t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11307,000;2,676;0,714;-33,702;1,748;9,422;5,217;36,159;4,914;-4,605;-2,788;0,000;38,000;39,000;9,699;1,625;1,801;1,788;1,267;1,249;-3,208;26,365;0,000;263,640;Inf;270,000;270,000;1,833;3,010;5,056;23,522
11307,500;2,676;0,714;-33,702;1,748;9,422;5,217;36,159;4,914;-4,605;-2,788;0,000;38,000;39,000;9,699;1,625;1,663;1,757;1,099;1,188;-3,208;26,365;0,000;264,740;Inf;270,000;270,000;1,526;3,004;5,071;23,479
11308,000;2,626;0,709;-33,299;1,725;9,464;5,217;36,159;4,914;-4,605;-2,788;0,000;38,000;39,000;9,802;1,675;1,654;1,870;1,225;1,314;-3,208;26,365;0,000;264,740;Inf;270,000;270,000;1,427;2,999;5,080;23,437
11308,500;2,626;0,709;-33,299;1,725;9,464;5,217;36,159;4,914;-4,605;-2,788;0,000;38,000;39,000;9,802;1,675;1,894;2,003;1,393;1,707;-3,208;26,365;0,000;264,440;Inf;270,000;270,000;1,516;2,993;5,048;23,493
11309,000;2,626;0,709;-33,299;1,725;9,464;5,217;36,159;4,914;-4,605;-2,788;0,000;38,000;39,000;9,802;1,675;2,313;2,116;1,781;1,912;-3,208;26,365;0,000;264,440;Inf;270,000;270,000;1,749;2,987;5,000;23,521
11309,500;2,626;0,709;-33,299;1,725;9,464;5,217;36,159;4,914;-4,605;-2,788;0,000;38,000;39,000;9,802;1,675;2,161;1,967;1,532;1,520;-3,208;26,365;0,000;264,240;Inf;270,000;270,000;2,031;2,981;5,086;23,462
11310,000;2,626;0,709;-33,299;1,725;9,464;5,207;36,148;4,903;-4,579;-2,798;0,000;37,960;39,010;9,802;1,675;1,950;1,843;1,211;1,276;-3,195;26,360;0,000;264,240;Inf;270,000;270,000;1,795;2,975;5,166;23,440
11310,500;2,626;0,709;-33,299;1,725;9,464;5,207;36,148;4,903;-4,579;-2,798;0,000;38,000;39,000;9,802;1,675;1,984;2,008;1,455;1,543;-3,195;26,360;0,000;264,040;Inf;270,000;270,000;1,570;2,969;5,094;23,457
11311,000;3,644;0,878;-35,209;1,721;9,583;5,207;36,148;4,903;-4,579;-2,798;0,000;38,000;39,000;9,387;1,674;2,238;2,006;1,680;1,797;-3,195;26,360;0,000;264,040;Inf;270,000;270,000;1,747;2,964;5,054;23,449
11311,500;3,644;0,878;-35,209;1,721;9,583;5,207;36,148;4,903;-4,579;-2,798;0,000;38,000;39,000;9,387;1,674;2,343;1,898;1,666;1,592;-3,195;26,360;0,000;264,040;Inf;270,000;270,000;1,930;2,975;5,049;23,458
11312,000;3,644;0,878;-35,209;1,721;9,583;5,207;36,148;4,903;-4,579;-2,798;0,000;38,000;39,000;9,387;1,674;2,133;1,819;1,437;1,292;-3,195;26,360;0,000;264,040;Inf;270,000;270,000;1,875;2,986;5,052;23,472
11312,500;3,644;0,878;-35,209;1,721;9,583;5,207;36,148;4,903;-4,579;-2,798;0,000;38,000;39,000;9,387;1,674;1,739;1,745;1,091;1,100;-3,195;26,360;0,000;264,440;Inf;270,000;270,000;1,670;2,997;5,133;23,492
11313,000;3,644;0,878;-35,209;1,721;9,583;5,130;36,215;4,909;-4,578;-2,801;0,000;37,967;39,003;9,387;1,674;1,520;1,766;0,985;1,313;-3,204;26,360;0,000;264,440;Inf;270,000;270,000;1,419;3,007;5,050;23,492
11313,500;3,644;0,878;-35,209;1,721;9,583;5,130;36,215;4,909;-4,578;-2,801;0,000;38,000;39,000;9,387;1,674;2,087;2,060;1,536;1,832;-3,204;26,360;0,000;264,140;Inf;270,000;270,000;1,396;3,018;5,013;23,561
11314,000;3,014;0,721;-35,209;1,705;9,531;5,130;36,215;4,909;-4,578;-2,801;0,000;38,000;39,000;9,562;1,755;2,032;2,004;1,595;1,523;-3,204;26,360;0,000;264,140;Inf;270,000;270,000;1,879;3,028;5,040;23,557
11314,500;3,014;0,721;-35,209;1,705;9,531;5,130;36,215;4,909;-4,578;-2,801;0,000;38,000;39,000;9,562;1,755;1,828;1,802;1,335;1,244;-3,204;26,360;0,000;264,540;Inf;270,000;270,000;1,789;3,028;5,100;23,535
11315,000;3,014;0,721;-35,209;1,705;9,531;5,130;36,215;4,909;-4,578;-2,801;0,000;38,000;39,000;9,562;1,755;1,774;1,692;1,131;1,044;-3,204;26,360;0,000;264,540;Inf;270,000;270,000;1,552;3,028;5,141;23,473
11315,500;3,014;0,721;-35,209;1,705;9,531;5,130;36,215;4,909;-4,578;-2,801;0,000;38,000;39,000;9,562;1,755;1,626;1,538;1,199;1,183;-3,204;26,360;0,000;263,740;Inf;270,000;270,000;1,410;3,027;5,134;23,488
11316,000;3,014;0,721;-35,209;1,705;9,531;5,130;36,215;4,909;-4,578;-2,801;0,000;38,000;39,000;9,562;1,755;2,031;1,962;1,655;1,589;-3,204;26,360;0,000;263,740;Inf;270,000;270,000;1,387;3,027;5,032;23,612
11316,500;3,014;0,721;-35,209;1,705;9,531;5,180;36,204;4,923;-4,586;-2,802;0,000;37,970;39,017;9,562;1,755;2,423;1,980;1,923;1,808;-3,208;26,358;0,000;264,240;Inf;270,000;270,000;1,809;3,027;4,937;23,787
11317,000;3,014;0,721;-35,209;1,705;9,531;5,180;36,204;4,923;-4,586;-2,802;0,000;38,000;39,000;9,562;1,755;2,612;1,901;1,932;1,613;-3,208;26,358;0,000;264,240;Inf;270,000;270,000;2,034;3,027;4,985;23,763
11317,500;2,529;0,629;-35,209;1,681;9,451;5,180;36,204;4,923;-4,586;-2,802;0,000;38,000;39,000;9,557;1,747;1,801;1,711;1,335;1,162;-3,208;26,358;0,000;265,240;Inf;270,000;270,000;2,014;3,026;5,069;23,827
11318,000;2,529;0,629;-35,209;1,681;9,451;5,180;36,204;4,923;-4,586;-2,802;0,000;38,000;39,000;9,557;1,747;1,748;1,785;1,228;1,269;-3,208;26,358;0,000;265,240;Inf;270,000;270,000;1,502;3,018;5,091;23,885
11318,500;2,529;0,629;-35,209;1,681;9,451;5,180;36,204;4,923;-4,586;-2,802;0,000;38,000;39,000;9,557;1,747;1,984;1,982;1,445;1,645;-3,208;26,358;0,000;264,840;Inf;270,000;270,000;1,508;3,010;5,091;23,882
11319,000;2,529;0,629;-35,209;1,681;9,451;5,180;36,204;4,923;-4,586;-2,802;0,000;38,000;39,000;9,557;1,747;2,289;2,301;1,924;2,006;-3,208;26,358;0,000;264,840;Inf;270,000;270,000;1,764;3,002;5,045;23,878
11319,500;2,529;0,629;-35,209;1,681;9,451;5,199;36,172;4,865;-4,588;-2,803;0,000;37,981;39,048;9,557;1,747;2,251;2,113;1,798;1,698;-3,211;26,359;0,000;264,440;Inf;270,000;270,000;2,130;2,995;5,064;23,931
11320,000;2,529;0,629;-35,209;1,681;9,451;5,199;36,172;4,865;-4,588;-2,803;0,000;38,000;39,000;9,557;1,747;2,004;1,940;1,415;1,429;-3,211;26,359;0,000;264,440;Inf;270,000;270,000;1,965;2,987;5,182;23,773
11320,500;2,798;0,649;-35,209;1,726;9,573;5,199;36,172;4,865;-4,588;-2,803;0,000;38,000;39,000;9,483;1,739;1,839;1,902;1,130;1,200;-3,211;26,359;0,000;263,840;Inf;270,000;270,000;1,697;2,979;5,224;23,753
11321,000;2,798;0,649;-35,209;1,726;9,573;5,199;36,172;4,865;-4,588;-2,803;0,000;38,000;39,000;9,483;1,739;2,029;1,938;1,399;1,597;-3,211;26,359;0,000;263,840;Inf;270,000;270,000;1,518;2,976;5,170;23,751
11321,500;2,798;0,649;-35,209;1,726;9,573;5,199;36,172;4,865;-4,588;-2,803;0,000;38,000;39,000;9,483;1,739;2,177;2,322;1,805;1,951;-3,211;26,359;0,000;263,640;Inf;270,000;270,000;1,741;2,974;5,143;23,798
11322,000;2,798;0,649;-35,209;1,726;9,573;5,199;36,172;4,865;-4,588;-2,803;0,000;38,000;39,000;9,483;1,739;2,616;2,118;1,987;1,813;-3,211;26,359;0,000;263,640;Inf;270,000;270,000;2,063;2,971;5,089;23,848
11322,500;2,798;0,649;-35,209;1,726;9,573;5,199;36,172;4,865;-4,588;-2,803;0,000;38,000;39,000;9,483;1,739;2,380;1,983;1,813;1,533;-3,211;26,359;0,000;265,140;Inf;270,000;270,000;2,133;2,968;5,132;23,865
11323,000;2,798;0,649;-35,209;1,726;9,573;5,174;36,157;4,896;-4,579;-2,814;0,000;37,989;38,998;9,483;1,739;1,879;1,979;1,263;1,330;-3,205;26,355;0,000;265,140;Inf;270,000;270,000;1,927;2,965;5,215;23,857
11323,500;2,798;0,649;-35,209;1,726;9,573;5,174;36,157;4,896;-4,579;-2,814;0,000;38,000;39,000;9,483;1,739;1,544;1,930;0,863;1,197;-3,205;26,355;0,000;264,340;Inf;270,000;270,000;1,613;2,962;5,258;23,822
11324,000;3,138;0,741;-35,209;1,738;9,525;5,174;36,157;4,896;-4,579;-2,814;0,000;38,000;39,000;9,487;1,662;1,806;1,970;1,354;1,620;-3,205;26,355;0,000;264,340;Inf;270,000;270,000;1,383;2,960;5,175;23,810
11324,500;3,138;0,741;-35,209;1,738;9,525;5,174;36,157;4,896;-4,579;-2,814;0,000;38,000;39,000;9,487;1,662;2,376;2,235;1,856;1,967;-3,205;26,355;0,000;264,840;Inf;270,000;270,000;1,687;2,963;5,149;23,814
11325,000;3,138;0,741;-35,209;1,738;9,525;5,174;36,157;4,896;-4,579;-2,814;0,000;38,000;39,000;9,487;1,662;2,277;1,983;1,650;1,454;-3,205;26,355;0,000;264,840;Inf;270,000;270,000;2,109;2,965;5,194;23,782
11325,500;3,138;0,741;-35,209;1,738;9,525;5,174;36,157;4,896;-4,579;-2,814;0,000;38,000;39,000;9,487;1,662;2,037;1,969;1,458;1,409;-3,205;26,355;0,000;263,940;Inf;270,000;270,000;1,841;2,968;5,227;23,714
11326,000;3,138;0,741;-35,209;1,738;9,525;5,201;36,191;4,889;-4,557;-2,808;0,000;37,993;38,975;9,487;1,662;1,845;2,025;1,278;1,651;-3,211;26,357;0,000;263,940;Inf;270,000;270,000;1,718;2,971;5,309;23,622
11326,500;3,138;0,741;-35,209;1,738;9,525;5,201;36,191;4,889;-4,557;-2,808;0,000;38,000;39,000;9,487;1,662;2,012;2,138;1,530;1,585;-3,211;26,357;0,000;264,640;Inf;270,000;270,000;1,700;2,974;5,228;23,622
11327,000;3,418;0,837;-35,172;1,740;9,607;5,201;36,191;4,889;-4,557;-2,808;0,000;38,000;39,000;9,513;1,678;2,254;2,072;1,724;1,586;-3,211;26,357;0,000;264,640;Inf;270,000;270,000;1,817;2,976;5,146;23,595
11327,500;3,418;0,837;-35,172;1,740;9,607;5,201;36,191;4,889;-4,557;-2,808;0,000;38,000;39,000;9,513;1,678;2,223;1,880;1,654;1,335;-3,211;26,357;0,000;263,440;Inf;270,000;270,000;1,909;2,984;5,157;23,612
11328,000;3,418;0,837;-35,172;1,740;9,607;5,201;36,191;4,889;-4,557;-2,808;0,000;38,000;39,000;9,513;1,678;1,938;1,785;1,461;1,146;-3,211;26,357;0,000;263,440;Inf;270,000;270,000;1,773;2,991;5,168;23,591
11328,500;3,418;0,837;-35,172;1,740;9,607;5,201;36,191;4,889;-4,557;-2,808;0,000;38,000;39,000;9,513;1,678;1,795;1,755;1,286;1,161;-3,211;26,357;0,000;264,540;Inf;270,000;270,000;1,583;2,998;5,162;23,592
11329,000;3,418;0,837;-35,172;1,740;9,607;5,201;36,191;4,889;-4,557;-2,808;0,000;38,000;39,000;9,513;1,678;1,943;1,857;1,422;1,509;-3,211;26,357;0,000;264,540;Inf;270,000;270,000;1,499;3,005;5,113;23,592
11329,500;3,418;0,837;-35,172;1,740;9,607;5,236;36,226;4,947;-4,594;-2,805;0,000;38,006;39,007;9,513;1,678;1,996;2,019;1,627;1,677;-3,203;26,363;0,000;264,240;Inf;270,000;270,000;1,683;3,011;5,073;23,620
11330,000;3,418;0,837;-35,172;1,740;9,607;5,236;36,226;4,947;-4,594;-2,805;0,000;38,000;39,000;9,513;1,678;2,011;1,907;1,569;1,470;-3,203;26,363;0,000;264,240;Inf;270,000;270,000;1,830;3,018;5,084;23,612
11330,500;2,635;0,707;-33,869;1,807;9,429;5,236;36,226;4,947;-4,594;-2,805;0,000;38,000;39,000;9,631;1,598;1,979;1,653;1,431;1,099;-3,203;26,363;0,000;263,840;Inf;270,000;270,000;1,739;3,025;5,097;23,599
11331,000;2,635;0,707;-33,869;1,807;9,429;5,236;36,226;4,947;-4,594;-2,805;0,000;38,000;39,000;9,631;1,598;1,794;1,543;1,280;0,976;-3,203;26,363;0,000;263,840;Inf;270,000;270,000;1,541;3,018;5,071;23,606
11331,500;2,635;0,707;-33,869;1,807;9,429;5,236;36,226;4,947;-4,594;-2,805;0,000;38,000;39,000;9,631;1,598;1,823;1,594;1,440;1,259;-3,203;26,363;0,000;263,840;Inf;270,000;270,000;1,398;3,012;5,016;23,581
11332,000;2,635;0,707;-33,869;1,807;9,429;5,236;36,226;4,947;-4,594;-2,805;0,000;38,000;39,000;9,631;1,598;2,268;2,027;1,829;1,649;-3,203;26,363;0,000;263,840;Inf;270,000;270,000;1,529;3,006;4,970;23,600
11332,500;2,635;0,707;-33,869;1,807;9,429;5,250;36,183;4,925;-4,575;-2,798;0,000;38,012;38,979;9,631;1,598;2,088;1,900;1,605;1,415;-3,211;26,353;0,000;264,540;Inf;270,000;270,000;1,943;3,000;5,018;23,591
11333,000;2,635;0,707;-33,869;1,807;9,429;5,250;36,183;4,925;-4,575;-2,798;0,000;38,000;39,000;9,631;1,598;1,817;1,828;1,298;1,358;-3,211;26,353;0,000;264,540;Inf;270,000;270,000;1,752;2,994;5,094;23,549
11333,500;2,934;0,668;-35,209;1,663;9,558;5,250;36,183;4,925;-4,575;-2,798;0,000;38,000;39,000;9,579;1,838;1,801;1,862;1,136;1,284;-3,211;26,353;0,000;263,840;Inf;270,000;270,000;1,575;2,988;5,091;23,521
11334,000;2,934;0,668;-35,209;1,663;9,558;5,250;36,183;4,925;-4,575;-2,798;0,000;38,000;39,000;9,579;1,838;2,101;1,936;1,478;1,590;-3,211;26,353;0,000;263,840;Inf;270,000;270,000;1,521;2,987;5,017;23,522
11334,500;2,934;0,668;-35,209;1,663;9,558;5,250;36,183;4,925;-4,575;-2,798;0,000;38,000;39,000;9,579;1,838;2,379;1,876;1,732;1,695;-3,211;26,353;0,000;263,240;Inf;270,000;270,000;1,776;2,986;4,935;23,460
11335,000;2,934;0,668;-35,209;1,663;9,558;5,250;36,183;4,925;-4,575;-2,798;0,000;38,000;39,000;9,579;1,838;2,350;1,628;1,770;1,206;-3,211;26,353;0,000;263,240;Inf;270,000;270,000;1,920;2,985;4,956;23,451
11335,500;2,934;0,668;-35,209;1,663;9,558;5,252;36,208;4,933;-4,565;-2,796;0,000;38,022;38,982;9,579;1,838;1,734;1,302;1,266;0,611;-3,213;26,361;0,000;263,540;Inf;270,000;270,000;1,739;2,984;4,983;23,519
11336,000;2,934;0,668;-35,209;1,663;9,558;5,252;36,208;4,933;-4,565;-2,796;0,000;38,000;39,000;9,579;1,838;1,759;1,324;1,393;0,983;-3,213;26,361;0,000;263,540;Inf;270,000;270,000;1,228;2,984;4,931;23,537
11336,500;2,934;0,668;-35,209;1,663;9,558;5,252;36,208;4,933;-4,565;-2,796;0,000;38,000;39,000;9,579;1,838;2,244;1,683;1,766;1,527;-3,213;26,361;0,000;263,740;Inf;270,000;270,000;1,365;2,983;4,803;23,538
11337,000;3,288;0,847;-33,673;1,737;9,507;5,252;36,208;4,933;-4,565;-2,796;0,000;38,000;39,000;9,730;1,629;2,189;1,874;1,810;1,504;-3,213;26,361;0,000;263,740;Inf;270,000;270,000;1,805;2,982;4,801;23,562
11337,500;3,288;0,847;-33,673;1,737;9,507;5,252;36,208;4,933;-4,565;-2,796;0,000;38,000;39,000;9,730;1,629;2,028;1,751;1,639;1,308;-3,213;26,361;0,000;263,840;Inf;270,000;270,000;1,844;2,987;4,824;23,595
11338,000;3,288;0,847;-33,673;1,737;9,507;5,252;36,208;4,933;-4,565;-2,796;0,000;38,000;39,000;9,730;1,629;1,969;1,499;1,471;1,097;-3,213;26,361;0,000;263,840;Inf;270,000;270,000;1,682;2,992;4,840;23,711
11338,500;3,288;0,847;-33,673;1,737;9,507;5,252;36,208;4,933;-4,565;-2,796;0,000;38,000;39,000;9,730;1,629;1,901;1,457;1,313;0,887;-3,213;26,361;0,000;263,440;Inf;270,000;270,000;1,509;2,997;4,866;23,655
11339,000;3,288;0,847;-33,673;1,737;9,507;5,247;36,231;4,922;-4,523;-2,811;0,000;38,019;38,955;9,730;1,629;1,692;1,384;1,130;0,882;-3,208;26,353;0,000;263,440;Inf;270,000;270,000;1,389;3,002;4,849;23,686
11339,500;3,288;0,847;-33,673;1,737;9,507;5,247;36,231;4,922;-4,523;-2,811;0,000;38,000;39,000;9,730;1,629;1,719;1,570;1,281;1,117;-3,208;26,353;0,000;264,740;Inf;270,000;270,000;1,272;3,006;4,824;23,649
11340,000;3,185;0,810;-35,047;1,660;9,477;5,247;36,231;4,922;-4,523;-2,811;0,000;38,000;39,000;9,536;1,750;1,829;1,724;1,513;1,268;-3,208;26,353;0,000;264,740;Inf;270,000;270,000;1,422;3,011;4,770;23,602
11340,500;3,185;0,810;-35,047;1,660;9,477;5,247;36,231;4,922;-4,523;-2,811;0,000;38,000;39,000;9,536;1,750;1,972;1,676;1,552;1,197;-3,208;26,353;0,000;263,740;Inf;270,000;270,000;1,584;3,014;4,731;23,626
11341,000;3,185;0,810;-35,047;1,660;9,477;5,247;36,231;4,922;-4,523;-2,811;0,000;38,000;39,000;9,536;1,750;1,886;1,506;1,392;0,993;-3,208;26,353;0,000;263,740;Inf;270,000;270,000;1,599;3,017;4,756;23,657
11341,500;3,185;0,810;-35,047;1,660;9,477;5,247;36,231;4,922;-4,523;-2,811;0,000;38,000;39,000;9,536;1,750;1,813;1,354;1,350;0,820;-3,208;26,353;0,000;263,740;Inf;270,000;270,000;1,444;3,019;4,745;23,691
11342,000;3,185;0,810;-35,047;1,660;9,477;5,222;36,249;4,916;-4,527;-2,784;0,000;38,036;38,996;9,536;1,750;1,686;1,352;1,200;0,748;-3,205;26,369;0,000;263,740;Inf;270,000;270,000;1,334;3,022;4,701;23,711
11342,500;3,185;0,810;-35,047;1,660;9,477;5,222;36,249;4,916;-4,527;-2,784;0,000;38,000;39,000;9,536;1,750;1,822;1,572;1,387;1,230;-3,205;26,369;0,000;264,340;Inf;270,000;270,000;1,247;3,025;4,697;23,700
11343,000;3,185;0,810;-35,047;1,660;9,477;5,222;36,249;4,916;-4,527;-2,784;0,000;38,000;39,000;9,536;1,750;1,963;1,692;1,615;1,331;-3,205;26,369;0,000;264,340;Inf;270,000;270,000;1,503;3,027;4,640;23,700
11343,500;2,628;0,680;-33,948;1,787;9,525;5,222;36,249;4,916;-4,527;-2,784;0,000;38,000;39,000;9,679;1,648;1,817;1,578;1,385;1,120;-3,205;26,369;0,000;263,540;Inf;270,000;270,000;1,650;3,030;4,683;23,696
11344,000;2,628;0,680;-33,948;1,787;9,525;5,222;36,249;4,916;-4,527;-2,784;0,000;38,000;39,000;9,679;1,648;1,697;1,355;1,104;0,802;-3,205;26,369;0,000;263,540;Inf;270,000;270,000;1,475;3,023;4,707;23,669
11344,500;2,628;0,680;-33,948;1,787;9,525;5,222;36,249;4,916;-4,527;-2,784;0,000;38,000;39,000;9,679;1,648;1,603;1,363;1,035;0,931;-3,205;26,369;0,000;262,940;Inf;270,000;270,000;1,239;3,017;4,730;23,724
11345,000;2,628;0,680;-33,948;1,787;9,525;5,222;36,249;4,916;-4,527;-2,784;0,000;38,000;39,000;9,679;1,648;1,737;1,609;1,309;1,120;-3,205;26,369;0,000;262,940;Inf;270,000;270,000;1,233;3,010;4,619;23,812
11345,500;2,628;0,680;-33,948;1,787;9,525;5,204;36,256;4,928;-4,550;-2,805;0,000;38,035;38,926;9,679;1,648;1,908;1,539;1,438;1,173;-3,214;26,355;0,000;262,540;Inf;270,000;270,000;1,444;2,998;4,617;23,813
11346,000;2,628;0,680;-33,948;1,787;9,525;5,204;36,256;4,928;-4,550;-2,805;0,000;38,000;38,900;9,679;1,648;1,948;1,263;1,388;0,703;-3,214;26,355;0,000;262,540;Inf;270,000;270,000;1,514;2,998;4,607;23,775
11346,500;2,860;0,642;-35,209;1,667;9,539;5,204;36,256;4,928;-4,550;-2,805;0,000;38,000;38,900;9,549;1,731;1,822;1,085;1,342;0,575;-3,214;26,355;0,000;263,740;Inf;270,000;270,000;1,326;2,992;4,617;23,708
11347,000;2,860;0,642;-35,209;1,667;9,539;5,204;36,256;4,928;-4,550;-2,805;0,000;38,000;38,900;9,549;1,731;1,690;1,077;1,240;0,565;-3,214;26,355;0,000;263,740;Inf;270,000;270,000;1,206;2,990;4,597;23,664
11347,500;2,860;0,642;-35,209;1,667;9,539;5,204;36,256;4,928;-4,550;-2,805;0,000;38,000;38,900;9,549;1,731;1,862;1,227;1,437;1,027;-3,214;26,355;0,000;263,940;Inf;270,000;270,000;1,143;2,988;4,562;23,637
11348,000;2,860;0,642;-35,209;1,667;9,539;5,204;36,256;4,928;-4,550;-2,805;0,000;38,000;38,900;9,549;1,731;2,071;1,631;1,756;1,351;-3,214;26,355;0,000;263,940;Inf;270,000;270,000;1,388;2,986;4,464;23,685
11348,500;2,860;0,642;-35,209;1,667;9,539;5,181;36,186;4,911;-4,556;-2,790;0,000;38,037;38,992;9,549;1,731;2,310;1,607;1,860;1,296;-3,209;26,358;0,000;264,840;Inf;270,000;270,000;1,702;2,983;4,517;23,671
11349,000;2,860;0,642;-35,209;1,667;9,539;5,181;36,186;4,911;-4,556;-2,790;0,000;38,000;39,000;9,549;1,731;1,957;1,469;1,538;1,010;-3,209;26,358;0,000;264,840;Inf;270,000;270,000;1,768;2,981;4,588;23,697
11349,500;2,860;0,642;-35,209;1,667;9,539;5,181;36,186;4,911;-4,556;-2,790;0,000;38,000;39,000;9,549;1,731;1,517;1,379;1,116;0,814;-3,209;26,358;0,000;264,040;Inf;270,000;270,000;1,494;2,979;4,595;23,712
11350,000;2,336;0,642;-33,180;1,736;9,535;5,181;36,186;4,911;-4,556;-2,790;0,000;38,000;39,000;9,639;1,651;1,943;1,492;1,456;1,209;-3,209;26,358;0,000;264,040;Inf;270,000;270,000;1,207;2,977;4,562;23,701
11350,500;2,336;0,642;-33,180;1,736;9,535;5,181;36,186;4,911;-4,556;-2,790;0,000;38,000;39,000;9,639;1,651;2,219;1,699;1,799;1,603;-3,209;26,358;0,000;262,740;Inf;270,000;270,000;1,525;2,967;4,517;23,659
11351,000;2,336;0,642;-33,180;1,736;9,535;5,181;36,186;4,911;-4,556;-2,790;0,000;38,000;39,000;9,639;1,651;2,206;1,691;1,766;1,398;-3,209;26,358;0,000;262,740;Inf;270,000;270,000;1,830;2,957;4,558;23,658
11351,500;2,336;0,642;-33,180;1,736;9,535;5,181;36,186;4,911;-4,556;-2,790;0,000;38,000;39,000;9,639;1,651;2,017;1,575;1,482;1,096;-3,209;26,358;0,000;264,340;Inf;270,000;270,000;1,765;2,946;4,627;23,663
11352,000;2,336;0,642;-33,180;1,736;9,535;5,194;36,187;4,911;-4,504;-2,811;0,000;38,032;38,946;9,639;1,651;1,760;1,415;1,279;0,876;-3,216;26,346;0,000;264,340;Inf;270,000;270,000;1,542;2,936;4,659;23,669
11352,500;2,336;0,642;-33,180;1,736;9,535;5,194;36,187;4,911;-4,504;-2,811;0,000;38,000;38,900;9,639;1,651;1,686;1,481;1,301;0,939;-3,216;26,346;0,000;262,440;Inf;270,000;270,000;1,332;2,927;4,595;23,657
11353,000;2,582;0,707;-34,167;1,758;9,432;5,194;36,187;4,911;-4,504;-2,811;0,000;38,000;38,900;9,590;1,646;2,368;1,622;1,830;1,585;-3,216;26,346;0,000;262,440;Inf;270,000;270,000;1,352;2,917;4,553;23,696
11353,500;2,582;0,707;-34,167;1,758;9,432;5,194;36,187;4,911;-4,504;-2,811;0,000;38,000;38,900;9,590;1,646;2,345;1,575;1,819;1,277;-3,216;26,346;0,000;263,740;Inf;270,000;270,000;1,851;2,911;4,551;23,682
11354,000;2,582;0,707;-34,167;1,758;9,432;5,194;36,187;4,911;-4,504;-2,811;0,000;38,000;38,900;9,590;1,646;2,219;1,308;1,610;0,910;-3,216;26,346;0,000;263,740;Inf;270,000;270,000;1,754;2,906;4,609;23,769
11354,500;2,582;0,707;-34,167;1,758;9,432;5,194;36,187;4,911;-4,504;-2,811;0,000;38,000;38,900;9,590;1,646;2,060;1,281;1,445;0,797;-3,216;26,346;0,000;263,740;Inf;270,000;270,000;1,512;2,901;4,640;23,752
11355,000;2,582;0,707;-34,167;1,758;9,432;5,183;36,228;4,910;-4,499;-2,806;0,000;38,033;38,961;9,590;1,646;1,937;1,422;1,508;1,143;-3,219;26,356;0,000;263,740;Inf;270,000;270,000;1,396;2,896;4,641;23,763
11355,500;2,582;0,707;-34,167;1,758;9,432;5,183;36,228;4,910;-4,499;-2,806;0,000;38,000;39,000;9,590;1,646;2,062;1,816;1,706;1,413;-3,219;26,356;0,000;262,940;Inf;270,000;270,000;1,502;2,890;4,591;23,775
11356,000;2,582;0,707;-34,167;1,758;9,432;5,183;36,228;4,910;-4,499;-2,806;0,000;38,000;39,000;9,590;1,646;2,436;1,734;1,987;1,394;-3,219;26,356;0,000;262,940;Inf;270,000;270,000;1,749;2,885;4,627;23,813
11356,500;2,751;0,713;-34,631;1,638;9,480;5,183;36,228;4,910;-4,499;-2,806;0,000;38,000;39,000;9,624;1,731;2,127;1,540;1,535;1,042;-3,219;26,356;0,000;264,440;Inf;270,000;270,000;1,888;2,880;4,682;23,881
11357,000;2,751;0,713;-34,631;1,638;9,480;5,183;36,228;4,910;-4,499;-2,806;0,000;38,000;39,000;9,624;1,731;2,070;1,395;1,463;0,944;-3,219;26,356;0,000;264,440;Inf;270,000;270,000;1,561;2,878;4,698;23,986
11357,500;2,751;0,713;-34,631;1,638;9,480;5,183;36,228;4,910;-4,499;-2,806;0,000;38,000;39,000;9,624;1,731;1,987;1,395;1,482;1,092;-3,219;26,356;0,000;264,040;Inf;270,000;270,000;1,468;2,876;4,715;23,988
11358,000;2,751;0,713;-34,631;1,638;9,480;5,183;36,228;4,910;-4,499;-2,806;0,000;38,000;39,000;9,624;1,731;2,092;1,871;1,766;1,638;-3,219;26,356;0,000;264,040;Inf;270,000;270,000;1,489;2,874;4,671;23,934
11358,500;2,751;0,713;-34,631;1,638;9,480;5,191;36,222;4,902;-4,488;-2,808;0,000;38,034;38,940;9,624;1,731;2,483;1,850;1,968;1,540;-3,230;26,345;0,000;263,840;Inf;270,000;270,000;1,842;2,872;4,614;23,948
11359,000;2,751;0,713;-34,631;1,638;9,480;5,191;36,222;4,902;-4,488;-2,808;0,000;38,000;38,900;9,624;1,731;2,442;1,719;1,870;1,320;-3,230;26,345;0,000;263,840;Inf;270,000;270,000;1,960;2,870;4,731;24,028
11359,500;2,731;0,709;-34,398;1,722;9,461;5,191;36,222;4,902;-4,488;-2,808;0,000;38,000;38,900;9,680;1,755;2,129;1,583;1,630;1,081;-3,230;26,345;0,000;264,740;Inf;270,000;270,000;1,838;2,868;4,778;23,980
11360,000;2,731;0,709;-34,398;1,722;9,461;5,191;36,222;4,902;-4,488;-2,808;0,000;38,000;38,900;9,680;1,755;1,924;1,557;1,473;1,136;-3,230;26,345;0,000;264,740;Inf;270,000;270,000;1,606;2,866;4,774;23,856
11360,500;2,731;0,709;-34,398;1,722;9,461;5,191;36,222;4,902;-4,488;-2,808;0,000;38,000;38,900;9,680;1,755;2,257;1,723;1,766;1,644;-3,230;26,345;0,000;264,740;Inf;270,000;270,000;1,523;2,864;4,725;23,837
11361,000;2,731;0,709;-34,398;1,722;9,461;5,191;36,222;4,902;-4,488;-2,808;0,000;38,000;38,900;9,680;1,755;2,539;1,888;2,117;1,781;-3,230;26,345;0,000;264,740;Inf;270,000;270,000;1,847;2,862;4,721;23,759
11361,500;2,731;0,709;-34,398;1,722;9,461;5,214;36,192;4,893;-4,469;-2,804;0,000;38,038;38,929;9,680;1,755;2,437;1,862;2,025;1,542;-3,216;26,359;0,000;264,040;Inf;270,000;270,000;2,081;2,859;4,737;23,800
11362,000;2,731;0,709;-34,398;1,722;9,461;5,214;36,192;4,893;-4,469;-2,804;0,000;38,000;38,900;9,680;1,755;2,197;1,698;1,691;1,242;-3,216;26,359;0,000;264,040;Inf;270,000;270,000;1,967;2,857;4,826;23,856
11362,500;2,466;0,666;-33,899;1,729;9,432;5,214;36,192;4,893;-4,469;-2,804;0,000;38,000;38,900;9,608;1,570;2,000;1,596;1,371;1,099;-3,216;26,359;0,000;263,640;Inf;270,000;270,000;1,707;2,849;4,854;23,938
11363,000;2,466;0,666;-33,899;1,729;9,432;5,214;36,192;4,893;-4,469;-2,804;0,000;38,000;38,900;9,608;1,570;1,916;1,845;1,571;1,480;-3,216;26,359;0,000;263,640;Inf;270,000;270,000;1,517;2,849;4,793;24,036
11363,500;2,466;0,666;-33,899;1,729;9,432;5,214;36,192;4,893;-4,469;-2,804;0,000;38,000;38,900;9,608;1,570;2,473;1,852;1,947;1,729;-3,216;26,359;0,000;264,240;Inf;270,000;270,000;1,703;2,843;4,814;23,985
11364,000;2,466;0,666;-33,899;1,729;9,432;5,214;36,192;4,893;-4,469;-2,804;0,000;38,000;38,900;9,608;1,570;2,512;1,797;1,839;1,471;-3,216;26,359;0,000;264,240;Inf;270,000;270,000;2,000;2,836;4,848;23,990
11364,500;2,466;0,666;-33,899;1,729;9,432;5,214;36,192;4,893;-4,469;-2,804;0,000;38,000;38,900;9,608;1,570;2,237;1,715;1,614;1,266;-3,216;26,359;0,000;264,140;Inf;270,000;270,000;1,905;2,830;4,888;23,959
11365,000;2,466;0,666;-33,899;1,729;9,432;5,210;36,207;4,908;-4,432;-2,806;0,000;38,031;38,885;9,608;1,570;2,108;1,829;1,519;1,420;-3,222;26,349;0,000;264,140;Inf;270,000;270,000;1,708;2,824;4,952;23,959
11365,500;2,466;0,666;-33,899;1,729;9,432;5,210;36,207;4,908;-4,432;-2,806;0,000;38,000;38,900;9,608;1,570;2,097;2,047;1,683;1,619;-3,222;26,349;0,000;263,240;Inf;270,000;270,000;1,719;2,818;4,926;23,912
11366,000;2,985;0,755;-34,280;1,737;9,490;5,210;36,207;4,908;-4,432;-2,806;0,000;38,000;38,900;9,565;2,199;2,436;2,064;1,935;1,773;-3,222;26,349;0,000;263,240;Inf;270,000;270,000;1,861;2,813;4,878;23,856
11366,500;2,985;0,755;-34,280;1,737;9,490;5,210;36,207;4,908;-4,432;-2,806;0,000;38,000;38,900;9,565;2,199;2,654;1,901;1,957;1,513;-3,222;26,349;0,000;263,640;Inf;270,000;270,000;2,052;2,816;4,939;23,832
11367,000;2,985;0,755;-34,280;1,737;9,490;5,210;36,207;4,908;-4,432;-2,806;0,000;38,000;38,900;9,565;2,199;2,055;1,663;1,501;1,223;-3,222;26,349;0,000;263,640;Inf;270,000;270,000;2,006;2,818;4,971;23,795
11367,500;2,985;0,755;-34,280;1,737;9,490;5,210;36,207;4,908;-4,432;-2,806;0,000;38,000;38,900;9,565;2,199;2,127;1,755;1,475;1,434;-3,222;26,349;0,000;264,940;Inf;270,000;270,000;1,611;2,821;4,987;23,826
11368,000;2,985;0,755;-34,280;1,737;9,490;5,191;36,241;4,921;-4,437;-2,816;0,000;38,032;38,899;9,565;2,199;2,202;2,211;1,810;1,916;-3,228;26,345;0,000;264,940;Inf;270,000;270,000;1,698;2,824;4,984;23,760
11368,500;2,985;0,755;-34,280;1,737;9,490;5,191;36,241;4,921;-4,437;-2,816;0,000;38,000;38,900;9,565;2,199;2,723;2,195;2,215;2,020;-3,228;26,345;0,000;263,740;Inf;270,000;270,000;2,035;2,826;4,928;23,678
11369,000;2,943;0,666;-35,209;1,668;9,499;5,191;36,241;4,921;-4,437;-2,816;0,000;38,000;38,900;9,477;1,704;2,887;1,966;2,139;1,611;-3,228;26,345;0,000;263,740;Inf;270,000;270,000;2,288;2,829;4,956;23,666
11369,500;2,943;0,666;-35,209;1,668;9,499;5,191;36,241;4,921;-4,437;-2,816;0,000;38,000;38,900;9,477;1,704;2,605;1,434;2,168;1,375;-3,228;26,345;0,000;264,240;Inf;270,000;270,000;2,151;2,831;4,757;23,697
11370,000;2,943;0,666;-35,209;1,668;9,499;5,191;36,241;4,921;-4,437;-2,816;0,000;38,000;38,900;9,477;1,704;2,527;1,107;1,862;1,049;-3,228;26,345;0,000;264,240;Inf;270,000;270,000;1,896;2,833;4,624;23,717
11370,500;2,943;0,666;-35,209;1,668;9,499;5,191;36,241;4,921;-4,437;-2,816;0,000;38,000;38,900;9,477;1,704;2,921;1,940;2,525;2,028;-3,228;26,345;0,000;264,140;Inf;270,000;270,000;1,636;2,834;4,485;23,806
11371,000;2,943;0,666;-35,209;1,668;9,499;5,191;36,241;4,921;-4,437;-2,816;0,000;38,000;38,900;9,477;1,704;3,251;1,656;2,712;1,823;-3,228;26,345;0,000;264,140;Inf;270,000;270,000;2,354;2,836;4,388;23,862
11371,500;2,943;0,666;-35,209;1,668;9,499;5,196;36,202;4,889;-4,562;-2,816;0,000;38,019;38,885;9,477;1,704;3,268;1,319;2,757;1,590;-3,219;26,343;0,000;265,240;Inf;270,000;270,000;2,361;2,838;4,345;23,891
11372,000;2,943;0,666;-35,209;1,668;9,499;5,196;36,202;4,889;-4,562;-2,816;0,000;38,000;38,900;9,477;1,704;3,150;0,754;2,697;0,950;-3,219;26,343;0,000;265,240;Inf;270,000;270,000;2,233;2,840;4,287;23,832
11372,500;2,642;0,702;-34,571;1,744;9,463;5,196;36,202;4,889;-4,562;-2,816;0,000;38,000;38,900;9,590;1,778;3,012;0,803;2,598;0,984;-3,219;26,343;0,000;265,040;Inf;270,000;270,000;1,887;2,841;4,213;23,785
11373,000;2,642;0,702;-34,571;1,744;9,463;5,196;36,202;4,889;-4,562;-2,816;0,000;38,000;38,900;9,590;1,778;3,051;1,435;2,735;1,587;-3,219;26,343;0,000;265,040;Inf;270,000;270,000;1,849;2,838;4,087;23,760
11373,500;2,642;0,702;-34,571;1,744;9,463;5,196;36,202;4,889;-4,562;-2,816;0,000;38,000;38,900;9,590;1,778;3,271;1,786;2,917;2,233;-3,219;26,343;0,000;264,840;Inf;270,000;270,000;2,202;2,835;4,098;23,775
11374,000;2,642;0,702;-34,571;1,744;9,463;5,196;36,202;4,889;-4,562;-2,816;0,000;38,000;38,900;9,590;1,778;3,296;0,850;2,822;1,000;-3,219;26,343;0,000;264,840;Inf;270,000;270,000;2,552;2,832;4,132;23,864
11374,500;2,642;0,702;-34,571;1,744;9,463;5,213;36,183;4,922;-4,595;-2,811;0,000;38,016;38,908;9,590;1,778;2,924;0,794;2,460;0,737;-3,214;26,337;0,000;264,640;Inf;270,000;270,000;1,992;2,829;4,123;23,945
11375,000;2,642;0,702;-34,571;1,744;9,463;5,213;36,183;4,922;-4,595;-2,811;0,000;38,000;38,900;9,590;1,778;2,607;0,955;2,178;1,105;-3,214;26,337;0,000;264,640;Inf;270,000;270,000;1,729;2,826;4,113;23,961
11375,500;3,927;0,986;-34,950;1,737;9,517;5,213;36,183;4,922;-4,595;-2,811;0,000;38,000;38,900;9,528;1,583;2,838;1,648;2,509;1,725;-3,214;26,337;0,000;264,240;Inf;270,000;270,000;1,711;2,823;4,055;23,985
11376,000;3,927;0,986;-34,950;1,737;9,517;5,213;36,183;4,922;-4,595;-2,811;0,000;38,000;38,900;9,528;1,583;3,099;1,633;2,711;1,685;-3,214;26,337;0,000;264,240;Inf;270,000;270,000;2,180;2,841;4,043;23,961
11376,500;3,927;0,986;-34,950;1,737;9,517;5,213;36,183;4,922;-4,595;-2,811;0,000;38,000;38,900;9,528;1,583;3,155;1,268;2,722;1,415;-3,214;26,337;0,000;264,540;Inf;270,000;270,000;2,282;2,858;4,065;23,866
11377,000;3,927;0,986;-34,950;1,737;9,517;5,213;36,183;4,922;-4,595;-2,811;0,000;38,000;38,900;9,528;1,583;3,077;0,920;2,662;1,048;-3,214;26,337;0,000;264,540;Inf;270,000;270,000;2,140;2,876;4,057;23,954
11377,500;3,927;0,986;-34,950;1,737;9,517;5,213;36,183;4,922;-4,595;-2,811;0,000;38,000;38,900;9,528;1,583;2,894;0,755;2,484;0,852;-3,214;26,337;0,000;264,340;Inf;270,000;270,000;1,927;2,893;3,998;24,013
11378,000;3,927;0,986;-34,950;1,737;9,517;5,172;36,254;4,936;-4,562;-2,811;0,000;38,018;38,865;9,528;1,583;3,064;1,516;2,715;1,823;-3,217;26,348;0,000;264,340;Inf;270,000;270,000;1,746;2,910;4,018;24,076
11378,500;3,927;0,986;-34,950;1,737;9,517;5,172;36,254;4,936;-4,562;-2,811;0,000;38,000;38,900;9,528;1,583;3,182;1,664;2,834;1,855;-3,217;26,348;0,000;264,340;Inf;270,000;270,000;2,280;2,927;4,032;24,148
11379,000;2,936;0,768;-34,701;1,692;9,475;5,172;36,254;4,936;-4,562;-2,811;0,000;38,000;38,900;9,581;1,822;3,142;1,089;2,668;1,268;-3,217;26,348;0,000;264,340;Inf;270,000;270,000;2,384;2,943;4,057;24,176
11379,500;2,936;0,768;-34,701;1,692;9,475;5,172;36,254;4,936;-4,562;-2,811;0,000;38,000;38,900;9,581;1,822;2,945;1,068;2,193;0,994;-3,217;26,348;0,000;264,740;Inf;270,000;270,000;2,042;2,943;4,139;24,236
11380,000;2,936;0,768;-34,701;1,692;9,475;5,172;36,254;4,936;-4,562;-2,811;0,000;38,000;38,900;9,581;1,822;2,443;1,191;1,963;1,030;-3,217;26,348;0,000;264,740;Inf;270,000;270,000;1,800;2,943;4,153;24,209
11380,500;2,936;0,768;-34,701;1,692;9,475;5,172;36,254;4,936;-4,562;-2,811;0,000;38,000;38,900;9,581;1,822;2,447;1,437;1,947;1,219;-3,217;26,348;0,000;263,540;Inf;270,000;270,000;1,657;2,943;4,144;24,165
11381,000;2,936;0,768;-34,701;1,692;9,475;5,205;36,284;4,922;-4,539;-2,811;0,000;38,016;38,850;9,581;1,822;2,689;1,336;2,194;1,513;-3,221;26,343;0,000;263,540;Inf;270,000;270,000;1,762;2,943;4,118;24,159
11381,500;2,936;0,768;-34,701;1,692;9,475;5,205;36,284;4,922;-4,539;-2,811;0,000;38,000;38,800;9,581;1,822;2,876;0,954;2,307;1,053;-3,221;26,343;0,000;264,440;Inf;270,000;270,000;1,933;2,943;4,107;24,078
11382,000;2,665;0,697;-34,314;1,809;9,485;5,205;36,284;4,922;-4,539;-2,811;0,000;38,000;38,800;9,578;1,598;2,741;0,706;2,241;0,802;-3,221;26,343;0,000;264,440;Inf;270,000;270,000;1,798;2,943;4,117;24,071
11382,500;2,665;0,697;-34,314;1,809;9,485;5,205;36,284;4,922;-4,539;-2,811;0,000;38,000;38,800;9,578;1,598;2,722;0,917;2,274;1,053;-3,221;26,343;0,000;264,940;Inf;270,000;270,000;1,623;2,938;4,076;24,005
11383,000;2,665;0,697;-34,314;1,809;9,485;5,205;36,284;4,922;-4,539;-2,811;0,000;38,000;38,800;9,578;1,598;2,666;1,299;2,368;1,255;-3,221;26,343;0,000;264,940;Inf;270,000;270,000;1,742;2,933;4,052;24,027
11383,500;2,665;0,697;-34,314;1,809;9,485;5,205;36,284;4,922;-4,539;-2,811;0,000;38,000;38,800;9,578;1,598;2,867;1,544;2,538;1,574;-3,221;26,343;0,000;264,040;Inf;270,000;270,000;1,897;2,929;4,037;24,015
11384,000;2,665;0,697;-34,314;1,809;9,485;5,194;36,188;4,882;-4,540;-2,815;0,000;38,008;38,826;9,578;1,598;3,141;1,395;2,624;1,548;-3,224;26,342;0,000;264,040;Inf;270,000;270,000;2,131;2,925;4,056;24,028
11384,500;2,665;0,697;-34,314;1,809;9,485;5,194;36,188;4,882;-4,540;-2,815;0,000;38,000;38,800;9,578;1,598;3,075;1,116;2,567;1,110;-3,224;26,342;0,000;264,040;Inf;270,000;270,000;2,177;2,921;4,111;24,018
11385,000;2,665;0,697;-34,314;1,809;9,485;5,194;36,188;4,882;-4,540;-2,815;0,000;38,000;38,800;9,578;1,598;2,534;1,001;2,147;0,787;-3,224;26,342;0,000;264,040;Inf;270,000;270,000;1,967;2,916;4,106;23,976
11385,500;2,447;0,668;-33,908;1,769;9,490;5,194;36,188;4,882;-4,540;-2,815;0,000;38,000;38,800;9,571;1,635;2,625;1,059;2,175;1,022;-3,224;26,342;0,000;262,740;Inf;270,000;270,000;1,617;2,912;4,118;23,945
11386,000;2,447;0,668;-33,908;1,769;9,490;5,194;36,188;4,882;-4,540;-2,815;0,000;38,000;38,800;9,571;1,635;2,740;1,533;2,417;1,640;-3,224;26,342;0,000;262,740;Inf;270,000;270,000;1,720;2,905;4,072;23,916
11386,500;2,447;0,668;-33,908;1,769;9,490;5,194;36,188;4,882;-4,540;-2,815;0,000;38,000;38,800;9,571;1,635;3,038;1,483;2,611;1,628;-3,224;26,342;0,000;263,040;Inf;270,000;270,000;2,083;2,897;4,066;23,899
11387,000;2,447;0,668;-33,908;1,769;9,490;5,194;36,188;4,882;-4,540;-2,815;0,000;38,000;38,800;9,571;1,635;3,024;1,130;2,519;1,168;-3,224;26,342;0,000;263,040;Inf;270,000;270,000;2,190;2,890;4,066;23,888
11387,500;2,447;0,668;-33,908;1,769;9,490;5,191;36,205;4,932;-4,478;-2,812;0,000;38,006;38,817;9,571;1,635;2,749;0,827;2,268;0,670;-3,224;26,344;0,000;264,640;Inf;270,000;270,000;1,961;2,882;4,128;23,883
11388,000;2,447;0,668;-33,908;1,769;9,490;5,191;36,205;4,932;-4,478;-2,812;0,000;38,000;38,800;9,571;1,635;2,557;0,712;2,161;0,605;-3,224;26,344;0,000;264,640;Inf;270,000;270,000;1,628;2,875;4,075;23,906
11388,500;2,913;0,691;-35,209;1,692;9,600;5,191;36,205;4,932;-4,478;-2,812;0,000;38,000;38,800;9,476;1,785;2,886;1,386;2,473;1,568;-3,224;26,344;0,000;264,040;Inf;270,000;270,000;1,509;2,868;4,028;23,873
11389,000;2,913;0,691;-35,209;1,692;9,600;5,191;36,205;4,932;-4,478;-2,812;0,000;38,000;38,800;9,476;1,785;2,857;1,520;2,525;1,522;-3,224;26,344;0,000;264,040;Inf;270,000;270,000;2,078;2,869;4,080;23,850
11389,500;2,913;0,691;-35,209;1,692;9,600;5,191;36,205;4,932;-4,478;-2,812;0,000;38,000;38,800;9,476;1,785;2,855;1,148;2,490;1,152;-3,224;26,344;0,000;264,340;Inf;270,000;270,000;2,106;2,870;4,106;23,860
11390,000;2,913;0,691;-35,209;1,692;9,600;5,191;36,205;4,932;-4,478;-2,812;0,000;38,000;38,800;9,476;1,785;2,861;0,665;2,419;0,629;-3,224;26,344;0,000;264,340;Inf;270,000;270,000;1,911;2,870;4,069;23,887
11390,500;2,913;0,691;-35,209;1,692;9,600;5,210;36,261;4,947;-4,426;-2,818;0,000;38,002;38,795;9,476;1,785;2,625;0,605;2,308;0,606;-3,227;26,336;0,000;263,940;Inf;270,000;270,000;1,643;2,871;4,068;23,904
11391,000;2,913;0,691;-35,209;1,692;9,600;5,210;36,261;4,947;-4,426;-2,818;0,000;38,000;38,800;9,476;1,785;2,773;1,033;2,457;1,281;-3,227;26,336;0,000;263,940;Inf;270,000;270,000;1,536;2,872;3,978;23,891
11391,500;2,913;0,691;-35,209;1,692;9,600;5,210;36,261;4,947;-4,426;-2,818;0,000;38,000;38,800;9,476;1,785;2,874;1,412;2,626;1,396;-3,227;26,336;0,000;263,840;Inf;270,000;270,000;1,886;2,873;4,001;23,896
11392,000;2,758;0,656;-35,209;1,727;9,592;5,210;36,261;4,947;-4,426;-2,818;0,000;38,000;38,800;9,562;1,637;2,827;1,154;2,487;1,134;-3,227;26,336;0,000;263,840;Inf;270,000;270,000;2,077;2,873;3,997;23,872
11392,500;2,758;0,656;-35,209;1,727;9,592;5,210;36,261;4,947;-4,426;-2,818;0,000;38,000;38,800;9,562;1,637;2,768;0,782;2,397;0,810;-3,227;26,336;0,000;263,940;Inf;270,000;270,000;1,901;2,871;4,030;23,933
11393,000;2,758;0,656;-35,209;1,727;9,592;5,210;36,261;4,947;-4,426;-2,818;0,000;38,000;38,800;9,562;1,637;2,619;0,829;2,301;0,764;-3,227;26,336;0,000;263,940;Inf;270,000;270,000;1,689;2,869;4,008;23,955
11393,500;2,758;0,656;-35,209;1,727;9,592;5,210;36,261;4,947;-4,426;-2,818;0,000;38,000;38,800;9,562;1,637;2,614;1,056;2,386;0,965;-3,227;26,336;0,000;265,140;Inf;270,000;270,000;1,628;2,868;3,969;23,962
11394,000;2,758;0,656;-35,209;1,727;9,592;5,261;36,268;4,929;-4,415;-2,818;0,000;37,984;38,780;9,562;1,637;2,773;1,076;2,466;1,209;-3,226;26,330;0,000;265,140;Inf;270,000;270,000;1,755;2,866;3,949;24,061
11394,500;2,758;0,656;-35,209;1,727;9,592;5,261;36,268;4,929;-4,415;-2,818;0,000;38,000;38,800;9,562;1,637;2,876;0,995;2,539;1,232;-3,226;26,330;0,000;264,540;Inf;270,000;270,000;1,881;2,864;3,953;24,058
11395,000;2,920;0,724;-35,209;1,716;9,523;5,261;36,268;4,929;-4,415;-2,818;0,000;38,000;38,800;9,502;1,608;2,899;0,821;2,531;0,911;-3,226;26,330;0,000;264,540;Inf;270,000;270,000;1,911;2,862;3,957;24,010
11395,500;2,920;0,724;-35,209;1,716;9,523;5,261;36,268;4,929;-4,415;-2,818;0,000;38,000;38,800;9,502;1,608;2,686;0,702;2,398;0,878;-3,226;26,330;0,000;264,540;Inf;270,000;270,000;1,791;2,863;3,956;24,051
11396,000;2,920;0,724;-35,209;1,716;9,523;5,261;36,268;4,929;-4,415;-2,818;0,000;38,000;38,800;9,502;1,608;2,676;1,063;2,462;1,190;-3,226;26,330;0,000;264,540;Inf;270,000;270,000;1,666;2,864;3,907;24,098
11396,500;2,920;0,724;-35,209;1,716;9,523;5,261;36,268;4,929;-4,415;-2,818;0,000;38,000;38,800;9,502;1,608;2,781;1,326;2,569;1,242;-3,226;26,330;0,000;264,640;Inf;270,000;270,000;1,848;2,865;3,899;24,097
11397,000;2,920;0,724;-35,209;1,716;9,523;5,266;36,215;4,946;-4,421;-2,800;0,000;37,982;38,753;9,502;1,608;2,953;1,162;2,621;1,159;-3,219;26,347;0,000;264,640;Inf;270,000;270,000;1,979;2,866;3,905;24,067
11397,500;2,920;0,724;-35,209;1,716;9,523;5,266;36,215;4,946;-4,421;-2,800;0,000;38,000;38,800;9,502;1,608;2,852;0,952;2,539;0,839;-3,219;26,347;0,000;264,640;Inf;270,000;270,000;1,974;2,867;3,941;24,054
11398,000;2,920;0,724;-35,209;1,716;9,523;5,266;36,215;4,946;-4,421;-2,800;0,000;38,000;38,800;9,502;1,608;2,508;0,862;2,051;0,632;-3,219;26,347;0,000;264,640;Inf;270,000;270,000;1,796;2,868;3,983;23,955
11398,500;3,157;0,762;-35,146;1,769;9,544;5,266;36,215;4,946;-4,421;-2,800;0,000;38,000;38,800;9,577;1,560;2,469;0,784;2,090;0,804;-3,219;26,347;0,000;263,440;Inf;270,000;270,000;1,513;2,869;3,915;23,899
11399,000;3,157;0,762;-35,146;1,769;9,544;5,266;36,215;4,946;-4,421;-2,800;0,000;38,000;38,800;9,577;1,560;2,844;1,462;2,542;1,516;-3,219;26,347;0,000;263,440;Inf;270,000;270,000;1,537;2,873;3,863;23,840
11399,500;3,157;0,762;-35,146;1,769;9,544;5,266;36,215;4,946;-4,421;-2,800;0,000;38,000;38,800;9,577;1,560;2,748;1,173;2,459;1,093;-3,219;26,347;0,000;263,340;Inf;270,000;270,000;2,091;2,878;3,907;23,806
11400,000;3,157;0,762;-35,146;1,769;9,544;5,266;36,215;4,946;-4,421;-2,800;0,000;38,000;38,800;9,577;1,560;2,626;0,898;2,229;0,849;-3,219;26,347;0,000;263,340;Inf;270,000;270,000;1,868;2,883;3,966;23,786
11400,500;3,157;0,762;-35,146;1,769;9,544;5,231;36,228;4,954;-4,412;-2,802;0,000;37,984;38,742;9,577;1,560;2,435;0,835;2,048;0,713;-3,220;26,345;0,000;264,340;Inf;270,000;270,000;1,650;2,887;3,981;23,786
11401,000;3,157;0,762;-35,146;1,769;9,544;5,231;36,228;4,954;-4,412;-2,802;0,000;38,000;38,700;9,577;1,560;2,399;0,963;2,132;0,788;-3,220;26,345;0,000;264,340;Inf;270,000;270,000;1,508;2,892;3,958;23,766
11401,500;2,726;0,762;-33,964;1,778;9,461;5,231;36,228;4,954;-4,412;-2,802;0,000;38,000;38,700;9,588;1,672;2,534;1,003;2,216;1,013;-3,220;26,345;0,000;264,940;Inf;270,000;270,000;1,571;2,896;3,946;23,740
11402,000;2,726;0,762;-33,964;1,778;9,461;5,231;36,228;4,954;-4,412;-2,802;0,000;38,000;38,700;9,588;1,672;2,646;1,037;2,215;1,152;-3,220;26,345;0,000;264,940;Inf;270,000;270,000;1,692;2,893;3,965;23,749
11402,500;2,726;0,762;-33,964;1,778;9,461;5,231;36,228;4,954;-4,412;-2,802;0,000;38,000;38,700;9,588;1,672;2,524;0,654;2,163;0,633;-3,220;26,345;0,000;264,440;Inf;270,000;270,000;1,762;2,890;3,964;23,837
11403,000;2,726;0,762;-33,964;1,778;9,461;5,231;36,228;4,954;-4,412;-2,802;0,000;38,000;38,700;9,588;1,672;2,450;0,594;2,053;0,582;-3,220;26,345;0,000;264,440;Inf;270,000;270,000;1,494;2,888;3,955;23,848
11403,500;2,726;0,762;-33,964;1,778;9,461;5,239;36,253;4,958;-4,407;-2,799;0,000;37,971;38,711;9,588;1,672;2,320;0,873;2,063;0,738;-3,218;26,333;0,000;264,240;Inf;270,000;270,000;1,420;2,885;3,941;23,871
11404,000;2,726;0,762;-33,964;1,778;9,461;5,239;36,253;4,958;-4,407;-2,799;0,000;38,000;38,700;9,588;1,672;2,368;1,140;2,181;0,948;-3,218;26,333;0,000;264,240;Inf;270,000;270,000;1,498;2,882;3,894;23,899
11404,500;2,726;0,762;-33,964;1,778;9,461;5,239;36,253;4,958;-4,407;-2,799;0,000;38,000;38,700;9,588;1,672;2,653;1,136;2,290;1,135;-3,218;26,333;0,000;264,740;Inf;270,000;270,000;1,659;2,880;3,893;23,849
11405,000;2,694;0,721;-33,809;1,718;9,471;5,239;36,253;4,958;-4,407;-2,799;0,000;38,000;38,700;9,713;1,732;2,724;0,950;2,301;1,005;-3,218;26,333;0,000;264,740;Inf;270,000;270,000;1,804;2,877;3,920;23,919
11405,500;2,694;0,721;-33,809;1,718;9,471;5,239;36,253;4,958;-4,407;-2,799;0,000;38,000;38,700;9,713;1,732;2,666;0,760;2,274;0,643;-3,218;26,333;0,000;265,040;Inf;270,000;270,000;1,745;2,874;3,893;23,997
11406,000;2,694;0,721;-33,809;1,718;9,471;5,239;36,253;4,958;-4,407;-2,799;0,000;38,000;38,700;9,713;1,732;2,585;0,753;2,224;0,953;-3,218;26,333;0,000;265,040;Inf;270,000;270,000;1,586;2,871;3,863;24,010
11406,500;2,694;0,721;-33,809;1,718;9,471;5,239;36,253;4,958;-4,407;-2,799;0,000;38,000;38,700;9,713;1,732;2,625;1,282;2,386;1,299;-3,218;26,333;0,000;264,640;Inf;270,000;270,000;1,629;2,869;3,806;24,071
11407,000;2,694;0,721;-33,809;1,718;9,471;5,228;36,241;4,923;-4,389;-2,806;0,000;37,959;38,684;9,713;1,732;2,866;1,250;2,530;1,300;-3,226;26,340;0,000;264,640;Inf;270,000;270,000;1,898;2,866;3,810;24,054
11407,500;2,694;0,721;-33,809;1,718;9,471;5,228;36,241;4,923;-4,389;-2,806;0,000;38,000;38,700;9,713;1,732;2,967;1,085;2,490;1,193;-3,226;26,340;0,000;263,740;Inf;270,000;270,000;1,987;2,863;3,834;24,027
11408,000;2,612;0,609;-35,209;1,713;9,592;5,228;36,241;4,923;-4,389;-2,806;0,000;38,000;38,700;9,447;1,839;2,580;0,844;2,025;0,825;-3,226;26,340;0,000;263,740;Inf;270,000;270,000;1,934;2,860;3,907;24,012
11408,500;2,612;0,609;-35,209;1,713;9,592;5,228;36,241;4,923;-4,389;-2,806;0,000;38,000;38,700;9,447;1,839;2,430;0,652;1,937;0,550;-3,226;26,340;0,000;264,440;Inf;270,000;270,000;1,568;2,856;3,899;24,013
11409,000;2,612;0,609;-35,209;1,713;9,592;5,228;36,241;4,923;-4,389;-2,806;0,000;38,000;38,700;9,447;1,839;2,426;0,707;2,037;0,849;-3,226;26,340;0,000;264,440;Inf;270,000;270,000;1,392;2,852;3,874;24,064
11409,500;2,612;0,609;-35,209;1,713;9,592;5,228;36,241;4,923;-4,389;-2,806;0,000;38,000;38,700;9,447;1,839;2,614;1,277;2,256;1,191;-3,226;26,340;0,000;264,540;Inf;270,000;270,000;1,505;2,848;3,847;24,067
11410,000;2,612;0,609;-35,209;1,713;9,592;5,248;36,242;4,905;-4,413;-2,790;0,000;37,948;38,793;9,447;1,839;2,705;1,059;2,311;0,957;-3,222;26,343;0,000;264,540;Inf;270,000;270,000;1,835;2,844;3,871;24,042
11410,500;2,612;0,609;-35,209;1,713;9,592;5,248;36,242;4,905;-4,413;-2,790;0,000;37,900;38,800;9,447;1,839;2,533;0,808;2,201;0,690;-3,222;26,343;0,000;265,140;Inf;270,000;270,000;1,758;2,840;3,902;23,981
11411,000;2,865;0,724;-34,178;1,759;9,562;5,248;36,242;4,905;-4,413;-2,790;0,000;37,900;38,800;9,687;1,662;2,320;0,703;1,812;0,473;-3,222;26,343;0,000;265,140;Inf;270,000;270,000;1,558;2,837;3,928;23,954
11411,500;2,865;0,724;-34,178;1,759;9,562;5,248;36,242;4,905;-4,413;-2,790;0,000;37,900;38,800;9,687;1,662;2,308;0,660;1,919;0,759;-3,222;26,343;0,000;264,340;Inf;270,000;270,000;1,327;2,837;3,920;23,953
11412,000;2,865;0,724;-34,178;1,759;9,562;5,248;36,242;4,905;-4,413;-2,790;0,000;37,900;38,800;9,687;1,662;2,412;1,001;2,068;1,066;-3,222;26,343;0,000;264,340;Inf;270,000;270,000;1,411;2,838;3,854;24,038
11412,500;2,865;0,724;-34,178;1,759;9,562;5,248;36,242;4,905;-4,413;-2,790;0,000;37,900;38,800;9,687;1,662;2,436;1,224;2,196;1,131;-3,222;26,343;0,000;264,540;Inf;270,000;270,000;1,637;2,838;3,850;24,045
11413,000;2,865;0,724;-34,178;1,759;9,562;5,248;36,242;4,905;-4,413;-2,790;0,000;37,900;38,800;9,687;1,662;2,447;0,844;2,159;0,692;-3,222;26,343;0,000;264,540;Inf;270,000;270,000;1,747;2,839;3,871;24,057
11413,500;2,865;0,724;-34,178;1,759;9,562;5,237;36,215;4,957;-4,416;-2,818;0,000;37,937;38,626;9,687;1,662;2,301;0,757;2,030;0,514;-3,221;26,334;0,000;265,240;Inf;270,000;270,000;1,535;2,839;3,898;24,019
11414,000;2,865;0,724;-34,178;1,759;9,562;5,237;36,215;4,957;-4,416;-2,818;0,000;37,900;38,600;9,687;1,662;2,338;0,809;2,029;0,704;-3,221;26,334;0,000;265,240;Inf;270,000;270,000;1,401;2,839;3,882;23,976
11414,500;2,911;0,761;-34,163;1,769;9,403;5,237;36,215;4,957;-4,416;-2,818;0,000;37,900;38,600;9,731;1,732;2,451;1,068;2,113;1,129;-3,221;26,334;0,000;264,440;Inf;270,000;270,000;1,470;2,840;3,864;23,919
11415,000;2,911;0,761;-34,163;1,769;9,403;5,237;36,215;4,957;-4,416;-2,818;0,000;37,900;38,600;9,731;1,732;2,446;1,152;2,103;1,087;-3,221;26,334;0,000;264,440;Inf;270,000;270,000;1,690;2,841;3,892;23,889
11415,500;2,911;0,761;-34,163;1,769;9,403;5,237;36,215;4,957;-4,416;-2,818;0,000;37,900;38,600;9,731;1,732;2,373;0,949;2,036;0,846;-3,221;26,334;0,000;264,840;Inf;270,000;270,000;1,697;2,842;3,957;23,856
11416,000;2,911;0,761;-34,163;1,769;9,403;5,237;36,215;4,957;-4,416;-2,818;0,000;37,900;38,600;9,731;1,732;2,288;0,901;1,965;0,684;-3,221;26,334;0,000;264,840;Inf;270,000;270,000;1,551;2,843;3,984;23,787
11416,500;2,911;0,761;-34,163;1,769;9,403;5,253;36,224;4,962;-4,381;-2,815;0,000;37,927;38,670;9,731;1,732;2,120;0,976;1,883;0,632;-3,224;26,331;0,000;264,540;Inf;270,000;270,000;1,459;2,844;3,972;23,702
11417,000;2,911;0,761;-34,163;1,769;9,403;5,253;36,224;4,962;-4,381;-2,815;0,000;37,900;38,700;9,731;1,732;2,319;1,129;2,049;1,073;-3,224;26,331;0,000;264,540;Inf;270,000;270,000;1,403;2,845;3,939;23,638
11417,500;3,112;0,743;-35,209;1,703;9,554;5,253;36,224;4,962;-4,381;-2,815;0,000;37,900;38,700;9,443;1,795;2,504;1,090;2,102;1,127;-3,224;26,331;0,000;264,040;Inf;270,000;270,000;1,643;2,847;3,965;23,558
11418,000;3,112;0,743;-35,209;1,703;9,554;5,253;36,224;4,962;-4,381;-2,815;0,000;37,900;38,700;9,443;1,795;2,474;0,966;2,168;1,067;-3,224;26,331;0,000;264,040;Inf;270,000;270,000;1,706;2,851;3,993;23,556
11418,500;3,112;0,743;-35,209;1,703;9,554;5,253;36,224;4,962;-4,381;-2,815;0,000;37,900;38,700;9,443;1,795;2,516;1,006;1,992;0,905;-3,224;26,331;0,000;264,140;Inf;270,000;270,000;1,669;2,855;3,999;23,559
11419,000;3,112;0,743;-35,209;1,703;9,554;5,253;36,224;4,962;-4,381;-2,815;0,000;37,900;38,700;9,443;1,795;2,278;0,840;1,901;0,777;-3,224;26,331;0,000;264,140;Inf;270,000;270,000;1,605;2,859;4,034;23,508
11419,500;3,112;0,743;-35,209;1,703;9,554;5,253;36,224;4,962;-4,381;-2,815;0,000;37,900;38,700;9,443;1,795;2,207;1,088;1,903;0,885;-3,224;26,331;0,000;265,040;Inf;270,000;270,000;1,449;2,864;4,052;23,581
11420,000;3,112;0,743;-35,209;1,703;9,554;5,219;36,239;4,927;-4,348;-2,804;0,000;37,912;38,617;9,443;1,795;2,529;1,188;2,061;1,206;-3,231;26,325;0,000;265,040;Inf;270,000;270,000;1,521;2,868;4,061;23,590
11420,500;3,112;0,743;-35,209;1,703;9,554;5,219;36,239;4,927;-4,348;-2,804;0,000;37,900;38,600;9,443;1,795;2,551;1,104;2,024;0,959;-3,231;26,325;0,000;265,040;Inf;270,000;270,000;1,746;2,872;4,087;23,635
11421,000;2,630;0,679;-34,270;1,689;9,397;5,219;36,239;4,927;-4,348;-2,804;0,000;37,900;38,600;9,633;1,740;2,396;1,006;1,866;0,685;-3,231;26,325;0,000;265,040;Inf;270,000;270,000;1,660;2,876;4,134;23,666
11421,500;2,630;0,679;-34,270;1,689;9,397;5,219;36,239;4,927;-4,348;-2,804;0,000;37,900;38,600;9,633;1,740;2,190;0,879;1,795;0,541;-3,231;26,325;0,000;265,340;Inf;270,000;270,000;1,488;2,872;4,149;23,626
11422,000;2,630;0,679;-34,270;1,689;9,397;5,219;36,239;4,927;-4,348;-2,804;0,000;37,900;38,600;9,633;1,740;2,164;0,956;1,772;0,868;-3,231;26,325;0,000;265,340;Inf;270,000;270,000;1,351;2,868;4,164;23,632
11422,500;2,630;0,679;-34,270;1,689;9,397;5,219;36,239;4,927;-4,348;-2,804;0,000;37,900;38,600;9,633;1,740;2,348;1,555;2,094;1,414;-3,231;26,325;0,000;264,940;Inf;270,000;270,000;1,440;2,864;4,084;23,652
11423,000;2,630;0,679;-34,270;1,689;9,397;5,214;36,198;4,925;-4,356;-2,801;0,000;37,909;38,629;9,633;1,740;2,742;1,520;2,325;1,503;-3,216;26,328;0,000;264,940;Inf;270,000;270,000;1,853;2,860;4,122;23,694
11423,500;2,630;0,679;-34,270;1,689;9,397;5,214;36,198;4,925;-4,356;-2,801;0,000;37,900;38,600;9,633;1,740;2,366;1,195;1,953;0,865;-3,216;26,328;0,000;265,240;Inf;270,000;270,000;2,023;2,856;4,202;23,716
11424,000;2,113;0,572;-34,226;1,747;9,492;5,214;36,198;4,925;-4,356;-2,801;0,000;37,900;38,600;9,581;1,631;2,073;1,084;1,437;0,848;-3,216;26,328;0,000;265,240;Inf;270,000;270,000;1,594;2,852;4,292;23,743
