t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11424,500;2,113;0,572;-34,226;1,747;9,492;5,214;36,198;4,925;-4,356;-2,801;0,000;37,900;38,600;9,581;1,631;2,264;1,093;1,790;1,199;-3,216;26,328;0,000;264,240;Inf;270,000;270,000;1,361;2,840;4,241;23,783
11425,000;2,113;0,572;-34,226;1,747;9,492;5,214;36,198;4,925;-4,356;-2,801;0,000;37,900;38,600;9,581;1,631;2,535;1,427;2,143;1,326;-3,216;26,328;0,000;264,240;Inf;270,000;270,000;1,586;2,828;4,124;23,803
11425,500;2,113;0,572;-34,226;1,747;9,492;5,214;36,198;4,925;-4,356;-2,801;0,000;37,900;38,600;9,581;1,631;2,760;1,196;2,349;1,174;-3,216;26,328;0,000;264,540;Inf;270,000;270,000;1,858;2,817;4,057;23,806
11426,000;2,113;0,572;-34,226;1,747;9,492;5,214;36,198;4,925;-4,356;-2,801;0,000;37,900;38,600;9,581;1,631;2,765;0,903;2,333;0,936;-3,216;26,328;0,000;264,540;Inf;270,000;270,000;1,870;2,805;3,968;23,803
11426,500;2,113;0,572;-34,226;1,747;9,492;5,244;36,226;4,932;-4,348;-2,804;0,000;37,902;38,603;9,581;1,631;2,604;0,743;2,267;0,740;-3,223;26,328;0,000;263,940;Inf;270,000;270,000;1,734;2,794;3,920;23,820
11427,000;2,113;0,572;-34,226;1,747;9,492;5,244;36,226;4,932;-4,348;-2,804;0,000;37,900;38,600;9,581;1,631;2,768;0,874;2,397;1,248;-3,223;26,328;0,000;263,940;Inf;270,000;270,000;1,588;2,783;3,853;23,893
11427,500;3,119;0,810;-33,889;1,777;9,472;5,244;36,226;4,932;-4,348;-2,804;0,000;37,900;38,600;9,637;1,497;2,855;1,244;2,548;1,471;-3,223;26,328;0,000;265,440;Inf;270,000;270,000;1,821;2,772;3,824;23,930
11428,000;3,119;0,810;-33,889;1,777;9,472;5,244;36,226;4,932;-4,348;-2,804;0,000;37,900;38,600;9,637;1,497;2,826;1,157;2,462;1,293;-3,223;26,328;0,000;265,440;Inf;270,000;270,000;2,029;2,777;3,835;23,904
11428,500;3,119;0,810;-33,889;1,777;9,472;5,244;36,226;4,932;-4,348;-2,804;0,000;37,900;38,600;9,637;1,497;2,769;0,734;2,395;0,841;-3,223;26,328;0,000;264,540;Inf;270,000;270,000;1,934;2,783;3,829;23,846
11429,000;3,119;0,810;-33,889;1,777;9,472;5,244;36,226;4,932;-4,348;-2,804;0,000;37,900;38,600;9,637;1,497;2,713;0,552;2,335;0,757;-3,223;26,328;0,000;264,540;Inf;270,000;270,000;1,685;2,788;3,806;23,843
11429,500;3,119;0,810;-33,889;1,777;9,472;5,242;36,234;4,941;-4,306;-2,794;0,000;37,889;38,570;9,637;1,497;2,699;0,831;2,413;0,863;-3,223;26,321;0,000;264,140;Inf;270,000;270,000;1,589;2,794;3,725;23,763
11430,000;3,119;0,810;-33,889;1,777;9,472;5,242;36,234;4,941;-4,306;-2,794;0,000;37,900;38,600;9,637;1,497;2,731;1,154;2,497;1,321;-3,223;26,321;0,000;264,140;Inf;270,000;270,000;1,702;2,799;3,748;23,760
11430,500;3,676;0,890;-35,119;1,654;9,389;5,242;36,234;4,941;-4,306;-2,794;0,000;37,900;38,600;9,588;1,748;3,031;0,898;2,628;1,279;-3,223;26,321;0,000;264,440;Inf;270,000;270,000;1,926;2,804;3,783;23,808
11431,000;3,676;0,890;-35,119;1,654;9,389;5,242;36,234;4,941;-4,306;-2,794;0,000;37,900;38,600;9,588;1,748;3,022;0,709;2,563;0,817;-3,223;26,321;0,000;264,440;Inf;270,000;270,000;1,959;2,819;3,777;23,841
11431,500;3,676;0,890;-35,119;1,654;9,389;5,242;36,234;4,941;-4,306;-2,794;0,000;37,900;38,600;9,588;1,748;2,890;0,639;2,415;0,685;-3,223;26,321;0,000;264,040;Inf;270,000;270,000;1,778;2,833;3,779;23,872
11432,000;3,676;0,890;-35,119;1,654;9,389;5,242;36,234;4,941;-4,306;-2,794;0,000;37,900;38,600;9,588;1,748;2,541;0,856;2,167;1,035;-3,223;26,321;0,000;264,040;Inf;270,000;270,000;1,657;2,847;3,776;23,921
11432,500;3,676;0,890;-35,119;1,654;9,389;5,239;36,242;4,942;-4,291;-2,801;0,000;37,883;38,551;9,588;1,748;2,787;1,342;2,460;1,432;-3,216;26,323;0,000;263,740;Inf;270,000;270,000;1,650;2,860;3,731;23,894
11433,000;3,676;0,890;-35,119;1,654;9,389;5,239;36,242;4,942;-4,291;-2,801;0,000;37,900;38,600;9,588;1,748;2,997;1,183;2,606;1,459;-3,216;26,323;0,000;263,740;Inf;270,000;270,000;2,005;2,874;3,747;23,992
11433,500;3,676;0,890;-35,119;1,654;9,389;5,239;36,242;4,942;-4,291;-2,801;0,000;37,900;38,600;9,588;1,748;3,111;0,989;2,622;1,273;-3,216;26,323;0,000;264,140;Inf;270,000;270,000;2,061;2,887;3,778;23,949
11434,000;2,159;0,598;-33,396;1,737;9,530;5,239;36,242;4,942;-4,291;-2,801;0,000;37,900;38,600;9,631;1,603;2,992;0,678;2,566;0,993;-3,216;26,323;0,000;264,140;Inf;270,000;270,000;1,999;2,900;3,767;23,948
11434,500;2,159;0,598;-33,396;1,737;9,530;5,239;36,242;4,942;-4,291;-2,801;0,000;37,900;38,600;9,631;1,603;2,873;1,065;2,608;1,212;-3,216;26,323;0,000;263,840;Inf;270,000;270,000;1,807;2,888;3,762;24,000
11435,000;2,159;0,598;-33,396;1,737;9,530;5,239;36,242;4,942;-4,291;-2,801;0,000;37,900;38,600;9,631;1,603;2,955;1,381;2,725;1,509;-3,216;26,323;0,000;263,840;Inf;270,000;270,000;1,940;2,876;3,750;23,957
11435,500;2,159;0,598;-33,396;1,737;9,530;5,239;36,242;4,942;-4,291;-2,801;0,000;37,900;38,600;9,631;1,603;3,219;1,211;2,820;1,525;-3,216;26,323;0,000;264,040;Inf;270,000;270,000;2,143;2,864;3,778;23,913
11436,000;2,159;0,598;-33,396;1,737;9,530;5,209;36,169;4,911;-4,273;-2,811;0,000;37,867;38,544;9,631;1,603;3,225;1,086;2,723;1,189;-3,216;26,317;0,000;264,040;Inf;270,000;270,000;2,194;2,852;3,801;23,836
11436,500;2,159;0,598;-33,396;1,737;9,530;5,209;36,169;4,911;-4,273;-2,811;0,000;37,900;38,500;9,631;1,603;2,999;0,927;2,613;0,942;-3,216;26,317;0,000;263,840;Inf;270,000;270,000;2,056;2,841;3,841;23,970
11437,000;2,269;0,621;-33,826;1,738;9,487;5,209;36,169;4,911;-4,273;-2,811;0,000;37,900;38,500;9,653;1,716;2,958;0,752;2,485;0,872;-3,216;26,317;0,000;263,840;Inf;270,000;270,000;1,870;2,830;3,838;24,047
11437,500;2,269;0,621;-33,826;1,738;9,487;5,209;36,169;4,911;-4,273;-2,811;0,000;37,900;38,500;9,653;1,716;2,966;1,438;2,689;1,675;-3,216;26,317;0,000;264,340;Inf;270,000;270,000;2,192;2,812;3,806;24,031
11438,000;2,269;0,621;-33,826;1,738;9,487;5,209;36,169;4,911;-4,273;-2,811;0,000;37,900;38,500;9,653;1,716;3,222;1,451;2,887;1,596;-3,216;26,317;0,000;264,340;Inf;270,000;270,000;2,192;2,812;3,807;23,976
11438,500;2,269;0,621;-33,826;1,738;9,487;5,209;36,169;4,911;-4,273;-2,811;0,000;37,900;38,500;9,653;1,716;3,253;1,179;2,860;1,321;-3,216;26,317;0,000;263,740;Inf;270,000;270,000;2,289;2,803;3,823;23,969
11439,000;2,269;0,621;-33,826;1,738;9,487;5,196;36,175;4,941;-4,233;-2,810;0,000;37,851;38,535;9,653;1,716;3,182;0,939;2,768;1,079;-3,219;26,318;0,000;263,740;Inf;270,000;270,000;2,153;2,794;3,844;23,929
11439,500;2,269;0,621;-33,826;1,738;9,487;5,196;36,175;4,941;-4,233;-2,810;0,000;37,900;38,500;9,653;1,716;2,976;0,838;2,619;0,885;-3,219;26,318;0,000;263,740;Inf;270,000;270,000;1,992;2,785;3,858;23,912
11440,000;2,269;0,621;-33,826;1,738;9,487;5,196;36,175;4,941;-4,233;-2,810;0,000;37,900;38,500;9,653;1,716;2,977;1,028;2,668;1,375;-3,219;26,318;0,000;263,740;Inf;270,000;270,000;1,829;2,777;3,841;23,960
11440,500;2,693;0,670;-34,702;1,743;9,497;5,196;36,175;4,941;-4,233;-2,810;0,000;37,900;38,500;9,516;1,544;3,144;1,621;2,880;1,894;-3,219;26,318;0,000;263,740;Inf;270,000;270,000;2,012;2,769;3,853;23,983
11441,000;2,693;0,670;-34,702;1,743;9,497;5,196;36,175;4,941;-4,233;-2,810;0,000;37,900;38,500;9,516;1,544;3,282;1,293;2,958;1,483;-3,219;26,318;0,000;263,740;Inf;270,000;270,000;2,385;2,767;3,872;23,973
11441,500;2,693;0,670;-34,702;1,743;9,497;5,196;36,175;4,941;-4,233;-2,810;0,000;37,900;38,500;9,516;1,544;3,241;0,869;2,833;1,136;-3,219;26,318;0,000;263,840;Inf;270,000;270,000;2,254;2,766;3,906;23,880
11442,000;2,693;0,670;-34,702;1,743;9,497;5,196;36,175;4,941;-4,233;-2,810;0,000;37,900;38,500;9,516;1,544;3,093;0,977;2,784;1,213;-3,219;26,318;0,000;263,840;Inf;270,000;270,000;2,020;2,765;3,890;23,899
11442,500;2,693;0,670;-34,702;1,743;9,497;5,197;36,220;4,935;-4,186;-2,812;0,000;37,851;38,538;9,516;1,544;3,109;1,281;2,804;1,358;-3,223;26,314;0,000;263,940;Inf;270,000;270,000;2,017;2,764;3,871;23,905
11443,000;2,693;0,670;-34,702;1,743;9,497;5,197;36,220;4,935;-4,186;-2,812;0,000;37,900;38,500;9,516;1,544;3,235;1,555;2,964;1,963;-3,223;26,314;0,000;263,940;Inf;270,000;270,000;2,138;2,763;3,878;23,957
11443,500;3,568;0,850;-35,209;1,653;9,486;5,197;36,220;4,935;-4,186;-2,812;0,000;37,900;38,500;9,566;1,720;3,397;1,517;3,033;1,857;-3,223;26,314;0,000;263,840;Inf;270,000;270,000;2,429;2,761;3,956;23,995
11444,000;3,568;0,850;-35,209;1,653;9,486;5,197;36,220;4,935;-4,186;-2,812;0,000;37,900;38,500;9,566;1,720;3,350;1,200;2,789;1,500;-3,223;26,314;0,000;263,840;Inf;270,000;270,000;2,451;2,775;3,981;23,996
11444,500;3,568;0,850;-35,209;1,653;9,486;5,197;36,220;4,935;-4,186;-2,812;0,000;37,900;38,500;9,566;1,720;2,991;1,144;2,322;1,234;-3,223;26,314;0,000;263,840;Inf;270,000;270,000;2,210;2,788;3,992;23,999
11445,000;3,568;0,850;-35,209;1,653;9,486;5,197;36,220;4,935;-4,186;-2,812;0,000;37,900;38,500;9,566;1,720;3,003;1,591;2,608;1,936;-3,223;26,314;0,000;263,840;Inf;270,000;270,000;1,923;2,800;3,939;24,010
11445,500;3,568;0,850;-35,209;1,653;9,486;5,219;36,248;4,932;-4,185;-2,809;0,000;37,841;38,522;9,566;1,720;3,339;1,528;2,904;2,085;-3,219;26,317;0,000;263,540;Inf;270,000;270,000;2,284;2,813;3,924;24,018
11446,000;3,568;0,850;-35,209;1,653;9,486;5,219;36,248;4,932;-4,185;-2,809;0,000;37,800;38,500;9,566;1,720;3,455;1,034;3,009;1,615;-3,219;26,317;0,000;263,540;Inf;270,000;270,000;2,464;2,825;3,936;23,989
11446,500;3,568;0,850;-35,209;1,653;9,486;5,219;36,248;4,932;-4,185;-2,809;0,000;37,800;38,500;9,566;1,720;3,460;0,809;3,038;1,148;-3,219;26,317;0,000;263,940;Inf;270,000;270,000;2,278;2,838;3,920;23,973
11447,000;3,077;0,738;-35,209;1,695;9,599;5,219;36,248;4,932;-4,185;-2,809;0,000;37,800;38,500;9,402;1,668;3,306;0,691;2,961;0,913;-3,219;26,317;0,000;263,940;Inf;270,000;270,000;2,114;2,849;3,836;23,915
11447,500;3,077;0,738;-35,209;1,695;9,599;5,219;36,248;4,932;-4,185;-2,809;0,000;37,800;38,500;9,402;1,668;3,122;0,965;2,868;1,541;-3,219;26,317;0,000;263,540;Inf;270,000;270,000;1,968;2,853;3,703;23,882
11448,000;3,077;0,738;-35,209;1,695;9,599;5,219;36,248;4,932;-4,185;-2,809;0,000;37,800;38,500;9,402;1,668;3,390;1,615;3,153;2,176;-3,219;26,317;0,000;263,540;Inf;270,000;270,000;2,124;2,857;3,651;23,837
11448,500;3,077;0,738;-35,209;1,695;9,599;5,219;36,248;4,932;-4,185;-2,809;0,000;37,800;38,500;9,402;1,668;3,693;1,351;3,375;1,996;-3,219;26,317;0,000;263,440;Inf;270,000;270,000;2,584;2,860;3,613;23,847
11449,000;3,077;0,738;-35,209;1,695;9,599;5,186;36,180;4,947;-4,352;-2,802;0,000;37,833;38,541;9,402;1,668;3,687;0,999;3,348;1,825;-3,211;26,323;0,000;263,440;Inf;270,000;270,000;2,604;2,864;3,551;23,835
11449,500;3,077;0,738;-35,209;1,695;9,599;5,186;36,180;4,947;-4,352;-2,802;0,000;37,800;38,500;9,402;1,668;3,644;0,984;3,316;1,793;-3,211;26,323;0,000;262,640;Inf;270,000;270,000;2,465;2,868;3,479;23,826
11450,000;2,723;0,722;-34,092;1,720;9,478;5,186;36,180;4,947;-4,352;-2,802;0,000;37,800;38,500;9,619;1,704;3,696;1,310;3,395;2,066;-3,211;26,323;0,000;262,640;Inf;270,000;270,000;2,434;2,871;3,418;23,798
11450,500;2,723;0,722;-34,092;1,720;9,478;5,186;36,180;4,947;-4,352;-2,802;0,000;37,800;38,500;9,619;1,704;3,788;1,897;3,584;2,494;-3,211;26,323;0,000;263,440;Inf;270,000;270,000;2,617;2,869;3,445;23,831
11451,000;2,723;0,722;-34,092;1,720;9,478;5,186;36,180;4,947;-4,352;-2,802;0,000;37,800;38,500;9,619;1,704;3,974;1,797;3,664;2,425;-3,211;26,323;0,000;263,440;Inf;270,000;270,000;2,941;2,866;3,455;23,869
11451,500;2,723;0,722;-34,092;1,720;9,478;5,186;36,180;4,947;-4,352;-2,802;0,000;37,800;38,500;9,619;1,704;3,946;1,362;3,632;2,149;-3,211;26,323;0,000;263,440;Inf;270,000;270,000;2,965;2,864;3,432;23,852
11452,000;2,723;0,722;-34,092;1,720;9,478;5,218;36,209;4,948;-4,580;-2,800;0,000;37,830;38,487;9,619;1,704;3,809;0,851;3,467;1,782;-3,198;26,333;0,000;263,440;Inf;270,000;270,000;2,773;2,861;3,363;23,864
11452,500;2,723;0,722;-34,092;1,720;9,478;5,218;36,209;4,948;-4,580;-2,800;0,000;37,800;38,500;9,619;1,704;3,795;1,358;3,532;2,163;-3,198;26,333;0,000;263,940;Inf;270,000;270,000;2,477;2,859;3,332;23,843
11453,000;2,947;0,757;-34,706;1,692;9,555;5,218;36,209;4,948;-4,580;-2,800;0,000;37,800;38,500;9,530;1,582;3,928;1,668;3,650;2,563;-3,198;26,333;0,000;263,940;Inf;270,000;270,000;2,712;2,857;3,361;23,801
11453,500;2,947;0,757;-34,706;1,692;9,555;5,218;36,209;4,948;-4,580;-2,800;0,000;37,800;38,500;9,530;1,582;4,043;1,493;3,726;2,467;-3,198;26,333;0,000;262,940;Inf;270,000;270,000;2,952;2,858;3,394;23,754
11454,000;2,947;0,757;-34,706;1,692;9,555;5,218;36,209;4,948;-4,580;-2,800;0,000;37,800;38,500;9,530;1,582;4,076;1,175;3,690;2,145;-3,198;26,333;0,000;262,940;Inf;270,000;270,000;2,933;2,860;3,395;23,896
11454,500;2,947;0,757;-34,706;1,692;9,555;5,218;36,209;4,948;-4,580;-2,800;0,000;37,800;38,500;9,530;1,582;4,028;0,960;3,588;1,753;-3,198;26,333;0,000;263,740;Inf;270,000;270,000;2,771;2,861;3,436;23,926
11455,000;2,947;0,757;-34,706;1,692;9,555;5,218;36,209;4,948;-4,580;-2,800;0,000;37,800;38,500;9,530;1,582;3,293;0,938;2,971;1,694;-3,198;26,333;0,000;263,740;Inf;270,000;270,000;2,582;2,863;3,399;23,958
11455,500;2,947;0,757;-34,706;1,692;9,555;5,203;36,267;4,911;-4,692;-2,810;0,000;37,813;38,486;9,530;1,582;3,694;1,340;3,382;2,067;-3,219;26,322;0,000;263,540;Inf;270,000;270,000;2,224;2,864;3,388;23,997
11456,000;2,947;0,757;-34,706;1,692;9,555;5,203;36,267;4,911;-4,692;-2,810;0,000;37,800;38,500;9,530;1,582;3,828;1,204;3,437;2,023;-3,219;26,322;0,000;263,540;Inf;270,000;270,000;2,621;2,865;3,415;24,069
11456,500;2,780;0,721;-34,342;1,729;9,429;5,203;36,267;4,911;-4,692;-2,810;0,000;37,800;38,500;9,678;1,742;3,714;0,970;3,293;1,697;-3,219;26,322;0,000;263,340;Inf;270,000;270,000;2,623;2,867;3,423;24,153
11457,000;2,780;0,721;-34,342;1,729;9,429;5,203;36,267;4,911;-4,692;-2,810;0,000;37,800;38,500;9,678;1,742;3,544;0,746;3,234;1,671;-3,219;26,322;0,000;263,340;Inf;270,000;270,000;2,418;2,865;3,416;24,107
11457,500;2,780;0,721;-34,342;1,729;9,429;5,203;36,267;4,911;-4,692;-2,810;0,000;37,800;38,500;9,678;1,742;3,623;0,746;3,301;1,696;-3,219;26,322;0,000;262,340;Inf;270,000;270,000;2,299;2,864;3,294;24,052
11458,000;2,780;0,721;-34,342;1,729;9,429;5,203;36,267;4,911;-4,692;-2,810;0,000;37,800;38,500;9,678;1,742;3,662;1,199;3,395;1,896;-3,219;26,322;0,000;262,340;Inf;270,000;270,000;2,342;2,863;3,302;24,078
11458,500;2,780;0,721;-34,342;1,729;9,429;5,210;36,213;4,919;-4,716;-2,809;0,000;37,808;38,475;9,678;1,742;3,757;1,183;3,468;2,051;-3,222;26,322;0,000;263,640;Inf;270,000;270,000;2,538;2,861;3,315;24,077
11459,000;2,780;0,721;-34,342;1,729;9,429;5,210;36,213;4,919;-4,716;-2,809;0,000;37,800;38,500;9,678;1,742;3,900;0,897;3,522;1,890;-3,222;26,322;0,000;263,640;Inf;270,000;270,000;2,615;2,860;3,318;24,074
11459,500;2,305;0,625;-34,189;1,719;9,528;5,210;36,213;4,919;-4,716;-2,809;0,000;37,800;38,500;9,576;1,632;3,875;0,773;3,488;1,683;-3,222;26,322;0,000;261,940;Inf;270,000;270,000;2,552;2,859;3,294;24,074
11460,000;2,305;0,625;-34,189;1,719;9,528;5,210;36,213;4,919;-4,716;-2,809;0,000;37,800;38,500;9,576;1,632;3,646;0,891;3,354;1,840;-3,222;26,322;0,000;261,940;Inf;270,000;270,000;2,455;2,850;3,253;24,129
11460,500;2,305;0,625;-34,189;1,719;9,528;5,210;36,213;4,919;-4,716;-2,809;0,000;37,800;38,500;9,576;1,632;3,734;1,434;3,489;2,162;-3,222;26,322;0,000;263,340;Inf;270,000;270,000;2,433;2,841;3,246;24,156
11461,000;2,305;0,625;-34,189;1,719;9,528;5,210;36,213;4,919;-4,716;-2,809;0,000;37,800;38,500;9,576;1,632;3,874;1,357;3,582;2,076;-3,222;26,322;0,000;263,340;Inf;270,000;270,000;2,705;2,832;3,305;24,326
11461,500;2,305;0,625;-34,189;1,719;9,528;5,210;36,213;4,919;-4,716;-2,809;0,000;37,800;38,500;9,576;1,632;3,944;1,207;3,615;2,014;-3,222;26,322;0,000;262,440;Inf;270,000;270,000;2,722;2,823;3,293;24,355
11462,000;2,305;0,625;-34,189;1,719;9,528;5,236;36,168;4,930;-4,655;-2,821;0,000;37,808;38,468;9,576;1,632;3,950;0,991;3,564;1,863;-3,225;26,333;0,000;262,440;Inf;270,000;270,000;2,695;2,815;3,275;24,348
11462,500;2,305;0,625;-34,189;1,719;9,528;5,236;36,168;4,930;-4,655;-2,821;0,000;37,800;38,500;9,576;1,632;3,745;0,768;3,406;1,799;-3,225;26,333;0,000;263,940;Inf;270,000;270,000;2,592;2,806;3,270;24,352
11463,000;3,210;0,824;-33,727;1,746;9,510;5,236;36,168;4,930;-4,655;-2,821;0,000;37,800;38,500;9,732;1,627;3,805;1,371;3,541;2,133;-3,225;26,333;0,000;263,940;Inf;270,000;270,000;2,429;2,798;3,253;24,306
11463,500;3,210;0,824;-33,727;1,746;9,510;5,236;36,168;4,930;-4,655;-2,821;0,000;37,800;38,500;9,732;1,627;3,857;1,442;3,584;2,100;-3,225;26,333;0,000;262,240;Inf;270,000;270,000;2,713;2,805;3,280;24,273
11464,000;3,210;0,824;-33,727;1,746;9,510;5,236;36,168;4,930;-4,655;-2,821;0,000;37,800;38,500;9,732;1,627;3,945;1,307;3,631;2,114;-3,225;26,333;0,000;262,240;Inf;270,000;270,000;2,746;2,811;3,270;24,219
11464,500;3,210;0,824;-33,727;1,746;9,510;5,236;36,168;4,930;-4,655;-2,821;0,000;37,800;38,500;9,732;1,627;3,873;0,898;3,521;1,770;-3,225;26,333;0,000;264,240;Inf;270,000;270,000;2,749;2,818;3,259;24,040
11465,000;3,210;0,824;-33,727;1,746;9,510;5,167;36,208;4,933;-4,542;-2,825;0,000;37,802;38,476;9,732;1,627;3,801;0,807;3,469;1,654;-3,235;26,326;0,000;264,240;Inf;270,000;270,000;2,515;2,824;3,223;24,042
11465,500;3,210;0,824;-33,727;1,746;9,510;5,167;36,208;4,933;-4,542;-2,825;0,000;37,800;38,500;9,732;1,627;3,853;1,095;3,543;2,064;-3,235;26,326;0,000;263,440;Inf;270,000;270,000;2,433;2,831;3,247;23,999
11466,000;3,062;0,746;-34,993;1,737;9,525;5,167;36,208;4,933;-4,542;-2,825;0,000;37,800;38,500;9,517;1,547;4,019;1,608;3,741;2,319;-3,235;26,326;0,000;263,440;Inf;270,000;270,000;2,639;2,837;3,283;23,974
11466,500;3,062;0,746;-34,993;1,737;9,525;5,167;36,208;4,933;-4,542;-2,825;0,000;37,800;38,500;9,517;1,547;4,033;1,202;3,689;2,036;-3,235;26,326;0,000;264,140;Inf;270,000;270,000;2,922;2,841;3,298;23,965
11467,000;3,062;0,746;-34,993;1,737;9,525;5,167;36,208;4,933;-4,542;-2,825;0,000;37,800;38,500;9,517;1,547;3,969;0,837;3,624;1,811;-3,235;26,326;0,000;264,140;Inf;270,000;270,000;2,740;2,844;3,288;23,957
11467,500;3,062;0,746;-34,993;1,737;9,525;5,167;36,208;4,933;-4,542;-2,825;0,000;37,800;38,500;9,517;1,547;3,899;0,977;3,583;1,791;-3,235;26,326;0,000;261,840;Inf;270,000;270,000;2,560;2,848;3,293;23,918
11468,000;3,062;0,746;-34,993;1,737;9,525;5,167;36,208;4,933;-4,542;-2,825;0,000;37,800;38,500;9,517;1,547;3,878;1,233;3,611;1,891;-3,235;26,326;0,000;261,840;Inf;270,000;270,000;2,562;2,851;3,303;23,927
11468,500;3,062;0,746;-34,993;1,737;9,525;5,210;36,223;4,905;-4,445;-2,821;0,000;37,807;38,448;9,517;1,547;3,953;1,555;3,721;2,426;-3,232;26,324;0,000;264,340;Inf;270,000;270,000;2,653;2,855;3,341;23,967
11469,000;3,062;0,746;-34,993;1,737;9,525;5,210;36,223;4,905;-4,445;-2,821;0,000;37,800;38,400;9,517;1,547;4,072;1,587;3,737;2,406;-3,232;26,324;0,000;264,340;Inf;270,000;270,000;2,914;2,858;3,386;24,056
11469,500;2,861;0,663;-35,209;1,665;9,522;5,210;36,223;4,905;-4,445;-2,821;0,000;37,800;38,400;9,497;1,740;3,777;0,875;3,429;1,772;-3,232;26,324;0,000;263,540;Inf;270,000;270,000;2,951;2,862;3,405;24,072
11470,000;2,861;0,663;-35,209;1,665;9,522;5,210;36,223;4,905;-4,445;-2,821;0,000;37,800;38,400;9,497;1,740;3,807;0,877;3,433;1,804;-3,232;26,324;0,000;263,540;Inf;270,000;270,000;2,463;2,862;3,352;24,097
11470,500;2,861;0,663;-35,209;1,665;9,522;5,210;36,223;4,905;-4,445;-2,821;0,000;37,800;38,400;9,497;1,740;3,815;1,362;3,521;2,056;-3,232;26,324;0,000;264,540;Inf;270,000;270,000;2,480;2,862;3,328;24,102
11471,000;2,861;0,663;-35,209;1,665;9,522;5,210;36,223;4,905;-4,445;-2,821;0,000;37,800;38,400;9,497;1,740;3,912;1,501;3,652;2,321;-3,232;26,324;0,000;264,540;Inf;270,000;270,000;2,688;2,862;3,365;24,093
11471,500;2,861;0,663;-35,209;1,665;9,522;5,216;36,176;4,924;-4,400;-2,812;0,000;37,803;38,489;9,497;1,740;4,058;1,397;3,667;2,312;-3,236;26,321;0,000;262,940;Inf;270,000;270,000;2,846;2,862;3,447;24,083
11472,000;2,861;0,663;-35,209;1,665;9,522;5,216;36,176;4,924;-4,400;-2,812;0,000;37,800;38,500;9,497;1,740;4,018;1,080;3,596;1,914;-3,236;26,321;0,000;262,940;Inf;270,000;270,000;2,858;2,862;3,445;24,097
11472,500;2,975;0,707;-35,209;1,704;9,504;5,216;36,176;4,924;-4,400;-2,812;0,000;37,800;38,500;9,562;1,812;3,789;0,775;3,427;1,536;-3,236;26,321;0,000;264,640;Inf;270,000;270,000;2,652;2,862;3,408;24,052
11473,000;2,975;0,707;-35,209;1,704;9,504;5,216;36,176;4,924;-4,400;-2,812;0,000;37,800;38,500;9,562;1,812;3,730;1,412;3,455;2,127;-3,236;26,321;0,000;264,640;Inf;270,000;270,000;2,382;2,863;3,386;24,067
11473,500;2,975;0,707;-35,209;1,704;9,504;5,216;36,176;4,924;-4,400;-2,812;0,000;37,800;38,500;9,562;1,812;3,874;1,626;3,593;2,264;-3,236;26,321;0,000;262,340;Inf;270,000;270,000;2,681;2,865;3,399;24,044
11474,000;2,975;0,707;-35,209;1,704;9,504;5,216;36,176;4,924;-4,400;-2,812;0,000;37,800;38,500;9,562;1,812;4,001;1,393;3,670;2,150;-3,236;26,321;0,000;262,340;Inf;270,000;270,000;2,839;2,867;3,428;24,098
11474,500;2,975;0,707;-35,209;1,704;9,504;5,216;36,176;4,924;-4,400;-2,812;0,000;37,800;38,500;9,562;1,812;3,915;1,141;3,562;1,899;-3,236;26,321;0,000;263,540;Inf;270,000;270,000;2,803;2,869;3,453;24,101
11475,000;2,975;0,707;-35,209;1,704;9,504;5,182;36,178;4,920;-4,348;-2,813;0,000;37,811;38,492;9,562;1,812;3,907;0,926;3,533;1,657;-3,226;26,321;0,000;263,540;Inf;270,000;270,000;2,630;2,871;3,440;23,999
11475,500;2,975;0,707;-35,209;1,704;9,504;5,182;36,178;4,920;-4,348;-2,813;0,000;37,800;38,500;9,562;1,812;3,556;1,057;3,215;1,882;-3,226;26,321;0,000;261,640;Inf;270,000;270,000;2,506;2,872;3,439;23,849
11476,000;3,012;0,713;-34,931;1,700;9,465;5,182;36,178;4,920;-4,348;-2,813;0,000;37,800;38,500;9,535;1,488;3,763;1,633;3,497;2,361;-3,226;26,321;0,000;261,640;Inf;270,000;270,000;2,428;2,874;3,489;23,857
11476,500;3,012;0,713;-34,931;1,700;9,465;5,182;36,178;4,920;-4,348;-2,813;0,000;37,800;38,500;9,535;1,488;4,015;1,375;3,672;2,075;-3,226;26,321;0,000;264,440;Inf;270,000;270,000;2,814;2,876;3,505;23,877
11477,000;3,012;0,713;-34,931;1,700;9,465;5,182;36,178;4,920;-4,348;-2,813;0,000;37,800;38,500;9,535;1,488;3,902;1,059;3,582;1,807;-3,226;26,321;0,000;264,440;Inf;270,000;270,000;2,784;2,878;3,495;23,901
11477,500;3,012;0,713;-34,931;1,700;9,465;5,182;36,178;4,920;-4,348;-2,813;0,000;37,800;38,500;9,535;1,488;3,392;1,027;2,907;1,587;-3,226;26,321;0,000;264,140;Inf;270,000;270,000;2,587;2,881;3,521;23,880
11478,000;3,012;0,713;-34,931;1,700;9,465;5,184;36,241;4,915;-4,265;-2,824;0,000;37,803;38,508;9,535;1,488;3,513;1,440;3,183;2,132;-3,224;26,324;0,000;264,140;Inf;270,000;270,000;2,228;2,883;3,509;23,909
11478,500;3,012;0,713;-34,931;1,700;9,465;5,184;36,241;4,915;-4,265;-2,824;0,000;37,800;38,500;9,535;1,488;3,731;1,578;3,454;2,128;-3,224;26,324;0,000;264,340;Inf;270,000;270,000;2,567;2,885;3,526;23,920
11479,000;2,910;0,729;-34,797;1,673;9,519;5,184;36,241;4,915;-4,265;-2,824;0,000;37,800;38,500;9,589;1,782;3,864;1,378;3,534;1,991;-3,224;26,324;0,000;264,340;Inf;270,000;270,000;2,723;2,887;3,558;23,973
11479,500;2,910;0,729;-34,797;1,673;9,519;5,184;36,241;4,915;-4,265;-2,824;0,000;37,800;38,500;9,589;1,782;3,417;1,151;3,042;1,682;-3,224;26,324;0,000;264,440;Inf;270,000;270,000;2,692;2,887;3,541;23,992
11480,000;2,910;0,729;-34,797;1,673;9,519;5,184;36,241;4,915;-4,265;-2,824;0,000;37,800;38,500;9,589;1,782;3,617;0,973;3,296;1,846;-3,224;26,324;0,000;264,440;Inf;270,000;270,000;2,323;2,888;3,506;24,014
11480,500;2,910;0,729;-34,797;1,673;9,519;5,184;36,241;4,915;-4,265;-2,824;0,000;37,800;38,500;9,589;1,782;3,734;1,550;3,475;2,180;-3,224;26,324;0,000;264,540;Inf;270,000;270,000;2,433;2,888;3,482;24,058
11481,000;2,910;0,729;-34,797;1,673;9,519;5,181;36,191;4,890;-4,285;-2,808;0,000;37,799;38,500;9,589;1,782;3,865;1,558;3,599;2,168;-3,226;26,322;0,000;264,540;Inf;270,000;270,000;2,735;2,888;3,500;24,025
11481,500;2,910;0,729;-34,797;1,673;9,519;5,181;36,191;4,890;-4,285;-2,808;0,000;37,800;38,500;9,589;1,782;3,954;1,321;3,613;2,082;-3,226;26,322;0,000;264,040;Inf;270,000;270,000;2,797;2,889;3,504;23,983
11482,000;2,910;0,729;-34,797;1,673;9,519;5,181;36,191;4,890;-4,285;-2,808;0,000;37,800;38,500;9,589;1,782;3,941;1,114;3,600;1,836;-3,226;26,322;0,000;264,040;Inf;270,000;270,000;2,742;2,889;3,503;23,905
11482,500;2,152;0,589;-33,826;1,746;9,344;5,181;36,191;4,890;-4,285;-2,808;0,000;37,800;38,500;9,587;1,556;3,786;1,019;3,481;1,769;-3,226;26,322;0,000;263,940;Inf;270,000;270,000;2,623;2,890;3,513;23,901
11483,000;2,152;0,589;-33,826;1,746;9,344;5,181;36,191;4,890;-4,285;-2,808;0,000;37,800;38,500;9,587;1,556;3,849;1,287;3,573;2,173;-3,226;26,322;0,000;263,940;Inf;270,000;270,000;2,514;2,877;3,527;23,876
11483,500;2,152;0,589;-33,826;1,746;9,344;5,181;36,191;4,890;-4,285;-2,808;0,000;37,800;38,500;9,587;1,556;4,094;1,752;3,795;2,354;-3,226;26,322;0,000;262,740;Inf;270,000;270,000;2,721;2,866;3,539;23,969
11484,000;2,152;0,589;-33,826;1,746;9,344;5,181;36,191;4,890;-4,285;-2,808;0,000;37,800;38,500;9,587;1,556;3,654;1,440;3,247;1,982;-3,226;26,322;0,000;262,740;Inf;270,000;270,000;2,999;2,854;3,619;23,995
11484,500;2,152;0,589;-33,826;1,746;9,344;5,192;36,175;4,900;-4,204;-2,813;0,000;37,804;38,513;9,587;1,556;3,796;1,164;3,392;1,865;-3,223;26,316;0,000;265,040;Inf;270,000;270,000;2,581;2,842;3,627;23,998
11485,000;2,152;0,589;-33,826;1,746;9,344;5,192;36,175;4,900;-4,204;-2,813;0,000;37,800;38,500;9,587;1,556;3,798;1,064;3,432;1,846;-3,223;26,316;0,000;265,040;Inf;270,000;270,000;2,554;2,831;3,597;24,016
11485,500;2,653;0,696;-34,841;1,686;9,478;5,192;36,175;4,900;-4,204;-2,813;0,000;37,800;38,500;9,554;1,811;3,847;1,166;3,533;2,045;-3,223;26,316;0,000;263,240;Inf;270,000;270,000;2,535;2,820;3,591;23,998
11486,000;2,653;0,696;-34,841;1,686;9,478;5,192;36,175;4,900;-4,204;-2,813;0,000;37,800;38,500;9,554;1,811;3,910;1,644;3,652;2,205;-3,223;26,316;0,000;263,240;Inf;270,000;270,000;2,648;2,817;3,632;23,976
11486,500;2,653;0,696;-34,841;1,686;9,478;5,192;36,175;4,900;-4,204;-2,813;0,000;37,800;38,500;9,554;1,811;3,908;1,664;3,671;2,202;-3,223;26,316;0,000;264,640;Inf;270,000;270,000;2,853;2,814;3,666;23,946
11487,000;2,653;0,696;-34,841;1,686;9,478;5,192;36,175;4,900;-4,204;-2,813;0,000;37,800;38,500;9,554;1,811;3,955;1,157;3,647;1,801;-3,223;26,316;0,000;264,640;Inf;270,000;270,000;2,862;2,812;3,636;23,937
11487,500;2,653;0,696;-34,841;1,686;9,478;5,191;36,183;4,923;-4,173;-2,837;0,000;37,808;38,563;9,554;1,811;3,766;1,074;3,518;1,861;-3,229;26,310;0,000;263,640;Inf;270,000;270,000;2,640;2,809;3,656;23,910
11488,000;2,653;0,696;-34,841;1,686;9,478;5,191;36,183;4,923;-4,173;-2,837;0,000;37,800;38,600;9,554;1,811;3,868;1,505;3,634;2,315;-3,229;26,310;0,000;263,640;Inf;270,000;270,000;2,555;2,807;3,637;23,967
11488,500;2,653;0,696;-34,841;1,686;9,478;5,191;36,183;4,923;-4,173;-2,837;0,000;37,800;38,600;9,554;1,811;3,980;1,761;3,738;2,310;-3,229;26,310;0,000;264,440;Inf;270,000;270,000;2,830;2,804;3,619;23,930
11489,000;3,487;0,847;-35,209;1,621;9,533;5,191;36,183;4,923;-4,173;-2,837;0,000;37,800;38,600;9,579;1,769;4,099;1,664;3,794;2,268;-3,229;26,310;0,000;264,440;Inf;270,000;270,000;2,947;2,802;3,669;23,879
11489,500;3,487;0,847;-35,209;1,621;9,533;5,191;36,183;4,923;-4,173;-2,837;0,000;37,800;38,600;9,579;1,769;3,882;1,445;3,483;1,976;-3,229;26,310;0,000;263,340;Inf;270,000;270,000;2,956;2,813;3,724;23,845
11490,000;3,487;0,847;-35,209;1,621;9,533;5,191;36,183;4,923;-4,173;-2,837;0,000;37,800;38,600;9,579;1,769;3,724;1,109;3,398;1,810;-3,229;26,310;0,000;263,340;Inf;270,000;270,000;2,696;2,824;3,701;23,803
11490,500;3,487;0,847;-35,209;1,621;9,533;5,191;36,183;4,923;-4,173;-2,837;0,000;37,800;38,600;9,579;1,769;3,833;1,379;3,579;2,092;-3,229;26,310;0,000;264,040;Inf;270,000;270,000;2,510;2,835;3,671;23,725
11491,000;3,487;0,847;-35,209;1,621;9,533;5,212;36,237;4,923;-4,119;-2,821;0,000;37,817;38,572;9,579;1,769;3,921;1,738;3,703;2,241;-3,219;26,318;0,000;264,040;Inf;270,000;270,000;2,721;2,846;3,665;23,706
11491,500;3,487;0,847;-35,209;1,621;9,533;5,212;36,237;4,923;-4,119;-2,821;0,000;37,800;38,600;9,579;1,769;4,020;1,566;3,748;2,172;-3,219;26,318;0,000;263,940;Inf;270,000;270,000;2,901;2,856;3,697;23,676
11492,000;2,752;0,713;-33,564;1,740;9,434;5,212;36,237;4,923;-4,119;-2,821;0,000;37,800;38,600;9,703;1,622;4,036;1,274;3,737;1,923;-3,219;26,318;0,000;263,940;Inf;270,000;270,000;2,877;2,866;3,710;23,632
11492,500;2,752;0,713;-33,564;1,740;9,434;5,212;36,237;4,923;-4,119;-2,821;0,000;37,800;38,600;9,703;1,622;3,973;1,127;3,703;1,861;-3,219;26,318;0,000;264,840;Inf;270,000;270,000;2,742;2,865;3,707;23,658
11493,000;2,752;0,713;-33,564;1,740;9,434;5,212;36,237;4,923;-4,119;-2,821;0,000;37,800;38,600;9,703;1,622;3,974;1,225;3,700;2,069;-3,219;26,318;0,000;264,840;Inf;270,000;270,000;2,666;2,863;3,674;23,829
11493,500;2,752;0,713;-33,564;1,740;9,434;5,212;36,237;4,923;-4,119;-2,821;0,000;37,800;38,600;9,703;1,622;3,983;1,728;3,781;2,282;-3,219;26,318;0,000;261,840;Inf;270,000;270,000;2,742;2,861;3,717;23,908
11494,000;2,752;0,713;-33,564;1,740;9,434;5,225;36,193;4,912;-4,102;-2,813;0,000;37,826;38,599;9,703;1,622;4,112;1,520;3,844;2,168;-3,222;26,314;0,000;261,840;Inf;270,000;270,000;2,911;2,857;3,728;24,001
11494,500;2,752;0,713;-33,564;1,740;9,434;5,225;36,193;4,912;-4,102;-2,813;0,000;37,800;38,600;9,703;1,622;4,047;1,295;3,780;1,904;-3,222;26,314;0,000;264,540;Inf;270,000;270,000;2,911;2,856;3,753;24,064
11495,000;2,752;0,713;-33,564;1,740;9,434;5,225;36,193;4,912;-4,102;-2,813;0,000;37,800;38,600;9,703;1,622;3,954;1,135;3,724;1,700;-3,222;26,314;0,000;264,540;Inf;270,000;270,000;2,757;2,856;3,742;24,086
11495,500;2,856;0,694;-35,151;1,646;9,491;5,225;36,193;4,912;-4,102;-2,813;0,000;37,800;38,600;9,602;1,812;3,923;1,310;3,744;2,088;-3,222;26,314;0,000;262,340;Inf;270,000;270,000;2,628;2,854;3,746;24,121
11496,000;2,856;0,694;-35,151;1,646;9,491;5,225;36,193;4,912;-4,102;-2,813;0,000;37,800;38,600;9,602;1,812;4,023;1,665;3,811;2,318;-3,222;26,314;0,000;262,340;Inf;270,000;270,000;2,766;2,854;3,753;24,149
11496,500;2,856;0,694;-35,151;1,646;9,491;5,225;36,193;4,912;-4,102;-2,813;0,000;37,800;38,600;9,602;1,812;4,036;1,773;3,874;2,300;-3,222;26,314;0,000;264,640;Inf;270,000;270,000;2,954;2,854;3,820;24,142
11497,000;2,856;0,694;-35,151;1,646;9,491;5,225;36,193;4,912;-4,102;-2,813;0,000;37,800;38,600;9,602;1,812;3,939;1,538;3,702;2,034;-3,222;26,314;0,000;264,640;Inf;270,000;270,000;2,996;2,854;3,870;24,110
11497,500;2,856;0,694;-35,151;1,646;9,491;5,196;36,202;4,921;-4,069;-2,821;0,000;37,825;38,608;9,602;1,812;3,641;1,247;3,359;1,674;-3,230;26,314;0,000;262,440;Inf;270,000;270,000;2,804;2,854;3,829;24,131
11498,000;2,856;0,694;-35,151;1,646;9,491;5,196;36,202;4,921;-4,069;-2,821;0,000;37,800;38,600;9,602;1,812;3,730;1,286;3,475;1,876;-3,230;26,314;0,000;262,440;Inf;270,000;270,000;2,480;2,854;3,818;24,144
11498,500;3,332;0,760;-35,209;1,647;9,540;5,196;36,202;4,921;-4,069;-2,821;0,000;37,800;38,600;9,535;1,736;3,818;1,542;3,612;2,228;-3,230;26,314;0,000;264,240;Inf;270,000;270,000;2,592;2,854;3,798;24,146
11499,000;3,332;0,760;-35,209;1,647;9,540;5,196;36,202;4,921;-4,069;-2,821;0,000;37,800;38,600;9,535;1,736;3,929;1,850;3,732;2,367;-3,230;26,314;0,000;264,240;Inf;270,000;270,000;2,800;2,862;3,801;24,114
11499,500;3,332;0,760;-35,209;1,647;9,540;5,196;36,202;4,921;-4,069;-2,821;0,000;37,800;38,600;9,535;1,736;3,964;1,554;3,703;2,027;-3,230;26,314;0,000;263,140;Inf;270,000;270,000;2,969;2,870;3,804;24,109
11500,000;3,332;0,760;-35,209;1,647;9,540;5,196;36,202;4,921;-4,069;-2,821;0,000;37,800;38,600;9,535;1,736;3,859;1,266;3,648;1,740;-3,230;26,314;0,000;263,140;Inf;270,000;270,000;2,812;2,877;3,892;24,135
11500,500;3,332;0,760;-35,209;1,647;9,540;5,195;36,229;4,924;-4,027;-2,814;0,000;37,842;38,651;9,535;1,736;3,394;1,321;2,984;1,849;-3,225;26,314;0,000;264,540;Inf;270,000;270,000;2,628;2,885;3,851;24,150
11501,000;3,332;0,760;-35,209;1,647;9,540;5,195;36,229;4,924;-4,027;-2,814;0,000;37,800;38,700;9,535;1,736;3,668;1,518;3,330;2,024;-3,225;26,314;0,000;264,540;Inf;270,000;270,000;2,387;2,892;3,872;24,153
11501,500;2,674;0,648;-35,062;1,796;9,562;5,195;36,229;4,924;-4,027;-2,814;0,000;37,800;38,700;9,515;1,632;3,695;1,606;3,404;2,020;-3,225;26,314;0,000;263,140;Inf;270,000;270,000;2,635;2,899;3,849;24,160
11502,000;2,674;0,648;-35,062;1,796;9,562;5,195;36,229;4,924;-4,027;-2,814;0,000;37,800;38,700;9,515;1,632;3,754;1,357;3,466;1,872;-3,225;26,314;0,000;263,140;Inf;270,000;270,000;2,681;2,896;3,824;24,114
11502,500;2,674;0,648;-35,062;1,796;9,562;5,195;36,229;4,924;-4,027;-2,814;0,000;37,800;38,700;9,515;1,632;3,700;1,138;3,450;1,620;-3,225;26,314;0,000;264,540;Inf;270,000;270,000;2,612;2,892;3,827;24,117
11503,000;2,674;0,648;-35,062;1,796;9,562;5,195;36,229;4,924;-4,027;-2,814;0,000;37,800;38,700;9,515;1,632;3,689;1,309;3,455;1,709;-3,225;26,314;0,000;264,540;Inf;270,000;270,000;2,477;2,888;3,804;24,164
11503,500;2,674;0,648;-35,062;1,796;9,562;5,195;36,229;4,924;-4,027;-2,814;0,000;37,800;38,700;9,515;1,632;3,719;1,526;3,532;2,183;-3,225;26,314;0,000;263,040;Inf;270,000;270,000;2,541;2,885;3,789;24,162
11504,000;2,674;0,648;-35,062;1,796;9,562;5,197;36,219;4,916;-4,041;-2,821;0,000;37,840;38,709;9,515;1,632;3,901;1,826;3,683;2,394;-3,228;26,317;0,000;263,040;Inf;270,000;270,000;2,740;2,881;3,817;24,150
11504,500;2,674;0,648;-35,062;1,796;9,562;5,197;36,219;4,916;-4,041;-2,821;0,000;37,800;38,700;9,515;1,632;3,898;1,016;3,549;1,632;-3,228;26,317;0,000;265,240;Inf;270,000;270,000;2,951;2,878;3,832;24,114
11505,000;2,846;0,684;-35,209;1,739;9,644;5,197;36,219;4,916;-4,041;-2,821;0,000;37,800;38,700;9,490;1,681;3,775;0,967;3,475;1,533;-3,228;26,317;0,000;265,240;Inf;270,000;270,000;2,524;2,875;3,829;24,105
11505,500;2,846;0,684;-35,209;1,739;9,644;5,197;36,219;4,916;-4,041;-2,821;0,000;37,800;38,700;9,490;1,681;3,713;1,395;3,490;2,076;-3,228;26,317;0,000;262,140;Inf;270,000;270,000;2,438;2,874;3,790;24,066
11506,000;2,846;0,684;-35,209;1,739;9,644;5,197;36,219;4,916;-4,041;-2,821;0,000;37,800;38,700;9,490;1,681;3,836;1,905;3,647;2,342;-3,228;26,317;0,000;262,140;Inf;270,000;270,000;2,668;2,874;3,783;24,029
11506,500;2,846;0,684;-35,209;1,739;9,644;5,197;36,219;4,916;-4,041;-2,821;0,000;37,800;38,700;9,490;1,681;4,033;1,735;3,739;2,273;-3,228;26,317;0,000;264,340;Inf;270,000;270,000;2,933;2,873;3,795;24,015
11507,000;2,846;0,684;-35,209;1,739;9,644;5,213;36,184;4,943;-3,985;-2,809;0,000;37,861;38,677;9,490;1,681;4,014;1,432;3,683;2,014;-3,218;26,322;0,000;264,340;Inf;270,000;270,000;2,945;2,873;3,851;23,939
11507,500;2,846;0,684;-35,209;1,739;9,644;5,213;36,184;4,943;-3,985;-2,809;0,000;37,900;38,700;9,490;1,681;3,880;1,181;3,576;1,675;-3,218;26,322;0,000;261,840;Inf;270,000;270,000;2,786;2,872;3,867;23,911
11508,000;3,262;0,884;-33,639;1,731;9,459;5,213;36,184;4,943;-3,985;-2,809;0,000;37,900;38,700;9,667;1,668;3,721;1,516;3,464;2,061;-3,218;26,322;0,000;261,840;Inf;270,000;270,000;2,578;2,872;3,843;23,884
11508,500;3,262;0,884;-33,639;1,731;9,459;5,213;36,184;4,943;-3,985;-2,809;0,000;37,900;38,700;9,667;1,668;3,920;2,094;3,702;2,586;-3,218;26,322;0,000;264,340;Inf;270,000;270,000;2,690;2,878;3,853;23,781
11509,000;3,262;0,884;-33,639;1,731;9,459;5,213;36,184;4,943;-3,985;-2,809;0,000;37,900;38,700;9,667;1,668;4,032;1,832;3,732;2,353;-3,218;26,322;0,000;264,340;Inf;270,000;270,000;3,076;2,885;3,897;23,707
11509,500;3,262;0,884;-33,639;1,731;9,459;5,213;36,184;4,943;-3,985;-2,809;0,000;37,900;38,700;9,667;1,668;3,996;1,179;3,640;1,815;-3,218;26,322;0,000;262,840;Inf;270,000;270,000;2,987;2,891;3,938;23,651
11510,000;3,262;0,884;-33,639;1,731;9,459;5,213;36,184;4,943;-3,985;-2,809;0,000;37,900;38,700;9,667;1,668;3,869;0,930;3,401;1,403;-3,218;26,322;0,000;262,840;Inf;270,000;270,000;2,657;2,897;3,946;23,536
11510,500;3,262;0,884;-33,639;1,731;9,459;5,166;36,229;4,947;-3,947;-2,819;0,000;37,867;38,733;9,667;1,668;3,303;1,593;2,955;1,908;-3,217;26,322;0,000;264,240;Inf;270,000;270,000;2,401;2,903;3,918;23,478
11511,000;3,262;0,884;-33,639;1,731;9,459;5,166;36,229;4,947;-3,947;-2,819;0,000;37,900;38,700;9,667;1,668;3,624;1,999;3,318;2,377;-3,217;26,322;0,000;264,240;Inf;270,000;270,000;2,440;2,909;3,971;23,522
11511,500;3,417;0,825;-35,209;1,714;9,531;5,166;36,229;4,947;-3,947;-2,819;0,000;37,900;38,700;9,486;1,764;3,932;1,445;3,559;1,905;-3,217;26,322;0,000;263,740;Inf;270,000;270,000;2,830;2,915;4,000;23,494
11512,000;3,417;0,825;-35,209;1,714;9,531;5,166;36,229;4,947;-3,947;-2,819;0,000;37,900;38,700;9,486;1,764;3,854;1,290;3,508;1,723;-3,217;26,322;0,000;263,740;Inf;270,000;270,000;2,710;2,923;4,028;23,420
11512,500;3,417;0,825;-35,209;1,714;9,531;5,166;36,229;4,947;-3,947;-2,819;0,000;37,900;38,700;9,486;1,764;3,384;1,114;2,847;1,488;-3,217;26,322;0,000;264,340;Inf;270,000;270,000;2,594;2,931;4,048;23,326
11513,000;3,417;0,825;-35,209;1,714;9,531;5,166;36,229;4,947;-3,947;-2,819;0,000;37,900;38,700;9,486;1,764;3,358;1,212;2,987;1,690;-3,217;26,322;0,000;264,340;Inf;270,000;270,000;2,209;2,939;4,050;23,312
11513,500;3,417;0,825;-35,209;1,714;9,531;5,143;36,274;4,940;-3,936;-2,812;0,000;37,870;38,748;9,486;1,764;3,547;2,066;3,297;2,388;-3,211;26,318;0,000;263,740;Inf;270,000;270,000;2,311;2,947;4,010;23,305
11514,000;3,417;0,825;-35,209;1,714;9,531;5,143;36,274;4,940;-3,936;-2,812;0,000;37,900;38,700;9,486;1,764;3,878;1,866;3,506;2,215;-3,211;26,318;0,000;263,740;Inf;270,000;270,000;2,825;2,954;4,056;23,342
11514,500;2,726;0,641;-35,209;1,679;9,538;5,143;36,274;4,940;-3,936;-2,812;0,000;37,900;38,700;9,430;1,766;3,853;1,477;3,498;1,899;-3,211;26,318;0,000;264,540;Inf;270,000;270,000;2,866;2,962;4,068;23,412
11515,000;2,726;0,641;-35,209;1,679;9,538;5,143;36,274;4,940;-3,936;-2,812;0,000;37,900;38,700;9,430;1,766;3,577;0,864;3,165;1,355;-3,211;26,318;0,000;264,540;Inf;270,000;270,000;2,682;2,958;4,028;23,392
11515,500;2,726;0,641;-35,209;1,679;9,538;5,143;36,274;4,940;-3,936;-2,812;0,000;37,900;38,700;9,430;1,766;3,454;1,503;3,228;1,892;-3,211;26,318;0,000;264,540;Inf;270,000;270,000;2,240;2,954;4,010;23,435
11516,000;2,726;0,641;-35,209;1,679;9,538;5,143;36,274;4,940;-3,936;-2,812;0,000;37,900;38,700;9,430;1,766;3,674;2,104;3,460;2,494;-3,211;26,318;0,000;264,540;Inf;270,000;270,000;2,519;2,951;4,010;23,362
11516,500;2,726;0,641;-35,209;1,679;9,538;5,143;36,274;4,940;-3,936;-2,812;0,000;37,900;38,700;9,430;1,766;4,009;1,868;3,600;2,360;-3,211;26,318;0,000;264,440;Inf;270,000;270,000;2,933;2,947;4,020;23,325
11517,000;2,726;0,641;-35,209;1,679;9,538;5,211;36,188;4,910;-3,935;-2,800;0,000;37,895;38,815;9,430;1,766;3,962;1,490;3,556;1,880;-3,195;26,328;0,000;264,440;Inf;270,000;270,000;2,959;2,943;4,057;23,304
11517,500;2,726;0,641;-35,209;1,679;9,538;5,211;36,188;4,910;-3,935;-2,800;0,000;37,900;38,800;9,430;1,766;3,688;1,285;3,340;1,664;-3,195;26,328;0,000;262,940;Inf;270,000;270,000;2,722;2,940;4,107;23,222
11518,000;3,090;0,743;-35,209;1,716;9,503;5,211;36,188;4,910;-3,935;-2,800;0,000;37,900;38,800;9,443;1,797;3,490;1,339;2,883;1,575;-3,195;26,328;0,000;262,940;Inf;270,000;270,000;2,494;2,936;4,080;23,217
11518,500;3,090;0,743;-35,209;1,716;9,503;5,211;36,188;4,910;-3,935;-2,800;0,000;37,900;38,800;9,443;1,797;3,457;1,574;3,020;1,967;-3,195;26,328;0,000;264,540;Inf;270,000;270,000;2,322;2,939;4,096;23,184
11519,000;3,090;0,743;-35,209;1,716;9,503;5,211;36,188;4,910;-3,935;-2,800;0,000;37,900;38,800;9,443;1,797;3,695;1,765;3,324;2,165;-3,195;26,328;0,000;264,540;Inf;270,000;270,000;2,505;2,941;4,136;23,099
11519,500;3,090;0,743;-35,209;1,716;9,503;5,211;36,188;4,910;-3,935;-2,800;0,000;37,900;38,800;9,443;1,797;3,605;1,423;3,221;1,850;-3,195;26,328;0,000;263,540;Inf;270,000;270,000;2,737;2,944;4,149;23,045
11520,000;3,090;0,743;-35,209;1,716;9,503;5,205;36,224;4,933;-3,975;-2,794;0,000;37,904;38,821;9,443;1,797;3,540;1,031;3,151;1,322;-3,195;26,329;0,000;263,540;Inf;270,000;270,000;2,525;2,946;4,145;23,022
11520,500;3,090;0,743;-35,209;1,716;9,503;5,205;36,224;4,933;-3,975;-2,794;0,000;37,900;38,800;9,443;1,797;3,424;1,013;3,063;1,377;-3,195;26,329;0,000;263,840;Inf;270,000;270,000;2,261;2,948;4,120;22,961
11521,000;2,684;0,739;-34,224;1,753;9,507;5,205;36,224;4,933;-3,975;-2,794;0,000;37,900;38,800;9,577;1,763;3,410;1,485;3,150;1,853;-3,195;26,329;0,000;263,840;Inf;270,000;270,000;2,219;2,951;4,093;22,926
11521,500;2,684;0,739;-34,224;1,753;9,507;5,205;36,224;4,933;-3,975;-2,794;0,000;37,900;38,800;9,577;1,763;3,488;1,877;3,286;2,010;-3,195;26,329;0,000;263,740;Inf;270,000;270,000;2,474;2,946;4,090;22,882
11522,000;2,684;0,739;-34,224;1,753;9,507;5,205;36,224;4,933;-3,975;-2,794;0,000;37,900;38,800;9,577;1,763;3,601;1,895;3,407;2,031;-3,195;26,329;0,000;263,740;Inf;270,000;270,000;2,665;2,942;4,142;22,997
11522,500;2,684;0,739;-34,224;1,753;9,507;5,205;36,224;4,933;-3,975;-2,794;0,000;37,900;38,800;9,577;1,763;3,256;1,432;2,733;1,563;-3,195;26,329;0,000;264,140;Inf;270,000;270,000;2,733;2,938;4,199;23,048
11523,000;2,684;0,739;-34,224;1,753;9,507;5,205;36,224;4,933;-3,975;-2,794;0,000;37,900;38,800;9,577;1,763;3,302;1,194;2,850;1,323;-3,195;26,329;0,000;264,140;Inf;270,000;270,000;2,246;2,934;4,197;22,975
11523,500;2,684;0,739;-34,224;1,753;9,507;5,206;36,282;4,950;-3,983;-2,778;0,000;37,914;38,832;9,577;1,763;3,207;1,159;2,849;1,278;-3,188;26,330;0,000;263,440;Inf;270,000;270,000;2,167;2,930;4,155;22,999
11524,000;2,684;0,739;-34,224;1,753;9,507;5,206;36,282;4,950;-3,983;-2,778;0,000;37,900;38,800;9,577;1,763;3,270;1,265;2,912;1,552;-3,188;26,330;0,000;263,440;Inf;270,000;270,000;2,123;2,926;4,126;23,059
11524,500;2,864;0,752;-33,885;1,741;9,362;5,206;36,282;4,950;-3,983;-2,778;0,000;37,900;38,800;9,741;1,700;3,391;1,813;3,138;2,116;-3,188;26,330;0,000;263,240;Inf;270,000;270,000;2,250;2,922;4,095;23,187
11525,000;2,864;0,752;-33,885;1,741;9,362;5,206;36,282;4,950;-3,983;-2,778;0,000;37,900;38,800;9,741;1,700;3,512;1,844;3,252;2,054;-3,188;26,330;0,000;263,240;Inf;270,000;270,000;2,614;2,921;4,103;23,271
11525,500;2,864;0,752;-33,885;1,741;9,362;5,206;36,282;4,950;-3,983;-2,778;0,000;37,900;38,800;9,741;1,700;3,497;1,459;3,196;1,700;-3,188;26,330;0,000;263,340;Inf;270,000;270,000;2,666;2,920;4,152;23,363
11526,000;2,864;0,752;-33,885;1,741;9,362;5,206;36,282;4,950;-3,983;-2,778;0,000;37,900;38,800;9,741;1,700;3,227;1,133;2,734;1,232;-3,188;26,330;0,000;263,340;Inf;270,000;270,000;2,463;2,919;4,141;23,418
11526,500;2,864;0,752;-33,885;1,741;9,362;5,226;36,266;4,955;-3,950;-2,795;0,000;37,924;38,808;9,741;1,700;3,060;1,429;2,792;1,466;-3,200;26,325;0,000;263,940;Inf;270,000;270,000;2,081;2,918;4,114;23,406
11527,000;2,864;0,752;-33,885;1,741;9,362;5,226;36,266;4,955;-3,950;-2,795;0,000;37,900;38,800;9,741;1,700;3,274;1,493;2,991;1,762;-3,200;26,325;0,000;263,940;Inf;270,000;270,000;2,187;2,917;4,117;23,412
11527,500;3,353;0,844;-35,209;1,717;9,512;5,226;36,266;4,955;-3,950;-2,795;0,000;37,900;38,800;9,489;1,770;3,413;1,412;3,087;1,808;-3,200;26,325;0,000;263,840;Inf;270,000;270,000;2,380;2,916;4,100;23,345
11528,000;3,353;0,844;-35,209;1,717;9,512;5,226;36,266;4,955;-3,950;-2,795;0,000;37,900;38,800;9,489;1,770;3,397;1,169;3,048;1,423;-3,200;26,325;0,000;263,840;Inf;270,000;270,000;2,430;2,923;4,120;23,321
11528,500;3,353;0,844;-35,209;1,717;9,512;5,226;36,266;4,955;-3,950;-2,795;0,000;37,900;38,800;9,489;1,770;3,303;1,025;2,940;1,124;-3,200;26,325;0,000;263,940;Inf;270,000;270,000;2,259;2,930;4,131;23,331
11529,000;3,353;0,844;-35,209;1,717;9,512;5,226;36,266;4,955;-3,950;-2,795;0,000;37,900;38,800;9,489;1,770;3,068;0,843;2,757;0,845;-3,200;26,325;0,000;263,940;Inf;270,000;270,000;2,098;2,937;4,103;23,329
11529,500;3,353;0,844;-35,209;1,717;9,512;5,264;36,299;4,966;-3,912;-2,787;0,000;37,950;38,882;9,489;1,770;3,152;1,556;2,891;1,944;-3,189;26,332;0,000;263,240;Inf;270,000;270,000;1,878;2,944;4,057;23,333
11530,000;3,353;0,844;-35,209;1,717;9,512;5,264;36,299;4,966;-3,912;-2,787;0,000;37,900;38,900;9,489;1,770;3,265;1,724;3,002;1,817;-3,189;26,332;0,000;263,240;Inf;270,000;270,000;2,386;2,951;4,026;23,304
11530,500;3,353;0,844;-35,209;1,717;9,512;5,264;36,299;4,966;-3,912;-2,787;0,000;37,900;38,900;9,489;1,770;3,268;1,514;3,026;1,621;-3,189;26,332;0,000;263,540;Inf;270,000;270,000;2,452;2,957;4,063;23,222
11531,000;3,010;0,752;-35,209;1,702;9,487;5,264;36,299;4,966;-3,912;-2,787;0,000;37,900;38,900;9,513;1,784;3,235;1,223;2,962;1,360;-3,189;26,332;0,000;263,540;Inf;270,000;270,000;2,357;2,964;4,105;23,197
11531,500;3,010;0,752;-35,209;1,702;9,487;5,264;36,299;4,966;-3,912;-2,787;0,000;37,900;38,900;9,513;1,784;3,159;1,003;2,901;1,160;-3,189;26,332;0,000;263,340;Inf;270,000;270,000;2,195;2,965;4,098;23,191
11532,000;3,010;0,752;-35,209;1,702;9,487;5,264;36,299;4,966;-3,912;-2,787;0,000;37,900;38,900;9,513;1,784;2,959;1,323;2,621;1,347;-3,189;26,332;0,000;263,340;Inf;270,000;270,000;2,056;2,965;4,080;23,226
11532,500;3,010;0,752;-35,209;1,702;9,487;5,264;36,299;4,966;-3,912;-2,787;0,000;37,900;38,900;9,513;1,784;3,005;1,415;2,671;1,427;-3,189;26,332;0,000;263,640;Inf;270,000;270,000;2,062;2,966;4,121;23,230
11533,000;3,010;0,752;-35,209;1,702;9,487;5,256;36,268;4,954;-3,901;-2,787;0,000;37,966;38,971;9,513;1,784;3,153;1,327;2,805;1,570;-3,180;26,321;0,000;263,640;Inf;270,000;270,000;2,129;2,967;4,134;23,248
11533,500;3,010;0,752;-35,209;1,702;9,487;5,256;36,268;4,954;-3,901;-2,787;0,000;38,000;39,000;9,513;1,784;3,082;1,133;2,762;1,183;-3,180;26,321;0,000;263,840;Inf;270,000;270,000;2,214;2,968;4,160;23,268
11534,000;3,036;0,729;-35,209;1,743;9,639;5,256;36,268;4,954;-3,901;-2,787;0,000;38,000;39,000;9,478;1,726;3,018;0,999;2,638;0,917;-3,180;26,321;0,000;263,840;Inf;270,000;270,000;2,040;2,968;4,165;23,202
11534,500;3,036;0,729;-35,209;1,743;9,639;5,256;36,268;4,954;-3,901;-2,787;0,000;38,000;39,000;9,478;1,726;2,765;1,037;2,473;1,080;-3,180;26,321;0,000;264,040;Inf;270,000;270,000;1,893;2,969;4,198;23,258
11535,000;3,036;0,729;-35,209;1,743;9,639;5,256;36,268;4,954;-3,901;-2,787;0,000;38,000;39,000;9,478;1,726;2,889;1,436;2,605;1,478;-3,180;26,321;0,000;264,040;Inf;270,000;270,000;1,839;2,970;4,164;23,271
11535,500;3,036;0,729;-35,209;1,743;9,639;5,256;36,268;4,954;-3,901;-2,787;0,000;38,000;39,000;9,478;1,726;2,809;1,668;2,669;1,557;-3,180;26,321;0,000;263,840;Inf;270,000;270,000;2,102;2,972;4,210;23,280
11536,000;3,036;0,729;-35,209;1,743;9,639;5,242;36,253;4,956;-3,873;-2,780;0,000;37,986;38,985;9,478;1,726;2,877;1,640;2,687;1,540;-3,173;26,328;0,000;263,840;Inf;270,000;270,000;2,176;2,973;4,234;23,266
11536,500;3,036;0,729;-35,209;1,743;9,639;5,242;36,253;4,956;-3,873;-2,780;0,000;38,000;39,000;9,478;1,726;2,794;1,245;2,559;1,130;-3,173;26,328;0,000;263,440;Inf;270,000;270,000;2,186;2,974;4,271;23,300
11537,000;3,036;0,729;-35,209;1,743;9,639;5,242;36,253;4,956;-3,873;-2,780;0,000;38,000;39,000;9,478;1,726;2,597;1,110;2,209;1,187;-3,173;26,328;0,000;263,440;Inf;270,000;270,000;1,932;2,975;4,248;23,299
11537,500;2,498;0,584;-35,209;1,742;9,622;5,242;36,253;4,956;-3,873;-2,780;0,000;38,000;39,000;9,378;1,758;2,961;1,080;2,565;1,463;-3,173;26,328;0,000;263,840;Inf;270,000;270,000;1,775;2,976;4,113;23,297
11538,000;2,498;0,584;-35,209;1,742;9,622;5,242;36,253;4,956;-3,873;-2,780;0,000;38,000;39,000;9,378;1,758;3,203;1,308;2,876;1,888;-3,173;26,328;0,000;263,840;Inf;270,000;270,000;2,017;2,968;4,001;23,253
11538,500;2,498;0,584;-35,209;1,742;9,622;5,242;36,253;4,956;-3,873;-2,780;0,000;38,000;39,000;9,378;1,758;3,367;1,470;3,075;1,838;-3,173;26,328;0,000;263,840;Inf;270,000;270,000;2,319;2,960;3,914;23,236
11539,000;2,498;0,584;-35,209;1,742;9,622;5,242;36,253;4,956;-3,873;-2,780;0,000;38,000;39,000;9,378;1,758;3,432;1,119;3,145;1,586;-3,173;26,328;0,000;263,840;Inf;270,000;270,000;2,437;2,953;3,856;23,248
11539,500;2,498;0,584;-35,209;1,742;9,622;5,232;36,266;4,949;-3,876;-2,781;0,000;38,004;38,942;9,378;1,758;3,338;0,693;3,011;1,238;-3,173;26,329;0,000;263,340;Inf;270,000;270,000;2,320;2,945;3,814;23,364
11540,000;2,498;0,584;-35,209;1,742;9,622;5,232;36,266;4,949;-3,876;-2,781;0,000;38,000;38,900;9,378;1,758;3,111;1,092;2,870;1,379;-3,173;26,329;0,000;263,340;Inf;270,000;270,000;2,070;2,938;3,726;23,481
11540,500;3,014;0,752;-35,011;1,724;9,547;5,232;36,266;4,949;-3,876;-2,781;0,000;38,000;38,900;9,602;1,882;3,261;1,018;2,989;1,404;-3,173;26,329;0,000;263,840;Inf;270,000;270,000;2,113;2,931;3,696;23,560
11541,000;3,014;0,752;-35,011;1,724;9,547;5,232;36,266;4,949;-3,876;-2,781;0,000;38,000;38,900;9,602;1,882;3,376;0,985;3,092;1,614;-3,173;26,329;0,000;263,840;Inf;270,000;270,000;2,168;2,932;3,667;23,590
11541,500;3,014;0,752;-35,011;1,724;9,547;5,232;36,266;4,949;-3,876;-2,781;0,000;38,000;38,900;9,602;1,882;3,408;0,846;3,082;1,511;-3,173;26,329;0,000;264,440;Inf;270,000;270,000;2,267;2,933;3,646;23,604
