t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11542,000;3,014;0,752;-35,011;1,724;9,547;5,232;36,266;4,949;-3,876;-2,781;0,000;38,000;38,900;9,602;1,882;3,339;0,718;3,008;1,294;-3,173;26,329;0,000;264,440;Inf;270,000;270,000;2,212;2,935;3,629;23,627
11542,500;3,014;0,752;-35,011;1,724;9,547;5,192;36,276;4,967;-3,876;-2,773;0,000;38,014;39,005;9,602;1,882;3,308;0,647;3,020;1,392;-3,173;26,319;0,000;263,840;Inf;270,000;270,000;2,090;2,936;3,555;23,645
11543,000;3,014;0,752;-35,011;1,724;9,547;5,192;36,276;4,967;-3,876;-2,773;0,000;38,000;39,000;9,602;1,882;3,304;0,946;3,105;1,476;-3,173;26,319;0,000;263,840;Inf;270,000;270,000;2,092;2,937;3,507;23,663
11543,500;3,014;0,752;-35,011;1,724;9,547;5,192;36,276;4,967;-3,876;-2,773;0,000;38,000;39,000;9,602;1,882;3,602;1,239;3,305;1,887;-3,173;26,319;0,000;263,740;Inf;270,000;270,000;2,208;2,938;3,517;23,649
11544,000;2,377;0,668;-34,130;1,770;9,464;5,192;36,276;4,967;-3,876;-2,773;0,000;38,000;39,000;9,577;1,633;3,612;0,901;3,319;1,501;-3,173;26,319;0,000;263,740;Inf;270,000;270,000;2,509;2,940;3,552;23,639
11544,500;2,377;0,668;-34,130;1,770;9,464;5,192;36,276;4,967;-3,876;-2,773;0,000;38,000;39,000;9,577;1,633;3,550;0,765;3,270;1,282;-3,173;26,319;0,000;263,240;Inf;270,000;270,000;2,333;2,930;3,558;23,624
11545,000;2,377;0,668;-34,130;1,770;9,464;5,192;36,276;4,967;-3,876;-2,773;0,000;38,000;39,000;9,577;1,633;3,484;0,672;3,195;1,219;-3,173;26,319;0,000;263,240;Inf;270,000;270,000;2,217;2,921;3,538;23,595
11545,500;2,377;0,668;-34,130;1,770;9,464;5,192;36,276;4,967;-3,876;-2,773;0,000;38,000;39,000;9,577;1,633;3,459;0,826;3,205;1,396;-3,173;26,319;0,000;263,640;Inf;270,000;270,000;2,143;2,912;3,510;23,583
11546,000;2,377;0,668;-34,130;1,770;9,464;5,222;36,276;4,945;-3,843;-2,764;0,000;38,035;39,057;9,577;1,633;3,464;1,110;3,267;1,755;-3,165;26,336;0,000;263,640;Inf;270,000;270,000;2,222;2,904;3,518;23,451
11546,500;2,377;0,668;-34,130;1,770;9,464;5,222;36,276;4,945;-3,843;-2,764;0,000;38,000;39,100;9,577;1,633;3,559;1,506;3,356;1,930;-3,165;26,336;0,000;263,840;Inf;270,000;270,000;2,399;2,895;3,567;23,404
11547,000;2,820;0,663;-35,209;1,693;9,507;5,222;36,276;4,945;-3,843;-2,764;0,000;38,000;39,100;9,512;1,765;3,469;0,661;3,207;1,312;-3,165;26,336;0,000;263,840;Inf;270,000;270,000;2,588;2,887;3,604;23,423
11547,500;2,820;0,663;-35,209;1,693;9,507;5,222;36,276;4,945;-3,843;-2,764;0,000;38,000;39,100;9,512;1,765;3,421;0,700;2,943;1,184;-3,165;26,336;0,000;263,940;Inf;270,000;270,000;2,162;2,885;3,579;23,461
11548,000;2,820;0,663;-35,209;1,693;9,507;5,222;36,276;4,945;-3,843;-2,764;0,000;38,000;39,100;9,512;1,765;3,054;1,211;2,793;1,403;-3,165;26,336;0,000;263,940;Inf;270,000;270,000;2,062;2,884;3,586;23,441
11548,500;2,820;0,663;-35,209;1,693;9,507;5,222;36,276;4,945;-3,843;-2,764;0,000;38,000;39,100;9,512;1,765;3,262;1,153;2,981;1,632;-3,165;26,336;0,000;263,840;Inf;270,000;270,000;2,115;2,883;3,570;23,460
11549,000;2,820;0,663;-35,209;1,693;9,507;5,194;36,275;4,944;-3,822;-2,783;0,000;38,045;39,098;9,512;1,765;3,404;1,090;3,128;1,682;-3,176;26,327;0,000;263,840;Inf;270,000;270,000;2,257;2,882;3,604;23,437
11549,500;2,820;0,663;-35,209;1,693;9,507;5,194;36,275;4,944;-3,822;-2,783;0,000;38,000;39,100;9,512;1,765;3,455;0,853;3,157;1,518;-3,176;26,327;0,000;263,440;Inf;270,000;270,000;2,326;2,881;3,595;23,408
11550,000;1,845;0,532;-33,921;1,751;9,509;5,194;36,275;4,944;-3,822;-2,783;0,000;38,000;39,100;9,618;1,607;3,442;0,714;3,098;1,314;-3,176;26,327;0,000;263,440;Inf;270,000;270,000;2,246;2,880;3,586;23,411
11550,500;1,845;0,532;-33,921;1,751;9,509;5,194;36,275;4,944;-3,822;-2,783;0,000;38,000;39,100;9,618;1,607;3,348;1,327;3,155;1,745;-3,176;26,327;0,000;263,740;Inf;270,000;270,000;2,142;2,863;3,559;23,440
11551,000;1,845;0,532;-33,921;1,751;9,509;5,194;36,275;4,944;-3,822;-2,783;0,000;38,000;39,100;9,618;1,607;3,512;1,450;3,278;1,955;-3,176;26,327;0,000;263,740;Inf;270,000;270,000;2,394;2,847;3,551;23,480
11551,500;1,845;0,532;-33,921;1,751;9,509;5,194;36,275;4,944;-3,822;-2,783;0,000;38,000;39,100;9,618;1,607;3,677;1,313;3,319;1,872;-3,176;26,327;0,000;264,140;Inf;270,000;270,000;2,549;2,830;3,602;23,499
11552,000;1,845;0,532;-33,921;1,751;9,509;5,194;36,275;4,944;-3,822;-2,783;0,000;38,000;39,100;9,618;1,607;3,663;1,167;3,320;1,584;-3,176;26,327;0,000;264,140;Inf;270,000;270,000;2,545;2,814;3,643;23,535
11552,500;1,845;0,532;-33,921;1,751;9,509;5,208;36,238;4,927;-3,810;-2,774;0,000;38,055;39,075;9,618;1,607;3,519;1,004;3,254;1,390;-3,179;26,322;0,000;263,640;Inf;270,000;270,000;2,433;2,798;3,663;23,533
11553,000;1,845;0,532;-33,921;1,751;9,509;5,208;36,238;4,927;-3,810;-2,774;0,000;38,100;39,100;9,618;1,607;3,366;0,903;3,114;1,309;-3,179;26,322;0,000;263,640;Inf;270,000;270,000;2,292;2,783;3,662;23,559
11553,500;2,309;0,631;-33,120;1,710;9,519;5,208;36,238;4,927;-3,810;-2,774;0,000;38,100;39,100;9,679;1,648;3,414;1,400;3,202;1,667;-3,179;26,322;0,000;264,240;Inf;270,000;270,000;2,173;2,767;3,705;23,566
11554,000;2,309;0,631;-33,120;1,710;9,519;5,208;36,238;4,927;-3,810;-2,774;0,000;38,100;39,100;9,679;1,648;3,667;1,402;3,364;1,923;-3,179;26,322;0,000;264,240;Inf;270,000;270,000;2,421;2,760;3,714;23,548
11554,500;2,309;0,631;-33,120;1,710;9,519;5,208;36,238;4,927;-3,810;-2,774;0,000;38,100;39,100;9,679;1,648;3,689;1,167;3,315;1,535;-3,179;26,322;0,000;264,240;Inf;270,000;270,000;2,589;2,752;3,752;23,559
11555,000;2,309;0,631;-33,120;1,710;9,519;5,208;36,238;4,927;-3,810;-2,774;0,000;38,100;39,100;9,679;1,648;3,479;0,979;3,151;1,328;-3,179;26,322;0,000;264,240;Inf;270,000;270,000;2,427;2,745;3,804;23,563
11555,500;2,309;0,631;-33,120;1,710;9,519;5,224;36,272;4,957;-3,759;-2,766;0,000;38,070;39,079;9,679;1,648;3,460;1,004;3,027;1,503;-3,158;26,328;0,000;262,940;Inf;270,000;270,000;2,234;2,738;3,785;23,548
11556,000;2,309;0,631;-33,120;1,710;9,519;5,224;36,272;4,957;-3,759;-2,766;0,000;38,100;39,100;9,679;1,648;3,320;1,483;3,070;1,878;-3,158;26,328;0,000;262,940;Inf;270,000;270,000;2,249;2,731;3,817;23,525
11556,500;3,301;0,788;-35,209;1,689;9,521;5,224;36,272;4,957;-3,759;-2,766;0,000;38,100;39,100;9,552;1,719;3,564;1,796;3,308;2,124;-3,158;26,328;0,000;263,140;Inf;270,000;270,000;2,438;2,724;3,848;23,516
11557,000;3,301;0,788;-35,209;1,689;9,521;5,224;36,272;4,957;-3,759;-2,766;0,000;38,100;39,100;9,552;1,719;3,775;1,536;3,323;1,905;-3,158;26,328;0,000;263,140;Inf;270,000;270,000;2,698;2,733;3,914;23,536
11557,500;3,301;0,788;-35,209;1,689;9,521;5,224;36,272;4,957;-3,759;-2,766;0,000;38,100;39,100;9,552;1,719;3,347;1,053;3,031;1,367;-3,158;26,328;0,000;264,440;Inf;270,000;270,000;2,635;2,743;3,927;23,563
11558,000;3,301;0,788;-35,209;1,689;9,521;5,224;36,272;4,957;-3,759;-2,766;0,000;38,100;39,100;9,552;1,719;3,427;1,166;3,101;1,531;-3,158;26,328;0,000;264,440;Inf;270,000;270,000;2,199;2,752;3,925;23,577
11558,500;3,301;0,788;-35,209;1,689;9,521;5,224;36,272;4,957;-3,759;-2,766;0,000;38,100;39,100;9,552;1,719;3,465;1,619;3,234;2,070;-3,158;26,328;0,000;264,640;Inf;270,000;270,000;2,307;2,761;3,894;23,636
11559,000;3,301;0,788;-35,209;1,689;9,521;5,195;36,297;4,937;-3,731;-2,770;0,000;38,090;39,118;9,552;1,719;3,564;1,878;3,362;2,088;-3,167;26,324;0,000;264,640;Inf;270,000;270,000;2,597;2,770;3,940;23,682
11559,500;3,301;0,788;-35,209;1,689;9,521;5,195;36,297;4,937;-3,731;-2,770;0,000;38,100;39,100;9,552;1,719;3,610;1,663;3,393;1,874;-3,167;26,324;0,000;264,440;Inf;270,000;270,000;2,723;2,779;3,991;23,718
11560,000;1,921;0,545;-33,331;1,735;9,504;5,195;36,297;4,937;-3,731;-2,770;0,000;38,100;39,100;9,591;1,606;3,514;1,367;3,269;1,634;-3,167;26,324;0,000;264,440;Inf;270,000;270,000;2,635;2,787;4,030;23,736
11560,500;1,921;0,545;-33,331;1,735;9,504;5,195;36,297;4,937;-3,731;-2,770;0,000;38,100;39,100;9,591;1,606;3,399;1,379;3,187;1,501;-3,167;26,324;0,000;263,840;Inf;270,000;270,000;2,446;2,773;4,033;23,792
11561,000;1,921;0,545;-33,331;1,735;9,504;5,195;36,297;4,937;-3,731;-2,770;0,000;38,100;39,100;9,591;1,606;3,588;2,013;3,383;2,404;-3,167;26,324;0,000;263,840;Inf;270,000;270,000;2,367;2,759;4,050;23,766
11561,500;1,921;0,545;-33,331;1,735;9,504;5,195;36,297;4,937;-3,731;-2,770;0,000;38,100;39,100;9,591;1,606;3,820;1,878;3,537;2,376;-3,167;26,324;0,000;264,340;Inf;270,000;270,000;2,847;2,745;4,112;23,703
11562,000;1,921;0,545;-33,331;1,735;9,504;5,185;36,233;4,909;-3,724;-2,773;0,000;38,100;39,154;9,591;1,606;3,853;1,448;3,454;1,706;-3,165;26,323;0,000;264,340;Inf;270,000;270,000;2,903;2,732;4,150;23,701
11562,500;1,921;0,545;-33,331;1,735;9,504;5,185;36,233;4,909;-3,724;-2,773;0,000;38,100;39,200;9,591;1,606;3,612;1,317;3,312;1,444;-3,165;26,323;0,000;264,540;Inf;270,000;270,000;2,615;2,718;4,205;23,684
11563,000;1,970;0,540;-33,239;1,711;9,462;5,185;36,233;4,909;-3,724;-2,773;0,000;38,100;39,200;9,779;1,664;3,364;1,074;3,124;1,277;-3,165;26,323;0,000;264,540;Inf;270,000;270,000;2,421;2,705;4,219;23,627
11563,500;1,970;0,540;-33,239;1,711;9,462;5,185;36,233;4,909;-3,724;-2,773;0,000;38,100;39,200;9,779;1,664;3,366;1,700;3,216;1,947;-3,165;26,323;0,000;264,240;Inf;270,000;270,000;2,210;2,693;4,195;23,617
11564,000;1,970;0,540;-33,239;1,711;9,462;5,185;36,233;4,909;-3,724;-2,773;0,000;38,100;39,200;9,779;1,664;3,516;2,151;3,368;2,276;-3,165;26,323;0,000;264,240;Inf;270,000;270,000;2,557;2,681;4,215;23,635
11564,500;1,970;0,540;-33,239;1,711;9,462;5,185;36,233;4,909;-3,724;-2,773;0,000;38,100;39,200;9,779;1,664;3,934;1,899;3,449;2,164;-3,165;26,323;0,000;264,140;Inf;270,000;270,000;2,828;2,670;4,277;23,618
11565,000;1,970;0,540;-33,239;1,711;9,462;5,185;36,233;4,909;-3,724;-2,773;0,000;38,100;39,200;9,779;1,664;3,401;1,533;2,816;1,731;-3,165;26,323;0,000;264,140;Inf;270,000;270,000;2,862;2,658;4,398;23,619
11565,500;1,970;0,540;-33,239;1,711;9,462;5,186;36,237;4,924;-3,677;-2,763;0,000;38,111;39,107;9,779;1,664;3,364;1,327;2,890;1,606;-3,154;26,327;0,000;264,240;Inf;270,000;270,000;2,370;2,647;4,389;23,646
11566,000;1,970;0,540;-33,239;1,711;9,462;5,186;36,237;4,924;-3,677;-2,763;0,000;38,100;39,100;9,779;1,664;3,356;1,531;3,032;1,868;-3,154;26,327;0,000;264,240;Inf;270,000;270,000;2,297;2,636;4,374;23,629
11566,500;3,048;0,743;-34,737;1,704;9,497;5,186;36,237;4,924;-3,677;-2,763;0,000;38,100;39,100;9,554;1,503;3,474;2,316;3,282;2,548;-3,154;26,327;0,000;265,340;Inf;270,000;270,000;2,446;2,625;4,359;23,592
11567,000;3,048;0,743;-34,737;1,704;9,497;5,186;36,237;4,924;-3,677;-2,763;0,000;38,100;39,100;9,554;1,503;3,915;2,280;3,511;2,564;-3,154;26,327;0,000;265,340;Inf;270,000;270,000;2,905;2,632;4,398;23,503
11567,500;3,048;0,743;-34,737;1,704;9,497;5,186;36,237;4,924;-3,677;-2,763;0,000;38,100;39,100;9,554;1,503;3,950;1,985;3,506;2,181;-3,154;26,327;0,000;264,540;Inf;270,000;270,000;3,068;2,639;4,471;23,480
11568,000;3,048;0,743;-34,737;1,704;9,497;5,186;36,237;4,924;-3,677;-2,763;0,000;38,100;39,100;9,554;1,503;3,432;1,386;2,956;1,434;-3,154;26,327;0,000;264,540;Inf;270,000;270,000;2,905;2,645;4,496;23,474
11568,500;3,048;0,743;-34,737;1,704;9,497;5,176;36,287;4,959;-3,685;-2,761;0,000;38,113;39,108;9,554;1,503;3,242;1,898;2,849;1,948;-3,149;26,327;0,000;263,440;Inf;270,000;270,000;2,302;2,652;4,471;23,473
11569,000;3,048;0,743;-34,737;1,704;9,497;5,176;36,287;4,959;-3,685;-2,761;0,000;38,100;39,100;9,554;1,503;3,471;2,178;3,138;2,489;-3,149;26,327;0,000;263,440;Inf;270,000;270,000;2,484;2,659;4,470;23,500
11569,500;3,010;0,760;-34,711;1,746;9,528;5,176;36,287;4,959;-3,685;-2,761;0,000;38,100;39,100;9,544;1,582;3,686;2,309;3,379;2,499;-3,149;26,327;0,000;264,240;Inf;270,000;270,000;2,819;2,665;4,476;23,434
11570,000;3,010;0,760;-34,711;1,746;9,528;5,176;36,287;4,959;-3,685;-2,761;0,000;38,100;39,100;9,544;1,582;3,669;1,812;3,323;2,026;-3,149;26,327;0,000;264,240;Inf;270,000;270,000;2,968;2,671;4,520;23,513
11570,500;3,010;0,760;-34,711;1,746;9,528;5,176;36,287;4,959;-3,685;-2,761;0,000;38,100;39,100;9,544;1,582;3,521;1,527;3,141;1,541;-3,149;26,327;0,000;264,040;Inf;270,000;270,000;2,707;2,676;4,580;23,458
11571,000;3,010;0,760;-34,711;1,746;9,528;5,176;36,287;4,959;-3,685;-2,761;0,000;38,100;39,100;9,544;1,582;3,412;1,831;3,112;1,868;-3,149;26,327;0,000;264,040;Inf;270,000;270,000;2,432;2,682;4,535;23,459
11571,500;3,010;0,760;-34,711;1,746;9,528;5,176;36,287;4,959;-3,685;-2,761;0,000;38,100;39,100;9,544;1,582;3,897;2,269;3,483;2,576;-3,149;26,327;0,000;263,940;Inf;270,000;270,000;2,556;2,692;4,569;23,450
11572,000;3,010;0,760;-34,711;1,746;9,528;5,209;36,288;4,926;-3,689;-2,751;0,000;38,120;39,160;9,544;1,582;3,879;2,051;3,462;2,204;-3,151;26,331;0,000;263,940;Inf;270,000;270,000;3,056;2,692;4,638;23,431
11572,500;3,010;0,760;-34,711;1,746;9,528;5,209;36,288;4,926;-3,689;-2,751;0,000;38,100;39,200;9,544;1,582;3,713;1,869;3,359;1,876;-3,151;26,331;0,000;264,340;Inf;270,000;270,000;2,899;2,697;4,678;23,384
11573,000;2,819;0,661;-35,209;1,656;9,562;5,209;36,288;4,926;-3,689;-2,751;0,000;38,100;39,200;9,380;1,739;3,516;1,720;3,148;1,747;-3,151;26,331;0,000;264,340;Inf;270,000;270,000;2,704;2,703;4,728;23,397
11573,500;2,819;0,661;-35,209;1,656;9,562;5,209;36,288;4,926;-3,689;-2,751;0,000;38,100;39,200;9,380;1,739;3,440;2,025;3,105;2,227;-3,151;26,331;0,000;264,140;Inf;270,000;270,000;2,533;2,705;4,748;23,380
11574,000;2,819;0,661;-35,209;1,656;9,562;5,209;36,288;4,926;-3,689;-2,751;0,000;38,100;39,200;9,380;1,739;3,674;2,671;3,434;2,748;-3,151;26,331;0,000;264,140;Inf;270,000;270,000;2,699;2,706;4,726;23,294
11574,500;2,819;0,661;-35,209;1,656;9,562;5,209;36,288;4,926;-3,689;-2,751;0,000;38,100;39,200;9,380;1,739;4,061;2,482;3,596;2,559;-3,151;26,331;0,000;264,340;Inf;270,000;270,000;3,132;2,708;4,809;23,209
11575,000;2,819;0,661;-35,209;1,656;9,562;5,200;36,235;4,943;-3,663;-2,760;0,000;38,133;39,139;9,380;1,739;3,510;2,048;3,080;1,882;-3,147;26,334;0,000;264,340;Inf;270,000;270,000;3,174;2,710;4,878;23,195
11575,500;2,819;0,661;-35,209;1,656;9,562;5,200;36,235;4,943;-3,663;-2,760;0,000;38,100;39,100;9,380;1,739;3,213;2,104;2,581;2,119;-3,147;26,334;0,000;264,040;Inf;270,000;270,000;2,630;2,712;4,923;23,169
11576,000;3,185;0,809;-34,878;1,734;9,538;5,200;36,235;4,943;-3,663;-2,760;0,000;38,100;39,100;9,530;1,628;3,390;2,260;2,942;2,438;-3,147;26,334;0,000;264,040;Inf;270,000;270,000;2,504;2,714;4,930;23,114
11576,500;3,185;0,809;-34,878;1,734;9,538;5,200;36,235;4,943;-3,663;-2,760;0,000;38,100;39,100;9,530;1,628;3,501;2,487;3,192;2,496;-3,147;26,334;0,000;264,040;Inf;270,000;270,000;2,758;2,721;4,902;23,143
11577,000;3,185;0,809;-34,878;1,734;9,538;5,200;36,235;4,943;-3,663;-2,760;0,000;38,100;39,100;9,530;1,628;3,462;2,156;3,077;2,049;-3,147;26,334;0,000;264,040;Inf;270,000;270,000;2,919;2,729;4,928;23,193
11577,500;3,185;0,809;-34,878;1,734;9,538;5,200;36,235;4,943;-3,663;-2,760;0,000;38,100;39,100;9,530;1,628;3,382;1,770;3,039;1,738;-3,147;26,334;0,000;263,840;Inf;270,000;270,000;2,686;2,736;4,938;23,250
11578,000;3,185;0,809;-34,878;1,734;9,538;5,176;36,332;4,945;-3,644;-2,751;0,000;38,143;39,160;9,530;1,628;3,203;2,058;2,773;1,981;-3,142;26,335;0,000;263,840;Inf;270,000;270,000;2,482;2,744;4,902;23,285
11578,500;3,185;0,809;-34,878;1,734;9,538;5,176;36,332;4,945;-3,644;-2,751;0,000;38,100;39,200;9,530;1,628;3,441;2,226;3,096;2,319;-3,142;26,335;0,000;263,840;Inf;270,000;270,000;2,504;2,751;4,908;23,266
11579,000;3,185;0,809;-34,878;1,734;9,538;5,176;36,332;4,945;-3,644;-2,751;0,000;38,100;39,200;9,530;1,628;3,441;2,118;3,104;2,106;-3,142;26,335;0,000;263,840;Inf;270,000;270,000;2,771;2,758;4,937;23,259
11579,500;3,149;0,756;-35,209;1,650;9,520;5,176;36,332;4,945;-3,644;-2,751;0,000;38,100;39,200;9,552;1,903;3,380;1,856;3,049;1,876;-3,142;26,335;0,000;264,340;Inf;270,000;270,000;2,692;2,765;4,961;23,246
11580,000;3,149;0,756;-35,209;1,650;9,520;5,176;36,332;4,945;-3,644;-2,751;0,000;38,100;39,200;9,552;1,903;3,275;2,043;2,787;1,888;-3,142;26,335;0,000;264,340;Inf;270,000;270,000;2,540;2,771;4,969;23,273
11580,500;3,149;0,756;-35,209;1,650;9,520;5,176;36,332;4,945;-3,644;-2,751;0,000;38,100;39,200;9,552;1,903;3,373;2,226;2,940;2,166;-3,142;26,335;0,000;264,140;Inf;270,000;270,000;2,498;2,778;4,913;23,297
11581,000;3,149;0,756;-35,209;1,650;9,520;5,176;36,332;4,945;-3,644;-2,751;0,000;38,100;39,200;9,552;1,903;3,522;2,196;3,080;2,343;-3,142;26,335;0,000;264,140;Inf;270,000;270,000;2,676;2,784;4,921;23,292
11581,500;3,149;0,756;-35,209;1,650;9,520;5,179;36,293;4,930;-3,660;-2,752;0,000;38,137;39,153;9,552;1,903;3,576;2,121;3,089;2,264;-3,137;26,333;0,000;263,940;Inf;270,000;270,000;2,785;2,790;4,938;23,321
11582,000;3,149;0,756;-35,209;1,650;9,520;5,179;36,293;4,930;-3,660;-2,752;0,000;38,100;39,200;9,552;1,903;3,449;2,027;3,005;2,016;-3,137;26,333;0,000;263,940;Inf;270,000;270,000;2,762;2,795;4,957;23,303
11582,500;2,267;0,635;-34,010;1,744;9,499;5,179;36,293;4,930;-3,660;-2,752;0,000;38,100;39,200;9,588;1,649;3,354;2,119;3,023;2,019;-3,137;26,333;0,000;264,240;Inf;270,000;270,000;2,624;2,801;4,947;23,355
11583,000;2,267;0,635;-34,010;1,744;9,499;5,179;36,293;4,930;-3,660;-2,752;0,000;38,100;39,200;9,588;1,649;3,348;2,455;3,102;2,310;-3,137;26,333;0,000;264,240;Inf;270,000;270,000;2,629;2,793;4,944;23,322
11583,500;2,267;0,635;-34,010;1,744;9,499;5,179;36,293;4,930;-3,660;-2,752;0,000;38,100;39,200;9,588;1,649;3,604;2,337;3,210;2,305;-3,137;26,333;0,000;264,340;Inf;270,000;270,000;2,803;2,784;4,966;23,339
11584,000;2,267;0,635;-34,010;1,744;9,499;5,179;36,293;4,930;-3,660;-2,752;0,000;38,100;39,200;9,588;1,649;3,658;2,186;3,230;2,117;-3,137;26,333;0,000;264,340;Inf;270,000;270,000;2,864;2,775;4,976;23,326
11584,500;2,267;0,635;-34,010;1,744;9,499;5,167;36,269;4,889;-3,625;-2,756;0,000;38,126;39,140;9,588;1,649;3,543;2,054;3,131;1,916;-3,143;26,334;0,000;264,540;Inf;270,000;270,000;2,798;2,767;5,037;23,211
11585,000;2,267;0,635;-34,010;1,744;9,499;5,167;36,269;4,889;-3,625;-2,756;0,000;38,100;39,100;9,588;1,649;3,458;2,094;2,986;2,135;-3,143;26,334;0,000;264,540;Inf;270,000;270,000;2,661;2,759;5,008;23,162
11585,500;2,267;0,635;-34,010;1,744;9,499;5,167;36,269;4,889;-3,625;-2,756;0,000;38,100;39,100;9,588;1,649;3,689;2,420;3,281;2,635;-3,143;26,334;0,000;264,140;Inf;270,000;270,000;2,668;2,751;5,023;23,124
11586,000;3,105;0,781;-34,841;1,660;9,514;5,167;36,269;4,889;-3,625;-2,756;0,000;38,100;39,100;9,613;1,704;3,825;2,328;3,438;2,402;-3,143;26,334;0,000;264,140;Inf;270,000;270,000;3,006;2,743;5,015;23,129
11586,500;3,105;0,781;-34,841;1,660;9,514;5,167;36,269;4,889;-3,625;-2,756;0,000;38,100;39,100;9,613;1,704;3,834;2,068;3,363;2,034;-3,143;26,334;0,000;264,340;Inf;270,000;270,000;2,998;2,749;5,042;23,068
11587,000;3,105;0,781;-34,841;1,660;9,514;5,167;36,269;4,889;-3,625;-2,756;0,000;38,100;39,100;9,613;1,704;3,549;1,980;3,125;1,949;-3,143;26,334;0,000;264,340;Inf;270,000;270,000;2,825;2,755;5,056;23,105
11587,500;3,105;0,781;-34,841;1,660;9,514;5,167;36,269;4,889;-3,625;-2,756;0,000;38,100;39,100;9,613;1,704;3,497;2,351;3,144;2,370;-3,143;26,334;0,000;263,640;Inf;270,000;270,000;2,651;2,760;5,054;23,126
11588,000;3,105;0,781;-34,841;1,660;9,514;5,199;36,298;4,945;-3,591;-2,749;0,000;38,136;39,123;9,613;1,704;3,598;2,666;3,345;2,586;-3,133;26,341;0,000;263,640;Inf;270,000;270,000;2,841;2,766;5,067;23,114
11588,500;3,105;0,781;-34,841;1,660;9,514;5,199;36,298;4,945;-3,591;-2,749;0,000;38,100;39,100;9,613;1,704;3,908;2,531;3,441;2,499;-3,133;26,341;0,000;263,540;Inf;270,000;270,000;3,049;2,772;5,142;23,108
11589,000;2,190;0,585;-34,293;1,703;9,492;5,199;36,298;4,945;-3,591;-2,749;0,000;38,100;39,100;9,642;1,767;3,703;2,401;3,250;2,254;-3,133;26,341;0,000;263,540;Inf;270,000;270,000;3,095;2,777;5,218;23,141
11589,500;2,190;0,585;-34,293;1,703;9,492;5,199;36,298;4,945;-3,591;-2,749;0,000;38,100;39,100;9,642;1,767;3,241;2,192;2,660;2,086;-3,133;26,341;0,000;263,240;Inf;270,000;270,000;2,902;2,768;5,251;23,219
11590,000;2,190;0,585;-34,293;1,703;9,492;5,199;36,298;4,945;-3,591;-2,749;0,000;38,100;39,100;9,642;1,767;3,463;2,548;3,018;2,712;-3,133;26,341;0,000;263,240;Inf;270,000;270,000;2,545;2,758;5,206;23,316
11590,500;2,190;0,585;-34,293;1,703;9,492;5,199;36,298;4,945;-3,591;-2,749;0,000;38,100;39,100;9,642;1,767;3,606;2,713;3,200;2,689;-3,133;26,341;0,000;263,540;Inf;270,000;270,000;2,935;2,749;5,177;23,361
11591,000;2,190;0,585;-34,293;1,703;9,492;5,189;36,291;4,934;-3,596;-2,741;0,000;38,137;39,111;9,642;1,767;3,577;2,589;3,208;2,526;-3,136;26,343;0,000;263,540;Inf;270,000;270,000;3,052;2,740;5,195;23,368
11591,500;2,190;0,585;-34,293;1,703;9,492;5,189;36,291;4,934;-3,596;-2,741;0,000;38,100;39,100;9,642;1,767;3,477;2,334;3,050;2,166;-3,136;26,343;0,000;263,640;Inf;270,000;270,000;2,975;2,731;5,317;23,460
11592,000;2,190;0,585;-34,293;1,703;9,492;5,189;36,291;4,934;-3,596;-2,741;0,000;38,100;39,100;9,642;1,767;3,335;2,215;2,769;1,936;-3,136;26,343;0,000;263,640;Inf;270,000;270,000;2,757;2,722;5,320;23,445
11592,500;3,435;0,795;-35,209;1,651;9,527;5,189;36,291;4,934;-3,596;-2,741;0,000;38,100;39,100;9,583;1,712;3,161;2,368;2,717;2,079;-3,136;26,343;0,000;263,840;Inf;270,000;270,000;2,564;2,713;5,333;23,489
11593,000;3,435;0,795;-35,209;1,651;9,527;5,189;36,291;4,934;-3,596;-2,741;0,000;38,100;39,100;9,583;1,712;3,373;2,736;2,797;2,612;-3,136;26,343;0,000;263,840;Inf;270,000;270,000;2,581;2,725;5,368;23,498
11593,500;3,435;0,795;-35,209;1,651;9,527;5,189;36,291;4,934;-3,596;-2,741;0,000;38,100;39,100;9,583;1,712;3,312;2,711;2,691;2,517;-3,136;26,343;0,000;263,740;Inf;270,000;270,000;2,879;2,737;5,392;23,499
11594,000;3,435;0,795;-35,209;1,651;9,527;5,189;36,291;4,934;-3,596;-2,741;0,000;38,100;39,100;9,583;1,712;3,201;2,527;2,459;2,179;-3,136;26,343;0,000;263,740;Inf;270,000;270,000;2,808;2,748;5,448;23,503
11594,500;3,435;0,795;-35,209;1,651;9,527;5,196;36,321;4,952;-3,570;-2,742;0,000;38,145;39,142;9,583;1,712;3,024;2,317;2,329;1,944;-3,126;26,343;0,000;264,040;Inf;270,000;270,000;2,592;2,759;5,507;23,512
11595,000;3,435;0,795;-35,209;1,651;9,527;5,196;36,321;4,952;-3,570;-2,742;0,000;38,100;39,100;9,583;1,712;2,830;2,376;2,295;1,936;-3,126;26,343;0,000;264,040;Inf;270,000;270,000;2,403;2,770;5,463;23,506
11595,500;3,048;0,739;-34,918;1,770;9,544;5,196;36,321;4,952;-3,570;-2,742;0,000;38,100;39,100;9,584;1,560;2,993;2,581;2,621;2,360;-3,126;26,343;0,000;264,240;Inf;270,000;270,000;2,359;2,781;5,407;23,516
11596,000;3,048;0,739;-34,918;1,770;9,544;5,196;36,321;4,952;-3,570;-2,742;0,000;38,100;39,100;9,584;1,560;3,410;2,635;2,865;2,607;-3,126;26,343;0,000;264,240;Inf;270,000;270,000;2,639;2,786;5,449;23,517
11596,500;3,048;0,739;-34,918;1,770;9,544;5,196;36,321;4,952;-3,570;-2,742;0,000;38,100;39,100;9,584;1,560;3,305;2,440;2,650;2,209;-3,126;26,343;0,000;264,240;Inf;270,000;270,000;2,879;2,790;5,466;23,523
11597,000;3,048;0,739;-34,918;1,770;9,544;5,196;36,321;4,952;-3,570;-2,742;0,000;38,100;39,100;9,584;1,560;3,136;2,349;2,444;2,010;-3,126;26,343;0,000;264,240;Inf;270,000;270,000;2,651;2,794;5,521;23,549
11597,500;3,048;0,739;-34,918;1,770;9,544;5,179;36,306;4,926;-3,584;-2,740;0,000;38,138;39,095;9,584;1,560;3,013;2,480;2,400;2,273;-3,140;26,347;0,000;264,540;Inf;270,000;270,000;2,485;2,798;5,553;23,563
11598,000;3,048;0,739;-34,918;1,770;9,544;5,179;36,306;4,926;-3,584;-2,740;0,000;38,100;39,100;9,584;1,560;3,122;2,886;2,670;2,572;-3,140;26,347;0,000;264,540;Inf;270,000;270,000;2,541;2,802;5,507;23,545
11598,500;2,848;0,677;-35,209;1,680;9,520;5,179;36,306;4,926;-3,584;-2,740;0,000;38,100;39,100;9,572;1,742;3,401;2,868;2,900;2,671;-3,140;26,347;0,000;263,940;Inf;270,000;270,000;2,813;2,806;5,525;23,584
11599,000;2,848;0,677;-35,209;1,680;9,520;5,179;36,306;4,926;-3,584;-2,740;0,000;38,100;39,100;9,572;1,742;3,611;2,746;2,930;2,552;-3,140;26,347;0,000;263,940;Inf;270,000;270,000;2,960;2,807;5,598;23,585
11599,500;2,848;0,677;-35,209;1,680;9,520;5,179;36,306;4,926;-3,584;-2,740;0,000;38,100;39,100;9,572;1,742;3,386;2,714;2,691;2,407;-3,140;26,347;0,000;264,240;Inf;270,000;270,000;2,960;2,808;5,641;23,560
11600,000;2,848;0,677;-35,209;1,680;9,520;5,179;36,306;4,926;-3,584;-2,740;0,000;38,100;39,100;9,572;1,742;3,192;2,480;2,626;2,286;-3,140;26,347;0,000;264,240;Inf;270,000;270,000;2,800;2,808;5,593;23,510
11600,500;2,848;0,677;-35,209;1,680;9,520;5,179;36,306;4,926;-3,584;-2,740;0,000;38,100;39,100;9,572;1,742;3,167;2,710;2,841;2,335;-3,140;26,347;0,000;264,140;Inf;270,000;270,000;2,646;2,809;5,549;23,481
11601,000;2,848;0,677;-35,209;1,680;9,520;5,160;36,335;4,920;-3,594;-2,741;0,000;38,137;39,044;9,572;1,742;3,270;2,684;2,956;2,341;-3,131;26,355;0,000;264,140;Inf;270,000;270,000;2,763;2,810;5,521;23,442
11601,500;2,848;0,677;-35,209;1,680;9,520;5,160;36,335;4,920;-3,594;-2,741;0,000;38,100;39,000;9,572;1,742;3,463;2,517;3,033;2,265;-3,131;26,355;0,000;263,940;Inf;270,000;270,000;2,813;2,810;5,477;23,421
11602,000;2,483;0,668;-33,575;1,720;9,522;5,160;36,335;4,920;-3,594;-2,741;0,000;38,100;39,000;9,676;1,638;3,455;2,338;2,976;2,052;-3,131;26,355;0,000;263,940;Inf;270,000;270,000;2,820;2,811;5,455;23,354
11602,500;2,483;0,668;-33,575;1,720;9,522;5,160;36,335;4,920;-3,594;-2,741;0,000;38,100;39,000;9,676;1,638;3,254;2,234;2,846;1,908;-3,131;26,355;0,000;263,840;Inf;270,000;270,000;2,705;2,806;5,450;23,367
11603,000;2,483;0,668;-33,575;1,720;9,522;5,160;36,335;4,920;-3,594;-2,741;0,000;38,100;39,000;9,676;1,638;3,189;2,286;2,806;2,204;-3,131;26,355;0,000;263,840;Inf;270,000;270,000;2,560;2,800;5,407;23,302
11603,500;2,483;0,668;-33,575;1,720;9,522;5,160;36,335;4,920;-3,594;-2,741;0,000;38,100;39,000;9,676;1,638;3,579;2,712;3,216;2,508;-3,131;26,355;0,000;264,540;Inf;270,000;270,000;2,622;2,795;5,364;23,265
11604,000;2,483;0,668;-33,575;1,720;9,522;5,190;36,262;4,892;-3,583;-2,733;0,000;38,140;39,092;9,676;1,638;3,614;2,624;3,138;2,367;-3,118;26,352;0,000;264,540;Inf;270,000;270,000;3,004;2,790;5,390;23,254
11604,500;2,483;0,668;-33,575;1,720;9,522;5,190;36,262;4,892;-3,583;-2,733;0,000;38,100;39,100;9,676;1,638;3,383;2,491;2,964;2,164;-3,118;26,352;0,000;264,640;Inf;270,000;270,000;2,936;2,785;5,446;23,246
11605,000;2,899;0,727;-34,943;1,715;9,431;5,190;36,262;4,892;-3,583;-2,733;0,000;38,100;39,100;9,608;1,780;3,178;2,385;2,717;1,987;-3,118;26,352;0,000;264,640;Inf;270,000;270,000;2,750;2,780;5,487;23,291
11605,500;2,899;0,727;-34,943;1,715;9,431;5,190;36,262;4,892;-3,583;-2,733;0,000;38,100;39,100;9,608;1,780;3,139;2,358;2,558;2,140;-3,118;26,352;0,000;264,240;Inf;270,000;270,000;2,567;2,782;5,454;23,333
11606,000;2,899;0,727;-34,943;1,715;9,431;5,190;36,262;4,892;-3,583;-2,733;0,000;38,100;39,100;9,608;1,780;3,267;2,656;2,856;2,557;-3,118;26,352;0,000;264,240;Inf;270,000;270,000;2,549;2,784;5,394;23,346
11606,500;2,899;0,727;-34,943;1,715;9,431;5,190;36,262;4,892;-3,583;-2,733;0,000;38,100;39,100;9,608;1,780;3,561;2,821;3,140;2,625;-3,118;26,352;0,000;264,140;Inf;270,000;270,000;2,834;2,786;5,428;23,362
11607,000;2,899;0,727;-34,943;1,715;9,431;5,190;36,262;4,892;-3,583;-2,733;0,000;38,100;39,100;9,608;1,780;3,375;2,456;2,767;2,085;-3,118;26,352;0,000;264,140;Inf;270,000;270,000;3,037;2,788;5,495;23,410
11607,500;2,899;0,727;-34,943;1,715;9,431;5,201;36,263;4,944;-3,538;-2,739;0,000;38,125;39,102;9,608;1,780;3,138;2,385;2,620;1,960;-3,114;26,363;0,000;264,140;Inf;270,000;270,000;2,671;2,789;5,505;23,429
11608,000;2,899;0,727;-34,943;1,715;9,431;5,201;36,263;4,944;-3,538;-2,739;0,000;38,100;39,100;9,608;1,780;3,082;2,386;2,580;2,127;-3,114;26,363;0,000;264,140;Inf;270,000;270,000;2,526;2,791;5,521;23,586
11608,500;3,256;0,807;-35,209;1,716;9,541;5,201;36,263;4,944;-3,538;-2,739;0,000;38,100;39,100;9,498;1,785;3,256;2,609;2,793;2,560;-3,114;26,363;0,000;263,940;Inf;270,000;270,000;2,544;2,793;5,486;23,693
11609,000;3,256;0,807;-35,209;1,716;9,541;5,201;36,263;4,944;-3,538;-2,739;0,000;38,100;39,100;9,498;1,785;3,384;2,824;2,975;2,583;-3,114;26,363;0,000;263,940;Inf;270,000;270,000;2,804;2,801;5,462;23,722
11609,500;3,256;0,807;-35,209;1,716;9,541;5,201;36,263;4,944;-3,538;-2,739;0,000;38,100;39,100;9,498;1,785;3,409;2,670;2,958;2,437;-3,114;26,363;0,000;264,240;Inf;270,000;270,000;2,942;2,808;5,553;23,829
11610,000;3,256;0,807;-35,209;1,716;9,541;5,201;36,263;4,944;-3,538;-2,739;0,000;38,100;39,100;9,498;1,785;3,165;2,549;2,757;2,194;-3,114;26,363;0,000;264,240;Inf;270,000;270,000;2,869;2,815;5,583;23,897
11610,500;3,256;0,807;-35,209;1,716;9,541;5,179;36,295;4,951;-3,517;-2,736;0,000;38,133;39,057;9,498;1,785;3,154;2,502;2,616;2,239;-3,119;26,357;0,000;264,440;Inf;270,000;270,000;2,666;2,823;5,571;23,921
11611,000;3,256;0,807;-35,209;1,716;9,541;5,179;36,295;4,951;-3,517;-2,736;0,000;38,100;39,100;9,498;1,785;3,331;2,603;2,787;2,493;-3,119;26,357;0,000;264,440;Inf;270,000;270,000;2,628;2,830;5,529;23,870
11611,500;2,633;0,731;-34,022;1,796;9,462;5,179;36,295;4,951;-3,517;-2,736;0,000;38,100;39,100;9,589;1,614;3,379;2,734;2,977;2,598;-3,119;26,357;0,000;264,240;Inf;270,000;270,000;2,804;2,837;5,521;23,861
11612,000;2,633;0,731;-34,022;1,796;9,462;5,179;36,295;4,951;-3,517;-2,736;0,000;38,100;39,100;9,589;1,614;3,376;2,599;2,878;2,391;-3,119;26,357;0,000;264,240;Inf;270,000;270,000;2,922;2,833;5,544;23,793
11612,500;2,633;0,731;-34,022;1,796;9,462;5,179;36,295;4,951;-3,517;-2,736;0,000;38,100;39,100;9,589;1,614;3,247;2,375;2,698;2,051;-3,119;26,357;0,000;264,440;Inf;270,000;270,000;2,811;2,830;5,579;23,772
11613,000;2,633;0,731;-34,022;1,796;9,462;5,179;36,295;4,951;-3,517;-2,736;0,000;38,100;39,100;9,589;1,614;3,109;2,382;2,644;2,033;-3,119;26,357;0,000;264,440;Inf;270,000;270,000;2,593;2,824;5,544;23,689
11613,500;2,633;0,731;-34,022;1,796;9,462;5,179;36,295;4,951;-3,517;-2,736;0,000;38,100;39,100;9,589;1,614;3,195;2,585;2,868;2,320;-3,119;26,357;0,000;263,940;Inf;270,000;270,000;2,542;2,824;5,514;23,661
11614,000;2,633;0,731;-34,022;1,796;9,462;5,205;36,304;4,924;-3,509;-2,732;0,000;38,123;39,040;9,589;1,614;3,682;2,902;3,273;2,911;-3,120;26,362;0,000;263,940;Inf;270,000;270,000;2,742;2,821;5,500;23,664
11614,500;2,633;0,731;-34,022;1,796;9,462;5,205;36,304;4,924;-3,509;-2,732;0,000;38,100;39,000;9,589;1,614;3,637;2,745;3,110;2,620;-3,120;26,362;0,000;264,240;Inf;270,000;270,000;3,192;2,818;5,532;23,618
11615,000;2,290;0,646;-33,675;1,699;9,473;5,205;36,304;4,924;-3,509;-2,732;0,000;38,100;39,000;9,647;1,643;3,471;2,489;2,850;2,145;-3,120;26,362;0,000;264,240;Inf;270,000;270,000;3,028;2,815;5,593;23,585
11615,500;2,290;0,646;-33,675;1,699;9,473;5,205;36,304;4,924;-3,509;-2,732;0,000;38,100;39,000;9,647;1,643;3,219;2,506;2,579;2,240;-3,120;26,362;0,000;264,140;Inf;270,000;270,000;2,739;2,806;5,655;23,585
11616,000;2,290;0,646;-33,675;1,699;9,473;5,205;36,304;4,924;-3,509;-2,732;0,000;38,100;39,000;9,647;1,643;3,303;2,800;2,808;2,628;-3,120;26,362;0,000;264,140;Inf;270,000;270,000;2,636;2,797;5,631;23,643
11616,500;2,290;0,646;-33,675;1,699;9,473;5,205;36,304;4,924;-3,509;-2,732;0,000;38,100;39,000;9,647;1,643;3,728;3,009;3,142;2,924;-3,120;26,362;0,000;263,940;Inf;270,000;270,000;2,885;2,789;5,559;23,655
11617,000;2,290;0,646;-33,675;1,699;9,473;5,183;36,257;4,891;-3,520;-2,744;0,000;38,118;39,014;9,647;1,643;3,781;2,812;3,121;2,645;-3,122;26,359;0,000;263,940;Inf;270,000;270,000;3,201;2,781;5,660;23,674
11617,500;2,290;0,646;-33,675;1,699;9,473;5,183;36,257;4,891;-3,520;-2,744;0,000;38,100;39,000;9,647;1,643;3,338;2,459;2,670;2,093;-3,122;26,359;0,000;264,340;Inf;270,000;270,000;3,090;2,773;5,674;23,711
11618,000;3,141;0,716;-35,209;1,672;9,555;5,183;36,257;4,891;-3,520;-2,744;0,000;38,100;39,000;9,568;1,818;3,130;2,525;2,517;2,366;-3,122;26,359;0,000;264,340;Inf;270,000;270,000;2,640;2,765;5,709;23,749
11618,500;3,141;0,716;-35,209;1,672;9,555;5,183;36,257;4,891;-3,520;-2,744;0,000;38,100;39,000;9,568;1,818;3,316;2,914;2,867;2,703;-3,122;26,359;0,000;264,440;Inf;270,000;270,000;2,634;2,771;5,604;23,775
11619,000;3,141;0,716;-35,209;1,672;9,555;5,183;36,257;4,891;-3,520;-2,744;0,000;38,100;39,000;9,568;1,818;3,604;2,823;3,108;2,708;-3,122;26,359;0,000;264,440;Inf;270,000;270,000;2,950;2,777;5,588;23,760
11619,500;3,141;0,716;-35,209;1,672;9,555;5,183;36,257;4,891;-3,520;-2,744;0,000;38,100;39,000;9,568;1,818;3,655;2,636;3,071;2,398;-3,122;26,359;0,000;264,640;Inf;270,000;270,000;3,061;2,783;5,616;23,659
11620,000;3,141;0,716;-35,209;1,672;9,555;5,183;36,257;4,891;-3,520;-2,744;0,000;38,100;39,000;9,568;1,818;3,439;2,591;2,776;2,319;-3,122;26,359;0,000;264,640;Inf;270,000;270,000;2,940;2,789;5,683;23,548
11620,500;3,141;0,716;-35,209;1,672;9,555;5,175;36,284;4,936;-3,511;-2,739;0,000;38,114;39,015;9,568;1,818;3,224;2,659;2,579;2,442;-3,121;26,365;0,000;263,740;Inf;270,000;270,000;2,781;2,795;5,656;23,488
11621,000;3,141;0,716;-35,209;1,672;9,555;5,175;36,284;4,936;-3,511;-2,739;0,000;38,100;39,000;9,568;1,818;3,331;2,824;2,800;2,581;-3,121;26,365;0,000;263,740;Inf;270,000;270,000;2,726;2,806;5,652;23,392
11621,500;2,577;0,698;-33,188;1,718;9,490;5,175;36,284;4,936;-3,511;-2,739;0,000;38,100;39,000;9,622;1,628;3,524;2,736;2,926;2,608;-3,121;26,365;0,000;264,240;Inf;270,000;270,000;2,884;2,802;5,630;23,322
11622,000;2,577;0,698;-33,188;1,718;9,490;5,175;36,284;4,936;-3,511;-2,739;0,000;38,100;39,000;9,622;1,628;3,496;2,655;2,865;2,448;-3,121;26,365;0,000;264,240;Inf;270,000;270,000;2,949;2,802;5,653;23,254
11622,500;2,577;0,698;-33,188;1,718;9,490;5,175;36,284;4,936;-3,511;-2,739;0,000;38,100;39,000;9,622;1,628;3,337;2,528;2,789;2,276;-3,121;26,365;0,000;263,740;Inf;270,000;270,000;2,866;2,799;5,683;23,321
11623,000;2,577;0,698;-33,188;1,718;9,490;5,175;36,284;4,936;-3,511;-2,739;0,000;38,100;39,000;9,622;1,628;3,257;2,612;2,715;2,304;-3,121;26,365;0,000;263,740;Inf;270,000;270,000;2,733;2,795;5,700;23,288
11623,500;2,577;0,698;-33,188;1,718;9,490;5,179;36,288;4,911;-3,503;-2,728;0,000;38,102;39,003;9,622;1,628;3,225;2,900;2,856;2,600;-3,122;26,362;0,000;263,840;Inf;270,000;270,000;2,722;2,791;5,646;23,320
11624,000;2,577;0,698;-33,188;1,718;9,490;5,179;36,288;4,911;-3,503;-2,728;0,000;38,100;39,000;9,622;1,628;3,537;2,943;3,039;2,621;-3,122;26,362;0,000;263,840;Inf;270,000;270,000;2,895;2,788;5,670;23,290
11624,500;3,171;0,749;-35,209;1,656;9,549;5,179;36,288;4,911;-3,503;-2,728;0,000;38,100;39,000;9,559;1,793;3,611;2,713;2,972;2,432;-3,122;26,362;0,000;263,840;Inf;270,000;270,000;3,035;2,784;5,693;23,291
11625,000;3,171;0,749;-35,209;1,656;9,549;5,179;36,288;4,911;-3,503;-2,728;0,000;38,100;39,000;9,559;1,793;3,379;2,615;2,800;2,198;-3,122;26,362;0,000;263,840;Inf;270,000;270,000;2,932;2,791;5,751;23,283
11625,500;3,171;0,749;-35,209;1,656;9,549;5,179;36,288;4,911;-3,503;-2,728;0,000;38,100;39,000;9,559;1,793;3,274;2,650;2,703;2,309;-3,122;26,362;0,000;264,240;Inf;270,000;270,000;2,748;2,797;5,759;23,325
11626,000;3,171;0,749;-35,209;1,656;9,549;5,179;36,288;4,911;-3,503;-2,728;0,000;38,100;39,000;9,559;1,793;3,291;2,865;2,781;2,678;-3,122;26,362;0,000;264,240;Inf;270,000;270,000;2,734;2,803;5,764;23,330
11626,500;3,171;0,749;-35,209;1,656;9,549;5,206;36,269;4,924;-3,486;-2,739;0,000;38,096;38,959;9,559;1,793;3,421;3,128;3,019;2,819;-3,127;26,367;0,000;264,140;Inf;270,000;270,000;2,904;2,809;5,748;23,331
11627,000;3,171;0,749;-35,209;1,656;9,549;5,206;36,269;4,924;-3,486;-2,739;0,000;38,100;39,000;9,559;1,793;3,465;3,080;3,050;2,744;-3,127;26,367;0,000;264,140;Inf;270,000;270,000;3,097;2,815;5,833;23,291
11627,500;3,171;0,749;-35,209;1,656;9,549;5,206;36,269;4,924;-3,486;-2,739;0,000;38,100;39,000;9,559;1,793;3,372;2,920;2,882;2,546;-3,127;26,367;0,000;263,940;Inf;270,000;270,000;3,085;2,821;5,871;23,297
11628,000;2,661;0,679;-34,562;1,775;9,505;5,206;36,269;4,924;-3,486;-2,739;0,000;38,100;39,000;9,562;1,603;3,209;2,772;2,675;2,473;-3,127;26,367;0,000;263,940;Inf;270,000;270,000;2,930;2,827;5,888;23,402
11628,500;2,661;0,679;-34,562;1,775;9,505;5,206;36,269;4,924;-3,486;-2,739;0,000;38,100;39,000;9,562;1,603;3,479;2,994;3,024;2,814;-3,127;26,367;0,000;264,140;Inf;270,000;270,000;2,782;2,824;5,834;23,441
11629,000;2,661;0,679;-34,562;1,775;9,505;5,206;36,269;4,924;-3,486;-2,739;0,000;38,100;39,000;9,562;1,603;3,701;3,026;3,137;2,789;-3,127;26,367;0,000;264,140;Inf;270,000;270,000;3,078;2,821;5,805;23,504
11629,500;2,661;0,679;-34,562;1,775;9,505;5,206;36,269;4,924;-3,486;-2,739;0,000;38,100;39,000;9,562;1,603;3,696;2,941;3,034;2,630;-3,127;26,367;0,000;264,040;Inf;270,000;270,000;3,163;2,819;5,812;23,587
11630,000;2,661;0,679;-34,562;1,775;9,505;5,196;36,251;4,918;-3,468;-2,745;0,000;38,079;38,964;9,562;1,603;3,473;2,838;2,873;2,450;-3,128;26,362;0,000;264,040;Inf;270,000;270,000;3,075;2,816;5,871;23,646
11630,500;2,661;0,679;-34,562;1,775;9,505;5,196;36,251;4,918;-3,468;-2,745;0,000;38,100;39,000;9,562;1,603;3,360;2,753;2,755;2,320;-3,128;26,362;0,000;264,040;Inf;270,000;270,000;2,908;2,813;5,926;23,710
11631,000;3,260;0,759;-35,209;1,583;9,579;5,196;36,251;4,918;-3,468;-2,745;0,000;38,100;39,000;9,580;1,809;3,288;2,786;2,705;2,539;-3,128;26,362;0,000;264,040;Inf;270,000;270,000;2,797;2,811;5,904;23,703
11631,500;3,260;0,759;-35,209;1,583;9,579;5,196;36,251;4,918;-3,468;-2,745;0,000;38,100;39,000;9,580;1,809;3,614;3,181;3,176;2,924;-3,128;26,362;0,000;263,940;Inf;270,000;270,000;2,830;2,818;5,862;23,718
11632,000;3,260;0,759;-35,209;1,583;9,579;5,196;36,251;4,918;-3,468;-2,745;0,000;38,100;39,000;9,580;1,809;3,775;3,043;3,229;2,808;-3,128;26,362;0,000;263,940;Inf;270,000;270,000;3,224;2,826;5,872;23,745
11632,500;3,260;0,759;-35,209;1,583;9,579;5,196;36,251;4,918;-3,468;-2,745;0,000;38,100;39,000;9,580;1,809;3,647;2,865;2,936;2,523;-3,128;26,362;0,000;263,440;Inf;270,000;270,000;3,214;2,833;5,925;23,724
11633,000;3,260;0,759;-35,209;1,583;9,579;5,190;36,280;4,940;-3,449;-2,739;0,000;38,083;38,894;9,580;1,809;3,424;2,741;2,872;2,316;-3,130;26,363;0,000;263,440;Inf;270,000;270,000;2,993;2,840;5,960;23,724
11633,500;3,260;0,759;-35,209;1,583;9,579;5,190;36,280;4,940;-3,449;-2,739;0,000;38,100;38,900;9,580;1,809;3,405;2,797;2,862;2,590;-3,130;26,363;0,000;263,440;Inf;270,000;270,000;2,838;2,847;5,945;23,734
11634,000;3,260;0,759;-35,209;1,583;9,579;5,190;36,280;4,940;-3,449;-2,739;0,000;38,100;38,900;9,580;1,809;3,538;3,121;3,125;2,858;-3,130;26,363;0,000;263,440;Inf;270,000;270,000;2,913;2,853;5,882;23,724
11634,500;2,518;0,706;-34,049;1,776;9,423;5,190;36,280;4,940;-3,449;-2,739;0,000;38,100;38,900;9,599;1,660;3,770;3,055;3,346;2,751;-3,130;26,363;0,000;263,740;Inf;270,000;270,000;3,161;2,860;5,880;23,727
11635,000;2,518;0,706;-34,049;1,776;9,423;5,190;36,280;4,940;-3,449;-2,739;0,000;38,100;38,900;9,599;1,660;3,623;2,707;3,144;2,335;-3,130;26,363;0,000;263,740;Inf;270,000;270,000;3,231;2,854;5,907;23,680
11635,500;2,518;0,706;-34,049;1,776;9,423;5,190;36,280;4,940;-3,449;-2,739;0,000;38,100;38,900;9,599;1,660;3,438;2,722;3,002;2,311;-3,130;26,363;0,000;263,640;Inf;270,000;270,000;2,952;2,849;5,927;23,647
11636,000;2,518;0,706;-34,049;1,776;9,423;5,190;36,280;4,940;-3,449;-2,739;0,000;38,100;38,900;9,599;1,660;3,453;2,795;2,929;2,489;-3,130;26,363;0,000;263,640;Inf;270,000;270,000;2,868;2,844;5,918;23,655
11636,500;2,518;0,706;-34,049;1,776;9,423;5,186;36,293;4,894;-3,433;-2,747;0,000;38,069;38,898;9,599;1,660;3,618;3,097;3,194;2,986;-3,127;26,367;0,000;263,540;Inf;270,000;270,000;2,917;2,838;5,897;23,675
11637,000;2,518;0,706;-34,049;1,776;9,423;5,186;36,293;4,894;-3,433;-2,747;0,000;38,100;38,900;9,599;1,660;3,855;3,253;3,488;3,110;-3,127;26,367;0,000;263,540;Inf;270,000;270,000;3,224;2,833;5,849;23,681
11637,500;3,187;0,754;-35,209;1,724;9,533;5,186;36,293;4,894;-3,433;-2,747;0,000;38,100;38,900;9,495;1,643;3,976;2,961;3,495;2,811;-3,127;26,367;0,000;264,140;Inf;270,000;270,000;3,427;2,828;5,930;23,614
11638,000;3,187;0,754;-35,209;1,724;9,533;5,186;36,293;4,894;-3,433;-2,747;0,000;38,100;38,900;9,495;1,643;3,761;2,757;3,247;2,395;-3,127;26,367;0,000;264,140;Inf;270,000;270,000;3,311;2,834;5,989;23,587
11638,500;3,187;0,754;-35,209;1,724;9,533;5,186;36,293;4,894;-3,433;-2,747;0,000;38,100;38,900;9,495;1,643;3,387;2,712;2,873;2,309;-3,127;26,367;0,000;264,540;Inf;270,000;270,000;3,040;2,839;5,957;23,644
11639,000;3,187;0,754;-35,209;1,724;9,533;5,186;36,293;4,894;-3,433;-2,747;0,000;38,100;38,900;9,495;1,643;3,755;3,199;3,333;2,960;-3,127;26,367;0,000;264,540;Inf;270,000;270,000;2,820;2,845;5,913;23,682
11639,500;3,187;0,754;-35,209;1,724;9,533;5,173;36,248;4,891;-3,430;-2,751;0,000;38,052;38,882;9,495;1,643;3,977;3,187;3,432;3,112;-3,137;26,364;0,000;264,040;Inf;270,000;270,000;3,312;2,851;5,911;23,714
11640,000;3,187;0,754;-35,209;1,724;9,533;5,173;36,248;4,891;-3,430;-2,751;0,000;38,100;38,900;9,495;1,643;3,979;3,035;3,352;2,735;-3,137;26,364;0,000;264,040;Inf;270,000;270,000;3,427;2,856;5,935;23,732
11640,500;3,187;0,754;-35,209;1,724;9,533;5,173;36,248;4,891;-3,430;-2,751;0,000;38,100;38,900;9,495;1,643;3,697;2,914;3,150;2,472;-3,137;26,364;0,000;264,140;Inf;270,000;270,000;3,275;2,862;5,990;23,774
11641,000;2,456;0,618;-34,000;1,709;9,573;5,173;36,248;4,891;-3,430;-2,751;0,000;38,100;38,900;9,710;1,640;3,289;2,765;2,832;2,247;-3,137;26,364;0,000;264,140;Inf;270,000;270,000;3,058;2,867;6,035;23,803
11641,500;2,456;0,618;-34,000;1,709;9,573;5,173;36,248;4,891;-3,430;-2,751;0,000;38,100;38,900;9,710;1,640;3,261;2,970;2,882;2,558;-3,137;26,364;0,000;264,040;Inf;270,000;270,000;2,783;2,860;5,975;23,826
11642,000;2,456;0,618;-34,000;1,709;9,573;5,173;36,248;4,891;-3,430;-2,751;0,000;38,100;38,900;9,710;1,640;3,612;3,082;3,127;2,959;-3,137;26,364;0,000;264,040;Inf;270,000;270,000;2,918;2,854;5,945;23,815
11642,500;2,456;0,618;-34,000;1,709;9,573;5,173;36,248;4,891;-3,430;-2,751;0,000;38,100;38,900;9,710;1,640;3,840;3,283;3,326;2,983;-3,137;26,364;0,000;264,140;Inf;270,000;270,000;3,195;2,847;5,981;23,842
11643,000;2,456;0,618;-34,000;1,709;9,573;5,151;36,226;4,922;-3,439;-2,759;0,000;38,047;38,875;9,710;1,640;3,595;3,040;3,021;2,667;-3,146;26,368;0,000;264,140;Inf;270,000;270,000;3,358;2,841;6,032;23,808
11643,500;2,456;0,618;-34,000;1,709;9,573;5,151;36,226;4,922;-3,439;-2,759;0,000;38,000;38,900;9,710;1,640;3,486;2,753;2,841;2,357;-3,146;26,368;0,000;264,140;Inf;270,000;270,000;3,081;2,834;6,059;23,865
11644,000;2,493;0,565;-35,209;1,695;9,560;5,151;36,226;4,922;-3,439;-2,759;0,000;38,000;38,900;9,564;1,598;3,366;2,742;2,904;2,494;-3,146;26,368;0,000;264,140;Inf;270,000;270,000;2,860;2,828;6,036;23,894
11644,500;2,493;0,565;-35,209;1,695;9,560;5,151;36,226;4,922;-3,439;-2,759;0,000;38,000;38,900;9,564;1,598;3,641;3,253;3,265;3,008;-3,146;26,368;0,000;264,340;Inf;270,000;270,000;2,876;2,823;5,892;23,732
11645,000;2,493;0,565;-35,209;1,695;9,560;5,151;36,226;4,922;-3,439;-2,759;0,000;38,000;38,900;9,564;1,598;4,048;3,244;3,567;3,228;-3,146;26,368;0,000;264,340;Inf;270,000;270,000;3,292;2,817;5,894;23,703
11645,500;2,493;0,565;-35,209;1,695;9,560;5,151;36,226;4,922;-3,439;-2,759;0,000;38,000;38,900;9,564;1,598;4,149;3,011;3,525;2,763;-3,146;26,368;0,000;264,240;Inf;270,000;270,000;3,522;2,812;5,964;23,690
11646,000;2,493;0,565;-35,209;1,695;9,560;5,156;36,241;4,910;-3,426;-2,758;0,000;38,032;38,827;9,564;1,598;3,503;2,659;3,004;2,178;-3,141;26,371;0,000;264,240;Inf;270,000;270,000;3,362;2,807;6,014;23,646
11646,500;2,493;0,565;-35,209;1,695;9,560;5,156;36,241;4,910;-3,426;-2,758;0,000;38,000;38,800;9,564;1,598;3,487;2,760;2,965;2,551;-3,141;26,371;0,000;264,840;Inf;270,000;270,000;2,836;2,802;5,976;23,587
11647,000;2,493;0,565;-35,209;1,695;9,560;5,156;36,241;4,910;-3,426;-2,758;0,000;38,000;38,800;9,564;1,598;3,623;3,146;3,197;2,882;-3,141;26,371;0,000;264,840;Inf;270,000;270,000;2,941;2,797;5,947;23,513
11647,500;3,118;0,823;-34,473;1,754;9,446;5,156;36,241;4,910;-3,426;-2,758;0,000;38,000;38,800;9,629;1,680;3,709;3,246;3,365;2,899;-3,141;26,371;0,000;264,940;Inf;270,000;270,000;3,212;2,792;5,938;23,486
11648,000;3,118;0,823;-34,473;1,754;9,446;5,156;36,241;4,910;-3,426;-2,758;0,000;38,000;38,800;9,629;1,680;3,867;3,133;3,463;2,858;-3,141;26,371;0,000;264,940;Inf;270,000;270,000;3,305;2,797;5,883;23,437
11648,500;3,118;0,823;-34,473;1,754;9,446;5,156;36,241;4,910;-3,426;-2,758;0,000;38,000;38,800;9,629;1,680;3,841;2,866;3,461;2,605;-3,141;26,371;0,000;264,940;Inf;270,000;270,000;3,330;2,802;5,955;23,434
11649,000;3,118;0,823;-34,473;1,754;9,446;5,156;36,241;4,910;-3,426;-2,758;0,000;38,000;38,800;9,629;1,680;3,687;2,740;3,232;2,385;-3,141;26,371;0,000;264,940;Inf;270,000;270,000;3,193;2,807;5,925;23,477
11649,500;3,118;0,823;-34,473;1,754;9,446;5,134;36,268;4,915;-3,404;-2,740;0,000;38,027;38,902;9,629;1,680;3,963;3,142;3,571;2,916;-3,142;26,379;0,000;264,140;Inf;270,000;270,000;3,011;2,812;5,865;23,494
11650,000;3,118;0,823;-34,473;1,754;9,446;5,134;36,268;4,915;-3,404;-2,740;0,000;38,000;38,900;9,629;1,680;4,089;3,246;3,601;3,185;-3,142;26,379;0,000;264,140;Inf;270,000;270,000;3,398;2,817;5,895;23,542
11650,500;2,598;0,701;-33,621;1,711;9,528;5,134;36,268;4,915;-3,404;-2,740;0,000;38,000;38,900;9,564;1,581;4,120;3,135;3,548;3,034;-3,142;26,379;0,000;264,640;Inf;270,000;270,000;3,531;2,822;5,940;23,562
11651,000;2,598;0,701;-33,621;1,711;9,528;5,134;36,268;4,915;-3,404;-2,740;0,000;38,000;38,900;9,564;1,581;3,983;3,008;3,350;2,674;-3,142;26,379;0,000;264,640;Inf;270,000;270,000;3,459;2,819;5,985;23,599
11651,500;2,598;0,701;-33,621;1,711;9,528;5,134;36,268;4,915;-3,404;-2,740;0,000;38,000;38,900;9,564;1,581;3,814;2,958;3,241;2,554;-3,142;26,379;0,000;264,840;Inf;270,000;270,000;3,253;2,815;6,011;23,534
11652,000;2,598;0,701;-33,621;1,711;9,528;5,134;36,268;4,915;-3,404;-2,740;0,000;38,000;38,900;9,564;1,581;3,593;2,904;3,111;2,678;-3,142;26,379;0,000;264,840;Inf;270,000;270,000;3,142;2,812;6,019;23,453
11652,500;2,598;0,701;-33,621;1,711;9,528;5,149;36,278;4,906;-3,387;-2,751;0,000;38,009;38,797;9,564;1,581;3,743;3,282;3,348;3,077;-3,136;26,381;0,000;264,540;Inf;270,000;270,000;3,071;2,808;6,003;23,410
11653,000;2,598;0,701;-33,621;1,711;9,528;5,149;36,278;4,906;-3,387;-2,751;0,000;38,000;38,800;9,564;1,581;4,355;3,329;3,750;3,184;-3,136;26,381;0,000;264,540;Inf;270,000;270,000;3,363;2,805;5,984;23,408
11653,500;2,430;0,645;-33,670;1,707;9,500;5,149;36,278;4,906;-3,387;-2,751;0,000;38,000;38,800;9,718;1,608;4,191;3,124;3,627;2,837;-3,136;26,381;0,000;264,740;Inf;270,000;270,000;3,655;2,801;6,055;23,413
11654,000;2,430;0,645;-33,670;1,707;9,500;5,149;36,278;4,906;-3,387;-2,751;0,000;38,000;38,800;9,718;1,608;3,713;2,984;3,268;2,580;-3,136;26,381;0,000;264,740;Inf;270,000;270,000;3,445;2,795;6,114;23,429
11654,500;2,430;0,645;-33,670;1,707;9,500;5,149;36,278;4,906;-3,387;-2,751;0,000;38,000;38,800;9,718;1,608;3,638;2,958;3,188;2,617;-3,136;26,381;0,000;264,940;Inf;270,000;270,000;3,136;2,789;6,142;23,412
11655,000;2,430;0,645;-33,670;1,707;9,500;5,149;36,278;4,906;-3,387;-2,751;0,000;38,000;38,800;9,718;1,608;3,949;3,218;3,467;3,139;-3,136;26,381;0,000;264,940;Inf;270,000;270,000;3,100;2,783;6,110;23,415
11655,500;2,430;0,645;-33,670;1,707;9,500;5,149;36,278;4,906;-3,387;-2,751;0,000;38,000;38,800;9,718;1,608;4,171;3,689;3,783;3,433;-3,136;26,381;0,000;264,640;Inf;270,000;270,000;3,443;2,778;6,109;23,364
11656,000;2,430;0,645;-33,670;1,707;9,500;5,138;36,225;4,838;-3,385;-2,755;0,000;37,997;38,813;9,718;1,608;4,200;3,527;3,759;3,274;-3,143;26,374;0,000;264,640;Inf;270,000;270,000;3,769;2,772;6,145;23,402
11656,500;2,430;0,645;-33,670;1,707;9,500;5,138;36,225;4,838;-3,385;-2,755;0,000;38,000;38,800;9,718;1,608;3,891;3,039;3,376;2,604;-3,143;26,374;0,000;264,640;Inf;270,000;270,000;3,690;2,766;6,198;23,441
11657,000;2,464;0,576;-35,209;1,634;9,556;5,138;36,225;4,838;-3,385;-2,755;0,000;38,000;38,800;9,477;1,790;3,729;3,128;3,336;2,742;-3,143;26,374;0,000;264,640;Inf;270,000;270,000;3,228;2,761;6,215;23,466
11657,500;2,464;0,576;-35,209;1,634;9,556;5,138;36,225;4,838;-3,385;-2,755;0,000;38,000;38,800;9,477;1,790;3,845;3,421;3,518;3,092;-3,143;26,374;0,000;264,440;Inf;270,000;270,000;3,234;2,756;6,179;23,430
11658,000;2,464;0,576;-35,209;1,634;9,556;5,138;36,225;4,838;-3,385;-2,755;0,000;38,000;38,800;9,477;1,790;4,263;3,597;3,820;3,639;-3,143;26,374;0,000;264,440;Inf;270,000;270,000;3,469;2,751;6,152;23,485
11658,500;2,464;0,576;-35,209;1,634;9,556;5,138;36,225;4,838;-3,385;-2,755;0,000;38,000;38,800;9,477;1,790;4,446;3,498;3,883;3,511;-3,143;26,374;0,000;264,840;Inf;270,000;270,000;3,830;2,746;6,157;23,507
11659,000;2,464;0,576;-35,209;1,634;9,556;5,154;36,207;4,867;-3,362;-2,752;0,000;37,986;38,787;9,477;1,790;4,334;3,240;3,741;3,023;-3,143;26,380;0,000;264,840;Inf;270,000;270,000;3,834;2,742;6,251;23,491
