t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11659,500;2,464;0,576;-35,209;1,634;9,556;5,154;36,207;4,867;-3,362;-2,752;0,000;38,000;38,800;9,477;1,790;4,160;3,181;3,526;2,918;-3,143;26,380;0,000;264,740;Inf;270,000;270,000;3,585;2,737;6,252;23,503
11660,000;2,951;0,755;-34,551;1,694;9,508;5,154;36,207;4,867;-3,362;-2,752;0,000;38,000;38,800;9,560;1,598;4,144;3,764;3,770;3,573;-3,143;26,380;0,000;264,740;Inf;270,000;270,000;3,446;2,733;6,194;23,449
11660,500;2,951;0,755;-34,551;1,694;9,508;5,154;36,207;4,867;-3,362;-2,752;0,000;38,000;38,800;9,560;1,598;4,588;3,616;3,995;3,598;-3,143;26,380;0,000;265,240;Inf;270,000;270,000;3,813;2,736;6,157;23,393
11661,000;2,951;0,755;-34,551;1,694;9,508;5,154;36,207;4,867;-3,362;-2,752;0,000;38,000;38,800;9,560;1,598;4,511;3,374;3,929;3,167;-3,143;26,380;0,000;265,240;Inf;270,000;270,000;3,949;2,740;6,206;23,344
11661,500;2,951;0,755;-34,551;1,694;9,508;5,154;36,207;4,867;-3,362;-2,752;0,000;38,000;38,800;9,560;1,598;4,284;3,163;3,724;2,892;-3,143;26,380;0,000;264,740;Inf;270,000;270,000;3,745;2,743;6,240;23,290
11662,000;2,951;0,755;-34,551;1,694;9,508;5,154;36,207;4,867;-3,362;-2,752;0,000;38,000;38,800;9,560;1,598;4,069;3,218;3,541;3,090;-3,143;26,380;0,000;264,740;Inf;270,000;270,000;3,516;2,747;6,273;23,289
11662,500;2,951;0,755;-34,551;1,694;9,508;5,142;36,272;4,894;-3,340;-2,759;0,000;37,980;38,738;9,560;1,598;4,223;3,766;3,855;3,579;-3,138;26,388;0,000;264,340;Inf;270,000;270,000;3,480;2,750;6,230;23,338
11663,000;2,951;0,755;-34,551;1,694;9,508;5,142;36,272;4,894;-3,340;-2,759;0,000;38,000;38,700;9,560;1,598;4,616;3,678;4,037;3,551;-3,138;26,388;0,000;264,340;Inf;270,000;270,000;3,856;2,753;6,280;23,349
11663,500;3,153;0,827;-34,386;1,740;9,512;5,142;36,272;4,894;-3,340;-2,759;0,000;38,000;38,700;9,546;1,560;4,374;3,413;3,853;3,062;-3,138;26,388;0,000;263,840;Inf;270,000;270,000;3,970;2,757;6,330;23,333
11664,000;3,153;0,827;-34,386;1,740;9,512;5,142;36,272;4,894;-3,340;-2,759;0,000;38,000;38,700;9,546;1,560;4,179;3,352;3,710;3,033;-3,138;26,388;0,000;263,840;Inf;270,000;270,000;3,675;2,763;6,359;23,329
11664,500;3,153;0,827;-34,386;1,740;9,512;5,142;36,272;4,894;-3,340;-2,759;0,000;38,000;38,700;9,546;1,560;4,138;3,520;3,577;3,460;-3,138;26,388;0,000;264,040;Inf;270,000;270,000;3,568;2,769;6,382;23,333
11665,000;3,153;0,827;-34,386;1,740;9,512;5,142;36,272;4,894;-3,340;-2,759;0,000;38,000;38,700;9,546;1,560;4,334;3,774;3,883;3,613;-3,138;26,388;0,000;264,040;Inf;270,000;270,000;3,674;2,776;6,306;23,378
11665,500;3,153;0,827;-34,386;1,740;9,512;5,131;36,252;4,859;-3,359;-2,751;0,000;37,957;38,702;9,546;1,560;4,604;3,647;4,046;3,506;-3,141;26,384;0,000;264,240;Inf;270,000;270,000;3,901;2,782;6,293;23,382
11666,000;3,153;0,827;-34,386;1,740;9,512;5,131;36,252;4,859;-3,359;-2,751;0,000;38,000;38,700;9,546;1,560;4,504;3,455;3,955;3,204;-3,141;26,384;0,000;264,240;Inf;270,000;270,000;3,951;2,788;6,363;23,352
11666,500;2,584;0,612;-35,209;1,668;9,558;5,131;36,252;4,859;-3,359;-2,751;0,000;38,000;38,700;9,375;1,684;4,273;3,244;3,828;2,941;-3,141;26,384;0,000;264,640;Inf;270,000;270,000;3,779;2,794;6,370;23,350
11667,000;2,584;0,612;-35,209;1,668;9,558;5,131;36,252;4,859;-3,359;-2,751;0,000;38,000;38,700;9,375;1,684;4,247;3,509;3,872;3,504;-3,141;26,384;0,000;264,640;Inf;270,000;270,000;3,571;2,791;6,364;23,345
11667,500;2,584;0,612;-35,209;1,668;9,558;5,131;36,252;4,859;-3,359;-2,751;0,000;38,000;38,700;9,375;1,684;4,536;3,930;4,172;3,785;-3,141;26,384;0,000;264,340;Inf;270,000;270,000;3,783;2,787;6,270;23,392
11668,000;2,584;0,612;-35,209;1,668;9,558;5,131;36,252;4,859;-3,359;-2,751;0,000;38,000;38,700;9,375;1,684;4,790;3,641;4,221;3,504;-3,141;26,384;0,000;264,340;Inf;270,000;270,000;4,106;2,784;6,299;23,439
11668,500;2,584;0,612;-35,209;1,668;9,558;5,131;36,252;4,859;-3,359;-2,751;0,000;38,000;38,700;9,375;1,684;4,606;3,435;4,069;3,180;-3,141;26,384;0,000;264,740;Inf;270,000;270,000;4,039;2,781;6,343;23,409
11669,000;2,584;0,612;-35,209;1,668;9,558;5,125;36,196;4,896;-3,333;-2,763;0,000;37,945;38,730;9,375;1,684;4,166;3,348;3,679;2,977;-3,146;26,384;0,000;264,740;Inf;270,000;270,000;3,822;2,777;6,413;23,487
11669,500;2,584;0,612;-35,209;1,668;9,558;5,125;36,196;4,896;-3,333;-2,763;0,000;37,900;38,700;9,375;1,684;4,169;3,398;3,607;3,258;-3,146;26,384;0,000;264,740;Inf;270,000;270,000;3,542;2,774;6,380;23,484
11670,000;3,087;0,770;-34,654;1,760;9,515;5,125;36,196;4,896;-3,333;-2,763;0,000;37,900;38,700;9,520;1,533;4,469;3,738;3,923;3,748;-3,146;26,384;0,000;264,740;Inf;270,000;270,000;3,608;2,771;6,341;23,455
11670,500;3,087;0,770;-34,654;1,760;9,515;5,125;36,196;4,896;-3,333;-2,763;0,000;37,900;38,700;9,520;1,533;4,622;3,652;4,183;3,438;-3,146;26,384;0,000;264,840;Inf;270,000;270,000;3,970;2,776;6,370;23,485
11671,000;3,087;0,770;-34,654;1,760;9,515;5,125;36,196;4,896;-3,333;-2,763;0,000;37,900;38,700;9,520;1,533;4,354;3,344;3,857;3,026;-3,146;26,384;0,000;264,840;Inf;270,000;270,000;3,974;2,781;6,448;23,483
11671,500;3,087;0,770;-34,654;1,760;9,515;5,125;36,196;4,896;-3,333;-2,763;0,000;37,900;38,700;9,520;1,533;4,293;3,181;3,698;2,923;-3,146;26,384;0,000;265,340;Inf;270,000;270,000;3,645;2,786;6,474;23,507
11672,000;3,087;0,770;-34,654;1,760;9,515;5,123;36,242;4,907;-3,317;-2,760;0,000;37,932;38,653;9,520;1,533;4,288;3,524;3,832;3,404;-3,144;26,390;0,000;265,340;Inf;270,000;270,000;3,524;2,791;6,417;23,460
11672,500;3,087;0,770;-34,654;1,760;9,515;5,123;36,242;4,907;-3,317;-2,760;0,000;37,900;38,700;9,520;1,533;4,511;3,900;4,125;3,739;-3,144;26,390;0,000;265,440;Inf;270,000;270,000;3,762;2,796;6,380;23,497
11673,000;2,808;0,693;-34,557;1,663;9,480;5,123;36,242;4,907;-3,317;-2,760;0,000;37,900;38,700;9,534;1,442;4,874;3,833;4,306;3,750;-3,144;26,390;0,000;265,440;Inf;270,000;270,000;4,069;2,801;6,386;23,435
11673,500;2,808;0,693;-34,557;1,663;9,480;5,123;36,242;4,907;-3,317;-2,760;0,000;37,900;38,700;9,534;1,442;4,755;3,605;4,215;3,400;-3,144;26,390;0,000;265,340;Inf;270,000;270,000;4,191;2,801;6,470;23,491
11674,000;2,808;0,693;-34,557;1,663;9,480;5,123;36,242;4,907;-3,317;-2,760;0,000;37,900;38,700;9,534;1,442;4,227;3,445;3,697;3,380;-3,144;26,390;0,000;265,340;Inf;270,000;270,000;3,994;2,801;6,493;23,527
11674,500;2,808;0,693;-34,557;1,663;9,480;5,123;36,242;4,907;-3,317;-2,760;0,000;37,900;38,700;9,534;1,442;4,522;3,900;4,066;3,913;-3,144;26,390;0,000;265,040;Inf;270,000;270,000;3,687;2,801;6,421;23,523
11675,000;2,808;0,693;-34,557;1,663;9,480;5,133;36,229;4,873;-3,317;-2,764;0,000;37,922;38,670;9,534;1,442;4,766;3,945;4,280;3,734;-3,153;26,392;0,000;265,040;Inf;270,000;270,000;4,100;2,801;6,382;23,460
11675,500;2,808;0,693;-34,557;1,663;9,480;5,133;36,229;4,873;-3,317;-2,764;0,000;37,900;38,700;9,534;1,442;4,759;3,782;4,259;3,540;-3,153;26,392;0,000;265,140;Inf;270,000;270,000;4,181;2,802;6,435;23,461
11676,000;2,808;0,693;-34,557;1,663;9,480;5,133;36,229;4,873;-3,317;-2,764;0,000;37,900;38,700;9,534;1,442;4,517;3,654;4,093;3,329;-3,153;26,392;0,000;265,140;Inf;270,000;270,000;4,085;2,802;6,464;23,413
11676,500;2,721;0,710;-34,801;1,674;9,480;5,133;36,229;4,873;-3,317;-2,764;0,000;37,900;38,700;9,613;1,805;4,277;3,526;3,859;3,103;-3,153;26,392;0,000;264,640;Inf;270,000;270,000;3,898;2,802;6,521;23,431
11677,000;2,721;0,710;-34,801;1,674;9,480;5,133;36,229;4,873;-3,317;-2,764;0,000;37,900;38,700;9,613;1,805;4,282;3,477;3,824;3,084;-3,153;26,392;0,000;264,640;Inf;270,000;270,000;3,691;2,800;6,532;23,504
11677,500;2,721;0,710;-34,801;1,674;9,480;5,133;36,229;4,873;-3,317;-2,764;0,000;37,900;38,700;9,613;1,805;4,627;4,082;4,304;3,909;-3,153;26,392;0,000;264,740;Inf;270,000;270,000;3,667;2,799;6,494;23,500
11678,000;2,721;0,710;-34,801;1,674;9,480;5,133;36,229;4,873;-3,317;-2,764;0,000;37,900;38,700;9,613;1,805;4,792;3,896;4,390;3,732;-3,153;26,392;0,000;264,740;Inf;270,000;270,000;4,230;2,798;6,468;23,463
11678,500;2,721;0,710;-34,801;1,674;9,480;5,170;36,195;4,899;-3,296;-2,759;0,000;37,922;38,662;9,613;1,805;4,579;3,727;4,002;3,416;-3,156;26,398;0,000;264,640;Inf;270,000;270,000;4,203;2,797;6,526;23,395
11679,000;2,721;0,710;-34,801;1,674;9,480;5,170;36,195;4,899;-3,296;-2,759;0,000;37,900;38,700;9,613;1,805;4,394;3,486;3,712;3,315;-3,156;26,398;0,000;264,640;Inf;270,000;270,000;3,931;2,795;6,559;23,391
11679,500;3,329;0,903;-33,686;1,732;9,457;5,170;36,195;4,899;-3,296;-2,759;0,000;37,900;38,700;9,659;1,661;4,477;3,667;3,966;3,572;-3,156;26,398;0,000;265,240;Inf;270,000;270,000;3,726;2,794;6,522;23,342
11680,000;3,329;0,903;-33,686;1,732;9,457;5,170;36,195;4,899;-3,296;-2,759;0,000;37,900;38,700;9,659;1,661;4,708;3,838;4,215;3,729;-3,156;26,398;0,000;265,240;Inf;270,000;270,000;3,921;2,803;6,426;23,331
11680,500;3,329;0,903;-33,686;1,732;9,457;5,170;36,195;4,899;-3,296;-2,759;0,000;37,900;38,700;9,659;1,661;4,862;3,653;4,228;3,534;-3,156;26,398;0,000;264,140;Inf;270,000;270,000;4,123;2,811;6,450;23,330
11681,000;3,329;0,903;-33,686;1,732;9,457;5,170;36,195;4,899;-3,296;-2,759;0,000;37,900;38,700;9,659;1,661;4,675;3,141;4,062;3,124;-3,156;26,398;0,000;264,140;Inf;270,000;270,000;3,751;2,828;6,388;23,402
11681,500;3,329;0,903;-33,686;1,732;9,457;5,147;36,249;4,910;-3,288;-2,777;0,000;37,921;38,670;9,659;1,661;4,603;3,714;4,200;3,669;-3,163;26,398;0,000;264,240;Inf;270,000;270,000;3,751;2,836;6,316;23,447
11682,000;3,329;0,903;-33,686;1,732;9,457;5,147;36,249;4,910;-3,288;-2,777;0,000;37,900;38,700;9,659;1,661;4,818;3,467;4,324;3,593;-3,163;26,398;0,000;264,240;Inf;270,000;270,000;4,046;2,836;6,252;23,439
11682,500;3,329;0,903;-33,686;1,732;9,457;5,147;36,249;4,910;-3,288;-2,777;0,000;37,900;38,700;9,659;1,661;4,893;3,374;4,414;3,611;-3,163;26,398;0,000;263,240;Inf;270,000;270,000;4,051;2,845;6,228;23,393
11683,000;2,658;0,712;-33,970;1,758;9,427;5,147;36,249;4,910;-3,288;-2,777;0,000;37,900;38,700;9,593;1,581;4,842;3,031;4,372;3,121;-3,163;26,398;0,000;263,240;Inf;270,000;270,000;4,073;2,853;6,183;23,399
11683,500;2,658;0,712;-33,970;1,758;9,427;5,147;36,249;4,910;-3,288;-2,777;0,000;37,900;38,700;9,593;1,581;4,694;2,875;4,256;2,886;-3,163;26,398;0,000;264,340;Inf;270,000;270,000;3,842;2,849;6,150;23,366
11684,000;2,658;0,712;-33,970;1,758;9,427;5,147;36,249;4,910;-3,288;-2,777;0,000;37,900;38,700;9,593;1,581;4,581;3,113;4,309;3,222;-3,163;26,398;0,000;264,340;Inf;270,000;270,000;3,678;2,846;6,061;23,373
11684,500;2,658;0,712;-33,970;1,758;9,427;5,147;36,249;4,910;-3,288;-2,777;0,000;37,900;38,700;9,593;1,581;5,006;3,528;4,647;3,789;-3,163;26,398;0,000;263,840;Inf;270,000;270,000;3,806;2,843;6,044;23,345
11685,000;2,658;0,712;-33,970;1,758;9,427;5,135;36,216;4,873;-3,293;-2,784;0,000;37,909;38,609;9,593;1,581;5,074;3,254;4,628;3,376;-3,173;26,390;0,000;263,840;Inf;270,000;270,000;4,243;2,840;6,056;23,289
11685,500;2,658;0,712;-33,970;1,758;9,427;5,135;36,216;4,873;-3,293;-2,784;0,000;37,900;38,600;9,593;1,581;4,930;3,056;4,542;2,982;-3,173;26,390;0,000;264,140;Inf;270,000;270,000;4,083;2,837;6,081;23,280
11686,000;2,279;0,532;-35,209;1,641;9,522;5,135;36,216;4,873;-3,293;-2,784;0,000;37,900;38,600;9,551;1,788;4,724;2,944;4,377;2,899;-3,173;26,390;0,000;264,140;Inf;270,000;270,000;3,877;2,834;6,080;23,191
11686,500;2,279;0,532;-35,209;1,641;9,522;5,135;36,216;4,873;-3,293;-2,784;0,000;37,900;38,600;9,551;1,788;4,621;3,180;4,278;3,343;-3,173;26,390;0,000;263,840;Inf;270,000;270,000;3,736;2,825;6,066;23,268
11687,000;2,279;0,532;-35,209;1,641;9,522;5,135;36,216;4,873;-3,293;-2,784;0,000;37,900;38,600;9,551;1,788;4,816;3,699;4,535;3,789;-3,173;26,390;0,000;263,840;Inf;270,000;270,000;3,856;2,816;5,983;23,244
11687,500;2,279;0,532;-35,209;1,641;9,522;5,135;36,216;4,873;-3,293;-2,784;0,000;37,900;38,600;9,551;1,788;5,102;3,668;4,703;3,677;-3,173;26,390;0,000;264,340;Inf;270,000;270,000;4,210;2,807;6,023;23,255
11688,000;2,279;0,532;-35,209;1,641;9,522;5,131;36,207;4,854;-3,270;-2,767;0,000;37,907;38,652;9,551;1,788;4,752;3,242;4,335;3,216;-3,160;26,407;0,000;264,340;Inf;270,000;270,000;4,287;2,799;6,061;23,315
11688,500;2,279;0,532;-35,209;1,641;9,522;5,131;36,207;4,854;-3,270;-2,767;0,000;37,900;38,700;9,551;1,788;4,709;3,026;4,329;3,058;-3,160;26,407;0,000;264,040;Inf;270,000;270,000;3,780;2,782;6,076;23,330
11689,000;2,279;0,532;-35,209;1,641;9,522;5,131;36,207;4,854;-3,270;-2,767;0,000;37,900;38,700;9,551;1,788;4,777;3,210;4,440;3,410;-3,160;26,407;0,000;264,040;Inf;270,000;270,000;3,780;2,782;6,001;23,401
11689,500;2,262;0,612;-34,000;1,715;9,424;5,131;36,207;4,854;-3,270;-2,767;0,000;37,900;38,700;9,657;1,630;5,053;3,602;4,676;3,911;-3,160;26,407;0,000;263,840;Inf;270,000;270,000;3,959;2,774;5,935;23,408
11690,000;2,262;0,612;-34,000;1,715;9,424;5,131;36,207;4,854;-3,270;-2,767;0,000;37,900;38,700;9,657;1,630;5,201;3,840;4,850;3,934;-3,160;26,407;0,000;263,840;Inf;270,000;270,000;4,311;2,765;5,922;23,438
11690,500;2,262;0,612;-34,000;1,715;9,424;5,131;36,207;4,854;-3,270;-2,767;0,000;37,900;38,700;9,657;1,630;5,121;3,526;4,769;3,514;-3,160;26,407;0,000;263,240;Inf;270,000;270,000;4,456;2,757;6,047;23,481
11691,000;2,262;0,612;-34,000;1,715;9,424;5,131;36,207;4,854;-3,270;-2,767;0,000;37,900;38,700;9,657;1,630;4,874;3,177;4,601;3,108;-3,160;26,407;0,000;263,240;Inf;270,000;270,000;4,233;2,749;6,080;23,479
11691,500;2,262;0,612;-34,000;1,715;9,424;5,160;36,225;4,894;-3,232;-2,779;0,000;37,896;38,649;9,657;1,630;4,641;3,079;4,276;2,991;-3,158;26,403;0,000;264,540;Inf;270,000;270,000;3,940;2,741;6,026;23,481
11692,000;2,262;0,612;-34,000;1,715;9,424;5,160;36,225;4,894;-3,232;-2,779;0,000;37,900;38,600;9,657;1,630;5,084;3,709;4,695;3,924;-3,158;26,403;0,000;264,540;Inf;270,000;270,000;4,109;2,733;5,994;23,412
11692,500;3,246;0,781;-35,209;1,643;9,493;5,160;36,225;4,894;-3,232;-2,779;0,000;37,900;38,600;9,509;1,841;5,001;3,760;4,593;3,753;-3,158;26,403;0,000;263,540;Inf;270,000;270,000;4,353;2,725;6,065;23,417
11693,000;3,246;0,781;-35,209;1,643;9,493;5,160;36,225;4,894;-3,232;-2,779;0,000;37,900;38,600;9,509;1,841;4,963;3,331;4,594;3,468;-3,158;26,403;0,000;263,540;Inf;270,000;270,000;4,277;2,734;6,082;23,363
11693,500;3,246;0,781;-35,209;1,643;9,493;5,160;36,225;4,894;-3,232;-2,779;0,000;37,900;38,600;9,509;1,841;4,869;2,793;4,527;2,951;-3,158;26,403;0,000;264,640;Inf;270,000;270,000;4,089;2,742;6,070;23,290
11694,000;3,246;0,781;-35,209;1,643;9,493;5,160;36,225;4,894;-3,232;-2,779;0,000;37,900;38,600;9,509;1,841;4,782;2,972;4,550;3,038;-3,158;26,403;0,000;264,640;Inf;270,000;270,000;3,785;2,750;5,936;23,361
11694,500;3,246;0,781;-35,209;1,643;9,493;5,204;36,265;4,902;-3,219;-2,777;0,000;37,894;38,626;9,509;1,841;4,882;3,395;4,662;3,521;-3,172;26,400;0,000;263,540;Inf;270,000;270,000;3,835;2,758;5,953;23,419
11695,000;3,246;0,781;-35,209;1,643;9,493;5,204;36,265;4,902;-3,219;-2,777;0,000;37,900;38,600;9,509;1,841;5,058;3,682;4,824;3,972;-3,172;26,400;0,000;263,540;Inf;270,000;270,000;4,115;2,766;5,957;23,499
11695,500;3,246;0,781;-35,209;1,643;9,493;5,204;36,265;4,902;-3,219;-2,777;0,000;37,900;38,600;9,509;1,841;5,054;2,998;4,719;3,184;-3,172;26,400;0,000;264,340;Inf;270,000;270,000;4,320;2,774;5,994;23,550
11696,000;2,572;0,717;-34,216;1,688;9,497;5,204;36,265;4,902;-3,219;-2,777;0,000;37,900;38,600;9,615;1,761;4,972;2,827;4,618;2,803;-3,172;26,400;0,000;264,340;Inf;270,000;270,000;3,989;2,782;5,970;23,619
11696,500;2,572;0,717;-34,216;1,688;9,497;5,204;36,265;4,902;-3,219;-2,777;0,000;37,900;38,600;9,615;1,761;4,621;2,644;4,452;2,757;-3,172;26,400;0,000;262,840;Inf;270,000;270,000;3,805;2,779;5,973;23,645
11697,000;2,572;0,717;-34,216;1,688;9,497;5,204;36,265;4,902;-3,219;-2,777;0,000;37,900;38,600;9,615;1,761;4,715;3,483;4,620;3,497;-3,172;26,400;0,000;262,840;Inf;270,000;270,000;3,618;2,775;5,894;23,653
11697,500;2,572;0,717;-34,216;1,688;9,497;5,204;36,265;4,902;-3,219;-2,777;0,000;37,900;38,600;9,615;1,761;5,063;3,544;4,757;3,693;-3,172;26,400;0,000;263,940;Inf;270,000;270,000;4,079;2,772;5,939;23,585
11698,000;2,572;0,717;-34,216;1,688;9,497;5,221;36,218;4,897;-3,224;-2,765;0,000;37,890;38,602;9,615;1,761;5,127;3,322;4,812;3,432;-3,157;26,413;0,000;263,940;Inf;270,000;270,000;4,264;2,769;5,969;23,487
11698,500;2,572;0,717;-34,216;1,688;9,497;5,221;36,218;4,897;-3,224;-2,765;0,000;37,900;38,600;9,615;1,761;5,086;3,119;4,750;3,121;-3,157;26,413;0,000;262,940;Inf;270,000;270,000;4,173;2,765;5,994;23,458
11699,000;3,050;0,719;-35,209;1,674;9,381;5,221;36,218;4,897;-3,224;-2,765;0,000;37,900;38,600;9,611;1,807;4,547;2,915;4,095;2,777;-3,157;26,413;0,000;262,940;Inf;270,000;270,000;4,019;2,762;6,012;23,468
11699,500;3,050;0,719;-35,209;1,674;9,381;5,221;36,218;4,897;-3,224;-2,765;0,000;37,900;38,600;9,611;1,807;4,494;3,146;4,173;3,244;-3,157;26,413;0,000;263,840;Inf;270,000;270,000;3,584;2,767;5,983;23,412
11700,000;3,050;0,719;-35,209;1,674;9,381;5,221;36,218;4,897;-3,224;-2,765;0,000;37,900;38,600;9,611;1,807;4,783;3,518;4,468;3,597;-3,157;26,413;0,000;263,840;Inf;270,000;270,000;3,764;2,772;5,918;23,404
11700,500;3,050;0,719;-35,209;1,674;9,381;5,221;36,218;4,897;-3,224;-2,765;0,000;37,900;38,600;9,611;1,807;5,017;3,403;4,613;3,535;-3,157;26,413;0,000;262,940;Inf;270,000;270,000;4,091;2,776;5,881;23,374
11701,000;3,050;0,719;-35,209;1,674;9,381;5,160;36,226;4,924;-3,214;-2,780;0,000;37,884;38,586;9,611;1,807;4,921;3,071;4,607;3,158;-3,162;26,404;0,000;262,940;Inf;270,000;270,000;4,142;2,781;5,933;23,360
11701,500;3,050;0,719;-35,209;1,674;9,381;5,160;36,226;4,924;-3,214;-2,780;0,000;37,900;38,600;9,611;1,807;4,700;2,831;4,475;2,875;-3,162;26,404;0,000;264,040;Inf;270,000;270,000;3,939;2,785;5,899;23,346
11702,000;2,798;0,723;-34,779;1,660;9,497;5,160;36,226;4,924;-3,214;-2,780;0,000;37,900;38,600;9,610;1,796;4,674;3,088;4,483;3,093;-3,162;26,404;0,000;264,040;Inf;270,000;270,000;3,720;2,789;5,861;23,377
11702,500;2,798;0,723;-34,779;1,660;9,497;5,160;36,226;4,924;-3,214;-2,780;0,000;37,900;38,600;9,610;1,796;5,099;3,427;4,760;3,750;-3,162;26,404;0,000;261,940;Inf;270,000;270,000;3,835;2,790;5,865;23,385
11703,000;2,798;0,723;-34,779;1,660;9,497;5,160;36,226;4,924;-3,214;-2,780;0,000;37,900;38,600;9,610;1,796;5,066;3,199;4,704;3,217;-3,162;26,404;0,000;261,940;Inf;270,000;270,000;4,259;2,790;5,911;23,393
11703,500;2,798;0,723;-34,779;1,660;9,497;5,160;36,226;4,924;-3,214;-2,780;0,000;37,900;38,600;9,610;1,796;4,851;3,045;4,575;2,916;-3,162;26,404;0,000;264,140;Inf;270,000;270,000;4,046;2,790;5,966;23,391
11704,000;2,798;0,723;-34,779;1,660;9,497;5,160;36,226;4,924;-3,214;-2,780;0,000;37,900;38,600;9,610;1,796;4,525;2,840;4,282;2,659;-3,162;26,404;0,000;264,140;Inf;270,000;270,000;3,847;2,790;6,015;23,381
11704,500;2,798;0,723;-34,779;1,660;9,497;5,187;36,255;4,904;-3,171;-2,781;0,000;37,886;38,624;9,610;1,796;4,496;3,083;4,140;3,217;-3,175;26,410;0,000;261,740;Inf;270,000;270,000;3,576;2,790;5,977;23,442
11705,000;2,798;0,723;-34,779;1,660;9,497;5,187;36,255;4,904;-3,171;-2,781;0,000;37,900;38,600;9,610;1,796;4,627;3,455;4,345;3,461;-3,175;26,410;0,000;261,740;Inf;270,000;270,000;3,734;2,790;6,008;23,442
11705,500;3,342;0,829;-35,209;1,676;9,497;5,187;36,255;4,904;-3,171;-2,781;0,000;37,900;38,600;9,465;1,771;4,675;3,626;4,463;3,501;-3,175;26,410;0,000;264,140;Inf;270,000;270,000;3,972;2,790;6,031;23,446
11706,000;3,342;0,829;-35,209;1,676;9,497;5,187;36,255;4,904;-3,171;-2,781;0,000;37,900;38,600;9,465;1,771;4,599;3,110;4,351;3,019;-3,175;26,410;0,000;264,140;Inf;270,000;270,000;4,066;2,799;6,053;23,422
11706,500;3,342;0,829;-35,209;1,676;9,497;5,187;36,255;4,904;-3,171;-2,781;0,000;37,900;38,600;9,465;1,771;4,477;3,003;4,251;2,919;-3,175;26,410;0,000;261,940;Inf;270,000;270,000;3,770;2,808;6,051;23,411
11707,000;3,342;0,829;-35,209;1,676;9,497;5,187;36,255;4,904;-3,171;-2,781;0,000;37,900;38,600;9,465;1,771;4,569;3,153;4,267;3,224;-3,175;26,410;0,000;261,940;Inf;270,000;270,000;3,663;2,817;6,033;23,376
11707,500;3,342;0,829;-35,209;1,676;9,497;5,175;36,261;4,904;-3,181;-2,777;0,000;37,877;38,594;9,465;1,771;4,727;3,425;4,398;3,539;-3,181;26,407;0,000;264,140;Inf;270,000;270,000;3,803;2,826;6,009;23,437
11708,000;3,342;0,829;-35,209;1,676;9,497;5,175;36,261;4,904;-3,181;-2,777;0,000;37,900;38,600;9,465;1,771;4,664;3,613;4,427;3,542;-3,181;26,407;0,000;264,140;Inf;270,000;270,000;4,022;2,834;6,083;23,402
11708,500;2,687;0,632;-35,209;1,649;9,515;5,175;36,261;4,904;-3,181;-2,777;0,000;37,900;38,600;9,567;1,755;4,697;3,567;4,448;3,353;-3,181;26,407;0,000;262,840;Inf;270,000;270,000;4,061;2,842;6,147;23,435
11709,000;2,687;0,632;-35,209;1,649;9,515;5,175;36,261;4,904;-3,181;-2,777;0,000;37,900;38,600;9,567;1,755;4,479;3,318;4,246;3,103;-3,181;26,407;0,000;262,840;Inf;270,000;270,000;4,016;2,840;6,215;23,458
11709,500;2,687;0,632;-35,209;1,649;9,515;5,175;36,261;4,904;-3,181;-2,777;0,000;37,900;38,600;9,567;1,755;4,409;3,277;3,870;3,202;-3,181;26,407;0,000;264,640;Inf;270,000;270,000;3,787;2,837;6,165;23,456
11710,000;2,687;0,632;-35,209;1,649;9,515;5,175;36,261;4,904;-3,181;-2,777;0,000;37,900;38,600;9,567;1,755;4,443;3,487;3,997;3,527;-3,181;26,407;0,000;264,640;Inf;270,000;270,000;3,690;2,835;6,162;23,476
11710,500;2,687;0,632;-35,209;1,649;9,515;5,175;36,261;4,904;-3,181;-2,777;0,000;37,900;38,600;9,567;1,755;4,673;3,444;4,267;3,474;-3,181;26,407;0,000;263,240;Inf;270,000;270,000;3,864;2,833;6,099;23,461
11711,000;2,687;0,632;-35,209;1,649;9,515;5,179;36,289;4,901;-3,191;-2,779;0,000;37,885;38,598;9,567;1,755;4,561;3,078;4,217;3,121;-3,179;26,410;0,000;263,240;Inf;270,000;270,000;3,964;2,830;6,122;23,475
11711,500;2,687;0,632;-35,209;1,649;9,515;5,179;36,289;4,901;-3,191;-2,779;0,000;37,900;38,600;9,567;1,755;4,427;2,888;4,011;2,847;-3,179;26,410;0,000;264,440;Inf;270,000;270,000;3,744;2,828;6,135;23,514
11712,000;3,308;0,765;-35,209;1,712;9,530;5,179;36,289;4,901;-3,191;-2,779;0,000;37,900;38,600;9,522;1,760;4,323;3,191;4,044;3,214;-3,179;26,410;0,000;264,440;Inf;270,000;270,000;3,543;2,825;6,035;23,548
11712,500;3,308;0,765;-35,209;1,712;9,530;5,179;36,289;4,901;-3,191;-2,779;0,000;37,900;38,600;9,522;1,760;4,571;3,472;4,272;3,423;-3,179;26,410;0,000;263,040;Inf;270,000;270,000;3,693;2,833;6,045;23,638
11713,000;3,308;0,765;-35,209;1,712;9,530;5,179;36,289;4,901;-3,191;-2,779;0,000;37,900;38,600;9,522;1,760;4,849;3,303;4,401;3,396;-3,179;26,410;0,000;263,040;Inf;270,000;270,000;3,934;2,841;6,053;23,819
11713,500;3,308;0,765;-35,209;1,712;9,530;5,179;36,289;4,901;-3,191;-2,779;0,000;37,900;38,600;9,522;1,760;4,635;3,213;4,079;2,958;-3,179;26,410;0,000;264,540;Inf;270,000;270,000;3,987;2,849;6,105;23,847
11714,000;3,308;0,765;-35,209;1,712;9,530;5,202;36,222;4,902;-3,184;-2,777;0,000;37,880;38,662;9,522;1,760;4,257;3,084;3,839;2,924;-3,171;26,404;0,000;264,540;Inf;270,000;270,000;3,721;2,856;6,167;23,858
11714,500;3,308;0,765;-35,209;1,712;9,530;5,202;36,222;4,902;-3,184;-2,777;0,000;37,900;38,700;9,522;1,760;4,350;3,273;4,039;3,182;-3,171;26,404;0,000;262,640;Inf;270,000;270,000;3,526;2,864;6,129;23,889
11715,000;3,503;0,906;-34,953;1,722;9,393;5,202;36,222;4,902;-3,184;-2,777;0,000;37,900;38,700;9,548;1,707;4,516;3,598;4,243;3,465;-3,171;26,404;0,000;262,640;Inf;270,000;270,000;3,711;2,871;6,107;23,817
11715,500;3,503;0,906;-34,953;1,722;9,393;5,202;36,222;4,902;-3,184;-2,777;0,000;37,900;38,700;9,548;1,707;4,730;3,413;4,337;3,332;-3,171;26,404;0,000;264,540;Inf;270,000;270,000;3,955;2,881;6,098;23,875
11716,000;3,503;0,906;-34,953;1,722;9,393;5,202;36,222;4,902;-3,184;-2,777;0,000;37,900;38,700;9,548;1,707;4,772;3,139;4,439;3,050;-3,171;26,404;0,000;264,540;Inf;270,000;270,000;3,953;2,892;6,102;23,859
11716,500;3,503;0,906;-34,953;1,722;9,393;5,202;36,222;4,902;-3,184;-2,777;0,000;37,900;38,700;9,548;1,707;4,415;2,792;4,028;2,740;-3,171;26,404;0,000;262,940;Inf;270,000;270,000;3,850;2,902;6,098;23,876
11717,000;3,503;0,906;-34,953;1,722;9,393;5,202;36,222;4,902;-3,184;-2,777;0,000;37,900;38,700;9,548;1,707;4,489;2,807;4,121;2,960;-3,171;26,404;0,000;262,940;Inf;270,000;270,000;3,494;2,911;6,043;23,837
11717,500;3,503;0,906;-34,953;1,722;9,393;5,159;36,299;4,928;-3,151;-2,777;0,000;37,881;38,602;9,548;1,707;4,482;3,366;4,305;3,343;-3,184;26,412;0,000;264,240;Inf;270,000;270,000;3,594;2,921;5,983;23,805
11718,000;3,503;0,906;-34,953;1,722;9,393;5,159;36,299;4,928;-3,151;-2,777;0,000;37,900;38,600;9,548;1,707;4,745;3,463;4,482;3,421;-3,184;26,412;0,000;264,240;Inf;270,000;270,000;3,874;2,931;5,933;23,812
11718,500;2,810;0,711;-35,209;1,679;9,443;5,159;36,299;4,928;-3,151;-2,777;0,000;37,900;38,600;9,562;1,865;4,864;3,200;4,527;3,192;-3,184;26,412;0,000;262,740;Inf;270,000;270,000;4,028;2,940;5,930;23,822
11719,000;2,810;0,711;-35,209;1,679;9,443;5,159;36,299;4,928;-3,151;-2,777;0,000;37,900;38,600;9,562;1,865;4,607;2,936;4,393;2,806;-3,184;26,412;0,000;262,740;Inf;270,000;270,000;3,946;2,938;5,996;23,885
11719,500;2,810;0,711;-35,209;1,679;9,443;5,159;36,299;4,928;-3,151;-2,777;0,000;37,900;38,600;9,562;1,865;4,434;2,607;4,179;2,509;-3,184;26,412;0,000;264,540;Inf;270,000;270,000;3,685;2,936;5,929;23,897
11720,000;2,810;0,711;-35,209;1,679;9,443;5,159;36,299;4,928;-3,151;-2,777;0,000;37,900;38,600;9,562;1,865;4,751;3,590;4,545;3,815;-3,184;26,412;0,000;264,540;Inf;270,000;270,000;3,432;2,934;5,839;23,870
11720,500;2,810;0,711;-35,209;1,679;9,443;5,201;36,255;4,902;-3,155;-2,791;0,000;37,880;38,631;9,562;1,865;5,019;3,313;4,655;3,621;-3,191;26,392;0,000;263,340;Inf;270,000;270,000;4,175;2,932;5,871;23,854
11721,000;2,810;0,711;-35,209;1,679;9,443;5,201;36,255;4,902;-3,155;-2,791;0,000;37,900;38,600;9,562;1,865;4,917;3,004;4,586;3,002;-3,191;26,392;0,000;263,340;Inf;270,000;270,000;4,152;2,930;5,912;23,833
11721,500;2,779;0,655;-35,209;1,732;9,490;5,201;36,255;4,902;-3,155;-2,791;0,000;37,900;38,600;9,486;1,711;4,598;2,915;4,259;2,714;-3,191;26,392;0,000;264,140;Inf;270,000;270,000;3,877;2,928;5,944;23,820
11722,000;2,779;0,655;-35,209;1,732;9,490;5,201;36,255;4,902;-3,155;-2,791;0,000;37,900;38,600;9,486;1,711;4,244;2,727;3,776;2,570;-3,191;26,392;0,000;264,140;Inf;270,000;270,000;3,621;2,925;6,009;23,806
11722,500;2,779;0,655;-35,209;1,732;9,490;5,201;36,255;4,902;-3,155;-2,791;0,000;37,900;38,600;9,486;1,711;4,301;2,992;3,927;3,093;-3,191;26,392;0,000;263,340;Inf;270,000;270,000;3,329;2,923;5,912;23,777
11723,000;2,779;0,655;-35,209;1,732;9,490;5,201;36,255;4,902;-3,155;-2,791;0,000;37,900;38,600;9,486;1,711;4,443;3,414;4,121;3,337;-3,191;26,392;0,000;263,340;Inf;270,000;270,000;3,578;2,921;5,860;23,779
11723,500;2,779;0,655;-35,209;1,732;9,490;5,210;36,258;4,917;-3,163;-2,792;0,000;37,885;38,666;9,486;1,711;4,736;3,082;4,344;3,015;-3,175;26,400;0,000;264,140;Inf;270,000;270,000;3,829;2,918;5,909;23,866
11724,000;2,779;0,655;-35,209;1,732;9,490;5,210;36,258;4,917;-3,163;-2,792;0,000;37,900;38,700;9,486;1,711;4,406;2,806;4,189;2,645;-3,175;26,400;0,000;264,140;Inf;270,000;270,000;3,794;2,916;5,951;23,903
11724,500;2,779;0,655;-35,209;1,732;9,490;5,210;36,258;4,917;-3,163;-2,792;0,000;37,900;38,700;9,486;1,711;4,199;2,779;3,781;2,667;-3,175;26,400;0,000;263,040;Inf;270,000;270,000;3,511;2,914;5,948;23,916
11725,000;3,019;0,694;-35,209;1,692;9,525;5,210;36,258;4,917;-3,163;-2,792;0,000;37,900;38,700;9,570;1,840;4,370;3,215;3,996;3,419;-3,175;26,400;0,000;263,040;Inf;270,000;270,000;3,356;2,912;5,872;23,884
11725,500;3,019;0,694;-35,209;1,692;9,525;5,210;36,258;4,917;-3,163;-2,792;0,000;37,900;38,700;9,570;1,840;4,601;3,409;4,291;3,589;-3,175;26,400;0,000;263,840;Inf;270,000;270,000;3,750;2,913;5,840;23,876
11726,000;3,019;0,694;-35,209;1,692;9,525;5,210;36,258;4,917;-3,163;-2,792;0,000;37,900;38,700;9,570;1,840;4,624;3,327;4,360;3,329;-3,175;26,400;0,000;263,840;Inf;270,000;270,000;3,973;2,915;5,885;23,945
11726,500;3,019;0,694;-35,209;1,692;9,525;5,210;36,258;4,917;-3,163;-2,792;0,000;37,900;38,700;9,570;1,840;4,577;2,855;4,277;2,900;-3,175;26,400;0,000;262,840;Inf;270,000;270,000;3,910;2,917;5,915;23,919
11727,000;3,019;0,694;-35,209;1,692;9,525;5,209;36,275;4,925;-3,149;-2,777;0,000;37,893;38,651;9,570;1,840;4,203;2,886;4,018;2,860;-3,182;26,393;0,000;262,840;Inf;270,000;270,000;3,652;2,918;5,914;23,913
11727,500;3,019;0,694;-35,209;1,692;9,525;5,209;36,275;4,925;-3,149;-2,777;0,000;37,900;38,700;9,570;1,840;4,437;3,334;4,234;3,259;-3,182;26,393;0,000;263,940;Inf;270,000;270,000;3,492;2,920;5,838;23,908
11728,000;2,626;0,706;-33,616;1,758;9,464;5,209;36,275;4,925;-3,149;-2,777;0,000;37,900;38,700;9,734;1,582;4,742;3,296;4,417;3,558;-3,182;26,393;0,000;263,940;Inf;270,000;270,000;3,816;2,922;5,818;23,812
11728,500;2,626;0,706;-33,616;1,758;9,464;5,209;36,275;4,925;-3,149;-2,777;0,000;37,900;38,700;9,734;1,582;4,848;3,070;4,448;3,163;-3,182;26,393;0,000;261,240;Inf;270,000;270,000;4,003;2,917;5,839;23,727
11729,000;2,626;0,706;-33,616;1,758;9,464;5,209;36,275;4,925;-3,149;-2,777;0,000;37,900;38,700;9,734;1,582;4,671;2,878;4,352;2,719;-3,182;26,393;0,000;261,240;Inf;270,000;270,000;3,882;2,912;5,885;23,660
11729,500;2,626;0,706;-33,616;1,758;9,464;5,209;36,275;4,925;-3,149;-2,777;0,000;37,900;38,700;9,734;1,582;4,452;2,803;4,048;2,736;-3,182;26,393;0,000;264,140;Inf;270,000;270,000;3,655;2,907;5,900;23,555
11730,000;2,626;0,706;-33,616;1,758;9,464;5,190;36,312;4,918;-3,120;-2,792;0,000;37,898;38,699;9,734;1,582;4,357;3,098;4,035;3,250;-3,181;26,390;0,000;264,140;Inf;270,000;270,000;3,510;2,903;5,843;23,580
11730,500;2,626;0,706;-33,616;1,758;9,464;5,190;36,312;4,918;-3,120;-2,792;0,000;37,900;38,700;9,734;1,582;4,844;3,233;4,425;3,445;-3,181;26,390;0,000;261,340;Inf;270,000;270,000;3,685;2,898;5,869;23,616
11731,000;2,626;0,706;-33,616;1,758;9,464;5,190;36,312;4,918;-3,120;-2,792;0,000;37,900;38,700;9,734;1,582;4,716;2,970;4,317;3,045;-3,181;26,390;0,000;261,340;Inf;270,000;270,000;3,987;2,894;5,900;23,594
11731,500;2,453;0,676;-33,848;1,735;9,506;5,190;36,312;4,918;-3,120;-2,792;0,000;37,900;38,700;9,658;1,728;4,493;2,816;3,976;2,729;-3,181;26,390;0,000;263,740;Inf;270,000;270,000;3,762;2,889;5,956;23,622
11732,000;2,453;0,676;-33,848;1,735;9,506;5,190;36,312;4,918;-3,120;-2,792;0,000;37,900;38,700;9,658;1,728;4,355;2,839;3,861;2,810;-3,181;26,390;0,000;263,740;Inf;270,000;270,000;3,504;2,882;5,953;23,705
11732,500;2,453;0,676;-33,848;1,735;9,506;5,190;36,312;4,918;-3,120;-2,792;0,000;37,900;38,700;9,658;1,728;4,167;3,232;3,898;3,182;-3,181;26,390;0,000;261,840;Inf;270,000;270,000;3,466;2,875;5,957;23,716
11733,000;2,453;0,676;-33,848;1,735;9,506;5,190;36,312;4,918;-3,120;-2,792;0,000;37,900;38,700;9,658;1,728;4,559;3,389;4,183;3,432;-3,181;26,390;0,000;261,840;Inf;270,000;270,000;3,620;2,868;5,859;23,738
11733,500;2,453;0,676;-33,848;1,735;9,506;5,219;36,270;4,933;-3,152;-2,785;0,000;37,901;38,695;9,658;1,728;4,720;3,212;4,257;3,152;-3,180;26,386;0,000;263,840;Inf;270,000;270,000;3,891;2,861;5,930;23,722
11734,000;2,453;0,676;-33,848;1,735;9,506;5,219;36,270;4,933;-3,152;-2,785;0,000;37,900;38,700;9,658;1,728;4,228;2,883;3,789;2,641;-3,180;26,386;0,000;263,840;Inf;270,000;270,000;3,835;2,855;5,984;23,747
11734,500;3,532;0,801;-35,209;1,746;9,597;5,219;36,270;4,933;-3,152;-2,785;0,000;37,900;38,700;9,520;1,747;4,153;2,917;3,659;2,862;-3,180;26,386;0,000;263,140;Inf;270,000;270,000;3,385;2,848;5,997;23,795
11735,000;3,532;0,801;-35,209;1,746;9,597;5,219;36,270;4,933;-3,152;-2,785;0,000;37,900;38,700;9,520;1,747;4,108;3,249;3,676;3,056;-3,180;26,386;0,000;263,140;Inf;270,000;270,000;3,398;2,859;5,993;23,769
11735,500;3,532;0,801;-35,209;1,746;9,597;5,219;36,270;4,933;-3,152;-2,785;0,000;37,900;38,700;9,520;1,747;4,210;3,305;3,899;3,088;-3,180;26,386;0,000;263,840;Inf;270,000;270,000;3,522;2,870;5,955;23,769
11736,000;3,532;0,801;-35,209;1,746;9,597;5,219;36,270;4,933;-3,152;-2,785;0,000;37,900;38,700;9,520;1,747;4,408;3,166;3,964;2,961;-3,180;26,386;0,000;263,840;Inf;270,000;270,000;3,625;2,881;5,932;23,793
11736,500;3,532;0,801;-35,209;1,746;9,597;5,247;36,290;4,946;-3,143;-2,776;0,000;37,903;38,717;9,520;1,747;4,282;2,977;3,964;2,722;-3,174;26,383;0,000;263,040;Inf;270,000;270,000;3,625;2,892;5,982;23,844
11737,000;3,532;0,801;-35,209;1,746;9,597;5,247;36,290;4,946;-3,143;-2,776;0,000;37,900;38,700;9,520;1,747;4,153;2,785;3,734;2,739;-3,174;26,383;0,000;263,040;Inf;270,000;270,000;3,486;2,902;5,942;23,857
11737,500;3,532;0,801;-35,209;1,746;9,597;5,247;36,290;4,946;-3,143;-2,776;0,000;37,900;38,700;9,520;1,747;4,384;3,157;4,052;3,107;-3,174;26,383;0,000;264,240;Inf;270,000;270,000;3,353;2,913;5,859;23,850
11738,000;3,633;0,915;-35,209;1,707;9,510;5,247;36,290;4,946;-3,143;-2,776;0,000;37,900;38,700;9,571;1,894;4,511;3,030;4,142;3,104;-3,174;26,383;0,000;264,240;Inf;270,000;270,000;3,675;2,923;5,871;23,821
11738,500;3,633;0,915;-35,209;1,707;9,510;5,247;36,290;4,946;-3,143;-2,776;0,000;37,900;38,700;9,571;1,894;4,483;2,923;4,140;2,876;-3,174;26,383;0,000;262,840;Inf;270,000;270,000;3,697;2,935;5,858;23,813
11739,000;3,633;0,915;-35,209;1,707;9,510;5,247;36,290;4,946;-3,143;-2,776;0,000;37,900;38,700;9,571;1,894;4,385;2,923;4,035;2,777;-3,174;26,383;0,000;262,840;Inf;270,000;270,000;3,605;2,946;5,864;23,808
11739,500;3,633;0,915;-35,209;1,707;9,510;5,247;36,290;4,946;-3,143;-2,776;0,000;37,900;38,700;9,571;1,894;4,346;2,857;3,958;2,853;-3,174;26,383;0,000;263,940;Inf;270,000;270,000;3,530;2,957;5,882;23,808
11740,000;3,633;0,915;-35,209;1,707;9,510;5,236;36,283;4,952;-3,143;-2,786;0,000;37,911;38,674;9,571;1,894;4,301;3,146;4,098;3,123;-3,196;26,378;0,000;263,940;Inf;270,000;270,000;3,503;2,968;5,828;23,871
11740,500;3,633;0,915;-35,209;1,707;9,510;5,236;36,283;4,952;-3,143;-2,786;0,000;37,900;38,700;9,571;1,894;4,572;3,358;4,312;3,276;-3,196;26,378;0,000;263,040;Inf;270,000;270,000;3,667;2,979;5,852;23,879
11741,000;2,958;0,741;-34,846;1,732;9,536;5,236;36,283;4,952;-3,143;-2,786;0,000;37,900;38,700;9,531;1,571;4,539;2,914;4,179;2,761;-3,196;26,378;0,000;263,040;Inf;270,000;270,000;3,879;2,990;5,898;23,774
11741,500;2,958;0,741;-34,846;1,732;9,536;5,236;36,283;4,952;-3,143;-2,786;0,000;37,900;38,700;9,531;1,571;4,395;2,812;4,077;2,578;-3,196;26,378;0,000;264,140;Inf;270,000;270,000;3,598;2,989;5,931;23,802
11742,000;2,958;0,741;-34,846;1,732;9,536;5,236;36,283;4,952;-3,143;-2,786;0,000;37,900;38,700;9,531;1,571;4,232;2,720;3,955;2,644;-3,196;26,378;0,000;264,140;Inf;270,000;270,000;3,466;2,989;5,904;23,841
11742,500;2,958;0,741;-34,846;1,732;9,536;5,236;36,283;4,952;-3,143;-2,786;0,000;37,900;38,700;9,531;1,571;4,403;3,182;4,139;3,357;-3,196;26,378;0,000;262,340;Inf;270,000;270,000;3,388;2,988;5,869;23,859
11743,000;2,958;0,741;-34,846;1,732;9,536;5,223;36,279;4,906;-3,116;-2,776;0,000;37,925;38,778;9,531;1,571;4,673;3,513;4,397;3,423;-3,182;26,376;0,000;262,340;Inf;270,000;270,000;3,770;2,988;5,847;23,906
11743,500;2,958;0,741;-34,846;1,732;9,536;5,223;36,279;4,906;-3,116;-2,776;0,000;37,900;38,800;9,531;1,571;4,687;3,313;4,315;3,164;-3,182;26,376;0,000;263,640;Inf;270,000;270,000;4,001;2,987;5,937;24,020
11744,000;2,958;0,741;-34,846;1,732;9,536;5,223;36,279;4,906;-3,116;-2,776;0,000;37,900;38,800;9,531;1,571;4,538;3,019;4,293;2,933;-3,182;26,376;0,000;263,640;Inf;270,000;270,000;3,870;2,987;5,961;24,060
11744,500;2,169;0,586;-34,705;1,666;9,527;5,223;36,279;4,906;-3,116;-2,776;0,000;37,900;38,800;9,616;1,852;4,077;2,883;3,599;2,625;-3,182;26,376;0,000;262,840;Inf;270,000;270,000;3,696;2,986;5,999;24,154
11745,000;2,169;0,586;-34,705;1,666;9,527;5,223;36,279;4,906;-3,116;-2,776;0,000;37,900;38,800;9,616;1,852;4,248;3,179;3,847;3,287;-3,182;26,376;0,000;262,840;Inf;270,000;270,000;3,296;2,973;5,937;24,189
11745,500;2,169;0,586;-34,705;1,666;9,527;5,223;36,279;4,906;-3,116;-2,776;0,000;37,900;38,800;9,616;1,852;4,445;3,312;4,102;3,346;-3,182;26,376;0,000;263,740;Inf;270,000;270,000;3,640;2,960;5,906;24,159
11746,000;2,169;0,586;-34,705;1,666;9,527;5,223;36,279;4,906;-3,116;-2,776;0,000;37,900;38,800;9,616;1,852;4,442;3,123;4,161;3,040;-3,182;26,376;0,000;263,740;Inf;270,000;270,000;3,801;2,947;5,917;24,094
11746,500;2,169;0,586;-34,705;1,666;9,527;5,205;36,269;4,936;-3,141;-2,785;0,000;37,931;38,758;9,616;1,852;4,415;2,744;4,084;2,727;-3,185;26,364;0,000;263,140;Inf;270,000;270,000;3,691;2,934;5,926;24,070
11747,000;2,169;0,586;-34,705;1,666;9,527;5,205;36,269;4,936;-3,141;-2,785;0,000;37,900;38,800;9,616;1,852;4,261;2,792;3,708;2,595;-3,185;26,364;0,000;263,140;Inf;270,000;270,000;3,492;2,922;5,921;24,169
11747,500;2,512;0,669;-33,279;1,759;9,475;5,205;36,269;4,936;-3,141;-2,785;0,000;37,900;38,800;9,768;1,670;4,136;3,160;3,770;3,027;-3,185;26,364;0,000;264,140;Inf;270,000;270,000;3,339;2,909;5,898;24,208
11748,000;2,512;0,669;-33,279;1,759;9,475;5,205;36,269;4,936;-3,141;-2,785;0,000;37,900;38,800;9,768;1,670;4,408;3,097;4,046;3,283;-3,185;26,364;0,000;264,140;Inf;270,000;270,000;3,523;2,903;5,879;24,230
11748,500;2,512;0,669;-33,279;1,759;9,475;5,205;36,269;4,936;-3,141;-2,785;0,000;37,900;38,800;9,768;1,670;4,453;2,767;4,121;2,852;-3,185;26,364;0,000;263,940;Inf;270,000;270,000;3,709;2,896;5,875;24,250
11749,000;2,512;0,669;-33,279;1,759;9,475;5,205;36,269;4,936;-3,141;-2,785;0,000;37,900;38,800;9,768;1,670;4,352;2,810;3,862;2,752;-3,185;26,364;0,000;263,940;Inf;270,000;270,000;3,548;2,890;5,899;24,251
11749,500;2,512;0,669;-33,279;1,759;9,475;5,210;36,305;4,937;-3,134;-2,775;0,000;37,954;38,786;9,768;1,670;4,272;3,019;3,910;2,999;-3,182;26,378;0,000;264,140;Inf;270,000;270,000;3,444;2,884;5,847;24,276
11750,000;2,512;0,669;-33,279;1,759;9,475;5,210;36,305;4,937;-3,134;-2,775;0,000;38,000;38,800;9,768;1,670;4,575;3,000;4,110;3,268;-3,182;26,378;0,000;264,140;Inf;270,000;270,000;3,550;2,878;5,777;24,281
11750,500;3,126;0,727;-35,209;1,709;9,654;5,210;36,305;4,937;-3,134;-2,775;0,000;38,000;38,800;9,394;1,732;4,610;3,087;3,997;3,267;-3,182;26,378;0,000;263,440;Inf;270,000;270,000;3,738;2,872;5,792;24,218
11751,000;3,126;0,727;-35,209;1,709;9,654;5,210;36,305;4,937;-3,134;-2,775;0,000;38,000;38,800;9,394;1,732;4,414;3,113;4,025;3,183;-3,182;26,378;0,000;263,440;Inf;270,000;270,000;3,740;2,876;5,793;24,141
11751,500;3,126;0,727;-35,209;1,709;9,654;5,210;36,305;4,937;-3,134;-2,775;0,000;38,000;38,800;9,394;1,732;4,407;2,888;4,064;2,896;-3,182;26,378;0,000;263,540;Inf;270,000;270,000;3,684;2,880;5,781;24,143
11752,000;3,126;0,727;-35,209;1,709;9,654;5,210;36,305;4,937;-3,134;-2,775;0,000;38,000;38,800;9,394;1,732;4,247;2,906;3,950;2,793;-3,182;26,378;0,000;263,540;Inf;270,000;270,000;3,564;2,884;5,768;24,170
11752,500;3,126;0,727;-35,209;1,709;9,654;5,210;36,305;4,937;-3,134;-2,775;0,000;38,000;38,800;9,394;1,732;4,419;3,117;4,122;3,311;-3,182;26,378;0,000;263,840;Inf;270,000;270,000;3,474;2,888;5,737;24,215
11753,000;3,126;0,727;-35,209;1,709;9,654;5,236;36,308;4,930;-3,136;-2,780;0,000;37,961;38,830;9,394;1,732;4,554;3,258;4,252;3,281;-3,185;26,369;0,000;263,840;Inf;270,000;270,000;3,742;2,892;5,732;24,225
11753,500;3,126;0,727;-35,209;1,709;9,654;5,236;36,308;4,930;-3,136;-2,780;0,000;38,000;38,800;9,394;1,732;4,458;2,979;4,218;2,939;-3,185;26,369;0,000;263,940;Inf;270,000;270,000;3,836;2,896;5,782;24,229
11754,000;2,489;0,681;-33,701;1,760;9,495;5,236;36,308;4,930;-3,136;-2,780;0,000;38,000;38,800;9,622;1,614;4,333;2,769;4,094;2,635;-3,185;26,369;0,000;263,940;Inf;270,000;270,000;3,649;2,900;5,819;24,264
11754,500;2,489;0,681;-33,701;1,760;9,495;5,236;36,308;4,930;-3,136;-2,780;0,000;38,000;38,800;9,622;1,614;4,187;2,889;3,828;2,653;-3,185;26,369;0,000;263,940;Inf;270,000;270,000;3,458;2,893;5,786;24,298
11755,000;2,489;0,681;-33,701;1,760;9,495;5,236;36,308;4,930;-3,136;-2,780;0,000;38,000;38,800;9,622;1,614;4,317;2,981;3,963;2,982;-3,185;26,369;0,000;263,940;Inf;270,000;270,000;3,389;2,886;5,782;24,239
11755,500;2,489;0,681;-33,701;1,760;9,495;5,236;36,308;4,930;-3,136;-2,780;0,000;38,000;38,800;9,622;1,614;4,653;3,189;4,319;3,306;-3,185;26,369;0,000;264,340;Inf;270,000;270,000;3,561;2,880;5,752;24,164
11756,000;2,489;0,681;-33,701;1,760;9,495;5,231;36,272;4,952;-3,134;-2,779;0,000;37,985;38,855;9,622;1,614;4,474;2,955;3,989;2,839;-3,185;26,370;0,000;264,340;Inf;270,000;270,000;3,867;2,873;5,834;24,081
11756,500;2,489;0,681;-33,701;1,760;9,495;5,231;36,272;4,952;-3,134;-2,779;0,000;38,000;38,900;9,622;1,614;4,221;2,880;3,924;2,794;-3,185;26,370;0,000;264,140;Inf;270,000;270,000;3,564;2,867;5,845;24,013
11757,000;3,179;0,771;-35,209;1,729;9,479;5,231;36,272;4,952;-3,134;-2,779;0,000;38,000;38,900;9,643;1,767;4,268;3,004;3,990;2,860;-3,185;26,370;0,000;264,140;Inf;270,000;270,000;3,455;2,861;5,790;23,939
11757,500;3,179;0,771;-35,209;1,729;9,479;5,231;36,272;4,952;-3,134;-2,779;0,000;38,000;38,900;9,643;1,767;4,396;2,981;4,007;2,944;-3,185;26,370;0,000;263,840;Inf;270,000;270,000;3,531;2,866;5,810;23,877
11758,000;3,179;0,771;-35,209;1,729;9,479;5,231;36,272;4,952;-3,134;-2,779;0,000;38,000;38,900;9,643;1,767;4,439;3,191;4,118;3,216;-3,185;26,370;0,000;263,840;Inf;270,000;270,000;3,582;2,871;5,860;23,866
11758,500;3,179;0,771;-35,209;1,729;9,479;5,231;36,272;4,952;-3,134;-2,779;0,000;38,000;38,900;9,643;1,767;4,404;3,275;4,177;3,211;-3,185;26,370;0,000;264,040;Inf;270,000;270,000;3,741;2,876;5,872;23,917
11759,000;3,179;0,771;-35,209;1,729;9,479;5,231;36,272;4,952;-3,134;-2,779;0,000;38,000;38,900;9,643;1,767;4,360;3,019;3,940;2,845;-3,185;26,370;0,000;264,040;Inf;270,000;270,000;3,767;2,881;5,895;23,976
11759,500;3,179;0,771;-35,209;1,729;9,479;5,229;36,323;4,934;-3,120;-2,758;0,000;37,995;38,988;9,643;1,767;4,237;2,865;3,829;2,699;-3,179;26,378;0,000;263,640;Inf;270,000;270,000;3,541;2,886;5,893;23,965
11760,000;3,179;0,771;-35,209;1,729;9,479;5,229;36,323;4,934;-3,120;-2,758;0,000;38,000;39,000;9,643;1,767;4,310;2,881;3,898;2,893;-3,179;26,378;0,000;263,640;Inf;270,000;270,000;3,407;2,891;5,846;23,890
11760,500;2,672;0,703;-34,149;1,774;9,524;5,229;36,323;4,934;-3,120;-2,758;0,000;38,000;39,000;9,584;1,528;4,423;3,198;4,073;3,336;-3,179;26,378;0,000;263,740;Inf;270,000;270,000;3,496;2,896;5,824;23,843
11761,000;2,672;0,703;-34,149;1,774;9,524;5,229;36,323;4,934;-3,120;-2,758;0,000;38,000;39,000;9,584;1,528;4,450;3,311;4,154;3,196;-3,179;26,378;0,000;263,740;Inf;270,000;270,000;3,758;2,892;5,854;23,903
11761,500;2,672;0,703;-34,149;1,774;9,524;5,229;36,323;4,934;-3,120;-2,758;0,000;38,000;39,000;9,584;1,528;4,424;3,232;4,138;3,052;-3,179;26,378;0,000;263,740;Inf;270,000;270,000;3,777;2,888;5,883;23,932
11762,000;2,672;0,703;-34,149;1,774;9,524;5,229;36,323;4,934;-3,120;-2,758;0,000;38,000;39,000;9,584;1,528;4,374;3,075;3,957;2,878;-3,179;26,378;0,000;263,740;Inf;270,000;270,000;3,712;2,885;5,896;23,951
11762,500;2,672;0,703;-34,149;1,774;9,524;5,222;36,317;4,923;-3,129;-2,768;0,000;38,000;38,957;9,584;1,528;4,318;2,889;3,931;2,811;-3,173;26,374;0,000;263,740;Inf;270,000;270,000;3,571;2,881;5,903;23,950
11763,000;2,672;0,703;-34,149;1,774;9,524;5,222;36,317;4,923;-3,129;-2,768;0,000;38,000;39,000;9,584;1,528;4,362;3,050;4,004;3,074;-3,173;26,374;0,000;263,740;Inf;270,000;270,000;3,487;2,878;5,912;23,955
11763,500;2,397;0,634;-33,910;1,767;9,448;5,222;36,317;4,923;-3,129;-2,768;0,000;38,000;39,000;9,603;1,515;4,367;3,239;4,115;3,165;-3,173;26,374;0,000;263,140;Inf;270,000;270,000;3,623;2,875;5,919;23,943
11764,000;2,397;0,634;-33,910;1,767;9,448;5,222;36,317;4,923;-3,129;-2,768;0,000;38,000;39,000;9,603;1,515;4,389;3,270;4,165;3,170;-3,173;26,374;0,000;263,140;Inf;270,000;270,000;3,722;2,867;5,900;23,966
11764,500;2,397;0,634;-33,910;1,767;9,448;5,222;36,317;4,923;-3,129;-2,768;0,000;38,000;39,000;9,603;1,515;4,368;3,163;3,913;2,925;-3,173;26,374;0,000;262,940;Inf;270,000;270,000;3,749;2,859;5,958;23,821
11765,000;2,397;0,634;-33,910;1,767;9,448;5,222;36,317;4,923;-3,129;-2,768;0,000;38,000;39,000;9,603;1,515;4,325;3,055;3,805;2,925;-3,173;26,374;0,000;262,940;Inf;270,000;270,000;3,592;2,851;5,968;23,766
11765,500;2,397;0,634;-33,910;1,767;9,448;5,222;36,317;4,923;-3,129;-2,768;0,000;38,000;39,000;9,603;1,515;4,346;3,028;3,852;3,068;-3,173;26,374;0,000;263,140;Inf;270,000;270,000;3,527;2,844;5,969;23,711
11766,000;2,397;0,634;-33,910;1,767;9,448;5,231;36,328;4,953;-3,126;-2,773;0,000;38,020;38,935;9,603;1,515;4,263;3,100;3,962;2,958;-3,179;26,382;0,000;263,140;Inf;270,000;270,000;3,573;2,837;5,984;23,676
11766,500;2,397;0,634;-33,910;1,767;9,448;5,231;36,328;4,953;-3,126;-2,773;0,000;38,000;38,900;9,603;1,515;4,270;2,944;3,978;2,787;-3,179;26,382;0,000;262,840;Inf;270,000;270,000;3,571;2,829;5,968;23,636
11767,000;2,718;0,700;-34,668;1,724;9,446;5,231;36,328;4,953;-3,126;-2,773;0,000;38,000;38,900;9,599;1,749;4,165;3,058;3,837;2,779;-3,179;26,382;0,000;262,840;Inf;270,000;270,000;3,495;2,822;5,995;23,566
11767,500;2,718;0,700;-34,668;1,724;9,446;5,231;36,328;4,953;-3,126;-2,773;0,000;38,000;38,900;9,599;1,749;4,237;3,183;3,939;3,030;-3,179;26,382;0,000;262,640;Inf;270,000;270,000;3,460;2,821;5,977;23,664
11768,000;2,718;0,700;-34,668;1,724;9,446;5,231;36,328;4,953;-3,126;-2,773;0,000;38,000;38,900;9,599;1,749;4,490;3,186;4,118;3,307;-3,179;26,382;0,000;262,640;Inf;270,000;270,000;3,597;2,819;5,957;23,708
11768,500;2,718;0,700;-34,668;1,724;9,446;5,231;36,328;4,953;-3,126;-2,773;0,000;38,000;38,900;9,599;1,749;4,495;2,948;4,103;2,975;-3,179;26,382;0,000;263,140;Inf;270,000;270,000;3,775;2,817;5,993;23,676
11769,000;2,718;0,700;-34,668;1,724;9,446;5,233;36,311;4,920;-3,130;-2,769;0,000;38,033;38,994;9,599;1,749;4,408;2,882;3,839;2,653;-3,175;26,382;0,000;263,140;Inf;270,000;270,000;3,630;2,816;6,005;23,692
11769,500;2,718;0,700;-34,668;1,724;9,446;5,233;36,311;4,920;-3,130;-2,769;0,000;38,000;39,000;9,599;1,749;4,403;3,243;4,043;3,315;-3,175;26,382;0,000;263,640;Inf;270,000;270,000;3,445;2,814;5,930;23,747
11770,000;3,762;0,902;-35,209;1,699;9,562;5,233;36,311;4,920;-3,130;-2,769;0,000;38,000;39,000;9,390;1,624;4,676;3,471;4,302;3,802;-3,175;26,382;0,000;263,640;Inf;270,000;270,000;3,751;2,813;5,883;23,742
11770,500;3,762;0,902;-35,209;1,699;9,562;5,233;36,311;4,920;-3,130;-2,769;0,000;38,000;39,000;9,390;1,624;4,813;3,417;4,409;3,664;-3,175;26,382;0,000;263,640;Inf;270,000;270,000;4,063;2,828;5,895;23,811
11771,000;3,762;0,902;-35,209;1,699;9,562;5,233;36,311;4,920;-3,130;-2,769;0,000;38,000;39,000;9,390;1,624;4,713;2,952;4,231;2,864;-3,175;26,382;0,000;263,640;Inf;270,000;270,000;4,076;2,843;5,960;23,849
11771,500;3,762;0,902;-35,209;1,699;9,562;5,233;36,311;4,920;-3,130;-2,769;0,000;38,000;39,000;9,390;1,624;4,411;2,825;3,995;2,555;-3,175;26,382;0,000;263,740;Inf;270,000;270,000;3,690;2,858;6,014;23,876
11772,000;3,762;0,902;-35,209;1,699;9,562;5,228;36,382;4,929;-3,112;-2,766;0,000;38,050;39,023;9,390;1,624;4,146;3,244;3,787;2,966;-3,171;26,382;0,000;263,740;Inf;270,000;270,000;3,447;2,873;6,027;24,023
11772,500;3,762;0,902;-35,209;1,699;9,562;5,228;36,382;4,929;-3,112;-2,766;0,000;38,000;39,000;9,390;1,624;4,380;3,529;4,057;3,462;-3,171;26,382;0,000;263,840;Inf;270,000;270,000;3,536;2,888;6,007;24,031
11773,000;3,762;0,902;-35,209;1,699;9,562;5,228;36,382;4,929;-3,112;-2,766;0,000;38,000;39,000;9,390;1,624;4,648;3,043;4,219;2,840;-3,171;26,382;0,000;263,840;Inf;270,000;270,000;3,857;2,902;6,038;24,050
11773,500;2,749;0,716;-34,210;1,748;9,434;5,228;36,382;4,929;-3,112;-2,766;0,000;38,000;39,000;9,715;1,714;4,495;2,857;4,126;2,608;-3,171;26,382;0,000;263,840;Inf;270,000;270,000;3,688;2,916;6,076;24,006
11774,000;2,749;0,716;-34,210;1,748;9,434;5,228;36,382;4,929;-3,112;-2,766;0,000;38,000;39,000;9,715;1,714;4,135;2,676;3,905;2,461;-3,171;26,382;0,000;263,840;Inf;270,000;270,000;3,521;2,914;6,086;24,042
11774,500;2,749;0,716;-34,210;1,748;9,434;5,228;36,382;4,929;-3,112;-2,766;0,000;38,000;39,000;9,715;1,714;4,360;3,016;4,069;3,177;-3,171;26,382;0,000;263,740;Inf;270,000;270,000;3,294;2,911;6,039;23,995
11775,000;2,749;0,716;-34,210;1,748;9,434;5,228;36,382;4,929;-3,112;-2,766;0,000;38,000;39,000;9,715;1,714;4,631;3,706;4,397;3,753;-3,171;26,382;0,000;263,740;Inf;270,000;270,000;3,656;2,908;5,990;24,049
11775,500;2,749;0,716;-34,210;1,748;9,434;5,245;36,298;4,905;-3,165;-2,783;0,000;38,059;39,090;9,715;1,714;4,863;3,643;4,543;3,588;-3,180;26,367;0,000;263,940;Inf;270,000;270,000;4,122;2,906;6,056;24,008
11776,000;2,749;0,716;-34,210;1,748;9,434;5,245;36,298;4,905;-3,165;-2,783;0,000;38,100;39,100;9,715;1,714;4,634;3,300;4,370;3,176;-3,180;26,367;0,000;263,940;Inf;270,000;270,000;4,159;2,903;6,157;24,013
11776,500;2,408;0,667;-34,016;1,766;9,522;5,245;36,298;4,905;-3,165;-2,783;0,000;38,100;39,100;9,624;1,617;4,328;2,946;3,906;2,777;-3,180;26,367;0,000;263,840;Inf;270,000;270,000;3,870;2,900;6,171;24,063
