t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11777,000;2,408;0,667;-34,016;1,766;9,522;5,245;36,298;4,905;-3,165;-2,783;0,000;38,100;39,100;9,624;1,617;4,288;3,504;4,010;3,444;-3,180;26,367;0,000;263,840;Inf;270,000;270,000;3,489;2,892;6,157;24,089
11777,500;2,408;0,667;-34,016;1,766;9,522;5,245;36,298;4,905;-3,165;-2,783;0,000;38,100;39,100;9,624;1,617;4,713;3,864;4,386;3,758;-3,180;26,367;0,000;263,540;Inf;270,000;270,000;3,812;2,884;6,107;24,105
11778,000;2,408;0,667;-34,016;1,766;9,522;5,245;36,298;4,905;-3,165;-2,783;0,000;38,100;39,100;9,624;1,617;4,857;3,590;4,479;3,452;-3,180;26,367;0,000;263,540;Inf;270,000;270,000;4,180;2,877;6,130;24,053
11778,500;2,408;0,667;-34,016;1,766;9,522;5,188;36,307;4,941;-3,143;-2,774;0,000;38,087;39,115;9,624;1,617;4,804;3,213;4,455;3,162;-3,186;26,388;0,000;263,640;Inf;270,000;270,000;4,095;2,869;6,171;23,981
11779,000;2,408;0,667;-34,016;1,766;9,522;5,188;36,307;4,941;-3,143;-2,774;0,000;38,100;39,100;9,624;1,617;4,532;3,013;4,078;2,725;-3,186;26,388;0,000;263,640;Inf;270,000;270,000;3,909;2,861;6,242;23,976
11779,500;2,408;0,667;-34,016;1,766;9,522;5,188;36,307;4,941;-3,143;-2,774;0,000;38,100;39,100;9,624;1,617;4,270;3,071;3,957;2,831;-3,186;26,388;0,000;263,740;Inf;270,000;270,000;3,587;2,854;6,223;23,951
11780,000;2,757;0,634;-35,209;1,750;9,579;5,188;36,307;4,941;-3,143;-2,774;0,000;38,100;39,100;9,487;1,656;4,716;3,949;4,533;3,854;-3,186;26,388;0,000;263,740;Inf;270,000;270,000;3,532;2,847;6,189;23,950
11780,500;2,757;0,634;-35,209;1,750;9,579;5,188;36,307;4,941;-3,143;-2,774;0,000;38,100;39,100;9,487;1,656;4,770;3,692;4,481;3,609;-3,186;26,388;0,000;263,640;Inf;270,000;270,000;4,263;2,845;6,227;23,944
11781,000;2,757;0,634;-35,209;1,750;9,579;5,188;36,307;4,941;-3,143;-2,774;0,000;38,100;39,100;9,487;1,656;4,689;3,346;4,292;3,219;-3,186;26,388;0,000;263,640;Inf;270,000;270,000;4,138;2,844;6,301;23,949
11781,500;2,757;0,634;-35,209;1,750;9,579;5,188;36,307;4,941;-3,143;-2,774;0,000;38,100;39,100;9,487;1,656;4,507;3,336;3,812;3,069;-3,186;26,388;0,000;263,540;Inf;270,000;270,000;3,886;2,842;6,357;23,927
11782,000;2,757;0,634;-35,209;1,750;9,579;5,225;36,361;4,935;-3,124;-2,781;0,000;38,098;39,093;9,487;1,656;4,367;3,314;3,842;3,175;-3,169;26,375;0,000;263,540;Inf;270,000;270,000;3,681;2,841;6,367;23,842
11782,500;2,757;0,634;-35,209;1,750;9,579;5,225;36,361;4,935;-3,124;-2,781;0,000;38,100;39,100;9,487;1,656;4,550;3,293;4,063;3,272;-3,169;26,375;0,000;263,640;Inf;270,000;270,000;3,674;2,840;6,258;23,705
11783,000;3,361;0,771;-35,209;1,755;9,509;5,225;36,361;4,935;-3,124;-2,781;0,000;38,100;39,100;9,484;1,743;4,603;3,448;4,230;3,448;-3,169;26,375;0,000;263,640;Inf;270,000;270,000;3,795;2,838;6,268;23,597
11783,500;3,361;0,771;-35,209;1,755;9,509;5,225;36,361;4,935;-3,124;-2,781;0,000;38,100;39,100;9,484;1,743;4,495;3,307;4,249;3,183;-3,169;26,375;0,000;263,240;Inf;270,000;270,000;3,932;2,847;6,286;23,555
11784,000;3,361;0,771;-35,209;1,755;9,509;5,225;36,361;4,935;-3,124;-2,781;0,000;38,100;39,100;9,484;1,743;4,480;3,319;4,193;3,113;-3,169;26,375;0,000;263,240;Inf;270,000;270,000;3,809;2,855;6,276;23,507
11784,500;3,361;0,771;-35,209;1,755;9,509;5,225;36,361;4,935;-3,124;-2,781;0,000;38,100;39,100;9,484;1,743;4,502;3,347;4,146;3,272;-3,169;26,375;0,000;263,340;Inf;270,000;270,000;3,776;2,863;6,255;23,392
11785,000;3,361;0,771;-35,209;1,755;9,509;5,225;36,365;4,912;-3,176;-2,781;0,000;38,112;39,133;9,484;1,743;4,744;3,605;4,400;3,800;-3,188;26,373;0,000;263,340;Inf;270,000;270,000;3,817;2,872;6,227;23,372
11785,500;3,361;0,771;-35,209;1,755;9,509;5,225;36,365;4,912;-3,176;-2,781;0,000;38,100;39,100;9,484;1,743;4,817;3,681;4,532;3,687;-3,188;26,373;0,000;263,740;Inf;270,000;270,000;4,137;2,880;6,212;23,374
11786,000;3,361;0,771;-35,209;1,755;9,509;5,225;36,365;4,912;-3,176;-2,781;0,000;38,100;39,100;9,484;1,743;4,723;3,252;4,439;3,182;-3,188;26,373;0,000;263,740;Inf;270,000;270,000;4,179;2,888;6,293;23,379
11786,500;2,765;0,647;-35,209;1,671;9,596;5,225;36,365;4,912;-3,176;-2,781;0,000;38,100;39,100;9,530;1,686;4,622;3,025;4,311;2,927;-3,188;26,373;0,000;263,740;Inf;270,000;270,000;3,899;2,895;6,290;23,382
11787,000;2,765;0,647;-35,209;1,671;9,596;5,225;36,365;4,912;-3,176;-2,781;0,000;38,100;39,100;9,530;1,686;4,734;3,609;4,460;3,575;-3,188;26,373;0,000;263,740;Inf;270,000;270,000;3,721;2,893;6,230;23,395
11787,500;2,765;0,647;-35,209;1,671;9,596;5,225;36,365;4,912;-3,176;-2,781;0,000;38,100;39,100;9,530;1,686;4,948;3,809;4,648;4,014;-3,188;26,373;0,000;263,640;Inf;270,000;270,000;4,094;2,891;6,209;23,421
11788,000;2,765;0,647;-35,209;1,671;9,596;5,225;36,365;4,912;-3,176;-2,781;0,000;38,100;39,100;9,530;1,686;4,974;3,538;4,544;3,542;-3,188;26,373;0,000;263,640;Inf;270,000;270,000;4,355;2,889;6,264;23,359
11788,500;2,765;0,647;-35,209;1,671;9,596;5,240;36,295;4,927;-3,155;-2,785;0,000;38,126;39,119;9,530;1,686;4,824;3,128;4,426;3,011;-3,193;26,378;0,000;263,340;Inf;270,000;270,000;4,149;2,887;6,305;23,332
11789,000;2,765;0,647;-35,209;1,671;9,596;5,240;36,295;4,927;-3,155;-2,785;0,000;38,100;39,100;9,530;1,686;4,643;3,177;4,112;3,200;-3,193;26,378;0,000;263,340;Inf;270,000;270,000;3,847;2,885;6,346;23,368
11789,500;3,245;0,852;-33,430;1,729;9,427;5,240;36,295;4,927;-3,155;-2,785;0,000;38,100;39,100;9,805;1,665;4,662;3,692;4,294;3,642;-3,193;26,378;0,000;263,440;Inf;270,000;270,000;3,783;2,883;6,242;23,348
11790,000;3,245;0,852;-33,430;1,729;9,427;5,240;36,295;4,927;-3,155;-2,785;0,000;38,100;39,100;9,805;1,665;4,901;3,583;4,497;3,677;-3,193;26,378;0,000;263,440;Inf;270,000;270,000;4,073;2,889;6,241;23,424
11790,500;3,245;0,852;-33,430;1,729;9,427;5,240;36,295;4,927;-3,155;-2,785;0,000;38,100;39,100;9,805;1,665;4,870;3,260;4,455;3,289;-3,193;26,378;0,000;263,540;Inf;270,000;270,000;4,165;2,895;6,293;23,489
11791,000;3,245;0,852;-33,430;1,729;9,427;5,240;36,295;4,927;-3,155;-2,785;0,000;38,100;39,100;9,805;1,665;4,670;3,123;4,201;2,969;-3,193;26,378;0,000;263,540;Inf;270,000;270,000;3,969;2,901;6,318;23,555
11791,500;3,245;0,852;-33,430;1,729;9,427;5,245;36,369;4,937;-3,153;-2,781;0,000;38,137;39,200;9,805;1,665;4,404;3,400;4,105;3,247;-3,190;26,369;0,000;263,240;Inf;270,000;270,000;3,741;2,906;6,332;23,605
11792,000;3,245;0,852;-33,430;1,729;9,427;5,245;36,369;4,937;-3,153;-2,781;0,000;38,100;39,200;9,805;1,665;4,592;3,607;4,301;3,400;-3,190;26,369;0,000;263,240;Inf;270,000;270,000;3,789;2,912;6,263;23,617
11792,500;3,245;0,852;-33,430;1,729;9,427;5,245;36,369;4,937;-3,153;-2,781;0,000;38,100;39,200;9,805;1,665;4,788;3,537;4,408;3,546;-3,190;26,369;0,000;263,140;Inf;270,000;270,000;3,975;2,917;6,292;23,597
11793,000;2,899;0,778;-33,729;1,760;9,435;5,245;36,369;4,937;-3,153;-2,781;0,000;38,100;39,200;9,728;1,621;4,821;3,438;4,376;3,362;-3,190;26,369;0,000;263,140;Inf;270,000;270,000;4,070;2,923;6,352;23,586
11793,500;2,899;0,778;-33,729;1,760;9,435;5,245;36,369;4,937;-3,153;-2,781;0,000;38,100;39,200;9,728;1,621;4,686;3,261;4,272;3,052;-3,190;26,369;0,000;263,440;Inf;270,000;270,000;3,999;2,922;6,346;23,567
11794,000;2,899;0,778;-33,729;1,760;9,435;5,245;36,369;4,937;-3,153;-2,781;0,000;38,100;39,200;9,728;1,621;4,486;3,069;4,195;3,013;-3,190;26,369;0,000;263,440;Inf;270,000;270,000;3,818;2,922;6,333;23,604
11794,500;2,899;0,778;-33,729;1,760;9,435;5,245;36,369;4,937;-3,153;-2,781;0,000;38,100;39,200;9,728;1,621;4,671;3,253;4,321;3,372;-3,190;26,369;0,000;263,840;Inf;270,000;270,000;3,691;2,921;6,277;23,584
11795,000;2,899;0,778;-33,729;1,760;9,435;5,244;36,392;4,939;-3,169;-2,792;0,000;38,143;39,163;9,728;1,621;4,734;3,648;4,508;3,595;-3,195;26,371;0,000;263,840;Inf;270,000;270,000;3,904;2,921;6,220;23,592
11795,500;2,899;0,778;-33,729;1,760;9,435;5,244;36,392;4,939;-3,169;-2,792;0,000;38,100;39,200;9,728;1,621;4,957;3,637;4,610;3,623;-3,195;26,371;0,000;263,540;Inf;270,000;270,000;4,121;2,921;6,197;23,553
11796,000;3,249;0,756;-35,209;1,692;9,568;5,244;36,392;4,939;-3,169;-2,792;0,000;38,100;39,200;9,497;1,665;4,954;3,394;4,443;3,371;-3,195;26,371;0,000;263,540;Inf;270,000;270,000;4,207;2,920;6,223;23,613
11796,500;3,249;0,756;-35,209;1,692;9,568;5,244;36,392;4,939;-3,169;-2,792;0,000;38,100;39,200;9,497;1,665;4,819;3,075;4,434;3,015;-3,195;26,371;0,000;263,740;Inf;270,000;270,000;4,040;2,926;6,225;23,708
11797,000;3,249;0,756;-35,209;1,692;9,568;5,244;36,392;4,939;-3,169;-2,792;0,000;38,100;39,200;9,497;1,665;4,653;3,023;4,360;3,051;-3,195;26,371;0,000;263,740;Inf;270,000;270,000;3,836;2,931;6,156;23,812
11797,500;3,249;0,756;-35,209;1,692;9,568;5,244;36,392;4,939;-3,169;-2,792;0,000;38,100;39,200;9,497;1,665;5,054;3,746;4,720;3,815;-3,195;26,371;0,000;263,740;Inf;270,000;270,000;3,772;2,936;6,093;23,893
11798,000;3,249;0,756;-35,209;1,692;9,568;5,243;36,350;4,909;-3,172;-2,785;0,000;38,154;39,135;9,497;1,665;5,197;3,586;4,719;3,725;-3,194;26,368;0,000;263,740;Inf;270,000;270,000;4,334;2,941;6,130;23,974
11798,500;3,249;0,756;-35,209;1,692;9,568;5,243;36,350;4,909;-3,172;-2,785;0,000;38,200;39,100;9,497;1,665;5,050;3,334;4,488;3,276;-3,194;26,368;0,000;263,540;Inf;270,000;270,000;4,306;2,946;6,166;24,101
11799,000;3,249;0,756;-35,209;1,692;9,568;5,243;36,350;4,909;-3,172;-2,785;0,000;38,200;39,100;9,497;1,665;4,872;3,065;4,417;3,017;-3,194;26,368;0,000;263,540;Inf;270,000;270,000;4,037;2,951;6,218;24,165
11799,500;2,362;0,658;-33,917;1,747;9,496;5,243;36,350;4,909;-3,172;-2,785;0,000;38,200;39,100;9,602;1,649;4,595;3,227;4,148;3,189;-3,194;26,368;0,000;263,540;Inf;270,000;270,000;3,843;2,956;6,245;24,262
11800,000;2,362;0,658;-33,917;1,747;9,496;5,243;36,350;4,909;-3,172;-2,785;0,000;38,200;39,100;9,602;1,649;4,651;3,445;4,371;3,390;-3,194;26,368;0,000;263,540;Inf;270,000;270,000;3,790;2,947;6,173;24,304
11800,500;2,362;0,658;-33,917;1,747;9,496;5,243;36,350;4,909;-3,172;-2,785;0,000;38,200;39,100;9,602;1,649;4,771;3,525;4,484;3,442;-3,194;26,368;0,000;263,640;Inf;270,000;270,000;3,964;2,937;6,189;24,257
11801,000;2,362;0,658;-33,917;1,747;9,496;5,243;36,350;4,909;-3,172;-2,785;0,000;38,200;39,100;9,602;1,649;4,873;3,244;4,503;3,069;-3,194;26,368;0,000;263,640;Inf;270,000;270,000;4,056;2,928;6,220;24,203
11801,500;2,362;0,658;-33,917;1,747;9,496;5,214;36,350;4,960;-3,173;-2,785;0,000;38,174;39,175;9,602;1,649;4,725;3,128;4,400;2,983;-3,189;26,361;0,000;263,640;Inf;270,000;270,000;3,922;2,918;6,233;24,131
11802,000;2,362;0,658;-33,917;1,747;9,496;5,214;36,350;4,960;-3,173;-2,785;0,000;38,200;39,200;9,602;1,649;4,581;3,046;4,248;3,087;-3,189;26,361;0,000;263,640;Inf;270,000;270,000;3,809;2,909;6,237;24,112
11802,500;3,071;0,728;-35,209;1,734;9,543;5,214;36,350;4,960;-3,173;-2,785;0,000;38,200;39,200;9,507;1,651;4,725;3,477;4,461;3,554;-3,189;26,361;0,000;263,340;Inf;270,000;270,000;3,740;2,900;6,202;24,109
11803,000;3,071;0,728;-35,209;1,734;9,543;5,214;36,350;4,960;-3,173;-2,785;0,000;38,200;39,200;9,507;1,651;4,855;3,760;4,610;3,752;-3,189;26,361;0,000;263,340;Inf;270,000;270,000;4,054;2,903;6,144;24,125
11803,500;3,071;0,728;-35,209;1,734;9,543;5,214;36,350;4,960;-3,173;-2,785;0,000;38,200;39,200;9,507;1,651;5,064;3,458;4,705;3,542;-3,189;26,361;0,000;263,340;Inf;270,000;270,000;4,244;2,906;6,198;24,196
11804,000;3,071;0,728;-35,209;1,734;9,543;5,214;36,350;4,960;-3,173;-2,785;0,000;38,200;39,200;9,507;1,651;4,938;3,249;4,527;3,197;-3,189;26,361;0,000;263,340;Inf;270,000;270,000;4,192;2,908;6,198;24,189
11804,500;3,071;0,728;-35,209;1,734;9,543;5,239;36,373;4,951;-3,149;-2,790;0,000;38,184;39,185;9,507;1,651;4,801;3,187;4,349;3,249;-3,187;26,369;0,000;263,640;Inf;270,000;270,000;3,977;2,911;6,211;24,204
11805,000;3,071;0,728;-35,209;1,734;9,543;5,239;36,373;4,951;-3,149;-2,790;0,000;38,200;39,200;9,507;1,651;4,763;3,447;4,432;3,503;-3,187;26,369;0,000;263,640;Inf;270,000;270,000;3,896;2,914;6,218;24,230
11805,500;2,938;0,720;-35,198;1,695;9,645;5,239;36,373;4,951;-3,149;-2,790;0,000;38,200;39,200;9,539;1,659;4,816;3,694;4,569;3,501;-3,187;26,369;0,000;263,640;Inf;270,000;270,000;4,036;2,916;6,232;24,253
11806,000;2,938;0,720;-35,198;1,695;9,645;5,239;36,373;4,951;-3,149;-2,790;0,000;38,200;39,200;9,539;1,659;4,785;3,661;4,419;3,440;-3,187;26,369;0,000;263,640;Inf;270,000;270,000;4,145;2,917;6,280;24,270
11806,500;2,938;0,720;-35,198;1,695;9,645;5,239;36,373;4,951;-3,149;-2,790;0,000;38,200;39,200;9,539;1,659;4,745;3,467;4,398;3,307;-3,187;26,369;0,000;264,040;Inf;270,000;270,000;4,076;2,917;6,313;24,270
11807,000;2,938;0,720;-35,198;1,695;9,645;5,239;36,373;4,951;-3,149;-2,790;0,000;38,200;39,200;9,539;1,659;4,716;3,305;4,382;3,145;-3,187;26,369;0,000;264,040;Inf;270,000;270,000;3,979;2,917;6,325;24,273
11807,500;2,938;0,720;-35,198;1,695;9,645;5,239;36,373;4,951;-3,149;-2,790;0,000;38,200;39,200;9,539;1,659;4,546;3,214;4,259;3,033;-3,187;26,369;0,000;264,040;Inf;270,000;270,000;3,887;2,918;6,293;24,370
11808,000;2,938;0,720;-35,198;1,695;9,645;5,231;36,398;4,950;-3,144;-2,781;0,000;38,198;39,179;9,539;1,659;4,886;3,734;4,553;3,814;-3,187;26,370;0,000;264,040;Inf;270,000;270,000;3,763;2,918;6,275;24,340
11808,500;2,938;0,720;-35,198;1,695;9,645;5,231;36,398;4,950;-3,144;-2,781;0,000;38,200;39,200;9,539;1,659;4,969;3,784;4,683;3,692;-3,187;26,370;0,000;263,740;Inf;270,000;270,000;4,247;2,918;6,296;24,348
11809,000;2,667;0,681;-34,761;1,655;9,485;5,231;36,398;4,950;-3,144;-2,781;0,000;38,200;39,200;9,677;1,764;4,877;3,514;4,565;3,412;-3,187;26,370;0,000;263,740;Inf;270,000;270,000;4,282;2,919;6,332;24,347
11809,500;2,667;0,681;-34,761;1,655;9,485;5,231;36,398;4,950;-3,144;-2,781;0,000;38,200;39,200;9,677;1,764;4,678;3,378;4,122;3,153;-3,187;26,370;0,000;263,740;Inf;270,000;270,000;4,092;2,915;6,394;24,360
11810,000;2,667;0,681;-34,761;1,655;9,485;5,231;36,398;4,950;-3,144;-2,781;0,000;38,200;39,200;9,677;1,764;4,536;3,365;4,118;3,113;-3,187;26,370;0,000;263,740;Inf;270,000;270,000;3,833;2,910;6,390;24,381
11810,500;2,667;0,681;-34,761;1,655;9,485;5,231;36,398;4,950;-3,144;-2,781;0,000;38,200;39,200;9,677;1,764;4,703;3,419;4,307;3,388;-3,187;26,370;0,000;263,940;Inf;270,000;270,000;3,783;2,906;6,337;24,386
11811,000;2,667;0,681;-34,761;1,655;9,485;5,214;36,411;4,917;-3,167;-2,783;0,000;38,205;39,171;9,677;1,764;4,790;3,708;4,482;3,794;-3,193;26,364;0,000;263,940;Inf;270,000;270,000;3,954;2,903;6,357;24,406
11811,500;2,667;0,681;-34,761;1,655;9,485;5,214;36,411;4,917;-3,167;-2,783;0,000;38,200;39,200;9,677;1,764;4,793;3,523;4,458;3,397;-3,193;26,364;0,000;263,740;Inf;270,000;270,000;4,194;2,899;6,382;24,408
11812,000;2,812;0,745;-34,465;1,695;9,504;5,214;36,411;4,917;-3,167;-2,783;0,000;38,200;39,200;9,642;1,788;4,622;3,390;4,099;3,136;-3,193;26,364;0,000;263,740;Inf;270,000;270,000;4,043;2,895;6,429;24,423
11812,500;2,812;0,745;-34,465;1,695;9,504;5,214;36,411;4,917;-3,167;-2,783;0,000;38,200;39,200;9,642;1,788;4,607;3,420;4,183;3,281;-3,193;26,364;0,000;263,640;Inf;270,000;270,000;3,812;2,894;6,392;24,381
11813,000;2,812;0,745;-34,465;1,695;9,504;5,214;36,411;4,917;-3,167;-2,783;0,000;38,200;39,200;9,642;1,788;4,773;3,519;4,360;3,613;-3,193;26,364;0,000;263,640;Inf;270,000;270,000;3,873;2,892;6,366;24,316
11813,500;2,812;0,745;-34,465;1,695;9,504;5,214;36,411;4,917;-3,167;-2,783;0,000;38,200;39,200;9,642;1,788;4,864;3,669;4,485;3,766;-3,193;26,364;0,000;263,440;Inf;270,000;270,000;4,066;2,891;6,373;24,255
11814,000;2,812;0,745;-34,465;1,695;9,504;5,214;36,411;4,917;-3,167;-2,783;0,000;38,200;39,200;9,642;1,788;4,838;3,604;4,501;3,544;-3,193;26,364;0,000;263,440;Inf;270,000;270,000;4,196;2,890;6,425;24,184
11814,500;2,812;0,745;-34,465;1,695;9,504;5,227;36,371;4,947;-3,171;-2,781;0,000;38,221;39,227;9,642;1,788;4,771;3,344;4,430;3,240;-3,193;26,371;0,000;263,540;Inf;270,000;270,000;4,122;2,888;6,439;24,178
11815,000;2,812;0,745;-34,465;1,695;9,504;5,227;36,371;4,947;-3,171;-2,781;0,000;38,200;39,200;9,642;1,788;4,636;3,568;4,345;3,331;-3,193;26,371;0,000;263,540;Inf;270,000;270,000;3,947;2,887;6,406;24,180
11815,500;3,099;0,696;-35,209;1,672;9,571;5,227;36,371;4,947;-3,171;-2,781;0,000;38,200;39,200;9,551;1,709;4,826;3,662;4,488;3,689;-3,193;26,371;0,000;263,340;Inf;270,000;270,000;3,970;2,886;6,371;24,151
11816,000;3,099;0,696;-35,209;1,672;9,571;5,227;36,371;4,947;-3,171;-2,781;0,000;38,200;39,200;9,551;1,709;4,984;3,647;4,526;3,762;-3,193;26,371;0,000;263,340;Inf;270,000;270,000;4,166;2,889;6,408;24,149
11816,500;3,099;0,696;-35,209;1,672;9,571;5,227;36,371;4,947;-3,171;-2,781;0,000;38,200;39,200;9,551;1,709;4,905;3,537;4,486;3,550;-3,193;26,371;0,000;263,540;Inf;270,000;270,000;4,230;2,893;6,452;24,143
11817,000;3,099;0,696;-35,209;1,672;9,571;5,227;36,371;4,947;-3,171;-2,781;0,000;38,200;39,200;9,551;1,709;4,780;3,441;4,395;3,256;-3,193;26,371;0,000;263,540;Inf;270,000;270,000;4,119;2,896;6,472;24,171
11817,500;3,099;0,696;-35,209;1,672;9,571;5,233;36,385;4,947;-3,163;-2,798;0,000;38,213;39,158;9,551;1,709;4,768;3,469;4,366;3,370;-3,205;26,370;0,000;262,940;Inf;270,000;270,000;3,968;2,899;6,407;24,159
11818,000;3,099;0,696;-35,209;1,672;9,571;5,233;36,385;4,947;-3,163;-2,798;0,000;38,200;39,200;9,551;1,709;4,976;3,645;4,503;3,816;-3,205;26,370;0,000;262,940;Inf;270,000;270,000;3,993;2,903;6,448;24,124
11818,500;2,974;0,754;-34,467;1,686;9,503;5,233;36,385;4,947;-3,163;-2,798;0,000;38,200;39,200;9,645;1,721;4,932;3,780;4,607;3,756;-3,205;26,370;0,000;263,240;Inf;270,000;270,000;4,235;2,906;6,461;24,078
11819,000;2,974;0,754;-34,467;1,686;9,503;5,233;36,385;4,947;-3,163;-2,798;0,000;38,200;39,200;9,645;1,721;4,891;3,525;4,513;3,380;-3,205;26,370;0,000;263,240;Inf;270,000;270,000;4,269;2,907;6,488;24,006
11819,500;2,974;0,754;-34,467;1,686;9,503;5,233;36,385;4,947;-3,163;-2,798;0,000;38,200;39,200;9,645;1,721;4,822;3,492;4,531;3,318;-3,205;26,370;0,000;263,140;Inf;270,000;270,000;4,078;2,908;6,506;23,927
11820,000;2,974;0,754;-34,467;1,686;9,503;5,233;36,385;4,947;-3,163;-2,798;0,000;38,200;39,200;9,645;1,721;4,814;3,752;4,522;3,616;-3,205;26,370;0,000;263,140;Inf;270,000;270,000;4,041;2,909;6,468;23,839
11820,500;2,974;0,754;-34,467;1,686;9,503;5,233;36,385;4,947;-3,163;-2,798;0,000;38,200;39,200;9,645;1,721;5,081;3,776;4,678;3,992;-3,205;26,370;0,000;263,140;Inf;270,000;270,000;4,176;2,910;6,460;23,793
11821,000;2,974;0,754;-34,467;1,686;9,503;5,235;36,375;4,911;-3,153;-2,802;0,000;38,218;39,192;9,645;1,721;5,245;3,777;4,734;3,952;-3,210;26,365;0,000;263,140;Inf;270,000;270,000;4,382;2,911;6,523;23,698
11821,500;2,974;0,754;-34,467;1,686;9,503;5,235;36,375;4,911;-3,153;-2,802;0,000;38,200;39,200;9,645;1,721;5,135;3,609;4,639;3,575;-3,210;26,365;0,000;263,240;Inf;270,000;270,000;4,427;2,912;6,569;23,647
11822,000;1,884;0,502;-34,170;1,654;9,467;5,235;36,375;4,911;-3,153;-2,802;0,000;38,200;39,200;9,643;1,707;4,945;3,465;4,527;3,329;-3,210;26,365;0,000;263,240;Inf;270,000;270,000;4,239;2,913;6,585;23,717
11822,500;1,884;0,502;-34,170;1,654;9,467;5,235;36,375;4,911;-3,153;-2,802;0,000;38,200;39,200;9,643;1,707;5,039;3,940;4,774;3,852;-3,210;26,365;0,000;263,240;Inf;270,000;270,000;4,066;2,897;6,527;23,711
11823,000;1,884;0,502;-34,170;1,654;9,467;5,235;36,375;4,911;-3,153;-2,802;0,000;38,200;39,200;9,643;1,707;5,267;3,914;4,891;3,970;-3,210;26,365;0,000;263,240;Inf;270,000;270,000;4,401;2,880;6,509;23,664
11823,500;1,884;0,502;-34,170;1,654;9,467;5,235;36,375;4,911;-3,153;-2,802;0,000;38,200;39,200;9,643;1,707;5,267;3,828;4,781;3,818;-3,210;26,365;0,000;263,040;Inf;270,000;270,000;4,510;2,864;6,571;23,676
11824,000;1,884;0,502;-34,170;1,654;9,467;5,182;36,340;4,921;-3,140;-2,800;0,000;38,221;39,206;9,643;1,707;5,109;3,606;4,609;3,442;-3,216;26,358;0,000;263,040;Inf;270,000;270,000;4,423;2,848;6,613;23,699
11824,500;1,884;0,502;-34,170;1,654;9,467;5,182;36,340;4,921;-3,140;-2,800;0,000;38,200;39,200;9,643;1,707;4,991;3,477;4,513;3,254;-3,216;26,358;0,000;263,340;Inf;270,000;270,000;4,192;2,832;6,678;23,719
11825,000;2,428;0,655;-33,301;1,754;9,531;5,182;36,340;4,921;-3,140;-2,800;0,000;38,200;39,200;9,618;1,629;4,758;3,537;4,303;3,510;-3,216;26,358;0,000;263,340;Inf;270,000;270,000;4,059;2,816;6,602;23,729
11825,500;2,428;0,655;-33,301;1,754;9,531;5,182;36,340;4,921;-3,140;-2,800;0,000;38,200;39,200;9,618;1,629;4,914;4,101;4,588;3,977;-3,216;26,358;0,000;263,340;Inf;270,000;270,000;4,027;2,810;6,585;23,728
11826,000;2,428;0,655;-33,301;1,754;9,531;5,182;36,340;4,921;-3,140;-2,800;0,000;38,200;39,200;9,618;1,629;5,271;3,832;4,740;3,659;-3,216;26,358;0,000;263,340;Inf;270,000;270,000;4,395;2,804;6,629;23,699
11826,500;2,428;0,655;-33,301;1,754;9,531;5,182;36,340;4,921;-3,140;-2,800;0,000;38,200;39,200;9,618;1,629;5,012;3,610;4,658;3,443;-3,216;26,358;0,000;262,840;Inf;270,000;270,000;4,375;2,797;6,658;23,678
11827,000;2,428;0,655;-33,301;1,754;9,531;5,200;36,385;4,949;-3,140;-2,804;0,000;38,222;39,196;9,618;1,629;4,829;3,504;4,283;3,467;-3,215;26,363;0,000;262,840;Inf;270,000;270,000;4,181;2,791;6,701;23,659
11827,500;2,428;0,655;-33,301;1,754;9,531;5,200;36,385;4,949;-3,140;-2,804;0,000;38,200;39,200;9,618;1,629;4,818;3,862;4,438;3,843;-3,215;26,363;0,000;263,340;Inf;270,000;270,000;4,021;2,785;6,703;23,660
11828,000;2,428;0,655;-33,301;1,754;9,531;5,200;36,385;4,949;-3,140;-2,804;0,000;38,200;39,200;9,618;1,629;5,033;4,161;4,697;4,048;-3,215;26,363;0,000;263,340;Inf;270,000;270,000;4,240;2,780;6,628;23,650
11828,500;3,315;0,781;-35,209;1,703;9,574;5,200;36,385;4,949;-3,140;-2,804;0,000;38,200;39,200;9,524;1,558;5,309;4,010;4,826;3,983;-3,215;26,363;0,000;262,940;Inf;270,000;270,000;4,485;2,774;6,661;23,634
11829,000;3,315;0,781;-35,209;1,703;9,574;5,200;36,385;4,949;-3,140;-2,804;0,000;38,200;39,200;9,524;1,558;5,246;3,759;4,774;3,636;-3,215;26,363;0,000;262,940;Inf;270,000;270,000;4,532;2,783;6,698;23,631
11829,500;3,315;0,781;-35,209;1,703;9,574;5,200;36,385;4,949;-3,140;-2,804;0,000;38,200;39,200;9,524;1,558;5,042;3,677;4,622;3,726;-3,215;26,363;0,000;263,240;Inf;270,000;270,000;4,353;2,791;6,711;23,584
11830,000;3,315;0,781;-35,209;1,703;9,574;5,200;36,385;4,949;-3,140;-2,804;0,000;38,200;39,200;9,524;1,558;5,160;4,196;4,856;4,207;-3,215;26,363;0,000;263,240;Inf;270,000;270,000;4,267;2,800;6,668;23,584
11830,500;3,315;0,781;-35,209;1,703;9,574;5,214;36,384;4,921;-3,154;-2,802;0,000;38,240;39,171;9,524;1,558;5,451;4,342;5,082;4,400;-3,199;26,373;0,000;263,340;Inf;270,000;270,000;4,605;2,808;6,687;23,616
11831,000;3,315;0,781;-35,209;1,703;9,574;5,214;36,384;4,921;-3,154;-2,802;0,000;38,200;39,200;9,524;1,558;5,617;4,109;5,099;4,065;-3,199;26,373;0,000;263,340;Inf;270,000;270,000;4,819;2,817;6,710;23,756
11831,500;2,607;0,596;-35,209;1,695;9,562;5,214;36,384;4,921;-3,154;-2,802;0,000;38,200;39,200;9,476;1,655;5,306;3,862;4,835;3,725;-3,199;26,373;0,000;263,640;Inf;270,000;270,000;4,722;2,825;6,846;23,756
11832,000;2,607;0,596;-35,209;1,695;9,562;5,214;36,384;4,921;-3,154;-2,802;0,000;38,200;39,200;9,476;1,655;5,103;3,683;4,731;3,490;-3,199;26,373;0,000;263,640;Inf;270,000;270,000;4,432;2,821;6,818;23,734
11832,500;2,607;0,596;-35,209;1,695;9,562;5,214;36,384;4,921;-3,154;-2,802;0,000;38,200;39,200;9,476;1,655;5,211;3,922;4,864;3,924;-3,199;26,373;0,000;263,540;Inf;270,000;270,000;4,252;2,818;6,774;23,693
11833,000;2,607;0,596;-35,209;1,695;9,562;5,214;36,384;4,921;-3,154;-2,802;0,000;38,200;39,200;9,476;1,655;5,532;4,526;5,202;4,431;-3,199;26,373;0,000;263,540;Inf;270,000;270,000;4,480;2,814;6,818;23,640
11833,500;2,607;0,596;-35,209;1,695;9,562;5,220;36,327;4,902;-3,144;-2,801;0,000;38,224;39,202;9,476;1,655;5,410;4,253;5,106;4,103;-3,193;26,368;0,000;263,840;Inf;270,000;270,000;4,923;2,811;6,912;23,592
11834,000;2,607;0,596;-35,209;1,695;9,562;5,220;36,327;4,902;-3,144;-2,801;0,000;38,200;39,200;9,476;1,655;5,316;3,933;4,957;3,805;-3,193;26,368;0,000;263,840;Inf;270,000;270,000;4,718;2,808;6,961;23,568
11834,500;2,607;0,596;-35,209;1,695;9,562;5,220;36,327;4,902;-3,144;-2,801;0,000;38,200;39,200;9,476;1,655;5,152;3,954;4,759;3,789;-3,193;26,368;0,000;264,140;Inf;270,000;270,000;4,503;2,804;6,985;23,533
11835,000;3,226;0,811;-34,453;1,682;9,533;5,220;36,327;4,902;-3,144;-2,801;0,000;38,200;39,200;9,651;1,584;5,120;4,194;4,837;3,941;-3,193;26,368;0,000;264,140;Inf;270,000;270,000;4,414;2,801;6,944;23,601
11835,500;3,226;0,811;-34,453;1,682;9,533;5,220;36,327;4,902;-3,144;-2,801;0,000;38,200;39,200;9,651;1,584;5,404;4,422;5,099;4,591;-3,193;26,368;0,000;264,640;Inf;270,000;270,000;4,523;2,808;6,947;23,606
11836,000;3,226;0,811;-34,453;1,682;9,533;5,220;36,327;4,902;-3,144;-2,801;0,000;38,200;39,200;9,651;1,584;5,629;4,451;5,284;4,616;-3,193;26,368;0,000;264,640;Inf;270,000;270,000;4,879;2,815;6,987;23,559
11836,500;3,226;0,811;-34,453;1,682;9,533;5,220;36,327;4,902;-3,144;-2,801;0,000;38,200;39,200;9,651;1,584;5,473;3,890;4,950;3,856;-3,193;26,368;0,000;264,440;Inf;270,000;270,000;4,995;2,822;6,993;23,511
11837,000;3,226;0,811;-34,453;1,682;9,533;5,195;36,374;4,924;-3,123;-2,809;0,000;38,226;39,158;9,651;1,584;5,257;4,082;4,884;3,954;-3,200;26,368;0,000;264,440;Inf;270,000;270,000;4,542;2,828;7,041;23,526
11837,500;3,226;0,811;-34,453;1,682;9,533;5,195;36,374;4,924;-3,123;-2,809;0,000;38,200;39,200;9,651;1,584;5,260;4,465;5,000;4,257;-3,200;26,368;0,000;264,540;Inf;270,000;270,000;4,544;2,835;7,045;23,489
11838,000;2,825;0,778;-33,652;1,691;9,443;5,195;36,374;4,924;-3,123;-2,809;0,000;38,200;39,200;9,620;1,624;5,586;4,461;5,198;4,366;-3,200;26,368;0,000;264,540;Inf;270,000;270,000;4,746;2,841;7,044;23,547
11838,500;2,825;0,778;-33,652;1,691;9,443;5,195;36,374;4,924;-3,123;-2,809;0,000;38,200;39,200;9,620;1,624;5,668;4,347;5,199;4,155;-3,200;26,368;0,000;263,940;Inf;270,000;270,000;4,903;2,841;7,070;23,583
11839,000;2,825;0,778;-33,652;1,691;9,443;5,195;36,374;4,924;-3,123;-2,809;0,000;38,200;39,200;9,620;1,624;5,479;4,209;5,084;4,011;-3,200;26,368;0,000;263,940;Inf;270,000;270,000;4,842;2,841;7,146;23,611
11839,500;2,825;0,778;-33,652;1,691;9,443;5,195;36,374;4,924;-3,123;-2,809;0,000;38,200;39,200;9,620;1,624;5,223;3,994;4,905;3,785;-3,200;26,368;0,000;263,840;Inf;270,000;270,000;4,696;2,840;7,153;23,677
11840,000;2,825;0,778;-33,652;1,691;9,443;5,206;36,415;4,938;-3,109;-2,805;0,000;38,230;39,141;9,620;1,624;5,369;4,199;5,003;4,230;-3,197;26,367;0,000;263,840;Inf;270,000;270,000;4,477;2,840;7,128;23,682
11840,500;2,825;0,778;-33,652;1,691;9,443;5,206;36,415;4,938;-3,109;-2,805;0,000;38,200;39,100;9,620;1,624;5,527;4,614;5,219;4,531;-3,197;26,367;0,000;264,340;Inf;270,000;270,000;4,700;2,840;7,117;23,681
11841,000;2,825;0,778;-33,652;1,691;9,443;5,206;36,415;4,938;-3,109;-2,805;0,000;38,200;39,100;9,620;1,624;5,565;4,553;5,261;4,454;-3,197;26,367;0,000;264,340;Inf;270,000;270,000;4,973;2,840;7,145;23,655
11841,500;3,221;0,820;-34,924;1,677;9,557;5,206;36,415;4,938;-3,109;-2,805;0,000;38,200;39,100;9,534;1,601;5,435;4,405;4,896;4,309;-3,197;26,367;0,000;264,040;Inf;270,000;270,000;4,959;2,839;7,215;23,630
11842,000;3,221;0,820;-34,924;1,677;9,557;5,206;36,415;4,938;-3,109;-2,805;0,000;38,200;39,100;9,534;1,601;5,326;4,172;4,728;3,976;-3,197;26,367;0,000;264,040;Inf;270,000;270,000;4,761;2,846;7,202;23,682
11842,500;3,221;0,820;-34,924;1,677;9,557;5,206;36,415;4,938;-3,109;-2,805;0,000;38,200;39,100;9,534;1,601;5,199;4,120;4,643;3,850;-3,197;26,367;0,000;263,940;Inf;270,000;270,000;4,550;2,852;7,167;23,751
11843,000;3,221;0,820;-34,924;1,677;9,557;5,206;36,415;4,938;-3,109;-2,805;0,000;38,200;39,100;9,534;1,601;5,251;4,161;4,786;4,125;-3,197;26,367;0,000;263,940;Inf;270,000;270,000;4,453;2,858;7,133;23,776
11843,500;3,221;0,820;-34,924;1,677;9,557;5,232;36,432;4,923;-3,144;-2,814;0,000;38,223;39,142;9,534;1,601;5,429;4,270;5,012;4,230;-3,200;26,358;0,000;263,740;Inf;270,000;270,000;4,581;2,864;7,112;23,850
11844,000;3,221;0,820;-34,924;1,677;9,557;5,232;36,432;4,923;-3,144;-2,814;0,000;38,200;39,100;9,534;1,601;5,343;4,029;4,869;3,882;-3,200;26,358;0,000;263,740;Inf;270,000;270,000;4,735;2,870;7,152;23,850
11844,500;2,809;0,734;-33,612;1,765;9,497;5,232;36,432;4,923;-3,144;-2,814;0,000;38,200;39,100;9,726;1,644;5,171;3,977;4,844;3,798;-3,200;26,358;0,000;263,840;Inf;270,000;270,000;4,531;2,876;7,131;23,867
11845,000;2,809;0,734;-33,612;1,765;9,497;5,232;36,432;4,923;-3,144;-2,814;0,000;38,200;39,100;9,726;1,644;5,094;4,048;4,708;3,778;-3,200;26,358;0,000;263,840;Inf;270,000;270,000;4,448;2,874;7,124;23,857
11845,500;2,809;0,734;-33,612;1,765;9,497;5,232;36,432;4,923;-3,144;-2,814;0,000;38,200;39,100;9,726;1,644;5,300;4,159;4,856;4,113;-3,200;26,358;0,000;263,540;Inf;270,000;270,000;4,407;2,873;7,065;23,866
11846,000;2,809;0,734;-33,612;1,765;9,497;5,232;36,432;4,923;-3,144;-2,814;0,000;38,200;39,100;9,726;1,644;5,428;4,208;4,972;4,301;-3,200;26,358;0,000;263,540;Inf;270,000;270,000;4,607;2,872;7,055;23,854
11846,500;2,809;0,734;-33,612;1,765;9,497;5,233;36,378;4,941;-3,165;-2,791;0,000;38,223;39,162;9,726;1,644;5,428;4,034;5,018;4,059;-3,201;26,364;0,000;263,940;Inf;270,000;270,000;4,727;2,871;7,069;23,839
11847,000;2,809;0,734;-33,612;1,765;9,497;5,233;36,378;4,941;-3,165;-2,791;0,000;38,200;39,200;9,726;1,644;5,121;3,989;4,710;3,840;-3,201;26,364;0,000;263,940;Inf;270,000;270,000;4,635;2,870;7,076;23,852
11847,500;2,809;0,734;-33,612;1,765;9,497;5,233;36,378;4,941;-3,165;-2,791;0,000;38,200;39,200;9,726;1,644;5,095;4,200;4,752;3,990;-3,201;26,364;0,000;264,740;Inf;270,000;270,000;4,415;2,869;7,046;23,879
11848,000;2,926;0,744;-34,353;1,720;9,546;5,233;36,378;4,941;-3,165;-2,791;0,000;38,200;39,200;9,560;1,622;5,390;4,197;4,955;4,273;-3,201;26,364;0,000;264,740;Inf;270,000;270,000;4,509;2,868;7,003;23,874
11848,500;2,926;0,744;-34,353;1,720;9,546;5,233;36,378;4,941;-3,165;-2,791;0,000;38,200;39,200;9,560;1,622;5,466;4,105;4,993;4,176;-3,201;26,364;0,000;264,340;Inf;270,000;270,000;4,704;2,869;7,005;23,859
11849,000;2,926;0,744;-34,353;1,720;9,546;5,233;36,378;4,941;-3,165;-2,791;0,000;38,200;39,200;9,560;1,622;5,386;3,944;4,930;3,850;-3,201;26,364;0,000;264,340;Inf;270,000;270,000;4,685;2,870;7,058;23,831
11849,500;2,926;0,744;-34,353;1,720;9,546;5,233;36,378;4,941;-3,165;-2,791;0,000;38,200;39,200;9,560;1,622;5,297;3,930;4,811;3,841;-3,201;26,364;0,000;263,240;Inf;270,000;270,000;4,528;2,871;7,080;23,788
11850,000;2,926;0,744;-34,353;1,720;9,546;5,241;36,377;4,963;-3,158;-2,808;0,000;38,211;39,129;9,560;1,622;5,138;4,075;4,695;3,899;-3,217;26,349;0,000;263,240;Inf;270,000;270,000;4,470;2,872;7,094;23,706
11850,500;2,926;0,744;-34,353;1,720;9,546;5,241;36,377;4,963;-3,158;-2,808;0,000;38,200;39,100;9,560;1,622;5,279;4,253;4,830;4,047;-3,217;26,349;0,000;263,440;Inf;270,000;270,000;4,452;2,873;7,109;23,672
11851,000;3,219;0,758;-35,209;1,593;9,583;5,241;36,377;4,963;-3,158;-2,808;0,000;38,200;39,100;9,425;1,716;5,344;4,224;4,818;4,130;-3,217;26,349;0,000;263,440;Inf;270,000;270,000;4,602;2,874;7,102;23,682
11851,500;3,219;0,758;-35,209;1,593;9,583;5,241;36,377;4,963;-3,158;-2,808;0,000;38,200;39,100;9,425;1,716;5,325;4,049;4,811;4,038;-3,217;26,349;0,000;263,640;Inf;270,000;270,000;4,629;2,879;7,151;23,799
11852,000;3,219;0,758;-35,209;1,593;9,583;5,241;36,377;4,963;-3,158;-2,808;0,000;38,200;39,100;9,425;1,716;5,334;3,928;4,754;3,785;-3,217;26,349;0,000;263,640;Inf;270,000;270,000;4,556;2,885;7,123;23,803
11852,500;3,219;0,758;-35,209;1,593;9,583;5,241;36,377;4,963;-3,158;-2,808;0,000;38,200;39,100;9,425;1,716;5,139;3,931;4,573;3,809;-3,217;26,349;0,000;263,840;Inf;270,000;270,000;4,450;2,890;7,165;23,787
11853,000;3,219;0,758;-35,209;1,593;9,583;5,232;36,419;4,954;-3,157;-2,809;0,000;38,210;39,108;9,425;1,716;5,071;4,320;4,718;4,162;-3,208;26,354;0,000;263,840;Inf;270,000;270,000;4,363;2,896;7,105;23,826
11853,500;3,219;0,758;-35,209;1,593;9,583;5,232;36,419;4,954;-3,157;-2,809;0,000;38,200;39,100;9,425;1,716;5,329;4,369;4,892;4,185;-3,208;26,354;0,000;263,840;Inf;270,000;270,000;4,568;2,901;7,111;23,790
11854,000;3,176;0,739;-35,209;1,703;9,531;5,232;36,419;4,954;-3,157;-2,809;0,000;38,200;39,100;9,506;1,667;5,336;4,123;4,845;3,973;-3,208;26,354;0,000;263,840;Inf;270,000;270,000;4,694;2,906;7,159;23,732
11854,500;3,176;0,739;-35,209;1,703;9,531;5,232;36,419;4,954;-3,157;-2,809;0,000;38,200;39,100;9,506;1,667;5,287;3,997;4,837;3,786;-3,208;26,354;0,000;264,440;Inf;270,000;270,000;4,569;2,911;7,196;23,709
11855,000;3,176;0,739;-35,209;1,703;9,531;5,232;36,419;4,954;-3,157;-2,809;0,000;38,200;39,100;9,506;1,667;5,058;4,130;4,616;3,850;-3,208;26,354;0,000;264,440;Inf;270,000;270,000;4,477;2,915;7,218;23,709
11855,500;3,176;0,739;-35,209;1,703;9,531;5,232;36,419;4,954;-3,157;-2,809;0,000;38,200;39,100;9,506;1,667;5,133;4,346;4,604;4,346;-3,208;26,354;0,000;264,340;Inf;270,000;270,000;4,414;2,919;7,227;23,729
11856,000;3,176;0,739;-35,209;1,703;9,531;5,232;36,419;4,954;-3,157;-2,809;0,000;38,200;39,100;9,506;1,667;5,443;4,671;4,982;4,686;-3,208;26,354;0,000;264,340;Inf;270,000;270,000;4,607;2,924;7,189;23,698
11856,500;3,176;0,739;-35,209;1,703;9,531;5,252;36,384;4,951;-3,171;-2,799;0,000;38,209;39,069;9,506;1,667;5,625;4,406;5,160;4,419;-3,215;26,351;0,000;264,140;Inf;270,000;270,000;4,946;2,928;7,238;23,675
11857,000;3,176;0,739;-35,209;1,703;9,531;5,252;36,384;4,951;-3,171;-2,799;0,000;38,200;39,100;9,506;1,667;5,407;4,090;4,881;3,920;-3,215;26,351;0,000;264,140;Inf;270,000;270,000;4,902;2,932;7,314;23,641
11857,500;2,984;0,690;-35,209;1,681;9,487;5,252;36,384;4,951;-3,171;-2,799;0,000;38,200;39,100;9,575;1,824;5,011;4,310;4,391;4,034;-3,215;26,351;0,000;263,940;Inf;270,000;270,000;4,575;2,936;7,356;23,692
11858,000;2,984;0,690;-35,209;1,681;9,487;5,252;36,384;4,951;-3,171;-2,799;0,000;38,200;39,100;9,575;1,824;5,159;4,382;4,532;4,302;-3,215;26,351;0,000;263,940;Inf;270,000;270,000;4,437;2,937;7,313;23,686
11858,500;2,984;0,690;-35,209;1,681;9,487;5,252;36,384;4,951;-3,171;-2,799;0,000;38,200;39,100;9,575;1,824;5,193;4,437;4,706;4,404;-3,215;26,351;0,000;264,440;Inf;270,000;270,000;4,594;2,937;7,337;23,718
11859,000;2,984;0,690;-35,209;1,681;9,487;5,252;36,384;4,951;-3,171;-2,799;0,000;38,200;39,100;9,575;1,824;5,234;4,374;4,585;4,165;-3,215;26,351;0,000;264,440;Inf;270,000;270,000;4,685;2,938;7,359;23,763
11859,500;2,984;0,690;-35,209;1,681;9,487;5,240;36,401;4,964;-3,182;-2,814;0,000;38,202;39,025;9,575;1,824;5,169;4,094;4,517;3,767;-3,215;26,350;0,000;264,340;Inf;270,000;270,000;4,589;2,939;7,368;23,808
11860,000;2,984;0,690;-35,209;1,681;9,487;5,240;36,401;4,964;-3,182;-2,814;0,000;38,200;39,000;9,575;1,824;4,993;4,037;4,350;3,725;-3,215;26,350;0,000;264,340;Inf;270,000;270,000;4,387;2,940;7,392;23,872
11860,500;2,939;0,699;-35,209;1,723;9,547;5,240;36,401;4,964;-3,182;-2,814;0,000;38,200;39,000;9,402;1,673;4,888;4,318;4,334;4,145;-3,215;26,350;0,000;264,540;Inf;270,000;270,000;4,276;2,940;7,314;23,865
11861,000;2,939;0,699;-35,209;1,723;9,547;5,240;36,401;4,964;-3,182;-2,814;0,000;38,200;39,000;9,402;1,673;5,306;4,482;4,680;4,417;-3,215;26,350;0,000;264,540;Inf;270,000;270,000;4,421;2,940;7,356;23,907
11861,500;2,939;0,699;-35,209;1,723;9,547;5,240;36,401;4,964;-3,182;-2,814;0,000;38,200;39,000;9,402;1,673;5,251;4,297;4,555;4,071;-3,215;26,350;0,000;264,140;Inf;270,000;270,000;4,721;2,940;7,366;23,883
11862,000;2,939;0,699;-35,209;1,723;9,547;5,240;36,401;4,964;-3,182;-2,814;0,000;38,200;39,000;9,402;1,673;5,063;4,111;4,427;3,771;-3,215;26,350;0,000;264,140;Inf;270,000;270,000;4,544;2,940;7,430;23,893
11862,500;2,939;0,699;-35,209;1,723;9,547;5,240;36,401;4,964;-3,182;-2,814;0,000;38,200;39,000;9,402;1,673;4,750;4,124;4,037;3,762;-3,215;26,350;0,000;264,240;Inf;270,000;270,000;4,343;2,940;7,482;23,921
11863,000;2,939;0,699;-35,209;1,723;9,547;5,221;36,411;4,947;-3,191;-2,808;0,000;38,187;39,012;9,402;1,673;4,701;4,432;4,190;4,137;-3,213;26,339;0,000;264,240;Inf;270,000;270,000;4,168;2,940;7,450;23,967
11863,500;2,939;0,699;-35,209;1,723;9,547;5,221;36,411;4,947;-3,191;-2,808;0,000;38,200;39,000;9,402;1,673;5,032;4,567;4,514;4,246;-3,213;26,339;0,000;264,240;Inf;270,000;270,000;4,365;2,940;7,404;23,983
11864,000;2,868;0,727;-34,414;1,766;9,486;5,221;36,411;4,947;-3,191;-2,808;0,000;38,200;39,000;9,534;1,597;5,222;4,455;4,615;4,289;-3,213;26,339;0,000;264,240;Inf;270,000;270,000;4,590;2,940;7,413;24,008
11864,500;2,868;0,727;-34,414;1,766;9,486;5,221;36,411;4,947;-3,191;-2,808;0,000;38,200;39,000;9,534;1,597;5,063;4,258;4,420;3,953;-3,213;26,339;0,000;263,840;Inf;270,000;270,000;4,645;2,939;7,441;24,010
11865,000;2,868;0,727;-34,414;1,766;9,486;5,221;36,411;4,947;-3,191;-2,808;0,000;38,200;39,000;9,534;1,597;4,927;4,320;4,214;4,151;-3,213;26,339;0,000;263,840;Inf;270,000;270,000;4,424;2,938;7,504;24,011
11865,500;2,868;0,727;-34,414;1,766;9,486;5,221;36,411;4,947;-3,191;-2,808;0,000;38,200;39,000;9,534;1,597;5,020;4,556;4,452;4,275;-3,213;26,339;0,000;263,540;Inf;270,000;270,000;4,403;2,937;7,461;24,102
11866,000;2,868;0,727;-34,414;1,766;9,486;5,226;36,426;4,910;-3,233;-2,787;0,000;38,182;38,986;9,534;1,597;5,176;4,655;4,669;4,578;-3,207;26,336;0,000;263,540;Inf;270,000;270,000;4,576;2,936;7,394;24,094
11866,500;2,868;0,727;-34,414;1,766;9,486;5,226;36,426;4,910;-3,233;-2,787;0,000;38,200;39,000;9,534;1,597;5,417;4,474;4,752;4,374;-3,207;26,336;0,000;263,740;Inf;270,000;270,000;4,770;2,934;7,417;24,074
11867,000;2,628;0,610;-35,209;1,686;9,529;5,226;36,426;4,910;-3,233;-2,787;0,000;38,200;39,000;9,477;1,804;5,303;4,348;4,616;4,087;-3,207;26,336;0,000;263,740;Inf;270,000;270,000;4,754;2,933;7,492;24,105
11867,500;2,628;0,610;-35,209;1,686;9,529;5,226;36,426;4,910;-3,233;-2,787;0,000;38,200;39,000;9,477;1,804;5,117;4,357;4,388;4,068;-3,207;26,336;0,000;263,540;Inf;270,000;270,000;4,589;2,928;7,516;24,068
11868,000;2,628;0,610;-35,209;1,686;9,529;5,226;36,426;4,910;-3,233;-2,787;0,000;38,200;39,000;9,477;1,804;5,212;4,860;4,670;4,654;-3,207;26,336;0,000;263,540;Inf;270,000;270,000;4,482;2,923;7,467;24,201
11868,500;2,628;0,610;-35,209;1,686;9,529;5,226;36,426;4,910;-3,233;-2,787;0,000;38,200;39,000;9,477;1,804;5,308;4,695;4,755;4,527;-3,207;26,336;0,000;263,040;Inf;270,000;270,000;4,849;2,919;7,491;24,234
11869,000;2,628;0,610;-35,209;1,686;9,529;5,226;36,426;4,910;-3,233;-2,787;0,000;38,200;39,000;9,477;1,804;5,274;4,549;4,664;4,287;-3,207;26,336;0,000;263,040;Inf;270,000;270,000;4,821;2,914;7,522;24,241
11869,500;2,628;0,610;-35,209;1,686;9,529;5,230;36,356;4,936;-3,237;-2,788;0,000;38,174;38,984;9,477;1,804;5,129;4,482;4,404;4,109;-3,201;26,331;0,000;263,440;Inf;270,000;270,000;4,693;2,909;7,599;24,258
11870,000;2,628;0,610;-35,209;1,686;9,529;5,230;36,356;4,936;-3,237;-2,788;0,000;38,200;39,000;9,477;1,804;5,091;4,494;4,524;4,226;-3,201;26,331;0,000;263,440;Inf;270,000;270,000;4,531;2,905;7,605;24,242
11870,500;3,062;0,728;-35,209;1,713;9,522;5,230;36,356;4,936;-3,237;-2,788;0,000;38,200;39,000;9,435;1,766;5,252;4,579;4,635;4,427;-3,201;26,331;0,000;263,140;Inf;270,000;270,000;4,584;2,900;7,586;24,201
11871,000;3,062;0,728;-35,209;1,713;9,522;5,230;36,356;4,936;-3,237;-2,788;0,000;38,200;39,000;9,435;1,766;5,294;4,894;4,813;4,659;-3,201;26,331;0,000;263,140;Inf;270,000;270,000;4,723;2,903;7,592;24,171
11871,500;3,062;0,728;-35,209;1,713;9,522;5,230;36,356;4,936;-3,237;-2,788;0,000;38,200;39,000;9,435;1,766;5,403;4,667;4,757;4,457;-3,201;26,331;0,000;263,340;Inf;270,000;270,000;4,915;2,905;7,613;24,197
11872,000;3,062;0,728;-35,209;1,713;9,522;5,230;36,356;4,936;-3,237;-2,788;0,000;38,200;39,000;9,435;1,766;5,262;4,563;4,530;4,366;-3,201;26,331;0,000;263,340;Inf;270,000;270,000;4,821;2,908;7,706;24,119
11872,500;3,062;0,728;-35,209;1,713;9,522;5,242;36,385;4,949;-3,204;-2,794;0,000;38,151;38,952;9,435;1,766;5,361;4,523;4,704;4,480;-3,208;26,335;0,000;263,340;Inf;270,000;270,000;4,680;2,910;7,685;24,100
11873,000;3,062;0,728;-35,209;1,713;9,522;5,242;36,385;4,949;-3,204;-2,794;0,000;38,200;39,000;9,435;1,766;5,359;4,831;4,761;4,593;-3,208;26,335;0,000;263,340;Inf;270,000;270,000;4,767;2,913;7,688;24,076
11873,500;2,729;0,728;-33,244;1,725;9,434;5,242;36,385;4,949;-3,204;-2,794;0,000;38,200;39,000;9,785;1,631;5,354;4,911;4,813;4,649;-3,208;26,335;0,000;263,840;Inf;270,000;270,000;4,886;2,915;7,671;24,094
11874,000;2,729;0,728;-33,244;1,725;9,434;5,242;36,385;4,949;-3,204;-2,794;0,000;38,200;39,000;9,785;1,631;5,425;4,731;4,766;4,425;-3,208;26,335;0,000;263,840;Inf;270,000;270,000;4,932;2,912;7,750;23,955
11874,500;2,729;0,728;-33,244;1,725;9,434;5,242;36,385;4,949;-3,204;-2,794;0,000;38,200;39,000;9,785;1,631;5,346;4,665;4,651;4,313;-3,208;26,335;0,000;263,640;Inf;270,000;270,000;4,837;2,909;7,807;23,904
11875,000;2,729;0,728;-33,244;1,725;9,434;5,242;36,385;4,949;-3,204;-2,794;0,000;38,200;39,000;9,785;1,631;5,247;4,821;4,501;4,519;-3,208;26,335;0,000;263,640;Inf;270,000;270,000;4,744;2,906;7,820;23,907
11875,500;2,729;0,728;-33,244;1,725;9,434;5,242;36,385;4,949;-3,204;-2,794;0,000;38,200;39,000;9,785;1,631;5,364;5,081;4,698;4,874;-3,208;26,335;0,000;263,640;Inf;270,000;270,000;4,772;2,903;7,851;23,942
11876,000;2,729;0,728;-33,244;1,725;9,434;5,208;36,378;4,939;-3,202;-2,801;0,000;38,140;38,894;9,785;1,631;5,482;5,029;4,932;4,870;-3,213;26,326;0,000;263,640;Inf;270,000;270,000;5,004;2,901;7,851;23,998
11876,500;2,729;0,728;-33,244;1,725;9,434;5,208;36,378;4,939;-3,202;-2,801;0,000;38,100;38,900;9,785;1,631;5,486;4,979;4,837;4,713;-3,213;26,326;0,000;264,040;Inf;270,000;270,000;5,078;2,898;7,905;24,082
11877,000;1,969;0,547;-33,289;1,686;9,469;5,208;36,378;4,939;-3,202;-2,801;0,000;38,100;38,900;9,778;1,615;5,371;4,909;4,584;4,537;-3,213;26,326;0,000;264,040;Inf;270,000;270,000;5,004;2,895;7,980;24,148
11877,500;1,969;0,547;-33,289;1,686;9,469;5,208;36,378;4,939;-3,202;-2,801;0,000;38,100;38,900;9,778;1,615;5,234;4,973;4,529;4,593;-3,213;26,326;0,000;263,640;Inf;270,000;270,000;4,850;2,880;8,066;24,213
11878,000;1,969;0,547;-33,289;1,686;9,469;5,208;36,378;4,939;-3,202;-2,801;0,000;38,100;38,900;9,778;1,615;5,262;5,222;4,590;4,833;-3,213;26,326;0,000;263,640;Inf;270,000;270,000;4,832;2,865;8,074;24,192
11878,500;1,969;0,547;-33,289;1,686;9,469;5,208;36,378;4,939;-3,202;-2,801;0,000;38,100;38,900;9,778;1,615;5,640;5,345;4,939;5,122;-3,213;26,326;0,000;263,840;Inf;270,000;270,000;4,977;2,850;8,123;24,249
11879,000;1,969;0,547;-33,289;1,686;9,469;5,224;36,333;4,926;-3,204;-2,797;0,000;38,133;38,883;9,778;1,615;5,624;5,335;4,790;5,003;-3,205;26,330;0,000;263,840;Inf;270,000;270,000;5,262;2,836;8,198;24,223
11879,500;1,969;0,547;-33,289;1,686;9,469;5,224;36,333;4,926;-3,204;-2,797;0,000;38,100;38,900;9,778;1,615;5,480;5,280;4,564;4,840;-3,205;26,330;0,000;264,240;Inf;270,000;270,000;5,188;2,822;8,294;24,223
11880,000;2,176;0,577;-34,435;1,718;9,425;5,224;36,333;4,926;-3,204;-2,797;0,000;38,100;38,900;9,624;1,677;5,265;5,274;4,373;4,824;-3,205;26,330;0,000;264,240;Inf;270,000;270,000;5,041;2,808;8,371;24,214
11880,500;2,176;0,577;-34,435;1,718;9,425;5,224;36,333;4,926;-3,204;-2,797;0,000;38,100;38,900;9,624;1,677;5,264;5,582;4,553;5,116;-3,205;26,330;0,000;264,040;Inf;270,000;270,000;4,934;2,797;8,421;24,208
11881,000;2,176;0,577;-34,435;1,718;9,425;5,224;36,333;4,926;-3,204;-2,797;0,000;38,100;38,900;9,624;1,677;5,602;5,786;4,972;5,664;-3,205;26,330;0,000;264,040;Inf;270,000;270,000;5,129;2,787;8,406;24,153
11881,500;2,176;0,577;-34,435;1,718;9,425;5,224;36,333;4,926;-3,204;-2,797;0,000;38,100;38,900;9,624;1,677;6,014;5,578;5,200;5,449;-3,205;26,330;0,000;263,840;Inf;270,000;270,000;5,506;2,777;8,508;24,123
11882,000;2,176;0,577;-34,435;1,718;9,425;5,186;36,298;4,930;-3,197;-2,818;0,000;38,118;38,902;9,624;1,677;5,641;5,583;4,704;5,113;-3,220;26,328;0,000;263,840;Inf;270,000;270,000;5,560;2,767;8,632;24,051
11882,500;2,176;0,577;-34,435;1,718;9,425;5,186;36,298;4,930;-3,197;-2,818;0,000;38,100;38,900;9,624;1,677;5,359;5,660;4,382;5,155;-3,220;26,328;0,000;263,740;Inf;270,000;270,000;5,260;2,757;8,730;23,977
11883,000;2,176;0,577;-34,435;1,718;9,425;5,186;36,298;4,930;-3,197;-2,818;0,000;38,100;38,900;9,624;1,677;5,519;5,821;4,638;5,535;-3,220;26,328;0,000;263,740;Inf;270,000;270,000;5,139;2,748;8,751;23,981
11883,500;3,254;0,768;-35,209;1,656;9,552;5,186;36,298;4,930;-3,197;-2,818;0,000;38,100;38,900;9,351;1,672;5,800;6,201;5,128;5,849;-3,220;26,328;0,000;264,040;Inf;270,000;270,000;5,378;2,739;8,733;23,922
11884,000;3,254;0,768;-35,209;1,656;9,552;5,186;36,298;4,930;-3,197;-2,818;0,000;38,100;38,900;9,351;1,672;6,148;5,903;5,393;5,672;-3,220;26,328;0,000;264,040;Inf;270,000;270,000;5,744;2,747;8,755;23,869
11884,500;3,254;0,768;-35,209;1,656;9,552;5,186;36,298;4,930;-3,197;-2,818;0,000;38,100;38,900;9,351;1,672;5,905;5,888;5,014;5,384;-3,220;26,328;0,000;264,140;Inf;270,000;270,000;5,779;2,755;8,975;23,714
11885,000;3,254;0,768;-35,209;1,656;9,552;5,186;36,298;4,930;-3,197;-2,818;0,000;38,100;38,900;9,351;1,672;5,669;5,898;4,670;5,294;-3,220;26,328;0,000;264,140;Inf;270,000;270,000;5,548;2,763;9,051;23,683
11885,500;3,254;0,768;-35,209;1,656;9,552;5,192;36,370;4,946;-3,190;-2,798;0,000;38,111;38,902;9,351;1,672;5,690;6,249;4,829;5,780;-3,207;26,325;0,000;264,040;Inf;270,000;270,000;5,383;2,772;9,067;23,816
11886,000;3,254;0,768;-35,209;1,656;9,552;5,192;36,370;4,946;-3,190;-2,798;0,000;38,100;38,900;9,351;1,672;6,046;6,427;5,312;6,352;-3,207;26,325;0,000;264,040;Inf;270,000;270,000;5,637;2,779;9,014;23,852
11886,500;2,548;0,716;-34,229;1,700;9,457;5,192;36,370;4,946;-3,190;-2,798;0,000;38,100;38,900;9,587;1,654;6,354;5,872;5,622;5,837;-3,207;26,325;0,000;264,140;Inf;270,000;270,000;6,034;2,787;8,905;23,752
11887,000;2,548;0,716;-34,229;1,700;9,457;5,192;36,370;4,946;-3,190;-2,798;0,000;38,100;38,900;9,587;1,654;6,371;5,306;5,546;5,100;-3,207;26,325;0,000;264,140;Inf;270,000;270,000;5,921;2,783;8,860;23,713
11887,500;2,548;0,716;-34,229;1,700;9,457;5,192;36,370;4,946;-3,190;-2,798;0,000;38,100;38,900;9,587;1,654;5,929;5,031;5,256;4,687;-3,207;26,325;0,000;264,240;Inf;270,000;270,000;5,581;2,779;8,826;23,684
11888,000;2,548;0,716;-34,229;1,700;9,457;5,192;36,370;4,946;-3,190;-2,798;0,000;38,100;38,900;9,587;1,654;5,967;5,091;5,412;4,991;-3,207;26,325;0,000;264,240;Inf;270,000;270,000;5,226;2,776;8,565;23,629
11888,500;2,548;0,716;-34,229;1,700;9,457;5,230;36,376;4,931;-3,204;-2,797;0,000;38,093;38,851;9,587;1,654;6,236;5,774;5,766;5,799;-3,209;26,318;0,000;263,740;Inf;270,000;270,000;5,366;2,772;8,511;23,595
11889,000;2,548;0,716;-34,229;1,700;9,457;5,230;36,376;4,931;-3,204;-2,797;0,000;38,100;38,900;9,587;1,654;6,559;5,691;6,075;5,649;-3,209;26,318;0,000;263,740;Inf;270,000;270,000;5,894;2,768;8,489;23,528
11889,500;2,548;0,716;-34,229;1,700;9,457;5,230;36,376;4,931;-3,204;-2,797;0,000;38,100;38,900;9,587;1,654;6,315;5,368;5,507;5,242;-3,209;26,318;0,000;263,740;Inf;270,000;270,000;5,993;2,765;8,527;23,595
11890,000;2,832;0,731;-34,341;1,713;9,540;5,230;36,376;4,931;-3,204;-2,797;0,000;38,100;38,900;9,619;1,606;6,123;5,062;5,487;4,926;-3,209;26,318;0,000;263,740;Inf;270,000;270,000;5,608;2,761;8,528;23,587
11890,500;2,832;0,731;-34,341;1,713;9,540;5,230;36,376;4,931;-3,204;-2,797;0,000;38,100;38,900;9,619;1,606;6,140;5,307;5,647;5,307;-3,209;26,318;0,000;263,740;Inf;270,000;270,000;5,399;2,762;8,438;23,608
11891,000;2,832;0,731;-34,341;1,713;9,540;5,230;36,376;4,931;-3,204;-2,797;0,000;38,100;38,900;9,619;1,606;6,279;5,664;5,837;5,486;-3,209;26,318;0,000;263,740;Inf;270,000;270,000;5,600;2,763;8,369;23,570
11891,500;2,832;0,731;-34,341;1,713;9,540;5,230;36,376;4,931;-3,204;-2,797;0,000;38,100;38,900;9,619;1,606;6,524;5,562;5,963;5,567;-3,209;26,318;0,000;263,840;Inf;270,000;270,000;5,817;2,765;8,346;23,533
11892,000;2,832;0,731;-34,341;1,713;9,540;5,196;36,328;4,952;-3,201;-2,802;0,000;38,092;38,826;9,619;1,606;6,545;5,367;5,901;5,271;-3,199;26,326;0,000;263,840;Inf;270,000;270,000;5,904;2,766;8,386;23,513
11892,500;2,832;0,731;-34,341;1,713;9,540;5,196;36,328;4,952;-3,201;-2,802;0,000;38,100;38,800;9,619;1,606;6,051;5,037;5,581;4,909;-3,199;26,326;0,000;263,540;Inf;270,000;270,000;5,771;2,767;8,404;23,499
11893,000;2,924;0,686;-35,209;1,714;9,558;5,196;36,328;4,952;-3,201;-2,802;0,000;38,100;38,800;9,482;1,650;6,102;5,437;5,744;5,440;-3,199;26,326;0,000;263,540;Inf;270,000;270,000;5,395;2,768;8,342;23,520
11893,500;2,924;0,686;-35,209;1,714;9,558;5,196;36,328;4,952;-3,201;-2,802;0,000;38,100;38,800;9,482;1,650;6,368;5,775;5,949;5,592;-3,199;26,326;0,000;263,640;Inf;270,000;270,000;5,681;2,770;8,289;23,497
11894,000;2,924;0,686;-35,209;1,714;9,558;5,196;36,328;4,952;-3,201;-2,802;0,000;38,100;38,800;9,482;1,650;6,443;5,567;5,942;5,360;-3,199;26,326;0,000;263,640;Inf;270,000;270,000;5,921;2,773;8,321;23,440
