t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11894,500;2,924;0,686;-35,209;1,714;9,558;5,196;36,328;4,952;-3,201;-2,802;0,000;38,100;38,800;9,482;1,650;6,357;5,390;5,824;5,144;-3,199;26,326;0,000;263,340;Inf;270,000;270,000;5,828;2,775;8,360;23,395
11895,000;2,924;0,686;-35,209;1,714;9,558;5,186;36,346;4,927;-3,173;-2,792;0,000;38,080;38,888;9,482;1,650;6,270;5,304;5,754;5,143;-3,197;26,331;0,000;263,340;Inf;270,000;270,000;5,679;2,778;8,398;23,313
11895,500;2,924;0,686;-35,209;1,714;9,558;5,186;36,346;4,927;-3,173;-2,792;0,000;38,100;38,900;9,482;1,650;6,208;5,384;5,679;5,358;-3,197;26,331;0,000;262,840;Inf;270,000;270,000;5,618;2,780;8,339;23,295
11896,000;2,924;0,686;-35,209;1,714;9,558;5,186;36,346;4,927;-3,173;-2,792;0,000;38,100;38,900;9,482;1,650;6,501;5,668;5,978;5,627;-3,197;26,331;0,000;262,840;Inf;270,000;270,000;5,657;2,783;8,325;23,249
11896,500;3,251;0,780;-35,209;1,680;9,602;5,186;36,346;4,927;-3,173;-2,792;0,000;38,100;38,900;9,551;1,598;6,375;5,652;5,876;5,432;-3,197;26,331;0,000;263,440;Inf;270,000;270,000;5,943;2,785;8,367;23,162
11897,000;3,251;0,780;-35,209;1,680;9,602;5,186;36,346;4,927;-3,173;-2,792;0,000;38,100;38,900;9,551;1,598;6,192;5,518;5,646;5,238;-3,197;26,331;0,000;263,440;Inf;270,000;270,000;5,834;2,792;8,431;23,182
11897,500;3,251;0,780;-35,209;1,680;9,602;5,186;36,346;4,927;-3,173;-2,792;0,000;38,100;38,900;9,551;1,598;6,157;5,433;5,683;5,164;-3,197;26,331;0,000;263,540;Inf;270,000;270,000;5,649;2,800;8,467;23,092
11898,000;3,251;0,780;-35,209;1,680;9,602;5,186;36,346;4,927;-3,173;-2,792;0,000;38,100;38,900;9,551;1,598;6,295;5,546;5,709;5,482;-3,197;26,331;0,000;263,540;Inf;270,000;270,000;5,609;2,807;8,441;23,036
11898,500;3,251;0,780;-35,209;1,680;9,602;5,186;36,365;4,914;-3,152;-2,800;0,000;38,064;38,762;9,551;1,598;6,380;5,680;5,792;5,601;-3,197;26,326;0,000;263,940;Inf;270,000;270,000;5,758;2,815;8,470;23,013
11899,000;3,251;0,780;-35,209;1,680;9,602;5,186;36,365;4,914;-3,152;-2,800;0,000;38,100;38,800;9,551;1,598;6,380;5,857;5,949;5,688;-3,197;26,326;0,000;263,940;Inf;270,000;270,000;5,863;2,822;8,496;22,992
11899,500;2,284;0,592;-34,275;1,754;9,516;5,186;36,365;4,914;-3,152;-2,800;0,000;38,100;38,800;9,559;1,469;6,312;5,369;5,848;5,211;-3,197;26,326;0,000;264,040;Inf;270,000;270,000;5,968;2,829;8,532;23,033
11900,000;2,284;0,592;-34,275;1,754;9,516;5,186;36,365;4,914;-3,152;-2,800;0,000;38,100;38,800;9,559;1,469;6,382;5,383;5,887;5,336;-3,197;26,326;0,000;264,040;Inf;270,000;270,000;5,685;2,820;8,508;23,011
11900,500;2,284;0,592;-34,275;1,754;9,516;5,186;36,365;4,914;-3,152;-2,800;0,000;38,100;38,800;9,559;1,469;6,625;5,705;6,046;5,803;-3,197;26,326;0,000;264,240;Inf;270,000;270,000;5,747;2,811;8,466;23,042
11901,000;2,284;0,592;-34,275;1,754;9,516;5,186;36,365;4,914;-3,152;-2,800;0,000;38,100;38,800;9,559;1,469;6,637;5,936;6,147;5,869;-3,197;26,326;0,000;264,240;Inf;270,000;270,000;6,045;2,803;8,485;23,038
11901,500;2,284;0,592;-34,275;1,754;9,516;5,210;36,299;4,916;-3,139;-2,807;0,000;38,048;38,801;9,559;1,469;6,534;5,922;6,047;5,736;-3,196;26,326;0,000;264,340;Inf;270,000;270,000;6,147;2,794;8,552;23,116
11902,000;2,284;0,592;-34,275;1,754;9,516;5,210;36,299;4,916;-3,139;-2,807;0,000;38,000;38,800;9,559;1,469;6,407;5,719;5,875;5,513;-3,196;26,326;0,000;264,340;Inf;270,000;270,000;6,060;2,786;8,706;23,222
11902,500;3,273;0,764;-35,209;1,642;9,549;5,210;36,299;4,916;-3,139;-2,807;0,000;38,000;38,800;9,573;1,728;6,287;5,668;5,592;5,345;-3,196;26,326;0,000;264,040;Inf;270,000;270,000;5,879;2,777;8,733;23,228
11903,000;3,273;0,764;-35,209;1,642;9,549;5,210;36,299;4,916;-3,139;-2,807;0,000;38,000;38,800;9,573;1,728;6,253;5,895;5,690;5,640;-3,196;26,326;0,000;264,040;Inf;270,000;270,000;5,869;2,794;8,718;23,248
11903,500;3,273;0,764;-35,209;1,642;9,549;5,210;36,299;4,916;-3,139;-2,807;0,000;38,000;38,800;9,573;1,728;6,486;5,879;5,883;5,872;-3,196;26,326;0,000;264,040;Inf;270,000;270,000;5,869;2,794;8,745;23,240
11904,000;3,273;0,764;-35,209;1,642;9,549;5,210;36,299;4,916;-3,139;-2,807;0,000;38,000;38,800;9,573;1,728;6,604;5,855;5,899;5,725;-3,196;26,326;0,000;264,040;Inf;270,000;270,000;6,030;2,801;8,743;23,201
11904,500;3,273;0,764;-35,209;1,642;9,549;5,210;36,299;4,916;-3,139;-2,807;0,000;38,000;38,800;9,573;1,728;6,406;5,752;5,664;5,505;-3,196;26,326;0,000;264,240;Inf;270,000;270,000;6,021;2,809;8,789;23,314
11905,000;3,273;0,764;-35,209;1,642;9,549;5,188;36,312;4,926;-3,129;-2,802;0,000;38,030;38,756;9,573;1,728;6,234;5,797;5,460;5,546;-3,206;26,312;0,000;264,240;Inf;270,000;270,000;5,832;2,817;8,866;23,330
11905,500;3,273;0,764;-35,209;1,642;9,549;5,188;36,312;4,926;-3,129;-2,802;0,000;38,000;38,800;9,573;1,728;6,213;5,920;5,561;5,667;-3,206;26,312;0,000;264,440;Inf;270,000;270,000;5,759;2,824;8,816;23,310
11906,000;2,699;0,725;-33,322;1,697;9,486;5,188;36,312;4,926;-3,129;-2,802;0,000;38,000;38,800;9,695;1,648;6,386;5,919;5,752;5,777;-3,206;26,312;0,000;264,440;Inf;270,000;270,000;5,840;2,832;8,829;23,326
11906,500;2,699;0,725;-33,322;1,697;9,486;5,188;36,312;4,926;-3,129;-2,802;0,000;38,000;38,800;9,695;1,648;6,478;5,758;5,782;5,548;-3,206;26,312;0,000;264,540;Inf;270,000;270,000;5,959;2,829;8,869;23,347
11907,000;2,699;0,725;-33,322;1,697;9,486;5,188;36,312;4,926;-3,129;-2,802;0,000;38,000;38,800;9,695;1,648;6,416;5,719;5,726;5,565;-3,206;26,312;0,000;264,540;Inf;270,000;270,000;5,892;2,827;8,862;23,400
11907,500;2,699;0,725;-33,322;1,697;9,486;5,188;36,312;4,926;-3,129;-2,802;0,000;38,000;38,800;9,695;1,648;6,312;5,960;5,686;5,665;-3,206;26,312;0,000;264,640;Inf;270,000;270,000;5,856;2,825;8,858;23,364
11908,000;2,699;0,725;-33,322;1,697;9,486;5,198;36,351;4,907;-3,127;-2,813;0,000;38,024;38,760;9,695;1,648;6,320;6,046;5,748;5,740;-3,213;26,314;0,000;264,640;Inf;270,000;270,000;5,906;2,823;8,857;23,385
11908,500;2,699;0,725;-33,322;1,697;9,486;5,198;36,351;4,907;-3,127;-2,813;0,000;38,000;38,800;9,695;1,648;6,575;5,973;5,873;5,863;-3,213;26,314;0,000;264,640;Inf;270,000;270,000;5,963;2,821;8,833;23,409
11909,000;3,309;0,765;-35,209;1,647;9,503;5,198;36,351;4,907;-3,127;-2,813;0,000;38,000;38,800;9,527;1,737;6,635;5,885;5,798;5,693;-3,213;26,314;0,000;264,640;Inf;270,000;270,000;6,071;2,819;8,902;23,549
11909,500;3,309;0,765;-35,209;1,647;9,503;5,198;36,351;4,907;-3,127;-2,813;0,000;38,000;38,800;9,527;1,737;6,442;5,807;5,676;5,593;-3,213;26,314;0,000;264,740;Inf;270,000;270,000;6,003;2,827;8,916;23,604
11910,000;3,309;0,765;-35,209;1,647;9,503;5,198;36,351;4,907;-3,127;-2,813;0,000;38,000;38,800;9,527;1,737;6,224;6,050;5,577;5,707;-3,213;26,314;0,000;264,740;Inf;270,000;270,000;5,879;2,835;8,913;23,672
11910,500;3,309;0,765;-35,209;1,647;9,503;5,198;36,351;4,907;-3,127;-2,813;0,000;38,000;38,800;9,527;1,737;6,392;5,980;5,718;5,671;-3,213;26,314;0,000;264,240;Inf;270,000;270,000;5,890;2,843;8,899;23,656
11911,000;3,309;0,765;-35,209;1,647;9,503;5,198;36,351;4,907;-3,127;-2,813;0,000;38,000;38,800;9,527;1,737;6,389;5,903;5,656;5,635;-3,213;26,314;0,000;264,240;Inf;270,000;270,000;5,940;2,850;8,898;23,638
11911,500;3,309;0,765;-35,209;1,647;9,503;5,178;36,339;4,938;-3,160;-2,813;0,000;38,016;38,751;9,527;1,737;6,341;5,808;5,605;5,519;-3,218;26,310;0,000;264,840;Inf;270,000;270,000;5,896;2,858;8,913;23,663
11912,000;3,309;0,765;-35,209;1,647;9,503;5,178;36,339;4,938;-3,160;-2,813;0,000;38,000;38,800;9,527;1,737;6,330;5,849;5,563;5,602;-3,218;26,310;0,000;264,840;Inf;270,000;270,000;5,818;2,865;8,938;23,677
11912,500;2,377;0,648;-33,247;1,718;9,516;5,178;36,339;4,938;-3,160;-2,813;0,000;38,000;38,800;9,630;1,594;6,265;5,875;5,639;5,701;-3,218;26,310;0,000;265,340;Inf;270,000;270,000;5,836;2,873;8,916;23,663
11913,000;2,377;0,648;-33,247;1,718;9,516;5,178;36,339;4,938;-3,160;-2,813;0,000;38,000;38,800;9,630;1,594;6,366;6,117;5,826;5,827;-3,218;26,310;0,000;265,340;Inf;270,000;270,000;5,870;2,865;8,898;23,742
11913,500;2,377;0,648;-33,247;1,718;9,516;5,178;36,339;4,938;-3,160;-2,813;0,000;38,000;38,800;9,630;1,594;6,602;6,016;5,836;5,825;-3,218;26,310;0,000;264,840;Inf;270,000;270,000;6,034;2,857;8,930;23,798
11914,000;2,377;0,648;-33,247;1,718;9,516;5,178;36,339;4,938;-3,160;-2,813;0,000;38,000;38,800;9,630;1,594;6,433;5,887;5,623;5,612;-3,218;26,310;0,000;264,840;Inf;270,000;270,000;6,070;2,849;9,010;23,765
11914,500;2,377;0,648;-33,247;1,718;9,516;5,175;36,340;4,932;-3,149;-2,806;0,000;38,011;38,738;9,630;1,594;6,299;5,813;5,556;5,500;-3,210;26,303;0,000;264,840;Inf;270,000;270,000;5,889;2,841;9,014;23,741
11915,000;2,377;0,648;-33,247;1,718;9,516;5,175;36,340;4,932;-3,149;-2,806;0,000;38,000;38,700;9,630;1,594;6,248;5,942;5,597;5,588;-3,210;26,303;0,000;264,840;Inf;270,000;270,000;5,792;2,833;9,035;23,701
11915,500;2,914;0,678;-35,209;1,676;9,554;5,175;36,340;4,932;-3,149;-2,806;0,000;38,000;38,700;9,471;1,762;6,275;6,094;5,744;5,769;-3,210;26,303;0,000;265,040;Inf;270,000;270,000;5,844;2,826;9,026;23,665
11916,000;2,914;0,678;-35,209;1,676;9,554;5,175;36,340;4,932;-3,149;-2,806;0,000;38,000;38,700;9,471;1,762;6,568;6,070;5,866;5,878;-3,210;26,303;0,000;265,040;Inf;270,000;270,000;5,970;2,827;9,003;23,850
11916,500;2,914;0,678;-35,209;1,676;9,554;5,175;36,340;4,932;-3,149;-2,806;0,000;38,000;38,700;9,471;1,762;6,580;6,068;5,807;5,842;-3,210;26,303;0,000;265,540;Inf;270,000;270,000;6,096;2,829;9,063;23,793
11917,000;2,914;0,678;-35,209;1,676;9,554;5,175;36,340;4,932;-3,149;-2,806;0,000;38,000;38,700;9,471;1,762;6,492;6,008;5,701;5,700;-3,210;26,303;0,000;265,540;Inf;270,000;270,000;6,074;2,830;9,115;23,813
11917,500;2,914;0,678;-35,209;1,676;9,554;5,175;36,340;4,932;-3,149;-2,806;0,000;38,000;38,700;9,471;1,762;6,334;6,118;5,665;5,803;-3,210;26,303;0,000;264,940;Inf;270,000;270,000;5,975;2,832;9,128;23,800
11918,000;2,914;0,678;-35,209;1,676;9,554;5,192;36,329;4,922;-3,132;-2,806;0,000;37,993;38,708;9,471;1,762;6,404;6,277;5,764;5,914;-3,213;26,301;0,000;264,940;Inf;270,000;270,000;5,980;2,833;9,109;23,799
11918,500;2,914;0,678;-35,209;1,676;9,554;5,192;36,329;4,922;-3,132;-2,806;0,000;38,000;38,700;9,471;1,762;6,586;6,304;5,922;6,137;-3,213;26,301;0,000;265,040;Inf;270,000;270,000;6,090;2,834;9,112;23,831
11919,000;2,386;0,667;-33,661;1,672;9,477;5,192;36,329;4,922;-3,132;-2,806;0,000;38,000;38,700;9,630;1,610;6,761;6,229;5,965;6,089;-3,213;26,301;0,000;265,040;Inf;270,000;270,000;6,237;2,836;9,124;23,870
11919,500;2,386;0,667;-33,661;1,672;9,477;5,192;36,329;4,922;-3,132;-2,806;0,000;38,000;38,700;9,630;1,610;6,586;6,109;5,786;5,826;-3,213;26,301;0,000;265,540;Inf;270,000;270,000;6,261;2,828;9,223;23,979
11920,000;2,386;0,667;-33,661;1,672;9,477;5,192;36,329;4,922;-3,132;-2,806;0,000;38,000;38,700;9,630;1,610;6,398;6,065;5,643;5,710;-3,213;26,301;0,000;265,540;Inf;270,000;270,000;6,077;2,821;9,241;24,035
11920,500;2,386;0,667;-33,661;1,672;9,477;5,192;36,329;4,922;-3,132;-2,806;0,000;38,000;38,700;9,630;1,610;6,315;6,124;5,692;5,782;-3,213;26,301;0,000;265,540;Inf;270,000;270,000;5,954;2,814;9,241;24,054
11921,000;2,386;0,667;-33,661;1,672;9,477;5,199;36,335;4,949;-3,136;-2,811;0,000;37,990;38,728;9,630;1,610;6,697;6,329;6,051;6,059;-3,207;26,311;0,000;265,540;Inf;270,000;270,000;5,978;2,807;9,198;23,991
11921,500;2,386;0,667;-33,661;1,672;9,477;5,199;36,335;4,949;-3,136;-2,811;0,000;38,000;38,700;9,630;1,610;6,758;6,305;6,017;6,030;-3,207;26,311;0,000;265,240;Inf;270,000;270,000;6,284;2,800;9,216;24,018
11922,000;2,641;0,663;-34,284;1,659;9,487;5,199;36,335;4,949;-3,136;-2,811;0,000;38,000;38,700;9,697;1,712;6,647;6,202;5,787;5,842;-3,207;26,311;0,000;265,240;Inf;270,000;270,000;6,277;2,793;9,281;23,935
11922,500;2,641;0,663;-34,284;1,659;9,487;5,199;36,335;4,949;-3,136;-2,811;0,000;38,000;38,700;9,697;1,712;6,467;6,225;5,688;5,918;-3,207;26,311;0,000;265,240;Inf;270,000;270,000;6,120;2,791;9,323;23,854
11923,000;2,641;0,663;-34,284;1,659;9,487;5,199;36,335;4,949;-3,136;-2,811;0,000;38,000;38,700;9,697;1,712;6,488;6,450;5,840;6,223;-3,207;26,311;0,000;265,240;Inf;270,000;270,000;6,075;2,788;9,311;23,798
11923,500;2,641;0,663;-34,284;1,659;9,487;5,199;36,335;4,949;-3,136;-2,811;0,000;38,000;38,700;9,697;1,712;6,745;6,583;6,146;6,345;-3,207;26,311;0,000;265,140;Inf;270,000;270,000;6,250;2,786;9,322;23,802
11924,000;2,641;0,663;-34,284;1,659;9,487;5,199;36,335;4,949;-3,136;-2,811;0,000;38,000;38,700;9,697;1,712;6,885;6,416;6,202;6,176;-3,207;26,311;0,000;265,140;Inf;270,000;270,000;6,455;2,783;9,428;23,821
11924,500;2,641;0,663;-34,284;1,659;9,487;5,206;36,289;4,927;-3,127;-2,814;0,000;37,975;38,719;9,697;1,712;6,518;6,284;5,757;5,933;-3,204;26,305;0,000;265,040;Inf;270,000;270,000;6,420;2,781;9,477;23,860
11925,000;2,641;0,663;-34,284;1,659;9,487;5,206;36,289;4,927;-3,127;-2,814;0,000;38,000;38,700;9,697;1,712;6,513;6,382;5,738;6,194;-3,204;26,305;0,000;265,040;Inf;270,000;270,000;6,123;2,779;9,491;23,894
11925,500;3,644;0,864;-35,209;1,602;9,539;5,206;36,289;4,927;-3,127;-2,814;0,000;38,000;38,700;9,584;1,731;6,614;6,628;5,924;6,286;-3,204;26,305;0,000;265,140;Inf;270,000;270,000;6,207;2,776;9,497;23,965
11926,000;3,644;0,864;-35,209;1,602;9,539;5,206;36,289;4,927;-3,127;-2,814;0,000;38,000;38,700;9,584;1,731;6,743;6,683;6,147;6,384;-3,204;26,305;0,000;265,140;Inf;270,000;270,000;6,363;2,791;9,482;24,011
11926,500;3,644;0,864;-35,209;1,602;9,539;5,206;36,289;4,927;-3,127;-2,814;0,000;38,000;38,700;9,584;1,731;6,730;6,554;6,083;6,255;-3,204;26,305;0,000;264,940;Inf;270,000;270,000;6,489;2,805;9,574;24,125
11927,000;3,644;0,864;-35,209;1,602;9,539;5,206;36,289;4,927;-3,127;-2,814;0,000;38,000;38,700;9,584;1,731;6,587;6,486;5,839;6,046;-3,204;26,305;0,000;264,940;Inf;270,000;270,000;6,406;2,818;9,609;24,086
11927,500;3,644;0,864;-35,209;1,602;9,539;5,181;36,335;4,950;-3,114;-2,802;0,000;37,967;38,742;9,584;1,731;6,478;6,511;5,689;6,113;-3,199;26,301;0,000;265,140;Inf;270,000;270,000;6,239;2,832;9,589;24,039
11928,000;3,644;0,864;-35,209;1,602;9,539;5,181;36,335;4,950;-3,114;-2,802;0,000;38,000;38,700;9,584;1,731;6,755;6,661;6,061;6,432;-3,199;26,301;0,000;265,140;Inf;270,000;270,000;6,198;2,845;9,585;24,006
11928,500;3,116;0,757;-35,209;1,668;9,550;5,181;36,335;4,950;-3,114;-2,802;0,000;38,000;38,700;9,460;1,803;6,750;6,692;6,007;6,344;-3,199;26,301;0,000;264,840;Inf;270,000;270,000;6,477;2,858;9,594;23,990
11929,000;3,116;0,757;-35,209;1,668;9,550;5,181;36,335;4,950;-3,114;-2,802;0,000;38,000;38,700;9,460;1,803;6,616;6,577;5,893;6,187;-3,199;26,301;0,000;264,840;Inf;270,000;270,000;6,448;2,863;9,659;24,054
11929,500;3,116;0,757;-35,209;1,668;9,550;5,181;36,335;4,950;-3,114;-2,802;0,000;38,000;38,700;9,460;1,803;6,543;6,566;5,878;6,130;-3,199;26,301;0,000;265,340;Inf;270,000;270,000;6,318;2,867;9,700;24,048
11930,000;3,116;0,757;-35,209;1,668;9,550;5,181;36,335;4,950;-3,114;-2,802;0,000;38,000;38,700;9,460;1,803;6,612;6,716;5,896;6,255;-3,199;26,301;0,000;265,340;Inf;270,000;270,000;6,279;2,871;9,748;23,989
11930,500;3,116;0,757;-35,209;1,668;9,550;5,187;36,328;4,883;-3,140;-2,799;0,000;37,957;38,706;9,460;1,803;6,767;6,730;5,970;6,392;-3,196;26,298;0,000;265,240;Inf;270,000;270,000;6,370;2,875;9,757;23,966
11931,000;3,116;0,757;-35,209;1,668;9,550;5,187;36,328;4,883;-3,140;-2,799;0,000;38,000;38,700;9,460;1,803;6,841;6,806;6,110;6,616;-3,196;26,298;0,000;265,240;Inf;270,000;270,000;6,465;2,879;9,757;23,926
11931,500;3,116;0,757;-35,209;1,668;9,550;5,187;36,328;4,883;-3,140;-2,799;0,000;38,000;38,700;9,460;1,803;6,959;6,846;6,237;6,522;-3,196;26,298;0,000;265,140;Inf;270,000;270,000;6,593;2,883;9,799;23,946
11932,000;2,452;0,681;-33,663;1,648;9,454;5,187;36,328;4,883;-3,140;-2,799;0,000;38,000;38,700;9,652;1,638;6,811;6,821;6,019;6,388;-3,196;26,298;0,000;265,140;Inf;270,000;270,000;6,641;2,886;9,869;23,942
11932,500;2,452;0,681;-33,663;1,648;9,454;5,187;36,328;4,883;-3,140;-2,799;0,000;38,000;38,700;9,652;1,638;6,780;6,809;6,002;6,364;-3,196;26,298;0,000;265,240;Inf;270,000;270,000;6,510;2,879;9,902;23,989
11933,000;2,452;0,681;-33,663;1,648;9,454;5,187;36,328;4,883;-3,140;-2,799;0,000;38,000;38,700;9,652;1,638;6,851;6,851;6,045;6,611;-3,196;26,298;0,000;265,240;Inf;270,000;270,000;6,489;2,872;9,933;24,005
11933,500;2,452;0,681;-33,663;1,648;9,454;5,187;36,328;4,883;-3,140;-2,799;0,000;38,000;38,700;9,652;1,638;6,966;7,045;6,282;6,762;-3,196;26,298;0,000;264,940;Inf;270,000;270,000;6,590;2,865;9,910;24,022
11934,000;2,452;0,681;-33,663;1,648;9,454;5,167;36,297;4,904;-3,146;-2,807;0,000;37,954;38,714;9,652;1,638;7,082;7,001;6,448;6,714;-3,206;26,301;0,000;264,940;Inf;270,000;270,000;6,764;2,859;9,895;23,960
11934,500;2,452;0,681;-33,663;1,648;9,454;5,167;36,297;4,904;-3,146;-2,807;0,000;38,000;38,700;9,652;1,638;7,075;6,870;6,325;6,486;-3,206;26,301;0,000;265,040;Inf;270,000;270,000;6,811;2,852;9,937;23,915
11935,000;2,468;0,648;-34,044;1,686;9,420;5,167;36,297;4,904;-3,146;-2,807;0,000;38,000;38,700;9,712;1,707;6,945;6,739;6,148;6,372;-3,206;26,301;0,000;265,040;Inf;270,000;270,000;6,689;2,845;9,950;23,923
11935,500;2,468;0,648;-34,044;1,686;9,420;5,167;36,297;4,904;-3,146;-2,807;0,000;38,000;38,700;9,712;1,707;6,995;6,848;6,270;6,635;-3,206;26,301;0,000;265,540;Inf;270,000;270,000;6,551;2,839;9,931;23,902
11936,000;2,468;0,648;-34,044;1,686;9,420;5,167;36,297;4,904;-3,146;-2,807;0,000;38,000;38,700;9,712;1,707;7,064;7,030;6,479;6,708;-3,206;26,301;0,000;265,540;Inf;270,000;270,000;6,687;2,833;9,884;23,908
11936,500;2,468;0,648;-34,044;1,686;9,420;5,167;36,297;4,904;-3,146;-2,807;0,000;38,000;38,700;9,712;1,707;7,359;6,946;6,673;6,684;-3,206;26,301;0,000;265,340;Inf;270,000;270,000;6,820;2,827;9,827;23,901
11937,000;2,468;0,648;-34,044;1,686;9,420;5,185;36,280;4,913;-3,123;-2,815;0,000;37,955;38,688;9,712;1,707;7,279;6,808;6,496;6,559;-3,204;26,299;0,000;265,340;Inf;270,000;270,000;6,915;2,821;9,852;23,889
11937,500;2,468;0,648;-34,044;1,686;9,420;5,185;36,280;4,913;-3,123;-2,815;0,000;38,000;38,700;9,712;1,707;7,250;6,612;6,481;6,371;-3,204;26,299;0,000;264,840;Inf;270,000;270,000;6,786;2,816;9,834;23,791
11938,000;2,468;0,648;-34,044;1,686;9,420;5,185;36,280;4,913;-3,123;-2,815;0,000;38,000;38,700;9,712;1,707;7,317;6,654;6,605;6,612;-3,204;26,299;0,000;264,840;Inf;270,000;270,000;6,678;2,810;9,800;23,788
11938,500;2,633;0,700;-33,932;1,676;9,487;5,185;36,280;4,913;-3,123;-2,815;0,000;38,000;38,700;9,670;1,634;7,300;7,022;6,737;6,783;-3,204;26,299;0,000;265,140;Inf;270,000;270,000;6,797;2,804;9,791;23,782
11939,000;2,633;0,700;-33,932;1,676;9,487;5,185;36,280;4,913;-3,123;-2,815;0,000;38,000;38,700;9,670;1,634;7,513;6,792;6,849;6,639;-3,204;26,299;0,000;265,140;Inf;270,000;270,000;6,961;2,801;9,803;23,798
11939,500;2,633;0,700;-33,932;1,676;9,487;5,185;36,280;4,913;-3,123;-2,815;0,000;38,000;38,700;9,670;1,634;7,468;6,731;6,720;6,418;-3,204;26,299;0,000;265,240;Inf;270,000;270,000;6,948;2,799;9,828;23,823
11940,000;2,633;0,700;-33,932;1,676;9,487;5,185;36,280;4,913;-3,123;-2,815;0,000;38,000;38,700;9,670;1,634;7,235;6,733;6,522;6,430;-3,204;26,299;0,000;265,240;Inf;270,000;270,000;6,834;2,796;9,853;23,839
11940,500;2,633;0,700;-33,932;1,676;9,487;5,201;36,302;4,945;-3,092;-2,818;0,000;37,950;38,683;9,670;1,634;7,172;6,843;6,447;6,797;-3,197;26,287;0,000;265,140;Inf;270,000;270,000;6,730;2,793;9,884;23,811
11941,000;2,633;0,700;-33,932;1,676;9,487;5,201;36,302;4,945;-3,092;-2,818;0,000;37,900;38,700;9,670;1,634;7,393;7,136;6,779;6,967;-3,197;26,287;0,000;265,140;Inf;270,000;270,000;6,815;2,791;9,763;23,786
11941,500;2,642;0,702;-34,381;1,686;9,487;5,201;36,302;4,945;-3,092;-2,818;0,000;37,900;38,700;9,562;1,585;7,530;6,972;6,896;6,761;-3,197;26,287;0,000;265,040;Inf;270,000;270,000;7,068;2,788;9,817;23,865
11942,000;2,642;0,702;-34,381;1,686;9,487;5,201;36,302;4,945;-3,092;-2,818;0,000;37,900;38,700;9,562;1,585;7,203;6,709;6,509;6,353;-3,197;26,287;0,000;265,040;Inf;270,000;270,000;7,040;2,786;9,846;23,908
11942,500;2,642;0,702;-34,381;1,686;9,487;5,201;36,302;4,945;-3,092;-2,818;0,000;37,900;38,700;9,562;1,585;7,185;6,720;6,429;6,603;-3,197;26,287;0,000;265,540;Inf;270,000;270,000;6,694;2,783;9,865;23,944
11943,000;2,642;0,702;-34,381;1,686;9,487;5,201;36,302;4,945;-3,092;-2,818;0,000;37,900;38,700;9,562;1,585;7,340;7,127;6,768;7,008;-3,197;26,287;0,000;265,540;Inf;270,000;270,000;6,734;2,781;9,810;23,931
11943,500;2,642;0,702;-34,381;1,686;9,487;5,146;36,314;4,902;-3,070;-2,802;0,000;37,954;38,728;9,562;1,585;7,576;7,107;6,948;6,903;-3,200;26,292;0,000;265,140;Inf;270,000;270,000;7,061;2,779;9,788;23,999
11944,000;2,642;0,702;-34,381;1,686;9,487;5,146;36,314;4,902;-3,070;-2,802;0,000;38,000;38,700;9,562;1,585;7,531;6,939;6,765;6,687;-3,200;26,292;0,000;265,140;Inf;270,000;270,000;7,133;2,776;9,837;24,020
11944,500;2,642;0,702;-34,381;1,686;9,487;5,146;36,314;4,902;-3,070;-2,802;0,000;38,000;38,700;9,562;1,585;7,180;6,784;6,460;6,402;-3,200;26,292;0,000;264,640;Inf;270,000;270,000;6,981;2,774;9,948;24,115
11945,000;2,189;0,601;-33,301;1,708;9,436;5,146;36,314;4,902;-3,070;-2,802;0,000;38,000;38,700;9,773;1,622;6,973;6,746;6,197;6,395;-3,200;26,292;0,000;264,640;Inf;270,000;270,000;6,706;2,772;9,924;24,152
11945,500;2,189;0,601;-33,301;1,708;9,436;5,146;36,314;4,902;-3,070;-2,802;0,000;38,000;38,700;9,773;1,622;7,273;7,219;6,658;6,859;-3,200;26,292;0,000;264,540;Inf;270,000;270,000;6,578;2,762;9,877;24,178
11946,000;2,189;0,601;-33,301;1,708;9,436;5,146;36,314;4,902;-3,070;-2,802;0,000;38,000;38,700;9,773;1,622;7,398;7,110;6,734;6,799;-3,200;26,292;0,000;264,540;Inf;270,000;270,000;7,002;2,753;9,889;24,135
11946,500;2,189;0,601;-33,301;1,708;9,436;5,146;36,314;4,902;-3,070;-2,802;0,000;38,000;38,700;9,773;1,622;7,345;6,961;6,523;6,625;-3,200;26,292;0,000;265,240;Inf;270,000;270,000;7,010;2,744;9,950;24,091
11947,000;2,189;0,601;-33,301;1,708;9,436;5,184;36,305;4,930;-3,048;-2,793;0,000;37,955;38,708;9,773;1,622;7,164;6,811;6,364;6,434;-3,190;26,297;0,000;265,240;Inf;270,000;270,000;6,863;2,735;9,990;24,055
11947,500;2,189;0,601;-33,301;1,708;9,436;5,184;36,305;4,930;-3,048;-2,793;0,000;38,000;38,700;9,773;1,622;7,191;6,788;6,416;6,594;-3,190;26,297;0,000;265,340;Inf;270,000;270,000;6,693;2,726;9,965;24,040
11948,000;3,128;0,738;-35,209;1,639;9,606;5,184;36,305;4,930;-3,048;-2,793;0,000;38,000;38,700;9,413;1,664;7,313;7,077;6,588;6,879;-3,190;26,297;0,000;265,340;Inf;270,000;270,000;6,747;2,717;9,942;23,982
11948,500;3,128;0,738;-35,209;1,639;9,606;5,184;36,305;4,930;-3,048;-2,793;0,000;38,000;38,700;9,413;1,664;7,306;7,222;6,730;6,880;-3,190;26,297;0,000;265,540;Inf;270,000;270,000;6,964;2,724;9,940;23,925
11949,000;3,128;0,738;-35,209;1,639;9,606;5,184;36,305;4,930;-3,048;-2,793;0,000;38,000;38,700;9,413;1,664;7,438;6,884;6,708;6,563;-3,190;26,297;0,000;265,540;Inf;270,000;270,000;7,035;2,730;9,997;23,844
11949,500;3,128;0,738;-35,209;1,639;9,606;5,184;36,305;4,930;-3,048;-2,793;0,000;38,000;38,700;9,413;1,664;7,352;6,780;6,657;6,507;-3,190;26,297;0,000;265,440;Inf;270,000;270,000;6,898;2,737;9,996;23,818
11950,000;3,128;0,738;-35,209;1,639;9,606;5,179;36,311;4,933;-3,049;-2,804;0,000;37,948;38,705;9,413;1,664;7,323;6,805;6,538;6,637;-3,190;26,292;0,000;265,440;Inf;270,000;270,000;6,824;2,743;9,986;23,791
11950,500;3,128;0,738;-35,209;1,639;9,606;5,179;36,311;4,933;-3,049;-2,804;0,000;37,900;38,700;9,413;1,664;7,387;7,132;6,787;7,003;-3,190;26,292;0,000;265,440;Inf;270,000;270,000;6,826;2,750;9,949;23,725
11951,000;2,888;0,782;-34,002;1,654;9,476;5,179;36,311;4,933;-3,049;-2,804;0,000;37,900;38,700;9,562;1,530;7,708;7,348;7,153;7,210;-3,190;26,292;0,000;265,440;Inf;270,000;270,000;7,077;2,756;9,856;23,706
11951,500;2,888;0,782;-34,002;1,654;9,476;5,179;36,311;4,933;-3,049;-2,804;0,000;37,900;38,700;9,562;1,530;7,860;7,050;7,107;6,897;-3,190;26,292;0,000;265,040;Inf;270,000;270,000;7,355;2,758;9,912;23,573
11952,000;2,888;0,782;-34,002;1,654;9,476;5,179;36,311;4,933;-3,049;-2,804;0,000;37,900;38,700;9,562;1,530;7,567;6,854;6,705;6,624;-3,190;26,292;0,000;265,040;Inf;270,000;270,000;7,229;2,760;9,943;23,569
11952,500;2,888;0,782;-34,002;1,654;9,476;5,179;36,311;4,933;-3,049;-2,804;0,000;37,900;38,700;9,562;1,530;7,237;6,623;6,485;6,385;-3,190;26,292;0,000;265,140;Inf;270,000;270,000;6,937;2,762;9,929;23,508
11953,000;2,888;0,782;-34,002;1,654;9,476;5,179;36,311;4,933;-3,049;-2,804;0,000;37,900;38,700;9,562;1,530;7,193;6,876;6,574;6,658;-3,190;26,292;0,000;265,140;Inf;270,000;270,000;6,682;2,764;9,894;23,407
11953,500;2,888;0,782;-34,002;1,654;9,476;5,157;36,372;4,924;-3,022;-2,794;0,000;37,960;38,763;9,562;1,530;7,427;7,167;6,886;6,901;-3,177;26,297;0,000;265,540;Inf;270,000;270,000;6,825;2,766;9,850;23,273
11954,000;2,888;0,782;-34,002;1,654;9,476;5,157;36,372;4,924;-3,022;-2,794;0,000;38,000;38,800;9,562;1,530;7,604;6,872;7,001;6,675;-3,177;26,297;0,000;265,540;Inf;270,000;270,000;7,095;2,768;9,838;23,208
11954,500;2,644;0,621;-35,209;1,687;9,551;5,157;36,372;4,924;-3,022;-2,794;0,000;38,000;38,800;9,479;1,759;7,482;6,763;6,868;6,507;-3,177;26,297;0,000;265,140;Inf;270,000;270,000;7,038;2,770;9,833;23,211
11955,000;2,644;0,621;-35,209;1,687;9,551;5,157;36,372;4,924;-3,022;-2,794;0,000;38,000;38,800;9,479;1,759;7,226;6,543;6,543;6,496;-3,177;26,297;0,000;265,140;Inf;270,000;270,000;6,905;2,768;9,725;23,267
11955,500;2,644;0,621;-35,209;1,687;9,551;5,157;36,372;4,924;-3,022;-2,794;0,000;38,000;38,800;9,479;1,759;7,392;6,776;6,788;6,683;-3,177;26,297;0,000;264,940;Inf;270,000;270,000;6,702;2,766;9,677;23,292
11956,000;2,644;0,621;-35,209;1,687;9,551;5,157;36,372;4,924;-3,022;-2,794;0,000;38,000;38,800;9,479;1,759;7,697;6,716;7,155;6,549;-3,177;26,297;0,000;264,940;Inf;270,000;270,000;6,910;2,764;9,636;23,304
11956,500;2,644;0,621;-35,209;1,687;9,551;5,145;36,302;4,909;-3,040;-2,773;0,000;37,958;38,760;9,479;1,759;7,607;6,441;7,017;6,242;-3,167;26,287;0,000;264,840;Inf;270,000;270,000;7,029;2,762;9,620;23,414
11957,000;2,644;0,621;-35,209;1,687;9,551;5,145;36,302;4,909;-3,040;-2,773;0,000;38,000;38,800;9,479;1,759;7,451;6,313;6,909;6,156;-3,167;26,287;0,000;264,840;Inf;270,000;270,000;6,827;2,760;9,592;23,500
11957,500;2,250;0,625;-33,686;1,690;9,489;5,145;36,302;4,909;-3,040;-2,773;0,000;38,000;38,800;9,627;1,678;7,393;6,454;6,806;6,509;-3,167;26,287;0,000;265,340;Inf;270,000;270,000;6,707;2,758;9,569;23,513
11958,000;2,250;0,625;-33,686;1,690;9,489;5,145;36,302;4,909;-3,040;-2,773;0,000;38,000;38,800;9,627;1,678;7,592;6,870;7,120;6,716;-3,167;26,287;0,000;265,340;Inf;270,000;270,000;6,790;2,750;9,481;23,489
11958,500;2,250;0,625;-33,686;1,690;9,489;5,145;36,302;4,909;-3,040;-2,773;0,000;38,000;38,800;9,627;1,678;7,574;6,758;7,077;6,559;-3,167;26,287;0,000;264,640;Inf;270,000;270,000;7,074;2,742;9,458;23,478
11959,000;2,250;0,625;-33,686;1,690;9,489;5,145;36,302;4,909;-3,040;-2,773;0,000;38,000;38,800;9,627;1,678;7,640;6,587;7,113;6,422;-3,167;26,287;0,000;264,640;Inf;270,000;270,000;6,992;2,734;9,476;23,500
11959,500;2,250;0,625;-33,686;1,690;9,489;5,145;36,302;4,909;-3,040;-2,773;0,000;38,000;38,800;9,627;1,678;7,446;6,329;6,934;6,170;-3,167;26,287;0,000;262,740;Inf;270,000;270,000;6,941;2,726;9,478;23,446
11960,000;2,250;0,625;-33,686;1,690;9,489;5,149;36,308;4,925;-3,013;-2,782;0,000;37,958;38,727;9,627;1,678;7,491;6,441;7,053;6,535;-3,175;26,286;0,000;262,740;Inf;270,000;270,000;6,720;2,718;9,444;23,419
11960,500;2,250;0,625;-33,686;1,690;9,489;5,149;36,308;4,925;-3,013;-2,782;0,000;38,000;38,700;9,627;1,678;7,666;6,817;7,285;6,737;-3,175;26,286;0,000;265,240;Inf;270,000;270,000;6,880;2,710;9,377;23,378
11961,000;3,006;0,771;-34,888;1,622;9,527;5,149;36,308;4,925;-3,013;-2,782;0,000;38,000;38,700;9,597;1,777;7,732;6,720;7,279;6,560;-3,175;26,286;0,000;265,240;Inf;270,000;270,000;7,126;2,703;9,370;23,422
11961,500;3,006;0,771;-34,888;1,622;9,527;5,149;36,308;4,925;-3,013;-2,782;0,000;38,000;38,700;9,597;1,777;7,689;6,564;7,115;6,430;-3,175;26,286;0,000;263,040;Inf;270,000;270,000;7,073;2,708;9,410;23,387
11962,000;3,006;0,771;-34,888;1,622;9,527;5,149;36,308;4,925;-3,013;-2,782;0,000;38,000;38,700;9,597;1,777;7,648;6,370;7,075;6,207;-3,175;26,286;0,000;263,040;Inf;270,000;270,000;6,949;2,713;9,414;23,360
11962,500;3,006;0,771;-34,888;1,622;9,527;5,149;36,308;4,925;-3,013;-2,782;0,000;38,000;38,700;9,597;1,777;7,496;6,244;6,979;6,235;-3,175;26,286;0,000;265,040;Inf;270,000;270,000;6,825;2,717;9,344;23,313
11963,000;3,006;0,771;-34,888;1,622;9,527;5,119;36,336;4,904;-2,964;-2,773;0,000;37,969;38,766;9,597;1,777;7,567;6,717;7,204;6,570;-3,166;26,289;0,000;265,040;Inf;270,000;270,000;6,739;2,722;9,349;23,255
11963,500;3,006;0,771;-34,888;1,622;9,527;5,119;36,336;4,904;-2,964;-2,773;0,000;38,000;38,800;9,597;1,777;7,685;6,680;7,279;6,565;-3,166;26,289;0,000;263,840;Inf;270,000;270,000;7,015;2,727;9,356;23,251
11964,000;1,977;0,575;-33,932;1,703;9,498;5,119;36,336;4,904;-2,964;-2,773;0,000;38,000;38,800;9,612;1,633;7,784;6,531;7,261;6,375;-3,166;26,289;0,000;263,840;Inf;270,000;270,000;7,052;2,731;9,362;23,303
11964,500;1,977;0,575;-33,932;1,703;9,498;5,119;36,336;4,904;-2,964;-2,773;0,000;38,000;38,800;9,612;1,633;7,630;6,296;7,173;6,196;-3,166;26,289;0,000;264,940;Inf;270,000;270,000;6,988;2,719;9,389;23,405
11965,000;1,977;0,575;-33,932;1,703;9,498;5,119;36,336;4,904;-2,964;-2,773;0,000;38,000;38,800;9,612;1,633;7,602;6,350;7,162;6,279;-3,166;26,289;0,000;264,940;Inf;270,000;270,000;6,824;2,707;9,366;23,393
11965,500;1,977;0,575;-33,932;1,703;9,498;5,119;36,336;4,904;-2,964;-2,773;0,000;38,000;38,800;9,612;1,633;7,650;6,558;7,194;6,666;-3,166;26,289;0,000;264,140;Inf;270,000;270,000;6,848;2,695;9,303;23,438
11966,000;1,977;0,575;-33,932;1,703;9,498;5,119;36,336;4,904;-2,964;-2,773;0,000;38,000;38,800;9,612;1,633;7,803;6,895;7,441;6,869;-3,166;26,289;0,000;264,140;Inf;270,000;270,000;7,017;2,683;9,269;23,450
11966,500;1,977;0,575;-33,932;1,703;9,498;5,174;36,286;4,906;-2,933;-2,774;0,000;37,971;38,836;9,612;1,633;7,336;6,260;6,885;6,393;-3,153;26,286;0,000;265,840;Inf;270,000;270,000;7,252;2,672;9,193;23,465
11967,000;1,977;0,575;-33,932;1,703;9,498;5,174;36,286;4,906;-2,933;-2,774;0,000;38,000;38,800;9,612;1,633;7,675;6,263;7,090;6,511;-3,153;26,286;0,000;265,840;Inf;270,000;270,000;6,719;2,660;8,962;23,462
11967,500;3,135;0,799;-34,163;1,729;9,412;5,174;36,286;4,906;-2,933;-2,774;0,000;38,000;38,800;9,720;1,714;7,674;6,120;7,197;6,690;-3,153;26,286;0,000;264,340;Inf;270,000;270,000;6,885;2,649;8,799;23,480
11968,000;3,135;0,799;-34,163;1,729;9,412;5,174;36,286;4,906;-2,933;-2,774;0,000;38,000;38,800;9,720;1,714;7,817;6,461;7,419;6,893;-3,153;26,286;0,000;264,340;Inf;270,000;270,000;6,920;2,657;8,678;23,430
11968,500;3,135;0,799;-34,163;1,729;9,412;5,174;36,286;4,906;-2,933;-2,774;0,000;38,000;38,800;9,720;1,714;7,984;6,518;7,572;6,966;-3,153;26,286;0,000;265,440;Inf;270,000;270,000;7,147;2,665;8,597;23,386
11969,000;3,135;0,799;-34,163;1,729;9,412;5,174;36,286;4,906;-2,933;-2,774;0,000;38,000;38,800;9,720;1,714;8,150;6,415;7,639;6,938;-3,153;26,286;0,000;265,440;Inf;270,000;270,000;7,260;2,672;8,415;23,300
11969,500;3,135;0,799;-34,163;1,729;9,412;5,184;36,303;4,921;-3,121;-2,769;0,000;37,971;38,826;9,720;1,714;8,071;6,073;7,583;6,649;-3,162;26,277;0,000;262,940;Inf;270,000;270,000;7,286;2,680;8,332;23,212
11970,000;3,135;0,799;-34,163;1,729;9,412;5,184;36,303;4,921;-3,121;-2,769;0,000;38,000;38,800;9,720;1,714;7,989;6,130;7,615;6,870;-3,162;26,277;0,000;262,940;Inf;270,000;270,000;7,094;2,687;8,252;23,162
11970,500;3,351;0,887;-33,574;1,712;9,449;5,184;36,303;4,921;-3,121;-2,769;0,000;38,000;38,800;9,728;1,665;8,291;6,464;7,842;7,141;-3,162;26,277;0,000;265,540;Inf;270,000;270,000;7,151;2,695;8,208;23,105
11971,000;3,351;0,887;-33,574;1,712;9,449;5,184;36,303;4,921;-3,121;-2,769;0,000;38,000;38,800;9,728;1,665;8,361;6,247;7,875;6,845;-3,162;26,277;0,000;265,540;Inf;270,000;270,000;7,435;2,706;8,189;23,131
11971,500;3,351;0,887;-33,574;1,712;9,449;5,184;36,303;4,921;-3,121;-2,769;0,000;38,000;38,800;9,728;1,665;8,190;5,991;7,795;6,845;-3,162;26,277;0,000;263,240;Inf;270,000;270,000;7,332;2,716;8,148;23,144
11972,000;3,351;0,887;-33,574;1,712;9,449;5,184;36,303;4,921;-3,121;-2,769;0,000;38,000;38,800;9,728;1,665;8,234;5,926;7,794;6,863;-3,162;26,277;0,000;263,240;Inf;270,000;270,000;7,205;2,727;8,073;23,158
11972,500;3,351;0,887;-33,574;1,712;9,449;5,194;36,339;4,937;-3,085;-2,764;0,000;37,988;38,836;9,728;1,665;8,182;5,984;7,773;6,753;-3,139;26,291;0,000;265,440;Inf;270,000;270,000;7,204;2,737;7,960;23,182
11973,000;3,351;0,887;-33,574;1,712;9,449;5,194;36,339;4,937;-3,085;-2,764;0,000;38,000;38,800;9,728;1,665;8,196;6,354;7,897;6,978;-3,139;26,291;0,000;265,440;Inf;270,000;270,000;7,173;2,747;7,939;23,254
11973,500;3,351;0,887;-33,574;1,712;9,449;5,194;36,339;4,937;-3,085;-2,764;0,000;38,000;38,800;9,728;1,665;8,346;6,285;7,972;7,088;-3,139;26,291;0,000;263,940;Inf;270,000;270,000;7,356;2,757;7,926;23,304
11974,000;2,688;0,715;-33,821;1,673;9,421;5,194;36,339;4,937;-3,085;-2,764;0,000;38,000;38,800;9,758;1,671;8,256;5,759;7,698;6,379;-3,139;26,291;0,000;263,940;Inf;270,000;270,000;7,423;2,767;7,912;23,308
11974,500;2,688;0,715;-33,821;1,673;9,421;5,194;36,339;4,937;-3,085;-2,764;0,000;38,000;38,800;9,758;1,671;7,916;5,899;7,667;6,609;-3,139;26,291;0,000;265,140;Inf;270,000;270,000;7,023;2,765;7,885;23,278
11975,000;2,688;0,715;-33,821;1,673;9,421;5,194;36,339;4,937;-3,085;-2,764;0,000;38,000;38,800;9,758;1,671;8,083;5,997;7,791;6,727;-3,139;26,291;0,000;265,140;Inf;270,000;270,000;7,023;2,764;7,831;23,271
11975,500;2,688;0,715;-33,821;1,673;9,421;5,194;36,339;4,937;-3,085;-2,764;0,000;38,000;38,800;9,758;1,671;8,218;5,973;7,830;6,736;-3,139;26,291;0,000;264,340;Inf;270,000;270,000;7,149;2,763;7,775;23,269
11976,000;2,688;0,715;-33,821;1,673;9,421;5,150;36,319;4,910;-3,065;-2,762;0,000;37,989;38,848;9,758;1,671;8,245;5,890;7,874;6,805;-3,140;26,277;0,000;264,340;Inf;270,000;270,000;7,189;2,762;7,712;23,290
11976,500;2,688;0,715;-33,821;1,673;9,421;5,150;36,319;4,910;-3,065;-2,762;0,000;38,000;38,800;9,758;1,671;8,275;5,824;7,850;6,668;-3,140;26,277;0,000;264,840;Inf;270,000;270,000;7,203;2,760;7,684;23,297
11977,000;2,616;0,673;-34,027;1,706;9,466;5,150;36,319;4,910;-3,065;-2,762;0,000;38,000;38,800;9,612;1,494;8,156;6,053;7,886;6,781;-3,140;26,277;0,000;264,840;Inf;270,000;270,000;7,154;2,759;7,660;23,310
11977,500;2,616;0,673;-34,027;1,706;9,466;5,150;36,319;4,910;-3,065;-2,762;0,000;38,000;38,800;9,612;1,494;8,274;5,918;7,876;6,628;-3,140;26,277;0,000;264,340;Inf;270,000;270,000;7,219;2,757;7,613;23,236
11978,000;2,616;0,673;-34,027;1,706;9,466;5,150;36,319;4,910;-3,065;-2,762;0,000;38,000;38,800;9,612;1,494;8,180;5,740;7,834;6,613;-3,140;26,277;0,000;264,340;Inf;270,000;270,000;7,174;2,754;7,603;23,270
11978,500;2,616;0,673;-34,027;1,706;9,466;5,150;36,319;4,910;-3,065;-2,762;0,000;38,000;38,800;9,612;1,494;8,195;5,853;7,895;6,801;-3,140;26,277;0,000;265,740;Inf;270,000;270,000;7,092;2,752;7,577;23,282
11979,000;2,616;0,673;-34,027;1,706;9,466;5,142;36,323;4,893;-3,009;-2,755;0,000;37,995;38,842;9,612;1,494;8,263;6,002;7,965;6,814;-3,143;26,293;0,000;265,740;Inf;270,000;270,000;7,186;2,750;7,568;23,225
11979,500;2,616;0,673;-34,027;1,706;9,466;5,142;36,323;4,893;-3,009;-2,755;0,000;38,000;38,800;9,612;1,494;8,276;5,905;7,957;6,669;-3,143;26,293;0,000;263,740;Inf;270,000;270,000;7,261;2,748;7,550;23,212
11980,000;2,616;0,673;-34,027;1,706;9,466;5,142;36,323;4,893;-3,009;-2,755;0,000;38,000;38,800;9,612;1,494;8,293;5,881;7,956;6,626;-3,143;26,293;0,000;263,740;Inf;270,000;270,000;7,202;2,746;7,494;23,241
11980,500;2,844;0,672;-35,209;1,671;9,569;5,142;36,323;4,893;-3,009;-2,755;0,000;38,000;38,800;9,471;1,646;8,207;5,743;7,861;6,322;-3,143;26,293;0,000;265,740;Inf;270,000;270,000;7,189;2,744;7,521;23,179
11981,000;2,844;0,672;-35,209;1,671;9,569;5,142;36,323;4,893;-3,009;-2,755;0,000;38,000;38,800;9,471;1,646;8,142;6,122;7,900;6,832;-3,143;26,293;0,000;265,740;Inf;270,000;270,000;7,033;2,745;7,514;23,185
11981,500;2,844;0,672;-35,209;1,671;9,569;5,142;36,323;4,893;-3,009;-2,755;0,000;38,000;38,800;9,471;1,646;8,224;5,992;7,920;6,773;-3,143;26,293;0,000;264,740;Inf;270,000;270,000;7,249;2,747;7,507;23,201
11982,000;2,844;0,672;-35,209;1,671;9,569;5,142;36,323;4,893;-3,009;-2,755;0,000;38,000;38,800;9,471;1,646;8,071;5,731;7,729;6,446;-3,143;26,293;0,000;264,740;Inf;270,000;270,000;7,227;2,748;7,506;23,170
11982,500;2,844;0,672;-35,209;1,671;9,569;5,147;36,322;4,908;-2,969;-2,750;0,000;38,009;38,929;9,471;1,646;8,065;5,593;7,729;6,325;-3,131;26,294;0,000;266,240;Inf;270,000;270,000;6,994;2,750;7,466;23,140
11983,000;2,844;0,672;-35,209;1,671;9,569;5,147;36,322;4,908;-2,969;-2,750;0,000;38,000;38,900;9,471;1,646;8,027;5,583;7,711;6,442;-3,131;26,294;0,000;266,240;Inf;270,000;270,000;6,928;2,752;7,423;23,084
11983,500;2,638;0,645;-35,209;1,731;9,531;5,147;36,322;4,908;-2,969;-2,750;0,000;38,000;38,900;9,493;1,605;8,125;5,827;7,835;6,752;-3,131;26,294;0,000;265,440;Inf;270,000;270,000;6,941;2,753;7,440;23,056
11984,000;2,638;0,645;-35,209;1,731;9,531;5,147;36,322;4,908;-2,969;-2,750;0,000;38,000;38,900;9,493;1,605;8,231;6,170;7,984;6,872;-3,131;26,294;0,000;265,440;Inf;270,000;270,000;7,135;2,751;7,449;23,055
11984,500;2,638;0,645;-35,209;1,731;9,531;5,147;36,322;4,908;-2,969;-2,750;0,000;38,000;38,900;9,493;1,605;8,235;5,675;7,896;6,547;-3,131;26,294;0,000;266,240;Inf;270,000;270,000;7,314;2,749;7,401;22,967
11985,000;2,638;0,645;-35,209;1,731;9,531;5,147;36,322;4,908;-2,969;-2,750;0,000;38,000;38,900;9,493;1,605;7,953;5,551;7,662;6,189;-3,131;26,294;0,000;266,240;Inf;270,000;270,000;7,088;2,747;7,398;23,014
11985,500;2,638;0,645;-35,209;1,731;9,531;5,167;36,345;4,923;-2,938;-2,750;0,000;38,025;38,911;9,493;1,605;8,019;5,624;7,727;6,412;-3,140;26,303;0,000;266,040;Inf;270,000;270,000;6,839;2,746;7,389;23,031
11986,000;2,638;0,645;-35,209;1,731;9,531;5,167;36,345;4,923;-2,938;-2,750;0,000;38,000;38,900;9,493;1,605;8,126;5,710;7,822;6,511;-3,140;26,303;0,000;266,040;Inf;270,000;270,000;6,946;2,744;7,400;23,081
11986,500;2,638;0,645;-35,209;1,731;9,531;5,167;36,345;4,923;-2,938;-2,750;0,000;38,000;38,900;9,493;1,605;8,091;5,825;7,867;6,618;-3,140;26,303;0,000;266,240;Inf;270,000;270,000;7,042;2,742;7,429;23,059
11987,000;3,448;0,824;-35,209;1,644;9,546;5,167;36,345;4,923;-2,938;-2,750;0,000;38,000;38,900;9,393;1,666;8,163;5,714;7,871;6,559;-3,140;26,303;0,000;266,240;Inf;270,000;270,000;7,100;2,740;7,348;23,078
11987,500;3,448;0,824;-35,209;1,644;9,546;5,167;36,345;4,923;-2,938;-2,750;0,000;38,000;38,900;9,393;1,666;8,168;5,594;7,856;6,477;-3,140;26,303;0,000;265,840;Inf;270,000;270,000;7,077;2,752;7,327;23,110
11988,000;3,448;0,824;-35,209;1,644;9,546;5,167;36,345;4,923;-2,938;-2,750;0,000;38,000;38,900;9,393;1,666;8,126;5,746;7,876;6,452;-3,140;26,303;0,000;265,840;Inf;270,000;270,000;7,024;2,763;7,335;23,123
11988,500;3,448;0,824;-35,209;1,644;9,546;5,167;36,345;4,923;-2,938;-2,750;0,000;38,000;38,900;9,393;1,666;8,218;5,776;7,942;6,700;-3,140;26,303;0,000;265,840;Inf;270,000;270,000;7,050;2,775;7,342;23,150
11989,000;3,448;0,824;-35,209;1,644;9,546;5,167;36,334;4,909;-2,912;-2,747;0,000;38,041;38,940;9,393;1,666;8,280;5,890;8,005;6,789;-3,132;26,307;0,000;265,840;Inf;270,000;270,000;7,159;2,786;7,366;23,169
11989,500;3,448;0,824;-35,209;1,644;9,546;5,167;36,334;4,909;-2,912;-2,747;0,000;38,000;38,900;9,393;1,666;8,302;5,728;8,002;6,649;-3,132;26,307;0,000;265,640;Inf;270,000;270,000;7,241;2,797;7,386;23,220
11990,000;2,277;0,591;-34,760;1,663;9,421;5,167;36,334;4,909;-2,912;-2,747;0,000;38,000;38,900;9,646;1,713;8,268;5,616;7,959;6,562;-3,132;26,307;0,000;265,640;Inf;270,000;270,000;7,170;2,807;7,365;23,262
11990,500;2,277;0,591;-34,760;1,663;9,421;5,167;36,334;4,909;-2,912;-2,747;0,000;38,000;38,900;9,646;1,713;8,207;5,706;7,957;6,443;-3,132;26,307;0,000;265,740;Inf;270,000;270,000;7,101;2,799;7,352;23,396
11991,000;2,277;0,591;-34,760;1,663;9,421;5,167;36,334;4,909;-2,912;-2,747;0,000;38,000;38,900;9,646;1,713;8,192;5,803;7,994;6,518;-3,132;26,307;0,000;265,740;Inf;270,000;270,000;7,078;2,790;7,378;23,452
11991,500;2,277;0,591;-34,760;1,663;9,421;5,167;36,334;4,909;-2,912;-2,747;0,000;38,000;38,900;9,646;1,713;8,400;6,068;8,146;6,886;-3,132;26,307;0,000;265,740;Inf;270,000;270,000;7,127;2,782;7,434;23,503
11992,000;2,277;0,591;-34,760;1,663;9,421;5,159;36,300;4,924;-2,891;-2,749;0,000;38,053;39,008;9,646;1,713;8,146;5,709;7,747;6,272;-3,133;26,317;0,000;265,740;Inf;270,000;270,000;7,375;2,773;7,470;23,494
11992,500;2,277;0,591;-34,760;1,663;9,421;5,159;36,300;4,924;-2,891;-2,749;0,000;38,100;39,000;9,646;1,713;7,986;5,621;7,733;6,363;-3,133;26,317;0,000;266,040;Inf;270,000;270,000;6,969;2,765;7,441;23,496
11993,000;2,277;0,591;-34,760;1,663;9,421;5,159;36,300;4,924;-2,891;-2,749;0,000;38,100;39,000;9,646;1,713;7,729;5,466;7,389;6,038;-3,133;26,317;0,000;266,040;Inf;270,000;270,000;6,926;2,757;7,441;23,484
11993,500;3,288;0,754;-35,209;1,665;9,569;5,159;36,300;4,924;-2,891;-2,749;0,000;38,100;39,000;9,564;1,755;7,918;5,913;7,652;6,673;-3,133;26,317;0,000;265,840;Inf;270,000;270,000;6,656;2,749;7,444;23,560
11994,000;3,288;0,754;-35,209;1,665;9,569;5,159;36,300;4,924;-2,891;-2,749;0,000;38,100;39,000;9,564;1,755;8,116;6,128;7,855;6,827;-3,133;26,317;0,000;265,840;Inf;270,000;270,000;7,039;2,758;7,460;23,590
11994,500;3,288;0,754;-35,209;1,665;9,569;5,159;36,300;4,924;-2,891;-2,749;0,000;38,100;39,000;9,564;1,755;8,221;5,897;7,889;6,687;-3,133;26,317;0,000;265,840;Inf;270,000;270,000;7,232;2,767;7,441;23,621
11995,000;3,288;0,754;-35,209;1,665;9,569;5,159;36,300;4,924;-2,891;-2,749;0,000;38,100;39,000;9,564;1,755;8,195;5,638;7,842;6,458;-3,133;26,317;0,000;265,840;Inf;270,000;270,000;7,173;2,775;7,382;23,654
11995,500;3,288;0,754;-35,209;1,665;9,569;5,105;36,346;4,918;-2,947;-2,741;0,000;38,065;38,987;9,564;1,755;8,226;5,807;7,904;6,633;-3,130;26,309;0,000;265,740;Inf;270,000;270,000;7,033;2,784;7,387;23,690
11996,000;3,288;0,754;-35,209;1,665;9,569;5,105;36,346;4,918;-2,947;-2,741;0,000;38,100;39,000;9,564;1,755;8,363;6,262;8,127;7,036;-3,130;26,309;0,000;265,740;Inf;270,000;270,000;7,142;2,792;7,445;23,646
11996,500;2,582;0,722;-34,171;1,718;9,498;5,105;36,346;4,918;-2,947;-2,741;0,000;38,100;39,000;9,580;1,619;8,456;6,215;8,165;7,025;-3,130;26,309;0,000;265,540;Inf;270,000;270,000;7,447;2,800;7,467;23,564
11997,000;2,582;0,722;-34,171;1,718;9,498;5,105;36,346;4,918;-2,947;-2,741;0,000;38,100;39,000;9,580;1,619;8,367;5,588;7,843;6,359;-3,130;26,309;0,000;265,540;Inf;270,000;270,000;7,465;2,797;7,515;23,502
11997,500;2,582;0,722;-34,171;1,718;9,498;5,105;36,346;4,918;-2,947;-2,741;0,000;38,100;39,000;9,580;1,619;7,756;5,409;7,440;6,065;-3,130;26,309;0,000;265,940;Inf;270,000;270,000;7,039;2,793;7,471;23,488
11998,000;2,582;0,722;-34,171;1,718;9,498;5,105;36,346;4,918;-2,947;-2,741;0,000;38,100;39,000;9,580;1,619;7,936;5,846;7,658;6,480;-3,130;26,309;0,000;265,940;Inf;270,000;270,000;6,668;2,790;7,483;23,568
11998,500;2,582;0,722;-34,171;1,718;9,498;5,136;36,348;4,889;-2,956;-2,747;0,000;38,079;39,031;9,580;1,619;8,279;6,218;8,034;6,942;-3,118;26,307;0,000;265,840;Inf;270,000;270,000;6,980;2,786;7,505;23,576
11999,000;2,582;0,722;-34,171;1,718;9,498;5,136;36,348;4,889;-2,956;-2,747;0,000;38,100;39,000;9,580;1,619;8,364;5,975;8,027;6,773;-3,118;26,307;0,000;265,840;Inf;270,000;270,000;7,368;2,783;7,514;23,567
11999,500;2,503;0,666;-34,288;1,704;9,413;5,136;36,348;4,889;-2,956;-2,747;0,000;38,100;39,000;9,607;1,662;8,342;5,817;8,000;6,677;-3,118;26,307;0,000;263,440;Inf;270,000;270,000;7,285;2,780;7,480;23,532
12000,000;2,503;0,666;-34,288;1,704;9,413;5,136;36,348;4,889;-2,956;-2,747;0,000;38,100;39,000;9,607;1,662;8,244;5,649;7,917;6,426;-3,118;26,307;0,000;263,440;Inf;270,000;270,000;7,209;2,775;7,477;23,498
12000,500;2,503;0,666;-34,288;1,704;9,413;5,136;36,348;4,889;-2,956;-2,747;0,000;38,100;39,000;9,607;1,662;8,286;5,754;7,877;6,529;-3,118;26,307;0,000;263,740;Inf;270,000;270,000;7,059;2,771;7,469;23,446
12001,000;2,503;0,666;-34,288;1,704;9,413;5,136;36,348;4,889;-2,956;-2,747;0,000;38,100;39,000;9,607;1,662;8,195;6,035;7,966;6,759;-3,118;26,307;0,000;263,740;Inf;270,000;270,000;7,111;2,766;7,549;23,377
12001,500;2,503;0,666;-34,288;1,704;9,413;5,136;36,348;4,889;-2,956;-2,747;0,000;38,100;39,000;9,607;1,662;8,329;6,181;8,077;6,848;-3,118;26,307;0,000;263,340;Inf;270,000;270,000;7,239;2,762;7,519;23,375
12002,000;2,503;0,666;-34,288;1,704;9,413;5,128;36,328;4,875;-2,918;-2,740;0,000;38,088;39,058;9,607;1,662;8,256;5,632;7,918;6,464;-3,122;26,305;0,000;263,340;Inf;270,000;270,000;7,359;2,758;7,510;23,359
12002,500;2,503;0,666;-34,288;1,704;9,413;5,128;36,328;4,875;-2,918;-2,740;0,000;38,100;39,100;9,607;1,662;8,113;5,646;7,826;6,294;-3,122;26,305;0,000;262,840;Inf;270,000;270,000;7,068;2,754;7,491;23,331
12003,000;3,049;0,796;-34,034;1,711;9,465;5,128;36,328;4,875;-2,918;-2,740;0,000;38,100;39,100;9,656;1,688;8,211;5,862;7,942;6,688;-3,122;26,305;0,000;262,840;Inf;270,000;270,000;6,970;2,749;7,497;23,341
12003,500;3,049;0,796;-34,034;1,711;9,465;5,128;36,328;4,875;-2,918;-2,740;0,000;38,100;39,100;9,656;1,688;8,333;6,092;8,082;6,910;-3,122;26,305;0,000;263,240;Inf;270,000;270,000;7,176;2,754;7,489;23,389
12004,000;3,049;0,796;-34,034;1,711;9,465;5,128;36,328;4,875;-2,918;-2,740;0,000;38,100;39,100;9,656;1,688;8,313;5,923;7,961;6,632;-3,122;26,305;0,000;263,240;Inf;270,000;270,000;7,354;2,759;7,507;23,375
12004,500;3,049;0,796;-34,034;1,711;9,465;5,128;36,328;4,875;-2,918;-2,740;0,000;38,100;39,100;9,656;1,688;8,244;5,658;7,908;6,503;-3,122;26,305;0,000;263,440;Inf;270,000;270,000;7,207;2,764;7,449;23,372
12005,000;3,049;0,796;-34,034;1,711;9,465;5,145;36,369;4,929;-2,867;-2,739;0,000;38,111;39,111;9,656;1,688;8,249;5,730;7,927;6,467;-3,117;26,307;0,000;263,440;Inf;270,000;270,000;7,078;2,769;7,450;23,412
12005,500;3,049;0,796;-34,034;1,711;9,465;5,145;36,369;4,929;-2,867;-2,739;0,000;38,100;39,100;9,656;1,688;8,331;6,020;8,073;6,887;-3,117;26,307;0,000;263,040;Inf;270,000;270,000;7,093;2,773;7,474;23,439
12006,000;2,623;0,723;-33,895;1,712;9,489;5,145;36,369;4,929;-2,867;-2,739;0,000;38,100;39,100;9,575;1,569;8,481;6,203;8,185;6,991;-3,117;26,307;0,000;263,040;Inf;270,000;270,000;7,328;2,778;7,493;23,434
12006,500;2,623;0,723;-33,895;1,712;9,489;5,145;36,369;4,929;-2,867;-2,739;0,000;38,100;39,100;9,575;1,569;8,462;5,930;8,124;6,803;-3,117;26,307;0,000;263,140;Inf;270,000;270,000;7,465;2,775;7,490;23,401
12007,000;2,623;0,723;-33,895;1,712;9,489;5,145;36,369;4,929;-2,867;-2,739;0,000;38,100;39,100;9,575;1,569;8,419;5,601;7,974;6,399;-3,117;26,307;0,000;263,140;Inf;270,000;270,000;7,330;2,773;7,476;23,403
12007,500;2,623;0,723;-33,895;1,712;9,489;5,145;36,369;4,929;-2,867;-2,739;0,000;38,100;39,100;9,575;1,569;8,255;5,729;7,969;6,446;-3,117;26,307;0,000;263,140;Inf;270,000;270,000;7,098;2,770;7,432;23,363
12008,000;2,623;0,723;-33,895;1,712;9,489;5,145;36,369;4,929;-2,867;-2,739;0,000;38,100;39,100;9,575;1,569;8,319;5,739;8,050;6,551;-3,117;26,307;0,000;263,140;Inf;270,000;270,000;7,100;2,768;7,505;23,477
12008,500;2,623;0,723;-33,895;1,712;9,489;5,155;36,371;4,905;-2,831;-2,755;0,000;38,124;39,157;9,575;1,569;8,408;5,975;8,145;6,881;-3,122;26,300;0,000;263,040;Inf;270,000;270,000;7,165;2,765;7,489;23,517
12009,000;2,623;0,723;-33,895;1,712;9,489;5,155;36,371;4,905;-2,831;-2,755;0,000;38,100;39,200;9,575;1,569;8,486;5,849;8,107;6,698;-3,122;26,300;0,000;263,040;Inf;270,000;270,000;7,352;2,763;7,508;23,480
12009,500;2,531;0,683;-33,183;1,706;9,455;5,155;36,371;4,905;-2,831;-2,755;0,000;38,100;39,200;9,626;1,607;8,317;5,732;7,930;6,470;-3,122;26,300;0,000;263,440;Inf;270,000;270,000;7,285;2,761;7,514;23,521
12010,000;2,531;0,683;-33,183;1,706;9,455;5,155;36,371;4,905;-2,831;-2,755;0,000;38,100;39,200;9,626;1,607;8,291;5,885;7,989;6,568;-3,122;26,300;0,000;263,440;Inf;270,000;270,000;7,112;2,757;7,489;23,510
12010,500;2,531;0,683;-33,183;1,706;9,455;5,155;36,371;4,905;-2,831;-2,755;0,000;38,100;39,200;9,626;1,607;8,373;5,810;8,049;6,688;-3,122;26,300;0,000;263,440;Inf;270,000;270,000;7,183;2,753;7,509;23,482
12011,000;2,531;0,683;-33,183;1,706;9,455;5,155;36,371;4,905;-2,831;-2,755;0,000;38,100;39,200;9,626;1,607;8,449;6,203;8,223;6,973;-3,122;26,300;0,000;263,440;Inf;270,000;270,000;7,230;2,750;7,525;23,451
12011,500;2,531;0,683;-33,183;1,706;9,455;5,136;36,331;4,905;-2,811;-2,742;0,000;38,140;39,154;9,626;1,607;8,539;6,298;8,263;6,980;-3,117;26,297;0,000;263,140;Inf;270,000;270,000;7,462;2,746;7,550;23,445
