t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12012,000;2,531;0,683;-33,183;1,706;9,455;5,136;36,331;4,905;-2,811;-2,742;0,000;38,100;39,200;9,626;1,607;8,476;5,976;8,175;6,706;-3,117;26,297;0,000;263,140;Inf;270,000;270,000;7,520;2,743;7,545;23,450
12012,500;2,894;0,679;-35,209;1,659;9,579;5,136;36,331;4,905;-2,811;-2,742;0,000;38,100;39,200;9,364;1,723;8,214;5,771;7,937;6,452;-3,117;26,297;0,000;263,240;Inf;270,000;270,000;7,334;2,739;7,516;23,417
12013,000;2,894;0,679;-35,209;1,659;9,579;5,136;36,331;4,905;-2,811;-2,742;0,000;38,100;39,200;9,364;1,723;8,356;5,974;8,105;6,850;-3,117;26,297;0,000;263,240;Inf;270,000;270,000;7,094;2,742;7,519;23,363
12013,500;2,894;0,679;-35,209;1,659;9,579;5,136;36,331;4,905;-2,811;-2,742;0,000;38,100;39,200;9,364;1,723;8,502;6,348;8,269;7,105;-3,117;26,297;0,000;263,040;Inf;270,000;270,000;7,321;2,744;7,573;23,386
12014,000;2,894;0,679;-35,209;1,659;9,579;5,136;36,331;4,905;-2,811;-2,742;0,000;38,100;39,200;9,364;1,723;8,499;6,163;8,229;6,933;-3,117;26,297;0,000;263,040;Inf;270,000;270,000;7,556;2,747;7,590;23,367
12014,500;2,894;0,679;-35,209;1,659;9,579;5,136;36,331;4,905;-2,811;-2,742;0,000;38,100;39,200;9,364;1,723;8,527;5,828;8,174;6,784;-3,117;26,297;0,000;263,340;Inf;270,000;270,000;7,456;2,749;7,585;23,385
12015,000;2,894;0,679;-35,209;1,659;9,579;5,139;36,338;4,912;-2,764;-2,738;0,000;38,150;39,160;9,364;1,723;8,340;5,632;7,724;6,284;-3,114;26,298;0,000;263,340;Inf;270,000;270,000;7,328;2,751;7,581;23,294
12015,500;2,894;0,679;-35,209;1,659;9,579;5,139;36,338;4,912;-2,764;-2,738;0,000;38,100;39,200;9,364;1,723;8,088;5,798;7,812;6,469;-3,114;26,298;0,000;263,240;Inf;270,000;270,000;6,995;2,754;7,593;23,276
12016,000;2,758;0,731;-33,627;1,680;9,539;5,139;36,338;4,912;-2,764;-2,738;0,000;38,100;39,200;9,577;1,579;8,421;6,020;8,129;6,892;-3,114;26,298;0,000;263,240;Inf;270,000;270,000;7,042;2,756;7,605;23,216
12016,500;2,758;0,731;-33,627;1,680;9,539;5,139;36,338;4,912;-2,764;-2,738;0,000;38,100;39,200;9,577;1,579;8,442;5,894;8,143;6,821;-3,114;26,298;0,000;263,540;Inf;270,000;270,000;7,365;2,756;7,598;23,195
12017,000;2,758;0,731;-33,627;1,680;9,539;5,139;36,338;4,912;-2,764;-2,738;0,000;38,100;39,200;9,577;1,579;8,454;5,764;8,107;6,624;-3,114;26,298;0,000;263,540;Inf;270,000;270,000;7,325;2,756;7,552;23,155
12017,500;2,758;0,731;-33,627;1,680;9,539;5,139;36,338;4,912;-2,764;-2,738;0,000;38,100;39,200;9,577;1,579;8,433;5,852;8,095;6,557;-3,114;26,298;0,000;263,340;Inf;270,000;270,000;7,237;2,756;7,528;23,087
12018,000;2,758;0,731;-33,627;1,680;9,539;5,149;36,380;4,900;-2,735;-2,741;0,000;38,160;39,216;9,577;1,579;8,306;5,979;8,069;6,703;-3,118;26,289;0,000;263,340;Inf;270,000;270,000;7,234;2,756;7,529;23,121
12018,500;2,758;0,731;-33,627;1,680;9,539;5,149;36,380;4,900;-2,735;-2,741;0,000;38,200;39,200;9,577;1,579;8,451;5,930;8,170;6,813;-3,118;26,289;0,000;263,240;Inf;270,000;270,000;7,264;2,756;7,611;23,398
12019,000;2,628;0,700;-33,708;1,697;9,460;5,149;36,380;4,900;-2,735;-2,741;0,000;38,200;39,200;9,717;1,575;8,476;5,950;8,222;6,850;-3,118;26,289;0,000;263,240;Inf;270,000;270,000;7,341;2,756;7,607;23,522
12019,500;2,628;0,700;-33,708;1,697;9,460;5,149;36,380;4,900;-2,735;-2,741;0,000;38,200;39,200;9,717;1,575;8,302;5,657;7,928;6,321;-3,118;26,289;0,000;262,940;Inf;270,000;270,000;7,374;2,754;7,613;23,508
12020,000;2,628;0,700;-33,708;1,697;9,460;5,149;36,380;4,900;-2,735;-2,741;0,000;38,200;39,200;9,717;1,575;8,155;5,726;7,922;6,387;-3,118;26,289;0,000;262,940;Inf;270,000;270,000;7,052;2,752;7,584;23,505
12020,500;2,628;0,700;-33,708;1,697;9,460;5,149;36,380;4,900;-2,735;-2,741;0,000;38,200;39,200;9,717;1,575;8,291;5,971;8,040;6,724;-3,118;26,289;0,000;263,640;Inf;270,000;270,000;7,047;2,750;7,547;23,490
12021,000;2,628;0,700;-33,708;1,697;9,460;5,162;36,380;4,915;-2,692;-2,729;0,000;38,184;39,177;9,717;1,575;8,417;5,888;8,053;6,735;-3,111;26,303;0,000;263,640;Inf;270,000;270,000;7,256;2,748;7,568;23,392
12021,500;2,628;0,700;-33,708;1,697;9,460;5,162;36,380;4,915;-2,692;-2,729;0,000;38,200;39,200;9,717;1,575;8,360;5,959;8,099;6,786;-3,111;26,303;0,000;262,840;Inf;270,000;270,000;7,273;2,746;7,601;23,464
12022,000;2,628;0,700;-33,708;1,697;9,460;5,162;36,380;4,915;-2,692;-2,729;0,000;38,200;39,200;9,717;1,575;8,333;5,813;7,873;6,472;-3,111;26,303;0,000;262,840;Inf;270,000;270,000;7,301;2,744;7,584;23,473
12022,500;2,840;0,765;-34,373;1,681;9,479;5,162;36,380;4,915;-2,692;-2,729;0,000;38,200;39,200;9,588;1,716;8,168;5,825;7,896;6,544;-3,111;26,303;0,000;263,440;Inf;270,000;270,000;7,123;2,742;7,563;23,472
12023,000;2,840;0,765;-34,373;1,681;9,479;5,162;36,380;4,915;-2,692;-2,729;0,000;38,200;39,200;9,588;1,716;8,176;6,020;7,960;6,706;-3,111;26,303;0,000;263,440;Inf;270,000;270,000;7,108;2,744;7,575;23,495
12023,500;2,840;0,765;-34,373;1,681;9,479;5,162;36,380;4,915;-2,692;-2,729;0,000;38,200;39,200;9,588;1,716;8,322;6,172;8,073;6,843;-3,111;26,303;0,000;263,440;Inf;270,000;270,000;7,215;2,745;7,571;23,503
12024,000;2,840;0,765;-34,373;1,681;9,479;5,162;36,380;4,915;-2,692;-2,729;0,000;38,200;39,200;9,588;1,716;8,390;5,803;8,047;6,633;-3,111;26,303;0,000;263,440;Inf;270,000;270,000;7,353;2,747;7,564;23,465
12024,500;2,840;0,765;-34,373;1,681;9,479;5,155;36,372;4,939;-2,656;-2,731;0,000;38,200;39,246;9,588;1,716;8,377;5,587;7,980;6,411;-3,107;26,295;0,000;263,540;Inf;270,000;270,000;7,218;2,748;7,564;23,393
12025,000;2,840;0,765;-34,373;1,681;9,479;5,155;36,372;4,939;-2,656;-2,731;0,000;38,200;39,200;9,588;1,716;8,233;5,728;7,984;6,454;-3,107;26,295;0,000;263,540;Inf;270,000;270,000;7,089;2,750;7,490;23,398
12025,500;2,694;0,662;-35,209;1,698;9,499;5,155;36,372;4,939;-2,656;-2,731;0,000;38,200;39,200;9,455;1,761;8,320;5,782;8,045;6,569;-3,107;26,295;0,000;263,240;Inf;270,000;270,000;7,100;2,751;7,514;23,477
12026,000;2,694;0,662;-35,209;1,698;9,499;5,155;36,372;4,939;-2,656;-2,731;0,000;38,200;39,200;9,455;1,761;8,408;5,952;8,148;6,824;-3,107;26,295;0,000;263,240;Inf;270,000;270,000;7,179;2,751;7,549;23,488
12026,500;2,694;0,662;-35,209;1,698;9,499;5,155;36,372;4,939;-2,656;-2,731;0,000;38,200;39,200;9,455;1,761;8,397;5,782;8,086;6,683;-3,107;26,295;0,000;263,640;Inf;270,000;270,000;7,333;2,750;7,527;23,498
12027,000;2,694;0,662;-35,209;1,698;9,499;5,155;36,372;4,939;-2,656;-2,731;0,000;38,200;39,200;9,455;1,761;8,411;5,473;7,875;6,301;-3,107;26,295;0,000;263,640;Inf;270,000;270,000;7,237;2,749;7,516;23,447
12027,500;2,694;0,662;-35,209;1,698;9,499;5,137;36,393;4,926;-2,622;-2,744;0,000;38,211;39,266;9,455;1,761;7,898;5,693;7,609;6,240;-3,102;26,293;0,000;263,440;Inf;270,000;270,000;7,015;2,748;7,510;23,399
12028,000;2,694;0,662;-35,209;1,698;9,499;5,137;36,393;4,926;-2,622;-2,744;0,000;38,200;39,300;9,455;1,761;8,100;5,858;7,827;6,594;-3,102;26,293;0,000;263,440;Inf;270,000;270,000;6,860;2,747;7,515;23,383
12028,500;2,694;0,662;-35,209;1,698;9,499;5,137;36,393;4,926;-2,622;-2,744;0,000;38,200;39,300;9,455;1,761;8,291;6,315;8,094;6,965;-3,102;26,293;0,000;263,340;Inf;270,000;270,000;7,095;2,746;7,522;23,380
12029,000;3,274;0,782;-35,209;1,639;9,532;5,137;36,393;4,926;-2,622;-2,744;0,000;38,200;39,300;9,536;1,811;8,421;6,139;8,141;6,845;-3,102;26,293;0,000;263,340;Inf;270,000;270,000;7,416;2,745;7,564;23,429
12029,500;3,274;0,782;-35,209;1,639;9,532;5,137;36,393;4,926;-2,622;-2,744;0,000;38,200;39,300;9,536;1,811;8,343;5,634;7,843;6,342;-3,102;26,293;0,000;263,040;Inf;270,000;270,000;7,387;2,754;7,550;23,442
12030,000;3,274;0,782;-35,209;1,639;9,532;5,137;36,393;4,926;-2,622;-2,744;0,000;38,200;39,300;9,536;1,811;8,172;5,788;7,900;6,428;-3,102;26,293;0,000;263,040;Inf;270,000;270,000;7,041;2,762;7,483;23,455
12030,500;3,274;0,782;-35,209;1,639;9,532;5,137;36,393;4,926;-2,622;-2,744;0,000;38,200;39,300;9,536;1,811;8,309;6,023;8,062;6,815;-3,102;26,293;0,000;263,140;Inf;270,000;270,000;7,072;2,779;7,493;23,420
12031,000;3,274;0,782;-35,209;1,639;9,532;5,142;36,381;4,909;-2,608;-2,730;0,000;38,222;39,263;9,536;1,811;8,428;6,186;8,162;6,930;-3,105;26,296;0,000;263,140;Inf;270,000;270,000;7,302;2,779;7,533;23,365
12031,500;3,274;0,782;-35,209;1,639;9,532;5,142;36,381;4,909;-2,608;-2,730;0,000;38,200;39,300;9,536;1,811;8,311;5,892;7,935;6,535;-3,105;26,296;0,000;263,440;Inf;270,000;270,000;7,427;2,787;7,576;23,436
12032,000;2,550;0,616;-35,209;1,717;9,539;5,142;36,381;4,909;-2,608;-2,730;0,000;38,200;39,300;9,487;1,627;8,279;5,652;7,943;6,506;-3,105;26,296;0,000;263,440;Inf;270,000;270,000;7,168;2,795;7,542;23,480
12032,500;2,550;0,616;-35,209;1,717;9,539;5,142;36,381;4,909;-2,608;-2,730;0,000;38,200;39,300;9,487;1,627;8,310;5,645;7,967;6,494;-3,105;26,296;0,000;263,040;Inf;270,000;270,000;7,095;2,791;7,497;23,368
12033,000;2,550;0,616;-35,209;1,717;9,539;5,142;36,381;4,909;-2,608;-2,730;0,000;38,200;39,300;9,487;1,627;8,292;5,897;8,024;6,560;-3,105;26,296;0,000;263,040;Inf;270,000;270,000;7,104;2,787;7,545;23,402
12033,500;2,550;0,616;-35,209;1,717;9,539;5,142;36,381;4,909;-2,608;-2,730;0,000;38,200;39,300;9,487;1,627;8,414;5,920;8,137;6,738;-3,105;26,296;0,000;263,040;Inf;270,000;270,000;7,193;2,783;7,568;23,341
12034,000;2,550;0,616;-35,209;1,717;9,539;5,181;36,354;4,915;-2,600;-2,722;0,000;38,237;39,319;9,487;1,627;8,471;5,626;8,047;6,558;-3,099;26,298;0,000;263,040;Inf;270,000;270,000;7,302;2,780;7,587;23,297
12034,500;2,550;0,616;-35,209;1,717;9,539;5,181;36,354;4,915;-2,600;-2,722;0,000;38,200;39,300;9,487;1,627;8,386;5,458;8,000;6,372;-3,099;26,298;0,000;263,340;Inf;270,000;270,000;7,175;2,776;7,538;23,238
12035,000;2,550;0,616;-35,209;1,717;9,539;5,181;36,354;4,915;-2,600;-2,722;0,000;38,200;39,300;9,487;1,627;8,258;5,662;7,964;6,455;-3,099;26,298;0,000;263,340;Inf;270,000;270,000;7,054;2,772;7,530;23,293
12035,500;3,414;0,828;-34,788;1,676;9,496;5,181;36,354;4,915;-2,600;-2,722;0,000;38,200;39,300;9,634;1,723;8,336;6,250;8,143;6,908;-3,099;26,298;0,000;262,740;Inf;270,000;270,000;7,085;2,768;7,528;23,395
12036,000;3,414;0,828;-34,788;1,676;9,496;5,181;36,354;4,915;-2,600;-2,722;0,000;38,200;39,300;9,634;1,723;8,558;6,234;8,264;7,023;-3,099;26,298;0,000;262,740;Inf;270,000;270,000;7,409;2,779;7,603;23,444
12036,500;3,414;0,828;-34,788;1,676;9,496;5,181;36,354;4,915;-2,600;-2,722;0,000;38,200;39,300;9,634;1,723;8,597;5,929;8,226;6,765;-3,099;26,298;0,000;262,640;Inf;270,000;270,000;7,520;2,789;7,582;23,425
12037,000;3,414;0,828;-34,788;1,676;9,496;5,181;36,354;4,915;-2,600;-2,722;0,000;38,200;39,300;9,634;1,723;8,578;5,737;8,094;6,409;-3,099;26,298;0,000;262,640;Inf;270,000;270,000;7,379;2,800;7,650;23,374
12037,500;3,414;0,828;-34,788;1,676;9,496;5,166;36,371;4,916;-2,549;-2,735;0,000;38,238;39,384;9,634;1,723;7,996;6,103;7,692;6,538;-3,108;26,293;0,000;262,840;Inf;270,000;270,000;7,205;2,810;7,670;23,349
12038,000;3,414;0,828;-34,788;1,676;9,496;5,166;36,371;4,916;-2,549;-2,735;0,000;38,200;39,400;9,634;1,723;8,200;6,027;7,908;6,657;-3,108;26,293;0,000;262,840;Inf;270,000;270,000;7,082;2,820;7,697;23,392
12038,500;3,382;0,875;-33,732;1,694;9,480;5,166;36,371;4,916;-2,549;-2,735;0,000;38,200;39,400;9,706;1,622;8,350;5,783;7,946;6,486;-3,108;26,293;0,000;263,340;Inf;270,000;270,000;7,198;2,829;7,715;23,396
12039,000;3,382;0,875;-33,732;1,694;9,480;5,166;36,371;4,916;-2,549;-2,735;0,000;38,200;39,400;9,706;1,622;8,256;5,572;7,612;6,163;-3,108;26,293;0,000;263,340;Inf;270,000;270,000;7,141;2,838;7,712;23,439
12039,500;3,382;0,875;-33,732;1,694;9,480;5,166;36,371;4,916;-2,549;-2,735;0,000;38,200;39,400;9,706;1,622;7,859;5,497;7,545;6,322;-3,108;26,293;0,000;262,940;Inf;270,000;270,000;6,901;2,847;7,651;23,519
12040,000;3,382;0,875;-33,732;1,694;9,480;5,166;36,371;4,916;-2,549;-2,735;0,000;38,200;39,400;9,706;1,622;8,096;6,026;7,813;6,564;-3,108;26,293;0,000;262,940;Inf;270,000;270,000;6,806;2,856;7,649;23,531
12040,500;3,382;0,875;-33,732;1,694;9,480;5,172;36,392;4,921;-2,641;-2,735;0,000;38,255;39,325;9,706;1,622;8,268;6,012;7,982;6,821;-3,106;26,294;0,000;263,540;Inf;270,000;270,000;7,125;2,865;7,671;23,528
12041,000;3,382;0,875;-33,732;1,694;9,480;5,172;36,392;4,921;-2,641;-2,735;0,000;38,300;39,300;9,706;1,622;8,422;5,611;7,965;6,522;-3,106;26,294;0,000;263,540;Inf;270,000;270,000;7,271;2,873;7,697;23,528
12041,500;3,382;0,875;-33,732;1,694;9,480;5,172;36,392;4,921;-2,641;-2,735;0,000;38,300;39,300;9,706;1,622;8,288;5,523;7,957;6,493;-3,106;26,294;0,000;263,740;Inf;270,000;270,000;7,130;2,882;7,672;23,487
12042,000;2,970;0,691;-35,209;1,713;9,568;5,172;36,392;4,921;-2,641;-2,735;0,000;38,300;39,300;9,486;1,654;8,255;5,877;7,958;6,515;-3,106;26,294;0,000;263,740;Inf;270,000;270,000;7,065;2,890;7,650;23,459
12042,500;2,970;0,691;-35,209;1,713;9,568;5,172;36,392;4,921;-2,641;-2,735;0,000;38,300;39,300;9,486;1,654;8,329;6,127;8,110;6,884;-3,106;26,294;0,000;263,740;Inf;270,000;270,000;7,151;2,891;7,681;23,499
12043,000;2,970;0,691;-35,209;1,713;9,568;5,172;36,392;4,921;-2,641;-2,735;0,000;38,300;39,300;9,486;1,654;8,502;6,069;8,209;6,999;-3,106;26,294;0,000;263,740;Inf;270,000;270,000;7,363;2,892;7,784;23,412
12043,500;2,970;0,691;-35,209;1,713;9,568;5,172;36,392;4,921;-2,641;-2,735;0,000;38,300;39,300;9,486;1,654;8,414;6,018;7,727;6,566;-3,106;26,294;0,000;263,940;Inf;270,000;270,000;7,445;2,894;7,793;23,456
12044,000;2,970;0,691;-35,209;1,713;9,568;5,155;36,361;4,909;-2,627;-2,721;0,000;38,254;39,374;9,486;1,654;8,136;5,879;7,748;6,563;-3,107;26,294;0,000;263,940;Inf;270,000;270,000;7,181;2,895;7,758;23,469
12044,500;2,970;0,691;-35,209;1,713;9,568;5,155;36,361;4,909;-2,627;-2,721;0,000;38,300;39,400;9,486;1,654;8,267;5,916;7,978;6,580;-3,107;26,294;0,000;264,140;Inf;270,000;270,000;7,081;2,896;7,730;23,470
12045,000;2,835;0,697;-35,209;1,665;9,501;5,155;36,361;4,909;-2,627;-2,721;0,000;38,300;39,400;9,613;1,744;8,377;5,842;8,045;6,719;-3,107;26,294;0,000;264,140;Inf;270,000;270,000;7,185;2,897;7,752;23,550
12045,500;2,835;0,697;-35,209;1,665;9,501;5,155;36,361;4,909;-2,627;-2,721;0,000;38,300;39,400;9,613;1,744;8,428;6,032;8,170;6,879;-3,107;26,294;0,000;264,140;Inf;270,000;270,000;7,246;2,896;7,777;23,584
12046,000;2,835;0,697;-35,209;1,665;9,501;5,155;36,361;4,909;-2,627;-2,721;0,000;38,300;39,400;9,613;1,744;8,422;5,979;8,033;6,685;-3,107;26,294;0,000;264,140;Inf;270,000;270,000;7,377;2,895;7,809;23,632
12046,500;2,835;0,697;-35,209;1,665;9,501;5,155;36,361;4,909;-2,627;-2,721;0,000;38,300;39,400;9,613;1,744;8,334;5,668;8,014;6,480;-3,107;26,294;0,000;263,740;Inf;270,000;270,000;7,280;2,894;7,821;23,618
12047,000;2,835;0,697;-35,209;1,665;9,501;5,148;36,394;4,923;-2,608;-2,709;0,000;38,276;39,332;9,613;1,744;8,340;5,664;8,020;6,441;-3,096;26,299;0,000;263,740;Inf;270,000;270,000;7,124;2,893;7,756;23,646
12047,500;2,835;0,697;-35,209;1,665;9,501;5,148;36,394;4,923;-2,608;-2,709;0,000;38,300;39,300;9,613;1,744;8,317;5,808;8,044;6,464;-3,096;26,299;0,000;264,040;Inf;270,000;270,000;7,116;2,892;7,752;23,621
12048,000;3,102;0,761;-34,830;1,690;9,589;5,148;36,394;4,923;-2,608;-2,709;0,000;38,300;39,300;9,569;1,583;8,435;6,172;8,200;6,964;-3,096;26,299;0,000;264,040;Inf;270,000;270,000;7,158;2,891;7,794;23,664
12048,500;3,102;0,761;-34,830;1,690;9,589;5,148;36,394;4,923;-2,608;-2,709;0,000;38,300;39,300;9,569;1,583;8,524;6,087;8,195;6,844;-3,096;26,299;0,000;264,340;Inf;270,000;270,000;7,443;2,895;7,818;23,754
12049,000;3,102;0,761;-34,830;1,690;9,589;5,148;36,394;4,923;-2,608;-2,709;0,000;38,300;39,300;9,569;1,583;8,438;5,581;8,069;6,505;-3,096;26,299;0,000;264,340;Inf;270,000;270,000;7,412;2,898;7,826;23,759
12049,500;3,102;0,761;-34,830;1,690;9,589;5,148;36,394;4,923;-2,608;-2,709;0,000;38,300;39,300;9,569;1,583;8,226;5,626;7,636;6,163;-3,096;26,299;0,000;264,040;Inf;270,000;270,000;7,148;2,902;7,859;23,804
12050,000;3,102;0,761;-34,830;1,690;9,589;5,148;36,394;4,923;-2,608;-2,709;0,000;38,300;39,300;9,569;1,583;8,048;5,957;7,924;6,432;-3,096;26,299;0,000;264,040;Inf;270,000;270,000;6,913;2,905;7,763;23,772
12050,500;3,102;0,761;-34,830;1,690;9,589;5,139;36,452;4,907;-2,675;-2,734;0,000;38,277;39,346;9,569;1,583;8,331;6,025;8,185;6,788;-3,104;26,300;0,000;263,240;Inf;270,000;270,000;7,090;2,908;7,677;23,684
12051,000;3,102;0,761;-34,830;1,690;9,589;5,139;36,452;4,907;-2,675;-2,734;0,000;38,300;39,300;9,569;1,583;8,528;6,139;8,391;6,997;-3,104;26,300;0,000;263,240;Inf;270,000;270,000;7,332;2,911;7,634;23,674
12051,500;2,359;0,627;-34,175;1,702;9,379;5,139;36,452;4,907;-2,675;-2,734;0,000;38,300;39,300;9,683;1,754;8,587;5,641;8,473;6,582;-3,104;26,300;0,000;264,040;Inf;270,000;270,000;7,514;2,914;7,583;23,678
12052,000;2,359;0,627;-34,175;1,702;9,379;5,139;36,452;4,907;-2,675;-2,734;0,000;38,300;39,300;9,683;1,754;8,445;5,545;8,403;6,177;-3,104;26,300;0,000;264,040;Inf;270,000;270,000;7,321;2,905;7,524;23,666
12052,500;2,359;0,627;-34,175;1,702;9,379;5,139;36,452;4,907;-2,675;-2,734;0,000;38,300;39,300;9,683;1,754;8,525;5,973;8,466;6,776;-3,104;26,300;0,000;263,840;Inf;270,000;270,000;7,142;2,896;7,495;23,650
12053,000;2,359;0,627;-34,175;1,702;9,379;5,139;36,452;4,907;-2,675;-2,734;0,000;38,300;39,300;9,683;1,754;8,699;6,190;8,618;7,130;-3,104;26,300;0,000;263,840;Inf;270,000;270,000;7,435;2,888;7,502;23,599
12053,500;2,359;0,627;-34,175;1,702;9,379;5,151;36,391;4,904;-2,933;-2,730;0,000;38,280;39,365;9,683;1,754;8,822;5,929;8,678;6,987;-3,109;26,295;0,000;263,740;Inf;270,000;270,000;7,659;2,879;7,455;23,526
12054,000;2,359;0,627;-34,175;1,702;9,379;5,151;36,391;4,904;-2,933;-2,730;0,000;38,300;39,400;9,683;1,754;8,775;5,545;8,618;6,380;-3,109;26,295;0,000;263,740;Inf;270,000;270,000;7,604;2,870;7,366;23,592
12054,500;2,837;0,756;-34,053;1,709;9,471;5,151;36,391;4,904;-2,933;-2,730;0,000;38,300;39,400;9,584;1,549;8,623;5,854;8,624;6,673;-3,109;26,295;0,000;264,040;Inf;270,000;270,000;7,329;2,862;7,337;23,622
12055,000;2,837;0,756;-34,053;1,709;9,471;5,151;36,391;4,904;-2,933;-2,730;0,000;38,300;39,400;9,584;1,549;8,873;5,975;8,714;7,087;-3,109;26,295;0,000;264,040;Inf;270,000;270,000;7,443;2,862;7,363;23,526
12055,500;2,837;0,756;-34,053;1,709;9,471;5,151;36,391;4,904;-2,933;-2,730;0,000;38,300;39,400;9,584;1,549;8,958;5,923;8,803;7,104;-3,109;26,295;0,000;263,940;Inf;270,000;270,000;7,662;2,861;7,367;23,467
12056,000;2,837;0,756;-34,053;1,709;9,471;5,151;36,391;4,904;-2,933;-2,730;0,000;38,300;39,400;9,584;1,549;8,996;5,833;8,825;7,033;-3,109;26,295;0,000;263,940;Inf;270,000;270,000;7,697;2,861;7,370;23,412
12056,500;2,837;0,756;-34,053;1,709;9,471;5,151;36,391;4,904;-2,933;-2,730;0,000;38,300;39,400;9,584;1,549;8,964;5,416;8,756;6,329;-3,109;26,295;0,000;263,540;Inf;270,000;270,000;7,671;2,860;7,313;23,389
12057,000;2,837;0,756;-34,053;1,709;9,471;5,160;36,387;4,924;-2,948;-2,726;0,000;38,281;39,330;9,584;1,549;8,771;6,001;8,750;6,802;-3,097;26,305;0,000;263,540;Inf;270,000;270,000;7,366;2,860;7,296;23,359
12057,500;2,837;0,756;-34,053;1,709;9,471;5,160;36,387;4,924;-2,948;-2,726;0,000;38,300;39,300;9,584;1,549;8,906;5,975;8,815;7,046;-3,097;26,305;0,000;263,640;Inf;270,000;270,000;7,581;2,860;7,313;23,335
12058,000;3,201;0,759;-35,209;1,728;9,554;5,160;36,387;4,924;-2,948;-2,726;0,000;38,300;39,300;9,502;1,659;8,961;5,679;8,764;6,629;-3,097;26,305;0,000;263,640;Inf;270,000;270,000;7,685;2,859;7,294;23,341
12058,500;3,201;0,759;-35,209;1,728;9,554;5,160;36,387;4,924;-2,948;-2,726;0,000;38,300;39,300;9,502;1,659;8,811;5,172;8,634;5,947;-3,097;26,305;0,000;263,740;Inf;270,000;270,000;7,509;2,865;7,245;23,372
12059,000;3,201;0,759;-35,209;1,728;9,554;5,160;36,387;4,924;-2,948;-2,726;0,000;38,300;39,300;9,502;1,659;8,565;5,846;8,635;6,619;-3,097;26,305;0,000;263,740;Inf;270,000;270,000;7,141;2,870;7,220;23,383
12059,500;3,201;0,759;-35,209;1,728;9,554;5,160;36,387;4,924;-2,948;-2,726;0,000;38,300;39,300;9,502;1,659;8,748;5,836;8,677;6,922;-3,097;26,305;0,000;263,940;Inf;270,000;270,000;7,416;2,876;7,241;23,397
12060,000;3,201;0,759;-35,209;1,728;9,554;5,182;36,395;4,922;-2,962;-2,717;0,000;38,288;39,355;9,502;1,659;8,847;5,736;8,719;6,821;-3,102;26,305;0,000;263,940;Inf;270,000;270,000;7,546;2,881;7,233;23,442
12060,500;3,201;0,759;-35,209;1,728;9,554;5,182;36,395;4,922;-2,962;-2,717;0,000;38,300;39,400;9,502;1,659;8,834;5,555;8,739;6,748;-3,102;26,305;0,000;264,040;Inf;270,000;270,000;7,531;2,886;7,210;23,426
12061,000;2,895;0,634;-35,209;1,687;9,500;5,182;36,395;4,922;-2,962;-2,717;0,000;38,300;39,400;9,544;1,724;8,795;5,181;8,611;6,027;-3,102;26,305;0,000;264,040;Inf;270,000;270,000;7,469;2,892;7,173;23,449
12061,500;2,895;0,634;-35,209;1,687;9,500;5,182;36,395;4,922;-2,962;-2,717;0,000;38,300;39,400;9,544;1,724;8,414;5,765;8,525;6,425;-3,102;26,305;0,000;263,840;Inf;270,000;270,000;7,153;2,892;7,187;23,437
12062,000;2,895;0,634;-35,209;1,687;9,500;5,182;36,395;4,922;-2,962;-2,717;0,000;38,300;39,400;9,544;1,724;8,801;5,795;8,701;6,957;-3,102;26,305;0,000;263,840;Inf;270,000;270,000;7,282;2,892;7,204;23,442
12062,500;2,895;0,634;-35,209;1,687;9,500;5,182;36,395;4,922;-2,962;-2,717;0,000;38,300;39,400;9,544;1,724;8,891;5,582;8,743;6,595;-3,102;26,305;0,000;263,640;Inf;270,000;270,000;7,564;2,892;7,168;23,469
12063,000;2,895;0,634;-35,209;1,687;9,500;5,182;36,395;4,922;-2,962;-2,717;0,000;38,300;39,400;9,544;1,724;8,736;5,180;8,596;6,049;-3,102;26,305;0,000;263,640;Inf;270,000;270,000;7,453;2,892;7,116;23,440
12063,500;2,895;0,634;-35,209;1,687;9,500;5,156;36,401;4,944;-2,915;-2,710;0,000;38,285;39,353;9,544;1,724;8,443;5,661;8,527;6,322;-3,103;26,302;0,000;263,540;Inf;270,000;270,000;7,140;2,892;7,124;23,437
12064,000;2,895;0,634;-35,209;1,687;9,500;5,156;36,401;4,944;-2,915;-2,710;0,000;38,300;39,400;9,544;1,724;8,630;5,808;8,600;6,713;-3,103;26,302;0,000;263,540;Inf;270,000;270,000;7,238;2,892;7,159;23,453
12064,500;3,100;0,835;-34,220;1,760;9,469;5,156;36,401;4,944;-2,915;-2,710;0,000;38,300;39,400;9,594;1,683;8,755;5,840;8,692;6,922;-3,103;26,302;0,000;263,740;Inf;270,000;270,000;7,437;2,892;7,169;23,466
12065,000;3,100;0,835;-34,220;1,760;9,469;5,156;36,401;4,944;-2,915;-2,710;0,000;38,300;39,400;9,594;1,683;8,867;5,611;8,700;6,578;-3,103;26,302;0,000;263,740;Inf;270,000;270,000;7,552;2,895;7,152;23,395
12065,500;3,100;0,835;-34,220;1,760;9,469;5,156;36,401;4,944;-2,915;-2,710;0,000;38,300;39,400;9,594;1,683;8,636;5,565;8,574;6,345;-3,103;26,302;0,000;263,540;Inf;270,000;270,000;7,439;2,899;7,117;23,374
12066,000;3,100;0,835;-34,220;1,760;9,469;5,156;36,401;4,944;-2,915;-2,710;0,000;38,300;39,400;9,594;1,683;8,642;5,902;8,601;6,738;-3,103;26,302;0,000;263,540;Inf;270,000;270,000;7,280;2,902;7,137;23,355
12066,500;3,100;0,835;-34,220;1,760;9,469;5,147;36,430;4,926;-2,890;-2,696;0,000;38,300;39,308;9,594;1,683;8,796;5,979;8,719;7,018;-3,091;26,319;0,000;264,040;Inf;270,000;270,000;7,471;2,905;7,176;23,488
12067,000;3,100;0,835;-34,220;1,760;9,469;5,147;36,430;4,926;-2,890;-2,696;0,000;38,300;39,300;9,594;1,683;8,898;5,888;8,783;7,019;-3,091;26,319;0,000;264,040;Inf;270,000;270,000;7,628;2,908;7,214;23,508
12067,500;2,636;0,667;-34,551;1,707;9,538;5,147;36,430;4,926;-2,890;-2,696;0,000;38,300;39,300;9,645;1,613;8,928;5,763;8,818;6,919;-3,091;26,319;0,000;263,940;Inf;270,000;270,000;7,647;2,912;7,194;23,504
12068,000;2,636;0,667;-34,551;1,707;9,538;5,147;36,430;4,926;-2,890;-2,696;0,000;38,300;39,300;9,645;1,613;8,961;5,437;8,755;6,418;-3,091;26,319;0,000;263,940;Inf;270,000;270,000;7,607;2,907;7,131;23,491
12068,500;2,636;0,667;-34,551;1,707;9,538;5,147;36,430;4,926;-2,890;-2,696;0,000;38,300;39,300;9,645;1,613;8,745;5,848;8,734;6,638;-3,091;26,319;0,000;263,740;Inf;270,000;270,000;7,393;2,903;7,164;23,502
12069,000;2,636;0,667;-34,551;1,707;9,538;5,147;36,430;4,926;-2,890;-2,696;0,000;38,300;39,300;9,645;1,613;8,963;6,309;8,906;7,223;-3,091;26,319;0,000;263,740;Inf;270,000;270,000;7,491;2,898;7,208;23,458
12069,500;2,636;0,667;-34,551;1,707;9,538;5,130;36,351;4,895;-2,892;-2,708;0,000;38,289;39,321;9,645;1,613;8,994;6,041;8,953;7,095;-3,098;26,309;0,000;263,240;Inf;270,000;270,000;7,850;2,894;7,216;23,470
12070,000;2,636;0,667;-34,551;1,707;9,538;5,130;36,351;4,895;-2,892;-2,708;0,000;38,300;39,300;9,645;1,613;9,033;5,735;8,947;6,855;-3,098;26,309;0,000;263,240;Inf;270,000;270,000;7,771;2,890;7,200;23,477
12070,500;2,636;0,667;-34,551;1,707;9,538;5,130;36,351;4,895;-2,892;-2,708;0,000;38,300;39,300;9,645;1,613;9,023;5,644;8,926;6,881;-3,098;26,309;0,000;263,540;Inf;270,000;270,000;7,642;2,886;7,163;23,503
12071,000;2,763;0,626;-35,209;1,569;9,539;5,130;36,351;4,895;-2,892;-2,708;0,000;38,300;39,300;9,514;1,747;8,987;6,035;8,915;6,901;-3,098;26,309;0,000;263,540;Inf;270,000;270,000;7,618;2,881;7,149;23,555
12071,500;2,763;0,626;-35,209;1,569;9,539;5,130;36,351;4,895;-2,892;-2,708;0,000;38,300;39,300;9,514;1,747;9,013;6,255;8,946;7,165;-3,098;26,309;0,000;263,840;Inf;270,000;270,000;7,709;2,880;7,294;23,535
12072,000;2,763;0,626;-35,209;1,569;9,539;5,130;36,351;4,895;-2,892;-2,708;0,000;38,300;39,300;9,514;1,747;9,134;6,163;9,031;7,190;-3,098;26,309;0,000;263,840;Inf;270,000;270,000;7,845;2,878;7,278;23,562
12072,500;2,763;0,626;-35,209;1,569;9,539;5,130;36,351;4,895;-2,892;-2,708;0,000;38,300;39,300;9,514;1,747;9,138;5,694;9,002;6,251;-3,098;26,309;0,000;263,940;Inf;270,000;270,000;7,880;2,876;7,262;23,554
12073,000;2,763;0,626;-35,209;1,569;9,539;5,141;36,392;4,946;-2,815;-2,712;0,000;38,299;39,275;9,514;1,747;8,594;5,398;8,753;6,202;-3,087;26,326;0,000;263,940;Inf;270,000;270,000;7,521;2,874;7,231;23,555
12073,500;2,763;0,626;-35,209;1,569;9,539;5,141;36,392;4,946;-2,815;-2,712;0,000;38,300;39,300;9,514;1,747;8,749;6,076;8,797;6,808;-3,087;26,326;0,000;263,340;Inf;270,000;270,000;7,237;2,872;7,237;23,534
12074,000;3,018;0,749;-35,209;1,676;9,451;5,141;36,392;4,946;-2,815;-2,712;0,000;38,300;39,300;9,536;1,739;8,807;6,006;8,799;6,855;-3,087;26,326;0,000;263,340;Inf;270,000;270,000;7,608;2,870;7,263;23,482
12074,500;3,018;0,749;-35,209;1,676;9,451;5,141;36,392;4,946;-2,815;-2,712;0,000;38,300;39,300;9,536;1,739;8,957;5,810;8,834;6,541;-3,087;26,326;0,000;263,740;Inf;270,000;270,000;7,617;2,873;7,263;23,517
12075,000;3,018;0,749;-35,209;1,676;9,451;5,141;36,392;4,946;-2,815;-2,712;0,000;38,300;39,300;9,536;1,739;8,697;5,521;8,748;6,478;-3,087;26,326;0,000;263,740;Inf;270,000;270,000;7,536;2,875;7,164;23,457
12075,500;3,018;0,749;-35,209;1,676;9,451;5,141;36,392;4,946;-2,815;-2,712;0,000;38,300;39,300;9,536;1,739;8,817;5,482;8,752;6,550;-3,087;26,326;0,000;263,640;Inf;270,000;270,000;7,361;2,877;7,119;23,389
12076,000;3,018;0,749;-35,209;1,676;9,451;5,145;36,420;4,950;-2,854;-2,719;0,000;38,292;39,247;9,536;1,739;8,891;5,981;8,839;7,034;-3,092;26,322;0,000;263,640;Inf;270,000;270,000;7,400;2,880;7,135;23,401
12076,500;3,018;0,749;-35,209;1,676;9,451;5,145;36,420;4,950;-2,854;-2,719;0,000;38,300;39,200;9,536;1,739;8,982;6,293;8,927;7,237;-3,092;26,322;0,000;263,840;Inf;270,000;270,000;7,686;2,882;7,172;23,313
12077,000;3,018;0,749;-35,209;1,676;9,451;5,145;36,420;4,950;-2,854;-2,719;0,000;38,300;39,200;9,536;1,739;9,099;6,018;8,971;6,817;-3,092;26,322;0,000;263,840;Inf;270,000;270,000;7,860;2,884;7,211;23,307
12077,500;3,248;0,763;-35,209;1,672;9,523;5,145;36,420;4,950;-2,854;-2,719;0,000;38,300;39,200;9,558;1,745;8,928;5,710;8,903;6,654;-3,092;26,322;0,000;263,640;Inf;270,000;270,000;7,726;2,886;7,218;23,287
12078,000;3,248;0,763;-35,209;1,672;9,523;5,145;36,420;4,950;-2,854;-2,719;0,000;38,300;39,200;9,558;1,745;8,931;5,528;8,896;6,593;-3,092;26,322;0,000;263,640;Inf;270,000;270,000;7,549;2,892;7,163;23,268
12078,500;3,248;0,763;-35,209;1,672;9,523;5,145;36,420;4,950;-2,854;-2,719;0,000;38,300;39,200;9,558;1,745;8,924;5,578;8,886;6,705;-3,092;26,322;0,000;263,840;Inf;270,000;270,000;7,487;2,898;7,133;23,253
12079,000;3,248;0,763;-35,209;1,672;9,523;5,145;36,420;4,950;-2,854;-2,719;0,000;38,300;39,200;9,558;1,745;8,967;5,992;8,936;7,056;-3,092;26,322;0,000;263,840;Inf;270,000;270,000;7,523;2,904;7,208;23,223
12079,500;3,248;0,763;-35,209;1,672;9,523;5,179;36,390;4,892;-2,865;-2,711;0,000;38,304;39,250;9,558;1,745;8,925;5,980;8,936;6,435;-3,096;26,327;0,000;263,540;Inf;270,000;270,000;7,738;2,910;7,246;23,152
12080,000;3,248;0,763;-35,209;1,672;9,523;5,179;36,390;4,892;-2,865;-2,711;0,000;38,300;39,300;9,558;1,745;8,568;5,340;8,716;6,043;-3,096;26,327;0,000;263,540;Inf;270,000;270,000;7,569;2,915;7,240;23,253
12080,500;2,824;0,756;-33,235;1,762;9,478;5,179;36,390;4,892;-2,865;-2,711;0,000;38,300;39,300;9,790;1,675;8,702;5,351;8,713;5,990;-3,096;26,327;0,000;263,040;Inf;270,000;270,000;7,167;2,920;7,161;23,221
12081,000;2,824;0,756;-33,235;1,762;9,478;5,179;36,390;4,892;-2,865;-2,711;0,000;38,300;39,300;9,790;1,675;8,503;5,383;8,630;6,341;-3,096;26,327;0,000;263,040;Inf;270,000;270,000;7,189;2,919;7,115;23,303
12081,500;2,824;0,756;-33,235;1,762;9,478;5,179;36,390;4,892;-2,865;-2,711;0,000;38,300;39,300;9,790;1,675;8,687;5,917;8,718;6,842;-3,096;26,327;0,000;263,040;Inf;270,000;270,000;7,214;2,917;7,104;23,369
12082,000;2,824;0,756;-33,235;1,762;9,478;5,179;36,390;4,892;-2,865;-2,711;0,000;38,300;39,300;9,790;1,675;8,824;5,976;8,803;6,806;-3,096;26,327;0,000;263,040;Inf;270,000;270,000;7,541;2,916;7,123;23,438
12082,500;2,824;0,756;-33,235;1,762;9,478;5,174;36,385;4,924;-2,847;-2,707;0,000;38,295;39,244;9,790;1,675;8,660;5,668;8,729;6,502;-3,099;26,319;0,000;263,340;Inf;270,000;270,000;7,602;2,914;7,073;23,399
12083,000;2,824;0,756;-33,235;1,762;9,478;5,174;36,385;4,924;-2,847;-2,707;0,000;38,300;39,200;9,790;1,675;8,552;5,332;8,637;6,311;-3,099;26,319;0,000;263,340;Inf;270,000;270,000;7,390;2,913;7,039;23,408
12083,500;2,824;0,756;-33,235;1,762;9,478;5,174;36,385;4,924;-2,847;-2,707;0,000;38,300;39,200;9,790;1,675;8,666;5,575;8,683;6,670;-3,099;26,319;0,000;263,240;Inf;270,000;270,000;7,208;2,911;7,040;23,400
12084,000;3,249;0,815;-34,870;1,702;9,450;5,174;36,385;4,924;-2,847;-2,707;0,000;38,300;39,200;9,624;1,726;8,769;5,971;8,765;6,865;-3,099;26,319;0,000;263,240;Inf;270,000;270,000;7,398;2,910;7,045;23,404
12084,500;3,249;0,815;-34,870;1,702;9,450;5,174;36,385;4,924;-2,847;-2,707;0,000;38,300;39,200;9,624;1,726;8,867;5,958;8,853;6,726;-3,099;26,319;0,000;263,040;Inf;270,000;270,000;7,593;2,916;7,055;23,414
12085,000;3,249;0,815;-34,870;1,702;9,450;5,174;36,385;4,924;-2,847;-2,707;0,000;38,300;39,200;9,624;1,726;8,689;5,534;8,738;6,445;-3,099;26,319;0,000;263,040;Inf;270,000;270,000;7,601;2,921;7,062;23,398
12085,500;3,249;0,815;-34,870;1,702;9,450;5,174;36,385;4,924;-2,847;-2,707;0,000;38,300;39,200;9,624;1,726;8,741;5,462;8,732;6,510;-3,099;26,319;0,000;263,340;Inf;270,000;270,000;7,351;2,926;6,987;23,349
12086,000;3,249;0,815;-34,870;1,702;9,450;5,162;36,404;4,946;-2,847;-2,725;0,000;38,285;39,225;9,624;1,726;8,789;5,567;8,771;6,697;-3,110;26,318;0,000;263,340;Inf;270,000;270,000;7,361;2,932;6,968;23,346
12086,500;3,249;0,815;-34,870;1,702;9,450;5,162;36,404;4,946;-2,847;-2,725;0,000;38,300;39,200;9,624;1,726;8,931;6,099;8,886;6,950;-3,110;26,318;0,000;262,740;Inf;270,000;270,000;7,716;2,942;7,028;23,367
12087,000;2,602;0,678;-33,785;1,697;9,518;5,162;36,404;4,946;-2,847;-2,725;0,000;38,300;39,200;9,707;1,576;8,941;5,916;8,899;6,790;-3,110;26,318;0,000;262,740;Inf;270,000;270,000;7,716;2,942;7,066;23,341
12087,500;2,602;0,678;-33,785;1,697;9,518;5,162;36,404;4,946;-2,847;-2,725;0,000;38,300;39,200;9,707;1,576;8,915;5,771;8,894;6,719;-3,110;26,318;0,000;263,440;Inf;270,000;270,000;7,637;2,936;7,048;23,407
12088,000;2,602;0,678;-33,785;1,697;9,518;5,162;36,404;4,946;-2,847;-2,725;0,000;38,300;39,200;9,707;1,576;8,770;5,511;8,736;6,107;-3,110;26,318;0,000;263,440;Inf;270,000;270,000;7,575;2,931;7,064;23,407
12088,500;2,602;0,678;-33,785;1,697;9,518;5,162;36,404;4,946;-2,847;-2,725;0,000;38,300;39,200;9,707;1,576;8,441;5,563;8,619;6,465;-3,110;26,318;0,000;262,740;Inf;270,000;270,000;7,281;2,925;7,069;23,428
12089,000;2,602;0,678;-33,785;1,697;9,518;5,139;36,415;4,892;-2,834;-2,725;0,000;38,274;39,286;9,707;1,576;8,693;5,987;8,753;6,814;-3,107;26,317;0,000;262,740;Inf;270,000;270,000;7,272;2,920;7,087;23,482
12089,500;2,602;0,678;-33,785;1,697;9,518;5,139;36,415;4,892;-2,834;-2,725;0,000;38,300;39,300;9,707;1,576;8,880;5,910;8,809;6,794;-3,107;26,317;0,000;262,740;Inf;270,000;270,000;7,562;2,915;7,067;23,468
12090,000;2,904;0,676;-35,209;1,700;9,546;5,139;36,415;4,892;-2,834;-2,725;0,000;38,300;39,300;9,476;1,733;8,842;5,667;8,762;6,582;-3,107;26,317;0,000;262,740;Inf;270,000;270,000;7,598;2,910;7,057;23,434
12090,500;2,904;0,676;-35,209;1,700;9,546;5,139;36,415;4,892;-2,834;-2,725;0,000;38,300;39,300;9,476;1,733;8,320;5,583;8,527;6,413;-3,107;26,317;0,000;262,940;Inf;270,000;270,000;7,063;2,910;7,059;23,401
12091,000;2,904;0,676;-35,209;1,700;9,546;5,139;36,415;4,892;-2,834;-2,725;0,000;38,300;39,300;9,476;1,733;8,591;5,834;8,641;6,643;-3,107;26,317;0,000;262,940;Inf;270,000;270,000;7,211;2,910;7,045;23,498
12091,500;2,904;0,676;-35,209;1,700;9,546;5,139;36,415;4,892;-2,834;-2,725;0,000;38,300;39,300;9,476;1,733;8,699;5,783;8,695;6,653;-3,107;26,317;0,000;262,740;Inf;270,000;270,000;7,427;2,910;7,036;23,536
12092,000;2,904;0,676;-35,209;1,700;9,546;5,139;36,415;4,892;-2,834;-2,725;0,000;38,300;39,300;9,476;1,733;8,772;5,619;8,709;6,447;-3,107;26,317;0,000;262,740;Inf;270,000;270,000;7,457;2,909;7,004;23,586
12092,500;2,904;0,676;-35,209;1,700;9,546;5,157;36,404;4,926;-2,826;-2,717;0,000;38,272;39,241;9,476;1,733;8,615;5,462;8,624;6,353;-3,101;26,320;0,000;262,440;Inf;270,000;270,000;7,387;2,909;6,970;23,580
12093,000;2,904;0,676;-35,209;1,700;9,546;5,157;36,404;4,926;-2,826;-2,717;0,000;38,300;39,200;9,476;1,733;8,634;5,470;8,644;6,564;-3,101;26,320;0,000;262,440;Inf;270,000;270,000;7,263;2,909;6,960;23,574
12093,500;2,979;0,752;-35,146;1,686;9,469;5,157;36,404;4,926;-2,826;-2,717;0,000;38,300;39,200;9,528;1,766;8,708;5,782;8,722;6,809;-3,101;26,320;0,000;262,840;Inf;270,000;270,000;7,328;2,909;6,973;23,562
12094,000;2,979;0,752;-35,146;1,686;9,469;5,157;36,404;4,926;-2,826;-2,717;0,000;38,300;39,200;9,528;1,766;8,813;5,809;8,770;6,595;-3,101;26,320;0,000;262,840;Inf;270,000;270,000;7,505;2,910;6,974;23,557
12094,500;2,979;0,752;-35,146;1,686;9,469;5,157;36,404;4,926;-2,826;-2,717;0,000;38,300;39,200;9,528;1,766;8,553;5,400;8,605;6,027;-3,101;26,320;0,000;262,840;Inf;270,000;270,000;7,497;2,911;7,000;23,561
12095,000;2,979;0,752;-35,146;1,686;9,469;5,157;36,404;4,926;-2,826;-2,717;0,000;38,300;39,200;9,528;1,766;8,394;5,440;8,559;6,386;-3,101;26,320;0,000;262,840;Inf;270,000;270,000;7,146;2,913;7,004;23,537
12095,500;2,979;0,752;-35,146;1,686;9,469;5,155;36,411;4,934;-2,809;-2,713;0,000;38,263;39,221;9,528;1,766;8,585;5,441;8,619;6,501;-3,104;26,312;0,000;262,940;Inf;270,000;270,000;7,195;2,914;6,960;23,460
12096,000;2,979;0,752;-35,146;1,686;9,469;5,155;36,411;4,934;-2,809;-2,713;0,000;38,300;39,200;9,528;1,766;8,603;5,489;8,605;6,437;-3,104;26,312;0,000;262,940;Inf;270,000;270,000;7,286;2,915;6,920;23,502
12096,500;2,910;0,677;-35,209;1,694;9,607;5,155;36,411;4,934;-2,809;-2,713;0,000;38,300;39,200;9,373;1,734;8,605;5,610;8,626;6,516;-3,104;26,312;0,000;263,040;Inf;270,000;270,000;7,283;2,916;6,913;23,522
12097,000;2,910;0,677;-35,209;1,694;9,607;5,155;36,411;4,934;-2,809;-2,713;0,000;38,300;39,200;9,373;1,734;8,677;5,633;8,679;6,405;-3,104;26,312;0,000;263,040;Inf;270,000;270,000;7,339;2,916;6,943;23,593
12097,500;2,910;0,677;-35,209;1,694;9,607;5,155;36,411;4,934;-2,809;-2,713;0,000;38,300;39,200;9,373;1,734;8,731;5,665;8,719;6,722;-3,104;26,312;0,000;263,040;Inf;270,000;270,000;7,349;2,916;6,958;23,633
12098,000;2,910;0,677;-35,209;1,694;9,607;5,155;36,411;4,934;-2,809;-2,713;0,000;38,300;39,200;9,373;1,734;8,745;5,498;8,716;6,517;-3,104;26,312;0,000;263,040;Inf;270,000;270,000;7,459;2,915;6,933;23,678
12098,500;2,910;0,677;-35,209;1,694;9,607;5,155;36,411;4,934;-2,809;-2,713;0,000;38,300;39,200;9,373;1,734;8,698;5,550;8,720;6,556;-3,104;26,312;0,000;263,440;Inf;270,000;270,000;7,369;2,915;6,914;23,667
12099,000;2,910;0,677;-35,209;1,694;9,607;5,167;36,379;4,929;-2,804;-2,725;0,000;38,261;39,117;9,373;1,734;8,480;5,564;8,580;6,258;-3,105;26,321;0,000;263,440;Inf;270,000;270,000;7,381;2,915;6,935;23,696
12099,500;2,910;0,677;-35,209;1,694;9,607;5,167;36,379;4,929;-2,804;-2,725;0,000;38,300;39,100;9,373;1,734;8,571;5,814;8,642;6,737;-3,105;26,321;0,000;263,440;Inf;270,000;270,000;7,220;2,915;6,973;23,764
12100,000;2,864;0,679;-35,209;1,686;9,603;5,167;36,379;4,929;-2,804;-2,725;0,000;38,300;39,100;9,575;1,620;8,768;5,696;8,743;6,823;-3,105;26,321;0,000;263,440;Inf;270,000;270,000;7,441;2,915;6,956;23,695
12100,500;2,864;0,679;-35,209;1,686;9,603;5,167;36,379;4,929;-2,804;-2,725;0,000;38,300;39,100;9,575;1,620;8,832;5,585;8,772;6,742;-3,105;26,321;0,000;262,940;Inf;270,000;270,000;7,508;2,914;6,937;23,699
12101,000;2,864;0,679;-35,209;1,686;9,603;5,167;36,379;4,929;-2,804;-2,725;0,000;38,300;39,100;9,575;1,620;8,753;5,504;8,745;6,596;-3,105;26,321;0,000;262,940;Inf;270,000;270,000;7,483;2,913;6,927;23,711
12101,500;2,864;0,679;-35,209;1,686;9,603;5,167;36,379;4,929;-2,804;-2,725;0,000;38,300;39,100;9,575;1,620;8,754;5,836;8,773;6,809;-3,105;26,321;0,000;262,640;Inf;270,000;270,000;7,400;2,913;6,928;23,665
12102,000;2,864;0,679;-35,209;1,686;9,603;5,170;36,378;4,941;-2,783;-2,728;0,000;38,259;39,151;9,575;1,620;8,854;5,849;8,850;6,959;-3,104;26,326;0,000;262,640;Inf;270,000;270,000;7,543;2,912;6,997;23,667
12102,500;2,864;0,679;-35,209;1,686;9,603;5,170;36,378;4,941;-2,783;-2,728;0,000;38,300;39,200;9,575;1,620;8,933;5,701;8,882;6,858;-3,104;26,326;0,000;262,940;Inf;270,000;270,000;7,628;2,911;7,013;23,649
12103,000;2,270;0,621;-34,010;1,732;9,529;5,170;36,378;4,941;-2,783;-2,728;0,000;38,300;39,200;9,630;1,554;8,917;5,547;8,875;6,693;-3,104;26,326;0,000;262,940;Inf;270,000;270,000;7,593;2,910;6,963;23,691
12103,500;2,270;0,621;-34,010;1,732;9,529;5,170;36,378;4,941;-2,783;-2,728;0,000;38,300;39,200;9,630;1,554;8,911;5,512;8,869;6,662;-3,104;26,326;0,000;263,040;Inf;270,000;270,000;7,508;2,900;6,978;23,740
12104,000;2,270;0,621;-34,010;1,732;9,529;5,170;36,378;4,941;-2,783;-2,728;0,000;38,300;39,200;9,630;1,554;8,887;5,792;8,878;6,823;-3,104;26,326;0,000;263,040;Inf;270,000;270,000;7,488;2,889;7,013;23,797
12104,500;2,270;0,621;-34,010;1,732;9,529;5,170;36,378;4,941;-2,783;-2,728;0,000;38,300;39,200;9,630;1,554;8,996;5,934;8,957;7,037;-3,104;26,326;0,000;263,240;Inf;270,000;270,000;7,595;2,879;7,058;23,781
12105,000;2,270;0,621;-34,010;1,732;9,529;5,170;36,378;4,941;-2,783;-2,728;0,000;38,300;39,200;9,630;1,554;9,028;5,744;8,951;6,722;-3,104;26,326;0,000;263,240;Inf;270,000;270,000;7,731;2,869;7,061;23,781
12105,500;2,270;0,621;-34,010;1,732;9,529;5,147;36,351;4,923;-2,773;-2,720;0,000;38,251;39,106;9,630;1,554;8,877;5,502;8,908;6,568;-3,105;26,318;0,000;263,040;Inf;270,000;270,000;7,611;2,859;7,050;23,800
12106,000;2,270;0,621;-34,010;1,732;9,529;5,147;36,351;4,923;-2,773;-2,720;0,000;38,300;39,100;9,630;1,554;8,889;5,493;8,878;6,647;-3,105;26,318;0,000;263,040;Inf;270,000;270,000;7,464;2,850;7,038;23,785
12106,500;3,125;0,703;-35,209;1,625;9,543;5,147;36,351;4,923;-2,773;-2,720;0,000;38,300;39,100;9,511;1,678;8,885;5,698;8,877;6,780;-3,105;26,318;0,000;263,340;Inf;270,000;270,000;7,477;2,840;7,063;23,800
12107,000;3,125;0,703;-35,209;1,625;9,543;5,147;36,351;4,923;-2,773;-2,720;0,000;38,300;39,100;9,511;1,678;8,911;6,067;8,937;6,911;-3,105;26,318;0,000;263,340;Inf;270,000;270,000;7,560;2,845;7,131;23,837
12107,500;3,125;0,703;-35,209;1,625;9,543;5,147;36,351;4,923;-2,773;-2,720;0,000;38,300;39,100;9,511;1,678;8,971;6,077;8,987;6,959;-3,105;26,318;0,000;263,140;Inf;270,000;270,000;7,707;2,850;7,127;23,923
12108,000;3,125;0,703;-35,209;1,625;9,543;5,147;36,351;4,923;-2,773;-2,720;0,000;38,300;39,100;9,511;1,678;8,878;5,591;8,874;6,131;-3,105;26,318;0,000;263,140;Inf;270,000;270,000;7,749;2,854;7,132;24,028
12108,500;3,125;0,703;-35,209;1,625;9,543;5,168;36,375;4,905;-2,749;-2,733;0,000;38,235;39,099;9,511;1,678;8,570;5,598;8,747;6,463;-3,106;26,315;0,000;263,340;Inf;270,000;270,000;7,368;2,859;7,126;24,075
12109,000;3,125;0,703;-35,209;1,625;9,543;5,168;36,375;4,905;-2,749;-2,733;0,000;38,200;39,100;9,511;1,678;8,771;6,009;8,845;6,893;-3,106;26,315;0,000;263,340;Inf;270,000;270,000;7,345;2,863;7,094;24,091
12109,500;3,154;0,759;-35,055;1,665;9,600;5,168;36,375;4,905;-2,749;-2,733;0,000;38,200;39,100;9,572;1,597;8,922;6,071;8,935;7,122;-3,106;26,315;0,000;263,340;Inf;270,000;270,000;7,629;2,867;7,118;24,079
12110,000;3,154;0,759;-35,055;1,665;9,600;5,168;36,375;4,905;-2,749;-2,733;0,000;38,200;39,100;9,572;1,597;9,023;5,842;8,934;6,795;-3,106;26,315;0,000;263,340;Inf;270,000;270,000;7,763;2,872;7,156;24,012
12110,500;3,154;0,759;-35,055;1,665;9,600;5,168;36,375;4,905;-2,749;-2,733;0,000;38,200;39,100;9,572;1,597;8,839;5,806;8,901;6,817;-3,106;26,315;0,000;262,940;Inf;270,000;270,000;7,649;2,877;7,153;23,973
12111,000;3,154;0,759;-35,055;1,665;9,600;5,168;36,375;4,905;-2,749;-2,733;0,000;38,200;39,100;9,572;1,597;8,924;5,882;8,951;6,813;-3,106;26,315;0,000;262,940;Inf;270,000;270,000;7,590;2,881;7,155;23,962
12111,500;3,154;0,759;-35,055;1,665;9,600;5,168;36,375;4,905;-2,749;-2,733;0,000;38,200;39,100;9,572;1,597;9,024;6,125;9,012;7,154;-3,106;26,315;0,000;263,140;Inf;270,000;270,000;7,643;2,886;7,160;23,945
12112,000;3,154;0,759;-35,055;1,665;9,600;5,138;36,363;4,906;-2,747;-2,722;0,000;38,223;39,119;9,572;1,597;9,112;6,219;9,064;7,212;-3,111;26,317;0,000;263,140;Inf;270,000;270,000;7,829;2,890;7,214;23,928
12112,500;3,154;0,759;-35,055;1,665;9,600;5,138;36,363;4,906;-2,747;-2,722;0,000;38,200;39,100;9,572;1,597;9,171;6,228;9,156;7,341;-3,111;26,317;0,000;263,540;Inf;270,000;270,000;7,902;2,894;7,235;23,894
12113,000;2,733;0,647;-35,209;1,627;9,563;5,138;36,363;4,906;-2,747;-2,722;0,000;38,200;39,100;9,461;1,733;9,184;6,106;9,104;7,047;-3,111;26,317;0,000;263,540;Inf;270,000;270,000;7,974;2,899;7,268;23,787
12113,500;2,733;0,647;-35,209;1,627;9,563;5,138;36,363;4,906;-2,747;-2,722;0,000;38,200;39,100;9,461;1,733;9,088;6,112;9,110;7,013;-3,111;26,317;0,000;263,240;Inf;270,000;270,000;7,860;2,896;7,292;23,750
12114,000;2,733;0,647;-35,209;1,627;9,563;5,138;36,363;4,906;-2,747;-2,722;0,000;38,200;39,100;9,461;1,733;9,073;6,169;9,119;7,039;-3,111;26,317;0,000;263,240;Inf;270,000;270,000;7,831;2,893;7,312;23,769
12114,500;2,733;0,647;-35,209;1,627;9,563;5,138;36,363;4,906;-2,747;-2,722;0,000;38,200;39,100;9,461;1,733;9,171;6,308;9,176;7,312;-3,111;26,317;0,000;263,340;Inf;270,000;270,000;7,850;2,891;7,357;23,770
12115,000;2,733;0,647;-35,209;1,627;9,563;5,137;36,336;4,882;-2,718;-2,727;0,000;38,232;39,074;9,461;1,733;9,307;6,192;9,272;7,267;-3,110;26,322;0,000;263,340;Inf;270,000;270,000;7,992;2,888;7,400;23,743
12115,500;2,733;0,647;-35,209;1,627;9,563;5,137;36,336;4,882;-2,718;-2,727;0,000;38,200;39,100;9,461;1,733;9,206;5,896;9,172;6,661;-3,110;26,322;0,000;263,740;Inf;270,000;270,000;8,009;2,885;7,413;23,712
12116,000;2,898;0,652;-35,209;1,658;9,479;5,137;36,336;4,882;-2,718;-2,727;0,000;38,200;39,100;9,522;1,637;9,072;6,074;9,132;6,887;-3,110;26,322;0,000;263,740;Inf;270,000;270,000;7,734;2,883;7,384;23,694
12116,500;2,898;0,652;-35,209;1,658;9,479;5,137;36,336;4,882;-2,718;-2,727;0,000;38,200;39,100;9,522;1,637;9,144;6,262;9,169;7,150;-3,110;26,322;0,000;264,140;Inf;270,000;270,000;7,791;2,883;7,381;23,628
12117,000;2,898;0,652;-35,209;1,658;9,479;5,137;36,336;4,882;-2,718;-2,727;0,000;38,200;39,100;9,522;1,637;9,246;6,380;9,248;7,428;-3,110;26,322;0,000;264,140;Inf;270,000;270,000;7,931;2,883;7,424;23,622
12117,500;2,898;0,652;-35,209;1,658;9,479;5,137;36,336;4,882;-2,718;-2,727;0,000;38,200;39,100;9,522;1,637;9,306;6,412;9,322;7,461;-3,110;26,322;0,000;263,840;Inf;270,000;270,000;8,075;2,884;7,460;23,697
12118,000;2,898;0,652;-35,209;1,658;9,479;5,147;36,339;4,918;-2,706;-2,725;0,000;38,219;39,011;9,522;1,637;9,365;6,107;9,308;7,173;-3,107;26,323;0,000;263,840;Inf;270,000;270,000;8,125;2,884;7,446;23,759
12118,500;2,898;0,652;-35,209;1,658;9,479;5,147;36,339;4,918;-2,706;-2,725;0,000;38,200;39,000;9,522;1,637;9,127;6,035;9,153;6,791;-3,107;26,323;0,000;263,440;Inf;270,000;270,000;7,988;2,884;7,455;23,772
12119,000;2,898;0,652;-35,209;1,658;9,479;5,147;36,339;4,918;-2,706;-2,725;0,000;38,200;39,000;9,522;1,637;9,176;6,463;9,239;7,389;-3,107;26,323;0,000;263,440;Inf;270,000;270,000;7,777;2,884;7,481;23,794
12119,500;3,307;0,863;-34,220;1,695;9,491;5,147;36,339;4,918;-2,706;-2,725;0,000;38,200;39,000;9,588;1,463;9,314;6,394;9,321;7,484;-3,107;26,323;0,000;263,440;Inf;270,000;270,000;8,067;2,885;7,520;23,776
12120,000;3,307;0,863;-34,220;1,695;9,491;5,147;36,339;4,918;-2,706;-2,725;0,000;38,200;39,000;9,588;1,463;9,336;5,965;9,234;6,728;-3,107;26,323;0,000;263,440;Inf;270,000;270,000;8,128;2,891;7,548;23,780
12120,500;3,307;0,863;-34,220;1,695;9,491;5,147;36,339;4,918;-2,706;-2,725;0,000;38,200;39,000;9,588;1,463;9,093;5,965;9,198;6,922;-3,107;26,323;0,000;263,040;Inf;270,000;270,000;7,816;2,898;7,525;23,805
12121,000;3,307;0,863;-34,220;1,695;9,491;5,147;36,339;4,918;-2,706;-2,725;0,000;38,200;39,000;9,588;1,463;9,160;6,090;9,212;7,052;-3,107;26,323;0,000;263,040;Inf;270,000;270,000;7,795;2,905;7,490;23,830
12121,500;3,307;0,863;-34,220;1,695;9,491;5,184;36,399;4,932;-2,706;-2,721;0,000;38,205;39,032;9,588;1,463;9,216;6,229;9,228;7,143;-3,114;26,320;0,000;263,340;Inf;270,000;270,000;7,878;2,912;7,519;23,846
12122,000;3,307;0,863;-34,220;1,695;9,491;5,184;36,399;4,932;-2,706;-2,721;0,000;38,200;39,000;9,588;1,463;9,312;6,169;9,236;7,100;-3,114;26,320;0,000;263,340;Inf;270,000;270,000;7,954;2,918;7,530;23,852
12122,500;3,023;0,731;-35,209;1,687;9,535;5,184;36,399;4,932;-2,706;-2,721;0,000;38,200;39,000;9,597;1,732;9,179;6,105;9,214;7,125;-3,114;26,320;0,000;264,040;Inf;270,000;270,000;7,954;2,924;7,542;23,866
12123,000;3,023;0,731;-35,209;1,687;9,535;5,184;36,399;4,932;-2,706;-2,721;0,000;38,200;39,000;9,597;1,732;9,228;6,192;9,261;7,214;-3,114;26,320;0,000;264,040;Inf;270,000;270,000;7,906;2,926;7,530;23,916
12123,500;3,023;0,731;-35,209;1,687;9,535;5,184;36,399;4,932;-2,706;-2,721;0,000;38,200;39,000;9,597;1,732;9,192;6,381;9,249;7,222;-3,114;26,320;0,000;263,640;Inf;270,000;270,000;7,974;2,928;7,506;23,971
12124,000;3,023;0,731;-35,209;1,687;9,535;5,184;36,399;4,932;-2,706;-2,721;0,000;38,200;39,000;9,597;1,732;9,295;6,339;9,331;7,364;-3,114;26,320;0,000;263,640;Inf;270,000;270,000;8,011;2,929;7,547;23,978
12124,500;3,023;0,731;-35,209;1,687;9,535;5,185;36,346;4,885;-2,719;-2,730;0,000;38,191;39,008;9,597;1,732;9,371;6,253;9,358;7,400;-3,120;26,317;0,000;262,840;Inf;270,000;270,000;8,082;2,931;7,561;24,138
12125,000;3,023;0,731;-35,209;1,687;9,535;5,185;36,346;4,885;-2,719;-2,730;0,000;38,200;39,000;9,597;1,732;9,404;6,293;9,419;7,444;-3,120;26,317;0,000;262,840;Inf;270,000;270,000;8,095;2,932;7,556;24,200
12125,500;3,023;0,731;-35,209;1,687;9,535;5,185;36,346;4,885;-2,719;-2,730;0,000;38,200;39,000;9,597;1,732;9,421;6,444;9,423;7,314;-3,120;26,317;0,000;263,240;Inf;270,000;270,000;8,140;2,934;7,562;24,244
12126,000;2,730;0,712;-34,286;1,635;9,504;5,185;36,346;4,885;-2,719;-2,730;0,000;38,200;39,000;9,557;1,585;9,459;6,417;9,427;7,396;-3,120;26,317;0,000;263,240;Inf;270,000;270,000;8,150;2,935;7,593;24,322
12126,500;2,730;0,712;-34,286;1,635;9,504;5,185;36,346;4,885;-2,719;-2,730;0,000;38,200;39,000;9,557;1,585;9,486;6,342;9,470;7,469;-3,120;26,317;0,000;263,240;Inf;270,000;270,000;8,175;2,932;7,595;24,254
12127,000;2,730;0,712;-34,286;1,635;9,504;5,185;36,346;4,885;-2,719;-2,730;0,000;38,200;39,000;9,557;1,585;9,506;6,469;9,497;7,549;-3,120;26,317;0,000;263,240;Inf;270,000;270,000;8,192;2,929;7,622;24,258
12127,500;2,730;0,712;-34,286;1,635;9,504;5,185;36,346;4,885;-2,719;-2,730;0,000;38,200;39,000;9,557;1,585;9,508;6,547;9,524;7,547;-3,120;26,317;0,000;262,640;Inf;270,000;270,000;8,255;2,925;7,611;24,261
12128,000;2,730;0,712;-34,286;1,635;9,504;5,156;36,342;4,917;-2,692;-2,725;0,000;38,189;39,007;9,557;1,585;9,282;6,376;9,399;7,092;-3,123;26,325;0,000;262,640;Inf;270,000;270,000;8,282;2,922;7,672;24,180
12128,500;2,730;0,712;-34,286;1,635;9,504;5,156;36,342;4,917;-2,692;-2,725;0,000;38,200;39,000;9,557;1,585;9,373;6,398;9,455;7,271;-3,123;26,325;0,000;263,840;Inf;270,000;270,000;8,037;2,916;7,656;24,150
12129,000;2,926;0,687;-35,209;1,623;9,549;5,156;36,342;4,917;-2,692;-2,725;0,000;38,200;39,000;9,354;1,708;9,503;6,275;9,465;7,312;-3,123;26,325;0,000;263,840;Inf;270,000;270,000;8,124;2,916;7,670;24,121
