t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12129,500;2,926;0,687;-35,209;1,623;9,549;5,156;36,342;4,917;-2,692;-2,725;0,000;38,200;39,000;9,354;1,708;9,406;6,519;9,476;7,481;-3,123;26,325;0,000;263,640;Inf;270,000;270,000;8,139;2,916;7,668;24,033
12130,000;2,926;0,687;-35,209;1,623;9,549;5,156;36,342;4,917;-2,692;-2,725;0,000;38,200;39,000;9,354;1,708;9,495;6,710;9,545;7,572;-3,123;26,325;0,000;263,640;Inf;270,000;270,000;8,220;2,916;7,669;24,004
12130,500;2,926;0,687;-35,209;1,623;9,549;5,156;36,342;4,917;-2,692;-2,725;0,000;38,200;39,000;9,354;1,708;9,527;6,528;9,551;7,395;-3,123;26,325;0,000;263,540;Inf;270,000;270,000;8,331;2,916;7,667;23,955
12131,000;2,926;0,687;-35,209;1,623;9,549;5,159;36,346;4,923;-2,695;-2,742;0,000;38,172;38,939;9,354;1,708;9,451;6,367;9,490;7,286;-3,127;26,320;0,000;263,540;Inf;270,000;270,000;8,250;2,916;7,667;23,929
12131,500;2,926;0,687;-35,209;1,623;9,549;5,159;36,346;4,923;-2,695;-2,742;0,000;38,200;38,900;9,354;1,708;9,512;6,331;9,494;7,377;-3,127;26,320;0,000;263,040;Inf;270,000;270,000;8,148;2,917;7,666;23,933
12132,000;2,926;0,687;-35,209;1,623;9,549;5,159;36,346;4,923;-2,695;-2,742;0,000;38,200;38,900;9,354;1,708;9,457;6,458;9,498;7,551;-3,127;26,320;0,000;263,040;Inf;270,000;270,000;8,179;2,917;7,730;23,942
12132,500;2,724;0,691;-35,196;1,647;9,493;5,159;36,346;4,923;-2,695;-2,742;0,000;38,200;38,900;9,560;1,791;9,437;6,582;9,503;7,390;-3,127;26,320;0,000;262,940;Inf;270,000;270,000;8,241;2,917;7,754;23,966
12133,000;2,724;0,691;-35,196;1,647;9,493;5,159;36,346;4,923;-2,695;-2,742;0,000;38,200;38,900;9,560;1,791;9,369;6,283;9,437;7,231;-3,127;26,320;0,000;262,940;Inf;270,000;270,000;8,228;2,914;7,765;23,901
12133,500;2,724;0,691;-35,196;1,647;9,493;5,159;36,346;4,923;-2,695;-2,742;0,000;38,200;38,900;9,560;1,791;9,439;6,251;9,436;7,119;-3,127;26,320;0,000;263,340;Inf;270,000;270,000;8,080;2,911;7,718;23,867
12134,000;2,724;0,691;-35,196;1,647;9,493;5,159;36,346;4,923;-2,695;-2,742;0,000;38,200;38,900;9,560;1,791;9,239;6,188;9,337;7,251;-3,127;26,320;0,000;263,340;Inf;270,000;270,000;8,061;2,908;7,696;23,794
12134,500;2,724;0,691;-35,196;1,647;9,493;5,201;36,404;4,932;-2,665;-2,737;0,000;38,169;38,946;9,560;1,791;9,310;6,424;9,307;7,244;-3,128;26,330;0,000;263,240;Inf;270,000;270,000;8,004;2,905;7,718;23,778
12135,000;2,724;0,691;-35,196;1,647;9,493;5,201;36,404;4,932;-2,665;-2,737;0,000;38,200;38,900;9,560;1,791;9,326;6,769;9,407;7,522;-3,128;26,330;0,000;263,240;Inf;270,000;270,000;8,071;2,902;7,760;23,804
12135,500;3,285;0,762;-35,209;1,647;9,557;5,201;36,404;4,932;-2,665;-2,737;0,000;38,200;38,900;9,575;1,636;9,458;6,610;9,497;7,363;-3,128;26,330;0,000;263,140;Inf;270,000;270,000;8,256;2,899;7,774;23,826
12136,000;3,285;0,762;-35,209;1,647;9,557;5,201;36,404;4,932;-2,665;-2,737;0,000;38,200;38,900;9,575;1,636;9,162;6,031;9,219;6,876;-3,128;26,330;0,000;263,140;Inf;270,000;270,000;8,232;2,905;7,725;23,892
12136,500;3,285;0,762;-35,209;1,647;9,557;5,201;36,404;4,932;-2,665;-2,737;0,000;38,200;38,900;9,575;1,636;9,198;6,242;9,278;7,293;-3,128;26,330;0,000;263,140;Inf;270,000;270,000;7,822;2,911;7,688;23,968
12137,000;3,285;0,762;-35,209;1,647;9,557;5,201;36,404;4,932;-2,665;-2,737;0,000;38,200;38,900;9,575;1,636;9,267;6,460;9,326;7,283;-3,128;26,330;0,000;263,140;Inf;270,000;270,000;8,003;2,917;7,681;24,027
12137,500;3,285;0,762;-35,209;1,647;9,557;5,194;36,374;4,920;-2,707;-2,747;0,000;38,159;38,913;9,575;1,636;9,340;6,545;9,405;7,365;-3,147;26,320;0,000;263,040;Inf;270,000;270,000;8,084;2,923;7,696;24,027
12138,000;3,285;0,762;-35,209;1,647;9,557;5,194;36,374;4,920;-2,707;-2,747;0,000;38,200;38,900;9,575;1,636;9,257;6,323;9,331;7,219;-3,147;26,320;0,000;263,040;Inf;270,000;270,000;8,164;2,929;7,683;24,085
12138,500;2,110;0,593;-33,882;1,758;9,515;5,194;36,374;4,920;-2,707;-2,747;0,000;38,200;38,900;9,616;1,582;9,283;6,183;9,341;7,167;-3,147;26,320;0,000;263,240;Inf;270,000;270,000;8,032;2,935;7,632;24,157
12139,000;2,110;0,593;-33,882;1,758;9,515;5,194;36,374;4,920;-2,707;-2,747;0,000;38,200;38,900;9,616;1,582;9,373;6,141;9,382;7,297;-3,147;26,320;0,000;263,240;Inf;270,000;270,000;7,993;2,922;7,623;24,127
12139,500;2,110;0,593;-33,882;1,758;9,515;5,194;36,374;4,920;-2,707;-2,747;0,000;38,200;38,900;9,616;1,582;9,489;6,738;9,494;7,573;-3,147;26,320;0,000;263,440;Inf;270,000;270,000;8,048;2,908;7,690;24,109
12140,000;2,110;0,593;-33,882;1,758;9,515;5,194;36,374;4,920;-2,707;-2,747;0,000;38,200;38,900;9,616;1,582;9,553;6,605;9,559;7,533;-3,147;26,320;0,000;263,440;Inf;270,000;270,000;8,324;2,895;7,697;24,080
12140,500;2,110;0,593;-33,882;1,758;9,515;5,194;36,374;4,920;-2,707;-2,747;0,000;38,200;38,900;9,616;1,582;9,574;6,390;9,520;7,220;-3,147;26,320;0,000;263,340;Inf;270,000;270,000;8,313;2,882;7,703;24,048
12141,000;2,110;0,593;-33,882;1,758;9,515;5,168;36,329;4,922;-2,710;-2,749;0,000;38,139;38,894;9,616;1,582;9,431;6,198;9,431;7,009;-3,137;26,323;0,000;263,340;Inf;270,000;270,000;8,176;2,870;7,662;24,050
12141,500;2,110;0,593;-33,882;1,758;9,515;5,168;36,329;4,922;-2,710;-2,749;0,000;38,100;38,900;9,616;1,582;9,200;6,104;9,306;7,066;-3,137;26,323;0,000;263,440;Inf;270,000;270,000;8,017;2,857;7,653;23,976
12142,000;2,682;0,678;-34,074;1,719;9,507;5,168;36,329;4,922;-2,710;-2,749;0,000;38,100;38,900;9,647;1,475;9,298;6,410;9,380;7,424;-3,137;26,323;0,000;263,440;Inf;270,000;270,000;7,919;2,845;7,703;24,025
12142,500;2,682;0,678;-34,074;1,719;9,507;5,168;36,329;4,922;-2,710;-2,749;0,000;38,100;38,900;9,647;1,475;9,422;6,692;9,451;7,512;-3,137;26,323;0,000;263,540;Inf;270,000;270,000;8,128;2,842;7,714;24,032
12143,000;2,682;0,678;-34,074;1,719;9,507;5,168;36,329;4,922;-2,710;-2,749;0,000;38,100;38,900;9,647;1,475;9,529;6,440;9,526;7,345;-3,137;26,323;0,000;263,540;Inf;270,000;270,000;8,269;2,840;7,695;24,020
12143,500;2,682;0,678;-34,074;1,719;9,507;5,168;36,329;4,922;-2,710;-2,749;0,000;38,100;38,900;9,647;1,475;9,208;6,081;9,313;6,848;-3,137;26,323;0,000;263,240;Inf;270,000;270,000;8,210;2,837;7,699;24,079
12144,000;2,682;0,678;-34,074;1,719;9,507;5,148;36,385;4,902;-2,680;-2,738;0,000;38,142;38,939;9,647;1,475;9,163;6,277;9,299;7,254;-3,132;26,340;0,000;263,240;Inf;270,000;270,000;7,862;2,835;7,689;24,084
12144,500;2,682;0,678;-34,074;1,719;9,507;5,148;36,385;4,902;-2,680;-2,738;0,000;38,100;38,900;9,647;1,475;9,357;6,736;9,411;7,498;-3,132;26,340;0,000;263,340;Inf;270,000;270,000;7,998;2,832;7,744;24,062
12145,000;2,865;0,728;-34,931;1,681;9,466;5,148;36,385;4,902;-2,680;-2,738;0,000;38,100;38,900;9,535;1,707;9,488;6,652;9,512;7,548;-3,132;26,340;0,000;263,340;Inf;270,000;270,000;8,250;2,830;7,734;24,065
12145,500;2,865;0,728;-34,931;1,681;9,466;5,148;36,385;4,902;-2,680;-2,738;0,000;38,100;38,900;9,535;1,707;9,558;6,383;9,518;7,289;-3,132;26,340;0,000;263,140;Inf;270,000;270,000;8,300;2,830;7,702;24,012
12146,000;2,865;0,728;-34,931;1,681;9,466;5,148;36,385;4,902;-2,680;-2,738;0,000;38,100;38,900;9,535;1,707;9,401;6,196;9,429;7,148;-3,132;26,340;0,000;263,140;Inf;270,000;270,000;8,187;2,831;7,682;24,024
12146,500;2,865;0,728;-34,931;1,681;9,466;5,148;36,385;4,902;-2,680;-2,738;0,000;38,100;38,900;9,535;1,707;9,445;6,744;9,508;7,675;-3,132;26,340;0,000;263,040;Inf;270,000;270,000;8,044;2,831;7,704;24,038
12147,000;2,865;0,728;-34,931;1,681;9,466;5,148;36,385;4,902;-2,680;-2,738;0,000;38,100;38,900;9,535;1,707;9,586;6,937;9,614;7,716;-3,132;26,340;0,000;263,040;Inf;270,000;270,000;8,343;2,832;7,763;24,016
12147,500;2,865;0,728;-34,931;1,681;9,466;5,159;36,344;4,877;-2,710;-2,741;0,000;38,131;38,872;9,535;1,707;9,541;6,659;9,586;7,538;-3,142;26,338;0,000;263,240;Inf;270,000;270,000;8,463;2,832;7,807;23,978
12148,000;2,865;0,728;-34,931;1,681;9,466;5,159;36,344;4,877;-2,710;-2,741;0,000;38,100;38,900;9,535;1,707;9,585;6,442;9,603;7,396;-3,142;26,338;0,000;263,240;Inf;270,000;270,000;8,331;2,833;7,803;23,907
12148,500;2,499;0,589;-35,209;1,641;9,659;5,159;36,344;4,877;-2,710;-2,741;0,000;38,100;38,900;9,415;1,697;9,506;6,194;9,459;7,084;-3,142;26,338;0,000;263,040;Inf;270,000;270,000;8,256;2,834;7,751;23,904
12149,000;2,499;0,589;-35,209;1,641;9,659;5,159;36,344;4,877;-2,710;-2,741;0,000;38,100;38,900;9,415;1,697;9,424;6,340;9,475;7,354;-3,142;26,338;0,000;263,040;Inf;270,000;270,000;8,061;2,828;7,773;23,832
12149,500;2,499;0,589;-35,209;1,641;9,659;5,159;36,344;4,877;-2,710;-2,741;0,000;38,100;38,900;9,415;1,697;9,509;6,720;9,546;7,643;-3,142;26,338;0,000;263,240;Inf;270,000;270,000;8,148;2,823;7,836;23,808
12150,000;2,499;0,589;-35,209;1,641;9,659;5,159;36,344;4,877;-2,710;-2,741;0,000;38,100;38,900;9,415;1,697;9,658;6,654;9,660;7,465;-3,142;26,338;0,000;263,240;Inf;270,000;270,000;8,355;2,817;7,830;23,807
12150,500;2,499;0,589;-35,209;1,641;9,659;5,167;36,333;4,914;-2,682;-2,742;0,000;38,122;38,918;9,415;1,697;9,437;6,387;9,511;7,221;-3,130;26,341;0,000;263,040;Inf;270,000;270,000;8,359;2,812;7,813;23,807
12151,000;2,499;0,589;-35,209;1,641;9,659;5,167;36,333;4,914;-2,682;-2,742;0,000;38,100;38,900;9,415;1,697;9,224;6,122;9,270;6,854;-3,130;26,341;0,000;263,040;Inf;270,000;270,000;8,139;2,807;7,808;23,799
12151,500;2,995;0,785;-33,809;1,724;9,402;5,167;36,333;4,914;-2,682;-2,742;0,000;38,100;38,900;9,710;1,715;9,124;6,643;9,315;7,434;-3,130;26,341;0,000;262,840;Inf;270,000;270,000;7,868;2,802;7,831;23,793
12152,000;2,995;0,785;-33,809;1,724;9,402;5,167;36,333;4,914;-2,682;-2,742;0,000;38,100;38,900;9,710;1,715;9,395;6,791;9,465;7,573;-3,130;26,341;0,000;262,840;Inf;270,000;270,000;8,129;2,805;7,871;23,907
12152,500;2,995;0,785;-33,809;1,724;9,402;5,167;36,333;4,914;-2,682;-2,742;0,000;38,100;38,900;9,710;1,715;9,520;6,649;9,551;7,554;-3,130;26,341;0,000;263,240;Inf;270,000;270,000;8,306;2,808;7,805;23,774
12153,000;2,995;0,785;-33,809;1,724;9,402;5,167;36,333;4,914;-2,682;-2,742;0,000;38,100;38,900;9,710;1,715;9,568;6,395;9,571;7,383;-3,130;26,341;0,000;263,240;Inf;270,000;270,000;8,318;2,811;7,776;23,692
12153,500;2,995;0,785;-33,809;1,724;9,402;5,167;36,333;4,914;-2,682;-2,742;0,000;38,100;38,900;9,710;1,715;9,539;6,475;9,563;7,410;-3,130;26,341;0,000;263,240;Inf;270,000;270,000;8,229;2,814;7,753;23,740
12154,000;2,995;0,785;-33,809;1,724;9,402;5,150;36,368;4,942;-2,672;-2,742;0,000;38,117;38,898;9,710;1,715;9,581;6,614;9,585;7,718;-3,136;26,344;0,000;263,240;Inf;270,000;270,000;8,247;2,817;7,779;23,757
12154,500;2,995;0,785;-33,809;1,724;9,402;5,150;36,368;4,942;-2,672;-2,742;0,000;38,100;38,900;9,710;1,715;9,648;7,018;9,683;7,906;-3,136;26,344;0,000;263,240;Inf;270,000;270,000;8,375;2,820;7,869;23,771
12155,000;2,700;0,750;-34,155;1,687;9,502;5,150;36,368;4,942;-2,672;-2,742;0,000;38,100;38,900;9,630;1,654;9,716;6,787;9,706;7,691;-3,136;26,344;0,000;263,240;Inf;270,000;270,000;8,564;2,823;7,872;23,770
12155,500;2,700;0,750;-34,155;1,687;9,502;5,150;36,368;4,942;-2,672;-2,742;0,000;38,100;38,900;9,630;1,654;9,676;6,328;9,666;7,304;-3,136;26,344;0,000;263,740;Inf;270,000;270,000;8,475;2,821;7,871;23,762
12156,000;2,700;0,750;-34,155;1,687;9,502;5,150;36,368;4,942;-2,672;-2,742;0,000;38,100;38,900;9,630;1,654;9,580;6,217;9,618;7,140;-3,136;26,344;0,000;263,740;Inf;270,000;270,000;8,244;2,819;7,816;23,857
12156,500;2,700;0,750;-34,155;1,687;9,502;5,150;36,368;4,942;-2,672;-2,742;0,000;38,100;38,900;9,630;1,654;9,542;6,566;9,612;7,459;-3,136;26,344;0,000;264,040;Inf;270,000;270,000;8,139;2,817;7,849;23,865
12157,000;2,700;0,750;-34,155;1,687;9,502;5,182;36,358;4,921;-2,672;-2,746;0,000;38,109;38,839;9,630;1,654;9,754;6,818;9,757;7,899;-3,142;26,339;0,000;264,040;Inf;270,000;270,000;8,295;2,815;7,898;23,935
12157,500;2,700;0,750;-34,155;1,687;9,502;5,182;36,358;4,921;-2,672;-2,746;0,000;38,100;38,800;9,630;1,654;9,790;6,269;9,758;7,377;-3,142;26,339;0,000;263,540;Inf;270,000;270,000;8,557;2,813;7,898;23,953
12158,000;2,205;0,629;-33,511;1,703;9,462;5,182;36,358;4,921;-2,672;-2,746;0,000;38,100;38,800;9,667;1,651;9,698;6,149;9,711;7,204;-3,142;26,339;0,000;263,540;Inf;270,000;270,000;8,299;2,811;7,851;23,994
12158,500;2,205;0,629;-33,511;1,703;9,462;5,182;36,358;4,921;-2,672;-2,746;0,000;38,100;38,800;9,667;1,651;9,608;6,499;9,682;7,424;-3,142;26,339;0,000;263,640;Inf;270,000;270,000;8,190;2,801;7,820;23,942
12159,000;2,205;0,629;-33,511;1,703;9,462;5,182;36,358;4,921;-2,672;-2,746;0,000;38,100;38,800;9,667;1,651;9,665;6,807;9,717;7,792;-3,142;26,339;0,000;263,640;Inf;270,000;270,000;8,303;2,792;7,813;23,909
12159,500;2,205;0,629;-33,511;1,703;9,462;5,182;36,358;4,921;-2,672;-2,746;0,000;38,100;38,800;9,667;1,651;9,780;6,955;9,809;7,986;-3,142;26,339;0,000;263,940;Inf;270,000;270,000;8,495;2,782;7,956;23,893
12160,000;2,205;0,629;-33,511;1,703;9,462;5,183;36,299;4,917;-2,669;-2,759;0,000;38,095;38,879;9,667;1,651;9,841;6,911;9,854;7,909;-3,153;26,341;0,000;263,940;Inf;270,000;270,000;8,633;2,773;7,933;23,963
12160,500;2,205;0,629;-33,511;1,703;9,462;5,183;36,299;4,917;-2,669;-2,759;0,000;38,100;38,900;9,667;1,651;9,863;6,389;9,852;7,475;-3,153;26,341;0,000;263,840;Inf;270,000;270,000;8,629;2,763;7,885;23,915
12161,000;2,205;0,629;-33,511;1,703;9,462;5,183;36,299;4,917;-2,669;-2,759;0,000;38,100;38,900;9,667;1,651;9,678;6,497;9,724;7,516;-3,153;26,341;0,000;263,840;Inf;270,000;270,000;8,395;2,754;7,841;23,894
12161,500;3,084;0,745;-35,209;1,662;9,559;5,183;36,299;4,917;-2,669;-2,759;0,000;38,100;38,900;9,419;1,603;9,711;7,052;9,808;7,906;-3,153;26,341;0,000;264,040;Inf;270,000;270,000;8,354;2,745;7,889;23,887
12162,000;3,084;0,745;-35,209;1,662;9,559;5,183;36,299;4,917;-2,669;-2,759;0,000;38,100;38,900;9,419;1,603;9,875;7,047;9,884;7,916;-3,153;26,341;0,000;264,040;Inf;270,000;270,000;8,619;2,751;7,985;23,968
12162,500;3,084;0,745;-35,209;1,662;9,559;5,183;36,299;4,917;-2,669;-2,759;0,000;38,100;38,900;9,419;1,603;9,903;6,707;9,900;7,526;-3,153;26,341;0,000;264,140;Inf;270,000;270,000;8,681;2,756;8,001;24,074
12163,000;3,084;0,745;-35,209;1,662;9,559;5,183;36,299;4,917;-2,669;-2,759;0,000;38,100;38,900;9,419;1,603;9,817;6,281;9,846;7,226;-3,153;26,341;0,000;264,140;Inf;270,000;270,000;8,509;2,762;7,888;24,182
12163,500;3,084;0,745;-35,209;1,662;9,559;5,177;36,369;4,940;-2,639;-2,753;0,000;38,102;38,831;9,419;1,603;9,704;6,141;9,752;7,157;-3,137;26,341;0,000;263,840;Inf;270,000;270,000;8,293;2,767;7,858;24,154
12164,000;3,084;0,745;-35,209;1,662;9,559;5,177;36,369;4,940;-2,639;-2,753;0,000;38,100;38,800;9,419;1,603;9,658;6,472;9,743;7,479;-3,137;26,341;0,000;263,840;Inf;270,000;270,000;8,188;2,772;7,878;24,125
12164,500;2,767;0,728;-34,240;1,691;9,442;5,177;36,369;4,940;-2,639;-2,753;0,000;38,100;38,800;9,610;1,618;9,867;7,262;9,896;8,181;-3,137;26,341;0,000;263,740;Inf;270,000;270,000;8,338;2,777;7,963;24,105
12165,000;2,767;0,728;-34,240;1,691;9,442;5,177;36,369;4,940;-2,639;-2,753;0,000;38,100;38,800;9,610;1,618;9,937;6,851;9,963;7,944;-3,137;26,341;0,000;263,740;Inf;270,000;270,000;8,802;2,777;8,007;24,115
12165,500;2,767;0,728;-34,240;1,691;9,442;5,177;36,369;4,940;-2,639;-2,753;0,000;38,100;38,800;9,610;1,618;9,925;6,065;9,899;7,190;-3,137;26,341;0,000;263,740;Inf;270,000;270,000;8,674;2,777;7,991;24,111
12166,000;2,767;0,728;-34,240;1,691;9,442;5,177;36,369;4,940;-2,639;-2,753;0,000;38,100;38,800;9,610;1,618;9,780;5,919;9,792;6,874;-3,137;26,341;0,000;263,740;Inf;270,000;270,000;8,270;2,777;7,948;24,071
12166,500;2,767;0,728;-34,240;1,691;9,442;5,192;36,418;4,936;-2,616;-2,729;0,000;38,099;38,834;9,610;1,618;9,670;6,294;9,754;7,372;-3,130;26,349;0,000;264,240;Inf;270,000;270,000;8,091;2,776;7,878;23,934
12167,000;2,767;0,728;-34,240;1,691;9,442;5,192;36,418;4,936;-2,616;-2,729;0,000;38,100;38,800;9,610;1,618;9,703;6,412;9,750;7,448;-3,130;26,349;0,000;264,240;Inf;270,000;270,000;8,273;2,776;7,878;23,919
12167,500;2,767;0,728;-34,240;1,691;9,442;5,192;36,418;4,936;-2,616;-2,729;0,000;38,100;38,800;9,610;1,618;9,726;6,943;9,805;7,740;-3,130;26,349;0,000;263,540;Inf;270,000;270,000;8,328;2,776;7,916;23,906
12168,000;3,147;0,795;-34,752;1,645;9,488;5,192;36,418;4,936;-2,616;-2,729;0,000;38,100;38,800;9,617;1,753;9,717;6,395;9,785;7,281;-3,130;26,349;0,000;263,540;Inf;270,000;270,000;8,553;2,776;7,894;23,901
12168,500;3,147;0,795;-34,752;1,645;9,488;5,192;36,418;4,936;-2,616;-2,729;0,000;38,100;38,800;9,617;1,753;9,658;6,233;9,744;7,175;-3,130;26,349;0,000;263,640;Inf;270,000;270,000;8,294;2,782;7,863;23,837
12169,000;3,147;0,795;-34,752;1,645;9,488;5,192;36,418;4,936;-2,616;-2,729;0,000;38,100;38,800;9,617;1,753;9,655;6,479;9,747;7,543;-3,130;26,349;0,000;263,640;Inf;270,000;270,000;8,202;2,788;7,836;23,799
12169,500;3,147;0,795;-34,752;1,645;9,488;5,192;36,418;4,936;-2,616;-2,729;0,000;38,100;38,800;9,617;1,753;9,739;6,851;9,799;7,892;-3,130;26,349;0,000;264,140;Inf;270,000;270,000;8,356;2,794;7,861;23,801
12170,000;3,147;0,795;-34,752;1,645;9,488;5,175;36,347;4,924;-2,649;-2,737;0,000;38,078;38,848;9,617;1,753;9,794;7,002;9,856;7,794;-3,145;26,337;0,000;264,140;Inf;270,000;270,000;8,570;2,800;7,943;23,768
12170,500;3,147;0,795;-34,752;1,645;9,488;5,175;36,347;4,924;-2,649;-2,737;0,000;38,100;38,800;9,617;1,753;9,791;6,685;9,841;7,554;-3,145;26,337;0,000;264,140;Inf;270,000;270,000;8,611;2,805;7,904;23,768
12171,000;2,604;0,734;-34,095;1,705;9,485;5,175;36,347;4,924;-2,649;-2,737;0,000;38,100;38,800;9,627;1,672;9,711;6,297;9,785;7,180;-3,145;26,337;0,000;264,140;Inf;270,000;270,000;8,468;2,811;7,868;23,839
12171,500;2,604;0,734;-34,095;1,705;9,485;5,175;36,347;4,924;-2,649;-2,737;0,000;38,100;38,800;9,627;1,672;9,641;6,391;9,701;7,407;-3,145;26,337;0,000;264,440;Inf;270,000;270,000;8,243;2,808;7,861;23,844
12172,000;2,604;0,734;-34,095;1,705;9,485;5,175;36,347;4,924;-2,649;-2,737;0,000;38,100;38,800;9,627;1,672;9,656;6,820;9,754;7,779;-3,145;26,337;0,000;264,440;Inf;270,000;270,000;8,285;2,804;7,874;23,949
12172,500;2,604;0,734;-34,095;1,705;9,485;5,175;36,347;4,924;-2,649;-2,737;0,000;38,100;38,800;9,627;1,672;9,759;6,922;9,818;7,881;-3,145;26,337;0,000;264,640;Inf;270,000;270,000;8,502;2,801;7,904;24,066
12173,000;2,604;0,734;-34,095;1,705;9,485;5,177;36,324;4,921;-2,650;-2,749;0,000;38,075;38,795;9,627;1,672;9,801;6,688;9,838;7,727;-3,138;26,344;0,000;264,640;Inf;270,000;270,000;8,595;2,798;7,898;24,067
12173,500;2,604;0,734;-34,095;1,705;9,485;5,177;36,324;4,921;-2,650;-2,749;0,000;38,100;38,800;9,627;1,672;9,800;6,454;9,830;7,558;-3,138;26,344;0,000;264,240;Inf;270,000;270,000;8,513;2,795;7,847;24,006
12174,000;2,604;0,734;-34,095;1,705;9,485;5,177;36,324;4,921;-2,650;-2,749;0,000;38,100;38,800;9,627;1,672;9,768;6,533;9,788;7,523;-3,138;26,344;0,000;264,240;Inf;270,000;270,000;8,410;2,791;7,859;23,973
12174,500;2,254;0,628;-33,076;1,726;9,504;5,177;36,324;4,921;-2,650;-2,749;0,000;38,100;38,800;9,644;1,620;9,771;6,696;9,812;7,686;-3,138;26,344;0,000;264,240;Inf;270,000;270,000;8,403;2,788;7,932;24,001
12175,000;2,254;0,628;-33,076;1,726;9,504;5,177;36,324;4,921;-2,650;-2,749;0,000;38,100;38,800;9,644;1,620;9,874;6,941;9,914;7,896;-3,138;26,344;0,000;264,240;Inf;270,000;270,000;8,492;2,780;7,982;23,986
12175,500;2,254;0,628;-33,076;1,726;9,504;5,177;36,324;4,921;-2,650;-2,749;0,000;38,100;38,800;9,644;1,620;9,897;6,787;9,921;7,727;-3,138;26,344;0,000;264,140;Inf;270,000;270,000;8,656;2,771;7,983;23,922
12176,000;2,254;0,628;-33,076;1,726;9,504;5,177;36,324;4,921;-2,650;-2,749;0,000;38,100;38,800;9,644;1,620;9,853;6,321;9,856;7,506;-3,138;26,344;0,000;264,140;Inf;270,000;270,000;8,583;2,763;7,973;23,912
12176,500;2,254;0,628;-33,076;1,726;9,504;5,171;36,336;4,924;-2,621;-2,752;0,000;38,054;38,812;9,644;1,620;9,804;6,539;9,838;7,601;-3,135;26,343;0,000;264,340;Inf;270,000;270,000;8,384;2,754;7,914;23,924
12177,000;2,254;0,628;-33,076;1,726;9,504;5,171;36,336;4,924;-2,621;-2,752;0,000;38,100;38,800;9,644;1,620;9,797;6,869;9,864;7,771;-3,135;26,343;0,000;264,340;Inf;270,000;270,000;8,445;2,746;7,937;23,892
12177,500;3,605;0,873;-35,209;1,649;9,554;5,171;36,336;4,924;-2,621;-2,752;0,000;38,100;38,800;9,599;1,688;9,886;7,081;9,932;8,125;-3,135;26,343;0,000;264,040;Inf;270,000;270,000;8,575;2,738;8,073;23,899
12178,000;3,605;0,873;-35,209;1,649;9,554;5,171;36,336;4,924;-2,621;-2,752;0,000;38,100;38,800;9,599;1,688;10,002;6,907;9,991;8,064;-3,135;26,343;0,000;264,040;Inf;270,000;270,000;8,756;2,752;8,066;23,951
12178,500;3,605;0,873;-35,209;1,649;9,554;5,171;36,336;4,924;-2,621;-2,752;0,000;38,100;38,800;9,599;1,688;9,911;6,258;9,926;7,247;-3,135;26,343;0,000;264,240;Inf;270,000;270,000;8,741;2,766;8,020;23,980
12179,000;3,605;0,873;-35,209;1,649;9,554;5,171;36,336;4,924;-2,621;-2,752;0,000;38,100;38,800;9,599;1,688;9,807;6,280;9,854;7,441;-3,135;26,343;0,000;264,240;Inf;270,000;270,000;8,336;2,780;7,972;24,017
12179,500;3,605;0,873;-35,209;1,649;9,554;5,217;36,385;4,955;-2,598;-2,744;0,000;38,068;38,808;9,599;1,688;9,826;6,911;9,887;7,906;-3,133;26,351;0,000;264,440;Inf;270,000;270,000;8,345;2,807;7,982;23,974
12180,000;3,605;0,873;-35,209;1,649;9,554;5,217;36,385;4,955;-2,598;-2,744;0,000;38,100;38,800;9,599;1,688;9,935;7,156;9,989;8,043;-3,133;26,351;0,000;264,440;Inf;270,000;270,000;8,633;2,807;8,049;23,937
12180,500;3,605;0,873;-35,209;1,649;9,554;5,217;36,385;4,955;-2,598;-2,744;0,000;38,100;38,800;9,599;1,688;10,021;6,918;10,012;7,743;-3,133;26,351;0,000;264,140;Inf;270,000;270,000;8,780;2,820;8,072;23,914
12181,000;2,371;0,597;-34,833;1,630;9,516;5,217;36,385;4,955;-2,598;-2,744;0,000;38,100;38,800;9,602;1,767;9,922;6,576;9,990;7,474;-3,133;26,351;0,000;264,140;Inf;270,000;270,000;8,673;2,833;7,994;23,852
12181,500;2,371;0,597;-34,833;1,630;9,516;5,217;36,385;4,955;-2,598;-2,744;0,000;38,100;38,800;9,602;1,767;9,838;6,191;9,890;7,205;-3,133;26,351;0,000;264,340;Inf;270,000;270,000;8,491;2,825;7,951;23,842
12182,000;2,371;0,597;-34,833;1,630;9,516;5,217;36,385;4,955;-2,598;-2,744;0,000;38,100;38,800;9,602;1,767;9,804;6,609;9,859;7,724;-3,133;26,351;0,000;264,340;Inf;270,000;270,000;8,281;2,818;7,941;23,774
12182,500;2,371;0,597;-34,833;1,630;9,516;5,217;36,385;4,955;-2,598;-2,744;0,000;38,100;38,800;9,602;1,767;9,873;6,970;9,920;7,957;-3,133;26,351;0,000;264,140;Inf;270,000;270,000;8,499;2,810;7,957;23,731
12183,000;2,371;0,597;-34,833;1,630;9,516;5,195;36,353;4,922;-2,620;-2,753;0,000;38,056;38,798;9,602;1,767;9,924;6,835;9,959;7,858;-3,155;26,352;0,000;264,140;Inf;270,000;270,000;8,680;2,803;7,986;23,674
12183,500;2,371;0,597;-34,833;1,630;9,516;5,195;36,353;4,922;-2,620;-2,753;0,000;38,100;38,800;9,602;1,767;9,941;6,432;9,915;7,527;-3,155;26,352;0,000;264,240;Inf;270,000;270,000;8,644;2,796;7,977;23,666
12184,000;2,863;0,708;-34,483;1,695;9,564;5,195;36,353;4,922;-2,620;-2,753;0,000;38,100;38,800;9,630;1,533;9,822;6,458;9,890;7,579;-3,155;26,352;0,000;264,240;Inf;270,000;270,000;8,454;2,789;7,955;23,681
12184,500;2,863;0,708;-34,483;1,695;9,564;5,195;36,353;4,922;-2,620;-2,753;0,000;38,100;38,800;9,630;1,533;9,824;6,838;9,887;7,750;-3,155;26,352;0,000;264,540;Inf;270,000;270,000;8,437;2,790;8,000;23,674
12185,000;2,863;0,708;-34,483;1,695;9,564;5,195;36,353;4,922;-2,620;-2,753;0,000;38,100;38,800;9,630;1,533;9,913;7,047;9,959;7,997;-3,155;26,352;0,000;264,540;Inf;270,000;270,000;8,575;2,792;8,066;23,652
12185,500;2,863;0,708;-34,483;1,695;9,564;5,195;36,353;4,922;-2,620;-2,753;0,000;38,100;38,800;9,630;1,533;10,029;6,682;10,033;7,824;-3,155;26,352;0,000;264,040;Inf;270,000;270,000;8,729;2,793;8,054;23,638
12186,000;2,863;0,708;-34,483;1,695;9,564;5,183;36,321;4,927;-2,617;-2,768;0,000;38,050;38,786;9,630;1,533;10,006;6,430;9,980;7,395;-3,159;26,346;0,000;264,040;Inf;270,000;270,000;8,642;2,794;8,060;23,641
12186,500;2,863;0,708;-34,483;1,695;9,564;5,183;36,321;4,927;-2,617;-2,768;0,000;38,000;38,800;9,630;1,533;9,889;6,281;9,892;7,303;-3,159;26,346;0,000;264,040;Inf;270,000;270,000;8,453;2,795;8,002;23,669
12187,000;3,072;0,704;-35,209;1,614;9,550;5,183;36,321;4,927;-2,617;-2,768;0,000;38,000;38,800;9,559;1,643;9,829;6,798;9,926;7,701;-3,159;26,346;0,000;264,040;Inf;270,000;270,000;8,341;2,796;7,998;23,678
12187,500;3,072;0,704;-35,209;1,614;9,550;5,183;36,321;4,927;-2,617;-2,768;0,000;38,000;38,800;9,559;1,643;9,885;6,989;9,953;7,696;-3,159;26,346;0,000;264,040;Inf;270,000;270,000;8,563;2,801;8,035;23,734
12188,000;3,072;0,704;-35,209;1,614;9,550;5,183;36,321;4,927;-2,617;-2,768;0,000;38,000;38,800;9,559;1,643;9,907;6,871;9,971;7,735;-3,159;26,346;0,000;264,040;Inf;270,000;270,000;8,631;2,805;8,085;23,792
12188,500;3,072;0,704;-35,209;1,614;9,550;5,183;36,321;4,927;-2,617;-2,768;0,000;38,000;38,800;9,559;1,643;9,938;6,693;10,001;7,700;-3,159;26,346;0,000;263,940;Inf;270,000;270,000;8,621;2,809;8,058;23,779
12189,000;3,072;0,704;-35,209;1,614;9,550;5,183;36,321;4,927;-2,617;-2,768;0,000;38,000;38,800;9,559;1,643;9,832;6,513;9,892;7,501;-3,159;26,346;0,000;263,940;Inf;270,000;270,000;8,583;2,814;7,992;23,712
12189,500;3,072;0,704;-35,209;1,614;9,550;5,197;36,356;4,945;-2,599;-2,762;0,000;38,053;38,824;9,559;1,643;9,889;6,754;9,930;7,778;-3,152;26,360;0,000;263,740;Inf;270,000;270,000;8,434;2,818;8,006;23,701
12190,000;3,072;0,704;-35,209;1,614;9,550;5,197;36,356;4,945;-2,599;-2,762;0,000;38,100;38,800;9,559;1,643;9,945;6,815;9,970;8,005;-3,152;26,360;0,000;263,740;Inf;270,000;270,000;8,588;2,822;8,024;23,714
12190,500;2,828;0,671;-35,209;1,681;9,603;5,197;36,356;4,945;-2,599;-2,762;0,000;38,100;38,800;9,519;1,721;10,001;6,795;10,022;7,933;-3,152;26,360;0,000;264,240;Inf;270,000;270,000;8,684;2,826;8,050;23,701
12191,000;2,828;0,671;-35,209;1,681;9,603;5,197;36,356;4,945;-2,599;-2,762;0,000;38,100;38,800;9,519;1,721;10,002;6,711;10,040;7,868;-3,152;26,360;0,000;264,240;Inf;270,000;270,000;8,688;2,826;8,061;23,655
12191,500;2,828;0,671;-35,209;1,681;9,603;5,197;36,356;4,945;-2,599;-2,762;0,000;38,100;38,800;9,519;1,721;9,985;6,589;10,001;7,794;-3,152;26,360;0,000;263,740;Inf;270,000;270,000;8,655;2,826;8,017;23,665
12192,000;2,828;0,671;-35,209;1,681;9,603;5,197;36,356;4,945;-2,599;-2,762;0,000;38,100;38,800;9,519;1,721;9,964;6,676;9,999;7,665;-3,152;26,360;0,000;263,740;Inf;270,000;270,000;8,592;2,826;8,020;23,723
12192,500;2,828;0,671;-35,209;1,681;9,603;5,172;36,363;4,942;-2,587;-2,771;0,000;38,054;38,803;9,519;1,721;10,015;6,921;10,039;7,999;-3,167;26,344;0,000;263,640;Inf;270,000;270,000;8,576;2,826;8,039;23,754
12193,000;2,828;0,671;-35,209;1,681;9,603;5,172;36,363;4,942;-2,587;-2,771;0,000;38,100;38,800;9,519;1,721;10,072;6,845;10,056;7,960;-3,167;26,344;0,000;263,640;Inf;270,000;270,000;8,744;2,826;8,097;23,819
12193,500;2,441;0,581;-35,158;1,675;9,559;5,172;36,363;4,942;-2,587;-2,771;0,000;38,100;38,800;9,530;1,569;10,032;6,529;10,023;7,575;-3,167;26,344;0,000;264,040;Inf;270,000;270,000;8,733;2,826;8,123;23,795
12194,000;2,441;0,581;-35,158;1,675;9,559;5,172;36,363;4,942;-2,587;-2,771;0,000;38,100;38,800;9,530;1,569;9,922;6,421;9,971;7,482;-3,167;26,344;0,000;264,040;Inf;270,000;270,000;8,540;2,820;8,097;23,814
12194,500;2,441;0,581;-35,158;1,675;9,559;5,172;36,363;4,942;-2,587;-2,771;0,000;38,100;38,800;9,530;1,569;9,906;6,669;9,973;7,728;-3,167;26,344;0,000;263,840;Inf;270,000;270,000;8,449;2,814;8,054;23,853
12195,000;2,441;0,581;-35,158;1,675;9,559;5,172;36,363;4,942;-2,587;-2,771;0,000;38,100;38,800;9,530;1,569;9,939;6,950;9,977;7,871;-3,167;26,344;0,000;263,840;Inf;270,000;270,000;8,569;2,808;8,110;23,954
12195,500;2,441;0,581;-35,158;1,675;9,559;5,172;36,363;4,942;-2,587;-2,771;0,000;38,100;38,800;9,530;1,569;10,025;7,239;10,047;8,203;-3,167;26,344;0,000;263,640;Inf;270,000;270,000;8,684;2,802;8,164;23,957
12196,000;2,441;0,581;-35,158;1,675;9,559;5,202;36,330;4,916;-2,588;-2,770;0,000;38,052;38,803;9,530;1,569;10,134;6,815;10,135;7,922;-3,163;26,351;0,000;263,640;Inf;270,000;270,000;8,878;2,796;8,176;23,971
12196,500;2,441;0,581;-35,158;1,675;9,559;5,202;36,330;4,916;-2,588;-2,770;0,000;38,100;38,800;9,530;1,569;10,069;6,538;10,069;7,630;-3,163;26,351;0,000;263,640;Inf;270,000;270,000;8,752;2,790;8,109;23,989
12197,000;2,740;0,694;-34,090;1,686;9,547;5,202;36,330;4,916;-2,588;-2,770;0,000;38,100;38,800;9,651;1,508;10,022;6,831;10,057;7,996;-3,163;26,351;0,000;263,640;Inf;270,000;270,000;8,576;2,784;8,104;24,008
12197,500;2,740;0,694;-34,090;1,686;9,547;5,202;36,330;4,916;-2,588;-2,770;0,000;38,100;38,800;9,651;1,508;10,091;7,232;10,115;8,220;-3,163;26,351;0,000;264,340;Inf;270,000;270,000;8,726;2,784;8,156;24,041
12198,000;2,740;0,694;-34,090;1,686;9,547;5,202;36,330;4,916;-2,588;-2,770;0,000;38,100;38,800;9,651;1,508;10,164;7,328;10,170;8,282;-3,163;26,351;0,000;264,340;Inf;270,000;270,000;8,915;2,783;8,252;24,115
12198,500;2,740;0,694;-34,090;1,686;9,547;5,202;36,330;4,916;-2,588;-2,770;0,000;38,100;38,800;9,651;1,508;10,169;7,093;10,173;7,982;-3,163;26,351;0,000;264,440;Inf;270,000;270,000;8,986;2,782;8,236;24,214
12199,000;2,740;0,694;-34,090;1,686;9,547;5,213;36,336;4,941;-2,560;-2,777;0,000;38,057;38,801;9,651;1,508;10,111;6,845;10,117;7,823;-3,162;26,359;0,000;264,440;Inf;270,000;270,000;8,854;2,781;8,198;24,187
12199,500;2,740;0,694;-34,090;1,686;9,547;5,213;36,336;4,941;-2,560;-2,777;0,000;38,100;38,800;9,651;1,508;10,040;6,847;10,052;7,741;-3,162;26,359;0,000;264,640;Inf;270,000;270,000;8,724;2,781;8,186;24,210
12200,000;3,554;0,896;-34,503;1,671;9,491;5,213;36,336;4,941;-2,560;-2,777;0,000;38,100;38,800;9,661;1,692;10,063;7,087;10,107;8,107;-3,162;26,359;0,000;264,640;Inf;270,000;270,000;8,670;2,780;8,252;24,211
12200,500;3,554;0,896;-34,503;1,671;9,491;5,213;36,336;4,941;-2,560;-2,777;0,000;38,100;38,800;9,661;1,692;10,152;7,344;10,167;8,284;-3,162;26,359;0,000;264,340;Inf;270,000;270,000;8,841;2,793;8,275;24,233
12201,000;3,554;0,896;-34,503;1,671;9,491;5,213;36,336;4,941;-2,560;-2,777;0,000;38,100;38,800;9,661;1,692;10,206;6,904;10,184;8,062;-3,162;26,359;0,000;264,340;Inf;270,000;270,000;8,987;2,805;8,276;24,250
12201,500;3,554;0,896;-34,503;1,671;9,491;5,213;36,336;4,941;-2,560;-2,777;0,000;38,100;38,800;9,661;1,692;10,153;6,492;10,117;7,585;-3,162;26,359;0,000;264,340;Inf;270,000;270,000;8,839;2,818;8,262;24,165
12202,000;3,554;0,896;-34,503;1,671;9,491;5,213;36,336;4,941;-2,560;-2,777;0,000;38,100;38,800;9,661;1,692;10,021;6,742;10,076;7,766;-3,162;26,359;0,000;264,340;Inf;270,000;270,000;8,587;2,830;8,230;24,214
12202,500;3,554;0,896;-34,503;1,671;9,491;5,201;36,376;4,938;-2,550;-2,781;0,000;38,052;38,860;9,661;1,692;10,024;7,089;10,104;7,950;-3,184;26,340;0,000;264,140;Inf;270,000;270,000;8,651;2,841;8,288;24,212
12203,000;3,554;0,896;-34,503;1,671;9,491;5,201;36,376;4,938;-2,550;-2,781;0,000;38,100;38,900;9,661;1,692;10,230;7,016;10,224;8,189;-3,184;26,340;0,000;264,140;Inf;270,000;270,000;8,792;2,853;8,316;24,240
12203,500;2,803;0,728;-34,583;1,687;9,455;5,201;36,376;4,938;-2,550;-2,781;0,000;38,100;38,900;9,663;1,683;10,275;6,825;10,208;7,950;-3,184;26,340;0,000;264,540;Inf;270,000;270,000;8,915;2,865;8,308;24,287
12204,000;2,803;0,728;-34,583;1,687;9,455;5,201;36,376;4,938;-2,550;-2,781;0,000;38,100;38,900;9,663;1,683;10,159;6,624;10,152;7,686;-3,184;26,340;0,000;264,540;Inf;270,000;270,000;8,814;2,864;8,282;24,307
12204,500;2,803;0,728;-34,583;1,687;9,455;5,201;36,376;4,938;-2,550;-2,781;0,000;38,100;38,900;9,663;1,683;10,107;6,584;10,093;7,652;-3,184;26,340;0,000;265,140;Inf;270,000;270,000;8,655;2,863;8,261;24,289
12205,000;2,803;0,728;-34,583;1,687;9,455;5,201;36,376;4,938;-2,550;-2,781;0,000;38,100;38,900;9,663;1,683;10,067;7,103;10,111;8,009;-3,184;26,340;0,000;265,140;Inf;270,000;270,000;8,609;2,862;8,293;24,275
12205,500;2,803;0,728;-34,583;1,687;9,455;5,214;36,372;4,911;-2,540;-2,767;0,000;38,070;38,890;9,663;1,683;10,121;7,342;10,175;8,177;-3,167;26,354;0,000;265,040;Inf;270,000;270,000;8,822;2,861;8,357;24,196
12206,000;2,803;0,728;-34,583;1,687;9,455;5,214;36,372;4,911;-2,540;-2,767;0,000;38,100;38,900;9,663;1,683;10,202;7,069;10,227;8,124;-3,167;26,354;0,000;265,040;Inf;270,000;270,000;8,954;2,860;8,326;24,208
12206,500;2,398;0,644;-33,949;1,679;9,509;5,214;36,372;4,911;-2,540;-2,767;0,000;38,100;38,900;9,666;1,707;10,132;6,554;10,125;7,646;-3,167;26,354;0,000;265,140;Inf;270,000;270,000;8,905;2,859;8,277;24,236
12207,000;2,398;0,644;-33,949;1,679;9,509;5,214;36,372;4,911;-2,540;-2,767;0,000;38,100;38,900;9,666;1,707;10,082;6,864;10,126;7,873;-3,167;26,354;0,000;265,140;Inf;270,000;270,000;8,614;2,851;8,248;24,197
12207,500;2,398;0,644;-33,949;1,679;9,509;5,214;36,372;4,911;-2,540;-2,767;0,000;38,100;38,900;9,666;1,707;10,121;7,121;10,152;8,180;-3,167;26,354;0,000;264,740;Inf;270,000;270,000;8,736;2,844;8,301;24,224
12208,000;2,398;0,644;-33,949;1,679;9,509;5,214;36,372;4,911;-2,540;-2,767;0,000;38,100;38,900;9,666;1,707;10,209;7,120;10,201;8,248;-3,167;26,354;0,000;264,740;Inf;270,000;270,000;8,893;2,837;8,389;24,195
12208,500;2,398;0,644;-33,949;1,679;9,509;5,192;36,346;4,946;-2,542;-2,754;0,000;38,080;38,903;9,666;1,707;10,270;6,879;10,212;8,003;-3,164;26,361;0,000;264,440;Inf;270,000;270,000;8,945;2,829;8,383;24,219
12209,000;2,398;0,644;-33,949;1,679;9,509;5,192;36,346;4,946;-2,542;-2,754;0,000;38,100;38,900;9,666;1,707;10,244;6,698;10,219;7,744;-3,164;26,361;0,000;264,440;Inf;270,000;270,000;8,841;2,822;8,326;24,063
12209,500;2,398;0,644;-33,949;1,679;9,509;5,192;36,346;4,946;-2,542;-2,754;0,000;38,100;38,900;9,666;1,707;10,153;6,480;10,140;7,550;-3,164;26,361;0,000;264,140;Inf;270,000;270,000;8,726;2,815;8,271;24,006
12210,000;2,701;0,641;-35,209;1,647;9,565;5,192;36,346;4,946;-2,542;-2,754;0,000;38,100;38,900;9,384;1,659;10,142;7,349;10,194;8,195;-3,164;26,361;0,000;264,140;Inf;270,000;270,000;8,581;2,808;8,308;23,968
12210,500;2,701;0,641;-35,209;1,647;9,565;5,192;36,346;4,946;-2,542;-2,754;0,000;38,100;38,900;9,384;1,659;10,233;7,237;10,259;8,266;-3,164;26,361;0,000;264,540;Inf;270,000;270,000;8,970;2,807;8,379;23,921
12211,000;2,701;0,641;-35,209;1,647;9,565;5,192;36,346;4,946;-2,542;-2,754;0,000;38,100;38,900;9,384;1,659;10,307;7,067;10,310;8,252;-3,164;26,361;0,000;264,540;Inf;270,000;270,000;8,999;2,805;8,410;23,942
12211,500;2,701;0,641;-35,209;1,647;9,565;5,192;36,346;4,946;-2,542;-2,754;0,000;38,100;38,900;9,384;1,659;10,322;6,870;10,288;8,027;-3,164;26,361;0,000;264,340;Inf;270,000;270,000;8,984;2,803;8,375;23,919
12212,000;2,701;0,641;-35,209;1,647;9,565;5,197;36,355;4,961;-2,529;-2,770;0,000;38,082;38,944;9,384;1,659;10,204;6,547;10,196;7,676;-3,161;26,352;0,000;264,340;Inf;270,000;270,000;8,877;2,802;8,322;23,811
12212,500;2,701;0,641;-35,209;1,647;9,565;5,197;36,355;4,961;-2,529;-2,770;0,000;38,100;38,900;9,384;1,659;10,129;6,755;10,153;7,725;-3,161;26,352;0,000;264,140;Inf;270,000;270,000;8,655;2,800;8,326;23,724
12213,000;2,993;0,770;-34,653;1,692;9,535;5,197;36,355;4,961;-2,529;-2,770;0,000;38,100;38,900;9,524;1,562;10,104;6,912;10,128;8,022;-3,161;26,352;0,000;264,140;Inf;270,000;270,000;8,691;2,798;8,388;23,714
12213,500;2,993;0,770;-34,653;1,692;9,535;5,197;36,355;4,961;-2,529;-2,770;0,000;38,100;38,900;9,524;1,562;10,315;7,227;10,304;8,227;-3,161;26,352;0,000;264,140;Inf;270,000;270,000;8,792;2,802;8,422;23,734
12214,000;2,993;0,770;-34,653;1,692;9,535;5,197;36,355;4,961;-2,529;-2,770;0,000;38,100;38,900;9,524;1,562;10,291;6,559;10,255;7,693;-3,161;26,352;0,000;264,140;Inf;270,000;270,000;9,018;2,805;8,389;23,734
12214,500;2,993;0,770;-34,653;1,692;9,535;5,197;36,355;4,961;-2,529;-2,770;0,000;38,100;38,900;9,524;1,562;10,176;6,492;10,201;7,536;-3,161;26,352;0,000;264,540;Inf;270,000;270,000;8,699;2,808;8,335;23,704
12215,000;2,993;0,770;-34,653;1,692;9,535;5,184;36,414;4,957;-2,517;-2,782;0,000;38,076;38,907;9,524;1,562;10,052;6,531;10,084;7,603;-3,170;26,344;0,000;264,540;Inf;270,000;270,000;8,601;2,811;8,259;23,663
12215,500;2,993;0,770;-34,653;1,692;9,535;5,184;36,414;4,957;-2,517;-2,782;0,000;38,100;38,900;9,524;1,562;10,041;7,201;10,133;8,125;-3,170;26,344;0,000;264,140;Inf;270,000;270,000;8,568;2,814;8,276;23,680
12216,000;2,993;0,770;-34,653;1,692;9,535;5,184;36,414;4,957;-2,517;-2,782;0,000;38,100;38,900;9,524;1,562;10,191;7,272;10,224;8,305;-3,170;26,344;0,000;264,140;Inf;270,000;270,000;8,875;2,817;8,413;23,714
12216,500;3,017;0,726;-35,209;1,670;9,608;5,184;36,414;4,957;-2,517;-2,782;0,000;38,100;38,900;9,540;1,603;10,299;7,021;10,247;7,968;-3,170;26,344;0,000;263,940;Inf;270,000;270,000;8,998;2,820;8,397;23,706
12217,000;3,017;0,726;-35,209;1,670;9,608;5,184;36,414;4,957;-2,517;-2,782;0,000;38,100;38,900;9,540;1,603;10,176;6,753;10,198;7,761;-3,170;26,344;0,000;263,940;Inf;270,000;270,000;8,884;2,823;8,337;23,712
12217,500;3,017;0,726;-35,209;1,670;9,608;5,184;36,414;4,957;-2,517;-2,782;0,000;38,100;38,900;9,540;1,603;10,084;6,549;10,107;7,619;-3,170;26,344;0,000;264,140;Inf;270,000;270,000;8,722;2,826;8,276;23,681
12218,000;3,017;0,726;-35,209;1,670;9,608;5,184;36,414;4,957;-2,517;-2,782;0,000;38,100;38,900;9,540;1,603;10,080;7,032;10,119;7,949;-3,170;26,344;0,000;264,140;Inf;270,000;270,000;8,590;2,829;8,256;23,638
12218,500;3,017;0,726;-35,209;1,670;9,608;5,237;36,400;4,978;-2,531;-2,794;0,000;38,089;38,917;9,540;1,603;10,140;7,282;10,197;8,259;-3,184;26,343;0,000;264,440;Inf;270,000;270,000;8,795;2,832;8,305;23,622
12219,000;3,017;0,726;-35,209;1,670;9,608;5,237;36,400;4,978;-2,531;-2,794;0,000;38,100;38,900;9,540;1,603;10,245;7,271;10,263;8,404;-3,184;26,343;0,000;264,440;Inf;270,000;270,000;8,969;2,835;8,353;23,599
12219,500;3,304;0,769;-35,209;1,672;9,568;5,237;36,400;4,978;-2,531;-2,794;0,000;38,100;38,900;9,600;1,740;10,314;6,794;10,285;7,867;-3,184;26,343;0,000;264,240;Inf;270,000;270,000;9,046;2,838;8,346;23,536
12220,000;3,304;0,769;-35,209;1,672;9,568;5,237;36,400;4,978;-2,531;-2,794;0,000;38,100;38,900;9,600;1,740;10,244;6,566;10,227;7,546;-3,184;26,343;0,000;264,240;Inf;270,000;270,000;8,815;2,846;8,296;23,571
12220,500;3,304;0,769;-35,209;1,672;9,568;5,237;36,400;4,978;-2,531;-2,794;0,000;38,100;38,900;9,600;1,740;10,123;7,090;10,182;7,985;-3,184;26,343;0,000;264,240;Inf;270,000;270,000;8,645;2,853;8,271;23,587
12221,000;3,304;0,769;-35,209;1,672;9,568;5,237;36,400;4,978;-2,531;-2,794;0,000;38,100;38,900;9,600;1,740;10,177;7,351;10,239;8,190;-3,184;26,343;0,000;264,240;Inf;270,000;270,000;8,845;2,861;8,340;23,573
12221,500;3,304;0,769;-35,209;1,672;9,568;5,245;36,358;4,967;-2,540;-2,784;0,000;38,106;38,927;9,600;1,740;10,278;7,204;10,290;8,237;-3,181;26,333;0,000;264,540;Inf;270,000;270,000;8,989;2,868;8,389;23,559
12222,000;3,304;0,769;-35,209;1,672;9,568;5,245;36,358;4,967;-2,540;-2,784;0,000;38,100;38,900;9,600;1,740;10,344;7,074;10,316;8,119;-3,181;26,333;0,000;264,540;Inf;270,000;270,000;9,002;2,875;8,392;23,551
12222,500;3,304;0,769;-35,209;1,672;9,568;5,245;36,358;4,967;-2,540;-2,784;0,000;38,100;38,900;9,600;1,740;10,291;6,856;10,277;7,817;-3,181;26,333;0,000;264,540;Inf;270,000;270,000;8,963;2,882;8,350;23,553
12223,000;2,863;0,722;-35,209;1,670;9,448;5,245;36,358;4,967;-2,540;-2,784;0,000;38,100;38,900;9,530;1,777;10,224;6,739;10,212;7,777;-3,181;26,333;0,000;264,540;Inf;270,000;270,000;8,810;2,889;8,339;23,529
12223,500;2,863;0,722;-35,209;1,670;9,448;5,245;36,358;4,967;-2,540;-2,784;0,000;38,100;38,900;9,530;1,777;10,167;7,048;10,228;8,058;-3,181;26,333;0,000;264,340;Inf;270,000;270,000;8,738;2,889;8,409;23,619
12224,000;2,863;0,722;-35,209;1,670;9,448;5,245;36,358;4,967;-2,540;-2,784;0,000;38,100;38,900;9,530;1,777;10,284;7,301;10,304;8,073;-3,181;26,333;0,000;264,340;Inf;270,000;270,000;8,876;2,888;8,444;23,685
12224,500;2,863;0,722;-35,209;1,670;9,448;5,245;36,358;4,967;-2,540;-2,784;0,000;38,100;38,900;9,530;1,777;10,253;7,027;10,261;7,826;-3,181;26,333;0,000;264,340;Inf;270,000;270,000;8,990;2,888;8,432;23,672
12225,000;2,863;0,722;-35,209;1,670;9,448;5,204;36,363;4,956;-2,511;-2,799;0,000;38,115;39,030;9,530;1,777;10,165;6,722;10,210;7,632;-3,188;26,336;0,000;264,340;Inf;270,000;270,000;8,842;2,888;8,380;23,647
12225,500;2,863;0,722;-35,209;1,670;9,448;5,204;36,363;4,956;-2,511;-2,799;0,000;38,100;39,000;9,530;1,777;10,142;6,735;10,181;7,864;-3,188;26,336;0,000;264,240;Inf;270,000;270,000;8,682;2,887;8,341;23,639
12226,000;2,833;0,665;-35,209;1,692;9,639;5,204;36,363;4,956;-2,511;-2,799;0,000;38,100;39,000;9,367;1,687;10,183;7,237;10,234;8,142;-3,188;26,336;0,000;264,240;Inf;270,000;270,000;8,730;2,887;8,342;23,625
12226,500;2,833;0,665;-35,209;1,692;9,639;5,204;36,363;4,956;-2,511;-2,799;0,000;38,100;39,000;9,367;1,687;10,241;7,479;10,292;8,269;-3,188;26,336;0,000;264,440;Inf;270,000;270,000;8,949;2,886;8,459;23,677
12227,000;2,833;0,665;-35,209;1,692;9,639;5,204;36,363;4,956;-2,511;-2,799;0,000;38,100;39,000;9,367;1,687;10,292;7,308;10,323;8,141;-3,188;26,336;0,000;264,440;Inf;270,000;270,000;9,070;2,885;8,435;23,745
12227,500;2,833;0,665;-35,209;1,692;9,639;5,204;36,363;4,956;-2,511;-2,799;0,000;38,100;39,000;9,367;1,687;10,223;6,883;10,240;7,732;-3,188;26,336;0,000;264,440;Inf;270,000;270,000;9,016;2,884;8,417;23,751
12228,000;2,833;0,665;-35,209;1,692;9,639;5,214;36,391;4,934;-2,495;-2,781;0,000;38,123;39,009;9,367;1,687;10,175;6,898;10,236;7,893;-3,183;26,332;0,000;264,440;Inf;270,000;270,000;8,769;2,883;8,378;23,828
12228,500;2,833;0,665;-35,209;1,692;9,639;5,214;36,391;4,934;-2,495;-2,781;0,000;38,100;39,000;9,367;1,687;10,217;7,041;10,239;8,156;-3,183;26,332;0,000;264,140;Inf;270,000;270,000;8,800;2,882;8,383;23,764
12229,000;2,641;0,627;-35,209;1,601;9,512;5,214;36,391;4,934;-2,495;-2,781;0,000;38,100;39,000;9,581;1,767;10,260;7,490;10,309;8,357;-3,183;26,332;0,000;264,140;Inf;270,000;270,000;8,914;2,882;8,429;23,685
12229,500;2,641;0,627;-35,209;1,601;9,512;5,214;36,391;4,934;-2,495;-2,781;0,000;38,100;39,000;9,581;1,767;10,305;7,383;10,333;8,233;-3,183;26,332;0,000;264,340;Inf;270,000;270,000;9,104;2,878;8,470;23,713
12230,000;2,641;0,627;-35,209;1,601;9,512;5,214;36,391;4,934;-2,495;-2,781;0,000;38,100;39,000;9,581;1,767;10,344;7,281;10,347;8,148;-3,183;26,332;0,000;264,340;Inf;270,000;270,000;9,063;2,874;8,454;23,771
12230,500;2,641;0,627;-35,209;1,601;9,512;5,214;36,391;4,934;-2,495;-2,781;0,000;38,100;39,000;9,581;1,767;10,284;6,865;10,302;7,755;-3,183;26,332;0,000;264,040;Inf;270,000;270,000;9,030;2,870;8,419;23,722
12231,000;2,641;0,627;-35,209;1,601;9,512;5,214;36,391;4,934;-2,495;-2,781;0,000;38,100;39,000;9,581;1,767;10,224;7,078;10,253;8,099;-3,183;26,332;0,000;264,040;Inf;270,000;270,000;8,802;2,866;8,431;23,693
12231,500;2,641;0,627;-35,209;1,601;9,512;5,204;36,402;4,984;-2,479;-2,778;0,000;38,135;39,016;9,581;1,767;10,285;7,296;10,336;8,292;-3,172;26,334;0,000;263,440;Inf;270,000;270,000;8,914;2,863;8,455;23,653
12232,000;2,641;0,627;-35,209;1,601;9,512;5,204;36,402;4,984;-2,479;-2,778;0,000;38,100;39,000;9,581;1,767;10,291;7,283;10,328;8,112;-3,172;26,334;0,000;263,440;Inf;270,000;270,000;9,052;2,859;8,498;23,616
12232,500;3,316;0,775;-35,209;1,678;9,530;5,204;36,402;4,984;-2,479;-2,778;0,000;38,100;39,000;9,530;1,584;10,309;7,164;10,338;8,093;-3,172;26,334;0,000;264,240;Inf;270,000;270,000;9,003;2,855;8,475;23,584
12233,000;3,316;0,775;-35,209;1,678;9,530;5,204;36,402;4,984;-2,479;-2,778;0,000;38,100;39,000;9,530;1,584;10,283;7,061;10,282;7,989;-3,172;26,334;0,000;264,240;Inf;270,000;270,000;8,976;2,863;8,467;23,559
12233,500;3,316;0,775;-35,209;1,678;9,530;5,204;36,402;4,984;-2,479;-2,778;0,000;38,100;39,000;9,530;1,584;10,291;7,188;10,300;8,060;-3,172;26,334;0,000;264,440;Inf;270,000;270,000;8,904;2,870;8,479;23,519
12234,000;3,316;0,775;-35,209;1,678;9,530;5,204;36,402;4,984;-2,479;-2,778;0,000;38,100;39,000;9,530;1,584;10,304;7,248;10,346;8,256;-3,172;26,334;0,000;264,440;Inf;270,000;270,000;8,960;2,878;8,534;23,536
12234,500;3,316;0,775;-35,209;1,678;9,530;5,208;36,362;4,943;-2,493;-2,794;0,000;38,143;39,023;9,530;1,584;10,353;7,115;10,368;8,067;-3,181;26,330;0,000;264,440;Inf;270,000;270,000;9,038;2,885;8,552;23,492
12235,000;3,316;0,775;-35,209;1,678;9,530;5,208;36,362;4,943;-2,493;-2,794;0,000;38,100;39,000;9,530;1,584;10,357;7,038;10,365;8,116;-3,181;26,330;0,000;264,440;Inf;270,000;270,000;8,976;2,892;8,540;23,563
12235,500;2,349;0,577;-35,161;1,675;9,584;5,208;36,362;4,943;-2,493;-2,794;0,000;38,100;39,000;9,509;1,614;10,348;6,798;10,315;7,852;-3,181;26,330;0,000;264,240;Inf;270,000;270,000;8,969;2,899;8,476;23,602
12236,000;2,349;0,577;-35,161;1,675;9,584;5,208;36,362;4,943;-2,493;-2,794;0,000;38,100;39,000;9,509;1,614;10,279;7,211;10,322;8,176;-3,181;26,330;0,000;264,240;Inf;270,000;270,000;8,828;2,890;8,466;23,565
12236,500;2,349;0,577;-35,161;1,675;9,584;5,208;36,362;4,943;-2,493;-2,794;0,000;38,100;39,000;9,509;1,614;10,340;7,485;10,397;8,479;-3,181;26,330;0,000;263,940;Inf;270,000;270,000;8,997;2,881;8,473;23,563
12237,000;2,349;0,577;-35,161;1,675;9,584;5,208;36,362;4,943;-2,493;-2,794;0,000;38,100;39,000;9,509;1,614;10,457;7,583;10,480;8,682;-3,181;26,330;0,000;263,940;Inf;270,000;270,000;9,175;2,872;8,595;23,603
12237,500;2,349;0,577;-35,161;1,675;9,584;5,208;36,362;4,943;-2,493;-2,794;0,000;38,100;39,000;9,509;1,614;10,502;7,192;10,500;8,312;-3,181;26,330;0,000;263,940;Inf;270,000;270,000;9,301;2,864;8,582;23,619
12238,000;2,349;0,577;-35,161;1,675;9,584;5,205;36,353;4,966;-2,486;-2,786;0,000;38,156;39,105;9,509;1,614;10,395;6,858;10,389;7,837;-3,175;26,327;0,000;263,940;Inf;270,000;270,000;9,127;2,855;8,537;23,664
12238,500;2,349;0,577;-35,161;1,675;9,584;5,205;36,353;4,966;-2,486;-2,786;0,000;38,200;39,100;9,509;1,614;10,328;7,343;10,404;8,167;-3,175;26,327;0,000;264,140;Inf;270,000;270,000;8,870;2,847;8,543;23,675
12239,000;2,679;0,731;-33,780;1,654;9,407;5,205;36,353;4,966;-2,486;-2,786;0,000;38,200;39,100;9,672;1,636;10,391;7,456;10,441;8,332;-3,175;26,327;0,000;264,140;Inf;270,000;270,000;9,061;2,839;8,594;23,702
12239,500;2,679;0,731;-33,780;1,654;9,407;5,205;36,353;4,966;-2,486;-2,786;0,000;38,200;39,100;9,672;1,636;10,468;7,355;10,477;8,394;-3,175;26,327;0,000;264,340;Inf;270,000;270,000;9,155;2,836;8,630;23,646
12240,000;2,679;0,731;-33,780;1,654;9,407;5,205;36,353;4,966;-2,486;-2,786;0,000;38,200;39,100;9,672;1,636;10,499;7,220;10,495;8,324;-3,175;26,327;0,000;264,340;Inf;270,000;270,000;9,173;2,834;8,644;23,621
12240,500;2,679;0,731;-33,780;1,654;9,407;5,205;36,353;4,966;-2,486;-2,786;0,000;38,200;39,100;9,672;1,636;10,509;6,956;10,466;8,046;-3,175;26,327;0,000;264,740;Inf;270,000;270,000;9,135;2,831;8,583;23,534
12241,000;2,679;0,731;-33,780;1,654;9,407;5,202;36,411;4,957;-2,462;-2,777;0,000;38,175;39,099;9,672;1,636;10,411;7,019;10,422;8,134;-3,175;26,330;0,000;264,740;Inf;270,000;270,000;8,994;2,829;8,592;23,523
12241,500;2,679;0,731;-33,780;1,654;9,407;5,202;36,411;4,957;-2,462;-2,777;0,000;38,200;39,100;9,672;1,636;10,440;7,555;10,474;8,402;-3,175;26,330;0,000;264,940;Inf;270,000;270,000;8,996;2,826;8,676;23,507
12242,000;3,016;0,779;-34,814;1,583;9,503;5,202;36,411;4,957;-2,462;-2,777;0,000;38,200;39,100;9,615;1,767;10,592;7,347;10,572;8,403;-3,175;26,330;0,000;264,940;Inf;270,000;270,000;9,218;2,824;8,685;23,488
12242,500;3,016;0,779;-34,814;1,583;9,503;5,202;36,411;4,957;-2,462;-2,777;0,000;38,200;39,100;9,615;1,767;10,569;7,144;10,515;8,199;-3,175;26,330;0,000;264,640;Inf;270,000;270,000;9,228;2,827;8,692;23,517
12243,000;3,016;0,779;-34,814;1,583;9,503;5,202;36,411;4,957;-2,462;-2,777;0,000;38,200;39,100;9,615;1,767;10,503;6,922;10,502;8,012;-3,175;26,330;0,000;264,640;Inf;270,000;270,000;9,107;2,830;8,666;23,511
12243,500;3,016;0,779;-34,814;1,583;9,503;5,202;36,411;4,957;-2,462;-2,777;0,000;38,200;39,100;9,615;1,767;10,429;7,343;10,505;8,321;-3,175;26,330;0,000;264,540;Inf;270,000;270,000;8,985;2,833;8,618;23,438
12244,000;3,016;0,779;-34,814;1,583;9,503;5,202;36,411;4,957;-2,462;-2,777;0,000;38,200;39,100;9,615;1,767;10,465;7,568;10,504;8,406;-3,175;26,330;0,000;264,540;Inf;270,000;270,000;9,149;2,836;8,744;23,428
12244,500;3,016;0,779;-34,814;1,583;9,503;5,187;36,395;4,929;-2,475;-2,770;0,000;38,175;39,127;9,615;1,767;10,563;7,537;10,581;8,567;-3,172;26,323;0,000;264,740;Inf;270,000;270,000;9,236;2,839;8,743;23,350
12245,000;3,016;0,779;-34,814;1,583;9,503;5,187;36,395;4,929;-2,475;-2,770;0,000;38,200;39,100;9,615;1,767;10,632;7,405;10,609;8,508;-3,172;26,323;0,000;264,740;Inf;270,000;270,000;9,312;2,842;8,741;23,318
12245,500;2,238;0,570;-34,284;1,742;9,531;5,187;36,395;4,929;-2,475;-2,770;0,000;38,200;39,100;9,612;1,449;10,590;6,969;10,541;8,112;-3,172;26,323;0,000;264,640;Inf;270,000;270,000;9,288;2,845;8,701;23,316
12246,000;2,238;0,570;-34,284;1,742;9,531;5,187;36,395;4,929;-2,475;-2,770;0,000;38,200;39,100;9,612;1,449;10,511;7,192;10,531;8,324;-3,172;26,323;0,000;264,640;Inf;270,000;270,000;9,053;2,835;8,667;23,300
