t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12246,500;2,238;0,570;-34,284;1,742;9,531;5,187;36,395;4,929;-2,475;-2,770;0,000;38,200;39,100;9,612;1,449;10,506;7,632;10,538;8,427;-3,172;26,323;0,000;264,640;Inf;270,000;270,000;9,140;2,825;8,680;23,284
12247,000;2,238;0,570;-34,284;1,742;9,531;5,187;36,395;4,929;-2,475;-2,770;0,000;38,200;39,100;9,612;1,449;10,595;7,753;10,647;8,746;-3,172;26,323;0,000;264,640;Inf;270,000;270,000;9,276;2,815;8,764;23,246
12247,500;2,238;0,570;-34,284;1,742;9,531;5,179;36,370;4,948;-2,476;-2,780;0,000;38,198;39,162;9,612;1,449;10,697;7,401;10,669;8,421;-3,177;26,326;0,000;264,740;Inf;270,000;270,000;9,435;2,806;8,791;23,252
12248,000;2,238;0,570;-34,284;1,742;9,531;5,179;36,370;4,948;-2,476;-2,780;0,000;38,200;39,200;9,612;1,449;10,649;7,296;10,642;8,291;-3,177;26,326;0,000;264,740;Inf;270,000;270,000;9,297;2,797;8,741;23,227
12248,500;2,353;0,547;-35,209;1,604;9,558;5,179;36,370;4,948;-2,476;-2,780;0,000;38,200;39,200;9,581;1,813;10,580;7,018;10,586;8,120;-3,177;26,326;0,000;265,140;Inf;270,000;270,000;9,219;2,787;8,709;23,233
12249,000;2,353;0,547;-35,209;1,604;9,558;5,179;36,370;4,948;-2,476;-2,780;0,000;38,200;39,200;9,581;1,813;10,558;7,817;10,625;8,628;-3,177;26,326;0,000;265,140;Inf;270,000;270,000;9,076;2,780;8,767;23,229
12249,500;2,353;0,547;-35,209;1,604;9,558;5,179;36,370;4,948;-2,476;-2,780;0,000;38,200;39,200;9,581;1,813;10,655;7,812;10,676;8,702;-3,177;26,326;0,000;264,540;Inf;270,000;270,000;9,407;2,773;8,835;23,215
12250,000;2,353;0,547;-35,209;1,604;9,558;5,179;36,370;4,948;-2,476;-2,780;0,000;38,200;39,200;9,581;1,813;10,748;7,688;10,741;8,665;-3,177;26,326;0,000;264,540;Inf;270,000;270,000;9,461;2,766;8,883;23,236
12250,500;2,353;0,547;-35,209;1,604;9,558;5,192;36,375;4,944;-2,456;-2,784;0,000;38,205;39,186;9,581;1,813;10,733;7,411;10,717;8,503;-3,176;26,331;0,000;264,540;Inf;270,000;270,000;9,460;2,760;8,867;23,244
12251,000;2,353;0,547;-35,209;1,604;9,558;5,192;36,375;4,944;-2,456;-2,784;0,000;38,200;39,200;9,581;1,813;10,661;7,217;10,645;8,271;-3,176;26,331;0,000;264,540;Inf;270,000;270,000;9,341;2,753;8,762;23,181
12251,500;2,353;0,547;-35,209;1,604;9,558;5,192;36,375;4,944;-2,456;-2,784;0,000;38,200;39,200;9,581;1,813;10,596;7,344;10,635;8,369;-3,176;26,331;0,000;264,240;Inf;270,000;270,000;9,198;2,746;8,801;23,185
12252,000;2,995;0,704;-35,209;1,681;9,567;5,192;36,375;4,944;-2,456;-2,784;0,000;38,200;39,200;9,511;1,595;10,624;7,592;10,657;8,678;-3,176;26,331;0,000;264,240;Inf;270,000;270,000;9,236;2,740;8,878;23,168
12252,500;2,995;0,704;-35,209;1,681;9,567;5,192;36,375;4,944;-2,456;-2,784;0,000;38,200;39,200;9,511;1,595;10,863;8,129;10,880;9,056;-3,176;26,331;0,000;264,940;Inf;270,000;270,000;9,388;2,744;8,946;23,167
12253,000;2,995;0,704;-35,209;1,681;9,567;5,192;36,375;4,944;-2,456;-2,784;0,000;38,200;39,200;9,511;1,595;10,880;7,196;10,824;8,425;-3,176;26,331;0,000;264,940;Inf;270,000;270,000;9,732;2,748;8,945;23,141
12253,500;2,995;0,704;-35,209;1,681;9,567;5,192;36,375;4,944;-2,456;-2,784;0,000;38,200;39,200;9,511;1,595;10,791;7,013;10,747;8,049;-3,176;26,331;0,000;264,840;Inf;270,000;270,000;9,331;2,752;8,878;23,162
12254,000;2,995;0,704;-35,209;1,681;9,567;5,133;36,407;4,942;-2,447;-2,783;0,000;38,222;39,175;9,511;1,595;10,612;7,032;10,655;8,092;-3,180;26,322;0,000;264,840;Inf;270,000;270,000;9,150;2,756;8,803;23,208
12254,500;2,995;0,704;-35,209;1,681;9,567;5,133;36,407;4,942;-2,447;-2,783;0,000;38,200;39,200;9,511;1,595;10,645;7,592;10,677;8,632;-3,180;26,322;0,000;264,540;Inf;270,000;270,000;9,098;2,760;8,903;23,268
12255,000;3,079;0,838;-33,988;1,742;9,472;5,133;36,407;4,942;-2,447;-2,783;0,000;38,200;39,200;9,599;1,529;10,762;8,248;10,809;9,094;-3,180;26,322;0,000;264,540;Inf;270,000;270,000;9,386;2,764;8,942;23,270
12255,500;3,079;0,838;-33,988;1,742;9,472;5,133;36,407;4,942;-2,447;-2,783;0,000;38,200;39,200;9,599;1,529;10,862;7,883;10,873;8,948;-3,180;26,322;0,000;264,440;Inf;270,000;270,000;9,728;2,769;8,953;23,274
12256,000;3,079;0,838;-33,988;1,742;9,472;5,133;36,407;4,942;-2,447;-2,783;0,000;38,200;39,200;9,599;1,529;10,751;7,036;10,758;8,086;-3,180;26,322;0,000;264,440;Inf;270,000;270,000;9,641;2,774;8,885;23,294
12256,500;3,079;0,838;-33,988;1,742;9,472;5,133;36,407;4,942;-2,447;-2,783;0,000;38,200;39,200;9,599;1,529;10,688;7,428;10,722;8,504;-3,180;26,322;0,000;265,040;Inf;270,000;270,000;9,158;2,779;8,859;23,326
12257,000;3,079;0,838;-33,988;1,742;9,472;5,175;36,429;4,931;-2,468;-2,779;0,000;38,237;39,208;9,599;1,529;10,746;7,932;10,809;8,964;-3,179;26,322;0,000;265,040;Inf;270,000;270,000;9,335;2,784;8,883;23,361
12257,500;3,079;0,838;-33,988;1,742;9,472;5,175;36,429;4,931;-2,468;-2,779;0,000;38,200;39,200;9,599;1,529;10,855;8,184;10,912;9,066;-3,179;26,322;0,000;263,840;Inf;270,000;270,000;9,613;2,789;8,942;23,356
12258,000;3,079;0,838;-33,988;1,742;9,472;5,175;36,429;4,931;-2,468;-2,779;0,000;38,200;39,200;9,599;1,529;10,905;7,922;10,935;8,880;-3,179;26,322;0,000;263,840;Inf;270,000;270,000;9,754;2,794;8,978;23,338
12258,500;2,564;0,627;-35,209;1,659;9,542;5,175;36,429;4,931;-2,468;-2,779;0,000;38,200;39,200;9,473;1,759;10,879;7,546;10,894;8,517;-3,179;26,322;0,000;264,540;Inf;270,000;270,000;9,661;2,799;8,949;23,326
12259,000;2,564;0,627;-35,209;1,659;9,542;5,175;36,429;4,931;-2,468;-2,779;0,000;38,200;39,200;9,473;1,759;10,830;7,484;10,865;8,513;-3,179;26,322;0,000;264,540;Inf;270,000;270,000;9,459;2,795;8,978;23,319
12259,500;2,564;0,627;-35,209;1,659;9,542;5,175;36,429;4,931;-2,468;-2,779;0,000;38,200;39,200;9,473;1,759;10,924;8,317;10,975;9,263;-3,179;26,322;0,000;264,540;Inf;270,000;270,000;9,423;2,791;9,041;23,339
12260,000;2,564;0,627;-35,209;1,659;9,542;5,175;36,429;4,931;-2,468;-2,779;0,000;38,200;39,200;9,473;1,759;11,008;8,185;11,024;9,094;-3,179;26,322;0,000;264,540;Inf;270,000;270,000;9,870;2,787;9,120;23,326
12260,500;2,564;0,627;-35,209;1,659;9,542;5,170;36,362;4,941;-2,452;-2,783;0,000;38,270;39,286;9,473;1,759;11,008;7,505;10,996;8,613;-3,178;26,325;0,000;264,840;Inf;270,000;270,000;9,828;2,784;9,110;23,310
12261,000;2,564;0,627;-35,209;1,659;9,542;5,170;36,362;4,941;-2,452;-2,783;0,000;38,300;39,300;9,473;1,759;10,943;7,186;10,943;8,325;-3,178;26,325;0,000;264,840;Inf;270,000;270,000;9,530;2,780;9,084;23,323
12261,500;2,824;0,644;-35,209;1,647;9,541;5,170;36,362;4,941;-2,452;-2,783;0,000;38,300;39,300;9,483;1,684;10,846;7,415;10,866;8,422;-3,178;26,325;0,000;263,840;Inf;270,000;270,000;9,349;2,776;9,016;23,312
12262,000;2,824;0,644;-35,209;1,647;9,541;5,170;36,362;4,941;-2,452;-2,783;0,000;38,300;39,300;9,483;1,684;10,834;7,994;10,925;8,851;-3,178;26,325;0,000;263,840;Inf;270,000;270,000;9,387;2,777;9,092;23,322
12262,500;2,824;0,644;-35,209;1,647;9,541;5,170;36,362;4,941;-2,452;-2,783;0,000;38,300;39,300;9,483;1,684;10,963;8,236;11,027;9,266;-3,178;26,325;0,000;264,440;Inf;270,000;270,000;9,651;2,778;9,157;23,318
12263,000;2,824;0,644;-35,209;1,647;9,541;5,170;36,362;4,941;-2,452;-2,783;0,000;38,300;39,300;9,483;1,684;11,120;7,678;11,112;8,905;-3,178;26,325;0,000;264,440;Inf;270,000;270,000;9,873;2,779;9,124;23,340
12263,500;2,824;0,644;-35,209;1,647;9,541;5,168;36,391;4,927;-2,443;-2,771;0,000;38,272;39,303;9,483;1,684;11,053;7,524;11,063;8,722;-3,187;26,315;0,000;264,140;Inf;270,000;270,000;9,704;2,779;9,088;23,335
12264,000;2,824;0,644;-35,209;1,647;9,541;5,168;36,391;4,927;-2,443;-2,771;0,000;38,300;39,300;9,483;1,684;10,989;7,589;11,010;8,786;-3,187;26,315;0,000;264,140;Inf;270,000;270,000;9,591;2,780;9,059;23,335
12264,500;2,824;0,644;-35,209;1,647;9,541;5,168;36,391;4,927;-2,443;-2,771;0,000;38,300;39,300;9,483;1,684;11,030;8,118;11,061;9,182;-3,187;26,315;0,000;264,440;Inf;270,000;270,000;9,593;2,781;9,110;23,332
12265,000;2,739;0,674;-35,209;1,705;9,481;5,168;36,391;4,927;-2,443;-2,771;0,000;38,300;39,300;9,483;1,559;11,118;8,438;11,141;9,322;-3,187;26,315;0,000;264,440;Inf;270,000;270,000;9,848;2,782;9,224;23,343
12265,500;2,739;0,674;-35,209;1,705;9,481;5,168;36,391;4,927;-2,443;-2,771;0,000;38,300;39,300;9,483;1,559;11,209;8,215;11,210;9,242;-3,187;26,315;0,000;264,140;Inf;270,000;270,000;10,004;2,781;9,217;23,330
12266,000;2,739;0,674;-35,209;1,705;9,481;5,168;36,391;4,927;-2,443;-2,771;0,000;38,300;39,300;9,483;1,559;11,186;7,718;11,155;8,872;-3,187;26,315;0,000;264,140;Inf;270,000;270,000;9,969;2,780;9,176;23,308
12266,500;2,739;0,674;-35,209;1,705;9,481;5,168;36,391;4,927;-2,443;-2,771;0,000;38,300;39,300;9,483;1,559;11,017;7,993;11,065;9,004;-3,187;26,315;0,000;264,340;Inf;270,000;270,000;9,733;2,780;9,144;23,289
12267,000;2,739;0,674;-35,209;1,705;9,481;5,216;36,461;4,953;-2,409;-2,774;0,000;38,290;39,289;9,483;1,559;11,108;8,560;11,160;9,382;-3,165;26,322;0,000;264,340;Inf;270,000;270,000;9,770;2,779;9,270;23,253
12267,500;2,739;0,674;-35,209;1,705;9,481;5,216;36,461;4,953;-2,409;-2,774;0,000;38,300;39,300;9,483;1,559;11,252;8,380;11,243;9,292;-3,165;26,322;0,000;264,140;Inf;270,000;270,000;10,053;2,778;9,360;23,261
12268,000;2,757;0,728;-33,663;1,683;9,510;5,216;36,461;4,953;-2,409;-2,774;0,000;38,300;39,300;9,689;1,533;11,243;8,109;11,256;9,151;-3,165;26,322;0,000;264,140;Inf;270,000;270,000;10,042;2,778;9,372;23,280
12268,500;2,757;0,728;-33,663;1,683;9,510;5,216;36,461;4,953;-2,409;-2,774;0,000;38,300;39,300;9,689;1,533;11,204;7,917;11,200;8,964;-3,165;26,322;0,000;264,340;Inf;270,000;270,000;9,939;2,777;9,318;23,270
12269,000;2,757;0,728;-33,663;1,683;9,510;5,216;36,461;4,953;-2,409;-2,774;0,000;38,300;39,300;9,689;1,533;11,140;7,528;11,121;8,791;-3,165;26,322;0,000;264,340;Inf;270,000;270,000;9,821;2,777;9,270;23,309
12269,500;2,757;0,728;-33,663;1,683;9,510;5,216;36,461;4,953;-2,409;-2,774;0,000;38,300;39,300;9,689;1,533;11,099;7,968;11,122;8,985;-3,165;26,322;0,000;263,840;Inf;270,000;270,000;9,645;2,777;9,329;23,325
12270,000;2,757;0,728;-33,663;1,683;9,510;5,197;36,434;4,947;-2,406;-2,788;0,000;38,307;39,349;9,689;1,533;11,205;8,288;11,231;9,192;-3,183;26,316;0,000;263,840;Inf;270,000;270,000;9,794;2,776;9,379;23,342
12270,500;2,757;0,728;-33,663;1,683;9,510;5,197;36,434;4,947;-2,406;-2,788;0,000;38,300;39,300;9,689;1,533;11,226;8,093;11,245;9,101;-3,183;26,316;0,000;264,340;Inf;270,000;270,000;9,979;2,776;9,389;23,344
12271,000;2,757;0,728;-33,663;1,683;9,510;5,197;36,434;4,947;-2,406;-2,788;0,000;38,300;39,300;9,689;1,533;11,201;7,931;11,200;8,901;-3,183;26,316;0,000;264,340;Inf;270,000;270,000;9,916;2,776;9,339;23,391
12271,500;3,134;0,805;-34,095;1,660;9,467;5,197;36,434;4,947;-2,406;-2,788;0,000;38,300;39,300;9,716;1,711;11,127;7,653;11,137;8,786;-3,183;26,316;0,000;263,840;Inf;270,000;270,000;9,808;2,775;9,292;23,426
12272,000;3,134;0,805;-34,095;1,660;9,467;5,197;36,434;4,947;-2,406;-2,788;0,000;38,300;39,300;9,716;1,711;11,134;7,890;11,165;9,108;-3,183;26,316;0,000;263,840;Inf;270,000;270,000;9,676;2,781;9,268;23,500
12272,500;3,134;0,805;-34,095;1,660;9,467;5,197;36,434;4,947;-2,406;-2,788;0,000;38,300;39,300;9,716;1,711;11,175;8,369;11,238;9,397;-3,183;26,316;0,000;264,140;Inf;270,000;270,000;9,824;2,787;9,387;23,651
12273,000;3,134;0,805;-34,095;1,660;9,467;5,197;36,434;4,947;-2,406;-2,788;0,000;38,300;39,300;9,716;1,711;11,277;8,419;11,333;9,327;-3,183;26,316;0,000;264,140;Inf;270,000;270,000;10,045;2,793;9,410;23,668
12273,500;3,134;0,805;-34,095;1,660;9,467;5,198;36,389;4,948;-2,417;-2,784;0,000;38,311;39,334;9,716;1,711;11,291;7,969;11,317;9,072;-3,177;26,317;0,000;263,540;Inf;270,000;270,000;10,089;2,798;9,370;23,693
12274,000;3,134;0,805;-34,095;1,660;9,467;5,198;36,389;4,948;-2,417;-2,784;0,000;38,300;39,300;9,716;1,711;11,242;7,834;11,262;9,015;-3,177;26,317;0,000;263,540;Inf;270,000;270,000;9,912;2,804;9,372;23,760
12274,500;2,852;0,652;-35,209;1,670;9,544;5,198;36,389;4,948;-2,417;-2,784;0,000;38,300;39,300;9,523;1,597;11,284;8,155;11,301;9,353;-3,177;26,317;0,000;263,640;Inf;270,000;270,000;9,839;2,809;9,384;23,806
12275,000;2,852;0,652;-35,209;1,670;9,544;5,198;36,389;4,948;-2,417;-2,784;0,000;38,300;39,300;9,523;1,597;11,343;8,545;11,382;9,571;-3,177;26,317;0,000;263,640;Inf;270,000;270,000;10,023;2,810;9,447;23,835
12275,500;2,852;0,652;-35,209;1,670;9,544;5,198;36,389;4,948;-2,417;-2,784;0,000;38,300;39,300;9,523;1,597;11,434;8,538;11,445;9,490;-3,177;26,317;0,000;263,940;Inf;270,000;270,000;10,210;2,811;9,486;23,859
12276,000;2,852;0,652;-35,209;1,670;9,544;5,198;36,389;4,948;-2,417;-2,784;0,000;38,300;39,300;9,523;1,597;11,393;8,111;11,387;9,204;-3,177;26,317;0,000;263,940;Inf;270,000;270,000;10,227;2,811;9,439;23,955
12276,500;2,852;0,652;-35,209;1,670;9,544;5,187;36,421;4,951;-2,378;-2,794;0,000;38,329;39,350;9,523;1,597;11,371;8,058;11,379;9,225;-3,190;26,313;0,000;264,040;Inf;270,000;270,000;10,024;2,812;9,441;23,936
12277,000;2,852;0,652;-35,209;1,670;9,544;5,187;36,421;4,951;-2,378;-2,794;0,000;38,300;39,300;9,523;1,597;11,286;8,500;11,360;9,550;-3,190;26,313;0,000;264,040;Inf;270,000;270,000;10,008;2,813;9,484;23,973
12277,500;3,154;0,811;-33,799;1,672;9,541;5,187;36,421;4,951;-2,378;-2,794;0,000;38,300;39,300;9,705;1,553;11,462;8,810;11,509;9,789;-3,190;26,313;0,000;264,340;Inf;270,000;270,000;10,174;2,813;9,562;23,930
12278,000;3,154;0,811;-33,799;1,672;9,541;5,187;36,421;4,951;-2,378;-2,794;0,000;38,300;39,300;9,705;1,553;11,505;8,231;11,522;9,476;-3,190;26,313;0,000;264,340;Inf;270,000;270,000;10,392;2,819;9,587;23,857
12278,500;3,154;0,811;-33,799;1,672;9,541;5,187;36,421;4,951;-2,378;-2,794;0,000;38,300;39,300;9,705;1,553;11,503;7,784;11,453;8,978;-3,190;26,313;0,000;264,240;Inf;270,000;270,000;10,184;2,824;9,555;23,828
12279,000;3,154;0,811;-33,799;1,672;9,541;5,187;36,421;4,951;-2,378;-2,794;0,000;38,300;39,300;9,705;1,553;11,361;7,692;11,381;8,979;-3,190;26,313;0,000;264,240;Inf;270,000;270,000;9,929;2,830;9,447;23,889
12279,500;3,154;0,811;-33,799;1,672;9,541;5,187;36,421;4,951;-2,378;-2,794;0,000;38,300;39,300;9,705;1,553;11,343;8,078;11,402;9,313;-3,190;26,313;0,000;264,140;Inf;270,000;270,000;9,853;2,835;9,508;24,014
12280,000;3,154;0,811;-33,799;1,672;9,541;5,190;36,457;4,954;-2,357;-2,786;0,000;38,341;39,394;9,705;1,553;11,424;8,723;11,485;9,662;-3,184;26,320;0,000;264,140;Inf;270,000;270,000;10,034;2,840;9,610;23,956
12280,500;3,154;0,811;-33,799;1,672;9,541;5,190;36,457;4,954;-2,357;-2,786;0,000;38,300;39,400;9,705;1,553;11,581;8,456;11,565;9,535;-3,184;26,320;0,000;264,540;Inf;270,000;270,000;10,323;2,845;9,613;23,837
12281,000;2,497;0,669;-33,787;1,655;9,424;5,190;36,457;4,954;-2,357;-2,786;0,000;38,300;39,400;9,690;1,569;11,545;7,956;11,505;9,290;-3,184;26,320;0,000;264,540;Inf;270,000;270,000;10,284;2,850;9,562;23,827
12281,500;2,497;0,669;-33,787;1,655;9,424;5,190;36,457;4,954;-2,357;-2,786;0,000;38,300;39,400;9,690;1,569;11,451;7,586;11,406;8,804;-3,184;26,320;0,000;264,340;Inf;270,000;270,000;10,074;2,845;9,526;23,784
12282,000;2,497;0,669;-33,787;1,655;9,424;5,190;36,457;4,954;-2,357;-2,786;0,000;38,300;39,400;9,690;1,569;11,332;7,886;11,356;9,057;-3,184;26,320;0,000;264,340;Inf;270,000;270,000;9,812;2,839;9,482;23,772
12282,500;2,497;0,669;-33,787;1,655;9,424;5,190;36,457;4,954;-2,357;-2,786;0,000;38,300;39,400;9,690;1,569;11,343;8,311;11,406;9,424;-3,184;26,320;0,000;263,940;Inf;270,000;270,000;9,908;2,833;9,497;23,719
12283,000;2,497;0,669;-33,787;1,655;9,424;5,187;36,446;4,889;-2,368;-2,807;0,000;38,344;39,330;9,690;1,569;11,436;8,800;11,482;9,670;-3,198;26,307;0,000;263,940;Inf;270,000;270,000;10,121;2,828;9,607;23,758
12283,500;2,497;0,669;-33,787;1,655;9,424;5,187;36,446;4,889;-2,368;-2,807;0,000;38,300;39,300;9,690;1,569;11,501;8,450;11,528;9,550;-3,198;26,307;0,000;263,340;Inf;270,000;270,000;10,347;2,822;9,584;23,859
12284,000;2,100;0,533;-34,320;1,739;9,495;5,187;36,446;4,889;-2,368;-2,807;0,000;38,300;39,300;9,572;1,515;11,388;7,744;11,397;8,999;-3,198;26,307;0,000;263,340;Inf;270,000;270,000;10,257;2,817;9,508;23,980
12284,500;2,100;0,533;-34,320;1,739;9,495;5,187;36,446;4,889;-2,368;-2,807;0,000;38,300;39,300;9,572;1,515;11,327;8,067;11,390;9,313;-3,198;26,307;0,000;263,740;Inf;270,000;270,000;9,882;2,805;9,456;23,989
12285,000;2,100;0,533;-34,320;1,739;9,495;5,187;36,446;4,889;-2,368;-2,807;0,000;38,300;39,300;9,572;1,515;11,398;8,687;11,451;9,617;-3,198;26,307;0,000;263,740;Inf;270,000;270,000;10,024;2,794;9,523;23,999
12285,500;2,100;0,533;-34,320;1,739;9,495;5,187;36,446;4,889;-2,368;-2,807;0,000;38,300;39,300;9,572;1,515;11,506;8,645;11,542;9,676;-3,198;26,307;0,000;264,140;Inf;270,000;270,000;10,288;2,782;9,612;24,037
12286,000;2,100;0,533;-34,320;1,739;9,495;5,187;36,446;4,889;-2,368;-2,807;0,000;38,300;39,300;9,572;1,515;11,579;8,445;11,569;9,560;-3,198;26,307;0,000;264,140;Inf;270,000;270,000;10,342;2,771;9,642;24,077
12286,500;2,100;0,533;-34,320;1,739;9,495;5,223;36,415;4,932;-2,353;-2,796;0,000;38,352;39,396;9,572;1,515;11,538;8,161;11,519;9,272;-3,183;26,301;0,000;264,040;Inf;270,000;270,000;10,288;2,760;9,547;24,054
12287,000;2,100;0,533;-34,320;1,739;9,495;5,223;36,415;4,932;-2,353;-2,796;0,000;38,400;39,400;9,572;1,515;11,416;7,507;11,392;8,820;-3,183;26,301;0,000;264,040;Inf;270,000;270,000;10,122;2,749;9,485;24,108
12287,500;3,395;0,800;-35,209;1,676;9,506;5,223;36,415;4,932;-2,353;-2,796;0,000;38,400;39,400;9,597;1,747;11,316;7,917;11,366;9,101;-3,183;26,301;0,000;264,340;Inf;270,000;270,000;9,784;2,739;9,504;24,162
12288,000;3,395;0,800;-35,209;1,676;9,506;5,223;36,415;4,932;-2,353;-2,796;0,000;38,400;39,400;9,597;1,747;11,469;8,608;11,510;9,709;-3,183;26,301;0,000;264,340;Inf;270,000;270,000;9,925;2,749;9,572;24,242
12288,500;3,395;0,800;-35,209;1,676;9,506;5,223;36,415;4,932;-2,353;-2,796;0,000;38,400;39,400;9,597;1,747;11,513;8,055;11,501;9,300;-3,183;26,301;0,000;264,040;Inf;270,000;270,000;10,324;2,760;9,591;24,325
12289,000;3,395;0,800;-35,209;1,676;9,506;5,223;36,415;4,932;-2,353;-2,796;0,000;38,400;39,400;9,597;1,747;11,499;7,845;11,466;8,995;-3,183;26,301;0,000;264,040;Inf;270,000;270,000;10,092;2,770;9,566;24,406
12289,500;3,395;0,800;-35,209;1,676;9,506;5,147;36,443;4,958;-2,332;-2,792;0,000;38,363;39,361;9,597;1,747;11,374;7,606;11,373;8,847;-3,182;26,300;0,000;263,640;Inf;270,000;270,000;9,951;2,781;9,475;24,387
12290,000;3,395;0,800;-35,209;1,676;9,506;5,147;36,443;4,958;-2,332;-2,792;0,000;38,400;39,400;9,597;1,747;11,333;7,916;11,354;9,159;-3,182;26,300;0,000;263,640;Inf;270,000;270,000;9,800;2,791;9,511;24,344
12290,500;2,991;0,792;-33,289;1,702;9,469;5,147;36,443;4,958;-2,332;-2,792;0,000;38,400;39,400;9,734;1,586;11,346;8,458;11,423;9,460;-3,182;26,300;0,000;264,240;Inf;270,000;270,000;9,941;2,801;9,570;24,289
12291,000;2,991;0,792;-33,289;1,702;9,469;5,147;36,443;4,958;-2,332;-2,792;0,000;38,400;39,400;9,734;1,586;11,453;8,655;11,503;9,591;-3,182;26,300;0,000;264,240;Inf;270,000;270,000;10,172;2,804;9,580;24,224
12291,500;2,991;0,792;-33,289;1,702;9,469;5,147;36,443;4,958;-2,332;-2,792;0,000;38,400;39,400;9,734;1,586;11,409;7,948;11,436;9,031;-3,182;26,300;0,000;264,440;Inf;270,000;270,000;10,300;2,807;9,540;24,203
12292,000;2,991;0,792;-33,289;1,702;9,469;5,147;36,443;4,958;-2,332;-2,792;0,000;38,400;39,400;9,734;1,586;11,311;7,807;11,338;8,854;-3,182;26,300;0,000;264,440;Inf;270,000;270,000;9,956;2,810;9,473;24,171
12292,500;2,991;0,792;-33,289;1,702;9,469;5,147;36,443;4,958;-2,332;-2,792;0,000;38,400;39,400;9,734;1,586;11,281;8,019;11,328;8,969;-3,182;26,300;0,000;264,240;Inf;270,000;270,000;9,828;2,813;9,446;24,168
12293,000;2,991;0,792;-33,289;1,702;9,469;5,210;36,478;4,969;-2,320;-2,787;0,000;38,371;39,391;9,734;1,586;11,280;8,195;11,356;9,264;-3,176;26,295;0,000;264,240;Inf;270,000;270,000;9,899;2,816;9,475;24,175
12293,500;2,991;0,792;-33,289;1,702;9,469;5,210;36,478;4,969;-2,320;-2,787;0,000;38,400;39,400;9,734;1,586;11,379;8,282;11,429;9,482;-3,176;26,295;0,000;264,340;Inf;270,000;270,000;10,024;2,819;9,531;24,109
12294,000;3,346;0,789;-35,209;1,604;9,551;5,210;36,478;4,969;-2,320;-2,787;0,000;38,400;39,400;9,511;1,777;11,421;8,044;11,429;9,218;-3,176;26,295;0,000;264,340;Inf;270,000;270,000;10,143;2,821;9,507;24,157
12294,500;3,346;0,789;-35,209;1,604;9,551;5,210;36,478;4,969;-2,320;-2,787;0,000;38,400;39,400;9,511;1,777;11,402;7,812;11,423;9,054;-3,176;26,295;0,000;264,440;Inf;270,000;270,000;10,028;2,830;9,450;24,230
12295,000;3,346;0,789;-35,209;1,604;9,551;5,210;36,478;4,969;-2,320;-2,787;0,000;38,400;39,400;9,511;1,777;11,239;7,944;11,292;8,984;-3,176;26,295;0,000;264,440;Inf;270,000;270,000;9,923;2,839;9,419;24,189
12295,500;3,346;0,789;-35,209;1,604;9,551;5,210;36,478;4,969;-2,320;-2,787;0,000;38,400;39,400;9,511;1,777;11,253;8,353;11,344;9,233;-3,176;26,295;0,000;264,840;Inf;270,000;270,000;9,865;2,847;9,450;24,161
12296,000;3,346;0,789;-35,209;1,604;9,551;5,194;36,453;4,917;-2,336;-2,787;0,000;38,361;39,446;9,511;1,777;11,338;8,339;11,382;9,310;-3,174;26,283;0,000;264,840;Inf;270,000;270,000;10,046;2,855;9,508;24,111
12296,500;3,346;0,789;-35,209;1,604;9,551;5,194;36,453;4,917;-2,336;-2,787;0,000;38,400;39,400;9,511;1,777;11,398;8,180;11,409;9,203;-3,174;26,283;0,000;264,540;Inf;270,000;270,000;10,092;2,863;9,510;24,128
12297,000;2,315;0,661;-34,028;1,691;9,495;5,194;36,453;4,917;-2,336;-2,787;0,000;38,400;39,400;9,642;1,676;11,364;7,970;11,383;9,008;-3,174;26,283;0,000;264,540;Inf;270,000;270,000;10,048;2,862;9,454;24,066
12297,500;2,315;0,661;-34,028;1,691;9,495;5,194;36,453;4,917;-2,336;-2,787;0,000;38,400;39,400;9,642;1,676;11,282;7,721;11,287;8,744;-3,174;26,283;0,000;264,240;Inf;270,000;270,000;9,931;2,862;9,385;24,044
12298,000;2,315;0,661;-34,028;1,691;9,495;5,194;36,453;4,917;-2,336;-2,787;0,000;38,400;39,400;9,642;1,676;11,201;7,797;11,259;8,881;-3,174;26,283;0,000;264,240;Inf;270,000;270,000;9,759;2,853;9,363;24,029
12298,500;2,315;0,661;-34,028;1,691;9,495;5,194;36,453;4,917;-2,336;-2,787;0,000;38,400;39,400;9,642;1,676;11,270;8,510;11,358;9,438;-3,174;26,283;0,000;264,140;Inf;270,000;270,000;9,784;2,844;9,425;24,015
12299,000;2,315;0,661;-34,028;1,691;9,495;5,203;36,447;4,942;-2,314;-2,776;0,000;38,381;39,321;9,642;1,676;11,368;8,479;11,418;9,459;-3,167;26,293;0,000;264,140;Inf;270,000;270,000;10,144;2,835;9,448;23,996
12299,500;2,315;0,661;-34,028;1,691;9,495;5,203;36,447;4,942;-2,314;-2,776;0,000;38,400;39,300;9,642;1,676;11,379;7,965;11,390;9,110;-3,167;26,293;0,000;264,640;Inf;270,000;270,000;10,181;2,827;9,435;23,956
12300,000;2,315;0,661;-34,028;1,691;9,495;5,203;36,447;4,942;-2,314;-2,776;0,000;38,400;39,300;9,642;1,676;11,309;7,432;11,287;8,652;-3,167;26,293;0,000;264,640;Inf;270,000;270,000;9,961;2,818;9,395;23,953
12300,500;2,344;0,633;-34,567;1,708;9,525;5,203;36,447;4,942;-2,314;-2,776;0,000;38,400;39,300;9,630;1,803;11,196;7,652;11,232;8,874;-3,167;26,293;0,000;264,540;Inf;270,000;270,000;9,670;2,810;9,284;23,886
12301,000;2,344;0,633;-34,567;1,708;9,525;5,203;36,447;4,942;-2,314;-2,776;0,000;38,400;39,300;9,630;1,803;11,172;8,168;11,253;9,169;-3,167;26,293;0,000;264,540;Inf;270,000;270,000;9,739;2,803;9,366;23,810
12301,500;2,344;0,633;-34,567;1,708;9,525;5,203;36,447;4,942;-2,314;-2,776;0,000;38,400;39,300;9,630;1,803;11,243;8,264;11,345;9,342;-3,167;26,293;0,000;264,340;Inf;270,000;270,000;9,941;2,795;9,402;23,837
12302,000;2,344;0,633;-34,567;1,708;9,525;5,203;36,447;4,942;-2,314;-2,776;0,000;38,400;39,300;9,630;1,803;11,384;7,901;11,393;9,196;-3,167;26,293;0,000;264,340;Inf;270,000;270,000;10,048;2,788;9,392;23,873
12302,500;2,344;0,633;-34,567;1,708;9,525;5,207;36,428;4,937;-2,310;-2,785;0,000;38,378;39,346;9,630;1,803;11,357;7,713;11,342;8,865;-3,169;26,280;0,000;264,640;Inf;270,000;270,000;9,968;2,780;9,349;23,949
12303,000;2,344;0,633;-34,567;1,708;9,525;5,207;36,428;4,937;-2,310;-2,785;0,000;38,400;39,300;9,630;1,803;11,248;7,733;11,272;8,987;-3,169;26,280;0,000;264,640;Inf;270,000;270,000;9,819;2,773;9,308;23,900
12303,500;2,989;0,763;-34,609;1,667;9,436;5,207;36,428;4,937;-2,310;-2,785;0,000;38,400;39,300;9,680;1,702;11,280;8,371;11,342;9,370;-3,169;26,280;0,000;264,740;Inf;270,000;270,000;9,810;2,766;9,342;23,845
12304,000;2,989;0,763;-34,609;1,667;9,436;5,207;36,428;4,937;-2,310;-2,785;0,000;38,400;39,300;9,680;1,702;11,376;8,580;11,444;9,502;-3,169;26,280;0,000;264,740;Inf;270,000;270,000;10,091;2,770;9,441;23,727
12304,500;2,989;0,763;-34,609;1,667;9,436;5,207;36,428;4,937;-2,310;-2,785;0,000;38,400;39,300;9,680;1,702;11,464;8,369;11,497;9,430;-3,169;26,280;0,000;264,740;Inf;270,000;270,000;10,225;2,773;9,426;23,741
12305,000;2,989;0,763;-34,609;1,667;9,436;5,207;36,428;4,937;-2,310;-2,785;0,000;38,400;39,300;9,680;1,702;11,419;8,038;11,457;9,038;-3,169;26,280;0,000;264,740;Inf;270,000;270,000;10,190;2,777;9,376;23,739
12305,500;2,989;0,763;-34,609;1,667;9,436;5,229;36,481;4,964;-2,289;-2,792;0,000;38,378;39,363;9,680;1,702;11,309;7,922;11,326;9,063;-3,180;26,265;0,000;264,640;Inf;270,000;270,000;9,988;2,780;9,353;23,715
12306,000;2,989;0,763;-34,609;1,667;9,436;5,229;36,481;4,964;-2,289;-2,792;0,000;38,400;39,400;9,680;1,702;11,290;8,146;11,369;9,262;-3,180;26,265;0,000;264,640;Inf;270,000;270,000;9,905;2,784;9,388;23,638
12306,500;2,989;0,763;-34,609;1,667;9,436;5,229;36,481;4,964;-2,289;-2,792;0,000;38,400;39,400;9,680;1,702;11,332;8,460;11,408;9,424;-3,180;26,265;0,000;264,840;Inf;270,000;270,000;10,017;2,787;9,436;23,598
12307,000;3,432;0,835;-35,209;1,639;9,576;5,229;36,481;4,964;-2,289;-2,792;0,000;38,400;39,400;9,414;1,607;11,387;8,109;11,414;9,208;-3,180;26,265;0,000;264,840;Inf;270,000;270,000;10,156;2,791;9,446;23,554
12307,500;3,432;0,835;-35,209;1,639;9,576;5,229;36,481;4,964;-2,289;-2,792;0,000;38,400;39,400;9,414;1,607;11,353;7,694;11,371;8,881;-3,180;26,265;0,000;265,040;Inf;270,000;270,000;10,029;2,801;9,360;23,466
12308,000;3,432;0,835;-35,209;1,639;9,576;5,229;36,481;4,964;-2,289;-2,792;0,000;38,400;39,400;9,414;1,607;11,233;7,647;11,289;8,823;-3,180;26,265;0,000;265,040;Inf;270,000;270,000;9,825;2,811;9,326;23,471
12308,500;3,432;0,835;-35,209;1,639;9,576;5,229;36,481;4,964;-2,289;-2,792;0,000;38,400;39,400;9,414;1,607;11,190;8,000;11,283;9,010;-3,180;26,265;0,000;265,040;Inf;270,000;270,000;9,748;2,822;9,375;23,569
12309,000;3,432;0,835;-35,209;1,639;9,576;5,231;36,476;4,962;-2,276;-2,790;0,000;38,380;39,372;9,414;1,607;11,305;8,119;11,322;9,274;-3,184;26,273;0,000;265,040;Inf;270,000;270,000;9,871;2,832;9,418;23,650
12309,500;3,432;0,835;-35,209;1,639;9,576;5,231;36,476;4,962;-2,276;-2,790;0,000;38,400;39,400;9,414;1,607;11,356;7,979;11,357;9,132;-3,184;26,273;0,000;264,740;Inf;270,000;270,000;10,005;2,841;9,443;23,723
12310,000;2,482;0,635;-34,451;1,750;9,518;5,231;36,476;4,962;-2,276;-2,790;0,000;38,400;39,400;9,550;1,497;11,335;7,901;11,360;9,084;-3,184;26,273;0,000;264,740;Inf;270,000;270,000;9,956;2,851;9,419;23,811
12310,500;2,482;0,635;-34,451;1,750;9,518;5,231;36,476;4,962;-2,276;-2,790;0,000;38,400;39,400;9,550;1,497;11,324;7,722;11,316;8,872;-3,184;26,273;0,000;264,340;Inf;270,000;270,000;9,920;2,845;9,367;23,805
12311,000;2,482;0,635;-34,451;1,750;9,518;5,231;36,476;4,962;-2,276;-2,790;0,000;38,400;39,400;9,550;1,497;11,224;7,874;11,288;9,116;-3,184;26,273;0,000;264,340;Inf;270,000;270,000;9,809;2,839;9,404;23,781
12311,500;2,482;0,635;-34,451;1,750;9,518;5,231;36,476;4,962;-2,276;-2,790;0,000;38,400;39,400;9,550;1,497;11,299;8,409;11,360;9,492;-3,184;26,273;0,000;264,040;Inf;270,000;270,000;9,876;2,833;9,489;23,762
12312,000;2,482;0,635;-34,451;1,750;9,518;5,210;36,426;4,912;-2,275;-2,779;0,000;38,384;39,373;9,550;1,497;11,416;8,586;11,455;9,450;-3,175;26,259;0,000;264,040;Inf;270,000;270,000;10,140;2,828;9,526;23,752
12312,500;2,482;0,635;-34,451;1,750;9,518;5,210;36,426;4,912;-2,275;-2,779;0,000;38,400;39,400;9,550;1,497;11,415;8,189;11,470;9,218;-3,175;26,259;0,000;263,640;Inf;270,000;270,000;10,227;2,822;9,506;23,767
12313,000;2,482;0,635;-34,451;1,750;9,518;5,210;36,426;4,912;-2,275;-2,779;0,000;38,400;39,400;9,550;1,497;11,366;7,876;11,386;8,905;-3,175;26,259;0,000;263,640;Inf;270,000;270,000;10,073;2,816;9,473;23,769
12313,500;2,772;0,642;-35,209;1,660;9,617;5,210;36,426;4,912;-2,275;-2,779;0,000;38,400;39,400;9,375;1,725;11,249;7,848;11,317;8,901;-3,175;26,259;0,000;264,140;Inf;270,000;270,000;9,883;2,811;9,456;23,764
12314,000;2,772;0,642;-35,209;1,660;9,617;5,210;36,426;4,912;-2,275;-2,779;0,000;38,400;39,400;9,375;1,725;11,290;8,161;11,359;9,323;-3,175;26,259;0,000;264,140;Inf;270,000;270,000;9,829;2,810;9,486;23,773
12314,500;2,772;0,642;-35,209;1,660;9,617;5,210;36,426;4,912;-2,275;-2,779;0,000;38,400;39,400;9,375;1,725;11,394;8,606;11,464;9,588;-3,175;26,259;0,000;264,040;Inf;270,000;270,000;10,033;2,810;9,527;23,818
12315,000;2,772;0,642;-35,209;1,660;9,617;5,210;36,426;4,912;-2,275;-2,779;0,000;38,400;39,400;9,375;1,725;11,462;8,590;11,516;9,565;-3,175;26,259;0,000;264,040;Inf;270,000;270,000;10,263;2,809;9,575;23,857
12315,500;2,772;0,642;-35,209;1,660;9,617;5,201;36,430;4,948;-2,268;-2,783;0,000;38,390;39,346;9,375;1,725;11,451;8,045;11,461;9,164;-3,173;26,255;0,000;264,340;Inf;270,000;270,000;10,283;2,808;9,515;23,936
12316,000;2,772;0,642;-35,209;1,660;9,617;5,201;36,430;4,948;-2,268;-2,783;0,000;38,400;39,300;9,375;1,725;11,379;8,374;11,432;9,303;-3,173;26,255;0,000;264,340;Inf;270,000;270,000;10,030;2,808;9,519;23,908
12316,500;3,027;0,725;-35,209;1,615;9,560;5,201;36,430;4,948;-2,268;-2,783;0,000;38,400;39,300;9,470;1,734;11,454;8,592;11,488;9,595;-3,173;26,255;0,000;264,140;Inf;270,000;270,000;10,122;2,807;9,580;23,927
12317,000;3,027;0,725;-35,209;1,615;9,560;5,201;36,430;4,948;-2,268;-2,783;0,000;38,400;39,300;9,470;1,734;11,538;8,516;11,571;9,666;-3,173;26,255;0,000;264,140;Inf;270,000;270,000;10,282;2,811;9,677;23,933
12317,500;3,027;0,725;-35,209;1,615;9,560;5,201;36,430;4,948;-2,268;-2,783;0,000;38,400;39,300;9,470;1,734;11,584;8,202;11,574;9,380;-3,173;26,255;0,000;264,040;Inf;270,000;270,000;10,323;2,814;9,669;23,952
12318,000;3,027;0,725;-35,209;1,615;9,560;5,201;36,430;4,948;-2,268;-2,783;0,000;38,400;39,300;9,470;1,734;11,512;8,061;11,528;9,137;-3,173;26,255;0,000;264,040;Inf;270,000;270,000;10,185;2,818;9,594;23,868
12318,500;3,027;0,725;-35,209;1,615;9,560;5,210;36,479;4,945;-2,209;-2,773;0,000;38,395;39,350;9,470;1,734;11,413;7,883;11,471;9,117;-3,171;26,249;0,000;264,440;Inf;270,000;270,000;10,060;2,821;9,581;23,854
12319,000;3,027;0,725;-35,209;1,615;9,560;5,210;36,479;4,945;-2,209;-2,773;0,000;38,400;39,400;9,470;1,734;11,408;8,196;11,464;9,386;-3,171;26,249;0,000;264,440;Inf;270,000;270,000;9,971;2,825;9,648;23,839
12319,500;3,027;0,725;-35,209;1,615;9,560;5,210;36,479;4,945;-2,209;-2,773;0,000;38,400;39,400;9,470;1,734;11,558;8,672;11,593;9,613;-3,171;26,249;0,000;264,340;Inf;270,000;270,000;10,113;2,828;9,733;23,815
12320,000;2,895;0,741;-34,133;1,660;9,541;5,210;36,479;4,945;-2,209;-2,773;0,000;38,400;39,400;9,691;1,582;11,570;8,471;11,582;9,439;-3,171;26,249;0,000;264,340;Inf;270,000;270,000;10,359;2,831;9,739;23,786
12320,500;2,895;0,741;-34,133;1,660;9,541;5,210;36,479;4,945;-2,209;-2,773;0,000;38,400;39,400;9,691;1,582;11,497;8,214;11,547;9,235;-3,171;26,249;0,000;264,040;Inf;270,000;270,000;10,265;2,832;9,699;23,755
12321,000;2,895;0,741;-34,133;1,660;9,541;5,210;36,479;4,945;-2,209;-2,773;0,000;38,400;39,400;9,691;1,582;11,454;8,085;11,503;9,209;-3,171;26,249;0,000;264,040;Inf;270,000;270,000;10,123;2,833;9,655;23,725
12321,500;2,895;0,741;-34,133;1,660;9,541;5,210;36,479;4,945;-2,209;-2,773;0,000;38,400;39,400;9,691;1,582;11,439;8,250;11,489;9,327;-3,171;26,249;0,000;264,340;Inf;270,000;270,000;10,063;2,834;9,615;23,802
12322,000;2,895;0,741;-34,133;1,660;9,541;5,207;36,488;4,945;-2,215;-2,790;0,000;38,386;39,313;9,691;1,582;11,495;8,454;11,525;9,589;-3,173;26,243;0,000;264,340;Inf;270,000;270,000;10,126;2,835;9,714;23,802
12322,500;2,895;0,741;-34,133;1,660;9,541;5,207;36,488;4,945;-2,215;-2,790;0,000;38,400;39,300;9,691;1,582;11,554;8,614;11,613;9,709;-3,173;26,243;0,000;264,840;Inf;270,000;270,000;10,266;2,836;9,734;23,783
12323,000;3,298;0,756;-35,209;1,654;9,578;5,207;36,488;4,945;-2,215;-2,790;0,000;38,400;39,300;9,527;1,707;11,560;8,126;11,581;9,322;-3,173;26,243;0,000;264,840;Inf;270,000;270,000;10,373;2,837;9,745;23,847
12323,500;3,298;0,756;-35,209;1,654;9,578;5,207;36,488;4,945;-2,215;-2,790;0,000;38,400;39,300;9,527;1,707;11,517;8,006;11,529;9,239;-3,173;26,243;0,000;264,240;Inf;270,000;270,000;10,147;2,845;9,706;23,868
12324,000;3,298;0,756;-35,209;1,654;9,578;5,207;36,488;4,945;-2,215;-2,790;0,000;38,400;39,300;9,527;1,707;11,482;8,196;11,538;9,298;-3,173;26,243;0,000;264,240;Inf;270,000;270,000;10,073;2,852;9,659;23,783
12324,500;3,298;0,756;-35,209;1,654;9,578;5,207;36,488;4,945;-2,215;-2,790;0,000;38,400;39,300;9,527;1,707;11,453;8,429;11,523;9,363;-3,173;26,243;0,000;264,540;Inf;270,000;270,000;10,128;2,860;9,658;23,694
12325,000;3,298;0,756;-35,209;1,654;9,578;5,208;36,470;4,975;-2,221;-2,783;0,000;38,386;39,316;9,527;1,707;11,529;8,578;11,572;9,661;-3,178;26,238;0,000;264,540;Inf;270,000;270,000;10,192;2,867;9,739;23,677
12325,500;3,298;0,756;-35,209;1,654;9,578;5,208;36,470;4,975;-2,221;-2,783;0,000;38,400;39,300;9,527;1,707;11,645;8,409;11,625;9,584;-3,178;26,238;0,000;264,640;Inf;270,000;270,000;10,335;2,874;9,752;23,642
12326,000;2,557;0,598;-35,209;1,644;9,500;5,208;36,470;4,975;-2,221;-2,783;0,000;38,400;39,300;9,553;1,782;11,619;8,272;11,653;9,454;-3,178;26,238;0,000;264,640;Inf;270,000;270,000;10,316;2,881;9,710;23,695
12326,500;2,557;0,598;-35,209;1,644;9,500;5,208;36,470;4,975;-2,221;-2,783;0,000;38,400;39,300;9,553;1,782;11,506;7,920;11,539;9,166;-3,178;26,238;0,000;264,840;Inf;270,000;270,000;10,249;2,875;9,639;23,712
12327,000;2,557;0,598;-35,209;1,644;9,500;5,208;36,470;4,975;-2,221;-2,783;0,000;38,400;39,300;9,553;1,782;11,475;8,287;11,554;9,510;-3,178;26,238;0,000;264,840;Inf;270,000;270,000;10,033;2,870;9,639;23,710
12327,500;2,557;0,598;-35,209;1,644;9,500;5,208;36,470;4,975;-2,221;-2,783;0,000;38,400;39,300;9,553;1,782;11,584;8,879;11,647;9,938;-3,178;26,238;0,000;264,840;Inf;270,000;270,000;10,206;2,865;9,704;23,777
12328,000;2,557;0,598;-35,209;1,644;9,500;5,208;36,470;4,975;-2,221;-2,783;0,000;38,400;39,300;9,553;1,782;11,707;8,857;11,761;9,911;-3,178;26,238;0,000;264,840;Inf;270,000;270,000;10,512;2,860;9,764;23,864
12328,500;2,557;0,598;-35,209;1,644;9,500;5,204;36,413;4,942;-2,241;-2,785;0,000;38,379;39,261;9,553;1,782;11,733;8,262;11,718;9,473;-3,178;26,222;0,000;264,940;Inf;270,000;270,000;10,559;2,855;9,778;23,916
12329,000;2,557;0,598;-35,209;1,644;9,500;5,204;36,413;4,942;-2,241;-2,785;0,000;38,400;39,300;9,553;1,782;11,622;7,883;11,644;9,144;-3,178;26,222;0,000;264,940;Inf;270,000;270,000;10,296;2,850;9,681;23,870
12329,500;2,384;0,646;-34,082;1,751;9,427;5,204;36,413;4,942;-2,241;-2,785;0,000;38,400;39,300;9,601;1,615;11,545;8,499;11,632;9,497;-3,178;26,222;0,000;264,740;Inf;270,000;270,000;10,073;2,845;9,769;23,856
12330,000;2,384;0,646;-34,082;1,751;9,427;5,204;36,413;4,942;-2,241;-2,785;0,000;38,400;39,300;9,601;1,615;11,765;9,053;11,817;10,125;-3,178;26,222;0,000;264,740;Inf;270,000;270,000;10,293;2,838;9,885;23,886
12330,500;2,384;0,646;-34,082;1,751;9,427;5,204;36,413;4,942;-2,241;-2,785;0,000;38,400;39,300;9,601;1,615;11,846;8,563;11,845;9,795;-3,178;26,222;0,000;264,640;Inf;270,000;270,000;10,690;2,830;9,899;23,782
12331,000;2,384;0,646;-34,082;1,751;9,427;5,204;36,413;4,942;-2,241;-2,785;0,000;38,400;39,300;9,601;1,615;11,779;8,252;11,777;9,329;-3,178;26,222;0,000;264,640;Inf;270,000;270,000;10,512;2,823;9,891;23,767
12331,500;2,384;0,646;-34,082;1,751;9,427;5,173;36,450;4,962;-2,196;-2,768;0,000;38,385;39,320;9,601;1,615;11,635;7,885;11,669;9,138;-3,177;26,235;0,000;264,640;Inf;270,000;270,000;10,284;2,816;9,804;23,809
12332,000;2,384;0,646;-34,082;1,751;9,427;5,173;36,450;4,962;-2,196;-2,768;0,000;38,400;39,300;9,601;1,615;11,600;8,387;11,678;9,493;-3,177;26,235;0,000;264,640;Inf;270,000;270,000;10,082;2,809;9,769;23,811
12332,500;3,028;0,759;-34,941;1,678;9,444;5,173;36,450;4,962;-2,196;-2,768;0,000;38,400;39,300;9,621;1,678;11,648;8,775;11,707;9,711;-3,177;26,235;0,000;265,040;Inf;270,000;270,000;10,290;2,805;9,951;23,916
12333,000;3,028;0,759;-34,941;1,678;9,444;5,173;36,450;4,962;-2,196;-2,768;0,000;38,400;39,300;9,621;1,678;11,745;8,736;11,775;9,807;-3,177;26,235;0,000;265,040;Inf;270,000;270,000;10,460;2,805;9,947;23,981
12333,500;3,028;0,759;-34,941;1,678;9,444;5,173;36,450;4,962;-2,196;-2,768;0,000;38,400;39,300;9,621;1,678;11,750;8,393;11,786;9,426;-3,177;26,235;0,000;265,040;Inf;270,000;270,000;10,516;2,809;9,919;24,033
12334,000;3,028;0,759;-34,941;1,678;9,444;5,173;36,450;4,962;-2,196;-2,768;0,000;38,400;39,300;9,621;1,678;11,640;8,063;11,700;9,276;-3,177;26,235;0,000;265,040;Inf;270,000;270,000;10,339;2,813;9,834;24,049
12334,500;3,028;0,759;-34,941;1,678;9,444;5,173;36,450;4,962;-2,196;-2,768;0,000;38,400;39,300;9,621;1,678;11,645;8,454;11,714;9,630;-3,177;26,235;0,000;265,240;Inf;270,000;270,000;10,170;2,816;9,817;24,005
12335,000;3,028;0,759;-34,941;1,678;9,444;5,200;36,487;4,972;-2,178;-2,777;0,000;38,373;39,272;9,621;1,678;11,731;9,106;11,821;9,989;-3,168;26,227;0,000;265,240;Inf;270,000;270,000;10,361;2,820;9,871;23,968
12335,500;3,028;0,759;-34,941;1,678;9,444;5,200;36,487;4,972;-2,178;-2,777;0,000;38,400;39,300;9,621;1,678;11,861;9,065;11,910;10,015;-3,168;26,227;0,000;264,940;Inf;270,000;270,000;10,662;2,823;9,978;23,935
12336,000;2,931;0,775;-33,601;1,705;9,466;5,200;36,487;4,972;-2,178;-2,777;0,000;38,400;39,300;9,719;1,583;11,888;8,680;11,918;9,764;-3,168;26,227;0,000;264,940;Inf;270,000;270,000;10,713;2,826;9,910;23,915
12336,500;2,931;0,775;-33,601;1,705;9,466;5,200;36,487;4,972;-2,178;-2,777;0,000;38,400;39,300;9,719;1,583;11,814;8,248;11,836;9,451;-3,168;26,227;0,000;264,640;Inf;270,000;270,000;10,562;2,828;9,844;23,928
12337,000;2,931;0,775;-33,601;1,705;9,466;5,200;36,487;4,972;-2,178;-2,777;0,000;38,400;39,300;9,719;1,583;11,696;8,725;11,778;9,688;-3,168;26,227;0,000;264,640;Inf;270,000;270,000;10,337;2,830;9,862;23,895
12337,500;2,931;0,775;-33,601;1,705;9,466;5,200;36,487;4,972;-2,178;-2,777;0,000;38,400;39,300;9,719;1,583;11,781;9,028;11,859;10,078;-3,168;26,227;0,000;265,140;Inf;270,000;270,000;10,472;2,832;9,966;23,881
12338,000;2,931;0,775;-33,601;1,705;9,466;5,215;36,439;4,919;-2,187;-2,781;0,000;38,367;39,208;9,719;1,583;11,919;8,739;11,934;9,936;-3,167;26,242;0,000;265,140;Inf;270,000;270,000;10,687;2,833;10,039;23,888
12338,500;2,931;0,775;-33,601;1,705;9,466;5,215;36,439;4,919;-2,187;-2,781;0,000;38,400;39,200;9,719;1,583;11,901;8,458;11,915;9,620;-3,167;26,242;0,000;264,540;Inf;270,000;270,000;10,632;2,835;10,021;23,890
12339,000;2,037;0,587;-34,170;1,699;9,461;5,215;36,439;4,919;-2,187;-2,781;0,000;38,400;39,200;9,628;1,712;11,811;8,349;11,840;9,406;-3,167;26,242;0,000;264,540;Inf;270,000;270,000;10,474;2,836;9,954;23,903
12339,500;2,037;0,587;-34,170;1,699;9,461;5,215;36,439;4,919;-2,187;-2,781;0,000;38,400;39,200;9,628;1,712;11,671;8,235;11,752;9,343;-3,167;26,242;0,000;264,140;Inf;270,000;270,000;10,351;2,823;9,897;23,894
12340,000;2,037;0,587;-34,170;1,699;9,461;5,215;36,439;4,919;-2,187;-2,781;0,000;38,400;39,200;9,628;1,712;11,700;8,665;11,783;9,683;-3,167;26,242;0,000;264,140;Inf;270,000;270,000;10,251;2,810;9,977;23,896
12340,500;2,037;0,587;-34,170;1,699;9,461;5,215;36,439;4,919;-2,187;-2,781;0,000;38,400;39,200;9,628;1,712;11,895;8,863;11,927;9,999;-3,167;26,242;0,000;264,040;Inf;270,000;270,000;10,458;2,798;10,023;23,906
12341,000;2,037;0,587;-34,170;1,699;9,461;5,215;36,439;4,919;-2,187;-2,781;0,000;38,400;39,200;9,628;1,712;11,918;8,499;11,947;9,833;-3,167;26,242;0,000;264,040;Inf;270,000;270,000;10,671;2,785;9,995;23,921
12341,500;2,037;0,587;-34,170;1,699;9,461;5,202;36,428;4,951;-2,177;-2,791;0,000;38,352;39,226;9,628;1,712;11,917;8,334;11,913;9,513;-3,185;26,221;0,000;264,440;Inf;270,000;270,000;10,549;2,773;9,964;23,946
12342,000;2,037;0,587;-34,170;1,699;9,461;5,202;36,428;4,951;-2,177;-2,791;0,000;38,400;39,200;9,628;1,712;11,746;8,405;11,837;9,490;-3,185;26,221;0,000;264,440;Inf;270,000;270,000;10,419;2,761;9,895;23,963
12342,500;3,197;0,776;-34,977;1,652;9,493;5,202;36,428;4,951;-2,177;-2,791;0,000;38,400;39,200;9,606;1,739;11,755;8,535;11,834;9,717;-3,185;26,221;0,000;264,140;Inf;270,000;270,000;10,370;2,749;9,955;24,032
12343,000;3,197;0,776;-34,977;1,652;9,493;5,202;36,428;4,951;-2,177;-2,791;0,000;38,400;39,200;9,606;1,739;11,826;9,211;11,932;10,145;-3,185;26,221;0,000;264,140;Inf;270,000;270,000;10,460;2,756;10,043;24,076
12343,500;3,197;0,776;-34,977;1,652;9,493;5,202;36,428;4,951;-2,177;-2,791;0,000;38,400;39,200;9,606;1,739;11,977;9,126;12,010;10,136;-3,185;26,221;0,000;264,340;Inf;270,000;270,000;10,779;2,764;10,045;24,076
12344,000;3,197;0,776;-34,977;1,652;9,493;5,202;36,428;4,951;-2,177;-2,791;0,000;38,400;39,200;9,606;1,739;11,943;8,290;11,940;9,486;-3,185;26,221;0,000;264,340;Inf;270,000;270,000;10,812;2,771;9,991;24,093
12344,500;3,197;0,776;-34,977;1,652;9,493;5,225;36,447;4,969;-2,147;-2,788;0,000;38,345;39,193;9,606;1,739;11,818;8,322;11,895;9,619;-3,173;26,234;0,000;264,440;Inf;270,000;270,000;10,415;2,778;9,949;24,085
12345,000;3,197;0,776;-34,977;1,652;9,493;5,225;36,447;4,969;-2,147;-2,788;0,000;38,300;39,200;9,606;1,739;11,859;8,624;11,925;9,894;-3,173;26,234;0,000;264,440;Inf;270,000;270,000;10,414;2,785;9,958;24,081
12345,500;3,452;0,812;-35,209;1,643;9,618;5,225;36,447;4,969;-2,147;-2,788;0,000;38,300;39,200;9,362;1,643;11,928;9,175;11,999;10,118;-3,173;26,234;0,000;264,140;Inf;270,000;270,000;10,576;2,791;10,070;24,093
12346,000;3,452;0,812;-35,209;1,643;9,618;5,225;36,447;4,969;-2,147;-2,788;0,000;38,300;39,200;9,362;1,643;11,980;9,070;12,045;10,036;-3,173;26,234;0,000;264,140;Inf;270,000;270,000;10,805;2,802;10,072;24,096
12346,500;3,452;0,812;-35,209;1,643;9,618;5,225;36,447;4,969;-2,147;-2,788;0,000;38,300;39,200;9,362;1,643;11,932;8,665;12,000;9,801;-3,173;26,234;0,000;264,240;Inf;270,000;270,000;10,783;2,813;10,027;24,058
12347,000;3,452;0,812;-35,209;1,643;9,618;5,225;36,447;4,969;-2,147;-2,788;0,000;38,300;39,200;9,362;1,643;11,871;8,307;11,929;9,527;-3,173;26,234;0,000;264,240;Inf;270,000;270,000;10,600;2,823;9,941;24,030
12347,500;3,452;0,812;-35,209;1,643;9,618;5,199;36,488;4,981;-2,133;-2,793;0,000;38,347;39,190;9,362;1,643;11,839;8,666;11,919;9,801;-3,179;26,230;0,000;264,340;Inf;270,000;270,000;10,409;2,834;9,946;24,020
12348,000;3,452;0,812;-35,209;1,643;9,618;5,199;36,488;4,981;-2,133;-2,793;0,000;38,300;39,200;9,362;1,643;11,901;8,823;11,964;10,017;-3,179;26,230;0,000;264,340;Inf;270,000;270,000;10,556;2,844;10,004;23,967
12348,500;3,452;0,812;-35,209;1,643;9,618;5,199;36,488;4,981;-2,133;-2,793;0,000;38,300;39,200;9,362;1,643;11,961;8,951;12,001;10,022;-3,179;26,230;0,000;264,140;Inf;270,000;270,000;10,677;2,854;10,030;23,800
12349,000;3,190;0,774;-35,209;1,664;9,492;5,199;36,488;4,981;-2,133;-2,793;0,000;38,300;39,200;9,609;1,737;11,941;8,562;11,997;9,744;-3,179;26,230;0,000;264,140;Inf;270,000;270,000;10,734;2,864;10,027;23,566
12349,500;3,190;0,774;-35,209;1,664;9,492;5,199;36,488;4,981;-2,133;-2,793;0,000;38,300;39,200;9,609;1,737;11,901;8,282;11,939;9,544;-3,179;26,230;0,000;263,740;Inf;270,000;270,000;10,561;2,869;10,002;23,395
12350,000;3,190;0,774;-35,209;1,664;9,492;5,199;36,488;4,981;-2,133;-2,793;0,000;38,300;39,200;9,609;1,737;11,813;8,374;11,876;9,452;-3,179;26,230;0,000;263,740;Inf;270,000;270,000;10,416;2,874;9,960;22,868
12350,500;3,190;0,774;-35,209;1,664;9,492;5,199;36,488;4,981;-2,133;-2,793;0,000;38,300;39,200;9,609;1,737;11,783;8,748;11,884;9,665;-3,179;26,230;0,000;263,640;Inf;270,000;270,000;10,379;2,879;10,003;22,626
12351,000;3,190;0,774;-35,209;1,664;9,492;5,242;36,460;4,991;-2,147;-2,772;0,000;38,339;39,179;9,609;1,737;11,953;8,750;12,001;9,939;-3,169;26,236;0,000;263,640;Inf;270,000;270,000;10,520;2,884;10,025;22,399
12351,500;3,190;0,774;-35,209;1,664;9,492;5,242;36,460;4,991;-2,147;-2,772;0,000;38,300;39,200;9,609;1,737;11,968;8,529;11,998;9,659;-3,169;26,236;0,000;262,140;Inf;270,000;270,000;10,661;2,889;10,000;22,097
12352,000;2,717;0,675;-34,503;1,598;9,520;5,242;36,460;4,991;-2,147;-2,772;0,000;38,300;39,200;9,624;1,555;11,877;8,181;11,913;9,374;-3,169;26,236;0,000;262,140;Inf;270,000;270,000;10,538;2,894;9,951;21,825
12352,500;2,717;0,675;-34,503;1,598;9,520;5,242;36,460;4,991;-2,147;-2,772;0,000;38,300;39,200;9,624;1,555;11,790;8,264;11,864;9,564;-3,169;26,236;0,000;263,940;Inf;270,000;270,000;10,336;2,891;9,901;21,543
12353,000;2,717;0,675;-34,503;1,598;9,520;5,242;36,460;4,991;-2,147;-2,772;0,000;38,300;39,200;9,624;1,555;11,799;8,769;11,903;9,815;-3,169;26,236;0,000;263,940;Inf;270,000;270,000;10,370;2,889;9,886;21,330
12353,500;2,717;0,675;-34,503;1,598;9,520;5,242;36,460;4,991;-2,147;-2,772;0,000;38,300;39,200;9,624;1,555;11,862;8,832;11,939;9,862;-3,169;26,236;0,000;264,040;Inf;270,000;270,000;10,572;2,886;9,979;21,020
12354,000;2,717;0,675;-34,503;1,598;9,520;5,240;36,442;4,933;-2,148;-2,774;0,000;38,320;39,198;9,624;1,555;11,951;8,791;12,005;9,898;-3,172;26,224;0,000;264,040;Inf;270,000;270,000;10,624;2,883;9,976;20,824
12354,500;2,717;0,675;-34,503;1,598;9,520;5,240;36,442;4,933;-2,148;-2,774;0,000;38,300;39,200;9,624;1,555;11,941;8,289;11,948;9,461;-3,172;26,224;0,000;263,940;Inf;270,000;270,000;10,661;2,880;9,937;20,586
12355,000;2,717;0,675;-34,503;1,598;9,520;5,240;36,442;4,933;-2,148;-2,774;0,000;38,300;39,200;9,624;1,555;11,777;8,223;11,850;9,409;-3,172;26,224;0,000;263,940;Inf;270,000;270,000;10,410;2,878;9,892;20,499
12355,500;3,005;0,735;-34,982;1,672;9,519;5,240;36,442;4,933;-2,148;-2,774;0,000;38,300;39,200;9,625;1,749;11,771;8,901;11,889;9,846;-3,172;26,224;0,000;263,840;Inf;270,000;270,000;10,315;2,875;9,885;20,477
12356,000;3,005;0,735;-34,982;1,672;9,519;5,240;36,442;4,933;-2,148;-2,774;0,000;38,300;39,200;9,625;1,749;11,893;8,837;11,965;10,013;-3,172;26,224;0,000;263,840;Inf;270,000;270,000;10,602;2,877;9,929;20,426
12356,500;3,005;0,735;-34,982;1,672;9,519;5,240;36,442;4,933;-2,148;-2,774;0,000;38,300;39,200;9,625;1,749;11,981;8,579;11,994;9,775;-3,172;26,224;0,000;263,740;Inf;270,000;270,000;10,677;2,879;9,960;20,302
12357,000;3,005;0,735;-34,982;1,672;9,519;5,240;36,442;4,933;-2,148;-2,774;0,000;38,300;39,200;9,625;1,749;11,922;8,282;11,947;9,446;-3,172;26,224;0,000;263,740;Inf;270,000;270,000;10,582;2,881;9,869;19,853
12357,500;3,005;0,735;-34,982;1,672;9,519;5,233;36,454;5,006;-2,107;-2,758;0,000;38,320;39,176;9,625;1,749;11,782;8,103;11,873;9,326;-3,153;26,245;0,000;263,640;Inf;270,000;270,000;10,399;2,883;9,813;19,813
12358,000;3,005;0,735;-34,982;1,672;9,519;5,233;36,454;5,006;-2,107;-2,758;0,000;38,300;39,200;9,625;1,749;11,819;8,649;11,897;9,830;-3,153;26,245;0,000;263,640;Inf;270,000;270,000;10,271;2,885;9,822;19,770
12358,500;3,088;0,723;-35,209;1,675;9,529;5,233;36,454;5,006;-2,107;-2,758;0,000;38,300;39,200;9,565;1,707;11,881;8,978;11,990;9,945;-3,153;26,245;0,000;263,940;Inf;270,000;270,000;10,549;2,891;9,906;19,779
12359,000;3,088;0,723;-35,209;1,675;9,529;5,233;36,454;5,006;-2,107;-2,758;0,000;38,300;39,200;9,565;1,707;11,955;8,718;12,026;9,889;-3,153;26,245;0,000;263,940;Inf;270,000;270,000;10,699;2,891;9,922;19,766
12359,500;3,088;0,723;-35,209;1,675;9,529;5,233;36,454;5,006;-2,107;-2,758;0,000;38,300;39,200;9,565;1,707;11,932;8,473;12,017;9,701;-3,153;26,245;0,000;263,640;Inf;270,000;270,000;10,647;2,894;9,909;19,757
12360,000;3,088;0,723;-35,209;1,675;9,529;5,233;36,454;5,006;-2,107;-2,758;0,000;38,300;39,200;9,565;1,707;11,832;8,180;11,878;9,321;-3,153;26,245;0,000;263,640;Inf;270,000;270,000;10,531;2,897;9,837;19,776
12360,500;3,088;0,723;-35,209;1,675;9,529;5,241;36,500;5,012;-2,090;-2,736;0,000;38,319;39,109;9,565;1,707;11,686;8,311;11,786;9,390;-3,117;26,259;0,000;263,540;Inf;270,000;270,000;10,303;2,900;9,837;19,705
12361,000;3,088;0,723;-35,209;1,675;9,529;5,241;36,500;5,012;-2,090;-2,736;0,000;38,300;39,100;9,565;1,707;11,717;8,473;11,835;9,656;-3,117;26,259;0,000;263,540;Inf;270,000;270,000;10,293;2,903;9,881;19,722
12361,500;3,088;0,723;-35,209;1,675;9,529;5,241;36,500;5,012;-2,090;-2,736;0,000;38,300;39,100;9,565;1,707;11,871;8,668;11,937;9,766;-3,117;26,259;0,000;263,140;Inf;270,000;270,000;10,420;2,906;9,910;19,752
12362,000;2,805;0,783;-34,112;1,672;9,480;5,241;36,500;5,012;-2,090;-2,736;0,000;38,300;39,100;9,634;1,648;11,838;8,312;11,874;9,523;-3,117;26,259;0,000;263,140;Inf;270,000;270,000;10,560;2,909;9,900;19,740
