t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12362,500;2,805;0,783;-34,112;1,672;9,480;5,241;36,500;5,012;-2,090;-2,736;0,000;38,300;39,100;9,634;1,648;11,747;8,009;11,805;9,297;-3,117;26,259;0,000;263,640;Inf;270,000;270,000;10,387;2,907;9,865;19,746
12363,000;2,805;0,783;-34,112;1,672;9,480;5,241;36,500;5,012;-2,090;-2,736;0,000;38,300;39,100;9,634;1,648;11,661;8,129;11,722;9,256;-3,117;26,259;0,000;263,640;Inf;270,000;270,000;10,214;2,906;9,801;19,732
12363,500;2,805;0,783;-34,112;1,672;9,480;5,241;36,500;5,012;-2,090;-2,736;0,000;38,300;39,100;9,634;1,648;11,645;8,623;11,756;9,592;-3,117;26,259;0,000;263,740;Inf;270,000;270,000;10,192;2,904;9,797;19,716
12364,000;2,805;0,783;-34,112;1,672;9,480;5,246;36,491;4,975;-2,087;-2,724;0,000;38,313;39,111;9,634;1,648;11,729;8,536;11,823;9,739;-3,107;26,269;0,000;263,740;Inf;270,000;270,000;10,404;2,903;9,873;19,537
12364,500;2,805;0,783;-34,112;1,672;9,480;5,246;36,491;4,975;-2,087;-2,724;0,000;38,300;39,100;9,634;1,648;11,797;8,473;11,867;9,755;-3,107;26,269;0,000;263,540;Inf;270,000;270,000;10,457;2,901;9,864;19,439
12365,000;2,727;0,691;-34,407;1,714;9,504;5,246;36,491;4,975;-2,087;-2,724;0,000;38,300;39,100;9,586;1,492;11,734;7,952;11,752;9,251;-3,107;26,269;0,000;263,540;Inf;270,000;270,000;10,473;2,899;9,826;19,340
12365,500;2,727;0,691;-34,407;1,714;9,504;5,246;36,491;4,975;-2,087;-2,724;0,000;38,300;39,100;9,586;1,492;11,632;8,165;11,696;9,390;-3,107;26,269;0,000;263,640;Inf;270,000;270,000;10,172;2,897;9,767;19,265
12366,000;2,727;0,691;-34,407;1,714;9,504;5,246;36,491;4,975;-2,087;-2,724;0,000;38,300;39,100;9,586;1,492;11,614;8,529;11,718;9,489;-3,107;26,269;0,000;263,640;Inf;270,000;270,000;10,221;2,894;9,768;19,120
12366,500;2,727;0,691;-34,407;1,714;9,504;5,246;36,491;4,975;-2,087;-2,724;0,000;38,300;39,100;9,586;1,492;11,663;8,713;11,766;9,695;-3,107;26,269;0,000;263,240;Inf;270,000;270,000;10,337;2,891;9,821;19,084
12367,000;2,727;0,691;-34,407;1,714;9,504;5,248;36,450;4,979;-2,085;-2,692;0,000;38,304;39,066;9,586;1,492;11,778;8,581;11,840;9,654;-3,082;26,286;0,000;263,240;Inf;270,000;270,000;10,459;2,888;9,863;18,990
12367,500;2,727;0,691;-34,407;1,714;9,504;5,248;36,450;4,979;-2,085;-2,692;0,000;38,300;39,100;9,586;1,492;11,755;8,372;11,809;9,538;-3,082;26,286;0,000;263,240;Inf;270,000;270,000;10,463;2,886;9,793;18,887
12368,000;2,727;0,691;-34,407;1,714;9,504;5,248;36,450;4,979;-2,085;-2,692;0,000;38,300;39,100;9,586;1,492;11,716;8,264;11,794;9,448;-3,082;26,286;0,000;263,240;Inf;270,000;270,000;10,368;2,883;9,762;18,874
12368,500;2,638;0,652;-35,209;1,660;9,527;5,248;36,450;4,979;-2,085;-2,692;0,000;38,300;39,100;9,576;1,863;11,674;8,180;11,727;9,434;-3,082;26,286;0,000;263,240;Inf;270,000;270,000;10,306;2,880;9,768;18,864
12369,000;2,638;0,652;-35,209;1,660;9,527;5,248;36,450;4,979;-2,085;-2,692;0,000;38,300;39,100;9,576;1,863;11,783;8,983;11,853;9,887;-3,082;26,286;0,000;263,240;Inf;270,000;270,000;10,254;2,877;9,828;18,881
12369,500;2,638;0,652;-35,209;1,660;9,527;5,248;36,450;4,979;-2,085;-2,692;0,000;38,300;39,100;9,576;1,863;11,839;8,733;11,884;9,673;-3,082;26,286;0,000;263,140;Inf;270,000;270,000;10,627;2,873;9,861;19,001
12370,000;2,638;0,652;-35,209;1,660;9,527;5,248;36,450;4,979;-2,085;-2,692;0,000;38,300;39,100;9,576;1,863;11,798;8,356;11,867;9,539;-3,082;26,286;0,000;263,140;Inf;270,000;270,000;10,532;2,869;9,842;19,024
12370,500;2,638;0,652;-35,209;1,660;9,527;5,247;36,441;4,978;-2,046;-2,664;0,000;38,305;39,077;9,576;1,863;11,737;8,163;11,817;9,427;-3,054;26,293;0,000;263,140;Inf;270,000;270,000;10,390;2,865;9,811;19,033
12371,000;2,638;0,652;-35,209;1,660;9,527;5,247;36,441;4,978;-2,046;-2,664;0,000;38,300;39,100;9,576;1,863;11,663;8,204;11,758;9,368;-3,054;26,293;0,000;263,140;Inf;270,000;270,000;10,286;2,861;9,789;19,106
12371,500;3,265;0,741;-35,209;1,652;9,583;5,247;36,441;4,978;-2,046;-2,664;0,000;38,300;39,100;9,569;1,702;11,690;8,492;11,776;9,650;-3,054;26,293;0,000;263,440;Inf;270,000;270,000;10,248;2,858;9,846;19,165
12372,000;3,265;0,741;-35,209;1,652;9,583;5,247;36,441;4,978;-2,046;-2,664;0,000;38,300;39,100;9,569;1,702;11,773;8,618;11,844;9,814;-3,054;26,293;0,000;263,440;Inf;270,000;270,000;10,402;2,864;9,888;19,230
12372,500;3,265;0,741;-35,209;1,652;9,583;5,247;36,441;4,978;-2,046;-2,664;0,000;38,300;39,100;9,569;1,702;11,821;8,328;11,876;9,647;-3,054;26,293;0,000;263,340;Inf;270,000;270,000;10,512;2,871;9,868;19,324
12373,000;3,265;0,741;-35,209;1,652;9,583;5,247;36,441;4,978;-2,046;-2,664;0,000;38,300;39,100;9,569;1,702;11,755;8,141;11,814;9,292;-3,054;26,293;0,000;263,340;Inf;270,000;270,000;10,418;2,877;9,843;19,491
12373,500;3,265;0,741;-35,209;1,652;9,583;5,222;36,454;5,005;-2,027;-2,664;0,000;38,285;39,056;9,569;1,702;11,631;7,949;11,685;9,125;-3,036;26,275;0,000;263,140;Inf;270,000;270,000;10,251;2,884;9,792;19,625
12374,000;3,265;0,741;-35,209;1,652;9,583;5,222;36,454;5,005;-2,027;-2,664;0,000;38,300;39,100;9,569;1,702;11,616;8,518;11,730;9,506;-3,036;26,275;0,000;263,140;Inf;270,000;270,000;10,098;2,890;9,762;19,668
12374,500;2,930;0,761;-33,759;1,721;9,546;5,222;36,454;5,005;-2,027;-2,664;0,000;38,300;39,100;9,709;1,582;11,696;8,489;11,800;9,693;-3,036;26,275;0,000;263,440;Inf;270,000;270,000;10,342;2,896;9,822;19,794
12375,000;2,930;0,761;-33,759;1,721;9,546;5,222;36,454;5,005;-2,027;-2,664;0,000;38,300;39,100;9,709;1,582;11,768;8,433;11,832;9,670;-3,036;26,275;0,000;263,440;Inf;270,000;270,000;10,420;2,897;9,824;19,875
12375,500;2,930;0,761;-33,759;1,721;9,546;5,222;36,454;5,005;-2,027;-2,664;0,000;38,300;39,100;9,709;1,582;11,771;8,313;11,844;9,633;-3,036;26,275;0,000;263,940;Inf;270,000;270,000;10,426;2,897;9,798;19,916
12376,000;2,930;0,761;-33,759;1,721;9,546;5,222;36,454;5,005;-2,027;-2,664;0,000;38,300;39,100;9,709;1,582;11,655;8,175;11,746;9,439;-3,036;26,275;0,000;263,940;Inf;270,000;270,000;10,390;2,898;9,743;19,920
12376,500;2,930;0,761;-33,759;1,721;9,546;5,222;36,454;5,005;-2,027;-2,664;0,000;38,300;39,100;9,709;1,582;11,694;8,607;11,786;9,702;-3,036;26,275;0,000;263,940;Inf;270,000;270,000;10,254;2,898;9,763;19,941
12377,000;2,930;0,761;-33,759;1,721;9,546;5,267;36,478;5,016;-2,009;-2,636;0,000;38,288;39,025;9,709;1,582;11,769;8,824;11,850;9,882;-3,020;26,277;0,000;263,940;Inf;270,000;270,000;10,447;2,899;9,807;19,977
12377,500;2,930;0,761;-33,759;1,721;9,546;5,267;36,478;5,016;-2,009;-2,636;0,000;38,300;39,000;9,709;1,582;11,864;8,786;11,934;9,831;-3,020;26,277;0,000;263,840;Inf;270,000;270,000;10,581;2,899;9,851;19,917
12378,000;2,857;0,658;-35,209;1,639;9,552;5,267;36,478;5,016;-2,009;-2,636;0,000;38,300;39,000;9,552;1,713;11,835;8,521;11,895;9,734;-3,020;26,277;0,000;263,840;Inf;270,000;270,000;10,604;2,900;9,843;19,977
12378,500;2,857;0,658;-35,209;1,639;9,552;5,267;36,478;5,016;-2,009;-2,636;0,000;38,300;39,000;9,552;1,713;11,809;8,384;11,880;9,560;-3,020;26,277;0,000;263,640;Inf;270,000;270,000;10,496;2,899;9,813;20,159
12379,000;2,857;0,658;-35,209;1,639;9,552;5,267;36,478;5,016;-2,009;-2,636;0,000;38,300;39,000;9,552;1,713;11,721;8,286;11,795;9,417;-3,020;26,277;0,000;263,640;Inf;270,000;270,000;10,408;2,898;9,820;20,224
12379,500;2,857;0,658;-35,209;1,639;9,552;5,267;36,478;5,016;-2,009;-2,636;0,000;38,300;39,000;9,552;1,713;11,795;8,838;11,882;9,918;-3,020;26,277;0,000;263,240;Inf;270,000;270,000;10,305;2,898;9,870;20,281
12380,000;2,857;0,658;-35,209;1,639;9,552;5,255;36,437;4,999;-2,011;-2,634;0,000;38,275;39,035;9,552;1,713;11,864;8,755;11,935;9,848;-3,026;26,259;0,000;263,240;Inf;270,000;270,000;10,609;2,897;9,879;20,261
12380,500;2,857;0,658;-35,209;1,639;9,552;5,255;36,437;4,999;-2,011;-2,634;0,000;38,300;39,000;9,552;1,713;11,796;8,297;11,865;9,466;-3,026;26,259;0,000;263,440;Inf;270,000;270,000;10,601;2,896;9,873;20,242
12381,000;2,881;0,686;-35,209;1,658;9,537;5,255;36,437;4,999;-2,011;-2,634;0,000;38,300;39,000;9,620;1,755;11,717;8,145;11,811;9,266;-3,026;26,259;0,000;263,440;Inf;270,000;270,000;10,356;2,896;9,833;20,242
12381,500;2,881;0,686;-35,209;1,658;9,537;5,255;36,437;4,999;-2,011;-2,634;0,000;38,300;39,000;9,620;1,755;11,659;8,289;11,786;9,377;-3,026;26,259;0,000;263,540;Inf;270,000;270,000;10,235;2,896;9,808;20,185
12382,000;2,881;0,686;-35,209;1,658;9,537;5,255;36,437;4,999;-2,011;-2,634;0,000;38,300;39,000;9,620;1,755;11,698;8,523;11,790;9,652;-3,026;26,259;0,000;263,540;Inf;270,000;270,000;10,278;2,895;9,865;20,106
12382,500;2,881;0,686;-35,209;1,658;9,537;5,255;36,437;4,999;-2,011;-2,634;0,000;38,300;39,000;9,620;1,755;11,784;8,588;11,842;9,799;-3,026;26,259;0,000;263,340;Inf;270,000;270,000;10,416;2,895;9,868;20,026
12383,000;2,881;0,686;-35,209;1,658;9,537;5,255;36,437;4,999;-2,011;-2,634;0,000;38,300;39,000;9,620;1,755;11,793;8,115;11,832;9,303;-3,026;26,259;0,000;263,340;Inf;270,000;270,000;10,503;2,895;9,851;19,921
12383,500;2,881;0,686;-35,209;1,658;9,537;5,243;36,443;5,001;-1,995;-2,626;0,000;38,262;39,015;9,620;1,755;11,700;7,925;11,739;9,135;-3,011;26,251;0,000;263,440;Inf;270,000;270,000;10,261;2,895;9,797;19,821
12384,000;2,881;0,686;-35,209;1,658;9,537;5,243;36,443;5,001;-1,995;-2,626;0,000;38,300;39,000;9,620;1,755;11,609;8,132;11,714;9,413;-3,011;26,251;0,000;263,440;Inf;270,000;270,000;10,125;2,894;9,749;19,668
12384,500;2,847;0,755;-33,840;1,730;9,481;5,243;36,443;5,001;-1,995;-2,626;0,000;38,300;39,000;9,666;1,573;11,660;8,621;11,768;9,718;-3,011;26,251;0,000;263,640;Inf;270,000;270,000;10,217;2,894;9,756;19,535
12385,000;2,847;0,755;-33,840;1,730;9,481;5,243;36,443;5,001;-1,995;-2,626;0,000;38,300;39,000;9,666;1,573;11,775;8,839;11,861;9,877;-3,011;26,251;0,000;263,640;Inf;270,000;270,000;10,442;2,893;9,817;19,388
12385,500;2,847;0,755;-33,840;1,730;9,481;5,243;36,443;5,001;-1,995;-2,626;0,000;38,300;39,000;9,666;1,573;11,849;8,571;11,897;9,756;-3,011;26,251;0,000;263,440;Inf;270,000;270,000;10,588;2,893;9,854;19,183
12386,000;2,847;0,755;-33,840;1,730;9,481;5,243;36,443;5,001;-1,995;-2,626;0,000;38,300;39,000;9,666;1,573;11,783;8,328;11,847;9,424;-3,011;26,251;0,000;263,440;Inf;270,000;270,000;10,518;2,892;9,790;19,100
12386,500;2,847;0,755;-33,840;1,730;9,481;5,219;36,456;5,016;-1,999;-2,605;0,000;38,245;38,974;9,666;1,573;11,676;8,302;11,773;9,507;-2,992;26,234;0,000;263,440;Inf;270,000;270,000;10,345;2,891;9,771;19,087
12387,000;2,847;0,755;-33,840;1,730;9,481;5,219;36,456;5,016;-1,999;-2,605;0,000;38,200;39,000;9,666;1,573;11,731;8,411;11,803;9,669;-2,992;26,234;0,000;263,440;Inf;270,000;270,000;10,315;2,890;9,796;19,103
12387,500;2,620;0,712;-33,299;1,696;9,527;5,219;36,456;5,016;-1,999;-2,605;0,000;38,200;39,000;9,619;1,571;11,794;8,624;11,867;9,816;-2,992;26,234;0,000;263,540;Inf;270,000;270,000;10,403;2,890;9,839;19,080
12388,000;2,620;0,712;-33,299;1,696;9,527;5,219;36,456;5,016;-1,999;-2,605;0,000;38,200;39,000;9,619;1,571;11,825;8,532;11,868;9,685;-2,992;26,234;0,000;263,540;Inf;270,000;270,000;10,525;2,885;9,854;19,091
12388,500;2,620;0,712;-33,299;1,696;9,527;5,219;36,456;5,016;-1,999;-2,605;0,000;38,200;39,000;9,619;1,571;11,776;8,240;11,847;9,497;-2,992;26,234;0,000;262,940;Inf;270,000;270,000;10,478;2,881;9,842;19,017
12389,000;2,620;0,712;-33,299;1,696;9,527;5,219;36,456;5,016;-1,999;-2,605;0,000;38,200;39,000;9,619;1,571;11,715;7,989;11,766;9,239;-2,992;26,234;0,000;262,940;Inf;270,000;270,000;10,340;2,877;9,768;19,025
12389,500;2,620;0,712;-33,299;1,696;9,527;5,219;36,456;5,016;-1,999;-2,605;0,000;38,200;39,000;9,619;1,571;11,613;8,259;11,720;9,307;-2,992;26,234;0,000;262,940;Inf;270,000;270,000;10,178;2,872;9,791;18,974
12390,000;2,620;0,712;-33,299;1,696;9,527;5,246;36,473;5,027;-2,000;-2,599;0,000;38,231;38,962;9,619;1,571;11,813;8,633;11,858;9,892;-2,984;26,230;0,000;262,940;Inf;270,000;270,000;10,225;2,868;9,814;18,994
12390,500;2,620;0,712;-33,299;1,696;9,527;5,246;36,473;5,027;-2,000;-2,599;0,000;38,200;39,000;9,619;1,571;11,864;8,379;11,879;9,639;-2,984;26,230;0,000;263,540;Inf;270,000;270,000;10,549;2,864;9,834;19,078
12391,000;2,539;0,588;-35,209;1,676;9,599;5,246;36,473;5,027;-2,000;-2,599;0,000;38,200;39,000;9,540;1,670;11,815;8,089;11,851;9,347;-2,984;26,230;0,000;263,540;Inf;270,000;270,000;10,440;2,860;9,814;19,104
12391,500;2,539;0,588;-35,209;1,676;9,599;5,246;36,473;5,027;-2,000;-2,599;0,000;38,200;39,000;9,540;1,670;11,698;8,058;11,808;9,410;-2,984;26,230;0,000;263,840;Inf;270,000;270,000;10,276;2,855;9,780;19,078
12392,000;2,539;0,588;-35,209;1,676;9,599;5,246;36,473;5,027;-2,000;-2,599;0,000;38,200;39,000;9,540;1,670;11,731;8,477;11,821;9,646;-2,984;26,230;0,000;263,840;Inf;270,000;270,000;10,243;2,850;9,778;19,057
12392,500;2,539;0,588;-35,209;1,676;9,599;5,246;36,473;5,027;-2,000;-2,599;0,000;38,200;39,000;9,540;1,670;11,757;8,759;11,851;9,731;-2,984;26,230;0,000;262,840;Inf;270,000;270,000;10,419;2,845;9,878;18,933
12393,000;2,539;0,588;-35,209;1,676;9,599;5,246;36,416;5,007;-2,009;-2,581;0,000;38,232;38,965;9,540;1,670;11,854;8,679;11,890;9,761;-2,959;26,232;0,000;262,840;Inf;270,000;270,000;10,524;2,840;9,882;18,827
12393,500;2,539;0,588;-35,209;1,676;9,599;5,246;36,416;5,007;-2,009;-2,581;0,000;38,200;39,000;9,540;1,670;11,816;8,270;11,872;9,509;-2,959;26,232;0,000;263,240;Inf;270,000;270,000;10,546;2,835;9,841;18,793
12394,000;2,744;0,718;-34,218;1,683;9,576;5,246;36,416;5,007;-2,009;-2,581;0,000;38,200;39,000;9,572;1,607;11,761;8,196;11,830;9,395;-2,959;26,232;0,000;263,240;Inf;270,000;270,000;10,367;2,830;9,824;18,668
12394,500;2,744;0,718;-34,218;1,683;9,576;5,246;36,416;5,007;-2,009;-2,581;0,000;38,200;39,000;9,572;1,607;11,698;8,144;11,792;9,456;-2,959;26,232;0,000;263,540;Inf;270,000;270,000;10,296;2,828;9,827;18,622
12395,000;2,744;0,718;-34,218;1,683;9,576;5,246;36,416;5,007;-2,009;-2,581;0,000;38,200;39,000;9,572;1,607;11,758;8,667;11,844;9,786;-2,959;26,232;0,000;263,540;Inf;270,000;270,000;10,272;2,827;9,833;18,546
12395,500;2,744;0,718;-34,218;1,683;9,576;5,246;36,416;5,007;-2,009;-2,581;0,000;38,200;39,000;9,572;1,607;11,816;8,787;11,903;9,852;-2,959;26,232;0,000;263,540;Inf;270,000;270,000;10,514;2,826;9,883;18,558
12396,000;2,744;0,718;-34,218;1,683;9,576;5,258;36,420;5,043;-1,985;-2,542;0,000;38,239;38,999;9,572;1,607;11,802;8,425;11,891;9,604;-2,901;26,251;0,000;263,540;Inf;270,000;270,000;10,589;2,824;9,841;18,465
12396,500;2,744;0,718;-34,218;1,683;9,576;5,258;36,420;5,043;-1,985;-2,542;0,000;38,200;39,000;9,572;1,607;11,797;8,050;11,843;9,450;-2,901;26,251;0,000;263,340;Inf;270,000;270,000;10,431;2,823;9,807;18,425
12397,000;2,744;0,718;-34,218;1,683;9,576;5,258;36,420;5,043;-1,985;-2,542;0,000;38,200;39,000;9,572;1,607;11,654;8,259;11,758;9,314;-2,901;26,251;0,000;263,340;Inf;270,000;270,000;10,285;2,822;9,774;18,457
12397,500;3,144;0,810;-33,706;1,707;9,482;5,258;36,420;5,043;-1,985;-2,542;0,000;38,200;39,000;9,760;1,620;11,640;8,466;11,764;9,533;-2,901;26,251;0,000;263,540;Inf;270,000;270,000;10,246;2,821;9,806;18,613
12398,000;3,144;0,810;-33,706;1,707;9,482;5,258;36,420;5,043;-1,985;-2,542;0,000;38,200;39,000;9,760;1,620;11,791;8,647;11,853;9,895;-2,901;26,251;0,000;263,540;Inf;270,000;270,000;10,351;2,826;9,856;18,616
12398,500;3,144;0,810;-33,706;1,707;9,482;5,258;36,420;5,043;-1,985;-2,542;0,000;38,200;39,000;9,760;1,620;11,868;8,274;11,888;9,591;-2,901;26,251;0,000;263,840;Inf;270,000;270,000;10,547;2,831;9,838;18,650
12399,000;3,144;0,810;-33,706;1,707;9,482;5,258;36,420;5,043;-1,985;-2,542;0,000;38,200;39,000;9,760;1,620;11,772;8,049;11,829;9,358;-2,901;26,251;0,000;263,840;Inf;270,000;270,000;10,405;2,836;9,826;18,692
12399,500;3,144;0,810;-33,706;1,707;9,482;5,261;36,454;5,049;-1,946;-2,502;0,000;38,255;39,015;9,760;1,620;11,670;7,859;11,745;9,177;-2,866;26,268;0,000;263,640;Inf;270,000;270,000;10,252;2,841;9,732;18,712
12400,000;3,144;0,810;-33,706;1,707;9,482;5,261;36,454;5,049;-1,946;-2,502;0,000;38,300;39,000;9,760;1,620;11,639;8,279;11,748;9,458;-2,866;26,268;0,000;263,640;Inf;270,000;270,000;10,113;2,851;9,778;18,777
12400,500;2,969;0,778;-33,552;1,698;9,549;5,261;36,454;5,049;-1,946;-2,502;0,000;38,300;39,000;9,682;1,580;11,722;8,459;11,792;9,724;-2,866;26,268;0,000;263,940;Inf;270,000;270,000;10,424;2,853;9,819;18,785
12401,000;2,969;0,778;-33,552;1,698;9,549;5,261;36,454;5,049;-1,946;-2,502;0,000;38,300;39,000;9,682;1,580;11,806;8,194;11,833;9,522;-2,866;26,268;0,000;263,940;Inf;270,000;270,000;10,424;2,853;9,821;18,807
12401,500;2,969;0,778;-33,552;1,698;9,549;5,261;36,454;5,049;-1,946;-2,502;0,000;38,300;39,000;9,682;1,580;11,733;7,909;11,792;9,116;-2,866;26,268;0,000;264,040;Inf;270,000;270,000;10,339;2,855;9,799;18,847
12402,000;2,969;0,778;-33,552;1,698;9,549;5,261;36,454;5,049;-1,946;-2,502;0,000;38,300;39,000;9,682;1,580;11,619;7,737;11,713;9,031;-2,866;26,268;0,000;264,040;Inf;270,000;270,000;10,138;2,857;9,724;18,829
12402,500;2,969;0,778;-33,552;1,698;9,549;5,250;36,484;5,023;-1,926;-2,470;0,000;38,256;39,010;9,682;1,580;11,572;7,924;11,646;9,208;-2,826;26,264;0,000;263,940;Inf;270,000;270,000;10,025;2,859;9,671;18,833
12403,000;2,969;0,778;-33,552;1,698;9,549;5,250;36,484;5,023;-1,926;-2,470;0,000;38,300;39,000;9,682;1,580;11,583;8,552;11,699;9,619;-2,826;26,264;0,000;263,940;Inf;270,000;270,000;10,088;2,860;9,733;18,615
12403,500;2,969;0,778;-33,552;1,698;9,549;5,250;36,484;5,023;-1,926;-2,470;0,000;38,300;39,000;9,682;1,580;11,713;8,751;11,801;9,794;-2,826;26,264;0,000;263,940;Inf;270,000;270,000;10,363;2,862;9,773;18,546
12404,000;2,606;0,682;-34,769;1,715;9,463;5,250;36,484;5,023;-1,926;-2,470;0,000;38,300;39,000;9,569;1,688;11,771;8,170;11,832;9,442;-2,826;26,264;0,000;263,940;Inf;270,000;270,000;10,515;2,864;9,749;18,538
12404,500;2,606;0,682;-34,769;1,715;9,463;5,250;36,484;5,023;-1,926;-2,470;0,000;38,300;39,000;9,569;1,688;11,659;7,951;11,746;9,181;-2,826;26,264;0,000;264,140;Inf;270,000;270,000;10,304;2,860;9,701;18,601
12405,000;2,606;0,682;-34,769;1,715;9,463;5,250;36,484;5,023;-1,926;-2,470;0,000;38,300;39,000;9,569;1,688;11,636;8,177;11,724;9,362;-2,826;26,264;0,000;264,140;Inf;270,000;270,000;10,134;2,856;9,675;18,800
12405,500;2,606;0,682;-34,769;1,715;9,463;5,250;36,484;5,023;-1,926;-2,470;0,000;38,300;39,000;9,569;1,688;11,676;8,584;11,771;9,646;-2,826;26,264;0,000;263,940;Inf;270,000;270,000;10,225;2,851;9,712;18,868
12406,000;2,606;0,682;-34,769;1,715;9,463;5,243;36,439;5,004;-1,925;-2,454;0,000;38,247;39,019;9,569;1,688;11,795;8,681;11,837;9,804;-2,809;26,261;0,000;263,940;Inf;270,000;270,000;10,419;2,847;9,785;18,941
12406,500;2,606;0,682;-34,769;1,715;9,463;5,243;36,439;5,004;-1,925;-2,454;0,000;38,200;39,000;9,569;1,688;11,876;8,476;11,903;9,624;-2,809;26,261;0,000;263,940;Inf;270,000;270,000;10,529;2,844;9,781;19,054
12407,000;2,510;0,628;-35,105;1,699;9,539;5,243;36,439;5,004;-1,925;-2,454;0,000;38,200;39,000;9,524;1,597;11,782;8,255;11,841;9,416;-2,809;26,261;0,000;263,940;Inf;270,000;270,000;10,470;2,840;9,706;19,168
12407,500;2,510;0,628;-35,105;1,699;9,539;5,243;36,439;5,004;-1,925;-2,454;0,000;38,200;39,000;9,524;1,597;11,600;8,087;11,695;9,360;-2,809;26,261;0,000;264,040;Inf;270,000;270,000;10,324;2,834;9,665;19,242
12408,000;2,510;0,628;-35,105;1,699;9,539;5,243;36,439;5,004;-1,925;-2,454;0,000;38,200;39,000;9,524;1,597;11,680;8,570;11,749;9,631;-2,809;26,261;0,000;264,040;Inf;270,000;270,000;10,186;2,829;9,694;19,312
12408,500;2,510;0,628;-35,105;1,699;9,539;5,243;36,439;5,004;-1,925;-2,454;0,000;38,200;39,000;9,524;1,597;11,662;8,714;11,771;9,600;-2,809;26,261;0,000;264,140;Inf;270,000;270,000;10,407;2,824;9,766;19,366
12409,000;2,510;0,628;-35,105;1,699;9,539;5,240;36,409;5,017;-1,923;-2,443;0,000;38,242;38,965;9,524;1,597;11,684;8,559;11,749;9,463;-2,799;26,239;0,000;264,140;Inf;270,000;270,000;10,437;2,819;9,796;19,434
12409,500;2,510;0,628;-35,105;1,699;9,539;5,240;36,409;5,017;-1,923;-2,443;0,000;38,200;39,000;9,524;1,597;11,638;8,356;11,747;9,342;-2,799;26,239;0,000;264,140;Inf;270,000;270,000;10,364;2,813;9,770;19,515
12410,000;2,510;0,628;-35,105;1,699;9,539;5,240;36,409;5,017;-1,923;-2,443;0,000;38,200;39,000;9,524;1,597;11,521;8,064;11,627;9,042;-2,799;26,239;0,000;264,140;Inf;270,000;270,000;10,271;2,809;9,684;19,567
12410,500;2,365;0,530;-35,209;1,735;9,594;5,240;36,409;5,017;-1,923;-2,443;0,000;38,200;39,000;9,504;1,696;11,474;8,313;11,614;9,237;-2,799;26,239;0,000;264,240;Inf;270,000;270,000;10,064;2,804;9,704;19,593
12411,000;2,365;0,530;-35,209;1,735;9,594;5,240;36,409;5,017;-1,923;-2,443;0,000;38,200;39,000;9,504;1,696;11,699;8,891;11,773;9,916;-2,799;26,239;0,000;264,240;Inf;270,000;270,000;10,160;2,796;9,778;19,657
12411,500;2,365;0,530;-35,209;1,735;9,594;5,240;36,409;5,017;-1,923;-2,443;0,000;38,200;39,000;9,504;1,696;11,770;8,674;11,825;9,787;-2,799;26,239;0,000;264,240;Inf;270,000;270,000;10,570;2,789;9,808;19,734
12412,000;2,365;0,530;-35,209;1,735;9,594;5,240;36,409;5,017;-1,923;-2,443;0,000;38,200;39,000;9,504;1,696;11,777;8,227;11,782;9,382;-2,799;26,239;0,000;264,240;Inf;270,000;270,000;10,514;2,782;9,784;19,812
12412,500;2,365;0,530;-35,209;1,735;9,594;5,247;36,398;5,040;-1,896;-2,422;0,000;38,238;38,979;9,504;1,696;11,661;7,942;11,677;9,054;-2,779;26,237;0,000;264,040;Inf;270,000;270,000;10,292;2,776;9,755;19,926
12413,000;2,365;0,530;-35,209;1,735;9,594;5,247;36,398;5,040;-1,896;-2,422;0,000;38,200;39,000;9,504;1,696;11,518;8,210;11,622;9,319;-2,779;26,237;0,000;264,040;Inf;270,000;270,000;10,084;2,769;9,716;19,994
12413,500;3,791;0,913;-35,209;1,650;9,511;5,247;36,398;5,040;-1,896;-2,422;0,000;38,200;39,000;9,586;1,718;11,589;8,794;11,709;9,648;-2,779;26,237;0,000;264,140;Inf;270,000;270,000;10,167;2,762;9,828;19,950
12414,000;3,791;0,913;-35,209;1,650;9,511;5,247;36,398;5,040;-1,896;-2,422;0,000;38,200;39,000;9,586;1,718;11,769;8,889;11,798;9,796;-2,779;26,237;0,000;264,140;Inf;270,000;270,000;10,435;2,779;9,854;19,976
12414,500;3,791;0,913;-35,209;1,650;9,511;5,247;36,398;5,040;-1,896;-2,422;0,000;38,200;39,000;9,586;1,718;11,775;8,636;11,833;9,659;-2,779;26,237;0,000;264,240;Inf;270,000;270,000;10,563;2,796;9,803;19,899
12415,000;3,791;0,913;-35,209;1,650;9,511;5,247;36,398;5,040;-1,896;-2,422;0,000;38,200;39,000;9,586;1,718;11,616;7,983;11,673;9,167;-2,779;26,237;0,000;264,240;Inf;270,000;270,000;10,476;2,812;9,752;19,874
12415,500;3,791;0,913;-35,209;1,650;9,511;5,250;36,456;5,057;-1,850;-2,402;0,000;38,238;39,014;9,586;1,718;11,579;8,406;11,678;9,419;-2,759;26,232;0,000;264,140;Inf;270,000;270,000;10,110;2,828;9,714;19,861
12416,000;3,791;0,913;-35,209;1,650;9,511;5,250;36,456;5,057;-1,850;-2,402;0,000;38,200;39,000;9,586;1,718;11,694;8,828;11,764;9,892;-2,759;26,232;0,000;264,140;Inf;270,000;270,000;10,271;2,844;9,790;19,751
12416,500;3,791;0,913;-35,209;1,650;9,511;5,250;36,456;5,057;-1,850;-2,402;0,000;38,200;39,000;9,586;1,718;11,799;8,895;11,853;9,991;-2,759;26,232;0,000;264,040;Inf;270,000;270,000;10,545;2,859;9,851;19,698
12417,000;3,066;0,761;-35,098;1,694;9,546;5,250;36,456;5,057;-1,850;-2,402;0,000;38,200;39,000;9,553;1,525;11,863;8,429;11,849;9,616;-2,759;26,232;0,000;264,040;Inf;270,000;270,000;10,635;2,875;9,870;19,520
12417,500;3,066;0,761;-35,098;1,694;9,546;5,250;36,456;5,057;-1,850;-2,402;0,000;38,200;39,000;9,553;1,525;11,768;8,278;11,807;9,328;-2,759;26,232;0,000;264,040;Inf;270,000;270,000;10,439;2,878;9,806;19,465
12418,000;3,066;0,761;-35,098;1,694;9,546;5,250;36,456;5,057;-1,850;-2,402;0,000;38,200;39,000;9,553;1,525;11,656;7,994;11,691;9,117;-2,759;26,232;0,000;264,040;Inf;270,000;270,000;10,295;2,881;9,789;19,320
12418,500;3,066;0,761;-35,098;1,694;9,546;5,250;36,456;5,057;-1,850;-2,402;0,000;38,200;39,000;9,553;1,525;11,657;8,941;11,757;9,870;-2,759;26,232;0,000;264,040;Inf;270,000;270,000;10,115;2,884;9,859;19,150
12419,000;3,066;0,761;-35,098;1,694;9,546;5,223;36,442;4,980;-1,849;-2,388;0,000;38,240;39,049;9,553;1,525;11,791;9,103;11,869;9,922;-2,743;26,218;0,000;264,040;Inf;270,000;270,000;10,556;2,887;9,964;19,021
12419,500;3,066;0,761;-35,098;1,694;9,546;5,223;36,442;4,980;-1,849;-2,388;0,000;38,200;39,000;9,553;1,525;11,792;8,742;11,846;9,676;-2,743;26,218;0,000;263,840;Inf;270,000;270,000;10,671;2,890;9,970;18,932
12420,000;2,555;0,591;-35,209;1,668;9,653;5,223;36,442;4,980;-1,849;-2,388;0,000;38,200;39,000;9,382;1,688;11,762;8,400;11,790;9,452;-2,743;26,218;0,000;263,840;Inf;270,000;270,000;10,514;2,893;9,933;18,859
12420,500;2,555;0,591;-35,209;1,668;9,653;5,223;36,442;4,980;-1,849;-2,388;0,000;38,200;39,000;9,382;1,688;11,624;7,847;11,680;9,050;-2,743;26,218;0,000;264,040;Inf;270,000;270,000;10,351;2,887;9,831;18,802
12421,000;2,555;0,591;-35,209;1,668;9,653;5,223;36,442;4,980;-1,849;-2,388;0,000;38,200;39,000;9,382;1,688;11,588;8,296;11,668;9,424;-2,743;26,218;0,000;264,040;Inf;270,000;270,000;10,050;2,882;9,858;18,780
12421,500;2,555;0,591;-35,209;1,668;9,653;5,223;36,442;4,980;-1,849;-2,388;0,000;38,200;39,000;9,382;1,688;11,653;8,926;11,753;9,799;-2,743;26,218;0,000;264,340;Inf;270,000;270,000;10,244;2,871;9,934;18,715
12422,000;2,555;0,591;-35,209;1,668;9,653;5,214;36,398;4,994;-1,855;-2,389;0,000;38,230;39,070;9,382;1,688;11,845;8,769;11,881;9,703;-2,743;26,202;0,000;264,340;Inf;270,000;270,000;10,533;2,871;9,954;18,623
12422,500;2,555;0,591;-35,209;1,668;9,653;5,214;36,398;4,994;-1,855;-2,389;0,000;38,200;39,100;9,382;1,688;11,758;8,485;11,833;9,462;-2,743;26,202;0,000;264,440;Inf;270,000;270,000;10,549;2,866;9,939;18,513
12423,000;2,489;0,611;-34,866;1,669;9,513;5,214;36,398;4,994;-1,855;-2,389;0,000;38,200;39,100;9,637;1,734;11,671;8,325;11,773;9,404;-2,743;26,202;0,000;264,440;Inf;270,000;270,000;10,385;2,861;9,887;18,457
12423,500;2,489;0,611;-34,866;1,669;9,513;5,214;36,398;4,994;-1,855;-2,389;0,000;38,200;39,100;9,637;1,734;11,711;8,663;11,796;9,758;-2,743;26,202;0,000;264,440;Inf;270,000;270,000;10,293;2,855;9,860;18,177
12424,000;2,489;0,611;-34,866;1,669;9,513;5,214;36,398;4,994;-1,855;-2,389;0,000;38,200;39,100;9,637;1,734;11,865;9,357;11,923;10,237;-2,743;26,202;0,000;264,440;Inf;270,000;270,000;10,482;2,849;10,060;17,768
12424,500;2,489;0,611;-34,866;1,669;9,513;5,214;36,398;4,994;-1,855;-2,389;0,000;38,200;39,100;9,637;1,734;11,948;9,257;12,002;10,105;-2,743;26,202;0,000;264,840;Inf;270,000;270,000;10,846;2,843;10,063;17,526
12425,000;2,489;0,611;-34,866;1,669;9,513;5,214;36,398;4,994;-1,855;-2,389;0,000;38,200;39,100;9,637;1,734;11,945;8,686;11,947;9,799;-2,743;26,202;0,000;264,840;Inf;270,000;270,000;10,828;2,837;10,044;17,403
12425,500;2,489;0,611;-34,866;1,669;9,513;5,204;36,389;4,997;-1,843;-2,406;0,000;38,209;39,011;9,637;1,734;11,750;8,109;11,778;9,197;-2,774;26,167;0,000;264,440;Inf;270,000;270,000;10,594;2,831;9,984;17,404
12426,000;2,489;0,611;-34,866;1,669;9,513;5,204;36,389;4,997;-1,843;-2,406;0,000;38,200;39,000;9,637;1,734;11,645;8,328;11,738;9,399;-2,774;26,167;0,000;264,440;Inf;270,000;270,000;10,208;2,826;9,919;17,427
12426,500;3,100;0,799;-33,866;1,711;9,444;5,204;36,389;4,997;-1,843;-2,406;0,000;38,200;39,000;9,722;1,688;11,687;9,009;11,797;9,800;-2,774;26,167;0,000;264,640;Inf;270,000;270,000;10,278;2,820;9,978;17,418
12427,000;3,100;0,799;-33,866;1,711;9,444;5,204;36,389;4,997;-1,843;-2,406;0,000;38,200;39,000;9,722;1,688;11,857;8,960;11,896;9,864;-2,774;26,167;0,000;264,640;Inf;270,000;270,000;10,573;2,825;10,008;17,453
12427,500;3,100;0,799;-33,866;1,711;9,444;5,204;36,389;4,997;-1,843;-2,406;0,000;38,200;39,000;9,722;1,688;11,868;8,748;11,915;9,796;-2,774;26,167;0,000;264,440;Inf;270,000;270,000;10,644;2,829;9,960;17,579
12428,000;3,100;0,799;-33,866;1,711;9,444;5,204;36,389;4,997;-1,843;-2,406;0,000;38,200;39,000;9,722;1,688;11,866;8,543;11,895;9,632;-2,774;26,167;0,000;264,440;Inf;270,000;270,000;10,582;2,834;9,910;17,668
12428,500;3,100;0,799;-33,866;1,711;9,444;5,201;36,415;5,035;-1,813;-2,413;0,000;38,201;39,030;9,722;1,688;11,729;8,302;11,808;9,394;-2,765;26,148;0,000;264,740;Inf;270,000;270,000;10,484;2,838;9,928;17,803
12429,000;3,100;0,799;-33,866;1,711;9,444;5,201;36,415;5,035;-1,813;-2,413;0,000;38,200;39,000;9,722;1,688;11,832;9,030;11,907;9,969;-2,765;26,148;0,000;264,740;Inf;270,000;270,000;10,308;2,842;9,983;17,923
12429,500;3,221;0,813;-35,169;1,678;9,440;5,201;36,415;5,035;-1,813;-2,413;0,000;38,200;39,000;9,571;1,694;11,891;9,022;11,949;9,919;-2,765;26,148;0,000;264,440;Inf;270,000;270,000;10,685;2,847;10,038;18,018
12430,000;3,221;0,813;-35,169;1,678;9,440;5,201;36,415;5,035;-1,813;-2,413;0,000;38,200;39,000;9,571;1,694;11,906;8,795;11,964;9,853;-2,765;26,148;0,000;264,440;Inf;270,000;270,000;10,695;2,853;10,036;18,140
12430,500;3,221;0,813;-35,169;1,678;9,440;5,201;36,415;5,035;-1,813;-2,413;0,000;38,200;39,000;9,571;1,694;11,877;8,281;11,853;9,463;-2,765;26,148;0,000;264,140;Inf;270,000;270,000;10,629;2,859;9,981;18,231
12431,000;3,221;0,813;-35,169;1,678;9,440;5,201;36,415;5,035;-1,813;-2,413;0,000;38,200;39,000;9,571;1,694;11,715;8,187;11,758;9,370;-2,765;26,148;0,000;264,140;Inf;270,000;270,000;10,368;2,865;9,924;18,378
12431,500;3,221;0,813;-35,169;1,678;9,440;5,201;36,415;5,035;-1,813;-2,413;0,000;38,200;39,000;9,571;1,694;11,682;8,571;11,737;9,561;-2,765;26,148;0,000;264,540;Inf;270,000;270,000;10,257;2,871;9,957;18,535
12432,000;3,221;0,813;-35,169;1,678;9,440;5,223;36,437;5,042;-1,807;-2,416;0,000;38,201;38,951;9,571;1,694;11,728;8,873;11,795;9,761;-2,767;26,126;0,000;264,540;Inf;270,000;270,000;10,388;2,876;10,018;18,527
12432,500;3,221;0,813;-35,169;1,678;9,440;5,223;36,437;5,042;-1,807;-2,416;0,000;38,200;39,000;9,571;1,694;11,961;8,622;11,924;9,694;-2,767;26,126;0,000;264,640;Inf;270,000;270,000;10,539;2,882;10,006;18,423
12433,000;2,672;0,694;-34,268;1,662;9,406;5,223;36,437;5,042;-1,807;-2,416;0,000;38,200;39,000;9,664;1,753;11,845;8,438;11,875;9,537;-2,767;26,126;0,000;264,640;Inf;270,000;270,000;10,550;2,888;9,946;18,410
12433,500;2,672;0,694;-34,268;1,662;9,406;5,223;36,437;5,042;-1,807;-2,416;0,000;38,200;39,000;9,664;1,753;11,676;7,966;11,724;9,126;-2,767;26,126;0,000;264,540;Inf;270,000;270,000;10,424;2,884;9,894;18,463
12434,000;2,672;0,694;-34,268;1,662;9,406;5,223;36,437;5,042;-1,807;-2,416;0,000;38,200;39,000;9,664;1,753;11,642;8,188;11,699;9,339;-2,767;26,126;0,000;264,540;Inf;270,000;270,000;10,123;2,881;9,836;18,542
12434,500;2,672;0,694;-34,268;1,662;9,406;5,223;36,437;5,042;-1,807;-2,416;0,000;38,200;39,000;9,664;1,753;11,640;8,771;11,753;9,747;-2,767;26,126;0,000;264,340;Inf;270,000;270,000;10,217;2,877;9,872;18,591
12435,000;2,672;0,694;-34,268;1,662;9,406;5,215;36,397;4,979;-1,834;-2,411;0,000;38,178;38,997;9,664;1,753;11,813;9,124;11,865;9,972;-2,766;26,110;0,000;264,340;Inf;270,000;270,000;10,478;2,874;9,962;18,705
12435,500;2,672;0,694;-34,268;1,662;9,406;5,215;36,397;4,979;-1,834;-2,411;0,000;38,200;39,000;9,664;1,753;11,865;8,867;11,907;9,876;-2,766;26,110;0,000;264,440;Inf;270,000;270,000;10,693;2,870;9,940;18,676
12436,000;2,809;0,699;-35,209;1,659;9,527;5,215;36,397;4,979;-1,834;-2,411;0,000;38,200;39,000;9,524;1,775;11,759;8,380;11,820;9,512;-2,766;26,110;0,000;264,440;Inf;270,000;270,000;10,629;2,867;9,884;18,562
12436,500;2,809;0,699;-35,209;1,659;9,527;5,215;36,397;4,979;-1,834;-2,411;0,000;38,200;39,000;9,524;1,775;11,780;8,808;11,844;9,780;-2,766;26,110;0,000;264,040;Inf;270,000;270,000;10,368;2,866;9,870;18,381
12437,000;2,809;0,699;-35,209;1,659;9,527;5,215;36,397;4,979;-1,834;-2,411;0,000;38,200;39,000;9,524;1,775;11,854;8,821;11,911;9,941;-2,766;26,110;0,000;264,040;Inf;270,000;270,000;10,553;2,865;9,931;18,236
12437,500;2,809;0,699;-35,209;1,659;9,527;5,215;36,397;4,979;-1,834;-2,411;0,000;38,200;39,000;9,524;1,775;11,939;9,030;11,976;10,088;-2,766;26,110;0,000;264,140;Inf;270,000;270,000;10,632;2,864;9,965;18,155
12438,000;2,809;0,699;-35,209;1,659;9,527;5,215;36,397;4,979;-1,834;-2,411;0,000;38,200;39,000;9,524;1,775;11,971;8,823;11,985;9,921;-2,766;26,110;0,000;264,140;Inf;270,000;270,000;10,758;2,863;9,997;18,123
12438,500;2,809;0,699;-35,209;1,659;9,527;5,192;36,340;5,000;-1,822;-2,408;0,000;38,172;38,982;9,524;1,775;11,954;8,494;11,974;9,779;-2,773;26,081;0,000;264,140;Inf;270,000;270,000;10,675;2,863;9,953;18,036
12439,000;2,809;0,699;-35,209;1,659;9,527;5,192;36,340;5,000;-1,822;-2,408;0,000;38,200;39,000;9,524;1,775;11,889;8,414;11,922;9,647;-2,773;26,081;0,000;264,140;Inf;270,000;270,000;10,550;2,862;9,938;18,068
12439,500;3,012;0,726;-35,209;1,681;9,503;5,192;36,340;5,000;-1,822;-2,408;0,000;38,200;39,000;9,608;1,743;11,838;8,959;11,904;9,847;-2,773;26,081;0,000;264,240;Inf;270,000;270,000;10,468;2,861;9,975;18,017
12440,000;3,012;0,726;-35,209;1,681;9,503;5,192;36,340;5,000;-1,822;-2,408;0,000;38,200;39,000;9,608;1,743;11,952;9,016;11,986;10,000;-2,773;26,081;0,000;264,240;Inf;270,000;270,000;10,637;2,863;10,032;18,039
12440,500;3,012;0,726;-35,209;1,681;9,503;5,192;36,340;5,000;-1,822;-2,408;0,000;38,200;39,000;9,608;1,743;12,026;8,824;12,017;9,879;-2,773;26,081;0,000;264,440;Inf;270,000;270,000;10,738;2,866;10,057;18,093
12441,000;3,012;0,726;-35,209;1,681;9,503;5,192;36,340;5,000;-1,822;-2,408;0,000;38,200;39,000;9,608;1,743;11,977;8,691;11,995;9,751;-2,773;26,081;0,000;264,440;Inf;270,000;270,000;10,686;2,868;10,044;18,205
12441,500;3,012;0,726;-35,209;1,681;9,503;5,203;36,377;5,015;-1,800;-2,404;0,000;38,171;39,017;9,608;1,743;11,887;8,453;11,920;9,556;-2,756;26,073;0,000;263,940;Inf;270,000;270,000;10,604;2,870;10,001;18,332
12442,000;3,012;0,726;-35,209;1,681;9,503;5,203;36,377;5,015;-1,800;-2,404;0,000;38,200;39,000;9,608;1,743;11,872;8,466;11,869;9,493;-2,756;26,073;0,000;263,940;Inf;270,000;270,000;10,454;2,873;9,981;18,474
12442,500;2,869;0,721;-33,921;1,702;9,520;5,203;36,377;5,015;-1,800;-2,404;0,000;38,200;39,000;9,693;1,566;11,803;8,656;11,858;9,740;-2,756;26,073;0,000;263,940;Inf;270,000;270,000;10,425;2,875;10,026;18,542
12443,000;2,869;0,721;-33,921;1,702;9,520;5,203;36,377;5,015;-1,800;-2,404;0,000;38,200;39,000;9,693;1,566;12,062;9,146;12,071;10,145;-2,756;26,073;0,000;263,940;Inf;270,000;270,000;10,514;2,875;10,076;18,639
12443,500;2,869;0,721;-33,921;1,702;9,520;5,203;36,377;5,015;-1,800;-2,404;0,000;38,200;39,000;9,693;1,566;12,066;8,862;12,084;9,951;-2,756;26,073;0,000;263,840;Inf;270,000;270,000;10,856;2,875;10,084;18,754
12444,000;2,869;0,721;-33,921;1,702;9,520;5,203;36,377;5,015;-1,800;-2,404;0,000;38,200;39,000;9,693;1,566;11,915;8,262;11,949;9,441;-2,756;26,073;0,000;263,840;Inf;270,000;270,000;10,740;2,875;10,030;18,814
12444,500;2,869;0,721;-33,921;1,702;9,520;5,203;36,417;5,007;-1,775;-2,403;0,000;38,176;39,035;9,693;1,566;11,732;8,138;11,822;9,305;-2,748;26,075;0,000;263,840;Inf;270,000;270,000;10,392;2,875;9,952;18,915
12445,000;2,869;0,721;-33,921;1,702;9,520;5,203;36,417;5,007;-1,775;-2,403;0,000;38,200;39,000;9,693;1,566;11,699;8,657;11,830;9,550;-2,748;26,075;0,000;263,840;Inf;270,000;270,000;10,249;2,875;9,935;19,023
12445,500;2,869;0,721;-33,921;1,702;9,520;5,203;36,417;5,007;-1,775;-2,403;0,000;38,200;39,000;9,693;1,566;11,803;8,966;11,899;9,984;-2,748;26,075;0,000;264,240;Inf;270,000;270,000;10,434;2,875;10,041;19,140
12446,000;3,456;0,846;-35,209;1,629;9,507;5,203;36,417;5,007;-1,775;-2,403;0,000;38,200;39,000;9,633;1,711;11,956;8,910;11,974;10,037;-2,748;26,075;0,000;264,240;Inf;270,000;270,000;10,663;2,874;10,054;19,242
12446,500;3,456;0,846;-35,209;1,629;9,507;5,203;36,417;5,007;-1,775;-2,403;0,000;38,200;39,000;9,633;1,711;11,853;8,355;11,905;9,474;-2,748;26,075;0,000;264,040;Inf;270,000;270,000;10,719;2,884;9,988;19,346
12447,000;3,456;0,846;-35,209;1,629;9,507;5,203;36,417;5,007;-1,775;-2,403;0,000;38,200;39,000;9,633;1,711;11,704;8,145;11,794;9,309;-2,748;26,075;0,000;264,040;Inf;270,000;270,000;10,397;2,893;9,907;19,375
12447,500;3,456;0,846;-35,209;1,629;9,507;5,203;36,417;5,007;-1,775;-2,403;0,000;38,200;39,000;9,633;1,711;11,718;8,672;11,798;9,631;-2,748;26,075;0,000;263,940;Inf;270,000;270,000;10,238;2,903;9,904;19,390
12448,000;3,456;0,846;-35,209;1,629;9,507;5,196;36,419;5,022;-1,765;-2,382;0,000;38,179;39,041;9,633;1,711;11,872;9,117;11,936;10,088;-2,722;26,072;0,000;263,940;Inf;270,000;270,000;10,455;2,912;9,957;19,473
12448,500;3,456;0,846;-35,209;1,629;9,507;5,196;36,419;5,022;-1,765;-2,382;0,000;38,200;39,000;9,633;1,711;11,978;8,882;11,997;10,061;-2,722;26,072;0,000;263,940;Inf;270,000;270,000;10,753;2,921;10,030;19,440
12449,000;2,885;0,740;-34,702;1,665;9,432;5,196;36,419;5,022;-1,765;-2,382;0,000;38,200;39,000;9,640;1,710;12,008;8,679;12,008;9,844;-2,722;26,072;0,000;263,940;Inf;270,000;270,000;10,730;2,929;9,985;19,435
12449,500;2,885;0,740;-34,702;1,665;9,432;5,196;36,419;5,022;-1,765;-2,382;0,000;38,200;39,000;9,640;1,710;11,943;8,444;11,935;9,517;-2,722;26,072;0,000;264,140;Inf;270,000;270,000;10,635;2,929;9,921;19,449
12450,000;2,885;0,740;-34,702;1,665;9,432;5,196;36,419;5,022;-1,765;-2,382;0,000;38,200;39,000;9,640;1,710;11,745;8,846;11,873;9,784;-2,722;26,072;0,000;264,140;Inf;270,000;270,000;10,460;2,928;9,904;19,488
12450,500;2,885;0,740;-34,702;1,665;9,432;5,196;36,419;5,022;-1,765;-2,382;0,000;38,200;39,000;9,640;1,710;11,879;9,098;11,952;10,065;-2,722;26,072;0,000;263,740;Inf;270,000;270,000;10,562;2,927;9,951;19,502
12451,000;2,885;0,740;-34,702;1,665;9,432;5,213;36,369;5,005;-1,768;-2,350;0,000;38,198;39,150;9,640;1,710;12,030;8,958;12,029;10,097;-2,697;26,074;0,000;263,740;Inf;270,000;270,000;10,749;2,927;10,024;19,523
12451,500;2,885;0,740;-34,702;1,665;9,432;5,213;36,369;5,005;-1,768;-2,350;0,000;38,200;39,200;9,640;1,710;12,038;8,754;12,031;9,849;-2,697;26,074;0,000;264,340;Inf;270,000;270,000;10,779;2,926;10,018;19,561
12452,000;2,885;0,740;-34,702;1,665;9,432;5,213;36,369;5,005;-1,768;-2,350;0,000;38,200;39,200;9,640;1,710;11,897;8,412;11,943;9,556;-2,697;26,074;0,000;264,340;Inf;270,000;270,000;10,668;2,925;9,994;19,574
12452,500;2,492;0,646;-33,915;1,705;9,515;5,213;36,369;5,005;-1,768;-2,350;0,000;38,200;39,200;9,728;1,726;11,826;8,503;11,910;9,592;-2,697;26,074;0,000;264,340;Inf;270,000;270,000;10,452;2,925;9,968;19,586
12453,000;2,492;0,646;-33,915;1,705;9,515;5,213;36,369;5,005;-1,768;-2,350;0,000;38,200;39,200;9,728;1,726;11,899;8,867;11,956;9,998;-2,697;26,074;0,000;264,340;Inf;270,000;270,000;10,458;2,917;10,025;19,635
12453,500;2,492;0,646;-33,915;1,705;9,515;5,213;36,369;5,005;-1,768;-2,350;0,000;38,200;39,200;9,728;1,726;12,030;9,005;12,068;10,002;-2,697;26,074;0,000;264,640;Inf;270,000;270,000;10,680;2,910;10,084;19,709
12454,000;2,492;0,646;-33,915;1,705;9,515;5,213;36,369;5,005;-1,768;-2,350;0,000;38,200;39,200;9,728;1,726;12,033;8,520;12,004;9,713;-2,697;26,074;0,000;264,640;Inf;270,000;270,000;10,776;2,904;10,077;19,725
12454,500;2,492;0,646;-33,915;1,705;9,515;5,204;36,357;5,003;-1,738;-2,349;0,000;38,200;39,098;9,728;1,726;11,932;8,308;11,950;9,390;-2,696;26,052;0,000;264,340;Inf;270,000;270,000;10,568;2,897;10,019;19,729
12455,000;2,492;0,646;-33,915;1,705;9,515;5,204;36,357;5,003;-1,738;-2,349;0,000;38,200;39,100;9,728;1,726;11,771;8,490;11,870;9,502;-2,696;26,052;0,000;264,340;Inf;270,000;270,000;10,395;2,890;9,944;19,662
12455,500;2,941;0,731;-35,209;1,695;9,509;5,204;36,357;5,003;-1,738;-2,349;0,000;38,200;39,100;9,562;1,739;11,753;8,596;11,827;9,591;-2,696;26,052;0,000;264,240;Inf;270,000;270,000;10,408;2,884;9,966;19,541
12456,000;2,941;0,731;-35,209;1,695;9,509;5,204;36,357;5,003;-1,738;-2,349;0,000;38,200;39,100;9,562;1,739;11,840;8,834;11,896;9,930;-2,696;26,052;0,000;264,240;Inf;270,000;270,000;10,442;2,885;10,018;19,518
12456,500;2,941;0,731;-35,209;1,695;9,509;5,204;36,357;5,003;-1,738;-2,349;0,000;38,200;39,100;9,562;1,739;11,966;8,677;11,945;9,920;-2,696;26,052;0,000;264,140;Inf;270,000;270,000;10,625;2,886;10,001;19,540
12457,000;2,941;0,731;-35,209;1,695;9,509;5,204;36,357;5,003;-1,738;-2,349;0,000;38,200;39,100;9,562;1,739;11,927;8,451;11,916;9,624;-2,696;26,052;0,000;264,140;Inf;270,000;270,000;10,627;2,886;9,977;19,601
12457,500;2,941;0,731;-35,209;1,695;9,509;5,187;36,384;5,010;-1,728;-2,348;0,000;38,206;39,138;9,562;1,739;11,785;8,293;11,833;9,526;-2,683;26,035;0,000;263,640;Inf;270,000;270,000;10,480;2,887;9,902;19,630
12458,000;2,941;0,731;-35,209;1,695;9,509;5,187;36,384;5,010;-1,728;-2,348;0,000;38,200;39,100;9,562;1,739;11,838;8,666;11,854;9,796;-2,683;26,035;0,000;263,640;Inf;270,000;270,000;10,359;2,888;9,895;19,677
12458,500;2,941;0,731;-35,209;1,695;9,509;5,187;36,384;5,010;-1,728;-2,348;0,000;38,200;39,100;9,562;1,739;11,923;9,073;11,939;10,073;-2,683;26,035;0,000;263,840;Inf;270,000;270,000;10,538;2,889;9,945;19,841
12459,000;3,149;0,740;-35,209;1,611;9,561;5,187;36,384;5,010;-1,728;-2,348;0,000;38,200;39,100;9,541;1,531;12,002;9,081;12,024;10,123;-2,683;26,035;0,000;263,840;Inf;270,000;270,000;10,752;2,890;10,009;19,960
12459,500;3,149;0,740;-35,209;1,611;9,561;5,187;36,384;5,010;-1,728;-2,348;0,000;38,200;39,100;9,541;1,531;12,024;8,588;11,990;9,920;-2,683;26,035;0,000;263,540;Inf;270,000;270,000;10,807;2,894;9,971;20,044
12460,000;3,149;0,740;-35,209;1,611;9,561;5,187;36,384;5,010;-1,728;-2,348;0,000;38,200;39,100;9,541;1,531;11,958;8,147;11,925;9,415;-2,683;26,035;0,000;263,540;Inf;270,000;270,000;10,631;2,898;9,905;20,108
12460,500;3,149;0,740;-35,209;1,611;9,561;5,187;36,384;5,010;-1,728;-2,348;0,000;38,200;39,100;9,541;1,531;11,822;8,733;11,865;9,775;-2,683;26,035;0,000;263,740;Inf;270,000;270,000;10,361;2,902;9,906;20,159
12461,000;3,149;0,740;-35,209;1,611;9,561;5,202;36,420;5,003;-1,701;-2,337;0,000;38,219;39,181;9,541;1,531;11,884;8,848;11,901;9,848;-2,674;26,030;0,000;263,740;Inf;270,000;270,000;10,549;2,906;9,960;20,193
12461,500;3,149;0,740;-35,209;1,611;9,561;5,202;36,420;5,003;-1,701;-2,337;0,000;38,200;39,200;9,541;1,531;11,967;8,717;11,944;9,867;-2,674;26,030;0,000;264,440;Inf;270,000;270,000;10,620;2,910;9,990;20,260
12462,000;3,408;0,773;-35,209;1,638;9,577;5,202;36,420;5,003;-1,701;-2,337;0,000;38,200;39,200;9,542;1,680;12,007;8,524;11,947;9,656;-2,674;26,030;0,000;264,440;Inf;270,000;270,000;10,624;2,914;9,993;20,257
12462,500;3,408;0,773;-35,209;1,638;9,577;5,202;36,420;5,003;-1,701;-2,337;0,000;38,200;39,200;9,542;1,680;11,925;8,356;11,904;9,489;-2,674;26,030;0,000;264,440;Inf;270,000;270,000;10,534;2,922;9,951;20,221
12463,000;3,408;0,773;-35,209;1,638;9,577;5,202;36,420;5,003;-1,701;-2,337;0,000;38,200;39,200;9,542;1,680;11,791;8,171;11,821;9,442;-2,674;26,030;0,000;264,440;Inf;270,000;270,000;10,418;2,930;9,881;20,181
12463,500;3,408;0,773;-35,209;1,638;9,577;5,202;36,420;5,003;-1,701;-2,337;0,000;38,200;39,200;9,542;1,680;11,808;8,394;11,835;9,656;-2,674;26,030;0,000;264,240;Inf;270,000;270,000;10,306;2,938;9,904;20,192
12464,000;3,408;0,773;-35,209;1,638;9,577;5,198;36,375;5,000;-1,712;-2,323;0,000;38,224;39,159;9,542;1,680;11,956;9,007;11,984;10,052;-2,675;26,018;0,000;264,240;Inf;270,000;270,000;10,423;2,946;9,938;20,128
12464,500;3,408;0,773;-35,209;1,638;9,577;5,198;36,375;5,000;-1,712;-2,323;0,000;38,200;39,200;9,542;1,680;11,969;8,721;11,968;9,881;-2,675;26,018;0,000;264,840;Inf;270,000;270,000;10,750;2,954;9,950;19,955
12465,000;2,389;0,645;-34,038;1,777;9,515;5,198;36,375;5,000;-1,712;-2,323;0,000;38,200;39,200;9,575;1,550;11,916;8,442;11,907;9,607;-2,675;26,018;0,000;264,840;Inf;270,000;270,000;10,635;2,961;9,928;19,730
12465,500;2,389;0,645;-34,038;1,777;9,515;5,198;36,375;5,000;-1,712;-2,323;0,000;38,200;39,200;9,575;1,550;11,788;8,345;11,817;9,473;-2,675;26,018;0,000;264,040;Inf;270,000;270,000;10,468;2,952;9,908;19,544
12466,000;2,389;0,645;-34,038;1,777;9,515;5,198;36,375;5,000;-1,712;-2,323;0,000;38,200;39,200;9,575;1,550;11,809;8,667;11,874;9,694;-2,675;26,018;0,000;264,040;Inf;270,000;270,000;10,356;2,942;9,902;19,302
12466,500;2,389;0,645;-34,038;1,777;9,515;5,198;36,375;5,000;-1,712;-2,323;0,000;38,200;39,200;9,575;1,550;11,901;8,675;11,921;9,892;-2,675;26,018;0,000;264,140;Inf;270,000;270,000;10,511;2,933;9,974;18,916
12467,000;2,389;0,645;-34,038;1,777;9,515;5,198;36,375;5,000;-1,712;-2,323;0,000;38,200;39,200;9,575;1,550;11,985;8,644;11,959;9,935;-2,675;26,018;0,000;264,140;Inf;270,000;270,000;10,597;2,924;9,985;18,813
12467,500;2,389;0,645;-34,038;1,777;9,515;5,215;36,354;5,014;-1,697;-2,327;0,000;38,239;39,192;9,575;1,550;11,989;8,306;11,927;9,649;-2,662;26,005;0,000;265,240;Inf;270,000;270,000;10,631;2,916;9,947;18,753
12468,000;2,389;0,645;-34,038;1,777;9,515;5,215;36,354;5,014;-1,697;-2,327;0,000;38,200;39,200;9,575;1,550;11,789;8,265;11,828;9,521;-2,662;26,005;0,000;265,240;Inf;270,000;270,000;10,467;2,907;9,883;18,615
12468,500;2,920;0,798;-33,590;1,700;9,482;5,215;36,354;5,014;-1,697;-2,327;0,000;38,200;39,200;9,669;1,645;11,779;8,539;11,818;9,627;-2,662;26,005;0,000;264,940;Inf;270,000;270,000;10,351;2,899;9,879;18,546
12469,000;2,920;0,798;-33,590;1,700;9,482;5,215;36,354;5,014;-1,697;-2,327;0,000;38,200;39,200;9,669;1,645;11,831;8,641;11,858;9,616;-2,662;26,005;0,000;264,940;Inf;270,000;270,000;10,441;2,899;9,905;18,570
12469,500;2,920;0,798;-33,590;1,700;9,482;5,215;36,354;5,014;-1,697;-2,327;0,000;38,200;39,200;9,669;1,645;11,842;8,601;11,861;9,688;-2,662;26,005;0,000;264,940;Inf;270,000;270,000;10,486;2,899;9,909;18,568
12470,000;2,920;0,798;-33,590;1,700;9,482;5,215;36,354;5,014;-1,697;-2,327;0,000;38,200;39,200;9,669;1,645;11,897;8,523;11,901;9,740;-2,662;26,005;0,000;264,940;Inf;270,000;270,000;10,498;2,900;9,878;18,526
12470,500;2,920;0,798;-33,590;1,700;9,482;5,213;36,370;5,030;-1,692;-2,318;0,000;38,240;39,190;9,669;1,645;11,900;8,378;11,901;9,700;-2,664;25,994;0,000;264,840;Inf;270,000;270,000;10,515;2,900;9,834;18,515
12471,000;2,920;0,798;-33,590;1,700;9,482;5,213;36,370;5,030;-1,692;-2,318;0,000;38,200;39,200;9,669;1,645;11,909;8,267;11,863;9,574;-2,664;25,994;0,000;264,840;Inf;270,000;270,000;10,470;2,900;9,856;18,320
12471,500;3,256;0,751;-35,209;1,662;9,539;5,213;36,370;5,030;-1,692;-2,318;0,000;38,200;39,200;9,516;1,670;11,820;8,624;11,863;9,776;-2,664;25,994;0,000;265,340;Inf;270,000;270,000;10,521;2,906;9,870;18,220
12472,000;3,256;0,751;-35,209;1,662;9,539;5,213;36,370;5,030;-1,692;-2,318;0,000;38,200;39,200;9,516;1,670;11,863;8,838;11,914;9,810;-2,664;25,994;0,000;265,340;Inf;270,000;270,000;10,521;2,906;9,890;18,241
12472,500;3,256;0,751;-35,209;1,662;9,539;5,213;36,370;5,030;-1,692;-2,318;0,000;38,200;39,200;9,516;1,670;11,829;8,585;11,906;9,613;-2,664;25,994;0,000;264,940;Inf;270,000;270,000;10,607;2,912;9,885;18,285
12473,000;3,256;0,751;-35,209;1,662;9,539;5,213;36,370;5,030;-1,692;-2,318;0,000;38,200;39,200;9,516;1,670;11,791;8,410;11,853;9,433;-2,664;25,994;0,000;264,940;Inf;270,000;270,000;10,483;2,918;9,847;18,310
12473,500;3,256;0,751;-35,209;1,662;9,539;5,213;36,370;5,030;-1,692;-2,318;0,000;38,200;39,200;9,516;1,670;11,712;8,362;11,796;9,283;-2,664;25,994;0,000;265,240;Inf;270,000;270,000;10,372;2,923;9,817;18,275
12474,000;3,256;0,751;-35,209;1,662;9,539;5,214;36,404;5,017;-1,663;-2,305;0,000;38,257;39,217;9,516;1,670;11,711;8,443;11,760;9,513;-2,647;25,975;0,000;265,240;Inf;270,000;270,000;10,288;2,929;9,868;18,247
12474,500;3,256;0,751;-35,209;1,662;9,539;5,214;36,404;5,017;-1,663;-2,305;0,000;38,300;39,200;9,516;1,670;11,790;8,597;11,834;9,747;-2,647;25,975;0,000;265,040;Inf;270,000;270,000;10,357;2,934;9,843;18,259
12475,000;2,497;0,688;-33,583;1,705;9,496;5,214;36,404;5,017;-1,663;-2,305;0,000;38,300;39,200;9,623;1,592;11,850;8,255;11,858;9,494;-2,647;25,975;0,000;265,040;Inf;270,000;270,000;10,492;2,939;9,838;18,284
12475,500;2,497;0,688;-33,583;1,705;9,496;5,214;36,404;5,017;-1,663;-2,305;0,000;38,300;39,200;9,623;1,592;11,782;8,070;11,780;9,252;-2,647;25,975;0,000;265,140;Inf;270,000;270,000;10,364;2,932;9,830;18,398
12476,000;2,497;0,688;-33,583;1,705;9,496;5,214;36,404;5,017;-1,663;-2,305;0,000;38,300;39,200;9,623;1,592;11,688;8,278;11,776;9,447;-2,647;25,975;0,000;265,140;Inf;270,000;270,000;10,221;2,925;9,777;18,330
12476,500;2,497;0,688;-33,583;1,705;9,496;5,214;36,404;5,017;-1,663;-2,305;0,000;38,300;39,200;9,623;1,592;11,715;8,670;11,817;9,694;-2,647;25,975;0,000;265,040;Inf;270,000;270,000;10,297;2,918;9,759;18,339
12477,000;2,497;0,688;-33,583;1,705;9,496;5,177;36,378;4,981;-1,671;-2,302;0,000;38,265;39,269;9,623;1,592;11,821;8,850;11,880;9,745;-2,647;25,951;0,000;265,040;Inf;270,000;270,000;10,474;2,911;9,848;18,419
12477,500;2,497;0,688;-33,583;1,705;9,496;5,177;36,378;4,981;-1,671;-2,302;0,000;38,300;39,300;9,623;1,592;11,811;8,642;11,884;9,592;-2,647;25,951;0,000;265,440;Inf;270,000;270,000;10,574;2,904;9,828;18,440
