t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12478,000;2,290;0,618;-34,806;1,713;9,517;5,177;36,378;4,981;-1,671;-2,302;0,000;38,300;39,300;9,571;1,822;11,790;8,482;11,865;9,503;-2,647;25,951;0,000;265,440;Inf;270,000;270,000;10,482;2,898;9,768;18,300
12478,500;2,290;0,618;-34,806;1,713;9,517;5,177;36,378;4,981;-1,671;-2,302;0,000;38,300;39,300;9,571;1,822;11,620;8,121;11,689;9,206;-2,647;25,951;0,000;264,940;Inf;270,000;270,000;10,410;2,888;9,717;18,344
12479,000;2,290;0,618;-34,806;1,713;9,517;5,177;36,378;4,981;-1,671;-2,302;0,000;38,300;39,300;9,571;1,822;11,633;8,624;11,739;9,489;-2,647;25,951;0,000;264,940;Inf;270,000;270,000;10,159;2,878;9,700;18,125
12479,500;2,290;0,618;-34,806;1,713;9,517;5,177;36,378;4,981;-1,671;-2,302;0,000;38,300;39,300;9,571;1,822;11,762;8,795;11,814;9,766;-2,647;25,951;0,000;265,340;Inf;270,000;270,000;10,371;2,868;9,774;18,021
12480,000;2,290;0,618;-34,806;1,713;9,517;5,177;36,378;4,981;-1,671;-2,302;0,000;38,300;39,300;9,571;1,822;11,875;8,717;11,888;9,881;-2,647;25,951;0,000;265,340;Inf;270,000;270,000;10,534;2,859;9,803;18,016
12480,500;2,290;0,618;-34,806;1,713;9,517;5,184;36,349;4,985;-1,679;-2,302;0,000;38,263;39,264;9,571;1,822;11,905;8,444;11,888;9,566;-2,637;25,942;0,000;265,440;Inf;270,000;270,000;10,590;2,849;9,794;17,963
12481,000;2,290;0,618;-34,806;1,713;9,517;5,184;36,349;4,985;-1,679;-2,302;0,000;38,300;39,300;9,571;1,822;11,765;8,177;11,823;9,285;-2,637;25,942;0,000;265,440;Inf;270,000;270,000;10,451;2,840;9,713;17,934
12481,500;2,842;0,647;-35,209;1,670;9,583;5,184;36,349;4,985;-1,679;-2,302;0,000;38,300;39,300;9,556;1,728;11,601;7,627;11,654;8,862;-2,637;25,942;0,000;266,040;Inf;270,000;270,000;10,262;2,831;9,646;17,838
12482,000;2,842;0,647;-35,209;1,670;9,583;5,184;36,349;4,985;-1,679;-2,302;0,000;38,300;39,300;9,556;1,728;11,632;8,745;11,716;9,626;-2,637;25,942;0,000;266,040;Inf;270,000;270,000;9,936;2,831;9,683;17,793
12482,500;2,842;0,647;-35,209;1,670;9,583;5,184;36,349;4,985;-1,679;-2,302;0,000;38,300;39,300;9,556;1,728;11,808;8,928;11,818;9,812;-2,637;25,942;0,000;265,440;Inf;270,000;270,000;10,430;2,832;9,712;17,737
12483,000;2,842;0,647;-35,209;1,670;9,583;5,184;36,349;4,985;-1,679;-2,302;0,000;38,300;39,300;9,556;1,728;11,840;8,592;11,846;9,646;-2,637;25,942;0,000;265,440;Inf;270,000;270,000;10,592;2,832;9,732;17,635
12483,500;2,842;0,647;-35,209;1,670;9,583;5,167;36,342;5,003;-1,677;-2,284;0,000;38,279;39,270;9,556;1,728;11,743;8,320;11,791;9,358;-2,644;25,911;0,000;265,540;Inf;270,000;270,000;10,481;2,832;9,748;17,525
12484,000;2,842;0,647;-35,209;1,670;9,583;5,167;36,342;5,003;-1,677;-2,284;0,000;38,300;39,300;9,556;1,728;11,612;7,984;11,685;9,052;-2,644;25,911;0,000;265,540;Inf;270,000;270,000;10,303;2,832;9,682;17,381
12484,500;2,607;0,654;-34,023;1,743;9,476;5,167;36,342;5,003;-1,677;-2,284;0,000;38,300;39,300;9,622;1,474;11,597;8,386;11,713;9,334;-2,644;25,911;0,000;265,040;Inf;270,000;270,000;10,083;2,832;9,705;17,312
12485,000;2,607;0,654;-34,023;1,743;9,476;5,167;36,342;5,003;-1,677;-2,284;0,000;38,300;39,300;9,622;1,474;11,734;8,894;11,800;9,876;-2,644;25,911;0,000;265,040;Inf;270,000;270,000;10,258;2,829;9,791;17,318
12485,500;2,607;0,654;-34,023;1,743;9,476;5,167;36,342;5,003;-1,677;-2,284;0,000;38,300;39,300;9,622;1,474;11,938;8,555;11,928;9,774;-2,644;25,911;0,000;265,340;Inf;270,000;270,000;10,576;2,825;9,802;17,370
12486,000;2,607;0,654;-34,023;1,743;9,476;5,167;36,342;5,003;-1,677;-2,284;0,000;38,300;39,300;9,622;1,474;11,861;8,067;11,848;9,240;-2,644;25,911;0,000;265,340;Inf;270,000;270,000;10,549;2,821;9,777;17,344
12486,500;2,607;0,654;-34,023;1,743;9,476;5,180;36,370;4,998;-1,638;-2,293;0,000;38,274;39,329;9,622;1,474;11,671;8,031;11,732;9,164;-2,647;25,888;0,000;264,940;Inf;270,000;270,000;10,254;2,818;9,716;17,327
12487,000;2,607;0,654;-34,023;1,743;9,476;5,180;36,370;4,998;-1,638;-2,293;0,000;38,300;39,300;9,622;1,474;11,667;8,494;11,757;9,461;-2,647;25,888;0,000;264,940;Inf;270,000;270,000;10,150;2,814;9,689;17,317
12487,500;2,607;0,654;-34,023;1,743;9,476;5,180;36,370;4,998;-1,638;-2,293;0,000;38,300;39,300;9,622;1,474;11,765;8,959;11,841;9,885;-2,647;25,888;0,000;265,540;Inf;270,000;270,000;10,345;2,811;9,786;17,264
12488,000;2,995;0,785;-33,620;1,665;9,485;5,180;36,370;4,998;-1,638;-2,293;0,000;38,300;39,300;9,730;1,542;11,947;8,993;11,946;10,073;-2,647;25,888;0,000;265,540;Inf;270,000;270,000;10,613;2,808;9,893;17,394
12488,500;2,995;0,785;-33,620;1,665;9,485;5,180;36,370;4,998;-1,638;-2,293;0,000;38,300;39,300;9,730;1,542;12,002;8,652;11,941;9,710;-2,647;25,888;0,000;264,540;Inf;270,000;270,000;10,739;2,811;9,870;17,497
12489,000;2,995;0,785;-33,620;1,665;9,485;5,180;36,370;4,998;-1,638;-2,293;0,000;38,300;39,300;9,730;1,542;11,704;7,903;11,764;9,051;-2,647;25,888;0,000;264,540;Inf;270,000;270,000;10,576;2,814;9,821;17,587
12489,500;2,995;0,785;-33,620;1,665;9,485;5,180;36,370;4,998;-1,638;-2,293;0,000;38,300;39,300;9,730;1,542;11,658;8,356;11,742;9,467;-2,647;25,888;0,000;264,740;Inf;270,000;270,000;10,105;2,817;9,774;17,697
12490,000;2,995;0,785;-33,620;1,665;9,485;5,161;36,405;4,984;-1,623;-2,320;0,000;38,274;39,285;9,730;1,542;11,766;8,851;11,790;9,654;-2,660;25,862;0,000;264,740;Inf;270,000;270,000;10,306;2,820;9,810;17,812
12490,500;2,995;0,785;-33,620;1,665;9,485;5,161;36,405;4,984;-1,623;-2,320;0,000;38,300;39,300;9,730;1,542;11,879;8,958;11,880;9,783;-2,660;25,862;0,000;264,640;Inf;270,000;270,000;10,515;2,823;9,910;17,880
12491,000;3,449;0,827;-35,209;1,661;9,563;5,161;36,405;4,984;-1,623;-2,320;0,000;38,300;39,300;9,384;1,724;11,929;8,782;11,910;9,643;-2,660;25,862;0,000;264,640;Inf;270,000;270,000;10,625;2,825;9,920;18,015
12491,500;3,449;0,827;-35,209;1,661;9,563;5,161;36,405;4,984;-1,623;-2,320;0,000;38,300;39,300;9,384;1,724;11,796;8,382;11,855;9,363;-2,660;25,862;0,000;264,740;Inf;270,000;270,000;10,566;2,836;9,822;18,226
12492,000;3,449;0,827;-35,209;1,661;9,563;5,161;36,405;4,984;-1,623;-2,320;0,000;38,300;39,300;9,384;1,724;11,681;8,109;11,786;9,170;-2,660;25,862;0,000;264,740;Inf;270,000;270,000;10,349;2,846;9,788;18,309
12492,500;3,449;0,827;-35,209;1,661;9,563;5,161;36,405;4,984;-1,623;-2,320;0,000;38,300;39,300;9,384;1,724;11,847;8,816;11,868;9,922;-2,660;25,862;0,000;263,940;Inf;270,000;270,000;10,186;2,856;9,850;18,394
12493,000;3,449;0,827;-35,209;1,661;9,563;5,156;36,334;4,956;-1,648;-2,336;0,000;38,282;39,369;9,384;1,724;11,940;9,115;11,970;10,019;-2,677;25,830;0,000;263,940;Inf;270,000;270,000;10,613;2,865;9,922;18,443
12493,500;3,449;0,827;-35,209;1,661;9,563;5,156;36,334;4,956;-1,648;-2,336;0,000;38,300;39,400;9,384;1,724;11,940;8,740;11,946;9,701;-2,677;25,830;0,000;264,640;Inf;270,000;270,000;10,761;2,875;9,945;18,530
12494,000;3,449;0,827;-35,209;1,661;9,563;5,156;36,334;4,956;-1,648;-2,336;0,000;38,300;39,400;9,384;1,724;11,897;8,283;11,905;9,351;-2,677;25,830;0,000;264,640;Inf;270,000;270,000;10,582;2,884;9,928;18,577
12494,500;2,011;0,545;-34,022;1,721;9,480;5,156;36,334;4,956;-1,648;-2,336;0,000;38,300;39,400;9,586;1,580;11,833;8,315;11,843;9,450;-2,677;25,830;0,000;264,340;Inf;270,000;270,000;10,359;2,894;9,870;18,618
12495,000;2,011;0,545;-34,022;1,721;9,480;5,156;36,334;4,956;-1,648;-2,336;0,000;38,300;39,400;9,586;1,580;11,750;8,564;11,809;9,438;-2,677;25,830;0,000;264,340;Inf;270,000;270,000;10,360;2,879;9,890;18,601
12495,500;2,011;0,545;-34,022;1,721;9,480;5,156;36,334;4,956;-1,648;-2,336;0,000;38,300;39,400;9,586;1,580;11,786;8,776;11,847;9,684;-2,677;25,830;0,000;264,640;Inf;270,000;270,000;10,391;2,865;9,949;18,706
12496,000;2,011;0,545;-34,022;1,721;9,480;5,156;36,334;4,956;-1,648;-2,336;0,000;38,300;39,400;9,586;1,580;12,029;8,598;11,966;9,675;-2,677;25,830;0,000;264,640;Inf;270,000;270,000;10,523;2,851;9,972;18,722
12496,500;2,011;0,545;-34,022;1,721;9,480;5,172;36,323;4,956;-1,638;-2,340;0,000;38,275;39,384;9,586;1,580;11,942;8,425;11,926;9,416;-2,687;25,815;0,000;264,140;Inf;270,000;270,000;10,567;2,837;9,935;18,756
12497,000;2,011;0,545;-34,022;1,721;9,480;5,172;36,323;4,956;-1,638;-2,340;0,000;38,300;39,400;9,586;1,580;11,816;8,176;11,840;9,231;-2,687;25,815;0,000;264,140;Inf;270,000;270,000;10,427;2,823;9,879;18,728
12497,500;3,171;0,774;-35,209;1,707;9,567;5,172;36,323;4,956;-1,638;-2,340;0,000;38,300;39,400;9,532;1,606;11,813;8,518;11,862;9,644;-2,687;25,815;0,000;264,240;Inf;270,000;270,000;10,266;2,810;9,854;18,725
12498,000;3,171;0,774;-35,209;1,707;9,567;5,172;36,323;4,956;-1,638;-2,340;0,000;38,300;39,400;9,532;1,606;11,875;9,011;11,931;9,879;-2,687;25,815;0,000;264,240;Inf;270,000;270,000;10,459;2,816;9,877;18,702
12498,500;3,171;0,774;-35,209;1,707;9,567;5,172;36,323;4,956;-1,638;-2,340;0,000;38,300;39,400;9,532;1,606;11,978;9,051;12,002;9,956;-2,687;25,815;0,000;263,540;Inf;270,000;270,000;10,674;2,822;9,970;18,693
12499,000;3,171;0,774;-35,209;1,707;9,567;5,172;36,323;4,956;-1,638;-2,340;0,000;38,300;39,400;9,532;1,606;11,993;8,801;11,992;9,810;-2,687;25,815;0,000;263,540;Inf;270,000;270,000;10,747;2,828;9,935;18,675
12499,500;3,171;0,774;-35,209;1,707;9,567;5,179;36,362;4,991;-1,602;-2,343;0,000;38,291;39,383;9,532;1,606;11,786;8,318;11,839;9,243;-2,695;25,799;0,000;264,640;Inf;270,000;270,000;10,649;2,833;9,915;18,628
12500,000;3,171;0,774;-35,209;1,707;9,567;5,179;36,362;4,991;-1,602;-2,343;0,000;38,300;39,400;9,532;1,606;11,733;8,575;11,806;9,445;-2,695;25,799;0,000;264,640;Inf;270,000;270,000;10,296;2,839;9,831;18,584
12500,500;3,171;0,774;-35,209;1,707;9,567;5,179;36,362;4,991;-1,602;-2,343;0,000;38,300;39,400;9,532;1,606;11,817;8,846;11,884;9,783;-2,695;25,799;0,000;264,540;Inf;270,000;270,000;10,390;2,844;9,874;18,553
12501,000;3,234;0,791;-34,861;1,703;9,525;5,179;36,362;4,991;-1,602;-2,343;0,000;38,300;39,400;9,536;1,539;11,957;8,932;11,962;9,938;-2,695;25,799;0,000;264,540;Inf;270,000;270,000;10,582;2,850;9,935;18,521
12501,500;3,234;0,791;-34,861;1,703;9,525;5,179;36,362;4,991;-1,602;-2,343;0,000;38,300;39,400;9,536;1,539;12,001;8,656;11,949;9,670;-2,695;25,799;0,000;264,440;Inf;270,000;270,000;10,697;2,856;9,942;18,519
12502,000;3,234;0,791;-34,861;1,703;9,525;5,179;36,362;4,991;-1,602;-2,343;0,000;38,300;39,400;9,536;1,539;11,909;8,455;11,923;9,501;-2,695;25,799;0,000;264,440;Inf;270,000;270,000;10,569;2,862;9,865;18,482
12502,500;3,234;0,791;-34,861;1,703;9,525;5,179;36,362;4,991;-1,602;-2,343;0,000;38,300;39,400;9,536;1,539;11,830;8,399;11,858;9,483;-2,695;25,799;0,000;263,940;Inf;270,000;270,000;10,447;2,868;9,842;18,527
12503,000;3,234;0,791;-34,861;1,703;9,525;5,191;36,374;4,978;-1,582;-2,343;0,000;38,296;39,379;9,536;1,539;11,918;8,765;11,922;9,881;-2,706;25,768;0,000;263,940;Inf;270,000;270,000;10,392;2,874;9,873;18,656
12503,500;3,234;0,791;-34,861;1,703;9,525;5,191;36,374;4,978;-1,582;-2,343;0,000;38,300;39,400;9,536;1,539;11,946;8,992;11,977;9,916;-2,706;25,768;0,000;265,040;Inf;270,000;270,000;10,621;2,880;9,908;18,763
12504,000;3,072;0,753;-35,209;1,595;9,565;5,191;36,374;4,978;-1,582;-2,343;0,000;38,300;39,400;9,447;1,583;11,995;8,874;12,000;9,788;-2,706;25,768;0,000;265,040;Inf;270,000;270,000;10,708;2,886;9,934;18,830
12504,500;3,072;0,753;-35,209;1,595;9,565;5,191;36,374;4,978;-1,582;-2,343;0,000;38,300;39,400;9,447;1,583;11,939;8,649;11,978;9,668;-2,706;25,768;0,000;264,140;Inf;270,000;270,000;10,664;2,889;9,928;18,901
12505,000;3,072;0,753;-35,209;1,595;9,565;5,191;36,374;4,978;-1,582;-2,343;0,000;38,300;39,400;9,447;1,583;11,832;8,361;11,900;9,396;-2,706;25,768;0,000;264,140;Inf;270,000;270,000;10,559;2,892;9,885;18,994
12505,500;3,072;0,753;-35,209;1,595;9,565;5,191;36,374;4,978;-1,582;-2,343;0,000;38,300;39,400;9,447;1,583;11,765;8,418;11,819;9,279;-2,706;25,768;0,000;264,340;Inf;270,000;270,000;10,372;2,895;9,888;18,638
12506,000;3,072;0,753;-35,209;1,595;9,565;5,161;36,393;4,960;-1,568;-2,357;0,000;38,292;39,422;9,447;1,583;11,732;8,539;11,826;9,502;-2,706;25,740;0,000;264,340;Inf;270,000;270,000;10,320;2,898;9,918;18,370
12506,500;3,072;0,753;-35,209;1,595;9,565;5,161;36,393;4,960;-1,568;-2,357;0,000;38,300;39,400;9,447;1,583;11,952;8,743;11,943;9,726;-2,706;25,740;0,000;264,640;Inf;270,000;270,000;10,400;2,901;9,937;18,162
12507,000;3,072;0,753;-35,209;1,595;9,565;5,161;36,393;4,960;-1,568;-2,357;0,000;38,300;39,400;9,447;1,583;11,914;8,113;11,905;9,210;-2,706;25,740;0,000;264,640;Inf;270,000;270,000;10,591;2,903;9,912;17,995
12507,500;2,634;0,696;-34,018;1,702;9,506;5,161;36,393;4,960;-1,568;-2,357;0,000;38,300;39,400;9,659;1,726;11,760;7,867;11,801;8,860;-2,706;25,740;0,000;264,340;Inf;270,000;270,000;10,285;2,906;9,844;18,005
12508,000;2,634;0,696;-34,018;1,702;9,506;5,161;36,393;4,960;-1,568;-2,357;0,000;38,300;39,400;9,659;1,726;11,633;8,029;11,722;9,106;-2,706;25,740;0,000;264,340;Inf;270,000;270,000;10,072;2,902;9,770;18,038
12508,500;2,634;0,696;-34,018;1,702;9,506;5,161;36,393;4,960;-1,568;-2,357;0,000;38,300;39,400;9,659;1,726;11,655;8,417;11,740;9,425;-2,706;25,740;0,000;264,440;Inf;270,000;270,000;10,123;2,897;9,710;18,089
12509,000;2,634;0,696;-34,018;1,702;9,506;5,161;36,393;4,960;-1,568;-2,357;0,000;38,300;39,400;9,659;1,726;11,764;9,012;11,835;9,846;-2,706;25,740;0,000;264,440;Inf;270,000;270,000;10,309;2,893;9,826;18,066
12509,500;2,634;0,696;-34,018;1,702;9,506;5,156;36,357;4,943;-1,593;-2,368;0,000;38,286;39,450;9,659;1,726;11,845;8,916;11,903;9,793;-2,714;25,718;0,000;263,840;Inf;270,000;270,000;10,615;2,889;9,821;18,027
12510,000;2,634;0,696;-34,018;1,702;9,506;5,156;36,357;4,943;-1,593;-2,368;0,000;38,300;39,500;9,659;1,726;11,773;8,163;11,802;9,214;-2,714;25,718;0,000;263,840;Inf;270,000;270,000;10,614;2,885;9,768;17,958
12510,500;2,396;0,567;-35,209;1,659;9,533;5,156;36,357;4,943;-1,593;-2,368;0,000;38,300;39,500;9,440;1,787;11,614;7,911;11,683;8,962;-2,714;25,718;0,000;264,040;Inf;270,000;270,000;10,238;2,880;9,722;17,979
12511,000;2,396;0,567;-35,209;1,659;9,533;5,156;36,357;4,943;-1,593;-2,368;0,000;38,300;39,500;9,440;1,787;11,609;8,541;11,730;9,436;-2,714;25,718;0,000;264,040;Inf;270,000;270,000;10,043;2,873;9,699;18,020
12511,500;2,396;0,567;-35,209;1,659;9,533;5,156;36,357;4,943;-1,593;-2,368;0,000;38,300;39,500;9,440;1,787;11,771;8,753;11,814;9,788;-2,714;25,718;0,000;263,440;Inf;270,000;270,000;10,329;2,865;9,769;18,062
12512,000;2,396;0,567;-35,209;1,659;9,533;5,156;36,357;4,943;-1,593;-2,368;0,000;38,300;39,500;9,440;1,787;11,905;9,010;11,912;9,956;-2,714;25,718;0,000;263,440;Inf;270,000;270,000;10,532;2,857;9,808;18,270
12512,500;2,396;0,567;-35,209;1,659;9,533;5,154;36,319;4,914;-1,602;-2,335;0,000;38,295;39,466;9,440;1,787;11,924;8,685;11,928;9,715;-2,700;25,702;0,000;263,440;Inf;270,000;270,000;10,696;2,849;9,825;18,152
12513,000;2,396;0,567;-35,209;1,659;9,533;5,154;36,319;4,914;-1,602;-2,335;0,000;38,300;39,500;9,440;1,787;11,901;8,207;11,874;9,279;-2,700;25,702;0,000;263,440;Inf;270,000;270,000;10,563;2,842;9,772;18,248
12513,500;3,095;0,723;-35,209;1,611;9,543;5,154;36,319;4,914;-1,602;-2,335;0,000;38,300;39,500;9,574;1,834;11,731;7,899;11,768;9,004;-2,700;25,702;0,000;263,640;Inf;270,000;270,000;10,315;2,839;9,741;18,271
12514,000;3,095;0,723;-35,209;1,611;9,543;5,154;36,319;4,914;-1,602;-2,335;0,000;38,300;39,500;9,574;1,834;11,781;8,828;11,852;9,667;-2,700;25,702;0,000;263,640;Inf;270,000;270,000;10,100;2,839;9,782;18,300
12514,500;3,095;0,723;-35,209;1,611;9,543;5,154;36,319;4,914;-1,602;-2,335;0,000;38,300;39,500;9,574;1,834;11,928;8,790;11,885;9,600;-2,700;25,702;0,000;263,340;Inf;270,000;270,000;10,532;2,843;9,833;18,372
12515,000;3,095;0,723;-35,209;1,611;9,543;5,154;36,319;4,914;-1,602;-2,335;0,000;38,300;39,500;9,574;1,834;11,887;8,587;11,894;9,554;-2,700;25,702;0,000;263,340;Inf;270,000;270,000;10,551;2,847;9,856;18,444
12515,500;3,095;0,723;-35,209;1,611;9,543;5,154;36,319;4,914;-1,602;-2,335;0,000;38,300;39,500;9,574;1,834;11,869;8,392;11,871;9,379;-2,700;25,702;0,000;262,840;Inf;270,000;270,000;10,481;2,851;9,813;18,516
12516,000;3,095;0,723;-35,209;1,611;9,543;5,150;36,345;4,958;-1,559;-2,339;0,000;38,307;39,430;9,574;1,834;11,727;8,194;11,779;9,216;-2,678;25,694;0,000;262,840;Inf;270,000;270,000;10,378;2,855;9,733;18,510
12516,500;3,095;0,723;-35,209;1,611;9,543;5,150;36,345;4,958;-1,559;-2,339;0,000;38,300;39,400;9,574;1,834;11,730;8,293;11,769;9,447;-2,678;25,694;0,000;263,440;Inf;270,000;270,000;10,229;2,859;9,777;18,548
12517,000;3,152;0,849;-33,570;1,675;9,467;5,150;36,345;4,958;-1,559;-2,339;0,000;38,300;39,400;9,662;1,616;11,778;8,849;11,862;9,761;-2,678;25,694;0,000;263,440;Inf;270,000;270,000;10,310;2,863;9,806;18,635
12517,500;3,152;0,849;-33,570;1,675;9,467;5,150;36,345;4,958;-1,559;-2,339;0,000;38,300;39,400;9,662;1,616;11,877;8,666;11,915;9,510;-2,678;25,694;0,000;262,740;Inf;270,000;270,000;10,562;2,868;9,844;18,692
12518,000;3,152;0,849;-33,570;1,675;9,467;5,150;36,345;4,958;-1,559;-2,339;0,000;38,300;39,400;9,662;1,616;11,780;8,339;11,858;9,392;-2,678;25,694;0,000;262,740;Inf;270,000;270,000;10,492;2,873;9,807;18,729
12518,500;3,152;0,849;-33,570;1,675;9,467;5,150;36,345;4,958;-1,559;-2,339;0,000;38,300;39,400;9,662;1,616;11,674;8,166;11,774;9,150;-2,678;25,694;0,000;263,740;Inf;270,000;270,000;10,342;2,877;9,743;18,788
12519,000;3,152;0,849;-33,570;1,675;9,467;5,141;36,386;4,928;-1,532;-2,319;0,000;38,325;39,467;9,662;1,616;11,655;8,485;11,743;9,329;-2,669;25,689;0,000;263,740;Inf;270,000;270,000;10,191;2,882;9,736;18,835
12519,500;3,152;0,849;-33,570;1,675;9,467;5,141;36,386;4,928;-1,532;-2,319;0,000;38,300;39,500;9,662;1,616;11,766;8,658;11,812;9,578;-2,669;25,689;0,000;263,840;Inf;270,000;270,000;10,303;2,886;9,831;18,943
12520,000;2,831;0,731;-34,459;1,681;9,372;5,141;36,386;4,928;-1,532;-2,319;0,000;38,300;39,500;9,644;1,764;11,845;8,726;11,881;9,816;-2,669;25,689;0,000;263,840;Inf;270,000;270,000;10,454;2,890;9,835;18,943
12520,500;2,831;0,731;-34,459;1,681;9,372;5,141;36,386;4,928;-1,532;-2,319;0,000;38,300;39,500;9,644;1,764;11,905;8,428;11,872;9,537;-2,669;25,689;0,000;264,240;Inf;270,000;270,000;10,567;2,889;9,823;18,988
12521,000;2,831;0,731;-34,459;1,681;9,372;5,141;36,386;4,928;-1,532;-2,319;0,000;38,300;39,500;9,644;1,764;11,674;7,908;11,700;8,889;-2,669;25,689;0,000;264,240;Inf;270,000;270,000;10,436;2,888;9,725;19,039
12521,500;2,831;0,731;-34,459;1,681;9,372;5,141;36,386;4,928;-1,532;-2,319;0,000;38,300;39,500;9,644;1,764;11,610;8,138;11,679;9,145;-2,669;25,689;0,000;264,440;Inf;270,000;270,000;10,043;2,888;9,687;19,085
12522,000;2,831;0,731;-34,459;1,681;9,372;5,141;36,386;4,928;-1,532;-2,319;0,000;38,300;39,500;9,644;1,764;11,712;8,550;11,744;9,569;-2,669;25,689;0,000;264,440;Inf;270,000;270,000;10,143;2,887;9,694;19,210
12522,500;2,831;0,731;-34,459;1,681;9,372;5,135;36,390;4,926;-1,522;-2,325;0,000;38,323;39,463;9,644;1,764;11,756;8,729;11,803;9,669;-2,674;25,671;0,000;263,940;Inf;270,000;270,000;10,394;2,886;9,738;19,384
12523,000;2,831;0,731;-34,459;1,681;9,372;5,135;36,390;4,926;-1,522;-2,325;0,000;38,300;39,500;9,644;1,764;11,762;8,638;11,817;9,563;-2,674;25,671;0,000;263,940;Inf;270,000;270,000;10,489;2,885;9,784;19,432
12523,500;2,774;0,743;-34,058;1,711;9,476;5,135;36,390;4,926;-1,522;-2,325;0,000;38,300;39,500;9,562;1,584;11,731;8,379;11,799;9,404;-2,674;25,671;0,000;264,940;Inf;270,000;270,000;10,445;2,884;9,701;19,618
12524,000;2,774;0,743;-34,058;1,711;9,476;5,135;36,390;4,926;-1,522;-2,325;0,000;38,300;39,500;9,562;1,584;11,684;8,051;11,749;9,242;-2,674;25,671;0,000;264,940;Inf;270,000;270,000;10,328;2,882;9,658;19,717
12524,500;2,774;0,743;-34,058;1,711;9,476;5,135;36,390;4,926;-1,522;-2,325;0,000;38,300;39,500;9,562;1,584;11,658;8,797;11,752;9,681;-2,674;25,671;0,000;263,940;Inf;270,000;270,000;10,182;2,880;9,651;19,785
12525,000;2,774;0,743;-34,058;1,711;9,476;5,135;36,390;4,926;-1,522;-2,325;0,000;38,300;39,500;9,562;1,584;11,817;9,015;11,854;9,901;-2,674;25,671;0,000;263,940;Inf;270,000;270,000;10,472;2,879;9,749;19,916
12525,500;2,774;0,743;-34,058;1,711;9,476;5,148;36,335;4,916;-1,531;-2,313;0,000;38,334;39,462;9,562;1,584;11,956;8,748;11,908;9,868;-2,667;25,650;0,000;264,740;Inf;270,000;270,000;10,647;2,877;9,801;19,920
12526,000;2,774;0,743;-34,058;1,711;9,476;5,148;36,335;4,916;-1,531;-2,313;0,000;38,300;39,500;9,562;1,584;11,938;8,552;11,929;9,603;-2,667;25,650;0,000;264,740;Inf;270,000;270,000;10,620;2,875;9,811;20,083
12526,500;2,306;0,535;-35,209;1,679;9,602;5,148;36,335;4,916;-1,531;-2,313;0,000;38,300;39,500;9,543;1,722;11,750;8,096;11,802;9,227;-2,667;25,650;0,000;264,040;Inf;270,000;270,000;10,506;2,874;9,762;20,103
12527,000;2,306;0,535;-35,209;1,679;9,602;5,148;36,335;4,916;-1,531;-2,313;0,000;38,300;39,500;9,543;1,722;11,663;7,983;11,740;9,237;-2,667;25,650;0,000;264,040;Inf;270,000;270,000;10,219;2,864;9,687;20,143
12527,500;2,306;0,535;-35,209;1,679;9,602;5,148;36,335;4,916;-1,531;-2,313;0,000;38,300;39,500;9,543;1,722;11,623;8,385;11,695;9,300;-2,667;25,650;0,000;265,040;Inf;270,000;270,000;10,156;2,855;9,758;19,800
12528,000;2,306;0,535;-35,209;1,679;9,602;5,148;36,335;4,916;-1,531;-2,313;0,000;38,300;39,500;9,543;1,722;11,884;8,849;11,854;9,825;-2,667;25,650;0,000;265,040;Inf;270,000;270,000;10,251;2,846;9,794;19,318
12528,500;2,306;0,535;-35,209;1,679;9,602;5,148;36,335;4,916;-1,531;-2,313;0,000;38,300;39,500;9,543;1,722;11,883;8,434;11,848;9,305;-2,667;25,650;0,000;264,240;Inf;270,000;270,000;10,603;2,837;9,835;18,915
12529,000;2,306;0,535;-35,209;1,679;9,602;5,148;36,307;4,909;-1,520;-2,333;0,000;38,326;39,456;9,543;1,722;11,702;8,076;11,761;9,126;-2,696;25,620;0,000;264,240;Inf;270,000;270,000;10,368;2,828;9,779;18,559
12529,500;2,306;0,535;-35,209;1,679;9,602;5,148;36,307;4,909;-1,520;-2,333;0,000;38,300;39,500;9,543;1,722;11,596;7,779;11,648;8,866;-2,696;25,620;0,000;264,840;Inf;270,000;270,000;10,166;2,820;9,684;18,272
12530,000;3,420;0,824;-35,209;1,678;9,624;5,148;36,307;4,909;-1,520;-2,333;0,000;38,300;39,500;9,539;1,902;11,553;8,178;11,630;9,182;-2,696;25,620;0,000;264,840;Inf;270,000;270,000;9,972;2,812;9,633;17,947
12530,500;3,420;0,824;-35,209;1,678;9,624;5,148;36,307;4,909;-1,520;-2,333;0,000;38,300;39,500;9,539;1,902;11,643;8,503;11,690;9,553;-2,696;25,620;0,000;264,840;Inf;270,000;270,000;10,136;2,821;9,740;17,629
12531,000;3,420;0,824;-35,209;1,678;9,624;5,148;36,307;4,909;-1,520;-2,333;0,000;38,300;39,500;9,539;1,902;11,743;8,932;11,803;9,771;-2,696;25,620;0,000;264,840;Inf;270,000;270,000;10,347;2,831;9,772;17,564
12531,500;3,420;0,824;-35,209;1,678;9,624;5,148;36,307;4,909;-1,520;-2,333;0,000;38,300;39,500;9,539;1,902;11,761;8,075;11,758;9,188;-2,696;25,620;0,000;264,740;Inf;270,000;270,000;10,562;2,841;9,740;17,561
12532,000;3,420;0,824;-35,209;1,678;9,624;5,157;36,330;4,935;-1,506;-2,331;0,000;38,338;39,478;9,539;1,902;11,661;7,813;11,676;8,733;-2,674;25,607;0,000;264,740;Inf;270,000;270,000;10,195;2,850;9,683;17,633
12532,500;3,420;0,824;-35,209;1,678;9,624;5,157;36,330;4,935;-1,506;-2,331;0,000;38,300;39,500;9,539;1,902;11,443;7,927;11,596;8,867;-2,674;25,607;0,000;264,540;Inf;270,000;270,000;9,971;2,860;9,597;17,649
12533,000;3,422;0,809;-35,209;1,686;9,617;5,157;36,330;4,935;-1,506;-2,331;0,000;38,300;39,500;9,351;1,696;11,529;8,480;11,647;9,386;-2,674;25,607;0,000;264,540;Inf;270,000;270,000;9,958;2,869;9,583;17,718
12533,500;3,422;0,809;-35,209;1,686;9,617;5,157;36,330;4,935;-1,506;-2,331;0,000;38,300;39,500;9,351;1,696;11,666;8,514;11,699;9,613;-2,674;25,607;0,000;264,840;Inf;270,000;270,000;10,260;2,878;9,641;17,767
12534,000;3,422;0,809;-35,209;1,686;9,617;5,157;36,330;4,935;-1,506;-2,331;0,000;38,300;39,500;9,351;1,696;11,729;8,373;11,729;9,547;-2,674;25,607;0,000;264,840;Inf;270,000;270,000;10,373;2,887;9,688;17,836
12534,500;3,422;0,809;-35,209;1,686;9,617;5,157;36,330;4,935;-1,506;-2,331;0,000;38,300;39,500;9,351;1,696;11,730;8,273;11,764;9,449;-2,674;25,607;0,000;264,740;Inf;270,000;270,000;10,345;2,896;9,642;17,892
12535,000;3,422;0,809;-35,209;1,686;9,617;5,167;36,335;4,939;-1,493;-2,322;0,000;38,349;39,459;9,351;1,696;11,589;7,949;11,647;9,082;-2,656;25,595;0,000;264,740;Inf;270,000;270,000;10,304;2,904;9,596;17,975
12535,500;3,422;0,809;-35,209;1,686;9,617;5,167;36,335;4,939;-1,493;-2,322;0,000;38,300;39,500;9,351;1,696;11,553;8,311;11,647;9,308;-2,656;25,595;0,000;264,440;Inf;270,000;270,000;10,067;2,913;9,591;18,029
12536,000;3,422;0,809;-35,209;1,686;9,617;5,167;36,335;4,939;-1,493;-2,322;0,000;38,300;39,500;9,351;1,696;11,623;8,644;11,706;9,488;-2,656;25,595;0,000;264,440;Inf;270,000;270,000;10,205;2,921;9,615;18,073
12536,500;2,986;0,791;-33,696;1,697;9,458;5,167;36,335;4,939;-1,493;-2,322;0,000;38,300;39,500;9,748;1,571;11,770;8,628;11,790;9,637;-2,656;25,595;0,000;264,840;Inf;270,000;270,000;10,365;2,929;9,655;18,045
12537,000;2,986;0,791;-33,696;1,697;9,458;5,167;36,335;4,939;-1,493;-2,322;0,000;38,300;39,500;9,748;1,571;11,788;8,461;11,805;9,523;-2,656;25,595;0,000;264,840;Inf;270,000;270,000;10,456;2,930;9,685;17,947
12537,500;2,986;0,791;-33,696;1,697;9,458;5,167;36,335;4,939;-1,493;-2,322;0,000;38,300;39,500;9,748;1,571;11,759;8,230;11,790;9,376;-2,656;25,595;0,000;264,240;Inf;270,000;270,000;10,394;2,931;9,624;17,637
12538,000;2,986;0,791;-33,696;1,697;9,458;5,167;36,335;4,939;-1,493;-2,322;0,000;38,300;39,500;9,748;1,571;11,717;8,167;11,726;9,259;-2,656;25,595;0,000;264,240;Inf;270,000;270,000;10,289;2,932;9,585;17,491
12538,500;2,986;0,791;-33,696;1,697;9,458;5,168;36,343;4,950;-1,472;-2,305;0,000;38,349;39,455;9,748;1,571;11,694;8,592;11,754;9,617;-2,643;25,597;0,000;264,540;Inf;270,000;270,000;10,218;2,933;9,616;17,480
12539,000;2,986;0,791;-33,696;1,697;9,458;5,168;36,343;4,950;-1,472;-2,305;0,000;38,300;39,500;9,748;1,571;11,762;8,797;11,818;9,638;-2,643;25,597;0,000;264,540;Inf;270,000;270,000;10,414;2,934;9,660;17,556
12539,500;3,608;0,882;-35,209;1,643;9,506;5,168;36,343;4,950;-1,472;-2,305;0,000;38,300;39,500;9,595;1,803;11,746;8,625;11,825;9,468;-2,643;25,597;0,000;264,140;Inf;270,000;270,000;10,504;2,935;9,686;17,574
12540,000;3,608;0,882;-35,209;1,643;9,506;5,168;36,343;4,950;-1,472;-2,305;0,000;38,300;39,500;9,595;1,803;11,671;8,368;11,758;9,243;-2,643;25,597;0,000;264,140;Inf;270,000;270,000;10,416;2,946;9,679;17,506
12540,500;3,608;0,882;-35,209;1,643;9,506;5,168;36,343;4,950;-1,472;-2,305;0,000;38,300;39,500;9,595;1,803;11,568;7,981;11,669;8,977;-2,643;25,597;0,000;264,840;Inf;270,000;270,000;10,260;2,957;9,633;17,538
12541,000;3,608;0,882;-35,209;1,643;9,506;5,168;36,343;4,950;-1,472;-2,305;0,000;38,300;39,500;9,595;1,803;11,483;8,080;11,623;8,889;-2,643;25,597;0,000;264,840;Inf;270,000;270,000;10,049;2,967;9,567;17,287
12541,500;3,608;0,882;-35,209;1,643;9,506;5,159;36,380;4,923;-1,459;-2,291;0,000;38,364;39,475;9,595;1,803;11,482;8,211;11,615;9,132;-2,613;25,598;0,000;264,140;Inf;270,000;270,000;10,019;2,978;9,574;17,179
12542,000;3,608;0,882;-35,209;1,643;9,506;5,159;36,380;4,923;-1,459;-2,291;0,000;38,400;39,500;9,595;1,803;11,581;8,119;11,613;9,183;-2,613;25,598;0,000;264,140;Inf;270,000;270,000;10,110;2,988;9,583;17,185
12542,500;3,608;0,882;-35,209;1,643;9,506;5,159;36,380;4,923;-1,459;-2,291;0,000;38,400;39,500;9,595;1,803;11,533;8,083;11,588;9,141;-2,613;25,598;0,000;264,740;Inf;270,000;270,000;10,124;2,998;9,563;17,180
12543,000;3,004;0,714;-35,209;1,667;9,579;5,159;36,380;4,923;-1,459;-2,291;0,000;38,400;39,500;9,368;1,769;11,519;8,012;11,568;9,152;-2,613;25,598;0,000;264,740;Inf;270,000;270,000;10,086;3,008;9,530;17,193
12543,500;3,004;0,714;-35,209;1,667;9,579;5,159;36,380;4,923;-1,459;-2,291;0,000;38,400;39,500;9,368;1,769;11,473;8,043;11,533;9,118;-2,613;25,598;0,000;264,040;Inf;270,000;270,000;10,063;3,008;9,496;17,287
12544,000;3,004;0,714;-35,209;1,667;9,579;5,159;36,380;4,923;-1,459;-2,291;0,000;38,400;39,500;9,368;1,769;11,456;8,414;11,573;9,274;-2,613;25,598;0,000;264,040;Inf;270,000;270,000;10,042;3,008;9,483;17,269
12544,500;3,004;0,714;-35,209;1,667;9,579;5,159;36,380;4,923;-1,459;-2,291;0,000;38,400;39,500;9,368;1,769;11,561;8,413;11,596;9,207;-2,613;25,598;0,000;265,140;Inf;270,000;270,000;10,179;3,008;9,551;17,129
12545,000;3,004;0,714;-35,209;1,667;9,579;5,161;36,326;4,937;-1,469;-2,260;0,000;38,369;39,466;9,368;1,769;11,554;8,297;11,591;9,172;-2,589;25,593;0,000;265,140;Inf;270,000;270,000;10,194;3,008;9,524;16,872
12545,500;3,004;0,714;-35,209;1,667;9,579;5,161;36,326;4,937;-1,469;-2,260;0,000;38,400;39,500;9,368;1,769;11,396;7,905;11,493;8,801;-2,589;25,593;0,000;264,540;Inf;270,000;270,000;10,153;3,008;9,504;16,734
12546,000;3,242;0,754;-35,209;1,660;9,543;5,161;36,326;4,937;-1,469;-2,260;0,000;38,400;39,500;9,531;1,722;11,285;7,806;11,423;8,629;-2,589;25,593;0,000;264,540;Inf;270,000;270,000;9,899;3,008;9,461;16,695
12546,500;3,242;0,754;-35,209;1,660;9,543;5,161;36,326;4,937;-1,469;-2,260;0,000;38,400;39,500;9,531;1,722;11,309;7,929;11,403;8,903;-2,589;25,593;0,000;265,340;Inf;270,000;270,000;9,786;3,012;9,420;16,760
12547,000;3,242;0,754;-35,209;1,660;9,543;5,161;36,326;4,937;-1,469;-2,260;0,000;38,400;39,500;9,531;1,722;11,416;8,163;11,464;9,238;-2,589;25,593;0,000;265,340;Inf;270,000;270,000;9,886;3,016;9,424;16,865
12547,500;3,242;0,754;-35,209;1,660;9,543;5,161;36,326;4,937;-1,469;-2,260;0,000;38,400;39,500;9,531;1,722;11,442;8,088;11,458;9,070;-2,589;25,593;0,000;263,740;Inf;270,000;270,000;10,070;3,019;9,404;16,950
12548,000;3,242;0,754;-35,209;1,660;9,543;5,191;36,336;4,914;-1,464;-2,242;0,000;38,386;39,471;9,531;1,722;11,384;7,909;11,453;8,941;-2,580;25,598;0,000;263,740;Inf;270,000;270,000;10,014;3,023;9,351;17,259
12548,500;3,242;0,754;-35,209;1,660;9,543;5,191;36,336;4,914;-1,464;-2,242;0,000;38,400;39,500;9,531;1,722;11,349;7,692;11,381;8,703;-2,580;25,598;0,000;265,040;Inf;270,000;270,000;9,922;3,026;9,331;17,393
12549,000;3,242;0,754;-35,209;1,660;9,543;5,191;36,336;4,914;-1,464;-2,242;0,000;38,400;39,500;9,531;1,722;11,267;8,177;11,385;9,065;-2,580;25,598;0,000;265,040;Inf;270,000;270,000;9,781;3,030;9,269;17,530
12549,500;3,225;0,823;-34,712;1,755;9,501;5,191;36,336;4,914;-1,464;-2,242;0,000;38,400;39,500;9,594;1,830;11,302;8,231;11,400;9,106;-2,580;25,598;0,000;264,040;Inf;270,000;270,000;9,973;3,034;9,317;17,602
12550,000;3,225;0,823;-34,712;1,755;9,501;5,191;36,336;4,914;-1,464;-2,242;0,000;38,400;39,500;9,594;1,830;11,398;8,089;11,427;9,071;-2,580;25,598;0,000;264,040;Inf;270,000;270,000;10,010;3,037;9,335;17,692
12550,500;3,225;0,823;-34,712;1,755;9,501;5,191;36,336;4,914;-1,464;-2,242;0,000;38,400;39,500;9,594;1,830;11,374;7,897;11,413;8,942;-2,580;25,598;0,000;265,140;Inf;270,000;270,000;9,996;3,040;9,314;17,739
12551,000;3,225;0,823;-34,712;1,755;9,501;5,191;36,336;4,914;-1,464;-2,242;0,000;38,400;39,500;9,594;1,830;11,262;7,733;11,321;8,793;-2,580;25,598;0,000;265,140;Inf;270,000;270,000;9,907;3,043;9,261;17,794
12551,500;3,225;0,823;-34,712;1,755;9,501;5,185;36,342;4,953;-1,435;-2,239;0,000;38,372;39,466;9,594;1,830;11,205;7,787;11,287;8,893;-2,571;25,578;0,000;263,740;Inf;270,000;270,000;9,777;3,046;9,214;17,962
12552,000;3,225;0,823;-34,712;1,755;9,501;5,185;36,342;4,953;-1,435;-2,239;0,000;38,400;39,500;9,594;1,830;11,261;8,170;11,339;9,075;-2,571;25,578;0,000;263,740;Inf;270,000;270,000;9,793;3,049;9,224;18,003
12552,500;2,996;0,821;-34,363;1,717;9,530;5,185;36,342;4,953;-1,435;-2,239;0,000;38,400;39,500;9,623;1,741;11,423;8,195;11,462;9,117;-2,571;25,578;0,000;265,440;Inf;270,000;270,000;9,961;3,052;9,260;17,983
12553,000;2,996;0,821;-34,363;1,717;9,530;5,185;36,342;4,953;-1,435;-2,239;0,000;38,400;39,500;9,623;1,741;11,375;7,857;11,388;8,872;-2,571;25,578;0,000;265,440;Inf;270,000;270,000;10,049;3,051;9,254;17,981
12553,500;2,996;0,821;-34,363;1,717;9,530;5,185;36,342;4,953;-1,435;-2,239;0,000;38,400;39,500;9,623;1,741;11,237;7,594;11,290;8,626;-2,571;25,578;0,000;263,540;Inf;270,000;270,000;9,873;3,050;9,217;18,043
12554,000;2,996;0,821;-34,363;1,717;9,530;5,185;36,342;4,953;-1,435;-2,239;0,000;38,400;39,500;9,623;1,741;11,162;7,700;11,270;8,738;-2,571;25,578;0,000;263,540;Inf;270,000;270,000;9,687;3,049;9,181;17,943
12554,500;2,996;0,821;-34,363;1,717;9,530;5,186;36,356;4,957;-1,427;-2,239;0,000;38,372;39,462;9,623;1,741;11,222;7,925;11,285;8,978;-2,565;25,559;0,000;265,540;Inf;270,000;270,000;9,718;3,048;9,148;17,869
12555,000;2,996;0,821;-34,363;1,717;9,530;5,186;36,356;4,957;-1,427;-2,239;0,000;38,400;39,500;9,623;1,741;11,268;8,254;11,344;9,068;-2,565;25,559;0,000;265,540;Inf;270,000;270,000;9,852;3,047;9,227;17,656
12555,500;2,863;0,676;-35,100;1,702;9,561;5,186;36,356;4,957;-1,427;-2,239;0,000;38,400;39,500;9,559;1,531;11,319;8,232;11,384;9,060;-2,565;25,559;0,000;263,240;Inf;270,000;270,000;9,983;3,046;9,210;17,613
12556,000;2,863;0,676;-35,100;1,702;9,561;5,186;36,356;4,957;-1,427;-2,239;0,000;38,400;39,500;9,559;1,531;11,250;7,874;11,326;8,796;-2,565;25,559;0,000;263,240;Inf;270,000;270,000;9,999;3,043;9,197;17,614
12556,500;2,863;0,676;-35,100;1,702;9,561;5,186;36,356;4,957;-1,427;-2,239;0,000;38,400;39,500;9,559;1,531;11,147;7,738;11,265;8,660;-2,565;25,559;0,000;264,840;Inf;270,000;270,000;9,811;3,040;9,170;17,684
12557,000;2,863;0,676;-35,100;1,702;9,561;5,186;36,356;4,957;-1,427;-2,239;0,000;38,400;39,500;9,559;1,531;11,186;7,904;11,259;8,826;-2,565;25,559;0,000;264,840;Inf;270,000;270,000;9,703;3,037;9,148;17,705
12557,500;2,863;0,676;-35,100;1,702;9,561;5,186;36,356;4,957;-1,427;-2,239;0,000;38,400;39,500;9,559;1,531;11,304;8,112;11,338;9,161;-2,565;25,559;0,000;263,440;Inf;270,000;270,000;9,794;3,035;9,162;17,713
12558,000;2,863;0,676;-35,100;1,702;9,561;5,148;36,321;4,890;-1,433;-2,242;0,000;38,355;39,448;9,559;1,531;11,373;8,072;11,369;9,052;-2,575;25,538;0,000;263,440;Inf;270,000;270,000;9,979;3,032;9,215;17,743
12558,500;2,863;0,676;-35,100;1,702;9,561;5,148;36,321;4,890;-1,433;-2,242;0,000;38,400;39,400;9,559;1,531;11,326;7,870;11,363;8,942;-2,575;25,538;0,000;265,640;Inf;270,000;270,000;9,966;3,029;9,192;17,833
12559,000;2,584;0,576;-35,209;1,687;9,556;5,148;36,321;4,890;-1,433;-2,242;0,000;38,400;39,400;9,510;1,753;11,314;7,777;11,329;8,751;-2,575;25,538;0,000;265,640;Inf;270,000;270,000;9,875;3,026;9,141;17,824
12559,500;2,584;0,576;-35,209;1,687;9,556;5,148;36,321;4,890;-1,433;-2,242;0,000;38,400;39,400;9,510;1,753;11,193;7,801;11,251;8,887;-2,575;25,538;0,000;263,140;Inf;270,000;270,000;9,793;3,019;9,115;17,698
12560,000;2,584;0,576;-35,209;1,687;9,556;5,148;36,321;4,890;-1,433;-2,242;0,000;38,400;39,400;9,510;1,753;11,260;8,187;11,320;9,155;-2,575;25,538;0,000;263,140;Inf;270,000;270,000;9,783;3,012;9,114;17,566
12560,500;2,584;0,576;-35,209;1,687;9,556;5,148;36,321;4,890;-1,433;-2,242;0,000;38,400;39,400;9,510;1,753;11,279;8,169;11,340;9,023;-2,575;25,538;0,000;265,240;Inf;270,000;270,000;9,980;3,005;9,178;17,634
12561,000;2,584;0,576;-35,209;1,687;9,556;5,145;36,291;4,875;-1,430;-2,266;0,000;38,332;39,418;9,510;1,753;11,215;7,876;11,287;8,789;-2,589;25,512;0,000;265,240;Inf;270,000;270,000;9,953;2,998;9,189;17,582
12561,500;2,584;0,576;-35,209;1,687;9,556;5,145;36,291;4,875;-1,430;-2,266;0,000;38,300;39,400;9,510;1,753;11,203;7,643;11,234;8,693;-2,589;25,512;0,000;262,940;Inf;270,000;270,000;9,792;2,991;9,156;17,636
12562,000;2,453;0,669;-34,272;1,715;9,481;5,145;36,291;4,875;-1,430;-2,266;0,000;38,300;39,400;9,653;1,747;11,103;7,586;11,181;8,702;-2,589;25,512;0,000;262,940;Inf;270,000;270,000;9,694;2,985;9,092;17,725
12562,500;2,453;0,669;-34,272;1,715;9,481;5,145;36,291;4,875;-1,430;-2,266;0,000;38,300;39,400;9,653;1,747;11,082;7,751;11,161;8,640;-2,589;25,512;0,000;265,340;Inf;270,000;270,000;9,643;2,976;9,146;17,713
12563,000;2,453;0,669;-34,272;1,715;9,481;5,145;36,291;4,875;-1,430;-2,266;0,000;38,300;39,400;9,653;1,747;11,237;8,127;11,264;8,915;-2,589;25,512;0,000;265,340;Inf;270,000;270,000;9,658;2,967;9,179;17,773
12563,500;2,453;0,669;-34,272;1,715;9,481;5,145;36,291;4,875;-1,430;-2,266;0,000;38,300;39,400;9,653;1,747;11,192;7,950;11,267;8,785;-2,589;25,512;0,000;262,640;Inf;270,000;270,000;9,886;2,959;9,183;17,778
12564,000;2,453;0,669;-34,272;1,715;9,481;5,145;36,291;4,875;-1,430;-2,266;0,000;38,300;39,400;9,653;1,747;11,123;7,848;11,212;8,657;-2,589;25,512;0,000;262,640;Inf;270,000;270,000;9,798;2,951;9,149;17,926
12564,500;2,453;0,669;-34,272;1,715;9,481;5,159;36,287;4,914;-1,426;-2,254;0,000;38,328;39,410;9,653;1,747;10,996;7,395;11,118;8,287;-2,590;25,489;0,000;265,440;Inf;270,000;270,000;9,710;2,942;9,110;18,037
12565,000;2,453;0,669;-34,272;1,715;9,481;5,159;36,287;4,914;-1,426;-2,254;0,000;38,300;39,400;9,653;1,747;10,893;7,398;11,059;8,239;-2,590;25,489;0,000;265,440;Inf;270,000;270,000;9,449;2,934;9,060;18,101
12565,500;2,759;0,742;-34,232;1,793;9,472;5,159;36,287;4,914;-1,426;-2,254;0,000;38,300;39,400;9,605;1,734;10,925;7,615;11,065;8,460;-2,590;25,489;0,000;262,840;Inf;270,000;270,000;9,397;2,926;9,004;18,106
12566,000;2,759;0,742;-34,232;1,793;9,472;5,159;36,287;4,914;-1,426;-2,254;0,000;38,300;39,400;9,605;1,734;11,044;7,853;11,110;8,841;-2,590;25,489;0,000;262,840;Inf;270,000;270,000;9,516;2,924;9,027;18,114
12566,500;2,759;0,742;-34,232;1,793;9,472;5,159;36,287;4,914;-1,426;-2,254;0,000;38,300;39,400;9,605;1,734;11,118;7,612;11,150;8,651;-2,590;25,489;0,000;265,140;Inf;270,000;270,000;9,712;2,921;9,040;18,119
12567,000;2,759;0,742;-34,232;1,793;9,472;5,159;36,287;4,914;-1,426;-2,254;0,000;38,300;39,400;9,605;1,734;11,077;7,429;11,093;8,404;-2,590;25,489;0,000;265,140;Inf;270,000;270,000;9,633;2,918;9,006;17,860
12567,500;2,759;0,742;-34,232;1,793;9,472;5,184;36,288;4,926;-1,436;-2,262;0,000;38,303;39,373;9,605;1,734;10,957;7,297;11,016;8,375;-2,592;25,467;0,000;262,940;Inf;270,000;270,000;9,501;2,916;8,965;17,771
12568,000;2,759;0,742;-34,232;1,793;9,472;5,184;36,288;4,926;-1,436;-2,262;0,000;38,300;39,400;9,605;1,734;10,913;7,584;11,007;8,576;-2,592;25,467;0,000;262,940;Inf;270,000;270,000;9,411;2,913;8,911;17,786
12568,500;3,478;0,818;-35,209;1,714;9,472;5,184;36,288;4,926;-1,436;-2,262;0,000;38,300;39,400;9,541;1,624;10,941;7,860;11,034;8,609;-2,592;25,467;0,000;265,340;Inf;270,000;270,000;9,520;2,911;8,928;17,921
12569,000;3,478;0,818;-35,209;1,714;9,472;5,184;36,288;4,926;-1,436;-2,262;0,000;38,300;39,400;9,541;1,624;10,994;7,831;11,066;8,622;-2,592;25,467;0,000;265,340;Inf;270,000;270,000;9,611;2,920;8,981;17,966
12569,500;3,478;0,818;-35,209;1,714;9,472;5,184;36,288;4,926;-1,436;-2,262;0,000;38,300;39,400;9,541;1,624;11,065;7,717;11,085;8,671;-2,592;25,467;0,000;263,340;Inf;270,000;270,000;9,628;2,929;8,932;18,034
12570,000;3,478;0,818;-35,209;1,714;9,472;5,184;36,288;4,926;-1,436;-2,262;0,000;38,300;39,400;9,541;1,624;10,866;7,280;10,940;8,222;-2,592;25,467;0,000;263,340;Inf;270,000;270,000;9,634;2,938;8,908;18,141
12570,500;3,478;0,818;-35,209;1,714;9,472;5,184;36,288;4,926;-1,436;-2,262;0,000;38,300;39,400;9,541;1,624;10,876;7,572;10,958;8,477;-2,592;25,467;0,000;265,340;Inf;270,000;270,000;9,327;2,947;8,856;18,290
12571,000;3,478;0,818;-35,209;1,714;9,472;5,156;36,313;4,904;-1,417;-2,252;0,000;38,307;39,345;9,541;1,624;10,967;7,676;10,998;8,683;-2,572;25,457;0,000;265,340;Inf;270,000;270,000;9,471;2,956;8,875;18,404
12571,500;3,478;0,818;-35,209;1,714;9,472;5,156;36,313;4,904;-1,417;-2,252;0,000;38,300;39,300;9,541;1,624;11,040;8,051;11,064;8,928;-2,572;25,457;0,000;263,640;Inf;270,000;270,000;9,581;2,964;8,892;18,503
12572,000;3,416;0,778;-35,209;1,644;9,530;5,156;36,313;4,904;-1,417;-2,252;0,000;38,300;39,300;9,522;1,693;11,085;7,962;11,120;8,845;-2,572;25,457;0,000;263,640;Inf;270,000;270,000;9,771;2,973;8,916;18,558
12572,500;3,416;0,778;-35,209;1,644;9,530;5,156;36,313;4,904;-1,417;-2,252;0,000;38,300;39,300;9,522;1,693;10,998;7,312;11,023;8,474;-2,572;25,457;0,000;265,340;Inf;270,000;275,000;9,753;2,980;8,858;18,742
12573,000;3,416;0,778;-35,209;1,644;9,530;5,156;36,313;4,904;-1,417;-2,252;0,000;38,300;39,300;9,522;1,693;10,901;6,994;10,921;7,990;-2,572;25,457;0,000;265,340;Inf;275,000;275,000;9,452;2,987;8,812;18,844
12573,500;3,416;0,778;-35,209;1,644;9,530;5,156;36,313;4,904;-1,417;-2,252;0,000;38,300;39,300;9,522;1,693;10,820;7,757;10,926;8,636;-2,572;25,457;0,000;263,840;Inf;275,000;275,000;9,202;2,994;8,768;18,812
12574,000;3,416;0,778;-35,209;1,644;9,530;5,147;36,321;4,927;-1,406;-2,233;0,000;38,305;39,359;9,522;1,693;10,967;8,036;11,026;8,839;-2,560;25,465;0,000;263,840;Inf;275,000;275,000;9,535;3,001;8,808;18,729
12574,500;3,416;0,778;-35,209;1,644;9,530;5,147;36,321;4,927;-1,406;-2,233;0,000;38,300;39,400;9,522;1,693;11,034;7,821;11,062;8,724;-2,560;25,465;0,000;265,340;Inf;275,000;275,000;9,717;3,008;8,856;18,516
12575,000;2,450;0,659;-34,683;1,713;9,486;5,147;36,321;4,927;-1,406;-2,233;0,000;38,300;39,400;9,592;1,813;10,950;7,690;11,011;8,591;-2,560;25,465;0,000;265,340;Inf;275,000;275,000;9,660;3,015;8,838;18,299
12575,500;2,450;0,659;-34,683;1,713;9,486;5,147;36,321;4,927;-1,406;-2,233;0,000;38,300;39,400;9,592;1,813;10,795;7,301;10,903;8,185;-2,560;25,465;0,000;263,640;Inf;275,000;275,000;9,561;3,005;8,828;18,156
12576,000;2,450;0,659;-34,683;1,713;9,486;5,147;36,321;4,927;-1,406;-2,233;0,000;38,300;39,400;9,592;1,813;10,712;7,097;10,814;8,031;-2,560;25,465;0,000;263,640;Inf;275,000;275,000;9,296;2,996;8,770;17,915
12576,500;2,450;0,659;-34,683;1,713;9,486;5,147;36,321;4,927;-1,406;-2,233;0,000;38,300;39,400;9,592;1,813;10,729;7,466;10,842;8,292;-2,560;25,465;0,000;269,840;Inf;275,000;275,000;9,164;2,987;8,761;17,708
12577,000;2,450;0,659;-34,683;1,713;9,486;5,145;36,298;4,879;-1,404;-2,217;0,000;38,301;39,312;9,592;1,813;10,881;7,546;10,899;8,472;-2,559;25,441;0,000;269,840;Inf;275,000;275,000;9,332;2,978;8,784;17,572
12577,500;2,450;0,659;-34,683;1,713;9,486;5,145;36,298;4,879;-1,404;-2,217;0,000;38,300;39,300;9,592;1,813;10,866;7,528;10,911;8,473;-2,559;25,441;0,000;268,040;Inf;275,000;275,000;9,449;2,970;8,796;17,464
12578,000;2,450;0,659;-34,683;1,713;9,486;5,145;36,298;4,879;-1,404;-2,217;0,000;38,300;39,300;9,592;1,813;10,889;7,429;10,893;8,420;-2,559;25,441;0,000;268,040;Inf;275,000;275,000;9,445;2,961;8,798;17,390
12578,500;2,610;0,739;-34,139;1,741;9,477;5,145;36,298;4,879;-1,404;-2,217;0,000;38,300;39,300;9,615;1,702;10,817;7,287;10,846;8,292;-2,559;25,441;0,000;269,740;Inf;275,000;275,000;9,408;2,953;8,766;17,276
12579,000;2,610;0,739;-34,139;1,741;9,477;5,145;36,298;4,879;-1,404;-2,217;0,000;38,300;39,300;9,615;1,702;10,784;7,250;10,825;8,346;-2,559;25,441;0,000;269,740;Inf;275,000;275,000;9,311;2,947;8,740;17,153
12579,500;2,610;0,739;-34,139;1,741;9,477;5,145;36,298;4,879;-1,404;-2,217;0,000;38,300;39,300;9,615;1,702;10,772;7,507;10,826;8,477;-2,559;25,441;0,000;268,340;Inf;275,000;275,000;9,301;2,942;8,779;17,025
12580,000;2,610;0,739;-34,139;1,741;9,477;5,145;36,298;4,879;-1,404;-2,217;0,000;38,300;39,300;9,615;1,702;10,770;7,800;10,868;8,519;-2,559;25,441;0,000;268,340;Inf;275,000;275,000;9,396;2,936;8,810;17,007
12580,500;2,610;0,739;-34,139;1,741;9,477;5,148;36,251;4,891;-1,412;-2,236;0,000;38,269;39,303;9,615;1,702;10,841;7,676;10,906;8,516;-2,553;25,414;0,000;270,240;Inf;275,000;275,000;9,489;2,931;8,822;16,958
12581,000;2,610;0,739;-34,139;1,741;9,477;5,148;36,251;4,891;-1,412;-2,236;0,000;38,300;39,300;9,615;1,702;10,762;7,294;10,825;8,193;-2,553;25,414;0,000;270,240;Inf;275,000;275,000;9,485;2,926;8,809;16,928
12581,500;2,926;0,678;-35,209;1,695;9,522;5,148;36,251;4,891;-1,412;-2,236;0,000;38,300;39,300;9,492;1,680;10,654;7,142;10,763;8,069;-2,553;25,414;0,000;269,240;Inf;275,000;275,000;9,269;2,920;8,746;17,004
12582,000;2,926;0,678;-35,209;1,695;9,522;5,148;36,251;4,891;-1,412;-2,236;0,000;38,300;39,300;9,492;1,680;10,656;7,385;10,795;8,214;-2,553;25,414;0,000;269,240;Inf;275,000;275,000;9,157;2,921;8,684;17,070
12582,500;2,926;0,678;-35,209;1,695;9,522;5,148;36,251;4,891;-1,412;-2,236;0,000;38,300;39,300;9,492;1,680;10,644;7,513;10,764;8,300;-2,553;25,414;0,000;269,640;Inf;275,000;275,000;9,262;2,921;8,698;17,077
12583,000;2,926;0,678;-35,209;1,695;9,522;5,148;36,251;4,891;-1,412;-2,236;0,000;38,300;39,300;9,492;1,680;10,797;7,593;10,839;8,572;-2,553;25,414;0,000;269,640;Inf;275,000;275,000;9,306;2,921;8,726;17,159
12583,500;2,926;0,678;-35,209;1,695;9,522;5,123;36,236;4,885;-1,425;-2,234;0,000;38,253;39,268;9,492;1,680;10,828;7,465;10,846;8,348;-2,574;25,380;0,000;268,940;Inf;275,000;275,000;9,450;2,921;8,737;17,181
12584,000;2,926;0,678;-35,209;1,695;9,522;5,123;36,236;4,885;-1,425;-2,234;0,000;38,300;39,300;9,492;1,680;10,682;7,221;10,781;8,166;-2,574;25,380;0,000;268,940;Inf;275,000;275,000;9,372;2,921;8,695;17,190
12584,500;2,926;0,678;-35,209;1,695;9,522;5,123;36,236;4,885;-1,425;-2,234;0,000;38,300;39,300;9,492;1,680;10,689;7,349;10,767;8,363;-2,574;25,380;0,000;269,740;Inf;275,000;275,000;9,212;2,921;8,694;17,229
12585,000;2,845;0,722;-34,167;1,691;9,491;5,123;36,236;4,885;-1,425;-2,234;0,000;38,300;39,300;9,709;1,748;10,725;7,782;10,819;8,612;-2,574;25,380;0,000;269,740;Inf;275,000;275,000;9,292;2,921;8,726;17,185
12585,500;2,845;0,722;-34,167;1,691;9,491;5,123;36,236;4,885;-1,425;-2,234;0,000;38,300;39,300;9,709;1,748;10,920;7,981;10,945;8,717;-2,574;25,380;0,000;269,140;Inf;275,000;275,000;9,484;2,920;8,780;17,262
12586,000;2,845;0,722;-34,167;1,691;9,491;5,123;36,236;4,885;-1,425;-2,234;0,000;38,300;39,300;9,709;1,748;10,873;7,732;10,934;8,533;-2,574;25,380;0,000;269,140;Inf;275,000;275,000;9,641;2,919;8,802;17,297
12586,500;2,845;0,722;-34,167;1,691;9,491;5,123;36,236;4,885;-1,425;-2,234;0,000;38,300;39,300;9,709;1,748;10,798;7,466;10,878;8,364;-2,574;25,380;0,000;270,140;Inf;275,000;275,000;9,518;2,917;8,760;17,448
12587,000;2,845;0,722;-34,167;1,691;9,491;5,113;36,247;4,878;-1,416;-2,246;0,000;38,228;39,256;9,709;1,748;10,670;7,141;10,780;8,077;-2,576;25,356;0,000;270,140;Inf;275,000;275,000;9,376;2,916;8,702;17,581
12587,500;2,845;0,722;-34,167;1,691;9,491;5,113;36,247;4,878;-1,416;-2,246;0,000;38,200;39,300;9,709;1,748;10,710;7,495;10,822;8,286;-2,576;25,356;0,000;269,740;Inf;275,000;275,000;9,167;2,915;8,732;17,772
12588,000;2,484;0,661;-34,093;1,745;9,399;5,113;36,247;4,878;-1,416;-2,246;0,000;38,200;39,300;9,652;1,624;10,921;7,645;10,921;8,615;-2,576;25,356;0,000;269,740;Inf;275,000;275,000;9,328;2,914;8,779;17,830
12588,500;2,484;0,661;-34,093;1,745;9,399;5,113;36,247;4,878;-1,416;-2,246;0,000;38,200;39,300;9,652;1,624;10,891;7,518;10,936;8,471;-2,576;25,356;0,000;270,140;Inf;275,000;275,000;9,526;2,907;8,790;17,787
12589,000;2,484;0,661;-34,093;1,745;9,399;5,113;36,247;4,878;-1,416;-2,246;0,000;38,200;39,300;9,652;1,624;10,903;7,487;10,915;8,358;-2,576;25,356;0,000;270,140;Inf;275,000;275,000;9,454;2,900;8,753;17,514
12589,500;2,484;0,661;-34,093;1,745;9,399;5,113;36,247;4,878;-1,416;-2,246;0,000;38,200;39,300;9,652;1,624;10,688;7,167;10,818;8,126;-2,576;25,356;0,000;269,840;Inf;275,000;275,000;9,416;2,893;8,716;17,318
12590,000;2,484;0,661;-34,093;1,745;9,399;5,130;36,262;4,898;-1,394;-2,252;0,000;38,201;39,189;9,652;1,624;10,745;7,508;10,827;8,492;-2,588;25,337;0,000;269,840;Inf;275,000;275,000;9,200;2,886;8,708;17,232
12590,500;2,484;0,661;-34,093;1,745;9,399;5,130;36,262;4,898;-1,394;-2,252;0,000;38,200;39,200;9,652;1,624;10,814;7,816;10,902;8,588;-2,588;25,337;0,000;270,840;Inf;275,000;275,000;9,393;2,880;8,743;17,170
12591,000;3,152;0,734;-35,209;1,677;9,547;5,130;36,262;4,898;-1,394;-2,252;0,000;38,200;39,200;9,504;1,689;10,876;7,779;10,931;8,588;-2,588;25,337;0,000;270,840;Inf;275,000;275,000;9,530;2,873;8,763;17,106
12591,500;3,152;0,734;-35,209;1,677;9,547;5,130;36,262;4,898;-1,394;-2,252;0,000;38,200;39,200;9,504;1,689;10,800;7,129;10,841;8,148;-2,588;25,337;0,000;270,840;Inf;275,000;275,000;9,543;2,878;8,706;17,154
12592,000;3,152;0,734;-35,209;1,677;9,547;5,130;36,262;4,898;-1,394;-2,252;0,000;38,200;39,200;9,504;1,689;10,620;7,043;10,738;8,057;-2,588;25,337;0,000;270,840;Inf;275,000;275,000;9,229;2,882;8,673;17,202
12592,500;3,152;0,734;-35,209;1,677;9,547;5,130;36,262;4,898;-1,394;-2,252;0,000;38,200;39,200;9,504;1,689;10,655;7,578;10,778;8,408;-2,588;25,337;0,000;269,540;Inf;275,000;275,000;9,115;2,887;8,647;17,281
12593,000;3,152;0,734;-35,209;1,677;9,547;5,130;36,262;4,898;-1,394;-2,252;0,000;38,200;39,200;9,504;1,689;10,800;7,786;10,864;8,633;-2,588;25,337;0,000;269,540;Inf;275,000;275,000;9,355;2,891;8,664;17,373
12593,500;3,152;0,734;-35,209;1,677;9,547;5,137;36,237;4,879;-1,391;-2,254;0,000;38,200;39,201;9,504;1,689;10,868;7,745;10,933;8,688;-2,582;25,316;0,000;270,040;Inf;275,000;275,000;9,521;2,895;8,700;17,331
