t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12594,000;3,152;0,734;-35,209;1,677;9,547;5,137;36,237;4,879;-1,391;-2,254;0,000;38,200;39,200;9,504;1,689;10,866;7,447;10,877;8,408;-2,582;25,316;0,000;270,040;Inf;275,000;275,000;9,559;2,900;8,705;17,342
12594,500;2,790;0,738;-33,866;1,757;9,408;5,137;36,237;4,879;-1,391;-2,254;0,000;38,200;39,200;9,715;1,647;10,753;7,233;10,831;8,221;-2,582;25,316;0,000;270,540;Inf;275,000;275,000;9,400;2,904;8,663;17,339
12595,000;2,790;0,738;-33,866;1,757;9,408;5,137;36,237;4,879;-1,391;-2,254;0,000;38,200;39,200;9,715;1,647;10,764;7,678;10,823;8,472;-2,582;25,316;0,000;270,540;Inf;275,000;275,000;9,260;2,902;8,673;17,368
12595,500;2,790;0,738;-33,866;1,757;9,408;5,137;36,237;4,879;-1,391;-2,254;0,000;38,200;39,200;9,715;1,647;10,789;7,804;10,894;8,550;-2,582;25,316;0,000;270,240;Inf;275,000;275,000;9,434;2,900;8,720;17,329
12596,000;2,790;0,738;-33,866;1,757;9,408;5,137;36,237;4,879;-1,391;-2,254;0,000;38,200;39,200;9,715;1,647;10,897;7,722;10,922;8,534;-2,582;25,316;0,000;270,240;Inf;275,000;275,000;9,509;2,898;8,759;17,386
12596,500;2,790;0,738;-33,866;1,757;9,408;5,135;36,192;4,876;-1,394;-2,264;0,000;38,174;39,161;9,715;1,647;10,897;7,528;10,916;8,377;-2,583;25,298;0,000;270,540;Inf;275,000;275,000;9,519;2,896;8,772;17,367
12597,000;2,790;0,738;-33,866;1,757;9,408;5,135;36,192;4,876;-1,394;-2,264;0,000;38,200;39,200;9,715;1,647;10,733;7,332;10,827;8,170;-2,583;25,298;0,000;270,540;Inf;275,000;275,000;9,429;2,895;8,755;17,381
12597,500;2,537;0,686;-33,990;1,742;9,473;5,135;36,192;4,876;-1,394;-2,264;0,000;38,200;39,200;9,588;1,592;10,678;7,303;10,775;8,169;-2,583;25,298;0,000;270,240;Inf;275,000;275,000;9,266;2,887;8,721;17,173
12598,000;2,537;0,686;-33,990;1,742;9,473;5,135;36,192;4,876;-1,394;-2,264;0,000;38,200;39,200;9,588;1,592;10,752;7,441;10,811;8,404;-2,583;25,298;0,000;270,240;Inf;275,000;275,000;9,231;2,887;8,740;16,918
12598,500;2,537;0,686;-33,990;1,742;9,473;5,135;36,192;4,876;-1,394;-2,264;0,000;38,200;39,200;9,588;1,592;10,862;7,942;10,936;8,717;-2,583;25,298;0,000;270,640;Inf;275,000;275,000;9,352;2,881;8,775;16,669
12599,000;2,537;0,686;-33,990;1,742;9,473;5,135;36,192;4,876;-1,394;-2,264;0,000;38,200;39,200;9,588;1,592;10,834;7,540;10,898;8,386;-2,583;25,298;0,000;270,640;Inf;275,000;275,000;9,614;2,876;8,801;16,547
12599,500;2,537;0,686;-33,990;1,742;9,473;5,135;36,192;4,876;-1,394;-2,264;0,000;38,200;39,200;9,588;1,592;10,775;7,238;10,840;8,197;-2,583;25,298;0,000;270,740;Inf;275,000;275,000;9,414;2,870;8,755;16,602
12600,000;2,537;0,686;-33,990;1,742;9,473;5,134;36,216;4,874;-1,374;-2,254;0,000;38,169;39,162;9,588;1,592;10,629;7,187;10,766;8,116;-2,572;25,282;0,000;270,740;Inf;275,000;275,000;9,263;2,865;8,730;16,678
12600,500;2,537;0,686;-33,990;1,742;9,473;5,134;36,216;4,874;-1,374;-2,254;0,000;38,200;39,200;9,588;1,592;10,676;7,475;10,770;8,314;-2,572;25,282;0,000;270,340;Inf;275,000;275,000;9,175;2,859;8,688;16,497
12601,000;3,109;0,816;-34,114;1,725;9,453;5,134;36,216;4,874;-1,374;-2,254;0,000;38,200;39,200;9,655;1,732;10,792;7,832;10,864;8,564;-2,572;25,282;0,000;270,340;Inf;275,000;275,000;9,309;2,854;8,733;16,584
12601,500;3,109;0,816;-34,114;1,725;9,453;5,134;36,216;4,874;-1,374;-2,254;0,000;38,200;39,200;9,655;1,732;10,805;7,652;10,883;8,434;-2,572;25,282;0,000;270,240;Inf;275,000;275,000;9,513;2,858;8,737;16,608
12602,000;3,109;0,816;-34,114;1,725;9,453;5,134;36,216;4,874;-1,374;-2,254;0,000;38,200;39,200;9,655;1,732;10,844;7,368;10,863;8,153;-2,572;25,282;0,000;270,240;Inf;275,000;275,000;9,444;2,862;8,719;16,719
12602,500;3,109;0,816;-34,114;1,725;9,453;5,134;36,216;4,874;-1,374;-2,254;0,000;38,200;39,200;9,655;1,732;10,646;7,210;10,770;8,101;-2,572;25,282;0,000;269,540;Inf;275,000;275,000;9,307;2,866;8,660;16,798
12603,000;3,109;0,816;-34,114;1,725;9,453;5,119;36,243;4,873;-1,359;-2,235;0,000;38,167;39,144;9,655;1,732;10,723;7,360;10,772;8,255;-2,554;25,290;0,000;269,540;Inf;275,000;275,000;9,182;2,870;8,639;16,709
12603,500;3,109;0,816;-34,114;1,725;9,453;5,119;36,243;4,873;-1,359;-2,235;0,000;38,200;39,100;9,655;1,732;10,714;7,443;10,778;8,428;-2,554;25,290;0,000;270,440;Inf;275,000;275,000;9,277;2,874;8,671;16,656
12604,000;2,539;0,687;-33,281;2,289;9,403;5,119;36,243;4,873;-1,359;-2,235;0,000;38,200;39,100;9,784;1,624;10,763;7,549;10,797;8,464;-2,554;25,290;0,000;270,440;Inf;275,000;275,000;9,341;2,878;8,688;16,637
12604,500;2,539;0,687;-33,281;2,289;9,403;5,119;36,243;4,873;-1,359;-2,235;0,000;38,200;39,100;9,784;1,624;10,764;7,418;10,815;8,353;-2,554;25,290;0,000;270,440;Inf;275,000;275,000;9,393;2,873;8,693;16,488
12605,000;2,539;0,687;-33,281;2,289;9,403;5,119;36,243;4,873;-1,359;-2,235;0,000;38,200;39,100;9,784;1,624;10,785;7,279;10,784;8,193;-2,554;25,290;0,000;270,440;Inf;275,000;275,000;9,337;2,867;8,650;16,440
12605,500;2,539;0,687;-33,281;2,289;9,403;5,119;36,243;4,873;-1,359;-2,235;0,000;38,200;39,100;9,784;1,624;10,613;7,095;10,685;8,036;-2,554;25,290;0,000;270,740;Inf;275,000;275,000;9,260;2,862;8,624;16,309
12606,000;2,539;0,687;-33,281;2,289;9,403;5,119;36,243;4,873;-1,359;-2,235;0,000;38,200;39,100;9,784;1,624;10,659;7,280;10,708;8,293;-2,554;25,290;0,000;270,740;Inf;275,000;275,000;9,107;2,856;8,599;16,187
12606,500;2,539;0,687;-33,281;2,289;9,403;5,110;36,227;4,883;-1,362;-2,209;0,000;38,156;39,130;9,784;1,624;10,710;7,611;10,777;8,485;-2,541;25,286;0,000;270,540;Inf;275,000;275,000;9,235;2,851;8,614;16,027
12607,000;2,539;0,687;-33,281;2,289;9,403;5,110;36,227;4,883;-1,362;-2,209;0,000;38,200;39,100;9,784;1,624;10,774;7,707;10,844;8,563;-2,541;25,286;0,000;270,540;Inf;275,000;275,000;9,396;2,846;8,655;16,026
12607,500;3,272;0,745;-35,209;1,724;9,558;5,110;36,227;4,883;-1,362;-2,209;0,000;38,200;39,100;9,495;1,683;10,770;7,478;10,826;8,325;-2,541;25,286;0,000;270,640;Inf;275,000;275,000;9,472;2,841;8,657;16,035
12608,000;3,272;0,745;-35,209;1,724;9,558;5,110;36,227;4,883;-1,362;-2,209;0,000;38,200;39,100;9,495;1,683;10,605;7,280;10,729;8,127;-2,541;25,286;0,000;270,640;Inf;275,000;275,000;9,350;2,848;8,601;16,020
12608,500;3,272;0,745;-35,209;1,724;9,558;5,110;36,227;4,883;-1,362;-2,209;0,000;38,200;39,100;9,495;1,683;10,521;6,948;10,636;7,897;-2,541;25,286;0,000;270,540;Inf;275,000;275,000;9,185;2,855;8,564;16,003
12609,000;3,272;0,745;-35,209;1,724;9,558;5,110;36,227;4,883;-1,362;-2,209;0,000;38,200;39,100;9,495;1,683;10,686;7,543;10,735;8,469;-2,541;25,286;0,000;270,540;Inf;275,000;275,000;9,000;2,862;8,570;16,007
12609,500;3,272;0,745;-35,209;1,724;9,558;5,123;36,204;4,903;-1,374;-2,216;0,000;38,129;39,123;9,495;1,683;10,833;7,559;10,797;8,387;-2,535;25,269;0,000;270,740;Inf;275,000;275,000;9,358;2,869;8,597;16,061
12610,000;3,272;0,745;-35,209;1,724;9,558;5,123;36,204;4,903;-1,374;-2,216;0,000;38,100;39,100;9,495;1,683;10,765;7,339;10,781;8,294;-2,535;25,269;0,000;270,740;Inf;275,000;275,000;9,394;2,875;8,616;16,190
12610,500;2,896;0,773;-33,864;1,707;9,415;5,123;36,204;4,903;-1,374;-2,216;0,000;38,100;39,100;9,713;1,630;10,757;7,339;10,775;8,295;-2,535;25,269;0,000;270,740;Inf;275,000;275,000;9,295;2,882;8,619;16,232
12611,000;2,896;0,773;-33,864;1,707;9,415;5,123;36,204;4,903;-1,374;-2,216;0,000;38,100;39,100;9,713;1,630;10,585;6,942;10,684;7,901;-2,535;25,269;0,000;270,740;Inf;275,000;275,000;9,292;2,882;8,566;16,243
12611,500;2,896;0,773;-33,864;1,707;9,415;5,123;36,204;4,903;-1,374;-2,216;0,000;38,100;39,100;9,713;1,630;10,589;7,158;10,660;8,104;-2,535;25,269;0,000;270,240;Inf;275,000;275,000;9,028;2,882;8,527;16,504
12612,000;2,896;0,773;-33,864;1,707;9,415;5,123;36,204;4,903;-1,374;-2,216;0,000;38,100;39,100;9,713;1,630;10,664;7,254;10,690;8,303;-2,535;25,269;0,000;270,240;Inf;275,000;275,000;9,128;2,883;8,563;16,642
12612,500;2,896;0,773;-33,864;1,707;9,415;5,133;36,177;4,879;-1,370;-2,185;0,000;38,123;39,087;9,713;1,630;10,744;7,368;10,767;8,472;-2,518;25,262;0,000;270,240;Inf;275,000;275,000;9,228;2,883;8,588;16,752
12613,000;2,896;0,773;-33,864;1,707;9,415;5,133;36,177;4,879;-1,370;-2,185;0,000;38,100;39,100;9,713;1,630;10,722;7,039;10,692;8,140;-2,518;25,262;0,000;270,240;Inf;275,000;275,000;9,338;2,883;8,574;16,880
12613,500;2,896;0,773;-33,864;1,707;9,415;5,133;36,177;4,879;-1,370;-2,185;0,000;38,100;39,100;9,713;1,630;10,652;6,992;10,680;7,995;-2,518;25,262;0,000;270,740;Inf;275,000;275,000;9,148;2,883;8,556;16,920
12614,000;2,537;0,686;-33,821;1,783;9,482;5,133;36,177;4,879;-1,370;-2,185;0,000;38,100;39,100;9,652;1,536;10,533;6,963;10,630;8,035;-2,518;25,262;0,000;270,740;Inf;275,000;275,000;9,079;2,883;8,513;16,788
12614,500;2,537;0,686;-33,821;1,783;9,482;5,133;36,177;4,879;-1,370;-2,185;0,000;38,100;39,100;9,652;1,536;10,607;7,362;10,672;8,249;-2,518;25,262;0,000;269,640;Inf;275,000;275,000;9,040;2,878;8,475;16,628
12615,000;2,537;0,686;-33,821;1,783;9,482;5,133;36,177;4,879;-1,370;-2,185;0,000;38,100;39,100;9,652;1,536;10,691;7,412;10,709;8,382;-2,518;25,262;0,000;269,640;Inf;275,000;275,000;9,223;2,872;8,554;16,632
12615,500;2,537;0,686;-33,821;1,783;9,482;5,133;36,177;4,879;-1,370;-2,185;0,000;38,100;39,100;9,652;1,536;10,731;7,549;10,763;8,540;-2,518;25,262;0,000;270,240;Inf;275,000;275,000;9,298;2,867;8,579;16,681
12616,000;2,537;0,686;-33,821;1,783;9,482;5,126;36,151;4,851;-1,378;-2,195;0,000;38,096;39,045;9,652;1,536;10,719;7,095;10,727;8,166;-2,531;25,231;0,000;270,240;Inf;275,000;275,000;9,396;2,861;8,570;16,781
12616,500;2,537;0,686;-33,821;1,783;9,482;5,126;36,151;4,851;-1,378;-2,195;0,000;38,100;39,000;9,652;1,536;10,644;6,954;10,671;8,100;-2,531;25,231;0,000;269,840;Inf;275,000;275,000;9,177;2,856;8,548;16,853
12617,000;2,538;0,677;-33,802;1,722;9,493;5,126;36,151;4,851;-1,378;-2,195;0,000;38,100;39,000;9,642;1,689;10,555;7,139;10,668;8,229;-2,531;25,231;0,000;269,840;Inf;275,000;275,000;9,092;2,851;8,525;16,937
12617,500;2,538;0,677;-33,802;1,722;9,493;5,126;36,151;4,851;-1,378;-2,195;0,000;38,100;39,000;9,642;1,689;10,607;7,477;10,665;8,351;-2,531;25,231;0,000;269,340;Inf;275,000;275,000;9,147;2,846;8,527;17,015
12618,000;2,538;0,677;-33,802;1,722;9,493;5,126;36,151;4,851;-1,378;-2,195;0,000;38,100;39,000;9,642;1,689;10,729;7,557;10,769;8,376;-2,531;25,231;0,000;269,340;Inf;275,000;275,000;9,275;2,840;8,557;17,022
12618,500;2,538;0,677;-33,802;1,722;9,493;5,126;36,151;4,851;-1,378;-2,195;0,000;38,100;39,000;9,642;1,689;10,710;7,380;10,743;8,234;-2,531;25,231;0,000;270,040;Inf;275,000;275,000;9,357;2,836;8,611;17,152
12619,000;2,538;0,677;-33,802;1,722;9,493;5,109;36,169;4,851;-1,357;-2,209;0,000;38,064;39,042;9,642;1,689;10,588;7,113;10,688;8,063;-2,546;25,202;0,000;270,040;Inf;275,000;275,000;9,267;2,831;8,542;17,174
12619,500;2,538;0,677;-33,802;1,722;9,493;5,109;36,169;4,851;-1,357;-2,209;0,000;38,100;39,000;9,642;1,689;10,588;7,108;10,630;8,037;-2,546;25,202;0,000;269,640;Inf;275,000;275,000;9,113;2,826;8,474;17,308
12620,000;2,538;0,677;-33,802;1,722;9,493;5,109;36,169;4,851;-1,357;-2,209;0,000;38,100;39,000;9,642;1,689;10,550;7,079;10,603;8,157;-2,546;25,202;0,000;269,640;Inf;275,000;275,000;9,091;2,821;8,501;17,390
12620,500;2,694;0,728;-34,017;1,760;9,461;5,109;36,169;4,851;-1,357;-2,209;0,000;38,100;39,000;9,568;1,556;10,622;7,264;10,645;8,330;-2,546;25,202;0,000;269,940;Inf;275,000;275,000;9,097;2,817;8,515;17,491
12621,000;2,694;0,728;-34,017;1,760;9,461;5,109;36,169;4,851;-1,357;-2,209;0,000;38,100;39,000;9,568;1,556;10,612;7,088;10,634;8,135;-2,546;25,202;0,000;269,940;Inf;275,000;275,000;9,215;2,815;8,540;17,583
12621,500;2,694;0,728;-34,017;1,760;9,461;5,109;36,169;4,851;-1,357;-2,209;0,000;38,100;39,000;9,568;1,556;10,622;6,968;10,623;8,059;-2,546;25,202;0,000;270,540;Inf;275,000;275,000;9,117;2,813;8,534;17,653
12622,000;2,694;0,728;-34,017;1,760;9,461;5,109;36,169;4,851;-1,357;-2,209;0,000;38,100;39,000;9,568;1,556;10,573;6,850;10,590;7,757;-2,546;25,202;0,000;270,540;Inf;275,000;275,000;9,068;2,811;8,456;17,840
12622,500;2,694;0,728;-34,017;1,760;9,461;5,115;36,170;4,845;-1,349;-2,226;0,000;38,042;39,006;9,568;1,556;10,455;6,755;10,537;7,679;-2,561;25,168;0,000;270,440;Inf;275,000;275,000;8,942;2,809;8,408;17,994
12623,000;2,694;0,728;-34,017;1,760;9,461;5,115;36,170;4,845;-1,349;-2,226;0,000;38,000;39,000;9,568;1,556;10,393;7,026;10,497;8,094;-2,561;25,168;0,000;270,440;Inf;275,000;275,000;8,857;2,807;8,381;18,170
12623,500;3,104;0,723;-35,209;1,695;9,588;5,115;36,170;4,845;-1,349;-2,226;0,000;38,000;39,000;9,360;1,704;10,526;7,319;10,566;8,313;-2,561;25,168;0,000;270,140;Inf;275,000;275,000;9,003;2,805;8,394;18,331
12624,000;3,104;0,723;-35,209;1,695;9,588;5,115;36,170;4,845;-1,349;-2,226;0,000;38,000;39,000;9,360;1,704;10,559;7,204;10,609;8,277;-2,561;25,168;0,000;270,140;Inf;275,000;275,000;9,181;2,810;8,403;18,531
12624,500;3,104;0,723;-35,209;1,695;9,588;5,115;36,170;4,845;-1,349;-2,226;0,000;38,000;39,000;9,360;1,704;10,521;7,003;10,577;8,064;-2,561;25,168;0,000;270,240;Inf;275,000;275,000;9,162;2,815;8,393;18,694
12625,000;3,104;0,723;-35,209;1,695;9,588;5,115;36,170;4,845;-1,349;-2,226;0,000;38,000;39,000;9,360;1,704;10,497;6,826;10,549;7,918;-2,561;25,168;0,000;270,240;Inf;275,000;275,000;9,041;2,819;8,368;18,723
12625,500;3,104;0,723;-35,209;1,695;9,588;5,141;36,168;4,876;-1,351;-2,237;0,000;38,012;39,009;9,360;1,704;10,371;6,746;10,450;7,827;-2,569;25,132;0,000;270,240;Inf;275,000;275,000;8,948;2,824;8,298;18,381
12626,000;3,104;0,723;-35,209;1,695;9,588;5,141;36,168;4,876;-1,351;-2,237;0,000;38,000;39,000;9,360;1,704;10,414;7,098;10,489;8,074;-2,569;25,132;0,000;270,240;Inf;275,000;275,000;8,849;2,829;8,347;18,346
12626,500;3,104;0,723;-35,209;1,695;9,588;5,141;36,168;4,876;-1,351;-2,237;0,000;38,000;39,000;9,360;1,704;10,604;7,335;10,629;8,265;-2,569;25,132;0,000;269,940;Inf;275,000;275,000;9,019;2,833;8,364;18,144
12627,000;3,351;0,845;-34,197;1,706;9,505;5,141;36,168;4,876;-1,351;-2,237;0,000;38,000;39,000;9,638;1,529;10,525;7,130;10,584;8,054;-2,569;25,132;0,000;269,940;Inf;275,000;275,000;9,208;2,838;8,379;17,966
12627,500;3,351;0,845;-34,197;1,706;9,505;5,141;36,168;4,876;-1,351;-2,237;0,000;38,000;39,000;9,638;1,529;10,355;6,698;10,463;7,680;-2,569;25,132;0,000;269,740;Inf;275,000;275,000;9,073;2,846;8,346;17,810
12628,000;3,351;0,845;-34,197;1,706;9,505;5,141;36,168;4,876;-1,351;-2,237;0,000;38,000;39,000;9,638;1,529;10,272;6,657;10,411;7,632;-2,569;25,132;0,000;269,740;Inf;275,000;275,000;8,799;2,854;8,301;17,755
12628,500;3,351;0,845;-34,197;1,706;9,505;5,141;36,168;4,876;-1,351;-2,237;0,000;38,000;39,000;9,638;1,529;10,233;6,847;10,397;7,739;-2,569;25,132;0,000;269,640;Inf;275,000;275,000;8,743;2,863;8,266;17,751
12629,000;3,351;0,845;-34,197;1,706;9,505;5,139;36,185;4,857;-1,350;-2,250;0,000;37,996;38,940;9,638;1,529;10,385;7,107;10,442;8,133;-2,573;25,106;0,000;269,640;Inf;275,000;275,000;8,804;2,871;8,283;17,665
12629,500;3,351;0,845;-34,197;1,706;9,505;5,139;36,185;4,857;-1,350;-2,250;0,000;38,000;38,900;9,638;1,529;10,485;7,062;10,489;8,117;-2,573;25,106;0,000;270,040;Inf;275,000;275,000;9,017;2,878;8,291;17,592
12630,000;2,749;0,690;-34,872;1,694;9,439;5,139;36,185;4,857;-1,350;-2,250;0,000;38,000;38,900;9,605;1,805;10,317;6,703;10,409;7,539;-2,573;25,106;0,000;270,040;Inf;275,000;275,000;9,038;2,886;8,276;17,534
12630,500;2,749;0,690;-34,872;1,694;9,439;5,139;36,185;4,857;-1,350;-2,250;0,000;38,000;38,900;9,605;1,805;10,215;6,567;10,358;7,523;-2,573;25,106;0,000;269,740;Inf;275,000;275,000;8,742;2,884;8,227;17,430
12631,000;2,749;0,690;-34,872;1,694;9,439;5,139;36,185;4,857;-1,350;-2,250;0,000;38,000;38,900;9,605;1,805;10,230;6,620;10,316;7,592;-2,573;25,106;0,000;269,740;Inf;275,000;275,000;8,666;2,882;8,196;17,342
12631,500;2,749;0,690;-34,872;1,694;9,439;5,139;36,185;4,857;-1,350;-2,250;0,000;38,000;38,900;9,605;1,805;10,226;6,895;10,325;7,916;-2,573;25,106;0,000;270,340;Inf;275,000;275,000;8,690;2,880;8,204;17,312
12632,000;2,749;0,690;-34,872;1,694;9,439;5,119;36,144;4,822;-1,371;-2,260;0,000;37,973;38,900;9,605;1,805;10,323;7,186;10,398;8,087;-2,598;25,077;0,000;270,340;Inf;275,000;275,000;8,840;2,877;8,238;17,162
12632,500;2,749;0,690;-34,872;1,694;9,439;5,119;36,144;4,822;-1,371;-2,260;0,000;38,000;38,900;9,605;1,805;10,328;6,956;10,407;7,889;-2,598;25,077;0,000;269,240;Inf;275,000;275,000;8,999;2,875;8,239;16,930
12633,000;2,564;0,666;-34,552;1,679;9,520;5,119;36,144;4,822;-1,371;-2,260;0,000;38,000;38,900;9,620;1,790;10,316;6,800;10,394;7,823;-2,598;25,077;0,000;269,240;Inf;275,000;275,000;8,895;2,873;8,180;16,913
12633,500;2,564;0,666;-34,552;1,679;9,520;5,119;36,144;4,822;-1,371;-2,260;0,000;38,000;38,900;9,620;1,790;10,113;6,503;10,282;7,607;-2,598;25,077;0,000;269,940;Inf;275,000;275,000;8,833;2,868;8,140;16,881
12634,000;2,564;0,666;-34,552;1,679;9,520;5,119;36,144;4,822;-1,371;-2,260;0,000;38,000;38,900;9,620;1,790;10,185;7,006;10,319;7,888;-2,598;25,077;0,000;269,940;Inf;275,000;275,000;8,626;2,863;8,112;16,865
12634,500;2,564;0,666;-34,552;1,679;9,520;5,119;36,144;4,822;-1,371;-2,260;0,000;38,000;38,900;9,620;1,790;10,299;7,177;10,382;7,961;-2,598;25,077;0,000;269,240;Inf;275,000;275,000;8,850;2,858;8,153;16,863
12635,000;2,564;0,666;-34,552;1,679;9,520;5,119;36,144;4,822;-1,371;-2,260;0,000;38,000;38,900;9,620;1,790;10,415;7,100;10,429;7,907;-2,598;25,077;0,000;269,240;Inf;275,000;275,000;8,955;2,853;8,195;16,855
12635,500;2,564;0,666;-34,552;1,679;9,520;5,107;36,114;4,819;-1,371;-2,266;0,000;37,948;38,888;9,620;1,790;10,296;6,895;10,403;7,776;-2,608;25,036;0,000;269,840;Inf;275,000;275,000;8,963;2,849;8,197;16,879
12636,000;2,564;0,666;-34,552;1,679;9,520;5,107;36,114;4,819;-1,371;-2,266;0,000;37,900;38,900;9,620;1,790;10,220;6,716;10,332;7,668;-2,608;25,036;0,000;269,840;Inf;275,000;275,000;8,842;2,844;8,139;16,844
12636,500;2,384;0,640;-33,243;1,738;9,465;5,107;36,114;4,819;-1,371;-2,266;0,000;37,900;38,900;9,733;1,648;10,160;6,516;10,264;7,563;-2,608;25,036;0,000;270,440;Inf;275,000;275,000;8,734;2,839;8,115;16,854
12637,000;2,384;0,640;-33,243;1,738;9,465;5,107;36,114;4,819;-1,371;-2,266;0,000;37,900;38,900;9,733;1,648;10,184;7,101;10,310;7,846;-2,608;25,036;0,000;270,440;Inf;275,000;275,000;8,626;2,825;8,122;16,847
12637,500;2,384;0,640;-33,243;1,738;9,465;5,107;36,114;4,819;-1,371;-2,266;0,000;37,900;38,900;9,733;1,648;10,335;7,109;10,346;7,903;-2,608;25,036;0,000;269,540;Inf;275,000;275,000;8,860;2,825;8,186;16,883
12638,000;2,384;0,640;-33,243;1,738;9,465;5,107;36,114;4,819;-1,371;-2,266;0,000;37,900;38,900;9,733;1,648;10,361;6,934;10,395;7,843;-2,608;25,036;0,000;269,540;Inf;275,000;275,000;8,923;2,817;8,184;16,899
12638,500;2,384;0,640;-33,243;1,738;9,465;5,110;36,096;4,827;-1,365;-2,276;0,000;37,934;38,846;9,733;1,648;10,349;6,827;10,359;7,672;-2,613;25,013;0,000;270,040;Inf;275,000;275,000;8,883;2,810;8,192;16,916
12639,000;2,384;0,640;-33,243;1,738;9,465;5,110;36,096;4,827;-1,365;-2,276;0,000;37,900;38,800;9,733;1,648;10,178;6,694;10,289;7,548;-2,613;25,013;0,000;270,040;Inf;275,000;275,000;8,802;2,803;8,130;16,888
12639,500;3,358;0,786;-35,209;1,686;9,575;5,110;36,096;4,827;-1,365;-2,276;0,000;37,900;38,800;9,392;1,705;10,161;6,683;10,275;7,581;-2,613;25,013;0,000;270,340;Inf;275,000;275,000;8,677;2,796;8,120;16,904
12640,000;3,358;0,786;-35,209;1,686;9,575;5,110;36,096;4,827;-1,365;-2,276;0,000;37,900;38,800;9,392;1,705;10,245;6,775;10,290;7,693;-2,613;25,013;0,000;270,340;Inf;275,000;275,000;8,675;2,806;8,157;16,920
12640,500;3,358;0,786;-35,209;1,686;9,575;5,110;36,096;4,827;-1,365;-2,276;0,000;37,900;38,800;9,392;1,705;10,247;6,900;10,323;7,828;-2,613;25,013;0,000;269,540;Inf;275,000;275,000;8,751;2,815;8,182;16,923
12641,000;3,358;0,786;-35,209;1,686;9,575;5,110;36,096;4,827;-1,365;-2,276;0,000;37,900;38,800;9,392;1,705;10,226;6,546;10,284;7,472;-2,613;25,013;0,000;269,540;Inf;275,000;275,000;8,825;2,824;8,195;16,887
12641,500;3,358;0,786;-35,209;1,686;9,575;5,110;36,096;4,827;-1,365;-2,276;0,000;37,900;38,800;9,392;1,705;10,154;6,514;10,254;7,366;-2,613;25,013;0,000;270,040;Inf;275,000;275,000;8,632;2,832;8,155;16,817
12642,000;3,358;0,786;-35,209;1,686;9,575;5,124;36,116;4,815;-1,355;-2,274;0,000;37,909;38,847;9,392;1,705;10,093;6,524;10,192;7,428;-2,623;24,980;0,000;270,040;Inf;275,000;275,000;8,572;2,841;8,109;16,784
12642,500;3,358;0,786;-35,209;1,686;9,575;5,124;36,116;4,815;-1,355;-2,274;0,000;37,900;38,800;9,392;1,705;10,136;6,771;10,231;7,783;-2,623;24,980;0,000;270,140;Inf;275,000;275,000;8,559;2,849;8,067;16,711
12643,000;3,187;0,849;-33,551;1,733;9,427;5,124;36,116;4,815;-1,355;-2,274;0,000;37,900;38,800;9,798;1,662;10,234;7,163;10,336;7,986;-2,623;24,980;0,000;270,140;Inf;275,000;275,000;8,730;2,858;8,139;16,631
12643,500;3,187;0,849;-33,551;1,733;9,427;5,124;36,116;4,815;-1,355;-2,274;0,000;37,900;38,800;9,798;1,662;10,348;7,299;10,414;8,063;-2,623;24,980;0,000;269,740;Inf;275,000;275,000;8,930;2,863;8,144;16,544
12644,000;3,187;0,849;-33,551;1,733;9,427;5,124;36,116;4,815;-1,355;-2,274;0,000;37,900;38,800;9,798;1,662;10,142;6,557;10,287;7,414;-2,623;24,980;0,000;269,740;Inf;275,000;275,000;9,031;2,868;8,135;16,511
12644,500;3,187;0,849;-33,551;1,733;9,427;5,124;36,116;4,815;-1,355;-2,274;0,000;37,900;38,800;9,798;1,662;10,129;6,713;10,279;7,556;-2,623;24,980;0,000;269,840;Inf;275,000;275,000;8,600;2,874;8,087;16,411
12645,000;3,187;0,849;-33,551;1,733;9,427;5,126;36,103;4,828;-1,342;-2,274;0,000;37,881;38,809;9,798;1,662;10,148;6,835;10,272;7,656;-2,605;24,961;0,000;269,840;Inf;275,000;275,000;8,669;2,879;8,066;16,376
12645,500;3,187;0,849;-33,551;1,733;9,427;5,126;36,103;4,828;-1,342;-2,274;0,000;37,900;38,800;9,798;1,662;10,250;6,976;10,304;7,887;-2,605;24,961;0,000;270,540;Inf;275,000;275,000;8,728;2,884;8,085;16,368
12646,000;3,344;0,846;-34,857;1,664;9,499;5,126;36,103;4,828;-1,342;-2,274;0,000;37,900;38,800;9,569;1,849;10,367;7,131;10,386;8,088;-2,605;24,961;0,000;270,540;Inf;275,000;275,000;8,854;2,889;8,118;16,418
12646,500;3,344;0,846;-34,857;1,664;9,499;5,126;36,103;4,828;-1,342;-2,274;0,000;37,900;38,800;9,569;1,849;10,374;6,861;10,359;7,835;-2,605;24,961;0,000;270,140;Inf;275,000;275,000;8,993;2,896;8,153;16,518
12647,000;3,344;0,846;-34,857;1,664;9,499;5,126;36,103;4,828;-1,342;-2,274;0,000;37,900;38,800;9,569;1,849;10,238;6,543;10,270;7,471;-2,605;24,961;0,000;270,140;Inf;275,000;275,000;8,857;2,904;8,118;16,487
12647,500;3,344;0,846;-34,857;1,664;9,499;5,126;36,103;4,828;-1,342;-2,274;0,000;37,900;38,800;9,569;1,849;10,166;6,643;10,214;7,678;-2,605;24,961;0,000;270,340;Inf;275,000;275,000;8,630;2,911;8,085;16,435
12648,000;3,344;0,846;-34,857;1,664;9,499;5,126;36,103;4,828;-1,342;-2,274;0,000;37,900;38,800;9,569;1,849;10,177;7,021;10,252;7,819;-2,605;24,961;0,000;270,340;Inf;275,000;275,000;8,675;2,918;8,085;16,358
12648,500;3,344;0,846;-34,857;1,664;9,499;5,101;36,100;4,802;-1,334;-2,245;0,000;37,870;38,816;9,569;1,849;10,217;7,194;10,324;7,915;-2,581;24,961;0,000;269,040;Inf;275,000;275,000;8,817;2,925;8,128;16,310
12649,000;3,344;0,846;-34,857;1,664;9,499;5,101;36,100;4,802;-1,334;-2,245;0,000;37,900;38,800;9,569;1,849;10,181;6,965;10,293;7,712;-2,581;24,961;0,000;269,040;Inf;275,000;275,000;8,912;2,932;8,136;16,322
12649,500;2,955;0,706;-35,209;1,662;9,488;5,101;36,100;4,802;-1,334;-2,245;0,000;37,900;38,800;9,581;1,753;10,202;6,797;10,280;7,761;-2,581;24,961;0,000;270,240;Inf;275,000;275,000;8,788;2,938;8,125;16,341
12650,000;2,955;0,706;-35,209;1,662;9,488;5,101;36,100;4,802;-1,334;-2,245;0,000;37,900;38,800;9,581;1,753;10,155;6,317;10,175;7,221;-2,581;24,961;0,000;270,240;Inf;275,000;275,000;8,760;2,939;8,037;16,397
12650,500;2,955;0,706;-35,209;1,662;9,488;5,101;36,100;4,802;-1,334;-2,245;0,000;37,900;38,800;9,581;1,753;10,033;6,484;10,157;7,387;-2,581;24,961;0,000;270,340;Inf;275,000;275,000;8,467;2,939;7,985;16,378
12651,000;2,955;0,706;-35,209;1,662;9,488;5,101;36,100;4,802;-1,334;-2,245;0,000;37,900;38,800;9,581;1,753;10,127;7,086;10,217;7,762;-2,581;24,961;0,000;270,340;Inf;275,000;275,000;8,515;2,939;7,986;16,409
12651,500;2,955;0,706;-35,209;1,662;9,488;5,110;36,091;4,803;-1,330;-2,234;0,000;37,867;38,806;9,581;1,753;10,166;6,999;10,239;7,718;-2,555;24,949;0,000;270,540;Inf;275,000;275,000;8,798;2,940;8,029;16,521
12652,000;2,955;0,706;-35,209;1,662;9,488;5,110;36,091;4,803;-1,330;-2,234;0,000;37,900;38,800;9,581;1,753;10,072;6,785;10,207;7,563;-2,555;24,949;0,000;270,540;Inf;275,000;275,000;8,781;2,940;8,046;16,604
12652,500;2,841;0,718;-34,907;1,709;9,463;5,110;36,091;4,803;-1,330;-2,234;0,000;37,900;38,800;9,619;1,759;10,009;6,611;10,153;7,399;-2,555;24,949;0,000;270,740;Inf;275,000;275,000;8,657;2,940;8,014;16,609
12653,000;2,841;0,718;-34,907;1,709;9,463;5,110;36,091;4,803;-1,330;-2,234;0,000;37,900;38,800;9,619;1,759;9,900;6,225;10,045;7,088;-2,555;24,949;0,000;270,740;Inf;275,000;275,000;8,543;2,938;7,973;16,552
12653,500;2,841;0,718;-34,907;1,709;9,463;5,110;36,091;4,803;-1,330;-2,234;0,000;37,900;38,800;9,619;1,759;9,887;6,572;10,053;7,316;-2,555;24,949;0,000;270,540;Inf;275,000;275,000;8,314;2,937;7,902;16,297
12654,000;2,841;0,718;-34,907;1,709;9,463;5,110;36,091;4,803;-1,330;-2,234;0,000;37,900;38,800;9,619;1,759;10,016;6,932;10,104;7,586;-2,555;24,949;0,000;270,540;Inf;275,000;275,000;8,457;2,935;7,957;16,217
12654,500;2,841;0,718;-34,907;1,709;9,463;5,107;36,065;4,799;-1,349;-2,216;0,000;37,845;38,804;9,619;1,759;10,110;6,701;10,138;7,524;-2,558;24,935;0,000;270,940;Inf;275,000;275,000;8,659;2,934;7,949;16,234
12655,000;2,841;0,718;-34,907;1,709;9,463;5,107;36,065;4,799;-1,349;-2,216;0,000;37,800;38,800;9,619;1,759;10,047;6,641;10,111;7,454;-2,558;24,935;0,000;270,940;Inf;275,000;275,000;8,618;2,932;7,938;16,273
12655,500;2,841;0,718;-34,907;1,709;9,463;5,107;36,065;4,799;-1,349;-2,216;0,000;37,800;38,800;9,619;1,759;9,966;6,393;10,058;7,285;-2,558;24,935;0,000;270,240;Inf;275,000;275,000;8,563;2,931;7,889;16,258
12656,000;2,259;0,604;-33,620;1,672;9,502;5,107;36,065;4,799;-1,349;-2,216;0,000;37,800;38,800;9,709;1,647;9,890;6,470;10,008;7,296;-2,558;24,935;0,000;270,240;Inf;275,000;275,000;8,425;2,929;7,848;16,207
12656,500;2,259;0,604;-33,620;1,672;9,502;5,107;36,065;4,799;-1,349;-2,216;0,000;37,800;38,800;9,709;1,647;9,905;6,751;10,029;7,463;-2,558;24,935;0,000;270,440;Inf;275,000;275,000;8,416;2,918;7,833;16,165
12657,000;2,259;0,604;-33,620;1,672;9,502;5,107;36,065;4,799;-1,349;-2,216;0,000;37,800;38,800;9,709;1,647;10,030;6,699;10,060;7,494;-2,558;24,935;0,000;270,440;Inf;275,000;275,000;8,537;2,907;7,916;16,196
12657,500;2,259;0,604;-33,620;1,672;9,502;5,107;36,065;4,799;-1,349;-2,216;0,000;37,800;38,800;9,709;1,647;10,013;6,613;10,063;7,455;-2,558;24,935;0,000;270,740;Inf;275,000;275,000;8,571;2,897;7,930;16,074
12658,000;2,259;0,604;-33,620;1,672;9,502;5,122;36,053;4,794;-1,335;-2,202;0,000;37,847;38,811;9,709;1,647;9,955;6,417;10,002;7,162;-2,525;24,937;0,000;270,740;Inf;275,000;275,000;8,536;2,886;7,882;15,973
12658,500;2,259;0,604;-33,620;1,672;9,502;5,122;36,053;4,794;-1,335;-2,202;0,000;37,800;38,800;9,709;1,647;9,748;6,200;9,928;7,003;-2,525;24,937;0,000;270,840;Inf;275,000;275,000;8,384;2,876;7,843;15,898
12659,000;2,760;0,717;-34,975;1,706;9,447;5,122;36,053;4,794;-1,335;-2,202;0,000;37,800;38,800;9,551;1,878;9,859;6,437;9,943;7,260;-2,525;24,937;0,000;270,840;Inf;275,000;275,000;8,220;2,866;7,804;15,892
12659,500;2,760;0,717;-34,975;1,706;9,447;5,122;36,053;4,794;-1,335;-2,202;0,000;37,800;38,800;9,551;1,878;9,920;6,664;9,989;7,546;-2,525;24,937;0,000;271,140;Inf;275,000;275,000;8,375;2,864;7,790;15,883
12660,000;2,760;0,717;-34,975;1,706;9,447;5,122;36,053;4,794;-1,335;-2,202;0,000;37,800;38,800;9,551;1,878;10,002;7,019;10,084;7,807;-2,525;24,937;0,000;271,140;Inf;275,000;275,000;8,530;2,863;7,847;15,943
12660,500;2,760;0,717;-34,975;1,706;9,447;5,122;36,053;4,794;-1,335;-2,202;0,000;37,800;38,800;9,551;1,878;9,957;6,776;10,059;7,594;-2,525;24,937;0,000;269,740;Inf;275,000;275,000;8,728;2,861;7,860;16,187
12661,000;2,760;0,717;-34,975;1,706;9,447;5,102;36,035;4,809;-1,334;-2,180;0,000;37,841;38,799;9,551;1,878;9,939;6,294;9,978;7,266;-2,513;24,934;0,000;269,740;Inf;275,000;275,000;8,597;2,859;7,816;16,296
12661,500;2,760;0,717;-34,975;1,706;9,447;5,102;36,035;4,809;-1,334;-2,180;0,000;37,800;38,800;9,551;1,878;9,756;6,315;9,912;7,191;-2,513;24,934;0,000;270,740;Inf;275,000;275,000;8,369;2,858;7,761;16,400
12662,000;2,760;0,717;-34,975;1,706;9,447;5,102;36,035;4,809;-1,334;-2,180;0,000;37,800;38,800;9,551;1,878;9,836;6,687;9,950;7,439;-2,513;24,934;0,000;270,740;Inf;275,000;275,000;8,293;2,856;7,770;16,436
12662,500;3,378;0,799;-35,209;1,686;9,435;5,102;36,035;4,809;-1,334;-2,180;0,000;37,800;38,800;9,557;1,713;9,952;6,854;10,018;7,591;-2,513;24,934;0,000;270,640;Inf;275,000;275,000;8,478;2,854;7,817;16,560
12663,000;3,378;0,799;-35,209;1,686;9,435;5,102;36,035;4,809;-1,334;-2,180;0,000;37,800;38,800;9,557;1,713;10,028;6,780;10,072;7,528;-2,513;24,934;0,000;270,640;Inf;275,000;275,000;8,604;2,863;7,821;16,663
12663,500;3,378;0,799;-35,209;1,686;9,435;5,102;36,035;4,809;-1,334;-2,180;0,000;37,800;38,800;9,557;1,713;9,904;6,577;9,998;7,342;-2,513;24,934;0,000;270,440;Inf;275,000;275,000;8,602;2,871;7,815;16,819
12664,000;3,378;0,799;-35,209;1,686;9,435;5,102;36,035;4,809;-1,334;-2,180;0,000;37,800;38,800;9,557;1,713;9,761;6,132;9,909;6,978;-2,513;24,934;0,000;270,440;Inf;275,000;275,000;8,455;2,880;7,744;16,955
12664,500;3,378;0,799;-35,209;1,686;9,435;5,126;36,072;4,736;-1,318;-2,176;0,000;37,836;38,792;9,557;1,713;9,754;6,183;9,900;7,148;-2,503;24,924;0,000;271,140;Inf;275,000;275,000;8,195;2,888;7,722;16,973
12665,000;3,378;0,799;-35,209;1,686;9,435;5,126;36,072;4,736;-1,318;-2,176;0,000;37,800;38,800;9,557;1,713;9,811;6,704;9,939;7,423;-2,503;24,924;0,000;271,140;Inf;275,000;275,000;8,246;2,896;7,725;16,942
12665,500;3,495;0,824;-35,209;1,713;9,536;5,126;36,072;4,736;-1,318;-2,176;0,000;37,800;38,800;9,499;1,659;9,926;6,699;9,960;7,393;-2,503;24,924;0,000;271,140;Inf;275,000;275,000;8,469;2,904;7,747;16,951
12666,000;3,495;0,824;-35,209;1,713;9,536;5,126;36,072;4,736;-1,318;-2,176;0,000;37,800;38,800;9,499;1,659;9,847;6,475;9,938;7,238;-2,503;24,924;0,000;271,140;Inf;275,000;275,000;8,495;2,914;7,759;16,999
12666,500;3,495;0,824;-35,209;1,713;9,536;5,126;36,072;4,736;-1,318;-2,176;0,000;37,800;38,800;9,499;1,659;9,877;6,426;9,934;7,208;-2,503;24,924;0,000;270,540;Inf;275,000;275,000;8,374;2,923;7,729;17,022
12667,000;3,495;0,824;-35,209;1,713;9,536;5,126;36,072;4,736;-1,318;-2,176;0,000;37,800;38,800;9,499;1,659;9,751;6,231;9,875;7,079;-2,503;24,924;0,000;270,540;Inf;275,000;275,000;8,361;2,932;7,722;16,980
12667,500;3,495;0,824;-35,209;1,713;9,536;5,103;36,060;4,710;-1,319;-2,186;0,000;37,818;38,792;9,499;1,659;9,777;6,400;9,879;7,190;-2,498;24,900;0,000;270,840;Inf;275,000;275,000;8,234;2,942;7,687;16,832
12668,000;3,495;0,824;-35,209;1,713;9,536;5,103;36,060;4,710;-1,319;-2,186;0,000;37,800;38,800;9,499;1,659;9,821;6,412;9,877;7,219;-2,498;24,900;0,000;270,840;Inf;275,000;275,000;8,311;2,951;7,709;16,771
12668,500;3,495;0,824;-35,209;1,713;9,536;5,103;36,060;4,710;-1,319;-2,186;0,000;37,800;38,800;9,499;1,659;9,818;6,382;9,873;7,253;-2,498;24,900;0,000;270,740;Inf;275,000;275,000;8,332;2,960;7,734;16,755
12669,000;2,941;0,724;-34,927;1,745;9,506;5,103;36,060;4,710;-1,319;-2,186;0,000;37,800;38,800;9,530;1,584;9,781;6,285;9,869;7,072;-2,498;24,900;0,000;270,740;Inf;275,000;275,000;8,332;2,968;7,707;16,552
12669,500;2,941;0,724;-34,927;1,745;9,506;5,103;36,060;4,710;-1,319;-2,186;0,000;37,800;38,800;9,530;1,584;9,723;6,196;9,791;7,080;-2,498;24,900;0,000;269,840;Inf;275,000;275,000;8,252;2,968;7,658;16,420
12670,000;2,941;0,724;-34,927;1,745;9,506;5,103;36,060;4,710;-1,319;-2,186;0,000;37,800;38,800;9,530;1,584;9,740;6,132;9,796;7,080;-2,498;24,900;0,000;269,840;Inf;275,000;275,000;8,198;2,968;7,650;16,404
12670,500;2,941;0,724;-34,927;1,745;9,506;5,103;36,060;4,710;-1,319;-2,186;0,000;37,800;38,800;9,530;1,584;9,723;6,273;9,801;7,231;-2,498;24,900;0,000;270,440;Inf;275,000;275,000;8,187;2,967;7,622;16,383
12671,000;2,941;0,724;-34,927;1,745;9,506;5,097;36,046;4,695;-1,322;-2,171;0,000;37,805;38,787;9,530;1,584;9,708;6,558;9,849;7,390;-2,506;24,873;0,000;270,440;Inf;275,000;275,000;8,257;2,967;7,656;16,328
12671,500;2,941;0,724;-34,927;1,745;9,506;5,097;36,046;4,695;-1,322;-2,171;0,000;37,800;38,800;9,530;1,584;9,753;6,563;9,876;7,311;-2,506;24,873;0,000;270,540;Inf;275,000;275,000;8,376;2,966;7,644;16,257
12672,000;2,682;0,731;-33,832;1,797;9,467;5,097;36,046;4,695;-1,322;-2,171;0,000;37,800;38,800;9,653;1,648;9,666;6,454;9,833;7,210;-2,506;24,873;0,000;270,540;Inf;275,000;275,000;8,376;2,966;7,635;16,204
12672,500;2,682;0,731;-33,832;1,797;9,467;5,097;36,046;4,695;-1,322;-2,171;0,000;37,800;38,800;9,653;1,648;9,523;5,951;9,668;6,823;-2,506;24,873;0,000;271,040;Inf;275,000;275,000;8,291;2,961;7,606;16,246
12673,000;2,682;0,731;-33,832;1,797;9,467;5,097;36,046;4,695;-1,322;-2,171;0,000;37,800;38,800;9,653;1,648;9,501;6,074;9,659;6,931;-2,506;24,873;0,000;271,040;Inf;275,000;275,000;7,991;2,957;7,597;16,224
12673,500;2,682;0,731;-33,832;1,797;9,467;5,097;36,046;4,695;-1,322;-2,171;0,000;37,800;38,800;9,653;1,648;9,476;6,347;9,679;6,977;-2,506;24,873;0,000;270,440;Inf;275,000;275,000;8,041;2,952;7,569;16,218
12674,000;2,682;0,731;-33,832;1,797;9,467;5,091;36,052;4,690;-1,327;-2,172;0,000;37,807;38,819;9,653;1,648;9,601;6,484;9,729;7,139;-2,512;24,856;0,000;270,440;Inf;275,000;275,000;8,120;2,948;7,587;16,240
12674,500;2,682;0,731;-33,832;1,797;9,467;5,091;36,052;4,690;-1,327;-2,172;0,000;37,800;38,800;9,653;1,648;9,598;6,453;9,746;7,164;-2,512;24,856;0,000;270,740;Inf;275,000;275,000;8,238;2,943;7,567;16,265
12675,000;2,571;0,639;-35,017;1,756;9,557;5,091;36,052;4,690;-1,327;-2,172;0,000;37,800;38,800;9,555;1,651;9,551;6,192;9,709;7,009;-2,512;24,856;0,000;270,740;Inf;275,000;275,000;8,240;2,939;7,507;16,287
12675,500;2,571;0,639;-35,017;1,756;9,557;5,091;36,052;4,690;-1,327;-2,172;0,000;37,800;38,800;9,555;1,651;9,493;5,745;9,608;6,623;-2,512;24,856;0,000;271,040;Inf;275,000;275,000;8,115;2,933;7,473;16,303
12676,000;2,571;0,639;-35,017;1,756;9,557;5,091;36,052;4,690;-1,327;-2,172;0,000;37,800;38,800;9,555;1,651;9,449;6,239;9,595;6,957;-2,512;24,856;0,000;271,040;Inf;275,000;275,000;7,867;2,927;7,450;16,315
12676,500;2,571;0,639;-35,017;1,756;9,557;5,091;36,052;4,690;-1,327;-2,172;0,000;37,800;38,800;9,555;1,651;9,564;6,477;9,667;7,178;-2,512;24,856;0,000;270,840;Inf;275,000;275,000;8,060;2,921;7,454;16,387
12677,000;2,571;0,639;-35,017;1,756;9,557;5,091;36,052;4,690;-1,327;-2,172;0,000;37,800;38,800;9,555;1,651;9,701;6,452;9,733;7,156;-2,512;24,856;0,000;270,840;Inf;275,000;275,000;8,221;2,916;7,510;16,487
12677,500;2,571;0,639;-35,017;1,756;9,557;5,054;35,998;4,673;-1,345;-2,183;0,000;37,790;38,775;9,555;1,651;9,582;6,237;9,719;7,016;-2,518;24,825;0,000;270,840;Inf;275,000;275,000;8,261;2,910;7,502;16,512
12678,000;2,571;0,639;-35,017;1,756;9,557;5,054;35,998;4,673;-1,345;-2,183;0,000;37,800;38,800;9,555;1,651;9,555;6,014;9,664;6,871;-2,518;24,825;0,000;270,840;Inf;275,000;275,000;8,139;2,904;7,418;16,456
12678,500;2,654;0,692;-34,664;1,711;9,451;5,054;35,998;4,673;-1,345;-2,183;0,000;37,800;38,800;9,599;1,764;9,506;5,756;9,564;6,653;-2,518;24,825;0,000;271,240;Inf;275,000;275,000;8,026;2,899;7,378;16,394
12679,000;2,654;0,692;-34,664;1,711;9,451;5,054;35,998;4,673;-1,345;-2,183;0,000;37,800;38,800;9,599;1,764;9,437;6,197;9,610;6,958;-2,518;24,825;0,000;271,240;Inf;275,000;275,000;7,870;2,895;7,420;16,396
12679,500;2,654;0,692;-34,664;1,711;9,451;5,054;35,998;4,673;-1,345;-2,183;0,000;37,800;38,800;9,599;1,764;9,725;6,645;9,769;7,513;-2,518;24,825;0,000;270,840;Inf;275,000;275,000;8,050;2,891;7,459;16,412
12680,000;2,654;0,692;-34,664;1,711;9,451;5,054;35,998;4,673;-1,345;-2,183;0,000;37,800;38,800;9,599;1,764;9,742;6,219;9,763;7,172;-2,518;24,825;0,000;270,840;Inf;275,000;275,000;8,413;2,887;7,489;16,449
12680,500;2,654;0,692;-34,664;1,711;9,451;5,076;35,974;4,681;-1,340;-2,180;0,000;37,773;38,806;9,599;1,764;9,634;6,043;9,710;6,769;-2,505;24,806;0,000;270,340;Inf;275,000;275,000;8,224;2,883;7,507;16,470
12681,000;2,654;0,692;-34,664;1,711;9,451;5,076;35,974;4,681;-1,340;-2,180;0,000;37,800;38,800;9,599;1,764;9,452;5,780;9,596;6,550;-2,505;24,806;0,000;270,340;Inf;275,000;275,000;8,039;2,879;7,490;16,429
12681,500;2,797;0,736;-33,613;1,748;9,461;5,076;35,974;4,681;-1,340;-2,180;0,000;37,800;38,800;9,718;1,641;9,401;5,996;9,588;6,928;-2,505;24,806;0,000;270,440;Inf;275,000;275,000;7,845;2,876;7,436;16,443
12682,000;2,797;0,736;-33,613;1,748;9,461;5,076;35,974;4,681;-1,340;-2,180;0,000;37,800;38,800;9,718;1,641;9,550;6,342;9,646;7,254;-2,505;24,806;0,000;270,440;Inf;275,000;275,000;7,978;2,874;7,476;16,429
12682,500;2,797;0,736;-33,613;1,748;9,461;5,076;35,974;4,681;-1,340;-2,180;0,000;37,800;38,800;9,718;1,641;9,693;6,651;9,754;7,476;-2,505;24,806;0,000;269,540;Inf;275,000;275,000;8,198;2,873;7,502;16,470
12683,000;2,797;0,736;-33,613;1,748;9,461;5,076;35,974;4,681;-1,340;-2,180;0,000;37,800;38,800;9,718;1,641;9,650;6,013;9,675;6,908;-2,505;24,806;0,000;269,540;Inf;275,000;275,000;8,393;2,872;7,507;16,509
12683,500;2,797;0,736;-33,613;1,748;9,461;5,076;35,974;4,681;-1,340;-2,180;0,000;37,800;38,800;9,718;1,641;9,474;5,761;9,578;6,689;-2,505;24,806;0,000;269,740;Inf;275,000;275,000;8,061;2,871;7,473;16,569
12684,000;2,797;0,736;-33,613;1,748;9,461;5,063;36,006;4,701;-1,325;-2,182;0,000;37,773;38,790;9,718;1,641;9,411;6,037;9,585;6,919;-2,511;24,779;0,000;269,740;Inf;275,000;275,000;7,876;2,869;7,426;16,573
12684,500;2,797;0,736;-33,613;1,748;9,461;5,063;36,006;4,701;-1,325;-2,182;0,000;37,800;38,800;9,718;1,641;9,474;6,469;9,633;7,138;-2,511;24,779;0,000;270,340;Inf;275,000;275,000;7,988;2,868;7,441;16,543
12685,000;2,784;0,720;-34,252;1,756;9,494;5,063;36,006;4,701;-1,325;-2,182;0,000;37,800;38,800;9,528;1,499;9,663;6,414;9,691;7,238;-2,511;24,779;0,000;270,340;Inf;275,000;275,000;8,178;2,867;7,482;16,504
12685,500;2,784;0,720;-34,252;1,756;9,494;5,063;36,006;4,701;-1,325;-2,182;0,000;37,800;38,800;9,528;1,499;9,757;6,374;9,722;7,133;-2,511;24,779;0,000;269,340;Inf;275,000;275,000;8,251;2,866;7,529;16,496
12686,000;2,784;0,720;-34,252;1,756;9,494;5,063;36,006;4,701;-1,325;-2,182;0,000;37,800;38,800;9,528;1,499;9,601;6,235;9,696;7,088;-2,511;24,779;0,000;269,340;Inf;275,000;275,000;8,247;2,864;7,509;16,343
12686,500;2,784;0,720;-34,252;1,756;9,494;5,063;36,006;4,701;-1,325;-2,182;0,000;37,800;38,800;9,528;1,499;9,571;5,985;9,620;6,869;-2,511;24,779;0,000;270,240;Inf;275,000;275,000;8,155;2,863;7,487;16,263
12687,000;2,784;0,720;-34,252;1,756;9,494;5,061;36,009;4,704;-1,319;-2,184;0,000;37,752;38,753;9,528;1,499;9,476;6,214;9,637;7,072;-2,507;24,752;0,000;270,240;Inf;275,000;275,000;8,011;2,862;7,523;16,224
12687,500;2,784;0,720;-34,252;1,756;9,494;5,061;36,009;4,704;-1,319;-2,184;0,000;37,800;38,800;9,528;1,499;9,572;6,637;9,683;7,261;-2,507;24,752;0,000;270,640;Inf;275,000;275,000;8,100;2,860;7,559;16,222
12688,000;3,190;0,862;-33,932;1,783;9,428;5,061;36,009;4,704;-1,319;-2,184;0,000;37,800;38,800;9,633;1,626;9,668;6,686;9,742;7,350;-2,507;24,752;0,000;270,640;Inf;275,000;275,000;8,288;2,859;7,621;16,179
12688,500;3,190;0,862;-33,932;1,783;9,428;5,061;36,009;4,704;-1,319;-2,184;0,000;37,800;38,800;9,633;1,626;9,753;6,489;9,769;7,263;-2,507;24,752;0,000;270,440;Inf;275,000;275,000;8,362;2,865;7,622;16,211
12689,000;3,190;0,862;-33,932;1,783;9,428;5,061;36,009;4,704;-1,319;-2,184;0,000;37,800;38,800;9,633;1,626;9,653;6,285;9,731;6,971;-2,507;24,752;0,000;270,440;Inf;275,000;275,000;8,318;2,870;7,565;16,178
12689,500;3,190;0,862;-33,932;1,783;9,428;5,061;36,009;4,704;-1,319;-2,184;0,000;37,800;38,800;9,633;1,626;9,394;5,887;9,597;6,661;-2,507;24,752;0,000;270,340;Inf;275,000;275,000;8,160;2,875;7,519;16,184
12690,000;3,190;0,862;-33,932;1,783;9,428;5,061;36,009;4,704;-1,319;-2,184;0,000;37,800;38,800;9,633;1,626;9,577;6,553;9,691;7,247;-2,507;24,752;0,000;270,340;Inf;275,000;275,000;7,885;2,880;7,523;16,171
12690,500;3,190;0,862;-33,932;1,783;9,428;5,095;36,019;4,684;-1,313;-2,170;0,000;37,752;38,811;9,633;1,626;9,738;6,565;9,746;7,442;-2,499;24,751;0,000;270,940;Inf;275,000;275,000;8,267;2,885;7,536;16,119
12691,000;3,190;0,862;-33,932;1,783;9,428;5,095;36,019;4,684;-1,313;-2,170;0,000;37,800;38,800;9,633;1,626;9,789;6,565;9,812;7,501;-2,499;24,751;0,000;270,940;Inf;275,000;275,000;8,373;2,890;7,599;16,080
12691,500;2,896;0,789;-34,099;1,756;9,430;5,095;36,019;4,684;-1,313;-2,170;0,000;37,800;38,800;9,608;1,670;9,800;6,249;9,748;7,081;-2,499;24,751;0,000;270,940;Inf;275,000;275,000;8,417;2,895;7,603;16,088
12692,000;2,896;0,789;-34,099;1,756;9,430;5,095;36,019;4,684;-1,313;-2,170;0,000;37,800;38,800;9,608;1,670;9,624;6,035;9,686;6,795;-2,499;24,751;0,000;270,940;Inf;275,000;275,000;8,220;2,895;7,601;16,041
12692,500;2,896;0,789;-34,099;1,756;9,430;5,095;36,019;4,684;-1,313;-2,170;0,000;37,800;38,800;9,608;1,670;9,515;6,114;9,657;6,988;-2,499;24,751;0,000;270,940;Inf;275,000;275,000;8,035;2,895;7,558;15,977
12693,000;2,896;0,789;-34,099;1,756;9,430;5,095;36,019;4,684;-1,313;-2,170;0,000;37,800;38,800;9,608;1,670;9,627;6,251;9,704;7,183;-2,499;24,751;0,000;270,940;Inf;275,000;275,000;8,069;2,895;7,537;15,996
12693,500;2,896;0,789;-34,099;1,756;9,430;5,096;35,974;4,649;-1,333;-2,174;0,000;37,744;38,794;9,608;1,670;9,584;6,557;9,750;7,252;-2,494;24,736;0,000;270,940;Inf;275,000;275,000;8,191;2,895;7,606;15,965
12694,000;2,896;0,789;-34,099;1,756;9,430;5,096;35,974;4,649;-1,333;-2,174;0,000;37,700;38,800;9,608;1,670;9,548;6,367;9,724;7,168;-2,494;24,736;0,000;270,940;Inf;275,000;275,000;8,286;2,895;7,578;15,963
12694,500;3,219;0,814;-34,990;1,716;9,414;5,096;35,974;4,649;-1,333;-2,174;0,000;37,700;38,800;9,551;1,898;9,579;6,128;9,693;7,082;-2,494;24,736;0,000;270,740;Inf;275,000;275,000;8,202;2,895;7,557;15,937
12695,000;3,219;0,814;-34,990;1,716;9,414;5,096;35,974;4,649;-1,333;-2,174;0,000;37,700;38,800;9,551;1,898;9,563;6,244;9,688;7,103;-2,494;24,736;0,000;270,740;Inf;275,000;275,000;8,120;2,901;7,514;15,983
12695,500;3,219;0,814;-34,990;1,716;9,414;5,096;35,974;4,649;-1,333;-2,174;0,000;37,700;38,800;9,551;1,898;9,479;6,334;9,646;7,008;-2,494;24,736;0,000;271,340;Inf;275,000;275,000;8,150;2,906;7,537;16,024
12696,000;3,219;0,814;-34,990;1,716;9,414;5,096;35,974;4,649;-1,333;-2,174;0,000;37,700;38,800;9,551;1,898;9,599;6,521;9,721;7,216;-2,494;24,736;0,000;271,340;Inf;275,000;275,000;8,117;2,911;7,558;16,133
12696,500;3,219;0,814;-34,990;1,716;9,414;5,096;35,974;4,649;-1,333;-2,174;0,000;37,700;38,800;9,551;1,898;9,737;6,505;9,774;7,232;-2,494;24,736;0,000;271,140;Inf;275,000;275,000;8,264;2,916;7,558;16,211
12697,000;3,219;0,814;-34,990;1,716;9,414;5,095;35,964;4,609;-1,334;-2,157;0,000;37,740;38,816;9,551;1,898;9,547;6,117;9,646;6,862;-2,485;24,723;0,000;271,140;Inf;275,000;275,000;8,312;2,921;7,543;16,305
12697,500;3,219;0,814;-34,990;1,716;9,414;5,095;35,964;4,609;-1,334;-2,157;0,000;37,700;38,800;9,551;1,898;9,352;5,908;9,571;6,678;-2,485;24,723;0,000;270,740;Inf;275,000;275,000;8,043;2,926;7,488;16,334
12698,000;2,785;0,679;-35,103;1,726;9,573;5,095;35,964;4,609;-1,334;-2,157;0,000;37,700;38,800;9,546;1,676;9,396;6,043;9,547;6,800;-2,485;24,723;0,000;270,740;Inf;275,000;275,000;7,877;2,931;7,451;16,371
12698,500;2,785;0,679;-35,103;1,726;9,573;5,095;35,964;4,609;-1,334;-2,157;0,000;37,700;38,800;9,546;1,676;9,535;6,176;9,602;6,993;-2,485;24,723;0,000;271,840;Inf;275,000;275,000;7,947;2,928;7,451;16,371
12699,000;2,785;0,679;-35,103;1,726;9,573;5,095;35,964;4,609;-1,334;-2,157;0,000;37,700;38,800;9,546;1,676;9,603;6,164;9,638;6,983;-2,485;24,723;0,000;271,840;Inf;275,000;275,000;8,077;2,926;7,432;16,428
12699,500;2,785;0,679;-35,103;1,726;9,573;5,095;35,964;4,609;-1,334;-2,157;0,000;37,700;38,800;9,546;1,676;9,548;6,124;9,647;6,932;-2,485;24,723;0,000;271,340;Inf;275,000;275,000;8,097;2,924;7,409;16,622
12700,000;2,785;0,679;-35,103;1,726;9,573;5,080;35,964;4,591;-1,320;-2,154;0,000;37,739;38,846;9,546;1,676;9,556;6,135;9,643;6,930;-2,490;24,714;0,000;271,340;Inf;275,000;275,000;8,063;2,922;7,381;16,649
12700,500;2,785;0,679;-35,103;1,726;9,573;5,080;35,964;4,591;-1,320;-2,154;0,000;37,700;38,800;9,546;1,676;9,374;5,896;9,527;6,778;-2,490;24,714;0,000;271,340;Inf;275,000;275,000;8,066;2,919;7,322;16,553
12701,000;2,739;0,705;-34,818;1,727;9,408;5,080;35,964;4,591;-1,320;-2,154;0,000;37,700;38,800;9,535;1,742;9,436;6,166;9,546;6,873;-2,490;24,714;0,000;271,340;Inf;275,000;275,000;7,894;2,917;7,318;16,517
12701,500;2,739;0,705;-34,818;1,727;9,408;5,080;35,964;4,591;-1,320;-2,154;0,000;37,700;38,800;9,535;1,742;9,410;6,210;9,560;7,010;-2,490;24,714;0,000;271,240;Inf;275,000;275,000;8,005;2,914;7,353;16,541
12702,000;2,739;0,705;-34,818;1,727;9,408;5,080;35,964;4,591;-1,320;-2,154;0,000;37,700;38,800;9,535;1,742;9,588;6,218;9,621;7,008;-2,490;24,714;0,000;271,240;Inf;275,000;275,000;8,047;2,911;7,361;16,575
12702,500;2,739;0,705;-34,818;1,727;9,408;5,080;35,964;4,591;-1,320;-2,154;0,000;37,700;38,800;9,535;1,742;9,564;6,056;9,601;6,911;-2,490;24,714;0,000;270,140;Inf;275,000;275,000;8,109;2,909;7,355;16,516
12703,000;2,739;0,705;-34,818;1,727;9,408;5,069;35,969;4,593;-1,319;-2,153;0,000;37,736;38,838;9,535;1,742;9,423;5,916;9,561;6,709;-2,471;24,706;0,000;270,140;Inf;275,000;275,000;8,033;2,906;7,277;16,396
12703,500;2,739;0,705;-34,818;1,727;9,408;5,069;35,969;4,593;-1,319;-2,153;0,000;37,700;38,800;9,535;1,742;9,201;5,523;9,408;6,392;-2,471;24,706;0,000;271,140;Inf;275,000;275,000;7,902;2,903;7,235;16,409
12704,000;2,739;0,705;-34,818;1,727;9,408;5,069;35,969;4,593;-1,319;-2,153;0,000;37,700;38,800;9,535;1,742;9,235;6,042;9,431;6,805;-2,471;24,706;0,000;271,140;Inf;275,000;275,000;7,631;2,900;7,240;16,329
12704,500;2,937;0,749;-34,711;1,756;9,484;5,069;35,969;4,593;-1,319;-2,153;0,000;37,700;38,800;9,521;1,635;9,431;5,985;9,448;6,927;-2,471;24,706;0,000;271,140;Inf;275,000;275,000;7,878;2,898;7,288;16,382
12705,000;2,937;0,749;-34,711;1,756;9,484;5,069;35,969;4,593;-1,319;-2,153;0,000;37,700;38,800;9,521;1,635;9,433;5,959;9,488;6,805;-2,471;24,706;0,000;271,140;Inf;275,000;275,000;7,948;2,898;7,295;16,433
12705,500;2,937;0,749;-34,711;1,756;9,484;5,069;35,969;4,593;-1,319;-2,153;0,000;37,700;38,800;9,521;1,635;9,318;5,828;9,455;6,642;-2,471;24,706;0,000;271,140;Inf;275,000;275,000;7,921;2,899;7,287;16,404
12706,000;2,937;0,749;-34,711;1,756;9,484;5,069;35,969;4,593;-1,319;-2,153;0,000;37,700;38,800;9,521;1,635;9,189;5,602;9,368;6,391;-2,471;24,706;0,000;271,140;Inf;275,000;275,000;7,811;2,900;7,247;16,294
12706,500;2,937;0,749;-34,711;1,756;9,484;5,069;35,984;4,627;-1,326;-2,132;0,000;37,746;38,883;9,521;1,635;9,019;5,536;9,276;6,310;-2,456;24,701;0,000;271,140;Inf;275,000;275,000;7,638;2,900;7,189;16,376
12707,000;2,937;0,749;-34,711;1,756;9,484;5,069;35,984;4,627;-1,326;-2,132;0,000;37,700;38,900;9,521;1,635;9,178;5,787;9,315;6,508;-2,456;24,701;0,000;271,140;Inf;275,000;275,000;7,535;2,901;7,197;16,387
12707,500;3,702;0,912;-35,060;1,761;9,511;5,069;35,984;4,627;-1,326;-2,132;0,000;37,700;38,900;9,511;1,609;9,330;5,861;9,363;6,769;-2,456;24,701;0,000;271,140;Inf;275,000;275,000;7,697;2,901;7,210;16,514
12708,000;3,702;0,912;-35,060;1,761;9,511;5,069;35,984;4,627;-1,326;-2,132;0,000;37,700;38,900;9,511;1,609;9,282;5,844;9,361;6,692;-2,456;24,701;0,000;271,140;Inf;275,000;275,000;7,831;2,915;7,215;16,527
12708,500;3,702;0,912;-35,060;1,761;9,511;5,069;35,984;4,627;-1,326;-2,132;0,000;37,700;38,900;9,511;1,609;9,244;5,630;9,346;6,417;-2,456;24,701;0,000;271,440;Inf;275,000;275,000;7,795;2,927;7,173;16,488
12709,000;3,702;0,912;-35,060;1,761;9,511;5,069;35,984;4,627;-1,326;-2,132;0,000;37,700;38,900;9,511;1,609;9,041;5,452;9,256;6,365;-2,456;24,701;0,000;271,440;Inf;275,000;275,000;7,659;2,940;7,143;16,504
12709,500;3,702;0,912;-35,060;1,761;9,511;5,091;35,987;4,548;-1,328;-2,112;0,000;37,753;38,878;9,511;1,609;9,170;5,895;9,325;6,744;-2,448;24,677;0,000;271,840;Inf;275,000;275,000;7,529;2,953;7,082;16,622
12710,000;3,702;0,912;-35,060;1,761;9,511;5,091;35,987;4,548;-1,328;-2,112;0,000;37,800;38,900;9,511;1,609;9,262;6,250;9,392;6,873;-2,448;24,677;0,000;271,840;Inf;275,000;275,000;7,783;2,965;7,150;16,718
12710,500;3,702;0,912;-35,060;1,761;9,511;5,091;35,987;4,548;-1,328;-2,112;0,000;37,800;38,900;9,511;1,609;9,348;6,197;9,417;6,895;-2,448;24,677;0,000;271,640;Inf;275,000;275,000;7,944;2,977;7,187;16,757
