t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12711,000;2,371;0,650;-33,360;1,732;9,411;5,091;35,987;4,548;-1,328;-2,112;0,000;37,800;38,900;9,803;1,652;9,214;5,873;9,365;6,582;-2,448;24,677;0,000;271,640;Inf;275,000;275,000;7,964;2,989;7,160;16,716
12711,500;2,371;0,650;-33,360;1,732;9,411;5,091;35,987;4,548;-1,328;-2,112;0,000;37,800;38,900;9,803;1,652;9,063;5,647;9,278;6,394;-2,448;24,677;0,000;270,840;Inf;275,000;275,000;7,758;2,979;7,164;16,660
12712,000;2,371;0,650;-33,360;1,732;9,411;5,091;35,987;4,548;-1,328;-2,112;0,000;37,800;38,900;9,803;1,652;9,183;5,743;9,310;6,577;-2,448;24,677;0,000;270,840;Inf;275,000;275,000;7,595;2,969;7,142;16,704
12712,500;2,371;0,650;-33,360;1,732;9,411;5,091;35,987;4,548;-1,328;-2,112;0,000;37,800;38,900;9,803;1,652;9,287;5,928;9,358;6,855;-2,448;24,677;0,000;271,640;Inf;275,000;275,000;7,703;2,959;7,137;16,734
12713,000;2,371;0,650;-33,360;1,732;9,411;5,110;35,947;4,526;-1,341;-2,109;0,000;37,762;38,929;9,803;1,652;9,338;6,121;9,369;6,890;-2,437;24,664;0,000;271,640;Inf;275,000;275,000;7,857;2,949;7,159;16,715
12713,500;2,371;0,650;-33,360;1,732;9,411;5,110;35,947;4,526;-1,341;-2,109;0,000;37,800;38,900;9,803;1,652;9,326;5,753;9,312;6,701;-2,437;24,664;0,000;271,740;Inf;275,000;275,000;7,929;2,940;7,151;16,733
12714,000;2,770;0,774;-34,011;1,777;9,500;5,110;35,947;4,526;-1,341;-2,109;0,000;37,800;38,900;9,642;1,701;9,260;5,513;9,260;6,348;-2,437;24,664;0,000;271,740;Inf;275,000;275,000;7,773;2,931;7,120;16,799
12714,500;2,770;0,774;-34,011;1,777;9,500;5,110;35,947;4,526;-1,341;-2,109;0,000;37,800;38,900;9,642;1,701;9,155;5,602;9,234;6,642;-2,437;24,664;0,000;271,940;Inf;275,000;275,000;7,595;2,928;7,068;16,828
12715,000;2,770;0,774;-34,011;1,777;9,500;5,110;35,947;4,526;-1,341;-2,109;0,000;37,800;38,900;9,642;1,701;9,239;6,001;9,308;6,917;-2,437;24,664;0,000;271,940;Inf;275,000;275,000;7,658;2,925;7,055;16,844
12715,500;2,770;0,774;-34,011;1,777;9,500;5,110;35,947;4,526;-1,341;-2,109;0,000;37,800;38,900;9,642;1,701;9,310;5,961;9,367;6,916;-2,437;24,664;0,000;271,640;Inf;275,000;275,000;7,866;2,923;7,064;16,841
12716,000;2,770;0,774;-34,011;1,777;9,500;5,093;35,947;4,450;-1,331;-2,106;0,000;37,771;38,986;9,642;1,701;9,289;5,602;9,283;6,649;-2,432;24,643;0,000;271,640;Inf;275,000;275,000;7,888;2,920;7,072;16,916
12716,500;2,770;0,774;-34,011;1,777;9,500;5,093;35,947;4,450;-1,331;-2,106;0,000;37,800;39,000;9,642;1,701;9,226;5,456;9,227;6,356;-2,432;24,643;0,000;272,140;Inf;275,000;275,000;7,706;2,918;7,065;16,940
12717,000;2,770;0,774;-34,011;1,777;9,500;5,093;35,947;4,450;-1,331;-2,106;0,000;37,800;39,000;9,642;1,701;9,056;5,333;9,154;6,239;-2,432;24,643;0,000;272,140;Inf;275,000;275,000;7,566;2,915;6,967;16,867
12717,500;3,215;0,756;-35,209;1,708;9,490;5,093;35,947;4,450;-1,331;-2,106;0,000;37,800;39,000;9,582;1,801;9,082;5,481;9,163;6,376;-2,432;24,643;0,000;272,040;Inf;275,000;275,000;7,445;2,913;6,951;16,848
12718,000;3,215;0,756;-35,209;1,708;9,490;5,093;35,947;4,450;-1,331;-2,106;0,000;37,800;39,000;9,582;1,801;9,150;5,412;9,129;6,401;-2,432;24,643;0,000;272,040;Inf;275,000;275,000;7,526;2,918;6,943;16,894
12718,500;3,215;0,756;-35,209;1,708;9,490;5,093;35,947;4,450;-1,331;-2,106;0,000;37,800;39,000;9,582;1,801;9,071;5,423;9,123;6,368;-2,432;24,643;0,000;271,340;Inf;275,000;275,000;7,523;2,923;6,912;16,905
12719,000;3,215;0,756;-35,209;1,708;9,490;5,093;35,947;4,450;-1,331;-2,106;0,000;37,800;39,000;9,582;1,801;9,060;5,284;9,080;6,284;-2,432;24,643;0,000;271,340;Inf;275,000;275,000;7,496;2,928;6,914;16,900
12719,500;3,215;0,756;-35,209;1,708;9,490;5,094;35,964;4,419;-1,336;-2,110;0,000;37,777;38,987;9,582;1,801;9,030;5,203;9,024;6,128;-2,438;24,608;0,000;271,140;Inf;275,000;275,000;7,427;2,932;6,887;16,924
12720,000;3,215;0,756;-35,209;1,708;9,490;5,094;35,964;4,419;-1,336;-2,110;0,000;37,800;39,000;9,582;1,801;8,914;5,293;9,037;6,208;-2,438;24,608;0,000;271,140;Inf;275,000;275,000;7,346;2,937;6,863;17,001
12720,500;2,925;0,710;-34,971;1,738;9,528;5,094;35,964;4,419;-1,336;-2,110;0,000;37,800;39,000;9,589;1,638;8,952;5,265;9,024;6,207;-2,438;24,608;0,000;271,540;Inf;275,000;275,000;7,363;2,942;6,798;17,077
12721,000;2,925;0,710;-34,971;1,738;9,528;5,094;35,964;4,419;-1,336;-2,110;0,000;37,800;39,000;9,589;1,638;8,971;5,217;8,993;6,189;-2,438;24,608;0,000;271,540;Inf;275,000;275,000;7,362;2,941;6,784;17,134
12721,500;2,925;0,710;-34,971;1,738;9,528;5,094;35,964;4,419;-1,336;-2,110;0,000;37,800;39,000;9,589;1,638;8,957;5,286;9,026;6,337;-2,438;24,608;0,000;271,940;Inf;275,000;275,000;7,342;2,941;6,761;17,159
12722,000;2,925;0,710;-34,971;1,738;9,528;5,094;35,964;4,419;-1,336;-2,110;0,000;37,800;39,000;9,589;1,638;8,993;5,146;8,983;6,152;-2,438;24,608;0,000;271,940;Inf;275,000;275,000;7,402;2,941;6,752;17,251
12722,500;2,925;0,710;-34,971;1,738;9,528;5,092;35,957;4,420;-1,329;-2,102;0,000;37,785;39,015;9,589;1,638;8,902;5,160;8,967;6,104;-2,431;24,587;0,000;272,140;Inf;275,000;275,000;7,318;2,940;6,729;17,356
12723,000;2,925;0,710;-34,971;1,738;9,528;5,092;35,957;4,420;-1,329;-2,102;0,000;37,800;39,000;9,589;1,638;8,921;5,079;8,911;6,119;-2,431;24,587;0,000;272,140;Inf;275,000;275,000;7,283;2,940;6,700;17,375
12723,500;2,550;0,663;-34,692;1,785;9,560;5,092;35,957;4,420;-1,329;-2,102;0,000;37,800;39,000;9,504;1,651;8,859;5,202;8,928;6,291;-2,431;24,587;0,000;271,540;Inf;275,000;275,000;7,258;2,940;6,678;17,416
12724,000;2,550;0,663;-34,692;1,785;9,560;5,092;35,957;4,420;-1,329;-2,102;0,000;37,800;39,000;9,504;1,651;8,929;5,259;8,936;6,239;-2,431;24,587;0,000;271,540;Inf;275,000;275,000;7,320;2,934;6,687;17,442
12724,500;2,550;0,663;-34,692;1,785;9,560;5,092;35,957;4,420;-1,329;-2,102;0,000;37,800;39,000;9,504;1,651;8,858;5,414;8,964;6,361;-2,431;24,587;0,000;271,940;Inf;275,000;275,000;7,341;2,927;6,689;17,382
12725,000;2,550;0,663;-34,692;1,785;9,560;5,092;35,957;4,420;-1,329;-2,102;0,000;37,800;39,000;9,504;1,651;8,816;4,981;8,858;6,008;-2,431;24,587;0,000;271,940;Inf;275,000;275,000;7,166;2,915;6,682;17,338
12725,500;2,550;0,663;-34,692;1,785;9,560;5,092;35,957;4,420;-1,329;-2,102;0,000;37,800;39,000;9,504;1,651;8,733;4,980;8,811;6,003;-2,431;24,587;0,000;271,440;Inf;275,000;275,000;7,166;2,915;6,648;17,382
12726,000;2,550;0,663;-34,692;1,785;9,560;5,080;35,972;4,473;-1,326;-2,094;0,000;37,802;39,062;9,504;1,651;8,776;5,103;8,816;6,073;-2,418;24,572;0,000;271,440;Inf;275,000;275,000;7,132;2,909;6,618;17,334
12726,500;2,550;0,663;-34,692;1,785;9,560;5,080;35,972;4,473;-1,326;-2,094;0,000;37,800;39,100;9,504;1,651;8,790;5,271;8,870;6,279;-2,418;24,572;0,000;271,840;Inf;275,000;275,000;7,192;2,903;6,616;17,294
12727,000;3,517;0,833;-35,209;1,735;9,626;5,080;35,972;4,473;-1,326;-2,094;0,000;37,800;39,100;9,368;1,730;8,842;5,582;8,924;6,420;-2,418;24,572;0,000;271,840;Inf;275,000;275,000;7,303;2,897;6,623;17,281
12727,500;3,517;0,833;-35,209;1,735;9,626;5,080;35,972;4,473;-1,326;-2,094;0,000;37,800;39,100;9,368;1,730;8,820;5,550;8,926;6,381;-2,418;24,572;0,000;271,840;Inf;275,000;275,000;7,442;2,907;6,659;17,236
12728,000;3,517;0,833;-35,209;1,735;9,626;5,080;35,972;4,473;-1,326;-2,094;0,000;37,800;39,100;9,368;1,730;8,863;5,052;8,860;6,094;-2,418;24,572;0,000;271,840;Inf;275,000;275,000;7,419;2,917;6,621;17,227
12728,500;3,517;0,833;-35,209;1,735;9,626;5,080;35,972;4,473;-1,326;-2,094;0,000;37,800;39,100;9,368;1,730;8,631;4,821;8,738;5,783;-2,418;24,572;0,000;271,940;Inf;275,000;275,000;7,217;2,927;6,579;17,244
12729,000;3,517;0,833;-35,209;1,735;9,626;5,095;35,998;4,398;-1,305;-2,080;0,000;37,821;39,047;9,368;1,730;8,693;5,047;8,790;6,101;-2,407;24,562;0,000;271,940;Inf;275,000;275,000;6,993;2,937;6,514;17,260
12729,500;3,517;0,833;-35,209;1,735;9,626;5,095;35,998;4,398;-1,305;-2,080;0,000;37,800;39,000;9,368;1,730;8,837;5,330;8,865;6,403;-2,407;24,562;0,000;270,840;Inf;275,000;275,000;7,158;2,946;6,542;17,291
12730,000;3,048;0,803;-34,453;1,710;9,467;5,095;35,998;4,398;-1,305;-2,080;0,000;37,800;39,000;9,634;1,770;8,877;5,582;8,922;6,425;-2,407;24,562;0,000;270,840;Inf;275,000;275,000;7,359;2,956;6,562;17,401
12730,500;3,048;0,803;-34,453;1,710;9,467;5,095;35,998;4,398;-1,305;-2,080;0,000;37,800;39,000;9,634;1,770;8,736;5,304;8,825;6,155;-2,407;24,562;0,000;272,240;Inf;275,000;275,000;7,452;2,957;6,606;17,468
12731,000;3,048;0,803;-34,453;1,710;9,467;5,095;35,998;4,398;-1,305;-2,080;0,000;37,800;39,000;9,634;1,770;8,780;4,992;8,806;6,021;-2,407;24,562;0,000;272,240;Inf;275,000;275,000;7,255;2,959;6,582;17,535
12731,500;3,048;0,803;-34,453;1,710;9,467;5,095;35,998;4,398;-1,305;-2,080;0,000;37,800;39,000;9,634;1,770;8,632;4,768;8,709;5,755;-2,407;24,562;0,000;271,940;Inf;275,000;275,000;7,150;2,960;6,541;17,505
12732,000;3,048;0,803;-34,453;1,710;9,467;5,095;35,998;4,398;-1,305;-2,080;0,000;37,800;39,000;9,634;1,770;8,630;5,087;8,755;6,128;-2,407;24,562;0,000;271,940;Inf;275,000;275,000;6,966;2,962;6,545;17,422
12732,500;3,048;0,803;-34,453;1,710;9,467;5,102;35,982;4,341;-1,299;-2,075;0,000;37,843;39,135;9,634;1,770;8,863;5,627;8,920;6,429;-2,396;24,553;0,000;272,240;Inf;275,000;275,000;7,150;2,963;6,568;17,432
12733,000;3,048;0,803;-34,453;1,710;9,467;5,102;35,982;4,341;-1,299;-2,075;0,000;37,800;39,100;9,634;1,770;8,764;5,342;8,867;6,237;-2,396;24,553;0,000;272,240;Inf;275,000;275,000;7,460;2,965;6,586;17,437
12733,500;2,966;0,726;-35,087;1,726;9,591;5,102;35,982;4,341;-1,299;-2,075;0,000;37,800;39,100;9,568;1,669;8,793;5,004;8,788;6,023;-2,396;24,553;0,000;271,740;Inf;275,000;275,000;7,302;2,966;6,575;17,448
12734,000;2,966;0,726;-35,087;1,726;9,591;5,102;35,982;4,341;-1,299;-2,075;0,000;37,800;39,100;9,568;1,669;8,701;4,952;8,756;5,953;-2,396;24,553;0,000;271,740;Inf;275,000;275,000;7,152;2,966;6,564;17,474
12734,500;2,966;0,726;-35,087;1,726;9,591;5,102;35,982;4,341;-1,299;-2,075;0,000;37,800;39,100;9,568;1,669;8,666;5,278;8,779;6,096;-2,396;24,553;0,000;270,940;Inf;275,000;275,000;7,090;2,966;6,564;17,410
12735,000;2,966;0,726;-35,087;1,726;9,591;5,102;35,982;4,341;-1,299;-2,075;0,000;37,800;39,100;9,568;1,669;8,701;5,312;8,773;6,138;-2,396;24,553;0,000;270,940;Inf;275,000;275,000;7,205;2,966;6,597;17,383
12735,500;2,966;0,726;-35,087;1,726;9,591;5,083;35,963;4,380;-1,296;-2,067;0,000;37,852;39,092;9,568;1,669;8,751;5,325;8,787;6,217;-2,386;24,541;0,000;270,740;Inf;275,000;275,000;7,231;2,966;6,627;17,518
12736,000;2,966;0,726;-35,087;1,726;9,591;5,083;35,963;4,380;-1,296;-2,067;0,000;37,900;39,100;9,568;1,669;8,866;5,227;8,866;6,114;-2,386;24,541;0,000;270,740;Inf;275,000;275,000;7,270;2,966;6,637;17,585
12736,500;2,229;0,596;-34,043;1,783;9,505;5,083;35,963;4,380;-1,296;-2,067;0,000;37,900;39,100;9,562;1,583;8,688;5,024;8,783;5,948;-2,386;24,541;0,000;270,240;Inf;275,000;275,000;7,268;2,966;6,612;17,610
12737,000;2,229;0,596;-34,043;1,783;9,505;5,083;35,963;4,380;-1,296;-2,067;0,000;37,900;39,100;9,562;1,583;8,743;4,998;8,750;5,951;-2,386;24,541;0,000;270,240;Inf;275,000;275,000;7,111;2,954;6,554;17,596
12737,500;2,229;0,596;-34,043;1,783;9,505;5,083;35,963;4,380;-1,296;-2,067;0,000;37,900;39,100;9,562;1,583;8,705;5,105;8,758;6,054;-2,386;24,541;0,000;270,840;Inf;275,000;275,000;7,110;2,942;6,543;17,629
12738,000;2,229;0,596;-34,043;1,783;9,505;5,083;35,963;4,380;-1,296;-2,067;0,000;37,900;39,100;9,562;1,583;8,762;5,221;8,804;6,270;-2,386;24,541;0,000;270,840;Inf;275,000;275,000;7,156;2,930;6,604;17,700
12738,500;2,229;0,596;-34,043;1,783;9,505;5,083;35,963;4,380;-1,296;-2,067;0,000;37,900;39,100;9,562;1,583;8,819;5,246;8,788;6,271;-2,386;24,541;0,000;271,340;Inf;275,000;275,000;7,264;2,919;6,623;17,743
12739,000;2,229;0,596;-34,043;1,783;9,505;5,092;35,961;4,350;-1,287;-2,041;0,000;37,887;39,166;9,562;1,583;8,796;5,118;8,803;6,181;-2,343;24,561;0,000;271,340;Inf;275,000;275,000;7,281;2,907;6,626;17,828
12739,500;2,229;0,596;-34,043;1,783;9,505;5,092;35,961;4,350;-1,287;-2,041;0,000;37,900;39,200;9,562;1,583;8,647;4,818;8,679;5,721;-2,343;24,561;0,000;271,140;Inf;275,000;275,000;7,224;2,896;6,617;17,938
12740,000;2,977;0,675;-35,209;1,716;9,568;5,092;35,961;4,350;-1,287;-2,041;0,000;37,900;39,200;9,500;1,748;8,538;4,779;8,618;5,779;-2,343;24,561;0,000;271,140;Inf;275,000;275,000;6,966;2,885;6,585;18,092
12740,500;2,977;0,675;-35,209;1,716;9,568;5,092;35,961;4,350;-1,287;-2,041;0,000;37,900;39,200;9,500;1,748;8,571;5,033;8,644;6,016;-2,343;24,561;0,000;271,040;Inf;275,000;275,000;6,928;2,887;6,594;18,148
12741,000;2,977;0,675;-35,209;1,716;9,568;5,092;35,961;4,350;-1,287;-2,041;0,000;37,900;39,200;9,500;1,748;8,627;5,316;8,728;6,216;-2,343;24,561;0,000;271,040;Inf;275,000;275,000;7,066;2,888;6,595;18,186
12741,500;2,977;0,675;-35,209;1,716;9,568;5,092;35,961;4,350;-1,287;-2,041;0,000;37,900;39,200;9,500;1,748;8,676;5,323;8,709;6,131;-2,343;24,561;0,000;270,940;Inf;275,000;275,000;7,222;2,890;6,591;18,157
12742,000;2,977;0,675;-35,209;1,716;9,568;5,068;35,972;4,377;-1,281;-2,009;0,000;37,915;39,191;9,500;1,748;8,659;5,036;8,728;6,020;-2,317;24,564;0,000;270,940;Inf;275,000;275,000;7,210;2,891;6,575;18,252
12742,500;2,977;0,675;-35,209;1,716;9,568;5,068;35,972;4,377;-1,281;-2,009;0,000;37,900;39,200;9,500;1,748;8,665;4,757;8,687;5,759;-2,317;24,564;0,000;270,640;Inf;275,000;275,000;7,111;2,893;6,498;18,298
12743,000;2,382;0,662;-34,352;1,775;9,458;5,068;35,972;4,377;-1,281;-2,009;0,000;37,900;39,200;9,607;1,804;8,517;5,063;8,643;6,058;-2,317;24,564;0,000;270,640;Inf;275,000;275,000;6,967;2,894;6,468;18,463
12743,500;2,382;0,662;-34,352;1,775;9,458;5,068;35,972;4,377;-1,281;-2,009;0,000;37,900;39,200;9,607;1,804;8,597;5,270;8,648;6,188;-2,317;24,564;0,000;270,440;Inf;275,000;275,000;7,070;2,886;6,475;18,573
12744,000;2,382;0,662;-34,352;1,775;9,458;5,068;35,972;4,377;-1,281;-2,009;0,000;37,900;39,200;9,607;1,804;8,667;5,413;8,727;6,224;-2,317;24,564;0,000;270,440;Inf;275,000;275,000;7,176;2,877;6,499;18,659
12744,500;2,382;0,662;-34,352;1,775;9,458;5,068;35,972;4,377;-1,281;-2,009;0,000;37,900;39,200;9,607;1,804;8,695;5,233;8,750;6,128;-2,317;24,564;0,000;270,140;Inf;275,000;275,000;7,258;2,869;6,489;18,759
12745,000;2,382;0,662;-34,352;1,775;9,458;5,068;35,972;4,377;-1,281;-2,009;0,000;37,900;39,200;9,607;1,804;8,665;4,808;8,649;5,846;-2,317;24,564;0,000;270,140;Inf;275,000;275,000;7,202;2,861;6,488;18,741
12745,500;2,382;0,662;-34,352;1,775;9,458;5,077;35,981;4,403;-1,260;-1,994;0,000;37,942;39,257;9,607;1,804;8,432;4,692;8,521;5,621;-2,301;24,560;0,000;270,640;Inf;275,000;275,000;6,992;2,853;6,421;18,501
12746,000;2,382;0,662;-34,352;1,775;9,458;5,077;35,981;4,403;-1,260;-1,994;0,000;37,900;39,300;9,607;1,804;8,455;5,037;8,571;5,827;-2,301;24,560;0,000;270,640;Inf;275,000;275,000;6,973;2,838;6,450;18,332
12746,500;3,112;0,718;-35,209;1,691;9,558;5,077;35,981;4,403;-1,260;-1,994;0,000;37,900;39,300;9,535;1,631;8,612;5,226;8,659;6,073;-2,301;24,560;0,000;270,240;Inf;275,000;275,000;6,973;2,838;6,464;18,039
12747,000;3,112;0,718;-35,209;1,691;9,558;5,077;35,981;4,403;-1,260;-1,994;0,000;37,900;39,300;9,535;1,631;8,690;5,094;8,678;5,959;-2,301;24,560;0,000;270,240;Inf;275,000;275,000;7,143;2,843;6,483;17,726
12747,500;3,112;0,718;-35,209;1,691;9,558;5,077;35,981;4,403;-1,260;-1,994;0,000;37,900;39,300;9,535;1,631;8,665;4,922;8,652;5,753;-2,301;24,560;0,000;270,340;Inf;275,000;275,000;7,105;2,847;6,465;17,487
12748,000;3,112;0,718;-35,209;1,691;9,558;5,077;35,981;4,403;-1,260;-1,994;0,000;37,900;39,300;9,535;1,631;8,373;4,757;8,546;5,607;-2,301;24,560;0,000;270,340;Inf;275,000;275,000;6,998;2,851;6,440;17,352
12748,500;3,112;0,718;-35,209;1,691;9,558;5,065;36,018;4,468;-1,264;-2,006;0,000;37,949;39,224;9,535;1,631;8,447;4,824;8,549;5,722;-2,320;24,528;0,000;269,940;Inf;275,000;275,000;6,821;2,856;6,388;17,289
12749,000;3,112;0,718;-35,209;1,691;9,558;5,065;36,018;4,468;-1,264;-2,006;0,000;37,900;39,200;9,535;1,631;8,564;5,065;8,603;5,922;-2,320;24,528;0,000;269,940;Inf;275,000;275,000;6,886;2,864;6,399;17,153
12749,500;2,978;0,800;-33,985;1,798;9,426;5,065;36,018;4,468;-1,264;-2,006;0,000;37,900;39,200;9,556;1,598;8,640;5,121;8,654;6,108;-2,320;24,528;0,000;270,840;Inf;275,000;275,000;7,038;2,864;6,438;17,088
12750,000;2,978;0,800;-33,985;1,798;9,426;5,065;36,018;4,468;-1,264;-2,006;0,000;37,900;39,200;9,556;1,598;8,535;4,749;8,523;5,666;-2,320;24,528;0,000;270,840;Inf;275,000;275,000;7,131;2,866;6,476;17,006
12750,500;2,978;0,800;-33,985;1,798;9,426;5,065;36,018;4,468;-1,264;-2,006;0,000;37,900;39,200;9,556;1,598;8,435;4,693;8,491;5,602;-2,320;24,528;0,000;269,540;Inf;275,000;275,000;6,868;2,868;6,419;16,928
12751,000;2,978;0,800;-33,985;1,798;9,426;5,065;36,018;4,468;-1,264;-2,006;0,000;37,900;39,200;9,556;1,598;8,435;4,659;8,502;5,643;-2,320;24,528;0,000;269,540;Inf;275,000;275,000;6,805;2,869;6,360;16,910
12751,500;2,978;0,800;-33,985;1,798;9,426;5,094;36,017;4,371;-1,268;-1,992;0,000;37,944;39,207;9,556;1,598;8,472;4,760;8,520;5,830;-2,321;24,517;0,000;269,640;Inf;275,000;275,000;6,810;2,871;6,330;16,944
12752,000;2,978;0,800;-33,985;1,798;9,426;5,094;36,017;4,371;-1,268;-1,992;0,000;37,900;39,200;9,556;1,598;8,513;5,114;8,595;6,010;-2,321;24,517;0,000;269,640;Inf;275,000;275,000;6,896;2,873;6,344;16,970
12752,500;2,978;0,800;-33,985;1,798;9,426;5,094;36,017;4,371;-1,268;-1,992;0,000;37,900;39,200;9,556;1,598;8,516;5,338;8,621;6,074;-2,321;24,517;0,000;269,840;Inf;275,000;275,000;7,058;2,875;6,401;17,099
12753,000;3,126;0,826;-34,069;1,761;9,396;5,094;36,017;4,371;-1,268;-1,992;0,000;37,900;39,200;9,682;1,690;8,615;5,246;8,657;6,052;-2,321;24,517;0,000;269,840;Inf;275,000;275,000;7,137;2,876;6,401;17,168
12753,500;3,126;0,826;-34,069;1,761;9,396;5,094;36,017;4,371;-1,268;-1,992;0,000;37,900;39,200;9,682;1,690;8,604;4,641;8,535;5,619;-2,321;24,517;0,000;271,140;Inf;275,000;275,000;7,143;2,881;6,390;17,244
12754,000;3,126;0,826;-34,069;1,761;9,396;5,094;36,017;4,371;-1,268;-1,992;0,000;37,900;39,200;9,682;1,690;8,404;4,738;8,521;5,679;-2,321;24,517;0,000;271,140;Inf;275,000;275,000;6,850;2,885;6,350;17,249
12754,500;3,126;0,826;-34,069;1,761;9,396;5,094;36,017;4,371;-1,268;-1,992;0,000;37,900;39,200;9,682;1,690;8,539;4,978;8,589;6,013;-2,321;24,517;0,000;269,140;Inf;275,000;275,000;6,836;2,888;6,350;17,269
12755,000;3,126;0,826;-34,069;1,761;9,396;5,073;35,996;4,446;-1,280;-2,000;0,000;37,948;39,293;9,682;1,690;8,650;5,486;8,689;6,305;-2,303;24,494;0,000;269,140;Inf;275,000;275,000;7,030;2,892;6,352;17,270
12755,500;3,126;0,826;-34,069;1,761;9,396;5,073;35,996;4,446;-1,280;-2,000;0,000;37,900;39,300;9,682;1,690;8,688;5,393;8,716;6,179;-2,303;24,494;0,000;270,840;Inf;275,000;275,000;7,282;2,896;6,408;17,287
12756,000;3,210;0,754;-35,209;1,718;9,576;5,073;35,996;4,446;-1,280;-2,000;0,000;37,900;39,300;9,359;1,740;8,688;4,923;8,659;5,915;-2,303;24,494;0,000;270,840;Inf;275,000;275,000;7,244;2,900;6,420;17,375
12756,500;3,210;0,754;-35,209;1,718;9,576;5,073;35,996;4,446;-1,280;-2,000;0,000;37,900;39,300;9,359;1,740;8,584;4,614;8,563;5,548;-2,303;24,494;0,000;269,540;Inf;275,000;275,000;7,046;2,905;6,422;17,412
12757,000;3,210;0,754;-35,209;1,718;9,576;5,073;35,996;4,446;-1,280;-2,000;0,000;37,900;39,300;9,359;1,740;8,240;4,495;8,394;5,398;-2,303;24,494;0,000;269,540;Inf;275,000;275,000;6,828;2,910;6,354;17,360
12757,500;3,210;0,754;-35,209;1,718;9,576;5,073;35,996;4,446;-1,280;-2,000;0,000;37,900;39,300;9,359;1,740;8,359;4,654;8,448;5,687;-2,303;24,494;0,000;270,440;Inf;275,000;275,000;6,632;2,915;6,323;17,351
12758,000;3,210;0,754;-35,209;1,718;9,576;5,079;36,006;4,389;-1,288;-1,998;0,000;37,954;39,245;9,359;1,740;8,407;5,101;8,501;5,931;-2,300;24,495;0,000;270,440;Inf;275,000;275,000;6,787;2,920;6,315;17,312
12758,500;3,210;0,754;-35,209;1,718;9,576;5,079;36,006;4,389;-1,288;-1,998;0,000;38,000;39,200;9,359;1,740;8,379;5,105;8,470;5,836;-2,300;24,495;0,000;269,040;Inf;275,000;275,000;6,985;2,925;6,327;17,262
12759,000;3,210;0,754;-35,209;1,718;9,576;5,079;36,006;4,389;-1,288;-1,998;0,000;38,000;39,200;9,359;1,740;8,372;4,919;8,479;5,751;-2,300;24,495;0,000;269,040;Inf;275,000;275,000;6,948;2,929;6,318;17,239
12759,500;3,129;0,788;-35,209;1,718;9,471;5,079;36,006;4,389;-1,288;-1,998;0,000;38,000;39,200;9,533;1,787;8,391;4,643;8,464;5,667;-2,300;24,495;0,000;270,840;Inf;275,000;275,000;6,880;2,934;6,256;16,950
12760,000;3,129;0,788;-35,209;1,718;9,471;5,079;36,006;4,389;-1,288;-1,998;0,000;38,000;39,200;9,533;1,787;8,387;4,558;8,444;5,588;-2,300;24,495;0,000;270,840;Inf;275,000;275,000;6,791;2,937;6,248;16,879
12760,500;3,129;0,788;-35,209;1,718;9,471;5,079;36,006;4,389;-1,288;-1,998;0,000;38,000;39,200;9,533;1,787;8,426;5,020;8,519;5,915;-2,300;24,495;0,000;271,440;Inf;275,000;275,000;6,744;2,940;6,245;16,837
12761,000;3,129;0,788;-35,209;1,718;9,471;5,079;36,006;4,389;-1,288;-1,998;0,000;38,000;39,200;9,533;1,787;8,420;5,209;8,501;5,917;-2,300;24,495;0,000;271,440;Inf;275,000;275,000;6,970;2,943;6,273;16,641
12761,500;3,129;0,788;-35,209;1,718;9,471;5,080;35,955;4,354;-1,309;-1,979;0,000;37,959;39,301;9,533;1,787;8,407;5,011;8,495;5,815;-2,302;24,473;0,000;271,240;Inf;275,000;275,000;7,012;2,946;6,305;16,441
12762,000;3,129;0,788;-35,209;1,718;9,471;5,080;35,955;4,354;-1,309;-1,979;0,000;38,000;39,300;9,533;1,787;8,449;4,758;8,455;5,662;-2,302;24,473;0,000;271,240;Inf;275,000;275,000;6,932;2,949;6,285;16,355
12762,500;2,530;0,707;-33,399;1,757;9,452;5,080;35,955;4,354;-1,309;-1,979;0,000;38,000;39,300;9,641;1,684;8,216;4,479;8,302;5,427;-2,302;24,473;0,000;271,440;Inf;275,000;275,000;6,831;2,952;6,283;16,283
12763,000;2,530;0,707;-33,399;1,757;9,452;5,080;35,955;4,354;-1,309;-1,979;0,000;38,000;39,300;9,641;1,684;8,242;4,717;8,356;5,666;-2,302;24,473;0,000;271,440;Inf;275,000;275,000;6,606;2,945;6,229;16,116
12763,500;2,530;0,707;-33,399;1,757;9,452;5,080;35,955;4,354;-1,309;-1,979;0,000;38,000;39,300;9,641;1,684;8,335;5,048;8,423;5,788;-2,302;24,473;0,000;271,540;Inf;275,000;275,000;6,745;2,939;6,246;16,044
12764,000;2,530;0,707;-33,399;1,757;9,452;5,080;35,955;4,354;-1,309;-1,979;0,000;38,000;39,300;9,641;1,684;8,366;5,000;8,456;5,787;-2,302;24,473;0,000;271,540;Inf;275,000;275,000;6,898;2,932;6,259;15,957
12764,500;2,530;0,707;-33,399;1,757;9,452;5,085;35,960;4,332;-1,315;-2,000;0,000;37,962;39,255;9,641;1,684;8,391;4,788;8,464;5,617;-2,304;24,453;0,000;271,240;Inf;275,000;275,000;6,902;2,925;6,238;15,855
12765,000;2,530;0,707;-33,399;1,757;9,452;5,085;35,960;4,332;-1,315;-2,000;0,000;38,000;39,300;9,641;1,684;8,139;4,378;8,303;5,312;-2,304;24,453;0,000;271,240;Inf;275,000;275,000;6,815;2,919;6,236;15,759
12765,500;2,530;0,707;-33,399;1,757;9,452;5,085;35,960;4,332;-1,315;-2,000;0,000;38,000;39,300;9,641;1,684;8,202;4,599;8,326;5,496;-2,304;24,453;0,000;271,040;Inf;275,000;275,000;6,533;2,912;6,193;15,632
12766,000;2,958;0,795;-33,974;1,753;9,473;5,085;35,960;4,332;-1,315;-2,000;0,000;38,000;39,300;9,587;1,643;8,168;4,894;8,317;5,596;-2,304;24,453;0,000;271,040;Inf;275,000;275,000;6,656;2,906;6,184;15,548
12766,500;2,958;0,795;-33,974;1,753;9,473;5,085;35,960;4,332;-1,315;-2,000;0,000;38,000;39,300;9,587;1,643;8,267;5,031;8,374;5,762;-2,304;24,453;0,000;271,240;Inf;275,000;275,000;6,744;2,907;6,225;15,460
12767,000;2,958;0,795;-33,974;1,753;9,473;5,085;35,960;4,332;-1,315;-2,000;0,000;38,000;39,300;9,587;1,643;8,313;4,872;8,369;5,650;-2,304;24,453;0,000;271,240;Inf;275,000;275,000;6,859;2,908;6,219;15,447
12767,500;2,958;0,795;-33,974;1,753;9,473;5,085;35,960;4,332;-1,315;-2,000;0,000;38,000;39,300;9,587;1,643;8,224;4,502;8,307;5,384;-2,304;24,453;0,000;271,640;Inf;275,000;275,000;6,801;2,909;6,185;15,493
12768,000;2,958;0,795;-33,974;1,753;9,473;5,072;35,966;4,292;-1,316;-2,009;0,000;37,959;39,271;9,587;1,643;8,144;4,552;8,236;5,376;-2,315;24,427;0,000;271,640;Inf;275,000;275,000;6,604;2,909;6,134;15,510
12768,500;2,958;0,795;-33,974;1,753;9,473;5,072;35,966;4,292;-1,316;-2,009;0,000;38,000;39,300;9,587;1,643;8,187;4,770;8,317;5,563;-2,315;24,427;0,000;270,740;Inf;275,000;275,000;6,577;2,910;6,121;15,474
12769,000;2,885;0,773;-33,205;1,751;9,448;5,072;35,966;4,292;-1,316;-2,009;0,000;38,000;39,300;9,720;1,621;8,350;5,066;8,409;5,974;-2,315;24,427;0,000;270,740;Inf;275,000;275,000;6,709;2,911;6,147;15,475
12769,500;2,885;0,773;-33,205;1,751;9,448;5,072;35,966;4,292;-1,316;-2,009;0,000;38,000;39,300;9,720;1,621;8,525;4,982;8,488;5,969;-2,315;24,427;0,000;270,340;Inf;275,000;275,000;6,950;2,911;6,169;15,411
12770,000;2,885;0,773;-33,205;1,751;9,448;5,072;35,966;4,292;-1,316;-2,009;0,000;38,000;39,300;9,720;1,621;8,493;4,792;8,465;5,696;-2,315;24,427;0,000;270,340;Inf;275,000;275,000;6,991;2,910;6,180;15,269
12770,500;2,885;0,773;-33,205;1,751;9,448;5,072;35,966;4,292;-1,316;-2,009;0,000;38,000;39,300;9,720;1,621;8,246;4,513;8,364;5,419;-2,315;24,427;0,000;271,340;Inf;275,000;275,000;6,862;2,910;6,161;15,265
12771,000;2,885;0,773;-33,205;1,751;9,448;5,049;35,975;4,397;-1,318;-2,011;0,000;37,950;39,263;9,720;1,621;8,239;4,869;8,365;5,720;-2,319;24,411;0,000;271,340;Inf;275,000;275,000;6,636;2,909;6,123;15,282
12771,500;2,885;0,773;-33,205;1,751;9,448;5,049;35,975;4,397;-1,318;-2,011;0,000;37,900;39,300;9,720;1,621;8,400;5,088;8,447;5,933;-2,319;24,411;0,000;272,140;Inf;275,000;275,000;6,798;2,909;6,123;15,351
12772,000;3,285;0,826;-34,806;1,772;9,520;5,049;35,975;4,397;-1,318;-2,011;0,000;37,900;39,300;9,532;1,547;8,492;4,951;8,454;5,909;-2,319;24,411;0,000;272,140;Inf;275,000;275,000;6,967;2,909;6,177;15,355
12772,500;3,285;0,826;-34,806;1,772;9,520;5,049;35,975;4,397;-1,318;-2,011;0,000;37,900;39,300;9,532;1,547;8,423;4,736;8,436;5,662;-2,319;24,411;0,000;271,740;Inf;275,000;275,000;6,952;2,915;6,236;15,498
12773,000;3,285;0,826;-34,806;1,772;9,520;5,049;35,975;4,397;-1,318;-2,011;0,000;37,900;39,300;9,532;1,547;8,409;4,787;8,464;5,600;-2,319;24,411;0,000;271,740;Inf;275,000;275,000;6,814;2,921;6,192;15,613
12773,500;3,285;0,826;-34,806;1,772;9,520;5,049;35,975;4,397;-1,318;-2,011;0,000;37,900;39,300;9,532;1,547;8,030;4,357;8,223;5,181;-2,319;24,411;0,000;271,840;Inf;275,000;275,000;6,815;2,927;6,135;15,876
12774,000;3,285;0,826;-34,806;1,772;9,520;5,049;35,975;4,397;-1,318;-2,011;0,000;37,900;39,300;9,532;1,547;8,102;4,572;8,276;5,419;-2,319;24,411;0,000;271,840;Inf;275,000;275,000;6,448;2,933;6,131;15,966
12774,500;3,285;0,826;-34,806;1,772;9,520;5,047;35,978;4,333;-1,324;-1,997;0,000;37,961;39,320;9,532;1,547;8,385;5,089;8,449;5,881;-2,308;24,396;0,000;271,240;Inf;275,000;275,000;6,592;2,939;6,162;16,070
12775,000;3,285;0,826;-34,806;1,772;9,520;5,047;35,978;4,333;-1,324;-1,997;0,000;38,000;39,300;9,532;1,547;8,448;4,926;8,453;5,781;-2,308;24,396;0,000;271,240;Inf;275,000;275,000;6,951;2,944;6,195;16,113
12775,500;3,294;0,773;-35,209;1,705;9,546;5,047;35,978;4,333;-1,324;-1,997;0,000;38,000;39,300;9,462;1,671;8,321;4,692;8,399;5,523;-2,308;24,396;0,000;271,440;Inf;275,000;275,000;6,902;2,950;6,194;16,162
12776,000;3,294;0,773;-35,209;1,705;9,546;5,047;35,978;4,333;-1,324;-1,997;0,000;38,000;39,300;9,462;1,671;8,141;4,510;8,286;5,348;-2,308;24,396;0,000;271,440;Inf;275,000;275,000;6,734;2,955;6,161;16,203
12776,500;3,294;0,773;-35,209;1,705;9,546;5,047;35,978;4,333;-1,324;-1,997;0,000;38,000;39,300;9,462;1,671;7,952;4,402;8,158;5,255;-2,308;24,396;0,000;271,340;Inf;275,000;275,000;6,571;2,961;6,138;16,339
12777,000;3,294;0,773;-35,209;1,705;9,546;5,047;35,978;4,333;-1,324;-1,997;0,000;38,000;39,300;9,462;1,671;8,130;4,913;8,262;5,662;-2,308;24,396;0,000;271,340;Inf;275,000;275,000;6,442;2,966;6,114;16,639
12777,500;3,294;0,773;-35,209;1,705;9,546;5,060;35,945;4,348;-1,338;-1,989;0,000;37,958;39,313;9,462;1,671;8,317;5,146;8,393;5,915;-2,299;24,385;0,000;271,640;Inf;275,000;275,000;6,742;2,972;6,152;16,722
12778,000;3,294;0,773;-35,209;1,705;9,546;5,060;35,945;4,348;-1,338;-1,989;0,000;38,000;39,300;9,462;1,671;8,217;4,750;8,325;5,553;-2,299;24,385;0,000;271,640;Inf;275,000;275,000;6,943;2,977;6,152;16,782
12778,500;2,642;0,646;-34,624;1,751;9,539;5,060;35,945;4,348;-1,338;-1,989;0,000;38,000;39,300;9,588;1,598;8,111;4,373;8,184;5,265;-2,299;24,385;0,000;270,640;Inf;275,000;275,000;6,711;2,982;6,150;16,807
12779,000;2,642;0,646;-34,624;1,751;9,539;5,060;35,945;4,348;-1,338;-1,989;0,000;38,000;39,300;9,588;1,598;8,061;4,429;8,184;5,333;-2,299;24,385;0,000;270,640;Inf;275,000;275,000;6,483;2,977;6,099;16,829
12779,500;2,642;0,646;-34,624;1,751;9,539;5,060;35,945;4,348;-1,338;-1,989;0,000;38,000;39,300;9,588;1,598;8,159;4,785;8,273;5,551;-2,299;24,385;0,000;271,940;Inf;275,000;275,000;6,502;2,971;6,065;16,867
12780,000;2,642;0,646;-34,624;1,751;9,539;5,060;35,945;4,348;-1,338;-1,989;0,000;38,000;39,300;9,588;1,598;8,289;4,818;8,285;5,633;-2,299;24,385;0,000;271,940;Inf;275,000;275,000;6,692;2,966;6,094;16,919
12780,500;2,642;0,646;-34,624;1,751;9,539;5,060;35,945;4,348;-1,338;-1,989;0,000;38,000;39,300;9,588;1,598;8,219;4,677;8,263;5,596;-2,299;24,385;0,000;270,240;Inf;275,000;275,000;6,756;2,961;6,122;17,036
12781,000;2,642;0,646;-34,624;1,751;9,539;5,058;35,921;4,303;-1,357;-2,007;0,000;37,955;39,349;9,588;1,598;8,278;4,636;8,314;5,512;-2,308;24,357;0,000;270,240;Inf;275,000;275,000;6,689;2,955;6,099;17,119
12781,500;2,642;0,646;-34,624;1,751;9,539;5,058;35,921;4,303;-1,357;-2,007;0,000;38,000;39,300;9,588;1,598;7,814;4,272;8,050;5,116;-2,308;24,357;0,000;271,740;Inf;275,000;275,000;6,685;2,950;6,059;17,167
12782,000;3,404;0,821;-35,209;1,704;9,557;5,058;35,921;4,303;-1,357;-2,007;0,000;38,000;39,300;9,556;1,636;7,973;4,524;8,109;5,467;-2,308;24,357;0,000;271,740;Inf;275,000;275,000;6,313;2,945;6,033;17,135
12782,500;3,404;0,821;-35,209;1,704;9,557;5,058;35,921;4,303;-1,357;-2,007;0,000;38,000;39,300;9,556;1,636;8,117;4,848;8,228;5,621;-2,308;24,357;0,000;269,440;Inf;275,000;275,000;6,518;2,953;6,011;17,115
12783,000;3,404;0,821;-35,209;1,704;9,557;5,058;35,921;4,303;-1,357;-2,007;0,000;38,000;39,300;9,556;1,636;8,112;4,877;8,244;5,608;-2,308;24,357;0,000;269,440;Inf;275,000;275,000;6,704;2,960;6,024;17,095
12783,500;3,404;0,821;-35,209;1,704;9,557;5,058;35,921;4,303;-1,357;-2,007;0,000;38,000;39,300;9,556;1,636;8,109;4,561;8,172;5,439;-2,308;24,357;0,000;271,540;Inf;275,000;275,000;6,710;2,967;6,019;17,014
12784,000;3,404;0,821;-35,209;1,704;9,557;5,065;35,938;4,220;-1,358;-1,993;0,000;37,947;39,269;9,556;1,636;7,986;4,183;8,032;5,106;-2,321;24,337;0,000;271,540;Inf;275,000;275,000;6,570;2,974;5,979;17,059
12784,500;3,404;0,821;-35,209;1,704;9,557;5,065;35,938;4,220;-1,358;-1,993;0,000;37,900;39,300;9,556;1,636;7,879;3,978;7,940;4,959;-2,321;24,337;0,000;268,740;Inf;275,000;275,000;6,327;2,981;5,914;16,928
12785,000;2,984;0,732;-34,680;1,757;9,543;5,065;35,938;4,220;-1,358;-1,993;0,000;37,900;39,300;9,602;1,621;7,900;4,585;8,037;5,386;-2,321;24,337;0,000;268,740;Inf;275,000;275,000;6,189;2,988;5,876;16,821
12785,500;2,984;0,732;-34,680;1,757;9,543;5,065;35,938;4,220;-1,358;-1,993;0,000;37,900;39,300;9,602;1,621;7,976;4,727;8,091;5,459;-2,321;24,337;0,000;270,740;Inf;275,000;275,000;6,477;2,988;5,873;16,816
12786,000;2,984;0,732;-34,680;1,757;9,543;5,065;35,938;4,220;-1,358;-1,993;0,000;37,900;39,300;9,602;1,621;7,996;4,585;8,095;5,394;-2,321;24,337;0,000;270,740;Inf;275,000;275,000;6,563;2,988;5,897;16,749
12786,500;2,984;0,732;-34,680;1,757;9,543;5,065;35,938;4,220;-1,358;-1,993;0,000;37,900;39,300;9,602;1,621;8,002;4,423;8,126;5,299;-2,321;24,337;0,000;269,840;Inf;275,000;275,000;6,518;2,988;5,872;16,675
12787,000;2,984;0,732;-34,680;1,757;9,543;5,065;35,938;4,220;-1,358;-1,993;0,000;37,900;39,300;9,602;1,621;7,930;4,030;7,949;4,966;-2,321;24,337;0,000;269,840;Inf;275,000;275,000;6,463;2,988;5,858;16,642
12787,500;2,984;0,732;-34,680;1,757;9,543;5,059;35,929;4,143;-1,372;-2,019;0,000;37,937;39,230;9,602;1,621;7,750;3,826;7,810;4,798;-2,330;24,305;0,000;270,840;Inf;275,000;275,000;6,219;2,988;5,777;16,553
12788,000;2,984;0,732;-34,680;1,757;9,543;5,059;35,929;4,143;-1,372;-2,019;0,000;37,900;39,200;9,602;1,621;7,698;4,122;7,868;5,031;-2,330;24,305;0,000;270,840;Inf;275,000;275,000;6,046;2,988;5,767;16,447
12788,500;2,884;0,753;-33,980;1,788;9,340;5,059;35,929;4,143;-1,372;-2,019;0,000;37,900;39,200;9,731;1,721;8,011;4,654;8,052;5,616;-2,330;24,305;0,000;268,840;Inf;275,000;275,000;6,180;2,988;5,758;16,350
12789,000;2,884;0,753;-33,980;1,788;9,340;5,059;35,929;4,143;-1,372;-2,019;0,000;37,900;39,200;9,731;1,721;8,068;4,297;8,024;5,304;-2,330;24,305;0,000;268,840;Inf;275,000;275,000;6,583;2,986;5,803;16,288
12789,500;2,884;0,753;-33,980;1,788;9,340;5,059;35,929;4,143;-1,372;-2,019;0,000;37,900;39,200;9,731;1,721;7,940;4,130;7,929;4,990;-2,330;24,305;0,000;270,840;Inf;275,000;275,000;6,423;2,985;5,816;16,272
12790,000;2,884;0,753;-33,980;1,788;9,340;5,059;35,929;4,143;-1,372;-2,019;0,000;37,900;39,200;9,731;1,721;7,646;4,034;7,825;4,846;-2,330;24,305;0,000;270,840;Inf;275,000;275,000;6,247;2,983;5,803;16,203
12790,500;2,884;0,753;-33,980;1,788;9,340;5,038;35,936;4,239;-1,390;-2,030;0,000;37,925;39,240;9,731;1,721;7,655;3,888;7,775;4,817;-2,352;24,274;0,000;269,640;Inf;275,000;275,000;6,088;2,981;5,746;16,112
12791,000;2,884;0,753;-33,980;1,788;9,340;5,038;35,936;4,239;-1,390;-2,030;0,000;37,900;39,200;9,731;1,721;7,606;3,873;7,768;4,853;-2,352;24,274;0,000;269,640;Inf;275,000;275,000;6,034;2,980;5,664;16,023
12791,500;3,214;0,807;-34,772;1,722;9,505;5,038;35,936;4,239;-1,390;-2,030;0,000;37,900;39,200;9,578;1,832;7,715;4,233;7,844;5,125;-2,352;24,274;0,000;271,840;Inf;275,000;275,000;6,025;2,978;5,647;16,018
12792,000;3,214;0,807;-34,772;1,722;9,505;5,038;35,936;4,239;-1,390;-2,030;0,000;37,900;39,200;9,578;1,832;7,863;4,372;7,950;5,241;-2,352;24,274;0,000;271,840;Inf;275,000;275,000;6,229;2,982;5,703;15,982
12792,500;3,214;0,807;-34,772;1,722;9,505;5,038;35,936;4,239;-1,390;-2,030;0,000;37,900;39,200;9,578;1,832;7,846;4,266;7,952;5,195;-2,352;24,274;0,000;269,240;Inf;275,000;275,000;6,356;2,986;5,659;15,957
12793,000;3,214;0,807;-34,772;1,722;9,505;5,038;35,936;4,239;-1,390;-2,030;0,000;37,900;39,200;9,578;1,832;7,705;4,092;7,805;4,988;-2,352;24,274;0,000;269,240;Inf;275,000;275,000;6,315;2,990;5,662;15,936
12793,500;3,214;0,807;-34,772;1,722;9,505;5,043;35,920;4,140;-1,395;-2,037;0,000;37,927;39,244;9,578;1,832;7,696;4,093;7,812;5,008;-2,367;24,254;0,000;270,940;Inf;275,000;275,000;6,148;2,993;5,621;15,935
12794,000;3,214;0,807;-34,772;1,722;9,505;5,043;35,920;4,140;-1,395;-2,037;0,000;37,900;39,200;9,578;1,832;7,736;4,303;7,871;5,114;-2,367;24,254;0,000;270,940;Inf;275,000;275,000;6,152;2,997;5,619;15,930
12794,500;3,214;0,807;-34,772;1,722;9,505;5,043;35,920;4,140;-1,395;-2,037;0,000;37,900;39,200;9,578;1,832;7,687;4,303;7,827;5,090;-2,367;24,254;0,000;268,640;Inf;275,000;275,000;6,256;3,000;5,636;16,155
12795,000;3,108;0,738;-35,209;1,728;9,513;5,043;35,920;4,140;-1,395;-2,037;0,000;37,900;39,200;9,450;1,834;7,799;4,262;7,861;5,116;-2,367;24,254;0,000;268,640;Inf;275,000;275,000;6,226;3,004;5,646;16,324
12795,500;3,108;0,738;-35,209;1,728;9,513;5,043;35,920;4,140;-1,395;-2,037;0,000;37,900;39,200;9,450;1,834;7,755;4,139;7,815;4,935;-2,367;24,254;0,000;271,440;Inf;275,000;275,000;6,259;3,006;5,615;16,376
12796,000;3,108;0,738;-35,209;1,728;9,513;5,043;35,920;4,140;-1,395;-2,037;0,000;37,900;39,200;9,450;1,834;7,444;4,047;7,650;4,798;-2,367;24,254;0,000;271,440;Inf;275,000;275,000;6,161;3,007;5,613;16,409
12796,500;3,108;0,738;-35,209;1,728;9,513;5,043;35,920;4,140;-1,395;-2,037;0,000;37,900;39,200;9,450;1,834;7,481;4,068;7,633;4,822;-2,367;24,254;0,000;268,740;Inf;275,000;275,000;5,985;3,009;5,588;16,333
12797,000;3,108;0,738;-35,209;1,728;9,513;5,030;35,923;4,160;-1,408;-2,055;0,000;37,909;39,249;9,450;1,834;7,515;4,035;7,635;4,795;-2,370;24,225;0,000;268,740;Inf;275,000;275,000;6,001;3,011;5,581;16,316
12797,500;3,108;0,738;-35,209;1,728;9,513;5,030;35,923;4,160;-1,408;-2,055;0,000;37,900;39,200;9,450;1,834;7,510;4,087;7,621;4,830;-2,370;24,225;0,000;270,440;Inf;275,000;275,000;5,995;3,012;5,569;16,137
12798,000;2,985;0,735;-35,209;1,731;9,560;5,030;35,923;4,160;-1,408;-2,055;0,000;37,900;39,200;9,481;1,668;7,530;4,061;7,637;4,900;-2,370;24,225;0,000;270,440;Inf;275,000;275,000;6,012;3,014;5,545;16,023
12798,500;2,985;0,735;-35,209;1,731;9,560;5,030;35,923;4,160;-1,408;-2,055;0,000;37,900;39,200;9,481;1,668;7,687;4,087;7,713;4,986;-2,370;24,225;0,000;268,740;Inf;275,000;275,000;6,032;3,013;5,529;15,999
12799,000;2,985;0,735;-35,209;1,731;9,560;5,030;35,923;4,160;-1,408;-2,055;0,000;37,900;39,200;9,481;1,668;7,715;3,990;7,711;4,882;-2,370;24,225;0,000;268,740;Inf;275,000;275,000;6,118;3,013;5,534;16,118
12799,500;2,985;0,735;-35,209;1,731;9,560;5,030;35,923;4,160;-1,408;-2,055;0,000;37,900;39,200;9,481;1,668;7,671;3,996;7,700;4,829;-2,370;24,225;0,000;270,940;Inf;275,000;275,000;6,074;3,012;5,508;16,248
12800,000;2,985;0,735;-35,209;1,731;9,560;5,051;35,882;4,131;-1,410;-2,033;0,000;37,912;39,235;9,481;1,668;7,531;3,956;7,627;4,744;-2,345;24,232;0,000;270,940;Inf;275,000;275,000;6,049;3,012;5,514;16,207
12800,500;2,985;0,735;-35,209;1,731;9,560;5,051;35,882;4,131;-1,410;-2,033;0,000;37,900;39,200;9,481;1,668;7,463;3,926;7,597;4,749;-2,345;24,232;0,000;268,540;Inf;275,000;275,000;5,965;3,012;5,525;16,426
12801,000;2,985;0,735;-35,209;1,731;9,560;5,051;35,882;4,131;-1,410;-2,033;0,000;37,900;39,200;9,481;1,668;7,609;3,900;7,620;4,789;-2,345;24,232;0,000;268,540;Inf;275,000;275,000;5,934;3,011;5,514;16,661
12801,500;2,883;0,771;-33,712;1,788;9,429;5,051;35,882;4,131;-1,410;-2,033;0,000;37,900;39,200;9,596;1,651;7,512;3,927;7,608;4,864;-2,345;24,232;0,000;270,840;Inf;275,000;275,000;5,980;3,011;5,469;17,022
12802,000;2,883;0,771;-33,712;1,788;9,429;5,051;35,882;4,131;-1,410;-2,033;0,000;37,900;39,200;9,596;1,651;7,599;3,873;7,641;4,862;-2,345;24,232;0,000;270,840;Inf;275,000;275,000;5,978;3,009;5,460;17,130
12802,500;2,883;0,771;-33,712;1,788;9,429;5,051;35,882;4,131;-1,410;-2,033;0,000;37,900;39,200;9,596;1,651;7,466;4,011;7,553;4,926;-2,345;24,232;0,000;268,840;Inf;275,000;275,000;5,994;3,007;5,450;17,212
12803,000;2,883;0,771;-33,712;1,788;9,429;5,051;35,882;4,131;-1,410;-2,033;0,000;37,900;39,200;9,596;1,651;7,521;3,938;7,583;4,837;-2,345;24,232;0,000;268,840;Inf;275,000;275,000;5,989;3,004;5,440;17,226
12803,500;2,883;0,771;-33,712;1,788;9,429;5,046;35,872;4,097;-1,428;-2,005;0,000;37,917;39,233;9,596;1,651;7,549;3,866;7,568;4,790;-2,314;24,249;0,000;270,840;Inf;275,000;275,000;5,970;3,002;5,454;17,320
12804,000;2,883;0,771;-33,712;1,788;9,429;5,046;35,872;4,097;-1,428;-2,005;0,000;37,900;39,200;9,596;1,651;7,343;3,769;7,467;4,692;-2,314;24,249;0,000;270,840;Inf;275,000;275,000;5,943;3,001;5,438;17,416
12804,500;2,410;0,655;-34,171;1,810;9,462;5,046;35,872;4,097;-1,428;-2,005;0,000;37,900;39,200;9,584;1,606;7,415;3,727;7,516;4,739;-2,314;24,249;0,000;269,040;Inf;275,000;275,000;5,818;2,999;5,424;17,506
12805,000;2,410;0,655;-34,171;1,810;9,462;5,046;35,872;4,097;-1,428;-2,005;0,000;37,900;39,200;9,584;1,606;7,434;3,809;7,514;4,747;-2,314;24,249;0,000;269,040;Inf;275,000;275,000;5,849;2,989;5,393;17,621
12805,500;2,410;0,655;-34,171;1,810;9,462;5,046;35,872;4,097;-1,428;-2,005;0,000;37,900;39,200;9,584;1,606;7,436;3,930;7,546;4,806;-2,314;24,249;0,000;270,740;Inf;275,000;275,000;5,876;2,979;5,401;17,641
12806,000;2,410;0,655;-34,171;1,810;9,462;5,046;35,872;4,097;-1,428;-2,005;0,000;37,900;39,200;9,584;1,606;7,409;3,863;7,519;4,695;-2,314;24,249;0,000;270,740;Inf;275,000;275,000;5,930;2,970;5,377;17,616
12806,500;2,410;0,655;-34,171;1,810;9,462;5,033;35,890;4,102;-1,427;-1,991;0,000;37,913;39,262;9,584;1,606;7,365;3,776;7,424;4,654;-2,293;24,259;0,000;269,040;Inf;275,000;275,000;5,871;2,961;5,373;17,574
12807,000;2,410;0,655;-34,171;1,810;9,462;5,033;35,890;4,102;-1,427;-1,991;0,000;37,900;39,300;9,584;1,606;7,321;3,661;7,402;4,635;-2,293;24,259;0,000;269,040;Inf;275,000;275,000;5,805;2,952;5,340;17,528
12807,500;2,410;0,655;-34,171;1,810;9,462;5,033;35,890;4,102;-1,427;-1,991;0,000;37,900;39,300;9,584;1,606;7,214;3,704;7,280;4,561;-2,293;24,259;0,000;270,540;Inf;275,000;275,000;5,755;2,943;5,316;17,500
12808,000;2,913;0,703;-35,209;1,719;9,403;5,033;35,890;4,102;-1,427;-1,991;0,000;37,900;39,300;9,444;1,858;7,233;3,906;7,370;4,721;-2,293;24,259;0,000;270,540;Inf;275,000;275,000;5,690;2,934;5,326;17,387
12808,500;2,913;0,703;-35,209;1,719;9,403;5,033;35,890;4,102;-1,427;-1,991;0,000;37,900;39,300;9,444;1,858;7,275;3,980;7,409;4,754;-2,293;24,259;0,000;269,140;Inf;275,000;275,000;5,808;2,934;5,320;17,332
12809,000;2,913;0,703;-35,209;1,719;9,403;5,033;35,890;4,102;-1,427;-1,991;0,000;37,900;39,300;9,444;1,858;7,324;4,005;7,424;4,830;-2,293;24,259;0,000;269,140;Inf;275,000;275,000;5,854;2,934;5,310;17,403
12809,500;2,913;0,703;-35,209;1,719;9,403;5,033;35,890;4,102;-1,427;-1,991;0,000;37,900;39,300;9,444;1,858;7,251;3,650;7,327;4,516;-2,293;24,259;0,000;271,340;Inf;275,000;275,000;5,896;2,933;5,296;17,438
12810,000;2,913;0,703;-35,209;1,719;9,403;5,048;35,865;4,132;-1,441;-1,954;0,000;37,934;39,263;9,444;1,858;7,077;3,687;7,230;4,513;-2,277;24,257;0,000;271,340;Inf;275,000;275,000;5,686;2,933;5,293;17,492
12810,500;2,913;0,703;-35,209;1,719;9,403;5,048;35,865;4,132;-1,441;-1,954;0,000;37,900;39,300;9,444;1,858;7,241;3,835;7,329;4,628;-2,277;24,257;0,000;270,240;Inf;275,000;275,000;5,627;2,933;5,259;17,585
12811,000;3,235;0,869;-34,336;1,791;9,453;5,048;35,865;4,132;-1,441;-1,954;0,000;37,900;39,300;9,585;1,758;7,286;3,887;7,379;4,665;-2,277;24,257;0,000;270,240;Inf;275,000;275,000;5,758;2,932;5,270;17,619
12811,500;3,235;0,869;-34,336;1,791;9,453;5,048;35,865;4,132;-1,441;-1,954;0,000;37,900;39,300;9,585;1,758;7,348;3,811;7,392;4,669;-2,277;24,257;0,000;271,640;Inf;275,000;275,000;5,804;2,937;5,266;17,688
12812,000;3,235;0,869;-34,336;1,791;9,453;5,048;35,865;4,132;-1,441;-1,954;0,000;37,900;39,300;9,585;1,758;7,428;3,788;7,432;4,667;-2,277;24,257;0,000;271,640;Inf;275,000;275,000;5,805;2,942;5,242;17,829
12812,500;3,235;0,869;-34,336;1,791;9,453;5,048;35,865;4,132;-1,441;-1,954;0,000;37,900;39,300;9,585;1,758;7,278;3,636;7,318;4,456;-2,277;24,257;0,000;270,040;Inf;275,000;275,000;5,829;2,947;5,251;17,888
12813,000;3,235;0,869;-34,336;1,791;9,453;5,028;35,876;4,080;-1,435;-1,953;0,000;37,923;39,235;9,585;1,758;7,253;3,589;7,296;4,519;-2,262;24,243;0,000;270,040;Inf;275,000;275,000;5,672;2,952;5,249;17,918
12813,500;3,235;0,869;-34,336;1,791;9,453;5,028;35,876;4,080;-1,435;-1,953;0,000;37,900;39,200;9,585;1,758;7,288;3,755;7,319;4,725;-2,262;24,243;0,000;271,540;Inf;275,000;275,000;5,664;2,956;5,256;17,964
12814,000;2,622;0,730;-33,620;1,760;9,448;5,028;35,876;4,080;-1,435;-1,953;0,000;37,900;39,200;9,628;1,701;7,237;3,779;7,235;4,765;-2,262;24,243;0,000;271,540;Inf;275,000;275,000;5,772;2,961;5,259;18,013
12814,500;2,622;0,730;-33,620;1,760;9,448;5,028;35,876;4,080;-1,435;-1,953;0,000;37,900;39,200;9,628;1,701;7,226;3,645;7,310;4,641;-2,262;24,243;0,000;270,540;Inf;275,000;275,000;5,754;2,955;5,266;18,108
12815,000;2,622;0,730;-33,620;1,760;9,448;5,028;35,876;4,080;-1,435;-1,953;0,000;37,900;39,200;9,628;1,701;7,217;3,422;7,234;4,246;-2,262;24,243;0,000;270,540;Inf;275,000;275,000;5,705;2,950;5,270;18,169
12815,500;2,622;0,730;-33,620;1,760;9,448;5,028;35,876;4,080;-1,435;-1,953;0,000;37,900;39,200;9,628;1,701;6,916;3,456;7,132;4,297;-2,262;24,243;0,000;270,740;Inf;275,000;275,000;5,530;2,944;5,172;18,139
12816,000;2,622;0,730;-33,620;1,760;9,448;5,028;35,876;4,080;-1,435;-1,953;0,000;37,900;39,200;9,628;1,701;7,039;3,516;7,223;4,433;-2,262;24,243;0,000;270,740;Inf;275,000;275,000;5,450;2,939;5,172;18,176
12816,500;2,622;0,730;-33,620;1,760;9,448;5,006;35,887;4,079;-1,451;-1,953;0,000;37,930;39,245;9,628;1,701;7,174;3,635;7,288;4,677;-2,268;24,235;0,000;270,240;Inf;275,000;275,000;5,553;2,934;5,173;18,211
12817,000;2,622;0,730;-33,620;1,760;9,448;5,006;35,887;4,079;-1,451;-1,953;0,000;37,900;39,200;9,628;1,701;7,147;3,726;7,289;4,734;-2,268;24,235;0,000;270,240;Inf;275,000;275,000;5,693;2,929;5,189;18,212
12817,500;2,669;0,733;-34,542;1,768;9,496;5,006;35,887;4,079;-1,451;-1,953;0,000;37,900;39,200;9,586;1,826;7,228;3,695;7,345;4,657;-2,268;24,235;0,000;271,540;Inf;275,000;275,000;5,724;2,924;5,177;18,144
12818,000;2,669;0,733;-34,542;1,768;9,496;5,006;35,887;4,079;-1,451;-1,953;0,000;37,900;39,200;9,586;1,826;7,033;3,419;7,159;4,369;-2,268;24,235;0,000;271,540;Inf;275,000;275,000;5,731;2,920;5,169;17,987
12818,500;2,669;0,733;-34,542;1,768;9,496;5,006;35,887;4,079;-1,451;-1,953;0,000;37,900;39,200;9,586;1,826;6,987;3,509;7,168;4,409;-2,268;24,235;0,000;270,040;Inf;275,000;275,000;5,495;2,916;5,160;17,947
12819,000;2,669;0,733;-34,542;1,768;9,496;5,006;35,887;4,079;-1,451;-1,953;0,000;37,900;39,200;9,586;1,826;7,007;3,601;7,231;4,473;-2,268;24,235;0,000;270,040;Inf;275,000;275,000;5,518;2,912;5,144;18,331
12819,500;2,669;0,733;-34,542;1,768;9,496;4,996;35,863;4,079;-1,458;-1,959;0,000;37,925;39,202;9,586;1,826;7,045;3,788;7,275;4,586;-2,282;24,207;0,000;270,940;Inf;275,000;275,000;5,578;2,908;5,145;18,545
12820,000;2,669;0,733;-34,542;1,768;9,496;4,996;35,863;4,079;-1,458;-1,959;0,000;37,900;39,200;9,586;1,826;7,175;3,757;7,317;4,610;-2,282;24,207;0,000;270,940;Inf;275,000;275,000;5,673;2,904;5,141;18,672
12820,500;2,264;0,640;-34,250;1,748;9,440;4,996;35,863;4,079;-1,458;-1,959;0,000;37,900;39,200;9,566;1,797;7,139;3,558;7,341;4,453;-2,282;24,207;0,000;270,140;Inf;275,000;275,000;5,715;2,900;5,129;18,832
12821,000;2,264;0,640;-34,250;1,748;9,440;4,996;35,863;4,079;-1,458;-1,959;0,000;37,900;39,200;9,566;1,797;6,963;3,542;7,252;4,366;-2,282;24,207;0,000;270,140;Inf;275,000;275,000;5,622;2,889;5,120;18,961
12821,500;2,264;0,640;-34,250;1,748;9,440;4,996;35,863;4,079;-1,458;-1,959;0,000;37,900;39,200;9,566;1,797;6,896;3,515;7,142;4,365;-2,282;24,207;0,000;271,040;Inf;275,000;275,000;5,531;2,879;5,101;18,979
12822,000;2,264;0,640;-34,250;1,748;9,440;4,996;35,863;4,079;-1,458;-1,959;0,000;37,900;39,200;9,566;1,797;7,030;3,537;7,182;4,495;-2,282;24,207;0,000;271,040;Inf;275,000;275,000;5,479;2,869;5,098;19,042
12822,500;2,264;0,640;-34,250;1,748;9,440;4,996;35,863;4,079;-1,458;-1,959;0,000;37,900;39,200;9,566;1,797;7,113;3,586;7,256;4,613;-2,282;24,207;0,000;270,540;Inf;275,000;275,000;5,561;2,859;5,110;18,778
12823,000;2,264;0,640;-34,250;1,748;9,440;4,996;35,840;4,140;-1,479;-1,973;0,000;37,908;39,214;9,566;1,797;7,172;3,529;7,279;4,570;-2,300;24,183;0,000;270,540;Inf;275,000;275,000;5,642;2,849;5,107;18,658
12823,500;2,264;0,640;-34,250;1,748;9,440;4,996;35,840;4,140;-1,479;-1,973;0,000;37,900;39,200;9,566;1,797;7,141;3,439;7,289;4,421;-2,300;24,183;0,000;270,940;Inf;275,000;275,000;5,637;2,840;5,106;18,544
12824,000;3,484;0,801;-35,209;1,735;9,543;4,996;35,840;4,140;-1,479;-1,973;0,000;37,900;39,200;9,514;1,779;7,039;3,350;7,228;4,444;-2,300;24,183;0,000;270,940;Inf;275,000;275,000;5,573;2,830;5,065;18,447
12824,500;3,484;0,801;-35,209;1,735;9,543;4,996;35,840;4,140;-1,479;-1,973;0,000;37,900;39,200;9,514;1,779;7,080;3,608;7,290;4,680;-2,300;24,183;0,000;270,940;Inf;275,000;275,000;5,515;2,841;5,055;18,304
12825,000;3,484;0,801;-35,209;1,735;9,543;4,996;35,840;4,140;-1,479;-1,973;0,000;37,900;39,200;9,514;1,779;7,068;3,862;7,244;4,749;-2,300;24,183;0,000;270,940;Inf;275,000;275,000;5,665;2,852;5,082;18,256
12825,500;3,484;0,801;-35,209;1,735;9,543;4,996;35,840;4,140;-1,479;-1,973;0,000;37,900;39,200;9,514;1,779;7,137;3,854;7,335;4,812;-2,300;24,183;0,000;270,840;Inf;275,000;275,000;5,731;2,862;5,083;18,156
12826,000;3,484;0,801;-35,209;1,735;9,543;4,991;35,812;4,046;-1,496;-2,001;0,000;37,896;39,197;9,514;1,779;7,152;3,458;7,282;4,545;-2,309;24,144;0,000;270,840;Inf;275,000;275,000;5,784;2,872;5,085;18,109
12826,500;3,484;0,801;-35,209;1,735;9,543;4,991;35,812;4,046;-1,496;-2,001;0,000;37,900;39,200;9,514;1,779;6,962;3,160;7,081;4,137;-2,309;24,144;0,000;271,340;Inf;275,000;275,000;5,609;2,882;5,067;18,027
12827,000;2,688;0,674;-34,809;1,689;9,497;4,991;35,812;4,046;-1,496;-2,001;0,000;37,900;39,200;9,600;1,790;6,856;3,331;7,083;4,315;-2,309;24,144;0,000;271,340;Inf;275,000;275,000;5,335;2,892;5,044;18,057
12827,500;2,688;0,674;-34,809;1,689;9,497;4,991;35,812;4,046;-1,496;-2,001;0,000;37,900;39,200;9,600;1,790;6,976;3,726;7,202;4,516;-2,309;24,144;0,000;271,340;Inf;275,000;275,000;5,396;2,889;5,041;18,053
12828,000;2,688;0,674;-34,809;1,689;9,497;4,991;35,812;4,046;-1,496;-2,001;0,000;37,900;39,200;9,600;1,790;7,081;3,706;7,273;4,581;-2,309;24,144;0,000;271,340;Inf;275,000;275,000;5,605;2,885;5,039;18,004
