t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12828,500;2,688;0,674;-34,809;1,689;9,497;4,991;35,812;4,046;-1,496;-2,001;0,000;37,900;39,200;9,600;1,790;7,003;3,628;7,219;4,424;-2,309;24,144;0,000;270,940;Inf;275,000;275,000;5,660;2,882;5,028;17,982
12829,000;2,688;0,674;-34,809;1,689;9,497;4,991;35,812;4,046;-1,496;-2,001;0,000;37,900;39,200;9,600;1,790;6,714;3,373;6,990;4,156;-2,309;24,144;0,000;270,940;Inf;275,000;275,000;5,569;2,879;5,024;17,959
12829,500;2,688;0,674;-34,809;1,689;9,497;5,005;35,830;4,054;-1,480;-2,000;0,000;37,891;39,151;9,600;1,790;6,728;3,393;7,015;4,136;-2,324;24,117;0,000;271,440;Inf;275,000;275,000;5,308;2,876;4,981;17,935
12830,000;2,688;0,674;-34,809;1,689;9,497;5,005;35,830;4,054;-1,480;-2,000;0,000;37,900;39,200;9,600;1,790;6,897;3,594;7,096;4,258;-2,324;24,117;0,000;271,440;Inf;275,000;275,000;5,318;2,873;4,978;17,971
12830,500;3,618;0,834;-35,209;1,724;9,522;5,005;35,830;4,054;-1,480;-2,000;0,000;37,900;39,200;9,513;1,695;6,704;3,608;6,995;4,284;-2,324;24,117;0,000;271,440;Inf;275,000;275,000;5,461;2,870;5,009;18,036
12831,000;3,618;0,834;-35,209;1,724;9,522;5,005;35,830;4,054;-1,480;-2,000;0,000;37,900;39,200;9,513;1,695;6,991;3,468;7,156;4,257;-2,324;24,117;0,000;271,440;Inf;275,000;275,000;5,398;2,882;5,015;18,104
12831,500;3,618;0,834;-35,209;1,724;9,522;5,005;35,830;4,054;-1,480;-2,000;0,000;37,900;39,200;9,513;1,695;6,765;3,401;7,057;4,094;-2,324;24,117;0,000;271,840;Inf;275,000;275,000;5,468;2,894;5,003;18,135
12832,000;3,618;0,834;-35,209;1,724;9,522;5,005;35,830;4,054;-1,480;-2,000;0,000;37,900;39,200;9,513;1,695;6,473;3,130;6,816;3,857;-2,324;24,117;0,000;271,840;Inf;275,000;275,000;5,329;2,906;4,966;18,169
12832,500;3,618;0,834;-35,209;1,724;9,522;5,006;35,858;4,033;-1,499;-2,012;0,000;37,868;39,184;9,513;1,695;6,648;3,156;6,908;3,937;-2,333;24,103;0,000;271,540;Inf;275,000;275,000;5,069;2,918;4,925;18,186
12833,000;3,618;0,834;-35,209;1,724;9,522;5,006;35,858;4,033;-1,499;-2,012;0,000;37,900;39,200;9,513;1,695;6,767;3,353;6,988;4,146;-2,333;24,103;0,000;271,540;Inf;275,000;275,000;5,162;2,929;4,877;18,246
12833,500;2,874;0,691;-35,025;1,756;9,600;5,006;35,858;4,033;-1,499;-2,012;0,000;37,900;39,200;9,528;1,673;6,825;3,497;7,032;4,327;-2,333;24,103;0,000;271,540;Inf;275,000;275,000;5,313;2,940;4,900;18,277
12834,000;2,874;0,691;-35,025;1,756;9,600;5,006;35,858;4,033;-1,499;-2,012;0,000;37,900;39,200;9,528;1,673;6,944;3,557;7,107;4,419;-2,333;24,103;0,000;271,540;Inf;275,000;275,000;5,420;2,939;4,908;18,301
12834,500;2,874;0,691;-35,025;1,756;9,600;5,006;35,858;4,033;-1,499;-2,012;0,000;37,900;39,200;9,528;1,673;6,848;3,295;6,995;4,109;-2,333;24,103;0,000;271,540;Inf;275,000;275,000;5,507;2,938;4,918;18,312
12835,000;2,874;0,691;-35,025;1,756;9,600;5,006;35,858;4,033;-1,499;-2,012;0,000;37,900;39,200;9,528;1,673;6,826;3,228;7,014;4,042;-2,333;24,103;0,000;271,540;Inf;275,000;275,000;5,312;2,937;4,896;18,327
12835,500;2,874;0,691;-35,025;1,756;9,600;5,006;35,858;4,033;-1,499;-2,012;0,000;37,900;39,200;9,528;1,673;6,867;3,254;7,014;4,066;-2,333;24,103;0,000;271,040;Inf;275,000;275,000;5,277;2,936;4,867;18,351
12836,000;2,874;0,691;-35,025;1,756;9,600;4,963;35,823;4,032;-1,514;-2,005;0,000;37,874;39,127;9,528;1,673;6,722;3,356;6,973;4,270;-2,331;24,089;0,000;271,040;Inf;275,000;275,000;5,300;2,935;4,869;18,387
12836,500;2,874;0,691;-35,025;1,756;9,600;4,963;35,823;4,032;-1,514;-2,005;0,000;37,900;39,100;9,528;1,673;6,894;3,491;7,064;4,455;-2,331;24,089;0,000;271,140;Inf;275,000;275,000;5,330;2,934;4,892;18,526
12837,000;2,829;0,759;-33,593;1,750;9,429;4,963;35,823;4,032;-1,514;-2,005;0,000;37,900;39,100;9,703;1,743;6,925;3,586;7,079;4,404;-2,331;24,089;0,000;271,140;Inf;275,000;275,000;5,476;2,933;4,908;18,580
12837,500;2,829;0,759;-33,593;1,750;9,429;4,963;35,823;4,032;-1,514;-2,005;0,000;37,900;39,100;9,703;1,743;6,712;3,461;6,908;4,148;-2,331;24,089;0,000;270,940;Inf;275,000;275,000;5,498;2,931;4,918;18,600
12838,000;2,829;0,759;-33,593;1,750;9,429;4,963;35,823;4,032;-1,514;-2,005;0,000;37,900;39,100;9,703;1,743;6,733;3,083;6,956;3,893;-2,331;24,089;0,000;270,940;Inf;275,000;275,000;5,307;2,930;4,894;18,587
12838,500;2,829;0,759;-33,593;1,750;9,429;4,963;35,823;4,032;-1,514;-2,005;0,000;37,900;39,100;9,703;1,743;6,720;3,282;6,966;4,113;-2,331;24,089;0,000;272,040;Inf;275,000;275,000;5,166;2,928;4,867;18,677
12839,000;2,829;0,759;-33,593;1,750;9,429;4,975;35,838;4,030;-1,519;-1,998;0,000;37,870;39,148;9,703;1,743;6,804;3,697;7,012;4,436;-2,323;24,074;0,000;272,040;Inf;275,000;275,000;5,270;2,927;4,852;18,796
12839,500;2,829;0,759;-33,593;1,750;9,429;4,975;35,838;4,030;-1,519;-1,998;0,000;37,900;39,100;9,703;1,743;6,861;3,635;7,076;4,377;-2,323;24,074;0,000;272,040;Inf;275,000;275,000;5,487;2,925;4,879;18,830
12840,000;3,157;0,768;-35,209;1,771;9,507;4,975;35,838;4,030;-1,519;-1,998;0,000;37,900;39,100;9,485;1,632;6,879;3,536;7,078;4,367;-2,323;24,074;0,000;272,040;Inf;275,000;275,000;5,487;2,923;4,910;18,932
12840,500;3,157;0,768;-35,209;1,771;9,507;4,975;35,838;4,030;-1,519;-1,998;0,000;37,900;39,100;9,485;1,632;6,773;3,231;6,897;4,038;-2,323;24,074;0,000;271,040;Inf;275,000;275,000;5,465;2,927;4,904;18,916
12841,000;3,157;0,768;-35,209;1,771;9,507;4,975;35,838;4,030;-1,519;-1,998;0,000;37,900;39,100;9,485;1,632;6,651;3,321;6,933;4,096;-2,323;24,074;0,000;271,040;Inf;275,000;275,000;5,235;2,931;4,878;18,951
12841,500;3,157;0,768;-35,209;1,771;9,507;4,975;35,838;4,030;-1,519;-1,998;0,000;37,900;39,100;9,485;1,632;6,626;3,453;6,851;4,119;-2,323;24,074;0,000;272,040;Inf;275,000;275,000;5,250;2,935;4,886;18,932
12842,000;3,157;0,768;-35,209;1,771;9,507;4,970;35,828;4,055;-1,525;-2,009;0,000;37,859;39,085;9,485;1,632;6,601;3,607;6,879;4,241;-2,333;24,057;0,000;272,040;Inf;275,000;275,000;5,262;2,938;4,904;18,913
12842,500;3,157;0,768;-35,209;1,771;9,507;4,970;35,828;4,055;-1,525;-2,009;0,000;37,900;39,100;9,485;1,632;6,840;3,606;6,983;4,305;-2,333;24,057;0,000;270,740;Inf;275,000;275,000;5,332;2,942;4,909;18,876
12843,000;3,157;0,768;-35,209;1,771;9,507;4,970;35,828;4,055;-1,525;-2,009;0,000;37,900;39,100;9,485;1,632;6,802;3,436;6,980;4,212;-2,333;24,057;0,000;270,740;Inf;275,000;275,000;5,433;2,945;4,897;18,870
12843,500;2,541;0,630;-35,209;1,732;9,522;4,970;35,828;4,055;-1,525;-2,009;0,000;37,900;39,100;9,418;1,674;6,683;3,281;6,924;4,033;-2,333;24,057;0,000;271,840;Inf;275,000;275,000;5,357;2,949;4,903;18,917
12844,000;2,541;0,630;-35,209;1,732;9,522;4,970;35,828;4,055;-1,525;-2,009;0,000;37,900;39,100;9,418;1,674;6,477;3,178;6,777;3,934;-2,333;24,057;0,000;271,840;Inf;275,000;275,000;5,230;2,942;4,874;19,003
12844,500;2,541;0,630;-35,209;1,732;9,522;4,970;35,828;4,055;-1,525;-2,009;0,000;37,900;39,100;9,418;1,674;6,666;3,408;6,889;4,056;-2,333;24,057;0,000;271,540;Inf;275,000;275,000;5,092;2,936;4,887;19,005
12845,000;2,541;0,630;-35,209;1,732;9,522;4,970;35,828;4,055;-1,525;-2,009;0,000;37,900;39,100;9,418;1,674;6,847;3,393;6,953;4,125;-2,333;24,057;0,000;271,540;Inf;275,000;275,000;5,255;2,929;4,890;19,097
12845,500;2,541;0,630;-35,209;1,732;9,522;4,973;35,809;4,042;-1,535;-2,030;0,000;37,850;39,085;9,418;1,674;6,710;3,286;6,868;4,042;-2,351;24,032;0,000;271,940;Inf;275,000;275,000;5,329;2,923;4,899;19,139
12846,000;2,541;0,630;-35,209;1,732;9,522;4,973;35,809;4,042;-1,535;-2,030;0,000;37,800;39,100;9,418;1,674;6,637;3,205;6,863;3,984;-2,351;24,032;0,000;271,940;Inf;275,000;275,000;5,227;2,917;4,887;19,145
12846,500;2,602;0,735;-34,026;1,829;9,442;4,973;35,809;4,042;-1,535;-2,030;0,000;37,800;39,100;9,583;1,738;6,604;3,172;6,835;3,868;-2,351;24,032;0,000;270,940;Inf;275,000;275,000;5,172;2,910;4,854;19,162
12847,000;2,602;0,735;-34,026;1,829;9,442;4,973;35,809;4,042;-1,535;-2,030;0,000;37,800;39,100;9,583;1,738;6,553;3,288;6,781;3,995;-2,351;24,032;0,000;270,940;Inf;275,000;275,000;5,120;2,905;4,834;19,212
12847,500;2,602;0,735;-34,026;1,829;9,442;4,973;35,809;4,042;-1,535;-2,030;0,000;37,800;39,100;9,583;1,738;6,720;3,401;6,837;4,254;-2,351;24,032;0,000;271,640;Inf;275,000;275,000;5,154;2,900;4,849;19,212
12848,000;2,602;0,735;-34,026;1,829;9,442;4,973;35,809;4,042;-1,535;-2,030;0,000;37,800;39,100;9,583;1,738;6,762;3,389;6,887;4,296;-2,351;24,032;0,000;271,640;Inf;275,000;275,000;5,303;2,896;4,878;19,218
12848,500;2,602;0,735;-34,026;1,829;9,442;4,974;35,789;4,032;-1,532;-2,046;0,000;37,835;39,077;9,583;1,738;6,605;3,118;6,822;3,861;-2,365;24,018;0,000;271,040;Inf;275,000;275,000;5,333;2,891;4,860;19,234
12849,000;2,602;0,735;-34,026;1,829;9,442;4,974;35,789;4,032;-1,532;-2,046;0,000;37,800;39,100;9,583;1,738;6,608;2,990;6,831;3,767;-2,365;24,018;0,000;271,040;Inf;275,000;275,000;5,102;2,886;4,840;19,192
12849,500;2,602;0,735;-34,026;1,829;9,442;4,974;35,789;4,032;-1,532;-2,046;0,000;37,800;39,100;9,583;1,738;6,615;3,035;6,851;3,888;-2,365;24,018;0,000;272,040;Inf;275,000;275,000;5,049;2,881;4,797;19,166
12850,000;3,097;0,690;-35,209;1,724;9,498;4,974;35,789;4,032;-1,532;-2,046;0,000;37,800;39,100;9,495;1,686;6,685;3,256;6,875;4,187;-2,365;24,018;0,000;272,040;Inf;275,000;275,000;5,097;2,877;4,765;19,107
12850,500;3,097;0,690;-35,209;1,724;9,498;4,974;35,789;4,032;-1,532;-2,046;0,000;37,800;39,100;9,495;1,686;6,710;3,467;6,879;4,252;-2,365;24,018;0,000;271,540;Inf;275,000;275,000;5,251;2,880;4,811;19,105
12851,000;3,097;0,690;-35,209;1,724;9,498;4,974;35,789;4,032;-1,532;-2,046;0,000;37,800;39,100;9,495;1,686;6,683;3,399;6,891;4,197;-2,365;24,018;0,000;271,540;Inf;275,000;275,000;5,327;2,884;4,808;19,164
12851,500;3,097;0,690;-35,209;1,724;9,498;4,974;35,789;4,032;-1,532;-2,046;0,000;37,800;39,100;9,495;1,686;6,722;3,092;6,894;3,882;-2,365;24,018;0,000;272,540;Inf;275,000;275,000;5,293;2,887;4,812;19,264
12852,000;3,097;0,690;-35,209;1,724;9,498;4,978;35,807;4,032;-1,543;-2,050;0,000;37,821;39,018;9,495;1,686;6,472;2,902;6,782;3,758;-2,385;23,993;0,000;272,540;Inf;275,000;275,000;5,147;2,891;4,788;19,369
12852,500;3,097;0,690;-35,209;1,724;9,498;4,978;35,807;4,032;-1,543;-2,050;0,000;37,800;39,000;9,495;1,686;6,472;3,073;6,713;3,910;-2,385;23,993;0,000;271,440;Inf;275,000;275,000;4,979;2,894;4,755;19,527
12853,000;3,770;0,906;-35,209;1,742;8,974;4,978;35,807;4,032;-1,543;-2,050;0,000;37,800;39,000;9,368;1,785;6,426;3,458;6,756;4,139;-2,385;23,993;0,000;271,440;Inf;275,000;275,000;5,042;2,898;4,778;19,570
12853,500;3,770;0,906;-35,209;1,742;8,974;4,978;35,807;4,032;-1,543;-2,050;0,000;37,800;39,000;9,368;1,785;6,459;3,465;6,772;4,083;-2,385;23,993;0,000;272,040;Inf;275,000;275,000;5,195;2,912;4,780;19,627
12854,000;3,770;0,906;-35,209;1,742;8,974;4,978;35,807;4,032;-1,543;-2,050;0,000;37,800;39,000;9,368;1,785;6,514;3,092;6,781;3,878;-2,385;23,993;0,000;272,040;Inf;275,000;275,000;5,195;2,926;4,781;19,675
12854,500;3,770;0,906;-35,209;1,742;8,974;4,978;35,807;4,032;-1,543;-2,050;0,000;37,800;39,000;9,368;1,785;6,461;2,797;6,778;3,639;-2,385;23,993;0,000;272,440;Inf;275,000;275,000;5,066;2,940;4,748;19,754
12855,000;3,770;0,906;-35,209;1,742;8,974;5,003;35,827;4,001;-1,562;-2,082;0,000;37,802;38,978;9,368;1,785;6,404;2,843;6,761;3,725;-2,405;23,969;0,000;272,440;Inf;275,000;275,000;4,919;2,953;4,710;19,795
12855,500;3,770;0,906;-35,209;1,742;8,974;5,003;35,827;4,001;-1,562;-2,082;0,000;37,800;39,000;9,368;1,785;6,611;3,554;6,885;4,366;-2,405;23,969;0,000;271,940;Inf;275,000;275,000;4,934;2,967;4,715;19,830
12856,000;3,770;0,906;-35,209;1,742;8,974;5,003;35,827;4,001;-1,562;-2,082;0,000;37,800;39,000;9,368;1,785;6,533;3,432;6,780;4,133;-2,405;23,969;0,000;271,940;Inf;275,000;275,000;5,354;2,980;4,755;19,838
12856,500;2,910;0,778;-33,290;1,762;9,434;5,003;35,827;4,001;-1,562;-2,082;0,000;37,800;39,000;9,747;1,686;6,513;3,033;6,745;3,834;-2,405;23,969;0,000;272,040;Inf;275,000;275,000;5,220;2,993;4,797;19,880
12857,000;2,910;0,778;-33,290;1,762;9,434;5,003;35,827;4,001;-1,562;-2,082;0,000;37,800;39,000;9,747;1,686;6,393;2,834;6,739;3,555;-2,405;23,969;0,000;272,040;Inf;275,000;275,000;5,031;2,992;4,776;19,908
12857,500;2,910;0,778;-33,290;1,762;9,434;5,003;35,827;4,001;-1,562;-2,082;0,000;37,800;39,000;9,747;1,686;6,165;2,863;6,571;3,611;-2,405;23,969;0,000;271,040;Inf;275,000;275,000;4,880;2,990;4,713;20,016
12858,000;2,910;0,778;-33,290;1,762;9,434;5,003;35,827;4,001;-1,562;-2,082;0,000;37,800;39,000;9,747;1,686;6,340;3,174;6,698;3,887;-2,405;23,969;0,000;271,040;Inf;275,000;275,000;4,803;2,989;4,726;20,034
12858,500;2,910;0,778;-33,290;1,762;9,434;5,009;35,825;3,982;-1,565;-2,089;0,000;37,794;38,964;9,747;1,686;6,516;3,378;6,783;4,179;-2,425;23,950;0,000;271,940;Inf;275,000;275,000;5,025;2,988;4,734;20,032
12859,000;2,910;0,778;-33,290;1,762;9,434;5,009;35,825;3,982;-1,565;-2,089;0,000;37,800;39,000;9,747;1,686;6,560;3,168;6,844;4,004;-2,425;23,950;0,000;271,940;Inf;275,000;275,000;5,214;2,986;4,742;20,074
12859,500;3,319;0,767;-35,209;1,729;9,533;5,009;35,825;3,982;-1,565;-2,089;0,000;37,800;39,000;9,495;1,649;6,584;2,992;6,859;3,810;-2,425;23,950;0,000;271,740;Inf;275,000;275,000;5,144;2,985;4,765;20,086
12860,000;3,319;0,767;-35,209;1,729;9,533;5,009;35,825;3,982;-1,565;-2,089;0,000;37,800;39,000;9,495;1,649;6,465;2,930;6,773;3,794;-2,425;23,950;0,000;271,740;Inf;275,000;275,000;5,061;2,990;4,764;20,118
12860,500;3,319;0,767;-35,209;1,729;9,533;5,009;35,825;3,982;-1,565;-2,089;0,000;37,800;39,000;9,495;1,649;6,436;3,007;6,757;3,851;-2,425;23,950;0,000;272,040;Inf;275,000;275,000;4,991;2,996;4,756;20,139
12861,000;3,319;0,767;-35,209;1,729;9,533;5,009;35,825;3,982;-1,565;-2,089;0,000;37,800;39,000;9,495;1,649;6,455;3,263;6,814;4,035;-2,425;23,950;0,000;272,040;Inf;275,000;275,000;5,013;3,001;4,758;20,128
12861,500;3,319;0,767;-35,209;1,729;9,533;4,993;35,786;4,022;-1,578;-2,112;0,000;37,770;38,949;9,495;1,649;6,532;3,418;6,855;4,119;-2,443;23,923;0,000;271,840;Inf;275,000;275,000;5,142;3,006;4,773;20,165
12862,000;3,319;0,767;-35,209;1,729;9,533;4,993;35,786;4,022;-1,578;-2,112;0,000;37,800;38,900;9,495;1,649;6,580;3,382;6,894;4,106;-2,443;23,923;0,000;271,840;Inf;275,000;275,000;5,231;3,011;4,763;20,187
12862,500;2,720;0,669;-34,934;1,773;9,434;4,993;35,786;4,022;-1,578;-2,112;0,000;37,800;38,900;9,490;1,657;6,380;3,012;6,730;3,763;-2,443;23,923;0,000;271,840;Inf;275,000;275,000;5,241;3,017;4,768;20,209
12863,000;2,720;0,669;-34,934;1,773;9,434;4,993;35,786;4,022;-1,578;-2,112;0,000;37,800;38,900;9,490;1,657;6,071;2,960;6,502;3,601;-2,443;23,923;0,000;271,840;Inf;275,000;275,000;4,971;3,012;4,747;20,234
12863,500;2,720;0,669;-34,934;1,773;9,434;4,993;35,786;4,022;-1,578;-2,112;0,000;37,800;38,900;9,490;1,657;6,043;3,201;6,475;3,718;-2,443;23,923;0,000;272,140;Inf;275,000;275,000;4,784;3,007;4,725;20,256
12864,000;2,720;0,669;-34,934;1,773;9,434;4,993;35,786;4,022;-1,578;-2,112;0,000;37,800;38,900;9,490;1,657;6,301;3,219;6,619;3,860;-2,443;23,923;0,000;272,140;Inf;275,000;275,000;4,859;3,002;4,747;20,295
12864,500;2,720;0,669;-34,934;1,773;9,434;4,993;35,786;4,022;-1,578;-2,112;0,000;37,800;38,900;9,490;1,657;6,446;3,081;6,708;3,751;-2,443;23,923;0,000;271,140;Inf;275,000;275,000;5,000;2,998;4,743;20,284
12865,000;2,720;0,669;-34,934;1,773;9,434;4,992;35,790;3,978;-1,590;-2,127;0,000;37,752;38,908;9,490;1,657;6,283;2,978;6,632;3,630;-2,463;23,912;0,000;271,140;Inf;275,000;275,000;4,996;2,993;4,709;20,299
12865,500;2,720;0,669;-34,934;1,773;9,434;4,992;35,790;3,978;-1,590;-2,127;0,000;37,800;38,900;9,490;1,657;5,955;2,841;6,416;3,462;-2,463;23,912;0,000;271,840;Inf;275,000;275,000;4,881;2,989;4,684;20,345
12866,000;2,929;0,737;-34,814;1,778;9,527;4,992;35,790;3,978;-1,590;-2,127;0,000;37,800;38,900;9,493;1,627;6,223;2,988;6,493;3,656;-2,463;23,912;0,000;271,840;Inf;275,000;275,000;4,669;2,984;4,679;20,367
12866,500;2,929;0,737;-34,814;1,778;9,527;4,992;35,790;3,978;-1,590;-2,127;0,000;37,800;38,900;9,493;1,627;6,203;3,131;6,451;3,891;-2,463;23,912;0,000;271,840;Inf;275,000;275,000;4,840;2,983;4,682;20,400
12867,000;2,929;0,737;-34,814;1,778;9,527;4,992;35,790;3,978;-1,590;-2,127;0,000;37,800;38,900;9,493;1,627;6,260;2,977;6,435;3,800;-2,463;23,912;0,000;271,840;Inf;275,000;275,000;4,919;2,982;4,704;20,471
12867,500;2,929;0,737;-34,814;1,778;9,527;4,992;35,790;3,978;-1,590;-2,127;0,000;37,800;38,900;9,493;1,627;6,190;2,843;6,460;3,536;-2,463;23,912;0,000;272,040;Inf;275,000;275,000;4,868;2,981;4,714;20,516
12868,000;2,929;0,737;-34,814;1,778;9,527;4,998;35,802;3,983;-1,599;-2,146;0,000;37,738;38,889;9,493;1,627;6,100;2,797;6,434;3,422;-2,477;23,897;0,000;272,040;Inf;275,000;275,000;4,757;2,981;4,700;20,541
12868,500;2,929;0,737;-34,814;1,778;9,527;4,998;35,802;3,983;-1,599;-2,146;0,000;37,700;38,900;9,493;1,627;5,885;2,621;6,327;3,318;-2,477;23,897;0,000;271,840;Inf;275,000;275,000;4,688;2,980;4,615;20,643
12869,000;2,525;0,640;-34,855;1,741;9,401;4,998;35,802;3,983;-1,599;-2,146;0,000;37,700;38,900;9,532;1,822;6,030;2,626;6,399;3,352;-2,477;23,897;0,000;271,840;Inf;275,000;275,000;4,538;2,972;4,582;20,699
12869,500;2,525;0,640;-34,855;1,741;9,401;4,998;35,802;3,983;-1,599;-2,146;0,000;37,700;38,900;9,532;1,822;6,240;3,028;6,420;3,861;-2,477;23,897;0,000;271,940;Inf;275,000;275,000;4,602;2,972;4,570;20,713
12870,000;2,525;0,640;-34,855;1,741;9,401;4,998;35,802;3,983;-1,599;-2,146;0,000;37,700;38,900;9,532;1,822;6,191;2,937;6,472;3,787;-2,477;23,897;0,000;271,940;Inf;275,000;275,000;4,887;2,964;4,581;20,708
12870,500;2,525;0,640;-34,855;1,741;9,401;4,998;35,802;3,983;-1,599;-2,146;0,000;37,700;38,900;9,532;1,822;6,216;2,773;6,508;3,540;-2,477;23,897;0,000;271,540;Inf;275,000;275,000;4,847;2,957;4,605;20,710
12871,000;2,525;0,640;-34,855;1,741;9,401;4,998;35,802;3,983;-1,599;-2,146;0,000;37,700;38,900;9,532;1,822;6,160;2,788;6,285;3,472;-2,477;23,897;0,000;271,540;Inf;275,000;275,000;4,760;2,950;4,590;20,681
12871,500;2,525;0,640;-34,855;1,741;9,401;5,010;35,792;3,991;-1,616;-2,162;0,000;37,711;38,879;9,532;1,822;5,313;2,680;5,392;3,261;-2,502;23,873;0,000;270,540;Inf;275,000;275,000;4,676;2,943;4,607;20,694
12872,000;2,525;0,640;-34,855;1,741;9,401;5,010;35,792;3,991;-1,616;-2,162;0,000;37,700;38,900;9,532;1,822;5,573;2,678;5,724;3,326;-2,502;23,873;0,000;270,540;Inf;275,000;275,000;4,161;2,936;4,528;20,727
12872,500;3,523;0,874;-35,209;1,782;9,489;5,010;35,792;3,991;-1,616;-2,162;0,000;37,700;38,900;9,523;1,964;5,772;2,657;5,953;3,347;-2,502;23,873;0,000;271,040;Inf;275,000;275,000;4,325;2,929;4,529;20,741
12873,000;3,523;0,874;-35,209;1,782;9,489;5,010;35,792;3,991;-1,616;-2,162;0,000;37,700;38,900;9,523;1,964;5,644;2,690;5,868;3,408;-2,502;23,873;0,000;271,040;Inf;275,000;275,000;4,432;2,939;4,534;20,739
12873,500;3,523;0,874;-35,209;1,782;9,489;5,010;35,792;3,991;-1,616;-2,162;0,000;37,700;38,900;9,523;1,964;5,735;2,711;5,851;3,404;-2,502;23,873;0,000;271,840;Inf;275,000;275,000;4,402;2,949;4,506;20,752
12874,000;3,523;0,874;-35,209;1,782;9,489;5,010;35,792;3,991;-1,616;-2,162;0,000;37,700;38,900;9,523;1,964;5,645;2,759;5,628;3,277;-2,502;23,873;0,000;271,840;Inf;275,000;275,000;4,425;2,958;4,500;20,767
12874,500;3,523;0,874;-35,209;1,782;9,489;5,007;35,811;3,950;-1,657;-2,176;0,000;37,696;38,792;9,523;1,964;5,541;2,679;5,759;3,277;-2,514;23,858;0,000;271,040;Inf;275,000;275,000;4,327;2,967;4,480;20,777
12875,000;3,523;0,874;-35,209;1,782;9,489;5,007;35,811;3,950;-1,657;-2,176;0,000;37,700;38,800;9,523;1,964;5,470;2,740;5,593;3,179;-2,514;23,858;0,000;271,040;Inf;275,000;275,000;4,314;2,976;4,458;20,815
12875,500;2,757;0,757;-34,047;1,822;9,482;5,007;35,811;3,950;-1,657;-2,176;0,000;37,700;38,800;9,563;1,713;5,465;2,682;5,697;3,185;-2,514;23,858;0,000;272,140;Inf;275,000;275,000;4,245;2,985;4,432;20,795
12876,000;2,757;0,757;-34,047;1,822;9,482;5,007;35,811;3,950;-1,657;-2,176;0,000;37,700;38,800;9,563;1,713;5,448;2,695;5,677;3,186;-2,514;23,858;0,000;272,140;Inf;275,000;275,000;4,257;2,982;4,425;20,810
12876,500;2,757;0,757;-34,047;1,822;9,482;5,007;35,811;3,950;-1,657;-2,176;0,000;37,700;38,800;9,563;1,713;5,432;2,466;5,676;2,977;-2,514;23,858;0,000;271,940;Inf;275,000;275,000;4,251;2,978;4,392;20,810
12877,000;2,757;0,757;-34,047;1,822;9,482;5,007;35,811;3,950;-1,657;-2,176;0,000;37,700;38,800;9,563;1,713;5,291;2,394;5,547;2,907;-2,514;23,858;0,000;271,940;Inf;275,000;275,000;4,138;2,974;4,373;20,780
12877,500;2,757;0,757;-34,047;1,822;9,482;5,007;35,811;3,950;-1,657;-2,176;0,000;37,700;38,800;9,563;1,713;5,416;2,352;5,645;2,924;-2,514;23,858;0,000;270,840;Inf;275,000;275,000;4,035;2,971;4,327;20,760
12878,000;2,757;0,757;-34,047;1,822;9,482;5,010;35,817;3,939;-1,689;-2,186;0,000;37,678;38,839;9,563;1,713;5,463;2,349;5,689;2,974;-2,522;23,852;0,000;270,840;Inf;275,000;275,000;4,084;2,967;4,314;20,707
12878,500;2,757;0,757;-34,047;1,822;9,482;5,010;35,817;3,939;-1,689;-2,186;0,000;37,700;38,800;9,563;1,713;5,574;2,256;5,689;2,944;-2,522;23,852;0,000;273,540;Inf;275,000;275,000;4,119;2,964;4,290;20,659
12879,000;2,775;0,741;-33,956;1,792;9,396;5,010;35,817;3,939;-1,689;-2,186;0,000;37,700;38,800;9,658;1,753;5,463;2,221;5,684;2,921;-2,522;23,852;0,000;273,540;Inf;275,000;275,000;4,116;2,960;4,217;20,624
12879,500;2,775;0,741;-33,956;1,792;9,396;5,010;35,817;3,939;-1,689;-2,186;0,000;37,700;38,800;9,658;1,753;5,594;2,211;5,663;2,883;-2,522;23,852;0,000;273,140;Inf;275,000;275,000;4,072;2,957;4,208;20,604
12880,000;2,775;0,741;-33,956;1,792;9,396;5,010;35,817;3,939;-1,689;-2,186;0,000;37,700;38,800;9,658;1,753;5,180;2,171;5,312;2,905;-2,522;23,852;0,000;273,140;Inf;275,000;275,000;4,088;2,954;4,186;20,579
12880,500;2,775;0,741;-33,956;1,792;9,396;5,010;35,817;3,939;-1,689;-2,186;0,000;37,700;38,800;9,658;1,753;5,232;2,126;5,451;2,886;-2,522;23,852;0,000;272,340;Inf;275,000;275,000;3,892;2,952;4,186;20,579
12881,000;2,775;0,741;-33,956;1,792;9,396;4,996;35,798;3,963;-1,726;-2,209;0,000;37,653;38,786;9,658;1,753;5,155;2,109;5,366;2,905;-2,543;23,837;0,000;272,340;Inf;275,000;275,000;3,923;2,949;4,164;20,546
12881,500;2,775;0,741;-33,956;1,792;9,396;4,996;35,798;3,963;-1,726;-2,209;0,000;37,700;38,800;9,658;1,753;5,284;2,129;5,294;2,803;-2,543;23,837;0,000;273,240;Inf;275,000;275,000;3,884;2,946;4,139;20,528
12882,000;2,838;0,674;-35,209;1,772;9,551;4,996;35,798;3,963;-1,726;-2,209;0,000;37,700;38,800;9,332;1,759;5,094;2,264;5,365;2,859;-2,543;23,837;0,000;273,240;Inf;275,000;275,000;3,878;2,943;4,099;20,479
12882,500;2,838;0,674;-35,209;1,772;9,551;4,996;35,798;3,963;-1,726;-2,209;0,000;37,700;38,800;9,332;1,759;5,114;2,258;5,266;2,762;-2,543;23,837;0,000;273,040;Inf;275,000;275,000;3,896;2,941;4,087;20,447
12883,000;2,838;0,674;-35,209;1,772;9,551;4,996;35,798;3,963;-1,726;-2,209;0,000;37,700;38,800;9,332;1,759;5,117;2,231;5,373;2,792;-2,543;23,837;0,000;273,040;Inf;275,000;275,000;3,850;2,940;4,044;20,416
12883,500;2,838;0,674;-35,209;1,772;9,551;4,996;35,798;3,963;-1,726;-2,209;0,000;37,700;38,800;9,332;1,759;5,150;2,210;5,328;2,751;-2,543;23,837;0,000;273,040;Inf;275,000;275,000;3,878;2,938;4,055;20,412
12884,000;2,838;0,674;-35,209;1,772;9,551;5,001;35,790;3,935;-1,751;-2,213;0,000;37,640;38,753;9,332;1,759;5,273;2,169;5,481;2,776;-2,561;23,830;0,000;273,040;Inf;275,000;275,000;3,860;2,936;4,022;20,439
12884,500;2,838;0,674;-35,209;1,772;9,551;5,001;35,790;3,935;-1,751;-2,213;0,000;37,600;38,800;9,332;1,759;5,241;2,121;5,494;2,699;-2,561;23,830;0,000;272,940;Inf;275,000;275,000;3,924;2,935;4,004;20,445
12885,000;2,838;0,674;-35,209;1,772;9,551;5,001;35,790;3,935;-1,751;-2,213;0,000;37,600;38,800;9,332;1,759;5,001;2,065;5,255;2,662;-2,561;23,830;0,000;272,940;Inf;275,000;275,000;3,889;2,933;3,976;20,439
12885,500;2,902;0,761;-33,563;1,823;9,437;5,001;35,790;3,935;-1,751;-2,213;0,000;37,600;38,800;9,701;1,683;5,178;2,050;5,401;2,713;-2,561;23,830;0,000;272,940;Inf;275,000;275,000;3,746;2,932;3,937;20,445
12886,000;2,902;0,761;-33,563;1,823;9,437;5,001;35,790;3,935;-1,751;-2,213;0,000;37,600;38,800;9,701;1,683;5,346;2,046;5,384;2,682;-2,561;23,830;0,000;272,940;Inf;275,000;275,000;3,836;2,931;3,939;20,448
12886,500;2,902;0,761;-33,563;1,823;9,437;5,001;35,790;3,935;-1,751;-2,213;0,000;37,600;38,800;9,701;1,683;4,963;2,029;5,138;2,709;-2,561;23,830;0,000;272,740;Inf;275,000;275,000;3,864;2,931;3,944;20,457
12887,000;2,902;0,761;-33,563;1,823;9,437;5,001;35,790;3,935;-1,751;-2,213;0,000;37,600;38,800;9,701;1,683;5,230;1,844;5,401;2,523;-2,561;23,830;0,000;272,740;Inf;275,000;275,000;3,710;2,930;3,916;20,485
12887,500;2,902;0,761;-33,563;1,823;9,437;5,042;35,794;3,942;-1,754;-2,216;0,000;37,632;38,662;9,701;1,683;5,134;1,826;5,215;2,508;-2,557;23,834;0,000;272,440;Inf;275,000;275,000;3,749;2,930;3,894;20,501
12888,000;2,902;0,761;-33,563;1,823;9,437;5,042;35,794;3,942;-1,754;-2,216;0,000;37,600;38,700;9,701;1,683;4,848;1,911;5,092;2,663;-2,557;23,834;0,000;272,440;Inf;275,000;275,000;3,671;2,929;3,881;20,535
12888,500;3,297;0,827;-35,209;1,746;9,519;5,042;35,794;3,942;-1,754;-2,216;0,000;37,600;38,700;9,484;1,689;4,947;2,173;5,174;2,789;-2,557;23,834;0,000;272,240;Inf;275,000;275,000;3,628;2,929;3,860;20,583
12889,000;3,297;0,827;-35,209;1,746;9,519;5,042;35,794;3,942;-1,754;-2,216;0,000;37,600;38,700;9,484;1,689;5,036;2,195;5,290;2,779;-2,557;23,834;0,000;272,240;Inf;275,000;275,000;3,771;2,935;3,852;20,566
12889,500;3,297;0,827;-35,209;1,746;9,519;5,042;35,794;3,942;-1,754;-2,216;0,000;37,600;38,700;9,484;1,689;4,913;2,053;5,166;2,682;-2,557;23,834;0,000;272,240;Inf;275,000;275,000;3,825;2,941;3,855;20,542
12890,000;3,297;0,827;-35,209;1,746;9,519;5,042;35,794;3,942;-1,754;-2,216;0,000;37,600;38,700;9,484;1,689;5,024;1,914;5,259;2,594;-2,557;23,834;0,000;272,240;Inf;275,000;275,000;3,704;2,947;3,817;20,560
12890,500;3,297;0,827;-35,209;1,746;9,519;5,036;35,783;3,946;-1,764;-2,233;0,000;37,602;38,665;9,484;1,689;4,953;1,782;5,220;2,452;-2,576;23,824;0,000;272,540;Inf;275,000;275,000;3,698;2,952;3,790;20,536
12891,000;3,297;0,827;-35,209;1,746;9,519;5,036;35,783;3,946;-1,764;-2,233;0,000;37,600;38,700;9,484;1,689;4,835;2,121;5,106;2,579;-2,576;23,824;0,000;272,540;Inf;275,000;275,000;3,602;2,958;3,775;20,505
12891,500;3,297;0,827;-35,209;1,746;9,519;5,036;35,783;3,946;-1,764;-2,233;0,000;37,600;38,700;9,484;1,689;4,992;2,175;5,222;2,672;-2,576;23,824;0,000;272,540;Inf;275,000;275,000;3,660;2,963;3,770;20,495
12892,000;3,640;0,875;-35,209;1,764;9,521;5,036;35,783;3,946;-1,764;-2,233;0,000;37,600;38,700;9,347;1,730;5,066;2,087;5,296;2,628;-2,576;23,824;0,000;272,540;Inf;275,000;275,000;3,765;2,969;3,778;20,484
12892,500;3,640;0,875;-35,209;1,764;9,521;5,036;35,783;3,946;-1,764;-2,233;0,000;37,600;38,700;9,347;1,730;5,115;1,904;5,327;2,534;-2,576;23,824;0,000;272,540;Inf;275,000;275,000;3,769;2,980;3,766;20,482
12893,000;3,640;0,875;-35,209;1,764;9,521;5,036;35,783;3,946;-1,764;-2,233;0,000;37,600;38,700;9,347;1,730;5,026;1,725;5,272;2,299;-2,576;23,824;0,000;272,540;Inf;275,000;275,000;3,720;2,991;3,708;20,476
12893,500;3,640;0,875;-35,209;1,764;9,521;5,036;35,783;3,946;-1,764;-2,233;0,000;37,600;38,700;9,347;1,730;4,869;1,639;5,152;2,220;-2,576;23,824;0,000;272,240;Inf;275,000;275,000;3,581;3,001;3,676;20,494
12894,000;3,640;0,875;-35,209;1,764;9,521;5,041;35,792;3,956;-1,770;-2,240;0,000;37,591;38,595;9,347;1,730;5,069;1,884;5,284;2,530;-2,589;23,819;0,000;272,240;Inf;275,000;275,000;3,470;3,012;3,658;20,479
12894,500;3,640;0,875;-35,209;1,764;9,521;5,041;35,792;3,956;-1,770;-2,240;0,000;37,600;38,600;9,347;1,730;5,159;1,903;5,359;2,587;-2,589;23,819;0,000;272,340;Inf;275,000;275,000;3,692;3,022;3,657;20,522
12895,000;3,325;0,804;-35,209;1,730;9,500;5,041;35,792;3,956;-1,770;-2,240;0,000;37,600;38,600;9,390;1,813;5,189;1,811;5,385;2,468;-2,589;23,819;0,000;272,340;Inf;275,000;275,000;3,752;3,032;3,658;20,524
12895,500;3,325;0,804;-35,209;1,730;9,500;5,041;35,792;3,956;-1,770;-2,240;0,000;37,600;38,600;9,390;1,813;5,181;1,755;5,158;2,362;-2,589;23,819;0,000;272,740;Inf;275,000;275,000;3,713;3,037;3,652;20,545
12896,000;3,325;0,804;-35,209;1,730;9,500;5,041;35,792;3,956;-1,770;-2,240;0,000;37,600;38,600;9,390;1,813;4,552;1,729;4,820;2,424;-2,589;23,819;0,000;272,740;Inf;275,000;275,000;3,614;3,042;3,680;20,552
12896,500;3,325;0,804;-35,209;1,730;9,500;5,041;35,792;3,956;-1,770;-2,240;0,000;37,600;38,600;9,390;1,813;4,861;1,741;5,031;2,384;-2,589;23,819;0,000;272,540;Inf;275,000;275,000;3,381;3,046;3,629;20,551
12897,000;3,325;0,804;-35,209;1,730;9,500;5,042;35,773;3,940;-1,796;-2,249;0,000;37,564;38,609;9,390;1,813;4,957;1,801;4,874;2,446;-2,611;23,810;0,000;272,540;Inf;275,000;275,000;3,504;3,051;3,666;20,542
12897,500;3,325;0,804;-35,209;1,730;9,500;5,042;35,773;3,940;-1,796;-2,249;0,000;37,600;38,600;9,390;1,813;4,458;2,091;4,596;2,517;-2,611;23,810;0,000;273,340;Inf;275,000;275,000;3,520;3,056;3,662;20,518
12898,000;3,325;0,804;-35,209;1,730;9,500;5,042;35,773;3,940;-1,796;-2,249;0,000;37,600;38,600;9,390;1,813;4,777;1,788;5,028;2,344;-2,611;23,810;0,000;273,340;Inf;275,000;275,000;3,488;3,060;3,648;20,511
12898,500;3,448;0,824;-35,209;1,755;9,496;5,042;35,773;3,940;-1,796;-2,249;0,000;37,600;38,600;9,556;1,928;4,154;1,689;4,114;2,085;-2,611;23,810;0,000;272,740;Inf;275,000;275,000;3,485;3,064;3,688;20,526
12899,000;3,448;0,824;-35,209;1,755;9,496;5,042;35,773;3,940;-1,796;-2,249;0,000;37,600;38,600;9,556;1,928;4,281;1,715;4,410;2,194;-2,611;23,810;0,000;272,740;Inf;275,000;275,000;3,010;3,071;3,650;20,484
12899,500;3,448;0,824;-35,209;1,755;9,496;5,042;35,773;3,940;-1,796;-2,249;0,000;37,600;38,600;9,556;1,928;4,494;1,654;4,660;2,123;-2,611;23,810;0,000;271,540;Inf;275,000;275,000;3,150;3,077;3,634;20,494
12900,000;3,448;0,824;-35,209;1,755;9,496;5,042;35,773;3,940;-1,796;-2,249;0,000;37,600;38,600;9,556;1,928;4,461;1,571;4,689;2,055;-2,611;23,810;0,000;271,540;Inf;275,000;275,000;3,232;3,083;3,558;20,532
12900,500;3,448;0,824;-35,209;1,755;9,496;5,019;35,793;3,933;-1,844;-2,258;0,000;37,549;38,571;9,556;1,928;4,590;1,506;4,769;2,025;-2,618;23,804;0,000;273,740;Inf;275,000;275,000;3,194;3,089;3,523;20,533
12901,000;3,448;0,824;-35,209;1,755;9,496;5,019;35,793;3,933;-1,844;-2,258;0,000;37,500;38,600;9,556;1,928;4,612;1,506;4,620;2,134;-2,618;23,804;0,000;273,740;Inf;275,000;275,000;3,223;3,095;3,541;20,508
12901,500;2,911;0,702;-34,768;1,806;9,471;5,019;35,793;3,933;-1,844;-2,258;0,000;37,500;38,600;9,507;1,608;4,297;1,585;4,296;2,130;-2,618;23,804;0,000;273,240;Inf;275,000;275,000;3,218;3,101;3,536;20,564
12902,000;2,911;0,702;-34,768;1,806;9,471;5,019;35,793;3,933;-1,844;-2,258;0,000;37,500;38,600;9,507;1,608;4,251;1,472;4,436;2,064;-2,618;23,804;0,000;273,240;Inf;275,000;275,000;3,077;3,097;3,529;20,599
12902,500;2,911;0,702;-34,768;1,806;9,471;5,019;35,793;3,933;-1,844;-2,258;0,000;37,500;38,600;9,507;1,608;4,425;1,233;4,537;1,911;-2,618;23,804;0,000;272,340;Inf;275,000;275,000;3,056;3,094;3,495;20,637
12903,000;2,911;0,702;-34,768;1,806;9,471;5,019;35,793;3,933;-1,844;-2,258;0,000;37,500;38,600;9,507;1,608;4,262;1,131;4,369;1,753;-2,618;23,804;0,000;272,340;Inf;275,000;275,000;3,027;3,091;3,468;20,647
12903,500;2,911;0,702;-34,768;1,806;9,471;5,032;35,796;3,970;-1,859;-2,270;0,000;37,534;38,587;9,507;1,608;4,018;1,336;4,136;1,922;-2,625;23,808;0,000;271,040;Inf;275,000;275,000;2,879;3,088;3,416;20,636
12904,000;2,911;0,702;-34,768;1,806;9,471;5,032;35,796;3,970;-1,859;-2,270;0,000;37,500;38,600;9,507;1,608;4,030;1,522;4,231;2,013;-2,625;23,808;0,000;271,040;Inf;275,000;275,000;2,853;3,086;3,381;20,640
12904,500;3,036;0,800;-34,660;1,862;9,453;5,032;35,796;3,970;-1,859;-2,270;0,000;37,500;38,600;9,517;1,873;4,244;1,615;4,442;2,046;-2,625;23,808;0,000;272,740;Inf;275,000;275,000;2,949;3,083;3,386;20,637
12905,000;3,036;0,800;-34,660;1,862;9,453;5,032;35,796;3,970;-1,859;-2,270;0,000;37,500;38,600;9,517;1,873;3,606;1,417;3,669;1,717;-2,625;23,808;0,000;272,740;Inf;275,000;275,000;3,087;3,082;3,403;20,651
12905,500;3,036;0,800;-34,660;1,862;9,453;5,032;35,796;3,970;-1,859;-2,270;0,000;37,500;38,600;9,517;1,873;3,877;1,358;4,002;1,814;-2,625;23,808;0,000;272,640;Inf;275,000;275,000;2,602;3,081;3,368;20,638
12906,000;3,036;0,800;-34,660;1,862;9,453;5,032;35,796;3,970;-1,859;-2,270;0,000;37,500;38,600;9,517;1,873;4,130;1,236;4,121;1,769;-2,625;23,808;0,000;272,640;Inf;275,000;275,000;2,763;3,080;3,352;20,646
12906,500;3,036;0,800;-34,660;1,862;9,453;5,032;35,796;3,970;-1,859;-2,270;0,000;37,500;38,600;9,517;1,873;4,106;1,276;4,225;1,850;-2,625;23,808;0,000;272,340;Inf;275,000;275,000;2,814;3,080;3,314;20,660
12907,000;3,036;0,800;-34,660;1,862;9,453;5,033;35,779;3,887;-1,926;-2,280;0,000;37,516;38,501;9,517;1,873;4,236;1,205;4,229;1,819;-2,641;23,808;0,000;272,340;Inf;275,000;275,000;2,864;3,079;3,284;20,643
12907,500;3,036;0,800;-34,660;1,862;9,453;5,033;35,779;3,887;-1,926;-2,280;0,000;37,500;38,500;9,517;1,873;4,077;1,189;4,045;1,735;-2,641;23,808;0,000;272,040;Inf;275,000;275,000;2,872;3,078;3,281;20,642
12908,000;3,512;0,874;-35,095;1,777;9,336;5,033;35,779;3,887;-1,926;-2,280;0,000;37,500;38,500;9,481;1,866;3,878;1,147;4,051;1,743;-2,641;23,808;0,000;272,040;Inf;275,000;275,000;2,762;3,078;3,280;20,670
12908,500;3,512;0,874;-35,095;1,777;9,336;5,033;35,779;3,887;-1,926;-2,280;0,000;37,500;38,500;9,481;1,866;3,931;1,154;4,159;1,771;-2,641;23,808;0,000;273,240;Inf;275,000;275,000;2,705;3,085;3,254;20,706
12909,000;3,512;0,874;-35,095;1,777;9,336;5,033;35,779;3,887;-1,926;-2,280;0,000;37,500;38,500;9,481;1,866;3,918;1,126;4,145;1,732;-2,641;23,808;0,000;273,240;Inf;275,000;275,000;2,754;3,092;3,230;20,723
12909,500;3,512;0,874;-35,095;1,777;9,336;5,033;35,779;3,887;-1,926;-2,280;0,000;37,500;38,500;9,481;1,866;3,822;1,237;3,857;1,693;-2,641;23,808;0,000;271,840;Inf;275,000;275,000;2,730;3,099;3,223;20,735
12910,000;3,512;0,874;-35,095;1,777;9,336;5,034;35,779;3,887;-1,924;-2,290;0,000;37,507;38,506;9,481;1,866;3,835;1,221;4,047;1,737;-2,642;23,814;0,000;271,840;Inf;275,000;275,000;2,653;3,105;3,201;20,756
12910,500;3,512;0,874;-35,095;1,777;9,336;5,034;35,779;3,887;-1,924;-2,290;0,000;37,500;38,500;9,481;1,866;3,957;1,123;4,081;1,623;-2,642;23,814;0,000;271,940;Inf;275,000;275,000;2,710;3,112;3,158;20,754
12911,000;3,280;0,763;-35,209;1,745;9,503;5,034;35,779;3,887;-1,924;-2,290;0,000;37,500;38,500;9,517;1,913;3,813;1,133;3,976;1,570;-2,642;23,814;0,000;271,940;Inf;275,000;275,000;2,696;3,119;3,174;20,769
12911,500;3,280;0,763;-35,209;1,745;9,503;5,034;35,779;3,887;-1,924;-2,290;0,000;37,500;38,500;9,517;1,913;3,450;1,144;3,574;1,475;-2,642;23,814;0,000;273,740;Inf;275,000;275,000;2,623;3,121;3,153;20,763
12912,000;3,280;0,763;-35,209;1,745;9,503;5,034;35,779;3,887;-1,924;-2,290;0,000;37,500;38,500;9,517;1,913;3,788;0,915;3,945;1,343;-2,642;23,814;0,000;273,740;Inf;275,000;275,000;2,411;3,124;3,101;20,783
12912,500;3,280;0,763;-35,209;1,745;9,503;5,034;35,779;3,887;-1,924;-2,290;0,000;37,500;38,500;9,517;1,913;3,595;0,855;3,634;1,342;-2,642;23,814;0,000;273,540;Inf;275,000;275,000;2,498;3,126;3,077;20,795
12913,000;3,280;0,763;-35,209;1,745;9,503;5,034;35,779;3,887;-1,924;-2,290;0,000;37,500;38,500;9,517;1,913;3,468;0,804;3,611;1,357;-2,642;23,814;0,000;273,540;Inf;275,000;275,000;2,357;3,129;3,083;20,802
12913,500;3,280;0,763;-35,209;1,745;9,503;5,030;35,798;3,894;-1,965;-2,302;0,000;37,494;38,493;9,517;1,913;3,717;0,736;3,800;1,293;-2,657;23,802;0,000;271,540;Inf;275,000;275,000;2,310;3,131;3,054;20,797
12914,000;3,280;0,763;-35,209;1,745;9,503;5,030;35,798;3,894;-1,965;-2,302;0,000;37,500;38,500;9,517;1,913;3,639;0,743;3,486;1,324;-2,657;23,802;0,000;271,540;Inf;275,000;275,000;2,386;3,134;3,002;20,830
12914,500;3,172;0,776;-35,209;1,852;9,522;5,030;35,798;3,894;-1,965;-2,302;0,000;37,500;38,500;9,402;1,746;3,351;0,636;3,504;1,219;-2,657;23,802;0,000;273,840;Inf;275,000;275,000;2,298;3,136;2,964;20,836
12915,000;3,172;0,776;-35,209;1,852;9,522;5,030;35,798;3,894;-1,965;-2,302;0,000;37,500;38,500;9,402;1,746;3,556;0,611;3,752;1,279;-2,657;23,802;0,000;273,840;Inf;275,000;275,000;2,177;3,137;2,927;20,818
12915,500;3,172;0,776;-35,209;1,852;9,522;5,030;35,798;3,894;-1,965;-2,302;0,000;37,500;38,500;9,402;1,746;3,515;0,497;3,617;1,118;-2,657;23,802;0,000;273,540;Inf;275,000;275,000;2,299;3,137;2,893;20,793
12916,000;3,172;0,776;-35,209;1,852;9,522;5,030;35,798;3,894;-1,965;-2,302;0,000;37,500;38,500;9,402;1,746;3,207;0,778;3,318;1,180;-2,657;23,802;0,000;273,540;Inf;275,000;275,000;2,187;3,138;2,877;20,802
12916,500;3,172;0,776;-35,209;1,852;9,522;5,037;35,782;3,878;-1,985;-2,304;0,000;37,490;38,454;9,402;1,746;3,236;0,895;3,550;1,332;-2,666;23,797;0,000;273,440;Inf;275,000;275,000;2,121;3,138;2,852;20,831
12917,000;3,172;0,776;-35,209;1,852;9,522;5,037;35,782;3,878;-1,985;-2,304;0,000;37,500;38,500;9,402;1,746;3,468;0,858;3,752;1,336;-2,666;23,797;0,000;273,440;Inf;275,000;275,000;2,253;3,139;2,837;20,857
12917,500;2,753;0,698;-34,550;1,835;9,475;5,037;35,782;3,878;-1,985;-2,304;0,000;37,500;38,500;9,548;1,712;3,182;0,672;3,561;1,158;-2,666;23,797;0,000;272,540;Inf;275,000;275,000;2,353;3,140;2,802;20,885
12918,000;2,753;0,698;-34,550;1,835;9,475;5,037;35,782;3,878;-1,985;-2,304;0,000;37,500;38,500;9,548;1,712;3,204;0,534;3,568;1,059;-2,666;23,797;0,000;272,540;Inf;275,000;275,000;2,143;3,133;2,761;20,900
12918,500;2,753;0,698;-34,550;1,835;9,475;5,037;35,782;3,878;-1,985;-2,304;0,000;37,500;38,500;9,548;1,712;3,115;0,604;3,482;1,077;-2,666;23,797;0,000;274,440;Inf;275,000;275,000;2,091;3,127;2,717;20,933
12919,000;2,753;0,698;-34,550;1,835;9,475;5,037;35,782;3,878;-1,985;-2,304;0,000;37,500;38,500;9,548;1,712;3,584;0,671;3,793;1,201;-2,666;23,797;0,000;274,440;Inf;275,000;275,000;2,070;3,121;2,698;20,975
12919,500;2,753;0,698;-34,550;1,835;9,475;5,037;35,782;3,878;-1,985;-2,304;0,000;37,500;38,500;9,548;1,712;3,650;0,664;3,863;1,215;-2,666;23,797;0,000;274,240;Inf;275,000;275,000;2,312;3,115;2,692;20,992
12920,000;2,753;0,698;-34,550;1,835;9,475;5,038;35,755;3,912;-2,021;-2,308;0,000;37,487;38,480;9,548;1,712;3,496;0,532;3,746;1,043;-2,673;23,813;0,000;274,240;Inf;275,000;275,000;2,348;3,109;2,696;21,004
12920,500;2,753;0,698;-34,550;1,835;9,475;5,038;35,755;3,912;-2,021;-2,308;0,000;37,500;38,500;9,548;1,712;3,164;0,476;3,489;0,918;-2,673;23,813;0,000;274,240;Inf;275,000;275,000;2,204;3,103;2,701;21,015
12921,000;2,511;0,673;-34,508;1,814;9,397;5,038;35,755;3,912;-2,021;-2,308;0,000;37,500;38,500;9,527;1,865;3,309;0,444;3,596;0,921;-2,673;23,813;0,000;274,240;Inf;275,000;275,000;2,012;3,097;2,700;21,040
12921,500;2,511;0,673;-34,508;1,814;9,397;5,038;35,755;3,912;-2,021;-2,308;0,000;37,500;38,500;9,527;1,865;3,117;0,404;3,418;0,873;-2,673;23,813;0,000;272,340;Inf;275,000;275,000;2,068;3,088;2,636;21,148
12922,000;2,511;0,673;-34,508;1,814;9,397;5,038;35,755;3,912;-2,021;-2,308;0,000;37,500;38,500;9,527;1,865;3,332;0,385;3,580;0,905;-2,673;23,813;0,000;272,340;Inf;275,000;275,000;1,953;3,078;2,628;21,140
12922,500;2,511;0,673;-34,508;1,814;9,397;5,038;35,755;3,912;-2,021;-2,308;0,000;37,500;38,500;9,527;1,865;3,440;0,313;3,688;0,953;-2,673;23,813;0,000;273,440;Inf;275,000;275,000;2,050;3,069;2,607;21,142
12923,000;2,511;0,673;-34,508;1,814;9,397;5,027;35,765;3,903;-2,027;-2,330;0,000;37,464;38,428;9,527;1,865;3,404;0,372;3,658;1,004;-2,689;23,807;0,000;273,440;Inf;275,000;275,000;2,098;3,060;2,600;21,136
12923,500;2,511;0,673;-34,508;1,814;9,397;5,027;35,765;3,903;-2,027;-2,330;0,000;37,500;38,400;9,527;1,865;3,442;0,334;3,713;0,973;-2,689;23,807;0,000;273,840;Inf;275,000;275,000;2,110;3,051;2,571;21,173
12924,000;2,808;0,696;-35,209;1,750;9,463;5,027;35,765;3,903;-2,027;-2,330;0,000;37,500;38,400;9,500;1,956;3,487;0,309;3,758;0,885;-2,689;23,807;0,000;273,840;Inf;275,000;275,000;2,116;3,042;2,563;21,161
12924,500;2,808;0,696;-35,209;1,750;9,463;5,027;35,765;3,903;-2,027;-2,330;0,000;37,500;38,400;9,500;1,956;3,505;0,250;3,777;0,882;-2,689;23,807;0,000;273,740;Inf;275,000;275,000;2,109;3,038;2,525;21,167
12925,000;2,808;0,696;-35,209;1,750;9,463;5,027;35,765;3,903;-2,027;-2,330;0,000;37,500;38,400;9,500;1,956;3,481;0,304;3,779;1,021;-2,689;23,807;0,000;273,740;Inf;275,000;275,000;2,103;3,034;2,501;21,181
12925,500;2,808;0,696;-35,209;1,750;9,463;5,027;35,765;3,903;-2,027;-2,330;0,000;37,500;38,400;9,500;1,956;3,522;0,544;3,837;1,199;-2,689;23,807;0,000;273,640;Inf;275,000;275,000;2,146;3,031;2,508;21,232
12926,000;2,808;0,696;-35,209;1,750;9,463;5,027;35,765;3,903;-2,027;-2,330;0,000;37,500;38,400;9,500;1,956;3,588;0,557;3,907;1,180;-2,689;23,807;0,000;273,640;Inf;275,000;275,000;2,276;3,027;2,526;21,254
12926,500;2,808;0,696;-35,209;1,750;9,463;5,036;35,744;3,903;-2,009;-2,337;0,000;37,460;38,468;9,500;1,956;3,592;0,296;3,764;1,014;-2,693;23,804;0,000;273,040;Inf;275,000;275,000;2,308;3,023;2,523;21,275
12927,000;2,808;0,696;-35,209;1,750;9,463;5,036;35,744;3,903;-2,009;-2,337;0,000;37,500;38,500;9,500;1,956;3,301;0,432;3,313;0,895;-2,693;23,804;0,000;273,040;Inf;275,000;275,000;2,167;3,020;2,551;21,302
12927,500;3,103;0,744;-35,209;1,816;9,506;5,036;35,744;3,903;-2,009;-2,337;0,000;37,500;38,500;9,446;1,708;3,093;0,533;3,411;1,006;-2,693;23,804;0,000;273,640;Inf;275,000;275,000;1,985;3,016;2,535;21,325
12928,000;3,103;0,744;-35,209;1,816;9,506;5,036;35,744;3,903;-2,009;-2,337;0,000;37,500;38,500;9,446;1,708;3,267;0,517;3,584;1,010;-2,693;23,804;0,000;273,640;Inf;275,000;275,000;2,011;3,018;2,522;21,350
12928,500;3,103;0,744;-35,209;1,816;9,506;5,036;35,744;3,903;-2,009;-2,337;0,000;37,500;38,500;9,446;1,708;3,375;0,496;3,674;1,002;-2,693;23,804;0,000;273,340;Inf;275,000;275,000;2,095;3,019;2,493;21,426
12929,000;3,103;0,744;-35,209;1,816;9,506;5,036;35,744;3,903;-2,009;-2,337;0,000;37,500;38,500;9,446;1,708;3,434;0,499;3,730;1,016;-2,693;23,804;0,000;273,340;Inf;275,000;275,000;2,137;3,021;2,491;21,407
12929,500;3,103;0,744;-35,209;1,816;9,506;5,060;35,759;3,899;-2,017;-2,341;0,000;37,454;38,400;9,446;1,708;3,145;0,420;3,385;0,865;-2,700;23,815;0,000;273,340;Inf;275,000;275,000;2,170;3,022;2,525;21,397
12930,000;3,103;0,744;-35,209;1,816;9,506;5,060;35,759;3,899;-2,017;-2,341;0,000;37,500;38,400;9,446;1,708;3,377;0,412;3,547;0,908;-2,700;23,815;0,000;273,340;Inf;275,000;275,000;1,954;3,023;2,511;21,416
12930,500;3,320;0,785;-35,209;1,775;9,519;5,060;35,759;3,899;-2,017;-2,341;0,000;37,500;38,400;9,463;1,714;3,451;0,375;3,602;0,886;-2,700;23,815;0,000;272,940;Inf;275,000;275,000;2,061;3,025;2,479;21,413
12931,000;3,320;0,785;-35,209;1,775;9,519;5,060;35,759;3,899;-2,017;-2,341;0,000;37,500;38,400;9,463;1,714;3,305;0,356;3,585;0,924;-2,700;23,815;0,000;272,940;Inf;275,000;275,000;2,079;3,029;2,480;21,410
12931,500;3,320;0,785;-35,209;1,775;9,519;5,060;35,759;3,899;-2,017;-2,341;0,000;37,500;38,400;9,463;1,714;3,413;0,246;3,644;0,805;-2,700;23,815;0,000;273,140;Inf;275,000;275,000;2,043;3,034;2,490;21,416
12932,000;3,320;0,785;-35,209;1,775;9,519;5,060;35,759;3,899;-2,017;-2,341;0,000;37,500;38,400;9,463;1,714;3,398;0,208;3,651;0,862;-2,700;23,815;0,000;273,140;Inf;275,000;275,000;2,027;3,039;2,450;21,386
12932,500;3,320;0,785;-35,209;1,775;9,519;5,054;35,756;3,893;-2,034;-2,340;0,000;37,445;38,487;9,463;1,714;3,438;0,302;3,698;1,037;-2,713;23,812;0,000;273,240;Inf;275,000;275,000;2,030;3,043;2,447;21,352
12933,000;3,320;0,785;-35,209;1,775;9,519;5,054;35,756;3,893;-2,034;-2,340;0,000;37,400;38,500;9,463;1,714;3,244;0,449;3,444;1,061;-2,713;23,812;0,000;273,240;Inf;275,000;275,000;2,119;3,048;2,457;21,344
12933,500;3,320;0,785;-35,209;1,775;9,519;5,054;35,756;3,893;-2,034;-2,340;0,000;37,400;38,500;9,463;1,714;3,288;0,369;3,539;1,013;-2,713;23,812;0,000;273,240;Inf;275,000;275,000;2,050;3,052;2,477;21,371
12934,000;3,265;0,805;-35,209;1,767;9,542;5,054;35,756;3,893;-2,034;-2,340;0,000;37,400;38,500;9,383;1,697;3,284;0,293;3,368;0,881;-2,713;23,812;0,000;273,240;Inf;275,000;275,000;2,052;3,057;2,502;21,383
12934,500;3,265;0,805;-35,209;1,767;9,542;5,054;35,756;3,893;-2,034;-2,340;0,000;37,400;38,500;9,383;1,697;2,943;0,478;2,960;0,815;-2,713;23,812;0,000;273,040;Inf;275,000;275,000;1,957;3,060;2,514;21,394
12935,000;3,265;0,805;-35,209;1,767;9,542;5,054;35,756;3,893;-2,034;-2,340;0,000;37,400;38,500;9,383;1,697;3,002;0,511;3,181;0,974;-2,713;23,812;0,000;273,040;Inf;275,000;275,000;1,799;3,064;2,492;21,391
12935,500;3,265;0,805;-35,209;1,767;9,542;5,054;35,756;3,893;-2,034;-2,340;0,000;37,400;38,500;9,383;1,697;3,083;0,478;3,259;0,912;-2,713;23,812;0,000;273,840;Inf;275,000;275,000;1,917;3,067;2,509;21,463
12936,000;3,265;0,805;-35,209;1,767;9,542;5,052;35,773;3,885;-2,060;-2,360;0,000;37,435;38,380;9,383;1,697;3,005;0,380;3,143;0,805;-2,721;23,807;0,000;273,840;Inf;275,000;275,000;1,933;3,070;2,502;21,487
12936,500;3,265;0,805;-35,209;1,767;9,542;5,052;35,773;3,885;-2,060;-2,360;0,000;37,400;38,400;9,383;1,697;3,103;0,179;3,108;0,710;-2,721;23,807;0,000;273,840;Inf;275,000;275,000;1,833;3,073;2,493;21,537
12937,000;3,221;0,746;-35,209;1,801;9,538;5,052;35,773;3,885;-2,060;-2,360;0,000;37,400;38,400;9,428;1,772;2,812;0,191;2,902;0,727;-2,721;23,807;0,000;273,840;Inf;275,000;275,000;1,775;3,076;2,506;21,571
12937,500;3,221;0,746;-35,209;1,801;9,538;5,052;35,773;3,885;-2,060;-2,360;0,000;37,400;38,400;9,428;1,772;2,852;0,186;3,079;0,767;-2,721;23,807;0,000;273,940;Inf;275,000;275,000;1,658;3,079;2,464;21,609
12938,000;3,221;0,746;-35,209;1,801;9,538;5,052;35,773;3,885;-2,060;-2,360;0,000;37,400;38,400;9,428;1,772;3,012;0,076;3,234;0,711;-2,721;23,807;0,000;273,940;Inf;275,000;275,000;1,721;3,081;2,440;21,627
12938,500;3,221;0,746;-35,209;1,801;9,538;5,052;35,773;3,885;-2,060;-2,360;0,000;37,400;38,400;9,428;1,772;3,097;0,009;3,306;0,670;-2,721;23,807;0,000;273,940;Inf;275,000;275,000;1,758;3,083;2,411;21,665
12939,000;3,221;0,746;-35,209;1,801;9,538;5,039;35,775;3,884;-2,098;-2,332;0,000;37,433;38,392;9,428;1,772;2,807;0,268;2,927;0,754;-2,710;23,815;0,000;273,940;Inf;275,000;275,000;1,771;3,086;2,389;21,675
12939,500;3,221;0,746;-35,209;1,801;9,538;5,039;35,775;3,884;-2,098;-2,332;0,000;37,400;38,400;9,428;1,772;2,961;0,516;3,144;0,909;-2,710;23,815;0,000;274,240;Inf;275,000;275,000;1,689;3,088;2,402;21,675
12940,000;3,221;0,746;-35,209;1,801;9,538;5,039;35,775;3,884;-2,098;-2,332;0,000;37,400;38,400;9,428;1,772;2,966;0,189;3,211;0,604;-2,710;23,815;0,000;274,240;Inf;275,000;275,000;1,882;3,090;2,384;21,667
12940,500;3,319;0,783;-35,209;1,781;9,547;5,039;35,775;3,884;-2,098;-2,332;0,000;37,400;38,400;9,281;1,831;2,683;0,165;2,838;0,487;-2,710;23,815;0,000;273,640;Inf;275,000;275,000;1,743;3,092;2,383;21,669
12941,000;3,319;0,783;-35,209;1,781;9,547;5,039;35,775;3,884;-2,098;-2,332;0,000;37,400;38,400;9,281;1,831;2,718;0,170;2,878;0,530;-2,710;23,815;0,000;273,640;Inf;275,000;275,000;1,543;3,096;2,377;21,699
12941,500;3,319;0,783;-35,209;1,781;9,547;5,039;35,775;3,884;-2,098;-2,332;0,000;37,400;38,400;9,281;1,831;2,641;0,109;2,872;0,515;-2,710;23,815;0,000;273,940;Inf;275,000;275,000;1,574;3,100;2,383;21,736
12942,000;3,319;0,783;-35,209;1,781;9,547;5,039;35,775;3,884;-2,098;-2,332;0,000;37,400;38,400;9,281;1,831;2,906;0,033;3,052;0,527;-2,710;23,815;0,000;273,940;Inf;275,000;275,000;1,534;3,103;2,354;21,758
12942,500;3,319;0,783;-35,209;1,781;9,547;5,045;35,766;3,901;-2,147;-2,366;0,000;37,412;38,350;9,281;1,831;3,015;-0,010;2,957;0,499;-2,731;23,813;0,000;273,540;Inf;275,000;275,000;1,629;3,107;2,318;21,804
12943,000;3,319;0,783;-35,209;1,781;9,547;5,045;35,766;3,901;-2,147;-2,366;0,000;37,400;38,400;9,281;1,831;2,758;-0,002;2,881;0,569;-2,731;23,813;0,000;273,540;Inf;275,000;275,000;1,615;3,110;2,279;21,824
12943,500;3,399;0,918;-33,687;1,740;9,383;5,045;35,766;3,901;-2,147;-2,366;0,000;37,400;38,400;9,588;1,735;3,049;0,233;3,232;0,801;-2,731;23,813;0,000;274,240;Inf;275,000;275,000;1,552;3,114;2,283;21,813
12944,000;3,399;0,918;-33,687;1,740;9,383;5,045;35,766;3,901;-2,147;-2,366;0,000;37,400;38,400;9,588;1,735;3,071;0,116;3,256;0,752;-2,731;23,813;0,000;274,240;Inf;275,000;275,000;1,829;3,118;2,263;21,817
12944,500;3,399;0,918;-33,687;1,740;9,383;5,045;35,766;3,901;-2,147;-2,366;0,000;37,400;38,400;9,588;1,735;3,092;-0,114;3,269;0,602;-2,731;23,813;0,000;273,440;Inf;275,000;275,000;1,799;3,123;2,254;21,816
12945,000;3,399;0,918;-33,687;1,740;9,383;5,045;35,766;3,901;-2,147;-2,366;0,000;37,400;38,400;9,588;1,735;3,147;-0,099;3,253;0,554;-2,731;23,813;0,000;273,440;Inf;275,000;275,000;1,712;3,127;2,241;21,816
12945,500;3,399;0,918;-33,687;1,740;9,383;5,084;35,756;3,903;-2,136;-2,361;0,000;37,417;38,377;9,588;1,735;3,070;0,088;3,290;0,645;-2,733;23,824;0,000;273,340;Inf;275,000;275,000;1,714;3,132;2,203;21,801
