t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12946,000;3,399;0,918;-33,687;1,740;9,383;5,084;35,756;3,903;-2,136;-2,361;0,000;37,400;38,400;9,588;1,735;3,114;0,211;3,375;0,731;-2,733;23,824;0,000;273,340;Inf;275,000;275,000;1,773;3,136;2,209;21,807
12946,500;3,399;0,918;-33,687;1,740;9,383;5,084;35,756;3,903;-2,136;-2,361;0,000;37,400;38,400;9,588;1,735;3,183;0,235;3,393;0,750;-2,733;23,824;0,000;273,440;Inf;275,000;275,000;1,858;3,141;2,197;21,796
12947,000;2,879;0,703;-34,763;1,805;9,463;5,084;35,756;3,903;-2,136;-2,361;0,000;37,400;38,400;9,512;1,563;3,195;0,003;3,452;0,572;-2,733;23,824;0,000;273,440;Inf;275,000;275,000;1,890;3,145;2,205;21,797
12947,500;2,879;0,703;-34,763;1,805;9,463;5,084;35,756;3,903;-2,136;-2,361;0,000;37,400;38,400;9,512;1,563;3,173;-0,219;3,360;0,489;-2,733;23,824;0,000;273,340;Inf;275,000;275,000;1,805;3,140;2,183;21,814
12948,000;2,879;0,703;-34,763;1,805;9,463;5,084;35,756;3,903;-2,136;-2,361;0,000;37,400;38,400;9,512;1,563;3,055;-0,114;3,327;0,622;-2,733;23,824;0,000;273,340;Inf;275,000;275,000;1,701;3,136;2,203;21,820
12948,500;2,879;0,703;-34,763;1,805;9,463;5,084;35,756;3,903;-2,136;-2,361;0,000;37,400;38,400;9,512;1,563;2,967;0,162;3,095;0,581;-2,733;23,824;0,000;272,440;Inf;275,000;275,000;1,723;3,132;2,172;21,837
12949,000;2,879;0,703;-34,763;1,805;9,463;5,106;35,750;3,903;-2,125;-2,374;0,000;37,414;38,351;9,512;1,563;2,936;0,241;3,193;0,651;-2,725;23,822;0,000;272,440;Inf;275,000;275,000;1,701;3,128;2,170;21,816
12949,500;2,879;0,703;-34,763;1,805;9,463;5,106;35,750;3,903;-2,125;-2,374;0,000;37,400;38,400;9,512;1,563;2,917;0,127;3,066;0,607;-2,725;23,822;0,000;273,140;Inf;275,000;275,000;1,755;3,124;2,205;21,779
12950,000;3,628;0,835;-35,209;1,722;9,480;5,106;35,750;3,903;-2,125;-2,374;0,000;37,400;38,400;9,490;1,803;3,052;-0,040;3,197;0,469;-2,725;23,822;0,000;273,140;Inf;275,000;275,000;1,679;3,120;2,182;21,803
12950,500;3,628;0,835;-35,209;1,722;9,480;5,106;35,750;3,903;-2,125;-2,374;0,000;37,400;38,400;9,490;1,803;2,682;-0,188;2,644;0,310;-2,725;23,822;0,000;270,940;Inf;275,000;275,000;1,669;3,128;2,166;21,831
12951,000;3,628;0,835;-35,209;1,722;9,480;5,106;35,750;3,903;-2,125;-2,374;0,000;37,400;38,400;9,490;1,803;2,753;-0,057;2,820;0,420;-2,725;23,822;0,000;270,940;Inf;275,000;275,000;1,362;3,136;2,160;21,862
12951,500;3,628;0,835;-35,209;1,722;9,480;5,106;35,750;3,903;-2,125;-2,374;0,000;37,400;38,400;9,490;1,803;2,736;-0,057;2,833;0,470;-2,725;23,822;0,000;270,640;Inf;275,000;275,000;1,484;3,144;2,167;21,852
12952,000;3,628;0,835;-35,209;1,722;9,480;5,085;35,778;3,865;-2,164;-2,373;0,000;37,407;38,371;9,490;1,803;2,870;-0,117;2,960;0,384;-2,738;23,833;0,000;270,640;Inf;275,000;275,000;1,496;3,152;2,158;21,863
12952,500;3,628;0,835;-35,209;1,722;9,480;5,085;35,778;3,865;-2,164;-2,373;0,000;37,400;38,400;9,490;1,803;2,692;-0,250;2,866;0,257;-2,738;23,833;0,000;269,840;Inf;275,000;275,000;1,524;3,160;2,158;21,859
12953,000;3,185;0,758;-35,209;1,804;9,552;5,085;35,778;3,865;-2,164;-2,373;0,000;37,400;38,400;9,333;1,788;2,776;-0,434;2,920;0,058;-2,738;23,833;0,000;269,840;Inf;275,000;275,000;1,391;3,168;2,092;21,918
12953,500;3,185;0,758;-35,209;1,804;9,552;5,085;35,778;3,865;-2,164;-2,373;0,000;37,400;38,400;9,333;1,788;2,565;-0,504;2,889;0,026;-2,738;23,833;0,000;269,940;Inf;275,000;275,000;1,330;3,168;2,042;21,947
12954,000;3,185;0,758;-35,209;1,804;9,552;5,085;35,778;3,865;-2,164;-2,373;0,000;37,400;38,400;9,333;1,788;2,745;-0,158;2,904;0,293;-2,738;23,833;0,000;269,940;Inf;275,000;275,000;1,244;3,168;2,013;21,980
12954,500;3,185;0,758;-35,209;1,804;9,552;5,085;35,778;3,865;-2,164;-2,373;0,000;37,400;38,400;9,333;1,788;2,861;-0,166;2,992;0,338;-2,738;23,833;0,000;266,440;Inf;275,000;275,000;1,446;3,168;2,009;22,002
12955,000;3,185;0,758;-35,209;1,804;9,552;5,085;35,778;3,865;-2,164;-2,373;0,000;37,400;38,400;9,333;1,788;2,924;-0,217;3,045;0,327;-2,738;23,833;0,000;266,440;Inf;275,000;275,000;1,506;3,169;2,013;22,026
12955,500;3,185;0,758;-35,209;1,804;9,552;5,068;35,760;3,869;-2,195;-2,377;0,000;37,406;38,374;9,333;1,788;2,893;-0,179;3,110;0,341;-2,734;23,830;0,000;266,340;Inf;275,000;275,000;1,520;3,169;2,001;22,049
12956,000;3,185;0,758;-35,209;1,804;9,552;5,068;35,760;3,869;-2,195;-2,377;0,000;37,400;38,400;9,333;1,788;2,250;-0,338;2,196;0,055;-2,734;23,830;0,000;266,340;Inf;275,000;275,000;1,541;3,169;2,033;22,065
12956,500;2,812;0,724;-34,398;1,783;9,421;5,068;35,760;3,869;-2,195;-2,377;0,000;37,400;38,400;9,585;1,900;2,482;-0,380;2,486;0,107;-2,734;23,830;0,000;266,240;Inf;275,000;275,000;1,041;3,170;1,997;22,024
12957,000;2,812;0,724;-34,398;1,783;9,421;5,068;35,760;3,869;-2,195;-2,377;0,000;37,400;38,400;9,585;1,900;2,489;-0,477;2,489;-0,008;-2,734;23,830;0,000;266,240;Inf;275,000;275,000;1,174;3,164;1,979;22,044
12957,500;2,812;0,724;-34,398;1,783;9,421;5,068;35,760;3,869;-2,195;-2,377;0,000;37,400;38,400;9,585;1,900;2,458;-0,549;2,570;-0,020;-2,734;23,830;0,000;266,540;Inf;275,000;275,000;1,123;3,158;1,982;22,047
12958,000;2,812;0,724;-34,398;1,783;9,421;5,068;35,760;3,869;-2,195;-2,377;0,000;37,400;38,400;9,585;1,900;2,588;-0,576;2,682;-0,070;-2,734;23,830;0,000;266,540;Inf;275,000;275,000;1,115;3,152;1,945;22,068
12958,500;2,812;0,724;-34,398;1,783;9,421;5,051;35,774;3,885;-2,243;-2,377;0,000;37,403;38,357;9,585;1,900;2,522;-0,646;2,642;-0,169;-2,718;23,833;0,000;266,540;Inf;275,000;275,000;1,156;3,147;1,907;22,088
12959,000;2,812;0,724;-34,398;1,783;9,421;5,051;35,774;3,885;-2,243;-2,377;0,000;37,400;38,400;9,585;1,900;2,215;-0,642;2,387;-0,034;-2,718;23,833;0,000;266,540;Inf;275,000;275,000;1,087;3,141;1,907;22,101
12959,500;2,874;0,687;-34,895;1,814;9,413;5,051;35,774;3,885;-2,243;-2,377;0,000;37,400;38,400;9,530;1,851;2,478;-0,441;2,599;0,218;-2,718;23,833;0,000;267,340;Inf;275,000;275,000;0,982;3,136;1,862;22,077
12960,000;2,874;0,687;-34,895;1,814;9,413;5,051;35,774;3,885;-2,243;-2,377;0,000;37,400;38,400;9,530;1,851;2,419;-0,192;2,338;0,184;-2,718;23,833;0,000;267,340;Inf;275,000;275,000;1,214;3,131;1,855;22,056
12960,500;2,874;0,687;-34,895;1,814;9,413;5,051;35,774;3,885;-2,243;-2,377;0,000;37,400;38,400;9,530;1,851;2,377;-0,279;2,504;0,138;-2,718;23,833;0,000;266,240;Inf;275,000;275,000;1,187;3,127;1,874;22,018
12961,000;2,874;0,687;-34,895;1,814;9,413;5,051;35,774;3,885;-2,243;-2,377;0,000;37,400;38,400;9,530;1,851;2,058;-0,428;1,841;-0,161;-2,718;23,833;0,000;266,240;Inf;275,000;275,000;1,185;3,123;1,880;21,984
12961,500;2,874;0,687;-34,895;1,814;9,413;5,051;35,774;3,885;-2,243;-2,377;0,000;37,400;38,400;9,530;1,851;1,843;-0,383;1,871;-0,163;-2,718;23,833;0,000;266,740;Inf;275,000;275,000;0,828;3,119;1,867;21,902
12962,000;2,874;0,687;-34,895;1,814;9,413;5,041;35,814;3,891;-2,262;-2,365;0,000;37,402;38,371;9,530;1,851;1,953;-0,526;1,838;-0,276;-2,726;23,836;0,000;266,740;Inf;275,000;275,000;0,792;3,115;1,856;21,852
12962,500;2,874;0,687;-34,895;1,814;9,413;5,041;35,814;3,891;-2,262;-2,365;0,000;37,400;38,400;9,530;1,851;1,626;-0,620;1,654;-0,332;-2,726;23,836;0,000;266,740;Inf;275,000;275,000;0,748;3,111;1,890;21,832
12963,000;3,272;0,890;-34,086;1,890;9,412;5,041;35,814;3,891;-2,262;-2,365;0,000;37,400;38,400;9,578;1,856;1,744;-0,809;1,779;-0,485;-2,726;23,836;0,000;266,740;Inf;275,000;275,000;0,582;3,107;1,866;21,803
12963,500;3,272;0,890;-34,086;1,890;9,412;5,041;35,814;3,891;-2,262;-2,365;0,000;37,400;38,400;9,578;1,856;1,782;-0,930;1,815;-0,568;-2,726;23,836;0,000;267,140;Inf;275,000;275,000;0,557;3,110;1,783;21,834
12964,000;3,272;0,890;-34,086;1,890;9,412;5,041;35,814;3,891;-2,262;-2,365;0,000;37,400;38,400;9,578;1,856;1,595;-0,951;1,689;-0,453;-2,726;23,836;0,000;267,140;Inf;275,000;275,000;0,525;3,113;1,722;21,891
12964,500;3,272;0,890;-34,086;1,890;9,412;5,041;35,814;3,891;-2,262;-2,365;0,000;37,400;38,400;9,578;1,856;2,004;-0,928;2,097;-0,314;-2,726;23,836;0,000;266,140;Inf;275,000;275,000;0,470;3,115;1,689;21,898
12965,000;3,272;0,890;-34,086;1,890;9,412;5,073;35,792;3,857;-2,344;-2,365;0,000;37,402;38,407;9,578;1,856;2,064;-0,981;2,175;-0,380;-2,720;23,835;0,000;266,140;Inf;275,000;275,000;0,715;3,118;1,645;21,884
12965,500;3,272;0,890;-34,086;1,890;9,412;5,073;35,792;3,857;-2,344;-2,365;0,000;37,400;38,400;9,578;1,856;1,934;-0,999;1,976;-0,426;-2,720;23,835;0,000;268,040;Inf;275,000;275,000;0,720;3,120;1,622;21,875
12966,000;3,380;0,882;-34,713;1,830;9,456;5,073;35,792;3,857;-2,344;-2,365;0,000;37,400;38,400;9,581;1,923;1,826;-0,904;1,798;-0,383;-2,720;23,835;0,000;268,040;Inf;275,000;275,000;0,621;3,123;1,592;21,931
12966,500;3,380;0,882;-34,713;1,830;9,456;5,073;35,792;3,857;-2,344;-2,365;0,000;37,400;38,400;9,581;1,923;1,825;-0,811;1,967;-0,355;-2,720;23,835;0,000;266,740;Inf;275,000;275,000;0,584;3,127;1,582;21,921
12967,000;3,380;0,882;-34,713;1,830;9,456;5,073;35,792;3,857;-2,344;-2,365;0,000;37,400;38,400;9,581;1,923;1,827;-0,951;2,015;-0,480;-2,720;23,835;0,000;266,740;Inf;275,000;275,000;0,656;3,131;1,528;21,831
12967,500;3,380;0,882;-34,713;1,830;9,456;5,073;35,792;3,857;-2,344;-2,365;0,000;37,400;38,400;9,581;1,923;1,929;-1,195;2,077;-0,555;-2,720;23,835;0,000;267,140;Inf;275,000;275,000;0,603;3,135;1,493;21,832
12968,000;3,380;0,882;-34,713;1,830;9,456;5,084;35,768;3,867;-2,345;-2,379;0,000;37,411;38,436;9,581;1,923;1,972;-1,152;1,861;-0,582;-2,731;23,840;0,000;267,140;Inf;275,000;275,000;0,564;3,139;1,475;21,858
12968,500;3,380;0,882;-34,713;1,830;9,456;5,084;35,768;3,867;-2,345;-2,379;0,000;37,400;38,400;9,581;1,923;1,804;-0,649;1,998;-0,329;-2,731;23,840;0,000;267,040;Inf;275,000;275,000;0,525;3,143;1,431;21,819
12969,000;3,380;0,882;-34,713;1,830;9,456;5,084;35,768;3,867;-2,345;-2,379;0,000;37,400;38,400;9,581;1,923;1,815;-0,693;1,966;-0,336;-2,731;23,840;0,000;267,040;Inf;275,000;275,000;0,706;3,147;1,445;21,884
12969,500;3,632;0,867;-35,209;1,761;9,450;5,084;35,768;3,867;-2,345;-2,379;0,000;37,400;38,400;9,345;1,788;1,875;-0,928;2,047;-0,513;-2,731;23,840;0,000;267,340;Inf;275,000;275,000;0,688;3,151;1,445;21,952
12970,000;3,632;0,867;-35,209;1,761;9,450;5,084;35,768;3,867;-2,345;-2,379;0,000;37,400;38,400;9,345;1,788;1,752;-1,058;1,577;-0,713;-2,731;23,840;0,000;267,340;Inf;275,000;275,000;0,620;3,159;1,450;21,950
12970,500;3,632;0,867;-35,209;1,761;9,450;5,084;35,768;3,867;-2,345;-2,379;0,000;37,400;38,400;9,345;1,788;1,259;-1,074;1,248;-0,775;-2,731;23,840;0,000;267,540;Inf;275,000;275,000;0,389;3,166;1,400;21,929
12971,000;3,632;0,867;-35,209;1,761;9,450;5,084;35,768;3,867;-2,345;-2,379;0,000;37,400;38,400;9,345;1,788;1,401;-1,078;1,523;-0,732;-2,731;23,840;0,000;267,540;Inf;275,000;275,000;0,165;3,174;1,387;21,948
12971,500;3,632;0,867;-35,209;1,761;9,450;5,069;35,813;3,868;-2,367;-2,388;0,000;37,409;38,403;9,345;1,788;1,553;-1,097;1,684;-0,751;-2,749;23,836;0,000;267,240;Inf;275,000;275,000;0,279;3,182;1,379;21,996
12972,000;3,632;0,867;-35,209;1,761;9,450;5,069;35,813;3,868;-2,367;-2,388;0,000;37,400;38,400;9,345;1,788;1,597;-1,228;1,739;-0,844;-2,749;23,836;0,000;267,240;Inf;275,000;275,000;0,347;3,189;1,358;22,017
12972,500;2,831;0,756;-33,857;1,851;9,415;5,069;35,813;3,868;-2,367;-2,388;0,000;37,400;38,400;9,621;1,844;1,584;-1,340;1,661;-0,967;-2,749;23,836;0,000;267,440;Inf;275,000;275,000;0,316;3,196;1,279;22,089
12973,000;2,831;0,756;-33,857;1,851;9,415;5,069;35,813;3,868;-2,367;-2,388;0,000;37,400;38,400;9,621;1,844;1,024;-1,273;1,137;-0,872;-2,749;23,836;0,000;267,440;Inf;275,000;275,000;0,234;3,190;1,318;22,112
12973,500;2,831;0,756;-33,857;1,851;9,415;5,069;35,813;3,868;-2,367;-2,388;0,000;37,400;38,400;9,621;1,844;1,429;-1,275;1,498;-0,735;-2,749;23,836;0,000;267,240;Inf;275,000;275,000;0,004;3,184;1,265;22,121
12974,000;2,831;0,756;-33,857;1,851;9,415;5,069;35,813;3,868;-2,367;-2,388;0,000;37,400;38,400;9,621;1,844;1,540;-1,282;1,665;-0,751;-2,749;23,836;0,000;267,240;Inf;275,000;275,000;0,229;3,179;1,194;22,192
12974,500;2,831;0,756;-33,857;1,851;9,415;5,045;35,771;3,845;-2,419;-2,389;0,000;37,413;38,503;9,621;1,844;1,573;-1,413;1,697;-0,875;-2,748;23,839;0,000;267,240;Inf;275,000;275,000;0,293;3,173;1,184;22,237
12975,000;2,831;0,756;-33,857;1,851;9,415;5,045;35,771;3,845;-2,419;-2,389;0,000;37,400;38,500;9,621;1,844;1,467;-1,470;1,633;-0,941;-2,748;23,839;0,000;267,240;Inf;275,000;275,000;0,246;3,167;1,144;22,214
12975,500;2,831;0,756;-33,857;1,851;9,415;5,045;35,771;3,845;-2,419;-2,389;0,000;37,400;38,500;9,621;1,844;1,573;-1,393;1,646;-0,795;-2,748;23,839;0,000;266,740;Inf;275,000;275,000;0,172;3,162;1,115;22,211
12976,000;3,216;0,783;-35,198;1,811;9,437;5,045;35,771;3,845;-2,419;-2,389;0,000;37,400;38,500;9,541;1,885;1,420;-1,260;1,546;-0,726;-2,748;23,839;0,000;266,740;Inf;275,000;275,000;0,258;3,156;1,105;22,231
12976,500;3,216;0,783;-35,198;1,811;9,437;5,045;35,771;3,845;-2,419;-2,389;0,000;37,400;38,500;9,541;1,885;1,456;-1,221;1,677;-0,732;-2,748;23,839;0,000;267,240;Inf;275,000;275,000;0,245;3,157;1,096;22,173
12977,000;3,216;0,783;-35,198;1,811;9,437;5,045;35,771;3,845;-2,419;-2,389;0,000;37,400;38,500;9,541;1,885;1,525;-1,453;1,754;-0,845;-2,748;23,839;0,000;267,240;Inf;275,000;275,000;0,295;3,158;1,067;22,181
12977,500;3,216;0,783;-35,198;1,811;9,437;5,045;35,771;3,845;-2,419;-2,389;0,000;37,400;38,500;9,541;1,885;1,501;-1,704;1,642;-1,124;-2,748;23,839;0,000;266,240;Inf;275,000;275,000;0,245;3,159;1,058;22,182
12978,000;3,216;0,783;-35,198;1,811;9,437;5,049;35,775;3,869;-2,410;-2,391;0,000;37,415;38,434;9,541;1,885;1,248;-1,517;1,221;-1,116;-2,748;23,844;0,000;266,240;Inf;275,000;275,000;0,079;3,160;1,027;22,183
12978,500;3,216;0,783;-35,198;1,811;9,437;5,049;35,775;3,869;-2,410;-2,391;0,000;37,400;38,400;9,541;1,885;1,073;-1,331;1,300;-0,973;-2,748;23,844;0,000;267,640;Inf;275,000;275,000;-0,041;3,161;1,014;22,193
12979,000;3,250;0,769;-35,209;1,788;9,480;5,049;35,775;3,869;-2,410;-2,391;0,000;37,400;38,400;9,383;1,837;1,244;-1,355;1,445;-1,025;-2,748;23,844;0,000;267,640;Inf;275,000;275,000;0,017;3,162;0,991;22,197
12979,500;3,250;0,769;-35,209;1,788;9,480;5,049;35,775;3,869;-2,410;-2,391;0,000;37,400;38,400;9,383;1,837;0,898;-1,336;0,955;-1,151;-2,748;23,844;0,000;266,640;Inf;275,000;275,000;0,077;3,163;1,024;22,167
12980,000;3,250;0,769;-35,209;1,788;9,480;5,049;35,775;3,869;-2,410;-2,391;0,000;37,400;38,400;9,383;1,837;0,938;-1,548;1,108;-1,263;-2,748;23,844;0,000;266,640;Inf;275,000;275,000;-0,159;3,165;1,013;22,170
12980,500;3,250;0,769;-35,209;1,788;9,480;5,049;35,775;3,869;-2,410;-2,391;0,000;37,400;38,400;9,383;1,837;1,068;-1,728;1,287;-1,262;-2,748;23,844;0,000;267,640;Inf;275,000;275,000;-0,191;3,166;0,954;22,179
12981,000;3,250;0,769;-35,209;1,788;9,480;5,033;35,797;3,856;-2,458;-2,389;0,000;37,422;38,452;9,383;1,837;0,744;-1,565;0,622;-1,410;-2,765;23,843;0,000;267,640;Inf;275,000;275,000;-0,159;3,168;0,961;22,151
12981,500;3,250;0,769;-35,209;1,788;9,480;5,033;35,797;3,856;-2,458;-2,389;0,000;37,400;38,500;9,383;1,837;0,823;-1,549;0,895;-1,180;-2,765;23,843;0,000;267,140;Inf;275,000;275,000;-0,402;3,169;0,891;22,141
12982,000;3,250;0,769;-35,209;1,788;9,480;5,033;35,797;3,856;-2,458;-2,389;0,000;37,400;38,500;9,383;1,837;1,083;-1,615;1,172;-1,227;-2,765;23,843;0,000;267,140;Inf;275,000;275,000;-0,253;3,170;0,892;22,139
12982,500;3,336;0,823;-35,053;1,819;9,418;5,033;35,797;3,856;-2,458;-2,389;0,000;37,400;38,500;9,593;1,891;1,027;-1,794;1,095;-1,335;-2,765;23,843;0,000;268,240;Inf;275,000;275,000;-0,147;3,172;0,857;22,158
12983,000;3,336;0,823;-35,053;1,819;9,418;5,033;35,797;3,856;-2,458;-2,389;0,000;37,400;38,500;9,593;1,891;1,168;-1,866;1,223;-1,353;-2,765;23,843;0,000;268,240;Inf;275,000;275,000;-0,252;3,174;0,794;22,098
12983,500;3,336;0,823;-35,053;1,819;9,418;5,033;35,797;3,856;-2,458;-2,389;0,000;37,400;38,500;9,593;1,891;1,150;-1,895;1,311;-1,335;-2,765;23,843;0,000;267,240;Inf;275,000;275,000;-0,207;3,177;0,776;22,056
12984,000;3,336;0,823;-35,053;1,819;9,418;5,033;35,797;3,856;-2,458;-2,389;0,000;37,400;38,500;9,593;1,891;1,187;-1,774;1,378;-1,236;-2,765;23,843;0,000;267,240;Inf;275,000;275,000;-0,192;3,180;0,743;22,048
12984,500;3,336;0,823;-35,053;1,819;9,418;5,038;35,782;3,855;-2,489;-2,384;0,000;37,439;38,519;9,593;1,891;1,196;-1,581;1,448;-1,110;-2,752;23,857;0,000;267,440;Inf;275,000;275,000;-0,111;3,182;0,696;21,981
12985,000;3,336;0,823;-35,053;1,819;9,418;5,038;35,782;3,855;-2,489;-2,384;0,000;37,400;38,500;9,593;1,891;1,250;-1,460;1,459;-1,120;-2,752;23,857;0,000;267,440;Inf;275,000;275,000;-0,012;3,185;0,702;21,905
12985,500;2,546;0,618;-34,726;1,790;9,467;5,038;35,782;3,855;-2,489;-2,384;0,000;37,400;38,500;9,534;1,643;1,344;-1,597;1,514;-1,149;-2,752;23,857;0,000;266,440;Inf;275,000;275,000;0,032;3,187;0,706;21,882
12986,000;2,546;0,618;-34,726;1,790;9,467;5,038;35,782;3,855;-2,489;-2,384;0,000;37,400;38,500;9,534;1,643;1,287;-1,738;1,529;-1,321;-2,752;23,857;0,000;266,440;Inf;275,000;275,000;0,028;3,177;0,697;21,837
12986,500;2,546;0,618;-34,726;1,790;9,467;5,038;35,782;3,855;-2,489;-2,384;0,000;37,400;38,500;9,534;1,643;1,097;-1,689;1,332;-1,322;-2,752;23,857;0,000;267,340;Inf;275,000;275,000;-0,061;3,166;0,670;21,857
12987,000;2,546;0,618;-34,726;1,790;9,467;5,038;35,782;3,855;-2,489;-2,384;0,000;37,400;38,500;9,534;1,643;1,294;-1,631;1,432;-1,238;-2,752;23,857;0,000;267,340;Inf;275,000;275,000;-0,146;3,156;0,674;21,857
12987,500;2,546;0,618;-34,726;1,790;9,467;5,038;35,767;3,876;-2,471;-2,398;0,000;37,443;38,542;9,534;1,643;1,400;-1,639;1,521;-1,115;-2,751;23,854;0,000;267,140;Inf;275,000;275,000;-0,036;3,146;0,674;21,867
12988,000;2,546;0,618;-34,726;1,790;9,467;5,038;35,767;3,876;-2,471;-2,398;0,000;37,400;38,500;9,534;1,643;1,473;-1,654;1,438;-1,172;-2,751;23,854;0,000;267,140;Inf;275,000;275,000;0,042;3,136;0,668;21,896
12988,500;3,027;0,801;-33,874;1,774;9,351;5,038;35,767;3,876;-2,471;-2,398;0,000;37,400;38,500;9,620;1,712;1,097;-1,757;1,161;-1,396;-2,751;23,854;0,000;267,840;Inf;275,000;275,000;0,021;3,127;0,696;21,884
12989,000;3,027;0,801;-33,874;1,774;9,351;5,038;35,767;3,876;-2,471;-2,398;0,000;37,400;38,500;9,620;1,712;1,118;-1,847;1,131;-1,498;-2,751;23,854;0,000;267,840;Inf;275,000;275,000;-0,224;3,125;0,733;21,878
12989,500;3,027;0,801;-33,874;1,774;9,351;5,038;35,767;3,876;-2,471;-2,398;0,000;37,400;38,500;9,620;1,712;0,861;-1,930;0,946;-1,464;-2,751;23,854;0,000;266,540;Inf;275,000;275,000;-0,274;3,123;0,732;21,875
12990,000;3,027;0,801;-33,874;1,774;9,351;5,038;35,767;3,876;-2,471;-2,398;0,000;37,400;38,500;9,620;1,712;0,921;-1,913;1,083;-1,403;-2,751;23,854;0,000;266,540;Inf;275,000;275,000;-0,397;3,122;0,696;21,888
12990,500;3,027;0,801;-33,874;1,774;9,351;5,038;35,767;3,876;-2,471;-2,398;0,000;37,400;38,500;9,620;1,712;0,974;-1,971;0,974;-1,523;-2,751;23,854;0,000;267,740;Inf;275,000;275,000;-0,328;3,120;0,667;21,845
12991,000;3,027;0,801;-33,874;1,774;9,351;5,036;35,793;3,838;-2,517;-2,407;0,000;37,449;38,501;9,620;1,712;0,825;-1,821;1,023;-1,340;-2,750;23,859;0,000;267,740;Inf;275,000;275,000;-0,386;3,119;0,673;21,829
12991,500;3,027;0,801;-33,874;1,774;9,351;5,036;35,793;3,838;-2,517;-2,407;0,000;37,400;38,500;9,620;1,712;0,884;-1,596;0,990;-1,357;-2,750;23,859;0,000;266,540;Inf;275,000;275,000;-0,328;3,117;0,651;21,839
12992,000;3,611;0,839;-35,209;1,760;9,499;5,036;35,793;3,838;-2,517;-2,407;0,000;37,400;38,500;9,508;1,867;0,565;-1,520;0,579;-1,377;-2,750;23,859;0,000;266,540;Inf;275,000;275,000;-0,270;3,116;0,671;21,798
12992,500;3,611;0,839;-35,209;1,760;9,499;5,036;35,793;3,838;-2,517;-2,407;0,000;37,400;38,500;9,508;1,867;0,782;-1,692;0,842;-1,382;-2,750;23,859;0,000;267,840;Inf;275,000;275,000;-0,438;3,124;0,662;21,851
12993,000;3,611;0,839;-35,209;1,760;9,499;5,036;35,793;3,838;-2,517;-2,407;0,000;37,400;38,500;9,508;1,867;0,462;-1,833;0,398;-1,592;-2,750;23,859;0,000;267,840;Inf;275,000;275,000;-0,362;3,132;0,682;21,853
12993,500;3,611;0,839;-35,209;1,760;9,499;5,036;35,793;3,838;-2,517;-2,407;0,000;37,400;38,500;9,508;1,867;0,654;-1,892;0,612;-1,487;-2,750;23,859;0,000;266,640;Inf;275,000;275,000;-0,641;3,140;0,639;21,816
12994,000;3,611;0,839;-35,209;1,760;9,499;5,031;35,826;3,836;-2,547;-2,383;0,000;37,462;38,556;9,508;1,867;0,692;-2,005;0,796;-1,486;-2,747;23,873;0,000;266,640;Inf;275,000;275,000;-0,528;3,147;0,627;21,804
12994,500;3,611;0,839;-35,209;1,760;9,499;5,031;35,826;3,836;-2,547;-2,383;0,000;37,500;38,600;9,508;1,867;0,791;-2,098;0,847;-1,663;-2,747;23,873;0,000;268,040;Inf;275,000;275,000;-0,501;3,155;0,620;21,842
12995,000;2,814;0,766;-33,643;1,838;9,434;5,031;35,826;3,836;-2,547;-2,383;0,000;37,500;38,600;9,575;1,721;0,750;-2,140;0,882;-1,663;-2,747;23,873;0,000;268,040;Inf;275,000;275,000;-0,531;3,163;0,594;21,829
12995,500;2,814;0,766;-33,643;1,838;9,434;5,031;35,826;3,836;-2,547;-2,383;0,000;37,500;38,600;9,575;1,721;0,790;-1,971;0,645;-1,483;-2,747;23,873;0,000;266,840;Inf;275,000;275,000;-0,543;3,157;0,551;21,958
12996,000;2,814;0,766;-33,643;1,838;9,434;5,031;35,826;3,836;-2,547;-2,383;0,000;37,500;38,600;9,575;1,721;0,595;-1,768;0,731;-1,378;-2,747;23,873;0,000;266,840;Inf;275,000;275,000;-0,505;3,151;0,541;21,989
12996,500;2,814;0,766;-33,643;1,838;9,434;5,031;35,826;3,836;-2,547;-2,383;0,000;37,500;38,600;9,575;1,721;0,814;-1,879;1,022;-1,581;-2,747;23,873;0,000;267,740;Inf;275,000;275,000;-0,455;3,146;0,536;22,007
12997,000;2,814;0,766;-33,643;1,838;9,434;5,031;35,826;3,836;-2,547;-2,383;0,000;37,500;38,600;9,575;1,721;0,603;-2,002;0,762;-1,702;-2,747;23,873;0,000;267,740;Inf;275,000;275,000;-0,406;3,140;0,529;21,993
12997,500;2,814;0,766;-33,643;1,838;9,434;5,012;35,775;3,873;-2,581;-2,376;0,000;37,475;38,596;9,575;1,721;0,462;-2,025;0,591;-1,793;-2,730;23,886;0,000;267,140;Inf;275,000;275,000;-0,585;3,135;0,516;22,013
12998,000;2,814;0,766;-33,643;1,838;9,434;5,012;35,775;3,873;-2,581;-2,376;0,000;37,500;38,600;9,575;1,721;0,653;-1,953;0,768;-1,649;-2,730;23,886;0,000;267,140;Inf;275,000;275,000;-0,691;3,130;0,491;22,013
12998,500;3,056;0,748;-35,209;1,793;9,443;5,012;35,775;3,873;-2,581;-2,376;0,000;37,500;38,600;9,468;1,839;0,775;-2,011;0,827;-1,661;-2,730;23,886;0,000;267,340;Inf;275,000;275,000;-0,545;3,124;0,476;22,005
12999,000;3,056;0,748;-35,209;1,793;9,443;5,012;35,775;3,873;-2,581;-2,376;0,000;37,500;38,600;9,468;1,839;0,567;-2,033;0,630;-1,614;-2,730;23,886;0,000;267,340;Inf;275,000;275,000;-0,518;3,123;0,463;22,007
12999,500;3,056;0,748;-35,209;1,793;9,443;5,012;35,775;3,873;-2,581;-2,376;0,000;37,500;38,600;9,468;1,839;0,759;-2,113;0,801;-1,669;-2,730;23,886;0,000;267,340;Inf;275,000;275,000;-0,613;3,122;0,441;21,933
13000,000;3,056;0,748;-35,209;1,793;9,443;5,012;35,775;3,873;-2,581;-2,376;0,000;37,500;38,600;9,468;1,839;0,715;-2,255;0,875;-1,850;-2,730;23,886;0,000;267,340;Inf;275,000;275,000;-0,556;3,121;0,412;21,909
13000,500;3,056;0,748;-35,209;1,793;9,443;4,989;35,802;3,831;-2,593;-2,378;0,000;37,489;38,596;9,468;1,839;0,711;-2,193;0,913;-1,754;-2,735;23,896;0,000;267,240;Inf;275,000;275,000;-0,629;3,120;0,367;21,887
13001,000;3,056;0,748;-35,209;1,793;9,443;4,989;35,802;3,831;-2,593;-2,378;0,000;37,500;38,600;9,468;1,839;0,832;-2,139;0,871;-1,562;-2,735;23,896;0,000;267,240;Inf;275,000;275,000;-0,581;3,119;0,350;21,862
13001,500;3,214;0,778;-35,209;1,698;9,456;4,989;35,802;3,831;-2,593;-2,378;0,000;37,500;38,600;9,501;1,876;0,695;-1,959;0,887;-1,436;-2,735;23,896;0,000;267,240;Inf;275,000;275,000;-0,500;3,118;0,377;21,824
13002,000;3,214;0,778;-35,209;1,698;9,456;4,989;35,802;3,831;-2,593;-2,378;0,000;37,500;38,600;9,501;1,876;0,780;-1,788;0,778;-1,436;-2,735;23,896;0,000;267,240;Inf;275,000;275,000;-0,453;3,119;0,385;21,762
13002,500;3,214;0,778;-35,209;1,698;9,456;4,989;35,802;3,831;-2,593;-2,378;0,000;37,500;38,600;9,501;1,876;0,715;-2,025;0,639;-1,580;-2,735;23,896;0,000;267,540;Inf;275,000;275,000;-0,416;3,121;0,410;21,671
13003,000;3,214;0,778;-35,209;1,698;9,456;4,989;35,802;3,831;-2,593;-2,378;0,000;37,500;38,600;9,501;1,876;0,552;-2,245;0,683;-1,759;-2,735;23,896;0,000;267,540;Inf;275,000;275,000;-0,563;3,123;0,381;21,645
13003,500;3,214;0,778;-35,209;1,698;9,456;4,989;35,802;3,831;-2,593;-2,378;0,000;37,500;38,600;9,501;1,876;0,557;-2,109;0,760;-1,608;-2,735;23,896;0,000;266,540;Inf;275,000;275,000;-0,692;3,124;0,348;21,584
13004,000;3,214;0,778;-35,209;1,698;9,456;5,014;35,815;3,887;-2,592;-2,379;0,000;37,508;38,638;9,501;1,876;0,697;-1,808;0,899;-1,439;-2,727;23,904;0,000;266,540;Inf;275,000;275,000;-0,600;3,126;0,312;21,627
13004,500;3,214;0,778;-35,209;1,698;9,456;5,014;35,815;3,887;-2,592;-2,379;0,000;37,500;38,600;9,501;1,876;0,880;-1,769;1,009;-1,350;-2,727;23,904;0,000;267,640;Inf;275,000;275,000;-0,412;3,127;0,307;21,637
13005,000;3,434;0,816;-35,209;1,732;9,562;5,014;35,815;3,887;-2,592;-2,379;0,000;37,500;38,600;9,330;1,736;0,817;-1,917;0,940;-1,455;-2,727;23,904;0,000;267,640;Inf;275,000;275,000;-0,307;3,128;0,338;21,650
13005,500;3,434;0,816;-35,209;1,732;9,562;5,014;35,815;3,887;-2,592;-2,379;0,000;37,500;38,600;9,330;1,736;0,713;-2,081;0,912;-1,695;-2,727;23,904;0,000;267,340;Inf;275,000;275,000;-0,404;3,133;0,353;21,655
13006,000;3,434;0,816;-35,209;1,732;9,562;5,014;35,815;3,887;-2,592;-2,379;0,000;37,500;38,600;9,330;1,736;0,234;-2,107;0,141;-1,873;-2,727;23,904;0,000;267,340;Inf;275,000;275,000;-0,538;3,138;0,349;21,717
13006,500;3,434;0,816;-35,209;1,732;9,562;5,014;35,815;3,887;-2,592;-2,379;0,000;37,500;38,600;9,330;1,736;0,428;-2,120;0,355;-1,806;-2,727;23,904;0,000;267,140;Inf;275,000;275,000;-0,901;3,143;0,372;21,807
13007,000;3,434;0,816;-35,209;1,732;9,562;5,015;35,840;3,844;-2,621;-2,387;0,000;37,507;38,727;9,330;1,736;0,484;-2,142;0,430;-1,641;-2,740;23,903;0,000;267,140;Inf;275,000;275,000;-0,786;3,148;0,374;21,839
13007,500;3,434;0,816;-35,209;1,732;9,562;5,015;35,840;3,844;-2,621;-2,387;0,000;37,500;38,700;9,330;1,736;0,391;-2,089;0,313;-1,662;-2,740;23,903;0,000;266,340;Inf;275,000;275,000;-0,717;3,153;0,331;21,833
13008,000;3,663;0,898;-35,209;1,735;9,470;5,015;35,840;3,844;-2,621;-2,387;0,000;37,500;38,700;9,503;1,961;0,387;-2,134;0,490;-1,681;-2,740;23,903;0,000;266,340;Inf;275,000;275,000;-0,762;3,157;0,355;21,848
13008,500;3,663;0,898;-35,209;1,735;9,470;5,015;35,840;3,844;-2,621;-2,387;0,000;37,500;38,700;9,503;1,961;0,267;-2,123;0,286;-1,797;-2,740;23,903;0,000;267,640;Inf;275,000;275,000;-0,734;3,166;0,359;21,872
13009,000;3,663;0,898;-35,209;1,735;9,470;5,015;35,840;3,844;-2,621;-2,387;0,000;37,500;38,700;9,503;1,961;0,319;-2,103;0,474;-1,765;-2,740;23,903;0,000;267,640;Inf;275,000;275,000;-0,842;3,174;0,328;21,909
13009,500;3,663;0,898;-35,209;1,735;9,470;5,015;35,840;3,844;-2,621;-2,387;0,000;37,500;38,700;9,503;1,961;0,338;-2,175;0,547;-1,868;-2,740;23,903;0,000;267,340;Inf;275,000;275,000;-0,769;3,182;0,297;21,882
13010,000;3,663;0,898;-35,209;1,735;9,470;5,015;35,840;3,844;-2,621;-2,387;0,000;37,500;38,700;9,503;1,961;0,317;-2,185;0,588;-1,823;-2,740;23,903;0,000;267,340;Inf;275,000;275,000;-0,789;3,190;0,255;21,864
13010,500;3,663;0,898;-35,209;1,735;9,470;5,035;35,831;3,852;-2,648;-2,377;0,000;37,536;38,712;9,503;1,961;0,319;-2,216;0,457;-1,907;-2,732;23,920;0,000;266,940;Inf;275,000;275,000;-0,776;3,197;0,264;21,830
13011,000;3,663;0,898;-35,209;1,735;9,470;5,035;35,831;3,852;-2,648;-2,377;0,000;37,500;38,700;9,503;1,961;0,641;-2,235;0,679;-1,794;-2,732;23,920;0,000;266,940;Inf;275,000;275,000;-0,837;3,205;0,238;21,780
13011,500;2,772;0,691;-35,209;1,755;9,472;5,035;35,831;3,852;-2,648;-2,377;0,000;37,500;38,700;9,497;1,945;0,530;-2,316;0,674;-1,889;-2,732;23,920;0,000;266,940;Inf;275,000;275,000;-0,677;3,213;0,216;21,707
13012,000;2,772;0,691;-35,209;1,755;9,472;5,035;35,831;3,852;-2,648;-2,377;0,000;37,500;38,700;9,497;1,945;0,552;-2,362;0,709;-1,904;-2,732;23,920;0,000;266,940;Inf;275,000;275,000;-0,750;3,205;0,217;21,677
13012,500;2,772;0,691;-35,209;1,755;9,472;5,035;35,831;3,852;-2,648;-2,377;0,000;37,500;38,700;9,497;1,945;0,529;-2,349;0,710;-1,949;-2,732;23,920;0,000;266,840;Inf;275,000;275,000;-0,751;3,198;0,185;21,656
13013,000;2,772;0,691;-35,209;1,755;9,472;5,035;35,831;3,852;-2,648;-2,377;0,000;37,500;38,700;9,497;1,945;0,533;-2,266;0,718;-1,926;-2,732;23,920;0,000;266,840;Inf;275,000;275,000;-0,765;3,191;0,180;21,625
13013,500;2,772;0,691;-35,209;1,755;9,472;5,023;35,798;3,849;-2,666;-2,386;0,000;37,544;38,699;9,497;1,945;0,561;-2,252;0,745;-1,898;-2,739;23,925;0,000;265,640;Inf;275,000;275,000;-0,735;3,184;0,177;21,555
13014,000;2,772;0,691;-35,209;1,755;9,472;5,023;35,798;3,849;-2,666;-2,386;0,000;37,500;38,700;9,497;1,945;0,658;-2,305;0,716;-1,912;-2,739;23,925;0,000;265,640;Inf;275,000;275,000;-0,711;3,178;0,194;21,501
13014,500;3,119;0,797;-33,938;1,802;9,450;5,023;35,798;3,849;-2,666;-2,386;0,000;37,500;38,700;9,568;1,683;0,384;-2,418;0,447;-2,043;-2,739;23,925;0,000;267,340;Inf;275,000;275,000;-0,711;3,171;0,183;21,503
13015,000;3,119;0,797;-33,938;1,802;9,450;5,023;35,798;3,849;-2,666;-2,386;0,000;37,500;38,700;9,568;1,683;0,195;-2,319;0,387;-1,735;-2,739;23,925;0,000;267,340;Inf;275,000;275,000;-0,908;3,170;0,197;21,451
13015,500;3,119;0,797;-33,938;1,802;9,450;5,023;35,798;3,849;-2,666;-2,386;0,000;37,500;38,700;9,568;1,683;0,349;-2,020;0,346;-1,583;-2,739;23,925;0,000;266,740;Inf;275,000;275,000;-0,868;3,169;0,175;21,472
13016,000;3,119;0,797;-33,938;1,802;9,450;5,023;35,798;3,849;-2,666;-2,386;0,000;37,500;38,700;9,568;1,683;0,309;-1,935;0,481;-1,626;-2,739;23,925;0,000;266,740;Inf;275,000;275,000;-0,727;3,168;0,179;21,473
13016,500;3,119;0,797;-33,938;1,802;9,450;5,006;35,810;3,854;-2,676;-2,378;0,000;37,563;38,702;9,568;1,683;0,282;-2,133;0,372;-1,820;-2,737;23,936;0,000;266,940;Inf;275,000;275,000;-0,693;3,168;0,219;21,484
13017,000;3,119;0,797;-33,938;1,802;9,450;5,006;35,810;3,854;-2,676;-2,378;0,000;37,600;38,700;9,568;1,683;0,116;-2,295;0,158;-2,029;-2,737;23,936;0,000;266,940;Inf;275,000;275,000;-0,825;3,167;0,216;21,518
13017,500;3,119;0,797;-33,938;1,802;9,450;5,006;35,810;3,854;-2,676;-2,378;0,000;37,600;38,700;9,568;1,683;0,061;-2,442;0,254;-2,159;-2,737;23,936;0,000;266,240;Inf;275,000;275,000;-1,013;3,166;0,184;21,593
13018,000;2,900;0,710;-34,867;1,804;9,474;5,006;35,810;3,854;-2,676;-2,378;0,000;37,600;38,700;9,502;1,625;0,017;-2,266;0,091;-1,900;-2,737;23,936;0,000;266,240;Inf;275,000;275,000;-1,071;3,165;0,178;21,615
13018,500;2,900;0,710;-34,867;1,804;9,474;5,006;35,810;3,854;-2,676;-2,378;0,000;37,600;38,700;9,502;1,625;0,235;-2,325;0,282;-1,865;-2,737;23,936;0,000;267,240;Inf;275,000;275,000;-1,014;3,161;0,175;21,690
13019,000;2,900;0,710;-34,867;1,804;9,474;5,006;35,810;3,854;-2,676;-2,378;0,000;37,600;38,700;9,502;1,625;0,316;-2,412;0,397;-1,947;-2,737;23,936;0,000;267,240;Inf;275,000;275,000;-0,918;3,157;0,149;21,731
13019,500;2,900;0,710;-34,867;1,804;9,474;5,006;35,810;3,854;-2,676;-2,378;0,000;37,600;38,700;9,502;1,625;0,196;-2,544;0,362;-2,065;-2,737;23,936;0,000;267,040;Inf;275,000;275,000;-0,911;3,152;0,120;21,721
13020,000;2,900;0,710;-34,867;1,804;9,474;4,985;35,839;3,880;-2,713;-2,374;0,000;37,574;38,746;9,502;1,625;-0,327;-2,493;-0,327;-2,112;-2,727;23,950;0,000;267,040;Inf;275,000;275,000;-1,013;3,148;0,143;21,755
13020,500;2,900;0,710;-34,867;1,804;9,474;4,985;35,839;3,880;-2,713;-2,374;0,000;37,600;38,700;9,502;1,625;-0,053;-2,457;-0,042;-1,963;-2,727;23,950;0,000;268,140;Inf;275,000;275,000;-1,315;3,144;0,084;21,812
13021,000;3,052;0,730;-35,209;1,828;9,443;4,985;35,839;3,880;-2,713;-2,374;0,000;37,600;38,700;9,380;1,707;0,083;-2,489;0,148;-1,905;-2,727;23,950;0,000;268,140;Inf;275,000;275,000;-1,129;3,140;0,082;21,833
13021,500;3,052;0,730;-35,209;1,828;9,443;4,985;35,839;3,880;-2,713;-2,374;0,000;37,600;38,700;9,380;1,707;0,121;-2,535;0,078;-2,036;-2,727;23,950;0,000;267,940;Inf;275,000;275,000;-1,041;3,139;0,060;21,846
13022,000;3,052;0,730;-35,209;1,828;9,443;4,985;35,839;3,880;-2,713;-2,374;0,000;37,600;38,700;9,380;1,707;-0,173;-2,392;-0,250;-1,972;-2,727;23,950;0,000;267,940;Inf;275,000;275,000;-1,093;3,137;0,085;21,878
13022,500;3,052;0,730;-35,209;1,828;9,443;4,985;35,839;3,880;-2,713;-2,374;0,000;37,600;38,700;9,380;1,707;-0,196;-2,358;-0,061;-1,953;-2,727;23,950;0,000;267,840;Inf;275,000;275,000;-1,197;3,136;0,063;21,934
13023,000;3,052;0,730;-35,209;1,828;9,443;5,017;35,855;3,866;-2,752;-2,377;0,000;37,591;38,796;9,380;1,707;-0,027;-2,412;0,118;-1,990;-2,729;23,960;0,000;267,840;Inf;275,000;275,000;-1,142;3,135;0,062;21,990
13023,500;3,052;0,730;-35,209;1,828;9,443;5,017;35,855;3,866;-2,752;-2,377;0,000;37,600;38,800;9,380;1,707;-0,174;-2,546;-0,056;-2,194;-2,729;23,960;0,000;267,340;Inf;275,000;275,000;-1,078;3,133;0,038;22,001
13024,000;3,052;0,730;-35,209;1,828;9,443;5,017;35,855;3,866;-2,752;-2,377;0,000;37,600;38,800;9,380;1,707;-0,177;-2,604;0,001;-2,119;-2,729;23,960;0,000;267,340;Inf;275,000;275,000;-1,242;3,132;0,003;22,008
13024,500;2,745;0,732;-34,667;1,809;9,370;5,017;35,855;3,866;-2,752;-2,377;0,000;37,600;38,800;9,498;1,855;-0,124;-2,451;0,104;-2,107;-2,729;23,960;0,000;267,340;Inf;275,000;275,000;-1,225;3,131;-0,019;22,011
13025,000;2,745;0,732;-34,667;1,809;9,370;5,017;35,855;3,866;-2,752;-2,377;0,000;37,600;38,800;9,498;1,855;0,053;-2,398;0,141;-2,013;-2,729;23,960;0,000;267,340;Inf;275,000;275,000;-1,144;3,124;-0,024;21,950
13025,500;2,745;0,732;-34,667;1,809;9,370;5,017;35,855;3,866;-2,752;-2,377;0,000;37,600;38,800;9,498;1,855;0,198;-2,461;0,217;-1,998;-2,729;23,960;0,000;267,340;Inf;275,000;275,000;-1,054;3,118;-0,045;21,926
13026,000;2,745;0,732;-34,667;1,809;9,370;5,017;35,855;3,866;-2,752;-2,377;0,000;37,600;38,800;9,498;1,855;0,094;-2,559;0,222;-2,165;-2,729;23,960;0,000;267,340;Inf;275,000;275,000;-1,011;3,112;-0,045;21,959
13026,500;2,745;0,732;-34,667;1,809;9,370;5,031;35,822;3,857;-2,770;-2,384;0,000;37,601;38,783;9,498;1,855;-0,035;-2,644;0,172;-2,255;-2,741;23,966;0,000;267,440;Inf;275,000;275,000;-1,102;3,106;-0,054;21,972
13027,000;2,745;0,732;-34,667;1,809;9,370;5,031;35,822;3,857;-2,770;-2,384;0,000;37,600;38,800;9,498;1,855;0,017;-2,595;0,185;-2,184;-2,741;23,966;0,000;267,440;Inf;275,000;275,000;-1,190;3,100;-0,056;21,933
13027,500;3,305;0,864;-34,076;1,808;9,382;5,031;35,822;3,857;-2,770;-2,384;0,000;37,600;38,800;9,608;1,748;0,110;-2,555;0,177;-2,004;-2,741;23,966;0,000;267,540;Inf;275,000;275,000;-1,144;3,094;-0,066;21,958
13028,000;3,305;0,864;-34,076;1,808;9,382;5,031;35,822;3,857;-2,770;-2,384;0,000;37,600;38,800;9,608;1,748;0,126;-2,508;0,220;-1,924;-2,741;23,966;0,000;267,540;Inf;275,000;275,000;-1,068;3,098;-0,062;21,920
13028,500;3,305;0,864;-34,076;1,808;9,382;5,031;35,822;3,857;-2,770;-2,384;0,000;37,600;38,800;9,608;1,748;0,116;-2,788;0,260;-2,281;-2,741;23,966;0,000;267,940;Inf;275,000;275,000;-1,021;3,101;-0,066;21,976
13029,000;3,305;0,864;-34,076;1,808;9,382;5,031;35,822;3,857;-2,770;-2,384;0,000;37,600;38,800;9,608;1,748;-0,042;-2,712;0,130;-2,180;-2,741;23,966;0,000;267,940;Inf;275,000;275,000;-1,173;3,104;-0,073;21,942
13029,500;3,305;0,864;-34,076;1,808;9,382;5,034;35,838;3,887;-2,764;-2,390;0,000;37,613;38,775;9,608;1,748;0,075;-2,496;0,234;-1,892;-2,741;23,977;0,000;267,640;Inf;275,000;275,000;-1,201;3,108;-0,099;21,911
13030,000;3,305;0,864;-34,076;1,808;9,382;5,034;35,838;3,887;-2,764;-2,390;0,000;37,600;38,800;9,608;1,748;0,216;-2,236;0,370;-1,742;-2,741;23,977;0,000;267,640;Inf;275,000;275,000;-1,020;3,111;-0,115;21,850
13030,500;3,305;0,864;-34,076;1,808;9,382;5,034;35,838;3,887;-2,764;-2,390;0,000;37,600;38,800;9,608;1,748;0,246;-2,241;0,424;-1,745;-2,741;23,977;0,000;267,140;Inf;275,000;275,000;-0,848;3,114;-0,102;21,798
13031,000;3,287;0,873;-34,408;1,729;9,383;5,034;35,838;3,887;-2,764;-2,390;0,000;37,600;38,800;9,551;1,856;0,252;-2,454;0,438;-1,952;-2,741;23,977;0,000;267,140;Inf;275,000;275,000;-0,829;3,117;-0,041;21,745
13031,500;3,287;0,873;-34,408;1,729;9,383;5,034;35,838;3,887;-2,764;-2,390;0,000;37,600;38,800;9,551;1,856;0,005;-2,699;-0,170;-2,213;-2,741;23,977;0,000;267,440;Inf;275,000;275,000;-0,929;3,120;-0,041;21,687
13032,000;3,287;0,873;-34,408;1,729;9,383;5,034;35,838;3,887;-2,764;-2,390;0,000;37,600;38,800;9,551;1,856;-0,048;-2,451;0,050;-1,947;-2,741;23,977;0,000;267,440;Inf;275,000;275,000;-1,269;3,123;-0,060;21,605
13032,500;3,287;0,873;-34,408;1,729;9,383;5,034;35,838;3,887;-2,764;-2,390;0,000;37,600;38,800;9,551;1,856;0,125;-2,332;0,176;-1,933;-2,741;23,977;0,000;267,540;Inf;275,000;275,000;-1,099;3,125;-0,094;21,580
13033,000;3,287;0,873;-34,408;1,729;9,383;5,020;35,841;3,877;-2,794;-2,394;0,000;37,623;38,838;9,551;1,856;0,154;-2,390;0,094;-1,930;-2,747;23,980;0,000;267,540;Inf;275,000;275,000;-0,991;3,128;-0,084;21,607
13033,500;3,287;0,873;-34,408;1,729;9,383;5,020;35,841;3,877;-2,794;-2,394;0,000;37,600;38,800;9,551;1,856;-0,061;-2,502;-0,096;-2,138;-2,747;23,980;0,000;268,140;Inf;275,000;275,000;-1,018;3,131;-0,047;21,596
13034,000;3,514;0,817;-35,209;1,760;9,410;5,020;35,841;3,877;-2,794;-2,394;0,000;37,600;38,800;9,492;1,840;-0,324;-2,639;-0,283;-2,312;-2,747;23,980;0,000;268,140;Inf;275,000;275,000;-1,199;3,133;-0,028;21,607
13034,500;3,514;0,817;-35,209;1,760;9,410;5,020;35,841;3,877;-2,794;-2,394;0,000;37,600;38,800;9,492;1,840;-0,226;-2,705;-0,145;-2,357;-2,747;23,980;0,000;268,240;Inf;275,000;275,000;-1,389;3,140;-0,068;21,587
13035,000;3,514;0,817;-35,209;1,760;9,410;5,020;35,841;3,877;-2,794;-2,394;0,000;37,600;38,800;9,492;1,840;-0,217;-2,650;-0,117;-2,229;-2,747;23,980;0,000;268,240;Inf;275,000;275,000;-1,358;3,146;-0,086;21,688
13035,500;3,514;0,817;-35,209;1,760;9,410;5,020;35,841;3,877;-2,794;-2,394;0,000;37,600;38,800;9,492;1,840;-0,055;-2,524;0,042;-1,961;-2,747;23,980;0,000;268,240;Inf;275,000;275,000;-1,304;3,152;-0,099;21,739
13036,000;3,514;0,817;-35,209;1,760;9,410;4,998;35,828;3,876;-2,819;-2,388;0,000;37,634;38,807;9,492;1,840;-0,046;-2,551;-0,005;-1,974;-2,746;23,992;0,000;268,240;Inf;275,000;275,000;-1,125;3,158;-0,093;21,784
13036,500;3,514;0,817;-35,209;1,760;9,410;4,998;35,828;3,876;-2,819;-2,388;0,000;37,600;38,800;9,492;1,840;-0,166;-2,410;-0,513;-2,097;-2,746;23,992;0,000;268,840;Inf;275,000;275,000;-1,144;3,164;-0,057;21,781
13037,000;2,881;0,721;-34,502;1,735;9,475;4,998;35,828;3,876;-2,819;-2,388;0,000;37,600;38,800;9,528;1,633;-0,475;-2,500;-0,463;-2,180;-2,746;23,992;0,000;268,840;Inf;275,000;275,000;-1,296;3,169;-0,061;21,802
13037,500;2,881;0,721;-34,502;1,735;9,475;4,998;35,828;3,876;-2,819;-2,388;0,000;37,600;38,800;9,528;1,633;-0,390;-2,610;-0,286;-2,240;-2,746;23,992;0,000;268,640;Inf;275,000;275,000;-1,404;3,165;-0,067;21,815
13038,000;2,881;0,721;-34,502;1,735;9,475;4,998;35,828;3,876;-2,819;-2,388;0,000;37,600;38,800;9,528;1,633;-0,383;-2,602;-0,301;-2,318;-2,746;23,992;0,000;268,640;Inf;275,000;275,000;-1,382;3,160;-0,086;21,809
13038,500;2,881;0,721;-34,502;1,735;9,475;4,998;35,828;3,876;-2,819;-2,388;0,000;37,600;38,800;9,528;1,633;-0,316;-2,550;-0,195;-2,232;-2,746;23,992;0,000;268,240;Inf;275,000;275,000;-1,401;3,155;-0,111;21,778
13039,000;2,881;0,721;-34,502;1,735;9,475;4,998;35,828;3,876;-2,819;-2,388;0,000;37,600;38,800;9,528;1,633;-0,116;-2,621;-0,067;-2,216;-2,746;23,992;0,000;268,240;Inf;275,000;275,000;-1,323;3,151;-0,147;21,717
13039,500;2,881;0,721;-34,502;1,735;9,475;4,977;35,836;3,873;-2,866;-2,404;0,000;37,647;38,872;9,528;1,633;-0,184;-2,712;-0,205;-2,249;-2,770;23,999;0,000;267,740;Inf;275,000;275,000;-1,255;3,146;-0,154;21,691
13040,000;2,881;0,721;-34,502;1,735;9,475;4,977;35,836;3,873;-2,866;-2,404;0,000;37,600;38,900;9,528;1,633;-0,300;-2,732;-0,332;-2,287;-2,770;23,999;0,000;267,740;Inf;275,000;275,000;-1,338;3,142;-0,150;21,689
13040,500;2,753;0,655;-35,209;1,753;9,519;4,977;35,836;3,873;-2,866;-2,404;0,000;37,600;38,900;9,450;1,678;-0,213;-2,802;-0,212;-2,355;-2,770;23,999;0,000;268,440;Inf;275,000;275,000;-1,413;3,138;-0,149;21,693
13041,000;2,753;0,655;-35,209;1,753;9,519;4,977;35,836;3,873;-2,866;-2,404;0,000;37,600;38,900;9,450;1,678;-0,165;-2,861;-0,140;-2,367;-2,770;23,999;0,000;268,440;Inf;275,000;275,000;-1,396;3,131;-0,183;21,672
13041,500;2,753;0,655;-35,209;1,753;9,519;4,977;35,836;3,873;-2,866;-2,404;0,000;37,600;38,900;9,450;1,678;-0,138;-2,897;-0,081;-2,345;-2,770;23,999;0,000;267,640;Inf;275,000;275,000;-1,383;3,125;-0,214;21,655
13042,000;2,753;0,655;-35,209;1,753;9,519;4,977;35,836;3,873;-2,866;-2,404;0,000;37,600;38,900;9,450;1,678;-0,129;-2,949;-0,047;-2,388;-2,770;23,999;0,000;267,640;Inf;275,000;275,000;-1,365;3,119;-0,208;21,610
13042,500;2,753;0,655;-35,209;1,753;9,519;4,981;35,837;3,891;-2,878;-2,400;0,000;37,649;38,883;9,450;1,678;-0,141;-2,931;-0,052;-2,381;-2,764;24,010;0,000;268,740;Inf;275,000;275,000;-1,378;3,113;-0,246;21,611
13043,000;2,753;0,655;-35,209;1,753;9,519;4,981;35,837;3,891;-2,878;-2,400;0,000;37,600;38,900;9,450;1,678;-0,143;-2,925;-0,177;-2,424;-2,764;24,010;0,000;268,740;Inf;275,000;275,000;-1,376;3,107;-0,250;21,578
13043,500;3,202;0,781;-35,209;1,734;9,493;4,981;35,837;3,891;-2,878;-2,400;0,000;37,600;38,900;9,404;1,883;-0,236;-2,971;-0,297;-2,453;-2,764;24,010;0,000;268,840;Inf;275,000;275,000;-1,417;3,101;-0,276;21,559
13044,000;3,202;0,781;-35,209;1,734;9,493;4,981;35,837;3,891;-2,878;-2,400;0,000;37,600;38,900;9,404;1,883;-0,452;-2,924;-0,368;-2,352;-2,764;24,010;0,000;268,840;Inf;275,000;275,000;-1,489;3,103;-0,258;21,542
13044,500;3,202;0,781;-35,209;1,734;9,493;4,981;35,837;3,891;-2,878;-2,400;0,000;37,600;38,900;9,404;1,883;-0,292;-2,784;-0,483;-2,345;-2,764;24,010;0,000;268,940;Inf;275,000;275,000;-1,524;3,105;-0,271;21,542
13045,000;3,202;0,781;-35,209;1,734;9,493;4,981;35,837;3,891;-2,878;-2,400;0,000;37,600;38,900;9,404;1,883;-0,519;-2,678;-0,528;-2,298;-2,764;24,010;0,000;268,940;Inf;275,000;275,000;-1,476;3,106;-0,269;21,529
13045,500;3,202;0,781;-35,209;1,734;9,493;4,981;35,837;3,891;-2,878;-2,400;0,000;37,600;38,900;9,404;1,883;-0,523;-2,675;-0,523;-2,372;-2,764;24,010;0,000;268,740;Inf;275,000;275,000;-1,506;3,108;-0,265;21,550
13046,000;3,202;0,781;-35,209;1,734;9,493;5,015;35,873;3,887;-2,891;-2,404;0,000;37,661;38,882;9,404;1,883;-0,504;-2,878;-0,400;-2,510;-2,759;24,019;0,000;268,740;Inf;275,000;275,000;-1,523;3,109;-0,256;21,540
13046,500;3,202;0,781;-35,209;1,734;9,493;5,015;35,873;3,887;-2,891;-2,404;0,000;37,700;38,900;9,404;1,883;-0,671;-2,905;-0,673;-2,561;-2,759;24,019;0,000;268,940;Inf;275,000;275,000;-1,573;3,111;-0,259;21,506
13047,000;3,504;0,831;-35,209;1,742;9,504;5,015;35,873;3,887;-2,891;-2,404;0,000;37,700;38,900;9,488;1,940;-0,573;-2,907;-0,494;-2,517;-2,759;24,019;0,000;268,940;Inf;275,000;275,000;-1,702;3,112;-0,275;21,490
13047,500;3,504;0,831;-35,209;1,742;9,504;5,015;35,873;3,887;-2,891;-2,404;0,000;37,700;38,900;9,488;1,940;-0,418;-2,908;-0,390;-2,456;-2,759;24,019;0,000;268,440;Inf;275,000;275,000;-1,623;3,119;-0,319;21,436
13048,000;3,504;0,831;-35,209;1,742;9,504;5,015;35,873;3,887;-2,891;-2,404;0,000;37,700;38,900;9,488;1,940;-0,463;-2,889;-0,441;-2,418;-2,759;24,019;0,000;268,440;Inf;275,000;275,000;-1,543;3,125;-0,343;21,425
13048,500;3,504;0,831;-35,209;1,742;9,504;5,015;35,873;3,887;-2,891;-2,404;0,000;37,700;38,900;9,488;1,940;-0,398;-2,968;-0,473;-2,479;-2,759;24,019;0,000;268,340;Inf;275,000;275,000;-1,553;3,131;-0,314;21,580
13049,000;3,504;0,831;-35,209;1,742;9,504;5,026;35,839;3,867;-2,942;-2,399;0,000;37,668;38,890;9,488;1,940;-0,614;-2,864;-0,830;-2,452;-2,757;24,033;0,000;268,340;Inf;275,000;275,000;-1,580;3,137;-0,293;21,635
13049,500;3,504;0,831;-35,209;1,742;9,504;5,026;35,839;3,867;-2,942;-2,399;0,000;37,700;38,900;9,488;1,940;-0,765;-2,766;-0,926;-2,388;-2,757;24,033;0,000;268,140;Inf;275,000;275,000;-1,690;3,143;-0,269;21,645
13050,000;3,200;0,845;-33,884;1,857;9,439;5,026;35,839;3,867;-2,942;-2,399;0,000;37,700;38,900;9,532;1,723;-0,909;-2,970;-0,852;-2,659;-2,757;24,033;0,000;268,140;Inf;275,000;275,000;-1,711;3,149;-0,247;21,738
13050,500;3,200;0,845;-33,884;1,857;9,439;5,026;35,839;3,867;-2,942;-2,399;0,000;37,700;38,900;9,532;1,723;-0,786;-3,261;-0,778;-2,859;-2,757;24,033;0,000;264,940;Inf;275,000;275,000;-1,848;3,150;-0,287;21,777
13051,000;3,200;0,845;-33,884;1,857;9,439;5,026;35,839;3,867;-2,942;-2,399;0,000;37,700;38,900;9,532;1,723;-0,868;-3,341;-0,800;-2,851;-2,757;24,033;0,000;264,940;Inf;275,000;275,000;-1,921;3,151;-0,307;21,835
13051,500;3,200;0,845;-33,884;1,857;9,439;5,026;35,839;3,867;-2,942;-2,399;0,000;37,700;38,900;9,532;1,723;-0,800;-3,216;-0,686;-2,682;-2,757;24,033;0,000;264,640;Inf;275,000;275,000;-1,965;3,152;-0,360;21,897
13052,000;3,200;0,845;-33,884;1,857;9,439;5,026;35,839;3,867;-2,942;-2,399;0,000;37,700;38,900;9,532;1,723;-0,662;-2,887;-0,566;-2,526;-2,757;24,033;0,000;264,640;Inf;275,000;275,000;-1,846;3,153;-0,414;21,958
13052,500;3,200;0,845;-33,884;1,857;9,439;4,992;35,843;3,868;-3,008;-2,408;0,000;37,668;38,833;9,532;1,723;-0,570;-2,875;-0,470;-2,442;-2,768;24,033;0,000;265,140;Inf;275,000;275,000;-1,660;3,153;-0,435;21,898
13053,000;3,200;0,845;-33,884;1,857;9,439;4,992;35,843;3,868;-3,008;-2,408;0,000;37,700;38,800;9,532;1,723;-0,517;-3,024;-0,484;-2,563;-2,768;24,033;0,000;265,140;Inf;275,000;275,000;-1,589;3,154;-0,405;21,905
13053,500;3,397;0,799;-35,209;1,800;9,456;4,992;35,843;3,868;-3,008;-2,408;0,000;37,700;38,800;9,500;1,719;-0,978;-3,032;-0,879;-2,712;-2,768;24,033;0,000;265,040;Inf;275,000;275,000;-1,647;3,155;-0,403;21,870
13054,000;3,397;0,799;-35,209;1,800;9,456;4,992;35,843;3,868;-3,008;-2,408;0,000;37,700;38,800;9,500;1,719;-0,827;-3,169;-0,716;-2,811;-2,768;24,033;0,000;265,040;Inf;275,000;275,000;-1,900;3,159;-0,415;21,815
13054,500;3,397;0,799;-35,209;1,800;9,456;4,992;35,843;3,868;-3,008;-2,408;0,000;37,700;38,800;9,500;1,719;-0,965;-3,123;-0,918;-2,902;-2,768;24,033;0,000;265,040;Inf;275,000;275,000;-1,881;3,163;-0,448;21,821
13055,000;3,397;0,799;-35,209;1,800;9,456;4,992;35,843;3,868;-3,008;-2,408;0,000;37,700;38,800;9,500;1,719;-0,943;-3,102;-0,809;-2,861;-2,768;24,033;0,000;265,040;Inf;275,000;275,000;-1,977;3,167;-0,481;21,798
13055,500;3,397;0,799;-35,209;1,800;9,456;4,983;35,872;3,889;-3,039;-2,414;0,000;37,679;38,860;9,500;1,719;-0,760;-3,097;-0,684;-2,821;-2,775;24,042;0,000;264,740;Inf;275,000;275,000;-1,929;3,170;-0,511;21,798
13056,000;3,397;0,799;-35,209;1,800;9,456;4,983;35,872;3,889;-3,039;-2,414;0,000;37,700;38,900;9,500;1,719;-0,764;-3,179;-0,640;-2,888;-2,775;24,042;0,000;264,740;Inf;275,000;275,000;-1,841;3,174;-0,523;21,808
13056,500;2,934;0,662;-35,209;1,791;9,496;4,983;35,872;3,889;-3,039;-2,414;0,000;37,700;38,900;9,447;1,727;-0,827;-3,318;-0,637;-2,908;-2,775;24,042;0,000;265,240;Inf;275,000;275,000;-1,867;3,178;-0,559;21,829
13057,000;2,934;0,662;-35,209;1,791;9,496;4,983;35,872;3,889;-3,039;-2,414;0,000;37,700;38,900;9,447;1,727;-0,961;-3,312;-0,863;-2,980;-2,775;24,042;0,000;265,240;Inf;275,000;275,000;-1,922;3,174;-0,566;21,846
13057,500;2,934;0,662;-35,209;1,791;9,496;4,983;35,872;3,889;-3,039;-2,414;0,000;37,700;38,900;9,447;1,727;-0,824;-3,313;-0,770;-2,949;-2,775;24,042;0,000;265,040;Inf;275,000;275,000;-2,029;3,170;-0,618;21,855
13058,000;2,934;0,662;-35,209;1,791;9,496;4,983;35,872;3,889;-3,039;-2,414;0,000;37,700;38,900;9,447;1,727;-0,734;-3,275;-0,712;-2,880;-2,775;24,042;0,000;265,040;Inf;275,000;275,000;-1,964;3,166;-0,609;21,882
13058,500;2,934;0,662;-35,209;1,791;9,496;4,969;35,851;3,906;-3,052;-2,408;0,000;37,696;38,875;9,447;1,727;-0,712;-3,312;-0,685;-2,905;-2,778;24,059;0,000;265,140;Inf;275,000;275,000;-1,900;3,162;-0,623;21,851
13059,000;2,934;0,662;-35,209;1,791;9,496;4,969;35,851;3,906;-3,052;-2,408;0,000;37,700;38,900;9,447;1,727;-0,768;-3,349;-0,683;-2,998;-2,778;24,059;0,000;265,140;Inf;275,000;275,000;-1,904;3,158;-0,619;21,840
13059,500;2,934;0,662;-35,209;1,791;9,496;4,969;35,851;3,906;-3,052;-2,408;0,000;37,700;38,900;9,447;1,727;-0,794;-3,428;-0,686;-3,081;-2,778;24,059;0,000;264,940;Inf;275,000;275,000;-1,949;3,155;-0,646;21,843
13060,000;2,958;0,718;-35,209;1,777;9,437;4,969;35,851;3,906;-3,052;-2,408;0,000;37,700;38,900;9,538;1,850;-0,984;-3,479;-0,938;-3,134;-2,778;24,059;0,000;264,940;Inf;275,000;275,000;-1,997;3,151;-0,669;21,988
13060,500;2,958;0,718;-35,209;1,777;9,437;4,969;35,851;3,906;-3,052;-2,408;0,000;37,700;38,900;9,538;1,850;-0,857;-3,474;-0,828;-2,988;-2,778;24,059;0,000;265,040;Inf;275,000;275,000;-2,134;3,148;-0,698;22,057
13061,000;2,958;0,718;-35,209;1,777;9,437;4,969;35,851;3,906;-3,052;-2,408;0,000;37,700;38,900;9,538;1,850;-0,862;-3,372;-0,752;-2,829;-2,778;24,059;0,000;265,040;Inf;275,000;275,000;-2,037;3,145;-0,709;22,045
