t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13061,500;2,958;0,718;-35,209;1,777;9,437;4,969;35,851;3,906;-3,052;-2,408;0,000;37,700;38,900;9,538;1,850;-0,820;-3,235;-0,671;-2,712;-2,778;24,059;0,000;265,540;Inf;275,000;275,000;-1,954;3,142;-0,724;22,112
13062,000;2,958;0,718;-35,209;1,777;9,437;4,978;35,835;3,896;-3,073;-2,404;0,000;37,709;38,861;9,538;1,850;-0,738;-3,278;-0,742;-2,795;-2,784;24,073;0,000;265,540;Inf;275,000;275,000;-1,860;3,139;-0,726;22,186
13062,500;2,958;0,718;-35,209;1,777;9,437;4,978;35,835;3,896;-3,073;-2,404;0,000;37,700;38,900;9,538;1,850;-0,883;-3,457;-0,748;-2,907;-2,784;24,073;0,000;265,340;Inf;275,000;275,000;-1,888;3,136;-0,701;22,251
13063,000;3,106;0,738;-35,209;1,791;9,585;4,978;35,835;3,896;-3,073;-2,404;0,000;37,700;38,900;9,402;1,759;-0,917;-3,271;-1,094;-2,898;-2,784;24,073;0,000;265,340;Inf;275,000;275,000;-1,999;3,133;-0,717;22,264
13063,500;3,106;0,738;-35,209;1,791;9,585;4,978;35,835;3,896;-3,073;-2,404;0,000;37,700;38,900;9,402;1,759;-1,095;-3,190;-0,998;-2,885;-2,784;24,073;0,000;265,140;Inf;275,000;275,000;-2,045;3,132;-0,697;22,222
13064,000;3,106;0,738;-35,209;1,791;9,585;4,978;35,835;3,896;-3,073;-2,404;0,000;37,700;38,900;9,402;1,759;-1,016;-3,199;-0,891;-2,885;-2,784;24,073;0,000;265,140;Inf;275,000;275,000;-2,042;3,132;-0,710;22,194
13064,500;3,106;0,738;-35,209;1,791;9,585;4,978;35,835;3,896;-3,073;-2,404;0,000;37,700;38,900;9,402;1,759;-0,968;-3,286;-0,798;-2,984;-2,784;24,073;0,000;265,540;Inf;275,000;275,000;-1,998;3,132;-0,709;22,182
13065,000;3,106;0,738;-35,209;1,791;9,585;4,985;35,854;3,898;-3,093;-2,426;0,000;37,715;38,836;9,402;1,759;-0,967;-3,364;-0,771;-2,976;-2,790;24,078;0,000;265,540;Inf;275,000;275,000;-2,009;3,131;-0,726;22,189
13065,500;3,106;0,738;-35,209;1,791;9,585;4,985;35,854;3,898;-3,093;-2,426;0,000;37,700;38,800;9,402;1,759;-1,030;-3,420;-0,797;-3,077;-2,790;24,078;0,000;265,340;Inf;275,000;275,000;-2,019;3,131;-0,744;22,212
13066,000;3,106;0,738;-35,209;1,791;9,585;4,985;35,854;3,898;-3,093;-2,426;0,000;37,700;38,800;9,402;1,759;-0,973;-3,261;-0,766;-2,882;-2,790;24,078;0,000;265,340;Inf;275,000;275,000;-2,081;3,130;-0,762;22,184
13066,500;3,381;0,796;-35,209;1,791;9,441;4,985;35,854;3,898;-3,093;-2,426;0,000;37,700;38,800;9,451;1,651;-0,985;-3,074;-0,835;-2,831;-2,790;24,078;0,000;265,640;Inf;275,000;275,000;-1,970;3,130;-0,754;22,159
13067,000;3,381;0,796;-35,209;1,791;9,441;4,985;35,854;3,898;-3,093;-2,426;0,000;37,700;38,800;9,451;1,651;-0,928;-3,127;-0,837;-2,852;-2,790;24,078;0,000;265,640;Inf;275,000;275,000;-1,931;3,134;-0,755;22,157
13067,500;3,381;0,796;-35,209;1,791;9,441;4,985;35,854;3,898;-3,093;-2,426;0,000;37,700;38,800;9,451;1,651;-0,783;-3,264;-0,747;-2,892;-2,790;24,078;0,000;265,740;Inf;275,000;275,000;-1,936;3,138;-0,718;22,157
13068,000;3,381;0,796;-35,209;1,791;9,441;4,985;35,854;3,898;-3,093;-2,426;0,000;37,700;38,800;9,451;1,651;-1,057;-3,486;-0,949;-3,090;-2,790;24,078;0,000;265,740;Inf;275,000;275,000;-1,921;3,142;-0,723;22,166
13068,500;3,381;0,796;-35,209;1,791;9,441;4,990;35,864;3,908;-3,106;-2,434;0,000;37,708;38,930;9,451;1,651;-1,002;-3,543;-0,833;-3,055;-2,793;24,093;0,000;265,640;Inf;275,000;275,000;-2,146;3,146;-0,751;22,168
13069,000;3,381;0,796;-35,209;1,791;9,441;4,990;35,864;3,908;-3,106;-2,434;0,000;37,700;38,900;9,451;1,651;-0,855;-3,385;-0,770;-3,000;-2,793;24,093;0,000;265,640;Inf;275,000;275,000;-2,108;3,150;-0,779;22,140
13069,500;3,269;0,789;-35,209;1,736;9,475;4,990;35,864;3,908;-3,106;-2,434;0,000;37,700;38,900;9,523;1,855;-0,790;-3,310;-0,769;-2,811;-2,793;24,093;0,000;265,040;Inf;275,000;275,000;-2,003;3,154;-0,785;22,138
13070,000;3,269;0,789;-35,209;1,736;9,475;4,990;35,864;3,908;-3,106;-2,434;0,000;37,700;38,900;9,523;1,855;-0,734;-3,393;-0,702;-2,882;-2,793;24,093;0,000;265,040;Inf;275,000;275,000;-1,920;3,155;-0,781;22,062
13070,500;3,269;0,789;-35,209;1,736;9,475;4,990;35,864;3,908;-3,106;-2,434;0,000;37,700;38,900;9,523;1,855;-0,791;-3,448;-0,823;-3,015;-2,793;24,093;0,000;265,340;Inf;275,000;275,000;-1,928;3,157;-0,738;21,916
13071,000;3,269;0,789;-35,209;1,736;9,475;4,990;35,864;3,908;-3,106;-2,434;0,000;37,700;38,900;9,523;1,855;-1,142;-3,414;-1,057;-2,965;-2,793;24,093;0,000;265,340;Inf;275,000;275,000;-2,019;3,159;-0,758;21,850
13071,500;3,269;0,789;-35,209;1,736;9,475;4,969;35,870;3,960;-3,133;-2,428;0,000;37,726;38,862;9,523;1,855;-1,027;-3,069;-0,917;-2,816;-2,802;24,100;0,000;264,940;Inf;275,000;275,000;-2,144;3,161;-0,764;21,774
13072,000;3,269;0,789;-35,209;1,736;9,475;4,969;35,870;3,960;-3,133;-2,428;0,000;37,700;38,900;9,523;1,855;-0,957;-3,131;-0,929;-2,861;-2,802;24,100;0,000;264,940;Inf;275,000;275,000;-1,957;3,163;-0,732;21,703
13072,500;3,269;0,789;-35,209;1,736;9,475;4,969;35,870;3,960;-3,133;-2,428;0,000;37,700;38,900;9,523;1,855;-1,049;-3,189;-1,051;-2,951;-2,802;24,100;0,000;264,940;Inf;275,000;275,000;-1,970;3,165;-0,701;21,718
13073,000;3,198;0,752;-35,209;1,732;9,509;4,969;35,870;3,960;-3,133;-2,428;0,000;37,700;38,900;9,471;1,898;-1,037;-3,373;-0,950;-3,049;-2,802;24,100;0,000;264,940;Inf;275,000;275,000;-2,060;3,166;-0,726;21,815
13073,500;3,198;0,752;-35,209;1,732;9,509;4,969;35,870;3,960;-3,133;-2,428;0,000;37,700;38,900;9,471;1,898;-1,135;-3,512;-0,928;-3,169;-2,802;24,100;0,000;264,540;Inf;275,000;275,000;-2,102;3,167;-0,743;21,908
13074,000;3,198;0,752;-35,209;1,732;9,509;4,969;35,870;3,960;-3,133;-2,428;0,000;37,700;38,900;9,471;1,898;-1,125;-3,451;-0,920;-3,191;-2,802;24,100;0,000;264,540;Inf;275,000;275,000;-2,186;3,167;-0,781;22,016
13074,500;3,198;0,752;-35,209;1,732;9,509;4,969;35,870;3,960;-3,133;-2,428;0,000;37,700;38,900;9,471;1,898;-0,996;-3,381;-0,895;-3,045;-2,802;24,100;0,000;264,140;Inf;275,000;275,000;-2,172;3,168;-0,778;21,966
13075,000;3,198;0,752;-35,209;1,732;9,509;4,961;35,854;3,947;-3,160;-2,437;0,000;37,731;38,935;9,471;1,898;-1,037;-3,248;-0,955;-2,824;-2,805;24,115;0,000;264,140;Inf;275,000;275,000;-2,079;3,168;-0,756;22,015
13075,500;3,198;0,752;-35,209;1,732;9,509;4,961;35,854;3,947;-3,160;-2,437;0,000;37,700;38,900;9,471;1,898;-0,958;-3,488;-0,850;-3,017;-2,805;24,115;0,000;264,340;Inf;275,000;275,000;-2,016;3,169;-0,749;22,001
13076,000;2,833;0,756;-33,802;1,758;9,396;4,961;35,854;3,947;-3,160;-2,437;0,000;37,700;38,900;9,651;1,775;-0,936;-3,534;-0,889;-3,194;-2,805;24,115;0,000;264,340;Inf;275,000;275,000;-2,078;3,169;-0,748;21,989
13076,500;2,833;0,756;-33,802;1,758;9,396;4,961;35,854;3,947;-3,160;-2,437;0,000;37,700;38,900;9,651;1,775;-1,357;-3,577;-1,309;-3,158;-2,805;24,115;0,000;264,140;Inf;275,000;275,000;-2,138;3,164;-0,727;21,999
13077,000;2,833;0,756;-33,802;1,758;9,396;4,961;35,854;3,947;-3,160;-2,437;0,000;37,700;38,900;9,651;1,775;-1,252;-3,500;-1,138;-3,087;-2,805;24,115;0,000;264,140;Inf;275,000;275,000;-2,350;3,158;-0,767;21,977
13077,500;2,833;0,756;-33,802;1,758;9,396;4,961;35,854;3,947;-3,160;-2,437;0,000;37,700;38,900;9,651;1,775;-1,206;-3,370;-1,002;-3,003;-2,805;24,115;0,000;264,240;Inf;275,000;275,000;-2,244;3,153;-0,787;21,981
13078,000;2,833;0,756;-33,802;1,758;9,396;4,966;35,864;3,925;-3,193;-2,435;0,000;37,726;38,873;9,651;1,775;-1,105;-3,253;-0,912;-2,929;-2,801;24,122;0,000;264,240;Inf;275,000;275,000;-2,145;3,148;-0,808;21,952
13078,500;2,833;0,756;-33,802;1,758;9,396;4,966;35,864;3,925;-3,193;-2,435;0,000;37,700;38,900;9,651;1,775;-1,187;-3,337;-1,148;-3,104;-2,801;24,122;0,000;264,540;Inf;275,000;275,000;-2,050;3,143;-0,796;21,928
13079,000;2,626;0,675;-34,817;1,764;9,376;4,966;35,864;3,925;-3,193;-2,435;0,000;37,700;38,900;9,549;1,838;-1,267;-3,398;-1,151;-3,180;-2,801;24,122;0,000;264,540;Inf;275,000;275,000;-2,194;3,138;-0,780;21,900
13079,500;2,626;0,675;-34,817;1,764;9,376;4,966;35,864;3,925;-3,193;-2,435;0,000;37,700;38,900;9,549;1,838;-1,248;-3,379;-1,206;-3,100;-2,801;24,122;0,000;264,740;Inf;275,000;275,000;-2,249;3,129;-0,803;21,862
13080,000;2,626;0,675;-34,817;1,764;9,376;4,966;35,864;3,925;-3,193;-2,435;0,000;37,700;38,900;9,549;1,838;-1,074;-3,407;-1,080;-3,045;-2,801;24,122;0,000;264,740;Inf;275,000;275,000;-2,233;3,121;-0,805;21,852
13080,500;2,626;0,675;-34,817;1,764;9,376;4,966;35,864;3,925;-3,193;-2,435;0,000;37,700;38,900;9,549;1,838;-1,093;-3,431;-1,029;-3,026;-2,801;24,122;0,000;264,840;Inf;275,000;275,000;-2,152;3,113;-0,813;21,890
13081,000;2,626;0,675;-34,817;1,764;9,376;4,966;35,864;3,925;-3,193;-2,435;0,000;37,700;38,900;9,549;1,838;-1,022;-3,541;-1,027;-3,120;-2,801;24,122;0,000;264,840;Inf;275,000;275,000;-2,145;3,105;-0,772;21,941
13081,500;2,626;0,675;-34,817;1,764;9,376;4,940;35,840;3,945;-3,232;-2,449;0,000;37,729;38,889;9,549;1,838;-1,245;-3,562;-1,138;-3,112;-2,822;24,126;0,000;264,940;Inf;275,000;275,000;-2,177;3,097;-0,785;21,948
13082,000;2,626;0,675;-34,817;1,764;9,376;4,940;35,840;3,945;-3,232;-2,449;0,000;37,700;38,900;9,549;1,838;-1,212;-3,280;-1,157;-2,959;-2,822;24,126;0,000;264,940;Inf;275,000;275,000;-2,264;3,089;-0,813;21,951
13082,500;3,295;0,758;-35,209;1,759;9,493;4,940;35,840;3,945;-3,232;-2,449;0,000;37,700;38,900;9,437;1,820;-1,293;-3,141;-1,207;-2,924;-2,822;24,126;0,000;265,140;Inf;275,000;275,000;-2,152;3,082;-0,815;21,927
13083,000;3,295;0,758;-35,209;1,759;9,493;4,940;35,840;3,945;-3,232;-2,449;0,000;37,700;38,900;9,437;1,820;-1,220;-3,242;-1,103;-3,004;-2,822;24,126;0,000;265,140;Inf;275,000;275,000;-2,141;3,085;-0,803;21,917
13083,500;3,295;0,758;-35,209;1,759;9,493;4,940;35,840;3,945;-3,232;-2,449;0,000;37,700;38,900;9,437;1,820;-1,228;-3,374;-1,128;-3,107;-2,822;24,126;0,000;265,140;Inf;275,000;275,000;-2,142;3,089;-0,803;21,951
13084,000;3,295;0,758;-35,209;1,759;9,493;4,940;35,840;3,945;-3,232;-2,449;0,000;37,700;38,900;9,437;1,820;-1,227;-3,398;-1,072;-3,171;-2,822;24,126;0,000;265,140;Inf;275,000;275,000;-2,209;3,092;-0,807;21,964
13084,500;3,295;0,758;-35,209;1,759;9,493;4,943;35,853;3,963;-3,261;-2,451;0,000;37,738;38,904;9,437;1,820;-1,224;-3,338;-1,037;-3,051;-2,823;24,140;0,000;265,140;Inf;275,000;275,000;-2,217;3,095;-0,832;21,883
13085,000;3,295;0,758;-35,209;1,759;9,493;4,943;35,853;3,963;-3,261;-2,451;0,000;37,700;38,900;9,437;1,820;-0,986;-3,328;-0,980;-2,915;-2,823;24,140;0,000;265,140;Inf;275,000;275,000;-2,162;3,099;-0,805;21,831
13085,500;2,973;0,671;-35,209;1,756;9,455;4,943;35,853;3,963;-3,261;-2,451;0,000;37,700;38,900;9,426;1,767;-1,008;-3,495;-1,000;-3,069;-2,823;24,140;0,000;265,140;Inf;275,000;275,000;-2,052;3,102;-0,787;21,773
13086,000;2,973;0,671;-35,209;1,756;9,455;4,943;35,853;3,963;-3,261;-2,451;0,000;37,700;38,900;9,426;1,767;-1,134;-3,510;-1,126;-3,122;-2,823;24,140;0,000;265,140;Inf;275,000;275,000;-2,143;3,100;-0,796;21,725
13086,500;2,973;0,671;-35,209;1,756;9,455;4,943;35,853;3,963;-3,261;-2,451;0,000;37,700;38,900;9,426;1,767;-1,237;-3,484;-1,114;-3,080;-2,823;24,140;0,000;265,240;Inf;275,000;275,000;-2,223;3,098;-0,790;21,690
13087,000;2,973;0,671;-35,209;1,756;9,455;4,943;35,853;3,963;-3,261;-2,451;0,000;37,700;38,900;9,426;1,767;-1,211;-3,389;-1,034;-3,023;-2,823;24,140;0,000;265,240;Inf;275,000;275,000;-2,229;3,096;-0,798;21,683
13087,500;2,973;0,671;-35,209;1,756;9,455;4,943;35,853;3,963;-3,261;-2,451;0,000;37,700;38,900;9,426;1,767;-1,187;-3,255;-0,963;-2,993;-2,823;24,140;0,000;264,840;Inf;275,000;275,000;-2,164;3,094;-0,819;21,657
13088,000;2,973;0,671;-35,209;1,756;9,455;4,941;35,842;3,990;-3,266;-2,445;0,000;37,739;38,834;9,426;1,767;-1,080;-3,200;-0,906;-2,882;-2,821;24,153;0,000;264,840;Inf;275,000;275,000;-2,099;3,092;-0,815;21,691
13088,500;2,973;0,671;-35,209;1,756;9,455;4,941;35,842;3,990;-3,266;-2,445;0,000;37,700;38,800;9,426;1,767;-1,077;-3,345;-0,883;-2,994;-2,821;24,153;0,000;264,440;Inf;275,000;275,000;-2,017;3,090;-0,837;21,676
13089,000;3,001;0,825;-33,616;1,790;9,388;4,941;35,842;3,990;-3,266;-2,445;0,000;37,700;38,800;9,557;1,686;-1,154;-3,355;-0,982;-3,095;-2,821;24,153;0,000;264,440;Inf;275,000;275,000;-2,075;3,088;-0,831;21,661
13089,500;3,001;0,825;-33,616;1,790;9,388;4,941;35,842;3,990;-3,266;-2,445;0,000;37,700;38,800;9,557;1,686;-1,066;-3,355;-0,961;-3,036;-2,821;24,153;0,000;264,940;Inf;275,000;275,000;-2,147;3,086;-0,832;21,613
13090,000;3,001;0,825;-33,616;1,790;9,388;4,941;35,842;3,990;-3,266;-2,445;0,000;37,700;38,800;9,557;1,686;-0,959;-3,344;-0,894;-2,987;-2,821;24,153;0,000;264,940;Inf;275,000;275,000;-2,105;3,085;-0,825;21,626
13090,500;3,001;0,825;-33,616;1,790;9,388;4,941;35,842;3,990;-3,266;-2,445;0,000;37,700;38,800;9,557;1,686;-0,859;-3,396;-0,837;-2,949;-2,821;24,153;0,000;264,340;Inf;275,000;275,000;-2,046;3,084;-0,838;21,611
13091,000;3,001;0,825;-33,616;1,790;9,388;4,942;35,828;3,978;-3,284;-2,465;0,000;37,724;38,856;9,557;1,686;-0,864;-3,471;-0,842;-3,016;-2,829;24,155;0,000;264,340;Inf;275,000;275,000;-2,010;3,082;-0,817;21,592
13091,500;3,001;0,825;-33,616;1,790;9,388;4,942;35,828;3,978;-3,284;-2,465;0,000;37,700;38,900;9,557;1,686;-1,052;-3,501;-0,956;-3,042;-2,829;24,155;0,000;263,840;Inf;275,000;275,000;-2,048;3,081;-0,799;21,575
13092,000;2,759;0,735;-33,428;1,734;9,352;4,942;35,828;3,978;-3,284;-2,465;0,000;37,700;38,900;9,697;1,718;-0,971;-3,331;-1,125;-2,891;-2,829;24,155;0,000;263,840;Inf;275,000;275,000;-2,138;3,080;-0,776;21,585
13092,500;2,759;0,735;-33,428;1,734;9,352;4,942;35,828;3,978;-3,284;-2,465;0,000;37,700;38,900;9,697;1,718;-1,098;-3,127;-0,935;-2,856;-2,829;24,155;0,000;264,640;Inf;275,000;275,000;-2,080;3,074;-0,778;21,586
13093,000;2,759;0,735;-33,428;1,734;9,352;4,942;35,828;3,978;-3,284;-2,465;0,000;37,700;38,900;9,697;1,718;-1,142;-3,323;-0,976;-3,038;-2,829;24,155;0,000;264,640;Inf;275,000;275,000;-2,004;3,069;-0,775;21,649
13093,500;2,759;0,735;-33,428;1,734;9,352;4,942;35,828;3,978;-3,284;-2,465;0,000;37,700;38,900;9,697;1,718;-1,249;-3,410;-1,217;-3,173;-2,829;24,155;0,000;264,440;Inf;275,000;275,000;-2,119;3,064;-0,748;21,689
13094,000;2,759;0,735;-33,428;1,734;9,352;4,942;35,828;3,978;-3,284;-2,465;0,000;37,700;38,900;9,697;1,718;-1,392;-3,350;-1,192;-3,128;-2,829;24,155;0,000;264,440;Inf;275,000;275,000;-2,262;3,059;-0,762;21,708
13094,500;2,759;0,735;-33,428;1,734;9,352;4,951;35,887;4,013;-3,298;-2,462;0,000;37,737;38,922;9,697;1,718;-1,124;-3,295;-1,067;-3,047;-2,830;24,169;0,000;264,140;Inf;275,000;275,000;-2,265;3,054;-0,783;21,787
13095,000;2,759;0,735;-33,428;1,734;9,352;4,951;35,887;4,013;-3,298;-2,462;0,000;37,700;38,900;9,697;1,718;-1,122;-3,233;-1,100;-2,753;-2,830;24,169;0,000;264,140;Inf;275,000;275,000;-2,133;3,049;-0,781;21,952
13095,500;3,757;0,882;-35,209;1,683;9,495;4,951;35,887;4,013;-3,298;-2,462;0,000;37,700;38,900;9,492;1,849;-0,979;-3,375;-1,094;-2,890;-2,830;24,169;0,000;264,740;Inf;275,000;275,000;-2,052;3,045;-0,761;21,978
13096,000;3,757;0,882;-35,209;1,683;9,495;4,951;35,887;4,013;-3,298;-2,462;0,000;37,700;38,900;9,492;1,849;-1,238;-3,603;-1,209;-3,222;-2,830;24,169;0,000;264,740;Inf;275,000;275,000;-2,085;3,068;-0,781;21,985
13096,500;3,757;0,882;-35,209;1,683;9,495;4,951;35,887;4,013;-3,298;-2,462;0,000;37,700;38,900;9,492;1,849;-1,309;-3,492;-1,160;-3,038;-2,830;24,169;0,000;264,340;Inf;275,000;275,000;-2,318;3,068;-0,772;22,016
13097,000;3,757;0,882;-35,209;1,683;9,495;4,951;35,887;4,013;-3,298;-2,462;0,000;37,700;38,900;9,492;1,849;-1,152;-3,169;-1,002;-2,916;-2,830;24,169;0,000;264,340;Inf;275,000;275,000;-2,250;3,079;-0,818;22,070
13097,500;3,757;0,882;-35,209;1,683;9,495;4,948;35,858;3,932;-3,337;-2,464;0,000;37,733;38,887;9,492;1,849;-1,050;-3,161;-1,026;-2,875;-2,839;24,178;0,000;264,140;Inf;275,000;275,000;-2,060;3,090;-0,813;22,124
13098,000;3,757;0,882;-35,209;1,683;9,495;4,948;35,858;3,932;-3,337;-2,464;0,000;37,700;38,900;9,492;1,849;-0,953;-3,228;-0,949;-2,938;-2,839;24,178;0,000;264,140;Inf;275,000;275,000;-2,028;3,101;-0,802;22,194
13098,500;2,360;0,663;-34,360;1,751;9,331;4,948;35,858;3,932;-3,337;-2,464;0,000;37,700;38,900;9,537;1,810;-0,989;-3,356;-0,917;-3,078;-2,839;24,178;0,000;263,940;Inf;275,000;275,000;-2,017;3,112;-0,783;22,285
13099,000;2,360;0,663;-34,360;1,751;9,331;4,948;35,858;3,932;-3,337;-2,464;0,000;37,700;38,900;9,537;1,810;-1,200;-3,460;-1,190;-3,179;-2,839;24,178;0,000;263,940;Inf;275,000;275,000;-2,085;3,099;-0,769;22,318
13099,500;2,360;0,663;-34,360;1,751;9,331;4,948;35,858;3,932;-3,337;-2,464;0,000;37,700;38,900;9,537;1,810;-1,282;-3,486;-1,250;-3,147;-2,839;24,178;0,000;264,240;Inf;275,000;275,000;-2,257;3,087;-0,791;22,326
13100,000;2,360;0,663;-34,360;1,751;9,331;4,948;35,858;3,932;-3,337;-2,464;0,000;37,700;38,900;9,537;1,810;-1,136;-3,418;-1,095;-3,022;-2,839;24,178;0,000;264,240;Inf;275,000;275,000;-2,291;3,075;-0,799;22,364
13100,500;2,360;0,663;-34,360;1,751;9,331;4,932;35,855;3,995;-3,360;-2,455;0,000;37,721;38,838;9,537;1,810;-1,154;-3,496;-1,052;-3,032;-2,836;24,191;0,000;264,340;Inf;275,000;275,000;-2,168;3,064;-0,809;22,394
13101,000;2,360;0,663;-34,360;1,751;9,331;4,932;35,855;3,995;-3,360;-2,455;0,000;37,700;38,800;9,537;1,810;-1,106;-3,599;-1,004;-3,131;-2,836;24,191;0,000;264,340;Inf;275,000;275,000;-2,183;3,052;-0,818;22,372
13101,500;2,360;0,663;-34,360;1,751;9,331;4,932;35,855;3,995;-3,360;-2,455;0,000;37,700;38,800;9,537;1,810;-1,089;-3,555;-1,127;-3,094;-2,836;24,191;0,000;264,440;Inf;275,000;275,000;-2,210;3,041;-0,813;22,398
13102,000;3,151;0,744;-35,209;1,724;9,552;4,932;35,855;3,995;-3,360;-2,455;0,000;37,700;38,800;9,291;1,772;-1,229;-3,455;-1,114;-2,961;-2,836;24,191;0,000;264,440;Inf;275,000;275,000;-2,216;3,030;-0,831;22,431
13102,500;3,151;0,744;-35,209;1,724;9,552;4,932;35,855;3,995;-3,360;-2,455;0,000;37,700;38,800;9,291;1,772;-1,119;-3,161;-1,008;-2,844;-2,836;24,191;0,000;264,440;Inf;275,000;275,000;-2,190;3,032;-0,804;22,446
13103,000;3,151;0,744;-35,209;1,724;9,552;4,932;35,855;3,995;-3,360;-2,455;0,000;37,700;38,800;9,291;1,772;-1,068;-3,113;-0,943;-2,910;-2,836;24,191;0,000;264,440;Inf;275,000;275,000;-2,033;3,034;-0,784;22,470
13103,500;3,151;0,744;-35,209;1,724;9,552;4,932;35,855;3,995;-3,360;-2,455;0,000;37,700;38,800;9,291;1,772;-1,147;-3,218;-0,961;-2,966;-2,836;24,191;0,000;264,340;Inf;275,000;275,000;-2,008;3,036;-0,777;22,485
13104,000;3,151;0,744;-35,209;1,724;9,552;4,929;35,836;4,066;-3,368;-2,460;0,000;37,731;38,834;9,291;1,772;-1,327;-3,314;-1,411;-3,096;-2,843;24,200;0,000;264,340;Inf;275,000;275,000;-2,073;3,037;-0,745;22,422
13104,500;3,151;0,744;-35,209;1,724;9,552;4,929;35,836;4,066;-3,368;-2,460;0,000;37,700;38,800;9,291;1,772;-1,197;-3,353;-1,222;-2,994;-2,843;24,200;0,000;264,040;Inf;275,000;275,000;-2,287;3,039;-0,758;22,397
13105,000;2,627;0,585;-35,209;1,780;9,455;4,929;35,836;4,066;-3,368;-2,460;0,000;37,700;38,800;9,422;1,661;-1,194;-3,381;-1,184;-2,936;-2,843;24,200;0,000;264,040;Inf;275,000;275,000;-2,191;3,041;-0,739;22,346
13105,500;2,627;0,585;-35,209;1,780;9,455;4,929;35,836;4,066;-3,368;-2,460;0,000;37,700;38,800;9,422;1,661;-1,208;-3,239;-1,181;-2,902;-2,843;24,200;0,000;264,240;Inf;275,000;275,000;-2,174;3,028;-0,757;22,209
13106,000;2,627;0,585;-35,209;1,780;9,455;4,929;35,836;4,066;-3,368;-2,460;0,000;37,700;38,800;9,422;1,661;-1,293;-3,089;-1,231;-2,914;-2,843;24,200;0,000;264,240;Inf;275,000;275,000;-2,133;3,028;-0,746;22,202
13106,500;2,627;0,585;-35,209;1,780;9,455;4,929;35,836;4,066;-3,368;-2,460;0,000;37,700;38,800;9,422;1,661;-1,255;-3,157;-1,121;-3,009;-2,843;24,200;0,000;264,240;Inf;275,000;275,000;-2,132;3,021;-0,748;22,349
13107,000;2,627;0,585;-35,209;1,780;9,455;4,943;35,850;4,106;-3,419;-2,488;0,000;37,724;38,779;9,422;1,661;-1,161;-3,383;-1,030;-3,179;-2,859;24,209;0,000;264,240;Inf;275,000;275,000;-2,136;3,015;-0,763;22,392
13107,500;2,627;0,585;-35,209;1,780;9,455;4,943;35,850;4,106;-3,419;-2,488;0,000;37,700;38,800;9,422;1,661;-1,205;-3,382;-1,034;-3,236;-2,859;24,209;0,000;263,940;Inf;275,000;275,000;-2,189;3,008;-0,753;22,470
13108,000;2,627;0,585;-35,209;1,780;9,455;4,943;35,850;4,106;-3,419;-2,488;0,000;37,700;38,800;9,422;1,661;-1,234;-3,333;-1,195;-3,076;-2,859;24,209;0,000;263,940;Inf;275,000;275,000;-2,215;3,002;-0,785;22,485
13108,500;3,415;0,864;-34,883;1,717;9,351;4,943;35,850;4,106;-3,419;-2,488;0,000;37,700;38,800;9,572;1,777;-1,050;-3,353;-1,088;-2,933;-2,859;24,209;0,000;264,040;Inf;275,000;275,000;-2,210;2,996;-0,786;22,531
13109,000;3,415;0,864;-34,883;1,717;9,351;4,943;35,850;4,106;-3,419;-2,488;0,000;37,700;38,800;9,572;1,777;-1,106;-3,499;-1,018;-3,078;-2,859;24,209;0,000;264,040;Inf;275,000;275,000;-2,106;3,003;-0,761;22,460
13109,500;3,415;0,864;-34,883;1,717;9,351;4,943;35,850;4,106;-3,419;-2,488;0,000;37,700;38,800;9,572;1,777;-1,089;-3,633;-1,012;-3,303;-2,859;24,209;0,000;263,940;Inf;275,000;275,000;-2,175;3,009;-0,778;22,415
13110,000;3,415;0,864;-34,883;1,717;9,351;4,943;35,850;4,106;-3,419;-2,488;0,000;37,700;38,800;9,572;1,777;-1,160;-3,657;-1,096;-3,358;-2,859;24,209;0,000;263,940;Inf;275,000;275,000;-2,259;3,016;-0,816;22,351
13110,500;3,415;0,864;-34,883;1,717;9,351;4,936;35,856;4,014;-3,431;-2,493;0,000;37,724;38,794;9,572;1,777;-1,148;-3,385;-1,067;-2,967;-2,868;24,214;0,000;264,040;Inf;275,000;275,000;-2,318;3,023;-0,814;22,321
13111,000;3,415;0,864;-34,883;1,717;9,351;4,936;35,856;4,014;-3,431;-2,493;0,000;37,700;38,800;9,572;1,777;-1,089;-3,343;-1,000;-2,988;-2,868;24,214;0,000;264,040;Inf;275,000;275,000;-2,142;3,029;-0,810;22,250
13111,500;3,083;0,815;-33,556;1,774;9,360;4,936;35,856;4,014;-3,431;-2,493;0,000;37,700;38,800;9,693;1,703;-1,099;-3,451;-0,970;-3,083;-2,868;24,214;0,000;263,740;Inf;275,000;275,000;-2,105;3,035;-0,791;22,198
13112,000;3,083;0,815;-33,556;1,774;9,360;4,936;35,856;4,014;-3,431;-2,493;0,000;37,700;38,800;9,693;1,703;-1,015;-3,569;-0,978;-3,157;-2,868;24,214;0,000;263,740;Inf;275,000;275,000;-2,151;3,036;-0,812;22,116
13112,500;3,083;0,815;-33,556;1,774;9,360;4,936;35,856;4,014;-3,431;-2,493;0,000;37,700;38,800;9,693;1,703;-1,194;-3,592;-1,229;-3,230;-2,868;24,214;0,000;263,840;Inf;275,000;275,000;-2,180;3,037;-0,844;21,992
13113,000;3,083;0,815;-33,556;1,774;9,360;4,936;35,856;4,014;-3,431;-2,493;0,000;37,700;38,800;9,693;1,703;-1,163;-3,381;-1,101;-2,973;-2,868;24,214;0,000;263,840;Inf;275,000;275,000;-2,311;3,038;-0,869;21,995
13113,500;3,083;0,815;-33,556;1,774;9,360;4,924;35,841;4,047;-3,444;-2,488;0,000;37,727;38,769;9,693;1,703;-0,908;-3,182;-0,894;-2,878;-2,861;24,235;0,000;264,140;Inf;275,000;275,000;-2,154;3,038;-0,852;21,992
13114,000;3,083;0,815;-33,556;1,774;9,360;4,924;35,841;4,047;-3,444;-2,488;0,000;37,700;38,800;9,693;1,703;-0,937;-3,322;-0,847;-3,025;-2,861;24,235;0,000;264,140;Inf;275,000;275,000;-1,966;3,039;-0,849;21,951
13114,500;3,083;0,815;-33,556;1,774;9,360;4,924;35,841;4,047;-3,444;-2,488;0,000;37,700;38,800;9,693;1,703;-1,028;-3,439;-0,867;-3,131;-2,861;24,235;0,000;263,940;Inf;275,000;275,000;-2,033;3,040;-0,852;21,938
13115,000;2,584;0,670;-33,915;1,754;9,394;4,924;35,841;4,047;-3,444;-2,488;0,000;37,700;38,800;9,538;1,550;-1,106;-3,477;-0,927;-3,265;-2,861;24,235;0,000;263,940;Inf;275,000;275,000;-2,116;3,041;-0,855;21,983
13115,500;2,584;0,670;-33,915;1,754;9,394;4,924;35,841;4,047;-3,444;-2,488;0,000;37,700;38,800;9,538;1,550;-1,150;-3,315;-1,068;-3,043;-2,861;24,235;0,000;263,840;Inf;275,000;275,000;-2,194;3,033;-0,847;21,997
13116,000;2,584;0,670;-33,915;1,754;9,394;4,924;35,841;4,047;-3,444;-2,488;0,000;37,700;38,800;9,538;1,550;-0,899;-3,304;-0,925;-2,894;-2,861;24,235;0,000;263,840;Inf;275,000;275,000;-2,144;3,026;-0,839;22,006
13116,500;2,584;0,670;-33,915;1,754;9,394;4,924;35,841;4,047;-3,444;-2,488;0,000;37,700;38,800;9,538;1,550;-0,897;-3,296;-0,869;-2,863;-2,861;24,235;0,000;263,940;Inf;275,000;275,000;-2,006;3,019;-0,823;22,025
13117,000;2,584;0,670;-33,915;1,754;9,394;4,904;35,815;4,111;-3,451;-2,499;0,000;37,721;38,757;9,538;1,550;-0,899;-3,411;-0,838;-3,018;-2,871;24,242;0,000;263,940;Inf;275,000;275,000;-1,981;3,011;-0,812;22,084
13117,500;2,584;0,670;-33,915;1,754;9,394;4,904;35,815;4,111;-3,451;-2,499;0,000;37,700;38,800;9,538;1,550;-1,060;-3,561;-0,989;-3,175;-2,871;24,242;0,000;263,840;Inf;275,000;275,000;-2,042;3,004;-0,807;22,163
13118,000;2,719;0,643;-35,209;1,763;9,467;4,904;35,815;4,111;-3,451;-2,499;0,000;37,700;38,800;9,401;1,645;-1,077;-3,243;-0,915;-2,878;-2,871;24,242;0,000;263,840;Inf;275,000;275,000;-2,196;2,997;-0,812;22,194
13118,500;2,719;0,643;-35,209;1,763;9,467;4,904;35,815;4,111;-3,451;-2,499;0,000;37,700;38,800;9,401;1,645;-0,920;-2,915;-0,798;-2,678;-2,871;24,242;0,000;263,440;Inf;275,000;275,000;-2,029;2,993;-0,799;22,212
13119,000;2,719;0,643;-35,209;1,763;9,467;4,904;35,815;4,111;-3,451;-2,499;0,000;37,700;38,800;9,401;1,645;-0,785;-2,950;-0,712;-2,770;-2,871;24,242;0,000;263,440;Inf;275,000;275,000;-1,828;2,988;-0,794;22,257
13119,500;2,719;0,643;-35,209;1,763;9,467;4,904;35,815;4,111;-3,451;-2,499;0,000;37,700;38,800;9,401;1,645;-0,881;-3,221;-0,815;-2,944;-2,871;24,242;0,000;263,340;Inf;275,000;275,000;-1,804;2,984;-0,750;22,312
13120,000;2,719;0,643;-35,209;1,763;9,467;4,908;35,820;4,156;-3,454;-2,498;0,000;37,709;38,803;9,401;1,645;-0,950;-3,361;-0,829;-3,098;-2,880;24,254;0,000;263,340;Inf;275,000;275,000;-1,965;2,980;-0,703;22,386
13120,500;2,719;0,643;-35,209;1,763;9,467;4,908;35,820;4,156;-3,454;-2,498;0,000;37,700;38,800;9,401;1,645;-1,255;-3,336;-1,421;-3,070;-2,880;24,254;0,000;263,840;Inf;275,000;275,000;-2,059;2,975;-0,702;22,414
13121,000;3,547;0,861;-35,209;1,724;9,469;4,908;35,820;4,156;-3,454;-2,498;0,000;37,700;38,800;9,396;1,651;-0,983;-2,920;-0,950;-2,584;-2,880;24,254;0,000;263,840;Inf;275,000;275,000;-2,271;2,971;-0,707;22,435
13121,500;3,547;0,861;-35,209;1,724;9,469;4,908;35,820;4,156;-3,454;-2,498;0,000;37,700;38,800;9,396;1,651;-0,993;-3,067;-0,931;-2,751;-2,880;24,254;0,000;263,440;Inf;275,000;275,000;-1,859;2,981;-0,692;22,488
13122,000;3,547;0,861;-35,209;1,724;9,469;4,908;35,820;4,156;-3,454;-2,498;0,000;37,700;38,800;9,396;1,651;-1,220;-3,059;-1,541;-2,844;-2,880;24,254;0,000;263,440;Inf;275,000;275,000;-1,936;2,990;-0,664;22,536
13122,500;3,547;0,861;-35,209;1,724;9,469;4,908;35,820;4,156;-3,454;-2,498;0,000;37,700;38,800;9,396;1,651;-1,282;-3,210;-1,333;-3,026;-2,880;24,254;0,000;263,740;Inf;275,000;275,000;-2,166;2,999;-0,658;22,552
13123,000;3,547;0,861;-35,209;1,724;9,469;4,908;35,820;4,156;-3,454;-2,498;0,000;37,700;38,800;9,396;1,651;-1,298;-3,237;-1,232;-3,087;-2,880;24,254;0,000;263,740;Inf;275,000;275,000;-2,213;3,008;-0,683;22,614
13123,500;3,547;0,861;-35,209;1,724;9,469;4,927;35,883;4,129;-3,520;-2,492;0,000;37,711;38,752;9,396;1,651;-1,179;-3,208;-1,123;-3,089;-2,871;24,264;0,000;263,640;Inf;275,000;275,000;-2,214;3,017;-0,692;22,609
13124,000;3,547;0,861;-35,209;1,724;9,469;4,927;35,883;4,129;-3,520;-2,492;0,000;37,700;38,800;9,396;1,651;-1,056;-3,247;-1,089;-3,089;-2,871;24,264;0,000;263,640;Inf;275,000;275,000;-2,150;3,026;-0,686;22,596
13124,500;3,685;0,885;-35,209;1,736;9,464;4,927;35,883;4,129;-3,520;-2,492;0,000;37,700;38,800;9,322;1,735;-0,993;-3,355;-1,018;-2,986;-2,871;24,264;0,000;263,440;Inf;275,000;275,000;-2,120;3,034;-0,689;22,637
13125,000;3,685;0,885;-35,209;1,736;9,464;4,927;35,883;4,129;-3,520;-2,492;0,000;37,700;38,800;9,322;1,735;-1,016;-3,479;-1,133;-3,127;-2,871;24,264;0,000;263,440;Inf;275,000;275,000;-2,088;3,045;-0,700;22,640
13125,500;3,685;0,885;-35,209;1,736;9,464;4,927;35,883;4,129;-3,520;-2,492;0,000;37,700;38,800;9,322;1,735;-1,326;-3,542;-1,325;-3,192;-2,871;24,264;0,000;263,640;Inf;275,000;275,000;-2,189;3,055;-0,678;22,640
13126,000;3,685;0,885;-35,209;1,736;9,464;4,927;35,883;4,129;-3,520;-2,492;0,000;37,700;38,800;9,322;1,735;-1,349;-3,477;-1,266;-3,086;-2,871;24,264;0,000;263,640;Inf;275,000;275,000;-2,346;3,066;-0,715;22,644
13126,500;3,685;0,885;-35,209;1,736;9,464;4,941;35,866;4,090;-3,556;-2,496;0,000;37,698;38,727;9,322;1,735;-1,153;-3,247;-1,097;-2,964;-2,868;24,282;0,000;264,040;Inf;275,000;275,000;-2,295;3,076;-0,725;22,660
13127,000;3,685;0,885;-35,209;1,736;9,464;4,941;35,866;4,090;-3,556;-2,496;0,000;37,700;38,700;9,322;1,735;-1,111;-3,191;-1,012;-2,952;-2,868;24,282;0,000;264,040;Inf;275,000;275,000;-2,115;3,086;-0,751;22,648
13127,500;3,125;0,785;-34,230;1,763;9,439;4,941;35,866;4,090;-3,556;-2,496;0,000;37,700;38,700;9,549;1,551;-1,092;-3,284;-0,982;-3,067;-2,868;24,282;0,000;263,740;Inf;275,000;275,000;-2,066;3,096;-0,761;22,652
13128,000;3,125;0,785;-34,230;1,763;9,439;4,941;35,866;4,090;-3,556;-2,496;0,000;37,700;38,700;9,549;1,551;-1,167;-3,429;-1,011;-3,175;-2,868;24,282;0,000;263,740;Inf;275,000;275,000;-2,106;3,096;-0,774;22,671
13128,500;3,125;0,785;-34,230;1,763;9,439;4,941;35,866;4,090;-3,556;-2,496;0,000;37,700;38,700;9,549;1,551;-1,217;-3,234;-1,130;-3,096;-2,868;24,282;0,000;263,640;Inf;275,000;275,000;-2,196;3,097;-0,770;22,672
13129,000;3,125;0,785;-34,230;1,763;9,439;4,941;35,866;4,090;-3,556;-2,496;0,000;37,700;38,700;9,549;1,551;-1,026;-3,256;-1,021;-2,914;-2,868;24,282;0,000;263,640;Inf;275,000;275,000;-2,169;3,097;-0,798;22,650
13129,500;3,125;0,785;-34,230;1,763;9,439;4,941;35,866;4,090;-3,556;-2,496;0,000;37,700;38,700;9,549;1,551;-0,967;-3,334;-0,960;-3,015;-2,868;24,282;0,000;263,540;Inf;275,000;275,000;-2,054;3,097;-0,779;22,654
13130,000;3,125;0,785;-34,230;1,763;9,439;4,913;35,824;4,062;-3,558;-2,489;0,000;37,698;38,718;9,549;1,551;-1,016;-3,411;-1,098;-3,069;-2,872;24,291;0,000;263,540;Inf;275,000;275,000;-2,069;3,098;-0,766;22,611
13130,500;3,125;0,785;-34,230;1,763;9,439;4,913;35,824;4,062;-3,558;-2,489;0,000;37,700;38,700;9,549;1,551;-1,216;-3,543;-1,185;-3,180;-2,872;24,291;0,000;263,640;Inf;275,000;275,000;-2,149;3,098;-0,757;22,571
13131,000;2,992;0,701;-35,209;1,728;9,539;4,913;35,824;4,062;-3,558;-2,489;0,000;37,700;38,700;9,285;1,758;-1,245;-3,579;-1,166;-3,200;-2,872;24,291;0,000;263,640;Inf;275,000;275,000;-2,281;3,099;-0,758;22,560
13131,500;2,992;0,701;-35,209;1,728;9,539;4,913;35,824;4,062;-3,558;-2,489;0,000;37,700;38,700;9,285;1,758;-1,135;-3,248;-1,014;-2,986;-2,872;24,291;0,000;263,540;Inf;275,000;275,000;-2,297;3,097;-0,766;22,572
13132,000;2,992;0,701;-35,209;1,728;9,539;4,913;35,824;4,062;-3,558;-2,489;0,000;37,700;38,700;9,285;1,758;-1,030;-3,186;-0,922;-2,968;-2,872;24,291;0,000;263,540;Inf;275,000;275,000;-2,096;3,095;-0,798;22,552
13132,500;2,992;0,701;-35,209;1,728;9,539;4,913;35,824;4,062;-3,558;-2,489;0,000;37,700;38,700;9,285;1,758;-1,111;-3,246;-0,934;-3,083;-2,872;24,291;0,000;263,940;Inf;275,000;275,000;-2,026;3,094;-0,812;22,538
13133,000;2,992;0,701;-35,209;1,728;9,539;4,916;35,836;4,106;-3,562;-2,475;0,000;37,697;38,689;9,285;1,758;-1,133;-3,348;-0,960;-3,189;-2,882;24,309;0,000;263,940;Inf;275,000;275,000;-2,094;3,092;-0,804;22,519
13133,500;2,992;0,701;-35,209;1,728;9,539;4,916;35,836;4,106;-3,562;-2,475;0,000;37,700;38,700;9,285;1,758;-1,258;-3,367;-1,145;-3,215;-2,882;24,309;0,000;263,840;Inf;275,000;275,000;-2,157;3,090;-0,786;22,547
13134,000;2,985;0,682;-35,209;1,722;9,443;4,916;35,836;4,106;-3,562;-2,475;0,000;37,700;38,700;9,448;1,724;-1,238;-3,360;-1,104;-3,254;-2,882;24,309;0,000;263,840;Inf;275,000;275,000;-2,247;3,089;-0,794;22,545
13134,500;2,985;0,682;-35,209;1,722;9,443;4,916;35,836;4,106;-3,562;-2,475;0,000;37,700;38,700;9,448;1,724;-1,105;-3,402;-1,046;-3,190;-2,882;24,309;0,000;263,940;Inf;275,000;275,000;-2,239;3,087;-0,790;22,553
13135,000;2,985;0,682;-35,209;1,722;9,443;4,916;35,836;4,106;-3,562;-2,475;0,000;37,700;38,700;9,448;1,724;-1,098;-3,470;-1,081;-3,231;-2,882;24,309;0,000;263,940;Inf;275,000;275,000;-2,186;3,085;-0,791;22,554
13135,500;2,985;0,682;-35,209;1,722;9,443;4,916;35,836;4,106;-3,562;-2,475;0,000;37,700;38,700;9,448;1,724;-1,160;-3,588;-1,071;-3,317;-2,882;24,309;0,000;263,740;Inf;275,000;275,000;-2,220;3,084;-0,793;22,580
13136,000;2,985;0,682;-35,209;1,722;9,443;4,916;35,836;4,106;-3,562;-2,475;0,000;37,700;38,700;9,448;1,724;-1,141;-3,651;-1,092;-3,392;-2,882;24,309;0,000;263,740;Inf;275,000;275,000;-2,284;3,082;-0,797;22,558
13136,500;2,985;0,682;-35,209;1,722;9,443;4,903;35,843;4,140;-3,586;-2,501;0,000;37,693;38,669;9,448;1,724;-1,345;-3,598;-1,282;-3,288;-2,882;24,319;0,000;263,640;Inf;275,000;275,000;-2,319;3,080;-0,820;22,546
13137,000;2,985;0,682;-35,209;1,722;9,443;4,903;35,843;4,140;-3,586;-2,501;0,000;37,700;38,700;9,448;1,724;-1,241;-3,434;-1,140;-3,069;-2,882;24,319;0,000;263,640;Inf;275,000;275,000;-2,378;3,079;-0,850;22,568
13137,500;2,736;0,610;-35,209;1,716;9,483;4,903;35,843;4,140;-3,586;-2,501;0,000;37,700;38,700;9,409;1,706;-1,168;-3,334;-1,057;-3,029;-2,882;24,319;0,000;263,840;Inf;275,000;275,000;-2,221;3,077;-0,845;22,587
13138,000;2,736;0,610;-35,209;1,716;9,483;4,903;35,843;4,140;-3,586;-2,501;0,000;37,700;38,700;9,409;1,706;-1,137;-3,374;-1,035;-3,094;-2,882;24,319;0,000;263,840;Inf;275,000;275,000;-2,147;3,072;-0,842;22,589
13138,500;2,736;0,610;-35,209;1,716;9,483;4,903;35,843;4,140;-3,586;-2,501;0,000;37,700;38,700;9,409;1,706;-1,410;-3,188;-1,354;-3,124;-2,882;24,319;0,000;263,840;Inf;275,000;275,000;-2,160;3,066;-0,808;22,625
13139,000;2,736;0,610;-35,209;1,716;9,483;4,903;35,843;4,140;-3,586;-2,501;0,000;37,700;38,700;9,409;1,706;-1,374;-3,297;-1,247;-3,243;-2,882;24,319;0,000;263,840;Inf;275,000;275,000;-2,269;3,061;-0,816;22,603
13139,500;2,736;0,610;-35,209;1,716;9,483;4,922;35,864;4,159;-3,624;-2,501;0,000;37,680;38,628;9,409;1,706;-1,328;-3,421;-1,207;-3,248;-2,886;24,335;0,000;263,840;Inf;275,000;275,000;-2,290;3,056;-0,824;22,609
13140,000;2,736;0,610;-35,209;1,716;9,483;4,922;35,864;4,159;-3,624;-2,501;0,000;37,700;38,600;9,409;1,706;-1,377;-3,507;-1,230;-3,409;-2,886;24,335;0,000;263,840;Inf;275,000;275,000;-2,301;3,050;-0,825;22,613
13140,500;3,414;0,854;-34,914;1,675;9,421;4,922;35,864;4,159;-3,624;-2,501;0,000;37,700;38,600;9,529;1,847;-1,509;-3,535;-1,443;-3,425;-2,886;24,335;0,000;263,540;Inf;275,000;275,000;-2,381;3,045;-0,838;22,601
13141,000;3,414;0,854;-34,914;1,675;9,421;4,922;35,864;4,159;-3,624;-2,501;0,000;37,700;38,600;9,529;1,847;-1,454;-3,480;-1,426;-3,272;-2,886;24,335;0,000;263,540;Inf;275,000;275,000;-2,478;3,051;-0,847;22,634
13141,500;3,414;0,854;-34,914;1,675;9,421;4,922;35,864;4,159;-3,624;-2,501;0,000;37,700;38,600;9,529;1,847;-1,253;-3,454;-1,267;-3,082;-2,886;24,335;0,000;263,440;Inf;275,000;275,000;-2,408;3,057;-0,873;22,632
13142,000;3,414;0,854;-34,914;1,675;9,421;4,922;35,864;4,159;-3,624;-2,501;0,000;37,700;38,600;9,529;1,847;-1,204;-3,651;-1,178;-3,241;-2,886;24,335;0,000;263,440;Inf;275,000;275,000;-2,264;3,063;-0,863;22,617
13142,500;3,414;0,854;-34,914;1,675;9,421;4,938;35,829;4,136;-3,655;-2,501;0,000;37,664;38,644;9,529;1,847;-1,290;-3,606;-1,407;-3,307;-2,897;24,344;0,000;263,740;Inf;275,000;275,000;-2,319;3,069;-0,881;22,613
13143,000;3,414;0,854;-34,914;1,675;9,421;4,938;35,829;4,136;-3,655;-2,501;0,000;37,700;38,600;9,529;1,847;-1,520;-3,536;-1,440;-3,226;-2,897;24,344;0,000;263,740;Inf;275,000;275,000;-2,402;3,074;-0,861;22,633
13143,500;3,414;0,854;-34,914;1,675;9,421;4,938;35,829;4,136;-3,655;-2,501;0,000;37,700;38,600;9,529;1,847;-1,440;-3,356;-1,327;-3,109;-2,897;24,344;0,000;263,740;Inf;275,000;275,000;-2,430;3,080;-0,864;22,638
13144,000;3,475;0,802;-35,209;1,668;9,478;4,938;35,829;4,136;-3,655;-2,501;0,000;37,700;38,600;9,487;1,776;-1,330;-3,256;-1,206;-3,090;-2,897;24,344;0,000;263,740;Inf;275,000;275,000;-2,308;3,085;-0,877;22,679
13144,500;3,475;0,802;-35,209;1,668;9,478;4,938;35,829;4,136;-3,655;-2,501;0,000;37,700;38,600;9,487;1,776;-1,268;-3,356;-1,164;-3,150;-2,897;24,344;0,000;263,940;Inf;275,000;275,000;-2,221;3,092;-0,895;22,696
13145,000;3,475;0,802;-35,209;1,668;9,478;4,938;35,829;4,136;-3,655;-2,501;0,000;37,700;38,600;9,487;1,776;-1,325;-3,460;-1,191;-3,274;-2,897;24,344;0,000;263,940;Inf;275,000;275,000;-2,234;3,098;-0,884;22,716
13145,500;3,475;0,802;-35,209;1,668;9,478;4,938;35,829;4,136;-3,655;-2,501;0,000;37,700;38,600;9,487;1,776;-1,618;-3,546;-1,557;-3,405;-2,897;24,344;0,000;263,040;Inf;275,000;275,000;-2,313;3,104;-0,867;22,722
13146,000;3,475;0,802;-35,209;1,668;9,478;4,919;35,862;4,153;-3,667;-2,508;0,000;37,662;38,623;9,487;1,776;-1,387;-3,478;-1,410;-3,206;-2,891;24,359;0,000;263,040;Inf;275,000;275,000;-2,532;3,110;-0,883;22,725
13146,500;3,475;0,802;-35,209;1,668;9,478;4,919;35,862;4,153;-3,667;-2,508;0,000;37,700;38,600;9,487;1,776;-1,284;-3,388;-1,426;-3,068;-2,891;24,359;0,000;263,140;Inf;275,000;275,000;-2,370;3,116;-0,899;22,727
13147,000;3,054;0,802;-34,523;1,700;9,400;4,919;35,862;4,153;-3,667;-2,508;0,000;37,700;38,600;9,568;1,785;-1,457;-3,266;-1,402;-3,089;-2,891;24,359;0,000;263,140;Inf;275,000;275,000;-2,292;3,122;-0,871;22,744
13147,500;3,054;0,802;-34,523;1,700;9,400;4,919;35,862;4,153;-3,667;-2,508;0,000;37,700;38,600;9,568;1,785;-1,539;-3,517;-1,553;-3,218;-2,891;24,359;0,000;263,040;Inf;275,000;275,000;-2,304;3,121;-0,848;22,741
13148,000;3,054;0,802;-34,523;1,700;9,400;4,919;35,862;4,153;-3,667;-2,508;0,000;37,700;38,600;9,568;1,785;-1,539;-3,465;-1,848;-3,331;-2,891;24,359;0,000;263,040;Inf;275,000;275,000;-2,457;3,120;-0,852;22,709
13148,500;3,054;0,802;-34,523;1,700;9,400;4,919;35,862;4,153;-3,667;-2,508;0,000;37,700;38,600;9,568;1,785;-1,804;-3,467;-1,785;-3,306;-2,891;24,359;0,000;263,840;Inf;275,000;275,000;-2,546;3,119;-0,880;22,699
13149,000;3,054;0,802;-34,523;1,700;9,400;4,908;35,865;4,175;-3,717;-2,512;0,000;37,651;38,605;9,568;1,785;-1,560;-3,438;-1,499;-3,328;-2,892;24,362;0,000;263,840;Inf;275,000;275,000;-2,590;3,118;-0,878;22,670
13149,500;3,054;0,802;-34,523;1,700;9,400;4,908;35,865;4,175;-3,717;-2,512;0,000;37,700;38,600;9,568;1,785;-1,418;-3,489;-1,439;-3,332;-2,892;24,362;0,000;263,340;Inf;275,000;275,000;-2,456;3,117;-0,918;22,677
13150,000;3,054;0,802;-34,523;1,700;9,400;4,908;35,865;4,175;-3,717;-2,512;0,000;37,700;38,600;9,568;1,785;-1,547;-3,587;-1,558;-3,485;-2,892;24,362;0,000;263,340;Inf;275,000;275,000;-2,419;3,116;-0,894;22,717
13150,500;3,372;0,786;-35,209;1,718;9,501;4,908;35,865;4,175;-3,717;-2,512;0,000;37,700;38,600;9,466;1,700;-1,589;-3,651;-1,569;-3,578;-2,892;24,362;0,000;263,240;Inf;275,000;275,000;-2,544;3,115;-0,879;22,754
13151,000;3,372;0,786;-35,209;1,718;9,501;4,908;35,865;4,175;-3,717;-2,512;0,000;37,700;38,600;9,466;1,700;-1,674;-3,661;-1,694;-3,517;-2,892;24,362;0,000;263,240;Inf;275,000;275,000;-2,597;3,119;-0,901;22,762
13151,500;3,372;0,786;-35,209;1,718;9,501;4,908;35,865;4,175;-3,717;-2,512;0,000;37,700;38,600;9,466;1,700;-1,715;-3,701;-1,771;-3,424;-2,892;24,362;0,000;263,540;Inf;275,000;275,000;-2,637;3,123;-0,910;22,732
13152,000;3,372;0,786;-35,209;1,718;9,501;4,908;35,865;4,175;-3,717;-2,512;0,000;37,700;38,600;9,466;1,700;-1,674;-3,695;-1,663;-3,434;-2,892;24,362;0,000;263,540;Inf;275,000;275,000;-2,653;3,127;-0,925;22,722
13152,500;3,372;0,786;-35,209;1,718;9,501;4,906;35,852;4,169;-3,747;-2,517;0,000;37,648;38,585;9,466;1,700;-1,628;-3,514;-1,522;-3,362;-2,900;24,381;0,000;263,340;Inf;275,000;275,000;-2,617;3,131;-0,946;22,697
13153,000;3,372;0,786;-35,209;1,718;9,501;4,906;35,852;4,169;-3,747;-2,517;0,000;37,600;38,600;9,466;1,700;-1,681;-3,606;-1,528;-3,474;-2,900;24,381;0,000;263,340;Inf;275,000;275,000;-2,506;3,135;-0,959;22,665
13153,500;2,622;0,617;-35,209;1,740;9,507;4,906;35,852;4,169;-3,747;-2,517;0,000;37,600;38,600;9,476;1,699;-1,704;-3,729;-1,540;-3,574;-2,900;24,381;0,000;263,340;Inf;275,000;275,000;-2,572;3,139;-0,941;22,647
13154,000;2,622;0,617;-35,209;1,740;9,507;4,906;35,852;4,169;-3,747;-2,517;0,000;37,600;38,600;9,476;1,699;-1,798;-3,621;-1,714;-3,572;-2,900;24,381;0,000;263,340;Inf;275,000;275,000;-2,637;3,131;-0,940;22,647
13154,500;2,622;0,617;-35,209;1,740;9,507;4,906;35,852;4,169;-3,747;-2,517;0,000;37,600;38,600;9,476;1,699;-1,835;-3,459;-1,642;-3,446;-2,900;24,381;0,000;263,540;Inf;275,000;275,000;-2,676;3,122;-0,975;22,619
13155,000;2,622;0,617;-35,209;1,740;9,507;4,906;35,852;4,169;-3,747;-2,517;0,000;37,600;38,600;9,476;1,699;-1,641;-3,440;-1,535;-3,436;-2,900;24,381;0,000;263,540;Inf;275,000;275,000;-2,595;3,114;-0,984;22,580
13155,500;2,622;0,617;-35,209;1,740;9,507;4,901;35,831;4,179;-3,761;-2,527;0,000;37,640;38,562;9,476;1,699;-1,524;-3,544;-1,473;-3,434;-2,904;24,396;0,000;263,440;Inf;275,000;275,000;-2,513;3,106;-1,001;22,614
13156,000;2,622;0,617;-35,209;1,740;9,507;4,901;35,831;4,179;-3,761;-2,527;0,000;37,600;38,600;9,476;1,699;-1,743;-3,726;-1,654;-3,652;-2,904;24,396;0,000;263,440;Inf;275,000;275,000;-2,494;3,098;-0,997;22,582
13156,500;2,622;0,617;-35,209;1,740;9,507;4,901;35,831;4,179;-3,761;-2,527;0,000;37,600;38,600;9,476;1,699;-1,799;-3,717;-1,778;-3,525;-2,904;24,396;0,000;263,640;Inf;275,000;275,000;-2,694;3,090;-0,988;22,541
13157,000;3,089;0,782;-34,654;1,769;9,341;4,901;35,831;4,179;-3,761;-2,527;0,000;37,600;38,600;9,567;1,780;-1,583;-3,583;-1,617;-3,286;-2,904;24,396;0,000;263,640;Inf;275,000;275,000;-2,705;3,083;-1,006;22,530
13157,500;3,089;0,782;-34,654;1,769;9,341;4,901;35,831;4,179;-3,761;-2,527;0,000;37,600;38,600;9,567;1,780;-1,504;-3,580;-1,535;-3,225;-2,904;24,396;0,000;264,040;Inf;275,000;275,000;-2,518;3,083;-1,004;22,514
13158,000;3,089;0,782;-34,654;1,769;9,341;4,901;35,831;4,179;-3,761;-2,527;0,000;37,600;38,600;9,567;1,780;-1,529;-3,723;-1,494;-3,423;-2,904;24,396;0,000;264,040;Inf;275,000;275,000;-2,461;3,083;-1,006;22,540
13158,500;3,089;0,782;-34,654;1,769;9,341;4,901;35,831;4,179;-3,761;-2,527;0,000;37,600;38,600;9,567;1,780;-1,575;-3,811;-1,531;-3,581;-2,904;24,396;0,000;263,840;Inf;275,000;275,000;-2,542;3,083;-1,010;22,583
13159,000;3,089;0,782;-34,654;1,769;9,341;4,887;35,816;4,199;-3,785;-2,516;0,000;37,615;38,493;9,567;1,780;-1,688;-3,887;-1,573;-3,635;-2,900;24,401;0,000;263,840;Inf;275,000;275,000;-2,625;3,083;-1,023;22,622
13159,500;3,089;0,782;-34,654;1,769;9,341;4,887;35,816;4,199;-3,785;-2,516;0,000;37,600;38,500;9,567;1,780;-1,635;-3,458;-1,559;-3,325;-2,900;24,401;0,000;263,640;Inf;275,000;275,000;-2,696;3,083;-1,034;22,641
13160,000;2,951;0,684;-35,209;1,749;9,489;4,887;35,816;4,199;-3,785;-2,516;0,000;37,600;38,500;9,281;1,705;-1,474;-3,316;-1,401;-3,271;-2,900;24,401;0,000;263,640;Inf;275,000;275,000;-2,494;3,083;-1,045;22,634
13160,500;2,951;0,684;-35,209;1,749;9,489;4,887;35,816;4,199;-3,785;-2,516;0,000;37,600;38,500;9,281;1,705;-1,566;-3,408;-1,563;-3,388;-2,900;24,401;0,000;263,740;Inf;275,000;275,000;-2,365;3,081;-1,008;22,606
13161,000;2,951;0,684;-35,209;1,749;9,489;4,887;35,816;4,199;-3,785;-2,516;0,000;37,600;38,500;9,281;1,705;-1,686;-3,600;-1,550;-3,554;-2,900;24,401;0,000;263,740;Inf;275,000;275,000;-2,482;3,079;-0,987;22,595
13161,500;2,951;0,684;-35,209;1,749;9,489;4,887;35,816;4,199;-3,785;-2,516;0,000;37,600;38,500;9,281;1,705;-1,750;-3,766;-1,641;-3,637;-2,900;24,401;0,000;264,140;Inf;275,000;275,000;-2,598;3,077;-0,984;22,571
13162,000;2,951;0,684;-35,209;1,749;9,489;4,897;35,826;4,226;-3,789;-2,515;0,000;37,601;38,497;9,281;1,705;-1,811;-3,691;-1,741;-3,607;-2,891;24,415;0,000;264,140;Inf;275,000;275,000;-2,699;3,075;-1,015;22,599
13162,500;2,951;0,684;-35,209;1,749;9,489;4,897;35,826;4,226;-3,789;-2,515;0,000;37,600;38,500;9,281;1,705;-1,620;-3,613;-1,617;-3,369;-2,891;24,415;0,000;263,640;Inf;275,000;275,000;-2,712;3,073;-1,029;22,596
13163,000;2,951;0,684;-35,209;1,749;9,489;4,897;35,826;4,226;-3,789;-2,515;0,000;37,600;38,500;9,281;1,705;-1,393;-3,460;-1,355;-3,177;-2,891;24,415;0,000;263,640;Inf;275,000;275,000;-2,555;3,071;-1,016;22,578
13163,500;3,656;0,875;-35,209;1,697;9,494;4,897;35,826;4,226;-3,789;-2,515;0,000;37,600;38,500;9,406;1,818;-1,531;-3,644;-1,791;-3,418;-2,891;24,415;0,000;263,940;Inf;275,000;275,000;-2,346;3,069;-0,978;22,570
13164,000;3,656;0,875;-35,209;1,697;9,494;4,897;35,826;4,226;-3,789;-2,515;0,000;37,600;38,500;9,406;1,818;-1,853;-3,830;-1,911;-3,607;-2,891;24,415;0,000;263,940;Inf;275,000;275,000;-2,596;3,078;-0,964;22,570
13164,500;3,656;0,875;-35,209;1,697;9,494;4,897;35,826;4,226;-3,789;-2,515;0,000;37,600;38,500;9,406;1,818;-1,902;-3,804;-1,832;-3,583;-2,891;24,415;0,000;264,040;Inf;275,000;275,000;-2,800;3,088;-0,978;22,564
13165,000;3,656;0,875;-35,209;1,697;9,494;4,897;35,826;4,226;-3,789;-2,515;0,000;37,600;38,500;9,406;1,818;-1,757;-3,359;-1,654;-3,266;-2,891;24,415;0,000;264,040;Inf;275,000;275,000;-2,780;3,097;-1,006;22,599
13165,500;3,656;0,875;-35,209;1,697;9,494;4,912;35,849;4,191;-3,811;-2,514;0,000;37,612;38,463;9,406;1,818;-1,522;-3,332;-1,491;-3,171;-2,899;24,431;0,000;263,940;Inf;275,000;275,000;-2,509;3,106;-1,002;22,662
13166,000;3,656;0,875;-35,209;1,697;9,494;4,912;35,849;4,191;-3,811;-2,514;0,000;37,600;38,500;9,406;1,818;-1,396;-3,524;-1,423;-3,346;-2,899;24,431;0,000;263,940;Inf;275,000;275,000;-2,379;3,115;-0,986;22,670
13166,500;2,802;0,642;-35,209;1,684;9,493;4,912;35,849;4,191;-3,811;-2,514;0,000;37,600;38,500;9,463;1,810;-1,539;-3,666;-1,477;-3,509;-2,899;24,431;0,000;263,640;Inf;275,000;275,000;-2,422;3,124;-0,977;22,609
13167,000;2,802;0,642;-35,209;1,684;9,493;4,912;35,849;4,191;-3,811;-2,514;0,000;37,600;38,500;9,463;1,810;-1,777;-3,662;-1,769;-3,552;-2,899;24,431;0,000;263,640;Inf;275,000;275,000;-2,548;3,119;-1,008;22,604
13167,500;2,802;0,642;-35,209;1,684;9,493;4,912;35,849;4,191;-3,811;-2,514;0,000;37,600;38,500;9,463;1,810;-1,714;-3,538;-1,727;-3,309;-2,899;24,431;0,000;263,640;Inf;275,000;275,000;-2,690;3,114;-0,989;22,610
13168,000;2,802;0,642;-35,209;1,684;9,493;4,912;35,849;4,191;-3,811;-2,514;0,000;37,600;38,500;9,463;1,810;-1,655;-3,378;-1,597;-3,214;-2,899;24,431;0,000;263,640;Inf;275,000;275,000;-2,572;3,109;-0,976;22,620
13168,500;2,802;0,642;-35,209;1,684;9,493;4,881;35,820;4,214;-3,837;-2,524;0,000;37,588;38,509;9,463;1,810;-1,631;-3,355;-1,783;-3,278;-2,906;24,435;0,000;263,440;Inf;275,000;275,000;-2,461;3,104;-0,950;22,576
13169,000;2,802;0,642;-35,209;1,684;9,493;4,881;35,820;4,214;-3,837;-2,524;0,000;37,600;38,500;9,463;1,810;-1,721;-3,578;-1,756;-3,416;-2,906;24,435;0,000;263,440;Inf;275,000;275,000;-2,512;3,099;-0,926;22,535
13169,500;2,509;0,673;-33,984;1,820;9,403;4,881;35,820;4,214;-3,837;-2,524;0,000;37,600;38,500;9,495;1,639;-1,797;-3,697;-1,929;-3,586;-2,906;24,435;0,000;263,540;Inf;275,000;275,000;-2,618;3,094;-0,941;22,522
13170,000;2,509;0,673;-33,984;1,820;9,403;4,881;35,820;4,214;-3,837;-2,524;0,000;37,600;38,500;9,495;1,639;-2,011;-3,517;-1,981;-3,557;-2,906;24,435;0,000;263,540;Inf;275,000;275,000;-2,752;3,084;-0,940;22,513
13170,500;2,509;0,673;-33,984;1,820;9,403;4,881;35,820;4,214;-3,837;-2,524;0,000;37,600;38,500;9,495;1,639;-1,687;-3,391;-1,784;-3,187;-2,906;24,435;0,000;263,340;Inf;275,000;275,000;-2,767;3,075;-0,930;22,514
13171,000;2,509;0,673;-33,984;1,820;9,403;4,881;35,820;4,214;-3,837;-2,524;0,000;37,600;38,500;9,495;1,639;-1,562;-3,558;-1,661;-3,394;-2,906;24,435;0,000;263,340;Inf;275,000;275,000;-2,512;3,065;-0,921;22,550
13171,500;2,509;0,673;-33,984;1,820;9,403;4,881;35,820;4,214;-3,837;-2,524;0,000;37,600;38,500;9,495;1,639;-1,685;-3,641;-1,644;-3,596;-2,906;24,435;0,000;263,540;Inf;275,000;275,000;-2,544;3,056;-0,936;22,567
13172,000;2,509;0,673;-33,984;1,820;9,403;4,873;35,812;4,232;-3,891;-2,522;0,000;37,578;38,493;9,495;1,639;-1,745;-3,694;-1,654;-3,611;-2,898;24,452;0,000;263,540;Inf;275,000;275,000;-2,642;3,047;-0,944;22,571
13172,500;2,509;0,673;-33,984;1,820;9,403;4,873;35,812;4,232;-3,891;-2,522;0,000;37,600;38,500;9,495;1,639;-1,795;-3,794;-1,667;-3,567;-2,898;24,452;0,000;263,640;Inf;275,000;275,000;-2,676;3,039;-1,007;22,542
13173,000;2,688;0,598;-35,209;1,738;9,483;4,873;35,812;4,232;-3,891;-2,522;0,000;37,600;38,500;9,404;1,718;-1,601;-3,445;-1,504;-3,212;-2,898;24,452;0,000;263,640;Inf;275,000;275,000;-2,706;3,030;-1,042;22,528
13173,500;2,688;0,598;-35,209;1,738;9,483;4,873;35,812;4,232;-3,891;-2,522;0,000;37,600;38,500;9,404;1,718;-1,217;-3,177;-1,286;-2,750;-2,898;24,452;0,000;263,440;Inf;275,000;275,000;-2,440;3,024;-1,013;22,545
13174,000;2,688;0,598;-35,209;1,738;9,483;4,873;35,812;4,232;-3,891;-2,522;0,000;37,600;38,500;9,404;1,718;-1,273;-3,630;-1,285;-3,373;-2,898;24,452;0,000;263,440;Inf;275,000;275,000;-2,107;3,019;-0,982;22,542
13174,500;2,688;0,598;-35,209;1,738;9,483;4,873;35,812;4,232;-3,891;-2,522;0,000;37,600;38,500;9,404;1,718;-1,561;-3,741;-1,535;-3,606;-2,898;24,452;0,000;263,040;Inf;275,000;275,000;-2,390;3,013;-0,953;22,523
13175,000;2,688;0,598;-35,209;1,738;9,483;4,887;35,788;4,270;-3,873;-2,522;0,000;37,566;38,429;9,404;1,718;-1,827;-3,550;-1,848;-3,354;-2,910;24,460;0,000;263,040;Inf;275,000;275,000;-2,611;3,008;-0,918;22,543
