t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13175,500;2,688;0,598;-35,209;1,738;9,483;4,887;35,788;4,270;-3,873;-2,522;0,000;37,600;38,400;9,404;1,718;-1,551;-3,209;-1,568;-3,144;-2,910;24,460;0,000;263,140;Inf;275,000;275,000;-2,645;3,003;-0,947;22,594
13176,000;3,316;0,879;-33,984;1,732;9,437;4,887;35,788;4,270;-3,873;-2,522;0,000;37,600;38,400;9,487;1,623;-1,293;-3,232;-1,455;-2,946;-2,910;24,460;0,000;263,140;Inf;275,000;275,000;-2,368;2,998;-0,932;22,604
13176,500;3,316;0,879;-33,984;1,732;9,437;4,887;35,788;4,270;-3,873;-2,522;0,000;37,600;38,400;9,487;1,623;-1,328;-3,298;-1,615;-3,100;-2,910;24,460;0,000;263,040;Inf;275,000;275,000;-2,231;3,003;-0,878;22,638
13177,000;3,316;0,879;-33,984;1,732;9,437;4,887;35,788;4,270;-3,873;-2,522;0,000;37,600;38,400;9,487;1,623;-1,538;-3,515;-1,626;-3,334;-2,910;24,460;0,000;263,040;Inf;275,000;275,000;-2,335;3,008;-0,874;22,600
13177,500;3,316;0,879;-33,984;1,732;9,437;4,887;35,788;4,270;-3,873;-2,522;0,000;37,600;38,400;9,487;1,623;-1,808;-3,561;-1,805;-3,350;-2,910;24,460;0,000;263,540;Inf;275,000;275,000;-2,503;3,013;-0,866;22,577
13178,000;3,316;0,879;-33,984;1,732;9,437;4,887;35,788;4,270;-3,873;-2,522;0,000;37,600;38,400;9,487;1,623;-1,458;-3,325;-1,569;-3,005;-2,910;24,460;0,000;263,540;Inf;275,000;275,000;-2,631;3,018;-0,908;22,559
13178,500;3,316;0,879;-33,984;1,732;9,437;4,914;35,843;4,384;-3,903;-2,528;0,000;37,569;38,463;9,487;1,623;-1,343;-3,205;-1,383;-2,844;-2,901;24,487;0,000;263,340;Inf;275,000;275,000;-2,339;3,023;-0,924;22,531
13179,000;3,316;0,879;-33,984;1,732;9,437;4,914;35,843;4,384;-3,903;-2,528;0,000;37,600;38,500;9,487;1,623;-1,324;-3,542;-1,405;-3,215;-2,901;24,487;0,000;263,340;Inf;275,000;275,000;-2,194;3,028;-0,893;22,540
13179,500;2,972;0,750;-35,209;1,764;9,443;4,914;35,843;4,384;-3,903;-2,528;0,000;37,600;38,500;9,421;1,670;-1,508;-3,665;-1,546;-3,557;-2,901;24,487;0,000;263,140;Inf;275,000;275,000;-2,371;3,032;-0,879;22,554
13180,000;2,972;0,750;-35,209;1,764;9,443;4,914;35,843;4,384;-3,903;-2,528;0,000;37,600;38,500;9,421;1,670;-1,800;-3,815;-1,745;-3,732;-2,901;24,487;0,000;263,140;Inf;275,000;275,000;-2,569;3,031;-0,919;22,587
13180,500;2,972;0,750;-35,209;1,764;9,443;4,914;35,843;4,384;-3,903;-2,528;0,000;37,600;38,500;9,421;1,670;-1,843;-3,575;-1,703;-3,553;-2,901;24,487;0,000;262,940;Inf;275,000;275,000;-2,773;3,030;-0,934;22,593
13181,000;2,972;0,750;-35,209;1,764;9,443;4,914;35,843;4,384;-3,903;-2,528;0,000;37,600;38,500;9,421;1,670;-1,419;-3,357;-1,512;-3,165;-2,901;24,487;0,000;262,940;Inf;275,000;275,000;-2,669;3,030;-0,923;22,599
13181,500;2,972;0,750;-35,209;1,764;9,443;4,905;35,799;4,394;-3,928;-2,537;0,000;37,553;38,399;9,421;1,670;-1,440;-3,514;-1,513;-3,261;-2,914;24,494;0,000;263,140;Inf;275,000;275,000;-2,363;3,029;-0,910;22,571
13182,000;2,972;0,750;-35,209;1,764;9,443;4,905;35,799;4,394;-3,928;-2,537;0,000;37,600;38,400;9,421;1,670;-1,424;-3,672;-1,441;-3,510;-2,914;24,494;0,000;263,140;Inf;275,000;275,000;-2,432;3,028;-0,925;22,583
13182,500;3,000;0,798;-33,434;1,776;9,426;4,905;35,799;4,394;-3,928;-2,537;0,000;37,600;38,400;9,530;1,681;-1,724;-3,803;-1,693;-3,725;-2,914;24,494;0,000;263,140;Inf;275,000;275,000;-2,512;3,027;-0,908;22,568
13183,000;3,000;0,798;-33,434;1,776;9,426;4,905;35,799;4,394;-3,928;-2,537;0,000;37,600;38,400;9,530;1,681;-1,849;-3,634;-1,846;-3,494;-2,914;24,494;0,000;263,140;Inf;275,000;275,000;-2,736;3,026;-0,915;22,577
13183,500;3,000;0,798;-33,434;1,776;9,426;4,905;35,799;4,394;-3,928;-2,537;0,000;37,600;38,400;9,530;1,681;-1,622;-3,344;-1,634;-3,159;-2,914;24,494;0,000;263,340;Inf;275,000;275,000;-2,706;3,026;-0,946;22,581
13184,000;3,000;0,798;-33,434;1,776;9,426;4,905;35,799;4,394;-3,928;-2,537;0,000;37,600;38,400;9,530;1,681;-1,552;-3,185;-1,508;-3,141;-2,914;24,494;0,000;263,340;Inf;275,000;275,000;-2,440;3,025;-0,916;22,588
13184,500;3,000;0,798;-33,434;1,776;9,426;4,905;35,799;4,394;-3,928;-2,537;0,000;37,600;38,400;9,530;1,681;-1,708;-3,648;-1,635;-3,514;-2,914;24,494;0,000;263,340;Inf;275,000;275,000;-2,347;3,025;-0,917;22,589
13185,000;3,000;0,798;-33,434;1,776;9,426;4,906;35,804;4,395;-3,954;-2,523;0,000;37,541;38,411;9,530;1,681;-1,885;-3,505;-2,256;-3,473;-2,918;24,505;0,000;263,340;Inf;275,000;275,000;-2,626;3,025;-0,905;22,582
13185,500;3,000;0,798;-33,434;1,776;9,426;4,906;35,804;4,395;-3,954;-2,523;0,000;37,500;38,400;9,530;1,681;-1,876;-3,559;-2,072;-3,343;-2,918;24,505;0,000;263,440;Inf;275,000;275,000;-2,780;3,024;-0,889;22,585
13186,000;3,432;0,806;-35,209;1,810;9,477;4,906;35,804;4,395;-3,954;-2,523;0,000;37,500;38,400;9,427;1,659;-1,843;-3,479;-1,911;-3,382;-2,918;24,505;0,000;263,440;Inf;275,000;275,000;-2,713;3,024;-0,926;22,575
13186,500;3,432;0,806;-35,209;1,810;9,477;4,906;35,804;4,395;-3,954;-2,523;0,000;37,500;38,400;9,427;1,659;-1,843;-3,620;-1,821;-3,553;-2,918;24,505;0,000;263,540;Inf;275,000;275,000;-2,654;3,031;-0,920;22,575
13187,000;3,432;0,806;-35,209;1,810;9,477;4,906;35,804;4,395;-3,954;-2,523;0,000;37,500;38,400;9,427;1,659;-1,882;-3,896;-1,861;-3,749;-2,918;24,505;0,000;263,540;Inf;275,000;275,000;-2,709;3,037;-0,957;22,559
13187,500;3,432;0,806;-35,209;1,810;9,477;4,906;35,804;4,395;-3,954;-2,523;0,000;37,500;38,400;9,427;1,659;-1,959;-3,824;-2,012;-3,763;-2,918;24,505;0,000;263,240;Inf;275,000;275,000;-2,847;3,044;-0,970;22,550
13188,000;3,432;0,806;-35,209;1,810;9,477;4,897;35,845;4,375;-4,014;-2,533;0,000;37,532;38,380;9,427;1,659;-2,044;-3,536;-2,060;-3,591;-2,923;24,521;0,000;263,240;Inf;275,000;275,000;-2,889;3,050;-0,988;22,536
13188,500;3,432;0,806;-35,209;1,810;9,477;4,897;35,845;4,375;-4,014;-2,533;0,000;37,500;38,400;9,427;1,659;-1,947;-3,590;-2,009;-3,619;-2,923;24,521;0,000;262,840;Inf;275,000;275,000;-2,808;3,056;-0,992;22,519
13189,000;3,198;0,814;-34,387;1,829;9,428;4,897;35,845;4,375;-4,014;-2,533;0,000;37,500;38,400;9,481;1,574;-1,856;-3,767;-1,933;-3,707;-2,923;24,521;0,000;262,840;Inf;275,000;275,000;-2,791;3,062;-0,987;22,541
13189,500;3,198;0,814;-34,387;1,829;9,428;4,897;35,845;4,375;-4,014;-2,533;0,000;37,500;38,400;9,481;1,574;-1,908;-3,924;-1,934;-3,854;-2,923;24,521;0,000;263,140;Inf;275,000;275,000;-2,816;3,065;-1,016;22,570
13190,000;3,198;0,814;-34,387;1,829;9,428;4,897;35,845;4,375;-4,014;-2,533;0,000;37,500;38,400;9,481;1,574;-2,299;-3,777;-2,575;-3,659;-2,923;24,521;0,000;263,140;Inf;275,000;275,000;-2,905;3,067;-0,975;22,576
13190,500;3,198;0,814;-34,387;1,829;9,428;4,897;35,845;4,375;-4,014;-2,533;0,000;37,500;38,400;9,481;1,574;-2,193;-3,682;-2,326;-3,619;-2,923;24,521;0,000;263,040;Inf;275,000;275,000;-3,078;3,069;-1,049;22,586
13191,000;3,198;0,814;-34,387;1,829;9,428;4,885;35,845;4,391;-4,073;-2,530;0,000;37,517;38,367;9,481;1,574;-2,083;-3,791;-2,152;-3,730;-2,924;24,536;0,000;263,040;Inf;275,000;275,000;-2,955;3,071;-1,055;22,601
13191,500;3,198;0,814;-34,387;1,829;9,428;4,885;35,845;4,391;-4,073;-2,530;0,000;37,500;38,400;9,481;1,574;-2,234;-3,680;-2,440;-3,763;-2,924;24,536;0,000;263,140;Inf;275,000;275,000;-2,939;3,073;-1,069;22,606
13192,000;3,198;0,814;-34,387;1,829;9,428;4,885;35,845;4,391;-4,073;-2,530;0,000;37,500;38,400;9,481;1,574;-2,209;-3,720;-2,273;-3,742;-2,924;24,536;0,000;263,140;Inf;275,000;275,000;-3,029;3,075;-1,090;22,619
13192,500;2,610;0,700;-33,718;1,817;9,443;4,885;35,845;4,391;-4,073;-2,530;0,000;37,500;38,400;9,482;1,701;-2,176;-3,870;-2,260;-3,897;-2,924;24,536;0,000;263,240;Inf;275,000;275,000;-2,986;3,077;-1,086;22,599
13193,000;2,610;0,700;-33,718;1,817;9,443;4,885;35,845;4,391;-4,073;-2,530;0,000;37,500;38,400;9,482;1,701;-2,321;-3,952;-2,291;-4,029;-2,924;24,536;0,000;263,240;Inf;275,000;275,000;-3,051;3,070;-1,097;22,617
13193,500;2,610;0,700;-33,718;1,817;9,443;4,885;35,845;4,391;-4,073;-2,530;0,000;37,500;38,400;9,482;1,701;-2,449;-3,989;-2,423;-4,106;-2,924;24,536;0,000;263,040;Inf;275,000;275,000;-3,148;3,062;-1,126;22,626
13194,000;2,610;0,700;-33,718;1,817;9,443;4,885;35,845;4,391;-4,073;-2,530;0,000;37,500;38,400;9,482;1,701;-2,419;-3,984;-2,361;-4,082;-2,924;24,536;0,000;263,040;Inf;275,000;275,000;-3,242;3,055;-1,176;22,634
13194,500;2,610;0,700;-33,718;1,817;9,443;4,910;35,826;4,416;-4,108;-2,541;0,000;37,513;38,348;9,482;1,701;-2,232;-3,960;-2,264;-3,837;-2,933;24,551;0,000;263,340;Inf;275,000;275,000;-3,212;3,047;-1,189;22,628
13195,000;2,610;0,700;-33,718;1,817;9,443;4,910;35,826;4,416;-4,108;-2,541;0,000;37,500;38,300;9,482;1,701;-2,263;-3,774;-2,478;-3,784;-2,933;24,551;0,000;263,340;Inf;275,000;275,000;-3,073;3,040;-1,166;22,625
13195,500;2,670;0,691;-34,087;1,842;9,463;4,910;35,826;4,416;-4,108;-2,541;0,000;37,500;38,300;9,481;1,656;-2,282;-3,970;-2,342;-3,945;-2,933;24,551;0,000;263,440;Inf;275,000;275,000;-3,075;3,033;-1,181;22,651
13196,000;2,670;0,691;-34,087;1,842;9,463;4,910;35,826;4,416;-4,108;-2,541;0,000;37,500;38,300;9,481;1,656;-2,357;-4,225;-2,332;-4,174;-2,933;24,551;0,000;263,440;Inf;275,000;275,000;-3,135;3,027;-1,205;22,637
13196,500;2,670;0,691;-34,087;1,842;9,463;4,910;35,826;4,416;-4,108;-2,541;0,000;37,500;38,300;9,481;1,656;-2,396;-4,337;-2,353;-4,193;-2,933;24,551;0,000;263,740;Inf;275,000;275,000;-3,272;3,021;-1,219;22,659
13197,000;2,670;0,691;-34,087;1,842;9,463;4,910;35,826;4,416;-4,108;-2,541;0,000;37,500;38,300;9,481;1,656;-2,431;-4,027;-2,321;-4,009;-2,933;24,551;0,000;263,740;Inf;275,000;275,000;-3,320;3,016;-1,262;22,654
13197,500;2,670;0,691;-34,087;1,842;9,463;4,948;35,799;4,413;-4,141;-2,523;0,000;37,508;38,329;9,481;1,656;-2,266;-3,755;-2,203;-3,803;-2,928;24,565;0,000;263,640;Inf;275,000;275,000;-3,197;3,010;-1,293;22,679
13198,000;2,670;0,691;-34,087;1,842;9,463;4,948;35,799;4,413;-4,141;-2,523;0,000;37,500;38,300;9,481;1,656;-2,056;-3,817;-2,191;-3,729;-2,928;24,565;0,000;263,640;Inf;275,000;275,000;-3,007;3,004;-1,280;22,694
13198,500;2,670;0,691;-34,087;1,842;9,463;4,948;35,799;4,413;-4,141;-2,523;0,000;37,500;38,300;9,481;1,656;-2,543;-4,031;-2,812;-4,069;-2,928;24,565;0,000;263,340;Inf;275,000;275,000;-2,948;2,999;-1,248;22,697
13199,000;3,577;0,863;-35,209;1,766;9,448;4,948;35,799;4,413;-4,141;-2,523;0,000;37,500;38,300;9,514;1,881;-2,603;-4,252;-2,675;-4,286;-2,928;24,565;0,000;263,340;Inf;275,000;275,000;-3,364;2,993;-1,230;22,688
13199,500;3,577;0,863;-35,209;1,766;9,448;4,948;35,799;4,413;-4,141;-2,523;0,000;37,500;38,300;9,514;1,881;-2,718;-4,329;-2,709;-4,388;-2,928;24,565;0,000;263,640;Inf;275,000;275,000;-3,454;3,003;-1,268;22,693
13200,000;3,577;0,863;-35,209;1,766;9,448;4,948;35,799;4,413;-4,141;-2,523;0,000;37,500;38,300;9,514;1,881;-2,584;-4,283;-2,567;-4,144;-2,928;24,565;0,000;263,640;Inf;275,000;275,000;-3,536;3,012;-1,314;22,706
13200,500;3,577;0,863;-35,209;1,766;9,448;4,948;35,799;4,413;-4,141;-2,523;0,000;37,500;38,300;9,514;1,881;-2,291;-4,103;-2,438;-3,905;-2,928;24,565;0,000;264,040;Inf;275,000;275,000;-3,394;3,022;-1,374;22,728
13201,000;3,577;0,863;-35,209;1,766;9,448;4,944;35,800;4,356;-4,188;-2,532;0,000;37,506;38,338;9,514;1,881;-2,323;-4,103;-2,356;-3,940;-2,933;24,598;0,000;264,040;Inf;275,000;275,000;-3,184;3,031;-1,381;22,704
13201,500;3,577;0,863;-35,209;1,766;9,448;4,944;35,800;4,356;-4,188;-2,532;0,000;37,500;38,300;9,514;1,881;-2,369;-4,280;-2,388;-4,145;-2,933;24,598;0,000;263,840;Inf;275,000;275,000;-3,181;3,040;-1,360;22,694
13202,000;2,767;0,767;-34,006;1,836;9,380;4,944;35,800;4,356;-4,188;-2,532;0,000;37,500;38,300;9,527;1,734;-2,655;-4,059;-2,790;-4,121;-2,933;24,598;0,000;263,840;Inf;275,000;275,000;-3,296;3,049;-1,366;22,690
13202,500;2,767;0,767;-34,006;1,836;9,380;4,944;35,800;4,356;-4,188;-2,532;0,000;37,500;38,300;9,527;1,734;-2,658;-4,057;-2,666;-4,146;-2,933;24,598;0,000;263,640;Inf;275,000;275,000;-3,406;3,044;-1,377;22,688
13203,000;2,767;0,767;-34,006;1,836;9,380;4,944;35,800;4,356;-4,188;-2,532;0,000;37,500;38,300;9,527;1,734;-2,678;-4,118;-2,653;-4,214;-2,933;24,598;0,000;263,640;Inf;275,000;275,000;-3,382;3,039;-1,388;22,673
13203,500;2,767;0,767;-34,006;1,836;9,380;4,944;35,800;4,356;-4,188;-2,532;0,000;37,500;38,300;9,527;1,734;-2,662;-4,234;-2,623;-4,308;-2,933;24,598;0,000;263,840;Inf;275,000;275,000;-3,416;3,035;-1,402;22,679
13204,000;2,767;0,767;-34,006;1,836;9,380;4,931;35,812;4,376;-4,193;-2,528;0,000;37,498;38,367;9,527;1,734;-2,567;-4,275;-2,552;-4,302;-2,936;24,608;0,000;263,840;Inf;275,000;275,000;-3,457;3,030;-1,434;22,675
13204,500;2,767;0,767;-34,006;1,836;9,380;4,931;35,812;4,376;-4,193;-2,528;0,000;37,500;38,400;9,527;1,734;-2,561;-4,292;-2,609;-4,300;-2,936;24,608;0,000;263,640;Inf;275,000;275,000;-3,424;3,026;-1,439;22,668
13205,000;2,767;0,767;-34,006;1,836;9,380;4,931;35,812;4,376;-4,193;-2,528;0,000;37,500;38,400;9,527;1,734;-2,635;-4,284;-2,638;-4,345;-2,936;24,608;0,000;263,640;Inf;275,000;275,000;-3,441;3,022;-1,471;22,680
13205,500;2,911;0,743;-34,658;1,838;9,448;4,931;35,812;4,376;-4,193;-2,528;0,000;37,500;38,400;9,469;1,681;-2,559;-4,365;-2,600;-4,327;-2,936;24,608;0,000;263,240;Inf;275,000;275,000;-3,475;3,018;-1,483;22,640
13206,000;2,911;0,743;-34,658;1,838;9,448;4,931;35,812;4,376;-4,193;-2,528;0,000;37,500;38,400;9,469;1,681;-2,573;-4,431;-2,590;-4,407;-2,936;24,608;0,000;263,240;Inf;275,000;275,000;-3,463;3,016;-1,480;22,637
13206,500;2,911;0,743;-34,658;1,838;9,448;4,931;35,812;4,376;-4,193;-2,528;0,000;37,500;38,400;9,469;1,681;-2,584;-4,458;-2,630;-4,398;-2,936;24,608;0,000;263,140;Inf;275,000;275,000;-3,501;3,014;-1,520;22,659
13207,000;2,911;0,743;-34,658;1,838;9,448;4,931;35,812;4,376;-4,193;-2,528;0,000;37,500;38,400;9,469;1,681;-2,594;-4,507;-2,631;-4,428;-2,936;24,608;0,000;263,140;Inf;275,000;275,000;-3,518;3,013;-1,509;22,678
13207,500;2,911;0,743;-34,658;1,838;9,448;4,911;35,801;4,355;-4,205;-2,540;0,000;37,498;38,374;9,469;1,681;-2,598;-4,466;-2,568;-4,319;-2,928;24,623;0,000;263,540;Inf;275,000;275,000;-3,540;3,011;-1,535;22,737
13208,000;2,911;0,743;-34,658;1,838;9,448;4,911;35,801;4,355;-4,205;-2,540;0,000;37,500;38,400;9,469;1,681;-2,527;-4,349;-2,533;-4,207;-2,928;24,623;0,000;263,540;Inf;275,000;275,000;-3,488;3,009;-1,545;22,728
13208,500;2,546;0,676;-34,112;1,790;9,333;4,911;35,801;4,355;-4,205;-2,540;0,000;37,500;38,400;9,624;1,783;-2,536;-4,190;-2,454;-4,106;-2,928;24,623;0,000;263,140;Inf;275,000;275,000;-3,404;3,000;-1,564;22,717
13209,000;2,546;0,676;-34,112;1,790;9,333;4,911;35,801;4,355;-4,205;-2,540;0,000;37,500;38,400;9,624;1,783;-2,577;-4,386;-2,531;-4,283;-2,928;24,623;0,000;263,140;Inf;275,000;275,000;-3,321;3,000;-1,549;22,697
13209,500;2,546;0,676;-34,112;1,790;9,333;4,911;35,801;4,355;-4,205;-2,540;0,000;37,500;38,400;9,624;1,783;-2,599;-4,332;-2,528;-4,286;-2,928;24,623;0,000;263,140;Inf;275,000;275,000;-3,444;2,993;-1,576;22,709
13210,000;2,546;0,676;-34,112;1,790;9,333;4,911;35,801;4,355;-4,205;-2,540;0,000;37,500;38,400;9,624;1,783;-2,611;-4,192;-2,571;-4,218;-2,928;24,623;0,000;263,140;Inf;275,000;275,000;-3,436;2,985;-1,576;22,739
13210,500;2,546;0,676;-34,112;1,790;9,333;4,893;35,799;4,376;-4,188;-2,524;0,000;37,492;38,329;9,624;1,783;-2,516;-4,082;-2,491;-4,121;-2,932;24,629;0,000;263,340;Inf;275,000;275,000;-3,398;2,978;-1,582;22,745
13211,000;2,546;0,676;-34,112;1,790;9,333;4,893;35,799;4,376;-4,188;-2,524;0,000;37,500;38,300;9,624;1,783;-2,300;-4,142;-2,359;-4,064;-2,932;24,629;0,000;263,340;Inf;275,000;275,000;-3,303;2,971;-1,578;22,745
13211,500;2,546;0,676;-34,112;1,790;9,333;4,893;35,799;4,376;-4,188;-2,524;0,000;37,500;38,300;9,624;1,783;-2,296;-4,224;-2,431;-4,204;-2,932;24,629;0,000;263,340;Inf;275,000;275,000;-3,217;2,964;-1,546;22,805
13212,000;1,977;0,534;-33,909;1,756;9,459;4,893;35,799;4,376;-4,188;-2,524;0,000;37,500;38,300;9,480;1,645;-2,516;-4,353;-2,539;-4,394;-2,932;24,629;0,000;263,340;Inf;275,000;275,000;-3,289;2,957;-1,537;22,812
13212,500;1,977;0,534;-33,909;1,756;9,459;4,893;35,799;4,376;-4,188;-2,524;0,000;37,500;38,300;9,480;1,645;-2,822;-4,357;-2,830;-4,357;-2,932;24,629;0,000;263,240;Inf;275,000;275,000;-3,450;2,941;-1,521;22,823
13213,000;1,977;0,534;-33,909;1,756;9,459;4,893;35,799;4,376;-4,188;-2,524;0,000;37,500;38,300;9,480;1,645;-2,590;-4,165;-2,696;-4,020;-2,932;24,629;0,000;263,240;Inf;275,000;275,000;-3,591;2,925;-1,547;22,812
13213,500;1,977;0,534;-33,909;1,756;9,459;4,893;35,799;4,376;-4,188;-2,524;0,000;37,500;38,300;9,480;1,645;-2,435;-3,995;-2,479;-3,911;-2,932;24,629;0,000;263,740;Inf;275,000;275,000;-3,368;2,910;-1,554;22,772
13214,000;1,977;0,534;-33,909;1,756;9,459;4,885;35,783;4,408;-4,221;-2,546;0,000;37,478;38,368;9,480;1,645;-2,462;-4,297;-2,523;-4,209;-2,937;24,636;0,000;263,740;Inf;275,000;275,000;-3,205;2,894;-1,548;22,755
13214,500;1,977;0,534;-33,909;1,756;9,459;4,885;35,783;4,408;-4,221;-2,546;0,000;37,500;38,400;9,480;1,645;-2,540;-4,403;-2,715;-4,356;-2,937;24,636;0,000;264,040;Inf;275,000;275,000;-3,373;2,879;-1,514;22,749
13215,000;2,494;0,681;-34,342;1,805;9,390;4,885;35,783;4,408;-4,221;-2,546;0,000;37,500;38,400;9,492;1,807;-2,826;-4,378;-2,908;-4,375;-2,937;24,636;0,000;264,040;Inf;275,000;275,000;-3,503;2,865;-1,520;22,728
13215,500;2,494;0,681;-34,342;1,805;9,390;4,885;35,783;4,408;-4,221;-2,546;0,000;37,500;38,400;9,492;1,807;-2,826;-4,202;-2,802;-4,249;-2,937;24,636;0,000;263,440;Inf;275,000;275,000;-3,622;2,859;-1,549;22,739
13216,000;2,494;0,681;-34,342;1,805;9,390;4,885;35,783;4,408;-4,221;-2,546;0,000;37,500;38,400;9,492;1,807;-2,582;-4,035;-2,605;-4,190;-2,937;24,636;0,000;263,440;Inf;275,000;275,000;-3,520;2,853;-1,541;22,728
13216,500;2,494;0,681;-34,342;1,805;9,390;4,885;35,783;4,408;-4,221;-2,546;0,000;37,500;38,400;9,492;1,807;-2,494;-4,156;-2,557;-4,203;-2,937;24,636;0,000;263,540;Inf;275,000;275,000;-3,353;2,847;-1,516;22,693
13217,000;2,494;0,681;-34,342;1,805;9,390;4,904;35,778;4,412;-4,249;-2,547;0,000;37,476;38,318;9,492;1,807;-2,533;-4,244;-2,554;-4,316;-2,927;24,655;0,000;263,540;Inf;275,000;275,000;-3,353;2,841;-1,526;22,667
13217,500;2,494;0,681;-34,342;1,805;9,390;4,904;35,778;4,412;-4,249;-2,547;0,000;37,500;38,300;9,492;1,807;-2,648;-4,390;-2,662;-4,459;-2,927;24,655;0,000;263,840;Inf;275,000;275,000;-3,412;2,835;-1,532;22,664
13218,000;2,806;0,720;-34,632;1,747;9,361;4,904;35,778;4,412;-4,249;-2,547;0,000;37,500;38,300;9,535;1,810;-2,754;-4,354;-2,857;-4,461;-2,927;24,655;0,000;263,840;Inf;275,000;275,000;-3,540;2,830;-1,503;22,640
13218,500;2,806;0,720;-34,632;1,747;9,361;4,904;35,778;4,412;-4,249;-2,547;0,000;37,500;38,300;9,535;1,810;-2,718;-4,277;-2,793;-4,236;-2,927;24,655;0,000;263,540;Inf;275,000;275,000;-3,607;2,829;-1,527;22,675
13219,000;2,806;0,720;-34,632;1,747;9,361;4,904;35,778;4,412;-4,249;-2,547;0,000;37,500;38,300;9,535;1,810;-2,620;-3,991;-2,612;-4,021;-2,927;24,655;0,000;263,540;Inf;275,000;275,000;-3,506;2,829;-1,529;22,628
13219,500;2,806;0,720;-34,632;1,747;9,361;4,904;35,778;4,412;-4,249;-2,547;0,000;37,500;38,300;9,535;1,810;-2,563;-4,069;-2,533;-4,126;-2,927;24,655;0,000;263,640;Inf;275,000;275,000;-3,311;2,829;-1,503;22,636
13220,000;2,806;0,720;-34,632;1,747;9,361;4,904;35,778;4,412;-4,249;-2,547;0,000;37,500;38,300;9,535;1,810;-2,630;-4,351;-2,614;-4,360;-2,927;24,655;0,000;263,640;Inf;275,000;275,000;-3,323;2,828;-1,491;22,619
13220,500;2,806;0,720;-34,632;1,747;9,361;4,898;35,783;4,384;-4,255;-2,546;0,000;37,484;38,348;9,535;1,810;-2,591;-4,478;-2,642;-4,453;-2,924;24,666;0,000;263,640;Inf;275,000;275,000;-3,489;2,828;-1,499;22,600
13221,000;2,806;0,720;-34,632;1,747;9,361;4,898;35,783;4,384;-4,255;-2,546;0,000;37,500;38,300;9,535;1,810;-2,694;-4,360;-2,613;-4,369;-2,924;24,666;0,000;263,640;Inf;275,000;275,000;-3,541;2,827;-1,524;22,581
13221,500;3,180;0,732;-35,209;1,696;9,442;4,898;35,783;4,384;-4,255;-2,546;0,000;37,500;38,300;9,489;1,796;-2,520;-4,097;-2,464;-4,142;-2,924;24,666;0,000;262,840;Inf;275,000;275,000;-3,509;2,827;-1,564;22,584
13222,000;3,180;0,732;-35,209;1,696;9,442;4,898;35,783;4,384;-4,255;-2,546;0,000;37,500;38,300;9,489;1,796;-2,310;-4,002;-2,375;-3,980;-2,924;24,666;0,000;262,840;Inf;275,000;275,000;-3,306;2,833;-1,548;22,560
13222,500;3,180;0,732;-35,209;1,696;9,442;4,898;35,783;4,384;-4,255;-2,546;0,000;37,500;38,300;9,489;1,796;-2,223;-4,075;-2,334;-3,999;-2,924;24,666;0,000;263,040;Inf;275,000;275,000;-3,167;2,839;-1,522;22,554
13223,000;3,180;0,732;-35,209;1,696;9,442;4,898;35,783;4,384;-4,255;-2,546;0,000;37,500;38,300;9,489;1,796;-2,392;-4,352;-2,433;-4,392;-2,924;24,666;0,000;263,040;Inf;275,000;275,000;-3,158;2,844;-1,492;22,561
13223,500;3,180;0,732;-35,209;1,696;9,442;4,876;35,772;4,385;-4,250;-2,537;0,000;37,479;38,362;9,489;1,796;-2,503;-4,390;-2,510;-4,347;-2,935;24,678;0,000;263,240;Inf;275,000;275,000;-3,392;2,850;-1,496;22,550
13224,000;3,180;0,732;-35,209;1,696;9,442;4,876;35,772;4,385;-4,250;-2,537;0,000;37,500;38,400;9,489;1,796;-2,518;-4,192;-2,498;-4,095;-2,935;24,678;0,000;263,240;Inf;275,000;275,000;-3,438;2,855;-1,505;22,538
13224,500;3,170;0,791;-35,112;1,777;9,467;4,876;35,772;4,385;-4,250;-2,537;0,000;37,500;38,400;9,439;1,604;-2,354;-3,712;-2,296;-3,714;-2,935;24,678;0,000;263,140;Inf;275,000;275,000;-3,326;2,860;-1,511;22,541
13225,000;3,170;0,791;-35,112;1,777;9,467;4,876;35,772;4,385;-4,250;-2,537;0,000;37,500;38,400;9,439;1,604;-1,965;-3,760;-2,093;-3,750;-2,935;24,678;0,000;263,140;Inf;275,000;275,000;-3,019;2,865;-1,496;22,545
13225,500;3,170;0,791;-35,112;1,777;9,467;4,876;35,772;4,385;-4,250;-2,537;0,000;37,500;38,400;9,439;1,604;-2,144;-3,989;-2,138;-4,024;-2,935;24,678;0,000;262,940;Inf;275,000;275,000;-2,892;2,870;-1,385;22,576
13226,000;3,170;0,791;-35,112;1,777;9,467;4,876;35,772;4,385;-4,250;-2,537;0,000;37,500;38,400;9,439;1,604;-2,444;-3,839;-2,852;-3,985;-2,935;24,678;0,000;262,940;Inf;275,000;275,000;-3,074;2,875;-1,360;22,605
13226,500;3,170;0,791;-35,112;1,777;9,467;4,876;35,772;4,385;-4,250;-2,537;0,000;37,500;38,400;9,439;1,604;-2,593;-4,163;-2,700;-4,260;-2,935;24,678;0,000;263,040;Inf;275,000;275,000;-3,280;2,880;-1,380;22,618
13227,000;3,170;0,791;-35,112;1,777;9,467;4,880;35,850;4,444;-4,269;-2,560;0,000;37,486;38,375;9,439;1,604;-2,542;-4,130;-2,628;-4,214;-2,930;24,691;0,000;263,040;Inf;275,000;275,000;-3,429;2,885;-1,384;22,653
13227,500;3,170;0,791;-35,112;1,777;9,467;4,880;35,850;4,444;-4,269;-2,560;0,000;37,500;38,400;9,439;1,604;-2,488;-4,112;-2,590;-4,097;-2,930;24,691;0,000;263,440;Inf;275,000;275,000;-3,378;2,890;-1,404;22,677
13228,000;3,199;0,820;-34,247;1,836;9,455;4,880;35,850;4,444;-4,269;-2,560;0,000;37,500;38,400;9,497;1,545;-2,440;-4,007;-2,521;-3,911;-2,930;24,691;0,000;263,440;Inf;275,000;275,000;-3,322;2,894;-1,396;22,705
13228,500;3,199;0,820;-34,247;1,836;9,455;4,880;35,850;4,444;-4,269;-2,560;0,000;37,500;38,400;9,497;1,545;-2,417;-3,797;-2,616;-3,876;-2,930;24,691;0,000;263,240;Inf;275,000;275,000;-3,220;2,899;-1,376;22,706
13229,000;3,199;0,820;-34,247;1,836;9,455;4,880;35,850;4,444;-4,269;-2,560;0,000;37,500;38,400;9,497;1,545;-2,528;-3,894;-2,560;-4,004;-2,930;24,691;0,000;263,240;Inf;275,000;275,000;-3,177;2,904;-1,372;22,714
13229,500;3,199;0,820;-34,247;1,836;9,455;4,880;35,850;4,444;-4,269;-2,560;0,000;37,500;38,400;9,497;1,545;-2,539;-4,060;-2,517;-4,134;-2,930;24,691;0,000;263,140;Inf;275,000;275,000;-3,247;2,909;-1,366;22,699
13230,000;3,199;0,820;-34,247;1,836;9,455;4,866;35,789;4,430;-4,313;-2,547;0,000;37,486;38,356;9,497;1,545;-2,611;-4,100;-2,586;-4,222;-2,935;24,708;0,000;263,140;Inf;275,000;275,000;-3,313;2,914;-1,379;22,696
13230,500;3,199;0,820;-34,247;1,836;9,455;4,866;35,789;4,430;-4,313;-2,547;0,000;37,500;38,400;9,497;1,545;-2,441;-3,947;-2,437;-4,044;-2,935;24,708;0,000;263,140;Inf;275,000;275,000;-3,380;2,918;-1,396;22,716
13231,000;2,783;0,742;-34,109;1,759;9,415;4,866;35,789;4,430;-4,313;-2,547;0,000;37,500;38,400;9,493;1,609;-2,257;-4,012;-2,400;-3,981;-2,935;24,708;0,000;263,140;Inf;275,000;275,000;-3,217;2,923;-1,381;22,707
13231,500;2,783;0,742;-34,109;1,759;9,415;4,866;35,789;4,430;-4,313;-2,547;0,000;37,500;38,400;9,493;1,609;-2,300;-4,102;-2,374;-4,047;-2,935;24,708;0,000;263,240;Inf;275,000;275,000;-3,163;2,921;-1,376;22,733
13232,000;2,783;0,742;-34,109;1,759;9,415;4,866;35,789;4,430;-4,313;-2,547;0,000;37,500;38,400;9,493;1,609;-2,265;-4,136;-2,486;-4,082;-2,935;24,708;0,000;263,240;Inf;275,000;275,000;-3,206;2,918;-1,373;22,744
13232,500;2,783;0,742;-34,109;1,759;9,415;4,866;35,789;4,430;-4,313;-2,547;0,000;37,500;38,400;9,493;1,609;-2,533;-4,138;-2,776;-4,098;-2,935;24,708;0,000;263,340;Inf;275,000;275,000;-3,242;2,916;-1,340;22,718
13233,000;2,783;0,742;-34,109;1,759;9,415;4,866;35,789;4,430;-4,313;-2,547;0,000;37,500;38,400;9,493;1,609;-2,503;-4,241;-2,700;-4,241;-2,935;24,708;0,000;263,340;Inf;275,000;275,000;-3,386;2,914;-1,348;22,719
13233,500;2,783;0,742;-34,109;1,759;9,415;4,861;35,824;4,419;-4,326;-2,537;0,000;37,486;38,377;9,493;1,609;-2,579;-4,291;-2,709;-4,252;-2,930;24,720;0,000;263,240;Inf;275,000;275,000;-3,421;2,912;-1,348;22,727
13234,000;2,783;0,742;-34,109;1,759;9,415;4,861;35,824;4,419;-4,326;-2,537;0,000;37,500;38,400;9,493;1,609;-2,520;-3,775;-2,510;-3,909;-2,930;24,720;0,000;263,240;Inf;275,000;275,000;-3,458;2,910;-1,373;22,746
13234,500;3,199;0,759;-35,209;1,681;9,507;4,861;35,824;4,419;-4,326;-2,537;0,000;37,500;38,400;9,265;1,762;-2,352;-3,835;-2,370;-3,925;-2,930;24,720;0,000;263,140;Inf;275,000;275,000;-3,179;2,908;-1,370;22,745
13235,000;3,199;0,759;-35,209;1,681;9,507;4,861;35,824;4,419;-4,326;-2,537;0,000;37,500;38,400;9,265;1,762;-2,439;-4,028;-2,403;-4,053;-2,930;24,720;0,000;263,140;Inf;275,000;275,000;-3,120;2,912;-1,375;22,737
13235,500;3,199;0,759;-35,209;1,681;9,507;4,861;35,824;4,419;-4,326;-2,537;0,000;37,500;38,400;9,265;1,762;-2,469;-4,260;-2,542;-4,268;-2,930;24,720;0,000;262,940;Inf;275,000;275,000;-3,231;2,917;-1,355;22,726
13236,000;3,199;0,759;-35,209;1,681;9,507;4,861;35,824;4,419;-4,326;-2,537;0,000;37,500;38,400;9,265;1,762;-2,642;-4,304;-2,595;-4,268;-2,930;24,720;0,000;262,940;Inf;275,000;275,000;-3,385;2,922;-1,388;22,715
13236,500;3,199;0,759;-35,209;1,681;9,507;4,876;35,808;4,447;-4,343;-2,555;0,000;37,486;38,439;9,265;1,762;-2,575;-3,955;-2,591;-4,093;-2,937;24,735;0,000;263,240;Inf;275,000;275,000;-3,452;2,926;-1,400;22,724
13237,000;3,199;0,759;-35,209;1,681;9,507;4,876;35,808;4,447;-4,343;-2,555;0,000;37,500;38,400;9,265;1,762;-2,356;-3,882;-2,426;-3,908;-2,937;24,735;0,000;263,240;Inf;275,000;275,000;-3,303;2,931;-1,385;22,719
13237,500;3,461;0,803;-35,209;1,691;9,450;4,876;35,808;4,447;-4,343;-2,555;0,000;37,500;38,400;9,428;1,796;-2,367;-4,133;-2,487;-4,118;-2,937;24,735;0,000;263,240;Inf;275,000;275,000;-3,143;2,935;-1,348;22,693
13238,000;3,461;0,803;-35,209;1,691;9,450;4,876;35,808;4,447;-4,343;-2,555;0,000;37,500;38,400;9,428;1,796;-2,409;-4,250;-2,519;-4,297;-2,937;24,735;0,000;263,240;Inf;275,000;275,000;-3,276;2,944;-1,351;22,711
13238,500;3,461;0,803;-35,209;1,691;9,450;4,876;35,808;4,447;-4,343;-2,555;0,000;37,500;38,400;9,428;1,796;-2,514;-4,328;-2,590;-4,294;-2,937;24,735;0,000;263,140;Inf;275,000;275,000;-3,369;2,952;-1,366;22,707
13239,000;3,461;0,803;-35,209;1,691;9,450;4,876;35,808;4,447;-4,343;-2,555;0,000;37,500;38,400;9,428;1,796;-2,584;-4,200;-2,648;-4,092;-2,937;24,735;0,000;263,140;Inf;275,000;275,000;-3,431;2,961;-1,383;22,760
13239,500;3,461;0,803;-35,209;1,691;9,450;4,887;35,799;4,430;-4,375;-2,557;0,000;37,500;38,400;9,428;1,796;-2,469;-3,804;-2,495;-3,908;-2,939;24,745;0,000;262,340;Inf;275,000;275,000;-3,169;2,977;-1,385;22,814
13240,000;3,461;0,803;-35,209;1,691;9,450;4,887;35,799;4,430;-4,375;-2,557;0,000;37,500;38,400;9,428;1,796;-2,367;-3,739;-2,379;-3,844;-2,939;24,745;0,000;262,340;Inf;275,000;275,000;-3,082;2,985;-1,377;22,838
13240,500;3,461;0,803;-35,209;1,691;9,450;4,887;35,799;4,430;-4,375;-2,557;0,000;37,500;38,400;9,428;1,796;-2,416;-3,913;-2,397;-4,026;-2,939;24,745;0,000;263,040;Inf;275,000;275,000;-3,082;2,985;-1,356;22,829
13241,000;3,045;0,818;-33,171;1,757;9,398;4,887;35,799;4,430;-4,375;-2,557;0,000;37,500;38,400;9,621;1,705;-2,551;-4,070;-2,859;-4,120;-2,939;24,745;0,000;263,040;Inf;275,000;275,000;-3,188;2,993;-1,344;22,813
13241,500;3,045;0,818;-33,171;1,757;9,398;4,887;35,799;4,430;-4,375;-2,557;0,000;37,500;38,400;9,621;1,705;-2,402;-3,991;-2,629;-3,856;-2,939;24,745;0,000;265,340;Inf;275,000;275,000;-3,400;2,994;-1,373;22,803
13242,000;3,045;0,818;-33,171;1,757;9,398;4,887;35,799;4,430;-4,375;-2,557;0,000;37,500;38,400;9,621;1,705;-2,246;-3,827;-2,442;-3,729;-2,939;24,745;0,000;265,340;Inf;275,000;275,000;-3,220;2,994;-1,392;22,818
13242,500;3,045;0,818;-33,171;1,757;9,398;4,887;35,799;4,430;-4,375;-2,557;0,000;37,500;38,400;9,621;1,705;-2,315;-4,129;-2,418;-3,975;-2,939;24,745;0,000;265,240;Inf;275,000;275,000;-3,061;2,995;-1,374;22,818
13243,000;3,045;0,818;-33,171;1,757;9,398;4,905;35,807;4,420;-4,387;-2,528;0,000;37,508;38,447;9,621;1,705;-2,380;-4,359;-2,477;-4,332;-2,930;24,760;0,000;265,240;Inf;275,000;275,000;-3,209;2,996;-1,354;22,792
13243,500;3,045;0,818;-33,171;1,757;9,398;4,905;35,807;4,420;-4,387;-2,528;0,000;37,500;38,400;9,621;1,705;-2,560;-4,369;-2,586;-4,329;-2,930;24,760;0,000;265,340;Inf;275,000;275,000;-3,387;2,997;-1,418;22,758
13244,000;3,218;0,780;-34,911;1,756;9,447;4,905;35,807;4,420;-4,387;-2,528;0,000;37,500;38,400;9,486;1,528;-2,378;-4,160;-2,495;-3,939;-2,930;24,760;0,000;265,340;Inf;275,000;275,000;-3,461;2,998;-1,427;22,753
13244,500;3,218;0,780;-34,911;1,756;9,447;4,905;35,807;4,420;-4,387;-2,528;0,000;37,500;38,400;9,486;1,528;-2,080;-3,724;-2,166;-3,715;-2,930;24,760;0,000;265,040;Inf;275,000;275,000;-3,243;3,001;-1,438;22,752
13245,000;3,218;0,780;-34,911;1,756;9,447;4,905;35,807;4,420;-4,387;-2,528;0,000;37,500;38,400;9,486;1,528;-2,240;-3,940;-2,272;-3,958;-2,930;24,760;0,000;265,040;Inf;275,000;275,000;-2,921;3,005;-1,376;22,738
13245,500;3,218;0,780;-34,911;1,756;9,447;4,905;35,807;4,420;-4,387;-2,528;0,000;37,500;38,400;9,486;1,528;-2,435;-3,904;-3,024;-4,039;-2,930;24,760;0,000;265,240;Inf;275,000;275,000;-3,102;3,008;-1,320;22,726
13246,000;3,218;0,780;-34,911;1,756;9,447;4,871;35,870;4,434;-4,415;-2,561;0,000;37,495;38,434;9,486;1,528;-2,550;-4,005;-2,876;-3,951;-2,949;24,765;0,000;265,240;Inf;275,000;275,000;-3,351;3,012;-1,300;22,728
13246,500;3,218;0,780;-34,911;1,756;9,447;4,871;35,870;4,434;-4,415;-2,561;0,000;37,500;38,400;9,486;1,528;-2,531;-4,009;-2,772;-3,942;-2,949;24,765;0,000;264,940;Inf;275,000;275,000;-3,345;3,015;-1,306;22,701
13247,000;3,218;0,780;-34,911;1,756;9,447;4,871;35,870;4,434;-4,415;-2,561;0,000;37,500;38,400;9,486;1,528;-2,470;-3,888;-2,605;-3,832;-2,949;24,765;0,000;264,940;Inf;275,000;275,000;-3,313;3,018;-1,331;22,677
13247,500;3,402;0,872;-34,268;1,746;9,413;4,871;35,870;4,434;-4,415;-2,561;0,000;37,500;38,400;9,558;1,804;-2,444;-3,965;-2,659;-3,999;-2,949;24,765;0,000;265,440;Inf;275,000;275,000;-3,199;3,022;-1,314;22,716
13248,000;3,402;0,872;-34,268;1,746;9,413;4,871;35,870;4,434;-4,415;-2,561;0,000;37,500;38,400;9,558;1,804;-2,612;-4,070;-2,660;-4,158;-2,949;24,765;0,000;265,440;Inf;275,000;275,000;-3,267;3,028;-1,319;22,768
13248,500;3,402;0,872;-34,268;1,746;9,413;4,871;35,870;4,434;-4,415;-2,561;0,000;37,500;38,400;9,558;1,804;-2,659;-4,027;-2,727;-4,171;-2,949;24,765;0,000;265,040;Inf;275,000;275,000;-3,375;3,034;-1,329;22,786
13249,000;3,402;0,872;-34,268;1,746;9,413;4,871;35,870;4,434;-4,415;-2,561;0,000;37,500;38,400;9,558;1,804;-2,519;-3,985;-2,637;-4,137;-2,949;24,765;0,000;265,040;Inf;275,000;275,000;-3,396;3,040;-1,339;22,802
13249,500;3,402;0,872;-34,268;1,746;9,413;4,885;35,830;4,400;-4,445;-2,552;0,000;37,516;38,489;9,558;1,804;-2,472;-4,007;-2,613;-4,105;-2,935;24,790;0,000;265,040;Inf;275,000;275,000;-3,320;3,046;-1,336;22,797
13250,000;3,402;0,872;-34,268;1,746;9,413;4,885;35,830;4,400;-4,445;-2,552;0,000;37,500;38,500;9,558;1,804;-2,421;-4,079;-2,594;-4,192;-2,935;24,790;0,000;265,040;Inf;275,000;275,000;-3,299;3,052;-1,340;22,793
13250,500;2,908;0,655;-35,209;1,725;9,450;4,885;35,830;4,400;-4,445;-2,552;0,000;37,500;38,500;9,420;1,724;-2,504;-4,164;-2,633;-4,253;-2,935;24,790;0,000;265,140;Inf;275,000;275,000;-3,322;3,058;-1,337;22,843
13251,000;2,908;0,655;-35,209;1,725;9,450;4,885;35,830;4,400;-4,445;-2,552;0,000;37,500;38,500;9,420;1,724;-2,523;-4,275;-2,622;-4,332;-2,935;24,790;0,000;265,140;Inf;275,000;275,000;-3,389;3,055;-1,370;22,843
13251,500;2,908;0,655;-35,209;1,725;9,450;4,885;35,830;4,400;-4,445;-2,552;0,000;37,500;38,500;9,420;1,724;-2,488;-4,177;-2,663;-4,244;-2,935;24,790;0,000;265,240;Inf;275,000;275,000;-3,438;3,053;-1,387;22,821
13252,000;2,908;0,655;-35,209;1,725;9,450;4,885;35,830;4,400;-4,445;-2,552;0,000;37,500;38,500;9,420;1,724;-2,509;-4,095;-2,650;-4,092;-2,935;24,790;0,000;265,240;Inf;275,000;275,000;-3,393;3,050;-1,379;22,792
13252,500;2,908;0,655;-35,209;1,725;9,450;4,872;35,806;4,418;-4,462;-2,555;0,000;37,525;38,476;9,420;1,724;-2,416;-4,147;-2,580;-4,067;-2,949;24,796;0,000;264,740;Inf;275,000;275,000;-3,336;3,048;-1,386;22,782
13253,000;2,908;0,655;-35,209;1,725;9,450;4,872;35,806;4,418;-4,462;-2,555;0,000;37,500;38,500;9,420;1,724;-2,475;-3,943;-2,907;-4,071;-2,949;24,796;0,000;264,740;Inf;275,000;275,000;-3,303;3,046;-1,354;22,766
13253,500;2,908;0,655;-35,209;1,725;9,450;4,872;35,806;4,418;-4,462;-2,555;0,000;37,500;38,500;9,420;1,724;-2,738;-4,140;-2,945;-4,188;-2,949;24,796;0,000;265,140;Inf;275,000;275,000;-3,349;3,044;-1,336;22,737
13254,000;2,817;0,750;-34,389;1,721;9,394;4,872;35,806;4,418;-4,462;-2,555;0,000;37,500;38,500;9,527;1,870;-2,778;-4,201;-3,014;-4,307;-2,949;24,796;0,000;265,140;Inf;275,000;275,000;-3,503;3,041;-1,360;22,756
13254,500;2,817;0,750;-34,389;1,721;9,394;4,872;35,806;4,418;-4,462;-2,555;0,000;37,500;38,500;9,527;1,870;-2,804;-4,173;-2,868;-4,241;-2,949;24,796;0,000;265,040;Inf;275,000;275,000;-3,575;3,038;-1,381;22,775
13255,000;2,817;0,750;-34,389;1,721;9,394;4,872;35,806;4,418;-4,462;-2,555;0,000;37,500;38,500;9,527;1,870;-2,585;-4,109;-2,692;-4,190;-2,949;24,796;0,000;265,040;Inf;275,000;275,000;-3,521;3,034;-1,386;22,801
13255,500;2,817;0,750;-34,389;1,721;9,394;4,872;35,806;4,418;-4,462;-2,555;0,000;37,500;38,500;9,527;1,870;-2,540;-4,150;-2,618;-4,227;-2,949;24,796;0,000;264,840;Inf;275,000;275,000;-3,394;3,030;-1,409;22,859
13256,000;2,817;0,750;-34,389;1,721;9,394;4,865;35,808;4,433;-4,495;-2,559;0,000;37,534;38,548;9,527;1,870;-2,624;-4,219;-2,735;-4,303;-2,948;24,812;0,000;264,840;Inf;275,000;275,000;-3,384;3,027;-1,418;22,860
13256,500;2,817;0,750;-34,389;1,721;9,394;4,865;35,808;4,433;-4,495;-2,559;0,000;37,500;38,500;9,527;1,870;-2,615;-4,234;-2,709;-4,339;-2,948;24,812;0,000;264,940;Inf;275,000;275,000;-3,470;3,023;-1,424;22,844
13257,000;2,819;0,648;-35,209;1,782;9,416;4,865;35,808;4,433;-4,495;-2,559;0,000;37,500;38,500;9,410;1,746;-2,595;-4,323;-2,735;-4,284;-2,948;24,812;0,000;264,940;Inf;275,000;275,000;-3,474;3,020;-1,422;22,812
13257,500;2,819;0,648;-35,209;1,782;9,416;4,865;35,808;4,433;-4,495;-2,559;0,000;37,500;38,500;9,410;1,746;-2,421;-4,316;-2,642;-4,098;-2,948;24,812;0,000;265,040;Inf;275,000;275,000;-3,484;3,017;-1,456;22,827
13258,000;2,819;0,648;-35,209;1,782;9,416;4,865;35,808;4,433;-4,495;-2,559;0,000;37,500;38,500;9,410;1,746;-2,451;-4,256;-2,584;-4,129;-2,948;24,812;0,000;265,040;Inf;275,000;275,000;-3,369;3,014;-1,472;22,834
13258,500;2,819;0,648;-35,209;1,782;9,416;4,865;35,808;4,433;-4,495;-2,559;0,000;37,500;38,500;9,410;1,746;-2,528;-4,334;-2,692;-4,346;-2,948;24,812;0,000;265,040;Inf;275,000;275,000;-3,355;3,010;-1,493;22,854
13259,000;2,819;0,648;-35,209;1,782;9,416;4,885;35,807;4,442;-4,504;-2,559;0,000;37,542;38,543;9,410;1,746;-2,610;-4,244;-2,615;-4,273;-2,963;24,816;0,000;265,040;Inf;275,000;275,000;-3,475;3,007;-1,481;22,856
13259,500;2,819;0,648;-35,209;1,782;9,416;4,885;35,807;4,442;-4,504;-2,559;0,000;37,500;38,500;9,410;1,746;-2,441;-4,254;-2,525;-4,242;-2,963;24,816;0,000;265,340;Inf;275,000;275,000;-3,436;3,004;-1,545;22,859
13260,000;2,819;0,648;-35,209;1,782;9,416;4,885;35,807;4,442;-4,504;-2,559;0,000;37,500;38,500;9,410;1,746;-2,344;-4,275;-2,474;-4,120;-2,963;24,816;0,000;265,340;Inf;275,000;275,000;-3,366;3,001;-1,519;22,878
13260,500;3,262;0,796;-34,827;1,723;9,464;4,885;35,807;4,442;-4,504;-2,559;0,000;37,500;38,500;9,527;1,601;-2,282;-4,375;-2,439;-4,163;-2,963;24,816;0,000;265,340;Inf;275,000;275,000;-3,303;2,998;-1,526;22,871
13261,000;3,262;0,796;-34,827;1,723;9,464;4,885;35,807;4,442;-4,504;-2,559;0,000;37,500;38,500;9,527;1,601;-2,355;-4,444;-2,567;-4,275;-2,963;24,816;0,000;265,340;Inf;275,000;275,000;-3,315;3,002;-1,510;22,880
13261,500;3,262;0,796;-34,827;1,723;9,464;4,885;35,807;4,442;-4,504;-2,559;0,000;37,500;38,500;9,527;1,601;-2,494;-4,591;-2,587;-4,331;-2,963;24,816;0,000;265,240;Inf;275,000;275,000;-3,410;3,007;-1,537;22,890
13262,000;3,262;0,796;-34,827;1,723;9,464;4,885;35,807;4,442;-4,504;-2,559;0,000;37,500;38,500;9,527;1,601;-2,489;-4,106;-2,465;-4,089;-2,963;24,816;0,000;265,240;Inf;275,000;275,000;-3,501;3,011;-1,557;22,919
13262,500;3,262;0,796;-34,827;1,723;9,464;4,900;35,831;4,428;-4,505;-2,554;0,000;37,551;38,603;9,527;1,601;-2,385;-4,054;-2,385;-4,068;-2,953;24,830;0,000;265,340;Inf;275,000;275,000;-3,288;3,015;-1,574;22,929
13263,000;3,262;0,796;-34,827;1,723;9,464;4,900;35,831;4,428;-4,505;-2,554;0,000;37,600;38,600;9,527;1,601;-2,357;-4,144;-2,498;-4,112;-2,953;24,830;0,000;265,340;Inf;275,000;275,000;-3,223;3,019;-1,557;22,956
13263,500;2,924;0,710;-35,204;1,721;9,424;4,900;35,831;4,428;-4,505;-2,554;0,000;37,600;38,600;9,513;1,798;-2,412;-4,366;-2,520;-4,279;-2,953;24,830;0,000;265,640;Inf;275,000;275,000;-3,278;3,023;-1,535;22,972
13264,000;2,924;0,710;-35,204;1,721;9,424;4,900;35,831;4,428;-4,505;-2,554;0,000;37,600;38,600;9,513;1,798;-2,440;-4,488;-2,478;-4,388;-2,953;24,830;0,000;265,640;Inf;275,000;275,000;-3,394;3,021;-1,552;22,939
13264,500;2,924;0,710;-35,204;1,721;9,424;4,900;35,831;4,428;-4,505;-2,554;0,000;37,600;38,600;9,513;1,798;-2,480;-4,416;-2,475;-4,393;-2,953;24,830;0,000;265,540;Inf;275,000;275,000;-3,448;3,020;-1,587;22,914
13265,000;2,924;0,710;-35,204;1,721;9,424;4,900;35,831;4,428;-4,505;-2,554;0,000;37,600;38,600;9,513;1,798;-2,448;-4,359;-2,473;-4,349;-2,953;24,830;0,000;265,540;Inf;275,000;275,000;-3,441;3,018;-1,569;22,903
13265,500;2,924;0,710;-35,204;1,721;9,424;4,852;35,820;4,433;-4,538;-2,566;0,000;37,567;38,588;9,513;1,798;-2,171;-4,185;-2,435;-3,933;-2,957;24,836;0,000;265,440;Inf;275,000;275,000;-3,407;3,017;-1,597;22,904
13266,000;2,924;0,710;-35,204;1,721;9,424;4,852;35,820;4,433;-4,538;-2,566;0,000;37,600;38,600;9,513;1,798;-2,289;-4,357;-2,428;-4,077;-2,957;24,836;0,000;265,440;Inf;275,000;275,000;-3,288;3,014;-1,544;22,882
13266,500;2,525;0,625;-34,925;1,777;9,470;4,852;35,820;4,433;-4,538;-2,566;0,000;37,600;38,600;9,431;1,621;-2,336;-4,543;-2,450;-4,382;-2,957;24,836;0,000;265,940;Inf;275,000;275,000;-3,288;3,014;-1,554;22,892
13267,000;2,525;0,625;-34,925;1,777;9,470;4,852;35,820;4,433;-4,538;-2,566;0,000;37,600;38,600;9,431;1,621;-2,436;-4,612;-2,530;-4,424;-2,957;24,836;0,000;265,940;Inf;275,000;275,000;-3,428;3,006;-1,556;22,866
13267,500;2,525;0,625;-34,925;1,777;9,470;4,852;35,820;4,433;-4,538;-2,566;0,000;37,600;38,600;9,431;1,621;-2,484;-4,400;-2,547;-4,261;-2,957;24,836;0,000;265,840;Inf;275,000;275,000;-3,501;2,998;-1,571;22,858
13268,000;2,525;0,625;-34,925;1,777;9,470;4,852;35,820;4,433;-4,538;-2,566;0,000;37,600;38,600;9,431;1,621;-2,461;-4,012;-2,435;-4,088;-2,957;24,836;0,000;265,840;Inf;275,000;275,000;-3,423;2,990;-1,547;22,843
13268,500;2,525;0,625;-34,925;1,777;9,470;4,852;35,820;4,433;-4,538;-2,566;0,000;37,600;38,600;9,431;1,621;-2,331;-3,897;-2,462;-3,943;-2,957;24,836;0,000;265,840;Inf;275,000;275,000;-3,249;2,982;-1,535;22,836
13269,000;2,525;0,625;-34,925;1,777;9,470;4,841;35,808;4,437;-4,556;-2,576;0,000;37,569;38,645;9,431;1,621;-2,334;-4,401;-2,388;-4,294;-2,961;24,840;0,000;265,840;Inf;275,000;275,000;-3,158;2,975;-1,508;22,821
13269,500;2,525;0,625;-34,925;1,777;9,470;4,841;35,808;4,437;-4,556;-2,576;0,000;37,600;38,600;9,431;1,621;-2,402;-4,504;-2,652;-4,476;-2,961;24,840;0,000;266,040;Inf;275,000;275,000;-3,354;2,968;-1,498;22,822
13270,000;2,243;0,604;-34,697;1,740;9,391;4,841;35,808;4,437;-4,556;-2,576;0,000;37,600;38,600;9,475;1,849;-2,589;-4,316;-2,623;-4,382;-2,961;24,840;0,000;266,040;Inf;275,000;275,000;-3,509;2,960;-1,523;22,832
13270,500;2,243;0,604;-34,697;1,740;9,391;4,841;35,808;4,437;-4,556;-2,576;0,000;37,600;38,600;9,475;1,849;-2,360;-4,185;-2,488;-4,189;-2,961;24,840;0,000;266,140;Inf;275,000;275,000;-3,478;2,949;-1,520;22,839
13271,000;2,243;0,604;-34,697;1,740;9,391;4,841;35,808;4,437;-4,556;-2,576;0,000;37,600;38,600;9,475;1,849;-2,181;-4,144;-2,349;-4,017;-2,961;24,840;0,000;266,140;Inf;275,000;275,000;-3,306;2,937;-1,547;22,822
13271,500;2,243;0,604;-34,697;1,740;9,391;4,841;35,808;4,437;-4,556;-2,576;0,000;37,600;38,600;9,475;1,849;-2,153;-4,198;-2,280;-4,248;-2,961;24,840;0,000;265,840;Inf;275,000;275,000;-3,173;2,926;-1,506;22,753
13272,000;2,243;0,604;-34,697;1,740;9,391;4,864;35,799;4,469;-4,575;-2,564;0,000;37,593;38,656;9,475;1,849;-2,169;-4,405;-2,286;-4,442;-2,959;24,862;0,000;265,840;Inf;275,000;275,000;-3,220;2,914;-1,490;22,765
13272,500;2,243;0,604;-34,697;1,740;9,391;4,864;35,799;4,469;-4,575;-2,564;0,000;37,600;38,700;9,475;1,849;-2,412;-4,244;-2,504;-4,246;-2,959;24,862;0,000;265,740;Inf;275,000;275,000;-3,325;2,903;-1,506;22,774
13273,000;3,248;0,780;-35,209;1,732;9,492;4,864;35,799;4,469;-4,575;-2,564;0,000;37,600;38,700;9,457;1,560;-2,302;-3,882;-2,328;-4,020;-2,959;24,862;0,000;265,740;Inf;275,000;275,000;-3,351;2,893;-1,538;22,796
13273,500;3,248;0,780;-35,209;1,732;9,492;4,864;35,799;4,469;-4,575;-2,564;0,000;37,600;38,700;9,457;1,560;-2,062;-3,926;-2,188;-4,046;-2,959;24,862;0,000;266,340;Inf;275,000;275,000;-3,133;2,898;-1,522;22,820
13274,000;3,248;0,780;-35,209;1,732;9,492;4,864;35,799;4,469;-4,575;-2,564;0,000;37,600;38,700;9,457;1,560;-2,027;-4,119;-2,207;-4,253;-2,959;24,862;0,000;266,340;Inf;275,000;275,000;-3,056;2,904;-1,518;22,850
13274,500;3,248;0,780;-35,209;1,732;9,492;4,864;35,799;4,469;-4,575;-2,564;0,000;37,600;38,700;9,457;1,560;-2,303;-4,259;-2,470;-4,484;-2,959;24,862;0,000;266,140;Inf;275,000;275,000;-3,151;2,910;-1,455;22,846
13275,000;3,248;0,780;-35,209;1,732;9,492;4,864;35,799;4,469;-4,575;-2,564;0,000;37,600;38,700;9,457;1,560;-2,369;-4,375;-2,468;-4,628;-2,959;24,862;0,000;266,140;Inf;275,000;275,000;-3,379;2,915;-1,450;22,918
13275,500;3,248;0,780;-35,209;1,732;9,492;4,914;35,845;4,473;-4,576;-2,557;0,000;37,611;38,657;9,457;1,560;-2,381;-4,376;-2,472;-4,486;-2,947;24,868;0,000;266,140;Inf;275,000;275,000;-3,460;2,921;-1,474;22,915
13276,000;3,248;0,780;-35,209;1,732;9,492;4,914;35,845;4,473;-4,576;-2,557;0,000;37,600;38,700;9,457;1,560;-2,261;-4,014;-2,305;-4,136;-2,947;24,868;0,000;266,140;Inf;275,000;275,000;-3,429;2,926;-1,469;22,912
13276,500;3,280;0,832;-34,294;1,764;9,478;4,914;35,845;4,473;-4,576;-2,557;0,000;37,600;38,700;9,552;1,645;-2,228;-4,030;-2,250;-4,206;-2,947;24,868;0,000;266,240;Inf;275,000;275,000;-3,179;2,931;-1,482;22,914
13277,000;3,280;0,832;-34,294;1,764;9,478;4,914;35,845;4,473;-4,576;-2,557;0,000;37,600;38,700;9,552;1,645;-2,239;-4,110;-2,234;-4,327;-2,947;24,868;0,000;266,240;Inf;275,000;275,000;-3,179;2,937;-1,440;22,896
13277,500;3,280;0,832;-34,294;1,764;9,478;4,914;35,845;4,473;-4,576;-2,557;0,000;37,600;38,700;9,552;1,645;-2,352;-4,157;-2,551;-4,389;-2,947;24,868;0,000;266,040;Inf;275,000;275,000;-3,227;2,943;-1,443;22,877
13278,000;3,280;0,832;-34,294;1,764;9,478;4,914;35,845;4,473;-4,576;-2,557;0,000;37,600;38,700;9,552;1,645;-2,279;-4,223;-2,464;-4,315;-2,947;24,868;0,000;266,040;Inf;275,000;275,000;-3,362;2,948;-1,434;22,874
13278,500;3,280;0,832;-34,294;1,764;9,478;4,902;35,843;4,455;-4,596;-2,576;0,000;37,626;38,655;9,552;1,645;-2,234;-4,106;-2,370;-4,109;-2,951;24,875;0,000;266,040;Inf;275,000;275,000;-3,320;2,954;-1,449;22,840
13279,000;3,280;0,832;-34,294;1,764;9,478;4,902;35,843;4,455;-4,596;-2,576;0,000;37,600;38,700;9,552;1,645;-2,140;-4,151;-2,280;-4,085;-2,951;24,875;0,000;266,040;Inf;275,000;275,000;-3,205;2,959;-1,450;22,824
13279,500;3,227;0,782;-35,209;1,768;9,463;4,902;35,843;4,455;-4,596;-2,576;0,000;37,600;38,700;9,335;1,682;-2,354;-4,080;-2,491;-4,281;-2,951;24,875;0,000;265,940;Inf;275,000;275,000;-3,164;2,964;-1,433;22,843
13280,000;3,227;0,782;-35,209;1,768;9,463;4,902;35,843;4,455;-4,596;-2,576;0,000;37,600;38,700;9,335;1,682;-2,382;-4,117;-2,422;-4,380;-2,951;24,875;0,000;265,940;Inf;275,000;275,000;-3,302;2,969;-1,426;22,835
13280,500;3,227;0,782;-35,209;1,768;9,463;4,902;35,843;4,455;-4,596;-2,576;0,000;37,600;38,700;9,335;1,682;-2,372;-4,166;-2,411;-4,443;-2,951;24,875;0,000;266,040;Inf;275,000;275,000;-3,325;2,973;-1,424;22,837
13281,000;3,227;0,782;-35,209;1,768;9,463;4,902;35,843;4,455;-4,596;-2,576;0,000;37,600;38,700;9,335;1,682;-2,361;-4,196;-2,376;-4,414;-2,951;24,875;0,000;266,040;Inf;275,000;275,000;-3,348;2,977;-1,444;22,854
13281,500;3,227;0,782;-35,209;1,768;9,463;4,902;35,843;4,455;-4,596;-2,576;0,000;37,600;38,700;9,335;1,682;-2,224;-4,201;-2,332;-4,423;-2,951;24,875;0,000;265,840;Inf;275,000;275,000;-3,337;2,981;-1,452;22,848
13282,000;3,227;0,782;-35,209;1,768;9,463;4,847;35,842;4,443;-4,615;-2,579;0,000;37,637;38,713;9,335;1,682;-2,269;-4,230;-2,383;-4,376;-2,961;24,892;0,000;265,840;Inf;275,000;275,000;-3,295;2,985;-1,454;22,842
13282,500;3,227;0,782;-35,209;1,768;9,463;4,847;35,842;4,443;-4,615;-2,579;0,000;37,600;38,700;9,335;1,682;-2,197;-4,322;-2,328;-4,405;-2,961;24,892;0,000;266,440;Inf;275,000;275,000;-3,315;2,989;-1,450;22,820
13283,000;2,913;0,705;-35,209;1,719;9,385;4,847;35,842;4,443;-4,615;-2,579;0,000;37,600;38,700;9,378;1,823;-2,222;-4,425;-2,342;-4,507;-2,961;24,892;0,000;266,440;Inf;275,000;275,000;-3,313;2,993;-1,447;22,827
13283,500;2,913;0,705;-35,209;1,719;9,385;4,847;35,842;4,443;-4,615;-2,579;0,000;37,600;38,700;9,378;1,823;-2,234;-4,395;-2,332;-4,328;-2,961;24,892;0,000;266,140;Inf;275,000;275,000;-3,374;2,992;-1,465;22,809
13284,000;2,913;0,705;-35,209;1,719;9,385;4,847;35,842;4,443;-4,615;-2,579;0,000;37,600;38,700;9,378;1,823;-2,201;-4,028;-2,366;-4,121;-2,961;24,892;0,000;266,140;Inf;275,000;275,000;-3,322;2,990;-1,468;22,838
13284,500;2,913;0,705;-35,209;1,719;9,385;4,847;35,842;4,443;-4,615;-2,579;0,000;37,600;38,700;9,378;1,823;-2,248;-3,918;-2,309;-4,126;-2,961;24,892;0,000;265,740;Inf;275,000;275,000;-3,179;2,989;-1,459;22,829
13285,000;2,913;0,705;-35,209;1,719;9,385;4,844;35,830;4,424;-4,628;-2,574;0,000;37,639;38,763;9,378;1,823;-2,212;-4,077;-2,260;-4,217;-2,967;24,892;0,000;265,740;Inf;275,000;275,000;-3,150;2,988;-1,458;22,833
13285,500;2,913;0,705;-35,209;1,719;9,385;4,844;35,830;4,424;-4,628;-2,574;0,000;37,600;38,800;9,378;1,823;-2,263;-4,246;-2,370;-4,436;-2,967;24,892;0,000;265,940;Inf;275,000;275,000;-3,192;2,987;-1,446;22,861
13286,000;2,559;0,696;-33,745;1,744;9,339;4,844;35,830;4,424;-4,628;-2,574;0,000;37,600;38,800;9,556;1,730;-2,397;-4,277;-2,474;-4,505;-2,967;24,892;0,000;265,940;Inf;275,000;275,000;-3,329;2,985;-1,445;22,871
13286,500;2,559;0,696;-33,745;1,744;9,339;4,844;35,830;4,424;-4,628;-2,574;0,000;37,600;38,800;9,556;1,730;-2,273;-4,125;-2,389;-4,279;-2,967;24,892;0,000;266,140;Inf;275,000;275,000;-3,413;2,978;-1,447;22,866
13287,000;2,559;0,696;-33,745;1,744;9,339;4,844;35,830;4,424;-4,628;-2,574;0,000;37,600;38,800;9,556;1,730;-2,110;-4,135;-2,297;-4,109;-2,967;24,892;0,000;266,140;Inf;275,000;275,000;-3,267;2,972;-1,441;22,847
13287,500;2,559;0,696;-33,745;1,744;9,339;4,844;35,830;4,424;-4,628;-2,574;0,000;37,600;38,800;9,556;1,730;-2,117;-4,250;-2,275;-4,369;-2,967;24,892;0,000;265,840;Inf;275,000;275,000;-3,163;2,965;-1,432;22,813
13288,000;2,559;0,696;-33,745;1,744;9,339;4,842;35,829;4,459;-4,657;-2,556;0,000;37,658;38,767;9,556;1,730;-2,169;-4,308;-2,305;-4,456;-2,960;24,903;0,000;265,840;Inf;275,000;275,000;-3,253;2,958;-1,425;22,810
13288,500;2,559;0,696;-33,745;1,744;9,339;4,842;35,829;4,459;-4,657;-2,556;0,000;37,700;38,800;9,556;1,730;-2,212;-4,288;-2,545;-4,297;-2,960;24,903;0,000;266,240;Inf;275,000;275,000;-3,310;2,952;-1,409;22,832
13289,000;2,559;0,696;-33,745;1,744;9,339;4,842;35,829;4,459;-4,657;-2,556;0,000;37,700;38,800;9,556;1,730;-2,373;-3,967;-2,509;-4,077;-2,960;24,903;0,000;266,240;Inf;275,000;275,000;-3,336;2,945;-1,400;22,812
