t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13289,500;3,386;0,775;-35,209;1,719;9,437;4,842;35,829;4,459;-4,657;-2,556;0,000;37,700;38,800;9,422;1,811;-2,181;-3,822;-2,319;-4,070;-2,960;24,903;0,000;265,940;Inf;275,000;275,000;-3,231;2,939;-1,403;22,831
13290,000;3,386;0,775;-35,209;1,719;9,437;4,842;35,829;4,459;-4,657;-2,556;0,000;37,700;38,800;9,422;1,811;-2,341;-4,046;-2,701;-4,292;-2,960;24,903;0,000;265,940;Inf;275,000;275,000;-3,098;2,946;-1,352;22,828
13290,500;3,386;0,775;-35,209;1,719;9,437;4,842;35,829;4,459;-4,657;-2,556;0,000;37,700;38,800;9,422;1,811;-2,349;-4,225;-2,595;-4,455;-2,960;24,903;0,000;266,040;Inf;275,000;275,000;-3,345;2,953;-1,353;22,827
13291,000;3,386;0,775;-35,209;1,719;9,437;4,842;35,829;4,459;-4,657;-2,556;0,000;37,700;38,800;9,422;1,811;-2,558;-4,226;-2,921;-4,372;-2,960;24,903;0,000;266,040;Inf;275,000;275,000;-3,406;2,961;-1,324;22,835
13291,500;3,386;0,775;-35,209;1,719;9,437;4,870;35,902;4,464;-4,683;-2,570;0,000;37,682;38,829;9,422;1,811;-2,429;-4,107;-2,702;-4,125;-2,968;24,924;0,000;265,940;Inf;275,000;275,000;-3,519;2,967;-1,346;22,805
13292,000;3,386;0,775;-35,209;1,719;9,437;4,870;35,902;4,464;-4,683;-2,570;0,000;37,700;38,800;9,422;1,811;-2,326;-3,943;-2,501;-4,116;-2,968;24,924;0,000;265,940;Inf;275,000;275,000;-3,341;2,974;-1,382;22,829
13292,500;3,136;0,809;-33,970;1,745;9,367;4,870;35,902;4,464;-4,683;-2,570;0,000;37,700;38,800;9,624;1,778;-2,295;-4,038;-2,412;-4,252;-2,968;24,924;0,000;265,740;Inf;275,000;275,000;-3,222;2,981;-1,387;22,865
13293,000;3,136;0,809;-33,970;1,745;9,367;4,870;35,902;4,464;-4,683;-2,570;0,000;37,700;38,800;9,624;1,778;-2,363;-4,171;-2,442;-4,358;-2,968;24,924;0,000;265,740;Inf;275,000;275,000;-3,249;2,984;-1,391;22,879
13293,500;3,136;0,809;-33,970;1,745;9,367;4,870;35,902;4,464;-4,683;-2,570;0,000;37,700;38,800;9,624;1,778;-2,406;-4,196;-2,523;-4,370;-2,968;24,924;0,000;265,940;Inf;275,000;275,000;-3,333;2,986;-1,377;22,861
13294,000;3,136;0,809;-33,970;1,745;9,367;4,870;35,902;4,464;-4,683;-2,570;0,000;37,700;38,800;9,624;1,778;-2,299;-4,049;-2,579;-3,982;-2,968;24,924;0,000;265,940;Inf;275,000;275,000;-3,370;2,989;-1,391;22,848
13294,500;3,136;0,809;-33,970;1,745;9,367;4,881;35,867;4,447;-4,732;-2,577;0,000;37,694;38,762;9,624;1,778;-2,299;-4,005;-2,558;-4,015;-2,972;24,930;0,000;265,940;Inf;275,000;275,000;-3,227;2,991;-1,362;22,810
13295,000;3,136;0,809;-33,970;1,745;9,367;4,881;35,867;4,447;-4,732;-2,577;0,000;37,700;38,800;9,624;1,778;-2,368;-4,250;-2,578;-4,340;-2,972;24,930;0,000;265,940;Inf;275,000;275,000;-3,219;2,993;-1,363;22,781
13295,500;3,136;0,809;-33,970;1,745;9,367;4,881;35,867;4,447;-4,732;-2,577;0,000;37,700;38,800;9,624;1,778;-2,423;-4,428;-2,604;-4,502;-2,972;24,930;0,000;265,740;Inf;275,000;275,000;-3,384;2,996;-1,367;22,772
13296,000;3,096;0,757;-35,209;1,802;9,511;4,881;35,867;4,447;-4,732;-2,577;0,000;37,700;38,800;9,367;1,696;-2,513;-4,281;-2,673;-4,415;-2,972;24,930;0,000;265,740;Inf;275,000;275,000;-3,489;2,998;-1,404;22,759
13296,500;3,096;0,757;-35,209;1,802;9,511;4,881;35,867;4,447;-4,732;-2,577;0,000;37,700;38,800;9,367;1,696;-2,330;-4,139;-2,527;-4,074;-2,972;24,930;0,000;266,240;Inf;275,000;275,000;-3,471;3,000;-1,443;22,731
13297,000;3,096;0,757;-35,209;1,802;9,511;4,881;35,867;4,447;-4,732;-2,577;0,000;37,700;38,800;9,367;1,696;-2,096;-4,056;-2,276;-4,106;-2,972;24,930;0,000;266,240;Inf;275,000;275,000;-3,268;3,001;-1,414;22,705
13297,500;3,096;0,757;-35,209;1,802;9,511;4,881;35,867;4,447;-4,732;-2,577;0,000;37,700;38,800;9,367;1,696;-2,157;-4,202;-2,323;-4,318;-2,972;24,930;0,000;265,840;Inf;275,000;275,000;-3,133;3,003;-1,423;22,736
13298,000;3,096;0,757;-35,209;1,802;9,511;4,866;35,838;4,455;-4,737;-2,574;0,000;37,716;38,853;9,367;1,696;-2,378;-4,171;-2,723;-4,423;-2,974;24,945;0,000;265,840;Inf;275,000;275,000;-3,250;3,004;-1,392;22,706
13298,500;3,096;0,757;-35,209;1,802;9,511;4,866;35,838;4,455;-4,737;-2,574;0,000;37,700;38,900;9,367;1,696;-2,428;-4,154;-2,687;-4,210;-2,974;24,945;0,000;265,640;Inf;275,000;275,000;-3,424;3,006;-1,378;22,718
13299,000;3,144;0,777;-34,898;1,710;9,381;4,866;35,838;4,455;-4,737;-2,574;0,000;37,700;38,900;9,591;1,791;-2,313;-4,125;-2,572;-4,099;-2,974;24,945;0,000;265,640;Inf;275,000;275,000;-3,370;3,007;-1,376;22,674
13299,500;3,144;0,777;-34,898;1,710;9,381;4,866;35,838;4,455;-4,737;-2,574;0,000;37,700;38,900;9,591;1,791;-2,246;-4,037;-2,486;-4,042;-2,974;24,945;0,000;266,040;Inf;275,000;275,000;-3,277;3,009;-1,370;22,671
13300,000;3,144;0,777;-34,898;1,710;9,381;4,866;35,838;4,455;-4,737;-2,574;0,000;37,700;38,900;9,591;1,791;-2,259;-4,129;-2,424;-4,226;-2,974;24,945;0,000;266,040;Inf;275,000;275,000;-3,203;3,012;-1,354;22,656
13300,500;3,144;0,777;-34,898;1,710;9,381;4,866;35,838;4,455;-4,737;-2,574;0,000;37,700;38,900;9,591;1,791;-2,472;-4,004;-2,910;-4,250;-2,974;24,945;0,000;265,940;Inf;275,000;275,000;-3,259;3,014;-1,330;22,673
13301,000;3,144;0,777;-34,898;1,710;9,381;4,851;35,879;4,443;-4,756;-2,588;0,000;37,714;38,858;9,591;1,791;-2,376;-4,039;-2,731;-4,139;-2,979;24,952;0,000;265,940;Inf;275,000;275,000;-3,409;3,016;-1,354;22,691
13301,500;3,144;0,777;-34,898;1,710;9,381;4,851;35,879;4,443;-4,756;-2,588;0,000;37,700;38,900;9,591;1,791;-2,325;-4,101;-2,649;-4,117;-2,979;24,952;0,000;265,740;Inf;275,000;275,000;-3,321;3,018;-1,350;22,708
13302,000;3,144;0,777;-34,898;1,710;9,381;4,851;35,879;4,443;-4,756;-2,588;0,000;37,700;38,900;9,591;1,791;-2,327;-4,213;-2,621;-4,251;-2,979;24,952;0,000;265,740;Inf;275,000;275,000;-3,298;3,020;-1,338;22,730
13302,500;2,885;0,746;-33,963;1,746;9,424;4,851;35,879;4,443;-4,756;-2,588;0,000;37,700;38,900;9,557;1,661;-2,382;-4,355;-2,613;-4,398;-2,979;24,952;0,000;265,640;Inf;275,000;275,000;-3,353;3,022;-1,331;22,746
13303,000;2,885;0,746;-33,963;1,746;9,424;4,851;35,879;4,443;-4,756;-2,588;0,000;37,700;38,900;9,557;1,661;-2,409;-4,235;-2,693;-4,336;-2,979;24,952;0,000;265,640;Inf;275,000;275,000;-3,437;3,020;-1,326;22,764
13303,500;2,885;0,746;-33,963;1,746;9,424;4,851;35,879;4,443;-4,756;-2,588;0,000;37,700;38,900;9,557;1,661;-2,525;-3,944;-2,853;-4,263;-2,979;24,952;0,000;265,740;Inf;275,000;275,000;-3,418;3,018;-1,308;22,783
13304,000;2,885;0,746;-33,963;1,746;9,424;4,851;35,879;4,443;-4,756;-2,588;0,000;37,700;38,900;9,557;1,661;-2,598;-3,975;-2,791;-4,320;-2,979;24,952;0,000;265,740;Inf;275,000;275,000;-3,396;3,016;-1,315;22,781
13304,500;2,885;0,746;-33,963;1,746;9,424;4,854;35,878;4,456;-4,800;-2,566;0,000;37,736;38,864;9,557;1,661;-2,634;-4,278;-2,799;-4,584;-2,976;24,963;0,000;265,340;Inf;275,000;275,000;-3,421;3,013;-1,297;22,771
13305,000;2,885;0,746;-33,963;1,746;9,424;4,854;35,878;4,456;-4,800;-2,566;0,000;37,700;38,900;9,557;1,661;-2,648;-4,090;-3,099;-4,353;-2,976;24,963;0,000;265,340;Inf;275,000;275,000;-3,574;3,011;-1,318;22,743
13305,500;2,950;0,764;-34,380;1,845;9,443;4,854;35,878;4,456;-4,800;-2,566;0,000;37,700;38,900;9,474;1,635;-2,518;-4,084;-2,901;-4,119;-2,976;24,963;0,000;265,340;Inf;275,000;275,000;-3,548;3,009;-1,326;22,729
13306,000;2,950;0,764;-34,380;1,845;9,443;4,854;35,878;4,456;-4,800;-2,566;0,000;37,700;38,900;9,474;1,635;-2,429;-4,100;-2,846;-4,140;-2,976;24,963;0,000;265,340;Inf;275,000;275,000;-3,405;3,008;-1,321;22,736
13306,500;2,950;0,764;-34,380;1,845;9,443;4,854;35,878;4,456;-4,800;-2,566;0,000;37,700;38,900;9,474;1,635;-2,544;-4,088;-3,002;-4,268;-2,976;24,963;0,000;265,340;Inf;275,000;275,000;-3,379;3,007;-1,293;22,736
13307,000;2,950;0,764;-34,380;1,845;9,443;4,854;35,878;4,456;-4,800;-2,566;0,000;37,700;38,900;9,474;1,635;-2,689;-4,223;-2,989;-4,420;-2,976;24,963;0,000;265,340;Inf;275,000;275,000;-3,476;3,006;-1,293;22,747
13307,500;2,950;0,764;-34,380;1,845;9,443;4,828;35,885;4,455;-4,840;-2,581;0,000;37,730;38,905;9,474;1,635;-2,732;-4,256;-3,081;-4,521;-2,989;24,965;0,000;265,240;Inf;275,000;275,000;-3,580;3,005;-1,311;22,755
13308,000;2,950;0,764;-34,380;1,845;9,443;4,828;35,885;4,455;-4,840;-2,581;0,000;37,700;38,900;9,474;1,635;-2,706;-4,054;-2,930;-4,423;-2,989;24,965;0,000;265,240;Inf;275,000;275,000;-3,648;3,005;-1,348;22,762
13308,500;2,950;0,764;-34,380;1,845;9,443;4,828;35,885;4,455;-4,840;-2,581;0,000;37,700;38,900;9,474;1,635;-2,549;-4,058;-2,807;-4,306;-2,989;24,965;0,000;265,240;Inf;275,000;275,000;-3,528;3,004;-1,352;22,752
13309,000;2,797;0,639;-35,209;1,699;9,419;4,828;35,885;4,455;-4,840;-2,581;0,000;37,700;38,900;9,436;1,801;-2,403;-4,217;-2,712;-4,379;-2,989;24,965;0,000;265,240;Inf;275,000;275,000;-3,430;3,003;-1,352;22,760
13309,500;2,797;0,639;-35,209;1,699;9,419;4,828;35,885;4,455;-4,840;-2,581;0,000;37,700;38,900;9,436;1,801;-2,413;-4,340;-2,734;-4,514;-2,989;24,965;0,000;265,640;Inf;275,000;275,000;-3,428;2,999;-1,373;22,762
13310,000;2,797;0,639;-35,209;1,699;9,419;4,828;35,885;4,455;-4,840;-2,581;0,000;37,700;38,900;9,436;1,801;-2,511;-4,409;-2,784;-4,593;-2,989;24,965;0,000;265,640;Inf;275,000;275,000;-3,500;2,996;-1,367;22,808
13310,500;2,797;0,639;-35,209;1,699;9,419;4,828;35,885;4,455;-4,840;-2,581;0,000;37,700;38,900;9,436;1,801;-2,506;-4,323;-2,759;-4,338;-2,989;24,965;0,000;265,540;Inf;275,000;275,000;-3,574;2,993;-1,397;22,841
13311,000;2,797;0,639;-35,209;1,699;9,419;4,823;35,868;4,461;-4,853;-2,585;0,000;37,749;38,889;9,436;1,801;-2,455;-3,973;-2,662;-4,141;-2,984;24,976;0,000;265,540;Inf;275,000;275,000;-3,481;2,990;-1,387;22,853
13311,500;2,797;0,639;-35,209;1,699;9,419;4,823;35,868;4,461;-4,853;-2,585;0,000;37,700;38,900;9,436;1,801;-2,325;-4,002;-2,671;-4,197;-2,984;24,976;0,000;265,040;Inf;275,000;275,000;-3,308;2,986;-1,356;22,845
13312,000;2,595;0,702;-33,210;1,779;9,378;4,823;35,868;4,461;-4,853;-2,585;0,000;37,700;38,900;9,636;1,652;-2,333;-4,144;-2,563;-4,293;-2,984;24,976;0,000;265,040;Inf;275,000;275,000;-3,299;2,983;-1,354;22,783
13312,500;2,595;0,702;-33,210;1,779;9,378;4,823;35,868;4,461;-4,853;-2,585;0,000;37,700;38,900;9,636;1,652;-2,442;-4,199;-2,760;-4,380;-2,984;24,976;0,000;264,940;Inf;275,000;275,000;-3,333;2,977;-1,337;22,728
13313,000;2,595;0,702;-33,210;1,779;9,378;4,823;35,868;4,461;-4,853;-2,585;0,000;37,700;38,900;9,636;1,652;-2,486;-4,153;-2,848;-4,112;-2,984;24,976;0,000;264,940;Inf;275,000;275,000;-3,445;2,971;-1,335;22,640
13313,500;2,595;0,702;-33,210;1,779;9,378;4,823;35,868;4,461;-4,853;-2,585;0,000;37,700;38,900;9,636;1,652;-2,401;-3,992;-2,716;-4,016;-2,984;24,976;0,000;265,540;Inf;275,000;275,000;-3,400;2,965;-1,327;22,586
13314,000;2,595;0,702;-33,210;1,779;9,378;4,841;35,864;4,461;-4,865;-2,583;0,000;37,758;38,954;9,636;1,652;-2,364;-3,811;-2,619;-3,976;-2,978;24,995;0,000;265,540;Inf;275,000;275,000;-3,281;2,958;-1,320;22,565
13314,500;2,595;0,702;-33,210;1,779;9,378;4,841;35,864;4,461;-4,865;-2,583;0,000;37,800;39,000;9,636;1,652;-2,332;-3,959;-2,568;-4,168;-2,978;24,995;0,000;265,340;Inf;275,000;275,000;-3,193;2,952;-1,307;22,541
13315,000;2,742;0,657;-35,041;1,732;9,382;4,841;35,864;4,461;-4,865;-2,583;0,000;37,800;39,000;9,508;1,798;-2,442;-4,142;-2,701;-4,446;-2,978;24,995;0,000;265,340;Inf;275,000;275,000;-3,257;2,947;-1,311;22,527
13315,500;2,742;0,657;-35,041;1,732;9,382;4,841;35,864;4,461;-4,865;-2,583;0,000;37,800;39,000;9,508;1,798;-2,434;-4,094;-2,750;-4,295;-2,978;24,995;0,000;265,240;Inf;275,000;275,000;-3,433;2,943;-1,303;22,532
13316,000;2,742;0,657;-35,041;1,732;9,382;4,841;35,864;4,461;-4,865;-2,583;0,000;37,800;39,000;9,508;1,798;-2,321;-4,086;-2,659;-4,093;-2,978;24,995;0,000;265,240;Inf;275,000;275,000;-3,393;2,940;-1,300;22,543
13316,500;2,742;0,657;-35,041;1,732;9,382;4,841;35,864;4,461;-4,865;-2,583;0,000;37,800;39,000;9,508;1,798;-2,279;-3,884;-2,619;-3,971;-2,978;24,995;0,000;265,140;Inf;275,000;275,000;-3,290;2,937;-1,287;22,611
13317,000;2,742;0,657;-35,041;1,732;9,382;4,841;35,864;4,461;-4,865;-2,583;0,000;37,800;39,000;9,508;1,798;-2,348;-4,083;-2,638;-4,207;-2,978;24,995;0,000;265,140;Inf;275,000;275,000;-3,188;2,934;-1,257;22,628
13317,500;2,742;0,657;-35,041;1,732;9,382;4,858;35,868;4,495;-4,858;-2,582;0,000;37,772;38,947;9,508;1,798;-2,343;-4,295;-2,590;-4,306;-2,980;25,014;0,000;265,440;Inf;275,000;275,000;-3,319;2,930;-1,285;22,675
13318,000;2,742;0,657;-35,041;1,732;9,382;4,858;35,868;4,495;-4,858;-2,582;0,000;37,800;38,900;9,508;1,798;-2,356;-4,187;-2,563;-4,348;-2,980;25,014;0,000;265,440;Inf;275,000;275,000;-3,383;2,927;-1,314;22,690
13318,500;3,623;0,859;-35,209;1,727;9,451;4,858;35,868;4,495;-4,858;-2,582;0,000;37,800;38,900;9,434;1,756;-2,096;-3,866;-2,424;-3,924;-2,980;25,014;0,000;265,040;Inf;275,000;275,000;-3,364;2,924;-1,324;22,744
13319,000;3,623;0,859;-35,209;1,727;9,451;4,858;35,868;4,495;-4,858;-2,582;0,000;37,800;38,900;9,434;1,756;-2,116;-3,923;-2,585;-3,936;-2,980;25,014;0,000;265,040;Inf;275,000;275,000;-3,077;2,936;-1,280;22,787
13319,500;3,623;0,859;-35,209;1,727;9,451;4,858;35,868;4,495;-4,858;-2,582;0,000;37,800;38,900;9,434;1,756;-2,155;-4,026;-2,646;-4,091;-2,980;25,014;0,000;265,040;Inf;275,000;275,000;-3,140;2,947;-1,240;22,840
13320,000;3,623;0,859;-35,209;1,727;9,451;4,858;35,868;4,495;-4,858;-2,582;0,000;37,800;38,900;9,434;1,756;-2,364;-4,092;-2,775;-4,272;-2,980;25,014;0,000;265,040;Inf;275,000;275,000;-3,230;2,958;-1,193;22,841
13320,500;3,623;0,859;-35,209;1,727;9,451;4,879;35,897;4,494;-4,864;-2,592;0,000;37,780;38,941;9,434;1,756;-2,364;-4,091;-2,787;-4,160;-2,987;25,017;0,000;265,740;Inf;275,000;275,000;-3,375;2,969;-1,205;22,830
13321,000;3,623;0,859;-35,209;1,727;9,451;4,879;35,897;4,494;-4,864;-2,592;0,000;37,800;38,900;9,434;1,756;-2,468;-3,848;-2,911;-4,102;-2,987;25,017;0,000;265,740;Inf;275,000;275,000;-3,351;2,980;-1,211;22,788
13321,500;3,159;0,845;-33,088;1,761;9,380;4,879;35,897;4,494;-4,864;-2,592;0,000;37,800;38,900;9,598;1,680;-2,434;-3,687;-2,748;-3,955;-2,987;25,017;0,000;265,640;Inf;275,000;275,000;-3,332;2,990;-1,189;22,765
13322,000;3,159;0,845;-33,088;1,761;9,380;4,879;35,897;4,494;-4,864;-2,592;0,000;37,800;38,900;9,598;1,680;-2,252;-4,029;-2,609;-4,211;-2,987;25,017;0,000;265,640;Inf;275,000;275,000;-3,206;2,993;-1,200;22,769
13322,500;3,159;0,845;-33,088;1,761;9,380;4,879;35,897;4,494;-4,864;-2,592;0,000;37,800;38,900;9,598;1,680;-2,353;-4,135;-2,647;-4,297;-2,987;25,017;0,000;265,540;Inf;275,000;275,000;-3,275;2,996;-1,198;22,776
13323,000;3,159;0,845;-33,088;1,761;9,380;4,879;35,897;4,494;-4,864;-2,592;0,000;37,800;38,900;9,598;1,680;-2,337;-4,018;-2,740;-4,031;-2,987;25,017;0,000;265,540;Inf;275,000;275,000;-3,358;2,998;-1,211;22,766
13323,500;3,159;0,845;-33,088;1,761;9,380;4,879;35,897;4,494;-4,864;-2,592;0,000;37,800;38,900;9,598;1,680;-2,205;-3,728;-2,496;-3,695;-2,987;25,017;0,000;265,240;Inf;275,000;275,000;-3,281;3,001;-1,242;22,772
13324,000;3,159;0,845;-33,088;1,761;9,380;4,854;35,893;4,447;-4,899;-2,587;0,000;37,793;38,926;9,598;1,680;-2,075;-3,712;-2,330;-3,833;-2,975;25,016;0,000;265,240;Inf;275,000;275,000;-3,031;3,004;-1,226;22,776
13324,500;3,159;0,845;-33,088;1,761;9,380;4,854;35,893;4,447;-4,899;-2,587;0,000;37,800;38,900;9,598;1,680;-2,128;-3,862;-2,391;-4,027;-2,975;25,016;0,000;265,140;Inf;275,000;275,000;-2,987;3,006;-1,171;22,772
13325,000;2,256;0,618;-33,642;1,776;9,365;4,854;35,893;4,447;-4,899;-2,587;0,000;37,800;38,900;9,630;1,640;-2,260;-3,929;-2,653;-4,176;-2,975;25,016;0,000;265,140;Inf;275,000;275,000;-3,102;3,009;-1,152;22,771
13325,500;2,256;0,618;-33,642;1,776;9,365;4,854;35,893;4,447;-4,899;-2,587;0,000;37,800;38,900;9,630;1,640;-2,347;-4,030;-2,797;-4,116;-2,975;25,016;0,000;265,440;Inf;275,000;275,000;-3,254;2,996;-1,154;22,780
13326,000;2,256;0,618;-33,642;1,776;9,365;4,854;35,893;4,447;-4,899;-2,587;0,000;37,800;38,900;9,630;1,640;-2,316;-3,860;-2,685;-3,918;-2,975;25,016;0,000;265,440;Inf;275,000;275,000;-3,322;2,984;-1,127;22,782
13326,500;2,256;0,618;-33,642;1,776;9,365;4,854;35,893;4,447;-4,899;-2,587;0,000;37,800;38,900;9,630;1,640;-2,297;-3,769;-2,627;-3,933;-2,975;25,016;0,000;264,640;Inf;275,000;275,000;-3,195;2,972;-1,138;22,803
13327,000;2,256;0,618;-33,642;1,776;9,365;4,838;35,885;4,460;-4,921;-2,592;0,000;37,788;38,930;9,630;1,640;-2,258;-3,980;-2,627;-4,159;-2,992;25,030;0,000;264,640;Inf;275,000;275,000;-3,156;2,961;-1,142;22,824
13327,500;2,256;0,618;-33,642;1,776;9,365;4,838;35,885;4,460;-4,921;-2,592;0,000;37,800;38,900;9,630;1,640;-2,246;-4,162;-2,597;-4,333;-2,992;25,030;0,000;264,940;Inf;275,000;275,000;-3,256;2,949;-1,136;22,862
13328,000;2,653;0,717;-34,200;1,777;9,333;4,838;35,885;4,460;-4,921;-2,592;0,000;37,800;38,900;9,512;1,688;-2,347;-4,144;-2,610;-4,304;-2,992;25,030;0,000;264,940;Inf;275,000;275,000;-3,334;2,938;-1,186;22,929
13328,500;2,653;0,717;-34,200;1,777;9,333;4,838;35,885;4,460;-4,921;-2,592;0,000;37,800;38,900;9,512;1,688;-2,245;-3,818;-2,486;-4,041;-2,992;25,030;0,000;265,540;Inf;275,000;275,000;-3,351;2,933;-1,194;22,972
13329,000;2,653;0,717;-34,200;1,777;9,333;4,838;35,885;4,460;-4,921;-2,592;0,000;37,800;38,900;9,512;1,688;-1,952;-3,929;-2,412;-3,961;-2,992;25,030;0,000;265,540;Inf;275,000;275,000;-3,148;2,928;-1,164;22,965
13329,500;2,653;0,717;-34,200;1,777;9,333;4,838;35,885;4,460;-4,921;-2,592;0,000;37,800;38,900;9,512;1,688;-2,039;-3,990;-2,544;-4,115;-2,992;25,030;0,000;265,840;Inf;275,000;275,000;-3,063;2,924;-1,130;23,023
13330,000;2,653;0,717;-34,200;1,777;9,333;4,838;35,885;4,460;-4,921;-2,592;0,000;37,800;38,900;9,512;1,688;-2,236;-4,036;-2,663;-4,110;-2,992;25,030;0,000;265,840;Inf;275,000;275,000;-3,172;2,919;-1,119;22,999
13330,500;2,653;0,717;-34,200;1,777;9,333;4,832;35,874;4,484;-4,912;-2,595;0,000;37,800;38,943;9,512;1,688;-2,214;-4,073;-2,717;-4,084;-2,983;25,036;0,000;265,240;Inf;275,000;275,000;-3,261;2,915;-1,126;23,013
13331,000;2,653;0,717;-34,200;1,777;9,333;4,832;35,874;4,484;-4,912;-2,595;0,000;37,800;38,900;9,512;1,688;-2,253;-3,708;-2,562;-3,880;-2,983;25,036;0,000;265,240;Inf;275,000;275,000;-3,272;2,911;-1,131;23,051
13331,500;2,558;0,693;-33,855;1,711;9,368;4,832;35,874;4,484;-4,912;-2,595;0,000;37,800;38,900;9,544;1,715;-2,093;-3,673;-2,372;-3,835;-2,983;25,036;0,000;265,040;Inf;275,000;275,000;-3,100;2,907;-1,146;23,006
13332,000;2,558;0,693;-33,855;1,711;9,368;4,832;35,874;4,484;-4,912;-2,595;0,000;37,800;38,900;9,544;1,715;-2,017;-3,812;-2,330;-3,955;-2,983;25,036;0,000;265,040;Inf;275,000;275,000;-2,994;2,901;-1,114;23,009
13332,500;2,558;0,693;-33,855;1,711;9,368;4,832;35,874;4,484;-4,912;-2,595;0,000;37,800;38,900;9,544;1,715;-2,148;-3,933;-2,681;-4,023;-2,983;25,036;0,000;265,340;Inf;275,000;275,000;-3,028;2,895;-1,080;22,996
13333,000;2,558;0,693;-33,855;1,711;9,368;4,832;35,874;4,484;-4,912;-2,595;0,000;37,800;38,900;9,544;1,715;-2,151;-3,939;-2,657;-3,984;-2,983;25,036;0,000;265,340;Inf;275,000;275,000;-3,196;2,890;-1,086;22,986
13333,500;2,558;0,693;-33,855;1,711;9,368;4,814;35,894;4,479;-4,927;-2,606;0,000;37,802;38,908;9,544;1,715;-2,169;-3,698;-2,556;-3,851;-2,994;25,044;0,000;265,340;Inf;275,000;275,000;-3,183;2,884;-1,090;22,980
13334,000;2,558;0,693;-33,855;1,711;9,368;4,814;35,894;4,479;-4,927;-2,606;0,000;37,800;38,900;9,544;1,715;-2,176;-3,728;-2,560;-3,953;-2,994;25,044;0,000;265,340;Inf;275,000;275,000;-3,068;2,879;-1,080;22,981
13334,500;3,287;0,763;-35,209;1,671;9,445;4,814;35,894;4,479;-4,927;-2,606;0,000;37,800;38,900;9,407;1,781;-2,172;-3,758;-2,478;-3,980;-2,994;25,044;0,000;265,140;Inf;275,000;275,000;-3,104;2,874;-1,082;22,976
13335,000;3,287;0,763;-35,209;1,671;9,445;4,814;35,894;4,479;-4,927;-2,606;0,000;37,800;38,900;9,407;1,781;-2,128;-3,855;-2,459;-4,055;-2,994;25,044;0,000;265,140;Inf;275,000;275,000;-3,097;2,880;-1,096;22,982
13335,500;3,287;0,763;-35,209;1,671;9,445;4,814;35,894;4,479;-4,927;-2,606;0,000;37,800;38,900;9,407;1,781;-2,082;-3,891;-2,538;-3,959;-2,994;25,044;0,000;264,940;Inf;275,000;275,000;-3,125;2,887;-1,080;22,985
13336,000;3,287;0,763;-35,209;1,671;9,445;4,814;35,894;4,479;-4,927;-2,606;0,000;37,800;38,900;9,407;1,781;-2,061;-3,846;-2,552;-3,849;-2,994;25,044;0,000;264,940;Inf;275,000;275,000;-3,117;2,894;-1,062;22,974
13336,500;3,287;0,763;-35,209;1,671;9,445;4,846;35,884;4,498;-4,931;-2,585;0,000;37,800;38,900;9,407;1,781;-2,100;-3,732;-2,464;-3,829;-2,982;25,066;0,000;264,840;Inf;275,000;275,000;-3,031;2,906;-1,044;23,005
13337,000;3,287;0,763;-35,209;1,671;9,445;4,846;35,884;4,498;-4,931;-2,585;0,000;37,800;38,900;9,407;1,781;-2,093;-3,793;-2,516;-4,012;-2,982;25,066;0,000;264,840;Inf;275,000;275,000;-3,031;2,906;-1,063;23,009
13337,500;3,287;0,763;-35,209;1,671;9,445;4,846;35,884;4,498;-4,931;-2,585;0,000;37,800;38,900;9,407;1,781;-2,145;-3,883;-2,493;-4,057;-2,982;25,066;0,000;264,740;Inf;275,000;275,000;-3,103;2,913;-1,053;23,049
13338,000;3,000;0,739;-34,793;1,713;9,500;4,846;35,884;4,498;-4,931;-2,585;0,000;37,800;38,900;9,512;1,641;-2,152;-3,767;-2,413;-3,988;-2,982;25,066;0,000;264,740;Inf;275,000;275,000;-3,145;2,919;-1,061;23,048
13338,500;3,000;0,739;-34,793;1,713;9,500;4,846;35,884;4,498;-4,931;-2,585;0,000;37,800;38,900;9,512;1,641;-1,981;-3,704;-2,344;-3,888;-2,982;25,066;0,000;265,240;Inf;275,000;275,000;-3,080;2,920;-1,053;23,066
13339,000;3,000;0,739;-34,793;1,713;9,500;4,846;35,884;4,498;-4,931;-2,585;0,000;37,800;38,900;9,512;1,641;-1,940;-3,718;-2,409;-3,933;-2,982;25,066;0,000;265,240;Inf;275,000;275,000;-2,979;2,921;-1,028;23,084
13339,500;3,000;0,739;-34,793;1,713;9,500;4,846;35,884;4,498;-4,931;-2,585;0,000;37,800;38,900;9,512;1,641;-1,993;-3,812;-2,523;-3,979;-2,982;25,066;0,000;265,140;Inf;275,000;275,000;-3,000;2,923;-1,027;23,102
13340,000;3,000;0,739;-34,793;1,713;9,500;4,798;35,886;4,470;-4,931;-2,602;0,000;37,823;38,845;9,512;1,641;-2,112;-3,883;-2,639;-3,937;-2,989;25,064;0,000;265,140;Inf;275,000;275,000;-3,077;2,924;-1,008;23,137
13340,500;3,000;0,739;-34,793;1,713;9,500;4,798;35,886;4,470;-4,931;-2,602;0,000;37,800;38,800;9,512;1,641;-2,062;-3,780;-2,570;-3,802;-2,989;25,064;0,000;264,640;Inf;275,000;275,000;-3,143;2,925;-1,008;23,128
13341,000;3,382;0,772;-35,209;1,689;9,463;4,798;35,886;4,470;-4,931;-2,602;0,000;37,800;38,800;9,458;1,699;-2,050;-3,755;-2,536;-3,796;-2,989;25,064;0,000;264,640;Inf;275,000;275,000;-3,053;2,926;-1,002;23,090
13341,500;3,382;0,772;-35,209;1,689;9,463;4,798;35,886;4,470;-4,931;-2,602;0,000;37,800;38,800;9,458;1,699;-2,024;-3,625;-2,380;-3,744;-2,989;25,064;0,000;264,340;Inf;275,000;275,000;-3,034;2,934;-0,985;23,050
13342,000;3,382;0,772;-35,209;1,689;9,463;4,798;35,886;4,470;-4,931;-2,602;0,000;37,800;38,800;9,458;1,699;-1,982;-3,638;-2,330;-3,787;-2,989;25,064;0,000;264,340;Inf;275,000;275,000;-2,943;2,941;-1,011;23,019
13342,500;3,382;0,772;-35,209;1,689;9,463;4,798;35,886;4,470;-4,931;-2,602;0,000;37,800;38,800;9,458;1,699;-2,013;-3,738;-2,357;-3,976;-2,989;25,064;0,000;264,940;Inf;275,000;275,000;-2,935;2,948;-0,973;23,015
13343,000;3,382;0,772;-35,209;1,689;9,463;4,841;35,895;4,465;-4,962;-2,608;0,000;37,826;38,917;9,458;1,699;-1,959;-3,674;-2,464;-3,734;-2,990;25,073;0,000;264,940;Inf;275,000;275,000;-3,021;2,963;-0,979;23,002
13343,500;3,382;0,772;-35,209;1,689;9,463;4,841;35,895;4,465;-4,962;-2,608;0,000;37,800;38,900;9,458;1,699;-1,916;-3,619;-2,396;-3,605;-2,990;25,073;0,000;264,940;Inf;275,000;275,000;-2,958;2,963;-0,941;23,011
13344,000;3,382;0,772;-35,209;1,689;9,463;4,841;35,895;4,465;-4,962;-2,608;0,000;37,800;38,900;9,458;1,699;-1,862;-3,524;-2,400;-3,618;-2,990;25,073;0,000;264,940;Inf;275,000;275,000;-2,884;2,969;-0,942;23,034
13344,500;3,081;0,711;-35,209;1,670;9,456;4,841;35,895;4,465;-4,962;-2,608;0,000;37,800;38,900;9,445;1,803;-1,987;-3,601;-2,466;-3,783;-2,990;25,073;0,000;264,840;Inf;275,000;275,000;-2,851;2,976;-0,908;23,032
13345,000;3,081;0,711;-35,209;1,670;9,456;4,841;35,895;4,465;-4,962;-2,608;0,000;37,800;38,900;9,445;1,803;-2,049;-3,808;-2,495;-3,976;-2,990;25,073;0,000;264,840;Inf;275,000;275,000;-2,959;2,978;-0,899;23,002
13345,500;3,081;0,711;-35,209;1,670;9,456;4,841;35,895;4,465;-4,962;-2,608;0,000;37,800;38,900;9,445;1,803;-2,083;-3,742;-2,470;-3,925;-2,990;25,073;0,000;265,340;Inf;275,000;275,000;-3,082;2,980;-0,934;23,024
13346,000;3,081;0,711;-35,209;1,670;9,456;4,841;35,895;4,465;-4,962;-2,608;0,000;37,800;38,900;9,445;1,803;-2,058;-3,543;-2,407;-3,823;-2,990;25,073;0,000;265,340;Inf;275,000;275,000;-3,055;2,981;-0,935;23,043
13346,500;3,081;0,711;-35,209;1,670;9,456;4,816;35,903;4,474;-4,978;-2,592;0,000;37,825;38,868;9,445;1,803;-1,811;-3,648;-2,238;-3,698;-2,986;25,080;0,000;265,440;Inf;275,000;275,000;-2,958;2,983;-0,921;23,053
13347,000;3,081;0,711;-35,209;1,670;9,456;4,816;35,903;4,474;-4,978;-2,592;0,000;37,800;38,900;9,445;1,803;-1,782;-3,778;-2,225;-3,843;-2,986;25,080;0,000;265,440;Inf;275,000;275,000;-2,849;2,984;-0,924;23,087
13347,500;2,851;0,688;-35,209;1,717;9,416;4,816;35,903;4,474;-4,978;-2,592;0,000;37,800;38,900;9,500;1,793;-1,879;-3,966;-2,343;-4,116;-2,986;25,080;0,000;265,640;Inf;275,000;275,000;-2,907;2,986;-0,910;23,071
13348,000;2,851;0,688;-35,209;1,717;9,416;4,816;35,903;4,474;-4,978;-2,592;0,000;37,800;38,900;9,500;1,793;-2,008;-3,838;-2,490;-3,823;-2,986;25,080;0,000;265,640;Inf;275,000;275,000;-3,076;2,984;-0,917;23,099
13348,500;2,851;0,688;-35,209;1,717;9,416;4,816;35,903;4,474;-4,978;-2,592;0,000;37,800;38,900;9,500;1,793;-1,970;-3,421;-2,366;-3,607;-2,986;25,080;0,000;265,840;Inf;275,000;275,000;-3,040;2,982;-0,945;23,114
13349,000;2,851;0,688;-35,209;1,717;9,416;4,816;35,903;4,474;-4,978;-2,592;0,000;37,800;38,900;9,500;1,793;-1,869;-3,343;-2,241;-3,630;-2,986;25,080;0,000;265,840;Inf;275,000;275,000;-2,841;2,980;-0,914;23,144
13349,500;2,851;0,688;-35,209;1,717;9,416;4,826;35,874;4,463;-4,983;-2,607;0,000;37,813;38,907;9,500;1,793;-1,753;-3,451;-2,130;-3,654;-2,995;25,093;0,000;265,640;Inf;275,000;275,000;-2,771;2,977;-0,887;23,162
13350,000;2,851;0,688;-35,209;1,717;9,416;4,826;35,874;4,463;-4,983;-2,607;0,000;37,800;38,900;9,500;1,793;-1,852;-3,847;-2,312;-4,026;-2,995;25,093;0,000;265,640;Inf;275,000;275,000;-2,747;2,975;-0,875;23,138
13350,500;2,851;0,688;-35,209;1,717;9,416;4,826;35,874;4,463;-4,983;-2,607;0,000;37,800;38,900;9,500;1,793;-1,923;-3,825;-2,316;-3,966;-2,995;25,093;0,000;265,940;Inf;275,000;275,000;-3,009;2,973;-0,864;23,109
13351,000;2,335;0,631;-33,895;1,767;9,372;4,826;35,874;4,463;-4,983;-2,607;0,000;37,800;38,900;9,520;1,577;-1,789;-3,619;-2,203;-3,612;-2,995;25,093;0,000;265,940;Inf;275,000;275,000;-3,007;2,971;-0,910;23,119
13351,500;2,335;0,631;-33,895;1,767;9,372;4,826;35,874;4,463;-4,983;-2,607;0,000;37,800;38,900;9,520;1,577;-1,697;-3,232;-2,010;-3,308;-2,995;25,093;0,000;265,840;Inf;275,000;275,000;-2,806;2,961;-0,901;23,077
13352,000;2,335;0,631;-33,895;1,767;9,372;4,826;35,874;4,463;-4,983;-2,607;0,000;37,800;38,900;9,520;1,577;-1,596;-3,338;-1,959;-3,427;-2,995;25,093;0,000;265,840;Inf;275,000;275,000;-2,562;2,951;-0,878;23,025
13352,500;2,335;0,631;-33,895;1,767;9,372;4,826;35,874;4,463;-4,983;-2,607;0,000;37,800;38,900;9,520;1,577;-1,650;-3,669;-2,143;-3,795;-2,995;25,093;0,000;265,940;Inf;275,000;275,000;-2,580;2,941;-0,823;22,949
13353,000;2,335;0,631;-33,895;1,767;9,372;4,821;35,873;4,489;-4,968;-2,591;0,000;37,814;38,855;9,520;1,577;-1,737;-3,889;-2,222;-4,014;-2,992;25,100;0,000;265,940;Inf;275,000;275,000;-2,814;2,931;-0,834;22,930
13353,500;2,335;0,631;-33,895;1,767;9,372;4,821;35,873;4,489;-4,968;-2,591;0,000;37,800;38,900;9,520;1,577;-1,773;-3,200;-2,023;-3,330;-2,992;25,100;0,000;265,640;Inf;275,000;275,000;-2,965;2,921;-0,862;22,913
13354,000;3,725;0,863;-35,209;1,648;9,406;4,821;35,873;4,489;-4,968;-2,591;0,000;37,800;38,900;9,442;1,714;-1,507;-3,141;-1,891;-3,261;-2,992;25,100;0,000;265,640;Inf;275,000;275,000;-2,582;2,911;-0,867;22,889
13354,500;3,725;0,863;-35,209;1,648;9,406;4,821;35,873;4,489;-4,968;-2,591;0,000;37,800;38,900;9,442;1,714;-1,389;-3,335;-1,850;-3,470;-2,992;25,100;0,000;265,740;Inf;275,000;275,000;-2,450;2,925;-0,845;22,855
13355,000;3,725;0,863;-35,209;1,648;9,406;4,821;35,873;4,489;-4,968;-2,591;0,000;37,800;38,900;9,442;1,714;-1,550;-3,522;-2,044;-3,669;-2,992;25,100;0,000;265,740;Inf;275,000;275,000;-2,511;2,938;-0,801;22,812
13355,500;3,725;0,863;-35,209;1,648;9,406;4,821;35,873;4,489;-4,968;-2,591;0,000;37,800;38,900;9,442;1,714;-1,831;-3,458;-2,661;-3,473;-2,992;25,100;0,000;265,340;Inf;275,000;275,000;-2,696;2,951;-0,710;22,786
13356,000;3,725;0,863;-35,209;1,648;9,406;4,841;35,971;4,484;-5,004;-2,612;0,000;37,825;38,872;9,442;1,714;-1,832;-3,198;-2,372;-3,301;-3,005;25,112;0,000;265,340;Inf;275,000;275,000;-2,856;2,963;-0,718;22,782
13356,500;3,725;0,863;-35,209;1,648;9,406;4,841;35,971;4,484;-5,004;-2,612;0,000;37,800;38,900;9,442;1,714;-1,767;-3,095;-2,257;-3,372;-3,005;25,112;0,000;265,740;Inf;275,000;275,000;-2,676;2,976;-0,696;22,782
13357,000;3,725;0,863;-35,209;1,648;9,406;4,841;35,971;4,484;-5,004;-2,612;0,000;37,800;38,900;9,442;1,714;-1,741;-3,445;-2,248;-3,621;-3,005;25,112;0,000;265,740;Inf;275,000;275,000;-2,623;2,988;-0,694;22,831
13357,500;3,562;0,830;-35,209;1,702;9,485;4,841;35,971;4,484;-5,004;-2,612;0,000;37,800;38,900;9,458;1,707;-1,817;-3,612;-2,335;-3,837;-3,005;25,112;0,000;265,340;Inf;275,000;275,000;-2,764;3,000;-0,670;22,831
13358,000;3,562;0,830;-35,209;1,702;9,485;4,841;35,971;4,484;-5,004;-2,612;0,000;37,800;38,900;9,458;1,707;-1,800;-3,612;-2,311;-3,769;-3,005;25,112;0,000;265,340;Inf;275,000;275,000;-2,900;3,009;-0,699;22,829
13358,500;3,562;0,830;-35,209;1,702;9,485;4,841;35,971;4,484;-5,004;-2,612;0,000;37,800;38,900;9,458;1,707;-1,745;-3,429;-2,238;-3,424;-3,005;25,112;0,000;265,440;Inf;275,000;275,000;-2,873;3,018;-0,709;22,835
13359,000;3,562;0,830;-35,209;1,702;9,485;4,841;35,971;4,484;-5,004;-2,612;0,000;37,800;38,900;9,458;1,707;-1,650;-3,058;-1,995;-3,194;-3,005;25,112;0,000;265,440;Inf;275,000;275,000;-2,709;3,027;-0,713;22,848
13359,500;3,562;0,830;-35,209;1,702;9,485;4,827;35,885;4,477;-5,037;-2,618;0,000;37,813;38,853;9,458;1,707;-1,527;-3,136;-1,922;-3,337;-3,001;25,110;0,000;265,140;Inf;275,000;275,000;-2,474;3,036;-0,668;22,846
13360,000;3,562;0,830;-35,209;1,702;9,485;4,827;35,885;4,477;-5,037;-2,618;0,000;37,800;38,900;9,458;1,707;-1,611;-3,323;-2,219;-3,547;-3,001;25,110;0,000;265,140;Inf;275,000;275,000;-2,481;3,045;-0,658;22,859
13360,500;2,571;0,690;-34,108;1,817;9,377;4,827;35,885;4,477;-5,037;-2,618;0,000;37,800;38,900;9,468;1,576;-1,731;-3,455;-2,203;-3,675;-3,001;25,110;0,000;265,140;Inf;275,000;275,000;-2,675;3,053;-0,661;22,861
13361,000;2,571;0,690;-34,108;1,817;9,377;4,827;35,885;4,477;-5,037;-2,618;0,000;37,800;38,900;9,468;1,576;-1,713;-3,509;-2,185;-3,646;-3,001;25,110;0,000;265,140;Inf;275,000;275,000;-2,766;3,045;-0,687;22,844
13361,500;2,571;0,690;-34,108;1,817;9,377;4,827;35,885;4,477;-5,037;-2,618;0,000;37,800;38,900;9,468;1,576;-1,572;-3,392;-2,047;-3,347;-3,001;25,110;0,000;265,040;Inf;275,000;275,000;-2,763;3,037;-0,687;22,805
13362,000;2,571;0,690;-34,108;1,817;9,377;4,827;35,885;4,477;-5,037;-2,618;0,000;37,800;38,900;9,468;1,576;-1,467;-3,369;-1,944;-3,305;-3,001;25,110;0,000;265,040;Inf;275,000;275,000;-2,589;3,030;-0,697;22,780
13362,500;2,571;0,690;-34,108;1,817;9,377;4,813;35,870;4,460;-5,052;-2,614;0,000;37,807;38,806;9,468;1,576;-1,487;-3,456;-2,003;-3,462;-3,002;25,123;0,000;264,740;Inf;275,000;275,000;-2,521;3,022;-0,662;22,729
13363,000;2,571;0,690;-34,108;1,817;9,377;4,813;35,870;4,460;-5,052;-2,614;0,000;37,800;38,800;9,468;1,576;-1,573;-3,642;-2,061;-3,620;-3,002;25,123;0,000;264,740;Inf;275,000;275,000;-2,602;3,015;-0,674;22,624
13363,500;2,258;0,589;-34,533;1,725;9,408;4,813;35,870;4,460;-5,052;-2,614;0,000;37,800;38,800;9,450;1,634;-1,594;-3,518;-2,135;-3,626;-3,002;25,123;0,000;264,840;Inf;275,000;275,000;-2,724;3,008;-0,696;22,558
13364,000;2,258;0,589;-34,533;1,725;9,408;4,813;35,870;4,460;-5,052;-2,614;0,000;37,800;38,800;9,450;1,634;-1,703;-3,355;-2,107;-3,471;-3,002;25,123;0,000;264,840;Inf;275,000;275,000;-2,718;2,995;-0,683;22,505
13364,500;2,258;0,589;-34,533;1,725;9,408;4,813;35,870;4,460;-5,052;-2,614;0,000;37,800;38,800;9,450;1,634;-1,602;-3,258;-2,066;-3,500;-3,002;25,123;0,000;264,940;Inf;275,000;275,000;-2,659;2,983;-0,681;22,523
13365,000;2,258;0,589;-34,533;1,725;9,408;4,813;35,870;4,460;-5,052;-2,614;0,000;37,800;38,800;9,450;1,634;-1,553;-3,413;-2,052;-3,575;-3,002;25,123;0,000;264,940;Inf;275,000;275,000;-2,607;2,971;-0,666;22,552
13365,500;2,258;0,589;-34,533;1,725;9,408;4,813;35,870;4,460;-5,052;-2,614;0,000;37,800;38,800;9,450;1,634;-1,580;-3,578;-2,071;-3,735;-3,002;25,123;0,000;264,640;Inf;275,000;275,000;-2,648;2,960;-0,643;22,586
13366,000;2,258;0,589;-34,533;1,725;9,408;4,818;35,899;4,481;-5,033;-2,614;0,000;37,808;38,847;9,450;1,634;-1,732;-3,629;-2,341;-3,834;-3,011;25,129;0,000;264,640;Inf;275,000;275,000;-2,741;2,948;-0,635;22,660
13366,500;2,258;0,589;-34,533;1,725;9,408;4,818;35,899;4,481;-5,033;-2,614;0,000;37,800;38,800;9,450;1,634;-1,735;-3,592;-2,309;-3,599;-3,011;25,129;0,000;264,840;Inf;275,000;275,000;-2,884;2,937;-0,666;22,771
13367,000;3,007;0,732;-34,688;1,726;9,454;4,818;35,899;4,481;-5,033;-2,614;0,000;37,800;38,800;9,517;1,581;-1,695;-3,329;-2,247;-3,408;-3,011;25,129;0,000;264,840;Inf;275,000;275,000;-2,809;2,926;-0,648;22,746
13367,500;3,007;0,732;-34,688;1,726;9,454;4,818;35,899;4,481;-5,033;-2,614;0,000;37,800;38,800;9,517;1,581;-1,685;-3,137;-2,114;-3,308;-3,011;25,129;0,000;265,240;Inf;275,000;275,000;-2,670;2,927;-0,641;22,695
13368,000;3,007;0,732;-34,688;1,726;9,454;4,818;35,899;4,481;-5,033;-2,614;0,000;37,800;38,800;9,517;1,581;-1,655;-3,517;-2,211;-3,572;-3,011;25,129;0,000;265,240;Inf;275,000;275,000;-2,561;2,928;-0,611;22,651
13368,500;3,007;0,732;-34,688;1,726;9,454;4,818;35,899;4,481;-5,033;-2,614;0,000;37,800;38,800;9,517;1,581;-1,656;-3,484;-2,213;-3,590;-3,011;25,129;0,000;265,740;Inf;275,000;275,000;-2,739;2,930;-0,632;22,652
13369,000;3,007;0,732;-34,688;1,726;9,454;4,836;35,908;4,491;-5,047;-2,617;0,000;37,800;38,826;9,517;1,581;-1,729;-3,355;-2,210;-3,651;-3,007;25,135;0,000;265,740;Inf;275,000;275,000;-2,736;2,931;-0,634;22,589
13369,500;3,007;0,732;-34,688;1,726;9,454;4,836;35,908;4,491;-5,047;-2,617;0,000;37,800;38,800;9,517;1,581;-1,730;-3,285;-2,102;-3,540;-3,007;25,135;0,000;265,240;Inf;275,000;275,000;-2,736;2,932;-0,647;22,561
13370,000;3,362;0,859;-34,813;1,743;9,402;4,836;35,908;4,491;-5,047;-2,617;0,000;37,800;38,800;9,485;1,763;-1,672;-3,229;-2,131;-3,499;-3,007;25,135;0,000;265,240;Inf;275,000;275,000;-2,664;2,933;-0,648;22,540
13370,500;3,362;0,859;-34,813;1,743;9,402;4,836;35,908;4,491;-5,047;-2,617;0,000;37,800;38,800;9,485;1,763;-1,588;-3,327;-2,082;-3,539;-3,007;25,135;0,000;265,640;Inf;275,000;275,000;-2,633;2,940;-0,631;22,533
13371,000;3,362;0,859;-34,813;1,743;9,402;4,836;35,908;4,491;-5,047;-2,617;0,000;37,800;38,800;9,485;1,763;-1,596;-3,441;-2,145;-3,601;-3,007;25,135;0,000;265,640;Inf;275,000;275,000;-2,634;2,947;-0,629;22,495
13371,500;3,362;0,859;-34,813;1,743;9,402;4,836;35,908;4,491;-5,047;-2,617;0,000;37,800;38,800;9,485;1,763;-1,638;-3,564;-2,182;-3,622;-3,007;25,135;0,000;265,640;Inf;275,000;275,000;-2,696;2,954;-0,627;22,496
13372,000;3,362;0,859;-34,813;1,743;9,402;4,836;35,908;4,491;-5,047;-2,617;0,000;37,800;38,800;9,485;1,763;-1,589;-3,482;-2,162;-3,463;-3,007;25,135;0,000;265,640;Inf;275,000;275,000;-2,751;2,961;-0,636;22,520
13372,500;3,362;0,859;-34,813;1,743;9,402;4,857;35,916;4,496;-5,044;-2,606;0,000;37,805;38,780;9,485;1,763;-1,592;-3,149;-2,118;-3,306;-2,998;25,144;0,000;265,740;Inf;275,000;275,000;-2,674;2,967;-0,622;22,546
13373,000;3,362;0,859;-34,813;1,743;9,402;4,857;35,916;4,496;-5,044;-2,606;0,000;37,800;38,800;9,485;1,763;-1,610;-3,138;-2,063;-3,365;-2,998;25,144;0,000;265,740;Inf;275,000;275,000;-2,541;2,974;-0,616;22,571
13373,500;2,703;0,744;-33,933;1,808;9,399;4,857;35,916;4,496;-5,044;-2,606;0,000;37,800;38,800;9,490;1,640;-1,616;-3,381;-2,104;-3,569;-2,998;25,144;0,000;265,640;Inf;275,000;275,000;-2,544;2,980;-0,589;22,602
13374,000;2,703;0,744;-33,933;1,808;9,399;4,857;35,916;4,496;-5,044;-2,606;0,000;37,800;38,800;9,490;1,640;-1,657;-3,525;-2,104;-3,722;-2,998;25,144;0,000;265,640;Inf;275,000;275,000;-2,668;2,976;-0,577;22,700
13374,500;2,703;0,744;-33,933;1,808;9,399;4,857;35,916;4,496;-5,044;-2,606;0,000;37,800;38,800;9,490;1,640;-1,719;-3,342;-2,365;-3,426;-2,998;25,144;0,000;265,840;Inf;275,000;275,000;-2,752;2,971;-0,594;22,680
13375,000;2,703;0,744;-33,933;1,808;9,399;4,857;35,916;4,496;-5,044;-2,606;0,000;37,800;38,800;9,490;1,640;-1,568;-3,174;-2,017;-3,316;-2,998;25,144;0,000;265,840;Inf;275,000;275,000;-2,713;2,967;-0,593;22,645
13375,500;2,703;0,744;-33,933;1,808;9,399;4,843;35,912;4,489;-5,075;-2,618;0,000;37,800;38,816;9,490;1,640;-1,542;-3,364;-2,092;-3,557;-2,992;25,154;0,000;265,940;Inf;275,000;275,000;-2,518;2,962;-0,591;22,617
13376,000;2,703;0,744;-33,933;1,808;9,399;4,843;35,912;4,489;-5,075;-2,618;0,000;37,800;38,800;9,490;1,640;-1,650;-3,477;-2,171;-3,700;-2,992;25,154;0,000;265,940;Inf;275,000;275,000;-2,639;2,958;-0,582;22,616
13376,500;2,229;0,643;-33,974;1,765;9,415;4,843;35,912;4,489;-5,075;-2,618;0,000;37,800;38,800;9,534;1,712;-1,658;-3,493;-2,252;-3,699;-2,992;25,154;0,000;265,740;Inf;275,000;275,000;-2,749;2,954;-0,578;22,652
13377,000;2,229;0,643;-33,974;1,765;9,415;4,843;35,912;4,489;-5,075;-2,618;0,000;37,800;38,800;9,534;1,712;-1,701;-3,464;-2,291;-3,561;-2,992;25,154;0,000;265,740;Inf;275,000;275,000;-2,776;2,942;-0,582;22,647
13377,500;2,229;0,643;-33,974;1,765;9,415;4,843;35,912;4,489;-5,075;-2,618;0,000;37,800;38,800;9,534;1,712;-1,624;-3,427;-2,182;-3,395;-2,992;25,154;0,000;266,140;Inf;275,000;275,000;-2,754;2,930;-0,603;22,689
13378,000;2,229;0,643;-33,974;1,765;9,415;4,843;35,912;4,489;-5,075;-2,618;0,000;37,800;38,800;9,534;1,712;-1,580;-3,337;-2,110;-3,421;-2,992;25,154;0,000;266,140;Inf;275,000;275,000;-2,657;2,919;-0,593;22,692
13378,500;2,229;0,643;-33,974;1,765;9,415;4,843;35,912;4,489;-5,075;-2,618;0,000;37,800;38,800;9,534;1,712;-1,588;-3,440;-2,075;-3,584;-2,992;25,154;0,000;266,240;Inf;275,000;275,000;-2,612;2,908;-0,603;22,670
13379,000;2,229;0,643;-33,974;1,765;9,415;4,831;35,894;4,482;-5,097;-2,602;0,000;37,779;38,719;9,534;1,712;-1,633;-3,391;-2,061;-3,612;-3,011;25,155;0,000;266,240;Inf;275,000;275,000;-2,672;2,896;-0,593;22,632
13379,500;2,229;0,643;-33,974;1,765;9,415;4,831;35,894;4,482;-5,097;-2,602;0,000;37,800;38,700;9,534;1,712;-1,650;-3,254;-2,126;-3,534;-3,011;25,155;0,000;265,440;Inf;275,000;275,000;-2,674;2,886;-0,601;22,629
13380,000;2,890;0,674;-35,209;1,700;9,491;4,831;35,894;4,482;-5,097;-2,602;0,000;37,800;38,700;9,322;1,759;-1,575;-3,220;-2,060;-3,464;-3,011;25,155;0,000;265,440;Inf;275,000;275,000;-2,641;2,875;-0,592;22,672
13380,500;2,890;0,674;-35,209;1,700;9,491;4,831;35,894;4,482;-5,097;-2,602;0,000;37,800;38,700;9,322;1,759;-1,512;-3,325;-2,071;-3,516;-3,011;25,155;0,000;265,740;Inf;275,000;275,000;-2,580;2,875;-0,595;22,729
13381,000;2,890;0,674;-35,209;1,700;9,491;4,831;35,894;4,482;-5,097;-2,602;0,000;37,800;38,700;9,322;1,759;-1,516;-3,442;-2,094;-3,620;-3,011;25,155;0,000;265,740;Inf;275,000;275,000;-2,606;2,875;-0,572;22,733
13381,500;2,890;0,674;-35,209;1,700;9,491;4,831;35,894;4,482;-5,097;-2,602;0,000;37,800;38,700;9,322;1,759;-1,564;-3,529;-2,139;-3,678;-3,011;25,155;0,000;265,940;Inf;275,000;275,000;-2,668;2,875;-0,574;22,736
13382,000;2,890;0,674;-35,209;1,700;9,491;4,843;35,906;4,476;-5,096;-2,625;0,000;37,775;38,751;9,322;1,759;-1,597;-3,187;-2,104;-3,260;-3,006;25,166;0,000;265,940;Inf;275,000;275,000;-2,728;2,876;-0,568;22,718
13382,500;2,890;0,674;-35,209;1,700;9,491;4,843;35,906;4,476;-5,096;-2,625;0,000;37,800;38,800;9,322;1,759;-1,529;-3,074;-1,980;-3,214;-3,006;25,166;0,000;265,940;Inf;275,000;275,000;-2,537;2,876;-0,577;22,737
13383,000;2,954;0,774;-33,698;1,731;9,433;4,843;35,906;4,476;-5,096;-2,625;0,000;37,800;38,800;9,619;1,627;-1,472;-3,184;-1,945;-3,391;-3,006;25,166;0,000;265,940;Inf;275,000;275,000;-2,449;2,876;-0,556;22,786
13383,500;2,954;0,774;-33,698;1,731;9,433;4,843;35,906;4,476;-5,096;-2,625;0,000;37,800;38,800;9,619;1,627;-1,523;-3,293;-1,986;-3,545;-3,006;25,166;0,000;265,640;Inf;275,000;275,000;-2,498;2,877;-0,549;22,820
13384,000;2,954;0,774;-33,698;1,731;9,433;4,843;35,906;4,476;-5,096;-2,625;0,000;37,800;38,800;9,619;1,627;-1,542;-3,401;-2,061;-3,631;-3,006;25,166;0,000;265,640;Inf;275,000;275,000;-2,587;2,879;-0,529;22,866
13384,500;2,954;0,774;-33,698;1,731;9,433;4,843;35,906;4,476;-5,096;-2,625;0,000;37,800;38,800;9,619;1,627;-1,601;-3,421;-2,052;-3,636;-3,006;25,166;0,000;265,840;Inf;275,000;275,000;-2,659;2,880;-0,547;22,945
13385,000;2,954;0,774;-33,698;1,731;9,433;4,856;35,896;4,487;-5,100;-2,629;0,000;37,768;38,702;9,619;1,627;-1,502;-3,376;-1,991;-3,431;-3,016;25,169;0,000;265,840;Inf;275,000;275,000;-2,677;2,881;-0,536;22,885
13385,500;2,954;0,774;-33,698;1,731;9,433;4,856;35,896;4,487;-5,100;-2,629;0,000;37,800;38,700;9,619;1,627;-1,440;-3,020;-2,015;-3,122;-3,016;25,169;0,000;265,940;Inf;275,000;275,000;-2,575;2,882;-0,534;22,949
13386,000;2,954;0,774;-33,698;1,731;9,433;4,856;35,896;4,487;-5,100;-2,629;0,000;37,800;38,700;9,619;1,627;-1,471;-3,078;-2,066;-3,289;-3,016;25,169;0,000;265,940;Inf;275,000;275,000;-2,399;2,884;-0,480;23,057
13386,500;3,489;0,807;-35,209;1,685;9,472;4,856;35,896;4,487;-5,100;-2,629;0,000;37,800;38,700;9,449;1,809;-1,578;-3,297;-2,149;-3,494;-3,016;25,169;0,000;265,340;Inf;275,000;275,000;-2,476;2,885;-0,474;23,152
13387,000;3,489;0,807;-35,209;1,685;9,472;4,856;35,896;4,487;-5,100;-2,629;0,000;37,800;38,700;9,449;1,809;-1,653;-3,289;-2,291;-3,535;-3,016;25,169;0,000;265,340;Inf;275,000;275,000;-2,630;2,895;-0,453;23,195
13387,500;3,489;0,807;-35,209;1,685;9,472;4,856;35,896;4,487;-5,100;-2,629;0,000;37,800;38,700;9,449;1,809;-1,702;-3,191;-2,134;-3,455;-3,016;25,169;0,000;264,840;Inf;275,000;275,000;-2,692;2,904;-0,473;23,239
13388,000;3,489;0,807;-35,209;1,685;9,472;4,856;35,896;4,487;-5,100;-2,629;0,000;37,800;38,700;9,449;1,809;-1,609;-3,179;-2,079;-3,470;-3,016;25,169;0,000;264,840;Inf;275,000;275,000;-2,621;2,914;-0,490;23,224
13388,500;3,489;0,807;-35,209;1,685;9,472;4,839;35,901;4,504;-5,116;-2,637;0,000;37,767;38,653;9,449;1,809;-1,487;-3,182;-2,026;-3,352;-3,013;25,179;0,000;265,240;Inf;275,000;275,000;-2,584;2,923;-0,475;23,199
13389,000;3,489;0,807;-35,209;1,685;9,472;4,839;35,901;4,504;-5,116;-2,637;0,000;37,800;38,700;9,449;1,809;-1,451;-3,404;-1,949;-3,534;-3,013;25,179;0,000;265,240;Inf;275,000;275,000;-2,512;2,933;-0,463;23,168
13389,500;2,532;0,673;-33,661;1,746;9,380;4,839;35,901;4,504;-5,116;-2,637;0,000;37,800;38,700;9,622;1,641;-1,460;-3,470;-2,004;-3,541;-3,013;25,179;0,000;265,440;Inf;275,000;275,000;-2,585;2,942;-0,477;23,163
13390,000;2,532;0,673;-33,661;1,746;9,380;4,839;35,901;4,504;-5,116;-2,637;0,000;37,800;38,700;9,622;1,641;-1,510;-3,298;-2,028;-3,276;-3,013;25,179;0,000;265,440;Inf;275,000;275,000;-2,619;2,935;-0,474;23,177
13390,500;2,532;0,673;-33,661;1,746;9,380;4,839;35,901;4,504;-5,116;-2,637;0,000;37,800;38,700;9,622;1,641;-1,465;-2,982;-1,851;-3,073;-3,013;25,179;0,000;265,240;Inf;275,000;275,000;-2,528;2,928;-0,478;23,194
13391,000;2,532;0,673;-33,661;1,746;9,380;4,839;35,901;4,504;-5,116;-2,637;0,000;37,800;38,700;9,622;1,641;-1,292;-2,980;-1,778;-3,175;-3,013;25,179;0,000;265,240;Inf;275,000;275,000;-2,343;2,922;-0,490;23,217
13391,500;2,532;0,673;-33,661;1,746;9,380;4,865;35,880;4,484;-5,111;-2,637;0,000;37,757;38,661;9,622;1,641;-1,291;-3,072;-1,847;-3,302;-3,026;25,185;0,000;265,240;Inf;275,000;275,000;-2,306;2,916;-0,437;23,253
13392,000;2,532;0,673;-33,661;1,746;9,380;4,865;35,880;4,484;-5,111;-2,637;0,000;37,800;38,700;9,622;1,641;-1,383;-3,266;-1,949;-3,498;-3,026;25,185;0,000;265,240;Inf;275,000;275,000;-2,378;2,909;-0,422;23,273
13392,500;2,532;0,673;-33,661;1,746;9,380;4,865;35,880;4,484;-5,111;-2,637;0,000;37,800;38,700;9,622;1,641;-1,562;-3,413;-2,116;-3,594;-3,026;25,185;0,000;265,040;Inf;275,000;275,000;-2,524;2,903;-0,432;23,231
13393,000;2,917;0,686;-35,209;1,702;9,414;4,865;35,880;4,484;-5,111;-2,637;0,000;37,800;38,700;9,409;1,659;-1,471;-3,119;-1,889;-3,068;-3,026;25,185;0,000;265,040;Inf;275,000;275,000;-2,671;2,897;-0,453;23,202
13393,500;2,917;0,686;-35,209;1,702;9,414;4,865;35,880;4,484;-5,111;-2,637;0,000;37,800;38,700;9,409;1,659;-1,258;-2,768;-1,578;-2,784;-3,026;25,185;0,000;264,940;Inf;275,000;275,000;-2,387;2,897;-0,453;23,224
13394,000;2,917;0,686;-35,209;1,702;9,414;4,865;35,880;4,484;-5,111;-2,637;0,000;37,800;38,700;9,409;1,659;-1,188;-2,933;-1,637;-3,003;-3,026;25,185;0,000;264,940;Inf;275,000;275,000;-2,097;2,898;-0,461;23,201
13394,500;2,917;0,686;-35,209;1,702;9,414;4,865;35,880;4,484;-5,111;-2,637;0,000;37,800;38,700;9,409;1,659;-1,263;-3,267;-1,954;-3,359;-3,026;25,185;0,000;265,140;Inf;275,000;275,000;-2,190;2,898;-0,408;23,172
13395,000;2,917;0,686;-35,209;1,702;9,414;4,852;35,886;4,514;-5,104;-2,640;0,000;37,746;38,615;9,409;1,659;-1,400;-3,453;-1,978;-3,642;-3,036;25,193;0,000;265,140;Inf;275,000;275,000;-2,461;2,898;-0,372;23,161
13395,500;2,917;0,686;-35,209;1,702;9,414;4,852;35,886;4,514;-5,104;-2,640;0,000;37,700;38,600;9,409;1,659;-1,583;-3,243;-2,125;-3,280;-3,036;25,193;0,000;264,940;Inf;275,000;275,000;-2,618;2,899;-0,413;23,132
13396,000;2,972;0,716;-35,209;1,489;9,466;4,852;35,886;4,514;-5,104;-2,640;0,000;37,700;38,600;9,481;1,834;-1,322;-2,899;-1,796;-3,105;-3,036;25,193;0,000;264,940;Inf;275,000;275,000;-2,558;2,899;-0,404;23,189
13396,500;2,972;0,716;-35,209;1,489;9,466;4,852;35,886;4,514;-5,104;-2,640;0,000;37,700;38,600;9,481;1,834;-1,263;-3,007;-1,787;-3,201;-3,036;25,193;0,000;265,040;Inf;275,000;275,000;-2,280;2,900;-0,398;23,207
13397,000;2,972;0,716;-35,209;1,489;9,466;4,852;35,886;4,514;-5,104;-2,640;0,000;37,700;38,600;9,481;1,834;-1,323;-3,174;-1,870;-3,354;-3,036;25,193;0,000;265,040;Inf;275,000;275,000;-2,314;2,901;-0,371;23,216
13397,500;2,972;0,716;-35,209;1,489;9,466;4,852;35,886;4,514;-5,104;-2,640;0,000;37,700;38,600;9,481;1,834;-1,428;-3,216;-2,132;-3,443;-3,036;25,193;0,000;264,940;Inf;275,000;275,000;-2,430;2,902;-0,347;23,226
13398,000;2,972;0,716;-35,209;1,489;9,466;4,848;35,935;4,495;-5,128;-2,643;0,000;37,730;38,610;9,481;1,834;-1,469;-3,183;-2,085;-3,320;-3,038;25,200;0,000;264,940;Inf;275,000;275,000;-2,555;2,904;-0,364;23,313
13398,500;2,972;0,716;-35,209;1,489;9,466;4,848;35,935;4,495;-5,128;-2,643;0,000;37,700;38,600;9,481;1,834;-1,418;-3,137;-2,055;-3,166;-3,038;25,200;0,000;264,840;Inf;275,000;275,000;-2,514;2,905;-0,353;23,410
13399,000;2,972;0,716;-35,209;1,489;9,466;4,848;35,935;4,495;-5,128;-2,643;0,000;37,700;38,600;9,481;1,834;-1,382;-3,029;-1,938;-3,036;-3,038;25,200;0,000;264,840;Inf;275,000;275,000;-2,444;2,906;-0,312;23,418
13399,500;3,333;0,776;-35,209;1,752;9,485;4,848;35,935;4,495;-5,128;-2,643;0,000;37,700;38,600;9,403;1,753;-1,444;-3,020;-1,991;-3,158;-3,038;25,200;0,000;265,140;Inf;275,000;275,000;-2,346;2,907;-0,304;23,464
13400,000;3,333;0,776;-35,209;1,752;9,485;4,848;35,935;4,495;-5,128;-2,643;0,000;37,700;38,600;9,403;1,753;-1,459;-3,235;-2,110;-3,395;-3,038;25,200;0,000;265,140;Inf;275,000;275,000;-2,403;2,914;-0,297;23,407
13400,500;3,333;0,776;-35,209;1,752;9,485;4,848;35,935;4,495;-5,128;-2,643;0,000;37,700;38,600;9,403;1,753;-1,554;-3,242;-2,214;-3,486;-3,038;25,200;0,000;265,340;Inf;275,000;275,000;-2,550;2,921;-0,307;23,330
13401,000;3,333;0,776;-35,209;1,752;9,485;4,848;35,935;4,495;-5,128;-2,643;0,000;37,700;38,600;9,403;1,753;-1,632;-3,064;-2,209;-3,366;-3,038;25,200;0,000;265,340;Inf;275,000;275,000;-2,624;2,928;-0,325;23,321
13401,500;3,333;0,776;-35,209;1,752;9,485;4,856;35,924;4,506;-5,161;-2,644;0,000;37,732;38,601;9,403;1,753;-1,476;-2,942;-1,996;-3,009;-3,041;25,214;0,000;264,840;Inf;275,000;275,000;-2,568;2,934;-0,333;23,225
13402,000;3,333;0,776;-35,209;1,752;9,485;4,856;35,924;4,506;-5,161;-2,644;0,000;37,700;38,600;9,403;1,753;-1,227;-2,968;-1,804;-2,860;-3,041;25,214;0,000;264,840;Inf;275,000;275,000;-2,356;2,941;-0,299;23,075
13402,500;1,941;0,563;-33,599;1,729;9,371;4,856;35,924;4,506;-5,161;-2,644;0,000;37,700;38,600;9,538;1,665;-1,196;-3,081;-1,869;-3,092;-3,041;25,214;0,000;264,940;Inf;275,000;275,000;-2,215;2,947;-0,295;23,102
13403,000;1,941;0,563;-33,599;1,729;9,371;4,856;35,924;4,506;-5,161;-2,644;0,000;37,700;38,600;9,538;1,665;-1,388;-3,415;-2,013;-3,570;-3,041;25,214;0,000;264,940;Inf;275,000;275,000;-2,310;2,931;-0,270;23,156
