t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13403,500;1,941;0,563;-33,599;1,729;9,371;4,856;35,924;4,506;-5,161;-2,644;0,000;37,700;38,600;9,538;1,665;-1,441;-3,202;-1,983;-3,189;-3,041;25,214;0,000;265,340;Inf;275,000;275,000;-2,596;2,914;-0,314;23,200
13404,000;1,941;0,563;-33,599;1,729;9,371;4,856;35,924;4,506;-5,161;-2,644;0,000;37,700;38,600;9,538;1,665;-1,289;-2,619;-1,660;-2,756;-3,041;25,214;0,000;265,340;Inf;275,000;275,000;-2,454;2,898;-0,336;23,256
13404,500;1,941;0,563;-33,599;1,729;9,371;4,869;35,871;4,483;-5,173;-2,640;0,000;37,724;38,598;9,538;1,665;-1,016;-2,726;-1,545;-2,747;-3,035;25,235;0,000;265,640;Inf;275,000;275,000;-2,081;2,883;-0,328;23,262
13405,000;1,941;0,563;-33,599;1,729;9,371;4,869;35,871;4,483;-5,173;-2,640;0,000;37,700;38,600;9,538;1,665;-0,952;-2,910;-1,648;-2,970;-3,035;25,235;0,000;265,640;Inf;275,000;275,000;-2,008;2,867;-0,260;23,289
13405,500;2,587;0,724;-34,011;1,750;9,376;4,869;35,871;4,483;-5,173;-2,640;0,000;37,700;38,600;9,508;1,696;-1,205;-3,078;-1,985;-3,291;-3,035;25,235;0,000;265,040;Inf;275,000;275,000;-2,120;2,852;-0,203;23,267
13406,000;2,587;0,724;-34,011;1,750;9,376;4,869;35,871;4,483;-5,173;-2,640;0,000;37,700;38,600;9,508;1,696;-1,366;-3,139;-2,121;-3,307;-3,035;25,235;0,000;265,040;Inf;275,000;275,000;-2,390;2,848;-0,167;23,197
13406,500;2,587;0,724;-34,011;1,750;9,376;4,869;35,871;4,483;-5,173;-2,640;0,000;37,700;38,600;9,508;1,696;-1,376;-2,553;-1,893;-2,716;-3,035;25,235;0,000;265,640;Inf;275,000;275,000;-2,484;2,843;-0,215;23,182
13407,000;2,587;0,724;-34,011;1,750;9,376;4,869;35,871;4,483;-5,173;-2,640;0,000;37,700;38,600;9,508;1,696;-1,162;-2,737;-1,732;-2,843;-3,035;25,235;0,000;265,640;Inf;275,000;275,000;-2,135;2,839;-0,217;23,146
13407,500;2,587;0,724;-34,011;1,750;9,376;4,869;35,871;4,483;-5,173;-2,640;0,000;37,700;38,600;9,508;1,696;-1,136;-2,966;-1,809;-3,149;-3,035;25,235;0,000;266,140;Inf;275,000;275,000;-2,119;2,835;-0,175;23,107
13408,000;2,587;0,724;-34,011;1,750;9,376;4,863;35,886;4,501;-5,205;-2,665;0,000;37,707;38,556;9,508;1,696;-1,385;-3,072;-2,229;-3,348;-3,046;25,240;0,000;266,140;Inf;275,000;275,000;-2,265;2,831;-0,140;23,086
13408,500;2,587;0,724;-34,011;1,750;9,376;4,863;35,886;4,501;-5,205;-2,665;0,000;37,700;38,600;9,508;1,696;-1,573;-3,159;-2,321;-3,406;-3,046;25,240;0,000;265,940;Inf;275,000;275,000;-2,508;2,827;-0,135;23,048
13409,000;3,189;0,769;-35,060;1,765;9,436;4,863;35,886;4,501;-5,205;-2,665;0,000;37,700;38,600;9,469;1,522;-1,475;-3,017;-2,179;-3,020;-3,046;25,240;0,000;265,940;Inf;275,000;275,000;-2,615;2,823;-0,159;22,960
13409,500;3,189;0,769;-35,060;1,765;9,436;4,863;35,886;4,501;-5,205;-2,665;0,000;37,700;38,600;9,469;1,522;-1,348;-2,682;-1,882;-2,758;-3,046;25,240;0,000;265,540;Inf;275,000;275,000;-2,423;2,829;-0,161;22,882
13410,000;3,189;0,769;-35,060;1,765;9,436;4,863;35,886;4,501;-5,205;-2,665;0,000;37,700;38,600;9,469;1,522;-1,196;-2,775;-1,758;-2,934;-3,046;25,240;0,000;265,540;Inf;275,000;275,000;-2,168;2,835;-0,143;22,825
13410,500;3,189;0,769;-35,060;1,765;9,436;4,863;35,886;4,501;-5,205;-2,665;0,000;37,700;38,600;9,469;1,522;-1,368;-3,237;-2,032;-3,417;-3,046;25,240;0,000;266,140;Inf;275,000;275,000;-2,166;2,841;-0,120;22,854
13411,000;3,189;0,769;-35,060;1,765;9,436;4,877;35,902;4,517;-5,220;-2,645;0,000;37,711;38,553;9,469;1,522;-1,448;-3,212;-2,143;-3,380;-3,048;25,251;0,000;266,140;Inf;275,000;275,000;-2,514;2,847;-0,144;22,851
13411,500;3,189;0,769;-35,060;1,765;9,436;4,877;35,902;4,517;-5,220;-2,645;0,000;37,700;38,600;9,469;1,522;-1,436;-2,799;-1,808;-2,906;-3,048;25,251;0,000;265,940;Inf;275,000;275,000;-2,546;2,852;-0,191;22,848
13412,000;3,093;0,725;-35,209;1,703;9,494;4,877;35,902;4,517;-5,220;-2,645;0,000;37,700;38,600;8,520;1,723;-1,128;-2,694;-1,557;-2,751;-3,048;25,251;0,000;265,940;Inf;275,000;275,000;-2,237;2,858;-0,225;22,839
13412,500;3,093;0,725;-35,209;1,703;9,494;4,877;35,902;4,517;-5,220;-2,645;0,000;37,700;38,600;8,520;1,723;-0,964;-2,808;-1,518;-2,897;-3,048;25,251;0,000;265,340;Inf;275,000;275,000;-2,032;2,862;-0,148;22,750
13413,000;3,093;0,725;-35,209;1,703;9,494;4,877;35,902;4,517;-5,220;-2,645;0,000;37,700;38,600;8,520;1,723;-1,045;-2,944;-1,747;-3,109;-3,048;25,251;0,000;265,340;Inf;275,000;275,000;-2,047;2,865;-0,137;22,740
13413,500;3,093;0,725;-35,209;1,703;9,494;4,877;35,902;4,517;-5,220;-2,645;0,000;37,700;38,600;8,520;1,723;-1,268;-3,016;-1,941;-3,255;-3,048;25,251;0,000;265,440;Inf;275,000;275,000;-2,211;2,869;-0,121;22,796
13414,000;3,093;0,725;-35,209;1,703;9,494;4,877;35,902;4,517;-5,220;-2,645;0,000;37,700;38,600;8,520;1,723;-1,303;-2,767;-1,961;-2,752;-3,048;25,251;0,000;265,440;Inf;275,000;275,000;-2,370;2,873;-0,113;22,842
13414,500;3,093;0,725;-35,209;1,703;9,494;4,850;35,930;4,509;-5,207;-2,653;0,000;37,692;38,519;8,520;1,723;-1,225;-2,601;-1,825;-2,754;-3,055;25,272;0,000;265,240;Inf;275,000;275,000;-2,196;2,876;-0,101;22,847
13415,000;3,093;0,725;-35,209;1,703;9,494;4,850;35,930;4,509;-5,207;-2,653;0,000;37,700;38,500;8,520;1,723;-1,185;-2,656;-1,743;-2,842;-3,055;25,272;0,000;265,240;Inf;275,000;275,000;-2,101;2,880;-0,084;22,914
13415,500;3,014;0,719;-35,209;1,736;9,543;4,850;35,930;4,509;-5,207;-2,653;0,000;37,700;38,500;9,386;1,675;-1,173;-2,940;-1,769;-3,103;-3,055;25,272;0,000;265,040;Inf;275,000;275,000;-2,107;2,883;-0,072;22,899
13416,000;3,014;0,719;-35,209;1,736;9,543;4,850;35,930;4,509;-5,207;-2,653;0,000;37,700;38,500;9,386;1,675;-1,214;-3,213;-1,941;-3,303;-3,055;25,272;0,000;265,040;Inf;275,000;275,000;-2,246;2,885;-0,086;22,916
13416,500;3,014;0,719;-35,209;1,736;9,543;4,850;35,930;4,509;-5,207;-2,653;0,000;37,700;38,500;9,386;1,675;-1,307;-2,998;-1,979;-3,143;-3,055;25,272;0,000;265,140;Inf;275,000;275,000;-2,418;2,888;-0,110;22,909
13417,000;3,014;0,719;-35,209;1,736;9,543;4,850;35,930;4,509;-5,207;-2,653;0,000;37,700;38,500;9,386;1,675;-1,235;-2,755;-1,848;-3,058;-3,055;25,272;0,000;265,140;Inf;275,000;275,000;-2,357;2,890;-0,102;22,900
13417,500;3,014;0,719;-35,209;1,736;9,543;4,856;35,894;4,489;-5,214;-2,643;0,000;37,685;38,503;9,386;1,675;-0,923;-2,783;-1,610;-2,720;-3,059;25,271;0,000;265,540;Inf;275,000;275,000;-2,224;2,892;-0,081;22,901
13418,000;3,014;0,719;-35,209;1,736;9,543;4,856;35,894;4,489;-5,214;-2,643;0,000;37,700;38,500;9,386;1,675;-0,916;-2,975;-1,649;-3,114;-3,059;25,271;0,000;265,540;Inf;275,000;275,000;-2,009;2,894;-0,051;22,901
13418,500;1,975;0,574;-33,967;1,777;9,379;4,856;35,894;4,489;-5,214;-2,643;0,000;37,700;38,500;9,500;1,655;-1,114;-3,087;-1,827;-3,346;-3,059;25,271;0,000;265,540;Inf;275,000;275,000;-2,163;2,896;-0,035;22,945
13419,000;1,975;0,574;-33,967;1,777;9,379;4,856;35,894;4,489;-5,214;-2,643;0,000;37,700;38,500;9,500;1,655;-1,288;-3,124;-1,976;-3,386;-3,059;25,271;0,000;265,540;Inf;275,000;275,000;-2,343;2,881;-0,039;22,949
13419,500;1,975;0,574;-33,967;1,777;9,379;4,856;35,894;4,489;-5,214;-2,643;0,000;37,700;38,500;9,500;1,655;-1,218;-2,857;-1,728;-2,900;-3,059;25,271;0,000;265,240;Inf;275,000;275,000;-2,443;2,866;-0,071;22,895
13420,000;1,975;0,574;-33,967;1,777;9,379;4,856;35,894;4,489;-5,214;-2,643;0,000;37,700;38,500;9,500;1,655;-0,946;-2,435;-1,394;-2,414;-3,059;25,271;0,000;265,240;Inf;275,000;275,000;-2,176;2,851;-0,105;23,027
13420,500;1,975;0,574;-33,967;1,777;9,379;4,856;35,894;4,489;-5,214;-2,643;0,000;37,700;38,500;9,500;1,655;-0,721;-2,511;-1,250;-2,630;-3,059;25,271;0,000;264,840;Inf;275,000;275,000;-1,797;2,837;-0,053;23,051
13421,000;1,975;0,574;-33,967;1,777;9,379;4,861;35,838;4,487;-5,217;-2,669;0,000;37,675;38,494;9,500;1,655;-1,078;-2,862;-2,267;-3,133;-3,056;25,274;0,000;264,840;Inf;275,000;275,000;-1,778;2,823;0,060;23,062
13421,500;1,975;0,574;-33,967;1,777;9,379;4,861;35,838;4,487;-5,217;-2,669;0,000;37,700;38,500;9,500;1,655;-1,369;-2,962;-2,313;-3,109;-3,056;25,274;0,000;265,240;Inf;275,000;275,000;-2,335;2,809;0,049;23,129
13422,000;3,404;0,872;-33,975;1,689;9,461;4,861;35,838;4,487;-5,217;-2,669;0,000;37,700;38,500;9,543;1,665;-1,341;-2,792;-2,127;-2,917;-3,056;25,274;0,000;265,240;Inf;275,000;275,000;-2,438;2,795;0,049;23,218
13422,500;3,404;0,872;-33,975;1,689;9,461;4,861;35,838;4,487;-5,217;-2,669;0,000;37,700;38,500;9,543;1,665;-1,301;-2,509;-1,912;-2,813;-3,056;25,274;0,000;265,440;Inf;275,000;275,000;-2,294;2,805;0,019;23,284
13423,000;3,404;0,872;-33,975;1,689;9,461;4,861;35,838;4,487;-5,217;-2,669;0,000;37,700;38,500;9,543;1,665;-1,209;-2,620;-1,931;-2,934;-3,056;25,274;0,000;265,440;Inf;275,000;275,000;-2,134;2,815;0,039;23,314
13423,500;3,404;0,872;-33,975;1,689;9,461;4,861;35,838;4,487;-5,217;-2,669;0,000;37,700;38,500;9,543;1,665;-1,238;-2,799;-2,001;-3,077;-3,056;25,274;0,000;264,940;Inf;275,000;275,000;-2,173;2,824;0,055;23,359
13424,000;3,404;0,872;-33,975;1,689;9,461;4,885;35,914;4,544;-5,269;-2,659;0,000;37,670;38,473;9,543;1,665;-1,309;-2,928;-2,135;-3,241;-3,069;25,286;0,000;264,940;Inf;275,000;275,000;-2,279;2,834;0,055;23,392
13424,500;3,404;0,872;-33,975;1,689;9,461;4,885;35,914;4,544;-5,269;-2,659;0,000;37,700;38,500;9,543;1,665;-1,262;-2,891;-1,957;-2,851;-3,069;25,286;0,000;264,940;Inf;275,000;275,000;-2,403;2,843;0,026;23,415
13425,000;3,217;0,819;-34,037;1,800;9,461;4,885;35,914;4,544;-5,269;-2,659;0,000;37,700;38,500;9,592;1,626;-1,168;-2,571;-1,732;-2,731;-3,069;25,286;0,000;264,940;Inf;275,000;275,000;-2,241;2,853;-0,008;23,437
13425,500;3,217;0,819;-34,037;1,800;9,461;4,885;35,914;4,544;-5,269;-2,659;0,000;37,700;38,500;9,592;1,626;-1,120;-2,583;-1,716;-2,831;-3,069;25,286;0,000;265,340;Inf;275,000;275,000;-2,050;2,858;0,005;23,448
13426,000;3,217;0,819;-34,037;1,800;9,461;4,885;35,914;4,544;-5,269;-2,659;0,000;37,700;38,500;9,592;1,626;-1,139;-2,732;-1,840;-3,042;-3,069;25,286;0,000;265,340;Inf;275,000;275,000;-2,063;2,864;0,024;23,470
13426,500;3,217;0,819;-34,037;1,800;9,461;4,885;35,914;4,544;-5,269;-2,659;0,000;37,700;38,500;9,592;1,626;-1,223;-2,905;-1,869;-3,182;-3,069;25,286;0,000;265,040;Inf;275,000;275,000;-2,188;2,870;0,032;23,467
13427,000;3,217;0,819;-34,037;1,800;9,461;4,885;35,914;4,544;-5,269;-2,659;0,000;37,700;38,500;9,592;1,626;-1,235;-2,901;-1,867;-3,256;-3,069;25,286;0,000;265,040;Inf;275,000;275,000;-2,295;2,876;0,007;23,452
13427,500;3,217;0,819;-34,037;1,800;9,461;4,876;35,902;4,506;-5,272;-2,670;0,000;37,663;38,475;9,592;1,626;-1,207;-2,903;-1,901;-3,152;-3,073;25,295;0,000;265,040;Inf;275,000;275,000;-2,315;2,881;-0,012;23,427
13428,000;3,217;0,819;-34,037;1,800;9,461;4,876;35,902;4,506;-5,272;-2,670;0,000;37,700;38,500;9,592;1,626;-0,987;-2,550;-1,502;-2,775;-3,073;25,295;0,000;265,040;Inf;275,000;275,000;-2,291;2,887;-0,024;23,413
13428,500;3,039;0,733;-35,209;1,699;9,521;4,876;35,902;4,506;-5,272;-2,670;0,000;37,700;38,500;9,403;1,648;-0,978;-2,750;-1,593;-2,931;-3,073;25,295;0,000;265,040;Inf;275,000;275,000;-1,953;2,892;-0,009;23,422
13429,000;3,039;0,733;-35,209;1,699;9,521;4,876;35,902;4,506;-5,272;-2,670;0,000;37,700;38,500;9,403;1,648;-1,063;-2,846;-1,828;-3,104;-3,073;25,295;0,000;265,040;Inf;275,000;275,000;-2,063;2,895;0,023;23,424
13429,500;3,039;0,733;-35,209;1,699;9,521;4,876;35,902;4,506;-5,272;-2,670;0,000;37,700;38,500;9,403;1,648;-1,186;-2,818;-1,873;-3,088;-3,073;25,295;0,000;265,340;Inf;275,000;275,000;-2,210;2,897;0,033;23,452
13430,000;3,039;0,733;-35,209;1,699;9,521;4,876;35,902;4,506;-5,272;-2,670;0,000;37,700;38,500;9,403;1,648;-1,131;-2,690;-1,701;-2,837;-3,073;25,295;0,000;265,340;Inf;275,000;275,000;-2,241;2,899;0,018;23,399
13430,500;3,039;0,733;-35,209;1,699;9,521;4,876;35,908;4,529;-5,236;-2,673;0,000;37,665;38,448;9,403;1,648;-0,910;-2,633;-1,450;-2,645;-3,070;25,308;0,000;264,440;Inf;275,000;275,000;-2,090;2,902;0,021;23,420
13431,000;3,039;0,733;-35,209;1,699;9,521;4,876;35,908;4,529;-5,236;-2,673;0,000;37,700;38,400;9,403;1,648;-0,847;-2,675;-1,441;-2,721;-3,070;25,308;0,000;264,440;Inf;275,000;275,000;-1,909;2,904;0,025;23,459
13431,500;2,485;0,661;-33,928;1,772;9,407;4,876;35,908;4,529;-5,236;-2,673;0,000;37,700;38,400;9,509;1,522;-0,949;-3,021;-1,636;-3,097;-3,070;25,308;0,000;264,840;Inf;275,000;275,000;-1,921;2,906;0,048;23,411
13432,000;2,485;0,661;-33,928;1,772;9,407;4,876;35,908;4,529;-5,236;-2,673;0,000;37,700;38,400;9,509;1,522;-0,997;-2,890;-1,688;-3,005;-3,070;25,308;0,000;264,840;Inf;275,000;275,000;-2,176;2,899;0,057;23,432
13432,500;2,485;0,661;-33,928;1,772;9,407;4,876;35,908;4,529;-5,236;-2,673;0,000;37,700;38,400;9,509;1,522;-1,010;-2,588;-1,529;-2,836;-3,070;25,308;0,000;264,940;Inf;275,000;275,000;-2,145;2,892;0,037;23,460
13433,000;2,485;0,661;-33,928;1,772;9,407;4,876;35,908;4,529;-5,236;-2,673;0,000;37,700;38,400;9,509;1,522;-0,872;-2,484;-1,473;-2,638;-3,070;25,308;0,000;264,940;Inf;275,000;275,000;-1,991;2,886;0,028;23,461
13433,500;2,485;0,661;-33,928;1,772;9,407;4,854;35,879;4,491;-5,231;-2,673;0,000;37,652;38,442;9,509;1,522;-0,779;-2,598;-1,470;-2,719;-3,070;25,314;0,000;263,740;Inf;275,000;275,000;-1,867;2,879;0,062;23,407
13434,000;2,485;0,661;-33,928;1,772;9,407;4,854;35,879;4,491;-5,231;-2,673;0,000;37,700;38,400;9,509;1,522;-0,853;-2,704;-1,552;-2,841;-3,070;25,314;0,000;263,740;Inf;275,000;275,000;-1,892;2,873;0,118;23,273
13434,500;2,485;0,661;-33,928;1,772;9,407;4,854;35,879;4,491;-5,231;-2,673;0,000;37,700;38,400;9,509;1,522;-0,901;-2,808;-1,751;-2,864;-3,070;25,314;0,000;264,840;Inf;275,000;275,000;-1,988;2,866;0,142;23,315
13435,000;3,040;0,704;-35,209;1,663;9,449;4,854;35,879;4,491;-5,231;-2,673;0,000;37,700;38,400;9,449;1,874;-1,071;-2,505;-1,828;-2,713;-3,070;25,314;0,000;264,840;Inf;275,000;275,000;-2,081;2,860;0,146;23,315
13435,500;3,040;0,704;-35,209;1,663;9,449;4,854;35,879;4,491;-5,231;-2,673;0,000;37,700;38,400;9,449;1,874;-1,005;-2,622;-1,832;-2,739;-3,070;25,314;0,000;265,140;Inf;275,000;275,000;-2,029;2,863;0,175;23,306
13436,000;3,040;0,704;-35,209;1,663;9,449;4,854;35,879;4,491;-5,231;-2,673;0,000;37,700;38,400;9,449;1,874;-1,031;-2,767;-1,879;-2,917;-3,070;25,314;0,000;265,140;Inf;275,000;275,000;-2,050;2,866;0,173;23,229
13436,500;3,040;0,704;-35,209;1,663;9,449;4,854;35,879;4,491;-5,231;-2,673;0,000;37,700;38,400;9,449;1,874;-1,071;-2,868;-1,888;-3,002;-3,070;25,314;0,000;264,840;Inf;275,000;275,000;-2,148;2,869;0,183;23,175
13437,000;3,040;0,704;-35,209;1,663;9,449;4,879;35,909;4,532;-5,280;-2,677;0,000;37,643;38,421;9,449;1,874;-1,100;-2,945;-1,902;-3,017;-3,075;25,318;0,000;264,840;Inf;275,000;275,000;-2,207;2,872;0,175;23,124
13437,500;3,040;0,704;-35,209;1,663;9,449;4,879;35,909;4,532;-5,280;-2,677;0,000;37,600;38,400;9,449;1,874;-1,187;-2,862;-1,942;-2,851;-3,075;25,318;0,000;264,540;Inf;275,000;275,000;-2,241;2,874;0,136;23,039
13438,000;2,928;0,789;-33,230;1,754;9,387;4,879;35,909;4,532;-5,280;-2,677;0,000;37,600;38,400;9,602;1,678;-1,096;-2,662;-1,750;-2,754;-3,075;25,318;0,000;264,540;Inf;275,000;275,000;-2,211;2,877;0,121;22,990
13438,500;2,928;0,789;-33,230;1,754;9,387;4,879;35,909;4,532;-5,280;-2,677;0,000;37,600;38,400;9,602;1,678;-0,951;-2,679;-1,703;-2,841;-3,075;25,318;0,000;264,540;Inf;275,000;275,000;-2,066;2,878;0,127;23,004
13439,000;2,928;0,789;-33,230;1,754;9,387;4,879;35,909;4,532;-5,280;-2,677;0,000;37,600;38,400;9,602;1,678;-1,032;-2,805;-1,769;-2,994;-3,075;25,318;0,000;264,540;Inf;275,000;275,000;-2,043;2,879;0,164;23,011
13439,500;2,928;0,789;-33,230;1,754;9,387;4,879;35,909;4,532;-5,280;-2,677;0,000;37,600;38,400;9,602;1,678;-1,085;-2,874;-1,841;-3,044;-3,075;25,318;0,000;265,040;Inf;275,000;275,000;-2,150;2,880;0,145;23,012
13440,000;2,928;0,789;-33,230;1,754;9,387;4,904;35,905;4,552;-5,273;-2,676;0,000;37,642;38,443;9,602;1,678;-1,122;-2,863;-1,953;-2,972;-3,075;25,323;0,000;265,040;Inf;275,000;275,000;-2,211;2,880;0,141;23,097
13440,500;2,928;0,789;-33,230;1,754;9,387;4,904;35,905;4,552;-5,273;-2,676;0,000;37,600;38,400;9,602;1,678;-1,102;-2,695;-1,848;-2,638;-3,075;25,323;0,000;264,940;Inf;275,000;275,000;-2,228;2,881;0,137;23,100
13441,000;2,928;0,789;-33,230;1,754;9,387;4,904;35,905;4,552;-5,273;-2,676;0,000;37,600;38,400;9,602;1,678;-1,019;-2,438;-1,659;-2,531;-3,075;25,323;0,000;264,940;Inf;275,000;275,000;-2,071;2,882;0,125;23,121
13441,500;2,876;0,777;-33,981;1,796;9,349;4,904;35,905;4,552;-5,273;-2,676;0,000;37,600;38,400;9,535;1,606;-0,959;-2,582;-1,552;-2,740;-3,075;25,323;0,000;265,040;Inf;275,000;275,000;-1,912;2,883;0,152;23,149
13442,000;2,876;0,777;-33,981;1,796;9,349;4,904;35,905;4,552;-5,273;-2,676;0,000;37,600;38,400;9,535;1,606;-1,088;-2,769;-1,928;-2,960;-3,075;25,323;0,000;265,040;Inf;275,000;275,000;-1,958;2,883;0,149;23,145
13442,500;2,876;0,777;-33,981;1,796;9,349;4,904;35,905;4,552;-5,273;-2,676;0,000;37,600;38,400;9,535;1,606;-1,152;-2,671;-1,826;-2,841;-3,075;25,323;0,000;264,540;Inf;275,000;275,000;-2,186;2,882;0,141;23,142
13443,000;2,876;0,777;-33,981;1,796;9,349;4,904;35,905;4,552;-5,273;-2,676;0,000;37,600;38,400;9,535;1,606;-0,938;-2,549;-1,542;-2,502;-3,075;25,323;0,000;264,540;Inf;275,000;275,000;-2,122;2,882;0,120;23,107
13443,500;2,876;0,777;-33,981;1,796;9,349;4,830;35,894;4,494;-5,302;-2,686;0,000;37,621;38,443;9,535;1,606;-0,777;-2,541;-1,463;-2,446;-3,091;25,320;0,000;264,640;Inf;275,000;275,000;-1,883;2,882;0,127;23,126
13444,000;2,876;0,777;-33,981;1,796;9,349;4,830;35,894;4,494;-5,302;-2,686;0,000;37,600;38,400;9,535;1,606;-0,807;-2,647;-1,588;-2,630;-3,091;25,320;0,000;264,640;Inf;275,000;275,000;-1,807;2,882;0,167;23,177
13444,500;2,401;0,605;-34,188;1,759;9,410;4,830;35,894;4,494;-5,302;-2,686;0,000;37,600;38,400;9,522;1,533;-0,887;-2,873;-1,691;-2,857;-3,091;25,320;0,000;265,240;Inf;275,000;275,000;-1,918;2,882;0,188;23,182
13445,000;2,401;0,605;-34,188;1,759;9,410;4,830;35,894;4,494;-5,302;-2,686;0,000;37,600;38,400;9,522;1,533;-0,951;-2,923;-1,656;-2,972;-3,091;25,320;0,000;265,240;Inf;275,000;275,000;-2,077;2,874;0,148;23,138
13445,500;2,401;0,605;-34,188;1,759;9,410;4,830;35,894;4,494;-5,302;-2,686;0,000;37,600;38,400;9,522;1,533;-0,869;-2,280;-1,410;-2,413;-3,091;25,320;0,000;264,840;Inf;275,000;275,000;-2,126;2,866;0,169;23,135
13446,000;2,401;0,605;-34,188;1,759;9,410;4,830;35,894;4,494;-5,302;-2,686;0,000;37,600;38,400;9,522;1,533;-0,680;-2,313;-1,293;-2,467;-3,091;25,320;0,000;264,840;Inf;275,000;275,000;-1,743;2,859;0,167;23,133
13446,500;2,401;0,605;-34,188;1,759;9,410;4,864;35,852;4,519;-5,275;-2,688;0,000;37,631;38,398;9,522;1,533;-0,745;-2,441;-1,466;-2,626;-3,082;25,341;0,000;265,040;Inf;275,000;275,000;-1,688;2,851;0,201;23,081
13447,000;2,401;0,605;-34,188;1,759;9,410;4,864;35,852;4,519;-5,275;-2,688;0,000;37,600;38,400;9,522;1,533;-0,844;-2,663;-1,573;-2,803;-3,082;25,341;0,000;265,040;Inf;275,000;275,000;-1,819;2,844;0,259;23,046
13447,500;2,401;0,605;-34,188;1,759;9,410;4,864;35,852;4,519;-5,275;-2,688;0,000;37,600;38,400;9,522;1,533;-0,948;-2,782;-1,685;-2,967;-3,082;25,341;0,000;264,840;Inf;275,000;275,000;-1,971;2,837;0,245;23,048
13448,000;2,832;0,660;-35,209;1,685;9,570;4,864;35,852;4,519;-5,275;-2,688;0,000;37,600;38,400;9,310;1,727;-0,963;-2,567;-1,555;-2,754;-3,082;25,341;0,000;264,840;Inf;275,000;275,000;-2,096;2,829;0,210;23,071
13448,500;2,832;0,660;-35,209;1,685;9,570;4,864;35,852;4,519;-5,275;-2,688;0,000;37,600;38,400;9,310;1,727;-0,862;-2,380;-1,415;-2,500;-3,082;25,341;0,000;264,640;Inf;275,000;275,000;-1,959;2,830;0,228;23,085
13449,000;2,832;0,660;-35,209;1,685;9,570;4,864;35,852;4,519;-5,275;-2,688;0,000;37,600;38,400;9,310;1,727;-0,589;-2,507;-1,451;-2,543;-3,082;25,341;0,000;264,640;Inf;275,000;275,000;-1,789;2,830;0,245;23,187
13449,500;2,832;0,660;-35,209;1,685;9,570;4,864;35,852;4,519;-5,275;-2,688;0,000;37,600;38,400;9,310;1,727;-0,761;-2,601;-1,654;-2,699;-3,082;25,341;0,000;264,440;Inf;275,000;275,000;-1,773;2,830;0,311;23,173
13450,000;2,832;0,660;-35,209;1,685;9,570;4,861;35,898;4,515;-5,259;-2,686;0,000;37,636;38,402;9,310;1,727;-0,986;-2,669;-2,008;-2,692;-3,081;25,344;0,000;264,440;Inf;275,000;275,000;-1,929;2,830;0,355;23,138
13450,500;2,832;0,660;-35,209;1,685;9,570;4,861;35,898;4,515;-5,259;-2,686;0,000;37,600;38,400;9,310;1,727;-1,054;-2,380;-1,816;-2,580;-3,081;25,344;0,000;264,240;Inf;275,000;275,000;-2,089;2,830;0,336;23,127
13451,000;3,009;0,705;-35,209;1,707;9,462;4,861;35,898;4,515;-5,259;-2,686;0,000;37,600;38,400;9,976;1,716;-0,915;-2,305;-1,549;-2,434;-3,081;25,344;0,000;264,240;Inf;275,000;275,000;-1,957;2,830;0,339;23,130
13451,500;3,009;0,705;-35,209;1,707;9,462;4,861;35,898;4,515;-5,259;-2,686;0,000;37,600;38,400;9,976;1,716;-0,731;-2,388;-1,346;-2,434;-3,081;25,344;0,000;265,040;Inf;275,000;275,000;-1,801;2,833;0,332;23,186
13452,000;3,009;0,705;-35,209;1,707;9,462;4,861;35,898;4,515;-5,259;-2,686;0,000;37,600;38,400;9,976;1,716;-0,699;-2,547;-1,405;-2,588;-3,081;25,344;0,000;265,040;Inf;275,000;275,000;-1,725;2,836;0,351;23,211
13452,500;3,009;0,705;-35,209;1,707;9,462;4,861;35,898;4,515;-5,259;-2,686;0,000;37,600;38,400;9,976;1,716;-0,843;-2,714;-1,590;-2,702;-3,081;25,344;0,000;264,040;Inf;275,000;275,000;-1,810;2,838;0,350;23,148
13453,000;3,009;0,705;-35,209;1,707;9,462;4,867;35,909;4,542;-5,282;-2,687;0,000;37,631;38,399;9,976;1,716;-0,817;-2,439;-1,431;-2,486;-3,099;25,352;0,000;264,040;Inf;275,000;275,000;-1,962;2,841;0,332;23,094
13453,500;3,009;0,705;-35,209;1,707;9,462;4,867;35,909;4,542;-5,282;-2,687;0,000;37,600;38,400;9,976;1,716;-0,699;-2,179;-1,187;-2,322;-3,099;25,352;0,000;264,940;Inf;275,000;275,000;-1,793;2,844;0,304;23,072
13454,000;2,521;0,701;-34,109;1,748;9,375;4,867;35,909;4,542;-5,282;-2,687;0,000;37,600;38,400;9,490;1,710;-0,580;-2,249;-1,139;-2,347;-3,099;25,352;0,000;264,940;Inf;275,000;275,000;-1,597;2,847;0,327;23,071
13454,500;2,521;0,701;-34,109;1,748;9,375;4,867;35,909;4,542;-5,282;-2,687;0,000;37,600;38,400;9,490;1,710;-0,609;-2,434;-1,363;-2,539;-3,099;25,352;0,000;264,940;Inf;275,000;275,000;-1,579;2,841;0,362;23,021
13455,000;2,521;0,701;-34,109;1,748;9,375;4,867;35,909;4,542;-5,282;-2,687;0,000;37,600;38,400;9,490;1,710;-0,703;-2,533;-1,437;-2,686;-3,099;25,352;0,000;264,940;Inf;275,000;275,000;-1,736;2,836;0,378;23,011
13455,500;2,521;0,701;-34,109;1,748;9,375;4,867;35,909;4,542;-5,282;-2,687;0,000;37,600;38,400;9,490;1,710;-0,777;-2,530;-1,574;-2,714;-3,099;25,352;0,000;264,940;Inf;275,000;275,000;-1,840;2,831;0,380;23,014
13456,000;2,521;0,701;-34,109;1,748;9,375;4,867;35,909;4,542;-5,282;-2,687;0,000;37,600;38,400;9,490;1,710;-0,712;-2,299;-1,408;-2,235;-3,099;25,352;0,000;264,940;Inf;275,000;275,000;-1,899;2,826;0,388;23,017
13456,500;2,521;0,701;-34,109;1,748;9,375;4,872;35,907;4,528;-5,295;-2,694;0,000;37,629;38,409;9,490;1,710;-0,602;-2,061;-1,192;-2,207;-3,096;25,360;0,000;264,840;Inf;275,000;275,000;-1,663;2,821;0,373;23,037
13457,000;2,521;0,701;-34,109;1,748;9,375;4,872;35,907;4,528;-5,295;-2,694;0,000;37,600;38,400;9,490;1,710;-0,627;-2,286;-1,361;-2,480;-3,096;25,360;0,000;264,840;Inf;275,000;275,000;-1,515;2,816;0,413;23,046
13457,500;2,720;0,652;-35,209;1,724;9,455;4,872;35,907;4,528;-5,295;-2,694;0,000;37,600;38,400;9,309;1,652;-0,724;-2,512;-1,456;-2,653;-3,096;25,360;0,000;265,440;Inf;275,000;275,000;-1,688;2,811;0,442;23,009
13458,000;2,720;0,652;-35,209;1,724;9,455;4,872;35,907;4,528;-5,295;-2,694;0,000;37,600;38,400;9,309;1,652;-0,789;-2,337;-1,663;-2,590;-3,096;25,360;0,000;265,440;Inf;275,000;275,000;-1,836;2,810;0,442;23,033
13458,500;2,720;0,652;-35,209;1,724;9,455;4,872;35,907;4,528;-5,295;-2,694;0,000;37,600;38,400;9,309;1,652;-0,761;-2,292;-1,463;-2,263;-3,096;25,360;0,000;265,840;Inf;275,000;275,000;-1,845;2,808;0,433;23,149
13459,000;2,720;0,652;-35,209;1,724;9,455;4,872;35,907;4,528;-5,295;-2,694;0,000;37,600;38,400;9,309;1,652;-0,597;-1,982;-1,161;-1,993;-3,096;25,360;0,000;265,840;Inf;275,000;275,000;-1,695;2,807;0,439;23,097
13459,500;2,720;0,652;-35,209;1,724;9,455;4,875;35,879;4,530;-5,295;-2,688;0,000;37,624;38,451;9,309;1,652;-0,542;-2,466;-1,389;-2,477;-3,098;25,357;0,000;265,040;Inf;275,000;275,000;-1,433;2,805;0,485;23,051
13460,000;2,720;0,652;-35,209;1,724;9,455;4,875;35,879;4,530;-5,295;-2,688;0,000;37,600;38,500;9,309;1,652;-0,665;-2,636;-1,595;-2,678;-3,098;25,357;0,000;265,040;Inf;275,000;275,000;-1,718;2,804;0,519;23,033
13460,500;2,704;0,745;-34,000;1,741;9,402;4,875;35,879;4,530;-5,295;-2,688;0,000;37,600;38,500;9,546;1,714;-0,804;-2,373;-1,636;-2,537;-3,098;25,357;0,000;264,740;Inf;275,000;275,000;-1,894;2,803;0,506;23,035
13461,000;2,704;0,745;-34,000;1,741;9,402;4,875;35,879;4,530;-5,295;-2,688;0,000;37,600;38,500;9,546;1,714;-0,866;-2,088;-1,519;-2,303;-3,098;25,357;0,000;264,740;Inf;275,000;275,000;-1,838;2,801;0,501;23,057
13461,500;2,704;0,745;-34,000;1,741;9,402;4,875;35,879;4,530;-5,295;-2,688;0,000;37,600;38,500;9,546;1,714;-0,586;-2,009;-1,192;-1,953;-3,098;25,357;0,000;264,440;Inf;275,000;275,000;-1,694;2,799;0,484;23,045
13462,000;2,704;0,745;-34,000;1,741;9,402;4,875;35,879;4,530;-5,295;-2,688;0,000;37,600;38,500;9,546;1,714;-0,433;-2,205;-1,036;-2,177;-3,098;25,357;0,000;264,440;Inf;275,000;275,000;-1,435;2,798;0,523;23,067
13462,500;2,704;0,745;-34,000;1,741;9,402;4,875;35,879;4,530;-5,295;-2,688;0,000;37,600;38,500;9,546;1,714;-0,473;-2,495;-1,278;-2,513;-3,098;25,357;0,000;265,440;Inf;275,000;275,000;-1,463;2,796;0,561;23,064
13463,000;2,704;0,745;-34,000;1,741;9,402;4,879;35,893;4,547;-5,281;-2,684;0,000;37,628;38,394;9,546;1,714;-0,875;-2,339;-1,717;-2,417;-3,102;25,362;0,000;265,440;Inf;275,000;275,000;-1,689;2,795;0,578;23,119
13463,500;2,704;0,745;-34,000;1,741;9,402;4,879;35,893;4,547;-5,281;-2,684;0,000;37,600;38,400;9,546;1,714;-0,764;-1,881;-1,367;-2,101;-3,102;25,362;0,000;264,940;Inf;275,000;275,000;-1,837;2,793;0,557;23,103
13464,000;3,705;0,881;-35,209;1,738;9,495;4,879;35,893;4,547;-5,281;-2,684;0,000;37,600;38,400;9,282;1,670;-0,504;-1,989;-1,203;-2,062;-3,102;25,362;0,000;264,940;Inf;275,000;275,000;-1,528;2,792;0,542;23,150
13464,500;3,705;0,881;-35,209;1,738;9,495;4,879;35,893;4,547;-5,281;-2,684;0,000;37,600;38,400;9,282;1,670;-0,493;-2,220;-1,330;-2,376;-3,102;25,362;0,000;265,240;Inf;275,000;275,000;-1,439;2,807;0,591;23,191
13465,000;3,705;0,881;-35,209;1,738;9,495;4,879;35,893;4,547;-5,281;-2,684;0,000;37,600;38,400;9,282;1,670;-0,645;-2,402;-1,512;-2,626;-3,102;25,362;0,000;265,240;Inf;275,000;275,000;-1,605;2,821;0,621;23,245
13465,500;3,705;0,881;-35,209;1,738;9,495;4,879;35,893;4,547;-5,281;-2,684;0,000;37,600;38,400;9,282;1,670;-0,843;-2,537;-1,801;-2,802;-3,102;25,362;0,000;265,040;Inf;275,000;275,000;-1,796;2,836;0,614;23,263
13466,000;3,705;0,881;-35,209;1,738;9,495;4,880;35,956;4,542;-5,304;-2,705;0,000;37,621;38,447;9,282;1,670;-0,965;-2,342;-1,656;-2,624;-3,105;25,367;0,000;265,040;Inf;275,000;275,000;-1,996;2,850;0,578;23,277
13466,500;3,705;0,881;-35,209;1,738;9,495;4,880;35,956;4,542;-5,304;-2,705;0,000;37,600;38,400;9,282;1,670;-0,577;-2,026;-1,148;-2,021;-3,105;25,367;0,000;264,840;Inf;275,000;275,000;-1,897;2,864;0,561;23,250
13467,000;3,087;0,809;-33,529;1,760;9,398;4,880;35,956;4,542;-5,304;-2,705;0,000;37,600;38,400;9,643;1,609;-0,453;-2,004;-0,980;-2,161;-3,105;25,367;0,000;264,840;Inf;275,000;275,000;-1,443;2,878;0,570;23,296
13467,500;3,087;0,809;-33,529;1,760;9,398;4,880;35,956;4,542;-5,304;-2,705;0,000;37,600;38,400;9,643;1,609;-0,528;-2,205;-1,495;-2,402;-3,105;25,367;0,000;264,940;Inf;275,000;275,000;-1,400;2,881;0,600;23,332
13468,000;3,087;0,809;-33,529;1,760;9,398;4,880;35,956;4,542;-5,304;-2,705;0,000;37,600;38,400;9,643;1,609;-0,826;-2,348;-1,859;-2,592;-3,105;25,367;0,000;264,940;Inf;275,000;275,000;-1,658;2,885;0,648;23,389
13468,500;3,087;0,809;-33,529;1,760;9,398;4,880;35,956;4,542;-5,304;-2,705;0,000;37,600;38,400;9,643;1,609;-1,041;-2,309;-2,046;-2,646;-3,105;25,367;0,000;264,640;Inf;275,000;275,000;-1,906;2,888;0,666;23,382
13469,000;3,087;0,809;-33,529;1,760;9,398;4,880;35,956;4,542;-5,304;-2,705;0,000;37,600;38,400;9,643;1,609;-1,065;-2,227;-1,780;-2,433;-3,105;25,367;0,000;264,640;Inf;275,000;275,000;-2,011;2,891;0,596;23,380
13469,500;3,087;0,809;-33,529;1,760;9,398;4,887;35,991;4,547;-5,342;-2,693;0,000;37,629;38,453;9,643;1,609;-0,836;-2,270;-1,599;-2,335;-3,105;25,369;0,000;265,240;Inf;275,000;275,000;-1,876;2,895;0,600;23,360
13470,000;3,087;0,809;-33,529;1,760;9,398;4,887;35,991;4,547;-5,342;-2,693;0,000;37,600;38,500;9,643;1,609;-0,895;-2,301;-1,789;-2,541;-3,105;25,369;0,000;265,240;Inf;275,000;275,000;-1,760;2,898;0,623;23,293
13470,500;3,344;0,759;-35,209;1,721;9,452;4,887;35,991;4,547;-5,342;-2,693;0,000;37,600;38,500;9,417;1,741;-1,073;-2,514;-1,811;-2,735;-3,105;25,369;0,000;264,740;Inf;275,000;275,000;-1,881;2,901;0,627;23,253
13471,000;3,344;0,759;-35,209;1,721;9,452;4,887;35,991;4,547;-5,342;-2,693;0,000;37,600;38,500;9,417;1,741;-1,069;-2,614;-1,800;-2,844;-3,105;25,369;0,000;264,740;Inf;275,000;275,000;-2,033;2,908;0,604;23,259
13471,500;3,344;0,759;-35,209;1,721;9,452;4,887;35,991;4,547;-5,342;-2,693;0,000;37,600;38,500;9,417;1,741;-1,092;-2,451;-1,722;-2,758;-3,105;25,369;0,000;263,640;Inf;275,000;275,000;-2,082;2,915;0,562;23,201
13472,000;3,344;0,759;-35,209;1,721;9,452;4,887;35,991;4,547;-5,342;-2,693;0,000;37,600;38,500;9,417;1,741;-0,929;-2,080;-1,427;-2,391;-3,105;25,369;0,000;263,640;Inf;275,000;275,000;-2,006;2,922;0,495;23,168
13472,500;3,344;0,759;-35,209;1,721;9,452;4,880;35,917;4,532;-5,388;-2,703;0,000;37,629;38,431;9,417;1,741;-0,675;-2,241;-1,353;-2,402;-3,115;25,376;0,000;265,040;Inf;275,000;275,000;-1,707;2,929;0,506;23,055
13473,000;3,344;0,759;-35,209;1,721;9,452;4,880;35,917;4,532;-5,388;-2,703;0,000;37,600;38,400;9,417;1,741;-0,647;-2,399;-1,394;-2,649;-3,115;25,376;0,000;265,040;Inf;275,000;275,000;-1,668;2,936;0,509;22,997
13473,500;2,264;0,621;-33,283;1,796;9,332;4,880;35,917;4,532;-5,388;-2,703;0,000;37,600;38,400;9,685;1,715;-1,052;-2,424;-1,960;-2,518;-3,115;25,376;0,000;265,040;Inf;275,000;275,000;-1,772;2,943;0,562;23,000
13474,000;2,264;0,621;-33,283;1,796;9,332;4,880;35,917;4,532;-5,388;-2,703;0,000;37,600;38,400;9,685;1,715;-1,053;-2,251;-1,806;-2,529;-3,115;25,376;0,000;265,040;Inf;275,000;275,000;-1,988;2,932;0,549;22,983
13474,500;2,264;0,621;-33,283;1,796;9,332;4,880;35,917;4,532;-5,388;-2,703;0,000;37,600;38,400;9,685;1,715;-0,993;-2,159;-1,655;-2,495;-3,115;25,376;0,000;264,740;Inf;275,000;275,000;-1,910;2,921;0,523;23,003
13475,000;2,264;0,621;-33,283;1,796;9,332;4,880;35,917;4,532;-5,388;-2,703;0,000;37,600;38,400;9,685;1,715;-1,008;-2,320;-1,688;-2,702;-3,115;25,376;0,000;264,740;Inf;275,000;275,000;-1,826;2,910;0,527;23,080
13475,500;2,264;0,621;-33,283;1,796;9,332;4,880;35,917;4,532;-5,388;-2,703;0,000;37,600;38,400;9,685;1,715;-1,001;-2,474;-1,706;-2,846;-3,115;25,376;0,000;264,940;Inf;275,000;275,000;-1,929;2,899;0,531;23,071
13476,000;2,264;0,621;-33,283;1,796;9,332;4,888;35,942;4,562;-5,392;-2,712;0,000;37,644;38,454;9,685;1,715;-0,992;-2,541;-1,688;-2,863;-3,117;25,383;0,000;264,940;Inf;275,000;275,000;-2,007;2,889;0,495;22,958
13476,500;2,264;0,621;-33,283;1,796;9,332;4,888;35,942;4,562;-5,392;-2,712;0,000;37,600;38,500;9,685;1,715;-0,948;-2,538;-1,672;-2,711;-3,117;25,383;0,000;263,540;Inf;275,000;275,000;-2,021;2,879;0,481;22,996
13477,000;2,987;0,785;-33,821;1,792;9,365;4,888;35,942;4,562;-5,392;-2,712;0,000;37,600;38,500;9,530;1,524;-0,812;-2,245;-1,484;-2,474;-3,117;25,383;0,000;263,540;Inf;275,000;275,000;-1,967;2,868;0,478;23,015
13477,500;2,987;0,785;-33,821;1,792;9,365;4,888;35,942;4,562;-5,392;-2,712;0,000;37,600;38,500;9,530;1,524;-0,850;-2,354;-1,519;-2,631;-3,117;25,383;0,000;264,440;Inf;275,000;275,000;-1,754;2,870;0,492;23,047
13478,000;2,987;0,785;-33,821;1,792;9,365;4,888;35,942;4,562;-5,392;-2,712;0,000;37,600;38,500;9,530;1,524;-0,883;-2,501;-1,624;-2,813;-3,117;25,383;0,000;264,440;Inf;275,000;275,000;-1,838;2,872;0,498;23,062
13478,500;2,987;0,785;-33,821;1,792;9,365;4,888;35,942;4,562;-5,392;-2,712;0,000;37,600;38,500;9,530;1,524;-0,973;-2,467;-1,718;-2,821;-3,117;25,383;0,000;264,740;Inf;275,000;275,000;-1,955;2,874;0,492;23,134
13479,000;2,987;0,785;-33,821;1,792;9,365;4,896;35,941;4,557;-5,372;-2,709;0,000;37,644;38,495;9,530;1,524;-1,002;-2,331;-1,587;-2,608;-3,114;25,384;0,000;264,740;Inf;275,000;275,000;-1,995;2,876;0,451;23,165
13479,500;2,987;0,785;-33,821;1,792;9,365;4,896;35,941;4,557;-5,372;-2,709;0,000;37,600;38,500;9,530;1,524;-0,798;-2,374;-1,456;-2,528;-3,114;25,384;0,000;264,840;Inf;275,000;275,000;-1,882;2,878;0,449;23,219
13480,000;2,975;0,699;-35,209;1,742;9,473;4,896;35,941;4,557;-5,372;-2,709;0,000;37,600;38,500;9,403;1,671;-0,749;-2,461;-1,485;-2,608;-3,114;25,384;0,000;264,840;Inf;275,000;275,000;-1,789;2,880;0,475;23,233
13480,500;2,975;0,699;-35,209;1,742;9,473;4,896;35,941;4,557;-5,372;-2,709;0,000;37,600;38,500;9,403;1,671;-0,889;-2,660;-1,623;-2,916;-3,114;25,384;0,000;263,440;Inf;275,000;275,000;-1,826;2,881;0,483;23,252
13481,000;2,975;0,699;-35,209;1,742;9,473;4,896;35,941;4,557;-5,372;-2,709;0,000;37,600;38,500;9,403;1,671;-0,924;-2,648;-1,657;-2,797;-3,114;25,384;0,000;263,440;Inf;275,000;275,000;-2,022;2,883;0,483;23,267
13481,500;2,975;0,699;-35,209;1,742;9,473;4,896;35,941;4,557;-5,372;-2,709;0,000;37,600;38,500;9,403;1,671;-0,897;-2,450;-1,519;-2,559;-3,114;25,384;0,000;265,240;Inf;275,000;275,000;-2,007;2,884;0,464;23,284
13482,000;2,975;0,699;-35,209;1,742;9,473;4,892;35,920;4,522;-5,367;-2,727;0,000;37,639;38,491;9,403;1,671;-0,804;-2,193;-1,347;-2,399;-3,127;25,378;0,000;265,240;Inf;275,000;275,000;-1,856;2,886;0,431;23,313
13482,500;2,975;0,699;-35,209;1,742;9,473;4,892;35,920;4,522;-5,367;-2,727;0,000;37,600;38,500;9,403;1,671;-0,768;-2,268;-1,372;-2,547;-3,127;25,378;0,000;264,540;Inf;275,000;275,000;-1,686;2,887;0,433;23,291
13483,000;2,975;0,699;-35,209;1,742;9,473;4,892;35,920;4,522;-5,367;-2,727;0,000;37,600;38,500;9,403;1,671;-0,814;-2,365;-1,480;-2,610;-3,127;25,378;0,000;264,540;Inf;275,000;275,000;-1,739;2,889;0,493;23,367
13483,500;2,718;0,750;-34,327;1,718;9,407;4,892;35,920;4,522;-5,367;-2,727;0,000;37,600;38,500;9,546;1,760;-0,895;-2,459;-1,758;-2,717;-3,127;25,378;0,000;264,840;Inf;275,000;275,000;-1,817;2,890;0,488;23,344
13484,000;2,718;0,750;-34,327;1,718;9,407;4,892;35,920;4,522;-5,367;-2,727;0,000;37,600;38,500;9,546;1,760;-0,924;-2,628;-1,665;-2,759;-3,127;25,378;0,000;264,840;Inf;275,000;275,000;-1,958;2,887;0,478;23,334
13484,500;2,718;0,750;-34,327;1,718;9,407;4,892;35,920;4,522;-5,367;-2,727;0,000;37,600;38,500;9,546;1,760;-0,942;-2,621;-1,658;-2,759;-3,127;25,378;0,000;265,440;Inf;275,000;275,000;-1,994;2,884;0,475;23,297
13485,000;2,718;0,750;-34,327;1,718;9,407;4,892;35,920;4,522;-5,367;-2,727;0,000;37,600;38,500;9,546;1,760;-0,935;-2,290;-1,499;-2,544;-3,127;25,378;0,000;265,440;Inf;275,000;275,000;-1,995;2,882;0,459;23,268
13485,500;2,718;0,750;-34,327;1,718;9,407;4,894;35,938;4,549;-5,380;-2,719;0,000;37,650;38,461;9,546;1,760;-0,843;-2,189;-1,392;-2,472;-3,131;25,384;0,000;265,240;Inf;275,000;275,000;-1,817;2,879;0,449;23,209
13486,000;2,718;0,750;-34,327;1,718;9,407;4,894;35,938;4,549;-5,380;-2,719;0,000;37,700;38,500;9,546;1,760;-0,778;-2,257;-1,363;-2,547;-3,131;25,384;0,000;265,240;Inf;275,000;275,000;-1,724;2,876;0,461;23,198
13486,500;2,667;0,689;-34,740;1,732;9,360;4,894;35,938;4,549;-5,380;-2,719;0,000;37,700;38,500;9,542;1,779;-0,861;-2,397;-1,550;-2,732;-3,131;25,384;0,000;264,940;Inf;275,000;275,000;-1,736;2,874;0,486;23,088
13487,000;2,667;0,689;-34,740;1,732;9,360;4,894;35,938;4,549;-5,380;-2,719;0,000;37,700;38,500;9,542;1,779;-0,959;-2,500;-1,632;-2,832;-3,131;25,384;0,000;264,940;Inf;275,000;275,000;-1,885;2,870;0,473;22,990
13487,500;2,667;0,689;-34,740;1,732;9,360;4,894;35,938;4,549;-5,380;-2,719;0,000;37,700;38,500;9,542;1,779;-0,984;-2,494;-1,660;-2,845;-3,131;25,384;0,000;264,740;Inf;275,000;275,000;-1,981;2,867;0,476;22,974
13488,000;2,667;0,689;-34,740;1,732;9,360;4,894;35,938;4,549;-5,380;-2,719;0,000;37,700;38,500;9,542;1,779;-0,843;-2,330;-1,531;-2,397;-3,131;25,384;0,000;264,740;Inf;275,000;275,000;-1,996;2,864;0,482;22,998
13488,500;2,667;0,689;-34,740;1,732;9,360;4,866;35,927;4,529;-5,386;-2,736;0,000;37,660;38,532;9,542;1,779;-0,812;-2,319;-1,459;-2,400;-3,131;25,380;0,000;264,440;Inf;275,000;275,000;-1,775;2,861;0,472;23,025
13489,000;2,667;0,689;-34,740;1,732;9,360;4,866;35,927;4,529;-5,386;-2,736;0,000;37,700;38,500;9,542;1,779;-0,783;-2,474;-1,580;-2,617;-3,131;25,380;0,000;264,440;Inf;275,000;275,000;-1,747;2,857;0,503;23,048
13489,500;2,667;0,689;-34,740;1,732;9,360;4,866;35,927;4,529;-5,386;-2,736;0,000;37,700;38,500;9,542;1,779;-0,876;-2,561;-1,597;-2,851;-3,131;25,380;0,000;265,040;Inf;275,000;275,000;-1,863;2,854;0,484;23,028
13490,000;2,193;0,617;-34,221;1,742;9,401;4,866;35,927;4,529;-5,386;-2,736;0,000;37,700;38,500;9,553;1,747;-0,956;-2,575;-1,605;-2,826;-3,131;25,380;0,000;265,040;Inf;275,000;275,000;-1,971;2,851;0,471;22,873
13490,500;2,193;0,617;-34,221;1,742;9,401;4,866;35,927;4,529;-5,386;-2,736;0,000;37,700;38,500;9,553;1,747;-0,844;-2,351;-1,379;-2,556;-3,131;25,380;0,000;264,240;Inf;275,000;275,000;-1,990;2,840;0,468;22,789
13491,000;2,193;0,617;-34,221;1,742;9,401;4,866;35,927;4,529;-5,386;-2,736;0,000;37,700;38,500;9,553;1,747;-0,679;-2,170;-1,369;-2,338;-3,131;25,380;0,000;264,240;Inf;275,000;275,000;-1,782;2,830;0,478;22,750
13491,500;2,193;0,617;-34,221;1,742;9,401;4,866;35,927;4,529;-5,386;-2,736;0,000;37,700;38,500;9,553;1,747;-0,717;-2,241;-1,306;-2,501;-3,131;25,380;0,000;264,740;Inf;275,000;275,000;-1,639;2,819;0,517;22,714
13492,000;2,193;0,617;-34,221;1,742;9,401;4,882;35,925;4,531;-5,361;-2,735;0,000;37,674;38,526;9,553;1,747;-0,789;-2,434;-1,448;-2,710;-3,135;25,398;0,000;264,740;Inf;275,000;275,000;-1,691;2,809;0,534;22,664
13492,500;2,193;0,617;-34,221;1,742;9,401;4,882;35,925;4,531;-5,361;-2,735;0,000;37,700;38,500;9,553;1,747;-0,882;-2,453;-1,543;-2,728;-3,135;25,398;0,000;264,940;Inf;275,000;275,000;-1,845;2,799;0,538;22,650
13493,000;2,508;0,663;-34,039;1,806;9,348;4,882;35,925;4,531;-5,361;-2,735;0,000;37,700;38,500;9,475;1,560;-0,887;-2,258;-1,451;-2,577;-3,135;25,398;0,000;264,940;Inf;275,000;275,000;-1,902;2,789;0,533;22,641
13493,500;2,508;0,663;-34,039;1,806;9,348;4,882;35,925;4,531;-5,361;-2,735;0,000;37,700;38,500;9,475;1,560;-0,746;-2,134;-1,326;-2,157;-3,135;25,398;0,000;265,140;Inf;275,000;275,000;-1,793;2,784;0,507;22,586
13494,000;2,508;0,663;-34,039;1,806;9,348;4,882;35,925;4,531;-5,361;-2,735;0,000;37,700;38,500;9,475;1,560;-0,560;-1,950;-1,117;-2,015;-3,135;25,398;0,000;265,140;Inf;275,000;275,000;-1,591;2,780;0,558;22,567
13494,500;2,508;0,663;-34,039;1,806;9,348;4,882;35,925;4,531;-5,361;-2,735;0,000;37,700;38,500;9,475;1,560;-0,540;-2,008;-1,334;-2,246;-3,135;25,398;0,000;264,440;Inf;275,000;275,000;-1,411;2,775;0,629;22,518
13495,000;2,508;0,663;-34,039;1,806;9,348;4,883;35,960;4,542;-5,353;-2,739;0,000;37,672;38,589;9,475;1,560;-0,939;-2,405;-1,713;-2,778;-3,142;25,400;0,000;264,440;Inf;275,000;275,000;-1,780;2,771;0,650;22,548
13495,500;2,508;0,663;-34,039;1,806;9,348;4,883;35,960;4,542;-5,353;-2,739;0,000;37,700;38,600;9,475;1,560;-1,000;-2,378;-1,667;-2,761;-3,142;25,400;0,000;264,440;Inf;275,000;275,000;-1,959;2,767;0,655;22,532
13496,000;2,508;0,663;-34,039;1,806;9,348;4,883;35,960;4,542;-5,353;-2,739;0,000;37,700;38,600;9,475;1,560;-0,889;-2,204;-1,531;-2,412;-3,142;25,400;0,000;264,440;Inf;275,000;275,000;-1,951;2,763;0,633;22,507
13496,500;3,653;0,876;-35,209;1,722;9,448;4,883;35,960;4,542;-5,353;-2,739;0,000;37,700;38,600;9,387;1,668;-0,693;-1,852;-1,175;-2,007;-3,142;25,400;0,000;265,140;Inf;275,000;275,000;-1,759;2,758;0,611;22,506
13497,000;3,653;0,876;-35,209;1,722;9,448;4,883;35,960;4,542;-5,353;-2,739;0,000;37,700;38,600;9,387;1,668;-0,585;-1,982;-1,345;-2,233;-3,142;25,400;0,000;265,140;Inf;275,000;275,000;-1,432;2,773;0,680;22,510
13497,500;3,653;0,876;-35,209;1,722;9,448;4,883;35,960;4,542;-5,353;-2,739;0,000;37,700;38,600;9,387;1,668;-0,753;-2,294;-1,527;-2,591;-3,142;25,400;0,000;265,240;Inf;275,000;275,000;-1,536;2,787;0,692;22,523
13498,000;3,653;0,876;-35,209;1,722;9,448;4,883;35,960;4,542;-5,353;-2,739;0,000;37,700;38,600;9,387;1,668;-0,850;-2,570;-1,638;-2,820;-3,142;25,400;0,000;265,240;Inf;275,000;275,000;-1,791;2,802;0,679;22,490
13498,500;3,653;0,876;-35,209;1,722;9,448;4,921;35,973;4,552;-5,371;-2,728;0,000;37,684;38,612;9,387;1,668;-0,710;-1,983;-1,213;-2,121;-3,139;25,404;0,000;264,840;Inf;275,000;275,000;-1,969;2,816;0,606;22,494
13499,000;3,653;0,876;-35,209;1,722;9,448;4,921;35,973;4,552;-5,371;-2,728;0,000;37,700;38,600;9,387;1,668;-0,451;-1,949;-0,987;-1,894;-3,139;25,404;0,000;264,840;Inf;275,000;275,000;-1,507;2,829;0,596;22,499
13499,500;2,830;0,779;-34,352;1,714;9,388;4,921;35,973;4,552;-5,371;-2,728;0,000;37,700;38,600;9,528;1,772;-0,385;-2,152;-1,150;-2,219;-3,139;25,404;0,000;264,540;Inf;275,000;275,000;-1,320;2,843;0,629;22,487
13500,000;2,830;0,779;-34,352;1,714;9,388;4,921;35,973;4,552;-5,371;-2,728;0,000;37,700;38,600;9,528;1,772;-0,563;-2,185;-1,512;-2,370;-3,139;25,404;0,000;264,540;Inf;275,000;275,000;-1,477;2,843;0,703;22,557
13500,500;2,830;0,779;-34,352;1,714;9,388;4,921;35,973;4,552;-5,371;-2,728;0,000;37,700;38,600;9,528;1,772;-0,773;-2,380;-1,594;-2,691;-3,139;25,404;0,000;264,140;Inf;275,000;275,000;-1,658;2,842;0,722;22,622
13501,000;2,830;0,779;-34,352;1,714;9,388;4,921;35,973;4,552;-5,371;-2,728;0,000;37,700;38,600;9,528;1,772;-0,930;-2,474;-1,662;-2,750;-3,139;25,404;0,000;264,140;Inf;275,000;275,000;-1,860;2,842;0,723;22,617
13501,500;2,830;0,779;-34,352;1,714;9,388;4,904;35,986;4,576;-5,384;-2,744;0,000;37,696;38,644;9,528;1,772;-0,875;-2,255;-1,525;-2,414;-3,158;25,410;0,000;264,440;Inf;275,000;275,000;-1,954;2,842;0,695;22,644
13502,000;2,830;0,779;-34,352;1,714;9,388;4,904;35,986;4,576;-5,384;-2,744;0,000;37,700;38,600;9,528;1,772;-0,653;-1,991;-1,286;-2,308;-3,158;25,410;0,000;264,440;Inf;275,000;275,000;-1,767;2,842;0,697;22,650
13502,500;2,830;0,779;-34,352;1,714;9,388;4,904;35,986;4,576;-5,384;-2,744;0,000;37,700;38,600;9,528;1,772;-0,660;-2,156;-1,369;-2,467;-3,158;25,410;0,000;264,040;Inf;275,000;275,000;-1,559;2,842;0,739;22,638
13503,000;2,866;0,799;-33,888;1,780;9,378;4,904;35,986;4,576;-5,384;-2,744;0,000;37,700;38,600;9,529;1,652;-0,807;-2,311;-1,497;-2,665;-3,158;25,410;0,000;264,040;Inf;275,000;275,000;-1,663;2,841;0,756;22,672
13503,500;2,866;0,799;-33,888;1,780;9,378;4,904;35,986;4,576;-5,384;-2,744;0,000;37,700;38,600;9,529;1,652;-0,932;-2,496;-1,692;-2,841;-3,158;25,410;0,000;264,640;Inf;275,000;275,000;-1,820;2,842;0,764;22,725
13504,000;2,866;0,799;-33,888;1,780;9,378;4,904;35,986;4,576;-5,384;-2,744;0,000;37,700;38,600;9,529;1,652;-0,980;-2,404;-1,567;-2,711;-3,158;25,410;0,000;264,640;Inf;275,000;275,000;-1,990;2,842;0,688;22,864
13504,500;2,866;0,799;-33,888;1,780;9,378;4,904;35,986;4,576;-5,384;-2,744;0,000;37,700;38,600;9,529;1,652;-0,791;-2,273;-1,369;-2,549;-3,158;25,410;0,000;264,740;Inf;275,000;275,000;-1,916;2,843;0,665;22,849
13505,000;2,866;0,799;-33,888;1,780;9,378;4,916;35,960;4,562;-5,388;-2,752;0,000;37,707;38,645;9,529;1,652;-0,688;-2,138;-1,319;-2,191;-3,161;25,415;0,000;264,740;Inf;275,000;275,000;-1,745;2,843;0,708;22,839
13505,500;2,866;0,799;-33,888;1,780;9,378;4,916;35,960;4,562;-5,388;-2,752;0,000;37,700;38,600;9,529;1,652;-0,604;-2,382;-1,369;-2,574;-3,161;25,415;0,000;264,840;Inf;275,000;275,000;-1,584;2,843;0,716;22,940
13506,000;2,548;0,671;-33,559;1,738;9,396;4,916;35,960;4,562;-5,388;-2,752;0,000;37,700;38,600;9,592;1,628;-0,700;-2,419;-1,429;-2,729;-3,161;25,415;0,000;264,840;Inf;275,000;275,000;-1,732;2,844;0,712;23,031
13506,500;2,548;0,671;-33,559;1,738;9,396;4,916;35,960;4,562;-5,388;-2,752;0,000;37,700;38,600;9,592;1,628;-0,906;-2,547;-1,617;-2,822;-3,161;25,415;0,000;264,240;Inf;275,000;275,000;-1,819;2,839;0,735;23,074
13507,000;2,548;0,671;-33,559;1,738;9,396;4,916;35,960;4,562;-5,388;-2,752;0,000;37,700;38,600;9,592;1,628;-0,854;-2,246;-1,371;-2,298;-3,161;25,415;0,000;264,240;Inf;275,000;275,000;-1,973;2,834;0,705;23,102
13507,500;2,548;0,671;-33,559;1,738;9,396;4,916;35,960;4,562;-5,388;-2,752;0,000;37,700;38,600;9,592;1,628;-0,609;-1,812;-1,094;-2,050;-3,161;25,415;0,000;264,640;Inf;275,000;275,000;-1,692;2,829;0,653;23,102
13508,000;2,548;0,671;-33,559;1,738;9,396;4,871;35,928;4,552;-5,389;-2,754;0,000;37,720;38,717;9,592;1,628;-0,432;-1,954;-1,038;-2,209;-3,170;25,422;0,000;264,640;Inf;275,000;275,000;-1,391;2,825;0,708;23,087
13508,500;2,548;0,671;-33,559;1,738;9,396;4,871;35,928;4,552;-5,389;-2,754;0,000;37,700;38,700;9,592;1,628;-0,556;-2,211;-1,194;-2,489;-3,170;25,422;0,000;264,640;Inf;275,000;275,000;-1,408;2,820;0,714;23,059
13509,000;2,389;0,644;-33,440;1,738;9,372;4,871;35,928;4,552;-5,389;-2,754;0,000;37,700;38,700;9,676;1,676;-0,816;-2,358;-1,458;-2,635;-3,170;25,422;0,000;264,640;Inf;275,000;275,000;-1,612;2,816;0,711;23,070
13509,500;2,389;0,644;-33,440;1,738;9,372;4,871;35,928;4,552;-5,389;-2,754;0,000;37,700;38,700;9,676;1,676;-0,665;-2,000;-1,232;-1,993;-3,170;25,422;0,000;263,540;Inf;275,000;275,000;-1,817;2,809;0,700;23,070
13510,000;2,389;0,644;-33,440;1,738;9,372;4,871;35,928;4,552;-5,389;-2,754;0,000;37,700;38,700;9,676;1,676;-0,521;-1,622;-1,015;-1,900;-3,170;25,422;0,000;263,540;Inf;275,000;275,000;-1,473;2,802;0,712;23,095
13510,500;2,389;0,644;-33,440;1,738;9,372;4,871;35,928;4,552;-5,389;-2,754;0,000;37,700;38,700;9,676;1,676;-0,482;-1,816;-1,043;-2,077;-3,170;25,422;0,000;263,840;Inf;275,000;275,000;-1,265;2,795;0,748;23,183
13511,000;2,389;0,644;-33,440;1,738;9,372;4,871;35,928;4,552;-5,389;-2,754;0,000;37,700;38,700;9,676;1,676;-0,561;-2,228;-1,271;-2,382;-3,170;25,422;0,000;263,840;Inf;275,000;275,000;-1,354;2,788;0,808;23,274
13511,500;2,389;0,644;-33,440;1,738;9,372;4,897;35,970;4,573;-5,353;-2,752;0,000;37,744;38,685;9,676;1,676;-0,618;-2,374;-1,412;-2,626;-3,161;25,438;0,000;264,240;Inf;275,000;275,000;-1,610;2,782;0,835;23,212
13512,000;2,389;0,644;-33,440;1,738;9,372;4,897;35,970;4,573;-5,353;-2,752;0,000;37,700;38,700;9,676;1,676;-0,957;-2,082;-1,696;-2,440;-3,161;25,438;0,000;264,240;Inf;275,000;275,000;-1,757;2,776;0,814;23,212
13512,500;3,198;0,788;-35,070;1,739;9,363;4,897;35,970;4,573;-5,353;-2,752;0,000;37,700;38,700;9,547;1,797;-0,687;-1,966;-1,376;-2,055;-3,161;25,438;0,000;265,040;Inf;275,000;275,000;-1,794;2,769;0,838;23,204
13513,000;3,198;0,788;-35,070;1,739;9,363;4,897;35,970;4,573;-5,353;-2,752;0,000;37,700;38,700;9,547;1,797;-0,596;-2,141;-1,317;-2,268;-3,161;25,438;0,000;265,040;Inf;275,000;275,000;-1,521;2,776;0,821;23,147
13513,500;3,198;0,788;-35,070;1,739;9,363;4,897;35,970;4,573;-5,353;-2,752;0,000;37,700;38,700;9,547;1,797;-0,643;-2,240;-1,430;-2,555;-3,161;25,438;0,000;264,840;Inf;275,000;275,000;-1,581;2,783;0,835;23,113
13514,000;3,198;0,788;-35,070;1,739;9,363;4,897;35,970;4,573;-5,353;-2,752;0,000;37,700;38,700;9,547;1,797;-0,850;-2,328;-1,673;-2,580;-3,161;25,438;0,000;264,840;Inf;275,000;275,000;-1,717;2,790;0,859;23,026
13514,500;3,198;0,788;-35,070;1,739;9,363;4,898;36,015;4,569;-5,393;-2,769;0,000;37,749;38,693;9,547;1,797;-1,017;-2,091;-1,686;-2,365;-3,169;25,436;0,000;265,540;Inf;275,000;275,000;-1,858;2,797;0,804;22,865
13515,000;3,198;0,788;-35,070;1,739;9,363;4,898;36,015;4,569;-5,393;-2,769;0,000;37,700;38,700;9,547;1,797;-0,835;-1,773;-1,357;-2,086;-3,169;25,436;0,000;265,540;Inf;275,000;275,000;-1,790;2,803;0,809;22,856
13515,500;2,829;0,701;-34,892;1,712;9,408;4,898;36,015;4,569;-5,393;-2,769;0,000;37,700;38,700;9,506;1,788;-0,592;-1,936;-1,241;-2,153;-3,169;25,436;0,000;264,740;Inf;275,000;275,000;-1,513;2,810;0,844;22,852
13516,000;2,829;0,701;-34,892;1,712;9,408;4,898;36,015;4,569;-5,393;-2,769;0,000;37,700;38,700;9,506;1,788;-0,830;-2,275;-1,573;-2,621;-3,169;25,436;0,000;264,740;Inf;275,000;275,000;-1,480;2,810;0,862;22,842
13516,500;2,829;0,701;-34,892;1,712;9,408;4,898;36,015;4,569;-5,393;-2,769;0,000;37,700;38,700;9,506;1,788;-0,851;-2,347;-1,569;-2,568;-3,169;25,436;0,000;265,240;Inf;275,000;275,000;-1,825;2,810;0,863;22,884
13517,000;2,829;0,701;-34,892;1,712;9,408;4,898;36,015;4,569;-5,393;-2,769;0,000;37,700;38,700;9,506;1,788;-0,832;-2,083;-1,412;-2,207;-3,169;25,436;0,000;265,240;Inf;275,000;275,000;-1,834;2,811;0,858;22,906
13517,500;2,829;0,701;-34,892;1,712;9,408;4,898;36,015;4,569;-5,393;-2,769;0,000;37,700;38,700;9,506;1,788;-0,682;-1,736;-1,196;-2,049;-3,169;25,436;0,000;265,340;Inf;275,000;275,000;-1,634;2,811;0,845;22,903
