t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13518,000;2,829;0,701;-34,892;1,712;9,408;4,885;35,978;4,553;-5,428;-2,759;0,000;37,767;38,725;9,506;1,788;-0,483;-1,828;-1,056;-2,018;-3,183;25,437;0,000;265,340;Inf;275,000;275,000;-1,416;2,811;0,816;22,904
13518,500;2,829;0,701;-34,892;1,712;9,408;4,885;35,978;4,553;-5,428;-2,759;0,000;37,800;38,700;9,506;1,788;-0,604;-2,079;-1,358;-2,352;-3,183;25,437;0,000;264,940;Inf;275,000;275,000;-1,346;2,811;0,891;22,964
13519,000;2,411;0,663;-33,115;1,712;9,435;4,885;35,978;4,553;-5,428;-2,759;0,000;37,800;38,700;9,540;1,667;-0,691;-2,307;-1,458;-2,659;-3,183;25,437;0,000;264,940;Inf;275,000;275,000;-1,598;2,812;0,869;23,003
13519,500;2,411;0,663;-33,115;1,712;9,435;4,885;35,978;4,553;-5,428;-2,759;0,000;37,800;38,700;9,540;1,667;-0,810;-2,235;-1,503;-2,497;-3,183;25,437;0,000;265,140;Inf;275,000;275,000;-1,779;2,805;0,836;23,036
13520,000;2,411;0,663;-33,115;1,712;9,435;4,885;35,978;4,553;-5,428;-2,759;0,000;37,800;38,700;9,540;1,667;-0,697;-2,021;-1,395;-2,108;-3,183;25,437;0,000;265,140;Inf;275,000;275,000;-1,761;2,799;0,836;22,981
13520,500;2,411;0,663;-33,115;1,712;9,435;4,885;35,978;4,553;-5,428;-2,759;0,000;37,800;38,700;9,540;1,667;-0,600;-1,642;-1,142;-1,844;-3,183;25,437;0,000;265,440;Inf;275,000;275,000;-1,555;2,792;0,830;22,908
13521,000;2,411;0,663;-33,115;1,712;9,435;4,906;35,973;4,553;-5,413;-2,768;0,000;37,785;38,744;9,540;1,667;-0,495;-1,834;-1,150;-2,102;-3,188;25,442;0,000;265,440;Inf;275,000;275,000;-1,307;2,786;0,829;22,844
13521,500;2,411;0,663;-33,115;1,712;9,435;4,906;35,973;4,553;-5,413;-2,768;0,000;37,800;38,700;9,540;1,667;-0,557;-2,290;-1,448;-2,521;-3,188;25,442;0,000;265,040;Inf;275,000;275,000;-1,395;2,780;0,856;22,838
13522,000;2,333;0,615;-33,606;1,788;9,374;4,906;35,973;4,553;-5,413;-2,768;0,000;37,800;38,700;9,672;1,643;-0,765;-2,387;-1,604;-2,800;-3,188;25,442;0,000;265,040;Inf;275,000;275,000;-1,704;2,774;0,902;22,811
13522,500;2,333;0,615;-33,606;1,788;9,374;4,906;35,973;4,553;-5,413;-2,768;0,000;37,800;38,700;9,672;1,643;-1,001;-2,336;-1,778;-2,709;-3,188;25,442;0,000;265,940;Inf;275,000;275,000;-1,889;2,767;0,840;22,812
13523,000;2,333;0,615;-33,606;1,788;9,374;4,906;35,973;4,553;-5,413;-2,768;0,000;37,800;38,700;9,672;1,643;-0,579;-1,864;-1,196;-1,911;-3,188;25,442;0,000;265,940;Inf;275,000;275,000;-1,956;2,760;0,818;22,860
13523,500;2,333;0,615;-33,606;1,788;9,374;4,906;35,973;4,553;-5,413;-2,768;0,000;37,800;38,700;9,672;1,643;-0,442;-2,018;-1,161;-2,099;-3,188;25,442;0,000;265,840;Inf;275,000;275,000;-1,388;2,753;0,819;22,816
13524,000;2,333;0,615;-33,606;1,788;9,374;4,906;35,973;4,553;-5,413;-2,768;0,000;37,800;38,700;9,672;1,643;-0,496;-2,206;-1,367;-2,470;-3,188;25,442;0,000;265,840;Inf;275,000;275,000;-1,430;2,746;0,850;22,831
13524,500;2,333;0,615;-33,606;1,788;9,374;4,907;35,972;4,563;-5,395;-2,769;0,000;37,798;38,758;9,672;1,643;-0,724;-2,335;-1,400;-2,679;-3,194;25,450;0,000;265,440;Inf;275,000;275,000;-1,635;2,739;0,891;22,813
13525,000;2,333;0,615;-33,606;1,788;9,374;4,907;35,972;4,563;-5,395;-2,769;0,000;37,800;38,800;9,672;1,643;-0,905;-2,338;-1,633;-2,511;-3,194;25,450;0,000;265,440;Inf;275,000;275,000;-1,784;2,732;0,890;22,856
13525,500;2,727;0,750;-33,654;1,764;9,376;4,907;35,972;4,563;-5,395;-2,769;0,000;37,800;38,800;9,548;1,672;-0,823;-2,001;-1,327;-2,080;-3,194;25,450;0,000;266,140;Inf;275,000;275,000;-1,847;2,726;0,786;22,878
13526,000;2,727;0,750;-33,654;1,764;9,376;4,907;35,972;4,563;-5,395;-2,769;0,000;37,800;38,800;9,548;1,672;-0,617;-1,708;-1,138;-1,976;-3,194;25,450;0,000;266,140;Inf;275,000;275,000;-1,558;2,726;0,813;22,869
13526,500;2,727;0,750;-33,654;1,764;9,376;4,907;35,972;4,563;-5,395;-2,769;0,000;37,800;38,800;9,548;1,672;-0,552;-2,009;-1,221;-2,340;-3,194;25,450;0,000;265,240;Inf;275,000;275,000;-1,359;2,726;0,855;22,880
13527,000;2,727;0,750;-33,654;1,764;9,376;4,907;35,972;4,563;-5,395;-2,769;0,000;37,800;38,800;9,548;1,672;-0,710;-2,146;-1,406;-2,488;-3,194;25,450;0,000;265,240;Inf;275,000;275,000;-1,530;2,726;0,876;22,931
13527,500;2,727;0,750;-33,654;1,764;9,376;4,923;35,994;4,589;-5,397;-2,760;0,000;37,815;38,804;9,548;1,672;-0,785;-2,018;-1,359;-2,385;-3,180;25,459;0,000;265,340;Inf;275,000;275,000;-1,688;2,726;0,869;23,018
13528,000;2,727;0,750;-33,654;1,764;9,376;4,923;35,994;4,589;-5,397;-2,760;0,000;37,800;38,800;9,548;1,672;-0,652;-2,021;-1,309;-2,300;-3,180;25,459;0,000;265,340;Inf;275,000;275,000;-1,637;2,726;0,875;23,080
13528,500;2,969;0,760;-34,503;1,753;9,428;4,923;35,994;4,589;-5,397;-2,760;0,000;37,800;38,800;9,426;1,611;-0,593;-1,931;-1,212;-2,036;-3,180;25,459;0,000;265,440;Inf;275,000;275,000;-1,571;2,726;0,886;23,120
13529,000;2,969;0,760;-34,503;1,753;9,428;4,923;35,994;4,589;-5,397;-2,760;0,000;37,800;38,800;9,426;1,611;-0,487;-1,969;-1,141;-2,079;-3,180;25,459;0,000;265,440;Inf;275,000;275,000;-1,443;2,730;0,906;23,122
13529,500;2,969;0,760;-34,503;1,753;9,428;4,923;35,994;4,589;-5,397;-2,760;0,000;37,800;38,800;9,426;1,611;-0,517;-2,119;-1,208;-2,282;-3,180;25,459;0,000;265,340;Inf;275,000;275,000;-1,419;2,734;0,933;23,162
13530,000;2,969;0,760;-34,503;1,753;9,428;4,923;35,994;4,589;-5,397;-2,760;0,000;37,800;38,800;9,426;1,611;-0,648;-2,243;-1,328;-2,437;-3,180;25,459;0,000;265,340;Inf;275,000;275,000;-1,531;2,738;0,925;23,193
13530,500;2,969;0,760;-34,503;1,753;9,428;4,905;36,015;4,582;-5,370;-2,769;0,000;37,831;38,833;9,426;1,611;-0,697;-1,996;-1,243;-2,234;-3,184;25,459;0,000;264,440;Inf;275,000;275,000;-1,664;2,741;0,924;23,109
13531,000;2,969;0,760;-34,503;1,753;9,428;4,905;36,015;4,582;-5,370;-2,769;0,000;37,800;38,800;9,426;1,611;-0,563;-1,770;-1,023;-1,941;-3,184;25,459;0,000;264,440;Inf;275,000;275,000;-1,542;2,745;0,896;23,184
13531,500;2,969;0,760;-34,503;1,753;9,428;4,905;36,015;4,582;-5,370;-2,769;0,000;37,800;38,800;9,426;1,611;-0,386;-1,920;-0,935;-1,996;-3,184;25,459;0,000;264,340;Inf;275,000;275,000;-1,324;2,749;0,893;23,168
13532,000;2,705;0,715;-34,626;1,721;9,368;4,905;36,015;4,582;-5,370;-2,769;0,000;37,800;38,800;9,485;1,828;-0,380;-2,101;-0,969;-2,299;-3,184;25,459;0,000;264,340;Inf;275,000;275,000;-1,309;2,753;0,914;23,189
13532,500;2,705;0,715;-34,626;1,721;9,368;4,905;36,015;4,582;-5,370;-2,769;0,000;37,800;38,800;9,485;1,828;-0,498;-2,198;-1,134;-2,471;-3,184;25,459;0,000;265,140;Inf;275,000;275,000;-1,437;2,752;0,929;23,201
13533,000;2,705;0,715;-34,626;1,721;9,368;4,905;36,015;4,582;-5,370;-2,769;0,000;37,800;38,800;9,485;1,828;-0,582;-2,180;-1,210;-2,277;-3,184;25,459;0,000;265,140;Inf;275,000;275,000;-1,575;2,751;0,925;23,184
13533,500;2,705;0,715;-34,626;1,721;9,368;4,905;36,015;4,582;-5,370;-2,769;0,000;37,800;38,800;9,485;1,828;-0,420;-1,584;-0,915;-1,868;-3,184;25,459;0,000;264,740;Inf;275,000;275,000;-1,562;2,750;0,939;23,198
13534,000;2,705;0,715;-34,626;1,721;9,368;4,897;35,996;4,570;-5,370;-2,773;0,000;37,848;38,864;9,485;1,828;-0,342;-1,663;-0,892;-1,897;-3,188;25,466;0,000;264,740;Inf;275,000;275,000;-1,197;2,749;0,962;23,191
13534,500;2,705;0,715;-34,626;1,721;9,368;4,897;35,996;4,570;-5,370;-2,773;0,000;37,800;38,900;9,485;1,828;-0,380;-1,853;-1,010;-2,154;-3,188;25,466;0,000;264,440;Inf;275,000;275,000;-1,199;2,749;0,974;23,141
13535,000;2,030;0,576;-34,278;1,684;9,284;4,897;35,996;4,570;-5,370;-2,773;0,000;37,800;38,900;9,549;1,748;-0,530;-2,048;-1,125;-2,357;-3,188;25,466;0,000;264,440;Inf;275,000;275,000;-1,349;2,748;1,029;23,149
13535,500;2,030;0,576;-34,278;1,684;9,284;4,897;35,996;4,570;-5,370;-2,773;0,000;37,800;38,900;9,549;1,748;-0,578;-2,014;-1,148;-2,346;-3,188;25,466;0,000;264,940;Inf;275,000;275,000;-1,515;2,736;1,021;23,156
13536,000;2,030;0,576;-34,278;1,684;9,284;4,897;35,996;4,570;-5,370;-2,773;0,000;37,800;38,900;9,549;1,748;-0,539;-1,856;-1,119;-2,012;-3,188;25,466;0,000;264,940;Inf;275,000;275,000;-1,521;2,725;1,050;23,207
13536,500;2,030;0,576;-34,278;1,684;9,284;4,897;35,996;4,570;-5,370;-2,773;0,000;37,800;38,900;9,549;1,748;-0,394;-1,653;-0,892;-1,676;-3,188;25,466;0,000;264,140;Inf;275,000;275,000;-1,381;2,713;1,043;23,230
13537,000;2,030;0,576;-34,278;1,684;9,284;4,888;35,988;4,563;-5,370;-2,782;0,000;37,852;38,848;9,549;1,748;-0,319;-1,940;-0,975;-2,051;-3,201;25,463;0,000;264,140;Inf;275,000;275,000;-1,154;2,702;1,076;23,197
13537,500;2,030;0,576;-34,278;1,684;9,284;4,888;35,988;4,563;-5,370;-2,782;0,000;37,900;38,800;9,549;1,748;-0,416;-2,070;-1,159;-2,355;-3,201;25,463;0,000;265,140;Inf;275,000;275,000;-1,321;2,691;1,098;23,196
13538,000;2,030;0,576;-34,278;1,684;9,284;4,888;35,988;4,563;-5,370;-2,782;0,000;37,900;38,800;9,549;1,748;-0,585;-2,081;-1,256;-2,239;-3,201;25,463;0,000;265,140;Inf;275,000;275,000;-1,500;2,680;1,114;23,160
13538,500;3,146;0,777;-35,209;1,691;9,386;4,888;35,988;4,563;-5,370;-2,782;0,000;37,900;38,800;9,498;1,908;-0,580;-1,726;-1,087;-1,910;-3,201;25,463;0,000;265,240;Inf;275,000;275,000;-1,540;2,670;1,071;23,152
13539,000;3,146;0,777;-35,209;1,691;9,386;4,888;35,988;4,563;-5,370;-2,782;0,000;37,900;38,800;9,498;1,908;-0,348;-1,429;-0,779;-1,627;-3,201;25,463;0,000;265,240;Inf;275,000;275,000;-1,326;2,677;1,071;23,178
13539,500;3,146;0,777;-35,209;1,691;9,386;4,888;35,988;4,563;-5,370;-2,782;0,000;37,900;38,800;9,498;1,908;-0,157;-1,640;-0,750;-1,832;-3,201;25,463;0,000;265,840;Inf;275,000;275,000;-1,046;2,685;1,103;23,138
13540,000;3,146;0,777;-35,209;1,691;9,386;4,888;35,988;4,563;-5,370;-2,782;0,000;37,900;38,800;9,498;1,908;-0,265;-1,864;-0,895;-2,146;-3,201;25,463;0,000;265,840;Inf;275,000;275,000;-1,095;2,693;1,147;23,119
13540,500;3,146;0,777;-35,209;1,691;9,386;4,886;36,002;4,588;-5,364;-2,782;0,000;37,862;38,858;9,498;1,908;-0,571;-1,876;-1,092;-2,220;-3,196;25,472;0,000;263,940;Inf;275,000;275,000;-1,293;2,700;1,131;23,087
13541,000;3,146;0,777;-35,209;1,691;9,386;4,886;36,002;4,588;-5,364;-2,782;0,000;37,900;38,900;9,498;1,908;-0,410;-1,584;-0,900;-1,609;-3,196;25,472;0,000;263,940;Inf;275,000;275,000;-1,440;2,707;1,132;23,084
13541,500;3,249;0,847;-34,147;1,709;9,395;4,886;36,002;4,588;-5,364;-2,782;0,000;37,900;38,900;9,551;1,689;-0,190;-1,357;-0,662;-1,475;-3,196;25,472;0,000;264,340;Inf;275,000;275,000;-1,126;2,715;1,132;23,113
13542,000;3,249;0,847;-34,147;1,709;9,395;4,886;36,002;4,588;-5,364;-2,782;0,000;37,900;38,900;9,551;1,689;-0,167;-1,574;-0,758;-1,717;-3,196;25,472;0,000;264,340;Inf;275,000;275,000;-0,921;2,723;1,185;23,195
13542,500;3,249;0,847;-34,147;1,709;9,395;4,886;36,002;4,588;-5,364;-2,782;0,000;37,900;38,900;9,551;1,689;-0,271;-1,849;-0,922;-2,036;-3,196;25,472;0,000;264,340;Inf;275,000;275,000;-1,054;2,732;1,197;23,212
13543,000;3,249;0,847;-34,147;1,709;9,395;4,886;36,002;4,588;-5,364;-2,782;0,000;37,900;38,900;9,551;1,689;-0,374;-1,975;-1,017;-2,314;-3,196;25,472;0,000;264,340;Inf;275,000;275,000;-1,270;2,740;1,213;23,237
13543,500;3,249;0,847;-34,147;1,709;9,395;4,909;36,050;4,600;-5,338;-2,786;0,000;37,875;38,907;9,551;1,689;-0,577;-2,007;-1,129;-2,217;-3,199;25,473;0,000;265,340;Inf;275,000;275,000;-1,420;2,749;1,191;23,193
13544,000;3,249;0,847;-34,147;1,709;9,395;4,909;36,050;4,600;-5,338;-2,786;0,000;37,900;38,900;9,551;1,689;-0,244;-1,301;-0,683;-1,565;-3,199;25,473;0,000;265,340;Inf;275,000;275,000;-1,483;2,757;1,168;23,177
13544,500;3,249;0,847;-34,147;1,709;9,395;4,909;36,050;4,600;-5,338;-2,786;0,000;37,900;38,900;9,551;1,689;-0,187;-1,413;-0,693;-1,686;-3,199;25,473;0,000;265,140;Inf;275,000;275,000;-0,948;2,765;1,204;23,194
13545,000;3,090;0,741;-35,209;1,705;9,444;4,909;36,050;4,600;-5,338;-2,786;0,000;37,900;38,900;9,391;1,646;-0,262;-1,588;-0,824;-1,855;-3,199;25,473;0,000;265,140;Inf;275,000;275,000;-0,995;2,773;1,260;23,151
13545,500;3,090;0,741;-35,209;1,705;9,444;4,909;36,050;4,600;-5,338;-2,786;0,000;37,900;38,900;9,391;1,646;-0,358;-1,841;-1,108;-2,046;-3,199;25,473;0,000;265,140;Inf;275,000;275,000;-1,132;2,778;1,293;23,130
13546,000;3,090;0,741;-35,209;1,705;9,444;4,909;36,050;4,600;-5,338;-2,786;0,000;37,900;38,900;9,391;1,646;-0,530;-1,668;-1,152;-1,991;-3,199;25,473;0,000;265,140;Inf;275,000;275,000;-1,338;2,783;1,299;23,078
13546,500;3,090;0,741;-35,209;1,705;9,444;4,909;36,050;4,600;-5,338;-2,786;0,000;37,900;38,900;9,391;1,646;-0,550;-1,563;-1,168;-1,957;-3,199;25,473;0,000;264,940;Inf;275,000;275,000;-1,336;2,788;1,295;23,120
13547,000;3,090;0,741;-35,209;1,705;9,444;4,904;36,075;4,576;-5,351;-2,786;0,000;37,892;38,932;9,391;1,646;-0,417;-1,498;-0,964;-1,606;-3,197;25,477;0,000;264,940;Inf;275,000;275,000;-1,310;2,793;1,273;23,152
13547,500;3,090;0,741;-35,209;1,705;9,444;4,904;36,075;4,576;-5,351;-2,786;0,000;37,900;38,900;9,391;1,646;-0,291;-1,625;-1,064;-1,813;-3,197;25,477;0,000;265,140;Inf;275,000;275,000;-1,121;2,798;1,331;23,179
13548,000;3,071;0,724;-35,209;1,662;9,456;4,904;36,075;4,576;-5,351;-2,786;0,000;37,900;38,900;9,394;1,858;-0,554;-1,863;-1,257;-2,109;-3,197;25,477;0,000;265,140;Inf;275,000;275,000;-1,198;2,803;1,356;23,117
13548,500;3,071;0,724;-35,209;1,662;9,456;4,904;36,075;4,576;-5,351;-2,786;0,000;37,900;38,900;9,394;1,858;-0,603;-1,974;-1,299;-2,212;-3,197;25,477;0,000;265,740;Inf;275,000;275,000;-1,445;2,807;1,353;23,104
13549,000;3,071;0,724;-35,209;1,662;9,456;4,904;36,075;4,576;-5,351;-2,786;0,000;37,900;38,900;9,394;1,858;-0,683;-1,843;-1,276;-2,101;-3,197;25,477;0,000;265,740;Inf;275,000;275,000;-1,522;2,812;1,341;23,095
13549,500;3,071;0,724;-35,209;1,662;9,456;4,904;36,075;4,576;-5,351;-2,786;0,000;37,900;38,900;9,394;1,858;-0,596;-1,523;-1,091;-1,898;-3,197;25,477;0,000;265,140;Inf;275,000;275,000;-1,476;2,816;1,324;23,125
13550,000;3,071;0,724;-35,209;1,662;9,456;4,901;36,043;4,566;-5,396;-2,792;0,000;37,904;38,932;9,394;1,858;-0,366;-1,440;-0,891;-1,574;-3,210;25,473;0,000;265,140;Inf;275,000;275,000;-1,277;2,820;1,293;23,175
13550,500;3,071;0,724;-35,209;1,662;9,456;4,901;36,043;4,566;-5,396;-2,792;0,000;37,900;38,900;9,394;1,858;-0,236;-1,635;-0,860;-1,876;-3,210;25,473;0,000;265,440;Inf;275,000;275,000;-1,068;2,824;1,353;23,172
13551,000;3,071;0,724;-35,209;1,662;9,456;4,901;36,043;4,566;-5,396;-2,792;0,000;37,900;38,900;9,394;1,858;-0,607;-1,942;-1,213;-2,337;-3,210;25,473;0,000;265,440;Inf;275,000;275,000;-1,152;2,828;1,344;23,184
13551,500;2,200;0,627;-34,152;1,795;9,384;4,901;36,043;4,566;-5,396;-2,792;0,000;37,900;38,900;9,498;1,766;-0,750;-1,715;-1,382;-1,895;-3,210;25,473;0,000;264,740;Inf;275,000;275,000;-1,525;2,832;1,360;23,161
13552,000;2,200;0,627;-34,152;1,795;9,384;4,901;36,043;4,566;-5,396;-2,792;0,000;37,900;38,900;9,498;1,766;-0,543;-1,258;-0,933;-1,377;-3,210;25,473;0,000;264,740;Inf;275,000;275,000;-1,436;2,822;1,287;23,118
13552,500;2,200;0,627;-34,152;1,795;9,384;4,901;36,043;4,566;-5,396;-2,792;0,000;37,900;38,900;9,498;1,766;-0,273;-1,319;-0,686;-1,471;-3,210;25,473;0,000;265,840;Inf;275,000;275,000;-1,028;2,812;1,284;23,170
13553,000;2,200;0,627;-34,152;1,795;9,384;4,901;36,043;4,566;-5,396;-2,792;0,000;37,900;38,900;9,498;1,766;-0,315;-1,616;-0,910;-1,867;-3,210;25,473;0,000;265,840;Inf;275,000;275,000;-0,937;2,802;1,325;23,124
13553,500;2,200;0,627;-34,152;1,795;9,384;4,912;36,020;4,581;-5,406;-2,791;0,000;37,907;38,934;9,498;1,766;-0,515;-1,755;-1,399;-2,136;-3,201;25,477;0,000;264,440;Inf;275,000;275,000;-1,177;2,792;1,384;23,127
13554,000;2,200;0,627;-34,152;1,795;9,384;4,912;36,020;4,581;-5,406;-2,791;0,000;37,900;38,900;9,498;1,766;-0,875;-1,752;-1,520;-2,184;-3,201;25,477;0,000;264,440;Inf;275,000;275,000;-1,451;2,782;1,357;23,181
13554,500;3,748;0,948;-34,867;1,776;9,375;4,912;36,020;4,581;-5,406;-2,791;0,000;37,900;38,900;9,533;1,784;-0,591;-1,201;-1,020;-1,499;-3,201;25,477;0,000;265,740;Inf;275,000;275,000;-1,583;2,773;1,325;23,167
13555,000;3,748;0,948;-34,867;1,776;9,375;4,912;36,020;4,581;-5,406;-2,791;0,000;37,900;38,900;9,533;1,784;-0,491;-1,407;-0,988;-1,726;-3,201;25,477;0,000;265,740;Inf;275,000;275,000;-1,078;2,788;1,303;23,191
13555,500;3,748;0,948;-34,867;1,776;9,375;4,912;36,020;4,581;-5,406;-2,791;0,000;37,900;38,900;9,533;1,784;-0,558;-1,701;-1,130;-2,091;-3,201;25,477;0,000;265,840;Inf;275,000;275,000;-1,153;2,804;1,357;23,195
13556,000;3,748;0,948;-34,867;1,776;9,375;4,912;36,020;4,581;-5,406;-2,791;0,000;37,900;38,900;9,533;1,784;-0,697;-1,986;-1,323;-2,357;-3,201;25,477;0,000;265,840;Inf;275,000;275,000;-1,370;2,820;1,354;23,207
13556,500;3,748;0,948;-34,867;1,776;9,375;4,964;36,068;4,598;-5,444;-2,783;0,000;37,918;38,979;9,533;1,784;-0,892;-1,824;-1,312;-2,135;-3,200;25,486;0,000;265,340;Inf;275,000;275,000;-1,591;2,835;1,356;23,257
13557,000;3,748;0,948;-34,867;1,776;9,375;4,964;36,068;4,598;-5,444;-2,783;0,000;37,900;39,000;9,533;1,784;-0,733;-1,520;-1,143;-1,957;-3,200;25,486;0,000;265,340;Inf;275,000;275,000;-1,541;2,850;1,293;23,244
13557,500;3,548;0,845;-35,209;1,760;9,494;4,964;36,068;4,598;-5,444;-2,783;0,000;37,900;39,000;9,393;1,664;-0,500;-1,449;-0,990;-1,642;-3,200;25,486;0,000;264,740;Inf;275,000;275,000;-1,338;2,865;1,297;23,235
13558,000;3,548;0,845;-35,209;1,760;9,494;4,964;36,068;4,598;-5,444;-2,783;0,000;37,900;39,000;9,393;1,664;-0,368;-1,760;-0,953;-1,985;-3,200;25,486;0,000;264,740;Inf;275,000;275,000;-1,145;2,876;1,313;23,262
13558,500;3,548;0,845;-35,209;1,760;9,494;4,964;36,068;4,598;-5,444;-2,783;0,000;37,900;39,000;9,393;1,664;-0,523;-1,863;-1,139;-2,264;-3,200;25,486;0,000;264,940;Inf;275,000;275,000;-1,266;2,887;1,344;23,253
13559,000;3,548;0,845;-35,209;1,760;9,494;4,964;36,068;4,598;-5,444;-2,783;0,000;37,900;39,000;9,393;1,664;-0,781;-1,848;-1,316;-2,124;-3,200;25,486;0,000;264,940;Inf;275,000;275,000;-1,447;2,898;1,355;23,237
13559,500;3,548;0,845;-35,209;1,760;9,494;4,964;36,068;4,598;-5,444;-2,783;0,000;37,900;39,000;9,393;1,664;-0,677;-1,402;-1,028;-1,787;-3,200;25,486;0,000;264,940;Inf;275,000;275,000;-1,517;2,908;1,314;23,289
13560,000;3,548;0,845;-35,209;1,760;9,494;4,960;36,062;4,612;-5,421;-2,787;0,000;37,928;38,963;9,393;1,664;-0,423;-1,420;-0,914;-1,608;-3,203;25,483;0,000;264,940;Inf;275,000;275,000;-1,223;2,919;1,325;23,268
13560,500;3,548;0,845;-35,209;1,760;9,494;4,960;36,062;4,612;-5,421;-2,787;0,000;37,900;39,000;9,393;1,664;-0,279;-1,536;-0,848;-1,660;-3,203;25,483;0,000;263,840;Inf;275,000;275,000;-1,091;2,929;1,326;23,075
13561,000;3,420;0,777;-35,209;1,704;9,502;4,960;36,062;4,612;-5,421;-2,787;0,000;37,900;39,000;9,428;1,732;-0,332;-1,712;-0,904;-2,003;-3,203;25,483;0,000;263,840;Inf;275,000;275,000;-1,081;2,939;1,364;23,025
13561,500;3,420;0,777;-35,209;1,704;9,502;4,960;36,062;4,612;-5,421;-2,787;0,000;37,900;39,000;9,428;1,732;-0,509;-1,775;-1,132;-2,165;-3,203;25,483;0,000;264,240;Inf;275,000;275,000;-1,238;2,947;1,390;22,993
13562,000;3,420;0,777;-35,209;1,704;9,502;4,960;36,062;4,612;-5,421;-2,787;0,000;37,900;39,000;9,428;1,732;-0,720;-1,662;-1,216;-1,891;-3,203;25,483;0,000;264,240;Inf;275,000;275,000;-1,395;2,955;1,351;22,983
13562,500;3,420;0,777;-35,209;1,704;9,502;4,960;36,062;4,612;-5,421;-2,787;0,000;37,900;39,000;9,428;1,732;-0,501;-1,388;-0,977;-1,585;-3,203;25,483;0,000;264,440;Inf;275,000;275,000;-1,372;2,963;1,342;22,955
13563,000;3,420;0,777;-35,209;1,704;9,502;4,943;36,054;4,574;-5,406;-2,787;0,000;37,947;38,990;9,428;1,732;-0,450;-1,357;-0,930;-1,670;-3,200;25,499;0,000;264,440;Inf;275,000;275,000;-1,113;2,970;1,343;22,918
13563,500;3,420;0,777;-35,209;1,704;9,502;4,943;36,054;4,574;-5,406;-2,787;0,000;37,900;39,000;9,428;1,732;-0,495;-1,600;-1,020;-1,922;-3,200;25,499;0,000;264,940;Inf;275,000;275,000;-1,102;2,977;1,365;22,923
13564,000;2,747;0,674;-35,209;1,703;9,408;4,943;36,054;4,574;-5,406;-2,787;0,000;37,900;39,000;9,514;1,843;-0,624;-1,868;-1,225;-2,182;-3,200;25,499;0,000;264,940;Inf;275,000;275,000;-1,259;2,985;1,395;22,886
13564,500;2,747;0,674;-35,209;1,703;9,408;4,943;36,054;4,574;-5,406;-2,787;0,000;37,900;39,000;9,514;1,843;-0,775;-1,928;-1,343;-2,236;-3,200;25,499;0,000;264,840;Inf;275,000;275,000;-1,475;2,981;1,377;22,846
13565,000;2,747;0,674;-35,209;1,703;9,408;4,943;36,054;4,574;-5,406;-2,787;0,000;37,900;39,000;9,514;1,843;-0,828;-1,648;-1,275;-2,060;-3,200;25,499;0,000;264,840;Inf;275,000;275,000;-1,571;2,977;1,333;22,853
13565,500;2,747;0,674;-35,209;1,703;9,408;4,943;36,054;4,574;-5,406;-2,787;0,000;37,900;39,000;9,514;1,843;-0,393;-1,490;-0,911;-1,543;-3,200;25,499;0,000;264,340;Inf;275,000;275,000;-1,453;2,973;1,318;22,841
13566,000;2,747;0,674;-35,209;1,703;9,408;4,943;36,054;4,574;-5,406;-2,787;0,000;37,900;39,000;9,514;1,843;-0,383;-1,662;-0,979;-1,837;-3,200;25,499;0,000;264,340;Inf;275,000;275,000;-1,084;2,969;1,330;22,866
13566,500;2,747;0,674;-35,209;1,703;9,408;4,927;36,032;4,584;-5,413;-2,795;0,000;37,938;38,920;9,514;1,843;-0,529;-1,820;-1,059;-2,206;-3,203;25,495;0,000;264,240;Inf;275,000;275,000;-1,215;2,966;1,347;22,867
13567,000;2,747;0,674;-35,209;1,703;9,408;4,927;36,032;4,584;-5,413;-2,795;0,000;37,900;38,900;9,514;1,843;-0,768;-1,950;-1,306;-2,361;-3,203;25,495;0,000;264,240;Inf;275,000;275,000;-1,403;2,962;1,389;22,850
13567,500;2,872;0,720;-34,797;1,783;9,343;4,927;36,032;4,584;-5,413;-2,795;0,000;37,900;38,900;9,544;1,826;-1,029;-1,745;-1,691;-2,065;-3,203;25,495;0,000;264,140;Inf;275,000;275,000;-1,596;2,959;1,364;22,853
13568,000;2,872;0,720;-34,797;1,783;9,343;4,927;36,032;4,584;-5,413;-2,795;0,000;37,900;38,900;9,544;1,826;-0,911;-1,327;-1,366;-1,750;-3,203;25,495;0,000;264,140;Inf;275,000;275,000;-1,632;2,957;1,363;22,846
13568,500;2,872;0,720;-34,797;1,783;9,343;4,927;36,032;4,584;-5,413;-2,795;0,000;37,900;38,900;9,544;1,826;-0,667;-1,401;-1,310;-1,720;-3,203;25,495;0,000;264,740;Inf;275,000;275,000;-1,339;2,956;1,381;22,846
13569,000;2,872;0,720;-34,797;1,783;9,343;4,927;36,032;4,584;-5,413;-2,795;0,000;37,900;38,900;9,544;1,826;-0,901;-1,856;-1,476;-2,379;-3,203;25,495;0,000;264,740;Inf;275,000;275,000;-1,275;2,955;1,394;22,803
13569,500;2,872;0,720;-34,797;1,783;9,343;4,901;36,096;4,589;-5,447;-2,779;0,000;37,951;38,960;9,544;1,826;-1,084;-2,108;-1,683;-2,656;-3,202;25,494;0,000;263,840;Inf;275,000;275,000;-1,653;2,953;1,398;22,786
13570,000;2,872;0,720;-34,797;1,783;9,343;4,901;36,096;4,589;-5,447;-2,779;0,000;38,000;39,000;9,544;1,826;-1,216;-2,105;-1,637;-2,371;-3,202;25,494;0,000;263,840;Inf;275,000;275,000;-1,883;2,952;1,372;22,800
13570,500;3,037;0,707;-35,209;1,770;9,422;4,901;36,096;4,589;-5,447;-2,779;0,000;38,000;39,000;9,388;1,735;-0,946;-1,632;-1,306;-1,855;-3,202;25,494;0,000;266,240;Inf;275,000;275,000;-1,832;2,951;1,309;22,791
13571,000;3,037;0,707;-35,209;1,770;9,422;4,901;36,096;4,589;-5,447;-2,779;0,000;38,000;39,000;9,388;1,735;-0,635;-1,370;-1,054;-1,751;-3,202;25,494;0,000;266,240;Inf;275,000;275,000;-1,435;2,952;1,285;22,785
13571,500;3,037;0,707;-35,209;1,770;9,422;4,901;36,096;4,589;-5,447;-2,779;0,000;38,000;39,000;9,388;1,735;-0,555;-1,563;-1,078;-1,937;-3,202;25,494;0,000;265,640;Inf;275,000;275,000;-1,202;2,953;1,321;22,761
13572,000;3,037;0,707;-35,209;1,770;9,422;4,901;36,096;4,589;-5,447;-2,779;0,000;38,000;39,000;9,388;1,735;-0,735;-1,611;-1,292;-2,069;-3,202;25,494;0,000;265,640;Inf;275,000;275,000;-1,283;2,955;1,358;22,771
13572,500;3,037;0,707;-35,209;1,770;9,422;4,901;36,096;4,589;-5,447;-2,779;0,000;38,000;39,000;9,388;1,735;-1,044;-1,819;-1,622;-2,318;-3,202;25,494;0,000;266,040;Inf;275,000;275,000;-1,427;2,956;1,380;22,791
13573,000;3,037;0,707;-35,209;1,770;9,422;4,948;36,090;4,590;-5,464;-2,785;0,000;37,948;38,918;9,388;1,735;-1,055;-1,906;-1,585;-2,443;-3,204;25,503;0,000;266,040;Inf;275,000;275,000;-1,701;2,957;1,363;22,811
13573,500;3,037;0,707;-35,209;1,770;9,422;4,948;36,090;4,590;-5,464;-2,785;0,000;37,900;38,900;9,388;1,735;-1,012;-1,862;-1,548;-2,281;-3,204;25,503;0,000;265,640;Inf;275,000;275,000;-1,747;2,959;1,339;22,839
13574,000;2,931;0,781;-33,386;1,798;9,360;4,948;36,090;4,590;-5,464;-2,785;0,000;37,900;38,900;9,690;1,712;-0,930;-1,727;-1,435;-1,930;-3,204;25,503;0,000;265,640;Inf;275,000;275,000;-1,675;2,960;1,308;22,920
13574,500;2,931;0,781;-33,386;1,798;9,360;4,948;36,090;4,590;-5,464;-2,785;0,000;37,900;38,900;9,690;1,712;-0,816;-1,458;-1,223;-1,831;-3,204;25,503;0,000;265,840;Inf;275,000;275,000;-1,506;2,960;1,282;22,924
13575,000;2,931;0,781;-33,386;1,798;9,360;4,948;36,090;4,590;-5,464;-2,785;0,000;37,900;38,900;9,690;1,712;-0,762;-1,653;-1,250;-2,072;-3,204;25,503;0,000;265,840;Inf;275,000;275,000;-1,332;2,959;1,335;22,863
13575,500;2,931;0,781;-33,386;1,798;9,360;4,948;36,090;4,590;-5,464;-2,785;0,000;37,900;38,900;9,690;1,712;-0,901;-1,992;-1,446;-2,370;-3,204;25,503;0,000;265,940;Inf;275,000;275,000;-1,434;2,959;1,324;22,831
13576,000;2,931;0,781;-33,386;1,798;9,360;4,945;36,067;4,609;-5,463;-2,774;0,000;37,953;38,951;9,690;1,712;-1,151;-1,613;-1,596;-2,026;-3,197;25,516;0,000;265,940;Inf;275,000;275,000;-1,677;2,958;1,325;22,743
13576,500;2,931;0,781;-33,386;1,798;9,360;4,945;36,067;4,609;-5,463;-2,774;0,000;38,000;39,000;9,690;1,712;-0,813;-1,585;-1,351;-1,753;-3,197;25,516;0,000;265,140;Inf;275,000;275,000;-1,596;2,958;1,290;22,727
13577,000;3,073;0,727;-35,209;1,701;9,423;4,945;36,067;4,609;-5,463;-2,774;0,000;38,000;39,000;9,473;1,834;-0,737;-1,708;-1,271;-1,911;-3,197;25,516;0,000;265,140;Inf;275,000;275,000;-1,375;2,957;1,285;22,746
13577,500;3,073;0,727;-35,209;1,701;9,423;4,945;36,067;4,609;-5,463;-2,774;0,000;38,000;39,000;9,473;1,834;-0,837;-1,932;-1,393;-2,296;-3,197;25,516;0,000;264,640;Inf;275,000;275,000;-1,407;2,959;1,309;22,824
13578,000;3,073;0,727;-35,209;1,701;9,423;4,945;36,067;4,609;-5,463;-2,774;0,000;38,000;39,000;9,473;1,834;-0,996;-2,122;-1,516;-2,520;-3,197;25,516;0,000;264,640;Inf;275,000;275,000;-1,614;2,961;1,332;22,812
13578,500;3,073;0,727;-35,209;1,701;9,423;4,945;36,067;4,609;-5,463;-2,774;0,000;38,000;39,000;9,473;1,834;-1,047;-2,014;-1,519;-2,251;-3,197;25,516;0,000;265,440;Inf;275,000;275,000;-1,788;2,963;1,258;22,908
13579,000;3,073;0,727;-35,209;1,701;9,423;4,965;36,075;4,608;-5,470;-2,780;0,000;37,959;38,931;9,473;1,834;-0,979;-1,518;-1,323;-1,936;-3,192;25,510;0,000;265,440;Inf;275,000;275,000;-1,708;2,965;1,227;22,871
13579,500;3,073;0,727;-35,209;1,701;9,423;4,965;36,075;4,608;-5,470;-2,780;0,000;38,000;38,900;9,473;1,834;-0,612;-1,672;-1,114;-2,075;-3,192;25,510;0,000;265,040;Inf;275,000;275,000;-1,439;2,967;1,267;22,857
13580,000;3,073;0,727;-35,209;1,701;9,423;4,965;36,075;4,608;-5,470;-2,780;0,000;38,000;38,900;9,473;1,834;-0,806;-1,833;-1,338;-2,290;-3,192;25,510;0,000;265,040;Inf;275,000;275,000;-1,368;2,968;1,301;22,809
13580,500;3,017;0,749;-34,683;1,720;9,523;4,965;36,075;4,608;-5,470;-2,780;0,000;38,000;38,900;9,518;1,673;-1,032;-1,982;-1,556;-2,481;-3,192;25,510;0,000;265,640;Inf;275,000;275,000;-1,567;2,970;1,326;22,820
13581,000;3,017;0,749;-34,683;1,720;9,523;4,965;36,075;4,608;-5,470;-2,780;0,000;38,000;38,900;9,518;1,673;-1,100;-1,892;-1,510;-2,377;-3,192;25,510;0,000;265,640;Inf;275,000;275,000;-1,763;2,971;1,340;22,913
13581,500;3,017;0,749;-34,683;1,720;9,523;4,965;36,075;4,608;-5,470;-2,780;0,000;38,000;38,900;9,518;1,673;-0,886;-1,652;-1,296;-1,805;-3,192;25,510;0,000;264,640;Inf;275,000;275,000;-1,720;2,972;1,273;22,948
13582,000;3,017;0,749;-34,683;1,720;9,523;4,965;36,075;4,608;-5,470;-2,780;0,000;38,000;38,900;9,518;1,673;-0,696;-1,418;-1,118;-1,733;-3,192;25,510;0,000;264,640;Inf;275,000;275,000;-1,410;2,972;1,298;22,919
13582,500;3,017;0,749;-34,683;1,720;9,523;4,940;36,025;4,587;-5,464;-2,784;0,000;37,956;38,880;9,518;1,673;-0,702;-1,566;-1,154;-1,980;-3,197;25,514;0,000;265,940;Inf;275,000;275,000;-1,241;2,973;1,322;22,939
13583,000;3,017;0,749;-34,683;1,720;9,523;4,940;36,025;4,587;-5,464;-2,784;0,000;38,000;38,900;9,518;1,673;-0,938;-1,940;-1,490;-2,415;-3,197;25,514;0,000;265,940;Inf;275,000;275,000;-1,351;2,974;1,356;22,959
13583,500;2,721;0,698;-34,469;1,697;9,429;4,940;36,025;4,587;-5,464;-2,784;0,000;38,000;38,900;9,561;1,788;-1,122;-1,964;-1,596;-2,434;-3,197;25,514;0,000;265,040;Inf;275,000;275,000;-1,696;2,974;1,372;22,924
13584,000;2,721;0,698;-34,469;1,697;9,429;4,940;36,025;4,587;-5,464;-2,784;0,000;38,000;38,900;9,561;1,788;-1,194;-1,784;-1,571;-2,267;-3,197;25,514;0,000;265,040;Inf;275,000;275,000;-1,779;2,970;1,332;22,981
13584,500;2,721;0,698;-34,469;1,697;9,429;4,940;36,025;4,587;-5,464;-2,784;0,000;38,000;38,900;9,561;1,788;-0,957;-1,558;-1,372;-2,016;-3,197;25,514;0,000;265,340;Inf;275,000;275,000;-1,704;2,966;1,315;23,041
13585,000;2,721;0,698;-34,469;1,697;9,429;4,940;36,025;4,587;-5,464;-2,784;0,000;38,000;38,900;9,561;1,788;-0,773;-1,669;-1,277;-1,940;-3,197;25,514;0,000;265,340;Inf;275,000;275,000;-1,476;2,962;1,321;23,140
13585,500;2,721;0,698;-34,469;1,697;9,429;4,943;36,040;4,601;-5,464;-2,783;0,000;37,963;38,894;9,561;1,788;-0,750;-1,819;-1,234;-2,189;-3,199;25,523;0,000;263,840;Inf;275,000;275,000;-1,415;2,958;1,331;23,193
13586,000;2,721;0,698;-34,469;1,697;9,429;4,943;36,040;4,601;-5,464;-2,783;0,000;38,000;38,900;9,561;1,788;-0,859;-1,968;-1,367;-2,406;-3,199;25,523;0,000;263,840;Inf;275,000;275,000;-1,498;2,954;1,350;23,237
13586,500;2,721;0,698;-34,469;1,697;9,429;4,943;36,040;4,601;-5,464;-2,783;0,000;38,000;38,900;9,561;1,788;-1,228;-2,094;-1,691;-2,521;-3,199;25,523;0,000;265,440;Inf;275,000;275,000;-1,650;2,951;1,333;23,279
13587,000;2,408;0,658;-34,214;1,793;9,351;4,943;36,040;4,601;-5,464;-2,783;0,000;38,000;38,900;9,519;1,679;-1,134;-1,854;-1,499;-2,030;-3,199;25,523;0,000;265,440;Inf;275,000;275,000;-1,884;2,947;1,322;23,319
13587,500;2,408;0,658;-34,214;1,793;9,351;4,943;36,040;4,601;-5,464;-2,783;0,000;38,000;38,900;9,519;1,679;-0,844;-1,425;-1,171;-1,775;-3,199;25,523;0,000;264,140;Inf;275,000;275,000;-1,629;2,938;1,254;23,333
13588,000;2,408;0,658;-34,214;1,793;9,351;4,943;36,040;4,601;-5,464;-2,783;0,000;38,000;38,900;9,519;1,679;-0,709;-1,646;-1,143;-1,986;-3,199;25,523;0,000;264,140;Inf;275,000;275,000;-1,304;2,929;1,244;23,288
13588,500;2,408;0,658;-34,214;1,793;9,351;4,943;36,040;4,601;-5,464;-2,783;0,000;38,000;38,900;9,519;1,679;-0,801;-1,809;-1,263;-2,227;-3,199;25,523;0,000;265,740;Inf;275,000;275,000;-1,371;2,921;1,286;23,217
13589,000;2,408;0,658;-34,214;1,793;9,351;4,926;36,039;4,601;-5,447;-2,781;0,000;37,954;38,920;9,519;1,679;-1,003;-2,002;-1,545;-2,504;-3,197;25,517;0,000;265,740;Inf;275,000;275,000;-1,525;2,912;1,351;23,170
13589,500;2,408;0,658;-34,214;1,793;9,351;4,926;36,039;4,601;-5,447;-2,781;0,000;38,000;38,900;9,519;1,679;-1,205;-1,969;-1,865;-2,498;-3,197;25,517;0,000;264,440;Inf;275,000;275,000;-1,763;2,904;1,327;23,105
13590,000;2,804;0,670;-35,118;1,827;9,438;4,926;36,039;4,601;-5,447;-2,781;0,000;38,000;38,900;9,418;1,639;-1,094;-1,696;-1,557;-1,943;-3,197;25,517;0,000;264,440;Inf;275,000;275,000;-1,884;2,896;1,285;23,076
13590,500;2,804;0,670;-35,118;1,827;9,438;4,926;36,039;4,601;-5,447;-2,781;0,000;38,000;38,900;9,418;1,639;-0,942;-1,623;-1,406;-1,970;-3,197;25,517;0,000;265,340;Inf;275,000;275,000;-1,572;2,894;1,310;23,046
13591,000;2,804;0,670;-35,118;1,827;9,438;4,926;36,039;4,601;-5,447;-2,781;0,000;38,000;38,900;9,418;1,639;-0,970;-1,839;-1,428;-2,210;-3,197;25,517;0,000;265,340;Inf;275,000;275,000;-1,485;2,893;1,302;23,003
13591,500;2,804;0,670;-35,118;1,827;9,438;4,926;36,039;4,601;-5,447;-2,781;0,000;38,000;38,900;9,418;1,639;-1,046;-2,037;-1,586;-2,448;-3,197;25,517;0,000;263,740;Inf;275,000;275,000;-1,612;2,891;1,311;22,974
13592,000;2,804;0,670;-35,118;1,827;9,438;4,950;36,074;4,628;-5,486;-2,766;0,000;37,947;38,856;9,418;1,639;-1,207;-2,065;-1,719;-2,391;-3,196;25,518;0,000;263,740;Inf;275,000;275,000;-1,779;2,890;1,318;22,966
13592,500;2,804;0,670;-35,118;1,827;9,438;4,950;36,074;4,628;-5,486;-2,766;0,000;37,900;38,900;9,418;1,639;-1,205;-1,759;-1,583;-2,227;-3,196;25,518;0,000;265,440;Inf;275,000;275,000;-1,845;2,889;1,240;22,925
13593,000;2,804;0,670;-35,118;1,827;9,438;4,950;36,074;4,628;-5,486;-2,766;0,000;37,900;38,900;9,418;1,639;-1,075;-1,623;-1,463;-1,982;-3,196;25,518;0,000;265,440;Inf;275,000;275,000;-1,694;2,887;1,248;22,890
13593,500;2,844;0,743;-34,608;1,737;9,291;4,950;36,074;4,628;-5,486;-2,766;0,000;37,900;38,900;9,510;1,723;-0,886;-1,850;-1,399;-2,279;-3,196;25,518;0,000;264,440;Inf;275,000;275,000;-1,536;2,886;1,264;22,862
13594,000;2,844;0,743;-34,608;1,737;9,291;4,950;36,074;4,628;-5,486;-2,766;0,000;37,900;38,900;9,510;1,723;-1,036;-1,973;-1,530;-2,450;-3,196;25,518;0,000;264,440;Inf;275,000;275,000;-1,603;2,885;1,304;22,837
13594,500;2,844;0,743;-34,608;1,737;9,291;4,950;36,074;4,628;-5,486;-2,766;0,000;37,900;38,900;9,510;1,723;-1,173;-2,013;-1,655;-2,474;-3,196;25,518;0,000;265,640;Inf;275,000;275,000;-1,747;2,884;1,300;22,809
13595,000;2,844;0,743;-34,608;1,737;9,291;4,950;36,074;4,628;-5,486;-2,766;0,000;37,900;38,900;9,510;1,723;-1,163;-1,825;-1,577;-2,079;-3,196;25,518;0,000;265,640;Inf;275,000;275,000;-1,829;2,884;1,287;22,800
13595,500;2,844;0,743;-34,608;1,737;9,291;4,959;36,073;4,631;-5,481;-2,788;0,000;37,950;38,849;9,510;1,723;-0,968;-1,489;-1,319;-1,915;-3,200;25,520;0,000;263,640;Inf;275,000;275,000;-1,661;2,883;1,255;22,782
13596,000;2,844;0,743;-34,608;1,737;9,291;4,959;36,073;4,631;-5,481;-2,788;0,000;37,900;38,800;9,510;1,723;-0,819;-1,581;-1,262;-1,985;-3,200;25,520;0,000;263,640;Inf;275,000;275,000;-1,423;2,883;1,272;22,840
13596,500;2,935;0,690;-35,209;1,691;9,437;4,959;36,073;4,631;-5,481;-2,788;0,000;37,900;38,800;9,492;1,821;-0,933;-1,770;-1,391;-2,225;-3,200;25,520;0,000;265,440;Inf;275,000;275,000;-1,412;2,882;1,331;22,827
13597,000;2,935;0,690;-35,209;1,691;9,437;4,959;36,073;4,631;-5,481;-2,788;0,000;37,900;38,800;9,492;1,821;-1,206;-2,007;-1,649;-2,420;-3,200;25,520;0,000;265,440;Inf;275,000;275,000;-1,580;2,883;1,319;22,816
13597,500;2,935;0,690;-35,209;1,691;9,437;4,959;36,073;4,631;-5,481;-2,788;0,000;37,900;38,800;9,492;1,821;-1,144;-1,861;-1,484;-2,119;-3,200;25,520;0,000;262,840;Inf;275,000;275,000;-1,821;2,884;1,291;22,817
13598,000;2,935;0,690;-35,209;1,691;9,437;4,959;36,073;4,631;-5,481;-2,788;0,000;37,900;38,800;9,492;1,821;-0,853;-1,642;-1,270;-1,833;-3,200;25,520;0,000;262,840;Inf;275,000;275,000;-1,652;2,884;1,255;22,874
13598,500;2,935;0,690;-35,209;1,691;9,437;4,978;36,045;4,608;-5,467;-2,775;0,000;37,949;38,864;9,492;1,821;-0,806;-1,598;-1,274;-1,911;-3,183;25,533;0,000;265,340;Inf;275,000;275,000;-1,400;2,885;1,276;22,885
13599,000;2,935;0,690;-35,209;1,691;9,437;4,978;36,045;4,608;-5,467;-2,775;0,000;37,900;38,900;9,492;1,821;-0,858;-1,778;-1,336;-2,142;-3,183;25,533;0,000;265,340;Inf;275,000;275,000;-1,397;2,886;1,294;22,879
13599,500;2,935;0,690;-35,209;1,691;9,437;4,978;36,045;4,608;-5,467;-2,775;0,000;37,900;38,900;9,492;1,821;-1,015;-1,987;-1,507;-2,467;-3,183;25,533;0,000;263,740;Inf;275,000;275,000;-1,529;2,887;1,343;22,820
13600,000;3,105;0,734;-35,209;1,692;9,482;4,978;36,045;4,608;-5,467;-2,775;0,000;37,900;38,900;9,425;1,813;-1,178;-2,059;-1,683;-2,518;-3,183;25,533;0,000;263,740;Inf;275,000;275,000;-1,744;2,888;1,333;22,800
13600,500;3,105;0,734;-35,209;1,692;9,482;4,978;36,045;4,608;-5,467;-2,775;0,000;37,900;38,900;9,425;1,813;-0,912;-1,501;-1,274;-1,915;-3,183;25,533;0,000;264,040;Inf;275,000;275,000;-1,859;2,891;1,297;22,800
13601,000;3,105;0,734;-35,209;1,692;9,482;4,978;36,045;4,608;-5,467;-2,775;0,000;37,900;38,900;9,425;1,813;-0,809;-1,598;-1,267;-2,046;-3,183;25,533;0,000;264,040;Inf;275,000;275,000;-1,400;2,895;1,298;22,774
13601,500;3,105;0,734;-35,209;1,692;9,482;4,978;36,045;4,608;-5,467;-2,775;0,000;37,900;38,900;9,425;1,813;-0,895;-1,733;-1,411;-2,215;-3,183;25,533;0,000;263,740;Inf;275,000;275,000;-1,430;2,898;1,361;22,761
13602,000;3,105;0,734;-35,209;1,692;9,482;4,936;36,040;4,597;-5,475;-2,783;0,000;37,941;38,851;9,425;1,813;-1,038;-1,818;-1,456;-2,310;-3,178;25,527;0,000;263,740;Inf;275,000;275,000;-1,564;2,902;1,369;22,739
13602,500;3,105;0,734;-35,209;1,692;9,482;4,936;36,040;4,597;-5,475;-2,783;0,000;37,900;38,900;9,425;1,813;-1,148;-1,932;-1,590;-2,433;-3,178;25,527;0,000;265,540;Inf;275,000;275,000;-1,655;2,905;1,411;22,745
13603,000;2,619;0,610;-35,209;1,711;9,496;4,936;36,040;4,597;-5,475;-2,783;0,000;37,900;38,900;9,366;1,850;-1,182;-1,862;-1,686;-2,336;-3,178;25,527;0,000;265,540;Inf;275,000;275,000;-1,776;2,908;1,390;22,827
13603,500;2,619;0,610;-35,209;1,711;9,496;4,936;36,040;4,597;-5,475;-2,783;0,000;37,900;38,900;9,366;1,850;-1,121;-1,690;-1,542;-1,921;-3,178;25,527;0,000;265,040;Inf;275,000;275,000;-1,767;2,904;1,329;22,911
13604,000;2,619;0,610;-35,209;1,711;9,496;4,936;36,040;4,597;-5,475;-2,783;0,000;37,900;38,900;9,366;1,850;-0,801;-1,664;-1,239;-2,057;-3,178;25,527;0,000;265,040;Inf;275,000;275,000;-1,569;2,899;1,364;22,974
13604,500;2,619;0,610;-35,209;1,711;9,496;4,936;36,040;4,597;-5,475;-2,783;0,000;37,900;38,900;9,366;1,850;-0,962;-1,822;-1,406;-2,314;-3,178;25,527;0,000;265,040;Inf;275,000;275,000;-1,440;2,894;1,394;23,017
13605,000;2,619;0,610;-35,209;1,711;9,496;4,951;36,054;4,614;-5,477;-2,763;0,000;37,935;38,811;9,366;1,850;-1,124;-1,944;-1,628;-2,478;-3,171;25,536;0,000;265,040;Inf;275,000;275,000;-1,626;2,890;1,423;23,087
13605,500;2,619;0,610;-35,209;1,711;9,496;4,951;36,054;4,614;-5,477;-2,763;0,000;37,900;38,800;9,366;1,850;-1,284;-1,953;-1,692;-2,398;-3,171;25,536;0,000;264,340;Inf;275,000;275,000;-1,794;2,885;1,430;23,075
13606,000;2,922;0,751;-34,508;1,745;9,437;4,951;36,054;4,614;-5,477;-2,763;0,000;37,900;38,800;9,421;1,621;-1,145;-1,751;-1,529;-2,078;-3,171;25,536;0,000;264,340;Inf;275,000;275,000;-1,832;2,881;1,390;23,085
13606,500;2,922;0,751;-34,508;1,745;9,437;4,951;36,054;4,614;-5,477;-2,763;0,000;37,900;38,800;9,421;1,621;-0,865;-1,469;-1,240;-1,658;-3,171;25,536;0,000;264,640;Inf;275,000;275,000;-1,626;2,882;1,351;23,138
13607,000;2,922;0,751;-34,508;1,745;9,437;4,951;36,054;4,614;-5,477;-2,763;0,000;37,900;38,800;9,421;1,621;-0,773;-1,580;-1,224;-1,878;-3,171;25,536;0,000;264,640;Inf;275,000;275,000;-1,308;2,882;1,398;23,169
13607,500;2,922;0,751;-34,508;1,745;9,437;4,951;36,054;4,614;-5,477;-2,763;0,000;37,900;38,800;9,421;1,621;-1,051;-1,909;-1,493;-2,370;-3,171;25,536;0,000;263,840;Inf;275,000;275,000;-1,364;2,883;1,422;23,152
13608,000;2,922;0,751;-34,508;1,745;9,437;4,951;36,054;4,614;-5,477;-2,763;0,000;37,900;38,800;9,421;1,621;-1,245;-1,652;-1,790;-2,083;-3,171;25,536;0,000;263,840;Inf;275,000;275,000;-1,706;2,884;1,459;23,131
13608,500;2,922;0,751;-34,508;1,745;9,437;4,936;36,066;4,600;-5,484;-2,775;0,000;37,916;38,802;9,421;1,621;-1,117;-1,470;-1,503;-1,804;-3,180;25,531;0,000;265,540;Inf;275,000;275,000;-1,692;2,884;1,409;23,112
13609,000;2,922;0,751;-34,508;1,745;9,437;4,936;36,066;4,600;-5,484;-2,775;0,000;37,900;38,800;9,421;1,621;-0,835;-1,544;-1,231;-1,798;-3,180;25,531;0,000;265,540;Inf;275,000;275,000;-1,474;2,885;1,376;23,108
13609,500;2,929;0,707;-35,172;1,775;9,445;4,936;36,066;4,600;-5,484;-2,775;0,000;37,900;38,800;9,424;1,630;-0,796;-1,747;-1,300;-2,120;-3,180;25,531;0,000;264,040;Inf;275,000;275,000;-1,352;2,885;1,385;23,101
13610,000;2,929;0,707;-35,172;1,775;9,445;4,936;36,066;4,600;-5,484;-2,775;0,000;37,900;38,800;9,424;1,630;-1,020;-1,886;-1,475;-2,352;-3,180;25,531;0,000;264,040;Inf;275,000;275,000;-1,491;2,886;1,457;23,124
13610,500;2,929;0,707;-35,172;1,775;9,445;4,936;36,066;4,600;-5,484;-2,775;0,000;37,900;38,800;9,424;1,630;-1,186;-1,908;-1,642;-2,363;-3,180;25,531;0,000;264,840;Inf;275,000;275,000;-1,683;2,887;1,429;23,107
13611,000;2,929;0,707;-35,172;1,775;9,445;4,936;36,066;4,600;-5,484;-2,775;0,000;37,900;38,800;9,424;1,630;-1,002;-1,414;-1,373;-1,745;-3,180;25,531;0,000;264,840;Inf;275,000;275,000;-1,775;2,888;1,432;23,097
13611,500;2,929;0,707;-35,172;1,775;9,445;4,965;36,054;4,628;-5,516;-2,779;0,000;37,928;38,795;9,424;1,630;-0,868;-1,380;-1,221;-1,781;-3,180;25,538;0,000;264,440;Inf;275,000;275,000;-1,383;2,888;1,410;23,098
13612,000;2,929;0,707;-35,172;1,775;9,445;4,965;36,054;4,628;-5,516;-2,779;0,000;37,900;38,800;9,424;1,630;-0,872;-1,593;-1,357;-2,002;-3,180;25,538;0,000;264,440;Inf;275,000;275,000;-1,312;2,889;1,438;23,115
13612,500;3,006;0,743;-35,209;1,684;9,372;4,965;36,054;4,628;-5,516;-2,779;0,000;37,900;38,800;9,407;1,838;-1,067;-1,777;-1,531;-2,283;-3,180;25,538;0,000;264,440;Inf;275,000;275,000;-1,456;2,890;1,511;23,152
13613,000;3,006;0,743;-35,209;1,684;9,372;4,965;36,054;4,628;-5,516;-2,779;0,000;37,900;38,800;9,407;1,838;-1,220;-1,892;-1,678;-2,348;-3,180;25,538;0,000;264,440;Inf;275,000;275,000;-1,664;2,891;1,514;23,149
13613,500;3,006;0,743;-35,209;1,684;9,372;4,965;36,054;4,628;-5,516;-2,779;0,000;37,900;38,800;9,407;1,838;-1,226;-1,676;-1,550;-2,173;-3,180;25,538;0,000;264,740;Inf;275,000;275,000;-1,785;2,893;1,444;23,147
13614,000;3,006;0,743;-35,209;1,684;9,372;4,965;36,054;4,628;-5,516;-2,779;0,000;37,900;38,800;9,407;1,838;-0,971;-1,520;-1,385;-1,779;-3,180;25,538;0,000;264,740;Inf;275,000;275,000;-1,656;2,895;1,437;23,168
13614,500;3,006;0,743;-35,209;1,684;9,372;4,965;36,054;4,628;-5,516;-2,779;0,000;37,900;38,800;9,407;1,838;-0,807;-1,687;-1,315;-1,969;-3,180;25,538;0,000;264,840;Inf;275,000;275,000;-1,414;2,897;1,468;23,160
13615,000;3,006;0,743;-35,209;1,684;9,372;4,957;36,033;4,597;-5,523;-2,772;0,000;37,914;38,807;9,407;1,838;-0,933;-1,747;-1,450;-2,221;-3,174;25,546;0,000;264,840;Inf;275,000;275,000;-1,444;2,899;1,506;23,159
13615,500;3,006;0,743;-35,209;1,684;9,372;4,957;36,033;4,597;-5,523;-2,772;0,000;37,900;38,800;9,407;1,838;-1,083;-1,755;-1,545;-2,292;-3,174;25,546;0,000;264,440;Inf;275,000;275,000;-1,588;2,901;1,538;23,209
13616,000;2,689;0,752;-34,026;1,759;9,386;4,957;36,033;4,597;-5,523;-2,772;0,000;37,900;38,800;9,558;1,704;-1,200;-1,807;-1,668;-2,275;-3,174;25,546;0,000;264,440;Inf;275,000;275,000;-1,669;2,902;1,540;23,266
13616,500;2,689;0,752;-34,026;1,759;9,386;4,957;36,033;4,597;-5,523;-2,772;0,000;37,900;38,800;9,558;1,704;-1,152;-1,755;-1,550;-2,016;-3,174;25,546;0,000;265,540;Inf;275,000;275,000;-1,737;2,899;1,538;23,294
13617,000;2,689;0,752;-34,026;1,759;9,386;4,957;36,033;4,597;-5,523;-2,772;0,000;37,900;38,800;9,558;1,704;-1,043;-1,447;-1,349;-1,862;-3,174;25,546;0,000;265,540;Inf;275,000;275,000;-1,618;2,895;1,485;23,294
13617,500;2,689;0,752;-34,026;1,759;9,386;4,957;36,033;4,597;-5,523;-2,772;0,000;37,900;38,800;9,558;1,704;-0,933;-1,538;-1,259;-1,928;-3,174;25,546;0,000;264,440;Inf;275,000;275,000;-1,425;2,892;1,488;23,260
13618,000;2,689;0,752;-34,026;1,759;9,386;4,924;36,029;4,630;-5,513;-2,766;0,000;37,913;38,748;9,558;1,704;-1,042;-1,732;-1,515;-2,167;-3,176;25,543;0,000;264,440;Inf;275,000;275,000;-1,415;2,889;1,489;23,260
13618,500;2,689;0,752;-34,026;1,759;9,386;4,924;36,029;4,630;-5,513;-2,766;0,000;37,900;38,700;9,558;1,704;-1,161;-1,799;-1,677;-2,242;-3,176;25,543;0,000;265,240;Inf;275,000;275,000;-1,614;2,885;1,523;23,161
13619,000;2,524;0,644;-34,512;1,792;9,435;4,924;36,029;4,630;-5,513;-2,766;0,000;37,900;38,700;9,454;1,651;-1,137;-1,806;-1,602;-2,165;-3,176;25,543;0,000;265,240;Inf;275,000;275,000;-1,720;2,882;1,500;23,103
13619,500;2,524;0,644;-34,512;1,792;9,435;4,924;36,029;4,630;-5,513;-2,766;0,000;37,900;38,700;9,454;1,651;-1,016;-1,651;-1,475;-1,883;-3,176;25,543;0,000;264,140;Inf;275,000;275,000;-1,677;2,876;1,508;23,047
13620,000;2,524;0,644;-34,512;1,792;9,435;4,924;36,029;4,630;-5,513;-2,766;0,000;37,900;38,700;9,454;1,651;-0,956;-1,458;-1,382;-1,790;-3,176;25,543;0,000;264,140;Inf;275,000;275,000;-1,506;2,870;1,477;23,014
13620,500;2,524;0,644;-34,512;1,792;9,435;4,924;36,029;4,630;-5,513;-2,766;0,000;37,900;38,700;9,454;1,651;-0,963;-1,482;-1,393;-1,918;-3,176;25,543;0,000;265,140;Inf;275,000;275,000;-1,396;2,865;1,528;22,931
13621,000;2,524;0,644;-34,512;1,792;9,435;4,924;36,029;4,630;-5,513;-2,766;0,000;37,900;38,700;9,454;1,651;-1,020;-1,652;-1,478;-2,123;-3,176;25,543;0,000;265,140;Inf;275,000;275,000;-1,439;2,859;1,552;22,878
13621,500;2,524;0,644;-34,512;1,792;9,435;4,928;36,036;4,600;-5,500;-2,763;0,000;37,895;38,748;9,454;1,651;-1,260;-1,653;-1,633;-2,143;-3,170;25,542;0,000;264,340;Inf;275,000;275,000;-1,569;2,854;1,542;22,887
13622,000;2,524;0,644;-34,512;1,792;9,435;4,928;36,036;4,600;-5,500;-2,763;0,000;37,900;38,700;9,454;1,651;-1,046;-1,486;-1,483;-1,856;-3,170;25,542;0,000;264,340;Inf;275,000;275,000;-1,672;2,848;1,508;22,854
13622,500;2,891;0,727;-34,656;1,740;9,475;4,928;36,036;4,600;-5,500;-2,763;0,000;37,900;38,700;9,419;1,592;-0,821;-1,549;-1,340;-1,752;-3,170;25,542;0,000;264,440;Inf;275,000;275,000;-1,468;2,843;1,498;22,846
13623,000;2,891;0,727;-34,656;1,740;9,475;4,928;36,036;4,600;-5,500;-2,763;0,000;37,900;38,700;9,419;1,592;-0,828;-1,638;-1,378;-1,973;-3,170;25,542;0,000;264,440;Inf;275,000;275,000;-1,366;2,844;1,537;22,798
13623,500;2,891;0,727;-34,656;1,740;9,475;4,928;36,036;4,600;-5,500;-2,763;0,000;37,900;38,700;9,419;1,592;-0,971;-1,730;-1,517;-2,170;-3,170;25,542;0,000;264,640;Inf;275,000;275,000;-1,454;2,845;1,558;22,784
13624,000;2,891;0,727;-34,656;1,740;9,475;4,928;36,036;4,600;-5,500;-2,763;0,000;37,900;38,700;9,419;1,592;-1,148;-1,797;-1,653;-2,280;-3,170;25,542;0,000;264,640;Inf;275,000;275,000;-1,597;2,845;1,603;22,814
13624,500;2,891;0,727;-34,656;1,740;9,475;4,929;36,069;4,615;-5,492;-2,774;0,000;37,891;38,731;9,419;1,592;-1,230;-1,815;-1,724;-2,160;-3,177;25,554;0,000;264,840;Inf;275,000;275,000;-1,719;2,846;1,565;22,896
13625,000;2,891;0,727;-34,656;1,740;9,475;4,929;36,069;4,615;-5,492;-2,774;0,000;37,900;38,700;9,419;1,592;-0,882;-1,319;-1,300;-1,785;-3,177;25,554;0,000;264,840;Inf;275,000;275,000;-1,732;2,847;1,546;23,014
13625,500;2,791;0,732;-33,766;1,784;9,416;4,929;36,069;4,615;-5,492;-2,774;0,000;37,900;38,700;9,535;1,535;-0,835;-1,458;-1,284;-1,901;-3,177;25,554;0,000;265,140;Inf;275,000;275,000;-1,322;2,848;1,540;23,041
13626,000;2,791;0,732;-33,766;1,784;9,416;4,929;36,069;4,615;-5,492;-2,774;0,000;37,900;38,700;9,535;1,535;-0,939;-1,570;-1,431;-2,042;-3,177;25,554;0,000;265,140;Inf;275,000;275,000;-1,370;2,847;1,600;23,095
13626,500;2,791;0,732;-33,766;1,784;9,416;4,929;36,069;4,615;-5,492;-2,774;0,000;37,900;38,700;9,535;1,535;-1,087;-1,669;-1,560;-2,179;-3,177;25,554;0,000;264,840;Inf;275,000;275,000;-1,495;2,846;1,628;23,138
13627,000;2,791;0,732;-33,766;1,784;9,416;4,929;36,069;4,615;-5,492;-2,774;0,000;37,900;38,700;9,535;1,535;-1,144;-1,636;-1,624;-2,124;-3,177;25,554;0,000;264,840;Inf;275,000;275,000;-1,624;2,845;1,635;23,137
13627,500;2,791;0,732;-33,766;1,784;9,416;4,929;36,069;4,615;-5,492;-2,774;0,000;37,900;38,700;9,535;1,535;-1,005;-1,455;-1,433;-1,662;-3,177;25,554;0,000;264,340;Inf;275,000;275,000;-1,632;2,844;1,592;23,132
13628,000;2,791;0,732;-33,766;1,784;9,416;4,919;36,055;4,592;-5,502;-2,775;0,000;37,883;38,686;9,535;1,535;-0,828;-1,180;-1,210;-1,514;-3,187;25,553;0,000;264,340;Inf;275,000;275,000;-1,389;2,843;1,617;23,143
13628,500;2,791;0,732;-33,766;1,784;9,416;4,919;36,055;4,592;-5,502;-2,775;0,000;37,900;38,700;9,535;1,535;-0,919;-1,539;-1,424;-1,832;-3,187;25,553;0,000;264,940;Inf;275,000;275,000;-1,183;2,842;1,679;23,164
13629,000;2,553;0,682;-34,546;1,718;9,364;4,919;36,055;4,592;-5,502;-2,775;0,000;37,900;38,700;9,518;1,804;-0,957;-1,621;-1,517;-2,001;-3,187;25,553;0,000;264,940;Inf;275,000;275,000;-1,428;2,841;1,701;23,208
13629,500;2,553;0,682;-34,546;1,718;9,364;4,919;36,055;4,592;-5,502;-2,775;0,000;37,900;38,700;9,518;1,804;-1,084;-1,456;-1,545;-1,971;-3,187;25,553;0,000;264,040;Inf;275,000;275,000;-1,524;2,837;1,697;23,156
13630,000;2,553;0,682;-34,546;1,718;9,364;4,919;36,055;4,592;-5,502;-2,775;0,000;37,900;38,700;9,518;1,804;-1,045;-1,354;-1,474;-1,859;-3,187;25,553;0,000;264,040;Inf;275,000;275,000;-1,514;2,832;1,680;23,143
13630,500;2,553;0,682;-34,546;1,718;9,364;4,919;36,055;4,592;-5,502;-2,775;0,000;37,900;38,700;9,518;1,804;-0,888;-1,448;-1,361;-1,803;-3,187;25,553;0,000;264,140;Inf;275,000;275,000;-1,433;2,827;1,690;23,106
13631,000;2,553;0,682;-34,546;1,718;9,364;4,911;36,032;4,600;-5,499;-2,773;0,000;37,870;38,673;9,518;1,804;-0,792;-1,339;-1,409;-1,600;-3,186;25,567;0,000;264,140;Inf;275,000;275,000;-1,375;2,823;1,715;22,983
13631,500;2,553;0,682;-34,546;1,718;9,364;4,911;36,032;4,600;-5,499;-2,773;0,000;37,900;38,700;9,518;1,804;-0,921;-1,285;-1,459;-1,717;-3,186;25,567;0,000;264,040;Inf;275,000;275,000;-1,285;2,819;1,701;22,960
13632,000;3,148;0,772;-35,209;1,691;9,468;4,911;36,032;4,600;-5,499;-2,773;0,000;37,900;38,700;9,514;1,861;-1,083;-1,701;-1,474;-2,148;-3,186;25,567;0,000;264,040;Inf;275,000;275,000;-1,345;2,814;1,689;22,982
