t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13632,500;3,148;0,772;-35,209;1,691;9,468;4,911;36,032;4,600;-5,499;-2,773;0,000;37,900;38,700;9,514;1,861;-1,077;-1,619;-1,435;-2,058;-3,186;25,567;0,000;264,340;Inf;275,000;275,000;-1,601;2,820;1,654;23,028
13633,000;3,148;0,772;-35,209;1,691;9,468;4,911;36,032;4,600;-5,499;-2,773;0,000;37,900;38,700;9,514;1,861;-0,848;-1,512;-1,270;-1,701;-3,186;25,567;0,000;264,340;Inf;275,000;275,000;-1,547;2,825;1,605;23,042
13633,500;3,148;0,772;-35,209;1,691;9,468;4,911;36,032;4,600;-5,499;-2,773;0,000;37,900;38,700;9,514;1,861;-0,730;-1,169;-1,083;-1,460;-3,186;25,567;0,000;264,240;Inf;275,000;275,000;-1,332;2,830;1,604;23,048
13634,000;3,148;0,772;-35,209;1,691;9,468;4,912;35,996;4,591;-5,520;-2,782;0,000;37,854;38,640;9,514;1,861;-0,683;-1,309;-1,070;-1,680;-3,177;25,564;0,000;264,240;Inf;275,000;275,000;-1,111;2,836;1,618;23,022
13634,500;3,148;0,772;-35,209;1,691;9,468;4,912;35,996;4,591;-5,520;-2,782;0,000;37,900;38,600;9,514;1,861;-0,781;-1,519;-1,187;-1,867;-3,177;25,564;0,000;264,040;Inf;275,000;275,000;-1,186;2,841;1,671;22,955
13635,000;3,148;0,772;-35,209;1,691;9,468;4,912;35,996;4,591;-5,520;-2,782;0,000;37,900;38,600;9,514;1,861;-0,867;-1,690;-1,343;-2,099;-3,177;25,564;0,000;264,040;Inf;275,000;275,000;-1,339;2,846;1,672;22,900
13635,500;2,655;0,685;-33,766;1,729;9,402;4,912;35,996;4,591;-5,520;-2,782;0,000;37,900;38,600;9,551;1,623;-0,855;-1,470;-1,216;-1,828;-3,177;25,564;0,000;263,940;Inf;275,000;275,000;-1,500;2,851;1,652;22,948
13636,000;2,655;0,685;-33,766;1,729;9,402;4,912;35,996;4,591;-5,520;-2,782;0,000;37,900;38,600;9,551;1,623;-0,670;-1,263;-1,057;-1,362;-3,177;25,564;0,000;263,940;Inf;275,000;275,000;-1,342;2,848;1,643;22,941
13636,500;2,655;0,685;-33,766;1,729;9,402;4,912;35,996;4,591;-5,520;-2,782;0,000;37,900;38,600;9,551;1,623;-0,591;-1,333;-0,968;-1,484;-3,177;25,564;0,000;264,940;Inf;275,000;275,000;-1,088;2,844;1,647;22,958
13637,000;2,655;0,685;-33,766;1,729;9,402;4,912;35,996;4,591;-5,520;-2,782;0,000;37,900;38,600;9,551;1,623;-0,625;-1,619;-1,098;-1,868;-3,177;25,564;0,000;264,940;Inf;275,000;275,000;-1,094;2,841;1,660;22,987
13637,500;2,655;0,685;-33,766;1,729;9,402;4,911;36,007;4,612;-5,486;-2,765;0,000;37,856;38,661;9,551;1,623;-0,830;-1,720;-1,257;-2,161;-3,164;25,579;0,000;265,740;Inf;275,000;275,000;-1,302;2,838;1,674;22,945
13638,000;2,655;0,685;-33,766;1,729;9,402;4,911;36,007;4,612;-5,486;-2,765;0,000;37,900;38,700;9,551;1,623;-0,988;-1,595;-1,321;-1,944;-3,164;25,579;0,000;265,740;Inf;275,000;275,000;-1,492;2,835;1,625;23,013
13638,500;2,500;0,685;-33,798;1,731;9,393;4,911;36,007;4,612;-5,486;-2,765;0,000;37,900;38,700;9,551;1,660;-0,824;-1,254;-1,054;-1,624;-3,164;25,579;0,000;265,440;Inf;275,000;275,000;-1,462;2,832;1,640;23,007
13639,000;2,500;0,685;-33,798;1,731;9,393;4,911;36,007;4,612;-5,486;-2,765;0,000;37,900;38,700;9,551;1,660;-0,327;-1,337;-0,807;-1,428;-3,164;25,579;0,000;265,440;Inf;275,000;275,000;-1,189;2,827;1,640;23,074
13639,500;2,500;0,685;-33,798;1,731;9,393;4,911;36,007;4,612;-5,486;-2,765;0,000;37,900;38,700;9,551;1,660;-0,480;-1,565;-0,895;-1,866;-3,164;25,579;0,000;265,040;Inf;275,000;275,000;-0,975;2,821;1,682;23,026
13640,000;2,500;0,685;-33,798;1,731;9,393;4,911;36,007;4,612;-5,486;-2,765;0,000;37,900;38,700;9,551;1,660;-0,720;-1,676;-1,121;-2,120;-3,164;25,579;0,000;265,040;Inf;275,000;275,000;-1,202;2,816;1,714;22,996
13640,500;2,500;0,685;-33,798;1,731;9,393;4,908;36,035;4,604;-5,471;-2,773;0,000;37,841;38,601;9,551;1,660;-0,977;-1,633;-1,295;-1,999;-3,179;25,570;0,000;264,940;Inf;275,000;275,000;-1,409;2,811;1,743;23,053
13641,000;2,500;0,685;-33,798;1,731;9,393;4,908;36,035;4,604;-5,471;-2,773;0,000;37,800;38,600;9,551;1,660;-0,720;-1,318;-1,082;-1,434;-3,179;25,570;0,000;264,940;Inf;275,000;275,000;-1,476;2,806;1,706;23,063
13641,500;2,500;0,685;-33,798;1,731;9,393;4,908;36,035;4,604;-5,471;-2,773;0,000;37,800;38,600;9,551;1,660;-0,417;-0,823;-0,693;-1,076;-3,179;25,570;0,000;264,840;Inf;275,000;275,000;-1,138;2,801;1,696;23,158
13642,000;3,364;0,813;-35,209;1,667;9,489;4,908;36,035;4,604;-5,471;-2,773;0,000;37,800;38,600;9,288;1,612;-0,325;-1,071;-0,669;-1,365;-3,179;25,570;0,000;264,840;Inf;275,000;275,000;-0,752;2,796;1,759;23,188
13642,500;3,364;0,813;-35,209;1,667;9,489;4,908;36,035;4,604;-5,471;-2,773;0,000;37,800;38,600;9,288;1,612;-0,591;-1,515;-1,007;-1,778;-3,179;25,570;0,000;264,940;Inf;275,000;275,000;-0,858;2,805;1,791;23,203
13643,000;3,364;0,813;-35,209;1,667;9,489;4,908;36,035;4,604;-5,471;-2,773;0,000;37,800;38,600;9,288;1,612;-0,734;-1,483;-1,092;-1,768;-3,179;25,570;0,000;264,940;Inf;275,000;275,000;-1,223;2,814;1,832;23,193
13643,500;3,364;0,813;-35,209;1,667;9,489;4,908;36,035;4,604;-5,471;-2,773;0,000;37,800;38,600;9,288;1,612;-0,727;-1,164;-0,967;-1,551;-3,179;25,570;0,000;264,540;Inf;275,000;275,000;-1,269;2,823;1,800;23,184
13644,000;3,364;0,813;-35,209;1,667;9,489;4,901;36,043;4,589;-5,462;-2,778;0,000;37,826;38,581;9,288;1,612;-0,503;-1,032;-0,822;-1,338;-3,194;25,569;0,000;264,540;Inf;275,000;275,000;-1,102;2,832;1,794;23,228
13644,500;3,364;0,813;-35,209;1,667;9,489;4,901;36,043;4,589;-5,462;-2,778;0,000;37,800;38,600;9,288;1,612;-0,318;-1,148;-0,742;-1,309;-3,194;25,569;0,000;264,940;Inf;275,000;275,000;-0,924;2,841;1,809;23,276
13645,000;2,534;0,675;-33,271;1,689;9,361;4,901;36,043;4,589;-5,462;-2,778;0,000;37,800;38,600;9,675;1,650;-0,333;-1,286;-0,793;-1,576;-3,194;25,569;0,000;264,940;Inf;275,000;275,000;-0,879;2,850;1,879;23,320
13645,500;2,534;0,675;-33,271;1,689;9,361;4,901;36,043;4,589;-5,462;-2,778;0,000;37,800;38,600;9,675;1,650;-0,505;-1,396;-0,925;-1,739;-3,194;25,569;0,000;264,940;Inf;275,000;275,000;-0,997;2,844;1,896;23,285
13646,000;2,534;0,675;-33,271;1,689;9,361;4,901;36,043;4,589;-5,462;-2,778;0,000;37,800;38,600;9,675;1,650;-0,609;-1,384;-0,957;-1,647;-3,194;25,569;0,000;264,940;Inf;275,000;275,000;-1,141;2,839;1,886;23,312
13646,500;2,534;0,675;-33,271;1,689;9,361;4,901;36,043;4,589;-5,462;-2,778;0,000;37,800;38,600;9,675;1,650;-0,273;-0,943;-0,665;-1,134;-3,194;25,569;0,000;264,740;Inf;275,000;275,000;-1,149;2,834;1,877;23,313
13647,000;2,534;0,675;-33,271;1,689;9,361;4,919;36,005;4,594;-5,465;-2,791;0,000;37,817;38,581;9,675;1,650;-0,182;-1,114;-0,649;-1,349;-3,185;25,576;0,000;264,740;Inf;275,000;275,000;-0,754;2,829;1,894;23,317
13647,500;2,534;0,675;-33,271;1,689;9,361;4,919;36,005;4,594;-5,465;-2,791;0,000;37,800;38,600;9,675;1,650;-0,349;-1,265;-0,766;-1,617;-3,185;25,576;0,000;265,240;Inf;275,000;275,000;-0,824;2,825;1,943;23,252
13648,000;2,910;0,759;-33,906;1,742;9,400;4,919;36,005;4,594;-5,465;-2,791;0,000;37,800;38,600;9,530;1,634;-0,536;-1,409;-0,934;-1,779;-3,185;25,576;0,000;265,240;Inf;275,000;275,000;-0,999;2,820;1,987;23,203
13648,500;2,910;0,759;-33,906;1,742;9,400;4,919;36,005;4,594;-5,465;-2,791;0,000;37,800;38,600;9,530;1,634;-0,646;-1,353;-1,010;-1,569;-3,185;25,576;0,000;265,340;Inf;275,000;275,000;-1,165;2,821;1,983;23,256
13649,000;2,910;0,759;-33,906;1,742;9,400;4,919;36,005;4,594;-5,465;-2,791;0,000;37,800;38,600;9,530;1,634;-0,582;-0,918;-0,825;-1,233;-3,185;25,576;0,000;265,340;Inf;275,000;275,000;-1,145;2,823;1,948;23,251
13649,500;2,910;0,759;-33,906;1,742;9,400;4,919;36,005;4,594;-5,465;-2,791;0,000;37,800;38,600;9,530;1,634;-0,235;-0,839;-0,594;-1,024;-3,185;25,576;0,000;264,840;Inf;275,000;275,000;-0,890;2,826;1,968;23,191
13650,000;2,910;0,759;-33,906;1,742;9,400;4,919;36,005;4,594;-5,465;-2,791;0,000;37,800;38,600;9,530;1,634;-0,291;-1,208;-0,699;-1,579;-3,185;25,576;0,000;264,840;Inf;275,000;275,000;-0,673;2,826;2,005;23,230
13650,500;2,910;0,759;-33,906;1,742;9,400;4,898;36,009;4,595;-5,429;-2,782;0,000;37,816;38,575;9,530;1,634;-0,596;-1,341;-0,989;-1,763;-3,178;25,583;0,000;264,540;Inf;275,000;275,000;-0,944;2,827;2,063;23,263
13651,000;2,910;0,759;-33,906;1,742;9,400;4,898;36,009;4,595;-5,429;-2,782;0,000;37,800;38,600;9,530;1,634;-0,685;-1,104;-0,916;-1,465;-3,178;25,583;0,000;264,540;Inf;275,000;275,000;-1,172;2,828;2,038;23,330
13651,500;3,731;0,920;-34,913;1,685;9,386;4,898;36,009;4,595;-5,429;-2,782;0,000;37,800;38,600;9,531;1,746;-0,340;-0,903;-0,634;-1,203;-3,178;25,583;0,000;265,540;Inf;275,000;275,000;-1,043;2,830;2,019;23,401
13652,000;3,731;0,920;-34,913;1,685;9,386;4,898;36,009;4,595;-5,429;-2,782;0,000;37,800;38,600;9,531;1,746;-0,158;-0,987;-0,561;-1,124;-3,178;25,583;0,000;265,540;Inf;275,000;275,000;-0,770;2,844;2,039;23,492
13652,500;3,731;0,920;-34,913;1,685;9,386;4,898;36,009;4,595;-5,429;-2,782;0,000;37,800;38,600;9,531;1,746;-0,178;-1,102;-0,591;-1,303;-3,178;25,583;0,000;265,340;Inf;275,000;275,000;-0,708;2,859;2,078;23,519
13653,000;3,731;0,920;-34,913;1,685;9,386;4,898;36,009;4,595;-5,429;-2,782;0,000;37,800;38,600;9,531;1,746;-0,554;-1,357;-0,961;-1,720;-3,178;25,583;0,000;265,340;Inf;275,000;275,000;-0,793;2,873;2,122;23,477
13653,500;3,731;0,920;-34,913;1,685;9,386;4,952;36,056;4,613;-5,417;-2,773;0,000;37,798;38,537;9,531;1,746;-0,535;-1,190;-0,870;-1,343;-3,180;25,589;0,000;265,340;Inf;275,000;275,000;-1,148;2,887;2,080;23,508
13654,000;3,731;0,920;-34,913;1,685;9,386;4,952;36,056;4,613;-5,417;-2,773;0,000;37,800;38,500;9,531;1,746;-0,397;-0,618;-0,637;-1,017;-3,180;25,589;0,000;265,340;Inf;275,000;275,000;-0,984;2,901;2,081;23,492
13654,500;3,244;0,882;-33,611;1,687;9,373;4,952;36,056;4,613;-5,417;-2,773;0,000;37,800;38,500;9,532;1,604;-0,105;-0,727;-0,498;-1,005;-3,180;25,589;0,000;265,440;Inf;275,000;275,000;-0,667;2,915;2,072;23,466
13655,000;3,244;0,882;-33,611;1,687;9,373;4,952;36,056;4,613;-5,417;-2,773;0,000;37,800;38,500;9,532;1,604;-0,077;-0,944;-0,505;-1,176;-3,180;25,589;0,000;265,440;Inf;275,000;275,000;-0,584;2,920;2,093;23,419
13655,500;3,244;0,882;-33,611;1,687;9,373;4,952;36,056;4,613;-5,417;-2,773;0,000;37,800;38,500;9,532;1,604;-0,222;-1,136;-0,657;-1,508;-3,180;25,589;0,000;265,040;Inf;275,000;275,000;-0,676;2,931;2,181;23,388
13656,000;3,244;0,882;-33,611;1,687;9,373;4,952;36,056;4,613;-5,417;-2,773;0,000;37,800;38,500;9,532;1,604;-0,516;-1,258;-0,930;-1,719;-3,180;25,589;0,000;265,040;Inf;275,000;275,000;-0,881;2,931;2,201;23,359
13656,500;3,244;0,882;-33,611;1,687;9,373;4,952;36,056;4,613;-5,417;-2,773;0,000;37,800;38,500;9,532;1,604;-0,720;-1,228;-1,049;-1,616;-3,180;25,589;0,000;265,040;Inf;275,000;275,000;-1,106;2,936;2,111;23,342
13657,000;3,244;0,882;-33,611;1,687;9,373;4,949;36,084;4,623;-5,412;-2,782;0,000;37,789;38,512;9,532;1,604;-0,191;-0,723;-0,494;-0,917;-3,182;25,594;0,000;265,040;Inf;275,000;275,000;-1,153;2,941;2,103;23,300
13657,500;3,244;0,882;-33,611;1,687;9,373;4,949;36,084;4,623;-5,412;-2,782;0,000;37,800;38,500;9,532;1,604;-0,157;-0,872;-0,489;-1,165;-3,182;25,594;0,000;265,240;Inf;275,000;275,000;-0,581;2,946;2,152;23,320
13658,000;2,917;0,735;-34,877;1,752;9,467;4,949;36,084;4,623;-5,412;-2,782;0,000;37,800;38,500;9,405;1,626;-0,275;-1,142;-0,658;-1,404;-3,182;25,594;0,000;265,240;Inf;275,000;275,000;-0,671;2,951;2,177;23,290
13658,500;2,917;0,735;-34,877;1,752;9,467;4,949;36,084;4,623;-5,412;-2,782;0,000;37,800;38,500;9,405;1,626;-0,398;-1,235;-0,834;-1,562;-3,182;25,594;0,000;265,140;Inf;275,000;275,000;-0,870;2,950;2,212;23,319
13659,000;2,917;0,735;-34,877;1,752;9,467;4,949;36,084;4,623;-5,412;-2,782;0,000;37,800;38,500;9,405;1,626;-0,576;-1,053;-0,875;-1,419;-3,182;25,594;0,000;265,140;Inf;275,000;275,000;-1,007;2,950;2,170;23,227
13659,500;2,917;0,735;-34,877;1,752;9,467;4,949;36,084;4,623;-5,412;-2,782;0,000;37,800;38,500;9,405;1,626;-0,369;-0,825;-0,681;-1,191;-3,182;25,594;0,000;265,440;Inf;275,000;275,000;-0,981;2,949;2,172;23,219
13660,000;2,917;0,735;-34,877;1,752;9,467;4,923;36,035;4,573;-5,428;-2,783;0,000;37,783;38,498;9,405;1,626;-0,156;-0,773;-0,535;-0,904;-3,194;25,587;0,000;265,440;Inf;275,000;275,000;-0,766;2,949;2,197;23,198
13660,500;2,917;0,735;-34,877;1,752;9,467;4,923;36,035;4,573;-5,428;-2,783;0,000;37,800;38,500;9,405;1,626;-0,265;-1,037;-0,688;-1,343;-3,194;25,587;0,000;265,440;Inf;275,000;275,000;-0,592;2,948;2,234;23,178
13661,000;2,188;0,598;-34,444;1,676;9,381;4,923;36,035;4,573;-5,428;-2,783;0,000;37,800;38,500;9,521;1,800;-0,403;-1,235;-0,805;-1,643;-3,194;25,587;0,000;265,440;Inf;275,000;275,000;-0,833;2,947;2,270;23,156
13661,500;2,188;0,598;-34,444;1,676;9,381;4,923;36,035;4,573;-5,428;-2,783;0,000;37,800;38,500;9,521;1,800;-0,636;-1,300;-1,038;-1,699;-3,194;25,587;0,000;265,740;Inf;275,000;275,000;-1,022;2,935;2,267;23,151
13662,000;2,188;0,598;-34,444;1,676;9,381;4,923;36,035;4,573;-5,428;-2,783;0,000;37,800;38,500;9,521;1,800;-0,680;-0,994;-0,924;-1,307;-3,194;25,587;0,000;265,740;Inf;275,000;275,000;-1,168;2,923;2,247;23,118
13662,500;2,188;0,598;-34,444;1,676;9,381;4,923;36,035;4,573;-5,428;-2,783;0,000;37,800;38,500;9,521;1,800;-0,415;-0,683;-0,651;-1,037;-3,194;25,587;0,000;265,740;Inf;275,000;275,000;-0,976;2,911;2,159;23,049
13663,000;2,188;0,598;-34,444;1,676;9,381;4,923;36,035;4,573;-5,428;-2,783;0,000;37,800;38,500;9,521;1,800;-0,119;-0,788;-0,483;-1,107;-3,194;25,587;0,000;265,740;Inf;275,000;275,000;-0,696;2,899;2,199;22,989
13663,500;2,188;0,598;-34,444;1,676;9,381;4,904;36,010;4,590;-5,455;-2,783;0,000;37,761;38,533;9,521;1,800;-0,145;-0,874;-0,509;-1,203;-3,197;25,583;0,000;265,540;Inf;275,000;275,000;-0,624;2,887;2,219;22,883
13664,000;2,188;0,598;-34,444;1,676;9,381;4,904;36,010;4,590;-5,455;-2,783;0,000;37,800;38,500;9,521;1,800;-0,444;-0,835;-1,165;-1,323;-3,197;25,583;0,000;265,540;Inf;275,000;275,000;-0,683;2,876;2,307;22,821
13664,500;2,607;0,691;-33,996;1,829;9,317;4,904;36,010;4,590;-5,455;-2,783;0,000;37,800;38,500;9,508;1,608;-0,629;-0,975;-1,212;-1,413;-3,197;25,583;0,000;265,440;Inf;275,000;275,000;-0,942;2,865;2,313;22,805
13665,000;2,607;0,691;-33,996;1,829;9,317;4,904;36,010;4,590;-5,455;-2,783;0,000;37,800;38,500;9,508;1,608;-0,649;-1,066;-1,172;-1,529;-3,197;25,583;0,000;265,440;Inf;275,000;275,000;-1,057;2,860;2,300;22,799
13665,500;2,607;0,691;-33,996;1,829;9,317;4,904;36,010;4,590;-5,455;-2,783;0,000;37,800;38,500;9,508;1,608;-0,689;-1,112;-1,190;-1,454;-3,197;25,583;0,000;265,540;Inf;275,000;275,000;-1,104;2,856;2,279;22,726
13666,000;2,607;0,691;-33,996;1,829;9,317;4,904;36,010;4,590;-5,455;-2,783;0,000;37,800;38,500;9,508;1,608;-0,658;-1,052;-1,104;-1,349;-3,197;25,583;0,000;265,540;Inf;275,000;275,000;-1,111;2,852;2,259;22,608
13666,500;2,607;0,691;-33,996;1,829;9,317;4,943;36,068;4,605;-5,488;-2,796;0,000;37,753;38,481;9,508;1,608;-0,626;-0,880;-0,987;-1,259;-3,203;25,589;0,000;265,340;Inf;275,000;275,000;-1,041;2,848;2,234;22,518
13667,000;2,607;0,691;-33,996;1,829;9,317;4,943;36,068;4,605;-5,488;-2,796;0,000;37,800;38,500;9,508;1,608;-0,569;-0,875;-0,913;-1,287;-3,203;25,589;0,000;265,340;Inf;275,000;275,000;-0,938;2,844;2,216;22,458
13667,500;3,031;0,724;-35,209;1,743;9,534;4,943;36,068;4,605;-5,488;-2,796;0,000;37,800;38,500;9,372;1,708;-0,585;-1,069;-0,981;-1,509;-3,203;25,589;0,000;265,340;Inf;275,000;275,000;-0,911;2,840;2,243;22,490
13668,000;3,031;0,724;-35,209;1,743;9,534;4,943;36,068;4,605;-5,488;-2,796;0,000;37,800;38,500;9,372;1,708;-0,643;-1,057;-1,040;-1,525;-3,203;25,589;0,000;265,340;Inf;275,000;275,000;-1,036;2,843;2,251;22,480
13668,500;3,031;0,724;-35,209;1,743;9,534;4,943;36,068;4,605;-5,488;-2,796;0,000;37,800;38,500;9,372;1,708;-0,618;-1,061;-1,038;-1,469;-3,203;25,589;0,000;265,440;Inf;275,000;275,000;-1,066;2,846;2,237;22,496
13669,000;3,031;0,724;-35,209;1,743;9,534;4,943;36,068;4,605;-5,488;-2,796;0,000;37,800;38,500;9,372;1,708;-0,559;-1,045;-1,023;-1,355;-3,203;25,589;0,000;265,440;Inf;275,000;275,000;-1,046;2,849;2,252;22,517
13669,500;3,031;0,724;-35,209;1,743;9,534;4,980;36,023;4,620;-5,480;-2,786;0,000;37,747;38,475;9,372;1,708;-0,542;-1,026;-0,988;-1,284;-3,200;25,590;0,000;264,940;Inf;275,000;275,000;-0,995;2,852;2,230;22,573
13670,000;3,031;0,724;-35,209;1,743;9,534;4,980;36,023;4,620;-5,480;-2,786;0,000;37,700;38,500;9,372;1,708;-0,564;-1,086;-0,982;-1,413;-3,200;25,590;0,000;264,940;Inf;275,000;275,000;-0,960;2,855;2,257;22,553
13670,500;3,031;0,724;-35,209;1,743;9,534;4,980;36,023;4,620;-5,480;-2,786;0,000;37,700;38,500;9,372;1,708;-0,648;-1,104;-1,051;-1,505;-3,200;25,590;0,000;264,840;Inf;275,000;275,000;-1,011;2,858;2,252;22,619
13671,000;2,662;0,727;-33,952;1,805;9,381;4,980;36,023;4,620;-5,480;-2,786;0,000;37,700;38,500;9,536;1,674;-0,720;-1,022;-1,059;-1,502;-3,200;25,590;0,000;264,840;Inf;275,000;275,000;-1,077;2,861;2,218;22,550
13671,500;2,662;0,727;-33,952;1,805;9,381;4,980;36,023;4,620;-5,480;-2,786;0,000;37,700;38,500;9,536;1,674;-0,585;-0,989;-0,955;-1,186;-3,200;25,590;0,000;265,340;Inf;275,000;275,000;-1,076;2,858;2,204;22,543
13672,000;2,662;0,727;-33,952;1,805;9,381;4,980;36,023;4,620;-5,480;-2,786;0,000;37,700;38,500;9,536;1,674;-0,473;-1,041;-0,842;-1,226;-3,200;25,590;0,000;265,340;Inf;275,000;275,000;-0,929;2,855;2,195;22,537
13672,500;2,662;0,727;-33,952;1,805;9,381;4,980;36,023;4,620;-5,480;-2,786;0,000;37,700;38,500;9,536;1,674;-0,457;-1,088;-0,865;-1,419;-3,200;25,590;0,000;264,940;Inf;275,000;275,000;-0,896;2,852;2,194;22,539
13673,000;2,662;0,727;-33,952;1,805;9,381;4,958;35,998;4,612;-5,476;-2,804;0,000;37,732;38,456;9,536;1,674;-0,572;-1,202;-0,988;-1,552;-3,204;25,585;0,000;264,940;Inf;275,000;275,000;-0,957;2,848;2,208;22,534
13673,500;2,662;0,727;-33,952;1,805;9,381;4,958;35,998;4,612;-5,476;-2,804;0,000;37,700;38,500;9,536;1,674;-0,671;-1,124;-1,089;-1,507;-3,204;25,585;0,000;264,940;Inf;275,000;275,000;-1,079;2,845;2,207;22,478
13674,000;3,290;0,779;-35,209;1,686;9,451;4,958;35,998;4,612;-5,476;-2,804;0,000;37,700;38,500;9,484;1,772;-0,702;-0,974;-1,046;-1,407;-3,204;25,585;0,000;264,940;Inf;275,000;275,000;-1,098;2,842;2,190;22,446
13674,500;3,290;0,779;-35,209;1,686;9,451;4,958;35,998;4,612;-5,476;-2,804;0,000;37,700;38,500;9,484;1,772;-0,359;-0,947;-0,828;-1,271;-3,204;25,585;0,000;265,340;Inf;275,000;275,000;-1,032;2,850;2,177;22,466
13675,000;3,290;0,779;-35,209;1,686;9,451;4,958;35,998;4,612;-5,476;-2,804;0,000;37,700;38,500;9,484;1,772;-0,400;-1,076;-0,869;-1,464;-3,204;25,585;0,000;265,340;Inf;275,000;275,000;-0,851;2,857;2,203;22,540
13675,500;3,290;0,779;-35,209;1,686;9,451;4,958;35,998;4,612;-5,476;-2,804;0,000;37,700;38,500;9,484;1,772;-0,589;-1,151;-1,009;-1,587;-3,204;25,585;0,000;265,240;Inf;275,000;275,000;-0,952;2,864;2,234;22,574
13676,000;3,290;0,779;-35,209;1,686;9,451;4,945;36,032;4,608;-5,444;-2,778;0,000;37,723;38,468;9,484;1,772;-0,742;-1,231;-1,138;-1,693;-3,198;25,591;0,000;265,240;Inf;275,000;275,000;-1,084;2,871;2,247;22,557
13676,500;3,290;0,779;-35,209;1,686;9,451;4,945;36,032;4,608;-5,444;-2,778;0,000;37,700;38,500;9,484;1,772;-0,744;-1,205;-1,097;-1,524;-3,198;25,591;0,000;265,040;Inf;275,000;275,000;-1,201;2,878;2,232;22,558
13677,000;3,290;0,779;-35,209;1,686;9,451;4,945;36,032;4,608;-5,444;-2,778;0,000;37,700;38,500;9,484;1,772;-0,574;-0,937;-0,889;-1,263;-3,198;25,591;0,000;265,040;Inf;275,000;275,000;-1,142;2,885;2,184;22,610
13677,500;2,651;0,723;-34,197;1,749;9,373;4,945;36,032;4,608;-5,444;-2,778;0,000;37,700;38,500;9,553;1,704;-0,481;-0,849;-0,774;-1,210;-3,198;25,591;0,000;264,840;Inf;275,000;275,000;-0,916;2,891;2,192;22,667
13678,000;2,651;0,723;-34,197;1,749;9,373;4,945;36,032;4,608;-5,444;-2,778;0,000;37,700;38,500;9,553;1,704;-0,595;-1,109;-0,994;-1,527;-3,198;25,591;0,000;264,840;Inf;275,000;275,000;-0,829;2,887;2,230;22,712
13678,500;2,651;0,723;-34,197;1,749;9,373;4,945;36,032;4,608;-5,444;-2,778;0,000;37,700;38,500;9,553;1,704;-0,729;-1,191;-1,107;-1,658;-3,198;25,591;0,000;264,940;Inf;275,000;275,000;-1,056;2,883;2,260;22,640
13679,000;2,651;0,723;-34,197;1,749;9,373;4,945;36,032;4,608;-5,444;-2,778;0,000;37,700;38,500;9,553;1,704;-0,776;-1,090;-1,094;-1,568;-3,198;25,591;0,000;264,940;Inf;275,000;275,000;-1,171;2,880;2,236;22,533
13679,500;2,651;0,723;-34,197;1,749;9,373;4,927;36,053;4,600;-5,436;-2,785;0,000;37,715;38,443;9,553;1,704;-0,650;-0,993;-1,037;-1,398;-3,212;25,591;0,000;264,740;Inf;275,000;275,000;-1,132;2,876;2,235;22,494
13680,000;2,651;0,723;-34,197;1,749;9,373;4,927;36,053;4,600;-5,436;-2,785;0,000;37,700;38,400;9,553;1,704;-0,557;-0,951;-0,980;-1,192;-3,212;25,591;0,000;264,740;Inf;275,000;275,000;-1,019;2,872;2,226;22,459
13680,500;3,282;0,744;-35,209;1,694;9,505;4,927;36,053;4,600;-5,436;-2,785;0,000;37,700;38,400;9,415;1,678;-0,505;-0,981;-0,907;-1,264;-3,212;25,591;0,000;264,240;Inf;275,000;275,000;-0,920;2,869;2,236;22,520
13681,000;3,282;0,744;-35,209;1,694;9,505;4,927;36,053;4,600;-5,436;-2,785;0,000;37,700;38,400;9,415;1,678;-0,562;-1,167;-0,920;-1,499;-3,212;25,591;0,000;264,240;Inf;275,000;275,000;-0,914;2,875;2,245;22,571
13681,500;3,282;0,744;-35,209;1,694;9,505;4,927;36,053;4,600;-5,436;-2,785;0,000;37,700;38,400;9,415;1,678;-0,819;-1,237;-1,102;-1,565;-3,212;25,591;0,000;264,640;Inf;275,000;275,000;-1,037;2,882;2,236;22,633
13682,000;3,282;0,744;-35,209;1,694;9,505;4,927;36,053;4,600;-5,436;-2,785;0,000;37,700;38,400;9,415;1,678;-0,753;-0,906;-0,984;-1,355;-3,212;25,591;0,000;264,640;Inf;275,000;275,000;-1,181;2,889;2,222;22,620
13682,500;3,282;0,744;-35,209;1,694;9,505;4,915;36,024;4,580;-5,446;-2,803;0,000;37,697;38,426;9,415;1,678;-0,496;-0,791;-0,810;-0,962;-3,214;25,575;0,000;265,140;Inf;275,000;275,000;-0,999;2,895;2,183;22,660
13683,000;3,282;0,744;-35,209;1,694;9,505;4,915;36,024;4,580;-5,446;-2,803;0,000;37,700;38,400;9,415;1,678;-0,322;-0,857;-0,687;-1,018;-3,214;25,575;0,000;265,140;Inf;275,000;275,000;-0,765;2,901;2,187;22,711
13683,500;3,282;0,744;-35,209;1,694;9,505;4,915;36,024;4,580;-5,446;-2,803;0,000;37,700;38,400;9,415;1,678;-0,352;-1,040;-0,809;-1,388;-3,214;25,575;0,000;264,740;Inf;275,000;275,000;-0,721;2,908;2,217;22,744
13684,000;2,095;0,579;-33,925;1,738;9,351;4,915;36,024;4,580;-5,446;-2,803;0,000;37,700;38,400;9,521;1,601;-0,568;-1,137;-0,976;-1,585;-3,214;25,575;0,000;264,740;Inf;275,000;275,000;-0,897;2,914;2,290;22,774
13684,500;2,095;0,579;-33,925;1,738;9,351;4,915;36,024;4,580;-5,446;-2,803;0,000;37,700;38,400;9,521;1,601;-0,794;-1,211;-1,117;-1,560;-3,214;25,575;0,000;264,640;Inf;275,000;275,000;-1,067;2,900;2,267;22,774
13685,000;2,095;0,579;-33,925;1,738;9,351;4,915;36,024;4,580;-5,446;-2,803;0,000;37,700;38,400;9,521;1,601;-0,490;-0,679;-0,794;-1,036;-3,214;25,575;0,000;264,640;Inf;275,000;275,000;-1,170;2,887;2,243;22,759
13685,500;2,095;0,579;-33,925;1,738;9,351;4,915;36,024;4,580;-5,446;-2,803;0,000;37,700;38,400;9,521;1,601;-0,290;-0,772;-0,678;-0,943;-3,214;25,575;0,000;265,040;Inf;275,000;275,000;-0,750;2,874;2,222;22,787
13686,000;2,095;0,579;-33,925;1,738;9,351;4,920;35,996;4,573;-5,450;-2,803;0,000;37,705;38,462;9,521;1,601;-0,309;-0,957;-0,704;-1,310;-3,217;25,574;0,000;265,040;Inf;275,000;275,000;-0,671;2,861;2,250;22,810
13686,500;2,095;0,579;-33,925;1,738;9,351;4,920;35,996;4,573;-5,450;-2,803;0,000;37,700;38,500;9,521;1,601;-0,534;-1,055;-0,939;-1,511;-3,217;25,574;0,000;265,040;Inf;275,000;275,000;-0,820;2,849;2,300;22,830
13687,000;2,034;0,531;-34,333;1,766;9,461;4,920;35,996;4,573;-5,450;-2,803;0,000;37,700;38,500;9,460;1,652;-0,761;-1,051;-1,191;-1,502;-3,217;25,574;0,000;265,040;Inf;275,000;275,000;-1,010;2,836;2,347;22,871
13687,500;2,034;0,531;-34,333;1,766;9,461;4,920;35,996;4,573;-5,450;-2,803;0,000;37,700;38,500;9,460;1,652;-0,589;-0,795;-0,916;-0,919;-3,217;25,574;0,000;265,040;Inf;275,000;275,000;-1,126;2,823;2,276;22,939
13688,000;2,034;0,531;-34,333;1,766;9,461;4,920;35,996;4,573;-5,450;-2,803;0,000;37,700;38,500;9,460;1,652;-0,287;-0,456;-0,607;-0,797;-3,217;25,574;0,000;265,040;Inf;275,000;275,000;-0,805;2,810;2,310;22,940
13688,500;2,034;0,531;-34,333;1,766;9,461;4,920;35,996;4,573;-5,450;-2,803;0,000;37,700;38,500;9,460;1,652;-0,377;-0,754;-0,739;-1,206;-3,217;25,574;0,000;265,140;Inf;275,000;275,000;-0,537;2,798;2,379;22,907
13689,000;2,034;0,531;-34,333;1,766;9,461;4,907;36,004;4,588;-5,426;-2,796;0,000;37,696;38,452;9,460;1,652;-0,541;-0,937;-1,010;-1,433;-3,216;25,565;0,000;265,140;Inf;275,000;275,000;-0,769;2,785;2,434;22,880
13689,500;2,034;0,531;-34,333;1,766;9,461;4,907;36,004;4,588;-5,426;-2,796;0,000;37,700;38,500;9,460;1,652;-0,700;-0,907;-1,119;-1,406;-3,216;25,565;0,000;265,240;Inf;275,000;275,000;-0,980;2,773;2,440;22,877
13690,000;3,563;0,878;-35,111;1,722;9,431;4,907;36,004;4,588;-5,426;-2,796;0,000;37,700;38,500;9,511;1,771;-0,556;-0,737;-0,909;-1,017;-3,216;25,565;0,000;265,240;Inf;275,000;275,000;-1,033;2,761;2,419;22,943
13690,500;3,563;0,878;-35,111;1,722;9,431;4,907;36,004;4,588;-5,426;-2,796;0,000;37,700;38,500;9,511;1,771;-0,271;-0,384;-0,578;-0,576;-3,216;25,565;0,000;265,640;Inf;275,000;275,000;-0,805;2,774;2,403;22,905
13691,000;3,563;0,878;-35,111;1,722;9,431;4,907;36,004;4,588;-5,426;-2,796;0,000;37,700;38,500;9,511;1,771;-0,144;-0,535;-0,507;-0,837;-3,216;25,565;0,000;265,640;Inf;275,000;275,000;-0,452;2,787;2,469;22,848
13691,500;3,563;0,878;-35,111;1,722;9,431;4,907;36,004;4,588;-5,426;-2,796;0,000;37,700;38,500;9,511;1,771;-0,239;-0,813;-0,668;-1,178;-3,216;25,565;0,000;265,240;Inf;275,000;275,000;-0,506;2,799;2,500;22,902
13692,000;3,563;0,878;-35,111;1,722;9,431;4,907;36,004;4,588;-5,426;-2,796;0,000;37,700;38,500;9,511;1,771;-0,656;-0,953;-1,053;-1,323;-3,216;25,565;0,000;265,240;Inf;275,000;275,000;-0,725;2,812;2,559;22,932
13692,500;3,563;0,878;-35,111;1,722;9,431;4,931;36,020;4,607;-5,417;-2,802;0,000;37,685;38,450;9,511;1,771;-0,499;-0,649;-0,822;-0,799;-3,220;25,569;0,000;265,040;Inf;275,000;275,000;-0,997;2,824;2,514;22,966
13693,000;3,563;0,878;-35,111;1,722;9,431;4,931;36,020;4,607;-5,417;-2,802;0,000;37,700;38,400;9,511;1,771;-0,015;0,029;-0,333;-0,068;-3,220;25,569;0,000;265,040;Inf;275,000;275,000;-0,692;2,836;2,437;23,081
13693,500;3,394;0,809;-35,209;1,670;9,459;4,931;36,020;4,607;-5,417;-2,802;0,000;37,700;38,400;9,284;1,613;0,256;-0,378;-0,147;-0,563;-3,220;25,569;0,000;265,440;Inf;275,000;275,000;-0,097;2,848;2,442;23,113
13694,000;3,394;0,809;-35,209;1,670;9,459;4,931;36,020;4,607;-5,417;-2,802;0,000;37,700;38,400;9,284;1,613;-0,002;-0,670;-0,391;-1,032;-3,220;25,569;0,000;265,440;Inf;275,000;275,000;-0,208;2,857;2,541;23,060
13694,500;3,394;0,809;-35,209;1,670;9,459;4,931;36,020;4,607;-5,417;-2,802;0,000;37,700;38,400;9,284;1,613;-0,272;-0,778;-0,738;-1,253;-3,220;25,569;0,000;265,040;Inf;275,000;275,000;-0,524;2,866;2,664;23,062
13695,000;3,394;0,809;-35,209;1,670;9,459;4,931;36,020;4,607;-5,417;-2,802;0,000;37,700;38,400;9,284;1,613;-0,554;-0,774;-1,203;-1,213;-3,220;25,569;0,000;265,040;Inf;275,000;275,000;-0,760;2,875;2,650;23,101
13695,500;3,394;0,809;-35,209;1,670;9,459;4,897;36,082;4,585;-5,404;-2,804;0,000;37,692;38,468;9,284;1,613;-0,339;-0,157;-0,695;-0,587;-3,212;25,569;0,000;265,440;Inf;275,000;275,000;-0,936;2,883;2,635;23,123
13696,000;3,394;0,809;-35,209;1,670;9,459;4,897;36,082;4,585;-5,404;-2,804;0,000;37,700;38,500;9,284;1,613;-0,102;-0,223;-0,515;-0,635;-3,212;25,569;0,000;265,440;Inf;275,000;275,000;-0,445;2,892;2,644;23,130
13696,500;3,530;0,840;-35,209;1,667;9,467;4,897;36,082;4,585;-5,404;-2,804;0,000;37,700;38,500;9,428;1,831;-0,162;-0,445;-0,620;-0,891;-3,212;25,569;0,000;265,140;Inf;275,000;275,000;-0,369;2,900;2,669;23,161
13697,000;3,530;0,840;-35,209;1,667;9,467;4,897;36,082;4,585;-5,404;-2,804;0,000;37,700;38,500;9,428;1,831;-0,365;-0,570;-0,836;-1,051;-3,212;25,569;0,000;265,140;Inf;275,000;275,000;-0,529;2,910;2,739;23,206
13697,500;3,530;0,840;-35,209;1,667;9,467;4,897;36,082;4,585;-5,404;-2,804;0,000;37,700;38,500;9,428;1,831;-0,479;-0,742;-1,056;-1,238;-3,212;25,569;0,000;264,840;Inf;275,000;275,000;-0,705;2,920;2,765;23,191
13698,000;3,530;0,840;-35,209;1,667;9,467;4,897;36,082;4,585;-5,404;-2,804;0,000;37,700;38,500;9,428;1,831;-0,534;-0,673;-0,980;-0,923;-3,212;25,569;0,000;264,840;Inf;275,000;275,000;-0,879;2,930;2,685;23,141
13698,500;3,530;0,840;-35,209;1,667;9,467;4,897;36,082;4,585;-5,404;-2,804;0,000;37,700;38,500;9,428;1,831;-0,364;-0,319;-0,739;-0,701;-3,212;25,569;0,000;265,040;Inf;275,000;275,000;-0,778;2,940;2,681;23,201
13699,000;3,530;0,840;-35,209;1,667;9,467;4,906;36,015;4,552;-5,445;-2,806;0,000;37,680;38,429;9,428;1,831;-0,113;-0,448;-0,554;-0,738;-3,211;25,563;0,000;265,040;Inf;275,000;275,000;-0,531;2,950;2,701;23,199
13699,500;3,530;0,840;-35,209;1,667;9,467;4,906;36,015;4,552;-5,445;-2,806;0,000;37,700;38,400;9,428;1,831;-0,197;-0,665;-0,618;-1,053;-3,211;25,563;0,000;264,940;Inf;275,000;275,000;-0,463;2,959;2,737;23,134
13700,000;2,466;0,561;-35,209;1,721;9,448;4,906;36,015;4,552;-5,445;-2,806;0,000;37,700;38,400;9,389;1,752;-0,361;-0,671;-0,848;-1,152;-3,211;25,563;0,000;264,940;Inf;275,000;275,000;-0,633;2,969;2,771;23,106
13700,500;2,466;0,561;-35,209;1,721;9,448;4,906;36,015;4,552;-5,445;-2,806;0,000;37,700;38,400;9,389;1,752;-0,430;-0,562;-0,876;-1,041;-3,211;25,563;0,000;264,740;Inf;275,000;275,000;-0,758;2,960;2,748;23,095
13701,000;2,466;0,561;-35,209;1,721;9,448;4,906;36,015;4,552;-5,445;-2,806;0,000;37,700;38,400;9,389;1,752;-0,262;-0,392;-0,726;-0,587;-3,211;25,563;0,000;264,740;Inf;275,000;275,000;-0,727;2,952;2,734;23,056
13701,500;2,466;0,561;-35,209;1,721;9,448;4,906;36,015;4,552;-5,445;-2,806;0,000;37,700;38,400;9,389;1,752;-0,076;-0,159;-0,419;-0,418;-3,211;25,563;0,000;264,440;Inf;275,000;275,000;-0,492;2,944;2,747;23,040
13702,000;2,466;0,561;-35,209;1,721;9,448;4,908;35,978;4,603;-5,427;-2,809;0,000;37,682;38,446;9,389;1,752;0,002;-0,465;-0,517;-0,794;-3,211;25,573;0,000;264,440;Inf;275,000;275,000;-0,268;2,937;2,767;23,025
13702,500;2,466;0,561;-35,209;1,721;9,448;4,908;35,978;4,603;-5,427;-2,809;0,000;37,700;38,400;9,389;1,752;-0,404;-0,841;-0,803;-1,319;-3,211;25,573;0,000;264,440;Inf;275,000;275,000;-0,444;2,929;2,783;23,073
13703,000;2,857;0,751;-33,810;1,767;9,370;4,908;35,978;4,603;-5,427;-2,809;0,000;37,700;38,400;9,474;1,623;-0,530;-0,712;-0,829;-0,948;-3,211;25,573;0,000;264,440;Inf;275,000;275,000;-0,842;2,921;2,764;23,066
13703,500;2,857;0,751;-33,810;1,767;9,370;4,908;35,978;4,603;-5,427;-2,809;0,000;37,700;38,400;9,474;1,623;-0,225;-0,196;-0,473;-0,388;-3,211;25,573;0,000;264,640;Inf;275,000;275,000;-0,755;2,920;2,702;23,057
13704,000;2,857;0,751;-33,810;1,767;9,370;4,908;35,978;4,603;-5,427;-2,809;0,000;37,700;38,400;9,474;1,623;0,231;-0,085;-0,151;-0,394;-3,211;25,573;0,000;264,640;Inf;275,000;275,000;-0,320;2,919;2,648;23,060
13704,500;2,857;0,751;-33,810;1,767;9,370;4,908;35,978;4,603;-5,427;-2,809;0,000;37,700;38,400;9,474;1,623;0,210;-0,384;-0,191;-0,690;-3,211;25,573;0,000;264,640;Inf;275,000;275,000;-0,100;2,918;2,690;23,035
13705,000;2,857;0,751;-33,810;1,767;9,370;4,908;35,978;4,603;-5,427;-2,809;0,000;37,700;38,400;9,474;1,623;-0,035;-0,577;-0,479;-1,014;-3,211;25,573;0,000;264,640;Inf;275,000;275,000;-0,264;2,917;2,807;23,022
13705,500;2,857;0,751;-33,810;1,767;9,370;4,912;35,991;4,591;-5,409;-2,803;0,000;37,679;38,414;9,474;1,623;-0,306;-0,675;-0,743;-1,208;-3,211;25,566;0,000;264,440;Inf;275,000;275,000;-0,526;2,916;2,791;23,049
13706,000;2,857;0,751;-33,810;1,767;9,370;4,912;35,991;4,591;-5,409;-2,803;0,000;37,700;38,400;9,474;1,623;-0,043;0,046;-0,331;-0,225;-3,211;25,566;0,000;264,440;Inf;275,000;275,000;-0,733;2,915;2,707;23,092
13706,500;3,634;0,884;-34,855;1,758;9,413;4,912;35,991;4,591;-5,409;-2,803;0,000;37,700;38,400;9,460;1,466;0,329;-0,131;-0,097;-0,345;-3,211;25,566;0,000;264,540;Inf;275,000;275,000;-0,138;2,914;2,685;23,113
13707,000;3,634;0,884;-34,855;1,758;9,413;4,912;35,991;4,591;-5,409;-2,803;0,000;37,700;38,400;9,460;1,466;0,249;-0,380;-0,168;-0,735;-3,211;25,566;0,000;264,540;Inf;275,000;275,000;-0,061;2,926;2,743;23,111
13707,500;3,634;0,884;-34,855;1,758;9,413;4,912;35,991;4,591;-5,409;-2,803;0,000;37,700;38,400;9,460;1,466;-0,063;-0,528;-0,473;-0,994;-3,211;25,566;0,000;264,840;Inf;275,000;275,000;-0,258;2,938;2,825;23,051
13708,000;3,634;0,884;-34,855;1,758;9,413;4,912;35,991;4,591;-5,409;-2,803;0,000;37,700;38,400;9,460;1,466;-0,326;-0,610;-0,809;-1,104;-3,211;25,566;0,000;264,840;Inf;275,000;275,000;-0,515;2,949;2,842;23,054
13708,500;3,634;0,884;-34,855;1,758;9,413;4,901;36,052;4,622;-5,397;-2,811;0,000;37,683;38,450;9,460;1,466;-0,365;-0,476;-0,677;-0,602;-3,209;25,567;0,000;264,640;Inf;275,000;275,000;-0,712;2,960;2,761;23,058
13709,000;3,634;0,884;-34,855;1,758;9,413;4,901;36,052;4,622;-5,397;-2,811;0,000;37,700;38,400;9,460;1,466;0,050;0,102;-0,273;-0,269;-3,209;25,567;0,000;264,640;Inf;275,000;275,000;-0,530;2,971;2,809;23,114
13709,500;2,975;0,782;-33,751;1,717;9,401;4,901;36,052;4,622;-5,397;-2,811;0,000;37,700;38,400;9,553;1,577;0,084;-0,248;-0,236;-0,540;-3,209;25,567;0,000;264,940;Inf;275,000;275,000;-0,097;2,982;2,838;23,079
13710,000;2,975;0,782;-33,751;1,717;9,401;4,901;36,052;4,622;-5,397;-2,811;0,000;37,700;38,400;9,553;1,577;-0,014;-0,393;-0,415;-0,752;-3,209;25,567;0,000;264,940;Inf;275,000;275,000;-0,235;2,982;2,885;23,095
13710,500;2,975;0,782;-33,751;1,717;9,401;4,901;36,052;4,622;-5,397;-2,811;0,000;37,700;38,400;9,553;1,577;-0,142;-0,487;-0,616;-0,943;-3,209;25,567;0,000;264,940;Inf;275,000;275,000;-0,393;2,982;2,931;23,098
13711,000;2,975;0,782;-33,751;1,717;9,401;4,901;36,052;4,622;-5,397;-2,811;0,000;37,700;38,400;9,553;1,577;-0,324;-0,318;-0,667;-0,749;-3,209;25,567;0,000;264,940;Inf;275,000;275,000;-0,547;2,982;2,914;23,085
13711,500;2,975;0,782;-33,751;1,717;9,401;4,926;36,038;4,586;-5,384;-2,797;0,000;37,672;38,444;9,553;1,577;-0,031;-0,124;-0,439;-0,355;-3,207;25,571;0,000;264,840;Inf;275,000;275,000;-0,514;2,982;2,876;23,052
13712,000;2,975;0,782;-33,751;1,717;9,401;4,926;36,038;4,586;-5,384;-2,797;0,000;37,700;38,400;9,553;1,577;0,165;-0,025;-0,220;-0,148;-3,207;25,571;0,000;264,840;Inf;275,000;275,000;-0,237;2,982;2,892;22,996
13712,500;2,975;0,782;-33,751;1,717;9,401;4,926;36,038;4,586;-5,384;-2,797;0,000;37,700;38,400;9,553;1,577;0,254;-0,260;-0,231;-0,528;-3,207;25,571;0,000;264,740;Inf;275,000;275,000;-0,057;2,982;2,933;22,993
13713,000;2,532;0,686;-33,792;1,723;9,340;4,926;36,038;4,586;-5,384;-2,797;0,000;37,700;38,400;9,609;1,649;-0,194;-0,431;-0,665;-0,883;-3,207;25,571;0,000;264,740;Inf;275,000;275,000;-0,191;2,981;3,000;22,911
13713,500;2,532;0,686;-33,792;1,723;9,340;4,926;36,038;4,586;-5,384;-2,797;0,000;37,700;38,400;9,609;1,649;-0,230;-0,207;-0,598;-0,478;-3,207;25,571;0,000;265,040;Inf;275,000;275,000;-0,543;2,974;2,998;22,864
13714,000;2,532;0,686;-33,792;1,723;9,340;4,926;36,038;4,586;-5,384;-2,797;0,000;37,700;38,400;9,609;1,649;0,074;0,085;-0,292;-0,318;-3,207;25,571;0,000;265,040;Inf;275,000;275,000;-0,378;2,967;2,949;22,790
13714,500;2,532;0,686;-33,792;1,723;9,340;4,926;36,038;4,586;-5,384;-2,797;0,000;37,700;38,400;9,609;1,649;0,253;-0,004;-0,206;-0,386;-3,207;25,571;0,000;265,240;Inf;275,000;275,000;-0,113;2,960;2,968;22,764
13715,000;2,532;0,686;-33,792;1,723;9,340;4,900;35,988;4,608;-5,381;-2,794;0,000;37,694;38,516;9,609;1,649;0,161;-0,136;-0,304;-0,565;-3,190;25,582;0,000;265,240;Inf;275,000;275,000;-0,086;2,953;3,002;22,763
13715,500;2,532;0,686;-33,792;1,723;9,340;4,900;35,988;4,608;-5,381;-2,794;0,000;37,700;38,500;9,609;1,649;-0,037;-0,245;-0,469;-0,659;-3,190;25,582;0,000;265,040;Inf;275,000;275,000;-0,211;2,946;3,114;22,937
13716,000;2,195;0,605;-34,235;1,708;9,422;4,900;35,988;4,608;-5,381;-2,794;0,000;37,700;38,500;9,530;1,770;-0,186;-0,283;-0,720;-0,808;-3,190;25,582;0,000;265,040;Inf;275,000;275,000;-0,353;2,939;3,139;22,963
13716,500;2,195;0,605;-34,235;1,708;9,422;4,900;35,988;4,608;-5,381;-2,794;0,000;37,700;38,500;9,530;1,770;-0,239;-0,083;-0,766;-0,388;-3,190;25,582;0,000;265,240;Inf;275,000;275,000;-0,499;2,927;3,132;22,921
13717,000;2,195;0,605;-34,235;1,708;9,422;4,900;35,988;4,608;-5,381;-2,794;0,000;37,700;38,500;9,530;1,770;0,011;0,130;-0,476;-0,188;-3,190;25,582;0,000;265,240;Inf;275,000;275,000;-0,369;2,915;3,096;22,815
13717,500;2,195;0,605;-34,235;1,708;9,422;4,900;35,988;4,608;-5,381;-2,794;0,000;37,700;38,500;9,530;1,770;0,142;-0,027;-0,389;-0,400;-3,190;25,582;0,000;265,140;Inf;275,000;275,000;-0,131;2,903;3,092;22,702
13718,000;2,195;0,605;-34,235;1,708;9,422;4,905;36,009;4,601;-5,373;-2,793;0,000;37,688;38,476;9,530;1,770;0,003;-0,230;-0,585;-0,601;-3,201;25,580;0,000;265,140;Inf;275,000;275,000;-0,169;2,891;3,117;22,615
13718,500;2,195;0,605;-34,235;1,708;9,422;4,905;36,009;4,601;-5,373;-2,793;0,000;37,700;38,500;9,530;1,770;-0,133;-0,277;-0,768;-0,796;-3,201;25,580;0,000;265,240;Inf;275,000;275,000;-0,353;2,880;3,161;22,586
13719,000;2,195;0,605;-34,235;1,708;9,422;4,905;36,009;4,601;-5,373;-2,793;0,000;37,700;38,500;9,530;1,770;-0,373;-0,345;-0,986;-0,816;-3,201;25,580;0,000;265,240;Inf;275,000;275,000;-0,493;2,869;3,156;22,529
13719,500;2,709;0,694;-34,551;1,745;9,369;4,905;36,009;4,601;-5,373;-2,793;0,000;37,700;38,500;9,560;1,740;-0,242;-0,097;-0,797;-0,328;-3,201;25,580;0,000;265,240;Inf;275,000;275,000;-0,630;2,858;3,131;22,495
13720,000;2,709;0,694;-34,551;1,745;9,369;4,905;36,009;4,601;-5,373;-2,793;0,000;37,700;38,500;9,560;1,740;0,129;0,016;-0,443;-0,374;-3,201;25,580;0,000;265,240;Inf;275,000;275,000;-0,366;2,855;3,140;22,508
13720,500;2,709;0,694;-34,551;1,745;9,369;4,905;36,009;4,601;-5,373;-2,793;0,000;37,700;38,500;9,560;1,740;-0,015;-0,119;-0,625;-0,557;-3,201;25,580;0,000;264,840;Inf;275,000;275,000;-0,168;2,853;3,175;22,541
13721,000;2,709;0,694;-34,551;1,745;9,369;4,905;36,009;4,601;-5,373;-2,793;0,000;37,700;38,500;9,560;1,740;-0,191;-0,182;-0,854;-0,680;-3,201;25,580;0,000;264,840;Inf;275,000;275,000;-0,329;2,850;3,216;22,562
13721,500;2,709;0,694;-34,551;1,745;9,369;4,910;36,034;4,620;-5,392;-2,803;0,000;37,692;38,524;9,560;1,740;-0,383;-0,133;-1,029;-0,641;-3,196;25,576;0,000;264,440;Inf;275,000;275,000;-0,477;2,848;3,259;22,632
13722,000;2,709;0,694;-34,551;1,745;9,369;4,910;36,034;4,620;-5,392;-2,803;0,000;37,700;38,500;9,560;1,740;-0,385;0,064;-0,936;-0,495;-3,196;25,576;0,000;264,440;Inf;275,000;275,000;-0,547;2,846;3,263;22,615
13722,500;2,978;0,781;-33,232;1,726;9,366;4,910;36,034;4,620;-5,392;-2,803;0,000;37,700;38,500;9,599;1,678;-0,119;0,094;-0,738;-0,217;-3,196;25,576;0,000;264,340;Inf;275,000;275,000;-0,438;2,844;3,223;22,667
13723,000;2,978;0,781;-33,232;1,726;9,366;4,910;36,034;4,620;-5,392;-2,803;0,000;37,700;38,500;9,599;1,678;0,070;0,019;-0,578;-0,301;-3,196;25,576;0,000;264,340;Inf;275,000;275,000;-0,245;2,846;3,269;22,608
13723,500;2,978;0,781;-33,232;1,726;9,366;4,910;36,034;4,620;-5,392;-2,803;0,000;37,700;38,500;9,599;1,678;-0,269;-0,058;-0,984;-0,630;-3,196;25,576;0,000;264,640;Inf;275,000;275,000;-0,197;2,848;3,321;22,606
13724,000;2,978;0,781;-33,232;1,726;9,366;4,910;36,034;4,620;-5,392;-2,803;0,000;37,700;38,500;9,599;1,678;-0,412;-0,108;-1,130;-0,617;-3,196;25,576;0,000;264,640;Inf;275,000;275,000;-0,485;2,850;3,358;22,715
13724,500;2,978;0,781;-33,232;1,726;9,366;4,931;36,072;4,635;-5,412;-2,786;0,000;37,690;38,549;9,599;1,678;-0,326;0,054;-0,957;-0,335;-3,207;25,583;0,000;265,640;Inf;275,000;275,000;-0,567;2,852;3,356;22,717
13725,000;2,978;0,781;-33,232;1,726;9,366;4,931;36,072;4,635;-5,412;-2,786;0,000;37,700;38,500;9,599;1,678;-0,145;0,251;-0,737;-0,244;-3,207;25,583;0,000;265,640;Inf;275,000;275,000;-0,391;2,854;3,322;22,674
13725,500;2,978;0,781;-33,232;1,726;9,366;4,931;36,072;4,635;-5,412;-2,786;0,000;37,700;38,500;9,599;1,678;-0,052;0,120;-0,732;-0,299;-3,207;25,583;0,000;264,940;Inf;275,000;275,000;-0,219;2,856;3,370;22,629
13726,000;3,157;0,848;-33,823;1,754;9,404;4,931;36,072;4,635;-5,412;-2,786;0,000;37,700;38,500;9,556;1,726;-0,168;0,028;-0,863;-0,492;-3,207;25,583;0,000;264,940;Inf;275,000;275,000;-0,241;2,858;3,444;22,572
13726,500;3,157;0,848;-33,823;1,754;9,404;4,931;36,072;4,635;-5,412;-2,786;0,000;37,700;38,500;9,556;1,726;-0,351;0,020;-1,087;-0,577;-3,207;25,583;0,000;265,140;Inf;275,000;275,000;-0,374;2,863;3,486;22,574
13727,000;3,157;0,848;-33,823;1,754;9,404;4,931;36,072;4,635;-5,412;-2,786;0,000;37,700;38,500;9,556;1,726;-0,349;0,037;-1,102;-0,276;-3,207;25,583;0,000;265,140;Inf;275,000;275,000;-0,499;2,868;3,460;22,534
13727,500;3,157;0,848;-33,823;1,754;9,404;4,931;36,072;4,635;-5,412;-2,786;0,000;37,700;38,500;9,556;1,726;-0,210;0,233;-0,919;-0,214;-3,207;25,583;0,000;264,640;Inf;275,000;275,000;-0,422;2,873;3,462;22,513
13728,000;3,157;0,848;-33,823;1,754;9,404;4,935;36,041;4,607;-5,442;-2,804;0,000;37,700;38,545;9,556;1,726;-0,152;0,207;-0,896;-0,280;-3,202;25,578;0,000;264,640;Inf;275,000;275,000;-0,277;2,877;3,498;22,533
13728,500;3,157;0,848;-33,823;1,754;9,404;4,935;36,041;4,607;-5,442;-2,804;0,000;37,700;38,500;9,556;1,726;-0,218;0,181;-1,013;-0,346;-3,202;25,578;0,000;265,040;Inf;275,000;275,000;-0,280;2,882;3,520;22,590
13729,000;2,729;0,721;-33,868;1,749;9,405;4,935;36,041;4,607;-5,442;-2,804;0,000;37,700;38,500;9,618;1,763;-0,324;0,186;-1,190;-0,388;-3,202;25,578;0,000;265,040;Inf;275,000;275,000;-0,349;2,886;3,584;22,589
13729,500;2,729;0,721;-33,868;1,749;9,405;4,935;36,041;4,607;-5,442;-2,804;0,000;37,700;38,500;9,618;1,763;-0,430;0,213;-1,258;-0,348;-3,202;25,578;0,000;264,540;Inf;275,000;275,000;-0,429;2,884;3,621;22,566
13730,000;2,729;0,721;-33,868;1,749;9,405;4,935;36,041;4,607;-5,442;-2,804;0,000;37,700;38,500;9,618;1,763;-0,347;0,175;-1,180;-0,256;-3,202;25,578;0,000;264,540;Inf;275,000;275,000;-0,456;2,881;3,621;22,496
13730,500;2,729;0,721;-33,868;1,749;9,405;4,935;36,041;4,607;-5,442;-2,804;0,000;37,700;38,500;9,618;1,763;-0,227;0,290;-1,132;-0,245;-3,202;25,578;0,000;265,840;Inf;275,000;275,000;-0,402;2,879;3,640;22,502
13731,000;2,729;0,721;-33,868;1,749;9,405;4,944;36,023;4,622;-5,450;-2,797;0,000;37,706;38,557;9,618;1,763;-0,345;0,299;-1,234;-0,312;-3,185;25,587;0,000;265,840;Inf;275,000;275,000;-0,329;2,876;3,681;22,499
13731,500;2,729;0,721;-33,868;1,749;9,405;4,944;36,023;4,622;-5,450;-2,797;0,000;37,700;38,600;9,618;1,763;-0,414;0,300;-1,373;-0,281;-3,185;25,587;0,000;265,140;Inf;275,000;275,000;-0,398;2,874;3,735;22,524
13732,000;3,693;0,865;-35,209;1,777;9,363;4,944;36,023;4,622;-5,450;-2,797;0,000;37,700;38,600;9,464;1,812;-0,460;0,360;-1,421;-0,241;-3,185;25,587;0,000;265,140;Inf;275,000;275,000;-0,442;2,872;3,755;22,474
13732,500;3,693;0,865;-35,209;1,777;9,363;4,944;36,023;4,622;-5,450;-2,797;0,000;37,700;38,600;9,464;1,812;-0,370;0,406;-1,241;-0,082;-3,185;25,587;0,000;265,540;Inf;275,000;275,000;-0,440;2,885;3,767;22,428
13733,000;3,693;0,865;-35,209;1,777;9,363;4,944;36,023;4,622;-5,450;-2,797;0,000;37,700;38,600;9,464;1,812;-0,221;0,420;-1,122;-0,161;-3,185;25,587;0,000;265,540;Inf;275,000;275,000;-0,322;2,898;3,786;22,360
13733,500;3,693;0,865;-35,209;1,777;9,363;4,944;36,023;4,622;-5,450;-2,797;0,000;37,700;38,600;9,464;1,812;-0,285;0,389;-1,146;-0,229;-3,185;25,587;0,000;264,240;Inf;275,000;275,000;-0,271;2,911;3,855;22,331
13734,000;3,693;0,865;-35,209;1,777;9,363;4,944;36,023;4,622;-5,450;-2,797;0,000;37,700;38,600;9,464;1,812;-0,487;0,478;-1,471;-0,170;-3,185;25,587;0,000;264,240;Inf;275,000;275,000;-0,318;2,924;3,913;22,285
13734,500;3,693;0,865;-35,209;1,777;9,363;4,901;36,054;4,614;-5,472;-2,780;0,000;37,709;38,611;9,464;1,812;-0,498;0,472;-1,407;-0,108;-3,177;25,590;0,000;265,240;Inf;275,000;275,000;-0,412;2,937;3,936;22,216
13735,000;3,693;0,865;-35,209;1,777;9,363;4,901;36,054;4,614;-5,472;-2,780;0,000;37,700;38,600;9,464;1,812;-0,284;0,626;-1,159;0,054;-3,177;25,590;0,000;265,240;Inf;275,000;275,000;-0,385;2,949;3,932;22,191
13735,500;2,784;0,723;-34,343;1,806;9,457;4,901;36,054;4,614;-5,472;-2,780;0,000;37,700;38,600;9,421;1,632;-0,147;0,682;-1,059;0,131;-3,177;25,590;0,000;265,640;Inf;275,000;275,000;-0,191;2,961;3,955;22,217
13736,000;2,784;0,723;-34,343;1,806;9,457;4,901;36,054;4,614;-5,472;-2,780;0,000;37,700;38,600;9,421;1,632;-0,118;0,724;-1,066;0,123;-3,177;25,590;0,000;265,640;Inf;275,000;275,000;-0,098;2,958;3,998;22,260
13736,500;2,784;0,723;-34,343;1,806;9,457;4,901;36,054;4,614;-5,472;-2,780;0,000;37,700;38,600;9,421;1,632;-0,192;0,760;-1,174;0,118;-3,177;25,590;0,000;266,040;Inf;275,000;275,000;-0,084;2,956;4,099;22,304
13737,000;2,784;0,723;-34,343;1,806;9,457;4,901;36,054;4,614;-5,472;-2,780;0,000;37,700;38,600;9,421;1,632;-0,272;0,809;-1,280;0,141;-3,177;25,590;0,000;266,040;Inf;275,000;275,000;-0,122;2,953;4,154;22,333
13737,500;2,784;0,723;-34,343;1,806;9,457;4,915;36,068;4,591;-5,516;-2,790;0,000;37,705;38,642;9,421;1,632;-0,207;0,896;-1,258;0,312;-3,182;25,588;0,000;266,540;Inf;275,000;275,000;-0,151;2,950;4,184;22,399
13738,000;2,784;0,723;-34,343;1,806;9,457;4,915;36,068;4,591;-5,516;-2,790;0,000;37,700;38,600;9,421;1,632;-0,177;0,860;-1,233;0,299;-3,182;25,588;0,000;266,540;Inf;275,000;275,000;-0,064;2,947;4,206;22,484
13738,500;2,922;0,672;-35,209;1,745;9,458;4,915;36,068;4,591;-5,516;-2,790;0,000;37,700;38,600;9,413;1,676;-0,151;0,814;-1,191;0,218;-3,182;25,588;0,000;266,240;Inf;275,000;275,000;-0,063;2,945;4,224;22,659
13739,000;2,922;0,672;-35,209;1,745;9,458;4,915;36,068;4,591;-5,516;-2,790;0,000;37,700;38,600;9,413;1,676;-0,225;0,839;-1,268;0,146;-3,182;25,588;0,000;266,240;Inf;275,000;275,000;-0,078;2,944;4,279;22,767
13739,500;2,922;0,672;-35,209;1,745;9,458;4,915;36,068;4,591;-5,516;-2,790;0,000;37,700;38,600;9,413;1,676;-0,302;0,862;-1,389;0,167;-3,182;25,588;0,000;265,440;Inf;275,000;275,000;-0,127;2,944;4,298;22,820
13740,000;2,922;0,672;-35,209;1,745;9,458;4,915;36,068;4,591;-5,516;-2,790;0,000;37,700;38,600;9,413;1,676;-0,369;0,895;-1,409;0,193;-3,182;25,588;0,000;265,440;Inf;275,000;275,000;-0,165;2,944;4,330;22,863
13740,500;2,922;0,672;-35,209;1,745;9,458;4,915;36,068;4,591;-5,516;-2,790;0,000;37,700;38,600;9,413;1,676;-0,256;0,934;-1,289;0,290;-3,182;25,588;0,000;264,640;Inf;275,000;275,000;-0,172;2,943;4,313;22,855
13741,000;2,922;0,672;-35,209;1,745;9,458;4,905;36,049;4,614;-5,553;-2,760;0,000;37,727;38,614;9,413;1,676;-0,220;0,348;-1,108;-0,259;-3,162;25,599;0,000;264,640;Inf;275,000;275,000;-0,080;2,943;4,213;22,903
13741,500;2,922;0,672;-35,209;1,745;9,458;4,905;36,049;4,614;-5,553;-2,760;0,000;37,700;38,600;9,413;1,676;-0,317;0,074;-1,095;-0,615;-3,162;25,599;0,000;266,940;Inf;275,000;275,000;-0,310;2,942;4,120;23,000
13742,000;2,820;0,739;-34,791;1,783;9,382;4,905;36,049;4,614;-5,553;-2,760;0,000;37,700;38,600;9,494;1,887;-0,507;-0,114;-1,208;-0,835;-3,162;25,599;0,000;266,940;Inf;275,000;275,000;-0,488;2,942;4,018;23,052
13742,500;2,820;0,739;-34,791;1,783;9,382;4,905;36,049;4,614;-5,553;-2,760;0,000;37,700;38,600;9,494;1,887;-0,600;-0,172;-1,262;-0,699;-3,162;25,599;0,000;266,340;Inf;275,000;275,000;-0,666;2,940;3,917;23,122
13743,000;2,820;0,739;-34,791;1,783;9,382;4,905;36,049;4,614;-5,553;-2,760;0,000;37,700;38,600;9,494;1,887;-0,476;0,071;-1,085;-0,551;-3,162;25,599;0,000;266,340;Inf;275,000;275,000;-0,683;2,938;3,778;23,131
13743,500;2,820;0,739;-34,791;1,783;9,382;4,905;36,049;4,614;-5,553;-2,760;0,000;37,700;38,600;9,494;1,887;-0,284;0,166;-0,874;-0,426;-3,162;25,599;0,000;264,540;Inf;275,000;275,000;-0,510;2,936;3,593;23,134
13744,000;2,820;0,739;-34,791;1,783;9,382;4,923;36,022;4,610;-5,561;-2,753;0,000;37,737;38,676;9,494;1,887;-0,106;-0,048;-0,776;-0,536;-3,159;25,594;0,000;264,540;Inf;275,000;275,000;-0,355;2,934;3,553;23,178
13744,500;2,820;0,739;-34,791;1,783;9,382;4,923;36,022;4,610;-5,561;-2,753;0,000;37,700;38,700;9,494;1,887;-0,372;-0,259;-0,993;-0,911;-3,159;25,594;0,000;266,040;Inf;275,000;275,000;-0,366;2,932;3,531;23,202
13745,000;2,517;0,597;-35,209;1,768;9,492;4,923;36,022;4,610;-5,561;-2,753;0,000;37,700;38,700;9,469;1,715;-0,548;-0,306;-1,166;-0,960;-3,159;25,594;0,000;266,040;Inf;275,000;275,000;-0,634;2,931;3,490;23,240
13745,500;2,517;0,597;-35,209;1,768;9,492;4,923;36,022;4,610;-5,561;-2,753;0,000;37,700;38,700;9,469;1,715;-0,488;-0,237;-1,116;-0,674;-3,159;25,594;0,000;266,940;Inf;275,000;275,000;-0,745;2,924;3,435;23,219
13746,000;2,517;0,597;-35,209;1,768;9,492;4,923;36,022;4,610;-5,561;-2,753;0,000;37,700;38,700;9,469;1,715;-0,345;0,082;-0,890;-0,421;-3,159;25,594;0,000;266,940;Inf;275,000;275,000;-0,629;2,917;3,363;23,216
13746,500;2,517;0,597;-35,209;1,768;9,492;4,923;36,022;4,610;-5,561;-2,753;0,000;37,700;38,700;9,469;1,715;-0,146;0,007;-0,736;-0,444;-3,159;25,594;0,000;266,440;Inf;275,000;275,000;-0,393;2,911;3,286;23,251
13747,000;2,517;0,597;-35,209;1,768;9,492;4,923;36,022;4,610;-5,561;-2,753;0,000;37,700;38,700;9,469;1,715;-0,172;-0,216;-0,818;-0,734;-3,159;25,594;0,000;266,440;Inf;275,000;275,000;-0,330;2,904;3,290;23,162
