t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13747,500;2,517;0,597;-35,209;1,768;9,492;4,923;36,011;4,599;-5,525;-2,761;0,000;37,751;38,648;9,469;1,715;-0,402;-0,364;-1,053;-0,949;-3,145;25,607;0,000;266,740;Inf;275,000;275,000;-0,485;2,898;3,267;23,119
13748,000;2,517;0,597;-35,209;1,768;9,492;4,923;36,011;4,599;-5,525;-2,761;0,000;37,800;38,600;9,469;1,715;-0,471;-0,182;-0,996;-0,679;-3,145;25,607;0,000;266,740;Inf;275,000;275,000;-0,692;2,892;3,189;23,095
13748,500;3,746;0,925;-35,020;1,719;9,456;4,923;36,011;4,599;-5,525;-2,761;0,000;37,800;38,600;9,546;1,784;-0,091;-0,060;-0,727;-0,375;-3,145;25,607;0,000;266,140;Inf;275,000;275,000;-0,582;2,885;3,105;23,084
13749,000;3,746;0,925;-35,020;1,719;9,456;4,923;36,011;4,599;-5,525;-2,761;0,000;37,800;38,600;9,546;1,784;0,182;-0,181;-0,574;-0,582;-3,145;25,607;0,000;266,140;Inf;275,000;275,000;-0,313;2,900;3,086;23,036
13749,500;3,746;0,925;-35,020;1,719;9,456;4,923;36,011;4,599;-5,525;-2,761;0,000;37,800;38,600;9,546;1,784;0,010;-0,290;-0,641;-0,796;-3,145;25,607;0,000;265,340;Inf;275,000;275,000;-0,289;2,913;3,096;23,026
13750,000;3,746;0,925;-35,020;1,719;9,456;4,923;36,011;4,599;-5,525;-2,761;0,000;37,800;38,600;9,546;1,784;-0,341;-0,364;-0,984;-0,942;-3,145;25,607;0,000;265,340;Inf;275,000;275,000;-0,429;2,927;3,142;22,981
13750,500;3,746;0,925;-35,020;1,719;9,456;4,913;36,048;4,624;-5,493;-2,748;0,000;37,763;38,712;9,546;1,784;-0,533;-0,455;-1,227;-0,934;-3,147;25,612;0,000;265,740;Inf;275,000;275,000;-0,658;2,940;3,111;22,985
13751,000;3,746;0,925;-35,020;1,719;9,456;4,913;36,048;4,624;-5,493;-2,748;0,000;37,800;38,700;9,546;1,784;-0,467;-0,418;-1,125;-0,749;-3,147;25,612;0,000;265,740;Inf;275,000;275,000;-0,787;2,954;3,043;22,971
13751,500;3,100;0,761;-34,829;1,753;9,500;4,913;36,048;4,624;-5,493;-2,748;0,000;37,800;38,700;9,482;1,651;-0,195;-0,110;-0,791;-0,603;-3,147;25,612;0,000;266,740;Inf;275,000;275,000;-0,690;2,967;3,032;22,980
13752,000;3,100;0,761;-34,829;1,753;9,500;4,913;36,048;4,624;-5,493;-2,748;0,000;37,800;38,700;9,482;1,651;-0,169;-0,273;-0,797;-0,744;-3,147;25,612;0,000;266,740;Inf;275,000;275,000;-0,425;2,969;3,046;22,983
13752,500;3,100;0,761;-34,829;1,753;9,500;4,913;36,048;4,624;-5,493;-2,748;0,000;37,800;38,700;9,482;1,651;-0,273;-0,431;-0,889;-0,951;-3,147;25,612;0,000;266,740;Inf;275,000;275,000;-0,496;2,971;3,057;22,960
13753,000;3,100;0,761;-34,829;1,753;9,500;4,913;36,048;4,624;-5,493;-2,748;0,000;37,800;38,700;9,482;1,651;-0,455;-0,528;-1,008;-1,058;-3,147;25,612;0,000;266,740;Inf;275,000;275,000;-0,636;2,973;3,059;22,914
13753,500;3,100;0,761;-34,829;1,753;9,500;4,888;36,066;4,595;-5,476;-2,760;0,000;37,767;38,736;9,482;1,651;-0,455;-0,529;-1,066;-0,910;-3,141;25,607;0,000;267,040;Inf;275,000;275,000;-0,762;2,975;3,049;22,800
13754,000;3,100;0,761;-34,829;1,753;9,500;4,888;36,066;4,595;-5,476;-2,760;0,000;37,800;38,700;9,482;1,651;-0,325;-0,245;-0,841;-0,580;-3,141;25,607;0,000;267,040;Inf;275,000;275,000;-0,740;2,977;2,969;22,629
13754,500;3,100;0,761;-34,829;1,753;9,500;4,888;36,066;4,595;-5,476;-2,760;0,000;37,800;38,700;9,482;1,651;-0,161;-0,040;-0,681;-0,495;-3,141;25,607;0,000;266,440;Inf;275,000;275,000;-0,498;2,979;2,984;22,577
13755,000;2,810;0,736;-34,238;1,697;9,367;4,888;36,066;4,595;-5,476;-2,760;0,000;37,800;38,700;9,541;1,733;-0,108;-0,290;-0,753;-0,760;-3,141;25,607;0,000;266,440;Inf;275,000;275,000;-0,344;2,981;2,992;22,560
13755,500;2,810;0,736;-34,238;1,697;9,367;4,888;36,066;4,595;-5,476;-2,760;0,000;37,800;38,700;9,541;1,733;-0,298;-0,387;-0,910;-0,922;-3,141;25,607;0,000;266,840;Inf;275,000;275,000;-0,478;2,978;3,045;22,534
13756,000;2,810;0,736;-34,238;1,697;9,367;4,888;36,066;4,595;-5,476;-2,760;0,000;37,800;38,700;9,541;1,733;-0,400;-0,369;-1,061;-0,868;-3,141;25,607;0,000;266,840;Inf;275,000;275,000;-0,629;2,976;3,057;22,540
13756,500;2,810;0,736;-34,238;1,697;9,367;4,888;36,066;4,595;-5,476;-2,760;0,000;37,800;38,700;9,541;1,733;-0,303;-0,158;-0,917;-0,477;-3,141;25,607;0,000;266,540;Inf;275,000;275,000;-0,675;2,973;3,026;22,614
13757,000;2,810;0,736;-34,238;1,697;9,367;4,872;36,052;4,590;-5,475;-2,742;0,000;37,776;38,783;9,541;1,733;-0,150;0,039;-0,670;-0,374;-3,141;25,608;0,000;266,540;Inf;275,000;275,000;-0,464;2,970;3,000;22,689
13757,500;2,810;0,736;-34,238;1,697;9,367;4,872;36,052;4,590;-5,475;-2,742;0,000;37,800;38,800;9,541;1,733;0,016;-0,102;-0,571;-0,485;-3,141;25,608;0,000;266,340;Inf;275,000;275,000;-0,289;2,968;3,041;22,773
13758,000;2,489;0,614;-34,955;1,699;9,460;4,872;36,052;4,590;-5,475;-2,742;0,000;37,800;38,800;9,493;1,635;-0,098;-0,214;-0,700;-0,703;-3,141;25,608;0,000;266,340;Inf;275,000;275,000;-0,285;2,965;3,062;22,780
13758,500;2,489;0,614;-34,955;1,699;9,460;4,872;36,052;4,590;-5,475;-2,742;0,000;37,800;38,800;9,493;1,635;-0,325;-0,329;-0,922;-0,880;-3,141;25,608;0,000;265,240;Inf;275,000;275,000;-0,428;2,957;3,079;22,780
13759,000;2,489;0,614;-34,955;1,699;9,460;4,872;36,052;4,590;-5,475;-2,742;0,000;37,800;38,800;9,493;1,635;-0,286;-0,156;-0,875;-0,410;-3,141;25,608;0,000;265,240;Inf;275,000;275,000;-0,614;2,950;3,046;22,772
13759,500;2,489;0,614;-34,955;1,699;9,460;4,872;36,052;4,590;-5,475;-2,742;0,000;37,800;38,800;9,493;1,635;-0,007;0,072;-0,572;-0,209;-3,141;25,608;0,000;266,340;Inf;275,000;275,000;-0,432;2,942;3,011;22,822
13760,000;2,489;0,614;-34,955;1,699;9,460;4,887;36,004;4,586;-5,463;-2,754;0,000;37,788;38,773;9,493;1,635;0,045;-0,066;-0,520;-0,400;-3,138;25,619;0,000;266,340;Inf;275,000;275,000;-0,179;2,935;3,016;22,906
13760,500;2,489;0,614;-34,955;1,699;9,460;4,887;36,004;4,586;-5,463;-2,754;0,000;37,800;38,800;9,493;1,635;-0,078;-0,260;-0,742;-0,678;-3,138;25,619;0,000;265,340;Inf;275,000;275,000;-0,235;2,927;3,067;22,890
13761,000;2,489;0,614;-34,955;1,699;9,460;4,887;36,004;4,586;-5,463;-2,754;0,000;37,800;38,800;9,493;1,635;-0,291;-0,343;-0,981;-0,864;-3,138;25,619;0,000;265,340;Inf;275,000;275,000;-0,439;2,920;3,100;22,780
13761,500;2,895;0,800;-33,949;1,729;9,383;4,887;36,004;4,586;-5,463;-2,754;0,000;37,800;38,800;9,543;1,670;-0,456;-0,234;-1,035;-0,751;-3,138;25,619;0,000;266,240;Inf;275,000;275,000;-0,620;2,913;3,065;22,696
13762,000;2,895;0,800;-33,949;1,729;9,383;4,887;36,004;4,586;-5,463;-2,754;0,000;37,800;38,800;9,543;1,670;-0,242;-0,063;-0,810;-0,505;-3,138;25,619;0,000;266,240;Inf;275,000;275,000;-0,619;2,913;3,054;22,605
13762,500;2,895;0,800;-33,949;1,729;9,383;4,887;36,004;4,586;-5,463;-2,754;0,000;37,800;38,800;9,543;1,670;0,071;-0,160;-0,538;-0,424;-3,138;25,619;0,000;264,840;Inf;275,000;275,000;-0,405;2,912;3,052;22,596
13763,000;2,895;0,800;-33,949;1,729;9,383;4,887;36,004;4,586;-5,463;-2,754;0,000;37,800;38,800;9,543;1,670;-0,033;-0,268;-0,695;-0,745;-3,138;25,619;0,000;264,840;Inf;275,000;275,000;-0,263;2,912;3,093;22,613
13763,500;2,895;0,800;-33,949;1,729;9,383;4,920;36,016;4,592;-5,441;-2,755;0,000;37,798;38,775;9,543;1,670;-0,286;-0,349;-0,941;-0,911;-3,144;25,620;0,000;266,540;Inf;275,000;275,000;-0,435;2,912;3,106;22,557
13764,000;2,895;0,800;-33,949;1,729;9,383;4,920;36,016;4,592;-5,441;-2,755;0,000;37,800;38,800;9,543;1,670;-0,418;-0,385;-0,956;-0,827;-3,144;25,620;0,000;266,540;Inf;275,000;275,000;-0,622;2,912;3,117;22,586
13764,500;3,874;0,911;-35,209;1,678;9,461;4,920;36,016;4,592;-5,441;-2,755;0,000;37,800;38,800;9,439;1,612;-0,124;-0,088;-0,670;-0,362;-3,144;25,620;0,000;266,040;Inf;275,000;275,000;-0,646;2,911;2,992;22,551
13765,000;3,874;0,911;-35,209;1,678;9,461;4,920;36,016;4,592;-5,441;-2,755;0,000;37,800;38,800;9,439;1,612;0,256;-0,031;-0,382;-0,194;-3,144;25,620;0,000;266,040;Inf;275,000;275,000;-0,311;2,927;3,000;22,566
13765,500;3,874;0,911;-35,209;1,678;9,461;4,920;36,016;4,592;-5,441;-2,755;0,000;37,800;38,800;9,439;1,612;0,254;-0,155;-0,441;-0,492;-3,144;25,620;0,000;266,940;Inf;275,000;275,000;-0,088;2,943;3,036;22,546
13766,000;3,874;0,911;-35,209;1,678;9,461;4,920;36,016;4,592;-5,441;-2,755;0,000;37,800;38,800;9,439;1,612;-0,287;-0,371;-0,962;-0,943;-3,144;25,620;0,000;266,940;Inf;275,000;275,000;-0,208;2,958;3,107;22,511
13766,500;3,874;0,911;-35,209;1,678;9,461;4,889;36,065;4,621;-5,427;-2,737;0,000;37,808;38,843;9,439;1,612;-0,410;-0,253;-1,025;-0,598;-3,142;25,620;0,000;266,240;Inf;275,000;275,000;-0,641;2,973;3,114;22,503
13767,000;3,874;0,911;-35,209;1,678;9,461;4,889;36,065;4,621;-5,427;-2,737;0,000;37,800;38,800;9,439;1,612;-0,168;0,142;-0,646;-0,246;-3,142;25,620;0,000;266,240;Inf;275,000;275,000;-0,571;2,988;3,047;22,431
13767,500;3,874;0,911;-35,209;1,678;9,461;4,889;36,065;4,621;-5,427;-2,737;0,000;37,800;38,800;9,439;1,612;0,272;0,076;-0,374;-0,287;-3,142;25,620;0,000;266,840;Inf;275,000;275,000;-0,229;3,002;3,019;22,374
13768,000;3,025;0,805;-33,275;1,735;9,351;4,889;36,065;4,621;-5,427;-2,737;0,000;37,800;38,800;9,640;1,609;0,190;-0,224;-0,396;-0,600;-3,142;25,620;0,000;266,840;Inf;275,000;275,000;-0,078;3,017;3,089;22,305
13768,500;3,025;0,805;-33,275;1,735;9,351;4,889;36,065;4,621;-5,427;-2,737;0,000;37,800;38,800;9,640;1,609;-0,113;-0,285;-0,694;-0,778;-3,142;25,620;0,000;265,840;Inf;275,000;275,000;-0,258;3,017;3,134;22,270
13769,000;3,025;0,805;-33,275;1,735;9,351;4,889;36,065;4,621;-5,427;-2,737;0,000;37,800;38,800;9,640;1,609;-0,314;-0,338;-0,960;-0,905;-3,142;25,620;0,000;265,840;Inf;275,000;275,000;-0,468;3,017;3,106;22,320
13769,500;3,025;0,805;-33,275;1,735;9,351;4,889;36,065;4,621;-5,427;-2,737;0,000;37,800;38,800;9,640;1,609;0,077;-0,005;-0,581;-0,262;-3,142;25,620;0,000;266,340;Inf;275,000;275,000;-0,629;3,017;3,038;22,289
13770,000;3,025;0,805;-33,275;1,735;9,351;4,890;36,072;4,577;-5,434;-2,745;0,000;37,818;38,828;9,640;1,609;0,325;0,042;-0,294;-0,258;-3,146;25,622;0,000;266,340;Inf;275,000;275,000;-0,193;3,017;3,004;22,238
13770,500;3,025;0,805;-33,275;1,735;9,351;4,890;36,072;4,577;-5,434;-2,745;0,000;37,800;38,800;9,640;1,609;0,175;-0,188;-0,387;-0,615;-3,146;25,622;0,000;265,440;Inf;275,000;275,000;-0,046;3,017;3,033;22,213
13771,000;2,776;0,634;-35,209;1,549;9,488;4,890;36,072;4,577;-5,434;-2,745;0,000;37,800;38,800;9,449;1,777;-0,108;-0,262;-0,741;-0,845;-3,146;25,622;0,000;265,440;Inf;275,000;275,000;-0,254;3,017;3,099;22,264
13771,500;2,776;0,634;-35,209;1,549;9,488;4,890;36,072;4,577;-5,434;-2,745;0,000;37,800;38,800;9,449;1,777;-0,355;-0,334;-1,049;-0,800;-3,146;25,622;0,000;266,340;Inf;275,000;275,000;-0,489;3,013;3,124;22,165
13772,000;2,776;0,634;-35,209;1,549;9,488;4,890;36,072;4,577;-5,434;-2,745;0,000;37,800;38,800;9,449;1,777;-0,325;-0,172;-0,894;-0,486;-3,146;25,622;0,000;266,340;Inf;275,000;275,000;-0,634;3,009;3,041;22,232
13772,500;2,776;0,634;-35,209;1,549;9,488;4,890;36,072;4,577;-5,434;-2,745;0,000;37,800;38,800;9,449;1,777;0,176;0,085;-0,459;-0,129;-3,146;25,622;0,000;264,240;Inf;275,000;275,000;-0,469;3,006;3,040;22,372
13773,000;2,776;0,634;-35,209;1,549;9,488;4,876;36,007;4,593;-5,442;-2,743;0,000;37,833;38,865;9,449;1,777;0,209;-0,206;-0,492;-0,631;-3,146;25,630;0,000;264,240;Inf;275,000;275,000;-0,082;3,002;3,071;22,419
13773,500;2,776;0,634;-35,209;1,549;9,488;4,876;36,007;4,593;-5,442;-2,743;0,000;37,800;38,900;9,449;1,777;-0,071;-0,311;-0,710;-0,872;-3,146;25,630;0,000;266,040;Inf;275,000;275,000;-0,280;2,998;3,132;22,412
13774,000;2,776;0,634;-35,209;1,549;9,488;4,876;36,007;4,593;-5,442;-2,743;0,000;37,800;38,900;9,449;1,777;-0,328;-0,354;-0,980;-0,949;-3,146;25,630;0,000;266,040;Inf;275,000;275,000;-0,491;2,995;3,168;22,453
13774,500;2,832;0,629;-35,209;1,685;9,477;4,876;36,007;4,593;-5,442;-2,743;0,000;37,800;38,900;9,433;1,786;-0,307;-0,167;-0,816;-0,672;-3,146;25,630;0,000;264,740;Inf;275,000;275,000;-0,653;2,991;3,119;22,490
13775,000;2,832;0,629;-35,209;1,685;9,477;4,876;36,007;4,593;-5,442;-2,743;0,000;37,800;38,900;9,433;1,786;-0,005;0,054;-0,587;-0,209;-3,146;25,630;0,000;264,740;Inf;275,000;275,000;-0,491;2,988;3,064;22,496
13775,500;2,832;0,629;-35,209;1,685;9,477;4,876;36,007;4,593;-5,442;-2,743;0,000;37,800;38,900;9,433;1,786;0,247;0,034;-0,371;-0,195;-3,146;25,630;0,000;266,040;Inf;275,000;275,000;-0,186;2,986;3,084;22,483
13776,000;2,832;0,629;-35,209;1,685;9,477;4,876;36,007;4,593;-5,442;-2,743;0,000;37,800;38,900;9,433;1,786;0,205;-0,149;-0,454;-0,526;-3,146;25,630;0,000;266,040;Inf;275,000;275,000;-0,071;2,983;3,124;22,456
13776,500;2,832;0,629;-35,209;1,685;9,477;4,883;36,033;4,581;-5,418;-2,741;0,000;37,850;38,859;9,433;1,786;-0,342;-0,285;-1,073;-0,909;-3,129;25,635;0,000;264,940;Inf;275,000;275,000;-0,231;2,981;3,183;22,480
13777,000;2,832;0,629;-35,209;1,685;9,477;4,883;36,033;4,581;-5,418;-2,741;0,000;37,800;38,900;9,433;1,786;-0,373;-0,315;-1,121;-0,701;-3,129;25,635;0,000;264,940;Inf;275,000;275,000;-0,652;2,978;3,173;22,496
13777,500;3,335;0,775;-35,209;1,703;9,453;4,883;36,033;4,581;-5,418;-2,741;0,000;37,800;38,900;9,468;1,779;-0,283;0,116;-0,822;-0,373;-3,129;25,635;0,000;266,240;Inf;275,000;275,000;-0,628;2,976;3,152;22,489
13778,000;3,335;0,775;-35,209;1,703;9,453;4,883;36,033;4,581;-5,418;-2,741;0,000;37,800;38,900;9,468;1,779;-0,015;0,161;-0,602;-0,304;-3,129;25,635;0,000;266,240;Inf;275,000;275,000;-0,341;2,982;3,123;22,488
13778,500;3,335;0,775;-35,209;1,703;9,453;4,883;36,033;4,581;-5,418;-2,741;0,000;37,800;38,900;9,468;1,779;0,089;0,011;-0,553;-0,467;-3,129;25,635;0,000;264,740;Inf;275,000;275,000;-0,190;2,988;3,119;22,504
13779,000;3,335;0,775;-35,209;1,703;9,453;4,883;36,033;4,581;-5,418;-2,741;0,000;37,800;38,900;9,468;1,779;-0,097;-0,160;-0,724;-0,712;-3,129;25,635;0,000;264,740;Inf;275,000;275,000;-0,230;2,993;3,197;22,579
13779,500;3,335;0,775;-35,209;1,703;9,453;4,882;36,070;4,610;-5,424;-2,731;0,000;37,861;38,902;9,468;1,779;-0,291;-0,241;-0,983;-0,823;-3,123;25,640;0,000;265,640;Inf;275,000;275,000;-0,423;2,999;3,219;22,633
13780,000;3,335;0,775;-35,209;1,703;9,453;4,882;36,070;4,610;-5,424;-2,731;0,000;37,900;38,900;9,468;1,779;-0,420;-0,070;-1,008;-0,632;-3,123;25,640;0,000;265,640;Inf;275,000;275,000;-0,584;3,004;3,189;22,684
13780,500;3,332;0,779;-35,209;1,724;9,447;4,882;36,070;4,610;-5,424;-2,731;0,000;37,900;38,900;9,358;1,761;-0,097;0,013;-0,734;-0,363;-3,123;25,640;0,000;264,240;Inf;275,000;275,000;-0,533;3,010;3,132;22,679
13781,000;3,332;0,779;-35,209;1,724;9,447;4,882;36,070;4,610;-5,424;-2,731;0,000;37,900;38,900;9,358;1,761;0,126;-0,077;-0,584;-0,367;-3,123;25,640;0,000;264,240;Inf;275,000;275,000;-0,295;3,015;3,111;22,630
13781,500;3,332;0,779;-35,209;1,724;9,447;4,882;36,070;4,610;-5,424;-2,731;0,000;37,900;38,900;9,358;1,761;0,035;-0,163;-0,696;-0,655;-3,123;25,640;0,000;266,340;Inf;275,000;275,000;-0,226;3,020;3,133;22,694
13782,000;3,332;0,779;-35,209;1,724;9,447;4,882;36,070;4,610;-5,424;-2,731;0,000;37,900;38,900;9,358;1,761;-0,159;-0,274;-0,874;-0,858;-3,123;25,640;0,000;266,340;Inf;275,000;275,000;-0,370;3,025;3,158;22,694
13782,500;3,332;0,779;-35,209;1,724;9,447;4,882;36,070;4,610;-5,424;-2,731;0,000;37,900;38,900;9,358;1,761;-0,301;-0,359;-0,999;-0,780;-3,123;25,640;0,000;264,640;Inf;275,000;275,000;-0,541;3,030;3,156;22,738
13783,000;3,332;0,779;-35,209;1,724;9,447;4,924;36,090;4,627;-5,432;-2,729;0,000;37,863;38,953;9,358;1,761;-0,264;-0,103;-0,886;-0,483;-3,125;25,644;0,000;264,640;Inf;275,000;275,000;-0,610;3,035;3,133;22,690
13783,500;3,332;0,779;-35,209;1,724;9,447;4,924;36,090;4,627;-5,432;-2,729;0,000;37,900;39,000;9,358;1,761;0,066;-0,016;-0,594;-0,485;-3,125;25,644;0,000;265,640;Inf;275,000;275,000;-0,434;3,040;3,104;22,682
13784,000;3,285;0,785;-35,209;1,654;9,445;4,924;36,090;4,627;-5,432;-2,729;0,000;37,900;39,000;9,460;1,866;-0,059;-0,112;-0,706;-0,641;-3,125;25,644;0,000;265,640;Inf;275,000;275,000;-0,257;3,045;3,138;22,685
13784,500;3,285;0,785;-35,209;1,654;9,445;4,924;36,090;4,627;-5,432;-2,729;0,000;37,900;39,000;9,460;1,866;-0,193;-0,254;-0,916;-0,822;-3,125;25,644;0,000;264,340;Inf;275,000;275,000;-0,379;3,049;3,181;22,667
13785,000;3,285;0,785;-35,209;1,654;9,445;4,924;36,090;4,627;-5,432;-2,729;0,000;37,900;39,000;9,460;1,866;-0,305;-0,298;-0,987;-0,882;-3,125;25,644;0,000;264,340;Inf;275,000;275,000;-0,546;3,053;3,162;22,599
13785,500;3,285;0,785;-35,209;1,654;9,445;4,924;36,090;4,627;-5,432;-2,729;0,000;37,900;39,000;9,460;1,866;-0,226;-0,199;-0,919;-0,612;-3,125;25,644;0,000;266,240;Inf;275,000;275,000;-0,618;3,057;3,164;22,567
13786,000;3,285;0,785;-35,209;1,654;9,445;4,916;36,085;4,594;-5,424;-2,739;0,000;37,875;38,935;9,460;1,866;-0,111;-0,024;-0,786;-0,407;-3,126;25,634;0,000;266,240;Inf;275,000;275,000;-0,489;3,060;3,133;22,544
13786,500;3,285;0,785;-35,209;1,654;9,445;4,916;36,085;4,594;-5,424;-2,739;0,000;37,900;38,900;9,460;1,866;-0,089;-0,087;-0,718;-0,543;-3,126;25,634;0,000;265,140;Inf;275,000;275,000;-0,332;3,064;3,148;22,548
13787,000;2,726;0,699;-34,445;1,793;9,421;4,916;36,085;4,594;-5,424;-2,739;0,000;37,900;38,900;9,456;1,633;-0,201;-0,311;-0,867;-0,835;-3,126;25,634;0,000;265,140;Inf;275,000;275,000;-0,359;3,068;3,148;22,571
13787,500;2,726;0,699;-34,445;1,793;9,421;4,916;36,085;4,594;-5,424;-2,739;0,000;37,900;38,900;9,456;1,633;-0,262;-0,213;-0,883;-0,721;-3,126;25,634;0,000;266,140;Inf;275,000;275,000;-0,553;3,062;3,137;22,605
13788,000;2,726;0,699;-34,445;1,793;9,421;4,916;36,085;4,594;-5,424;-2,739;0,000;37,900;38,900;9,456;1,633;-0,111;-0,134;-0,765;-0,537;-3,126;25,634;0,000;266,140;Inf;275,000;275,000;-0,520;3,057;3,116;22,682
13788,500;2,726;0,699;-34,445;1,793;9,421;4,916;36,085;4,594;-5,424;-2,739;0,000;37,900;38,900;9,456;1,633;0,081;0,006;-0,608;-0,328;-3,126;25,634;0,000;265,540;Inf;275,000;275,000;-0,387;3,051;3,097;22,715
13789,000;2,726;0,699;-34,445;1,793;9,421;4,916;36,085;4,594;-5,424;-2,739;0,000;37,900;38,900;9,456;1,633;0,029;-0,038;-0,640;-0,494;-3,126;25,634;0,000;265,540;Inf;275,000;275,000;-0,212;3,046;3,097;22,781
13789,500;2,726;0,699;-34,445;1,793;9,421;4,894;36,050;4,581;-5,447;-2,732;0,000;37,882;38,967;9,456;1,633;-0,061;-0,205;-0,723;-0,675;-3,125;25,642;0,000;266,740;Inf;275,000;275,000;-0,286;3,041;3,160;22,899
13790,000;2,726;0,699;-34,445;1,793;9,421;4,894;36,050;4,581;-5,447;-2,732;0,000;37,900;39,000;9,456;1,633;-0,198;-0,249;-0,877;-0,789;-3,125;25,642;0,000;266,740;Inf;275,000;275,000;-0,416;3,036;3,152;22,945
13790,500;3,030;0,714;-35,209;1,708;9,461;4,894;36,050;4,581;-5,447;-2,732;0,000;37,900;39,000;9,298;1,742;-0,180;-0,076;-0,786;-0,559;-3,125;25,642;0,000;265,740;Inf;275,000;275,000;-0,528;3,030;3,129;22,975
13791,000;3,030;0,714;-35,209;1,708;9,461;4,894;36,050;4,581;-5,447;-2,732;0,000;37,900;39,000;9,298;1,742;0,027;-0,093;-0,660;-0,385;-3,125;25,642;0,000;265,740;Inf;275,000;275,000;-0,400;3,030;3,094;22,984
13791,500;3,030;0,714;-35,209;1,708;9,461;4,894;36,050;4,581;-5,447;-2,732;0,000;37,900;39,000;9,298;1,742;0,098;-0,232;-0,609;-0,602;-3,125;25,642;0,000;266,340;Inf;275,000;275,000;-0,278;3,030;3,087;22,970
13792,000;3,030;0,714;-35,209;1,708;9,461;4,894;36,050;4,581;-5,447;-2,732;0,000;37,900;39,000;9,298;1,742;-0,008;-0,338;-0,685;-0,859;-3,125;25,642;0,000;266,340;Inf;275,000;275,000;-0,336;3,030;3,110;22,967
13792,500;3,030;0,714;-35,209;1,708;9,461;4,878;36,061;4,603;-5,425;-2,730;0,000;37,892;38,962;9,298;1,742;-0,233;-0,386;-0,919;-0,956;-3,128;25,641;0,000;265,640;Inf;275,000;275,000;-0,473;3,030;3,131;22,967
13793,000;3,030;0,714;-35,209;1,708;9,461;4,878;36,061;4,603;-5,425;-2,730;0,000;37,900;39,000;9,298;1,742;-0,286;-0,324;-0,894;-0,685;-3,128;25,641;0,000;265,640;Inf;275,000;275,000;-0,624;3,030;3,059;23,034
13793,500;3,054;0,729;-35,209;1,716;9,501;4,878;36,061;4,603;-5,425;-2,730;0,000;37,900;39,000;9,388;1,654;-0,076;0,076;-0,600;-0,379;-3,128;25,641;0,000;266,040;Inf;275,000;275,000;-0,547;3,030;3,044;23,038
13794,000;3,054;0,729;-35,209;1,716;9,501;4,878;36,061;4,603;-5,425;-2,730;0,000;37,900;39,000;9,388;1,654;0,231;-0,119;-0,462;-0,569;-3,128;25,641;0,000;266,040;Inf;275,000;275,000;-0,245;3,031;3,037;23,044
13794,500;3,054;0,729;-35,209;1,716;9,501;4,878;36,061;4,603;-5,425;-2,730;0,000;37,900;39,000;9,388;1,654;-0,007;-0,262;-0,667;-0,797;-3,128;25,641;0,000;266,040;Inf;275,000;275,000;-0,230;3,031;3,108;23,051
13795,000;3,054;0,729;-35,209;1,716;9,501;4,878;36,061;4,603;-5,425;-2,730;0,000;37,900;39,000;9,388;1,654;-0,292;-0,338;-0,933;-0,889;-3,128;25,641;0,000;266,040;Inf;275,000;275,000;-0,433;3,031;3,145;23,083
13795,500;3,054;0,729;-35,209;1,716;9,501;4,878;36,061;4,603;-5,425;-2,730;0,000;37,900;39,000;9,388;1,654;-0,269;-0,238;-0,918;-0,764;-3,128;25,641;0,000;266,340;Inf;275,000;275,000;-0,613;3,032;3,128;23,089
13796,000;3,054;0,729;-35,209;1,716;9,501;4,865;36,106;4,592;-5,417;-2,733;0,000;37,901;38,932;9,388;1,654;-0,127;-0,068;-0,777;-0,359;-3,128;25,643;0,000;266,340;Inf;275,000;275,000;-0,547;3,032;3,071;23,137
13796,500;3,054;0,729;-35,209;1,716;9,501;4,865;36,106;4,592;-5,417;-2,733;0,000;37,900;38,900;9,388;1,654;0,130;0,139;-0,448;-0,232;-3,128;25,643;0,000;265,240;Inf;275,000;275,000;-0,333;3,033;3,075;23,203
13797,000;2,790;0,750;-33,836;1,753;9,403;4,865;36,106;4,592;-5,417;-2,733;0,000;37,900;38,900;9,541;1,554;0,176;-0,044;-0,476;-0,476;-3,128;25,643;0,000;265,240;Inf;275,000;275,000;-0,103;3,033;3,117;23,251
13797,500;2,790;0,750;-33,836;1,753;9,403;4,865;36,106;4,592;-5,417;-2,733;0,000;37,900;38,900;9,541;1,554;-0,203;-0,287;-0,916;-0,869;-3,128;25,643;0,000;266,540;Inf;275,000;275,000;-0,205;3,029;3,133;23,264
13798,000;2,790;0,750;-33,836;1,753;9,403;4,865;36,106;4,592;-5,417;-2,733;0,000;37,900;38,900;9,541;1,554;-0,297;-0,232;-0,935;-0,722;-3,128;25,643;0,000;266,540;Inf;275,000;275,000;-0,569;3,025;3,149;23,262
13798,500;2,790;0,750;-33,836;1,753;9,403;4,865;36,106;4,592;-5,417;-2,733;0,000;37,900;38,900;9,541;1,554;-0,033;0,142;-0,535;-0,243;-3,128;25,643;0,000;265,840;Inf;275,000;275,000;-0,547;3,021;3,080;23,290
13799,000;2,790;0,750;-33,836;1,753;9,403;4,864;36,075;4,539;-5,425;-2,736;0,000;37,916;39,002;9,541;1,554;0,352;0,087;-0,312;-0,243;-3,129;25,651;0,000;265,840;Inf;275,000;275,000;-0,168;3,017;3,048;23,288
13799,500;2,790;0,750;-33,836;1,753;9,403;4,864;36,075;4,539;-5,425;-2,736;0,000;37,900;39,000;9,541;1,554;0,354;-0,031;-0,312;-0,508;-3,129;25,651;0,000;266,340;Inf;275,000;275,000;-0,029;3,014;3,085;23,292
13800,000;3,031;0,759;-34,784;1,721;9,475;4,864;36,075;4,539;-5,425;-2,736;0,000;37,900;39,000;9,520;1,642;0,117;-0,129;-0,551;-0,685;-3,129;25,651;0,000;266,340;Inf;275,000;275,000;-0,124;3,010;3,195;23,330
13800,500;3,031;0,759;-34,784;1,721;9,475;4,864;36,075;4,539;-5,425;-2,736;0,000;37,900;39,000;9,520;1,642;-0,166;-0,167;-0,789;-0,775;-3,129;25,651;0,000;264,340;Inf;275,000;275,000;-0,312;3,010;3,206;23,311
13801,000;3,031;0,759;-34,784;1,721;9,475;4,864;36,075;4,539;-5,425;-2,736;0,000;37,900;39,000;9,520;1,642;-0,093;-0,080;-0,770;-0,491;-3,129;25,651;0,000;264,340;Inf;275,000;275,000;-0,474;3,011;3,179;23,330
13801,500;3,031;0,759;-34,784;1,721;9,475;4,864;36,075;4,539;-5,425;-2,736;0,000;37,900;39,000;9,520;1,642;0,089;0,094;-0,507;-0,152;-3,129;25,651;0,000;264,840;Inf;275,000;275,000;-0,359;3,011;3,156;23,338
13802,000;3,031;0,759;-34,784;1,721;9,475;4,872;36,060;4,566;-5,413;-2,738;0,000;37,927;38,963;9,520;1,642;0,239;0,053;-0,370;-0,260;-3,113;25,662;0,000;264,840;Inf;275,000;275,000;-0,119;3,011;3,165;23,363
13802,500;3,031;0,759;-34,784;1,721;9,475;4,872;36,060;4,566;-5,413;-2,738;0,000;37,900;39,000;9,520;1,642;0,153;-0,100;-0,542;-0,595;-3,113;25,662;0,000;265,840;Inf;275,000;275,000;-0,085;3,012;3,182;23,357
13803,000;3,031;0,759;-34,784;1,721;9,475;4,872;36,060;4,566;-5,413;-2,738;0,000;37,900;39,000;9,520;1,642;-0,093;-0,221;-0,754;-0,799;-3,113;25,662;0,000;265,840;Inf;275,000;275,000;-0,271;3,012;3,220;23,316
13803,500;2,539;0,678;-34,716;1,734;9,303;4,872;36,060;4,566;-5,413;-2,738;0,000;37,900;39,000;9,536;1,846;-0,228;-0,303;-0,852;-0,756;-3,113;25,662;0,000;266,940;Inf;275,000;275,000;-0,467;3,012;3,200;23,228
13804,000;2,539;0,678;-34,716;1,734;9,303;4,872;36,060;4,566;-5,413;-2,738;0,000;37,900;39,000;9,536;1,846;-0,075;-0,018;-0,599;-0,295;-3,113;25,662;0,000;266,940;Inf;275,000;275,000;-0,535;3,004;3,110;23,174
13804,500;2,539;0,678;-34,716;1,734;9,303;4,872;36,060;4,566;-5,413;-2,738;0,000;37,900;39,000;9,536;1,846;0,546;0,005;-0,116;-0,345;-3,113;25,662;0,000;266,540;Inf;275,000;275,000;-0,247;2,997;3,097;23,176
13805,000;2,539;0,678;-34,716;1,734;9,303;4,872;36,060;4,566;-5,413;-2,738;0,000;37,900;39,000;9,536;1,846;0,234;-0,085;-0,284;-0,602;-3,113;25,662;0,000;266,540;Inf;275,000;275,000;0,023;2,989;3,129;23,143
13805,500;2,539;0,678;-34,716;1,734;9,303;4,867;36,041;4,574;-5,391;-2,728;0,000;37,939;38,970;9,536;1,846;-0,101;-0,113;-0,555;-0,715;-3,109;25,673;0,000;266,040;Inf;275,000;275,000;-0,184;2,982;3,195;23,132
13806,000;2,539;0,678;-34,716;1,734;9,303;4,867;36,041;4,574;-5,391;-2,728;0,000;37,900;39,000;9,536;1,846;-0,234;-0,125;-0,712;-0,705;-3,109;25,673;0,000;266,040;Inf;275,000;275,000;-0,371;2,975;3,222;23,172
13806,500;2,516;0,714;-33,976;1,687;9,405;4,867;36,041;4,574;-5,391;-2,728;0,000;37,900;39,000;9,532;1,656;-0,069;0,069;-0,505;-0,442;-3,109;25,673;0,000;265,040;Inf;275,000;275,000;-0,444;2,968;3,169;23,152
13807,000;2,516;0,714;-33,976;1,687;9,405;4,867;36,041;4,574;-5,391;-2,728;0,000;37,900;39,000;9,532;1,656;0,305;0,215;-0,216;0,063;-3,109;25,673;0,000;265,040;Inf;275,000;275,000;-0,237;2,960;3,110;23,182
13807,500;2,516;0,714;-33,976;1,687;9,405;4,867;36,041;4,574;-5,391;-2,728;0,000;37,900;39,000;9,532;1,656;0,534;0,056;-0,128;-0,239;-3,109;25,673;0,000;266,340;Inf;275,000;275,000;0,092;2,953;3,177;23,187
13808,000;2,516;0,714;-33,976;1,687;9,405;4,867;36,041;4,574;-5,391;-2,728;0,000;37,900;39,000;9,532;1,656;-0,060;-0,164;-0,588;-0,769;-3,109;25,673;0,000;266,340;Inf;275,000;275,000;0,056;2,946;3,225;23,186
13808,500;2,516;0,714;-33,976;1,687;9,405;4,847;36,093;4,589;-5,366;-2,730;0,000;37,942;38,988;9,532;1,656;-0,275;-0,171;-0,793;-0,717;-3,111;25,676;0,000;264,740;Inf;275,000;275,000;-0,395;2,939;3,246;23,216
13809,000;2,516;0,714;-33,976;1,687;9,405;4,847;36,093;4,589;-5,366;-2,730;0,000;37,900;39,000;9,532;1,656;0,008;0,124;-0,520;-0,096;-3,111;25,676;0,000;264,740;Inf;275,000;275,000;-0,489;2,932;3,188;23,196
13809,500;2,516;0,714;-33,976;1,687;9,405;4,847;36,093;4,589;-5,366;-2,730;0,000;37,900;39,000;9,532;1,656;0,375;0,315;-0,149;-0,072;-3,111;25,676;0,000;266,240;Inf;275,000;275,000;-0,121;2,925;3,129;23,163
13810,000;3,002;0,797;-33,802;1,742;9,450;4,847;36,093;4,589;-5,366;-2,730;0,000;37,900;39,000;9,468;1,585;0,289;0,125;-0,155;-0,318;-3,111;25,676;0,000;266,240;Inf;275,000;275,000;0,117;2,918;3,159;23,141
13810,500;3,002;0,797;-33,802;1,742;9,450;4,847;36,093;4,589;-5,366;-2,730;0,000;37,900;39,000;9,468;1,585;0,149;-0,109;-0,329;-0,514;-3,111;25,676;0,000;264,940;Inf;275,000;275,000;-0,015;2,920;3,228;23,141
13811,000;3,002;0,797;-33,802;1,742;9,450;4,847;36,093;4,589;-5,366;-2,730;0,000;37,900;39,000;9,468;1,585;0,023;-0,178;-0,487;-0,757;-3,111;25,676;0,000;264,940;Inf;275,000;275,000;-0,201;2,921;3,241;23,115
13811,500;3,002;0,797;-33,802;1,742;9,450;4,847;36,093;4,589;-5,366;-2,730;0,000;37,900;39,000;9,468;1,585;0,129;0,139;-0,290;-0,301;-3,111;25,676;0,000;266,140;Inf;275,000;275,000;-0,350;2,922;3,181;23,080
13812,000;3,002;0,797;-33,802;1,742;9,450;4,835;36,095;4,582;-5,362;-2,727;0,000;37,953;38,987;9,468;1,585;0,381;0,134;-0,114;-0,093;-3,112;25,674;0,000;266,140;Inf;275,000;275,000;-0,081;2,924;3,148;22,998
13812,500;3,002;0,797;-33,802;1,742;9,450;4,835;36,095;4,582;-5,362;-2,727;0,000;38,000;39,000;9,468;1,585;0,525;0,059;-0,041;-0,234;-3,112;25,674;0,000;264,940;Inf;275,000;275,000;0,077;2,925;3,169;22,893
13813,000;2,616;0,609;-35,209;1,634;9,419;4,835;36,095;4,582;-5,362;-2,727;0,000;38,000;39,000;9,440;1,830;0,373;-0,071;-0,163;-0,555;-3,112;25,674;0,000;264,940;Inf;275,000;275,000;0,077;2,926;3,191;22,829
13813,500;2,616;0,609;-35,209;1,634;9,419;4,835;36,095;4,582;-5,362;-2,727;0,000;38,000;39,000;9,440;1,830;0,117;-0,173;-0,337;-0,681;-3,112;25,674;0,000;265,940;Inf;275,000;275,000;-0,104;2,921;3,230;22,767
13814,000;2,616;0,609;-35,209;1,634;9,419;4,835;36,095;4,582;-5,362;-2,727;0,000;38,000;39,000;9,440;1,830;0,064;-0,054;-0,365;-0,408;-3,112;25,674;0,000;265,940;Inf;275,000;275,000;-0,269;2,916;3,199;22,571
13814,500;2,616;0,609;-35,209;1,634;9,419;4,835;36,095;4,582;-5,362;-2,727;0,000;38,000;39,000;9,440;1,830;0,215;0,303;-0,132;-0,122;-3,112;25,674;0,000;264,940;Inf;275,000;275,000;-0,191;2,911;3,178;22,500
13815,000;2,616;0,609;-35,209;1,634;9,419;4,845;36,042;4,560;-5,344;-2,722;0,000;37,957;38,960;9,440;1,830;0,577;0,167;0,033;-0,238;-3,114;25,681;0,000;264,940;Inf;275,000;275,000;0,066;2,906;3,202;22,443
13815,500;2,616;0,609;-35,209;1,634;9,419;4,845;36,042;4,560;-5,344;-2,722;0,000;38,000;39,000;9,440;1,830;0,415;0,032;-0,083;-0,474;-3,114;25,681;0,000;266,040;Inf;275,000;275,000;0,135;2,902;3,242;22,484
13816,000;2,616;0,609;-35,209;1,634;9,419;4,845;36,042;4,560;-5,344;-2,722;0,000;38,000;39,000;9,440;1,830;0,207;-0,079;-0,236;-0,614;-3,114;25,681;0,000;266,040;Inf;275,000;275,000;-0,027;2,897;3,280;22,443
13816,500;3,171;0,763;-35,209;1,692;9,415;4,845;36,042;4,560;-5,344;-2,722;0,000;38,000;39,000;9,508;1,788;0,113;-0,005;-0,337;-0,387;-3,114;25,681;0,000;264,940;Inf;275,000;275,000;-0,181;2,892;3,306;22,413
13817,000;3,171;0,763;-35,209;1,692;9,415;4,845;36,042;4,560;-5,344;-2,722;0,000;38,000;39,000;9,508;1,788;0,275;0,366;-0,111;-0,118;-3,114;25,681;0,000;264,940;Inf;275,000;275,000;-0,154;2,897;3,268;22,375
13817,500;3,171;0,763;-35,209;1,692;9,415;4,845;36,042;4,560;-5,344;-2,722;0,000;38,000;39,000;9,508;1,788;0,625;0,303;0,103;0,119;-3,114;25,681;0,000;266,640;Inf;275,000;275,000;0,103;2,901;3,240;22,392
13818,000;3,171;0,763;-35,209;1,692;9,415;4,845;36,042;4,560;-5,344;-2,722;0,000;38,000;39,000;9,508;1,788;0,713;0,196;0,111;-0,113;-3,114;25,681;0,000;266,640;Inf;275,000;275,000;0,287;2,906;3,318;22,319
13818,500;3,171;0,763;-35,209;1,692;9,415;4,826;36,046;4,574;-5,319;-2,733;0,000;37,961;38,935;9,508;1,788;0,199;-0,024;-0,330;-0,501;-3,114;25,689;0,000;265,440;Inf;275,000;275,000;0,227;2,910;3,339;22,298
13819,000;3,171;0,763;-35,209;1,692;9,415;4,826;36,046;4,574;-5,319;-2,733;0,000;38,000;38,900;9,508;1,788;0,105;0,123;-0,309;-0,315;-3,114;25,689;0,000;265,440;Inf;275,000;275,000;-0,164;2,914;3,357;22,274
13819,500;2,628;0,707;-33,951;1,810;9,413;4,826;36,046;4,574;-5,319;-2,733;0,000;38,000;38,900;9,483;1,560;0,248;0,428;-0,113;-0,119;-3,114;25,689;0,000;265,340;Inf;275,000;275,000;-0,099;2,919;3,311;22,294
13820,000;2,628;0,707;-33,951;1,810;9,413;4,826;36,046;4,574;-5,319;-2,733;0,000;38,000;38,900;9,483;1,560;0,502;0,398;0,039;-0,031;-3,114;25,689;0,000;265,340;Inf;275,000;275,000;0,111;2,914;3,313;22,258
13820,500;2,628;0,707;-33,951;1,810;9,413;4,826;36,046;4,574;-5,319;-2,733;0,000;38,000;38,900;9,483;1,560;0,587;0,275;0,045;-0,175;-3,114;25,689;0,000;264,840;Inf;275,000;275,000;0,227;2,909;3,315;22,232
13821,000;2,628;0,707;-33,951;1,810;9,413;4,826;36,046;4,574;-5,319;-2,733;0,000;38,000;38,900;9,483;1,560;0,406;0,176;-0,068;-0,378;-3,114;25,689;0,000;264,840;Inf;275,000;275,000;0,183;2,905;3,413;22,222
13821,500;2,628;0,707;-33,951;1,810;9,413;4,828;36,078;4,584;-5,337;-2,735;0,000;37,959;38,963;9,483;1,560;0,161;0,066;-0,305;-0,517;-3,135;25,674;0,000;266,040;Inf;275,000;275,000;0,034;2,900;3,424;22,195
13822,000;2,628;0,707;-33,951;1,810;9,413;4,828;36,078;4,584;-5,337;-2,735;0,000;38,000;39,000;9,483;1,560;0,228;0,257;-0,244;-0,027;-3,135;25,674;0,000;266,040;Inf;275,000;275,000;-0,149;2,896;3,398;22,256
13822,500;2,628;0,707;-33,951;1,810;9,413;4,828;36,078;4,584;-5,337;-2,735;0,000;38,000;39,000;9,483;1,560;0,503;0,570;0,078;0,110;-3,135;25,674;0,000;264,940;Inf;275,000;275,000;0,054;2,891;3,344;22,251
13823,000;3,007;0,792;-33,638;1,684;9,337;4,828;36,078;4,584;-5,337;-2,735;0,000;38,000;39,000;9,586;1,696;0,589;0,402;0,127;-0,035;-3,135;25,674;0,000;264,940;Inf;275,000;275,000;0,315;2,887;3,356;22,233
13823,500;3,007;0,792;-33,638;1,684;9,337;4,828;36,078;4,584;-5,337;-2,735;0,000;38,000;39,000;9,586;1,696;0,372;0,267;-0,049;-0,273;-3,135;25,674;0,000;265,740;Inf;275,000;275,000;0,271;2,889;3,422;22,260
13824,000;3,007;0,792;-33,638;1,684;9,337;4,828;36,078;4,584;-5,337;-2,735;0,000;38,000;39,000;9,586;1,696;0,182;0,134;-0,280;-0,406;-3,135;25,674;0,000;265,740;Inf;275,000;275,000;0,079;2,891;3,469;22,345
13824,500;3,007;0,792;-33,638;1,684;9,337;4,828;36,078;4,584;-5,337;-2,735;0,000;38,000;39,000;9,586;1,696;0,099;0,150;-0,349;-0,386;-3,135;25,674;0,000;264,840;Inf;275,000;275,000;-0,093;2,893;3,449;22,392
13825,000;3,007;0,792;-33,638;1,684;9,337;4,831;36,116;4,586;-5,324;-2,737;0,000;37,958;38,976;9,586;1,696;0,306;0,263;-0,186;-0,149;-3,126;25,681;0,000;264,840;Inf;275,000;275,000;-0,122;2,895;3,427;22,388
13825,500;3,007;0,792;-33,638;1,684;9,337;4,831;36,116;4,586;-5,324;-2,737;0,000;38,000;39,000;9,586;1,696;0,530;0,435;0,074;-0,009;-3,126;25,681;0,000;265,940;Inf;275,000;275,000;0,058;2,896;3,436;22,390
13826,000;2,733;0,665;-35,209;1,693;9,486;4,831;36,116;4,586;-5,324;-2,737;0,000;38,000;39,000;9,310;1,664;0,417;0,259;-0,036;-0,144;-3,126;25,681;0,000;265,940;Inf;275,000;275,000;0,257;2,898;3,480;22,326
13826,500;2,733;0,665;-35,209;1,693;9,486;4,831;36,116;4,586;-5,324;-2,737;0,000;38,000;39,000;9,310;1,664;0,396;0,201;-0,091;-0,233;-3,126;25,681;0,000;265,840;Inf;275,000;275,000;0,124;2,895;3,495;22,325
13827,000;2,733;0,665;-35,209;1,693;9,486;4,831;36,116;4,586;-5,324;-2,737;0,000;38,000;39,000;9,310;1,664;0,281;0,312;-0,164;-0,230;-3,126;25,681;0,000;265,840;Inf;275,000;275,000;0,068;2,893;3,532;22,306
13827,500;2,733;0,665;-35,209;1,693;9,486;4,831;36,116;4,586;-5,324;-2,737;0,000;38,000;39,000;9,310;1,664;0,323;0,407;-0,088;-0,113;-3,126;25,681;0,000;266,540;Inf;275,000;275,000;0,050;2,890;3,515;22,320
13828,000;2,733;0,665;-35,209;1,693;9,486;4,826;36,072;4,555;-5,322;-2,730;0,000;37,952;38,936;9,310;1,664;0,619;0,529;0,058;0,250;-3,121;25,683;0,000;266,540;Inf;275,000;275,000;0,132;2,888;3,514;22,290
13828,500;2,733;0,665;-35,209;1,693;9,486;4,826;36,072;4,555;-5,322;-2,730;0,000;38,000;38,900;9,310;1,664;0,672;0,585;0,178;0,256;-3,121;25,683;0,000;266,040;Inf;275,000;275,000;0,364;2,885;3,558;22,298
13829,000;2,859;0,735;-34,651;1,683;9,377;4,826;36,072;4,555;-5,322;-2,730;0,000;38,000;38,900;9,531;1,800;0,410;0,278;-0,112;-0,295;-3,121;25,683;0,000;266,040;Inf;275,000;275,000;0,423;2,883;3,609;22,285
13829,500;2,859;0,735;-34,651;1,683;9,377;4,826;36,072;4,555;-5,322;-2,730;0,000;38,000;38,900;9,531;1,800;0,195;0,218;-0,313;-0,316;-3,121;25,683;0,000;265,740;Inf;275,000;275,000;0,070;2,882;3,667;22,247
13830,000;2,859;0,735;-34,651;1,683;9,377;4,826;36,072;4,555;-5,322;-2,730;0,000;38,000;38,900;9,531;1,800;0,266;0,618;-0,120;0,201;-3,121;25,683;0,000;265,740;Inf;275,000;275,000;-0,054;2,882;3,626;22,235
13830,500;2,859;0,735;-34,651;1,683;9,377;4,826;36,072;4,555;-5,322;-2,730;0,000;38,000;38,900;9,531;1,800;0,709;0,738;0,197;0,333;-3,121;25,683;0,000;266,040;Inf;275,000;275,000;0,241;2,882;3,557;22,229
13831,000;2,859;0,735;-34,651;1,683;9,377;4,826;36,072;4,555;-5,322;-2,730;0,000;38,000;38,900;9,531;1,800;0,873;0,628;0,284;0,181;-3,121;25,683;0,000;266,040;Inf;275,000;275,000;0,494;2,881;3,580;22,187
13831,500;2,859;0,735;-34,651;1,683;9,377;4,840;36,038;4,564;-5,321;-2,734;0,000;37,955;38,916;9,531;1,800;0,682;0,463;0,138;-0,080;-3,118;25,692;0,000;265,840;Inf;275,000;275,000;0,491;2,881;3,690;22,078
13832,000;2,859;0,735;-34,651;1,683;9,377;4,840;36,038;4,564;-5,321;-2,734;0,000;38,000;38,900;9,531;1,800;0,428;0,409;-0,108;-0,224;-3,118;25,692;0,000;265,840;Inf;275,000;275,000;0,301;2,880;3,726;22,117
13832,500;2,881;0,709;-34,705;1,719;9,454;4,840;36,038;4,564;-5,321;-2,734;0,000;38,000;38,900;9,533;1,645;0,386;0,610;-0,153;0,275;-3,118;25,692;0,000;266,340;Inf;275,000;275,000;0,126;2,880;3,723;22,083
13833,000;2,881;0,709;-34,705;1,719;9,454;4,840;36,038;4,564;-5,321;-2,734;0,000;38,000;38,900;9,533;1,645;0,808;1,024;0,260;0,622;-3,118;25,692;0,000;266,340;Inf;275,000;275,000;0,280;2,880;3,660;22,071
13833,500;2,881;0,709;-34,705;1,719;9,454;4,840;36,038;4,564;-5,321;-2,734;0,000;38,000;38,900;9,533;1,645;0,794;0,703;0,254;0,267;-3,118;25,692;0,000;266,440;Inf;275,000;275,000;0,679;2,880;3,700;22,058
13834,000;2,881;0,709;-34,705;1,719;9,454;4,840;36,038;4,564;-5,321;-2,734;0,000;38,000;38,900;9,533;1,645;0,560;0,583;0,032;0,037;-3,118;25,692;0,000;266,440;Inf;275,000;275,000;0,505;2,880;3,786;22,035
13834,500;2,881;0,709;-34,705;1,719;9,454;4,840;36,072;4,575;-5,301;-2,726;0,000;37,944;38,897;9,533;1,645;0,409;0,542;-0,196;-0,100;-3,101;25,700;0,000;265,440;Inf;275,000;275,000;0,303;2,880;3,814;22,005
13835,000;2,881;0,709;-34,705;1,719;9,454;4,840;36,072;4,575;-5,301;-2,726;0,000;37,900;38,900;9,533;1,645;0,234;0,624;-0,289;0,075;-3,101;25,700;0,000;265,440;Inf;275,000;275,000;0,164;2,880;3,796;22,003
13835,500;3,153;0,816;-34,317;1,754;9,298;4,840;36,072;4,575;-5,301;-2,726;0,000;37,900;38,900;9,529;1,634;0,505;0,870;-0,040;0,441;-3,101;25,700;0,000;265,540;Inf;275,000;275,000;0,161;2,880;3,789;21,992
13836,000;3,153;0,816;-34,317;1,754;9,298;4,840;36,072;4,575;-5,301;-2,726;0,000;37,900;38,900;9,529;1,634;0,898;0,846;0,252;0,604;-3,101;25,700;0,000;265,540;Inf;275,000;275,000;0,444;2,885;3,788;22,016
13836,500;3,153;0,816;-34,317;1,754;9,298;4,840;36,072;4,575;-5,301;-2,726;0,000;37,900;38,900;9,529;1,634;0,718;0,656;0,139;0,149;-3,101;25,700;0,000;265,740;Inf;275,000;275,000;0,650;2,889;3,870;22,043
13837,000;3,153;0,816;-34,317;1,754;9,298;4,840;36,072;4,575;-5,301;-2,726;0,000;37,900;38,900;9,529;1,634;0,521;0,607;-0,062;0,046;-3,101;25,700;0,000;265,740;Inf;275,000;275,000;0,416;2,893;3,923;21,998
13837,500;3,153;0,816;-34,317;1,754;9,298;4,840;36,072;4,575;-5,301;-2,726;0,000;37,900;38,900;9,529;1,634;0,417;0,791;-0,106;0,344;-3,101;25,700;0,000;265,740;Inf;275,000;275,000;0,278;2,898;3,942;22,006
13838,000;3,153;0,816;-34,317;1,754;9,298;4,800;36,101;4,570;-5,286;-2,718;0,000;37,932;38,900;9,529;1,634;0,691;1,142;0,225;0,702;-3,105;25,700;0,000;265,740;Inf;275,000;275,000;0,362;2,902;3,908;21,955
13838,500;3,153;0,816;-34,317;1,754;9,298;4,800;36,101;4,570;-5,286;-2,718;0,000;37,900;38,900;9,529;1,634;1,122;1,045;0,469;0,676;-3,105;25,700;0,000;265,940;Inf;275,000;275,000;0,690;2,906;3,954;22,013
13839,000;3,330;0,776;-35,209;1,686;9,442;4,800;36,101;4,570;-5,286;-2,718;0,000;37,900;38,900;9,392;1,726;0,995;0,884;0,381;0,370;-3,105;25,700;0,000;265,940;Inf;275,000;275,000;0,828;2,910;4,020;22,075
13839,500;3,330;0,776;-35,209;1,686;9,442;4,800;36,101;4,570;-5,286;-2,718;0,000;37,900;38,900;9,392;1,726;0,757;0,822;0,169;0,249;-3,105;25,700;0,000;266,040;Inf;275,000;275,000;0,658;2,917;4,104;22,134
13840,000;3,330;0,776;-35,209;1,686;9,442;4,800;36,101;4,570;-5,286;-2,718;0,000;37,900;38,900;9,392;1,726;0,488;0,766;-0,091;0,228;-3,105;25,700;0,000;266,040;Inf;275,000;275,000;0,499;2,924;4,115;22,195
13840,500;3,330;0,776;-35,209;1,686;9,442;4,800;36,101;4,570;-5,286;-2,718;0,000;37,900;38,900;9,392;1,726;0,781;0,988;0,254;0,730;-3,105;25,700;0,000;266,140;Inf;275,000;275,000;0,347;2,930;4,063;22,335
13841,000;3,330;0,776;-35,209;1,686;9,442;4,811;36,075;4,558;-5,303;-2,701;0,000;37,938;38,902;9,392;1,726;1,088;1,133;0,503;0,797;-3,093;25,708;0,000;266,140;Inf;275,000;275,000;0,688;2,937;4,017;22,422
13841,500;3,330;0,776;-35,209;1,686;9,442;4,811;36,075;4,558;-5,303;-2,701;0,000;37,900;38,900;9,392;1,726;0,995;1,034;0,389;0,570;-3,093;25,708;0,000;265,840;Inf;275,000;275,000;0,880;2,943;4,067;22,453
13842,000;2,342;0,542;-35,209;1,711;9,536;4,811;36,075;4,558;-5,303;-2,701;0,000;37,900;38,900;9,296;1,714;0,810;0,995;0,147;0,419;-3,093;25,708;0,000;265,840;Inf;275,000;275,000;0,747;2,950;4,203;22,592
13842,500;2,342;0,542;-35,209;1,711;9,536;4,811;36,075;4,558;-5,303;-2,701;0,000;37,900;38,900;9,296;1,714;0,660;0,997;-0,116;0,347;-3,093;25,708;0,000;265,640;Inf;275,000;275,000;0,593;2,940;4,278;22,623
13843,000;2,342;0,542;-35,209;1,711;9,536;4,811;36,075;4,558;-5,303;-2,701;0,000;37,900;38,900;9,296;1,714;0,535;0,962;-0,214;0,479;-3,093;25,708;0,000;265,640;Inf;275,000;275,000;0,472;2,930;4,225;22,668
13843,500;2,342;0,542;-35,209;1,711;9,536;4,811;36,075;4,558;-5,303;-2,701;0,000;37,900;38,900;9,296;1,714;0,909;1,134;0,280;0,703;-3,093;25,708;0,000;265,940;Inf;275,000;275,000;0,441;2,920;4,207;22,689
13844,000;2,342;0,542;-35,209;1,711;9,536;4,811;36,075;4,558;-5,303;-2,701;0,000;37,900;38,900;9,296;1,714;0,973;1,023;0,331;0,521;-3,093;25,708;0,000;265,940;Inf;275,000;275,000;0,756;2,911;4,241;22,730
13844,500;2,342;0,542;-35,209;1,711;9,536;4,811;36,041;4,552;-5,320;-2,721;0,000;37,912;38,852;9,296;1,714;0,762;1,081;0,043;0,491;-3,111;25,701;0,000;265,740;Inf;275,000;275,000;0,712;2,901;4,313;22,779
13845,000;2,342;0,542;-35,209;1,711;9,536;4,811;36,041;4,552;-5,320;-2,721;0,000;37,900;38,900;9,296;1,714;0,559;1,097;-0,274;0,462;-3,111;25,701;0,000;265,740;Inf;275,000;275,000;0,594;2,892;4,381;22,832
13845,500;3,231;0,843;-34,561;1,759;9,342;4,811;36,041;4,552;-5,320;-2,721;0,000;37,900;38,900;9,523;1,750;0,533;1,157;-0,283;0,588;-3,111;25,701;0,000;265,840;Inf;275,000;275,000;0,461;2,883;4,391;22,853
13846,000;3,231;0,843;-34,561;1,759;9,342;4,811;36,041;4,552;-5,320;-2,721;0,000;37,900;38,900;9,523;1,750;0,667;1,349;-0,076;0,853;-3,111;25,701;0,000;265,840;Inf;275,000;275,000;0,499;2,889;4,402;22,775
13846,500;3,231;0,843;-34,561;1,759;9,342;4,811;36,041;4,552;-5,320;-2,721;0,000;37,900;38,900;9,523;1,750;0,775;1,275;0,073;0,782;-3,111;25,701;0,000;265,840;Inf;275,000;275,000;0,699;2,895;4,448;22,724
13847,000;3,231;0,843;-34,561;1,759;9,342;4,811;36,041;4,552;-5,320;-2,721;0,000;37,900;38,900;9,523;1,750;0,718;1,255;-0,043;0,598;-3,111;25,701;0,000;265,840;Inf;275,000;275,000;0,726;2,900;4,501;22,712
13847,500;3,231;0,843;-34,561;1,759;9,342;4,821;36,071;4,576;-5,320;-2,720;0,000;37,919;38,821;9,523;1,750;0,574;1,286;-0,305;0,643;-3,107;25,708;0,000;266,040;Inf;275,000;275,000;0,632;2,906;4,568;22,693
13848,000;3,231;0,843;-34,561;1,759;9,342;4,821;36,071;4,576;-5,320;-2,720;0,000;37,900;38,800;9,523;1,750;0,601;1,408;-0,328;0,799;-3,107;25,708;0,000;266,040;Inf;275,000;275,000;0,549;2,911;4,597;22,685
13848,500;3,319;0,800;-35,209;1,651;9,474;4,821;36,071;4,576;-5,320;-2,720;0,000;37,900;38,800;9,474;1,646;0,676;1,523;-0,167;0,976;-3,107;25,708;0,000;266,040;Inf;275,000;275,000;0,620;2,916;4,603;22,702
13849,000;3,319;0,800;-35,209;1,651;9,474;4,821;36,071;4,576;-5,320;-2,720;0,000;37,900;38,800;9,474;1,646;0,819;1,495;0,040;0,952;-3,107;25,708;0,000;266,040;Inf;275,000;275,000;0,752;2,923;4,623;22,747
13849,500;3,319;0,800;-35,209;1,651;9,474;4,821;36,071;4,576;-5,320;-2,720;0,000;37,900;38,800;9,474;1,646;0,836;1,415;0,073;0,820;-3,107;25,708;0,000;266,440;Inf;275,000;275,000;0,827;2,929;4,736;22,738
13850,000;3,319;0,800;-35,209;1,651;9,474;4,821;36,071;4,576;-5,320;-2,720;0,000;37,900;38,800;9,474;1,646;0,746;1,506;-0,166;0,869;-3,107;25,708;0,000;266,440;Inf;275,000;275,000;0,786;2,936;4,796;22,792
13850,500;3,319;0,800;-35,209;1,651;9,474;4,830;36,105;4,569;-5,345;-2,722;0,000;37,912;38,870;9,474;1,646;0,639;1,604;-0,344;1,039;-3,101;25,706;0,000;266,240;Inf;275,000;275,000;0,739;2,942;4,844;22,787
13851,000;3,319;0,800;-35,209;1,651;9,474;4,830;36,105;4,569;-5,345;-2,722;0,000;37,900;38,900;9,474;1,646;0,800;1,760;-0,007;1,238;-3,101;25,706;0,000;266,240;Inf;275,000;275,000;0,734;2,948;4,848;22,785
13851,500;3,319;0,800;-35,209;1,651;9,474;4,830;36,105;4,569;-5,345;-2,722;0,000;37,900;38,900;9,474;1,646;1,022;1,724;0,189;1,207;-3,101;25,706;0,000;266,140;Inf;275,000;275,000;0,948;2,954;4,866;22,792
13852,000;3,274;0,770;-35,209;1,169;9,448;4,830;36,105;4,569;-5,345;-2,722;0,000;37,900;38,900;9,364;1,735;0,976;1,805;0,030;1,176;-3,101;25,706;0,000;266,140;Inf;275,000;275,000;1,036;2,960;4,954;22,772
13852,500;3,274;0,770;-35,209;1,169;9,448;4,830;36,105;4,569;-5,345;-2,722;0,000;37,900;38,900;9,364;1,735;0,863;1,956;-0,243;1,239;-3,101;25,706;0,000;266,240;Inf;275,000;275,000;0,997;2,965;5,044;22,801
13853,000;3,274;0,770;-35,209;1,169;9,448;4,830;36,105;4,569;-5,345;-2,722;0,000;37,900;38,900;9,364;1,735;0,732;1,961;-0,419;1,268;-3,101;25,706;0,000;266,240;Inf;275,000;275,000;0,954;2,970;5,182;22,733
13853,500;3,274;0,770;-35,209;1,169;9,448;4,830;36,105;4,569;-5,345;-2,722;0,000;37,900;38,900;9,364;1,735;0,750;2,073;-0,365;1,388;-3,101;25,706;0,000;266,240;Inf;275,000;275,000;0,885;2,975;5,225;22,666
13854,000;3,274;0,770;-35,209;1,169;9,448;4,841;36,073;4,576;-5,368;-2,728;0,000;37,897;38,854;9,364;1,735;1,054;2,129;0,121;1,476;-3,114;25,708;0,000;266,240;Inf;275,000;275,000;0,962;2,980;5,247;22,615
13854,500;3,274;0,770;-35,209;1,169;9,448;4,841;36,073;4,576;-5,368;-2,728;0,000;37,900;38,900;9,364;1,735;1,030;2,287;-0,036;1,570;-3,114;25,708;0,000;265,740;Inf;275,000;275,000;1,195;2,985;5,349;22,606
13855,000;2,595;0,661;-34,592;1,769;9,471;4,841;36,073;4,576;-5,368;-2,728;0,000;37,900;38,900;9,426;1,652;0,959;2,452;-0,311;1,662;-3,114;25,708;0,000;265,740;Inf;275,000;275,000;1,213;2,990;5,462;22,643
13855,500;2,595;0,661;-34,592;1,769;9,471;4,841;36,073;4,576;-5,368;-2,728;0,000;37,900;38,900;9,426;1,652;0,812;2,425;-0,372;1,663;-3,114;25,708;0,000;265,940;Inf;275,000;275,000;1,191;2,983;5,532;22,673
13856,000;2,595;0,661;-34,592;1,769;9,471;4,841;36,073;4,576;-5,368;-2,728;0,000;37,900;38,900;9,426;1,652;0,963;2,459;-0,035;1,874;-3,114;25,708;0,000;265,940;Inf;275,000;275,000;1,132;2,977;5,556;22,674
13856,500;2,595;0,661;-34,592;1,769;9,471;4,841;36,073;4,576;-5,368;-2,728;0,000;37,900;38,900;9,426;1,652;1,318;2,587;0,291;1,941;-3,114;25,708;0,000;266,440;Inf;275,000;275,000;1,315;2,971;5,688;22,714
13857,000;2,595;0,661;-34,592;1,769;9,471;4,794;35,996;4,572;-5,395;-2,717;0,000;37,901;38,791;9,426;1,652;1,351;2,717;0,261;2,000;-3,122;25,711;0,000;266,440;Inf;275,000;275,000;1,534;2,965;5,780;22,749
13857,500;2,595;0,661;-34,592;1,769;9,471;4,794;35,996;4,572;-5,395;-2,717;0,000;37,900;38,800;9,426;1,652;1,211;2,945;-0,124;2,150;-3,122;25,711;0,000;265,940;Inf;275,000;275,000;1,582;2,958;5,911;22,758
13858,000;2,595;0,661;-34,592;1,769;9,471;4,794;35,996;4,572;-5,395;-2,717;0,000;37,900;38,800;9,426;1,652;1,094;2,975;-0,265;2,151;-3,122;25,711;0,000;265,940;Inf;275,000;275,000;1,546;2,952;6,004;22,807
13858,500;2,713;0,611;-35,209;1,658;9,490;4,794;35,996;4,572;-5,395;-2,717;0,000;37,900;38,800;9,421;1,761;1,102;2,933;-0,036;2,168;-3,122;25,711;0,000;265,740;Inf;275,000;275,000;1,489;2,947;6,070;22,801
13859,000;2,713;0,611;-35,209;1,658;9,490;4,794;35,996;4,572;-5,395;-2,717;0,000;37,900;38,800;9,421;1,761;1,384;3,032;0,292;2,316;-3,122;25,711;0,000;265,740;Inf;275,000;275,000;1,542;2,943;6,110;22,689
13859,500;2,713;0,611;-35,209;1,658;9,490;4,794;35,996;4,572;-5,395;-2,717;0,000;37,900;38,800;9,421;1,761;1,506;3,222;0,299;2,437;-3,122;25,711;0,000;265,840;Inf;275,000;275,000;1,756;2,939;6,203;22,694
13860,000;2,713;0,611;-35,209;1,658;9,490;4,794;35,996;4,572;-5,395;-2,717;0,000;37,900;38,800;9,421;1,761;1,504;3,384;0,173;2,602;-3,122;25,711;0,000;265,840;Inf;275,000;275,000;1,866;2,935;6,426;22,713
13860,500;2,713;0,611;-35,209;1,658;9,490;4,810;36,038;4,573;-5,391;-2,728;0,000;37,887;38,737;9,421;1,761;1,453;3,503;0,004;2,670;-3,118;25,708;0,000;265,840;Inf;275,000;275,000;1,916;2,932;6,537;22,654
13861,000;2,713;0,611;-35,209;1,658;9,490;4,810;36,038;4,573;-5,391;-2,728;0,000;37,900;38,700;9,421;1,761;1,467;3,605;0,166;2,812;-3,118;25,708;0,000;265,840;Inf;275,000;275,000;1,907;2,928;6,603;22,647
13861,500;2,517;0,696;-33,572;1,696;9,373;4,810;36,038;4,573;-5,391;-2,728;0,000;37,900;38,700;9,525;1,601;1,643;3,699;0,390;2,887;-3,118;25,708;0,000;265,540;Inf;275,000;275,000;2,012;2,925;6,708;22,640
13862,000;2,517;0,696;-33,572;1,696;9,373;4,810;36,038;4,573;-5,391;-2,728;0,000;37,900;38,700;9,525;1,601;1,758;3,904;0,474;3,091;-3,118;25,708;0,000;265,540;Inf;275,000;275,000;2,155;2,918;6,813;22,646
13862,500;2,517;0,696;-33,572;1,696;9,373;4,810;36,038;4,573;-5,391;-2,728;0,000;37,900;38,700;9,525;1,601;1,829;4,048;0,377;3,211;-3,118;25,708;0,000;265,140;Inf;275,000;275,000;2,307;2,911;6,926;22,632
