t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13863,000;2,517;0,696;-33,572;1,696;9,373;4,810;36,038;4,573;-5,391;-2,728;0,000;37,900;38,700;9,525;1,601;1,778;4,122;0,216;3,229;-3,118;25,708;0,000;265,140;Inf;275,000;275,000;2,366;2,905;7,042;22,626
13863,500;2,517;0,696;-33,572;1,696;9,373;4,823;36,077;4,588;-5,432;-2,734;0,000;37,871;38,765;9,525;1,601;1,732;4,096;0,189;3,166;-3,133;25,712;0,000;265,540;Inf;275,000;275,000;2,336;2,898;7,218;22,635
13864,000;2,517;0,696;-33,572;1,696;9,373;4,823;36,077;4,588;-5,432;-2,734;0,000;37,900;38,800;9,525;1,601;1,777;4,130;0,437;3,243;-3,133;25,712;0,000;265,540;Inf;275,000;275,000;2,296;2,892;7,265;22,649
13864,500;2,517;0,696;-33,572;1,696;9,373;4,823;36,077;4,588;-5,432;-2,734;0,000;37,900;38,800;9,525;1,601;2,042;4,332;0,699;3,483;-3,133;25,712;0,000;265,440;Inf;275,000;275,000;2,397;2,880;7,356;22,643
13865,000;3,073;0,739;-35,209;1,660;9,408;4,823;36,077;4,588;-5,432;-2,734;0,000;37,900;38,800;9,458;1,735;2,089;4,457;0,608;3,543;-3,133;25,712;0,000;265,440;Inf;275,000;275,000;2,639;2,880;7,453;22,648
13865,500;3,073;0,739;-35,209;1,660;9,408;4,823;36,077;4,588;-5,432;-2,734;0,000;37,900;38,800;9,458;1,735;2,066;4,521;0,486;3,617;-3,133;25,712;0,000;265,740;Inf;275,000;275,000;2,674;2,883;7,570;22,676
13866,000;3,073;0,739;-35,209;1,660;9,408;4,823;36,077;4,588;-5,432;-2,734;0,000;37,900;38,800;9,458;1,735;2,071;4,556;0,484;3,661;-3,133;25,712;0,000;265,740;Inf;275,000;275,000;2,673;2,886;7,629;22,641
13866,500;3,073;0,739;-35,209;1,660;9,408;4,823;36,077;4,588;-5,432;-2,734;0,000;37,900;38,800;9,458;1,735;2,116;4,596;0,640;3,729;-3,133;25,712;0,000;265,540;Inf;275,000;275,000;2,693;2,889;7,711;22,664
13867,000;3,073;0,739;-35,209;1,660;9,408;4,836;36,046;4,560;-5,464;-2,735;0,000;37,868;38,738;9,458;1,735;2,242;4,621;0,878;3,745;-3,127;25,713;0,000;265,540;Inf;275,000;275,000;2,770;2,892;7,836;22,687
13867,500;3,073;0,739;-35,209;1,660;9,408;4,836;36,046;4,560;-5,464;-2,735;0,000;37,900;38,700;9,458;1,735;2,361;4,710;0,947;3,806;-3,127;25,713;0,000;265,340;Inf;275,000;275,000;2,872;2,895;7,918;22,676
13868,000;2,296;0,613;-34,673;1,657;9,413;4,836;36,046;4,560;-5,464;-2,735;0,000;37,900;38,700;9,513;1,809;2,344;4,799;0,824;3,828;-3,127;25,713;0,000;265,340;Inf;275,000;275,000;2,956;2,898;7,976;22,720
13868,500;2,296;0,613;-34,673;1,657;9,413;4,836;36,046;4,560;-5,464;-2,735;0,000;37,900;38,700;9,513;1,809;2,349;4,808;0,832;3,870;-3,127;25,713;0,000;266,240;Inf;275,000;275,000;2,949;2,888;8,050;22,728
13869,000;2,296;0,613;-34,673;1,657;9,413;4,836;36,046;4,560;-5,464;-2,735;0,000;37,900;38,700;9,513;1,809;2,375;4,801;0,986;3,874;-3,127;25,713;0,000;266,240;Inf;275,000;275,000;2,965;2,879;8,089;22,733
13869,500;2,296;0,613;-34,673;1,657;9,413;4,836;36,046;4,560;-5,464;-2,735;0,000;37,900;38,700;9,513;1,809;2,495;4,857;1,131;3,961;-3,127;25,713;0,000;265,840;Inf;275,000;275,000;3,009;2,869;8,125;22,704
13870,000;2,296;0,613;-34,673;1,657;9,413;4,837;36,010;4,576;-5,471;-2,747;0,000;37,843;38,712;9,513;1,809;2,582;4,926;1,156;4,004;-3,131;25,719;0,000;265,840;Inf;275,000;275,000;3,111;2,860;8,172;22,723
13870,500;2,296;0,613;-34,673;1,657;9,413;4,837;36,010;4,576;-5,471;-2,747;0,000;37,800;38,700;9,513;1,809;2,581;4,996;1,100;4,032;-3,131;25,719;0,000;265,740;Inf;275,000;275,000;3,167;2,850;8,286;22,783
13871,000;2,296;0,613;-34,673;1,657;9,413;4,837;36,010;4,576;-5,471;-2,747;0,000;37,800;38,700;9,513;1,809;2,565;5,038;1,031;4,046;-3,131;25,719;0,000;265,740;Inf;275,000;275,000;3,177;2,841;8,329;22,785
13871,500;2,954;0,736;-34,546;1,689;9,497;4,837;36,010;4,576;-5,471;-2,747;0,000;37,800;38,700;9,513;1,621;2,617;4,995;1,208;4,080;-3,131;25,719;0,000;266,140;Inf;275,000;275,000;3,170;2,832;8,340;22,824
13872,000;2,954;0,736;-34,546;1,689;9,497;4,837;36,010;4,576;-5,471;-2,747;0,000;37,800;38,700;9,513;1,621;2,692;4,977;1,446;4,033;-3,131;25,719;0,000;266,140;Inf;275,000;275,000;3,225;2,834;8,373;22,896
13872,500;2,954;0,736;-34,546;1,689;9,497;4,837;36,010;4,576;-5,471;-2,747;0,000;37,800;38,700;9,513;1,621;2,745;5,071;1,403;4,085;-3,131;25,719;0,000;266,240;Inf;275,000;275,000;3,287;2,836;8,398;22,940
13873,000;2,954;0,736;-34,546;1,689;9,497;4,837;36,010;4,576;-5,471;-2,747;0,000;37,800;38,700;9,513;1,621;2,739;5,133;1,272;4,142;-3,131;25,719;0,000;266,240;Inf;275,000;275,000;3,326;2,838;8,460;22,955
13873,500;2,954;0,736;-34,546;1,689;9,497;4,842;36,006;4,589;-5,463;-2,748;0,000;37,840;38,651;9,513;1,621;2,717;5,124;1,254;4,113;-3,135;25,719;0,000;265,940;Inf;275,000;275,000;3,322;2,840;8,490;22,965
13874,000;2,954;0,736;-34,546;1,689;9,497;4,842;36,006;4,589;-5,463;-2,748;0,000;37,800;38,700;9,513;1,621;2,738;5,079;1,344;4,145;-3,135;25,719;0,000;265,940;Inf;275,000;275,000;3,302;2,842;8,506;22,975
13874,500;2,421;0,681;-33,943;1,707;9,386;4,842;36,006;4,589;-5,463;-2,748;0,000;37,800;38,700;9,479;1,541;2,837;5,061;1,529;4,154;-3,135;25,719;0,000;265,340;Inf;275,000;275,000;3,326;2,844;8,530;22,998
13875,000;2,421;0,681;-33,943;1,707;9,386;4,842;36,006;4,589;-5,463;-2,748;0,000;37,800;38,700;9,479;1,541;2,857;5,119;1,458;4,168;-3,135;25,719;0,000;265,340;Inf;275,000;275,000;3,395;2,837;8,567;23,008
13875,500;2,421;0,681;-33,943;1,707;9,386;4,842;36,006;4,589;-5,463;-2,748;0,000;37,800;38,700;9,479;1,541;2,821;5,186;1,354;4,208;-3,135;25,719;0,000;266,940;Inf;275,000;275,000;3,400;2,830;8,593;23,029
13876,000;2,421;0,681;-33,943;1,707;9,386;4,842;36,006;4,589;-5,463;-2,748;0,000;37,800;38,700;9,479;1,541;2,790;5,207;1,359;4,233;-3,135;25,719;0,000;266,940;Inf;275,000;275,000;3,392;2,823;8,632;23,084
13876,500;2,421;0,681;-33,943;1,707;9,386;4,849;36,041;4,556;-5,470;-2,741;0,000;37,823;38,676;9,479;1,541;2,869;5,224;1,496;4,271;-3,137;25,716;0,000;266,340;Inf;275,000;275,000;3,397;2,817;8,628;23,099
13877,000;2,421;0,681;-33,943;1,707;9,386;4,849;36,041;4,556;-5,470;-2,741;0,000;37,800;38,700;9,479;1,541;2,970;5,257;1,685;4,343;-3,137;25,716;0,000;266,340;Inf;275,000;275,000;3,465;2,810;8,637;23,149
13877,500;2,963;0,705;-35,209;1,676;9,459;4,849;36,041;4,556;-5,470;-2,741;0,000;37,800;38,700;9,422;1,550;3,084;5,364;1,761;4,456;-3,137;25,716;0,000;266,140;Inf;275,000;275,000;3,564;2,804;8,720;23,168
13878,000;2,963;0,705;-35,209;1,676;9,459;4,849;36,041;4,556;-5,470;-2,741;0,000;37,800;38,700;9,422;1,550;3,087;5,469;1,699;4,509;-3,137;25,716;0,000;266,140;Inf;275,000;275,000;3,666;2,807;8,788;23,159
13878,500;2,963;0,705;-35,209;1,676;9,459;4,849;36,041;4,556;-5,470;-2,741;0,000;37,800;38,700;9,422;1,550;3,129;5,638;1,709;4,706;-3,137;25,716;0,000;265,940;Inf;275,000;275,000;3,691;2,809;8,840;23,121
13879,000;2,963;0,705;-35,209;1,676;9,459;4,849;36,041;4,556;-5,470;-2,741;0,000;37,800;38,700;9,422;1,550;3,255;5,763;1,900;4,839;-3,137;25,716;0,000;265,940;Inf;275,000;275,000;3,795;2,812;8,898;23,105
13879,500;2,963;0,705;-35,209;1,676;9,459;4,849;36,041;4,556;-5,470;-2,741;0,000;37,800;38,700;9,422;1,550;3,364;5,823;2,111;4,932;-3,137;25,716;0,000;265,840;Inf;275,000;275,000;3,939;2,814;8,972;23,078
13880,000;2,963;0,705;-35,209;1,676;9,459;4,847;35,992;4,572;-5,489;-2,747;0,000;37,826;38,674;9,422;1,550;3,523;5,997;2,252;5,118;-3,136;25,730;0,000;265,840;Inf;275,000;275,000;4,057;2,817;9,037;23,065
13880,500;2,963;0,705;-35,209;1,676;9,459;4,847;35,992;4,572;-5,489;-2,747;0,000;37,800;38,700;9,422;1,550;3,626;6,217;2,271;5,362;-3,136;25,730;0,000;265,840;Inf;275,000;275,000;4,223;2,819;9,160;23,053
13881,000;2,128;0,490;-35,209;1,619;9,405;4,847;35,992;4,572;-5,489;-2,747;0,000;37,800;38,700;9,497;1,683;3,769;6,484;2,334;5,632;-3,136;25,730;0,000;265,840;Inf;275,000;275,000;4,369;2,821;9,442;23,060
13881,500;2,128;0,490;-35,209;1,619;9,405;4,847;35,992;4,572;-5,489;-2,747;0,000;37,800;38,700;9,497;1,683;3,940;6,683;2,511;5,850;-3,136;25,730;0,000;265,840;Inf;275,000;275,000;4,555;2,810;9,575;23,070
13882,000;2,128;0,490;-35,209;1,619;9,405;4,847;35,992;4,572;-5,489;-2,747;0,000;37,800;38,700;9,497;1,683;4,303;7,000;2,954;6,134;-3,136;25,730;0,000;265,840;Inf;275,000;275,000;4,746;2,799;9,706;23,036
13882,500;2,128;0,490;-35,209;1,619;9,405;4,847;35,992;4,572;-5,489;-2,747;0,000;37,800;38,700;9,497;1,683;4,509;7,132;3,202;6,289;-3,136;25,730;0,000;265,440;Inf;275,000;275,000;5,098;2,788;9,841;23,019
13883,000;2,128;0,490;-35,209;1,619;9,405;4,833;35,939;4,564;-5,509;-2,747;0,000;37,806;38,607;9,497;1,683;4,686;7,358;3,372;6,535;-3,144;25,719;0,000;265,440;Inf;275,000;275,000;5,283;2,777;9,976;23,013
13883,500;2,128;0,490;-35,209;1,619;9,405;4,833;35,939;4,564;-5,509;-2,747;0,000;37,800;38,600;9,497;1,683;4,874;7,594;3,549;6,796;-3,144;25,719;0,000;266,040;Inf;275,000;275,000;5,488;2,766;10,133;22,978
13884,000;2,386;0,649;-33,856;1,619;9,341;4,833;35,939;4,564;-5,509;-2,747;0,000;37,800;38,600;9,583;1,490;5,077;7,854;3,779;7,037;-3,144;25,719;0,000;266,040;Inf;275,000;275,000;5,703;2,756;10,325;22,978
13884,500;2,386;0,649;-33,856;1,619;9,341;4,833;35,939;4,564;-5,509;-2,747;0,000;37,800;38,600;9,583;1,490;5,283;7,968;4,001;7,152;-3,144;25,719;0,000;265,840;Inf;275,000;275,000;5,937;2,750;10,630;22,954
13885,000;2,386;0,649;-33,856;1,619;9,341;4,833;35,939;4,564;-5,509;-2,747;0,000;37,800;38,600;9,583;1,490;5,495;8,100;4,233;7,312;-3,144;25,719;0,000;265,840;Inf;275,000;275,000;6,101;2,744;10,789;22,942
13885,500;2,386;0,649;-33,856;1,619;9,341;4,833;35,939;4,564;-5,509;-2,747;0,000;37,800;38,600;9,583;1,490;5,846;8,309;4,603;7,479;-3,144;25,719;0,000;265,840;Inf;275,000;275,000;6,285;2,738;10,904;22,950
13886,000;2,386;0,649;-33,856;1,619;9,341;4,833;35,939;4,564;-5,509;-2,747;0,000;37,800;38,600;9,583;1,490;5,996;8,496;4,764;7,694;-3,144;25,719;0,000;265,840;Inf;275,000;275,000;6,559;2,732;11,064;22,953
13886,500;2,386;0,649;-33,856;1,619;9,341;4,845;35,890;4,572;-5,470;-2,768;0,000;37,795;38,626;9,583;1,490;6,150;8,672;4,931;7,861;-3,145;25,721;0,000;265,840;Inf;275,000;275,000;6,737;2,727;11,221;22,944
13887,000;2,386;0,649;-33,856;1,619;9,341;4,845;35,890;4,572;-5,470;-2,768;0,000;37,800;38,600;9,583;1,490;6,298;8,791;5,032;7,977;-3,145;25,721;0,000;265,840;Inf;275,000;275,000;6,904;2,721;11,369;22,919
13887,500;2,566;0,688;-33,489;1,527;9,453;4,845;35,890;4,572;-5,470;-2,768;0,000;37,800;38,600;9,487;1,362;6,437;8,872;5,183;8,093;-3,145;25,721;0,000;266,440;Inf;275,000;275,000;7,024;2,716;11,499;22,927
13888,000;2,566;0,688;-33,489;1,527;9,453;4,845;35,890;4,572;-5,470;-2,768;0,000;37,800;38,600;9,487;1,362;6,641;9,045;5,405;8,280;-3,145;25,721;0,000;266,440;Inf;275,000;275,000;7,146;2,713;11,797;22,916
13888,500;2,566;0,688;-33,489;1,527;9,453;4,845;35,890;4,572;-5,470;-2,768;0,000;37,800;38,600;9,487;1,362;6,834;9,258;5,577;8,438;-3,145;25,721;0,000;266,240;Inf;275,000;275,000;7,342;2,711;11,931;22,917
13889,000;2,566;0,688;-33,489;1,527;9,453;4,845;35,890;4,572;-5,470;-2,768;0,000;37,800;38,600;9,487;1,362;7,099;9,484;5,813;8,675;-3,145;25,721;0,000;266,240;Inf;275,000;275,000;7,527;2,708;12,073;22,930
13889,500;2,566;0,688;-33,489;1,527;9,453;4,864;35,863;4,567;-5,407;-2,770;0,000;37,782;38,595;9,487;1,362;7,259;9,664;6,007;8,887;-3,145;25,717;0,000;266,040;Inf;275,000;275,000;7,768;2,706;12,213;22,916
13890,000;2,566;0,688;-33,489;1,527;9,453;4,864;35,863;4,567;-5,407;-2,770;0,000;37,800;38,600;9,487;1,362;7,489;9,852;6,273;9,095;-3,145;25,717;0,000;266,040;Inf;275,000;275,000;7,954;2,704;12,348;22,917
13890,500;2,534;0,596;-35,209;1,400;9,415;4,864;35,863;4,567;-5,407;-2,770;0,000;37,800;38,600;9,497;1,484;7,752;10,044;6,559;9,332;-3,145;25,717;0,000;266,340;Inf;275,000;275,000;8,177;2,701;12,466;22,907
13891,000;2,534;0,596;-35,209;1,400;9,415;4,864;35,863;4,567;-5,407;-2,770;0,000;37,800;38,600;9,497;1,484;8,050;10,267;6,884;9,595;-3,145;25,717;0,000;266,340;Inf;275,000;275,000;8,422;2,699;12,633;22,923
13891,500;2,534;0,596;-35,209;1,400;9,415;4,864;35,863;4,567;-5,407;-2,770;0,000;37,800;38,600;9,497;1,484;8,330;10,479;7,160;9,820;-3,145;25,717;0,000;260,640;Inf;275,000;275,000;8,699;2,696;12,992;22,967
13892,000;2,534;0,596;-35,209;1,400;9,415;4,864;35,863;4,567;-5,407;-2,770;0,000;37,800;38,600;9,497;1,484;8,637;10,622;7,400;9,868;-3,145;25,717;0,000;260,640;Inf;275,000;275,000;8,947;2,693;13,144;22,982
13892,500;2,534;0,596;-35,209;1,400;9,415;4,864;35,863;4,567;-5,407;-2,770;0,000;37,800;38,600;9,497;1,484;8,669;10,664;7,497;9,963;-3,145;25,717;0,000;261,440;Inf;275,000;275,000;9,132;2,691;13,258;22,999
13893,000;2,534;0,596;-35,209;1,400;9,415;4,812;35,819;4,619;-5,309;-2,775;0,000;37,781;38,594;9,497;1,484;8,862;10,825;7,680;10,177;-3,157;25,722;0,000;261,440;Inf;275,000;275,000;9,198;2,688;13,360;22,982
13893,500;2,534;0,596;-35,209;1,400;9,415;4,812;35,819;4,619;-5,309;-2,775;0,000;37,800;38,600;9,497;1,484;9,105;10,921;7,892;10,283;-3,157;25,722;0,000;261,040;Inf;275,000;275,000;9,386;2,686;13,459;22,995
13894,000;2,324;0,524;-35,209;1,334;9,480;4,812;35,819;4,619;-5,309;-2,775;0,000;37,800;38,600;9,399;1,317;9,272;11,010;8,071;10,375;-3,157;25,722;0,000;261,040;Inf;275,000;275,000;9,550;2,683;13,584;23,038
13894,500;2,324;0,524;-35,209;1,334;9,480;4,812;35,819;4,619;-5,309;-2,775;0,000;37,800;38,600;9,399;1,317;9,335;11,251;8,192;10,562;-3,157;25,722;0,000;261,040;Inf;275,000;275,000;9,682;2,677;13,733;23,040
13895,000;2,324;0,524;-35,209;1,334;9,480;4,812;35,819;4,619;-5,309;-2,775;0,000;37,800;38,600;9,399;1,317;9,537;11,401;8,379;10,773;-3,157;25,722;0,000;261,040;Inf;275,000;275,000;9,835;2,671;14,050;23,020
13895,500;2,324;0,524;-35,209;1,334;9,480;4,812;35,819;4,619;-5,309;-2,775;0,000;37,800;38,600;9,399;1,317;9,736;11,675;8,568;11,059;-3,157;25,722;0,000;260,440;Inf;275,000;275,000;10,022;2,666;14,181;23,045
13896,000;2,324;0,524;-35,209;1,334;9,480;4,826;35,773;4,637;-5,204;-2,791;0,000;37,767;38,607;9,399;1,317;10,216;12,052;9,022;11,533;-3,161;25,718;0,000;260,440;Inf;275,000;275,000;10,260;2,660;14,276;23,088
13896,500;2,324;0,524;-35,209;1,334;9,480;4,826;35,773;4,637;-5,204;-2,791;0,000;37,800;38,600;9,399;1,317;10,386;12,100;9,246;11,590;-3,161;25,718;0,000;260,940;Inf;275,000;275,000;10,706;2,655;14,401;23,149
13897,000;0,726;0,242;-34,489;1,279;9,394;4,826;35,773;4,637;-5,204;-2,791;0,000;37,800;38,600;9,508;1,334;10,566;12,155;9,401;11,661;-3,161;25,718;0,000;260,940;Inf;275,000;275,000;10,830;2,649;14,553;23,164
13897,500;0,726;0,242;-34,489;1,279;9,394;4,826;35,773;4,637;-5,204;-2,791;0,000;37,800;38,600;9,508;1,334;10,716;12,395;9,593;11,877;-3,161;25,718;0,000;260,840;Inf;275,000;275,000;10,945;2,618;14,719;23,153
13898,000;0,726;0,242;-34,489;1,279;9,394;4,826;35,773;4,637;-5,204;-2,791;0,000;37,800;38,600;9,508;1,334;10,947;12,615;9,788;12,077;-3,161;25,718;0,000;260,840;Inf;275,000;275,000;11,145;2,587;14,885;23,133
13898,500;0,726;0,242;-34,489;1,279;9,394;4,826;35,773;4,637;-5,204;-2,791;0,000;37,800;38,600;9,508;1,334;11,155;12,904;9,990;12,341;-3,161;25,718;0,000;260,640;Inf;275,000;275,000;11,357;2,556;15,206;23,101
13899,000;0,726;0,242;-34,489;1,279;9,394;4,889;35,709;4,653;-5,067;-2,791;0,000;37,764;38,593;9,508;1,334;11,395;13,055;10,219;12,565;-3,150;25,728;0,000;260,640;Inf;275,000;275,000;11,597;2,526;15,342;23,101
13899,500;0,726;0,242;-34,489;1,279;9,394;4,889;35,709;4,653;-5,067;-2,791;0,000;37,800;38,600;9,508;1,334;11,881;13,463;10,701;13,118;-3,150;25,728;0,000;260,740;Inf;275,000;275,000;11,809;2,497;15,498;23,087
13900,000;0,726;0,242;-34,489;1,279;9,394;4,889;35,709;4,653;-5,067;-2,791;0,000;37,800;38,600;9,508;1,334;12,121;13,732;10,967;13,302;-3,150;25,728;0,000;260,740;Inf;275,000;275,000;12,291;2,468;15,651;23,071
13900,500;0,876;0,275;-34,184;1,207;9,221;4,889;35,709;4,653;-5,067;-2,791;0,000;37,800;38,600;9,586;1,075;12,347;13,989;11,204;13,454;-3,150;25,728;0,000;261,240;Inf;275,000;275,000;12,530;2,439;15,830;23,063
13901,000;0,876;0,275;-34,184;1,207;9,221;4,889;35,709;4,653;-5,067;-2,791;0,000;37,800;38,600;9,586;1,075;12,313;13,449;11,187;12,818;-3,150;25,728;0,000;261,240;Inf;275,000;275,000;12,748;2,413;15,976;23,077
13901,500;0,876;0,275;-34,184;1,207;9,221;4,889;35,709;4,653;-5,067;-2,791;0,000;37,800;38,600;9,586;1,075;12,101;13,346;11,119;12,815;-3,150;25,728;0,000;261,140;Inf;275,000;275,000;12,442;2,388;16,094;23,071
13902,000;0,876;0,275;-34,184;1,207;9,221;4,889;35,709;4,653;-5,067;-2,791;0,000;37,800;38,600;9,586;1,075;12,138;13,385;11,143;13,022;-3,150;25,728;0,000;261,140;Inf;275,000;275,000;12,345;2,363;16,128;23,013
13902,500;0,876;0,275;-34,184;1,207;9,221;4,901;35,741;4,609;-4,903;-2,801;0,000;37,758;38,572;9,586;1,075;12,241;13,592;11,260;13,161;-3,161;25,722;0,000;261,140;Inf;275,000;275,000;12,422;2,339;16,164;23,018
13903,000;0,876;0,275;-34,184;1,207;9,221;4,901;35,741;4,609;-4,903;-2,801;0,000;37,800;38,600;9,586;1,075;12,335;13,414;11,375;12,886;-3,161;25,722;0,000;261,140;Inf;275,000;275,000;12,563;2,315;16,221;22,935
13903,500;1,953;0,456;-35,209;1,211;9,559;4,901;35,741;4,609;-4,903;-2,801;0,000;37,800;38,600;9,377;1,186;12,334;13,481;11,400;12,921;-3,161;25,722;0,000;260,740;Inf;275,000;275,000;12,502;2,291;16,301;22,819
13904,000;1,953;0,456;-35,209;1,211;9,559;4,901;35,741;4,609;-4,903;-2,801;0,000;37,800;38,600;9,377;1,186;12,332;13,516;11,409;12,982;-3,161;25,722;0,000;260,740;Inf;275,000;275,000;12,534;2,286;16,399;22,710
13904,500;1,953;0,456;-35,209;1,211;9,559;4,901;35,741;4,609;-4,903;-2,801;0,000;37,800;38,600;9,377;1,186;12,445;13,621;11,473;13,113;-3,161;25,722;0,000;261,340;Inf;275,000;275,000;12,560;2,280;16,459;22,721
13905,000;1,953;0,456;-35,209;1,211;9,559;4,901;35,741;4,609;-4,903;-2,801;0,000;37,800;38,600;9,377;1,186;12,506;13,808;11,572;13,282;-3,161;25,722;0,000;261,340;Inf;275,000;275,000;12,663;2,275;16,530;22,773
13905,500;1,953;0,456;-35,209;1,211;9,559;4,922;35,818;4,703;-4,815;-2,809;0,000;37,748;38,588;9,377;1,186;12,591;13,927;11,691;13,473;-3,162;25,725;0,000;261,140;Inf;275,000;275,000;12,792;2,270;16,584;22,835
13906,000;1,953;0,456;-35,209;1,211;9,559;4,922;35,818;4,703;-4,815;-2,809;0,000;37,700;38,600;9,377;1,186;12,762;14,073;11,798;13,602;-3,162;25,725;0,000;261,140;Inf;275,000;275,000;12,921;2,265;16,640;22,854
13906,500;1,953;0,456;-35,209;1,211;9,559;4,922;35,818;4,703;-4,815;-2,809;0,000;37,700;38,600;9,377;1,186;13,033;14,065;12,029;13,730;-3,162;25,725;0,000;260,240;Inf;275,000;275,000;13,059;2,260;16,713;22,864
13907,000;1,874;0,521;-33,972;1,330;9,439;4,922;35,818;4,703;-4,815;-2,809;0,000;37,700;38,600;9,552;1,056;13,135;14,095;12,148;13,663;-3,162;25,725;0,000;260,240;Inf;275,000;275,000;13,214;2,254;16,775;22,869
13907,500;1,874;0,521;-33,972;1,330;9,439;4,922;35,818;4,703;-4,815;-2,809;0,000;37,700;38,600;9,552;1,056;13,146;14,217;12,216;13,776;-3,162;25,725;0,000;260,740;Inf;275,000;275,000;13,260;2,248;16,880;22,846
13908,000;1,874;0,521;-33,972;1,330;9,439;4,922;35,818;4,703;-4,815;-2,809;0,000;37,700;38,600;9,552;1,056;13,276;14,255;12,299;13,952;-3,162;25,725;0,000;260,740;Inf;275,000;275,000;13,339;2,242;16,963;22,845
13908,500;1,874;0,521;-33,972;1,330;9,439;4,922;35,818;4,703;-4,815;-2,809;0,000;37,700;38,600;9,552;1,056;13,419;14,346;12,421;14,043;-3,162;25,725;0,000;260,640;Inf;275,000;275,000;13,446;2,236;16,990;22,879
13909,000;1,874;0,521;-33,972;1,330;9,439;4,938;35,785;4,677;-4,775;-2,816;0,000;37,740;38,565;9,552;1,056;13,475;14,478;12,518;14,199;-3,167;25,718;0,000;260,640;Inf;275,000;275,000;13,557;2,230;17,063;22,982
13909,500;1,874;0,521;-33,972;1,330;9,439;4,938;35,785;4,677;-4,775;-2,816;0,000;37,700;38,600;9,552;1,056;13,590;14,646;12,639;14,358;-3,167;25,718;0,000;263,240;Inf;275,000;275,000;13,668;2,224;17,115;22,998
13910,000;2,652;0,599;-35,209;1,200;9,506;4,938;35,785;4,677;-4,775;-2,816;0,000;37,700;38,600;9,466;1,304;13,758;14,569;12,805;14,257;-3,167;25,718;0,000;263,240;Inf;275,000;275,000;13,808;2,219;17,207;23,040
13910,500;2,652;0,599;-35,209;1,200;9,506;4,938;35,785;4,677;-4,775;-2,816;0,000;37,700;38,600;9,466;1,304;13,822;14,594;12,877;14,234;-3,167;25,718;0,000;262,740;Inf;275,000;275,000;13,847;2,226;17,303;23,057
13911,000;2,652;0,599;-35,209;1,200;9,506;4,938;35,785;4,677;-4,775;-2,816;0,000;37,700;38,600;9,466;1,304;13,927;14,720;12,968;14,364;-3,167;25,718;0,000;262,740;Inf;275,000;275,000;13,882;2,233;17,379;23,061
13911,500;2,652;0,599;-35,209;1,200;9,506;4,938;35,785;4,677;-4,775;-2,816;0,000;37,700;38,600;9,466;1,304;14,038;14,937;13,108;14,645;-3,167;25,718;0,000;262,540;Inf;275,000;275,000;13,995;2,240;17,467;23,065
13912,000;2,652;0,599;-35,209;1,200;9,506;4,959;35,792;4,680;-4,711;-2,822;0,000;37,741;38,609;9,466;1,304;14,191;15,119;13,258;14,929;-3,174;25,704;0,000;262,540;Inf;275,000;275,000;14,182;2,246;17,537;23,043
13912,500;2,652;0,599;-35,209;1,200;9,506;4,959;35,792;4,680;-4,711;-2,822;0,000;37,700;38,600;9,466;1,304;14,426;15,397;13,438;15,187;-3,174;25,704;0,000;262,540;Inf;275,000;275,000;14,374;2,253;17,693;23,039
13913,000;2,652;0,599;-35,209;1,200;9,506;4,959;35,792;4,680;-4,711;-2,822;0,000;37,700;38,600;9,466;1,304;14,618;15,495;13,595;15,358;-3,174;25,704;0,000;262,540;Inf;275,000;275,000;14,612;2,260;17,793;23,058
13913,500;1,594;0,436;-34,590;1,183;9,353;4,959;35,792;4,680;-4,711;-2,822;0,000;37,700;38,600;9,546;1,175;14,777;15,559;13,767;15,321;-3,174;25,704;0,000;263,240;Inf;275,000;275,000;14,767;2,266;17,931;23,085
13914,000;1,594;0,436;-34,590;1,183;9,353;4,959;35,792;4,680;-4,711;-2,822;0,000;37,700;38,600;9,546;1,175;14,965;15,783;14,030;15,529;-3,174;25,704;0,000;263,240;Inf;275,000;275,000;14,856;2,255;18,054;23,114
13914,500;1,594;0,436;-34,590;1,183;9,353;4,959;35,792;4,680;-4,711;-2,822;0,000;37,700;38,600;9,546;1,175;15,070;15,955;14,118;15,663;-3,174;25,704;0,000;262,840;Inf;275,000;275,000;15,077;2,244;18,156;23,147
13915,000;1,594;0,436;-34,590;1,183;9,353;4,959;35,792;4,680;-4,711;-2,822;0,000;37,700;38,600;9,546;1,175;15,199;16,032;14,212;15,718;-3,174;25,704;0,000;262,840;Inf;275,000;275,000;15,202;2,233;18,260;23,140
13915,500;1,594;0,436;-34,590;1,183;9,353;4,909;35,706;4,728;-4,633;-2,841;0,000;37,736;38,603;9,546;1,175;15,263;16,125;14,306;15,844;-3,196;25,694;0,000;262,840;Inf;275,000;275,000;15,290;2,223;18,323;23,139
13916,000;1,594;0,436;-34,590;1,183;9,353;4,909;35,706;4,728;-4,633;-2,841;0,000;37,700;38,600;9,546;1,175;15,447;16,553;14,521;16,345;-3,196;25,694;0,000;262,840;Inf;275,000;275,000;15,384;2,213;18,432;23,187
13916,500;1,935;0,448;-35,209;1,089;9,466;4,909;35,706;4,728;-4,633;-2,841;0,000;37,700;38,600;9,490;1,239;15,724;16,497;14,724;16,369;-3,196;25,694;0,000;265,840;Inf;275,000;275,000;15,717;2,202;18,539;23,225
13917,000;1,935;0,448;-35,209;1,089;9,466;4,909;35,706;4,728;-4,633;-2,841;0,000;37,700;38,600;9,490;1,239;15,806;16,437;14,815;16,291;-3,196;25,694;0,000;265,840;Inf;275,000;275,000;15,829;2,198;18,669;23,241
13917,500;1,935;0,448;-35,209;1,089;9,466;4,909;35,706;4,728;-4,633;-2,841;0,000;37,700;38,600;9,490;1,239;15,710;16,188;14,825;15,917;-3,196;25,694;0,000;266,440;Inf;275,000;275,000;15,837;2,194;18,747;23,210
13918,000;1,935;0,448;-35,209;1,089;9,466;4,909;35,706;4,728;-4,633;-2,841;0,000;37,700;38,600;9,490;1,239;15,774;16,244;14,876;15,990;-3,196;25,694;0,000;266,440;Inf;275,000;275,000;15,660;2,190;18,790;23,192
13918,500;1,935;0,448;-35,209;1,089;9,466;4,873;35,748;4,725;-4,510;-2,844;0,000;37,727;38,618;9,490;1,239;15,827;16,339;14,938;16,071;-3,204;25,679;0,000;267,040;Inf;275,000;275,000;15,721;2,185;18,858;23,185
13919,000;1,935;0,448;-35,209;1,089;9,466;4,873;35,748;4,725;-4,510;-2,844;0,000;37,700;38,600;9,490;1,239;15,898;16,539;15,029;16,256;-3,204;25,679;0,000;267,040;Inf;275,000;275,000;15,794;2,181;18,903;23,170
13919,500;2,268;0,632;-34,107;1,198;9,413;4,873;35,748;4,725;-4,510;-2,844;0,000;37,700;38,600;9,557;1,142;16,024;16,827;15,169;16,543;-3,204;25,679;0,000;266,240;Inf;275,000;275,000;15,931;2,177;19,050;23,123
13920,000;2,268;0,632;-34,107;1,198;9,413;4,873;35,748;4,725;-4,510;-2,844;0,000;37,700;38,600;9,557;1,142;16,211;17,010;15,313;16,755;-3,204;25,679;0,000;266,240;Inf;275,000;275,000;16,141;2,179;19,123;23,099
13920,500;2,268;0,632;-34,107;1,198;9,413;4,873;35,748;4,725;-4,510;-2,844;0,000;37,700;38,600;9,557;1,142;16,371;17,144;15,456;16,980;-3,204;25,679;0,000;265,940;Inf;275,000;275,000;16,322;2,180;19,222;23,106
13921,000;2,268;0,632;-34,107;1,198;9,413;4,873;35,748;4,725;-4,510;-2,844;0,000;37,700;38,600;9,557;1,142;16,583;17,044;15,655;16,841;-3,204;25,679;0,000;265,940;Inf;275,000;275,000;16,488;2,182;19,300;23,109
13921,500;2,268;0,632;-34,107;1,198;9,413;4,873;35,748;4,725;-4,510;-2,844;0,000;37,700;38,600;9,557;1,142;16,653;17,098;15,733;16,852;-3,204;25,679;0,000;270,140;Inf;275,000;275,000;16,531;2,183;19,382;23,100
13922,000;2,268;0,632;-34,107;1,198;9,413;5,001;35,717;4,735;-4,448;-2,864;0,000;37,715;38,582;9,557;1,142;16,694;17,214;15,821;17,021;-3,210;25,671;0,000;270,140;Inf;275,000;275,000;16,584;2,184;19,448;23,094
13922,500;2,268;0,632;-34,107;1,198;9,413;5,001;35,717;4,735;-4,448;-2,864;0,000;37,700;38,600;9,557;1,142;16,793;17,490;15,892;17,165;-3,210;25,671;0,000;270,340;Inf;275,000;275,000;16,688;2,186;19,520;23,089
13923,000;3,229;0,820;-34,012;1,211;9,461;5,001;35,717;4,735;-4,448;-2,864;0,000;37,700;38,600;9,558;1,010;16,619;17,552;15,710;17,411;-3,210;25,671;0,000;270,340;Inf;275,000;275,000;16,835;2,187;19,276;23,147
13923,500;3,229;0,820;-34,012;1,211;9,461;5,001;35,717;4,735;-4,448;-2,864;0,000;37,700;38,600;9,558;1,010;16,809;17,357;15,437;17,304;-3,210;25,671;0,000;269,940;Inf;275,000;275,000;16,823;2,204;19,129;23,174
13924,000;3,229;0,820;-34,012;1,211;9,461;5,001;35,717;4,735;-4,448;-2,864;0,000;37,700;38,600;9,558;1,010;16,378;16,804;14,979;16,575;-3,210;25,671;0,000;269,940;Inf;275,000;275,000;16,727;2,221;18,933;23,159
13924,500;3,229;0,820;-34,012;1,211;9,461;5,001;35,717;4,735;-4,448;-2,864;0,000;37,700;38,600;9,558;1,010;14,882;14,490;14,005;13,693;-3,210;25,671;0,000;270,340;Inf;275,000;275,000;16,184;2,238;18,642;23,154
13925,000;3,229;0,820;-34,012;1,211;9,461;4,982;36,115;4,753;-4,739;-2,861;0,000;37,716;38,645;9,558;1,010;14,527;14,380;13,753;14,114;-3,222;25,655;0,000;270,340;Inf;275,000;275,000;14,268;2,254;18,287;23,121
13925,500;3,229;0,820;-34,012;1,211;9,461;4,982;36,115;4,753;-4,739;-2,861;0,000;37,700;38,600;9,558;1,010;14,623;14,826;13,854;14,734;-3,222;25,655;0,000;269,740;Inf;275,000;275,000;14,193;2,270;17,968;23,137
13926,000;4,942;1,204;-35,209;1,521;9,541;4,982;36,115;4,753;-4,739;-2,861;0,000;37,700;38,600;9,437;1,692;14,723;14,980;13,930;14,920;-3,222;25,655;0,000;269,740;Inf;275,000;275,000;14,509;2,286;17,743;23,126
13926,500;4,942;1,204;-35,209;1,521;9,541;4,982;36,115;4,753;-4,739;-2,861;0,000;37,700;38,600;9,437;1,692;14,943;14,818;13,791;14,589;-3,222;25,655;0,000;270,140;Inf;275,000;275,000;14,638;2,329;17,344;23,143
13927,000;4,942;1,204;-35,209;1,521;9,541;4,982;36,115;4,753;-4,739;-2,861;0,000;37,700;38,600;9,437;1,692;14,630;14,184;13,540;14,197;-3,222;25,655;0,000;270,140;Inf;275,000;275,000;14,535;2,372;17,132;23,139
13927,500;4,942;1,204;-35,209;1,521;9,541;4,982;36,115;4,753;-4,739;-2,861;0,000;37,700;38,600;9,437;1,692;14,489;14,055;13,403;14,227;-3,222;25,655;0,000;269,840;Inf;275,000;275,000;14,138;2,414;16,878;23,144
13928,000;4,942;1,204;-35,209;1,521;9,541;4,982;36,115;4,753;-4,739;-2,861;0,000;37,700;38,600;9,437;1,692;14,215;13,776;13,390;13,973;-3,222;25,655;0,000;269,840;Inf;275,000;275,000;14,043;2,455;16,679;23,157
13928,500;4,942;1,204;-35,209;1,521;9,541;5,017;36,143;4,797;-5,044;-2,854;0,000;37,709;38,596;9,437;1,692;14,300;14,139;13,490;14,279;-3,229;25,635;0,000;269,940;Inf;275,000;275,000;13,839;2,496;16,539;23,201
13929,000;4,942;1,204;-35,209;1,521;9,541;5,017;36,143;4,797;-5,044;-2,854;0,000;37,700;38,600;9,437;1,692;14,507;14,025;13,484;14,156;-3,229;25,635;0,000;269,940;Inf;275,000;275,000;14,052;2,536;16,398;23,249
13929,500;3,739;0,978;-33,895;1,691;9,413;5,017;36,143;4,797;-5,044;-2,854;0,000;37,700;38,600;9,653;1,713;14,303;13,584;13,293;13,594;-3,229;25,635;0,000;269,440;Inf;275,000;275,000;14,043;2,576;16,244;23,276
13930,000;3,739;0,978;-33,895;1,691;9,413;5,017;36,143;4,797;-5,044;-2,854;0,000;37,700;38,600;9,653;1,713;13,948;13,177;13,025;13,416;-3,229;25,635;0,000;269,440;Inf;275,000;275,000;13,693;2,595;15,867;23,259
13930,500;3,739;0,978;-33,895;1,691;9,413;5,017;36,143;4,797;-5,044;-2,854;0,000;37,700;38,600;9,653;1,713;13,912;12,836;12,883;12,883;-3,229;25,635;0,000;269,240;Inf;275,000;275,000;13,392;2,614;15,689;23,274
13931,000;3,739;0,978;-33,895;1,691;9,413;5,017;36,143;4,797;-5,044;-2,854;0,000;37,700;38,600;9,653;1,713;13,642;12,966;12,975;13,267;-3,229;25,635;0,000;269,240;Inf;275,000;275,000;13,129;2,632;15,526;23,287
13931,500;3,739;0,978;-33,895;1,691;9,413;5,040;36,111;4,769;-5,145;-2,849;0,000;37,708;38,610;9,653;1,713;13,663;13,211;13,090;13,568;-3,239;25,609;0,000;268,940;Inf;275,000;275,000;13,213;2,650;15,381;23,271
13932,000;3,739;0,978;-33,895;1,691;9,413;5,040;36,111;4,769;-5,145;-2,849;0,000;37,700;38,600;9,653;1,713;13,561;12,869;12,929;13,200;-3,239;25,609;0,000;268,940;Inf;275,000;275,000;13,383;2,668;15,233;23,290
13932,500;3,372;0,820;-35,209;1,730;9,535;5,040;36,111;4,769;-5,145;-2,849;0,000;37,700;38,600;9,357;1,701;13,338;12,377;12,797;12,786;-3,239;25,609;0,000;269,440;Inf;275,000;275,000;13,140;2,686;15,070;23,288
13933,000;3,372;0,820;-35,209;1,730;9,535;5,040;36,111;4,769;-5,145;-2,849;0,000;37,700;38,600;9,357;1,701;13,357;12,388;12,860;12,968;-3,239;25,609;0,000;269,440;Inf;275,000;275,000;12,824;2,697;14,893;23,294
13933,500;3,372;0,820;-35,209;1,730;9,535;5,040;36,111;4,769;-5,145;-2,849;0,000;37,700;38,600;9,357;1,701;13,417;12,193;12,892;12,746;-3,239;25,609;0,000;269,640;Inf;275,000;275,000;12,893;2,708;14,768;23,284
13934,000;3,372;0,820;-35,209;1,730;9,535;5,040;36,111;4,769;-5,145;-2,849;0,000;37,700;38,600;9,357;1,701;13,541;12,086;12,912;12,790;-3,239;25,609;0,000;269,640;Inf;275,000;275,000;12,812;2,719;14,495;23,365
13934,500;3,372;0,820;-35,209;1,730;9,535;5,040;36,111;4,769;-5,145;-2,849;0,000;37,700;38,600;9,357;1,701;13,389;11,939;12,820;12,694;-3,239;25,609;0,000;269,540;Inf;275,000;275,000;12,832;2,730;14,358;23,367
13935,000;3,372;0,820;-35,209;1,730;9,535;5,084;36,079;4,784;-5,132;-2,842;0,000;37,702;38,586;9,357;1,701;12,739;10,989;12,336;11,683;-3,234;25,591;0,000;269,540;Inf;275,000;275,000;12,711;2,740;14,175;23,359
13935,500;3,372;0,820;-35,209;1,730;9,535;5,084;36,079;4,784;-5,132;-2,842;0,000;37,700;38,600;9,357;1,701;12,799;11,218;12,365;12,125;-3,234;25,591;0,000;269,140;Inf;275,000;275,000;11,937;2,750;13,987;23,368
13936,000;3,533;0,853;-34,989;1,756;9,544;5,084;36,079;4,784;-5,132;-2,842;0,000;37,700;38,600;9,543;1,684;12,766;11,392;12,364;11,927;-3,234;25,591;0,000;269,140;Inf;275,000;275,000;12,127;2,761;13,847;23,418
13936,500;3,533;0,853;-34,989;1,756;9,544;5,084;36,079;4,784;-5,132;-2,842;0,000;37,700;38,600;9,543;1,684;12,748;11,331;12,253;11,752;-3,234;25,591;0,000;269,840;Inf;275,000;275,000;12,112;2,773;13,753;23,471
13937,000;3,533;0,853;-34,989;1,756;9,544;5,084;36,079;4,784;-5,132;-2,842;0,000;37,700;38,600;9,543;1,684;12,722;11,037;12,136;11,422;-3,234;25,591;0,000;269,840;Inf;275,000;275,000;12,021;2,786;13,620;23,471
13937,500;3,533;0,853;-34,989;1,756;9,544;5,084;36,079;4,784;-5,132;-2,842;0,000;37,700;38,600;9,543;1,684;12,338;10,476;11,940;11,070;-3,234;25,591;0,000;269,540;Inf;275,000;275,000;11,829;2,798;13,309;23,488
13938,000;3,533;0,853;-34,989;1,756;9,544;5,130;36,153;4,801;-5,083;-2,832;0,000;37,711;38,611;9,543;1,684;12,045;10,042;11,582;10,113;-3,229;25,568;0,000;269,540;Inf;275,000;275,000;11,456;2,810;13,097;23,536
13938,500;3,533;0,853;-34,989;1,756;9,544;5,130;36,153;4,801;-5,083;-2,832;0,000;37,700;38,600;9,543;1,684;11,924;10,244;11,501;10,994;-3,229;25,568;0,000;269,340;Inf;275,000;275,000;10,946;2,822;12,898;23,516
13939,000;3,707;0,885;-35,209;1,801;9,571;5,130;36,153;4,801;-5,083;-2,832;0,000;37,700;38,600;9,518;1,804;11,974;10,204;11,501;11,091;-3,229;25,568;0,000;269,340;Inf;275,000;275,000;11,166;2,834;12,741;23,498
13939,500;3,707;0,885;-35,209;1,801;9,571;5,130;36,153;4,801;-5,083;-2,832;0,000;37,700;38,600;9,518;1,804;11,943;10,260;11,461;10,956;-3,229;25,568;0,000;270,140;Inf;275,000;275,000;11,192;2,848;12,610;23,473
13940,000;3,707;0,885;-35,209;1,801;9,571;5,130;36,153;4,801;-5,083;-2,832;0,000;37,700;38,600;9,518;1,804;11,836;9,991;11,366;10,848;-3,229;25,568;0,000;270,140;Inf;275,000;275,000;11,155;2,862;12,483;23,481
13940,500;3,707;0,885;-35,209;1,801;9,571;5,130;36,153;4,801;-5,083;-2,832;0,000;37,700;38,600;9,518;1,804;11,903;9,958;11,337;10,756;-3,229;25,568;0,000;270,240;Inf;275,000;275,000;11,010;2,876;12,354;23,446
13941,000;3,707;0,885;-35,209;1,801;9,571;5,130;36,153;4,801;-5,083;-2,832;0,000;37,700;38,600;9,518;1,804;11,832;9,917;11,343;10,771;-3,229;25,568;0,000;270,240;Inf;275,000;275,000;10,988;2,889;12,138;23,440
13941,500;3,707;0,885;-35,209;1,801;9,571;5,140;36,116;4,828;-5,074;-2,833;0,000;37,706;38,598;9,518;1,804;11,861;9,800;11,313;10,501;-3,238;25,543;0,000;270,040;Inf;275,000;275,000;10,966;2,903;12,074;23,437
13942,000;3,707;0,885;-35,209;1,801;9,571;5,140;36,116;4,828;-5,074;-2,833;0,000;37,700;38,600;9,518;1,804;11,351;9,337;10,966;10,061;-3,238;25,543;0,000;270,040;Inf;275,000;275,000;10,869;2,916;11,979;23,427
13942,500;3,082;0,796;-34,173;1,822;9,465;5,140;36,116;4,828;-5,074;-2,833;0,000;37,700;38,600;9,685;1,842;11,291;9,301;10,872;10,203;-3,238;25,543;0,000;269,940;Inf;275,000;275,000;10,429;2,929;11,860;23,418
13943,000;3,082;0,796;-34,173;1,822;9,465;5,140;36,116;4,828;-5,074;-2,833;0,000;37,700;38,600;9,685;1,842;11,323;9,174;10,785;9,815;-3,238;25,543;0,000;269,940;Inf;275,000;275,000;10,417;2,931;11,719;23,407
13943,500;3,082;0,796;-34,173;1,822;9,465;5,140;36,116;4,828;-5,074;-2,833;0,000;37,700;38,600;9,685;1,842;11,011;8,847;10,633;9,603;-3,238;25,543;0,000;270,140;Inf;275,000;275,000;10,274;2,934;11,620;23,398
13944,000;3,082;0,796;-34,173;1,822;9,465;5,140;36,116;4,828;-5,074;-2,833;0,000;37,700;38,600;9,685;1,842;10,954;9,106;10,691;9,899;-3,238;25,543;0,000;270,140;Inf;275,000;275,000;10,024;2,936;11,488;23,385
13944,500;3,082;0,796;-34,173;1,822;9,465;5,109;36,140;4,813;-5,009;-2,836;0,000;37,709;38,543;9,685;1,842;11,042;9,206;10,728;10,035;-3,253;25,508;0,000;270,040;Inf;275,000;275,000;10,162;2,939;11,294;23,363
13945,000;3,082;0,796;-34,173;1,822;9,465;5,109;36,140;4,813;-5,009;-2,836;0,000;37,700;38,500;9,685;1,842;10,911;8,873;10,507;9,708;-3,253;25,508;0,000;270,040;Inf;275,000;275,000;10,253;2,941;11,180;23,339
13945,500;2,619;0,639;-35,209;1,864;9,561;5,109;36,140;4,813;-5,009;-2,836;0,000;37,700;38,500;9,466;1,765;10,717;8,580;10,342;9,508;-3,253;25,508;0,000;270,440;Inf;275,000;275,000;10,000;2,943;11,061;23,340
13946,000;2,619;0,639;-35,209;1,864;9,561;5,109;36,140;4,813;-5,009;-2,836;0,000;37,700;38,500;9,466;1,765;10,724;8,663;10,359;9,611;-3,253;25,508;0,000;270,440;Inf;275,000;275,000;9,787;2,938;10,975;23,314
13946,500;2,619;0,639;-35,209;1,864;9,561;5,109;36,140;4,813;-5,009;-2,836;0,000;37,700;38,500;9,466;1,765;10,779;8,804;10,452;9,679;-3,253;25,508;0,000;270,540;Inf;275,000;275,000;9,839;2,933;10,879;23,261
13947,000;2,619;0,639;-35,209;1,864;9,561;5,109;36,140;4,813;-5,009;-2,836;0,000;37,700;38,500;9,466;1,765;10,832;8,852;10,492;9,726;-3,253;25,508;0,000;270,540;Inf;275,000;275,000;9,928;2,928;10,796;23,214
13947,500;2,619;0,639;-35,209;1,864;9,561;5,065;36,083;4,806;-4,966;-2,837;0,000;37,710;38,581;9,466;1,765;10,853;8,854;10,481;9,731;-3,246;25,478;0,000;269,540;Inf;275,000;275,000;9,976;2,923;10,716;23,196
13948,000;2,619;0,639;-35,209;1,864;9,561;5,065;36,083;4,806;-4,966;-2,837;0,000;37,700;38,600;9,466;1,765;10,815;8,687;10,458;9,636;-3,246;25,478;0,000;269,540;Inf;275,000;275,000;9,979;2,918;10,599;23,148
13948,500;2,619;0,639;-35,209;1,864;9,561;5,065;36,083;4,806;-4,966;-2,837;0,000;37,700;38,600;9,466;1,765;10,607;8,519;10,231;9,239;-3,246;25,478;0,000;269,940;Inf;275,000;275,000;9,899;2,913;10,553;23,149
13949,000;2,557;0,620;-35,209;1,762;9,507;5,065;36,083;4,806;-4,966;-2,837;0,000;37,700;38,600;9,441;1,908;10,546;8,405;10,095;9,028;-3,246;25,478;0,000;269,940;Inf;275,000;275,000;9,649;2,908;10,484;23,150
13949,500;2,557;0,620;-35,209;1,762;9,507;5,065;36,083;4,806;-4,966;-2,837;0,000;37,700;38,600;9,441;1,908;10,441;8,267;9,916;9,052;-3,246;25,478;0,000;269,740;Inf;275,000;275,000;9,518;2,902;10,401;23,119
13950,000;2,557;0,620;-35,209;1,762;9,507;5,065;36,083;4,806;-4,966;-2,837;0,000;37,700;38,600;9,441;1,908;10,466;8,136;9,806;8,947;-3,246;25,478;0,000;269,740;Inf;275,000;275,000;9,419;2,897;10,340;23,087
13950,500;2,557;0,620;-35,209;1,762;9,507;5,065;36,083;4,806;-4,966;-2,837;0,000;37,700;38,600;9,441;1,908;10,385;8,183;9,853;9,093;-3,246;25,478;0,000;269,640;Inf;275,000;275,000;9,339;2,891;10,274;23,096
13951,000;2,557;0,620;-35,209;1,762;9,507;5,052;36,106;4,794;-4,911;-2,847;0,000;37,719;38,594;9,441;1,908;10,466;8,009;9,755;8,828;-3,241;25,445;0,000;269,640;Inf;275,000;275,000;9,378;2,885;10,192;23,089
13951,500;2,557;0,620;-35,209;1,762;9,507;5,052;36,106;4,794;-4,911;-2,847;0,000;37,700;38,600;9,441;1,908;10,180;8,133;9,875;9,101;-3,241;25,445;0,000;269,540;Inf;275,000;275,000;9,264;2,880;10,094;23,070
13952,000;2,539;0,667;-33,957;1,799;9,349;5,052;36,106;4,794;-4,911;-2,847;0,000;37,700;38,600;9,726;1,771;10,263;8,165;9,897;9,072;-3,241;25,445;0,000;269,540;Inf;275,000;275,000;9,322;2,875;10,033;23,039
13952,500;2,539;0,667;-33,957;1,799;9,349;5,052;36,106;4,794;-4,911;-2,847;0,000;37,700;38,600;9,726;1,771;10,201;8,088;9,897;9,030;-3,241;25,445;0,000;268,840;Inf;275,000;275,000;9,349;2,869;9,952;23,038
13953,000;2,539;0,667;-33,957;1,799;9,349;5,052;36,106;4,794;-4,911;-2,847;0,000;37,700;38,600;9,726;1,771;10,008;7,879;9,538;8,439;-3,241;25,445;0,000;268,840;Inf;275,000;275,000;9,304;2,864;9,927;23,061
13953,500;2,539;0,667;-33,957;1,799;9,349;5,052;36,106;4,794;-4,911;-2,847;0,000;37,700;38,600;9,726;1,771;9,993;7,856;9,599;8,593;-3,241;25,445;0,000;269,640;Inf;275,000;275,000;8,966;2,859;9,895;23,072
13954,000;2,539;0,667;-33,957;1,799;9,349;5,029;36,097;4,806;-4,866;-2,845;0,000;37,707;38,577;9,726;1,771;10,116;7,893;9,732;8,810;-3,258;25,400;0,000;269,640;Inf;275,000;275,000;9,010;2,853;9,848;23,078
13954,500;2,539;0,667;-33,957;1,799;9,349;5,029;36,097;4,806;-4,866;-2,845;0,000;37,700;38,600;9,726;1,771;10,142;7,823;9,723;8,827;-3,258;25,400;0,000;269,840;Inf;275,000;275,000;9,138;2,848;9,779;23,091
13955,000;2,539;0,667;-33,957;1,799;9,349;5,029;36,097;4,806;-4,866;-2,845;0,000;37,700;38,600;9,726;1,771;10,125;7,741;9,729;8,763;-3,258;25,400;0,000;269,840;Inf;275,000;275,000;9,129;2,843;9,628;23,104
13955,500;1,494;0,452;-34,022;1,774;9,480;5,029;36,097;4,806;-4,866;-2,845;0,000;37,700;38,600;9,594;1,738;10,117;7,771;9,766;8,749;-3,258;25,400;0,000;269,540;Inf;275,000;275,000;9,089;2,838;9,595;23,146
13956,000;1,494;0,452;-34,022;1,774;9,480;5,029;36,097;4,806;-4,866;-2,845;0,000;37,700;38,600;9,594;1,738;10,346;8,212;10,077;9,247;-3,258;25,400;0,000;269,540;Inf;275,000;275,000;9,101;2,816;9,603;23,197
13956,500;1,494;0,452;-34,022;1,774;9,480;5,029;36,097;4,806;-4,866;-2,845;0,000;37,700;38,600;9,594;1,738;10,325;8,137;10,027;9,134;-3,258;25,400;0,000;269,740;Inf;275,000;275,000;9,471;2,794;9,628;23,195
13957,000;1,494;0,452;-34,022;1,774;9,480;5,029;36,097;4,806;-4,866;-2,845;0,000;37,700;38,600;9,594;1,738;10,251;7,820;9,904;8,914;-3,258;25,400;0,000;269,740;Inf;275,000;275,000;9,406;2,773;9,613;23,179
13957,500;1,494;0,452;-34,022;1,774;9,480;5,020;36,034;4,783;-4,810;-2,845;0,000;37,722;38,628;9,594;1,738;10,199;7,593;9,642;8,431;-3,243;25,376;0,000;270,040;Inf;275,000;275,000;9,222;2,752;9,599;23,153
13958,000;1,494;0,452;-34,022;1,774;9,480;5,020;36,034;4,783;-4,810;-2,845;0,000;37,700;38,600;9,594;1,738;9,891;7,670;9,640;8,524;-3,243;25,376;0,000;270,040;Inf;275,000;275,000;8,966;2,731;9,543;23,139
13958,500;2,516;0,644;-34,376;1,808;9,480;5,020;36,034;4,783;-4,810;-2,845;0,000;37,700;38,600;9,521;1,604;10,068;8,024;9,840;8,812;-3,243;25,376;0,000;269,940;Inf;275,000;275,000;8,931;2,711;9,515;23,123
13959,000;2,516;0,644;-34,376;1,808;9,480;5,020;36,034;4,783;-4,810;-2,845;0,000;37,700;38,600;9,521;1,604;10,308;8,033;9,964;9,045;-3,243;25,376;0,000;269,940;Inf;275,000;275,000;9,186;2,708;9,554;23,111
13959,500;2,516;0,644;-34,376;1,808;9,480;5,020;36,034;4,783;-4,810;-2,845;0,000;37,700;38,600;9,521;1,604;10,045;7,629;9,614;8,533;-3,243;25,376;0,000;269,140;Inf;275,000;275,000;9,337;2,705;9,558;23,109
13960,000;2,516;0,644;-34,376;1,808;9,480;5,020;36,034;4,783;-4,810;-2,845;0,000;37,700;38,600;9,521;1,604;9,999;7,505;9,531;8,484;-3,243;25,376;0,000;269,140;Inf;275,000;275,000;8,955;2,702;9,497;23,117
13960,500;2,516;0,644;-34,376;1,808;9,480;5,022;36,080;4,796;-4,726;-2,831;0,000;37,732;38,621;9,521;1,604;9,910;7,377;9,520;8,398;-3,231;25,348;0,000;269,940;Inf;275,000;275,000;8,880;2,699;9,412;23,108
13961,000;2,516;0,644;-34,376;1,808;9,480;5,022;36,080;4,796;-4,726;-2,831;0,000;37,700;38,600;9,521;1,604;9,917;7,854;9,777;8,767;-3,231;25,348;0,000;269,940;Inf;275,000;275,000;8,801;2,696;9,389;23,130
13961,500;2,516;0,644;-34,376;1,808;9,480;5,022;36,080;4,796;-4,726;-2,831;0,000;37,700;38,600;9,521;1,604;10,183;8,061;9,887;8,785;-3,231;25,348;0,000;270,240;Inf;275,000;275,000;9,079;2,693;9,448;23,114
13962,000;2,468;0,672;-33,915;1,729;9,493;5,022;36,080;4,796;-4,726;-2,831;0,000;37,700;38,600;9,551;1,589;10,231;7,915;9,870;8,816;-3,231;25,348;0,000;270,240;Inf;275,000;275,000;9,229;2,690;9,446;23,101
13962,500;2,468;0,672;-33,915;1,729;9,493;5,022;36,080;4,796;-4,726;-2,831;0,000;37,700;38,600;9,551;1,589;10,194;7,764;9,745;8,736;-3,231;25,348;0,000;270,140;Inf;275,000;275,000;9,208;2,686;9,411;23,086
13963,000;2,468;0,672;-33,915;1,729;9,493;5,022;36,080;4,796;-4,726;-2,831;0,000;37,700;38,600;9,551;1,589;9,944;7,534;9,608;8,620;-3,231;25,348;0,000;270,140;Inf;275,000;275,000;9,110;2,683;9,385;23,088
13963,500;2,468;0,672;-33,915;1,729;9,493;5,022;36,080;4,796;-4,726;-2,831;0,000;37,700;38,600;9,551;1,589;10,065;7,958;9,847;8,850;-3,231;25,348;0,000;270,140;Inf;275,000;275,000;8,927;2,679;9,364;23,091
13964,000;2,468;0,672;-33,915;1,729;9,493;4,990;36,093;4,755;-4,680;-2,837;0,000;37,740;38,639;9,551;1,589;10,178;8,160;9,918;8,847;-3,219;25,334;0,000;270,140;Inf;275,000;275,000;9,180;2,676;9,418;23,103
13964,500;2,468;0,672;-33,915;1,729;9,493;4,990;36,093;4,755;-4,680;-2,837;0,000;37,700;38,600;9,551;1,589;10,292;8,022;9,902;8,952;-3,219;25,334;0,000;270,040;Inf;275,000;275,000;9,276;2,672;9,455;23,080
13965,000;2,974;0,667;-35,209;1,614;9,527;4,990;36,093;4,755;-4,680;-2,837;0,000;37,700;38,600;9,509;1,743;10,297;7,840;9,577;8,662;-3,219;25,334;0,000;270,040;Inf;275,000;275,000;9,292;2,669;9,472;23,115
13965,500;2,974;0,667;-35,209;1,614;9,527;4,990;36,093;4,755;-4,680;-2,837;0,000;37,700;38,600;9,509;1,743;10,014;7,560;9,237;8,162;-3,219;25,334;0,000;269,740;Inf;275,000;275,000;9,094;2,674;9,471;23,150
13966,000;2,974;0,667;-35,209;1,614;9,527;4,990;36,093;4,755;-4,680;-2,837;0,000;37,700;38,600;9,509;1,743;9,638;7,552;9,323;8,439;-3,219;25,334;0,000;269,740;Inf;275,000;275,000;8,743;2,679;9,458;23,139
13966,500;2,974;0,667;-35,209;1,614;9,527;4,990;36,093;4,755;-4,680;-2,837;0,000;37,700;38,600;9,509;1,743;10,255;8,083;9,807;8,975;-3,219;25,334;0,000;270,540;Inf;275,000;275,000;8,738;2,684;9,489;23,154
13967,000;2,974;0,667;-35,209;1,614;9,527;4,998;36,077;4,747;-4,626;-2,813;0,000;37,748;38,671;9,509;1,743;10,271;7,872;9,749;8,817;-3,209;25,310;0,000;270,540;Inf;275,000;275,000;9,280;2,688;9,501;23,182
13967,500;2,974;0,667;-35,209;1,614;9,527;4,998;36,077;4,747;-4,626;-2,813;0,000;37,700;38,700;9,509;1,743;10,219;7,633;9,708;8,652;-3,209;25,310;0,000;270,340;Inf;275,000;275,000;9,177;2,693;9,508;23,214
13968,000;2,464;0,569;-35,209;1,654;9,503;4,998;36,077;4,747;-4,626;-2,813;0,000;37,700;38,700;9,523;1,754;10,131;7,629;9,680;8,694;-3,209;25,310;0,000;270,340;Inf;275,000;275,000;9,053;2,698;9,453;23,242
13968,500;2,464;0,569;-35,209;1,654;9,503;4,998;36,077;4,747;-4,626;-2,813;0,000;37,700;38,700;9,523;1,754;10,186;8,186;9,931;9,015;-3,209;25,310;0,000;270,340;Inf;275,000;275,000;9,033;2,694;9,437;23,197
13969,000;2,464;0,569;-35,209;1,654;9,503;4,998;36,077;4,747;-4,626;-2,813;0,000;37,700;38,700;9,523;1,754;10,465;8,290;10,020;9,112;-3,209;25,310;0,000;270,340;Inf;275,000;275,000;9,330;2,690;9,577;23,189
13969,500;2,464;0,569;-35,209;1,654;9,503;4,998;36,077;4,747;-4,626;-2,813;0,000;37,700;38,700;9,523;1,754;10,502;8,146;9,882;9,083;-3,209;25,310;0,000;271,040;Inf;275,000;275,000;9,472;2,686;9,565;23,174
13970,000;2,464;0,569;-35,209;1,654;9,503;4,998;36,077;4,747;-4,626;-2,813;0,000;37,700;38,700;9,523;1,754;10,533;7,850;9,520;8,726;-3,209;25,310;0,000;271,040;Inf;275,000;275,000;9,403;2,683;9,559;23,154
13970,500;2,464;0,569;-35,209;1,654;9,503;4,935;36,040;4,744;-4,575;-2,819;0,000;37,753;38,677;9,523;1,754;10,452;8,125;9,684;8,981;-3,222;25,285;0,000;270,640;Inf;275,000;275,000;9,157;2,679;9,548;23,134
13971,000;2,464;0,569;-35,209;1,654;9,503;4,935;36,040;4,744;-4,575;-2,819;0,000;37,800;38,700;9,523;1,754;10,497;8,372;9,815;9,091;-3,222;25,285;0,000;270,640;Inf;275,000;275,000;9,310;2,676;9,574;23,121
13971,500;2,760;0,616;-35,209;1,661;9,537;4,935;36,040;4,744;-4,575;-2,819;0,000;37,800;38,700;9,461;1,593;10,715;8,389;9,938;9,315;-3,222;25,285;0,000;270,440;Inf;275,000;275,000;9,444;2,672;9,654;23,137
13972,000;2,760;0,616;-35,209;1,661;9,537;4,935;36,040;4,744;-4,575;-2,819;0,000;37,800;38,700;9,461;1,593;10,770;8,219;9,828;9,290;-3,222;25,285;0,000;270,440;Inf;275,000;275,000;9,589;2,674;9,689;23,114
13972,500;2,760;0,616;-35,209;1,661;9,537;4,935;36,040;4,744;-4,575;-2,819;0,000;37,800;38,700;9,461;1,593;10,710;7,966;9,631;9,103;-3,222;25,285;0,000;270,740;Inf;275,000;275,000;9,527;2,675;9,635;23,093
13973,000;2,760;0,616;-35,209;1,661;9,537;4,935;36,040;4,744;-4,575;-2,819;0,000;37,800;38,700;9,461;1,593;10,613;7,675;9,558;8,694;-3,222;25,285;0,000;270,740;Inf;275,000;275,000;9,353;2,676;9,631;23,097
13973,500;2,760;0,616;-35,209;1,661;9,537;4,958;36,102;4,727;-4,498;-2,826;0,000;37,763;38,731;9,461;1,593;10,451;8,035;9,763;8,844;-3,224;25,253;0,000;270,440;Inf;275,000;275,000;9,135;2,678;9,682;23,078
13974,000;2,760;0,616;-35,209;1,661;9,537;4,958;36,102;4,727;-4,498;-2,826;0,000;37,800;38,700;9,461;1,593;10,943;8,577;9,996;9,661;-3,224;25,253;0,000;270,440;Inf;275,000;275,000;9,274;2,679;9,777;23,057
13974,500;2,398;0,642;-33,563;1,663;9,397;4,958;36,102;4,727;-4,498;-2,826;0,000;37,800;38,700;9,698;1,566;10,944;8,275;9,775;9,091;-3,224;25,253;0,000;270,340;Inf;275,000;275,000;9,794;2,680;9,779;23,065
13975,000;2,398;0,642;-33,563;1,663;9,397;4,958;36,102;4,727;-4,498;-2,826;0,000;37,800;38,700;9,698;1,566;10,640;7,679;9,633;8,680;-3,224;25,253;0,000;270,340;Inf;275,000;275,000;9,521;2,676;9,747;23,073
13975,500;2,398;0,642;-33,563;1,663;9,397;4,958;36,102;4,727;-4,498;-2,826;0,000;37,800;38,700;9,698;1,566;10,524;7,823;9,664;8,835;-3,224;25,253;0,000;270,840;Inf;275,000;275,000;9,158;2,671;9,668;23,102
13976,000;2,398;0,642;-33,563;1,663;9,397;4,958;36,102;4,727;-4,498;-2,826;0,000;37,800;38,700;9,698;1,566;10,711;8,429;10,041;9,375;-3,224;25,253;0,000;270,840;Inf;275,000;275,000;9,212;2,667;9,808;23,134
13976,500;2,398;0,642;-33,563;1,663;9,397;4,958;36,102;4,727;-4,498;-2,826;0,000;37,800;38,700;9,698;1,566;10,882;8,891;10,220;9,649;-3,224;25,253;0,000;270,940;Inf;275,000;275,000;9,639;2,662;9,849;23,141
13977,000;2,398;0,642;-33,563;1,663;9,397;4,957;36,048;4,696;-4,470;-2,821;0,000;37,783;38,738;9,698;1,566;10,987;8,679;10,048;9,560;-3,214;25,246;0,000;270,940;Inf;275,000;275,000;9,911;2,658;9,856;23,143
13977,500;2,398;0,642;-33,563;1,663;9,397;4,957;36,048;4,696;-4,470;-2,821;0,000;37,800;38,700;9,698;1,566;10,827;7,938;9,649;9,059;-3,214;25,246;0,000;270,340;Inf;275,000;275,000;9,819;2,654;9,789;23,133
13978,000;2,184;0,615;-33,668;1,643;9,461;4,957;36,048;4,696;-4,470;-2,821;0,000;37,800;38,700;9,577;1,582;10,777;8,058;9,854;9,161;-3,214;25,246;0,000;270,340;Inf;275,000;275,000;9,368;2,650;9,735;23,135
