t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13978,500;2,184;0,615;-33,668;1,643;9,461;4,957;36,048;4,696;-4,470;-2,821;0,000;37,800;38,700;9,577;1,582;11,055;9,135;10,455;9,887;-3,214;25,246;0,000;270,240;Inf;275,000;275,000;9,463;2,642;9,828;23,109
13979,000;2,184;0,615;-33,668;1,643;9,461;4,957;36,048;4,696;-4,470;-2,821;0,000;37,800;38,700;9,577;1,582;11,189;8,928;10,316;9,706;-3,214;25,246;0,000;270,240;Inf;275,000;275,000;10,133;2,634;9,963;23,097
13979,500;2,184;0,615;-33,668;1,643;9,461;4,957;36,048;4,696;-4,470;-2,821;0,000;37,800;38,700;9,577;1,582;11,183;8,630;10,180;9,485;-3,214;25,246;0,000;270,040;Inf;275,000;275,000;10,035;2,627;9,940;23,094
13980,000;2,184;0,615;-33,668;1,643;9,461;4,965;36,044;4,721;-4,407;-2,823;0,000;37,796;38,751;9,577;1,582;10,956;8,072;10,008;9,026;-3,208;25,231;0,000;270,040;Inf;275,000;275,000;9,869;2,620;9,880;23,121
13980,500;2,184;0,615;-33,668;1,643;9,461;4,965;36,044;4,721;-4,407;-2,823;0,000;37,800;38,800;9,577;1,582;10,807;7,446;9,720;8,567;-3,208;25,231;0,000;270,140;Inf;275,000;275,000;9,516;2,613;9,805;23,116
13981,000;3,674;0,901;-35,172;1,636;9,480;4,965;36,044;4,721;-4,407;-2,823;0,000;37,800;38,800;9,529;1,750;10,907;8,923;10,446;9,611;-3,208;25,231;0,000;270,140;Inf;275,000;275,000;9,135;2,606;9,877;23,125
13981,500;3,674;0,901;-35,172;1,636;9,480;4,965;36,044;4,721;-4,407;-2,823;0,000;37,800;38,800;9,529;1,750;11,037;8,985;10,413;9,675;-3,208;25,231;0,000;269,840;Inf;275,000;275,000;9,972;2,623;9,975;23,129
13982,000;3,674;0,901;-35,172;1,636;9,480;4,965;36,044;4,721;-4,407;-2,823;0,000;37,800;38,800;9,529;1,750;10,971;8,315;10,138;9,286;-3,208;25,231;0,000;269,840;Inf;275,000;275,000;10,027;2,640;9,973;23,146
13982,500;3,674;0,901;-35,172;1,636;9,480;4,965;36,044;4,721;-4,407;-2,823;0,000;37,800;38,800;9,529;1,750;10,864;7,618;9,851;8,705;-3,208;25,231;0,000;270,340;Inf;275,000;275,000;9,677;2,657;9,932;23,158
13983,000;3,674;0,901;-35,172;1,636;9,480;4,965;36,044;4,721;-4,407;-2,823;0,000;37,800;38,800;9,529;1,750;10,755;7,442;9,753;8,555;-3,208;25,231;0,000;270,340;Inf;275,000;275,000;9,260;2,674;9,797;23,164
13983,500;3,674;0,901;-35,172;1,636;9,480;4,943;36,130;4,745;-4,349;-2,816;0,000;37,809;38,788;9,529;1,750;10,719;8,055;10,076;9,016;-3,211;25,220;0,000;270,340;Inf;275,000;275,000;9,126;2,690;9,859;23,187
13984,000;3,674;0,901;-35,172;1,636;9,480;4,943;36,130;4,745;-4,349;-2,816;0,000;37,800;38,800;9,529;1,750;10,848;8,788;10,355;9,485;-3,211;25,220;0,000;270,340;Inf;275,000;275,000;9,467;2,707;9,928;23,179
13984,500;3,045;0,823;-33,692;1,630;9,432;4,943;36,130;4,745;-4,349;-2,816;0,000;37,800;38,800;9,585;1,606;11,036;8,378;10,082;9,205;-3,211;25,220;0,000;270,240;Inf;275,000;275,000;9,869;2,728;9,943;23,167
13985,000;3,045;0,823;-33,692;1,630;9,432;4,943;36,130;4,745;-4,349;-2,816;0,000;37,800;38,800;9,585;1,606;10,913;7,975;9,926;8,766;-3,211;25,220;0,000;270,240;Inf;275,000;275,000;9,675;2,728;9,879;23,164
13985,500;3,045;0,823;-33,692;1,630;9,432;4,943;36,130;4,745;-4,349;-2,816;0,000;37,800;38,800;9,585;1,606;10,842;7,859;9,953;8,844;-3,211;25,220;0,000;270,240;Inf;275,000;275,000;9,395;2,733;9,850;23,189
13986,000;3,045;0,823;-33,692;1,630;9,432;4,943;36,130;4,745;-4,349;-2,816;0,000;37,800;38,800;9,585;1,606;10,883;8,587;10,349;9,344;-3,211;25,220;0,000;270,240;Inf;275,000;275,000;9,375;2,738;9,869;23,187
13986,500;3,045;0,823;-33,692;1,630;9,432;4,951;36,108;4,705;-4,314;-2,814;0,000;37,814;38,824;9,585;1,606;10,940;8,804;10,371;9,428;-3,213;25,202;0,000;269,940;Inf;275,000;275,000;9,791;2,743;9,953;23,214
13987,000;3,045;0,823;-33,692;1,630;9,432;4,951;36,108;4,705;-4,314;-2,814;0,000;37,800;38,800;9,585;1,606;11,042;8,587;10,229;9,451;-3,213;25,202;0,000;269,940;Inf;275,000;275,000;9,886;2,748;9,938;23,195
13987,500;2,217;0,590;-33,634;1,709;9,447;4,951;36,108;4,705;-4,314;-2,814;0,000;37,800;38,800;9,599;1,604;11,008;8,408;10,067;9,217;-3,213;25,202;0,000;270,440;Inf;275,000;275,000;9,827;2,753;9,872;23,216
13988,000;2,217;0,590;-33,634;1,709;9,447;4,951;36,108;4,705;-4,314;-2,814;0,000;37,800;38,800;9,599;1,604;10,875;8,320;10,165;9,384;-3,213;25,202;0,000;270,440;Inf;275,000;275,000;9,675;2,744;9,812;23,230
13988,500;2,217;0,590;-33,634;1,709;9,447;4,951;36,108;4,705;-4,314;-2,814;0,000;37,800;38,800;9,599;1,604;11,033;8,869;10,446;9,654;-3,213;25,202;0,000;269,940;Inf;275,000;275,000;9,686;2,735;9,890;23,250
13989,000;2,217;0,590;-33,634;1,709;9,447;4,951;36,108;4,705;-4,314;-2,814;0,000;37,800;38,800;9,599;1,604;11,189;8,661;10,389;9,558;-3,213;25,202;0,000;269,940;Inf;275,000;275,000;10,000;2,727;9,958;23,237
13989,500;2,217;0,590;-33,634;1,709;9,447;4,981;36,076;4,708;-4,259;-2,806;0,000;37,824;38,862;9,599;1,604;11,176;8,339;10,158;9,194;-3,206;25,202;0,000;270,240;Inf;275,000;275,000;9,949;2,719;9,973;23,224
13990,000;2,217;0,590;-33,634;1,709;9,447;4,981;36,076;4,708;-4,259;-2,806;0,000;37,800;38,900;9,599;1,604;11,067;8,181;10,087;9,020;-3,206;25,202;0,000;270,240;Inf;275,000;275,000;9,717;2,710;9,942;23,254
13990,500;2,217;0,590;-33,634;1,709;9,447;4,981;36,076;4,708;-4,259;-2,806;0,000;37,800;38,900;9,599;1,604;10,838;7,842;10,006;8,872;-3,206;25,202;0,000;270,540;Inf;275,000;275,000;9,589;2,702;9,815;23,222
13991,000;2,671;0,728;-34,221;1,700;9,440;4,981;36,076;4,708;-4,259;-2,806;0,000;37,800;38,900;9,559;1,681;10,883;8,245;10,179;9,224;-3,206;25,202;0,000;270,540;Inf;275,000;275,000;9,389;2,694;9,880;23,215
13991,500;2,671;0,728;-34,221;1,700;9,440;4,981;36,076;4,708;-4,259;-2,806;0,000;37,800;38,900;9,559;1,681;11,215;8,913;10,442;9,701;-3,206;25,202;0,000;270,640;Inf;275,000;275,000;9,633;2,694;9,983;23,220
13992,000;2,671;0,728;-34,221;1,700;9,440;4,981;36,076;4,708;-4,259;-2,806;0,000;37,800;38,900;9,559;1,681;11,131;8,495;10,240;9,307;-3,206;25,202;0,000;270,640;Inf;275,000;275,000;10,068;2,694;10,007;23,242
13992,500;2,671;0,728;-34,221;1,700;9,440;4,981;36,076;4,708;-4,259;-2,806;0,000;37,800;38,900;9,559;1,681;10,923;8,021;10,125;8,942;-3,206;25,202;0,000;270,240;Inf;275,000;275,000;9,793;2,693;9,934;23,244
13993,000;2,671;0,728;-34,221;1,700;9,440;4,978;36,124;4,724;-4,186;-2,791;0,000;37,848;38,876;9,559;1,681;10,829;7,740;10,048;8,841;-3,195;25,201;0,000;270,240;Inf;275,000;275,000;9,503;2,693;9,850;23,255
13993,500;2,671;0,728;-34,221;1,700;9,440;4,978;36,124;4,724;-4,186;-2,791;0,000;37,800;38,900;9,559;1,681;10,860;8,400;10,222;9,108;-3,195;25,201;0,000;270,840;Inf;275,000;275,000;9,364;2,693;9,849;23,272
13994,000;3,582;0,912;-34,381;1,713;9,458;4,978;36,124;4,724;-4,186;-2,791;0,000;37,800;38,900;9,491;-0,562;11,000;8,851;10,474;9,670;-3,195;25,201;0,000;270,840;Inf;275,000;275,000;9,647;2,692;9,966;23,337
13994,500;3,582;0,912;-34,381;1,713;9,458;4,978;36,124;4,724;-4,186;-2,791;0,000;37,800;38,900;9,491;-0,562;11,201;8,682;10,371;9,737;-3,195;25,201;0,000;271,140;Inf;275,000;275,000;9,999;2,707;9,965;23,323
13995,000;3,582;0,912;-34,381;1,713;9,458;4,978;36,124;4,724;-4,186;-2,791;0,000;37,800;38,900;9,491;-0,562;11,055;8,157;10,085;9,141;-3,195;25,201;0,000;271,140;Inf;275,000;275,000;9,998;2,721;9,928;23,350
13995,500;3,582;0,912;-34,381;1,713;9,458;4,978;36,124;4,724;-4,186;-2,791;0,000;37,800;38,900;9,491;-0,562;10,912;8,297;10,153;9,231;-3,195;25,201;0,000;270,940;Inf;275,000;275,000;9,609;2,735;9,876;23,339
13996,000;3,582;0,912;-34,381;1,713;9,458;4,969;36,145;4,721;-4,152;-2,797;0,000;37,857;38,884;9,491;-0,562;11,128;8,804;10,434;9,558;-3,187;25,189;0,000;270,940;Inf;275,000;275,000;9,648;2,749;9,929;23,346
13996,500;3,582;0,912;-34,381;1,713;9,458;4,969;36,145;4,721;-4,152;-2,797;0,000;37,900;38,900;9,491;-0,562;11,224;8,906;10,571;9,836;-3,187;25,189;0,000;270,840;Inf;275,000;275,000;9,981;2,763;10,024;23,350
13997,000;3,582;0,912;-34,381;1,713;9,458;4,969;36,145;4,721;-4,152;-2,797;0,000;37,900;38,900;9,491;-0,562;11,291;8,439;10,376;9,462;-3,187;25,189;0,000;270,840;Inf;275,000;275,000;10,134;2,776;10,083;23,356
13997,500;3,168;0,762;-35,209;1,544;9,538;4,969;36,145;4,721;-4,152;-2,797;0,000;37,900;38,900;9,356;1,721;11,202;8,173;10,194;9,012;-3,187;25,189;0,000;271,140;Inf;275,000;275,000;9,892;2,789;10,016;23,351
13998,000;3,168;0,762;-35,209;1,544;9,538;4,969;36,145;4,721;-4,152;-2,797;0,000;37,900;38,900;9,356;1,721;11,058;7,989;10,081;8,724;-3,187;25,189;0,000;271,140;Inf;275,000;275,000;9,645;2,796;9,933;23,351
13998,500;3,168;0,762;-35,209;1,544;9,538;4,969;36,145;4,721;-4,152;-2,797;0,000;37,900;38,900;9,356;1,721;11,014;8,720;10,504;9,568;-3,187;25,189;0,000;270,640;Inf;275,000;275,000;9,463;2,802;9,937;23,370
13999,000;3,168;0,762;-35,209;1,544;9,538;4,969;36,145;4,721;-4,152;-2,797;0,000;37,900;38,900;9,356;1,721;11,197;8,907;10,501;9,672;-3,187;25,189;0,000;270,640;Inf;275,000;275,000;9,951;2,808;10,029;23,369
13999,500;3,168;0,762;-35,209;1,544;9,538;4,972;36,107;4,726;-4,136;-2,790;0,000;37,864;38,879;9,356;1,721;11,268;8,695;10,373;9,605;-3,192;25,189;0,000;270,440;Inf;275,000;275,000;10,069;2,814;10,044;23,370
14000,000;3,168;0,762;-35,209;1,544;9,538;4,972;36,107;4,726;-4,136;-2,790;0,000;37,900;38,900;9,356;1,721;11,112;8,361;10,262;9,279;-3,192;25,189;0,000;270,440;Inf;275,000;275,000;9,985;2,819;10,008;23,364
14000,500;2,377;0,660;-33,061;1,684;9,409;4,972;36,107;4,726;-4,136;-2,790;0,000;37,900;38,900;9,621;1,621;10,980;8,117;10,162;9,067;-3,192;25,189;0,000;270,740;Inf;275,000;275,000;9,754;2,825;9,969;23,340
14001,000;2,377;0,660;-33,061;1,684;9,409;4,972;36,107;4,726;-4,136;-2,790;0,000;37,900;38,900;9,621;1,621;11,144;8,424;10,298;9,386;-3,192;25,189;0,000;270,740;Inf;275,000;275,000;9,581;2,818;9,999;23,354
14001,500;2,377;0,660;-33,061;1,684;9,409;4,972;36,107;4,726;-4,136;-2,790;0,000;37,900;38,900;9,621;1,621;11,136;8,681;10,539;9,664;-3,192;25,189;0,000;270,940;Inf;275,000;275,000;9,813;2,811;10,046;23,351
14002,000;2,377;0,660;-33,061;1,684;9,409;4,972;36,107;4,726;-4,136;-2,790;0,000;37,900;38,900;9,621;1,621;11,181;8,562;10,439;9,475;-3,192;25,189;0,000;270,940;Inf;275,000;275,000;10,005;2,803;10,064;23,343
14002,500;2,377;0,660;-33,061;1,684;9,409;4,957;36,110;4,711;-4,057;-2,790;0,000;37,886;38,924;9,621;1,621;11,124;8,304;10,234;9,403;-3,185;25,195;0,000;270,740;Inf;275,000;275,000;9,914;2,796;10,040;23,343
14003,000;2,377;0,660;-33,061;1,684;9,409;4,957;36,110;4,711;-4,057;-2,790;0,000;37,900;38,900;9,621;1,621;11,048;8,250;10,208;9,202;-3,185;25,195;0,000;270,740;Inf;275,000;275,000;9,766;2,790;10,001;23,378
14003,500;2,377;0,660;-33,061;1,684;9,409;4,957;36,110;4,711;-4,057;-2,790;0,000;37,900;38,900;9,621;1,621;11,119;8,660;10,398;9,498;-3,185;25,195;0,000;270,840;Inf;275,000;275,000;9,677;2,783;9,985;23,379
14004,000;2,273;0,594;-33,837;1,679;9,453;4,957;36,110;4,711;-4,057;-2,790;0,000;37,900;38,900;9,625;1,662;11,241;8,809;10,607;9,747;-3,185;25,195;0,000;270,840;Inf;275,000;275,000;9,919;2,776;10,048;23,394
14004,500;2,273;0,594;-33,837;1,679;9,453;4,957;36,110;4,711;-4,057;-2,790;0,000;37,900;38,900;9,625;1,662;11,325;9,124;10,606;9,987;-3,185;25,195;0,000;270,540;Inf;275,000;275,000;10,101;2,768;10,120;23,419
14005,000;2,273;0,594;-33,837;1,679;9,453;4,957;36,110;4,711;-4,057;-2,790;0,000;37,900;38,900;9,625;1,662;11,322;8,781;10,416;9,763;-3,185;25,195;0,000;270,540;Inf;275,000;275,000;10,261;2,760;10,095;23,415
14005,500;2,273;0,594;-33,837;1,679;9,453;4,957;36,110;4,711;-4,057;-2,790;0,000;37,900;38,900;9,625;1,662;11,089;8,255;10,216;9,258;-3,185;25,195;0,000;270,640;Inf;275,000;275,000;10,070;2,752;10,034;23,417
14006,000;2,273;0,594;-33,837;1,679;9,453;4,921;36,147;4,720;-4,012;-2,796;0,000;37,891;39,005;9,625;1,662;11,190;8,672;10,446;9,456;-3,191;25,183;0,000;270,640;Inf;275,000;275,000;9,704;2,744;10,011;23,421
14006,500;2,273;0,594;-33,837;1,679;9,453;4,921;36,147;4,720;-4,012;-2,796;0,000;37,900;39,000;9,625;1,662;11,319;8,816;10,614;9,760;-3,191;25,183;0,000;270,140;Inf;275,000;275,000;9,941;2,736;10,062;23,413
14007,000;2,790;0,774;-34,117;1,675;9,458;4,921;36,147;4,720;-4,012;-2,796;0,000;37,900;39,000;9,588;1,643;11,307;8,611;10,536;9,634;-3,191;25,183;0,000;270,140;Inf;275,000;275,000;10,127;2,729;10,120;23,396
14007,500;2,790;0,774;-34,117;1,675;9,458;4,921;36,147;4,720;-4,012;-2,796;0,000;37,900;39,000;9,588;1,643;11,274;8,453;10,332;9,381;-3,191;25,183;0,000;270,340;Inf;275,000;275,000;10,022;2,730;10,125;23,380
14008,000;2,790;0,774;-34,117;1,675;9,458;4,921;36,147;4,720;-4,012;-2,796;0,000;37,900;39,000;9,588;1,643;11,176;8,135;10,159;9,006;-3,191;25,183;0,000;270,340;Inf;275,000;275,000;9,860;2,731;10,047;23,372
14008,500;2,790;0,774;-34,117;1,675;9,458;4,921;36,147;4,720;-4,012;-2,796;0,000;37,900;39,000;9,588;1,643;11,093;8,136;10,268;9,223;-3,191;25,183;0,000;270,440;Inf;275,000;275,000;9,619;2,732;10,031;23,324
14009,000;2,790;0,774;-34,117;1,675;9,458;4,942;36,155;4,735;-3,965;-2,794;0,000;37,896;38,957;9,588;1,643;11,281;8,845;10,577;9,571;-3,195;25,185;0,000;270,440;Inf;275,000;275,000;9,680;2,733;10,087;23,299
14009,500;2,790;0,774;-34,117;1,675;9,458;4,942;36,155;4,735;-3,965;-2,794;0,000;37,900;39,000;9,588;1,643;11,336;8,743;10,509;9,436;-3,195;25,185;0,000;270,140;Inf;275,000;275,000;10,069;2,734;10,122;23,327
14010,000;3,120;0,734;-35,209;1,675;9,496;4,942;36,155;4,735;-3,965;-2,794;0,000;37,900;39,000;9,469;1,745;11,287;8,441;10,383;9,158;-3,195;25,185;0,000;270,140;Inf;275,000;275,000;10,006;2,734;10,131;23,324
14010,500;3,120;0,734;-35,209;1,675;9,496;4,942;36,155;4,735;-3,965;-2,794;0,000;37,900;39,000;9,469;1,745;11,135;8,192;10,224;9,024;-3,195;25,185;0,000;270,340;Inf;275,000;275,000;9,817;2,741;10,096;23,287
14011,000;3,120;0,734;-35,209;1,675;9,496;4,942;36,155;4,735;-3,965;-2,794;0,000;37,900;39,000;9,469;1,745;11,082;8,312;10,321;9,356;-3,195;25,185;0,000;270,340;Inf;275,000;275,000;9,644;2,747;10,070;23,286
14011,500;3,120;0,734;-35,209;1,675;9,496;4,942;36,155;4,735;-3,965;-2,794;0,000;37,900;39,000;9,469;1,745;11,200;8,735;10,554;9,665;-3,195;25,185;0,000;270,340;Inf;275,000;275,000;9,768;2,753;10,102;23,231
14012,000;3,120;0,734;-35,209;1,675;9,496;4,942;36,155;4,735;-3,965;-2,794;0,000;37,900;39,000;9,469;1,745;11,285;8,931;10,578;9,728;-3,195;25,185;0,000;270,340;Inf;275,000;275,000;10,038;2,759;10,161;23,202
14012,500;3,120;0,734;-35,209;1,675;9,496;4,967;36,135;4,694;-3,949;-2,782;0,000;37,925;39,010;9,469;1,745;11,411;8,795;10,525;9,767;-3,182;25,198;0,000;269,840;Inf;275,000;275,000;10,131;2,765;10,187;23,195
14013,000;3,120;0,734;-35,209;1,675;9,496;4,967;36,135;4,694;-3,949;-2,782;0,000;37,900;39,000;9,469;1,745;11,299;8,392;10,429;9,397;-3,182;25,198;0,000;269,840;Inf;275,000;275,000;10,124;2,771;10,186;23,207
14013,500;3,251;0,765;-35,209;1,611;9,532;4,967;36,135;4,694;-3,949;-2,782;0,000;37,900;39,000;9,461;1,708;11,229;8,693;10,551;9,608;-3,182;25,198;0,000;270,140;Inf;275,000;275,000;9,879;2,777;10,164;23,190
14014,000;3,251;0,765;-35,209;1,611;9,532;4,967;36,135;4,694;-3,949;-2,782;0,000;37,900;39,000;9,461;1,708;11,340;8,918;10,632;9,619;-3,182;25,198;0,000;270,140;Inf;275,000;275,000;10,020;2,784;10,184;23,230
14014,500;3,251;0,765;-35,209;1,611;9,532;4,967;36,135;4,694;-3,949;-2,782;0,000;37,900;39,000;9,461;1,708;11,428;8,830;10,538;9,745;-3,182;25,198;0,000;270,240;Inf;275,000;275,000;10,127;2,792;10,262;23,274
14015,000;3,251;0,765;-35,209;1,611;9,532;4,967;36,135;4,694;-3,949;-2,782;0,000;37,900;39,000;9,461;1,708;11,416;8,585;10,464;9,556;-3,182;25,198;0,000;270,240;Inf;275,000;275,000;10,135;2,800;10,235;23,283
14015,500;3,251;0,765;-35,209;1,611;9,532;4,949;36,144;4,707;-3,880;-2,786;0,000;37,928;39,014;9,461;1,708;11,317;8,426;10,438;9,458;-3,185;25,201;0,000;270,240;Inf;275,000;275,000;10,005;2,807;10,229;23,196
14016,000;3,251;0,765;-35,209;1,611;9,532;4,949;36,144;4,707;-3,880;-2,786;0,000;37,900;39,000;9,461;1,708;11,275;8,621;10,602;9,577;-3,185;25,201;0,000;270,240;Inf;275,000;275,000;9,910;2,814;10,229;23,154
14016,500;3,262;0,767;-35,209;1,620;9,467;4,949;36,144;4,707;-3,880;-2,786;0,000;37,900;39,000;9,490;1,553;11,527;8,972;10,704;9,843;-3,185;25,201;0,000;270,140;Inf;275,000;275,000;10,019;2,821;10,300;23,126
14017,000;3,262;0,767;-35,209;1,620;9,467;4,949;36,144;4,707;-3,880;-2,786;0,000;37,900;39,000;9,490;1,553;11,511;8,819;10,602;9,574;-3,185;25,201;0,000;270,140;Inf;275,000;275,000;10,262;2,829;10,304;23,127
14017,500;3,262;0,767;-35,209;1,620;9,467;4,949;36,144;4,707;-3,880;-2,786;0,000;37,900;39,000;9,490;1,553;11,400;8,588;10,542;9,507;-3,185;25,201;0,000;269,740;Inf;275,000;275,000;10,127;2,836;10,298;23,099
14018,000;3,262;0,767;-35,209;1,620;9,467;4,949;36,144;4,707;-3,880;-2,786;0,000;37,900;39,000;9,490;1,553;11,417;8,533;10,511;9,566;-3,185;25,201;0,000;269,740;Inf;275,000;275,000;10,010;2,843;10,284;23,128
14018,500;3,262;0,767;-35,209;1,620;9,467;4,949;36,144;4,707;-3,880;-2,786;0,000;37,900;39,000;9,490;1,553;11,377;8,819;10,730;9,726;-3,185;25,201;0,000;269,940;Inf;275,000;275,000;10,006;2,850;10,315;23,199
14019,000;3,262;0,767;-35,209;1,620;9,467;4,960;36,142;4,739;-3,828;-2,793;0,000;37,944;39,029;9,490;1,553;11,379;8,970;10,809;9,700;-3,174;25,201;0,000;269,940;Inf;275,000;275,000;10,163;2,856;10,344;23,264
14019,500;3,262;0,767;-35,209;1,620;9,467;4,960;36,142;4,739;-3,828;-2,793;0,000;37,900;39,000;9,490;1,553;11,500;9,038;10,770;9,809;-3,174;25,201;0,000;270,240;Inf;275,000;275,000;10,215;2,863;10,340;23,344
14020,000;2,129;0,593;-33,856;1,661;9,435;4,960;36,142;4,739;-3,828;-2,793;0,000;37,900;39,000;9,586;1,665;11,395;8,666;10,535;9,522;-3,174;25,201;0,000;270,240;Inf;275,000;275,000;10,279;2,870;10,311;23,355
14020,500;2,129;0,593;-33,856;1,661;9,435;4,960;36,142;4,739;-3,828;-2,793;0,000;37,900;39,000;9,586;1,665;11,418;8,663;10,590;9,558;-3,174;25,201;0,000;270,340;Inf;275,000;275,000;10,029;2,857;10,300;23,335
14021,000;2,129;0,593;-33,856;1,661;9,435;4,960;36,142;4,739;-3,828;-2,793;0,000;37,900;39,000;9,586;1,665;11,411;8,883;10,793;9,820;-3,174;25,201;0,000;270,340;Inf;275,000;275,000;10,057;2,845;10,321;23,338
14021,500;2,129;0,593;-33,856;1,661;9,435;4,960;36,142;4,739;-3,828;-2,793;0,000;37,900;39,000;9,586;1,665;11,483;9,195;10,937;9,905;-3,174;25,201;0,000;270,340;Inf;275,000;275,000;10,227;2,834;10,383;23,349
14022,000;2,129;0,593;-33,856;1,661;9,435;4,980;36,107;4,701;-3,797;-2,787;0,000;37,958;39,031;9,586;1,665;11,505;9,016;10,737;9,816;-3,185;25,210;0,000;270,340;Inf;275,000;275,000;10,380;2,822;10,375;23,343
14022,500;2,129;0,593;-33,856;1,661;9,435;4,980;36,107;4,701;-3,797;-2,787;0,000;38,000;39,000;9,586;1,665;11,447;8,790;10,591;9,682;-3,185;25,210;0,000;270,340;Inf;275,000;275,000;10,268;2,811;10,334;23,355
14023,000;2,992;0,758;-34,818;1,689;9,499;4,980;36,107;4,701;-3,797;-2,787;0,000;38,000;39,000;9,487;1,573;11,367;8,639;10,544;9,462;-3,185;25,210;0,000;270,340;Inf;275,000;275,000;10,128;2,800;10,347;23,333
14023,500;2,992;0,758;-34,818;1,689;9,499;4,980;36,107;4,701;-3,797;-2,787;0,000;38,000;39,000;9,487;1,573;11,598;9,295;11,043;10,071;-3,185;25,210;0,000;270,940;Inf;275,000;275,000;10,003;2,803;10,447;23,346
14024,000;2,992;0,758;-34,818;1,689;9,499;4,980;36,107;4,701;-3,797;-2,787;0,000;38,000;39,000;9,487;1,573;11,580;9,169;10,963;9,970;-3,185;25,210;0,000;270,940;Inf;275,000;275,000;10,502;2,806;10,480;23,355
14024,500;2,992;0,758;-34,818;1,689;9,499;4,980;36,107;4,701;-3,797;-2,787;0,000;38,000;39,000;9,487;1,573;11,556;8,605;10,674;9,609;-3,185;25,210;0,000;270,740;Inf;275,000;275,000;10,421;2,809;10,490;23,331
14025,000;2,992;0,758;-34,818;1,689;9,499;4,980;36,107;4,701;-3,797;-2,787;0,000;38,000;39,000;9,487;1,573;11,479;8,352;10,491;9,205;-3,185;25,210;0,000;270,740;Inf;275,000;275,000;10,111;2,812;10,467;23,343
14025,500;2,992;0,758;-34,818;1,689;9,499;4,970;36,147;4,722;-3,743;-2,788;0,000;37,961;39,026;9,487;1,573;11,376;8,494;10,547;9,287;-3,180;25,227;0,000;270,840;Inf;275,000;275,000;9,882;2,815;10,381;23,320
14026,000;2,992;0,758;-34,818;1,689;9,499;4,970;36,147;4,722;-3,743;-2,788;0,000;38,000;39,000;9,487;1,573;11,357;9,004;10,773;9,649;-3,180;25,227;0,000;270,840;Inf;275,000;275,000;9,926;2,818;10,423;23,303
14026,500;3,484;0,828;-35,209;1,709;9,481;4,970;36,147;4,722;-3,743;-2,788;0,000;38,000;39,000;9,460;1,532;11,550;9,207;10,907;10,016;-3,180;25,227;0,000;271,140;Inf;275,000;275,000;10,196;2,821;10,486;23,285
14027,000;3,484;0,828;-35,209;1,709;9,481;4,970;36,147;4,722;-3,743;-2,788;0,000;38,000;39,000;9,460;1,532;11,535;8,570;10,535;9,413;-3,180;25,227;0,000;271,140;Inf;275,000;275,000;10,420;2,832;10,495;23,241
14027,500;3,484;0,828;-35,209;1,709;9,481;4,970;36,147;4,722;-3,743;-2,788;0,000;38,000;39,000;9,460;1,532;11,405;8,370;10,395;9,239;-3,180;25,227;0,000;270,540;Inf;275,000;275,000;10,013;2,842;10,460;23,213
14028,000;3,484;0,828;-35,209;1,709;9,481;4,970;36,147;4,722;-3,743;-2,788;0,000;38,000;39,000;9,460;1,532;11,339;8,564;10,573;9,577;-3,180;25,227;0,000;270,540;Inf;275,000;275,000;9,852;2,853;10,395;23,202
14028,500;3,484;0,828;-35,209;1,709;9,481;4,977;36,189;4,728;-3,694;-2,780;0,000;37,978;39,036;9,460;1,532;11,422;9,110;10,879;9,926;-3,183;25,231;0,000;270,540;Inf;275,000;275,000;10,013;2,863;10,394;23,157
14029,000;3,484;0,828;-35,209;1,709;9,481;4,977;36,189;4,728;-3,694;-2,780;0,000;38,000;39,000;9,460;1,532;11,651;9,246;10,927;9,921;-3,183;25,231;0,000;270,540;Inf;275,000;275,000;10,334;2,873;10,544;23,156
14029,500;2,461;0,653;-33,546;1,703;9,411;4,977;36,189;4,728;-3,694;-2,780;0,000;38,000;39,000;9,643;1,569;11,649;8,945;10,794;9,684;-3,183;25,231;0,000;270,740;Inf;275,000;275,000;10,436;2,883;10,512;23,159
14030,000;2,461;0,653;-33,546;1,703;9,411;4,977;36,189;4,728;-3,694;-2,780;0,000;38,000;39,000;9,643;1,569;11,574;8,753;10,671;9,411;-3,183;25,231;0,000;270,740;Inf;275,000;275,000;10,268;2,876;10,468;23,130
14030,500;2,461;0,653;-33,546;1,703;9,411;4,977;36,189;4,728;-3,694;-2,780;0,000;38,000;39,000;9,643;1,569;11,340;8,375;10,499;9,371;-3,183;25,231;0,000;270,340;Inf;275,000;275,000;10,102;2,870;10,422;23,088
14031,000;2,461;0,653;-33,546;1,703;9,411;4,977;36,189;4,728;-3,694;-2,780;0,000;38,000;39,000;9,643;1,569;11,389;8,972;10,841;9,848;-3,183;25,231;0,000;270,340;Inf;275,000;275,000;9,896;2,863;10,397;23,089
14031,500;2,461;0,653;-33,546;1,703;9,411;4,946;36,163;4,699;-3,664;-2,778;0,000;37,996;39,094;9,643;1,569;11,614;9,319;10,929;9,933;-3,165;25,244;0,000;270,340;Inf;275,000;275,000;10,263;2,856;10,489;23,082
14032,000;2,461;0,653;-33,546;1,703;9,411;4,946;36,163;4,699;-3,664;-2,778;0,000;38,000;39,100;9,643;1,569;11,657;9,066;10,806;9,796;-3,165;25,244;0,000;270,340;Inf;275,000;275,000;10,449;2,850;10,539;23,057
14032,500;2,461;0,653;-33,546;1,703;9,411;4,946;36,163;4,699;-3,664;-2,778;0,000;38,000;39,100;9,643;1,569;11,595;8,914;10,706;9,755;-3,165;25,244;0,000;270,040;Inf;275,000;275,000;10,331;2,843;10,501;23,128
14033,000;2,218;0,561;-35,162;1,704;9,519;4,946;36,163;4,699;-3,664;-2,778;0,000;38,000;39,100;9,432;1,617;11,557;8,681;10,516;9,464;-3,165;25,244;0,000;270,040;Inf;275,000;275,000;10,243;2,837;10,437;23,184
14033,500;2,218;0,561;-35,162;1,704;9,519;4,946;36,163;4,699;-3,664;-2,778;0,000;38,000;39,100;9,432;1,617;11,393;8,450;10,489;9,223;-3,165;25,244;0,000;270,040;Inf;275,000;275,000;10,055;2,827;10,450;23,233
14034,000;2,218;0,561;-35,162;1,704;9,519;4,946;36,163;4,699;-3,664;-2,778;0,000;38,000;39,100;9,432;1,617;11,504;9,480;11,035;9,978;-3,165;25,244;0,000;270,040;Inf;275,000;275,000;9,889;2,817;10,544;23,279
14034,500;2,218;0,561;-35,162;1,704;9,519;4,946;36,163;4,699;-3,664;-2,778;0,000;38,000;39,100;9,432;1,617;11,567;9,297;10,924;9,937;-3,165;25,244;0,000;270,240;Inf;275,000;275,000;10,499;2,807;10,577;23,335
14035,000;2,218;0,561;-35,162;1,704;9,519;4,940;36,128;4,701;-3,621;-2,779;0,000;37,993;39,099;9,432;1,617;11,501;8,712;10,715;9,543;-3,170;25,249;0,000;270,240;Inf;275,000;275,000;10,431;2,798;10,559;23,380
14035,500;2,218;0,561;-35,162;1,704;9,519;4,940;36,128;4,701;-3,621;-2,779;0,000;38,000;39,100;9,432;1,617;11,416;8,160;10,356;8,895;-3,170;25,249;0,000;270,040;Inf;275,000;275,000;10,118;2,788;10,539;23,428
14036,000;2,055;0,561;-33,877;1,718;9,429;4,940;36,128;4,701;-3,621;-2,779;0,000;38,000;39,100;9,667;1,715;11,321;8,508;10,543;9,185;-3,170;25,249;0,000;270,040;Inf;275,000;275,000;9,707;2,779;10,430;23,402
14036,500;2,055;0,561;-33,877;1,718;9,429;4,940;36,128;4,701;-3,621;-2,779;0,000;38,000;39,100;9,667;1,715;11,453;8,965;10,781;9,669;-3,170;25,249;0,000;270,440;Inf;275,000;275,000;9,889;2,767;10,512;23,419
14037,000;2,055;0,561;-33,877;1,718;9,429;4,940;36,128;4,701;-3,621;-2,779;0,000;38,000;39,100;9,667;1,715;11,512;9,223;11,000;10,051;-3,170;25,249;0,000;270,440;Inf;275,000;275,000;10,217;2,755;10,566;23,420
14037,500;2,055;0,561;-33,877;1,718;9,429;4,940;36,128;4,701;-3,621;-2,779;0,000;38,000;39,100;9,667;1,715;11,553;8,608;10,593;9,465;-3,170;25,249;0,000;270,640;Inf;275,000;275,000;10,446;2,744;10,541;23,442
14038,000;2,055;0,561;-33,877;1,718;9,429;4,944;36,169;4,710;-3,563;-2,777;0,000;38,006;39,138;9,667;1,715;11,443;8,359;10,413;9,143;-3,176;25,256;0,000;270,640;Inf;275,000;275,000;10,055;2,732;10,498;23,489
14038,500;2,055;0,561;-33,877;1,718;9,429;4,944;36,169;4,710;-3,563;-2,777;0,000;38,000;39,100;9,667;1,715;11,427;8,718;10,640;9,600;-3,176;25,256;0,000;271,040;Inf;275,000;275,000;9,840;2,721;10,448;23,526
14039,000;2,055;0,561;-33,877;1,718;9,429;4,944;36,169;4,710;-3,563;-2,777;0,000;38,000;39,100;9,667;1,715;11,472;9,120;10,932;9,922;-3,176;25,256;0,000;271,040;Inf;275,000;275,000;10,096;2,710;10,499;23,618
14039,500;3,321;0,837;-34,215;1,677;9,434;4,944;36,169;4,710;-3,563;-2,777;0,000;38,000;39,100;9,543;1,473;11,596;9,418;11,039;10,076;-3,176;25,256;0,000;270,940;Inf;275,000;275,000;10,362;2,700;10,579;23,671
14040,000;3,321;0,837;-34,215;1,677;9,434;4,944;36,169;4,710;-3,563;-2,777;0,000;38,000;39,100;9,543;1,473;11,607;9,134;10,815;9,982;-3,176;25,256;0,000;270,940;Inf;275,000;275,000;10,532;2,710;10,558;23,671
14040,500;3,321;0,837;-34,215;1,677;9,434;4,944;36,169;4,710;-3,563;-2,777;0,000;38,000;39,100;9,543;1,473;11,558;8,687;10,619;9,614;-3,176;25,256;0,000;270,040;Inf;275,000;275,000;10,384;2,720;10,513;23,672
14041,000;3,321;0,837;-34,215;1,677;9,434;4,944;36,169;4,710;-3,563;-2,777;0,000;38,000;39,100;9,543;1,473;11,445;9,054;10,807;9,743;-3,176;25,256;0,000;270,040;Inf;275,000;275,000;10,120;2,730;10,497;23,671
14041,500;3,321;0,837;-34,215;1,677;9,434;4,948;36,185;4,748;-3,515;-2,779;0,000;38,013;39,136;9,543;1,473;11,661;9,429;11,141;10,217;-3,167;25,270;0,000;269,540;Inf;275,000;275,000;10,262;2,739;10,587;23,649
14042,000;3,321;0,837;-34,215;1,677;9,434;4,948;36,185;4,748;-3,515;-2,779;0,000;38,000;39,100;9,543;1,473;11,762;9,530;11,111;10,332;-3,167;25,270;0,000;269,540;Inf;275,000;275,000;10,612;2,749;10,654;23,649
14042,500;2,457;0,659;-34,280;1,625;9,421;4,948;36,185;4,748;-3,515;-2,779;0,000;38,000;39,100;9,582;1,719;11,716;8,839;10,812;9,761;-3,167;25,270;0,000;270,640;Inf;275,000;275,000;10,684;2,758;10,682;23,644
14043,000;2,457;0,659;-34,280;1,625;9,421;4,948;36,185;4,748;-3,515;-2,779;0,000;38,000;39,100;9,582;1,719;11,565;8,684;10,640;9,507;-3,167;25,270;0,000;270,640;Inf;275,000;275,000;10,282;2,753;10,561;23,583
14043,500;2,457;0,659;-34,280;1,625;9,421;4,948;36,185;4,748;-3,515;-2,779;0,000;38,000;39,100;9,582;1,719;11,376;8,550;10,662;9,431;-3,167;25,270;0,000;269,440;Inf;275,000;275,000;10,099;2,748;10,553;23,593
14044,000;2,457;0,659;-34,280;1,625;9,421;4,948;36,185;4,748;-3,515;-2,779;0,000;38,000;39,100;9,582;1,719;11,462;9,317;11,095;10,055;-3,167;25,270;0,000;269,440;Inf;275,000;275,000;10,005;2,744;10,676;23,555
14044,500;2,457;0,659;-34,280;1,625;9,421;4,954;36,136;4,683;-3,492;-2,776;0,000;38,017;39,092;9,582;1,719;11,863;9,367;11,065;10,149;-3,165;25,274;0,000;270,440;Inf;275,000;275,000;10,482;2,739;10,747;23,522
14045,000;2,457;0,659;-34,280;1,625;9,421;4,954;36,136;4,683;-3,492;-2,776;0,000;38,000;39,100;9,582;1,719;11,752;9,104;10,901;9,896;-3,165;25,274;0,000;270,440;Inf;275,000;275,000;10,611;2,734;10,742;23,525
14045,500;2,457;0,659;-34,280;1,625;9,421;4,954;36,136;4,683;-3,492;-2,776;0,000;38,000;39,100;9,582;1,719;11,542;8,628;10,715;9,465;-3,165;25,274;0,000;270,340;Inf;275,000;275,000;10,413;2,730;10,703;23,516
14046,000;2,256;0,612;-33,958;1,713;9,356;4,954;36,136;4,683;-3,492;-2,776;0,000;38,000;39,100;9,622;1,645;11,421;8,485;10,674;9,421;-3,165;25,274;0,000;270,340;Inf;275,000;275,000;10,088;2,725;10,636;23,525
14046,500;2,256;0,612;-33,958;1,713;9,356;4,954;36,136;4,683;-3,492;-2,776;0,000;38,000;39,100;9,622;1,645;11,405;9,080;10,951;9,784;-3,165;25,274;0,000;270,140;Inf;275,000;275,000;10,000;2,718;10,714;23,539
14047,000;2,256;0,612;-33,958;1,713;9,356;4,954;36,136;4,683;-3,492;-2,776;0,000;38,000;39,100;9,622;1,645;11,680;9,554;11,197;10,248;-3,165;25,274;0,000;270,140;Inf;275,000;275,000;10,305;2,710;10,787;23,612
14047,500;2,256;0,612;-33,958;1,713;9,356;4,954;36,136;4,683;-3,492;-2,776;0,000;38,000;39,100;9,622;1,645;11,850;9,231;11,019;10,004;-3,165;25,274;0,000;269,140;Inf;275,000;275,000;10,670;2,703;10,777;23,623
14048,000;2,256;0,612;-33,958;1,713;9,356;4,931;36,139;4,704;-3,428;-2,773;0,000;38,020;39,136;9,622;1,645;11,519;8,676;10,742;9,408;-3,160;25,287;0,000;269,140;Inf;275,000;275,000;10,526;2,695;10,740;23,533
14048,500;2,256;0,612;-33,958;1,713;9,356;4,931;36,139;4,704;-3,428;-2,773;0,000;38,000;39,100;9,622;1,645;11,337;8,499;10,693;9,249;-3,160;25,287;0,000;270,340;Inf;275,000;275,000;10,086;2,688;10,673;23,511
14049,000;3,261;0,768;-35,201;1,596;9,417;4,931;36,139;4,704;-3,428;-2,773;0,000;38,000;39,100;9,549;1,716;11,498;9,380;11,130;10,029;-3,160;25,287;0,000;270,340;Inf;275,000;275,000;9,945;2,681;10,675;23,494
14049,500;3,261;0,768;-35,201;1,596;9,417;4,931;36,139;4,704;-3,428;-2,773;0,000;38,000;39,100;9,549;1,716;11,830;9,619;11,208;10,314;-3,160;25,287;0,000;269,240;Inf;275,000;275,000;10,509;2,691;10,807;23,370
14050,000;3,261;0,768;-35,201;1,596;9,417;4,931;36,139;4,704;-3,428;-2,773;0,000;38,000;39,100;9,549;1,716;11,827;9,291;11,051;9,917;-3,160;25,287;0,000;269,240;Inf;275,000;275,000;10,743;2,700;10,872;23,302
14050,500;3,261;0,768;-35,201;1,596;9,417;4,931;36,139;4,704;-3,428;-2,773;0,000;38,000;39,100;9,549;1,716;11,681;8,992;10,920;9,719;-3,160;25,287;0,000;270,440;Inf;275,000;275,000;10,522;2,709;10,784;23,299
14051,000;3,261;0,768;-35,201;1,596;9,417;4,921;36,173;4,721;-3,368;-2,766;0,000;38,024;39,084;9,549;1,716;11,509;8,712;10,795;9,378;-3,162;25,304;0,000;270,440;Inf;275,000;275,000;10,328;2,718;10,707;23,316
14051,500;3,261;0,768;-35,201;1,596;9,417;4,921;36,173;4,721;-3,368;-2,766;0,000;38,000;39,100;9,549;1,716;11,553;9,081;10,992;9,838;-3,162;25,304;0,000;269,340;Inf;275,000;275,000;10,098;2,727;10,691;23,243
14052,000;3,261;0,768;-35,201;1,596;9,417;4,921;36,173;4,721;-3,368;-2,766;0,000;38,000;39,100;9,549;1,716;11,734;9,444;11,198;10,305;-3,162;25,304;0,000;269,340;Inf;275,000;275,000;10,366;2,736;10,726;23,227
14052,500;3,270;0,773;-35,209;1,638;9,533;4,921;36,173;4,721;-3,368;-2,766;0,000;38,000;39,100;9,287;1,657;11,762;9,210;11,064;10,107;-3,162;25,304;0,000;270,240;Inf;275,000;275,000;10,670;2,744;10,767;23,249
14053,000;3,270;0,773;-35,209;1,638;9,533;4,921;36,173;4,721;-3,368;-2,766;0,000;38,000;39,100;9,287;1,657;11,683;8,863;10,850;9,652;-3,162;25,304;0,000;270,240;Inf;275,000;275,000;10,536;2,753;10,772;23,293
14053,500;3,270;0,773;-35,209;1,638;9,533;4,921;36,173;4,721;-3,368;-2,766;0,000;38,000;39,100;9,287;1,657;11,547;8,466;10,687;9,299;-3,162;25,304;0,000;269,340;Inf;275,000;275,000;10,262;2,762;10,748;23,288
14054,000;3,270;0,773;-35,209;1,638;9,533;4,921;36,173;4,721;-3,368;-2,766;0,000;38,000;39,100;9,287;1,657;11,445;8,831;10,926;9,671;-3,162;25,304;0,000;269,340;Inf;275,000;275,000;10,000;2,770;10,712;23,285
14054,500;3,270;0,773;-35,209;1,638;9,533;4,938;36,215;4,714;-3,312;-2,774;0,000;38,028;39,107;9,287;1,657;11,603;9,375;11,154;9,952;-3,158;25,315;0,000;269,740;Inf;275,000;275,000;10,218;2,778;10,739;23,300
14055,000;3,270;0,773;-35,209;1,638;9,533;4,938;36,215;4,714;-3,312;-2,774;0,000;38,000;39,100;9,287;1,657;11,747;9,131;10,997;9,825;-3,158;25,315;0,000;269,740;Inf;275,000;275,000;10,521;2,786;10,778;23,360
14055,500;2,382;0,661;-33,547;1,697;9,425;4,938;36,215;4,714;-3,312;-2,774;0,000;38,000;39,100;9,552;1,591;11,637;8,815;10,828;9,398;-3,158;25,315;0,000;270,040;Inf;275,000;275,000;10,425;2,794;10,771;23,395
14056,000;2,382;0,661;-33,547;1,697;9,425;4,938;36,215;4,714;-3,312;-2,774;0,000;38,000;39,100;9,552;1,591;11,497;8,544;10,756;9,271;-3,158;25,315;0,000;270,040;Inf;275,000;275,000;10,169;2,787;10,721;23,377
14056,500;2,382;0,661;-33,547;1,697;9,425;4,938;36,215;4,714;-3,312;-2,774;0,000;38,000;39,100;9,552;1,591;11,450;8,823;10,940;9,695;-3,158;25,315;0,000;269,940;Inf;275,000;275,000;10,017;2,781;10,702;23,324
14057,000;2,382;0,661;-33,547;1,697;9,425;4,938;36,215;4,714;-3,312;-2,774;0,000;38,000;39,100;9,552;1,591;11,523;9,151;11,076;9,913;-3,158;25,315;0,000;269,940;Inf;275,000;275,000;10,227;2,774;10,684;23,283
14057,500;2,382;0,661;-33,547;1,697;9,425;4,980;36,172;4,692;-3,287;-2,757;0,000;38,033;39,080;9,552;1,591;11,685;9,358;11,051;10,088;-3,140;25,330;0,000;269,740;Inf;275,000;275,000;10,416;2,768;10,702;23,378
14058,000;2,382;0,661;-33,547;1,697;9,425;4,980;36,172;4,692;-3,287;-2,757;0,000;38,000;39,100;9,552;1,591;11,680;9,121;10,943;9,938;-3,140;25,330;0,000;269,740;Inf;275,000;275,000;10,546;2,761;10,701;23,407
14058,500;2,475;0,682;-33,802;1,691;9,427;4,980;36,172;4,692;-3,287;-2,757;0,000;38,000;39,100;9,551;1,599;11,631;9,095;10,932;9,823;-3,140;25,330;0,000;269,940;Inf;275,000;275,000;10,421;2,755;10,701;23,440
14059,000;2,475;0,682;-33,802;1,691;9,427;4,980;36,172;4,692;-3,287;-2,757;0,000;38,000;39,100;9,551;1,599;11,688;9,139;11,021;9,844;-3,140;25,330;0,000;269,940;Inf;275,000;275,000;10,370;2,751;10,708;23,499
14059,500;2,475;0,682;-33,802;1,691;9,427;4,980;36,172;4,692;-3,287;-2,757;0,000;38,000;39,100;9,551;1,599;11,680;9,382;11,239;10,184;-3,140;25,330;0,000;269,740;Inf;275,000;275,000;10,423;2,746;10,777;23,540
14060,000;2,475;0,682;-33,802;1,691;9,427;4,980;36,172;4,692;-3,287;-2,757;0,000;38,000;39,100;9,551;1,599;11,720;9,270;11,171;10,084;-3,140;25,330;0,000;269,740;Inf;275,000;275,000;10,621;2,742;10,822;23,572
14060,500;2,475;0,682;-33,802;1,691;9,427;4,980;36,172;4,692;-3,287;-2,757;0,000;38,000;39,100;9,551;1,599;11,664;8,926;10,913;9,828;-3,140;25,330;0,000;269,940;Inf;275,000;275,000;10,561;2,737;10,825;23,585
14061,000;2,475;0,682;-33,802;1,691;9,427;5,005;36,163;4,728;-3,243;-2,754;0,000;38,028;39,101;9,551;1,599;11,576;8,709;10,783;9,561;-3,148;25,354;0,000;269,940;Inf;275,000;275,000;10,333;2,733;10,738;23,598
14061,500;2,475;0,682;-33,802;1,691;9,427;5,005;36,163;4,728;-3,243;-2,754;0,000;38,000;39,100;9,551;1,599;11,481;8,933;10,927;9,728;-3,148;25,354;0,000;269,940;Inf;275,000;275,000;10,157;2,729;10,746;23,625
14062,000;3,317;0,878;-33,756;1,676;9,458;5,005;36,163;4,728;-3,243;-2,754;0,000;38,000;39,100;9,543;1,518;11,796;9,513;11,314;10,364;-3,148;25,354;0,000;269,940;Inf;275,000;275,000;10,267;2,725;10,822;23,614
14062,500;3,317;0,878;-33,756;1,676;9,458;5,005;36,163;4,728;-3,243;-2,754;0,000;38,000;39,100;9,543;1,518;11,823;9,144;11,115;10,004;-3,148;25,354;0,000;270,540;Inf;275,000;275,000;10,747;2,734;10,867;23,628
14063,000;3,317;0,878;-33,756;1,676;9,458;5,005;36,163;4,728;-3,243;-2,754;0,000;38,000;39,100;9,543;1,518;11,704;8,813;10,828;9,497;-3,148;25,354;0,000;270,540;Inf;275,000;275,000;10,521;2,744;10,878;23,611
14063,500;3,317;0,878;-33,756;1,676;9,458;5,005;36,163;4,728;-3,243;-2,754;0,000;38,000;39,100;9,543;1,518;11,484;8,530;10,686;9,220;-3,148;25,354;0,000;270,440;Inf;275,000;275,000;10,210;2,753;10,825;23,604
14064,000;3,317;0,878;-33,756;1,676;9,458;4,993;36,231;4,737;-3,161;-2,755;0,000;38,030;39,040;9,543;1,518;11,353;8,602;10,720;9,372;-3,144;25,363;0,000;270,440;Inf;275,000;275,000;9,980;2,762;10,741;23,557
14064,500;3,317;0,878;-33,756;1,676;9,458;4,993;36,231;4,737;-3,161;-2,755;0,000;38,000;39,000;9,543;1,518;11,524;9,170;10,966;10,054;-3,144;25,363;0,000;270,140;Inf;275,000;275,000;10,012;2,772;10,816;23,494
14065,000;3,198;0,811;-34,098;1,731;9,501;4,993;36,231;4,737;-3,161;-2,755;0,000;38,000;39,000;9,560;1,432;11,663;9,449;11,189;10,107;-3,144;25,363;0,000;270,140;Inf;275,000;275,000;10,429;2,781;10,856;23,531
14065,500;3,198;0,811;-34,098;1,731;9,501;4,993;36,231;4,737;-3,161;-2,755;0,000;38,000;39,000;9,560;1,432;11,554;9,042;10,920;9,726;-3,144;25,363;0,000;270,140;Inf;275,000;275,000;10,602;2,787;10,861;23,490
14066,000;3,198;0,811;-34,098;1,731;9,501;4,993;36,231;4,737;-3,161;-2,755;0,000;38,000;39,000;9,560;1,432;11,425;8,470;10,634;9,224;-3,144;25,363;0,000;270,140;Inf;275,000;275,000;10,310;2,794;10,811;23,426
14066,500;3,198;0,811;-34,098;1,731;9,501;4,993;36,231;4,737;-3,161;-2,755;0,000;38,000;39,000;9,560;1,432;11,244;8,208;10,513;8,982;-3,144;25,363;0,000;269,840;Inf;275,000;275,000;9,938;2,801;10,742;23,364
14067,000;3,198;0,811;-34,098;1,731;9,501;4,993;36,231;4,737;-3,161;-2,755;0,000;38,000;39,000;9,560;1,432;11,267;8,932;10,851;9,587;-3,144;25,363;0,000;269,840;Inf;275,000;275,000;9,737;2,807;10,677;23,308
14067,500;3,198;0,811;-34,098;1,731;9,501;4,990;36,256;4,762;-3,121;-2,759;0,000;38,020;39,055;9,560;1,432;11,472;9,313;11,051;9,976;-3,155;25,365;0,000;269,340;Inf;275,000;275,000;10,159;2,814;10,705;23,319
14068,000;3,198;0,811;-34,098;1,731;9,501;4,990;36,256;4,762;-3,121;-2,759;0,000;38,000;39,100;9,560;1,432;11,683;9,239;11,056;10,098;-3,155;25,365;0,000;269,340;Inf;275,000;275,000;10,453;2,820;10,783;23,231
14068,500;2,982;0,700;-35,209;1,683;9,519;4,990;36,256;4,762;-3,121;-2,759;0,000;38,000;39,100;9,434;1,676;11,713;8,960;10,836;9,618;-3,155;25,365;0,000;270,240;Inf;275,000;275,000;10,519;2,826;10,772;23,219
14069,000;2,982;0,700;-35,209;1,683;9,519;4,990;36,256;4,762;-3,121;-2,759;0,000;38,000;39,100;9,434;1,676;11,276;8,418;10,623;9,252;-3,155;25,365;0,000;270,240;Inf;275,000;275,000;10,282;2,829;10,694;23,134
14069,500;2,982;0,700;-35,209;1,683;9,519;4,990;36,256;4,762;-3,121;-2,759;0,000;38,000;39,100;9,434;1,676;11,384;8,983;10,891;9,736;-3,155;25,365;0,000;270,940;Inf;275,000;275,000;9,892;2,831;10,676;23,112
14070,000;2,982;0,700;-35,209;1,683;9,519;4,990;36,256;4,762;-3,121;-2,759;0,000;38,000;39,100;9,434;1,676;11,577;9,259;10,942;9,875;-3,155;25,365;0,000;270,940;Inf;275,000;275,000;10,248;2,834;10,705;23,156
14070,500;2,982;0,700;-35,209;1,683;9,519;4,998;36,181;4,701;-3,126;-2,772;0,000;38,020;39,043;9,434;1,676;11,632;9,113;10,958;9,905;-3,164;25,383;0,000;270,640;Inf;275,000;275,000;10,413;2,836;10,749;23,123
14071,000;2,982;0,700;-35,209;1,683;9,519;4,998;36,181;4,701;-3,126;-2,772;0,000;38,000;39,000;9,434;1,676;11,615;8,980;10,843;9,838;-3,164;25,383;0,000;270,640;Inf;275,000;275,000;10,402;2,839;10,764;23,081
14071,500;2,464;0,598;-35,209;1,675;9,521;4,998;36,181;4,701;-3,126;-2,772;0,000;38,000;39,000;9,361;1,643;11,550;8,819;10,733;9,566;-3,164;25,383;0,000;270,340;Inf;275,000;275,000;10,319;2,841;10,697;23,136
14072,000;2,464;0,598;-35,209;1,675;9,521;4,998;36,181;4,701;-3,126;-2,772;0,000;38,000;39,000;9,361;1,643;11,425;8,572;10,604;9,432;-3,164;25,383;0,000;270,340;Inf;275,000;275,000;10,167;2,835;10,640;23,124
14072,500;2,464;0,598;-35,209;1,675;9,521;4,998;36,181;4,701;-3,126;-2,772;0,000;38,000;39,000;9,361;1,643;11,484;9,201;11,051;10,041;-3,164;25,383;0,000;270,440;Inf;275,000;275,000;10,008;2,829;10,641;23,102
14073,000;2,464;0,598;-35,209;1,675;9,521;4,998;36,181;4,701;-3,126;-2,772;0,000;38,000;39,000;9,361;1,643;11,631;9,507;11,160;10,040;-3,164;25,383;0,000;270,440;Inf;275,000;275,000;10,444;2,823;10,734;23,089
14073,500;2,464;0,598;-35,209;1,675;9,521;4,998;36,181;4,701;-3,126;-2,772;0,000;38,000;39,000;9,361;1,643;11,673;9,295;11,003;9,913;-3,164;25,383;0,000;270,540;Inf;275,000;275,000;10,584;2,817;10,782;23,092
14074,000;2,464;0,598;-35,209;1,675;9,521;4,987;36,150;4,715;-3,080;-2,770;0,000;38,021;39,001;9,361;1,643;11,488;8,820;10,786;9,561;-3,168;25,394;0,000;270,540;Inf;275,000;275,000;10,471;2,811;10,779;23,140
14074,500;2,464;0,598;-35,209;1,675;9,521;4,987;36,150;4,715;-3,080;-2,770;0,000;38,000;39,000;9,361;1,643;11,422;8,381;10,531;9,121;-3,168;25,394;0,000;269,940;Inf;275,000;275,000;10,164;2,805;10,729;23,220
14075,000;2,503;0,564;-35,209;1,724;9,482;4,987;36,150;4,715;-3,080;-2,770;0,000;38,000;39,000;9,447;1,716;11,271;8,623;10,630;9,361;-3,168;25,394;0,000;269,940;Inf;275,000;275,000;9,864;2,800;10,664;23,278
14075,500;2,503;0,564;-35,209;1,724;9,482;4,987;36,150;4,715;-3,080;-2,770;0,000;38,000;39,000;9,447;1,716;11,389;9,088;10,840;9,615;-3,168;25,394;0,000;269,640;Inf;275,000;275,000;9,971;2,795;10,715;23,314
14076,000;2,503;0,564;-35,209;1,724;9,482;4,987;36,150;4,715;-3,080;-2,770;0,000;38,000;39,000;9,447;1,716;11,626;9,304;11,081;10,139;-3,168;25,394;0,000;269,640;Inf;275,000;275,000;10,233;2,790;10,754;23,304
14076,500;2,503;0,564;-35,209;1,724;9,482;4,987;36,150;4,715;-3,080;-2,770;0,000;38,000;39,000;9,447;1,716;11,576;8,797;10,706;9,519;-3,168;25,394;0,000;270,040;Inf;275,000;275,000;10,538;2,785;10,786;23,261
14077,000;2,503;0,564;-35,209;1,724;9,482;4,986;36,144;4,724;-3,029;-2,768;0,000;38,015;39,005;9,447;1,716;11,423;8,532;10,540;9,147;-3,164;25,398;0,000;270,040;Inf;275,000;275,000;10,150;2,781;10,741;23,284
14077,500;2,503;0,564;-35,209;1,724;9,482;4,986;36,144;4,724;-3,029;-2,768;0,000;38,000;39,000;9,447;1,716;11,201;8,203;10,427;9,056;-3,164;25,398;0,000;269,840;Inf;275,000;275,000;9,910;2,776;10,673;23,262
14078,000;2,859;0,674;-35,209;1,687;9,487;4,986;36,144;4,724;-3,029;-2,768;0,000;38,000;39,000;9,489;1,756;11,255;8,917;10,741;9,556;-3,164;25,398;0,000;269,840;Inf;275,000;275,000;9,722;2,772;10,595;23,280
14078,500;2,859;0,674;-35,209;1,687;9,487;4,986;36,144;4,724;-3,029;-2,768;0,000;38,000;39,000;9,489;1,756;11,500;9,287;10,964;9,913;-3,164;25,398;0,000;269,540;Inf;275,000;275,000;10,117;2,773;10,715;23,243
14079,000;2,859;0,674;-35,209;1,687;9,487;4,986;36,144;4,724;-3,029;-2,768;0,000;38,000;39,000;9,489;1,756;11,599;9,382;11,077;10,110;-3,164;25,398;0,000;269,540;Inf;275,000;275,000;10,416;2,775;10,763;23,232
14079,500;2,859;0,674;-35,209;1,687;9,487;4,986;36,144;4,724;-3,029;-2,768;0,000;38,000;39,000;9,489;1,756;11,502;8,535;10,555;9,168;-3,164;25,398;0,000;269,940;Inf;275,000;275,000;10,542;2,776;10,762;23,203
14080,000;2,859;0,674;-35,209;1,687;9,487;4,991;36,181;4,742;-2,956;-2,761;0,000;38,005;38,985;9,489;1,756;11,259;8,227;10,458;8,995;-3,160;25,416;0,000;269,940;Inf;275,000;275,000;9,940;2,777;10,682;23,200
14080,500;2,859;0,674;-35,209;1,687;9,487;4,991;36,181;4,742;-2,956;-2,761;0,000;38,000;39,000;9,489;1,756;11,233;8,760;10,669;9,544;-3,160;25,416;0,000;269,840;Inf;275,000;275,000;9,735;2,779;10,602;23,203
14081,000;2,859;0,674;-35,209;1,687;9,487;4,991;36,181;4,742;-2,956;-2,761;0,000;38,000;39,000;9,489;1,756;11,470;9,436;10,990;9,997;-3,160;25,416;0,000;269,840;Inf;275,000;275,000;10,052;2,780;10,636;23,215
14081,500;3,165;0,784;-34,549;1,694;9,518;4,991;36,181;4,742;-2,956;-2,761;0,000;38,000;39,000;9,547;1,466;11,675;9,313;10,977;10,001;-3,160;25,416;0,000;269,640;Inf;275,000;275,000;10,473;2,781;10,723;23,234
14082,000;3,165;0,784;-34,549;1,694;9,518;4,991;36,181;4,742;-2,956;-2,761;0,000;38,000;39,000;9,547;1,466;11,619;9,068;10,825;9,772;-3,160;25,416;0,000;269,640;Inf;275,000;275,000;10,491;2,787;10,745;23,255
14082,500;3,165;0,784;-34,549;1,694;9,518;4,991;36,181;4,742;-2,956;-2,761;0,000;38,000;39,000;9,547;1,466;11,541;8,918;10,677;9,670;-3,160;25,416;0,000;269,540;Inf;275,000;275,000;10,321;2,794;10,702;23,191
14083,000;3,165;0,784;-34,549;1,694;9,518;4,991;36,181;4,742;-2,956;-2,761;0,000;38,000;39,000;9,547;1,466;11,334;8,586;10,579;9,398;-3,160;25,416;0,000;269,540;Inf;275,000;275,000;10,202;2,800;10,671;23,239
14083,500;3,165;0,784;-34,549;1,694;9,518;4,977;36,234;4,735;-2,896;-2,767;0,000;38,001;38,999;9,547;1,466;11,425;9,352;11,023;9,885;-3,160;25,423;0,000;269,440;Inf;275,000;275,000;9,974;2,806;10,710;23,264
14084,000;3,165;0,784;-34,549;1,694;9,518;4,977;36,234;4,735;-2,896;-2,767;0,000;38,000;39,000;9,547;1,466;11,633;9,561;11,075;9,964;-3,160;25,423;0,000;269,440;Inf;275,000;275,000;10,421;2,812;10,790;23,276
14084,500;3,093;0,821;-34,465;1,676;9,378;4,977;36,234;4,735;-2,896;-2,767;0,000;38,000;39,000;9,582;1,641;11,617;9,164;10,887;9,809;-3,160;25,423;0,000;269,640;Inf;275,000;275,000;10,558;2,817;10,832;23,248
14085,000;3,093;0,821;-34,465;1,676;9,378;4,977;36,234;4,735;-2,896;-2,767;0,000;38,000;39,000;9,582;1,641;11,430;8,669;10,590;9,382;-3,160;25,423;0,000;269,640;Inf;275,000;275,000;10,369;2,822;10,815;23,294
14085,500;3,093;0,821;-34,465;1,676;9,378;4,977;36,234;4,735;-2,896;-2,767;0,000;38,000;39,000;9,582;1,641;11,332;8,426;10,467;9,323;-3,160;25,423;0,000;269,440;Inf;275,000;275,000;10,018;2,826;10,719;23,326
14086,000;3,093;0,821;-34,465;1,676;9,378;4,977;36,234;4,735;-2,896;-2,767;0,000;38,000;39,000;9,582;1,641;11,324;8,993;10,792;9,754;-3,160;25,423;0,000;269,440;Inf;275,000;275,000;9,887;2,831;10,813;23,405
14086,500;3,093;0,821;-34,465;1,676;9,378;4,989;36,172;4,666;-2,892;-2,755;0,000;37,993;38,964;9,582;1,641;11,582;9,646;11,084;10,154;-3,152;25,444;0,000;269,640;Inf;275,000;275,000;10,216;2,835;10,925;23,452
14087,000;3,093;0,821;-34,465;1,676;9,378;4,989;36,172;4,666;-2,892;-2,755;0,000;38,000;39,000;9,582;1,641;11,698;9,245;10,829;9,891;-3,152;25,444;0,000;269,640;Inf;275,000;275,000;10,616;2,839;10,953;23,497
14087,500;3,093;0,821;-34,465;1,676;9,378;4,989;36,172;4,666;-2,892;-2,755;0,000;38,000;39,000;9,582;1,641;11,534;8,975;10,682;9,624;-3,152;25,444;0,000;269,840;Inf;275,000;275,000;10,415;2,843;10,909;23,480
14088,000;2,574;0,587;-35,209;1,636;9,506;4,989;36,172;4,666;-2,892;-2,755;0,000;38,000;39,000;9,449;1,673;11,351;8,267;10,381;9,003;-3,152;25,444;0,000;269,840;Inf;275,000;275,000;10,204;2,848;10,903;23,483
14088,500;2,574;0,587;-35,209;1,636;9,506;4,989;36,172;4,666;-2,892;-2,755;0,000;38,000;39,000;9,449;1,673;11,260;8,801;10,700;9,400;-3,152;25,444;0,000;269,640;Inf;275,000;275,000;9,751;2,843;10,816;23,464
14089,000;2,574;0,587;-35,209;1,636;9,506;4,989;36,172;4,666;-2,892;-2,755;0,000;38,000;39,000;9,449;1,673;11,514;9,677;11,140;10,136;-3,152;25,444;0,000;269,640;Inf;275,000;275,000;10,040;2,839;10,972;23,412
14089,500;2,574;0,587;-35,209;1,636;9,506;4,989;36,172;4,666;-2,892;-2,755;0,000;38,000;39,000;9,449;1,673;11,754;9,632;11,078;10,186;-3,152;25,444;0,000;269,840;Inf;275,000;275,000;10,617;2,834;11,018;23,395
14090,000;2,574;0,587;-35,209;1,636;9,506;4,969;36,135;4,710;-2,850;-2,769;0,000;37,981;38,895;9,449;1,673;11,723;9,257;10,887;9,865;-3,152;25,450;0,000;269,840;Inf;275,000;275,000;10,662;2,830;10,985;23,429
14090,500;2,574;0,587;-35,209;1,636;9,506;4,969;36,135;4,710;-2,850;-2,769;0,000;38,000;38,900;9,449;1,673;11,359;8,238;10,378;8,876;-3,152;25,450;0,000;269,940;Inf;275,000;275,000;10,433;2,826;10,897;23,448
14091,000;2,219;0,580;-34,857;1,671;9,419;4,969;36,135;4,710;-2,850;-2,769;0,000;38,000;38,900;9,519;1,734;11,287;8,546;10,539;9,327;-3,152;25,450;0,000;269,940;Inf;275,000;275,000;9,713;2,822;10,850;23,383
14091,500;2,219;0,580;-34,857;1,671;9,419;4,969;36,135;4,710;-2,850;-2,769;0,000;38,000;38,900;9,519;1,734;11,440;9,368;11,055;10,106;-3,152;25,450;0,000;269,840;Inf;275,000;275,000;9,925;2,812;10,820;23,396
14092,000;2,219;0,580;-34,857;1,671;9,419;4,969;36,135;4,710;-2,850;-2,769;0,000;38,000;38,900;9,519;1,734;11,705;9,790;11,135;10,234;-3,152;25,450;0,000;269,840;Inf;275,000;275,000;10,492;2,802;10,914;23,388
14092,500;2,219;0,580;-34,857;1,671;9,419;4,969;36,135;4,710;-2,850;-2,769;0,000;38,000;38,900;9,519;1,734;11,681;9,427;10,949;10,008;-3,152;25,450;0,000;269,340;Inf;275,000;275,000;10,716;2,793;10,973;23,439
14093,000;2,219;0,580;-34,857;1,671;9,419;4,954;36,161;4,717;-2,784;-2,758;0,000;37,984;38,926;9,519;1,734;11,499;8,708;10,636;9,510;-3,161;25,463;0,000;269,340;Inf;275,000;275,000;10,516;2,783;10,936;23,487
14093,500;2,219;0,580;-34,857;1,671;9,419;4,954;36,161;4,717;-2,784;-2,758;0,000;38,000;38,900;9,519;1,734;11,395;8,442;10,418;8,960;-3,161;25,463;0,000;269,540;Inf;275,000;275,000;10,088;2,774;10,869;23,452
