t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14094,000;2,219;0,580;-34,857;1,671;9,419;4,954;36,161;4,717;-2,784;-2,758;0,000;38,000;38,900;9,519;1,734;11,458;9,107;10,847;9,862;-3,161;25,463;0,000;269,540;Inf;275,000;275,000;9,804;2,765;10,868;23,391
14094,500;2,806;0,708;-34,497;1,692;9,443;4,954;36,161;4,717;-2,784;-2,758;0,000;38,000;38,900;9,498;1,547;11,561;9,565;11,099;10,138;-3,161;25,463;0,000;269,640;Inf;275,000;275,000;10,318;2,756;10,897;23,330
14095,000;2,806;0,708;-34,497;1,692;9,443;4,954;36,161;4,717;-2,784;-2,758;0,000;38,000;38,900;9,498;1,547;11,544;9,314;10,897;9,908;-3,161;25,463;0,000;269,640;Inf;275,000;275,000;10,591;2,757;10,938;23,201
14095,500;2,806;0,708;-34,497;1,692;9,443;4,954;36,161;4,717;-2,784;-2,758;0,000;38,000;38,900;9,498;1,547;11,503;8,866;10,666;9,509;-3,161;25,463;0,000;269,640;Inf;275,000;275,000;10,416;2,758;10,959;23,194
14096,000;2,806;0,708;-34,497;1,692;9,443;4,954;36,161;4,717;-2,784;-2,758;0,000;38,000;38,900;9,498;1,547;11,303;8,615;10,525;9,198;-3,161;25,463;0,000;269,640;Inf;275,000;275,000;10,136;2,758;10,874;23,306
14096,500;2,806;0,708;-34,497;1,692;9,443;4,985;36,217;4,731;-2,711;-2,758;0,000;37,974;38,852;9,498;1,547;11,348;9,232;10,787;9,742;-3,156;25,474;0,000;269,640;Inf;275,000;275,000;9,910;2,759;10,900;23,365
14097,000;2,806;0,708;-34,497;1,692;9,443;4,985;36,217;4,731;-2,711;-2,758;0,000;38,000;38,900;9,498;1,547;11,510;9,357;10,875;9,990;-3,156;25,474;0,000;269,640;Inf;275,000;275,000;10,277;2,760;10,970;23,417
14097,500;2,721;0,761;-33,956;1,735;9,363;4,985;36,217;4,731;-2,711;-2,758;0,000;38,000;38,900;9,527;1,569;11,663;9,044;10,769;9,677;-3,156;25,474;0,000;269,640;Inf;275,000;275,000;10,433;2,761;10,993;23,472
14098,000;2,721;0,761;-33,956;1,735;9,363;4,985;36,217;4,731;-2,711;-2,758;0,000;38,000;38,900;9,527;1,569;11,524;8,962;10,735;9,713;-3,156;25,474;0,000;269,640;Inf;275,000;275,000;10,288;2,760;11,015;23,464
14098,500;2,721;0,761;-33,956;1,735;9,363;4,985;36,217;4,731;-2,711;-2,758;0,000;38,000;38,900;9,527;1,569;11,532;8,993;10,740;9,790;-3,156;25,474;0,000;269,540;Inf;275,000;275,000;10,234;2,759;10,978;23,464
14099,000;2,721;0,761;-33,956;1,735;9,363;4,985;36,217;4,731;-2,711;-2,758;0,000;38,000;38,900;9,527;1,569;11,476;9,321;10,915;9,901;-3,156;25,474;0,000;269,540;Inf;275,000;275,000;10,264;2,759;10,976;23,409
14099,500;2,721;0,761;-33,956;1,735;9,363;4,984;36,171;4,726;-2,700;-2,767;0,000;37,971;38,855;9,527;1,569;11,628;9,538;11,049;10,016;-3,165;25,487;0,000;269,840;Inf;275,000;275,000;10,403;2,758;11,051;23,401
14100,000;2,721;0,761;-33,956;1,735;9,363;4,984;36,171;4,726;-2,700;-2,767;0,000;38,000;38,900;9,527;1,569;11,775;9,442;10,992;9,984;-3,165;25,487;0,000;269,840;Inf;275,000;275,000;10,558;2,758;11,095;23,380
14100,500;2,721;0,761;-33,956;1,735;9,363;4,984;36,171;4,726;-2,700;-2,767;0,000;38,000;38,900;9,527;1,569;11,715;9,241;10,899;9,864;-3,165;25,487;0,000;269,540;Inf;275,000;275,000;10,548;2,757;11,061;23,385
14101,000;2,609;0,660;-34,658;1,687;9,487;4,984;36,171;4,726;-2,700;-2,767;0,000;38,000;38,900;9,504;1,518;11,590;8,941;10,721;9,651;-3,165;25,487;0,000;269,540;Inf;275,000;275,000;10,430;2,756;11,036;23,376
14101,500;2,609;0,660;-34,658;1,687;9,487;4,984;36,171;4,726;-2,700;-2,767;0,000;38,000;38,900;9,504;1,518;11,543;9,206;10,959;9,911;-3,165;25,487;0,000;269,340;Inf;275,000;275,000;10,225;2,754;11,041;23,366
14102,000;2,609;0,660;-34,658;1,687;9,487;4,984;36,171;4,726;-2,700;-2,767;0,000;38,000;38,900;9,504;1,518;11,715;9,672;11,176;10,098;-3,165;25,487;0,000;269,340;Inf;275,000;275,000;10,405;2,752;11,077;23,322
14102,500;2,609;0,660;-34,658;1,687;9,487;4,984;36,171;4,726;-2,700;-2,767;0,000;38,000;38,900;9,504;1,518;11,876;9,634;11,083;10,082;-3,165;25,487;0,000;269,240;Inf;275,000;275,000;10,665;2,749;11,115;23,314
14103,000;2,609;0,660;-34,658;1,687;9,487;4,995;36,147;4,703;-2,661;-2,775;0,000;37,953;38,803;9,504;1,518;11,729;9,276;10,917;9,852;-3,172;25,498;0,000;269,240;Inf;275,000;275,000;10,669;2,747;11,098;23,230
14103,500;2,609;0,660;-34,658;1,687;9,487;4,995;36,147;4,703;-2,661;-2,775;0,000;38,000;38,800;9,504;1,518;11,576;9,046;10,746;9,691;-3,172;25,498;0,000;269,240;Inf;275,000;275,000;10,443;2,745;11,049;23,258
14104,000;3,101;0,713;-35,209;1,631;9,490;4,995;36,147;4,703;-2,661;-2,775;0,000;38,000;38,800;9,516;1,573;11,551;9,215;10,797;9,777;-3,172;25,498;0,000;269,240;Inf;275,000;275,000;10,265;2,742;11,081;23,280
14104,500;3,101;0,713;-35,209;1,631;9,490;4,995;36,147;4,703;-2,661;-2,775;0,000;38,000;38,800;9,516;1,573;11,747;9,669;11,221;10,317;-3,172;25,498;0,000;269,640;Inf;275,000;275,000;10,335;2,748;11,141;23,290
14105,000;3,101;0,713;-35,209;1,631;9,490;4,995;36,147;4,703;-2,661;-2,775;0,000;38,000;38,800;9,516;1,573;11,731;9,549;11,067;10,145;-3,172;25,498;0,000;269,640;Inf;275,000;275,000;10,739;2,754;11,183;23,266
14105,500;3,101;0,713;-35,209;1,631;9,490;4,995;36,147;4,703;-2,661;-2,775;0,000;38,000;38,800;9,516;1,573;11,629;9,076;10,790;9,793;-3,172;25,498;0,000;269,440;Inf;275,000;275,000;10,623;2,760;11,204;23,274
14106,000;3,101;0,713;-35,209;1,631;9,490;4,983;36,180;4,706;-2,590;-2,778;0,000;37,944;38,767;9,516;1,573;11,575;8,791;10,556;9,345;-3,177;25,500;0,000;269,440;Inf;275,000;275,000;10,322;2,765;11,198;23,252
14106,500;3,101;0,713;-35,209;1,631;9,490;4,983;36,180;4,706;-2,590;-2,778;0,000;37,900;38,800;9,516;1,573;11,412;8,921;10,660;9,615;-3,177;25,500;0,000;269,740;Inf;275,000;275,000;10,067;2,771;11,154;23,243
14107,000;2,910;0,758;-33,727;1,731;9,469;4,983;36,180;4,706;-2,590;-2,778;0,000;37,900;38,800;9,653;1,585;11,437;9,256;10,750;9,644;-3,177;25,500;0,000;269,740;Inf;275,000;275,000;10,152;2,776;11,148;23,248
14107,500;2,910;0,758;-33,727;1,731;9,469;4,983;36,180;4,706;-2,590;-2,778;0,000;37,900;38,800;9,653;1,585;11,516;9,373;10,891;9,845;-3,177;25,500;0,000;269,140;Inf;275,000;275,000;10,272;2,779;11,161;23,230
14108,000;2,910;0,758;-33,727;1,731;9,469;4,983;36,180;4,706;-2,590;-2,778;0,000;37,900;38,800;9,653;1,585;11,720;9,299;10,798;9,715;-3,177;25,500;0,000;269,140;Inf;275,000;275,000;10,406;2,781;11,148;23,167
14108,500;2,910;0,758;-33,727;1,731;9,469;4,983;36,180;4,706;-2,590;-2,778;0,000;37,900;38,800;9,653;1,585;11,529;9,100;10,653;9,518;-3,177;25,500;0,000;269,240;Inf;275,000;275,000;10,383;2,783;11,167;23,090
14109,000;2,910;0,758;-33,727;1,731;9,469;4,983;36,180;4,706;-2,590;-2,778;0,000;37,900;38,800;9,653;1,585;11,354;8,972;10,525;9,468;-3,177;25,500;0,000;269,240;Inf;275,000;275,000;10,200;2,785;11,117;23,020
14109,500;2,910;0,758;-33,727;1,731;9,469;4,950;36,204;4,752;-2,534;-2,774;0,000;37,945;38,802;9,653;1,585;11,444;9,009;10,627;9,713;-3,177;25,512;0,000;268,840;Inf;275,000;275,000;10,080;2,787;11,097;23,002
14110,000;2,910;0,758;-33,727;1,731;9,469;4,950;36,204;4,752;-2,534;-2,774;0,000;37,900;38,800;9,653;1,585;11,552;9,423;10,974;10,077;-3,177;25,512;0,000;268,840;Inf;275,000;275,000;10,198;2,789;11,111;22,973
14110,500;3,114;0,770;-35,209;1,674;9,419;4,950;36,204;4,752;-2,534;-2,774;0,000;37,900;38,800;9,434;1,600;11,654;9,609;11,017;10,125;-3,177;25,512;0,000;268,740;Inf;275,000;275,000;10,506;2,791;11,151;22,919
14111,000;3,114;0,770;-35,209;1,674;9,419;4,950;36,204;4,752;-2,534;-2,774;0,000;37,900;38,800;9,434;1,600;11,675;9,398;10,883;9,925;-3,177;25,512;0,000;268,740;Inf;275,000;275,000;10,601;2,796;11,138;22,950
14111,500;3,114;0,770;-35,209;1,674;9,419;4,950;36,204;4,752;-2,534;-2,774;0,000;37,900;38,800;9,434;1,600;11,380;9,035;10,639;9,576;-3,177;25,512;0,000;269,040;Inf;275,000;275,000;10,470;2,801;11,095;22,942
14112,000;3,114;0,770;-35,209;1,674;9,419;4,950;36,204;4,752;-2,534;-2,774;0,000;37,900;38,800;9,434;1,600;11,515;9,163;10,744;9,695;-3,177;25,512;0,000;269,040;Inf;275,000;275,000;10,157;2,807;11,100;22,983
14112,500;3,114;0,770;-35,209;1,674;9,419;4,997;36,196;4,733;-2,501;-2,776;0,000;37,936;38,764;9,434;1,600;11,537;9,310;10,959;9,946;-3,173;25,525;0,000;269,040;Inf;275,000;275,000;10,279;2,812;11,138;23,019
14113,000;3,114;0,770;-35,209;1,674;9,419;4,997;36,196;4,733;-2,501;-2,776;0,000;37,900;38,800;9,434;1,600;11,528;9,258;10,898;9,826;-3,173;25,525;0,000;269,040;Inf;275,000;275,000;10,438;2,817;11,177;23,039
14113,500;2,620;0,731;-34,102;1,718;9,473;4,997;36,196;4,733;-2,501;-2,776;0,000;37,900;38,800;9,539;1,605;11,439;9,165;10,778;9,835;-3,173;25,525;0,000;269,240;Inf;275,000;275,000;10,378;2,821;11,167;23,063
14114,000;2,620;0,731;-34,102;1,718;9,473;4,997;36,196;4,733;-2,501;-2,776;0,000;37,900;38,800;9,539;1,605;11,429;8,960;10,614;9,525;-3,173;25,525;0,000;269,240;Inf;275,000;275,000;10,305;2,818;11,141;23,108
14114,500;2,620;0,731;-34,102;1,718;9,473;4,997;36,196;4,733;-2,501;-2,776;0,000;37,900;38,800;9,539;1,605;11,325;8,867;10,547;9,439;-3,173;25,525;0,000;268,840;Inf;275,000;275,000;10,132;2,815;11,112;23,056
14115,000;2,620;0,731;-34,102;1,718;9,473;4,997;36,196;4,733;-2,501;-2,776;0,000;37,900;38,800;9,539;1,605;11,423;9,482;10,898;9,975;-3,173;25,525;0,000;268,840;Inf;275,000;275,000;10,045;2,812;11,114;22,990
14115,500;2,620;0,731;-34,102;1,718;9,473;4,997;36,196;4,733;-2,501;-2,776;0,000;37,900;38,800;9,539;1,605;11,639;9,530;10,854;10,107;-3,173;25,525;0,000;269,240;Inf;275,000;275,000;10,445;2,809;11,153;22,955
14116,000;2,620;0,731;-34,102;1,718;9,473;4,978;36,171;4,723;-2,470;-2,777;0,000;37,925;38,727;9,539;1,605;11,642;9,341;10,789;9,896;-3,161;25,536;0,000;269,240;Inf;275,000;275,000;10,532;2,805;11,148;22,952
14116,500;2,620;0,731;-34,102;1,718;9,473;4,978;36,171;4,723;-2,470;-2,777;0,000;37,900;38,700;9,539;1,605;11,574;9,209;10,686;9,708;-3,161;25,536;0,000;269,240;Inf;275,000;275,000;10,417;2,802;11,134;22,958
14117,000;2,557;0,612;-35,209;1,671;9,606;4,978;36,171;4,723;-2,470;-2,777;0,000;37,900;38,700;9,420;1,645;11,482;9,041;10,486;9,723;-3,161;25,536;0,000;269,240;Inf;275,000;275,000;10,294;2,799;11,111;22,906
14117,500;2,557;0,612;-35,209;1,671;9,606;4,978;36,171;4,723;-2,470;-2,777;0,000;37,900;38,700;9,420;1,645;11,563;9,203;10,669;10,037;-3,161;25,536;0,000;269,140;Inf;275,000;275,000;10,183;2,795;11,068;22,842
14118,000;2,557;0,612;-35,209;1,671;9,606;4,978;36,171;4,723;-2,470;-2,777;0,000;37,900;38,700;9,420;1,645;11,696;9,639;10,913;10,384;-3,161;25,536;0,000;269,140;Inf;275,000;275,000;10,368;2,791;11,090;22,881
14118,500;2,557;0,612;-35,209;1,671;9,606;4,978;36,171;4,723;-2,470;-2,777;0,000;37,900;38,700;9,420;1,645;11,723;9,407;10,826;10,118;-3,161;25,536;0,000;269,040;Inf;275,000;275,000;10,658;2,788;11,115;22,958
14119,000;2,557;0,612;-35,209;1,671;9,606;4,984;36,145;4,729;-2,416;-2,782;0,000;37,914;38,696;9,420;1,645;11,704;9,159;10,692;10,000;-3,177;25,540;0,000;269,040;Inf;275,000;275,000;10,518;2,784;11,100;23,031
14119,500;2,557;0,612;-35,209;1,671;9,606;4,984;36,145;4,729;-2,416;-2,782;0,000;37,900;38,700;9,420;1,645;11,585;9,035;10,638;9,590;-3,177;25,540;0,000;269,040;Inf;275,000;275,000;10,389;2,780;11,067;23,118
14120,000;2,488;0,687;-34,044;1,677;9,452;4,984;36,145;4,729;-2,416;-2,782;0,000;37,900;38,700;9,583;1,629;11,632;9,393;10,847;9,853;-3,177;25,540;0,000;269,040;Inf;275,000;275,000;10,212;2,776;11,056;23,197
14120,500;2,488;0,687;-34,044;1,677;9,452;4,984;36,145;4,729;-2,416;-2,782;0,000;37,900;38,700;9,583;1,629;11,773;9,440;10,958;10,226;-3,177;25,540;0,000;268,740;Inf;275,000;275,000;10,431;2,772;11,121;23,280
14121,000;2,488;0,687;-34,044;1,677;9,452;4,984;36,145;4,729;-2,416;-2,782;0,000;37,900;38,700;9,583;1,629;11,826;9,344;10,935;10,135;-3,177;25,540;0,000;268,740;Inf;275,000;275,000;10,599;2,767;11,132;23,337
14121,500;2,488;0,687;-34,044;1,677;9,452;4,984;36,145;4,729;-2,416;-2,782;0,000;37,900;38,700;9,583;1,629;11,778;9,219;10,766;10,023;-3,177;25,540;0,000;268,840;Inf;275,000;275,000;10,560;2,763;11,088;23,361
14122,000;2,488;0,687;-34,044;1,677;9,452;4,984;36,145;4,729;-2,416;-2,782;0,000;37,900;38,700;9,583;1,629;11,628;9,129;10,736;9,876;-3,177;25,540;0,000;268,840;Inf;275,000;275,000;10,446;2,758;11,077;23,339
14122,500;2,488;0,687;-34,044;1,677;9,452;4,983;36,167;4,731;-2,376;-2,782;0,000;37,899;38,757;9,583;1,629;11,754;9,541;10,899;10,097;-3,169;25,548;0,000;269,240;Inf;275,000;275,000;10,342;2,754;11,071;23,358
14123,000;2,488;0,687;-34,044;1,677;9,452;4,983;36,167;4,731;-2,376;-2,782;0,000;37,900;38,800;9,583;1,629;11,909;9,585;11,064;10,403;-3,169;25,548;0,000;269,240;Inf;275,000;275,000;10,573;2,749;11,106;23,404
14123,500;2,550;0,640;-35,209;1,655;9,473;4,983;36,167;4,731;-2,376;-2,782;0,000;37,900;38,800;9,434;1,739;11,937;9,403;10,956;10,266;-3,169;25,548;0,000;269,140;Inf;275,000;275,000;10,740;2,745;11,141;23,410
14124,000;2,550;0,640;-35,209;1,655;9,473;4,983;36,167;4,731;-2,376;-2,782;0,000;37,900;38,800;9,434;1,739;11,878;9,230;10,801;9,890;-3,169;25,548;0,000;269,140;Inf;275,000;275,000;10,640;2,742;11,139;23,310
14124,500;2,550;0,640;-35,209;1,655;9,473;4,983;36,167;4,731;-2,376;-2,782;0,000;37,900;38,800;9,434;1,739;11,744;8,935;10,670;9,671;-3,169;25,548;0,000;269,440;Inf;275,000;275,000;10,450;2,739;11,110;23,177
14125,000;2,550;0,640;-35,209;1,655;9,473;4,983;36,167;4,731;-2,376;-2,782;0,000;37,900;38,800;9,434;1,739;11,630;9,162;10,800;9,900;-3,169;25,548;0,000;269,440;Inf;275,000;275,000;10,255;2,736;11,118;23,162
14125,500;2,550;0,640;-35,209;1,655;9,473;4,991;36,194;4,729;-2,332;-2,773;0,000;37,895;38,715;9,434;1,739;11,963;9,576;10,993;10,218;-3,167;25,562;0,000;269,540;Inf;275,000;275,000;10,373;2,733;11,159;23,125
14126,000;2,550;0,640;-35,209;1,655;9,473;4,991;36,194;4,729;-2,332;-2,773;0,000;37,900;38,700;9,434;1,739;11,931;9,355;10,868;10,038;-3,167;25,562;0,000;269,540;Inf;275,000;275,000;10,687;2,730;11,211;23,131
14126,500;3,062;0,707;-35,209;1,628;9,493;4,991;36,194;4,729;-2,332;-2,773;0,000;37,900;38,700;9,500;1,722;11,801;9,235;10,797;9,888;-3,167;25,562;0,000;269,340;Inf;275,000;275,000;10,548;2,727;11,176;23,125
14127,000;3,062;0,707;-35,209;1,628;9,493;4,991;36,194;4,729;-2,332;-2,773;0,000;37,900;38,700;9,500;1,722;11,743;8,979;10,631;9,666;-3,167;25,562;0,000;269,340;Inf;275,000;275,000;10,430;2,732;11,146;23,122
14127,500;3,062;0,707;-35,209;1,628;9,493;4,991;36,194;4,729;-2,332;-2,773;0,000;37,900;38,700;9,500;1,722;11,723;9,202;10,864;9,987;-3,167;25,562;0,000;269,040;Inf;275,000;275,000;10,255;2,737;11,120;23,081
14128,000;3,062;0,707;-35,209;1,628;9,493;4,991;36,194;4,729;-2,332;-2,773;0,000;37,900;38,700;9,500;1,722;11,732;9,566;11,078;10,087;-3,167;25,562;0,000;269,040;Inf;275,000;275,000;10,444;2,743;11,199;23,175
14128,500;3,062;0,707;-35,209;1,628;9,493;5,000;36,162;4,696;-2,300;-2,768;0,000;37,891;38,720;9,500;1,722;11,860;9,697;11,070;10,255;-3,161;25,566;0,000;269,140;Inf;275,000;275,000;10,616;2,748;11,198;23,172
14129,000;3,062;0,707;-35,209;1,628;9,493;5,000;36,162;4,696;-2,300;-2,768;0,000;37,900;38,700;9,500;1,722;11,857;9,271;10,798;9,932;-3,161;25,566;0,000;269,140;Inf;275,000;275,000;10,721;2,753;11,183;23,159
14129,500;3,062;0,707;-35,209;1,628;9,493;5,000;36,162;4,696;-2,300;-2,768;0,000;37,900;38,700;9,500;1,722;11,619;8,902;10,673;9,574;-3,161;25,566;0,000;269,340;Inf;275,000;275,000;10,465;2,758;11,145;23,099
14130,000;2,598;0,606;-35,209;1,655;9,510;5,000;36,162;4,696;-2,300;-2,768;0,000;37,900;38,700;9,391;1,785;11,757;9,252;10,846;10,037;-3,161;25,566;0,000;269,340;Inf;275,000;275,000;10,192;2,763;11,132;23,052
14130,500;2,598;0,606;-35,209;1,655;9,510;5,000;36,162;4,696;-2,300;-2,768;0,000;37,900;38,700;9,391;1,785;11,838;9,504;11,072;10,229;-3,161;25,566;0,000;269,440;Inf;275,000;275,000;10,473;2,761;11,158;23,051
14131,000;2,598;0,606;-35,209;1,655;9,510;5,000;36,162;4,696;-2,300;-2,768;0,000;37,900;38,700;9,391;1,785;11,852;9,712;11,154;10,359;-3,161;25,566;0,000;269,440;Inf;275,000;275,000;10,661;2,758;11,180;23,055
14131,500;2,598;0,606;-35,209;1,655;9,510;5,000;36,162;4,696;-2,300;-2,768;0,000;37,900;38,700;9,391;1,785;11,805;9,458;10,975;10,017;-3,161;25,566;0,000;269,440;Inf;275,000;275,000;10,769;2,755;11,203;23,108
14132,000;2,598;0,606;-35,209;1,655;9,510;4,980;36,168;4,717;-2,264;-2,784;0,000;37,874;38,664;9,391;1,785;11,759;9,143;10,811;9,945;-3,179;25,584;0,000;269,440;Inf;275,000;275,000;10,564;2,753;11,163;23,074
14132,500;2,598;0,606;-35,209;1,655;9,510;4,980;36,168;4,717;-2,264;-2,784;0,000;37,900;38,700;9,391;1,785;11,747;9,461;10,846;10,092;-3,179;25,584;0,000;269,740;Inf;275,000;275,000;10,415;2,750;11,148;23,098
14133,000;3,038;0,717;-35,209;1,647;9,475;4,980;36,168;4,717;-2,264;-2,784;0,000;37,900;38,700;9,533;1,741;11,902;9,619;11,018;10,387;-3,179;25,584;0,000;269,740;Inf;275,000;275,000;10,536;2,748;11,197;23,134
14133,500;3,038;0,717;-35,209;1,647;9,475;4,980;36,168;4,717;-2,264;-2,784;0,000;37,900;38,700;9,533;1,741;11,917;9,781;11,081;10,546;-3,179;25,584;0,000;269,640;Inf;275,000;275,000;10,732;2,752;11,218;23,169
14134,000;3,038;0,717;-35,209;1,647;9,475;4,980;36,168;4,717;-2,264;-2,784;0,000;37,900;38,700;9,533;1,741;11,926;9,503;10,899;10,399;-3,179;25,584;0,000;269,640;Inf;275,000;275,000;10,831;2,757;11,227;23,139
14134,500;3,038;0,717;-35,209;1,647;9,475;4,980;36,168;4,717;-2,264;-2,784;0,000;37,900;38,700;9,533;1,741;11,866;9,388;10,881;10,228;-3,179;25,584;0,000;269,240;Inf;275,000;275,000;10,682;2,762;11,214;23,201
14135,000;3,038;0,717;-35,209;1,647;9,475;4,981;36,148;4,737;-2,225;-2,780;0,000;37,857;38,630;9,533;1,741;11,817;9,460;10,930;9,998;-3,180;25,583;0,000;269,240;Inf;275,000;275,000;10,591;2,766;11,234;23,289
14135,500;3,038;0,717;-35,209;1,647;9,475;4,981;36,148;4,737;-2,225;-2,780;0,000;37,900;38,600;9,533;1,741;11,857;9,603;11,039;10,163;-3,180;25,583;0,000;269,240;Inf;275,000;275,000;10,551;2,771;11,295;23,332
14136,000;3,038;0,717;-35,209;1,647;9,475;4,981;36,148;4,737;-2,225;-2,780;0,000;37,900;38,600;9,533;1,741;12,038;9,655;11,246;10,482;-3,180;25,583;0,000;269,240;Inf;275,000;275,000;10,666;2,775;11,337;23,344
14136,500;2,758;0,725;-34,147;1,625;9,404;4,981;36,148;4,737;-2,225;-2,780;0,000;37,900;38,600;9,592;1,658;12,005;9,471;11,051;10,261;-3,180;25,583;0,000;269,240;Inf;275,000;275,000;10,855;2,779;11,358;23,435
14137,000;2,758;0,725;-34,147;1,625;9,404;4,981;36,148;4,737;-2,225;-2,780;0,000;37,900;38,600;9,592;1,658;11,948;9,200;10,873;9,990;-3,180;25,583;0,000;269,240;Inf;275,000;275,000;10,697;2,779;11,331;23,540
14137,500;2,758;0,725;-34,147;1,625;9,404;4,981;36,148;4,737;-2,225;-2,780;0,000;37,900;38,600;9,592;1,658;11,882;9,324;10,968;10,158;-3,180;25,583;0,000;269,540;Inf;275,000;275,000;10,503;2,779;11,317;23,540
14138,000;2,758;0,725;-34,147;1,625;9,404;4,981;36,148;4,737;-2,225;-2,780;0,000;37,900;38,600;9,592;1,658;11,958;9,955;11,280;10,497;-3,180;25,583;0,000;269,540;Inf;275,000;275,000;10,583;2,778;11,315;23,531
14138,500;2,758;0,725;-34,147;1,625;9,404;4,993;36,174;4,704;-2,172;-2,780;0,000;37,866;38,649;9,592;1,658;12,155;9,974;11,278;10,618;-3,175;25,599;0,000;269,440;Inf;275,000;275,000;10,922;2,778;11,460;23,495
14139,000;2,758;0,725;-34,147;1,625;9,404;4,993;36,174;4,704;-2,172;-2,780;0,000;37,900;38,600;9,592;1,658;12,198;9,780;11,202;10,486;-3,175;25,599;0,000;269,440;Inf;275,000;275,000;11,006;2,778;11,469;23,494
14139,500;2,805;0,698;-35,209;1,639;9,490;4,993;36,174;4,704;-2,172;-2,780;0,000;37,900;38,600;9,501;1,739;11,969;9,318;10,884;9,949;-3,175;25,599;0,000;269,540;Inf;275,000;275,000;10,916;2,777;11,455;23,515
14140,000;2,805;0,698;-35,209;1,639;9,490;4,993;36,174;4,704;-2,172;-2,780;0,000;37,900;38,600;9,501;1,739;11,901;9,424;10,991;10,229;-3,175;25,599;0,000;269,540;Inf;275,000;275,000;10,530;2,778;11,424;23,476
14140,500;2,805;0,698;-35,209;1,639;9,490;4,993;36,174;4,704;-2,172;-2,780;0,000;37,900;38,600;9,501;1,739;12,039;9,930;11,349;10,693;-3,175;25,599;0,000;269,040;Inf;275,000;275,000;10,636;2,778;11,417;23,498
14141,000;2,805;0,698;-35,209;1,639;9,490;4,993;36,174;4,704;-2,172;-2,780;0,000;37,900;38,600;9,501;1,739;12,155;10,141;11,408;10,637;-3,175;25,599;0,000;269,040;Inf;275,000;275,000;11,003;2,779;11,498;23,403
14141,500;2,805;0,698;-35,209;1,639;9,490;5,007;36,142;4,718;-2,126;-2,781;0,000;37,861;38,659;9,501;1,739;12,171;9,975;11,291;10,487;-3,175;25,611;0,000;269,140;Inf;275,000;275,000;11,085;2,779;11,550;23,364
14142,000;2,805;0,698;-35,209;1,639;9,490;5,007;36,142;4,718;-2,126;-2,781;0,000;37,900;38,700;9,501;1,739;12,076;9,768;11,194;10,334;-3,175;25,611;0,000;269,140;Inf;275,000;275,000;10,981;2,779;11,531;23,359
14142,500;2,970;0,701;-35,209;1,713;9,506;5,007;36,142;4,718;-2,126;-2,781;0,000;37,900;38,700;9,471;1,589;11,906;9,424;11,019;9,982;-3,175;25,611;0,000;269,140;Inf;275,000;275,000;10,843;2,780;11,514;23,343
14143,000;2,970;0,701;-35,209;1,713;9,506;5,007;36,142;4,718;-2,126;-2,781;0,000;37,900;38,700;9,471;1,589;12,119;9,679;11,114;10,378;-3,175;25,611;0,000;269,140;Inf;275,000;275,000;10,583;2,783;11,515;23,322
14143,500;2,970;0,701;-35,209;1,713;9,506;5,007;36,142;4,718;-2,126;-2,781;0,000;37,900;38,700;9,471;1,589;12,071;9,926;11,375;10,553;-3,175;25,611;0,000;269,240;Inf;275,000;275,000;10,822;2,786;11,556;23,314
14144,000;2,970;0,701;-35,209;1,713;9,506;5,007;36,142;4,718;-2,126;-2,781;0,000;37,900;38,700;9,471;1,589;12,050;9,960;11,308;10,514;-3,175;25,611;0,000;269,240;Inf;275,000;275,000;10,981;2,789;11,585;23,261
14144,500;2,970;0,701;-35,209;1,713;9,506;5,007;36,142;4,718;-2,126;-2,781;0,000;37,900;38,700;9,471;1,589;12,016;9,694;11,103;10,338;-3,175;25,611;0,000;269,340;Inf;275,000;275,000;10,958;2,792;11,595;23,176
14145,000;2,970;0,701;-35,209;1,713;9,506;5,002;36,159;4,753;-2,065;-2,785;0,000;37,848;38,609;9,471;1,589;11,972;9,512;10,984;10,256;-3,177;25,617;0,000;269,340;Inf;275,000;275,000;10,788;2,795;11,568;23,150
14145,500;2,970;0,701;-35,209;1,713;9,506;5,002;36,159;4,753;-2,065;-2,785;0,000;37,800;38,600;9,471;1,589;11,888;9,549;11,036;10,049;-3,177;25,617;0,000;268,940;Inf;275,000;275,000;10,681;2,798;11,538;23,039
14146,000;3,244;0,737;-35,209;1,643;9,530;5,002;36,159;4,753;-2,065;-2,785;0,000;37,800;38,600;9,466;1,600;11,901;9,627;11,119;10,187;-3,177;25,617;0,000;268,940;Inf;275,000;275,000;10,631;2,801;11,576;22,948
14146,500;3,244;0,737;-35,209;1,643;9,530;5,002;36,159;4,753;-2,065;-2,785;0,000;37,800;38,600;9,466;1,600;12,158;9,986;11,335;10,705;-3,177;25,617;0,000;268,940;Inf;275,000;275,000;10,709;2,808;11,593;22,900
14147,000;3,244;0,737;-35,209;1,643;9,530;5,002;36,159;4,753;-2,065;-2,785;0,000;37,800;38,600;9,466;1,600;12,130;9,519;11,066;10,328;-3,177;25,617;0,000;268,940;Inf;275,000;275,000;11,046;2,815;11,605;22,868
14147,500;3,244;0,737;-35,209;1,643;9,530;5,002;36,159;4,753;-2,065;-2,785;0,000;37,800;38,600;9,466;1,600;12,044;9,289;10,832;9,857;-3,177;25,617;0,000;269,340;Inf;275,000;275,000;10,761;2,822;11,563;22,797
14148,000;3,244;0,737;-35,209;1,643;9,530;4,976;36,182;4,734;-2,032;-2,792;0,000;37,839;38,657;9,466;1,600;11,871;9,307;11,013;10,098;-3,185;25,615;0,000;269,340;Inf;275,000;275,000;10,506;2,829;11,540;22,688
14148,500;3,244;0,737;-35,209;1,643;9,530;4,976;36,182;4,734;-2,032;-2,792;0,000;37,800;38,700;9,466;1,600;12,010;9,942;11,356;10,633;-3,185;25,615;0,000;269,140;Inf;275,000;275,000;10,572;2,836;11,532;22,624
14149,000;3,093;0,729;-35,209;1,665;9,562;4,976;36,182;4,734;-2,032;-2,792;0,000;37,800;38,700;9,374;1,611;12,254;10,144;11,414;10,602;-3,185;25,615;0,000;269,140;Inf;275,000;275,000;10,985;2,843;11,628;22,675
14149,500;3,093;0,729;-35,209;1,665;9,562;4,976;36,182;4,734;-2,032;-2,792;0,000;37,800;38,700;9,374;1,611;12,252;9,991;11,297;10,448;-3,185;25,615;0,000;269,040;Inf;275,000;275,000;11,103;2,847;11,651;22,726
14150,000;3,093;0,729;-35,209;1,665;9,562;4,976;36,182;4,734;-2,032;-2,792;0,000;37,800;38,700;9,374;1,611;11,851;9,376;10,936;9,909;-3,185;25,615;0,000;269,040;Inf;275,000;275,000;10,997;2,851;11,624;22,762
14150,500;3,093;0,729;-35,209;1,665;9,562;4,976;36,182;4,734;-2,032;-2,792;0,000;37,800;38,700;9,374;1,611;11,874;9,419;10,956;9,874;-3,185;25,615;0,000;269,440;Inf;275,000;275,000;10,518;2,855;11,590;22,817
14151,000;3,093;0,729;-35,209;1,665;9,562;4,976;36,182;4,734;-2,032;-2,792;0,000;37,800;38,700;9,374;1,611;11,988;9,694;11,239;10,340;-3,185;25,615;0,000;269,440;Inf;275,000;275,000;10,531;2,859;11,583;22,866
14151,500;3,093;0,729;-35,209;1,665;9,562;4,969;36,208;4,737;-1,976;-2,772;0,000;37,825;38,636;9,374;1,611;12,114;10,253;11,512;10,742;-3,176;25,629;0,000;269,340;Inf;275,000;275,000;10,815;2,862;11,606;22,842
14152,000;3,093;0,729;-35,209;1,665;9,562;4,969;36,208;4,737;-1,976;-2,772;0,000;37,800;38,600;9,374;1,611;12,150;10,099;11,366;10,622;-3,176;25,629;0,000;269,340;Inf;275,000;275,000;11,155;2,866;11,663;22,863
14152,500;2,884;0,743;-34,582;1,650;9,430;4,969;36,208;4,737;-1,976;-2,772;0,000;37,800;38,600;9,583;1,734;12,050;9,585;11,124;10,320;-3,176;25,629;0,000;269,340;Inf;275,000;275,000;11,059;2,870;11,670;22,975
14153,000;2,884;0,743;-34,582;1,650;9,430;4,969;36,208;4,737;-1,976;-2,772;0,000;37,800;38,600;9,583;1,734;11,945;9,200;10,878;9,955;-3,176;25,629;0,000;269,340;Inf;275,000;275,000;10,770;2,870;11,613;22,999
14153,500;2,884;0,743;-34,582;1,650;9,430;4,969;36,208;4,737;-1,976;-2,772;0,000;37,800;38,600;9,583;1,734;12,080;10,222;11,408;10,698;-3,176;25,629;0,000;269,140;Inf;275,000;275,000;10,494;2,870;11,647;23,016
14154,000;2,884;0,743;-34,582;1,650;9,430;4,969;36,208;4,737;-1,976;-2,772;0,000;37,800;38,600;9,583;1,734;12,338;10,271;11,499;10,893;-3,176;25,629;0,000;269,140;Inf;275,000;275,000;11,102;2,871;11,717;23,067
14154,500;2,884;0,743;-34,582;1,650;9,430;4,970;36,141;4,686;-1,980;-2,780;0,000;37,825;38,632;9,583;1,734;12,358;10,045;11,302;10,696;-3,170;25,640;0,000;269,040;Inf;275,000;275,000;11,250;2,871;11,764;23,096
14155,000;2,884;0,743;-34,582;1,650;9,430;4,970;36,141;4,686;-1,980;-2,780;0,000;37,800;38,600;9,583;1,734;12,271;9,863;11,188;10,548;-3,170;25,640;0,000;269,040;Inf;275,000;275,000;11,100;2,871;11,758;23,105
14155,500;1,928;0,527;-33,390;1,678;9,403;4,970;36,141;4,686;-1,980;-2,780;0,000;37,800;38,600;9,725;1,645;12,106;9,556;11,034;10,147;-3,170;25,640;0,000;268,840;Inf;275,000;275,000;10,967;2,871;11,763;23,136
14156,000;1,928;0,527;-33,390;1,678;9,403;4,970;36,141;4,686;-1,980;-2,780;0,000;37,800;38,600;9,725;1,645;12,051;9,821;11,262;10,487;-3,170;25,640;0,000;268,840;Inf;275,000;275,000;10,711;2,856;11,776;23,140
14156,500;1,928;0,527;-33,390;1,678;9,403;4,970;36,141;4,686;-1,980;-2,780;0,000;37,800;38,600;9,725;1,645;12,207;10,428;11,614;10,900;-3,170;25,640;0,000;269,340;Inf;275,000;275,000;10,905;2,841;11,863;23,166
14157,000;1,928;0,527;-33,390;1,678;9,403;4,970;36,141;4,686;-1,980;-2,780;0,000;37,800;38,600;9,725;1,645;12,402;10,107;11,403;10,628;-3,170;25,640;0,000;269,340;Inf;275,000;275,000;11,287;2,826;11,904;23,188
14157,500;1,928;0,527;-33,390;1,678;9,403;4,970;36,141;4,686;-1,980;-2,780;0,000;37,800;38,600;9,725;1,645;12,235;9,807;11,259;10,360;-3,170;25,640;0,000;269,540;Inf;275,000;275,000;11,135;2,811;11,885;23,162
14158,000;1,928;0,527;-33,390;1,678;9,403;4,964;36,150;4,728;-1,911;-2,780;0,000;37,821;38,638;9,725;1,645;12,009;9,294;10,955;9,882;-3,175;25,650;0,000;269,540;Inf;275,000;275,000;10,915;2,796;11,832;23,200
14158,500;1,928;0,527;-33,390;1,678;9,403;4,964;36,150;4,728;-1,911;-2,780;0,000;37,800;38,600;9,725;1,645;12,014;9,643;11,247;10,418;-3,175;25,650;0,000;269,740;Inf;275,000;275,000;10,535;2,782;11,796;23,213
14159,000;3,186;0,733;-35,209;1,620;9,458;4,964;36,150;4,728;-1,911;-2,780;0,000;37,800;38,600;9,503;1,691;12,207;10,427;11,642;10,889;-3,175;25,650;0,000;269,740;Inf;275,000;275,000;10,830;2,768;11,837;23,216
14159,500;3,186;0,733;-35,209;1,620;9,458;4,964;36,150;4,728;-1,911;-2,780;0,000;37,800;38,600;9,503;1,691;12,490;10,517;11,687;10,973;-3,175;25,650;0,000;269,640;Inf;275,000;275,000;11,291;2,775;11,953;23,273
14160,000;3,186;0,733;-35,209;1,620;9,458;4,964;36,150;4,728;-1,911;-2,780;0,000;37,800;38,600;9,503;1,691;12,467;10,213;11,448;10,777;-3,175;25,650;0,000;269,640;Inf;275,000;275,000;11,417;2,782;11,957;23,341
14160,500;3,186;0,733;-35,209;1,620;9,458;4,964;36,150;4,728;-1,911;-2,780;0,000;37,800;38,600;9,503;1,691;12,068;9,272;10,928;9,721;-3,175;25,650;0,000;269,640;Inf;275,000;275,000;11,226;2,788;11,894;23,401
14161,000;3,186;0,733;-35,209;1,620;9,458;4,957;36,185;4,720;-1,855;-2,789;0,000;37,815;38,649;9,503;1,691;11,974;9,516;11,139;10,159;-3,182;25,655;0,000;269,640;Inf;275,000;275,000;10,497;2,795;11,861;23,407
14161,500;3,186;0,733;-35,209;1,620;9,458;4,957;36,185;4,720;-1,855;-2,789;0,000;37,800;38,600;9,503;1,691;12,116;10,379;11,633;10,817;-3,182;25,655;0,000;269,540;Inf;275,000;275,000;10,697;2,801;11,870;23,422
14162,000;3,454;0,866;-35,209;1,619;9,402;4,957;36,185;4,720;-1,855;-2,789;0,000;37,800;38,600;9,496;1,694;12,384;10,543;11,708;10,857;-3,182;25,655;0,000;269,540;Inf;275,000;275,000;11,236;2,808;11,948;23,499
14162,500;3,454;0,866;-35,209;1,619;9,402;4,957;36,185;4,720;-1,855;-2,789;0,000;37,800;38,600;9,496;1,694;12,403;10,247;11,533;10,741;-3,182;25,655;0,000;269,640;Inf;275,000;275,000;11,373;2,818;11,983;23,486
14163,000;3,454;0,866;-35,209;1,619;9,402;4,957;36,185;4,720;-1,855;-2,789;0,000;37,800;38,600;9,496;1,694;12,230;9,910;11,355;10,392;-3,182;25,655;0,000;269,640;Inf;275,000;275,000;11,231;2,829;11,948;23,515
14163,500;3,454;0,866;-35,209;1,619;9,402;4,957;36,185;4,720;-1,855;-2,789;0,000;37,800;38,600;9,496;1,694;12,149;9,480;11,119;10,034;-3,182;25,655;0,000;269,540;Inf;275,000;275,000;10,972;2,839;11,886;23,503
14164,000;3,454;0,866;-35,209;1,619;9,402;4,957;36,185;4,720;-1,855;-2,789;0,000;37,800;38,600;9,496;1,694;12,309;10,390;11,635;11,051;-3,182;25,655;0,000;269,540;Inf;275,000;275,000;10,695;2,849;11,901;23,521
14164,500;3,454;0,866;-35,209;1,619;9,402;4,972;36,211;4,717;-1,814;-2,782;0,000;37,806;38,605;9,496;1,694;12,487;10,623;11,825;11,297;-3,176;25,648;0,000;269,640;Inf;275,000;275,000;11,346;2,859;12,010;23,483
14165,000;3,454;0,866;-35,209;1,619;9,402;4,972;36,211;4,717;-1,814;-2,782;0,000;37,800;38,600;9,496;1,694;12,482;10,251;11,586;10,897;-3,176;25,648;0,000;269,640;Inf;275,000;275,000;11,558;2,869;12,073;23,506
14165,500;2,847;0,742;-35,022;1,652;9,443;4,972;36,211;4,717;-1,814;-2,782;0,000;37,800;38,600;9,493;1,799;12,317;9,857;11,259;10,393;-3,176;25,648;0,000;269,840;Inf;275,000;275,000;11,304;2,878;12,077;23,529
14166,000;2,847;0,742;-35,022;1,652;9,443;4,972;36,211;4,717;-1,814;-2,782;0,000;37,800;38,600;9,493;1,799;12,188;9,753;11,208;10,241;-3,176;25,648;0,000;269,840;Inf;275,000;275,000;10,956;2,878;12,031;23,573
14166,500;2,847;0,742;-35,022;1,652;9,443;4,972;36,211;4,717;-1,814;-2,782;0,000;37,800;38,600;9,493;1,799;12,136;9,953;11,415;10,684;-3,176;25,648;0,000;269,340;Inf;275,000;275,000;10,847;2,877;12,025;23,634
14167,000;2,847;0,742;-35,022;1,652;9,443;4,972;36,211;4,717;-1,814;-2,782;0,000;37,800;38,600;9,493;1,799;12,381;10,806;11,947;11,416;-3,176;25,648;0,000;269,340;Inf;275,000;275,000;11,047;2,877;12,175;23,628
14167,500;2,847;0,742;-35,022;1,652;9,443;4,976;36,133;4,663;-1,824;-2,771;0,000;37,805;38,598;9,493;1,799;12,826;11,104;12,020;11,431;-3,186;25,660;0,000;269,640;Inf;275,000;275,000;11,638;2,876;12,241;23,538
14168,000;2,847;0,742;-35,022;1,652;9,443;4,976;36,133;4,663;-1,824;-2,771;0,000;37,800;38,600;9,493;1,799;12,400;10,131;11,553;10,542;-3,186;25,660;0,000;269,640;Inf;275,000;275,000;11,845;2,876;12,248;23,504
14168,500;2,217;0,595;-33,636;1,691;9,448;4,976;36,133;4,663;-1,824;-2,771;0,000;37,800;38,600;9,665;1,603;12,237;9,509;11,205;9,885;-3,186;25,660;0,000;269,340;Inf;275,000;275,000;11,157;2,875;12,218;23,472
14169,000;2,217;0,595;-33,636;1,691;9,448;4,976;36,133;4,663;-1,824;-2,771;0,000;37,800;38,600;9,665;1,603;12,047;9,697;11,293;10,075;-3,186;25,660;0,000;269,340;Inf;275,000;275,000;10,709;2,865;12,121;23,457
14169,500;2,217;0,595;-33,636;1,691;9,448;4,976;36,133;4,663;-1,824;-2,771;0,000;37,800;38,600;9,665;1,603;12,238;10,260;11,599;10,726;-3,186;25,660;0,000;268,840;Inf;275,000;275,000;10,778;2,854;12,092;23,444
14170,000;2,217;0,595;-33,636;1,691;9,448;4,976;36,133;4,663;-1,824;-2,771;0,000;37,800;38,600;9,665;1,603;12,468;10,659;11,898;11,245;-3,186;25,660;0,000;268,840;Inf;275,000;275,000;11,206;2,844;12,209;23,448
14170,500;2,217;0,595;-33,636;1,691;9,448;4,953;36,133;4,700;-1,759;-2,785;0,000;37,809;38,599;9,665;1,603;12,549;10,756;11,873;11,323;-3,189;25,658;0,000;269,240;Inf;275,000;275,000;11,568;2,833;12,234;23,517
14171,000;2,217;0,595;-33,636;1,691;9,448;4,953;36,133;4,700;-1,759;-2,785;0,000;37,800;38,600;9,665;1,603;12,469;10,091;11,515;10,752;-3,189;25,658;0,000;269,240;Inf;275,000;275,000;11,625;2,823;12,210;23,492
14171,500;2,217;0,595;-33,636;1,691;9,448;4,953;36,133;4,700;-1,759;-2,785;0,000;37,800;38,600;9,665;1,603;12,050;9,767;11,326;10,299;-3,189;25,658;0,000;269,640;Inf;275,000;275,000;11,207;2,813;12,148;23,501
14172,000;2,293;0,600;-34,144;1,772;9,445;4,953;36,133;4,700;-1,759;-2,785;0,000;37,800;38,600;9,520;1,496;12,295;10,677;11,865;11,324;-3,189;25,658;0,000;269,640;Inf;275,000;275,000;10,860;2,803;12,139;23,525
14172,500;2,293;0,600;-34,144;1,772;9,445;4,953;36,133;4,700;-1,759;-2,785;0,000;37,800;38,600;9,520;1,496;12,834;11,170;12,195;11,776;-3,189;25,658;0,000;269,640;Inf;275,000;275,000;11,540;2,795;12,256;23,522
14173,000;2,293;0,600;-34,144;1,772;9,445;4,953;36,133;4,700;-1,759;-2,785;0,000;37,800;38,600;9,520;1,496;12,744;10,516;11,760;10,982;-3,189;25,658;0,000;269,640;Inf;275,000;275,000;11,994;2,787;12,353;23,534
14173,500;2,293;0,600;-34,144;1,772;9,445;4,953;36,133;4,700;-1,759;-2,785;0,000;37,800;38,600;9,520;1,496;12,569;10,213;11,503;10,531;-3,189;25,658;0,000;269,640;Inf;275,000;275,000;11,500;2,779;12,330;23,580
14174,000;2,293;0,600;-34,144;1,772;9,445;4,949;36,145;4,698;-1,714;-2,783;0,000;37,808;38,621;9,520;1,496;12,267;9,848;11,334;10,191;-3,191;25,664;0,000;269,640;Inf;275,000;275,000;11,204;2,771;12,242;23,574
14174,500;2,293;0,600;-34,144;1,772;9,445;4,949;36,145;4,698;-1,714;-2,783;0,000;37,800;38,600;9,520;1,496;12,054;9,359;11,098;9,885;-3,191;25,664;0,000;269,840;Inf;275,000;275,000;10,910;2,763;12,184;23,567
14175,000;2,904;0,795;-33,654;1,668;9,411;4,949;36,145;4,698;-1,714;-2,783;0,000;37,800;38,600;9,568;1,609;12,428;10,834;11,992;11,308;-3,191;25,664;0,000;269,840;Inf;275,000;275,000;10,599;2,755;12,237;23,526
14175,500;2,904;0,795;-33,654;1,668;9,411;4,949;36,145;4,698;-1,714;-2,783;0,000;37,800;38,600;9,568;1,609;12,753;10,748;11,874;11,333;-3,191;25,664;0,000;269,340;Inf;275,000;275,000;11,640;2,758;12,321;23,578
14176,000;2,904;0,795;-33,654;1,668;9,411;4,949;36,145;4,698;-1,714;-2,783;0,000;37,800;38,600;9,568;1,609;12,648;10,402;11,623;10,894;-3,191;25,664;0,000;269,340;Inf;275,000;275,000;11,677;2,760;12,333;23,600
14176,500;2,904;0,795;-33,654;1,668;9,411;4,949;36,145;4,698;-1,714;-2,783;0,000;37,800;38,600;9,568;1,609;12,303;10,049;11,396;10,379;-3,191;25,664;0,000;269,340;Inf;275,000;275,000;11,392;2,762;12,298;23,654
14177,000;2,904;0,795;-33,654;1,668;9,411;4,971;36,194;4,729;-1,650;-2,797;0,000;37,816;38,601;9,568;1,609;12,091;9,561;11,189;10,129;-3,189;25,672;0,000;269,340;Inf;275,000;275,000;11,032;2,765;12,219;23,634
14177,500;2,904;0,795;-33,654;1,668;9,411;4,971;36,194;4,729;-1,650;-2,797;0,000;37,800;38,600;9,568;1,609;12,153;10,129;11,576;10,596;-3,189;25,672;0,000;269,440;Inf;275,000;275,000;10,743;2,767;12,262;23,614
14178,000;2,904;0,795;-33,654;1,668;9,411;4,971;36,194;4,729;-1,650;-2,797;0,000;37,800;38,600;9,568;1,609;12,413;10,822;11,975;11,294;-3,189;25,672;0,000;269,440;Inf;275,000;275,000;11,113;2,769;12,342;23,593
14178,500;3,583;0,831;-35,209;1,663;9,394;4,971;36,194;4,729;-1,650;-2,797;0,000;37,800;38,600;9,460;1,666;12,650;10,453;11,620;10,870;-3,189;25,672;0,000;269,540;Inf;275,000;275,000;11,626;2,772;12,384;23,542
14179,000;3,583;0,831;-35,209;1,663;9,394;4,971;36,194;4,729;-1,650;-2,797;0,000;37,800;38,600;9,460;1,666;12,420;10,096;11,440;10,599;-3,189;25,672;0,000;269,540;Inf;275,000;275,000;11,398;2,785;12,367;23,543
14179,500;3,583;0,831;-35,209;1,663;9,394;4,971;36,194;4,729;-1,650;-2,797;0,000;37,800;38,600;9,460;1,666;12,209;9,900;11,395;10,457;-3,189;25,672;0,000;269,240;Inf;275,000;275,000;11,139;2,798;12,338;23,551
14180,000;3,583;0,831;-35,209;1,663;9,394;4,971;36,194;4,729;-1,650;-2,797;0,000;37,800;38,600;9,460;1,666;12,259;10,407;11,728;10,829;-3,189;25,672;0,000;269,240;Inf;275,000;275,000;10,990;2,811;12,305;23,530
14180,500;3,583;0,831;-35,209;1,663;9,394;4,962;36,208;4,719;-1,618;-2,790;0,000;37,804;38,654;9,460;1,666;12,624;11,122;12,132;11,637;-3,191;25,662;0,000;268,840;Inf;275,000;275,000;11,306;2,823;12,364;23,510
14181,000;3,583;0,831;-35,209;1,663;9,394;4,962;36,208;4,719;-1,618;-2,790;0,000;37,800;38,700;9,460;1,666;12,867;10,940;11,971;11,501;-3,191;25,662;0,000;268,840;Inf;275,000;275,000;11,879;2,836;12,494;23,466
14181,500;2,919;0,734;-35,209;1,611;9,449;4,962;36,208;4,719;-1,618;-2,790;0,000;37,800;38,700;9,448;1,752;12,777;10,469;11,627;10,775;-3,191;25,662;0,000;269,140;Inf;275,000;275,000;11,820;2,848;12,491;23,429
14182,000;2,919;0,734;-35,209;1,611;9,449;4,962;36,208;4,719;-1,618;-2,790;0,000;37,800;38,700;9,448;1,752;12,114;9,481;11,052;9,815;-3,191;25,662;0,000;269,140;Inf;275,000;275,000;11,412;2,849;12,452;23,463
14182,500;2,919;0,734;-35,209;1,611;9,449;4,962;36,208;4,719;-1,618;-2,790;0,000;37,800;38,700;9,448;1,752;12,112;10,089;11,494;10,633;-3,191;25,662;0,000;269,240;Inf;275,000;275,000;10,615;2,850;12,395;23,472
14183,000;2,919;0,734;-35,209;1,611;9,449;4,962;36,208;4,719;-1,618;-2,790;0,000;37,800;38,700;9,448;1,752;12,413;10,907;11,916;11,285;-3,191;25,662;0,000;269,240;Inf;275,000;275,000;11,082;2,852;12,380;23,481
14183,500;2,919;0,734;-35,209;1,611;9,449;4,967;36,165;4,684;-1,618;-2,808;0,000;37,814;38,636;9,448;1,752;12,572;10,898;11,886;11,176;-3,183;25,669;0,000;268,940;Inf;275,000;275,000;11,630;2,853;12,442;23,527
14184,000;2,919;0,734;-35,209;1,611;9,449;4,967;36,165;4,684;-1,618;-2,808;0,000;37,800;38,600;9,448;1,752;12,416;10,342;11,563;10,775;-3,183;25,669;0,000;268,940;Inf;275,000;275,000;11,633;2,854;12,498;23,537
14184,500;2,919;0,734;-35,209;1,611;9,449;4,967;36,165;4,684;-1,618;-2,808;0,000;37,800;38,600;9,448;1,752;12,392;10,002;11,376;10,490;-3,183;25,669;0,000;268,940;Inf;275,000;275,000;11,274;2,855;12,434;23,376
14185,000;2,910;0,740;-35,164;1,675;9,434;4,967;36,165;4,684;-1,618;-2,808;0,000;37,800;38,600;9,507;1,871;12,241;9,764;11,193;10,154;-3,183;25,669;0,000;268,940;Inf;275,000;275,000;11,065;2,856;12,386;23,389
14185,500;2,910;0,740;-35,164;1,675;9,434;4,967;36,165;4,684;-1,618;-2,808;0,000;37,800;38,600;9,507;1,871;12,539;10,667;11,793;11,173;-3,183;25,669;0,000;269,240;Inf;275,000;275,000;10,838;2,857;12,412;23,364
14186,000;2,910;0,740;-35,164;1,675;9,434;4,967;36,165;4,684;-1,618;-2,808;0,000;37,800;38,600;9,507;1,871;12,607;10,446;11,707;10,966;-3,183;25,669;0,000;269,240;Inf;275,000;275,000;11,543;2,858;12,460;23,338
14186,500;2,910;0,740;-35,164;1,675;9,434;4,967;36,165;4,684;-1,618;-2,808;0,000;37,800;38,600;9,507;1,871;12,533;10,340;11,622;10,802;-3,183;25,669;0,000;269,040;Inf;275,000;275,000;11,432;2,859;12,475;23,300
14187,000;2,910;0,740;-35,164;1,675;9,434;4,960;36,148;4,695;-1,575;-2,800;0,000;37,808;38,632;9,507;1,871;12,553;10,219;11,425;10,510;-3,192;25,667;0,000;269,040;Inf;275,000;275,000;11,324;2,859;12,470;23,242
14187,500;2,910;0,740;-35,164;1,675;9,434;4,960;36,148;4,695;-1,575;-2,800;0,000;37,800;38,600;9,507;1,871;12,280;10,127;11,387;10,582;-3,192;25,667;0,000;269,040;Inf;275,000;275,000;11,177;2,860;12,444;23,178
14188,000;2,798;0,685;-35,209;1,673;9,433;4,960;36,148;4,695;-1,575;-2,800;0,000;37,800;38,600;9,535;1,742;12,432;10,413;11,602;11,056;-3,192;25,667;0,000;269,040;Inf;275,000;275,000;11,094;2,861;12,445;23,130
14188,500;2,798;0,685;-35,209;1,673;9,433;4,960;36,148;4,695;-1,575;-2,800;0,000;37,800;38,600;9,535;1,742;12,516;10,761;11,837;11,249;-3,192;25,667;0,000;269,440;Inf;275,000;275,000;11,376;2,860;12,470;23,150
14189,000;2,798;0,685;-35,209;1,673;9,433;4,960;36,148;4,695;-1,575;-2,800;0,000;37,800;38,600;9,535;1,742;12,545;10,516;11,683;10,878;-3,192;25,667;0,000;269,440;Inf;275,000;275,000;11,591;2,859;12,518;23,115
14189,500;2,798;0,685;-35,209;1,673;9,433;4,960;36,148;4,695;-1,575;-2,800;0,000;37,800;38,600;9,535;1,742;12,433;10,322;11,505;10,650;-3,192;25,667;0,000;269,340;Inf;275,000;275,000;11,405;2,858;12,520;23,061
14190,000;2,798;0,685;-35,209;1,673;9,433;4,956;36,191;4,703;-1,497;-2,800;0,000;37,816;38,631;9,535;1,742;12,394;10,286;11,494;10,731;-3,188;25,674;0,000;269,340;Inf;275,000;275,000;11,227;2,857;12,473;23,011
14190,500;2,798;0,685;-35,209;1,673;9,433;4,956;36,191;4,703;-1,497;-2,800;0,000;37,800;38,600;9,535;1,742;12,523;10,393;11,604;10,817;-3,188;25,674;0,000;269,240;Inf;275,000;275,000;11,226;2,856;12,482;23,015
14191,000;3,177;0,760;-35,209;1,673;9,554;4,956;36,191;4,703;-1,497;-2,800;0,000;37,800;38,600;9,493;1,574;12,569;10,728;11,895;11,243;-3,188;25,674;0,000;269,240;Inf;275,000;275,000;11,334;2,855;12,475;22,998
14191,500;3,177;0,760;-35,209;1,673;9,554;4,956;36,191;4,703;-1,497;-2,800;0,000;37,800;38,600;9,493;1,574;12,671;10,968;11,875;11,368;-3,188;25,674;0,000;269,240;Inf;275,000;275,000;11,609;2,860;12,552;23,015
14192,000;3,177;0,760;-35,209;1,673;9,554;4,956;36,191;4,703;-1,497;-2,800;0,000;37,800;38,600;9,493;1,574;12,546;10,654;11,611;10,966;-3,188;25,674;0,000;269,240;Inf;275,000;275,000;11,720;2,866;12,577;22,994
14192,500;3,177;0,760;-35,209;1,673;9,554;4,956;36,191;4,703;-1,497;-2,800;0,000;37,800;38,600;9,493;1,574;12,228;10,184;11,277;10,425;-3,188;25,674;0,000;269,240;Inf;275,000;275,000;11,444;2,871;12,574;22,933
14193,000;3,177;0,760;-35,209;1,673;9,554;4,956;36,191;4,703;-1,497;-2,800;0,000;37,800;38,600;9,493;1,574;12,216;10,454;11,479;10,654;-3,188;25,674;0,000;269,240;Inf;275,000;275,000;11,029;2,876;12,537;22,920
14193,500;3,177;0,760;-35,209;1,673;9,554;4,981;36,221;4,729;-1,447;-2,806;0,000;37,820;38,701;9,493;1,574;12,474;10,677;11,691;11,029;-3,200;25,663;0,000;269,140;Inf;275,000;275,000;11,201;2,881;12,541;22,846
14194,000;3,177;0,760;-35,209;1,673;9,554;4,981;36,221;4,729;-1,447;-2,806;0,000;37,800;38,700;9,493;1,574;12,587;10,583;11,727;11,075;-3,200;25,663;0,000;269,140;Inf;275,000;275,000;11,468;2,885;12,577;22,741
14194,500;2,915;0,704;-34,861;1,711;9,495;4,981;36,221;4,729;-1,447;-2,806;0,000;37,800;38,700;9,489;1,487;12,576;10,400;11,504;10,841;-3,200;25,663;0,000;268,740;Inf;275,000;275,000;11,493;2,890;12,582;22,684
14195,000;2,915;0,704;-34,861;1,711;9,495;4,981;36,221;4,729;-1,447;-2,806;0,000;37,800;38,700;9,489;1,487;12,399;10,249;11,351;10,591;-3,200;25,663;0,000;268,740;Inf;275,000;275,000;11,330;2,891;12,543;22,675
14195,500;2,915;0,704;-34,861;1,711;9,495;4,981;36,221;4,729;-1,447;-2,806;0,000;37,800;38,700;9,489;1,487;12,274;10,070;11,296;10,393;-3,200;25,663;0,000;268,940;Inf;275,000;275,000;11,147;2,891;12,491;22,698
14196,000;2,915;0,704;-34,861;1,711;9,495;4,981;36,221;4,729;-1,447;-2,806;0,000;37,800;38,700;9,489;1,487;12,492;10,540;11,735;11,108;-3,200;25,663;0,000;268,940;Inf;275,000;275,000;11,008;2,891;12,491;22,709
14196,500;2,915;0,704;-34,861;1,711;9,495;5,012;36,208;4,698;-1,418;-2,810;0,000;37,821;38,693;9,489;1,487;12,561;10,962;11,967;11,376;-3,200;25,667;0,000;268,740;Inf;275,000;275,000;11,469;2,892;12,520;22,708
14197,000;2,915;0,704;-34,861;1,711;9,495;5,012;36,208;4,698;-1,418;-2,810;0,000;37,800;38,700;9,489;1,487;12,511;10,640;11,774;11,027;-3,200;25,667;0,000;268,740;Inf;275,000;275,000;11,716;2,892;12,563;22,726
14197,500;2,974;0,687;-35,209;1,655;9,507;5,012;36,208;4,698;-1,418;-2,810;0,000;37,800;38,700;9,503;1,594;12,496;10,202;11,546;10,715;-3,200;25,667;0,000;268,840;Inf;275,000;275,000;11,488;2,893;12,568;22,772
14198,000;2,974;0,687;-35,209;1,655;9,507;5,012;36,208;4,698;-1,418;-2,810;0,000;37,800;38,700;9,503;1,594;12,263;9,784;11,186;10,149;-3,200;25,667;0,000;268,840;Inf;275,000;275,000;11,240;2,894;12,547;22,809
14198,500;2,974;0,687;-35,209;1,655;9,507;5,012;36,208;4,698;-1,418;-2,810;0,000;37,800;38,700;9,503;1,594;12,242;10,020;11,360;10,507;-3,200;25,667;0,000;268,540;Inf;275,000;275,000;10,845;2,895;12,478;22,813
14199,000;2,974;0,687;-35,209;1,655;9,507;5,012;36,208;4,698;-1,418;-2,810;0,000;37,800;38,700;9,503;1,594;12,246;10,473;11,728;10,897;-3,200;25,667;0,000;268,540;Inf;275,000;275,000;11,032;2,897;12,487;22,895
14199,500;2,974;0,687;-35,209;1,655;9,507;5,012;36,208;4,698;-1,418;-2,810;0,000;37,800;38,700;9,503;1,594;12,527;10,561;11,729;10,822;-3,200;25,667;0,000;268,340;Inf;275,000;275,000;11,336;2,898;12,522;22,898
14200,000;2,974;0,687;-35,209;1,655;9,507;5,002;36,177;4,739;-1,395;-2,797;0,000;37,833;38,709;9,503;1,594;12,351;10,288;11,579;10,612;-3,195;25,684;0,000;268,340;Inf;275,000;275,000;11,410;2,899;12,514;22,918
14200,500;2,974;0,687;-35,209;1,655;9,507;5,002;36,177;4,739;-1,395;-2,797;0,000;37,800;38,700;9,503;1,594;12,112;9,910;11,326;10,299;-3,195;25,684;0,000;268,640;Inf;275,000;275,000;11,207;2,900;12,493;22,973
14201,000;2,397;0,616;-34,104;1,754;9,474;5,002;36,177;4,739;-1,395;-2,797;0,000;37,800;38,700;9,580;1,485;12,218;10,289;11,510;10,795;-3,195;25,684;0,000;268,640;Inf;275,000;275,000;10,912;2,901;12,420;23,005
14201,500;2,397;0,616;-34,104;1,754;9,474;5,002;36,177;4,739;-1,395;-2,797;0,000;37,800;38,700;9,580;1,485;12,431;10,714;11,799;11,440;-3,195;25,684;0,000;268,240;Inf;275,000;275,000;11,203;2,893;12,417;22,979
14202,000;2,397;0,616;-34,104;1,754;9,474;5,002;36,177;4,739;-1,395;-2,797;0,000;37,800;38,700;9,580;1,485;12,582;11,009;11,962;11,442;-3,195;25,684;0,000;268,240;Inf;275,000;275,000;11,596;2,885;12,510;22,982
14202,500;2,397;0,616;-34,104;1,754;9,474;5,002;36,177;4,739;-1,395;-2,797;0,000;37,800;38,700;9,580;1,485;12,541;10,708;11,817;11,033;-3,195;25,684;0,000;268,340;Inf;275,000;275,000;11,749;2,877;12,542;23,015
14203,000;2,397;0,616;-34,104;1,754;9,474;4,981;36,177;4,739;-1,354;-2,811;0,000;37,837;38,716;9,580;1,485;12,219;9,814;11,309;10,239;-3,205;25,673;0,000;268,340;Inf;275,000;275,000;11,524;2,869;12,513;23,025
14203,500;2,397;0,616;-34,104;1,754;9,474;4,981;36,177;4,739;-1,354;-2,811;0,000;37,800;38,700;9,580;1,485;12,182;10,247;11,462;10,613;-3,205;25,673;0,000;268,540;Inf;275,000;275,000;10,895;2,861;12,442;23,059
14204,000;2,738;0,708;-34,684;1,670;9,455;4,981;36,177;4,739;-1,354;-2,811;0,000;37,800;38,700;9,587;1,703;12,475;10,709;11,796;11,251;-3,205;25,673;0,000;268,540;Inf;275,000;275,000;11,126;2,854;12,450;23,115
14204,500;2,738;0,708;-34,684;1,670;9,455;4,981;36,177;4,739;-1,354;-2,811;0,000;37,800;38,700;9,587;1,703;12,609;10,899;11,945;11,321;-3,205;25,673;0,000;268,640;Inf;275,000;275,000;11,558;2,852;12,504;23,185
14205,000;2,738;0,708;-34,684;1,670;9,455;4,981;36,177;4,739;-1,354;-2,811;0,000;37,800;38,700;9,587;1,703;12,578;10,684;11,845;11,160;-3,205;25,673;0,000;268,640;Inf;275,000;275,000;11,694;2,850;12,528;23,241
14205,500;2,738;0,708;-34,684;1,670;9,455;4,981;36,177;4,739;-1,354;-2,811;0,000;37,800;38,700;9,587;1,703;12,459;9,990;11,423;10,411;-3,205;25,673;0,000;268,640;Inf;275,000;275,000;11,567;2,848;12,503;23,388
14206,000;2,738;0,708;-34,684;1,670;9,455;4,981;36,177;4,739;-1,354;-2,811;0,000;37,800;38,700;9,587;1,703;12,271;9,795;11,252;10,209;-3,205;25,673;0,000;268,640;Inf;275,000;275,000;11,071;2,846;12,462;23,384
14206,500;2,738;0,708;-34,684;1,670;9,455;4,992;36,222;4,736;-1,290;-2,807;0,000;37,839;38,749;9,587;1,703;12,434;10,793;11,806;11,100;-3,212;25,667;0,000;268,640;Inf;275,000;275,000;10,882;2,845;12,456;23,355
14207,000;2,738;0,708;-34,684;1,670;9,455;4,992;36,222;4,736;-1,290;-2,807;0,000;37,800;38,700;9,587;1,703;12,572;10,727;11,806;10,995;-3,212;25,667;0,000;268,640;Inf;275,000;275,000;11,533;2,843;12,492;23,431
14207,500;2,603;0,688;-33,499;1,704;9,399;4,992;36,222;4,736;-1,290;-2,807;0,000;37,800;38,700;9,631;1,638;12,569;10,524;11,685;10,926;-3,212;25,667;0,000;268,740;Inf;275,000;275,000;11,525;2,841;12,522;23,487
14208,000;2,603;0,688;-33,499;1,704;9,399;4,992;36,222;4,736;-1,290;-2,807;0,000;37,800;38,700;9,631;1,638;12,546;10,309;11,551;10,729;-3,212;25,667;0,000;268,740;Inf;275,000;275,000;11,426;2,837;12,520;23,447
