t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14208,500;2,603;0,688;-33,499;1,704;9,399;4,992;36,222;4,736;-1,290;-2,807;0,000;37,800;38,700;9,631;1,638;12,456;10,183;11,479;10,628;-3,212;25,667;0,000;268,440;Inf;275,000;275,000;11,284;2,833;12,473;23,455
14209,000;2,603;0,688;-33,499;1,704;9,399;4,992;36,222;4,736;-1,290;-2,807;0,000;37,800;38,700;9,631;1,638;12,431;10,220;11,529;10,776;-3,212;25,667;0,000;268,440;Inf;275,000;275,000;11,187;2,830;12,442;23,467
14209,500;2,603;0,688;-33,499;1,704;9,399;4,996;36,222;4,703;-1,264;-2,809;0,000;37,841;38,708;9,631;1,638;12,530;10,618;11,800;11,305;-3,216;25,683;0,000;268,440;Inf;275,000;275,000;11,239;2,826;12,502;23,467
14210,000;2,603;0,688;-33,499;1,704;9,399;4,996;36,222;4,703;-1,264;-2,809;0,000;37,800;38,700;9,631;1,638;12,742;10,910;11,876;11,278;-3,216;25,683;0,000;268,440;Inf;275,000;275,000;11,563;2,822;12,548;23,466
14210,500;2,624;0,599;-35,209;1,582;9,495;4,996;36,222;4,703;-1,264;-2,809;0,000;37,800;38,700;9,513;1,747;12,553;10,514;11,663;10,905;-3,216;25,683;0,000;268,740;Inf;275,000;275,000;11,701;2,819;12,588;23,508
14211,000;2,624;0,599;-35,209;1,582;9,495;4,996;36,222;4,703;-1,264;-2,809;0,000;37,800;38,700;9,513;1,747;12,354;10,074;11,340;10,574;-3,216;25,683;0,000;268,740;Inf;275,000;275,000;11,409;2,815;12,605;23,581
14211,500;2,624;0,599;-35,209;1,582;9,495;4,996;36,222;4,703;-1,264;-2,809;0,000;37,800;38,700;9,513;1,747;12,324;10,449;11,554;10,769;-3,216;25,683;0,000;269,040;Inf;275,000;275,000;11,086;2,812;12,555;23,523
14212,000;2,624;0,599;-35,209;1,582;9,495;4,996;36,222;4,703;-1,264;-2,809;0,000;37,800;38,700;9,513;1,747;12,483;10,792;11,784;11,100;-3,216;25,683;0,000;269,040;Inf;275,000;275,000;11,274;2,809;12,546;23,532
14212,500;2,624;0,599;-35,209;1,582;9,495;4,996;36,222;4,703;-1,264;-2,809;0,000;37,800;38,700;9,513;1,747;12,678;10,651;11,818;11,118;-3,216;25,683;0,000;268,940;Inf;275,000;275,000;11,540;2,806;12,644;23,605
14213,000;2,624;0,599;-35,209;1,582;9,495;4,983;36,189;4,691;-1,235;-2,804;0,000;37,856;38,746;9,513;1,747;12,680;10,526;11,773;10,992;-3,211;25,688;0,000;268,940;Inf;275,000;275,000;11,566;2,803;12,638;23,614
14213,500;2,624;0,599;-35,209;1,582;9,495;4,983;36,189;4,691;-1,235;-2,804;0,000;37,900;38,700;9,513;1,747;12,531;10,175;11,360;10,548;-3,211;25,688;0,000;268,840;Inf;275,000;275,000;11,493;2,800;12,660;23,633
14214,000;2,613;0,635;-35,209;1,663;9,451;4,983;36,189;4,691;-1,235;-2,804;0,000;37,900;38,700;9,528;1,761;12,327;10,258;11,462;10,822;-3,211;25,688;0,000;268,840;Inf;275,000;275,000;11,153;2,797;12,607;23,654
14214,500;2,613;0,635;-35,209;1,663;9,451;4,983;36,189;4,691;-1,235;-2,804;0,000;37,900;38,700;9,528;1,761;12,423;10,526;11,737;11,047;-3,211;25,688;0,000;268,940;Inf;275,000;275,000;11,217;2,794;12,612;23,673
14215,000;2,613;0,635;-35,209;1,663;9,451;4,983;36,189;4,691;-1,235;-2,804;0,000;37,900;38,700;9,528;1,761;12,607;10,977;11,952;11,337;-3,211;25,688;0,000;268,940;Inf;275,000;275,000;11,433;2,791;12,659;23,699
14215,500;2,613;0,635;-35,209;1,663;9,451;4,983;36,189;4,691;-1,235;-2,804;0,000;37,900;38,700;9,528;1,761;12,829;10,914;11,813;11,206;-3,211;25,688;0,000;269,340;Inf;275,000;275,000;11,718;2,789;12,682;23,692
14216,000;2,613;0,635;-35,209;1,663;9,451;4,999;36,163;4,723;-1,202;-2,789;0,000;37,871;38,759;9,528;1,761;12,620;10,605;11,647;10,850;-3,208;25,690;0,000;269,340;Inf;275,000;275,000;11,690;2,786;12,735;23,655
14216,500;2,613;0,635;-35,209;1,663;9,451;4,999;36,163;4,723;-1,202;-2,789;0,000;37,900;38,800;9,528;1,761;12,329;10,356;11,394;10,654;-3,208;25,690;0,000;268,940;Inf;275,000;275,000;11,431;2,783;12,723;23,650
14217,000;2,765;0,658;-35,209;1,716;9,466;4,999;36,163;4,723;-1,202;-2,789;0,000;37,900;38,800;9,463;1,594;12,476;10,647;11,632;11,188;-3,208;25,690;0,000;268,940;Inf;275,000;275,000;11,183;2,780;12,700;23,579
14217,500;2,765;0,658;-35,209;1,716;9,466;4,999;36,163;4,723;-1,202;-2,789;0,000;37,900;38,800;9,463;1,594;12,684;11,139;11,970;11,501;-3,208;25,690;0,000;269,440;Inf;275,000;275,000;11,486;2,780;12,724;23,535
14218,000;2,765;0,658;-35,209;1,716;9,466;4,999;36,163;4,723;-1,202;-2,789;0,000;37,900;38,800;9,463;1,594;12,607;10,872;11,823;11,173;-3,208;25,690;0,000;269,440;Inf;275,000;275,000;11,823;2,780;12,796;23,614
14218,500;2,765;0,658;-35,209;1,716;9,466;4,999;36,163;4,723;-1,202;-2,789;0,000;37,900;38,800;9,463;1,594;12,588;10,795;11,815;11,074;-3,208;25,690;0,000;269,640;Inf;275,000;275,000;11,619;2,779;12,793;23,668
14219,000;2,765;0,658;-35,209;1,716;9,466;4,993;36,194;4,740;-1,148;-2,811;0,000;37,868;38,816;9,463;1,594;12,514;10,515;11,608;10,940;-3,209;25,692;0,000;269,640;Inf;275,000;275,000;11,568;2,779;12,798;23,669
14219,500;2,765;0,658;-35,209;1,716;9,466;4,993;36,194;4,740;-1,148;-2,811;0,000;37,900;38,800;9,463;1,594;12,357;10,317;11,396;10,651;-3,209;25,692;0,000;269,240;Inf;275,000;275,000;11,394;2,779;12,805;23,716
14220,000;2,765;0,658;-35,209;1,716;9,466;4,993;36,194;4,740;-1,148;-2,811;0,000;37,900;38,800;9,463;1,594;12,232;10,686;11,595;10,908;-3,209;25,692;0,000;269,240;Inf;275,000;275,000;11,180;2,779;12,821;23,679
14220,500;3,341;0,787;-35,209;1,689;9,462;4,993;36,194;4,740;-1,148;-2,811;0,000;37,900;38,800;9,452;1,549;12,808;10,897;11,841;11,347;-3,209;25,692;0,000;269,340;Inf;275,000;275,000;11,355;2,778;12,877;23,656
14221,000;3,341;0,787;-35,209;1,689;9,462;4,993;36,194;4,740;-1,148;-2,811;0,000;37,900;38,800;9,452;1,549;12,699;10,693;11,700;11,014;-3,209;25,692;0,000;269,340;Inf;275,000;275,000;11,723;2,788;12,888;23,596
14221,500;3,341;0,787;-35,209;1,689;9,462;4,993;36,194;4,740;-1,148;-2,811;0,000;37,900;38,800;9,452;1,549;12,629;10,589;11,578;10,859;-3,209;25,692;0,000;269,940;Inf;275,000;275,000;11,527;2,797;12,894;23,577
14222,000;3,341;0,787;-35,209;1,689;9,462;4,993;36,194;4,740;-1,148;-2,811;0,000;37,900;38,800;9,452;1,549;12,247;10,443;11,340;10,813;-3,209;25,692;0,000;269,940;Inf;275,000;275,000;11,414;2,806;12,906;23,554
14222,500;3,341;0,787;-35,209;1,689;9,462;5,011;36,235;4,732;-1,084;-2,812;0,000;37,878;38,769;9,452;1,549;12,539;10,635;11,581;11,125;-3,211;25,702;0,000;269,340;Inf;275,000;275,000;11,211;2,814;12,915;23,599
14223,000;3,341;0,787;-35,209;1,689;9,462;5,011;36,235;4,732;-1,084;-2,812;0,000;37,900;38,800;9,452;1,549;12,603;11,134;11,997;11,430;-3,211;25,702;0,000;269,340;Inf;275,000;275,000;11,470;2,823;12,989;23,685
14223,500;3,334;0,785;-35,209;1,638;9,437;5,011;36,235;4,732;-1,084;-2,812;0,000;37,900;38,800;9,413;1,751;12,628;11,115;11,962;11,313;-3,211;25,702;0,000;269,440;Inf;275,000;275,000;11,791;2,831;13,029;23,698
14224,000;3,334;0,785;-35,209;1,638;9,437;5,011;36,235;4,732;-1,084;-2,812;0,000;37,900;38,800;9,413;1,751;12,506;10,674;11,552;11,102;-3,211;25,702;0,000;269,440;Inf;275,000;275,000;11,755;2,840;13,044;23,691
14224,500;3,334;0,785;-35,209;1,638;9,437;5,011;36,235;4,732;-1,084;-2,812;0,000;37,900;38,800;9,413;1,751;12,376;10,583;11,327;11,005;-3,211;25,702;0,000;269,740;Inf;275,000;275,000;11,459;2,848;13,019;23,735
14225,000;3,334;0,785;-35,209;1,638;9,437;5,011;36,235;4,732;-1,084;-2,812;0,000;37,900;38,800;9,413;1,751;12,426;10,909;11,563;11,150;-3,211;25,702;0,000;269,740;Inf;275,000;275,000;11,323;2,856;12,996;23,719
14225,500;3,334;0,785;-35,209;1,638;9,437;4,995;36,222;4,715;-1,067;-2,820;0,000;37,886;38,801;9,413;1,751;12,657;10,968;11,782;11,371;-3,220;25,690;0,000;269,540;Inf;275,000;275,000;11,512;2,864;13,037;23,687
14226,000;3,334;0,785;-35,209;1,638;9,437;4,995;36,222;4,715;-1,067;-2,820;0,000;37,900;38,800;9,413;1,751;12,791;11,103;11,991;11,640;-3,220;25,690;0,000;269,540;Inf;275,000;275,000;11,694;2,871;13,085;23,604
14226,500;3,334;0,785;-35,209;1,638;9,437;4,995;36,222;4,715;-1,067;-2,820;0,000;37,900;38,800;9,413;1,751;12,816;11,042;11,855;11,579;-3,220;25,690;0,000;268,840;Inf;275,000;275,000;11,881;2,879;13,137;23,568
14227,000;2,559;0,624;-35,198;1,618;9,455;4,995;36,222;4,715;-1,067;-2,820;0,000;37,900;38,800;9,544;1,722;12,663;10,826;11,483;11,294;-3,220;25,690;0,000;268,840;Inf;275,000;275,000;11,823;2,886;13,165;23,489
14227,500;2,559;0,624;-35,198;1,618;9,455;4,995;36,222;4,715;-1,067;-2,820;0,000;37,900;38,800;9,544;1,722;12,520;11,003;11,633;11,373;-3,220;25,690;0,000;269,140;Inf;275,000;275,000;11,566;2,881;13,166;23,444
14228,000;2,559;0,624;-35,198;1,618;9,455;4,995;36,222;4,715;-1,067;-2,820;0,000;37,900;38,800;9,544;1,722;12,782;11,331;11,914;11,676;-3,220;25,690;0,000;269,140;Inf;275,000;275,000;11,632;2,876;13,185;23,438
14228,500;2,559;0,624;-35,198;1,618;9,455;4,995;36,222;4,715;-1,067;-2,820;0,000;37,900;38,800;9,544;1,722;12,988;11,333;11,887;11,874;-3,220;25,690;0,000;269,140;Inf;275,000;275,000;11,926;2,871;13,271;23,503
14229,000;2,559;0,624;-35,198;1,618;9,455;4,993;36,176;4,716;-1,045;-2,814;0,000;37,904;38,847;9,544;1,722;12,915;11,125;11,359;11,435;-3,216;25,688;0,000;269,140;Inf;275,000;275,000;12,020;2,865;13,307;23,525
14229,500;2,559;0,624;-35,198;1,618;9,455;4,993;36,176;4,716;-1,045;-2,814;0,000;37,900;38,800;9,544;1,722;12,600;10,933;11,353;11,129;-3,216;25,688;0,000;269,240;Inf;275,000;275,000;11,708;2,860;13,364;23,576
14230,000;2,907;0,664;-35,209;1,657;9,485;4,993;36,176;4,716;-1,045;-2,814;0,000;37,900;38,800;9,434;1,654;12,422;10,687;11,144;10,934;-3,216;25,688;0,000;269,240;Inf;275,000;275,000;11,504;2,855;13,375;23,541
14230,500;2,907;0,664;-35,209;1,657;9,485;4,993;36,176;4,716;-1,045;-2,814;0,000;37,900;38,800;9,434;1,654;12,483;11,014;11,533;11,343;-3,216;25,688;0,000;269,540;Inf;275,000;275,000;11,297;2,856;13,369;23,556
14231,000;2,907;0,664;-35,209;1,657;9,485;4,993;36,176;4,716;-1,045;-2,814;0,000;37,900;38,800;9,434;1,654;12,779;11,612;11,995;12,018;-3,216;25,688;0,000;269,540;Inf;275,000;275,000;11,593;2,857;13,416;23,555
14231,500;2,907;0,664;-35,209;1,657;9,485;4,993;36,176;4,716;-1,045;-2,814;0,000;37,900;38,800;9,434;1,654;13,067;11,346;11,896;11,755;-3,216;25,688;0,000;269,740;Inf;275,000;275,000;12,101;2,858;13,437;23,588
14232,000;2,907;0,664;-35,209;1,657;9,485;4,974;36,164;4,728;-1,007;-2,820;0,000;37,900;38,825;9,434;1,654;12,673;10,975;11,087;11,174;-3,225;25,690;0,000;269,740;Inf;275,000;275,000;12,016;2,859;13,537;23,583
14232,500;2,907;0,664;-35,209;1,657;9,485;4,974;36,164;4,728;-1,007;-2,820;0,000;37,900;38,800;9,434;1,654;12,153;10,667;10,855;10,838;-3,225;25,690;0,000;269,340;Inf;275,000;275,000;11,477;2,860;13,577;23,592
14233,000;2,907;0,664;-35,209;1,657;9,485;4,974;36,164;4,728;-1,007;-2,820;0,000;37,900;38,800;9,434;1,654;12,418;11,202;11,638;11,562;-3,225;25,690;0,000;269,340;Inf;275,000;275,000;11,128;2,860;13,458;23,654
14233,500;2,928;0,733;-35,009;1,700;9,495;4,974;36,164;4,728;-1,007;-2,820;0,000;37,900;38,800;9,441;1,533;12,856;11,783;12,238;12,223;-3,225;25,690;0,000;269,540;Inf;275,000;275,000;11,705;2,861;13,471;23,727
14234,000;2,928;0,733;-35,009;1,700;9,495;4,974;36,164;4,728;-1,007;-2,820;0,000;37,900;38,800;9,441;1,533;13,211;11,689;12,179;12,192;-3,225;25,690;0,000;269,540;Inf;275,000;275,000;12,275;2,862;13,503;23,804
14234,500;2,928;0,733;-35,009;1,700;9,495;4,974;36,164;4,728;-1,007;-2,820;0,000;37,900;38,800;9,441;1,533;13,127;11,303;12,083;11,665;-3,225;25,690;0,000;269,740;Inf;275,000;275,000;12,318;2,863;13,502;23,873
14235,000;2,928;0,733;-35,009;1,700;9,495;4,974;36,164;4,728;-1,007;-2,820;0,000;37,900;38,800;9,441;1,533;12,616;10,512;11,627;10,685;-3,225;25,690;0,000;269,740;Inf;275,000;275,000;12,044;2,864;13,451;23,930
14235,500;2,928;0,733;-35,009;1,700;9,495;4,984;36,243;4,750;-0,944;-2,810;0,000;37,917;38,875;9,441;1,533;12,544;10,726;11,869;11,240;-3,216;25,691;0,000;269,440;Inf;275,000;275,000;11,360;2,865;13,368;23,992
14236,000;2,928;0,733;-35,009;1,700;9,495;4,984;36,243;4,750;-0,944;-2,810;0,000;37,900;38,900;9,441;1,533;12,829;11,507;12,328;11,970;-3,216;25,691;0,000;269,440;Inf;275,000;275,000;11,595;2,866;13,342;24,069
14236,500;3,669;0,887;-35,209;1,667;9,479;4,984;36,243;4,750;-0,944;-2,810;0,000;37,900;38,900;9,315;1,604;13,213;11,739;12,417;12,013;-3,216;25,691;0,000;269,340;Inf;275,000;275,000;12,159;2,867;13,393;24,069
14237,000;3,669;0,887;-35,209;1,667;9,479;4,984;36,243;4,750;-0,944;-2,810;0,000;37,900;38,900;9,315;1,604;13,130;11,376;12,275;11,689;-3,216;25,691;0,000;269,340;Inf;275,000;275,000;12,345;2,881;13,438;23,970
14237,500;3,669;0,887;-35,209;1,667;9,479;4,984;36,243;4,750;-0,944;-2,810;0,000;37,900;38,900;9,315;1,604;12,834;10,887;11,989;11,230;-3,216;25,691;0,000;269,440;Inf;275,000;275,000;12,117;2,893;13,422;23,907
14238,000;3,669;0,887;-35,209;1,667;9,479;4,984;36,243;4,750;-0,944;-2,810;0,000;37,900;38,900;9,315;1,604;12,719;10,523;11,738;10,736;-3,216;25,691;0,000;269,440;Inf;275,000;275,000;11,735;2,906;13,362;23,878
14238,500;3,669;0,887;-35,209;1,667;9,479;4,990;36,276;4,727;-0,916;-2,820;0,000;37,916;38,869;9,315;1,604;12,898;11,509;12,333;12,118;-3,221;25,676;0,000;269,240;Inf;275,000;275,000;11,429;2,919;13,373;23,840
14239,000;3,669;0,887;-35,209;1,667;9,479;4,990;36,276;4,727;-0,916;-2,820;0,000;37,900;38,900;9,315;1,604;13,262;11,934;12,552;12,318;-3,221;25,676;0,000;269,240;Inf;275,000;275,000;12,215;2,931;13,427;23,816
14239,500;2,756;0,644;-35,209;1,605;9,498;4,990;36,276;4,727;-0,916;-2,820;0,000;37,900;38,900;9,360;1,684;13,243;11,506;12,429;11,835;-3,221;25,676;0,000;269,240;Inf;275,000;275,000;12,517;2,943;13,472;23,777
14240,000;2,756;0,644;-35,209;1,605;9,498;4,990;36,276;4,727;-0,916;-2,820;0,000;37,900;38,900;9,360;1,684;12,968;10,947;12,105;11,349;-3,221;25,676;0,000;269,240;Inf;275,000;275,000;12,254;2,940;13,484;23,748
14240,500;2,756;0,644;-35,209;1,605;9,498;4,990;36,276;4,727;-0,916;-2,820;0,000;37,900;38,900;9,360;1,684;12,848;10,740;11,923;10,980;-3,221;25,676;0,000;269,240;Inf;275,000;275,000;11,842;2,937;13,418;23,740
14241,000;2,756;0,644;-35,209;1,605;9,498;4,990;36,276;4,727;-0,916;-2,820;0,000;37,900;38,900;9,360;1,684;12,722;11,160;12,094;11,420;-3,221;25,676;0,000;269,240;Inf;275,000;275,000;11,623;2,934;13,439;23,750
14241,500;2,756;0,644;-35,209;1,605;9,498;4,990;36,276;4,727;-0,916;-2,820;0,000;37,900;38,900;9,360;1,684;13,017;11,356;12,401;11,856;-3,221;25,676;0,000;268,140;Inf;275,000;275,000;11,849;2,931;13,484;23,702
14242,000;2,756;0,644;-35,209;1,605;9,498;5,001;36,235;4,712;-0,902;-2,818;0,000;37,939;38,871;9,360;1,684;13,199;11,559;12,483;11,992;-3,220;25,690;0,000;268,140;Inf;275,000;275,000;12,157;2,928;13,503;23,714
14242,500;2,756;0,644;-35,209;1,605;9,498;5,001;36,235;4,712;-0,902;-2,818;0,000;37,900;38,900;9,360;1,684;13,063;10,929;12,045;11,371;-3,220;25,690;0,000;268,640;Inf;275,000;275,000;12,308;2,925;13,579;23,727
14243,000;2,900;0,663;-35,209;1,651;9,530;5,001;36,235;4,712;-0,902;-2,818;0,000;37,900;38,900;9,337;1,696;12,822;10,791;11,821;11,181;-3,220;25,690;0,000;268,640;Inf;275,000;275,000;11,852;2,923;13,559;23,681
14243,500;2,900;0,663;-35,209;1,651;9,530;5,001;36,235;4,712;-0,902;-2,818;0,000;37,900;38,900;9,337;1,696;12,731;11,129;12,057;11,514;-3,220;25,690;0,000;269,040;Inf;275,000;275,000;11,654;2,922;13,557;23,629
14244,000;2,900;0,663;-35,209;1,651;9,530;5,001;36,235;4,712;-0,902;-2,818;0,000;37,900;38,900;9,337;1,696;12,941;11,906;12,575;12,326;-3,220;25,690;0,000;269,040;Inf;275,000;275,000;11,858;2,922;13,616;23,492
14244,500;2,900;0,663;-35,209;1,651;9,530;5,001;36,235;4,712;-0,902;-2,818;0,000;37,900;38,900;9,337;1,696;13,378;11,987;12,561;12,582;-3,220;25,690;0,000;269,340;Inf;275,000;275,000;12,437;2,922;13,635;23,459
14245,000;2,900;0,663;-35,209;1,651;9,530;5,025;36,178;4,725;-0,879;-2,809;0,000;37,947;38,909;9,337;1,696;13,304;11,515;12,493;11,849;-3,212;25,689;0,000;269,340;Inf;275,000;275,000;12,627;2,921;13,607;23,444
14245,500;2,900;0,663;-35,209;1,651;9,530;5,025;36,178;4,725;-0,879;-2,809;0,000;37,900;38,900;9,337;1,696;12,658;10,495;12,089;10,909;-3,212;25,689;0,000;269,240;Inf;275,000;275,000;12,290;2,921;13,507;23,421
14246,000;3,452;0,853;-35,209;1,691;9,419;5,025;36,178;4,725;-0,879;-2,809;0,000;37,900;38,900;9,471;1,746;12,861;11,364;12,489;11,772;-3,212;25,689;0,000;269,240;Inf;275,000;275,000;11,538;2,920;13,406;23,434
14246,500;3,452;0,853;-35,209;1,691;9,419;5,025;36,178;4,725;-0,879;-2,809;0,000;37,900;38,900;9,471;1,746;13,242;11,755;12,718;12,217;-3,212;25,689;0,000;269,040;Inf;275,000;275,000;12,122;2,929;13,466;23,495
14247,000;3,452;0,853;-35,209;1,691;9,419;5,025;36,178;4,725;-0,879;-2,809;0,000;37,900;38,900;9,471;1,746;13,370;11,480;12,650;11,957;-3,212;25,689;0,000;269,040;Inf;275,000;275,000;12,483;2,938;13,508;23,521
14247,500;3,452;0,853;-35,209;1,691;9,419;5,025;36,178;4,725;-0,879;-2,809;0,000;37,900;38,900;9,471;1,746;13,218;11,276;12,501;11,709;-3,212;25,689;0,000;269,040;Inf;275,000;275,000;12,364;2,946;13,473;23,555
14248,000;3,452;0,853;-35,209;1,691;9,419;5,025;36,178;4,725;-0,879;-2,809;0,000;37,900;38,900;9,471;1,746;12,934;10,902;12,318;11,240;-3,212;25,689;0,000;269,040;Inf;275,000;275,000;12,176;2,954;13,412;23,486
14248,500;3,452;0,853;-35,209;1,691;9,419;5,027;36,264;4,749;-0,796;-2,801;0,000;37,961;38,950;9,471;1,746;12,763;10,432;12,099;10,910;-3,203;25,691;0,000;268,940;Inf;275,000;275,000;11,849;2,963;13,349;23,439
14249,000;3,452;0,853;-35,209;1,691;9,419;5,027;36,264;4,749;-0,796;-2,801;0,000;38,000;39,000;9,471;1,746;13,067;11,681;12,702;12,080;-3,203;25,691;0,000;268,940;Inf;275,000;275,000;11,551;2,971;13,351;23,408
14249,500;3,714;0,981;-33,393;1,708;9,426;5,027;36,264;4,749;-0,796;-2,801;0,000;38,000;39,000;9,588;1,527;13,401;11,632;12,640;12,072;-3,203;25,691;0,000;269,240;Inf;275,000;275,000;12,382;2,979;13,418;23,368
14250,000;3,714;0,981;-33,393;1,708;9,426;5,027;36,264;4,749;-0,796;-2,801;0,000;38,000;39,000;9,588;1,527;13,274;11,206;12,473;11,466;-3,203;25,691;0,000;269,240;Inf;275,000;275,000;12,436;2,991;13,419;23,347
14250,500;3,714;0,981;-33,393;1,708;9,426;5,027;36,264;4,749;-0,796;-2,801;0,000;38,000;39,000;9,588;1,527;12,862;10,624;12,296;11,013;-3,203;25,691;0,000;269,340;Inf;275,000;275,000;12,105;3,002;13,393;23,339
14251,000;3,714;0,981;-33,393;1,708;9,426;5,027;36,264;4,749;-0,796;-2,801;0,000;38,000;39,000;9,588;1,527;12,784;10,441;12,176;10,814;-3,203;25,691;0,000;269,340;Inf;275,000;275,000;11,699;3,014;13,312;23,348
14251,500;3,714;0,981;-33,393;1,708;9,426;4,979;36,300;4,770;-0,765;-2,815;0,000;37,969;38,923;9,588;1,527;12,701;10,656;12,258;11,201;-3,223;25,678;0,000;269,140;Inf;275,000;275,000;11,554;3,026;13,220;23,319
14252,000;3,714;0,981;-33,393;1,708;9,426;4,979;36,300;4,770;-0,765;-2,815;0,000;38,000;38,900;9,588;1,527;12,970;11,464;12,624;11,878;-3,223;25,678;0,000;269,140;Inf;275,000;275,000;11,704;3,037;13,283;23,289
14252,500;3,358;0,809;-35,209;1,652;9,597;4,979;36,300;4,770;-0,765;-2,815;0,000;38,000;38,900;9,362;1,660;13,192;11,282;12,600;11,664;-3,223;25,678;0,000;269,240;Inf;275,000;275,000;12,234;3,048;13,308;23,309
14253,000;3,358;0,809;-35,209;1,652;9,597;4,979;36,300;4,770;-0,765;-2,815;0,000;38,000;38,900;9,362;1,660;12,876;10,866;12,420;11,351;-3,223;25,678;0,000;269,240;Inf;275,000;275,000;12,184;3,053;13,319;23,289
14253,500;3,358;0,809;-35,209;1,652;9,597;4,979;36,300;4,770;-0,765;-2,815;0,000;38,000;38,900;9,362;1,660;12,792;10,426;12,203;10,696;-3,223;25,678;0,000;269,340;Inf;275,000;275,000;11,878;3,058;13,235;23,246
14254,000;3,358;0,809;-35,209;1,652;9,597;4,979;36,300;4,770;-0,765;-2,815;0,000;38,000;38,900;9,362;1,660;12,682;10,733;12,263;11,003;-3,223;25,678;0,000;269,340;Inf;275,000;275,000;11,529;3,063;13,183;23,334
14254,500;3,358;0,809;-35,209;1,652;9,597;4,979;36,300;4,770;-0,765;-2,815;0,000;38,000;38,900;9,362;1,660;12,837;10,949;12,462;11,496;-3,223;25,678;0,000;268,240;Inf;275,000;275,000;11,670;3,068;13,166;23,404
14255,000;3,358;0,809;-35,209;1,652;9,597;5,036;36,307;4,724;-0,737;-2,819;0,000;37,977;38,966;9,362;1,660;12,974;11,421;12,704;11,911;-3,208;25,685;0,000;268,240;Inf;275,000;275,000;11,936;3,073;13,226;23,476
14255,500;3,358;0,809;-35,209;1,652;9,597;5,036;36,307;4,724;-0,737;-2,819;0,000;38,000;39,000;9,362;1,660;13,091;11,461;12,690;11,909;-3,208;25,685;0,000;268,640;Inf;275,000;275,000;12,252;3,077;13,219;23,372
14256,000;2,633;0,657;-34,673;1,689;9,403;5,036;36,307;4,724;-0,737;-2,819;0,000;38,000;39,000;9,508;1,466;12,861;10,570;12,313;10,873;-3,208;25,685;0,000;268,640;Inf;275,000;275,000;12,288;3,082;13,194;23,441
14256,500;2,633;0,657;-34,673;1,689;9,403;5,036;36,307;4,724;-0,737;-2,819;0,000;38,000;39,000;9,508;1,466;12,691;10,848;12,372;11,483;-3,208;25,685;0,000;269,040;Inf;275,000;275,000;11,654;3,075;13,155;23,460
14257,000;2,633;0,657;-34,673;1,689;9,403;5,036;36,307;4,724;-0,737;-2,819;0,000;38,000;39,000;9,508;1,466;12,913;11,454;12,616;11,939;-3,208;25,685;0,000;269,040;Inf;275,000;275,000;11,848;3,067;13,138;23,459
14257,500;2,633;0,657;-34,673;1,689;9,403;5,036;36,307;4,724;-0,737;-2,819;0,000;38,000;39,000;9,508;1,466;13,184;11,552;12,707;12,056;-3,208;25,685;0,000;269,340;Inf;275,000;275,000;12,231;3,060;13,213;23,519
14258,000;2,633;0,657;-34,673;1,689;9,403;5,028;36,221;4,729;-0,745;-2,815;0,000;37,992;39,015;9,508;1,466;13,241;11,227;12,657;11,640;-3,215;25,681;0,000;269,340;Inf;275,000;275,000;12,375;3,053;13,253;23,569
14258,500;2,633;0,657;-34,673;1,689;9,403;5,028;36,221;4,729;-0,745;-2,815;0,000;38,000;39,000;9,508;1,466;13,055;10,990;12,559;11,292;-3,215;25,681;0,000;268,740;Inf;275,000;275,000;12,191;3,046;13,233;23,578
14259,000;2,425;0,607;-34,423;1,730;9,549;5,028;36,221;4,729;-0,745;-2,815;0,000;38,000;39,000;9,580;1,615;12,720;10,591;12,388;11,042;-3,215;25,681;0,000;268,740;Inf;275,000;275,000;11,974;3,040;13,151;23,620
14259,500;2,425;0,607;-34,423;1,730;9,549;5,028;36,221;4,729;-0,745;-2,815;0,000;38,000;39,000;9,580;1,615;12,901;10,874;12,528;11,288;-3,215;25,681;0,000;268,940;Inf;275,000;275,000;11,685;3,029;13,139;23,601
14260,000;2,425;0,607;-34,423;1,730;9,549;5,028;36,221;4,729;-0,745;-2,815;0,000;38,000;39,000;9,580;1,615;12,933;11,040;12,666;11,586;-3,215;25,681;0,000;268,940;Inf;275,000;275,000;11,898;3,020;13,155;23,615
14260,500;2,425;0,607;-34,423;1,730;9,549;5,028;36,221;4,729;-0,745;-2,815;0,000;38,000;39,000;9,580;1,615;12,932;11,087;12,712;11,588;-3,215;25,681;0,000;268,740;Inf;275,000;275,000;12,056;3,010;13,179;23,604
14261,000;2,425;0,607;-34,423;1,730;9,549;5,020;36,251;4,761;-0,672;-2,817;0,000;38,002;38,991;9,580;1,615;12,869;10,905;12,693;11,494;-3,218;25,677;0,000;268,740;Inf;275,000;275,000;12,080;3,000;13,135;23,618
14261,500;2,425;0,607;-34,423;1,730;9,549;5,020;36,251;4,761;-0,672;-2,817;0,000;38,000;39,000;9,580;1,615;12,836;10,579;12,613;10,945;-3,218;25,677;0,000;268,540;Inf;275,000;275,000;11,990;2,991;13,110;23,659
14262,000;2,425;0,607;-34,423;1,730;9,549;5,020;36,251;4,761;-0,672;-2,817;0,000;38,000;39,000;9,580;1,615;12,632;10,480;12,568;10,988;-3,218;25,677;0,000;268,540;Inf;275,000;275,000;11,743;2,981;13,020;23,753
14262,500;3,290;0,769;-35,209;1,710;9,500;5,020;36,251;4,761;-0,672;-2,817;0,000;38,000;39,000;9,434;1,646;12,753;10,933;12,659;11,480;-3,218;25,677;0,000;268,340;Inf;275,000;275,000;11,667;2,972;13,050;23,688
14263,000;3,290;0,769;-35,209;1,710;9,500;5,020;36,251;4,761;-0,672;-2,817;0,000;38,000;39,000;9,434;1,646;13,037;11,223;12,899;11,825;-3,218;25,677;0,000;268,340;Inf;275,000;275,000;11,956;2,978;13,090;23,677
14263,500;3,290;0,769;-35,209;1,710;9,500;5,020;36,251;4,761;-0,672;-2,817;0,000;38,000;39,000;9,434;1,646;12,943;10,691;12,785;11,243;-3,218;25,677;0,000;268,740;Inf;275,000;275,000;12,246;2,983;13,094;23,658
14264,000;3,290;0,769;-35,209;1,710;9,500;5,020;36,251;4,761;-0,672;-2,817;0,000;38,000;39,000;9,434;1,646;12,746;10,495;12,655;10,801;-3,218;25,677;0,000;268,740;Inf;275,000;275,000;11,916;2,988;13,109;23,644
14264,500;3,290;0,769;-35,209;1,710;9,500;5,046;36,273;4,760;-0,623;-2,812;0,000;38,009;39,060;9,434;1,646;12,512;10,534;12,562;10,895;-3,221;25,683;0,000;269,340;Inf;275,000;275,000;11,674;2,993;13,066;23,657
14265,000;3,290;0,769;-35,209;1,710;9,500;5,046;36,273;4,760;-0,623;-2,812;0,000;38,000;39,100;9,434;1,646;12,640;10,758;12,627;11,338;-3,221;25,683;0,000;269,340;Inf;275,000;275,000;11,626;2,998;13,019;23,652
14265,500;2,686;0,700;-33,933;1,695;9,412;5,046;36,273;4,760;-0,623;-2,812;0,000;38,000;39,100;9,648;1,698;12,775;11,149;12,812;11,662;-3,221;25,683;0,000;268,840;Inf;275,000;275,000;11,841;3,002;13,053;23,601
14266,000;2,686;0,700;-33,933;1,695;9,412;5,046;36,273;4,760;-0,623;-2,812;0,000;38,000;39,100;9,648;1,698;12,797;11,164;12,845;11,578;-3,221;25,683;0,000;268,840;Inf;275,000;275,000;12,100;2,997;13,061;23,617
14266,500;2,686;0,700;-33,933;1,695;9,412;5,046;36,273;4,760;-0,623;-2,812;0,000;38,000;39,100;9,648;1,698;12,704;10,563;12,651;10,930;-3,221;25,683;0,000;268,940;Inf;275,000;275,000;12,096;2,992;13,069;23,565
14267,000;2,686;0,700;-33,933;1,695;9,412;5,046;36,273;4,760;-0,623;-2,812;0,000;38,000;39,100;9,648;1,698;12,449;10,450;12,547;10,887;-3,221;25,683;0,000;268,940;Inf;275,000;275,000;11,712;2,987;13,044;23,533
14267,500;2,686;0,700;-33,933;1,695;9,412;5,033;36,317;4,790;-0,563;-2,811;0,000;38,029;38,999;9,648;1,698;12,498;10,805;12,637;11,419;-3,218;25,679;0,000;268,540;Inf;275,000;275,000;11,583;2,982;13,000;23,504
14268,000;2,686;0,700;-33,933;1,695;9,412;5,033;36,317;4,790;-0,563;-2,811;0,000;38,000;39,000;9,648;1,698;12,727;11,284;12,747;11,652;-3,218;25,679;0,000;268,540;Inf;275,000;275,000;11,840;2,977;12,988;23,517
14268,500;2,686;0,700;-33,933;1,695;9,412;5,033;36,317;4,790;-0,563;-2,811;0,000;38,000;39,000;9,648;1,698;12,885;11,175;12,806;11,471;-3,218;25,679;0,000;268,740;Inf;275,000;275,000;12,102;2,972;13,039;23,504
14269,000;2,812;0,684;-34,940;1,722;9,457;5,033;36,317;4,790;-0,563;-2,811;0,000;38,000;39,000;9,504;1,506;12,792;10,919;12,725;11,364;-3,218;25,679;0,000;268,740;Inf;275,000;275,000;12,084;2,968;13,043;23,494
14269,500;2,812;0,684;-34,940;1,722;9,457;5,033;36,317;4,790;-0,563;-2,811;0,000;38,000;39,000;9,504;1,506;12,651;10,658;12,703;11,197;-3,218;25,679;0,000;268,540;Inf;275,000;275,000;11,950;2,965;12,995;23,460
14270,000;2,812;0,684;-34,940;1,722;9,457;5,033;36,317;4,790;-0,563;-2,811;0,000;38,000;39,000;9,504;1,506;12,533;10,639;12,596;11,199;-3,218;25,679;0,000;268,540;Inf;275,000;275,000;11,802;2,963;12,938;23,408
14270,500;2,812;0,684;-34,940;1,722;9,457;5,033;36,317;4,790;-0,563;-2,811;0,000;38,000;39,000;9,504;1,506;12,780;11,001;12,733;11,690;-3,218;25,679;0,000;268,340;Inf;275,000;275,000;11,742;2,960;12,928;23,362
14271,000;2,812;0,684;-34,940;1,722;9,457;5,079;36,309;4,777;-0,532;-2,813;0,000;38,035;39,034;9,504;1,506;12,863;11,273;12,859;11,869;-3,216;25,682;0,000;268,340;Inf;275,000;275,000;12,051;2,958;12,963;23,274
14271,500;2,812;0,684;-34,940;1,722;9,457;5,079;36,309;4,777;-0,532;-2,813;0,000;38,000;39,000;9,504;1,506;12,766;10,743;12,735;11,340;-3,216;25,682;0,000;268,640;Inf;275,000;275,000;12,216;2,955;13,009;23,201
14272,000;2,682;0,670;-35,175;1,683;9,448;5,079;36,309;4,777;-0,532;-2,813;0,000;38,000;39,000;9,506;1,761;12,622;10,548;12,672;10,937;-3,216;25,682;0,000;268,640;Inf;275,000;275,000;11,896;2,953;13,009;23,164
14272,500;2,682;0,670;-35,175;1,683;9,448;5,079;36,309;4,777;-0,532;-2,813;0,000;38,000;39,000;9,506;1,761;12,395;10,236;12,504;10,632;-3,216;25,682;0,000;267,840;Inf;275,000;275,000;11,695;2,949;12,961;23,202
14273,000;2,682;0,670;-35,175;1,683;9,448;5,079;36,309;4,777;-0,532;-2,813;0,000;38,000;39,000;9,506;1,761;12,321;10,536;12,497;11,035;-3,216;25,682;0,000;267,840;Inf;275,000;275,000;11,442;2,944;12,940;23,213
14273,500;2,682;0,670;-35,175;1,683;9,448;5,079;36,309;4,777;-0,532;-2,813;0,000;38,000;39,000;9,506;1,761;12,924;11,148;12,898;11,843;-3,216;25,682;0,000;268,940;Inf;275,000;275,000;11,597;2,940;12,946;23,216
14274,000;2,682;0,670;-35,175;1,683;9,448;5,079;36,260;4,775;-0,528;-2,822;0,000;38,044;39,070;9,506;1,761;12,918;10,929;12,937;11,448;-3,214;25,679;0,000;268,940;Inf;275,000;275,000;12,203;2,936;12,924;23,186
14274,500;2,682;0,670;-35,175;1,683;9,448;5,079;36,260;4,775;-0,528;-2,822;0,000;38,000;39,100;9,506;1,761;12,769;10,532;12,913;11,017;-3,214;25,679;0,000;268,540;Inf;275,000;275,000;12,058;2,932;12,889;23,181
14275,000;2,682;0,670;-35,175;1,683;9,448;5,079;36,260;4,775;-0,528;-2,822;0,000;38,000;39,100;9,506;1,761;12,463;10,151;12,785;10,719;-3,214;25,679;0,000;268,540;Inf;275,000;275,000;11,808;2,927;12,807;23,157
14275,500;3,006;0,726;-35,209;1,684;9,485;5,079;36,260;4,775;-0,528;-2,822;0,000;38,000;39,100;9,572;1,795;12,506;10,434;12,785;11,285;-3,214;25,679;0,000;269,240;Inf;275,000;275,000;11,530;2,923;12,724;23,146
14276,000;3,006;0,726;-35,209;1,684;9,485;5,079;36,260;4,775;-0,528;-2,822;0,000;38,000;39,100;9,572;1,795;12,700;10,833;12,921;11,651;-3,214;25,679;0,000;269,240;Inf;275,000;275,000;11,752;2,925;12,744;23,126
14276,500;3,006;0,726;-35,209;1,684;9,485;5,079;36,260;4,775;-0,528;-2,822;0,000;38,000;39,100;9,572;1,795;12,806;11,206;13,059;11,765;-3,214;25,679;0,000;268,840;Inf;275,000;275,000;12,026;2,926;12,786;23,126
14277,000;3,006;0,726;-35,209;1,684;9,485;5,079;36,260;4,775;-0,528;-2,822;0,000;38,000;39,100;9,572;1,795;12,761;10,791;13,023;11,355;-3,214;25,679;0,000;268,840;Inf;275,000;275,000;11,983;2,929;12,786;23,159
14277,500;3,006;0,726;-35,209;1,684;9,485;5,056;36,268;4,773;-0,516;-2,806;0,000;38,048;39,090;9,572;1,795;12,563;10,346;12,920;11,150;-3,211;25,681;0,000;268,940;Inf;275,000;275,000;11,983;2,929;12,707;23,169
14278,000;3,006;0,726;-35,209;1,684;9,485;5,056;36,268;4,773;-0,516;-2,806;0,000;38,000;39,100;9,572;1,795;12,753;10,622;12,876;11,516;-3,211;25,681;0,000;268,940;Inf;275,000;275,000;11,745;2,930;12,593;23,236
14278,500;2,110;0,607;-33,908;1,709;9,443;5,056;36,268;4,773;-0,516;-2,806;0,000;38,000;39,100;9,558;1,613;12,913;10,826;12,936;11,720;-3,211;25,681;0,000;268,540;Inf;275,000;275,000;11,942;2,931;12,599;23,298
14279,000;2,110;0,607;-33,908;1,709;9,443;5,056;36,268;4,773;-0,516;-2,806;0,000;38,000;39,100;9,558;1,613;12,968;11,135;13,061;11,973;-3,211;25,681;0,000;268,540;Inf;275,000;275,000;12,098;2,918;12,592;23,313
14279,500;2,110;0,607;-33,908;1,709;9,443;5,056;36,268;4,773;-0,516;-2,806;0,000;38,000;39,100;9,558;1,613;12,994;11,111;13,090;12,005;-3,211;25,681;0,000;268,440;Inf;275,000;275,000;12,284;2,905;12,554;23,289
14280,000;2,110;0,607;-33,908;1,709;9,443;5,056;36,268;4,773;-0,516;-2,806;0,000;38,000;39,100;9,558;1,613;13,016;10,766;13,037;11,767;-3,211;25,681;0,000;268,440;Inf;275,000;275,000;12,300;2,892;12,503;23,274
14280,500;2,110;0,607;-33,908;1,709;9,443;5,053;36,283;4,780;-0,613;-2,812;0,000;38,056;39,087;9,558;1,613;12,930;10,414;12,979;11,410;-3,207;25,675;0,000;269,140;Inf;275,000;275,000;12,147;2,879;12,428;23,260
14281,000;2,110;0,607;-33,908;1,709;9,443;5,053;36,283;4,780;-0,613;-2,812;0,000;38,100;39,100;9,558;1,613;12,913;10,857;13,070;11,641;-3,207;25,675;0,000;269,140;Inf;275,000;275,000;11,933;2,866;12,401;23,264
14281,500;2,333;0,663;-34,080;1,750;9,424;5,053;36,283;4,780;-0,613;-2,812;0,000;38,100;39,100;9,538;1,644;13,090;11,047;13,133;11,808;-3,207;25,675;0,000;268,840;Inf;275,000;275,000;12,120;2,854;12,411;23,307
14282,000;2,333;0,663;-34,080;1,750;9,424;5,053;36,283;4,780;-0,613;-2,812;0,000;38,100;39,100;9,538;1,644;13,179;10,976;13,137;11,816;-3,207;25,675;0,000;268,840;Inf;275,000;275,000;12,270;2,845;12,415;23,286
14282,500;2,333;0,663;-34,080;1,750;9,424;5,053;36,283;4,780;-0,613;-2,812;0,000;38,100;39,100;9,538;1,644;13,130;10,864;13,097;11,772;-3,207;25,675;0,000;269,040;Inf;275,000;275,000;12,277;2,837;12,397;23,271
14283,000;2,333;0,663;-34,080;1,750;9,424;5,053;36,283;4,780;-0,613;-2,812;0,000;38,100;39,100;9,538;1,644;13,064;10,742;13,072;11,578;-3,207;25,675;0,000;269,040;Inf;275,000;275,000;12,216;2,829;12,320;23,294
14283,500;2,333;0,663;-34,080;1,750;9,424;5,053;36,283;4,780;-0,613;-2,812;0,000;38,100;39,100;9,538;1,644;13,049;10,610;13,039;11,511;-3,207;25,675;0,000;268,840;Inf;275,000;275,000;12,114;2,812;12,306;23,333
14284,000;2,333;0,663;-34,080;1,750;9,424;5,062;36,303;4,775;-0,577;-2,812;0,000;38,061;39,109;9,538;1,644;13,062;10,728;13,087;11,688;-3,207;25,678;0,000;268,840;Inf;275,000;275,000;12,053;2,812;12,340;23,403
14284,500;2,333;0,663;-34,080;1,750;9,424;5,062;36,303;4,775;-0,577;-2,812;0,000;38,100;39,100;9,538;1,644;13,278;11,139;13,238;11,946;-3,207;25,678;0,000;268,440;Inf;275,000;275,000;12,141;2,805;12,382;23,448
14285,000;3,176;0,743;-35,209;1,647;9,510;5,062;36,303;4,775;-0,577;-2,812;0,000;38,100;39,100;9,338;1,658;13,293;10,853;13,191;11,682;-3,207;25,678;0,000;268,440;Inf;275,000;275,000;12,400;2,797;12,397;23,435
14285,500;3,176;0,743;-35,209;1,647;9,510;5,062;36,303;4,775;-0,577;-2,812;0,000;38,100;39,100;9,338;1,658;13,008;10,440;13,077;11,410;-3,207;25,678;0,000;268,540;Inf;275,000;275,000;12,255;2,803;12,294;23,466
14286,000;3,176;0,743;-35,209;1,647;9,510;5,062;36,303;4,775;-0,577;-2,812;0,000;38,100;39,100;9,338;1,658;12,970;10,546;13,044;11,428;-3,207;25,678;0,000;268,540;Inf;275,000;275,000;11,984;2,809;12,221;23,484
14286,500;3,176;0,743;-35,209;1,647;9,510;5,062;36,303;4,775;-0,577;-2,812;0,000;38,100;39,100;9,338;1,658;13,088;10,886;13,114;11,721;-3,207;25,678;0,000;267,240;Inf;275,000;275,000;11,997;2,815;12,268;23,540
14287,000;3,176;0,743;-35,209;1,647;9,510;5,066;36,300;4,750;-0,556;-2,812;0,000;38,070;39,101;9,338;1,658;13,283;11,095;13,252;12,084;-3,217;25,669;0,000;267,240;Inf;275,000;275,000;12,202;2,821;12,329;23,508
14287,500;3,176;0,743;-35,209;1,647;9,510;5,066;36,300;4,750;-0,556;-2,812;0,000;38,100;39,100;9,338;1,658;13,322;10,964;13,259;12,029;-3,217;25,669;0,000;268,440;Inf;275,000;275,000;12,429;2,827;12,330;23,509
14288,000;2,397;0,661;-33,247;1,695;9,431;5,066;36,300;4,750;-0,556;-2,812;0,000;38,100;39,100;9,651;1,641;13,181;10,641;13,110;11,552;-3,217;25,669;0,000;268,440;Inf;275,000;275,000;12,394;2,833;12,289;23,535
14288,500;2,397;0,661;-33,247;1,695;9,431;5,066;36,300;4,750;-0,556;-2,812;0,000;38,100;39,100;9,651;1,641;13,046;10,543;13,075;11,548;-3,217;25,669;0,000;268,340;Inf;275,000;275,000;12,121;2,826;12,213;23,597
14289,000;2,397;0,661;-33,247;1,695;9,431;5,066;36,300;4,750;-0,556;-2,812;0,000;38,100;39,100;9,651;1,641;13,283;10,949;13,210;11,965;-3,217;25,669;0,000;268,340;Inf;275,000;275,000;12,053;2,819;12,220;23,670
14289,500;2,397;0,661;-33,247;1,695;9,431;5,066;36,300;4,750;-0,556;-2,812;0,000;38,100;39,100;9,651;1,641;13,364;11,382;13,396;12,186;-3,217;25,669;0,000;268,140;Inf;275,000;275,000;12,352;2,812;12,289;23,801
14290,000;2,397;0,661;-33,247;1,695;9,431;5,066;36,300;4,750;-0,556;-2,812;0,000;38,100;39,100;9,651;1,641;13,354;11,149;13,374;11,976;-3,217;25,669;0,000;268,140;Inf;275,000;275,000;12,582;2,805;12,324;23,801
14290,500;2,397;0,661;-33,247;1,695;9,431;5,074;36,255;4,780;-0,522;-2,816;0,000;38,076;39,105;9,651;1,641;13,257;10,642;13,275;11,655;-3,216;25,674;0,000;268,840;Inf;275,000;275,000;12,463;2,798;12,277;23,836
14291,000;2,397;0,661;-33,247;1,695;9,431;5,074;36,255;4,780;-0,522;-2,816;0,000;38,100;39,100;9,651;1,641;13,219;10,470;13,131;11,352;-3,216;25,674;0,000;268,840;Inf;275,000;275,000;12,207;2,792;12,218;23,830
14291,500;2,820;0,735;-33,537;1,692;9,410;5,074;36,255;4,780;-0,522;-2,816;0,000;38,100;39,100;9,686;1,563;13,337;11,040;13,276;11,929;-3,216;25,674;0,000;268,740;Inf;275,000;275,000;12,043;2,785;12,227;23,806
14292,000;2,820;0,735;-33,537;1,692;9,410;5,074;36,255;4,780;-0,522;-2,816;0,000;38,100;39,100;9,686;1,563;13,397;11,098;13,350;12,096;-3,216;25,674;0,000;268,740;Inf;275,000;275,000;12,395;2,786;12,260;23,735
14292,500;2,820;0,735;-33,537;1,692;9,410;5,074;36,255;4,780;-0,522;-2,816;0,000;38,100;39,100;9,686;1,563;13,420;10,785;13,318;11,938;-3,216;25,674;0,000;268,240;Inf;275,000;275,000;12,485;2,786;12,303;23,671
14293,000;2,820;0,735;-33,537;1,692;9,410;5,074;36,255;4,780;-0,522;-2,816;0,000;38,100;39,100;9,686;1,563;13,357;10,763;13,249;11,686;-3,216;25,674;0,000;268,240;Inf;275,000;275,000;12,365;2,787;12,281;23,605
14293,500;2,820;0,735;-33,537;1,692;9,410;5,054;36,289;4,787;-0,469;-2,813;0,000;38,099;39,098;9,686;1,563;13,196;10,384;13,154;11,297;-3,212;25,686;0,000;269,240;Inf;275,000;275,000;12,264;2,788;12,166;23,593
14294,000;2,820;0,735;-33,537;1,692;9,410;5,054;36,289;4,787;-0,469;-2,813;0,000;38,100;39,100;9,686;1,563;13,190;10,538;13,193;11,627;-3,212;25,686;0,000;269,240;Inf;275,000;275,000;12,008;2,788;12,197;23,619
14294,500;2,821;0,756;-34,615;1,645;9,458;5,054;36,289;4,787;-0,469;-2,813;0,000;38,100;39,100;9,560;1,728;13,283;11,110;13,356;11,912;-3,212;25,686;0,000;269,540;Inf;275,000;275,000;12,137;2,788;12,286;23,626
14295,000;2,821;0,756;-34,615;1,645;9,458;5,054;36,289;4,787;-0,469;-2,813;0,000;38,100;39,100;9,560;1,728;13,489;11,025;13,411;11,958;-3,212;25,686;0,000;269,540;Inf;275,000;275,000;12,416;2,789;12,308;23,676
14295,500;2,821;0,756;-34,615;1,645;9,458;5,054;36,289;4,787;-0,469;-2,813;0,000;38,100;39,100;9,560;1,728;13,303;10,821;13,315;11,768;-3,212;25,686;0,000;269,040;Inf;275,000;275,000;12,471;2,789;12,276;23,673
14296,000;2,821;0,756;-34,615;1,645;9,458;5,054;36,289;4,787;-0,469;-2,813;0,000;38,100;39,100;9,560;1,728;13,211;10,390;13,210;11,444;-3,212;25,686;0,000;269,040;Inf;275,000;275,000;12,302;2,790;12,211;23,686
14296,500;2,821;0,756;-34,615;1,645;9,458;5,054;36,289;4,787;-0,469;-2,813;0,000;38,100;39,100;9,560;1,728;13,241;10,683;13,241;11,668;-3,212;25,686;0,000;269,440;Inf;275,000;275,000;12,064;2,790;12,175;23,706
14297,000;2,821;0,756;-34,615;1,645;9,458;5,078;36,338;4,794;-0,416;-2,807;0,000;38,101;39,129;9,560;1,728;13,382;10,860;13,306;11,878;-3,196;25,702;0,000;269,440;Inf;275,000;275,000;12,208;2,791;12,209;23,795
14297,500;2,821;0,756;-34,615;1,645;9,458;5,078;36,338;4,794;-0,416;-2,807;0,000;38,100;39,100;9,560;1,728;13,438;11,142;13,434;12,189;-3,196;25,702;0,000;269,240;Inf;275,000;275,000;12,356;2,791;12,319;23,802
14298,000;2,662;0,695;-34,216;1,681;9,373;5,078;36,338;4,794;-0,416;-2,807;0,000;38,100;39,100;9,666;1,659;13,496;10,892;13,445;12,022;-3,196;25,702;0,000;269,240;Inf;275,000;275,000;12,551;2,792;12,318;23,732
14298,500;2,662;0,695;-34,216;1,681;9,373;5,078;36,338;4,794;-0,416;-2,807;0,000;38,100;39,100;9,666;1,659;13,396;10,686;13,237;11,680;-3,196;25,702;0,000;269,940;Inf;275,000;275,000;12,463;2,790;12,278;23,745
14299,000;2,662;0,695;-34,216;1,681;9,373;5,078;36,338;4,794;-0,416;-2,807;0,000;38,100;39,100;9,666;1,659;13,305;10,574;13,224;11,566;-3,196;25,702;0,000;269,940;Inf;275,000;275,000;12,250;2,788;12,245;23,829
14299,500;2,662;0,695;-34,216;1,681;9,373;5,078;36,338;4,794;-0,416;-2,807;0,000;38,100;39,100;9,666;1,659;13,327;11,039;13,349;11,866;-3,196;25,702;0,000;269,840;Inf;275,000;275,000;12,167;2,786;12,246;23,804
14300,000;2,662;0,695;-34,216;1,681;9,373;5,054;36,312;4,755;-0,408;-2,819;0,000;38,093;39,074;9,666;1,659;13,530;11,139;13,387;11,968;-3,218;25,681;0,000;269,840;Inf;275,000;275,000;12,395;2,784;12,321;23,822
14300,500;2,662;0,695;-34,216;1,681;9,373;5,054;36,312;4,755;-0,408;-2,819;0,000;38,100;39,100;9,666;1,659;13,554;10,915;13,417;11,900;-3,218;25,681;0,000;269,540;Inf;275,000;275,000;12,506;2,782;12,352;23,849
14301,000;3,068;0,702;-35,209;1,652;9,523;5,054;36,312;4,755;-0,408;-2,819;0,000;38,100;39,100;9,520;1,665;13,543;10,885;13,328;11,848;-3,218;25,681;0,000;269,540;Inf;275,000;275,000;12,446;2,780;12,321;23,845
14301,500;3,068;0,702;-35,209;1,652;9,523;5,054;36,312;4,755;-0,408;-2,819;0,000;38,100;39,100;9,520;1,665;13,475;10,801;13,267;11,745;-3,218;25,681;0,000;269,240;Inf;275,000;275,000;12,401;2,784;12,260;23,796
14302,000;3,068;0,702;-35,209;1,652;9,523;5,054;36,312;4,755;-0,408;-2,819;0,000;38,100;39,100;9,520;1,665;13,505;11,064;13,358;11,989;-3,218;25,681;0,000;269,240;Inf;275,000;275,000;12,322;2,789;12,264;23,769
14302,500;3,068;0,702;-35,209;1,652;9,523;5,054;36,312;4,755;-0,408;-2,819;0,000;38,100;39,100;9,520;1,665;13,680;11,234;13,493;12,301;-3,218;25,681;0,000;269,940;Inf;275,000;275,000;12,479;2,794;12,315;23,782
14303,000;3,068;0,702;-35,209;1,652;9,523;5,054;36,312;4,755;-0,408;-2,819;0,000;38,100;39,100;9,520;1,665;13,730;11,069;13,461;12,231;-3,218;25,681;0,000;269,940;Inf;275,000;275,000;12,677;2,798;12,388;23,744
14303,500;3,068;0,702;-35,209;1,652;9,523;5,051;36,267;4,755;-0,384;-2,816;0,000;38,106;39,075;9,520;1,665;13,695;10,810;13,367;11,829;-3,211;25,692;0,000;268,940;Inf;275,000;275,000;12,623;2,803;12,366;23,723
14304,000;3,068;0,702;-35,209;1,652;9,523;5,051;36,267;4,755;-0,384;-2,816;0,000;38,100;39,100;9,520;1,665;13,629;10,667;13,298;11,813;-3,211;25,692;0,000;268,940;Inf;275,000;275,000;12,425;2,807;12,323;23,660
14304,500;2,461;0,653;-33,276;1,710;9,422;5,051;36,267;4,755;-0,384;-2,816;0,000;38,100;39,100;9,682;1,589;13,580;10,706;13,323;11,803;-3,211;25,692;0,000;269,840;Inf;275,000;275,000;12,352;2,811;12,346;23,670
14305,000;2,461;0,653;-33,276;1,710;9,422;5,051;36,267;4,755;-0,384;-2,816;0,000;38,100;39,100;9,682;1,589;13,591;11,155;13,458;12,011;-3,211;25,692;0,000;269,840;Inf;275,000;275,000;12,353;2,805;12,396;23,664
14305,500;2,461;0,653;-33,276;1,710;9,422;5,051;36,267;4,755;-0,384;-2,816;0,000;38,100;39,100;9,682;1,589;13,855;11,016;13,475;12,064;-3,211;25,692;0,000;269,740;Inf;275,000;275,000;12,554;2,800;12,426;23,628
14306,000;2,461;0,653;-33,276;1,710;9,422;5,051;36,267;4,755;-0,384;-2,816;0,000;38,100;39,100;9,682;1,589;13,751;10,861;13,425;11,783;-3,211;25,692;0,000;269,740;Inf;275,000;275,000;12,603;2,794;12,413;23,623
14306,500;2,461;0,653;-33,276;1,710;9,422;5,050;36,284;4,792;-0,329;-2,818;0,000;38,112;39,114;9,682;1,589;13,665;10,560;13,314;11,626;-3,221;25,693;0,000;269,440;Inf;275,000;275,000;12,455;2,789;12,373;23,688
14307,000;2,461;0,653;-33,276;1,710;9,422;5,050;36,284;4,792;-0,329;-2,818;0,000;38,100;39,100;9,682;1,589;13,630;10,816;13,401;12,009;-3,221;25,693;0,000;269,440;Inf;275,000;275,000;12,291;2,783;12,326;23,782
14307,500;3,104;0,753;-35,209;1,639;9,487;5,050;36,284;4,792;-0,329;-2,818;0,000;38,100;39,100;9,433;1,679;13,735;11,455;13,605;12,336;-3,221;25,693;0,000;269,640;Inf;275,000;275,000;12,464;2,778;12,382;23,771
14308,000;3,104;0,753;-35,209;1,639;9,487;5,050;36,284;4,792;-0,329;-2,818;0,000;38,100;39,100;9,433;1,679;13,906;11,554;13,625;12,411;-3,221;25,693;0,000;269,640;Inf;275,000;275,000;12,783;2,783;12,513;23,764
14308,500;3,104;0,753;-35,209;1,639;9,487;5,050;36,284;4,792;-0,329;-2,818;0,000;38,100;39,100;9,433;1,679;13,901;11,243;13,571;12,168;-3,221;25,693;0,000;269,640;Inf;275,000;275,000;12,874;2,789;12,505;23,754
14309,000;3,104;0,753;-35,209;1,639;9,487;5,050;36,284;4,792;-0,329;-2,818;0,000;38,100;39,100;9,433;1,679;13,634;10,540;13,369;11,762;-3,221;25,693;0,000;269,640;Inf;275,000;275,000;12,721;2,794;12,426;23,696
14309,500;3,104;0,753;-35,209;1,639;9,487;5,054;36,341;4,783;-0,262;-2,818;0,000;38,106;39,115;9,433;1,679;13,659;11,015;13,482;11,874;-3,204;25,700;0,000;269,540;Inf;275,000;275,000;12,326;2,799;12,389;23,710
14310,000;3,104;0,753;-35,209;1,639;9,487;5,054;36,341;4,783;-0,262;-2,818;0,000;38,100;39,100;9,433;1,679;13,764;11,311;13,590;12,234;-3,204;25,700;0,000;269,540;Inf;275,000;275,000;12,507;2,804;12,439;23,706
14310,500;3,104;0,753;-35,209;1,639;9,487;5,054;36,341;4,783;-0,262;-2,818;0,000;38,100;39,100;9,433;1,679;13,859;11,099;13,573;12,134;-3,204;25,700;0,000;269,240;Inf;275,000;275,000;12,725;2,809;12,521;23,682
14311,000;2,998;0,787;-34,630;1,644;9,429;5,054;36,341;4,783;-0,262;-2,818;0,000;38,100;39,100;9,543;1,723;13,853;11,124;13,579;12,223;-3,204;25,700;0,000;269,240;Inf;275,000;275,000;12,666;2,814;12,535;23,589
14311,500;2,998;0,787;-34,630;1,644;9,429;5,054;36,341;4,783;-0,262;-2,818;0,000;38,100;39,100;9,543;1,723;13,862;10,822;13,462;11,851;-3,204;25,700;0,000;269,540;Inf;275,000;275,000;12,695;2,817;12,452;23,523
14312,000;2,998;0,787;-34,630;1,644;9,429;5,054;36,341;4,783;-0,262;-2,818;0,000;38,100;39,100;9,543;1,723;13,755;10,536;13,404;11,647;-3,204;25,700;0,000;269,540;Inf;275,000;275,000;12,499;2,820;12,413;23,513
14312,500;2,998;0,787;-34,630;1,644;9,429;5,054;36,341;4,783;-0,262;-2,818;0,000;38,100;39,100;9,543;1,723;13,812;11,436;13,642;12,366;-3,204;25,700;0,000;269,440;Inf;275,000;275,000;12,335;2,823;12,451;23,504
14313,000;2,998;0,787;-34,630;1,644;9,429;5,062;36,309;4,799;-0,260;-2,810;0,000;38,111;39,103;9,543;1,723;13,974;11,559;13,714;12,635;-3,215;25,699;0,000;269,440;Inf;275,000;275,000;12,814;2,825;12,537;23,520
14313,500;2,998;0,787;-34,630;1,644;9,429;5,062;36,309;4,799;-0,260;-2,810;0,000;38,100;39,100;9,543;1,723;14,022;11,424;13,655;12,461;-3,215;25,699;0,000;269,440;Inf;275,000;275,000;12,970;2,828;12,552;23,528
14314,000;2,047;0,593;-34,103;1,654;9,434;5,062;36,309;4,799;-0,260;-2,810;0,000;38,100;39,100;9,597;1,681;13,956;10,998;13,560;12,091;-3,215;25,699;0,000;269,440;Inf;275,000;275,000;12,891;2,831;12,546;23,585
14314,500;2,047;0,593;-34,103;1,654;9,434;5,062;36,309;4,799;-0,260;-2,810;0,000;38,100;39,100;9,597;1,681;13,883;11,045;13,560;12,130;-3,215;25,699;0,000;269,440;Inf;275,000;275,000;12,651;2,818;12,504;23,539
14315,000;2,047;0,593;-34,103;1,654;9,434;5,062;36,309;4,799;-0,260;-2,810;0,000;38,100;39,100;9,597;1,681;13,926;11,432;13,745;12,433;-3,215;25,699;0,000;269,440;Inf;275,000;275,000;12,655;2,806;12,615;23,479
14315,500;2,047;0,593;-34,103;1,654;9,434;5,062;36,309;4,799;-0,260;-2,810;0,000;38,100;39,100;9,597;1,681;14,055;11,631;13,810;12,454;-3,215;25,699;0,000;268,740;Inf;275,000;275,000;12,884;2,793;12,674;23,527
14316,000;2,047;0,593;-34,103;1,654;9,434;5,036;36,262;4,758;-0,257;-2,806;0,000;38,106;39,072;9,597;1,681;14,134;11,220;13,770;12,157;-3,210;25,708;0,000;268,740;Inf;275,000;275,000;12,987;2,781;12,677;23,514
14316,500;2,047;0,593;-34,103;1,654;9,434;5,036;36,262;4,758;-0,257;-2,806;0,000;38,100;39,100;9,597;1,681;14,081;11,042;13,680;11,941;-3,210;25,708;0,000;269,440;Inf;275,000;275,000;12,820;2,769;12,652;23,521
14317,000;2,047;0,593;-34,103;1,654;9,434;5,036;36,262;4,758;-0,257;-2,806;0,000;38,100;39,100;9,597;1,681;13,959;10,844;13,630;11,974;-3,210;25,708;0,000;269,440;Inf;275,000;275,000;12,686;2,757;12,574;23,519
14317,500;2,484;0,610;-35,122;1,695;9,486;5,036;36,262;4,758;-0,257;-2,806;0,000;38,100;39,100;9,519;1,515;14,053;11,237;13,735;12,381;-3,210;25,708;0,000;269,340;Inf;275,000;275,000;12,602;2,745;12,587;23,462
14318,000;2,484;0,610;-35,122;1,695;9,486;5,036;36,262;4,758;-0,257;-2,806;0,000;38,100;39,100;9,519;1,515;14,128;11,774;13,964;12,750;-3,210;25,708;0,000;269,340;Inf;275,000;275,000;12,851;2,741;12,657;23,385
14318,500;2,484;0,610;-35,122;1,695;9,486;5,036;36,262;4,758;-0,257;-2,806;0,000;38,100;39,100;9,519;1,515;14,273;11,940;14,022;12,810;-3,210;25,708;0,000;269,240;Inf;275,000;275,000;13,154;2,737;12,772;23,329
14319,000;2,484;0,610;-35,122;1,695;9,486;5,036;36,262;4,758;-0,257;-2,806;0,000;38,100;39,100;9,519;1,515;14,253;11,472;13,905;12,451;-3,210;25,708;0,000;269,240;Inf;275,000;275,000;13,261;2,733;12,724;23,307
14319,500;2,484;0,610;-35,122;1,695;9,486;5,039;36,264;4,774;-0,221;-2,814;0,000;38,096;39,068;9,519;1,515;14,111;11,325;13,851;12,357;-3,201;25,709;0,000;268,440;Inf;275,000;275,000;13,020;2,729;12,691;23,240
14320,000;2,484;0,610;-35,122;1,695;9,486;5,039;36,264;4,774;-0,221;-2,814;0,000;38,100;39,100;9,519;1,515;14,185;11,776;13,982;12,621;-3,201;25,709;0,000;268,440;Inf;275,000;275,000;12,911;2,725;12,732;23,190
14320,500;3,177;0,810;-34,942;1,640;9,507;5,039;36,264;4,774;-0,221;-2,814;0,000;38,100;39,100;9,444;1,506;14,313;11,872;14,085;12,840;-3,201;25,709;0,000;269,440;Inf;275,000;275,000;13,141;2,721;12,842;23,152
14321,000;3,177;0,810;-34,942;1,640;9,507;5,039;36,264;4,774;-0,221;-2,814;0,000;38,100;39,100;9,444;1,506;14,399;11,585;14,062;12,723;-3,201;25,709;0,000;269,440;Inf;275,000;275,000;13,278;2,728;12,910;23,182
14321,500;3,177;0,810;-34,942;1,640;9,507;5,039;36,264;4,774;-0,221;-2,814;0,000;38,100;39,100;9,444;1,506;14,394;11,257;13,944;12,331;-3,201;25,709;0,000;268,740;Inf;275,000;275,000;13,192;2,736;12,905;23,207
14322,000;3,177;0,810;-34,942;1,640;9,507;5,039;36,264;4,774;-0,221;-2,814;0,000;38,100;39,100;9,444;1,506;14,301;11,092;13,868;12,078;-3,201;25,709;0,000;268,740;Inf;275,000;275,000;12,982;2,743;12,786;23,212
