t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14322,500;3,177;0,810;-34,942;1,640;9,507;5,022;36,332;4,751;-0,160;-2,789;0,000;38,096;39,076;9,444;1,506;14,189;11,132;13,867;12,292;-3,198;25,717;0,000;268,640;Inf;275,000;275,000;12,835;2,750;12,831;23,304
14323,000;3,177;0,810;-34,942;1,640;9,507;5,022;36,332;4,751;-0,160;-2,789;0,000;38,100;39,100;9,444;1,506;14,381;12,049;14,189;12,984;-3,198;25,717;0,000;268,640;Inf;275,000;275,000;12,870;2,757;12,892;23,265
14323,500;3,177;0,810;-34,942;1,640;9,507;5,022;36,332;4,751;-0,160;-2,789;0,000;38,100;39,100;9,444;1,506;14,454;11,834;14,127;12,801;-3,198;25,717;0,000;269,040;Inf;275,000;275,000;13,401;2,764;12,962;23,321
14324,000;2,520;0,671;-34,375;1,635;9,441;5,022;36,332;4,751;-0,160;-2,789;0,000;38,100;39,100;9,497;1,535;14,415;11,259;13,987;12,434;-3,198;25,717;0,000;269,040;Inf;275,000;275,000;13,304;2,771;12,945;23,356
14324,500;2,520;0,671;-34,375;1,635;9,441;5,022;36,332;4,751;-0,160;-2,789;0,000;38,100;39,100;9,497;1,535;14,312;11,151;13,943;12,302;-3,198;25,717;0,000;269,040;Inf;275,000;275,000;13,024;2,766;12,903;23,371
14325,000;2,520;0,671;-34,375;1,635;9,441;5,022;36,332;4,751;-0,160;-2,789;0,000;38,100;39,100;9,497;1,535;14,305;11,726;14,077;12,639;-3,198;25,717;0,000;269,040;Inf;275,000;275,000;12,927;2,762;12,892;23,415
14325,500;2,520;0,671;-34,375;1,635;9,441;5,022;36,332;4,751;-0,160;-2,789;0,000;38,100;39,100;9,497;1,535;14,398;11,925;14,174;12,848;-3,198;25,717;0,000;267,940;Inf;275,000;275,000;13,187;2,758;13,090;23,397
14326,000;2,520;0,671;-34,375;1,635;9,441;5,012;36,276;4,738;-0,164;-2,803;0,000;38,097;39,064;9,497;1,535;14,531;11,943;14,259;13,014;-3,193;25,720;0,000;267,940;Inf;275,000;275,000;13,336;2,755;13,122;23,374
14326,500;2,520;0,671;-34,375;1,635;9,441;5,012;36,276;4,738;-0,164;-2,803;0,000;38,100;39,100;9,497;1,535;14,514;11,466;14,108;12,413;-3,193;25,720;0,000;268,740;Inf;275,000;275,000;13,437;2,751;13,065;23,389
14327,000;2,095;0,540;-34,888;1,670;9,419;5,012;36,276;4,738;-0,164;-2,803;0,000;38,100;39,100;9,579;1,709;14,393;11,236;14,021;12,311;-3,193;25,720;0,000;268,740;Inf;275,000;275,000;13,125;2,747;13,006;23,333
14327,500;2,095;0,540;-34,888;1,670;9,419;5,012;36,276;4,738;-0,164;-2,803;0,000;38,100;39,100;9,579;1,709;14,425;11,836;14,178;12,765;-3,193;25,720;0,000;269,140;Inf;275,000;275,000;12,990;2,736;13,004;23,294
14328,000;2,095;0,540;-34,888;1,670;9,419;5,012;36,276;4,738;-0,164;-2,803;0,000;38,100;39,100;9,579;1,709;14,556;12,090;14,300;13,128;-3,193;25,720;0,000;269,140;Inf;275,000;275,000;13,301;2,726;13,098;23,273
14328,500;2,095;0,540;-34,888;1,670;9,419;5,012;36,276;4,738;-0,164;-2,803;0,000;38,100;39,100;9,579;1,709;14,666;12,413;14,437;13,323;-3,193;25,720;0,000;269,140;Inf;275,000;275,000;13,518;2,715;13,193;23,228
14329,000;2,095;0,540;-34,888;1,670;9,419;5,005;36,218;4,737;-0,155;-2,808;0,000;38,082;39,014;9,579;1,709;14,729;12,126;14,368;13,102;-3,192;25,715;0,000;269,140;Inf;275,000;275,000;13,710;2,705;13,198;23,181
14329,500;2,095;0,540;-34,888;1,670;9,419;5,005;36,218;4,737;-0,155;-2,808;0,000;38,100;39,000;9,579;1,709;14,644;11,294;14,147;12,400;-3,192;25,715;0,000;268,840;Inf;275,000;275,000;13,581;2,695;13,122;23,186
14330,000;2,095;0,540;-34,888;1,670;9,419;5,005;36,218;4,737;-0,155;-2,808;0,000;38,100;39,000;9,579;1,709;14,533;12,116;14,344;12,935;-3,192;25,715;0,000;268,840;Inf;275,000;275,000;13,121;2,685;13,150;23,192
14330,500;2,602;0,696;-33,243;1,663;9,389;5,005;36,218;4,737;-0,155;-2,808;0,000;38,100;39,000;9,646;1,608;14,668;12,309;14,454;13,263;-3,192;25,715;0,000;268,940;Inf;275,000;275,000;13,482;2,676;13,262;23,248
14331,000;2,602;0,696;-33,243;1,663;9,389;5,005;36,218;4,737;-0,155;-2,808;0,000;38,100;39,000;9,646;1,608;14,791;12,159;14,448;13,138;-3,192;25,715;0,000;268,940;Inf;275,000;275,000;13,673;2,674;13,366;23,321
14331,500;2,602;0,696;-33,243;1,663;9,389;5,005;36,218;4,737;-0,155;-2,808;0,000;38,100;39,000;9,646;1,608;14,786;11,761;14,304;12,633;-3,192;25,715;0,000;269,240;Inf;275,000;275,000;13,634;2,673;13,363;23,390
14332,000;2,602;0,696;-33,243;1,663;9,389;5,005;36,218;4,737;-0,155;-2,808;0,000;38,100;39,000;9,646;1,608;14,670;11,553;14,211;12,391;-3,192;25,715;0,000;269,240;Inf;275,000;275,000;13,371;2,672;13,318;23,433
14332,500;2,602;0,696;-33,243;1,663;9,389;4,997;36,297;4,748;-0,086;-2,796;0,000;38,069;38,975;9,646;1,608;14,517;11,566;14,187;12,521;-3,186;25,722;0,000;268,940;Inf;275,000;275,000;13,206;2,671;13,221;23,460
14333,000;2,602;0,696;-33,243;1,663;9,389;4,997;36,297;4,748;-0,086;-2,796;0,000;38,100;39,000;9,646;1,608;14,574;12,007;14,304;12,902;-3,186;25,722;0,000;268,940;Inf;275,000;275,000;13,198;2,670;13,336;23,485
14333,500;3,004;0,753;-35,090;1,675;9,459;4,997;36,297;4,748;-0,086;-2,796;0,000;38,100;39,000;9,429;1,505;14,821;12,329;14,512;13,314;-3,186;25,722;0,000;268,940;Inf;275,000;275,000;13,447;2,669;13,392;23,436
14334,000;3,004;0,753;-35,090;1,675;9,459;4,997;36,297;4,748;-0,086;-2,796;0,000;38,100;39,000;9,429;1,505;14,833;11,700;14,312;12,783;-3,186;25,722;0,000;268,940;Inf;275,000;275,000;13,744;2,674;13,394;23,398
14334,500;3,004;0,753;-35,090;1,675;9,459;4,997;36,297;4,748;-0,086;-2,796;0,000;38,100;39,000;9,429;1,505;14,732;11,465;14,228;12,440;-3,186;25,722;0,000;269,140;Inf;275,000;275,000;13,407;2,680;13,365;23,354
14335,000;3,004;0,753;-35,090;1,675;9,459;4,997;36,297;4,748;-0,086;-2,796;0,000;38,100;39,000;9,429;1,505;14,639;11,761;14,288;12,803;-3,186;25,722;0,000;269,140;Inf;275,000;275,000;13,216;2,685;13,291;23,350
14335,500;3,004;0,753;-35,090;1,675;9,459;5,000;36,309;4,744;-0,065;-2,796;0,000;38,065;38,991;9,429;1,505;14,701;12,355;14,450;13,159;-3,195;25,717;0,000;268,940;Inf;275,000;275,000;13,372;2,690;13,330;23,379
14336,000;3,004;0,753;-35,090;1,675;9,459;5,000;36,309;4,744;-0,065;-2,796;0,000;38,100;39,000;9,429;1,505;14,823;12,254;14,461;13,215;-3,195;25,717;0,000;268,940;Inf;275,000;275,000;13,666;2,695;13,492;23,388
14336,500;2,391;0,662;-33,054;1,641;9,448;5,000;36,309;4,744;-0,065;-2,796;0,000;38,100;39,000;9,586;1,581;14,893;12,052;14,433;12,991;-3,195;25,717;0,000;269,240;Inf;275,000;275,000;13,688;2,700;13,466;23,295
14337,000;2,391;0,662;-33,054;1,641;9,448;5,000;36,309;4,744;-0,065;-2,796;0,000;38,100;39,000;9,586;1,581;14,758;11,686;14,276;12,543;-3,195;25,717;0,000;269,240;Inf;275,000;275,000;13,592;2,695;13,428;23,294
14337,500;2,391;0,662;-33,054;1,641;9,448;5,000;36,309;4,744;-0,065;-2,796;0,000;38,100;39,000;9,586;1,581;14,652;11,592;14,266;12,626;-3,195;25,717;0,000;269,440;Inf;275,000;275,000;13,315;2,690;13,352;23,315
14338,000;2,391;0,662;-33,054;1,641;9,448;5,000;36,309;4,744;-0,065;-2,796;0,000;38,100;39,000;9,586;1,581;14,667;12,141;14,438;13,030;-3,195;25,717;0,000;269,440;Inf;275,000;275,000;13,284;2,685;13,392;23,266
14338,500;2,391;0,662;-33,054;1,641;9,448;5,000;36,309;4,744;-0,065;-2,796;0,000;38,100;39,000;9,586;1,581;14,804;12,576;14,595;13,285;-3,195;25,717;0,000;269,440;Inf;275,000;275,000;13,569;2,681;13,481;23,247
14339,000;2,391;0,662;-33,054;1,641;9,448;5,003;36,272;4,737;-0,067;-2,803;0,000;38,050;38,934;9,586;1,581;14,940;12,338;14,547;13,185;-3,184;25,726;0,000;269,440;Inf;275,000;275,000;13,815;2,676;13,547;23,194
14339,500;2,391;0,662;-33,054;1,641;9,448;5,003;36,272;4,737;-0,067;-2,803;0,000;38,100;38,900;9,586;1,581;14,892;12,094;14,459;12,899;-3,184;25,726;0,000;268,440;Inf;275,000;275,000;13,753;2,671;13,410;23,176
14340,000;3,281;0,751;-35,209;1,629;9,500;5,003;36,272;4,737;-0,067;-2,803;0,000;38,100;38,900;9,463;1,730;14,775;11,485;14,281;12,528;-3,184;25,726;0,000;268,440;Inf;275,000;275,000;13,586;2,667;13,343;23,177
14340,500;3,281;0,751;-35,209;1,629;9,500;5,003;36,272;4,737;-0,067;-2,803;0,000;38,100;38,900;9,463;1,730;14,776;12,246;14,517;13,264;-3,184;25,726;0,000;268,840;Inf;275,000;275,000;13,267;2,677;13,367;23,192
14341,000;3,281;0,751;-35,209;1,629;9,500;5,003;36,272;4,737;-0,067;-2,803;0,000;38,100;38,900;9,463;1,730;14,874;12,607;14,608;13,313;-3,184;25,726;0,000;268,840;Inf;275,000;275,000;13,701;2,687;13,456;23,210
14341,500;3,281;0,751;-35,209;1,629;9,500;5,003;36,272;4,737;-0,067;-2,803;0,000;38,100;38,900;9,463;1,730;14,963;12,336;14,566;13,132;-3,184;25,726;0,000;268,540;Inf;275,000;275,000;13,850;2,696;13,531;23,234
14342,000;3,281;0,751;-35,209;1,629;9,500;5,007;36,243;4,749;-0,083;-2,791;0,000;38,042;38,946;9,463;1,730;14,903;12,137;14,485;12,984;-3,173;25,732;0,000;268,540;Inf;275,000;275,000;13,749;2,706;13,503;23,283
14342,500;3,281;0,751;-35,209;1,629;9,500;5,007;36,243;4,749;-0,083;-2,791;0,000;38,000;38,900;9,463;1,730;14,838;11,874;14,401;12,864;-3,173;25,732;0,000;268,940;Inf;275,000;275,000;13,627;2,715;13,465;23,322
14343,000;2,982;0,716;-35,209;1,639;9,514;5,007;36,243;4,749;-0,083;-2,791;0,000;38,000;38,900;9,345;1,621;14,772;11,854;14,392;12,814;-3,173;25,732;0,000;268,940;Inf;275,000;275,000;13,494;2,725;13,424;23,231
14343,500;2,982;0,716;-35,209;1,639;9,514;5,007;36,243;4,749;-0,083;-2,791;0,000;38,000;38,900;9,345;1,621;14,809;12,301;14,583;13,305;-3,173;25,732;0,000;268,940;Inf;275,000;275,000;13,458;2,729;13,539;23,250
14344,000;2,982;0,716;-35,209;1,639;9,514;5,007;36,243;4,749;-0,083;-2,791;0,000;38,000;38,900;9,345;1,621;14,996;12,483;14,647;13,210;-3,173;25,732;0,000;268,940;Inf;275,000;275,000;13,750;2,733;13,595;23,217
14344,500;2,982;0,716;-35,209;1,639;9,514;5,007;36,243;4,749;-0,083;-2,791;0,000;38,000;38,900;9,345;1,621;14,952;12,176;14,584;13,102;-3,173;25,732;0,000;268,940;Inf;275,000;275,000;13,834;2,737;13,591;23,162
14345,000;2,982;0,716;-35,209;1,639;9,514;5,007;36,243;4,749;-0,083;-2,791;0,000;38,000;38,900;9,345;1,621;14,884;11,846;14,434;12,678;-3,173;25,732;0,000;268,940;Inf;275,000;275,000;13,704;2,741;13,539;23,114
14345,500;2,982;0,716;-35,209;1,639;9,514;5,000;36,257;4,749;-0,035;-2,796;0,000;38,032;38,928;9,345;1,621;14,801;11,809;14,403;12,678;-3,185;25,733;0,000;268,640;Inf;275,000;275,000;13,460;2,745;13,469;23,167
14346,000;2,982;0,716;-35,209;1,639;9,514;5,000;36,257;4,749;-0,035;-2,796;0,000;38,000;38,900;9,345;1,621;14,801;12,157;14,521;13,099;-3,185;25,733;0,000;268,640;Inf;275,000;275,000;13,423;2,749;13,498;23,135
14346,500;3,585;0,840;-35,209;1,656;9,488;5,000;36,257;4,749;-0,035;-2,796;0,000;38,000;38,900;9,441;1,612;14,910;12,512;14,695;13,354;-3,185;25,733;0,000;268,140;Inf;275,000;275,000;13,644;2,753;13,602;23,113
14347,000;3,585;0,840;-35,209;1,656;9,488;5,000;36,257;4,749;-0,035;-2,796;0,000;38,000;38,900;9,441;1,612;14,963;12,506;14,686;13,340;-3,185;25,733;0,000;268,140;Inf;275,000;275,000;13,868;2,766;13,574;23,031
14347,500;3,585;0,840;-35,209;1,656;9,488;5,000;36,257;4,749;-0,035;-2,796;0,000;38,000;38,900;9,441;1,612;14,913;11,524;14,334;12,621;-3,185;25,733;0,000;268,540;Inf;275,000;275,000;13,874;2,780;13,546;23,034
14348,000;3,585;0,840;-35,209;1,656;9,488;5,000;36,257;4,749;-0,035;-2,796;0,000;38,000;38,900;9,441;1,612;14,803;11,866;14,431;12,886;-3,185;25,733;0,000;268,540;Inf;275,000;275,000;13,348;2,793;13,448;23,005
14348,500;3,585;0,840;-35,209;1,656;9,488;4,991;36,319;4,747;0,005;-2,798;0,000;38,026;38,921;9,441;1,612;14,904;12,322;14,626;13,354;-3,181;25,716;0,000;268,340;Inf;275,000;275,000;13,496;2,806;13,491;22,996
14349,000;3,585;0,840;-35,209;1,656;9,488;4,991;36,319;4,747;0,005;-2,798;0,000;38,000;38,900;9,441;1,612;15,019;12,819;14,848;13,751;-3,181;25,716;0,000;268,340;Inf;275,000;275,000;13,801;2,819;13,573;22,952
14349,500;3,065;0,689;-35,209;1,607;9,530;4,991;36,319;4,747;0,005;-2,798;0,000;38,000;38,900;9,484;1,719;15,098;12,511;14,758;13,536;-3,181;25,716;0,000;269,240;Inf;275,000;275,000;14,109;2,831;13,623;22,983
14350,000;3,065;0,689;-35,209;1,607;9,530;4,991;36,319;4,747;0,005;-2,798;0,000;38,000;38,900;9,484;1,719;15,074;11,761;14,470;12,828;-3,181;25,716;0,000;269,240;Inf;275,000;275,000;13,976;2,835;13,513;22,921
14350,500;3,065;0,689;-35,209;1,607;9,530;4,991;36,319;4,747;0,005;-2,798;0,000;38,000;38,900;9,484;1,719;14,918;11,507;14,329;12,488;-3,181;25,716;0,000;268,640;Inf;275,000;275,000;13,533;2,839;13,436;22,926
14351,000;3,065;0,689;-35,209;1,607;9,530;4,991;36,319;4,747;0,005;-2,798;0,000;38,000;38,900;9,484;1,719;14,806;11,718;14,383;12,759;-3,181;25,716;0,000;268,640;Inf;275,000;275,000;13,311;2,843;13,454;22,949
14351,500;3,065;0,689;-35,209;1,607;9,530;4,991;36,319;4,747;0,005;-2,798;0,000;38,000;38,900;9,484;1,719;14,997;12,740;14,795;13,673;-3,181;25,716;0,000;269,340;Inf;275,000;275,000;13,417;2,846;13,570;22,960
14352,000;3,065;0,689;-35,209;1,607;9,530;4,985;36,290;4,716;0,018;-2,793;0,000;38,019;38,845;9,484;1,719;15,125;12,437;14,686;13,429;-3,182;25,721;0,000;269,340;Inf;275,000;275,000;14,051;2,850;13,637;22,937
14352,500;3,065;0,689;-35,209;1,607;9,530;4,985;36,290;4,716;0,018;-2,793;0,000;38,000;38,800;9,484;1,719;15,070;12,080;14,553;13,004;-3,182;25,721;0,000;268,640;Inf;275,000;275,000;13,919;2,853;13,599;22,926
14353,000;2,258;0,593;-34,542;1,655;9,439;4,985;36,290;4,716;0,018;-2,793;0,000;38,000;38,800;9,629;1,722;14,912;11,602;14,377;12,728;-3,182;25,721;0,000;268,640;Inf;275,000;275,000;13,677;2,857;13,538;22,942
14353,500;2,258;0,593;-34,542;1,655;9,439;4,985;36,290;4,716;0,018;-2,793;0,000;38,000;38,800;9,629;1,722;14,875;12,003;14,497;13,045;-3,182;25,721;0,000;269,340;Inf;275,000;275,000;13,405;2,847;13,533;23,036
14354,000;2,258;0,593;-34,542;1,655;9,439;4,985;36,290;4,716;0,018;-2,793;0,000;38,000;38,800;9,629;1,722;14,885;12,576;14,664;13,430;-3,182;25,721;0,000;269,340;Inf;275,000;275,000;13,605;2,837;13,720;23,124
14354,500;2,258;0,593;-34,542;1,655;9,439;4,985;36,290;4,716;0,018;-2,793;0,000;38,000;38,800;9,629;1,722;15,151;12,925;14,879;13,797;-3,182;25,721;0,000;269,040;Inf;275,000;275,000;13,889;2,828;13,763;23,294
14355,000;2,258;0,593;-34,542;1,655;9,439;4,989;36,210;4,708;0,012;-2,796;0,000;37,999;38,809;9,629;1,722;15,135;12,085;14,633;13,105;-3,189;25,724;0,000;269,040;Inf;275,000;275,000;14,188;2,819;13,692;23,335
14355,500;2,258;0,593;-34,542;1,655;9,439;4,989;36,210;4,708;0,012;-2,796;0,000;38,000;38,800;9,629;1,722;15,030;11,554;14,395;12,598;-3,189;25,724;0,000;268,540;Inf;275,000;275,000;13,740;2,809;13,636;23,311
14356,000;2,646;0,625;-35,209;1,646;9,480;4,989;36,210;4,708;0,012;-2,796;0,000;38,000;38,800;9,379;1,726;14,867;11,709;14,440;12,800;-3,189;25,724;0,000;268,540;Inf;275,000;275,000;13,394;2,800;13,543;23,227
14356,500;2,646;0,625;-35,209;1,646;9,480;4,989;36,210;4,708;0,012;-2,796;0,000;38,000;38,800;9,379;1,726;14,908;12,536;14,687;13,329;-3,189;25,724;0,000;268,740;Inf;275,000;275,000;13,454;2,798;13,533;23,211
14357,000;2,646;0,625;-35,209;1,646;9,480;4,989;36,210;4,708;0,012;-2,796;0,000;38,000;38,800;9,379;1,726;15,068;12,708;14,768;13,421;-3,189;25,724;0,000;268,740;Inf;275,000;275,000;13,865;2,795;13,746;23,345
14357,500;2,646;0,625;-35,209;1,646;9,480;4,989;36,210;4,708;0,012;-2,796;0,000;38,000;38,800;9,379;1,726;15,182;12,519;14,744;13,343;-3,189;25,724;0,000;269,140;Inf;275,000;275,000;13,991;2,793;13,722;23,344
14358,000;2,646;0,625;-35,209;1,646;9,480;4,989;36,250;4,735;0,073;-2,796;0,000;37,994;38,803;9,379;1,726;15,099;12,281;14,679;13,185;-3,193;25,722;0,000;269,140;Inf;275,000;275,000;13,811;2,788;13,666;23,363
14358,500;2,646;0,625;-35,209;1,646;9,480;4,989;36,250;4,735;0,073;-2,796;0,000;38,000;38,800;9,379;1,726;14,911;11,869;14,509;12,873;-3,193;25,722;0,000;269,540;Inf;275,000;275,000;13,811;2,788;13,590;23,378
14359,000;2,646;0,625;-35,209;1,646;9,480;4,989;36,250;4,735;0,073;-2,796;0,000;38,000;38,800;9,379;1,726;14,937;12,344;14,633;13,183;-3,193;25,722;0,000;269,540;Inf;275,000;275,000;13,540;2,786;13,577;23,409
14359,500;2,341;0,653;-34,143;1,655;9,399;4,989;36,250;4,735;0,073;-2,796;0,000;38,000;38,800;9,572;1,619;15,072;12,856;14,897;13,787;-3,193;25,722;0,000;269,340;Inf;275,000;275,000;13,774;2,784;13,669;23,456
14360,000;2,341;0,653;-34,143;1,655;9,399;4,989;36,250;4,735;0,073;-2,796;0,000;38,000;38,800;9,572;1,619;15,196;12,667;14,903;13,682;-3,193;25,722;0,000;269,340;Inf;275,000;275,000;14,153;2,776;13,772;23,500
14360,500;2,341;0,653;-34,143;1,655;9,399;4,989;36,250;4,735;0,073;-2,796;0,000;38,000;38,800;9,572;1,619;15,211;12,085;14,698;13,187;-3,193;25,722;0,000;268,440;Inf;275,000;275,000;14,112;2,769;13,729;23,544
14361,000;2,341;0,653;-34,143;1,655;9,399;4,989;36,250;4,735;0,073;-2,796;0,000;38,000;38,800;9,572;1,619;15,145;12,053;14,625;12,947;-3,193;25,722;0,000;268,440;Inf;275,000;275,000;13,795;2,762;13,636;23,587
14361,500;2,341;0,653;-34,143;1,655;9,399;4,988;36,274;4,737;0,114;-2,802;0,000;37,991;38,798;9,572;1,619;14,991;11,720;14,503;12,838;-3,184;25,722;0,000;269,840;Inf;275,000;275,000;13,693;2,755;13,596;23,555
14362,000;2,341;0,653;-34,143;1,655;9,399;4,988;36,274;4,737;0,114;-2,802;0,000;38,000;38,800;9,572;1,619;15,111;12,881;14,931;13,759;-3,184;25,722;0,000;269,840;Inf;275,000;275,000;13,513;2,748;13,699;23,540
14362,500;3,055;0,719;-35,209;1,618;9,549;4,988;36,274;4,737;0,114;-2,802;0,000;38,000;38,800;9,471;1,601;15,278;12,727;14,951;13,766;-3,184;25,722;0,000;268,940;Inf;275,000;275,000;14,171;2,742;13,802;23,531
14363,000;3,055;0,719;-35,209;1,618;9,549;4,988;36,274;4,737;0,114;-2,802;0,000;38,000;38,800;9,471;1,601;15,284;12,305;14,780;13,283;-3,184;25,722;0,000;268,940;Inf;275,000;275,000;14,181;2,747;13,806;23,548
14363,500;3,055;0,719;-35,209;1,618;9,549;4,988;36,274;4,737;0,114;-2,802;0,000;38,000;38,800;9,471;1,601;15,180;12,094;14,670;12,948;-3,184;25,722;0,000;269,140;Inf;275,000;275,000;13,913;2,752;13,755;23,509
14364,000;3,055;0,719;-35,209;1,618;9,549;4,988;36,274;4,737;0,114;-2,802;0,000;38,000;38,800;9,471;1,601;15,032;12,113;14,670;12,920;-3,184;25,722;0,000;269,140;Inf;275,000;275,000;13,723;2,757;13,692;23,514
14364,500;3,055;0,719;-35,209;1,618;9,549;4,973;36,291;4,724;0,133;-2,793;0,000;37,975;38,798;9,471;1,601;15,049;12,436;14,797;13,314;-3,188;25,723;0,000;268,440;Inf;275,000;275,000;13,684;2,762;13,844;23,499
14365,000;3,055;0,719;-35,209;1,618;9,549;4,973;36,291;4,724;0,133;-2,793;0,000;38,000;38,800;9,471;1,601;15,213;13,064;15,073;13,866;-3,188;25,723;0,000;268,440;Inf;275,000;275,000;13,899;2,767;13,913;23,489
14365,500;3,055;0,719;-35,209;1,618;9,549;4,973;36,291;4,724;0,133;-2,793;0,000;38,000;38,800;9,471;1,601;15,285;12,088;14,746;13,098;-3,188;25,723;0,000;269,040;Inf;275,000;275,000;14,304;2,771;13,895;23,438
14366,000;1,972;0,500;-34,755;1,697;9,492;4,973;36,291;4,724;0,133;-2,793;0,000;38,000;38,800;9,456;1,552;15,176;11,917;14,636;12,766;-3,188;25,723;0,000;269,040;Inf;275,000;275,000;13,804;2,776;13,826;23,427
14366,500;1,972;0,500;-34,755;1,697;9,492;4,973;36,291;4,724;0,133;-2,793;0,000;38,000;38,800;9,456;1,552;15,035;12,266;14,766;13,191;-3,188;25,723;0,000;268,340;Inf;275,000;275,000;13,624;2,763;13,742;23,386
14367,000;1,972;0,500;-34,755;1,697;9,492;4,973;36,291;4,724;0,133;-2,793;0,000;38,000;38,800;9,456;1,552;15,125;12,625;14,897;13,540;-3,188;25,723;0,000;268,340;Inf;275,000;275,000;13,814;2,750;13,783;23,402
14367,500;1,972;0,500;-34,755;1,697;9,492;4,973;36,291;4,724;0,133;-2,793;0,000;38,000;38,800;9,456;1,552;15,284;12,941;15,052;13,851;-3,188;25,723;0,000;269,140;Inf;275,000;275,000;14,047;2,737;13,887;23,351
14368,000;1,972;0,500;-34,755;1,697;9,492;4,982;36,218;4,735;0,119;-2,795;0,000;37,962;38,785;9,456;1,552;15,374;12,610;14,954;13,606;-3,181;25,715;0,000;269,140;Inf;275,000;275,000;14,282;2,725;13,933;23,253
14368,500;1,972;0,500;-34,755;1,697;9,492;4,982;36,218;4,735;0,119;-2,795;0,000;38,000;38,800;9,456;1,552;15,354;12,428;14,871;13,328;-3,181;25,715;0,000;268,040;Inf;275,000;275,000;14,136;2,712;13,847;23,195
14369,000;2,730;0,717;-34,129;1,631;9,443;4,982;36,218;4,735;0,119;-2,795;0,000;38,000;38,800;9,596;1,708;15,129;12,290;14,811;13,275;-3,181;25,715;0,000;268,040;Inf;275,000;275,000;13,995;2,700;13,803;23,193
14369,500;2,730;0,717;-34,129;1,631;9,443;4,982;36,218;4,735;0,119;-2,795;0,000;38,000;38,800;9,596;1,708;15,248;12,718;14,980;13,698;-3,181;25,715;0,000;269,540;Inf;275,000;275,000;13,876;2,701;13,882;23,142
14370,000;2,730;0,717;-34,129;1,631;9,443;4,982;36,218;4,735;0,119;-2,795;0,000;38,000;38,800;9,596;1,708;15,346;13,157;15,119;13,933;-3,181;25,715;0,000;269,540;Inf;275,000;275,000;14,161;2,701;13,990;23,138
14370,500;2,730;0,717;-34,129;1,631;9,443;4,982;36,218;4,735;0,119;-2,795;0,000;38,000;38,800;9,596;1,708;15,376;12,654;14,970;13,567;-3,181;25,715;0,000;267,940;Inf;275,000;275,000;14,389;2,701;13,993;23,130
14371,000;2,730;0,717;-34,129;1,631;9,443;4,975;36,237;4,720;0,166;-2,776;0,000;37,948;38,762;9,596;1,708;15,269;11,928;14,729;13,079;-3,182;25,717;0,000;267,940;Inf;275,000;275,000;14,142;2,702;13,970;23,154
14371,500;2,730;0,717;-34,129;1,631;9,443;4,975;36,237;4,720;0,166;-2,776;0,000;37,900;38,800;9,596;1,708;15,178;11,839;14,699;12,939;-3,182;25,717;0,000;268,940;Inf;275,000;275,000;13,751;2,702;13,856;23,115
14372,000;2,730;0,717;-34,129;1,631;9,443;4,975;36,237;4,720;0,166;-2,776;0,000;37,900;38,800;9,596;1,708;15,149;12,528;14,895;13,418;-3,182;25,717;0,000;268,940;Inf;275,000;275,000;13,664;2,703;13,963;23,125
14372,500;3,055;0,838;-33,889;1,697;9,439;4,975;36,237;4,720;0,166;-2,776;0,000;37,900;38,800;9,540;1,482;15,427;13,023;15,134;13,817;-3,182;25,717;0,000;266,540;Inf;275,000;275,000;13,997;2,703;14,044;23,182
14373,000;3,055;0,838;-33,889;1,697;9,439;4,975;36,237;4,720;0,166;-2,776;0,000;37,900;38,800;9,540;1,482;15,359;12,485;14,932;13,457;-3,182;25,717;0,000;266,540;Inf;275,000;275,000;14,350;2,709;14,005;23,232
14373,500;3,055;0,838;-33,889;1,697;9,439;4,975;36,237;4,720;0,166;-2,776;0,000;37,900;38,800;9,540;1,482;15,260;11,870;14,738;12,964;-3,182;25,717;0,000;268,840;Inf;275,000;275,000;14,059;2,715;13,956;23,177
14374,000;3,055;0,838;-33,889;1,697;9,439;4,975;36,237;4,720;0,166;-2,776;0,000;37,900;38,800;9,540;1,482;15,156;12,315;14,811;13,242;-3,182;25,717;0,000;268,840;Inf;275,000;275,000;13,708;2,720;13,867;23,170
14374,500;3,055;0,838;-33,889;1,697;9,439;4,969;36,303;4,732;0,215;-2,790;0,000;37,942;38,746;9,540;1,482;15,221;12,699;14,947;13,591;-3,176;25,722;0,000;268,240;Inf;275,000;275,000;13,881;2,726;13,895;23,100
14375,000;3,055;0,838;-33,889;1,697;9,439;4,969;36,303;4,732;0,215;-2,790;0,000;37,900;38,700;9,540;1,482;15,326;12,768;15,025;13,721;-3,176;25,722;0,000;268,240;Inf;275,000;275,000;14,114;2,731;14,047;23,054
14375,500;2,808;0,722;-34,433;1,691;9,463;4,969;36,303;4,732;0,215;-2,790;0,000;37,900;38,700;9,481;1,554;15,355;12,795;15,072;13,729;-3,176;25,722;0,000;269,040;Inf;275,000;275,000;14,210;2,737;14,034;22,988
14376,000;2,808;0,722;-34,433;1,691;9,463;4,969;36,303;4,732;0,215;-2,790;0,000;37,900;38,700;9,481;1,554;15,318;12,195;14,821;13,105;-3,176;25,722;0,000;269,040;Inf;275,000;275,000;14,238;2,738;14,000;22,973
14376,500;2,808;0,722;-34,433;1,691;9,463;4,969;36,303;4,732;0,215;-2,790;0,000;37,900;38,700;9,481;1,554;15,170;11,892;14,701;12,879;-3,176;25,722;0,000;268,040;Inf;275,000;275,000;13,860;2,739;13,928;22,954
14377,000;2,808;0,722;-34,433;1,691;9,463;4,969;36,303;4,732;0,215;-2,790;0,000;37,900;38,700;9,481;1,554;15,139;12,457;14,886;13,372;-3,176;25,722;0,000;268,040;Inf;275,000;275,000;13,661;2,740;13,895;22,947
14377,500;2,808;0,722;-34,433;1,691;9,463;4,987;36,285;4,724;0,224;-2,793;0,000;37,935;38,743;9,481;1,554;15,244;12,912;15,052;13,628;-3,165;25,720;0,000;268,840;Inf;275,000;275,000;13,963;2,741;13,936;22,981
14378,000;2,808;0,722;-34,433;1,691;9,463;4,987;36,285;4,724;0,224;-2,793;0,000;37,900;38,700;9,481;1,554;15,392;12,829;15,069;13,589;-3,165;25,720;0,000;268,840;Inf;275,000;275,000;14,209;2,742;14,002;23,020
14378,500;2,808;0,722;-34,433;1,691;9,463;4,987;36,285;4,724;0,224;-2,793;0,000;37,900;38,700;9,481;1,554;15,361;12,532;14,980;13,340;-3,165;25,720;0,000;267,140;Inf;275,000;275,000;14,219;2,743;13,938;23,037
14379,000;2,996;0,704;-35,209;1,649;9,467;4,987;36,285;4,724;0,224;-2,793;0,000;37,900;38,700;9,316;1,663;15,204;12,274;14,883;13,143;-3,165;25,720;0,000;267,140;Inf;275,000;275,000;14,053;2,744;13,885;23,049
14379,500;2,996;0,704;-35,209;1,649;9,467;4,987;36,285;4,724;0,224;-2,793;0,000;37,900;38,700;9,316;1,663;15,138;12,482;14,882;13,352;-3,165;25,720;0,000;268,940;Inf;275,000;275,000;13,876;2,748;13,840;23,089
14380,000;2,996;0,704;-35,209;1,649;9,467;4,987;36,285;4,724;0,224;-2,793;0,000;37,900;38,700;9,316;1,663;15,232;12,670;14,997;13,683;-3,165;25,720;0,000;268,940;Inf;275,000;275,000;13,964;2,752;13,888;23,093
14380,500;2,996;0,704;-35,209;1,649;9,467;4,987;36,285;4,724;0,224;-2,793;0,000;37,900;38,700;9,316;1,663;15,340;12,654;15,034;13,688;-3,165;25,720;0,000;267,840;Inf;275,000;275,000;14,145;2,756;13,939;23,128
14381,000;2,996;0,704;-35,209;1,649;9,467;4,995;36,230;4,736;0,217;-2,779;0,000;37,919;38,675;9,316;1,663;15,337;12,367;14,937;13,389;-3,164;25,727;0,000;267,840;Inf;275,000;275,000;14,179;2,760;13,964;23,141
14381,500;2,996;0,704;-35,209;1,649;9,467;4,995;36,230;4,736;0,217;-2,779;0,000;37,900;38,700;9,316;1,663;15,278;12,224;14,866;13,271;-3,164;25,727;0,000;269,340;Inf;275,000;275,000;14,007;2,764;13,943;23,122
14382,000;2,757;0,645;-35,209;1,665;9,543;4,995;36,230;4,736;0,217;-2,779;0,000;37,900;38,700;9,315;1,742;15,237;12,333;14,853;13,339;-3,164;25,727;0,000;269,340;Inf;275,000;275,000;13,910;2,768;13,907;23,235
14382,500;2,757;0,645;-35,209;1,665;9,543;4,995;36,230;4,736;0,217;-2,779;0,000;37,900;38,700;9,315;1,742;15,252;12,849;15,001;13,672;-3,164;25,727;0,000;266,740;Inf;275,000;275,000;13,940;2,768;13,988;23,139
14383,000;2,757;0,645;-35,209;1,665;9,543;4,995;36,230;4,736;0,217;-2,779;0,000;37,900;38,700;9,315;1,742;15,410;12,603;15,051;13,639;-3,164;25,727;0,000;266,740;Inf;275,000;275,000;14,194;2,768;14,046;23,067
14383,500;2,757;0,645;-35,209;1,665;9,543;4,995;36,230;4,736;0,217;-2,779;0,000;37,900;38,700;9,315;1,742;15,404;12,413;14,940;13,417;-3,164;25,727;0,000;269,640;Inf;275,000;275,000;14,176;2,768;14,034;23,097
14384,000;2,757;0,645;-35,209;1,665;9,543;4,999;36,229;4,762;0,269;-2,789;0,000;37,912;38,741;9,315;1,742;15,334;12,300;14,875;13,348;-3,158;25,718;0,000;269,640;Inf;275,000;275,000;14,044;2,767;13,990;23,066
14384,500;2,757;0,645;-35,209;1,665;9,543;4,999;36,229;4,762;0,269;-2,789;0,000;37,900;38,700;9,315;1,742;15,287;12,226;14,866;13,405;-3,158;25,718;0,000;266,740;Inf;275,000;275,000;13,964;2,767;13,936;23,023
14385,000;2,757;0,645;-35,209;1,665;9,543;4,999;36,229;4,762;0,269;-2,789;0,000;37,900;38,700;9,315;1,742;15,278;12,732;15,020;13,629;-3,158;25,718;0,000;266,740;Inf;275,000;275,000;13,946;2,767;13,978;22,967
14385,500;2,700;0,716;-33,588;1,650;9,449;4,999;36,229;4,762;0,269;-2,789;0,000;37,900;38,700;9,530;1,525;15,380;12,920;15,098;13,605;-3,158;25,718;0,000;268,140;Inf;275,000;275,000;14,165;2,767;14,051;23,026
14386,000;2,700;0,716;-33,588;1,650;9,449;4,999;36,229;4,762;0,269;-2,789;0,000;37,900;38,700;9,530;1,525;15,399;12,702;15,077;13,534;-3,158;25,718;0,000;268,140;Inf;275,000;275,000;14,251;2,766;14,035;23,024
14386,500;2,700;0,716;-33,588;1,650;9,449;4,999;36,229;4,762;0,269;-2,789;0,000;37,900;38,700;9,530;1,525;15,294;12,325;14,867;13,319;-3,158;25,718;0,000;266,740;Inf;275,000;275,000;14,178;2,765;14,003;23,022
14387,000;2,700;0,716;-33,588;1,650;9,449;4,999;36,229;4,762;0,269;-2,789;0,000;37,900;38,700;9,530;1,525;15,266;12,471;14,885;13,355;-3,158;25,718;0,000;266,740;Inf;275,000;275,000;13,951;2,764;13,970;23,001
14387,500;2,700;0,716;-33,588;1,650;9,449;5,019;36,272;4,785;0,328;-2,785;0,000;37,915;38,697;9,530;1,525;15,301;12,529;14,913;13,301;-3,155;25,724;0,000;268,840;Inf;275,000;275,000;13,994;2,763;13,974;22,966
14388,000;2,700;0,716;-33,588;1,650;9,449;5,019;36,272;4,785;0,328;-2,785;0,000;37,900;38,700;9,530;1,525;15,289;12,763;15,061;13,731;-3,155;25,724;0,000;268,840;Inf;275,000;275,000;14,011;2,762;14,023;22,931
14388,500;2,395;0,664;-32,998;1,693;9,446;5,019;36,272;4,785;0,328;-2,785;0,000;37,900;38,700;9,600;1,597;15,392;12,492;14,958;13,499;-3,155;25,724;0,000;267,840;Inf;275,000;275,000;14,211;2,760;14,036;22,920
14389,000;2,395;0,664;-32,998;1,693;9,446;5,019;36,272;4,785;0,328;-2,785;0,000;37,900;38,700;9,600;1,597;15,359;12,237;14,848;13,094;-3,155;25,724;0,000;267,840;Inf;275,000;275,000;14,085;2,755;13,978;22,896
14389,500;2,395;0,664;-32,998;1,693;9,446;5,019;36,272;4,785;0,328;-2,785;0,000;37,900;38,700;9,600;1,597;15,229;12,087;14,755;13,135;-3,155;25,724;0,000;268,240;Inf;275,000;275,000;13,884;2,749;13,946;22,865
14390,000;2,395;0,664;-32,998;1,693;9,446;5,019;36,272;4,785;0,328;-2,785;0,000;37,900;38,700;9,600;1,597;15,153;12,662;14,951;13,354;-3,155;25,724;0,000;268,240;Inf;275,000;275,000;13,802;2,743;13,965;22,913
14390,500;2,395;0,664;-32,998;1,693;9,446;5,047;36,270;4,761;0,334;-2,784;0,000;37,893;38,720;9,600;1,597;15,259;12,791;14,988;13,530;-3,157;25,719;0,000;267,540;Inf;275,000;275,000;14,030;2,737;13,989;22,912
14391,000;2,395;0,664;-32,998;1,693;9,446;5,047;36,270;4,761;0,334;-2,784;0,000;37,900;38,700;9,600;1,597;15,326;12,486;14,911;13,327;-3,157;25,719;0,000;267,540;Inf;275,000;275,000;14,142;2,732;14,020;22,942
14391,500;2,676;0,705;-33,738;1,655;9,421;5,047;36,270;4,761;0,334;-2,784;0,000;37,900;38,700;9,728;1,691;15,251;12,352;14,855;13,267;-3,157;25,719;0,000;268,640;Inf;275,000;275,000;14,012;2,726;13,989;22,923
14392,000;2,676;0,705;-33,738;1,655;9,421;5,047;36,270;4,761;0,334;-2,784;0,000;37,900;38,700;9,728;1,691;15,147;11,907;14,689;12,933;-3,157;25,719;0,000;268,640;Inf;275,000;275,000;13,931;2,725;13,892;22,911
14392,500;2,676;0,705;-33,738;1,655;9,421;5,047;36,270;4,761;0,334;-2,784;0,000;37,900;38,700;9,728;1,691;15,108;12,386;14,822;13,165;-3,157;25,719;0,000;267,740;Inf;275,000;275,000;13,669;2,724;13,896;22,885
14393,000;2,676;0,705;-33,738;1,655;9,421;5,047;36,270;4,761;0,334;-2,784;0,000;37,900;38,700;9,728;1,691;15,165;12,638;14,887;13,414;-3,157;25,719;0,000;267,740;Inf;275,000;275,000;13,870;2,724;13,954;22,881
14393,500;2,676;0,705;-33,738;1,655;9,421;5,047;36,270;4,761;0,334;-2,784;0,000;37,900;38,700;9,728;1,691;15,284;12,377;14,862;13,269;-3,157;25,719;0,000;268,540;Inf;275,000;275,000;14,026;2,723;13,954;22,869
14394,000;2,676;0,705;-33,738;1,655;9,421;5,052;36,246;4,771;0,359;-2,760;0,000;37,894;38,673;9,728;1,691;15,198;12,225;14,775;12,976;-3,137;25,736;0,000;268,540;Inf;275,000;275,000;13,948;2,722;13,922;22,875
14394,500;2,676;0,705;-33,738;1,655;9,421;5,052;36,246;4,771;0,359;-2,760;0,000;37,900;38,700;9,728;1,691;15,067;11,982;14,677;12,924;-3,137;25,736;0,000;267,240;Inf;275,000;275,000;13,794;2,721;13,866;22,884
14395,000;3,064;0,748;-35,209;1,694;9,543;5,052;36,246;4,771;0,359;-2,760;0,000;37,900;38,700;9,449;1,633;15,101;12,286;14,768;13,169;-3,137;25,736;0,000;267,240;Inf;275,000;275,000;13,663;2,721;13,816;22,848
14395,500;3,064;0,748;-35,209;1,694;9,543;5,052;36,246;4,771;0,359;-2,760;0,000;37,900;38,700;9,449;1,633;15,174;12,517;14,881;13,551;-3,137;25,736;0,000;269,440;Inf;275,000;275,000;13,831;2,726;13,837;22,828
14396,000;3,064;0,748;-35,209;1,694;9,543;5,052;36,246;4,771;0,359;-2,760;0,000;37,900;38,700;9,449;1,633;15,252;12,729;14,963;13,636;-3,137;25,736;0,000;269,440;Inf;275,000;275,000;14,031;2,732;13,885;22,848
14396,500;3,064;0,748;-35,209;1,694;9,543;5,052;36,246;4,771;0,359;-2,760;0,000;37,900;38,700;9,449;1,633;15,244;12,553;14,893;13,400;-3,137;25,736;0,000;267,840;Inf;275,000;275,000;14,145;2,737;13,893;22,821
14397,000;3,064;0,748;-35,209;1,694;9,543;5,011;36,231;4,774;0,381;-2,764;0,000;37,890;38,681;9,449;1,633;15,128;12,324;14,779;13,221;-3,146;25,733;0,000;267,840;Inf;275,000;275,000;14,023;2,742;13,853;22,849
14397,500;3,064;0,748;-35,209;1,694;9,543;5,011;36,231;4,774;0,381;-2,764;0,000;37,900;38,700;9,449;1,633;15,125;12,360;14,777;13,117;-3,146;25,733;0,000;269,540;Inf;275,000;275,000;13,863;2,748;13,860;22,852
14398,000;2,602;0,670;-35,063;1,716;9,465;5,011;36,231;4,774;0,381;-2,764;0,000;37,900;38,700;9,437;1,555;15,197;12,480;14,876;13,365;-3,146;25,733;0,000;269,540;Inf;275,000;275,000;13,845;2,753;13,879;22,845
14398,500;2,602;0,670;-35,063;1,716;9,465;5,011;36,231;4,774;0,381;-2,764;0,000;37,900;38,700;9,437;1,555;15,225;12,580;14,940;13,595;-3,146;25,733;0,000;268,440;Inf;275,000;275,000;13,979;2,750;13,914;22,808
14399,000;2,602;0,670;-35,063;1,716;9,465;5,011;36,231;4,774;0,381;-2,764;0,000;37,900;38,700;9,437;1,555;15,298;12,309;14,815;13,423;-3,146;25,733;0,000;268,440;Inf;275,000;275,000;14,085;2,748;13,925;22,757
14399,500;2,602;0,670;-35,063;1,716;9,465;5,011;36,231;4,774;0,381;-2,764;0,000;37,900;38,700;9,437;1,555;15,235;12,028;14,710;13,033;-3,146;25,733;0,000;269,340;Inf;275,000;275,000;13,961;2,743;13,854;22,922
14400,000;2,602;0,670;-35,063;1,716;9,465;5,011;36,231;4,774;0,381;-2,764;0,000;37,900;38,700;9,437;1,555;15,154;12,019;14,706;12,954;-3,146;25,733;0,000;269,340;Inf;275,000;275,000;13,752;2,743;13,844;23,000
14400,500;2,602;0,670;-35,063;1,716;9,465;5,012;36,271;4,788;0,421;-2,763;0,000;37,881;38,654;9,437;1,555;15,107;12,658;14,889;13,365;-3,129;25,737;0,000;269,140;Inf;275,000;275,000;13,708;2,741;13,884;23,043
14401,000;2,602;0,670;-35,063;1,716;9,465;5,012;36,271;4,788;0,421;-2,763;0,000;37,900;38,700;9,437;1,555;15,185;12,626;14,902;13,359;-3,129;25,737;0,000;269,140;Inf;275,000;275,000;14,005;2,739;13,905;23,047
14401,500;3,075;0,763;-35,209;1,691;9,425;5,012;36,271;4,788;0,421;-2,763;0,000;37,900;38,700;9,472;1,728;15,182;12,450;14,826;13,260;-3,129;25,737;0,000;269,640;Inf;275,000;275,000;14,018;2,736;13,869;23,112
14402,000;3,075;0,763;-35,209;1,691;9,425;5,012;36,271;4,788;0,421;-2,763;0,000;37,900;38,700;9,472;1,728;15,064;12,052;14,684;12,870;-3,129;25,737;0,000;269,640;Inf;275,000;275,000;13,929;2,742;13,837;23,122
14402,500;3,075;0,763;-35,209;1,691;9,425;5,012;36,271;4,788;0,421;-2,763;0,000;37,900;38,700;9,472;1,728;14,985;12,035;14,654;12,884;-3,129;25,737;0,000;268,840;Inf;275,000;275,000;13,667;2,747;13,791;23,175
14403,000;3,075;0,763;-35,209;1,691;9,425;5,012;36,271;4,788;0,421;-2,763;0,000;37,900;38,700;9,472;1,728;14,970;12,286;14,682;12,984;-3,129;25,737;0,000;268,840;Inf;275,000;275,000;13,640;2,753;13,800;23,087
14403,500;3,075;0,763;-35,209;1,691;9,425;5,029;36,272;4,787;0,432;-2,744;0,000;37,883;38,629;9,472;1,728;15,009;12,321;14,728;13,204;-3,123;25,742;0,000;269,140;Inf;275,000;275,000;13,731;2,758;13,834;23,024
14404,000;3,075;0,763;-35,209;1,691;9,425;5,029;36,272;4,787;0,432;-2,744;0,000;37,900;38,600;9,472;1,728;15,113;12,106;14,715;13,174;-3,123;25,742;0,000;269,140;Inf;275,000;275,000;13,816;2,763;13,837;22,957
14404,500;2,392;0,691;-33,996;1,727;9,423;5,029;36,272;4,787;0,432;-2,744;0,000;37,900;38,600;9,572;1,633;15,070;11,939;14,619;12,852;-3,123;25,742;0,000;269,440;Inf;275,000;275,000;13,777;2,768;13,795;22,917
14405,000;2,392;0,691;-33,996;1,727;9,423;5,029;36,272;4,787;0,432;-2,744;0,000;37,900;38,600;9,572;1,633;14,993;11,916;14,589;12,958;-3,123;25,742;0,000;269,440;Inf;275,000;275,000;13,620;2,762;13,739;22,947
14405,500;2,392;0,691;-33,996;1,727;9,423;5,029;36,272;4,787;0,432;-2,744;0,000;37,900;38,600;9,572;1,633;14,957;12,116;14,668;13,142;-3,123;25,742;0,000;269,740;Inf;275,000;275,000;13,614;2,756;13,727;22,958
14406,000;2,392;0,691;-33,996;1,727;9,423;5,029;36,272;4,787;0,432;-2,744;0,000;37,900;38,600;9,572;1,633;15,033;12,530;14,808;13,353;-3,123;25,742;0,000;269,740;Inf;275,000;275,000;13,721;2,750;13,725;23,012
14406,500;2,392;0,691;-33,996;1,727;9,423;5,029;36,272;4,787;0,432;-2,744;0,000;37,900;38,600;9,572;1,633;15,145;12,561;14,811;13,434;-3,123;25,742;0,000;268,840;Inf;275,000;275,000;13,931;2,744;13,787;23,076
14407,000;2,392;0,691;-33,996;1,727;9,423;5,028;36,240;4,754;0,424;-2,760;0,000;37,867;38,652;9,572;1,633;15,145;12,296;14,756;13,181;-3,136;25,742;0,000;268,840;Inf;275,000;275,000;13,988;2,738;13,789;23,119
14407,500;2,392;0,691;-33,996;1,727;9,423;5,028;36,240;4,754;0,424;-2,760;0,000;37,900;38,700;9,572;1,633;14,974;12,024;14,585;12,792;-3,136;25,742;0,000;269,540;Inf;275,000;275,000;13,844;2,733;13,757;23,161
14408,000;2,904;0,680;-35,209;1,670;9,618;5,028;36,240;4,754;0,424;-2,760;0,000;37,900;38,700;9,425;1,648;14,931;11,928;14,574;12,913;-3,136;25,742;0,000;269,540;Inf;275,000;275,000;13,594;2,727;13,738;23,204
14408,500;2,904;0,680;-35,209;1,670;9,618;5,028;36,240;4,754;0,424;-2,760;0,000;37,900;38,700;9,425;1,648;14,982;12,261;14,715;13,174;-3,136;25,742;0,000;269,340;Inf;275,000;275,000;13,587;2,730;13,756;23,227
14409,000;2,904;0,680;-35,209;1,670;9,618;5,028;36,240;4,754;0,424;-2,760;0,000;37,900;38,700;9,425;1,648;15,009;12,435;14,749;13,284;-3,136;25,742;0,000;269,340;Inf;275,000;275,000;13,783;2,733;13,771;23,229
14409,500;2,904;0,680;-35,209;1,670;9,618;5,028;36,240;4,754;0,424;-2,760;0,000;37,900;38,700;9,425;1,648;15,024;12,365;14,712;13,083;-3,136;25,742;0,000;269,540;Inf;275,000;275,000;13,869;2,736;13,801;23,252
14410,000;2,904;0,680;-35,209;1,670;9,618;5,032;36,244;4,783;0,456;-2,754;0,000;37,870;38,655;9,425;1,648;14,937;12,078;14,615;12,880;-3,130;25,748;0,000;269,540;Inf;275,000;275,000;13,796;2,739;13,708;23,276
14410,500;2,904;0,680;-35,209;1,670;9,618;5,032;36,244;4,783;0,456;-2,754;0,000;37,900;38,700;9,425;1,648;14,937;12,087;14,588;12,904;-3,130;25,748;0,000;268,640;Inf;275,000;275,000;13,627;2,741;13,680;23,232
14411,000;3,002;0,669;-35,209;1,655;9,536;5,032;36,244;4,783;0,456;-2,754;0,000;37,900;38,700;9,480;1,707;14,978;12,338;14,662;13,168;-3,130;25,748;0,000;268,640;Inf;275,000;275,000;13,629;2,744;13,689;23,173
14411,500;3,002;0,669;-35,209;1,655;9,536;5,032;36,244;4,783;0,456;-2,754;0,000;37,900;38,700;9,480;1,707;15,066;12,244;14,700;13,248;-3,130;25,748;0,000;269,040;Inf;275,000;275,000;13,787;2,748;13,716;23,133
14412,000;3,002;0,669;-35,209;1,655;9,536;5,032;36,244;4,783;0,456;-2,754;0,000;37,900;38,700;9,480;1,707;15,095;12,120;14,656;13,127;-3,130;25,748;0,000;269,040;Inf;275,000;275,000;13,814;2,752;13,723;23,110
14412,500;3,002;0,669;-35,209;1,655;9,536;5,032;36,244;4,783;0,456;-2,754;0,000;37,900;38,700;9,480;1,707;15,044;11,890;14,581;12,834;-3,130;25,748;0,000;270,140;Inf;275,000;275,000;13,749;2,756;13,737;23,082
14413,000;3,002;0,669;-35,209;1,655;9,536;5,032;36,244;4,783;0,456;-2,754;0,000;37,900;38,700;9,480;1,707;14,979;11,852;14,548;12,877;-3,130;25,748;0,000;270,140;Inf;275,000;275,000;13,587;2,760;13,679;23,040
14413,500;3,002;0,669;-35,209;1,655;9,536;5,031;36,255;4,793;0,491;-2,744;0,000;37,873;38,663;9,480;1,707;14,935;12,018;14,589;13,011;-3,122;25,762;0,000;269,940;Inf;275,000;275,000;13,564;2,764;13,641;23,113
14414,000;3,002;0,669;-35,209;1,655;9,536;5,031;36,255;4,793;0,491;-2,744;0,000;37,900;38,700;9,480;1,707;14,958;12,340;14,660;13,119;-3,122;25,762;0,000;269,940;Inf;275,000;275,000;13,638;2,768;13,683;23,099
14414,500;2,560;0,671;-34,311;1,673;9,402;5,031;36,255;4,793;0,491;-2,744;0,000;37,900;38,700;9,614;1,653;15,148;12,273;14,727;13,226;-3,122;25,762;0,000;269,640;Inf;275,000;275,000;13,769;2,772;13,727;23,084
14415,000;2,560;0,671;-34,311;1,673;9,402;5,031;36,255;4,793;0,491;-2,744;0,000;37,900;38,700;9,614;1,653;15,113;12,151;14,690;13,157;-3,122;25,762;0,000;269,640;Inf;275,000;275,000;13,844;2,769;13,701;23,102
14415,500;2,560;0,671;-34,311;1,673;9,402;5,031;36,255;4,793;0,491;-2,744;0,000;37,900;38,700;9,614;1,653;15,097;11,950;14,575;12,888;-3,122;25,762;0,000;269,640;Inf;275,000;275,000;13,778;2,765;13,671;23,114
14416,000;2,560;0,671;-34,311;1,673;9,402;5,031;36,255;4,793;0,491;-2,744;0,000;37,900;38,700;9,614;1,653;15,009;11,778;14,516;12,683;-3,122;25,762;0,000;269,640;Inf;275,000;275,000;13,628;2,762;13,647;23,123
14416,500;2,560;0,671;-34,311;1,673;9,402;5,036;36,265;4,790;0,540;-2,737;0,000;37,874;38,668;9,614;1,653;14,960;11,955;14,603;12,868;-3,114;25,757;0,000;269,540;Inf;275,000;275,000;13,497;2,759;13,631;23,150
14417,000;2,560;0,671;-34,311;1,673;9,402;5,036;36,265;4,790;0,540;-2,737;0,000;37,900;38,700;9,614;1,653;14,924;12,269;14,654;13,099;-3,114;25,757;0,000;269,540;Inf;275,000;275,000;13,596;2,755;13,660;23,155
14417,500;2,585;0,694;-33,969;1,721;9,485;5,036;36,265;4,790;0,540;-2,737;0,000;37,900;38,700;9,538;1,551;14,980;12,309;14,673;13,136;-3,114;25,757;0,000;269,240;Inf;275,000;275,000;13,736;2,752;13,630;23,141
14418,000;2,585;0,694;-33,969;1,721;9,485;5,036;36,265;4,790;0,540;-2,737;0,000;37,900;38,700;9,538;1,551;14,984;12,032;14,568;13,011;-3,114;25,757;0,000;269,240;Inf;275,000;275,000;13,774;2,749;13,603;23,098
14418,500;2,585;0,694;-33,969;1,721;9,485;5,036;36,265;4,790;0,540;-2,737;0,000;37,900;38,700;9,538;1,551;14,930;11,989;14,563;12,828;-3,114;25,757;0,000;269,140;Inf;275,000;275,000;13,649;2,747;13,595;23,022
14419,000;2,585;0,694;-33,969;1,721;9,485;5,036;36,265;4,790;0,540;-2,737;0,000;37,900;38,700;9,538;1,551;14,966;12,113;14,595;12,971;-3,114;25,757;0,000;269,140;Inf;275,000;275,000;13,577;2,744;13,587;23,019
14419,500;2,585;0,694;-33,969;1,721;9,485;5,036;36,264;4,792;0,553;-2,746;0,000;37,867;38,680;9,538;1,551;14,968;12,202;14,673;13,224;-3,112;25,765;0,000;269,340;Inf;275,000;275,000;13,661;2,741;13,631;23,023
14420,000;2,585;0,694;-33,969;1,721;9,485;5,036;36,264;4,792;0,553;-2,746;0,000;37,900;38,700;9,538;1,551;15,048;12,091;14,658;13,142;-3,112;25,765;0,000;269,340;Inf;275,000;275,000;13,767;2,739;13,660;22,968
14420,500;2,585;0,694;-33,969;1,721;9,485;5,036;36,264;4,792;0,553;-2,746;0,000;37,900;38,700;9,538;1,551;15,012;11,936;14,571;13,014;-3,112;25,765;0,000;269,340;Inf;275,000;275,000;13,735;2,736;13,615;22,949
14421,000;3,119;0,735;-35,209;1,587;9,502;5,036;36,264;4,792;0,553;-2,746;0,000;37,900;38,700;9,502;1,833;14,969;11,728;14,488;12,791;-3,112;25,765;0,000;269,340;Inf;275,000;275,000;13,633;2,734;13,568;22,947
14421,500;3,119;0,735;-35,209;1,587;9,502;5,036;36,264;4,792;0,553;-2,746;0,000;37,900;38,700;9,502;1,833;14,883;12,234;14,598;13,054;-3,112;25,765;0,000;269,340;Inf;275,000;275,000;13,494;2,740;13,566;22,880
14422,000;3,119;0,735;-35,209;1,587;9,502;5,036;36,264;4,792;0,553;-2,746;0,000;37,900;38,700;9,502;1,833;15,028;12,326;14,672;13,315;-3,112;25,765;0,000;269,340;Inf;275,000;275,000;13,692;2,746;13,607;22,829
14422,500;3,119;0,735;-35,209;1,587;9,502;5,036;36,264;4,792;0,553;-2,746;0,000;37,900;38,700;9,502;1,833;15,092;12,140;14,638;13,195;-3,112;25,765;0,000;269,340;Inf;275,000;275,000;13,835;2,752;13,645;22,814
14423,000;3,119;0,735;-35,209;1,587;9,502;5,015;36,227;4,786;0,551;-2,740;0,000;37,876;38,681;9,502;1,833;15,081;12,040;14,585;13,145;-3,113;25,768;0,000;269,340;Inf;275,000;275,000;13,766;2,758;13,646;22,780
14423,500;3,119;0,735;-35,209;1,587;9,502;5,015;36,227;4,786;0,551;-2,740;0,000;37,900;38,700;9,502;1,833;15,054;11,862;14,508;12,882;-3,113;25,768;0,000;268,940;Inf;275,000;275,000;13,713;2,764;13,611;22,843
14424,000;2,325;0,588;-34,692;1,657;9,475;5,015;36,227;4,786;0,551;-2,740;0,000;37,900;38,700;9,600;1,744;14,938;11,765;14,475;12,863;-3,113;25,768;0,000;268,940;Inf;275,000;275,000;13,576;2,770;13,554;22,883
14424,500;2,325;0,588;-34,692;1,657;9,475;5,015;36,227;4,786;0,551;-2,740;0,000;37,900;38,700;9,600;1,744;14,936;12,221;14,663;13,243;-3,113;25,768;0,000;268,840;Inf;275,000;275,000;13,510;2,763;13,642;22,918
14425,000;2,325;0,588;-34,692;1,657;9,475;5,015;36,227;4,786;0,551;-2,740;0,000;37,900;38,700;9,600;1,744;15,181;12,364;14,756;13,281;-3,113;25,768;0,000;268,840;Inf;275,000;275,000;13,766;2,756;13,703;22,905
14425,500;2,325;0,588;-34,692;1,657;9,475;5,015;36,227;4,786;0,551;-2,740;0,000;37,900;38,700;9,600;1,744;15,149;12,136;14,652;12,987;-3,113;25,768;0,000;269,140;Inf;275,000;275,000;13,895;2,749;13,691;22,942
14426,000;2,325;0,588;-34,692;1,657;9,475;5,024;36,225;4,779;0,588;-2,738;0,000;37,863;38,748;9,600;1,744;15,010;11,838;14,530;12,808;-3,103;25,763;0,000;269,140;Inf;275,000;275,000;13,731;2,742;13,659;22,930
14426,500;2,325;0,588;-34,692;1,657;9,475;5,024;36,225;4,779;0,588;-2,738;0,000;37,900;38,700;9,600;1,744;14,921;11,692;14,449;12,808;-3,103;25,763;0,000;269,040;Inf;275,000;275,000;13,546;2,735;13,568;22,940
14427,000;2,325;0,588;-34,692;1,657;9,475;5,024;36,225;4,779;0,588;-2,738;0,000;37,900;38,700;9,600;1,744;14,939;12,144;14,632;13,206;-3,103;25,763;0,000;269,040;Inf;275,000;275,000;13,468;2,728;13,551;23,017
14427,500;2,883;0,749;-33,590;1,636;9,459;5,024;36,225;4,779;0,588;-2,738;0,000;37,900;38,700;9,667;1,627;15,031;12,593;14,804;13,347;-3,103;25,763;0,000;268,140;Inf;275,000;275,000;13,730;2,722;13,688;23,031
14428,000;2,883;0,749;-33,590;1,636;9,459;5,024;36,225;4,779;0,588;-2,738;0,000;37,900;38,700;9,667;1,627;15,165;12,533;14,777;13,333;-3,103;25,763;0,000;268,140;Inf;275,000;275,000;13,944;2,724;13,701;23,035
14428,500;2,883;0,749;-33,590;1,636;9,459;5,024;36,225;4,779;0,588;-2,738;0,000;37,900;38,700;9,667;1,627;15,131;12,245;14,711;13,138;-3,103;25,763;0,000;268,340;Inf;275,000;275,000;13,952;2,727;13,691;23,043
14429,000;2,883;0,749;-33,590;1,636;9,459;5,024;36,225;4,779;0,588;-2,738;0,000;37,900;38,700;9,667;1,627;15,002;11,977;14,596;12,863;-3,103;25,763;0,000;268,340;Inf;275,000;275,000;13,806;2,729;13,676;23,032
14429,500;2,883;0,749;-33,590;1,636;9,459;4,983;36,243;4,807;0,622;-2,734;0,000;37,873;38,707;9,667;1,627;15,024;12,055;14,652;12,992;-3,111;25,759;0,000;268,540;Inf;275,000;275,000;13,610;2,732;13,644;22,944
14430,000;2,883;0,749;-33,590;1,636;9,459;4,983;36,243;4,807;0,622;-2,734;0,000;37,900;38,700;9,667;1,627;15,087;12,523;14,848;13,467;-3,111;25,759;0,000;268,540;Inf;275,000;275,000;13,681;2,734;13,675;22,939
14430,500;2,713;0,702;-34,381;1,663;9,519;4,983;36,243;4,807;0,622;-2,734;0,000;37,900;38,700;9,458;1,518;15,172;12,729;14,923;13,469;-3,111;25,759;0,000;268,140;Inf;275,000;275,000;13,981;2,737;13,740;22,945
14431,000;2,713;0,702;-34,381;1,663;9,519;4,983;36,243;4,807;0,622;-2,734;0,000;37,900;38,700;9,458;1,518;15,193;12,452;14,832;13,253;-3,111;25,759;0,000;268,140;Inf;275,000;275,000;13,933;2,736;13,751;22,936
14431,500;2,713;0,702;-34,381;1,663;9,519;4,983;36,243;4,807;0,622;-2,734;0,000;37,900;38,700;9,458;1,518;15,109;12,160;14,695;12,963;-3,111;25,759;0,000;268,240;Inf;275,000;275,000;13,933;2,736;13,710;22,949
14432,000;2,713;0,702;-34,381;1,663;9,519;4,983;36,243;4,807;0,622;-2,734;0,000;37,900;38,700;9,458;1,518;15,043;12,202;14,685;13,065;-3,111;25,759;0,000;268,240;Inf;275,000;275,000;13,732;2,736;13,722;22,919
14432,500;2,713;0,702;-34,381;1,663;9,519;5,006;36,247;4,776;0,632;-2,740;0,000;37,865;38,733;9,458;1,518;15,162;12,585;14,857;13,545;-3,111;25,757;0,000;268,640;Inf;275,000;275,000;13,749;2,735;13,764;22,912
14433,000;2,713;0,702;-34,381;1,663;9,519;5,006;36,247;4,776;0,632;-2,740;0,000;37,900;38,700;9,458;1,518;15,228;12,666;14,938;13,669;-3,111;25,757;0,000;268,640;Inf;275,000;275,000;14,037;2,735;13,815;22,887
14433,500;2,713;0,702;-34,381;1,663;9,519;5,006;36,247;4,776;0,632;-2,740;0,000;37,900;38,700;9,458;1,518;15,248;12,178;14,764;13,236;-3,111;25,757;0,000;268,640;Inf;275,000;275,000;14,125;2,735;13,837;22,870
14434,000;2,496;0,676;-33,813;1,716;9,406;5,006;36,247;4,776;0,632;-2,740;0,000;37,900;38,700;9,554;1,524;15,174;11,838;14,648;12,865;-3,111;25,757;0,000;268,640;Inf;275,000;275,000;13,856;2,734;13,816;22,908
14434,500;2,496;0,676;-33,813;1,716;9,406;5,006;36,247;4,776;0,632;-2,740;0,000;37,900;38,700;9,554;1,524;15,058;12,074;14,700;13,023;-3,111;25,757;0,000;268,740;Inf;275,000;275,000;13,631;2,730;13,752;23,014
14435,000;2,496;0,676;-33,813;1,716;9,406;5,006;36,247;4,776;0,632;-2,740;0,000;37,900;38,700;9,554;1,524;15,108;12,681;14,871;13,465;-3,111;25,757;0,000;268,740;Inf;275,000;275,000;13,714;2,726;13,832;23,045
14435,500;2,496;0,676;-33,813;1,716;9,406;5,006;36,247;4,776;0,632;-2,740;0,000;37,900;38,700;9,554;1,524;15,341;12,580;14,918;13,504;-3,111;25,757;0,000;268,340;Inf;275,000;275,000;14,031;2,723;13,898;23,107
14436,000;2,496;0,676;-33,813;1,716;9,406;4,998;36,203;4,762;0,645;-2,745;0,000;37,865;38,728;9,554;1,524;15,314;12,372;14,850;13,313;-3,118;25,762;0,000;268,340;Inf;275,000;275,000;14,086;2,719;13,912;23,084
14436,500;2,496;0,676;-33,813;1,716;9,406;4,998;36,203;4,762;0,645;-2,745;0,000;37,900;38,700;9,554;1,524;15,264;12,245;14,801;13,028;-3,118;25,762;0,000;268,940;Inf;275,000;275,000;13,962;2,715;13,879;23,062
