t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14551,500;2,750;0,659;-35,209;1,603;9,526;5,001;36,355;4,746;0,871;-2,707;0,000;38,200;39,200;9,398;1,719;17,250;14,218;17,272;15,510;-3,092;25,845;0,000;268,140;Inf;275,000;275,000;15,832;2,941;15,234;23,098
14552,000;2,750;0,659;-35,209;1,603;9,526;5,001;36,355;4,746;0,871;-2,707;0,000;38,200;39,200;9,398;1,719;17,424;14,410;17,331;15,534;-3,092;25,845;0,000;268,140;Inf;275,000;275,000;16,063;2,938;15,285;23,197
14552,500;2,750;0,659;-35,209;1,603;9,526;5,016;36,282;4,753;0,852;-2,717;0,000;38,201;39,214;9,398;1,719;17,384;14,184;17,303;15,340;-3,101;25,847;0,000;268,340;Inf;275,000;275,000;16,175;2,935;15,235;23,164
14553,000;2,750;0,659;-35,209;1,603;9,526;5,016;36,282;4,753;0,852;-2,717;0,000;38,200;39,200;9,398;1,719;17,315;13,911;17,221;15,112;-3,101;25,847;0,000;268,340;Inf;275,000;275,000;16,053;2,932;15,194;23,115
14553,500;3,295;0,740;-35,209;1,644;9,552;5,016;36,282;4,753;0,852;-2,717;0,000;38,200;39,200;9,528;1,694;17,278;13,803;17,198;15,090;-3,101;25,847;0,000;268,240;Inf;275,000;275,000;15,890;2,929;15,136;23,060
14554,000;3,295;0,740;-35,209;1,644;9,552;5,016;36,282;4,753;0,852;-2,717;0,000;38,200;39,200;9,528;1,694;17,261;14,133;17,226;15,276;-3,101;25,847;0,000;268,240;Inf;275,000;275,000;15,842;2,935;15,226;22,949
14554,500;3,295;0,740;-35,209;1,644;9,552;5,016;36,282;4,753;0,852;-2,717;0,000;38,200;39,200;9,528;1,694;17,326;14,328;17,309;15,614;-3,101;25,847;0,000;268,240;Inf;275,000;275,000;15,974;2,941;15,257;22,937
14555,000;3,295;0,740;-35,209;1,644;9,552;5,016;36,282;4,753;0,852;-2,717;0,000;38,200;39,200;9,528;1,694;17,392;14,134;17,276;15,508;-3,101;25,847;0,000;268,240;Inf;275,000;275,000;16,144;2,947;15,248;22,954
14555,500;3,295;0,740;-35,209;1,644;9,552;5,025;36,290;4,770;0,861;-2,732;0,000;38,192;39,211;9,528;1,694;17,314;13,856;17,200;15,159;-3,097;25,842;0,000;268,140;Inf;275,000;275,000;16,077;2,952;15,194;22,946
14556,000;3,295;0,740;-35,209;1,644;9,552;5,025;36,290;4,770;0,861;-2,732;0,000;38,200;39,200;9,528;1,694;17,257;13,963;17,196;15,101;-3,097;25,842;0,000;268,140;Inf;275,000;275,000;15,882;2,958;15,147;23,038
14556,500;3,157;0,816;-33,594;1,677;9,490;5,025;36,290;4,770;0,861;-2,732;0,000;38,200;39,200;9,705;1,556;17,258;14,109;17,228;15,315;-3,097;25,842;0,000;267,640;Inf;275,000;275,000;15,879;2,963;15,163;23,116
14557,000;3,157;0,816;-33,594;1,677;9,490;5,025;36,290;4,770;0,861;-2,732;0,000;38,200;39,200;9,705;1,556;17,354;14,267;17,305;15,545;-3,097;25,842;0,000;267,640;Inf;275,000;275,000;15,978;2,967;15,240;23,158
14557,500;3,157;0,816;-33,594;1,677;9,490;5,025;36,290;4,770;0,861;-2,732;0,000;38,200;39,200;9,705;1,556;17,388;13,998;17,268;15,390;-3,097;25,842;0,000;267,840;Inf;275,000;275,000;16,118;2,970;15,236;23,128
14558,000;3,157;0,816;-33,594;1,677;9,490;5,025;36,290;4,770;0,861;-2,732;0,000;38,200;39,200;9,705;1,556;17,367;13,927;17,239;15,220;-3,097;25,842;0,000;267,840;Inf;275,000;275,000;16,011;2,973;15,153;23,121
14558,500;3,157;0,816;-33,594;1,677;9,490;5,025;36,290;4,770;0,861;-2,732;0,000;38,200;39,200;9,705;1,556;17,295;13,628;17,142;14,986;-3,097;25,842;0,000;267,840;Inf;275,000;275,000;15,938;2,976;15,083;23,112
14559,000;3,157;0,816;-33,594;1,677;9,490;5,027;36,327;4,787;0,887;-2,710;0,000;38,187;39,202;9,705;1,556;17,229;14,223;17,231;15,388;-3,100;25,841;0,000;267,840;Inf;275,000;275,000;15,763;2,979;15,106;23,112
14559,500;3,157;0,816;-33,594;1,677;9,490;5,027;36,327;4,787;0,887;-2,710;0,000;38,200;39,200;9,705;1,556;17,350;14,387;17,315;15,626;-3,100;25,841;0,000;267,640;Inf;275,000;275,000;16,018;2,982;15,191;23,054
14560,000;2,757;0,716;-33,586;1,714;9,383;5,027;36,327;4,787;0,887;-2,710;0,000;38,200;39,200;9,649;1,555;17,424;14,105;17,252;15,395;-3,100;25,841;0,000;267,640;Inf;275,000;275,000;16,169;2,985;15,217;23,060
14560,500;2,757;0,716;-33,586;1,714;9,383;5,027;36,327;4,787;0,887;-2,710;0,000;38,200;39,200;9,649;1,555;17,371;13,847;17,187;15,124;-3,100;25,841;0,000;267,840;Inf;275,000;275,000;16,044;2,981;15,191;23,090
14561,000;2,757;0,716;-33,586;1,714;9,383;5,027;36,327;4,787;0,887;-2,710;0,000;38,200;39,200;9,649;1,555;17,238;13,534;17,088;14,888;-3,100;25,841;0,000;267,840;Inf;275,000;275,000;15,882;2,977;15,090;23,117
14561,500;2,757;0,716;-33,586;1,714;9,383;5,027;36,327;4,787;0,887;-2,710;0,000;38,200;39,200;9,649;1,555;17,195;13,790;17,088;14,964;-3,100;25,841;0,000;267,640;Inf;275,000;275,000;15,687;2,974;15,044;23,206
14562,000;2,757;0,716;-33,586;1,714;9,383;5,046;36,344;4,800;0,884;-2,722;0,000;38,190;39,189;9,649;1,555;17,175;13,794;17,079;15,071;-3,104;25,847;0,000;267,640;Inf;275,000;275,000;15,759;2,970;15,104;23,275
14562,500;2,757;0,716;-33,586;1,714;9,383;5,046;36,344;4,800;0,884;-2,722;0,000;38,200;39,200;9,649;1,555;17,272;14,131;17,191;15,403;-3,104;25,847;0,000;268,440;Inf;275,000;275,000;15,780;2,967;15,133;23,383
14563,000;2,387;0,658;-33,677;1,730;9,440;5,046;36,344;4,800;0,884;-2,722;0,000;38,200;39,200;9,575;1,580;17,263;13,778;17,119;15,128;-3,104;25,847;0,000;268,440;Inf;275,000;275,000;15,999;2,963;15,112;23,470
14563,500;2,387;0,658;-33,677;1,730;9,440;5,046;36,344;4,800;0,884;-2,722;0,000;38,200;39,200;9,575;1,580;17,208;13,378;16,972;14,799;-3,104;25,847;0,000;267,540;Inf;275,000;275,000;15,822;2,954;15,042;23,510
14564,000;2,387;0,658;-33,677;1,730;9,440;5,046;36,344;4,800;0,884;-2,722;0,000;38,200;39,200;9,575;1,580;17,111;13,570;17,017;14,926;-3,104;25,847;0,000;267,540;Inf;275,000;275,000;15,589;2,944;14,975;23,551
14564,500;2,387;0,658;-33,677;1,730;9,440;5,046;36,344;4,800;0,884;-2,722;0,000;38,200;39,200;9,575;1,580;17,104;13,933;17,075;15,181;-3,104;25,847;0,000;267,840;Inf;275,000;275,000;15,656;2,935;15,001;23,536
14565,000;2,387;0,658;-33,677;1,730;9,440;5,025;36,318;4,769;0,855;-2,726;0,000;38,180;39,177;9,575;1,580;17,166;14,294;17,153;15,308;-3,107;25,844;0,000;267,840;Inf;275,000;275,000;15,823;2,926;15,094;23,447
14565,500;2,387;0,658;-33,677;1,730;9,440;5,025;36,318;4,769;0,855;-2,726;0,000;38,200;39,200;9,575;1,580;17,245;14,225;17,154;15,302;-3,107;25,844;0,000;267,240;Inf;275,000;275,000;15,980;2,917;15,076;23,394
14566,000;2,387;0,658;-33,677;1,730;9,440;5,025;36,318;4,769;0,855;-2,726;0,000;38,200;39,200;9,575;1,580;17,185;13,779;17,069;15,082;-3,107;25,844;0,000;267,240;Inf;275,000;275,000;15,982;2,909;15,032;23,320
14566,500;2,150;0,626;-33,996;1,722;9,476;5,025;36,318;4,769;0,855;-2,726;0,000;38,200;39,200;9,572;1,646;17,106;13,510;16,941;14,842;-3,107;25,844;0,000;268,240;Inf;275,000;275,000;15,779;2,900;14,947;23,270
14567,000;2,150;0,626;-33,996;1,722;9,476;5,025;36,318;4,769;0,855;-2,726;0,000;38,200;39,200;9,572;1,646;17,077;13,968;17,036;15,086;-3,107;25,844;0,000;268,240;Inf;275,000;275,000;15,599;2,888;14,949;23,246
14567,500;2,150;0,626;-33,996;1,722;9,476;5,025;36,318;4,769;0,855;-2,726;0,000;38,200;39,200;9,572;1,646;17,176;14,184;17,131;15,414;-3,107;25,844;0,000;267,540;Inf;275,000;275,000;15,792;2,876;14,995;23,244
14568,000;2,150;0,626;-33,996;1,722;9,476;5,025;36,318;4,769;0,855;-2,726;0,000;38,200;39,200;9,572;1,646;17,262;14,169;17,194;15,505;-3,107;25,844;0,000;267,540;Inf;275,000;275,000;15,976;2,864;15,070;23,260
14568,500;2,150;0,626;-33,996;1,722;9,476;5,019;36,296;4,792;0,865;-2,721;0,000;38,180;39,144;9,572;1,646;17,268;13,834;17,070;15,267;-3,106;25,853;0,000;268,140;Inf;275,000;275,000;16,033;2,852;15,034;23,260
14569,000;2,150;0,626;-33,996;1,722;9,476;5,019;36,296;4,792;0,865;-2,721;0,000;38,200;39,100;9,572;1,646;17,249;13,558;16,944;14,922;-3,106;25,853;0,000;268,140;Inf;275,000;275,000;15,860;2,841;14,959;23,306
14569,500;2,857;0,634;-35,209;1,662;9,506;5,019;36,296;4,792;0,865;-2,721;0,000;38,200;39,100;9,501;1,707;17,115;13,926;17,064;15,193;-3,106;25,853;0,000;268,140;Inf;275,000;275,000;15,668;2,829;14,946;23,350
14570,000;2,857;0,634;-35,209;1,662;9,506;5,019;36,296;4,792;0,865;-2,721;0,000;38,200;39,100;9,501;1,707;17,176;14,299;17,206;15,468;-3,106;25,853;0,000;268,140;Inf;275,000;275,000;15,825;2,830;15,041;23,332
14570,500;2,857;0,634;-35,209;1,662;9,506;5,019;36,296;4,792;0,865;-2,721;0,000;38,200;39,100;9,501;1,707;17,298;14,362;17,221;15,519;-3,106;25,853;0,000;268,040;Inf;275,000;275,000;16,037;2,830;15,103;23,361
14571,000;2,857;0,634;-35,209;1,662;9,506;5,019;36,296;4,792;0,865;-2,721;0,000;38,200;39,100;9,501;1,707;17,278;14,011;17,123;15,230;-3,106;25,853;0,000;268,040;Inf;275,000;275,000;16,100;2,831;15,090;23,404
14571,500;2,857;0,634;-35,209;1,662;9,506;5,026;36,308;4,802;0,892;-2,725;0,000;38,172;39,146;9,501;1,707;17,181;13,562;16,991;14,933;-3,110;25,848;0,000;267,740;Inf;275,000;275,000;15,911;2,831;15,041;23,419
14572,000;2,857;0,634;-35,209;1,662;9,506;5,026;36,308;4,802;0,892;-2,725;0,000;38,200;39,100;9,501;1,707;17,118;13,562;17,004;14,961;-3,110;25,848;0,000;267,740;Inf;275,000;275,000;15,667;2,832;15,007;23,390
14572,500;2,857;0,634;-35,209;1,662;9,506;5,026;36,308;4,802;0,892;-2,725;0,000;38,200;39,100;9,501;1,707;17,149;14,094;17,077;15,212;-3,110;25,848;0,000;268,240;Inf;275,000;275,000;15,661;2,832;15,086;23,445
14573,000;3,135;0,734;-35,209;1,659;9,554;5,026;36,308;4,802;0,892;-2,725;0,000;38,200;39,100;9,303;1,649;17,332;14,248;17,205;15,566;-3,110;25,848;0,000;268,240;Inf;275,000;275,000;15,883;2,832;15,147;23,470
14573,500;3,135;0,734;-35,209;1,659;9,554;5,026;36,308;4,802;0,892;-2,725;0,000;38,200;39,100;9,303;1,649;17,341;13,724;17,018;15,083;-3,110;25,848;0,000;267,140;Inf;275,000;275,000;16,088;2,837;15,129;23,555
14574,000;3,135;0,734;-35,209;1,659;9,554;5,026;36,308;4,802;0,892;-2,725;0,000;38,200;39,100;9,303;1,649;17,231;13,681;17,009;14,939;-3,110;25,848;0,000;267,140;Inf;275,000;275,000;15,791;2,842;15,053;23,597
14574,500;3,135;0,734;-35,209;1,659;9,554;5,026;36,308;4,802;0,892;-2,725;0,000;38,200;39,100;9,303;1,649;17,130;13,612;16,992;14,963;-3,110;25,848;0,000;268,740;Inf;275,000;275,000;15,715;2,847;14,987;23,571
14575,000;3,135;0,734;-35,209;1,659;9,554;5,052;36,357;4,806;0,912;-2,742;0,000;38,159;39,125;9,303;1,649;17,139;14,011;17,066;15,274;-3,116;25,850;0,000;268,740;Inf;275,000;275,000;15,674;2,852;15,018;23,506
14575,500;3,135;0,734;-35,209;1,659;9,554;5,052;36,357;4,806;0,912;-2,742;0,000;38,200;39,100;9,303;1,649;17,265;14,647;17,268;15,673;-3,116;25,850;0,000;267,240;Inf;275,000;275,000;15,872;2,856;15,210;23,463
14576,000;3,242;0,767;-35,209;1,638;9,497;5,052;36,357;4,806;0,912;-2,742;0,000;38,200;39,100;9,493;1,574;17,349;14,460;17,252;15,542;-3,116;25,850;0,000;267,240;Inf;275,000;275,000;16,213;2,861;15,186;23,460
14576,500;3,242;0,767;-35,209;1,638;9,497;5,052;36,357;4,806;0,912;-2,742;0,000;38,200;39,100;9,493;1,574;17,310;13,675;17,037;14,989;-3,116;25,850;0,000;268,140;Inf;275,000;275,000;16,151;2,867;15,130;23,482
14577,000;3,242;0,767;-35,209;1,638;9,497;5,052;36,357;4,806;0,912;-2,742;0,000;38,200;39,100;9,493;1,574;17,123;13,388;16,928;14,752;-3,116;25,850;0,000;268,140;Inf;275,000;275,000;15,753;2,873;15,023;23,481
14577,500;3,242;0,767;-35,209;1,638;9,497;5,052;36,357;4,806;0,912;-2,742;0,000;38,200;39,100;9,493;1,574;17,055;13,788;16,975;14,903;-3,116;25,850;0,000;267,640;Inf;275,000;275,000;15,548;2,879;15,001;23,465
14578,000;3,242;0,767;-35,209;1,638;9,497;5,043;36,360;4,792;0,913;-2,733;0,000;38,141;39,052;9,493;1,574;17,146;14,213;17,130;15,211;-3,122;25,852;0,000;267,640;Inf;275,000;275,000;15,680;2,885;15,119;23,493
14578,500;3,242;0,767;-35,209;1,638;9,497;5,043;36,360;4,792;0,913;-2,733;0,000;38,100;39,100;9,493;1,574;17,250;14,183;17,103;15,294;-3,122;25,852;0,000;268,540;Inf;275,000;275,000;15,925;2,891;15,160;23,482
14579,000;3,242;0,767;-35,209;1,638;9,497;5,043;36,360;4,792;0,913;-2,733;0,000;38,100;39,100;9,493;1,574;17,279;14,073;17,090;15,221;-3,122;25,852;0,000;268,540;Inf;275,000;275,000;15,958;2,897;15,134;23,414
14579,500;2,881;0,764;-33,788;1,667;9,383;5,043;36,360;4,792;0,913;-2,733;0,000;38,100;39,100;9,700;1,588;17,240;13,921;17,043;15,125;-3,122;25,852;0,000;267,240;Inf;275,000;275,000;15,916;2,902;15,062;23,374
14580,000;2,881;0,764;-33,788;1,667;9,383;5,043;36,360;4,792;0,913;-2,733;0,000;38,100;39,100;9,700;1,588;17,084;13,706;16,959;14,937;-3,122;25,852;0,000;267,240;Inf;275,000;275,000;15,832;2,902;14,989;23,364
14580,500;2,881;0,764;-33,788;1,667;9,383;5,043;36,360;4,792;0,913;-2,733;0,000;38,100;39,100;9,700;1,588;17,081;14,072;17,011;15,197;-3,122;25,852;0,000;268,040;Inf;275,000;275,000;15,672;2,902;14,973;23,387
14581,000;2,881;0,764;-33,788;1,667;9,383;5,043;36,360;4,792;0,913;-2,733;0,000;38,100;39,100;9,700;1,588;17,208;14,263;17,133;15,473;-3,122;25,852;0,000;268,040;Inf;275,000;275,000;15,840;2,901;15,095;23,360
14581,500;2,881;0,764;-33,788;1,667;9,383;5,051;36,315;4,739;0,901;-2,729;0,000;38,146;39,038;9,700;1,588;17,288;14,320;17,164;15,494;-3,130;25,857;0,000;267,340;Inf;275,000;275,000;16,019;2,901;15,149;23,322
14582,000;2,881;0,764;-33,788;1,667;9,383;5,051;36,315;4,739;0,901;-2,729;0,000;38,100;39,000;9,700;1,588;17,295;13,747;17,038;15,151;-3,130;25,857;0,000;267,340;Inf;275,000;275,000;16,067;2,901;15,125;23,296
14582,500;2,233;0,630;-33,642;1,719;9,482;5,051;36,315;4,739;0,901;-2,729;0,000;38,100;39,000;9,584;1,604;17,275;13,585;16,983;14,893;-3,130;25,857;0,000;268,440;Inf;275,000;275,000;15,808;2,900;15,010;23,293
14583,000;2,233;0,630;-33,642;1,719;9,482;5,051;36,315;4,739;0,901;-2,729;0,000;38,100;39,000;9,584;1,604;17,163;13,633;17,014;14,961;-3,130;25,857;0,000;268,440;Inf;275,000;275,000;15,684;2,890;15,018;23,259
14583,500;2,233;0,630;-33,642;1,719;9,482;5,051;36,315;4,739;0,901;-2,729;0,000;38,100;39,000;9,584;1,604;17,214;14,437;17,195;15,489;-3,130;25,857;0,000;267,440;Inf;275,000;275,000;16,084;2,868;15,096;23,291
14584,000;2,233;0,630;-33,642;1,719;9,482;5,051;36,315;4,739;0,901;-2,729;0,000;38,100;39,000;9,584;1,604;17,313;14,572;17,286;15,603;-3,130;25,857;0,000;267,440;Inf;275,000;275,000;16,084;2,868;15,204;23,311
14584,500;2,233;0,630;-33,642;1,719;9,482;5,051;36,288;4,775;0,903;-2,733;0,000;38,150;39,038;9,584;1,604;17,377;14,340;17,244;15,446;-3,117;25,866;0,000;268,540;Inf;275,000;275,000;16,193;2,858;15,223;23,336
14585,000;2,233;0,630;-33,642;1,719;9,482;5,051;36,288;4,775;0,903;-2,733;0,000;38,200;39,000;9,584;1,604;17,328;13,980;17,181;15,252;-3,117;25,866;0,000;268,540;Inf;275,000;275,000;16,102;2,848;15,177;23,396
14585,500;2,233;0,630;-33,642;1,719;9,482;5,051;36,288;4,775;0,903;-2,733;0,000;38,200;39,000;9,584;1,604;17,277;13,589;17,051;15,023;-3,117;25,866;0,000;267,240;Inf;275,000;275,000;15,936;2,837;15,118;23,445
14586,000;2,388;0,653;-33,887;1,732;9,428;5,051;36,288;4,775;0,903;-2,733;0,000;38,200;39,000;9,596;1,533;17,206;14,035;17,183;15,318;-3,117;25,866;0,000;267,240;Inf;275,000;275,000;15,735;2,828;15,163;23,554
14586,500;2,388;0,653;-33,887;1,732;9,428;5,051;36,288;4,775;0,903;-2,733;0,000;38,200;39,000;9,596;1,533;17,288;14,384;17,245;15,450;-3,117;25,866;0,000;268,940;Inf;275,000;275,000;15,935;2,820;15,247;23,609
14587,000;2,388;0,653;-33,887;1,732;9,428;5,051;36,288;4,775;0,903;-2,733;0,000;38,200;39,000;9,596;1,533;17,456;14,362;17,295;15,519;-3,117;25,866;0,000;268,940;Inf;275,000;275,000;16,092;2,813;15,298;23,605
14587,500;2,388;0,653;-33,887;1,732;9,428;5,051;36,288;4,775;0,903;-2,733;0,000;38,200;39,000;9,596;1,533;17,438;14,131;17,237;15,398;-3,117;25,866;0,000;267,540;Inf;275,000;275,000;16,158;2,806;15,278;23,546
14588,000;2,388;0,653;-33,887;1,732;9,428;5,036;36,277;4,802;0,930;-2,754;0,000;38,133;39,037;9,596;1,533;17,349;13,943;17,182;15,167;-3,137;25,858;0,000;267,540;Inf;275,000;275,000;16,051;2,799;15,228;23,540
14588,500;2,388;0,653;-33,887;1,732;9,428;5,036;36,277;4,802;0,930;-2,754;0,000;38,100;39,000;9,596;1,533;17,316;14,028;17,181;15,241;-3,137;25,858;0,000;268,940;Inf;275,000;275,000;15,910;2,793;15,216;23,483
14589,000;2,619;0,642;-34,809;1,682;9,551;5,036;36,277;4,802;0,930;-2,754;0,000;38,100;39,000;9,565;1,573;17,379;14,299;17,285;15,540;-3,137;25,858;0,000;268,940;Inf;275,000;275,000;15,941;2,786;15,253;23,402
14589,500;2,619;0,642;-34,809;1,682;9,551;5,036;36,277;4,802;0,930;-2,754;0,000;38,100;39,000;9,565;1,573;17,425;14,670;17,369;15,660;-3,137;25,858;0,000;267,640;Inf;275,000;275,000;16,126;2,783;15,390;23,414
14590,000;2,619;0,642;-34,809;1,682;9,551;5,036;36,277;4,802;0,930;-2,754;0,000;38,100;39,000;9,565;1,573;17,478;14,506;17,368;15,627;-3,137;25,858;0,000;267,640;Inf;275,000;275,000;16,281;2,781;15,343;23,470
14590,500;2,619;0,642;-34,809;1,682;9,551;5,036;36,277;4,802;0,930;-2,754;0,000;38,100;39,000;9,565;1,573;17,431;13,794;17,133;15,075;-3,137;25,858;0,000;268,840;Inf;275,000;275,000;16,245;2,778;15,287;23,430
14591,000;2,619;0,642;-34,809;1,682;9,551;5,047;36,320;4,797;0,954;-2,750;0,000;38,132;38,989;9,565;1,573;17,298;13,854;17,176;15,128;-3,128;25,852;0,000;268,840;Inf;275,000;275,000;15,858;2,775;15,211;23,415
14591,500;2,619;0,642;-34,809;1,682;9,551;5,047;36,320;4,797;0,954;-2,750;0,000;38,100;39,000;9,565;1,573;17,332;14,348;17,307;15,542;-3,128;25,852;0,000;267,040;Inf;275,000;275,000;15,864;2,773;15,210;23,419
14592,000;3,284;0,765;-35,209;1,677;9,500;5,047;36,320;4,797;0,954;-2,750;0,000;38,100;39,000;9,479;1,664;17,418;14,735;17,408;15,806;-3,128;25,852;0,000;267,040;Inf;275,000;275,000;16,132;2,770;15,335;23,443
14592,500;3,284;0,765;-35,209;1,677;9,500;5,047;36,320;4,797;0,954;-2,750;0,000;38,100;39,000;9,479;1,664;17,529;14,658;17,434;15,752;-3,128;25,852;0,000;267,740;Inf;275,000;275,000;16,342;2,779;15,416;23,480
14593,000;3,284;0,765;-35,209;1,677;9,500;5,047;36,320;4,797;0,954;-2,750;0,000;38,100;39,000;9,479;1,664;17,532;14,332;17,365;15,613;-3,128;25,852;0,000;267,740;Inf;275,000;275,000;16,343;2,787;15,300;23,522
14593,500;3,284;0,765;-35,209;1,677;9,500;5,047;36,320;4,797;0,954;-2,750;0,000;38,100;39,000;9,479;1,664;17,461;13,653;17,135;15,088;-3,128;25,852;0,000;267,540;Inf;275,000;275,000;16,210;2,795;15,224;23,452
14594,000;3,284;0,765;-35,209;1,677;9,500;5,047;36,320;4,797;0,954;-2,750;0,000;38,100;39,000;9,479;1,664;17,346;14,216;17,228;15,415;-3,128;25,852;0,000;267,540;Inf;275,000;275,000;15,835;2,803;15,257;23,407
14594,500;3,284;0,765;-35,209;1,677;9,500;5,049;36,341;4,807;0,974;-2,746;0,000;38,121;38,970;9,479;1,664;17,420;14,556;17,381;15,735;-3,132;25,864;0,000;268,940;Inf;275,000;275,000;16,051;2,811;15,363;23,375
14595,000;3,284;0,765;-35,209;1,677;9,500;5,049;36,341;4,807;0,974;-2,746;0,000;38,100;39,000;9,479;1,664;17,529;14,398;17,378;15,667;-3,132;25,864;0,000;268,940;Inf;275,000;275,000;16,273;2,819;15,403;23,391
14595,500;2,735;0,744;-34,334;1,672;9,392;5,049;36,341;4,807;0,974;-2,746;0,000;38,100;39,000;9,594;1,714;17,535;14,059;17,287;15,336;-3,132;25,864;0,000;267,740;Inf;275,000;275,000;16,243;2,826;15,383;23,407
14596,000;2,735;0,744;-34,334;1,672;9,392;5,049;36,341;4,807;0,974;-2,746;0,000;38,100;39,000;9,594;1,714;17,475;13,832;17,197;15,073;-3,132;25,864;0,000;267,740;Inf;275,000;275,000;16,054;2,825;15,346;23,415
14596,500;2,735;0,744;-34,334;1,672;9,392;5,049;36,341;4,807;0,974;-2,746;0,000;38,100;39,000;9,594;1,714;17,351;13,831;17,199;15,134;-3,132;25,864;0,000;268,740;Inf;275,000;275,000;15,894;2,823;15,279;23,502
14597,000;2,735;0,744;-34,334;1,672;9,392;5,049;36,341;4,807;0,974;-2,746;0,000;38,100;39,000;9,594;1,714;17,359;14,022;17,233;15,331;-3,132;25,864;0,000;268,740;Inf;275,000;275,000;15,879;2,822;15,352;23,537
14597,500;2,735;0,744;-34,334;1,672;9,392;5,058;36,316;4,795;0,966;-2,732;0,000;38,117;38,973;9,594;1,714;17,493;14,620;17,425;15,651;-3,120;25,880;0,000;268,040;Inf;275,000;275,000;15,986;2,821;15,396;23,599
14598,000;2,735;0,744;-34,334;1,672;9,392;5,058;36,316;4,795;0,966;-2,732;0,000;38,100;39,000;9,594;1,714;17,477;14,356;17,372;15,517;-3,120;25,880;0,000;268,040;Inf;275,000;275,000;16,297;2,818;15,412;23,612
14598,500;2,072;0,618;-34,059;1,673;9,460;5,058;36,316;4,795;0,966;-2,732;0,000;38,100;39,000;9,605;1,639;17,463;14,119;17,295;15,333;-3,120;25,880;0,000;268,640;Inf;275,000;275,000;16,180;2,818;15,365;23,622
14599,000;2,072;0,618;-34,059;1,673;9,460;5,058;36,316;4,795;0,966;-2,732;0,000;38,100;39,000;9,605;1,639;17,414;14,013;17,246;15,213;-3,120;25,880;0,000;268,640;Inf;275,000;275,000;16,053;2,806;15,312;23,664
14599,500;2,072;0,618;-34,059;1,673;9,460;5,058;36,316;4,795;0,966;-2,732;0,000;38,100;39,000;9,605;1,639;17,416;14,318;17,335;15,477;-3,120;25,880;0,000;267,140;Inf;275,000;275,000;15,971;2,793;15,318;23,702
14600,000;2,072;0,618;-34,059;1,673;9,460;5,058;36,316;4,795;0,966;-2,732;0,000;38,100;39,000;9,605;1,639;17,527;14,558;17,441;15,792;-3,120;25,880;0,000;267,140;Inf;275,000;275,000;16,137;2,782;15,464;23,658
14600,500;2,072;0,618;-34,059;1,673;9,460;5,058;36,316;4,795;0,966;-2,732;0,000;38,100;39,000;9,605;1,639;17,590;14,596;17,471;15,773;-3,120;25,880;0,000;268,240;Inf;275,000;275,000;16,329;2,770;15,485;23,611
14601,000;2,072;0,618;-34,059;1,673;9,460;5,023;36,265;4,761;0,969;-2,749;0,000;38,097;38,970;9,605;1,639;17,577;14,126;17,384;15,514;-3,136;25,862;0,000;268,240;Inf;275,000;275,000;16,358;2,759;15,431;23,547
14601,500;2,072;0,618;-34,059;1,673;9,460;5,023;36,265;4,761;0,969;-2,749;0,000;38,100;39,000;9,605;1,639;17,503;14,112;17,326;15,402;-3,136;25,862;0,000;267,540;Inf;275,000;275,000;16,150;2,747;15,411;23,485
14602,000;2,622;0,642;-35,209;1,625;9,483;5,023;36,265;4,761;0,969;-2,749;0,000;38,100;39,000;9,467;1,756;17,492;14,448;17,398;15,486;-3,136;25,862;0,000;267,540;Inf;275,000;275,000;16,086;2,736;15,427;23,480
14602,500;2,622;0,642;-35,209;1,625;9,483;5,023;36,265;4,761;0,969;-2,749;0,000;38,100;39,000;9,467;1,756;17,554;14,565;17,495;15,744;-3,136;25,862;0,000;268,640;Inf;275,000;275,000;16,206;2,734;15,492;23,496
14603,000;2,622;0,642;-35,209;1,625;9,483;5,023;36,265;4,761;0,969;-2,749;0,000;38,100;39,000;9,467;1,756;17,661;14,721;17,596;15,967;-3,136;25,862;0,000;268,640;Inf;275,000;275,000;16,340;2,733;15,544;23,558
14603,500;2,622;0,642;-35,209;1,625;9,483;5,023;36,265;4,761;0,969;-2,749;0,000;38,100;39,000;9,467;1,756;17,693;14,290;17,484;15,736;-3,136;25,862;0,000;267,040;Inf;275,000;275,000;16,486;2,731;15,508;23,597
14604,000;2,622;0,642;-35,209;1,625;9,483;5,036;36,282;4,776;0,998;-2,747;0,000;38,091;38,945;9,467;1,756;17,654;13,985;17,383;15,433;-3,134;25,874;0,000;267,040;Inf;275,000;275,000;16,301;2,729;15,449;23,642
14604,500;2,622;0,642;-35,209;1,625;9,483;5,036;36,282;4,776;0,998;-2,747;0,000;38,100;38,900;9,467;1,756;17,567;14,045;17,368;15,403;-3,134;25,874;0,000;268,340;Inf;275,000;275,000;16,114;2,727;15,517;23,622
14605,000;2,782;0,761;-33,643;1,631;9,444;5,036;36,282;4,776;0,998;-2,747;0,000;38,100;38,900;9,597;1,584;17,709;14,849;17,637;16,015;-3,134;25,874;0,000;268,340;Inf;275,000;275,000;16,096;2,725;15,617;23,594
14605,500;2,782;0,761;-33,643;1,631;9,444;5,036;36,282;4,776;0,998;-2,747;0,000;38,100;38,900;9,597;1,584;17,780;14,641;17,614;15,969;-3,134;25,874;0,000;268,040;Inf;275,000;275,000;16,553;2,726;15,661;23,558
14606,000;2,782;0,761;-33,643;1,631;9,444;5,036;36,282;4,776;0,998;-2,747;0,000;38,100;38,900;9,597;1,584;17,789;14,429;17,548;15,761;-3,134;25,874;0,000;268,040;Inf;275,000;275,000;16,501;2,727;15,641;23,565
14606,500;2,782;0,761;-33,643;1,631;9,444;5,036;36,282;4,776;0,998;-2,747;0,000;38,100;38,900;9,597;1,584;17,713;14,190;17,434;15,488;-3,134;25,874;0,000;268,640;Inf;275,000;275,000;16,382;2,728;15,589;23,549
14607,000;2,782;0,761;-33,643;1,631;9,444;5,036;36,282;4,776;0,998;-2,747;0,000;38,100;38,900;9,597;1,584;17,672;14,072;17,423;15,464;-3,134;25,874;0,000;268,640;Inf;275,000;275,000;16,206;2,729;15,570;23,499
14607,500;2,782;0,761;-33,643;1,631;9,444;5,019;36,325;4,788;1,036;-2,762;0,000;38,083;38,930;9,597;1,584;17,626;14,674;17,604;15,819;-3,134;25,877;0,000;268,240;Inf;275,000;275,000;16,158;2,730;15,704;23,551
14608,000;2,782;0,761;-33,643;1,631;9,444;5,019;36,325;4,788;1,036;-2,762;0,000;38,100;38,900;9,597;1,584;17,767;15,078;17,736;16,144;-3,134;25,877;0,000;268,240;Inf;275,000;275,000;16,431;2,731;15,741;23,589
14608,500;3,182;0,751;-35,209;1,609;9,503;5,019;36,325;4,788;1,036;-2,762;0,000;38,100;38,900;9,425;1,558;17,853;14,519;17,631;15,768;-3,134;25,877;0,000;268,940;Inf;275,000;275,000;16,681;2,732;15,719;23,586
14609,000;3,182;0,751;-35,209;1,609;9,503;5,019;36,325;4,788;1,036;-2,762;0,000;38,100;38,900;9,425;1,558;17,735;14,058;17,485;15,348;-3,134;25,877;0,000;268,940;Inf;275,000;275,000;16,443;2,739;15,650;23,584
14609,500;3,182;0,751;-35,209;1,609;9,503;5,019;36,325;4,788;1,036;-2,762;0,000;38,100;38,900;9,425;1,558;17,632;14,258;17,522;15,541;-3,134;25,877;0,000;268,340;Inf;275,000;275,000;16,156;2,746;15,584;23,615
14610,000;3,182;0,751;-35,209;1,609;9,503;5,019;36,325;4,788;1,036;-2,762;0,000;38,100;38,900;9,425;1,558;17,680;14,809;17,690;16,002;-3,134;25,877;0,000;268,340;Inf;275,000;275,000;16,238;2,753;15,600;23,710
14610,500;3,182;0,751;-35,209;1,609;9,503;5,031;36,312;4,758;1,034;-2,742;0,000;38,068;38,898;9,425;1,558;17,827;15,185;17,837;16,234;-3,138;25,879;0,000;268,340;Inf;275,000;275,000;16,546;2,760;15,806;23,914
14611,000;3,182;0,751;-35,209;1,609;9,503;5,031;36,312;4,758;1,034;-2,742;0,000;38,100;38,900;9,425;1,558;17,955;14,988;17,792;16,095;-3,138;25,879;0,000;268,340;Inf;275,000;275,000;16,771;2,767;15,788;23,834
14611,500;2,580;0,646;-35,209;1,654;9,516;5,031;36,312;4,758;1,034;-2,742;0,000;38,100;38,900;9,462;1,588;17,916;14,604;17,715;15,888;-3,138;25,879;0,000;266,940;Inf;275,000;275,000;16,708;2,774;15,709;23,780
14612,000;2,580;0,646;-35,209;1,654;9,516;5,031;36,312;4,758;1,034;-2,742;0,000;38,100;38,900;9,462;1,588;17,735;14,496;17,623;15,697;-3,138;25,879;0,000;266,940;Inf;275,000;275,000;16,531;2,771;15,645;23,740
14612,500;2,580;0,646;-35,209;1,654;9,516;5,031;36,312;4,758;1,034;-2,742;0,000;38,100;38,900;9,462;1,588;17,791;14,813;17,723;15,998;-3,138;25,879;0,000;268,440;Inf;275,000;275,000;16,388;2,768;15,730;23,825
14613,000;2,580;0,646;-35,209;1,654;9,516;5,031;36,312;4,758;1,034;-2,742;0,000;38,100;38,900;9,462;1,588;17,908;15,356;17,961;16,480;-3,138;25,879;0,000;268,440;Inf;275,000;275,000;16,581;2,765;15,843;23,771
14613,500;2,580;0,646;-35,209;1,654;9,516;5,028;36,235;4,763;1,022;-2,756;0,000;38,060;38,891;9,462;1,588;17,992;14,930;17,853;16,252;-3,131;25,881;0,000;267,040;Inf;275,000;275,000;16,926;2,762;15,892;23,765
14614,000;2,580;0,646;-35,209;1,654;9,516;5,028;36,235;4,763;1,022;-2,756;0,000;38,100;38,900;9,462;1,588;18,013;14,492;17,660;15,821;-3,131;25,881;0,000;267,040;Inf;275,000;275,000;16,757;2,759;15,816;23,728
14614,500;2,580;0,646;-35,209;1,654;9,516;5,028;36,235;4,763;1,022;-2,756;0,000;38,100;38,900;9,462;1,588;17,893;14,270;17,579;15,513;-3,131;25,881;0,000;268,440;Inf;275,000;275,000;16,496;2,756;15,734;23,771
14615,000;2,631;0,602;-35,209;1,613;9,533;5,028;36,235;4,763;1,022;-2,756;0,000;38,100;38,900;9,529;1,756;17,751;14,389;17,588;15,608;-3,131;25,881;0,000;268,440;Inf;275,000;275,000;16,314;2,753;15,770;23,752
14615,500;2,631;0,602;-35,209;1,613;9,533;5,028;36,235;4,763;1,022;-2,756;0,000;38,100;38,900;9,529;1,756;17,897;15,093;17,846;16,204;-3,131;25,881;0,000;267,240;Inf;275,000;275,000;16,334;2,751;15,858;23,817
14616,000;2,631;0,602;-35,209;1,613;9,533;5,028;36,235;4,763;1,022;-2,756;0,000;38,100;38,900;9,529;1,756;17,977;15,162;17,907;16,211;-3,131;25,881;0,000;267,240;Inf;275,000;275,000;16,760;2,749;15,917;23,787
14616,500;2,631;0,602;-35,209;1,613;9,533;5,028;36,235;4,763;1,022;-2,756;0,000;38,100;38,900;9,529;1,756;17,956;14,674;17,768;15,897;-3,131;25,881;0,000;268,840;Inf;275,000;275,000;16,814;2,747;15,889;23,742
14617,000;2,631;0,602;-35,209;1,613;9,533;5,013;36,287;4,783;1,076;-2,764;0,000;38,056;38,842;9,529;1,756;17,906;14,303;17,638;15,684;-3,141;25,885;0,000;268,840;Inf;275,000;275,000;16,574;2,745;15,833;23,610
14617,500;2,631;0,602;-35,209;1,613;9,533;5,013;36,287;4,783;1,076;-2,764;0,000;38,100;38,800;9,529;1,756;17,842;14,570;17,725;15,932;-3,141;25,885;0,000;267,740;Inf;275,000;275,000;16,382;2,743;15,869;23,475
14618,000;3,189;0,760;-35,209;1,630;9,586;5,013;36,287;4,783;1,076;-2,764;0,000;38,100;38,800;9,420;1,577;17,891;15,119;17,869;16,191;-3,141;25,885;0,000;267,740;Inf;275,000;275,000;16,517;2,741;15,978;23,561
14618,500;3,189;0,760;-35,209;1,630;9,586;5,013;36,287;4,783;1,076;-2,764;0,000;38,100;38,800;9,420;1,577;18,034;15,309;17,958;16,353;-3,141;25,885;0,000;268,940;Inf;275,000;275,000;16,768;2,749;16,029;23,534
14619,000;3,189;0,760;-35,209;1,630;9,586;5,013;36,287;4,783;1,076;-2,764;0,000;38,100;38,800;9,420;1,577;18,056;14,830;17,847;16,049;-3,141;25,885;0,000;268,940;Inf;275,000;275,000;16,914;2,756;15,986;23,539
14619,500;3,189;0,760;-35,209;1,630;9,586;5,013;36,287;4,783;1,076;-2,764;0,000;38,100;38,800;9,420;1,577;17,976;14,483;17,750;15,761;-3,141;25,885;0,000;268,940;Inf;275,000;275,000;16,695;2,763;15,935;23,546
14620,000;3,189;0,760;-35,209;1,630;9,586;5,044;36,320;4,797;1,102;-2,756;0,000;38,058;38,868;9,420;1,577;17,961;14,724;17,834;16,081;-3,127;25,894;0,000;268,940;Inf;275,000;275,000;16,492;2,770;15,887;23,538
14620,500;3,189;0,760;-35,209;1,630;9,586;5,044;36,320;4,797;1,102;-2,756;0,000;38,100;38,900;9,420;1,577;18,043;15,208;18,000;16,473;-3,127;25,894;0,000;268,940;Inf;275,000;275,000;16,650;2,777;15,973;23,499
14621,000;3,189;0,760;-35,209;1,630;9,586;5,044;36,320;4,797;1,102;-2,756;0,000;38,100;38,900;9,420;1,577;18,228;15,803;18,244;16,869;-3,127;25,894;0,000;268,940;Inf;275,000;275,000;16,931;2,784;16,167;23,445
14621,500;2,797;0,680;-35,209;1,587;9,515;5,044;36,320;4,797;1,102;-2,756;0,000;38,100;38,900;9,419;1,694;18,322;15,324;18,156;16,618;-3,127;25,894;0,000;268,640;Inf;275,000;275,000;17,286;2,790;16,119;23,413
14622,000;2,797;0,680;-35,209;1,587;9,515;5,044;36,320;4,797;1,102;-2,756;0,000;38,100;38,900;9,419;1,694;18,263;14,603;17,904;16,039;-3,127;25,894;0,000;268,640;Inf;275,000;275,000;17,105;2,790;16,023;23,463
14622,500;2,797;0,680;-35,209;1,587;9,515;5,044;36,320;4,797;1,102;-2,756;0,000;38,100;38,900;9,419;1,694;18,024;14,771;17,916;16,107;-3,127;25,894;0,000;268,740;Inf;275,000;275,000;16,702;2,791;15,981;23,463
14623,000;2,797;0,680;-35,209;1,587;9,515;5,044;36,320;4,797;1,102;-2,756;0,000;38,100;38,900;9,419;1,694;18,108;15,590;18,147;16,611;-3,127;25,894;0,000;268,740;Inf;275,000;275,000;16,704;2,791;16,108;23,478
14623,500;2,797;0,680;-35,209;1,587;9,515;4,994;36,285;4,766;1,091;-2,762;0,000;38,027;38,805;9,419;1,694;18,294;15,623;18,206;16,664;-3,154;25,883;0,000;267,840;Inf;275,000;275,000;17,114;2,791;16,241;23,489
14624,000;2,797;0,680;-35,209;1,587;9,515;4,994;36,285;4,766;1,091;-2,762;0,000;38,000;38,800;9,419;1,694;18,335;15,337;18,160;16,516;-3,154;25,883;0,000;267,840;Inf;275,000;275,000;17,197;2,791;16,264;23,551
14624,500;2,474;0,576;-35,209;1,625;9,503;4,994;36,285;4,766;1,091;-2,762;0,000;38,000;38,800;9,503;1,707;18,235;14,790;17,964;16,125;-3,154;25,883;0,000;268,540;Inf;275,000;275,000;17,087;2,791;16,106;23,585
14625,000;2,474;0,576;-35,209;1,625;9,503;4,994;36,285;4,766;1,091;-2,762;0,000;38,000;38,800;9,503;1,707;18,133;14,280;17,752;15,643;-3,154;25,883;0,000;268,540;Inf;275,000;275,000;16,779;2,786;16,037;23,582
14625,500;2,474;0,576;-35,209;1,625;9,503;4,994;36,285;4,766;1,091;-2,762;0,000;38,000;38,800;9,503;1,707;18,022;14,565;17,837;15,793;-3,154;25,883;0,000;267,540;Inf;275,000;275,000;16,452;2,781;16,133;23,560
14626,000;2,474;0,576;-35,209;1,625;9,503;4,994;36,285;4,766;1,091;-2,762;0,000;38,000;38,800;9,503;1,707;18,220;15,772;18,268;16,716;-3,154;25,883;0,000;267,540;Inf;275,000;275,000;16,554;2,776;16,270;23,572
14626,500;2,474;0,576;-35,209;1,625;9,503;5,019;36,271;4,750;1,102;-2,769;0,000;38,026;38,820;9,503;1,707;18,286;15,234;18,148;16,391;-3,150;25,888;0,000;268,640;Inf;275,000;275,000;17,244;2,771;16,284;23,600
14627,000;2,474;0,576;-35,209;1,625;9,503;5,019;36,271;4,750;1,102;-2,769;0,000;38,000;38,800;9,503;1,707;18,245;14,748;17,948;16,041;-3,150;25,888;0,000;268,640;Inf;275,000;275,000;17,015;2,766;16,219;23,639
14627,500;2,474;0,576;-35,209;1,625;9,503;5,019;36,271;4,750;1,102;-2,769;0,000;38,000;38,800;9,503;1,707;18,142;14,455;17,832;15,736;-3,150;25,888;0,000;267,240;Inf;275,000;275,000;16,745;2,761;16,124;23,625
14628,000;2,003;0,559;-33,104;1,673;9,482;5,019;36,271;4,750;1,102;-2,769;0,000;38,000;38,800;9,607;1,619;17,991;14,536;17,806;15,666;-3,150;25,888;0,000;267,240;Inf;275,000;275,000;16,541;2,756;16,090;23,562
14628,500;2,003;0,559;-33,104;1,673;9,482;5,019;36,271;4,750;1,102;-2,769;0,000;38,000;38,800;9,607;1,619;17,991;15,300;18,047;16,336;-3,150;25,888;0,000;268,140;Inf;275,000;275,000;16,500;2,744;16,258;23,537
14629,000;2,003;0,559;-33,104;1,673;9,482;5,019;36,271;4,750;1,102;-2,769;0,000;38,000;38,800;9,607;1,619;18,239;15,584;18,251;16,719;-3,150;25,888;0,000;268,140;Inf;275,000;275,000;16,918;2,732;16,304;23,517
14629,500;2,003;0,559;-33,104;1,673;9,482;5,019;36,271;4,750;1,102;-2,769;0,000;38,000;38,800;9,607;1,619;18,356;14,954;18,042;16,195;-3,150;25,888;0,000;267,840;Inf;275,000;275,000;17,198;2,720;16,262;23,469
14630,000;2,003;0,559;-33,104;1,673;9,482;5,009;36,263;4,785;1,119;-2,766;0,000;38,027;38,814;9,607;1,619;18,201;14,617;17,965;15,884;-3,154;25,887;0,000;267,840;Inf;275,000;275,000;16,887;2,708;16,148;23,425
14630,500;2,003;0,559;-33,104;1,673;9,482;5,009;36,263;4,785;1,119;-2,766;0,000;38,000;38,800;9,607;1,619;18,101;14,525;17,889;15,774;-3,154;25,887;0,000;268,340;Inf;275,000;275,000;16,667;2,697;16,054;23,429
14631,000;3,017;0,721;-35,209;1,675;9,534;5,009;36,263;4,785;1,119;-2,766;0,000;38,000;38,800;9,386;1,538;18,081;15,301;18,120;16,361;-3,154;25,887;0,000;268,340;Inf;275,000;275,000;16,572;2,685;16,102;23,451
14631,500;3,017;0,721;-35,209;1,675;9,534;5,009;36,263;4,785;1,119;-2,766;0,000;38,000;38,800;9,386;1,538;18,290;15,656;18,323;16,780;-3,154;25,887;0,000;268,540;Inf;275,000;275,000;16,966;2,691;16,327;23,454
14632,000;3,017;0,721;-35,209;1,675;9,534;5,009;36,263;4,785;1,119;-2,766;0,000;38,000;38,800;9,386;1,538;18,410;15,255;18,255;16,543;-3,154;25,887;0,000;268,540;Inf;275,000;275,000;17,262;2,696;16,296;23,444
14632,500;3,017;0,721;-35,209;1,675;9,534;5,009;36,263;4,785;1,119;-2,766;0,000;38,000;38,800;9,386;1,538;18,382;15,005;18,143;16,199;-3,154;25,887;0,000;268,240;Inf;275,000;275,000;17,116;2,701;16,198;23,502
14633,000;3,017;0,721;-35,209;1,675;9,534;5,014;36,313;4,770;1,165;-2,770;0,000;38,010;38,785;9,386;1,538;18,130;14,665;17,986;15,916;-3,160;25,880;0,000;268,240;Inf;275,000;275,000;16,932;2,706;16,099;23,542
14633,500;3,017;0,721;-35,209;1,675;9,534;5,014;36,313;4,770;1,165;-2,770;0,000;38,000;38,800;9,386;1,538;18,118;15,200;18,083;16,181;-3,160;25,880;0,000;267,940;Inf;275,000;275,000;16,674;2,712;16,151;23,507
14634,000;3,292;0,860;-34,369;1,664;9,384;5,014;36,313;4,770;1,165;-2,770;0,000;38,000;38,800;9,581;1,625;18,261;15,499;18,255;16,585;-3,160;25,880;0,000;267,940;Inf;275,000;275,000;16,895;2,717;16,297;23,506
14634,500;3,292;0,860;-34,369;1,664;9,384;5,014;36,313;4,770;1,165;-2,770;0,000;38,000;38,800;9,581;1,625;18,369;15,164;18,247;16,480;-3,160;25,880;0,000;268,840;Inf;275,000;275,000;17,150;2,726;16,354;23,562
14635,000;3,292;0,860;-34,369;1,664;9,384;5,014;36,313;4,770;1,165;-2,770;0,000;38,000;38,800;9,581;1,625;18,374;15,035;18,173;16,272;-3,160;25,880;0,000;268,840;Inf;275,000;275,000;17,065;2,735;16,238;23,670
14635,500;3,292;0,860;-34,369;1,664;9,384;5,014;36,313;4,770;1,165;-2,770;0,000;38,000;38,800;9,581;1,625;18,291;14,761;18,065;15,990;-3,160;25,880;0,000;268,440;Inf;275,000;275,000;16,963;2,744;16,138;23,637
14636,000;3,292;0,860;-34,369;1,664;9,384;5,014;36,313;4,770;1,165;-2,770;0,000;38,000;38,800;9,581;1,625;18,148;14,513;17,975;15,849;-3,160;25,880;0,000;268,440;Inf;275,000;275,000;16,777;2,753;16,160;23,576
14636,500;3,292;0,860;-34,369;1,664;9,384;5,025;36,344;4,774;1,187;-2,776;0,000;38,001;38,790;9,581;1,625;18,292;15,714;18,335;16,727;-3,168;25,872;0,000;269,040;Inf;275,000;275,000;16,621;2,762;16,294;23,606
14637,000;3,292;0,860;-34,369;1,664;9,384;5,025;36,344;4,774;1,187;-2,776;0,000;38,000;38,800;9,581;1,625;18,455;15,780;18,460;16,833;-3,168;25,872;0,000;269,040;Inf;275,000;275,000;17,267;2,771;16,391;23,631
14637,500;2,529;0,695;-33,191;1,673;9,427;5,025;36,344;4,774;1,187;-2,776;0,000;38,000;38,800;9,580;1,557;18,445;15,077;18,254;16,420;-3,168;25,872;0,000;268,640;Inf;275,000;275,000;17,382;2,779;16,364;23,592
14638,000;2,529;0,695;-33,191;1,673;9,427;5,025;36,344;4,774;1,187;-2,776;0,000;38,000;38,800;9,580;1,557;18,397;14,773;18,130;16,099;-3,168;25,872;0,000;268,640;Inf;275,000;275,000;17,049;2,775;16,287;23,609
14638,500;2,529;0,695;-33,191;1,673;9,427;5,025;36,344;4,774;1,187;-2,776;0,000;38,000;38,800;9,580;1,557;18,262;14,693;18,070;15,989;-3,168;25,872;0,000;268,740;Inf;275,000;275,000;16,850;2,771;16,192;23,587
14639,000;2,529;0,695;-33,191;1,673;9,427;5,025;36,344;4,774;1,187;-2,776;0,000;38,000;38,800;9,580;1,557;18,268;15,531;18,312;16,684;-3,168;25,872;0,000;268,740;Inf;275,000;275,000;16,754;2,763;16,419;23,574
14639,500;2,529;0,695;-33,191;1,673;9,427;5,022;36,264;4,702;1,155;-2,776;0,000;37,998;38,777;9,580;1,557;18,500;16,295;18,593;17,268;-3,175;25,868;0,000;268,340;Inf;275,000;275,000;17,199;2,763;16,494;23,573
14640,000;2,529;0,695;-33,191;1,673;9,427;5,022;36,264;4,702;1,155;-2,776;0,000;38,000;38,800;9,580;1,557;18,640;15,015;18,310;16,387;-3,175;25,868;0,000;268,340;Inf;275,000;275,000;17,664;2,760;16,464;23,569
14640,500;2,768;0,652;-35,209;1,631;9,496;5,022;36,264;4,702;1,155;-2,776;0,000;38,000;38,800;9,369;1,731;18,496;14,794;18,221;16,082;-3,175;25,868;0,000;268,840;Inf;275,000;275,000;17,088;2,756;16,383;23,575
14641,000;2,768;0,652;-35,209;1,631;9,496;5,022;36,264;4,702;1,155;-2,776;0,000;38,000;38,800;9,369;1,731;18,312;14,473;18,112;15,868;-3,175;25,868;0,000;268,840;Inf;275,000;275,000;16,898;2,756;16,225;23,544
14641,500;2,768;0,652;-35,209;1,631;9,496;5,022;36,264;4,702;1,155;-2,776;0,000;38,000;38,800;9,369;1,731;18,291;15,261;18,303;16,356;-3,175;25,868;0,000;268,340;Inf;275,000;275,000;16,691;2,756;16,242;23,555
14642,000;2,768;0,652;-35,209;1,631;9,496;5,022;36,264;4,702;1,155;-2,776;0,000;38,000;38,800;9,369;1,731;18,409;15,595;18,464;16,743;-3,175;25,868;0,000;268,340;Inf;275,000;275,000;17,053;2,756;16,395;23,561
14642,500;2,768;0,652;-35,209;1,631;9,496;5,022;36,264;4,702;1,155;-2,776;0,000;38,000;38,800;9,369;1,731;18,511;15,366;18,426;16,706;-3,175;25,868;0,000;268,540;Inf;275,000;275,000;17,303;2,757;16,421;23,524
14643,000;2,768;0,652;-35,209;1,631;9,496;5,036;36,259;4,765;1,194;-2,776;0,000;38,001;38,751;9,369;1,731;18,535;15,123;18,313;16,391;-3,163;25,869;0,000;268,540;Inf;275,000;275,000;17,252;2,757;16,327;23,516
14643,500;2,768;0,652;-35,209;1,631;9,496;5,036;36,259;4,765;1,194;-2,776;0,000;38,000;38,800;9,369;1,731;18,294;14,438;18,077;15,913;-3,163;25,869;0,000;268,840;Inf;275,000;275,000;17,090;2,757;16,243;23,519
14644,000;2,927;0,776;-33,174;1,680;9,416;5,036;36,259;4,765;1,194;-2,776;0,000;38,000;38,800;9,759;1,609;18,255;15,247;18,265;16,386;-3,163;25,869;0,000;268,840;Inf;275,000;275,000;16,680;2,757;16,224;23,558
14644,500;2,927;0,776;-33,174;1,680;9,416;5,036;36,259;4,765;1,194;-2,776;0,000;38,000;38,800;9,759;1,609;18,405;15,424;18,368;16,549;-3,163;25,869;0,000;268,840;Inf;275,000;275,000;17,038;2,760;16,340;23,545
14645,000;2,927;0,776;-33,174;1,680;9,416;5,036;36,259;4,765;1,194;-2,776;0,000;38,000;38,800;9,759;1,609;18,470;15,287;18,372;16,557;-3,163;25,869;0,000;268,840;Inf;275,000;275,000;17,187;2,763;16,404;23,580
14645,500;2,927;0,776;-33,174;1,680;9,416;5,036;36,259;4,765;1,194;-2,776;0,000;38,000;38,800;9,759;1,609;18,517;15,077;18,291;16,328;-3,163;25,869;0,000;268,740;Inf;275,000;275,000;17,172;2,765;16,409;23,561
14646,000;2,927;0,776;-33,174;1,680;9,416;5,019;36,286;4,775;1,213;-2,774;0,000;37,985;38,764;9,759;1,609;18,417;14,912;18,260;16,190;-3,165;25,864;0,000;268,740;Inf;275,000;275,000;17,053;2,768;16,226;23,570
14646,500;2,927;0,776;-33,174;1,680;9,416;5,019;36,286;4,775;1,213;-2,774;0,000;38,000;38,800;9,759;1,609;18,305;14,548;18,095;15,857;-3,165;25,864;0,000;268,940;Inf;275,000;275,000;16,945;2,771;16,181;23,561
14647,000;3,215;0,848;-33,168;1,691;9,480;5,019;36,286;4,775;1,213;-2,774;0,000;38,000;38,800;9,594;1,548;18,291;15,414;18,333;16,472;-3,165;25,864;0,000;268,940;Inf;275,000;275,000;16,701;2,773;16,264;23,582
14647,500;3,215;0,848;-33,168;1,691;9,480;5,019;36,286;4,775;1,213;-2,774;0,000;38,000;38,800;9,594;1,548;18,383;15,551;18,404;16,548;-3,165;25,864;0,000;268,840;Inf;275,000;275,000;17,127;2,780;16,326;23,558
14648,000;3,215;0,848;-33,168;1,691;9,480;5,019;36,286;4,775;1,213;-2,774;0,000;38,000;38,800;9,594;1,548;18,417;15,337;18,343;16,478;-3,165;25,864;0,000;268,840;Inf;275,000;275,000;17,222;2,788;16,335;23,562
14648,500;3,215;0,848;-33,168;1,691;9,480;5,019;36,286;4,775;1,213;-2,774;0,000;38,000;38,800;9,594;1,548;18,377;14,933;18,211;16,179;-3,165;25,864;0,000;269,240;Inf;275,000;275,000;17,144;2,795;16,297;23,558
14649,000;3,215;0,848;-33,168;1,691;9,480;5,019;36,286;4,775;1,213;-2,774;0,000;38,000;38,800;9,594;1,548;18,307;14,697;18,110;15,984;-3,165;25,864;0,000;269,240;Inf;275,000;275,000;16,925;2,801;16,234;23,570
14649,500;3,215;0,848;-33,168;1,691;9,480;5,042;36,318;4,801;1,240;-2,771;0,000;37,992;38,772;9,594;1,548;18,282;15,135;18,243;16,261;-3,166;25,866;0,000;269,040;Inf;275,000;275,000;16,774;2,808;16,284;23,604
14650,000;3,215;0,848;-33,168;1,691;9,480;5,042;36,318;4,801;1,240;-2,771;0,000;38,000;38,800;9,594;1,548;18,353;15,359;18,347;16,570;-3,166;25,866;0,000;269,040;Inf;275,000;275,000;16,980;2,815;16,335;23,639
14650,500;2,708;0,737;-33,249;1,681;9,418;5,042;36,318;4,801;1,240;-2,771;0,000;38,000;38,800;9,747;1,593;18,482;14,946;18,279;16,297;-3,166;25,866;0,000;269,140;Inf;275,000;275,000;17,157;2,821;16,362;23,609
14651,000;2,708;0,737;-33,249;1,681;9,418;5,042;36,318;4,801;1,240;-2,771;0,000;38,000;38,800;9,747;1,593;18,438;14,754;18,215;16,103;-3,166;25,866;0,000;269,140;Inf;275,000;275,000;17,001;2,820;16,317;23,576
14651,500;2,708;0,737;-33,249;1,681;9,418;5,042;36,318;4,801;1,240;-2,771;0,000;38,000;38,800;9,747;1,593;18,344;14,797;18,225;16,099;-3,166;25,866;0,000;268,940;Inf;275,000;275,000;16,878;2,818;16,258;23,622
14652,000;2,708;0,737;-33,249;1,681;9,418;5,042;36,318;4,801;1,240;-2,771;0,000;38,000;38,800;9,747;1,593;18,302;15,290;18,280;16,303;-3,166;25,866;0,000;268,940;Inf;275,000;275,000;16,866;2,816;16,272;23,633
14652,500;2,708;0,737;-33,249;1,681;9,418;5,050;36,324;4,759;1,261;-2,770;0,000;37,988;38,779;9,747;1,593;18,394;15,515;18,424;16,636;-3,160;25,868;0,000;268,540;Inf;275,000;275,000;17,044;2,814;16,357;23,605
14653,000;2,708;0,737;-33,249;1,681;9,418;5,050;36,324;4,759;1,261;-2,770;0,000;38,000;38,800;9,747;1,593;18,528;15,281;18,422;16,525;-3,160;25,868;0,000;268,540;Inf;275,000;275,000;17,242;2,813;16,386;23,435
14653,500;3,033;0,689;-35,209;1,621;9,528;5,050;36,324;4,759;1,261;-2,770;0,000;38,000;38,800;9,441;1,652;18,505;15,075;18,357;16,302;-3,160;25,868;0,000;268,340;Inf;275,000;275,000;17,189;2,811;16,352;23,362
14654,000;3,033;0,689;-35,209;1,621;9,528;5,050;36,324;4,759;1,261;-2,770;0,000;38,000;38,800;9,441;1,652;18,307;14,727;18,183;15,941;-3,160;25,868;0,000;268,340;Inf;275,000;275,000;17,060;2,814;16,267;23,367
14654,500;3,033;0,689;-35,209;1,621;9,528;5,050;36,324;4,759;1,261;-2,770;0,000;38,000;38,800;9,441;1,652;18,335;14,980;18,257;16,312;-3,160;25,868;0,000;268,740;Inf;275,000;275,000;16,790;2,818;16,254;23,356
14655,000;3,033;0,689;-35,209;1,621;9,528;5,050;36,324;4,759;1,261;-2,770;0,000;38,000;38,800;9,441;1,652;18,383;15,511;18,402;16,587;-3,160;25,868;0,000;268,740;Inf;275,000;275,000;16,971;2,825;16,332;23,320
14655,500;3,033;0,689;-35,209;1,621;9,528;5,040;36,282;4,794;1,252;-2,771;0,000;37,989;38,759;9,441;1,652;18,487;15,560;18,471;16,662;-3,162;25,868;0,000;268,840;Inf;275,000;275,000;17,221;2,825;16,361;23,298
14656,000;3,033;0,689;-35,209;1,621;9,528;5,040;36,282;4,794;1,252;-2,771;0,000;38,000;38,800;9,441;1,652;18,456;15,125;18,339;16,308;-3,162;25,868;0,000;268,840;Inf;275,000;275,000;17,295;2,828;16,346;23,271
14656,500;3,033;0,689;-35,209;1,621;9,528;5,040;36,282;4,794;1,252;-2,771;0,000;38,000;38,800;9,441;1,652;18,387;14,675;18,184;16,009;-3,162;25,868;0,000;268,440;Inf;275,000;275,000;17,057;2,832;16,222;23,185
14657,000;2,443;0,582;-35,209;1,556;9,515;5,040;36,282;4,794;1,252;-2,771;0,000;38,000;38,800;9,528;1,795;18,281;14,706;18,146;16,027;-3,162;25,868;0,000;268,440;Inf;275,000;275,000;16,814;2,835;16,217;23,148
14657,500;2,443;0,582;-35,209;1,556;9,515;5,040;36,282;4,794;1,252;-2,771;0,000;38,000;38,800;9,528;1,795;18,369;15,483;18,380;16,626;-3,162;25,868;0,000;268,540;Inf;275,000;275,000;16,790;2,829;16,282;23,146
14658,000;2,443;0,582;-35,209;1,556;9,515;5,040;36,282;4,794;1,252;-2,771;0,000;38,000;38,800;9,528;1,795;18,487;15,274;18,381;16,551;-3,162;25,868;0,000;268,540;Inf;275,000;275,000;17,214;2,822;16,342;23,145
14658,500;2,443;0,582;-35,209;1,556;9,515;5,040;36,282;4,794;1,252;-2,771;0,000;38,000;38,800;9,528;1,795;18,495;15,158;18,323;16,332;-3,162;25,868;0,000;268,340;Inf;275,000;275,000;17,173;2,816;16,349;23,153
14659,000;2,443;0,582;-35,209;1,556;9,515;5,050;36,278;4,781;1,272;-2,783;0,000;37,977;38,774;9,528;1,795;18,411;14,860;18,224;16,025;-3,174;25,856;0,000;268,340;Inf;275,000;275,000;17,077;2,810;16,294;23,189
14659,500;2,443;0,582;-35,209;1,556;9,515;5,050;36,278;4,781;1,272;-2,783;0,000;38,000;38,800;9,528;1,795;18,292;14,599;18,165;15,971;-3,174;25,856;0,000;268,940;Inf;275,000;275,000;16,880;2,804;16,178;23,175
14660,000;3,116;0,737;-35,209;1,594;9,578;5,050;36,278;4,781;1,272;-2,783;0,000;38,000;38,800;9,396;1,651;18,260;15,189;18,274;16,350;-3,174;25,856;0,000;268,940;Inf;275,000;275,000;16,757;2,798;16,249;23,208
14660,500;3,116;0,737;-35,209;1,594;9,578;5,050;36,278;4,781;1,272;-2,783;0,000;38,000;38,800;9,396;1,651;18,357;15,408;18,346;16,467;-3,174;25,856;0,000;268,840;Inf;275,000;275,000;17,018;2,803;16,304;23,225
14661,000;3,116;0,737;-35,209;1,594;9,578;5,050;36,278;4,781;1,272;-2,783;0,000;38,000;38,800;9,396;1,651;18,455;15,083;18,300;16,322;-3,174;25,856;0,000;268,840;Inf;275,000;275,000;17,144;2,808;16,297;23,257
14661,500;3,116;0,737;-35,209;1,594;9,578;5,050;36,278;4,781;1,272;-2,783;0,000;38,000;38,800;9,396;1,651;18,424;14,987;18,250;16,295;-3,174;25,856;0,000;268,940;Inf;275,000;275,000;17,040;2,813;16,266;23,257
14662,000;3,116;0,737;-35,209;1,594;9,578;5,070;36,309;4,811;1,297;-2,793;0,000;37,980;38,779;9,396;1,651;18,304;14,734;18,147;16,044;-3,180;25,859;0,000;268,940;Inf;275,000;275,000;16,989;2,818;16,205;23,275
14662,500;3,116;0,737;-35,209;1,594;9,578;5,070;36,309;4,811;1,297;-2,793;0,000;38,000;38,800;9,396;1,651;18,320;15,184;18,300;16,435;-3,180;25,859;0,000;268,840;Inf;275,000;275,000;16,807;2,823;16,199;23,306
14663,000;3,116;0,737;-35,209;1,594;9,578;5,070;36,309;4,811;1,297;-2,793;0,000;38,000;38,800;9,396;1,651;18,402;15,623;18,451;16,590;-3,180;25,859;0,000;268,840;Inf;275,000;275,000;17,060;2,828;16,294;23,352
14663,500;3,082;0,726;-35,209;1,679;9,499;5,070;36,309;4,811;1,297;-2,793;0,000;38,000;38,800;9,449;1,593;18,481;15,478;18,423;16,485;-3,180;25,859;0,000;269,040;Inf;275,000;275,000;17,266;2,833;16,325;23,519
14664,000;3,082;0,726;-35,209;1,679;9,499;5,070;36,309;4,811;1,297;-2,793;0,000;38,000;38,800;9,449;1,593;18,465;15,084;18,359;16,376;-3,180;25,859;0,000;269,040;Inf;275,000;275,000;17,217;2,837;16,267;23,593
14664,500;3,082;0,726;-35,209;1,679;9,499;5,070;36,309;4,811;1,297;-2,793;0,000;38,000;38,800;9,449;1,593;18,329;14,837;18,222;16,161;-3,180;25,859;0,000;268,840;Inf;275,000;275,000;17,071;2,841;16,215;23,649
14665,000;3,082;0,726;-35,209;1,679;9,499;5,070;36,309;4,811;1,297;-2,793;0,000;38,000;38,800;9,449;1,593;18,382;15,138;18,289;16,402;-3,180;25,859;0,000;268,840;Inf;275,000;275,000;16,887;2,845;16,256;23,706
14665,500;3,082;0,726;-35,209;1,679;9,499;5,055;36,332;4,799;1,319;-2,796;0,000;37,981;38,789;9,449;1,593;18,435;15,377;18,417;16,633;-3,183;25,855;0,000;269,140;Inf;275,000;275,000;17,053;2,849;16,328;23,694
