t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14666,000;3,082;0,726;-35,209;1,679;9,499;5,055;36,332;4,799;1,319;-2,796;0,000;38,000;38,800;9,449;1,593;18,493;15,248;18,397;16,521;-3,183;25,855;0,000;269,140;Inf;275,000;275,000;17,216;2,853;16,380;23,656
14666,500;2,683;0,688;-35,053;1,650;9,450;5,055;36,332;4,799;1,319;-2,796;0,000;38,000;38,800;9,520;1,676;18,520;14,990;18,324;16,348;-3,183;25,855;0,000;268,740;Inf;275,000;275,000;17,165;2,856;16,359;23,628
14667,000;2,683;0,688;-35,053;1,650;9,450;5,055;36,332;4,799;1,319;-2,796;0,000;38,000;38,800;9,520;1,676;18,458;14,747;18,252;16,008;-3,183;25,855;0,000;268,740;Inf;275,000;275,000;17,046;2,853;16,237;23,554
14667,500;2,683;0,688;-35,053;1,650;9,450;5,055;36,332;4,799;1,319;-2,796;0,000;38,000;38,800;9,520;1,676;18,362;14,648;18,233;16,066;-3,183;25,855;0,000;268,940;Inf;275,000;275,000;16,866;2,851;16,233;23,522
14668,000;2,683;0,688;-35,053;1,650;9,450;5,055;36,332;4,799;1,319;-2,796;0,000;38,000;38,800;9,520;1,676;18,354;15,012;18,262;16,270;-3,183;25,855;0,000;268,940;Inf;275,000;275,000;16,827;2,848;16,301;23,487
14668,500;2,683;0,688;-35,053;1,650;9,450;5,093;36,329;4,785;1,341;-2,779;0,000;37,990;38,814;9,520;1,676;18,496;15,491;18,470;16,543;-3,175;25,862;0,000;268,940;Inf;275,000;275,000;16,975;2,845;16,395;23,494
14669,000;2,683;0,688;-35,053;1,650;9,450;5,093;36,329;4,785;1,341;-2,779;0,000;38,000;38,800;9,520;1,676;18,504;15,189;18,404;16,349;-3,175;25,862;0,000;268,940;Inf;275,000;275,000;17,250;2,843;16,370;23,500
14669,500;2,683;0,688;-35,053;1,650;9,450;5,093;36,329;4,785;1,341;-2,779;0,000;38,000;38,800;9,520;1,676;18,432;15,015;18,333;16,173;-3,175;25,862;0,000;268,740;Inf;275,000;275,000;17,111;2,840;16,355;23,511
14670,000;3,141;0,707;-35,209;1,655;9,524;5,093;36,329;4,785;1,341;-2,779;0,000;38,000;38,800;9,497;1,713;18,347;14,523;18,176;15,919;-3,175;25,862;0,000;268,740;Inf;275,000;275,000;16,988;2,837;16,251;23,531
14670,500;3,141;0,707;-35,209;1,655;9,524;5,093;36,329;4,785;1,341;-2,779;0,000;38,000;38,800;9,497;1,713;18,316;14,797;18,214;16,119;-3,175;25,862;0,000;268,640;Inf;275,000;275,000;16,741;2,842;16,282;23,515
14671,000;3,141;0,707;-35,209;1,655;9,524;5,093;36,329;4,785;1,341;-2,779;0,000;38,000;38,800;9,497;1,713;18,329;15,419;18,387;16,468;-3,175;25,862;0,000;268,640;Inf;275,000;275,000;16,862;2,847;16,360;23,489
14671,500;3,141;0,707;-35,209;1,655;9,524;5,093;36,329;4,785;1,341;-2,779;0,000;38,000;38,800;9,497;1,713;18,475;15,530;18,518;16,770;-3,175;25,862;0,000;268,640;Inf;275,000;275,000;17,151;2,852;16,387;23,504
14672,000;3,141;0,707;-35,209;1,655;9,524;5,081;36,278;4,788;1,332;-2,777;0,000;37,994;38,820;9,497;1,713;18,497;14,830;18,287;16,052;-3,179;25,863;0,000;268,640;Inf;275,000;275,000;17,323;2,857;16,342;23,515
14672,500;3,141;0,707;-35,209;1,655;9,524;5,081;36,278;4,788;1,332;-2,777;0,000;38,000;38,800;9,497;1,713;18,340;14,555;18,191;15,883;-3,179;25,863;0,000;268,840;Inf;275,000;275,000;16,916;2,862;16,250;23,500
14673,000;2,461;0,618;-35,105;1,660;9,423;5,081;36,278;4,788;1,332;-2,777;0,000;38,000;38,800;9,551;1,731;18,312;14,944;18,253;16,123;-3,179;25,863;0,000;268,840;Inf;275,000;275,000;16,742;2,866;16,204;23,489
14673,500;2,461;0,618;-35,105;1,660;9,423;5,081;36,278;4,788;1,332;-2,777;0,000;38,000;38,800;9,551;1,731;18,363;15,275;18,394;16,523;-3,179;25,863;0,000;268,940;Inf;275,000;275,000;16,908;2,859;16,239;23,497
14674,000;2,461;0,618;-35,105;1,660;9,423;5,081;36,278;4,788;1,332;-2,777;0,000;38,000;38,800;9,551;1,731;18,466;15,605;18,535;16,752;-3,179;25,863;0,000;268,940;Inf;275,000;275,000;17,139;2,853;16,362;23,491
14674,500;2,461;0,618;-35,105;1,660;9,423;5,081;36,278;4,788;1,332;-2,777;0,000;38,000;38,800;9,551;1,731;18,550;15,322;18,487;16,563;-3,179;25,863;0,000;268,940;Inf;275,000;275,000;17,339;2,847;16,337;23,501
14675,000;2,461;0,618;-35,105;1,660;9,423;5,078;36,300;4,819;1,371;-2,778;0,000;37,985;38,856;9,551;1,731;18,512;14,773;18,281;16,085;-3,181;25,868;0,000;268,940;Inf;275,000;275,000;17,230;2,840;16,247;23,512
14675,500;2,461;0,618;-35,105;1,660;9,423;5,078;36,300;4,819;1,371;-2,778;0,000;38,000;38,900;9,551;1,731;18,259;14,737;18,224;16,058;-3,181;25,868;0,000;268,840;Inf;275,000;275,000;16,913;2,834;16,186;23,487
14676,000;2,461;0,618;-35,105;1,660;9,423;5,078;36,300;4,819;1,371;-2,778;0,000;38,000;38,900;9,551;1,731;18,319;15,320;18,368;16,522;-3,181;25,868;0,000;268,840;Inf;275,000;275,000;16,820;2,828;16,244;23,447
14676,500;2,665;0,699;-34,534;1,623;9,448;5,078;36,300;4,819;1,371;-2,778;0,000;38,000;38,900;9,594;1,665;18,477;15,731;18,535;16,774;-3,181;25,868;0,000;268,840;Inf;275,000;275,000;17,132;2,822;16,353;23,431
14677,000;2,665;0,699;-34,534;1,623;9,448;5,078;36,300;4,819;1,371;-2,778;0,000;38,000;38,900;9,594;1,665;18,513;15,412;18,461;16,611;-3,181;25,868;0,000;268,840;Inf;275,000;275,000;17,379;2,819;16,387;23,415
14677,500;2,665;0,699;-34,534;1,623;9,448;5,078;36,300;4,819;1,371;-2,778;0,000;38,000;38,900;9,594;1,665;18,489;14,815;18,282;16,175;-3,181;25,868;0,000;268,840;Inf;275,000;275,000;17,249;2,817;16,276;23,392
14678,000;2,665;0,699;-34,534;1,623;9,448;5,078;36,300;4,819;1,371;-2,778;0,000;38,000;38,900;9,594;1,665;18,379;14,492;18,139;15,779;-3,181;25,868;0,000;268,840;Inf;275,000;275,000;16,940;2,814;16,177;23,406
14678,500;2,665;0,699;-34,534;1,623;9,448;5,061;36,349;4,823;1,409;-2,788;0,000;37,984;38,829;9,594;1,665;18,252;14,649;18,200;15,998;-3,177;25,862;0,000;269,040;Inf;275,000;275,000;16,698;2,812;16,219;23,381
14679,000;2,665;0,699;-34,534;1,623;9,448;5,061;36,349;4,823;1,409;-2,788;0,000;38,000;38,800;9,594;1,665;18,395;15,603;18,471;16,598;-3,177;25,862;0,000;269,040;Inf;275,000;275,000;16,775;2,809;16,315;23,374
14679,500;2,602;0,647;-35,009;1,676;9,533;5,061;36,349;4,823;1,409;-2,788;0,000;38,000;38,800;9,430;1,560;18,456;15,442;18,455;16,527;-3,177;25,862;0,000;268,840;Inf;275,000;275,000;17,267;2,807;16,343;23,340
14680,000;2,602;0,647;-35,009;1,676;9,533;5,061;36,349;4,823;1,409;-2,788;0,000;38,000;38,800;9,430;1,560;18,445;15,016;18,337;16,293;-3,177;25,862;0,000;268,840;Inf;275,000;275,000;17,220;2,804;16,311;23,369
14680,500;2,602;0,647;-35,009;1,676;9,533;5,061;36,349;4,823;1,409;-2,788;0,000;38,000;38,800;9,430;1,560;18,388;14,499;18,144;15,879;-3,177;25,862;0,000;268,940;Inf;275,000;275,000;17,023;2,800;16,262;23,404
14681,000;2,602;0,647;-35,009;1,676;9,533;5,061;36,349;4,823;1,409;-2,788;0,000;38,000;38,800;9,430;1,560;18,282;14,671;18,190;15,921;-3,177;25,862;0,000;268,940;Inf;275,000;275,000;16,727;2,797;16,195;23,415
14681,500;2,602;0,647;-35,009;1,676;9,533;5,114;36,363;4,821;1,422;-2,787;0,000;37,997;38,834;9,430;1,560;18,282;15,075;18,296;16,210;-3,183;25,869;0,000;269,040;Inf;275,000;275,000;16,766;2,794;16,277;23,407
14682,000;2,602;0,647;-35,009;1,676;9,533;5,114;36,363;4,821;1,422;-2,787;0,000;38,000;38,800;9,430;1,560;18,350;15,484;18,427;16,621;-3,183;25,869;0,000;269,040;Inf;275,000;275,000;16,966;2,791;16,348;23,416
14682,500;2,550;0,674;-33,932;1,691;9,447;5,114;36,363;4,821;1,422;-2,787;0,000;38,000;38,800;9,595;1,455;18,485;15,027;18,361;16,432;-3,183;25,869;0,000;268,840;Inf;275,000;275,000;17,221;2,788;16,320;23,445
14683,000;2,550;0,674;-33,932;1,691;9,447;5,114;36,363;4,821;1,422;-2,787;0,000;38,000;38,800;9,595;1,455;18,457;14,646;18,210;15,968;-3,183;25,869;0,000;268,840;Inf;275,000;275,000;17,076;2,784;16,299;23,433
14683,500;2,550;0,674;-33,932;1,691;9,447;5,114;36,363;4,821;1,422;-2,787;0,000;38,000;38,800;9,595;1,455;18,325;14,551;18,164;15,900;-3,183;25,869;0,000;269,140;Inf;275,000;275,000;16,820;2,780;16,190;23,495
14684,000;2,550;0,674;-33,932;1,691;9,447;5,114;36,363;4,821;1,422;-2,787;0,000;38,000;38,800;9,595;1,455;18,247;15,085;18,248;16,144;-3,183;25,869;0,000;269,140;Inf;275,000;275,000;16,735;2,776;16,179;23,490
14684,500;2,550;0,674;-33,932;1,691;9,447;5,114;36,363;4,821;1,422;-2,787;0,000;38,000;38,800;9,595;1,455;18,333;15,380;18,375;16,371;-3,183;25,869;0,000;269,340;Inf;275,000;275,000;16,931;2,772;16,248;23,466
14685,000;2,550;0,674;-33,932;1,691;9,447;5,090;36,331;4,803;1,419;-2,791;0,000;37,994;38,855;9,595;1,455;18,417;15,239;18,367;16,362;-3,185;25,861;0,000;269,340;Inf;275,000;275,000;17,115;2,769;16,285;23,443
14685,500;2,550;0,674;-33,932;1,691;9,447;5,090;36,331;4,803;1,419;-2,791;0,000;38,000;38,900;9,595;1,455;18,433;14,953;18,315;16,242;-3,185;25,861;0,000;268,940;Inf;275,000;275,000;17,096;2,765;16,255;23,401
14686,000;2,382;0,668;-34,076;1,683;9,490;5,090;36,331;4,803;1,419;-2,791;0,000;38,000;38,900;9,580;1,614;18,265;14,593;18,143;15,918;-3,185;25,861;0,000;268,940;Inf;275,000;275,000;16,986;2,762;16,158;23,443
14686,500;2,382;0,668;-34,076;1,683;9,490;5,090;36,331;4,803;1,419;-2,791;0,000;38,000;38,900;9,580;1,614;18,285;14,889;18,268;16,232;-3,185;25,861;0,000;269,140;Inf;275,000;275,000;16,730;2,755;16,147;23,503
14687,000;2,382;0,668;-34,076;1,683;9,490;5,090;36,331;4,803;1,419;-2,791;0,000;38,000;38,900;9,580;1,614;18,325;15,360;18,371;16,509;-3,185;25,861;0,000;269,140;Inf;275,000;275,000;16,918;2,749;16,203;23,494
14687,500;2,382;0,668;-34,076;1,683;9,490;5,090;36,331;4,803;1,419;-2,791;0,000;38,000;38,900;9,580;1,614;18,451;15,545;18,487;16,631;-3,185;25,861;0,000;269,240;Inf;275,000;275,000;17,141;2,743;16,278;23,459
14688,000;2,382;0,668;-34,076;1,683;9,490;5,129;36,294;4,834;1,422;-2,786;0,000;38,009;38,875;9,580;1,614;18,445;15,052;18,356;16,273;-3,179;25,877;0,000;269,240;Inf;275,000;275,000;17,279;2,737;16,255;23,443
14688,500;2,382;0,668;-34,076;1,683;9,490;5,129;36,294;4,834;1,422;-2,786;0,000;38,000;38,900;9,580;1,614;18,364;14,481;18,183;15,923;-3,179;25,877;0,000;269,340;Inf;275,000;275,000;17,031;2,732;16,144;23,490
14689,000;2,791;0,757;-33,703;1,671;9,472;5,129;36,294;4,834;1,422;-2,786;0,000;38,000;38,900;9,634;1,651;18,294;14,392;18,103;15,824;-3,179;25,877;0,000;269,340;Inf;275,000;275,000;16,738;2,727;16,115;23,494
14689,500;2,791;0,757;-33,703;1,671;9,472;5,129;36,294;4,834;1,422;-2,786;0,000;38,000;38,900;9,634;1,651;18,261;15,209;18,319;16,302;-3,179;25,877;0,000;269,240;Inf;275,000;275,000;16,653;2,727;16,187;23,456
14690,000;2,791;0,757;-33,703;1,671;9,472;5,129;36,294;4,834;1,422;-2,786;0,000;38,000;38,900;9,634;1,651;18,373;15,123;18,334;16,330;-3,179;25,877;0,000;269,240;Inf;275,000;275,000;17,023;2,728;16,263;23,427
14690,500;2,791;0,757;-33,703;1,671;9,472;5,129;36,294;4,834;1,422;-2,786;0,000;38,000;38,900;9,634;1,651;18,405;14,968;18,285;16,167;-3,179;25,877;0,000;269,140;Inf;275,000;275,000;17,040;2,729;16,258;23,412
14691,000;2,791;0,757;-33,703;1,671;9,472;5,129;36,294;4,834;1,422;-2,786;0,000;38,000;38,900;9,634;1,651;18,324;14,753;18,218;16,005;-3,179;25,877;0,000;269,140;Inf;275,000;275,000;16,956;2,730;16,211;23,419
14691,500;2,791;0,757;-33,703;1,671;9,472;5,089;36,342;4,810;1,467;-2,780;0,000;38,014;38,932;9,634;1,651;18,213;14,500;18,093;15,828;-3,187;25,876;0,000;268,940;Inf;275,000;275,000;16,825;2,731;16,121;23,463
14692,000;2,791;0,757;-33,703;1,671;9,472;5,089;36,342;4,810;1,467;-2,780;0,000;38,000;38,900;9,634;1,651;18,250;15,027;18,280;16,293;-3,187;25,876;0,000;268,940;Inf;275,000;275,000;16,659;2,732;16,246;23,429
14692,500;3,294;0,780;-35,209;1,620;9,552;5,089;36,342;4,810;1,467;-2,780;0,000;38,000;38,900;9,464;1,731;18,348;15,579;18,449;16,560;-3,187;25,876;0,000;269,040;Inf;275,000;275,000;16,963;2,733;16,312;23,416
14693,000;3,294;0,780;-35,209;1,620;9,552;5,089;36,342;4,810;1,467;-2,780;0,000;38,000;38,900;9,464;1,731;18,459;15,134;18,371;16,237;-3,187;25,876;0,000;269,040;Inf;275,000;275,000;17,234;2,742;16,337;23,496
14693,500;3,294;0,780;-35,209;1,620;9,552;5,089;36,342;4,810;1,467;-2,780;0,000;38,000;38,900;9,464;1,731;18,375;14,790;18,262;16,036;-3,187;25,876;0,000;269,340;Inf;275,000;275,000;17,050;2,751;16,274;23,555
14694,000;3,294;0,780;-35,209;1,620;9,552;5,089;36,342;4,810;1,467;-2,780;0,000;38,000;38,900;9,464;1,731;18,293;14,341;18,118;15,760;-3,187;25,876;0,000;269,340;Inf;275,000;275,000;16,866;2,760;16,188;23,584
14694,500;3,294;0,780;-35,209;1,620;9,552;5,033;36,376;4,861;1,502;-2,779;0,000;38,024;38,924;9,464;1,731;18,245;14,987;18,256;16,156;-3,177;25,880;0,000;269,240;Inf;275,000;275,000;16,628;2,769;16,164;23,595
14695,000;3,294;0,780;-35,209;1,620;9,552;5,033;36,376;4,861;1,502;-2,779;0,000;38,000;38,900;9,464;1,731;18,319;15,058;18,302;16,251;-3,177;25,880;0,000;269,240;Inf;275,000;275,000;16,911;2,778;16,215;23,586
14695,500;2,580;0,702;-33,750;1,681;9,489;5,033;36,376;4,861;1,502;-2,779;0,000;38,000;38,900;9,576;1,553;18,351;14,965;18,275;16,234;-3,177;25,880;0,000;269,040;Inf;275,000;275,000;16,983;2,786;16,260;23,585
14696,000;2,580;0,702;-33,750;1,681;9,489;5,033;36,376;4,861;1,502;-2,779;0,000;38,000;38,900;9,576;1,553;18,338;14,964;18,298;16,262;-3,177;25,880;0,000;269,040;Inf;275,000;275,000;16,956;2,783;16,255;23,552
14696,500;2,580;0,702;-33,750;1,681;9,489;5,033;36,376;4,861;1,502;-2,779;0,000;38,000;38,900;9,576;1,553;18,287;14,560;18,101;15,814;-3,177;25,880;0,000;268,940;Inf;275,000;275,000;16,965;2,779;16,191;23,597
14697,000;2,580;0,702;-33,750;1,681;9,489;5,033;36,376;4,861;1,502;-2,779;0,000;38,000;38,900;9,576;1,553;18,206;14,598;18,096;15,763;-3,177;25,880;0,000;268,940;Inf;275,000;275,000;16,691;2,776;16,153;23,676
14697,500;2,580;0,702;-33,750;1,681;9,489;5,033;36,376;4,861;1,502;-2,779;0,000;38,000;38,900;9,576;1,553;18,188;14,825;18,203;16,113;-3,177;25,880;0,000;269,640;Inf;275,000;275,000;16,666;2,773;16,171;23,733
14698,000;2,580;0,702;-33,750;1,681;9,489;5,117;36,381;4,842;1,507;-2,796;0,000;38,032;38,912;9,576;1,553;18,261;15,339;18,354;16,444;-3,182;25,882;0,000;269,640;Inf;275,000;275,000;16,832;2,770;16,216;23,834
14698,500;2,580;0,702;-33,750;1,681;9,489;5,117;36,381;4,842;1,507;-2,796;0,000;38,000;38,900;9,576;1,553;18,332;15,164;18,310;16,360;-3,182;25,882;0,000;269,340;Inf;275,000;275,000;17,100;2,767;16,224;23,905
14699,000;2,363;0,636;-33,258;1,670;9,482;5,117;36,381;4,842;1,507;-2,796;0,000;38,000;38,900;9,666;1,627;18,309;14,671;18,161;16,092;-3,182;25,882;0,000;269,340;Inf;275,000;275,000;17,041;2,763;16,162;24,017
14699,500;2,363;0,636;-33,258;1,670;9,482;5,117;36,381;4,842;1,507;-2,796;0,000;38,000;38,900;9,666;1,627;18,271;14,422;18,058;15,732;-3,182;25,882;0,000;269,940;Inf;275,000;275,000;16,809;2,757;16,108;23,924
14700,000;2,363;0,636;-33,258;1,670;9,482;5,117;36,381;4,842;1,507;-2,796;0,000;38,000;38,900;9,666;1,627;18,208;14,845;18,191;16,120;-3,182;25,882;0,000;269,940;Inf;275,000;275,000;16,621;2,750;16,114;23,834
14700,500;2,363;0,636;-33,258;1,670;9,482;5,117;36,381;4,842;1,507;-2,796;0,000;38,000;38,900;9,666;1,627;18,262;15,226;18,313;16,357;-3,182;25,882;0,000;270,240;Inf;275,000;275,000;16,841;2,744;16,152;23,755
14701,000;2,363;0,636;-33,258;1,670;9,482;5,107;36,345;4,816;1,496;-2,778;0,000;38,039;38,944;9,666;1,627;18,305;15,112;18,302;16,244;-3,176;25,886;0,000;270,240;Inf;275,000;275,000;17,039;2,738;16,181;23,682
14701,500;2,363;0,636;-33,258;1,670;9,482;5,107;36,345;4,816;1,496;-2,778;0,000;38,000;38,900;9,666;1,627;18,260;14,813;18,196;15,994;-3,176;25,886;0,000;270,140;Inf;275,000;275,000;16,991;2,732;16,168;23,628
14702,000;2,606;0,622;-35,209;1,647;9,549;5,107;36,345;4,816;1,496;-2,778;0,000;38,000;38,900;9,393;1,727;18,180;14,772;18,128;15,931;-3,176;25,886;0,000;270,140;Inf;275,000;275,000;16,816;2,726;16,122;23,635
14702,500;2,606;0,622;-35,209;1,647;9,549;5,107;36,345;4,816;1,496;-2,778;0,000;38,000;38,900;9,393;1,727;18,183;14,890;18,117;16,014;-3,176;25,886;0,000;269,540;Inf;275,000;275,000;16,753;2,724;16,110;23,591
14703,000;2,606;0,622;-35,209;1,647;9,549;5,107;36,345;4,816;1,496;-2,778;0,000;38,000;38,900;9,393;1,727;18,217;15,004;18,141;16,023;-3,176;25,886;0,000;269,540;Inf;275,000;275,000;16,801;2,722;16,154;23,578
14703,500;2,606;0,622;-35,209;1,647;9,549;5,107;36,345;4,816;1,496;-2,778;0,000;38,000;38,900;9,393;1,727;18,247;15,173;18,260;16,268;-3,176;25,886;0,000;269,440;Inf;275,000;275,000;16,846;2,720;16,190;23,664
14704,000;2,606;0,622;-35,209;1,647;9,549;5,107;36,345;4,816;1,496;-2,778;0,000;38,000;38,900;9,393;1,727;18,282;14,831;18,123;16,042;-3,176;25,886;0,000;269,440;Inf;275,000;275,000;16,987;2,718;16,172;23,673
14704,500;2,606;0,622;-35,209;1,647;9,549;5,101;36,339;4,821;1,519;-2,770;0,000;38,050;39,008;9,393;1,727;18,209;14,588;18,051;15,827;-3,156;25,896;0,000;269,640;Inf;275,000;275,000;16,819;2,716;16,138;23,694
14705,000;2,606;0,622;-35,209;1,647;9,549;5,101;36,339;4,821;1,519;-2,770;0,000;38,000;39,000;9,393;1,727;18,157;14,769;18,079;15,918;-3,156;25,896;0,000;269,640;Inf;275,000;275,000;16,669;2,714;16,077;23,726
14705,500;2,542;0,672;-33,666;1,710;9,492;5,101;36,339;4,821;1,519;-2,770;0,000;38,000;39,000;9,701;1,556;18,129;15,022;18,110;15,927;-3,156;25,896;0,000;269,640;Inf;275,000;275,000;16,731;2,713;16,088;23,706
14706,000;2,542;0,672;-33,666;1,710;9,492;5,101;36,339;4,821;1,519;-2,770;0,000;38,000;39,000;9,701;1,556;18,162;15,221;18,210;16,234;-3,156;25,896;0,000;269,640;Inf;275,000;275,000;16,797;2,710;16,193;23,604
14706,500;2,542;0,672;-33,666;1,710;9,492;5,101;36,339;4,821;1,519;-2,770;0,000;38,000;39,000;9,701;1,556;18,326;15,350;18,355;16,438;-3,156;25,896;0,000;269,440;Inf;275,000;275,000;16,957;2,707;16,225;23,684
14707,000;2,542;0,672;-33,666;1,710;9,492;5,101;36,339;4,821;1,519;-2,770;0,000;38,000;39,000;9,701;1,556;18,332;14,929;18,159;16,077;-3,156;25,896;0,000;269,440;Inf;275,000;275,000;17,117;2,704;16,186;23,685
14707,500;2,542;0,672;-33,666;1,710;9,492;5,114;36,342;4,844;1,531;-2,782;0,000;38,062;38,979;9,701;1,556;18,201;14,711;18,069;15,875;-3,171;25,893;0,000;269,540;Inf;275,000;275,000;16,874;2,702;16,117;23,695
14708,000;2,542;0,672;-33,666;1,710;9,492;5,114;36,342;4,844;1,531;-2,782;0,000;38,100;39,000;9,701;1,556;18,181;15,081;18,168;16,007;-3,171;25,893;0,000;269,540;Inf;275,000;275,000;16,714;2,699;16,107;23,778
14708,500;3,102;0,727;-35,209;1,658;9,544;5,114;36,342;4,844;1,531;-2,782;0,000;38,100;39,000;9,435;1,685;18,218;15,249;18,237;16,262;-3,171;25,893;0,000;269,740;Inf;275,000;275,000;16,859;2,696;16,170;23,812
14709,000;3,102;0,727;-35,209;1,658;9,544;5,114;36,342;4,844;1,531;-2,782;0,000;38,100;39,000;9,435;1,685;18,326;15,277;18,326;16,374;-3,171;25,893;0,000;269,740;Inf;275,000;275,000;16,991;2,703;16,245;23,794
14709,500;3,102;0,727;-35,209;1,658;9,544;5,114;36,342;4,844;1,531;-2,782;0,000;38,100;39,000;9,435;1,685;18,374;14,932;18,250;16,081;-3,171;25,893;0,000;269,540;Inf;275,000;275,000;17,076;2,710;16,203;23,752
14710,000;3,102;0,727;-35,209;1,658;9,544;5,114;36,342;4,844;1,531;-2,782;0,000;38,100;39,000;9,435;1,685;18,306;14,844;18,166;15,861;-3,171;25,893;0,000;269,540;Inf;275,000;275,000;16,909;2,716;16,119;23,786
14710,500;3,102;0,727;-35,209;1,658;9,544;5,118;36,396;4,867;1,578;-2,779;0,000;38,077;39,031;9,435;1,685;18,125;14,875;18,111;15,960;-3,161;25,901;0,000;269,240;Inf;275,000;275,000;16,794;2,722;16,086;23,814
14711,000;3,102;0,727;-35,209;1,658;9,544;5,118;36,396;4,867;1,578;-2,779;0,000;38,100;39,000;9,435;1,685;18,207;15,438;18,289;16,412;-3,161;25,901;0,000;269,240;Inf;275,000;275,000;16,768;2,729;16,136;23,820
14711,500;3,102;0,727;-35,209;1,658;9,544;5,118;36,396;4,867;1,578;-2,779;0,000;38,100;39,000;9,435;1,685;18,365;15,606;18,452;16,690;-3,161;25,901;0,000;269,640;Inf;275,000;275,000;17,086;2,735;16,270;23,830
14712,000;3,347;0,797;-35,209;1,628;9,511;5,118;36,396;4,867;1,578;-2,779;0,000;38,100;39,000;9,565;1,691;18,481;15,172;18,318;16,340;-3,161;25,901;0,000;269,640;Inf;275,000;275,000;17,278;2,741;16,287;23,836
14712,500;3,347;0,797;-35,209;1,628;9,511;5,118;36,396;4,867;1,578;-2,779;0,000;38,100;39,000;9,565;1,691;18,405;14,821;18,164;15,898;-3,161;25,901;0,000;269,540;Inf;275,000;275,000;17,078;2,751;16,246;23,819
14713,000;3,347;0,797;-35,209;1,628;9,511;5,118;36,396;4,867;1,578;-2,779;0,000;38,100;39,000;9,565;1,691;18,206;14,439;18,016;15,632;-3,161;25,901;0,000;269,540;Inf;275,000;275,000;16,822;2,760;16,078;23,784
14713,500;3,347;0,797;-35,209;1,628;9,511;5,118;36,396;4,867;1,578;-2,779;0,000;38,100;39,000;9,565;1,691;18,168;14,984;18,170;16,091;-3,161;25,901;0,000;269,440;Inf;275,000;275,000;16,573;2,770;16,181;23,871
14714,000;3,347;0,797;-35,209;1,628;9,511;5,131;36,391;4,848;1,574;-2,776;0,000;38,089;39,015;9,565;1,691;18,396;15,297;18,305;16,296;-3,167;25,905;0,000;269,440;Inf;275,000;275,000;16,853;2,780;16,294;23,848
14714,500;3,347;0,797;-35,209;1,628;9,511;5,131;36,391;4,848;1,574;-2,776;0,000;38,100;39,000;9,565;1,691;18,395;15,177;18,320;16,176;-3,167;25,905;0,000;269,440;Inf;275,000;275,000;17,074;2,789;16,298;23,812
14715,000;3,137;0,731;-35,209;1,652;9,466;5,131;36,391;4,848;1,574;-2,776;0,000;38,100;39,000;9,416;1,710;18,337;14,936;18,185;15,865;-3,167;25,905;0,000;269,440;Inf;275,000;275,000;17,017;2,798;16,263;23,790
14715,500;3,137;0,731;-35,209;1,652;9,466;5,131;36,391;4,848;1,574;-2,776;0,000;38,100;39,000;9,416;1,710;18,214;14,534;18,040;15,578;-3,167;25,905;0,000;269,340;Inf;275,000;275,000;16,831;2,803;16,168;23,814
14716,000;3,137;0,731;-35,209;1,652;9,466;5,131;36,391;4,848;1,574;-2,776;0,000;38,100;39,000;9,416;1,710;18,154;14,828;18,121;15,821;-3,167;25,905;0,000;269,340;Inf;275,000;275,000;16,591;2,809;16,110;23,886
14716,500;3,137;0,731;-35,209;1,652;9,466;5,131;36,391;4,848;1,574;-2,776;0,000;38,100;39,000;9,416;1,710;18,180;15,385;18,273;16,267;-3,167;25,905;0,000;269,240;Inf;275,000;275,000;16,731;2,814;16,282;23,932
14717,000;3,137;0,731;-35,209;1,652;9,466;5,138;36,348;4,811;1,574;-2,775;0,000;38,101;39,056;9,416;1,710;18,329;15,379;18,329;16,243;-3,164;25,906;0,000;269,240;Inf;275,000;275,000;17,026;2,820;16,302;23,999
14717,500;3,137;0,731;-35,209;1,652;9,466;5,138;36,348;4,811;1,574;-2,775;0,000;38,100;39,100;9,416;1,710;18,308;14,974;18,224;15,926;-3,164;25,906;0,000;269,340;Inf;275,000;275,000;17,070;2,825;16,248;24,027
14718,000;3,137;0,731;-35,209;1,652;9,466;5,138;36,348;4,811;1,574;-2,775;0,000;38,100;39,100;9,416;1,710;18,216;14,578;18,079;15,710;-3,164;25,906;0,000;269,340;Inf;275,000;275,000;16,858;2,830;16,165;24,063
14718,500;2,333;0,636;-33,342;1,689;9,456;5,138;36,348;4,811;1,574;-2,775;0,000;38,100;39,100;9,752;1,601;18,183;14,918;18,186;15,999;-3,164;25,906;0,000;269,240;Inf;275,000;275,000;16,646;2,835;16,143;24,087
14719,000;2,333;0,636;-33,342;1,689;9,456;5,138;36,348;4,811;1,574;-2,775;0,000;38,100;39,100;9,752;1,601;18,280;15,344;18,332;16,424;-3,164;25,906;0,000;269,240;Inf;275,000;275,000;16,822;2,827;16,179;23,999
14719,500;2,333;0,636;-33,342;1,689;9,456;5,138;36,348;4,811;1,574;-2,775;0,000;38,100;39,100;9,752;1,601;18,327;15,478;18,359;16,376;-3,164;25,906;0,000;268,940;Inf;275,000;275,000;17,095;2,819;16,278;24,032
14720,000;2,333;0,636;-33,342;1,689;9,456;5,138;36,348;4,811;1,574;-2,775;0,000;38,100;39,100;9,752;1,601;18,360;15,319;18,352;16,273;-3,164;25,906;0,000;268,940;Inf;275,000;275,000;17,135;2,811;16,273;23,978
14720,500;2,333;0,636;-33,342;1,689;9,456;5,105;36,350;4,823;1,599;-2,785;0,000;38,109;39,164;9,752;1,601;18,334;14,997;18,260;16,104;-3,182;25,899;0,000;269,340;Inf;275,000;275,000;17,076;2,803;16,231;23,907
14721,000;2,333;0,636;-33,342;1,689;9,456;5,105;36,350;4,823;1,599;-2,785;0,000;38,100;39,200;9,752;1,601;18,231;15,047;18,221;16,053;-3,182;25,899;0,000;269,340;Inf;275,000;275,000;16,924;2,795;16,188;23,858
14721,500;3,056;0,709;-35,209;1,663;9,560;5,105;36,350;4,823;1,599;-2,785;0,000;38,100;39,200;9,464;1,665;18,247;15,251;18,257;16,179;-3,182;25,899;0,000;269,040;Inf;275,000;275,000;16,888;2,788;16,224;23,830
14722,000;3,056;0,709;-35,209;1,663;9,560;5,105;36,350;4,823;1,599;-2,785;0,000;38,100;39,200;9,464;1,665;18,358;15,281;18,367;16,388;-3,182;25,899;0,000;269,040;Inf;275,000;275,000;16,984;2,792;16,261;23,841
14722,500;3,056;0,709;-35,209;1,663;9,560;5,105;36,350;4,823;1,599;-2,785;0,000;38,100;39,200;9,464;1,665;18,438;15,087;18,319;16,201;-3,182;25,899;0,000;269,440;Inf;275,000;275,000;17,098;2,796;16,303;23,827
14723,000;3,056;0,709;-35,209;1,663;9,560;5,105;36,350;4,823;1,599;-2,785;0,000;38,100;39,200;9,464;1,665;18,387;14,981;18,293;16,106;-3,182;25,899;0,000;269,440;Inf;275,000;275,000;17,011;2,801;16,287;23,773
14723,500;3,056;0,709;-35,209;1,663;9,560;5,092;36,371;4,849;1,620;-2,780;0,000;38,125;39,119;9,464;1,665;18,330;14,852;18,210;16,027;-3,174;25,902;0,000;269,440;Inf;275,000;275,000;16,942;2,805;16,232;23,600
14724,000;3,056;0,709;-35,209;1,663;9,560;5,092;36,371;4,849;1,620;-2,780;0,000;38,100;39,100;9,464;1,665;18,284;14,899;18,205;16,035;-3,174;25,902;0,000;269,440;Inf;275,000;275,000;16,855;2,809;16,262;23,590
14724,500;3,056;0,709;-35,209;1,663;9,560;5,092;36,371;4,849;1,620;-2,780;0,000;38,100;39,100;9,464;1,665;18,422;15,630;18,483;16,546;-3,174;25,902;0,000;269,440;Inf;275,000;275,000;16,856;2,813;16,344;23,569
14725,000;3,148;0,738;-35,209;1,642;9,555;5,092;36,371;4,849;1,620;-2,780;0,000;38,100;39,100;9,428;1,678;18,491;15,379;18,442;16,400;-3,174;25,902;0,000;269,440;Inf;275,000;275,000;17,270;2,817;16,383;23,537
14725,500;3,148;0,738;-35,209;1,642;9,555;5,092;36,371;4,849;1,620;-2,780;0,000;38,100;39,100;9,428;1,678;18,439;15,148;18,336;16,134;-3,174;25,902;0,000;269,640;Inf;275,000;275,000;17,178;2,822;16,359;23,569
14726,000;3,148;0,738;-35,209;1,642;9,555;5,092;36,371;4,849;1,620;-2,780;0,000;38,100;39,100;9,428;1,678;18,357;14,952;18,291;16,030;-3,174;25,902;0,000;269,640;Inf;275,000;275,000;17,014;2,828;16,310;23,570
14726,500;3,148;0,738;-35,209;1,642;9,555;5,092;36,371;4,849;1,620;-2,780;0,000;38,100;39,100;9,428;1,678;18,335;14,962;18,237;16,069;-3,174;25,902;0,000;269,540;Inf;275,000;275,000;16,907;2,833;16,284;23,561
14727,000;3,148;0,738;-35,209;1,642;9,555;5,097;36,396;4,852;1,649;-2,764;0,000;38,133;39,135;9,428;1,678;18,367;15,426;18,401;16,523;-3,174;25,909;0,000;269,540;Inf;275,000;275,000;16,901;2,838;16,420;23,504
14727,500;3,148;0,738;-35,209;1,642;9,555;5,097;36,396;4,852;1,649;-2,764;0,000;38,100;39,100;9,428;1,678;18,496;15,800;18,584;16,815;-3,174;25,909;0,000;269,340;Inf;275,000;275,000;17,179;2,843;16,467;23,479
14728,000;1,991;0,565;-33,217;1,646;9,503;5,097;36,396;4,852;1,649;-2,764;0,000;38,100;39,100;9,583;1,575;18,520;14,889;18,331;16,104;-3,174;25,909;0,000;269,340;Inf;275,000;275,000;17,424;2,848;16,419;23,509
14728,500;1,991;0,565;-33,217;1,646;9,503;5,097;36,396;4,852;1,649;-2,764;0,000;38,100;39,100;9,583;1,575;18,414;14,673;18,233;15,871;-3,174;25,909;0,000;269,540;Inf;275,000;275,000;16,961;2,834;16,351;23,491
14729,000;1,991;0,565;-33,217;1,646;9,503;5,097;36,396;4,852;1,649;-2,764;0,000;38,100;39,100;9,583;1,575;18,320;14,994;18,264;15,925;-3,174;25,909;0,000;269,540;Inf;275,000;275,000;16,797;2,820;16,313;23,463
14729,500;1,991;0,565;-33,217;1,646;9,503;5,097;36,396;4,852;1,649;-2,764;0,000;38,100;39,100;9,583;1,575;18,337;15,540;18,437;16,358;-3,174;25,909;0,000;269,640;Inf;275,000;275,000;16,876;2,807;16,357;23,479
14730,000;1,991;0,565;-33,217;1,646;9,503;5,127;36,382;4,859;1,655;-2,777;0,000;38,142;39,186;9,583;1,575;18,492;15,509;18,474;16,396;-3,168;25,894;0,000;269,640;Inf;275,000;275,000;17,168;2,793;16,436;23,505
14730,500;1,991;0,565;-33,217;1,646;9,503;5,127;36,382;4,859;1,655;-2,777;0,000;38,100;39,200;9,583;1,575;18,513;15,376;18,465;16,374;-3,168;25,894;0,000;269,240;Inf;275,000;275,000;17,218;2,780;16,402;23,499
14731,000;2,884;0,648;-35,209;1,688;9,520;5,127;36,382;4,859;1,655;-2,777;0,000;38,100;39,200;9,462;1,685;18,451;15,132;18,380;16,222;-3,168;25,894;0,000;269,240;Inf;275,000;275,000;17,182;2,767;16,341;23,548
14731,500;2,884;0,648;-35,209;1,688;9,520;5,127;36,382;4,859;1,655;-2,777;0,000;38,100;39,200;9,462;1,685;18,295;14,962;18,267;16,092;-3,168;25,894;0,000;269,340;Inf;275,000;275,000;17,046;2,769;16,281;23,542
14732,000;2,884;0,648;-35,209;1,688;9,520;5,127;36,382;4,859;1,655;-2,777;0,000;38,100;39,200;9,462;1,685;18,358;15,679;18,449;16,573;-3,168;25,894;0,000;269,340;Inf;275,000;275,000;16,904;2,771;16,348;23,565
14732,500;2,884;0,648;-35,209;1,688;9,520;5,127;36,382;4,859;1,655;-2,777;0,000;38,100;39,200;9,462;1,685;18,542;15,845;18,596;16,728;-3,168;25,894;0,000;269,540;Inf;275,000;275,000;17,265;2,773;16,461;23,634
14733,000;2,884;0,648;-35,209;1,688;9,520;5,127;36,382;4,859;1,655;-2,777;0,000;38,100;39,200;9,462;1,685;18,628;15,566;18,598;16,610;-3,168;25,894;0,000;269,540;Inf;275,000;275,000;17,428;2,775;16,497;23,668
14733,500;2,884;0,648;-35,209;1,688;9,520;5,126;36,346;4,836;1,660;-2,768;0,000;38,159;39,203;9,462;1,685;18,574;15,236;18,447;16,242;-3,168;25,899;0,000;269,640;Inf;275,000;275,000;17,350;2,776;16,479;23,693
14734,000;2,884;0,648;-35,209;1,688;9,520;5,126;36,346;4,836;1,660;-2,768;0,000;38,200;39,200;9,462;1,685;18,427;14,589;18,235;15,737;-3,168;25,899;0,000;269,640;Inf;275,000;275,000;17,125;2,778;16,278;23,645
14734,500;2,791;0,669;-34,931;1,668;9,504;5,126;36,346;4,836;1,660;-2,768;0,000;38,200;39,200;9,532;1,533;18,262;14,708;18,196;15,724;-3,168;25,899;0,000;269,540;Inf;275,000;275,000;16,747;2,780;16,312;23,713
14735,000;2,791;0,669;-34,931;1,668;9,504;5,126;36,346;4,836;1,660;-2,768;0,000;38,200;39,200;9,532;1,533;18,315;15,189;18,361;16,270;-3,168;25,899;0,000;269,540;Inf;275,000;275,000;16,723;2,780;16,392;23,759
14735,500;2,791;0,669;-34,931;1,668;9,504;5,126;36,346;4,836;1,660;-2,768;0,000;38,200;39,200;9,532;1,533;18,501;15,477;18,515;16,595;-3,168;25,899;0,000;269,640;Inf;275,000;275,000;17,034;2,780;16,461;23,810
14736,000;2,791;0,669;-34,931;1,668;9,504;5,126;36,346;4,836;1,660;-2,768;0,000;38,200;39,200;9,532;1,533;18,516;15,021;18,352;16,153;-3,168;25,899;0,000;269,640;Inf;275,000;275,000;17,272;2,781;16,448;23,742
14736,500;2,791;0,669;-34,931;1,668;9,504;5,134;36,369;4,866;1,683;-2,772;0,000;38,167;39,197;9,532;1,533;18,429;14,804;18,254;15,770;-3,164;25,891;0,000;269,340;Inf;275,000;275,000;17,011;2,781;16,389;23,731
14737,000;2,791;0,669;-34,931;1,668;9,504;5,134;36,369;4,866;1,683;-2,772;0,000;38,200;39,200;9,532;1,533;18,273;14,652;18,176;15,767;-3,164;25,891;0,000;269,340;Inf;275,000;275,000;16,814;2,781;16,273;23,714
14737,500;3,601;0,847;-35,209;1,662;9,490;5,134;36,369;4,866;1,683;-2,772;0,000;38,200;39,200;9,561;1,700;18,247;15,156;18,319;16,228;-3,164;25,891;0,000;269,140;Inf;275,000;275,000;16,717;2,781;16,368;23,661
14738,000;3,601;0,847;-35,209;1,662;9,490;5,134;36,369;4,866;1,683;-2,772;0,000;38,200;39,200;9,561;1,700;18,372;15,532;18,461;16,484;-3,164;25,891;0,000;269,140;Inf;275,000;275,000;16,987;2,794;16,444;23,649
14738,500;3,601;0,847;-35,209;1,662;9,490;5,134;36,369;4,866;1,683;-2,772;0,000;38,200;39,200;9,561;1,700;18,503;15,515;18,524;16,627;-3,164;25,891;0,000;269,040;Inf;275,000;275,000;17,212;2,808;16,446;23,630
14739,000;3,601;0,847;-35,209;1,662;9,490;5,134;36,369;4,866;1,683;-2,772;0,000;38,200;39,200;9,561;1,700;18,473;14,886;18,276;15,910;-3,164;25,891;0,000;269,040;Inf;275,000;275,000;17,292;2,821;16,388;23,590
14739,500;3,601;0,847;-35,209;1,662;9,490;5,134;36,369;4,866;1,683;-2,772;0,000;38,200;39,200;9,561;1,700;18,307;14,712;18,254;15,883;-3,164;25,891;0,000;269,640;Inf;275,000;275,000;16,886;2,833;16,293;23,542
14740,000;3,601;0,847;-35,209;1,662;9,490;5,115;36,412;4,870;1,728;-2,774;0,000;38,179;39,250;9,561;1,700;18,340;15,128;18,343;16,232;-3,161;25,897;0,000;269,640;Inf;275,000;275,000;16,789;2,846;16,303;23,507
14740,500;3,601;0,847;-35,209;1,662;9,490;5,115;36,412;4,870;1,728;-2,774;0,000;38,200;39,200;9,561;1,700;18,396;15,668;18,496;16,620;-3,161;25,897;0,000;269,640;Inf;275,000;275,000;17,011;2,858;16,376;23,505
14741,000;2,799;0,703;-34,945;1,677;9,499;5,115;36,412;4,870;1,728;-2,774;0,000;38,200;39,200;9,461;1,551;18,511;15,717;18,568;16,644;-3,161;25,897;0,000;269,640;Inf;275,000;275,000;17,295;2,871;16,464;23,556
14741,500;2,799;0,703;-34,945;1,677;9,499;5,115;36,412;4,870;1,728;-2,774;0,000;38,200;39,200;9,461;1,551;18,539;15,419;18,503;16,441;-3,161;25,897;0,000;270,040;Inf;275,000;275,000;17,360;2,869;16,412;23,531
14742,000;2,799;0,703;-34,945;1,677;9,499;5,115;36,412;4,870;1,728;-2,774;0,000;38,200;39,200;9,461;1,551;18,461;14,837;18,306;15,950;-3,161;25,897;0,000;270,040;Inf;275,000;275,000;17,226;2,868;16,326;23,547
14742,500;2,799;0,703;-34,945;1,677;9,499;5,115;36,412;4,870;1,728;-2,774;0,000;38,200;39,200;9,461;1,551;18,290;15,221;18,306;16,148;-3,161;25,897;0,000;269,840;Inf;275,000;275,000;16,888;2,867;16,340;23,586
14743,000;2,799;0,703;-34,945;1,677;9,499;5,095;36,427;4,870;1,738;-2,780;0,000;38,198;39,268;9,461;1,551;18,404;15,634;18,517;16,514;-3,177;25,901;0,000;269,840;Inf;275,000;275,000;16,991;2,866;16,420;23,584
14743,500;2,799;0,703;-34,945;1,677;9,499;5,095;36,427;4,870;1,738;-2,780;0,000;38,200;39,300;9,461;1,551;18,558;15,549;18,581;16,548;-3,177;25,901;0,000;269,940;Inf;275,000;275,000;17,267;2,865;16,491;23,592
14744,000;2,398;0,557;-35,209;1,642;9,495;5,095;36,427;4,870;1,738;-2,780;0,000;38,200;39,300;9,538;1,587;18,571;15,390;18,509;16,407;-3,177;25,901;0,000;269,940;Inf;275,000;275,000;17,309;2,864;16,486;23,567
14744,500;2,398;0,557;-35,209;1,642;9,495;5,095;36,427;4,870;1,738;-2,780;0,000;38,200;39,300;9,538;1,587;18,431;15,074;18,346;16,095;-3,177;25,901;0,000;269,540;Inf;275,000;275,000;17,219;2,856;16,337;23,654
14745,000;2,398;0,557;-35,209;1,642;9,495;5,095;36,427;4,870;1,738;-2,780;0,000;38,200;39,300;9,538;1,587;18,336;14,572;18,224;15,751;-3,177;25,901;0,000;269,540;Inf;275,000;275,000;16,987;2,849;16,320;23,609
14745,500;2,398;0,557;-35,209;1,642;9,495;5,095;36,427;4,870;1,738;-2,780;0,000;38,200;39,300;9,538;1,587;18,314;15,135;18,343;16,149;-3,177;25,901;0,000;269,640;Inf;275,000;275,000;16,720;2,841;16,410;23,604
14746,000;2,398;0,557;-35,209;1,642;9,495;5,095;36,427;4,870;1,738;-2,780;0,000;38,200;39,300;9,538;1,587;18,462;15,499;18,487;16,404;-3,177;25,901;0,000;269,640;Inf;275,000;275,000;16,985;2,834;16,467;23,609
14746,500;2,398;0,557;-35,209;1,642;9,495;5,154;36,378;4,852;1,718;-2,798;0,000;38,196;39,259;9,538;1,587;18,501;15,441;18,464;16,388;-3,202;25,881;0,000;269,440;Inf;275,000;275,000;17,213;2,827;16,480;23,621
14747,000;2,398;0,557;-35,209;1,642;9,495;5,154;36,378;4,852;1,718;-2,798;0,000;38,200;39,300;9,538;1,587;18,417;15,235;18,413;16,168;-3,202;25,881;0,000;269,440;Inf;275,000;275,000;17,198;2,820;16,436;23,555
14747,500;2,464;0,660;-33,773;1,723;9,472;5,154;36,378;4,852;1,718;-2,798;0,000;38,200;39,300;9,656;1,513;18,348;14,797;18,284;15,859;-3,202;25,881;0,000;269,340;Inf;275,000;275,000;17,058;2,813;16,367;23,490
14748,000;2,464;0,660;-33,773;1,723;9,472;5,154;36,378;4,852;1,718;-2,798;0,000;38,200;39,300;9,656;1,513;18,287;15,005;18,285;15,842;-3,202;25,881;0,000;269,340;Inf;275,000;275,000;16,822;2,807;16,360;23,639
14748,500;2,464;0,660;-33,773;1,723;9,472;5,154;36,378;4,852;1,718;-2,798;0,000;38,200;39,300;9,656;1,513;18,298;15,272;18,363;16,259;-3,202;25,881;0,000;269,440;Inf;275,000;275,000;16,855;2,802;16,418;23,722
14749,000;2,464;0,660;-33,773;1,723;9,472;5,154;36,378;4,852;1,718;-2,798;0,000;38,200;39,300;9,656;1,513;18,449;15,620;18,542;16,685;-3,202;25,881;0,000;269,440;Inf;275,000;275,000;17,048;2,796;16,456;23,751
14749,500;2,464;0,660;-33,773;1,723;9,472;5,151;36,359;4,847;1,736;-2,783;0,000;38,221;39,307;9,656;1,513;18,485;15,009;18,395;16,124;-3,176;25,887;0,000;269,640;Inf;275,000;275,000;17,324;2,791;16,420;23,836
14750,000;2,464;0,660;-33,773;1,723;9,472;5,151;36,359;4,847;1,736;-2,783;0,000;38,200;39,300;9,656;1,513;18,380;14,829;18,307;15,963;-3,176;25,887;0,000;269,640;Inf;275,000;275,000;17,003;2,785;16,367;23,836
14750,500;2,847;0,732;-33,599;1,675;9,453;5,151;36,359;4,847;1,736;-2,783;0,000;38,200;39,300;9,708;1,570;18,314;15,055;18,333;16,157;-3,176;25,887;0,000;269,340;Inf;275,000;275,000;16,870;2,780;16,341;23,803
14751,000;2,847;0,732;-33,599;1,675;9,453;5,151;36,359;4,847;1,736;-2,783;0,000;38,200;39,300;9,708;1,570;18,352;15,518;18,432;16,320;-3,176;25,887;0,000;269,340;Inf;275,000;275,000;16,965;2,781;16,405;23,812
14751,500;2,847;0,732;-33,599;1,675;9,453;5,151;36,359;4,847;1,736;-2,783;0,000;38,200;39,300;9,708;1,570;18,467;15,557;18,536;16,464;-3,176;25,887;0,000;269,640;Inf;275,000;275,000;17,155;2,782;16,462;23,812
14752,000;2,847;0,732;-33,599;1,675;9,453;5,151;36,359;4,847;1,736;-2,783;0,000;38,200;39,300;9,708;1,570;18,561;15,463;18,530;16,488;-3,176;25,887;0,000;269,640;Inf;275,000;275,000;17,256;2,783;16,467;23,824
14752,500;2,847;0,732;-33,599;1,675;9,453;5,121;36,390;4,858;1,773;-2,787;0,000;38,231;39,314;9,708;1,570;18,551;15,189;18,429;16,156;-3,179;25,894;0,000;269,740;Inf;275,000;275,000;17,260;2,784;16,398;23,786
14753,000;2,847;0,732;-33,599;1,675;9,453;5,121;36,390;4,858;1,773;-2,787;0,000;38,200;39,300;9,708;1,570;18,351;15,014;18,326;15,938;-3,179;25,894;0,000;269,740;Inf;275,000;275,000;17,081;2,785;16,375;23,760
14753,500;2,847;0,732;-33,599;1,675;9,453;5,121;36,390;4,858;1,773;-2,787;0,000;38,200;39,300;9,708;1,570;18,366;15,154;18,401;16,165;-3,179;25,894;0,000;269,740;Inf;275,000;275,000;16,907;2,786;16,377;23,694
14754,000;2,300;0,621;-34,086;1,751;9,440;5,121;36,390;4,858;1,773;-2,787;0,000;38,200;39,300;9,525;1,491;18,405;15,480;18,499;16,473;-3,179;25,894;0,000;269,740;Inf;275,000;275,000;17,021;2,787;16,441;23,630
14754,500;2,300;0,621;-34,086;1,751;9,440;5,121;36,390;4,858;1,773;-2,787;0,000;38,200;39,300;9,525;1,491;18,463;15,335;18,485;16,296;-3,179;25,894;0,000;269,340;Inf;275,000;275,000;17,214;2,779;16,440;23,602
14755,000;2,300;0,621;-34,086;1,751;9,440;5,121;36,390;4,858;1,773;-2,787;0,000;38,200;39,300;9,525;1,491;18,465;15,081;18,415;16,127;-3,179;25,894;0,000;269,340;Inf;275,000;275,000;17,144;2,772;16,425;23,527
14755,500;2,300;0,621;-34,086;1,751;9,440;5,121;36,390;4,858;1,773;-2,787;0,000;38,200;39,300;9,525;1,491;18,372;14,666;18,252;15,763;-3,179;25,894;0,000;269,640;Inf;275,000;275,000;17,022;2,764;16,293;23,548
14756,000;2,300;0,621;-34,086;1,751;9,440;5,138;36,447;4,860;1,815;-2,781;0,000;38,242;39,312;9,525;1,491;18,298;14,823;18,294;15,983;-3,188;25,888;0,000;269,640;Inf;275,000;275,000;16,763;2,756;16,294;23,619
14756,500;2,300;0,621;-34,086;1,751;9,440;5,138;36,447;4,860;1,815;-2,781;0,000;38,200;39,300;9,525;1,491;18,296;15,412;18,375;16,201;-3,188;25,888;0,000;269,740;Inf;275,000;275,000;16,849;2,749;16,379;23,627
14757,000;3,112;0,746;-35,209;1,732;9,559;5,138;36,447;4,860;1,815;-2,781;0,000;38,200;39,300;9,465;1,612;18,441;15,445;18,438;16,253;-3,188;25,888;0,000;269,740;Inf;275,000;275,000;17,071;2,741;16,437;23,627
14757,500;3,112;0,746;-35,209;1,732;9,559;5,138;36,447;4,860;1,815;-2,781;0,000;38,200;39,300;9,465;1,612;18,393;15,218;18,406;16,113;-3,188;25,888;0,000;269,640;Inf;275,000;275,000;17,144;2,747;16,400;23,632
14758,000;3,112;0,746;-35,209;1,732;9,559;5,138;36,447;4,860;1,815;-2,781;0,000;38,200;39,300;9,465;1,612;18,300;14,914;18,284;15,902;-3,188;25,888;0,000;269,640;Inf;275,000;275,000;17,032;2,753;16,330;23,626
14758,500;3,112;0,746;-35,209;1,732;9,559;5,138;36,447;4,860;1,815;-2,781;0,000;38,200;39,300;9,465;1,612;18,267;14,653;18,181;15,741;-3,188;25,888;0,000;269,540;Inf;275,000;275,000;16,850;2,759;16,263;23,586
14759,000;3,112;0,746;-35,209;1,732;9,559;5,123;36,458;4,851;1,817;-2,794;0,000;38,255;39,234;9,465;1,612;18,223;14,931;18,230;15,870;-3,183;25,887;0,000;269,540;Inf;275,000;275,000;16,711;2,771;16,262;23,541
14759,500;3,112;0,746;-35,209;1,732;9,559;5,123;36,458;4,851;1,817;-2,794;0,000;38,300;39,200;9,465;1,612;18,247;15,190;18,310;16,182;-3,183;25,887;0,000;269,740;Inf;275,000;275,000;16,814;2,771;16,362;23,531
14760,000;3,112;0,746;-35,209;1,732;9,559;5,123;36,458;4,851;1,817;-2,794;0,000;38,300;39,200;9,465;1,612;18,435;15,108;18,382;16,221;-3,183;25,887;0,000;269,740;Inf;275,000;275,000;16,982;2,776;16,365;23,506
14760,500;2,582;0,710;-33,051;1,633;9,501;5,123;36,458;4,851;1,817;-2,794;0,000;38,300;39,200;9,639;1,602;18,390;14,798;18,268;15,738;-3,183;25,887;0,000;269,740;Inf;275,000;275,000;17,037;2,782;16,335;23,520
14761,000;2,582;0,710;-33,051;1,633;9,501;5,123;36,458;4,851;1,817;-2,794;0,000;38,300;39,200;9,639;1,602;18,244;14,542;18,149;15,445;-3,183;25,887;0,000;269,740;Inf;275,000;275,000;16,798;2,779;16,259;23,543
14761,500;2,582;0,710;-33,051;1,633;9,501;5,123;36,458;4,851;1,817;-2,794;0,000;38,300;39,200;9,639;1,602;18,138;14,641;18,145;15,759;-3,183;25,887;0,000;270,540;Inf;275,000;275,000;16,595;2,775;16,177;23,604
14762,000;2,582;0,710;-33,051;1,633;9,501;5,123;36,458;4,851;1,817;-2,794;0,000;38,300;39,200;9,639;1,602;18,164;15,028;18,224;16,018;-3,183;25,887;0,000;270,540;Inf;275,000;275,000;16,671;2,772;16,205;23,599
14762,500;2,582;0,710;-33,051;1,633;9,501;5,154;36,453;4,859;1,826;-2,786;0,000;38,263;39,276;9,639;1,602;18,266;15,520;18,372;16,293;-3,171;25,887;0,000;269,840;Inf;275,000;275,000;16,858;2,769;16,338;23,527
14763,000;2,582;0,710;-33,051;1,633;9,501;5,154;36,453;4,859;1,826;-2,786;0,000;38,300;39,300;9,639;1,602;18,328;15,350;18,400;16,292;-3,171;25,887;0,000;269,840;Inf;275,000;275,000;17,113;2,766;16,311;23,525
14763,500;2,525;0,599;-35,209;1,693;9,619;5,154;36,453;4,859;1,826;-2,786;0,000;38,300;39,300;9,481;1,654;18,263;14,475;18,138;15,702;-3,171;25,887;0,000;269,440;Inf;275,000;275,000;17,092;2,763;16,235;23,480
14764,000;2,525;0,599;-35,209;1,693;9,619;5,154;36,453;4,859;1,826;-2,786;0,000;38,300;39,300;9,481;1,654;18,161;14,924;18,201;15,927;-3,171;25,887;0,000;269,440;Inf;275,000;275,000;16,644;2,759;16,198;23,512
14764,500;2,525;0,599;-35,209;1,693;9,619;5,154;36,453;4,859;1,826;-2,786;0,000;38,300;39,300;9,481;1,654;18,241;15,250;18,343;16,230;-3,171;25,887;0,000;269,840;Inf;275,000;275,000;16,803;2,755;16,231;23,505
14765,000;2,525;0,599;-35,209;1,693;9,619;5,154;36,453;4,859;1,826;-2,786;0,000;38,300;39,300;9,481;1,654;18,345;15,127;18,373;16,208;-3,171;25,887;0,000;269,840;Inf;275,000;275,000;17,016;2,751;16,329;23,541
14765,500;2,525;0,599;-35,209;1,693;9,619;5,151;36,407;4,840;1,831;-2,778;0,000;38,272;39,288;9,481;1,654;18,363;15,065;18,377;16,206;-3,183;25,888;0,000;269,340;Inf;275,000;275,000;17,013;2,748;16,342;23,543
14766,000;2,525;0,599;-35,209;1,693;9,619;5,151;36,407;4,840;1,831;-2,778;0,000;38,300;39,300;9,481;1,654;18,397;15,000;18,327;16,035;-3,183;25,888;0,000;269,340;Inf;275,000;275,000;17,003;2,744;16,301;23,570
14766,500;2,525;0,599;-35,209;1,693;9,619;5,151;36,407;4,840;1,831;-2,778;0,000;38,300;39,300;9,481;1,654;18,298;14,718;18,219;15,822;-3,183;25,888;0,000;270,140;Inf;275,000;275,000;16,940;2,741;16,274;23,603
14767,000;2,756;0,737;-33,798;1,724;9,476;5,151;36,407;4,840;1,831;-2,778;0,000;38,300;39,300;9,626;1,520;18,268;15,281;18,359;16,334;-3,183;25,888;0,000;270,140;Inf;275,000;275,000;16,764;2,737;16,277;23,606
14767,500;2,756;0,737;-33,798;1,724;9,476;5,151;36,407;4,840;1,831;-2,778;0,000;38,300;39,300;9,626;1,520;18,397;15,623;18,479;16,503;-3,183;25,888;0,000;269,240;Inf;275,000;275,000;17,060;2,737;16,380;23,603
14768,000;2,756;0,737;-33,798;1,724;9,476;5,151;36,407;4,840;1,831;-2,778;0,000;38,300;39,300;9,626;1,520;18,462;15,400;18,480;16,393;-3,183;25,888;0,000;269,240;Inf;275,000;275,000;17,251;2,738;16,396;23,607
14768,500;2,756;0,737;-33,798;1,724;9,476;5,151;36,407;4,840;1,831;-2,778;0,000;38,300;39,300;9,626;1,520;18,415;15,094;18,393;16,118;-3,183;25,888;0,000;270,240;Inf;275,000;275,000;17,184;2,738;16,391;23,621
14769,000;2,756;0,737;-33,798;1,724;9,476;5,092;36,420;4,877;1,864;-2,790;0,000;38,272;39,295;9,626;1,520;18,313;14,826;18,304;15,881;-3,180;25,896;0,000;270,240;Inf;275,000;275,000;17,005;2,738;16,329;23,598
14769,500;2,756;0,737;-33,798;1,724;9,476;5,092;36,420;4,877;1,864;-2,790;0,000;38,300;39,300;9,626;1,520;18,315;14,988;18,343;16,118;-3,180;25,896;0,000;269,340;Inf;275,000;275,000;16,831;2,739;16,361;23,412
14770,000;3,225;0,788;-35,209;1,699;9,512;5,092;36,420;4,877;1,864;-2,790;0,000;38,300;39,300;9,457;1,541;18,362;15,439;18,456;16,470;-3,180;25,896;0,000;269,340;Inf;275,000;275,000;16,941;2,739;16,444;23,427
14770,500;3,225;0,788;-35,209;1,699;9,512;5,092;36,420;4,877;1,864;-2,790;0,000;38,300;39,300;9,457;1,541;18,507;15,529;18,558;16,460;-3,180;25,896;0,000;270,040;Inf;275,000;275,000;17,182;2,747;16,485;23,405
14771,000;3,225;0,788;-35,209;1,699;9,512;5,092;36,420;4,877;1,864;-2,790;0,000;38,300;39,300;9,457;1,541;18,426;15,068;18,401;16,116;-3,180;25,896;0,000;270,040;Inf;275,000;275,000;17,264;2,755;16,442;23,421
14771,500;3,225;0,788;-35,209;1,699;9,512;5,092;36,420;4,877;1,864;-2,790;0,000;38,300;39,300;9,457;1,541;18,349;14,931;18,343;15,968;-3,180;25,896;0,000;269,340;Inf;275,000;275,000;17,003;2,762;16,400;23,360
14772,000;3,225;0,788;-35,209;1,699;9,512;5,147;36,451;4,877;1,882;-2,793;0,000;38,274;39,309;9,457;1,541;18,355;15,228;18,414;16,106;-3,190;25,889;0,000;269,340;Inf;275,000;275,000;16,898;2,770;16,398;23,266
14772,500;3,225;0,788;-35,209;1,699;9,512;5,147;36,451;4,877;1,882;-2,793;0,000;38,300;39,300;9,457;1,541;18,409;15,512;18,550;16,562;-3,190;25,889;0,000;269,840;Inf;275,000;275,000;17,026;2,777;16,444;23,329
14773,000;2,381;0,649;-33,861;1,701;9,461;5,147;36,451;4,877;1,882;-2,793;0,000;38,300;39,300;9,578;1,501;18,535;15,673;18,611;16,648;-3,190;25,889;0,000;269,840;Inf;275,000;275,000;17,258;2,785;16,527;23,431
14773,500;2,381;0,649;-33,861;1,701;9,461;5,147;36,451;4,877;1,882;-2,793;0,000;38,300;39,300;9,578;1,501;18,515;15,146;18,517;16,297;-3,190;25,889;0,000;269,340;Inf;275,000;275,000;17,367;2,778;16,499;23,412
14774,000;2,381;0,649;-33,861;1,701;9,461;5,147;36,451;4,877;1,882;-2,793;0,000;38,300;39,300;9,578;1,501;18,399;14,997;18,416;16,177;-3,190;25,889;0,000;269,340;Inf;275,000;275,000;17,119;2,772;16,415;23,445
14774,500;2,381;0,649;-33,861;1,701;9,461;5,147;36,451;4,877;1,882;-2,793;0,000;38,300;39,300;9,578;1,501;18,402;15,275;18,422;16,303;-3,190;25,889;0,000;269,540;Inf;275,000;275,000;16,997;2,765;16,423;23,415
14775,000;2,381;0,649;-33,861;1,701;9,461;5,147;36,451;4,877;1,882;-2,793;0,000;38,300;39,300;9,578;1,501;18,457;15,700;18,573;16,606;-3,190;25,889;0,000;269,540;Inf;275,000;275,000;17,100;2,759;16,507;23,421
14775,500;2,381;0,649;-33,861;1,701;9,461;5,118;36,416;4,854;1,892;-2,792;0,000;38,284;39,305;9,578;1,501;18,594;15,708;18,671;16,673;-3,184;25,897;0,000;269,440;Inf;275,000;275,000;17,334;2,753;16,564;23,390
14776,000;2,381;0,649;-33,861;1,701;9,461;5,118;36,416;4,854;1,892;-2,792;0,000;38,300;39,300;9,578;1,501;18,622;15,479;18,595;16,458;-3,184;25,897;0,000;269,440;Inf;275,000;275,000;17,412;2,747;16,605;23,418
14776,500;2,372;0,626;-34,172;1,700;9,458;5,118;36,416;4,854;1,892;-2,792;0,000;38,300;39,300;9,536;1,479;18,550;15,242;18,537;16,316;-3,184;25,897;0,000;269,740;Inf;275,000;275,000;17,289;2,741;16,532;23,578
14777,000;2,372;0,626;-34,172;1,700;9,458;5,118;36,416;4,854;1,892;-2,792;0,000;38,300;39,300;9,536;1,479;18,515;15,338;18,541;16,399;-3,184;25,897;0,000;269,740;Inf;275,000;275,000;17,161;2,735;16,564;23,588
14777,500;2,372;0,626;-34,172;1,700;9,458;5,118;36,416;4,854;1,892;-2,792;0,000;38,300;39,300;9,536;1,479;18,595;15,614;18,648;16,638;-3,184;25,897;0,000;269,540;Inf;275,000;275,000;17,198;2,729;16,659;23,537
14778,000;2,372;0,626;-34,172;1,700;9,458;5,118;36,416;4,854;1,892;-2,792;0,000;38,300;39,300;9,536;1,479;18,617;15,736;18,661;16,639;-3,184;25,897;0,000;269,540;Inf;275,000;275,000;17,374;2,723;16,702;23,492
14778,500;2,372;0,626;-34,172;1,700;9,458;5,114;36,397;4,851;1,914;-2,787;0,000;38,276;39,289;9,536;1,479;18,608;15,276;18,602;16,367;-3,192;25,887;0,000;269,740;Inf;275,000;275,000;17,413;2,717;16,677;23,500
14779,000;2,372;0,626;-34,172;1,700;9,458;5,114;36,397;4,851;1,914;-2,787;0,000;38,300;39,300;9,536;1,479;18,562;15,140;18,523;16,242;-3,192;25,887;0,000;269,740;Inf;275,000;275,000;17,213;2,711;16,656;23,464
14779,500;2,378;0,672;-33,904;1,702;9,472;5,114;36,397;4,851;1,914;-2,787;0,000;38,300;39,300;9,613;1,584;18,492;15,290;18,521;16,143;-3,192;25,887;0,000;269,340;Inf;275,000;275,000;17,117;2,706;16,615;23,457
14780,000;2,378;0,672;-33,904;1,702;9,472;5,114;36,397;4,851;1,914;-2,787;0,000;38,300;39,300;9,613;1,584;18,487;15,502;18,558;16,373;-3,192;25,887;0,000;269,340;Inf;275,000;275,000;17,111;2,700;16,687;23,402
