t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14780,500;2,378;0,672;-33,904;1,702;9,472;5,114;36,397;4,851;1,914;-2,787;0,000;38,300;39,300;9,613;1,584;18,583;15,448;18,617;16,501;-3,192;25,887;0,000;269,840;Inf;275,000;275,000;17,230;2,695;16,722;23,369
14781,000;2,378;0,672;-33,904;1,702;9,472;5,114;36,397;4,851;1,914;-2,787;0,000;38,300;39,300;9,613;1,584;18,641;15,343;18,612;16,525;-3,192;25,887;0,000;269,840;Inf;275,000;275,000;17,287;2,690;16,715;23,264
14781,500;2,378;0,672;-33,904;1,702;9,472;5,114;36,397;4,851;1,914;-2,787;0,000;38,300;39,300;9,613;1,584;18,581;15,248;18,568;16,396;-3,192;25,887;0,000;269,640;Inf;275,000;275,000;17,280;2,685;16,673;23,186
14782,000;2,378;0,672;-33,904;1,702;9,472;5,114;36,423;4,864;1,937;-2,799;0,000;38,271;39,295;9,613;1,584;18,553;15,295;18,507;16,299;-3,193;25,886;0,000;269,640;Inf;275,000;275,000;17,198;2,680;16,643;23,139
14782,500;2,378;0,672;-33,904;1,702;9,472;5,114;36,423;4,864;1,937;-2,799;0,000;38,300;39,300;9,613;1,584;18,535;15,594;18,576;16,408;-3,193;25,886;0,000;269,840;Inf;275,000;275,000;17,164;2,675;16,667;23,146
14783,000;3,257;0,739;-35,209;1,622;9,535;5,114;36,423;4,864;1,937;-2,799;0,000;38,300;39,300;9,502;1,650;18,619;15,676;18,637;16,621;-3,193;25,886;0,000;269,840;Inf;275,000;275,000;17,278;2,670;16,713;23,151
14783,500;3,257;0,739;-35,209;1,622;9,535;5,114;36,423;4,864;1,937;-2,799;0,000;38,300;39,300;9,502;1,650;18,689;15,577;18,660;16,598;-3,193;25,886;0,000;269,240;Inf;275,000;275,000;17,388;2,680;16,741;23,294
14784,000;3,257;0,739;-35,209;1,622;9,535;5,114;36,423;4,864;1,937;-2,799;0,000;38,300;39,300;9,502;1,650;18,700;15,405;18,634;16,408;-3,193;25,886;0,000;269,240;Inf;275,000;275,000;17,381;2,689;16,701;23,262
14784,500;3,257;0,739;-35,209;1,622;9,535;5,114;36,423;4,864;1,937;-2,799;0,000;38,300;39,300;9,502;1,650;18,558;15,290;18,572;16,427;-3,193;25,886;0,000;269,540;Inf;275,000;275,000;17,287;2,698;16,671;23,262
14785,000;3,257;0,739;-35,209;1,622;9,535;5,135;36,448;4,884;1,972;-2,787;0,000;38,280;39,303;9,502;1,650;18,575;15,668;18,624;16,579;-3,184;25,880;0,000;269,540;Inf;275,000;275,000;17,212;2,708;16,701;23,261
14785,500;3,257;0,739;-35,209;1,622;9,535;5,135;36,448;4,884;1,972;-2,787;0,000;38,300;39,300;9,502;1,650;18,684;15,825;18,721;16,664;-3,184;25,880;0,000;269,440;Inf;275,000;275,000;17,362;2,717;16,757;23,250
14786,000;2,780;0,659;-35,209;1,647;9,594;5,135;36,448;4,884;1,972;-2,787;0,000;38,300;39,300;9,461;1,752;18,702;15,598;18,703;16,569;-3,184;25,880;0,000;269,440;Inf;275,000;275,000;17,474;2,725;16,772;23,354
14786,500;2,780;0,659;-35,209;1,647;9,594;5,135;36,448;4,884;1,972;-2,787;0,000;38,300;39,300;9,461;1,752;18,683;15,457;18,642;16,455;-3,184;25,880;0,000;269,740;Inf;275,000;275,000;17,393;2,726;16,731;23,403
14787,000;2,780;0,659;-35,209;1,647;9,594;5,135;36,448;4,884;1,972;-2,787;0,000;38,300;39,300;9,461;1,752;18,627;15,393;18,576;16,423;-3,184;25,880;0,000;269,740;Inf;275,000;275,000;17,309;2,727;16,723;23,407
14787,500;2,780;0,659;-35,209;1,647;9,594;5,135;36,448;4,884;1,972;-2,787;0,000;38,300;39,300;9,461;1,752;18,623;15,313;18,561;16,394;-3,184;25,880;0,000;269,540;Inf;275,000;275,000;17,255;2,728;16,776;23,424
14788,000;2,780;0,659;-35,209;1,647;9,594;5,135;36,448;4,884;1,972;-2,787;0,000;38,300;39,300;9,461;1,752;18,649;15,761;18,680;16,541;-3,184;25,880;0,000;269,540;Inf;275,000;275,000;17,223;2,729;16,806;23,477
14788,500;2,780;0,659;-35,209;1,647;9,594;5,143;36,430;4,850;1,979;-2,777;0,000;38,278;39,285;9,461;1,752;18,678;15,742;18,719;16,563;-3,172;25,877;0,000;269,740;Inf;275,000;275,000;17,408;2,730;16,801;23,484
14789,000;2,780;0,659;-35,209;1,647;9,594;5,143;36,430;4,850;1,979;-2,777;0,000;38,300;39,300;9,461;1,752;18,656;15,473;18,618;16,332;-3,172;25,877;0,000;269,740;Inf;275,000;275,000;17,425;2,731;16,783;23,488
14789,500;2,800;0,713;-34,327;1,679;9,474;5,143;36,430;4,850;1,979;-2,777;0,000;38,300;39,300;9,678;1,715;18,602;15,341;18,570;16,198;-3,172;25,877;0,000;269,340;Inf;275,000;275,000;17,270;2,731;16,753;23,557
14790,000;2,800;0,713;-34,327;1,679;9,474;5,143;36,430;4,850;1,979;-2,777;0,000;38,300;39,300;9,678;1,715;18,580;15,553;18,622;16,317;-3,172;25,877;0,000;269,340;Inf;275,000;275,000;17,178;2,732;16,748;23,672
14790,500;2,800;0,713;-34,327;1,679;9,474;5,143;36,430;4,850;1,979;-2,777;0,000;38,300;39,300;9,678;1,715;18,634;15,624;18,673;16,596;-3,172;25,877;0,000;268,840;Inf;275,000;275,000;17,268;2,734;16,824;23,808
14791,000;2,800;0,713;-34,327;1,679;9,474;5,143;36,430;4,850;1,979;-2,777;0,000;38,300;39,300;9,678;1,715;18,733;15,914;18,790;16,889;-3,172;25,877;0,000;268,840;Inf;275,000;275,000;17,382;2,735;16,831;23,782
14791,500;2,800;0,713;-34,327;1,679;9,474;5,160;36,398;4,871;1,980;-2,786;0,000;38,288;39,290;9,678;1,715;18,764;15,587;18,723;16,590;-3,186;25,877;0,000;269,540;Inf;275,000;275,000;17,582;2,736;16,787;23,767
14792,000;2,800;0,713;-34,327;1,679;9,474;5,160;36,398;4,871;1,980;-2,786;0,000;38,300;39,300;9,678;1,715;18,657;15,161;18,517;16,288;-3,186;25,877;0,000;269,540;Inf;275,000;275,000;17,416;2,737;16,739;23,774
14792,500;3,524;0,822;-35,209;1,623;9,496;5,160;36,398;4,871;1,980;-2,786;0,000;38,300;39,300;9,570;1,724;18,624;15,354;18,577;16,439;-3,186;25,877;0,000;269,240;Inf;275,000;275,000;17,156;2,738;16,701;23,687
14793,000;3,524;0,822;-35,209;1,623;9,496;5,160;36,398;4,871;1,980;-2,786;0,000;38,300;39,300;9,570;1,724;18,642;15,769;18,691;16,580;-3,186;25,877;0,000;269,240;Inf;275,000;275,000;17,249;2,751;16,764;23,585
14793,500;3,524;0,822;-35,209;1,623;9,496;5,160;36,398;4,871;1,980;-2,786;0,000;38,300;39,300;9,570;1,724;18,711;15,974;18,786;16,695;-3,186;25,877;0,000;269,040;Inf;275,000;275,000;17,420;2,763;16,841;23,601
14794,000;3,524;0,822;-35,209;1,623;9,496;5,160;36,398;4,871;1,980;-2,786;0,000;38,300;39,300;9,570;1,724;18,754;15,777;18,787;16,598;-3,186;25,877;0,000;269,040;Inf;275,000;275,000;17,542;2,776;16,812;23,552
14794,500;3,524;0,822;-35,209;1,623;9,496;5,160;36,398;4,871;1,980;-2,786;0,000;38,300;39,300;9,570;1,724;18,721;15,562;18,721;16,616;-3,186;25,877;0,000;268,540;Inf;275,000;275,000;17,479;2,788;16,755;23,693
14795,000;3,524;0,822;-35,209;1,623;9,496;5,122;36,431;4,868;2,027;-2,788;0,000;38,281;39,277;9,570;1,724;18,674;15,158;18,561;16,217;-3,194;25,864;0,000;268,540;Inf;275,000;275,000;17,405;2,800;16,709;23,846
14795,500;3,524;0,822;-35,209;1,623;9,496;5,122;36,431;4,868;2,027;-2,788;0,000;38,300;39,300;9,570;1,724;18,714;15,795;18,752;16,867;-3,194;25,864;0,000;269,340;Inf;275,000;275,000;17,152;2,812;16,762;23,942
14796,000;2,785;0,747;-34,450;1,670;9,464;5,122;36,431;4,868;2,027;-2,788;0,000;38,300;39,300;9,583;1,729;18,796;15,769;18,762;16,716;-3,194;25,864;0,000;269,340;Inf;275,000;275,000;17,532;2,824;16,822;23,940
14796,500;2,785;0,747;-34,450;1,670;9,464;5,122;36,431;4,868;2,027;-2,788;0,000;38,300;39,300;9,583;1,729;18,757;15,451;18,709;16,441;-3,194;25,864;0,000;268,840;Inf;275,000;275,000;17,511;2,823;16,836;23,927
14797,000;2,785;0,747;-34,450;1,670;9,464;5,122;36,431;4,868;2,027;-2,788;0,000;38,300;39,300;9,583;1,729;18,736;15,425;18,703;16,415;-3,194;25,864;0,000;268,840;Inf;275,000;275,000;17,339;2,822;16,819;23,868
14797,500;2,785;0,747;-34,450;1,670;9,464;5,122;36,431;4,868;2,027;-2,788;0,000;38,300;39,300;9,583;1,729;18,706;15,347;18,652;16,407;-3,194;25,864;0,000;269,340;Inf;275,000;275,000;17,320;2,822;16,764;23,821
14798,000;2,785;0,747;-34,450;1,670;9,464;5,140;36,452;4,866;2,056;-2,774;0,000;38,273;39,238;9,583;1,729;18,648;15,395;18,626;16,326;-3,188;25,877;0,000;269,340;Inf;275,000;275,000;17,278;2,821;16,733;23,758
14798,500;2,785;0,747;-34,450;1,670;9,464;5,140;36,452;4,866;2,056;-2,774;0,000;38,300;39,200;9,583;1,729;18,630;15,624;18,673;16,432;-3,188;25,877;0,000;269,140;Inf;275,000;275,000;17,249;2,821;16,789;23,766
14799,000;3,237;0,779;-35,209;1,649;9,626;5,140;36,452;4,866;2,056;-2,774;0,000;38,300;39,200;9,388;1,645;18,806;15,721;18,794;16,659;-3,188;25,877;0,000;269,140;Inf;275,000;275,000;17,340;2,820;16,837;23,814
14799,500;3,237;0,779;-35,209;1,649;9,626;5,140;36,452;4,866;2,056;-2,774;0,000;38,300;39,200;9,388;1,645;18,803;15,535;18,744;16,493;-3,188;25,877;0,000;269,840;Inf;275,000;275,000;17,495;2,827;16,847;23,829
14800,000;3,237;0,779;-35,209;1,649;9,626;5,140;36,452;4,866;2,056;-2,774;0,000;38,300;39,200;9,388;1,645;18,746;15,403;18,711;16,441;-3,188;25,877;0,000;269,840;Inf;275,000;275,000;17,394;2,834;16,809;23,796
14800,500;3,237;0,779;-35,209;1,649;9,626;5,140;36,452;4,866;2,056;-2,774;0,000;38,300;39,200;9,388;1,645;18,721;15,287;18,649;16,401;-3,188;25,877;0,000;269,040;Inf;275,000;275,000;17,325;2,840;16,783;23,776
14801,000;3,237;0,779;-35,209;1,649;9,626;5,128;36,444;4,846;2,063;-2,792;0,000;38,277;39,296;9,388;1,645;18,697;15,624;18,724;16,668;-3,185;25,867;0,000;269,040;Inf;275,000;275,000;17,265;2,847;16,834;23,758
14801,500;3,237;0,779;-35,209;1,649;9,626;5,128;36,444;4,846;2,063;-2,792;0,000;38,300;39,300;9,388;1,645;18,772;16,036;18,837;16,887;-3,185;25,867;0,000;269,440;Inf;275,000;275,000;17,428;2,853;16,902;23,751
14802,000;3,237;0,779;-35,209;1,649;9,626;5,128;36,444;4,846;2,063;-2,792;0,000;38,300;39,300;9,388;1,645;18,882;15,907;18,886;16,729;-3,185;25,867;0,000;269,440;Inf;275,000;275,000;17,633;2,859;16,896;23,698
14802,500;2,361;0,598;-34,632;1,666;9,459;5,128;36,444;4,846;2,063;-2,792;0,000;38,300;39,300;9,639;1,715;18,755;15,432;18,736;16,322;-3,185;25,867;0,000;268,940;Inf;275,000;275,000;17,601;2,866;16,829;23,663
14803,000;2,361;0,598;-34,632;1,666;9,459;5,128;36,444;4,846;2,063;-2,792;0,000;38,300;39,300;9,639;1,715;18,646;15,288;18,666;16,190;-3,185;25,867;0,000;268,940;Inf;275,000;275,000;17,311;2,857;16,767;23,634
14803,500;2,361;0,598;-34,632;1,666;9,459;5,128;36,444;4,846;2,063;-2,792;0,000;38,300;39,300;9,639;1,715;18,702;15,621;18,777;16,620;-3,185;25,867;0,000;269,740;Inf;275,000;275,000;17,197;2,849;16,782;23,628
14804,000;2,361;0,598;-34,632;1,666;9,459;5,128;36,444;4,846;2,063;-2,792;0,000;38,300;39,300;9,639;1,715;18,814;16,157;18,905;16,941;-3,185;25,867;0,000;269,740;Inf;275,000;275,000;17,430;2,841;16,872;23,632
14804,500;2,361;0,598;-34,632;1,666;9,459;5,141;36,415;4,825;2,066;-2,798;0,000;38,269;39,204;9,639;1,715;18,870;16,008;18,933;16,816;-3,193;25,872;0,000;267,940;Inf;275,000;275,000;17,704;2,833;16,916;23,597
14805,000;2,361;0,598;-34,632;1,666;9,459;5,141;36,415;4,825;2,066;-2,798;0,000;38,300;39,200;9,639;1,715;18,821;15,583;18,803;16,584;-3,193;25,872;0,000;267,940;Inf;275,000;275,000;17,657;2,826;16,855;23,569
14805,500;2,530;0,677;-34,053;1,685;9,522;5,141;36,415;4,825;2,066;-2,798;0,000;38,300;39,200;9,552;1,576;18,801;15,169;18,685;16,202;-3,193;25,872;0,000;269,240;Inf;275,000;275,000;17,448;2,818;16,788;23,580
14806,000;2,530;0,677;-34,053;1,685;9,522;5,141;36,415;4,825;2,066;-2,798;0,000;38,300;39,200;9,552;1,576;18,775;15,748;18,811;16,796;-3,193;25,872;0,000;269,240;Inf;275,000;275,000;17,214;2,813;16,816;23,597
14806,500;2,530;0,677;-34,053;1,685;9,522;5,141;36,415;4,825;2,066;-2,798;0,000;38,300;39,200;9,552;1,576;18,845;15,958;18,898;16,946;-3,193;25,872;0,000;267,940;Inf;275,000;275,000;17,533;2,809;16,897;23,638
14807,000;2,530;0,677;-34,053;1,685;9,522;5,141;36,415;4,825;2,066;-2,798;0,000;38,300;39,200;9,552;1,576;18,885;15,789;18,891;16,744;-3,193;25,872;0,000;267,940;Inf;275,000;275,000;17,662;2,804;16,917;23,737
14807,500;2,530;0,677;-34,053;1,685;9,522;5,107;36,415;4,861;2,088;-2,799;0,000;38,269;39,245;9,552;1,576;18,853;15,518;18,842;16,653;-3,183;25,881;0,000;269,340;Inf;275,000;275,000;17,577;2,800;16,893;23,789
14808,000;2,530;0,677;-34,053;1,685;9,522;5,107;36,415;4,861;2,088;-2,799;0,000;38,300;39,200;9,552;1,576;18,825;15,412;18,715;16,420;-3,183;25,881;0,000;269,340;Inf;275,000;275,000;17,467;2,795;16,823;23,950
14808,500;2,530;0,677;-34,053;1,685;9,522;5,107;36,415;4,861;2,088;-2,799;0,000;38,300;39,200;9,552;1,576;18,740;15,466;18,710;16,625;-3,183;25,881;0,000;268,940;Inf;275,000;275,000;17,343;2,791;16,851;23,910
14809,000;3,436;0,822;-35,209;1,630;9,483;5,107;36,415;4,861;2,088;-2,799;0,000;38,300;39,200;9,597;1,708;18,770;15,865;18,805;16,776;-3,183;25,881;0,000;268,940;Inf;275,000;275,000;17,385;2,787;16,941;23,853
14809,500;3,436;0,822;-35,209;1,630;9,483;5,107;36,415;4,861;2,088;-2,799;0,000;38,300;39,200;9,597;1,708;19,017;15,977;18,956;16,861;-3,183;25,881;0,000;269,540;Inf;275,000;275,000;17,554;2,797;16,987;23,831
14810,000;3,436;0,822;-35,209;1,630;9,483;5,107;36,415;4,861;2,088;-2,799;0,000;38,300;39,200;9,597;1,708;18,953;15,586;18,853;16,461;-3,183;25,881;0,000;269,540;Inf;275,000;275,000;17,703;2,808;16,989;23,827
14810,500;3,436;0,822;-35,209;1,630;9,483;5,107;36,415;4,861;2,088;-2,799;0,000;38,300;39,200;9,597;1,708;18,797;15,337;18,768;16,263;-3,183;25,881;0,000;268,140;Inf;275,000;275,000;17,463;2,818;16,899;23,832
14811,000;3,436;0,822;-35,209;1,630;9,483;5,120;36,450;4,882;2,147;-2,790;0,000;38,259;39,235;9,597;1,708;18,717;15,432;18,761;16,418;-3,185;25,879;0,000;268,140;Inf;275,000;275,000;17,291;2,828;16,833;23,932
14811,500;3,436;0,822;-35,209;1,630;9,483;5,120;36,450;4,882;2,147;-2,790;0,000;38,300;39,200;9,597;1,708;18,827;15,864;18,864;16,925;-3,185;25,879;0,000;269,140;Inf;275,000;275,000;17,332;2,838;16,892;23,860
14812,000;2,599;0,701;-33,964;1,692;9,479;5,120;36,450;4,882;2,147;-2,790;0,000;38,300;39,200;9,578;1,477;18,925;16,189;18,995;17,130;-3,185;25,879;0,000;269,140;Inf;275,000;275,000;17,620;2,848;16,966;23,807
14812,500;2,599;0,701;-33,964;1,692;9,479;5,120;36,450;4,882;2,147;-2,790;0,000;38,300;39,200;9,578;1,477;18,980;15,815;18,950;16,849;-3,185;25,879;0,000;267,940;Inf;275,000;275,000;17,810;2,844;16,944;23,884
14813,000;2,599;0,701;-33,964;1,692;9,479;5,120;36,450;4,882;2,147;-2,790;0,000;38,300;39,200;9,578;1,477;18,806;15,234;18,733;16,352;-3,185;25,879;0,000;267,940;Inf;275,000;275,000;17,648;2,840;16,888;23,839
14813,500;2,599;0,701;-33,964;1,692;9,479;5,120;36,450;4,882;2,147;-2,790;0,000;38,300;39,200;9,578;1,477;18,767;15,741;18,813;16,720;-3,185;25,879;0,000;269,140;Inf;275,000;275,000;17,281;2,836;16,876;23,815
14814,000;2,599;0,701;-33,964;1,692;9,479;5,144;36,448;4,829;2,150;-2,790;0,000;38,258;39,150;9,578;1,477;18,864;16,113;18,955;16,908;-3,193;25,875;0,000;269,140;Inf;275,000;275,000;17,510;2,832;16,957;23,818
14814,500;2,599;0,701;-33,964;1,692;9,479;5,144;36,448;4,829;2,150;-2,790;0,000;38,300;39,200;9,578;1,477;18,986;16,019;18,992;16,952;-3,193;25,875;0,000;267,540;Inf;275,000;275,000;17,710;2,828;17,016;23,804
14815,000;2,479;0,615;-34,672;1,667;9,593;5,144;36,448;4,829;2,150;-2,790;0,000;38,300;39,200;9,570;1,566;19,010;15,823;18,980;16,890;-3,193;25,875;0,000;267,540;Inf;275,000;275,000;17,738;2,824;17,034;23,772
14815,500;2,479;0,615;-34,672;1,667;9,593;5,144;36,448;4,829;2,150;-2,790;0,000;38,300;39,200;9,570;1,566;18,962;15,696;18,920;16,761;-3,193;25,875;0,000;269,240;Inf;275,000;275,000;17,676;2,819;16,954;23,748
14816,000;2,479;0,615;-34,672;1,667;9,593;5,144;36,448;4,829;2,150;-2,790;0,000;38,300;39,200;9,570;1,566;18,883;15,539;18,839;16,630;-3,193;25,875;0,000;269,240;Inf;275,000;275,000;17,585;2,813;16,953;23,711
14816,500;2,479;0,615;-34,672;1,667;9,593;5,144;36,448;4,829;2,150;-2,790;0,000;38,300;39,200;9,570;1,566;18,954;16,163;19,017;17,146;-3,193;25,875;0,000;267,940;Inf;275,000;275,000;17,472;2,808;17,038;23,633
14817,000;2,479;0,615;-34,672;1,667;9,593;5,144;36,448;4,829;2,150;-2,790;0,000;38,300;39,200;9,570;1,566;19,046;16,312;19,108;17,145;-3,193;25,875;0,000;267,940;Inf;275,000;275,000;17,820;2,802;17,099;23,622
14817,500;2,479;0,615;-34,672;1,667;9,593;5,139;36,389;4,834;2,142;-2,796;0,000;38,245;39,197;9,570;1,566;19,064;16,042;19,064;16,892;-3,184;25,873;0,000;270,140;Inf;275,000;275,000;17,903;2,797;17,113;23,610
14818,000;2,479;0,615;-34,672;1,667;9,593;5,139;36,389;4,834;2,142;-2,796;0,000;38,200;39,200;9,570;1,566;19,009;15,724;18,993;16,797;-3,184;25,873;0,000;270,140;Inf;275,000;275,000;17,765;2,792;17,090;23,603
14818,500;2,907;0,684;-35,209;1,538;9,560;5,139;36,389;4,834;2,142;-2,796;0,000;38,200;39,200;9,368;1,715;18,937;15,477;18,866;16,490;-3,184;25,873;0,000;267,640;Inf;275,000;275,000;17,630;2,787;17,024;23,609
14819,000;2,907;0,684;-35,209;1,538;9,560;5,139;36,389;4,834;2,142;-2,796;0,000;38,200;39,200;9,368;1,715;18,870;15,901;18,921;16,717;-3,184;25,873;0,000;267,640;Inf;275,000;275,000;17,443;2,789;17,054;23,579
14819,500;2,907;0,684;-35,209;1,538;9,560;5,139;36,389;4,834;2,142;-2,796;0,000;38,200;39,200;9,368;1,715;18,971;16,082;19,056;17,054;-3,184;25,873;0,000;269,740;Inf;275,000;275,000;17,602;2,790;17,127;23,528
14820,000;2,907;0,684;-35,209;1,538;9,560;5,139;36,389;4,834;2,142;-2,796;0,000;38,200;39,200;9,368;1,715;19,139;15,850;19,059;16,987;-3,184;25,873;0,000;269,740;Inf;275,000;275,000;17,791;2,792;17,136;23,462
14820,500;2,907;0,684;-35,209;1,538;9,560;5,144;36,376;4,859;2,170;-2,801;0,000;38,243;39,120;9,368;1,715;19,063;15,552;18,974;16,633;-3,191;25,863;0,000;268,340;Inf;275,000;275,000;17,759;2,794;17,114;23,497
14821,000;2,907;0,684;-35,209;1,538;9,560;5,144;36,376;4,859;2,170;-2,801;0,000;38,200;39,100;9,368;1,715;18,971;15,543;18,935;16,488;-3,191;25,863;0,000;268,340;Inf;275,000;275,000;17,555;2,796;17,067;23,578
14821,500;3,269;0,753;-35,209;1,630;9,544;5,144;36,376;4,859;2,170;-2,801;0,000;38,200;39,100;9,530;1,623;18,928;15,985;19,027;16,740;-3,191;25,863;0,000;269,340;Inf;275,000;275,000;17,484;2,798;17,069;23,660
14822,000;3,269;0,753;-35,209;1,630;9,544;5,144;36,376;4,859;2,170;-2,801;0,000;38,200;39,100;9,530;1,623;19,003;16,042;19,055;16,966;-3,191;25,863;0,000;269,340;Inf;275,000;275,000;17,670;2,806;17,138;23,711
14822,500;3,269;0,753;-35,209;1,630;9,544;5,144;36,376;4,859;2,170;-2,801;0,000;38,200;39,100;9,530;1,623;19,094;15,916;19,069;16,864;-3,191;25,863;0,000;268,340;Inf;275,000;275,000;17,767;2,813;17,157;23,792
14823,000;3,269;0,753;-35,209;1,630;9,544;5,144;36,376;4,859;2,170;-2,801;0,000;38,200;39,100;9,530;1,623;19,070;15,813;19,061;16,846;-3,191;25,863;0,000;268,340;Inf;275,000;275,000;17,735;2,821;17,105;23,885
14823,500;3,269;0,753;-35,209;1,630;9,544;5,144;36,376;4,859;2,170;-2,801;0,000;38,200;39,100;9,530;1,623;18,945;15,486;18,928;16,515;-3,191;25,863;0,000;269,640;Inf;275,000;275,000;17,698;2,828;17,053;23,758
14824,000;3,269;0,753;-35,209;1,630;9,544;5,121;36,431;4,879;2,225;-2,798;0,000;38,228;39,112;9,530;1,623;18,944;15,788;18,984;16,810;-3,183;25,868;0,000;269,640;Inf;275,000;275,000;17,468;2,835;17,063;23,737
14824,500;3,269;0,753;-35,209;1,630;9,544;5,121;36,431;4,879;2,225;-2,798;0,000;38,200;39,100;9,530;1,623;19,003;16,252;19,095;17,057;-3,183;25,868;0,000;268,340;Inf;275,000;275,000;17,631;2,842;17,129;23,701
14825,000;3,159;0,789;-35,209;1,667;9,530;5,121;36,431;4,879;2,225;-2,798;0,000;38,200;39,100;9,460;1,551;19,117;16,272;19,163;17,151;-3,183;25,868;0,000;268,340;Inf;275,000;275,000;17,852;2,849;17,171;23,632
14825,500;3,159;0,789;-35,209;1,667;9,530;5,121;36,431;4,879;2,225;-2,798;0,000;38,200;39,100;9,460;1,551;19,121;15,979;19,106;16,861;-3,183;25,868;0,000;269,340;Inf;275,000;275,000;17,926;2,854;17,164;23,614
14826,000;3,159;0,789;-35,209;1,667;9,530;5,121;36,431;4,879;2,225;-2,798;0,000;38,200;39,100;9,460;1,551;19,013;15,369;18,942;16,405;-3,183;25,868;0,000;269,340;Inf;275,000;275,000;17,767;2,859;17,049;23,585
14826,500;3,159;0,789;-35,209;1,667;9,530;5,121;36,431;4,879;2,225;-2,798;0,000;38,200;39,100;9,460;1,551;18,923;15,696;18,974;16,624;-3,183;25,868;0,000;268,040;Inf;275,000;275,000;17,432;2,864;17,088;23,606
14827,000;3,159;0,789;-35,209;1,667;9,530;5,152;36,438;4,878;2,241;-2,803;0,000;38,219;39,102;9,460;1,551;19,067;16,283;19,137;17,240;-3,189;25,860;0,000;268,040;Inf;275,000;275,000;17,554;2,869;17,174;23,600
14827,500;3,159;0,789;-35,209;1,667;9,530;5,152;36,438;4,878;2,241;-2,803;0,000;38,200;39,100;9,460;1,551;19,158;16,039;19,144;17,135;-3,189;25,860;0,000;268,840;Inf;275,000;275,000;17,932;2,874;17,213;23,587
14828,000;2,419;0,682;-33,689;1,687;9,470;5,152;36,438;4,878;2,241;-2,803;0,000;38,200;39,100;9,623;1,617;19,132;15,792;19,105;16,828;-3,189;25,860;0,000;268,840;Inf;275,000;275,000;17,869;2,879;17,197;23,610
14828,500;2,419;0,682;-33,689;1,687;9,470;5,152;36,438;4,878;2,241;-2,803;0,000;38,200;39,100;9,623;1,617;19,052;15,591;19,007;16,633;-3,189;25,860;0,000;267,740;Inf;275,000;275,000;17,714;2,871;17,135;23,647
14829,000;2,419;0,682;-33,689;1,687;9,470;5,152;36,438;4,878;2,241;-2,803;0,000;38,200;39,100;9,623;1,617;18,922;15,478;18,906;16,562;-3,189;25,860;0,000;267,740;Inf;275,000;275,000;17,571;2,864;17,079;23,636
14829,500;2,419;0,682;-33,689;1,687;9,470;5,152;36,438;4,878;2,241;-2,803;0,000;38,200;39,100;9,623;1,617;19,002;16,008;19,048;17,077;-3,189;25,860;0,000;269,440;Inf;275,000;275,000;17,467;2,856;17,197;23,681
14830,000;2,419;0,682;-33,689;1,687;9,470;5,152;36,438;4,878;2,241;-2,803;0,000;38,200;39,100;9,623;1,617;19,079;16,478;19,168;17,235;-3,189;25,860;0,000;269,440;Inf;275,000;275,000;17,784;2,849;17,252;23,703
14830,500;2,419;0,682;-33,689;1,687;9,470;5,175;36,388;4,845;2,222;-2,804;0,000;38,208;39,071;9,623;1,617;19,149;16,121;19,194;17,162;-3,192;25,864;0,000;267,740;Inf;275,000;275,000;17,990;2,842;17,231;23,754
14831,000;2,419;0,682;-33,689;1,687;9,470;5,175;36,388;4,845;2,222;-2,804;0,000;38,200;39,100;9,623;1,617;19,106;15,552;19,015;16,647;-3,192;25,864;0,000;267,740;Inf;275,000;275,000;17,907;2,835;17,189;23,806
14831,500;1,959;0,580;-33,947;1,694;9,482;5,175;36,388;4,845;2,222;-2,804;0,000;38,200;39,100;9,626;1,622;19,004;15,906;19,062;16,860;-3,192;25,864;0,000;269,140;Inf;275,000;275,000;17,580;2,828;17,149;23,815
14832,000;1,959;0,580;-33,947;1,694;9,482;5,175;36,388;4,845;2,222;-2,804;0,000;38,200;39,100;9,626;1,622;19,001;16,040;19,059;16,795;-3,192;25,864;0,000;269,140;Inf;275,000;275,000;17,708;2,814;17,171;23,804
14832,500;1,959;0,580;-33,947;1,694;9,482;5,175;36,388;4,845;2,222;-2,804;0,000;38,200;39,100;9,626;1,622;19,093;16,428;19,216;17,359;-3,192;25,864;0,000;268,740;Inf;275,000;275,000;17,724;2,800;17,257;23,805
14833,000;1,959;0,580;-33,947;1,694;9,482;5,175;36,388;4,845;2,222;-2,804;0,000;38,200;39,100;9,626;1,622;19,231;16,239;19,236;17,287;-3,192;25,864;0,000;268,740;Inf;275,000;275,000;18,024;2,786;17,277;23,763
14833,500;1,959;0,580;-33,947;1,694;9,482;5,139;36,383;4,868;2,244;-2,799;0,000;38,195;39,035;9,626;1,622;19,213;15,749;19,129;16,664;-3,192;25,866;0,000;269,440;Inf;275,000;275,000;17,998;2,773;17,206;23,737
14834,000;1,959;0,580;-33,947;1,694;9,482;5,139;36,383;4,868;2,244;-2,799;0,000;38,200;39,000;9,626;1,622;18,956;15,780;19,013;16,603;-3,192;25,866;0,000;269,440;Inf;275,000;275,000;17,689;2,759;17,144;23,784
14834,500;3,292;0,824;-34,770;1,684;9,527;5,139;36,383;4,868;2,244;-2,799;0,000;38,200;39,000;9,497;1,575;19,016;16,042;19,108;16,956;-3,192;25,866;0,000;269,040;Inf;275,000;275,000;17,588;2,746;17,176;23,778
14835,000;3,292;0,824;-34,770;1,684;9,527;5,139;36,383;4,868;2,244;-2,799;0,000;38,200;39,000;9,497;1,575;19,134;16,346;19,199;17,323;-3,192;25,866;0,000;269,040;Inf;275,000;275,000;17,780;2,755;17,259;23,743
14835,500;3,292;0,824;-34,770;1,684;9,527;5,139;36,383;4,868;2,244;-2,799;0,000;38,200;39,000;9,497;1,575;19,212;16,108;19,208;17,107;-3,192;25,866;0,000;269,540;Inf;275,000;275,000;18,000;2,764;17,297;23,690
14836,000;3,292;0,824;-34,770;1,684;9,527;5,139;36,383;4,868;2,244;-2,799;0,000;38,200;39,000;9,497;1,575;19,166;15,815;19,128;16,724;-3,192;25,866;0,000;269,540;Inf;275,000;275,000;17,909;2,773;17,261;23,653
14836,500;3,292;0,824;-34,770;1,684;9,527;5,139;36,383;4,868;2,244;-2,799;0,000;38,200;39,000;9,497;1,575;19,067;15,529;19,003;16,451;-3,192;25,866;0,000;269,340;Inf;275,000;275,000;17,708;2,781;17,124;23,780
14837,000;3,292;0,824;-34,770;1,684;9,527;5,138;36,430;4,852;2,296;-2,789;0,000;38,181;39,010;9,497;1,575;18,976;15,695;19,043;16,743;-3,189;25,866;0,000;269,340;Inf;275,000;275,000;17,512;2,790;17,175;23,749
14837,500;3,292;0,824;-34,770;1,684;9,527;5,138;36,430;4,852;2,296;-2,789;0,000;38,200;39,000;9,497;1,575;19,184;16,542;19,255;17,450;-3,189;25,866;0,000;269,540;Inf;275,000;275,000;17,614;2,798;17,315;23,709
14838,000;3,604;0,894;-34,592;1,678;9,495;5,138;36,430;4,852;2,296;-2,789;0,000;38,200;39,000;9,537;1,428;19,303;16,235;19,275;17,203;-3,189;25,866;0,000;269,540;Inf;275,000;275,000;18,108;2,806;17,358;23,682
14838,500;3,604;0,894;-34,592;1,678;9,495;5,138;36,430;4,852;2,296;-2,789;0,000;38,200;39,000;9,537;1,428;19,239;15,851;19,188;16,897;-3,189;25,866;0,000;268,940;Inf;275,000;275,000;18,004;2,819;17,310;23,714
14839,000;3,604;0,894;-34,592;1,678;9,495;5,138;36,430;4,852;2,296;-2,789;0,000;38,200;39,000;9,537;1,428;19,089;15,291;18,954;16,244;-3,189;25,866;0,000;268,940;Inf;275,000;275,000;17,794;2,832;17,217;23,759
14839,500;3,604;0,894;-34,592;1,678;9,495;5,138;36,430;4,852;2,296;-2,789;0,000;38,200;39,000;9,537;1,428;18,944;15,600;18,985;16,536;-3,189;25,866;0,000;269,340;Inf;275,000;275,000;17,394;2,845;17,122;23,797
14840,000;3,604;0,894;-34,592;1,678;9,495;5,084;36,466;4,874;2,319;-2,808;0,000;38,169;39,013;9,537;1,428;19,042;16,292;19,156;17,187;-3,192;25,860;0,000;269,340;Inf;275,000;275,000;17,516;2,857;17,386;23,846
14840,500;3,604;0,894;-34,592;1,678;9,495;5,084;36,466;4,874;2,319;-2,808;0,000;38,200;39,000;9,537;1,428;19,199;16,741;19,306;17,417;-3,192;25,860;0,000;268,940;Inf;275,000;275,000;17,919;2,869;17,416;23,913
14841,000;2,668;0,661;-34,777;1,667;9,566;5,084;36,466;4,874;2,319;-2,808;0,000;38,200;39,000;9,552;1,568;19,231;15,702;19,125;16,699;-3,192;25,860;0,000;268,940;Inf;275,000;275,000;18,166;2,881;17,361;23,876
14841,500;2,668;0,661;-34,777;1,667;9,566;5,084;36,466;4,874;2,319;-2,808;0,000;38,200;39,000;9,552;1,568;19,132;15,471;19,046;16,377;-3,192;25,860;0,000;269,440;Inf;275,000;275,000;17,689;2,874;17,278;23,787
14842,000;2,668;0,661;-34,777;1,667;9,566;5,084;36,466;4,874;2,319;-2,808;0,000;38,200;39,000;9,552;1,568;18,923;15,369;18,951;16,276;-3,192;25,860;0,000;269,440;Inf;275,000;275,000;17,507;2,874;17,134;23,695
14842,500;2,668;0,661;-34,777;1,667;9,566;5,084;36,466;4,874;2,319;-2,808;0,000;38,200;39,000;9,552;1,568;18,891;15,958;19,012;16,706;-3,192;25,860;0,000;267,240;Inf;275,000;275,000;17,380;2,871;17,162;23,638
14843,000;2,668;0,661;-34,777;1,667;9,566;5,136;36,426;4,841;2,319;-2,794;0,000;38,159;38,996;9,552;1,568;19,071;16,356;19,170;17,244;-3,183;25,864;0,000;267,240;Inf;275,000;275,000;17,641;2,868;17,258;23,524
14843,500;2,668;0,661;-34,777;1,667;9,566;5,136;36,426;4,841;2,319;-2,794;0,000;38,200;39,000;9,552;1,568;19,222;16,147;19,210;16,991;-3,183;25,864;0,000;269,440;Inf;275,000;275,000;17,960;2,864;17,288;23,385
14844,000;2,668;0,661;-34,777;1,667;9,566;5,136;36,426;4,841;2,319;-2,794;0,000;38,200;39,000;9,552;1,568;19,182;15,900;19,167;16,772;-3,183;25,864;0,000;269,440;Inf;275,000;275,000;17,892;2,861;17,243;23,316
14844,500;2,585;0,603;-35,194;1,714;9,527;5,136;36,426;4,841;2,319;-2,794;0,000;38,200;39,000;9,519;1,549;18,961;15,395;18,950;16,350;-3,183;25,864;0,000;267,340;Inf;275,000;275,000;17,755;2,858;17,135;23,303
14845,000;2,585;0,603;-35,194;1,714;9,527;5,136;36,426;4,841;2,319;-2,794;0,000;38,200;39,000;9,519;1,549;18,954;15,692;19,019;16,730;-3,183;25,864;0,000;267,340;Inf;275,000;275,000;17,414;2,853;17,125;23,291
14845,500;2,585;0,603;-35,194;1,714;9,527;5,136;36,426;4,841;2,319;-2,794;0,000;38,200;39,000;9,519;1,549;19,028;16,054;19,107;17,053;-3,183;25,864;0,000;269,640;Inf;275,000;275,000;17,599;2,849;17,149;23,252
14846,000;2,585;0,603;-35,194;1,714;9,527;5,136;36,426;4,841;2,319;-2,794;0,000;38,200;39,000;9,519;1,549;19,084;16,307;19,164;17,093;-3,183;25,864;0,000;269,640;Inf;275,000;275,000;17,811;2,845;17,218;23,184
14846,500;2,585;0,603;-35,194;1,714;9,527;5,108;36,390;4,846;2,326;-2,803;0,000;38,152;38,978;9,519;1,549;19,093;16,029;19,153;16,925;-3,186;25,861;0,000;268,340;Inf;275,000;275,000;17,912;2,841;17,243;23,070
14847,000;2,585;0,603;-35,194;1,714;9,527;5,108;36,390;4,846;2,326;-2,803;0,000;38,200;39,000;9,519;1,549;19,091;15,704;19,071;16,762;-3,186;25,861;0,000;268,340;Inf;275,000;275,000;17,800;2,836;17,170;22,974
14847,500;2,684;0,605;-35,209;1,686;9,562;5,108;36,390;4,846;2,326;-2,803;0,000;38,200;39,000;9,529;1,628;19,009;15,472;19,004;16,542;-3,186;25,861;0,000;269,340;Inf;275,000;275,000;17,657;2,832;17,115;22,981
14848,000;2,684;0,605;-35,209;1,686;9,562;5,108;36,390;4,846;2,326;-2,803;0,000;38,200;39,000;9,529;1,628;18,956;16,022;19,073;16,802;-3,186;25,861;0,000;269,340;Inf;275,000;275,000;17,507;2,830;17,132;23,076
14848,500;2,684;0,605;-35,209;1,686;9,562;5,108;36,390;4,846;2,326;-2,803;0,000;38,200;39,000;9,529;1,628;19,063;16,131;19,135;16,984;-3,186;25,861;0,000;268,540;Inf;275,000;275,000;17,713;2,827;17,170;23,166
14849,000;2,684;0,605;-35,209;1,686;9,562;5,108;36,390;4,846;2,326;-2,803;0,000;38,200;39,000;9,529;1,628;19,132;16,022;19,131;16,792;-3,186;25,861;0,000;268,540;Inf;275,000;275,000;17,828;2,825;17,196;23,240
14849,500;2,684;0,605;-35,209;1,686;9,562;5,126;36,366;4,885;2,345;-2,778;0,000;38,134;38,950;9,529;1,628;19,064;15,805;19,070;16,580;-3,185;25,857;0,000;269,740;Inf;275,000;275,000;17,769;2,823;17,166;23,328
14850,000;2,684;0,605;-35,209;1,686;9,562;5,126;36,366;4,885;2,345;-2,778;0,000;38,100;38,900;9,529;1,628;18,951;15,640;18,998;16,412;-3,185;25,857;0,000;269,740;Inf;275,000;275,000;17,630;2,820;17,111;23,363
14850,500;2,684;0,605;-35,209;1,686;9,562;5,126;36,366;4,885;2,345;-2,778;0,000;38,100;38,900;9,529;1,628;18,899;15,491;18,932;16,381;-3,185;25,857;0,000;268,640;Inf;275,000;275,000;17,500;2,816;17,060;23,357
14851,000;3,078;0,704;-35,209;1,675;9,509;5,126;36,366;4,885;2,345;-2,778;0,000;38,100;38,900;9,481;1,676;18,899;15,530;18,938;16,472;-3,185;25,857;0,000;268,640;Inf;275,000;275,000;17,426;2,816;17,068;23,289
14851,500;3,078;0,704;-35,209;1,675;9,509;5,126;36,366;4,885;2,345;-2,778;0,000;38,100;38,900;9,481;1,676;18,891;15,908;19,022;16,816;-3,185;25,857;0,000;270,040;Inf;275,000;275,000;17,460;2,820;17,095;23,345
14852,000;3,078;0,704;-35,209;1,675;9,509;5,126;36,366;4,885;2,345;-2,778;0,000;38,100;38,900;9,481;1,676;18,976;15,888;19,048;16,700;-3,185;25,857;0,000;270,040;Inf;275,000;275,000;17,659;2,825;17,104;23,402
14852,500;3,078;0,704;-35,209;1,675;9,509;5,126;36,366;4,885;2,345;-2,778;0,000;38,100;38,900;9,481;1,676;18,941;15,608;18,983;16,523;-3,185;25,857;0,000;267,940;Inf;275,000;275,000;17,653;2,829;17,061;23,423
14853,000;3,078;0,704;-35,209;1,675;9,509;5,137;36,398;4,887;2,378;-2,793;0,000;38,121;38,927;9,481;1,676;18,867;15,601;18,923;16,483;-3,181;25,857;0,000;267,940;Inf;275,000;275,000;17,514;2,833;17,008;23,417
14853,500;3,078;0,704;-35,209;1,675;9,509;5,137;36,398;4,887;2,378;-2,793;0,000;38,100;38,900;9,481;1,676;18,815;15,652;18,886;16,354;-3,181;25,857;0,000;269,840;Inf;275,000;275,000;17,469;2,837;16,983;23,376
14854,000;2,365;0,669;-34,079;1,732;9,456;5,137;36,398;4,887;2,378;-2,793;0,000;38,100;38,900;9,630;1,665;18,838;15,680;18,921;16,478;-3,181;25,857;0,000;269,840;Inf;275,000;275,000;17,427;2,841;17,036;23,303
14854,500;2,365;0,669;-34,079;1,732;9,456;5,137;36,398;4,887;2,378;-2,793;0,000;38,100;38,900;9,630;1,665;18,884;15,875;18,978;16,769;-3,181;25,857;0,000;267,740;Inf;275,000;275,000;17,479;2,833;17,059;23,298
14855,000;2,365;0,669;-34,079;1,732;9,456;5,137;36,398;4,887;2,378;-2,793;0,000;38,100;38,900;9,630;1,665;18,947;15,883;18,994;16,824;-3,181;25,857;0,000;267,740;Inf;275,000;275,000;17,626;2,825;17,039;23,284
14855,500;2,365;0,669;-34,079;1,732;9,456;5,137;36,398;4,887;2,378;-2,793;0,000;38,100;38,900;9,630;1,665;18,873;15,352;18,799;16,321;-3,181;25,857;0,000;269,940;Inf;275,000;275,000;17,662;2,818;16,994;23,235
14856,000;2,365;0,669;-34,079;1,732;9,456;5,144;36,408;4,883;2,407;-2,790;0,000;38,108;38,919;9,630;1,665;18,807;15,422;18,808;16,421;-3,178;25,853;0,000;269,940;Inf;275,000;275,000;17,336;2,810;16,953;23,195
14856,500;2,365;0,669;-34,079;1,732;9,456;5,144;36,408;4,883;2,407;-2,790;0,000;38,100;38,900;9,630;1,665;18,799;15,886;18,913;16,691;-3,178;25,853;0,000;268,040;Inf;275,000;275,000;17,365;2,803;16,967;23,206
14857,000;2,365;0,669;-34,079;1,732;9,456;5,144;36,408;4,883;2,407;-2,790;0,000;38,100;38,900;9,630;1,665;18,873;15,996;18,968;16,705;-3,178;25,853;0,000;268,040;Inf;275,000;275,000;17,572;2,796;17,008;23,105
14857,500;3,910;0,905;-35,209;1,606;9,561;5,144;36,408;4,883;2,407;-2,790;0,000;38,100;38,900;9,567;1,737;18,935;15,982;19,013;16,673;-3,178;25,853;0,000;269,540;Inf;275,000;275,000;17,636;2,789;17,044;22,972
14858,000;3,910;0,905;-35,209;1,606;9,561;5,144;36,408;4,883;2,407;-2,790;0,000;38,100;38,900;9,567;1,737;18,906;15,772;18,970;16,566;-3,178;25,853;0,000;269,540;Inf;275,000;275,000;17,651;2,807;16,971;22,954
14858,500;3,910;0,905;-35,209;1,606;9,561;5,144;36,408;4,883;2,407;-2,790;0,000;38,100;38,900;9,567;1,737;18,839;15,503;18,875;16,242;-3,178;25,853;0,000;268,740;Inf;275,000;275,000;17,554;2,825;16,930;22,947
14859,000;3,910;0,905;-35,209;1,606;9,561;5,144;36,408;4,883;2,407;-2,790;0,000;38,100;38,900;9,567;1,737;18,841;15,822;18,916;16,840;-3,178;25,853;0,000;268,740;Inf;275,000;275,000;17,365;2,843;16,941;22,954
14859,500;3,910;0,905;-35,209;1,606;9,561;5,140;36,424;4,886;2,421;-2,780;0,000;38,102;38,943;9,567;1,737;18,932;16,164;19,021;16,987;-3,168;25,859;0,000;269,640;Inf;275,000;275,000;17,605;2,861;17,025;22,950
14860,000;3,910;0,905;-35,209;1,606;9,561;5,140;36,424;4,886;2,421;-2,780;0,000;38,100;38,900;9,567;1,737;18,999;16,132;19,061;16,914;-3,168;25,859;0,000;269,640;Inf;275,000;275,000;17,776;2,878;17,067;22,999
14860,500;2,817;0,683;-35,209;1,641;9,483;5,140;36,424;4,886;2,421;-2,780;0,000;38,100;38,900;9,568;1,754;18,980;15,867;19,016;16,673;-3,168;25,859;0,000;269,140;Inf;275,000;275,000;17,777;2,895;17,078;23,044
14861,000;2,817;0,683;-35,209;1,641;9,483;5,140;36,424;4,886;2,421;-2,780;0,000;38,100;38,900;9,568;1,754;18,916;15,668;18,953;16,523;-3,168;25,859;0,000;269,140;Inf;275,000;275,000;17,634;2,893;17,027;23,055
14861,500;2,817;0,683;-35,209;1,641;9,483;5,140;36,424;4,886;2,421;-2,780;0,000;38,100;38,900;9,568;1,754;18,859;15,651;18,919;16,467;-3,168;25,859;0,000;269,640;Inf;275,000;275,000;17,515;2,892;17,053;23,070
14862,000;2,817;0,683;-35,209;1,641;9,483;5,140;36,424;4,886;2,421;-2,780;0,000;38,100;38,900;9,568;1,754;18,912;15,868;18,976;16,835;-3,168;25,859;0,000;269,640;Inf;275,000;275,000;17,474;2,891;17,082;23,032
14862,500;2,817;0,683;-35,209;1,641;9,483;5,130;36,366;4,859;2,423;-2,779;0,000;38,094;38,896;9,568;1,754;19,030;15,919;19,057;16,951;-3,177;25,856;0,000;269,240;Inf;275,000;275,000;17,648;2,890;17,127;22,971
14863,000;2,817;0,683;-35,209;1,641;9,483;5,130;36,366;4,859;2,423;-2,779;0,000;38,100;38,900;9,568;1,754;19,031;15,771;19,021;16,840;-3,177;25,856;0,000;269,240;Inf;275,000;275,000;17,739;2,889;17,125;22,891
14863,500;2,377;0,539;-35,209;1,607;9,538;5,130;36,366;4,859;2,423;-2,779;0,000;38,100;38,900;9,521;1,777;18,974;15,635;18,962;16,727;-3,177;25,856;0,000;269,640;Inf;275,000;275,000;17,666;2,887;17,091;22,879
14864,000;2,377;0,539;-35,209;1,607;9,538;5,130;36,366;4,859;2,423;-2,779;0,000;38,100;38,900;9,521;1,777;18,950;15,871;18,990;16,876;-3,177;25,856;0,000;269,640;Inf;275,000;275,000;17,575;2,879;17,072;22,900
14864,500;2,377;0,539;-35,209;1,607;9,538;5,130;36,366;4,859;2,423;-2,779;0,000;38,100;38,900;9,521;1,777;18,984;16,245;19,072;17,045;-3,177;25,856;0,000;269,040;Inf;275,000;275,000;17,672;2,871;17,225;22,694
14865,000;2,377;0,539;-35,209;1,607;9,538;5,130;36,366;4,859;2,423;-2,779;0,000;38,100;38,900;9,521;1,777;19,145;16,246;19,161;17,150;-3,177;25,856;0,000;269,040;Inf;275,000;275,000;17,837;2,863;17,256;22,682
14865,500;2,377;0,539;-35,209;1,607;9,538;5,130;36,366;4,859;2,423;-2,779;0,000;38,100;38,900;9,521;1,777;19,172;16,052;19,168;17,032;-3,177;25,856;0,000;269,540;Inf;275,000;275,000;17,926;2,855;17,237;22,597
14866,000;2,377;0,539;-35,209;1,607;9,538;5,112;36,354;4,872;2,455;-2,784;0,000;38,087;38,892;9,521;1,777;19,060;15,625;19,033;16,568;-3,175;25,858;0,000;269,540;Inf;275,000;275,000;17,856;2,847;17,221;22,646
14866,500;2,377;0,539;-35,209;1,607;9,538;5,112;36,354;4,872;2,455;-2,784;0,000;38,100;38,900;9,521;1,777;18,982;15,656;18,977;16,691;-3,175;25,858;0,000;269,140;Inf;275,000;275,000;17,571;2,839;17,153;22,693
14867,000;2,432;0,654;-33,593;1,705;9,408;5,112;36,354;4,872;2,455;-2,784;0,000;38,100;38,900;9,735;1,551;19,009;16,149;19,075;17,029;-3,175;25,858;0,000;269,140;Inf;275,000;275,000;17,576;2,832;17,190;22,774
14867,500;2,432;0,654;-33,593;1,705;9,408;5,112;36,354;4,872;2,455;-2,784;0,000;38,100;38,900;9,735;1,551;19,067;16,298;19,166;16,973;-3,175;25,858;0,000;269,640;Inf;275,000;275,000;17,815;2,825;17,254;22,883
14868,000;2,432;0,654;-33,593;1,705;9,408;5,112;36,354;4,872;2,455;-2,784;0,000;38,100;38,900;9,735;1,551;19,117;16,226;19,191;16,940;-3,175;25,858;0,000;269,640;Inf;275,000;275,000;17,876;2,819;17,258;22,959
14868,500;2,432;0,654;-33,593;1,705;9,408;5,112;36,354;4,872;2,455;-2,784;0,000;38,100;38,900;9,735;1,551;19,075;15,926;19,131;16,826;-3,175;25,858;0,000;269,240;Inf;275,000;275,000;17,868;2,812;17,197;22,984
14869,000;2,432;0,654;-33,593;1,705;9,408;5,121;36,398;4,895;2,498;-2,791;0,000;38,074;38,888;9,735;1,551;19,037;15,528;18,970;16,549;-3,166;25,844;0,000;269,240;Inf;275,000;275,000;17,740;2,806;17,143;23,034
14869,500;2,432;0,654;-33,593;1,705;9,408;5,121;36,398;4,895;2,498;-2,791;0,000;38,100;38,900;9,735;1,551;19,018;16,141;19,102;16,975;-3,166;25,844;0,000;269,440;Inf;275,000;275,000;17,521;2,800;17,167;23,043
14870,000;2,635;0,714;-33,301;1,689;9,486;5,121;36,398;4,895;2,498;-2,791;0,000;38,100;38,900;9,697;1,600;19,105;16,263;19,195;17,256;-3,166;25,844;0,000;269,440;Inf;275,000;275,000;17,809;2,794;17,230;23,043
14870,500;2,635;0,714;-33,301;1,689;9,486;5,121;36,398;4,895;2,498;-2,791;0,000;38,100;38,900;9,697;1,600;19,208;16,164;19,204;17,196;-3,166;25,844;0,000;269,240;Inf;275,000;275,000;17,955;2,791;17,266;23,082
14871,000;2,635;0,714;-33,301;1,689;9,486;5,121;36,398;4,895;2,498;-2,791;0,000;38,100;38,900;9,697;1,600;19,188;15,783;19,119;16,711;-3,166;25,844;0,000;269,240;Inf;275,000;275,000;17,943;2,789;17,280;23,127
14871,500;2,635;0,714;-33,301;1,689;9,486;5,121;36,398;4,895;2,498;-2,791;0,000;38,100;38,900;9,697;1,600;19,077;15,559;19,023;16,427;-3,166;25,844;0,000;269,340;Inf;275,000;275,000;17,700;2,786;17,217;23,135
14872,000;2,635;0,714;-33,301;1,689;9,486;5,121;36,398;4,895;2,498;-2,791;0,000;38,100;38,900;9,697;1,600;18,978;15,621;19,010;16,739;-3,166;25,844;0,000;269,340;Inf;275,000;275,000;17,521;2,784;17,162;23,219
14872,500;2,635;0,714;-33,301;1,689;9,486;5,129;36,419;4,880;2,516;-2,783;0,000;38,050;38,847;9,697;1,600;19,021;16,105;19,099;17,030;-3,175;25,841;0,000;269,140;Inf;275,000;275,000;17,587;2,781;17,252;23,213
14873,000;2,635;0,714;-33,301;1,689;9,486;5,129;36,419;4,880;2,516;-2,783;0,000;38,000;38,800;9,697;1,600;19,264;16,347;19,271;17,248;-3,175;25,841;0,000;269,140;Inf;275,000;275,000;17,814;2,779;17,304;23,193
14873,500;2,619;0,680;-34,247;1,602;9,439;5,129;36,419;4,880;2,516;-2,783;0,000;38,000;38,800;9,681;1,680;19,234;16,075;19,226;16,939;-3,175;25,841;0,000;269,240;Inf;275,000;275,000;18,032;2,777;17,308;23,147
14874,000;2,619;0,680;-34,247;1,602;9,439;5,129;36,419;4,880;2,516;-2,783;0,000;38,000;38,800;9,681;1,680;19,095;15,724;19,080;16,696;-3,175;25,841;0,000;269,240;Inf;275,000;275,000;17,869;2,774;17,251;23,161
14874,500;2,619;0,680;-34,247;1,602;9,439;5,129;36,419;4,880;2,516;-2,783;0,000;38,000;38,800;9,681;1,680;19,082;15,933;19,116;16,896;-3,175;25,841;0,000;269,440;Inf;275,000;275,000;17,648;2,771;17,211;23,122
14875,000;2,619;0,680;-34,247;1,602;9,439;5,129;36,419;4,880;2,516;-2,783;0,000;38,000;38,800;9,681;1,680;19,170;16,356;19,241;17,359;-3,175;25,841;0,000;269,440;Inf;275,000;275,000;17,757;2,769;17,271;23,127
14875,500;2,619;0,680;-34,247;1,602;9,439;5,131;36,370;4,845;2,517;-2,780;0,000;38,045;38,862;9,681;1,680;19,269;16,687;19,373;17,484;-3,170;25,836;0,000;269,340;Inf;275,000;275,000;18,032;2,766;17,411;23,088
14876,000;2,619;0,680;-34,247;1,602;9,439;5,131;36,370;4,845;2,517;-2,780;0,000;38,000;38,900;9,681;1,680;19,299;16,366;19,333;17,152;-3,170;25,836;0,000;269,340;Inf;275,000;275,000;18,203;2,764;17,396;23,015
14876,500;2,908;0,739;-35,209;1,649;9,446;5,131;36,370;4,845;2,517;-2,780;0,000;38,000;38,900;9,530;1,718;19,166;15,746;19,136;16,852;-3,170;25,836;0,000;269,240;Inf;275,000;275,000;18,038;2,762;17,329;22,918
14877,000;2,908;0,739;-35,209;1,649;9,446;5,131;36,370;4,845;2,517;-2,780;0,000;38,000;38,900;9,530;1,718;19,125;15,826;19,113;16,856;-3,170;25,836;0,000;269,240;Inf;275,000;275,000;17,725;2,764;17,294;22,890
14877,500;2,908;0,739;-35,209;1,649;9,446;5,131;36,370;4,845;2,517;-2,780;0,000;38,000;38,900;9,530;1,718;19,125;16,504;19,264;17,284;-3,170;25,836;0,000;269,040;Inf;275,000;275,000;17,730;2,766;17,362;22,905
14878,000;2,908;0,739;-35,209;1,649;9,446;5,131;36,370;4,845;2,517;-2,780;0,000;38,000;38,900;9,530;1,718;19,337;16,633;19,394;17,553;-3,170;25,836;0,000;269,040;Inf;275,000;275,000;18,044;2,769;17,488;22,858
14878,500;2,908;0,739;-35,209;1,649;9,446;5,131;36,370;4,845;2,517;-2,780;0,000;38,000;38,900;9,530;1,718;19,420;16,345;19,368;17,207;-3,170;25,836;0,000;268,940;Inf;275,000;275,000;18,229;2,771;17,511;22,885
14879,000;2,908;0,739;-35,209;1,649;9,446;5,098;36,320;4,865;2,514;-2,790;0,000;38,038;38,836;9,530;1,718;19,318;16,052;19,300;17,031;-3,182;25,832;0,000;268,940;Inf;275,000;275,000;18,085;2,773;17,386;22,950
14879,500;2,908;0,739;-35,209;1,649;9,446;5,098;36,320;4,865;2,514;-2,790;0,000;38,000;38,800;9,530;1,718;19,190;15,727;19,156;16,693;-3,182;25,832;0,000;269,140;Inf;275,000;275,000;17,925;2,775;17,342;22,970
14880,000;2,801;0,657;-35,209;1,640;9,524;5,098;36,320;4,865;2,514;-2,790;0,000;38,000;38,800;9,461;1,704;19,222;16,651;19,346;17,454;-3,182;25,832;0,000;269,140;Inf;275,000;275,000;17,691;2,778;17,424;22,943
14880,500;2,801;0,657;-35,209;1,640;9,524;5,098;36,320;4,865;2,514;-2,790;0,000;38,000;38,800;9,461;1,704;19,381;16,692;19,434;17,412;-3,182;25,832;0,000;269,140;Inf;275,000;275,000;18,168;2,778;17,560;22,933
14881,000;2,801;0,657;-35,209;1,640;9,524;5,098;36,320;4,865;2,514;-2,790;0,000;38,000;38,800;9,461;1,704;19,432;16,410;19,424;17,303;-3,182;25,832;0,000;269,140;Inf;275,000;275,000;18,230;2,778;17,579;23,023
14881,500;2,801;0,657;-35,209;1,640;9,524;5,098;36,320;4,865;2,514;-2,790;0,000;38,000;38,800;9,461;1,704;19,355;16,216;19,351;17,173;-3,182;25,832;0,000;269,040;Inf;275,000;275,000;18,142;2,779;17,517;23,073
14882,000;2,801;0,657;-35,209;1,640;9,524;5,113;36,374;4,859;2,569;-2,792;0,000;38,028;38,830;9,461;1,704;19,240;15,674;19,178;16,702;-3,176;25,827;0,000;269,040;Inf;275,000;275,000;18,024;2,779;17,453;23,062
14882,500;2,801;0,657;-35,209;1,640;9,524;5,113;36,374;4,859;2,569;-2,792;0,000;38,000;38,800;9,461;1,704;19,175;15,866;19,191;16,916;-3,176;25,827;0,000;269,040;Inf;275,000;275,000;17,699;2,779;17,393;23,039
14883,000;2,658;0,714;-33,327;1,646;9,391;5,113;36,374;4,859;2,569;-2,792;0,000;38,000;38,800;9,763;1,571;19,220;16,412;19,311;17,369;-3,176;25,827;0,000;269,040;Inf;275,000;275,000;17,787;2,780;17,506;23,003
14883,500;2,658;0,714;-33,327;1,646;9,391;5,113;36,374;4,859;2,569;-2,792;0,000;38,000;38,800;9,763;1,571;19,477;16,598;19,474;17,503;-3,176;25,827;0,000;269,140;Inf;275,000;275,000;18,078;2,778;17,569;23,000
14884,000;2,658;0,714;-33,327;1,646;9,391;5,113;36,374;4,859;2,569;-2,792;0,000;38,000;38,800;9,763;1,571;19,427;16,188;19,368;17,212;-3,176;25,827;0,000;269,140;Inf;275,000;275,000;18,263;2,776;17,508;23,000
14884,500;2,658;0,714;-33,327;1,646;9,391;5,113;36,374;4,859;2,569;-2,792;0,000;38,000;38,800;9,763;1,571;19,279;15,714;19,198;16,742;-3,176;25,827;0,000;269,140;Inf;275,000;275,000;18,049;2,774;17,445;23,093
14885,000;2,658;0,714;-33,327;1,646;9,391;5,101;36,426;4,872;2,628;-2,779;0,000;38,020;38,845;9,763;1,571;19,211;15,973;19,230;17,131;-3,161;25,834;0,000;269,140;Inf;275,000;275,000;17,733;2,772;17,378;23,195
14885,500;2,658;0,714;-33,327;1,646;9,391;5,101;36,426;4,872;2,628;-2,779;0,000;38,000;38,800;9,763;1,571;19,285;16,747;19,393;17,678;-3,161;25,834;0,000;269,040;Inf;275,000;275,000;17,886;2,770;17,479;23,219
14886,000;2,658;0,714;-33,327;1,646;9,391;5,101;36,426;4,872;2,628;-2,779;0,000;38,000;38,800;9,763;1,571;19,525;17,215;19,585;17,897;-3,161;25,834;0,000;269,040;Inf;275,000;275,000;18,275;2,766;17,697;23,231
14886,500;3,237;0,776;-35,209;1,609;9,598;5,101;36,426;4,872;2,628;-2,779;0,000;38,000;38,800;9,446;1,705;19,606;16,727;19,606;17,705;-3,161;25,834;0,000;269,040;Inf;275,000;275,000;18,555;2,774;17,645;23,173
14887,000;3,237;0,776;-35,209;1,609;9,598;5,101;36,426;4,872;2,628;-2,779;0,000;38,000;38,800;9,446;1,705;19,453;15,789;19,312;16,764;-3,161;25,834;0,000;269,040;Inf;275,000;275,000;18,411;2,774;17,592;23,120
14887,500;3,237;0,776;-35,209;1,609;9,598;5,101;36,426;4,872;2,628;-2,779;0,000;38,000;38,800;9,446;1,705;19,239;15,672;19,200;16,645;-3,161;25,834;0,000;269,440;Inf;275,000;275,000;17,830;2,782;17,464;23,088
14888,000;3,237;0,776;-35,209;1,609;9,598;5,101;36,426;4,872;2,628;-2,779;0,000;38,000;38,800;9,446;1,705;19,192;16,396;19,293;17,156;-3,161;25,834;0,000;269,440;Inf;275,000;275,000;17,689;2,789;17,480;23,111
14888,500;3,237;0,776;-35,209;1,609;9,598;5,114;36,429;4,854;2,645;-2,788;0,000;38,007;38,827;9,446;1,705;19,392;17,088;19,523;18,006;-3,185;25,824;0,000;269,340;Inf;275,000;275,000;18,009;2,797;17,641;23,126
14889,000;3,237;0,776;-35,209;1,609;9,598;5,114;36,429;4,854;2,645;-2,788;0,000;38,000;38,800;9,446;1,705;19,604;16,774;19,600;17,697;-3,185;25,824;0,000;269,340;Inf;275,000;275,000;18,502;2,804;17,722;23,147
14889,500;2,388;0,580;-35,209;1,650;9,450;5,114;36,429;4,854;2,645;-2,788;0,000;38,000;38,800;9,460;1,595;19,493;16,336;19,479;17,346;-3,185;25,824;0,000;269,240;Inf;275,000;275,000;18,419;2,811;17,594;23,099
14890,000;2,388;0,580;-35,209;1,650;9,450;5,114;36,429;4,854;2,645;-2,788;0,000;38,000;38,800;9,460;1,595;19,398;15,831;19,335;16,950;-3,185;25,824;0,000;269,240;Inf;275,000;275,000;18,164;2,804;17,494;23,053
14890,500;2,388;0,580;-35,209;1,650;9,450;5,114;36,429;4,854;2,645;-2,788;0,000;38,000;38,800;9,460;1,595;19,233;15,978;19,277;17,065;-3,185;25,824;0,000;269,240;Inf;275,000;275,000;17,879;2,797;17,482;23,046
14891,000;2,388;0,580;-35,209;1,650;9,450;5,114;36,429;4,854;2,645;-2,788;0,000;38,000;38,800;9,460;1,595;19,355;16,805;19,450;17,569;-3,185;25,824;0,000;269,240;Inf;275,000;275,000;17,888;2,790;17,565;23,024
14891,500;2,388;0,580;-35,209;1,650;9,450;5,132;36,362;4,814;2,618;-2,789;0,000;38,003;38,836;9,460;1,595;19,483;16,958;19,581;17,653;-3,173;25,824;0,000;269,240;Inf;275,000;275,000;18,294;2,784;17,677;22,947
14892,000;2,388;0,580;-35,209;1,650;9,450;5,132;36,362;4,814;2,618;-2,789;0,000;38,000;38,800;9,460;1,595;19,450;16,405;19,466;17,293;-3,173;25,824;0,000;269,240;Inf;275,000;275,000;18,419;2,777;17,686;22,938
14892,500;2,388;0,580;-35,209;1,650;9,450;5,132;36,362;4,814;2,618;-2,789;0,000;38,000;38,800;9,460;1,595;19,421;15,892;19,350;16,889;-3,173;25,824;0,000;268,640;Inf;275,000;275,000;18,153;2,771;17,606;22,896
14893,000;2,526;0,700;-33,558;1,710;9,453;5,132;36,362;4,814;2,618;-2,789;0,000;38,000;38,800;9,612;1,629;19,310;15,652;19,258;16,632;-3,173;25,824;0,000;268,640;Inf;275,000;275,000;17,888;2,765;17,476;22,818
14893,500;2,526;0,700;-33,558;1,710;9,453;5,132;36,362;4,814;2,618;-2,789;0,000;38,000;38,800;9,612;1,629;19,216;16,266;19,330;17,133;-3,173;25,824;0,000;269,040;Inf;275,000;275,000;17,713;2,761;17,535;22,841
14894,000;2,526;0,700;-33,558;1,710;9,453;5,132;36,362;4,814;2,618;-2,789;0,000;38,000;38,800;9,612;1,629;19,448;16,548;19,499;17,447;-3,173;25,824;0,000;269,040;Inf;275,000;275,000;17,986;2,757;17,609;22,812
14894,500;2,526;0,700;-33,558;1,710;9,453;5,132;36,362;4,814;2,618;-2,789;0,000;38,000;38,800;9,612;1,629;19,495;16,388;19,482;17,409;-3,173;25,824;0,000;268,940;Inf;275,000;275,000;18,235;2,753;17,637;22,803
