t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15009,500;2,483;0,574;-35,209;1,663;9,549;5,177;36,487;4,913;3,416;-2,733;0,000;38,300;39,400;9,398;1,668;19,420;15,934;19,437;16,936;-3,125;25,896;0,000;269,840;Inf;275,000;275,000;18,070;2,796;17,653;23,491
15010,000;2,483;0,574;-35,209;1,663;9,549;5,177;36,487;4,913;3,416;-2,733;0,000;38,300;39,400;9,398;1,668;19,364;16,171;19,441;17,056;-3,125;25,896;0,000;269,840;Inf;275,000;275,000;17,932;2,791;17,704;23,484
15010,500;2,483;0,574;-35,209;1,663;9,549;5,177;36,487;4,913;3,416;-2,733;0,000;38,300;39,400;9,398;1,668;19,588;16,944;19,671;17,759;-3,125;25,896;0,000;269,940;Inf;275,000;275,000;18,008;2,786;17,822;23,487
15011,000;2,483;0,574;-35,209;1,663;9,549;5,177;36,487;4,913;3,416;-2,733;0,000;38,300;39,400;9,398;1,668;19,594;16,561;19,657;17,459;-3,125;25,896;0,000;269,940;Inf;275,000;275,000;18,490;2,781;17,864;23,472
15011,500;2,483;0,574;-35,209;1,663;9,549;5,168;36,405;4,903;3,402;-2,751;0,000;38,273;39,359;9,398;1,668;19,554;16,179;19,570;16,980;-3,130;25,893;0,000;269,840;Inf;275,000;275,000;18,318;2,776;17,819;23,509
15012,000;2,483;0,574;-35,209;1,663;9,549;5,168;36,405;4,903;3,402;-2,751;0,000;38,300;39,400;9,398;1,668;19,424;16,004;19,479;16,778;-3,130;25,893;0,000;269,840;Inf;275,000;275,000;18,071;2,771;17,774;23,505
15012,500;3,105;0,716;-35,209;1,584;9,576;5,168;36,405;4,903;3,402;-2,751;0,000;38,300;39,400;9,511;1,721;19,272;16,044;19,393;16,709;-3,130;25,893;0,000;269,540;Inf;275,000;275,000;17,921;2,766;17,712;23,500
15013,000;3,105;0,716;-35,209;1,584;9,576;5,168;36,405;4,903;3,402;-2,751;0,000;38,300;39,400;9,511;1,721;19,291;16,433;19,460;17,053;-3,130;25,893;0,000;269,540;Inf;275,000;275,000;17,855;2,772;17,780;23,617
15013,500;3,105;0,716;-35,209;1,584;9,576;5,168;36,405;4,903;3,402;-2,751;0,000;38,300;39,400;9,511;1,721;19,424;16,645;19,549;17,491;-3,130;25,893;0,000;269,040;Inf;275,000;275,000;18,059;2,777;17,841;23,660
15014,000;3,105;0,716;-35,209;1,584;9,576;5,168;36,405;4,903;3,402;-2,751;0,000;38,300;39,400;9,511;1,721;19,518;16,226;19,549;16,853;-3,130;25,893;0,000;269,040;Inf;275,000;275,000;18,277;2,783;17,832;23,675
15014,500;3,105;0,716;-35,209;1,584;9,576;5,161;36,430;4,904;3,436;-2,757;0,000;38,274;39,363;9,511;1,721;19,354;16,083;19,446;16,749;-3,135;25,891;0,000;269,640;Inf;275,000;275,000;18,036;2,788;17,765;23,718
15015,000;3,105;0,716;-35,209;1,584;9,576;5,161;36,430;4,904;3,436;-2,757;0,000;38,300;39,400;9,511;1,721;19,233;15,561;19,309;16,530;-3,135;25,891;0,000;269,640;Inf;275,000;275,000;17,908;2,793;17,658;23,749
15015,500;2,972;0,712;-35,209;1,683;9,513;5,161;36,430;4,904;3,436;-2,757;0,000;38,300;39,400;9,580;1,761;19,236;16,213;19,389;16,968;-3,135;25,891;0,000;269,140;Inf;275,000;275,000;17,658;2,798;17,624;23,784
15016,000;2,972;0,712;-35,209;1,683;9,513;5,161;36,430;4,904;3,436;-2,757;0,000;38,300;39,400;9,580;1,761;19,273;16,602;19,455;17,376;-3,135;25,891;0,000;269,140;Inf;275,000;275,000;17,951;2,801;17,679;23,816
15016,500;2,972;0,712;-35,209;1,683;9,513;5,161;36,430;4,904;3,436;-2,757;0,000;38,300;39,400;9,580;1,761;19,499;16,707;19,575;17,720;-3,135;25,891;0,000;268,940;Inf;275,000;275,000;18,176;2,804;17,761;23,890
15017,000;2,972;0,712;-35,209;1,683;9,513;5,161;36,430;4,904;3,436;-2,757;0,000;38,300;39,400;9,580;1,761;19,554;16,337;19,521;17,074;-3,135;25,891;0,000;268,940;Inf;275,000;275,000;18,375;2,807;17,734;23,944
15017,500;2,972;0,712;-35,209;1,683;9,513;5,161;36,430;4,904;3,436;-2,757;0,000;38,300;39,400;9,580;1,761;19,228;15,674;19,302;16,511;-3,135;25,891;0,000;269,540;Inf;275,000;275,000;18,122;2,810;17,660;23,992
15018,000;2,972;0,712;-35,209;1,683;9,513;5,155;36,467;4,932;3,474;-2,756;0,000;38,298;39,379;9,580;1,761;19,229;16,142;19,345;16,969;-3,139;25,896;0,000;269,540;Inf;275,000;275,000;17,679;2,812;17,604;24,045
15018,500;2,972;0,712;-35,209;1,683;9,513;5,155;36,467;4,932;3,474;-2,756;0,000;38,300;39,400;9,580;1,761;19,342;16,554;19,474;17,398;-3,139;25,896;0,000;268,840;Inf;275,000;275,000;17,921;2,815;17,660;24,021
15019,000;2,864;0,740;-34,097;1,693;9,466;5,155;36,467;4,932;3,474;-2,756;0,000;38,300;39,400;9,710;1,670;19,456;16,580;19,533;17,479;-3,139;25,896;0,000;268,840;Inf;275,000;275,000;18,192;2,817;17,733;23,972
15019,500;2,864;0,740;-34,097;1,693;9,466;5,155;36,467;4,932;3,474;-2,756;0,000;38,300;39,400;9,710;1,670;19,481;16,229;19,510;17,096;-3,139;25,896;0,000;269,540;Inf;275,000;275,000;18,262;2,818;17,770;23,948
15020,000;2,864;0,740;-34,097;1,693;9,466;5,155;36,467;4,932;3,474;-2,756;0,000;38,300;39,400;9,710;1,670;19,417;16,108;19,470;16,877;-3,139;25,896;0,000;269,540;Inf;275,000;275,000;18,079;2,819;17,703;23,731
15020,500;2,864;0,740;-34,097;1,693;9,466;5,155;36,467;4,932;3,474;-2,756;0,000;38,300;39,400;9,710;1,670;19,316;15,981;19,361;16,649;-3,139;25,896;0,000;269,440;Inf;275,000;275,000;17,968;2,820;17,617;23,633
15021,000;2,864;0,740;-34,097;1,693;9,466;5,177;36,487;4,927;3,508;-2,756;0,000;38,289;39,349;9,710;1,670;19,207;16,092;19,325;16,865;-3,123;25,892;0,000;269,440;Inf;275,000;275,000;17,827;2,820;17,650;23,615
15021,500;2,864;0,740;-34,097;1,693;9,466;5,177;36,487;4,927;3,508;-2,756;0,000;38,300;39,300;9,710;1,670;19,287;16,522;19,443;17,435;-3,123;25,892;0,000;269,340;Inf;275,000;275,000;17,872;2,821;17,697;23,573
15022,000;2,913;0,728;-35,209;1,650;9,452;5,177;36,487;4,927;3,508;-2,756;0,000;38,300;39,300;9,538;1,726;19,358;16,253;19,447;17,198;-3,123;25,892;0,000;269,340;Inf;275,000;275,000;18,172;2,822;17,737;23,498
15022,500;2,913;0,728;-35,209;1,650;9,452;5,177;36,487;4,927;3,508;-2,756;0,000;38,300;39,300;9,538;1,726;19,370;15,968;19,440;16,988;-3,123;25,892;0,000;268,840;Inf;275,000;275,000;18,064;2,823;17,701;23,469
15023,000;2,913;0,728;-35,209;1,650;9,452;5,177;36,487;4,927;3,508;-2,756;0,000;38,300;39,300;9,538;1,726;19,338;15,912;19,389;16,758;-3,123;25,892;0,000;268,840;Inf;275,000;275,000;17,941;2,825;17,646;23,489
15023,500;2,913;0,728;-35,209;1,650;9,452;5,177;36,487;4,927;3,508;-2,756;0,000;38,300;39,300;9,538;1,726;19,241;15,781;19,332;16,880;-3,123;25,892;0,000;267,840;Inf;275,000;275,000;17,849;2,826;17,559;23,387
15024,000;2,913;0,728;-35,209;1,650;9,452;5,177;36,487;4,927;3,508;-2,756;0,000;38,300;39,300;9,538;1,726;19,306;16,269;19,413;17,400;-3,123;25,892;0,000;267,840;Inf;275,000;275,000;17,809;2,828;17,618;23,338
15024,500;2,913;0,728;-35,209;1,650;9,452;5,174;36,469;4,928;3,417;-2,739;0,000;38,311;39,411;9,538;1,726;19,466;16,562;19,556;17,373;-3,121;25,910;0,000;269,340;Inf;275,000;275,000;18,097;2,829;17,671;23,356
15025,000;2,913;0,728;-35,209;1,650;9,452;5,174;36,469;4,928;3,417;-2,739;0,000;38,300;39,400;9,538;1,726;19,454;16,264;19,540;17,098;-3,121;25,910;0,000;269,340;Inf;275,000;275,000;18,239;2,830;17,665;23,342
15025,500;2,861;0,742;-33,645;1,695;9,507;5,174;36,469;4,928;3,417;-2,739;0,000;38,300;39,400;9,712;1,576;19,396;16,040;19,487;16,930;-3,121;25,910;0,000;269,340;Inf;275,000;275,000;18,089;2,832;17,629;23,400
15026,000;2,861;0,742;-33,645;1,695;9,507;5,174;36,469;4,928;3,417;-2,739;0,000;38,300;39,400;9,712;1,576;19,335;16,024;19,467;17,043;-3,121;25,910;0,000;269,340;Inf;275,000;275,000;17,963;2,832;17,590;23,412
15026,500;2,861;0,742;-33,645;1,695;9,507;5,174;36,469;4,928;3,417;-2,739;0,000;38,300;39,400;9,712;1,576;19,418;16,293;19,517;17,444;-3,121;25,910;0,000;268,840;Inf;275,000;275,000;17,967;2,833;17,623;23,456
15027,000;2,861;0,742;-33,645;1,695;9,507;5,174;36,469;4,928;3,417;-2,739;0,000;38,300;39,400;9,712;1,576;19,482;16,585;19,566;17,549;-3,121;25,910;0,000;268,840;Inf;275,000;275,000;18,168;2,833;17,692;23,487
15027,500;2,861;0,742;-33,645;1,695;9,507;5,186;36,424;4,894;3,408;-2,741;0,000;38,308;39,423;9,712;1,576;19,507;16,623;19,628;17,508;-3,109;25,905;0,000;268,840;Inf;275,000;275,000;18,296;2,834;17,685;23,471
15028,000;2,861;0,742;-33,645;1,695;9,507;5,186;36,424;4,894;3,408;-2,741;0,000;38,300;39,400;9,712;1,576;19,440;16,085;19,525;17,003;-3,109;25,905;0,000;268,840;Inf;275,000;275,000;18,316;2,834;17,662;23,458
15028,500;2,639;0,659;-34,264;1,677;9,554;5,186;36,424;4,894;3,408;-2,741;0,000;38,300;39,400;9,629;1,598;19,410;16,179;19,523;17,037;-3,109;25,905;0,000;268,740;Inf;275,000;275,000;18,013;2,835;17,646;23,407
15029,000;2,639;0,659;-34,264;1,677;9,554;5,186;36,424;4,894;3,408;-2,741;0,000;38,300;39,400;9,629;1,598;19,408;16,309;19,536;17,320;-3,109;25,905;0,000;268,740;Inf;275,000;275,000;18,037;2,831;17,662;23,314
15029,500;2,639;0,659;-34,264;1,677;9,554;5,186;36,424;4,894;3,408;-2,741;0,000;38,300;39,400;9,629;1,598;19,523;16,444;19,611;17,519;-3,109;25,905;0,000;268,940;Inf;275,000;275,000;18,143;2,828;17,677;23,342
15030,000;2,639;0,659;-34,264;1,677;9,554;5,186;36,424;4,894;3,408;-2,741;0,000;38,300;39,400;9,629;1,598;19,558;16,252;19,620;17,308;-3,109;25,905;0,000;268,940;Inf;275,000;275,000;18,274;2,825;17,731;23,311
15030,500;2,639;0,659;-34,264;1,677;9,554;5,186;36,424;4,894;3,408;-2,741;0,000;38,300;39,400;9,629;1,598;19,512;16,010;19,546;17,021;-3,109;25,905;0,000;268,940;Inf;275,000;275,000;18,185;2,822;17,646;23,273
15031,000;2,639;0,659;-34,264;1,677;9,554;5,201;36,447;4,923;3,478;-2,733;0,000;38,320;39,388;9,629;1,598;19,405;15,735;19,460;16,769;-3,105;25,916;0,000;268,940;Inf;275,000;275,000;18,022;2,819;17,614;23,259
15031,500;2,639;0,659;-34,264;1,677;9,554;5,201;36,447;4,923;3,478;-2,733;0,000;38,300;39,400;9,629;1,598;19,403;16,663;19,555;17,449;-3,105;25,916;0,000;268,340;Inf;275,000;275,000;17,843;2,816;17,672;23,246
15032,000;3,747;0,902;-35,209;1,611;9,618;5,201;36,447;4,923;3,478;-2,733;0,000;38,300;39,400;9,494;1,699;19,539;16,679;19,645;17,498;-3,105;25,916;0,000;268,340;Inf;275,000;275,000;18,267;2,813;17,717;23,230
15032,500;3,747;0,902;-35,209;1,611;9,618;5,201;36,447;4,923;3,478;-2,733;0,000;38,300;39,400;9,494;1,699;19,532;16,357;19,629;17,278;-3,105;25,916;0,000;269,440;Inf;275,000;275,000;18,340;2,829;17,743;23,290
15033,000;3,747;0,902;-35,209;1,611;9,618;5,201;36,447;4,923;3,478;-2,733;0,000;38,300;39,400;9,494;1,699;19,495;16,140;19,572;17,106;-3,105;25,916;0,000;269,440;Inf;275,000;275,000;18,199;2,844;17,712;23,293
15033,500;3,747;0,902;-35,209;1,611;9,618;5,201;36,447;4,923;3,478;-2,733;0,000;38,300;39,400;9,494;1,699;19,427;15,776;19,465;16,815;-3,105;25,916;0,000;269,040;Inf;275,000;275,000;18,078;2,858;17,648;23,306
15034,000;3,747;0,902;-35,209;1,611;9,618;5,119;36,494;4,942;3,530;-2,731;0,000;38,319;39,406;9,494;1,699;19,381;16,201;19,523;17,176;-3,108;25,921;0,000;269,040;Inf;275,000;275,000;17,871;2,873;17,669;23,377
15034,500;3,747;0,902;-35,209;1,611;9,618;5,119;36,494;4,942;3,530;-2,731;0,000;38,300;39,400;9,494;1,699;19,509;16,533;19,592;17,589;-3,108;25,921;0,000;268,840;Inf;275,000;275,000;18,070;2,887;17,729;23,385
15035,000;3,030;0,732;-35,209;1,644;9,623;5,119;36,494;4,942;3,530;-2,731;0,000;38,300;39,400;9,361;1,688;19,595;16,090;19,644;17,161;-3,108;25,921;0,000;268,840;Inf;275,000;275,000;18,305;2,901;17,737;23,375
15035,500;3,030;0,732;-35,209;1,644;9,623;5,119;36,494;4,942;3,530;-2,731;0,000;38,300;39,400;9,361;1,688;19,501;15,869;19,569;16,842;-3,108;25,921;0,000;268,640;Inf;275,000;275,000;18,123;2,904;17,712;23,333
15036,000;3,030;0,732;-35,209;1,644;9,623;5,119;36,494;4,942;3,530;-2,731;0,000;38,300;39,400;9,361;1,688;19,394;15,646;19,449;16,771;-3,108;25,921;0,000;268,640;Inf;275,000;275,000;17,945;2,906;17,623;23,312
15036,500;3,030;0,732;-35,209;1,644;9,623;5,119;36,494;4,942;3,530;-2,731;0,000;38,300;39,400;9,361;1,688;19,339;15,998;19,431;17,034;-3,108;25,921;0,000;268,140;Inf;275,000;275,000;17,815;2,908;17,576;23,278
15037,000;3,030;0,732;-35,209;1,644;9,623;5,153;36,476;4,936;3,541;-2,729;0,000;38,317;39,417;9,361;1,688;19,355;16,597;19,525;17,254;-3,107;25,921;0,000;268,140;Inf;275,000;275,000;17,951;2,910;17,660;23,236
15037,500;3,030;0,732;-35,209;1,644;9,623;5,153;36,476;4,936;3,541;-2,729;0,000;38,300;39,400;9,361;1,688;19,470;16,545;19,574;17,225;-3,107;25,921;0,000;268,540;Inf;275,000;275,000;18,183;2,912;17,748;23,194
15038,000;3,030;0,732;-35,209;1,644;9,623;5,153;36,476;4,936;3,541;-2,729;0,000;38,300;39,400;9,361;1,688;19,503;16,369;19,583;17,237;-3,107;25,921;0,000;268,540;Inf;275,000;275,000;18,204;2,914;17,710;23,193
15038,500;2,512;0,628;-34,629;1,645;9,487;5,153;36,476;4,936;3,541;-2,729;0,000;38,300;39,400;9,639;1,724;19,463;16,108;19,559;16,981;-3,107;25,921;0,000;269,140;Inf;275,000;275,000;18,173;2,916;17,637;23,167
15039,000;2,512;0,628;-34,629;1,645;9,487;5,153;36,476;4,936;3,541;-2,729;0,000;38,300;39,400;9,639;1,724;19,239;15,893;19,393;16,894;-3,107;25,921;0,000;269,140;Inf;275,000;275,000;18,028;2,909;17,588;23,038
15039,500;2,512;0,628;-34,629;1,645;9,487;5,153;36,476;4,936;3,541;-2,729;0,000;38,300;39,400;9,639;1,724;19,373;16,327;19,483;17,353;-3,107;25,921;0,000;268,640;Inf;275,000;275,000;17,855;2,902;17,615;23,017
15040,000;2,512;0,628;-34,629;1,645;9,487;5,153;36,476;4,936;3,541;-2,729;0,000;38,300;39,400;9,639;1,724;19,466;16,718;19,587;17,541;-3,107;25,921;0,000;268,640;Inf;275,000;275,000;18,134;2,896;17,711;22,991
15040,500;2,512;0,628;-34,629;1,645;9,487;5,173;36,433;4,901;3,532;-2,747;0,000;38,307;39,388;9,639;1,724;19,498;16,587;19,620;17,462;-3,116;25,924;0,000;269,240;Inf;275,000;275,000;18,328;2,890;17,751;22,878
15041,000;2,512;0,628;-34,629;1,645;9,487;5,173;36,433;4,901;3,532;-2,747;0,000;38,300;39,400;9,639;1,724;19,490;15,974;19,516;17,001;-3,116;25,924;0,000;269,240;Inf;275,000;275,000;18,292;2,884;17,695;22,841
15041,500;2,515;0,623;-35,203;1,652;9,508;5,173;36,433;4,901;3,532;-2,747;0,000;38,300;39,400;9,635;1,755;19,408;15,762;19,449;16,750;-3,116;25,924;0,000;267,940;Inf;275,000;275,000;17,995;2,877;17,617;22,850
15042,000;2,515;0,623;-35,203;1,652;9,508;5,173;36,433;4,901;3,532;-2,747;0,000;38,300;39,400;9,635;1,755;19,442;16,630;19,577;17,560;-3,116;25,924;0,000;267,940;Inf;275,000;275,000;17,842;2,871;17,658;22,899
15042,500;2,515;0,623;-35,203;1,652;9,508;5,173;36,433;4,901;3,532;-2,747;0,000;38,300;39,400;9,635;1,755;19,543;16,815;19,679;17,661;-3,116;25,924;0,000;268,540;Inf;275,000;275,000;18,302;2,866;17,732;23,002
15043,000;2,515;0,623;-35,203;1,652;9,508;5,173;36,433;4,901;3,532;-2,747;0,000;38,300;39,400;9,635;1,755;19,677;16,700;19,711;17,595;-3,116;25,924;0,000;268,540;Inf;275,000;275,000;18,425;2,860;17,787;23,065
15043,500;2,515;0,623;-35,203;1,652;9,508;5,149;36,410;4,906;3,569;-2,726;0,000;38,312;39,401;9,635;1,755;19,562;16,322;19,631;17,276;-3,115;25,930;0,000;268,340;Inf;275,000;275,000;18,420;2,854;17,764;23,081
15044,000;2,515;0,623;-35,203;1,652;9,508;5,149;36,410;4,906;3,569;-2,726;0,000;38,300;39,400;9,635;1,755;19,486;15,958;19,543;17,097;-3,115;25,930;0,000;268,340;Inf;275,000;275,000;18,197;2,849;17,724;23,083
15044,500;2,515;0,623;-35,203;1,652;9,508;5,149;36,410;4,906;3,569;-2,726;0,000;38,300;39,400;9,635;1,755;19,482;16,167;19,518;17,080;-3,115;25,930;0,000;268,040;Inf;275,000;275,000;18,021;2,843;17,741;23,084
15045,000;3,003;0,763;-34,131;1,671;9,528;5,149;36,410;4,906;3,569;-2,726;0,000;38,300;39,400;9,640;1,430;19,444;16,559;19,587;17,274;-3,115;25,930;0,000;268,040;Inf;275,000;275,000;18,062;2,838;17,778;23,099
15045,500;3,003;0,763;-34,131;1,671;9,528;5,149;36,410;4,906;3,569;-2,726;0,000;38,300;39,400;9,640;1,430;19,558;16,563;19,638;17,476;-3,115;25,930;0,000;268,140;Inf;275,000;275,000;18,216;2,841;17,786;23,154
15046,000;3,003;0,763;-34,131;1,671;9,528;5,149;36,410;4,906;3,569;-2,726;0,000;38,300;39,400;9,640;1,430;19,529;16,263;19,608;17,131;-3,115;25,930;0,000;268,140;Inf;275,000;275,000;18,309;2,843;17,768;23,149
15046,500;3,003;0,763;-34,131;1,671;9,528;5,149;36,410;4,906;3,569;-2,726;0,000;38,300;39,400;9,640;1,430;19,492;16,096;19,549;17,113;-3,115;25,930;0,000;268,240;Inf;275,000;275,000;18,133;2,846;17,723;23,116
15047,000;3,003;0,763;-34,131;1,671;9,528;5,150;36,461;4,927;3,616;-2,744;0,000;38,308;39,391;9,640;1,430;19,472;16,221;19,536;17,197;-3,115;25,927;0,000;268,240;Inf;275,000;275,000;18,063;2,848;17,700;23,104
15047,500;3,003;0,763;-34,131;1,671;9,528;5,150;36,461;4,927;3,616;-2,744;0,000;38,300;39,400;9,640;1,430;19,448;16,574;19,580;17,301;-3,115;25,927;0,000;269,040;Inf;275,000;275,000;18,106;2,851;17,756;23,152
15048,000;3,096;0,717;-35,209;1,599;9,535;5,150;36,461;4,927;3,616;-2,744;0,000;38,300;39,400;9,542;1,608;19,552;16,758;19,652;17,478;-3,115;25,927;0,000;269,040;Inf;275,000;275,000;18,226;2,853;17,824;23,193
15048,500;3,096;0,717;-35,209;1,599;9,535;5,150;36,461;4,927;3,616;-2,744;0,000;38,300;39,400;9,542;1,608;19,548;16,474;19,657;17,273;-3,115;25,927;0,000;268,740;Inf;275,000;275,000;18,360;2,857;17,782;23,170
15049,000;3,096;0,717;-35,209;1,599;9,535;5,150;36,461;4,927;3,616;-2,744;0,000;38,300;39,400;9,542;1,608;19,535;16,351;19,615;17,180;-3,115;25,927;0,000;268,740;Inf;275,000;275,000;18,238;2,861;17,751;23,154
15049,500;3,096;0,717;-35,209;1,599;9,535;5,150;36,461;4,927;3,616;-2,744;0,000;38,300;39,400;9,542;1,608;19,409;16,094;19,503;16,956;-3,115;25,927;0,000;269,040;Inf;275,000;275,000;18,170;2,865;17,731;23,109
15050,000;3,096;0,717;-35,209;1,599;9,535;5,170;36,474;4,933;3,641;-2,730;0,000;38,304;39,347;9,542;1,608;19,461;16,403;19,564;17,353;-3,114;25,937;0,000;269,040;Inf;275,000;275,000;17,990;2,869;17,754;23,036
15050,500;3,096;0,717;-35,209;1,599;9,535;5,170;36,474;4,933;3,641;-2,730;0,000;38,300;39,300;9,542;1,608;19,497;16,691;19,638;17,500;-3,114;25,937;0,000;268,740;Inf;275,000;275,000;18,195;2,873;17,791;23,023
15051,000;3,096;0,717;-35,209;1,599;9,535;5,170;36,474;4,933;3,641;-2,730;0,000;38,300;39,300;9,542;1,608;19,527;16,386;19,619;17,219;-3,114;25,937;0,000;268,740;Inf;275,000;275,000;18,332;2,876;17,801;22,962
15051,500;2,778;0,661;-35,209;1,678;9,544;5,170;36,474;4,933;3,641;-2,730;0,000;38,300;39,300;9,502;1,568;19,469;16,168;19,579;17,090;-3,114;25,937;0,000;268,840;Inf;275,000;275,000;18,188;2,880;17,735;23,038
15052,000;2,778;0,661;-35,209;1,678;9,544;5,170;36,474;4,933;3,641;-2,730;0,000;38,300;39,300;9,502;1,568;19,432;16,196;19,529;17,077;-3,114;25,937;0,000;268,840;Inf;275,000;275,000;18,076;2,878;17,754;23,054
15052,500;2,778;0,661;-35,209;1,678;9,544;5,170;36,474;4,933;3,641;-2,730;0,000;38,300;39,300;9,502;1,568;19,395;16,316;19,504;17,049;-3,114;25,937;0,000;267,440;Inf;275,000;275,000;18,058;2,877;17,759;23,042
15053,000;2,778;0,661;-35,209;1,678;9,544;5,170;36,474;4,933;3,641;-2,730;0,000;38,300;39,300;9,502;1,568;19,595;16,679;19,675;17,731;-3,114;25,937;0,000;267,440;Inf;275,000;275,000;18,066;2,875;17,798;23,095
15053,500;2,778;0,661;-35,209;1,678;9,544;5,171;36,447;4,899;3,639;-2,738;0,000;38,294;39,317;9,502;1,568;19,626;16,342;19,626;17,324;-3,109;25,927;0,000;268,440;Inf;275,000;275,000;18,420;2,873;17,812;23,157
15054,000;2,778;0,661;-35,209;1,678;9,544;5,171;36,447;4,899;3,639;-2,738;0,000;38,300;39,300;9,502;1,568;19,529;15,944;19,550;16,897;-3,109;25,927;0,000;268,440;Inf;275,000;275,000;18,230;2,872;17,788;23,250
15054,500;2,644;0,655;-35,208;1,635;9,487;5,171;36,447;4,899;3,639;-2,738;0,000;38,300;39,300;9,576;1,734;19,446;15,992;19,518;16,918;-3,109;25,927;0,000;269,440;Inf;275,000;275,000;17,980;2,870;17,739;23,282
15055,000;2,644;0,655;-35,208;1,635;9,487;5,171;36,447;4,899;3,639;-2,738;0,000;38,300;39,300;9,576;1,734;19,405;16,418;19,564;17,224;-3,109;25,927;0,000;269,440;Inf;275,000;275,000;17,969;2,867;17,780;23,225
15055,500;2,644;0,655;-35,208;1,635;9,487;5,171;36,447;4,899;3,639;-2,738;0,000;38,300;39,300;9,576;1,734;19,504;16,540;19,623;17,418;-3,109;25,927;0,000;269,440;Inf;275,000;275,000;18,153;2,863;17,825;23,194
15056,000;2,644;0,655;-35,208;1,635;9,487;5,171;36,447;4,899;3,639;-2,738;0,000;38,300;39,300;9,576;1,734;19,566;16,423;19,638;17,402;-3,109;25,927;0,000;269,440;Inf;275,000;275,000;18,271;2,859;17,827;23,149
15056,500;2,644;0,655;-35,208;1,635;9,487;5,173;36,431;4,900;3,665;-2,734;0,000;38,295;39,323;9,576;1,734;19,553;16,161;19,582;17,024;-3,127;25,931;0,000;269,040;Inf;275,000;275,000;18,257;2,856;17,803;23,092
15057,000;2,644;0,655;-35,208;1,635;9,487;5,173;36,431;4,900;3,665;-2,734;0,000;38,300;39,300;9,576;1,734;19,467;16,093;19,520;17,096;-3,127;25,931;0,000;269,040;Inf;275,000;275,000;18,080;2,852;17,750;23,095
15057,500;3,335;0,871;-34,315;1,663;9,405;5,173;36,431;4,900;3,665;-2,734;0,000;38,300;39,300;9,671;1,604;19,446;16,344;19,556;17,263;-3,127;25,931;0,000;269,440;Inf;275,000;275,000;18,044;2,849;17,733;23,060
15058,000;3,335;0,871;-34,315;1,663;9,405;5,173;36,431;4,900;3,665;-2,734;0,000;38,300;39,300;9,671;1,604;19,521;16,733;19,658;17,590;-3,127;25,931;0,000;269,440;Inf;275,000;275,000;18,152;2,857;17,802;23,006
15058,500;3,335;0,871;-34,315;1,663;9,405;5,173;36,431;4,900;3,665;-2,734;0,000;38,300;39,300;9,671;1,604;19,643;16,648;19,710;17,544;-3,127;25,931;0,000;269,840;Inf;275,000;275,000;18,375;2,865;17,838;22,979
15059,000;3,335;0,871;-34,315;1,663;9,405;5,173;36,431;4,900;3,665;-2,734;0,000;38,300;39,300;9,671;1,604;19,623;16,507;19,699;17,324;-3,127;25,931;0,000;269,840;Inf;275,000;275,000;18,386;2,873;17,774;22,909
15059,500;3,335;0,871;-34,315;1,663;9,405;5,173;36,431;4,900;3,665;-2,734;0,000;38,300;39,300;9,671;1,604;19,517;16,069;19,570;17,034;-3,127;25,931;0,000;268,240;Inf;275,000;275,000;18,288;2,880;17,744;22,916
15060,000;3,335;0,871;-34,315;1,663;9,405;5,150;36,467;4,910;3,712;-2,745;0,000;38,278;39,284;9,671;1,604;19,502;16,679;19,617;17,450;-3,117;25,935;0,000;268,240;Inf;275,000;275,000;18,047;2,888;17,751;22,936
15060,500;3,335;0,871;-34,315;1,663;9,405;5,150;36,467;4,910;3,712;-2,745;0,000;38,300;39,300;9,671;1,604;19,635;16,711;19,701;17,617;-3,117;25,935;0,000;269,740;Inf;275,000;275,000;18,312;2,895;17,860;23,027
15061,000;2,658;0,683;-34,032;1,672;9,521;5,150;36,467;4,910;3,712;-2,745;0,000;38,300;39,300;9,621;1,428;19,682;16,461;19,729;17,387;-3,117;25,935;0,000;269,740;Inf;275,000;275,000;18,416;2,902;17,896;23,167
15061,500;2,658;0,683;-34,032;1,672;9,521;5,150;36,467;4,910;3,712;-2,745;0,000;38,300;39,300;9,621;1,428;19,649;16,281;19,696;17,146;-3,117;25,935;0,000;269,840;Inf;275,000;275,000;18,315;2,898;17,863;23,315
15062,000;2,658;0,683;-34,032;1,672;9,521;5,150;36,467;4,910;3,712;-2,745;0,000;38,300;39,300;9,621;1,428;19,556;16,028;19,565;16,790;-3,117;25,935;0,000;269,840;Inf;275,000;275,000;18,193;2,894;17,846;23,395
15062,500;2,658;0,683;-34,032;1,672;9,521;5,150;36,467;4,910;3,712;-2,745;0,000;38,300;39,300;9,621;1,428;19,446;16,054;19,534;17,014;-3,117;25,935;0,000;269,540;Inf;275,000;275,000;17,985;2,890;17,776;23,391
15063,000;2,658;0,683;-34,032;1,672;9,521;5,123;36,476;4,887;3,737;-2,734;0,000;38,268;39,280;9,621;1,428;19,485;16,375;19,588;17,351;-3,114;25,936;0,000;269,540;Inf;275,000;275,000;18,012;2,887;17,830;23,468
15063,500;2,658;0,683;-34,032;1,672;9,521;5,123;36,476;4,887;3,737;-2,734;0,000;38,300;39,300;9,621;1,428;19,598;16,808;19,723;17,527;-3,114;25,936;0,000;269,140;Inf;275,000;275,000;18,200;2,883;17,902;23,518
15064,000;2,661;0,651;-35,127;1,590;9,525;5,123;36,476;4,887;3,737;-2,734;0,000;38,300;39,300;9,468;1,753;19,607;16,472;19,690;17,332;-3,114;25,936;0,000;269,140;Inf;275,000;275,000;18,414;2,879;17,845;23,519
15064,500;2,661;0,651;-35,127;1,590;9,525;5,123;36,476;4,887;3,737;-2,734;0,000;38,300;39,300;9,468;1,753;19,540;16,054;19,569;16,974;-3,114;25,936;0,000;269,540;Inf;275,000;275,000;18,275;2,876;17,834;23,591
15065,000;2,661;0,651;-35,127;1,590;9,525;5,123;36,476;4,887;3,737;-2,734;0,000;38,300;39,300;9,468;1,753;19,429;16,092;19,525;16,888;-3,114;25,936;0,000;269,540;Inf;275,000;275,000;18,034;2,872;17,773;23,688
15065,500;2,661;0,651;-35,127;1,590;9,525;5,123;36,476;4,887;3,737;-2,734;0,000;38,300;39,300;9,468;1,753;19,385;16,364;19,543;16,974;-3,114;25,936;0,000;269,640;Inf;275,000;275,000;17,983;2,869;17,752;23,698
15066,000;2,661;0,651;-35,127;1,590;9,525;5,123;36,476;4,887;3,737;-2,734;0,000;38,300;39,300;9,468;1,753;19,438;16,415;19,566;17,239;-3,114;25,936;0,000;269,640;Inf;275,000;275,000;18,066;2,865;17,843;23,655
15066,500;2,661;0,651;-35,127;1,590;9,525;5,186;36,460;4,889;3,727;-2,732;0,000;38,268;39,251;9,468;1,753;19,539;16,508;19,626;17,424;-3,120;25,944;0,000;269,340;Inf;275,000;275,000;18,164;2,862;17,822;23,662
15067,000;2,661;0,651;-35,127;1,590;9,525;5,186;36,460;4,889;3,727;-2,732;0,000;38,300;39,300;9,468;1,753;19,502;16,012;19,540;16,775;-3,120;25,944;0,000;269,340;Inf;275,000;275,000;18,274;2,859;17,821;23,766
15067,500;2,403;0,614;-34,946;1,617;9,527;5,186;36,460;4,889;3,727;-2,732;0,000;38,300;39,300;9,599;1,798;19,411;15,920;19,497;16,798;-3,120;25,944;0,000;268,740;Inf;275,000;275,000;17,957;2,855;17,772;23,791
15068,000;2,403;0,614;-34,946;1,617;9,527;5,186;36,460;4,889;3,727;-2,732;0,000;38,300;39,300;9,599;1,798;19,371;16,243;19,514;17,054;-3,120;25,944;0,000;268,740;Inf;275,000;275,000;17,907;2,848;17,745;23,799
15068,500;2,403;0,614;-34,946;1,617;9,527;5,186;36,460;4,889;3,727;-2,732;0,000;38,300;39,300;9,599;1,798;19,409;16,631;19,554;17,257;-3,120;25,944;0,000;269,440;Inf;275,000;275,000;18,046;2,841;17,797;23,786
15069,000;2,403;0,614;-34,946;1,617;9,527;5,186;36,460;4,889;3,727;-2,732;0,000;38,300;39,300;9,599;1,798;19,519;16,601;19,607;17,270;-3,120;25,944;0,000;269,440;Inf;275,000;275,000;18,213;2,833;17,827;23,738
15069,500;2,403;0,614;-34,946;1,617;9,527;5,191;36,428;4,924;3,754;-2,729;0,000;38,262;39,195;9,599;1,798;19,510;16,407;19,588;17,195;-3,120;25,951;0,000;269,740;Inf;275,000;275,000;18,249;2,826;17,830;23,744
15070,000;2,403;0,614;-34,946;1,617;9,527;5,191;36,428;4,924;3,754;-2,729;0,000;38,300;39,200;9,599;1,798;19,429;16,270;19,529;17,019;-3,120;25,951;0,000;269,740;Inf;275,000;275,000;18,175;2,819;17,777;23,720
15070,500;2,758;0,644;-35,209;1,615;9,549;5,191;36,428;4,924;3,754;-2,729;0,000;38,300;39,200;9,549;1,574;19,351;16,211;19,463;17,181;-3,120;25,951;0,000;268,940;Inf;275,000;275,000;18,062;2,813;17,747;23,753
15071,000;2,758;0,644;-35,209;1,615;9,549;5,191;36,428;4,924;3,754;-2,729;0,000;38,300;39,200;9,549;1,574;19,474;16,725;19,571;17,664;-3,120;25,951;0,000;268,940;Inf;275,000;275,000;18,052;2,812;17,790;23,730
15071,500;2,758;0,644;-35,209;1,615;9,549;5,191;36,428;4,924;3,754;-2,729;0,000;38,300;39,200;9,549;1,574;19,566;16,928;19,699;17,763;-3,120;25,951;0,000;268,940;Inf;275,000;275,000;18,358;2,811;17,865;23,780
15072,000;2,758;0,644;-35,209;1,615;9,549;5,191;36,428;4,924;3,754;-2,729;0,000;38,300;39,200;9,549;1,574;19,560;16,527;19,639;17,457;-3,120;25,951;0,000;268,940;Inf;275,000;275,000;18,489;2,810;17,876;23,781
15072,500;2,758;0,644;-35,209;1,615;9,549;5,191;36,428;4,924;3,754;-2,729;0,000;38,300;39,200;9,549;1,574;19,540;15,989;19,518;16,936;-3,120;25,951;0,000;269,740;Inf;275,000;275,000;18,296;2,809;17,843;23,736
15073,000;2,758;0,644;-35,209;1,615;9,549;5,144;36,423;4,919;3,777;-2,741;0,000;38,249;39,199;9,549;1,574;19,385;15,934;19,451;16,970;-3,130;25,939;0,000;269,740;Inf;275,000;275,000;17,996;2,808;17,777;23,759
15073,500;2,758;0,644;-35,209;1,615;9,549;5,144;36,423;4,919;3,777;-2,741;0,000;38,200;39,200;9,549;1,574;19,365;16,357;19,488;17,352;-3,130;25,939;0,000;269,640;Inf;275,000;275,000;17,935;2,807;17,835;23,753
15074,000;2,714;0,708;-34,262;1,580;9,464;5,144;36,423;4,919;3,777;-2,741;0,000;38,200;39,200;9,643;1,645;19,625;16,735;19,678;17,507;-3,130;25,939;0,000;269,640;Inf;275,000;275,000;18,140;2,807;17,910;23,792
15074,500;2,714;0,708;-34,262;1,580;9,464;5,144;36,423;4,919;3,777;-2,741;0,000;38,200;39,200;9,643;1,645;19,606;16,430;19,634;17,322;-3,130;25,939;0,000;269,040;Inf;275,000;275,000;18,386;2,805;17,913;23,781
15075,000;2,714;0,708;-34,262;1,580;9,464;5,144;36,423;4,919;3,777;-2,741;0,000;38,200;39,200;9,643;1,645;19,460;16,064;19,514;16,991;-3,130;25,939;0,000;269,040;Inf;275,000;275,000;18,248;2,804;17,860;23,776
15075,500;2,714;0,708;-34,262;1,580;9,464;5,144;36,423;4,919;3,777;-2,741;0,000;38,200;39,200;9,643;1,645;19,346;15,964;19,439;16,889;-3,130;25,939;0,000;269,140;Inf;275,000;275,000;18,007;2,802;17,787;23,849
15076,000;2,714;0,708;-34,262;1,580;9,464;5,172;36,477;4,924;3,830;-2,752;0,000;38,237;39,143;9,643;1,645;19,376;16,383;19,488;17,180;-3,127;25,945;0,000;269,140;Inf;275,000;275,000;17,909;2,801;17,781;23,881
15076,500;2,714;0,708;-34,262;1,580;9,464;5,172;36,477;4,924;3,830;-2,752;0,000;38,200;39,100;9,643;1,645;19,475;16,774;19,589;17,708;-3,127;25,945;0,000;269,240;Inf;275,000;275,000;18,107;2,799;17,935;24,022
15077,000;2,498;0,688;-33,957;1,675;9,498;5,172;36,477;4,924;3,830;-2,752;0,000;38,200;39,100;9,580;1,544;19,614;16,941;19,711;17,824;-3,127;25,945;0,000;269,240;Inf;275,000;275,000;18,386;2,798;17,943;24,059
15077,500;2,498;0,688;-33,957;1,675;9,498;5,172;36,477;4,924;3,830;-2,752;0,000;38,200;39,100;9,580;1,544;19,580;15,967;19,545;16,893;-3,127;25,945;0,000;269,140;Inf;275,000;275,000;18,523;2,793;17,915;24,032
15078,000;2,498;0,688;-33,957;1,675;9,498;5,172;36,477;4,924;3,830;-2,752;0,000;38,200;39,100;9,580;1,544;19,368;15,861;19,452;16,845;-3,127;25,945;0,000;269,140;Inf;275,000;275,000;17,996;2,788;17,853;24,004
15078,500;2,498;0,688;-33,957;1,675;9,498;5,172;36,477;4,924;3,830;-2,752;0,000;38,200;39,100;9,580;1,544;19,394;16,440;19,525;17,372;-3,127;25,945;0,000;269,140;Inf;275,000;275,000;17,882;2,783;17,815;24,076
15079,000;2,498;0,688;-33,957;1,675;9,498;5,197;36,452;4,937;3,833;-2,738;0,000;38,238;39,113;9,580;1,544;19,529;16,673;19,604;17,676;-3,123;25,950;0,000;269,140;Inf;275,000;275,000;18,183;2,779;17,891;24,067
15079,500;2,498;0,688;-33,957;1,675;9,498;5,197;36,452;4,937;3,833;-2,738;0,000;38,200;39,100;9,580;1,544;19,605;16,804;19,684;17,748;-3,123;25,950;0,000;268,940;Inf;275,000;275,000;18,371;2,774;17,960;24,041
15080,000;2,498;0,688;-33,957;1,675;9,498;5,197;36,452;4,937;3,833;-2,738;0,000;38,200;39,100;9,580;1,544;19,638;16,299;19,637;17,265;-3,123;25,950;0,000;268,940;Inf;275,000;275,000;18,460;2,770;17,966;23,929
15080,500;2,557;0,690;-33,294;1,681;9,509;5,197;36,452;4,937;3,833;-2,738;0,000;38,200;39,100;9,741;1,589;19,559;16,226;19,589;17,027;-3,123;25,950;0,000;268,840;Inf;275,000;275,000;18,210;2,765;17,872;23,928
15081,000;2,557;0,690;-33,294;1,681;9,509;5,197;36,452;4,937;3,833;-2,738;0,000;38,200;39,100;9,741;1,589;19,411;15,857;19,451;16,814;-3,123;25,950;0,000;268,840;Inf;275,000;275,000;18,100;2,762;17,828;23,961
15081,500;2,557;0,690;-33,294;1,681;9,509;5,197;36,452;4,937;3,833;-2,738;0,000;38,200;39,100;9,741;1,589;19,380;16,721;19,538;17,481;-3,123;25,950;0,000;268,440;Inf;275,000;275,000;17,883;2,758;17,889;23,977
15082,000;2,557;0,690;-33,294;1,681;9,509;5,197;36,452;4,937;3,833;-2,738;0,000;38,200;39,100;9,741;1,589;19,592;16,954;19,699;17,799;-3,123;25,950;0,000;268,440;Inf;275,000;275,000;18,280;2,755;17,988;23,998
15082,500;2,557;0,690;-33,294;1,681;9,509;5,195;36,408;4,906;3,816;-2,736;0,000;38,221;39,132;9,741;1,589;19,678;16,719;19,728;17,585;-3,128;25,941;0,000;268,240;Inf;275,000;275,000;18,511;2,752;17,995;23,951
15083,000;2,557;0,690;-33,294;1,681;9,509;5,195;36,408;4,906;3,816;-2,736;0,000;38,200;39,100;9,741;1,589;19,561;16,060;19,552;16,952;-3,128;25,941;0,000;268,240;Inf;275,000;275,000;18,427;2,749;17,960;23,932
15083,500;2,872;0,666;-35,209;1,628;9,502;5,195;36,408;4,906;3,816;-2,736;0,000;38,200;39,100;9,587;1,747;19,383;15,641;19,398;16,533;-3,128;25,941;0,000;266,740;Inf;275,000;275,000;18,031;2,746;17,819;23,963
15084,000;2,872;0,666;-35,209;1,628;9,502;5,195;36,408;4,906;3,816;-2,736;0,000;38,200;39,100;9,587;1,747;19,295;16,207;19,433;17,136;-3,128;25,941;0,000;266,740;Inf;275,000;275,000;17,739;2,748;17,878;23,959
15084,500;2,872;0,666;-35,209;1,628;9,502;5,195;36,408;4,906;3,816;-2,736;0,000;38,200;39,100;9,587;1,747;19,428;16,850;19,566;17,593;-3,128;25,941;0,000;268,840;Inf;275,000;275,000;18,018;2,750;17,956;23,965
15085,000;2,872;0,666;-35,209;1,628;9,502;5,195;36,408;4,906;3,816;-2,736;0,000;38,200;39,100;9,587;1,747;19,612;16,596;19,645;17,490;-3,128;25,941;0,000;268,840;Inf;275,000;275,000;18,359;2,752;17,951;23,932
15085,500;2,872;0,666;-35,209;1,628;9,502;5,195;36,411;4,919;3,863;-2,749;0,000;38,226;39,108;9,587;1,747;19,569;16,361;19,578;17,172;-3,130;25,953;0,000;267,640;Inf;275,000;275,000;18,336;2,754;17,930;23,913
15086,000;2,872;0,666;-35,209;1,628;9,502;5,195;36,411;4,919;3,863;-2,749;0,000;38,200;39,100;9,587;1,747;19,420;15,938;19,467;16,748;-3,130;25,953;0,000;267,640;Inf;275,000;275,000;18,170;2,756;17,892;23,890
15086,500;2,872;0,666;-35,209;1,628;9,502;5,195;36,411;4,919;3,863;-2,749;0,000;38,200;39,100;9,587;1,747;19,358;16,307;19,493;17,260;-3,130;25,953;0,000;269,640;Inf;275,000;275,000;17,893;2,757;17,854;23,876
15087,000;3,311;0,781;-35,209;1,596;9,495;5,195;36,411;4,919;3,863;-2,749;0,000;38,200;39,100;9,517;1,766;19,487;16,848;19,620;17,650;-3,130;25,953;0,000;269,640;Inf;275,000;275,000;18,105;2,759;17,977;23,852
15087,500;3,311;0,781;-35,209;1,596;9,495;5,195;36,411;4,919;3,863;-2,749;0,000;38,200;39,100;9,517;1,766;19,639;16,835;19,693;17,591;-3,130;25,953;0,000;267,940;Inf;275,000;275,000;18,401;2,768;18,008;23,828
15088,000;3,311;0,781;-35,209;1,596;9,495;5,195;36,411;4,919;3,863;-2,749;0,000;38,200;39,100;9,517;1,766;19,681;16,657;19,689;17,435;-3,130;25,953;0,000;267,940;Inf;275,000;275,000;18,439;2,777;17,983;23,801
15088,500;3,311;0,781;-35,209;1,596;9,495;5,195;36,411;4,919;3,863;-2,749;0,000;38,200;39,100;9,517;1,766;19,457;16,106;19,529;16,842;-3,130;25,953;0,000;269,340;Inf;275,000;275,000;18,365;2,786;17,932;23,742
15089,000;3,311;0,781;-35,209;1,596;9,495;5,182;36,443;4,920;3,901;-2,753;0,000;38,206;39,087;9,517;1,766;19,437;16,318;19,541;17,233;-3,146;25,942;0,000;269,340;Inf;275,000;275,000;17,984;2,795;17,912;23,776
15089,500;3,311;0,781;-35,209;1,596;9,495;5,182;36,443;4,920;3,901;-2,753;0,000;38,200;39,100;9,517;1,766;19,545;16,911;19,643;17,649;-3,146;25,942;0,000;267,640;Inf;275,000;275,000;18,133;2,803;17,949;23,760
15090,000;2,893;0,804;-33,979;1,691;9,467;5,182;36,443;4,920;3,901;-2,753;0,000;38,200;39,100;9,566;1,531;19,668;17,000;19,747;17,749;-3,146;25,942;0,000;267,640;Inf;275,000;275,000;18,437;2,811;18,029;23,752
15090,500;2,893;0,804;-33,979;1,691;9,467;5,182;36,443;4,920;3,901;-2,753;0,000;38,200;39,100;9,566;1,531;19,654;16,597;19,707;17,418;-3,146;25,942;0,000;269,140;Inf;275,000;275,000;18,541;2,813;17,968;23,695
15091,000;2,893;0,804;-33,979;1,691;9,467;5,182;36,443;4,920;3,901;-2,753;0,000;38,200;39,100;9,566;1,531;19,552;15,844;19,552;16,760;-3,146;25,942;0,000;269,140;Inf;275,000;275,000;18,344;2,814;17,879;23,713
15091,500;2,893;0,804;-33,979;1,691;9,467;5,182;36,443;4,920;3,901;-2,753;0,000;38,200;39,100;9,566;1,531;19,379;16,586;19,519;17,262;-3,146;25,942;0,000;268,440;Inf;275,000;275,000;17,927;2,815;17,873;23,675
15092,000;2,893;0,804;-33,979;1,691;9,467;5,185;36,475;4,915;3,927;-2,750;0,000;38,199;39,075;9,566;1,531;19,527;16,749;19,632;17,626;-3,125;25,951;0,000;268,440;Inf;275,000;275,000;18,186;2,817;17,936;23,671
15092,500;2,893;0,804;-33,979;1,691;9,467;5,185;36,475;4,915;3,927;-2,750;0,000;38,200;39,100;9,566;1,531;19,666;16,505;19,652;17,393;-3,125;25,951;0,000;269,240;Inf;275,000;275,000;18,383;2,818;17,981;23,710
15093,000;2,893;0,804;-33,979;1,691;9,467;5,185;36,475;4,915;3,927;-2,750;0,000;38,200;39,100;9,566;1,531;19,612;16,315;19,641;17,134;-3,125;25,951;0,000;269,240;Inf;275,000;275,000;18,304;2,819;17,971;23,766
15093,500;2,632;0,637;-35,209;1,627;9,495;5,185;36,475;4,915;3,927;-2,750;0,000;38,200;39,100;9,473;1,734;19,500;16,162;19,553;16,908;-3,125;25,951;0,000;267,940;Inf;275,000;275,000;18,175;2,820;17,911;23,813
15094,000;2,632;0,637;-35,209;1,627;9,495;5,185;36,475;4,915;3,927;-2,750;0,000;38,200;39,100;9,473;1,734;19,316;15,713;19,394;16,660;-3,125;25,951;0,000;267,940;Inf;275,000;275,000;18,031;2,817;17,793;23,850
15094,500;2,632;0,637;-35,209;1,627;9,495;5,185;36,475;4,915;3,927;-2,750;0,000;38,200;39,100;9,473;1,734;19,302;16,397;19,470;17,114;-3,125;25,951;0,000;269,240;Inf;275,000;275,000;17,771;2,814;17,872;23,866
15095,000;2,632;0,637;-35,209;1,627;9,495;5,185;36,475;4,915;3,927;-2,750;0,000;38,200;39,100;9,473;1,734;19,410;16,615;19,533;17,302;-3,125;25,951;0,000;269,240;Inf;275,000;275,000;18,071;2,811;17,917;23,893
15095,500;2,632;0,637;-35,209;1,627;9,495;5,198;36,428;4,935;3,907;-2,747;0,000;38,182;39,029;9,473;1,734;19,539;16,245;19,547;17,003;-3,133;25,946;0,000;269,040;Inf;275,000;275,000;18,215;2,808;17,920;23,934
15096,000;2,632;0,637;-35,209;1,627;9,495;5,198;36,428;4,935;3,907;-2,747;0,000;38,200;39,000;9,473;1,734;19,454;16,071;19,481;16,864;-3,133;25,946;0,000;269,040;Inf;275,000;275,000;18,084;2,805;17,872;23,959
15096,500;3,024;0,727;-35,209;1,681;9,541;5,198;36,428;4,935;3,907;-2,747;0,000;38,200;39,000;9,607;1,760;19,304;15,846;19,381;16,678;-3,133;25,946;0,000;269,640;Inf;275,000;275,000;17,968;2,803;17,794;24,001
15097,000;3,024;0,727;-35,209;1,681;9,541;5,198;36,428;4,935;3,907;-2,747;0,000;38,200;39,000;9,607;1,760;19,285;16,040;19,411;17,057;-3,133;25,946;0,000;269,640;Inf;275,000;275,000;17,802;2,806;17,751;23,966
15097,500;3,024;0,727;-35,209;1,681;9,541;5,198;36,428;4,935;3,907;-2,747;0,000;38,200;39,000;9,607;1,760;19,380;16,506;19,480;17,300;-3,133;25,946;0,000;268,340;Inf;275,000;275,000;17,948;2,813;17,850;23,947
15098,000;3,024;0,727;-35,209;1,681;9,541;5,198;36,428;4,935;3,907;-2,747;0,000;38,200;39,000;9,607;1,760;19,422;16,734;19,564;17,428;-3,133;25,946;0,000;268,340;Inf;275,000;275,000;18,166;2,813;17,875;23,869
15098,500;3,024;0,727;-35,209;1,681;9,541;5,157;36,409;4,925;3,930;-2,753;0,000;38,168;39,031;9,607;1,760;19,480;16,517;19,574;17,346;-3,137;25,949;0,000;269,140;Inf;275,000;275,000;18,287;2,817;17,848;23,851
15099,000;3,024;0,727;-35,209;1,681;9,541;5,157;36,409;4,925;3,930;-2,753;0,000;38,200;39,000;9,607;1,760;19,338;16,026;19,412;16,868;-3,137;25,949;0,000;269,140;Inf;275,000;275,000;18,229;2,820;17,796;23,879
15099,500;3,024;0,727;-35,209;1,681;9,541;5,157;36,409;4,925;3,930;-2,753;0,000;38,200;39,000;9,607;1,760;19,315;16,217;19,442;16,964;-3,137;25,949;0,000;268,940;Inf;275,000;275,000;17,911;2,823;17,767;23,890
15100,000;2,925;0,692;-35,209;1,556;9,557;5,157;36,409;4,925;3,930;-2,753;0,000;38,200;39,000;9,557;1,825;19,366;16,413;19,493;17,287;-3,137;25,949;0,000;268,940;Inf;275,000;275,000;17,985;2,827;17,781;23,852
15100,500;2,925;0,692;-35,209;1,556;9,557;5,157;36,409;4,925;3,930;-2,753;0,000;38,200;39,000;9,557;1,825;19,469;16,423;19,529;17,329;-3,137;25,949;0,000;269,240;Inf;275,000;275,000;18,140;2,828;17,844;23,807
15101,000;2,925;0,692;-35,209;1,556;9,557;5,157;36,409;4,925;3,930;-2,753;0,000;38,200;39,000;9,557;1,825;19,476;16,222;19,531;17,210;-3,137;25,949;0,000;269,240;Inf;275,000;275,000;18,188;2,830;17,835;23,738
15101,500;2,925;0,692;-35,209;1,556;9,557;5,157;36,409;4,925;3,930;-2,753;0,000;38,200;39,000;9,557;1,825;19,440;16,107;19,493;16,963;-3,137;25,949;0,000;268,840;Inf;275,000;275,000;18,110;2,833;17,798;23,745
15102,000;2,925;0,692;-35,209;1,556;9,557;5,172;36,423;4,928;3,965;-2,755;0,000;38,167;39,004;9,557;1,825;19,334;15,966;19,435;16,741;-3,134;25,947;0,000;268,840;Inf;275,000;275,000;18,001;2,833;17,744;23,707
15102,500;2,925;0,692;-35,209;1,556;9,557;5,172;36,423;4,928;3,965;-2,755;0,000;38,200;39,000;9,557;1,825;19,322;16,434;19,455;17,374;-3,134;25,947;0,000;268,840;Inf;275,000;275,000;17,869;2,834;17,765;23,689
15103,000;2,741;0,658;-35,128;1,694;9,571;5,172;36,423;4,928;3,965;-2,755;0,000;38,200;39,000;9,502;1,543;19,473;16,511;19,543;17,535;-3,134;25,947;0,000;268,840;Inf;275,000;275,000;18,146;2,836;17,800;23,697
15103,500;2,741;0,658;-35,128;1,694;9,571;5,172;36,423;4,928;3,965;-2,755;0,000;38,200;39,000;9,502;1,543;19,506;16,279;19,550;17,214;-3,134;25,947;0,000;268,940;Inf;275,000;275,000;18,266;2,834;17,841;23,754
15104,000;2,741;0,658;-35,128;1,694;9,571;5,172;36,423;4,928;3,965;-2,755;0,000;38,200;39,000;9,502;1,543;19,438;15,970;19,495;16,860;-3,134;25,947;0,000;268,940;Inf;275,000;275,000;18,138;2,833;17,807;23,739
15104,500;2,741;0,658;-35,128;1,694;9,571;5,172;36,423;4,928;3,965;-2,755;0,000;38,200;39,000;9,502;1,543;19,361;15,943;19,453;16,756;-3,134;25,947;0,000;268,040;Inf;275,000;275,000;17,941;2,831;17,729;23,642
15105,000;2,741;0,658;-35,128;1,694;9,571;5,190;36,446;4,916;4,001;-2,754;0,000;38,157;38,991;9,502;1,543;19,273;15,995;19,410;17,043;-3,139;25,946;0,000;268,040;Inf;275,000;275,000;17,878;2,830;17,718;23,602
15105,500;2,741;0,658;-35,128;1,694;9,571;5,190;36,446;4,916;4,001;-2,754;0,000;38,200;39,000;9,502;1,543;19,293;16,302;19,437;17,159;-3,139;25,946;0,000;268,140;Inf;275,000;275,000;17,930;2,828;17,782;23,595
15106,000;2,776;0,742;-33,189;1,676;9,512;5,190;36,446;4,916;4,001;-2,754;0,000;38,200;39,000;9,626;1,591;19,417;16,368;19,534;17,229;-3,139;25,946;0,000;268,140;Inf;275,000;275,000;18,048;2,827;17,811;23,670
15106,500;2,776;0,742;-33,189;1,676;9,512;5,190;36,446;4,916;4,001;-2,754;0,000;38,200;39,000;9,626;1,591;19,411;16,247;19,497;17,055;-3,139;25,946;0,000;267,940;Inf;275,000;275,000;18,137;2,826;17,790;23,672
15107,000;2,776;0,742;-33,189;1,676;9,512;5,190;36,446;4,916;4,001;-2,754;0,000;38,200;39,000;9,626;1,591;19,285;15,707;19,387;16,719;-3,139;25,946;0,000;267,940;Inf;275,000;275,000;18,053;2,825;17,723;23,681
15107,500;2,776;0,742;-33,189;1,676;9,512;5,190;36,446;4,916;4,001;-2,754;0,000;38,200;39,000;9,626;1,591;19,213;15,856;19,354;16,847;-3,139;25,946;0,000;268,140;Inf;275,000;275,000;17,775;2,824;17,673;23,754
15108,000;2,776;0,742;-33,189;1,676;9,512;5,190;36,446;4,916;4,001;-2,754;0,000;38,200;39,000;9,626;1,591;19,263;16,273;19,409;17,051;-3,139;25,946;0,000;268,140;Inf;275,000;275,000;17,818;2,824;17,728;23,821
15108,500;2,776;0,742;-33,189;1,676;9,512;5,202;36,454;4,910;4,013;-2,747;0,000;38,145;38,969;9,626;1,591;19,357;16,460;19,482;17,363;-3,131;25,949;0,000;268,140;Inf;275,000;275,000;17,999;2,823;17,773;23,882
15109,000;2,776;0,742;-33,189;1,676;9,512;5,202;36,454;4,910;4,013;-2,747;0,000;38,100;39,000;9,626;1,591;19,470;16,268;19,497;17,225;-3,131;25,949;0,000;268,140;Inf;275,000;275,000;18,166;2,822;17,749;23,908
15109,500;2,934;0,662;-35,209;1,587;9,577;5,202;36,454;4,910;4,013;-2,747;0,000;38,100;39,000;9,576;1,706;19,362;15,845;19,427;16,632;-3,131;25,949;0,000;268,940;Inf;275,000;275,000;18,115;2,821;17,730;23,907
15110,000;2,934;0,662;-35,209;1,587;9,577;5,202;36,454;4,910;4,013;-2,747;0,000;38,100;39,000;9,576;1,706;19,223;15,776;19,369;16,672;-3,131;25,949;0,000;268,940;Inf;275,000;275,000;17,817;2,823;17,690;23,906
15110,500;2,934;0,662;-35,209;1,587;9,577;5,202;36,454;4,910;4,013;-2,747;0,000;38,100;39,000;9,576;1,706;19,246;16,038;19,359;16,941;-3,131;25,949;0,000;268,140;Inf;275,000;275,000;17,760;2,825;17,674;23,898
15111,000;2,934;0,662;-35,209;1,587;9,577;5,202;36,454;4,910;4,013;-2,747;0,000;38,100;39,000;9,576;1,706;19,303;16,647;19,487;17,343;-3,131;25,949;0,000;268,140;Inf;275,000;275,000;17,896;2,827;17,747;23,883
15111,500;2,934;0,662;-35,209;1,587;9,577;5,206;36,408;4,900;4,011;-2,752;0,000;38,143;38,950;9,576;1,706;19,429;16,615;19,556;17,340;-3,132;25,960;0,000;268,240;Inf;275,000;275,000;18,195;2,829;17,771;23,828
15112,000;2,934;0,662;-35,209;1,587;9,577;5,206;36,408;4,900;4,011;-2,752;0,000;38,100;39,000;9,576;1,706;19,386;16,231;19,497;16,967;-3,132;25,960;0,000;268,240;Inf;275,000;275,000;18,235;2,830;17,725;23,790
15112,500;2,875;0,770;-34,128;1,691;9,477;5,206;36,408;4,900;4,011;-2,752;0,000;38,100;39,000;9,631;1,644;19,294;15,832;19,398;16,796;-3,132;25,960;0,000;268,740;Inf;275,000;275,000;18,020;2,832;17,692;23,732
15113,000;2,875;0,770;-34,128;1,691;9,477;5,206;36,408;4,900;4,011;-2,752;0,000;38,100;39,000;9,631;1,644;19,304;16,198;19,410;17,065;-3,132;25,960;0,000;268,740;Inf;275,000;275,000;17,994;2,833;17,707;23,703
15113,500;2,875;0,770;-34,128;1,691;9,477;5,206;36,408;4,900;4,011;-2,752;0,000;38,100;39,000;9,631;1,644;19,333;16,488;19,482;17,421;-3,132;25,960;0,000;268,440;Inf;275,000;275,000;17,994;2,833;17,755;23,701
15114,000;2,875;0,770;-34,128;1,691;9,477;5,206;36,408;4,900;4,011;-2,752;0,000;38,100;39,000;9,631;1,644;19,412;16,393;19,494;17,272;-3,132;25,960;0,000;268,440;Inf;275,000;275,000;18,181;2,834;17,785;23,720
15114,500;2,875;0,770;-34,128;1,691;9,477;5,206;36,408;4,900;4,011;-2,752;0,000;38,100;39,000;9,631;1,644;19,407;16,204;19,504;17,154;-3,132;25,960;0,000;268,740;Inf;275,000;275,000;18,143;2,835;17,779;23,749
15115,000;2,875;0,770;-34,128;1,691;9,477;5,170;36,411;4,937;4,047;-2,741;0,000;38,140;38,960;9,631;1,644;19,339;15,782;19,394;16,734;-3,129;25,958;0,000;268,740;Inf;275,000;275,000;18,067;2,835;17,725;23,739
15115,500;2,875;0,770;-34,128;1,691;9,477;5,170;36,411;4,937;4,047;-2,741;0,000;38,100;39,000;9,631;1,644;19,257;16,071;19,391;16,895;-3,129;25,958;0,000;268,040;Inf;275,000;275,000;17,813;2,836;17,701;23,696
15116,000;2,187;0,587;-33,789;1,695;9,515;5,170;36,411;4,937;4,047;-2,741;0,000;38,100;39,000;9,573;1,546;19,280;16,411;19,425;17,156;-3,129;25,958;0,000;268,040;Inf;275,000;275,000;17,903;2,837;17,768;23,687
15116,500;2,187;0,587;-33,789;1,695;9,515;5,170;36,411;4,937;4,047;-2,741;0,000;38,100;39,000;9,573;1,546;19,506;16,315;19,510;17,423;-3,129;25,958;0,000;268,240;Inf;275,000;275,000;18,068;2,826;17,781;23,646
15117,000;2,187;0,587;-33,789;1,695;9,515;5,170;36,411;4,937;4,047;-2,741;0,000;38,100;39,000;9,573;1,546;19,502;16,124;19,469;17,001;-3,129;25,958;0,000;268,240;Inf;275,000;275,000;18,188;2,816;17,791;23,649
15117,500;2,187;0,587;-33,789;1,695;9,515;5,170;36,411;4,937;4,047;-2,741;0,000;38,100;39,000;9,573;1,546;19,392;15,840;19,388;16,767;-3,129;25,958;0,000;268,040;Inf;275,000;275,000;18,024;2,805;17,765;23,654
15118,000;2,187;0,587;-33,789;1,695;9,515;5,178;36,427;4,917;4,094;-2,754;0,000;38,121;38,982;9,573;1,546;19,323;15,972;19,376;16,898;-3,144;25,956;0,000;268,040;Inf;275,000;275,000;17,847;2,795;17,725;23,622
15118,500;2,187;0,587;-33,789;1,695;9,515;5,178;36,427;4,917;4,094;-2,754;0,000;38,100;39,000;9,573;1,546;19,295;16,481;19,449;17,248;-3,144;25,956;0,000;267,940;Inf;275,000;275,000;17,892;2,785;17,742;23,633
15119,000;3,119;0,738;-35,209;1,625;9,605;5,178;36,427;4,917;4,094;-2,754;0,000;38,100;39,000;9,459;1,718;19,447;16,656;19,540;17,429;-3,144;25,956;0,000;267,940;Inf;275,000;275,000;18,118;2,775;17,820;23,622
15119,500;3,119;0,738;-35,209;1,625;9,605;5,178;36,427;4,917;4,094;-2,754;0,000;38,100;39,000;9,459;1,718;19,523;16,429;19,546;17,227;-3,144;25,956;0,000;268,240;Inf;275,000;275,000;18,268;2,781;17,817;23,681
15120,000;3,119;0,738;-35,209;1,625;9,605;5,178;36,427;4,917;4,094;-2,754;0,000;38,100;39,000;9,459;1,718;19,371;15,946;19,419;16,714;-3,144;25,956;0,000;268,240;Inf;275,000;275,000;18,181;2,786;17,766;23,683
15120,500;3,119;0,738;-35,209;1,625;9,605;5,178;36,427;4,917;4,094;-2,754;0,000;38,100;39,000;9,459;1,718;19,332;16,052;19,432;16,955;-3,144;25,956;0,000;268,440;Inf;275,000;275,000;17,862;2,792;17,751;23,754
15121,000;3,119;0,738;-35,209;1,625;9,605;5,178;36,427;4,917;4,094;-2,754;0,000;38,100;39,000;9,459;1,718;19,396;16,649;19,526;17,317;-3,144;25,956;0,000;268,440;Inf;275,000;275,000;17,943;2,797;17,807;23,796
15121,500;3,119;0,738;-35,209;1,625;9,605;5,177;36,440;4,891;4,107;-2,757;0,000;38,122;38,926;9,459;1,718;19,446;16,667;19,575;17,258;-3,135;25,950;0,000;268,340;Inf;275,000;275,000;18,222;2,803;17,870;23,800
15122,000;3,119;0,738;-35,209;1,625;9,605;5,177;36,440;4,891;4,107;-2,757;0,000;38,100;38,900;9,459;1,718;19,478;16,410;19,545;17,161;-3,135;25,950;0,000;268,340;Inf;275,000;275,000;18,237;2,808;17,873;23,809
15122,500;2,432;0,673;-33,644;1,609;9,470;5,177;36,440;4,891;4,107;-2,757;0,000;38,100;38,900;9,669;1,624;19,488;16,316;19,543;17,113;-3,135;25,950;0,000;268,340;Inf;275,000;275,000;18,148;2,813;17,799;23,925
15123,000;2,432;0,673;-33,644;1,609;9,470;5,177;36,440;4,891;4,107;-2,757;0,000;38,100;38,900;9,669;1,624;19,389;16,095;19,450;16,818;-3,135;25,950;0,000;268,340;Inf;275,000;275,000;18,115;2,807;17,786;23,977
15123,500;2,432;0,673;-33,644;1,609;9,470;5,177;36,440;4,891;4,107;-2,757;0,000;38,100;38,900;9,669;1,624;19,491;16,633;19,572;17,542;-3,135;25,950;0,000;268,040;Inf;275,000;275,000;17,938;2,801;17,841;24,042
