t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15124,000;2,432;0,673;-33,644;1,609;9,470;5,177;36,440;4,891;4,107;-2,757;0,000;38,100;38,900;9,669;1,624;19,555;16,775;19,634;17,594;-3,135;25,950;0,000;268,040;Inf;275,000;275,000;18,310;2,794;17,880;24,042
15124,500;2,432;0,673;-33,644;1,609;9,470;5,170;36,393;4,914;4,110;-2,749;0,000;38,117;38,945;9,669;1,624;19,567;16,310;19,595;17,217;-3,144;25,953;0,000;268,940;Inf;275,000;275,000;18,390;2,789;17,880;24,011
15125,000;2,432;0,673;-33,644;1,609;9,470;5,170;36,393;4,914;4,110;-2,749;0,000;38,100;38,900;9,669;1,624;19,487;15,902;19,520;16,841;-3,144;25,953;0,000;268,940;Inf;275,000;275,000;18,172;2,783;17,863;23,950
15125,500;2,228;0,590;-34,343;1,678;9,461;5,170;36,393;4,914;4,110;-2,749;0,000;38,100;38,900;9,640;1,682;19,379;16,055;19,489;17,132;-3,144;25,953;0,000;268,740;Inf;275,000;275,000;17,937;2,777;17,808;23,874
15126,000;2,228;0,590;-34,343;1,678;9,461;5,170;36,393;4,914;4,110;-2,749;0,000;38,100;38,900;9,640;1,682;19,417;16,496;19,540;17,424;-3,144;25,953;0,000;268,740;Inf;275,000;275,000;18,014;2,768;17,857;23,813
15126,500;2,228;0,590;-34,343;1,678;9,461;5,170;36,393;4,914;4,110;-2,749;0,000;38,100;38,900;9,640;1,682;19,548;16,729;19,619;17,688;-3,144;25,953;0,000;268,740;Inf;275,000;275,000;18,219;2,759;17,904;23,849
15127,000;2,228;0,590;-34,343;1,678;9,461;5,170;36,393;4,914;4,110;-2,749;0,000;38,100;38,900;9,640;1,682;19,701;16,369;19,659;17,274;-3,144;25,953;0,000;268,740;Inf;275,000;275,000;18,396;2,750;17,942;23,846
15127,500;2,228;0,590;-34,343;1,678;9,461;5,172;36,397;4,926;4,156;-2,756;0,000;38,116;38,939;9,640;1,682;19,575;16,074;19,591;16,931;-3,148;25,957;0,000;268,740;Inf;275,000;275,000;18,251;2,742;17,895;23,801
15128,000;2,228;0,590;-34,343;1,678;9,461;5,172;36,397;4,926;4,156;-2,756;0,000;38,100;38,900;9,640;1,682;19,452;16,030;19,530;17,111;-3,148;25,957;0,000;268,740;Inf;275,000;275,000;18,043;2,733;17,841;23,808
15128,500;2,228;0,590;-34,343;1,678;9,461;5,172;36,397;4,926;4,156;-2,756;0,000;38,100;38,900;9,640;1,682;19,510;16,625;19,579;17,447;-3,148;25,957;0,000;269,040;Inf;275,000;275,000;18,031;2,725;17,865;23,802
15129,000;2,691;0,690;-34,517;1,603;9,434;5,172;36,397;4,926;4,156;-2,756;0,000;38,100;38,900;9,664;1,649;19,524;16,801;19,658;17,474;-3,148;25,957;0,000;269,040;Inf;275,000;275,000;18,290;2,717;17,928;23,823
15129,500;2,691;0,690;-34,517;1,603;9,434;5,172;36,397;4,926;4,156;-2,756;0,000;38,100;38,900;9,664;1,649;19,629;16,735;19,683;17,386;-3,148;25,957;0,000;268,940;Inf;275,000;275,000;18,364;2,716;17,962;23,760
15130,000;2,691;0,690;-34,517;1,603;9,434;5,172;36,397;4,926;4,156;-2,756;0,000;38,100;38,900;9,664;1,649;19,590;16,436;19,669;17,168;-3,148;25,957;0,000;268,940;Inf;275,000;275,000;18,358;2,716;17,933;23,809
15130,500;2,691;0,690;-34,517;1,603;9,434;5,172;36,397;4,926;4,156;-2,756;0,000;38,100;38,900;9,664;1,649;19,507;16,220;19,592;17,176;-3,148;25,957;0,000;268,140;Inf;275,000;275,000;18,216;2,716;17,905;23,746
15131,000;2,691;0,690;-34,517;1,603;9,434;5,143;36,426;4,902;4,183;-2,766;0,000;38,095;38,905;9,664;1,649;19,548;16,499;19,641;17,519;-3,154;25,950;0,000;268,140;Inf;275,000;275,000;18,124;2,715;17,916;23,765
15131,500;2,691;0,690;-34,517;1,603;9,434;5,143;36,426;4,902;4,183;-2,766;0,000;38,100;38,900;9,664;1,649;19,610;16,801;19,694;17,621;-3,154;25,950;0,000;267,940;Inf;275,000;275,000;18,302;2,715;17,974;23,795
15132,000;2,872;0,774;-33,177;1,655;9,469;5,143;36,426;4,902;4,183;-2,766;0,000;38,100;38,900;9,612;1,544;19,687;17,026;19,790;17,744;-3,154;25,950;0,000;267,940;Inf;275,000;275,000;18,432;2,714;18,030;23,815
15132,500;2,872;0,774;-33,177;1,655;9,469;5,143;36,426;4,902;4,183;-2,766;0,000;38,100;38,900;9,612;1,544;19,688;16,708;19,762;17,502;-3,154;25,950;0,000;268,140;Inf;275,000;275,000;18,562;2,717;18,053;23,857
15133,000;2,872;0,774;-33,177;1,655;9,469;5,143;36,426;4,902;4,183;-2,766;0,000;38,100;38,900;9,612;1,544;19,646;16,412;19,705;17,232;-3,154;25,950;0,000;268,140;Inf;275,000;275,000;18,415;2,720;17,985;23,830
15133,500;2,872;0,774;-33,177;1,655;9,469;5,143;36,426;4,902;4,183;-2,766;0,000;38,100;38,900;9,612;1,544;19,521;16,283;19,623;17,071;-3,154;25,950;0,000;267,940;Inf;275,000;275,000;18,249;2,722;17,976;23,818
15134,000;2,872;0,774;-33,177;1,655;9,469;5,099;36,432;4,885;4,202;-2,777;0,000;38,088;38,935;9,612;1,544;19,618;16,941;19,714;17,784;-3,152;25,957;0,000;267,940;Inf;275,000;275,000;18,125;2,725;18,065;23,743
15134,500;2,872;0,774;-33,177;1,655;9,469;5,099;36,432;4,885;4,202;-2,777;0,000;38,100;38,900;9,612;1,544;19,754;16,899;19,824;17,918;-3,152;25,957;0,000;267,540;Inf;275,000;275,000;18,514;2,727;18,145;23,677
15135,000;2,872;0,774;-33,177;1,655;9,469;5,099;36,432;4,885;4,202;-2,777;0,000;38,100;38,900;9,612;1,544;19,757;16,265;19,764;17,350;-3,152;25,957;0,000;267,540;Inf;275,000;275,000;18,599;2,729;18,145;23,601
15135,500;2,252;0,583;-34,950;1,606;9,530;5,099;36,432;4,885;4,202;-2,777;0,000;38,100;38,900;9,601;1,764;19,672;16,184;19,710;17,121;-3,152;25,957;0,000;268,240;Inf;275,000;275,000;18,284;2,732;18,085;23,553
15136,000;2,252;0,583;-34,950;1,606;9,530;5,099;36,432;4,885;4,202;-2,777;0,000;38,100;38,900;9,601;1,764;19,512;16,033;19,632;17,210;-3,152;25,957;0,000;268,240;Inf;275,000;275,000;18,171;2,724;18,023;23,477
15136,500;2,252;0,583;-34,950;1,606;9,530;5,099;36,432;4,885;4,202;-2,777;0,000;38,100;38,900;9,601;1,764;19,530;16,656;19,701;17,613;-3,152;25,957;0,000;268,940;Inf;275,000;275,000;18,097;2,716;18,095;23,460
15137,000;2,252;0,583;-34,950;1,606;9,530;5,099;36,432;4,885;4,202;-2,777;0,000;38,100;38,900;9,601;1,764;19,685;17,105;19,820;17,950;-3,152;25,957;0,000;268,940;Inf;275,000;275,000;18,375;2,708;18,183;23,504
15137,500;2,252;0,583;-34,950;1,606;9,530;5,136;36,383;4,892;4,198;-2,773;0,000;38,095;38,942;9,601;1,764;19,840;16,574;19,841;17,579;-3,152;25,953;0,000;267,140;Inf;275,000;275,000;18,640;2,701;18,192;23,488
15138,000;2,252;0,583;-34,950;1,606;9,530;5,136;36,383;4,892;4,198;-2,773;0,000;38,100;38,900;9,601;1,764;19,722;16,456;19,796;17,432;-3,152;25,953;0,000;267,140;Inf;275,000;275,000;18,459;2,694;18,153;23,457
15138,500;2,790;0,657;-35,209;1,689;9,523;5,136;36,383;4,892;4,198;-2,773;0,000;38,100;38,900;9,508;1,566;19,567;16,291;19,709;17,213;-3,152;25,953;0,000;269,140;Inf;275,000;275,000;18,351;2,686;18,086;23,444
15139,000;2,790;0,657;-35,209;1,689;9,523;5,136;36,383;4,892;4,198;-2,773;0,000;38,100;38,900;9,508;1,566;19,599;16,683;19,745;17,591;-3,152;25,953;0,000;269,140;Inf;275,000;275,000;18,195;2,688;18,100;23,455
15139,500;2,790;0,657;-35,209;1,689;9,523;5,136;36,383;4,892;4,198;-2,773;0,000;38,100;38,900;9,508;1,566;19,772;17,134;19,887;18,068;-3,152;25,953;0,000;268,940;Inf;275,000;275,000;18,404;2,690;18,184;23,449
15140,000;2,790;0,657;-35,209;1,689;9,523;5,136;36,383;4,892;4,198;-2,773;0,000;38,100;38,900;9,508;1,566;19,836;16,933;19,931;17,910;-3,152;25,953;0,000;268,940;Inf;275,000;275,000;18,715;2,691;18,226;23,404
15140,500;2,790;0,657;-35,209;1,689;9,523;5,129;36,383;4,893;4,243;-2,764;0,000;38,097;38,916;9,508;1,566;19,827;16,382;19,868;17,505;-3,150;25,956;0,000;268,240;Inf;275,000;275,000;18,652;2,693;18,171;23,447
15141,000;2,790;0,657;-35,209;1,689;9,523;5,129;36,383;4,893;4,243;-2,764;0,000;38,100;38,900;9,508;1,566;19,609;16,488;19,744;17,675;-3,150;25,956;0,000;268,240;Inf;275,000;275,000;18,396;2,695;18,116;23,542
15141,500;2,790;0,657;-35,209;1,689;9,523;5,129;36,383;4,893;4,243;-2,764;0,000;38,100;38,900;9,508;1,566;19,697;17,021;19,828;17,897;-3,150;25,956;0,000;267,940;Inf;275,000;275,000;18,379;2,696;18,190;23,628
15142,000;3,159;0,794;-34,967;1,654;9,415;5,129;36,383;4,893;4,243;-2,764;0,000;38,100;38,900;9,583;1,637;19,861;17,077;19,939;18,156;-3,150;25,956;0,000;267,940;Inf;275,000;275,000;18,611;2,698;18,288;23,608
15142,500;3,159;0,794;-34,967;1,654;9,415;5,129;36,383;4,893;4,243;-2,764;0,000;38,100;38,900;9,583;1,637;19,950;16,734;19,926;17,852;-3,150;25,956;0,000;268,640;Inf;275,000;275,000;18,758;2,705;18,309;23,632
15143,000;3,159;0,794;-34,967;1,654;9,415;5,129;36,383;4,893;4,243;-2,764;0,000;38,100;38,900;9,583;1,637;19,838;16,403;19,833;17,541;-3,150;25,956;0,000;268,640;Inf;275,000;275,000;18,616;2,713;18,266;23,647
15143,500;3,159;0,794;-34,967;1,654;9,415;5,129;36,383;4,893;4,243;-2,764;0,000;38,100;38,900;9,583;1,637;19,642;15,942;19,696;17,287;-3,150;25,956;0,000;268,440;Inf;275,000;275,000;18,404;2,720;18,139;23,748
15144,000;3,159;0,794;-34,967;1,654;9,415;5,117;36,464;4,898;4,290;-2,764;0,000;38,095;38,951;9,583;1,637;19,612;16,591;19,763;17,820;-3,150;25,953;0,000;268,440;Inf;275,000;275,000;18,142;2,727;18,195;23,861
15144,500;3,159;0,794;-34,967;1,654;9,415;5,117;36,464;4,898;4,290;-2,764;0,000;38,100;39,000;9,583;1,637;19,926;17,079;19,948;18,246;-3,150;25,953;0,000;268,240;Inf;275,000;275,000;18,800;2,741;18,275;23,857
15145,000;3,135;0,753;-35,209;1,587;9,600;5,117;36,464;4,898;4,290;-2,764;0,000;38,100;39,000;9,429;1,691;19,996;16,808;19,966;18,099;-3,150;25,953;0,000;268,240;Inf;275,000;275,000;18,800;2,741;18,320;23,832
15145,500;3,135;0,753;-35,209;1,587;9,600;5,117;36,464;4,898;4,290;-2,764;0,000;38,100;39,000;9,429;1,691;19,947;16,431;19,866;17,657;-3,150;25,953;0,000;268,840;Inf;275,000;275,000;18,717;2,748;18,291;23,792
15146,000;3,135;0,753;-35,209;1,587;9,600;5,117;36,464;4,898;4,290;-2,764;0,000;38,100;39,000;9,429;1,691;19,731;16,211;19,784;17,528;-3,150;25,953;0,000;268,840;Inf;275,000;275,000;18,475;2,754;18,208;23,785
15146,500;3,135;0,753;-35,209;1,587;9,600;5,117;36,464;4,898;4,290;-2,764;0,000;38,100;39,000;9,429;1,691;19,776;16,587;19,830;17,822;-3,150;25,953;0,000;269,340;Inf;275,000;275,000;18,313;2,760;18,208;23,729
15147,000;3,135;0,753;-35,209;1,587;9,600;5,155;36,427;4,857;4,279;-2,760;0,000;38,092;38,940;9,429;1,691;19,837;17,222;19,972;18,251;-3,149;25,956;0,000;269,340;Inf;275,000;275,000;18,504;2,766;18,374;23,692
15147,500;3,135;0,753;-35,209;1,587;9,600;5,155;36,427;4,857;4,279;-2,760;0,000;38,100;38,900;9,429;1,691;20,033;17,469;20,102;18,497;-3,149;25,956;0,000;267,940;Inf;275,000;275,000;18,820;2,772;18,378;23,695
15148,000;2,416;0,579;-35,209;1,554;9,557;5,155;36,427;4,857;4,279;-2,760;0,000;38,100;38,900;9,530;1,825;19,973;16,378;19,937;17,659;-3,149;25,956;0,000;267,940;Inf;275,000;275,000;19,025;2,778;18,343;23,683
15148,500;2,416;0,579;-35,209;1,554;9,557;5,155;36,427;4,857;4,279;-2,760;0,000;38,100;38,900;9,530;1,825;19,792;16,365;19,860;17,637;-3,149;25,956;0,000;268,340;Inf;275,000;275,000;18,487;2,772;18,278;23,624
15149,000;2,416;0,579;-35,209;1,554;9,557;5,155;36,427;4,857;4,279;-2,760;0,000;38,100;38,900;9,530;1,825;19,872;17,210;20,009;18,199;-3,149;25,956;0,000;268,340;Inf;275,000;275,000;18,413;2,767;18,307;23,634
15149,500;2,416;0,579;-35,209;1,554;9,557;5,155;36,427;4,857;4,279;-2,760;0,000;38,100;38,900;9,530;1,825;20,040;17,486;20,100;18,572;-3,149;25,956;0,000;268,940;Inf;275,000;275,000;18,822;2,761;18,420;23,608
15150,000;2,416;0,579;-35,209;1,554;9,557;5,155;36,427;4,857;4,279;-2,760;0,000;38,100;38,900;9,530;1,825;20,136;17,115;20,146;18,361;-3,149;25,956;0,000;268,940;Inf;275,000;275,000;19,049;2,755;18,513;23,568
15150,500;2,416;0,579;-35,209;1,554;9,557;5,172;36,341;4,880;4,273;-2,770;0,000;38,089;38,946;9,530;1,825;20,139;16,700;20,090;17,956;-3,148;25,946;0,000;269,340;Inf;275,000;275,000;18,940;2,750;18,466;23,528
15151,000;2,416;0,579;-35,209;1,554;9,557;5,172;36,341;4,880;4,273;-2,770;0,000;38,100;38,900;9,530;1,825;19,975;16,450;19,992;17,626;-3,148;25,946;0,000;269,340;Inf;275,000;275,000;18,721;2,744;18,366;23,469
15151,500;2,333;0,649;-33,537;1,663;9,493;5,172;36,341;4,880;4,273;-2,770;0,000;38,100;38,900;9,640;1,619;19,799;16,925;19,957;17,942;-3,148;25,946;0,000;269,340;Inf;275,000;275,000;18,511;2,739;18,340;23,420
15152,000;2,333;0,649;-33,537;1,663;9,493;5,172;36,341;4,880;4,273;-2,770;0,000;38,100;38,900;9,640;1,619;19,978;17,356;20,073;18,416;-3,148;25,946;0,000;269,340;Inf;275,000;275,000;18,655;2,732;18,426;23,408
15152,500;2,333;0,649;-33,537;1,663;9,493;5,172;36,341;4,880;4,273;-2,770;0,000;38,100;38,900;9,640;1,619;20,117;17,010;20,102;18,225;-3,148;25,946;0,000;269,240;Inf;275,000;275,000;18,956;2,726;18,540;23,368
15153,000;2,333;0,649;-33,537;1,663;9,493;5,172;36,341;4,880;4,273;-2,770;0,000;38,100;38,900;9,640;1,619;20,081;16,790;20,089;17,969;-3,148;25,946;0,000;269,240;Inf;275,000;275,000;18,863;2,719;18,520;23,378
15153,500;2,333;0,649;-33,537;1,663;9,493;5,189;36,388;4,885;4,313;-2,764;0,000;38,090;38,957;9,640;1,619;19,931;16,503;20,000;17,653;-3,150;25,943;0,000;269,840;Inf;275,000;275,000;18,733;2,713;18,436;23,421
15154,000;2,333;0,649;-33,537;1,663;9,493;5,189;36,388;4,885;4,313;-2,764;0,000;38,100;39,000;9,640;1,619;19,744;15,911;19,810;17,299;-3,150;25,943;0,000;269,840;Inf;275,000;275,000;18,522;2,707;18,299;23,525
15154,500;4,046;0,955;-35,209;1,649;9,550;5,189;36,388;4,885;4,313;-2,764;0,000;38,100;39,000;9,486;1,579;19,731;16,461;19,866;17,776;-3,150;25,943;0,000;269,340;Inf;275,000;275,000;18,191;2,723;18,395;23,505
15155,000;4,046;0,955;-35,209;1,649;9,550;5,189;36,388;4,885;4,313;-2,764;0,000;38,100;39,000;9,486;1,579;19,879;17,353;20,030;18,253;-3,150;25,943;0,000;269,340;Inf;275,000;275,000;18,459;2,723;18,499;23,487
15155,500;4,046;0,955;-35,209;1,649;9,550;5,189;36,388;4,885;4,313;-2,764;0,000;38,100;39,000;9,486;1,579;20,025;16,952;20,096;18,095;-3,150;25,943;0,000;269,340;Inf;275,000;275,000;18,878;2,744;18,480;23,518
15156,000;4,046;0,955;-35,209;1,649;9,550;5,189;36,388;4,885;4,313;-2,764;0,000;38,100;39,000;9,486;1,579;19,921;16,314;19,939;17,662;-3,150;25,943;0,000;269,340;Inf;275,000;275,000;18,792;2,766;18,400;23,530
15156,500;4,046;0,955;-35,209;1,649;9,550;5,189;36,388;4,885;4,313;-2,764;0,000;38,100;39,000;9,486;1,579;19,775;15,920;19,821;17,262;-3,150;25,943;0,000;269,640;Inf;275,000;275,000;18,459;2,787;18,333;23,571
15157,000;4,046;0,955;-35,209;1,649;9,550;5,203;36,436;4,912;4,341;-2,767;0,000;38,086;38,983;9,486;1,579;19,679;16,247;19,818;17,542;-3,146;25,944;0,000;269,640;Inf;275,000;275,000;18,195;2,807;18,286;23,583
15157,500;4,046;0,955;-35,209;1,649;9,550;5,203;36,436;4,912;4,341;-2,767;0,000;38,100;39,000;9,486;1,579;19,774;17,223;19,963;18,264;-3,146;25,944;0,000;269,440;Inf;275,000;275,000;18,321;2,828;18,427;23,804
15158,000;3,734;0,904;-35,209;1,585;9,530;5,203;36,436;4,912;4,341;-2,767;0,000;38,100;39,000;9,566;1,677;20,048;17,598;20,154;18,543;-3,146;25,944;0,000;269,440;Inf;275,000;275,000;18,806;2,848;18,439;23,815
15158,500;3,734;0,904;-35,209;1,585;9,530;5,203;36,436;4,912;4,341;-2,767;0,000;38,100;39,000;9,566;1,677;20,061;17,080;20,126;18,301;-3,146;25,944;0,000;269,240;Inf;275,000;275,000;19,086;2,862;18,424;23,807
15159,000;3,734;0,904;-35,209;1,585;9,530;5,203;36,436;4,912;4,341;-2,767;0,000;38,100;39,000;9,566;1,677;19,819;15,989;19,873;17,305;-3,146;25,944;0,000;269,240;Inf;275,000;275,000;18,892;2,876;18,349;23,763
15159,500;3,734;0,904;-35,209;1,585;9,530;5,203;36,436;4,912;4,341;-2,767;0,000;38,100;39,000;9,566;1,677;19,687;16,262;19,841;17,585;-3,146;25,944;0,000;269,340;Inf;275,000;275,000;18,246;2,890;18,280;23,738
15160,000;3,734;0,904;-35,209;1,585;9,530;5,158;36,464;4,906;4,364;-2,777;0,000;38,087;38,991;9,566;1,677;19,808;17,027;19,976;18,171;-3,162;25,944;0,000;269,340;Inf;275,000;275,000;18,344;2,904;18,330;23,720
15160,500;3,734;0,904;-35,209;1,585;9,530;5,158;36,464;4,906;4,364;-2,777;0,000;38,100;39,000;9,566;1,677;19,991;17,451;20,123;18,452;-3,162;25,944;0,000;269,640;Inf;275,000;275,000;18,745;2,918;18,413;23,762
15161,000;2,744;0,734;-34,333;1,662;9,482;5,158;36,464;4,906;4,364;-2,777;0,000;38,100;39,000;9,620;1,704;19,972;16,885;20,060;18,094;-3,162;25,944;0,000;269,540;Inf;275,000;275,000;18,753;2,928;18,380;23,770
15161,500;2,744;0,734;-34,333;1,662;9,482;5,158;36,464;4,906;4,364;-2,777;0,000;38,100;39,000;9,620;1,704;19,900;16,272;19,960;17,573;-3,162;25,944;0,000;269,540;Inf;275,000;275,000;18,753;2,928;18,324;23,674
15162,000;2,744;0,734;-34,333;1,662;9,482;5,158;36,464;4,906;4,364;-2,777;0,000;38,100;39,000;9,620;1,704;19,766;16,044;19,845;17,335;-3,162;25,944;0,000;269,540;Inf;275,000;275,000;18,426;2,925;18,262;23,589
15162,500;2,744;0,734;-34,333;1,662;9,482;5,158;36,464;4,906;4,364;-2,777;0,000;38,100;39,000;9,620;1,704;19,795;16,857;19,939;18,097;-3,162;25,944;0,000;268,940;Inf;275,000;275,000;18,248;2,922;18,273;23,555
15163,000;2,744;0,734;-34,333;1,662;9,482;5,158;36,464;4,906;4,364;-2,777;0,000;38,100;39,000;9,620;1,704;19,910;17,225;20,040;18,309;-3,162;25,944;0,000;268,940;Inf;275,000;275,000;18,672;2,919;18,357;23,509
15163,500;2,744;0,734;-34,333;1,662;9,482;5,186;36,437;4,843;4,361;-2,755;0,000;38,101;39,043;9,620;1,704;19,963;16,810;20,024;18,096;-3,154;25,948;0,000;268,940;Inf;275,000;275,000;18,871;2,916;18,377;23,410
15164,000;2,744;0,734;-34,333;1,662;9,482;5,186;36,437;4,843;4,361;-2,755;0,000;38,100;39,000;9,620;1,704;19,922;16,379;19,938;17,672;-3,154;25,948;0,000;268,940;Inf;275,000;275,000;18,724;2,914;18,355;23,326
15164,500;2,487;0,595;-35,209;1,673;9,618;5,186;36,437;4,843;4,361;-2,755;0,000;38,100;39,000;9,358;1,732;19,771;16,087;19,841;17,367;-3,154;25,948;0,000;269,040;Inf;275,000;275,000;18,478;2,911;18,297;23,207
15165,000;2,487;0,595;-35,209;1,673;9,618;5,186;36,437;4,843;4,361;-2,755;0,000;38,100;39,000;9,358;1,732;19,564;15,962;19,740;17,323;-3,154;25,948;0,000;269,040;Inf;275,000;275,000;18,267;2,904;18,140;23,166
15165,500;2,487;0,595;-35,209;1,673;9,618;5,186;36,437;4,843;4,361;-2,755;0,000;38,100;39,000;9,358;1,732;19,647;16,427;19,782;17,627;-3,154;25,948;0,000;268,740;Inf;275,000;275,000;18,147;2,897;18,182;23,126
15166,000;2,487;0,595;-35,209;1,673;9,618;5,186;36,437;4,843;4,361;-2,755;0,000;38,100;39,000;9,358;1,732;19,783;16,796;19,912;18,016;-3,154;25,948;0,000;268,740;Inf;275,000;275,000;18,371;2,890;18,230;23,174
15166,500;2,487;0,595;-35,209;1,673;9,618;5,175;36,417;4,894;4,370;-2,766;0,000;38,105;38,984;9,358;1,732;19,805;16,417;19,885;17,847;-3,160;25,942;0,000;268,940;Inf;275,000;275,000;18,627;2,884;18,244;23,204
15167,000;2,487;0,595;-35,209;1,673;9,618;5,175;36,417;4,894;4,370;-2,766;0,000;38,100;39,000;9,358;1,732;19,783;16,124;19,812;17,423;-3,160;25,942;0,000;268,940;Inf;275,000;275,000;18,489;2,877;18,195;23,281
15167,500;2,727;0,608;-35,209;1,619;9,549;5,175;36,417;4,894;4,370;-2,766;0,000;38,100;39,000;9,553;1,771;19,602;15,882;19,699;17,182;-3,160;25,942;0,000;268,840;Inf;275,000;275,000;18,285;2,871;18,117;23,421
15168,000;2,727;0,608;-35,209;1,619;9,549;5,175;36,417;4,894;4,370;-2,766;0,000;38,100;39,000;9,553;1,771;19,547;16,114;19,686;17,475;-3,160;25,942;0,000;268,840;Inf;275,000;275,000;18,091;2,868;18,041;23,466
15168,500;2,727;0,608;-35,209;1,619;9,549;5,175;36,417;4,894;4,370;-2,766;0,000;38,100;39,000;9,553;1,771;19,635;16,796;19,811;17,945;-3,160;25,942;0,000;268,740;Inf;275,000;275,000;18,205;2,866;18,177;23,495
15169,000;2,727;0,608;-35,209;1,619;9,549;5,175;36,417;4,894;4,370;-2,766;0,000;38,100;39,000;9,553;1,771;19,777;17,067;19,928;18,126;-3,160;25,942;0,000;268,740;Inf;275,000;275,000;18,547;2,864;18,166;23,537
15169,500;2,727;0,608;-35,209;1,619;9,549;5,175;36,417;4,894;4,370;-2,766;0,000;38,100;39,000;9,553;1,771;19,720;16,063;19,772;17,415;-3,160;25,942;0,000;268,940;Inf;275,000;275,000;18,724;2,862;18,143;23,562
15170,000;2,727;0,608;-35,209;1,619;9,549;5,176;36,407;4,879;4,378;-2,765;0,000;38,111;39,046;9,553;1,771;19,529;15,745;19,649;17,162;-3,163;25,943;0,000;268,940;Inf;275,000;275,000;18,242;2,859;18,063;23,580
15170,500;2,727;0,608;-35,209;1,619;9,549;5,176;36,407;4,879;4,378;-2,765;0,000;38,100;39,000;9,553;1,771;19,507;16,523;19,747;17,644;-3,163;25,943;0,000;269,140;Inf;275,000;275,000;18,021;2,857;18,018;23,580
15171,000;3,022;0,804;-33,260;1,683;9,436;5,176;36,407;4,879;4,378;-2,765;0,000;38,100;39,000;9,801;1,576;19,630;16,755;19,788;17,807;-3,163;25,943;0,000;269,140;Inf;275,000;275,000;18,355;2,855;18,071;23,594
15171,500;3,022;0,804;-33,260;1,683;9,436;5,176;36,407;4,879;4,378;-2,765;0,000;38,100;39,000;9,801;1,576;19,743;16,669;19,838;17,883;-3,163;25,943;0,000;269,240;Inf;275,000;275,000;18,495;2,858;18,122;23,632
15172,000;3,022;0,804;-33,260;1,683;9,436;5,176;36,407;4,879;4,378;-2,765;0,000;38,100;39,000;9,801;1,576;19,748;16,436;19,821;17,602;-3,163;25,943;0,000;269,240;Inf;275,000;275,000;18,533;2,860;18,148;23,666
15172,500;3,022;0,804;-33,260;1,683;9,436;5,176;36,407;4,879;4,378;-2,765;0,000;38,100;39,000;9,801;1,576;19,661;16,379;19,808;17,532;-3,163;25,943;0,000;268,840;Inf;275,000;275,000;18,402;2,863;18,070;23,711
15173,000;3,022;0,804;-33,260;1,683;9,436;5,181;36,439;4,900;4,424;-2,762;0,000;38,113;39,059;9,801;1,576;19,414;15,969;19,615;17,168;-3,170;25,943;0,000;268,840;Inf;275,000;275,000;18,345;2,866;18,030;23,710
15173,500;3,022;0,804;-33,260;1,683;9,436;5,181;36,439;4,900;4,424;-2,762;0,000;38,100;39,100;9,801;1,576;19,434;16,326;19,648;17,345;-3,170;25,943;0,000;269,040;Inf;275,000;275,000;18,042;2,868;18,005;23,742
15174,000;2,783;0,740;-33,954;1,696;9,510;5,181;36,439;4,900;4,424;-2,762;0,000;38,100;39,100;9,550;1,544;19,528;16,536;19,729;17,723;-3,170;25,943;0,000;269,040;Inf;275,000;275,000;18,188;2,871;18,032;23,802
15174,500;2,783;0,740;-33,954;1,696;9,510;5,181;36,439;4,900;4,424;-2,762;0,000;38,100;39,100;9,550;1,544;19,663;16,433;19,752;17,741;-3,170;25,943;0,000;269,040;Inf;275,000;275,000;18,379;2,869;18,036;23,880
15175,000;2,783;0,740;-33,954;1,696;9,510;5,181;36,439;4,900;4,424;-2,762;0,000;38,100;39,100;9,550;1,544;19,642;16,321;19,722;17,575;-3,170;25,943;0,000;269,040;Inf;275,000;275,000;18,397;2,868;18,042;23,767
15175,500;2,783;0,740;-33,954;1,696;9,510;5,181;36,439;4,900;4,424;-2,762;0,000;38,100;39,100;9,550;1,544;19,568;15,982;19,659;17,246;-3,170;25,943;0,000;269,040;Inf;275,000;275,000;18,315;2,867;17,944;23,712
15176,000;2,783;0,740;-33,954;1,696;9,510;5,188;36,480;4,920;4,449;-2,782;0,000;38,116;39,075;9,550;1,544;19,451;15,870;19,592;17,167;-3,167;25,942;0,000;269,040;Inf;275,000;275,000;18,114;2,865;17,930;23,660
15176,500;2,783;0,740;-33,954;1,696;9,510;5,188;36,480;4,920;4,449;-2,782;0,000;38,100;39,100;9,550;1,544;19,580;16,922;19,773;17,904;-3,167;25,942;0,000;268,540;Inf;275,000;275,000;18,020;2,864;17,995;23,670
15177,000;2,783;0,740;-33,954;1,696;9,510;5,188;36,480;4,920;4,449;-2,782;0,000;38,100;39,100;9,550;1,544;19,643;16,729;19,805;17,778;-3,167;25,942;0,000;268,540;Inf;275,000;275,000;18,544;2,862;18,030;23,675
15177,500;2,781;0,707;-34,891;1,658;9,505;5,188;36,480;4,920;4,449;-2,782;0,000;38,100;39,100;9,549;1,744;19,569;16,340;19,733;17,501;-3,167;25,942;0,000;268,740;Inf;275,000;275,000;18,489;2,861;18,033;23,777
15178,000;2,781;0,707;-34,891;1,658;9,505;5,188;36,480;4,920;4,449;-2,782;0,000;38,100;39,100;9,549;1,744;19,510;15,766;19,604;17,124;-3,167;25,942;0,000;268,740;Inf;275,000;275,000;18,286;2,860;17,969;23,791
15178,500;2,781;0,707;-34,891;1,658;9,505;5,188;36,480;4,920;4,449;-2,782;0,000;38,100;39,100;9,549;1,744;19,334;15,896;19,551;17,170;-3,167;25,942;0,000;268,940;Inf;275,000;275,000;18,001;2,859;17,904;23,768
15179,000;2,781;0,707;-34,891;1,658;9,505;5,188;36,480;4,920;4,449;-2,782;0,000;38,100;39,100;9,549;1,744;19,381;16,230;19,571;17,343;-3,167;25,942;0,000;268,940;Inf;275,000;275,000;17,988;2,857;17,924;23,803
15179,500;2,781;0,707;-34,891;1,658;9,505;5,166;36,469;4,941;4,463;-2,767;0,000;38,135;39,068;9,549;1,744;19,478;16,337;19,630;17,527;-3,158;25,943;0,000;268,940;Inf;275,000;275,000;18,131;2,856;17,965;23,833
15180,000;2,781;0,707;-34,891;1,658;9,505;5,166;36,469;4,941;4,463;-2,767;0,000;38,100;39,100;9,549;1,744;19,542;16,144;19,642;17,499;-3,158;25,943;0,000;268,940;Inf;275,000;275,000;18,243;2,855;17,960;23,812
15180,500;2,270;0,608;-34,237;1,689;9,554;5,166;36,469;4,941;4,463;-2,767;0,000;38,100;39,100;9,559;1,593;19,494;15,886;19,597;17,184;-3,158;25,943;0,000;269,040;Inf;275,000;275,000;18,207;2,854;17,933;23,778
15181,000;2,270;0,608;-34,237;1,689;9,554;5,166;36,469;4,941;4,463;-2,767;0,000;38,100;39,100;9,559;1,593;19,377;15,904;19,550;17,293;-3,158;25,943;0,000;269,040;Inf;275,000;275,000;18,041;2,844;17,843;23,815
15181,500;2,270;0,608;-34,237;1,689;9,554;5,166;36,469;4,941;4,463;-2,767;0,000;38,100;39,100;9,559;1,593;19,409;16,257;19,593;17,577;-3,158;25,943;0,000;269,240;Inf;275,000;275,000;18,031;2,835;17,851;23,830
15182,000;2,270;0,608;-34,237;1,689;9,554;5,166;36,469;4,941;4,463;-2,767;0,000;38,100;39,100;9,559;1,593;19,488;16,605;19,686;17,701;-3,158;25,943;0,000;269,240;Inf;275,000;275,000;18,209;2,825;17,886;23,844
15182,500;2,270;0,608;-34,237;1,689;9,554;5,203;36,426;4,885;4,459;-2,776;0,000;38,140;39,089;9,559;1,593;19,654;16,594;19,735;17,762;-3,162;25,945;0,000;269,540;Inf;275,000;275,000;18,370;2,816;17,958;23,883
15183,000;2,270;0,608;-34,237;1,689;9,554;5,203;36,426;4,885;4,459;-2,776;0,000;38,100;39,100;9,559;1,593;19,583;16,290;19,713;17,506;-3,162;25,945;0,000;269,540;Inf;275,000;275,000;18,436;2,807;17,897;23,926
15183,500;2,270;0,608;-34,237;1,689;9,554;5,203;36,426;4,885;4,459;-2,776;0,000;38,100;39,100;9,559;1,593;19,425;16,094;19,599;17,422;-3,162;25,945;0,000;269,340;Inf;275,000;275,000;18,273;2,798;17,853;23,963
15184,000;2,598;0,698;-33,868;1,758;9,453;5,203;36,426;4,885;4,459;-2,776;0,000;38,100;39,100;9,632;1,501;19,524;16,540;19,693;17,748;-3,162;25,945;0,000;269,340;Inf;275,000;275,000;18,135;2,790;17,875;23,998
15184,500;2,598;0,698;-33,868;1,758;9,453;5,203;36,426;4,885;4,459;-2,776;0,000;38,100;39,100;9,632;1,501;19,633;16,682;19,784;17,936;-3,162;25,945;0,000;269,240;Inf;275,000;275,000;18,376;2,787;17,954;24,003
15185,000;2,598;0,698;-33,868;1,758;9,453;5,203;36,426;4,885;4,459;-2,776;0,000;38,100;39,100;9,632;1,501;19,651;16,478;19,776;17,775;-3,162;25,945;0,000;269,240;Inf;275,000;275,000;18,509;2,784;18,002;23,935
15185,500;2,598;0,698;-33,868;1,758;9,453;5,203;36,426;4,885;4,459;-2,776;0,000;38,100;39,100;9,632;1,501;19,618;16,246;19,727;17,475;-3,162;25,945;0,000;269,440;Inf;275,000;275,000;18,420;2,781;17,982;23,908
15186,000;2,598;0,698;-33,868;1,758;9,453;5,188;36,433;4,919;4,493;-2,760;0,000;38,144;39,099;9,632;1,501;19,486;15,817;19,618;17,152;-3,173;25,943;0,000;269,440;Inf;275,000;275,000;18,267;2,778;17,890;23,822
15186,500;2,598;0,698;-33,868;1,758;9,453;5,188;36,433;4,919;4,493;-2,760;0,000;38,100;39,100;9,632;1,501;19,411;16,141;19,634;17,458;-3,173;25,943;0,000;269,540;Inf;275,000;275,000;18,018;2,775;17,894;23,830
15187,000;3,004;0,679;-35,209;1,678;9,592;5,188;36,433;4,919;4,493;-2,760;0,000;38,100;39,100;9,489;1,610;19,583;16,813;19,763;17,875;-3,173;25,943;0,000;269,540;Inf;275,000;275,000;18,161;2,772;17,963;23,831
15187,500;3,004;0,679;-35,209;1,678;9,592;5,188;36,433;4,919;4,493;-2,760;0,000;38,100;39,100;9,489;1,610;19,651;16,638;19,800;17,679;-3,173;25,943;0,000;268,940;Inf;275,000;275,000;18,508;2,775;18,001;23,847
15188,000;3,004;0,679;-35,209;1,678;9,592;5,188;36,433;4,919;4,493;-2,760;0,000;38,100;39,100;9,489;1,610;19,560;16,304;19,719;17,446;-3,173;25,943;0,000;268,940;Inf;275,000;275,000;18,442;2,779;17,994;23,863
15188,500;3,004;0,679;-35,209;1,678;9,592;5,188;36,433;4,919;4,493;-2,760;0,000;38,100;39,100;9,489;1,610;19,424;16,027;19,637;17,274;-3,173;25,943;0,000;268,940;Inf;275,000;275,000;18,257;2,783;17,933;23,909
15189,000;3,004;0,679;-35,209;1,678;9,592;5,222;36,485;4,946;4,539;-2,773;0,000;38,170;39,101;9,489;1,610;19,430;16,171;19,630;17,471;-3,167;25,949;0,000;268,940;Inf;275,000;275,000;18,090;2,787;17,900;23,897
15189,500;3,004;0,679;-35,209;1,678;9,592;5,222;36,485;4,946;4,539;-2,773;0,000;38,200;39,100;9,489;1,610;19,531;16,487;19,708;17,717;-3,167;25,949;0,000;269,440;Inf;275,000;275,000;18,175;2,790;17,968;23,815
15190,000;3,004;0,679;-35,209;1,678;9,592;5,222;36,485;4,946;4,539;-2,773;0,000;38,200;39,100;9,489;1,610;19,612;16,614;19,776;17,933;-3,167;25,949;0,000;269,440;Inf;275,000;275,000;18,361;2,794;17,966;23,849
15190,500;2,688;0,630;-35,209;1,623;9,520;5,222;36,485;4,946;4,539;-2,773;0,000;38,200;39,100;9,556;1,698;19,622;16,143;19,737;17,464;-3,167;25,949;0,000;269,740;Inf;275,000;275,000;18,484;2,797;17,979;23,850
15191,000;2,688;0,630;-35,209;1,623;9,520;5,222;36,485;4,946;4,539;-2,773;0,000;38,200;39,100;9,556;1,698;19,515;15,872;19,657;17,269;-3,167;25,949;0,000;269,740;Inf;275,000;275,000;18,241;2,795;17,955;23,835
15191,500;2,688;0,630;-35,209;1,623;9,520;5,222;36,485;4,946;4,539;-2,773;0,000;38,200;39,100;9,556;1,698;19,466;15,972;19,644;17,327;-3,167;25,949;0,000;269,740;Inf;275,000;275,000;18,078;2,793;17,906;23,798
15192,000;2,688;0,630;-35,209;1,623;9,520;5,222;36,485;4,946;4,539;-2,773;0,000;38,200;39,100;9,556;1,698;19,426;16,440;19,674;17,445;-3,167;25,949;0,000;269,740;Inf;275,000;275,000;18,102;2,792;17,952;23,764
15192,500;2,688;0,630;-35,209;1,623;9,520;5,239;36,490;4,968;4,562;-2,763;0,000;38,180;39,163;9,556;1,698;19,517;16,528;19,728;17,669;-3,165;25,950;0,000;269,040;Inf;275,000;275,000;18,246;2,790;17,959;23,729
15193,000;2,688;0,630;-35,209;1,623;9,520;5,239;36,490;4,968;4,562;-2,763;0,000;38,200;39,200;9,556;1,698;19,630;16,372;19,738;17,615;-3,165;25,950;0,000;269,040;Inf;275,000;275,000;18,361;2,788;17,966;23,732
15193,500;3,054;0,718;-35,209;1,659;9,661;5,239;36,490;4,968;4,562;-2,763;0,000;38,200;39,200;9,404;1,708;19,541;16,194;19,706;17,410;-3,165;25,950;0,000;269,040;Inf;275,000;275,000;18,339;2,787;17,880;23,785
15194,000;3,054;0,718;-35,209;1,659;9,661;5,239;36,490;4,968;4,562;-2,763;0,000;38,200;39,200;9,404;1,708;19,346;15,971;19,546;17,335;-3,165;25,950;0,000;269,040;Inf;275,000;275,000;18,213;2,791;17,834;23,805
15194,500;3,054;0,718;-35,209;1,659;9,661;5,239;36,490;4,968;4,562;-2,763;0,000;38,200;39,200;9,404;1,708;19,467;16,367;19,654;17,654;-3,165;25,950;0,000;268,540;Inf;275,000;275,000;18,050;2,795;17,836;23,796
15195,000;3,054;0,718;-35,209;1,659;9,661;5,239;36,490;4,968;4,562;-2,763;0,000;38,200;39,200;9,404;1,708;19,523;16,801;19,737;17,839;-3,165;25,950;0,000;268,540;Inf;275,000;275,000;18,285;2,800;17,917;23,795
15195,500;3,054;0,718;-35,209;1,659;9,661;5,242;36,453;4,926;4,539;-2,788;0,000;38,196;39,208;9,404;1,708;19,535;16,410;19,726;17,603;-3,178;25,949;0,000;268,440;Inf;275,000;275,000;18,475;2,804;17,944;23,778
15196,000;3,054;0,718;-35,209;1,659;9,661;5,242;36,453;4,926;4,539;-2,788;0,000;38,200;39,200;9,404;1,708;19,528;15,893;19,652;17,284;-3,178;25,949;0,000;268,440;Inf;275,000;275,000;18,318;2,808;17,925;23,771
15196,500;2,433;0,688;-33,973;1,701;9,504;5,242;36,453;4,926;4,539;-2,788;0,000;38,200;39,200;9,655;1,641;19,352;15,590;19,529;16,996;-3,178;25,949;0,000;268,540;Inf;275,000;275,000;18,089;2,812;17,785;23,807
15197,000;2,433;0,688;-33,973;1,701;9,504;5,242;36,453;4,926;4,539;-2,788;0,000;38,200;39,200;9,655;1,641;19,322;15,984;19,543;17,396;-3,178;25,949;0,000;268,540;Inf;275,000;275,000;17,867;2,806;17,812;23,808
15197,500;2,433;0,688;-33,973;1,701;9,504;5,242;36,453;4,926;4,539;-2,788;0,000;38,200;39,200;9,655;1,641;19,450;16,438;19,652;17,438;-3,178;25,949;0,000;269,440;Inf;275,000;275,000;18,062;2,800;17,885;23,810
15198,000;2,433;0,688;-33,973;1,701;9,504;5,242;36,453;4,926;4,539;-2,788;0,000;38,200;39,200;9,655;1,641;19,484;16,332;19,671;17,422;-3,178;25,949;0,000;269,440;Inf;275,000;275,000;18,245;2,794;17,896;23,807
15198,500;2,433;0,688;-33,973;1,701;9,504;5,242;36,453;4,926;4,539;-2,788;0,000;38,200;39,200;9,655;1,641;19,431;16,056;19,616;17,341;-3,178;25,949;0,000;269,340;Inf;275,000;275,000;18,227;2,788;17,862;23,773
15199,000;2,433;0,688;-33,973;1,701;9,504;5,228;36,483;4,959;4,586;-2,774;0,000;38,208;39,232;9,655;1,641;19,316;15,795;19,528;17,037;-3,169;25,955;0,000;269,340;Inf;275,000;275,000;18,111;2,782;17,799;23,758
15199,500;2,433;0,688;-33,973;1,701;9,504;5,228;36,483;4,959;4,586;-2,774;0,000;38,200;39,200;9,655;1,641;19,229;15,785;19,479;16,994;-3,169;25,955;0,000;269,240;Inf;275,000;275,000;17,919;2,776;17,744;23,778
15200,000;3,214;0,786;-35,209;1,696;9,535;5,228;36,483;4,959;4,586;-2,774;0,000;38,200;39,200;9,517;1,601;19,293;16,098;19,518;17,290;-3,169;25,955;0,000;269,240;Inf;275,000;275,000;17,872;2,771;17,786;23,699
15200,500;3,214;0,786;-35,209;1,696;9,535;5,228;36,483;4,959;4,586;-2,774;0,000;38,200;39,200;9,517;1,601;19,399;16,481;19,621;17,707;-3,169;25,955;0,000;269,140;Inf;275,000;275,000;18,050;2,778;17,837;23,649
15201,000;3,214;0,786;-35,209;1,696;9,535;5,228;36,483;4,959;4,586;-2,774;0,000;38,200;39,200;9,517;1,601;19,408;15,730;19,560;17,180;-3,169;25,955;0,000;269,140;Inf;275,000;275,000;18,302;2,785;17,797;23,678
15201,500;3,214;0,786;-35,209;1,696;9,535;5,228;36,483;4,959;4,586;-2,774;0,000;38,200;39,200;9,517;1,601;19,336;15,586;19,484;16,899;-3,169;25,955;0,000;269,340;Inf;275,000;275,000;17,970;2,792;17,743;23,652
15202,000;3,214;0,786;-35,209;1,696;9,535;5,226;36,497;4,953;4,597;-2,794;0,000;38,207;39,191;9,517;1,601;19,181;15,750;19,442;17,093;-3,185;25,951;0,000;269,340;Inf;275,000;275,000;17,826;2,799;17,656;23,637
15202,500;3,214;0,786;-35,209;1,696;9,535;5,226;36,497;4,953;4,597;-2,794;0,000;38,200;39,200;9,517;1,601;19,293;16,178;19,515;17,497;-3,185;25,951;0,000;269,540;Inf;275,000;275,000;17,867;2,806;17,653;23,641
15203,000;2,662;0,664;-34,175;1,675;9,512;5,226;36,497;4,953;4,597;-2,794;0,000;38,200;39,200;9,613;1,474;19,448;16,664;19,622;17,909;-3,185;25,951;0,000;269,540;Inf;275,000;275,000;18,121;2,812;17,719;23,611
15203,500;2,662;0,664;-34,175;1,675;9,512;5,226;36,497;4,953;4,597;-2,794;0,000;38,200;39,200;9,613;1,474;19,529;16,588;19,691;17,817;-3,185;25,951;0,000;269,240;Inf;275,000;275,000;18,411;2,810;17,780;23,625
15204,000;2,662;0,664;-34,175;1,675;9,512;5,226;36,497;4,953;4,597;-2,794;0,000;38,200;39,200;9,613;1,474;19,478;16,011;19,615;17,346;-3,185;25,951;0,000;269,240;Inf;275,000;275,000;18,406;2,808;17,750;23,638
15204,500;2,662;0,664;-34,175;1,675;9,512;5,226;36,497;4,953;4,597;-2,794;0,000;38,200;39,200;9,613;1,474;19,202;15,567;19,423;16,952;-3,185;25,951;0,000;269,740;Inf;275,000;275,000;18,113;2,805;17,675;23,667
15205,000;2,662;0,664;-34,175;1,675;9,512;5,226;36,497;4,953;4,597;-2,794;0,000;38,200;39,200;9,613;1,474;19,217;16,071;19,473;17,333;-3,185;25,951;0,000;269,740;Inf;275,000;275,000;17,786;2,803;17,650;23,643
15205,500;2,662;0,664;-34,175;1,675;9,512;5,243;36,536;4,954;4,639;-2,789;0,000;38,232;39,264;9,613;1,474;19,300;16,463;19,543;17,497;-3,182;25,959;0,000;269,940;Inf;275,000;275,000;18,023;2,801;17,716;23,607
15206,000;2,662;0,664;-34,175;1,675;9,512;5,243;36,536;4,954;4,639;-2,789;0,000;38,200;39,300;9,613;1,474;19,402;16,512;19,618;17,521;-3,182;25,959;0,000;269,940;Inf;275,000;275,000;18,201;2,798;17,773;23,583
15206,500;3,059;0,714;-35,209;1,635;9,563;5,243;36,536;4,954;4,639;-2,789;0,000;38,200;39,300;9,496;1,635;19,327;16,167;19,575;17,270;-3,182;25,959;0,000;269,340;Inf;275,000;275,000;18,263;2,796;17,773;23,564
15207,000;3,059;0,714;-35,209;1,635;9,563;5,243;36,536;4,954;4,639;-2,789;0,000;38,200;39,300;9,496;1,635;19,262;15,885;19,499;17,053;-3,182;25,959;0,000;269,340;Inf;275,000;275,000;18,085;2,800;17,695;23,683
15207,500;3,059;0,714;-35,209;1,635;9,563;5,243;36,536;4,954;4,639;-2,789;0,000;38,200;39,300;9,496;1,635;19,146;15,519;19,404;16,880;-3,182;25,959;0,000;269,540;Inf;275,000;275,000;17,925;2,805;17,633;23,626
15208,000;3,059;0,714;-35,209;1,635;9,563;5,243;36,536;4,954;4,639;-2,789;0,000;38,200;39,300;9,496;1,635;19,103;15,948;19,412;17,032;-3,182;25,959;0,000;269,540;Inf;275,000;275,000;17,737;2,809;17,649;23,645
15208,500;3,059;0,714;-35,209;1,635;9,563;5,220;36,510;4,927;4,630;-2,778;0,000;38,247;39,273;9,496;1,635;19,301;16,145;19,507;17,420;-3,177;25,957;0,000;269,540;Inf;275,000;275,000;17,874;2,813;17,698;23,684
15209,000;3,059;0,714;-35,209;1,635;9,563;5,220;36,510;4,927;4,630;-2,778;0,000;38,200;39,300;9,496;1,635;19,319;15,923;19,506;17,272;-3,177;25,957;0,000;269,540;Inf;275,000;275,000;18,093;2,817;17,708;23,731
15209,500;2,693;0,668;-34,523;1,715;9,586;5,220;36,510;4,927;4,630;-2,778;0,000;38,200;39,300;9,614;1,594;19,251;15,760;19,465;17,083;-3,177;25,957;0,000;269,740;Inf;275,000;275,000;18,005;2,821;17,695;23,733
15210,000;2,693;0,668;-34,523;1,715;9,586;5,220;36,510;4,927;4,630;-2,778;0,000;38,200;39,300;9,614;1,594;19,217;15,511;19,403;16,896;-3,177;25,957;0,000;269,740;Inf;275,000;275,000;17,890;2,819;17,656;23,741
15210,500;2,693;0,668;-34,523;1,715;9,586;5,220;36,510;4,927;4,630;-2,778;0,000;38,200;39,300;9,614;1,594;19,136;15,563;19,360;16,948;-3,177;25,957;0,000;269,240;Inf;275,000;275,000;17,757;2,817;17,606;23,844
15211,000;2,693;0,668;-34,523;1,715;9,586;5,220;36,510;4,927;4,630;-2,778;0,000;38,200;39,300;9,614;1,594;19,103;16,032;19,389;17,214;-3,177;25,957;0,000;269,240;Inf;275,000;275,000;17,752;2,815;17,637;23,903
15211,500;2,693;0,668;-34,523;1,715;9,586;5,220;36,510;4,927;4,630;-2,778;0,000;38,200;39,300;9,614;1,594;19,190;16,318;19,475;17,366;-3,177;25,957;0,000;269,540;Inf;275,000;275,000;17,935;2,813;17,672;23,941
15212,000;2,693;0,668;-34,523;1,715;9,586;5,241;36,499;4,922;4,633;-2,773;0,000;38,265;39,298;9,614;1,594;19,248;16,011;19,474;17,133;-3,168;25,973;0,000;269,540;Inf;275,000;275,000;18,087;2,811;17,682;23,946
15212,500;2,693;0,668;-34,523;1,715;9,586;5,241;36,499;4,922;4,633;-2,773;0,000;38,300;39,300;9,614;1,594;19,202;15,829;19,419;16,936;-3,168;25,973;0,000;269,640;Inf;275,000;275,000;17,967;2,809;17,658;23,900
15213,000;2,655;0,608;-35,209;1,683;9,571;5,241;36,499;4,922;4,633;-2,773;0,000;38,300;39,300;9,384;1,692;19,133;15,671;19,374;16,911;-3,168;25,973;0,000;269,640;Inf;275,000;275,000;17,846;2,807;17,612;23,863
15213,500;2,655;0,608;-35,209;1,683;9,571;5,241;36,499;4,922;4,633;-2,773;0,000;38,300;39,300;9,384;1,692;19,160;15,942;19,403;17,262;-3,168;25,973;0,000;269,540;Inf;275,000;275,000;17,772;2,804;17,621;23,843
15214,000;2,655;0,608;-35,209;1,683;9,571;5,241;36,499;4,922;4,633;-2,773;0,000;38,300;39,300;9,384;1,692;19,262;16,391;19,501;17,548;-3,168;25,973;0,000;269,540;Inf;275,000;275,000;17,942;2,802;17,698;23,823
15214,500;2,655;0,608;-35,209;1,683;9,571;5,241;36,499;4,922;4,633;-2,773;0,000;38,300;39,300;9,384;1,692;19,275;16,251;19,521;17,422;-3,168;25,973;0,000;269,340;Inf;275,000;275,000;18,175;2,800;17,706;23,818
15215,000;2,655;0,608;-35,209;1,683;9,571;5,225;36,473;4,955;4,638;-2,778;0,000;38,274;39,363;9,384;1,692;19,266;16,091;19,500;17,362;-3,160;25,976;0,000;269,340;Inf;275,000;275,000;18,117;2,797;17,664;23,814
15215,500;2,655;0,608;-35,209;1,683;9,571;5,225;36,473;4,955;4,638;-2,778;0,000;38,300;39,400;9,384;1,692;19,179;15,930;19,448;17,285;-3,160;25,976;0,000;269,340;Inf;275,000;275,000;18,054;2,795;17,633;23,821
15216,000;3,509;0,857;-35,209;1,627;9,520;5,225;36,473;4,955;4,638;-2,778;0,000;38,300;39,400;9,544;1,834;19,264;16,322;19,490;17,441;-3,160;25,976;0,000;269,340;Inf;275,000;275,000;17,960;2,793;17,672;23,763
15216,500;3,509;0,857;-35,209;1,627;9,520;5,225;36,473;4,955;4,638;-2,778;0,000;38,300;39,400;9,544;1,834;19,368;16,347;19,559;17,597;-3,160;25,976;0,000;269,040;Inf;275,000;275,000;18,129;2,804;17,746;23,737
15217,000;3,509;0,857;-35,209;1,627;9,520;5,225;36,473;4,955;4,638;-2,778;0,000;38,300;39,400;9,544;1,834;19,422;16,079;19,578;17,356;-3,160;25,976;0,000;269,040;Inf;275,000;275,000;18,218;2,816;17,776;23,699
15217,500;3,509;0,857;-35,209;1,627;9,520;5,225;36,473;4,955;4,638;-2,778;0,000;38,300;39,400;9,544;1,834;19,359;16,032;19,542;17,253;-3,160;25,976;0,000;269,640;Inf;275,000;275,000;18,109;2,827;17,712;23,576
15218,000;3,509;0,857;-35,209;1,627;9,520;5,165;36,509;4,954;4,681;-2,772;0,000;38,294;39,394;9,544;1,834;19,249;15,728;19,478;16,913;-3,168;25,973;0,000;269,640;Inf;275,000;275,000;18,047;2,838;17,659;23,562
15218,500;3,509;0,857;-35,209;1,627;9,520;5,165;36,509;4,954;4,681;-2,772;0,000;38,300;39,400;9,544;1,834;19,162;15,719;19,403;17,062;-3,168;25,973;0,000;269,740;Inf;275,000;275,000;17,842;2,849;17,689;23,547
15219,000;3,509;0,857;-35,209;1,627;9,520;5,165;36,509;4,954;4,681;-2,772;0,000;38,300;39,400;9,544;1,834;19,358;16,449;19,564;17,561;-3,168;25,973;0,000;269,740;Inf;275,000;275,000;17,836;2,860;17,757;23,488
15219,500;2,681;0,728;-34,138;1,710;9,488;5,165;36,509;4,954;4,681;-2,772;0,000;38,300;39,400;9,583;1,559;19,350;16,269;19,583;17,445;-3,168;25,973;0,000;269,540;Inf;275,000;275,000;18,233;2,871;17,776;23,490
15220,000;2,681;0,728;-34,138;1,710;9,488;5,165;36,509;4,954;4,681;-2,772;0,000;38,300;39,400;9,583;1,559;19,321;15,946;19,530;17,261;-3,168;25,973;0,000;269,540;Inf;275,000;275,000;18,162;2,868;17,755;23,505
15220,500;2,681;0,728;-34,138;1,710;9,488;5,165;36,509;4,954;4,681;-2,772;0,000;38,300;39,400;9,583;1,559;19,236;15,583;19,449;16,958;-3,168;25,973;0,000;269,340;Inf;275,000;275,000;18,014;2,865;17,698;23,500
15221,000;2,681;0,728;-34,138;1,710;9,488;5,165;36,509;4,954;4,681;-2,772;0,000;38,300;39,400;9,583;1,559;19,199;15,825;19,458;17,122;-3,168;25,973;0,000;269,340;Inf;275,000;275,000;17,807;2,862;17,668;23,497
15221,500;2,681;0,728;-34,138;1,710;9,488;5,235;36,533;4,947;4,708;-2,766;0,000;38,315;39,381;9,583;1,559;19,286;16,451;19,523;17,452;-3,162;25,989;0,000;269,640;Inf;275,000;275,000;17,901;2,859;17,744;23,488
15222,000;2,681;0,728;-34,138;1,710;9,488;5,235;36,533;4,947;4,708;-2,766;0,000;38,300;39,400;9,583;1,559;19,406;16,464;19,593;17,645;-3,162;25,989;0,000;269,640;Inf;275,000;275,000;18,178;2,856;17,786;23,579
15222,500;2,722;0,611;-35,209;1,631;9,536;5,235;36,533;4,947;4,708;-2,766;0,000;38,300;39,400;9,538;1,689;19,389;16,045;19,578;17,253;-3,162;25,989;0,000;269,340;Inf;275,000;275,000;18,277;2,853;17,782;23,701
15223,000;2,722;0,611;-35,209;1,631;9,536;5,235;36,533;4,947;4,708;-2,766;0,000;38,300;39,400;9,538;1,689;19,240;15,687;19,485;16,971;-3,162;25,989;0,000;269,340;Inf;275,000;275,000;18,066;2,851;17,730;23,838
15223,500;2,722;0,611;-35,209;1,631;9,536;5,235;36,533;4,947;4,708;-2,766;0,000;38,300;39,400;9,538;1,689;19,202;15,896;19,457;17,096;-3,162;25,989;0,000;269,340;Inf;275,000;275,000;17,846;2,849;17,680;23,879
15224,000;2,722;0,611;-35,209;1,631;9,536;5,235;36,533;4,947;4,708;-2,766;0,000;38,300;39,400;9,538;1,689;19,332;16,308;19,521;17,538;-3,162;25,989;0,000;269,340;Inf;275,000;275,000;17,913;2,847;17,679;23,938
15224,500;2,722;0,611;-35,209;1,631;9,536;5,211;36,490;4,914;4,684;-2,774;0,000;38,311;39,368;9,538;1,689;19,458;16,740;19,654;17,863;-3,170;25,976;0,000;269,440;Inf;275,000;275,000;18,175;2,845;17,774;24,032
15225,000;2,722;0,611;-35,209;1,631;9,536;5,211;36,490;4,914;4,684;-2,774;0,000;38,300;39,400;9,538;1,689;19,476;16,500;19,664;17,587;-3,170;25,976;0,000;269,440;Inf;275,000;275,000;18,429;2,843;17,809;24,067
15225,500;2,722;0,611;-35,209;1,631;9,536;5,211;36,490;4,914;4,684;-2,774;0,000;38,300;39,400;9,538;1,689;19,412;15,733;19,551;16,995;-3,170;25,976;0,000;269,540;Inf;275,000;275,000;18,307;2,841;17,744;24,085
15226,000;2,454;0,603;-35,209;1,673;9,543;5,211;36,490;4,914;4,684;-2,774;0,000;38,300;39,400;9,500;1,795;19,155;15,740;19,421;16,939;-3,170;25,976;0,000;269,540;Inf;275,000;275,000;17,923;2,839;17,687;24,113
15226,500;2,454;0,603;-35,209;1,673;9,543;5,211;36,490;4,914;4,684;-2,774;0,000;38,300;39,400;9,500;1,795;19,204;16,052;19,460;17,260;-3,170;25,976;0,000;268,940;Inf;275,000;275,000;17,814;2,832;17,701;24,159
15227,000;2,454;0,603;-35,209;1,673;9,543;5,211;36,490;4,914;4,684;-2,774;0,000;38,300;39,400;9,500;1,795;19,328;16,603;19,574;17,599;-3,170;25,976;0,000;268,940;Inf;275,000;275,000;17,994;2,826;17,761;24,129
15227,500;2,454;0,603;-35,209;1,673;9,543;5,211;36,490;4,914;4,684;-2,774;0,000;38,300;39,400;9,500;1,795;19,333;16,354;19,588;17,478;-3,170;25,976;0,000;269,040;Inf;275,000;275,000;18,276;2,820;17,785;24,101
15228,000;2,454;0,603;-35,209;1,673;9,543;5,206;36,500;4,943;4,710;-2,778;0,000;38,331;39,454;9,500;1,795;19,319;15,868;19,505;17,190;-3,166;25,986;0,000;269,040;Inf;275,000;275,000;18,188;2,814;17,783;24,063
15228,500;2,454;0,603;-35,209;1,673;9,543;5,206;36,500;4,943;4,710;-2,778;0,000;38,300;39,500;9,500;1,795;19,261;15,555;19,431;16,819;-3,166;25,986;0,000;269,540;Inf;275,000;275,000;17,970;2,808;17,654;24,018
15229,000;2,718;0,688;-34,884;1,651;9,472;5,206;36,500;4,943;4,710;-2,778;0,000;38,300;39,500;9,572;1,815;19,130;15,670;19,396;16,984;-3,166;25,986;0,000;269,540;Inf;275,000;275,000;17,767;2,802;17,691;23,985
15229,500;2,718;0,688;-34,884;1,651;9,472;5,206;36,500;4,943;4,710;-2,778;0,000;38,300;39,500;9,572;1,815;19,343;16,529;19,574;17,710;-3,166;25,986;0,000;269,040;Inf;275,000;275,000;17,795;2,801;17,772;23,925
15230,000;2,718;0,688;-34,884;1,651;9,472;5,206;36,500;4,943;4,710;-2,778;0,000;38,300;39,500;9,572;1,815;19,428;16,465;19,622;17,685;-3,166;25,986;0,000;269,040;Inf;275,000;275,000;18,289;2,800;17,808;23,892
15230,500;2,718;0,688;-34,884;1,651;9,472;5,206;36,500;4,943;4,710;-2,778;0,000;38,300;39,500;9,572;1,815;19,425;15,905;19,527;17,147;-3,166;25,986;0,000;268,840;Inf;275,000;275,000;18,300;2,798;17,798;23,862
15231,000;2,718;0,688;-34,884;1,651;9,472;5,220;36,516;4,955;4,745;-2,785;0,000;38,343;39,419;9,572;1,815;19,277;15,479;19,431;16,793;-3,179;25,990;0,000;268,840;Inf;275,000;275,000;18,001;2,797;17,756;23,883
15231,500;2,718;0,688;-34,884;1,651;9,472;5,220;36,516;4,955;4,745;-2,785;0,000;38,300;39,400;9,572;1,815;19,186;15,806;19,443;17,130;-3,179;25,990;0,000;269,140;Inf;275,000;275,000;17,745;2,796;17,698;23,890
15232,000;2,718;0,688;-34,884;1,651;9,472;5,220;36,516;4,955;4,745;-2,785;0,000;38,300;39,400;9,572;1,815;19,229;16,338;19,503;17,296;-3,179;25,990;0,000;269,140;Inf;275,000;275,000;17,891;2,794;17,793;23,925
15232,500;2,737;0,674;-35,169;1,696;9,578;5,220;36,516;4,955;4,745;-2,785;0,000;38,300;39,400;9,498;1,525;19,367;16,454;19,563;17,409;-3,179;25,990;0,000;269,240;Inf;275,000;275,000;18,092;2,793;17,867;23,969
15233,000;2,737;0,674;-35,169;1,696;9,578;5,220;36,516;4,955;4,745;-2,785;0,000;38,300;39,400;9,498;1,525;19,397;16,061;19,566;17,171;-3,179;25,990;0,000;269,240;Inf;275,000;275,000;18,198;2,792;17,828;24,023
15233,500;2,737;0,674;-35,169;1,696;9,578;5,220;36,516;4,955;4,745;-2,785;0,000;38,300;39,400;9,498;1,525;19,262;15,815;19,475;16,918;-3,179;25,990;0,000;268,940;Inf;275,000;275,000;18,049;2,791;17,779;24,034
15234,000;2,737;0,674;-35,169;1,696;9,578;5,220;36,516;4,955;4,745;-2,785;0,000;38,300;39,400;9,498;1,525;19,186;15,739;19,428;16,889;-3,179;25,990;0,000;268,940;Inf;275,000;275,000;17,867;2,790;17,755;24,055
15234,500;2,737;0,674;-35,169;1,696;9,578;5,220;36,574;4,969;4,768;-2,783;0,000;38,358;39,461;9,498;1,525;19,196;15,943;19,460;17,199;-3,173;26,000;0,000;268,740;Inf;275,000;275,000;17,810;2,790;17,728;24,088
15235,000;2,737;0,674;-35,169;1,696;9,578;5,220;36,574;4,969;4,768;-2,783;0,000;38,400;39,500;9,498;1,525;19,324;16,422;19,557;17,558;-3,173;26,000;0,000;268,740;Inf;275,000;275,000;17,949;2,789;17,789;24,116
15235,500;2,642;0,717;-33,388;1,667;9,435;5,220;36,574;4,969;4,768;-2,783;0,000;38,400;39,500;9,819;1,616;19,394;16,553;19,612;17,594;-3,173;26,000;0,000;268,940;Inf;275,000;275,000;18,215;2,788;17,800;24,145
15236,000;2,642;0,717;-33,388;1,667;9,435;5,220;36,574;4,969;4,768;-2,783;0,000;38,400;39,500;9,819;1,616;19,315;16,110;19,550;17,321;-3,173;26,000;0,000;268,940;Inf;275,000;275,000;18,288;2,785;17,757;24,184
15236,500;2,642;0,717;-33,388;1,667;9,435;5,220;36,574;4,969;4,768;-2,783;0,000;38,400;39,500;9,819;1,616;19,221;15,986;19,479;17,126;-3,173;26,000;0,000;268,640;Inf;275,000;275,000;18,074;2,783;17,723;24,200
15237,000;2,642;0,717;-33,388;1,667;9,435;5,220;36,574;4,969;4,768;-2,783;0,000;38,400;39,500;9,819;1,616;19,315;16,269;19,540;17,474;-3,173;26,000;0,000;268,640;Inf;275,000;275,000;17,953;2,781;17,746;24,216
15237,500;2,642;0,717;-33,388;1,667;9,435;5,227;36,536;4,937;4,761;-2,770;0,000;38,366;39,423;9,819;1,616;19,399;16,450;19,618;17,570;-3,167;25,988;0,000;268,840;Inf;275,000;275,000;18,150;2,778;17,838;24,242
15238,000;2,642;0,717;-33,388;1,667;9,435;5,227;36,536;4,937;4,761;-2,770;0,000;38,400;39,400;9,819;1,616;19,391;16,515;19,632;17,518;-3,167;25,988;0,000;268,840;Inf;275,000;275,000;18,259;2,776;17,864;24,183
