t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15238,500;2,642;0,717;-33,388;1,667;9,435;5,227;36,536;4,937;4,761;-2,770;0,000;38,400;39,400;9,819;1,616;19,350;16,098;19,573;17,190;-3,167;25,988;0,000;268,940;Inf;275,000;275,000;18,264;2,774;17,889;24,125
15239,000;2,642;0,714;-33,995;1,635;9,443;5,227;36,536;4,937;4,761;-2,770;0,000;38,400;39,400;9,665;1,678;19,249;15,870;19,507;17,045;-3,167;25,988;0,000;268,940;Inf;275,000;275,000;18,053;2,772;17,774;24,068
15239,500;2,642;0,714;-33,995;1,635;9,443;5,227;36,536;4,937;4,761;-2,770;0,000;38,400;39,400;9,665;1,678;19,160;15,881;19,439;16,935;-3,167;25,988;0,000;268,840;Inf;275,000;275,000;17,918;2,770;17,795;24,030
15240,000;2,642;0,714;-33,995;1,635;9,443;5,227;36,536;4,937;4,761;-2,770;0,000;38,400;39,400;9,665;1,678;19,312;16,253;19,520;17,339;-3,167;25,988;0,000;268,840;Inf;275,000;275,000;17,854;2,768;17,828;24,019
15240,500;2,642;0,714;-33,995;1,635;9,443;5,227;36,536;4,937;4,761;-2,770;0,000;38,400;39,400;9,665;1,678;19,352;16,261;19,561;17,435;-3,167;25,988;0,000;268,640;Inf;275,000;275,000;18,106;2,766;17,882;23,969
15241,000;2,642;0,714;-33,995;1,635;9,443;5,214;36,521;4,899;4,775;-2,773;0,000;38,369;39,427;9,665;1,678;19,363;16,175;19,593;17,433;-3,167;25,984;0,000;268,640;Inf;275,000;275,000;18,152;2,764;17,894;23,939
15241,500;2,642;0,714;-33,995;1,635;9,443;5,214;36,521;4,899;4,775;-2,773;0,000;38,400;39,400;9,665;1,678;19,361;16,019;19,541;17,180;-3,167;25,984;0,000;269,040;Inf;275,000;275,000;18,141;2,762;17,851;23,909
15242,000;2,595;0,617;-35,209;1,630;9,533;5,214;36,521;4,899;4,775;-2,773;0,000;38,400;39,400;9,436;1,745;19,253;15,806;19,476;17,074;-3,167;25,984;0,000;269,040;Inf;275,000;275,000;18,025;2,760;17,836;23,893
15242,500;2,595;0,617;-35,209;1,630;9,533;5,214;36,521;4,899;4,775;-2,773;0,000;38,400;39,400;9,436;1,745;19,254;16,373;19,546;17,506;-3,167;25,984;0,000;269,140;Inf;275,000;275,000;17,902;2,757;17,869;23,886
15243,000;2,595;0,617;-35,209;1,630;9,533;5,214;36,521;4,899;4,775;-2,773;0,000;38,400;39,400;9,436;1,745;19,423;16,689;19,629;17,742;-3,167;25,984;0,000;269,140;Inf;275,000;275,000;18,170;2,754;17,930;23,883
15243,500;2,595;0,617;-35,209;1,630;9,533;5,214;36,521;4,899;4,775;-2,773;0,000;38,400;39,400;9,436;1,745;19,540;16,269;19,691;17,473;-3,167;25,984;0,000;269,340;Inf;275,000;275,000;18,371;2,752;17,953;23,866
15244,000;2,595;0,617;-35,209;1,630;9,533;5,194;36,483;4,917;4,789;-2,782;0,000;38,373;39,417;9,436;1,745;19,422;15,940;19,615;17,176;-3,188;25,989;0,000;269,340;Inf;275,000;275,000;18,243;2,749;17,938;23,872
15244,500;2,595;0,617;-35,209;1,630;9,533;5,194;36,483;4,917;4,789;-2,782;0,000;38,400;39,400;9,436;1,745;19,341;16,007;19,579;17,280;-3,188;25,989;0,000;269,040;Inf;275,000;275,000;18,038;2,747;17,896;23,896
15245,000;3,128;0,714;-35,209;1,563;9,546;5,194;36,483;4,917;4,789;-2,782;0,000;38,400;39,400;9,572;1,593;19,415;16,545;19,652;17,747;-3,188;25,989;0,000;269,040;Inf;275,000;275,000;18,052;2,744;17,940;23,903
15245,500;3,128;0,714;-35,209;1,563;9,546;5,194;36,483;4,917;4,789;-2,782;0,000;38,400;39,400;9,572;1,593;19,581;17,088;19,787;17,989;-3,188;25,989;0,000;269,240;Inf;275,000;275,000;18,340;2,750;18,036;23,869
15246,000;3,128;0,714;-35,209;1,563;9,546;5,194;36,483;4,917;4,789;-2,782;0,000;38,400;39,400;9,572;1,593;19,689;16,850;19,857;17,890;-3,188;25,989;0,000;269,240;Inf;275,000;275,000;18,612;2,757;18,083;23,844
15246,500;3,128;0,714;-35,209;1,563;9,546;5,194;36,483;4,917;4,789;-2,782;0,000;38,400;39,400;9,572;1,593;19,522;16,418;19,769;17,597;-3,188;25,989;0,000;268,740;Inf;275,000;275,000;18,572;2,763;18,042;23,869
15247,000;3,128;0,714;-35,209;1,563;9,546;5,194;36,483;4,917;4,789;-2,782;0,000;38,400;39,400;9,572;1,593;19,456;15,757;19,639;17,149;-3,188;25,989;0,000;268,740;Inf;275,000;275,000;18,326;2,769;17,992;23,872
15247,500;3,128;0,714;-35,209;1,563;9,546;5,220;36,570;4,937;4,845;-2,780;0,000;38,401;39,430;9,572;1,593;19,469;16,849;19,728;17,832;-3,171;25,990;0,000;268,740;Inf;275,000;275,000;18,000;2,774;18,013;23,912
15248,000;3,128;0,714;-35,209;1,563;9,546;5,220;36,570;4,937;4,845;-2,780;0,000;38,400;39,400;9,572;1,593;19,711;17,027;19,864;18,168;-3,171;25,990;0,000;268,740;Inf;275,000;275,000;18,470;2,780;18,131;23,938
15248,500;3,363;0,777;-35,209;1,606;9,427;5,220;36,570;4,937;4,845;-2,780;0,000;38,400;39,400;9,531;1,570;19,805;16,693;19,888;17,843;-3,171;25,990;0,000;268,740;Inf;275,000;275,000;18,693;2,786;18,198;23,990
15249,000;3,363;0,777;-35,209;1,606;9,427;5,220;36,570;4,937;4,845;-2,780;0,000;38,400;39,400;9,531;1,570;19,679;16,451;19,844;17,643;-3,171;25,990;0,000;268,740;Inf;275,000;275,000;18,557;2,795;18,169;24,002
15249,500;3,363;0,777;-35,209;1,606;9,427;5,220;36,570;4,937;4,845;-2,780;0,000;38,400;39,400;9,531;1,570;19,497;16,023;19,725;17,276;-3,171;25,990;0,000;268,940;Inf;275,000;275,000;18,404;2,805;18,081;24,005
15250,000;3,363;0,777;-35,209;1,606;9,427;5,220;36,570;4,937;4,845;-2,780;0,000;38,400;39,400;9,531;1,570;19,485;16,266;19,705;17,508;-3,171;25,990;0,000;268,940;Inf;275,000;275,000;18,130;2,814;18,126;24,016
15250,500;3,363;0,777;-35,209;1,606;9,427;5,237;36,557;4,924;4,846;-2,785;0,000;38,403;39,444;9,531;1,570;19,604;16,831;19,810;17,974;-3,171;25,982;0,000;269,040;Inf;275,000;275,000;18,241;2,823;18,238;24,048
15251,000;3,363;0,777;-35,209;1,606;9,427;5,237;36,557;4,924;4,846;-2,785;0,000;38,400;39,400;9,531;1,570;19,661;16,725;19,900;17,804;-3,171;25,982;0,000;269,040;Inf;275,000;275,000;18,555;2,832;18,279;24,053
15251,500;2,674;0,718;-33,912;1,634;9,463;5,237;36,557;4,924;4,846;-2,785;0,000;38,400;39,400;9,679;1,651;19,628;16,301;19,849;17,604;-3,171;25,982;0,000;268,740;Inf;275,000;275,000;18,522;2,840;18,264;24,127
15252,000;2,674;0,718;-33,912;1,634;9,463;5,237;36,557;4,924;4,846;-2,785;0,000;38,400;39,400;9,679;1,651;19,523;15,924;19,744;17,255;-3,171;25,982;0,000;268,740;Inf;275,000;275,000;18,346;2,838;18,202;24,180
15252,500;2,674;0,718;-33,912;1,634;9,463;5,237;36,557;4,924;4,846;-2,785;0,000;38,400;39,400;9,679;1,651;19,475;16,271;19,755;17,554;-3,171;25,982;0,000;268,840;Inf;275,000;275,000;18,111;2,835;18,168;24,183
15253,000;2,674;0,718;-33,912;1,634;9,463;5,237;36,557;4,924;4,846;-2,785;0,000;38,400;39,400;9,679;1,651;19,534;16,792;19,814;17,792;-3,171;25,982;0,000;268,840;Inf;275,000;275,000;18,264;2,832;18,257;24,246
15253,500;2,674;0,718;-33,912;1,634;9,463;5,237;36,557;4,924;4,846;-2,785;0,000;38,400;39,400;9,679;1,651;19,674;17,014;19,896;18,003;-3,171;25,982;0,000;268,640;Inf;275,000;275,000;18,483;2,830;18,277;24,270
15254,000;2,674;0,718;-33,912;1,634;9,463;5,210;36,519;4,911;4,838;-2,782;0,000;38,396;39,429;9,679;1,651;19,777;16,835;19,918;17,945;-3,178;25,981;0,000;268,640;Inf;275,000;275,000;18,647;2,827;18,259;24,276
15254,500;2,674;0,718;-33,912;1,634;9,463;5,210;36,519;4,911;4,838;-2,782;0,000;38,400;39,400;9,679;1,651;19,577;16,346;19,841;17,535;-3,178;25,981;0,000;269,040;Inf;275,000;275,000;18,619;2,825;18,232;24,351
15255,000;2,381;0,657;-33,077;1,702;9,482;5,210;36,519;4,911;4,838;-2,782;0,000;38,400;39,400;9,692;1,610;19,580;16,299;19,809;17,623;-3,178;25,981;0,000;269,040;Inf;275,000;275,000;18,325;2,822;18,198;24,375
15255,500;2,381;0,657;-33,077;1,702;9,482;5,210;36,519;4,911;4,838;-2,782;0,000;38,400;39,400;9,692;1,610;19,663;16,783;19,886;18,039;-3,178;25,981;0,000;268,640;Inf;275,000;275,000;18,328;2,815;18,235;24,363
15256,000;2,381;0,657;-33,077;1,702;9,482;5,210;36,519;4,911;4,838;-2,782;0,000;38,400;39,400;9,692;1,610;19,805;17,219;20,003;18,211;-3,178;25,981;0,000;268,640;Inf;275,000;275,000;18,593;2,808;18,302;24,372
15256,500;2,381;0,657;-33,077;1,702;9,482;5,210;36,519;4,911;4,838;-2,782;0,000;38,400;39,400;9,692;1,610;19,818;16,835;20,016;17,999;-3,178;25,981;0,000;268,940;Inf;275,000;275,000;18,809;2,801;18,297;24,361
15257,000;2,381;0,657;-33,077;1,702;9,482;5,206;36,510;4,952;4,881;-2,777;0,000;38,410;39,462;9,692;1,610;19,681;16,259;19,895;17,586;-3,179;25,981;0,000;268,940;Inf;275,000;275,000;18,667;2,794;18,228;24,351
15257,500;2,381;0,657;-33,077;1,702;9,482;5,206;36,510;4,952;4,881;-2,777;0,000;38,400;39,500;9,692;1,610;19,539;15,738;19,801;17,280;-3,179;25,981;0,000;268,840;Inf;275,000;275,000;18,355;2,787;18,146;24,348
15258,000;3,016;0,748;-35,209;1,617;9,531;5,206;36,510;4,952;4,881;-2,777;0,000;38,400;39,500;9,489;1,755;19,609;16,917;19,895;17,939;-3,179;25,981;0,000;268,840;Inf;275,000;275,000;18,089;2,781;18,197;24,342
15258,500;3,016;0,748;-35,209;1,617;9,531;5,206;36,510;4,952;4,881;-2,777;0,000;38,400;39,500;9,489;1,755;19,754;16,851;19,965;17,964;-3,179;25,981;0,000;268,540;Inf;275,000;275,000;18,590;2,784;18,274;24,338
15259,000;3,016;0,748;-35,209;1,617;9,531;5,206;36,510;4,952;4,881;-2,777;0,000;38,400;39,500;9,489;1,755;19,809;16,655;19,982;17,936;-3,179;25,981;0,000;268,540;Inf;275,000;275,000;18,633;2,788;18,280;24,354
15259,500;3,016;0,748;-35,209;1,617;9,531;5,206;36,510;4,952;4,881;-2,777;0,000;38,400;39,500;9,489;1,755;19,716;16,257;19,913;17,649;-3,179;25,981;0,000;268,540;Inf;275,000;275,000;18,595;2,792;18,265;24,326
15260,000;3,016;0,748;-35,209;1,617;9,531;5,206;36,510;4,952;4,881;-2,777;0,000;38,400;39,500;9,489;1,755;19,560;15,849;19,804;17,286;-3,179;25,981;0,000;268,540;Inf;275,000;275,000;18,384;2,796;18,131;24,242
15260,500;3,016;0,748;-35,209;1,617;9,531;5,208;36,568;4,957;4,921;-2,792;0,000;38,416;39,453;9,489;1,755;19,474;16,156;19,788;17,430;-3,185;25,976;0,000;268,540;Inf;275,000;275,000;18,125;2,799;18,130;24,194
15261,000;3,016;0,748;-35,209;1,617;9,531;5,208;36,568;4,957;4,921;-2,792;0,000;38,400;39,500;9,489;1,755;19,600;16,713;19,848;17,857;-3,185;25,976;0,000;268,540;Inf;275,000;275,000;18,212;2,803;18,183;24,145
15261,500;3,212;0,743;-35,209;1,621;9,540;5,208;36,568;4,957;4,921;-2,792;0,000;38,400;39,500;9,500;1,668;19,829;16,413;19,972;17,865;-3,185;25,976;0,000;268,840;Inf;275,000;275,000;18,505;2,806;18,257;24,102
15262,000;3,212;0,743;-35,209;1,621;9,540;5,208;36,568;4,957;4,921;-2,792;0,000;38,400;39,500;9,500;1,668;19,731;16,046;19,897;17,407;-3,185;25,976;0,000;268,840;Inf;275,000;275,000;18,520;2,813;18,238;24,014
15262,500;3,212;0,743;-35,209;1,621;9,540;5,208;36,568;4,957;4,921;-2,792;0,000;38,400;39,500;9,500;1,668;19,522;15,836;19,782;17,189;-3,185;25,976;0,000;268,440;Inf;275,000;275,000;18,270;2,819;18,158;23,981
15263,000;3,212;0,743;-35,209;1,621;9,540;5,208;36,568;4,957;4,921;-2,792;0,000;38,400;39,500;9,500;1,668;19,378;15,883;19,717;17,155;-3,185;25,976;0,000;268,440;Inf;275,000;275,000;18,082;2,826;18,071;23,959
15263,500;3,212;0,743;-35,209;1,621;9,540;5,205;36,594;4,939;4,941;-2,808;0,000;38,424;39,444;9,500;1,668;19,454;16,230;19,731;17,490;-3,180;25,974;0,000;268,840;Inf;275,000;275,000;18,034;2,832;18,125;23,872
15264,000;3,212;0,743;-35,209;1,621;9,540;5,205;36,594;4,939;4,941;-2,808;0,000;38,400;39,400;9,500;1,668;19,602;16,965;19,871;18,041;-3,180;25,974;0,000;268,840;Inf;275,000;275,000;18,226;2,838;18,159;23,875
15264,500;3,405;0,804;-35,209;1,641;9,519;5,205;36,594;4,939;4,941;-2,808;0,000;38,400;39,400;9,555;1,745;19,672;16,640;19,907;17,870;-3,180;25,974;0,000;268,740;Inf;275,000;275,000;18,620;2,845;18,137;23,860
15265,000;3,405;0,804;-35,209;1,641;9,519;5,205;36,594;4,939;4,941;-2,808;0,000;38,400;39,400;9,555;1,745;19,486;15,710;19,725;17,024;-3,180;25,974;0,000;268,740;Inf;275,000;275,000;18,522;2,854;18,075;23,859
15265,500;3,405;0,804;-35,209;1,641;9,519;5,205;36,594;4,939;4,941;-2,808;0,000;38,400;39,400;9,555;1,745;19,288;15,770;19,655;17,091;-3,180;25,974;0,000;268,740;Inf;275,000;275,000;17,986;2,863;17,999;23,780
15266,000;3,405;0,804;-35,209;1,641;9,519;5,205;36,594;4,939;4,941;-2,808;0,000;38,400;39,400;9,555;1,745;19,438;16,209;19,698;17,488;-3,180;25,974;0,000;268,740;Inf;275,000;275,000;17,951;2,872;18,012;23,729
15266,500;3,405;0,804;-35,209;1,641;9,519;5,238;36,568;4,893;4,915;-2,789;0,000;38,425;39,490;9,555;1,745;19,514;16,597;19,777;17,791;-3,183;25,982;0,000;268,840;Inf;275,000;275,000;18,208;2,880;18,083;23,692
15267,000;3,405;0,804;-35,209;1,641;9,519;5,238;36,568;4,893;4,915;-2,789;0,000;38,400;39,500;9,555;1,745;19,567;16,626;19,816;17,853;-3,183;25,982;0,000;268,840;Inf;275,000;275,000;18,420;2,889;18,098;23,619
15267,500;3,405;0,804;-35,209;1,641;9,519;5,238;36,568;4,893;4,915;-2,789;0,000;38,400;39,500;9,555;1,745;19,533;16,118;19,778;17,493;-3,183;25,982;0,000;268,940;Inf;275,000;275,000;18,466;2,898;18,059;23,619
15268,000;3,240;0,749;-35,209;1,694;9,554;5,238;36,568;4,893;4,915;-2,789;0,000;38,400;39,500;9,556;1,739;19,456;15,680;19,698;17,133;-3,183;25,982;0,000;268,940;Inf;275,000;275,000;18,230;2,906;17,990;23,586
15268,500;3,240;0,749;-35,209;1,694;9,554;5,238;36,568;4,893;4,915;-2,789;0,000;38,400;39,500;9,556;1,739;19,356;15,850;19,628;17,308;-3,183;25,982;0,000;268,840;Inf;275,000;275,000;17,992;2,911;17,931;23,614
15269,000;3,240;0,749;-35,209;1,694;9,554;5,238;36,568;4,893;4,915;-2,789;0,000;38,400;39,500;9,556;1,739;19,356;16,406;19,673;17,402;-3,183;25,982;0,000;268,840;Inf;275,000;275,000;18,036;2,917;17,967;23,599
15269,500;3,240;0,749;-35,209;1,694;9,554;5,238;36,568;4,893;4,915;-2,789;0,000;38,400;39,500;9,556;1,739;19,418;16,437;19,704;17,498;-3,183;25,982;0,000;268,640;Inf;275,000;275,000;18,209;2,922;18,000;23,552
15270,000;3,240;0,749;-35,209;1,694;9,554;5,223;36,560;4,915;4,916;-2,797;0,000;38,424;39,455;9,556;1,739;19,519;16,359;19,748;17,633;-3,189;25,974;0,000;268,640;Inf;275,000;275,000;18,264;2,927;18,039;23,524
15270,500;3,240;0,749;-35,209;1,694;9,554;5,223;36,560;4,915;4,916;-2,797;0,000;38,400;39,500;9,556;1,739;19,524;16,026;19,711;17,338;-3,189;25,974;0,000;268,440;Inf;275,000;275,000;18,315;2,932;17,956;23,490
15271,000;2,629;0,695;-33,648;1,722;9,503;5,223;36,560;4,915;4,916;-2,797;0,000;38,400;39,500;9,742;1,592;19,389;15,841;19,658;17,155;-3,189;25,974;0,000;268,440;Inf;275,000;275,000;18,150;2,937;17,925;23,474
15271,500;2,629;0,695;-33,648;1,722;9,503;5,223;36,560;4,915;4,916;-2,797;0,000;38,400;39,500;9,742;1,592;19,347;15,735;19,602;17,110;-3,189;25,974;0,000;268,340;Inf;275,000;275,000;18,011;2,932;17,928;23,540
15272,000;2,629;0,695;-33,648;1,722;9,503;5,223;36,560;4,915;4,916;-2,797;0,000;38,400;39,500;9,742;1,592;19,522;16,654;19,763;17,854;-3,189;25,974;0,000;268,340;Inf;275,000;275,000;17,949;2,927;17,974;23,550
15272,500;2,629;0,695;-33,648;1,722;9,503;5,223;36,560;4,915;4,916;-2,797;0,000;38,400;39,500;9,742;1,592;19,602;16,473;19,812;17,723;-3,189;25,974;0,000;268,240;Inf;275,000;275,000;18,448;2,922;18,008;23,590
15273,000;2,629;0,695;-33,648;1,722;9,503;5,229;36,520;4,926;4,932;-2,796;0,000;38,428;39,427;9,742;1,592;19,509;16,276;19,763;17,561;-3,190;25,982;0,000;268,240;Inf;275,000;275,000;18,402;2,918;18,010;23,562
15273,500;2,629;0,695;-33,648;1,722;9,503;5,229;36,520;4,926;4,932;-2,796;0,000;38,400;39,400;9,742;1,592;19,390;15,885;19,690;17,239;-3,190;25,982;0,000;268,340;Inf;275,000;275,000;18,277;2,913;17,953;23,562
15274,000;2,629;0,695;-33,648;1,722;9,503;5,229;36,520;4,926;4,932;-2,796;0,000;38,400;39,400;9,742;1,592;19,452;16,210;19,707;17,492;-3,190;25,982;0,000;268,340;Inf;275,000;275,000;18,051;2,908;17,989;23,543
15274,500;2,760;0,640;-35,209;1,667;9,622;5,229;36,520;4,926;4,932;-2,796;0,000;38,400;39,400;9,500;1,585;19,554;16,500;19,778;17,856;-3,190;25,982;0,000;268,340;Inf;275,000;275,000;18,215;2,904;18,035;23,460
15275,000;2,760;0,640;-35,209;1,667;9,622;5,229;36,520;4,926;4,932;-2,796;0,000;38,400;39,400;9,500;1,585;19,643;16,695;19,863;17,939;-3,190;25,982;0,000;268,340;Inf;275,000;275,000;18,422;2,901;18,052;23,451
15275,500;2,760;0,640;-35,209;1,667;9,622;5,229;36,520;4,926;4,932;-2,796;0,000;38,400;39,400;9,500;1,585;19,549;15,973;19,776;17,510;-3,190;25,982;0,000;268,640;Inf;275,000;275,000;18,535;2,899;18,033;23,469
15276,000;2,760;0,640;-35,209;1,667;9,622;5,229;36,520;4,926;4,932;-2,796;0,000;38,400;39,400;9,500;1,585;19,482;15,798;19,712;17,295;-3,190;25,982;0,000;268,640;Inf;275,000;275,000;18,202;2,897;17,980;23,432
15276,500;2,760;0,640;-35,209;1,667;9,622;5,226;36,566;4,948;4,961;-2,790;0,000;38,427;39,416;9,500;1,585;19,392;16,267;19,726;17,358;-3,177;25,980;0,000;268,440;Inf;275,000;275,000;18,072;2,894;17,971;23,529
15277,000;2,760;0,640;-35,209;1,667;9,622;5,226;36,566;4,948;4,961;-2,790;0,000;38,400;39,400;9,500;1,585;19,479;16,500;19,783;17,566;-3,177;25,980;0,000;268,440;Inf;275,000;275,000;18,186;2,892;18,029;23,555
15277,500;3,030;0,730;-34,873;1,665;9,523;5,226;36,566;4,948;4,961;-2,790;0,000;38,400;39,400;9,554;1,447;19,580;16,448;19,804;17,575;-3,177;25,980;0,000;268,240;Inf;275,000;275,000;18,332;2,890;18,063;23,522
15278,000;3,030;0,730;-34,873;1,665;9,523;5,226;36,566;4,948;4,961;-2,790;0,000;38,400;39,400;9,554;1,447;19,618;16,305;19,818;17,534;-3,177;25,980;0,000;268,240;Inf;275,000;275,000;18,352;2,892;18,029;23,515
15278,500;3,030;0,730;-34,873;1,665;9,523;5,226;36,566;4,948;4,961;-2,790;0,000;38,400;39,400;9,554;1,447;19,526;16,089;19,767;17,399;-3,177;25,980;0,000;268,340;Inf;275,000;275,000;18,319;2,895;17,982;23,523
15279,000;3,030;0,730;-34,873;1,665;9,523;5,226;36,566;4,948;4,961;-2,790;0,000;38,400;39,400;9,554;1,447;19,400;16,144;19,692;17,428;-3,177;25,980;0,000;268,340;Inf;275,000;275,000;18,195;2,897;17,963;23,565
15279,500;3,030;0,730;-34,873;1,665;9,523;5,219;36,572;4,941;4,986;-2,801;0,000;38,411;39,412;9,554;1,447;19,470;16,263;19,713;17,592;-3,189;25,967;0,000;268,540;Inf;275,000;275,000;18,166;2,899;17,993;23,577
15280,000;3,030;0,730;-34,873;1,665;9,523;5,219;36,572;4,941;4,986;-2,801;0,000;38,400;39,400;9,554;1,447;19,591;16,723;19,835;17,896;-3,189;25,967;0,000;268,540;Inf;275,000;275,000;18,260;2,901;18,055;23,595
15280,500;3,030;0,730;-34,873;1,665;9,523;5,219;36,572;4,941;4,986;-2,801;0,000;38,400;39,400;9,554;1,447;19,630;16,351;19,854;17,796;-3,189;25,967;0,000;268,340;Inf;275,000;275,000;18,511;2,903;18,081;23,619
15281,000;2,409;0,616;-35,015;1,633;9,528;5,219;36,572;4,941;4,986;-2,801;0,000;38,400;39,400;9,610;1,778;19,605;15,994;19,801;17,327;-3,189;25,967;0,000;268,340;Inf;275,000;275,000;18,408;2,905;18,067;23,656
15281,500;2,409;0,616;-35,015;1,633;9,528;5,219;36,572;4,941;4,986;-2,801;0,000;38,400;39,400;9,610;1,778;19,428;15,703;19,700;17,154;-3,189;25,967;0,000;268,640;Inf;275,000;275,000;18,182;2,897;17,956;23,744
15282,000;2,409;0,616;-35,015;1,633;9,528;5,219;36,572;4,941;4,986;-2,801;0,000;38,400;39,400;9,610;1,778;19,397;16,060;19,702;17,466;-3,189;25,967;0,000;268,640;Inf;275,000;275,000;17,997;2,889;17,999;23,789
15282,500;2,409;0,616;-35,015;1,633;9,528;5,219;36,572;4,941;4,986;-2,801;0,000;38,400;39,400;9,610;1,778;19,646;16,855;19,872;17,898;-3,189;25,967;0,000;268,540;Inf;275,000;275,000;18,156;2,881;18,113;23,853
15283,000;2,409;0,616;-35,015;1,633;9,528;5,228;36,529;4,928;4,982;-2,789;0,000;38,413;39,437;9,610;1,778;19,660;16,502;19,879;17,709;-3,175;25,974;0,000;268,540;Inf;275,000;275,000;18,568;2,874;18,138;23,890
15283,500;2,409;0,616;-35,015;1,633;9,528;5,228;36,529;4,928;4,982;-2,789;0,000;38,400;39,400;9,610;1,778;19,533;15,960;19,783;17,367;-3,175;25,974;0,000;268,340;Inf;275,000;275,000;18,438;2,866;18,085;23,882
15284,000;2,431;0,656;-34,289;1,663;9,518;5,228;36,529;4,928;4,982;-2,789;0,000;38,400;39,400;9,670;1,742;19,447;15,715;19,707;17,096;-3,175;25,974;0,000;268,340;Inf;275,000;275,000;18,161;2,859;18,018;23,945
15284,500;2,431;0,656;-34,289;1,663;9,518;5,228;36,529;4,928;4,982;-2,789;0,000;38,400;39,400;9,670;1,742;19,335;15,872;19,635;17,270;-3,175;25,974;0,000;267,940;Inf;275,000;275,000;17,991;2,851;17,969;23,977
15285,000;2,431;0,656;-34,289;1,663;9,518;5,228;36,529;4,928;4,982;-2,789;0,000;38,400;39,400;9,670;1,742;19,501;16,875;19,779;17,904;-3,175;25,974;0,000;267,940;Inf;275,000;275,000;18,028;2,845;18,112;23,986
15285,500;2,431;0,656;-34,289;1,663;9,518;5,228;36,529;4,928;4,982;-2,789;0,000;38,400;39,400;9,670;1,742;19,694;16,718;19,870;17,900;-3,175;25,974;0,000;268,040;Inf;275,000;275,000;18,515;2,838;18,121;23,904
15286,000;2,431;0,656;-34,289;1,663;9,518;5,239;36,505;4,924;4,990;-2,786;0,000;38,405;39,365;9,670;1,742;19,616;16,145;19,841;17,538;-3,167;25,977;0,000;268,040;Inf;275,000;275,000;18,546;2,831;18,115;23,894
15286,500;2,431;0,656;-34,289;1,663;9,518;5,239;36,505;4,924;4,990;-2,786;0,000;38,400;39,400;9,670;1,742;19,392;15,552;19,710;17,014;-3,167;25,977;0,000;268,140;Inf;275,000;275,000;18,285;2,825;18,044;23,821
15287,000;2,431;0,656;-34,289;1,663;9,518;5,239;36,505;4,924;4,990;-2,786;0,000;38,400;39,400;9,670;1,742;19,253;15,743;19,620;16,891;-3,167;25,977;0,000;268,140;Inf;275,000;275,000;17,917;2,818;17,968;23,782
15287,500;2,727;0,717;-33,645;1,689;9,499;5,239;36,505;4,924;4,990;-2,786;0,000;38,400;39,400;9,755;1,600;19,280;16,137;19,632;17,276;-3,167;25,977;0,000;268,340;Inf;275,000;275,000;17,876;2,812;17,967;23,782
15288,000;2,727;0,717;-33,645;1,689;9,499;5,239;36,505;4,924;4,990;-2,786;0,000;38,400;39,400;9,755;1,600;19,436;16,384;19,695;17,587;-3,167;25,977;0,000;268,340;Inf;275,000;275,000;18,081;2,810;18,047;23,767
15288,500;2,727;0,717;-33,645;1,689;9,499;5,239;36,505;4,924;4,990;-2,786;0,000;38,400;39,400;9,755;1,600;19,449;16,397;19,752;17,630;-3,167;25,977;0,000;268,540;Inf;275,000;275,000;18,276;2,809;18,027;23,777
15289,000;2,727;0,717;-33,645;1,689;9,499;5,239;36,505;4,924;4,990;-2,786;0,000;38,400;39,400;9,755;1,600;19,479;15,976;19,700;17,340;-3,167;25,977;0,000;268,540;Inf;275,000;275,000;18,307;2,808;18,004;23,775
15289,500;2,727;0,717;-33,645;1,689;9,499;5,230;36,559;4,982;5,037;-2,778;0,000;38,411;39,351;9,755;1,600;19,247;15,827;19,593;17,105;-3,161;25,978;0,000;268,940;Inf;275,000;275,000;18,124;2,806;17,917;23,810
15290,000;2,727;0,717;-33,645;1,689;9,499;5,230;36,559;4,982;5,037;-2,778;0,000;38,400;39,400;9,755;1,600;19,313;16,342;19,645;17,480;-3,161;25,978;0,000;268,940;Inf;275,000;275,000;17,943;2,805;17,921;23,798
15290,500;3,221;0,763;-35,209;1,677;9,517;5,230;36,559;4,982;5,037;-2,778;0,000;38,400;39,400;9,490;1,585;19,549;16,808;19,773;17,948;-3,161;25,978;0,000;268,240;Inf;275,000;275,000;18,195;2,804;18,019;23,747
15291,000;3,221;0,763;-35,209;1,677;9,517;5,230;36,559;4,982;5,037;-2,778;0,000;38,400;39,400;9,490;1,585;19,684;16,573;19,861;17,924;-3,161;25,978;0,000;268,240;Inf;275,000;275,000;18,519;2,811;18,090;23,746
15291,500;3,221;0,763;-35,209;1,677;9,517;5,230;36,559;4,982;5,037;-2,778;0,000;38,400;39,400;9,490;1,585;19,646;16,329;19,844;17,676;-3,161;25,978;0,000;268,340;Inf;275,000;275,000;18,511;2,817;18,124;23,742
15292,000;3,221;0,763;-35,209;1,677;9,517;5,230;36,559;4,982;5,037;-2,778;0,000;38,400;39,400;9,490;1,585;19,578;16,008;19,803;17,398;-3,161;25,978;0,000;268,340;Inf;275,000;275,000;18,374;2,824;18,019;23,728
15292,500;3,221;0,763;-35,209;1,677;9,517;5,220;36,552;4,955;5,052;-2,791;0,000;38,392;39,312;9,490;1,585;19,379;15,653;19,679;17,008;-3,177;25,977;0,000;268,440;Inf;275,000;275,000;18,196;2,830;17,986;23,755
15293,000;3,221;0,763;-35,209;1,677;9,517;5,220;36,552;4,955;5,052;-2,791;0,000;38,400;39,300;9,490;1,585;19,389;16,674;19,719;17,686;-3,177;25,977;0,000;268,440;Inf;275,000;275,000;17,930;2,837;18,029;23,840
15293,500;3,538;0,837;-35,209;1,664;9,548;5,220;36,552;4,955;5,052;-2,791;0,000;38,400;39,300;9,389;1,626;19,595;17,055;19,842;18,007;-3,177;25,977;0,000;268,540;Inf;275,000;275,000;18,367;2,843;18,128;23,915
15294,000;3,538;0,837;-35,209;1,664;9,548;5,220;36,552;4,955;5,052;-2,791;0,000;38,400;39,300;9,389;1,626;19,673;16,743;19,900;17,894;-3,177;25,977;0,000;268,540;Inf;275,000;275,000;18,625;2,855;18,162;23,969
15294,500;3,538;0,837;-35,209;1,664;9,548;5,220;36,552;4,955;5,052;-2,791;0,000;38,400;39,300;9,389;1,626;19,601;15,997;19,808;17,426;-3,177;25,977;0,000;268,240;Inf;275,000;275,000;18,552;2,866;18,153;24,048
15295,000;3,538;0,837;-35,209;1,664;9,548;5,220;36,552;4,955;5,052;-2,791;0,000;38,400;39,300;9,389;1,626;19,474;15,669;19,725;17,046;-3,177;25,977;0,000;268,240;Inf;275,000;275,000;18,208;2,877;18,088;24,051
15295,500;3,538;0,837;-35,209;1,664;9,548;5,220;36,552;4,955;5,052;-2,791;0,000;38,400;39,300;9,389;1,626;19,245;15,783;19,637;17,024;-3,177;25,977;0,000;268,140;Inf;275,000;275,000;17,979;2,888;18,034;24,071
15296,000;3,538;0,837;-35,209;1,664;9,548;5,235;36,605;4,918;5,087;-2,774;0,000;38,385;39,287;9,389;1,626;19,349;16,300;19,674;17,466;-3,172;25,984;0,000;268,140;Inf;275,000;275,000;17,922;2,898;18,145;24,088
15296,500;3,538;0,837;-35,209;1,664;9,548;5,235;36,605;4,918;5,087;-2,774;0,000;38,400;39,300;9,389;1,626;19,760;16,613;19,915;17,877;-3,172;25,984;0,000;268,240;Inf;275,000;275,000;18,197;2,909;18,228;24,038
15297,000;2,600;0,718;-33,670;1,657;9,456;5,235;36,605;4,918;5,087;-2,774;0,000;38,400;39,300;9,644;1,585;19,637;16,341;19,866;17,598;-3,172;25,984;0,000;268,240;Inf;275,000;275,000;18,541;2,919;18,216;23,967
15297,500;2,600;0,718;-33,670;1,657;9,456;5,235;36,605;4,918;5,087;-2,774;0,000;38,400;39,300;9,644;1,585;19,472;16,004;19,805;17,320;-3,172;25,984;0,000;268,140;Inf;275,000;275,000;18,361;2,914;18,155;23,938
15298,000;2,600;0,718;-33,670;1,657;9,456;5,235;36,605;4,918;5,087;-2,774;0,000;38,400;39,300;9,644;1,585;19,356;15,476;19,648;16,857;-3,172;25,984;0,000;268,140;Inf;275,000;275,000;18,150;2,909;18,096;23,959
15298,500;2,600;0,718;-33,670;1,657;9,456;5,235;36,605;4,918;5,087;-2,774;0,000;38,400;39,300;9,644;1,585;19,238;15,743;19,584;17,095;-3,172;25,984;0,000;267,940;Inf;275,000;275,000;17,834;2,904;17,991;23,943
15299,000;2,600;0,718;-33,670;1,657;9,456;5,219;36,602;4,956;5,090;-2,786;0,000;38,376;39,284;9,644;1,585;19,394;16,326;19,682;17,601;-3,185;25,972;0,000;267,940;Inf;275,000;275,000;17,915;2,899;18,086;23,923
15299,500;2,600;0,718;-33,670;1,657;9,456;5,219;36,602;4,956;5,090;-2,786;0,000;38,400;39,300;9,644;1,585;19,567;17,016;19,819;18,048;-3,185;25,972;0,000;267,940;Inf;275,000;275,000;18,251;2,894;18,130;23,892
15300,000;2,932;0,692;-35,209;1,666;9,542;5,219;36,602;4,956;5,090;-2,786;0,000;38,400;39,300;9,556;1,547;19,581;15,945;19,802;17,383;-3,185;25,972;0,000;267,940;Inf;275,000;275,000;18,613;2,889;18,104;23,880
15300,500;2,932;0,692;-35,209;1,666;9,542;5,219;36,602;4,956;5,090;-2,786;0,000;38,400;39,300;9,556;1,547;19,458;15,706;19,742;16,988;-3,185;25,972;0,000;267,640;Inf;275,000;275,000;18,178;2,890;18,113;23,877
15301,000;2,932;0,692;-35,209;1,666;9,542;5,219;36,602;4,956;5,090;-2,786;0,000;38,400;39,300;9,556;1,547;19,226;15,477;19,597;16,947;-3,185;25,972;0,000;267,640;Inf;275,000;275,000;17,974;2,890;18,006;23,852
15301,500;2,932;0,692;-35,209;1,666;9,542;5,219;36,602;4,956;5,090;-2,786;0,000;38,400;39,300;9,556;1,547;19,253;16,031;19,612;17,337;-3,185;25,972;0,000;267,440;Inf;275,000;275,000;17,812;2,891;17,947;23,842
15302,000;2,932;0,692;-35,209;1,666;9,542;5,219;36,602;4,956;5,090;-2,786;0,000;38,400;39,300;9,556;1,547;19,381;16,623;19,711;17,632;-3,185;25,972;0,000;267,440;Inf;275,000;275,000;18,058;2,892;18,007;23,966
15302,500;2,932;0,692;-35,209;1,666;9,542;5,228;36,558;4,940;5,082;-2,801;0,000;38,362;39,273;9,556;1,547;19,598;16,545;19,804;17,677;-3,194;25,965;0,000;267,140;Inf;275,000;275,000;18,337;2,892;18,086;24,042
15303,000;2,932;0,692;-35,209;1,666;9,542;5,228;36,558;4,940;5,082;-2,801;0,000;38,400;39,300;9,556;1,547;19,579;16,293;19,799;17,519;-3,194;25,965;0,000;267,140;Inf;275,000;275,000;18,406;2,893;18,026;23,995
15303,500;3,070;0,725;-35,209;1,596;9,539;5,228;36,558;4,940;5,082;-2,801;0,000;38,400;39,300;9,568;1,842;19,280;15,351;19,604;16,887;-3,194;25,965;0,000;267,540;Inf;275,000;275,000;18,298;2,894;17,987;24,038
15304,000;3,070;0,725;-35,209;1,596;9,539;5,228;36,558;4,940;5,082;-2,801;0,000;38,400;39,300;9,568;1,842;19,256;15,730;19,593;17,191;-3,194;25,965;0,000;267,540;Inf;275,000;275,000;17,780;2,897;17,907;24,003
15304,500;3,070;0,725;-35,209;1,596;9,539;5,228;36,558;4,940;5,082;-2,801;0,000;38,400;39,300;9,568;1,842;19,284;16,187;19,637;17,325;-3,194;25,965;0,000;267,740;Inf;275,000;275,000;17,942;2,899;17,936;23,970
15305,000;3,070;0,725;-35,209;1,596;9,539;5,228;36,558;4,940;5,082;-2,801;0,000;38,400;39,300;9,568;1,842;19,396;16,613;19,713;17,621;-3,194;25,965;0,000;267,740;Inf;275,000;275,000;18,108;2,902;17,984;23,943
15305,500;3,070;0,725;-35,209;1,596;9,539;5,234;36,530;4,937;5,067;-2,799;0,000;38,349;39,249;9,568;1,842;19,560;16,450;19,766;17,573;-3,192;25,962;0,000;267,640;Inf;275,000;275,000;18,336;2,905;18,030;23,914
15306,000;3,070;0,725;-35,209;1,596;9,539;5,234;36,530;4,937;5,067;-2,799;0,000;38,300;39,200;9,568;1,842;19,469;16,223;19,739;17,412;-3,192;25,962;0,000;267,640;Inf;275,000;275,000;18,337;2,908;17,967;23,827
15306,500;2,664;0,628;-35,209;1,671;9,608;5,234;36,530;4,937;5,067;-2,799;0,000;38,300;39,200;9,391;1,693;19,344;15,942;19,659;17,228;-3,192;25,962;0,000;267,640;Inf;275,000;275,000;18,211;2,910;17,949;23,791
15307,000;2,664;0,628;-35,209;1,671;9,608;5,234;36,530;4,937;5,067;-2,799;0,000;38,300;39,200;9,391;1,693;19,399;16,284;19,684;17,484;-3,192;25,962;0,000;267,640;Inf;275,000;275,000;18,043;2,906;17,985;23,759
15307,500;2,664;0,628;-35,209;1,671;9,608;5,234;36,530;4,937;5,067;-2,799;0,000;38,300;39,200;9,391;1,693;19,487;16,530;19,776;17,825;-3,192;25,962;0,000;268,140;Inf;275,000;275,000;18,213;2,902;18,041;23,774
15308,000;2,664;0,628;-35,209;1,671;9,608;5,234;36,530;4,937;5,067;-2,799;0,000;38,300;39,200;9,391;1,693;19,576;16,360;19,817;17,702;-3,192;25,962;0,000;268,140;Inf;275,000;275,000;18,404;2,898;18,081;23,844
15308,500;2,664;0,628;-35,209;1,671;9,608;5,234;36,530;4,937;5,067;-2,799;0,000;38,300;39,200;9,391;1,693;19,521;16,004;19,770;17,281;-3,192;25,962;0,000;268,440;Inf;275,000;275,000;18,364;2,894;18,078;23,894
15309,000;2,664;0,628;-35,209;1,671;9,608;5,201;36,507;4,943;5,083;-2,798;0,000;38,341;39,193;9,391;1,693;19,419;15,709;19,684;17,034;-3,195;25,962;0,000;268,440;Inf;275,000;275,000;18,144;2,891;18,029;23,849
15309,500;2,664;0,628;-35,209;1,671;9,608;5,201;36,507;4,943;5,083;-2,798;0,000;38,300;39,200;9,391;1,693;19,294;15,656;19,611;17,015;-3,195;25,962;0,000;268,140;Inf;275,000;275,000;17,961;2,887;17,938;23,797
15310,000;2,551;0,652;-34,943;1,686;9,507;5,201;36,507;4,943;5,083;-2,798;0,000;38,300;39,200;9,575;1,817;19,330;16,159;19,641;17,456;-3,195;25,962;0,000;268,140;Inf;275,000;275,000;17,894;2,883;18,012;23,798
15310,500;2,551;0,652;-34,943;1,686;9,507;5,201;36,507;4,943;5,083;-2,798;0,000;38,300;39,200;9,575;1,817;19,491;16,572;19,767;17,656;-3,195;25,962;0,000;268,540;Inf;275,000;275,000;18,147;2,878;18,054;23,796
15311,000;2,551;0,652;-34,943;1,686;9,507;5,201;36,507;4,943;5,083;-2,798;0,000;38,300;39,200;9,575;1,817;19,469;16,326;19,766;17,540;-3,195;25,962;0,000;268,540;Inf;275,000;275,000;18,372;2,873;18,026;23,737
15311,500;2,551;0,652;-34,943;1,686;9,507;5,201;36,507;4,943;5,083;-2,798;0,000;38,300;39,200;9,575;1,817;19,375;15,824;19,694;17,228;-3,195;25,962;0,000;268,640;Inf;275,000;275,000;18,275;2,867;18,001;23,757
15312,000;2,551;0,652;-34,943;1,686;9,507;5,225;36,546;4,968;5,138;-2,787;0,000;38,332;39,160;9,575;1,817;19,258;15,507;19,593;16,973;-3,183;25,959;0,000;268,640;Inf;275,000;275,000;18,030;2,862;17,936;23,738
15312,500;2,551;0,652;-34,943;1,686;9,507;5,225;36,546;4,968;5,138;-2,787;0,000;38,300;39,200;9,575;1,817;19,239;16,224;19,628;17,395;-3,183;25,959;0,000;268,540;Inf;275,000;275,000;17,833;2,857;17,912;23,709
15313,000;2,756;0,734;-34,119;1,705;9,490;5,225;36,546;4,968;5,138;-2,787;0,000;38,300;39,200;9,650;1,659;19,375;16,381;19,687;17,587;-3,183;25,959;0,000;268,540;Inf;275,000;275,000;18,121;2,852;18,019;23,688
15313,500;2,756;0,734;-34,119;1,705;9,490;5,225;36,546;4,968;5,138;-2,787;0,000;38,300;39,200;9,650;1,659;19,524;16,531;19,785;17,826;-3,183;25,959;0,000;268,640;Inf;275,000;275,000;18,258;2,850;18,036;23,671
15314,000;2,756;0,734;-34,119;1,705;9,490;5,225;36,546;4,968;5,138;-2,787;0,000;38,300;39,200;9,650;1,659;19,486;16,039;19,741;17,248;-3,183;25,959;0,000;268,640;Inf;275,000;275,000;18,416;2,849;18,022;23,646
15314,500;2,756;0,734;-34,119;1,705;9,490;5,225;36,546;4,968;5,138;-2,787;0,000;38,300;39,200;9,650;1,659;19,227;15,597;19,643;17,073;-3,183;25,959;0,000;268,540;Inf;275,000;275,000;18,129;2,847;17,955;23,623
15315,000;2,756;0,734;-34,119;1,705;9,490;5,210;36,582;4,954;5,155;-2,788;0,000;38,309;39,139;9,650;1,659;19,253;16,218;19,667;17,379;-3,191;25,959;0,000;268,540;Inf;275,000;275,000;17,885;2,846;17,904;23,643
15315,500;2,756;0,734;-34,119;1,705;9,490;5,210;36,582;4,954;5,155;-2,788;0,000;38,300;39,100;9,650;1,659;19,422;16,626;19,726;17,686;-3,191;25,959;0,000;268,640;Inf;275,000;275,000;18,129;2,844;17,943;23,653
15316,000;2,756;0,734;-34,119;1,705;9,490;5,210;36,582;4,954;5,155;-2,788;0,000;38,300;39,100;9,650;1,659;19,569;16,449;19,786;17,659;-3,191;25,959;0,000;268,640;Inf;275,000;275,000;18,365;2,843;18,016;23,574
15316,500;2,776;0,640;-35,209;1,629;9,504;5,210;36,582;4,954;5,155;-2,788;0,000;38,300;39,100;9,528;1,683;19,559;16,269;19,787;17,591;-3,191;25,959;0,000;268,640;Inf;275,000;275,000;18,366;2,841;18,026;23,594
15317,000;2,776;0,640;-35,209;1,629;9,504;5,210;36,582;4,954;5,155;-2,788;0,000;38,300;39,100;9,528;1,683;19,512;15,975;19,762;17,287;-3,191;25,959;0,000;268,640;Inf;275,000;275,000;18,302;2,840;17,960;23,622
15317,500;2,776;0,640;-35,209;1,629;9,504;5,210;36,582;4,954;5,155;-2,788;0,000;38,300;39,100;9,528;1,683;19,322;16,203;19,675;17,411;-3,191;25,959;0,000;268,140;Inf;275,000;275,000;18,134;2,839;17,949;23,630
15318,000;2,776;0,640;-35,209;1,629;9,504;5,210;36,582;4,954;5,155;-2,788;0,000;38,300;39,100;9,528;1,683;19,453;16,480;19,751;17,762;-3,191;25,959;0,000;268,140;Inf;275,000;275,000;18,153;2,838;17,994;23,658
15318,500;2,776;0,640;-35,209;1,629;9,504;5,229;36,552;4,921;5,151;-2,796;0,000;38,310;39,113;9,528;1,683;19,537;16,556;19,807;17,810;-3,189;25,957;0,000;268,540;Inf;275,000;275,000;18,361;2,837;18,082;23,656
15319,000;2,776;0,640;-35,209;1,629;9,504;5,229;36,552;4,921;5,151;-2,796;0,000;38,300;39,100;9,528;1,683;19,548;16,097;19,825;17,504;-3,189;25,957;0,000;268,540;Inf;275,000;275,000;18,428;2,836;18,120;23,698
15319,500;2,975;0,733;-35,209;1,658;9,515;5,229;36,552;4,921;5,151;-2,796;0,000;38,300;39,100;9,490;1,766;19,491;15,983;19,784;17,272;-3,189;25,957;0,000;268,640;Inf;275,000;275,000;18,244;2,835;18,082;23,712
15320,000;2,975;0,733;-35,209;1,658;9,515;5,229;36,552;4,921;5,151;-2,796;0,000;38,300;39,100;9,490;1,766;19,339;15,811;19,700;17,242;-3,189;25,957;0,000;268,640;Inf;275,000;275,000;18,133;2,838;17,991;23,723
15320,500;2,975;0,733;-35,209;1,658;9,515;5,229;36,552;4,921;5,151;-2,796;0,000;38,300;39,100;9,490;1,766;19,406;16,335;19,745;17,636;-3,189;25,957;0,000;268,640;Inf;275,000;275,000;18,023;2,840;18,072;23,823
15321,000;2,975;0,733;-35,209;1,658;9,515;5,229;36,552;4,921;5,151;-2,796;0,000;38,300;39,100;9,490;1,766;19,528;16,699;19,839;17,724;-3,189;25,957;0,000;268,640;Inf;275,000;275,000;18,280;2,842;18,140;23,865
15321,500;2,975;0,733;-35,209;1,658;9,515;5,225;36,506;4,941;5,146;-2,784;0,000;38,296;39,130;9,490;1,766;19,576;16,344;19,847;17,582;-3,189;25,958;0,000;268,640;Inf;275,000;275,000;18,447;2,844;18,150;23,898
15322,000;2,975;0,733;-35,209;1,658;9,515;5,225;36,506;4,941;5,146;-2,784;0,000;38,300;39,100;9,490;1,766;19,527;16,128;19,814;17,513;-3,189;25,958;0,000;268,640;Inf;275,000;275,000;18,338;2,846;18,118;23,889
15322,500;2,975;0,733;-35,209;1,658;9,515;5,225;36,506;4,941;5,146;-2,784;0,000;38,300;39,100;9,490;1,766;19,451;16,015;19,749;17,407;-3,189;25,958;0,000;268,740;Inf;275,000;275,000;18,246;2,848;18,061;23,909
15323,000;2,416;0,666;-34,328;1,661;9,492;5,225;36,506;4,941;5,146;-2,784;0,000;38,300;39,100;9,618;1,691;19,500;16,076;19,771;17,423;-3,189;25,958;0,000;268,740;Inf;275,000;275,000;18,155;2,851;18,066;23,881
15323,500;2,416;0,666;-34,328;1,661;9,492;5,225;36,506;4,941;5,146;-2,784;0,000;38,300;39,100;9,618;1,691;19,554;16,757;19,856;17,820;-3,189;25,958;0,000;268,640;Inf;275,000;275,000;18,192;2,843;18,193;23,817
15324,000;2,416;0,666;-34,328;1,661;9,492;5,225;36,506;4,941;5,146;-2,784;0,000;38,300;39,100;9,618;1,691;19,570;16,771;19,910;17,807;-3,189;25,958;0,000;268,640;Inf;275,000;275,000;18,497;2,836;18,187;23,776
15324,500;2,416;0,666;-34,328;1,661;9,492;5,225;36,506;4,941;5,146;-2,784;0,000;38,300;39,100;9,618;1,691;19,567;16,473;19,897;17,639;-3,189;25,958;0,000;267,940;Inf;275,000;275,000;18,515;2,830;18,173;23,775
15325,000;2,416;0,666;-34,328;1,661;9,492;5,220;36,522;4,946;5,182;-2,777;0,000;38,283;39,141;9,618;1,691;19,382;15,878;19,745;17,250;-3,185;25,961;0,000;267,940;Inf;275,000;275,000;18,394;2,823;18,123;23,720
15325,500;2,416;0,666;-34,328;1,661;9,492;5,220;36,522;4,946;5,182;-2,777;0,000;38,300;39,100;9,618;1,691;19,390;16,320;19,762;17,311;-3,185;25,961;0,000;268,340;Inf;275,000;275,000;18,064;2,816;18,093;23,671
15326,000;2,815;0,656;-35,209;1,690;9,541;5,220;36,522;4,946;5,182;-2,777;0,000;38,300;39,100;9,521;1,530;19,451;16,464;19,801;17,610;-3,185;25,961;0,000;268,340;Inf;275,000;275,000;18,196;2,810;18,133;23,771
15326,500;2,815;0,656;-35,209;1,690;9,541;5,220;36,522;4,946;5,182;-2,777;0,000;38,300;39,100;9,521;1,530;19,590;16,552;19,854;17,895;-3,185;25,961;0,000;268,740;Inf;275,000;275,000;18,332;2,810;18,166;23,762
15327,000;2,815;0,656;-35,209;1,690;9,541;5,220;36,522;4,946;5,182;-2,777;0,000;38,300;39,100;9,521;1,530;19,634;16,262;19,889;17,717;-3,185;25,961;0,000;268,740;Inf;275,000;275,000;18,473;2,810;18,159;23,816
15327,500;2,815;0,656;-35,209;1,690;9,541;5,220;36,522;4,946;5,182;-2,777;0,000;38,300;39,100;9,521;1,530;19,600;16,088;19,857;17,596;-3,185;25,961;0,000;268,540;Inf;275,000;275,000;18,376;2,810;18,117;23,858
15328,000;2,815;0,656;-35,209;1,690;9,541;5,198;36,536;4,966;5,201;-2,791;0,000;38,268;39,058;9,521;1,530;19,509;15,967;19,782;17,427;-3,196;25,950;0,000;268,540;Inf;275,000;275,000;18,285;2,810;18,110;23,857
15328,500;2,815;0,656;-35,209;1,690;9,541;5,198;36,536;4,966;5,201;-2,791;0,000;38,300;39,100;9,521;1,530;19,531;16,672;19,866;17,736;-3,196;25,950;0,000;268,540;Inf;275,000;275,000;18,171;2,810;18,174;23,867
15329,000;2,815;0,656;-35,209;1,690;9,541;5,198;36,536;4,966;5,201;-2,791;0,000;38,300;39,100;9,521;1,530;19,734;16,609;19,939;17,799;-3,196;25,950;0,000;268,540;Inf;275,000;275,000;18,451;2,810;18,219;23,979
15329,500;2,946;0,726;-35,073;1,604;9,513;5,198;36,536;4,966;5,201;-2,791;0,000;38,300;39,100;9,571;1,721;19,707;16,405;19,937;17,714;-3,196;25,950;0,000;269,140;Inf;275,000;275,000;18,520;2,810;18,225;24,055
15330,000;2,946;0,726;-35,073;1,604;9,513;5,198;36,536;4,966;5,201;-2,791;0,000;38,300;39,100;9,571;1,721;19,628;16,162;19,878;17,411;-3,196;25,950;0,000;269,140;Inf;275,000;275,000;18,441;2,812;18,212;24,152
15330,500;2,946;0,726;-35,073;1,604;9,513;5,198;36,536;4,966;5,201;-2,791;0,000;38,300;39,100;9,571;1,721;19,480;16,021;19,808;17,326;-3,196;25,950;0,000;269,040;Inf;275,000;275,000;18,270;2,815;18,175;24,117
15331,000;2,946;0,726;-35,073;1,604;9,513;5,198;36,536;4,966;5,201;-2,791;0,000;38,300;39,100;9,571;1,721;19,529;16,197;19,813;17,463;-3,196;25,950;0,000;269,040;Inf;275,000;275,000;18,159;2,817;18,246;24,085
15331,500;2,946;0,726;-35,073;1,604;9,513;5,225;36,533;4,957;5,216;-2,798;0,000;38,257;39,080;9,571;1,721;19,570;16,723;19,878;17,867;-3,199;25,952;0,000;269,040;Inf;275,000;275,000;18,250;2,819;18,261;24,021
15332,000;2,946;0,726;-35,073;1,604;9,513;5,225;36,533;4,957;5,216;-2,798;0,000;38,300;39,100;9,571;1,721;19,676;16,420;19,928;17,744;-3,199;25,952;0,000;269,040;Inf;275,000;275,000;18,509;2,821;18,262;23,968
15332,500;2,876;0,682;-35,209;1,609;9,602;5,225;36,533;4,957;5,216;-2,798;0,000;38,300;39,100;9,493;1,752;19,615;16,142;19,883;17,514;-3,199;25,952;0,000;268,640;Inf;275,000;275,000;18,442;2,823;18,224;23,914
15333,000;2,876;0,682;-35,209;1,609;9,602;5,225;36,533;4,957;5,216;-2,798;0,000;38,300;39,100;9,493;1,752;19,555;16,369;19,883;17,662;-3,199;25,952;0,000;268,640;Inf;275,000;275,000;18,288;2,824;18,210;24,005
15333,500;2,876;0,682;-35,209;1,609;9,602;5,225;36,533;4,957;5,216;-2,798;0,000;38,300;39,100;9,493;1,752;19,696;16,704;19,965;17,902;-3,199;25,952;0,000;268,940;Inf;275,000;275,000;18,367;2,825;18,225;24,060
15334,000;2,876;0,682;-35,209;1,609;9,602;5,225;36,533;4,957;5,216;-2,798;0,000;38,300;39,100;9,493;1,752;19,775;16,638;20,015;17,951;-3,199;25,952;0,000;268,940;Inf;275,000;275,000;18,567;2,826;18,353;24,006
15334,500;2,876;0,682;-35,209;1,609;9,602;5,231;36,494;4,931;5,205;-2,807;0,000;38,243;39,040;9,493;1,752;19,764;16,522;20,012;17,863;-3,202;25,948;0,000;269,040;Inf;275,000;275,000;18,595;2,826;18,349;23,936
15335,000;2,876;0,682;-35,209;1,609;9,602;5,231;36,494;4,931;5,205;-2,807;0,000;38,200;39,000;9,493;1,752;19,726;16,298;19,993;17,743;-3,202;25,948;0,000;269,040;Inf;275,000;275,000;18,540;2,827;18,321;23,945
15335,500;2,669;0,686;-33,904;1,616;9,479;5,231;36,494;4,931;5,205;-2,807;0,000;38,200;39,000;9,628;1,457;19,566;16,254;19,914;17,619;-3,202;25,948;0,000;268,940;Inf;275,000;275,000;18,440;2,828;18,274;23,937
15336,000;2,669;0,686;-33,904;1,616;9,479;5,231;36,494;4,931;5,205;-2,807;0,000;38,200;39,000;9,628;1,457;19,606;16,693;19,958;17,715;-3,202;25,948;0,000;268,940;Inf;275,000;275,000;18,338;2,825;18,295;23,942
15336,500;2,669;0,686;-33,904;1,616;9,479;5,231;36,494;4,931;5,205;-2,807;0,000;38,200;39,000;9,628;1,457;19,726;16,822;20,008;17,866;-3,202;25,948;0,000;268,640;Inf;275,000;275,000;18,493;2,823;18,359;23,940
15337,000;2,669;0,686;-33,904;1,616;9,479;5,231;36,494;4,931;5,205;-2,807;0,000;38,200;39,000;9,628;1,457;19,810;16,623;20,031;17,760;-3,202;25,948;0,000;268,640;Inf;275,000;275,000;18,605;2,820;18,362;23,885
15337,500;2,669;0,686;-33,904;1,616;9,479;5,231;36,494;4,931;5,205;-2,807;0,000;38,200;39,000;9,628;1,457;19,743;16,421;19,974;17,577;-3,202;25,948;0,000;268,740;Inf;275,000;275,000;18,556;2,818;18,382;23,850
15338,000;2,669;0,686;-33,904;1,616;9,479;5,240;36,509;4,948;5,245;-2,802;0,000;38,244;39,053;9,628;1,457;19,643;16,144;19,900;17,367;-3,200;25,951;0,000;268,740;Inf;275,000;275,000;18,429;2,815;18,339;23,874
15338,500;2,669;0,686;-33,904;1,616;9,479;5,240;36,509;4,948;5,245;-2,802;0,000;38,200;39,100;9,628;1,457;19,569;16,156;19,876;17,393;-3,200;25,951;0,000;268,640;Inf;275,000;275,000;18,263;2,813;18,345;23,781
15339,000;3,000;0,722;-35,209;1,624;9,483;5,240;36,509;4,948;5,245;-2,802;0,000;38,200;39,100;9,619;1,702;19,653;16,857;19,976;17,805;-3,200;25,951;0,000;268,640;Inf;275,000;275,000;18,249;2,811;18,383;23,721
15339,500;3,000;0,722;-35,209;1,624;9,483;5,240;36,509;4,948;5,245;-2,802;0,000;38,200;39,100;9,619;1,702;19,727;16,724;19,989;17,709;-3,200;25,951;0,000;268,540;Inf;275,000;275,000;18,573;2,814;18,387;23,692
15340,000;3,000;0,722;-35,209;1,624;9,483;5,240;36,509;4,948;5,245;-2,802;0,000;38,200;39,100;9,619;1,702;19,667;16,394;19,941;17,529;-3,200;25,951;0,000;268,540;Inf;275,000;275,000;18,537;2,817;18,376;23,711
15340,500;3,000;0,722;-35,209;1,624;9,483;5,240;36,509;4,948;5,245;-2,802;0,000;38,200;39,100;9,619;1,702;19,623;16,194;19,894;17,328;-3,200;25,951;0,000;268,340;Inf;275,000;275,000;18,383;2,820;18,331;23,782
15341,000;3,000;0,722;-35,209;1,624;9,483;5,243;36,543;4,974;5,294;-2,807;0,000;38,232;39,054;9,619;1,702;19,552;16,245;19,868;17,470;-3,199;25,955;0,000;268,340;Inf;275,000;275,000;18,260;2,823;18,305;23,734
15341,500;3,000;0,722;-35,209;1,624;9,483;5,243;36,543;4,974;5,294;-2,807;0,000;38,200;39,100;9,619;1,702;19,622;16,704;19,936;17,947;-3,199;25,955;0,000;268,540;Inf;275,000;275,000;18,284;2,826;18,381;23,799
15342,000;3,526;0,811;-35,209;1,617;9,583;5,243;36,543;4,974;5,294;-2,807;0,000;38,200;39,100;9,543;1,600;19,795;17,189;20,061;18,157;-3,199;25,955;0,000;268,540;Inf;275,000;275,000;18,552;2,829;18,408;23,883
15342,500;3,526;0,811;-35,209;1,617;9,583;5,243;36,543;4,974;5,294;-2,807;0,000;38,200;39,100;9,543;1,600;19,645;16,144;19,968;17,448;-3,199;25,955;0,000;268,140;Inf;275,000;275,000;18,800;2,851;18,362;23,863
15343,000;3,526;0,811;-35,209;1,617;9,583;5,243;36,543;4,974;5,294;-2,807;0,000;38,200;39,100;9,543;1,600;19,523;16,095;19,905;17,359;-3,199;25,955;0,000;268,140;Inf;275,000;275,000;18,302;2,851;18,296;23,797
15343,500;3,526;0,811;-35,209;1,617;9,583;5,243;36,543;4,974;5,294;-2,807;0,000;38,200;39,100;9,543;1,600;19,577;16,443;19,914;17,779;-3,199;25,955;0,000;268,140;Inf;275,000;275,000;18,220;2,862;18,278;23,768
15344,000;3,526;0,811;-35,209;1,617;9,583;5,243;36,543;4,974;5,294;-2,807;0,000;38,200;39,100;9,543;1,600;19,785;17,207;20,066;18,129;-3,199;25,955;0,000;268,140;Inf;275,000;275,000;18,428;2,873;18,331;23,744
15344,500;3,526;0,811;-35,209;1,617;9,583;5,226;36,522;4,946;5,276;-2,812;0,000;38,224;39,029;9,543;1,600;19,818;17,082;20,108;18,035;-3,208;25,949;0,000;268,340;Inf;275,000;275,000;18,797;2,884;18,439;23,668
15345,000;3,526;0,811;-35,209;1,617;9,583;5,226;36,522;4,946;5,276;-2,812;0,000;38,200;39,000;9,543;1,600;19,897;16,828;20,155;17,945;-3,208;25,949;0,000;268,340;Inf;275,000;275,000;18,761;2,894;18,484;23,623
15345,500;2,460;0,669;-33,666;1,689;9,544;5,226;36,522;4,946;5,276;-2,812;0,000;38,200;39,000;9,586;1,565;19,796;16,472;20,099;17,609;-3,208;25,949;0,000;268,340;Inf;275,000;275,000;18,706;2,905;18,396;23,586
15346,000;2,460;0,669;-33,666;1,689;9,544;5,226;36,522;4,946;5,276;-2,812;0,000;38,200;39,000;9,586;1,565;19,567;16,186;19,928;17,547;-3,208;25,949;0,000;268,340;Inf;275,000;275,000;18,494;2,897;18,314;23,592
15346,500;2,460;0,669;-33,666;1,689;9,544;5,226;36,522;4,946;5,276;-2,812;0,000;38,200;39,000;9,586;1,565;19,705;16,892;20,032;18,054;-3,208;25,949;0,000;268,140;Inf;275,000;275,000;18,307;2,890;18,329;23,626
15347,000;2,460;0,669;-33,666;1,689;9,544;5,226;36,522;4,946;5,276;-2,812;0,000;38,200;39,000;9,586;1,565;19,816;17,217;20,118;18,173;-3,208;25,949;0,000;268,140;Inf;275,000;275,000;18,671;2,883;18,457;23,620
15347,500;2,460;0,669;-33,666;1,689;9,544;5,225;36,492;4,923;5,280;-2,818;0,000;38,209;39,002;9,586;1,565;19,888;17,073;20,166;18,090;-3,207;25,947;0,000;268,540;Inf;275,000;275,000;18,831;2,876;18,488;23,593
15348,000;2,460;0,669;-33,666;1,689;9,544;5,225;36,492;4,923;5,280;-2,818;0,000;38,200;39,000;9,586;1,565;19,806;16,599;20,123;17,787;-3,207;25,947;0,000;268,540;Inf;275,000;275,000;18,804;2,869;18,465;23,620
15348,500;2,297;0,525;-35,209;1,614;9,596;5,225;36,492;4,923;5,280;-2,818;0,000;38,200;39,000;9,370;1,712;19,679;15,945;20,022;17,239;-3,207;25,947;0,000;268,740;Inf;275,000;275,000;18,579;2,863;18,350;23,613
15349,000;2,297;0,525;-35,209;1,614;9,596;5,225;36,492;4,923;5,280;-2,818;0,000;38,200;39,000;9,370;1,712;19,531;16,197;19,947;17,420;-3,207;25,947;0,000;268,740;Inf;275,000;275,000;18,221;2,853;18,343;23,661
15349,500;2,297;0,525;-35,209;1,614;9,596;5,225;36,492;4,923;5,280;-2,818;0,000;38,200;39,000;9,370;1,712;19,788;17,144;20,117;18,184;-3,207;25,947;0,000;268,040;Inf;275,000;275,000;18,274;2,844;18,442;23,655
15350,000;2,297;0,525;-35,209;1,614;9,596;5,225;36,492;4,923;5,280;-2,818;0,000;38,200;39,000;9,370;1,712;19,885;17,130;20,203;18,218;-3,207;25,947;0,000;268,040;Inf;275,000;275,000;18,808;2,835;18,473;23,607
15350,500;2,297;0,525;-35,209;1,614;9,596;5,225;36,492;4,923;5,280;-2,818;0,000;38,200;39,000;9,370;1,712;19,862;16,569;20,153;17,971;-3,207;25,947;0,000;267,840;Inf;275,000;275,000;18,859;2,827;18,474;23,606
15351,000;2,297;0,525;-35,209;1,614;9,596;5,220;36,468;4,945;5,281;-2,809;0,000;38,204;38,964;9,370;1,712;19,799;16,188;20,072;17,443;-3,204;25,942;0,000;267,840;Inf;275,000;275,000;18,639;2,818;18,453;23,657
15351,500;2,297;0,525;-35,209;1,614;9,596;5,220;36,468;4,945;5,281;-2,809;0,000;38,200;39,000;9,370;1,712;19,583;16,085;20,003;17,519;-3,204;25,942;0,000;268,340;Inf;275,000;275,000;18,375;2,809;18,375;23,658
15352,000;2,272;0,604;-33,403;1,658;9,407;5,220;36,468;4,945;5,281;-2,809;0,000;38,200;39,000;9,796;1,604;19,702;16,732;20,036;17,974;-3,204;25,942;0,000;268,340;Inf;275,000;275,000;18,297;2,801;18,451;23,616
15352,500;2,272;0,604;-33,403;1,658;9,407;5,220;36,468;4,945;5,281;-2,809;0,000;38,200;39,000;9,796;1,604;19,880;17,354;20,186;18,371;-3,204;25,942;0,000;268,940;Inf;275,000;275,000;18,611;2,792;18,546;23,553
