t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15353,000;2,272;0,604;-33,403;1,658;9,407;5,220;36,468;4,945;5,281;-2,809;0,000;38,200;39,000;9,796;1,604;19,955;16,699;20,215;17,805;-3,204;25,942;0,000;268,940;Inf;275,000;275,000;18,948;2,784;18,574;23,577
15353,500;2,272;0,604;-33,403;1,658;9,407;5,220;36,468;4,945;5,281;-2,809;0,000;38,200;39,000;9,796;1,604;19,758;16,357;20,121;17,528;-3,204;25,942;0,000;268,540;Inf;275,000;275,000;18,668;2,775;18,521;23,565
15354,000;2,272;0,604;-33,403;1,658;9,407;5,228;36,528;4,958;5,348;-2,807;0,000;38,195;39,007;9,796;1,604;19,638;15,858;20,003;17,201;-3,207;25,945;0,000;268,540;Inf;275,000;275,000;18,441;2,767;18,454;23,517
15354,500;2,272;0,604;-33,403;1,658;9,407;5,228;36,528;4,958;5,348;-2,807;0,000;38,200;39,000;9,796;1,604;19,572;16,266;19,990;17,508;-3,207;25,945;0,000;269,040;Inf;275,000;275,000;18,175;2,759;18,383;23,474
15355,000;2,886;0,753;-34,224;1,649;9,410;5,228;36,528;4,958;5,348;-2,807;0,000;38,200;39,000;9,657;1,636;19,693;16,925;20,044;17,979;-3,207;25,945;0,000;269,040;Inf;275,000;275,000;18,334;2,751;18,382;23,496
15355,500;2,886;0,753;-34,224;1,649;9,410;5,228;36,528;4,958;5,348;-2,807;0,000;38,200;39,000;9,657;1,636;19,805;17,206;20,144;18,122;-3,207;25,945;0,000;268,640;Inf;275,000;275,000;18,660;2,753;18,526;23,673
15356,000;2,886;0,753;-34,224;1,649;9,410;5,228;36,528;4,958;5,348;-2,807;0,000;38,200;39,000;9,657;1,636;19,863;16,988;20,191;18,043;-3,207;25,945;0,000;268,640;Inf;275,000;275,000;18,819;2,755;18,509;23,676
15356,500;2,886;0,753;-34,224;1,649;9,410;5,228;36,528;4,958;5,348;-2,807;0,000;38,200;39,000;9,657;1,636;19,740;15,995;20,044;17,276;-3,207;25,945;0,000;269,340;Inf;275,000;275,000;18,771;2,758;18,479;23,554
15357,000;2,886;0,753;-34,224;1,649;9,410;5,238;36,537;4,960;5,364;-2,810;0,000;38,185;38,980;9,657;1,636;19,543;16,125;19,990;17,343;-3,204;25,944;0,000;269,340;Inf;275,000;275,000;18,264;2,760;18,379;23,566
15357,500;2,886;0,753;-34,224;1,649;9,410;5,238;36,537;4,960;5,364;-2,810;0,000;38,200;39,000;9,657;1,636;19,644;16,581;20,014;17,742;-3,204;25,944;0,000;268,840;Inf;275,000;275,000;18,250;2,762;18,356;23,626
15358,000;2,886;0,753;-34,224;1,649;9,410;5,238;36,537;4,960;5,364;-2,810;0,000;38,200;39,000;9,657;1,636;19,822;17,138;20,127;18,278;-3,204;25,944;0,000;268,840;Inf;275,000;275,000;18,495;2,764;18,411;23,620
15358,500;2,832;0,744;-34,576;1,633;9,477;5,238;36,537;4,960;5,364;-2,810;0,000;38,200;39,000;9,612;1,697;19,911;16,940;20,182;18,187;-3,204;25,944;0,000;269,740;Inf;275,000;275,000;18,841;2,766;18,476;23,575
15359,000;2,832;0,744;-34,576;1,633;9,477;5,238;36,537;4,960;5,364;-2,810;0,000;38,200;39,000;9,612;1,697;19,922;16,427;20,174;17,741;-3,204;25,944;0,000;269,740;Inf;275,000;275,000;18,805;2,767;18,477;23,544
15359,500;2,832;0,744;-34,576;1,633;9,477;5,238;36,537;4,960;5,364;-2,810;0,000;38,200;39,000;9,612;1,697;19,785;16,189;20,113;17,404;-3,204;25,944;0,000;269,340;Inf;275,000;275,000;18,566;2,768;18,392;23,519
15360,000;2,832;0,744;-34,576;1,633;9,477;5,238;36,537;4,960;5,364;-2,810;0,000;38,200;39,000;9,612;1,697;19,764;17,176;20,124;18,108;-3,204;25,944;0,000;269,340;Inf;275,000;275,000;18,373;2,769;18,416;23,539
15360,500;2,832;0,744;-34,576;1,633;9,477;5,220;36,530;4,960;5,351;-2,804;0,000;38,172;38,969;9,612;1,697;19,966;17,068;20,216;18,154;-3,207;25,941;0,000;268,940;Inf;275,000;275,000;18,793;2,770;18,535;23,592
15361,000;2,832;0,744;-34,576;1,633;9,477;5,220;36,530;4,960;5,351;-2,804;0,000;38,200;39,000;9,612;1,697;20,023;16,817;20,238;17,873;-3,207;25,941;0,000;268,940;Inf;275,000;275,000;18,851;2,771;18,557;23,653
15361,500;2,742;0,648;-35,209;1,599;9,570;5,220;36,530;4,960;5,351;-2,804;0,000;38,200;39,000;9,564;1,801;19,891;16,624;20,198;17,800;-3,207;25,941;0,000;269,340;Inf;275,000;275,000;18,738;2,772;18,548;23,658
15362,000;2,742;0,648;-35,209;1,599;9,570;5,220;36,530;4,960;5,351;-2,804;0,000;38,200;39,000;9,564;1,801;19,716;16,170;20,087;17,431;-3,207;25,941;0,000;269,340;Inf;275,000;275,000;18,628;2,771;18,469;23,669
15362,500;2,742;0,648;-35,209;1,599;9,570;5,220;36,530;4,960;5,351;-2,804;0,000;38,200;39,000;9,564;1,801;19,717;16,341;20,067;17,716;-3,207;25,941;0,000;269,240;Inf;275,000;275,000;18,351;2,771;18,486;23,587
15363,000;2,742;0,648;-35,209;1,599;9,570;5,220;36,530;4,960;5,351;-2,804;0,000;38,200;39,000;9,564;1,801;19,861;17,089;20,160;18,222;-3,207;25,941;0,000;269,240;Inf;275,000;275,000;18,460;2,771;18,595;23,588
15363,500;2,742;0,648;-35,209;1,599;9,570;5,230;36,475;4,930;5,336;-2,810;0,000;38,162;38,943;9,564;1,801;19,982;17,058;20,310;18,090;-3,216;25,929;0,000;269,340;Inf;275,000;275,000;18,833;2,770;18,628;23,600
15364,000;2,742;0,648;-35,209;1,599;9,570;5,230;36,475;4,930;5,336;-2,810;0,000;38,200;38,900;9,564;1,801;19,871;16,249;20,202;17,595;-3,216;25,929;0,000;269,340;Inf;275,000;275,000;18,860;2,770;18,612;23,555
15364,500;2,742;0,648;-35,209;1,599;9,570;5,230;36,475;4,930;5,336;-2,810;0,000;38,200;38,900;9,564;1,801;19,759;15,976;20,104;17,232;-3,216;25,929;0,000;269,040;Inf;275,000;275,000;18,479;2,769;18,551;23,535
15365,000;2,512;0,650;-33,649;1,691;9,509;5,230;36,475;4,930;5,336;-2,810;0,000;38,200;38,900;9,718;1,593;19,659;16,404;20,071;17,628;-3,216;25,929;0,000;269,040;Inf;275,000;275,000;18,268;2,769;18,474;23,428
15365,500;2,512;0,650;-33,649;1,691;9,509;5,230;36,475;4,930;5,336;-2,810;0,000;38,200;38,900;9,718;1,593;19,795;16,648;20,121;17,846;-3,216;25,929;0,000;268,740;Inf;275,000;275,000;18,440;2,764;18,504;23,369
15366,000;2,512;0,650;-33,649;1,691;9,509;5,230;36,475;4,930;5,336;-2,810;0,000;38,200;38,900;9,718;1,593;19,805;17,136;20,164;18,117;-3,216;25,929;0,000;268,740;Inf;275,000;275,000;18,603;2,760;18,591;23,365
15366,500;2,512;0,650;-33,649;1,691;9,509;5,230;36,475;4,930;5,336;-2,810;0,000;38,200;38,900;9,718;1,593;19,850;16,972;20,212;17,989;-3,216;25,929;0,000;269,440;Inf;275,000;275,000;18,806;2,756;18,572;23,354
15367,000;2,512;0,650;-33,649;1,691;9,509;5,213;36,486;4,942;5,367;-2,799;0,000;38,170;39,018;9,718;1,593;19,870;16,654;20,186;17,848;-3,206;25,922;0,000;269,440;Inf;275,000;275,000;18,756;2,752;18,536;23,333
15367,500;2,512;0,650;-33,649;1,691;9,509;5,213;36,486;4,942;5,367;-2,799;0,000;38,200;39,000;9,718;1,593;19,733;16,852;20,133;17,870;-3,206;25,922;0,000;268,640;Inf;275,000;275,000;18,639;2,748;18,499;23,299
15368,000;2,596;0,672;-34,390;1,688;9,421;5,213;36,486;4,942;5,367;-2,799;0,000;38,200;39,000;9,524;1,529;19,862;16,901;20,167;17,969;-3,206;25,922;0,000;268,640;Inf;275,000;275,000;18,647;2,744;18,517;23,356
15368,500;2,596;0,672;-34,390;1,688;9,421;5,213;36,486;4,942;5,367;-2,799;0,000;38,200;39,000;9,524;1,529;19,952;16,882;20,226;18,145;-3,206;25,922;0,000;269,340;Inf;275,000;275,000;18,725;2,742;18,558;23,359
15369,000;2,596;0,672;-34,390;1,688;9,421;5,213;36,486;4,942;5,367;-2,799;0,000;38,200;39,000;9,524;1,529;20,000;16,709;20,256;17,992;-3,206;25,922;0,000;269,340;Inf;275,000;275,000;18,801;2,740;18,616;23,367
15369,500;2,596;0,672;-34,390;1,688;9,421;5,213;36,486;4,942;5,367;-2,799;0,000;38,200;39,000;9,524;1,529;19,943;16,602;20,241;17,949;-3,206;25,922;0,000;268,840;Inf;275,000;275,000;18,739;2,737;18,575;23,349
15370,000;2,596;0,672;-34,390;1,688;9,421;5,219;36,498;4,941;5,398;-2,801;0,000;38,164;38,974;9,524;1,529;19,898;16,542;20,209;17,918;-3,194;25,927;0,000;268,840;Inf;275,000;275,000;18,684;2,735;18,546;23,342
15370,500;2,596;0,672;-34,390;1,688;9,421;5,219;36,498;4,941;5,398;-2,801;0,000;38,200;39,000;9,524;1,529;19,856;16,761;20,218;17,939;-3,194;25,927;0,000;269,240;Inf;275,000;275,000;18,642;2,733;18,588;23,408
15371,000;2,596;0,672;-34,390;1,688;9,421;5,219;36,498;4,941;5,398;-2,801;0,000;38,200;39,000;9,524;1,529;20,050;17,054;20,306;18,289;-3,194;25,927;0,000;269,240;Inf;275,000;275,000;18,693;2,730;18,634;23,440
15371,500;3,030;0,761;-35,209;1,579;9,544;5,219;36,498;4,941;5,398;-2,801;0,000;38,200;39,000;9,557;1,778;20,102;16,740;20,334;17,996;-3,194;25,927;0,000;268,840;Inf;275,000;275,000;18,925;2,728;18,669;23,443
15372,000;3,030;0,761;-35,209;1,579;9,544;5,219;36,498;4,941;5,398;-2,801;0,000;38,200;39,000;9,557;1,778;19,976;16,506;20,292;17,727;-3,194;25,927;0,000;268,840;Inf;275,000;275,000;18,793;2,733;18,635;23,508
15372,500;3,030;0,761;-35,209;1,579;9,544;5,219;36,498;4,941;5,398;-2,801;0,000;38,200;39,000;9,557;1,778;19,870;16,403;20,218;17,692;-3,194;25,927;0,000;269,440;Inf;275,000;275,000;18,625;2,738;18,592;23,536
15373,000;3,030;0,761;-35,209;1,579;9,544;5,219;36,498;4,941;5,398;-2,801;0,000;38,200;39,000;9,557;1,778;19,820;16,477;20,167;17,800;-3,194;25,927;0,000;269,440;Inf;275,000;275,000;18,546;2,743;18,587;23,518
15373,500;3,030;0,761;-35,209;1,579;9,544;5,210;36,529;4,953;5,430;-2,796;0,000;38,164;39,000;9,557;1,778;19,865;17,069;20,222;18,109;-3,188;25,934;0,000;269,040;Inf;275,000;275,000;18,566;2,748;18,632;23,459
15374,000;3,030;0,761;-35,209;1,579;9,544;5,210;36,529;4,953;5,430;-2,796;0,000;38,200;39,000;9,557;1,778;20,036;17,246;20,315;18,234;-3,188;25,934;0,000;269,040;Inf;275,000;275,000;18,816;2,752;18,638;23,447
15374,500;2,649;0,673;-34,267;1,702;9,485;5,210;36,529;4,953;5,430;-2,796;0,000;38,200;39,000;9,542;1,445;19,894;16,564;20,245;17,663;-3,188;25,934;0,000;268,840;Inf;275,000;275,000;18,958;2,757;18,633;23,440
15375,000;2,649;0,673;-34,267;1,702;9,485;5,210;36,529;4,953;5,430;-2,796;0,000;38,200;39,000;9,542;1,445;19,761;16,226;20,136;17,575;-3,188;25,934;0,000;268,840;Inf;275,000;275,000;18,592;2,755;18,563;23,404
15375,500;2,649;0,673;-34,267;1,702;9,485;5,210;36,529;4,953;5,430;-2,796;0,000;38,200;39,000;9,542;1,445;19,783;16,607;20,137;17,853;-3,188;25,934;0,000;268,840;Inf;275,000;275,000;18,424;2,753;18,508;23,355
15376,000;2,649;0,673;-34,267;1,702;9,485;5,210;36,529;4,953;5,430;-2,796;0,000;38,200;39,000;9,542;1,445;19,919;16,852;20,188;18,153;-3,188;25,934;0,000;268,840;Inf;275,000;275,000;18,595;2,751;18,531;23,328
15376,500;2,649;0,673;-34,267;1,702;9,485;5,224;36,504;4,924;5,427;-2,809;0,000;38,158;38,984;9,542;1,445;19,968;17,043;20,272;18,210;-3,190;25,933;0,000;269,240;Inf;275,000;275,000;18,778;2,750;18,591;23,277
15377,000;2,649;0,673;-34,267;1,702;9,485;5,224;36,504;4,924;5,427;-2,809;0,000;38,200;39,000;9,542;1,445;19,961;16,811;20,316;18,102;-3,190;25,933;0,000;269,240;Inf;275,000;275,000;18,873;2,748;18,581;23,263
15377,500;2,649;0,673;-34,267;1,702;9,485;5,224;36,504;4,924;5,427;-2,809;0,000;38,200;39,000;9,542;1,445;19,933;16,493;20,227;17,768;-3,190;25,933;0,000;269,040;Inf;275,000;275,000;18,798;2,747;18,525;23,250
15378,000;2,904;0,761;-34,346;1,649;9,455;5,224;36,504;4,924;5,427;-2,809;0,000;38,200;39,000;9,667;1,687;19,738;16,570;20,142;17,837;-3,190;25,933;0,000;269,040;Inf;275,000;275,000;18,605;2,745;18,474;23,248
15378,500;2,904;0,761;-34,346;1,649;9,455;5,224;36,504;4,924;5,427;-2,809;0,000;38,200;39,000;9,667;1,687;19,787;16,832;20,150;17,850;-3,190;25,933;0,000;269,440;Inf;275,000;275,000;18,572;2,748;18,478;23,287
15379,000;2,904;0,761;-34,346;1,649;9,455;5,224;36,504;4,924;5,427;-2,809;0,000;38,200;39,000;9,667;1,687;19,878;17,016;20,201;18,111;-3,190;25,933;0,000;269,440;Inf;275,000;275,000;18,655;2,750;18,509;23,292
15379,500;2,904;0,761;-34,346;1,649;9,455;5,224;36,504;4,924;5,427;-2,809;0,000;38,200;39,000;9,667;1,687;19,996;16,861;20,253;18,002;-3,190;25,933;0,000;269,040;Inf;275,000;275,000;18,802;2,753;18,556;23,321
15380,000;2,904;0,761;-34,346;1,649;9,455;5,266;36,486;4,945;5,435;-2,808;0,000;38,164;39,031;9,667;1,687;19,923;16,518;20,227;17,655;-3,185;25,930;0,000;269,040;Inf;275,000;275,000;18,778;2,755;18,505;23,332
15380,500;2,904;0,761;-34,346;1,649;9,455;5,266;36,486;4,945;5,435;-2,808;0,000;38,200;39,000;9,667;1,687;19,773;16,271;20,158;17,532;-3,185;25,930;0,000;269,440;Inf;275,000;275,000;18,581;2,758;18,440;23,392
15381,000;3,353;0,797;-35,209;1,685;9,588;5,266;36,486;4,945;5,435;-2,808;0,000;38,200;39,000;9,505;1,635;19,699;16,337;20,102;17,584;-3,185;25,930;0,000;269,440;Inf;275,000;275,000;18,434;2,760;18,458;23,423
15381,500;3,353;0,797;-35,209;1,685;9,588;5,266;36,486;4,945;5,435;-2,808;0,000;38,200;39,000;9,505;1,635;19,792;16,834;20,140;18,005;-3,185;25,930;0,000;269,040;Inf;275,000;275,000;18,431;2,770;18,472;23,417
15382,000;3,353;0,797;-35,209;1,685;9,588;5,266;36,486;4,945;5,435;-2,808;0,000;38,200;39,000;9,505;1,635;19,817;16,864;20,177;17,958;-3,185;25,930;0,000;269,040;Inf;275,000;275,000;18,693;2,779;18,492;23,409
15382,500;3,353;0,797;-35,209;1,685;9,588;5,266;36,486;4,945;5,435;-2,808;0,000;38,200;39,000;9,505;1,635;19,763;16,510;20,127;17,661;-3,185;25,930;0,000;269,240;Inf;275,000;275,000;18,704;2,789;18,501;23,377
15383,000;3,353;0,797;-35,209;1,685;9,588;5,269;36,521;4,968;5,463;-2,807;0,000;38,154;39,020;9,505;1,635;19,676;16,422;20,059;17,548;-3,191;25,926;0,000;269,240;Inf;275,000;275,000;18,515;2,798;18,450;23,375
15383,500;3,353;0,797;-35,209;1,685;9,588;5,269;36,521;4,968;5,463;-2,807;0,000;38,200;39,000;9,505;1,635;19,608;16,434;20,027;17,391;-3,191;25,926;0,000;269,440;Inf;275,000;275,000;18,426;2,807;18,424;23,269
15384,000;3,053;0,814;-33,805;1,665;9,447;5,269;36,521;4,968;5,463;-2,807;0,000;38,200;39,000;9,802;1,660;19,638;16,451;20,013;17,370;-3,191;25,926;0,000;269,440;Inf;275,000;275,000;18,365;2,816;18,443;23,310
15384,500;3,053;0,814;-33,805;1,665;9,447;5,269;36,521;4,968;5,463;-2,807;0,000;38,200;39,000;9,802;1,660;19,682;16,436;20,007;17,496;-3,191;25,926;0,000;269,940;Inf;275,000;275,000;18,368;2,820;18,454;23,315
15385,000;3,053;0,814;-33,805;1,665;9,447;5,269;36,521;4,968;5,463;-2,807;0,000;38,200;39,000;9,802;1,660;19,699;16,272;20,015;17,452;-3,191;25,926;0,000;269,940;Inf;275,000;275,000;18,405;2,824;18,403;23,405
15385,500;3,053;0,814;-33,805;1,665;9,447;5,269;36,521;4,968;5,463;-2,807;0,000;38,200;39,000;9,802;1,660;19,621;16,050;19,946;17,198;-3,191;25,926;0,000;269,640;Inf;275,000;275,000;18,360;2,827;18,383;23,453
15386,000;3,053;0,814;-33,805;1,665;9,447;5,269;36,521;4,968;5,463;-2,807;0,000;38,200;39,000;9,802;1,660;19,512;16,092;19,903;17,412;-3,191;25,926;0,000;269,640;Inf;275,000;275,000;18,204;2,831;18,351;23,506
15386,500;3,053;0,814;-33,805;1,665;9,447;5,253;36,556;4,974;5,488;-2,801;0,000;38,153;38,995;9,802;1,660;19,555;16,454;19,949;17,620;-3,180;25,921;0,000;269,340;Inf;275,000;275,000;18,230;2,835;18,314;23,596
15387,000;3,053;0,814;-33,805;1,665;9,447;5,253;36,556;4,974;5,488;-2,801;0,000;38,200;39,000;9,802;1,660;19,598;16,770;19,966;17,720;-3,180;25,921;0,000;269,340;Inf;275,000;275,000;18,394;2,838;18,341;23,633
15387,500;3,081;0,718;-35,209;1,626;9,565;5,253;36,556;4,974;5,488;-2,801;0,000;38,200;39,000;9,522;1,706;19,639;16,640;19,989;17,644;-3,180;25,921;0,000;269,640;Inf;275,000;275,000;18,514;2,842;18,358;23,627
15388,000;3,081;0,718;-35,209;1,626;9,565;5,253;36,556;4,974;5,488;-2,801;0,000;38,200;39,000;9,522;1,706;19,637;16,379;19,969;17,609;-3,180;25,921;0,000;269,640;Inf;275,000;275,000;18,478;2,846;18,304;23,695
15388,500;3,081;0,718;-35,209;1,626;9,565;5,253;36,556;4,974;5,488;-2,801;0,000;38,200;39,000;9,522;1,706;19,523;16,324;19,897;17,387;-3,180;25,921;0,000;269,440;Inf;275,000;275,000;18,398;2,850;18,264;23,719
15389,000;3,081;0,718;-35,209;1,626;9,565;5,253;36,556;4,974;5,488;-2,801;0,000;38,200;39,000;9,522;1,706;19,566;16,305;19,895;17,439;-3,180;25,921;0,000;269,440;Inf;275,000;275,000;18,283;2,853;18,270;23,721
15389,500;3,081;0,718;-35,209;1,626;9,565;5,249;36,529;4,955;5,480;-2,790;0,000;38,163;39,061;9,522;1,706;19,586;16,420;19,941;17,693;-3,187;25,928;0,000;269,240;Inf;275,000;275,000;18,301;2,857;18,318;23,757
15390,000;3,081;0,718;-35,209;1,626;9,565;5,249;36,529;4,955;5,480;-2,790;0,000;38,200;39,100;9,522;1,706;19,647;16,390;19,952;17,714;-3,187;25,928;0,000;269,240;Inf;275,000;275,000;18,410;2,861;18,317;23,792
15390,500;2,220;0,637;-34,127;1,667;9,481;5,249;36,529;4,955;5,480;-2,790;0,000;38,200;39,100;9,661;1,696;19,628;16,244;19,941;17,584;-3,187;25,928;0,000;269,140;Inf;275,000;275,000;18,426;2,864;18,305;23,849
15391,000;2,220;0,637;-34,127;1,667;9,481;5,249;36,529;4,955;5,480;-2,790;0,000;38,200;39,100;9,661;1,696;19,593;16,139;19,899;17,549;-3,187;25,928;0,000;269,140;Inf;275,000;275,000;18,349;2,854;18,254;23,795
15391,500;2,220;0,637;-34,127;1,667;9,481;5,249;36,529;4,955;5,480;-2,790;0,000;38,200;39,100;9,661;1,696;19,537;16,332;19,886;17,610;-3,187;25,928;0,000;269,340;Inf;275,000;275,000;18,295;2,843;18,257;23,773
15392,000;2,220;0,637;-34,127;1,667;9,481;5,249;36,529;4,955;5,480;-2,790;0,000;38,200;39,100;9,661;1,696;19,631;16,750;19,975;17,856;-3,187;25,928;0,000;269,340;Inf;275,000;275,000;18,341;2,833;18,296;23,775
15392,500;2,220;0,637;-34,127;1,667;9,481;5,249;36,529;4,955;5,480;-2,790;0,000;38,200;39,100;9,661;1,696;19,789;16,572;20,032;17,748;-3,187;25,928;0,000;268,940;Inf;275,000;275,000;18,553;2,823;18,324;23,784
15393,000;2,220;0,637;-34,127;1,667;9,481;5,237;36,503;4,954;5,478;-2,798;0,000;38,168;39,058;9,661;1,696;19,716;16,299;19,985;17,477;-3,187;25,917;0,000;268,940;Inf;275,000;275,000;18,535;2,813;18,328;23,815
15393,500;2,220;0,637;-34,127;1,667;9,481;5,237;36,503;4,954;5,478;-2,798;0,000;38,200;39,100;9,661;1,696;19,628;16,109;19,916;17,242;-3,187;25,917;0,000;269,140;Inf;275,000;275,000;18,369;2,804;18,304;23,849
15394,000;2,694;0,612;-35,209;1,628;9,597;5,237;36,503;4,954;5,478;-2,798;0,000;38,200;39,100;9,607;1,774;19,491;15,985;19,855;17,280;-3,187;25,917;0,000;269,140;Inf;275,000;275,000;18,224;2,794;18,259;23,797
15394,500;2,694;0,612;-35,209;1,628;9,597;5,237;36,503;4,954;5,478;-2,798;0,000;38,200;39,100;9,607;1,774;19,521;16,336;19,865;17,621;-3,187;25,917;0,000;269,240;Inf;275,000;275,000;18,153;2,792;18,291;23,801
15395,000;2,694;0,612;-35,209;1,628;9,597;5,237;36,503;4,954;5,478;-2,798;0,000;38,200;39,100;9,607;1,774;19,630;16,960;19,960;17,991;-3,187;25,917;0,000;269,240;Inf;275,000;275,000;18,336;2,791;18,319;23,806
15395,500;2,694;0,612;-35,209;1,628;9,597;5,237;36,503;4,954;5,478;-2,798;0,000;38,200;39,100;9,607;1,774;19,712;16,466;19,999;17,749;-3,187;25,917;0,000;269,240;Inf;275,000;275,000;18,635;2,789;18,317;23,774
15396,000;2,694;0,612;-35,209;1,628;9,597;5,233;36,485;4,979;5,496;-2,795;0,000;38,158;39,064;9,607;1,774;19,630;15,838;19,908;17,197;-3,179;25,918;0,000;269,240;Inf;275,000;275,000;18,481;2,788;18,312;23,790
15396,500;2,694;0,612;-35,209;1,628;9,597;5,233;36,485;4,979;5,496;-2,795;0,000;38,200;39,100;9,607;1,774;19,496;16,034;19,863;17,368;-3,179;25,918;0,000;268,640;Inf;275,000;275,000;18,143;2,786;18,233;23,737
15397,000;2,425;0,650;-33,236;1,684;9,486;5,233;36,485;4,979;5,496;-2,795;0,000;38,200;39,100;9,747;1,561;19,569;16,301;19,894;17,634;-3,179;25,918;0,000;268,640;Inf;275,000;275,000;18,190;2,785;18,243;23,749
15397,500;2,425;0,650;-33,236;1,684;9,486;5,233;36,485;4,979;5,496;-2,795;0,000;38,200;39,100;9,747;1,561;19,677;17,026;19,992;18,093;-3,179;25,918;0,000;269,140;Inf;275,000;275,000;18,350;2,779;18,296;23,762
15398,000;2,425;0,650;-33,236;1,684;9,486;5,233;36,485;4,979;5,496;-2,795;0,000;38,200;39,100;9,747;1,561;19,808;16,971;20,071;18,020;-3,179;25,918;0,000;269,140;Inf;275,000;275,000;18,697;2,773;18,385;23,800
15398,500;2,425;0,650;-33,236;1,684;9,486;5,233;36,485;4,979;5,496;-2,795;0,000;38,200;39,100;9,747;1,561;19,754;16,459;20,041;17,679;-3,179;25,918;0,000;268,540;Inf;275,000;275,000;18,718;2,767;18,314;23,824
15399,000;2,425;0,650;-33,236;1,684;9,486;5,233;36,485;4,979;5,496;-2,795;0,000;38,200;39,100;9,747;1,561;19,404;15,730;19,778;17,041;-3,179;25,918;0,000;268,540;Inf;275,000;275,000;18,483;2,762;18,256;23,826
15399,500;2,425;0,650;-33,236;1,684;9,486;5,202;36,535;4,980;5,550;-2,780;0,000;38,175;39,069;9,747;1,561;19,402;16,394;19,816;17,544;-3,179;25,925;0,000;269,340;Inf;275,000;275,000;17,988;2,756;18,200;23,809
15400,000;2,425;0,650;-33,236;1,684;9,486;5,202;36,535;4,980;5,550;-2,780;0,000;38,200;39,100;9,747;1,561;19,603;16,934;19,914;17,917;-3,179;25,925;0,000;269,340;Inf;275,000;275,000;18,289;2,751;18,281;23,761
15400,500;2,945;0,764;-34,448;1,703;9,515;5,202;36,535;4,980;5,550;-2,780;0,000;38,200;39,100;9,582;1,594;19,778;16,774;20,020;17,939;-3,179;25,925;0,000;268,440;Inf;275,000;275,000;18,592;2,745;18,361;23,739
15401,000;2,945;0,764;-34,448;1,703;9,515;5,202;36,535;4,980;5,550;-2,780;0,000;38,200;39,100;9,582;1,594;19,781;16,491;20,018;17,622;-3,179;25,925;0,000;268,440;Inf;275,000;275,000;18,628;2,749;18,384;23,740
15401,500;2,945;0,764;-34,448;1,703;9,515;5,202;36,535;4,980;5,550;-2,780;0,000;38,200;39,100;9,582;1,594;19,619;16,155;19,941;17,320;-3,179;25,925;0,000;269,340;Inf;275,000;275,000;18,478;2,752;18,285;23,739
15402,000;2,945;0,764;-34,448;1,703;9,515;5,202;36,535;4,980;5,550;-2,780;0,000;38,200;39,100;9,582;1,594;19,428;15,557;19,785;16,960;-3,179;25,925;0,000;269,340;Inf;275,000;275,000;18,259;2,755;18,223;23,728
15402,500;2,945;0,764;-34,448;1,703;9,515;5,223;36,586;4,959;5,560;-2,800;0,000;38,175;39,117;9,582;1,594;19,469;16,718;19,843;17,710;-3,176;25,929;0,000;269,740;Inf;275,000;275,000;17,933;2,758;18,268;23,652
15403,000;2,945;0,764;-34,448;1,703;9,515;5,223;36,586;4,959;5,560;-2,800;0,000;38,200;39,100;9,582;1,594;19,641;17,027;19,947;17,878;-3,176;25,929;0,000;269,740;Inf;275,000;275,000;18,435;2,761;18,335;23,594
15403,500;2,597;0,665;-34,202;1,672;9,538;5,223;36,586;4,959;5,560;-2,800;0,000;38,200;39,100;9,633;1,441;19,661;16,648;19,960;17,731;-3,176;25,929;0,000;269,840;Inf;275,000;275,000;18,623;2,764;18,344;23,562
15404,000;2,597;0,665;-34,202;1,672;9,538;5,223;36,586;4,959;5,560;-2,800;0,000;38,200;39,100;9,633;1,441;19,599;16,120;19,903;17,371;-3,176;25,929;0,000;269,840;Inf;275,000;275,000;18,500;2,761;18,315;23,536
15404,500;2,597;0,665;-34,202;1,672;9,538;5,223;36,586;4,959;5,560;-2,800;0,000;38,200;39,100;9,633;1,441;19,444;15,779;19,792;17,113;-3,176;25,929;0,000;269,340;Inf;275,000;275,000;18,248;2,759;18,283;23,569
15405,000;2,597;0,665;-34,202;1,672;9,538;5,223;36,586;4,959;5,560;-2,800;0,000;38,200;39,100;9,633;1,441;19,438;16,279;19,804;17,584;-3,176;25,929;0,000;269,340;Inf;275,000;275,000;18,032;2,756;18,297;23,555
15405,500;2,597;0,665;-34,202;1,672;9,538;5,223;36,586;4,959;5,560;-2,800;0,000;38,200;39,100;9,633;1,441;19,616;17,167;19,925;18,118;-3,176;25,929;0,000;269,040;Inf;275,000;275,000;18,276;2,753;18,435;23,529
15406,000;2,597;0,665;-34,202;1,672;9,538;5,230;36,524;4,936;5,539;-2,777;0,000;38,193;39,118;9,633;1,441;19,826;16,570;20,071;17,703;-3,160;25,949;0,000;269,040;Inf;275,000;275,000;18,706;2,751;18,473;23,469
15406,500;2,597;0,665;-34,202;1,672;9,538;5,230;36,524;4,936;5,539;-2,777;0,000;38,200;39,100;9,633;1,441;19,626;16,259;19,977;17,388;-3,160;25,949;0,000;269,240;Inf;275,000;275,000;18,542;2,748;18,412;23,418
15407,000;2,037;0,557;-33,867;1,647;9,466;5,230;36,524;4,936;5,539;-2,777;0,000;38,200;39,100;9,620;1,533;19,493;15,569;19,831;17,022;-3,160;25,949;0,000;269,240;Inf;275,000;275,000;18,312;2,746;18,364;23,460
15407,500;2,037;0,557;-33,867;1,647;9,466;5,230;36,524;4,936;5,539;-2,777;0,000;38,200;39,100;9,620;1,533;19,497;16,125;19,843;17,483;-3,160;25,949;0,000;269,140;Inf;275,000;275,000;17,979;2,734;18,313;23,491
15408,000;2,037;0,557;-33,867;1,647;9,466;5,230;36,524;4,936;5,539;-2,777;0,000;38,200;39,100;9,620;1,533;19,602;17,104;19,956;18,099;-3,160;25,949;0,000;269,140;Inf;275,000;275,000;18,237;2,723;18,377;23,455
15408,500;2,037;0,557;-33,867;1,647;9,466;5,230;36,524;4,936;5,539;-2,777;0,000;38,200;39,100;9,620;1,533;19,883;17,340;20,091;18,301;-3,160;25,949;0,000;269,440;Inf;275,000;275,000;18,690;2,712;18,508;23,297
15409,000;2,037;0,557;-33,867;1,647;9,466;5,219;36,456;4,959;5,541;-2,766;0,000;38,202;39,160;9,620;1,533;19,850;16,866;20,112;17,974;-3,163;25,952;0,000;269,440;Inf;275,000;275,000;18,904;2,700;18,465;23,283
15409,500;2,037;0,557;-33,867;1,647;9,466;5,219;36,456;4,959;5,541;-2,766;0,000;38,200;39,200;9,620;1,533;19,597;15,868;19,884;17,098;-3,163;25,952;0,000;269,340;Inf;275,000;275,000;18,701;2,690;18,437;23,249
15410,000;2,125;0,519;-34,515;1,687;9,562;5,219;36,456;4,959;5,541;-2,766;0,000;38,200;39,200;9,608;1,555;19,497;16,152;19,868;17,368;-3,163;25,952;0,000;269,340;Inf;275,000;275,000;18,112;2,679;18,380;23,198
15410,500;2,125;0,519;-34,515;1,687;9,562;5,219;36,456;4,959;5,541;-2,766;0,000;38,200;39,200;9,608;1,555;19,616;17,055;19,970;18,108;-3,163;25,952;0,000;269,940;Inf;275,000;275,000;18,221;2,670;18,428;23,126
15411,000;2,125;0,519;-34,515;1,687;9,562;5,219;36,456;4,959;5,541;-2,766;0,000;38,200;39,200;9,608;1,555;19,929;17,628;20,154;18,576;-3,163;25,952;0,000;269,940;Inf;275,000;275,000;18,687;2,661;18,556;23,083
15411,500;2,125;0,519;-34,515;1,687;9,562;5,219;36,456;4,959;5,541;-2,766;0,000;38,200;39,200;9,608;1,555;19,941;16,983;20,190;18,155;-3,163;25,952;0,000;269,840;Inf;275,000;275,000;19,072;2,652;18,569;23,058
15412,000;2,125;0,519;-34,515;1,687;9,562;5,204;36,495;4,948;5,576;-2,775;0,000;38,200;39,160;9,608;1,555;19,822;16,213;20,075;17,563;-3,164;25,939;0,000;269,840;Inf;275,000;275,000;18,817;2,643;18,552;22,976
15412,500;2,125;0,519;-34,515;1,687;9,562;5,204;36,495;4,948;5,576;-2,775;0,000;38,200;39,200;9,608;1,555;19,701;15,924;19,972;17,167;-3,164;25,939;0,000;269,440;Inf;275,000;275,000;18,418;2,635;18,457;23,003
15413,000;2,125;0,519;-34,515;1,687;9,562;5,204;36,495;4,948;5,576;-2,775;0,000;38,200;39,200;9,608;1,555;19,701;16,595;19,978;17,809;-3,164;25,939;0,000;269,440;Inf;275,000;275,000;18,191;2,627;18,464;22,995
15413,500;3,347;0,786;-35,209;1,636;9,629;5,204;36,495;4,948;5,576;-2,775;0,000;38,200;39,200;9,536;1,659;19,765;17,011;20,081;18,109;-3,164;25,939;0,000;269,440;Inf;275,000;275,000;18,520;2,618;18,529;22,950
15414,000;3,347;0,786;-35,209;1,636;9,629;5,204;36,495;4,948;5,576;-2,775;0,000;38,200;39,200;9,536;1,659;19,847;16,866;20,122;17,984;-3,164;25,939;0,000;269,440;Inf;275,000;275,000;18,741;2,630;18,553;22,912
15414,500;3,347;0,786;-35,209;1,636;9,629;5,204;36,495;4,948;5,576;-2,775;0,000;38,200;39,200;9,536;1,659;19,797;16,634;20,080;17,887;-3,164;25,939;0,000;269,440;Inf;275,000;275,000;18,705;2,642;18,542;22,784
15415,000;3,347;0,786;-35,209;1,636;9,629;5,204;36,495;4,948;5,576;-2,775;0,000;38,200;39,200;9,536;1,659;19,704;16,432;20,019;17,591;-3,164;25,939;0,000;269,440;Inf;275,000;275,000;18,600;2,654;18,495;22,762
15415,500;3,347;0,786;-35,209;1,636;9,629;5,216;36,547;4,965;5,611;-2,773;0,000;38,208;39,176;9,536;1,659;19,692;16,782;20,048;17,802;-3,151;25,952;0,000;269,440;Inf;275,000;275,000;18,437;2,665;18,568;22,825
15416,000;3,347;0,786;-35,209;1,636;9,629;5,216;36,547;4,965;5,611;-2,773;0,000;38,200;39,200;9,536;1,659;19,860;17,155;20,151;18,258;-3,151;25,952;0,000;269,440;Inf;275,000;275,000;18,581;2,676;18,632;22,896
15416,500;3,368;0,774;-35,209;1,622;9,571;5,216;36,547;4,965;5,611;-2,773;0,000;38,200;39,200;9,546;1,560;19,991;16,678;20,237;18,054;-3,151;25,952;0,000;269,440;Inf;275,000;275,000;18,856;2,687;18,639;22,959
15417,000;3,368;0,774;-35,209;1,622;9,571;5,216;36,547;4,965;5,611;-2,773;0,000;38,200;39,200;9,546;1,560;19,948;16,446;20,169;17,673;-3,151;25,952;0,000;269,440;Inf;275,000;275,000;18,740;2,698;18,631;22,999
15417,500;3,368;0,774;-35,209;1,622;9,571;5,216;36,547;4,965;5,611;-2,773;0,000;38,200;39,200;9,546;1,560;19,810;16,418;20,113;17,805;-3,151;25,952;0,000;269,840;Inf;275,000;275,000;18,559;2,709;18,570;23,007
15418,000;3,368;0,774;-35,209;1,622;9,571;5,216;36,547;4,965;5,611;-2,773;0,000;38,200;39,200;9,546;1,560;19,833;16,865;20,142;17,978;-3,151;25,952;0,000;269,840;Inf;275,000;275,000;18,536;2,720;18,567;23,045
15418,500;3,368;0,774;-35,209;1,622;9,571;5,203;36,529;4,954;5,611;-2,778;0,000;38,222;39,212;9,546;1,560;19,958;17,261;20,249;18,319;-3,141;25,944;0,000;269,240;Inf;275,000;275,000;18,705;2,731;18,676;23,064
15419,000;3,368;0,774;-35,209;1,622;9,571;5,203;36,529;4,954;5,611;-2,778;0,000;38,200;39,200;9,546;1,560;20,089;16,935;20,257;18,082;-3,141;25,944;0,000;269,240;Inf;275,000;275,000;18,947;2,741;18,715;23,045
15419,500;3,368;0,774;-35,209;1,622;9,571;5,203;36,529;4,954;5,611;-2,778;0,000;38,200;39,200;9,546;1,560;19,948;16,659;20,251;17,792;-3,141;25,944;0,000;269,440;Inf;275,000;275,000;18,841;2,751;18,649;23,112
15420,000;2,904;0,660;-35,209;1,635;9,587;5,203;36,529;4,954;5,611;-2,778;0,000;38,200;39,200;9,521;1,620;19,676;16,356;20,143;17,828;-3,141;25,944;0,000;269,440;Inf;275,000;275,000;18,662;2,762;18,572;23,084
15420,500;2,904;0,660;-35,209;1,635;9,587;5,203;36,529;4,954;5,611;-2,778;0,000;38,200;39,200;9,521;1,620;19,746;16,761;20,172;17,989;-3,141;25,944;0,000;269,640;Inf;275,000;275,000;18,667;2,766;18,565;23,085
15421,000;2,904;0,660;-35,209;1,635;9,587;5,203;36,529;4,954;5,611;-2,778;0,000;38,200;39,200;9,521;1,620;19,789;17,166;20,242;18,147;-3,141;25,944;0,000;269,640;Inf;275,000;275,000;18,667;2,766;18,610;23,042
15421,500;2,904;0,660;-35,209;1,635;9,587;5,203;36,529;4,954;5,611;-2,778;0,000;38,200;39,200;9,521;1,620;19,882;17,107;20,292;18,122;-3,141;25,944;0,000;269,740;Inf;275,000;275,000;18,836;2,768;18,657;22,991
15422,000;2,904;0,660;-35,209;1,635;9,587;5,184;36,526;4,922;5,613;-2,765;0,000;38,227;39,248;9,521;1,620;19,829;16,808;20,266;17,955;-3,151;25,943;0,000;269,740;Inf;275,000;275,000;18,851;2,771;18,638;23,053
15422,500;2,904;0,660;-35,209;1,635;9,587;5,184;36,526;4,922;5,613;-2,765;0,000;38,200;39,200;9,521;1,620;19,765;16,636;20,241;17,878;-3,151;25,943;0,000;269,040;Inf;275,000;275,000;18,714;2,773;18,550;23,188
15423,000;1,942;0,523;-34,726;1,678;9,533;5,184;36,526;4,922;5,613;-2,765;0,000;38,200;39,200;9,604;1,773;19,651;16,440;20,166;17,702;-3,151;25,943;0,000;269,040;Inf;275,000;275,000;18,630;2,775;18,557;23,229
15423,500;1,942;0,523;-34,726;1,678;9,533;5,184;36,526;4,922;5,613;-2,765;0,000;38,200;39,200;9,604;1,773;19,733;16,700;20,189;17,866;-3,151;25,943;0,000;269,440;Inf;275,000;275,000;18,490;2,761;18,578;23,276
15424,000;1,942;0,523;-34,726;1,678;9,533;5,184;36,526;4,922;5,613;-2,765;0,000;38,200;39,200;9,604;1,773;19,923;17,111;20,285;18,319;-3,151;25,943;0,000;269,440;Inf;275,000;275,000;18,622;2,748;18,603;23,311
15424,500;1,942;0,523;-34,726;1,678;9,533;5,184;36,526;4,922;5,613;-2,765;0,000;38,200;39,200;9,604;1,773;19,886;16,523;20,285;17,964;-3,151;25,943;0,000;269,240;Inf;275,000;275,000;18,909;2,735;18,622;23,322
15425,000;1,942;0,523;-34,726;1,678;9,533;5,188;36,531;4,940;5,635;-2,763;0,000;38,228;39,233;9,604;1,773;19,830;16,290;20,241;17,656;-3,153;25,939;0,000;269,240;Inf;275,000;275,000;18,665;2,722;18,584;23,390
15425,500;1,942;0,523;-34,726;1,678;9,533;5,188;36,531;4,940;5,635;-2,763;0,000;38,200;39,200;9,604;1,773;19,678;16,228;20,174;17,766;-3,153;25,939;0,000;268,940;Inf;275,000;275,000;18,504;2,709;18,508;23,441
15426,000;1,942;0,523;-34,726;1,678;9,533;5,188;36,531;4,940;5,635;-2,763;0,000;38,200;39,200;9,604;1,773;19,706;16,504;20,165;17,957;-3,153;25,939;0,000;268,940;Inf;275,000;275,000;18,461;2,696;18,522;23,481
15426,500;2,774;0,747;-33,354;1,688;9,548;5,188;36,531;4,940;5,635;-2,763;0,000;38,200;39,200;9,606;1,538;19,821;17,252;20,282;18,291;-3,153;25,939;0,000;269,540;Inf;275,000;275,000;18,583;2,684;18,582;23,473
15427,000;2,774;0,747;-33,354;1,688;9,548;5,188;36,531;4,940;5,635;-2,763;0,000;38,200;39,200;9,606;1,538;20,044;17,255;20,368;18,434;-3,153;25,939;0,000;269,540;Inf;275,000;275,000;18,912;2,685;18,596;23,478
15427,500;2,774;0,747;-33,354;1,688;9,548;5,188;36,531;4,940;5,635;-2,763;0,000;38,200;39,200;9,606;1,538;19,842;16,177;20,287;17,738;-3,153;25,939;0,000;269,340;Inf;275,000;275,000;19,025;2,687;18,566;23,430
15428,000;2,774;0,747;-33,354;1,688;9,548;5,188;36,531;4,940;5,635;-2,763;0,000;38,200;39,200;9,606;1,538;19,683;16,283;20,229;17,750;-3,153;25,939;0,000;269,340;Inf;275,000;275,000;18,511;2,688;18,507;23,413
15428,500;2,774;0,747;-33,354;1,688;9,548;5,183;36,568;5,001;5,677;-2,756;0,000;38,256;39,268;9,606;1,538;19,789;16,804;20,245;18,061;-3,130;25,953;0,000;269,640;Inf;275,000;275,000;18,486;2,690;18,513;23,431
15429,000;2,774;0,747;-33,354;1,688;9,548;5,183;36,568;5,001;5,677;-2,756;0,000;38,300;39,300;9,606;1,538;20,013;17,432;20,368;18,606;-3,130;25,953;0,000;269,640;Inf;275,000;275,000;18,725;2,691;18,591;23,421
15429,500;3,294;0,754;-35,209;1,593;9,575;5,183;36,568;5,001;5,677;-2,756;0,000;38,300;39,300;9,361;1,629;20,133;17,059;20,429;18,377;-3,130;25,953;0,000;269,640;Inf;275,000;275,000;19,105;2,692;18,689;23,486
15430,000;3,294;0,754;-35,209;1,593;9,575;5,183;36,568;5,001;5,677;-2,756;0,000;38,300;39,300;9,361;1,629;20,084;16,880;20,430;18,185;-3,130;25,953;0,000;269,640;Inf;275,000;275,000;19,000;2,702;18,636;23,499
15430,500;3,294;0,754;-35,209;1,593;9,575;5,183;36,568;5,001;5,677;-2,756;0,000;38,300;39,300;9,361;1,629;19,851;16,550;20,357;17,801;-3,130;25,953;0,000;269,340;Inf;275,000;275,000;18,895;2,712;18,577;23,515
15431,000;3,294;0,754;-35,209;1,593;9,575;5,183;36,568;5,001;5,677;-2,756;0,000;38,300;39,300;9,361;1,629;19,637;16,455;20,188;17,756;-3,130;25,953;0,000;269,340;Inf;275,000;275,000;18,640;2,722;18,511;23,503
15431,500;3,294;0,754;-35,209;1,593;9,575;5,239;36,599;5,003;5,702;-2,740;0,000;38,274;39,293;9,361;1,629;19,792;17,039;20,247;18,106;-3,118;25,967;0,000;269,640;Inf;275,000;275,000;18,509;2,731;18,539;23,527
15432,000;3,294;0,754;-35,209;1,593;9,575;5,239;36,599;5,003;5,702;-2,740;0,000;38,300;39,300;9,361;1,629;19,953;16,914;20,320;18,266;-3,118;25,967;0,000;269,640;Inf;275,000;275,000;18,796;2,740;18,581;23,533
15432,500;3,294;0,754;-35,209;1,593;9,575;5,239;36,599;5,003;5,702;-2,740;0,000;38,300;39,300;9,361;1,629;19,988;16,686;20,349;18,002;-3,118;25,967;0,000;269,540;Inf;275,000;275,000;18,863;2,749;18,562;23,501
15433,000;2,669;0,734;-33,445;1,681;9,522;5,239;36,599;5,003;5,702;-2,740;0,000;38,300;39,300;9,718;1,639;19,852;16,464;20,290;17,818;-3,118;25,967;0,000;269,540;Inf;275,000;275,000;18,756;2,758;18,488;23,535
15433,500;2,669;0,734;-33,445;1,681;9,522;5,239;36,599;5,003;5,702;-2,740;0,000;38,300;39,300;9,718;1,639;19,707;16,293;20,220;17,726;-3,118;25,967;0,000;269,640;Inf;275,000;275,000;18,606;2,757;18,466;23,540
15434,000;2,669;0,734;-33,445;1,681;9,522;5,239;36,599;5,003;5,702;-2,740;0,000;38,300;39,300;9,718;1,639;19,741;16,471;20,201;17,874;-3,118;25,967;0,000;269,640;Inf;275,000;275,000;18,487;2,755;18,513;23,552
15434,500;2,669;0,734;-33,445;1,681;9,522;5,239;36,599;5,003;5,702;-2,740;0,000;38,300;39,300;9,718;1,639;19,888;17,209;20,326;18,227;-3,118;25,967;0,000;269,440;Inf;275,000;275,000;18,571;2,754;18,582;23,547
15435,000;2,669;0,734;-33,445;1,681;9,522;5,239;36,537;4,955;5,667;-2,748;0,000;38,278;39,295;9,718;1,639;19,835;16,825;20,319;18,027;-3,132;25,954;0,000;269,440;Inf;275,000;275,000;18,913;2,752;18,578;23,537
15435,500;2,669;0,734;-33,445;1,681;9,522;5,239;36,537;4,955;5,667;-2,748;0,000;38,300;39,300;9,718;1,639;19,788;16,093;20,225;17,642;-3,132;25,954;0,000;269,640;Inf;275,000;275,000;18,752;2,751;18,582;23,502
15436,000;2,744;0,687;-34,786;1,667;9,502;5,239;36,537;4,955;5,667;-2,748;0,000;38,300;39,300;9,647;1,750;19,708;15,969;20,139;17,401;-3,132;25,954;0,000;269,640;Inf;275,000;275,000;18,437;2,750;18,481;23,494
15436,500;2,744;0,687;-34,786;1,667;9,502;5,239;36,537;4,955;5,667;-2,748;0,000;38,300;39,300;9,647;1,750;19,574;16,186;20,094;17,704;-3,132;25,954;0,000;269,340;Inf;275,000;275,000;18,304;2,750;18,399;23,482
15437,000;2,744;0,687;-34,786;1,667;9,502;5,239;36,537;4,955;5,667;-2,748;0,000;38,300;39,300;9,647;1,750;19,643;16,682;20,153;17,988;-3,132;25,954;0,000;269,340;Inf;275,000;275,000;18,390;2,750;18,473;23,445
15437,500;2,744;0,687;-34,786;1,667;9,502;5,239;36,537;4,955;5,667;-2,748;0,000;38,300;39,300;9,647;1,750;19,829;17,014;20,240;18,179;-3,132;25,954;0,000;269,440;Inf;275,000;275,000;18,616;2,749;18,495;23,428
15438,000;2,744;0,687;-34,786;1,667;9,502;5,236;36,543;4,953;5,668;-2,761;0,000;38,292;39,333;9,647;1,750;19,753;16,534;20,221;17,792;-3,133;25,954;0,000;269,440;Inf;275,000;275,000;18,815;2,749;18,471;23,493
15438,500;2,744;0,687;-34,786;1,667;9,502;5,236;36,543;4,953;5,668;-2,761;0,000;38,300;39,300;9,647;1,750;19,634;16,198;20,148;17,533;-3,133;25,954;0,000;268,840;Inf;275,000;275,000;18,575;2,749;18,421;23,500
15439,000;2,461;0,671;-33,693;1,720;9,503;5,236;36,543;4,953;5,668;-2,761;0,000;38,300;39,300;9,630;1,567;19,583;16,307;20,100;17,715;-3,133;25,954;0,000;268,840;Inf;275,000;275,000;18,378;2,749;18,380;23,480
15439,500;2,461;0,671;-33,693;1,720;9,503;5,236;36,543;4,953;5,668;-2,761;0,000;38,300;39,300;9,630;1,567;19,741;16,786;20,186;18,129;-3,133;25,954;0,000;269,040;Inf;275,000;275,000;18,426;2,745;18,398;23,463
15440,000;2,461;0,671;-33,693;1,720;9,503;5,236;36,543;4,953;5,668;-2,761;0,000;38,300;39,300;9,630;1,567;19,865;17,194;20,267;18,299;-3,133;25,954;0,000;269,040;Inf;275,000;275,000;18,711;2,740;18,491;23,409
15440,500;2,461;0,671;-33,693;1,720;9,503;5,236;36,543;4,953;5,668;-2,761;0,000;38,300;39,300;9,630;1,567;19,847;16,787;20,257;18,134;-3,133;25,954;0,000;269,340;Inf;275,000;275,000;18,906;2,735;18,496;23,400
15441,000;2,461;0,671;-33,693;1,720;9,503;5,236;36,543;4,953;5,668;-2,761;0,000;38,300;39,300;9,630;1,567;19,778;16,178;20,202;17,694;-3,133;25,954;0,000;269,340;Inf;275,000;275,000;18,757;2,731;18,469;23,370
15441,500;2,461;0,671;-33,693;1,720;9,503;5,209;36,555;4,961;5,709;-2,754;0,000;38,297;39,362;9,630;1,567;19,576;16,088;20,086;17,584;-3,136;25,955;0,000;269,240;Inf;275,000;275,000;18,463;2,726;18,391;23,401
15442,000;2,461;0,671;-33,693;1,720;9,503;5,209;36,555;4,961;5,709;-2,754;0,000;38,300;39,400;9,630;1,567;19,620;16,443;20,076;17,808;-3,136;25,955;0,000;269,240;Inf;275,000;275,000;18,333;2,722;18,361;23,413
15442,500;3,202;0,758;-35,209;1,619;9,568;5,209;36,555;4,961;5,709;-2,754;0,000;38,300;39,400;9,594;1,710;19,721;16,964;20,166;18,039;-3,136;25,955;0,000;269,040;Inf;275,000;275,000;18,487;2,718;18,413;23,390
15443,000;3,202;0,758;-35,209;1,619;9,568;5,209;36,555;4,961;5,709;-2,754;0,000;38,300;39,400;9,594;1,710;19,736;16,720;20,168;17,849;-3,136;25,955;0,000;269,040;Inf;275,000;275,000;18,723;2,726;18,440;23,482
15443,500;3,202;0,758;-35,209;1,619;9,568;5,209;36,555;4,961;5,709;-2,754;0,000;38,300;39,400;9,594;1,710;19,665;16,490;20,160;17,723;-3,136;25,955;0,000;269,240;Inf;275,000;275,000;18,618;2,733;18,422;23,544
15444,000;3,202;0,758;-35,209;1,619;9,568;5,209;36,555;4,961;5,709;-2,754;0,000;38,300;39,400;9,594;1,710;19,537;16,237;20,092;17,555;-3,136;25,955;0,000;269,240;Inf;275,000;275,000;18,509;2,741;18,330;23,485
15444,500;3,202;0,758;-35,209;1,619;9,568;5,201;36,585;4,998;5,723;-2,765;0,000;38,305;39,358;9,594;1,710;19,502;16,348;20,053;17,520;-3,144;25,941;0,000;269,240;Inf;275,000;275,000;18,355;2,749;18,338;23,497
15445,000;3,202;0,758;-35,209;1,619;9,568;5,201;36,585;4,998;5,723;-2,765;0,000;38,300;39,400;9,594;1,710;19,684;16,656;20,130;18,022;-3,144;25,941;0,000;269,240;Inf;275,000;275,000;18,356;2,756;18,374;23,456
15445,500;3,035;0,712;-35,209;1,614;9,586;5,201;36,585;4,998;5,723;-2,765;0,000;38,300;39,400;9,549;1,585;19,746;16,544;20,152;17,918;-3,144;25,941;0,000;269,140;Inf;275,000;275,000;18,623;2,763;18,396;23,420
15446,000;3,035;0,712;-35,209;1,614;9,586;5,201;36,585;4,998;5,723;-2,765;0,000;38,300;39,400;9,549;1,585;19,680;16,303;20,121;17,735;-3,144;25,941;0,000;269,140;Inf;275,000;275,000;18,590;2,768;18,377;23,387
15446,500;3,035;0,712;-35,209;1,614;9,586;5,201;36,585;4,998;5,723;-2,765;0,000;38,300;39,400;9,549;1,585;19,560;16,055;20,067;17,544;-3,144;25,941;0,000;269,140;Inf;275,000;275,000;18,460;2,772;18,353;23,337
15447,000;3,035;0,712;-35,209;1,614;9,586;5,201;36,585;4,998;5,723;-2,765;0,000;38,300;39,400;9,549;1,585;19,505;16,337;20,029;17,549;-3,144;25,941;0,000;269,140;Inf;275,000;275,000;18,307;2,777;18,324;23,373
15447,500;3,035;0,712;-35,209;1,614;9,586;5,201;36,585;4,998;5,723;-2,765;0,000;38,300;39,400;9,549;1,585;19,587;16,779;20,070;17,894;-3,144;25,941;0,000;268,940;Inf;275,000;275,000;18,355;2,781;18,368;23,359
15448,000;3,035;0,712;-35,209;1,614;9,586;5,222;36,579;4,929;5,713;-2,772;0,000;38,316;39,354;9,549;1,585;19,756;16,686;20,147;18,058;-3,153;25,942;0,000;268,940;Inf;275,000;275,000;18,583;2,785;18,393;23,337
15448,500;3,035;0,712;-35,209;1,614;9,586;5,222;36,579;4,929;5,713;-2,772;0,000;38,300;39,400;9,549;1,585;19,673;16,282;20,118;17,650;-3,153;25,942;0,000;269,440;Inf;275,000;275,000;18,662;2,789;18,367;23,302
15449,000;2,801;0,649;-35,209;1,670;9,548;5,222;36,579;4,929;5,713;-2,772;0,000;38,300;39,400;9,498;1,646;19,574;16,155;20,050;17,575;-3,153;25,942;0,000;269,440;Inf;275,000;275,000;18,431;2,793;18,320;23,236
15449,500;2,801;0,649;-35,209;1,670;9,548;5,222;36,579;4,929;5,713;-2,772;0,000;38,300;39,400;9,498;1,646;19,520;16,294;20,038;17,617;-3,153;25,942;0,000;269,240;Inf;275,000;275,000;18,339;2,793;18,285;23,234
15450,000;2,801;0,649;-35,209;1,670;9,548;5,222;36,579;4,929;5,713;-2,772;0,000;38,300;39,400;9,498;1,646;19,642;16,699;20,088;18,025;-3,153;25,942;0,000;269,240;Inf;275,000;275,000;18,367;2,793;18,302;23,255
15450,500;2,801;0,649;-35,209;1,670;9,548;5,222;36,579;4,929;5,713;-2,772;0,000;38,300;39,400;9,498;1,646;19,814;17,227;20,199;18,395;-3,153;25,942;0,000;269,140;Inf;275,000;275,000;18,614;2,794;18,367;23,289
15451,000;2,801;0,649;-35,209;1,670;9,548;5,226;36,526;4,945;5,703;-2,752;0,000;38,336;39,418;9,498;1,646;19,810;16,865;20,223;18,168;-3,140;25,954;0,000;269,140;Inf;275,000;275,000;18,909;2,794;18,409;23,292
15451,500;2,801;0,649;-35,209;1,670;9,548;5,226;36,526;4,945;5,703;-2,752;0,000;38,300;39,400;9,498;1,646;19,752;16,226;20,190;17,677;-3,140;25,954;0,000;269,440;Inf;275,000;275,000;18,766;2,794;18,335;23,308
15452,000;3,139;0,745;-35,209;1,665;9,527;5,226;36,526;4,945;5,703;-2,752;0,000;38,300;39,400;9,615;1,726;19,503;16,339;20,047;17,684;-3,140;25,954;0,000;269,440;Inf;275,000;275,000;18,461;2,794;18,306;23,293
15452,500;3,139;0,745;-35,209;1,665;9,527;5,226;36,526;4,945;5,703;-2,752;0,000;38,300;39,400;9,615;1,726;19,598;16,836;20,102;17,920;-3,140;25,954;0,000;269,240;Inf;275,000;275,000;18,393;2,800;18,340;23,275
15453,000;3,139;0,745;-35,209;1,665;9,527;5,226;36,526;4,945;5,703;-2,752;0,000;38,300;39,400;9,615;1,726;19,748;16,996;20,164;18,035;-3,140;25,954;0,000;269,240;Inf;275,000;280,000;18,614;2,805;18,395;23,237
15453,500;3,139;0,745;-35,209;1,665;9,527;5,226;36,526;4,945;5,703;-2,752;0,000;38,300;39,400;9,615;1,726;19,697;16,644;20,163;17,787;-3,140;25,954;0,000;269,240;Inf;280,000;280,000;18,736;2,811;18,417;23,222
15454,000;3,139;0,745;-35,209;1,665;9,527;5,217;36,561;4,988;5,740;-2,764;0,000;38,342;39,424;9,615;1,726;19,609;16,348;20,127;17,693;-3,135;25,943;0,000;269,240;Inf;280,000;280,000;18,573;2,816;18,387;23,188
15454,500;3,139;0,745;-35,209;1,665;9,527;5,217;36,561;4,988;5,740;-2,764;0,000;38,300;39,400;9,615;1,726;19,496;15,799;20,022;17,327;-3,135;25,943;0,000;269,140;Inf;280,000;280,000;18,444;2,821;18,292;23,221
15455,000;3,139;0,745;-35,209;1,665;9,527;5,217;36,561;4,988;5,740;-2,764;0,000;38,300;39,400;9,615;1,726;19,412;16,289;19,995;17,602;-3,135;25,943;0,000;269,140;Inf;280,000;280,000;18,161;2,827;18,271;23,271
15455,500;2,745;0,692;-34,985;1,730;9,562;5,217;36,561;4,988;5,740;-2,764;0,000;38,300;39,400;9,539;1,556;19,762;16,782;20,138;18,161;-3,135;25,943;0,000;269,440;Inf;280,000;280,000;18,325;2,832;18,335;23,304
15456,000;2,745;0,692;-34,985;1,730;9,562;5,217;36,561;4,988;5,740;-2,764;0,000;38,300;39,400;9,539;1,556;19,805;16,642;20,186;18,027;-3,135;25,943;0,000;269,440;Inf;280,000;280,000;18,711;2,830;18,382;23,354
15456,500;2,745;0,692;-34,985;1,730;9,562;5,217;36,561;4,988;5,740;-2,764;0,000;38,300;39,400;9,539;1,556;19,714;16,308;20,153;17,709;-3,135;25,943;0,000;270,440;Inf;280,000;280,000;18,665;2,829;18,389;23,345
15457,000;2,745;0,692;-34,985;1,730;9,562;5,217;36,561;4,988;5,740;-2,764;0,000;38,300;39,400;9,539;1,556;19,614;15,982;20,091;17,419;-3,135;25,943;0,000;270,440;Inf;280,000;280,000;18,471;2,827;18,355;23,357
15457,500;2,745;0,692;-34,985;1,730;9,562;5,234;36,573;4,999;5,778;-2,755;0,000;38,369;39,490;9,539;1,556;19,524;16,225;20,048;17,674;-3,132;25,951;0,000;274,840;Inf;280,000;280,000;18,276;2,826;18,312;23,330
15458,000;2,745;0,692;-34,985;1,730;9,562;5,234;36,573;4,999;5,778;-2,755;0,000;38,400;39,500;9,539;1,556;19,641;16,867;20,112;17,995;-3,132;25,951;0,000;274,840;Inf;280,000;280,000;18,368;2,825;18,404;23,324
15458,500;3,223;0,791;-35,209;1,642;9,552;5,234;36,573;4,999;5,778;-2,755;0,000;38,400;39,500;8,765;1,734;19,765;16,872;20,169;17,961;-3,132;25,951;0,000;274,940;Inf;280,000;280,000;18,654;2,823;18,414;23,318
15459,000;3,223;0,791;-35,209;1,642;9,552;5,234;36,573;4,999;5,778;-2,755;0,000;38,400;39,500;8,765;1,734;19,667;16,307;20,122;17,602;-3,132;25,951;0,000;274,940;Inf;280,000;280,000;18,692;2,830;18,417;23,328
15459,500;3,223;0,791;-35,209;1,642;9,552;5,234;36,573;4,999;5,778;-2,755;0,000;38,400;39,500;8,765;1,734;19,483;16,063;20,044;17,415;-3,132;25,951;0,000;274,840;Inf;280,000;280,000;18,424;2,836;18,336;23,342
15460,000;3,223;0,791;-35,209;1,642;9,552;5,234;36,573;4,999;5,778;-2,755;0,000;38,400;39,500;8,765;1,734;19,553;16,502;20,063;17,786;-3,132;25,951;0,000;274,840;Inf;280,000;280,000;18,251;2,843;18,309;23,326
15460,500;3,223;0,791;-35,209;1,642;9,552;5,230;36,597;4,985;5,767;-2,750;0,000;38,387;39,515;8,765;1,734;19,728;16,683;20,121;17,984;-3,133;25,959;0,000;274,740;Inf;280,000;280,000;18,476;2,849;18,346;23,302
15461,000;3,223;0,791;-35,209;1,642;9,552;5,230;36,597;4,985;5,767;-2,750;0,000;38,400;39,500;8,765;1,734;19,793;16,990;20,205;18,223;-3,133;25,959;0,000;274,740;Inf;280,000;280,000;18,629;2,855;18,405;23,273
15461,500;3,223;0,791;-35,209;1,642;9,552;5,230;36,597;4,985;5,767;-2,750;0,000;38,400;39,500;8,765;1,734;19,776;16,399;20,185;17,844;-3,133;25,959;0,000;274,540;Inf;280,000;280,000;18,803;2,861;18,423;23,262
15462,000;2,962;0,708;-35,209;1,652;9,608;5,230;36,597;4,985;5,767;-2,750;0,000;38,400;39,500;9,487;1,779;19,682;16,058;20,136;17,409;-3,133;25,959;0,000;274,540;Inf;280,000;280,000;18,551;2,867;18,356;23,253
15462,500;2,962;0,708;-35,209;1,652;9,608;5,230;36,597;4,985;5,767;-2,750;0,000;38,400;39,500;9,487;1,779;19,396;16,050;19,975;17,381;-3,133;25,959;0,000;274,640;Inf;280,000;280,000;18,321;2,869;18,283;23,239
15463,000;2,962;0,708;-35,209;1,652;9,608;5,230;36,597;4,985;5,767;-2,750;0,000;38,400;39,500;9,487;1,779;19,498;16,263;19,990;17,573;-3,133;25,959;0,000;274,640;Inf;280,000;280,000;18,200;2,870;18,312;23,302
15463,500;2,962;0,708;-35,209;1,652;9,608;5,230;36,597;4,985;5,767;-2,750;0,000;38,400;39,500;9,487;1,779;19,567;16,707;20,038;17,848;-3,133;25,959;0,000;274,140;Inf;280,000;280,000;18,331;2,872;18,356;23,223
15464,000;2,962;0,708;-35,209;1,652;9,608;5,242;36,584;4,971;5,774;-2,749;0,000;38,400;39,488;9,487;1,779;19,598;16,815;20,086;17,925;-3,125;25,959;0,000;274,140;Inf;280,000;280,000;18,540;2,873;18,368;23,306
15464,500;2,962;0,708;-35,209;1,652;9,608;5,242;36,584;4,971;5,774;-2,749;0,000;38,400;39,500;9,487;1,779;19,628;16,563;20,108;17,857;-3,125;25,959;0,000;274,240;Inf;280,000;280,000;18,606;2,875;18,358;23,365
15465,000;2,302;0,570;-35,209;1,628;9,517;5,242;36,584;4,971;5,774;-2,749;0,000;38,400;39,500;9,528;1,769;19,509;15,886;20,029;17,308;-3,125;25,959;0,000;274,240;Inf;280,000;280,000;18,539;2,876;18,264;23,412
15465,500;2,302;0,570;-35,209;1,628;9,517;5,242;36,584;4,971;5,774;-2,749;0,000;38,400;39,500;9,528;1,769;19,384;15,854;19,955;17,261;-3,125;25,959;0,000;274,040;Inf;280,000;280,000;18,183;2,867;18,227;23,424
15466,000;2,302;0,570;-35,209;1,628;9,517;5,242;36,584;4,971;5,774;-2,749;0,000;38,400;39,500;9,528;1,769;19,501;16,904;20,000;17,977;-3,125;25,959;0,000;274,040;Inf;280,000;280,000;18,114;2,857;18,280;23,416
15466,500;2,302;0,570;-35,209;1,628;9,517;5,242;36,584;4,971;5,774;-2,749;0,000;38,400;39,500;9,528;1,769;19,731;17,099;20,120;18,156;-3,125;25,959;0,000;274,440;Inf;280,000;280,000;18,596;2,848;18,338;23,370
15467,000;2,302;0,570;-35,209;1,628;9,517;5,221;36,544;4,965;5,761;-2,746;0,000;38,407;39,465;9,528;1,769;19,733;16,685;20,147;17,896;-3,123;25,960;0,000;274,440;Inf;280,000;280,000;18,776;2,839;18,352;23,373
