t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15467,500;2,302;0,570;-35,209;1,628;9,517;5,221;36,544;4,965;5,761;-2,746;0,000;38,400;39,500;9,528;1,769;19,544;16,071;20,070;17,432;-3,123;25,960;0,000;274,340;Inf;280,000;280,000;18,615;2,831;18,334;23,296
15468,000;2,302;0,570;-35,209;1,628;9,517;5,221;36,544;4,965;5,761;-2,746;0,000;38,400;39,500;9,528;1,769;19,376;15,675;19,956;17,019;-3,123;25,960;0,000;274,340;Inf;280,000;280,000;18,279;2,822;18,274;23,203
15468,500;2,742;0,642;-35,209;1,647;9,618;5,221;36,544;4,965;5,761;-2,746;0,000;38,400;39,500;9,532;1,739;19,286;15,967;19,891;17,305;-3,123;25,960;0,000;274,040;Inf;280,000;280,000;18,006;2,813;18,222;23,198
15469,000;2,742;0,642;-35,209;1,647;9,618;5,221;36,544;4,965;5,761;-2,746;0,000;38,400;39,500;9,532;1,739;19,429;16,592;19,968;17,834;-3,123;25,960;0,000;274,040;Inf;280,000;280,000;18,112;2,812;18,319;23,226
15469,500;2,742;0,642;-35,209;1,647;9,618;5,221;36,544;4,965;5,761;-2,746;0,000;38,400;39,500;9,532;1,739;19,742;16,851;20,147;18,032;-3,123;25,960;0,000;274,340;Inf;280,000;280,000;18,456;2,811;18,332;23,236
15470,000;2,742;0,642;-35,209;1,647;9,618;5,221;36,544;4,965;5,761;-2,746;0,000;38,400;39,500;9,532;1,739;19,562;16,170;20,079;17,511;-3,123;25,960;0,000;274,340;Inf;280,000;280,000;18,693;2,810;18,344;23,183
15470,500;2,742;0,642;-35,209;1,647;9,618;5,206;36,537;4,985;5,781;-2,754;0,000;38,411;39,492;9,532;1,739;19,389;15,528;19,944;17,017;-3,148;25,953;0,000;274,540;Inf;280,000;280,000;18,331;2,809;18,283;23,126
15471,000;2,742;0,642;-35,209;1,647;9,618;5,206;36,537;4,985;5,781;-2,754;0,000;38,400;39,500;9,532;1,739;19,285;15,926;19,897;17,341;-3,148;25,953;0,000;274,540;Inf;280,000;280,000;17,969;2,808;18,194;23,121
15471,500;2,645;0,724;-33,657;1,668;9,503;5,206;36,537;4,985;5,781;-2,754;0,000;38,400;39,500;9,682;1,590;19,451;16,647;19,968;17,933;-3,148;25,953;0,000;274,040;Inf;280,000;280,000;18,112;2,807;18,208;23,158
15472,000;2,645;0,724;-33,657;1,668;9,503;5,206;36,537;4,985;5,781;-2,754;0,000;38,400;39,500;9,682;1,590;19,748;17,287;20,116;18,331;-3,148;25,953;0,000;274,040;Inf;280,000;280,000;18,500;2,804;18,373;23,190
15472,500;2,645;0,724;-33,657;1,668;9,503;5,206;36,537;4,985;5,781;-2,754;0,000;38,400;39,500;9,682;1,590;19,791;16,871;20,179;18,079;-3,148;25,953;0,000;274,440;Inf;280,000;280,000;18,870;2,801;18,366;23,259
15473,000;2,645;0,724;-33,657;1,668;9,503;5,206;36,537;4,985;5,781;-2,754;0,000;38,400;39,500;9,682;1,590;19,505;15,695;20,015;17,174;-3,148;25,953;0,000;274,440;Inf;280,000;280,000;18,730;2,799;18,334;23,318
15473,500;2,645;0,724;-33,657;1,668;9,503;5,206;36,592;5,008;5,828;-2,753;0,000;38,428;39,533;9,682;1,590;19,324;15,922;19,936;17,296;-3,134;25,958;0,000;274,240;Inf;280,000;280,000;18,097;2,796;18,250;23,351
15474,000;2,645;0,724;-33,657;1,668;9,503;5,206;36,592;5,008;5,828;-2,753;0,000;38,400;39,500;9,682;1,590;19,406;16,587;19,969;17,719;-3,134;25,958;0,000;274,240;Inf;280,000;280,000;18,119;2,794;18,233;23,411
15474,500;2,645;0,724;-33,657;1,668;9,503;5,206;36,592;5,008;5,828;-2,753;0,000;38,400;39,500;9,682;1,590;19,636;16,876;20,067;18,108;-3,134;25,958;0,000;274,140;Inf;280,000;280,000;18,420;2,791;18,295;23,470
15475,000;2,788;0,703;-34,061;1,700;9,554;5,206;36,592;5,008;5,828;-2,753;0,000;38,400;39,500;9,646;1,535;19,823;16,771;20,149;18,070;-3,134;25,958;0,000;274,140;Inf;280,000;280,000;18,672;2,789;18,373;23,472
15475,500;2,788;0,703;-34,061;1,700;9,554;5,206;36,592;5,008;5,828;-2,753;0,000;38,400;39,500;9,646;1,535;19,772;16,421;20,154;17,684;-3,134;25,958;0,000;274,040;Inf;280,000;280,000;18,703;2,789;18,376;23,624
15476,000;2,788;0,703;-34,061;1,700;9,554;5,206;36,592;5,008;5,828;-2,753;0,000;38,400;39,500;9,646;1,535;19,576;16,294;20,090;17,549;-3,134;25,958;0,000;274,040;Inf;280,000;280,000;18,508;2,789;18,352;23,595
15476,500;2,788;0,703;-34,061;1,700;9,554;5,206;36,592;5,008;5,828;-2,753;0,000;38,400;39,500;9,646;1,535;19,502;16,488;20,046;17,559;-3,134;25,958;0,000;273,840;Inf;280,000;280,000;18,377;2,789;18,351;23,559
15477,000;2,788;0,703;-34,061;1,700;9,554;5,211;36,604;4,985;5,830;-2,745;0,000;38,427;39,487;9,646;1,535;19,631;17,006;20,106;18,132;-3,127;25,960;0,000;273,840;Inf;280,000;280,000;18,399;2,789;18,439;23,558
15477,500;2,788;0,703;-34,061;1,700;9,554;5,211;36,604;4,985;5,830;-2,745;0,000;38,400;39,500;9,646;1,535;19,829;17,194;20,215;18,383;-3,127;25,960;0,000;273,840;Inf;280,000;280,000;18,719;2,789;18,496;23,551
15478,000;2,635;0,731;-33,842;1,680;9,483;5,211;36,604;4,985;5,830;-2,745;0,000;38,400;39,500;9,599;1,560;19,808;16,610;20,220;17,915;-3,127;25,960;0,000;273,840;Inf;280,000;280,000;18,905;2,789;18,505;23,492
15478,500;2,635;0,731;-33,842;1,680;9,483;5,211;36,604;4,985;5,830;-2,745;0,000;38,400;39,500;9,599;1,560;19,587;15,979;20,110;17,403;-3,127;25,960;0,000;274,340;Inf;280,000;280,000;18,638;2,786;18,477;23,419
15479,000;2,635;0,731;-33,842;1,680;9,483;5,211;36,604;4,985;5,830;-2,745;0,000;38,400;39,500;9,599;1,560;19,469;16,246;20,058;17,573;-3,127;25,960;0,000;274,340;Inf;280,000;280,000;18,270;2,784;18,432;23,234
15479,500;2,635;0,731;-33,842;1,680;9,483;5,211;36,604;4,985;5,830;-2,745;0,000;38,400;39,500;9,599;1,560;19,697;16,875;20,136;18,104;-3,127;25,960;0,000;274,340;Inf;280,000;280,000;18,337;2,781;18,546;23,084
15480,000;2,635;0,731;-33,842;1,680;9,483;5,207;36,554;4,941;5,805;-2,745;0,000;38,439;39,533;9,599;1,560;19,939;17,012;20,316;18,388;-3,122;25,955;0,000;274,340;Inf;280,000;280,000;18,703;2,779;18,598;23,055
15480,500;2,635;0,731;-33,842;1,680;9,483;5,207;36,554;4,941;5,805;-2,745;0,000;38,400;39,500;9,599;1,560;19,904;16,445;20,283;17,853;-3,122;25,955;0,000;274,340;Inf;280,000;280,000;18,914;2,777;18,595;23,015
15481,000;2,126;0,560;-34,251;1,657;9,477;5,207;36,554;4,941;5,805;-2,745;0,000;38,400;39,500;9,649;1,720;19,770;16,200;20,219;17,497;-3,122;25,955;0,000;274,340;Inf;280,000;280,000;18,621;2,774;18,584;23,116
15481,500;2,126;0,560;-34,251;1,657;9,477;5,207;36,554;4,941;5,805;-2,745;0,000;38,400;39,500;9,649;1,720;19,509;16,271;20,149;17,656;-3,122;25,955;0,000;274,140;Inf;280,000;280,000;18,421;2,764;18,488;23,183
15482,000;2,126;0,560;-34,251;1,657;9,477;5,207;36,554;4,941;5,805;-2,745;0,000;38,400;39,500;9,649;1,720;19,693;16,920;20,191;18,053;-3,122;25,955;0,000;274,140;Inf;280,000;280,000;18,396;2,753;18,488;23,190
15482,500;2,126;0,560;-34,251;1,657;9,477;5,207;36,554;4,941;5,805;-2,745;0,000;38,400;39,500;9,649;1,720;19,907;16,920;20,287;18,220;-3,122;25,955;0,000;273,940;Inf;280,000;280,000;18,714;2,743;18,643;23,182
15483,000;2,126;0,560;-34,251;1,657;9,477;5,207;36,554;4,941;5,805;-2,745;0,000;38,400;39,500;9,649;1,720;19,943;16,926;20,327;18,209;-3,122;25,955;0,000;273,940;Inf;280,000;280,000;18,833;2,733;18,635;23,218
15483,500;2,126;0,560;-34,251;1,657;9,477;5,196;36,555;4,972;5,835;-2,743;0,000;38,446;39,510;9,649;1,720;19,839;16,387;20,294;17,770;-3,116;25,958;0,000;273,940;Inf;280,000;280,000;18,851;2,723;18,621;23,245
15484,000;2,126;0,560;-34,251;1,657;9,477;5,196;36,555;4,972;5,835;-2,743;0,000;38,400;39,500;9,649;1,720;19,674;16,448;20,237;17,802;-3,116;25,958;0,000;273,940;Inf;280,000;280,000;18,573;2,713;18,537;23,251
15484,500;3,048;0,713;-35,209;1,551;9,527;5,196;36,555;4,972;5,835;-2,743;0,000;38,400;39,500;9,538;1,780;19,786;16,990;20,291;18,178;-3,116;25,958;0,000;273,640;Inf;280,000;280,000;18,540;2,704;18,595;23,176
15485,000;3,048;0,713;-35,209;1,551;9,527;5,196;36,555;4,972;5,835;-2,743;0,000;38,400;39,500;9,538;1,780;19,958;17,434;20,378;18,382;-3,116;25,958;0,000;273,640;Inf;280,000;280,000;18,811;2,709;18,692;23,113
15485,500;3,048;0,713;-35,209;1,551;9,527;5,196;36,555;4,972;5,835;-2,743;0,000;38,400;39,500;9,538;1,780;20,074;17,347;20,459;18,429;-3,116;25,958;0,000;273,540;Inf;280,000;280,000;19,038;2,715;18,724;23,062
15486,000;3,048;0,713;-35,209;1,551;9,527;5,196;36,555;4,972;5,835;-2,743;0,000;38,400;39,500;9,538;1,780;19,993;16,947;20,449;18,141;-3,116;25,958;0,000;273,540;Inf;280,000;280,000;19,077;2,720;18,731;22,973
15486,500;3,048;0,713;-35,209;1,551;9,527;5,202;36,575;4,970;5,865;-2,742;0,000;38,452;39,529;9,538;1,780;19,861;16,376;20,379;17,899;-3,116;25,968;0,000;273,340;Inf;280,000;280,000;18,883;2,726;18,664;22,928
15487,000;3,048;0,713;-35,209;1,551;9,527;5,202;36,575;4,970;5,865;-2,742;0,000;38,500;39,500;9,538;1,780;19,901;17,159;20,375;18,135;-3,116;25,968;0,000;273,340;Inf;280,000;280,000;18,629;2,731;18,710;22,835
15487,500;3,309;0,879;-33,885;1,653;9,455;5,202;36,575;4,970;5,865;-2,742;0,000;38,500;39,500;9,663;1,610;20,013;17,304;20,421;18,516;-3,116;25,968;0,000;273,340;Inf;280,000;280,000;18,893;2,736;18,780;22,835
15488,000;3,309;0,879;-33,885;1,653;9,455;5,202;36,575;4,970;5,865;-2,742;0,000;38,500;39,500;9,663;1,610;20,144;16,961;20,476;18,324;-3,116;25,968;0,000;273,340;Inf;280,000;280,000;19,064;2,745;18,824;22,766
15488,500;3,309;0,879;-33,885;1,653;9,455;5,202;36,575;4,970;5,865;-2,742;0,000;38,500;39,500;9,663;1,610;20,036;16,777;20,493;18,093;-3,116;25,968;0,000;274,040;Inf;280,000;280,000;18,976;2,755;18,807;22,784
15489,000;3,309;0,879;-33,885;1,653;9,455;5,202;36,575;4,970;5,865;-2,742;0,000;38,500;39,500;9,663;1,610;19,792;16,289;20,380;17,665;-3,116;25,968;0,000;274,040;Inf;280,000;280,000;18,850;2,764;18,744;22,744
15489,500;3,309;0,879;-33,885;1,653;9,455;5,202;36,575;4,970;5,865;-2,742;0,000;38,500;39,500;9,663;1,610;19,794;16,509;20,330;17,786;-3,116;25,968;0,000;273,840;Inf;280,000;280,000;18,531;2,773;18,703;22,677
15490,000;3,309;0,879;-33,885;1,653;9,455;5,216;36,638;4,978;5,894;-2,731;0,000;38,458;39,570;9,663;1,610;19,877;16,912;20,361;18,216;-3,120;25,964;0,000;273,840;Inf;280,000;280,000;18,605;2,781;18,783;22,650
15490,500;3,309;0,879;-33,885;1,653;9,455;5,216;36,638;4,978;5,894;-2,731;0,000;38,500;39,600;9,663;1,610;20,083;17,219;20,507;18,373;-3,120;25,964;0,000;273,340;Inf;280,000;280,000;18,842;2,790;18,808;22,651
15491,000;2,939;0,705;-35,209;1,565;9,531;5,216;36,638;4,978;5,894;-2,731;0,000;38,500;39,600;9,594;1,746;19,981;16,626;20,475;18,059;-3,120;25,964;0,000;273,340;Inf;280,000;280,000;19,046;2,799;18,805;22,714
15491,500;2,939;0,705;-35,209;1,565;9,531;5,216;36,638;4,978;5,894;-2,731;0,000;38,500;39,600;9,594;1,746;19,852;16,240;20,388;17,682;-3,120;25,964;0,000;273,640;Inf;280,000;280,000;18,785;2,801;18,757;22,718
15492,000;2,939;0,705;-35,209;1,565;9,531;5,216;36,638;4,978;5,894;-2,731;0,000;38,500;39,600;9,594;1,746;19,728;16,518;20,342;17,850;-3,120;25,964;0,000;273,640;Inf;280,000;280,000;18,540;2,803;18,671;22,746
15492,500;2,939;0,705;-35,209;1,565;9,531;5,216;36,638;4,978;5,894;-2,731;0,000;38,500;39,600;9,594;1,746;19,883;17,278;20,399;18,405;-3,120;25,964;0,000;273,540;Inf;280,000;280,000;18,610;2,805;18,682;22,762
15493,000;2,939;0,705;-35,209;1,565;9,531;5,198;36,611;4,922;5,891;-2,724;0,000;38,473;39,553;9,594;1,746;20,162;17,811;20,525;18,707;-3,107;25,968;0,000;273,540;Inf;280,000;280,000;18,991;2,808;18,877;22,781
15493,500;2,939;0,705;-35,209;1,565;9,531;5,198;36,611;4,922;5,891;-2,724;0,000;38,500;39,600;9,594;1,746;20,235;17,462;20,604;18,581;-3,107;25,968;0,000;273,340;Inf;280,000;280,000;19,301;2,810;18,868;22,802
15494,000;2,719;0,659;-35,209;1,583;9,553;5,198;36,611;4,922;5,891;-2,724;0,000;38,500;39,600;9,564;1,832;19,937;16,160;20,454;17,674;-3,107;25,968;0,000;273,340;Inf;280,000;280,000;19,221;2,812;18,844;22,861
15494,500;2,719;0,659;-35,209;1,583;9,553;5,198;36,611;4,922;5,891;-2,724;0,000;38,500;39,600;9,564;1,832;19,751;16,333;20,373;17,680;-3,107;25,968;0,000;273,140;Inf;280,000;280,000;18,556;2,810;18,741;22,851
15495,000;2,719;0,659;-35,209;1,583;9,553;5,198;36,611;4,922;5,891;-2,724;0,000;38,500;39,600;9,564;1,832;19,798;17,086;20,393;18,143;-3,107;25,968;0,000;273,140;Inf;280,000;280,000;18,534;2,809;18,719;22,990
15495,500;2,719;0,659;-35,209;1,583;9,553;5,198;36,611;4,922;5,891;-2,724;0,000;38,500;39,600;9,564;1,832;20,109;17,802;20,507;18,891;-3,107;25,968;0,000;273,240;Inf;280,000;280,000;18,855;2,807;18,846;23,119
15496,000;2,719;0,659;-35,209;1,583;9,553;5,198;36,611;4,922;5,891;-2,724;0,000;38,500;39,600;9,564;1,832;20,299;17,230;20,609;18,620;-3,107;25,968;0,000;273,240;Inf;280,000;280,000;19,327;2,806;18,917;23,159
15496,500;2,719;0,659;-35,209;1,583;9,553;5,188;36,538;4,960;5,856;-2,729;0,000;38,474;39,587;9,564;1,832;20,197;16,745;20,617;18,087;-3,093;25,972;0,000;273,440;Inf;280,000;280,000;19,189;2,805;18,888;23,341
15497,000;2,719;0,659;-35,209;1,583;9,553;5,188;36,538;4,960;5,856;-2,729;0,000;38,500;39,600;9,564;1,832;20,026;16,496;20,522;17,778;-3,093;25,972;0,000;273,440;Inf;280,000;280,000;18,911;2,803;18,822;23,335
15497,500;2,422;0,652;-33,791;1,682;9,436;5,188;36,538;4,960;5,856;-2,729;0,000;38,500;39,600;9,745;1,611;19,771;16,517;20,414;17,917;-3,093;25,972;0,000;273,740;Inf;280,000;280,000;18,705;2,802;18,802;23,333
15498,000;2,422;0,652;-33,791;1,682;9,436;5,188;36,538;4,960;5,856;-2,729;0,000;38,500;39,600;9,745;1,611;20,088;17,151;20,505;18,370;-3,093;25,972;0,000;273,740;Inf;280,000;280,000;18,654;2,796;18,896;23,277
15498,500;2,422;0,652;-33,791;1,682;9,436;5,188;36,538;4,960;5,856;-2,729;0,000;38,500;39,600;9,745;1,611;20,172;17,042;20,553;18,394;-3,093;25,972;0,000;273,640;Inf;280,000;280,000;19,029;2,789;18,928;23,287
15499,000;2,422;0,652;-33,791;1,682;9,436;5,188;36,538;4,960;5,856;-2,729;0,000;38,500;39,600;9,745;1,611;20,119;16,925;20,561;18,276;-3,093;25,972;0,000;273,640;Inf;280,000;280,000;19,040;2,783;18,915;23,297
15499,500;2,422;0,652;-33,791;1,682;9,436;5,209;36,579;4,938;5,910;-2,708;0,000;38,474;39,540;9,745;1,611;20,079;16,755;20,544;18,096;-3,090;25,983;0,000;273,640;Inf;280,000;280,000;18,970;2,777;18,894;23,281
15500,000;2,422;0,652;-33,791;1,682;9,436;5,209;36,579;4,938;5,910;-2,708;0,000;38,500;39,500;9,745;1,611;19,957;16,683;20,510;18,144;-3,090;25,983;0,000;273,640;Inf;280,000;280,000;18,823;2,766;18,872;23,284
15500,500;2,929;0,712;-34,465;1,636;9,528;5,209;36,579;4,938;5,910;-2,708;0,000;38,500;39,500;9,610;1,458;20,097;17,631;20,592;18,693;-3,090;25,983;0,000;273,540;Inf;280,000;280,000;18,823;2,766;18,958;23,261
15501,000;2,929;0,712;-34,465;1,636;9,528;5,209;36,579;4,938;5,910;-2,708;0,000;38,500;39,500;9,610;1,458;20,333;17,453;20,678;18,635;-3,090;25,983;0,000;273,540;Inf;280,000;280,000;19,253;2,769;19,023;23,290
15501,500;2,929;0,712;-34,465;1,636;9,528;5,209;36,579;4,938;5,910;-2,708;0,000;38,500;39,500;9,610;1,458;20,241;16,918;20,684;18,298;-3,090;25,983;0,000;273,640;Inf;280,000;280,000;19,275;2,771;19,001;23,359
15502,000;2,929;0,712;-34,465;1,636;9,528;5,209;36,579;4,938;5,910;-2,708;0,000;38,500;39,500;9,610;1,458;20,044;16,649;20,611;17,972;-3,090;25,983;0,000;273,640;Inf;280,000;280,000;19,035;2,774;18,951;23,479
15502,500;2,929;0,712;-34,465;1,636;9,528;5,204;36,616;5,000;5,948;-2,724;0,000;38,479;39,587;9,610;1,458;20,036;16,857;20,571;18,249;-3,085;25,983;0,000;273,140;Inf;280,000;280,000;18,819;2,776;18,908;23,540
15503,000;2,929;0,712;-34,465;1,636;9,528;5,204;36,616;5,000;5,948;-2,724;0,000;38,500;39,600;9,610;1,458;20,196;17,334;20,645;18,570;-3,085;25,983;0,000;273,140;Inf;280,000;280,000;18,928;2,779;18,942;23,517
15503,500;2,929;0,712;-34,465;1,636;9,528;5,204;36,616;5,000;5,948;-2,724;0,000;38,500;39,600;9,610;1,458;20,243;17,594;20,687;18,629;-3,085;25,983;0,000;273,540;Inf;280,000;280,000;19,186;2,781;19,038;23,509
15504,000;2,539;0,570;-35,209;1,627;9,544;5,204;36,616;5,000;5,948;-2,724;0,000;38,500;39,600;9,493;1,628;20,261;17,377;20,733;18,517;-3,085;25,983;0,000;273,540;Inf;280,000;280,000;19,288;2,784;19,029;23,526
15504,500;2,539;0,570;-35,209;1,627;9,544;5,204;36,616;5,000;5,948;-2,724;0,000;38,500;39,600;9,493;1,628;20,152;17,075;20,692;18,305;-3,085;25,983;0,000;273,240;Inf;280,000;280,000;19,222;2,780;18,995;23,547
15505,000;2,539;0,570;-35,209;1,627;9,544;5,204;36,616;5,000;5,948;-2,724;0,000;38,500;39,600;9,493;1,628;20,066;17,011;20,621;18,160;-3,085;25,983;0,000;273,240;Inf;280,000;280,000;19,056;2,776;18,977;23,536
15505,500;2,539;0,570;-35,209;1,627;9,544;5,204;36,616;5,000;5,948;-2,724;0,000;38,500;39,600;9,493;1,628;20,160;17,271;20,653;18,532;-3,085;25,983;0,000;273,140;Inf;280,000;280,000;18,964;2,772;18,982;23,538
15506,000;2,539;0,570;-35,209;1,627;9,544;5,214;36,604;4,957;5,949;-2,714;0,000;38,477;39,585;9,493;1,628;20,278;17,567;20,710;18,730;-3,085;25,975;0,000;273,140;Inf;280,000;280,000;19,154;2,768;19,009;23,569
15506,500;2,539;0,570;-35,209;1,627;9,544;5,214;36,604;4,957;5,949;-2,714;0,000;38,500;39,600;9,493;1,628;20,239;17,091;20,734;18,531;-3,085;25,975;0,000;273,140;Inf;280,000;280,000;19,322;2,764;19,020;23,540
15507,000;2,637;0,668;-34,715;1,699;9,581;5,214;36,604;4,957;5,949;-2,714;0,000;38,500;39,600;9,554;1,557;20,140;16,421;20,647;17,987;-3,085;25,975;0,000;273,140;Inf;280,000;280,000;19,149;2,761;18,946;23,626
15507,500;2,637;0,668;-34,715;1,699;9,581;5,214;36,604;4,957;5,949;-2,714;0,000;38,500;39,600;9,554;1,557;20,026;16,759;20,625;18,280;-3,085;25,975;0,000;273,640;Inf;280,000;280,000;18,799;2,759;18,955;23,647
15508,000;2,637;0,668;-34,715;1,699;9,581;5,214;36,604;4,957;5,949;-2,714;0,000;38,500;39,600;9,554;1,557;20,200;17,275;20,674;18,598;-3,085;25,975;0,000;273,640;Inf;280,000;280,000;18,922;2,757;19,012;23,687
15508,500;2,637;0,668;-34,715;1,699;9,581;5,214;36,604;4,957;5,949;-2,714;0,000;38,500;39,600;9,554;1,557;20,327;17,458;20,769;18,582;-3,085;25,975;0,000;274,040;Inf;280,000;280,000;19,187;2,755;19,035;23,688
15509,000;2,637;0,668;-34,715;1,699;9,581;5,192;36,564;4,961;5,924;-2,732;0,000;38,465;39,550;9,554;1,557;20,238;17,027;20,770;18,414;-3,099;25,972;0,000;274,040;Inf;280,000;280,000;19,284;2,753;19,051;23,714
15509,500;2,637;0,668;-34,715;1,699;9,581;5,192;36,564;4,961;5,924;-2,732;0,000;38,500;39,500;9,554;1,557;20,168;16,474;20,699;18,031;-3,099;25,972;0,000;273,740;Inf;280,000;280,000;19,112;2,751;19,005;23,705
15510,000;2,637;0,668;-34,715;1,699;9,581;5,192;36,564;4,961;5,924;-2,732;0,000;38,500;39,500;9,554;1,557;20,025;16,571;20,625;18,164;-3,099;25,972;0,000;273,740;Inf;280,000;280,000;18,843;2,749;18,949;23,700
15510,500;2,836;0,624;-35,209;1,667;9,556;5,192;36,564;4,961;5,924;-2,732;0,000;38,500;39,500;9,546;1,692;20,094;16,995;20,625;18,325;-3,099;25,972;0,000;273,440;Inf;280,000;280,000;18,846;2,747;18,928;23,721
15511,000;2,836;0,624;-35,209;1,667;9,556;5,192;36,564;4,961;5,924;-2,732;0,000;38,500;39,500;9,546;1,692;20,188;17,479;20,677;18,510;-3,099;25,972;0,000;273,440;Inf;280,000;280,000;19,010;2,749;19,038;23,701
15511,500;2,836;0,624;-35,209;1,667;9,556;5,192;36,564;4,961;5,924;-2,732;0,000;38,500;39,500;9,546;1,692;20,297;17,432;20,736;18,480;-3,099;25,972;0,000;273,740;Inf;280,000;280,000;19,214;2,750;19,054;23,722
15512,000;2,836;0,624;-35,209;1,667;9,556;5,192;36,564;4,961;5,924;-2,732;0,000;38,500;39,500;9,546;1,692;20,158;16,935;20,704;18,169;-3,099;25,972;0,000;273,740;Inf;280,000;280,000;19,237;2,751;19,024;23,766
15512,500;2,836;0,624;-35,209;1,667;9,556;5,197;36,582;4,968;5,969;-2,716;0,000;38,473;39,519;9,546;1,692;20,004;16,617;20,611;17,989;-3,098;25,972;0,000;273,640;Inf;280,000;280,000;18,991;2,753;18,975;23,768
15513,000;2,836;0,624;-35,209;1,667;9,556;5,197;36,582;4,968;5,969;-2,716;0,000;38,500;39,500;9,546;1,692;20,059;16,805;20,605;18,169;-3,098;25,972;0,000;273,640;Inf;280,000;280,000;18,805;2,754;18,937;23,772
15513,500;2,842;0,726;-35,021;1,628;9,536;5,197;36,582;4,968;5,969;-2,716;0,000;38,500;39,500;9,587;1,793;20,182;17,104;20,650;18,453;-3,098;25,972;0,000;273,940;Inf;280,000;280,000;18,909;2,755;18,972;23,756
15514,000;2,842;0,726;-35,021;1,628;9,536;5,197;36,582;4,968;5,969;-2,716;0,000;38,500;39,500;9,587;1,793;20,278;17,420;20,713;18,695;-3,098;25,972;0,000;273,940;Inf;280,000;280,000;19,097;2,757;19,016;23,717
15514,500;2,842;0,726;-35,021;1,628;9,536;5,197;36,582;4,968;5,969;-2,716;0,000;38,500;39,500;9,587;1,793;20,281;17,020;20,730;18,393;-3,098;25,972;0,000;274,140;Inf;280,000;280,000;19,276;2,758;19,015;23,634
15515,000;2,842;0,726;-35,021;1,628;9,536;5,197;36,582;4,968;5,969;-2,716;0,000;38,500;39,500;9,587;1,793;20,156;16,596;20,677;18,087;-3,098;25,972;0,000;274,140;Inf;280,000;280,000;19,106;2,760;18,959;23,629
15515,500;2,842;0,726;-35,021;1,628;9,536;5,211;36,612;4,976;5,986;-2,711;0,000;38,481;39,515;9,587;1,793;20,001;16,756;20,601;18,034;-3,083;25,984;0,000;274,240;Inf;280,000;280,000;18,879;2,761;18,915;23,653
15516,000;2,842;0,726;-35,021;1,628;9,536;5,211;36,612;4,976;5,986;-2,711;0,000;38,500;39,500;9,587;1,793;20,012;17,199;20,587;18,234;-3,083;25,984;0,000;274,240;Inf;280,000;280,000;18,848;2,762;18,946;23,708
15516,500;3,023;0,769;-34,305;1,701;9,528;5,211;36,612;4,976;5,986;-2,711;0,000;38,500;39,500;9,605;1,535;20,180;17,293;20,630;18,521;-3,083;25,984;0,000;273,840;Inf;280,000;280,000;19,008;2,764;18,988;23,735
15517,000;3,023;0,769;-34,305;1,701;9,528;5,211;36,612;4,976;5,986;-2,711;0,000;38,500;39,500;9,605;1,535;20,306;17,073;20,692;18,382;-3,083;25,984;0,000;273,840;Inf;280,000;280,000;19,156;2,768;19,009;23,732
15517,500;3,023;0,769;-34,305;1,701;9,528;5,211;36,612;4,976;5,986;-2,711;0,000;38,500;39,500;9,605;1,535;20,176;16,869;20,668;18,231;-3,083;25,984;0,000;274,140;Inf;280,000;280,000;19,114;2,772;18,985;23,693
15518,000;3,023;0,769;-34,305;1,701;9,528;5,211;36,612;4,976;5,986;-2,711;0,000;38,500;39,500;9,605;1,535;19,986;16,513;20,615;17,959;-3,083;25,984;0,000;274,140;Inf;280,000;280,000;18,986;2,780;18,884;23,637
15518,500;3,023;0,769;-34,305;1,701;9,528;5,211;36,612;4,976;5,986;-2,711;0,000;38,500;39,500;9,605;1,535;19,970;16,850;20,586;18,183;-3,083;25,984;0,000;273,340;Inf;280,000;280,000;18,768;2,784;18,900;23,596
15519,000;3,023;0,769;-34,305;1,701;9,528;5,197;36,631;4,955;5,995;-2,702;0,000;38,487;39,539;9,605;1,535;20,249;17,289;20,684;18,553;-3,081;25,987;0,000;273,340;Inf;280,000;280,000;18,897;2,784;18,994;23,576
15519,500;3,023;0,769;-34,305;1,701;9,528;5,197;36,631;4,955;5,995;-2,702;0,000;38,500;39,500;9,605;1,535;20,331;17,161;20,731;18,610;-3,081;25,987;0,000;273,640;Inf;280,000;280,000;19,194;2,788;19,029;23,495
15520,000;3,034;0,690;-35,209;1,625;9,592;5,197;36,631;4,955;5,995;-2,702;0,000;38,500;39,500;9,517;1,659;20,293;16,791;20,731;18,206;-3,081;25,987;0,000;273,640;Inf;280,000;280,000;19,208;2,792;19,042;23,438
15520,500;3,034;0,690;-35,209;1,625;9,592;5,197;36,631;4,955;5,995;-2,702;0,000;38,500;39,500;9,517;1,659;20,066;16,516;20,662;17,960;-3,081;25,987;0,000;273,840;Inf;280,000;280,000;19,005;2,796;18,985;23,443
15521,000;3,034;0,690;-35,209;1,625;9,592;5,197;36,631;4,955;5,995;-2,702;0,000;38,500;39,500;9,517;1,659;19,858;16,058;20,528;17,663;-3,081;25,987;0,000;273,840;Inf;280,000;280,000;18,801;2,800;18,913;23,438
15521,500;3,034;0,690;-35,209;1,625;9,592;5,197;36,631;4,955;5,995;-2,702;0,000;38,500;39,500;9,517;1,659;19,895;16,748;20,527;18,147;-3,081;25,987;0,000;273,740;Inf;280,000;280,000;18,527;2,804;18,881;23,270
15522,000;3,034;0,690;-35,209;1,625;9,592;5,208;36,612;4,962;5,989;-2,719;0,000;38,475;39,478;9,517;1,659;20,084;17,498;20,585;18,554;-3,094;25,983;0,000;273,740;Inf;280,000;280,000;18,829;2,807;18,953;23,227
15522,500;3,034;0,690;-35,209;1,625;9,592;5,208;36,612;4,962;5,989;-2,719;0,000;38,500;39,500;9,517;1,659;20,307;17,097;20,748;18,362;-3,094;25,983;0,000;273,740;Inf;280,000;280,000;19,180;2,811;18,985;23,145
15523,000;2,874;0,676;-35,209;1,623;9,544;5,208;36,612;4,962;5,989;-2,719;0,000;38,500;39,500;9,569;1,799;20,111;16,878;20,684;18,315;-3,094;25,983;0,000;273,740;Inf;280,000;280,000;19,129;2,815;18,966;23,144
15523,500;2,874;0,676;-35,209;1,623;9,544;5,208;36,612;4,962;5,989;-2,719;0,000;38,500;39,500;9,569;1,799;20,014;16,240;20,596;17,838;-3,094;25,983;0,000;273,640;Inf;280,000;280,000;18,997;2,816;18,933;23,082
15524,000;2,874;0,676;-35,209;1,623;9,544;5,208;36,612;4,962;5,989;-2,719;0,000;38,500;39,500;9,569;1,799;19,978;16,837;20,581;18,201;-3,094;25,983;0,000;273,640;Inf;280,000;280,000;18,672;2,817;18,871;23,097
15524,500;2,874;0,676;-35,209;1,623;9,544;5,208;36,612;4,962;5,989;-2,719;0,000;38,500;39,500;9,569;1,799;20,178;17,633;20,667;18,683;-3,094;25,983;0,000;274,140;Inf;280,000;280,000;18,899;2,818;18,926;23,034
15525,000;2,874;0,676;-35,209;1,623;9,544;5,208;36,612;4,962;5,989;-2,719;0,000;38,500;39,500;9,569;1,799;20,438;17,619;20,763;18,913;-3,094;25,983;0,000;274,140;Inf;280,000;280,000;19,290;2,819;19,078;22,930
15525,500;2,874;0,676;-35,209;1,623;9,544;5,211;36,534;4,944;5,965;-2,701;0,000;38,488;39,465;9,569;1,799;20,514;17,206;20,840;18,523;-3,080;26,004;0,000;273,840;Inf;280,000;280,000;19,434;2,819;19,059;22,845
15526,000;2,874;0,676;-35,209;1,623;9,544;5,211;36,534;4,944;5,965;-2,701;0,000;38,500;39,500;9,569;1,799;20,012;16,204;20,628;17,751;-3,080;26,004;0,000;273,840;Inf;280,000;280,000;19,270;2,820;18,985;22,841
15526,500;2,978;0,700;-35,209;1,666;9,602;5,211;36,534;4,944;5,965;-2,701;0,000;38,500;39,500;9,528;1,645;19,942;16,609;20,590;18,116;-3,080;26,004;0,000;273,740;Inf;280,000;280,000;18,649;2,821;18,896;22,833
15527,000;2,978;0,700;-35,209;1,666;9,602;5,211;36,534;4,944;5,965;-2,701;0,000;38,500;39,500;9,528;1,645;20,113;17,347;20,633;18,565;-3,080;26,004;0,000;273,740;Inf;280,000;280,000;18,814;2,824;18,896;22,823
15527,500;2,978;0,700;-35,209;1,666;9,602;5,211;36,534;4,944;5,965;-2,701;0,000;38,500;39,500;9,528;1,645;20,308;17,661;20,742;18,695;-3,080;26,004;0,000;273,640;Inf;280,000;280,000;19,164;2,826;19,020;22,791
15528,000;2,978;0,700;-35,209;1,666;9,602;5,211;36,534;4,944;5,965;-2,701;0,000;38,500;39,500;9,528;1,645;20,377;17,422;20,799;18,543;-3,080;26,004;0,000;273,640;Inf;280,000;280,000;19,352;2,829;19,060;22,816
15528,500;2,978;0,700;-35,209;1,666;9,602;5,214;36,554;4,980;6,005;-2,711;0,000;38,473;39,462;9,528;1,645;20,183;17,089;20,741;18,386;-3,086;26,003;0,000;274,040;Inf;280,000;280,000;19,285;2,831;18,994;22,799
15529,000;2,978;0,700;-35,209;1,666;9,602;5,214;36,554;4,980;6,005;-2,711;0,000;38,500;39,500;9,528;1,645;20,114;16,313;20,670;17,858;-3,086;26,003;0,000;274,040;Inf;280,000;280,000;19,100;2,834;18,928;22,812
15529,500;2,825;0,676;-35,209;1,654;9,562;5,214;36,554;4,980;6,005;-2,711;0,000;38,500;39,500;9,495;1,728;20,133;17,415;20,645;18,619;-3,086;26,003;0,000;273,440;Inf;280,000;280,000;18,739;2,836;18,928;22,793
15530,000;2,825;0,676;-35,209;1,654;9,562;5,214;36,554;4,980;6,005;-2,711;0,000;38,500;39,500;9,495;1,728;20,356;17,752;20,789;18,820;-3,086;26,003;0,000;273,440;Inf;280,000;280,000;19,203;2,836;19,015;22,856
15530,500;2,825;0,676;-35,209;1,654;9,562;5,214;36,554;4,980;6,005;-2,711;0,000;38,500;39,500;9,495;1,728;20,486;17,414;20,854;18,614;-3,086;26,003;0,000;273,540;Inf;280,000;280,000;19,429;2,836;19,082;22,848
15531,000;2,825;0,676;-35,209;1,654;9,562;5,214;36,554;4,980;6,005;-2,711;0,000;38,500;39,500;9,495;1,728;20,304;16,932;20,812;18,327;-3,086;26,003;0,000;273,540;Inf;280,000;280,000;19,342;2,835;19,074;22,798
15531,500;2,825;0,676;-35,209;1,654;9,562;5,214;36,554;4,980;6,005;-2,711;0,000;38,500;39,500;9,495;1,728;20,124;16,528;20,728;17,954;-3,086;26,003;0,000;273,440;Inf;280,000;280,000;19,094;2,835;19,046;22,782
15532,000;2,825;0,676;-35,209;1,654;9,562;5,205;36,580;4,970;6,035;-2,715;0,000;38,462;39,449;9,495;1,728;19,961;16,511;20,642;17,961;-3,093;25,987;0,000;273,440;Inf;280,000;280,000;18,833;2,835;18,963;22,808
15532,500;2,825;0,676;-35,209;1,654;9,562;5,205;36,580;4,970;6,035;-2,715;0,000;38,500;39,400;9,495;1,728;20,102;17,295;20,685;18,374;-3,093;25,987;0,000;273,540;Inf;280,000;280,000;18,769;2,835;19,018;22,839
15533,000;3,050;0,732;-35,209;1,659;9,559;5,205;36,580;4,970;6,035;-2,715;0,000;38,500;39,400;9,567;1,402;20,469;17,482;20,844;18,790;-3,093;25,987;0,000;273,540;Inf;280,000;280,000;19,114;2,835;19,096;22,841
15533,500;3,050;0,732;-35,209;1,659;9,559;5,205;36,580;4,970;6,035;-2,715;0,000;38,500;39,400;9,567;1,402;20,375;16,947;20,824;18,344;-3,093;25,987;0,000;273,840;Inf;280,000;280,000;19,396;2,838;19,118;22,815
15534,000;3,050;0,732;-35,209;1,659;9,559;5,205;36,580;4,970;6,035;-2,715;0,000;38,500;39,400;9,567;1,402;20,224;16,720;20,777;18,091;-3,093;25,987;0,000;273,840;Inf;280,000;280,000;19,123;2,842;19,089;22,815
15534,500;3,050;0,732;-35,209;1,659;9,559;5,205;36,580;4,970;6,035;-2,715;0,000;38,500;39,400;9,567;1,402;19,969;16,562;20,694;17,981;-3,093;25,987;0,000;273,740;Inf;280,000;280,000;18,953;2,845;19,029;22,841
15535,000;3,050;0,732;-35,209;1,659;9,559;5,213;36,628;4,986;6,066;-2,720;0,000;38,454;39,483;9,567;1,402;20,122;17,362;20,704;18,552;-3,087;26,008;0,000;273,740;Inf;280,000;280,000;18,801;2,849;19,008;22,865
15535,500;3,050;0,732;-35,209;1,659;9,559;5,213;36,628;4,986;6,066;-2,720;0,000;38,500;39,500;9,567;1,402;20,394;17,750;20,807;18,954;-3,087;26,008;0,000;273,840;Inf;280,000;280,000;19,185;2,852;19,166;22,943
15536,000;3,171;0,809;-34,909;1,646;9,473;5,213;36,628;4,986;6,066;-2,720;0,000;38,500;39,500;9,580;1,689;20,560;17,482;20,916;18,934;-3,087;26,008;0,000;273,840;Inf;280,000;280,000;19,476;2,855;19,192;22,980
15536,500;3,171;0,809;-34,909;1,646;9,473;5,213;36,628;4,986;6,066;-2,720;0,000;38,500;39,500;9,580;1,689;20,299;16,675;20,852;18,151;-3,087;26,008;0,000;274,740;Inf;280,000;280,000;19,473;2,860;19,180;23,045
15537,000;3,171;0,809;-34,909;1,646;9,473;5,213;36,628;4,986;6,066;-2,720;0,000;38,500;39,500;9,580;1,689;20,038;16,460;20,740;17,967;-3,087;26,008;0,000;274,740;Inf;280,000;280,000;18,994;2,865;19,109;23,087
15537,500;3,171;0,809;-34,909;1,646;9,473;5,213;36,628;4,986;6,066;-2,720;0,000;38,500;39,500;9,580;1,689;20,121;17,198;20,727;18,336;-3,087;26,008;0,000;274,740;Inf;280,000;280,000;18,801;2,870;19,085;23,087
15538,000;3,171;0,809;-34,909;1,646;9,473;5,213;36,628;4,986;6,066;-2,720;0,000;38,500;39,500;9,580;1,689;20,311;17,681;20,809;18,793;-3,087;26,008;0,000;274,740;Inf;280,000;280,000;19,096;2,875;19,154;23,104
15538,500;3,171;0,809;-34,909;1,646;9,473;5,195;36,595;4,971;6,059;-2,719;0,000;38,442;39,448;9,580;1,689;20,545;17,614;20,906;18,939;-3,076;26,007;0,000;274,540;Inf;280,000;280,000;19,399;2,880;19,218;23,104
15539,000;3,171;0,809;-34,909;1,646;9,473;5,195;36,595;4,971;6,059;-2,719;0,000;38,400;39,400;9,580;1,689;20,520;17,238;20,942;18,607;-3,076;26,007;0,000;274,540;Inf;280,000;280,000;19,501;2,885;19,211;23,065
15539,500;2,404;0,609;-34,902;1,649;9,543;5,195;36,595;4,971;6,059;-2,719;0,000;38,400;39,400;9,521;1,574;20,304;16,838;20,881;18,284;-3,076;26,007;0,000;274,140;Inf;280,000;280,000;19,327;2,890;19,149;22,975
15540,000;2,404;0,609;-34,902;1,649;9,543;5,195;36,595;4,971;6,059;-2,719;0,000;38,400;39,400;9,521;1,574;20,119;17,033;20,726;18,293;-3,076;26,007;0,000;274,140;Inf;280,000;280,000;19,077;2,882;19,088;22,929
15540,500;2,404;0,609;-34,902;1,649;9,543;5,195;36,595;4,971;6,059;-2,719;0,000;38,400;39,400;9,521;1,574;20,331;17,821;20,809;18,793;-3,076;26,007;0,000;274,640;Inf;280,000;280,000;19,043;2,874;19,125;22,897
15541,000;2,404;0,609;-34,902;1,649;9,543;5,195;36,595;4,971;6,059;-2,719;0,000;38,400;39,400;9,521;1,574;20,531;17,547;20,900;18,852;-3,076;26,007;0,000;274,640;Inf;280,000;280,000;19,438;2,866;19,215;22,940
15541,500;2,404;0,609;-34,902;1,649;9,543;5,195;36,560;4,951;6,043;-2,690;0,000;38,440;39,389;9,521;1,574;20,537;17,281;20,934;18,690;-3,071;26,011;0,000;274,040;Inf;280,000;280,000;19,458;2,859;19,249;22,982
15542,000;2,404;0,609;-34,902;1,649;9,543;5,195;36,560;4,951;6,043;-2,690;0,000;38,400;39,400;9,521;1,574;20,411;17,034;20,913;18,436;-3,071;26,011;0,000;274,040;Inf;280,000;280,000;19,361;2,851;19,254;22,984
15542,500;2,383;0,635;-33,826;1,665;9,440;5,195;36,560;4,951;6,043;-2,690;0,000;38,400;39,400;9,737;1,613;20,230;16,634;20,814;18,094;-3,071;26,011;0,000;274,040;Inf;280,000;280,000;19,198;2,844;19,145;22,944
15543,000;2,383;0,635;-33,826;1,665;9,440;5,195;36,560;4,951;6,043;-2,690;0,000;38,400;39,400;9,737;1,613;20,111;16,688;20,743;18,078;-3,071;26,011;0,000;274,040;Inf;280,000;280,000;18,943;2,836;19,177;22,955
15543,500;2,383;0,635;-33,826;1,665;9,440;5,195;36,560;4,951;6,043;-2,690;0,000;38,400;39,400;9,737;1,613;20,202;17,299;20,773;18,592;-3,071;26,011;0,000;274,340;Inf;280,000;280,000;18,905;2,829;19,251;22,978
15544,000;2,383;0,635;-33,826;1,665;9,440;5,195;36,560;4,951;6,043;-2,690;0,000;38,400;39,400;9,737;1,613;20,512;17,332;20,934;18,702;-3,071;26,011;0,000;274,340;Inf;280,000;280,000;19,217;2,821;19,305;23,016
15544,500;2,383;0,635;-33,826;1,665;9,440;5,212;36,559;4,962;6,071;-2,698;0,000;38,433;39,403;9,737;1,613;20,445;16,998;20,921;18,383;-3,067;26,015;0,000;274,040;Inf;280,000;280,000;19,370;2,814;19,304;23,047
15545,000;2,383;0,635;-33,826;1,665;9,440;5,212;36,559;4,962;6,071;-2,698;0,000;38,400;39,400;9,737;1,613;20,317;16,690;20,849;18,048;-3,067;26,015;0,000;274,040;Inf;280,000;280,000;19,187;2,807;19,281;23,060
15545,500;2,383;0,635;-33,826;1,665;9,440;5,212;36,559;4,962;6,071;-2,698;0,000;38,400;39,400;9,737;1,613;20,058;16,529;20,752;18,043;-3,067;26,015;0,000;273,840;Inf;280,000;280,000;18,976;2,800;19,201;23,144
15546,000;2,225;0,614;-33,128;1,702;9,456;5,212;36,559;4,962;6,071;-2,698;0,000;38,400;39,400;9,674;1,581;20,188;17,397;20,772;18,622;-3,067;26,015;0,000;273,840;Inf;280,000;280,000;18,846;2,793;19,231;23,297
15546,500;2,225;0,614;-33,128;1,702;9,456;5,212;36,559;4,962;6,071;-2,698;0,000;38,400;39,400;9,674;1,581;20,428;17,668;20,863;18,787;-3,067;26,015;0,000;274,040;Inf;280,000;280,000;19,245;2,784;19,279;23,342
15547,000;2,225;0,614;-33,128;1,702;9,456;5,212;36,559;4,962;6,071;-2,698;0,000;38,400;39,400;9,674;1,581;20,569;17,465;20,921;18,757;-3,067;26,015;0,000;274,040;Inf;280,000;280,000;19,437;2,775;19,307;23,337
15547,500;2,225;0,614;-33,128;1,702;9,456;5,212;36,559;4,962;6,071;-2,698;0,000;38,400;39,400;9,674;1,581;20,437;17,220;20,931;18,597;-3,067;26,015;0,000;274,040;Inf;280,000;280,000;19,428;2,766;19,281;23,404
15548,000;2,225;0,614;-33,128;1,702;9,456;5,199;36,566;4,960;6,088;-2,704;0,000;38,424;39,357;9,674;1,581;20,295;16,968;20,880;18,436;-3,078;26,016;0,000;274,040;Inf;280,000;280,000;19,296;2,757;19,231;23,419
15548,500;2,225;0,614;-33,128;1,702;9,456;5,199;36,566;4,960;6,088;-2,704;0,000;38,400;39,400;9,674;1,581;20,414;17,270;20,904;18,665;-3,078;26,016;0,000;273,840;Inf;280,000;280,000;19,145;2,748;19,222;23,455
15549,000;2,368;0,656;-34,069;1,657;9,481;5,199;36,566;4,960;6,088;-2,704;0,000;38,400;39,400;9,634;1,634;20,549;17,877;20,992;19,113;-3,078;26,016;0,000;273,840;Inf;280,000;280,000;19,313;2,740;19,277;23,486
15549,500;2,368;0,656;-34,069;1,657;9,481;5,199;36,566;4,960;6,088;-2,704;0,000;38,400;39,400;9,634;1,634;20,721;18,067;21,079;19,127;-3,078;26,016;0,000;273,340;Inf;280,000;280,000;19,633;2,734;19,384;23,379
15550,000;2,368;0,656;-34,069;1,657;9,481;5,199;36,566;4,960;6,088;-2,704;0,000;38,400;39,400;9,634;1,634;20,664;17,662;21,114;18,835;-3,078;26,016;0,000;273,340;Inf;280,000;280,000;19,748;2,728;19,383;23,421
15550,500;2,368;0,656;-34,069;1,657;9,481;5,199;36,566;4,960;6,088;-2,704;0,000;38,400;39,400;9,634;1,634;20,497;17,057;21,035;18,528;-3,078;26,016;0,000;274,040;Inf;280,000;280,000;19,569;2,722;19,338;23,464
15551,000;2,368;0,656;-34,069;1,657;9,481;5,220;36,603;4,992;6,146;-2,702;0,000;38,414;39,329;9,634;1,634;20,285;17,281;20,936;18,435;-3,068;26,014;0,000;274,040;Inf;280,000;280,000;19,279;2,716;19,294;23,482
15551,500;2,368;0,656;-34,069;1,657;9,481;5,220;36,603;4,992;6,146;-2,702;0,000;38,400;39,300;9,634;1,634;20,417;17,869;20,974;18,876;-3,068;26,014;0,000;273,740;Inf;280,000;280,000;19,234;2,710;19,350;23,500
15552,000;2,368;0,656;-34,069;1,657;9,481;5,220;36,603;4,992;6,146;-2,702;0,000;38,400;39,300;9,634;1,634;20,693;17,768;21,051;18,942;-3,068;26,014;0,000;273,740;Inf;280,000;280,000;19,534;2,705;19,438;23,562
15552,500;3,495;0,839;-35,209;1,601;9,591;5,220;36,603;4,992;6,146;-2,702;0,000;38,400;39,300;9,392;1,652;20,672;17,506;21,077;18,817;-3,068;26,014;0,000;273,340;Inf;280,000;280,000;19,614;2,699;19,435;23,600
15553,000;3,495;0,839;-35,209;1,601;9,591;5,220;36,603;4,992;6,146;-2,702;0,000;38,400;39,300;9,392;1,652;20,472;17,190;21,029;18,481;-3,068;26,014;0,000;273,340;Inf;280,000;280,000;19,518;2,712;19,373;23,634
15553,500;3,495;0,839;-35,209;1,601;9,591;5,220;36,603;4,992;6,146;-2,702;0,000;38,400;39,300;9,392;1,652;20,311;16,709;20,931;18,257;-3,068;26,014;0,000;273,240;Inf;280,000;280,000;19,293;2,725;19,341;23,651
15554,000;3,495;0,839;-35,209;1,601;9,591;5,220;36,603;4,992;6,146;-2,702;0,000;38,400;39,300;9,392;1,652;20,347;17,453;20,942;18,622;-3,068;26,014;0,000;273,240;Inf;280,000;280,000;19,052;2,738;19,384;23,657
15554,500;3,495;0,839;-35,209;1,601;9,591;5,211;36,584;4,982;6,120;-2,717;0,000;38,391;39,343;9,392;1,652;20,766;17,692;21,117;19,108;-3,075;26,015;0,000;273,840;Inf;280,000;280,000;19,341;2,750;19,437;23,690
15555,000;3,495;0,839;-35,209;1,601;9,591;5,211;36,584;4,982;6,120;-2,717;0,000;38,400;39,300;9,392;1,652;20,755;17,354;21,133;18,751;-3,075;26,015;0,000;273,840;Inf;280,000;280,000;19,671;2,762;19,471;23,719
15555,500;2,717;0,710;-34,547;1,649;9,468;5,211;36,584;4,982;6,120;-2,717;0,000;38,400;39,300;9,618;1,652;20,602;17,261;21,103;18,507;-3,075;26,015;0,000;273,840;Inf;280,000;280,000;19,498;2,774;19,457;23,719
15556,000;2,717;0,710;-34,547;1,649;9,468;5,211;36,584;4,982;6,120;-2,717;0,000;38,400;39,300;9,618;1,652;20,384;16,972;20,998;18,383;-3,075;26,015;0,000;273,840;Inf;280,000;280,000;19,368;2,773;19,407;23,727
15556,500;2,717;0,710;-34,547;1,649;9,468;5,211;36,584;4,982;6,120;-2,717;0,000;38,400;39,300;9,618;1,652;20,418;17,394;20,992;18,681;-3,075;26,015;0,000;274,140;Inf;280,000;280,000;19,184;2,772;19,387;23,769
15557,000;2,717;0,710;-34,547;1,649;9,468;5,211;36,584;4,982;6,120;-2,717;0,000;38,400;39,300;9,618;1,652;20,625;18,143;21,084;19,181;-3,075;26,015;0,000;274,140;Inf;280,000;280,000;19,371;2,772;19,479;23,799
15557,500;2,717;0,710;-34,547;1,649;9,468;5,211;36,527;4,936;6,102;-2,718;0,000;38,376;39,294;9,618;1,652;20,806;18,198;21,192;19,336;-3,092;26,011;0,000;274,140;Inf;280,000;280,000;19,758;2,771;19,520;23,817
15558,000;2,717;0,710;-34,547;1,649;9,468;5,211;36,527;4,936;6,102;-2,718;0,000;38,400;39,300;9,618;1,652;20,707;17,311;21,177;18,649;-3,092;26,011;0,000;274,140;Inf;280,000;280,000;19,883;2,770;19,513;23,766
15558,500;2,717;0,710;-34,547;1,649;9,468;5,211;36,527;4,936;6,102;-2,718;0,000;38,400;39,300;9,618;1,652;20,481;16,868;21,087;18,275;-3,092;26,011;0,000;274,040;Inf;280,000;280,000;19,461;2,769;19,475;23,735
15559,000;2,014;0,569;-33,679;1,675;9,508;5,211;36,527;4,936;6,102;-2,718;0,000;38,400;39,300;9,683;1,620;20,484;17,457;21,070;18,765;-3,092;26,011;0,000;274,040;Inf;280,000;280,000;19,178;2,768;19,427;23,738
15559,500;2,014;0,569;-33,679;1,675;9,508;5,211;36,527;4,936;6,102;-2,718;0,000;38,400;39,300;9,683;1,620;20,675;18,103;21,138;19,044;-3,092;26,011;0,000;274,840;Inf;280,000;280,000;19,444;2,756;19,471;23,712
15560,000;2,014;0,569;-33,679;1,675;9,508;5,211;36,527;4,936;6,102;-2,718;0,000;38,400;39,300;9,683;1,620;20,846;17,972;21,225;19,077;-3,092;26,011;0,000;274,840;Inf;280,000;280,000;19,740;2,743;19,596;23,632
15560,500;2,014;0,569;-33,679;1,675;9,508;5,211;36,527;4,936;6,102;-2,718;0,000;38,400;39,300;9,683;1,620;20,817;17,642;21,239;18,910;-3,092;26,011;0,000;274,240;Inf;280,000;280,000;19,780;2,732;19,574;23,607
15561,000;2,014;0,569;-33,679;1,675;9,508;5,202;36,542;4,971;6,147;-2,709;0,000;38,373;39,271;9,683;1,620;20,700;17,410;21,202;18,607;-3,092;26,016;0,000;274,240;Inf;280,000;280,000;19,652;2,720;19,512;23,567
15561,500;2,014;0,569;-33,679;1,675;9,508;5,202;36,542;4,971;6,147;-2,709;0,000;38,400;39,300;9,683;1,620;20,501;17,457;21,071;18,732;-3,092;26,016;0,000;274,340;Inf;280,000;280,000;19,480;2,708;19,463;23,510
15562,000;3,088;0,718;-35,209;1,647;9,569;5,202;36,542;4,971;6,147;-2,709;0,000;38,400;39,300;9,460;1,646;20,754;18,268;21,187;19,312;-3,092;26,016;0,000;274,340;Inf;280,000;280,000;19,440;2,697;19,511;23,462
15562,500;3,088;0,718;-35,209;1,647;9,569;5,202;36,542;4,971;6,147;-2,709;0,000;38,400;39,300;9,460;1,646;20,928;18,237;21,266;19,411;-3,092;26,016;0,000;274,540;Inf;280,000;280,000;19,880;2,703;19,600;23,413
15563,000;3,088;0,718;-35,209;1,647;9,569;5,202;36,542;4,971;6,147;-2,709;0,000;38,400;39,300;9,460;1,646;20,946;17,944;21,335;19,147;-3,092;26,016;0,000;274,540;Inf;280,000;280,000;19,961;2,709;19,631;23,385
15563,500;3,088;0,718;-35,209;1,647;9,569;5,202;36,542;4,971;6,147;-2,709;0,000;38,400;39,300;9,460;1,646;20,721;17,303;21,270;18,682;-3,092;26,016;0,000;273,640;Inf;280,000;280,000;19,843;2,716;19,580;23,352
15564,000;3,088;0,718;-35,209;1,647;9,569;5,188;36,577;4,977;6,182;-2,727;0,000;38,364;39,276;9,460;1,646;20,574;16,998;21,163;18,310;-3,097;26,011;0,000;273,640;Inf;280,000;280,000;19,494;2,722;19,536;23,338
15564,500;3,088;0,718;-35,209;1,647;9,569;5,188;36,577;4,977;6,182;-2,727;0,000;38,400;39,300;9,460;1,646;20,462;17,289;21,114;18,548;-3,097;26,011;0,000;272,940;Inf;280,000;280,000;19,261;2,728;19,561;23,338
15565,000;2,800;0,739;-34,721;1,655;9,517;5,188;36,577;4,977;6,182;-2,727;0,000;38,400;39,300;9,609;1,733;20,752;17,883;21,184;19,097;-3,097;26,011;0,000;272,940;Inf;280,000;280,000;19,353;2,734;19,629;23,352
15565,500;2,800;0,739;-34,721;1,655;9,517;5,188;36,577;4,977;6,182;-2,727;0,000;38,400;39,300;9,609;1,733;20,774;17,563;21,217;18,930;-3,097;26,011;0,000;273,340;Inf;280,000;280,000;19,729;2,735;19,669;23,357
15566,000;2,800;0,739;-34,721;1,655;9,517;5,188;36,577;4,977;6,182;-2,727;0,000;38,400;39,300;9,609;1,733;20,721;17,458;21,218;18,633;-3,097;26,011;0,000;273,340;Inf;280,000;280,000;19,621;2,736;19,629;23,419
15566,500;2,800;0,739;-34,721;1,655;9,517;5,188;36,577;4,977;6,182;-2,727;0,000;38,400;39,300;9,609;1,733;20,530;17,207;21,120;18,356;-3,097;26,011;0,000;274,040;Inf;280,000;280,000;19,508;2,737;19,590;23,445
15567,000;2,800;0,739;-34,721;1,655;9,517;5,188;36,577;4,977;6,182;-2,727;0,000;38,400;39,300;9,609;1,733;20,372;17,156;21,027;18,237;-3,097;26,011;0,000;274,040;Inf;280,000;280,000;19,303;2,738;19,533;23,460
15567,500;2,800;0,739;-34,721;1,655;9,517;5,217;36,615;4,985;6,200;-2,736;0,000;38,351;39,276;9,609;1,733;20,438;17,323;21,034;18,363;-3,099;26,017;0,000;273,840;Inf;280,000;280,000;19,198;2,739;19,542;23,525
15568,000;2,800;0,739;-34,721;1,655;9,517;5,217;36,615;4,985;6,200;-2,736;0,000;38,400;39,300;9,609;1,733;20,498;17,574;21,054;18,808;-3,099;26,017;0,000;273,840;Inf;280,000;280,000;19,290;2,740;19,570;23,512
15568,500;2,661;0,726;-33,933;1,692;9,498;5,217;36,615;4,985;6,200;-2,736;0,000;38,400;39,300;9,635;1,622;20,631;17,547;21,136;18,820;-3,099;26,017;0,000;273,040;Inf;280,000;280,000;19,483;2,741;19,561;23,525
15569,000;2,661;0,726;-33,933;1,692;9,498;5,217;36,615;4,985;6,200;-2,736;0,000;38,400;39,300;9,635;1,622;20,570;17,251;21,097;18,550;-3,099;26,017;0,000;273,040;Inf;280,000;280,000;19,533;2,740;19,551;23,539
15569,500;2,661;0,726;-33,933;1,692;9,498;5,217;36,615;4,985;6,200;-2,736;0,000;38,400;39,300;9,635;1,622;20,463;16,970;21,031;18,313;-3,099;26,017;0,000;273,740;Inf;280,000;280,000;19,367;2,738;19,502;23,600
15570,000;2,661;0,726;-33,933;1,692;9,498;5,217;36,615;4,985;6,200;-2,736;0,000;38,400;39,300;9,635;1,622;20,433;17,447;21,022;18,744;-3,099;26,017;0,000;273,740;Inf;280,000;280,000;19,194;2,737;19,444;23,641
15570,500;2,661;0,726;-33,933;1,692;9,498;5,211;36,585;4,950;6,169;-2,738;0,000;38,328;39,201;9,635;1,622;20,599;17,983;21,107;18,922;-3,108;26,023;0,000;273,240;Inf;280,000;280,000;19,411;2,736;19,478;23,672
15571,000;2,661;0,726;-33,933;1,692;9,498;5,211;36,585;4,950;6,169;-2,738;0,000;38,300;39,200;9,635;1,622;20,648;17,832;21,135;18,798;-3,108;26,023;0,000;273,240;Inf;280,000;280,000;19,653;2,735;19,574;23,670
15571,500;2,713;0,713;-34,791;1,643;9,514;5,211;36,585;4,950;6,169;-2,738;0,000;38,300;39,200;9,608;1,764;20,686;17,813;21,171;18,806;-3,108;26,023;0,000;274,140;Inf;280,000;280,000;19,603;2,733;19,573;23,700
15572,000;2,713;0,713;-34,791;1,643;9,514;5,211;36,585;4,950;6,169;-2,738;0,000;38,300;39,200;9,608;1,764;20,502;17,324;21,099;18,445;-3,108;26,023;0,000;274,140;Inf;280,000;280,000;19,619;2,733;19,543;23,723
15572,500;2,713;0,713;-34,791;1,643;9,514;5,211;36,585;4,950;6,169;-2,738;0,000;38,300;39,200;9,608;1,764;20,480;17,385;21,073;18,557;-3,108;26,023;0,000;273,440;Inf;280,000;280,000;19,343;2,733;19,514;23,733
15573,000;2,713;0,713;-34,791;1,643;9,514;5,211;36,585;4,950;6,169;-2,738;0,000;38,300;39,200;9,608;1,764;20,555;17,540;21,081;18,774;-3,108;26,023;0,000;273,440;Inf;280,000;280,000;19,374;2,732;19,529;23,706
15573,500;2,713;0,713;-34,791;1,643;9,514;5,211;36,585;4,950;6,169;-2,738;0,000;38,300;39,200;9,608;1,764;20,641;18,133;21,139;19,069;-3,108;26,023;0,000;273,640;Inf;280,000;280,000;19,488;2,732;19,568;23,681
15574,000;2,713;0,713;-34,791;1,643;9,514;5,228;36,553;4,965;6,170;-2,731;0,000;38,327;39,219;9,608;1,764;20,774;18,018;21,226;19,076;-3,090;26,022;0,000;273,640;Inf;280,000;280,000;19,746;2,732;19,596;23,714
15574,500;2,713;0,713;-34,791;1,643;9,514;5,228;36,553;4,965;6,170;-2,731;0,000;38,300;39,200;9,608;1,764;20,737;17,738;21,213;18,924;-3,090;26,022;0,000;273,540;Inf;280,000;280,000;19,774;2,731;19,580;23,710
15575,000;3,072;0,733;-35,209;1,605;9,544;5,228;36,553;4,965;6,170;-2,731;0,000;38,300;39,200;9,622;1,716;20,578;17,431;21,187;18,640;-3,090;26,022;0,000;273,540;Inf;280,000;280,000;19,653;2,731;19,561;23,755
15575,500;3,072;0,733;-35,209;1,605;9,544;5,228;36,553;4,965;6,170;-2,731;0,000;38,300;39,200;9,622;1,716;20,732;17,705;21,206;18,963;-3,090;26,022;0,000;273,340;Inf;280,000;280,000;19,459;2,737;19,597;23,706
15576,000;3,072;0,733;-35,209;1,605;9,544;5,228;36,553;4,965;6,170;-2,731;0,000;38,300;39,200;9,622;1,716;20,782;18,026;21,257;19,182;-3,090;26,022;0,000;273,340;Inf;280,000;280,000;19,652;2,742;19,654;23,643
15576,500;3,072;0,733;-35,209;1,605;9,544;5,228;36,553;4,965;6,170;-2,731;0,000;38,300;39,200;9,622;1,716;20,798;17,864;21,270;18,998;-3,090;26,022;0,000;273,440;Inf;280,000;280,000;19,812;2,748;19,682;23,591
15577,000;3,072;0,733;-35,209;1,605;9,544;5,203;36,532;4,968;6,198;-2,734;0,000;38,323;39,183;9,622;1,716;20,711;17,604;21,248;18,880;-3,095;26,032;0,000;273,440;Inf;280,000;280,000;19,732;2,753;19,682;23,525
15577,500;3,072;0,733;-35,209;1,605;9,544;5,203;36,532;4,968;6,198;-2,734;0,000;38,300;39,200;9,622;1,716;20,632;17,330;21,193;18,722;-3,095;26,032;0,000;273,740;Inf;280,000;280,000;19,611;2,758;19,649;23,533
15578,000;3,294;0,784;-35,209;1,671;9,621;5,203;36,532;4,968;6,198;-2,734;0,000;38,300;39,200;9,431;1,641;20,578;17,507;21,180;18,605;-3,095;26,032;0,000;273,740;Inf;280,000;280,000;19,469;2,763;19,630;23,685
15578,500;3,294;0,784;-35,209;1,671;9,621;5,203;36,532;4,968;6,198;-2,734;0,000;38,300;39,200;9,431;1,641;20,588;17,945;21,185;18,912;-3,095;26,032;0,000;273,240;Inf;280,000;280,000;19,467;2,772;19,662;23,670
15579,000;3,294;0,784;-35,209;1,671;9,621;5,203;36,532;4,968;6,198;-2,734;0,000;38,300;39,200;9,431;1,641;20,769;17,688;21,247;18,864;-3,095;26,032;0,000;273,240;Inf;280,000;280,000;19,657;2,781;19,698;23,691
15579,500;3,294;0,784;-35,209;1,671;9,621;5,203;36,532;4,968;6,198;-2,734;0,000;38,300;39,200;9,431;1,641;20,705;17,510;21,222;18,710;-3,095;26,032;0,000;273,340;Inf;280,000;280,000;19,642;2,789;19,667;23,675
15580,000;3,294;0,784;-35,209;1,671;9,621;5,203;36,532;4,968;6,198;-2,734;0,000;38,300;39,200;9,431;1,641;20,597;17,328;21,175;18,504;-3,095;26,032;0,000;273,340;Inf;280,000;280,000;19,537;2,797;19,678;23,695
15580,500;3,294;0,784;-35,209;1,671;9,621;5,234;36,564;4,995;6,229;-2,725;0,000;38,322;39,154;9,431;1,641;20,534;17,369;21,136;18,682;-3,106;26,035;0,000;272,940;Inf;280,000;280,000;19,401;2,805;19,635;23,772
15581,000;3,294;0,784;-35,209;1,671;9,621;5,234;36,564;4,995;6,229;-2,725;0,000;38,300;39,200;9,431;1,641;20,645;17,947;21,182;18,952;-3,106;26,035;0,000;272,940;Inf;280,000;280,000;19,430;2,813;19,665;23,844
15581,500;2,721;0,712;-33,825;1,723;9,558;5,234;36,564;4,995;6,229;-2,725;0,000;38,300;39,200;9,685;1,437;20,710;18,098;21,233;19,007;-3,106;26,035;0,000;273,240;Inf;280,000;280,000;19,681;2,821;19,723;23,814
