t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15582,000;2,721;0,712;-33,825;1,723;9,558;5,234;36,564;4,995;6,229;-2,725;0,000;38,300;39,200;9,685;1,437;20,697;17,838;21,253;18,884;-3,106;26,035;0,000;273,240;Inf;280,000;280,000;19,762;2,820;19,697;23,871
15582,500;2,721;0,712;-33,825;1,723;9,558;5,234;36,564;4,995;6,229;-2,725;0,000;38,300;39,200;9,685;1,437;20,464;17,454;21,147;18,563;-3,106;26,035;0,000;272,740;Inf;280,000;280,000;19,668;2,818;19,672;23,851
15583,000;2,721;0,712;-33,825;1,723;9,558;5,234;36,564;4,995;6,229;-2,725;0,000;38,300;39,200;9,685;1,437;20,517;17,478;21,109;18,608;-3,106;26,035;0,000;272,740;Inf;280,000;280,000;19,407;2,816;19,663;23,862
15583,500;2,721;0,712;-33,825;1,723;9,558;5,260;36,592;4,968;6,244;-2,732;0,000;38,308;39,169;9,685;1,437;20,642;17,925;21,171;19,044;-3,118;26,035;0,000;273,040;Inf;280,000;280,000;19,428;2,815;19,661;24,026
15584,000;2,721;0,712;-33,825;1,723;9,558;5,260;36,592;4,968;6,244;-2,732;0,000;38,300;39,200;9,685;1,437;20,738;17,918;21,232;19,106;-3,118;26,035;0,000;273,040;Inf;280,000;280,000;19,696;2,813;19,682;24,006
15584,500;2,943;0,725;-34,866;1,660;9,523;5,260;36,592;4,968;6,244;-2,732;0,000;38,300;39,200;9,650;1,707;20,694;17,460;21,220;18,812;-3,118;26,035;0,000;272,640;Inf;280,000;280,000;19,748;2,812;19,714;23,894
15585,000;2,943;0,725;-34,866;1,660;9,523;5,260;36,592;4,968;6,244;-2,732;0,000;38,300;39,200;9,650;1,707;20,612;17,283;21,174;18,565;-3,118;26,035;0,000;272,640;Inf;280,000;280,000;19,546;2,814;19,649;24,005
15585,500;2,943;0,725;-34,866;1,660;9,523;5,260;36,592;4,968;6,244;-2,732;0,000;38,300;39,200;9,650;1,707;20,507;17,282;21,136;18,602;-3,118;26,035;0,000;272,540;Inf;280,000;280,000;19,409;2,816;19,639;23,990
15586,000;2,943;0,725;-34,866;1,660;9,523;5,260;36,592;4,968;6,244;-2,732;0,000;38,300;39,200;9,650;1,707;20,658;18,049;21,196;19,062;-3,118;26,035;0,000;272,540;Inf;280,000;280,000;19,382;2,818;19,652;23,985
15586,500;2,943;0,725;-34,866;1,660;9,523;5,230;36,544;4,960;6,221;-2,736;0,000;38,303;39,166;9,650;1,707;20,823;17,946;21,262;19,058;-3,113;26,041;0,000;272,540;Inf;280,000;280,000;19,741;2,820;19,691;23,971
15587,000;2,943;0,725;-34,866;1,660;9,523;5,230;36,544;4,960;6,221;-2,736;0,000;38,300;39,200;9,650;1,707;20,788;17,750;21,269;18,975;-3,113;26,041;0,000;272,540;Inf;280,000;280,000;19,772;2,822;19,703;23,951
15587,500;2,943;0,725;-34,866;1,660;9,523;5,230;36,544;4,960;6,221;-2,736;0,000;38,300;39,200;9,650;1,707;20,769;17,587;21,274;18,741;-3,113;26,041;0,000;272,640;Inf;280,000;280,000;19,695;2,824;19,677;23,894
15588,000;2,068;0,482;-35,209;1,644;9,557;5,230;36,544;4,960;6,221;-2,736;0,000;38,300;39,200;9,414;1,728;20,657;17,411;21,217;18,692;-3,113;26,041;0,000;272,640;Inf;280,000;280,000;19,593;2,826;19,696;23,845
15588,500;2,068;0,482;-35,209;1,644;9,557;5,230;36,544;4,960;6,221;-2,736;0,000;38,300;39,200;9,414;1,728;20,685;17,759;21,227;19,035;-3,113;26,041;0,000;272,140;Inf;280,000;280,000;19,494;2,814;19,722;23,851
15589,000;2,068;0,482;-35,209;1,644;9,557;5,230;36,544;4,960;6,221;-2,736;0,000;38,300;39,200;9,414;1,728;20,778;18,082;21,283;19,186;-3,113;26,041;0,000;272,140;Inf;280,000;280,000;19,677;2,801;19,755;23,751
15589,500;2,068;0,482;-35,209;1,644;9,557;5,230;36,544;4,960;6,221;-2,736;0,000;38,300;39,200;9,414;1,728;20,724;17,820;21,305;18,884;-3,113;26,041;0,000;272,140;Inf;280,000;280,000;19,832;2,789;19,739;23,768
15590,000;2,068;0,482;-35,209;1,644;9,557;5,203;36,522;4,969;6,235;-2,723;0,000;38,293;39,157;9,414;1,728;20,630;17,489;21,246;18,616;-3,110;26,033;0,000;272,140;Inf;280,000;280,000;19,683;2,778;19,752;23,774
15590,500;2,068;0,482;-35,209;1,644;9,557;5,203;36,522;4,969;6,235;-2,723;0,000;38,300;39,200;9,414;1,728;20,543;17,679;21,202;18,636;-3,110;26,033;0,000;272,640;Inf;280,000;280,000;19,496;2,766;19,727;23,762
15591,000;2,437;0,613;-35,209;1,671;9,597;5,203;36,522;4,969;6,235;-2,723;0,000;38,300;39,200;9,529;1,589;20,633;17,678;21,208;18,693;-3,110;26,033;0,000;272,640;Inf;280,000;280,000;19,515;2,755;19,739;23,862
15591,500;2,437;0,613;-35,209;1,671;9,597;5,203;36,522;4,969;6,235;-2,723;0,000;38,300;39,200;9,529;1,589;20,708;17,709;21,219;18,883;-3,110;26,033;0,000;273,140;Inf;280,000;280,000;19,553;2,749;19,769;23,920
15592,000;2,437;0,613;-35,209;1,671;9,597;5,203;36,522;4,969;6,235;-2,723;0,000;38,300;39,200;9,529;1,589;20,733;17,739;21,247;19,010;-3,110;26,033;0,000;273,140;Inf;280,000;280,000;19,630;2,744;19,775;23,889
15592,500;2,437;0,613;-35,209;1,671;9,597;5,203;36,522;4,969;6,235;-2,723;0,000;38,300;39,200;9,529;1,589;20,756;17,704;21,260;19,053;-3,110;26,033;0,000;273,040;Inf;280,000;280,000;19,683;2,739;19,758;23,921
15593,000;2,437;0,613;-35,209;1,671;9,597;5,221;36,549;4,987;6,261;-2,725;0,000;38,278;39,179;9,529;1,589;20,645;17,485;21,231;18,749;-3,107;26,040;0,000;273,040;Inf;280,000;280,000;19,693;2,734;19,757;23,986
15593,500;2,437;0,613;-35,209;1,671;9,597;5,221;36,549;4,987;6,261;-2,725;0,000;38,300;39,200;9,529;1,589;20,620;17,856;21,219;18,820;-3,107;26,040;0,000;273,140;Inf;280,000;280,000;19,528;2,729;19,759;24,056
15594,000;2,437;0,613;-35,209;1,671;9,597;5,221;36,549;4,987;6,261;-2,725;0,000;38,300;39,200;9,529;1,589;20,728;17,991;21,263;19,140;-3,107;26,040;0,000;273,140;Inf;280,000;280,000;19,629;2,725;19,788;24,092
15594,500;3,208;0,768;-35,209;1,623;9,595;5,221;36,549;4,987;6,261;-2,725;0,000;38,300;39,200;9,407;1,680;20,860;17,834;21,286;19,132;-3,107;26,040;0,000;272,340;Inf;280,000;280,000;19,781;2,720;19,819;24,033
15595,000;3,208;0,768;-35,209;1,623;9,595;5,221;36,549;4,987;6,261;-2,725;0,000;38,300;39,200;9,407;1,680;20,824;17,611;21,305;18,854;-3,107;26,040;0,000;272,340;Inf;280,000;280,000;19,778;2,728;19,835;24,024
15595,500;3,208;0,768;-35,209;1,623;9,595;5,221;36,549;4,987;6,261;-2,725;0,000;38,300;39,200;9,407;1,680;20,734;17,362;21,279;18,687;-3,107;26,040;0,000;272,940;Inf;280,000;280,000;19,649;2,736;19,797;24,077
15596,000;3,208;0,768;-35,209;1,623;9,595;5,221;36,549;4,987;6,261;-2,725;0,000;38,300;39,200;9,407;1,680;20,633;17,379;21,206;18,729;-3,107;26,040;0,000;272,940;Inf;280,000;280,000;19,516;2,744;19,813;24,031
15596,500;3,208;0,768;-35,209;1,623;9,595;5,225;36,573;4,951;6,277;-2,732;0,000;38,272;39,113;9,407;1,680;20,770;18,224;21,305;19,097;-3,112;26,042;0,000;272,740;Inf;280,000;280,000;19,487;2,751;19,864;23,992
15597,000;3,208;0,768;-35,209;1,623;9,595;5,225;36,573;4,951;6,277;-2,732;0,000;38,300;39,100;9,407;1,680;20,917;18,144;21,354;19,248;-3,112;26,042;0,000;272,740;Inf;280,000;280,000;19,849;2,759;19,898;23,931
15597,500;3,028;0,732;-35,074;1,684;9,528;5,225;36,573;4,951;6,277;-2,732;0,000;38,300;39,100;9,547;1,528;20,902;17,889;21,362;18,947;-3,112;26,042;0,000;272,940;Inf;280,000;280,000;19,916;2,766;19,904;23,868
15598,000;3,028;0,732;-35,074;1,684;9,528;5,225;36,573;4,951;6,277;-2,732;0,000;38,300;39,100;9,547;1,528;20,744;17,640;21,324;18,803;-3,112;26,042;0,000;272,940;Inf;280,000;280,000;19,775;2,770;19,892;23,803
15598,500;3,028;0,732;-35,074;1,684;9,528;5,225;36,573;4,951;6,277;-2,732;0,000;38,300;39,100;9,547;1,528;20,726;17,669;21,305;18,763;-3,112;26,042;0,000;272,740;Inf;280,000;280,000;19,628;2,774;19,873;23,764
15599,000;3,028;0,732;-35,074;1,684;9,528;5,225;36,573;4,951;6,277;-2,732;0,000;38,300;39,100;9,547;1,528;20,787;17,879;21,317;19,100;-3,112;26,042;0,000;272,740;Inf;280,000;280,000;19,616;2,779;19,932;23,833
15599,500;3,028;0,732;-35,074;1,684;9,528;5,236;36,522;4,959;6,255;-2,726;0,000;38,269;39,104;9,547;1,528;20,944;18,603;21,409;19,560;-3,104;26,042;0,000;273,040;Inf;280,000;280,000;19,771;2,783;20,002;23,808
15600,000;3,028;0,732;-35,074;1,684;9,528;5,236;36,522;4,959;6,255;-2,726;0,000;38,300;39,100;9,547;1,528;20,970;17,936;21,484;19,110;-3,104;26,042;0,000;273,040;Inf;280,000;280,000;20,129;2,787;20,022;23,769
15600,500;3,028;0,732;-35,074;1,684;9,528;5,236;36,522;4,959;6,255;-2,726;0,000;38,300;39,100;9,547;1,528;20,899;17,448;21,402;18,773;-3,104;26,042;0,000;272,940;Inf;280,000;280,000;19,875;2,791;20,011;23,788
15601,000;3,056;0,694;-35,209;1,647;9,563;5,236;36,522;4,959;6,255;-2,726;0,000;38,300;39,100;9,531;1,653;20,742;17,830;21,349;19,013;-3,104;26,042;0,000;272,940;Inf;280,000;280,000;19,631;2,795;19,951;23,825
15601,500;3,056;0,694;-35,209;1,647;9,563;5,236;36,522;4,959;6,255;-2,726;0,000;38,300;39,100;9,531;1,653;20,823;18,227;21,401;19,172;-3,104;26,042;0,000;272,640;Inf;280,000;280,000;19,734;2,799;19,955;23,809
15602,000;3,056;0,694;-35,209;1,647;9,563;5,236;36,522;4,959;6,255;-2,726;0,000;38,300;39,100;9,531;1,653;21,008;18,327;21,471;19,416;-3,104;26,042;0,000;272,640;Inf;280,000;280,000;19,906;2,803;20,028;23,844
15602,500;3,056;0,694;-35,209;1,647;9,563;5,236;36,522;4,959;6,255;-2,726;0,000;38,300;39,100;9,531;1,653;21,151;18,122;21,523;19,335;-3,104;26,042;0,000;272,740;Inf;280,000;280,000;20,055;2,807;20,068;23,823
15603,000;3,056;0,694;-35,209;1,647;9,563;5,210;36,504;4,982;6,280;-2,733;0,000;38,253;39,089;9,531;1,653;21,057;17,852;21,509;18,968;-3,106;26,036;0,000;272,740;Inf;280,000;280,000;20,033;2,811;20,047;23,829
15603,500;3,056;0,694;-35,209;1,647;9,563;5,210;36,504;4,982;6,280;-2,733;0,000;38,300;39,100;9,531;1,653;20,698;17,418;21,344;18,617;-3,106;26,036;0,000;273,240;Inf;280,000;280,000;19,846;2,815;20,000;23,806
15604,000;2,652;0,635;-35,209;1,663;9,498;5,210;36,504;4,982;6,280;-2,733;0,000;38,300;39,100;9,599;1,724;20,744;18,011;21,341;19,193;-3,106;26,036;0,000;273,240;Inf;280,000;280,000;19,519;2,819;19,974;23,866
15604,500;2,652;0,635;-35,209;1,663;9,498;5,210;36,504;4,982;6,280;-2,733;0,000;38,300;39,100;9,599;1,724;20,981;18,587;21,450;19,455;-3,106;26,036;0,000;272,640;Inf;280,000;280,000;19,822;2,817;20,024;23,883
15605,000;2,652;0,635;-35,209;1,663;9,498;5,210;36,504;4,982;6,280;-2,733;0,000;38,300;39,100;9,599;1,724;21,026;18,428;21,512;19,299;-3,106;26,036;0,000;272,640;Inf;280,000;280,000;20,118;2,814;20,083;23,954
15605,500;2,652;0,635;-35,209;1,663;9,498;5,210;36,504;4,982;6,280;-2,733;0,000;38,300;39,100;9,599;1,724;20,932;17,902;21,471;19,104;-3,106;26,036;0,000;272,340;Inf;280,000;280,000;20,066;2,811;20,098;24,004
15606,000;2,652;0,635;-35,209;1,663;9,498;5,241;36,546;4,985;6,316;-2,718;0,000;38,258;39,090;9,599;1,724;20,899;17,528;21,435;18,753;-3,109;26,051;0,000;272,340;Inf;280,000;280,000;19,852;2,809;19,988;24,059
15606,500;2,652;0,635;-35,209;1,663;9,498;5,241;36,546;4,985;6,316;-2,718;0,000;38,300;39,100;9,599;1,724;20,728;17,533;21,392;18,833;-3,109;26,051;0,000;272,640;Inf;280,000;280,000;19,654;2,806;19,989;24,048
15607,000;2,652;0,635;-35,209;1,663;9,498;5,241;36,546;4,985;6,316;-2,718;0,000;38,300;39,100;9,599;1,724;21,074;18,508;21,505;19,512;-3,109;26,051;0,000;272,640;Inf;280,000;280,000;19,622;2,803;20,048;24,075
15607,500;3,201;0,730;-35,209;1,622;9,573;5,241;36,546;4,985;6,316;-2,718;0,000;38,300;39,100;9,502;1,616;21,227;18,383;21,585;19,534;-3,109;26,051;0,000;273,140;Inf;280,000;280,000;20,150;2,801;20,106;24,161
15608,000;3,201;0,730;-35,209;1,622;9,573;5,241;36,546;4,985;6,316;-2,718;0,000;38,300;39,100;9,502;1,616;21,203;18,071;21,610;19,208;-3,109;26,051;0,000;273,140;Inf;280,000;280,000;20,182;2,808;20,124;24,186
15608,500;3,201;0,730;-35,209;1,622;9,573;5,241;36,546;4,985;6,316;-2,718;0,000;38,300;39,100;9,502;1,616;20,879;17,648;21,521;18,813;-3,109;26,051;0,000;272,640;Inf;280,000;280,000;20,023;2,814;20,103;24,237
15609,000;3,201;0,730;-35,209;1,622;9,573;5,241;36,546;4,985;6,316;-2,718;0,000;38,300;39,100;9,502;1,616;20,737;17,639;21,436;18,725;-3,109;26,051;0,000;272,640;Inf;280,000;280,000;19,715;2,820;20,057;24,249
15609,500;3,201;0,730;-35,209;1,622;9,573;5,223;36,585;4,988;6,359;-2,741;0,000;38,262;39,162;9,502;1,616;20,826;18,111;21,439;19,097;-3,120;26,048;0,000;272,640;Inf;280,000;280,000;19,634;2,827;20,099;24,145
15610,000;3,201;0,730;-35,209;1,622;9,573;5,223;36,585;4,988;6,359;-2,741;0,000;38,300;39,200;9,502;1,616;21,060;18,750;21,505;19,752;-3,120;26,048;0,000;272,640;Inf;280,000;280,000;19,868;2,833;20,183;24,108
15610,500;3,297;0,761;-35,209;1,620;9,599;5,223;36,585;4,988;6,359;-2,741;0,000;38,300;39,200;9,549;1,661;21,116;17,856;21,624;19,036;-3,120;26,048;0,000;273,040;Inf;280,000;280,000;20,267;2,839;20,184;24,087
15611,000;3,297;0,761;-35,209;1,620;9,599;5,223;36,585;4,988;6,359;-2,741;0,000;38,300;39,200;9,549;1,661;20,960;17,711;21,538;18,801;-3,120;26,048;0,000;273,040;Inf;280,000;280,000;19,908;2,846;20,159;24,048
15611,500;3,297;0,761;-35,209;1,620;9,599;5,223;36,585;4,988;6,359;-2,741;0,000;38,300;39,200;9,549;1,661;20,744;17,527;21,445;18,668;-3,120;26,048;0,000;273,440;Inf;280,000;280,000;19,753;2,854;20,096;24,022
15612,000;3,297;0,761;-35,209;1,620;9,599;5,223;36,585;4,988;6,359;-2,741;0,000;38,300;39,200;9,549;1,661;20,917;18,244;21,471;19,283;-3,120;26,048;0,000;273,440;Inf;280,000;280,000;19,596;2,861;20,076;23,994
15612,500;3,297;0,761;-35,209;1,620;9,599;5,211;36,555;4,952;6,328;-2,738;0,000;38,243;39,075;9,549;1,661;21,160;18,790;21,604;19,643;-3,135;26,039;0,000;272,940;Inf;280,000;280,000;19,979;2,868;20,177;23,978
15613,000;3,297;0,761;-35,209;1,620;9,599;5,211;36,555;4,952;6,328;-2,738;0,000;38,200;39,100;9,549;1,661;21,199;18,580;21,641;19,538;-3,135;26,039;0,000;272,940;Inf;280,000;280,000;20,299;2,875;20,261;23,990
15613,500;1,964;0,544;-34,438;1,613;9,511;5,211;36,555;4,952;6,328;-2,738;0,000;38,200;39,100;9,663;1,704;21,195;17,890;21,651;19,192;-3,135;26,039;0,000;273,040;Inf;280,000;280,000;20,240;2,882;20,255;24,009
15614,000;1,964;0,544;-34,438;1,613;9,511;5,211;36,555;4,952;6,328;-2,738;0,000;38,200;39,100;9,663;1,704;20,791;17,543;21,503;18,771;-3,135;26,039;0,000;273,040;Inf;280,000;280,000;19,982;2,867;20,160;23,938
15614,500;1,964;0,544;-34,438;1,613;9,511;5,211;36,555;4,952;6,328;-2,738;0,000;38,200;39,100;9,663;1,704;20,986;18,209;21,545;19,165;-3,135;26,039;0,000;273,340;Inf;280,000;280,000;19,652;2,852;20,171;23,982
15615,000;1,964;0,544;-34,438;1,613;9,511;5,211;36,555;4,952;6,328;-2,738;0,000;38,200;39,100;9,663;1,704;21,156;18,529;21,603;19,657;-3,135;26,039;0,000;273,340;Inf;280,000;280,000;19,976;2,838;20,235;23,938
15615,500;1,964;0,544;-34,438;1,613;9,511;5,211;36,555;4,952;6,328;-2,738;0,000;38,200;39,100;9,663;1,704;21,259;18,392;21,659;19,597;-3,135;26,039;0,000;272,940;Inf;280,000;280,000;20,236;2,823;20,291;23,912
15616,000;1,964;0,544;-34,438;1,613;9,511;5,232;36,507;4,943;6,314;-2,740;0,000;38,245;39,122;9,663;1,704;21,233;18,132;21,691;19,339;-3,131;26,046;0,000;272,940;Inf;280,000;280,000;20,227;2,809;20,304;23,876
15616,500;1,964;0,544;-34,438;1,613;9,511;5,232;36,507;4,943;6,314;-2,740;0,000;38,200;39,100;9,663;1,704;21,178;17,918;21,677;19,068;-3,131;26,046;0,000;272,940;Inf;280,000;280,000;20,099;2,795;20,237;23,746
15617,000;3,406;0,805;-35,209;1,641;9,674;5,232;36,507;4,943;6,314;-2,740;0,000;38,200;39,100;9,445;1,626;20,982;17,940;21,611;19,120;-3,131;26,046;0,000;272,940;Inf;280,000;280,000;19,960;2,782;20,238;23,709
15617,500;3,406;0,805;-35,209;1,641;9,674;5,232;36,507;4,943;6,314;-2,740;0,000;38,200;39,100;9,445;1,626;21,378;19,122;21,781;19,973;-3,131;26,046;0,000;273,040;Inf;280,000;280,000;19,913;2,792;20,321;23,707
15618,000;3,406;0,805;-35,209;1,641;9,674;5,232;36,507;4,943;6,314;-2,740;0,000;38,200;39,100;9,445;1,626;21,428;18,822;21,859;19,784;-3,131;26,046;0,000;273,040;Inf;280,000;280,000;20,563;2,802;20,394;23,715
15618,500;3,406;0,805;-35,209;1,641;9,674;5,232;36,507;4,943;6,314;-2,740;0,000;38,200;39,100;9,445;1,626;21,332;18,176;21,817;19,397;-3,131;26,046;0,000;272,540;Inf;280,000;280,000;20,473;2,812;20,413;23,705
15619,000;3,406;0,805;-35,209;1,641;9,674;5,225;36,531;4,970;6,383;-2,730;0,000;38,256;39,124;9,445;1,626;21,235;17,732;21,755;18,923;-3,121;26,047;0,000;272,540;Inf;280,000;280,000;20,181;2,822;20,390;23,678
15619,500;3,406;0,805;-35,209;1,641;9,674;5,225;36,531;4,970;6,383;-2,730;0,000;38,300;39,100;9,445;1,626;21,041;18,032;21,696;19,219;-3,121;26,047;0,000;273,040;Inf;280,000;280,000;19,911;2,831;20,328;23,725
15620,000;3,146;0,826;-33,281;1,571;9,445;5,225;36,531;4,970;6,383;-2,730;0,000;38,300;39,100;9,797;1,552;21,233;18,490;21,726;19,601;-3,121;26,047;0,000;273,040;Inf;280,000;280,000;19,997;2,846;20,449;23,776
15620,500;3,146;0,826;-33,281;1,571;9,445;5,225;36,531;4,970;6,383;-2,730;0,000;38,300;39,100;9,797;1,552;21,397;19,044;21,823;19,884;-3,121;26,047;0,000;273,340;Inf;280,000;280,000;20,262;2,846;20,484;23,792
15621,000;3,146;0,826;-33,281;1,571;9,445;5,225;36,531;4,970;6,383;-2,730;0,000;38,300;39,100;9,797;1,552;21,275;18,018;21,827;19,267;-3,121;26,047;0,000;273,340;Inf;280,000;280,000;20,537;2,851;20,497;23,763
15621,500;3,146;0,826;-33,281;1,571;9,445;5,225;36,531;4,970;6,383;-2,730;0,000;38,300;39,100;9,797;1,552;21,157;17,709;21,757;18,854;-3,121;26,047;0,000;273,240;Inf;280,000;280,000;20,097;2,855;20,432;23,785
15622,000;3,146;0,826;-33,281;1,571;9,445;5,225;36,531;4,970;6,383;-2,730;0,000;38,300;39,100;9,797;1,552;20,959;17,868;21,644;19,033;-3,121;26,047;0,000;273,240;Inf;280,000;280,000;19,869;2,860;20,365;23,816
15622,500;3,146;0,826;-33,281;1,571;9,445;5,191;36,585;5,010;6,429;-2,747;0,000;38,243;39,109;9,797;1,552;21,161;18,587;21,710;19,522;-3,127;26,042;0,000;273,640;Inf;280,000;280,000;19,876;2,865;20,352;23,851
15623,000;3,146;0,826;-33,281;1,571;9,445;5,191;36,585;5,010;6,429;-2,747;0,000;38,200;39,100;9,797;1,552;21,370;18,583;21,777;19,714;-3,127;26,042;0,000;273,640;Inf;280,000;280,000;20,245;2,870;20,441;23,890
15623,500;3,288;0,763;-35,209;1,633;9,555;5,191;36,585;5,010;6,429;-2,747;0,000;38,200;39,100;9,500;1,597;21,403;18,477;21,844;19,665;-3,127;26,042;0,000;273,040;Inf;280,000;280,000;20,361;2,874;20,465;23,864
15624,000;3,288;0,763;-35,209;1,633;9,555;5,191;36,585;5,010;6,429;-2,747;0,000;38,200;39,100;9,500;1,597;21,329;18,217;21,824;19,293;-3,127;26,042;0,000;273,040;Inf;280,000;280,000;20,347;2,881;20,439;23,870
15624,500;3,288;0,763;-35,209;1,633;9,555;5,191;36,585;5,010;6,429;-2,747;0,000;38,200;39,100;9,500;1,597;20,984;17,797;21,683;18,959;-3,127;26,042;0,000;273,040;Inf;280,000;280,000;20,166;2,894;20,374;23,910
15625,000;3,288;0,763;-35,209;1,633;9,555;5,191;36,585;5,010;6,429;-2,747;0,000;38,200;39,100;9,500;1,597;21,090;18,463;21,720;19,381;-3,127;26,042;0,000;273,040;Inf;280,000;280,000;19,856;2,894;20,347;23,956
15625,500;3,288;0,763;-35,209;1,633;9,555;5,228;36,587;4,954;6,416;-2,753;0,000;38,242;39,132;9,500;1,597;21,344;18,560;21,762;19,655;-3,122;26,046;0,000;272,940;Inf;280,000;280,000;20,164;2,901;20,381;24,048
15626,000;3,288;0,763;-35,209;1,633;9,555;5,228;36,587;4,954;6,416;-2,753;0,000;38,200;39,100;9,500;1,597;21,399;18,443;21,826;19,590;-3,122;26,046;0,000;272,940;Inf;280,000;280,000;20,330;2,907;20,447;24,102
15626,500;2,774;0,660;-35,209;1,578;9,571;5,228;36,587;4,954;6,416;-2,753;0,000;38,200;39,100;9,618;1,769;21,360;18,306;21,835;19,300;-3,122;26,046;0,000;273,240;Inf;280,000;280,000;20,314;2,913;20,463;24,067
15627,000;2,774;0,660;-35,209;1,578;9,571;5,228;36,587;4,954;6,416;-2,753;0,000;38,200;39,100;9,618;1,769;21,201;18,160;21,786;19,121;-3,122;26,046;0,000;273,240;Inf;280,000;280,000;20,200;2,911;20,379;24,037
15627,500;2,774;0,660;-35,209;1,578;9,571;5,228;36,587;4,954;6,416;-2,753;0,000;38,200;39,100;9,618;1,769;20,998;17,894;21,698;19,009;-3,122;26,046;0,000;272,540;Inf;280,000;280,000;20,067;2,909;20,340;24,016
15628,000;2,774;0,660;-35,209;1,578;9,571;5,228;36,587;4,954;6,416;-2,753;0,000;38,200;39,100;9,618;1,769;21,163;18,320;21,739;19,458;-3,122;26,046;0,000;272,540;Inf;280,000;280,000;19,899;2,906;20,359;23,994
15628,500;2,774;0,660;-35,209;1,578;9,571;5,228;36,587;4,954;6,416;-2,753;0,000;38,200;39,100;9,618;1,769;21,432;18,873;21,879;19,697;-3,122;26,046;0,000;273,240;Inf;280,000;280,000;20,170;2,904;20,421;23,962
15629,000;2,774;0,660;-35,209;1,578;9,571;5,221;36,533;4,956;6,226;-2,746;0,000;38,243;39,117;9,618;1,769;21,346;18,518;21,871;19,460;-3,139;26,043;0,000;273,240;Inf;280,000;280,000;20,470;2,902;20,437;23,966
15629,500;2,774;0,660;-35,209;1,578;9,571;5,221;36,533;4,956;6,226;-2,746;0,000;38,200;39,100;9,618;1,769;21,158;18,049;21,795;19,193;-3,139;26,043;0,000;273,540;Inf;280,000;280,000;20,299;2,900;20,416;23,972
15630,000;2,651;0,620;-35,209;1,671;9,687;5,221;36,533;4,956;6,226;-2,746;0,000;38,200;39,100;9,469;1,655;21,017;17,705;21,703;18,935;-3,139;26,043;0,000;273,540;Inf;280,000;280,000;20,049;2,898;20,399;23,959
15630,500;2,651;0,620;-35,209;1,671;9,687;5,221;36,533;4,956;6,226;-2,746;0,000;38,200;39,100;9,469;1,655;21,025;18,480;21,700;19,451;-3,139;26,043;0,000;273,540;Inf;280,000;280,000;19,840;2,894;20,401;23,904
15631,000;2,651;0,620;-35,209;1,671;9,687;5,221;36,533;4,956;6,226;-2,746;0,000;38,200;39,100;9,469;1,655;21,311;19,057;21,813;19,793;-3,139;26,043;0,000;273,540;Inf;280,000;280,000;20,164;2,890;20,489;23,874
15631,500;2,651;0,620;-35,209;1,671;9,687;5,221;36,533;4,956;6,226;-2,746;0,000;38,200;39,100;9,469;1,655;21,479;18,824;21,886;19,678;-3,139;26,043;0,000;272,940;Inf;280,000;280,000;20,493;2,886;20,479;23,936
15632,000;2,651;0,620;-35,209;1,671;9,687;5,246;36,525;4,962;6,227;-2,738;0,000;38,260;39,150;9,469;1,655;21,199;17,985;21,811;19,014;-3,142;26,038;0,000;272,940;Inf;280,000;280,000;20,467;2,882;20,451;23,967
15632,500;2,651;0,620;-35,209;1,671;9,687;5,246;36,525;4,962;6,227;-2,738;0,000;38,300;39,100;9,469;1,655;20,983;17,871;21,705;18,860;-3,142;26,038;0,000;274,040;Inf;280,000;280,000;20,002;2,878;20,392;23,944
15633,000;2,541;0,691;-33,917;1,716;9,530;5,246;36,525;4,962;6,227;-2,738;0,000;38,300;39,100;9,638;1,546;21,048;18,358;21,699;19,191;-3,142;26,038;0,000;274,040;Inf;280,000;280,000;19,855;2,875;20,371;23,922
15633,500;2,541;0,691;-33,917;1,716;9,530;5,246;36,525;4,962;6,227;-2,738;0,000;38,300;39,100;9,638;1,546;21,273;18,668;21,768;19,608;-3,142;26,038;0,000;273,440;Inf;280,000;280,000;20,074;2,869;20,437;23,911
15634,000;2,541;0,691;-33,917;1,716;9,530;5,246;36,525;4,962;6,227;-2,738;0,000;38,300;39,100;9,638;1,546;21,419;18,441;21,838;19,525;-3,142;26,038;0,000;273,440;Inf;280,000;280,000;20,329;2,864;20,472;23,891
15634,500;2,541;0,691;-33,917;1,716;9,530;5,246;36,525;4,962;6,227;-2,738;0,000;38,300;39,100;9,638;1,546;21,352;18,326;21,841;19,356;-3,142;26,038;0,000;273,840;Inf;280,000;280,000;20,306;2,859;20,473;23,880
15635,000;2,541;0,691;-33,917;1,716;9,530;5,248;36,553;4,984;6,186;-2,747;0,000;38,259;39,213;9,638;1,546;21,258;18,178;21,823;19,183;-3,141;26,042;0,000;273,840;Inf;280,000;280,000;20,111;2,848;20,411;23,874
15635,500;2,541;0,691;-33,917;1,716;9,530;5,248;36,553;4,984;6,186;-2,747;0,000;38,300;39,200;9,638;1,546;21,096;17,865;21,696;19,041;-3,141;26,042;0,000;273,640;Inf;280,000;280,000;20,111;2,848;20,370;23,888
15636,000;2,541;0,691;-33,917;1,716;9,530;5,248;36,553;4,984;6,186;-2,747;0,000;38,300;39,200;9,638;1,546;21,158;18,370;21,719;19,396;-3,141;26,042;0,000;273,640;Inf;280,000;280,000;19,925;2,843;20,406;23,868
15636,500;3,092;0,723;-35,209;1,684;9,552;5,248;36,553;4,984;6,186;-2,747;0,000;38,300;39,200;9,582;1,524;21,228;18,888;21,775;19,659;-3,141;26,042;0,000;273,740;Inf;280,000;280,000;20,161;2,838;20,465;23,847
15637,000;3,092;0,723;-35,209;1,684;9,552;5,248;36,553;4,984;6,186;-2,747;0,000;38,300;39,200;9,582;1,524;21,284;18,623;21,823;19,488;-3,141;26,042;0,000;273,740;Inf;280,000;280,000;20,388;2,842;20,481;23,822
15637,500;3,092;0,723;-35,209;1,684;9,552;5,248;36,553;4,984;6,186;-2,747;0,000;38,300;39,200;9,582;1,524;21,144;18,160;21,771;19,283;-3,141;26,042;0,000;273,740;Inf;280,000;280,000;20,305;2,846;20,472;23,821
15638,000;3,092;0,723;-35,209;1,684;9,552;5,248;36,553;4,984;6,186;-2,747;0,000;38,300;39,200;9,582;1,524;21,151;17,949;21,745;19,100;-3,141;26,042;0,000;273,740;Inf;280,000;280,000;20,089;2,851;20,380;23,714
15638,500;3,092;0,723;-35,209;1,684;9,552;5,239;36,579;4,990;6,193;-2,757;0,000;38,261;39,189;9,582;1,524;21,072;18,318;21,721;19,301;-3,155;26,033;0,000;273,540;Inf;280,000;280,000;19,986;2,854;20,379;23,730
15639,000;3,092;0,723;-35,209;1,684;9,552;5,239;36,579;4,990;6,193;-2,757;0,000;38,300;39,200;9,582;1,524;21,423;18,710;21,856;19,767;-3,155;26,033;0,000;273,540;Inf;280,000;280,000;20,103;2,858;20,442;23,733
15639,500;2,589;0,689;-34,152;1,666;9,565;5,239;36,579;4,990;6,193;-2,757;0,000;38,300;39,200;9,581;1,526;21,471;18,417;21,878;19,606;-3,155;26,033;0,000;272,940;Inf;280,000;280,000;20,439;2,862;20,486;23,686
15640,000;2,589;0,689;-34,152;1,666;9,565;5,239;36,579;4,990;6,193;-2,757;0,000;38,300;39,200;9,581;1,526;21,341;18,178;21,866;19,246;-3,155;26,033;0,000;272,940;Inf;280,000;280,000;20,343;2,858;20,483;23,648
15640,500;2,589;0,689;-34,152;1,666;9,565;5,239;36,579;4,990;6,193;-2,757;0,000;38,300;39,200;9,581;1,526;21,167;18,012;21,796;19,123;-3,155;26,033;0,000;274,040;Inf;280,000;280,000;20,158;2,853;20,447;23,613
15641,000;2,589;0,689;-34,152;1,666;9,565;5,239;36,579;4,990;6,193;-2,757;0,000;38,300;39,200;9,581;1,526;21,144;18,103;21,769;19,282;-3,155;26,033;0,000;274,040;Inf;280,000;280,000;20,025;2,849;20,412;23,571
15641,500;2,589;0,689;-34,152;1,666;9,565;5,266;36,573;4,992;6,161;-2,764;0,000;38,275;39,208;9,581;1,526;21,307;18,771;21,820;19,765;-3,147;26,040;0,000;272,340;Inf;280,000;280,000;20,075;2,845;20,505;23,533
15642,000;2,589;0,689;-34,152;1,666;9,565;5,266;36,573;4,992;6,161;-2,764;0,000;38,300;39,200;9,581;1,526;21,344;18,887;21,887;19,734;-3,147;26,040;0,000;272,340;Inf;280,000;280,000;20,416;2,841;20,538;23,523
15642,500;2,589;0,689;-34,152;1,666;9,565;5,266;36,573;4,992;6,161;-2,764;0,000;38,300;39,200;9,581;1,526;21,297;18,086;21,837;19,304;-3,147;26,040;0,000;274,440;Inf;280,000;280,000;20,463;2,836;20,537;23,510
15643,000;2,040;0,580;-33,572;1,655;9,519;5,266;36,573;4,992;6,161;-2,764;0,000;38,300;39,200;9,657;1,584;21,183;17,864;21,758;18,995;-3,147;26,040;0,000;274,440;Inf;280,000;280,000;20,131;2,832;20,529;23,526
15643,500;2,040;0,580;-33,572;1,655;9,519;5,266;36,573;4,992;6,161;-2,764;0,000;38,300;39,200;9,657;1,584;21,115;18,186;21,752;19,346;-3,147;26,040;0,000;274,740;Inf;280,000;280,000;19,950;2,819;20,495;23,611
15644,000;2,040;0,580;-33,572;1,655;9,519;5,266;36,573;4,992;6,161;-2,764;0,000;38,300;39,200;9,657;1,584;21,200;18,537;21,796;19,610;-3,147;26,040;0,000;274,740;Inf;280,000;280,000;20,100;2,807;20,489;23,628
15644,500;2,040;0,580;-33,572;1,655;9,519;5,266;36,573;4,992;6,161;-2,764;0,000;38,300;39,200;9,657;1,584;21,369;18,938;21,898;19,824;-3,147;26,040;0,000;274,140;Inf;280,000;280,000;20,286;2,794;20,550;23,645
15645,000;2,040;0,580;-33,572;1,655;9,519;5,256;36,547;4,948;6,138;-2,767;0,000;38,279;39,180;9,657;1,584;21,365;18,775;21,915;19,688;-3,155;26,041;0,000;274,140;Inf;280,000;280,000;20,507;2,782;20,558;23,613
15645,500;2,040;0,580;-33,572;1,655;9,519;5,256;36,547;4,948;6,138;-2,767;0,000;38,300;39,200;9,657;1,584;21,240;18,358;21,852;19,474;-3,155;26,041;0,000;274,140;Inf;280,000;280,000;20,436;2,769;20,548;23,680
15646,000;2,669;0,667;-34,872;1,682;9,570;5,256;36,547;4,948;6,138;-2,767;0,000;38,300;39,200;9,557;1,562;21,068;18,400;21,761;19,225;-3,155;26,041;0,000;274,140;Inf;280,000;280,000;20,231;2,758;20,509;23,767
15646,500;2,669;0,667;-34,872;1,682;9,570;5,256;36,547;4,948;6,138;-2,767;0,000;38,300;39,200;9,557;1,562;21,180;18,704;21,794;19,547;-3,155;26,041;0,000;274,240;Inf;280,000;280,000;20,113;2,756;20,542;23,838
15647,000;2,669;0,667;-34,872;1,682;9,570;5,256;36,547;4,948;6,138;-2,767;0,000;38,300;39,200;9,557;1,562;21,342;18,551;21,814;19,612;-3,155;26,041;0,000;274,240;Inf;280,000;280,000;20,306;2,755;20,616;23,794
15647,500;2,669;0,667;-34,872;1,682;9,570;5,256;36,547;4,948;6,138;-2,767;0,000;38,300;39,200;9,557;1,562;21,328;18,322;21,838;19,303;-3,155;26,041;0,000;274,440;Inf;280,000;280,000;20,330;2,753;20,615;23,769
15648,000;2,669;0,667;-34,872;1,682;9,570;5,262;36,565;4,966;6,186;-2,757;0,000;38,295;39,201;9,557;1,562;21,136;18,229;21,781;19,226;-3,153;26,036;0,000;274,440;Inf;280,000;280,000;20,198;2,752;20,587;23,765
15648,500;2,669;0,667;-34,872;1,682;9,570;5,262;36,565;4,966;6,186;-2,757;0,000;38,300;39,200;9,557;1,562;21,000;17,800;21,702;18,999;-3,153;26,036;0,000;274,640;Inf;280,000;280,000;20,093;2,751;20,482;23,677
15649,000;2,669;0,667;-34,872;1,682;9,570;5,262;36,565;4,966;6,186;-2,757;0,000;38,300;39,200;9,557;1,562;21,054;18,438;21,729;19,553;-3,153;26,036;0,000;274,640;Inf;280,000;280,000;19,875;2,749;20,523;23,697
15649,500;3,396;0,887;-33,873;1,703;9,515;5,262;36,565;4,966;6,186;-2,757;0,000;38,300;39,200;9,674;1,500;21,432;18,764;21,871;19,662;-3,153;26,036;0,000;274,440;Inf;280,000;280,000;20,194;2,748;20,604;23,711
15650,000;3,396;0,887;-33,873;1,703;9,515;5,262;36,565;4,966;6,186;-2,757;0,000;38,300;39,200;9,674;1,500;21,358;18,444;21,861;19,458;-3,153;26,036;0,000;274,440;Inf;280,000;280,000;20,432;2,759;20,621;23,720
15650,500;3,396;0,887;-33,873;1,703;9,515;5,262;36,565;4,966;6,186;-2,757;0,000;38,300;39,200;9,674;1,500;21,130;18,182;21,811;19,296;-3,153;26,036;0,000;274,040;Inf;280,000;280,000;20,280;2,769;20,595;23,720
15651,000;3,396;0,887;-33,873;1,703;9,515;5,262;36,565;4,966;6,186;-2,757;0,000;38,300;39,200;9,674;1,500;21,040;17,643;21,716;18,911;-3,153;26,036;0,000;274,040;Inf;280,000;280,000;20,105;2,779;20,533;23,761
15651,500;3,396;0,887;-33,873;1,703;9,515;5,236;36,592;4,989;6,212;-2,768;0,000;38,295;39,232;9,674;1,500;21,049;18,202;21,704;19,376;-3,159;26,039;0,000;273,640;Inf;280,000;280,000;19,827;2,789;20,503;23,793
15652,000;3,396;0,887;-33,873;1,703;9,515;5,236;36,592;4,989;6,212;-2,768;0,000;38,300;39,200;9,674;1,500;21,168;18,741;21,760;19,605;-3,159;26,039;0,000;273,640;Inf;280,000;280,000;20,083;2,799;20,590;23,900
15652,500;3,427;0,823;-35,209;1,658;9,677;5,236;36,592;4,989;6,212;-2,768;0,000;38,300;39,200;9,421;1,672;21,220;18,893;21,809;19,673;-3,159;26,039;0,000;273,540;Inf;280,000;280,000;20,318;2,809;20,605;23,938
15653,000;3,427;0,823;-35,209;1,658;9,677;5,236;36,592;4,989;6,212;-2,768;0,000;38,300;39,200;9,421;1,672;21,121;17,984;21,754;19,139;-3,159;26,039;0,000;273,540;Inf;280,000;280,000;20,399;2,819;20,604;23,944
15653,500;3,427;0,823;-35,209;1,658;9,677;5,236;36,592;4,989;6,212;-2,768;0,000;38,300;39,200;9,421;1,672;20,999;17,778;21,690;18,802;-3,159;26,039;0,000;273,140;Inf;280,000;280,000;19,999;2,829;20,563;23,993
15654,000;3,427;0,823;-35,209;1,658;9,677;5,236;36,592;4,989;6,212;-2,768;0,000;38,300;39,200;9,421;1,672;20,857;18,019;21,628;19,095;-3,159;26,039;0,000;273,140;Inf;280,000;280,000;19,817;2,839;20,504;24,054
15654,500;3,427;0,823;-35,209;1,658;9,677;5,198;36,619;5,004;6,222;-2,776;0,000;38,301;39,330;9,421;1,672;20,979;18,453;21,668;19,426;-3,164;26,030;0,000;273,840;Inf;280,000;280,000;19,900;2,849;20,504;24,105
15655,000;3,427;0,823;-35,209;1,658;9,677;5,198;36,619;5,004;6,222;-2,776;0,000;38,300;39,300;9,421;1,672;21,248;18,927;21,775;19,775;-3,164;26,030;0,000;273,840;Inf;280,000;280,000;20,131;2,858;20,534;24,154
15655,500;2,772;0,641;-35,209;1,659;9,647;5,198;36,619;5,004;6,222;-2,776;0,000;38,300;39,300;9,401;1,659;21,386;18,754;21,838;19,712;-3,164;26,030;0,000;273,540;Inf;280,000;280,000;20,431;2,867;20,574;24,188
15656,000;2,772;0,641;-35,209;1,659;9,647;5,198;36,619;5,004;6,222;-2,776;0,000;38,300;39,300;9,401;1,659;21,240;18,477;21,841;19,390;-3,164;26,030;0,000;273,540;Inf;280,000;280,000;20,423;2,866;20,547;24,156
15656,500;2,772;0,641;-35,209;1,659;9,647;5,198;36,619;5,004;6,222;-2,776;0,000;38,300;39,300;9,401;1,659;21,047;18,392;21,730;19,300;-3,164;26,030;0,000;274,140;Inf;280,000;280,000;20,237;2,864;20,522;24,112
15657,000;2,772;0,641;-35,209;1,659;9,647;5,198;36,619;5,004;6,222;-2,776;0,000;38,300;39,300;9,401;1,659;21,159;18,645;21,774;19,415;-3,164;26,030;0,000;274,140;Inf;280,000;280,000;20,117;2,863;20,562;24,086
15657,500;2,772;0,641;-35,209;1,659;9,647;5,198;36,619;5,004;6,222;-2,776;0,000;38,300;39,300;9,401;1,659;21,293;18,625;21,801;19,618;-3,164;26,030;0,000;273,240;Inf;280,000;280,000;20,248;2,861;20,619;24,021
15658,000;2,772;0,641;-35,209;1,659;9,647;5,268;36,575;4,946;6,218;-2,783;0,000;38,317;39,258;9,401;1,659;21,357;18,703;21,858;19,716;-3,173;26,031;0,000;273,240;Inf;280,000;280,000;20,334;2,860;20,658;23,962
15658,500;2,772;0,641;-35,209;1,659;9,647;5,268;36,575;4,946;6,218;-2,783;0,000;38,300;39,300;9,401;1,659;21,288;18,232;21,840;19,383;-3,173;26,031;0,000;274,540;Inf;280,000;280,000;20,409;2,858;20,676;23,928
15659,000;2,562;0,589;-35,209;1,651;9,566;5,268;36,575;4,946;6,218;-2,783;0,000;38,300;39,300;9,519;1,661;21,074;17,994;21,759;18,999;-3,173;26,031;0,000;274,540;Inf;280,000;280,000;20,186;2,857;20,610;23,913
15659,500;2,562;0,589;-35,209;1,651;9,566;5,268;36,575;4,946;6,218;-2,783;0,000;38,300;39,300;9,519;1,661;20,975;18,130;21,685;19,326;-3,173;26,031;0,000;273,940;Inf;280,000;280,000;19,957;2,852;20,588;23,868
15660,000;2,562;0,589;-35,209;1,651;9,566;5,268;36,575;4,946;6,218;-2,783;0,000;38,300;39,300;9,519;1,661;21,231;18,863;21,832;19,587;-3,173;26,031;0,000;273,940;Inf;280,000;280,000;20,029;2,847;20,639;23,856
15660,500;2,562;0,589;-35,209;1,651;9,566;5,268;36,575;4,946;6,218;-2,783;0,000;38,300;39,300;9,519;1,661;21,211;18,861;21,845;19,559;-3,173;26,031;0,000;274,140;Inf;280,000;280,000;20,378;2,843;20,690;23,924
15661,000;2,562;0,589;-35,209;1,651;9,566;5,268;36,581;4,960;6,250;-2,773;0,000;38,327;39,333;9,519;1,661;21,213;18,569;21,835;19,423;-3,154;26,041;0,000;274,140;Inf;280,000;280,000;20,369;2,838;20,711;23,896
15661,500;2,562;0,589;-35,209;1,651;9,566;5,268;36,581;4,960;6,250;-2,773;0,000;38,300;39,300;9,519;1,661;21,169;18,426;21,819;19,307;-3,154;26,041;0,000;274,040;Inf;280,000;280,000;20,260;2,833;20,692;23,974
15662,000;2,587;0,601;-35,209;1,630;9,591;5,268;36,581;4,960;6,250;-2,773;0,000;38,300;39,300;9,505;1,747;21,043;18,323;21,768;19,221;-3,154;26,041;0,000;274,040;Inf;280,000;280,000;20,180;2,829;20,654;23,950
15662,500;2,587;0,601;-35,209;1,630;9,591;5,268;36,581;4,960;6,250;-2,773;0,000;38,300;39,300;9,505;1,747;21,035;18,466;21,741;19,321;-3,154;26,041;0,000;274,040;Inf;280,000;280,000;20,089;2,825;20,649;23,823
15663,000;2,587;0,601;-35,209;1,630;9,591;5,268;36,581;4,960;6,250;-2,773;0,000;38,300;39,300;9,505;1,747;21,242;18,617;21,792;19,472;-3,154;26,041;0,000;274,040;Inf;280,000;280,000;20,141;2,821;20,717;23,748
15663,500;2,587;0,601;-35,209;1,630;9,591;5,268;36,581;4,960;6,250;-2,773;0,000;38,300;39,300;9,505;1,747;21,367;18,790;21,890;19,788;-3,154;26,041;0,000;272,740;Inf;280,000;280,000;20,281;2,817;20,738;23,694
15664,000;2,587;0,601;-35,209;1,630;9,591;5,268;36,581;4,960;6,250;-2,773;0,000;38,300;39,300;9,505;1,747;21,290;18,340;21,856;19,414;-3,154;26,041;0,000;272,740;Inf;280,000;280,000;20,459;2,814;20,763;23,641
15664,500;2,587;0,601;-35,209;1,630;9,591;5,256;36,564;4,979;6,281;-2,775;0,000;38,339;39,344;9,505;1,747;21,212;18,283;21,837;19,198;-3,165;26,028;0,000;274,140;Inf;280,000;280,000;20,225;2,810;20,724;23,635
15665,000;2,587;0,601;-35,209;1,630;9,591;5,256;36,564;4,979;6,281;-2,775;0,000;38,300;39,300;9,505;1,747;20,937;18,128;21,754;19,181;-3,165;26,028;0,000;274,140;Inf;280,000;280,000;20,133;2,806;20,698;23,653
15665,500;2,473;0,654;-34,004;1,702;8,811;5,256;36,564;4,979;6,281;-2,775;0,000;38,300;39,300;9,754;1,684;21,110;18,434;21,751;19,367;-3,165;26,028;0,000;273,240;Inf;280,000;280,000;20,000;2,803;20,660;23,645
15666,000;2,473;0,654;-34,004;1,702;8,811;5,256;36,564;4,979;6,281;-2,775;0,000;38,300;39,300;9,754;1,684;21,308;18,785;21,842;19,813;-3,165;26,028;0,000;273,240;Inf;280,000;280,000;20,166;2,797;20,736;23,635
15666,500;2,473;0,654;-34,004;1,702;8,811;5,256;36,564;4,979;6,281;-2,775;0,000;38,300;39,300;9,754;1,684;21,441;18,925;21,911;19,918;-3,165;26,028;0,000;273,740;Inf;280,000;280,000;20,437;2,792;20,768;23,684
15667,000;2,473;0,654;-34,004;1,702;8,811;5,256;36,564;4,979;6,281;-2,775;0,000;38,300;39,300;9,754;1,684;21,255;18,303;21,884;19,246;-3,165;26,028;0,000;273,740;Inf;280,000;280,000;20,549;2,787;20,752;23,749
15667,500;2,473;0,654;-34,004;1,702;8,811;5,279;36,577;4,997;6,334;-2,779;0,000;38,344;39,350;9,754;1,684;21,024;18,082;21,778;19,126;-3,169;26,042;0,000;272,940;Inf;280,000;280,000;20,172;2,781;20,738;23,828
15668,000;2,473;0,654;-34,004;1,702;8,811;5,279;36,577;4,997;6,334;-2,779;0,000;38,300;39,400;9,754;1,684;21,083;18,323;21,778;19,385;-3,169;26,042;0,000;272,940;Inf;280,000;280,000;20,003;2,776;20,695;23,887
15668,500;2,804;0,700;-34,394;1,682;9,611;5,279;36,577;4,997;6,334;-2,779;0,000;38,300;39,400;9,663;1,557;21,263;18,977;21,840;19,919;-3,169;26,042;0,000;274,140;Inf;280,000;280,000;20,142;2,771;20,711;23,895
15669,000;2,804;0,700;-34,394;1,682;9,611;5,279;36,577;4,997;6,334;-2,779;0,000;38,300;39,400;9,663;1,557;21,399;19,128;21,936;19,971;-3,169;26,042;0,000;274,140;Inf;280,000;280,000;20,500;2,772;20,766;23,853
15669,500;2,804;0,700;-34,394;1,682;9,611;5,279;36,577;4,997;6,334;-2,779;0,000;38,300;39,400;9,663;1,557;21,371;18,846;21,958;19,853;-3,169;26,042;0,000;272,940;Inf;280,000;280,000;20,609;2,772;20,802;23,806
15670,000;2,804;0,700;-34,394;1,682;9,611;5,279;36,577;4,997;6,334;-2,779;0,000;38,300;39,400;9,663;1,557;21,303;18,326;21,906;19,434;-3,169;26,042;0,000;272,940;Inf;280,000;280,000;20,507;2,773;20,779;23,873
15670,500;2,804;0,700;-34,394;1,682;9,611;5,279;36,577;4,997;6,334;-2,779;0,000;38,300;39,400;9,663;1,557;21,187;18,158;21,840;19,323;-3,169;26,042;0,000;274,340;Inf;280,000;280,000;20,242;2,773;20,751;23,890
15671,000;2,804;0,700;-34,394;1,682;9,611;5,300;36,611;5,022;6,394;-2,774;0,000;38,353;39,418;9,663;1,557;21,400;19,161;21,935;19,862;-3,167;26,038;0,000;274,340;Inf;280,000;280,000;20,127;2,774;20,797;23,928
15671,500;2,804;0,700;-34,394;1,682;9,611;5,300;36,611;5,022;6,394;-2,774;0,000;38,400;39,400;9,663;1,557;21,504;18,910;21,979;19,777;-3,167;26,038;0,000;273,440;Inf;280,000;280,000;20,590;2,774;20,856;23,908
15672,000;2,733;0,743;-34,288;1,622;9,546;5,300;36,611;5,022;6,394;-2,774;0,000;38,400;39,400;9,661;1,637;21,430;18,750;21,973;19,661;-3,167;26,038;0,000;273,440;Inf;280,000;280,000;20,543;2,775;20,892;23,871
15672,500;2,733;0,743;-34,288;1,622;9,546;5,300;36,611;5,022;6,394;-2,774;0,000;38,400;39,400;9,661;1,637;21,262;18,554;21,950;19,477;-3,167;26,038;0,000;274,040;Inf;280,000;280,000;20,453;2,774;20,865;23,900
15673,000;2,733;0,743;-34,288;1,622;9,546;5,300;36,611;5,022;6,394;-2,774;0,000;38,400;39,400;9,661;1,637;21,054;18,354;21,850;19,279;-3,167;26,038;0,000;274,040;Inf;280,000;280,000;20,311;2,774;20,839;23,881
15673,500;2,733;0,743;-34,288;1,622;9,546;5,300;36,611;5,022;6,394;-2,774;0,000;38,400;39,400;9,661;1,637;21,238;18,623;21,872;19,516;-3,167;26,038;0,000;274,240;Inf;280,000;280,000;20,134;2,773;20,886;23,859
15674,000;2,733;0,743;-34,288;1,622;9,546;5,280;36,610;4,988;6,432;-2,791;0,000;38,358;39,403;9,661;1,637;21,420;18,865;21,929;19,854;-3,166;26,027;0,000;274,240;Inf;280,000;280,000;20,312;2,772;20,905;23,846
15674,500;2,733;0,743;-34,288;1,622;9,546;5,280;36,610;4,988;6,432;-2,791;0,000;38,400;39,400;9,661;1,637;21,444;18,666;21,994;19,718;-3,166;26,027;0,000;274,340;Inf;280,000;280,000;20,517;2,772;20,943;23,810
15675,000;2,862;0,683;-35,209;1,596;9,635;5,280;36,610;4,988;6,432;-2,791;0,000;38,400;39,400;9,503;1,769;21,327;18,437;21,970;19,366;-3,166;26,027;0,000;274,340;Inf;280,000;280,000;20,455;2,771;20,919;23,822
15675,500;2,862;0,683;-35,209;1,596;9,635;5,280;36,610;4,988;6,432;-2,791;0,000;38,400;39,400;9,503;1,769;21,133;18,399;21,885;19,461;-3,166;26,027;0,000;274,440;Inf;280,000;280,000;20,275;2,772;20,895;23,861
15676,000;2,862;0,683;-35,209;1,596;9,635;5,280;36,610;4,988;6,432;-2,791;0,000;38,400;39,400;9,503;1,769;21,400;18,792;21,938;19,848;-3,166;26,027;0,000;274,440;Inf;280,000;280,000;20,219;2,774;20,878;23,896
15676,500;2,862;0,683;-35,209;1,596;9,635;5,280;36,610;4,988;6,432;-2,791;0,000;38,400;39,400;9,503;1,769;21,540;19,285;22,038;20,030;-3,166;26,027;0,000;274,640;Inf;280,000;280,000;20,495;2,775;20,993;23,916
15677,000;2,862;0,683;-35,209;1,596;9,635;5,280;36,610;4,988;6,432;-2,791;0,000;38,400;39,400;9,503;1,769;21,604;19,250;22,105;19,979;-3,166;26,027;0,000;274,640;Inf;280,000;280,000;20,723;2,777;21,009;23,876
15677,500;2,862;0,683;-35,209;1,596;9,635;5,262;36,572;4,968;6,475;-2,773;0,000;38,377;39,387;9,503;1,769;21,432;18,949;22,091;19,800;-3,160;26,040;0,000;272,940;Inf;280,000;280,000;20,735;2,778;21,002;23,838
15678,000;2,862;0,683;-35,209;1,596;9,635;5,262;36,572;4,968;6,475;-2,773;0,000;38,400;39,400;9,503;1,769;21,212;18,725;21,964;19,612;-3,160;26,040;0,000;272,940;Inf;280,000;280,000;20,568;2,780;20,972;23,875
15678,500;2,589;0,584;-35,209;1,631;9,576;5,262;36,572;4,968;6,475;-2,773;0,000;38,400;39,400;9,557;1,699;21,370;19,132;22,010;19,887;-3,160;26,040;0,000;274,340;Inf;280,000;280,000;20,378;2,781;20,967;23,936
15679,000;2,589;0,584;-35,209;1,631;9,576;5,262;36,572;4,968;6,475;-2,773;0,000;38,400;39,400;9,557;1,699;21,642;19,178;22,082;20,074;-3,160;26,040;0,000;274,340;Inf;280,000;280,000;20,600;2,778;21,032;24,058
15679,500;2,589;0,584;-35,209;1,631;9,576;5,262;36,572;4,968;6,475;-2,773;0,000;38,400;39,400;9,557;1,699;21,719;19,089;22,168;20,073;-3,160;26,040;0,000;273,040;Inf;280,000;280,000;20,744;2,775;21,071;24,153
15680,000;2,589;0,584;-35,209;1,631;9,576;5,262;36,572;4,968;6,475;-2,773;0,000;38,400;39,400;9,557;1,699;21,678;18,879;22,181;19,785;-3,160;26,040;0,000;273,040;Inf;280,000;280,000;20,762;2,772;21,094;24,167
15680,500;2,589;0,584;-35,209;1,631;9,576;5,257;36,586;4,996;6,539;-2,786;0,000;38,388;39,417;9,557;1,699;21,472;18,607;22,092;19,470;-3,170;26,029;0,000;274,440;Inf;280,000;280,000;20,631;2,769;21,068;24,085
15681,000;2,589;0,584;-35,209;1,631;9,576;5,257;36,586;4,996;6,539;-2,786;0,000;38,400;39,400;9,557;1,699;21,287;18,566;22,012;19,624;-3,170;26,029;0,000;274,440;Inf;280,000;280,000;20,410;2,766;21,038;24,127
15681,500;2,777;0,734;-33,585;1,671;9,418;5,257;36,586;4,996;6,539;-2,786;0,000;38,400;39,400;9,787;1,581;21,613;19,424;22,154;20,108;-3,170;26,029;0,000;273,240;Inf;280,000;280,000;20,372;2,763;21,108;24,179
15682,000;2,777;0,734;-33,585;1,671;9,418;5,257;36,586;4,996;6,539;-2,786;0,000;38,400;39,400;9,787;1,581;21,804;19,432;22,241;20,184;-3,170;26,029;0,000;273,240;Inf;280,000;280,000;20,825;2,763;21,167;24,192
15682,500;2,777;0,734;-33,585;1,671;9,418;5,257;36,586;4,996;6,539;-2,786;0,000;38,400;39,400;9,787;1,581;21,702;19,179;22,242;19,945;-3,170;26,029;0,000;274,040;Inf;280,000;280,000;20,915;2,763;21,199;24,152
15683,000;2,777;0,734;-33,585;1,671;9,418;5,257;36,586;4,996;6,539;-2,786;0,000;38,400;39,400;9,787;1,581;21,415;18,742;22,141;19,578;-3,170;26,029;0,000;274,040;Inf;280,000;280,000;20,767;2,763;21,173;24,139
15683,500;2,777;0,734;-33,585;1,671;9,418;5,258;36,623;5,002;6,597;-2,786;0,000;38,405;39,493;9,787;1,581;21,319;18,631;22,066;19,619;-3,167;26,026;0,000;273,040;Inf;280,000;280,000;20,469;2,764;21,151;24,189
15684,000;2,777;0,734;-33,585;1,671;9,418;5,258;36,623;5,002;6,597;-2,786;0,000;38,400;39,500;9,787;1,581;21,404;19,084;22,089;19,738;-3,167;26,026;0,000;273,040;Inf;280,000;280,000;20,408;2,764;21,208;24,223
15684,500;2,777;0,734;-33,585;1,671;9,418;5,258;36,623;5,002;6,597;-2,786;0,000;38,400;39,500;9,787;1,581;21,532;19,252;22,131;19,890;-3,167;26,026;0,000;274,240;Inf;280,000;280,000;20,579;2,764;21,236;24,172
15685,000;3,199;0,786;-35,020;1,603;9,535;5,258;36,623;5,002;6,597;-2,786;0,000;38,400;39,500;9,677;1,664;21,699;19,067;22,185;19,783;-3,167;26,026;0,000;274,240;Inf;280,000;280,000;20,701;2,771;21,260;24,151
15685,500;3,199;0,786;-35,020;1,603;9,535;5,258;36,623;5,002;6,597;-2,786;0,000;38,400;39,500;9,677;1,664;21,525;18,937;22,158;19,722;-3,167;26,026;0,000;272,840;Inf;280,000;280,000;20,683;2,778;21,259;24,108
15686,000;3,199;0,786;-35,020;1,603;9,535;5,258;36,623;5,002;6,597;-2,786;0,000;38,400;39,500;9,677;1,664;21,377;18,672;22,096;19,512;-3,167;26,026;0,000;272,840;Inf;280,000;280,000;20,586;2,778;21,221;24,056
15686,500;3,199;0,786;-35,020;1,603;9,535;5,258;36,623;5,002;6,597;-2,786;0,000;38,400;39,500;9,677;1,664;21,408;18,942;22,094;19,834;-3,167;26,026;0,000;274,140;Inf;280,000;280,000;20,414;2,785;21,164;23,983
15687,000;3,199;0,786;-35,020;1,603;9,535;5,282;36,653;5,006;6,619;-2,786;0,000;38,422;39,498;9,677;1,664;21,678;19,271;22,166;20,230;-3,167;26,035;0,000;274,140;Inf;280,000;280,000;20,570;2,792;21,242;23,947
15687,500;3,199;0,786;-35,020;1,603;9,535;5,282;36,653;5,006;6,619;-2,786;0,000;38,400;39,500;9,677;1,664;21,851;19,673;22,273;20,432;-3,167;26,035;0,000;273,140;Inf;280,000;280,000;20,836;2,805;21,295;23,946
15688,000;2,814;0,664;-35,209;1,597;9,595;5,282;36,653;5,006;6,619;-2,786;0,000;38,400;39,500;9,428;1,699;21,829;19,331;22,314;20,299;-3,167;26,035;0,000;273,140;Inf;280,000;280,000;21,057;2,805;21,320;23,940
15688,500;2,814;0,664;-35,209;1,597;9,595;5,282;36,653;5,006;6,619;-2,786;0,000;38,400;39,500;9,428;1,699;21,499;18,610;22,186;19,620;-3,167;26,035;0,000;274,240;Inf;280,000;280,000;20,943;2,806;21,280;23,963
15689,000;2,814;0,664;-35,209;1,597;9,595;5,282;36,653;5,006;6,619;-2,786;0,000;38,400;39,500;9,428;1,699;21,455;18,906;22,136;19,703;-3,167;26,035;0,000;274,240;Inf;280,000;280,000;20,479;2,806;21,281;24,038
15689,500;2,814;0,664;-35,209;1,597;9,595;5,282;36,653;5,006;6,619;-2,786;0,000;38,400;39,500;9,428;1,699;21,531;19,416;22,171;19,969;-3,167;26,035;0,000;272,740;Inf;280,000;280,000;20,550;2,806;21,291;24,072
15690,000;2,814;0,664;-35,209;1,597;9,595;5,257;36,614;5,007;6,617;-2,791;0,000;38,426;39,506;9,428;1,699;21,759;19,473;22,248;20,058;-3,180;26,034;0,000;272,740;Inf;280,000;280,000;20,772;2,806;21,349;24,062
15690,500;2,814;0,664;-35,209;1,597;9,595;5,257;36,614;5,007;6,617;-2,791;0,000;38,400;39,500;9,428;1,699;21,695;19,233;22,251;20,004;-3,180;26,034;0,000;274,840;Inf;280,000;280,000;20,885;2,806;21,349;24,078
15691,000;2,814;0,664;-35,209;1,597;9,595;5,257;36,614;5,007;6,617;-2,791;0,000;38,400;39,500;9,428;1,699;21,610;19,176;22,243;19,935;-3,180;26,034;0,000;274,840;Inf;280,000;280,000;20,796;2,806;21,313;23,994
15691,500;2,273;0,640;-34,088;1,726;9,499;5,257;36,614;5,007;6,617;-2,791;0,000;38,400;39,500;9,616;1,577;21,452;18,765;22,173;19,783;-3,180;26,034;0,000;273,740;Inf;280,000;280,000;20,741;2,806;21,290;23,873
15692,000;2,273;0,640;-34,088;1,726;9,499;5,257;36,614;5,007;6,617;-2,791;0,000;38,400;39,500;9,616;1,577;21,704;19,441;22,235;20,162;-3,180;26,034;0,000;273,740;Inf;280,000;280,000;20,543;2,798;21,301;23,818
15692,500;2,273;0,640;-34,088;1,726;9,499;5,257;36,614;5,007;6,617;-2,791;0,000;38,400;39,500;9,616;1,577;21,916;19,426;22,333;20,349;-3,180;26,034;0,000;275,240;Inf;280,000;280,000;20,885;2,789;21,364;23,774
15693,000;2,273;0,640;-34,088;1,726;9,499;5,257;36,614;5,007;6,617;-2,791;0,000;38,400;39,500;9,616;1,577;21,940;19,264;22,367;20,244;-3,180;26,034;0,000;275,240;Inf;280,000;280,000;21,006;2,781;21,379;23,699
15693,500;2,273;0,640;-34,088;1,726;9,499;5,253;36,591;4,990;6,618;-2,786;0,000;38,440;39,517;9,616;1,577;21,799;19,019;22,331;19,912;-3,181;26,033;0,000;273,940;Inf;280,000;280,000;20,954;2,772;21,401;23,726
15694,000;2,273;0,640;-34,088;1,726;9,499;5,253;36,591;4,990;6,618;-2,786;0,000;38,400;39,500;9,616;1,577;21,657;18,885;22,280;19,821;-3,181;26,033;0,000;273,940;Inf;280,000;280,000;20,765;2,764;21,376;23,678
15694,500;2,503;0,651;-34,482;1,711;9,570;5,253;36,591;4,990;6,618;-2,786;0,000;38,400;39,500;9,581;1,506;21,699;18,952;22,264;19,943;-3,181;26,033;0,000;275,440;Inf;280,000;280,000;20,661;2,756;21,411;23,680
15695,000;2,503;0,651;-34,482;1,711;9,570;5,253;36,591;4,990;6,618;-2,786;0,000;38,400;39,500;9,581;1,506;21,707;19,403;22,290;20,203;-3,181;26,033;0,000;275,440;Inf;280,000;280,000;20,714;2,752;21,450;23,700
15695,500;2,503;0,651;-34,482;1,711;9,570;5,253;36,591;4,990;6,618;-2,786;0,000;38,400;39,500;9,581;1,506;21,970;19,519;22,417;20,191;-3,181;26,033;0,000;274,940;Inf;280,000;280,000;20,901;2,748;21,499;23,687
15696,000;2,503;0,651;-34,482;1,711;9,570;5,253;36,591;4,990;6,618;-2,786;0,000;38,400;39,500;9,581;1,506;21,720;19,113;22,347;19,920;-3,181;26,033;0,000;274,940;Inf;280,000;280,000;21,024;2,744;21,483;23,734
