t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15696,500;2,503;0,651;-34,482;1,711;9,570;5,230;36,622;4,999;6,656;-2,784;0,000;38,445;39,525;9,581;1,506;21,622;19,037;22,313;19,900;-3,176;26,034;0,000;274,840;Inf;280,000;280,000;20,775;2,740;21,463;23,839
15697,000;2,503;0,651;-34,482;1,711;9,570;5,230;36,622;4,999;6,656;-2,784;0,000;38,400;39,500;9,581;1,506;21,732;19,318;22,332;20,087;-3,176;26,034;0,000;274,840;Inf;280,000;280,000;20,718;2,736;21,429;23,866
15697,500;2,503;0,651;-34,482;1,711;9,570;5,230;36,622;4,999;6,656;-2,784;0,000;38,400;39,500;9,581;1,506;21,929;19,483;22,392;20,379;-3,176;26,034;0,000;273,940;Inf;280,000;280,000;20,867;2,732;21,501;23,756
15698,000;2,328;0,666;-34,015;1,681;9,483;5,230;36,622;4,999;6,656;-2,784;0,000;38,400;39,500;9,597;1,552;22,025;19,875;22,481;20,665;-3,176;26,034;0,000;273,940;Inf;280,000;280,000;21,046;2,728;21,571;23,751
15698,500;2,328;0,666;-34,015;1,681;9,483;5,230;36,622;4,999;6,656;-2,784;0,000;38,400;39,500;9,597;1,552;22,014;19,656;22,501;20,393;-3,176;26,034;0,000;275,040;Inf;280,000;280,000;21,261;2,722;21,590;23,770
15699,000;2,328;0,666;-34,015;1,681;9,483;5,230;36,622;4,999;6,656;-2,784;0,000;38,400;39,500;9,597;1,552;21,874;19,080;22,457;20,111;-3,176;26,034;0,000;275,040;Inf;280,000;280,000;21,141;2,715;21,583;23,708
15699,500;2,328;0,666;-34,015;1,681;9,483;5,230;36,622;4,999;6,656;-2,784;0,000;38,400;39,500;9,597;1,552;21,815;19,651;22,458;20,380;-3,176;26,034;0,000;274,140;Inf;280,000;280,000;20,881;2,709;21,566;23,708
15700,000;2,328;0,666;-34,015;1,681;9,483;5,246;36,634;5,001;6,677;-2,791;0,000;38,457;39,581;9,597;1,552;22,031;19,971;22,549;20,712;-3,174;26,032;0,000;274,140;Inf;280,000;280,000;21,076;2,703;21,610;23,699
15700,500;2,328;0,666;-34,015;1,681;9,483;5,246;36,634;5,001;6,677;-2,791;0,000;38,500;39,600;9,597;1,552;22,260;19,758;22,621;20,702;-3,174;26,032;0,000;274,140;Inf;280,000;280,000;21,316;2,697;21,692;23,768
15701,000;2,710;0,663;-35,209;1,604;9,521;5,246;36,634;5,001;6,677;-2,791;0,000;38,500;39,600;9,630;1,687;22,206;19,457;22,627;20,279;-3,174;26,032;0,000;274,140;Inf;280,000;280,000;21,335;2,691;21,729;23,898
15701,500;2,710;0,663;-35,209;1,604;9,521;5,246;36,634;5,001;6,677;-2,791;0,000;38,500;39,600;9,630;1,687;22,001;19,374;22,573;20,113;-3,174;26,032;0,000;274,440;Inf;280,000;280,000;21,142;2,691;21,716;23,898
15702,000;2,710;0,663;-35,209;1,604;9,521;5,246;36,634;5,001;6,677;-2,791;0,000;38,500;39,600;9,630;1,687;21,771;19,155;22,501;20,086;-3,174;26,032;0,000;274,440;Inf;280,000;280,000;21,015;2,691;21,686;23,870
15702,500;2,710;0,663;-35,209;1,604;9,521;5,246;36,634;5,001;6,677;-2,791;0,000;38,500;39,600;9,630;1,687;22,092;19,864;22,586;20,559;-3,174;26,032;0,000;274,840;Inf;280,000;280,000;20,878;2,691;21,749;23,826
15703,000;2,710;0,663;-35,209;1,604;9,521;5,271;36,622;5,001;6,696;-2,789;0,000;38,480;39,536;9,630;1,687;22,111;20,100;22,655;20,713;-3,171;26,035;0,000;274,840;Inf;280,000;280,000;21,275;2,692;21,797;23,842
15703,500;2,710;0,663;-35,209;1,604;9,521;5,271;36,622;5,001;6,696;-2,789;0,000;38,500;39,500;9,630;1,687;22,069;19,786;22,647;20,418;-3,171;26,035;0,000;274,140;Inf;280,000;280,000;21,395;2,692;21,823;23,821
15704,000;2,582;0,680;-34,182;1,672;9,469;5,271;36,622;5,001;6,696;-2,789;0,000;38,500;39,500;9,685;1,624;21,915;19,374;22,571;20,160;-3,171;26,035;0,000;274,140;Inf;280,000;280,000;21,230;2,692;21,826;23,851
15704,500;2,582;0,680;-34,182;1,672;9,469;5,271;36,622;5,001;6,696;-2,789;0,000;38,500;39,500;9,685;1,624;21,825;19,404;22,541;20,041;-3,171;26,035;0,000;274,840;Inf;280,000;280,000;21,005;2,691;21,799;23,919
15705,000;2,582;0,680;-34,182;1,672;9,469;5,271;36,622;5,001;6,696;-2,789;0,000;38,500;39,500;9,685;1,624;21,936;19,717;22,543;20,474;-3,171;26,035;0,000;274,840;Inf;280,000;280,000;20,953;2,689;21,832;23,978
15705,500;2,582;0,680;-34,182;1,672;9,469;5,271;36,622;5,001;6,696;-2,789;0,000;38,500;39,500;9,685;1,624;22,210;20,039;22,656;20,884;-3,171;26,035;0,000;275,040;Inf;280,000;280,000;21,167;2,687;21,862;23,941
15706,000;2,582;0,680;-34,182;1,672;9,469;5,271;36,622;5,001;6,696;-2,789;0,000;38,500;39,500;9,685;1,624;22,218;19,674;22,741;20,578;-3,171;26,035;0,000;275,040;Inf;280,000;280,000;21,447;2,685;21,911;23,883
15706,500;2,582;0,680;-34,182;1,672;9,469;5,257;36,595;4,972;6,694;-2,786;0,000;38,481;39,531;9,685;1,624;22,105;19,386;22,713;20,359;-3,180;26,021;0,000;275,440;Inf;280,000;280,000;21,303;2,684;21,914;23,872
15707,000;2,582;0,680;-34,182;1,672;9,469;5,257;36,595;4,972;6,694;-2,786;0,000;38,500;39,500;9,685;1,624;22,048;19,803;22,715;20,564;-3,180;26,021;0,000;275,440;Inf;280,000;280,000;21,141;2,682;21,891;23,858
15707,500;2,881;0,695;-35,209;1,611;9,527;5,257;36,595;4,972;6,694;-2,786;0,000;38,500;39,500;9,568;1,680;22,210;20,160;22,769;20,802;-3,180;26,021;0,000;274,940;Inf;280,000;280,000;21,282;2,680;21,900;23,853
15708,000;2,881;0,695;-35,209;1,611;9,527;5,257;36,595;4,972;6,694;-2,786;0,000;38,500;39,500;9,568;1,680;22,464;20,222;22,864;21,065;-3,180;26,021;0,000;274,940;Inf;280,000;280,000;21,485;2,684;21,982;23,910
15708,500;2,881;0,695;-35,209;1,611;9,527;5,257;36,595;4,972;6,694;-2,786;0,000;38,500;39,500;9,568;1,680;22,486;19,966;22,908;20,832;-3,180;26,021;0,000;275,340;Inf;280,000;280,000;21,654;2,687;22,075;23,901
15709,000;2,881;0,695;-35,209;1,611;9,527;5,257;36,595;4,972;6,694;-2,786;0,000;38,500;39,500;9,568;1,680;22,289;19,562;22,846;20,287;-3,180;26,021;0,000;275,340;Inf;280,000;280,000;21,548;2,690;22,044;23,967
15709,500;2,881;0,695;-35,209;1,611;9,527;5,255;36,651;5,001;6,755;-2,790;0,000;38,490;39,576;9,568;1,680;22,042;19,489;22,725;20,345;-3,165;26,024;0,000;275,240;Inf;280,000;280,000;21,246;2,693;22,013;23,940
15710,000;2,881;0,695;-35,209;1,611;9,527;5,255;36,651;5,001;6,755;-2,790;0,000;38,500;39,600;9,568;1,680;22,209;20,146;22,767;20,841;-3,165;26,024;0,000;275,240;Inf;280,000;280,000;21,150;2,696;22,028;23,898
15710,500;3,228;0,865;-34,056;1,655;9,464;5,255;36,651;5,001;6,755;-2,790;0,000;38,500;39,600;9,608;1,538;22,398;20,466;22,882;21,015;-3,165;26,024;0,000;274,840;Inf;280,000;280,000;21,491;2,699;22,092;23,827
15711,000;3,228;0,865;-34,056;1,655;9,464;5,255;36,651;5,001;6,755;-2,790;0,000;38,500;39,600;9,608;1,538;22,405;20,242;22,921;20,897;-3,165;26,024;0,000;274,840;Inf;280,000;280,000;21,690;2,708;22,144;23,800
15711,500;3,228;0,865;-34,056;1,655;9,464;5,255;36,651;5,001;6,755;-2,790;0,000;38,500;39,600;9,608;1,538;22,233;19,877;22,885;20,549;-3,165;26,024;0,000;275,440;Inf;280,000;280,000;21,616;2,716;22,151;23,796
15712,000;3,228;0,865;-34,056;1,655;9,464;5,255;36,651;5,001;6,755;-2,790;0,000;38,500;39,600;9,608;1,538;22,031;19,518;22,804;20,303;-3,165;26,024;0,000;275,440;Inf;280,000;280,000;21,386;2,725;22,089;23,842
15712,500;3,228;0,865;-34,056;1,655;9,464;5,255;36,651;5,001;6,755;-2,790;0,000;38,500;39,600;9,608;1,538;22,050;19,687;22,777;20,526;-3,165;26,024;0,000;275,140;Inf;280,000;280,000;21,164;2,733;22,079;23,817
15713,000;3,228;0,865;-34,056;1,655;9,464;5,271;36,667;5,013;6,768;-2,781;0,000;38,497;39,544;9,608;1,538;22,556;20,652;22,984;21,212;-3,175;26,022;0,000;275,140;Inf;280,000;280,000;21,260;2,741;22,153;23,829
15713,500;3,228;0,865;-34,056;1,655;9,464;5,271;36,667;5,013;6,768;-2,781;0,000;38,500;39,500;9,608;1,538;22,416;20,441;23,011;20,985;-3,175;26,022;0,000;275,240;Inf;280,000;280,000;21,851;2,749;22,234;23,838
15714,000;2,398;0,664;-33,669;1,641;9,496;5,271;36,667;5,013;6,768;-2,781;0,000;38,500;39,500;9,636;1,556;22,315;20,110;22,987;20,836;-3,175;26,022;0,000;275,240;Inf;280,000;280,000;21,713;2,757;22,256;23,827
15714,500;2,398;0,664;-33,669;1,641;9,496;5,271;36,667;5,013;6,768;-2,781;0,000;38,500;39,500;9,636;1,556;22,269;19,700;22,925;20,535;-3,175;26,022;0,000;274,640;Inf;280,000;280,000;21,562;2,751;22,257;23,869
15715,000;2,398;0,664;-33,669;1,641;9,496;5,271;36,667;5,013;6,768;-2,781;0,000;38,500;39,500;9,636;1,556;22,091;19,782;22,854;20,487;-3,175;26,022;0,000;274,640;Inf;280,000;280,000;21,357;2,745;22,236;23,885
15715,500;2,398;0,664;-33,669;1,641;9,496;5,271;36,667;5,013;6,768;-2,781;0,000;38,500;39,500;9,636;1,556;22,200;20,250;22,895;20,744;-3,175;26,022;0,000;275,340;Inf;280,000;280,000;21,303;2,740;22,289;23,921
15716,000;2,398;0,664;-33,669;1,641;9,496;5,278;36,635;4,974;6,774;-2,795;0,000;38,499;39,583;9,636;1,556;22,510;20,429;22,983;21,111;-3,189;26,009;0,000;275,340;Inf;280,000;280,000;21,522;2,734;22,345;23,880
15716,500;2,398;0,664;-33,669;1,641;9,496;5,278;36,635;4,974;6,774;-2,795;0,000;38,500;39,600;9,636;1,556;22,539;20,116;23,062;20,747;-3,189;26,009;0,000;275,040;Inf;280,000;280,000;21,758;2,729;22,373;23,780
15717,000;2,492;0,666;-33,446;1,645;9,440;5,278;36,635;4,974;6,774;-2,795;0,000;38,500;39,600;9,817;1,605;22,266;19,919;22,983;20,471;-3,189;26,009;0,000;275,040;Inf;280,000;280,000;21,616;2,723;22,354;23,713
15717,500;2,492;0,666;-33,446;1,645;9,440;5,278;36,635;4,974;6,774;-2,795;0,000;38,500;39,600;9,817;1,605;21,959;19,505;22,855;20,342;-3,189;26,009;0,000;274,540;Inf;280,000;280,000;21,410;2,719;22,311;23,723
15718,000;2,492;0,666;-33,446;1,645;9,440;5,278;36,635;4,974;6,774;-2,795;0,000;38,500;39,600;9,817;1,605;22,155;20,306;22,885;20,841;-3,189;26,009;0,000;274,540;Inf;280,000;280,000;21,165;2,716;22,269;23,711
15718,500;2,492;0,666;-33,446;1,645;9,440;5,278;36,635;4,974;6,774;-2,795;0,000;38,500;39,600;9,817;1,605;22,514;20,536;22,991;21,235;-3,189;26,009;0,000;274,340;Inf;280,000;280,000;21,547;2,712;22,317;23,645
15719,000;2,492;0,666;-33,446;1,645;9,440;5,278;36,635;4,974;6,774;-2,795;0,000;38,500;39,600;9,817;1,605;22,584;20,343;23,052;21,098;-3,189;26,009;0,000;274,340;Inf;280,000;280,000;21,819;2,708;22,418;23,508
15719,500;2,492;0,666;-33,446;1,645;9,440;5,303;36,617;5,012;6,778;-2,777;0,000;38,525;39,573;9,817;1,605;22,469;19,985;23,017;20,724;-3,173;26,018;0,000;274,540;Inf;280,000;280,000;21,769;2,705;22,413;23,459
15720,000;2,492;0,666;-33,446;1,645;9,440;5,303;36,617;5,012;6,778;-2,777;0,000;38,500;39,600;9,817;1,605;22,008;19,651;22,864;20,250;-3,173;26,018;0,000;274,540;Inf;280,000;280,000;21,549;2,701;22,384;23,434
15720,500;3,564;0,815;-35,209;1,590;9,503;5,303;36,617;5,012;6,778;-2,777;0,000;38,500;39,600;9,597;1,705;22,040;19,885;22,835;20,571;-3,173;26,018;0,000;274,340;Inf;280,000;280,000;21,193;2,698;22,327;23,489
15721,000;3,564;0,815;-35,209;1,590;9,503;5,303;36,617;5,012;6,778;-2,777;0,000;38,500;39,600;9,597;1,705;22,433;20,505;22,964;21,194;-3,173;26,018;0,000;274,340;Inf;280,000;280,000;21,333;2,712;22,315;23,565
15721,500;3,564;0,815;-35,209;1,590;9,503;5,303;36,617;5,012;6,778;-2,777;0,000;38,500;39,600;9,597;1,705;22,559;20,700;23,067;21,210;-3,173;26,018;0,000;274,140;Inf;280,000;280,000;21,774;2,726;22,381;23,630
15722,000;3,564;0,815;-35,209;1,590;9,503;5,303;36,617;5,012;6,778;-2,777;0,000;38,500;39,600;9,597;1,705;22,465;20,356;23,092;20,977;-3,173;26,018;0,000;274,140;Inf;280,000;280,000;21,884;2,740;22,405;23,644
15722,500;3,564;0,815;-35,209;1,590;9,503;5,269;36,633;5,011;6,794;-2,782;0,000;38,528;39,596;9,597;1,705;22,294;19,897;22,999;20,514;-3,175;26,006;0,000;273,640;Inf;280,000;280,000;21,723;2,753;22,389;23,635
15723,000;3,564;0,815;-35,209;1,590;9,503;5,269;36,633;5,011;6,794;-2,782;0,000;38,500;39,600;9,597;1,705;22,131;19,551;22,867;20,226;-3,175;26,006;0,000;273,640;Inf;280,000;280,000;21,426;2,767;22,366;23,653
15723,500;2,710;0,722;-33,573;1,700;9,444;5,269;36,633;5,011;6,794;-2,782;0,000;38,500;39,600;9,796;1,613;22,368;20,605;22,926;20,997;-3,175;26,006;0,000;273,440;Inf;280,000;280,000;21,193;2,780;22,379;23,675
15724,000;2,710;0,722;-33,573;1,700;9,444;5,269;36,633;5,011;6,794;-2,782;0,000;38,500;39,600;9,796;1,613;22,507;20,630;23,023;21,044;-3,175;26,006;0,000;273,440;Inf;280,000;280,000;21,724;2,779;22,454;23,748
15724,500;2,710;0,722;-33,573;1,700;9,444;5,269;36,633;5,011;6,794;-2,782;0,000;38,500;39,600;9,796;1,613;22,537;20,522;23,068;21,067;-3,175;26,006;0,000;274,040;Inf;280,000;280,000;21,801;2,777;22,477;23,801
15725,000;2,710;0,722;-33,573;1,700;9,444;5,269;36,633;5,011;6,794;-2,782;0,000;38,500;39,600;9,796;1,613;22,328;20,171;23,041;20,681;-3,175;26,006;0,000;274,040;Inf;280,000;280,000;21,798;2,776;22,493;23,804
15725,500;2,710;0,722;-33,573;1,700;9,444;5,292;36,668;5,008;6,834;-2,783;0,000;38,537;39,631;9,796;1,613;22,187;19,641;22,908;20,241;-3,163;26,016;0,000;274,640;Inf;280,000;280,000;21,555;2,775;22,488;23,731
15726,000;2,710;0,722;-33,573;1,700;9,444;5,292;36,668;5,008;6,834;-2,783;0,000;38,500;39,600;9,796;1,613;22,072;19,881;22,873;20,597;-3,163;26,016;0,000;274,640;Inf;280,000;280,000;21,244;2,774;22,383;23,711
15726,500;2,710;0,722;-33,573;1,700;9,444;5,292;36,668;5,008;6,834;-2,783;0,000;38,500;39,600;9,796;1,613;22,396;20,384;22,948;21,154;-3,163;26,016;0,000;274,240;Inf;280,000;280,000;21,356;2,773;22,461;23,692
15727,000;2,868;0,770;-34,006;1,699;9,479;5,292;36,668;5,008;6,834;-2,783;0,000;38,500;39,600;9,620;1,510;22,744;20,945;23,213;21,410;-3,163;26,016;0,000;274,240;Inf;280,000;280,000;21,721;2,772;22,557;23,687
15727,500;2,868;0,770;-34,006;1,699;9,479;5,292;36,668;5,008;6,834;-2,783;0,000;38,500;39,600;9,620;1,510;22,532;20,344;23,209;20,921;-3,163;26,016;0,000;274,440;Inf;280,000;280,000;22,078;2,774;22,590;23,698
15728,000;2,868;0,770;-34,006;1,699;9,479;5,292;36,668;5,008;6,834;-2,783;0,000;38,500;39,600;9,620;1,510;22,359;19,684;23,121;20,302;-3,163;26,016;0,000;274,440;Inf;280,000;280,000;21,751;2,775;22,556;23,737
15728,500;2,868;0,770;-34,006;1,699;9,479;5,292;36,668;5,008;6,834;-2,783;0,000;38,500;39,600;9,620;1,510;22,177;19,610;23,052;20,220;-3,163;26,016;0,000;274,240;Inf;280,000;280,000;21,366;2,777;22,483;23,784
15729,000;2,868;0,770;-34,006;1,699;9,479;5,264;36,710;5,024;6,864;-2,785;0,000;38,524;39,592;9,620;1,510;22,313;20,371;23,061;20,886;-3,182;26,019;0,000;274,240;Inf;280,000;280,000;21,265;2,778;22,426;23,830
15729,500;2,868;0,770;-34,006;1,699;9,479;5,264;36,710;5,024;6,864;-2,785;0,000;38,500;39,600;9,620;1,510;22,661;20,510;23,147;21,164;-3,182;26,019;0,000;273,340;Inf;280,000;280,000;21,658;2,780;22,526;23,843
15730,000;2,994;0,805;-34,031;1,716;9,527;5,264;36,710;5,024;6,864;-2,785;0,000;38,500;39,600;9,580;1,490;22,710;20,514;23,218;21,245;-3,182;26,019;0,000;273,340;Inf;280,000;280,000;21,871;2,781;22,545;23,908
15730,500;2,994;0,805;-34,031;1,716;9,527;5,264;36,710;5,024;6,864;-2,785;0,000;38,500;39,600;9,580;1,490;22,596;20,133;23,266;20,744;-3,182;26,019;0,000;273,540;Inf;280,000;280,000;21,922;2,785;22,553;23,921
15731,000;2,994;0,805;-34,031;1,716;9,527;5,264;36,710;5,024;6,864;-2,785;0,000;38,500;39,600;9,580;1,490;22,380;19,829;23,172;20,380;-3,182;26,019;0,000;273,540;Inf;280,000;280,000;21,685;2,788;22,481;23,912
15731,500;2,994;0,805;-34,031;1,716;9,527;5,264;36,710;5,024;6,864;-2,785;0,000;38,500;39,600;9,580;1,490;22,400;20,123;23,139;20,713;-3,182;26,019;0,000;274,140;Inf;280,000;280,000;21,440;2,791;22,442;23,908
15732,000;2,994;0,805;-34,031;1,716;9,527;5,291;36,684;4,997;6,859;-2,793;0,000;38,532;39,591;9,580;1,490;22,498;20,467;23,161;21,117;-3,182;26,016;0,000;274,140;Inf;280,000;280,000;21,594;2,795;22,481;23,953
15732,500;2,994;0,805;-34,031;1,716;9,527;5,291;36,684;4,997;6,859;-2,793;0,000;38,500;39,600;9,580;1,490;22,776;21,114;23,276;21,601;-3,182;26,016;0,000;274,340;Inf;280,000;280,000;21,811;2,798;22,528;24,010
15733,000;2,994;0,805;-34,031;1,716;9,527;5,291;36,684;4,997;6,859;-2,793;0,000;38,500;39,600;9,580;1,490;22,818;20,774;23,352;21,315;-3,182;26,016;0,000;274,340;Inf;280,000;280,000;22,192;2,801;22,606;24,014
15733,500;2,789;0,665;-35,209;1,580;9,576;5,291;36,684;4,997;6,859;-2,793;0,000;38,500;39,600;9,436;1,691;22,541;20,156;23,320;20,723;-3,182;26,016;0,000;273,940;Inf;280,000;280,000;22,065;2,804;22,563;24,013
15734,000;2,789;0,665;-35,209;1,580;9,576;5,291;36,684;4,997;6,859;-2,793;0,000;38,500;39,600;9,436;1,691;22,262;20,046;23,133;20,689;-3,182;26,016;0,000;273,940;Inf;280,000;280,000;21,685;2,804;22,499;24,016
15734,500;2,789;0,665;-35,209;1,580;9,576;5,291;36,684;4,997;6,859;-2,793;0,000;38,500;39,600;9,436;1,691;22,467;20,585;23,187;21,218;-3,182;26,016;0,000;273,840;Inf;280,000;280,000;21,533;2,804;22,492;24,024
15735,000;2,789;0,665;-35,209;1,580;9,576;5,291;36,684;4,997;6,859;-2,793;0,000;38,500;39,600;9,436;1,691;22,783;20,985;23,300;21,533;-3,182;26,016;0,000;273,840;Inf;280,000;280,000;21,864;2,804;22,546;24,015
15735,500;2,789;0,665;-35,209;1,580;9,576;5,316;36,642;4,968;6,852;-2,784;0,000;38,524;39,580;9,436;1,691;22,942;20,702;23,388;21,279;-3,183;26,016;0,000;274,040;Inf;280,000;280,000;22,150;2,803;22,603;23,995
15736,000;2,789;0,665;-35,209;1,580;9,576;5,316;36,642;4,968;6,852;-2,784;0,000;38,500;39,600;9,436;1,691;22,781;20,425;23,365;20,893;-3,183;26,016;0,000;274,040;Inf;280,000;280,000;22,078;2,803;22,632;23,982
15736,500;2,785;0,640;-35,209;1,641;9,635;5,316;36,642;4,968;6,852;-2,784;0,000;38,500;39,600;9,490;1,729;22,310;19,930;23,251;20,464;-3,183;26,016;0,000;273,940;Inf;280,000;280,000;21,866;2,803;22,546;23,940
15737,000;2,785;0,640;-35,209;1,641;9,635;5,316;36,642;4,968;6,852;-2,784;0,000;38,500;39,600;9,490;1,729;22,355;20,298;23,209;20,754;-3,183;26,016;0,000;273,940;Inf;280,000;280,000;21,489;2,803;22,578;23,888
15737,500;2,785;0,640;-35,209;1,641;9,635;5,316;36,642;4,968;6,852;-2,784;0,000;38,500;39,600;9,490;1,729;22,854;21,112;23,363;21,702;-3,183;26,016;0,000;273,540;Inf;280,000;280,000;21,654;2,802;22,637;23,881
15738,000;2,785;0,640;-35,209;1,641;9,635;5,316;36,642;4,968;6,852;-2,784;0,000;38,500;39,600;9,490;1,729;22,826;20,958;23,412;21,500;-3,183;26,016;0,000;273,540;Inf;280,000;280,000;22,258;2,802;22,698;23,903
15738,500;2,785;0,640;-35,209;1,641;9,635;5,327;36,620;5,014;6,858;-2,798;0,000;38,528;39,556;9,490;1,729;22,628;20,196;23,347;20,699;-3,193;26,016;0,000;273,540;Inf;280,000;280,000;22,174;2,802;22,735;23,932
15739,000;2,785;0,640;-35,209;1,641;9,635;5,327;36,620;5,014;6,858;-2,798;0,000;38,500;39,600;9,490;1,729;22,389;19,905;23,232;20,376;-3,193;26,016;0,000;273,540;Inf;280,000;280,000;21,717;2,802;22,724;23,943
15739,500;2,785;0,640;-35,209;1,641;9,635;5,327;36,620;5,014;6,858;-2,798;0,000;38,500;39,600;9,490;1,729;22,086;19,693;23,095;20,330;-3,193;26,016;0,000;273,540;Inf;280,000;280,000;21,476;2,801;22,645;23,970
15740,000;3,100;0,762;-35,105;1,630;9,586;5,327;36,620;5,014;6,858;-2,798;0,000;38,500;39,600;9,645;1,787;22,225;20,360;23,094;20,757;-3,193;26,016;0,000;273,540;Inf;280,000;280,000;21,301;2,801;22,667;24,039
15740,500;3,100;0,762;-35,105;1,630;9,586;5,327;36,620;5,014;6,858;-2,798;0,000;38,500;39,600;9,645;1,787;22,504;20,850;23,190;21,251;-3,193;26,016;0,000;273,640;Inf;280,000;280,000;21,609;2,806;22,721;24,030
15741,000;3,100;0,762;-35,105;1,630;9,586;5,327;36,620;5,014;6,858;-2,798;0,000;38,500;39,600;9,645;1,787;22,542;20,503;23,277;20,844;-3,193;26,016;0,000;273,640;Inf;280,000;280,000;21,949;2,811;22,741;23,939
15741,500;3,100;0,762;-35,105;1,630;9,586;5,327;36,620;5,014;6,858;-2,798;0,000;38,500;39,600;9,645;1,787;22,236;20,078;23,183;20,532;-3,193;26,016;0,000;273,940;Inf;280,000;280,000;21,791;2,815;22,720;23,944
15742,000;3,100;0,762;-35,105;1,630;9,586;5,313;36,672;5,036;6,895;-2,793;0,000;38,531;39,564;9,645;1,787;22,163;19,640;23,082;20,197;-3,174;26,031;0,000;273,940;Inf;280,000;280,000;21,507;2,820;22,679;23,846
15742,500;3,100;0,762;-35,105;1,630;9,586;5,313;36,672;5,036;6,895;-2,793;0,000;38,500;39,600;9,645;1,787;22,313;20,067;23,069;20,614;-3,174;26,031;0,000;273,740;Inf;280,000;280,000;21,270;2,825;22,615;23,819
15743,000;3,250;0,780;-35,209;1,636;9,635;5,313;36,672;5,036;6,895;-2,793;0,000;38,500;39,600;9,449;1,624;22,436;20,478;23,133;21,092;-3,174;26,031;0,000;273,740;Inf;280,000;280,000;21,516;2,829;22,596;23,846
15743,500;3,250;0,780;-35,209;1,636;9,635;5,313;36,672;5,036;6,895;-2,793;0,000;38,500;39,600;9,449;1,624;22,575;20,859;23,216;21,308;-3,174;26,031;0,000;273,740;Inf;280,000;280,000;21,785;2,836;22,662;23,831
15744,000;3,250;0,780;-35,209;1,636;9,635;5,313;36,672;5,036;6,895;-2,793;0,000;38,500;39,600;9,449;1,624;22,558;20,625;23,261;21,136;-3,174;26,031;0,000;273,740;Inf;280,000;280,000;21,989;2,843;22,680;23,865
15744,500;3,250;0,780;-35,209;1,636;9,635;5,313;36,672;5,036;6,895;-2,793;0,000;38,500;39,600;9,449;1,624;22,472;20,391;23,257;20,941;-3,174;26,031;0,000;273,940;Inf;280,000;280,000;21,895;2,850;22,637;23,875
15745,000;3,250;0,780;-35,209;1,636;9,635;5,285;36,669;5,040;6,901;-2,797;0,000;38,513;39,521;9,449;1,624;22,314;20,376;23,171;20,829;-3,182;26,009;0,000;273,940;Inf;280,000;280,000;21,765;2,856;22,600;23,786
15745,500;3,250;0,780;-35,209;1,636;9,635;5,285;36,669;5,040;6,901;-2,797;0,000;38,500;39,500;9,449;1,624;22,500;20,669;23,207;21,031;-3,182;26,009;0,000;273,840;Inf;280,000;280,000;21,672;2,863;22,631;23,648
15746,000;3,249;0,787;-35,209;1,603;9,546;5,285;36,669;5,040;6,901;-2,797;0,000;38,500;39,500;9,582;1,781;22,723;20,695;23,294;21,265;-3,182;26,009;0,000;273,840;Inf;280,000;280,000;21,852;2,869;22,670;23,563
15746,500;3,249;0,787;-35,209;1,603;9,546;5,285;36,669;5,040;6,901;-2,797;0,000;38,500;39,500;9,582;1,781;22,783;20,500;23,325;21,070;-3,182;26,009;0,000;273,640;Inf;280,000;280,000;21,994;2,875;22,701;23,582
15747,000;3,249;0,787;-35,209;1,603;9,546;5,285;36,669;5,040;6,901;-2,797;0,000;38,500;39,500;9,582;1,781;22,603;20,348;23,315;20,766;-3,182;26,009;0,000;273,640;Inf;280,000;280,000;21,920;2,881;22,699;23,590
15747,500;3,249;0,787;-35,209;1,603;9,546;5,285;36,669;5,040;6,901;-2,797;0,000;38,500;39,500;9,582;1,781;22,411;20,240;23,249;20,653;-3,182;26,009;0,000;273,840;Inf;280,000;280,000;21,758;2,887;22,659;23,586
15748,000;3,249;0,787;-35,209;1,603;9,546;5,285;36,669;5,040;6,901;-2,797;0,000;38,500;39,500;9,582;1,781;22,508;20,357;23,198;20,958;-3,182;26,009;0,000;273,840;Inf;280,000;280,000;21,638;2,893;22,672;23,569
15748,500;3,249;0,787;-35,209;1,603;9,546;5,330;36,682;5,049;6,908;-2,798;0,000;38,512;39,507;9,582;1,781;22,639;20,529;23,267;21,171;-3,175;26,013;0,000;273,240;Inf;280,000;280,000;21,755;2,899;22,680;23,591
15749,000;3,249;0,787;-35,209;1,603;9,546;5,330;36,682;5,049;6,908;-2,798;0,000;38,500;39,500;9,582;1,781;22,641;20,370;23,297;21,009;-3,175;26,013;0,000;273,240;Inf;280,000;280,000;21,902;2,905;22,728;23,580
15749,500;2,899;0,674;-35,209;1,605;9,591;5,330;36,682;5,049;6,908;-2,798;0,000;38,500;39,500;9,591;1,774;22,585;20,317;23,295;20,929;-3,175;26,013;0,000;273,440;Inf;280,000;280,000;21,829;2,910;22,726;23,557
15750,000;2,899;0,674;-35,209;1,605;9,591;5,330;36,682;5,049;6,908;-2,798;0,000;38,500;39,500;9,591;1,774;22,503;20,071;23,243;20,640;-3,175;26,013;0,000;273,440;Inf;280,000;280,000;21,781;2,910;22,712;23,608
15750,500;2,899;0,674;-35,209;1,605;9,591;5,330;36,682;5,049;6,908;-2,798;0,000;38,500;39,500;9,591;1,774;22,414;20,104;23,183;20,711;-3,175;26,013;0,000;273,340;Inf;280,000;280,000;21,614;2,910;22,659;23,605
15751,000;2,899;0,674;-35,209;1,605;9,591;5,330;36,682;5,049;6,908;-2,798;0,000;38,500;39,500;9,591;1,774;22,430;20,459;23,190;21,005;-3,175;26,013;0,000;273,340;Inf;280,000;280,000;21,603;2,910;22,693;23,638
15751,500;2,899;0,674;-35,209;1,605;9,591;5,318;36,665;5,026;6,916;-2,789;0,000;38,511;39,472;9,591;1,774;22,547;20,662;23,229;21,101;-3,180;26,014;0,000;273,140;Inf;280,000;280,000;21,771;2,910;22,705;23,644
15752,000;2,899;0,674;-35,209;1,605;9,591;5,318;36,665;5,026;6,916;-2,789;0,000;38,500;39,500;9,591;1,774;22,670;20,459;23,283;20,913;-3,180;26,014;0,000;273,140;Inf;280,000;280,000;21,884;2,910;22,729;23,629
15752,500;2,991;0,708;-35,209;1,579;9,554;5,318;36,665;5,026;6,916;-2,789;0,000;38,500;39,500;9,591;1,810;22,554;20,417;23,273;20,859;-3,180;26,014;0,000;273,440;Inf;280,000;280,000;21,831;2,909;22,696;23,661
15753,000;2,991;0,708;-35,209;1,579;9,554;5,318;36,665;5,026;6,916;-2,789;0,000;38,500;39,500;9,591;1,810;22,436;20,374;23,234;20,787;-3,180;26,014;0,000;273,440;Inf;280,000;280,000;21,776;2,911;22,682;23,649
15753,500;2,991;0,708;-35,209;1,579;9,554;5,318;36,665;5,026;6,916;-2,789;0,000;38,500;39,500;9,591;1,810;22,520;20,510;23,226;20,984;-3,180;26,014;0,000;273,940;Inf;280,000;280,000;21,708;2,912;22,693;23,617
15754,000;2,991;0,708;-35,209;1,579;9,554;5,318;36,665;5,026;6,916;-2,789;0,000;38,500;39,500;9,591;1,810;22,652;20,659;23,267;21,268;-3,180;26,014;0,000;273,940;Inf;280,000;280,000;21,810;2,913;22,764;23,798
15754,500;2,991;0,708;-35,209;1,579;9,554;5,318;36,665;5,026;6,916;-2,789;0,000;38,500;39,500;9,591;1,810;22,745;20,610;23,330;21,285;-3,180;26,014;0,000;273,940;Inf;280,000;280,000;21,962;2,915;22,790;23,842
15755,000;2,991;0,708;-35,209;1,579;9,554;5,325;36,634;5,032;6,923;-2,793;0,000;38,493;39,468;9,591;1,810;22,677;20,465;23,318;21,030;-3,187;26,011;0,000;273,940;Inf;280,000;280,000;21,993;2,916;22,801;23,873
15755,500;2,991;0,708;-35,209;1,579;9,554;5,325;36,634;5,032;6,923;-2,793;0,000;38,500;39,500;9,591;1,810;22,518;20,221;23,231;20,704;-3,187;26,011;0,000;273,240;Inf;280,000;280,000;21,872;2,917;22,792;23,858
15756,000;2,661;0,698;-33,655;1,691;9,484;5,325;36,634;5,032;6,923;-2,793;0,000;38,500;39,500;9,752;1,576;22,474;20,389;23,214;20,881;-3,187;26,011;0,000;273,240;Inf;280,000;280,000;21,668;2,918;22,772;23,865
15756,500;2,661;0,698;-33,655;1,691;9,484;5,325;36,634;5,032;6,923;-2,793;0,000;38,500;39,500;9,752;1,576;22,501;20,782;23,252;21,101;-3,187;26,011;0,000;273,740;Inf;280,000;280,000;21,739;2,914;22,808;23,824
15757,000;2,661;0,698;-33,655;1,691;9,484;5,325;36,634;5,032;6,923;-2,793;0,000;38,500;39,500;9,752;1,576;22,573;20,886;23,277;21,158;-3,187;26,011;0,000;273,740;Inf;280,000;280,000;21,909;2,910;22,809;23,783
15757,500;2,661;0,698;-33,655;1,691;9,484;5,325;36,634;5,032;6,923;-2,793;0,000;38,500;39,500;9,752;1,576;22,495;20,575;23,267;20,862;-3,187;26,011;0,000;273,940;Inf;280,000;280,000;21,973;2,906;22,854;23,733
15758,000;2,661;0,698;-33,655;1,691;9,484;5,338;36,650;5,042;6,955;-2,799;0,000;38,481;39,408;9,752;1,576;22,407;20,262;23,214;20,680;-3,191;26,012;0,000;273,940;Inf;280,000;280,000;21,800;2,902;22,832;23,714
15758,500;2,661;0,698;-33,655;1,691;9,484;5,338;36,650;5,042;6,955;-2,799;0,000;38,500;39,400;9,752;1,576;22,314;20,281;23,169;20,727;-3,191;26,012;0,000;273,740;Inf;280,000;280,000;21,641;2,898;22,816;23,694
15759,000;3,087;0,788;-34,785;1,673;9,527;5,338;36,650;5,042;6,955;-2,799;0,000;38,500;39,400;9,665;1,732;22,455;20,813;23,200;21,079;-3,191;26,012;0,000;273,740;Inf;280,000;280,000;21,623;2,894;22,826;23,688
15759,500;3,087;0,788;-34,785;1,673;9,527;5,338;36,650;5,042;6,955;-2,799;0,000;38,500;39,400;9,665;1,732;22,619;20,850;23,223;21,251;-3,191;26,012;0,000;273,640;Inf;280,000;280,000;21,887;2,897;22,858;23,741
15760,000;3,087;0,788;-34,785;1,673;9,527;5,338;36,650;5,042;6,955;-2,799;0,000;38,500;39,400;9,665;1,732;22,661;20,778;23,279;21,111;-3,191;26,012;0,000;273,640;Inf;280,000;280,000;21,986;2,900;22,862;23,753
15760,500;3,087;0,788;-34,785;1,673;9,527;5,338;36,650;5,042;6,955;-2,799;0,000;38,500;39,400;9,665;1,732;22,422;20,577;23,249;20,828;-3,191;26,012;0,000;273,240;Inf;280,000;280,000;21,957;2,903;22,882;23,691
15761,000;3,087;0,788;-34,785;1,673;9,527;5,338;36,650;5,042;6,955;-2,799;0,000;38,500;39,400;9,665;1,732;22,215;20,275;23,156;20,614;-3,191;26,012;0,000;273,240;Inf;280,000;280,000;21,769;2,906;22,855;23,709
15761,500;3,087;0,788;-34,785;1,673;9,527;5,339;36,660;5,061;6,975;-2,800;0,000;38,467;39,388;9,665;1,732;22,424;20,580;23,174;20,923;-3,194;26,004;0,000;273,840;Inf;280,000;280,000;21,565;2,909;22,890;23,658
15762,000;3,087;0,788;-34,785;1,673;9,527;5,339;36,660;5,061;6,975;-2,800;0,000;38,500;39,400;9,665;1,732;22,631;20,672;23,227;21,117;-3,194;26,004;0,000;273,840;Inf;280,000;280,000;21,776;2,912;22,924;23,730
15762,500;2,531;0,660;-34,242;1,630;9,527;5,339;36,660;5,061;6,975;-2,800;0,000;38,500;39,400;9,736;1,652;22,744;20,673;23,319;21,117;-3,194;26,004;0,000;274,040;Inf;280,000;280,000;21,912;2,915;22,984;23,670
15763,000;2,531;0,660;-34,242;1,630;9,527;5,339;36,660;5,061;6,975;-2,800;0,000;38,500;39,400;9,736;1,652;22,612;20,548;23,263;20,808;-3,194;26,004;0,000;274,040;Inf;280,000;280,000;21,963;2,909;23,010;23,662
15763,500;2,531;0,660;-34,242;1,630;9,527;5,339;36,660;5,061;6,975;-2,800;0,000;38,500;39,400;9,736;1,652;22,472;20,365;23,189;20,543;-3,194;26,004;0,000;273,440;Inf;280,000;280,000;21,808;2,903;23,014;23,646
15764,000;2,531;0,660;-34,242;1,630;9,527;5,339;36,660;5,061;6,975;-2,800;0,000;38,500;39,400;9,736;1,652;22,384;20,361;23,136;20,667;-3,194;26,004;0,000;273,440;Inf;280,000;280,000;21,642;2,897;22,990;23,599
15764,500;2,531;0,660;-34,242;1,630;9,527;5,352;36,669;5,074;6,994;-2,802;0,000;38,459;39,419;9,736;1,652;22,455;20,524;23,134;20,948;-3,203;26,001;0,000;273,340;Inf;280,000;280,000;21,637;2,891;23,003;23,779
15765,000;2,531;0,660;-34,242;1,630;9,527;5,352;36,669;5,074;6,994;-2,802;0,000;38,500;39,400;9,736;1,652;22,511;20,837;23,197;21,180;-3,203;26,001;0,000;273,340;Inf;280,000;280,000;21,765;2,885;23,019;23,782
15765,500;2,245;0,634;-33,557;1,647;9,522;5,352;36,669;5,074;6,994;-2,802;0,000;38,500;39,400;9,688;1,579;22,564;20,938;23,246;21,233;-3,203;26,001;0,000;273,540;Inf;280,000;280,000;21,931;2,879;23,034;23,765
15766,000;2,245;0,634;-33,557;1,647;9,522;5,352;36,669;5,074;6,994;-2,802;0,000;38,500;39,400;9,688;1,579;22,402;20,595;23,180;20,864;-3,203;26,001;0,000;273,540;Inf;280,000;280,000;21,995;2,869;23,059;23,770
15766,500;2,245;0,634;-33,557;1,647;9,522;5,352;36,669;5,074;6,994;-2,802;0,000;38,500;39,400;9,688;1,579;22,351;20,716;23,171;20,854;-3,203;26,001;0,000;273,540;Inf;280,000;280,000;21,760;2,858;23,049;23,807
15767,000;2,245;0,634;-33,557;1,647;9,522;5,352;36,669;5,074;6,994;-2,802;0,000;38,500;39,400;9,688;1,579;22,337;20,841;23,170;20,899;-3,203;26,001;0,000;273,540;Inf;280,000;280,000;21,773;2,848;23,068;23,869
15767,500;2,245;0,634;-33,557;1,647;9,522;5,352;36,669;5,074;6,994;-2,802;0,000;38,500;39,400;9,688;1,579;22,622;20,913;23,242;21,058;-3,203;26,001;0,000;274,240;Inf;280,000;280,000;21,812;2,838;23,092;23,886
15768,000;2,245;0,634;-33,557;1,647;9,522;5,336;36,639;5,052;6,985;-2,807;0,000;38,451;39,330;9,688;1,579;22,665;20,901;23,285;21,067;-3,192;25,998;0,000;274,240;Inf;280,000;280,000;21,958;2,829;23,103;23,795
15768,500;2,245;0,634;-33,557;1,647;9,522;5,336;36,639;5,052;6,985;-2,807;0,000;38,500;39,300;9,688;1,579;22,593;20,742;23,272;20,940;-3,192;25,998;0,000;273,640;Inf;280,000;280,000;21,979;2,819;23,119;23,848
15769,000;2,502;0,631;-34,058;1,698;9,514;5,336;36,639;5,052;6,985;-2,807;0,000;38,500;39,300;9,682;1,466;22,557;20,690;23,278;20,904;-3,192;25,998;0,000;273,640;Inf;280,000;280,000;21,887;2,810;23,124;23,882
15769,500;2,502;0,631;-34,058;1,698;9,514;5,336;36,639;5,052;6,985;-2,807;0,000;38,500;39,300;9,682;1,466;22,515;20,730;23,237;21,107;-3,192;25,998;0,000;273,640;Inf;280,000;280,000;21,857;2,805;23,138;23,848
15770,000;2,502;0,631;-34,058;1,698;9,514;5,336;36,639;5,052;6,985;-2,807;0,000;38,500;39,300;9,682;1,466;22,612;20,967;23,302;21,328;-3,192;25,998;0,000;273,640;Inf;280,000;280,000;21,897;2,800;23,161;23,813
15770,500;2,502;0,631;-34,058;1,698;9,514;5,336;36,639;5,052;6,985;-2,807;0,000;38,500;39,300;9,682;1,466;22,633;21,131;23,331;21,399;-3,192;25,998;0,000;273,440;Inf;280,000;280,000;22,052;2,795;23,166;23,797
15771,000;2,502;0,631;-34,058;1,698;9,514;5,343;36,623;5,034;6,994;-2,815;0,000;38,439;39,376;9,682;1,466;22,607;21,139;23,346;21,361;-3,198;25,997;0,000;273,440;Inf;280,000;280,000;22,123;2,790;23,198;23,746
15771,500;2,502;0,631;-34,058;1,698;9,514;5,343;36,623;5,034;6,994;-2,815;0,000;38,400;39,400;9,682;1,466;22,511;20,902;23,293;21,177;-3,198;25,997;0,000;273,740;Inf;280,000;280,000;22,113;2,785;23,212;23,735
15772,000;2,547;0,717;-34,065;1,680;9,504;5,343;36,623;5,034;6,994;-2,815;0,000;38,400;39,400;9,653;1,613;22,454;20,835;23,252;21,058;-3,198;25,997;0,000;273,740;Inf;280,000;280,000;21,971;2,781;23,227;23,734
15772,500;2,547;0,717;-34,065;1,680;9,504;5,343;36,623;5,034;6,994;-2,815;0,000;38,400;39,400;9,653;1,613;22,517;21,055;23,288;21,163;-3,198;25,997;0,000;273,940;Inf;280,000;280,000;21,900;2,777;23,270;23,764
15773,000;2,547;0,717;-34,065;1,680;9,504;5,343;36,623;5,034;6,994;-2,815;0,000;38,400;39,400;9,653;1,613;22,859;21,167;23,382;21,323;-3,198;25,997;0,000;273,940;Inf;280,000;280,000;22,006;2,773;23,308;23,849
15773,500;2,547;0,717;-34,065;1,680;9,504;5,343;36,623;5,034;6,994;-2,815;0,000;38,400;39,400;9,653;1,613;22,719;21,112;23,394;21,195;-3,198;25,997;0,000;273,940;Inf;280,000;280,000;22,183;2,769;23,336;23,929
15774,000;2,547;0,717;-34,065;1,680;9,504;5,327;36,620;5,062;7,012;-2,808;0,000;38,434;39,319;9,653;1,613;22,491;20,937;23,310;21,019;-3,197;25,993;0,000;273,940;Inf;280,000;280,000;22,105;2,766;23,354;23,922
15774,500;2,547;0,717;-34,065;1,680;9,504;5,327;36,620;5,062;7,012;-2,808;0,000;38,400;39,300;9,653;1,613;22,474;20,926;23,252;21,183;-3,197;25,993;0,000;274,040;Inf;280,000;280,000;21,939;2,762;23,337;23,960
15775,000;2,547;0,717;-34,065;1,680;9,504;5,327;36,620;5,062;7,012;-2,808;0,000;38,400;39,300;9,653;1,613;22,736;21,175;23,356;21,563;-3,197;25,993;0,000;274,040;Inf;280,000;280,000;21,959;2,759;23,364;23,863
15775,500;2,776;0,763;-34,053;1,654;9,522;5,327;36,620;5,062;7,012;-2,808;0,000;38,400;39,300;9,618;1,515;22,962;21,399;23,452;21,841;-3,197;25,993;0,000;274,340;Inf;280,000;280,000;22,207;2,755;23,444;23,850
15776,000;2,776;0,763;-34,053;1,654;9,522;5,327;36,620;5,062;7,012;-2,808;0,000;38,400;39,300;9,618;1,515;22,988;21,290;23,458;21,704;-3,197;25,993;0,000;274,340;Inf;280,000;280,000;22,413;2,755;23,483;23,848
15776,500;2,776;0,763;-34,053;1,654;9,522;5,327;36,620;5,062;7,012;-2,808;0,000;38,400;39,300;9,618;1,515;22,801;21,071;23,395;21,253;-3,197;25,993;0,000;274,340;Inf;280,000;280,000;22,360;2,756;23,522;23,792
15777,000;2,776;0,763;-34,053;1,654;9,522;5,327;36,620;5,062;7,012;-2,808;0,000;38,400;39,300;9,618;1,515;22,698;21,040;23,358;21,322;-3,197;25,993;0,000;274,340;Inf;280,000;280,000;22,130;2,756;23,526;23,763
15777,500;2,776;0,763;-34,053;1,654;9,522;5,318;36,631;5,058;7,040;-2,811;0,000;38,422;39,286;9,618;1,515;22,808;21,408;23,425;21,860;-3,203;25,981;0,000;274,140;Inf;280,000;280,000;22,105;2,756;23,547;23,727
15778,000;2,776;0,763;-34,053;1,654;9,522;5,318;36,631;5,058;7,040;-2,811;0,000;38,400;39,300;9,618;1,515;22,998;21,734;23,550;22,068;-3,203;25,981;0,000;274,140;Inf;280,000;280,000;22,375;2,757;23,592;23,644
15778,500;2,715;0,650;-35,209;1,572;9,626;5,318;36,631;5,058;7,040;-2,811;0,000;38,400;39,300;9,497;1,689;23,003;21,789;23,612;22,100;-3,203;25,981;0,000;273,940;Inf;280,000;280,000;22,588;2,757;23,700;23,597
15779,000;2,715;0,650;-35,209;1,572;9,626;5,318;36,631;5,058;7,040;-2,811;0,000;38,400;39,300;9,497;1,689;22,987;21,488;23,600;21,845;-3,203;25,981;0,000;273,940;Inf;280,000;280,000;22,626;2,756;23,759;23,585
15779,500;2,715;0,650;-35,209;1,572;9,626;5,318;36,631;5,058;7,040;-2,811;0,000;38,400;39,300;9,497;1,689;22,932;21,216;23,565;21,410;-3,203;25,981;0,000;274,540;Inf;280,000;280,000;22,480;2,756;23,754;23,649
15780,000;2,715;0,650;-35,209;1,572;9,626;5,318;36,631;5,058;7,040;-2,811;0,000;38,400;39,300;9,497;1,689;22,980;21,512;23,579;21,947;-3,203;25,981;0,000;274,540;Inf;280,000;280,000;22,281;2,755;23,779;23,701
15780,500;2,715;0,650;-35,209;1,572;9,626;5,355;36,608;5,075;7,056;-2,807;0,000;38,409;39,285;9,497;1,689;23,151;22,033;23,730;22,324;-3,193;25,989;0,000;274,140;Inf;280,000;280,000;22,504;2,754;23,839;23,662
15781,000;2,715;0,650;-35,209;1,572;9,626;5,355;36,608;5,075;7,056;-2,807;0,000;38,400;39,300;9,497;1,689;23,435;22,121;23,878;22,361;-3,193;25,989;0,000;274,140;Inf;280,000;280,000;22,810;2,754;23,896;23,647
15781,500;2,715;0,650;-35,209;1,572;9,626;5,355;36,608;5,075;7,056;-2,807;0,000;38,400;39,300;9,497;1,689;23,205;21,832;23,847;22,023;-3,193;25,989;0,000;273,840;Inf;280,000;280,000;22,949;2,753;23,954;23,642
15782,000;2,235;0,549;-35,209;1,606;9,602;5,355;36,608;5,075;7,056;-2,807;0,000;38,400;39,300;9,528;1,515;23,085;21,388;23,770;21,764;-3,193;25,989;0,000;273,840;Inf;280,000;280,000;22,727;2,752;23,999;23,624
15782,500;2,235;0,549;-35,209;1,606;9,602;5,355;36,608;5,075;7,056;-2,807;0,000;38,400;39,300;9,528;1,515;23,012;21,406;23,738;21,907;-3,193;25,989;0,000;273,940;Inf;280,000;280,000;22,502;2,744;23,970;23,660
15783,000;2,235;0,549;-35,209;1,606;9,602;5,355;36,608;5,075;7,056;-2,807;0,000;38,400;39,300;9,528;1,515;23,089;21,682;23,770;22,122;-3,193;25,989;0,000;273,940;Inf;280,000;280,000;22,516;2,736;24,043;23,637
15783,500;2,235;0,549;-35,209;1,606;9,602;5,355;36,608;5,075;7,056;-2,807;0,000;38,400;39,300;9,528;1,515;23,620;22,352;24,074;22,596;-3,193;25,989;0,000;273,840;Inf;280,000;280,000;22,665;2,727;24,111;23,593
15784,000;2,235;0,549;-35,209;1,606;9,602;5,331;36,571;5,041;7,045;-2,811;0,000;38,403;39,265;9,528;1,515;23,463;22,178;24,044;22,430;-3,193;25,980;0,000;273,840;Inf;280,000;280,000;23,160;2,719;24,159;23,556
15784,500;2,235;0,549;-35,209;1,606;9,602;5,331;36,571;5,041;7,045;-2,811;0,000;38,400;39,300;9,528;1,515;23,147;21,599;23,908;21,912;-3,193;25,980;0,000;273,740;Inf;280,000;280,000;23,029;2,711;24,221;23,557
15785,000;2,074;0,557;-33,730;1,636;9,464;5,331;36,571;5,041;7,045;-2,811;0,000;38,400;39,300;9,748;1,531;23,055;21,323;23,823;21,631;-3,193;25,980;0,000;273,740;Inf;280,000;280,000;22,642;2,704;24,193;23,513
15785,500;2,074;0,557;-33,730;1,636;9,464;5,331;36,571;5,041;7,045;-2,811;0,000;38,400;39,300;9,748;1,531;23,093;21,720;23,866;22,144;-3,193;25,980;0,000;273,340;Inf;280,000;280,000;22,458;2,693;24,160;23,492
15786,000;2,074;0,557;-33,730;1,636;9,464;5,331;36,571;5,041;7,045;-2,811;0,000;38,400;39,300;9,748;1,531;23,443;22,375;24,054;22,897;-3,193;25,980;0,000;273,340;Inf;280,000;280,000;22,705;2,683;24,243;23,506
15786,500;2,074;0,557;-33,730;1,636;9,464;5,331;36,571;5,041;7,045;-2,811;0,000;38,400;39,300;9,748;1,531;23,892;22,904;24,271;23,254;-3,193;25,980;0,000;273,940;Inf;280,000;280,000;23,192;2,673;24,329;23,556
15787,000;2,074;0,557;-33,730;1,636;9,464;5,321;36,534;5,029;7,078;-2,808;0,000;38,395;39,244;9,748;1,531;23,414;21,868;24,138;22,097;-3,190;25,986;0,000;273,940;Inf;280,000;280,000;23,580;2,663;24,403;23,568
15787,500;2,074;0,557;-33,730;1,636;9,464;5,321;36,534;5,029;7,078;-2,808;0,000;38,400;39,200;9,748;1,531;23,103;21,609;24,039;21,829;-3,190;25,986;0,000;273,640;Inf;280,000;280,000;22,879;2,654;24,449;23,580
15788,000;2,690;0,701;-34,087;1,667;9,541;5,321;36,534;5,029;7,078;-2,808;0,000;38,400;39,200;9,642;1,453;23,320;21,332;24,041;21,967;-3,190;25,986;0,000;273,640;Inf;280,000;280,000;22,645;2,644;24,317;23,586
15788,500;2,690;0,701;-34,087;1,667;9,541;5,321;36,534;5,029;7,078;-2,808;0,000;38,400;39,200;9,642;1,453;23,680;22,048;24,180;22,651;-3,190;25,986;0,000;273,540;Inf;280,000;280,000;22,665;2,645;24,244;23,556
15789,000;2,690;0,701;-34,087;1,667;9,541;5,321;36,534;5,029;7,078;-2,808;0,000;38,400;39,200;9,642;1,453;24,116;22,687;24,371;23,150;-3,190;25,986;0,000;273,540;Inf;280,000;280,000;23,140;2,646;24,291;23,571
15789,500;2,690;0,701;-34,087;1,667;9,541;5,321;36,534;5,029;7,078;-2,808;0,000;38,400;39,200;9,642;1,453;24,279;22,385;24,485;23,011;-3,190;25,986;0,000;273,440;Inf;280,000;280,000;23,581;2,646;24,218;23,585
15790,000;2,690;0,701;-34,087;1,667;9,541;5,321;36,534;5,029;7,078;-2,808;0,000;38,400;39,200;9,642;1,453;24,144;21,619;24,466;22,467;-3,190;25,986;0,000;273,440;Inf;280,000;280,000;23,540;2,647;24,131;23,557
15790,500;2,690;0,701;-34,087;1,667;9,541;5,290;36,630;5,067;6,685;-2,815;0,000;38,382;39,248;9,642;1,453;23,898;20,960;24,339;21,768;-3,198;25,986;0,000;274,340;Inf;280,000;280,000;23,174;2,648;23,982;23,605
15791,000;2,690;0,701;-34,087;1,667;9,541;5,290;36,630;5,067;6,685;-2,815;0,000;38,400;39,200;9,642;1,453;23,869;21,215;24,304;21,944;-3,198;25,986;0,000;274,340;Inf;280,000;280,000;22,741;2,648;23,883;23,609
15791,500;2,428;0,658;-34,259;1,667;9,514;5,290;36,630;5,067;6,685;-2,815;0,000;38,400;39,200;9,621;1,618;24,013;21,884;24,363;22,646;-3,198;25,986;0,000;273,540;Inf;280,000;280,000;22,833;2,649;23,884;23,572
15792,000;2,428;0,658;-34,259;1,667;9,514;5,290;36,630;5,067;6,685;-2,815;0,000;38,400;39,200;9,621;1,618;24,193;22,380;24,493;22,940;-3,198;25,986;0,000;273,540;Inf;280,000;280,000;23,227;2,645;23,948;23,589
15792,500;2,428;0,658;-34,259;1,667;9,514;5,290;36,630;5,067;6,685;-2,815;0,000;38,400;39,200;9,621;1,618;24,241;21,934;24,550;22,579;-3,198;25,986;0,000;273,240;Inf;280,000;280,000;23,502;2,642;23,933;23,689
15793,000;2,428;0,658;-34,259;1,667;9,514;5,290;36,630;5,067;6,685;-2,815;0,000;38,400;39,200;9,621;1,618;24,152;21,347;24,507;22,192;-3,198;25,986;0,000;273,240;Inf;280,000;280,000;23,326;2,638;23,855;23,772
15793,500;2,428;0,658;-34,259;1,667;9,514;5,330;36,650;5,075;6,628;-2,799;0,000;38,376;39,244;9,621;1,618;23,999;21,089;24,415;21,847;-3,195;25,976;0,000;273,840;Inf;280,000;280,000;23,050;2,635;23,779;23,730
15794,000;2,428;0,658;-34,259;1,667;9,514;5,330;36,650;5,075;6,628;-2,799;0,000;38,400;39,200;9,621;1,618;24,025;21,763;24,422;22,547;-3,195;25,976;0,000;273,840;Inf;280,000;280,000;22,838;2,632;23,766;23,709
15794,500;3,114;0,836;-34,123;1,683;9,459;5,330;36,650;5,075;6,628;-2,799;0,000;38,400;39,200;9,634;1,555;24,213;22,279;24,539;22,889;-3,195;25,976;0,000;273,840;Inf;280,000;280,000;23,189;2,628;23,850;23,673
15795,000;3,114;0,836;-34,123;1,683;9,459;5,330;36,650;5,075;6,628;-2,799;0,000;38,400;39,200;9,634;1,555;24,303;22,301;24,634;22,913;-3,195;25,976;0,000;273,840;Inf;280,000;280,000;23,480;2,636;23,910;23,675
15795,500;3,114;0,836;-34,123;1,683;9,459;5,330;36,650;5,075;6,628;-2,799;0,000;38,400;39,200;9,634;1,555;24,208;21,637;24,613;22,576;-3,195;25,976;0,000;273,240;Inf;280,000;280,000;23,538;2,644;23,920;23,648
15796,000;3,114;0,836;-34,123;1,683;9,459;5,330;36,650;5,075;6,628;-2,799;0,000;38,400;39,200;9,634;1,555;24,130;21,371;24,586;22,083;-3,195;25,976;0,000;273,240;Inf;280,000;280,000;23,258;2,652;23,905;23,591
15796,500;3,114;0,836;-34,123;1,683;9,459;5,330;36,650;5,075;6,628;-2,799;0,000;38,400;39,200;9,634;1,555;23,920;21,004;24,503;21,845;-3,195;25,976;0,000;273,640;Inf;280,000;280,000;23,043;2,659;23,801;23,556
15797,000;3,114;0,836;-34,123;1,683;9,459;5,325;36,669;5,073;6,697;-2,793;0,000;38,367;39,261;9,634;1,555;23,899;21,592;24,468;22,484;-3,187;25,988;0,000;273,640;Inf;280,000;280,000;22,818;2,667;23,830;23,613
15797,500;3,114;0,836;-34,123;1,683;9,459;5,325;36,669;5,073;6,697;-2,793;0,000;38,400;39,300;9,634;1,555;24,297;22,387;24,679;22,911;-3,187;25,988;0,000;273,640;Inf;280,000;280,000;23,111;2,674;23,921;23,706
15798,000;2,836;0,715;-34,859;1,586;9,522;5,325;36,669;5,073;6,697;-2,793;0,000;38,400;39,300;9,647;1,672;24,194;22,054;24,698;22,626;-3,187;25,988;0,000;273,640;Inf;280,000;280,000;23,569;2,681;23,960;23,722
15798,500;2,836;0,715;-34,859;1,586;9,522;5,325;36,669;5,073;6,697;-2,793;0,000;38,400;39,300;9,647;1,672;24,015;21,507;24,631;22,242;-3,187;25,988;0,000;273,940;Inf;280,000;280,000;23,393;2,684;23,982;23,754
15799,000;2,836;0,715;-34,859;1,586;9,522;5,325;36,669;5,073;6,697;-2,793;0,000;38,400;39,300;9,647;1,672;23,871;21,272;24,552;22,035;-3,187;25,988;0,000;273,940;Inf;280,000;280,000;23,099;2,686;23,961;23,815
15799,500;2,836;0,715;-34,859;1,586;9,522;5,325;36,669;5,073;6,697;-2,793;0,000;38,400;39,300;9,647;1,672;23,913;22,101;24,548;22,729;-3,187;25,988;0,000;273,440;Inf;280,000;280,000;22,932;2,689;23,913;23,858
15800,000;2,836;0,715;-34,859;1,586;9,522;5,343;36,628;5,054;6,743;-2,803;0,000;38,350;39,184;9,647;1,672;24,193;22,502;24,677;23,080;-3,199;25,981;0,000;273,440;Inf;280,000;280,000;23,323;2,691;24,092;23,866
15800,500;2,836;0,715;-34,859;1,586;9,522;5,343;36,628;5,054;6,743;-2,803;0,000;38,300;39,200;9,647;1,672;24,392;22,403;24,767;22,906;-3,199;25,981;0,000;274,540;Inf;280,000;280,000;23,613;2,694;24,126;23,869
15801,000;2,050;0,564;-33,935;1,667;9,535;5,343;36,628;5,054;6,743;-2,803;0,000;38,300;39,200;9,645;1,474;23,886;21,707;24,669;22,383;-3,199;25,981;0,000;274,540;Inf;280,000;280,000;23,617;2,696;24,112;23,845
15801,500;2,050;0,564;-33,935;1,667;9,535;5,343;36,628;5,054;6,743;-2,803;0,000;38,300;39,200;9,645;1,474;23,726;21,742;24,601;22,304;-3,199;25,981;0,000;274,140;Inf;280,000;280,000;23,161;2,685;24,113;23,846
15802,000;2,050;0,564;-33,935;1,667;9,535;5,343;36,628;5,054;6,743;-2,803;0,000;38,300;39,200;9,645;1,474;23,887;22,151;24,618;22,709;-3,199;25,981;0,000;274,140;Inf;280,000;280,000;23,093;2,675;24,106;23,859
15802,500;2,050;0,564;-33,935;1,667;9,535;5,343;36,628;5,054;6,743;-2,803;0,000;38,300;39,200;9,645;1,474;24,300;22,557;24,746;23,308;-3,199;25,981;0,000;274,040;Inf;280,000;280,000;23,341;2,665;24,176;23,887
15803,000;2,050;0,564;-33,935;1,667;9,535;5,343;36,628;5,054;6,743;-2,803;0,000;38,300;39,200;9,645;1,474;24,249;22,289;24,792;23,053;-3,199;25,981;0,000;274,040;Inf;280,000;280,000;23,728;2,655;24,263;23,854
15803,500;2,050;0,564;-33,935;1,667;9,535;5,353;36,558;5,056;6,725;-2,808;0,000;38,344;39,252;9,645;1,474;24,034;22,003;24,751;22,541;-3,198;25,975;0,000;273,640;Inf;280,000;280,000;23,596;2,645;24,326;23,787
15804,000;2,050;0,564;-33,935;1,667;9,535;5,353;36,558;5,056;6,725;-2,808;0,000;38,300;39,300;9,645;1,474;23,871;21,828;24,691;22,300;-3,198;25,975;0,000;273,640;Inf;280,000;280,000;23,332;2,635;24,328;23,771
15804,500;2,803;0,746;-34,069;1,708;9,512;5,353;36,558;5,056;6,725;-2,808;0,000;38,300;39,300;9,617;1,487;23,828;22,321;24,630;22,788;-3,198;25,975;0,000;273,540;Inf;280,000;280,000;23,172;2,625;24,304;23,753
15805,000;2,803;0,746;-34,069;1,708;9,512;5,353;36,558;5,056;6,725;-2,808;0,000;38,300;39,300;9,617;1,487;24,150;22,560;24,706;23,202;-3,198;25,975;0,000;273,540;Inf;280,000;280,000;23,392;2,628;24,406;23,715
15805,500;2,803;0,746;-34,069;1,708;9,512;5,353;36,558;5,056;6,725;-2,808;0,000;38,300;39,300;9,617;1,487;24,249;22,460;24,746;23,008;-3,198;25,975;0,000;273,640;Inf;280,000;280,000;23,655;2,631;24,509;23,685
15806,000;2,803;0,746;-34,069;1,708;9,512;5,353;36,558;5,056;6,725;-2,808;0,000;38,300;39,300;9,617;1,487;24,057;22,257;24,722;22,703;-3,198;25,975;0,000;273,640;Inf;280,000;280,000;23,616;2,634;24,570;23,635
15806,500;2,803;0,746;-34,069;1,708;9,512;5,309;36,575;5,072;6,776;-2,814;0,000;38,331;39,180;9,617;1,487;23,836;22,131;24,710;22,500;-3,202;25,962;0,000;273,340;Inf;280,000;280,000;23,434;2,637;24,576;23,649
15807,000;2,803;0,746;-34,069;1,708;9,512;5,309;36,575;5,072;6,776;-2,814;0,000;38,300;39,200;9,617;1,487;23,715;22,073;24,667;22,453;-3,202;25,962;0,000;273,340;Inf;280,000;280,000;23,294;2,639;24,574;23,524
15807,500;3,623;0,843;-35,209;1,639;9,585;5,309;36,575;5,072;6,776;-2,814;0,000;38,300;39,200;9,566;1,536;23,814;22,392;24,683;22,680;-3,202;25,962;0,000;273,540;Inf;280,000;280,000;23,227;2,642;24,634;23,626
15808,000;3,623;0,843;-35,209;1,639;9,585;5,309;36,575;5,072;6,776;-2,814;0,000;38,300;39,200;9,566;1,536;24,253;22,589;24,787;22,916;-3,202;25,962;0,000;273,540;Inf;280,000;280,000;23,392;2,658;24,701;23,578
15808,500;3,623;0,843;-35,209;1,639;9,585;5,309;36,575;5,072;6,776;-2,814;0,000;38,300;39,200;9,566;1,536;24,286;22,523;24,842;22,852;-3,202;25,962;0,000;273,540;Inf;280,000;280,000;23,636;2,674;24,716;23,538
15809,000;3,623;0,843;-35,209;1,639;9,585;5,309;36,575;5,072;6,776;-2,814;0,000;38,300;39,200;9,566;1,536;23,983;22,428;24,815;22,665;-3,202;25,962;0,000;273,540;Inf;280,000;280,000;23,626;2,690;24,734;23,576
15809,500;3,623;0,843;-35,209;1,639;9,585;5,309;36,575;5,072;6,776;-2,814;0,000;38,300;39,200;9,566;1,536;23,780;22,096;24,687;22,428;-3,202;25,962;0,000;273,640;Inf;280,000;280,000;23,473;2,705;24,736;23,583
15810,000;3,623;0,843;-35,209;1,639;9,585;5,326;36,602;5,072;6,881;-2,811;0,000;38,323;39,200;9,566;1,536;24,076;22,324;24,716;22,583;-3,200;25,964;0,000;273,640;Inf;280,000;280,000;23,248;2,720;24,668;23,547
15810,500;3,623;0,843;-35,209;1,639;9,585;5,326;36,602;5,072;6,881;-2,811;0,000;38,300;39,200;9,566;1,536;24,230;22,552;24,797;23,030;-3,200;25,964;0,000;273,640;Inf;280,000;280,000;23,425;2,735;24,682;23,531
