t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15811,000;2,454;0,654;-34,049;1,607;9,424;5,326;36,602;5,072;6,881;-2,811;0,000;38,300;39,200;9,675;1,521;24,430;22,701;24,910;23,333;-3,200;25,964;0,000;273,640;Inf;280,000;280,000;23,652;2,749;24,703;23,651
15811,500;2,454;0,654;-34,049;1,607;9,424;5,326;36,602;5,072;6,881;-2,811;0,000;38,300;39,200;9,675;1,521;24,208;22,174;24,923;22,520;-3,200;25,964;0,000;273,440;Inf;280,000;280,000;23,844;2,740;24,705;23,753
15812,000;2,454;0,654;-34,049;1,607;9,424;5,326;36,602;5,072;6,881;-2,811;0,000;38,300;39,200;9,675;1,521;24,031;22,075;24,880;22,454;-3,200;25,964;0,000;273,440;Inf;280,000;280,000;23,456;2,740;24,658;23,832
15812,500;2,454;0,654;-34,049;1,607;9,424;5,326;36,602;5,072;6,881;-2,811;0,000;38,300;39,200;9,675;1,521;23,990;22,173;24,870;22,524;-3,200;25,964;0,000;274,140;Inf;280,000;280,000;23,360;2,735;24,626;23,868
15813,000;2,454;0,654;-34,049;1,607;9,424;5,335;36,640;5,081;6,978;-2,816;0,000;38,316;39,169;9,675;1,521;24,149;22,411;24,898;22,963;-3,210;25,960;0,000;274,140;Inf;280,000;280,000;23,389;2,730;24,668;23,859
15813,500;2,454;0,654;-34,049;1,607;9,424;5,335;36,640;5,081;6,978;-2,816;0,000;38,300;39,200;9,675;1,521;24,266;22,910;24,978;23,432;-3,210;25,960;0,000;273,940;Inf;280,000;280,000;23,605;2,726;24,696;23,859
15814,000;2,238;0,626;-33,994;1,675;9,502;5,335;36,640;5,081;6,978;-2,816;0,000;38,300;39,200;9,672;1,599;24,136;22,656;25,025;23,172;-3,210;25,960;0,000;273,940;Inf;280,000;280,000;23,897;2,721;24,788;23,808
15814,500;2,238;0,626;-33,994;1,675;9,502;5,335;36,640;5,081;6,978;-2,816;0,000;38,300;39,200;9,672;1,599;24,077;22,417;25,018;22,772;-3,210;25,960;0,000;273,640;Inf;280,000;280,000;23,747;2,713;24,800;23,826
15815,000;2,238;0,626;-33,994;1,675;9,502;5,335;36,640;5,081;6,978;-2,816;0,000;38,300;39,200;9,672;1,599;23,835;22,305;24,948;22,486;-3,210;25,960;0,000;273,640;Inf;280,000;280,000;23,571;2,706;24,778;23,795
15815,500;2,238;0,626;-33,994;1,675;9,502;5,335;36,640;5,081;6,978;-2,816;0,000;38,300;39,200;9,672;1,599;24,008;22,563;24,959;22,943;-3,210;25,960;0,000;273,940;Inf;280,000;280,000;23,394;2,698;24,791;23,744
15816,000;2,238;0,626;-33,994;1,675;9,502;5,330;36,609;5,084;7,009;-2,816;0,000;38,310;39,180;9,672;1,599;24,239;22,950;25,045;23,505;-3,192;25,953;0,000;273,940;Inf;280,000;280,000;23,618;2,690;24,793;23,732
15816,500;2,238;0,626;-33,994;1,675;9,502;5,330;36,609;5,084;7,009;-2,816;0,000;38,300;39,200;9,672;1,599;24,254;23,064;25,135;23,550;-3,192;25,953;0,000;273,540;Inf;280,000;280,000;23,935;2,683;24,843;23,697
15817,000;2,238;0,626;-33,994;1,675;9,502;5,330;36,609;5,084;7,009;-2,816;0,000;38,300;39,200;9,672;1,599;24,096;22,540;25,046;23,188;-3,192;25,953;0,000;273,540;Inf;280,000;280,000;24,001;2,676;24,867;23,663
15817,500;2,532;0,629;-34,224;1,575;9,623;5,330;36,609;5,084;7,009;-2,816;0,000;38,300;39,200;9,672;1,568;24,236;22,385;25,007;23,059;-3,192;25,953;0,000;273,940;Inf;280,000;280,000;23,718;2,669;24,664;23,673
15818,000;2,532;0,629;-34,224;1,575;9,623;5,330;36,609;5,084;7,009;-2,816;0,000;38,300;39,200;9,672;1,568;24,205;22,418;25,019;23,205;-3,192;25,953;0,000;273,940;Inf;280,000;280,000;23,672;2,666;24,616;23,722
15818,500;2,532;0,629;-34,224;1,575;9,623;5,330;36,609;5,084;7,009;-2,816;0,000;38,300;39,200;9,672;1,568;24,732;22,855;25,192;23,713;-3,192;25,953;0,000;274,140;Inf;280,000;280,000;23,712;2,664;24,605;23,733
15819,000;2,532;0,629;-34,224;1,575;9,623;5,330;36,609;5,084;7,009;-2,816;0,000;38,300;39,200;9,672;1,568;24,761;22,906;25,277;23,806;-3,192;25,953;0,000;274,140;Inf;280,000;280,000;24,123;2,662;24,619;23,732
15819,500;2,532;0,629;-34,224;1,575;9,623;5,333;36,596;5,061;6,887;-2,810;0,000;38,303;39,159;9,672;1,568;24,707;22,579;25,289;23,478;-3,192;25,960;0,000;273,840;Inf;280,000;280,000;24,188;2,660;24,620;23,735
15820,000;2,532;0,629;-34,224;1,575;9,623;5,333;36,596;5,061;6,887;-2,810;0,000;38,300;39,200;9,672;1,568;24,626;22,239;25,254;22,977;-3,192;25,960;0,000;273,840;Inf;280,000;280,000;24,013;2,658;24,592;23,758
15820,500;2,779;0,746;-34,189;1,644;9,475;5,333;36,596;5,061;6,887;-2,810;0,000;38,300;39,200;9,678;1,723;24,549;22,173;25,233;23,041;-3,192;25,960;0,000;274,440;Inf;280,000;280,000;23,774;2,656;24,539;23,787
15821,000;2,779;0,746;-34,189;1,644;9,475;5,333;36,596;5,061;6,887;-2,810;0,000;38,300;39,200;9,678;1,723;24,532;22,459;25,218;23,275;-3,192;25,960;0,000;274,440;Inf;280,000;280,000;23,749;2,658;24,496;23,856
15821,500;2,779;0,746;-34,189;1,644;9,475;5,333;36,596;5,061;6,887;-2,810;0,000;38,300;39,200;9,678;1,723;24,752;22,964;25,299;23,526;-3,192;25,960;0,000;274,240;Inf;280,000;280,000;23,871;2,660;24,526;23,895
15822,000;2,779;0,746;-34,189;1,644;9,475;5,333;36,596;5,061;6,887;-2,810;0,000;38,300;39,200;9,678;1,723;24,826;22,574;25,329;23,235;-3,192;25,960;0,000;274,240;Inf;280,000;280,000;24,135;2,662;24,535;23,903
15822,500;2,779;0,746;-34,189;1,644;9,475;5,328;36,604;5,081;6,886;-2,801;0,000;38,299;39,143;9,678;1,723;24,645;22,432;25,312;23,034;-3,193;25,959;0,000;274,540;Inf;280,000;280,000;23,991;2,664;24,493;23,853
15823,000;2,779;0,746;-34,189;1,644;9,475;5,328;36,604;5,081;6,886;-2,801;0,000;38,300;39,100;9,678;1,723;24,544;22,214;25,263;22,913;-3,193;25,959;0,000;274,540;Inf;280,000;280,000;23,856;2,665;24,442;23,883
15823,500;2,779;0,746;-34,189;1,644;9,475;5,328;36,604;5,081;6,886;-2,801;0,000;38,300;39,100;9,678;1,723;24,602;22,416;25,234;23,228;-3,193;25,959;0,000;274,440;Inf;280,000;280,000;23,733;2,667;24,411;23,883
15824,000;2,722;0,615;-35,209;1,685;9,639;5,328;36,604;5,081;6,886;-2,801;0,000;38,300;39,100;9,524;1,637;24,650;22,572;25,290;23,375;-3,193;25,959;0,000;274,440;Inf;280,000;280,000;23,870;2,669;24,429;23,846
15824,500;2,722;0,615;-35,209;1,685;9,639;5,328;36,604;5,081;6,886;-2,801;0,000;38,300;39,100;9,524;1,637;24,748;22,953;25,345;23,536;-3,193;25,959;0,000;274,940;Inf;280,000;280,000;23,972;2,670;24,508;23,847
15825,000;2,722;0,615;-35,209;1,685;9,639;5,328;36,604;5,081;6,886;-2,801;0,000;38,300;39,100;9,524;1,637;24,810;22,864;25,375;23,477;-3,193;25,959;0,000;274,940;Inf;280,000;280,000;24,146;2,671;24,505;23,818
15825,500;2,722;0,615;-35,209;1,685;9,639;5,328;36,604;5,081;6,886;-2,801;0,000;38,300;39,100;9,524;1,637;24,498;22,255;25,283;23,048;-3,193;25,959;0,000;274,240;Inf;280,000;280,000;24,131;2,672;24,460;23,800
15826,000;2,722;0,615;-35,209;1,685;9,639;5,329;36,629;5,083;6,970;-2,774;0,000;38,292;39,160;9,524;1,637;24,588;22,622;25,269;23,382;-3,178;25,957;0,000;274,240;Inf;280,000;280,000;23,771;2,673;24,419;23,777
15826,500;2,722;0,615;-35,209;1,685;9,639;5,329;36,629;5,083;6,970;-2,774;0,000;38,300;39,200;9,524;1,637;24,725;22,551;25,301;23,396;-3,178;25,957;0,000;274,640;Inf;280,000;280,000;23,966;2,673;24,463;23,816
15827,000;2,784;0,733;-33,828;1,693;9,514;5,329;36,629;5,083;6,970;-2,774;0,000;38,300;39,200;9,757;1,565;24,776;22,554;25,339;23,460;-3,178;25,957;0,000;274,640;Inf;280,000;280,000;23,993;2,674;24,470;23,801
15827,500;2,784;0,733;-33,828;1,693;9,514;5,329;36,629;5,083;6,970;-2,774;0,000;38,300;39,200;9,757;1,565;24,761;22,542;25,360;23,351;-3,178;25,957;0,000;274,240;Inf;280,000;280,000;24,032;2,676;24,523;23,795
15828,000;2,784;0,733;-33,828;1,693;9,514;5,329;36,629;5,083;6,970;-2,774;0,000;38,300;39,200;9,757;1,565;24,628;22,399;25,359;23,190;-3,178;25,957;0,000;274,240;Inf;280,000;280,000;24,004;2,678;24,492;23,734
15828,500;2,784;0,733;-33,828;1,693;9,514;5,329;36,629;5,083;6,970;-2,774;0,000;38,300;39,200;9,757;1,565;24,561;22,381;25,315;23,168;-3,178;25,957;0,000;274,440;Inf;280,000;280,000;23,894;2,679;24,495;23,698
15829,000;2,784;0,733;-33,828;1,693;9,514;5,335;36,620;5,073;7,003;-2,798;0,000;38,285;39,124;9,757;1,565;24,712;22,841;25,345;23,337;-3,197;25,957;0,000;274,440;Inf;280,000;280,000;23,856;2,681;24,532;23,706
15829,500;2,784;0,733;-33,828;1,693;9,514;5,335;36,620;5,073;7,003;-2,798;0,000;38,300;39,100;9,757;1,565;24,874;22,868;25,396;23,513;-3,197;25,957;0,000;274,140;Inf;280,000;280,000;24,059;2,683;24,566;23,624
15830,000;2,784;0,733;-33,828;1,693;9,514;5,335;36,620;5,073;7,003;-2,798;0,000;38,300;39,100;9,757;1,565;24,893;22,723;25,409;23,492;-3,197;25,957;0,000;274,140;Inf;280,000;280,000;24,163;2,685;24,611;23,585
15830,500;2,407;0,667;-33,593;1,559;9,552;5,335;36,620;5,073;7,003;-2,798;0,000;38,300;39,100;9,666;1,583;24,740;22,527;25,403;23,134;-3,197;25,957;0,000;274,240;Inf;280,000;280,000;24,129;2,686;24,623;23,599
15831,000;2,407;0,667;-33,593;1,559;9,552;5,335;36,620;5,073;7,003;-2,798;0,000;38,300;39,100;9,666;1,583;24,525;22,416;25,354;22,961;-3,197;25,957;0,000;274,240;Inf;280,000;280,000;23,951;2,682;24,630;23,588
15831,500;2,407;0,667;-33,593;1,559;9,552;5,335;36,620;5,073;7,003;-2,798;0,000;38,300;39,100;9,666;1,583;24,498;22,344;25,314;23,143;-3,197;25,957;0,000;274,540;Inf;280,000;280,000;23,814;2,677;24,601;23,527
15832,000;2,407;0,667;-33,593;1,559;9,552;5,335;36,620;5,073;7,003;-2,798;0,000;38,300;39,100;9,666;1,583;24,650;22,840;25,381;23,591;-3,197;25,957;0,000;274,540;Inf;280,000;280,000;23,825;2,673;24,693;23,558
15832,500;2,407;0,667;-33,593;1,559;9,552;5,340;36,614;5,041;7,004;-2,797;0,000;38,286;39,133;9,666;1,583;24,835;23,169;25,483;23,707;-3,196;25,951;0,000;274,340;Inf;280,000;280,000;24,116;2,668;24,748;23,523
15833,000;2,407;0,667;-33,593;1,559;9,552;5,340;36,614;5,041;7,004;-2,797;0,000;38,300;39,100;9,666;1,583;24,663;22,816;25,468;23,392;-3,196;25,951;0,000;274,340;Inf;280,000;280,000;24,299;2,664;24,760;23,536
15833,500;2,586;0,665;-34,764;1,529;9,520;5,340;36,614;5,041;7,004;-2,797;0,000;38,300;39,100;9,648;1,802;24,531;22,291;25,408;22,945;-3,196;25,951;0,000;273,840;Inf;280,000;280,000;24,085;2,660;24,767;23,527
15834,000;2,586;0,665;-34,764;1,529;9,520;5,340;36,614;5,041;7,004;-2,797;0,000;38,300;39,100;9,648;1,802;24,431;22,575;25,347;23,208;-3,196;25,951;0,000;273,840;Inf;280,000;280,000;23,794;2,659;24,739;23,501
15834,500;2,586;0,665;-34,764;1,529;9,520;5,340;36,614;5,041;7,004;-2,797;0,000;38,300;39,100;9,648;1,802;24,540;22,991;25,385;23,509;-3,196;25,951;0,000;274,440;Inf;280,000;280,000;23,891;2,657;24,728;23,513
15835,000;2,586;0,665;-34,764;1,529;9,520;5,340;36,614;5,041;7,004;-2,797;0,000;38,300;39,100;9,648;1,802;24,890;23,075;25,448;23,698;-3,196;25,951;0,000;274,440;Inf;280,000;280,000;24,106;2,656;24,888;23,441
15835,500;2,586;0,665;-34,764;1,529;9,520;5,351;36,588;5,030;7,001;-2,799;0,000;38,274;39,153;9,648;1,802;24,981;22,917;25,505;23,650;-3,187;25,959;0,000;274,140;Inf;280,000;280,000;24,278;2,655;24,914;23,495
15836,000;2,586;0,665;-34,764;1,529;9,520;5,351;36,588;5,030;7,001;-2,799;0,000;38,300;39,200;9,648;1,802;24,870;22,855;25,520;23,455;-3,187;25,959;0,000;274,140;Inf;280,000;280,000;24,263;2,654;24,927;23,513
15836,500;2,586;0,665;-34,764;1,529;9,520;5,351;36,588;5,030;7,001;-2,799;0,000;38,300;39,200;9,648;1,802;24,662;22,650;25,435;23,313;-3,187;25,959;0,000;274,840;Inf;280,000;280,000;24,175;2,653;24,923;23,481
15837,000;2,503;0,647;-33,553;1,564;9,506;5,351;36,588;5,030;7,001;-2,799;0,000;38,300;39,200;9,748;1,630;24,760;23,097;25,490;23,758;-3,187;25,959;0,000;274,840;Inf;280,000;280,000;24,015;2,652;24,951;23,446
15837,500;2,503;0,647;-33,553;1,564;9,506;5,351;36,588;5,030;7,001;-2,799;0,000;38,300;39,200;9,748;1,630;25,040;23,567;25,603;24,023;-3,187;25,959;0,000;274,740;Inf;280,000;280,000;24,276;2,649;25,015;23,496
15838,000;2,503;0,647;-33,553;1,564;9,506;5,351;36,588;5,030;7,001;-2,799;0,000;38,300;39,200;9,748;1,630;25,168;23,466;25,693;23,843;-3,187;25,959;0,000;274,740;Inf;280,000;280,000;24,558;2,647;25,088;23,477
15838,500;2,503;0,647;-33,553;1,564;9,506;5,351;36,588;5,030;7,001;-2,799;0,000;38,300;39,200;9,748;1,630;24,884;23,142;25,672;23,673;-3,187;25,959;0,000;275,040;Inf;280,000;280,000;24,543;2,645;25,164;23,451
15839,000;2,503;0,647;-33,553;1,564;9,506;5,329;36,578;5,063;7,031;-2,796;0,000;38,276;39,193;9,748;1,630;24,782;22,739;25,625;23,231;-3,188;25,958;0,000;275,040;Inf;280,000;280,000;24,343;2,642;25,143;23,431
15839,500;2,503;0,647;-33,553;1,564;9,506;5,329;36,578;5,063;7,031;-2,796;0,000;38,300;39,200;9,748;1,630;24,718;23,029;25,616;23,537;-3,188;25,958;0,000;274,140;Inf;280,000;280,000;24,094;2,640;25,131;23,440
15840,000;3,265;0,829;-34,396;1,652;9,563;5,329;36,578;5,063;7,031;-2,796;0,000;38,300;39,200;9,622;1,367;25,208;23,442;25,724;24,126;-3,188;25,958;0,000;274,140;Inf;280,000;280,000;24,225;2,638;25,263;23,421
15840,500;3,265;0,829;-34,396;1,652;9,563;5,329;36,578;5,063;7,031;-2,796;0,000;38,300;39,200;9,622;1,367;25,218;23,477;25,802;24,098;-3,188;25,958;0,000;274,640;Inf;280,000;280,000;24,625;2,648;25,314;23,433
15841,000;3,265;0,829;-34,396;1,652;9,563;5,329;36,578;5,063;7,031;-2,796;0,000;38,300;39,200;9,622;1,367;25,169;23,200;25,808;23,598;-3,188;25,958;0,000;274,640;Inf;280,000;280,000;24,649;2,658;25,348;23,516
15841,500;3,265;0,829;-34,396;1,652;9,563;5,329;36,578;5,063;7,031;-2,796;0,000;38,300;39,200;9,622;1,367;24,888;23,028;25,774;23,469;-3,188;25,958;0,000;274,440;Inf;280,000;280,000;24,444;2,668;25,370;23,595
15842,000;3,265;0,829;-34,396;1,652;9,563;5,328;36,599;5,091;7,071;-2,796;0,000;38,273;39,156;9,622;1,367;24,704;22,919;25,719;23,522;-3,183;25,950;0,000;274,440;Inf;280,000;280,000;24,290;2,678;25,345;23,528
15842,500;3,265;0,829;-34,396;1,652;9,563;5,328;36,599;5,091;7,071;-2,796;0,000;38,300;39,200;9,622;1,367;24,819;23,598;25,736;24,068;-3,183;25,950;0,000;274,340;Inf;280,000;280,000;24,216;2,687;25,473;23,408
15843,000;3,321;0,823;-35,209;1,555;9,574;5,328;36,599;5,091;7,071;-2,796;0,000;38,300;39,200;9,619;1,628;25,129;23,925;25,840;24,250;-3,183;25,950;0,000;274,340;Inf;280,000;280,000;24,555;2,697;25,571;23,386
15843,500;3,321;0,823;-35,209;1,555;9,574;5,328;36,599;5,091;7,071;-2,796;0,000;38,300;39,200;9,619;1,628;25,043;23,601;25,923;23,900;-3,183;25,950;0,000;274,040;Inf;280,000;280,000;24,786;2,707;25,607;23,343
15844,000;3,321;0,823;-35,209;1,555;9,574;5,328;36,599;5,091;7,071;-2,796;0,000;38,300;39,200;9,619;1,628;24,873;23,314;25,879;23,677;-3,183;25,950;0,000;274,040;Inf;280,000;280,000;24,617;2,717;25,651;23,267
15844,500;3,321;0,823;-35,209;1,555;9,574;5,328;36,599;5,091;7,071;-2,796;0,000;38,300;39,200;9,619;1,628;24,737;23,004;25,826;23,147;-3,183;25,950;0,000;274,440;Inf;280,000;280,000;24,436;2,727;25,690;23,296
15845,000;3,321;0,823;-35,209;1,555;9,574;5,328;36,599;5,091;7,071;-2,796;0,000;38,300;39,200;9,619;1,628;24,829;23,418;25,814;23,682;-3,183;25,950;0,000;274,440;Inf;280,000;280,000;24,178;2,737;25,619;23,390
15845,500;3,321;0,823;-35,209;1,555;9,574;5,318;36,626;5,080;7,096;-2,809;0,000;38,270;39,204;9,619;1,628;25,104;23,613;25,877;24,115;-3,178;25,947;0,000;274,040;Inf;280,000;280,000;24,436;2,746;25,733;23,632
15846,000;3,321;0,823;-35,209;1,555;9,574;5,318;36,626;5,080;7,096;-2,809;0,000;38,300;39,200;9,619;1,628;25,222;23,962;25,977;24,462;-3,178;25,947;0,000;274,040;Inf;280,000;280,000;24,677;2,756;25,805;23,661
15846,500;2,703;0,697;-35,073;1,577;9,523;5,318;36,626;5,080;7,096;-2,809;0,000;38,300;39,200;9,572;1,605;25,141;23,767;26,026;24,229;-3,178;25,947;0,000;273,740;Inf;280,000;280,000;24,906;2,765;25,843;23,712
15847,000;2,703;0,697;-35,073;1,577;9,523;5,318;36,626;5,080;7,096;-2,809;0,000;38,300;39,200;9,572;1,605;25,052;23,384;26,000;23,534;-3,178;25,947;0,000;273,740;Inf;280,000;280,000;24,791;2,764;25,856;23,712
15847,500;2,703;0,697;-35,073;1,577;9,523;5,318;36,626;5,080;7,096;-2,809;0,000;38,300;39,200;9,572;1,605;24,862;23,398;25,953;23,673;-3,178;25,947;0,000;273,840;Inf;280,000;280,000;24,493;2,763;25,843;23,690
15848,000;2,703;0,697;-35,073;1,577;9,523;5,318;36,626;5,080;7,096;-2,809;0,000;38,300;39,200;9,572;1,605;25,293;23,879;26,011;24,387;-3,178;25,947;0,000;273,840;Inf;280,000;280,000;24,471;2,762;25,810;23,725
15848,500;2,703;0,697;-35,073;1,577;9,523;5,347;36,571;5,091;7,098;-2,813;0,000;38,260;39,195;9,572;1,605;25,502;24,061;26,141;24,585;-3,189;25,939;0,000;274,540;Inf;280,000;280,000;24,892;2,761;25,897;23,822
15849,000;2,703;0,697;-35,073;1,577;9,523;5,347;36,571;5,091;7,098;-2,813;0,000;38,300;39,200;9,572;1,605;25,483;24,095;26,190;24,537;-3,189;25,939;0,000;274,540;Inf;280,000;280,000;25,072;2,760;25,927;23,824
15849,500;2,188;0,580;-34,716;1,563;9,535;5,347;36,571;5,091;7,098;-2,813;0,000;38,300;39,200;9,632;1,722;25,419;23,626;26,220;24,073;-3,189;25,939;0,000;274,140;Inf;280,000;280,000;25,076;2,759;25,896;23,827
15850,000;2,188;0,580;-34,716;1,563;9,535;5,347;36,571;5,091;7,098;-2,813;0,000;38,300;39,200;9,632;1,722;25,317;23,377;26,206;23,699;-3,189;25,939;0,000;274,140;Inf;280,000;280,000;24,835;2,750;25,834;23,790
15850,500;2,188;0,580;-34,716;1,563;9,535;5,347;36,571;5,091;7,098;-2,813;0,000;38,300;39,200;9,632;1,722;25,263;23,969;26,219;24,236;-3,189;25,939;0,000;274,140;Inf;280,000;280,000;24,650;2,741;25,884;23,765
15851,000;2,188;0,580;-34,716;1,563;9,535;5,347;36,571;5,091;7,098;-2,813;0,000;38,300;39,200;9,632;1,722;25,682;24,198;26,296;24,523;-3,189;25,939;0,000;274,140;Inf;280,000;280,000;24,922;2,732;25,942;23,760
15851,500;2,188;0,580;-34,716;1,563;9,535;5,347;36,571;5,091;7,098;-2,813;0,000;38,300;39,200;9,632;1,722;25,744;24,057;26,375;24,266;-3,189;25,939;0,000;274,240;Inf;280,000;280,000;25,175;2,723;25,974;23,733
15852,000;2,188;0,580;-34,716;1,563;9,535;5,369;36,562;5,049;7,123;-2,798;0,000;38,262;39,190;9,632;1,722;25,599;23,862;26,359;24,094;-3,168;25,941;0,000;274,240;Inf;280,000;280,000;25,111;2,714;25,959;23,710
15852,500;2,188;0,580;-34,716;1,563;9,535;5,369;36,562;5,049;7,123;-2,798;0,000;38,300;39,200;9,632;1,722;25,448;23,599;26,272;24,169;-3,168;25,941;0,000;274,340;Inf;280,000;280,000;24,978;2,705;25,788;23,789
15853,000;3,169;0,724;-35,209;1,609;9,592;5,369;36,562;5,049;7,123;-2,798;0,000;38,300;39,200;9,548;1,657;25,518;23,599;26,177;24,310;-3,168;25,941;0,000;274,340;Inf;280,000;280,000;24,872;2,697;25,760;23,823
15853,500;3,169;0,724;-35,209;1,609;9,592;5,369;36,562;5,049;7,123;-2,798;0,000;38,300;39,200;9,548;1,657;25,692;24,034;26,204;24,735;-3,168;25,941;0,000;273,740;Inf;280,000;280,000;24,901;2,705;25,800;23,857
15854,000;3,169;0,724;-35,209;1,609;9,592;5,369;36,562;5,049;7,123;-2,798;0,000;38,300;39,200;9,548;1,657;25,981;24,157;26,417;24,970;-3,168;25,941;0,000;273,740;Inf;280,000;280,000;25,166;2,712;25,800;23,821
15854,500;3,169;0,724;-35,209;1,609;9,592;5,369;36,562;5,049;7,123;-2,798;0,000;38,300;39,200;9,548;1,657;25,923;23,764;26,440;24,547;-3,168;25,941;0,000;273,340;Inf;280,000;280,000;25,381;2,720;25,801;23,793
15855,000;3,169;0,724;-35,209;1,609;9,592;5,314;36,570;5,076;7,141;-2,791;0,000;38,262;39,178;9,548;1,657;25,836;23,651;26,437;24,255;-3,173;25,934;0,000;273,340;Inf;280,000;280,000;25,169;2,727;25,729;23,757
15855,500;3,169;0,724;-35,209;1,609;9,592;5,314;36,570;5,076;7,141;-2,791;0,000;38,300;39,200;9,548;1,657;25,756;23,732;26,414;24,460;-3,173;25,934;0,000;273,840;Inf;280,000;280,000;25,045;2,734;25,687;23,763
15856,000;2,535;0,689;-33,067;1,630;9,563;5,314;36,570;5,076;7,141;-2,791;0,000;38,300;39,200;9,714;1,587;25,953;23,945;26,462;24,763;-3,173;25,934;0,000;273,840;Inf;280,000;280,000;25,090;2,741;25,724;23,743
15856,500;2,535;0,689;-33,067;1,630;9,563;5,314;36,570;5,076;7,141;-2,791;0,000;38,300;39,200;9,714;1,587;25,977;24,216;26,514;24,835;-3,173;25,934;0,000;274,440;Inf;280,000;280,000;25,280;2,738;25,761;23,768
15857,000;2,535;0,689;-33,067;1,630;9,563;5,314;36,570;5,076;7,141;-2,791;0,000;38,300;39,200;9,714;1,587;25,975;24,218;26,564;24,786;-3,173;25,934;0,000;274,440;Inf;280,000;280,000;25,386;2,735;25,727;23,786
15857,500;2,535;0,689;-33,067;1,630;9,563;5,314;36,570;5,076;7,141;-2,791;0,000;38,300;39,200;9,714;1,587;25,867;23,658;26,520;24,384;-3,173;25,934;0,000;274,440;Inf;280,000;280,000;25,386;2,731;25,700;23,768
15858,000;2,535;0,689;-33,067;1,630;9,563;5,314;36,570;5,076;7,141;-2,791;0,000;38,300;39,200;9,714;1,587;25,754;23,376;26,489;24,168;-3,173;25,934;0,000;274,440;Inf;280,000;280,000;25,107;2,728;25,652;23,796
15858,500;2,535;0,689;-33,067;1,630;9,563;5,313;36,613;5,095;7,156;-2,789;0,000;38,267;39,198;9,714;1,587;25,740;23,699;26,457;24,217;-3,168;25,930;0,000;274,440;Inf;280,000;280,000;24,947;2,725;25,605;23,814
15859,000;2,535;0,689;-33,067;1,630;9,563;5,313;36,613;5,095;7,156;-2,789;0,000;38,300;39,200;9,714;1,587;25,869;23,990;26,450;24,585;-3,168;25,930;0,000;274,440;Inf;280,000;280,000;25,028;2,722;25,605;23,837
15859,500;3,143;0,755;-35,209;1,637;9,598;5,313;36,613;5,095;7,156;-2,789;0,000;38,300;39,200;9,528;1,571;26,052;24,041;26,488;24,685;-3,168;25,930;0,000;274,240;Inf;280,000;280,000;25,223;2,719;25,627;23,943
15860,000;3,143;0,755;-35,209;1,637;9,598;5,313;36,613;5,095;7,156;-2,789;0,000;38,300;39,200;9,528;1,571;26,085;23,810;26,476;24,676;-3,168;25,930;0,000;274,240;Inf;280,000;280,000;25,316;2,726;25,632;23,945
15860,500;3,143;0,755;-35,209;1,637;9,598;5,313;36,613;5,095;7,156;-2,789;0,000;38,300;39,200;9,528;1,571;26,016;23,737;26,435;24,609;-3,168;25,930;0,000;273,840;Inf;280,000;280,000;25,262;2,733;25,586;23,872
15861,000;3,143;0,755;-35,209;1,637;9,598;5,313;36,613;5,095;7,156;-2,789;0,000;38,300;39,200;9,528;1,571;25,879;23,629;26,358;24,551;-3,168;25,930;0,000;273,840;Inf;280,000;280,000;25,200;2,739;25,556;23,874
15861,500;3,143;0,755;-35,209;1,637;9,598;5,357;36,641;5,101;7,160;-2,791;0,000;38,272;39,223;9,528;1,571;26,061;23,742;26,395;24,679;-3,168;25,934;0,000;274,540;Inf;280,000;280,000;25,104;2,746;25,570;23,931
15862,000;3,143;0,755;-35,209;1,637;9,598;5,357;36,641;5,101;7,160;-2,791;0,000;38,300;39,200;9,528;1,571;26,136;24,062;26,464;24,994;-3,168;25,934;0,000;274,540;Inf;280,000;280,000;25,219;2,752;25,607;23,885
15862,500;2,533;0,671;-33,680;1,655;9,470;5,357;36,641;5,101;7,160;-2,791;0,000;38,300;39,200;9,750;1,536;26,136;24,006;26,496;24,900;-3,168;25,934;0,000;273,640;Inf;280,000;280,000;25,414;2,759;25,649;23,871
15863,000;2,533;0,671;-33,680;1,655;9,470;5,357;36,641;5,101;7,160;-2,791;0,000;38,300;39,200;9,750;1,536;26,076;23,689;26,480;24,628;-3,168;25,934;0,000;273,640;Inf;280,000;280,000;25,384;2,755;25,647;23,940
15863,500;2,533;0,671;-33,680;1,655;9,470;5,357;36,641;5,101;7,160;-2,791;0,000;38,300;39,200;9,750;1,536;25,975;23,164;26,418;24,069;-3,168;25,934;0,000;274,140;Inf;280,000;280,000;25,218;2,752;25,597;24,031
15864,000;2,533;0,671;-33,680;1,655;9,470;5,357;36,641;5,101;7,160;-2,791;0,000;38,300;39,200;9,750;1,536;25,894;23,302;26,339;24,329;-3,168;25,934;0,000;274,140;Inf;280,000;280,000;24,906;2,748;25,573;24,051
15864,500;2,533;0,671;-33,680;1,655;9,470;5,357;36,641;5,101;7,160;-2,791;0,000;38,300;39,200;9,750;1,536;25,959;23,898;26,390;24,479;-3,168;25,934;0,000;273,740;Inf;280,000;280,000;24,966;2,744;25,601;24,084
15865,000;2,533;0,671;-33,680;1,655;9,470;5,362;36,632;5,064;7,161;-2,786;0,000;38,278;39,233;9,750;1,536;26,024;23,825;26,427;24,450;-3,176;25,919;0,000;273,740;Inf;280,000;280,000;25,182;2,741;25,676;24,042
15865,500;2,533;0,671;-33,680;1,655;9,470;5,362;36,632;5,064;7,161;-2,786;0,000;38,300;39,200;9,750;1,536;26,065;23,750;26,447;24,365;-3,176;25,919;0,000;274,540;Inf;280,000;280,000;25,181;2,738;25,685;24,027
15866,000;2,702;0,754;-34,021;1,649;9,513;5,362;36,632;5,064;7,161;-2,786;0,000;38,300;39,200;9,683;1,592;25,962;23,473;26,436;24,211;-3,176;25,919;0,000;274,540;Inf;280,000;280,000;25,157;2,734;25,681;24,045
15866,500;2,702;0,754;-34,021;1,649;9,513;5,362;36,632;5,064;7,161;-2,786;0,000;38,300;39,200;9,683;1,592;25,764;23,383;26,363;24,138;-3,176;25,919;0,000;273,640;Inf;280,000;280,000;25,020;2,734;25,603;24,036
15867,000;2,702;0,754;-34,021;1,649;9,513;5,362;36,632;5,064;7,161;-2,786;0,000;38,300;39,200;9,683;1,592;25,739;23,514;26,314;24,375;-3,176;25,919;0,000;273,640;Inf;280,000;280,000;24,912;2,733;25,626;24,046
15867,500;2,702;0,754;-34,021;1,649;9,513;5,362;36,632;5,064;7,161;-2,786;0,000;38,300;39,200;9,683;1,592;25,845;23,770;26,346;24,345;-3,176;25,919;0,000;274,540;Inf;280,000;280,000;24,985;2,733;25,672;24,040
15868,000;2,702;0,754;-34,021;1,649;9,513;5,400;36,613;5,115;7,161;-2,785;0,000;38,287;39,234;9,683;1,592;26,025;23,759;26,413;24,486;-3,177;25,922;0,000;274,540;Inf;280,000;280,000;25,076;2,732;25,734;24,045
15868,500;2,702;0,754;-34,021;1,649;9,513;5,400;36,613;5,115;7,161;-2,785;0,000;38,300;39,200;9,683;1,592;25,970;23,619;26,401;24,302;-3,177;25,922;0,000;273,540;Inf;280,000;280,000;25,171;2,732;25,735;24,013
15869,000;2,762;0,644;-35,209;1,654;9,664;5,400;36,613;5,115;7,161;-2,785;0,000;38,300;39,200;9,429;1,699;25,818;23,494;26,352;24,123;-3,177;25,922;0,000;273,540;Inf;280,000;280,000;25,073;2,731;25,716;23,987
15869,500;2,762;0,644;-35,209;1,654;9,664;5,400;36,613;5,115;7,161;-2,785;0,000;38,300;39,200;9,429;1,699;25,771;23,560;26,296;24,267;-3,177;25,922;0,000;274,440;Inf;280,000;280,000;24,947;2,732;25,704;23,985
15870,000;2,762;0,644;-35,209;1,654;9,664;5,400;36,613;5,115;7,161;-2,785;0,000;38,300;39,200;9,429;1,699;25,827;23,708;26,306;24,585;-3,177;25,922;0,000;274,440;Inf;280,000;280,000;24,973;2,732;25,758;23,897
15870,500;2,762;0,644;-35,209;1,654;9,664;5,400;36,613;5,115;7,161;-2,785;0,000;38,300;39,200;9,429;1,699;25,953;24,122;26,421;24,897;-3,177;25,922;0,000;273,440;Inf;280,000;280,000;25,107;2,733;25,811;23,873
15871,000;2,762;0,644;-35,209;1,654;9,664;5,349;36,576;5,078;7,167;-2,802;0,000;38,296;39,253;9,429;1,699;26,028;24,161;26,445;24,834;-3,192;25,914;0,000;273,440;Inf;280,000;280,000;25,348;2,733;25,809;23,831
15871,500;2,762;0,644;-35,209;1,654;9,664;5,349;36,576;5,078;7,167;-2,802;0,000;38,300;39,300;9,429;1,699;25,894;23,245;26,385;24,131;-3,192;25,914;0,000;274,440;Inf;280,000;280,000;25,367;2,734;25,812;23,833
15872,000;2,762;0,644;-35,209;1,654;9,664;5,349;36,576;5,078;7,167;-2,802;0,000;38,300;39,300;9,429;1,699;25,856;23,444;26,365;24,176;-3,192;25,914;0,000;274,440;Inf;280,000;280,000;24,914;2,734;25,778;23,827
15872,500;2,843;0,710;-34,348;1,638;9,603;5,349;36,576;5,078;7,167;-2,802;0,000;38,300;39,300;9,709;1,566;25,867;23,854;26,390;24,427;-3,192;25,914;0,000;272,540;Inf;280,000;280,000;24,960;2,735;25,768;23,788
15873,000;2,843;0,710;-34,348;1,638;9,603;5,349;36,576;5,078;7,167;-2,802;0,000;38,300;39,300;9,709;1,566;26,060;24,064;26,460;24,615;-3,192;25,914;0,000;272,540;Inf;280,000;280,000;25,135;2,736;25,808;23,776
15873,500;2,843;0,710;-34,348;1,638;9,603;5,349;36,576;5,078;7,167;-2,802;0,000;38,300;39,300;9,709;1,566;26,118;23,999;26,492;24,617;-3,192;25,914;0,000;274,140;Inf;280,000;280,000;25,300;2,738;25,827;23,752
15874,000;2,843;0,710;-34,348;1,638;9,603;5,349;36,576;5,078;7,167;-2,802;0,000;38,300;39,300;9,709;1,566;26,067;23,870;26,470;24,470;-3,192;25,914;0,000;274,140;Inf;280,000;280,000;25,306;2,740;25,842;23,732
15874,500;2,843;0,710;-34,348;1,638;9,603;5,347;36,582;5,091;7,189;-2,793;0,000;38,302;39,305;9,709;1,566;25,895;23,567;26,409;24,219;-3,172;25,911;0,000;272,240;Inf;280,000;280,000;25,219;2,741;25,817;23,736
15875,000;2,843;0,710;-34,348;1,638;9,603;5,347;36,582;5,091;7,189;-2,793;0,000;38,300;39,300;9,709;1,566;25,962;23,888;26,402;24,619;-3,172;25,911;0,000;272,240;Inf;280,000;280,000;25,023;2,743;25,818;23,717
15875,500;2,107;0,530;-34,401;1,673;9,560;5,347;36,582;5,091;7,189;-2,793;0,000;38,300;39,300;9,601;1,401;26,060;24,005;26,470;24,912;-3,172;25,911;0,000;274,040;Inf;280,000;280,000;25,218;2,745;25,840;23,696
15876,000;2,107;0,530;-34,401;1,673;9,560;5,347;36,582;5,091;7,189;-2,793;0,000;38,300;39,300;9,601;1,401;26,092;24,067;26,531;24,883;-3,172;25,911;0,000;274,040;Inf;280,000;280,000;25,362;2,734;25,893;23,698
15876,500;2,107;0,530;-34,401;1,673;9,560;5,347;36,582;5,091;7,189;-2,793;0,000;38,300;39,300;9,601;1,401;26,094;23,770;26,543;24,640;-3,172;25,911;0,000;272,940;Inf;280,000;280,000;25,393;2,724;25,906;23,685
15877,000;2,107;0,530;-34,401;1,673;9,560;5,347;36,582;5,091;7,189;-2,793;0,000;38,300;39,300;9,601;1,401;26,025;23,579;26,492;24,307;-3,172;25,911;0,000;272,940;Inf;280,000;280,000;25,262;2,714;25,917;23,681
15877,500;2,107;0,530;-34,401;1,673;9,560;5,374;36,623;5,101;7,220;-2,798;0,000;38,314;39,258;9,601;1,401;25,980;23,646;26,467;24,519;-3,179;25,909;0,000;274,040;Inf;280,000;280,000;25,101;2,704;25,889;23,624
15878,000;2,107;0,530;-34,401;1,673;9,560;5,374;36,623;5,101;7,220;-2,798;0,000;38,300;39,300;9,601;1,401;26,023;23,697;26,467;24,574;-3,179;25,909;0,000;274,040;Inf;280,000;280,000;25,153;2,694;25,907;23,610
15878,500;2,107;0,530;-34,401;1,673;9,560;5,374;36,623;5,101;7,220;-2,798;0,000;38,300;39,300;9,601;1,401;26,168;24,232;26,559;24,765;-3,179;25,909;0,000;273,140;Inf;280,000;280,000;25,190;2,685;25,950;23,606
15879,000;2,807;0,723;-34,343;1,643;9,490;5,374;36,623;5,101;7,220;-2,798;0,000;38,300;39,300;9,752;1,637;26,162;24,100;26,553;24,671;-3,179;25,909;0,000;273,140;Inf;280,000;280,000;25,431;2,675;25,967;23,612
15879,500;2,807;0,723;-34,343;1,643;9,490;5,374;36,623;5,101;7,220;-2,798;0,000;38,300;39,300;9,752;1,637;26,103;23,855;26,529;24,512;-3,179;25,909;0,000;273,740;Inf;280,000;280,000;25,371;2,677;25,996;23,603
15880,000;2,807;0,723;-34,343;1,643;9,490;5,374;36,623;5,101;7,220;-2,798;0,000;38,300;39,300;9,752;1,637;26,044;23,746;26,493;24,374;-3,179;25,909;0,000;273,740;Inf;280,000;280,000;25,250;2,679;25,990;23,623
15880,500;2,807;0,723;-34,343;1,643;9,490;5,374;36,623;5,101;7,220;-2,798;0,000;38,300;39,300;9,752;1,637;26,081;23,941;26,503;24,534;-3,179;25,909;0,000;272,740;Inf;280,000;280,000;25,164;2,681;25,999;23,675
15881,000;2,807;0,723;-34,343;1,643;9,490;5,371;36,614;5,106;7,228;-2,797;0,000;38,322;39,267;9,752;1,637;26,240;24,147;26,567;24,899;-3,182;25,914;0,000;272,740;Inf;280,000;280,000;25,265;2,684;26,078;23,745
15881,500;2,807;0,723;-34,343;1,643;9,490;5,371;36,614;5,106;7,228;-2,797;0,000;38,300;39,300;9,752;1,637;26,353;24,130;26,631;24,936;-3,182;25,914;0,000;274,240;Inf;280,000;280,000;25,463;2,686;26,133;23,795
15882,000;2,541;0,674;-34,403;1,616;9,448;5,371;36,614;5,106;7,228;-2,797;0,000;38,300;39,300;9,677;1,568;26,262;23,917;26,611;24,488;-3,182;25,914;0,000;274,240;Inf;280,000;280,000;25,512;2,688;26,139;23,813
15882,500;2,541;0,674;-34,403;1,616;9,448;5,371;36,614;5,106;7,228;-2,797;0,000;38,300;39,300;9,677;1,568;26,118;23,794;26,557;24,446;-3,182;25,914;0,000;273,540;Inf;280,000;280,000;25,320;2,685;26,135;23,782
15883,000;2,541;0,674;-34,403;1,616;9,448;5,371;36,614;5,106;7,228;-2,797;0,000;38,300;39,300;9,677;1,568;26,152;23,881;26,537;24,658;-3,182;25,914;0,000;273,540;Inf;280,000;280,000;25,229;2,683;26,124;23,758
15883,500;2,541;0,674;-34,403;1,616;9,448;5,371;36,614;5,106;7,228;-2,797;0,000;38,300;39,300;9,677;1,568;26,253;24,077;26,589;24,885;-3,182;25,914;0,000;274,240;Inf;280,000;280,000;25,307;2,680;26,169;23,755
15884,000;2,541;0,674;-34,403;1,616;9,448;5,350;36,606;5,066;7,247;-2,801;0,000;38,332;39,338;9,677;1,568;26,325;24,455;26,634;25,181;-3,182;25,909;0,000;274,240;Inf;280,000;280,000;25,451;2,678;26,218;23,752
15884,500;2,541;0,674;-34,403;1,616;9,448;5,350;36,606;5,066;7,247;-2,801;0,000;38,300;39,300;9,677;1,568;26,360;24,459;26,688;25,194;-3,182;25,909;0,000;274,440;Inf;280,000;280,000;25,649;2,676;26,293;23,621
15885,000;2,541;0,674;-34,403;1,616;9,448;5,350;36,606;5,066;7,247;-2,801;0,000;38,300;39,300;9,677;1,568;26,329;24,060;26,642;24,814;-3,182;25,909;0,000;274,440;Inf;280,000;280,000;25,675;2,674;26,308;23,643
15885,500;2,078;0,568;-33,471;1,622;9,489;5,350;36,606;5,066;7,247;-2,801;0,000;38,300;39,300;9,750;1,617;26,022;23,948;26,670;24,700;-3,182;25,909;0,000;274,540;Inf;280,000;280,000;25,461;2,662;26,245;23,687
15886,000;2,078;0,568;-33,471;1,622;9,489;5,350;36,606;5,066;7,247;-2,801;0,000;38,300;39,300;9,750;1,617;26,055;24,284;26,735;24,895;-3,182;25,909;0,000;274,540;Inf;280,000;280,000;25,335;2,662;26,215;23,742
15886,500;2,078;0,568;-33,471;1,622;9,489;5,350;36,606;5,066;7,247;-2,801;0,000;38,300;39,300;9,750;1,617;26,324;24,675;26,816;25,250;-3,182;25,909;0,000;274,240;Inf;280,000;280,000;25,492;2,652;26,271;23,787
15887,000;2,078;0,568;-33,471;1,622;9,489;5,350;36,606;5,066;7,247;-2,801;0,000;38,300;39,300;9,750;1,617;26,432;24,438;26,859;25,032;-3,182;25,909;0,000;274,240;Inf;280,000;280,000;25,766;2,643;26,290;23,825
15887,500;2,078;0,568;-33,471;1,622;9,489;5,362;36,589;5,094;7,264;-2,790;0,000;38,344;39,348;9,750;1,617;26,348;24,086;26,815;24,662;-3,177;25,917;0,000;274,740;Inf;280,000;280,000;25,690;2,634;26,258;23,913
15888,000;2,078;0,568;-33,471;1,622;9,489;5,362;36,589;5,094;7,264;-2,790;0,000;38,300;39,300;9,750;1,617;26,265;23,470;26,738;24,281;-3,177;25,917;0,000;274,740;Inf;280,000;280,000;25,478;2,624;26,174;23,901
15888,500;2,638;0,690;-34,204;1,646;9,509;5,362;36,589;5,094;7,264;-2,790;0,000;38,300;39,300;9,730;1,645;26,209;23,981;26,696;24,776;-3,177;25,917;0,000;274,340;Inf;280,000;280,000;25,189;2,615;26,138;23,867
15889,000;2,638;0,690;-34,204;1,646;9,509;5,362;36,589;5,094;7,264;-2,790;0,000;38,300;39,300;9,730;1,645;26,628;24,758;26,872;25,549;-3,177;25,917;0,000;274,340;Inf;280,000;280,000;25,416;2,616;26,219;23,905
15889,500;2,638;0,690;-34,204;1,646;9,509;5,362;36,589;5,094;7,264;-2,790;0,000;38,300;39,300;9,730;1,645;26,679;24,386;26,941;25,276;-3,177;25,917;0,000;274,940;Inf;280,000;280,000;25,951;2,616;26,313;23,889
15890,000;2,638;0,690;-34,204;1,646;9,509;5,362;36,589;5,094;7,264;-2,790;0,000;38,300;39,300;9,730;1,645;26,582;24,023;26,874;24,732;-3,177;25,917;0,000;274,940;Inf;280,000;280,000;25,821;2,617;26,296;23,851
15890,500;2,638;0,690;-34,204;1,646;9,509;5,357;36,598;5,119;7,307;-2,786;0,000;38,361;39,354;9,730;1,645;26,417;23,553;26,797;24,269;-3,166;25,932;0,000;274,840;Inf;280,000;280,000;25,553;2,617;26,264;23,843
15891,000;2,638;0,690;-34,204;1,646;9,509;5,357;36,598;5,119;7,307;-2,786;0,000;38,400;39,400;9,730;1,645;26,287;23,578;26,709;24,435;-3,166;25,932;0,000;274,840;Inf;280,000;280,000;25,259;2,617;26,174;23,803
15891,500;3,106;0,800;-34,069;1,639;9,604;5,357;36,598;5,119;7,307;-2,786;0,000;38,400;39,400;9,578;1,471;26,467;24,327;26,754;25,242;-3,166;25,932;0,000;275,540;Inf;280,000;280,000;25,252;2,618;26,251;23,804
15892,000;3,106;0,800;-34,069;1,639;9,604;5,357;36,598;5,119;7,307;-2,786;0,000;38,400;39,400;9,578;1,471;26,681;25,156;26,909;25,798;-3,166;25,932;0,000;275,540;Inf;280,000;280,000;25,698;2,626;26,339;23,832
15892,500;3,106;0,800;-34,069;1,639;9,604;5,357;36,598;5,119;7,307;-2,786;0,000;38,400;39,400;9,578;1,471;26,736;24,103;26,985;24,876;-3,166;25,932;0,000;275,040;Inf;280,000;280,000;26,136;2,633;26,384;23,837
15893,000;3,106;0,800;-34,069;1,639;9,604;5,357;36,598;5,119;7,307;-2,786;0,000;38,400;39,400;9,578;1,471;26,591;23,901;26,917;24,549;-3,166;25,932;0,000;275,040;Inf;280,000;280,000;25,675;2,641;26,379;23,810
15893,500;3,106;0,800;-34,069;1,639;9,604;5,357;36,598;5,119;7,307;-2,786;0,000;38,400;39,400;9,578;1,471;26,376;23,369;26,820;24,275;-3,166;25,932;0,000;274,840;Inf;280,000;280,000;25,490;2,649;26,316;23,786
15894,000;3,106;0,800;-34,069;1,639;9,604;5,326;36,631;5,095;7,320;-2,788;0,000;38,372;39,384;9,578;1,471;26,324;24,049;26,800;24,848;-3,165;25,921;0,000;274,840;Inf;280,000;280,000;25,210;2,656;26,250;23,766
15894,500;3,106;0,800;-34,069;1,639;9,604;5,326;36,631;5,095;7,320;-2,788;0,000;38,400;39,400;9,578;1,471;26,485;24,732;26,882;25,442;-3,165;25,921;0,000;274,040;Inf;280,000;280,000;25,505;2,664;26,282;23,782
15895,000;2,817;0,767;-34,499;1,590;9,553;5,326;36,631;5,095;7,320;-2,788;0,000;38,400;39,400;9,654;1,670;26,767;24,884;26,984;25,464;-3,165;25,921;0,000;274,040;Inf;280,000;280,000;25,885;2,671;26,437;23,831
15895,500;2,817;0,767;-34,499;1,590;9,553;5,326;36,631;5,095;7,320;-2,788;0,000;38,400;39,400;9,654;1,670;26,734;24,616;26,997;25,243;-3,165;25,921;0,000;275,140;Inf;280,000;280,000;26,025;2,673;26,451;23,869
15896,000;2,817;0,767;-34,499;1,590;9,553;5,326;36,631;5,095;7,320;-2,788;0,000;38,400;39,400;9,654;1,670;26,492;23,754;26,881;24,520;-3,165;25,921;0,000;275,140;Inf;280,000;280,000;25,897;2,676;26,413;23,904
15896,500;2,817;0,767;-34,499;1,590;9,553;5,326;36,631;5,095;7,320;-2,788;0,000;38,400;39,400;9,654;1,670;26,545;24,246;26,883;25,050;-3,165;25,921;0,000;273,140;Inf;280,000;280,000;25,412;2,678;26,394;23,932
15897,000;2,817;0,767;-34,499;1,590;9,553;5,353;36,644;5,101;7,328;-2,787;0,000;38,382;39,439;9,654;1,670;26,646;24,893;26,989;25,526;-3,160;25,925;0,000;273,140;Inf;280,000;280,000;25,681;2,680;26,481;23,980
15897,500;2,817;0,767;-34,499;1,590;9,553;5,353;36,644;5,101;7,328;-2,787;0,000;38,400;39,400;9,654;1,670;26,821;25,100;27,099;25,606;-3,160;25,925;0,000;274,640;Inf;280,000;280,000;26,013;2,683;26,576;24,011
15898,000;2,951;0,678;-35,209;1,543;9,611;5,353;36,644;5,101;7,328;-2,787;0,000;38,400;39,400;9,619;1,563;26,781;24,688;27,099;25,281;-3,160;25,925;0,000;274,640;Inf;280,000;280,000;26,157;2,685;26,636;24,054
15898,500;2,951;0,678;-35,209;1,543;9,611;5,353;36,644;5,101;7,328;-2,787;0,000;38,400;39,400;9,619;1,563;26,758;24,255;27,071;25,008;-3,160;25,925;0,000;273,440;Inf;280,000;280,000;25,962;2,689;26,664;24,112
15899,000;2,951;0,678;-35,209;1,543;9,611;5,353;36,644;5,101;7,328;-2,787;0,000;38,400;39,400;9,619;1,563;26,689;24,099;27,001;24,669;-3,160;25,925;0,000;273,440;Inf;280,000;280,000;25,773;2,693;26,631;24,142
15899,500;2,951;0,678;-35,209;1,543;9,611;5,353;36,644;5,101;7,328;-2,787;0,000;38,400;39,400;9,619;1,563;26,668;24,665;27,013;25,402;-3,160;25,925;0,000;275,540;Inf;280,000;280,000;25,614;2,698;26,673;24,141
15900,000;2,951;0,678;-35,209;1,543;9,611;5,353;36,644;5,101;7,328;-2,787;0,000;38,400;39,400;9,619;1,563;26,863;25,241;27,134;25,724;-3,160;25,925;0,000;275,540;Inf;280,000;280,000;25,937;2,702;26,774;24,136
15900,500;2,951;0,678;-35,209;1,543;9,611;5,304;36,614;5,033;7,344;-2,794;0,000;38,392;39,437;9,619;1,563;26,919;25,192;27,187;25,784;-3,170;25,921;0,000;273,040;Inf;280,000;280,000;26,241;2,706;26,834;24,121
15901,000;2,951;0,678;-35,209;1,543;9,611;5,304;36,614;5,033;7,344;-2,794;0,000;38,400;39,400;9,619;1,563;26,876;24,835;27,180;25,599;-3,170;25,921;0,000;273,040;Inf;280,000;280,000;26,270;2,710;26,859;24,094
15901,500;2,447;0,569;-35,209;1,520;9,565;5,304;36,614;5,033;7,344;-2,794;0,000;38,400;39,400;9,612;1,700;26,840;24,504;27,154;25,090;-3,170;25,921;0,000;275,040;Inf;280,000;280,000;26,123;2,714;26,909;24,081
15902,000;2,447;0,569;-35,209;1,520;9,565;5,304;36,614;5,033;7,344;-2,794;0,000;38,400;39,400;9,612;1,700;26,731;24,616;27,152;25,241;-3,170;25,921;0,000;275,040;Inf;280,000;280,000;25,897;2,709;26,937;24,061
15902,500;2,447;0,569;-35,209;1,520;9,565;5,304;36,614;5,033;7,344;-2,794;0,000;38,400;39,400;9,612;1,700;26,815;25,349;27,186;25,900;-3,170;25,921;0,000;273,940;Inf;280,000;280,000;25,935;2,705;27,049;24,071
15903,000;2,447;0,569;-35,209;1,520;9,565;5,304;36,614;5,033;7,344;-2,794;0,000;38,400;39,400;9,612;1,700;27,416;25,580;27,539;26,143;-3,170;25,921;0,000;273,940;Inf;280,000;280,000;26,313;2,701;27,179;24,062
15903,500;2,447;0,569;-35,209;1,520;9,565;5,315;36,513;5,024;7,311;-2,790;0,000;38,405;39,439;9,612;1,700;27,233;25,171;27,497;25,802;-3,167;25,924;0,000;274,840;Inf;280,000;280,000;26,669;2,697;27,206;24,066
15904,000;2,447;0,569;-35,209;1,520;9,565;5,315;36,513;5,024;7,311;-2,790;0,000;38,400;39,400;9,612;1,700;27,128;24,791;27,427;25,502;-3,167;25,924;0,000;274,840;Inf;280,000;280,000;26,426;2,693;27,246;24,050
15904,500;1,911;0,514;-33,558;1,593;9,489;5,315;36,513;5,024;7,311;-2,790;0,000;38,400;39,400;9,773;1,476;27,036;24,626;27,369;25,265;-3,167;25,924;0,000;273,640;Inf;280,000;280,000;26,212;2,689;27,278;24,037
15905,000;1,911;0,514;-33,558;1,593;9,489;5,315;36,513;5,024;7,311;-2,790;0,000;38,400;39,400;9,773;1,476;27,088;25,022;27,405;25,732;-3,167;25,924;0,000;273,640;Inf;280,000;280,000;26,074;2,676;27,272;24,037
15905,500;1,911;0,514;-33,558;1,593;9,489;5,315;36,513;5,024;7,311;-2,790;0,000;38,400;39,400;9,773;1,476;27,226;25,643;27,513;26,272;-3,167;25,924;0,000;274,740;Inf;280,000;280,000;26,312;2,663;27,423;24,035
15906,000;1,911;0,514;-33,558;1,593;9,489;5,315;36,513;5,024;7,311;-2,790;0,000;38,400;39,400;9,773;1,476;27,425;25,987;27,614;26,518;-3,167;25,924;0,000;274,740;Inf;280,000;280,000;26,664;2,651;27,483;24,047
15906,500;1,911;0,514;-33,558;1,593;9,489;5,315;36,513;5,024;7,311;-2,790;0,000;38,400;39,400;9,773;1,476;27,276;24,926;27,550;25,527;-3,167;25,924;0,000;273,340;Inf;280,000;280,000;26,886;2,639;27,423;24,057
15907,000;1,911;0,514;-33,558;1,593;9,489;5,288;36,561;5,072;7,399;-2,780;0,000;38,416;39,436;9,773;1,476;27,157;24,603;27,478;25,408;-3,163;25,915;0,000;273,340;Inf;280,000;280,000;26,320;2,627;27,309;24,034
15907,500;1,911;0,514;-33,558;1,593;9,489;5,288;36,561;5,072;7,399;-2,780;0,000;38,400;39,400;9,773;1,476;27,167;25,063;27,475;25,853;-3,163;25,915;0,000;274,540;Inf;280,000;280,000;26,161;2,615;27,245;24,015
15908,000;3,114;0,745;-35,209;1,553;9,582;5,288;36,561;5,072;7,399;-2,780;0,000;38,400;39,400;9,495;1,664;27,454;26,118;27,665;26,650;-3,163;25,915;0,000;274,540;Inf;280,000;280,000;26,390;2,604;27,311;24,004
15908,500;3,114;0,745;-35,209;1,553;9,582;5,288;36,561;5,072;7,399;-2,780;0,000;38,400;39,400;9,495;1,664;27,693;25,832;27,784;26,447;-3,163;25,915;0,000;271,940;Inf;280,000;280,000;26,972;2,612;27,383;23,976
15909,000;3,114;0,745;-35,209;1,553;9,582;5,288;36,561;5,072;7,399;-2,780;0,000;38,400;39,400;9,495;1,664;27,557;25,373;27,764;25,999;-3,163;25,915;0,000;271,940;Inf;280,000;280,000;26,939;2,620;27,324;23,884
15909,500;3,114;0,745;-35,209;1,553;9,582;5,288;36,561;5,072;7,399;-2,780;0,000;38,400;39,400;9,495;1,664;27,407;24,677;27,680;25,486;-3,163;25,915;0,000;274,640;Inf;280,000;280,000;26,673;2,628;27,234;23,831
15910,000;3,114;0,745;-35,209;1,553;9,582;5,289;36,665;5,066;7,442;-2,781;0,000;38,429;39,447;9,495;1,664;27,303;24,485;27,591;25,260;-3,167;25,918;0,000;274,640;Inf;280,000;280,000;26,312;2,636;27,178;23,788
15910,500;3,114;0,745;-35,209;1,553;9,582;5,289;36,665;5,066;7,442;-2,781;0,000;38,400;39,400;9,495;1,664;27,435;25,831;27,696;26,423;-3,167;25,918;0,000;272,140;Inf;280,000;280,000;26,160;2,644;27,204;23,769
15911,000;3,360;0,885;-33,594;1,606;9,464;5,289;36,665;5,066;7,442;-2,781;0,000;38,400;39,400;9,748;1,507;27,660;25,772;27,796;26,339;-3,167;25,918;0,000;272,140;Inf;280,000;280,000;26,846;2,652;27,265;23,718
15911,500;3,360;0,885;-33,594;1,606;9,464;5,289;36,665;5,066;7,442;-2,781;0,000;38,400;39,400;9,748;1,507;27,619;25,374;27,809;26,106;-3,167;25,918;0,000;274,440;Inf;280,000;280,000;26,892;2,663;27,262;23,728
15912,000;3,360;0,885;-33,594;1,606;9,464;5,289;36,665;5,066;7,442;-2,781;0,000;38,400;39,400;9,748;1,507;27,397;24,963;27,738;25,751;-3,167;25,918;0,000;274,440;Inf;280,000;280,000;26,727;2,675;27,205;23,713
15912,500;3,360;0,885;-33,594;1,606;9,464;5,289;36,665;5,066;7,442;-2,781;0,000;38,400;39,400;9,748;1,507;27,294;24,630;27,645;25,552;-3,167;25,918;0,000;272,340;Inf;280,000;280,000;26,462;2,686;27,121;23,768
15913,000;3,360;0,885;-33,594;1,606;9,464;5,319;36,670;5,101;7,455;-2,788;0,000;38,435;39,511;9,748;1,507;27,303;25,295;27,687;25,994;-3,163;25,916;0,000;272,340;Inf;280,000;280,000;26,280;2,697;27,192;23,787
15913,500;3,360;0,885;-33,594;1,606;9,464;5,319;36,670;5,101;7,455;-2,788;0,000;38,400;39,500;9,748;1,507;27,537;25,699;27,809;26,415;-3,163;25,916;0,000;274,640;Inf;280,000;280,000;26,570;2,708;27,248;23,807
15914,000;3,360;0,885;-33,594;1,606;9,464;5,319;36,670;5,101;7,455;-2,788;0,000;38,400;39,500;9,748;1,507;27,658;25,282;27,848;26,005;-3,163;25,916;0,000;274,640;Inf;280,000;280,000;26,865;2,719;27,233;23,834
15914,500;2,662;0,716;-33,717;1,691;9,541;5,319;36,670;5,101;7,455;-2,788;0,000;38,400;39,500;9,680;1,465;27,448;25,049;27,774;25,677;-3,163;25,916;0,000;273,340;Inf;280,000;280,000;26,699;2,729;27,203;23,820
15915,000;2,662;0,716;-33,717;1,691;9,541;5,319;36,670;5,101;7,455;-2,788;0,000;38,400;39,500;9,680;1,465;27,323;24,635;27,691;25,566;-3,163;25,916;0,000;273,340;Inf;280,000;280,000;26,487;2,728;27,137;23,805
15915,500;2,662;0,716;-33,717;1,691;9,541;5,319;36,670;5,101;7,455;-2,788;0,000;38,400;39,500;9,680;1,465;27,416;25,179;27,697;26,141;-3,163;25,916;0,000;274,140;Inf;280,000;280,000;26,304;2,727;27,098;23,797
15916,000;2,662;0,716;-33,717;1,691;9,541;5,319;36,670;5,101;7,455;-2,788;0,000;38,400;39,500;9,680;1,465;27,521;25,676;27,806;26,264;-3,163;25,916;0,000;274,140;Inf;280,000;280,000;26,609;2,726;27,187;23,729
15916,500;2,662;0,716;-33,717;1,691;9,541;5,306;36,624;5,055;7,415;-2,787;0,000;38,452;39,559;9,680;1,465;27,638;25,631;27,838;26,313;-3,163;25,917;0,000;273,340;Inf;280,000;280,000;26,817;2,725;27,200;23,709
15917,000;2,662;0,716;-33,717;1,691;9,541;5,306;36,624;5,055;7,415;-2,787;0,000;38,500;39,600;9,680;1,465;27,646;25,521;27,846;26,305;-3,163;25,917;0,000;273,340;Inf;280,000;280,000;26,855;2,724;27,212;23,693
15917,500;2,165;0,605;-34,311;1,615;9,544;5,306;36,624;5,055;7,415;-2,787;0,000;38,500;39,600;9,672;1,622;27,564;25,102;27,837;25,846;-3,163;25,917;0,000;274,540;Inf;280,000;280,000;26,830;2,723;27,186;23,678
15918,000;2,165;0,605;-34,311;1,615;9,544;5,306;36,624;5,055;7,415;-2,787;0,000;38,500;39,600;9,672;1,622;27,591;25,224;27,835;26,066;-3,163;25,917;0,000;274,540;Inf;280,000;280,000;26,587;2,714;27,204;23,673
15918,500;2,165;0,605;-34,311;1,615;9,544;5,306;36,624;5,055;7,415;-2,787;0,000;38,500;39,600;9,672;1,622;27,708;25,804;27,923;26,539;-3,163;25,917;0,000;272,840;Inf;280,000;280,000;26,679;2,705;27,265;23,677
15919,000;2,165;0,605;-34,311;1,615;9,544;5,306;36,624;5,055;7,415;-2,787;0,000;38,500;39,600;9,672;1,622;27,824;26,001;27,994;26,664;-3,163;25,917;0,000;272,840;Inf;280,000;280,000;26,993;2,696;27,289;23,694
15919,500;2,165;0,605;-34,311;1,615;9,544;5,320;36,588;5,077;7,439;-2,779;0,000;38,464;39,571;9,672;1,622;27,766;25,433;27,957;26,232;-3,163;25,925;0,000;274,340;Inf;280,000;280,000;27,121;2,687;27,342;23,729
15920,000;2,165;0,605;-34,311;1,615;9,544;5,320;36,588;5,077;7,439;-2,779;0,000;38,500;39,600;9,672;1,622;27,626;24,893;27,865;25,678;-3,163;25,925;0,000;274,340;Inf;280,000;280,000;26,847;2,679;27,272;23,714
15920,500;2,165;0,605;-34,311;1,615;9,544;5,320;36,588;5,077;7,439;-2,779;0,000;38,500;39,600;9,672;1,622;27,501;25,229;27,829;26,196;-3,163;25,925;0,000;272,440;Inf;280,000;280,000;26,515;2,670;27,300;23,706
15921,000;3,246;0,861;-34,079;1,631;9,553;5,320;36,588;5,077;7,439;-2,779;0,000;38,500;39,600;9,600;1,480;27,847;26,134;28,043;26,689;-3,163;25,925;0,000;272,440;Inf;280,000;280,000;26,689;2,662;27,416;23,678
15921,500;3,246;0,861;-34,079;1,631;9,553;5,320;36,588;5,077;7,439;-2,779;0,000;38,500;39,600;9,600;1,480;27,878;25,780;28,056;26,472;-3,163;25,925;0,000;274,540;Inf;280,000;280,000;27,178;2,671;27,453;23,695
15922,000;3,246;0,861;-34,079;1,631;9,553;5,320;36,588;5,077;7,439;-2,779;0,000;38,500;39,600;9,600;1,480;27,753;25,440;28,010;26,088;-3,163;25,925;0,000;274,540;Inf;280,000;280,000;27,047;2,681;27,468;23,721
15922,500;3,246;0,861;-34,079;1,631;9,553;5,320;36,588;5,077;7,439;-2,779;0,000;38,500;39,600;9,600;1,480;27,593;24,879;27,893;25,657;-3,163;25,925;0,000;272,140;Inf;280,000;280,000;26,823;2,690;27,414;23,710
15923,000;3,246;0,861;-34,079;1,631;9,553;5,298;36,652;5,089;7,501;-2,789;0,000;38,470;39,580;9,600;1,480;27,503;25,134;27,850;25,927;-3,168;25,916;0,000;272,140;Inf;280,000;280,000;26,506;2,699;27,354;23,739
15923,500;3,246;0,861;-34,079;1,631;9,553;5,298;36,652;5,089;7,501;-2,789;0,000;38,500;39,600;9,600;1,480;27,632;25,614;27,898;26,366;-3,168;25,916;0,000;274,140;Inf;280,000;280,000;26,604;2,708;27,449;23,763
15924,000;2,777;0,691;-34,791;1,670;9,544;5,298;36,652;5,089;7,501;-2,789;0,000;38,500;39,600;9,572;1,472;27,813;25,768;28,009;26,573;-3,168;25,916;0,000;274,140;Inf;280,000;280,000;26,877;2,717;27,494;23,759
15924,500;2,777;0,691;-34,791;1,670;9,544;5,298;36,652;5,089;7,501;-2,789;0,000;38,500;39,600;9,572;1,472;27,613;25,301;28,000;26,183;-3,168;25,916;0,000;272,740;Inf;280,000;280,000;27,041;2,718;27,434;23,767
15925,000;2,777;0,691;-34,791;1,670;9,544;5,298;36,652;5,089;7,501;-2,789;0,000;38,500;39,600;9,572;1,472;27,395;25,223;27,954;26,020;-3,168;25,916;0,000;272,740;Inf;280,000;280,000;26,774;2,719;27,347;23,731
