t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15925,500;2,777;0,691;-34,791;1,670;9,544;5,298;36,652;5,089;7,501;-2,789;0,000;38,500;39,600;9,572;1,472;27,147;24,902;27,847;25,899;-3,168;25,916;0,000;274,240;Inf;280,000;280,000;26,648;2,720;27,211;23,732
15926,000;2,777;0,691;-34,791;1,670;9,544;5,330;36,716;5,106;7,515;-2,790;0,000;38,480;39,589;9,572;1,472;27,283;25,561;27,874;26,342;-3,169;25,907;0,000;274,240;Inf;280,000;280,000;26,449;2,721;27,141;23,703
15926,500;2,777;0,691;-34,791;1,670;9,544;5,330;36,716;5,106;7,515;-2,790;0,000;38,500;39,600;9,572;1,472;27,505;25,626;27,968;26,517;-3,169;25,907;0,000;273,840;Inf;280,000;280,000;26,765;2,722;27,162;23,666
15927,000;2,777;0,691;-34,791;1,670;9,544;5,330;36,716;5,106;7,515;-2,790;0,000;38,500;39,600;9,572;1,472;27,641;25,565;28,040;26,556;-3,169;25,907;0,000;273,840;Inf;280,000;280,000;26,904;2,723;27,164;23,678
15927,500;2,751;0,728;-34,640;1,596;9,570;5,330;36,716;5,106;7,515;-2,790;0,000;38,500;39,600;9,685;1,688;27,566;25,290;28,035;26,229;-3,169;25,907;0,000;274,440;Inf;280,000;280,000;26,951;2,724;27,106;23,676
15928,000;2,751;0,728;-34,640;1,596;9,570;5,330;36,716;5,106;7,515;-2,790;0,000;38,500;39,600;9,685;1,688;27,287;25,061;27,941;26,067;-3,169;25,907;0,000;274,440;Inf;280,000;280,000;26,780;2,724;27,028;23,701
15928,500;2,751;0,728;-34,640;1,596;9,570;5,330;36,716;5,106;7,515;-2,790;0,000;38,500;39,600;9,685;1,688;27,345;25,222;27,936;26,248;-3,169;25,907;0,000;273,740;Inf;280,000;280,000;26,589;2,724;26,988;23,688
15929,000;2,751;0,728;-34,640;1,596;9,570;5,330;36,716;5,106;7,515;-2,790;0,000;38,500;39,600;9,685;1,688;27,449;25,646;28,011;26,391;-3,169;25,907;0,000;273,740;Inf;280,000;280,000;26,688;2,725;27,037;23,701
15929,500;2,751;0,728;-34,640;1,596;9,570;5,357;36,660;5,096;7,490;-2,797;0,000;38,481;39,576;9,685;1,688;27,549;25,741;28,074;26,392;-3,171;25,918;0,000;274,540;Inf;280,000;280,000;26,874;2,725;27,082;23,711
15930,000;2,751;0,728;-34,640;1,596;9,570;5,357;36,660;5,096;7,490;-2,797;0,000;38,500;39,600;9,685;1,688;27,456;25,465;28,062;26,188;-3,171;25,918;0,000;274,540;Inf;280,000;280,000;26,939;2,726;27,042;23,771
15930,500;2,528;0,683;-34,270;1,679;9,563;5,357;36,660;5,096;7,490;-2,797;0,000;38,500;39,600;9,637;1,565;27,341;25,175;28,014;26,060;-3,171;25,918;0,000;273,740;Inf;280,000;280,000;26,793;2,726;26,973;23,723
15931,000;2,528;0,683;-34,270;1,679;9,563;5,357;36,660;5,096;7,490;-2,797;0,000;38,500;39,600;9,637;1,565;27,256;24,824;27,953;25,873;-3,171;25,918;0,000;273,740;Inf;280,000;280,000;26,647;2,723;26,905;23,679
15931,500;2,528;0,683;-34,270;1,679;9,563;5,357;36,660;5,096;7,490;-2,797;0,000;38,500;39,600;9,637;1,565;27,279;25,348;27,925;26,098;-3,171;25,918;0,000;274,440;Inf;280,000;280,000;26,477;2,720;26,904;23,636
15932,000;2,528;0,683;-34,270;1,679;9,563;5,357;36,660;5,096;7,490;-2,797;0,000;38,500;39,600;9,637;1,565;27,536;25,529;27,973;26,440;-3,171;25,918;0,000;274,440;Inf;280,000;280,000;26,663;2,717;26,932;23,617
15932,500;2,528;0,683;-34,270;1,679;9,563;5,355;36,649;5,084;7,474;-2,785;0,000;38,493;39,596;9,637;1,565;27,561;25,506;28,033;26,500;-3,175;25,912;0,000;273,940;Inf;280,000;280,000;26,870;2,713;26,967;23,559
15933,000;2,528;0,683;-34,270;1,679;9,563;5,355;36,649;5,084;7,474;-2,785;0,000;38,500;39,600;9,637;1,565;27,450;25,224;28,040;26,142;-3,175;25,912;0,000;273,940;Inf;280,000;280,000;26,900;2,710;26,960;23,534
15933,500;2,501;0,600;-35,185;1,642;9,630;5,355;36,649;5,084;7,474;-2,785;0,000;38,500;39,600;9,629;1,588;27,345;25,024;27,969;25,990;-3,175;25,912;0,000;274,340;Inf;280,000;280,000;26,714;2,707;26,872;23,464
15934,000;2,501;0,600;-35,185;1,642;9,630;5,355;36,649;5,084;7,474;-2,785;0,000;38,500;39,600;9,629;1,588;27,238;25,021;27,923;26,055;-3,175;25,912;0,000;274,340;Inf;280,000;280,000;26,582;2,704;26,878;23,436
15934,500;2,501;0,600;-35,185;1,642;9,630;5,355;36,649;5,084;7,474;-2,785;0,000;38,500;39,600;9,629;1,588;27,349;25,412;27,980;26,470;-3,175;25,912;0,000;274,240;Inf;280,000;280,000;26,559;2,701;26,907;23,400
15935,000;2,501;0,600;-35,185;1,642;9,630;5,355;36,649;5,084;7,474;-2,785;0,000;38,500;39,600;9,629;1,588;27,598;25,757;28,125;26,533;-3,175;25,912;0,000;274,240;Inf;280,000;280,000;26,803;2,697;26,946;23,386
15935,500;2,501;0,600;-35,185;1,642;9,630;5,355;36,649;5,084;7,474;-2,785;0,000;38,500;39,600;9,629;1,588;27,407;25,264;28,082;26,144;-3,175;25,912;0,000;274,440;Inf;280,000;280,000;27,003;2,694;26,968;23,358
15936,000;2,501;0,600;-35,185;1,642;9,630;5,340;36,617;5,079;7,497;-2,787;0,000;38,493;39,590;9,629;1,588;27,280;24,778;28,021;25,811;-3,177;25,912;0,000;274,440;Inf;280,000;280,000;26,724;2,691;26,943;23,343
15936,500;2,501;0,600;-35,185;1,642;9,630;5,340;36,617;5,079;7,497;-2,787;0,000;38,500;39,600;9,629;1,588;27,214;25,013;27,958;26,018;-3,177;25,912;0,000;274,240;Inf;280,000;280,000;26,473;2,688;26,852;23,323
15937,000;2,656;0,674;-34,510;1,721;9,559;5,340;36,617;5,079;7,497;-2,787;0,000;38,500;39,600;9,592;1,499;27,315;25,451;28,013;26,168;-3,177;25,912;0,000;274,240;Inf;280,000;280,000;26,551;2,685;26,887;23,307
15937,500;2,656;0,674;-34,510;1,721;9,559;5,340;36,617;5,079;7,497;-2,787;0,000;38,500;39,600;9,592;1,499;27,529;25,602;28,060;26,430;-3,177;25,912;0,000;274,040;Inf;280,000;280,000;26,737;2,684;26,992;23,271
15938,000;2,656;0,674;-34,510;1,721;9,559;5,340;36,617;5,079;7,497;-2,787;0,000;38,500;39,600;9,592;1,499;27,608;25,541;28,107;26,411;-3,177;25,912;0,000;274,040;Inf;280,000;280,000;26,905;2,684;26,990;23,239
15938,500;2,656;0,674;-34,510;1,721;9,559;5,340;36,617;5,079;7,497;-2,787;0,000;38,500;39,600;9,592;1,499;27,199;24,904;28,030;25,762;-3,177;25,912;0,000;274,140;Inf;280,000;280,000;26,917;2,684;26,933;23,234
15939,000;2,656;0,674;-34,510;1,721;9,559;5,315;36,663;5,093;7,529;-2,781;0,000;38,501;39,598;9,592;1,499;27,073;24,743;27,918;25,723;-3,182;25,912;0,000;274,140;Inf;280,000;280,000;26,474;2,683;26,863;23,215
15939,500;2,656;0,674;-34,510;1,721;9,559;5,315;36,663;5,093;7,529;-2,781;0,000;38,500;39,600;9,592;1,499;27,163;25,202;27,912;25,941;-3,182;25,912;0,000;274,040;Inf;280,000;280,000;26,364;2,683;26,852;23,216
15940,000;2,985;0,740;-35,145;1,684;9,568;5,315;36,663;5,093;7,529;-2,781;0,000;38,500;39,600;9,552;1,541;27,306;25,446;27,959;26,130;-3,182;25,912;0,000;274,040;Inf;280,000;280,000;26,554;2,682;26,892;23,230
15940,500;2,985;0,740;-35,145;1,684;9,568;5,315;36,663;5,093;7,529;-2,781;0,000;38,500;39,600;9,552;1,541;27,452;25,530;28,011;26,199;-3,182;25,912;0,000;274,340;Inf;280,000;280,000;26,710;2,687;26,913;23,261
15941,000;2,985;0,740;-35,145;1,684;9,568;5,315;36,663;5,093;7,529;-2,781;0,000;38,500;39,600;9,552;1,541;27,395;25,435;28,033;26,207;-3,182;25,912;0,000;274,340;Inf;280,000;280,000;26,798;2,692;26,907;23,270
15941,500;2,985;0,740;-35,145;1,684;9,568;5,315;36,663;5,093;7,529;-2,781;0,000;38,500;39,600;9,552;1,541;27,217;25,187;27,988;25,997;-3,182;25,912;0,000;274,540;Inf;280,000;280,000;26,768;2,697;26,850;23,293
15942,000;2,985;0,740;-35,145;1,684;9,568;5,315;36,663;5,093;7,529;-2,781;0,000;38,500;39,600;9,552;1,541;27,099;25,111;27,893;25,901;-3,182;25,912;0,000;274,540;Inf;280,000;280,000;26,597;2,702;26,813;23,343
15942,500;2,985;0,740;-35,145;1,684;9,568;5,345;36,704;5,101;7,557;-2,783;0,000;38,512;39,576;9,552;1,541;27,297;25,364;27,928;26,091;-3,181;25,920;0,000;274,440;Inf;280,000;280,000;26,501;2,706;26,809;23,353
15943,000;2,985;0,740;-35,145;1,684;9,568;5,345;36,704;5,101;7,557;-2,783;0,000;38,500;39,600;9,552;1,541;27,450;25,360;27,967;26,293;-3,181;25,920;0,000;274,440;Inf;280,000;280,000;26,670;2,711;26,865;23,340
15943,500;2,672;0,725;-33,732;1,615;9,533;5,345;36,704;5,101;7,557;-2,783;0,000;38,500;39,600;9,698;1,628;27,500;25,258;28,032;26,232;-3,181;25,920;0,000;274,340;Inf;280,000;280,000;26,767;2,715;26,904;23,354
15944,000;2,672;0,725;-33,732;1,615;9,533;5,345;36,704;5,101;7,557;-2,783;0,000;38,500;39,600;9,698;1,628;27,390;25,107;28,009;26,038;-3,181;25,920;0,000;274,340;Inf;280,000;280,000;26,756;2,715;26,886;23,414
15944,500;2,672;0,725;-33,732;1,615;9,533;5,345;36,704;5,101;7,557;-2,783;0,000;38,500;39,600;9,698;1,628;27,313;24,899;27,979;25,720;-3,181;25,920;0,000;274,140;Inf;280,000;280,000;26,636;2,714;26,854;23,404
15945,000;2,672;0,725;-33,732;1,615;9,533;5,345;36,704;5,101;7,557;-2,783;0,000;38,500;39,600;9,698;1,628;27,264;24,871;27,909;25,704;-3,181;25,920;0,000;274,140;Inf;280,000;280,000;26,477;2,713;26,840;23,418
15945,500;2,672;0,725;-33,732;1,615;9,533;5,345;36,688;5,080;7,554;-2,800;0,000;38,510;39,619;9,698;1,628;27,385;25,568;27,971;26,369;-3,195;25,919;0,000;274,540;Inf;280,000;280,000;26,437;2,712;26,860;23,418
15946,000;2,672;0,725;-33,732;1,615;9,533;5,345;36,688;5,080;7,554;-2,800;0,000;38,500;39,600;9,698;1,628;27,361;25,455;27,978;26,207;-3,195;25,919;0,000;274,540;Inf;280,000;280,000;26,823;2,712;26,904;23,442
15946,500;2,799;0,652;-35,209;1,640;9,655;5,345;36,688;5,080;7,554;-2,800;0,000;38,500;39,600;9,557;1,699;27,337;25,272;27,973;26,069;-3,195;25,919;0,000;274,240;Inf;280,000;280,000;26,750;2,711;26,896;23,483
15947,000;2,799;0,652;-35,209;1,640;9,655;5,345;36,688;5,080;7,554;-2,800;0,000;38,500;39,600;9,557;1,699;27,258;25,146;27,936;25,905;-3,195;25,919;0,000;274,240;Inf;280,000;280,000;26,663;2,713;26,889;23,493
15947,500;2,799;0,652;-35,209;1,640;9,655;5,345;36,688;5,080;7,554;-2,800;0,000;38,500;39,600;9,557;1,699;27,305;25,079;27,928;25,807;-3,195;25,919;0,000;274,440;Inf;280,000;280,000;26,561;2,714;26,878;23,506
15948,000;2,799;0,652;-35,209;1,640;9,655;5,345;36,688;5,080;7,554;-2,800;0,000;38,500;39,600;9,557;1,699;27,452;25,160;27,943;26,034;-3,195;25,919;0,000;274,440;Inf;280,000;280,000;26,530;2,715;26,928;23,534
15948,500;2,799;0,652;-35,209;1,640;9,655;5,345;36,688;5,080;7,554;-2,800;0,000;38,500;39,600;9,557;1,699;27,473;25,385;27,980;26,318;-3,195;25,919;0,000;274,540;Inf;280,000;280,000;26,647;2,717;26,943;23,526
15949,000;2,799;0,652;-35,209;1,640;9,655;5,346;36,653;5,080;7,563;-2,785;0,000;38,517;39,645;9,557;1,699;27,391;25,035;27,969;25,996;-3,184;25,930;0,000;274,540;Inf;280,000;280,000;26,789;2,718;26,942;23,539
15949,500;2,799;0,652;-35,209;1,640;9,655;5,346;36,653;5,080;7,563;-2,785;0,000;38,500;39,600;9,557;1,699;27,330;24,893;27,909;25,854;-3,184;25,930;0,000;274,640;Inf;280,000;280,000;26,598;2,719;26,928;23,516
15950,000;2,895;0,686;-35,209;1,567;9,586;5,346;36,653;5,080;7,563;-2,785;0,000;38,500;39,600;9,591;1,768;27,322;25,313;27,915;26,014;-3,184;25,930;0,000;274,640;Inf;280,000;280,000;26,497;2,721;26,897;23,486
15950,500;2,895;0,686;-35,209;1,567;9,586;5,346;36,653;5,080;7,563;-2,785;0,000;38,500;39,600;9,591;1,768;27,455;25,526;27,964;26,280;-3,184;25,930;0,000;274,140;Inf;280,000;280,000;26,641;2,724;26,916;23,482
15951,000;2,895;0,686;-35,209;1,567;9,586;5,346;36,653;5,080;7,563;-2,785;0,000;38,500;39,600;9,591;1,768;27,660;25,417;28,044;26,267;-3,184;25,930;0,000;274,140;Inf;280,000;280,000;26,806;2,726;26,976;23,459
15951,500;2,895;0,686;-35,209;1,567;9,586;5,346;36,653;5,080;7,563;-2,785;0,000;38,500;39,600;9,591;1,768;27,635;25,241;28,056;25,926;-3,184;25,930;0,000;273,940;Inf;280,000;280,000;26,847;2,729;26,980;23,475
15952,000;2,895;0,686;-35,209;1,567;9,586;5,358;36,642;5,101;7,602;-2,790;0,000;38,527;39,613;9,591;1,768;27,409;25,079;28,007;25,860;-3,169;25,932;0,000;273,940;Inf;280,000;280,000;26,715;2,732;26,915;23,472
15952,500;2,895;0,686;-35,209;1,567;9,586;5,358;36,642;5,101;7,602;-2,790;0,000;38,500;39,600;9,591;1,768;27,322;25,060;27,905;25,913;-3,169;25,932;0,000;274,140;Inf;280,000;280,000;26,589;2,735;26,898;23,474
15953,000;2,881;0,646;-35,209;1,582;9,597;5,358;36,642;5,101;7,602;-2,790;0,000;38,500;39,600;7,805;1,632;27,428;25,385;27,974;26,272;-3,169;25,932;0,000;274,140;Inf;280,000;280,000;26,550;2,737;26,935;23,477
15953,500;2,881;0,646;-35,209;1,582;9,597;5,358;36,642;5,101;7,602;-2,790;0,000;38,500;39,600;7,805;1,632;27,394;25,566;28,036;26,351;-3,169;25,932;0,000;273,940;Inf;280,000;280,000;26,765;2,740;26,974;23,489
15954,000;2,881;0,646;-35,209;1,582;9,597;5,358;36,642;5,101;7,602;-2,790;0,000;38,500;39,600;7,805;1,632;27,411;25,445;28,031;26,291;-3,169;25,932;0,000;273,940;Inf;280,000;280,000;26,837;2,742;26,991;23,507
15954,500;2,881;0,646;-35,209;1,582;9,597;5,358;36,642;5,101;7,602;-2,790;0,000;38,500;39,600;7,805;1,632;27,345;25,055;27,978;25,983;-3,169;25,932;0,000;273,940;Inf;280,000;280,000;26,794;2,744;26,999;23,539
15955,000;2,881;0,646;-35,209;1,582;9,597;5,351;36,672;5,122;7,633;-2,785;0,000;38,532;39,590;7,805;1,632;27,249;24,926;27,911;25,895;-3,177;25,929;0,000;273,940;Inf;280,000;280,000;26,590;2,746;26,928;23,566
15955,500;2,881;0,646;-35,209;1,582;9,597;5,351;36,672;5,122;7,633;-2,785;0,000;38,500;39,600;7,805;1,632;27,220;25,183;27,909;25,978;-3,177;25,929;0,000;274,040;Inf;280,000;280,000;26,495;2,749;26,975;23,551
15956,000;2,881;0,646;-35,209;1,582;9,597;5,351;36,672;5,122;7,633;-2,785;0,000;38,500;39,600;7,805;1,632;27,655;25,705;28,037;26,571;-3,177;25,929;0,000;274,040;Inf;280,000;280,000;26,572;2,751;27,032;23,516
15956,500;2,693;0,726;-33,306;1,622;9,480;5,351;36,672;5,122;7,633;-2,785;0,000;38,500;39,600;9,821;1,523;27,639;25,529;28,065;26,349;-3,177;25,929;0,000;274,140;Inf;280,000;280,000;26,992;2,753;27,075;23,511
15957,000;2,693;0,726;-33,306;1,622;9,480;5,351;36,672;5,122;7,633;-2,785;0,000;38,500;39,600;9,821;1,523;27,505;25,278;28,025;26,095;-3,177;25,929;0,000;274,140;Inf;280,000;280,000;26,895;2,752;27,068;23,494
15957,500;2,693;0,726;-33,306;1,622;9,480;5,351;36,672;5,122;7,633;-2,785;0,000;38,500;39,600;9,821;1,523;27,329;25,012;27,947;25,854;-3,177;25,929;0,000;273,740;Inf;280,000;280,000;26,726;2,751;27,043;23,497
15958,000;2,693;0,726;-33,306;1,622;9,480;5,351;36,672;5,122;7,633;-2,785;0,000;38,500;39,600;9,821;1,523;27,332;25,324;27,934;26,283;-3,177;25,929;0,000;273,740;Inf;280,000;280,000;26,535;2,750;26,997;23,495
15958,500;2,693;0,726;-33,306;1,622;9,480;5,361;36,686;5,110;7,645;-2,795;0,000;38,520;39,577;9,821;1,523;27,493;25,731;28,014;26,425;-3,181;25,933;0,000;273,840;Inf;280,000;280,000;26,718;2,749;27,143;23,471
15959,000;2,693;0,726;-33,306;1,622;9,480;5,361;36,686;5,110;7,645;-2,795;0,000;38,500;39,600;9,821;1,523;27,697;25,768;28,096;26,455;-3,181;25,933;0,000;273,840;Inf;280,000;280,000;26,916;2,748;27,177;23,454
15959,500;2,436;0,586;-35,209;1,575;9,580;5,361;36,686;5,110;7,645;-2,795;0,000;38,500;39,600;9,489;1,675;27,455;25,300;28,056;26,051;-3,181;25,933;0,000;274,240;Inf;280,000;280,000;27,004;2,747;27,139;23,464
15960,000;2,436;0,586;-35,209;1,575;9,580;5,361;36,686;5,110;7,645;-2,795;0,000;38,500;39,600;9,489;1,675;27,276;24,744;27,930;25,678;-3,181;25,933;0,000;274,240;Inf;280,000;280,000;26,715;2,742;27,081;23,454
15960,500;2,436;0,586;-35,209;1,575;9,580;5,361;36,686;5,110;7,645;-2,795;0,000;38,500;39,600;9,489;1,675;27,321;25,230;27,910;26,186;-3,181;25,933;0,000;274,440;Inf;280,000;280,000;26,407;2,737;27,049;23,448
15961,000;2,436;0,586;-35,209;1,575;9,580;5,361;36,686;5,110;7,645;-2,795;0,000;38,500;39,600;9,489;1,675;27,491;25,718;28,018;26,360;-3,181;25,933;0,000;274,440;Inf;280,000;280,000;26,662;2,732;27,095;23,466
15961,500;2,436;0,586;-35,209;1,575;9,580;5,373;36,645;5,121;7,651;-2,785;0,000;38,518;39,604;9,489;1,675;27,654;25,640;28,100;26,278;-3,179;25,933;0,000;274,240;Inf;280,000;280,000;26,897;2,727;27,166;23,467
15962,000;2,436;0,586;-35,209;1,575;9,580;5,373;36,645;5,121;7,651;-2,785;0,000;38,500;39,600;9,489;1,675;27,556;25,524;28,122;26,261;-3,179;25,933;0,000;274,240;Inf;280,000;280,000;26,918;2,718;27,154;23,522
15962,500;2,436;0,586;-35,209;1,575;9,580;5,373;36,645;5,121;7,651;-2,785;0,000;38,500;39,600;9,489;1,675;27,335;25,334;28,091;26,104;-3,179;25,933;0,000;274,240;Inf;280,000;280,000;26,866;2,718;27,109;23,513
15963,000;2,358;0,636;-33,788;1,655;9,483;5,373;36,645;5,121;7,651;-2,785;0,000;38,500;39,600;9,779;1,590;27,076;24,938;27,935;25,780;-3,179;25,933;0,000;274,240;Inf;280,000;280,000;26,716;2,713;27,011;23,540
15963,500;2,358;0,636;-33,788;1,655;9,483;5,373;36,645;5,121;7,651;-2,785;0,000;38,500;39,600;9,779;1,590;27,381;25,423;27,991;26,332;-3,179;25,933;0,000;274,140;Inf;280,000;280,000;26,432;2,707;27,015;23,541
15964,000;2,358;0,636;-33,788;1,655;9,483;5,373;36,645;5,121;7,651;-2,785;0,000;38,500;39,600;9,779;1,590;27,438;25,787;28,077;26,494;-3,179;25,933;0,000;274,140;Inf;280,000;280,000;26,782;2,702;27,102;23,532
15964,500;2,358;0,636;-33,788;1,655;9,483;5,373;36,645;5,121;7,651;-2,785;0,000;38,500;39,600;9,779;1,590;27,471;25,747;28,135;26,497;-3,179;25,933;0,000;273,840;Inf;280,000;280,000;26,949;2,696;27,133;23,514
15965,000;2,358;0,636;-33,788;1,655;9,483;5,368;36,645;5,093;7,652;-2,777;0,000;38,515;39,583;9,779;1,590;27,387;25,332;28,093;26,306;-3,175;25,935;0,000;273,840;Inf;280,000;280,000;26,963;2,691;27,137;23,546
15965,500;2,358;0,636;-33,788;1,655;9,483;5,368;36,645;5,093;7,652;-2,777;0,000;38,500;39,600;9,779;1,590;27,311;25,007;28,066;25,853;-3,175;25,935;0,000;274,040;Inf;280,000;280,000;26,780;2,685;27,053;23,544
15966,000;2,752;0,683;-35,209;1,671;9,571;5,368;36,645;5,093;7,652;-2,777;0,000;38,500;39,600;9,548;1,745;27,184;24,854;27,991;25,771;-3,175;25,935;0,000;274,040;Inf;280,000;280,000;26,559;2,680;27,024;23,543
15966,500;2,752;0,683;-35,209;1,671;9,571;5,368;36,645;5,093;7,652;-2,777;0,000;38,500;39,600;9,548;1,745;27,418;25,790;28,058;26,559;-3,175;25,935;0,000;273,540;Inf;280,000;280,000;26,450;2,681;27,054;23,517
15967,000;2,752;0,683;-35,209;1,671;9,571;5,368;36,645;5,093;7,652;-2,777;0,000;38,500;39,600;9,548;1,745;27,679;25,820;28,163;26,543;-3,175;25,935;0,000;273,540;Inf;280,000;280,000;26,956;2,682;27,152;23,529
15967,500;2,752;0,683;-35,209;1,671;9,571;5,368;36,645;5,093;7,652;-2,777;0,000;38,500;39,600;9,548;1,745;27,617;25,626;28,164;26,399;-3,175;25,935;0,000;273,840;Inf;280,000;280,000;27,051;2,683;27,162;23,525
15968,000;2,752;0,683;-35,209;1,671;9,571;5,336;36,631;5,111;7,663;-2,800;0,000;38,512;39,553;9,548;1,745;27,401;25,392;28,118;26,232;-3,174;25,936;0,000;273,840;Inf;280,000;280,000;26,951;2,684;27,166;23,527
15968,500;2,752;0,683;-35,209;1,671;9,571;5,336;36,631;5,111;7,663;-2,800;0,000;38,500;39,600;9,548;1,745;27,292;25,202;28,093;26,075;-3,174;25,936;0,000;273,440;Inf;280,000;280,000;26,786;2,685;27,141;23,477
15969,000;2,752;0,683;-35,209;1,671;9,571;5,336;36,631;5,111;7,663;-2,800;0,000;38,500;39,600;9,548;1,745;27,524;25,447;28,113;26,369;-3,174;25,936;0,000;273,440;Inf;280,000;280,000;26,666;2,687;27,197;23,314
15969,500;2,432;0,649;-33,461;1,638;9,533;5,336;36,631;5,111;7,663;-2,800;0,000;38,500;39,600;9,782;1,502;27,615;25,722;28,183;26,609;-3,174;25,936;0,000;274,040;Inf;280,000;280,000;26,863;2,688;27,233;23,365
15970,000;2,432;0,649;-33,461;1,638;9,533;5,336;36,631;5,111;7,663;-2,800;0,000;38,500;39,600;9,782;1,502;27,544;25,722;28,251;26,449;-3,174;25,936;0,000;274,040;Inf;280,000;280,000;27,032;2,683;27,276;23,386
15970,500;2,432;0,649;-33,461;1,638;9,533;5,336;36,631;5,111;7,663;-2,800;0,000;38,500;39,600;9,782;1,502;27,423;25,296;28,198;26,200;-3,174;25,936;0,000;273,940;Inf;280,000;280,000;26,992;2,679;27,258;23,356
15971,000;2,432;0,649;-33,461;1,638;9,533;5,336;36,631;5,111;7,663;-2,800;0,000;38,500;39,600;9,782;1,502;27,347;25,288;28,150;26,197;-3,174;25,936;0,000;273,940;Inf;280,000;280,000;26,779;2,675;27,231;23,350
15971,500;2,432;0,649;-33,461;1,638;9,533;5,312;36,657;5,119;7,707;-2,788;0,000;38,498;39,541;9,782;1,502;27,355;25,544;28,157;26,146;-3,168;25,932;0,000;274,040;Inf;280,000;280,000;26,746;2,671;27,232;23,331
15972,000;2,432;0,649;-33,461;1,638;9,533;5,312;36,657;5,119;7,707;-2,788;0,000;38,500;39,500;9,782;1,502;27,548;25,688;28,208;26,378;-3,168;25,932;0,000;274,040;Inf;280,000;280,000;26,801;2,667;27,300;23,305
15972,500;2,569;0,659;-34,202;1,662;9,562;5,312;36,657;5,119;7,707;-2,788;0,000;38,500;39,500;9,587;1,401;27,662;25,762;28,264;26,638;-3,168;25,932;0,000;273,840;Inf;280,000;280,000;26,956;2,664;27,368;23,316
15973,000;2,569;0,659;-34,202;1,662;9,562;5,312;36,657;5,119;7,707;-2,788;0,000;38,500;39,500;9,587;1,401;27,575;25,530;28,251;26,453;-3,168;25,932;0,000;273,840;Inf;280,000;280,000;27,081;2,662;27,285;23,379
15973,500;2,569;0,659;-34,202;1,662;9,562;5,312;36,657;5,119;7,707;-2,788;0,000;38,500;39,500;9,587;1,401;27,087;25,381;28,218;26,416;-3,168;25,932;0,000;273,640;Inf;280,000;280,000;26,952;2,659;27,172;23,374
15974,000;2,569;0,659;-34,202;1,662;9,562;5,312;36,657;5,119;7,707;-2,788;0,000;38,500;39,500;9,587;1,401;27,266;25,530;28,257;26,553;-3,168;25,932;0,000;273,640;Inf;280,000;280,000;26,776;2,659;27,143;23,380
15974,500;2,569;0,659;-34,202;1,662;9,562;5,316;36,673;5,138;7,720;-2,775;0,000;38,495;39,510;9,587;1,401;27,555;25,942;28,359;26,930;-3,166;25,940;0,000;273,940;Inf;280,000;280,000;26,902;2,657;27,165;23,385
15975,000;2,569;0,659;-34,202;1,662;9,562;5,316;36,673;5,138;7,720;-2,775;0,000;38,500;39,500;9,587;1,401;27,710;26,406;28,466;27,196;-3,166;25,940;0,000;273,940;Inf;280,000;280,000;27,197;2,656;27,245;23,414
15975,500;2,569;0,659;-34,202;1,662;9,562;5,316;36,673;5,138;7,720;-2,775;0,000;38,500;39,500;9,587;1,401;27,447;25,919;28,499;26,926;-3,166;25,940;0,000;274,040;Inf;280,000;280,000;27,445;2,655;27,248;23,390
15976,000;2,310;0,589;-34,975;1,638;9,609;5,316;36,673;5,138;7,720;-2,775;0,000;38,500;39,500;9,562;1,552;27,346;25,429;28,472;26,441;-3,166;25,940;0,000;274,040;Inf;280,000;280,000;27,198;2,653;27,141;23,379
15976,500;2,310;0,589;-34,975;1,638;9,609;5,316;36,673;5,138;7,720;-2,775;0,000;38,500;39,500;9,562;1,552;27,086;25,189;28,364;26,265;-3,166;25,940;0,000;274,240;Inf;280,000;280,000;26,922;2,648;27,102;23,349
15977,000;2,310;0,589;-34,975;1,638;9,609;5,316;36,673;5,138;7,720;-2,775;0,000;38,500;39,500;9,562;1,552;27,190;25,593;28,343;26,718;-3,166;25,940;0,000;274,240;Inf;280,000;280,000;26,726;2,642;27,165;23,320
15977,500;2,310;0,589;-34,975;1,638;9,609;5,316;36,673;5,138;7,720;-2,775;0,000;38,500;39,500;9,562;1,552;27,647;26,251;28,511;27,011;-3,166;25,940;0,000;274,340;Inf;280,000;280,000;26,961;2,637;27,274;23,340
15978,000;2,310;0,589;-34,975;1,638;9,609;5,352;36,629;5,086;7,689;-2,787;0,000;38,485;39,500;9,562;1,552;27,510;26,018;28,537;26,886;-3,171;25,927;0,000;274,340;Inf;280,000;280,000;27,355;2,631;27,270;23,383
15978,500;2,310;0,589;-34,975;1,638;9,609;5,352;36,629;5,086;7,689;-2,787;0,000;38,500;39,500;9,562;1,552;27,385;25,575;28,516;26,649;-3,171;25,927;0,000;274,540;Inf;280,000;280,000;27,238;2,626;27,244;23,418
15979,000;2,351;0,579;-35,118;1,664;9,602;5,352;36,629;5,086;7,689;-2,787;0,000;38,500;39,500;9,525;1,579;27,322;25,308;28,465;26,412;-3,171;25,927;0,000;274,540;Inf;280,000;280,000;27,031;2,621;27,208;23,396
15979,500;2,351;0,579;-35,118;1,664;9,602;5,352;36,629;5,086;7,689;-2,787;0,000;38,500;39,500;9,525;1,579;27,221;25,535;28,421;26,436;-3,171;25,927;0,000;274,040;Inf;280,000;280,000;26,877;2,616;27,202;23,468
15980,000;2,351;0,579;-35,118;1,664;9,602;5,352;36,629;5,086;7,689;-2,787;0,000;38,500;39,500;9,525;1,579;27,412;25,896;28,449;26,664;-3,171;25,927;0,000;274,040;Inf;280,000;280,000;26,903;2,612;27,241;23,534
15980,500;2,351;0,579;-35,118;1,664;9,602;5,352;36,629;5,086;7,689;-2,787;0,000;38,500;39,500;9,525;1,579;27,808;26,034;28,509;26,990;-3,171;25,927;0,000;273,340;Inf;280,000;280,000;27,105;2,608;27,260;23,532
15981,000;2,351;0,579;-35,118;1,664;9,602;5,350;36,615;5,097;7,704;-2,783;0,000;38,480;39,438;9,525;1,579;27,533;25,560;28,552;26,475;-3,172;25,937;0,000;273,340;Inf;280,000;280,000;27,335;2,604;27,250;23,555
15981,500;2,351;0,579;-35,118;1,664;9,602;5,350;36,615;5,097;7,704;-2,783;0,000;38,500;39,400;9,525;1,579;27,387;25,474;28,494;26,432;-3,172;25,937;0,000;273,940;Inf;280,000;280,000;27,030;2,599;27,194;23,565
15982,000;3,358;0,804;-35,209;1,670;9,597;5,350;36,615;5,097;7,704;-2,783;0,000;38,500;39,400;9,528;1,569;27,516;25,661;28,499;26,702;-3,172;25,937;0,000;273,940;Inf;280,000;280,000;26,947;2,595;27,187;23,558
15982,500;3,358;0,804;-35,209;1,670;9,597;5,350;36,615;5,097;7,704;-2,783;0,000;38,500;39,400;9,528;1,569;27,653;26,175;28,547;27,080;-3,172;25,937;0,000;274,140;Inf;280,000;280,000;27,094;2,608;27,233;23,607
15983,000;3,358;0,804;-35,209;1,670;9,597;5,350;36,615;5,097;7,704;-2,783;0,000;38,500;39,400;9,528;1,569;27,843;26,372;28,646;27,187;-3,172;25,937;0,000;274,140;Inf;280,000;280,000;27,364;2,620;27,348;23,731
15983,500;3,358;0,804;-35,209;1,670;9,597;5,350;36,615;5,097;7,704;-2,783;0,000;38,500;39,400;9,528;1,569;27,750;26,138;28,666;26,983;-3,172;25,937;0,000;273,740;Inf;280,000;280,000;27,512;2,632;27,312;23,786
15984,000;3,358;0,804;-35,209;1,670;9,597;5,350;36,615;5,097;7,704;-2,783;0,000;38,500;39,400;9,528;1,569;27,421;25,586;28,631;26,533;-3,172;25,937;0,000;273,740;Inf;280,000;280,000;27,384;2,644;27,278;23,822
15984,500;3,358;0,804;-35,209;1,670;9,597;5,342;36,645;5,102;7,739;-2,803;0,000;38,467;39,433;9,528;1,569;27,331;25,723;28,516;26,517;-3,177;25,925;0,000;273,840;Inf;280,000;280,000;27,043;2,656;27,237;23,813
15985,000;3,358;0,804;-35,209;1,670;9,597;5,342;36,645;5,102;7,739;-2,803;0,000;38,500;39,400;9,528;1,569;27,781;26,186;28,587;26,994;-3,177;25,925;0,000;273,840;Inf;280,000;280,000;27,022;2,667;27,312;23,729
15985,500;2,672;0,745;-33,633;1,642;9,538;5,342;36,645;5,102;7,739;-2,803;0,000;38,500;39,400;9,672;1,533;27,932;26,030;28,644;26,981;-3,177;25,925;0,000;273,540;Inf;280,000;280,000;27,387;2,679;27,388;23,696
15986,000;2,672;0,745;-33,633;1,642;9,538;5,342;36,645;5,102;7,739;-2,803;0,000;38,500;39,400;9,672;1,533;27,725;25,888;28,655;26,794;-3,177;25,925;0,000;273,540;Inf;280,000;280,000;27,397;2,679;27,405;23,601
15986,500;2,672;0,745;-33,633;1,642;9,538;5,342;36,645;5,102;7,739;-2,803;0,000;38,500;39,400;9,672;1,533;27,603;25,669;28,617;26,506;-3,177;25,925;0,000;273,240;Inf;280,000;280,000;27,265;2,678;27,310;23,523
15987,000;2,672;0,745;-33,633;1,642;9,538;5,342;36,645;5,102;7,739;-2,803;0,000;38,500;39,400;9,672;1,533;27,221;25,434;28,539;26,465;-3,177;25,925;0,000;273,240;Inf;280,000;280,000;27,099;2,678;27,294;23,514
15987,500;2,672;0,745;-33,633;1,642;9,538;5,346;36,668;5,124;7,762;-2,790;0,000;38,458;39,400;9,672;1,533;27,372;25,811;28,525;26,569;-3,168;25,920;0,000;273,240;Inf;280,000;280,000;26,915;2,678;27,365;23,435
15988,000;2,672;0,745;-33,633;1,642;9,538;5,346;36,668;5,124;7,762;-2,790;0,000;38,500;39,400;9,672;1,533;27,965;26,199;28,672;27,159;-3,168;25,920;0,000;273,240;Inf;280,000;280,000;27,069;2,678;27,473;23,390
15988,500;2,877;0,671;-35,209;1,628;9,584;5,346;36,668;5,124;7,762;-2,790;0,000;38,500;39,400;9,566;1,658;27,826;26,005;28,722;26,888;-3,168;25,920;0,000;273,040;Inf;280,000;280,000;27,499;2,678;27,469;23,394
15989,000;2,877;0,671;-35,209;1,628;9,584;5,346;36,668;5,124;7,762;-2,790;0,000;38,500;39,400;9,566;1,658;27,400;25,703;28,662;26,522;-3,168;25,920;0,000;273,040;Inf;280,000;280,000;27,360;2,681;27,455;23,426
15989,500;2,877;0,671;-35,209;1,628;9,584;5,346;36,668;5,124;7,762;-2,790;0,000;38,500;39,400;9,566;1,658;27,282;25,190;28,559;26,257;-3,168;25,920;0,000;273,240;Inf;280,000;280,000;27,072;2,685;27,399;23,468
15990,000;2,877;0,671;-35,209;1,628;9,584;5,346;36,668;5,124;7,762;-2,790;0,000;38,500;39,400;9,566;1,658;27,459;25,668;28,554;26,665;-3,168;25,920;0,000;273,240;Inf;280,000;280,000;26,822;2,688;27,405;23,459
15990,500;2,877;0,671;-35,209;1,628;9,584;5,346;36,668;5,124;7,762;-2,790;0,000;38,500;39,400;9,566;1,658;27,543;26,041;28,591;26,733;-3,168;25,920;0,000;273,340;Inf;280,000;280,000;27,087;2,691;27,487;23,406
15991,000;2,877;0,671;-35,209;1,628;9,584;5,343;36,650;5,095;7,769;-2,779;0,000;38,443;39,359;9,566;1,658;27,848;26,341;28,657;26,987;-3,171;25,921;0,000;273,340;Inf;280,000;280,000;27,227;2,694;27,513;23,376
15991,500;2,877;0,671;-35,209;1,628;9,584;5,343;36,650;5,095;7,769;-2,779;0,000;38,400;39,400;9,566;1,658;27,560;25,862;28,695;26,697;-3,171;25,921;0,000;273,240;Inf;280,000;280,000;27,458;2,697;27,495;23,411
15992,000;2,534;0,665;-34,684;1,616;9,475;5,343;36,650;5,095;7,769;-2,779;0,000;38,400;39,400;9,646;1,634;27,404;25,394;28,631;26,331;-3,171;25,921;0,000;273,240;Inf;280,000;280,000;27,204;2,700;27,454;23,378
15992,500;2,534;0,665;-34,684;1,616;9,475;5,343;36,650;5,095;7,769;-2,779;0,000;38,400;39,400;9,646;1,634;27,504;25,725;28,604;26,676;-3,171;25,921;0,000;273,340;Inf;280,000;280,000;26,940;2,697;27,430;23,336
15993,000;2,534;0,665;-34,684;1,616;9,475;5,343;36,650;5,095;7,769;-2,779;0,000;38,400;39,400;9,646;1,634;27,701;26,353;28,697;27,008;-3,171;25,921;0,000;273,340;Inf;280,000;280,000;27,127;2,694;27,493;23,371
15993,500;2,534;0,665;-34,684;1,616;9,475;5,343;36,650;5,095;7,769;-2,779;0,000;38,400;39,400;9,646;1,634;27,926;26,351;28,724;26,983;-3,171;25,921;0,000;273,440;Inf;280,000;280,000;27,440;2,692;27,612;23,365
15994,000;2,534;0,665;-34,684;1,616;9,475;5,349;36,595;5,086;7,758;-2,776;0,000;38,438;39,398;9,646;1,634;27,954;26,207;28,780;26,926;-3,168;25,920;0,000;273,440;Inf;280,000;280,000;27,496;2,689;27,623;23,362
15994,500;2,534;0,665;-34,684;1,616;9,475;5,349;36,595;5,086;7,758;-2,776;0,000;38,400;39,400;9,646;1,634;27,736;25,936;28,757;26,722;-3,168;25,920;0,000;272,740;Inf;280,000;280,000;27,467;2,687;27,564;23,320
15995,000;2,323;0,588;-34,107;1,676;9,597;5,349;36,595;5,086;7,758;-2,776;0,000;38,400;39,400;9,672;1,449;27,531;25,715;28,624;26,680;-3,168;25,920;0,000;272,740;Inf;280,000;280,000;27,288;2,684;27,522;23,343
15995,500;2,323;0,588;-34,107;1,676;9,597;5,349;36,595;5,086;7,758;-2,776;0,000;38,400;39,400;9,672;1,449;27,742;26,270;28,677;27,118;-3,168;25,920;0,000;273,240;Inf;280,000;280,000;27,137;2,678;27,538;23,270
15996,000;2,323;0,588;-34,107;1,676;9,597;5,349;36,595;5,086;7,758;-2,776;0,000;38,400;39,400;9,672;1,449;27,814;26,445;28,751;27,112;-3,168;25,920;0,000;273,240;Inf;280,000;280,000;27,452;2,672;27,619;23,195
15996,500;2,323;0,588;-34,107;1,676;9,597;5,349;36,595;5,086;7,758;-2,776;0,000;38,400;39,400;9,672;1,449;27,867;26,390;28,790;27,053;-3,168;25,920;0,000;273,740;Inf;280,000;280,000;27,530;2,667;27,655;23,169
15997,000;2,323;0,588;-34,107;1,676;9,597;5,349;36,595;5,086;7,758;-2,776;0,000;38,400;39,400;9,672;1,449;27,787;26,159;28,796;26,890;-3,168;25,920;0,000;273,740;Inf;280,000;280,000;27,525;2,661;27,668;23,249
15997,500;2,323;0,588;-34,107;1,676;9,597;5,350;36,608;5,110;7,798;-2,787;0,000;38,426;39,338;9,672;1,449;27,677;25,970;28,754;26,710;-3,158;25,909;0,000;274,540;Inf;280,000;280,000;27,408;2,655;27,649;23,272
15998,000;2,323;0,588;-34,107;1,676;9,597;5,350;36,608;5,110;7,798;-2,787;0,000;38,400;39,300;9,672;1,449;27,610;25,864;28,693;26,544;-3,158;25,909;0,000;274,540;Inf;280,000;280,000;27,278;2,650;27,657;23,301
15998,500;2,882;0,746;-34,168;1,670;9,616;5,350;36,608;5,110;7,798;-2,787;0,000;38,400;39,300;9,590;1,502;28,025;26,433;28,798;27,316;-3,158;25,909;0,000;273,940;Inf;280,000;280,000;27,178;2,645;27,701;23,296
15999,000;2,882;0,746;-34,168;1,670;9,616;5,350;36,608;5,110;7,798;-2,787;0,000;38,400;39,300;9,590;1,502;27,935;26,206;28,847;27,086;-3,158;25,909;0,000;273,940;Inf;280,000;280,000;27,643;2,649;27,745;23,272
15999,500;2,882;0,746;-34,168;1,670;9,616;5,350;36,608;5,110;7,798;-2,787;0,000;38,400;39,300;9,590;1,502;27,803;25,896;28,808;26,769;-3,158;25,909;0,000;273,940;Inf;280,000;280,000;27,518;2,652;27,753;23,237
16000,000;2,882;0,746;-34,168;1,670;9,616;5,350;36,608;5,110;7,798;-2,787;0,000;38,400;39,300;9,590;1,502;27,692;25,832;28,768;26,727;-3,158;25,909;0,000;273,940;Inf;280,000;280,000;27,319;2,656;27,707;23,206
16000,500;2,882;0,746;-34,168;1,670;9,616;5,346;36,645;5,130;7,838;-2,779;0,000;38,409;39,322;9,590;1,502;27,695;26,056;28,754;26,963;-3,162;25,918;0,000;274,040;Inf;280,000;280,000;27,255;2,660;27,692;23,202
16001,000;2,882;0,746;-34,168;1,670;9,616;5,346;36,645;5,130;7,838;-2,779;0,000;38,400;39,300;9,590;1,502;27,912;26,612;28,819;27,313;-3,162;25,918;0,000;274,040;Inf;280,000;280,000;27,367;2,663;27,797;23,169
16001,500;2,263;0,598;-34,828;1,599;9,523;5,346;36,645;5,130;7,838;-2,779;0,000;38,400;39,300;9,629;1,771;28,215;26,511;28,890;27,150;-3,162;25,918;0,000;273,440;Inf;280,000;280,000;27,664;2,667;27,843;23,108
16002,000;2,263;0,598;-34,828;1,599;9,523;5,346;36,645;5,130;7,838;-2,779;0,000;38,400;39,300;9,629;1,771;27,860;26,282;28,912;27,020;-3,162;25,918;0,000;273,440;Inf;280,000;280,000;27,691;2,660;27,817;23,064
16002,500;2,263;0,598;-34,828;1,599;9,523;5,346;36,645;5,130;7,838;-2,779;0,000;38,400;39,300;9,629;1,771;27,668;25,773;28,813;26,674;-3,162;25,918;0,000;274,440;Inf;280,000;280,000;27,519;2,654;27,807;23,198
16003,000;2,263;0,598;-34,828;1,599;9,523;5,346;36,645;5,130;7,838;-2,779;0,000;38,400;39,300;9,629;1,771;27,814;26,226;28,822;27,068;-3,162;25,918;0,000;274,440;Inf;280,000;280,000;27,232;2,648;27,775;23,204
16003,500;2,263;0,598;-34,828;1,599;9,523;5,346;36,645;5,130;7,838;-2,779;0,000;38,400;39,300;9,629;1,771;28,225;26,568;28,897;27,323;-3,162;25,918;0,000;274,540;Inf;280,000;280,000;27,483;2,641;27,829;23,189
16004,000;2,263;0,598;-34,828;1,599;9,523;5,378;36,634;5,104;7,841;-2,782;0,000;38,393;39,315;9,629;1,771;28,264;26,484;28,966;27,384;-3,155;25,916;0,000;274,540;Inf;280,000;280,000;27,753;2,635;27,924;23,251
16004,500;2,263;0,598;-34,828;1,599;9,523;5,378;36,634;5,104;7,841;-2,782;0,000;38,400;39,300;9,629;1,771;28,232;26,261;29,022;27,019;-3,155;25,916;0,000;274,340;Inf;280,000;280,000;27,774;2,629;27,931;23,230
16005,000;2,046;0,557;-33,687;1,608;9,482;5,378;36,634;5,104;7,841;-2,782;0,000;38,400;39,300;9,796;1,544;28,117;26,095;28,985;26,860;-3,155;25,916;0,000;274,340;Inf;280,000;280,000;27,634;2,623;27,894;23,228
16005,500;2,046;0,557;-33,687;1,608;9,482;5,378;36,634;5,104;7,841;-2,782;0,000;38,400;39,300;9,796;1,544;27,865;26,236;28,868;26,989;-3,155;25,916;0,000;274,040;Inf;280,000;280,000;27,514;2,613;27,844;23,236
16006,000;2,046;0,557;-33,687;1,608;9,482;5,378;36,634;5,104;7,841;-2,782;0,000;38,400;39,300;9,796;1,544;28,122;26,436;28,906;27,331;-3,155;25,916;0,000;274,040;Inf;280,000;280,000;27,490;2,604;27,871;23,279
16006,500;2,046;0,557;-33,687;1,608;9,482;5,378;36,634;5,104;7,841;-2,782;0,000;38,400;39,300;9,796;1,544;28,307;26,995;29,024;27,722;-3,155;25,916;0,000;273,940;Inf;280,000;280,000;27,699;2,595;27,933;23,275
16007,000;2,046;0,557;-33,687;1,608;9,482;5,369;36,592;5,124;7,828;-2,770;0,000;38,379;39,313;9,796;1,544;28,158;26,669;29,058;27,406;-3,143;25,920;0,000;273,940;Inf;280,000;280,000;28,012;2,586;27,995;23,268
16007,500;2,046;0,557;-33,687;1,608;9,482;5,369;36,592;5,124;7,828;-2,770;0,000;38,400;39,300;9,796;1,544;28,031;26,036;29,005;26,882;-3,143;25,920;0,000;274,140;Inf;280,000;280,000;27,823;2,577;27,997;23,287
16008,000;3,027;0,708;-35,209;1,667;9,605;5,369;36,592;5,124;7,828;-2,770;0,000;38,400;39,300;9,573;1,610;27,961;25,837;28,940;26,574;-3,143;25,920;0,000;274,140;Inf;280,000;280,000;27,489;2,568;27,888;23,402
16008,500;3,027;0,708;-35,209;1,667;9,605;5,369;36,592;5,124;7,828;-2,770;0,000;38,400;39,300;9,573;1,610;27,834;26,191;28,900;26,868;-3,143;25,920;0,000;274,040;Inf;280,000;280,000;27,328;2,576;27,920;23,390
16009,000;3,027;0,708;-35,209;1,667;9,605;5,369;36,592;5,124;7,828;-2,770;0,000;38,400;39,300;9,573;1,610;28,236;26,553;28,986;27,395;-3,143;25,920;0,000;274,040;Inf;280,000;280,000;27,448;2,583;27,976;23,374
16009,500;3,027;0,708;-35,209;1,667;9,605;5,369;36,592;5,124;7,828;-2,770;0,000;38,400;39,300;9,573;1,610;28,190;26,457;29,022;27,392;-3,143;25,920;0,000;273,340;Inf;280,000;280,000;27,793;2,591;27,990;23,343
16010,000;3,027;0,708;-35,209;1,667;9,605;5,342;36,611;5,098;7,861;-2,758;0,000;38,379;39,284;9,573;1,610;28,088;26,215;29,019;27,096;-3,132;25,926;0,000;273,340;Inf;280,000;280,000;27,766;2,598;28,003;23,394
16010,500;3,027;0,708;-35,209;1,667;9,605;5,342;36,611;5,098;7,861;-2,758;0,000;38,400;39,300;9,573;1,610;27,946;26,029;28,950;26,828;-3,132;25,926;0,000;273,940;Inf;280,000;280,000;27,604;2,605;27,977;23,381
16011,000;3,027;0,708;-35,209;1,667;9,605;5,342;36,611;5,098;7,861;-2,758;0,000;38,400;39,300;9,573;1,610;27,966;25,882;28,915;26,763;-3,132;25,926;0,000;273,940;Inf;280,000;280,000;27,438;2,612;27,946;23,402
16011,500;2,845;0,717;-35,183;1,619;9,525;5,342;36,611;5,098;7,861;-2,758;0,000;38,400;39,300;9,589;1,747;28,003;26,179;28,900;26,977;-3,132;25,926;0,000;274,240;Inf;280,000;280,000;27,381;2,619;27,997;23,493
16012,000;2,845;0,717;-35,183;1,619;9,525;5,342;36,611;5,098;7,861;-2,758;0,000;38,400;39,300;9,589;1,747;28,214;26,750;29,001;27,277;-3,132;25,926;0,000;274,240;Inf;280,000;280,000;27,515;2,622;28,053;23,519
16012,500;2,845;0,717;-35,183;1,619;9,525;5,342;36,611;5,098;7,861;-2,758;0,000;38,400;39,300;9,589;1,747;28,187;26,353;29,038;27,013;-3,132;25,926;0,000;273,440;Inf;280,000;280,000;27,810;2,626;28,057;23,505
16013,000;2,845;0,717;-35,183;1,619;9,525;5,342;36,611;5,098;7,861;-2,758;0,000;38,400;39,300;9,589;1,747;27,892;25,924;28,976;26,819;-3,132;25,926;0,000;273,440;Inf;280,000;280,000;27,647;2,630;28,020;23,501
16013,500;2,845;0,717;-35,183;1,619;9,525;5,345;36,626;5,120;7,883;-2,761;0,000;38,359;39,266;9,589;1,747;27,755;26,064;28,929;26,937;-3,136;25,924;0,000;273,740;Inf;280,000;280,000;27,403;2,633;27,968;23,485
16014,000;2,845;0,717;-35,183;1,619;9,525;5,345;36,626;5,120;7,883;-2,761;0,000;38,400;39,300;9,589;1,747;27,890;26,481;28,961;27,098;-3,136;25,924;0,000;273,740;Inf;280,000;280,000;27,421;2,637;27,971;23,481
16014,500;2,572;0,667;-33,954;1,639;9,595;5,345;36,626;5,120;7,883;-2,761;0,000;38,400;39,300;9,765;1,501;28,278;26,761;29,036;27,325;-3,136;25,924;0,000;273,640;Inf;280,000;280,000;27,608;2,640;28,060;23,497
16015,000;2,572;0,667;-33,954;1,639;9,595;5,345;36,626;5,120;7,883;-2,761;0,000;38,400;39,300;9,765;1,501;28,398;26,595;29,080;27,379;-3,136;25,924;0,000;273,640;Inf;280,000;280,000;27,850;2,639;28,146;23,461
16015,500;2,572;0,667;-33,954;1,639;9,595;5,345;36,626;5,120;7,883;-2,761;0,000;38,400;39,300;9,765;1,501;28,206;26,433;29,093;27,141;-3,136;25,924;0,000;273,340;Inf;280,000;280,000;27,863;2,638;28,130;23,432
16016,000;2,572;0,667;-33,954;1,639;9,595;5,345;36,626;5,120;7,883;-2,761;0,000;38,400;39,300;9,765;1,501;27,748;25,842;28,940;26,536;-3,136;25,924;0,000;273,340;Inf;280,000;280,000;27,718;2,637;28,081;23,448
16016,500;2,572;0,667;-33,954;1,639;9,595;5,371;36,654;5,130;7,909;-2,755;0,000;38,352;39,226;9,765;1,501;27,795;26,136;28,928;27,038;-3,127;25,928;0,000;274,040;Inf;280,000;280,000;27,266;2,636;28,032;23,444
16017,000;2,572;0,667;-33,954;1,639;9,595;5,371;36,654;5,130;7,909;-2,755;0,000;38,400;39,200;9,765;1,501;28,029;26,795;29,016;27,479;-3,127;25,928;0,000;274,040;Inf;280,000;280,000;27,474;2,635;28,026;23,434
16017,500;2,572;0,667;-33,954;1,639;9,595;5,371;36,654;5,130;7,909;-2,755;0,000;38,400;39,200;9,765;1,501;28,449;26,832;29,110;27,459;-3,127;25,928;0,000;273,740;Inf;280,000;280,000;27,830;2,634;28,145;23,426
16018,000;3,154;0,814;-34,601;1,588;9,635;5,371;36,654;5,130;7,909;-2,755;0,000;38,400;39,200;9,568;1,482;28,360;26,672;29,146;27,293;-3,127;25,928;0,000;273,740;Inf;280,000;280,000;27,963;2,633;28,201;23,414
16018,500;3,154;0,814;-34,601;1,588;9,635;5,371;36,654;5,130;7,909;-2,755;0,000;38,400;39,200;9,568;1,482;28,004;26,577;29,123;27,169;-3,127;25,928;0,000;274,140;Inf;280,000;280,000;27,868;2,641;28,188;23,315
16019,000;3,154;0,814;-34,601;1,588;9,635;5,371;36,654;5,130;7,909;-2,755;0,000;38,400;39,200;9,568;1,482;27,840;25,936;29,054;26,733;-3,127;25,928;0,000;274,140;Inf;280,000;280,000;27,718;2,649;28,141;23,267
16019,500;3,154;0,814;-34,601;1,588;9,635;5,371;36,654;5,130;7,909;-2,755;0,000;38,400;39,200;9,568;1,482;27,848;26,008;28,932;26,753;-3,127;25,928;0,000;274,040;Inf;280,000;280,000;27,391;2,658;28,084;23,381
16020,000;3,154;0,814;-34,601;1,588;9,635;5,359;36,668;5,102;7,929;-2,767;0,000;38,344;39,260;9,568;1,482;27,943;26,623;28,988;27,139;-3,129;25,930;0,000;274,040;Inf;280,000;280,000;27,385;2,666;28,125;23,348
16020,500;3,154;0,814;-34,601;1,588;9,635;5,359;36,668;5,102;7,929;-2,767;0,000;38,300;39,300;9,568;1,482;28,330;26,774;29,077;27,297;-3,129;25,930;0,000;273,440;Inf;280,000;280,000;27,674;2,674;28,173;23,252
16021,000;3,207;0,749;-35,209;1,612;9,589;5,359;36,668;5,102;7,929;-2,767;0,000;38,300;39,300;9,468;1,651;28,240;26,618;29,086;27,225;-3,129;25,930;0,000;273,440;Inf;280,000;280,000;27,870;2,682;28,199;23,216
16021,500;3,207;0,749;-35,209;1,612;9,589;5,359;36,668;5,102;7,929;-2,767;0,000;38,300;39,300;9,468;1,651;27,896;26,478;29,062;27,138;-3,129;25,930;0,000;273,540;Inf;280,000;280,000;27,792;2,690;28,195;23,203
16022,000;3,207;0,749;-35,209;1,612;9,589;5,359;36,668;5,102;7,929;-2,767;0,000;38,300;39,300;9,468;1,651;27,810;25,905;28,983;26,583;-3,129;25,930;0,000;273,540;Inf;280,000;280,000;27,644;2,699;28,111;23,178
16022,500;3,207;0,749;-35,209;1,612;9,589;5,359;36,668;5,102;7,929;-2,767;0,000;38,300;39,300;9,468;1,651;27,800;26,109;28,942;26,848;-3,129;25,930;0,000;273,540;Inf;280,000;280,000;27,320;2,707;28,102;23,224
16023,000;3,207;0,749;-35,209;1,612;9,589;5,386;36,637;5,101;7,921;-2,759;0,000;38,334;39,235;9,468;1,651;28,371;26,706;29,080;27,507;-3,130;25,922;0,000;273,540;Inf;280,000;280,000;27,424;2,715;28,197;23,233
16023,500;3,207;0,749;-35,209;1,612;9,589;5,386;36,637;5,101;7,921;-2,759;0,000;38,300;39,200;9,468;1,651;28,313;26,950;29,155;27,656;-3,130;25,922;0,000;273,440;Inf;280,000;280,000;27,916;2,723;28,264;23,241
16024,000;3,207;0,749;-35,209;1,612;9,589;5,386;36,637;5,101;7,921;-2,759;0,000;38,300;39,200;9,468;1,651;28,253;26,557;29,173;27,422;-3,130;25,922;0,000;273,440;Inf;280,000;280,000;28,018;2,731;28,256;23,230
16024,500;2,112;0,574;-33,673;1,617;9,545;5,386;36,637;5,101;7,921;-2,759;0,000;38,300;39,200;9,763;1,537;28,107;26,268;29,135;26,965;-3,130;25,922;0,000;273,640;Inf;280,000;280,000;27,851;2,739;28,252;23,203
16025,000;2,112;0,574;-33,673;1,617;9,545;5,386;36,637;5,101;7,921;-2,759;0,000;38,300;39,200;9,763;1,537;27,984;26,076;29,069;26,871;-3,130;25,922;0,000;273,640;Inf;280,000;280,000;27,619;2,729;28,196;23,231
16025,500;2,112;0,574;-33,673;1,617;9,545;5,386;36,637;5,101;7,921;-2,759;0,000;38,300;39,200;9,763;1,537;28,018;26,700;29,081;27,391;-3,130;25,922;0,000;273,940;Inf;280,000;280,000;27,500;2,719;28,260;23,282
16026,000;2,112;0,574;-33,673;1,617;9,545;5,386;36,637;5,101;7,921;-2,759;0,000;38,300;39,200;9,763;1,537;28,457;27,085;29,197;27,771;-3,130;25,922;0,000;273,940;Inf;280,000;280,000;27,798;2,709;28,348;23,350
16026,500;2,112;0,574;-33,673;1,617;9,545;5,391;36,582;5,108;7,906;-2,742;0,000;38,330;39,217;9,763;1,537;28,439;26,613;29,293;27,299;-3,119;25,936;0,000;273,940;Inf;280,000;280,000;28,128;2,699;28,369;23,298
16027,000;2,112;0,574;-33,673;1,617;9,545;5,391;36,582;5,108;7,906;-2,742;0,000;38,300;39,200;9,763;1,537;28,137;26,377;29,248;27,084;-3,119;25,936;0,000;273,940;Inf;280,000;280,000;27,911;2,689;28,348;23,287
16027,500;2,069;0,523;-34,087;1,626;9,637;5,391;36,582;5,108;7,906;-2,742;0,000;38,300;39,200;9,722;1,558;27,987;26,196;29,160;26,989;-3,119;25,936;0,000;273,540;Inf;280,000;280,000;27,711;2,680;28,287;23,298
16028,000;2,069;0,523;-34,087;1,626;9,637;5,391;36,582;5,108;7,906;-2,742;0,000;38,300;39,200;9,722;1,558;28,164;26,820;29,184;27,424;-3,119;25,936;0,000;273,540;Inf;280,000;280,000;27,583;2,670;28,297;23,290
16028,500;2,069;0,523;-34,087;1,626;9,637;5,391;36,582;5,108;7,906;-2,742;0,000;38,300;39,200;9,722;1,558;28,599;27,080;29,293;27,700;-3,119;25,936;0,000;273,540;Inf;280,000;280,000;27,898;2,660;28,400;23,288
16029,000;2,069;0,523;-34,087;1,626;9,637;5,391;36,582;5,108;7,906;-2,742;0,000;38,300;39,200;9,722;1,558;28,647;26,816;29,323;27,435;-3,119;25,936;0,000;273,540;Inf;280,000;280,000;28,168;2,650;28,511;23,314
16029,500;2,069;0,523;-34,087;1,626;9,637;5,400;36,577;5,098;7,940;-2,745;0,000;38,323;39,204;9,722;1,558;28,512;26,639;29,341;27,197;-3,123;25,923;0,000;273,740;Inf;280,000;280,000;28,055;2,641;28,472;23,335
16030,000;2,069;0,523;-34,087;1,626;9,637;5,400;36,577;5,098;7,940;-2,745;0,000;38,300;39,200;9,722;1,558;28,020;25,881;29,192;26,663;-3,123;25,923;0,000;273,740;Inf;280,000;280,000;27,922;2,632;28,419;23,318
16030,500;2,874;0,726;-34,360;1,678;9,565;5,400;36,577;5,098;7,940;-2,745;0,000;38,300;39,200;9,637;1,452;28,114;26,243;29,164;26,993;-3,123;25,923;0,000;273,440;Inf;280,000;280,000;27,439;2,622;28,350;23,285
16031,000;2,874;0,726;-34,360;1,678;9,565;5,400;36,577;5,098;7,940;-2,745;0,000;38,300;39,200;9,637;1,452;28,446;26,883;29,222;27,633;-3,123;25,923;0,000;273,440;Inf;280,000;280,000;27,628;2,626;28,348;23,309
16031,500;2,874;0,726;-34,360;1,678;9,565;5,400;36,577;5,098;7,940;-2,745;0,000;38,300;39,200;9,637;1,452;28,459;27,211;29,335;27,803;-3,123;25,923;0,000;273,240;Inf;280,000;280,000;28,046;2,630;28,451;23,360
16032,000;2,874;0,726;-34,360;1,678;9,565;5,400;36,577;5,098;7,940;-2,745;0,000;38,300;39,200;9,637;1,452;28,407;26,934;29,351;27,595;-3,123;25,923;0,000;273,240;Inf;280,000;280,000;28,202;2,634;28,503;23,414
16032,500;2,874;0,726;-34,360;1,678;9,565;5,400;36,577;5,098;7,940;-2,745;0,000;38,300;39,200;9,637;1,452;28,278;26,524;29,346;27,220;-3,123;25,923;0,000;273,440;Inf;280,000;280,000;28,072;2,638;28,476;23,396
16033,000;2,874;0,726;-34,360;1,678;9,565;5,339;36,594;5,117;7,971;-2,740;0,000;38,321;39,205;9,637;1,452;28,191;26,406;29,284;27,021;-3,116;25,928;0,000;273,440;Inf;280,000;280,000;27,842;2,642;28,457;23,483
16033,500;2,874;0,726;-34,360;1,678;9,565;5,339;36,594;5,117;7,971;-2,740;0,000;38,300;39,200;9,637;1,452;28,362;27,189;29,318;27,823;-3,116;25,928;0,000;273,740;Inf;280,000;280,000;27,726;2,646;28,507;23,598
16034,000;2,603;0,694;-33,345;1,613;9,482;5,339;36,594;5,117;7,971;-2,740;0,000;38,300;39,200;9,813;1,509;28,813;27,469;29,451;28,094;-3,116;25,928;0,000;273,740;Inf;280,000;280,000;28,173;2,650;28,589;23,627
16034,500;2,603;0,694;-33,345;1,613;9,482;5,339;36,594;5,117;7,971;-2,740;0,000;38,300;39,200;9,813;1,509;28,702;27,227;29,511;27,839;-3,116;25,928;0,000;273,340;Inf;280,000;280,000;28,457;2,649;28,656;23,595
16035,000;2,603;0,694;-33,345;1,613;9,482;5,339;36,594;5,117;7,971;-2,740;0,000;38,300;39,200;9,813;1,509;28,342;26,743;29,478;27,422;-3,116;25,928;0,000;273,340;Inf;280,000;280,000;28,320;2,648;28,666;23,572
16035,500;2,603;0,694;-33,345;1,613;9,482;5,339;36,594;5,117;7,971;-2,740;0,000;38,300;39,200;9,813;1,509;28,235;26,380;29,409;27,002;-3,116;25,928;0,000;273,840;Inf;280,000;280,000;27,996;2,648;28,637;23,559
16036,000;2,603;0,694;-33,345;1,613;9,482;5,346;36,620;5,126;8,013;-2,753;0,000;38,305;39,193;9,813;1,509;28,267;26,674;29,364;27,453;-3,119;25,928;0,000;273,840;Inf;280,000;280,000;27,756;2,647;28,642;23,566
16036,500;2,603;0,694;-33,345;1,613;9,482;5,346;36,620;5,126;8,013;-2,753;0,000;38,300;39,200;9,813;1,509;28,482;27,342;29,461;28,000;-3,119;25,928;0,000;274,040;Inf;280,000;280,000;27,940;2,646;28,762;23,564
16037,000;3,013;0,707;-35,209;1,535;9,613;5,346;36,620;5,126;8,013;-2,753;0,000;38,300;39,200;9,580;1,701;28,713;27,319;29,592;27,891;-3,119;25,928;0,000;274,040;Inf;280,000;280,000;28,321;2,645;28,818;23,520
16037,500;3,013;0,707;-35,209;1,535;9,613;5,346;36,620;5,126;8,013;-2,753;0,000;38,300;39,200;9,580;1,701;28,380;26,887;29,548;27,433;-3,119;25,928;0,000;273,240;Inf;280,000;280,000;28,379;2,651;28,819;23,456
16038,000;3,013;0,707;-35,209;1,535;9,613;5,346;36,620;5,126;8,013;-2,753;0,000;38,300;39,200;9,580;1,701;28,313;26,331;29,478;26,918;-3,119;25,928;0,000;273,240;Inf;280,000;280,000;28,062;2,657;28,801;23,454
16038,500;3,013;0,707;-35,209;1,535;9,613;5,346;36,620;5,126;8,013;-2,753;0,000;38,300;39,200;9,580;1,701;28,246;26,568;29,417;27,221;-3,119;25,928;0,000;273,240;Inf;280,000;280,000;27,760;2,663;28,724;23,450
16039,000;3,013;0,707;-35,209;1,535;9,613;5,346;36,620;5,126;8,013;-2,753;0,000;38,300;39,200;9,580;1,701;28,394;27,218;29,443;27,873;-3,119;25,928;0,000;273,240;Inf;280,000;280,000;27,863;2,669;28,724;23,473
16039,500;3,013;0,707;-35,209;1,535;9,613;5,359;36,642;5,131;8,032;-2,747;0,000;38,307;39,232;9,580;1,701;28,839;27,492;29,540;28,048;-3,119;25,929;0,000;273,240;Inf;280,000;280,000;28,232;2,675;28,895;23,464
