t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16040,000;3,013;0,707;-35,209;1,535;9,613;5,359;36,642;5,131;8,032;-2,747;0,000;38,300;39,200;9,580;1,701;28,873;27,306;29,605;27,787;-3,119;25,929;0,000;273,240;Inf;280,000;280,000;28,480;2,680;28,913;23,494
16040,500;2,268;0,616;-34,090;1,644;9,421;5,359;36,642;5,131;8,032;-2,747;0,000;38,300;39,200;9,651;1,528;28,651;27,078;29,600;27,534;-3,119;25,929;0,000;273,840;Inf;280,000;280,000;28,392;2,686;28,890;23,491
16041,000;2,268;0,616;-34,090;1,644;9,421;5,359;36,642;5,131;8,032;-2,747;0,000;38,300;39,200;9,651;1,528;28,289;26,360;29,473;27,092;-3,119;25,929;0,000;273,840;Inf;280,000;280,000;28,216;2,679;28,875;23,479
16041,500;2,268;0,616;-34,090;1,644;9,421;5,359;36,642;5,131;8,032;-2,747;0,000;38,300;39,200;9,651;1,528;28,393;27,102;29,493;27,639;-3,119;25,929;0,000;273,540;Inf;280,000;280,000;27,804;2,672;28,797;23,501
16042,000;2,268;0,616;-34,090;1,644;9,421;5,359;36,642;5,131;8,032;-2,747;0,000;38,300;39,200;9,651;1,528;28,624;27,389;29,542;27,890;-3,119;25,929;0,000;273,540;Inf;280,000;280,000;28,157;2,665;28,813;23,473
16042,500;2,268;0,616;-34,090;1,644;9,421;5,371;36,605;5,090;8,022;-2,734;0,000;38,299;39,224;9,651;1,528;28,841;27,239;29,593;27,906;-3,121;25,933;0,000;273,340;Inf;280,000;280,000;28,361;2,659;28,875;23,517
16043,000;2,268;0,616;-34,090;1,644;9,421;5,371;36,605;5,090;8,022;-2,734;0,000;38,300;39,200;9,651;1,528;28,738;27,071;29,630;27,606;-3,121;25,933;0,000;273,340;Inf;280,000;280,000;28,395;2,652;28,895;23,660
16043,500;2,486;0,673;-34,023;1,636;9,562;5,371;36,605;5,090;8,022;-2,734;0,000;38,300;39,200;9,627;1,528;28,604;26,929;29,602;27,455;-3,121;25,933;0,000;273,840;Inf;280,000;280,000;28,261;2,646;28,866;23,660
16044,000;2,486;0,673;-34,023;1,636;9,562;5,371;36,605;5,090;8,022;-2,734;0,000;38,300;39,200;9,627;1,528;28,438;26,786;29,559;27,303;-3,121;25,933;0,000;273,840;Inf;280,000;280,000;28,147;2,644;28,842;23,632
16044,500;2,486;0,673;-34,023;1,636;9,562;5,371;36,605;5,090;8,022;-2,734;0,000;38,300;39,200;9,627;1,528;28,660;26,914;29,533;27,623;-3,121;25,933;0,000;272,640;Inf;280,000;280,000;28,021;2,641;28,865;23,602
16045,000;2,486;0,673;-34,023;1,636;9,562;5,371;36,605;5,090;8,022;-2,734;0,000;38,300;39,200;9,627;1,528;28,721;27,287;29,589;27,977;-3,121;25,933;0,000;272,640;Inf;280,000;280,000;28,183;2,638;28,851;23,610
16045,500;2,486;0,673;-34,023;1,636;9,562;5,369;36,586;5,089;8,034;-2,753;0,000;38,307;39,206;9,627;1,528;28,635;27,093;29,613;27,788;-3,121;25,924;0,000;272,940;Inf;280,000;280,000;28,393;2,636;28,895;23,670
16046,000;2,486;0,673;-34,023;1,636;9,562;5,369;36,586;5,089;8,034;-2,753;0,000;38,300;39,200;9,627;1,528;28,579;26,934;29,600;27,645;-3,121;25,924;0,000;272,940;Inf;280,000;280,000;28,282;2,633;28,907;23,665
16046,500;2,486;0,673;-34,023;1,636;9,562;5,369;36,586;5,089;8,034;-2,753;0,000;38,300;39,200;9,627;1,528;28,478;26,721;29,588;27,452;-3,121;25,924;0,000;273,240;Inf;280,000;280,000;28,190;2,631;28,873;23,591
16047,000;3,035;0,736;-35,209;1,596;9,581;5,369;36,586;5,089;8,034;-2,753;0,000;38,300;39,200;9,613;1,788;28,474;27,033;29,553;27,520;-3,121;25,924;0,000;273,240;Inf;280,000;280,000;28,060;2,629;28,915;23,575
16047,500;3,035;0,736;-35,209;1,596;9,581;5,369;36,586;5,089;8,034;-2,753;0,000;38,300;39,200;9,613;1,788;28,703;27,303;29,600;27,704;-3,121;25,924;0,000;272,840;Inf;280,000;280,000;28,145;2,635;28,937;23,614
16048,000;3,035;0,736;-35,209;1,596;9,581;5,369;36,586;5,089;8,034;-2,753;0,000;38,300;39,200;9,613;1,788;28,752;27,183;29,660;27,742;-3,121;25,924;0,000;272,840;Inf;280,000;280,000;28,327;2,642;28,943;23,569
16048,500;3,035;0,736;-35,209;1,596;9,581;5,369;36,586;5,089;8,034;-2,753;0,000;38,300;39,200;9,613;1,788;28,646;27,027;29,626;27,621;-3,121;25,924;0,000;272,840;Inf;280,000;280,000;28,334;2,648;28,933;23,569
16049,000;3,035;0,736;-35,209;1,596;9,581;5,370;36,608;5,110;8,065;-2,762;0,000;38,307;39,262;9,613;1,788;28,626;26,963;29,614;27,611;-3,134;25,929;0,000;272,840;Inf;280,000;280,000;28,230;2,655;28,935;23,631
16049,500;3,035;0,736;-35,209;1,596;9,581;5,370;36,608;5,110;8,065;-2,762;0,000;38,300;39,300;9,613;1,788;28,717;27,128;29,613;27,838;-3,134;25,929;0,000;273,140;Inf;280,000;280,000;28,204;2,661;28,956;23,691
16050,000;3,241;0,814;-34,448;1,691;9,581;5,370;36,608;5,110;8,065;-2,762;0,000;38,300;39,300;9,641;1,416;28,851;27,630;29,686;28,197;-3,134;25,929;0,000;273,140;Inf;280,000;280,000;28,324;2,667;29,062;23,753
16050,500;3,241;0,814;-34,448;1,691;9,581;5,370;36,608;5,110;8,065;-2,762;0,000;38,300;39,300;9,641;1,416;28,766;27,444;29,722;27,988;-3,134;25,929;0,000;273,340;Inf;280,000;280,000;28,591;2,676;29,073;23,790
16051,000;3,241;0,814;-34,448;1,691;9,581;5,370;36,608;5,110;8,065;-2,762;0,000;38,300;39,300;9,641;1,416;28,720;27,247;29,709;27,979;-3,134;25,929;0,000;273,340;Inf;280,000;280,000;28,480;2,686;29,073;23,735
16051,500;3,241;0,814;-34,448;1,691;9,581;5,370;36,608;5,110;8,065;-2,762;0,000;38,300;39,300;9,641;1,416;28,620;26,817;29,642;27,583;-3,134;25,929;0,000;273,040;Inf;280,000;280,000;28,413;2,695;29,039;23,782
16052,000;3,241;0,814;-34,448;1,691;9,581;5,351;36,620;5,132;8,114;-2,755;0,000;38,307;39,242;9,641;1,416;28,592;27,153;29,649;27,915;-3,133;25,935;0,000;273,040;Inf;280,000;280,000;28,165;2,704;29,007;23,825
16052,500;3,241;0,814;-34,448;1,691;9,581;5,351;36,620;5,132;8,114;-2,755;0,000;38,300;39,200;9,641;1,416;28,830;27,678;29,736;28,229;-3,133;25,935;0,000;273,040;Inf;280,000;280,000;28,327;2,713;29,056;23,910
16053,000;3,241;0,814;-34,448;1,691;9,581;5,351;36,620;5,132;8,114;-2,755;0,000;38,300;39,200;9,641;1,416;29,037;27,745;29,805;28,260;-3,133;25,935;0,000;273,040;Inf;280,000;280,000;28,618;2,721;29,105;23,990
16053,500;2,786;0,699;-35,051;1,569;9,407;5,351;36,620;5,132;8,114;-2,755;0,000;38,300;39,200;9,633;1,623;28,907;27,478;29,813;28,018;-3,133;25,935;0,000;272,940;Inf;280,000;280,000;28,712;2,730;29,124;23,939
16054,000;2,786;0,699;-35,051;1,569;9,407;5,351;36,620;5,132;8,114;-2,755;0,000;38,300;39,200;9,633;1,623;28,619;26,924;29,748;27,535;-3,133;25,935;0,000;272,940;Inf;280,000;280,000;28,554;2,731;29,105;23,839
16054,500;2,786;0,699;-35,051;1,569;9,407;5,351;36,620;5,132;8,114;-2,755;0,000;38,300;39,200;9,633;1,623;28,497;26,515;29,662;27,185;-3,133;25,935;0,000;272,940;Inf;280,000;280,000;28,207;2,732;29,032;23,778
16055,000;2,786;0,699;-35,051;1,569;9,407;5,351;36,620;5,132;8,114;-2,755;0,000;38,300;39,200;9,633;1,623;28,788;27,630;29,707;28,218;-3,133;25,935;0,000;272,940;Inf;280,000;280,000;27,965;2,732;29,058;23,675
16055,500;2,786;0,699;-35,051;1,569;9,407;5,333;36,624;5,119;8,107;-2,763;0,000;38,311;39,252;9,633;1,623;29,032;27,731;29,790;28,193;-3,140;25,924;0,000;273,040;Inf;280,000;280,000;28,586;2,733;29,126;23,476
16056,000;2,786;0,699;-35,051;1,569;9,407;5,333;36,624;5,119;8,107;-2,763;0,000;38,300;39,300;9,633;1,623;28,854;27,496;29,811;28,086;-3,140;25,924;0,000;273,040;Inf;280,000;280,000;28,686;2,734;29,157;23,357
16056,500;2,233;0,587;-34,223;1,644;9,373;5,333;36,624;5,119;8,107;-2,763;0,000;38,300;39,300;9,739;1,647;28,748;27,037;29,780;27,735;-3,140;25,924;0,000;273,240;Inf;280,000;280,000;28,562;2,735;29,179;23,366
16057,000;2,233;0,587;-34,223;1,644;9,373;5,333;36,624;5,119;8,107;-2,763;0,000;38,300;39,300;9,739;1,647;28,709;26,758;29,734;27,322;-3,140;25,924;0,000;273,240;Inf;280,000;280,000;28,325;2,727;29,118;23,490
16057,500;2,233;0,587;-34,223;1,644;9,373;5,333;36,624;5,119;8,107;-2,763;0,000;38,300;39,300;9,739;1,647;28,581;26,798;29,668;27,521;-3,140;25,924;0,000;273,840;Inf;280,000;280,000;28,131;2,719;29,091;23,563
16058,000;2,233;0,587;-34,223;1,644;9,373;5,333;36,624;5,119;8,107;-2,763;0,000;38,300;39,300;9,739;1,647;28,614;27,323;29,695;27,961;-3,140;25,924;0,000;273,840;Inf;280,000;280,000;28,142;2,711;29,104;23,506
16058,500;2,233;0,587;-34,223;1,644;9,373;5,390;36,605;5,140;8,132;-2,756;0,000;38,312;39,319;9,739;1,647;28,952;27,593;29,789;27,991;-3,143;25,930;0,000;273,340;Inf;280,000;280,000;28,398;2,703;29,178;23,470
16059,000;2,233;0,587;-34,223;1,644;9,373;5,390;36,605;5,140;8,132;-2,756;0,000;38,300;39,300;9,739;1,647;28,891;27,440;29,816;27,917;-3,143;25,930;0,000;273,340;Inf;280,000;280,000;28,581;2,695;29,182;23,477
16059,500;2,233;0,587;-34,223;1,644;9,373;5,390;36,605;5,140;8,132;-2,756;0,000;38,300;39,300;9,739;1,647;28,747;27,306;29,799;27,812;-3,143;25,930;0,000;272,940;Inf;280,000;280,000;28,516;2,688;29,199;23,466
16060,000;2,586;0,645;-34,836;1,636;9,566;5,390;36,605;5,140;8,132;-2,756;0,000;38,300;39,300;9,576;1,529;28,694;27,153;29,769;27,657;-3,143;25,930;0,000;272,940;Inf;280,000;280,000;28,416;2,680;29,177;23,452
16060,500;2,586;0,645;-34,836;1,636;9,566;5,390;36,605;5,140;8,132;-2,756;0,000;38,300;39,300;9,576;1,529;28,781;27,214;29,760;27,642;-3,143;25,930;0,000;274,040;Inf;280,000;280,000;28,318;2,679;29,193;23,525
16061,000;2,586;0,645;-34,836;1,636;9,566;5,390;36,605;5,140;8,132;-2,756;0,000;38,300;39,300;9,576;1,529;28,983;27,417;29,784;27,884;-3,143;25,930;0,000;274,040;Inf;280,000;280,000;28,349;2,677;29,234;23,537
16061,500;2,586;0,645;-34,836;1,636;9,566;5,390;36,605;5,140;8,132;-2,756;0,000;38,300;39,300;9,576;1,529;29,079;27,343;29,833;27,991;-3,143;25,930;0,000;273,840;Inf;280,000;280,000;28,517;2,676;29,266;23,515
16062,000;2,586;0,645;-34,836;1,636;9,566;5,393;36,591;5,102;8,138;-2,758;0,000;38,314;39,275;9,576;1,529;28,925;27,233;29,854;27,818;-3,135;25,921;0,000;273,840;Inf;280,000;280,000;28,562;2,674;29,271;23,558
16062,500;2,586;0,645;-34,836;1,636;9,566;5,393;36,591;5,102;8,138;-2,758;0,000;38,300;39,300;9,576;1,529;28,828;27,073;29,843;27,644;-3,135;25,921;0,000;273,040;Inf;280,000;280,000;28,458;2,673;29,253;23,555
16063,000;2,848;0,668;-35,209;1,626;9,623;5,393;36,591;5,102;8,138;-2,758;0,000;38,300;39,300;9,460;1,598;28,821;27,002;29,816;27,722;-3,135;25,921;0,000;273,040;Inf;280,000;280,000;28,347;2,671;29,232;23,660
16063,500;2,848;0,668;-35,209;1,626;9,623;5,393;36,591;5,102;8,138;-2,758;0,000;38,300;39,300;9,460;1,598;28,855;27,260;29,839;28,004;-3,135;25,921;0,000;272,740;Inf;280,000;280,000;28,340;2,674;29,220;23,725
16064,000;2,848;0,668;-35,209;1,626;9,623;5,393;36,591;5,102;8,138;-2,758;0,000;38,300;39,300;9,460;1,598;28,965;27,765;29,923;28,334;-3,135;25,921;0,000;272,740;Inf;280,000;280,000;28,490;2,677;29,250;23,809
16064,500;2,848;0,668;-35,209;1,626;9,623;5,393;36,591;5,102;8,138;-2,758;0,000;38,300;39,300;9,460;1,598;29,041;27,719;29,965;28,278;-3,135;25,921;0,000;273,240;Inf;280,000;280,000;28,747;2,680;29,268;23,897
16065,000;2,848;0,668;-35,209;1,626;9,623;5,389;36,588;5,125;8,172;-2,761;0,000;38,326;39,297;9,460;1,598;28,843;27,527;29,940;28,155;-3,148;25,934;0,000;273,240;Inf;280,000;280,000;28,751;2,683;29,284;23,929
16065,500;2,848;0,668;-35,209;1,626;9,623;5,389;36,588;5,125;8,172;-2,761;0,000;38,300;39,300;9,460;1,598;28,785;27,413;29,910;27,941;-3,148;25,934;0,000;273,640;Inf;280,000;280,000;28,616;2,685;29,271;23,863
16066,000;3,687;0,861;-35,209;1,606;9,609;5,389;36,588;5,125;8,172;-2,761;0,000;38,300;39,300;9,591;1,606;29,049;27,711;29,961;28,371;-3,148;25,934;0,000;273,640;Inf;280,000;280,000;28,512;2,688;29,265;23,888
16066,500;3,687;0,861;-35,209;1,606;9,609;5,389;36,588;5,125;8,172;-2,761;0,000;38,300;39,300;9,591;1,606;29,228;27,696;30,021;28,428;-3,148;25,934;0,000;273,940;Inf;280,000;280,000;28,773;2,704;29,336;23,890
16067,000;3,687;0,861;-35,209;1,606;9,609;5,389;36,588;5,125;8,172;-2,761;0,000;38,300;39,300;9,591;1,606;29,122;27,549;30,067;28,302;-3,148;25,934;0,000;273,940;Inf;280,000;280,000;28,843;2,721;29,385;23,839
16067,500;3,687;0,861;-35,209;1,606;9,609;5,389;36,588;5,125;8,172;-2,761;0,000;38,300;39,300;9,591;1,606;28,930;27,318;30,035;27,987;-3,148;25,934;0,000;273,940;Inf;280,000;280,000;28,760;2,736;29,402;23,860
16068,000;3,687;0,861;-35,209;1,606;9,609;5,389;36,588;5,125;8,172;-2,761;0,000;38,300;39,300;9,591;1,606;28,847;27,138;29,977;27,650;-3,148;25,934;0,000;273,940;Inf;280,000;280,000;28,568;2,752;29,309;23,863
16068,500;3,687;0,861;-35,209;1,606;9,609;5,372;36,621;5,143;8,206;-2,756;0,000;38,338;39,342;9,591;1,606;28,842;27,116;29,949;27,847;-3,139;25,931;0,000;273,740;Inf;280,000;280,000;28,403;2,767;29,313;23,934
16069,000;3,687;0,861;-35,209;1,606;9,609;5,372;36,621;5,143;8,206;-2,756;0,000;38,300;39,300;9,591;1,606;29,197;28,016;30,076;28,594;-3,139;25,931;0,000;273,740;Inf;280,000;280,000;28,438;2,782;29,373;23,969
16069,500;2,662;0,687;-34,494;1,636;9,583;5,372;36,621;5,143;8,206;-2,756;0,000;38,300;39,300;9,618;1,473;29,181;28,087;30,124;28,630;-3,139;25,931;0,000;273,140;Inf;280,000;280,000;28,971;2,797;29,425;23,991
16070,000;2,662;0,687;-34,494;1,636;9,583;5,372;36,621;5,143;8,206;-2,756;0,000;38,300;39,300;9,618;1,473;28,999;27,627;30,123;28,199;-3,139;25,931;0,000;273,140;Inf;280,000;280,000;29,006;2,795;29,451;23,945
16070,500;2,662;0,687;-34,494;1,636;9,583;5,372;36,621;5,143;8,206;-2,756;0,000;38,300;39,300;9,618;1,473;28,883;27,034;30,074;27,616;-3,139;25,931;0,000;273,540;Inf;280,000;280,000;28,737;2,793;29,434;23,954
16071,000;2,662;0,687;-34,494;1,636;9,583;5,372;36,621;5,143;8,206;-2,756;0,000;38,300;39,300;9,618;1,473;28,804;27,109;29,974;27,712;-3,139;25,931;0,000;273,540;Inf;280,000;280,000;28,402;2,791;29,367;23,977
16071,500;2,662;0,687;-34,494;1,636;9,583;5,341;36,655;5,171;8,244;-2,762;0,000;38,352;39,368;9,618;1,473;28,954;27,556;30,015;28,091;-3,138;25,931;0,000;273,440;Inf;280,000;280,000;28,400;2,788;29,415;23,990
16072,000;2,662;0,687;-34,494;1,636;9,583;5,341;36,655;5,171;8,244;-2,762;0,000;38,400;39,400;9,618;1,473;29,330;27,825;30,089;28,499;-3,138;25,931;0,000;273,440;Inf;280,000;280,000;28,654;2,786;29,493;23,928
16072,500;2,304;0,633;-34,054;1,656;9,527;5,341;36,655;5,171;8,244;-2,762;0,000;38,400;39,400;9,659;1,544;29,245;27,602;30,159;28,232;-3,138;25,931;0,000;273,340;Inf;280,000;280,000;28,936;2,784;29,512;23,893
16073,000;2,304;0,633;-34,054;1,656;9,527;5,341;36,655;5,171;8,244;-2,762;0,000;38,400;39,400;9,659;1,544;29,050;27,550;30,138;28,071;-3,138;25,931;0,000;273,340;Inf;280,000;280,000;28,810;2,776;29,511;23,840
16073,500;2,304;0,633;-34,054;1,656;9,527;5,341;36,655;5,171;8,244;-2,762;0,000;38,400;39,400;9,659;1,544;28,861;27,237;30,081;27,946;-3,138;25,931;0,000;272,940;Inf;280,000;280,000;28,702;2,769;29,495;23,810
16074,000;2,304;0,633;-34,054;1,656;9,527;5,341;36,655;5,171;8,244;-2,762;0,000;38,400;39,400;9,659;1,544;29,072;27,814;30,097;28,389;-3,138;25,931;0,000;272,940;Inf;280,000;280,000;28,532;2,761;29,466;23,803
16074,500;2,304;0,633;-34,054;1,656;9,527;5,341;36,655;5,171;8,244;-2,762;0,000;38,400;39,400;9,659;1,544;29,420;28,188;30,188;28,682;-3,138;25,931;0,000;273,140;Inf;280,000;280,000;28,843;2,754;29,529;23,751
16075,000;2,304;0,633;-34,054;1,656;9,527;5,401;36,607;5,123;8,232;-2,757;0,000;38,348;39,362;9,659;1,544;29,543;27,906;30,261;28,520;-3,144;25,936;0,000;273,140;Inf;280,000;280,000;29,119;2,746;29,661;23,710
16075,500;2,304;0,633;-34,054;1,656;9,527;5,401;36,607;5,123;8,232;-2,757;0,000;38,300;39,400;9,659;1,544;29,411;27,768;30,282;28,420;-3,144;25,936;0,000;273,440;Inf;280,000;280,000;29,057;2,739;29,652;23,676
16076,000;2,163;0,508;-35,209;1,609;9,664;5,401;36,607;5,123;8,232;-2,757;0,000;38,300;39,400;9,442;1,581;29,042;27,328;30,210;27,940;-3,144;25,936;0,000;273,440;Inf;280,000;280,000;28,970;2,732;29,623;23,611
16076,500;2,163;0,508;-35,209;1,609;9,664;5,401;36,607;5,123;8,232;-2,757;0,000;38,300;39,400;9,442;1,581;29,145;27,700;30,193;28,468;-3,144;25,936;0,000;273,840;Inf;280,000;280,000;28,630;2,723;29,598;23,605
16077,000;2,163;0,508;-35,209;1,609;9,664;5,401;36,607;5,123;8,232;-2,757;0,000;38,300;39,400;9,442;1,581;29,414;28,300;30,283;28,768;-3,144;25,936;0,000;273,840;Inf;280,000;280,000;28,877;2,713;29,639;23,536
16077,500;2,163;0,508;-35,209;1,609;9,664;5,401;36,607;5,123;8,232;-2,757;0,000;38,300;39,400;9,442;1,581;29,554;28,199;30,348;28,625;-3,144;25,936;0,000;273,640;Inf;280,000;280,000;29,191;2,704;29,734;23,480
16078,000;2,163;0,508;-35,209;1,609;9,664;5,409;36,592;5,135;8,253;-2,743;0,000;38,370;39,406;9,442;1,581;29,527;28,038;30,385;28,578;-3,136;25,942;0,000;273,640;Inf;280,000;280,000;29,181;2,695;29,763;23,456
16078,500;2,163;0,508;-35,209;1,609;9,664;5,409;36,592;5,135;8,253;-2,743;0,000;38,400;39,400;9,442;1,581;29,350;27,836;30,368;28,423;-3,136;25,942;0,000;273,540;Inf;280,000;280,000;29,132;2,687;29,756;23,470
16079,000;2,402;0,566;-35,090;1,626;9,592;5,409;36,592;5,135;8,253;-2,743;0,000;38,400;39,400;9,625;1,431;29,171;27,358;30,299;27,995;-3,136;25,942;0,000;273,540;Inf;280,000;280,000;28,994;2,678;29,691;23,489
16079,500;2,402;0,566;-35,090;1,626;9,592;5,409;36,592;5,135;8,253;-2,743;0,000;38,400;39,400;9,625;1,431;29,359;28,027;30,274;28,783;-3,136;25,942;0,000;273,840;Inf;280,000;280,000;28,706;2,674;29,694;23,471
16080,000;2,402;0,566;-35,090;1,626;9,592;5,409;36,592;5,135;8,253;-2,743;0,000;38,400;39,400;9,625;1,431;29,594;28,664;30,390;29,267;-3,136;25,942;0,000;273,840;Inf;280,000;280,000;29,111;2,669;29,761;23,505
16080,500;2,402;0,566;-35,090;1,626;9,592;5,409;36,592;5,135;8,253;-2,743;0,000;38,400;39,400;9,625;1,431;29,718;28,672;30,501;29,203;-3,136;25,942;0,000;273,740;Inf;280,000;280,000;29,479;2,665;29,850;23,529
16081,000;2,402;0,566;-35,090;1,626;9,592;5,409;36,592;5,135;8,253;-2,743;0,000;38,400;39,400;9,625;1,431;29,475;27,744;30,485;28,516;-3,136;25,942;0,000;273,740;Inf;280,000;280,000;29,524;2,660;29,906;23,584
16081,500;2,402;0,566;-35,090;1,626;9,592;5,401;36,550;5,129;8,274;-2,769;0,000;38,370;39,377;9,625;1,431;29,446;27,559;30,437;28,147;-3,145;25,924;0,000;273,340;Inf;280,000;280,000;29,055;2,656;29,888;23,601
16082,000;2,402;0,566;-35,090;1,626;9,592;5,401;36,550;5,129;8,274;-2,769;0,000;38,400;39,400;9,625;1,431;29,281;27,868;30,394;28,439;-3,145;25,924;0,000;273,340;Inf;280,000;280,000;28,897;2,652;29,829;23,719
16082,500;3,414;0,838;-35,209;1,519;9,563;5,401;36,550;5,129;8,274;-2,769;0,000;38,400;39,400;9,664;1,717;29,543;28,115;30,421;28,689;-3,145;25,924;0,000;274,240;Inf;280,000;280,000;28,995;2,648;29,896;23,722
16083,000;3,414;0,838;-35,209;1,519;9,563;5,401;36,550;5,129;8,274;-2,769;0,000;38,400;39,400;9,664;1,717;29,793;28,100;30,551;28,853;-3,145;25,924;0,000;274,240;Inf;280,000;280,000;29,192;2,661;29,938;23,735
16083,500;3,414;0,838;-35,209;1,519;9,563;5,401;36,550;5,129;8,274;-2,769;0,000;38,400;39,400;9,664;1,717;29,640;27,858;30,558;28,497;-3,145;25,924;0,000;274,040;Inf;280,000;280,000;29,324;2,673;29,942;23,790
16084,000;3,414;0,838;-35,209;1,519;9,563;5,401;36,550;5,129;8,274;-2,769;0,000;38,400;39,400;9,664;1,717;29,371;27,635;30,496;28,194;-3,145;25,924;0,000;274,040;Inf;280,000;280,000;29,138;2,685;29,906;23,824
16084,500;3,414;0,838;-35,209;1,519;9,563;5,328;36,648;5,128;8,348;-2,774;0,000;38,386;39,423;9,664;1,717;29,223;27,606;30,426;28,330;-3,148;25,933;0,000;273,340;Inf;280,000;280,000;28,924;2,697;29,843;23,763
16085,000;3,414;0,838;-35,209;1,519;9,563;5,328;36,648;5,128;8,348;-2,774;0,000;38,400;39,400;9,664;1,717;29,471;28,193;30,461;28,677;-3,148;25,933;0,000;273,340;Inf;280,000;280,000;28,896;2,709;29,845;23,743
16085,500;3,156;0,779;-35,209;1,594;9,591;5,328;36,648;5,128;8,348;-2,774;0,000;38,400;39,400;9,564;1,510;29,774;28,251;30,522;28,745;-3,148;25,933;0,000;274,240;Inf;280,000;280,000;29,201;2,720;29,956;23,737
16086,000;3,156;0,779;-35,209;1,594;9,591;5,328;36,648;5,128;8,348;-2,774;0,000;38,400;39,400;9,564;1,510;29,845;28,183;30,551;28,680;-3,148;25,933;0,000;274,240;Inf;280,000;280,000;29,323;2,727;29,951;23,714
16086,500;3,156;0,779;-35,209;1,594;9,591;5,328;36,648;5,128;8,348;-2,774;0,000;38,400;39,400;9,564;1,510;29,393;27,812;30,517;28,404;-3,148;25,933;0,000;274,040;Inf;280,000;280,000;29,314;2,735;29,923;23,683
16087,000;3,156;0,779;-35,209;1,594;9,591;5,328;36,648;5,128;8,348;-2,774;0,000;38,400;39,400;9,564;1,510;29,332;27,429;30,469;28,192;-3,148;25,933;0,000;274,040;Inf;280,000;280,000;29,031;2,741;29,892;23,671
16087,500;3,156;0,779;-35,209;1,594;9,591;5,354;36,669;5,135;8,371;-2,772;0,000;38,396;39,437;9,564;1,510;29,436;27,963;30,458;28,487;-3,152;25,933;0,000;273,940;Inf;280,000;280,000;28,855;2,748;29,833;23,722
16088,000;3,156;0,779;-35,209;1,594;9,591;5,354;36,669;5,135;8,371;-2,772;0,000;38,400;39,400;9,564;1,510;29,692;28,428;30,508;29,035;-3,152;25,933;0,000;273,940;Inf;280,000;280,000;29,086;2,755;29,877;23,733
16088,500;3,156;0,779;-35,209;1,594;9,591;5,354;36,669;5,135;8,371;-2,772;0,000;38,400;39,400;9,564;1,510;29,955;28,272;30,611;29,043;-3,152;25,933;0,000;273,640;Inf;280,000;280,000;29,416;2,761;29,928;23,817
16089,000;2,322;0,658;-33,905;1,683;9,544;5,354;36,669;5,135;8,371;-2,772;0,000;38,400;39,400;9,640;1,517;29,846;28,030;30,648;28,598;-3,152;25,933;0,000;273,640;Inf;280,000;280,000;29,470;2,768;29,931;23,792
16089,500;2,322;0,658;-33,905;1,683;9,544;5,354;36,669;5,135;8,371;-2,772;0,000;38,400;39,400;9,640;1,517;29,637;28,073;30,608;28,610;-3,152;25,933;0,000;274,040;Inf;280,000;280,000;29,281;2,761;29,893;23,819
16090,000;2,322;0,658;-33,905;1,683;9,544;5,354;36,669;5,135;8,371;-2,772;0,000;38,400;39,400;9,640;1,517;29,622;27,856;30,547;28,672;-3,152;25,933;0,000;274,040;Inf;280,000;280,000;29,232;2,753;29,889;23,797
16090,500;2,322;0,658;-33,905;1,683;9,544;5,354;36,669;5,135;8,371;-2,772;0,000;38,400;39,400;9,640;1,517;29,879;28,434;30,639;29,129;-3,152;25,933;0,000;273,840;Inf;280,000;280,000;29,174;2,746;29,946;23,792
16091,000;2,322;0,658;-33,905;1,683;9,544;5,374;36,639;5,136;8,363;-2,770;0,000;38,410;39,459;9,640;1,517;29,844;28,567;30,703;29,137;-3,153;25,931;0,000;273,840;Inf;280,000;280,000;29,520;2,739;30,009;23,811
16091,500;2,322;0,658;-33,905;1,683;9,544;5,374;36,639;5,136;8,363;-2,770;0,000;38,400;39,500;9,640;1,517;29,778;27,881;30,705;28,728;-3,153;25,931;0,000;273,740;Inf;280,000;280,000;29,563;2,733;30,042;23,879
16092,000;2,082;0,562;-34,423;1,648;9,583;5,374;36,639;5,136;8,363;-2,770;0,000;38,400;39,500;9,628;1,531;29,677;27,841;30,669;28,447;-3,153;25,931;0,000;273,740;Inf;280,000;280,000;29,273;2,726;30,025;23,923
16092,500;2,082;0,562;-34,423;1,648;9,583;5,374;36,639;5,136;8,363;-2,770;0,000;38,400;39,500;9,628;1,531;29,448;27,681;30,602;28,422;-3,153;25,931;0,000;274,140;Inf;280,000;280,000;29,159;2,715;29,942;23,979
16093,000;2,082;0,562;-34,423;1,648;9,583;5,374;36,639;5,136;8,363;-2,770;0,000;38,400;39,500;9,628;1,531;29,666;28,481;30,611;29,130;-3,153;25,931;0,000;274,140;Inf;280,000;280,000;29,038;2,705;30,038;23,978
16093,500;2,082;0,562;-34,423;1,648;9,583;5,374;36,639;5,136;8,363;-2,770;0,000;38,400;39,500;9,628;1,531;30,173;28,571;30,782;29,113;-3,153;25,931;0,000;273,240;Inf;280,000;280,000;29,472;2,695;30,099;23,927
16094,000;2,082;0,562;-34,423;1,648;9,583;5,411;36,574;5,138;8,355;-2,778;0,000;38,418;39,520;9,628;1,531;29,919;28,328;30,780;28,882;-3,144;25,930;0,000;273,240;Inf;280,000;280,000;29,660;2,685;30,119;23,994
16094,500;2,082;0,562;-34,423;1,648;9,583;5,411;36,574;5,138;8,355;-2,778;0,000;38,400;39,500;9,628;1,531;29,630;27,783;30,735;28,433;-3,144;25,930;0,000;273,040;Inf;280,000;280,000;29,477;2,675;30,115;24,031
16095,000;2,082;0,562;-34,423;1,648;9,583;5,411;36,574;5,138;8,355;-2,778;0,000;38,400;39,500;9,628;1,531;29,520;27,814;30,638;28,569;-3,144;25,930;0,000;273,040;Inf;280,000;280,000;29,145;2,665;30,033;24,042
16095,500;2,929;0,684;-35,158;1,583;9,479;5,411;36,574;5,138;8,355;-2,778;0,000;38,400;39,500;9,622;1,462;29,717;28,331;30,666;28,864;-3,144;25,930;0,000;272,940;Inf;280,000;280,000;29,135;2,656;30,013;24,078
16096,000;2,929;0,684;-35,158;1,583;9,479;5,411;36,574;5,138;8,355;-2,778;0,000;38,400;39,500;9,622;1,462;30,142;28,668;30,751;29,306;-3,144;25,930;0,000;272,940;Inf;280,000;280,000;29,394;2,660;30,191;24,148
16096,500;2,929;0,684;-35,158;1,583;9,479;5,411;36,574;5,138;8,355;-2,778;0,000;38,400;39,500;9,622;1,462;30,187;28,585;30,803;29,155;-3,144;25,930;0,000;272,640;Inf;280,000;280,000;29,717;2,664;30,209;24,122
16097,000;2,929;0,684;-35,158;1,583;9,479;5,411;36,574;5,138;8,355;-2,778;0,000;38,400;39,500;9,622;1,462;29,746;28,069;30,759;28,641;-3,144;25,930;0,000;272,640;Inf;280,000;280,000;29,682;2,669;30,177;24,133
16097,500;2,929;0,684;-35,158;1,583;9,479;5,393;36,630;5,136;8,417;-2,773;0,000;38,438;39,529;9,622;1,462;29,683;27,621;30,682;28,442;-3,152;25,926;0,000;272,940;Inf;280,000;280,000;29,303;2,673;30,136;24,173
16098,000;2,929;0,684;-35,158;1,583;9,479;5,393;36,630;5,136;8,417;-2,773;0,000;38,400;39,500;9,622;1,462;29,764;28,167;30,680;28,905;-3,152;25,926;0,000;272,940;Inf;280,000;280,000;29,107;2,677;30,094;24,179
16098,500;3,623;0,935;-33,700;1,615;9,568;5,393;36,630;5,136;8,417;-2,773;0,000;38,400;39,500;9,781;1,578;30,041;28,859;30,773;29,384;-3,152;25,926;0,000;273,240;Inf;280,000;280,000;29,379;2,681;30,167;24,256
16099,000;3,623;0,935;-33,700;1,615;9,568;5,393;36,630;5,136;8,417;-2,773;0,000;38,400;39,500;9,781;1,578;30,300;28,877;30,873;29,407;-3,152;25,926;0,000;273,240;Inf;280,000;280,000;29,764;2,697;30,253;24,312
16099,500;3,623;0,935;-33,700;1,615;9,568;5,393;36,630;5,136;8,417;-2,773;0,000;38,400;39,500;9,781;1,578;30,108;28,608;30,878;29,198;-3,152;25,926;0,000;273,240;Inf;280,000;280,000;29,864;2,712;30,252;24,326
16100,000;3,623;0,935;-33,700;1,615;9,568;5,393;36,630;5,136;8,417;-2,773;0,000;38,400;39,500;9,781;1,578;29,854;28,018;30,823;28,682;-3,152;25,926;0,000;273,240;Inf;280,000;280,000;29,698;2,727;30,229;24,308
16100,500;3,623;0,935;-33,700;1,615;9,568;5,311;36,648;5,141;8,450;-2,762;0,000;38,449;39,529;9,781;1,578;29,922;28,066;30,726;28,693;-3,163;25,921;0,000;273,640;Inf;280,000;280,000;29,344;2,742;30,195;24,258
16101,000;3,623;0,935;-33,700;1,615;9,568;5,311;36,648;5,141;8,450;-2,762;0,000;38,400;39,500;9,781;1,578;30,145;28,757;30,782;29,417;-3,163;25,921;0,000;273,640;Inf;280,000;280,000;29,352;2,756;30,297;24,255
16101,500;3,623;0,935;-33,700;1,615;9,568;5,311;36,648;5,141;8,450;-2,762;0,000;38,400;39,500;9,781;1,578;30,229;29,050;30,913;29,618;-3,163;25,921;0,000;273,440;Inf;280,000;280,000;29,775;2,770;30,366;24,204
16102,000;3,123;0,860;-33,947;1,645;9,506;5,311;36,648;5,141;8,450;-2,762;0,000;38,400;39,500;9,675;1,477;30,173;28,400;30,925;29,156;-3,163;25,921;0,000;273,440;Inf;280,000;280,000;29,952;2,784;30,397;24,169
16102,500;3,123;0,860;-33,947;1,645;9,506;5,311;36,648;5,141;8,450;-2,762;0,000;38,400;39,500;9,675;1,477;30,018;28,195;30,883;28,776;-3,163;25,921;0,000;273,340;Inf;280,000;280,000;29,664;2,790;30,375;24,224
16103,000;3,123;0,860;-33,947;1,645;9,506;5,311;36,648;5,141;8,450;-2,762;0,000;38,400;39,500;9,675;1,477;29,902;28,081;30,837;28,619;-3,163;25,921;0,000;273,340;Inf;280,000;280,000;29,468;2,795;30,265;24,104
16103,500;3,123;0,860;-33,947;1,645;9,506;5,311;36,648;5,141;8,450;-2,762;0,000;38,400;39,500;9,675;1,477;29,698;27,703;30,747;28,467;-3,163;25,921;0,000;273,140;Inf;280,000;280,000;29,360;2,801;30,246;23,999
16104,000;3,123;0,860;-33,947;1,645;9,506;5,388;36,702;5,167;8,502;-2,782;0,000;38,463;39,534;9,675;1,477;30,124;28,807;30,841;29,247;-3,158;25,925;0,000;273,140;Inf;280,000;280,000;29,154;2,806;30,288;24,007
16104,500;3,123;0,860;-33,947;1,645;9,506;5,388;36,702;5,167;8,502;-2,782;0,000;38,500;39,500;9,675;1,477;30,328;28,842;30,920;29,324;-3,158;25,925;0,000;273,340;Inf;280,000;280,000;29,755;2,811;30,363;23,963
16105,000;2,580;0,709;-33,087;1,599;9,587;5,388;36,702;5,167;8,502;-2,782;0,000;38,500;39,500;9,686;1,529;30,103;28,602;30,928;29,172;-3,158;25,925;0,000;273,340;Inf;280,000;280,000;29,853;2,816;30,358;23,873
16105,500;2,580;0,709;-33,087;1,599;9,587;5,388;36,702;5,167;8,502;-2,782;0,000;38,500;39,500;9,686;1,529;29,946;28,059;30,915;28,810;-3,158;25,925;0,000;273,540;Inf;280,000;280,000;29,701;2,812;30,353;23,770
16106,000;2,580;0,709;-33,087;1,599;9,587;5,388;36,702;5,167;8,502;-2,782;0,000;38,500;39,500;9,686;1,529;29,895;27,854;30,838;28,402;-3,158;25,925;0,000;273,540;Inf;280,000;280,000;29,432;2,808;30,346;23,717
16106,500;2,580;0,709;-33,087;1,599;9,587;5,388;36,702;5,167;8,502;-2,782;0,000;38,500;39,500;9,686;1,529;29,887;28,274;30,811;28,804;-3,158;25,925;0,000;273,340;Inf;280,000;280,000;29,247;2,805;30,275;23,654
16107,000;2,580;0,709;-33,087;1,599;9,587;5,397;36,678;5,175;8,508;-2,779;0,000;38,487;39,563;9,686;1,529;30,111;28,393;30,854;29,107;-3,156;25,925;0,000;273,340;Inf;280,000;280,000;29,444;2,801;30,325;23,659
16107,500;2,580;0,709;-33,087;1,599;9,587;5,397;36,678;5,175;8,508;-2,779;0,000;38,500;39,600;9,686;1,529;30,266;28,889;31,003;29,486;-3,156;25,925;0,000;273,240;Inf;280,000;280,000;29,911;2,794;30,370;23,655
16108,000;2,266;0,593;-34,389;1,598;9,612;5,397;36,678;5,175;8,508;-2,779;0,000;38,500;39,600;9,634;1,500;29,996;28,364;30,963;29,044;-3,156;25,925;0,000;273,240;Inf;280,000;280,000;29,592;2,785;30,400;23,642
16108,500;2,266;0,593;-34,389;1,598;9,612;5,397;36,678;5,175;8,508;-2,779;0,000;38,500;39,600;9,634;1,500;29,871;27,959;30,890;28,591;-3,156;25,925;0,000;273,140;Inf;280,000;280,000;29,592;2,785;30,366;23,649
16109,000;2,266;0,593;-34,389;1,598;9,612;5,397;36,678;5,175;8,508;-2,779;0,000;38,500;39,600;9,634;1,500;29,782;28,084;30,831;28,689;-3,156;25,925;0,000;273,140;Inf;280,000;280,000;29,328;2,777;30,294;23,642
16109,500;2,266;0,593;-34,389;1,598;9,612;5,397;36,678;5,175;8,508;-2,779;0,000;38,500;39,600;9,634;1,500;30,050;28,679;30,862;29,296;-3,156;25,925;0,000;272,940;Inf;280,000;280,000;29,346;2,768;30,318;23,601
16110,000;2,266;0,593;-34,389;1,598;9,612;5,397;36,678;5,175;8,508;-2,779;0,000;38,500;39,600;9,634;1,500;30,329;28,753;30,925;29,502;-3,156;25,925;0,000;272,940;Inf;280,000;280,000;29,722;2,760;30,467;23,522
16110,500;2,266;0,593;-34,389;1,598;9,612;5,428;36,634;5,171;8,492;-2,781;0,000;38,505;39,617;9,634;1,500;30,339;28,657;30,977;29,404;-3,158;25,920;0,000;273,140;Inf;280,000;280,000;29,877;2,752;30,465;23,498
16111,000;2,266;0,593;-34,389;1,598;9,612;5,428;36,634;5,171;8,492;-2,781;0,000;38,500;39,600;9,634;1,500;30,137;28,360;30,941;28,897;-3,158;25,920;0,000;273,140;Inf;280,000;280,000;29,844;2,744;30,444;23,481
16111,500;2,388;0,575;-35,143;1,664;9,579;5,428;36,634;5,171;8,492;-2,781;0,000;38,500;39,600;9,591;1,555;29,961;28,091;30,876;28,900;-3,158;25,920;0,000;272,840;Inf;280,000;280,000;29,584;2,736;30,403;23,431
16112,000;2,388;0,575;-35,143;1,664;9,579;5,428;36,634;5,171;8,492;-2,781;0,000;38,500;39,600;9,591;1,555;29,966;28,478;30,888;29,166;-3,158;25,920;0,000;272,840;Inf;280,000;280,000;29,457;2,731;30,381;23,418
16112,500;2,388;0,575;-35,143;1,664;9,579;5,428;36,634;5,171;8,492;-2,781;0,000;38,500;39,600;9,591;1,555;30,271;29,018;30,993;29,606;-3,158;25,920;0,000;273,240;Inf;280,000;280,000;29,624;2,725;30,419;23,433
16113,000;2,388;0,575;-35,143;1,664;9,579;5,428;36,634;5,171;8,492;-2,781;0,000;38,500;39,600;9,591;1,555;30,451;28,990;31,093;29,673;-3,158;25,920;0,000;273,240;Inf;280,000;280,000;29,972;2,719;30,489;23,419
16113,500;2,388;0,575;-35,143;1,664;9,579;5,425;36,618;5,141;8,523;-2,781;0,000;38,518;39,624;9,591;1,555;30,319;28,810;31,096;29,458;-3,168;25,926;0,000;273,240;Inf;280,000;280,000;30,052;2,714;30,502;23,382
16114,000;2,388;0,575;-35,143;1,664;9,579;5,425;36,618;5,141;8,523;-2,781;0,000;38,500;39,600;9,591;1,555;30,089;28,326;31,052;29,029;-3,168;25,926;0,000;273,240;Inf;280,000;280,000;29,920;2,709;30,474;23,367
16114,500;2,227;0,627;-34,171;1,622;9,581;5,425;36,618;5,141;8,523;-2,781;0,000;38,500;39,600;9,685;1,638;30,104;28,147;30,943;28,800;-3,168;25,926;0,000;272,940;Inf;280,000;280,000;29,624;2,703;30,432;23,378
16115,000;2,227;0,627;-34,171;1,622;9,581;5,425;36,618;5,141;8,523;-2,781;0,000;38,500;39,600;9,685;1,638;30,227;28,688;31,001;29,409;-3,168;25,926;0,000;272,940;Inf;280,000;280,000;29,499;2,696;30,441;23,441
16115,500;2,227;0,627;-34,171;1,622;9,581;5,425;36,618;5,141;8,523;-2,781;0,000;38,500;39,600;9,685;1,638;30,306;29,066;31,082;29,675;-3,168;25,926;0,000;273,240;Inf;280,000;280,000;29,831;2,688;30,506;23,427
16116,000;2,227;0,627;-34,171;1,622;9,581;5,425;36,618;5,141;8,523;-2,781;0,000;38,500;39,600;9,685;1,638;30,271;28,790;31,116;29,529;-3,168;25,926;0,000;273,240;Inf;280,000;280,000;30,032;2,680;30,536;23,431
16116,500;2,227;0,627;-34,171;1,622;9,581;5,425;36,618;5,141;8,523;-2,781;0,000;38,500;39,600;9,685;1,638;30,189;28,368;31,084;28,998;-3,168;25,926;0,000;273,040;Inf;280,000;280,000;29,927;2,673;30,522;23,539
16117,000;2,227;0,627;-34,171;1,622;9,581;5,394;36,635;5,144;8,557;-2,794;0,000;38,521;39,638;9,685;1,638;30,183;28,210;31,048;28,740;-3,163;25,917;0,000;273,040;Inf;280,000;280,000;29,660;2,666;30,443;23,621
16117,500;2,227;0,627;-34,171;1,622;9,581;5,394;36,635;5,144;8,557;-2,794;0,000;38,500;39,600;9,685;1,638;30,015;28,387;30,996;29,046;-3,163;25,917;0,000;272,540;Inf;280,000;280,000;29,545;2,658;30,435;23,641
16118,000;2,920;0,799;-33,203;1,652;9,491;5,394;36,635;5,144;8,557;-2,794;0,000;38,500;39,600;9,762;1,563;30,236;28,778;31,041;29,238;-3,163;25,917;0,000;272,540;Inf;280,000;280,000;29,611;2,651;30,523;23,650
16118,500;2,920;0,799;-33,203;1,652;9,491;5,394;36,635;5,144;8,557;-2,794;0,000;38,500;39,600;9,762;1,563;30,456;28,659;31,107;29,227;-3,163;25,917;0,000;272,940;Inf;280,000;280,000;29,823;2,656;30,531;23,687
16119,000;2,920;0,799;-33,203;1,652;9,491;5,394;36,635;5,144;8,557;-2,794;0,000;38,500;39,600;9,762;1,563;30,322;28,645;31,103;29,221;-3,163;25,917;0,000;272,940;Inf;280,000;280,000;29,862;2,660;30,529;23,711
16119,500;2,920;0,799;-33,203;1,652;9,491;5,394;36,635;5,144;8,557;-2,794;0,000;38,500;39,600;9,762;1,563;30,086;28,398;31,064;28,973;-3,163;25,917;0,000;273,040;Inf;280,000;280,000;29,823;2,664;30,490;23,760
16120,000;2,920;0,799;-33,203;1,652;9,491;5,389;36,695;5,161;8,605;-2,772;0,000;38,544;39,639;9,762;1,563;30,034;28,457;31,030;29,005;-3,155;25,924;0,000;273,040;Inf;280,000;280,000;29,630;2,668;30,461;23,827
16120,500;2,920;0,799;-33,203;1,652;9,491;5,389;36,695;5,161;8,605;-2,772;0,000;38,500;39,600;9,762;1,563;30,285;28,792;31,064;29,474;-3,155;25,924;0,000;272,840;Inf;280,000;280,000;29,631;2,673;30,499;23,838
16121,000;2,635;0,702;-33,690;1,633;9,618;5,389;36,695;5,161;8,605;-2,772;0,000;38,500;39,600;9,616;1,494;30,493;29,080;31,150;29,825;-3,155;25,924;0,000;272,840;Inf;280,000;280,000;29,904;2,677;30,574;23,853
16121,500;2,635;0,702;-33,690;1,633;9,618;5,389;36,695;5,161;8,605;-2,772;0,000;38,500;39,600;9,616;1,494;30,455;28,806;31,173;29,565;-3,155;25,924;0,000;273,240;Inf;280,000;280,000;30,137;2,676;30,575;23,847
16122,000;2,635;0,702;-33,690;1,633;9,618;5,389;36,695;5,161;8,605;-2,772;0,000;38,500;39,600;9,616;1,494;30,193;28,281;31,101;28,821;-3,155;25,924;0,000;273,240;Inf;280,000;280,000;30,000;2,675;30,554;23,792
16122,500;2,635;0,702;-33,690;1,633;9,618;5,389;36,695;5,161;8,605;-2,772;0,000;38,500;39,600;9,616;1,494;30,062;28,278;31,047;28,863;-3,155;25,924;0,000;273,240;Inf;280,000;280,000;29,599;2,675;30,471;23,770
16123,000;2,635;0,702;-33,690;1,633;9,618;5,376;36,710;5,172;8,633;-2,779;0,000;38,549;39,667;9,616;1,494;30,382;28,821;31,094;29,458;-3,175;25,906;0,000;273,240;Inf;280,000;280,000;29,562;2,674;30,476;23,797
16123,500;2,635;0,702;-33,690;1,633;9,618;5,376;36,710;5,172;8,633;-2,779;0,000;38,500;39,700;9,616;1,494;30,533;28,955;31,148;29,702;-3,175;25,906;0,000;272,940;Inf;280,000;280,000;29,939;2,673;30,534;23,831
16124,000;2,635;0,702;-33,690;1,633;9,618;5,376;36,710;5,172;8,633;-2,779;0,000;38,500;39,700;9,616;1,494;30,534;28,698;31,204;29,436;-3,175;25,906;0,000;272,940;Inf;280,000;280,000;30,085;2,673;30,579;23,870
16124,500;2,808;0,652;-35,209;1,609;9,631;5,376;36,710;5,172;8,633;-2,779;0,000;38,500;39,700;9,557;1,626;30,330;28,683;31,185;29,318;-3,175;25,906;0,000;273,340;Inf;280,000;280,000;29,968;2,672;30,562;23,860
16125,000;2,808;0,652;-35,209;1,609;9,631;5,376;36,710;5,172;8,633;-2,779;0,000;38,500;39,700;9,557;1,626;30,191;28,512;31,131;29,053;-3,175;25,906;0,000;273,340;Inf;280,000;280,000;29,879;2,674;30,501;23,825
16125,500;2,808;0,652;-35,209;1,609;9,631;5,376;36,710;5,172;8,633;-2,779;0,000;38,500;39,700;9,557;1,626;30,108;28,524;31,071;29,067;-3,175;25,906;0,000;273,440;Inf;280,000;280,000;29,722;2,677;30,478;23,733
16126,000;2,808;0,652;-35,209;1,609;9,631;5,376;36,710;5,172;8,633;-2,779;0,000;38,500;39,700;9,557;1,626;30,337;28,797;31,111;29,222;-3,175;25,906;0,000;273,440;Inf;280,000;280,000;29,692;2,679;30,497;23,747
16126,500;2,808;0,652;-35,209;1,609;9,631;5,444;36,722;5,168;8,653;-2,784;0,000;38,572;39,711;9,557;1,626;30,464;28,776;31,143;29,355;-3,168;25,928;0,000;273,640;Inf;280,000;280,000;29,867;2,681;30,524;23,745
16127,000;2,808;0,652;-35,209;1,609;9,631;5,444;36,722;5,168;8,653;-2,784;0,000;38,600;39,700;9,557;1,626;30,445;28,807;31,184;29,352;-3,168;25,928;0,000;273,640;Inf;280,000;280,000;29,934;2,683;30,536;23,673
16127,500;2,447;0,541;-35,209;1,555;9,619;5,444;36,722;5,168;8,653;-2,784;0,000;38,600;39,700;9,618;1,657;30,300;28,574;31,152;29,100;-3,168;25,928;0,000;272,840;Inf;280,000;280,000;29,947;2,685;30,488;23,573
16128,000;2,447;0,541;-35,209;1,555;9,619;5,444;36,722;5,168;8,653;-2,784;0,000;38,600;39,700;9,618;1,657;30,125;28,185;31,083;28,959;-3,168;25,928;0,000;272,840;Inf;280,000;280,000;29,781;2,681;30,450;23,502
16128,500;2,447;0,541;-35,209;1,555;9,619;5,444;36,722;5,168;8,653;-2,784;0,000;38,600;39,700;9,618;1,657;30,032;28,375;31,040;29,093;-3,168;25,928;0,000;272,840;Inf;280,000;280,000;29,588;2,677;30,452;23,480
16129,000;2,447;0,541;-35,209;1,555;9,619;5,444;36,722;5,168;8,653;-2,784;0,000;38,600;39,700;9,618;1,657;30,482;28,798;31,119;29,374;-3,168;25,928;0,000;272,840;Inf;280,000;280,000;29,635;2,673;30,492;23,459
16129,500;2,447;0,541;-35,209;1,555;9,619;5,466;36,688;5,194;8,652;-2,775;0,000;38,592;39,700;9,618;1,657;30,531;28,754;31,160;29,335;-3,162;25,924;0,000;272,040;Inf;280,000;280,000;29,943;2,670;30,536;23,447
16130,000;2,447;0,541;-35,209;1,555;9,619;5,466;36,688;5,194;8,652;-2,775;0,000;38,600;39,700;9,618;1,657;30,408;28,587;31,151;29,234;-3,162;25,924;0,000;272,040;Inf;280,000;280,000;29,945;2,666;30,532;23,405
16130,500;2,447;0,541;-35,209;1,555;9,619;5,466;36,688;5,194;8,652;-2,775;0,000;38,600;39,700;9,618;1,657;30,172;28,366;31,091;29,095;-3,162;25,924;0,000;272,140;Inf;280,000;280,000;29,845;2,662;30,512;23,378
16131,000;2,221;0,589;-33,803;1,638;9,546;5,466;36,688;5,194;8,652;-2,775;0,000;38,600;39,700;9,769;1,657;30,079;28,094;31,036;28,920;-3,162;25,924;0,000;272,140;Inf;280,000;280,000;29,681;2,659;30,450;23,268
16131,500;2,221;0,589;-33,803;1,638;9,546;5,466;36,688;5,194;8,652;-2,775;0,000;38,600;39,700;9,769;1,657;30,151;28,317;31,050;29,113;-3,162;25,924;0,000;273,540;Inf;280,000;280,000;29,532;2,652;30,493;23,344
16132,000;2,221;0,589;-33,803;1,638;9,546;5,466;36,688;5,194;8,652;-2,775;0,000;38,600;39,700;9,769;1,657;30,301;28,898;31,102;29,361;-3,162;25,924;0,000;273,540;Inf;280,000;280,000;29,658;2,645;30,545;23,361
16132,500;2,221;0,589;-33,803;1,638;9,546;5,466;36,688;5,194;8,652;-2,775;0,000;38,600;39,700;9,769;1,657;30,298;28,640;31,152;29,284;-3,162;25,924;0,000;273,340;Inf;280,000;280,000;29,915;2,638;30,548;23,382
16133,000;2,221;0,589;-33,803;1,638;9,546;5,475;36,676;5,188;8,686;-2,781;0,000;38,596;39,791;9,769;1,657;30,221;28,248;31,111;28,986;-3,171;25,922;0,000;273,340;Inf;280,000;280,000;29,844;2,631;30,524;23,370
16133,500;2,221;0,589;-33,803;1,638;9,546;5,475;36,676;5,188;8,686;-2,781;0,000;38,600;39,800;9,769;1,657;30,198;28,103;31,054;28,686;-3,171;25,922;0,000;273,340;Inf;280,000;280,000;29,641;2,624;30,498;23,424
16134,000;3,221;0,761;-35,209;1,670;9,647;5,475;36,676;5,188;8,686;-2,781;0,000;38,600;39,800;9,584;1,608;30,159;28,430;31,037;28,951;-3,171;25,922;0,000;273,340;Inf;280,000;280,000;29,510;2,618;30,422;23,601
16134,500;3,221;0,761;-35,209;1,670;9,647;5,475;36,676;5,188;8,686;-2,781;0,000;38,600;39,800;9,584;1,608;30,337;28,520;31,064;29,254;-3,171;25,922;0,000;273,240;Inf;280,000;280,000;29,644;2,627;30,457;23,716
16135,000;3,221;0,761;-35,209;1,670;9,647;5,475;36,676;5,188;8,686;-2,781;0,000;38,600;39,800;9,584;1,608;30,426;28,750;31,118;29,538;-3,171;25,922;0,000;273,240;Inf;280,000;280,000;29,794;2,637;30,487;23,728
16135,500;3,221;0,761;-35,209;1,670;9,647;5,475;36,676;5,188;8,686;-2,781;0,000;38,600;39,800;9,584;1,608;30,408;28,395;31,136;29,208;-3,171;25,922;0,000;273,240;Inf;280,000;280,000;29,958;2,647;30,472;23,716
16136,000;3,221;0,761;-35,209;1,670;9,647;5,487;36,704;5,211;8,713;-2,785;0,000;38,603;39,738;9,584;1,608;30,146;28,250;31,063;28,921;-3,173;25,916;0,000;273,240;Inf;280,000;280,000;29,787;2,656;30,419;23,741
16136,500;3,221;0,761;-35,209;1,670;9,647;5,487;36,704;5,211;8,713;-2,785;0,000;38,600;39,700;9,584;1,608;30,072;28,486;31,009;29,080;-3,173;25,916;0,000;273,140;Inf;280,000;280,000;29,595;2,665;30,379;23,716
16137,000;3,221;0,761;-35,209;1,670;9,647;5,487;36,704;5,211;8,713;-2,785;0,000;38,600;39,700;9,584;1,608;30,319;28,681;31,029;29,357;-3,173;25,916;0,000;273,140;Inf;280,000;280,000;29,662;2,675;30,397;23,724
16137,500;3,007;0,764;-34,528;1,615;9,621;5,487;36,704;5,211;8,713;-2,785;0,000;38,600;39,700;9,640;1,509;30,494;28,739;31,112;29,554;-3,173;25,916;0,000;273,140;Inf;280,000;280,000;29,846;2,683;30,443;23,661
16138,000;3,007;0,764;-34,528;1,615;9,621;5,487;36,704;5,211;8,713;-2,785;0,000;38,600;39,700;9,640;1,509;30,491;28,514;31,136;29,297;-3,173;25,916;0,000;273,140;Inf;280,000;280,000;29,975;2,689;30,501;23,693
16138,500;3,007;0,764;-34,528;1,615;9,621;5,487;36,704;5,211;8,713;-2,785;0,000;38,600;39,700;9,640;1,509;30,425;28,537;31,161;29,172;-3,173;25,916;0,000;272,740;Inf;280,000;280,000;29,859;2,694;30,481;23,692
16139,000;3,007;0,764;-34,528;1,615;9,621;5,487;36,704;5,211;8,713;-2,785;0,000;38,600;39,700;9,640;1,509;30,280;28,448;31,092;29,041;-3,173;25,916;0,000;272,740;Inf;280,000;280,000;29,824;2,699;30,448;23,683
16139,500;3,007;0,764;-34,528;1,615;9,621;5,420;36,715;5,214;8,742;-2,790;0,000;38,613;39,810;9,640;1,509;30,416;28,547;31,090;29,243;-3,171;25,912;0,000;273,040;Inf;280,000;280,000;29,715;2,704;30,448;23,798
16140,000;3,007;0,764;-34,528;1,615;9,621;5,420;36,715;5,214;8,742;-2,790;0,000;38,600;39,800;9,640;1,509;30,485;28,600;31,134;29,384;-3,171;25,912;0,000;273,040;Inf;280,000;280,000;29,824;2,709;30,488;23,907
16140,500;2,402;0,587;-35,209;1,599;9,626;5,420;36,715;5,214;8,742;-2,790;0,000;38,600;39,800;9,539;1,680;30,467;28,656;31,167;29,374;-3,171;25,912;0,000;272,940;Inf;280,000;280,000;29,901;2,714;30,521;23,898
16141,000;2,402;0,587;-35,209;1,599;9,626;5,420;36,715;5,214;8,742;-2,790;0,000;38,600;39,800;9,539;1,680;30,397;28,657;31,168;29,390;-3,171;25,912;0,000;272,940;Inf;280,000;280,000;29,916;2,709;30,534;23,848
16141,500;2,402;0,587;-35,209;1,599;9,626;5,420;36,715;5,214;8,742;-2,790;0,000;38,600;39,800;9,539;1,680;30,327;28,511;31,156;29,176;-3,171;25,912;0,000;273,040;Inf;280,000;280,000;29,903;2,704;30,518;23,797
16142,000;2,402;0,587;-35,209;1,599;9,626;5,420;36,715;5,214;8,742;-2,790;0,000;38,600;39,800;9,539;1,680;30,279;28,754;31,153;29,306;-3,171;25,912;0,000;273,040;Inf;280,000;280,000;29,793;2,699;30,521;23,847
16142,500;2,402;0,587;-35,209;1,599;9,626;5,466;36,705;5,212;8,763;-2,783;0,000;38,620;39,734;9,539;1,680;30,373;28,771;31,162;29,319;-3,167;25,904;0,000;273,340;Inf;280,000;280,000;29,873;2,694;30,563;23,874
16143,000;2,402;0,587;-35,209;1,599;9,626;5,466;36,705;5,212;8,763;-2,783;0,000;38,600;39,700;9,539;1,680;30,581;28,779;31,235;29,432;-3,167;25,904;0,000;273,340;Inf;280,000;280,000;29,906;2,689;30,607;23,891
16143,500;2,402;0,587;-35,209;1,599;9,626;5,466;36,705;5,212;8,763;-2,783;0,000;38,600;39,700;9,539;1,680;30,537;28,588;31,259;29,271;-3,167;25,904;0,000;273,740;Inf;280,000;280,000;30,007;2,685;30,610;23,933
16144,000;2,159;0,552;-34,656;1,583;9,581;5,466;36,705;5,212;8,763;-2,783;0,000;38,600;39,700;9,754;1,669;30,459;28,437;31,243;29,117;-3,167;25,904;0,000;273,740;Inf;280,000;280,000;29,914;2,680;30,591;23,944
16144,500;2,159;0,552;-34,656;1,583;9,581;5,466;36,705;5,212;8,763;-2,783;0,000;38,600;39,700;9,754;1,669;30,399;28,434;31,236;29,176;-3,167;25,904;0,000;273,540;Inf;280,000;280,000;29,814;2,671;30,574;23,882
16145,000;2,159;0,552;-34,656;1,583;9,581;5,466;36,705;5,212;8,763;-2,783;0,000;38,600;39,700;9,754;1,669;30,452;28,520;31,227;29,321;-3,167;25,904;0,000;273,540;Inf;280,000;280,000;29,811;2,663;30,574;23,903
16145,500;2,159;0,552;-34,656;1,583;9,581;5,466;36,705;5,212;8,763;-2,783;0,000;38,600;39,700;9,754;1,669;30,501;28,785;31,265;29,535;-3,167;25,904;0,000;274,140;Inf;280,000;280,000;29,880;2,655;30,614;23,981
16146,000;2,159;0,552;-34,656;1,583;9,581;5,463;36,714;5,185;8,792;-2,794;0,000;38,627;39,774;9,754;1,669;30,491;28,807;31,290;29,525;-3,174;25,911;0,000;274,140;Inf;280,000;280,000;30,022;2,647;30,618;23,944
16146,500;2,159;0,552;-34,656;1,583;9,581;5,463;36,714;5,185;8,792;-2,794;0,000;38,600;39,800;9,754;1,669;30,415;28,574;31,270;29,257;-3,174;25,911;0,000;273,840;Inf;280,000;280,000;30,029;2,639;30,607;24,005
16147,000;2,541;0,595;-35,209;1,590;9,692;5,463;36,714;5,185;8,792;-2,794;0,000;38,600;39,800;9,468;1,667;30,451;28,625;31,235;29,313;-3,174;25,911;0,000;273,840;Inf;280,000;280,000;29,879;2,631;30,586;23,997
16147,500;2,541;0,595;-35,209;1,590;9,692;5,463;36,714;5,185;8,792;-2,794;0,000;38,600;39,800;9,468;1,667;30,533;28,886;31,245;29,389;-3,174;25,911;0,000;274,340;Inf;280,000;280,000;29,906;2,629;30,600;24,030
16148,000;2,541;0,595;-35,209;1,590;9,692;5,463;36,714;5,185;8,792;-2,794;0,000;38,600;39,800;9,468;1,667;30,747;28,946;31,286;29,398;-3,174;25,911;0,000;274,340;Inf;280,000;280,000;30,013;2,628;30,620;24,065
16148,500;2,541;0,595;-35,209;1,590;9,692;5,463;36,714;5,185;8,792;-2,794;0,000;38,600;39,800;9,468;1,667;30,777;28,933;31,299;29,419;-3,174;25,911;0,000;273,540;Inf;280,000;280,000;30,094;2,626;30,658;24,152
16149,000;2,541;0,595;-35,209;1,590;9,692;5,467;36,696;5,194;8,816;-2,774;0,000;38,631;39,779;9,468;1,667;30,643;28,821;31,282;29,374;-3,169;25,913;0,000;273,540;Inf;280,000;280,000;30,107;2,625;30,664;24,294
16149,500;2,541;0,595;-35,209;1,590;9,692;5,467;36,696;5,194;8,816;-2,774;0,000;38,600;39,800;9,468;1,667;30,609;28,661;31,255;29,202;-3,169;25,913;0,000;274,040;Inf;280,000;280,000;30,030;2,624;30,653;24,256
16150,000;3,219;0,760;-35,209;1,586;9,699;5,467;36,696;5,194;8,816;-2,774;0,000;38,600;39,800;9,482;1,605;30,835;28,736;31,267;29,442;-3,169;25,913;0,000;274,040;Inf;280,000;280,000;29,932;2,622;30,695;24,249
16150,500;3,219;0,760;-35,209;1,586;9,699;5,467;36,696;5,194;8,816;-2,774;0,000;38,600;39,800;9,482;1,605;30,899;28,919;31,321;29,692;-3,169;25,913;0,000;273,840;Inf;280,000;280,000;30,070;2,632;30,757;24,243
16151,000;3,219;0,760;-35,209;1,586;9,699;5,467;36,696;5,194;8,816;-2,774;0,000;38,600;39,800;9,482;1,605;30,826;28,700;31,317;29,472;-3,169;25,913;0,000;273,840;Inf;280,000;280,000;30,208;2,642;30,760;24,273
16151,500;3,219;0,760;-35,209;1,586;9,699;5,467;36,696;5,194;8,816;-2,774;0,000;38,600;39,800;9,482;1,605;30,768;28,653;31,303;29,244;-3,169;25,913;0,000;273,740;Inf;280,000;280,000;30,079;2,651;30,758;24,180
16152,000;3,219;0,760;-35,209;1,586;9,699;5,467;36,696;5,194;8,816;-2,774;0,000;38,600;39,800;9,482;1,605;30,640;28,682;31,236;29,341;-3,169;25,913;0,000;273,740;Inf;280,000;280,000;29,992;2,660;30,698;24,118
16152,500;3,219;0,760;-35,209;1,586;9,699;5,471;36,732;5,201;8,848;-2,784;0,000;38,634;39,760;9,482;1,605;30,680;28,784;31,230;29,461;-3,166;25,904;0,000;273,540;Inf;280,000;280,000;29,975;2,670;30,750;23,955
16153,000;3,219;0,760;-35,209;1,586;9,699;5,471;36,732;5,201;8,848;-2,784;0,000;38,600;39,800;9,482;1,605;30,857;28,929;31,299;29,718;-3,166;25,904;0,000;273,540;Inf;280,000;280,000;30,038;2,679;30,787;23,965
16153,500;3,503;0,827;-35,209;1,593;9,565;5,471;36,732;5,201;8,848;-2,784;0,000;38,600;39,800;9,453;1,620;30,937;29,023;31,413;29,758;-3,166;25,904;0,000;273,740;Inf;280,000;280,000;30,201;2,687;30,823;24,013
16154,000;3,503;0,827;-35,209;1,593;9,565;5,471;36,732;5,201;8,848;-2,784;0,000;38,600;39,800;9,453;1,620;30,880;28,563;31,372;29,207;-3,166;25,904;0,000;273,740;Inf;280,000;280,000;30,283;2,701;30,826;24,008
