t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16154,500;3,503;0,827;-35,209;1,593;9,565;5,471;36,732;5,201;8,848;-2,784;0,000;38,600;39,800;9,453;1,620;30,845;28,462;31,334;29,024;-3,166;25,904;0,000;273,440;Inf;280,000;280,000;30,006;2,714;30,800;24,062
16155,000;3,503;0,827;-35,209;1,593;9,565;5,471;36,732;5,201;8,848;-2,784;0,000;38,600;39,800;9,453;1,620;30,768;28,482;31,293;29,210;-3,166;25,904;0,000;273,440;Inf;280,000;280,000;29,916;2,727;30,738;24,063
16155,500;3,503;0,827;-35,209;1,593;9,565;5,481;36,746;5,244;8,904;-2,779;0,000;38,648;39,779;9,453;1,620;30,703;28,864;31,338;29,651;-3,167;25,904;0,000;273,540;Inf;280,000;280,000;29,938;2,740;30,750;24,148
16156,000;3,503;0,827;-35,209;1,593;9,565;5,481;36,746;5,244;8,904;-2,779;0,000;38,600;39,800;9,453;1,620;30,912;29,439;31,457;29,930;-3,167;25,904;0,000;273,540;Inf;280,000;280,000;30,139;2,752;30,823;24,254
16156,500;2,396;0,647;-33,978;1,619;9,530;5,481;36,746;5,244;8,904;-2,779;0,000;38,600;39,800;9,771;1,565;30,947;29,307;31,471;29,893;-3,167;25,904;0,000;273,640;Inf;280,000;280,000;30,434;2,764;30,826;24,301
16157,000;2,396;0,647;-33,978;1,619;9,530;5,481;36,746;5,244;8,904;-2,779;0,000;38,600;39,800;9,771;1,565;30,701;28,570;31,362;29,228;-3,167;25,904;0,000;273,640;Inf;280,000;280,000;30,404;2,758;30,833;24,374
16157,500;2,396;0,647;-33,978;1,619;9,530;5,481;36,746;5,244;8,904;-2,779;0,000;38,600;39,800;9,771;1,565;30,731;28,697;31,358;29,401;-3,167;25,904;0,000;273,640;Inf;280,000;280,000;29,965;2,752;30,789;24,383
16158,000;2,396;0,647;-33,978;1,619;9,530;5,481;36,746;5,244;8,904;-2,779;0,000;38,600;39,800;9,771;1,565;30,846;28,816;31,389;29,567;-3,167;25,904;0,000;273,640;Inf;280,000;280,000;30,047;2,747;30,809;24,354
16158,500;2,396;0,647;-33,978;1,619;9,530;5,481;36,746;5,244;8,904;-2,779;0,000;38,600;39,800;9,771;1,565;30,918;29,408;31,482;30,083;-3,167;25,904;0,000;273,740;Inf;280,000;280,000;30,154;2,741;30,859;24,287
16159,000;2,396;0,647;-33,978;1,619;9,530;5,470;36,722;5,178;8,888;-2,767;0,000;38,656;39,751;9,771;1,565;31,001;29,634;31,551;30,259;-3,162;25,908;0,000;273,740;Inf;280,000;280,000;30,473;2,735;30,908;24,202
16159,500;2,396;0,647;-33,978;1,619;9,530;5,470;36,722;5,178;8,888;-2,767;0,000;38,700;39,800;9,771;1,565;30,847;28,962;31,520;29,743;-3,162;25,908;0,000;273,640;Inf;280,000;280,000;30,611;2,730;30,907;24,139
16160,000;1,711;0,509;-33,610;1,651;9,564;5,470;36,722;5,178;8,888;-2,767;0,000;38,700;39,800;9,724;1,573;30,812;28,654;31,503;29,259;-3,162;25,908;0,000;273,640;Inf;280,000;280,000;30,268;2,724;30,877;24,112
16160,500;1,711;0,509;-33,610;1,651;9,564;5,470;36,722;5,178;8,888;-2,767;0,000;38,700;39,800;9,724;1,573;30,817;28,954;31,459;29,752;-3,162;25,908;0,000;273,340;Inf;280,000;280,000;30,057;2,708;30,866;24,125
16161,000;1,711;0,509;-33,610;1,651;9,564;5,470;36,722;5,178;8,888;-2,767;0,000;38,700;39,800;9,724;1,573;30,981;29,622;31,570;30,183;-3,162;25,908;0,000;273,340;Inf;280,000;280,000;30,246;2,691;30,934;24,134
16161,500;1,711;0,509;-33,610;1,651;9,564;5,470;36,722;5,178;8,888;-2,767;0,000;38,700;39,800;9,724;1,573;31,080;29,763;31,644;30,309;-3,162;25,908;0,000;273,440;Inf;280,000;280,000;30,589;2,675;30,996;24,105
16162,000;1,711;0,509;-33,610;1,651;9,564;5,449;36,671;5,173;8,889;-2,784;0,000;38,653;39,727;9,724;1,573;30,932;29,371;31,638;29,971;-3,168;25,896;0,000;273,440;Inf;280,000;280,000;30,699;2,659;31,033;24,102
16162,500;1,711;0,509;-33,610;1,651;9,564;5,449;36,671;5,173;8,889;-2,784;0,000;38,700;39,700;9,724;1,573;30,853;28,832;31,555;29,449;-3,168;25,896;0,000;272,840;Inf;280,000;280,000;30,478;2,644;31,028;24,135
16163,000;1,945;0,480;-34,985;1,627;9,611;5,449;36,671;5,173;8,889;-2,784;0,000;38,700;39,700;9,589;1,525;30,709;28,607;31,505;29,394;-3,168;25,896;0,000;272,840;Inf;280,000;280,000;30,172;2,629;30,969;24,186
16163,500;1,945;0,480;-34,985;1,627;9,611;5,449;36,671;5,173;8,889;-2,784;0,000;38,700;39,700;9,589;1,525;30,825;28,912;31,492;29,718;-3,168;25,896;0,000;272,540;Inf;280,000;280,000;30,054;2,617;31,019;24,150
16164,000;1,945;0,480;-34,985;1,627;9,611;5,449;36,671;5,173;8,889;-2,784;0,000;38,700;39,700;9,589;1,525;31,204;29,900;31,694;30,364;-3,168;25,896;0,000;272,540;Inf;280,000;280,000;30,237;2,606;31,104;24,124
16164,500;1,945;0,480;-34,985;1,627;9,611;5,449;36,671;5,173;8,889;-2,784;0,000;38,700;39,700;9,589;1,525;31,117;29,648;31,700;30,194;-3,168;25,896;0,000;273,240;Inf;280,000;280,000;30,790;2,595;31,140;24,090
16165,000;1,945;0,480;-34,985;1,627;9,611;5,449;36,671;5,173;8,889;-2,784;0,000;38,700;39,700;9,589;1,525;30,932;29,045;31,656;29,718;-3,168;25,896;0,000;273,240;Inf;280,000;280,000;30,665;2,585;31,132;24,073
16165,500;1,945;0,480;-34,985;1,627;9,611;5,445;36,662;5,200;8,926;-2,775;0,000;38,648;39,760;9,589;1,525;30,844;28,712;31,571;29,303;-3,167;25,890;0,000;273,140;Inf;280,000;280,000;30,338;2,574;31,132;24,102
16166,000;1,945;0,480;-34,985;1,627;9,611;5,445;36,662;5,200;8,926;-2,775;0,000;38,600;39,800;9,589;1,525;30,848;29,189;31,587;29,731;-3,167;25,890;0,000;273,140;Inf;280,000;280,000;30,107;2,564;31,061;24,186
16166,500;2,582;0,640;-34,497;1,604;9,656;5,445;36,662;5,200;8,926;-2,775;0,000;38,600;39,800;9,707;1,497;31,071;29,375;31,617;30,095;-3,167;25,890;0,000;272,840;Inf;280,000;280,000;30,339;2,554;31,212;24,214
16167,000;2,582;0,640;-34,497;1,604;9,656;5,445;36,662;5,200;8,926;-2,775;0,000;38,600;39,800;9,707;1,497;31,338;30,138;31,774;30,794;-3,167;25,890;0,000;272,840;Inf;280,000;280,000;30,539;2,554;31,272;24,190
16167,500;2,582;0,640;-34,497;1,604;9,656;5,445;36,662;5,200;8,926;-2,775;0,000;38,600;39,800;9,707;1,497;31,166;29,327;31,762;29,891;-3,167;25,890;0,000;272,540;Inf;280,000;280,000;31,011;2,555;31,312;24,205
16168,000;2,582;0,640;-34,497;1,604;9,656;5,445;36,662;5,200;8,926;-2,775;0,000;38,600;39,800;9,707;1,497;31,077;29,125;31,712;29,644;-3,167;25,890;0,000;272,540;Inf;280,000;280,000;30,536;2,555;31,274;24,198
16168,500;2,582;0,640;-34,497;1,604;9,656;5,467;36,716;5,185;8,987;-2,787;0,000;38,648;39,707;9,707;1,497;30,841;29,057;31,659;29,615;-3,171;25,888;0,000;272,840;Inf;280,000;280,000;30,390;2,556;31,223;24,212
16169,000;2,582;0,640;-34,497;1,604;9,656;5,467;36,716;5,185;8,987;-2,787;0,000;38,600;39,700;9,707;1,497;31,108;29,635;31,714;30,198;-3,171;25,888;0,000;272,840;Inf;280,000;280,000;30,293;2,556;31,224;24,223
16169,500;3,069;0,827;-34,069;1,619;9,540;5,467;36,716;5,185;8,987;-2,787;0,000;38,600;39,700;9,683;1,431;31,536;30,468;31,867;31,151;-3,171;25,888;0,000;272,740;Inf;280,000;280,000;30,664;2,556;31,298;24,203
16170,000;3,069;0,827;-34,069;1,619;9,540;5,467;36,716;5,185;8,987;-2,787;0,000;38,600;39,700;9,683;1,431;31,564;29,717;31,917;30,563;-3,171;25,888;0,000;272,740;Inf;280,000;280,000;31,256;2,565;31,419;24,197
16170,500;3,069;0,827;-34,069;1,619;9,540;5,467;36,716;5,185;8,987;-2,787;0,000;38,600;39,700;9,683;1,431;31,410;29,416;31,916;30,045;-3,171;25,888;0,000;273,340;Inf;280,000;280,000;30,940;2,573;31,401;24,161
16171,000;3,069;0,827;-34,069;1,619;9,540;5,467;36,716;5,185;8,987;-2,787;0,000;38,600;39,700;9,683;1,431;31,037;28,906;31,779;29,519;-3,171;25,888;0,000;273,340;Inf;280,000;280,000;30,697;2,581;31,312;24,190
16171,500;3,069;0,827;-34,069;1,619;9,540;5,418;36,753;5,200;9,030;-2,801;0,000;38,642;39,713;9,683;1,431;31,137;29,099;31,766;29,911;-3,174;25,880;0,000;272,640;Inf;280,000;280,000;30,310;2,589;31,253;24,123
16172,000;3,069;0,827;-34,069;1,619;9,540;5,418;36,753;5,200;9,030;-2,801;0,000;38,600;39,700;9,683;1,431;31,414;29,927;31,876;30,699;-3,174;25,880;0,000;272,640;Inf;280,000;280,000;30,478;2,597;31,314;24,129
16172,500;3,069;0,827;-34,069;1,619;9,540;5,418;36,753;5,200;9,030;-2,801;0,000;38,600;39,700;9,683;1,431;31,684;30,519;32,044;31,093;-3,174;25,880;0,000;272,940;Inf;280,000;280,000;30,979;2,605;31,418;24,194
16173,000;3,273;0,749;-35,209;1,530;9,644;5,418;36,753;5,200;9,030;-2,801;0,000;38,600;39,700;9,629;1,608;31,508;29,876;32,057;30,634;-3,174;25,880;0,000;272,940;Inf;280,000;280,000;31,335;2,612;31,478;24,282
16173,500;3,273;0,749;-35,209;1,530;9,644;5,418;36,753;5,200;9,030;-2,801;0,000;38,600;39,700;9,629;1,608;31,378;29,404;31,983;30,033;-3,174;25,880;0,000;271,440;Inf;280,000;280,000;31,019;2,623;31,421;24,199
16174,000;3,273;0,749;-35,209;1,530;9,644;5,418;36,753;5,200;9,030;-2,801;0,000;38,600;39,700;9,629;1,608;31,154;29,171;31,897;29,757;-3,174;25,880;0,000;271,440;Inf;280,000;280,000;30,699;2,634;31,359;24,211
16174,500;3,273;0,749;-35,209;1,530;9,644;5,418;36,753;5,200;9,030;-2,801;0,000;38,600;39,700;9,629;1,608;31,433;30,092;31,936;30,747;-3,174;25,880;0,000;272,740;Inf;280,000;280,000;30,495;2,644;31,412;24,240
16175,000;3,273;0,749;-35,209;1,530;9,644;5,448;36,743;5,212;9,049;-2,792;0,000;38,639;39,684;9,629;1,608;31,912;30,521;32,104;31,079;-3,174;25,879;0,000;272,740;Inf;280,000;280,000;31,052;2,655;31,543;24,283
16175,500;3,273;0,749;-35,209;1,530;9,644;5,448;36,743;5,212;9,049;-2,792;0,000;38,600;39,700;9,629;1,608;31,853;30,209;32,145;30,796;-3,174;25,879;0,000;272,440;Inf;280,000;280,000;31,404;2,665;31,605;24,239
16176,000;2,471;0,559;-35,209;1,487;9,578;5,448;36,743;5,212;9,049;-2,792;0,000;38,600;39,700;9,616;1,674;31,643;29,764;32,096;30,332;-3,174;25,879;0,000;272,440;Inf;280,000;280,000;31,251;2,675;31,616;24,214
16176,500;2,471;0,559;-35,209;1,487;9,578;5,448;36,743;5,212;9,049;-2,792;0,000;38,600;39,700;9,616;1,674;31,474;29,163;32,019;29,756;-3,174;25,879;0,000;272,940;Inf;280,000;280,000;30,959;2,672;31,578;24,168
16177,000;2,471;0,559;-35,209;1,487;9,578;5,448;36,743;5,212;9,049;-2,792;0,000;38,600;39,700;9,616;1,674;31,301;28,972;31,897;29,745;-3,174;25,879;0,000;272,940;Inf;280,000;280,000;30,603;2,668;31,403;24,164
16177,500;2,471;0,559;-35,209;1,487;9,578;5,448;36,743;5,212;9,049;-2,792;0,000;38,600;39,700;9,616;1,674;31,359;29,503;31,898;30,323;-3,174;25,879;0,000;272,440;Inf;280,000;280,000;30,479;2,665;31,516;24,191
16178,000;2,471;0,559;-35,209;1,487;9,578;5,426;36,714;5,135;9,033;-2,797;0,000;38,629;39,674;9,616;1,674;32,005;30,241;32,176;30,883;-3,176;25,882;0,000;272,440;Inf;280,000;280,000;30,771;2,662;31,665;24,197
16178,500;2,471;0,559;-35,209;1,487;9,578;5,426;36,714;5,135;9,033;-2,797;0,000;38,600;39,700;9,616;1,674;31,851;29,868;32,166;30,582;-3,176;25,882;0,000;273,340;Inf;280,000;280,000;31,326;2,659;31,677;24,233
16179,000;2,471;0,559;-35,209;1,487;9,578;5,426;36,714;5,135;9,033;-2,797;0,000;38,600;39,700;9,616;1,674;31,587;29,337;32,066;30,073;-3,176;25,882;0,000;273,340;Inf;280,000;280,000;31,117;2,656;31,617;24,259
16179,500;2,368;0,532;-35,209;1,545;9,640;5,426;36,714;5,135;9,033;-2,797;0,000;38,600;39,700;9,631;1,696;31,463;29,084;31,926;29,716;-3,176;25,882;0,000;272,440;Inf;280,000;280,000;30,766;2,653;31,549;24,256
16180,000;2,368;0,532;-35,209;1,545;9,640;5,426;36,714;5,135;9,033;-2,797;0,000;38,600;39,700;9,631;1,696;31,355;29,414;31,912;29,966;-3,176;25,882;0,000;272,440;Inf;280,000;280,000;30,547;2,648;31,474;24,170
16180,500;2,368;0,532;-35,209;1,545;9,640;5,426;36,714;5,135;9,033;-2,797;0,000;38,600;39,700;9,631;1,696;31,631;30,362;32,019;31,034;-3,176;25,882;0,000;272,940;Inf;280,000;280,000;30,662;2,643;31,693;24,067
16181,000;2,368;0,532;-35,209;1,545;9,640;5,426;36,714;5,135;9,033;-2,797;0,000;38,600;39,700;9,631;1,696;32,044;30,395;32,164;31,215;-3,176;25,882;0,000;272,940;Inf;280,000;280,000;31,262;2,639;31,763;24,015
16181,500;2,368;0,532;-35,209;1,545;9,640;5,406;36,646;5,148;9,029;-2,791;0,000;38,625;39,636;9,631;1,696;31,798;29,715;32,166;30,335;-3,179;25,877;0,000;271,840;Inf;280,000;280,000;31,455;2,634;31,714;23,993
16182,000;2,368;0,532;-35,209;1,545;9,640;5,406;36,646;5,148;9,029;-2,791;0,000;38,600;39,600;9,631;1,696;31,590;29,220;32,037;30,016;-3,179;25,877;0,000;271,840;Inf;280,000;280,000;31,004;2,630;31,658;23,950
16182,500;2,388;0,538;-35,209;1,617;9,583;5,406;36,646;5,148;9,029;-2,791;0,000;38,600;39,600;9,596;1,684;31,549;29,096;31,970;29,960;-3,179;25,877;0,000;272,740;Inf;280,000;280,000;30,716;2,626;31,566;23,929
16183,000;2,388;0,538;-35,209;1,617;9,583;5,406;36,646;5,148;9,029;-2,791;0,000;38,600;39,600;9,596;1,684;31,681;29,710;32,028;30,519;-3,179;25,877;0,000;272,740;Inf;280,000;280,000;30,644;2,622;31,557;23,895
16183,500;2,388;0,538;-35,209;1,617;9,583;5,406;36,646;5,148;9,029;-2,791;0,000;38,600;39,600;9,596;1,684;31,949;30,704;32,201;31,225;-3,179;25,877;0,000;272,040;Inf;280,000;280,000;30,984;2,618;31,718;23,846
16184,000;2,388;0,538;-35,209;1,617;9,583;5,406;36,646;5,148;9,029;-2,791;0,000;38,600;39,600;9,596;1,684;32,065;30,587;32,259;31,156;-3,179;25,877;0,000;272,040;Inf;280,000;280,000;31,520;2,614;31,816;23,775
16184,500;2,388;0,538;-35,209;1,617;9,583;5,408;36,650;5,177;9,092;-2,786;0,000;38,618;39,617;9,596;1,684;31,904;29,753;32,212;30,566;-3,178;25,874;0,000;273,240;Inf;280,000;280,000;31,517;2,610;31,772;23,789
16185,000;2,388;0,538;-35,209;1,617;9,583;5,408;36,650;5,177;9,092;-2,786;0,000;38,600;39,600;9,596;1,684;31,592;29,053;32,051;29,792;-3,178;25,874;0,000;273,240;Inf;280,000;280,000;31,109;2,607;31,691;23,787
16185,500;2,388;0,538;-35,209;1,617;9,583;5,408;36,650;5,177;9,092;-2,786;0,000;38,600;39,600;9,596;1,684;31,618;29,497;32,048;30,346;-3,178;25,874;0,000;271,840;Inf;280,000;280,000;30,622;2,603;31,629;23,737
16186,000;2,550;0,614;-35,209;1,633;9,611;5,408;36,650;5,177;9,092;-2,786;0,000;38,600;39,600;9,578;1,496;32,029;30,848;32,271;31,502;-3,178;25,874;0,000;271,840;Inf;280,000;280,000;30,877;2,600;31,761;23,700
16186,500;2,550;0,614;-35,209;1,633;9,611;5,408;36,650;5,177;9,092;-2,786;0,000;38,600;39,600;9,578;1,496;32,292;31,013;32,399;31,584;-3,178;25,874;0,000;272,540;Inf;280,000;280,000;31,663;2,599;31,882;23,643
16187,000;2,550;0,614;-35,209;1,633;9,611;5,408;36,650;5,177;9,092;-2,786;0,000;38,600;39,600;9,578;1,496;32,099;29,916;32,346;30,638;-3,178;25,874;0,000;272,540;Inf;280,000;280,000;31,822;2,598;31,929;23,598
16187,500;2,550;0,614;-35,209;1,633;9,611;5,408;36,650;5,177;9,092;-2,786;0,000;38,600;39,600;9,578;1,496;31,977;29,573;32,285;30,223;-3,178;25,874;0,000;272,440;Inf;280,000;280,000;31,250;2,597;31,783;23,537
16188,000;2,550;0,614;-35,209;1,633;9,611;5,407;36,689;5,187;9,148;-2,793;0,000;38,603;39,635;9,578;1,496;31,724;29,281;32,171;29,935;-3,179;25,874;0,000;272,440;Inf;280,000;280,000;31,014;2,597;31,698;23,518
16188,500;2,550;0,614;-35,209;1,633;9,611;5,407;36,689;5,187;9,148;-2,793;0,000;38,600;39,600;9,578;1,496;31,726;30,176;32,181;30,824;-3,179;25,874;0,000;272,240;Inf;280,000;280,000;30,778;2,596;31,746;23,559
16189,000;3,600;0,876;-34,994;1,542;9,547;5,407;36,689;5,187;9,148;-2,793;0,000;38,600;39,600;9,651;1,601;32,182;30,933;32,360;31,572;-3,179;25,874;0,000;272,240;Inf;280,000;280,000;31,226;2,595;31,896;23,671
16189,500;3,600;0,876;-34,994;1,542;9,547;5,407;36,689;5,187;9,148;-2,793;0,000;38,600;39,600;9,651;1,601;32,275;30,601;32,395;31,282;-3,179;25,874;0,000;272,840;Inf;280,000;280,000;31,762;2,612;31,946;23,702
16190,000;3,600;0,876;-34,994;1,542;9,547;5,407;36,689;5,187;9,148;-2,793;0,000;38,600;39,600;9,651;1,601;32,001;29,881;32,352;30,649;-3,179;25,874;0,000;272,840;Inf;280,000;280,000;31,638;2,628;31,956;23,584
16190,500;3,600;0,876;-34,994;1,542;9,547;5,407;36,689;5,187;9,148;-2,793;0,000;38,600;39,600;9,651;1,601;31,878;29,508;32,279;30,218;-3,179;25,874;0,000;272,640;Inf;280,000;280,000;31,221;2,644;31,911;23,539
16191,000;3,600;0,876;-34,994;1,542;9,547;5,407;36,723;5,184;9,199;-2,798;0,000;38,590;39,557;9,651;1,601;31,657;29,143;32,154;29,934;-3,183;25,873;0,000;272,640;Inf;280,000;280,000;30,971;2,659;31,768;23,530
16191,500;3,600;0,876;-34,994;1,542;9,547;5,407;36,723;5,184;9,199;-2,798;0,000;38,600;39,600;9,651;1,601;31,756;29,566;32,157;30,430;-3,183;25,873;0,000;271,540;Inf;280,000;280,000;30,722;2,675;31,864;23,499
16192,000;3,666;0,893;-35,209;1,617;9,619;5,407;36,723;5,184;9,199;-2,798;0,000;38,600;39,600;9,621;1,432;32,154;30,648;32,428;31,181;-3,183;25,873;0,000;271,540;Inf;280,000;280,000;30,977;2,690;31,955;23,551
16192,500;3,666;0,893;-35,209;1,617;9,619;5,407;36,723;5,184;9,199;-2,798;0,000;38,600;39,600;9,621;1,432;32,060;29,831;32,376;30,625;-3,183;25,873;0,000;272,740;Inf;280,000;280,000;31,603;2,706;31,982;23,549
16193,000;3,666;0,893;-35,209;1,617;9,619;5,407;36,723;5,184;9,199;-2,798;0,000;38,600;39,600;9,621;1,432;31,974;29,583;32,313;30,198;-3,183;25,873;0,000;272,740;Inf;280,000;280,000;31,223;2,722;31,940;23,541
16193,500;3,666;0,893;-35,209;1,617;9,619;5,407;36,723;5,184;9,199;-2,798;0,000;38,600;39,600;9,621;1,432;31,867;29,583;32,226;30,187;-3,183;25,873;0,000;271,140;Inf;280,000;280,000;31,017;2,737;31,852;23,569
16194,000;3,666;0,893;-35,209;1,617;9,619;5,407;36,723;5,184;9,199;-2,798;0,000;38,600;39,600;9,621;1,432;31,660;29,423;32,141;30,152;-3,183;25,873;0,000;271,140;Inf;280,000;280,000;30,966;2,752;31,751;23,585
16194,500;3,666;0,893;-35,209;1,617;9,619;5,416;36,745;5,209;9,246;-2,799;0,000;38,589;39,532;9,621;1,432;31,784;30,014;32,162;30,551;-3,178;25,873;0,000;272,440;Inf;280,000;280,000;30,844;2,767;31,832;23,730
16195,000;3,666;0,893;-35,209;1,617;9,619;5,416;36,745;5,209;9,246;-2,799;0,000;38,600;39,500;9,621;1,432;32,081;30,758;32,332;31,444;-3,178;25,873;0,000;272,440;Inf;280,000;280,000;31,128;2,782;31,926;23,769
16195,500;3,181;0,794;-35,192;1,558;9,592;5,416;36,745;5,209;9,246;-2,799;0,000;38,600;39,500;9,535;1,476;32,201;30,133;32,391;30,798;-3,178;25,873;0,000;271,340;Inf;280,000;280,000;31,654;2,797;31,968;23,788
16196,000;3,181;0,794;-35,192;1,558;9,592;5,416;36,745;5,209;9,246;-2,799;0,000;38,600;39,500;9,535;1,476;31,938;29,626;32,310;30,363;-3,178;25,873;0,000;271,340;Inf;280,000;280,000;31,381;2,803;31,938;23,833
16196,500;3,181;0,794;-35,192;1,558;9,592;5,416;36,745;5,209;9,246;-2,799;0,000;38,600;39,500;9,535;1,476;31,806;29,389;32,234;30,012;-3,178;25,873;0,000;272,740;Inf;280,000;280,000;31,059;2,809;31,858;23,805
16197,000;3,181;0,794;-35,192;1,558;9,592;5,416;36,745;5,209;9,246;-2,799;0,000;38,600;39,500;9,535;1,476;31,769;29,623;32,231;30,218;-3,178;25,873;0,000;272,740;Inf;280,000;280,000;30,860;2,815;31,822;23,761
16197,500;3,181;0,794;-35,192;1,558;9,592;5,436;36,737;5,195;9,260;-2,792;0,000;38,576;39,528;9,535;1,476;31,971;30,390;32,320;31,099;-3,174;25,877;0,000;271,640;Inf;280,000;280,000;30,960;2,821;31,896;23,723
16198,000;3,181;0,794;-35,192;1,558;9,592;5,436;36,737;5,195;9,260;-2,792;0,000;38,600;39,500;9,535;1,476;32,302;30,955;32,507;31,688;-3,174;25,877;0,000;271,640;Inf;280,000;280,000;31,445;2,827;32,047;23,751
16198,500;2,059;0,587;-34,263;1,532;9,469;5,436;36,737;5,195;9,260;-2,792;0,000;38,600;39,500;9,707;1,603;32,221;30,211;32,527;30,855;-3,174;25,877;0,000;272,540;Inf;280,000;280,000;31,863;2,833;32,043;23,747
16199,000;2,059;0,587;-34,263;1,532;9,469;5,436;36,737;5,195;9,260;-2,792;0,000;38,600;39,500;9,707;1,603;31,815;29,598;32,400;30,233;-3,174;25,877;0,000;272,540;Inf;280,000;280,000;31,453;2,820;31,973;23,757
16199,500;2,059;0,587;-34,263;1,532;9,469;5,436;36,737;5,195;9,260;-2,792;0,000;38,600;39,500;9,707;1,603;31,723;29,387;32,317;30,157;-3,174;25,877;0,000;272,740;Inf;280,000;280,000;31,011;2,808;31,926;23,785
16200,000;2,059;0,587;-34,263;1,532;9,469;5,436;36,737;5,195;9,260;-2,792;0,000;38,600;39,500;9,707;1,603;31,851;30,110;32,371;30,835;-3,174;25,877;0,000;272,740;Inf;280,000;280,000;30,896;2,795;31,915;23,803
16200,500;2,059;0,587;-34,263;1,532;9,469;5,436;36,737;5,195;9,260;-2,792;0,000;38,600;39,500;9,707;1,603;32,143;30,923;32,563;31,319;-3,174;25,877;0,000;273,140;Inf;280,000;280,000;31,292;2,783;32,020;23,876
16201,000;2,059;0,587;-34,263;1,532;9,469;5,439;36,691;5,153;9,235;-2,789;0,000;38,568;39,514;9,707;1,603;32,225;30,808;32,618;31,237;-3,170;25,878;0,000;273,140;Inf;280,000;280,000;31,737;2,771;32,119;23,923
16201,500;2,059;0,587;-34,263;1,532;9,469;5,439;36,691;5,153;9,235;-2,789;0,000;38,600;39,500;9,707;1,603;32,041;30,126;32,578;30,792;-3,170;25,878;0,000;272,840;Inf;280,000;280,000;31,722;2,760;32,134;24,028
16202,000;1,117;0,706;-35,209;1,612;9,629;5,439;36,691;5,153;9,235;-2,789;0,000;38,600;39,500;9,468;1,542;31,952;29,959;32,540;30,436;-3,170;25,878;0,000;272,840;Inf;280,000;280,000;31,384;2,748;32,080;24,075
16202,500;1,117;0,706;-35,209;1,612;9,629;5,439;36,691;5,153;9,235;-2,789;0,000;38,600;39,500;9,468;1,542;31,861;30,069;32,492;30,663;-3,170;25,878;0,000;272,040;Inf;280,000;280,000;31,222;2,721;32,083;24,081
16203,000;1,117;0,706;-35,209;1,612;9,629;5,439;36,691;5,153;9,235;-2,789;0,000;38,600;39,500;9,468;1,542;32,059;30,866;32,585;31,429;-3,170;25,878;0,000;272,040;Inf;280,000;280,000;31,271;2,695;32,142;24,095
16203,500;1,117;0,706;-35,209;1,612;9,629;5,439;36,691;5,153;9,235;-2,789;0,000;38,600;39,500;9,468;1,542;32,196;31,013;32,702;31,422;-3,170;25,878;0,000;273,340;Inf;280,000;280,000;31,735;2,669;32,241;24,107
16204,000;1,117;0,706;-35,209;1,612;9,629;5,447;36,640;5,151;9,253;-2,789;0,000;38,562;39,459;9,468;1,542;32,083;30,741;32,709;31,201;-3,174;25,870;0,000;273,340;Inf;280,000;280,000;31,834;2,644;32,286;24,087
16204,500;1,117;0,706;-35,209;1,612;9,629;5,447;36,640;5,151;9,253;-2,789;0,000;38,600;39,500;9,468;1,542;31,958;30,188;32,653;30,688;-3,174;25,870;0,000;273,740;Inf;280,000;280,000;31,684;2,619;32,314;24,065
16205,000;2,766;0,641;-35,209;1,617;9,688;5,447;36,640;5,151;9,253;-2,789;0,000;38,600;39,500;9,558;1,541;31,888;30,161;32,626;30,583;-3,174;25,870;0,000;273,740;Inf;280,000;280,000;31,372;2,594;32,253;24,046
16205,500;2,766;0,641;-35,209;1,617;9,688;5,447;36,640;5,151;9,253;-2,789;0,000;38,600;39,500;9,558;1,541;31,782;30,292;32,613;30,691;-3,174;25,870;0,000;271,440;Inf;280,000;280,000;31,315;2,597;32,299;23,953
16206,000;2,766;0,641;-35,209;1,617;9,688;5,447;36,640;5,151;9,253;-2,789;0,000;38,600;39,500;9,558;1,541;32,001;30,590;32,665;31,021;-3,174;25,870;0,000;271,440;Inf;280,000;280,000;31,345;2,600;32,373;23,922
16206,500;2,766;0,641;-35,209;1,617;9,688;5,447;36,640;5,151;9,253;-2,789;0,000;38,600;39,500;9,558;1,541;32,221;30,581;32,812;31,170;-3,174;25,870;0,000;273,340;Inf;280,000;280,000;31,569;2,602;32,408;23,971
16207,000;2,766;0,641;-35,209;1,617;9,688;5,447;36,640;5,151;9,253;-2,789;0,000;38,600;39,500;9,558;1,541;32,126;30,612;32,813;31,103;-3,174;25,870;0,000;273,340;Inf;280,000;280,000;31,696;2,605;32,431;24,029
16207,500;2,766;0,641;-35,209;1,617;9,688;5,431;36,649;5,176;9,311;-2,794;0,000;38,542;39,479;9,558;1,541;31,910;30,351;32,776;30,797;-3,179;25,868;0,000;271,140;Inf;280,000;280,000;31,663;2,608;32,432;24,110
16208,000;2,766;0,641;-35,209;1,617;9,688;5,431;36,649;5,176;9,311;-2,794;0,000;38,500;39,500;9,558;1,541;31,828;29,925;32,730;30,529;-3,179;25,868;0,000;271,140;Inf;280,000;280,000;31,458;2,610;32,399;24,133
16208,500;2,888;0,660;-35,209;1,443;9,629;5,431;36,649;5,176;9,311;-2,794;0,000;38,500;39,500;9,639;1,523;31,860;30,273;32,735;30,916;-3,179;25,868;0,000;273,240;Inf;280,000;280,000;31,253;2,613;32,369;24,185
16209,000;2,888;0,660;-35,209;1,443;9,629;5,431;36,649;5,176;9,311;-2,794;0,000;38,500;39,500;9,639;1,523;31,999;30,713;32,778;31,159;-3,179;25,868;0,000;273,240;Inf;280,000;280,000;31,446;2,617;32,433;24,190
16209,500;2,888;0,660;-35,209;1,443;9,629;5,431;36,649;5,176;9,311;-2,794;0,000;38,500;39,500;9,639;1,523;32,269;30,887;32,844;31,348;-3,179;25,868;0,000;272,340;Inf;280,000;280,000;31,662;2,622;32,458;24,162
16210,000;2,888;0,660;-35,209;1,443;9,629;5,431;36,649;5,176;9,311;-2,794;0,000;38,500;39,500;9,639;1,523;32,113;30,547;32,873;31,020;-3,179;25,868;0,000;272,340;Inf;280,000;280,000;31,837;2,626;32,487;24,156
16210,500;2,888;0,660;-35,209;1,443;9,629;5,433;36,665;5,189;9,346;-2,800;0,000;38,529;39,453;9,639;1,523;31,959;30,097;32,804;30,720;-3,187;25,863;0,000;273,540;Inf;280,000;280,000;31,638;2,630;32,453;24,131
16211,000;2,888;0,660;-35,209;1,443;9,629;5,433;36,665;5,189;9,346;-2,800;0,000;38,500;39,500;9,639;1,523;31,993;30,349;32,796;30,965;-3,187;25,863;0,000;273,540;Inf;280,000;280,000;31,395;2,635;32,396;24,100
16211,500;2,809;0,711;-35,187;1,561;9,541;5,433;36,665;5,189;9,346;-2,800;0,000;38,500;39,500;9,616;1,740;32,117;30,879;32,863;31,443;-3,187;25,863;0,000;272,940;Inf;280,000;280,000;31,526;2,639;32,416;24,081
16212,000;2,809;0,711;-35,187;1,561;9,541;5,433;36,665;5,189;9,346;-2,800;0,000;38,500;39,500;9,616;1,740;32,365;31,156;32,934;31,723;-3,187;25,863;0,000;272,940;Inf;280,000;280,000;31,825;2,642;32,546;24,045
16212,500;2,809;0,711;-35,187;1,561;9,541;5,433;36,665;5,189;9,346;-2,800;0,000;38,500;39,500;9,616;1,740;32,381;30,861;32,984;31,431;-3,187;25,863;0,000;273,540;Inf;280,000;280,000;32,045;2,644;32,553;24,021
16213,000;2,809;0,711;-35,187;1,561;9,541;5,433;36,665;5,189;9,346;-2,800;0,000;38,500;39,500;9,616;1,740;32,213;30,754;32,975;31,195;-3,187;25,863;0,000;273,540;Inf;280,000;280,000;31,914;2,647;32,546;24,040
16213,500;2,809;0,711;-35,187;1,561;9,541;5,433;36,665;5,189;9,346;-2,800;0,000;38,500;39,500;9,616;1,740;31,971;30,150;32,862;30,802;-3,187;25,863;0,000;272,940;Inf;280,000;280,000;31,784;2,650;32,469;24,029
16214,000;2,809;0,711;-35,187;1,561;9,541;5,422;36,696;5,207;9,398;-2,812;0,000;38,523;39,428;9,616;1,740;32,019;30,517;32,864;31,047;-3,183;25,862;0,000;272,940;Inf;280,000;280,000;31,446;2,652;32,456;24,082
16214,500;2,809;0,711;-35,187;1,561;9,541;5,422;36,696;5,207;9,398;-2,812;0,000;38,500;39,400;9,616;1,740;32,221;30,819;32,901;31,357;-3,183;25,862;0,000;273,640;Inf;280,000;280,000;31,612;2,655;32,467;24,138
16215,000;2,489;0,665;-34,199;1,644;9,611;5,422;36,696;5,207;9,398;-2,812;0,000;38,500;39,400;9,619;1,473;32,463;30,887;32,975;31,490;-3,183;25,862;0,000;273,640;Inf;280,000;280,000;31,825;2,657;32,497;24,118
16215,500;2,489;0,665;-34,199;1,644;9,611;5,422;36,696;5,207;9,398;-2,812;0,000;38,500;39,400;9,619;1,473;32,374;30,647;32,987;31,267;-3,183;25,862;0,000;272,840;Inf;280,000;280,000;31,954;2,655;32,491;24,054
16216,000;2,489;0,665;-34,199;1,644;9,611;5,422;36,696;5,207;9,398;-2,812;0,000;38,500;39,400;9,619;1,473;32,188;30,425;32,948;30,892;-3,183;25,862;0,000;272,840;Inf;280,000;280,000;31,819;2,652;32,440;24,043
16216,500;2,489;0,665;-34,199;1,644;9,611;5,422;36,696;5,207;9,398;-2,812;0,000;38,500;39,400;9,619;1,473;31,982;30,011;32,874;30,619;-3,183;25,862;0,000;273,440;Inf;280,000;280,000;31,613;2,649;32,385;24,064
16217,000;2,489;0,665;-34,199;1,644;9,611;5,445;36,728;5,218;9,434;-2,812;0,000;38,496;39,401;9,619;1,473;32,104;30,768;32,907;31,245;-3,191;25,858;0,000;273,440;Inf;280,000;280,000;31,372;2,647;32,398;24,079
16217,500;2,489;0,665;-34,199;1,644;9,611;5,445;36,728;5,218;9,434;-2,812;0,000;38,500;39,400;9,619;1,473;32,473;30,862;32,988;31,464;-3,191;25,858;0,000;272,940;Inf;280,000;280,000;31,756;2,644;32,472;24,094
16218,000;2,543;0,698;-34,134;1,641;9,613;5,445;36,728;5,218;9,434;-2,812;0,000;38,500;39,400;9,639;1,520;32,442;30,809;32,961;31,427;-3,191;25,858;0,000;272,940;Inf;280,000;280,000;31,947;2,642;32,451;24,047
16218,500;2,543;0,698;-34,134;1,641;9,613;5,445;36,728;5,218;9,434;-2,812;0,000;38,500;39,400;9,639;1,520;32,520;30,705;32,939;31,386;-3,191;25,858;0,000;273,540;Inf;280,000;280,000;31,910;2,640;32,273;24,056
16219,000;2,543;0,698;-34,134;1,641;9,613;5,445;36,728;5,218;9,434;-2,812;0,000;38,500;39,400;9,639;1,520;32,409;30,417;32,904;31,187;-3,191;25,858;0,000;273,540;Inf;280,000;280,000;31,887;2,638;32,098;24,101
16219,500;2,543;0,698;-34,134;1,641;9,613;5,445;36,728;5,218;9,434;-2,812;0,000;38,500;39,400;9,639;1,520;32,417;30,484;32,915;31,163;-3,191;25,858;0,000;273,140;Inf;280,000;280,000;31,729;2,637;31,929;24,078
16220,000;2,543;0,698;-34,134;1,641;9,613;5,471;36,733;5,192;8,877;-2,815;0,000;38,501;39,368;9,639;1,520;32,503;30,793;32,986;31,380;-3,181;25,862;0,000;273,140;Inf;280,000;280,000;31,745;2,635;31,968;24,034
16220,500;2,543;0,698;-34,134;1,641;9,613;5,471;36,733;5,192;8,877;-2,815;0,000;38,500;39,400;9,639;1,520;32,827;30,904;33,113;31,737;-3,181;25,862;0,000;273,040;Inf;280,000;280,000;31,916;2,634;31,948;24,014
16221,000;2,543;0,698;-34,134;1,641;9,613;5,471;36,733;5,192;8,877;-2,815;0,000;38,500;39,400;9,639;1,520;32,798;30,724;33,140;31,483;-3,181;25,862;0,000;273,040;Inf;280,000;280,000;32,145;2,632;31,887;24,009
16221,500;2,423;0,626;-33,754;1,639;9,577;5,471;36,733;5,192;8,877;-2,815;0,000;38,500;39,400;9,773;1,552;32,649;30,522;33,116;31,288;-3,181;25,862;0,000;273,040;Inf;280,000;280,000;32,036;2,631;31,817;23,970
16222,000;2,423;0,626;-33,754;1,639;9,577;5,471;36,733;5,192;8,877;-2,815;0,000;38,500;39,400;9,773;1,552;32,459;30,374;33,058;31,180;-3,181;25,862;0,000;273,040;Inf;280,000;280,000;31,894;2,627;31,683;23,914
16222,500;2,423;0,626;-33,754;1,639;9,577;5,471;36,733;5,192;8,877;-2,815;0,000;38,500;39,400;9,773;1,552;32,480;30,642;33,069;31,281;-3,181;25,862;0,000;273,240;Inf;280,000;280,000;31,768;2,624;31,651;23,864
16223,000;2,423;0,626;-33,754;1,639;9,577;5,471;36,733;5,192;8,877;-2,815;0,000;38,500;39,400;9,773;1,552;32,652;30,858;33,099;31,538;-3,181;25,862;0,000;273,240;Inf;280,000;280,000;31,868;2,621;31,757;23,791
16223,500;2,423;0,626;-33,754;1,639;9,577;5,487;36,698;5,199;8,677;-2,803;0,000;38,487;39,399;9,773;1,552;32,914;30,949;33,171;31,662;-3,179;25,853;0,000;272,840;Inf;280,000;280,000;32,037;2,618;31,727;23,816
16224,000;2,423;0,626;-33,754;1,639;9,577;5,487;36,698;5,199;8,677;-2,803;0,000;38,500;39,400;9,773;1,552;32,612;30,447;33,152;31,270;-3,179;25,853;0,000;272,840;Inf;280,000;280,000;32,174;2,614;31,632;23,793
16224,500;2,448;0,550;-35,209;1,638;9,667;5,487;36,698;5,199;8,677;-2,803;0,000;38,500;39,400;9,647;1,587;32,486;30,084;33,083;31,042;-3,179;25,853;0,000;273,040;Inf;280,000;280,000;31,870;2,611;31,531;23,752
16225,000;2,448;0,550;-35,209;1,638;9,667;5,487;36,698;5,199;8,677;-2,803;0,000;38,500;39,400;9,647;1,587;32,490;30,505;33,076;31,284;-3,179;25,853;0,000;273,040;Inf;280,000;280,000;31,674;2,609;31,510;23,708
16225,500;2,448;0,550;-35,209;1,638;9,667;5,487;36,698;5,199;8,677;-2,803;0,000;38,500;39,400;9,647;1,587;32,728;30,871;33,129;31,477;-3,179;25,853;0,000;273,140;Inf;280,000;280,000;31,839;2,606;31,588;23,704
16226,000;2,448;0,550;-35,209;1,638;9,667;5,487;36,698;5,199;8,677;-2,803;0,000;38,500;39,400;9,647;1,587;32,826;30,740;33,175;31,487;-3,179;25,853;0,000;273,140;Inf;280,000;280,000;32,051;2,603;31,634;23,715
16226,500;2,448;0,550;-35,209;1,638;9,667;5,499;36,684;5,192;8,781;-2,793;0,000;38,485;39,365;9,647;1,587;32,823;30,707;33,199;31,472;-3,174;25,854;0,000;273,040;Inf;280,000;280,000;32,057;2,601;31,513;23,772
16227,000;2,448;0,550;-35,209;1,638;9,667;5,499;36,684;5,192;8,781;-2,793;0,000;38,500;39,400;9,647;1,587;32,648;30,589;33,181;31,338;-3,174;25,854;0,000;273,040;Inf;280,000;280,000;32,050;2,598;31,444;23,791
16227,500;2,448;0,550;-35,209;1,638;9,667;5,499;36,684;5,192;8,781;-2,793;0,000;38,500;39,400;9,647;1,587;32,597;30,559;33,140;31,256;-3,174;25,854;0,000;272,740;Inf;280,000;280,000;31,939;2,596;31,439;23,811
16228,000;3,146;0,812;-33,740;1,652;9,580;5,499;36,684;5,192;8,781;-2,793;0,000;38,500;39,400;9,803;1,634;32,780;30,722;33,171;31,511;-3,174;25,854;0,000;272,740;Inf;280,000;280,000;31,888;2,593;31,501;23,827
16228,500;3,146;0,812;-33,740;1,652;9,580;5,499;36,684;5,192;8,781;-2,793;0,000;38,500;39,400;9,803;1,634;32,818;30,681;33,195;31,629;-3,174;25,854;0,000;273,140;Inf;280,000;280,000;32,046;2,603;31,554;23,832
16229,000;3,146;0,812;-33,740;1,652;9,580;5,499;36,684;5,192;8,781;-2,793;0,000;38,500;39,400;9,803;1,634;32,827;30,503;33,213;31,387;-3,174;25,854;0,000;273,140;Inf;280,000;280,000;32,081;2,611;31,529;23,844
16229,500;3,146;0,812;-33,740;1,652;9,580;5,499;36,684;5,192;8,781;-2,793;0,000;38,500;39,400;9,803;1,634;32,681;30,356;33,189;31,176;-3,174;25,854;0,000;272,740;Inf;280,000;280,000;31,982;2,620;31,476;23,861
16230,000;3,146;0,812;-33,740;1,652;9,580;5,486;36,680;5,208;8,892;-2,803;0,000;38,460;39,329;9,803;1,634;32,472;30,225;33,132;31,117;-3,184;25,842;0,000;272,740;Inf;280,000;280,000;31,850;2,629;31,375;23,874
16230,500;3,146;0,812;-33,740;1,652;9,580;5,486;36,680;5,208;8,892;-2,803;0,000;38,500;39,300;9,803;1,634;32,608;30,494;33,140;31,278;-3,184;25,842;0,000;272,740;Inf;280,000;280,000;31,736;2,637;31,449;23,873
16231,000;3,616;0,891;-35,209;1,580;9,659;5,486;36,680;5,208;8,892;-2,803;0,000;38,500;39,300;9,651;1,779;32,759;30,757;33,225;31,602;-3,184;25,842;0,000;272,740;Inf;280,000;280,000;31,880;2,646;31,478;23,882
16231,500;3,616;0,891;-35,209;1,580;9,659;5,486;36,680;5,208;8,892;-2,803;0,000;38,500;39,300;9,651;1,779;32,740;30,500;33,229;31,444;-3,184;25,842;0,000;272,740;Inf;280,000;280,000;32,086;2,662;31,495;23,900
16232,000;3,616;0,891;-35,209;1,580;9,659;5,486;36,680;5,208;8,892;-2,803;0,000;38,500;39,300;9,651;1,779;32,694;30,322;33,214;31,168;-3,184;25,842;0,000;272,740;Inf;280,000;280,000;31,978;2,677;31,459;23,859
16232,500;3,616;0,891;-35,209;1,580;9,659;5,486;36,680;5,208;8,892;-2,803;0,000;38,500;39,300;9,651;1,779;32,562;30,142;33,144;31,059;-3,184;25,842;0,000;272,740;Inf;280,000;280,000;31,849;2,693;31,387;23,898
16233,000;3,616;0,891;-35,209;1,580;9,659;5,406;36,717;5,220;9,034;-2,794;0,000;38,460;39,327;9,651;1,779;32,569;30,369;33,157;31,247;-3,176;25,857;0,000;272,740;Inf;280,000;280,000;31,727;2,708;31,387;23,959
16233,500;3,616;0,891;-35,209;1,580;9,659;5,406;36,717;5,220;9,034;-2,794;0,000;38,500;39,300;9,651;1,779;32,574;30,610;33,178;31,328;-3,176;25,857;0,000;272,740;Inf;280,000;280,000;31,836;2,723;31,481;24,028
16234,000;3,616;0,891;-35,209;1,580;9,659;5,406;36,717;5,220;9,034;-2,794;0,000;38,500;39,300;9,651;1,779;32,620;30,765;33,183;31,404;-3,176;25,857;0,000;272,740;Inf;280,000;280,000;31,922;2,737;31,524;24,046
16234,500;1,595;0,420;-34,058;1,626;9,606;5,406;36,717;5,220;9,034;-2,794;0,000;38,500;39,300;9,674;1,514;32,712;30,522;33,215;31,296;-3,176;25,857;0,000;272,940;Inf;280,000;280,000;31,993;2,752;31,474;24,065
16235,000;1,595;0,420;-34,058;1,626;9,606;5,406;36,717;5,220;9,034;-2,794;0,000;38,500;39,300;9,674;1,514;32,569;30,362;33,173;31,113;-3,176;25,857;0,000;272,940;Inf;280,000;280,000;31,936;2,733;31,429;24,065
16235,500;1,595;0,420;-34,058;1,626;9,606;5,406;36,717;5,220;9,034;-2,794;0,000;38,500;39,300;9,674;1,514;32,588;30,422;33,154;31,102;-3,176;25,857;0,000;272,840;Inf;280,000;280,000;31,804;2,714;31,409;24,092
16236,000;1,595;0,420;-34,058;1,626;9,606;5,406;36,717;5,220;9,034;-2,794;0,000;38,500;39,300;9,674;1,514;32,634;30,426;33,147;31,283;-3,176;25,857;0,000;272,840;Inf;280,000;280,000;31,816;2,696;31,430;24,049
16236,500;1,595;0,420;-34,058;1,626;9,606;5,457;36,694;5,209;9,150;-2,784;0,000;38,446;39,308;9,674;1,514;32,638;30,586;33,191;31,436;-3,171;25,858;0,000;273,140;Inf;280,000;280,000;31,873;2,678;31,461;24,049
16237,000;1,595;0,420;-34,058;1,626;9,606;5,457;36,694;5,209;9,150;-2,784;0,000;38,400;39,300;9,674;1,514;32,640;30,561;33,213;31,415;-3,171;25,858;0,000;273,140;Inf;280,000;280,000;31,963;2,660;31,424;24,055
16237,500;2,516;0,622;-34,613;1,690;9,616;5,457;36,694;5,209;9,150;-2,784;0,000;38,400;39,300;9,676;1,421;32,624;30,276;33,192;31,166;-3,171;25,858;0,000;273,240;Inf;280,000;280,000;31,957;2,642;31,373;24,081
16238,000;2,516;0,622;-34,613;1,690;9,616;5,457;36,694;5,209;9,150;-2,784;0,000;38,400;39,300;9,676;1,421;32,468;30,135;33,110;31,094;-3,171;25,858;0,000;273,240;Inf;280,000;280,000;31,814;2,640;31,318;24,046
16238,500;2,516;0,622;-34,613;1,690;9,616;5,457;36,694;5,209;9,150;-2,784;0,000;38,400;39,300;9,676;1,421;32,497;30,345;33,111;31,192;-3,171;25,858;0,000;273,440;Inf;280,000;280,000;31,702;2,638;31,355;24,083
16239,000;2,516;0,622;-34,613;1,690;9,616;5,457;36,694;5,209;9,150;-2,784;0,000;38,400;39,300;9,676;1,421;32,656;30,792;33,187;31,474;-3,171;25,858;0,000;273,440;Inf;280,000;280,000;31,786;2,636;31,423;24,001
16239,500;2,516;0,622;-34,613;1,690;9,616;5,453;36,649;5,195;9,223;-2,790;0,000;38,438;39,295;9,676;1,421;32,818;30,770;33,238;31,473;-3,174;25,861;0,000;273,240;Inf;280,000;280,000;32,028;2,634;31,472;24,004
16240,000;2,516;0,622;-34,613;1,690;9,616;5,453;36,649;5,195;9,223;-2,790;0,000;38,400;39,300;9,676;1,421;32,691;30,495;33,242;31,236;-3,174;25,861;0,000;273,240;Inf;280,000;280,000;32,075;2,632;31,445;23,986
16240,500;1,841;0,538;-34,102;1,700;9,573;5,453;36,649;5,195;9,223;-2,790;0,000;38,400;39,300;9,710;1,668;32,409;30,119;33,154;30,992;-3,174;25,861;0,000;273,140;Inf;280,000;280,000;31,916;2,631;31,290;23,981
16241,000;1,841;0,538;-34,102;1,700;9,573;5,453;36,649;5,195;9,223;-2,790;0,000;38,400;39,300;9,710;1,668;32,418;30,001;33,076;30,894;-3,174;25,861;0,000;273,140;Inf;280,000;280,000;31,669;2,618;31,288;23,984
16241,500;1,841;0,538;-34,102;1,700;9,573;5,453;36,649;5,195;9,223;-2,790;0,000;38,400;39,300;9,710;1,668;32,607;30,698;33,122;31,382;-3,174;25,861;0,000;273,140;Inf;280,000;280,000;31,597;2,605;31,389;24,020
16242,000;1,841;0,538;-34,102;1,700;9,573;5,453;36,649;5,195;9,223;-2,790;0,000;38,400;39,300;9,710;1,668;32,827;30,651;33,189;31,400;-3,174;25,861;0,000;273,140;Inf;280,000;280,000;31,952;2,592;31,468;24,077
16242,500;1,841;0,538;-34,102;1,700;9,573;5,453;36,649;5,195;9,223;-2,790;0,000;38,400;39,300;9,710;1,668;32,763;30,452;33,204;31,231;-3,174;25,861;0,000;272,940;Inf;280,000;280,000;32,017;2,580;31,455;24,074
16243,000;1,841;0,538;-34,102;1,700;9,573;5,470;36,654;5,207;9,323;-2,778;0,000;38,438;39,279;9,710;1,668;32,488;30,261;33,143;31,022;-3,173;25,858;0,000;272,940;Inf;280,000;280,000;31,913;2,568;31,360;24,088
16243,500;1,841;0,538;-34,102;1,700;9,573;5,470;36,654;5,207;9,323;-2,778;0,000;38,400;39,300;9,710;1,668;32,368;29,814;33,043;30,753;-3,173;25,858;0,000;272,540;Inf;280,000;280,000;31,729;2,556;31,304;24,119
16244,000;2,391;0,661;-34,077;1,681;9,544;5,470;36,654;5,207;9,323;-2,778;0,000;38,400;39,300;9,707;1,624;32,423;30,196;33,058;31,045;-3,173;25,858;0,000;272,540;Inf;280,000;280,000;31,495;2,544;31,379;24,089
16244,500;2,391;0,661;-34,077;1,681;9,544;5,470;36,654;5,207;9,323;-2,778;0,000;38,400;39,300;9,707;1,624;32,588;30,622;33,105;31,354;-3,173;25,858;0,000;272,440;Inf;280,000;280,000;31,680;2,542;31,458;24,091
16245,000;2,391;0,661;-34,077;1,681;9,544;5,470;36,654;5,207;9,323;-2,778;0,000;38,400;39,300;9,707;1,624;32,721;30,521;33,202;31,225;-3,173;25,858;0,000;272,440;Inf;280,000;280,000;31,917;2,539;31,455;24,102
16245,500;2,391;0,661;-34,077;1,681;9,544;5,470;36,654;5,207;9,323;-2,778;0,000;38,400;39,300;9,707;1,624;32,485;30,028;33,141;30,874;-3,173;25,858;0,000;272,740;Inf;280,000;280,000;31,917;2,537;31,391;24,137
16246,000;2,391;0,661;-34,077;1,681;9,544;5,474;36,682;5,224;9,400;-2,784;0,000;38,425;39,277;9,707;1,624;32,351;29,924;33,068;30,802;-3,167;25,855;0,000;272,740;Inf;280,000;280,000;31,632;2,534;31,320;24,129
16246,500;2,391;0,661;-34,077;1,681;9,544;5,474;36,682;5,224;9,400;-2,784;0,000;38,400;39,300;9,707;1,624;32,388;30,442;33,081;31,113;-3,167;25,855;0,000;272,840;Inf;280,000;280,000;31,536;2,532;31,314;24,176
16247,000;3,229;0,762;-35,209;1,596;9,629;5,474;36,682;5,224;9,400;-2,784;0,000;38,400;39,300;9,560;1,646;32,669;30,615;33,144;31,334;-3,167;25,855;0,000;272,840;Inf;280,000;280,000;31,756;2,530;31,424;24,253
16247,500;3,229;0,762;-35,209;1,596;9,629;5,474;36,682;5,224;9,400;-2,784;0,000;38,400;39,300;9,560;1,646;32,756;30,584;33,187;31,398;-3,167;25,855;0,000;272,540;Inf;280,000;280,000;31,940;2,541;31,496;24,297
16248,000;3,229;0,762;-35,209;1,596;9,629;5,474;36,682;5,224;9,400;-2,784;0,000;38,400;39,300;9,560;1,646;32,754;30,474;33,217;31,199;-3,167;25,855;0,000;272,540;Inf;280,000;280,000;31,981;2,553;31,447;24,284
16248,500;3,229;0,762;-35,209;1,596;9,629;5,474;36,682;5,224;9,400;-2,784;0,000;38,400;39,300;9,560;1,646;32,358;29,899;33,077;30,760;-3,167;25,855;0,000;272,440;Inf;280,000;280,000;31,911;2,564;31,353;24,261
16249,000;3,229;0,762;-35,209;1,596;9,629;5,474;36,682;5,224;9,400;-2,784;0,000;38,400;39,300;9,560;1,646;32,443;30,184;33,079;31,069;-3,167;25,855;0,000;272,440;Inf;280,000;280,000;31,524;2,575;31,320;24,184
16249,500;3,229;0,762;-35,209;1,596;9,629;5,447;36,718;5,217;9,457;-2,786;0,000;38,431;39,260;9,560;1,646;32,596;30,696;33,143;31,389;-3,174;25,852;0,000;272,340;Inf;280,000;280,000;31,693;2,585;31,382;24,174
16250,000;3,229;0,762;-35,209;1,596;9,629;5,447;36,718;5,217;9,457;-2,786;0,000;38,400;39,300;9,560;1,646;32,744;30,824;33,216;31,457;-3,174;25,852;0,000;272,340;Inf;280,000;280,000;31,956;2,596;31,508;24,181
16250,500;2,822;0,734;-34,450;1,614;9,461;5,447;36,718;5,217;9,457;-2,786;0,000;38,400;39,300;9,707;1,584;32,811;30,755;33,245;31,403;-3,174;25,852;0,000;272,540;Inf;280,000;280,000;32,060;2,606;31,534;24,180
16251,000;2,822;0,734;-34,450;1,614;9,461;5,447;36,718;5,217;9,457;-2,786;0,000;38,400;39,300;9,707;1,584;32,569;30,419;33,236;31,180;-3,174;25,852;0,000;272,540;Inf;280,000;280,000;32,053;2,610;31,424;24,183
16251,500;2,822;0,734;-34,450;1,614;9,461;5,447;36,718;5,217;9,457;-2,786;0,000;38,400;39,300;9,707;1,584;32,493;29,953;33,160;30,787;-3,174;25,852;0,000;272,640;Inf;280,000;280,000;31,851;2,613;31,371;24,187
16252,000;2,822;0,734;-34,450;1,614;9,461;5,447;36,718;5,217;9,457;-2,786;0,000;38,400;39,300;9,707;1,584;32,553;30,650;33,167;31,232;-3,174;25,852;0,000;272,640;Inf;280,000;280,000;31,598;2,617;31,431;24,178
16252,500;2,822;0,734;-34,450;1,614;9,461;5,463;36,693;5,220;9,470;-2,790;0,000;38,414;39,263;9,707;1,584;32,717;30,708;33,199;31,340;-3,175;25,860;0,000;272,640;Inf;280,000;280,000;31,901;2,620;31,503;24,147
16253,000;2,822;0,734;-34,450;1,614;9,461;5,463;36,693;5,220;9,470;-2,790;0,000;38,400;39,300;9,707;1,584;32,809;30,628;33,242;31,301;-3,175;25,860;0,000;272,640;Inf;280,000;280,000;31,991;2,623;31,559;24,047
16253,500;2,498;0,676;-34,322;1,622;9,544;5,463;36,693;5,220;9,470;-2,790;0,000;38,400;39,300;9,695;1,723;32,710;30,439;33,260;31,143;-3,175;25,860;0,000;272,740;Inf;280,000;280,000;31,995;2,627;31,508;23,987
16254,000;2,498;0,676;-34,322;1,622;9,544;5,463;36,693;5,220;9,470;-2,790;0,000;38,400;39,300;9,695;1,723;32,535;30,218;33,191;30,922;-3,175;25,860;0,000;272,740;Inf;280,000;280,000;31,888;2,624;31,457;24,011
16254,500;2,498;0,676;-34,322;1,622;9,544;5,463;36,693;5,220;9,470;-2,790;0,000;38,400;39,300;9,695;1,723;32,523;30,392;33,186;31,222;-3,175;25,860;0,000;273,040;Inf;280,000;280,000;31,717;2,622;31,504;23,939
16255,000;2,498;0,676;-34,322;1,622;9,544;5,463;36,693;5,220;9,470;-2,790;0,000;38,400;39,300;9,695;1,723;32,714;30,760;33,255;31,495;-3,175;25,860;0,000;273,040;Inf;280,000;280,000;31,831;2,620;31,643;24,071
16255,500;2,498;0,676;-34,322;1,622;9,544;5,463;36,693;5,220;9,470;-2,790;0,000;38,400;39,300;9,695;1,723;32,811;30,695;33,329;31,346;-3,175;25,860;0,000;272,740;Inf;280,000;280,000;32,056;2,618;31,658;24,095
16256,000;2,498;0,676;-34,322;1,622;9,544;5,449;36,628;5,193;9,472;-2,782;0,000;38,414;39,278;9,695;1,723;32,666;30,609;33,302;31,232;-3,162;25,858;0,000;272,740;Inf;280,000;280,000;32,045;2,616;31,620;24,107
16256,500;2,498;0,676;-34,322;1,622;9,544;5,449;36,628;5,193;9,472;-2,782;0,000;38,400;39,300;9,695;1,723;32,525;30,308;33,268;31,000;-3,162;25,858;0,000;272,840;Inf;280,000;280,000;31,952;2,614;31,563;24,054
16257,000;2,190;0,609;-33,522;1,622;9,579;5,449;36,628;5,193;9,472;-2,782;0,000;38,400;39,300;9,713;1,529;32,613;30,503;33,272;31,152;-3,162;25,858;0,000;272,840;Inf;280,000;280,000;31,775;2,613;31,569;23,992
16257,500;2,190;0,609;-33,522;1,622;9,579;5,449;36,628;5,193;9,472;-2,782;0,000;38,400;39,300;9,713;1,529;32,800;30,765;33,294;31,518;-3,162;25,858;0,000;273,240;Inf;280,000;280,000;31,885;2,606;31,597;23,935
16258,000;2,190;0,609;-33,522;1,622;9,579;5,449;36,628;5,193;9,472;-2,782;0,000;38,400;39,300;9,713;1,529;32,896;31,004;33,361;31,765;-3,162;25,858;0,000;273,240;Inf;280,000;280,000;32,095;2,599;31,721;23,949
16258,500;2,190;0,609;-33,522;1,622;9,579;5,449;36,628;5,193;9,472;-2,782;0,000;38,400;39,300;9,713;1,529;32,882;30,806;33,403;31,604;-3,162;25,858;0,000;272,740;Inf;280,000;280,000;32,257;2,592;31,689;23,968
16259,000;2,190;0,609;-33,522;1,622;9,579;5,441;36,632;5,199;9,502;-2,783;0,000;38,402;39,288;9,713;1,529;32,799;30,530;33,377;31,346;-3,175;25,850;0,000;272,740;Inf;280,000;280,000;32,174;2,586;31,681;23,989
16259,500;2,190;0,609;-33,522;1,622;9,579;5,441;36,632;5,199;9,502;-2,783;0,000;38,400;39,300;9,713;1,529;32,603;30,517;33,298;31,122;-3,175;25,850;0,000;272,640;Inf;280,000;280,000;32,013;2,579;31,650;23,938
16260,000;2,763;0,637;-35,209;1,604;9,726;5,441;36,632;5,199;9,502;-2,783;0,000;38,400;39,300;9,439;1,617;32,667;30,725;33,307;31,237;-3,175;25,850;0,000;272,640;Inf;280,000;280,000;31,885;2,573;31,712;23,906
16260,500;2,763;0,637;-35,209;1,604;9,726;5,441;36,632;5,199;9,502;-2,783;0,000;38,400;39,300;9,439;1,617;32,835;30,809;33,354;31,475;-3,175;25,850;0,000;272,540;Inf;280,000;280,000;31,984;2,576;31,769;23,865
16261,000;2,763;0,637;-35,209;1,604;9,726;5,441;36,632;5,199;9,502;-2,783;0,000;38,400;39,300;9,439;1,617;32,933;30,723;33,384;31,475;-3,175;25,850;0,000;272,540;Inf;280,000;280,000;32,118;2,579;31,789;23,795
16261,500;2,763;0,637;-35,209;1,604;9,726;5,441;36,632;5,199;9,502;-2,783;0,000;38,400;39,300;9,439;1,617;32,850;30,608;33,387;31,330;-3,175;25,850;0,000;272,640;Inf;280,000;280,000;32,129;2,582;31,766;23,870
16262,000;2,763;0,637;-35,209;1,604;9,726;5,441;36,632;5,199;9,502;-2,783;0,000;38,400;39,300;9,439;1,617;32,777;30,396;33,357;31,161;-3,175;25,850;0,000;272,640;Inf;280,000;280,000;32,044;2,585;31,710;23,841
16262,500;2,763;0,637;-35,209;1,604;9,726;5,437;36,656;5,198;9,543;-2,797;0,000;38,391;39,273;9,439;1,617;32,705;30,373;33,328;31,202;-3,189;25,837;0,000;272,240;Inf;280,000;280,000;31,923;2,588;31,738;23,858
16263,000;2,763;0,637;-35,209;1,604;9,726;5,437;36,656;5,198;9,543;-2,797;0,000;38,400;39,300;9,439;1,617;32,989;31,143;33,441;31,680;-3,189;25,837;0,000;272,240;Inf;280,000;280,000;31,902;2,591;31,829;23,783
16263,500;2,562;0,671;-33,658;1,632;9,557;5,437;36,656;5,198;9,543;-2,797;0,000;38,400;39,300;9,785;1,496;33,026;31,011;33,501;31,598;-3,189;25,837;0,000;271,840;Inf;280,000;280,000;32,313;2,593;31,898;23,788
16264,000;2,562;0,671;-33,658;1,632;9,557;5,437;36,656;5,198;9,543;-2,797;0,000;38,400;39,300;9,785;1,496;32,837;30,746;33,483;31,380;-3,189;25,837;0,000;271,840;Inf;280,000;280,000;32,284;2,593;31,851;23,777
16264,500;2,562;0,671;-33,658;1,632;9,557;5,437;36,656;5,198;9,543;-2,797;0,000;38,400;39,300;9,785;1,496;32,672;30,589;33,434;31,202;-3,189;25,837;0,000;271,840;Inf;280,000;280,000;32,111;2,592;31,808;23,813
16265,000;2,562;0,671;-33,658;1,632;9,557;5,437;36,656;5,198;9,543;-2,797;0,000;38,400;39,300;9,785;1,496;32,680;30,502;33,393;31,076;-3,189;25,837;0,000;271,840;Inf;280,000;280,000;31,975;2,592;31,848;23,858
16265,500;2,562;0,671;-33,658;1,632;9,557;5,468;36,700;5,233;9,594;-2,785;0,000;38,392;39,283;9,785;1,496;32,793;30,705;33,383;31,405;-3,181;25,854;0,000;271,440;Inf;280,000;280,000;31,913;2,591;31,903;23,837
16266,000;2,562;0,671;-33,658;1,632;9,557;5,468;36,700;5,233;9,594;-2,785;0,000;38,400;39,300;9,785;1,496;32,912;31,022;33,442;31,709;-3,181;25,854;0,000;271,440;Inf;280,000;280,000;32,072;2,591;31,940;23,762
16266,500;3,118;0,702;-35,209;1,539;9,614;5,468;36,700;5,233;9,594;-2,785;0,000;38,400;39,300;9,630;1,659;32,823;30,517;33,460;31,274;-3,181;25,854;0,000;271,540;Inf;280,000;280,000;32,271;2,590;31,905;23,762
16267,000;3,118;0,702;-35,209;1,539;9,614;5,468;36,700;5,233;9,594;-2,785;0,000;38,400;39,300;9,630;1,659;32,711;30,379;33,402;31,114;-3,181;25,854;0,000;271,540;Inf;280,000;280,000;32,018;2,599;31,856;23,804
16267,500;3,118;0,702;-35,209;1,539;9,614;5,468;36,700;5,233;9,594;-2,785;0,000;38,400;39,300;9,630;1,659;32,698;30,450;33,361;31,242;-3,181;25,854;0,000;271,340;Inf;280,000;280,000;31,902;2,608;31,801;23,846
16268,000;3,118;0,702;-35,209;1,539;9,614;5,468;36,700;5,233;9,594;-2,785;0,000;38,400;39,300;9,630;1,659;32,740;30,781;33,392;31,496;-3,181;25,854;0,000;271,340;Inf;280,000;280,000;31,938;2,616;31,825;23,825
16268,500;3,118;0,702;-35,209;1,539;9,614;5,448;36,656;5,221;9,583;-2,794;0,000;38,393;39,266;9,630;1,659;32,945;31,137;33,463;31,679;-3,188;25,838;0,000;271,340;Inf;280,000;280,000;32,102;2,624;31,938;23,841
