t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16269,000;3,118;0,702;-35,209;1,539;9,614;5,448;36,656;5,221;9,583;-2,794;0,000;38,400;39,300;9,630;1,659;33,021;31,044;33,516;31,635;-3,188;25,838;0,000;271,340;Inf;280,000;280,000;32,306;2,632;31,917;23,835
16269,500;3,118;0,702;-35,209;1,539;9,614;5,448;36,656;5,221;9,583;-2,794;0,000;38,400;39,300;9,630;1,659;32,872;30,761;33,479;31,371;-3,188;25,838;0,000;271,240;Inf;280,000;280,000;32,304;2,640;31,870;23,858
16270,000;3,194;0,758;-35,209;1,590;9,579;5,448;36,656;5,221;9,583;-2,794;0,000;38,400;39,300;9,656;1,697;32,795;30,688;33,438;31,263;-3,188;25,838;0,000;271,240;Inf;280,000;280,000;32,121;2,648;31,836;23,855
16270,500;3,194;0,758;-35,209;1,590;9,579;5,448;36,656;5,221;9,583;-2,794;0,000;38,400;39,300;9,656;1,697;32,936;30,868;33,457;31,574;-3,188;25,838;0,000;271,040;Inf;280,000;280,000;32,046;2,657;31,902;23,973
16271,000;3,194;0,758;-35,209;1,590;9,579;5,448;36,656;5,221;9,583;-2,794;0,000;38,400;39,300;9,656;1,697;33,050;31,309;33,518;31,903;-3,188;25,838;0,000;271,040;Inf;280,000;280,000;32,209;2,666;31,958;24,089
16271,500;3,194;0,758;-35,209;1,590;9,579;5,448;36,656;5,221;9,583;-2,794;0,000;38,400;39,300;9,656;1,697;33,092;31,100;33,581;31,793;-3,188;25,838;0,000;271,740;Inf;280,000;280,000;32,445;2,674;32,003;24,172
16272,000;3,194;0,758;-35,209;1,590;9,579;5,427;36,636;5,220;9,593;-2,799;0,000;38,390;39,268;9,656;1,697;32,971;30,800;33,582;31,510;-3,186;25,830;0,000;271,740;Inf;280,000;280,000;32,391;2,683;31,945;24,286
16272,500;3,194;0,758;-35,209;1,590;9,579;5,427;36,636;5,220;9,593;-2,799;0,000;38,400;39,300;9,656;1,697;32,827;30,646;33,525;31,390;-3,186;25,830;0,000;272,240;Inf;280,000;280,000;32,216;2,691;31,926;24,334
16273,000;2,631;0,609;-35,209;1,594;9,660;5,427;36,636;5,220;9,593;-2,799;0,000;38,400;39,300;9,448;1,582;32,836;30,827;33,517;31,503;-3,186;25,830;0,000;272,240;Inf;280,000;280,000;32,097;2,700;32,015;24,364
16273,500;2,631;0,609;-35,209;1,594;9,660;5,427;36,636;5,220;9,593;-2,799;0,000;38,400;39,300;9,448;1,582;33,285;31,403;33,665;32,113;-3,186;25,830;0,000;271,840;Inf;280,000;280,000;32,171;2,699;32,105;24,423
16274,000;2,631;0,609;-35,209;1,594;9,660;5,427;36,636;5,220;9,593;-2,799;0,000;38,400;39,300;9,448;1,582;33,286;31,047;33,695;31,741;-3,186;25,830;0,000;271,840;Inf;280,000;280,000;32,617;2,697;32,140;24,458
16274,500;2,631;0,609;-35,209;1,594;9,660;5,427;36,636;5,220;9,593;-2,799;0,000;38,400;39,300;9,448;1,582;33,111;30,856;33,648;31,462;-3,186;25,830;0,000;271,940;Inf;280,000;280,000;32,442;2,696;32,105;24,403
16275,000;2,631;0,609;-35,209;1,594;9,660;5,452;36,670;5,216;9,662;-2,796;0,000;38,394;39,272;9,448;1,582;32,867;30,511;33,565;31,223;-3,189;25,834;0,000;271,940;Inf;280,000;280,000;32,269;2,695;32,012;24,398
16275,500;2,631;0,609;-35,209;1,594;9,660;5,452;36,670;5,216;9,662;-2,796;0,000;38,400;39,300;9,448;1,582;32,883;30,767;33,539;31,418;-3,189;25,834;0,000;271,940;Inf;280,000;280,000;32,041;2,694;32,059;24,341
16276,000;2,631;0,609;-35,209;1,594;9,660;5,452;36,670;5,216;9,662;-2,796;0,000;38,400;39,300;9,448;1,582;33,036;31,393;33,604;31,956;-3,189;25,834;0,000;271,940;Inf;280,000;280,000;32,152;2,693;32,204;24,364
16276,500;2,861;0,737;-34,481;1,598;9,583;5,452;36,670;5,216;9,662;-2,796;0,000;38,400;39,300;9,617;1,477;33,359;31,699;33,717;32,179;-3,189;25,834;0,000;272,240;Inf;280,000;280,000;32,497;2,692;32,248;24,386
16277,000;2,861;0,737;-34,481;1,598;9,583;5,452;36,670;5,216;9,662;-2,796;0,000;38,400;39,300;9,617;1,477;33,104;30,706;33,704;31,469;-3,189;25,834;0,000;272,240;Inf;280,000;280,000;32,738;2,695;32,200;24,400
16277,500;2,861;0,737;-34,481;1,598;9,583;5,452;36,670;5,216;9,662;-2,796;0,000;38,400;39,300;9,617;1,477;32,908;30,466;33,589;31,137;-3,189;25,834;0,000;272,040;Inf;280,000;280,000;32,246;2,698;32,103;24,381
16278,000;2,861;0,737;-34,481;1,598;9,583;5,452;36,670;5,216;9,662;-2,796;0,000;38,400;39,300;9,617;1,477;32,776;30,649;33,532;31,153;-3,189;25,834;0,000;272,040;Inf;280,000;280,000;32,025;2,700;32,051;24,325
16278,500;2,861;0,737;-34,481;1,598;9,583;5,449;36,729;5,234;9,706;-2,801;0,000;38,386;39,295;9,617;1,477;33,004;31,222;33,578;31,850;-3,179;25,830;0,000;272,240;Inf;280,000;280,000;32,028;2,703;32,141;24,269
16279,000;2,861;0,737;-34,481;1,598;9,583;5,449;36,729;5,234;9,706;-2,801;0,000;38,400;39,300;9,617;1,477;33,334;31,557;33,679;32,244;-3,179;25,830;0,000;272,240;Inf;280,000;280,000;32,413;2,706;32,331;24,278
16279,500;3,119;0,726;-35,209;1,583;9,656;5,449;36,729;5,234;9,706;-2,801;0,000;38,400;39,300;9,567;1,581;33,337;31,143;33,735;31,913;-3,179;25,830;0,000;272,240;Inf;280,000;280,000;32,704;2,708;32,280;24,216
16280,000;3,119;0,726;-35,209;1,583;9,656;5,449;36,729;5,234;9,706;-2,801;0,000;38,400;39,300;9,567;1,581;33,243;30,953;33,708;31,578;-3,179;25,830;0,000;272,240;Inf;280,000;280,000;32,532;2,715;32,181;24,129
16280,500;3,119;0,726;-35,209;1,583;9,656;5,449;36,729;5,234;9,706;-2,801;0,000;38,400;39,300;9,567;1,581;32,797;30,354;33,516;31,146;-3,179;25,830;0,000;272,240;Inf;280,000;280,000;32,371;2,721;32,099;24,048
16281,000;3,119;0,726;-35,209;1,583;9,656;5,449;36,729;5,234;9,706;-2,801;0,000;38,400;39,300;9,567;1,581;32,848;30,931;33,509;31,554;-3,179;25,830;0,000;272,240;Inf;280,000;280,000;31,953;2,728;32,110;24,106
16281,500;3,119;0,726;-35,209;1,583;9,656;5,470;36,732;5,180;9,687;-2,795;0,000;38,395;39,326;9,567;1,581;33,206;31,601;33,625;32,177;-3,171;25,834;0,000;271,740;Inf;280,000;280,000;32,210;2,734;32,284;24,059
16282,000;3,119;0,726;-35,209;1,583;9,656;5,470;36,732;5,180;9,687;-2,795;0,000;38,400;39,300;9,567;1,581;33,441;31,386;33,736;32,002;-3,171;25,834;0,000;271,740;Inf;280,000;280,000;32,652;2,741;32,344;23,997
16282,500;3,119;0,726;-35,209;1,583;9,656;5,470;36,732;5,180;9,687;-2,795;0,000;38,400;39,300;9,567;1,581;33,219;31,090;33,726;31,666;-3,171;25,834;0,000;271,640;Inf;280,000;280,000;32,641;2,747;32,313;23,956
16283,000;2,441;0,646;-33,589;1,660;9,589;5,470;36,732;5,180;9,687;-2,795;0,000;38,400;39,300;9,797;1,550;32,991;30,478;33,624;31,168;-3,171;25,834;0,000;271,640;Inf;280,000;280,000;32,425;2,753;32,098;23,919
16283,500;2,441;0,646;-33,589;1,660;9,589;5,470;36,732;5,180;9,687;-2,795;0,000;38,400;39,300;9,797;1,550;32,751;30,436;33,515;31,069;-3,171;25,834;0,000;272,140;Inf;280,000;280,000;32,065;2,748;32,125;23,927
16284,000;2,441;0,646;-33,589;1,660;9,589;5,470;36,732;5,180;9,687;-2,795;0,000;38,400;39,300;9,797;1,550;33,182;31,437;33,630;32,053;-3,171;25,834;0,000;272,140;Inf;280,000;280,000;31,943;2,743;32,244;23,977
16284,500;2,441;0,646;-33,589;1,660;9,589;5,470;36,732;5,180;9,687;-2,795;0,000;38,400;39,300;9,797;1,550;33,271;31,545;33,718;32,090;-3,171;25,834;0,000;271,640;Inf;280,000;280,000;32,576;2,738;32,345;23,983
16285,000;2,441;0,646;-33,589;1,660;9,589;5,476;36,638;5,186;9,660;-2,796;0,000;38,395;39,317;9,797;1,550;33,213;30,928;33,698;31,657;-3,181;25,830;0,000;271,640;Inf;280,000;280,000;32,656;2,733;32,329;23,994
16285,500;2,441;0,646;-33,589;1,660;9,589;5,476;36,638;5,186;9,660;-2,796;0,000;38,400;39,300;9,797;1,550;33,131;30,771;33,654;31,367;-3,181;25,830;0,000;272,040;Inf;280,000;280,000;32,374;2,728;32,287;23,912
16286,000;2,753;0,711;-34,993;1,646;9,565;5,476;36,638;5,186;9,660;-2,796;0,000;38,400;39,300;9,651;1,783;32,931;30,650;33,577;31,279;-3,181;25,830;0,000;272,040;Inf;280,000;280,000;32,231;2,723;32,202;23,874
16286,500;2,753;0,711;-34,993;1,646;9,565;5,476;36,638;5,186;9,660;-2,796;0,000;38,400;39,300;9,651;1,783;33,005;31,241;33,606;31,800;-3,181;25,830;0,000;272,340;Inf;280,000;280,000;32,109;2,724;32,315;23,982
16287,000;2,753;0,711;-34,993;1,646;9,565;5,476;36,638;5,186;9,660;-2,796;0,000;38,400;39,300;9,651;1,783;33,235;31,598;33,698;32,143;-3,181;25,830;0,000;272,340;Inf;280,000;280,000;32,413;2,724;32,418;23,979
16287,500;2,753;0,711;-34,993;1,646;9,565;5,476;36,638;5,186;9,660;-2,796;0,000;38,400;39,300;9,651;1,783;33,315;31,231;33,793;31,794;-3,181;25,830;0,000;272,440;Inf;280,000;280,000;32,669;2,725;32,404;23,941
16288,000;2,753;0,711;-34,993;1,646;9,565;5,461;36,652;5,201;9,699;-2,798;0,000;38,397;39,351;9,651;1,783;33,100;30,604;33,670;31,343;-3,187;25,826;0,000;272,440;Inf;280,000;280,000;32,533;2,725;32,347;23,935
16288,500;2,753;0,711;-34,993;1,646;9,565;5,461;36,652;5,201;9,699;-2,798;0,000;38,400;39,400;9,651;1,783;32,991;30,756;33,650;31,409;-3,187;25,826;0,000;272,140;Inf;280,000;280,000;32,179;2,726;32,273;23,898
16289,000;3,834;0,910;-35,183;1,636;9,632;5,461;36,652;5,201;9,699;-2,798;0,000;38,400;39,400;9,631;1,448;33,088;31,279;33,667;31,700;-3,187;25,826;0,000;272,140;Inf;280,000;280,000;32,202;2,726;32,318;23,892
16289,500;3,834;0,910;-35,183;1,636;9,632;5,461;36,652;5,201;9,699;-2,798;0,000;38,400;39,400;9,631;1,448;33,323;31,408;33,735;31,908;-3,187;25,826;0,000;272,040;Inf;280,000;280,000;32,593;2,762;32,438;23,857
16290,000;3,834;0,910;-35,183;1,636;9,632;5,461;36,652;5,201;9,699;-2,798;0,000;38,400;39,400;9,631;1,448;33,409;31,363;33,768;31,885;-3,187;25,826;0,000;272,040;Inf;280,000;280,000;32,593;2,762;32,458;23,933
16290,500;3,834;0,910;-35,183;1,636;9,632;5,461;36,652;5,201;9,699;-2,798;0,000;38,400;39,400;9,631;1,448;33,349;31,249;33,797;31,817;-3,187;25,826;0,000;271,940;Inf;280,000;280,000;32,606;2,780;32,411;23,908
16291,000;3,834;0,910;-35,183;1,636;9,632;5,461;36,652;5,201;9,699;-2,798;0,000;38,400;39,400;9,631;1,448;32,992;30,467;33,629;31,183;-3,187;25,826;0,000;271,940;Inf;280,000;280,000;32,553;2,797;32,345;23,914
16291,500;3,834;0,910;-35,183;1,636;9,632;5,442;36,704;5,216;9,756;-2,789;0,000;38,410;39,363;9,631;1,448;33,065;30,893;33,629;31,565;-3,177;25,830;0,000;272,240;Inf;280,000;280,000;32,068;2,814;32,305;23,881
16292,000;3,834;0,910;-35,183;1,636;9,632;5,442;36,704;5,216;9,756;-2,789;0,000;38,400;39,400;9,631;1,448;33,112;31,269;33,661;31,767;-3,177;25,830;0,000;272,240;Inf;280,000;280,000;32,288;2,831;32,374;23,859
16292,500;2,979;0,749;-34,844;1,635;9,637;5,442;36,704;5,216;9,756;-2,789;0,000;38,400;39,400;9,606;1,482;33,204;31,416;33,698;31,836;-3,177;25,830;0,000;272,440;Inf;280,000;280,000;32,452;2,847;32,452;23,817
16293,000;2,979;0,749;-34,844;1,635;9,637;5,442;36,704;5,216;9,756;-2,789;0,000;38,400;39,400;9,606;1,482;33,154;31,275;33,718;31,727;-3,177;25,830;0,000;272,440;Inf;280,000;280,000;32,538;2,850;32,444;23,820
16293,500;2,979;0,749;-34,844;1,635;9,637;5,442;36,704;5,216;9,756;-2,789;0,000;38,400;39,400;9,606;1,482;33,118;31,081;33,700;31,621;-3,177;25,830;0,000;272,540;Inf;280,000;280,000;32,469;2,852;32,386;23,828
16294,000;2,979;0,749;-34,844;1,635;9,637;5,442;36,704;5,216;9,756;-2,789;0,000;38,400;39,400;9,606;1,482;33,048;30,835;33,643;31,471;-3,177;25,830;0,000;272,540;Inf;280,000;280,000;32,380;2,854;32,336;23,871
16294,500;2,979;0,749;-34,844;1,635;9,637;5,435;36,710;5,240;9,775;-2,792;0,000;38,406;39,363;9,606;1,482;33,073;31,188;33,653;31,701;-3,186;25,828;0,000;272,540;Inf;280,000;280,000;32,249;2,856;32,373;23,908
16295,000;2,979;0,749;-34,844;1,635;9,637;5,435;36,710;5,240;9,775;-2,792;0,000;38,400;39,400;9,606;1,482;33,272;31,164;33,696;31,789;-3,186;25,828;0,000;272,540;Inf;280,000;280,000;32,404;2,858;32,405;23,963
16295,500;2,470;0,578;-35,209;1,609;9,649;5,435;36,710;5,240;9,775;-2,792;0,000;38,400;39,400;9,543;1,684;33,275;31,186;33,744;31,852;-3,186;25,828;0,000;272,640;Inf;280,000;280,000;32,480;2,860;32,463;24,070
16296,000;2,470;0,578;-35,209;1,609;9,649;5,435;36,710;5,240;9,775;-2,792;0,000;38,400;39,400;9,543;1,684;33,212;31,035;33,730;31,663;-3,186;25,828;0,000;272,640;Inf;280,000;280,000;32,514;2,853;32,424;24,077
16296,500;2,470;0,578;-35,209;1,609;9,649;5,435;36,710;5,240;9,775;-2,792;0,000;38,400;39,400;9,543;1,684;33,174;30,833;33,696;31,474;-3,186;25,828;0,000;272,640;Inf;280,000;280,000;32,410;2,847;32,405;24,084
16297,000;2,470;0,578;-35,209;1,609;9,649;5,435;36,710;5,240;9,775;-2,792;0,000;38,400;39,400;9,543;1,684;33,100;31,074;33,695;31,698;-3,186;25,828;0,000;272,640;Inf;280,000;280,000;32,294;2,841;32,441;23,974
16297,500;2,470;0,578;-35,209;1,609;9,649;5,435;36,710;5,240;9,775;-2,792;0,000;38,400;39,400;9,543;1,684;33,245;31,439;33,731;31,991;-3,186;25,828;0,000;272,740;Inf;280,000;280,000;32,392;2,835;32,503;23,980
16298,000;2,470;0,578;-35,209;1,609;9,649;5,502;36,694;5,220;9,775;-2,796;0,000;38,423;39,399;9,543;1,684;33,376;31,395;33,852;31,896;-3,178;25,829;0,000;272,740;Inf;280,000;280,000;32,601;2,829;32,508;23,932
16298,500;2,470;0,578;-35,209;1,609;9,649;5,502;36,694;5,220;9,775;-2,796;0,000;38,400;39,400;9,543;1,684;33,204;31,145;33,808;31,642;-3,178;25,829;0,000;272,240;Inf;280,000;280,000;32,630;2,823;32,486;23,814
16299,000;2,211;0,572;-35,015;1,609;9,542;5,502;36,694;5,220;9,775;-2,796;0,000;38,400;39,400;9,655;1,766;33,072;30,950;33,715;31,405;-3,178;25,829;0,000;272,240;Inf;280,000;280,000;32,450;2,817;32,448;23,742
16299,500;2,211;0,572;-35,015;1,609;9,542;5,502;36,694;5,220;9,775;-2,796;0,000;38,400;39,400;9,655;1,766;33,134;31,039;33,705;31,540;-3,178;25,829;0,000;272,240;Inf;280,000;280,000;32,285;2,807;32,458;23,658
16300,000;2,211;0,572;-35,015;1,609;9,542;5,502;36,694;5,220;9,775;-2,796;0,000;38,400;39,400;9,655;1,766;33,268;31,455;33,751;32,115;-3,178;25,829;0,000;272,240;Inf;280,000;280,000;32,355;2,797;32,507;23,634
16300,500;2,211;0,572;-35,015;1,609;9,542;5,502;36,694;5,220;9,775;-2,796;0,000;38,400;39,400;9,655;1,766;33,405;31,729;33,831;32,363;-3,178;25,829;0,000;272,440;Inf;280,000;280,000;32,647;2,788;32,549;23,697
16301,000;2,211;0,572;-35,015;1,609;9,542;5,501;36,647;5,221;9,780;-2,798;0,000;38,421;39,403;9,655;1,766;33,356;31,152;33,837;31,922;-3,186;25,816;0,000;272,440;Inf;280,000;280,000;32,832;2,778;32,507;23,736
16301,500;2,211;0,572;-35,015;1,609;9,542;5,501;36,647;5,221;9,780;-2,798;0,000;38,400;39,400;9,655;1,766;32,986;30,799;33,694;31,530;-3,186;25,816;0,000;272,740;Inf;280,000;280,000;32,567;2,769;32,412;23,729
16302,000;3,390;0,796;-35,209;1,588;9,714;5,501;36,647;5,221;9,780;-2,798;0,000;38,400;39,400;9,599;1,702;33,058;31,241;33,710;31,844;-3,186;25,816;0,000;272,740;Inf;280,000;280,000;32,252;2,760;32,383;23,733
16302,500;3,390;0,796;-35,209;1,588;9,714;5,501;36,647;5,221;9,780;-2,798;0,000;38,400;39,400;9,599;1,702;33,210;31,422;33,754;31,902;-3,186;25,816;0,000;272,640;Inf;280,000;280,000;32,463;2,770;32,480;23,750
16303,000;3,390;0,796;-35,209;1,588;9,714;5,501;36,647;5,221;9,780;-2,798;0,000;38,400;39,400;9,599;1,702;33,318;31,407;33,781;32,038;-3,186;25,816;0,000;272,640;Inf;280,000;280,000;32,572;2,780;32,540;23,728
16303,500;3,390;0,796;-35,209;1,588;9,714;5,501;36,647;5,221;9,780;-2,798;0,000;38,400;39,400;9,599;1,702;33,384;31,327;33,823;32,018;-3,186;25,816;0,000;272,740;Inf;280,000;280,000;32,636;2,790;32,548;23,704
16304,000;3,390;0,796;-35,209;1,588;9,714;5,501;36,647;5,221;9,780;-2,798;0,000;38,400;39,400;9,599;1,702;33,253;31,192;33,822;31,793;-3,186;25,816;0,000;272,740;Inf;280,000;280,000;32,638;2,800;32,459;23,754
16304,500;3,390;0,796;-35,209;1,588;9,714;5,476;36,694;5,247;9,833;-2,784;0,000;38,436;39,400;9,599;1,702;33,003;30,743;33,726;31,405;-3,170;25,826;0,000;272,940;Inf;280,000;280,000;32,515;2,810;32,373;23,730
16305,000;3,390;0,796;-35,209;1,588;9,714;5,476;36,694;5,247;9,833;-2,784;0,000;38,400;39,400;9,599;1,702;33,114;31,098;33,674;31,716;-3,170;25,826;0,000;272,940;Inf;280,000;280,000;32,219;2,819;32,414;23,670
16305,500;3,101;0,741;-35,081;1,657;9,575;5,476;36,694;5,247;9,833;-2,784;0,000;38,400;39,400;9,632;1,450;33,247;31,335;33,739;32,018;-3,170;25,826;0,000;272,640;Inf;280,000;280,000;32,400;2,829;32,493;23,633
16306,000;3,101;0,741;-35,081;1,657;9,575;5,476;36,694;5,247;9,833;-2,784;0,000;38,400;39,400;9,632;1,450;33,254;31,450;33,778;32,104;-3,170;25,826;0,000;272,640;Inf;280,000;280,000;32,585;2,833;32,557;23,635
16306,500;3,101;0,741;-35,081;1,657;9,575;5,476;36,694;5,247;9,833;-2,784;0,000;38,400;39,400;9,632;1,450;33,246;31,260;33,789;31,916;-3,170;25,826;0,000;272,740;Inf;280,000;280,000;32,647;2,838;32,510;23,620
16307,000;3,101;0,741;-35,081;1,657;9,575;5,476;36,694;5,247;9,833;-2,784;0,000;38,400;39,400;9,632;1,450;33,133;30,872;33,726;31,529;-3,170;25,826;0,000;272,740;Inf;280,000;280,000;32,553;2,842;32,499;23,647
16307,500;3,101;0,741;-35,081;1,657;9,575;5,485;36,722;5,263;9,863;-2,785;0,000;38,444;39,463;9,632;1,450;32,999;30,700;33,648;31,407;-3,171;25,813;0,000;272,540;Inf;280,000;280,000;32,315;2,846;32,376;23,458
16308,000;3,101;0,741;-35,081;1,657;9,575;5,485;36,722;5,263;9,863;-2,785;0,000;38,400;39,500;9,632;1,450;33,068;31,281;33,688;31,852;-3,171;25,813;0,000;272,540;Inf;280,000;280,000;32,189;2,850;32,464;23,313
16308,500;2,650;0,687;-33,702;1,626;9,583;5,485;36,722;5,263;9,863;-2,785;0,000;38,400;39,500;9,781;1,503;33,356;31,366;33,803;32,089;-3,171;25,813;0,000;272,740;Inf;280,000;280,000;32,472;2,855;32,526;23,271
16309,000;2,650;0,687;-33,702;1,626;9,583;5,485;36,722;5,263;9,863;-2,785;0,000;38,400;39,500;9,781;1,503;33,336;31,115;33,798;31,807;-3,171;25,813;0,000;272,740;Inf;280,000;280,000;32,654;2,851;32,541;23,304
16309,500;2,650;0,687;-33,702;1,626;9,583;5,485;36,722;5,263;9,863;-2,785;0,000;38,400;39,500;9,781;1,503;33,205;30,910;33,764;31,491;-3,171;25,813;0,000;272,840;Inf;280,000;280,000;32,514;2,848;32,516;23,281
16310,000;2,650;0,687;-33,702;1,626;9,583;5,485;36,722;5,263;9,863;-2,785;0,000;38,400;39,500;9,781;1,503;32,931;30,794;33,667;31,359;-3,171;25,813;0,000;272,840;Inf;280,000;280,000;32,342;2,845;32,433;23,392
16310,500;2,650;0,687;-33,702;1,626;9,583;5,485;36,722;5,263;9,863;-2,785;0,000;38,400;39,500;9,781;1,503;32,913;30,932;33,623;31,512;-3,171;25,813;0,000;272,740;Inf;280,000;280,000;32,188;2,841;32,373;23,377
16311,000;2,650;0,687;-33,702;1,626;9,583;5,510;36,749;5,233;9,879;-2,794;0,000;38,459;39,450;9,781;1,503;33,139;31,307;33,676;32,021;-3,183;25,813;0,000;272,740;Inf;280,000;280,000;32,245;2,838;32,468;23,377
16311,500;2,650;0,687;-33,702;1,626;9,583;5,510;36,749;5,233;9,879;-2,794;0,000;38,500;39,500;9,781;1,503;33,228;31,526;33,753;32,054;-3,183;25,813;0,000;272,540;Inf;280,000;280,000;32,536;2,835;32,480;23,392
16312,000;2,769;0,704;-35,172;1,512;9,602;5,510;36,749;5,233;9,879;-2,794;0,000;38,500;39,500;9,650;1,798;33,124;30,845;33,712;31,642;-3,183;25,813;0,000;272,540;Inf;280,000;280,000;32,640;2,832;32,441;23,440
16312,500;2,769;0,704;-35,172;1,512;9,602;5,510;36,749;5,233;9,879;-2,794;0,000;38,500;39,500;9,650;1,798;33,084;30,803;33,688;31,447;-3,183;25,813;0,000;272,840;Inf;280,000;280,000;32,331;2,831;32,409;23,461
16313,000;2,769;0,704;-35,172;1,512;9,602;5,510;36,749;5,233;9,879;-2,794;0,000;38,500;39,500;9,650;1,798;32,936;30,843;33,638;31,530;-3,183;25,813;0,000;272,840;Inf;280,000;280,000;32,256;2,830;32,336;23,502
16313,500;2,769;0,704;-35,172;1,512;9,602;5,510;36,749;5,233;9,879;-2,794;0,000;38,500;39,500;9,650;1,798;33,049;31,353;33,670;32,003;-3,183;25,813;0,000;272,240;Inf;280,000;280,000;32,237;2,829;32,340;23,515
16314,000;2,769;0,704;-35,172;1,512;9,602;5,497;36,736;5,205;9,873;-2,799;0,000;38,461;39,489;9,650;1,798;33,276;31,482;33,747;32,024;-3,185;25,816;0,000;272,240;Inf;280,000;280,000;32,519;2,828;32,431;23,515
16314,500;2,769;0,704;-35,172;1,512;9,602;5,497;36,736;5,205;9,873;-2,799;0,000;38,500;39,500;9,650;1,798;33,321;31,331;33,785;31,963;-3,185;25,816;0,000;272,440;Inf;280,000;280,000;32,632;2,827;32,425;23,497
16315,000;2,675;0,635;-35,209;1,621;9,606;5,497;36,736;5,205;9,873;-2,799;0,000;38,500;39,500;9,669;1,699;33,145;31,276;33,761;31,863;-3,185;25,816;0,000;272,440;Inf;280,000;280,000;32,600;2,826;32,396;23,491
16315,500;2,675;0,635;-35,209;1,621;9,606;5,497;36,736;5,205;9,873;-2,799;0,000;38,500;39,500;9,669;1,699;33,005;31,015;33,694;31,603;-3,185;25,816;0,000;272,240;Inf;280,000;280,000;32,329;2,821;32,337;23,505
16316,000;2,675;0,635;-35,209;1,621;9,606;5,497;36,736;5,205;9,873;-2,799;0,000;38,500;39,500;9,669;1,699;33,058;31,271;33,698;31,779;-3,185;25,816;0,000;272,240;Inf;280,000;280,000;32,329;2,821;32,379;23,502
16316,500;2,675;0,635;-35,209;1,621;9,606;5,497;36,736;5,205;9,873;-2,799;0,000;38,500;39,500;9,669;1,699;33,235;31,296;33,750;31,869;-3,185;25,816;0,000;272,640;Inf;280,000;280,000;32,451;2,819;32,430;23,545
16317,000;2,675;0,635;-35,209;1,621;9,606;5,513;36,702;5,228;9,889;-2,791;0,000;38,477;39,525;9,669;1,699;33,253;31,193;33,772;31,819;-3,181;25,809;0,000;272,640;Inf;280,000;280,000;32,537;2,817;32,453;23,557
16317,500;2,675;0,635;-35,209;1,621;9,606;5,513;36,702;5,228;9,889;-2,791;0,000;38,500;39,500;9,669;1,699;33,225;31,077;33,766;31,756;-3,181;25,809;0,000;272,140;Inf;280,000;280,000;32,509;2,814;32,447;23,584
16318,000;2,675;0,635;-35,209;1,621;9,606;5,513;36,702;5,228;9,889;-2,791;0,000;38,500;39,500;9,669;1,699;33,159;30,979;33,731;31,614;-3,181;25,809;0,000;272,140;Inf;280,000;280,000;32,456;2,812;32,345;23,556
16318,500;2,732;0,668;-34,496;1,653;9,620;5,513;36,702;5,228;9,889;-2,791;0,000;38,500;39,500;9,703;1,512;33,068;30,836;33,690;31,508;-3,181;25,809;0,000;272,340;Inf;280,000;280,000;32,371;2,810;32,373;23,562
16319,000;2,732;0,668;-34,496;1,653;9,620;5,513;36,702;5,228;9,889;-2,791;0,000;38,500;39,500;9,703;1,512;33,122;31,099;33,684;31,805;-3,181;25,809;0,000;272,340;Inf;280,000;280,000;32,276;2,808;32,390;23,549
16319,500;2,732;0,668;-34,496;1,653;9,620;5,513;36,702;5,228;9,889;-2,791;0,000;38,500;39,500;9,703;1,512;33,144;31,271;33,737;31,927;-3,181;25,809;0,000;272,340;Inf;280,000;280,000;32,428;2,807;32,413;23,592
16320,000;2,732;0,668;-34,496;1,653;9,620;5,513;36,702;5,228;9,889;-2,791;0,000;38,500;39,500;9,703;1,512;33,126;31,107;33,730;31,836;-3,181;25,809;0,000;272,340;Inf;280,000;280,000;32,520;2,806;32,410;23,632
16320,500;2,732;0,668;-34,496;1,653;9,620;5,501;36,717;5,227;9,901;-2,807;0,000;38,474;39,549;9,703;1,512;33,045;30,935;33,700;31,676;-3,180;25,809;0,000;272,940;Inf;280,000;280,000;32,450;2,805;32,354;23,618
16321,000;2,732;0,668;-34,496;1,653;9,620;5,501;36,717;5,227;9,901;-2,807;0,000;38,500;39,500;9,703;1,512;32,986;30,984;33,701;31,647;-3,180;25,809;0,000;272,940;Inf;280,000;280,000;32,339;2,804;32,340;23,606
16321,500;2,763;0,764;-33,644;1,627;9,557;5,501;36,717;5,227;9,901;-2,807;0,000;38,500;39,500;9,725;1,572;33,010;31,141;33,697;31,676;-3,180;25,809;0,000;272,540;Inf;280,000;280,000;32,329;2,802;32,387;23,655
16322,000;2,763;0,764;-33,644;1,627;9,557;5,501;36,717;5,227;9,901;-2,807;0,000;38,500;39,500;9,725;1,572;33,106;31,251;33,711;31,741;-3,180;25,809;0,000;272,540;Inf;280,000;280,000;32,381;2,802;32,415;23,624
16322,500;2,763;0,764;-33,644;1,627;9,557;5,501;36,717;5,227;9,901;-2,807;0,000;38,500;39,500;9,725;1,572;33,180;31,061;33,747;31,725;-3,180;25,809;0,000;273,340;Inf;280,000;280,000;32,452;2,801;32,394;23,698
16323,000;2,763;0,764;-33,644;1,627;9,557;5,501;36,717;5,227;9,901;-2,807;0,000;38,500;39,500;9,725;1,572;33,081;31,010;33,721;31,595;-3,180;25,809;0,000;273,340;Inf;280,000;280,000;32,428;2,800;32,379;23,666
16323,500;2,763;0,764;-33,644;1,627;9,557;5,501;36,726;5,245;9,923;-2,793;0,000;38,495;39,553;9,725;1,572;33,033;30,937;33,680;31,541;-3,181;25,795;0,000;273,240;Inf;280,000;280,000;32,352;2,800;32,346;23,619
16324,000;2,763;0,764;-33,644;1,627;9,557;5,501;36,726;5,245;9,923;-2,793;0,000;38,500;39,600;9,725;1,572;33,109;30,934;33,683;31,640;-3,181;25,795;0,000;273,240;Inf;280,000;280,000;32,298;2,799;32,361;23,599
16324,500;2,763;0,764;-33,644;1,627;9,557;5,501;36,726;5,245;9,923;-2,793;0,000;38,500;39,600;9,725;1,572;33,135;31,306;33,730;31,929;-3,181;25,795;0,000;273,340;Inf;280,000;280,000;32,341;2,799;32,403;23,544
16325,000;2,957;0,680;-35,209;1,598;9,592;5,501;36,726;5,245;9,923;-2,793;0,000;38,500;39,600;9,600;1,649;33,161;31,321;33,767;31,892;-3,181;25,795;0,000;273,340;Inf;280,000;280,000;32,525;2,798;32,424;23,452
16325,500;2,957;0,680;-35,209;1,598;9,592;5,501;36,726;5,245;9,923;-2,793;0,000;38,500;39,600;9,600;1,649;33,151;31,160;33,761;31,793;-3,181;25,795;0,000;273,040;Inf;280,000;280,000;32,535;2,801;32,383;23,489
16326,000;2,957;0,680;-35,209;1,598;9,592;5,501;36,726;5,245;9,923;-2,793;0,000;38,500;39,600;9,600;1,649;32,961;30,970;33,672;31,574;-3,181;25,795;0,000;273,040;Inf;280,000;280,000;32,466;2,803;32,326;23,504
16326,500;2,957;0,680;-35,209;1,598;9,592;5,501;36,726;5,245;9,923;-2,793;0,000;38,500;39,600;9,600;1,649;33,056;31,265;33,679;31,742;-3,181;25,795;0,000;273,540;Inf;280,000;280,000;32,294;2,806;32,355;23,432
16327,000;2,957;0,680;-35,209;1,598;9,592;5,448;36,738;5,261;9,960;-2,792;0,000;38,511;39,585;9,600;1,649;33,252;31,277;33,743;31,944;-3,170;25,804;0,000;273,540;Inf;280,000;280,000;32,435;2,808;32,437;23,396
16327,500;2,957;0,680;-35,209;1,598;9,592;5,448;36,738;5,261;9,960;-2,792;0,000;38,500;39,600;9,600;1,649;33,302;31,341;33,773;32,029;-3,170;25,804;0,000;273,140;Inf;280,000;280,000;32,554;2,811;32,454;23,461
16328,000;2,492;0,605;-35,209;1,599;9,633;5,448;36,738;5,261;9,960;-2,792;0,000;38,500;39,600;9,570;1,707;33,186;30,995;33,765;31,722;-3,170;25,804;0,000;273,140;Inf;280,000;280,000;32,611;2,813;32,457;23,540
16328,500;2,492;0,605;-35,209;1,599;9,633;5,448;36,738;5,261;9,960;-2,792;0,000;38,500;39,600;9,570;1,707;33,092;30,813;33,716;31,517;-3,170;25,804;0,000;273,340;Inf;280,000;280,000;32,417;2,808;32,371;23,691
16329,000;2,492;0,605;-35,209;1,599;9,633;5,448;36,738;5,261;9,960;-2,792;0,000;38,500;39,600;9,570;1,707;33,028;31,154;33,717;31,828;-3,170;25,804;0,000;273,340;Inf;280,000;280,000;32,285;2,803;32,433;23,690
16329,500;2,492;0,605;-35,209;1,599;9,633;5,448;36,738;5,261;9,960;-2,792;0,000;38,500;39,600;9,570;1,707;33,154;31,480;33,769;32,045;-3,170;25,804;0,000;272,940;Inf;280,000;280,000;32,432;2,798;32,534;23,683
16330,000;2,492;0,605;-35,209;1,599;9,633;5,503;36,687;5,209;9,931;-2,796;0,000;38,517;39,621;9,570;1,707;33,345;31,455;33,858;31,970;-3,181;25,800;0,000;272,940;Inf;280,000;280,000;32,612;2,793;32,537;23,684
16330,500;2,492;0,605;-35,209;1,599;9,633;5,503;36,687;5,209;9,931;-2,796;0,000;38,500;39,600;9,570;1,707;33,150;31,174;33,808;31,762;-3,181;25,800;0,000;273,440;Inf;280,000;280,000;32,657;2,788;32,510;23,672
16331,000;2,492;0,605;-35,209;1,599;9,633;5,503;36,687;5,209;9,931;-2,796;0,000;38,500;39,600;9,570;1,707;33,085;30,906;33,779;31,634;-3,181;25,800;0,000;273,440;Inf;280,000;280,000;32,473;2,783;32,481;23,645
16331,500;2,603;0,591;-35,209;1,567;9,608;5,503;36,687;5,209;9,931;-2,796;0,000;38,500;39,600;9,657;1,677;33,134;31,407;33,774;31,903;-3,181;25,800;0,000;273,240;Inf;280,000;280,000;32,351;2,778;32,483;23,639
16332,000;2,603;0,591;-35,209;1,567;9,608;5,503;36,687;5,209;9,931;-2,796;0,000;38,500;39,600;9,657;1,677;33,302;31,689;33,835;32,135;-3,181;25,800;0,000;273,240;Inf;280,000;280,000;32,555;2,775;32,646;23,663
16332,500;2,603;0,591;-35,209;1,567;9,608;5,503;36,687;5,209;9,931;-2,796;0,000;38,500;39,600;9,657;1,677;33,517;31,599;33,902;32,176;-3,181;25,800;0,000;273,340;Inf;280,000;280,000;32,740;2,772;32,666;23,708
16333,000;2,603;0,591;-35,209;1,567;9,608;5,503;36,687;5,209;9,931;-2,796;0,000;38,500;39,600;9,657;1,677;33,459;31,378;33,944;31,935;-3,181;25,800;0,000;273,340;Inf;280,000;280,000;32,798;2,770;32,627;23,688
16333,500;2,603;0,591;-35,209;1,567;9,608;5,474;36,705;5,241;9,989;-2,789;0,000;38,531;39,621;9,657;1,677;33,106;31,020;33,813;31,561;-3,173;25,797;0,000;273,440;Inf;280,000;280,000;32,679;2,767;32,560;23,664
16334,000;2,603;0,591;-35,209;1,567;9,608;5,474;36,705;5,241;9,989;-2,789;0,000;38,500;39,600;9,657;1,677;33,307;31,382;33,851;31,975;-3,173;25,797;0,000;273,440;Inf;280,000;280,000;32,375;2,764;32,558;23,692
16334,500;3,395;0,792;-35,209;1,593;9,589;5,474;36,705;5,241;9,989;-2,789;0,000;38,500;39,600;9,604;1,628;33,420;31,590;33,893;32,181;-3,173;25,797;0,000;273,240;Inf;280,000;280,000;32,629;2,762;32,672;23,709
16335,000;3,395;0,792;-35,209;1,593;9,589;5,474;36,705;5,241;9,989;-2,789;0,000;38,500;39,600;9,604;1,628;33,413;31,680;33,925;32,224;-3,173;25,797;0,000;273,240;Inf;280,000;280,000;32,771;2,772;32,731;23,698
16335,500;3,395;0,792;-35,209;1,593;9,589;5,474;36,705;5,241;9,989;-2,789;0,000;38,500;39,600;9,604;1,628;33,425;31,363;33,946;32,033;-3,173;25,797;0,000;272,640;Inf;280,000;280,000;32,811;2,782;32,711;23,762
16336,000;3,395;0,792;-35,209;1,593;9,589;5,474;36,705;5,241;9,989;-2,789;0,000;38,500;39,600;9,604;1,628;33,320;31,167;33,930;31,753;-3,173;25,797;0,000;272,640;Inf;280,000;280,000;32,692;2,792;32,667;23,752
16336,500;3,395;0,792;-35,209;1,593;9,589;5,466;36,741;5,254;10,027;-2,792;0,000;38,541;39,621;9,604;1,628;33,227;31,043;33,873;31,710;-3,167;25,793;0,000;273,240;Inf;280,000;280,000;32,542;2,802;32,634;23,724
16337,000;3,395;0,792;-35,209;1,593;9,589;5,466;36,741;5,254;10,027;-2,792;0,000;38,500;39,600;9,604;1,628;33,311;31,757;33,923;32,224;-3,167;25,793;0,000;273,240;Inf;280,000;280,000;32,463;2,812;32,704;23,709
16337,500;3,221;0,760;-35,209;1,555;9,642;5,466;36,741;5,254;10,027;-2,792;0,000;38,500;39,600;9,543;1,628;33,595;31,689;33,991;32,242;-3,167;25,793;0,000;272,740;Inf;280,000;280,000;32,804;2,821;32,799;23,694
16338,000;3,221;0,760;-35,209;1,555;9,642;5,466;36,741;5,254;10,027;-2,792;0,000;38,500;39,600;9,543;1,628;33,560;31,576;34,017;32,108;-3,167;25,793;0,000;272,740;Inf;280,000;280,000;32,879;2,828;32,807;23,667
16338,500;3,221;0,760;-35,209;1,555;9,642;5,466;36,741;5,254;10,027;-2,792;0,000;38,500;39,600;9,543;1,628;33,418;31,458;34,009;31,934;-3,167;25,793;0,000;272,840;Inf;280,000;280,000;32,815;2,834;32,775;23,654
16339,000;3,221;0,760;-35,209;1,555;9,642;5,466;36,741;5,254;10,027;-2,792;0,000;38,500;39,600;9,543;1,628;33,188;31,196;33,929;31,665;-3,167;25,793;0,000;272,840;Inf;280,000;280,000;32,705;2,841;32,699;23,487
16339,500;3,221;0,760;-35,209;1,555;9,642;5,466;36,741;5,254;10,027;-2,792;0,000;38,500;39,600;9,543;1,628;33,249;31,339;33,925;31,836;-3,167;25,793;0,000;272,740;Inf;280,000;280,000;32,495;2,847;32,759;23,465
16340,000;3,221;0,760;-35,209;1,555;9,642;5,480;36,755;5,248;10,046;-2,793;0,000;38,557;39,698;9,543;1,628;33,474;31,707;33,980;32,323;-3,173;25,799;0,000;272,740;Inf;280,000;280,000;32,587;2,853;32,846;23,498
16340,500;3,221;0,760;-35,209;1,555;9,642;5,480;36,755;5,248;10,046;-2,793;0,000;38,600;39,700;9,543;1,628;33,552;31,559;34,081;32,203;-3,173;25,799;0,000;273,140;Inf;280,000;280,000;32,871;2,859;32,873;23,529
16341,000;1,899;0,531;-34,008;1,667;9,563;5,480;36,755;5,248;10,046;-2,793;0,000;38,600;39,700;9,634;1,448;33,459;31,321;34,043;31,837;-3,173;25,799;0,000;273,140;Inf;280,000;280,000;32,848;2,865;32,862;23,562
16341,500;1,899;0,531;-34,008;1,667;9,563;5,480;36,755;5,248;10,046;-2,793;0,000;38,600;39,700;9,634;1,448;33,239;31,152;33,971;31,558;-3,173;25,799;0,000;272,640;Inf;280,000;280,000;32,665;2,849;32,800;23,592
16342,000;1,899;0,531;-34,008;1,667;9,563;5,480;36,755;5,248;10,046;-2,793;0,000;38,600;39,700;9,634;1,448;33,113;31,178;33,894;31,621;-3,173;25,799;0,000;272,640;Inf;280,000;280,000;32,480;2,834;32,734;23,600
16342,500;1,899;0,531;-34,008;1,667;9,563;5,480;36,755;5,248;10,046;-2,793;0,000;38,600;39,700;9,634;1,448;33,401;31,606;33,943;32,167;-3,173;25,799;0,000;273,140;Inf;280,000;280,000;32,451;2,818;32,865;23,719
16343,000;1,899;0,531;-34,008;1,667;9,563;5,508;36,737;5,230;10,044;-2,795;0,000;38,569;39,651;9,634;1,448;33,524;31,939;34,035;32,400;-3,172;25,795;0,000;273,140;Inf;280,000;280,000;32,779;2,803;32,891;23,736
16343,500;1,899;0,531;-34,008;1,667;9,563;5,508;36,737;5,230;10,044;-2,795;0,000;38,600;39,700;9,634;1,448;33,475;31,691;34,046;32,229;-3,172;25,795;0,000;272,740;Inf;280,000;280,000;32,975;2,788;32,878;23,738
16344,000;1,885;0,508;-33,653;1,680;9,517;5,508;36,737;5,230;10,044;-2,795;0,000;38,600;39,700;9,800;1,562;33,299;31,087;33,958;31,543;-3,172;25,795;0,000;272,740;Inf;280,000;280,000;32,860;2,774;32,833;23,698
16344,500;1,885;0,508;-33,653;1,680;9,517;5,508;36,737;5,230;10,044;-2,795;0,000;38,600;39,700;9,800;1,562;33,056;31,068;33,875;31,515;-3,172;25,795;0,000;272,840;Inf;280,000;280,000;32,472;2,759;32,748;23,692
16345,000;1,885;0,508;-33,653;1,680;9,517;5,508;36,737;5,230;10,044;-2,795;0,000;38,600;39,700;9,800;1,562;33,311;31,442;33,892;31,963;-3,172;25,795;0,000;272,840;Inf;280,000;280,000;32,378;2,745;32,752;23,678
16345,500;1,885;0,508;-33,653;1,680;9,517;5,508;36,737;5,230;10,044;-2,795;0,000;38,600;39,700;9,800;1,562;33,533;31,863;34,002;32,428;-3,172;25,795;0,000;272,940;Inf;280,000;280,000;32,652;2,731;32,814;23,691
16346,000;1,885;0,508;-33,653;1,680;9,517;5,508;36,737;5,230;10,044;-2,795;0,000;38,600;39,700;9,800;1,562;33,528;31,561;34,021;32,173;-3,172;25,795;0,000;272,940;Inf;280,000;280,000;32,956;2,717;32,870;23,642
16346,500;1,885;0,508;-33,653;1,680;9,517;5,505;36,704;5,260;10,064;-2,788;0,000;38,590;39,735;9,800;1,562;33,455;31,371;34,028;31,810;-3,161;25,798;0,000;272,840;Inf;280,000;280,000;32,821;2,690;32,819;23,665
16347,000;1,885;0,508;-33,653;1,680;9,517;5,505;36,704;5,260;10,064;-2,788;0,000;38,600;39,700;9,800;1,562;33,335;31,188;33,954;31,577;-3,161;25,798;0,000;272,840;Inf;280,000;280,000;32,666;2,690;32,710;23,687
16347,500;2,856;0,674;-35,209;1,617;9,699;5,505;36,704;5,260;10,064;-2,788;0,000;38,600;39,700;9,643;1,585;33,223;31,515;33,898;32,045;-3,161;25,798;0,000;272,440;Inf;280,000;280,000;32,514;2,677;32,711;23,668
16348,000;2,856;0,674;-35,209;1,617;9,699;5,505;36,704;5,260;10,064;-2,788;0,000;38,600;39,700;9,643;1,585;33,441;31,898;33,962;32,321;-3,161;25,798;0,000;272,440;Inf;280,000;280,000;32,670;2,680;32,789;23,657
16348,500;2,856;0,674;-35,209;1,617;9,699;5,505;36,704;5,260;10,064;-2,788;0,000;38,600;39,700;9,643;1,585;33,662;31,854;34,050;32,254;-3,161;25,798;0,000;272,040;Inf;280,000;280,000;32,905;2,683;32,887;23,681
16349,000;2,856;0,674;-35,209;1,617;9,699;5,505;36,704;5,260;10,064;-2,788;0,000;38,600;39,700;9,643;1,585;33,451;31,562;34,034;31,968;-3,161;25,798;0,000;272,040;Inf;280,000;280,000;32,955;2,685;32,863;23,712
16349,500;2,856;0,674;-35,209;1,617;9,699;5,511;36,734;5,239;10,106;-2,773;0,000;38,611;39,752;9,643;1,585;33,286;31,117;33,947;31,631;-3,157;25,801;0,000;272,340;Inf;280,000;280,000;32,754;2,688;32,730;23,791
16350,000;2,856;0,674;-35,209;1,617;9,699;5,511;36,734;5,239;10,106;-2,773;0,000;38,600;39,800;9,643;1,585;33,152;30,932;33,847;31,475;-3,157;25,801;0,000;272,340;Inf;280,000;280,000;32,495;2,691;32,729;23,787
16350,500;3,310;0,854;-33,973;1,619;9,512;5,511;36,734;5,239;10,106;-2,773;0,000;38,600;39,800;9,817;1,592;33,310;31,481;33,881;31,982;-3,157;25,801;0,000;272,640;Inf;280,000;280,000;32,351;2,694;32,829;23,797
16351,000;3,310;0,854;-33,973;1,619;9,512;5,511;36,734;5,239;10,106;-2,773;0,000;38,600;39,800;9,817;1,592;33,535;31,950;34,025;32,483;-3,157;25,801;0,000;272,640;Inf;280,000;280,000;32,663;2,704;32,906;23,803
16351,500;3,310;0,854;-33,973;1,619;9,512;5,511;36,734;5,239;10,106;-2,773;0,000;38,600;39,800;9,817;1,592;33,497;31,503;34,023;32,138;-3,157;25,801;0,000;272,840;Inf;280,000;280,000;32,998;2,714;32,906;23,757
16352,000;3,310;0,854;-33,973;1,619;9,512;5,511;36,734;5,239;10,106;-2,773;0,000;38,600;39,800;9,817;1,592;33,396;31,195;33,945;31,676;-3,157;25,801;0,000;272,840;Inf;280,000;280,000;32,790;2,723;32,883;23,725
16352,500;3,310;0,854;-33,973;1,619;9,512;5,511;36,734;5,239;10,106;-2,773;0,000;38,600;39,800;9,817;1,592;33,195;31,082;33,896;31,618;-3,157;25,801;0,000;272,440;Inf;280,000;280,000;32,553;2,733;32,807;23,747
16353,000;3,310;0,854;-33,973;1,619;9,512;5,481;36,781;5,252;10,155;-2,780;0,000;38,625;39,776;9,817;1,592;33,276;31,677;33,892;32,072;-3,173;25,796;0,000;272,440;Inf;280,000;280,000;32,448;2,743;32,911;23,791
16353,500;3,310;0,854;-33,973;1,619;9,512;5,481;36,781;5,252;10,155;-2,780;0,000;38,600;39,800;9,817;1,592;33,566;31,785;34,000;32,243;-3,173;25,796;0,000;272,940;Inf;280,000;280,000;32,729;2,752;32,978;23,801
16354,000;3,001;0,738;-34,872;1,651;9,626;5,481;36,781;5,252;10,155;-2,780;0,000;38,600;39,800;9,662;1,433;33,639;31,681;34,041;32,156;-3,173;25,796;0,000;272,940;Inf;280,000;280,000;32,899;2,761;32,972;23,807
16354,500;3,001;0,738;-34,872;1,651;9,626;5,481;36,781;5,252;10,155;-2,780;0,000;38,600;39,800;9,662;1,433;33,412;31,445;33,986;31,796;-3,173;25,796;0,000;272,540;Inf;280,000;280,000;32,879;2,765;32,941;23,795
16355,000;3,001;0,738;-34,872;1,651;9,626;5,481;36,781;5,252;10,155;-2,780;0,000;38,600;39,800;9,662;1,433;33,242;30,965;33,857;31,490;-3,173;25,796;0,000;272,540;Inf;280,000;280,000;32,660;2,769;32,866;23,785
16355,500;3,001;0,738;-34,872;1,651;9,626;5,481;36,781;5,252;10,155;-2,780;0,000;38,600;39,800;9,662;1,433;33,215;31,107;33,812;31,648;-3,173;25,796;0,000;273,040;Inf;280,000;280,000;32,389;2,773;32,773;23,773
16356,000;3,001;0,738;-34,872;1,651;9,626;5,492;36,805;5,280;10,173;-2,782;0,000;38,637;39,751;9,662;1,433;33,358;31,441;33,866;32,045;-3,175;25,801;0,000;273,040;Inf;280,000;280,000;32,445;2,776;32,789;23,778
16356,500;3,001;0,738;-34,872;1,651;9,626;5,492;36,805;5,280;10,173;-2,782;0,000;38,600;39,800;9,662;1,433;33,516;32,037;33,981;32,455;-3,175;25,801;0,000;272,240;Inf;280,000;280,000;32,677;2,780;32,890;23,811
16357,000;3,101;0,732;-35,209;1,630;9,643;5,492;36,805;5,280;10,173;-2,782;0,000;38,600;39,800;9,568;1,585;33,564;31,902;34,029;32,326;-3,175;25,801;0,000;272,240;Inf;280,000;280,000;32,997;2,784;32,861;23,836
16357,500;3,101;0,732;-35,209;1,630;9,643;5,492;36,805;5,280;10,173;-2,782;0,000;38,600;39,800;9,568;1,585;33,446;31,284;33,945;31,956;-3,175;25,801;0,000;272,440;Inf;280,000;280,000;32,955;2,789;32,821;23,841
16358,000;3,101;0,732;-35,209;1,630;9,643;5,492;36,805;5,280;10,173;-2,782;0,000;38,600;39,800;9,568;1,585;33,186;31,156;33,858;31,686;-3,175;25,801;0,000;272,440;Inf;280,000;280,000;32,658;2,794;32,754;23,807
16358,500;3,101;0,732;-35,209;1,630;9,643;5,492;36,805;5,280;10,173;-2,782;0,000;38,600;39,800;9,568;1,585;33,385;31,456;33,861;32,044;-3,175;25,801;0,000;271,140;Inf;280,000;280,000;32,472;2,799;32,752;23,733
16359,000;3,101;0,732;-35,209;1,630;9,643;5,492;36,805;5,280;10,173;-2,782;0,000;38,600;39,800;9,568;1,585;33,527;31,905;33,985;32,413;-3,175;25,801;0,000;271,140;Inf;280,000;280,000;32,687;2,804;32,814;23,609
16359,500;3,101;0,732;-35,209;1,630;9,643;5,516;36,771;5,232;10,161;-2,782;0,000;38,647;39,792;9,568;1,585;33,538;31,825;34,044;32,272;-3,176;25,795;0,000;272,140;Inf;280,000;280,000;32,957;2,809;32,875;23,580
16360,000;3,101;0,732;-35,209;1,630;9,643;5,516;36,771;5,232;10,161;-2,782;0,000;38,600;39,800;9,568;1,585;33,463;31,371;34,029;31,984;-3,176;25,795;0,000;272,140;Inf;280,000;280,000;32,920;2,814;32,826;23,487
16360,500;2,373;0,586;-34,668;1,532;9,543;5,516;36,771;5,232;10,161;-2,782;0,000;38,600;39,800;9,744;1,694;33,368;31,220;33,988;31,642;-3,176;25,795;0,000;271,340;Inf;280,000;280,000;32,712;2,818;32,765;23,458
16361,000;2,373;0,586;-34,668;1,532;9,543;5,516;36,771;5,232;10,161;-2,782;0,000;38,600;39,800;9,744;1,694;33,171;31,048;33,910;31,584;-3,176;25,795;0,000;271,340;Inf;280,000;280,000;32,555;2,811;32,736;23,446
16361,500;2,373;0,586;-34,668;1,532;9,543;5,516;36,771;5,232;10,161;-2,782;0,000;38,600;39,800;9,744;1,694;33,463;31,763;33,998;32,228;-3,176;25,795;0,000;272,540;Inf;280,000;280,000;32,428;2,804;32,798;23,437
16362,000;2,373;0,586;-34,668;1,532;9,543;5,516;36,771;5,232;10,161;-2,782;0,000;38,600;39,800;9,744;1,694;33,599;31,659;34,040;32,114;-3,176;25,795;0,000;272,540;Inf;280,000;280,000;32,863;2,797;32,859;23,459
16362,500;2,373;0,586;-34,668;1,532;9,543;5,526;36,733;5,237;10,166;-2,787;0,000;38,663;39,827;9,744;1,694;33,526;31,451;34,050;31,933;-3,175;25,793;0,000;272,040;Inf;280,000;280,000;32,853;2,790;32,831;23,497
16363,000;2,373;0,586;-34,668;1,532;9,543;5,526;36,733;5,237;10,166;-2,787;0,000;38,700;39,800;9,744;1,694;33,400;31,329;34,013;31,719;-3,175;25,793;0,000;272,040;Inf;280,000;280,000;32,740;2,783;32,812;23,427
16363,500;2,967;0,664;-35,209;1,627;9,634;5,526;36,733;5,237;10,166;-2,787;0,000;38,700;39,800;9,591;1,627;33,250;31,313;33,947;31,744;-3,175;25,793;0,000;272,640;Inf;280,000;280,000;32,615;2,776;32,776;23,388
16364,000;2,967;0,664;-35,209;1,627;9,634;5,526;36,733;5,237;10,166;-2,787;0,000;38,700;39,800;9,591;1,627;33,386;31,344;33,959;31,870;-3,175;25,793;0,000;272,640;Inf;280,000;280,000;32,563;2,779;32,844;23,403
16364,500;2,967;0,664;-35,209;1,627;9,634;5,526;36,733;5,237;10,166;-2,787;0,000;38,700;39,800;9,591;1,627;33,417;31,603;33,981;32,108;-3,175;25,793;0,000;272,840;Inf;280,000;280,000;32,640;2,783;32,866;23,371
16365,000;2,967;0,664;-35,209;1,627;9,634;5,526;36,733;5,237;10,166;-2,787;0,000;38,700;39,800;9,591;1,627;33,354;31,498;34,011;31,929;-3,175;25,793;0,000;272,840;Inf;280,000;280,000;32,777;2,786;32,870;23,325
16365,500;2,967;0,664;-35,209;1,627;9,634;5,528;36,768;5,266;10,206;-2,779;0,000;38,682;39,838;9,591;1,627;33,301;31,108;33,960;31,527;-3,155;25,802;0,000;272,640;Inf;280,000;280,000;32,698;2,789;32,833;23,356
16366,000;2,967;0,664;-35,209;1,627;9,634;5,528;36,768;5,266;10,206;-2,779;0,000;38,700;39,800;9,591;1,627;33,142;30,894;33,859;31,429;-3,155;25,802;0,000;272,640;Inf;280,000;280,000;32,474;2,791;32,759;23,356
16366,500;2,967;0,664;-35,209;1,627;9,634;5,528;36,768;5,266;10,206;-2,779;0,000;38,700;39,800;9,591;1,627;33,167;31,183;33,846;31,742;-3,155;25,802;0,000;272,840;Inf;280,000;280,000;32,331;2,794;32,725;23,364
16367,000;3,740;0,871;-35,209;1,611;9,613;5,528;36,768;5,266;10,206;-2,779;0,000;38,700;39,800;9,629;1,637;33,316;31,747;33,937;32,151;-3,155;25,802;0,000;272,840;Inf;280,000;280,000;32,485;2,797;32,826;23,309
16367,500;3,740;0,871;-35,209;1,611;9,613;5,528;36,768;5,266;10,206;-2,779;0,000;38,700;39,800;9,629;1,637;33,469;31,830;33,995;32,174;-3,155;25,802;0,000;272,740;Inf;280,000;280,000;32,788;2,813;32,836;23,424
16368,000;3,740;0,871;-35,209;1,611;9,613;5,528;36,768;5,266;10,206;-2,779;0,000;38,700;39,800;9,629;1,637;33,441;31,556;34,019;31,912;-3,155;25,802;0,000;272,740;Inf;280,000;280,000;32,867;2,828;32,803;23,458
16368,500;3,740;0,871;-35,209;1,611;9,613;5,528;36,768;5,266;10,206;-2,779;0,000;38,700;39,800;9,629;1,637;33,121;30,927;33,873;31,366;-3,155;25,802;0,000;272,740;Inf;280,000;280,000;32,732;2,843;32,726;23,414
16369,000;3,740;0,871;-35,209;1,611;9,613;5,496;36,777;5,263;10,248;-2,769;0,000;38,678;39,835;9,629;1,637;33,076;31,154;33,845;31,595;-3,152;25,808;0,000;272,740;Inf;280,000;280,000;32,322;2,858;32,687;23,416
16369,500;3,740;0,871;-35,209;1,611;9,613;5,496;36,777;5,263;10,248;-2,769;0,000;38,700;39,800;9,629;1,637;33,318;31,513;33,889;32,078;-3,152;25,808;0,000;272,440;Inf;280,000;280,000;32,417;2,872;32,716;23,337
16370,000;2,737;0,760;-34,086;1,654;9,568;5,496;36,777;5,263;10,248;-2,769;0,000;38,700;39,800;9,691;1,611;33,382;31,615;33,955;32,073;-3,152;25,808;0,000;272,440;Inf;280,000;280,000;32,699;2,886;32,792;23,317
16370,500;2,737;0,760;-34,086;1,654;9,568;5,496;36,777;5,263;10,248;-2,769;0,000;38,700;39,800;9,691;1,611;33,373;31,507;33,971;31,972;-3,152;25,808;0,000;272,640;Inf;280,000;280,000;32,756;2,884;32,812;23,259
16371,000;2,737;0,760;-34,086;1,654;9,568;5,496;36,777;5,263;10,248;-2,769;0,000;38,700;39,800;9,691;1,611;33,316;31,261;33,967;31,708;-3,152;25,808;0,000;272,640;Inf;280,000;280,000;32,706;2,881;32,766;23,260
16371,500;2,737;0,760;-34,086;1,654;9,568;5,496;36,777;5,263;10,248;-2,769;0,000;38,700;39,800;9,691;1,611;33,174;31,053;33,890;31,407;-3,152;25,808;0,000;272,540;Inf;280,000;280,000;32,563;2,879;32,697;23,267
16372,000;2,737;0,760;-34,086;1,654;9,568;5,454;36,814;5,273;10,280;-2,764;0,000;38,688;39,845;9,691;1,611;33,189;31,521;33,859;32,028;-3,148;25,811;0,000;272,540;Inf;280,000;280,000;32,381;2,877;32,702;23,256
16372,500;2,737;0,760;-34,086;1,654;9,568;5,454;36,814;5,273;10,280;-2,764;0,000;38,700;39,800;9,691;1,611;33,418;31,857;33,952;32,132;-3,148;25,811;0,000;272,440;Inf;280,000;280,000;32,649;2,874;32,811;23,215
16373,000;2,737;0,760;-34,086;1,654;9,568;5,454;36,814;5,273;10,280;-2,764;0,000;38,700;39,800;9,691;1,611;33,486;31,711;34,013;31,991;-3,148;25,811;0,000;272,440;Inf;280,000;280,000;32,840;2,872;32,866;23,186
16373,500;2,109;0,572;-34,176;1,582;9,540;5,454;36,814;5,273;10,280;-2,764;0,000;38,700;39,800;9,738;1,623;33,312;31,515;33,993;31,853;-3,148;25,811;0,000;272,640;Inf;280,000;280,000;32,801;2,870;32,866;23,247
16374,000;2,109;0,572;-34,176;1,582;9,540;5,454;36,814;5,273;10,280;-2,764;0,000;38,700;39,800;9,738;1,623;33,199;30,993;33,929;31,496;-3,148;25,811;0,000;272,640;Inf;280,000;280,000;32,668;2,857;32,779;23,259
16374,500;2,109;0,572;-34,176;1,582;9,540;5,454;36,814;5,273;10,280;-2,764;0,000;38,700;39,800;9,738;1,623;33,123;30,874;33,856;31,341;-3,148;25,811;0,000;272,840;Inf;280,000;280,000;32,404;2,845;32,750;23,284
16375,000;2,109;0,572;-34,176;1,582;9,540;5,454;36,814;5,273;10,280;-2,764;0,000;38,700;39,800;9,738;1,623;33,168;31,203;33,852;31,650;-3,148;25,811;0,000;272,840;Inf;280,000;280,000;32,299;2,833;32,834;23,308
16375,500;2,109;0,572;-34,176;1,582;9,540;5,528;36,795;5,243;10,273;-2,760;0,000;38,690;39,814;9,738;1,623;33,403;31,866;33,986;32,136;-3,148;25,801;0,000;272,440;Inf;280,000;280,000;32,468;2,821;32,897;23,342
16376,000;2,109;0,572;-34,176;1,582;9,540;5,528;36,795;5,243;10,273;-2,760;0,000;38,700;39,800;9,738;1,623;33,264;31,424;33,963;31,816;-3,148;25,801;0,000;272,440;Inf;280,000;280,000;32,848;2,809;32,851;23,391
16376,500;2,413;0,672;-33,595;1,659;9,581;5,528;36,795;5,243;10,273;-2,760;0,000;38,700;39,800;9,732;1,589;33,216;31,115;33,922;31,455;-3,148;25,801;0,000;272,140;Inf;280,000;280,000;32,617;2,798;32,862;23,367
16377,000;2,413;0,672;-33,595;1,659;9,581;5,528;36,795;5,243;10,273;-2,760;0,000;38,700;39,800;9,732;1,589;33,114;30,914;33,850;31,245;-3,148;25,801;0,000;272,140;Inf;280,000;280,000;32,427;2,792;32,780;23,324
16377,500;2,413;0,672;-33,595;1,659;9,581;5,528;36,795;5,243;10,273;-2,760;0,000;38,700;39,800;9,732;1,589;33,032;31,199;33,828;31,579;-3,148;25,801;0,000;272,240;Inf;280,000;280,000;32,281;2,785;32,715;23,302
16378,000;2,413;0,672;-33,595;1,659;9,581;5,528;36,795;5,243;10,273;-2,760;0,000;38,700;39,800;9,732;1,589;33,220;31,312;33,841;31,772;-3,148;25,801;0,000;272,240;Inf;280,000;280,000;32,409;2,779;32,829;23,187
16378,500;2,413;0,672;-33,595;1,659;9,581;5,544;36,774;5,234;10,271;-2,758;0,000;38,702;39,843;9,732;1,589;33,288;31,566;33,903;32,080;-3,134;25,812;0,000;272,340;Inf;280,000;280,000;32,536;2,773;32,835;23,218
16379,000;2,413;0,672;-33,595;1,659;9,581;5,544;36,774;5,234;10,271;-2,758;0,000;38,700;39,800;9,732;1,589;33,296;31,311;33,933;31,839;-3,134;25,812;0,000;272,340;Inf;280,000;280,000;32,709;2,767;32,848;23,232
16379,500;2,413;0,672;-33,595;1,659;9,581;5,544;36,774;5,234;10,271;-2,758;0,000;38,700;39,800;9,732;1,589;33,192;31,064;33,885;31,524;-3,134;25,812;0,000;272,440;Inf;280,000;280,000;32,595;2,762;32,805;23,289
16380,000;2,159;0,596;-34,004;1,700;9,561;5,544;36,774;5,234;10,271;-2,758;0,000;38,700;39,800;9,669;1,494;33,115;31,058;33,857;31,572;-3,134;25,812;0,000;272,440;Inf;280,000;280,000;32,416;2,756;32,776;23,331
16380,500;2,159;0,596;-34,004;1,700;9,561;5,544;36,774;5,234;10,271;-2,758;0,000;38,700;39,800;9,669;1,494;33,155;31,319;33,879;31,850;-3,134;25,812;0,000;271,640;Inf;280,000;280,000;32,401;2,746;32,793;23,335
16381,000;2,159;0,596;-34,004;1,700;9,561;5,544;36,774;5,234;10,271;-2,758;0,000;38,700;39,800;9,669;1,494;33,373;31,750;33,927;32,017;-3,134;25,812;0,000;271,640;Inf;280,000;280,000;32,551;2,737;32,863;23,427
16381,500;2,159;0,596;-34,004;1,700;9,561;5,544;36,774;5,234;10,271;-2,758;0,000;38,700;39,800;9,669;1,494;33,384;31,640;33,971;31,946;-3,134;25,812;0,000;272,540;Inf;280,000;280,000;32,767;2,727;32,876;23,519
16382,000;2,159;0,596;-34,004;1,700;9,561;5,516;36,738;5,235;10,290;-2,756;0,000;38,703;39,846;9,669;1,494;33,259;31,490;33,967;31,815;-3,126;25,812;0,000;272,540;Inf;280,000;280,000;32,735;2,718;32,843;23,497
16382,500;2,159;0,596;-34,004;1,700;9,561;5,516;36,738;5,235;10,290;-2,756;0,000;38,700;39,800;9,669;1,494;33,075;31,111;33,878;31,613;-3,126;25,812;0,000;271,240;Inf;280,000;280,000;32,633;2,709;32,818;23,503
16383,000;2,655;0,598;-35,209;1,622;9,639;5,516;36,738;5,235;10,290;-2,756;0,000;38,700;39,800;9,637;1,680;33,066;31,381;33,869;31,731;-3,126;25,812;0,000;271,240;Inf;280,000;280,000;32,419;2,700;32,791;23,463
