t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16383,500;2,655;0,598;-35,209;1,622;9,639;5,516;36,738;5,235;10,290;-2,756;0,000;38,700;39,800;9,637;1,680;33,167;31,405;33,878;31,763;-3,126;25,812;0,000;272,140;Inf;280,000;280,000;32,511;2,699;32,795;23,443
16384,000;2,655;0,598;-35,209;1,622;9,639;5,516;36,738;5,235;10,290;-2,756;0,000;38,700;39,800;9,637;1,680;33,319;31,330;33,904;31,816;-3,126;25,812;0,000;272,140;Inf;280,000;280,000;32,553;2,698;32,827;23,489
16384,500;2,655;0,598;-35,209;1,622;9,639;5,516;36,738;5,235;10,290;-2,756;0,000;38,700;39,800;9,637;1,680;33,327;31,316;33,941;31,877;-3,126;25,812;0,000;270,940;Inf;280,000;280,000;32,592;2,697;32,839;23,488
16385,000;2,655;0,598;-35,209;1,622;9,639;5,513;36,760;5,241;10,309;-2,757;0,000;38,705;39,871;9,637;1,680;33,265;31,277;33,929;31,840;-3,128;25,821;0,000;270,940;Inf;280,000;280,000;32,615;2,697;32,827;23,517
16385,500;2,655;0,598;-35,209;1,622;9,639;5,513;36,760;5,241;10,309;-2,757;0,000;38,700;39,900;9,637;1,680;33,158;31,184;33,914;31,766;-3,128;25,821;0,000;272,440;Inf;280,000;280,000;32,578;2,696;32,800;23,522
16386,000;2,692;0,607;-35,209;1,600;9,648;5,513;36,760;5,241;10,309;-2,757;0,000;38,700;39,900;9,634;1,538;33,068;31,247;33,878;31,711;-3,128;25,821;0,000;272,440;Inf;280,000;280,000;32,506;2,695;32,794;23,522
16386,500;2,692;0,607;-35,209;1,600;9,648;5,513;36,760;5,241;10,309;-2,757;0,000;38,700;39,900;9,634;1,538;33,159;31,558;33,893;31,820;-3,128;25,821;0,000;271,840;Inf;280,000;280,000;32,476;2,695;32,823;23,501
16387,000;2,692;0,607;-35,209;1,600;9,648;5,513;36,760;5,241;10,309;-2,757;0,000;38,700;39,900;9,634;1,538;33,248;31,551;33,927;31,896;-3,128;25,821;0,000;271,840;Inf;280,000;280,000;32,607;2,695;32,870;23,522
16387,500;2,692;0,607;-35,209;1,600;9,648;5,513;36,760;5,241;10,309;-2,757;0,000;38,700;39,900;9,634;1,538;33,318;31,424;33,958;31,820;-3,128;25,821;0,000;271,840;Inf;280,000;280,000;32,656;2,695;32,872;23,472
16388,000;2,692;0,607;-35,209;1,600;9,648;5,513;36,760;5,241;10,309;-2,757;0,000;38,700;39,900;9,634;1,538;33,204;31,258;33,936;31,665;-3,128;25,821;0,000;271,840;Inf;280,000;280,000;32,630;2,695;32,870;23,482
16388,500;2,692;0,607;-35,209;1,600;9,648;5,490;36,765;5,238;10,348;-2,745;0,000;38,704;39,869;9,634;1,538;33,119;31,140;33,887;31,546;-3,121;25,818;0,000;272,340;Inf;280,000;280,000;32,516;2,695;32,807;23,521
16389,000;2,692;0,607;-35,209;1,600;9,648;5,490;36,765;5,238;10,348;-2,745;0,000;38,700;39,900;9,634;1,538;33,195;31,138;33,890;31,685;-3,121;25,818;0,000;272,340;Inf;280,000;280,000;32,423;2,695;32,828;23,521
16389,500;2,224;0,641;-33,958;1,679;9,520;5,490;36,765;5,238;10,348;-2,745;0,000;38,700;39,900;9,715;1,561;33,212;31,523;33,952;32,020;-3,121;25,818;0,000;272,440;Inf;280,000;280,000;32,477;2,695;32,849;23,497
16390,000;2,224;0,641;-33,958;1,679;9,520;5,490;36,765;5,238;10,348;-2,745;0,000;38,700;39,900;9,715;1,561;33,196;31,475;33,952;31,890;-3,121;25,818;0,000;272,440;Inf;280,000;280,000;32,676;2,687;32,867;23,463
16390,500;2,224;0,641;-33,958;1,679;9,520;5,490;36,765;5,238;10,348;-2,745;0,000;38,700;39,900;9,715;1,561;33,156;31,459;33,935;31,891;-3,121;25,818;0,000;271,240;Inf;280,000;280,000;32,628;2,680;32,854;23,418
16391,000;2,224;0,641;-33,958;1,679;9,520;5,490;36,765;5,238;10,348;-2,745;0,000;38,700;39,900;9,715;1,561;33,058;31,359;33,918;31,695;-3,121;25,818;0,000;271,240;Inf;280,000;280,000;32,610;2,672;32,848;23,353
16391,500;2,224;0,641;-33,958;1,679;9,520;5,486;36,781;5,264;10,388;-2,729;0,000;38,715;39,837;9,715;1,561;33,138;31,379;33,916;31,708;-3,109;25,826;0,000;272,440;Inf;280,000;280,000;32,507;2,665;32,854;23,339
16392,000;2,224;0,641;-33,958;1,679;9,520;5,486;36,781;5,264;10,388;-2,729;0,000;38,700;39,800;9,715;1,561;33,319;31,547;33,932;32,076;-3,109;25,826;0,000;272,440;Inf;280,000;280,000;32,535;2,658;32,920;23,343
16392,500;2,511;0,673;-33,382;1,630;9,570;5,486;36,781;5,264;10,388;-2,729;0,000;38,700;39,800;9,806;1,533;33,388;31,489;33,978;32,079;-3,109;25,826;0,000;271,340;Inf;280,000;280,000;32,719;2,651;32,937;23,335
16393,000;2,511;0,673;-33,382;1,630;9,570;5,486;36,781;5,264;10,388;-2,729;0,000;38,700;39,800;9,806;1,533;33,195;31,254;33,967;31,781;-3,109;25,826;0,000;271,340;Inf;280,000;280,000;32,733;2,648;32,921;23,383
16393,500;2,511;0,673;-33,382;1,630;9,570;5,486;36,781;5,264;10,388;-2,729;0,000;38,700;39,800;9,806;1,533;33,118;31,108;33,936;31,711;-3,109;25,826;0,000;272,340;Inf;280,000;280,000;32,550;2,646;32,912;23,370
16394,000;2,511;0,673;-33,382;1,630;9,570;5,486;36,781;5,264;10,388;-2,729;0,000;38,700;39,800;9,806;1,533;33,125;31,406;33,929;31,935;-3,109;25,826;0,000;272,340;Inf;280,000;280,000;32,468;2,644;32,924;23,309
16394,500;2,511;0,673;-33,382;1,630;9,570;5,486;36,781;5,264;10,388;-2,729;0,000;38,700;39,800;9,806;1,533;33,376;31,906;34,016;32,358;-3,109;25,826;0,000;269,440;Inf;280,000;280,000;32,599;2,642;32,956;23,347
16395,000;2,511;0,673;-33,382;1,630;9,570;5,507;36,773;5,235;10,392;-2,735;0,000;38,714;39,822;9,806;1,533;33,539;31,823;34,070;32,214;-3,106;25,831;0,000;269,440;Inf;280,000;280,000;32,914;2,640;33,013;23,403
16395,500;2,511;0,673;-33,382;1,630;9,570;5,507;36,773;5,235;10,392;-2,735;0,000;38,700;39,800;9,806;1,533;33,392;31,583;34,060;32,007;-3,106;25,831;0,000;272,040;Inf;280,000;280,000;32,911;2,637;32,983;23,279
16396,000;2,436;0,533;-35,209;1,566;9,654;5,507;36,773;5,235;10,392;-2,735;0,000;38,700;39,800;9,623;1,660;33,170;31,365;34,000;31,770;-3,106;25,831;0,000;272,040;Inf;280,000;280,000;32,760;2,635;32,941;23,269
16396,500;2,436;0,533;-35,209;1,566;9,654;5,507;36,773;5,235;10,392;-2,735;0,000;38,700;39,800;9,623;1,660;33,244;31,584;33,991;31,949;-3,106;25,831;0,000;269,940;Inf;280,000;280,000;32,576;2,632;32,960;23,199
16397,000;2,436;0,533;-35,209;1,566;9,654;5,507;36,773;5,235;10,392;-2,735;0,000;38,700;39,800;9,623;1,660;33,518;31,939;34,055;32,505;-3,106;25,831;0,000;269,940;Inf;280,000;280,000;32,692;2,629;33,028;23,224
16397,500;2,436;0,533;-35,209;1,566;9,654;5,507;36,773;5,235;10,392;-2,735;0,000;38,700;39,800;9,623;1,660;33,526;31,771;34,127;32,376;-3,106;25,831;0,000;271,740;Inf;280,000;280,000;33,004;2,626;33,069;23,203
16398,000;2,436;0,533;-35,209;1,566;9,654;5,490;36,737;5,245;10,407;-2,723;0,000;38,718;39,841;9,623;1,660;33,428;31,528;34,104;32,020;-3,093;25,839;0,000;271,740;Inf;280,000;280,000;32,950;2,623;33,090;23,157
16398,500;2,436;0,533;-35,209;1,566;9,654;5,490;36,737;5,245;10,407;-2,723;0,000;38,700;39,800;9,623;1,660;33,345;31,369;34,035;31,773;-3,093;25,839;0,000;270,540;Inf;280,000;280,000;32,770;2,619;33,062;23,179
16399,000;2,645;0,590;-35,209;1,571;9,663;5,490;36,737;5,245;10,407;-2,723;0,000;38,700;39,800;9,584;1,566;33,183;31,400;34,003;31,784;-3,093;25,839;0,000;270,540;Inf;280,000;280,000;32,631;2,616;33,023;23,236
16399,500;2,645;0,590;-35,209;1,571;9,663;5,490;36,737;5,245;10,407;-2,723;0,000;38,700;39,800;9,584;1,566;33,445;31,675;34,019;32,269;-3,093;25,839;0,000;271,840;Inf;280,000;280,000;32,592;2,617;33,110;23,299
16400,000;2,645;0,590;-35,209;1,571;9,663;5,490;36,737;5,245;10,407;-2,723;0,000;38,700;39,800;9,584;1,566;33,665;32,121;34,198;32,548;-3,093;25,839;0,000;271,840;Inf;280,000;280,000;32,852;2,617;33,169;23,376
16400,500;2,645;0,590;-35,209;1,571;9,663;5,490;36,737;5,245;10,407;-2,723;0,000;38,700;39,800;9,584;1,566;33,538;31,589;34,161;32,136;-3,093;25,839;0,000;270,540;Inf;280,000;280,000;33,133;2,618;33,167;23,430
16401,000;2,645;0,590;-35,209;1,571;9,663;5,490;36,737;5,245;10,407;-2,723;0,000;38,700;39,800;9,584;1,566;33,423;31,288;34,065;31,776;-3,093;25,839;0,000;270,540;Inf;280,000;280,000;32,856;2,618;33,143;23,467
16401,500;2,645;0,590;-35,209;1,571;9,663;5,462;36,746;5,237;10,436;-2,725;0,000;38,708;39,824;9,584;1,566;33,390;31,611;34,012;32,031;-3,094;25,826;0,000;272,040;Inf;280,000;280,000;32,638;2,619;33,078;23,501
16402,000;2,645;0,590;-35,209;1,571;9,663;5,462;36,746;5,237;10,436;-2,725;0,000;38,700;39,800;9,584;1,566;33,483;31,687;34,024;32,231;-3,094;25,826;0,000;272,040;Inf;280,000;280,000;32,761;2,619;33,107;23,535
16402,500;2,935;0,720;-35,209;1,603;9,575;5,462;36,746;5,237;10,436;-2,725;0,000;38,700;39,800;9,561;1,495;33,597;32,183;34,131;32,643;-3,094;25,826;0,000;270,740;Inf;280,000;280,000;32,856;2,620;33,243;23,517
16403,000;2,935;0,720;-35,209;1,603;9,575;5,462;36,746;5,237;10,436;-2,725;0,000;38,700;39,800;9,561;1,495;33,577;32,142;34,175;32,594;-3,094;25,826;0,000;270,740;Inf;280,000;280,000;33,139;2,625;33,227;23,484
16403,500;2,935;0,720;-35,209;1,603;9,575;5,462;36,746;5,237;10,436;-2,725;0,000;38,700;39,800;9,561;1,495;33,466;31,498;34,099;31,973;-3,094;25,826;0,000;272,240;Inf;280,000;280,000;33,122;2,630;33,212;23,524
16404,000;2,935;0,720;-35,209;1,603;9,575;5,462;36,746;5,237;10,436;-2,725;0,000;38,700;39,800;9,561;1,495;33,369;31,534;34,054;32,191;-3,094;25,826;0,000;272,240;Inf;280,000;280,000;32,759;2,635;33,173;23,582
16404,500;2,935;0,720;-35,209;1,603;9,575;5,446;36,786;5,261;10,479;-2,728;0,000;38,706;39,829;9,561;1,495;33,495;31,804;34,096;32,426;-3,094;25,832;0,000;270,740;Inf;280,000;280,000;32,787;2,640;33,167;23,603
16405,000;2,935;0,720;-35,209;1,603;9,575;5,446;36,786;5,261;10,479;-2,728;0,000;38,700;39,800;9,561;1,495;33,622;32,205;34,186;32,575;-3,094;25,832;0,000;270,740;Inf;280,000;280,000;32,955;2,645;33,256;23,613
16405,500;2,403;0,526;-35,209;1,563;9,658;5,446;36,786;5,261;10,479;-2,728;0,000;38,700;39,800;9,609;1,627;33,719;32,189;34,235;32,552;-3,094;25,832;0,000;272,140;Inf;280,000;280,000;33,147;2,649;33,314;23,603
16406,000;2,403;0,526;-35,209;1,563;9,658;5,446;36,786;5,261;10,479;-2,728;0,000;38,700;39,800;9,609;1,627;33,633;31,916;34,222;32,304;-3,094;25,832;0,000;272,140;Inf;280,000;280,000;33,174;2,645;33,276;23,617
16406,500;2,403;0,526;-35,209;1,563;9,658;5,446;36,786;5,261;10,479;-2,728;0,000;38,700;39,800;9,609;1,627;33,493;31,760;34,203;32,173;-3,094;25,832;0,000;269,640;Inf;280,000;280,000;33,019;2,641;33,247;23,668
16407,000;2,403;0,526;-35,209;1,563;9,658;5,446;36,786;5,261;10,479;-2,728;0,000;38,700;39,800;9,609;1,627;33,592;31,808;34,167;32,344;-3,094;25,832;0,000;269,640;Inf;280,000;280,000;32,907;2,638;33,271;23,699
16407,500;2,403;0,526;-35,209;1,563;9,658;5,446;36,786;5,261;10,479;-2,728;0,000;38,700;39,800;9,609;1,627;33,679;32,152;34,227;32,741;-3,094;25,832;0,000;272,340;Inf;280,000;280,000;32,978;2,634;33,323;23,728
16408,000;2,403;0,526;-35,209;1,563;9,658;5,501;36,766;5,267;10,487;-2,721;0,000;38,704;39,849;9,609;1,627;33,718;32,188;34,303;32,688;-3,103;25,834;0,000;272,340;Inf;280,000;280,000;33,200;2,630;33,345;23,770
16408,500;2,403;0,526;-35,209;1,563;9,658;5,501;36,766;5,267;10,487;-2,721;0,000;38,700;39,800;9,609;1,627;33,636;31,831;34,262;32,386;-3,103;25,834;0,000;269,640;Inf;280,000;280,000;33,224;2,626;33,363;23,750
16409,000;2,726;0,642;-35,209;1,615;9,604;5,501;36,766;5,267;10,487;-2,721;0,000;38,700;39,800;9,649;1,461;33,559;31,617;34,200;32,228;-3,103;25,834;0,000;269,640;Inf;280,000;280,000;33,029;2,623;33,325;23,729
16409,500;2,726;0,642;-35,209;1,615;9,604;5,501;36,766;5,267;10,487;-2,721;0,000;38,700;39,800;9,649;1,461;33,476;31,892;34,192;32,307;-3,103;25,834;0,000;272,340;Inf;280,000;280,000;32,901;2,624;33,339;23,761
16410,000;2,726;0,642;-35,209;1,615;9,604;5,501;36,766;5,267;10,487;-2,721;0,000;38,700;39,800;9,649;1,461;33,629;32,068;34,240;32,474;-3,103;25,834;0,000;272,340;Inf;280,000;280,000;32,967;2,626;33,418;23,760
16410,500;2,726;0,642;-35,209;1,615;9,604;5,501;36,766;5,267;10,487;-2,721;0,000;38,700;39,800;9,649;1,461;33,897;31,959;34,307;32,538;-3,103;25,834;0,000;270,240;Inf;280,000;280,000;33,103;2,628;33,436;23,768
16411,000;2,726;0,642;-35,209;1,615;9,604;5,500;36,748;5,246;10,486;-2,726;0,000;38,707;39,789;9,649;1,461;33,790;31,969;34,318;32,450;-3,091;25,834;0,000;270,240;Inf;280,000;280,000;33,175;2,629;33,403;23,780
16411,500;2,726;0,642;-35,209;1,615;9,604;5,500;36,748;5,246;10,486;-2,726;0,000;38,700;39,800;9,649;1,461;33,576;31,759;34,260;32,181;-3,091;25,834;0,000;271,840;Inf;280,000;280,000;33,132;2,631;33,385;23,781
16412,000;2,743;0,747;-34,065;1,547;9,489;5,500;36,748;5,246;10,486;-2,726;0,000;38,700;39,800;9,705;1,549;33,469;31,723;34,202;32,155;-3,091;25,834;0,000;271,840;Inf;280,000;280,000;32,944;2,632;33,333;23,786
16412,500;2,743;0,747;-34,065;1,547;9,489;5,500;36,748;5,246;10,486;-2,726;0,000;38,700;39,800;9,705;1,549;33,670;31,958;34,243;32,400;-3,091;25,834;0,000;271,140;Inf;280,000;280,000;32,887;2,634;33,354;23,802
16413,000;2,743;0,747;-34,065;1,547;9,489;5,500;36,748;5,246;10,486;-2,726;0,000;38,700;39,800;9,705;1,549;33,869;32,297;34,320;32,931;-3,091;25,834;0,000;271,140;Inf;280,000;280,000;33,068;2,636;33,462;23,835
16413,500;2,743;0,747;-34,065;1,547;9,489;5,500;36,748;5,246;10,486;-2,726;0,000;38,700;39,800;9,705;1,549;33,899;32,090;34,354;32,746;-3,091;25,834;0,000;272,240;Inf;280,000;280,000;33,354;2,638;33,442;23,848
16414,000;2,743;0,747;-34,065;1,547;9,489;5,468;36,743;5,241;10,527;-2,729;0,000;38,701;39,812;9,705;1,549;33,671;31,656;34,230;32,088;-3,100;25,835;0,000;272,240;Inf;280,000;280,000;33,272;2,639;33,385;23,861
16414,500;2,743;0,747;-34,065;1,547;9,489;5,468;36,743;5,241;10,527;-2,729;0,000;38,700;39,800;9,705;1,549;33,625;31,694;34,211;32,193;-3,100;25,835;0,000;270,640;Inf;280,000;280,000;32,912;2,641;33,337;23,880
16415,000;2,743;0,747;-34,065;1,547;9,489;5,468;36,743;5,241;10,527;-2,729;0,000;38,700;39,800;9,705;1,549;33,777;32,123;34,282;32,707;-3,100;25,835;0,000;270,640;Inf;280,000;280,000;32,931;2,643;33,378;23,908
16415,500;3,109;0,758;-35,209;1,551;9,568;5,468;36,743;5,241;10,527;-2,729;0,000;38,700;39,800;9,534;1,611;33,960;32,619;34,403;33,020;-3,100;25,835;0,000;272,140;Inf;280,000;280,000;33,222;2,644;33,472;23,898
16416,000;3,109;0,758;-35,209;1,551;9,568;5,468;36,743;5,241;10,527;-2,729;0,000;38,700;39,800;9,534;1,611;33,882;32,234;34,401;32,664;-3,100;25,835;0,000;272,140;Inf;280,000;280,000;33,500;2,652;33,505;23,861
16416,500;3,109;0,758;-35,209;1,551;9,568;5,468;36,743;5,241;10,527;-2,729;0,000;38,700;39,800;9,534;1,611;33,784;31,720;34,346;32,298;-3,100;25,835;0,000;271,640;Inf;280,000;280,000;33,295;2,659;33,451;23,834
16417,000;3,109;0,758;-35,209;1,551;9,568;5,468;36,743;5,241;10,527;-2,729;0,000;38,700;39,800;9,534;1,611;33,680;31,506;34,275;32,002;-3,100;25,835;0,000;271,640;Inf;280,000;280,000;33,037;2,667;33,383;23,800
16417,500;3,109;0,758;-35,209;1,551;9,568;5,409;36,792;5,266;10,579;-2,728;0,000;38,695;39,739;9,534;1,611;33,656;31,644;34,243;32,284;-3,094;25,834;0,000;272,040;Inf;280,000;280,000;32,866;2,674;33,401;23,786
16418,000;3,109;0,758;-35,209;1,551;9,568;5,409;36,792;5,266;10,579;-2,728;0,000;38,700;39,700;9,534;1,611;33,998;32,387;34,416;33,044;-3,094;25,834;0,000;272,040;Inf;280,000;280,000;32,957;2,681;33,498;23,770
16418,500;2,530;0,692;-34,167;1,659;9,554;5,409;36,792;5,266;10,579;-2,728;0,000;38,700;39,700;9,688;1,605;33,993;32,210;34,432;32,855;-3,094;25,834;0,000;270,540;Inf;280,000;280,000;33,461;2,688;33,537;23,734
16419,000;2,530;0,692;-34,167;1,659;9,554;5,409;36,792;5,266;10,579;-2,728;0,000;38,700;39,700;9,688;1,605;33,855;31,959;34,426;32,389;-3,094;25,834;0,000;270,540;Inf;280,000;280,000;33,372;2,686;33,525;23,734
16419,500;2,530;0,692;-34,167;1,659;9,554;5,409;36,792;5,266;10,579;-2,728;0,000;38,700;39,700;9,688;1,605;33,669;31,607;34,350;32,032;-3,094;25,834;0,000;271,740;Inf;280,000;280,000;33,157;2,683;33,483;23,728
16420,000;2,530;0,692;-34,167;1,659;9,554;5,409;36,792;5,266;10,579;-2,728;0,000;38,700;39,700;9,688;1,605;33,655;31,739;34,330;32,202;-3,094;25,834;0,000;271,740;Inf;280,000;280,000;32,914;2,681;33,448;23,722
16420,500;2,530;0,692;-34,167;1,659;9,554;5,421;36,762;5,247;10,560;-2,733;0,000;38,690;39,737;9,688;1,605;33,816;32,258;34,385;32,821;-3,109;25,837;0,000;270,940;Inf;280,000;280,000;32,981;2,678;33,557;23,697
16421,000;2,530;0,692;-34,167;1,659;9,554;5,421;36,762;5,247;10,560;-2,733;0,000;38,700;39,700;9,688;1,605;34,024;32,712;34,498;33,085;-3,109;25,837;0,000;270,940;Inf;280,000;280,000;33,320;2,676;33,609;23,622
16421,500;2,530;0,692;-34,167;1,659;9,554;5,421;36,762;5,247;10,560;-2,733;0,000;38,700;39,700;9,688;1,605;33,860;31,911;34,491;32,378;-3,109;25,837;0,000;272,340;Inf;280,000;280,000;33,580;2,673;33,569;23,575
16422,000;2,484;0,562;-35,209;1,590;9,643;5,421;36,762;5,247;10,560;-2,733;0,000;38,700;39,700;9,627;1,667;33,763;31,585;34,430;31,923;-3,109;25,837;0,000;272,340;Inf;280,000;280,000;33,160;2,671;33,546;23,570
16422,500;2,484;0,562;-35,209;1,590;9,643;5,421;36,762;5,247;10,560;-2,733;0,000;38,700;39,700;9,627;1,667;33,565;31,551;34,335;31,906;-3,109;25,837;0,000;271,640;Inf;280,000;280,000;32,925;2,668;33,448;23,543
16423,000;2,484;0,562;-35,209;1,590;9,643;5,421;36,762;5,247;10,560;-2,733;0,000;38,700;39,700;9,627;1,667;33,609;31,969;34,344;32,357;-3,109;25,837;0,000;271,640;Inf;280,000;280,000;32,839;2,665;33,419;23,530
16423,500;2,484;0,562;-35,209;1,590;9,643;5,421;36,762;5,247;10,560;-2,733;0,000;38,700;39,700;9,627;1,667;33,884;32,254;34,408;32,713;-3,109;25,837;0,000;271,840;Inf;280,000;280,000;33,070;2,662;33,548;23,552
16424,000;2,484;0,562;-35,209;1,590;9,643;5,471;36,743;5,247;10,577;-2,742;0,000;38,685;39,687;9,627;1,667;34,028;32,211;34,464;32,592;-3,118;25,824;0,000;271,840;Inf;280,000;280,000;33,315;2,659;33,539;23,590
16424,500;2,484;0,562;-35,209;1,590;9,643;5,471;36,743;5,247;10,577;-2,742;0,000;38,700;39,700;9,627;1,667;33,936;31,948;34,445;32,298;-3,118;25,824;0,000;271,840;Inf;280,000;280,000;33,324;2,656;33,470;23,611
16425,000;2,082;0,544;-33,719;1,638;9,590;5,471;36,743;5,247;10,577;-2,742;0,000;38,700;39,700;9,825;1,556;33,620;31,301;34,248;31,686;-3,118;25,824;0,000;271,840;Inf;280,000;280,000;33,157;2,653;33,396;23,637
16425,500;2,082;0,544;-33,719;1,638;9,590;5,471;36,743;5,247;10,577;-2,742;0,000;38,700;39,700;9,825;1,556;33,681;31,772;34,265;32,194;-3,118;25,824;0,000;272,540;Inf;280,000;280,000;32,714;2,644;33,343;23,644
16426,000;2,082;0,544;-33,719;1,638;9,590;5,471;36,743;5,247;10,577;-2,742;0,000;38,700;39,700;9,825;1,556;33,839;32,028;34,326;32,541;-3,118;25,824;0,000;272,540;Inf;280,000;280,000;32,978;2,635;33,376;23,677
16426,500;2,082;0,544;-33,719;1,638;9,590;5,471;36,743;5,247;10,577;-2,742;0,000;38,700;39,700;9,825;1,556;33,911;32,412;34,409;32,774;-3,118;25,824;0,000;272,340;Inf;280,000;280,000;33,184;2,626;33,439;23,682
16427,000;2,082;0,544;-33,719;1,638;9,590;5,498;36,725;5,255;10,591;-2,732;0,000;38,672;39,673;9,825;1,556;33,872;32,157;34,420;32,517;-3,106;25,833;0,000;272,340;Inf;280,000;280,000;33,377;2,617;33,439;23,724
16427,500;2,082;0,544;-33,719;1,638;9,590;5,498;36,725;5,255;10,591;-2,732;0,000;38,700;39,700;9,825;1,556;33,803;31,675;34,343;31,989;-3,106;25,833;0,000;272,340;Inf;280,000;280,000;33,242;2,608;33,343;23,728
16428,000;2,082;0,544;-33,719;1,638;9,590;5,498;36,725;5,255;10,591;-2,732;0,000;38,700;39,700;9,825;1,556;33,626;31,408;34,264;31,631;-3,106;25,833;0,000;272,340;Inf;280,000;280,000;32,953;2,599;33,265;23,745
16428,500;2,783;0,723;-33,880;1,639;9,627;5,498;36,725;5,255;10,591;-2,732;0,000;38,700;39,700;9,659;1,539;33,767;31,983;34,306;32,485;-3,106;25,833;0,000;272,540;Inf;280,000;280,000;32,732;2,591;33,268;23,748
16429,000;2,783;0,723;-33,880;1,639;9,627;5,498;36,725;5,255;10,591;-2,732;0,000;38,700;39,700;9,659;1,539;33,879;32,409;34,398;32,743;-3,106;25,833;0,000;272,540;Inf;280,000;280,000;33,135;2,594;33,367;23,791
16429,500;2,783;0,723;-33,880;1,639;9,627;5,498;36,725;5,255;10,591;-2,732;0,000;38,700;39,700;9,659;1,539;33,900;32,211;34,437;32,520;-3,106;25,833;0,000;272,740;Inf;280,000;280,000;33,357;2,597;33,404;23,806
16430,000;2,783;0,723;-33,880;1,639;9,627;5,498;36,725;5,255;10,591;-2,732;0,000;38,700;39,700;9,659;1,539;33,798;31,752;34,397;32,041;-3,106;25,833;0,000;272,740;Inf;280,000;280,000;33,267;2,600;33,412;23,793
16430,500;2,783;0,723;-33,880;1,639;9,627;5,489;36,728;5,245;10,625;-2,743;0,000;38,660;39,681;9,659;1,539;33,709;31,717;34,356;31,875;-3,111;25,826;0,000;272,340;Inf;280,000;280,000;32,997;2,603;33,318;23,785
16431,000;2,783;0,723;-33,880;1,639;9,627;5,489;36,728;5,245;10,625;-2,743;0,000;38,700;39,700;9,659;1,539;33,587;31,752;34,318;31,866;-3,111;25,826;0,000;272,340;Inf;280,000;280,000;32,914;2,606;33,345;23,779
16431,500;3,947;0,950;-35,209;1,603;9,624;5,489;36,728;5,245;10,625;-2,743;0,000;38,700;39,700;9,503;1,651;33,765;31,864;34,334;32,193;-3,111;25,826;0,000;272,440;Inf;280,000;280,000;32,881;2,609;33,390;23,791
16432,000;3,947;0,950;-35,209;1,603;9,624;5,489;36,728;5,245;10,625;-2,743;0,000;38,700;39,700;9,503;1,651;33,873;32,116;34,432;32,484;-3,111;25,826;0,000;272,440;Inf;280,000;280,000;33,039;2,631;33,423;23,771
16432,500;3,947;0,950;-35,209;1,603;9,624;5,489;36,728;5,245;10,625;-2,743;0,000;38,700;39,700;9,503;1,651;33,822;31,771;34,385;31,982;-3,111;25,826;0,000;272,440;Inf;280,000;280,000;33,226;2,653;33,434;23,707
16433,000;3,947;0,950;-35,209;1,603;9,624;5,489;36,728;5,245;10,625;-2,743;0,000;38,700;39,700;9,503;1,651;33,728;31,594;34,320;31,750;-3,111;25,826;0,000;272,440;Inf;280,000;280,000;32,990;2,674;33,394;23,658
16433,500;3,947;0,950;-35,209;1,603;9,624;5,511;36,765;5,239;10,673;-2,743;0,000;38,644;39,623;9,503;1,651;33,549;31,499;34,209;31,830;-3,115;25,824;0,000;272,540;Inf;280,000;280,000;32,848;2,695;33,298;23,625
16434,000;3,947;0,950;-35,209;1,603;9,624;5,511;36,765;5,239;10,673;-2,743;0,000;38,600;39,600;9,503;1,651;33,637;31,972;34,262;32,453;-3,115;25,824;0,000;272,540;Inf;280,000;280,000;32,772;2,715;33,352;23,564
16434,500;3,947;0,950;-35,209;1,603;9,624;5,511;36,765;5,239;10,673;-2,743;0,000;38,600;39,600;9,503;1,651;33,939;32,374;34,362;32,827;-3,115;25,824;0,000;272,240;Inf;280,000;280,000;33,081;2,735;33,416;23,510
16435,000;3,290;0,797;-35,209;1,584;9,735;5,511;36,765;5,239;10,673;-2,743;0,000;38,600;39,600;9,609;1,538;33,950;32,390;34,442;32,693;-3,115;25,824;0,000;272,240;Inf;280,000;280,000;33,376;2,755;33,442;23,516
16435,500;3,290;0,797;-35,209;1,584;9,735;5,511;36,765;5,239;10,673;-2,743;0,000;38,600;39,600;9,609;1,538;33,808;31,598;34,324;31,891;-3,115;25,824;0,000;272,540;Inf;280,000;280,000;33,369;2,764;33,411;23,461
16436,000;3,290;0,797;-35,209;1,584;9,735;5,511;36,765;5,239;10,673;-2,743;0,000;38,600;39,600;9,609;1,538;33,634;31,366;34,270;31,682;-3,115;25,824;0,000;272,540;Inf;280,000;280,000;32,905;2,773;33,353;23,383
16436,500;3,290;0,797;-35,209;1,584;9,735;5,511;36,765;5,239;10,673;-2,743;0,000;38,600;39,600;9,609;1,538;33,622;31,500;34,260;31,954;-3,115;25,824;0,000;272,640;Inf;280,000;280,000;32,738;2,781;33,286;23,330
16437,000;3,290;0,797;-35,209;1,584;9,735;5,547;36,784;5,250;10,692;-2,743;0,000;38,644;39,617;9,609;1,538;33,772;32,208;34,340;32,440;-3,112;25,819;0,000;272,640;Inf;280,000;280,000;32,834;2,789;33,348;23,306
16437,500;3,290;0,797;-35,209;1,584;9,735;5,547;36,784;5,250;10,692;-2,743;0,000;38,600;39,600;9,609;1,538;33,882;32,261;34,407;32,491;-3,112;25,819;0,000;272,440;Inf;280,000;280,000;33,190;2,798;33,436;23,295
16438,000;3,107;0,806;-34,878;1,590;9,576;5,547;36,784;5,250;10,692;-2,743;0,000;38,600;39,600;9,707;1,759;33,914;32,150;34,407;32,433;-3,112;25,819;0,000;272,440;Inf;280,000;280,000;33,260;2,806;33,404;23,252
16438,500;3,107;0,806;-34,878;1,590;9,576;5,547;36,784;5,250;10,692;-2,743;0,000;38,600;39,600;9,707;1,759;33,798;31,920;34,385;32,155;-3,112;25,819;0,000;272,240;Inf;280,000;280,000;33,226;2,811;33,365;23,284
16439,000;3,107;0,806;-34,878;1,590;9,576;5,547;36,784;5,250;10,692;-2,743;0,000;38,600;39,600;9,707;1,759;33,473;31,434;34,244;31,684;-3,112;25,819;0,000;272,240;Inf;280,000;280,000;33,065;2,815;33,295;23,279
16439,500;3,107;0,806;-34,878;1,590;9,576;5,547;36,784;5,250;10,692;-2,743;0,000;38,600;39,600;9,707;1,759;33,618;31,876;34,263;32,148;-3,112;25,819;0,000;272,240;Inf;280,000;280,000;32,709;2,820;33,273;23,288
16440,000;3,107;0,806;-34,878;1,590;9,576;5,538;36,774;5,290;10,704;-2,736;0,000;38,642;39,619;9,707;1,759;33,788;32,033;34,341;32,505;-3,116;25,835;0,000;272,240;Inf;280,000;280,000;32,976;2,825;33,344;23,296
16440,500;3,107;0,806;-34,878;1,590;9,576;5,538;36,774;5,290;10,704;-2,736;0,000;38,600;39,600;9,707;1,759;33,868;32,222;34,395;32,646;-3,116;25,835;0,000;272,040;Inf;280,000;280,000;33,167;2,830;33,377;23,322
16441,000;2,547;0,725;-34,060;1,639;9,539;5,538;36,774;5,290;10,704;-2,736;0,000;38,600;39,600;9,812;1,577;33,787;32,025;34,392;32,439;-3,116;25,835;0,000;272,040;Inf;280,000;280,000;33,282;2,834;33,369;23,390
16441,500;2,547;0,725;-34,060;1,639;9,539;5,538;36,774;5,290;10,704;-2,736;0,000;38,600;39,600;9,812;1,577;33,709;31,528;34,330;31,785;-3,116;25,835;0,000;272,040;Inf;280,000;280,000;33,161;2,829;33,282;23,375
16442,000;2,547;0,725;-34,060;1,639;9,539;5,538;36,774;5,290;10,704;-2,736;0,000;38,600;39,600;9,812;1,577;33,533;31,244;34,248;31,470;-3,116;25,835;0,000;272,040;Inf;280,000;280,000;32,838;2,825;33,203;23,364
16442,500;2,547;0,725;-34,060;1,639;9,539;5,538;36,774;5,290;10,704;-2,736;0,000;38,600;39,600;9,812;1,577;33,505;31,897;34,236;32,243;-3,116;25,835;0,000;272,240;Inf;280,000;280,000;32,624;2,820;33,183;23,407
16443,000;2,547;0,725;-34,060;1,639;9,539;5,538;36,774;5,290;10,704;-2,736;0,000;38,600;39,600;9,812;1,577;33,797;32,253;34,308;32,610;-3,116;25,835;0,000;272,240;Inf;280,000;280,000;32,970;2,816;33,241;23,447
16443,500;2,547;0,725;-34,060;1,639;9,539;5,521;36,755;5,248;10,712;-2,736;0,000;38,624;39,601;9,812;1,577;33,903;32,140;34,379;32,416;-3,117;25,826;0,000;271,940;Inf;280,000;280,000;33,242;2,811;33,289;23,444
16444,000;2,547;0,725;-34,060;1,639;9,539;5,521;36,755;5,248;10,712;-2,736;0,000;38,600;39,600;9,812;1,577;33,746;31,880;34,354;32,138;-3,117;25,826;0,000;271,940;Inf;280,000;280,000;33,210;2,807;33,299;23,454
16444,500;2,270;0,593;-34,565;1,623;9,542;5,521;36,755;5,248;10,712;-2,736;0,000;38,600;39,600;9,704;1,657;33,575;31,369;34,279;31,662;-3,117;25,826;0,000;271,240;Inf;280,000;280,000;33,030;2,803;33,245;23,446
16445,000;2,270;0,593;-34,565;1,623;9,542;5,521;36,755;5,248;10,712;-2,736;0,000;38,600;39,600;9,704;1,657;33,440;31,291;34,219;31,622;-3,117;25,826;0,000;271,240;Inf;280,000;280,000;32,721;2,794;33,160;23,414
16445,500;2,270;0,593;-34,565;1,623;9,542;5,521;36,755;5,248;10,712;-2,736;0,000;38,600;39,600;9,704;1,657;33,493;31,781;34,203;31,985;-3,117;25,826;0,000;271,940;Inf;280,000;280,000;32,643;2,785;33,217;23,392
16446,000;2,270;0,593;-34,565;1,623;9,542;5,521;36,755;5,248;10,712;-2,736;0,000;38,600;39,600;9,704;1,657;33,810;31,972;34,317;32,225;-3,117;25,826;0,000;271,940;Inf;280,000;280,000;32,866;2,777;33,245;23,357
16446,500;2,270;0,593;-34,565;1,623;9,542;5,495;36,712;5,261;10,711;-2,752;0,000;38,606;39,559;9,704;1,657;33,691;31,857;34,298;32,072;-3,115;25,813;0,000;271,440;Inf;280,000;280,000;33,081;2,769;33,234;23,293
16447,000;2,270;0,593;-34,565;1,623;9,542;5,495;36,712;5,261;10,711;-2,752;0,000;38,600;39,600;9,704;1,657;33,493;31,407;34,225;31,641;-3,115;25,813;0,000;271,440;Inf;280,000;280,000;32,980;2,761;33,204;23,247
16447,500;2,474;0,595;-35,209;1,659;9,648;5,495;36,712;5,261;10,711;-2,752;0,000;38,600;39,600;9,612;1,602;33,379;31,255;34,165;31,547;-3,115;25,813;0,000;272,140;Inf;280,000;280,000;32,691;2,752;33,100;23,269
16448,000;2,474;0,595;-35,209;1,659;9,648;5,495;36,712;5,261;10,711;-2,752;0,000;38,600;39,600;9,612;1,602;33,369;31,564;34,135;31,704;-3,115;25,813;0,000;272,140;Inf;280,000;280,000;32,586;2,748;33,082;23,355
16448,500;2,474;0,595;-35,209;1,659;9,648;5,495;36,712;5,261;10,711;-2,752;0,000;38,600;39,600;9,612;1,602;33,486;31,678;34,165;31,901;-3,115;25,813;0,000;271,940;Inf;280,000;280,000;32,693;2,743;33,205;23,482
16449,000;2,474;0,595;-35,209;1,659;9,648;5,495;36,712;5,261;10,711;-2,752;0,000;38,600;39,600;9,612;1,602;33,632;31,824;34,234;32,201;-3,115;25,813;0,000;271,940;Inf;280,000;280,000;32,808;2,739;33,205;23,508
16449,500;2,474;0,595;-35,209;1,659;9,648;5,495;36,712;5,261;10,711;-2,752;0,000;38,600;39,600;9,612;1,602;33,546;31,586;34,261;31,722;-3,115;25,813;0,000;272,240;Inf;280,000;280,000;32,973;2,735;33,183;23,512
16450,000;2,474;0,595;-35,209;1,659;9,648;5,512;36,727;5,274;10,759;-2,741;0,000;38,603;39,551;9,612;1,602;33,324;31,399;34,220;31,456;-3,126;25,821;0,000;272,240;Inf;280,000;280,000;32,779;2,730;33,138;23,517
16450,500;2,474;0,595;-35,209;1,659;9,648;5,512;36,727;5,274;10,759;-2,741;0,000;38,600;39,600;9,612;1,602;33,266;30,959;34,151;31,250;-3,126;25,821;0,000;272,040;Inf;280,000;280,000;32,600;2,726;33,076;23,485
16451,000;2,637;0,630;-35,209;1,671;9,640;5,512;36,727;5,274;10,759;-2,741;0,000;38,600;39,600;9,621;1,561;33,253;31,182;34,123;31,517;-3,126;25,821;0,000;272,040;Inf;280,000;280,000;32,407;2,722;33,001;23,474
16451,500;2,637;0,630;-35,209;1,671;9,640;5,512;36,727;5,274;10,759;-2,741;0,000;38,600;39,600;9,621;1,561;33,325;31,725;34,142;31,905;-3,126;25,821;0,000;272,640;Inf;280,000;280,000;32,519;2,721;33,032;23,454
16452,000;2,637;0,630;-35,209;1,671;9,640;5,512;36,727;5,274;10,759;-2,741;0,000;38,600;39,600;9,621;1,561;33,531;31,910;34,210;32,027;-3,126;25,821;0,000;272,640;Inf;280,000;280,000;32,774;2,719;33,075;23,459
16452,500;2,637;0,630;-35,209;1,671;9,640;5,512;36,727;5,274;10,759;-2,741;0,000;38,600;39,600;9,621;1,561;33,552;31,700;34,221;31,880;-3,126;25,821;0,000;272,540;Inf;280,000;280,000;32,920;2,718;33,049;23,432
16453,000;2,637;0,630;-35,209;1,671;9,640;5,520;36,725;5,280;10,780;-2,751;0,000;38,588;39,550;9,621;1,561;33,261;30,987;34,143;31,220;-3,131;25,817;0,000;272,540;Inf;280,000;280,000;32,839;2,717;33,002;23,422
16453,500;2,637;0,630;-35,209;1,671;9,640;5,520;36,725;5,280;10,780;-2,751;0,000;38,600;39,500;9,621;1,561;33,203;31,344;34,094;31,613;-3,131;25,817;0,000;272,540;Inf;280,000;280,000;32,403;2,715;32,925;23,360
16454,000;2,511;0,616;-34,982;1,684;9,677;5,520;36,725;5,280;10,780;-2,751;0,000;38,600;39,500;9,724;1,475;33,315;31,753;34,127;31,916;-3,131;25,817;0,000;272,540;Inf;280,000;280,000;32,563;2,714;32,947;23,302
16454,500;2,511;0,616;-34,982;1,684;9,677;5,520;36,725;5,280;10,780;-2,751;0,000;38,600;39,500;9,724;1,475;33,534;31,757;34,184;31,915;-3,131;25,817;0,000;272,240;Inf;280,000;280,000;32,778;2,711;33,011;23,347
16455,000;2,511;0,616;-34,982;1,684;9,677;5,520;36,725;5,280;10,780;-2,751;0,000;38,600;39,500;9,724;1,475;33,578;31,685;34,215;31,764;-3,131;25,817;0,000;272,240;Inf;280,000;280,000;32,847;2,707;33,053;23,311
16455,500;2,511;0,616;-34,982;1,684;9,677;5,520;36,725;5,280;10,780;-2,751;0,000;38,600;39,500;9,724;1,475;33,450;31,454;34,224;31,508;-3,131;25,817;0,000;272,840;Inf;280,000;280,000;32,811;2,704;32,983;23,171
16456,000;2,511;0,616;-34,982;1,684;9,677;5,520;36,725;5,280;10,780;-2,751;0,000;38,600;39,500;9,724;1,475;33,293;31,327;34,182;31,359;-3,131;25,817;0,000;272,840;Inf;280,000;280,000;32,659;2,701;32,960;23,170
16456,500;2,511;0,616;-34,982;1,684;9,677;5,499;36,746;5,276;10,826;-2,744;0,000;38,582;39,548;9,724;1,475;33,362;31,330;34,133;31,483;-3,127;25,820;0,000;272,340;Inf;280,000;280,000;32,540;2,698;32,970;23,215
16457,000;2,511;0,616;-34,982;1,684;9,677;5,499;36,746;5,276;10,826;-2,744;0,000;38,600;39,500;9,724;1,475;33,464;31,518;34,168;31,784;-3,127;25,820;0,000;272,340;Inf;280,000;280,000;32,577;2,695;32,990;23,226
16457,500;2,098;0,582;-33,354;1,648;9,616;5,499;36,746;5,276;10,826;-2,744;0,000;38,600;39,500;9,683;1,523;33,459;31,550;34,195;31,811;-3,127;25,820;0,000;272,340;Inf;280,000;280,000;32,733;2,692;33,017;23,250
16458,000;2,098;0,582;-33,354;1,648;9,616;5,499;36,746;5,276;10,826;-2,744;0,000;38,600;39,500;9,683;1,523;33,416;31,642;34,208;31,837;-3,127;25,820;0,000;272,340;Inf;280,000;280,000;32,754;2,682;32,997;23,280
16458,500;2,098;0,582;-33,354;1,648;9,616;5,499;36,746;5,276;10,826;-2,744;0,000;38,600;39,500;9,683;1,523;33,342;31,297;34,178;31,539;-3,127;25,820;0,000;272,740;Inf;280,000;280,000;32,776;2,673;33,005;23,264
16459,000;2,098;0,582;-33,354;1,648;9,616;5,499;36,746;5,276;10,826;-2,744;0,000;38,600;39,500;9,683;1,523;33,310;31,153;34,170;31,376;-3,127;25,820;0,000;272,740;Inf;280,000;280,000;32,589;2,663;32,933;23,225
16459,500;2,098;0,582;-33,354;1,648;9,616;5,530;36,756;5,280;10,854;-2,743;0,000;38,576;39,521;9,683;1,523;33,260;31,367;34,130;31,532;-3,120;25,821;0,000;272,840;Inf;280,000;280,000;32,502;2,654;32,944;23,146
16460,000;2,098;0,582;-33,354;1,648;9,616;5,530;36,756;5,280;10,854;-2,743;0,000;38,600;39,500;9,683;1,523;33,446;31,633;34,189;31,613;-3,120;25,821;0,000;272,840;Inf;280,000;280,000;32,572;2,645;32,955;23,110
16460,500;2,627;0,626;-35,209;1,624;9,664;5,530;36,756;5,280;10,854;-2,743;0,000;38,600;39,500;9,525;1,679;33,417;31,457;34,189;31,497;-3,120;25,821;0,000;272,740;Inf;280,000;280,000;32,720;2,636;32,950;23,120
16461,000;2,627;0,626;-35,209;1,624;9,664;5,530;36,756;5,280;10,854;-2,743;0,000;38,600;39,500;9,525;1,679;33,309;31,373;34,145;31,353;-3,120;25,821;0,000;272,740;Inf;280,000;280,000;32,640;2,636;32,930;23,108
16461,500;2,627;0,626;-35,209;1,624;9,664;5,530;36,756;5,280;10,854;-2,743;0,000;38,600;39,500;9,525;1,679;33,250;31,305;34,140;31,296;-3,120;25,821;0,000;272,440;Inf;280,000;280,000;32,545;2,636;32,897;23,131
16462,000;2,627;0,626;-35,209;1,624;9,664;5,530;36,756;5,280;10,854;-2,743;0,000;38,600;39,500;9,525;1,679;33,349;31,414;34,123;31,583;-3,120;25,821;0,000;272,440;Inf;280,000;280,000;32,498;2,635;32,906;23,189
16462,500;2,627;0,626;-35,209;1,624;9,664;5,556;36,716;5,285;10,864;-2,731;0,000;38,560;39,514;9,525;1,679;33,441;31,658;34,167;31,965;-3,106;25,827;0,000;272,540;Inf;280,000;280,000;32,617;2,635;32,951;23,150
16463,000;2,627;0,626;-35,209;1,624;9,664;5,556;36,716;5,285;10,864;-2,731;0,000;38,600;39,500;9,525;1,679;33,427;31,553;34,199;31,870;-3,106;25,827;0,000;272,540;Inf;280,000;280,000;32,808;2,635;32,965;23,147
16463,500;2,627;0,626;-35,209;1,624;9,664;5,556;36,716;5,285;10,864;-2,731;0,000;38,600;39,500;9,525;1,679;33,378;31,236;34,175;31,321;-3,106;25,827;0,000;272,740;Inf;280,000;280,000;32,762;2,635;32,947;23,104
16464,000;2,117;0,574;-33,931;1,632;9,495;5,556;36,716;5,285;10,864;-2,731;0,000;38,600;39,500;9,814;1,563;33,275;31,235;34,120;31,434;-3,106;25,827;0,000;272,740;Inf;280,000;280,000;32,527;2,635;32,897;23,091
16464,500;2,117;0,574;-33,931;1,632;9,495;5,556;36,716;5,285;10,864;-2,731;0,000;38,600;39,500;9,814;1,563;33,274;31,456;34,116;31,742;-3,106;25,827;0,000;272,440;Inf;280,000;280,000;32,516;2,626;32,891;23,059
16465,000;2,117;0,574;-33,931;1,632;9,495;5,556;36,716;5,285;10,864;-2,731;0,000;38,600;39,500;9,814;1,563;33,427;31,851;34,187;32,093;-3,106;25,827;0,000;272,440;Inf;280,000;280,000;32,647;2,618;32,915;23,030
16465,500;2,117;0,574;-33,931;1,632;9,495;5,556;36,716;5,285;10,864;-2,731;0,000;38,600;39,500;9,814;1,563;33,554;31,864;34,234;31,939;-3,106;25,827;0,000;272,540;Inf;280,000;280,000;32,890;2,610;32,985;23,090
16466,000;2,117;0,574;-33,931;1,632;9,495;5,527;36,696;5,288;10,884;-2,732;0,000;38,555;39,460;9,814;1,563;33,439;31,569;34,217;31,706;-3,101;25,831;0,000;272,540;Inf;280,000;280,000;32,898;2,602;32,943;23,186
16466,500;2,117;0,574;-33,931;1,632;9,495;5,527;36,696;5,288;10,884;-2,732;0,000;38,600;39,500;9,814;1,563;33,275;31,131;34,180;31,306;-3,101;25,831;0,000;272,740;Inf;280,000;280,000;32,733;2,594;32,877;23,208
16467,000;2,566;0,682;-33,823;1,647;9,530;5,527;36,696;5,288;10,884;-2,732;0,000;38,600;39,500;9,806;1,550;33,213;31,505;34,130;31,637;-3,101;25,831;0,000;272,740;Inf;280,000;280,000;32,473;2,586;32,851;23,224
16467,500;2,566;0,682;-33,823;1,647;9,530;5,527;36,696;5,288;10,884;-2,732;0,000;38,600;39,500;9,806;1,550;33,333;31,666;34,139;31,716;-3,101;25,831;0,000;272,640;Inf;280,000;280,000;32,621;2,586;32,906;23,336
16468,000;2,566;0,682;-33,823;1,647;9,530;5,527;36,696;5,288;10,884;-2,732;0,000;38,600;39,500;9,806;1,550;33,428;31,664;34,168;31,706;-3,101;25,831;0,000;272,640;Inf;280,000;280,000;32,714;2,585;32,958;23,374
16468,500;2,566;0,682;-33,823;1,647;9,530;5,527;36,696;5,288;10,884;-2,732;0,000;38,600;39,500;9,806;1,550;33,367;31,610;34,193;31,642;-3,101;25,831;0,000;272,540;Inf;280,000;280,000;32,742;2,585;32,961;23,347
16469,000;2,566;0,682;-33,823;1,647;9,530;5,557;36,721;5,291;10,937;-2,731;0,000;38,551;39,486;9,806;1,550;33,275;31,444;34,170;31,491;-3,083;25,837;0,000;272,540;Inf;280,000;280,000;32,703;2,585;32,913;23,356
16469,500;2,566;0,682;-33,823;1,647;9,530;5,557;36,721;5,291;10,937;-2,731;0,000;38,600;39,500;9,806;1,550;33,205;31,261;34,110;31,386;-3,083;25,837;0,000;272,640;Inf;280,000;280,000;32,595;2,584;32,850;23,319
16470,000;2,566;0,682;-33,823;1,647;9,530;5,557;36,721;5,291;10,937;-2,731;0,000;38,600;39,500;9,806;1,550;33,168;31,505;34,102;31,558;-3,083;25,837;0,000;272,640;Inf;280,000;280,000;32,490;2,584;32,881;23,338
16470,500;2,698;0,616;-35,209;1,609;9,660;5,557;36,721;5,291;10,937;-2,731;0,000;38,600;39,500;9,560;1,646;33,415;31,596;34,163;31,943;-3,083;25,837;0,000;272,640;Inf;280,000;280,000;32,583;2,584;32,950;23,428
16471,000;2,698;0,616;-35,209;1,609;9,660;5,557;36,721;5,291;10,937;-2,731;0,000;38,600;39,500;9,560;1,646;33,467;31,463;34,184;31,784;-3,083;25,837;0,000;272,640;Inf;280,000;280,000;32,779;2,586;32,972;23,418
16471,500;2,698;0,616;-35,209;1,609;9,660;5,557;36,721;5,291;10,937;-2,731;0,000;38,600;39,500;9,560;1,646;33,405;31,389;34,203;31,655;-3,083;25,837;0,000;272,740;Inf;280,000;280,000;32,724;2,588;32,955;23,480
16472,000;2,698;0,616;-35,209;1,609;9,660;5,557;36,721;5,291;10,937;-2,731;0,000;38,600;39,500;9,560;1,646;33,289;31,182;34,166;31,339;-3,083;25,837;0,000;272,740;Inf;280,000;280,000;32,663;2,589;32,935;23,483
16472,500;2,698;0,616;-35,209;1,609;9,660;5,517;36,715;5,270;10,955;-2,721;0,000;38,532;39,456;9,560;1,646;33,275;31,264;34,122;31,522;-3,094;25,826;0,000;273,040;Inf;280,000;280,000;32,494;2,591;32,917;23,491
16473,000;2,698;0,616;-35,209;1,609;9,660;5,517;36,715;5,270;10,955;-2,721;0,000;38,500;39,500;9,560;1,646;33,340;31,459;34,122;31,683;-3,094;25,826;0,000;273,040;Inf;280,000;280,000;32,546;2,593;32,953;23,585
16473,500;2,807;0,747;-33,906;1,582;9,494;5,517;36,715;5,270;10,955;-2,721;0,000;38,500;39,500;9,814;1,533;33,405;31,903;34,155;31,972;-3,094;25,826;0,000;273,340;Inf;280,000;280,000;32,651;2,595;32,983;23,569
16474,000;2,807;0,747;-33,906;1,582;9,494;5,517;36,715;5,270;10,955;-2,721;0,000;38,500;39,500;9,814;1,533;33,424;31,718;34,194;31,885;-3,094;25,826;0,000;273,340;Inf;280,000;280,000;32,859;2,598;32,956;23,594
16474,500;2,807;0,747;-33,906;1,582;9,494;5,517;36,715;5,270;10,955;-2,721;0,000;38,500;39,500;9,814;1,533;33,353;31,384;34,137;31,715;-3,094;25,826;0,000;273,140;Inf;280,000;280,000;32,805;2,602;32,921;23,658
16475,000;2,807;0,747;-33,906;1,582;9,494;5,517;36,715;5,270;10,955;-2,721;0,000;38,500;39,500;9,814;1,533;33,245;31,411;34,089;31,846;-3,094;25,826;0,000;273,140;Inf;280,000;280,000;32,648;2,605;32,858;23,677
16475,500;2,807;0,747;-33,906;1,582;9,494;5,511;36,740;5,270;10,967;-2,722;0,000;38,526;39,452;9,814;1,533;33,396;31,797;34,137;32,063;-3,088;25,833;0,000;273,140;Inf;280,000;280,000;32,648;2,608;32,845;23,667
16476,000;2,807;0,747;-33,906;1,582;9,494;5,511;36,740;5,270;10,967;-2,722;0,000;38,500;39,500;9,814;1,533;33,500;32,012;34,173;32,175;-3,088;25,833;0,000;273,140;Inf;280,000;280,000;32,848;2,611;32,925;23,666
16476,500;2,807;0,747;-33,906;1,582;9,494;5,511;36,740;5,270;10,967;-2,722;0,000;38,500;39,500;9,814;1,533;33,654;31,946;34,227;32,201;-3,088;25,833;0,000;272,940;Inf;280,000;280,000;32,965;2,615;32,953;23,671
16477,000;2,676;0,654;-35,209;1,619;9,598;5,511;36,740;5,270;10,967;-2,722;0,000;38,500;39,500;9,722;1,672;33,588;31,836;34,218;32,196;-3,088;25,833;0,000;272,940;Inf;280,000;280,000;33,007;2,618;32,860;23,687
16477,500;2,676;0,654;-35,209;1,619;9,598;5,511;36,740;5,270;10,967;-2,722;0,000;38,500;39,500;9,722;1,672;33,196;31,489;33,997;32,187;-3,088;25,833;0,000;273,140;Inf;280,000;280,000;32,960;2,619;32,760;23,717
16478,000;2,676;0,654;-35,209;1,619;9,598;5,511;36,740;5,270;10,967;-2,722;0,000;38,500;39,500;9,722;1,672;33,305;31,616;34,001;32,316;-3,088;25,833;0,000;273,140;Inf;280,000;280,000;32,717;2,620;32,757;23,723
16478,500;2,676;0,654;-35,209;1,619;9,598;5,511;36,740;5,270;10,967;-2,722;0,000;38,500;39,500;9,722;1,672;33,490;31,766;34,051;32,564;-3,088;25,833;0,000;273,140;Inf;280,000;280,000;32,809;2,621;32,805;23,723
16479,000;2,676;0,654;-35,209;1,619;9,598;5,515;36,745;5,219;10,960;-2,730;0,000;38,512;39,477;9,722;1,672;33,624;32,164;34,151;32,940;-3,099;25,828;0,000;273,140;Inf;280,000;280,000;32,968;2,622;32,846;23,766
16479,500;2,676;0,654;-35,209;1,619;9,598;5,515;36,745;5,219;10,960;-2,730;0,000;38,500;39,500;9,722;1,672;33,701;32,035;34,205;32,900;-3,099;25,828;0,000;273,140;Inf;280,000;280,000;33,219;2,622;32,845;23,837
16480,000;2,071;0,527;-34,673;1,658;9,616;5,515;36,745;5,219;10,960;-2,730;0,000;38,500;39,500;9,645;1,514;33,624;31,680;34,192;32,531;-3,099;25,828;0,000;273,140;Inf;280,000;280,000;33,210;2,623;32,711;23,906
16480,500;2,071;0,527;-34,673;1,658;9,616;5,515;36,745;5,219;10,960;-2,730;0,000;38,500;39,500;9,645;1,514;33,467;31,396;34,088;32,332;-3,099;25,828;0,000;273,540;Inf;280,000;280,000;33,007;2,614;32,670;23,907
16481,000;2,071;0,527;-34,673;1,658;9,616;5,515;36,745;5,219;10,960;-2,730;0,000;38,500;39,500;9,645;1,514;33,627;32,009;34,173;32,863;-3,099;25,828;0,000;273,540;Inf;280,000;280,000;32,821;2,605;32,752;23,959
16481,500;2,071;0,527;-34,673;1,658;9,616;5,515;36,745;5,219;10,960;-2,730;0,000;38,500;39,500;9,645;1,514;33,785;32,315;34,286;33,052;-3,099;25,828;0,000;273,140;Inf;280,000;280,000;33,168;2,597;32,858;23,958
16482,000;2,071;0,527;-34,673;1,658;9,616;5,496;36,685;5,213;10,945;-2,716;0,000;38,511;39,429;9,645;1,514;33,789;32,105;34,321;32,941;-3,096;25,833;0,000;273,140;Inf;280,000;280,000;33,360;2,588;32,862;23,903
16482,500;2,071;0,527;-34,673;1,658;9,616;5,496;36,685;5,213;10,945;-2,716;0,000;38,500;39,400;9,645;1,514;33,720;31,712;34,272;32,683;-3,096;25,833;0,000;273,240;Inf;280,000;280,000;33,289;2,580;32,811;23,864
16483,000;2,071;0,527;-34,673;1,658;9,616;5,496;36,685;5,213;10,945;-2,716;0,000;38,500;39,400;9,645;1,514;33,560;31,440;34,184;32,481;-3,096;25,833;0,000;273,240;Inf;280,000;280,000;33,097;2,571;32,747;23,797
16483,500;2,547;0,686;-33,823;1,692;9,553;5,496;36,685;5,213;10,945;-2,716;0,000;38,500;39,400;9,722;1,472;33,609;31,718;34,199;32,623;-3,096;25,833;0,000;273,040;Inf;280,000;280,000;32,916;2,563;32,834;23,754
16484,000;2,547;0,686;-33,823;1,692;9,553;5,496;36,685;5,213;10,945;-2,716;0,000;38,500;39,400;9,722;1,472;33,672;32,142;34,246;32,884;-3,096;25,833;0,000;273,040;Inf;280,000;280,000;33,037;2,563;32,917;23,697
16484,500;2,547;0,686;-33,823;1,692;9,553;5,496;36,685;5,213;10,945;-2,716;0,000;38,500;39,400;9,722;1,472;33,973;32,057;34,359;32,911;-3,096;25,833;0,000;273,540;Inf;280,000;280,000;33,236;2,562;32,922;23,725
16485,000;2,547;0,686;-33,823;1,692;9,553;5,496;36,685;5,213;10,945;-2,716;0,000;38,500;39,400;9,722;1,472;33,805;31,827;34,336;32,703;-3,096;25,833;0,000;273,540;Inf;280,000;280,000;33,325;2,562;32,860;23,736
16485,500;2,547;0,686;-33,823;1,692;9,553;5,493;36,688;5,271;10,987;-2,736;0,000;38,502;39,418;9,722;1,472;33,553;31,657;34,233;32,610;-3,095;25,829;0,000;272,940;Inf;280,000;280,000;33,168;2,562;32,756;23,699
16486,000;2,547;0,686;-33,823;1,692;9,553;5,493;36,688;5,271;10,987;-2,736;0,000;38,500;39,400;9,722;1,472;33,691;31,911;34,294;32,796;-3,095;25,829;0,000;272,940;Inf;280,000;280,000;33,013;2,562;32,765;23,645
16486,500;3,173;0,750;-35,209;1,606;9,566;5,493;36,688;5,271;10,987;-2,736;0,000;38,500;39,400;9,643;1,655;33,931;32,096;34,354;33,012;-3,095;25,829;0,000;273,440;Inf;280,000;280,000;33,173;2,561;32,858;23,678
16487,000;3,173;0,750;-35,209;1,606;9,566;5,493;36,688;5,271;10,987;-2,736;0,000;38,500;39,400;9,643;1,655;34,001;32,282;34,412;33,183;-3,095;25,829;0,000;273,440;Inf;280,000;280,000;33,348;2,572;32,933;23,628
16487,500;3,173;0,750;-35,209;1,606;9,566;5,493;36,688;5,271;10,987;-2,736;0,000;38,500;39,400;9,643;1,655;33,998;32,154;34,457;33,072;-3,095;25,829;0,000;273,340;Inf;280,000;280,000;33,470;2,581;32,914;23,613
16488,000;3,173;0,750;-35,209;1,606;9,566;5,493;36,688;5,271;10,987;-2,736;0,000;38,500;39,400;9,643;1,655;33,768;31,610;34,346;32,600;-3,095;25,829;0,000;273,340;Inf;280,000;280,000;33,420;2,591;32,841;23,618
16488,500;3,173;0,750;-35,209;1,606;9,566;5,495;36,734;5,276;11,022;-2,731;0,000;38,492;39,409;9,643;1,655;33,749;31,862;34,330;32,781;-3,096;25,834;0,000;273,440;Inf;280,000;280,000;33,081;2,601;32,811;23,636
16489,000;3,173;0,750;-35,209;1,606;9,566;5,495;36,734;5,276;11,022;-2,731;0,000;38,500;39,400;9,643;1,655;33,899;32,415;34,438;33,167;-3,096;25,834;0,000;273,440;Inf;280,000;280,000;33,181;2,610;32,905;23,644
16489,500;2,619;0,665;-34,721;1,615;9,633;5,495;36,734;5,276;11,022;-2,731;0,000;38,500;39,400;9,626;1,479;34,189;32,529;34,545;33,397;-3,096;25,834;0,000;273,540;Inf;280,000;280,000;33,480;2,619;33,004;23,691
16490,000;2,619;0,665;-34,721;1,615;9,633;5,495;36,734;5,276;11,022;-2,731;0,000;38,500;39,400;9,626;1,479;34,081;32,308;34,504;33,296;-3,096;25,834;0,000;273,540;Inf;280,000;280,000;33,665;2,619;33,018;23,669
16490,500;2,619;0,665;-34,721;1,615;9,633;5,495;36,734;5,276;11,022;-2,731;0,000;38,500;39,400;9,626;1,479;33,997;32,000;34,455;33,115;-3,096;25,834;0,000;273,640;Inf;280,000;280,000;33,547;2,619;32,797;23,708
16491,000;2,619;0,665;-34,721;1,615;9,633;5,495;36,734;5,276;11,022;-2,731;0,000;38,500;39,400;9,626;1,479;33,750;31,773;34,408;32,952;-3,096;25,834;0,000;273,640;Inf;280,000;280,000;33,392;2,619;32,812;23,702
16491,500;2,619;0,665;-34,721;1,615;9,633;5,495;36,734;5,276;11,022;-2,731;0,000;38,500;39,400;9,626;1,479;34,178;32,468;34,557;33,486;-3,096;25,834;0,000;273,340;Inf;280,000;280,000;33,221;2,619;32,966;23,765
16492,000;2,619;0,665;-34,721;1,615;9,633;5,510;36,714;5,251;10,663;-2,727;0,000;38,476;39,437;9,626;1,479;34,244;32,538;34,633;33,567;-3,095;25,839;0,000;273,340;Inf;280,000;280,000;33,672;2,619;33,071;23,761
16492,500;2,619;0,665;-34,721;1,615;9,633;5,510;36,714;5,251;10,663;-2,727;0,000;38,500;39,400;9,626;1,479;34,190;32,239;34,619;33,372;-3,095;25,839;0,000;273,440;Inf;280,000;280,000;33,745;2,619;33,032;23,774
16493,000;1,905;0,532;-33,684;1,618;9,526;5,510;36,714;5,251;10,663;-2,727;0,000;38,500;39,400;9,819;1,521;34,067;32,019;34,596;33,165;-3,095;25,839;0,000;273,440;Inf;280,000;280,000;33,605;2,619;32,961;23,753
16493,500;1,905;0,532;-33,684;1,618;9,526;5,510;36,714;5,251;10,663;-2,727;0,000;38,500;39,400;9,819;1,521;33,850;31,764;34,497;33,002;-3,095;25,839;0,000;273,140;Inf;280,000;280,000;33,462;2,607;32,855;23,744
16494,000;1,905;0,532;-33,684;1,618;9,526;5,510;36,714;5,251;10,663;-2,727;0,000;38,500;39,400;9,819;1,521;33,875;32,047;34,528;33,184;-3,095;25,839;0,000;273,140;Inf;280,000;280,000;33,278;2,596;33,020;23,760
16494,500;1,905;0,532;-33,684;1,618;9,526;5,510;36,714;5,251;10,663;-2,727;0,000;38,500;39,400;9,819;1,521;34,241;32,650;34,650;33,513;-3,095;25,839;0,000;273,240;Inf;280,000;280,000;33,408;2,585;33,107;23,741
16495,000;1,905;0,532;-33,684;1,618;9,526;5,509;36,678;5,240;10,763;-2,728;0,000;38,473;39,401;9,819;1,521;34,398;32,457;34,733;33,556;-3,094;25,843;0,000;273,240;Inf;280,000;280,000;33,763;2,573;33,106;23,717
16495,500;1,905;0,532;-33,684;1,618;9,526;5,509;36,678;5,240;10,763;-2,728;0,000;38,500;39,400;9,819;1,521;34,206;32,097;34,690;33,262;-3,094;25,843;0,000;273,140;Inf;280,000;280,000;33,786;2,563;33,029;23,688
16496,000;2,212;0,543;-35,209;1,643;9,642;5,509;36,678;5,240;10,763;-2,728;0,000;38,500;39,400;9,620;1,596;33,932;31,714;34,570;32,964;-3,094;25,843;0,000;273,140;Inf;280,000;280,000;33,564;2,552;32,911;23,609
16496,500;2,212;0,543;-35,209;1,643;9,642;5,509;36,678;5,240;10,763;-2,728;0,000;38,500;39,400;9,620;1,596;33,782;31,759;34,486;32,902;-3,094;25,843;0,000;273,440;Inf;280,000;280,000;33,295;2,546;32,805;23,530
16497,000;2,212;0,543;-35,209;1,643;9,642;5,509;36,678;5,240;10,763;-2,728;0,000;38,500;39,400;9,620;1,596;33,988;32,228;34,557;33,275;-3,094;25,843;0,000;273,440;Inf;280,000;280,000;33,232;2,541;32,905;23,546
