t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16497,500;2,212;0,543;-35,209;1,643;9,642;5,509;36,678;5,240;10,763;-2,728;0,000;38,500;39,400;9,620;1,596;34,301;32,745;34,692;33,719;-3,094;25,843;0,000;273,540;Inf;280,000;280,000;33,512;2,535;33,098;23,497
16498,000;2,212;0,543;-35,209;1,643;9,642;5,509;36,678;5,240;10,763;-2,728;0,000;38,500;39,400;9,620;1,596;34,302;32,403;34,712;33,556;-3,094;25,843;0,000;273,540;Inf;280,000;280,000;33,864;2,530;33,027;23,467
16498,500;2,212;0,543;-35,209;1,643;9,642;5,507;36,656;5,249;10,753;-2,730;0,000;38,460;39,405;9,620;1,596;34,174;32,156;34,696;33,289;-3,096;25,835;0,000;273,140;Inf;280,000;280,000;33,743;2,525;32,893;23,510
16499,000;2,212;0,543;-35,209;1,643;9,642;5,507;36,656;5,249;10,753;-2,730;0,000;38,500;39,400;9,620;1,596;33,805;31,542;34,492;32,830;-3,096;25,835;0,000;273,140;Inf;280,000;280,000;33,579;2,520;32,795;23,548
16499,500;2,632;0,696;-34,035;1,664;9,648;5,507;36,656;5,249;10,753;-2,730;0,000;38,500;39,400;9,691;1,541;33,815;31,670;34,466;32,936;-3,096;25,835;0,000;272,840;Inf;280,000;280,000;33,167;2,515;32,732;23,587
16500,000;2,632;0,696;-34,035;1,664;9,648;5,507;36,656;5,249;10,753;-2,730;0,000;38,500;39,400;9,691;1,541;33,975;32,319;34,548;33,319;-3,096;25,835;0,000;272,840;Inf;280,000;280,000;33,222;2,517;32,864;23,624
16500,500;2,632;0,696;-34,035;1,664;9,648;5,507;36,656;5,249;10,753;-2,730;0,000;38,500;39,400;9,691;1,541;34,291;32,640;34,690;33,514;-3,096;25,835;0,000;273,040;Inf;280,000;280,000;33,540;2,518;33,023;23,665
16501,000;2,632;0,696;-34,035;1,664;9,648;5,507;36,656;5,249;10,753;-2,730;0,000;38,500;39,400;9,691;1,541;34,160;32,352;34,686;33,366;-3,096;25,835;0,000;273,040;Inf;280,000;280,000;33,784;2,520;32,924;23,711
16501,500;2,632;0,696;-34,035;1,664;9,648;5,490;36,674;5,259;10,654;-2,725;0,000;38,450;39,401;9,691;1,541;33,966;31,901;34,580;33,131;-3,098;25,843;0,000;273,040;Inf;280,000;280,000;33,641;2,522;32,846;23,686
16502,000;2,632;0,696;-34,035;1,664;9,648;5,490;36,674;5,259;10,654;-2,725;0,000;38,500;39,400;9,691;1,541;33,873;31,692;34,526;32,930;-3,098;25,843;0,000;273,040;Inf;280,000;280,000;33,395;2,524;32,829;23,697
16502,500;2,711;0,675;-35,209;1,619;9,578;5,490;36,674;5,259;10,654;-2,725;0,000;38,500;39,400;9,666;1,625;34,178;32,352;34,624;33,453;-3,098;25,843;0,000;273,340;Inf;280,000;280,000;33,255;2,526;32,895;23,736
16503,000;2,711;0,675;-35,209;1,619;9,578;5,490;36,674;5,259;10,654;-2,725;0,000;38,500;39,400;9,666;1,625;34,216;32,557;34,710;33,573;-3,098;25,843;0,000;273,340;Inf;280,000;280,000;33,652;2,529;32,985;23,727
16503,500;2,711;0,675;-35,209;1,619;9,578;5,490;36,674;5,259;10,654;-2,725;0,000;38,500;39,400;9,666;1,625;34,192;32,442;34,734;33,492;-3,098;25,843;0,000;273,140;Inf;280,000;280,000;33,764;2,532;33,023;23,735
16504,000;2,711;0,675;-35,209;1,619;9,578;5,490;36,674;5,259;10,654;-2,725;0,000;38,500;39,400;9,666;1,625;34,177;32,244;34,742;33,392;-3,098;25,843;0,000;273,140;Inf;280,000;280,000;33,715;2,535;32,980;23,716
16504,500;2,711;0,675;-35,209;1,619;9,578;5,490;36,674;5,259;10,654;-2,725;0,000;38,500;39,400;9,666;1,625;34,042;32,060;34,686;33,267;-3,098;25,843;0,000;273,340;Inf;280,000;280,000;33,638;2,538;32,927;23,711
16505,000;2,711;0,675;-35,209;1,619;9,578;5,496;36,699;5,266;10,738;-2,719;0,000;38,458;39,412;9,666;1,625;34,014;32,121;34,672;33,234;-3,089;25,847;0,000;273,340;Inf;280,000;280,000;33,514;2,540;32,996;23,678
16505,500;2,711;0,675;-35,209;1,619;9,578;5,496;36,699;5,266;10,738;-2,719;0,000;38,500;39,400;9,666;1,625;34,110;32,371;34,710;33,346;-3,089;25,847;0,000;273,340;Inf;280,000;280,000;33,510;2,543;33,067;23,598
16506,000;2,665;0,711;-33,728;1,656;9,520;5,496;36,699;5,266;10,738;-2,719;0,000;38,500;39,400;9,795;1,489;34,347;32,346;34,772;33,421;-3,089;25,847;0,000;273,340;Inf;280,000;280,000;33,634;2,546;33,078;23,518
16506,500;2,665;0,711;-33,728;1,656;9,520;5,496;36,699;5,266;10,738;-2,719;0,000;38,500;39,400;9,795;1,489;34,232;32,243;34,770;33,342;-3,089;25,847;0,000;273,240;Inf;280,000;280,000;33,721;2,548;33,038;23,641
16507,000;2,665;0,711;-33,728;1,656;9,520;5,496;36,699;5,266;10,738;-2,719;0,000;38,500;39,400;9,795;1,489;34,144;32,094;34,721;33,260;-3,089;25,847;0,000;273,240;Inf;280,000;280,000;33,646;2,550;32,987;23,645
16507,500;2,665;0,711;-33,728;1,656;9,520;5,496;36,699;5,266;10,738;-2,719;0,000;38,500;39,400;9,795;1,489;34,143;32,199;34,730;33,295;-3,089;25,847;0,000;273,240;Inf;280,000;280,000;33,555;2,552;32,977;23,659
16508,000;2,665;0,711;-33,728;1,656;9,520;5,493;36,712;5,277;10,832;-2,725;0,000;38,443;39,368;9,795;1,489;34,237;32,336;34,746;33,443;-3,093;25,849;0,000;273,240;Inf;280,000;280,000;33,592;2,554;33,071;23,618
16508,500;2,665;0,711;-33,728;1,656;9,520;5,493;36,712;5,277;10,832;-2,725;0,000;38,400;39,400;9,795;1,489;34,252;32,442;34,815;33,519;-3,093;25,849;0,000;273,340;Inf;280,000;280,000;33,691;2,555;33,066;23,552
16509,000;2,528;0,632;-34,879;1,630;9,592;5,493;36,712;5,277;10,832;-2,725;0,000;38,400;39,400;9,651;1,493;34,224;32,222;34,770;33,419;-3,093;25,849;0,000;273,340;Inf;280,000;280,000;33,757;2,557;33,034;23,492
16509,500;2,528;0,632;-34,879;1,630;9,592;5,493;36,712;5,277;10,832;-2,725;0,000;38,400;39,400;9,651;1,493;34,109;31,908;34,720;33,162;-3,093;25,849;0,000;273,240;Inf;280,000;280,000;33,659;2,557;32,973;23,484
16510,000;2,528;0,632;-34,879;1,630;9,592;5,493;36,712;5,277;10,832;-2,725;0,000;38,400;39,400;9,651;1,493;34,039;31,914;34,682;33,193;-3,093;25,849;0,000;273,240;Inf;280,000;280,000;33,475;2,556;32,922;23,414
16510,500;2,528;0,632;-34,879;1,630;9,592;5,493;36,712;5,277;10,832;-2,725;0,000;38,400;39,400;9,651;1,493;34,054;32,073;34,688;33,222;-3,093;25,849;0,000;272,840;Inf;280,000;280,000;33,457;2,556;32,941;23,389
16511,000;2,528;0,632;-34,879;1,630;9,592;5,541;36,712;5,264;10,903;-2,716;0,000;38,452;39,400;9,651;1,493;34,070;32,308;34,710;33,329;-3,093;25,850;0,000;272,840;Inf;280,000;280,000;33,509;2,555;33,002;23,372
16511,500;2,528;0,632;-34,879;1,630;9,592;5,541;36,712;5,264;10,903;-2,716;0,000;38,500;39,400;9,651;1,493;34,144;32,382;34,733;33,389;-3,093;25,850;0,000;272,940;Inf;280,000;280,000;33,604;2,555;33,000;23,315
16512,000;2,528;0,632;-34,879;1,630;9,592;5,541;36,712;5,264;10,903;-2,716;0,000;38,500;39,400;9,651;1,493;34,160;32,227;34,741;33,310;-3,093;25,850;0,000;272,940;Inf;280,000;280,000;33,662;2,554;32,936;23,243
16512,500;2,354;0,547;-34,959;1,647;9,649;5,541;36,712;5,264;10,903;-2,716;0,000;38,500;39,400;9,654;1,483;34,059;31,871;34,689;33,163;-3,093;25,850;0,000;273,140;Inf;280,000;280,000;33,609;2,554;32,864;23,171
16513,000;2,354;0,547;-34,959;1,647;9,649;5,541;36,712;5,264;10,903;-2,716;0,000;38,500;39,400;9,654;1,483;34,082;32,284;34,704;33,347;-3,093;25,850;0,000;273,140;Inf;280,000;280,000;33,446;2,551;32,884;23,036
16513,500;2,354;0,547;-34,959;1,647;9,649;5,541;36,712;5,264;10,903;-2,716;0,000;38,500;39,400;9,654;1,483;34,186;32,435;34,764;33,400;-3,093;25,850;0,000;272,540;Inf;280,000;280,000;33,604;2,548;32,982;22,946
16514,000;2,354;0,547;-34,959;1,647;9,649;5,541;36,712;5,264;10,903;-2,716;0,000;38,500;39,400;9,654;1,483;34,304;32,401;34,776;33,397;-3,093;25,850;0,000;272,540;Inf;280,000;280,000;33,696;2,544;33,044;22,836
16514,500;2,354;0,547;-34,959;1,647;9,649;5,526;36,687;5,255;10,922;-2,728;0,000;38,435;39,346;9,654;1,483;34,256;32,254;34,780;33,342;-3,096;25,848;0,000;272,640;Inf;280,000;280,000;33,719;2,541;32,999;22,835
16515,000;2,354;0,547;-34,959;1,647;9,649;5,526;36,687;5,255;10,922;-2,728;0,000;38,400;39,300;9,654;1,483;33,990;31,955;34,691;33,127;-3,096;25,848;0,000;272,640;Inf;280,000;280,000;33,658;2,538;32,857;22,849
16515,500;2,672;0,679;-33,988;1,657;9,595;5,526;36,687;5,255;10,922;-2,728;0,000;38,400;39,300;9,743;1,447;33,877;31,858;34,623;32,999;-3,096;25,848;0,000;273,040;Inf;280,000;280,000;33,441;2,535;32,873;22,909
16516,000;2,672;0,679;-33,988;1,657;9,595;5,526;36,687;5,255;10,922;-2,728;0,000;38,400;39,300;9,743;1,447;33,993;32,127;34,648;33,167;-3,096;25,848;0,000;273,040;Inf;280,000;280,000;33,339;2,537;32,963;22,970
16516,500;2,672;0,679;-33,988;1,657;9,595;5,526;36,687;5,255;10,922;-2,728;0,000;38,400;39,300;9,743;1,447;34,283;32,301;34,750;33,452;-3,096;25,848;0,000;272,940;Inf;280,000;280,000;33,484;2,540;33,010;23,023
16517,000;2,672;0,679;-33,988;1,657;9,595;5,526;36,687;5,255;10,922;-2,728;0,000;38,400;39,300;9,743;1,447;34,233;32,163;34,774;33,326;-3,096;25,848;0,000;272,940;Inf;280,000;280,000;33,697;2,542;32,993;23,055
16517,500;2,672;0,679;-33,988;1,657;9,595;5,542;36,687;5,275;10,976;-2,729;0,000;38,430;39,404;9,743;1,447;34,124;31,995;34,734;33,163;-3,105;25,849;0,000;272,740;Inf;280,000;280,000;33,624;2,544;32,954;23,047
16518,000;2,672;0,679;-33,988;1,657;9,595;5,542;36,687;5,275;10,976;-2,729;0,000;38,400;39,400;9,743;1,447;33,950;31,707;34,634;32,952;-3,105;25,849;0,000;272,740;Inf;280,000;280,000;33,504;2,546;32,863;23,112
16518,500;2,672;0,679;-33,988;1,657;9,595;5,542;36,687;5,275;10,976;-2,729;0,000;38,400;39,400;9,743;1,447;33,931;31,789;34,616;33,025;-3,105;25,849;0,000;273,040;Inf;280,000;280,000;33,311;2,548;32,913;23,278
16519,000;3,478;0,834;-35,209;1,641;9,647;5,542;36,687;5,275;10,976;-2,729;0,000;38,400;39,400;9,658;1,474;33,953;32,284;34,671;33,251;-3,105;25,849;0,000;273,040;Inf;280,000;280,000;33,340;2,550;33,012;23,310
16519,500;3,478;0,834;-35,209;1,641;9,647;5,542;36,687;5,275;10,976;-2,729;0,000;38,400;39,400;9,658;1,474;34,217;32,537;34,770;33,409;-3,105;25,849;0,000;273,040;Inf;280,000;280,000;33,540;2,565;33,026;23,329
16520,000;3,478;0,834;-35,209;1,641;9,647;5,542;36,687;5,275;10,976;-2,729;0,000;38,400;39,400;9,658;1,474;34,014;32,035;34,745;33,187;-3,105;25,849;0,000;273,040;Inf;280,000;280,000;33,733;2,580;32,974;23,369
16520,500;3,478;0,834;-35,209;1,641;9,647;5,542;36,687;5,275;10,976;-2,729;0,000;38,400;39,400;9,658;1,474;33,889;31,732;34,674;32,947;-3,105;25,849;0,000;273,340;Inf;280,000;280,000;33,495;2,595;32,880;23,374
16521,000;3,478;0,834;-35,209;1,641;9,647;5,498;36,700;5,256;11,015;-2,746;0,000;38,418;39,338;9,658;1,474;33,798;31,823;34,644;32,988;-3,107;25,837;0,000;273,340;Inf;280,000;280,000;33,310;2,610;32,840;23,358
16521,500;3,478;0,834;-35,209;1,641;9,647;5,498;36,700;5,256;11,015;-2,746;0,000;38,400;39,300;9,658;1,474;34,007;32,209;34,704;33,257;-3,107;25,837;0,000;273,140;Inf;280,000;280,000;33,314;2,624;32,865;23,354
16522,000;3,235;0,759;-35,209;1,610;9,638;5,498;36,700;5,256;11,015;-2,746;0,000;38,400;39,300;9,600;1,651;34,045;32,476;34,751;33,382;-3,107;25,837;0,000;273,140;Inf;280,000;280,000;33,544;2,638;33,039;23,419
16522,500;3,235;0,759;-35,209;1,610;9,638;5,498;36,700;5,256;11,015;-2,746;0,000;38,400;39,300;9,600;1,651;34,237;32,554;34,818;33,520;-3,107;25,837;0,000;272,940;Inf;280,000;280,000;33,663;2,648;32,983;23,386
16523,000;3,235;0,759;-35,209;1,610;9,638;5,498;36,700;5,256;11,015;-2,746;0,000;38,400;39,300;9,600;1,651;34,009;32,072;34,782;33,320;-3,107;25,837;0,000;272,940;Inf;280,000;280,000;33,782;2,657;32,921;23,374
16523,500;3,235;0,759;-35,209;1,610;9,638;5,498;36,700;5,256;11,015;-2,746;0,000;38,400;39,300;9,600;1,651;33,723;31,706;34,655;32,904;-3,107;25,837;0,000;272,940;Inf;280,000;280,000;33,546;2,667;32,821;23,357
16524,000;3,235;0,759;-35,209;1,610;9,638;5,506;36,748;5,284;11,067;-2,733;0,000;38,421;39,376;9,600;1,651;33,903;32,046;34,690;33,192;-3,110;25,846;0,000;272,940;Inf;280,000;280,000;33,247;2,676;32,809;23,327
16524,500;3,235;0,759;-35,209;1,610;9,638;5,506;36,748;5,284;11,067;-2,733;0,000;38,400;39,400;9,600;1,651;34,014;32,327;34,750;33,320;-3,110;25,846;0,000;272,740;Inf;280,000;280,000;33,458;2,685;32,886;23,312
16525,000;3,235;0,759;-35,209;1,610;9,638;5,506;36,748;5,284;11,067;-2,733;0,000;38,400;39,400;9,600;1,651;34,089;32,398;34,787;33,304;-3,110;25,846;0,000;272,740;Inf;280,000;280,000;33,603;2,694;32,991;23,290
16525,500;2,547;0,653;-34,028;1,630;9,605;5,506;36,748;5,284;11,067;-2,733;0,000;38,400;39,400;9,715;1,413;34,110;32,275;34,796;33,309;-3,110;25,846;0,000;272,440;Inf;280,000;280,000;33,644;2,703;32,989;23,268
16526,000;2,547;0,653;-34,028;1,630;9,605;5,506;36,748;5,284;11,067;-2,733;0,000;38,400;39,400;9,715;1,413;33,969;32,110;34,781;33,205;-3,110;25,846;0,000;272,440;Inf;280,000;280,000;33,623;2,700;32,873;23,365
16526,500;2,547;0,653;-34,028;1,630;9,605;5,506;36,748;5,284;11,067;-2,733;0,000;38,400;39,400;9,715;1,413;33,852;31,745;34,724;32,968;-3,110;25,846;0,000;272,740;Inf;280,000;280,000;33,516;2,698;32,802;23,383
16527,000;2,547;0,653;-34,028;1,630;9,605;5,506;36,748;5,284;11,067;-2,733;0,000;38,400;39,400;9,715;1,413;33,850;32,120;34,695;33,138;-3,110;25,846;0,000;272,740;Inf;280,000;280,000;33,322;2,695;32,810;23,330
16527,500;2,547;0,653;-34,028;1,630;9,605;5,515;36,738;5,253;11,074;-2,743;0,000;38,418;39,374;9,715;1,413;34,145;32,404;34,767;33,369;-3,118;25,856;0,000;272,840;Inf;280,000;280,000;33,451;2,693;32,929;23,244
16528,000;2,547;0,653;-34,028;1,630;9,605;5,515;36,738;5,253;11,074;-2,743;0,000;38,400;39,400;9,715;1,413;34,194;32,321;34,806;33,338;-3,118;25,856;0,000;272,840;Inf;280,000;280,000;33,672;2,691;32,984;23,236
16528,500;2,347;0,650;-33,831;1,661;9,614;5,515;36,738;5,253;11,074;-2,743;0,000;38,400;39,400;9,685;1,533;34,096;32,088;34,795;33,183;-3,118;25,856;0,000;272,640;Inf;280,000;280,000;33,665;2,688;32,972;23,219
16529,000;2,347;0,650;-33,831;1,661;9,614;5,515;36,738;5,253;11,074;-2,743;0,000;38,400;39,400;9,685;1,533;33,798;31,871;34,727;32,986;-3,118;25,856;0,000;272,640;Inf;280,000;280,000;33,540;2,683;32,879;23,266
16529,500;2,347;0,650;-33,831;1,661;9,614;5,515;36,738;5,253;11,074;-2,743;0,000;38,400;39,400;9,685;1,533;33,658;31,718;34,664;32,862;-3,118;25,856;0,000;272,940;Inf;280,000;280,000;33,345;2,677;32,788;23,274
16530,000;2,347;0,650;-33,831;1,661;9,614;5,515;36,738;5,253;11,074;-2,743;0,000;38,400;39,400;9,685;1,533;33,794;31,972;34,652;32,905;-3,118;25,856;0,000;272,940;Inf;280,000;280,000;33,226;2,672;32,861;23,313
16530,500;2,347;0,650;-33,831;1,661;9,614;5,531;36,715;5,219;11,070;-2,730;0,000;38,419;39,388;9,685;1,533;34,165;32,358;34,753;33,361;-3,094;25,857;0,000;272,940;Inf;280,000;280,000;33,331;2,666;32,911;23,318
16531,000;2,347;0,650;-33,831;1,661;9,614;5,531;36,715;5,219;11,070;-2,730;0,000;38,400;39,400;9,685;1,533;34,060;32,143;34,782;33,191;-3,094;25,857;0,000;272,940;Inf;280,000;280,000;33,659;2,661;32,938;23,343
16531,500;2,402;0,599;-34,304;1,660;9,633;5,531;36,715;5,219;11,070;-2,730;0,000;38,400;39,400;9,732;1,469;33,906;32,011;34,757;32,972;-3,094;25,857;0,000;272,940;Inf;280,000;280,000;33,544;2,656;32,896;23,425
16532,000;2,402;0,599;-34,304;1,660;9,633;5,531;36,715;5,219;11,070;-2,730;0,000;38,400;39,400;9,732;1,469;33,669;31,771;34,666;32,805;-3,094;25,857;0,000;272,940;Inf;280,000;280,000;33,412;2,652;32,801;23,415
16532,500;2,402;0,599;-34,304;1,660;9,633;5,531;36,715;5,219;11,070;-2,730;0,000;38,400;39,400;9,732;1,469;33,745;31,987;34,655;32,985;-3,094;25,857;0,000;272,840;Inf;280,000;280,000;33,228;2,648;32,794;23,448
16533,000;2,402;0,599;-34,304;1,660;9,633;5,531;36,715;5,219;11,070;-2,730;0,000;38,400;39,400;9,732;1,469;34,079;32,317;34,709;33,167;-3,094;25,857;0,000;272,840;Inf;280,000;280,000;33,343;2,644;32,990;23,404
16533,500;2,402;0,599;-34,304;1,660;9,633;5,531;36,715;5,219;11,070;-2,730;0,000;38,400;39,400;9,732;1,469;34,141;32,457;34,773;33,401;-3,094;25,857;0,000;273,040;Inf;280,000;280,000;33,568;2,640;32,987;23,385
16534,000;2,402;0,599;-34,304;1,660;9,633;5,538;36,666;5,253;11,063;-2,740;0,000;38,418;39,392;9,732;1,469;33,961;32,146;34,812;33,082;-3,092;25,860;0,000;273,040;Inf;280,000;280,000;33,693;2,636;32,948;23,422
16534,500;2,402;0,599;-34,304;1,660;9,633;5,538;36,666;5,253;11,063;-2,740;0,000;38,400;39,400;9,732;1,469;33,649;31,822;34,701;32,796;-3,092;25,860;0,000;272,940;Inf;280,000;280,000;33,500;2,632;32,856;23,410
16535,000;2,286;0,613;-33,796;1,641;9,559;5,538;36,666;5,253;11,063;-2,740;0,000;38,400;39,400;9,818;1,579;33,690;31,900;34,649;32,888;-3,092;25,860;0,000;272,940;Inf;280,000;280,000;33,242;2,628;32,806;23,395
16535,500;2,286;0,613;-33,796;1,641;9,559;5,538;36,666;5,253;11,063;-2,740;0,000;38,400;39,400;9,818;1,579;33,940;32,200;34,710;33,157;-3,092;25,860;0,000;272,740;Inf;280,000;280,000;33,282;2,623;32,891;23,445
16536,000;2,286;0,613;-33,796;1,641;9,559;5,538;36,666;5,253;11,063;-2,740;0,000;38,400;39,400;9,818;1,579;33,955;32,512;34,731;33,287;-3,092;25,860;0,000;272,740;Inf;280,000;280,000;33,501;2,617;32,995;23,535
16536,500;2,286;0,613;-33,796;1,641;9,559;5,538;36,666;5,253;11,063;-2,740;0,000;38,400;39,400;9,818;1,579;34,028;32,504;34,797;33,336;-3,092;25,860;0,000;272,840;Inf;280,000;280,000;33,621;2,612;32,981;23,688
16537,000;2,286;0,613;-33,796;1,641;9,559;5,548;36,675;5,275;11,085;-2,737;0,000;38,413;39,421;9,818;1,579;33,902;32,199;34,785;33,184;-3,103;25,868;0,000;272,840;Inf;280,000;280,000;33,666;2,606;32,932;23,708
16537,500;2,286;0,613;-33,796;1,641;9,559;5,548;36,675;5,275;11,085;-2,737;0,000;38,400;39,400;9,818;1,579;33,604;31,845;34,674;32,784;-3,103;25,868;0,000;272,740;Inf;280,000;280,000;33,518;2,601;32,837;23,714
16538,000;2,954;0,729;-35,146;1,638;9,580;5,548;36,675;5,275;11,085;-2,737;0,000;38,400;39,400;9,771;1,673;33,837;32,232;34,704;33,122;-3,103;25,868;0,000;272,740;Inf;280,000;280,000;33,227;2,596;32,873;23,728
16538,500;2,954;0,729;-35,146;1,638;9,580;5,548;36,675;5,275;11,085;-2,737;0,000;38,400;39,400;9,771;1,673;34,204;32,635;34,804;33,525;-3,103;25,868;0,000;272,740;Inf;280,000;280,000;33,474;2,602;32,995;23,749
16539,000;2,954;0,729;-35,146;1,638;9,580;5,548;36,675;5,275;11,085;-2,737;0,000;38,400;39,400;9,771;1,673;34,110;32,594;34,847;33,493;-3,103;25,868;0,000;272,740;Inf;280,000;280,000;33,792;2,608;33,086;23,751
16539,500;2,954;0,729;-35,146;1,638;9,580;5,548;36,675;5,275;11,085;-2,737;0,000;38,400;39,400;9,771;1,673;34,034;32,186;34,825;33,194;-3,103;25,868;0,000;272,540;Inf;280,000;280,000;33,761;2,613;33,072;23,819
16540,000;2,954;0,729;-35,146;1,638;9,580;5,548;36,675;5,275;11,085;-2,737;0,000;38,400;39,400;9,771;1,673;33,937;32,088;34,808;33,043;-3,103;25,868;0,000;272,540;Inf;280,000;280,000;33,560;2,619;32,900;23,998
16540,500;2,954;0,729;-35,146;1,638;9,580;5,490;36,697;5,263;11,096;-2,733;0,000;38,410;39,396;9,771;1,673;33,632;31,776;34,702;32,826;-3,096;25,858;0,000;272,940;Inf;280,000;280,000;33,469;2,624;32,901;24,049
16541,000;2,954;0,729;-35,146;1,638;9,580;5,490;36,697;5,263;11,096;-2,733;0,000;38,400;39,400;9,771;1,673;34,137;32,464;34,805;33,294;-3,096;25,858;0,000;272,940;Inf;280,000;280,000;33,234;2,630;33,020;24,120
16541,500;3,011;0,714;-35,209;1,614;9,725;5,490;36,697;5,263;11,096;-2,733;0,000;38,400;39,400;9,488;1,568;34,242;32,479;34,835;33,365;-3,096;25,858;0,000;272,840;Inf;280,000;280,000;33,675;2,635;33,086;24,166
16542,000;3,011;0,714;-35,209;1,614;9,725;5,490;36,697;5,263;11,096;-2,733;0,000;38,400;39,400;9,488;1,568;34,124;32,347;34,840;33,232;-3,096;25,858;0,000;272,840;Inf;280,000;280,000;33,730;2,641;33,093;24,167
16542,500;3,011;0,714;-35,209;1,614;9,725;5,490;36,697;5,263;11,096;-2,733;0,000;38,400;39,400;9,488;1,568;33,955;32,129;34,809;33,082;-3,096;25,858;0,000;272,840;Inf;280,000;280,000;33,636;2,647;33,000;24,166
16543,000;3,011;0,714;-35,209;1,614;9,725;5,490;36,697;5,263;11,096;-2,733;0,000;38,400;39,400;9,488;1,568;33,656;31,832;34,732;32,829;-3,096;25,858;0,000;272,840;Inf;280,000;280,000;33,494;2,653;32,933;24,158
16543,500;3,011;0,714;-35,209;1,614;9,725;5,509;36,740;5,292;11,148;-2,739;0,000;38,419;39,385;9,488;1,568;33,798;32,020;34,715;33,033;-3,096;25,861;0,000;272,740;Inf;280,000;280,000;33,262;2,659;32,961;24,039
16544,000;3,011;0,714;-35,209;1,614;9,725;5,509;36,740;5,292;11,148;-2,739;0,000;38,400;39,400;9,488;1,568;34,069;32,491;34,785;33,359;-3,096;25,861;0,000;272,740;Inf;280,000;280,000;33,392;2,665;33,106;24,037
16544,500;2,683;0,697;-34,246;1,588;9,615;5,509;36,740;5,292;11,148;-2,739;0,000;38,400;39,400;9,729;1,626;33,949;32,389;34,832;33,291;-3,096;25,861;0,000;272,940;Inf;280,000;280,000;33,676;2,671;33,087;24,046
16545,000;2,683;0,697;-34,246;1,588;9,615;5,509;36,740;5,292;11,148;-2,739;0,000;38,400;39,400;9,729;1,626;33,936;32,105;34,820;33,116;-3,096;25,861;0,000;272,940;Inf;280,000;280,000;33,615;2,671;33,045;24,006
16545,500;2,683;0,697;-34,246;1,588;9,615;5,509;36,740;5,292;11,148;-2,739;0,000;38,400;39,400;9,729;1,626;33,885;32,024;34,779;32,936;-3,096;25,861;0,000;272,640;Inf;280,000;280,000;33,494;2,671;33,015;23,945
16546,000;2,683;0,697;-34,246;1,588;9,615;5,509;36,740;5,292;11,148;-2,739;0,000;38,400;39,400;9,729;1,626;33,771;32,018;34,717;33,044;-3,096;25,861;0,000;272,640;Inf;280,000;280,000;33,406;2,671;32,948;23,924
16546,500;2,683;0,697;-34,246;1,588;9,615;5,509;36,740;5,292;11,148;-2,739;0,000;38,400;39,400;9,729;1,626;33,937;32,353;34,787;33,356;-3,096;25,861;0,000;272,340;Inf;280,000;280,000;33,387;2,671;32,979;23,870
16547,000;2,683;0,697;-34,246;1,588;9,615;5,541;36,709;5,280;11,145;-2,738;0,000;38,411;39,403;9,729;1,626;34,122;32,657;34,863;33,482;-3,098;25,857;0,000;272,340;Inf;280,000;280,000;33,608;2,672;33,134;23,921
16547,500;2,683;0,697;-34,246;1,588;9,615;5,541;36,709;5,280;11,145;-2,738;0,000;38,400;39,400;9,729;1,626;34,068;32,564;34,892;33,441;-3,098;25,857;0,000;272,640;Inf;280,000;280,000;33,781;2,672;33,094;23,903
16548,000;2,046;0,541;-33,566;1,650;9,581;5,541;36,709;5,280;11,145;-2,738;0,000;38,400;39,400;9,840;1,523;33,843;32,038;34,812;33,070;-3,098;25,857;0,000;272,640;Inf;280,000;280,000;33,741;2,672;33,041;23,891
16548,500;2,046;0,541;-33,566;1,650;9,581;5,541;36,709;5,280;11,145;-2,738;0,000;38,400;39,400;9,840;1,523;33,797;32,210;34,810;33,120;-3,098;25,857;0,000;272,640;Inf;280,000;280,000;33,441;2,662;33,022;23,900
16549,000;2,046;0,541;-33,566;1,650;9,581;5,541;36,709;5,280;11,145;-2,738;0,000;38,400;39,400;9,840;1,523;34,097;32,475;34,841;33,288;-3,098;25,857;0,000;272,640;Inf;280,000;280,000;33,484;2,652;33,084;23,953
16549,500;2,046;0,541;-33,566;1,650;9,581;5,541;36,709;5,280;11,145;-2,738;0,000;38,400;39,400;9,840;1,523;34,222;32,497;34,887;33,410;-3,098;25,857;0,000;272,340;Inf;280,000;280,000;33,675;2,642;33,158;24,022
16550,000;2,046;0,541;-33,566;1,650;9,581;5,535;36,669;5,264;11,170;-2,737;0,000;38,417;39,431;9,840;1,523;34,220;32,404;34,908;33,343;-3,116;25,856;0,000;272,340;Inf;280,000;280,000;33,754;2,632;33,171;24,035
16550,500;2,046;0,541;-33,566;1,650;9,581;5,535;36,669;5,264;11,170;-2,737;0,000;38,400;39,400;9,840;1,523;34,079;32,255;34,878;33,188;-3,116;25,856;0,000;272,240;Inf;280,000;280,000;33,719;2,622;33,108;24,043
16551,000;2,594;0,698;-34,283;1,627;9,561;5,535;36,669;5,264;11,170;-2,737;0,000;38,400;39,400;9,731;1,702;33,988;32,132;34,863;33,084;-3,116;25,856;0,000;272,240;Inf;280,000;280,000;33,600;2,613;33,104;23,979
16551,500;2,594;0,698;-34,283;1,627;9,561;5,535;36,669;5,264;11,170;-2,737;0,000;38,400;39,400;9,731;1,702;34,098;32,662;34,883;33,547;-3,116;25,856;0,000;272,440;Inf;280,000;280,000;33,517;2,613;33,178;23,888
16552,000;2,594;0,698;-34,283;1,627;9,561;5,535;36,669;5,264;11,170;-2,737;0,000;38,400;39,400;9,731;1,702;34,373;32,906;34,995;33,658;-3,116;25,856;0,000;272,440;Inf;280,000;280,000;33,798;2,612;33,279;23,838
16552,500;2,594;0,698;-34,283;1,627;9,561;5,535;36,669;5,264;11,170;-2,737;0,000;38,400;39,400;9,731;1,702;34,083;32,534;34,983;33,394;-3,116;25,856;0,000;272,540;Inf;280,000;280,000;33,983;2,612;33,261;23,879
16553,000;2,594;0,698;-34,283;1,627;9,561;5,535;36,669;5,264;11,170;-2,737;0,000;38,400;39,400;9,731;1,702;33,952;32,102;34,907;33,085;-3,116;25,856;0,000;272,540;Inf;280,000;280,000;33,748;2,612;33,226;23,869
16553,500;2,594;0,698;-34,283;1,627;9,561;5,528;36,675;5,282;11,215;-2,734;0,000;38,427;39,420;9,731;1,702;33,815;31,915;34,839;32,989;-3,112;25,872;0,000;272,740;Inf;280,000;280,000;33,511;2,611;33,139;23,867
16554,000;2,594;0,698;-34,283;1,627;9,561;5,528;36,675;5,282;11,215;-2,734;0,000;38,400;39,400;9,731;1,702;33,887;32,191;34,832;33,133;-3,112;25,872;0,000;272,740;Inf;280,000;280,000;33,390;2,611;33,258;24,016
16554,500;3,086;0,856;-33,922;1,644;9,583;5,528;36,675;5,282;11,215;-2,734;0,000;38,400;39,400;9,732;1,558;34,122;32,651;34,865;33,336;-3,112;25,872;0,000;273,240;Inf;280,000;280,000;33,511;2,611;33,327;24,022
16555,000;3,086;0,856;-33,922;1,644;9,583;5,528;36,675;5,282;11,215;-2,734;0,000;38,400;39,400;9,732;1,558;34,318;32,559;34,928;33,427;-3,112;25,872;0,000;273,240;Inf;280,000;280,000;33,743;2,619;33,296;23,976
16555,500;3,086;0,856;-33,922;1,644;9,583;5,528;36,675;5,282;11,215;-2,734;0,000;38,400;39,400;9,732;1,558;34,146;32,439;34,925;33,332;-3,112;25,872;0,000;273,140;Inf;280,000;280,000;33,808;2,626;33,247;23,828
16556,000;3,086;0,856;-33,922;1,644;9,583;5,528;36,675;5,282;11,215;-2,734;0,000;38,400;39,400;9,732;1,558;33,967;32,040;34,828;33,053;-3,112;25,872;0,000;273,140;Inf;280,000;280,000;33,711;2,634;33,187;23,840
16556,500;3,086;0,856;-33,922;1,644;9,583;5,496;36,709;5,284;11,265;-2,739;0,000;38,431;39,434;9,732;1,558;34,008;32,181;34,815;33,136;-3,112;25,861;0,000;272,740;Inf;280,000;280,000;33,472;2,641;33,124;23,806
16557,000;3,086;0,856;-33,922;1,644;9,583;5,496;36,709;5,284;11,265;-2,739;0,000;38,400;39,400;9,732;1,558;34,154;32,579;34,864;33,514;-3,112;25,861;0,000;272,740;Inf;280,000;280,000;33,535;2,648;33,165;23,759
16557,500;2,485;0,662;-34,555;1,667;9,623;5,496;36,709;5,284;11,265;-2,739;0,000;38,400;39,400;9,626;1,507;34,331;32,876;34,951;33,651;-3,112;25,861;0,000;272,540;Inf;280,000;280,000;33,778;2,656;33,343;23,654
16558,000;2,485;0,662;-34,555;1,667;9,623;5,496;36,709;5,284;11,265;-2,739;0,000;38,400;39,400;9,626;1,507;34,321;32,807;34,984;33,627;-3,112;25,861;0,000;272,540;Inf;280,000;280,000;33,952;2,653;33,311;23,635
16558,500;2,485;0,662;-34,555;1,667;9,623;5,496;36,709;5,284;11,265;-2,739;0,000;38,400;39,400;9,626;1,507;34,183;32,229;34,910;33,166;-3,112;25,861;0,000;273,140;Inf;280,000;280,000;33,935;2,650;33,284;23,604
16559,000;2,485;0,662;-34,555;1,667;9,623;5,496;36,709;5,284;11,265;-2,739;0,000;38,400;39,400;9,626;1,507;34,074;32,326;34,880;33,194;-3,112;25,861;0,000;273,140;Inf;280,000;280,000;33,622;2,647;33,205;23,555
16559,500;2,485;0,662;-34,555;1,667;9,623;5,510;36,706;5,287;11,281;-2,740;0,000;38,437;39,441;9,626;1,507;34,362;32,744;34,950;33,627;-3,107;25,869;0,000;272,740;Inf;280,000;280,000;33,619;2,645;33,291;23,546
16560,000;2,485;0,662;-34,555;1,667;9,623;5,510;36,706;5,287;11,281;-2,740;0,000;38,400;39,400;9,626;1,507;34,581;33,042;35,071;33,912;-3,107;25,869;0,000;272,740;Inf;280,000;280,000;33,921;2,642;33,407;23,593
16560,500;2,485;0,662;-34,555;1,667;9,623;5,510;36,706;5,287;11,281;-2,740;0,000;38,400;39,400;9,626;1,507;34,483;32,667;35,076;33,651;-3,107;25,869;0,000;272,640;Inf;280,000;280,000;34,151;2,640;33,415;23,626
16561,000;2,638;0,587;-35,209;1,555;9,663;5,510;36,706;5,287;11,281;-2,740;0,000;38,400;39,400;9,623;1,649;34,324;32,446;35,038;33,348;-3,107;25,869;0,000;272,640;Inf;280,000;280,000;33,969;2,637;33,327;23,726
16561,500;2,638;0,587;-35,209;1,555;9,663;5,510;36,706;5,287;11,281;-2,740;0,000;38,400;39,400;9,623;1,649;34,146;32,153;34,920;33,096;-3,107;25,869;0,000;272,840;Inf;280,000;280,000;33,789;2,637;33,278;23,741
16562,000;2,638;0,587;-35,209;1,555;9,663;5,510;36,706;5,287;11,281;-2,740;0,000;38,400;39,400;9,623;1,649;34,235;32,580;34,926;33,496;-3,107;25,869;0,000;272,840;Inf;280,000;280,000;33,579;2,637;33,321;23,749
16562,500;2,638;0,587;-35,209;1,555;9,663;5,510;36,706;5,287;11,281;-2,740;0,000;38,400;39,400;9,623;1,649;34,393;32,947;34,986;33,667;-3,107;25,869;0,000;273,040;Inf;280,000;280,000;33,809;2,637;33,433;23,708
16563,000;2,638;0,587;-35,209;1,555;9,663;5,518;36,674;5,276;11,278;-2,741;0,000;38,438;39,471;9,623;1,649;34,295;32,738;35,022;33,562;-3,098;25,864;0,000;273,040;Inf;280,000;280,000;33,998;2,637;33,445;23,707
16563,500;2,638;0,587;-35,209;1,555;9,663;5,518;36,674;5,276;11,278;-2,741;0,000;38,400;39,500;9,623;1,649;34,232;32,366;34,964;33,347;-3,098;25,864;0,000;273,040;Inf;280,000;280,000;33,904;2,637;33,410;23,697
16564,000;2,055;0,577;-33,153;1,637;9,608;5,518;36,674;5,276;11,278;-2,741;0,000;38,400;39,500;9,825;1,621;34,135;32,151;34,915;33,080;-3,098;25,864;0,000;273,040;Inf;280,000;280,000;33,727;2,637;33,351;23,766
16564,500;2,055;0,577;-33,153;1,637;9,608;5,518;36,674;5,276;11,278;-2,741;0,000;38,400;39,500;9,825;1,621;34,007;32,148;34,862;33,091;-3,098;25,864;0,000;272,840;Inf;280,000;280,000;33,570;2,628;33,267;23,819
16565,000;2,055;0,577;-33,153;1,637;9,608;5,518;36,674;5,276;11,278;-2,741;0,000;38,400;39,500;9,825;1,621;34,227;32,429;34,895;33,404;-3,098;25,864;0,000;272,840;Inf;280,000;280,000;33,527;2,618;33,414;23,863
16565,500;2,055;0,577;-33,153;1,637;9,608;5,518;36,674;5,276;11,278;-2,741;0,000;38,400;39,500;9,825;1,621;34,338;32,871;35,021;33,660;-3,098;25,864;0,000;272,940;Inf;280,000;280,000;33,739;2,609;33,441;23,833
16566,000;2,055;0,577;-33,153;1,637;9,608;5,532;36,676;5,232;11,294;-2,741;0,000;38,456;39,488;9,825;1,621;34,247;32,596;35,022;33,488;-3,108;25,871;0,000;272,940;Inf;280,000;280,000;33,972;2,600;33,431;23,875
16566,500;2,055;0,577;-33,153;1,637;9,608;5,532;36,676;5,232;11,294;-2,741;0,000;38,500;39,500;9,825;1,621;34,247;32,264;34,964;33,208;-3,108;25,871;0,000;273,240;Inf;280,000;280,000;33,838;2,591;33,390;23,820
16567,000;2,055;0,577;-33,153;1,637;9,608;5,532;36,676;5,232;11,294;-2,741;0,000;38,500;39,500;9,825;1,621;33,976;32,041;34,884;33,060;-3,108;25,871;0,000;273,240;Inf;280,000;280,000;33,671;2,582;33,273;23,812
16567,500;2,753;0,713;-34,654;1,652;9,537;5,532;36,676;5,232;11,294;-2,741;0,000;38,500;39,500;9,709;1,650;34,070;32,322;34,892;33,339;-3,108;25,871;0,000;272,840;Inf;280,000;280,000;33,490;2,574;33,262;23,829
16568,000;2,753;0,713;-34,654;1,652;9,537;5,532;36,676;5,232;11,294;-2,741;0,000;38,500;39,500;9,709;1,650;34,246;32,733;34,965;33,519;-3,108;25,871;0,000;272,840;Inf;280,000;280,000;33,656;2,577;33,455;23,808
16568,500;2,753;0,713;-34,654;1,652;9,537;5,532;36,676;5,232;11,294;-2,741;0,000;38,500;39,500;9,709;1,650;34,395;32,909;35,035;33,658;-3,108;25,871;0,000;273,040;Inf;280,000;280,000;33,866;2,579;33,459;23,761
16569,000;2,753;0,713;-34,654;1,652;9,537;5,532;36,676;5,232;11,294;-2,741;0,000;38,500;39,500;9,709;1,650;34,177;32,349;34,991;33,298;-3,108;25,871;0,000;273,040;Inf;280,000;280,000;33,999;2,582;33,404;23,776
16569,500;2,753;0,713;-34,654;1,652;9,537;5,491;36,677;5,261;11,333;-2,741;0,000;38,456;39,526;9,709;1,650;33,998;32,038;34,914;33,093;-3,104;25,877;0,000;273,140;Inf;280,000;280,000;33,704;2,585;33,331;23,800
16570,000;2,753;0,713;-34,654;1,652;9,537;5,491;36,677;5,261;11,333;-2,741;0,000;38,500;39,500;9,709;1,650;33,956;32,344;34,907;33,219;-3,104;25,877;0,000;273,140;Inf;280,000;280,000;33,511;2,588;33,291;23,759
16570,500;3,151;0,763;-35,209;1,631;9,664;5,491;36,677;5,261;11,333;-2,741;0,000;38,500;39,500;9,584;1,655;34,230;32,758;34,955;33,484;-3,104;25,877;0,000;272,940;Inf;280,000;280,000;33,606;2,591;33,378;23,777
16571,000;3,151;0,763;-35,209;1,631;9,664;5,491;36,677;5,261;11,333;-2,741;0,000;38,500;39,500;9,584;1,655;34,449;32,697;35,021;33,569;-3,104;25,877;0,000;272,940;Inf;280,000;280,000;33,857;2,600;33,473;23,764
16571,500;3,151;0,763;-35,209;1,631;9,664;5,491;36,677;5,261;11,333;-2,741;0,000;38,500;39,500;9,584;1,655;34,439;32,632;35,040;33,460;-3,104;25,877;0,000;272,840;Inf;280,000;280,000;33,934;2,609;33,462;23,667
16572,000;3,151;0,763;-35,209;1,631;9,664;5,491;36,677;5,261;11,333;-2,741;0,000;38,500;39,500;9,584;1,655;34,276;32,529;35,029;33,365;-3,104;25,877;0,000;272,840;Inf;280,000;280,000;33,893;2,618;33,389;23,615
16572,500;3,151;0,763;-35,209;1,631;9,664;5,528;36,724;5,291;11,384;-2,744;0,000;38,474;39,522;9,584;1,655;34,060;32,323;34,916;33,119;-3,111;25,869;0,000;272,840;Inf;280,000;280,000;33,800;2,626;33,362;23,600
16573,000;3,151;0,763;-35,209;1,631;9,664;5,528;36,724;5,291;11,384;-2,744;0,000;38,500;39,500;9,584;1,655;34,252;32,566;34,955;33,394;-3,111;25,869;0,000;272,840;Inf;280,000;280,000;33,605;2,635;33,399;23,571
16573,500;3,151;0,763;-35,209;1,631;9,664;5,528;36,724;5,291;11,384;-2,744;0,000;38,500;39,500;9,584;1,655;34,425;32,686;35,011;33,576;-3,111;25,869;0,000;272,940;Inf;280,000;280,000;33,792;2,643;33,486;23,519
16574,000;2,856;0,672;-35,209;1,514;9,645;5,528;36,724;5,291;11,384;-2,744;0,000;38,500;39,500;9,647;1,664;34,352;32,474;35,010;33,429;-3,111;25,869;0,000;272,940;Inf;280,000;280,000;33,925;2,652;33,508;23,450
16574,500;2,856;0,672;-35,209;1,514;9,645;5,528;36,724;5,291;11,384;-2,744;0,000;38,500;39,500;9,647;1,664;34,256;32,473;35,012;33,288;-3,111;25,869;0,000;272,940;Inf;280,000;280,000;33,816;2,655;33,478;23,450
16575,000;2,856;0,672;-35,209;1,514;9,645;5,528;36,724;5,291;11,384;-2,744;0,000;38,500;39,500;9,647;1,664;33,992;32,195;34,933;33,054;-3,111;25,869;0,000;272,940;Inf;280,000;280,000;33,757;2,658;33,365;23,455
16575,500;2,856;0,672;-35,209;1,514;9,645;5,528;36,724;5,291;11,384;-2,744;0,000;38,500;39,500;9,647;1,664;34,093;32,282;34,918;33,172;-3,111;25,869;0,000;272,440;Inf;280,000;280,000;33,544;2,662;33,413;23,504
16576,000;2,856;0,672;-35,209;1,514;9,645;5,551;36,735;5,303;11,398;-2,733;0,000;38,484;39,549;9,647;1,664;34,400;32,986;35,044;33,660;-3,116;25,877;0,000;272,440;Inf;280,000;280,000;33,616;2,665;33,531;23,461
16576,500;2,856;0,672;-35,209;1,514;9,645;5,551;36,735;5,303;11,398;-2,733;0,000;38,500;39,500;9,647;1,664;34,331;32,764;35,056;33,590;-3,116;25,877;0,000;272,840;Inf;280,000;280,000;34,022;2,668;33,539;23,544
16577,000;2,864;0,669;-35,209;1,631;9,691;5,551;36,735;5,303;11,398;-2,733;0,000;38,500;39,500;9,490;1,624;34,204;32,283;35,002;33,221;-3,116;25,877;0,000;272,840;Inf;280,000;280,000;33,935;2,671;33,493;23,645
16577,500;2,864;0,669;-35,209;1,631;9,691;5,551;36,735;5,303;11,398;-2,733;0,000;38,500;39,500;9,490;1,624;34,065;32,144;34,933;33,002;-3,116;25,877;0,000;272,440;Inf;280,000;280,000;33,678;2,674;33,430;23,626
16578,000;2,864;0,669;-35,209;1,631;9,691;5,551;36,735;5,303;11,398;-2,733;0,000;38,500;39,500;9,490;1,624;33,798;32,018;34,849;32,893;-3,116;25,877;0,000;272,440;Inf;280,000;280,000;33,536;2,677;33,324;23,584
16578,500;2,864;0,669;-35,209;1,631;9,691;5,551;36,735;5,303;11,398;-2,733;0,000;38,500;39,500;9,490;1,624;34,190;32,530;34,902;33,373;-3,116;25,877;0,000;272,640;Inf;280,000;280,000;33,389;2,680;33,459;23,567
16579,000;2,864;0,669;-35,209;1,631;9,691;5,538;36,722;5,257;11,398;-2,733;0,000;38,488;39,554;9,490;1,624;34,352;32,596;34,962;33,455;-3,113;25,879;0,000;272,640;Inf;280,000;280,000;33,749;2,683;33,495;23,536
16579,500;2,864;0,669;-35,209;1,631;9,691;5,538;36,722;5,257;11,398;-2,733;0,000;38,500;39,600;9,490;1,624;34,284;32,422;34,950;33,282;-3,113;25,879;0,000;272,940;Inf;280,000;280,000;33,841;2,686;33,477;23,565
16580,000;2,825;0,661;-35,209;1,614;9,667;5,538;36,722;5,257;11,398;-2,733;0,000;38,500;39,600;9,608;1,749;34,115;32,230;34,886;32,984;-3,113;25,879;0,000;272,940;Inf;280,000;280,000;33,734;2,689;33,459;23,553
16580,500;2,825;0,661;-35,209;1,614;9,667;5,538;36,722;5,257;11,398;-2,733;0,000;38,500;39,600;9,608;1,749;33,819;32,069;34,823;32,928;-3,113;25,879;0,000;272,840;Inf;280,000;280,000;33,553;2,691;33,361;23,623
16581,000;2,825;0,661;-35,209;1,614;9,667;5,538;36,722;5,257;11,398;-2,733;0,000;38,500;39,600;9,608;1,749;34,023;32,245;34,815;33,157;-3,113;25,879;0,000;272,840;Inf;280,000;280,000;33,410;2,694;33,331;23,624
16581,500;2,825;0,661;-35,209;1,614;9,667;5,538;36,722;5,257;11,398;-2,733;0,000;38,500;39,600;9,608;1,749;34,166;32,591;34,891;33,401;-3,113;25,879;0,000;272,540;Inf;280,000;280,000;33,560;2,696;33,374;23,589
16582,000;2,825;0,661;-35,209;1,614;9,667;5,538;36,722;5,257;11,398;-2,733;0,000;38,500;39,600;9,608;1,749;34,227;32,768;34,935;33,451;-3,113;25,879;0,000;272,540;Inf;280,000;280,000;33,762;2,698;33,474;23,565
16582,500;2,825;0,661;-35,209;1,614;9,667;5,553;36,708;5,238;11,410;-2,752;0,000;38,504;39,573;9,608;1,749;34,238;32,625;34,955;33,373;-3,125;25,879;0,000;272,640;Inf;280,000;280,000;33,845;2,700;33,466;23,542
16583,000;2,825;0,661;-35,209;1,614;9,667;5,553;36,708;5,238;11,410;-2,752;0,000;38,500;39,600;9,608;1,749;34,154;32,436;34,939;33,274;-3,125;25,879;0,000;272,640;Inf;280,000;280,000;33,798;2,702;33,441;23,605
16583,500;2,105;0,553;-33,611;1,655;9,568;5,553;36,708;5,238;11,410;-2,752;0,000;38,500;39,600;9,845;1,509;34,062;32,459;34,894;33,143;-3,125;25,879;0,000;272,640;Inf;280,000;280,000;33,701;2,704;33,437;23,578
16584,000;2,105;0,553;-33,611;1,655;9,568;5,553;36,708;5,238;11,410;-2,752;0,000;38,500;39,600;9,845;1,509;34,236;32,690;34,932;33,430;-3,125;25,879;0,000;272,640;Inf;280,000;280,000;33,639;2,694;33,523;23,608
16584,500;2,105;0,553;-33,611;1,655;9,568;5,553;36,708;5,238;11,410;-2,752;0,000;38,500;39,600;9,845;1,509;34,461;32,837;35,003;33,684;-3,125;25,879;0,000;272,540;Inf;280,000;280,000;33,822;2,685;33,607;23,614
16585,000;2,105;0,553;-33,611;1,655;9,568;5,553;36,708;5,238;11,410;-2,752;0,000;38,500;39,600;9,845;1,509;34,415;32,554;35,010;33,444;-3,125;25,879;0,000;272,540;Inf;280,000;280,000;33,996;2,675;33,633;23,669
16585,500;2,105;0,553;-33,611;1,655;9,568;5,512;36,696;5,240;11,446;-2,735;0,000;38,520;39,593;9,845;1,509;34,275;32,462;34,971;33,228;-3,126;25,874;0,000;272,640;Inf;280,000;280,000;33,856;2,666;33,562;23,709
16586,000;2,105;0,553;-33,611;1,655;9,568;5,512;36,696;5,240;11,446;-2,735;0,000;38,500;39,600;9,845;1,509;34,092;32,245;34,923;33,076;-3,126;25,874;0,000;272,640;Inf;280,000;280,000;33,734;2,657;33,570;23,696
16586,500;3,817;0,884;-35,209;1,591;9,648;5,512;36,696;5,240;11,446;-2,735;0,000;38,500;39,600;9,615;1,563;34,163;32,756;34,945;33,469;-3,126;25,874;0,000;272,940;Inf;280,000;280,000;33,584;2,648;33,659;23,714
16587,000;3,817;0,884;-35,209;1,591;9,648;5,512;36,696;5,240;11,446;-2,735;0,000;38,500;39,600;9,615;1,563;34,598;32,839;35,063;33,527;-3,126;25,874;0,000;272,940;Inf;280,000;280,000;33,833;2,667;33,748;23,692
16587,500;3,817;0,884;-35,209;1,591;9,648;5,512;36,696;5,240;11,446;-2,735;0,000;38,500;39,600;9,615;1,563;34,431;32,612;35,051;33,305;-3,126;25,874;0,000;273,240;Inf;280,000;280,000;34,007;2,686;33,723;23,663
16588,000;3,817;0,884;-35,209;1,591;9,648;5,512;36,696;5,240;11,446;-2,735;0,000;38,500;39,600;9,615;1,563;34,118;32,401;34,950;33,110;-3,126;25,874;0,000;273,240;Inf;280,000;280,000;33,850;2,704;33,677;23,632
16588,500;3,817;0,884;-35,209;1,591;9,648;5,512;36,696;5,240;11,446;-2,735;0,000;38,500;39,600;9,615;1,563;34,039;32,342;34,918;33,052;-3,126;25,874;0,000;272,340;Inf;280,000;280,000;33,645;2,722;33,645;23,631
16589,000;3,817;0,884;-35,209;1,591;9,648;5,521;36,752;5,284;11,516;-2,747;0,000;38,533;39,642;9,615;1,563;34,104;32,469;34,902;33,064;-3,129;25,881;0,000;272,340;Inf;280,000;280,000;33,588;2,740;33,697;23,702
16589,500;3,817;0,884;-35,209;1,591;9,648;5,521;36,752;5,284;11,516;-2,747;0,000;38,500;39,600;9,615;1,563;34,337;32,726;34,940;33,425;-3,129;25,881;0,000;273,440;Inf;280,000;280,000;33,635;2,758;33,721;23,712
16590,000;2,621;0,648;-35,209;1,600;9,607;5,521;36,752;5,284;11,516;-2,747;0,000;38,500;39,600;9,623;1,649;34,487;32,693;35,004;33,489;-3,129;25,881;0,000;273,440;Inf;280,000;280,000;33,857;2,775;33,724;23,666
16590,500;2,621;0,648;-35,209;1,600;9,607;5,521;36,752;5,284;11,516;-2,747;0,000;38,500;39,600;9,623;1,649;34,228;32,381;34,953;33,069;-3,129;25,881;0,000;273,540;Inf;280,000;280,000;33,918;2,773;33,676;23,665
16591,000;2,621;0,648;-35,209;1,600;9,607;5,521;36,752;5,284;11,516;-2,747;0,000;38,500;39,600;9,623;1,649;34,059;32,319;34,908;33,047;-3,129;25,881;0,000;273,540;Inf;280,000;280,000;33,657;2,770;33,605;23,645
16591,500;2,621;0,648;-35,209;1,600;9,607;5,521;36,752;5,284;11,516;-2,747;0,000;38,500;39,600;9,623;1,649;34,269;32,480;34,945;33,335;-3,129;25,881;0,000;273,040;Inf;280,000;280,000;33,583;2,768;33,601;23,708
16592,000;2,621;0,648;-35,209;1,600;9,607;5,533;36,744;5,290;11,521;-2,750;0,000;38,535;39,635;9,623;1,649;34,324;32,826;34,996;33,520;-3,134;25,875;0,000;273,040;Inf;280,000;280,000;33,757;2,765;33,660;23,686
16592,500;2,621;0,648;-35,209;1,600;9,607;5,533;36,744;5,290;11,521;-2,750;0,000;38,500;39,600;9,623;1,649;34,381;32,898;35,032;33,547;-3,134;25,875;0,000;273,340;Inf;280,000;280,000;33,917;2,763;33,718;23,552
16593,000;2,770;0,655;-35,209;1,490;9,736;5,533;36,744;5,290;11,521;-2,750;0,000;38,500;39,600;9,602;1,694;34,237;32,682;35,041;33,387;-3,134;25,875;0,000;273,340;Inf;280,000;280,000;33,965;2,761;33,648;23,608
16593,500;2,770;0,655;-35,209;1,490;9,736;5,533;36,744;5,290;11,521;-2,750;0,000;38,500;39,600;9,602;1,694;34,049;32,198;34,951;33,136;-3,134;25,875;0,000;273,940;Inf;280,000;280,000;33,836;2,761;33,598;23,705
16594,000;2,770;0,655;-35,209;1,490;9,736;5,533;36,744;5,290;11,521;-2,750;0,000;38,500;39,600;9,602;1,694;34,091;32,591;34,954;33,216;-3,134;25,875;0,000;273,940;Inf;280,000;280,000;33,584;2,761;33,625;23,808
16594,500;2,770;0,655;-35,209;1,490;9,736;5,533;36,744;5,290;11,521;-2,750;0,000;38,500;39,600;9,602;1,694;34,254;32,696;34,982;33,282;-3,134;25,875;0,000;273,240;Inf;280,000;280,000;33,713;2,761;33,699;23,790
16595,000;2,770;0,655;-35,209;1,490;9,736;5,533;36,744;5,290;11,521;-2,750;0,000;38,500;39,600;9,602;1,694;34,381;32,720;35,025;33,472;-3,134;25,875;0,000;273,240;Inf;280,000;280,000;33,804;2,761;33,735;23,820
16595,500;2,770;0,655;-35,209;1,490;9,736;5,552;36,731;5,267;11,529;-2,751;0,000;38,555;39,698;9,602;1,694;34,354;32,537;35,040;33,288;-3,131;25,879;0,000;273,940;Inf;280,000;280,000;33,899;2,762;33,732;23,868
16596,000;2,770;0,655;-35,209;1,490;9,736;5,552;36,731;5,267;11,529;-2,751;0,000;38,600;39,700;9,602;1,694;34,214;32,338;34,993;33,033;-3,131;25,879;0,000;273,940;Inf;280,000;280,000;33,805;2,762;33,625;23,970
16596,500;2,453;0,666;-33,091;1,627;9,629;5,552;36,731;5,267;11,529;-2,751;0,000;38,600;39,700;9,746;1,561;33,989;32,253;34,926;32,937;-3,131;25,879;0,000;273,240;Inf;280,000;280,000;33,644;2,762;33,619;23,998
16597,000;2,453;0,666;-33,091;1,627;9,629;5,552;36,731;5,267;11,529;-2,751;0,000;38,600;39,700;9,746;1,561;34,118;32,325;34,911;32,986;-3,131;25,879;0,000;273,240;Inf;280,000;280,000;33,526;2,757;33,637;23,999
16597,500;2,453;0,666;-33,091;1,627;9,629;5,552;36,731;5,267;11,529;-2,751;0,000;38,600;39,700;9,746;1,561;34,175;32,782;34,987;33,422;-3,131;25,879;0,000;273,340;Inf;280,000;280,000;33,585;2,752;33,712;24,021
16598,000;2,453;0,666;-33,091;1,627;9,629;5,552;36,731;5,267;11,529;-2,751;0,000;38,600;39,700;9,746;1,561;34,133;32,618;34,984;33,325;-3,131;25,879;0,000;273,340;Inf;280,000;280,000;33,841;2,747;33,719;24,052
16598,500;2,453;0,666;-33,091;1,627;9,629;5,557;36,736;5,285;11,553;-2,750;0,000;38,572;39,711;9,746;1,561;34,089;32,325;34,944;33,073;-3,121;25,886;0,000;273,640;Inf;280,000;280,000;33,765;2,742;33,708;24,074
16599,000;2,453;0,666;-33,091;1,627;9,629;5,557;36,736;5,285;11,553;-2,750;0,000;38,600;39,700;9,746;1,561;33,926;32,045;34,872;32,794;-3,121;25,886;0,000;273,640;Inf;280,000;280,000;33,608;2,737;33,641;24,089
16599,500;3,051;0,744;-35,209;1,643;9,649;5,557;36,736;5,285;11,553;-2,750;0,000;38,600;39,700;9,634;1,580;33,878;32,090;34,834;32,875;-3,121;25,886;0,000;272,940;Inf;280,000;280,000;33,409;2,733;33,621;24,058
16600,000;3,051;0,744;-35,209;1,643;9,649;5,557;36,736;5,285;11,553;-2,750;0,000;38,600;39,700;9,634;1,580;33,893;32,489;34,850;33,099;-3,121;25,886;0,000;272,940;Inf;280,000;280,000;33,419;2,738;33,699;24,018
16600,500;3,051;0,744;-35,209;1,643;9,649;5,557;36,736;5,285;11,553;-2,750;0,000;38,600;39,700;9,634;1,580;34,182;32,732;34,926;33,245;-3,121;25,886;0,000;272,740;Inf;280,000;280,000;33,583;2,743;33,697;24,010
16601,000;3,051;0,744;-35,209;1,643;9,649;5,557;36,736;5,285;11,553;-2,750;0,000;38,600;39,700;9,634;1,580;33,964;32,465;34,894;33,085;-3,121;25,886;0,000;272,740;Inf;280,000;280,000;33,771;2,748;33,694;24,032
16601,500;3,051;0,744;-35,209;1,643;9,649;5,557;36,736;5,285;11,553;-2,750;0,000;38,600;39,700;9,634;1,580;33,804;31,893;34,831;32,635;-3,121;25,886;0,000;273,040;Inf;280,000;280,000;33,602;2,753;33,637;24,020
16602,000;3,051;0,744;-35,209;1,643;9,649;5,552;36,752;5,279;11,591;-2,758;0,000;38,583;39,717;9,634;1,580;33,816;32,034;34,773;32,771;-3,129;25,878;0,000;273,040;Inf;280,000;280,000;33,291;2,758;33,583;23,977
16602,500;3,051;0,744;-35,209;1,643;9,649;5,552;36,752;5,279;11,591;-2,758;0,000;38,600;39,700;9,634;1,580;33,983;32,388;34,816;33,135;-3,129;25,878;0,000;272,940;Inf;280,000;280,000;33,349;2,763;33,571;23,944
16603,000;3,417;0,778;-35,209;1,630;9,645;5,552;36,752;5,279;11,591;-2,758;0,000;38,600;39,700;9,628;1,554;34,068;32,757;34,884;33,263;-3,129;25,878;0,000;272,940;Inf;280,000;280,000;33,580;2,767;33,655;23,928
16603,500;3,417;0,778;-35,209;1,630;9,645;5,552;36,752;5,279;11,591;-2,758;0,000;38,600;39,700;9,628;1,554;34,042;32,595;34,894;33,149;-3,129;25,878;0,000;273,340;Inf;280,000;280,000;33,743;2,778;33,675;23,907
16604,000;3,417;0,778;-35,209;1,630;9,645;5,552;36,752;5,279;11,591;-2,758;0,000;38,600;39,700;9,628;1,554;33,887;32,315;34,856;32,934;-3,129;25,878;0,000;273,340;Inf;280,000;280,000;33,670;2,789;33,606;23,834
16604,500;3,417;0,778;-35,209;1,630;9,645;5,552;36,752;5,279;11,591;-2,758;0,000;38,600;39,700;9,628;1,554;33,714;32,222;34,764;32,870;-3,129;25,878;0,000;273,240;Inf;280,000;280,000;33,498;2,799;33,545;23,784
16605,000;3,417;0,778;-35,209;1,630;9,645;5,530;36,790;5,303;11,634;-2,750;0,000;38,596;39,707;9,628;1,554;34,118;32,677;34,843;33,269;-3,133;25,875;0,000;273,240;Inf;280,000;280,000;33,393;2,809;33,602;23,799
16605,500;3,417;0,778;-35,209;1,630;9,645;5,530;36,790;5,303;11,634;-2,750;0,000;38,600;39,700;9,628;1,554;34,188;32,554;34,891;33,298;-3,133;25,875;0,000;273,240;Inf;280,000;280,000;33,727;2,819;33,677;23,815
16606,000;2,293;0,593;-34,069;1,662;9,653;5,530;36,790;5,303;11,634;-2,750;0,000;38,600;39,700;9,730;1,394;34,093;32,407;34,893;33,023;-3,133;25,875;0,000;273,240;Inf;280,000;280,000;33,733;2,829;33,712;23,868
16606,500;2,293;0,593;-34,069;1,662;9,653;5,530;36,790;5,303;11,634;-2,750;0,000;38,600;39,700;9,730;1,394;34,023;32,305;34,863;32,852;-3,133;25,875;0,000;273,840;Inf;280,000;280,000;33,604;2,820;33,691;23,931
16607,000;2,293;0,593;-34,069;1,662;9,653;5,530;36,790;5,303;11,634;-2,750;0,000;38,600;39,700;9,730;1,394;33,693;32,142;34,810;32,678;-3,133;25,875;0,000;273,840;Inf;280,000;280,000;33,511;2,811;33,596;23,902
16607,500;2,293;0,593;-34,069;1,662;9,653;5,530;36,790;5,303;11,634;-2,750;0,000;38,600;39,700;9,730;1,394;33,576;32,106;34,746;32,635;-3,133;25,875;0,000;273,140;Inf;280,000;280,000;33,331;2,803;33,601;23,902
16608,000;2,293;0,593;-34,069;1,662;9,653;5,539;36,789;5,286;11,643;-2,763;0,000;38,606;39,770;9,730;1,394;34,066;32,483;34,807;33,092;-3,138;25,880;0,000;273,140;Inf;280,000;280,000;33,266;2,794;33,651;23,884
16608,500;2,293;0,593;-34,069;1,662;9,653;5,539;36,789;5,286;11,643;-2,763;0,000;38,600;39,800;9,730;1,394;34,079;32,377;34,837;32,995;-3,138;25,880;0,000;272,540;Inf;280,000;280,000;33,612;2,786;33,652;23,892
16609,000;2,293;0,593;-34,069;1,662;9,653;5,539;36,789;5,286;11,643;-2,763;0,000;38,600;39,800;9,730;1,394;33,918;32,291;34,814;32,867;-3,138;25,880;0,000;272,540;Inf;280,000;280,000;33,572;2,778;33,639;23,921
16609,500;2,525;0,620;-35,209;1,620;9,641;5,539;36,789;5,286;11,643;-2,763;0,000;38,600;39,800;9,582;1,756;33,748;32,066;34,748;32,655;-3,138;25,880;0,000;272,840;Inf;280,000;280,000;33,472;2,770;33,590;23,999
16610,000;2,525;0,620;-35,209;1,620;9,641;5,539;36,789;5,286;11,643;-2,763;0,000;38,600;39,800;9,582;1,756;33,687;32,187;34,723;32,807;-3,138;25,880;0,000;272,840;Inf;280,000;280,000;33,304;2,766;33,549;24,029
16610,500;2,525;0,620;-35,209;1,620;9,641;5,539;36,789;5,286;11,643;-2,763;0,000;38,600;39,800;9,582;1,756;34,013;32,495;34,785;33,201;-3,138;25,880;0,000;273,140;Inf;280,000;280,000;33,351;2,762;33,651;24,085
16611,000;2,525;0,620;-35,209;1,620;9,641;5,539;36,789;5,286;11,643;-2,763;0,000;38,600;39,800;9,582;1,756;34,160;32,739;34,861;33,441;-3,138;25,880;0,000;273,140;Inf;280,000;280,000;33,623;2,758;33,718;24,095
