t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16611,500;2,525;0,620;-35,209;1,620;9,641;5,558;36,718;5,278;11,630;-2,758;0,000;38,624;39,743;9,582;1,756;34,020;32,224;34,843;32,840;-3,127;25,872;0,000;272,440;Inf;280,000;280,000;33,800;2,754;33,701;24,065
16612,000;2,525;0,620;-35,209;1,620;9,641;5,558;36,718;5,278;11,630;-2,758;0,000;38,600;39,700;9,582;1,756;33,939;32,044;34,773;32,597;-3,127;25,872;0,000;272,440;Inf;280,000;280,000;33,482;2,751;33,674;24,099
16612,500;2,681;0,598;-35,209;1,545;9,658;5,558;36,718;5,278;11,630;-2,758;0,000;38,600;39,700;9,682;1,728;33,781;31,972;34,708;32,702;-3,127;25,872;0,000;273,240;Inf;280,000;280,000;33,338;2,747;33,599;24,100
16613,000;2,681;0,598;-35,209;1,545;9,658;5,558;36,718;5,278;11,630;-2,758;0,000;38,600;39,700;9,682;1,728;33,915;32,472;34,759;33,139;-3,127;25,872;0,000;273,240;Inf;280,000;280,000;33,291;2,746;33,587;24,110
16613,500;2,681;0,598;-35,209;1,545;9,658;5,558;36,718;5,278;11,630;-2,758;0,000;38,600;39,700;9,682;1,728;34,156;32,601;34,830;33,094;-3,127;25,872;0,000;273,440;Inf;280,000;280,000;33,571;2,745;33,680;24,099
16614,000;2,681;0,598;-35,209;1,545;9,658;5,558;36,718;5,278;11,630;-2,758;0,000;38,600;39,700;9,682;1,728;34,218;32,573;34,837;33,102;-3,127;25,872;0,000;273,440;Inf;280,000;280,000;33,670;2,744;33,673;24,081
16614,500;2,681;0,598;-35,209;1,545;9,658;5,537;36,755;5,262;11,688;-2,753;0,000;38,634;39,792;9,682;1,728;33,967;32,448;34,849;33,143;-3,133;25,873;0,000;273,340;Inf;280,000;280,000;33,682;2,743;33,630;24,085
16615,000;2,681;0,598;-35,209;1,545;9,658;5,537;36,755;5,262;11,688;-2,753;0,000;38,600;39,800;9,682;1,728;33,817;32,307;34,779;33,030;-3,133;25,873;0,000;273,340;Inf;280,000;280,000;33,602;2,742;33,608;24,116
16615,500;2,681;0,598;-35,209;1,545;9,658;5,537;36,755;5,262;11,688;-2,753;0,000;38,600;39,800;9,682;1,728;34,092;32,479;34,807;33,156;-3,133;25,873;0,000;273,240;Inf;280,000;280,000;33,483;2,741;33,647;24,053
16616,000;2,967;0,790;-33,561;1,601;9,522;5,537;36,755;5,262;11,688;-2,753;0,000;38,600;39,800;9,889;1,546;34,140;32,711;34,866;33,391;-3,133;25,873;0,000;273,240;Inf;280,000;280,000;33,634;2,740;33,709;24,018
16616,500;2,967;0,790;-33,561;1,601;9,522;5,537;36,755;5,262;11,688;-2,753;0,000;38,600;39,800;9,889;1,546;34,038;32,553;34,893;33,267;-3,133;25,873;0,000;273,140;Inf;280,000;280,000;33,777;2,744;33,731;24,099
16617,000;2,967;0,790;-33,561;1,601;9,522;5,537;36,755;5,262;11,688;-2,753;0,000;38,600;39,800;9,889;1,546;34,004;32,354;34,868;33,124;-3,133;25,873;0,000;273,140;Inf;280,000;280,000;33,688;2,747;33,739;24,083
16617,500;2,967;0,790;-33,561;1,601;9,522;5,537;36,755;5,262;11,688;-2,753;0,000;38,600;39,800;9,889;1,546;33,957;32,210;34,824;32,865;-3,133;25,873;0,000;273,340;Inf;280,000;280,000;33,587;2,751;33,655;24,167
16618,000;2,967;0,790;-33,561;1,601;9,522;5,532;36,774;5,294;11,726;-2,740;0,000;38,659;39,787;9,889;1,546;33,857;32,058;34,780;32,828;-3,123;25,888;0,000;273,340;Inf;280,000;280,000;33,464;2,754;33,651;24,226
16618,500;2,967;0,790;-33,561;1,601;9,522;5,532;36,774;5,294;11,726;-2,740;0,000;38,700;39,800;9,889;1,546;34,064;32,761;34,854;33,342;-3,123;25,888;0,000;272,940;Inf;280,000;280,000;33,381;2,758;33,709;24,269
16619,000;2,862;0,653;-35,209;1,602;9,536;5,532;36,774;5,294;11,726;-2,740;0,000;38,700;39,800;11,330;1,615;34,157;32,874;34,919;33,453;-3,123;25,888;0,000;272,940;Inf;280,000;280,000;33,755;2,761;33,753;24,307
16619,500;2,862;0,653;-35,209;1,602;9,536;5,532;36,774;5,294;11,726;-2,740;0,000;38,700;39,800;11,330;1,615;33,944;32,458;34,857;33,152;-3,123;25,888;0,000;272,440;Inf;280,000;280,000;33,851;2,763;33,726;24,344
16620,000;2,862;0,653;-35,209;1,602;9,536;5,532;36,774;5,294;11,726;-2,740;0,000;38,700;39,800;11,330;1,615;33,821;32,011;34,790;32,791;-3,123;25,888;0,000;272,440;Inf;280,000;280,000;33,603;2,765;33,694;24,388
16620,500;2,862;0,653;-35,209;1,602;9,536;5,532;36,774;5,294;11,726;-2,740;0,000;38,700;39,800;11,330;1,615;33,760;32,184;34,773;33,036;-3,123;25,888;0,000;273,540;Inf;280,000;280,000;33,353;2,766;33,646;24,390
16621,000;2,862;0,653;-35,209;1,602;9,536;5,548;36,798;5,298;11,743;-2,747;0,000;38,656;39,810;11,330;1,615;33,837;32,423;34,767;33,097;-3,124;25,889;0,000;273,540;Inf;280,000;280,000;33,438;2,768;33,721;24,401
16621,500;2,862;0,653;-35,209;1,602;9,536;5,548;36,798;5,298;11,743;-2,747;0,000;38,700;39,800;11,330;1,615;33,992;32,780;34,828;33,291;-3,124;25,889;0,000;272,040;Inf;280,000;280,000;33,531;2,769;33,787;24,523
16622,000;2,862;0,653;-35,209;1,602;9,536;5,548;36,798;5,298;11,743;-2,747;0,000;38,700;39,800;11,330;1,615;34,121;32,583;34,888;33,187;-3,124;25,889;0,000;272,040;Inf;280,000;280,000;33,723;2,771;33,799;24,538
16622,500;2,383;0,622;-34,173;1,592;9,578;5,548;36,798;5,298;11,743;-2,747;0,000;38,700;39,800;9,753;1,633;33,815;32,189;34,809;32,949;-3,124;25,889;0,000;273,340;Inf;280,000;280,000;33,695;2,772;33,750;24,518
16623,000;2,383;0,622;-34,173;1,592;9,578;5,548;36,798;5,298;11,743;-2,747;0,000;38,700;39,800;9,753;1,633;33,688;31,997;34,741;32,750;-3,124;25,889;0,000;273,340;Inf;280,000;280,000;33,440;2,766;33,691;24,485
16623,500;2,383;0,622;-34,173;1,592;9,578;5,548;36,798;5,298;11,743;-2,747;0,000;38,700;39,800;9,753;1,633;33,828;32,456;34,757;33,047;-3,124;25,889;0,000;271,740;Inf;280,000;280,000;33,294;2,760;33,681;24,413
16624,000;2,383;0,622;-34,173;1,592;9,578;5,548;36,798;5,298;11,743;-2,747;0,000;38,700;39,800;9,753;1,633;34,151;32,827;34,836;33,538;-3,124;25,889;0,000;271,740;Inf;280,000;280,000;33,522;2,753;33,750;24,344
16624,500;2,383;0,622;-34,173;1,592;9,578;5,553;36,763;5,275;11,739;-2,753;0,000;38,679;39,827;9,753;1,633;34,200;32,593;34,892;33,375;-3,124;25,885;0,000;273,940;Inf;280,000;280,000;33,838;2,747;33,832;24,294
16625,000;2,383;0,622;-34,173;1,592;9,578;5,553;36,763;5,275;11,739;-2,753;0,000;38,700;39,800;9,753;1,633;34,095;32,411;34,867;33,040;-3,124;25,885;0,000;273,940;Inf;280,000;280,000;33,765;2,741;33,809;24,255
16625,500;2,495;0,575;-35,209;1,636;9,710;5,553;36,763;5,275;11,739;-2,753;0,000;38,700;39,800;9,505;1,621;33,687;31,986;34,734;32,840;-3,124;25,885;0,000;273,840;Inf;280,000;280,000;33,603;2,735;33,742;24,207
16626,000;2,495;0,575;-35,209;1,636;9,710;5,553;36,763;5,275;11,739;-2,753;0,000;38,700;39,800;9,505;1,621;33,820;32,278;34,742;33,052;-3,124;25,885;0,000;273,840;Inf;280,000;280,000;33,312;2,732;33,744;24,120
16626,500;2,495;0,575;-35,209;1,636;9,710;5,553;36,763;5,275;11,739;-2,753;0,000;38,700;39,800;9,505;1,621;34,065;32,771;34,829;33,284;-3,124;25,885;0,000;273,840;Inf;280,000;280,000;33,473;2,728;33,767;24,048
16627,000;2,495;0,575;-35,209;1,636;9,710;5,553;36,763;5,275;11,739;-2,753;0,000;38,700;39,800;9,505;1,621;34,148;32,756;34,883;33,211;-3,124;25,885;0,000;273,840;Inf;280,000;280,000;33,737;2,724;33,850;24,007
16627,500;2,495;0,575;-35,209;1,636;9,710;5,541;36,758;5,286;11,772;-2,749;0,000;38,691;39,871;9,505;1,621;34,079;32,541;34,865;33,157;-3,129;25,883;0,000;273,240;Inf;280,000;280,000;33,750;2,720;33,851;23,969
16628,000;2,495;0,575;-35,209;1,636;9,710;5,541;36,758;5,286;11,772;-2,749;0,000;38,700;39,900;9,505;1,621;33,929;32,360;34,849;33,074;-3,129;25,883;0,000;273,240;Inf;280,000;280,000;33,660;2,716;33,792;23,919
16628,500;2,629;0,694;-34,232;1,675;9,648;5,541;36,758;5,286;11,772;-2,749;0,000;38,700;39,900;9,678;1,515;33,854;32,149;34,781;32,847;-3,129;25,883;0,000;273,240;Inf;280,000;280,000;33,553;2,713;33,755;23,932
16629,000;2,629;0,694;-34,232;1,675;9,648;5,541;36,758;5,286;11,772;-2,749;0,000;38,700;39,900;9,678;1,515;34,098;32,826;34,863;33,355;-3,129;25,883;0,000;273,240;Inf;280,000;280,000;33,408;2,711;33,825;23,994
16629,500;2,629;0,694;-34,232;1,675;9,648;5,541;36,758;5,286;11,772;-2,749;0,000;38,700;39,900;9,678;1,515;34,327;32,786;34,934;33,419;-3,129;25,883;0,000;271,940;Inf;280,000;280,000;33,786;2,710;33,881;24,058
16630,000;2,629;0,694;-34,232;1,675;9,648;5,541;36,758;5,286;11,772;-2,749;0,000;38,700;39,900;9,678;1,515;34,311;32,672;34,963;33,245;-3,129;25,883;0,000;271,940;Inf;280,000;280,000;33,866;2,709;33,921;24,096
16630,500;2,629;0,694;-34,232;1,675;9,648;5,541;36,758;5,286;11,772;-2,749;0,000;38,700;39,900;9,678;1,515;34,078;32,418;34,926;32,955;-3,129;25,883;0,000;273,240;Inf;280,000;280,000;33,798;2,707;33,917;24,111
16631,000;2,629;0,694;-34,232;1,675;9,648;5,534;36,763;5,274;11,812;-2,755;0,000;38,705;39,839;9,678;1,515;33,936;32,246;34,858;32,788;-3,132;25,887;0,000;273,240;Inf;280,000;280,000;33,594;2,706;33,857;24,107
16631,500;2,629;0,694;-34,232;1,675;9,648;5,534;36,763;5,274;11,812;-2,755;0,000;38,700;39,800;9,678;1,515;34,056;32,247;34,845;32,822;-3,132;25,887;0,000;272,040;Inf;280,000;280,000;33,457;2,705;33,905;24,036
16632,000;3,298;0,803;-35,209;1,615;9,613;5,534;36,763;5,274;11,812;-2,755;0,000;38,700;39,800;9,725;1,646;34,169;32,601;34,889;33,286;-3,132;25,887;0,000;272,040;Inf;280,000;280,000;33,493;2,704;33,955;24,026
16632,500;3,298;0,803;-35,209;1,615;9,613;5,534;36,763;5,274;11,812;-2,755;0,000;38,700;39,800;9,725;1,646;34,207;32,974;34,944;33,553;-3,132;25,887;0,000;273,140;Inf;280,000;280,000;33,736;2,713;33,988;24,083
16633,000;3,298;0,803;-35,209;1,615;9,613;5,534;36,763;5,274;11,812;-2,755;0,000;38,700;39,800;9,725;1,646;34,005;32,315;34,929;33,049;-3,132;25,887;0,000;273,140;Inf;280,000;280,000;33,920;2,723;33,983;24,182
16633,500;3,298;0,803;-35,209;1,615;9,613;5,534;36,763;5,274;11,812;-2,755;0,000;38,700;39,800;9,725;1,646;33,891;32,047;34,866;32,765;-3,132;25,887;0,000;272,040;Inf;280,000;280,000;33,575;2,732;33,950;24,209
16634,000;3,298;0,803;-35,209;1,615;9,613;5,535;36,794;5,305;11,871;-2,744;0,000;38,713;39,867;9,725;1,646;33,926;32,273;34,844;33,069;-3,133;25,891;0,000;272,040;Inf;280,000;280,000;33,392;2,742;33,870;24,066
16634,500;3,298;0,803;-35,209;1,615;9,613;5,535;36,794;5,305;11,871;-2,744;0,000;38,700;39,900;9,725;1,646;34,113;32,829;34,921;33,411;-3,133;25,891;0,000;273,340;Inf;280,000;280,000;33,528;2,751;33,919;24,035
16635,000;3,053;0,696;-35,209;1,551;9,688;5,535;36,794;5,305;11,871;-2,744;0,000;38,700;39,900;9,616;1,636;34,411;33,029;35,030;33,549;-3,133;25,891;0,000;273,340;Inf;280,000;280,000;33,818;2,760;34,059;23,942
16635,500;3,053;0,696;-35,209;1,551;9,688;5,535;36,794;5,305;11,871;-2,744;0,000;38,700;39,900;9,616;1,636;34,443;32,819;35,042;33,384;-3,133;25,891;0,000;272,140;Inf;280,000;280,000;34,005;2,765;34,053;23,937
16636,000;3,053;0,696;-35,209;1,551;9,688;5,535;36,794;5,305;11,871;-2,744;0,000;38,700;39,900;9,616;1,636;34,158;32,616;35,016;33,179;-3,133;25,891;0,000;272,140;Inf;280,000;280,000;33,922;2,769;34,020;23,919
16636,500;3,053;0,696;-35,209;1,551;9,688;5,535;36,794;5,305;11,871;-2,744;0,000;38,700;39,900;9,616;1,636;33,973;32,179;34,876;32,869;-3,133;25,891;0,000;273,240;Inf;280,000;280,000;33,742;2,774;33,942;23,928
16637,000;3,053;0,696;-35,209;1,551;9,688;5,535;36,794;5,305;11,871;-2,744;0,000;38,700;39,900;9,616;1,636;34,112;32,465;34,894;33,218;-3,133;25,891;0,000;273,240;Inf;280,000;280,000;33,474;2,779;33,972;23,858
16637,500;3,053;0,696;-35,209;1,551;9,688;5,561;36,820;5,258;11,881;-2,749;0,000;38,723;39,913;9,616;1,636;34,278;33,042;34,992;33,592;-3,124;25,900;0,000;273,540;Inf;280,000;280,000;33,672;2,783;34,013;23,821
16638,000;3,053;0,696;-35,209;1,551;9,688;5,561;36,820;5,258;11,881;-2,749;0,000;38,700;39,900;9,616;1,636;34,287;32,934;35,027;33,455;-3,124;25,900;0,000;273,540;Inf;280,000;280,000;33,976;2,787;34,068;23,881
16638,500;2,599;0,572;-35,209;1,577;9,690;5,561;36,820;5,258;11,881;-2,749;0,000;38,700;39,900;9,596;1,622;34,117;32,531;35,006;33,152;-3,124;25,900;0,000;273,640;Inf;280,000;280,000;33,926;2,792;34,049;23,799
16639,000;2,599;0,572;-35,209;1,577;9,690;5,561;36,820;5,258;11,881;-2,749;0,000;38,700;39,900;9,596;1,622;33,986;32,139;34,917;32,927;-3,124;25,900;0,000;273,640;Inf;280,000;280,000;33,701;2,789;33,944;23,832
16639,500;2,599;0,572;-35,209;1,577;9,690;5,561;36,820;5,258;11,881;-2,749;0,000;38,700;39,900;9,596;1,622;33,937;32,468;34,850;33,242;-3,124;25,900;0,000;273,440;Inf;280,000;280,000;33,492;2,786;33,839;23,826
16640,000;2,599;0,572;-35,209;1,577;9,690;5,561;36,820;5,258;11,881;-2,749;0,000;38,700;39,900;9,596;1,622;35,011;33,069;35,201;34,101;-3,124;25,900;0,000;273,440;Inf;280,000;280,000;33,625;2,782;33,821;23,777
16640,500;2,599;0,572;-35,209;1,577;9,690;5,541;36,765;5,258;11,306;-2,748;0,000;38,714;39,833;9,596;1,622;35,266;33,002;35,300;34,092;-3,134;25,891;0,000;273,840;Inf;280,000;280,000;34,345;2,779;33,776;23,782
16641,000;2,599;0,572;-35,209;1,577;9,690;5,541;36,765;5,258;11,306;-2,748;0,000;38,700;39,800;9,596;1,622;35,338;32,755;35,345;33,931;-3,134;25,891;0,000;273,840;Inf;280,000;280,000;34,415;2,777;33,674;23,795
16641,500;3,048;0,724;-35,209;1,627;9,751;5,541;36,765;5,258;11,306;-2,748;0,000;38,700;39,800;9,538;1,600;35,340;32,696;35,410;33,878;-3,134;25,891;0,000;272,440;Inf;280,000;280,000;34,342;2,774;33,511;23,843
16642,000;3,048;0,724;-35,209;1,627;9,751;5,541;36,765;5,258;11,306;-2,748;0,000;38,700;39,800;9,538;1,600;35,368;32,695;35,415;33,871;-3,134;25,891;0,000;272,440;Inf;280,000;280,000;34,331;2,778;33,490;24,039
16642,500;3,048;0,724;-35,209;1,627;9,751;5,541;36,765;5,258;11,306;-2,748;0,000;38,700;39,800;9,538;1,600;35,390;32,822;35,456;34,047;-3,134;25,891;0,000;273,840;Inf;280,000;280,000;34,337;2,783;33,571;24,062
16643,000;3,048;0,724;-35,209;1,627;9,751;5,541;36,765;5,258;11,306;-2,748;0,000;38,700;39,800;9,538;1,600;35,453;33,181;35,541;34,294;-3,134;25,891;0,000;273,840;Inf;280,000;280,000;34,429;2,787;33,575;24,042
16643,500;3,048;0,724;-35,209;1,627;9,751;5,541;36,765;5,258;11,306;-2,748;0,000;38,700;39,800;9,538;1,600;35,585;32,831;35,612;34,144;-3,134;25,891;0,000;272,540;Inf;280,000;280,000;34,617;2,791;33,520;24,085
16644,000;3,048;0,724;-35,209;1,627;9,751;5,561;36,775;5,257;10,926;-2,744;0,000;38,732;39,895;9,538;1,600;35,579;32,651;35,611;34,011;-3,121;25,903;0,000;272,540;Inf;280,000;280,000;34,543;2,795;33,442;24,167
16644,500;3,048;0,724;-35,209;1,627;9,751;5,561;36,775;5,257;10,926;-2,744;0,000;38,700;39,900;9,538;1,600;35,551;32,686;35,619;34,048;-3,121;25,903;0,000;273,840;Inf;280,000;280,000;34,463;2,799;33,384;24,183
16645,000;3,237;0,834;-34,670;1,625;9,586;5,561;36,775;5,257;10,926;-2,744;0,000;38,700;39,900;9,723;1,733;35,564;33,088;35,676;34,218;-3,121;25,903;0,000;273,840;Inf;280,000;280,000;34,476;2,804;33,450;24,232
16645,500;3,237;0,834;-34,670;1,625;9,586;5,561;36,775;5,257;10,926;-2,744;0,000;38,700;39,900;9,723;1,733;35,685;33,268;35,731;34,385;-3,121;25,903;0,000;272,740;Inf;280,000;280,000;34,637;2,811;33,585;24,268
16646,000;3,237;0,834;-34,670;1,625;9,586;5,561;36,775;5,257;10,926;-2,744;0,000;38,700;39,900;9,723;1,733;35,739;33,154;35,752;34,337;-3,121;25,903;0,000;272,740;Inf;280,000;280,000;34,767;2,818;33,516;24,293
16646,500;3,237;0,834;-34,670;1,625;9,586;5,561;36,775;5,257;10,926;-2,744;0,000;38,700;39,900;9,723;1,733;35,756;32,944;35,753;34,179;-3,121;25,903;0,000;273,440;Inf;280,000;280,000;34,745;2,825;33,369;24,313
16647,000;3,237;0,834;-34,670;1,625;9,586;5,548;36,806;5,290;11,164;-2,756;0,000;38,733;39,859;9,723;1,733;35,619;32,858;35,741;34,123;-3,137;25,894;0,000;273,440;Inf;280,000;280,000;34,658;2,831;33,347;24,288
16647,500;3,237;0,834;-34,670;1,625;9,586;5,548;36,806;5,290;11,164;-2,756;0,000;38,700;39,900;9,723;1,733;35,697;33,446;35,812;34,447;-3,137;25,894;0,000;272,840;Inf;280,000;280,000;34,585;2,838;33,492;24,267
16648,000;3,259;0,885;-33,860;1,634;9,600;5,548;36,806;5,290;11,164;-2,756;0,000;38,700;39,900;9,768;1,550;35,791;33,499;35,854;34,501;-3,137;25,894;0,000;272,840;Inf;280,000;280,000;34,851;2,845;33,654;24,249
16648,500;3,259;0,885;-33,860;1,634;9,600;5,548;36,806;5,290;11,164;-2,756;0,000;38,700;39,900;9,768;1,550;35,834;33,384;35,896;34,525;-3,137;25,894;0,000;273,640;Inf;280,000;280,000;34,911;2,851;33,635;24,257
16649,000;3,259;0,885;-33,860;1,634;9,600;5,548;36,806;5,290;11,164;-2,756;0,000;38,700;39,900;9,768;1,550;35,823;33,139;35,923;34,377;-3,137;25,894;0,000;273,640;Inf;280,000;280,000;34,910;2,858;33,497;24,178
16649,500;3,259;0,885;-33,860;1,634;9,600;5,548;36,806;5,290;11,164;-2,756;0,000;38,700;39,900;9,768;1,550;35,796;32,758;35,865;34,085;-3,137;25,894;0,000;273,340;Inf;280,000;280,000;34,816;2,865;33,388;24,153
16650,000;3,259;0,885;-33,860;1,634;9,600;5,548;36,806;5,290;11,164;-2,756;0,000;38,700;39,900;9,768;1,550;35,729;32,764;35,825;34,084;-3,137;25,894;0,000;273,340;Inf;280,000;280,000;34,626;2,871;33,470;24,104
16650,500;3,259;0,885;-33,860;1,634;9,600;5,566;36,831;5,317;11,143;-2,752;0,000;38,733;39,862;9,768;1,550;35,825;33,513;35,921;34,607;-3,127;25,899;0,000;273,040;Inf;280,000;280,000;34,601;2,877;33,610;24,058
16651,000;3,259;0,885;-33,860;1,634;9,600;5,566;36,831;5,317;11,143;-2,752;0,000;38,700;39,900;9,768;1,550;35,876;33,502;35,966;34,621;-3,127;25,899;0,000;273,040;Inf;280,000;280,000;34,967;2,884;33,674;24,078
16651,500;2,696;0,700;-34,699;1,643;9,569;5,566;36,831;5,317;11,143;-2,752;0,000;38,700;39,900;9,617;1,523;35,900;33,085;35,944;34,425;-3,127;25,899;0,000;273,840;Inf;280,000;280,000;34,991;2,890;33,663;24,093
16652,000;2,696;0,700;-34,699;1,643;9,569;5,566;36,831;5,317;11,143;-2,752;0,000;38,700;39,900;9,617;1,523;35,896;32,940;35,931;34,212;-3,127;25,899;0,000;273,840;Inf;280,000;280,000;34,839;2,887;33,579;24,087
16652,500;2,696;0,700;-34,699;1,643;9,569;5,566;36,831;5,317;11,143;-2,752;0,000;38,700;39,900;9,617;1,523;35,823;32,940;35,924;34,200;-3,127;25,899;0,000;274,040;Inf;280,000;280,000;34,745;2,883;33,491;24,078
16653,000;2,696;0,700;-34,699;1,643;9,569;5,566;36,831;5,317;11,143;-2,752;0,000;38,700;39,900;9,617;1,523;35,806;33,378;35,954;34,424;-3,127;25,899;0,000;274,040;Inf;280,000;280,000;34,721;2,880;33,753;23,935
16653,500;2,696;0,700;-34,699;1,643;9,569;5,575;36,781;5,304;11,273;-2,750;0,000;38,731;39,850;9,617;1,523;35,958;33,769;36,025;34,772;-3,137;25,892;0,000;273,340;Inf;280,000;280,000;34,890;2,877;33,826;23,898
16654,000;2,696;0,700;-34,699;1,643;9,569;5,575;36,781;5,304;11,273;-2,750;0,000;38,700;39,800;9,617;1,523;36,060;33,424;36,078;34,583;-3,137;25,892;0,000;273,340;Inf;280,000;280,000;35,131;2,874;33,762;23,833
16654,500;2,628;0,582;-35,209;1,591;9,669;5,575;36,781;5,304;11,273;-2,750;0,000;38,700;39,800;9,644;1,586;35,975;33,049;36,076;34,395;-3,137;25,892;0,000;274,040;Inf;280,000;280,000;35,036;2,872;33,652;23,834
16655,000;2,628;0,582;-35,209;1,591;9,669;5,575;36,781;5,304;11,273;-2,750;0,000;38,700;39,800;9,644;1,586;35,925;32,844;36,022;34,277;-3,137;25,892;0,000;274,040;Inf;280,000;280,000;34,874;2,868;33,590;23,846
16655,500;2,628;0,582;-35,209;1,591;9,669;5,575;36,781;5,304;11,273;-2,750;0,000;38,700;39,800;9,644;1,586;35,894;33,146;36,034;34,415;-3,137;25,892;0,000;273,840;Inf;280,000;280,000;34,767;2,864;33,597;23,812
16656,000;2,628;0,582;-35,209;1,591;9,669;5,575;36,781;5,304;11,273;-2,750;0,000;38,700;39,800;9,644;1,586;35,923;33,614;36,052;34,654;-3,137;25,892;0,000;273,840;Inf;280,000;280,000;34,872;2,860;33,709;23,766
16656,500;2,628;0,582;-35,209;1,591;9,669;5,569;36,770;5,273;11,411;-2,754;0,000;38,743;39,846;9,644;1,586;36,021;33,738;36,119;34,744;-3,141;25,894;0,000;273,540;Inf;280,000;280,000;35,061;2,856;33,836;23,683
16657,000;2,628;0,582;-35,209;1,591;9,669;5,569;36,770;5,273;11,411;-2,754;0,000;38,700;39,800;9,644;1,586;36,058;33,596;36,145;34,708;-3,141;25,894;0,000;273,540;Inf;280,000;280,000;35,156;2,852;33,789;23,671
16657,500;2,628;0,582;-35,209;1,591;9,669;5,569;36,770;5,273;11,411;-2,754;0,000;38,700;39,800;9,644;1,586;36,021;33,234;36,117;34,458;-3,141;25,894;0,000;273,340;Inf;280,000;280,000;35,127;2,848;33,711;23,655
16658,000;2,822;0,659;-35,209;1,579;9,667;5,569;36,770;5,273;11,411;-2,754;0,000;38,700;39,800;9,567;1,654;36,045;33,428;36,134;34,678;-3,141;25,894;0,000;273,340;Inf;280,000;280,000;34,957;2,845;33,733;23,630
16658,500;2,822;0,659;-35,209;1,579;9,667;5,569;36,770;5,273;11,411;-2,754;0,000;38,700;39,800;9,567;1,654;36,118;33,834;36,214;34,908;-3,141;25,894;0,000;273,740;Inf;280,000;280,000;35,071;2,845;33,863;23,659
16659,000;2,822;0,659;-35,209;1,579;9,667;5,569;36,770;5,273;11,411;-2,754;0,000;38,700;39,800;9,567;1,654;36,219;33,918;36,239;34,928;-3,141;25,894;0,000;273,740;Inf;280,000;280,000;35,268;2,844;33,978;23,623
16659,500;2,822;0,659;-35,209;1,579;9,667;5,569;36,770;5,273;11,411;-2,754;0,000;38,700;39,800;9,567;1,654;36,248;33,683;36,259;34,802;-3,141;25,894;0,000;273,340;Inf;280,000;280,000;35,326;2,844;33,931;23,620
16660,000;2,822;0,659;-35,209;1,579;9,667;5,533;36,757;5,287;11,529;-2,762;0,000;38,724;39,821;9,567;1,654;36,176;33,484;36,253;34,639;-3,144;25,878;0,000;273,340;Inf;280,000;280,000;35,248;2,843;33,763;23,874
16660,500;2,822;0,659;-35,209;1,579;9,667;5,533;36,757;5,287;11,529;-2,762;0,000;38,700;39,800;9,567;1,654;36,125;33,216;36,208;34,522;-3,144;25,878;0,000;273,440;Inf;280,000;280,000;35,138;2,843;33,802;23,831
16661,000;2,502;0,662;-33,701;1,683;9,566;5,533;36,757;5,287;11,529;-2,762;0,000;38,700;39,800;9,765;1,455;36,165;33,686;36,216;34,753;-3,144;25,878;0,000;273,440;Inf;280,000;280,000;35,018;2,843;33,914;23,806
16661,500;2,502;0,662;-33,701;1,683;9,566;5,533;36,757;5,287;11,529;-2,762;0,000;38,700;39,800;9,765;1,455;36,170;33,692;36,247;34,853;-3,144;25,878;0,000;273,840;Inf;280,000;280,000;35,205;2,837;33,995;23,822
16662,000;2,502;0,662;-33,701;1,683;9,566;5,533;36,757;5,287;11,529;-2,762;0,000;38,700;39,800;9,765;1,455;36,207;33,669;36,275;34,849;-3,144;25,878;0,000;273,840;Inf;280,000;280,000;35,241;2,832;33,997;23,828
16662,500;2,502;0,662;-33,701;1,683;9,566;5,533;36,757;5,287;11,529;-2,762;0,000;38,700;39,800;9,765;1,455;36,225;33,546;36,293;34,721;-3,144;25,878;0,000;273,440;Inf;280,000;280,000;35,250;2,826;33,942;23,816
16663,000;2,502;0,662;-33,701;1,683;9,566;5,541;36,798;5,320;11,615;-2,751;0,000;38,724;39,817;9,765;1,455;36,209;33,382;36,257;34,597;-3,138;25,891;0,000;273,440;Inf;280,000;280,000;35,196;2,821;33,864;23,886
16663,500;2,502;0,662;-33,701;1,683;9,566;5,541;36,798;5,320;11,615;-2,751;0,000;38,700;39,800;9,765;1,455;36,165;33,506;36,282;34,759;-3,138;25,891;0,000;273,440;Inf;280,000;280,000;35,111;2,816;33,928;24,071
16664,000;2,502;0,662;-33,701;1,683;9,566;5,541;36,798;5,320;11,615;-2,751;0,000;38,700;39,800;9,765;1,455;36,211;33,811;36,287;34,902;-3,138;25,891;0,000;273,440;Inf;280,000;280,000;35,178;2,811;34,027;24,079
16664,500;2,341;0,624;-34,172;1,695;9,605;5,541;36,798;5,320;11,615;-2,751;0,000;38,700;39,800;9,701;1,387;36,276;33,863;36,322;34,879;-3,138;25,891;0,000;273,340;Inf;280,000;280,000;35,303;2,806;34,062;24,071
16665,000;2,341;0,624;-34,172;1,695;9,605;5,541;36,798;5,320;11,615;-2,751;0,000;38,700;39,800;9,701;1,387;36,251;33,673;36,316;34,763;-3,138;25,891;0,000;273,340;Inf;280,000;280,000;35,335;2,798;34,019;24,032
16665,500;2,341;0,624;-34,172;1,695;9,605;5,541;36,798;5,320;11,615;-2,751;0,000;38,700;39,800;9,701;1,387;36,194;33,553;36,296;34,666;-3,138;25,891;0,000;273,240;Inf;280,000;280,000;35,251;2,790;33,962;23,998
16666,000;2,341;0,624;-34,172;1,695;9,605;5,541;36,798;5,320;11,615;-2,751;0,000;38,700;39,800;9,701;1,387;36,204;33,705;36,316;34,736;-3,138;25,891;0,000;273,240;Inf;280,000;280,000;35,178;2,783;33,961;24,030
16666,500;2,341;0,624;-34,172;1,695;9,605;5,548;36,813;5,307;11,631;-2,760;0,000;38,730;39,792;9,701;1,387;36,245;33,748;36,300;34,824;-3,140;25,894;0,000;272,940;Inf;280,000;280,000;35,240;2,776;34,037;24,030
16667,000;2,341;0,624;-34,172;1,695;9,605;5,548;36,813;5,307;11,631;-2,760;0,000;38,700;39,800;9,701;1,387;36,270;33,863;36,356;35,000;-3,140;25,894;0,000;272,940;Inf;280,000;280,000;35,279;2,769;34,126;24,025
16667,500;2,681;0,694;-34,606;1,619;9,575;5,548;36,813;5,307;11,631;-2,760;0,000;38,700;39,800;9,793;1,625;36,294;33,805;36,355;34,918;-3,140;25,894;0,000;272,740;Inf;280,000;280,000;35,372;2,762;34,103;24,005
16668,000;2,681;0,694;-34,606;1,619;9,575;5,548;36,813;5,307;11,631;-2,760;0,000;38,700;39,800;9,793;1,625;36,293;33,565;36,343;34,718;-3,140;25,894;0,000;272,740;Inf;280,000;280,000;35,343;2,760;34,023;23,999
16668,500;2,681;0,694;-34,606;1,619;9,575;5,548;36,813;5,307;11,631;-2,760;0,000;38,700;39,800;9,793;1,625;36,280;33,584;36,313;34,736;-3,140;25,894;0,000;273,140;Inf;280,000;280,000;35,230;2,759;33,996;23,958
16669,000;2,681;0,694;-34,606;1,619;9,575;5,548;36,813;5,307;11,631;-2,760;0,000;38,700;39,800;9,793;1,625;36,231;33,716;36,315;34,852;-3,140;25,894;0,000;273,140;Inf;280,000;280,000;35,228;2,758;34,041;23,944
16669,500;2,681;0,694;-34,606;1,619;9,575;5,586;36,802;5,268;11,623;-2,765;0,000;38,712;39,779;9,793;1,625;36,283;34,120;36,393;35,048;-3,149;25,887;0,000;273,140;Inf;280,000;280,000;35,278;2,757;34,177;23,941
16670,000;2,681;0,694;-34,606;1,619;9,575;5,586;36,802;5,268;11,623;-2,765;0,000;38,700;39,800;9,793;1,625;36,350;34,139;36,416;35,075;-3,149;25,887;0,000;273,140;Inf;280,000;280,000;35,461;2,755;34,213;23,982
16670,500;2,681;0,694;-34,606;1,619;9,575;5,586;36,802;5,268;11,623;-2,765;0,000;38,700;39,800;9,793;1,625;36,329;33,796;36,401;34,891;-3,149;25,887;0,000;272,740;Inf;280,000;280,000;35,495;2,754;34,083;24,042
16671,000;2,603;0,639;-35,209;1,642;9,690;5,586;36,802;5,268;11,623;-2,765;0,000;38,700;39,800;9,619;1,565;36,319;33,554;36,374;34,760;-3,149;25,887;0,000;272,740;Inf;280,000;280,000;35,354;2,753;34,050;24,086
16671,500;2,603;0,639;-35,209;1,642;9,690;5,586;36,802;5,268;11,623;-2,765;0,000;38,700;39,800;9,619;1,565;36,345;33,989;36,431;35,073;-3,149;25,887;0,000;272,940;Inf;280,000;280,000;35,252;2,750;34,126;24,072
16672,000;2,603;0,639;-35,209;1,642;9,690;5,586;36,802;5,268;11,623;-2,765;0,000;38,700;39,800;9,619;1,565;36,364;34,165;36,468;35,136;-3,149;25,887;0,000;272,940;Inf;280,000;280,000;35,460;2,748;34,262;24,045
16672,500;2,603;0,639;-35,209;1,642;9,690;5,586;36,802;5,268;11,623;-2,765;0,000;38,700;39,800;9,619;1,565;36,412;34,120;36,497;35,125;-3,149;25,887;0,000;273,140;Inf;280,000;280,000;35,533;2,746;34,260;23,991
16673,000;2,603;0,639;-35,209;1,642;9,690;5,590;36,758;5,301;11,626;-2,766;0,000;38,713;39,766;9,619;1,565;36,435;33,896;36,493;35,034;-3,143;25,882;0,000;273,140;Inf;280,000;280,000;35,538;2,743;34,239;23,973
16673,500;2,603;0,639;-35,209;1,642;9,690;5,590;36,758;5,301;11,626;-2,766;0,000;38,700;39,800;9,619;1,565;36,389;33,628;36,468;34,831;-3,143;25,882;0,000;273,040;Inf;280,000;280,000;35,465;2,741;34,154;24,011
16674,000;2,712;0,671;-35,010;1,663;9,677;5,590;36,758;5,301;11,626;-2,766;0,000;38,700;39,800;9,645;1,537;36,368;33,684;36,460;34,870;-3,143;25,882;0,000;273,040;Inf;280,000;280,000;35,329;2,739;34,131;23,937
16674,500;2,712;0,671;-35,010;1,663;9,677;5,590;36,758;5,301;11,626;-2,766;0,000;38,700;39,800;9,645;1,537;36,339;33,920;36,459;34,979;-3,143;25,882;0,000;272,640;Inf;280,000;280,000;35,346;2,738;34,265;23,930
16675,000;2,712;0,671;-35,010;1,663;9,677;5,590;36,758;5,301;11,626;-2,766;0,000;38,700;39,800;9,645;1,537;36,486;34,244;36,534;35,136;-3,143;25,882;0,000;272,640;Inf;280,000;280,000;35,424;2,738;34,337;23,901
16675,500;2,712;0,671;-35,010;1,663;9,677;5,590;36,758;5,301;11,626;-2,766;0,000;38,700;39,800;9,645;1,537;36,460;34,042;36,546;35,046;-3,143;25,882;0,000;272,240;Inf;280,000;280,000;35,600;2,737;34,297;23,832
16676,000;2,712;0,671;-35,010;1,663;9,677;5,584;36,770;5,279;11,614;-2,773;0,000;38,702;39,724;9,645;1,537;36,433;33,701;36,500;34,891;-3,149;25,883;0,000;272,240;Inf;280,000;280,000;35,523;2,737;34,210;23,838
16676,500;2,712;0,671;-35,010;1,663;9,677;5,584;36,770;5,279;11,614;-2,773;0,000;38,700;39,700;9,645;1,537;36,382;33,557;36,459;34,774;-3,149;25,883;0,000;273,040;Inf;280,000;280,000;35,381;2,737;34,122;23,895
16677,000;2,712;0,671;-35,010;1,663;9,677;5,584;36,770;5,279;11,614;-2,773;0,000;38,700;39,700;9,645;1,537;36,351;33,787;36,464;34,881;-3,149;25,883;0,000;273,040;Inf;280,000;280,000;35,293;2,736;34,115;23,888
16677,500;2,713;0,690;-34,892;1,655;9,673;5,584;36,770;5,279;11,614;-2,773;0,000;38,700;39,700;9,613;1,519;36,348;34,091;36,490;35,016;-3,149;25,883;0,000;272,740;Inf;280,000;280,000;35,371;2,736;34,375;23,815
16678,000;2,713;0,690;-34,892;1,655;9,673;5,584;36,770;5,279;11,614;-2,773;0,000;38,700;39,700;9,613;1,519;36,477;34,301;36,548;35,194;-3,149;25,883;0,000;272,740;Inf;280,000;280,000;35,486;2,735;34,348;23,801
16678,500;2,713;0,690;-34,892;1,655;9,673;5,584;36,770;5,279;11,614;-2,773;0,000;38,700;39,700;9,613;1,519;36,437;33,798;36,521;34,940;-3,149;25,883;0,000;272,840;Inf;280,000;280,000;35,630;2,735;34,246;23,787
16679,000;2,713;0,690;-34,892;1,655;9,673;5,584;36,770;5,279;11,614;-2,773;0,000;38,700;39,700;9,613;1,519;36,419;33,636;36,485;34,748;-3,149;25,883;0,000;272,840;Inf;280,000;280,000;35,424;2,735;34,197;23,827
16679,500;2,713;0,690;-34,892;1,655;9,673;5,565;36,794;5,301;11,619;-2,762;0,000;38,690;39,685;9,613;1,519;36,425;33,786;36,465;34,853;-3,166;25,878;0,000;272,340;Inf;280,000;280,000;35,322;2,734;34,150;23,815
16680,000;2,713;0,690;-34,892;1,655;9,673;5,565;36,794;5,301;11,619;-2,762;0,000;38,700;39,700;9,613;1,519;36,413;33,826;36,482;34,968;-3,166;25,878;0,000;272,340;Inf;280,000;280,000;35,382;2,734;34,174;23,841
16680,500;2,786;0,703;-35,209;1,631;9,597;5,565;36,794;5,301;11,619;-2,762;0,000;38,700;39,700;9,616;1,656;36,377;34,014;36,495;35,008;-3,166;25,878;0,000;271,940;Inf;280,000;280,000;35,422;2,734;34,267;23,868
16681,000;2,786;0,703;-35,209;1,631;9,597;5,565;36,794;5,301;11,619;-2,762;0,000;38,700;39,700;9,616;1,656;36,416;34,206;36,522;35,099;-3,166;25,878;0,000;271,940;Inf;280,000;280,000;35,473;2,734;34,335;23,934
16681,500;2,786;0,703;-35,209;1,631;9,597;5,565;36,794;5,301;11,619;-2,762;0,000;38,700;39,700;9,616;1,656;36,437;34,122;36,531;35,072;-3,166;25,878;0,000;272,140;Inf;280,000;280,000;35,561;2,735;34,271;23,974
16682,000;2,786;0,703;-35,209;1,631;9,597;5,565;36,794;5,301;11,619;-2,762;0,000;38,700;39,700;9,616;1,656;36,393;33,643;36,485;34,824;-3,166;25,878;0,000;272,140;Inf;280,000;280,000;35,540;2,736;34,186;24,012
16682,500;2,786;0,703;-35,209;1,631;9,597;5,590;36,797;5,349;11,624;-2,770;0,000;38,680;39,656;9,616;1,656;36,363;33,765;36,484;34,883;-3,154;25,881;0,000;271,940;Inf;280,000;280,000;35,337;2,737;34,156;23,978
16683,000;2,786;0,703;-35,209;1,631;9,597;5,590;36,797;5,349;11,624;-2,770;0,000;38,700;39,700;9,616;1,656;36,351;34,013;36,487;34,968;-3,154;25,881;0,000;271,940;Inf;280,000;280,000;35,374;2,738;34,245;23,969
16683,500;2,667;0,653;-35,209;1,626;9,619;5,590;36,797;5,349;11,624;-2,770;0,000;38,700;39,700;9,627;1,660;36,434;34,177;36,508;35,018;-3,154;25,881;0,000;272,340;Inf;280,000;280,000;35,455;2,739;34,337;23,926
16684,000;2,667;0,653;-35,209;1,626;9,619;5,590;36,797;5,349;11,624;-2,770;0,000;38,700;39,700;9,627;1,660;36,486;34,167;36,527;35,063;-3,154;25,881;0,000;272,340;Inf;280,000;280,000;35,534;2,737;34,369;23,887
16684,500;2,667;0,653;-35,209;1,626;9,619;5,590;36,797;5,349;11,624;-2,770;0,000;38,700;39,700;9,627;1,660;36,476;33,974;36,535;34,992;-3,154;25,881;0,000;272,040;Inf;280,000;280,000;35,561;2,736;34,274;23,937
16685,000;2,667;0,653;-35,209;1,626;9,619;5,590;36,797;5,349;11,624;-2,770;0,000;38,700;39,700;9,627;1,660;36,461;33,815;36,510;34,866;-3,154;25,881;0,000;272,040;Inf;280,000;280,000;35,494;2,735;34,247;24,022
16685,500;2,667;0,653;-35,209;1,626;9,619;5,590;36,797;5,349;11,624;-2,770;0,000;38,700;39,700;9,627;1,660;36,470;33,884;36,535;34,987;-3,154;25,881;0,000;271,740;Inf;280,000;280,000;35,413;2,734;34,299;24,105
16686,000;2,667;0,653;-35,209;1,626;9,619;5,602;36,810;5,342;11,619;-2,768;0,000;38,676;39,701;9,627;1,660;36,506;34,116;36,587;35,160;-3,160;25,884;0,000;271,740;Inf;280,000;280,000;35,469;2,733;34,367;24,186
16686,500;2,667;0,653;-35,209;1,626;9,619;5,602;36,810;5,342;11,619;-2,768;0,000;38,700;39,700;9,627;1,660;36,530;34,057;36,608;35,086;-3,160;25,884;0,000;272,340;Inf;280,000;280,000;35,592;2,732;34,382;24,206
16687,000;3,007;0,692;-35,209;1,647;9,707;5,602;36,810;5,342;11,619;-2,768;0,000;38,700;39,700;9,643;1,528;36,548;33,926;36,616;35,013;-3,160;25,884;0,000;272,340;Inf;280,000;280,000;35,570;2,731;34,353;24,189
16687,500;3,007;0,692;-35,209;1,647;9,707;5,602;36,810;5,342;11,619;-2,768;0,000;38,700;39,700;9,643;1,528;36,507;33,674;36,601;34,825;-3,160;25,884;0,000;272,440;Inf;280,000;280,000;35,526;2,735;34,281;24,211
16688,000;3,007;0,692;-35,209;1,647;9,707;5,602;36,810;5,342;11,619;-2,768;0,000;38,700;39,700;9,643;1,528;36,466;33,745;36,583;34,810;-3,160;25,884;0,000;272,440;Inf;280,000;280,000;35,402;2,740;34,292;24,304
16688,500;3,007;0,692;-35,209;1,647;9,707;5,602;36,810;5,342;11,619;-2,768;0,000;38,700;39,700;9,643;1,528;36,451;33,971;36,572;34,875;-3,160;25,884;0,000;272,440;Inf;280,000;280,000;35,401;2,744;34,408;24,318
16689,000;3,007;0,692;-35,209;1,647;9,707;5,592;36,790;5,300;11,590;-2,776;0,000;38,665;39,630;9,643;1,528;36,579;34,024;36,610;35,070;-3,160;25,886;0,000;272,440;Inf;280,000;280,000;35,467;2,748;34,464;24,318
16689,500;3,007;0,692;-35,209;1,647;9,707;5,592;36,790;5,300;11,590;-2,776;0,000;38,700;39,600;9,643;1,528;36,594;33,941;36,638;34,948;-3,160;25,886;0,000;272,740;Inf;280,000;280,000;35,571;2,753;34,445;24,260
16690,000;2,404;0,667;-33,830;1,676;9,621;5,592;36,790;5,300;11,590;-2,776;0,000;38,700;39,600;9,723;1,557;36,552;33,749;36,588;34,745;-3,160;25,886;0,000;272,740;Inf;280,000;280,000;35,530;2,757;34,368;24,175
16690,500;2,404;0,667;-33,830;1,676;9,621;5,592;36,790;5,300;11,590;-2,776;0,000;38,700;39,600;9,723;1,557;36,506;33,634;36,547;34,695;-3,160;25,886;0,000;272,940;Inf;280,000;280,000;35,408;2,751;34,314;24,128
16691,000;2,404;0,667;-33,830;1,676;9,621;5,592;36,790;5,300;11,590;-2,776;0,000;38,700;39,600;9,723;1,557;36,505;33,755;36,569;34,880;-3,160;25,886;0,000;272,940;Inf;280,000;280,000;35,345;2,745;34,308;24,111
16691,500;2,404;0,667;-33,830;1,676;9,621;5,592;36,790;5,300;11,590;-2,776;0,000;38,700;39,600;9,723;1,557;36,491;33,980;36,567;35,036;-3,160;25,886;0,000;272,540;Inf;280,000;280,000;35,427;2,740;34,454;24,178
16692,000;2,404;0,667;-33,830;1,676;9,621;5,592;36,790;5,300;11,590;-2,776;0,000;38,700;39,600;9,723;1,557;36,537;34,219;36,634;35,163;-3,160;25,886;0,000;272,540;Inf;280,000;280,000;35,518;2,734;34,479;24,274
16692,500;2,404;0,667;-33,830;1,676;9,621;5,598;36,776;5,304;11,575;-2,770;0,000;38,660;39,596;9,723;1,557;36,586;33,839;36,634;34,924;-3,151;25,890;0,000;273,040;Inf;280,000;280,000;35,638;2,729;34,421;24,315
16693,000;2,404;0,667;-33,830;1,676;9,621;5,598;36,776;5,304;11,575;-2,770;0,000;38,700;39,600;9,723;1,557;36,531;33,708;36,583;34,723;-3,151;25,890;0,000;273,040;Inf;280,000;280,000;35,496;2,724;34,359;24,273
16693,500;2,273;0,620;-34,012;1,619;9,624;5,598;36,776;5,304;11,575;-2,770;0,000;38,700;39,600;9,774;1,671;36,501;33,749;36,556;34,815;-3,151;25,890;0,000;272,640;Inf;280,000;280,000;35,387;2,718;34,315;24,223
16694,000;2,273;0,620;-34,012;1,619;9,624;5,598;36,776;5,304;11,575;-2,770;0,000;38,700;39,600;9,774;1,671;36,521;34,036;36,596;35,120;-3,151;25,890;0,000;272,640;Inf;280,000;280,000;35,405;2,711;34,380;24,170
16694,500;2,273;0,620;-34,012;1,619;9,624;5,598;36,776;5,304;11,575;-2,770;0,000;38,700;39,600;9,774;1,671;36,569;34,323;36,653;35,283;-3,151;25,890;0,000;273,140;Inf;280,000;280,000;35,568;2,704;34,496;24,081
16695,000;2,273;0,620;-34,012;1,619;9,624;5,598;36,776;5,304;11,575;-2,770;0,000;38,700;39,600;9,774;1,671;36,612;34,315;36,696;35,260;-3,151;25,890;0,000;273,140;Inf;280,000;280,000;35,707;2,697;34,471;24,065
16695,500;2,273;0,620;-34,012;1,619;9,624;5,579;36,759;5,323;11,566;-2,768;0,000;38,649;39,554;9,774;1,671;36,599;33,948;36,671;35,028;-3,157;25,892;0,000;272,540;Inf;280,000;280,000;35,721;2,690;34,403;24,052
16696,000;2,273;0,620;-34,012;1,619;9,624;5,579;36,759;5,323;11,566;-2,768;0,000;38,600;39,600;9,774;1,671;36,521;33,810;36,637;34,871;-3,157;25,892;0,000;272,540;Inf;280,000;280,000;35,561;2,683;34,355;24,040
16696,500;2,907;0,718;-34,567;1,705;9,632;5,579;36,759;5,323;11,566;-2,768;0,000;38,600;39,600;9,695;1,418;36,517;34,080;36,614;35,049;-3,157;25,892;0,000;272,740;Inf;280,000;280,000;35,460;2,676;34,431;24,030
16697,000;2,907;0,718;-34,567;1,705;9,632;5,579;36,759;5,323;11,566;-2,768;0,000;38,600;39,600;9,695;1,418;36,620;34,418;36,690;35,262;-3,157;25,892;0,000;272,740;Inf;280,000;280,000;35,565;2,680;34,572;24,030
16697,500;2,907;0,718;-34,567;1,705;9,632;5,579;36,759;5,323;11,566;-2,768;0,000;38,600;39,600;9,695;1,418;36,694;34,323;36,734;35,241;-3,157;25,892;0,000;272,340;Inf;280,000;280,000;35,747;2,684;34,622;24,038
16698,000;2,907;0,718;-34,567;1,705;9,632;5,579;36,759;5,323;11,566;-2,768;0,000;38,600;39,600;9,695;1,418;36,646;34,043;36,704;35,033;-3,157;25,892;0,000;272,340;Inf;280,000;280,000;35,748;2,687;34,539;24,018
16698,500;2,907;0,718;-34,567;1,705;9,632;5,579;36,759;5,323;11,566;-2,768;0,000;38,600;39,600;9,695;1,418;36,611;33,723;36,660;34,827;-3,157;25,892;0,000;272,440;Inf;280,000;280,000;35,606;2,691;34,400;24,007
16699,000;2,907;0,718;-34,567;1,705;9,632;5,604;36,802;5,354;11,588;-2,769;0,000;38,645;39,563;9,695;1,418;36,559;33,884;36,661;34,984;-3,144;25,889;0,000;272,440;Inf;280,000;280,000;35,455;2,695;34,501;23,985
16699,500;2,907;0,718;-34,567;1,705;9,632;5,604;36,802;5,354;11,588;-2,769;0,000;38,600;39,600;9,695;1,418;36,658;34,345;36,705;35,201;-3,144;25,889;0,000;273,240;Inf;280,000;280,000;35,522;2,698;34,652;23,982
16700,000;2,690;0,692;-34,366;1,610;9,669;5,604;36,802;5,354;11,588;-2,769;0,000;38,600;39,600;9,646;1,474;36,733;34,300;36,731;35,197;-3,144;25,889;0,000;273,240;Inf;280,000;280,000;35,727;2,702;34,687;23,944
16700,500;2,690;0,692;-34,366;1,610;9,669;5,604;36,802;5,354;11,588;-2,769;0,000;38,600;39,600;9,646;1,474;36,731;34,225;36,757;35,146;-3,144;25,889;0,000;273,140;Inf;280,000;280,000;35,740;2,701;34,626;23,936
16701,000;2,690;0,692;-34,366;1,610;9,669;5,604;36,802;5,354;11,588;-2,769;0,000;38,600;39,600;9,646;1,474;36,648;33,938;36,722;34,973;-3,144;25,889;0,000;273,140;Inf;280,000;280,000;35,715;2,701;34,523;23,898
16701,500;2,690;0,692;-34,366;1,610;9,669;5,604;36,802;5,354;11,588;-2,769;0,000;38,600;39,600;9,646;1,474;36,599;33,732;36,674;34,844;-3,144;25,889;0,000;273,140;Inf;280,000;280,000;35,570;2,701;34,466;23,880
16702,000;2,690;0,692;-34,366;1,610;9,669;5,612;36,839;5,350;11,596;-2,759;0,000;38,633;39,525;9,646;1,474;36,560;34,068;36,673;35,003;-3,155;25,895;0,000;273,140;Inf;280,000;280,000;35,462;2,701;34,563;23,824
16702,500;2,690;0,692;-34,366;1,610;9,669;5,612;36,839;5,350;11,596;-2,759;0,000;38,600;39,500;9,646;1,474;36,587;34,244;36,694;35,097;-3,155;25,895;0,000;272,740;Inf;280,000;280,000;35,576;2,701;34,646;23,794
16703,000;3,132;0,716;-35,209;1,637;9,682;5,612;36,839;5,350;11,596;-2,759;0,000;38,600;39,500;9,631;1,606;36,703;34,279;36,725;35,245;-3,155;25,895;0,000;272,740;Inf;280,000;280,000;35,655;2,700;34,650;23,832
16703,500;3,132;0,716;-35,209;1,637;9,682;5,612;36,839;5,350;11,596;-2,759;0,000;38,600;39,500;9,631;1,606;36,702;34,000;36,737;35,005;-3,155;25,895;0,000;272,840;Inf;280,000;280,000;35,738;2,707;34,596;23,834
16704,000;3,132;0,716;-35,209;1,637;9,682;5,612;36,839;5,350;11,596;-2,759;0,000;38,600;39,500;9,631;1,606;36,598;33,861;36,707;34,901;-3,155;25,895;0,000;272,840;Inf;280,000;280,000;35,611;2,714;34,478;23,812
16704,500;3,132;0,716;-35,209;1,637;9,682;5,612;36,839;5,350;11,596;-2,759;0,000;38,600;39,500;9,631;1,606;36,583;34,089;36,705;35,083;-3,155;25,895;0,000;273,040;Inf;280,000;280,000;35,517;2,721;34,490;23,776
16705,000;3,132;0,716;-35,209;1,637;9,682;5,612;36,839;5,350;11,596;-2,759;0,000;38,600;39,500;9,631;1,606;36,672;34,342;36,746;35,196;-3,155;25,895;0,000;273,040;Inf;280,000;280,000;35,615;2,728;34,619;23,752
16705,500;3,132;0,716;-35,209;1,637;9,682;5,613;36,805;5,355;11,560;-2,766;0,000;38,619;39,511;9,631;1,606;36,719;34,255;36,737;35,156;-3,156;25,884;0,000;273,240;Inf;280,000;280,000;35,739;2,735;34,677;23,691
16706,000;3,132;0,716;-35,209;1,637;9,682;5,613;36,805;5,355;11,560;-2,766;0,000;38,600;39,500;9,631;1,606;36,715;34,196;36,750;35,156;-3,156;25,884;0,000;273,240;Inf;280,000;280,000;35,717;2,741;34,647;23,649
16706,500;2,362;0,654;-33,793;1,640;9,621;5,613;36,805;5,355;11,560;-2,766;0,000;38,600;39,500;9,728;1,542;36,730;34,222;36,753;35,137;-3,156;25,884;0,000;273,040;Inf;280,000;280,000;35,704;2,748;34,585;23,573
16707,000;2,362;0,654;-33,793;1,640;9,621;5,613;36,805;5,355;11,560;-2,766;0,000;38,600;39,500;9,728;1,542;36,670;34,085;36,723;35,032;-3,156;25,884;0,000;273,040;Inf;280,000;280,000;35,711;2,741;34,570;23,550
16707,500;2,362;0,654;-33,793;1,640;9,621;5,613;36,805;5,355;11,560;-2,766;0,000;38,600;39,500;9,728;1,542;36,715;34,166;36,747;35,180;-3,156;25,884;0,000;273,340;Inf;280,000;280,000;35,627;2,735;34,626;23,565
16708,000;2,362;0,654;-33,793;1,640;9,621;5,613;36,805;5,355;11,560;-2,766;0,000;38,600;39,500;9,728;1,542;36,704;34,264;36,746;35,240;-3,156;25,884;0,000;273,340;Inf;280,000;280,000;35,702;2,729;34,694;23,548
16708,500;2,362;0,654;-33,793;1,640;9,621;5,605;36,772;5,323;11,541;-2,771;0,000;38,607;39,491;9,728;1,542;36,727;34,227;36,788;35,221;-3,160;25,871;0,000;273,340;Inf;280,000;280,000;35,739;2,723;34,700;23,548
16709,000;2,362;0,654;-33,793;1,640;9,621;5,605;36,772;5,323;11,541;-2,771;0,000;38,600;39,500;9,728;1,542;36,727;34,121;36,772;35,178;-3,160;25,871;0,000;273,340;Inf;280,000;280,000;35,741;2,717;34,610;23,477
16709,500;2,726;0,736;-33,761;1,679;9,619;5,605;36,772;5,323;11,541;-2,771;0,000;38,600;39,500;9,724;1,541;36,680;34,057;36,756;35,041;-3,160;25,871;0,000;273,140;Inf;280,000;280,000;35,699;2,711;34,656;23,473
16710,000;2,726;0,736;-33,761;1,679;9,619;5,605;36,772;5,323;11,541;-2,771;0,000;38,600;39,500;9,724;1,541;36,676;34,275;36,777;35,188;-3,160;25,871;0,000;273,140;Inf;280,000;280,000;35,634;2,711;34,721;23,537
16710,500;2,726;0,736;-33,761;1,679;9,619;5,605;36,772;5,323;11,541;-2,771;0,000;38,600;39,500;9,724;1,541;36,829;34,456;36,844;35,370;-3,160;25,871;0,000;272,840;Inf;280,000;280,000;35,729;2,712;34,798;23,600
16711,000;2,726;0,736;-33,761;1,679;9,619;5,605;36,772;5,323;11,541;-2,771;0,000;38,600;39,500;9,724;1,541;36,864;34,347;36,854;35,254;-3,160;25,871;0,000;272,840;Inf;280,000;280,000;35,875;2,712;34,793;23,702
16711,500;2,726;0,736;-33,761;1,679;9,619;5,592;36,772;5,338;11,538;-2,761;0,000;38,608;39,497;9,724;1,541;36,812;34,152;36,848;35,147;-3,147;25,874;0,000;273,040;Inf;280,000;280,000;35,830;2,712;34,718;23,776
16712,000;2,726;0,736;-33,761;1,679;9,619;5,592;36,772;5,338;11,538;-2,761;0,000;38,600;39,500;9,724;1,541;36,789;34,147;36,838;35,178;-3,147;25,874;0,000;273,040;Inf;280,000;280,000;35,740;2,712;34,697;23,829
16712,500;2,726;0,736;-33,761;1,679;9,619;5,592;36,772;5,338;11,538;-2,761;0,000;38,600;39,500;9,724;1,541;36,845;34,378;36,857;35,407;-3,147;25,874;0,000;272,940;Inf;280,000;280,000;35,738;2,713;34,855;23,887
16713,000;2,970;0,729;-34,704;1,648;9,658;5,592;36,772;5,338;11,538;-2,761;0,000;38,600;39,500;9,712;1,400;36,852;34,567;36,903;35,555;-3,147;25,874;0,000;272,940;Inf;280,000;280,000;35,872;2,713;34,899;23,807
16713,500;2,970;0,729;-34,704;1,648;9,658;5,592;36,772;5,338;11,538;-2,761;0,000;38,600;39,500;9,712;1,400;36,904;34,647;36,941;35,538;-3,147;25,874;0,000;272,540;Inf;280,000;280,000;35,969;2,717;34,849;23,832
16714,000;2,970;0,729;-34,704;1,648;9,658;5,592;36,772;5,338;11,538;-2,761;0,000;38,600;39,500;9,712;1,400;36,892;34,109;36,903;35,172;-3,147;25,874;0,000;272,540;Inf;280,000;280,000;36,007;2,721;34,782;23,862
16714,500;2,970;0,729;-34,704;1,648;9,658;5,592;36,772;5,338;11,538;-2,761;0,000;38,600;39,500;9,712;1,400;36,826;34,219;36,910;35,316;-3,147;25,874;0,000;272,840;Inf;280,000;280,000;35,769;2,725;34,707;23,874
16715,000;2,970;0,729;-34,704;1,648;9,658;5,557;36,803;5,351;11,549;-2,770;0,000;38,596;39,481;9,712;1,400;36,861;34,463;36,930;35,451;-3,160;25,875;0,000;272,840;Inf;280,000;280,000;35,818;2,729;34,811;23,878
16715,500;2,970;0,729;-34,704;1,648;9,658;5,557;36,803;5,351;11,549;-2,770;0,000;38,600;39,500;9,712;1,400;36,910;34,717;36,951;35,501;-3,160;25,875;0,000;273,440;Inf;280,000;280,000;35,926;2,733;34,949;23,948
16716,000;2,571;0,691;-33,402;1,599;9,619;5,557;36,803;5,351;11,549;-2,770;0,000;38,600;39,500;9,795;1,593;36,977;34,685;37,004;35,514;-3,160;25,875;0,000;273,440;Inf;280,000;280,000;36,020;2,737;34,990;23,964
16716,500;2,571;0,691;-33,402;1,599;9,619;5,557;36,803;5,351;11,549;-2,770;0,000;38,600;39,500;9,795;1,593;36,969;34,504;36,986;35,424;-3,160;25,875;0,000;273,540;Inf;280,000;280,000;36,045;2,734;34,845;23,972
16717,000;2,571;0,691;-33,402;1,599;9,619;5,557;36,803;5,351;11,549;-2,770;0,000;38,600;39,500;9,795;1,593;36,919;34,131;36,941;35,170;-3,160;25,875;0,000;273,540;Inf;280,000;280,000;35,971;2,732;34,761;24,017
16717,500;2,571;0,691;-33,402;1,599;9,619;5,557;36,803;5,351;11,549;-2,770;0,000;38,600;39,500;9,795;1,593;36,850;34,459;36,903;35,418;-3,160;25,875;0,000;273,440;Inf;280,000;280,000;35,790;2,729;34,789;24,056
16718,000;2,571;0,691;-33,402;1,599;9,619;5,557;36,803;5,327;11,516;-2,780;0,000;38,575;39,442;9,795;1,593;36,932;34,842;36,984;35,610;-3,165;25,863;0,000;273,440;Inf;280,000;280,000;35,908;2,726;34,954;24,050
16718,500;2,571;0,691;-33,402;1,599;9,619;5,557;36,803;5,327;11,516;-2,780;0,000;38,600;39,400;9,795;1,593;36,984;34,729;36,995;35,539;-3,165;25,863;0,000;273,440;Inf;280,000;280,000;36,092;2,724;35,029;24,041
16719,000;2,571;0,691;-33,402;1,599;9,619;5,557;36,803;5,327;11,516;-2,780;0,000;38,600;39,400;9,795;1,593;37,004;34,620;37,016;35,546;-3,165;25,863;0,000;273,440;Inf;280,000;280,000;36,062;2,721;35,003;24,037
16719,500;2,503;0,562;-35,209;1,584;9,703;5,557;36,803;5,327;11,516;-2,780;0,000;38,600;39,400;9,626;1,617;36,989;34,485;37,029;35,451;-3,165;25,863;0,000;273,340;Inf;280,000;280,000;36,047;2,719;34,936;23,980
16720,000;2,503;0,562;-35,209;1,584;9,703;5,557;36,803;5,327;11,516;-2,780;0,000;38,600;39,400;9,626;1,617;36,952;34,174;36,974;35,196;-3,165;25,863;0,000;273,340;Inf;280,000;280,000;35,989;2,715;34,879;23,909
16720,500;2,503;0,562;-35,209;1,584;9,703;5,557;36,803;5,327;11,516;-2,780;0,000;38,600;39,400;9,626;1,617;36,961;34,359;36,973;35,384;-3,165;25,863;0,000;273,340;Inf;280,000;280,000;35,824;2,712;34,918;23,882
16721,000;2,503;0,562;-35,209;1,584;9,703;5,557;36,803;5,327;11,516;-2,780;0,000;38,600;39,400;9,626;1,617;36,990;34,806;37,045;35,627;-3,165;25,863;0,000;273,340;Inf;280,000;280,000;35,919;2,708;35,025;23,883
16721,500;2,503;0,562;-35,209;1,584;9,703;5,603;36,764;5,327;11,481;-2,780;0,000;38,562;39,427;9,626;1,617;37,029;34,698;37,071;35,575;-3,153;25,864;0,000;273,040;Inf;280,000;280,000;36,117;2,705;35,026;23,949
16722,000;2,503;0,562;-35,209;1,584;9,703;5,603;36,764;5,327;11,481;-2,780;0,000;38,600;39,400;9,626;1,617;37,011;34,533;37,084;35,476;-3,153;25,864;0,000;273,040;Inf;280,000;280,000;36,093;2,702;35,000;23,930
16722,500;2,573;0,599;-35,209;1,598;9,619;5,603;36,764;5,327;11,481;-2,780;0,000;38,600;39,400;9,703;1,689;36,990;34,432;37,058;35,383;-3,153;25,864;0,000;273,340;Inf;280,000;280,000;36,026;2,699;34,962;23,901
16723,000;2,573;0,599;-35,209;1,598;9,619;5,603;36,764;5,327;11,481;-2,780;0,000;38,600;39,400;9,703;1,689;36,975;34,538;37,045;35,379;-3,153;25,864;0,000;273,340;Inf;280,000;280,000;35,966;2,696;34,959;23,952
16723,500;2,573;0,599;-35,209;1,598;9,619;5,603;36,764;5,327;11,481;-2,780;0,000;38,600;39,400;9,703;1,689;37,031;34,724;37,096;35,649;-3,153;25,864;0,000;273,240;Inf;280,000;280,000;35,984;2,694;35,131;24,056
16724,000;2,573;0,599;-35,209;1,598;9,619;5,603;36,764;5,327;11,481;-2,780;0,000;38,600;39,400;9,703;1,689;37,090;34,754;37,121;35,755;-3,153;25,864;0,000;273,240;Inf;280,000;280,000;36,125;2,692;35,120;24,017
16724,500;2,573;0,599;-35,209;1,598;9,619;5,620;36,749;5,335;11,475;-2,767;0,000;38,560;39,422;9,703;1,689;37,114;34,502;37,123;35,477;-3,153;25,868;0,000;272,840;Inf;280,000;280,000;36,180;2,691;35,074;24,036
16725,000;2,573;0,599;-35,209;1,598;9,619;5,620;36,749;5,335;11,475;-2,767;0,000;38,600;39,400;9,703;1,689;37,089;34,453;37,090;35,488;-3,153;25,868;0,000;272,840;Inf;280,000;280,000;36,054;2,689;35,027;24,034
