t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16725,500;2,573;0,599;-35,209;1,598;9,619;5,620;36,749;5,335;11,475;-2,767;0,000;38,600;39,400;9,703;1,689;37,052;34,563;37,102;35,600;-3,153;25,868;0,000;273,640;Inf;280,000;280,000;36,030;2,687;35,034;23,982
16726,000;3,314;0,829;-35,208;1,635;9,599;5,620;36,749;5,335;11,475;-2,767;0,000;38,600;39,400;9,651;1,640;37,122;35,115;37,177;35,826;-3,153;25,868;0,000;273,640;Inf;280,000;280,000;36,079;2,685;35,221;23,962
16726,500;3,314;0,829;-35,208;1,635;9,599;5,620;36,749;5,335;11,475;-2,767;0,000;38,600;39,400;9,651;1,640;37,227;35,013;37,213;35,799;-3,153;25,868;0,000;273,340;Inf;280,000;280,000;36,310;2,695;35,348;23,961
16727,000;3,314;0,829;-35,208;1,635;9,599;5,620;36,749;5,335;11,475;-2,767;0,000;38,600;39,400;9,651;1,640;37,242;34,854;37,235;35,752;-3,153;25,868;0,000;273,340;Inf;280,000;280,000;36,313;2,705;35,201;23,948
16727,500;3,314;0,829;-35,208;1,635;9,599;5,620;36,749;5,335;11,475;-2,767;0,000;38,600;39,400;9,651;1,640;37,177;34,650;37,209;35,586;-3,153;25,868;0,000;273,540;Inf;280,000;280,000;36,271;2,715;35,130;23,859
16728,000;3,314;0,829;-35,208;1,635;9,599;5,583;36,770;5,334;11,475;-2,777;0,000;38,552;39,436;9,651;1,640;37,078;34,571;37,152;35,618;-3,162;25,861;0,000;273,540;Inf;280,000;280,000;36,155;2,725;35,092;23,855
16728,500;3,314;0,829;-35,208;1,635;9,599;5,583;36,770;5,334;11,475;-2,777;0,000;38,600;39,400;9,651;1,640;37,143;34,975;37,224;35,806;-3,162;25,861;0,000;274,040;Inf;280,000;280,000;36,105;2,735;35,197;23,813
16729,000;2,815;0,730;-34,273;1,599;9,548;5,583;36,770;5,334;11,475;-2,777;0,000;38,600;39,400;9,792;1,597;37,233;35,102;37,279;35,847;-3,162;25,861;0,000;274,040;Inf;280,000;280,000;36,287;2,744;35,343;23,835
16729,500;2,815;0,730;-34,273;1,599;9,548;5,583;36,770;5,334;11,475;-2,777;0,000;38,600;39,400;9,792;1,597;37,261;34,961;37,290;35,808;-3,162;25,861;0,000;273,940;Inf;280,000;280,000;36,365;2,745;35,331;23,827
16730,000;2,815;0,730;-34,273;1,599;9,548;5,583;36,770;5,334;11,475;-2,777;0,000;38,600;39,400;9,792;1,597;37,236;34,797;37,283;35,703;-3,162;25,861;0,000;273,940;Inf;280,000;280,000;36,330;2,747;35,295;23,841
16730,500;2,815;0,730;-34,273;1,599;9,548;5,583;36,770;5,334;11,475;-2,777;0,000;38,600;39,400;9,792;1,597;37,195;34,539;37,255;35,503;-3,162;25,861;0,000;273,840;Inf;280,000;280,000;36,255;2,748;35,171;23,747
16731,000;2,815;0,730;-34,273;1,599;9,548;5,525;36,795;5,343;11,492;-2,765;0,000;38,540;39,442;9,792;1,597;37,175;34,613;37,236;35,617;-3,156;25,861;0,000;273,840;Inf;280,000;280,000;36,123;2,749;35,254;23,755
16731,500;2,815;0,730;-34,273;1,599;9,548;5,525;36,795;5,343;11,492;-2,765;0,000;38,500;39,400;9,792;1,597;37,276;35,241;37,322;35,986;-3,156;25,861;0,000;273,340;Inf;280,000;280,000;36,160;2,751;35,389;23,790
16732,000;2,815;0,730;-34,273;1,599;9,548;5,525;36,795;5,343;11,492;-2,765;0,000;38,500;39,400;9,792;1,597;37,344;35,102;37,356;35,912;-3,156;25,861;0,000;273,340;Inf;280,000;280,000;36,456;2,751;35,401;23,867
16732,500;2,431;0,632;-34,681;1,621;9,575;5,525;36,795;5,343;11,492;-2,765;0,000;38,500;39,400;9,674;1,653;37,302;34,809;37,356;35,745;-3,156;25,861;0,000;273,740;Inf;280,000;280,000;36,429;2,752;35,340;23,916
16733,000;2,431;0,632;-34,681;1,621;9,575;5,525;36,795;5,343;11,492;-2,765;0,000;38,500;39,400;9,674;1,653;37,272;34,601;37,315;35,582;-3,156;25,861;0,000;273,740;Inf;280,000;280,000;36,303;2,747;35,273;23,918
16733,500;2,431;0,632;-34,681;1,621;9,575;5,525;36,795;5,343;11,492;-2,765;0,000;38,500;39,400;9,674;1,653;37,235;34,813;37,321;35,766;-3,156;25,861;0,000;273,140;Inf;280,000;280,000;36,192;2,742;35,261;23,866
16734,000;2,431;0,632;-34,681;1,621;9,575;5,525;36,795;5,343;11,492;-2,765;0,000;38,500;39,400;9,674;1,653;37,288;35,181;37,344;35,979;-3,156;25,861;0,000;273,140;Inf;280,000;280,000;36,284;2,736;35,494;23,890
16734,500;2,431;0,632;-34,681;1,621;9,575;5,573;36,766;5,317;11,435;-2,773;0,000;38,523;39,421;9,674;1,653;37,431;35,257;37,406;36,154;-3,156;25,856;0,000;273,540;Inf;280,000;280,000;36,448;2,731;35,503;23,887
16735,000;2,431;0,632;-34,681;1,621;9,575;5,573;36,766;5,317;11,435;-2,773;0,000;38,500;39,400;9,674;1,653;37,408;34,828;37,413;35,709;-3,156;25,856;0,000;273,540;Inf;280,000;280,000;36,562;2,727;35,418;23,915
16735,500;1,950;0,493;-34,589;1,678;9,661;5,573;36,766;5,317;11,435;-2,773;0,000;38,500;39,400;9,677;1,442;37,303;34,533;37,357;35,489;-3,156;25,856;0,000;273,240;Inf;280,000;280,000;36,340;2,722;35,284;23,930
16736,000;1,950;0,493;-34,589;1,678;9,661;5,573;36,766;5,317;11,435;-2,773;0,000;38,500;39,400;9,677;1,442;37,262;34,730;37,330;35,634;-3,156;25,856;0,000;273,240;Inf;280,000;280,000;36,171;2,709;35,264;23,937
16736,500;1,950;0,493;-34,589;1,678;9,661;5,573;36,766;5,317;11,435;-2,773;0,000;38,500;39,400;9,677;1,442;37,313;35,183;37,377;36,024;-3,156;25,856;0,000;273,440;Inf;280,000;280,000;36,474;2,684;35,405;23,975
16737,000;1,950;0,493;-34,589;1,678;9,661;5,573;36,766;5,317;11,435;-2,773;0,000;38,500;39,400;9,677;1,442;37,375;35,127;37,401;36,037;-3,156;25,856;0,000;273,440;Inf;280,000;280,000;36,474;2,684;35,504;24,013
16737,500;1,950;0,493;-34,589;1,678;9,661;5,621;36,749;5,328;11,433;-2,769;0,000;38,527;39,407;9,677;1,442;37,436;35,017;37,401;35,878;-3,149;25,864;0,000;273,640;Inf;280,000;280,000;36,485;2,672;35,447;24,114
16738,000;1,950;0,493;-34,589;1,678;9,661;5,621;36,749;5,328;11,433;-2,769;0,000;38,500;39,400;9,677;1,442;37,402;34,867;37,422;35,710;-3,149;25,864;0,000;273,640;Inf;280,000;280,000;36,433;2,660;35,367;24,144
16738,500;2,741;0,627;-35,209;1,649;9,593;5,621;36,749;5,328;11,433;-2,769;0,000;38,500;39,400;9,683;1,525;37,240;34,567;37,302;35,494;-3,149;25,864;0,000;273,940;Inf;280,000;280,000;36,350;2,650;35,271;24,151
16739,000;2,741;0,627;-35,209;1,649;9,593;5,621;36,749;5,328;11,433;-2,769;0,000;38,500;39,400;9,683;1,525;37,227;34,892;37,309;35,638;-3,149;25,864;0,000;273,940;Inf;280,000;280,000;36,151;2,650;35,310;24,218
16739,500;2,741;0,627;-35,209;1,649;9,593;5,621;36,749;5,328;11,433;-2,769;0,000;38,500;39,400;9,683;1,525;37,289;35,171;37,354;35,958;-3,149;25,864;0,000;274,040;Inf;280,000;280,000;36,266;2,652;35,415;24,258
16740,000;2,741;0,627;-35,209;1,649;9,593;5,621;36,749;5,328;11,433;-2,769;0,000;38,500;39,400;9,683;1,525;37,372;35,053;37,376;35,938;-3,149;25,864;0,000;274,040;Inf;280,000;280,000;36,443;2,653;35,488;24,237
16740,500;2,741;0,627;-35,209;1,649;9,593;5,621;36,749;5,328;11,433;-2,769;0,000;38,500;39,400;9,683;1,525;37,371;34,921;37,385;35,800;-3,149;25,864;0,000;273,940;Inf;280,000;280,000;36,435;2,655;35,460;24,262
16741,000;2,741;0,627;-35,209;1,649;9,593;5,631;36,752;5,321;11,416;-2,775;0,000;38,512;39,409;9,683;1,525;37,330;34,873;37,390;35,712;-3,151;25,861;0,000;273,940;Inf;280,000;280,000;36,369;2,656;35,294;24,173
16741,500;2,741;0,627;-35,209;1,649;9,593;5,631;36,752;5,321;11,416;-2,775;0,000;38,500;39,400;9,683;1,525;37,281;34,518;37,328;35,508;-3,151;25,861;0,000;273,940;Inf;280,000;280,000;36,326;2,658;35,264;24,126
16742,000;3,227;0,757;-35,209;1,658;9,694;5,631;36,752;5,321;11,416;-2,775;0,000;38,500;39,400;9,686;1,477;37,270;35,162;37,355;35,943;-3,151;25,861;0,000;273,940;Inf;280,000;280,000;36,159;2,659;35,357;24,076
16742,500;3,227;0,757;-35,209;1,658;9,694;5,631;36,752;5,321;11,416;-2,775;0,000;38,500;39,400;9,686;1,477;37,392;35,349;37,413;36,131;-3,151;25,861;0,000;273,340;Inf;280,000;280,000;36,432;2,668;35,529;23,974
16743,000;3,227;0,757;-35,209;1,658;9,694;5,631;36,752;5,321;11,416;-2,775;0,000;38,500;39,400;9,686;1,477;37,470;35,221;37,453;36,026;-3,151;25,861;0,000;273,340;Inf;280,000;280,000;36,571;2,677;35,570;23,993
16743,500;3,227;0,757;-35,209;1,658;9,694;5,631;36,752;5,321;11,416;-2,775;0,000;38,500;39,400;9,686;1,477;37,454;34,949;37,450;35,810;-3,151;25,861;0,000;273,940;Inf;280,000;280,000;36,542;2,686;35,478;23,944
16744,000;3,227;0,757;-35,209;1,658;9,694;5,604;36,758;5,337;11,415;-2,772;0,000;38,501;39,388;9,686;1,477;37,357;34,611;37,395;35,553;-3,159;25,847;0,000;273,940;Inf;280,000;280,000;36,416;2,695;35,361;23,873
16744,500;3,227;0,757;-35,209;1,658;9,694;5,604;36,758;5,337;11,415;-2,772;0,000;38,500;39,400;9,686;1,477;37,304;34,741;37,364;35,714;-3,159;25,847;0,000;273,840;Inf;280,000;280,000;36,229;2,704;35,454;23,873
16745,000;3,965;0,947;-35,209;1,615;9,653;5,604;36,758;5,337;11,415;-2,772;0,000;38,500;39,400;9,632;1,517;37,351;35,214;37,407;36,004;-3,159;25,847;0,000;273,840;Inf;280,000;280,000;36,281;2,713;35,588;23,869
16745,500;3,965;0,947;-35,209;1,615;9,653;5,604;36,758;5,337;11,415;-2,772;0,000;38,500;39,400;9,632;1,517;37,452;35,215;37,494;36,005;-3,159;25,847;0,000;273,840;Inf;280,000;280,000;36,494;2,753;35,595;23,866
16746,000;3,965;0,947;-35,209;1,615;9,653;5,604;36,758;5,337;11,415;-2,772;0,000;38,500;39,400;9,632;1,517;37,439;35,122;37,486;35,923;-3,159;25,847;0,000;273,840;Inf;280,000;280,000;36,541;2,753;35,535;23,836
16746,500;3,965;0,947;-35,209;1,615;9,653;5,604;36,758;5,337;11,415;-2,772;0,000;38,500;39,400;9,632;1,517;37,408;34,705;37,449;35,626;-3,159;25,847;0,000;274,140;Inf;280,000;280,000;36,492;2,773;35,436;23,807
16747,000;3,965;0,947;-35,209;1,615;9,653;5,604;36,758;5,337;11,415;-2,772;0,000;38,500;39,400;9,632;1,517;37,350;34,743;37,426;35,586;-3,159;25,847;0,000;274,140;Inf;280,000;280,000;36,297;2,793;35,373;23,772
16747,500;3,965;0,947;-35,209;1,615;9,653;5,604;36,785;5,362;11,417;-2,761;0,000;38,502;39,387;9,632;1,517;37,387;34,986;37,437;35,827;-3,157;25,848;0,000;273,540;Inf;280,000;280,000;36,276;2,812;35,425;23,769
16748,000;3,965;0,947;-35,209;1,615;9,653;5,604;36,785;5,362;11,417;-2,761;0,000;38,500;39,400;9,632;1,517;37,451;35,277;37,487;36,075;-3,157;25,848;0,000;273,540;Inf;280,000;280,000;36,409;2,831;35,579;23,911
16748,500;2,733;0,687;-35,209;1,606;9,628;5,604;36,785;5,362;11,417;-2,761;0,000;38,500;39,400;9,605;1,702;37,462;35,242;37,531;36,069;-3,157;25,848;0,000;273,640;Inf;280,000;280,000;36,572;2,849;35,533;23,872
16749,000;2,733;0,687;-35,209;1,606;9,628;5,604;36,785;5,362;11,417;-2,761;0,000;38,500;39,400;9,605;1,702;37,482;34,923;37,501;35,846;-3,157;25,848;0,000;273,640;Inf;280,000;280,000;36,576;2,848;35,470;23,862
16749,500;2,733;0,687;-35,209;1,606;9,628;5,604;36,785;5,362;11,417;-2,761;0,000;38,500;39,400;9,605;1,702;37,399;34,852;37,460;35,712;-3,157;25,848;0,000;274,140;Inf;280,000;280,000;36,438;2,846;35,414;23,821
16750,000;2,733;0,687;-35,209;1,606;9,628;5,604;36,785;5,362;11,417;-2,761;0,000;38,500;39,400;9,605;1,702;37,434;34,988;37,458;35,875;-3,157;25,848;0,000;274,140;Inf;280,000;280,000;36,356;2,844;35,446;23,829
16750,500;2,733;0,687;-35,209;1,606;9,628;5,565;36,784;5,360;11,390;-2,779;0,000;38,493;39,421;9,605;1,702;37,467;35,303;37,519;36,087;-3,174;25,849;0,000;273,740;Inf;280,000;280,000;36,439;2,842;35,562;23,845
16751,000;2,733;0,687;-35,209;1,606;9,628;5,565;36,784;5,360;11,390;-2,779;0,000;38,500;39,400;9,605;1,702;37,490;35,310;37,557;36,093;-3,174;25,849;0,000;273,740;Inf;280,000;280,000;36,594;2,840;35,621;23,843
16751,500;2,318;0,572;-35,197;1,585;9,610;5,565;36,784;5,360;11,390;-2,779;0,000;38,500;39,400;9,736;1,719;37,509;35,060;37,572;36,002;-3,174;25,849;0,000;273,840;Inf;280,000;280,000;36,613;2,838;35,493;23,857
16752,000;2,318;0,572;-35,197;1,585;9,610;5,565;36,784;5,360;11,390;-2,779;0,000;38,500;39,400;9,736;1,719;37,488;34,839;37,528;35,731;-3,174;25,849;0,000;273,840;Inf;280,000;280,000;36,536;2,830;35,420;23,868
16752,500;2,318;0,572;-35,197;1,585;9,610;5,565;36,784;5,360;11,390;-2,779;0,000;38,500;39,400;9,736;1,719;37,446;34,685;37,483;35,608;-3,174;25,849;0,000;273,740;Inf;280,000;280,000;36,396;2,821;35,420;23,895
16753,000;2,318;0,572;-35,197;1,585;9,610;5,565;36,784;5,360;11,390;-2,779;0,000;38,500;39,400;9,736;1,719;37,452;35,252;37,543;36,026;-3,174;25,849;0,000;273,740;Inf;280,000;280,000;36,306;2,813;35,528;23,948
16753,500;2,318;0,572;-35,197;1,585;9,610;5,565;36,784;5,360;11,390;-2,779;0,000;38,500;39,400;9,736;1,719;37,529;35,396;37,564;36,114;-3,174;25,849;0,000;273,240;Inf;280,000;280,000;36,568;2,805;35,637;24,082
16754,000;2,318;0,572;-35,197;1,585;9,610;5,627;36,768;5,346;11,368;-2,765;0,000;38,499;39,440;9,736;1,719;37,547;35,137;37,564;35,928;-3,155;25,850;0,000;273,240;Inf;280,000;280,000;36,651;2,797;35,620;24,050
16754,500;2,318;0,572;-35,197;1,585;9,610;5,627;36,768;5,346;11,368;-2,765;0,000;38,500;39,400;9,736;1,719;37,479;34,901;37,553;35,801;-3,155;25,850;0,000;273,140;Inf;280,000;280,000;36,544;2,789;35,503;24,037
16755,000;2,484;0,585;-35,209;1,641;9,699;5,627;36,768;5,346;11,368;-2,765;0,000;38,500;39,400;9,533;1,571;37,446;34,694;37,513;35,630;-3,155;25,850;0,000;273,140;Inf;280,000;280,000;36,434;2,781;35,425;24,090
16755,500;2,484;0,585;-35,209;1,641;9,699;5,627;36,768;5,346;11,368;-2,765;0,000;38,500;39,400;9,533;1,571;37,413;34,955;37,511;35,863;-3,155;25,850;0,000;273,240;Inf;280,000;280,000;36,321;2,777;35,575;24,112
16756,000;2,484;0,585;-35,209;1,641;9,699;5,627;36,768;5,346;11,368;-2,765;0,000;38,500;39,400;9,533;1,571;37,481;35,430;37,564;36,145;-3,155;25,850;0,000;273,240;Inf;280,000;280,000;36,435;2,772;35,672;24,119
16756,500;2,484;0,585;-35,209;1,641;9,699;5,627;36,768;5,346;11,368;-2,765;0,000;38,500;39,400;9,533;1,571;37,549;35,149;37,599;35,981;-3,155;25,850;0,000;273,340;Inf;280,000;280,000;36,655;2,767;35,609;24,210
16757,000;2,484;0,585;-35,209;1,641;9,699;5,605;36,743;5,349;11,360;-2,790;0,000;38,492;39,438;9,533;1,571;37,523;34,859;37,581;35,726;-3,177;25,844;0,000;273,340;Inf;280,000;280,000;36,569;2,762;35,544;24,254
16757,500;2,484;0,585;-35,209;1,641;9,699;5,605;36,743;5,349;11,360;-2,790;0,000;38,500;39,400;9,533;1,571;37,448;34,600;37,496;35,496;-3,177;25,844;0,000;273,140;Inf;280,000;280,000;36,422;2,758;35,422;24,310
16758,000;2,646;0,616;-35,209;1,646;9,719;5,605;36,743;5,349;11,360;-2,790;0,000;38,500;39,400;9,631;1,664;37,386;34,757;37,475;35,728;-3,177;25,844;0,000;273,140;Inf;280,000;280,000;36,260;2,753;35,387;24,347
16758,500;2,646;0,616;-35,209;1,646;9,719;5,605;36,743;5,349;11,360;-2,790;0,000;38,500;39,400;9,631;1,664;37,409;35,124;37,505;35,962;-3,177;25,844;0,000;272,740;Inf;280,000;280,000;36,336;2,752;35,593;24,532
16759,000;2,646;0,616;-35,209;1,646;9,719;5,605;36,743;5,349;11,360;-2,790;0,000;38,500;39,400;9,631;1,664;37,503;35,375;37,550;36,071;-3,177;25,844;0,000;272,740;Inf;280,000;280,000;36,500;2,750;35,597;24,571
16759,500;2,646;0,616;-35,209;1,646;9,719;5,605;36,743;5,349;11,360;-2,790;0,000;38,500;39,400;9,631;1,664;37,544;35,243;37,581;36,015;-3,177;25,844;0,000;273,040;Inf;280,000;280,000;36,625;2,748;35,547;24,563
16760,000;2,646;0,616;-35,209;1,646;9,719;5,594;36,771;5,343;11,342;-2,781;0,000;38,492;39,442;9,631;1,664;37,491;34,811;37,531;35,780;-3,177;25,836;0,000;273,040;Inf;280,000;280,000;36,596;2,747;35,493;24,569
16760,500;2,646;0,616;-35,209;1,646;9,719;5,594;36,771;5,343;11,342;-2,781;0,000;38,500;39,400;9,631;1,664;37,475;34,942;37,533;35,866;-3,177;25,836;0,000;273,240;Inf;280,000;280,000;36,403;2,745;35,446;24,544
16761,000;2,646;0,616;-35,209;1,646;9,719;5,594;36,771;5,343;11,342;-2,781;0,000;38,500;39,400;9,631;1,664;37,462;35,189;37,558;35,963;-3,177;25,836;0,000;273,240;Inf;280,000;280,000;36,454;2,743;35,507;24,508
16761,500;2,834;0,707;-34,989;1,614;9,621;5,594;36,771;5,343;11,342;-2,781;0,000;38,500;39,400;9,661;1,672;37,504;35,312;37,586;36,038;-3,177;25,836;0,000;272,640;Inf;280,000;280,000;36,543;2,742;35,592;24,492
16762,000;2,834;0,707;-34,989;1,614;9,621;5,594;36,771;5,343;11,342;-2,781;0,000;38,500;39,400;9,661;1,672;37,551;35,271;37,602;36,029;-3,177;25,836;0,000;272,640;Inf;280,000;280,000;36,610;2,743;35,593;24,320
16762,500;2,834;0,707;-34,989;1,614;9,621;5,594;36,771;5,343;11,342;-2,781;0,000;38,500;39,400;9,661;1,672;37,536;35,117;37,612;35,887;-3,177;25,836;0,000;272,940;Inf;280,000;280,000;36,614;2,745;35,526;24,314
16763,000;2,834;0,707;-34,989;1,614;9,621;5,594;36,771;5,343;11,342;-2,781;0,000;38,500;39,400;9,661;1,672;37,484;34,924;37,575;35,735;-3,177;25,836;0,000;272,940;Inf;280,000;280,000;36,538;2,746;35,481;24,289
16763,500;2,834;0,707;-34,989;1,614;9,621;5,604;36,796;5,375;11,346;-2,776;0,000;38,500;39,437;9,661;1,672;37,474;35,133;37,544;35,822;-3,175;25,836;0,000;273,040;Inf;280,000;280,000;36,429;2,748;35,508;24,310
16764,000;2,834;0,707;-34,989;1,614;9,621;5,604;36,796;5,375;11,346;-2,776;0,000;38,500;39,400;9,661;1,672;37,529;35,149;37,576;35,976;-3,175;25,836;0,000;273,040;Inf;280,000;280,000;36,493;2,749;35,573;24,232
16764,500;2,551;0,585;-35,209;1,591;9,711;5,604;36,796;5,375;11,346;-2,776;0,000;38,500;39,400;12,142;1,590;37,549;35,202;37,608;36,066;-3,175;25,836;0,000;272,840;Inf;280,000;280,000;36,557;2,750;35,611;24,158
16765,000;2,551;0,585;-35,209;1,591;9,711;5,604;36,796;5,375;11,346;-2,776;0,000;38,500;39,400;12,142;1,590;37,570;35,151;37,592;35,991;-3,175;25,836;0,000;272,840;Inf;280,000;280,000;36,606;2,747;35,596;24,128
16765,500;2,551;0,585;-35,209;1,591;9,711;5,604;36,796;5,375;11,346;-2,776;0,000;38,500;39,400;12,142;1,590;37,522;34,984;37,572;35,779;-3,175;25,836;0,000;272,840;Inf;280,000;280,000;36,576;2,744;35,557;24,076
16766,000;2,551;0,585;-35,209;1,591;9,711;5,604;36,796;5,375;11,346;-2,776;0,000;38,500;39,400;12,142;1,590;37,491;34,943;37,536;35,744;-3,175;25,836;0,000;272,840;Inf;280,000;280,000;36,464;2,741;35,542;24,032
16766,500;2,551;0,585;-35,209;1,591;9,711;5,651;36,798;5,380;11,337;-2,778;0,000;38,504;39,437;12,142;1,590;37,478;35,015;37,550;35,926;-3,169;25,830;0,000;273,340;Inf;280,000;280,000;36,429;2,738;35,652;24,037
16767,000;2,551;0,585;-35,209;1,591;9,711;5,651;36,798;5,380;11,337;-2,778;0,000;38,500;39,400;12,142;1,590;37,561;35,381;37,640;36,081;-3,169;25,830;0,000;273,340;Inf;280,000;280,000;36,492;2,735;35,683;24,059
16767,500;2,551;0,585;-35,209;1,591;9,711;5,651;36,798;5,380;11,337;-2,778;0,000;38,500;39,400;12,142;1,590;37,549;35,101;37,633;35,959;-3,169;25,830;0,000;273,740;Inf;280,000;280,000;36,666;2,732;35,624;24,121
16768,000;2,435;0,631;-34,686;1,681;9,680;5,651;36,798;5,380;11,337;-2,778;0,000;38,500;39,400;9,674;1,548;37,528;34,908;37,603;35,775;-3,169;25,830;0,000;273,740;Inf;280,000;280,000;36,560;2,729;35,577;24,188
16768,500;2,435;0,631;-34,686;1,681;9,680;5,651;36,798;5,380;11,337;-2,778;0,000;38,500;39,400;9,674;1,548;37,475;34,882;37,584;35,782;-3,169;25,830;0,000;273,340;Inf;280,000;280,000;36,453;2,724;35,507;24,232
16769,000;2,435;0,631;-34,686;1,681;9,680;5,651;36,798;5,380;11,337;-2,778;0,000;38,500;39,400;9,674;1,548;37,472;35,091;37,578;35,871;-3,169;25,830;0,000;273,340;Inf;280,000;280,000;36,431;2,719;35,529;24,235
16769,500;2,435;0,631;-34,686;1,681;9,680;5,651;36,798;5,380;11,337;-2,778;0,000;38,500;39,400;9,674;1,548;37,499;35,335;37,613;35,983;-3,169;25,830;0,000;273,640;Inf;280,000;280,000;36,503;2,714;35,709;24,163
16770,000;2,435;0,631;-34,686;1,681;9,680;5,651;36,771;5,364;11,294;-2,778;0,000;38,515;39,449;9,674;1,548;37,604;35,359;37,645;36,073;-3,169;25,829;0,000;273,640;Inf;280,000;280,000;36,607;2,710;35,679;24,140
16770,500;2,435;0,631;-34,686;1,681;9,680;5,651;36,771;5,364;11,294;-2,778;0,000;38,500;39,400;9,674;1,548;37,547;35,064;37,634;35,837;-3,169;25,829;0,000;273,940;Inf;280,000;280,000;36,670;2,705;35,618;24,159
16771,000;2,237;0,623;-33,052;1,649;9,605;5,651;36,771;5,364;11,294;-2,778;0,000;38,500;39,400;9,805;1,567;37,498;35,011;37,591;35,788;-3,169;25,829;0,000;273,940;Inf;280,000;280,000;36,521;2,701;35,540;24,221
16771,500;2,237;0,623;-33,052;1,649;9,605;5,651;36,771;5,364;11,294;-2,778;0,000;38,500;39,400;9,805;1,567;37,515;35,087;37,591;35,768;-3,169;25,829;0,000;273,740;Inf;280,000;280,000;36,472;2,693;35,562;24,283
16772,000;2,237;0,623;-33,052;1,649;9,605;5,651;36,771;5,364;11,294;-2,778;0,000;38,500;39,400;9,805;1,567;37,523;35,152;37,598;35,936;-3,169;25,829;0,000;273,740;Inf;280,000;280,000;36,490;2,686;35,651;24,277
16772,500;2,237;0,623;-33,052;1,649;9,605;5,651;36,771;5,364;11,294;-2,778;0,000;38,500;39,400;9,805;1,567;37,563;35,235;37,637;36,058;-3,169;25,829;0,000;273,740;Inf;280,000;280,000;36,552;2,678;35,704;24,284
16773,000;2,237;0,623;-33,052;1,649;9,605;5,627;36,759;5,352;11,277;-2,785;0,000;38,515;39,487;9,805;1,567;37,606;35,170;37,648;35,978;-3,177;25,830;0,000;273,740;Inf;280,000;280,000;36,623;2,671;35,661;24,310
16773,500;2,237;0,623;-33,052;1,649;9,605;5,627;36,759;5,352;11,277;-2,785;0,000;38,500;39,500;9,805;1,567;37,615;35,184;37,665;35,935;-3,177;25,830;0,000;273,540;Inf;280,000;280,000;36,600;2,664;35,576;24,280
16774,000;2,237;0,623;-33,052;1,649;9,605;5,627;36,759;5,352;11,277;-2,785;0,000;38,500;39,500;9,805;1,567;37,507;35,069;37,588;35,811;-3,177;25,830;0,000;273,540;Inf;280,000;280,000;36,600;2,657;35,535;24,340
16774,500;2,349;0,632;-33,502;1,668;9,592;5,627;36,759;5,352;11,277;-2,785;0,000;38,500;39,500;9,889;1,549;37,530;35,198;37,601;35,878;-3,177;25,830;0,000;273,840;Inf;280,000;280,000;36,494;2,650;35,590;24,348
16775,000;2,349;0,632;-33,502;1,668;9,592;5,627;36,759;5,352;11,277;-2,785;0,000;38,500;39,500;9,889;1,549;37,560;35,294;37,633;36,122;-3,177;25,830;0,000;273,840;Inf;280,000;280,000;36,552;2,645;35,681;24,276
16775,500;2,349;0,632;-33,502;1,668;9,592;5,627;36,759;5,352;11,277;-2,785;0,000;38,500;39,500;9,889;1,549;37,615;35,330;37,667;36,198;-3,177;25,830;0,000;273,140;Inf;280,000;280,000;36,652;2,640;35,727;24,239
16776,000;2,349;0,632;-33,502;1,668;9,592;5,627;36,759;5,352;11,277;-2,785;0,000;38,500;39,500;9,889;1,549;37,633;35,195;37,669;36,030;-3,177;25,830;0,000;273,140;Inf;280,000;280,000;36,703;2,636;35,725;24,197
16776,500;2,349;0,632;-33,502;1,668;9,592;5,636;36,767;5,366;11,287;-2,787;0,000;38,528;39,514;9,889;1,549;37,588;35,084;37,657;35,826;-3,181;25,828;0,000;273,240;Inf;280,000;280,000;36,631;2,631;35,622;24,177
16777,000;2,349;0,632;-33,502;1,668;9,592;5,636;36,767;5,366;11,287;-2,787;0,000;38,500;39,500;9,889;1,549;37,572;35,005;37,632;35,880;-3,181;25,828;0,000;273,240;Inf;280,000;280,000;36,539;2,626;35,618;24,150
16777,500;2,515;0,617;-35,209;1,599;9,631;5,636;36,767;5,366;11,287;-2,787;0,000;38,500;39,500;9,594;1,724;37,581;35,418;37,686;36,102;-3,181;25,828;0,000;273,140;Inf;280,000;280,000;36,522;2,622;35,693;24,191
16778,000;2,515;0,617;-35,209;1,599;9,631;5,636;36,767;5,366;11,287;-2,787;0,000;38,500;39,500;9,594;1,724;37,622;35,483;37,711;36,145;-3,181;25,828;0,000;273,140;Inf;280,000;280,000;36,697;2,620;35,759;24,265
16778,500;2,515;0,617;-35,209;1,599;9,631;5,636;36,767;5,366;11,287;-2,787;0,000;38,500;39,500;9,594;1,724;37,653;35,357;37,712;36,060;-3,181;25,828;0,000;273,040;Inf;280,000;280,000;36,740;2,618;35,719;24,273
16779,000;2,515;0,617;-35,209;1,599;9,631;5,636;36,767;5,366;11,287;-2,787;0,000;38,500;39,500;9,594;1,724;37,614;35,194;37,709;35,929;-3,181;25,828;0,000;273,040;Inf;280,000;280,000;36,695;2,617;35,679;24,276
16779,500;2,515;0,617;-35,209;1,599;9,631;5,608;36,791;5,377;11,281;-2,788;0,000;38,532;39,525;9,594;1,724;37,573;35,123;37,680;35,836;-3,189;25,813;0,000;273,440;Inf;280,000;280,000;36,611;2,615;35,638;24,302
16780,000;2,515;0,617;-35,209;1,599;9,631;5,608;36,791;5,377;11,281;-2,788;0,000;38,500;39,500;9,594;1,724;37,569;35,224;37,665;35,876;-3,189;25,813;0,000;273,440;Inf;280,000;280,000;36,553;2,613;35,699;24,381
16780,500;2,953;0,690;-35,209;1,619;9,718;5,608;36,791;5,377;11,281;-2,788;0,000;38,500;39,500;9,645;1,510;37,608;35,328;37,684;36,161;-3,189;25,813;0,000;273,640;Inf;280,000;280,000;36,583;2,612;35,750;24,328
16781,000;2,953;0,690;-35,209;1,619;9,718;5,608;36,791;5,377;11,281;-2,788;0,000;38,500;39,500;9,645;1,510;37,678;35,263;37,755;36,107;-3,189;25,813;0,000;273,640;Inf;280,000;280,000;36,695;2,617;35,774;24,372
16781,500;2,953;0,690;-35,209;1,619;9,718;5,608;36,791;5,377;11,281;-2,788;0,000;38,500;39,500;9,645;1,510;37,669;35,165;37,743;35,935;-3,189;25,813;0,000;273,440;Inf;280,000;280,000;36,701;2,623;35,713;24,380
16782,000;2,953;0,690;-35,209;1,619;9,718;5,608;36,791;5,377;11,281;-2,788;0,000;38,500;39,500;9,645;1,510;37,633;35,082;37,713;35,894;-3,189;25,813;0,000;273,440;Inf;280,000;280,000;36,628;2,628;35,683;24,368
16782,500;2,953;0,690;-35,209;1,619;9,718;5,608;36,791;5,377;11,281;-2,788;0,000;38,500;39,500;9,645;1,510;37,590;35,156;37,692;36,018;-3,189;25,813;0,000;273,540;Inf;280,000;280,000;36,580;2,634;35,674;24,375
16783,000;2,953;0,690;-35,209;1,619;9,718;5,670;36,800;5,373;11,273;-2,793;0,000;38,537;39,535;9,645;1,510;37,645;35,480;37,759;36,236;-3,192;25,819;0,000;273,540;Inf;280,000;280,000;36,614;2,639;35,749;24,418
16783,500;2,953;0,690;-35,209;1,619;9,718;5,670;36,800;5,373;11,273;-2,793;0,000;38,500;39,500;9,645;1,510;37,713;35,667;37,799;36,307;-3,192;25,819;0,000;273,240;Inf;280,000;280,000;36,780;2,644;35,855;24,383
16784,000;2,564;0,640;-34,129;1,661;9,661;5,670;36,800;5,373;11,273;-2,793;0,000;38,500;39,500;9,749;1,442;37,749;35,504;37,816;36,245;-3,192;25,819;0,000;273,240;Inf;280,000;280,000;36,872;2,649;35,817;24,364
16784,500;2,564;0,640;-34,129;1,661;9,661;5,670;36,800;5,373;11,273;-2,793;0,000;38,500;39,500;9,749;1,442;37,680;35,096;37,756;35,949;-3,192;25,819;0,000;273,640;Inf;280,000;280,000;36,829;2,648;35,732;24,347
16785,000;2,564;0,640;-34,129;1,661;9,661;5,670;36,800;5,373;11,273;-2,793;0,000;38,500;39,500;9,749;1,442;37,686;35,390;37,777;36,172;-3,192;25,819;0,000;273,640;Inf;280,000;280,000;36,620;2,646;35,753;24,343
16785,500;2,564;0,640;-34,129;1,661;9,661;5,670;36,800;5,373;11,273;-2,793;0,000;38,500;39,500;9,749;1,442;37,745;35,623;37,813;36,340;-3,192;25,819;0,000;273,940;Inf;280,000;280,000;36,756;2,645;35,847;24,310
16786,000;2,564;0,640;-34,129;1,661;9,661;5,641;36,774;5,329;11,229;-2,788;0,000;38,541;39,578;9,749;1,442;37,843;35,662;37,870;36,434;-3,193;25,813;0,000;273,940;Inf;280,000;280,000;36,880;2,644;35,943;24,307
16786,500;2,564;0,640;-34,129;1,661;9,661;5,641;36,774;5,329;11,229;-2,788;0,000;38,500;39,600;9,749;1,442;37,861;35,555;37,891;36,309;-3,193;25,813;0,000;273,640;Inf;280,000;280,000;36,952;2,642;35,981;24,302
16787,000;2,786;0,641;-35,209;1,549;9,566;5,641;36,774;5,329;11,229;-2,788;0,000;38,500;39,600;9,645;1,747;37,841;35,472;37,893;36,210;-3,193;25,813;0,000;273,640;Inf;280,000;280,000;36,904;2,641;35,877;24,264
16787,500;2,786;0,641;-35,209;1,549;9,566;5,641;36,774;5,329;11,229;-2,788;0,000;38,500;39,600;9,645;1,747;37,802;35,331;37,878;36,126;-3,193;25,813;0,000;273,740;Inf;280,000;280,000;36,854;2,643;35,896;24,189
16788,000;2,786;0,641;-35,209;1,549;9,566;5,641;36,774;5,329;11,229;-2,788;0,000;38,500;39,600;9,645;1,747;37,813;35,633;37,906;36,375;-3,193;25,813;0,000;273,740;Inf;280,000;280,000;36,784;2,646;35,963;24,150
16788,500;2,786;0,641;-35,209;1,549;9,566;5,641;36,774;5,329;11,229;-2,788;0,000;38,500;39,600;9,645;1,747;37,831;35,681;37,950;36,405;-3,193;25,813;0,000;273,540;Inf;280,000;280,000;36,932;2,648;36,029;24,215
16789,000;2,786;0,641;-35,209;1,549;9,566;5,641;36,774;5,329;11,229;-2,788;0,000;38,500;39,600;9,645;1,747;37,865;35,578;37,925;36,291;-3,193;25,813;0,000;273,540;Inf;280,000;280,000;36,967;2,650;36,006;24,203
16789,500;2,786;0,641;-35,209;1,549;9,566;5,625;36,770;5,366;11,234;-2,780;0,000;38,559;39,554;9,645;1,747;37,818;35,417;37,915;36,168;-3,178;25,825;0,000;273,440;Inf;280,000;280,000;36,915;2,653;35,955;24,129
16790,000;2,786;0,641;-35,209;1,549;9,566;5,625;36,770;5,366;11,234;-2,780;0,000;38,600;39,600;9,645;1,747;37,773;35,355;37,895;36,096;-3,178;25,825;0,000;273,440;Inf;280,000;280,000;36,829;2,655;35,909;24,117
16790,500;2,804;0,754;-34,640;1,642;9,634;5,625;36,770;5,366;11,234;-2,780;0,000;38,600;39,600;9,733;1,703;37,792;35,489;37,906;36,192;-3,178;25,825;0,000;273,540;Inf;280,000;280,000;36,780;2,657;36,019;24,106
16791,000;2,804;0,754;-34,640;1,642;9,634;5,625;36,770;5,366;11,234;-2,780;0,000;38,600;39,600;9,733;1,703;37,863;35,655;37,945;36,446;-3,178;25,825;0,000;273,540;Inf;280,000;280,000;36,845;2,659;36,083;24,149
16791,500;2,804;0,754;-34,640;1,642;9,634;5,625;36,770;5,366;11,234;-2,780;0,000;38,600;39,600;9,733;1,703;37,949;35,542;37,976;36,359;-3,178;25,825;0,000;273,540;Inf;280,000;280,000;36,977;2,662;36,056;24,072
16792,000;2,804;0,754;-34,640;1,642;9,634;5,625;36,770;5,366;11,234;-2,780;0,000;38,600;39,600;9,733;1,703;37,913;35,387;37,962;36,138;-3,178;25,825;0,000;273,540;Inf;280,000;280,000;36,957;2,664;36,008;23,996
16792,500;2,804;0,754;-34,640;1,642;9,634;5,632;36,799;5,377;11,238;-2,780;0,000;38,568;39,605;9,733;1,703;37,858;35,296;37,945;36,112;-3,178;25,830;0,000;273,440;Inf;280,000;280,000;36,850;2,666;35,930;23,954
16793,000;2,804;0,754;-34,640;1,642;9,634;5,632;36,799;5,377;11,238;-2,780;0,000;38,600;39,600;9,733;1,703;37,812;35,350;37,919;36,210;-3,178;25,830;0,000;273,440;Inf;280,000;280,000;36,803;2,669;35,947;23,935
16793,500;3,338;0,817;-35,005;1,596;9,670;5,632;36,799;5,377;11,238;-2,780;0,000;38,600;39,600;9,712;1,652;37,817;35,707;37,967;36,461;-3,178;25,830;0,000;272,840;Inf;280,000;280,000;36,823;2,671;36,041;23,877
16794,000;3,338;0,817;-35,005;1,596;9,670;5,632;36,799;5,377;11,238;-2,780;0,000;38,600;39,600;9,712;1,652;37,951;35,920;38,016;36,637;-3,178;25,830;0,000;272,840;Inf;280,000;280,000;36,988;2,682;36,147;24,021
16794,500;3,338;0,817;-35,005;1,596;9,670;5,632;36,799;5,377;11,238;-2,780;0,000;38,600;39,600;9,712;1,652;37,960;35,824;38,033;36,478;-3,178;25,830;0,000;273,240;Inf;280,000;280,000;37,131;2,692;36,038;24,024
16795,000;3,338;0,817;-35,005;1,596;9,670;5,632;36,799;5,377;11,238;-2,780;0,000;38,600;39,600;9,712;1,652;37,840;35,317;37,966;36,166;-3,178;25,830;0,000;273,240;Inf;280,000;280,000;37,074;2,703;35,958;24,085
16795,500;3,338;0,817;-35,005;1,596;9,670;5,632;36,799;5,377;11,238;-2,780;0,000;38,600;39,600;9,712;1,652;37,839;35,503;37,984;36,303;-3,178;25,830;0,000;273,840;Inf;280,000;280,000;36,822;2,713;35,985;24,126
16796,000;3,338;0,817;-35,005;1,596;9,670;5,656;36,842;5,359;11,227;-2,787;0,000;38,572;39,620;9,712;1,652;37,870;35,936;38,030;36,652;-3,174;25,813;0,000;273,840;Inf;280,000;280,000;36,907;2,724;36,106;24,173
16796,500;3,338;0,817;-35,005;1,596;9,670;5,656;36,842;5,359;11,227;-2,787;0,000;38,600;39,600;9,712;1,652;38,059;36,020;38,088;36,704;-3,174;25,813;0,000;274,040;Inf;280,000;280,000;37,122;2,734;36,238;24,191
16797,000;2,616;0,636;-35,209;1,563;9,623;5,656;36,842;5,359;11,227;-2,787;0,000;38,600;39,600;9,653;1,765;38,053;35,883;38,093;36,574;-3,174;25,813;0,000;274,040;Inf;280,000;280,000;37,218;2,744;36,274;24,240
16797,500;2,616;0,636;-35,209;1,563;9,623;5,656;36,842;5,359;11,227;-2,787;0,000;38,600;39,600;9,653;1,765;37,975;35,592;38,087;36,370;-3,174;25,813;0,000;274,240;Inf;280,000;280,000;37,151;2,742;36,045;24,226
16798,000;2,616;0,636;-35,209;1,563;9,623;5,656;36,842;5,359;11,227;-2,787;0,000;38,600;39,600;9,653;1,765;37,906;35,289;38,017;36,163;-3,174;25,813;0,000;274,240;Inf;280,000;280,000;37,006;2,740;36,048;24,148
16798,500;2,616;0,636;-35,209;1,563;9,623;5,656;36,842;5,359;11,227;-2,787;0,000;38,600;39,600;9,653;1,765;37,920;35,691;38,041;36,429;-3,174;25,813;0,000;274,240;Inf;280,000;280,000;36,844;2,738;36,130;24,116
16799,000;2,616;0,636;-35,209;1,563;9,623;5,641;36,817;5,376;11,205;-2,787;0,000;38,580;39,618;9,653;1,765;37,967;35,945;38,083;36,541;-3,175;25,825;0,000;274,240;Inf;280,000;280,000;37,020;2,736;36,218;24,099
16799,500;2,616;0,636;-35,209;1,563;9,623;5,641;36,817;5,376;11,205;-2,787;0,000;38,600;39,600;9,653;1,765;38,015;35,904;38,100;36,574;-3,175;25,825;0,000;273,840;Inf;280,000;280,000;37,134;2,734;36,246;24,063
16800,000;2,847;0,676;-35,209;1,614;9,736;5,641;36,817;5,376;11,205;-2,787;0,000;38,600;39,600;9,588;1,593;37,994;35,838;38,106;36,578;-3,175;25,825;0,000;273,840;Inf;280,000;280,000;37,148;2,732;36,221;24,004
16800,500;2,847;0,676;-35,209;1,614;9,736;5,641;36,817;5,376;11,205;-2,787;0,000;38,600;39,600;9,588;1,593;37,997;35,728;38,106;36,451;-3,175;25,825;0,000;273,640;Inf;280,000;280,000;37,129;2,734;36,207;23,973
16801,000;2,847;0,676;-35,209;1,614;9,736;5,641;36,817;5,376;11,205;-2,787;0,000;38,600;39,600;9,588;1,593;37,987;35,684;38,094;36,345;-3,175;25,825;0,000;273,640;Inf;280,000;280,000;37,071;2,735;36,227;23,815
16801,500;2,847;0,676;-35,209;1,614;9,736;5,641;36,817;5,376;11,205;-2,787;0,000;38,600;39,600;9,588;1,593;38,036;35,742;38,117;36,452;-3,175;25,825;0,000;273,940;Inf;280,000;280,000;37,028;2,737;36,291;23,788
16802,000;2,847;0,676;-35,209;1,614;9,736;5,641;36,791;5,370;11,167;-2,798;0,000;38,585;39,652;9,588;1,593;38,089;35,766;38,141;36,636;-3,180;25,819;0,000;273,940;Inf;280,000;280,000;37,086;2,739;36,281;23,751
16802,500;2,847;0,676;-35,209;1,614;9,736;5,641;36,791;5,370;11,167;-2,798;0,000;38,600;39,700;9,588;1,593;38,061;35,700;38,137;36,526;-3,180;25,819;0,000;274,340;Inf;280,000;280,000;37,158;2,741;36,242;23,624
16803,000;2,847;0,676;-35,209;1,614;9,736;5,641;36,791;5,370;11,167;-2,798;0,000;38,600;39,700;9,588;1,593;38,024;35,598;38,124;36,433;-3,180;25,819;0,000;274,340;Inf;280,000;280,000;37,106;2,743;36,210;23,617
16803,500;2,683;0,696;-33,857;1,651;9,658;5,641;36,791;5,370;11,167;-2,798;0,000;38,600;39,700;9,758;1,451;38,000;35,664;38,121;36,439;-3,180;25,819;0,000;273,240;Inf;280,000;280,000;37,044;2,744;36,206;23,622
16804,000;2,683;0,696;-33,857;1,651;9,658;5,641;36,791;5,370;11,167;-2,798;0,000;38,600;39,700;9,758;1,451;38,018;35,929;38,151;36,560;-3,180;25,819;0,000;273,240;Inf;280,000;280,000;37,056;2,743;36,251;23,577
16804,500;2,683;0,696;-33,857;1,651;9,658;5,641;36,791;5,370;11,167;-2,798;0,000;38,600;39,700;9,758;1,451;38,118;35,998;38,181;36,616;-3,180;25,819;0,000;273,440;Inf;280,000;280,000;37,165;2,742;36,311;23,616
16805,000;2,683;0,696;-33,857;1,651;9,658;5,641;36,791;5,370;11,167;-2,798;0,000;38,600;39,700;9,758;1,451;38,147;35,866;38,192;36,578;-3,180;25,819;0,000;273,440;Inf;280,000;280,000;37,228;2,741;36,303;23,646
16805,500;2,683;0,696;-33,857;1,651;9,658;5,661;36,812;5,383;11,177;-2,780;0,000;38,604;39,712;9,758;1,451;38,039;35,638;38,149;36,308;-3,163;25,829;0,000;273,740;Inf;280,000;280,000;37,196;2,740;36,218;23,675
16806,000;2,683;0,696;-33,857;1,651;9,658;5,661;36,812;5,383;11,177;-2,780;0,000;38,600;39,700;9,758;1,451;38,028;35,595;38,091;36,296;-3,163;25,829;0,000;273,740;Inf;280,000;280,000;37,034;2,739;36,217;23,652
16806,500;2,283;0,604;-33,746;1,631;9,625;5,661;36,812;5,383;11,177;-2,780;0,000;38,600;39,700;9,751;1,512;38,045;35,738;38,116;36,530;-3,163;25,829;0,000;273,740;Inf;280,000;280,000;37,003;2,739;36,236;23,712
16807,000;2,283;0,604;-33,746;1,631;9,625;5,661;36,812;5,383;11,177;-2,780;0,000;38,600;39,700;9,751;1,512;38,096;36,062;38,199;36,762;-3,163;25,829;0,000;273,740;Inf;280,000;280,000;37,107;2,731;36,324;23,753
16807,500;2,283;0,604;-33,746;1,631;9,625;5,661;36,812;5,383;11,177;-2,780;0,000;38,600;39,700;9,751;1,512;38,101;35,990;38,219;36,674;-3,163;25,829;0,000;273,640;Inf;280,000;280,000;37,280;2,724;36,356;23,807
16808,000;2,283;0,604;-33,746;1,631;9,625;5,661;36,812;5,383;11,177;-2,780;0,000;38,600;39,700;9,751;1,512;38,113;35,716;38,197;36,538;-3,163;25,829;0,000;273,640;Inf;280,000;280,000;37,246;2,716;36,235;23,876
16808,500;2,283;0,604;-33,746;1,631;9,625;5,661;36,827;5,384;11,178;-2,788;0,000;38,621;39,718;9,751;1,512;38,073;35,597;38,156;36,358;-3,171;25,828;0,000;273,940;Inf;280,000;280,000;37,141;2,709;36,191;23,911
16809,000;2,283;0,604;-33,746;1,631;9,625;5,661;36,827;5,384;11,178;-2,788;0,000;38,600;39,700;9,751;1,512;38,036;35,904;38,183;36,580;-3,171;25,828;0,000;273,940;Inf;280,000;280,000;37,046;2,702;36,232;23,966
16809,500;2,283;0,604;-33,746;1,631;9,625;5,661;36,827;5,384;11,178;-2,788;0,000;38,600;39,700;9,751;1,512;38,098;36,032;38,216;36,681;-3,171;25,828;0,000;273,940;Inf;280,000;280,000;37,176;2,696;36,338;24,060
16810,000;2,640;0,710;-33,894;1,635;9,656;5,661;36,827;5,384;11,178;-2,788;0,000;38,600;39,700;9,708;1,502;38,222;36,034;38,243;36,730;-3,171;25,828;0,000;273,940;Inf;280,000;280,000;37,257;2,689;36,391;24,058
16810,500;2,640;0,710;-33,894;1,635;9,656;5,661;36,827;5,384;11,178;-2,788;0,000;38,600;39,700;9,708;1,502;38,200;35,933;38,231;36,654;-3,171;25,828;0,000;274,140;Inf;280,000;280,000;37,307;2,688;36,360;24,086
16811,000;2,640;0,710;-33,894;1,635;9,656;5,661;36,827;5,384;11,178;-2,788;0,000;38,600;39,700;9,708;1,502;38,126;35,759;38,206;36,454;-3,171;25,828;0,000;274,140;Inf;280,000;280,000;37,255;2,687;36,299;24,140
16811,500;2,640;0,710;-33,894;1,635;9,656;5,661;36,827;5,384;11,178;-2,788;0,000;38,600;39,700;9,708;1,502;38,124;35,819;38,212;36,509;-3,171;25,828;0,000;273,140;Inf;280,000;280,000;37,136;2,686;36,322;24,169
16812,000;2,640;0,710;-33,894;1,635;9,656;5,664;36,827;5,382;11,147;-2,804;0,000;38,621;39,719;9,708;1,502;38,172;35,877;38,225;36,587;-3,172;25,821;0,000;273,140;Inf;280,000;280,000;37,166;2,686;36,420;24,216
16812,500;2,640;0,710;-33,894;1,635;9,656;5,664;36,827;5,382;11,147;-2,804;0,000;38,600;39,700;9,708;1,502;38,267;36,286;38,341;36,960;-3,172;25,821;0,000;273,540;Inf;280,000;280,000;37,215;2,685;36,487;24,185
16813,000;2,536;0,692;-33,901;1,590;9,623;5,664;36,827;5,382;11,147;-2,804;0,000;38,600;39,700;9,781;1,600;38,220;36,000;38,322;36,746;-3,172;25,821;0,000;273,540;Inf;280,000;280,000;37,463;2,684;36,448;24,133
16813,500;2,536;0,692;-33,901;1,590;9,623;5,664;36,827;5,382;11,147;-2,804;0,000;38,600;39,700;9,781;1,600;38,220;35,698;38,294;36,513;-3,172;25,821;0,000;273,440;Inf;280,000;280,000;37,322;2,682;36,372;24,099
16814,000;2,536;0,692;-33,901;1,590;9,623;5,664;36,827;5,382;11,147;-2,804;0,000;38,600;39,700;9,781;1,600;38,159;35,764;38,272;36,517;-3,172;25,821;0,000;273,440;Inf;280,000;280,000;37,181;2,679;36,312;24,079
16814,500;2,536;0,692;-33,901;1,590;9,623;5,664;36,827;5,382;11,147;-2,804;0,000;38,600;39,700;9,781;1,600;38,150;35,985;38,272;36,604;-3,172;25,821;0,000;273,640;Inf;280,000;280,000;37,178;2,677;36,333;24,090
16815,000;2,536;0,692;-33,901;1,590;9,623;5,644;36,826;5,371;11,156;-2,786;0,000;38,638;39,779;9,781;1,600;38,212;36,140;38,304;36,775;-3,176;25,821;0,000;273,640;Inf;280,000;280,000;37,253;2,675;36,522;24,166
16815,500;2,536;0,692;-33,901;1,590;9,623;5,644;36,826;5,371;11,156;-2,786;0,000;38,600;39,800;9,781;1,600;38,317;36,209;38,360;36,906;-3,176;25,821;0,000;273,040;Inf;280,000;280,000;37,358;2,672;36,529;24,098
16816,000;2,536;0,692;-33,901;1,590;9,623;5,644;36,826;5,371;11,156;-2,786;0,000;38,600;39,800;9,781;1,600;38,311;35,881;38,358;36,616;-3,176;25,821;0,000;273,040;Inf;280,000;280,000;37,448;2,670;36,488;24,135
16816,500;2,538;0,574;-35,209;1,594;9,671;5,644;36,826;5,371;11,156;-2,786;0,000;38,600;39,800;9,640;1,660;38,218;35,705;38,348;36,406;-3,176;25,821;0,000;273,140;Inf;280,000;280,000;37,291;2,668;36,382;24,096
16817,000;2,538;0,574;-35,209;1,594;9,671;5,644;36,826;5,371;11,156;-2,786;0,000;38,600;39,800;9,640;1,660;38,119;35,646;38,299;36,331;-3,176;25,821;0,000;273,140;Inf;280,000;280,000;37,169;2,666;36,268;24,082
16817,500;2,538;0,574;-35,209;1,594;9,671;5,644;36,826;5,371;11,156;-2,786;0,000;38,600;39,800;9,640;1,660;38,146;35,952;38,284;36,593;-3,176;25,821;0,000;273,040;Inf;280,000;280,000;37,099;2,664;36,336;24,119
16818,000;2,538;0,574;-35,209;1,594;9,671;5,644;36,826;5,371;11,156;-2,786;0,000;38,600;39,800;9,640;1,660;38,261;36,286;38,370;37,022;-3,176;25,821;0,000;273,040;Inf;280,000;280,000;37,244;2,662;36,489;24,143
16818,500;2,538;0,574;-35,209;1,594;9,671;5,636;36,817;5,324;11,102;-2,773;0,000;38,652;39,804;9,640;1,660;38,339;36,263;38,393;36,988;-3,169;25,824;0,000;273,040;Inf;280,000;280,000;37,484;2,660;36,547;24,291
16819,000;2,538;0,574;-35,209;1,594;9,671;5,636;36,817;5,324;11,102;-2,773;0,000;38,700;39,800;9,640;1,660;38,332;36,029;38,399;36,745;-3,169;25,824;0,000;273,040;Inf;280,000;280,000;37,496;2,658;36,447;24,368
16819,500;2,185;0,596;-33,809;1,636;9,578;5,636;36,817;5,324;11,102;-2,773;0,000;38,700;39,800;9,822;1,570;38,197;35,594;38,305;36,323;-3,169;25,824;0,000;273,040;Inf;280,000;280,000;37,376;2,656;36,345;24,400
16820,000;2,185;0,596;-33,809;1,636;9,578;5,636;36,817;5,324;11,102;-2,773;0,000;38,700;39,800;9,822;1,570;38,161;35,658;38,293;36,423;-3,169;25,824;0,000;273,040;Inf;280,000;280,000;37,105;2,648;36,292;24,386
16820,500;2,185;0,596;-33,809;1,636;9,578;5,636;36,817;5,324;11,102;-2,773;0,000;38,700;39,800;9,822;1,570;38,145;35,960;38,321;36,713;-3,169;25,824;0,000;273,140;Inf;280,000;280,000;37,133;2,640;36,409;24,339
16821,000;2,185;0,596;-33,809;1,636;9,578;5,636;36,817;5,324;11,102;-2,773;0,000;38,700;39,800;9,822;1,570;38,239;36,286;38,357;36,891;-3,169;25,824;0,000;273,140;Inf;280,000;280,000;37,285;2,633;36,542;24,291
16821,500;2,185;0,596;-33,809;1,636;9,578;5,621;36,797;5,354;11,084;-2,798;0,000;38,658;39,796;9,822;1,570;38,311;36,310;38,398;36,939;-3,172;25,814;0,000;272,940;Inf;280,000;280,000;37,443;2,626;36,582;24,261
16822,000;2,185;0,596;-33,809;1,636;9,578;5,621;36,797;5,354;11,084;-2,798;0,000;38,700;39,800;9,822;1,570;38,303;36,035;38,377;36,745;-3,172;25,814;0,000;272,940;Inf;280,000;280,000;37,490;2,618;36,448;24,165
16822,500;2,185;0,596;-33,809;1,636;9,578;5,621;36,797;5,354;11,084;-2,798;0,000;38,700;39,800;9,822;1,570;38,277;35,778;38,355;36,494;-3,172;25,814;0,000;272,840;Inf;280,000;280,000;37,365;2,611;36,344;24,138
16823,000;2,259;0,582;-34,705;1,622;9,628;5,621;36,797;5,354;11,084;-2,798;0,000;38,700;39,800;9,765;1,736;38,166;35,980;38,332;36,625;-3,172;25,814;0,000;272,840;Inf;280,000;280,000;37,226;2,604;36,392;24,093
16823,500;2,259;0,582;-34,705;1,622;9,628;5,621;36,797;5,354;11,084;-2,798;0,000;38,700;39,800;9,765;1,736;38,238;36,212;38,366;36,856;-3,172;25,814;0,000;273,140;Inf;280,000;280,000;37,276;2,599;36,517;24,056
16824,000;2,259;0,582;-34,705;1,622;9,628;5,621;36,797;5,354;11,084;-2,798;0,000;38,700;39,800;9,765;1,736;38,371;36,236;38,435;36,971;-3,172;25,814;0,000;273,140;Inf;280,000;280,000;37,418;2,593;36,606;24,087
16824,500;2,259;0,582;-34,705;1,622;9,628;5,621;36,797;5,354;11,084;-2,798;0,000;38,700;39,800;9,765;1,736;38,395;36,132;38,445;36,833;-3,172;25,814;0,000;273,140;Inf;280,000;280,000;37,503;2,588;36,585;24,077
16825,000;2,259;0,582;-34,705;1,622;9,628;5,624;36,798;5,364;11,086;-2,773;0,000;38,680;39,809;9,765;1,736;38,359;36,039;38,404;36,712;-3,174;25,829;0,000;273,140;Inf;280,000;280,000;37,451;2,582;36,518;24,033
16825,500;2,259;0,582;-34,705;1,622;9,628;5,624;36,798;5,364;11,086;-2,773;0,000;38,700;39,800;9,765;1,736;38,238;35,720;38,397;36,580;-3,174;25,829;0,000;272,740;Inf;280,000;280,000;37,378;2,577;36,418;24,015
16826,000;3,025;0,697;-35,209;1,635;9,702;5,624;36,798;5,364;11,086;-2,773;0,000;38,700;39,800;9,673;1,551;38,257;35,907;38,387;36,649;-3,174;25,829;0,000;272,740;Inf;280,000;280,000;37,234;2,572;36,555;24,069
16826,500;3,025;0,697;-35,209;1,635;9,702;5,624;36,798;5,364;11,086;-2,773;0,000;38,700;39,800;9,673;1,551;38,303;36,302;38,435;36,887;-3,174;25,829;0,000;273,240;Inf;280,000;280,000;37,300;2,579;36,672;24,158
16827,000;3,025;0,697;-35,209;1,635;9,702;5,624;36,798;5,364;11,086;-2,773;0,000;38,700;39,800;9,673;1,551;38,433;36,344;38,486;36,968;-3,174;25,829;0,000;273,240;Inf;280,000;280,000;37,482;2,586;36,664;24,144
16827,500;3,025;0,697;-35,209;1,635;9,702;5,624;36,798;5,364;11,086;-2,773;0,000;38,700;39,800;9,673;1,551;38,384;36,145;38,485;36,803;-3,174;25,829;0,000;273,340;Inf;280,000;280,000;37,558;2,594;36,613;24,093
16828,000;3,025;0,697;-35,209;1,635;9,702;5,638;36,838;5,349;11,095;-2,779;0,000;38,695;39,827;9,673;1,551;38,332;35,977;38,451;36,679;-3,168;25,826;0,000;273,340;Inf;280,000;280,000;37,454;2,601;36,548;24,023
16828,500;3,025;0,697;-35,209;1,635;9,702;5,638;36,838;5,349;11,095;-2,779;0,000;38,700;39,800;9,673;1,551;38,315;36,031;38,446;36,613;-3,168;25,826;0,000;273,740;Inf;280,000;280,000;37,360;2,608;36,551;23,964
16829,000;2,773;0,698;-35,057;1,622;9,555;5,638;36,838;5,349;11,095;-2,779;0,000;38,700;39,800;9,724;1,610;38,343;36,270;38,497;36,989;-3,168;25,826;0,000;273,740;Inf;280,000;280,000;37,351;2,614;36,755;24,011
16829,500;2,773;0,698;-35,057;1,622;9,555;5,638;36,838;5,349;11,095;-2,779;0,000;38,700;39,800;9,724;1,610;38,501;36,642;38,570;37,392;-3,168;25,826;0,000;273,140;Inf;280,000;280,000;37,525;2,617;36,768;24,001
16830,000;2,773;0,698;-35,057;1,622;9,555;5,638;36,838;5,349;11,095;-2,779;0,000;38,700;39,800;9,724;1,610;38,529;36,414;38,573;37,178;-3,168;25,826;0,000;273,140;Inf;280,000;280,000;37,776;2,620;36,737;23,982
16830,500;2,773;0,698;-35,057;1,622;9,555;5,638;36,838;5,349;11,095;-2,779;0,000;38,700;39,800;9,724;1,610;38,455;36,020;38,533;36,783;-3,168;25,826;0,000;273,040;Inf;280,000;280,000;37,673;2,622;36,651;23,932
16831,000;2,773;0,698;-35,057;1,622;9,555;5,638;36,838;5,349;11,095;-2,779;0,000;38,700;39,800;9,724;1,610;38,429;36,063;38,520;36,851;-3,168;25,826;0,000;273,040;Inf;280,000;280,000;37,448;2,625;36,639;23,915
16831,500;2,773;0,698;-35,057;1,622;9,555;5,612;36,857;5,352;11,098;-2,784;0,000;38,703;39,868;9,724;1,610;38,434;36,419;38,573;37,092;-3,174;25,816;0,000;273,140;Inf;280,000;280,000;37,465;2,627;36,709;23,897
16832,000;2,773;0,698;-35,057;1,622;9,555;5,612;36,857;5,352;11,098;-2,784;0,000;38,700;39,900;9,724;1,610;38,571;36,738;38,652;37,290;-3,174;25,816;0,000;273,140;Inf;280,000;280,000;37,629;2,629;36,873;23,850
16832,500;2,247;0,648;-34,021;1,630;9,584;5,612;36,857;5,352;11,098;-2,784;0,000;38,700;39,900;9,715;1,543;38,640;36,669;38,681;37,258;-3,174;25,816;0,000;273,240;Inf;280,000;280,000;37,813;2,632;36,876;23,779
16833,000;2,247;0,648;-34,021;1,630;9,584;5,612;36,857;5,352;11,098;-2,784;0,000;38,700;39,900;9,715;1,543;38,600;36,410;38,675;37,092;-3,174;25,816;0,000;273,240;Inf;280,000;280,000;37,812;2,625;36,769;23,749
16833,500;2,247;0,648;-34,021;1,630;9,584;5,612;36,857;5,352;11,098;-2,784;0,000;38,700;39,900;9,715;1,543;38,526;36,160;38,646;36,888;-3,174;25,816;0,000;273,340;Inf;280,000;280,000;37,694;2,619;36,750;23,761
16834,000;2,247;0,648;-34,021;1,630;9,584;5,612;36,857;5,352;11,098;-2,784;0,000;38,700;39,900;9,715;1,543;38,612;36,715;38,697;37,299;-3,174;25,816;0,000;273,340;Inf;280,000;280,000;37,555;2,613;36,884;23,814
16834,500;2,247;0,648;-34,021;1,630;9,584;5,614;36,836;5,291;11,069;-2,772;0,000;38,715;39,854;9,715;1,543;38,698;36,702;38,746;37,410;-3,162;25,825;0,000;273,240;Inf;280,000;280,000;37,831;2,607;37,027;23,795
16835,000;2,247;0,648;-34,021;1,630;9,584;5,614;36,836;5,291;11,069;-2,772;0,000;38,700;39,900;9,715;1,543;38,733;36,641;38,788;37,331;-3,162;25,825;0,000;273,240;Inf;280,000;280,000;37,889;2,601;37,054;23,777
16835,500;2,952;0,731;-34,903;1,574;9,627;5,614;36,836;5,291;11,069;-2,772;0,000;38,700;39,900;9,746;1,658;38,769;36,566;38,791;37,255;-3,162;25,825;0,000;273,040;Inf;280,000;280,000;37,873;2,595;37,012;23,895
16836,000;2,952;0,731;-34,903;1,574;9,627;5,614;36,836;5,291;11,069;-2,772;0,000;38,700;39,900;9,746;1,658;38,660;36,392;38,768;37,032;-3,162;25,825;0,000;273,040;Inf;280,000;280,000;37,845;2,601;36,826;24,017
16836,500;2,952;0,731;-34,903;1,574;9,627;5,614;36,836;5,291;11,069;-2,772;0,000;38,700;39,900;9,746;1,658;38,574;36,232;38,734;36,939;-3,162;25,825;0,000;273,040;Inf;280,000;280,000;37,713;2,607;36,921;24,026
16837,000;2,952;0,731;-34,903;1,574;9,627;5,614;36,836;5,291;11,069;-2,772;0,000;38,700;39,900;9,746;1,658;38,655;36,529;38,760;37,157;-3,162;25,825;0,000;273,040;Inf;280,000;280,000;37,620;2,613;37,009;23,975
16837,500;2,952;0,731;-34,903;1,574;9,627;5,614;36,836;5,291;11,069;-2,772;0,000;38,700;39,900;9,746;1,658;38,797;36,871;38,877;37,628;-3,162;25,825;0,000;272,840;Inf;280,000;280,000;37,775;2,618;37,082;23,950
16838,000;2,952;0,731;-34,903;1,574;9,627;5,613;36,813;5,325;11,052;-2,776;0,000;38,723;39,888;9,746;1,658;38,794;36,598;38,889;37,332;-3,169;25,823;0,000;272,840;Inf;280,000;280,000;38,043;2,624;37,096;23,950
16838,500;2,952;0,731;-34,903;1,574;9,627;5,613;36,813;5,325;11,052;-2,776;0,000;38,700;39,900;9,746;1,658;38,796;36,513;38,857;37,182;-3,169;25,823;0,000;272,540;Inf;280,000;280,000;37,903;2,629;37,034;23,933
16839,000;2,658;0,627;-35,209;1,633;9,685;5,613;36,813;5,325;11,052;-2,776;0,000;38,700;39,900;9,644;1,485;38,750;36,389;38,829;37,216;-3,169;25,823;0,000;272,540;Inf;280,000;280,000;37,837;2,634;36,943;23,948
