t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16839,500;2,658;0,627;-35,209;1,633;9,685;5,613;36,813;5,325;11,052;-2,776;0,000;38,700;39,900;9,644;1,485;38,761;36,674;38,859;37,431;-3,169;25,823;0,000;272,740;Inf;280,000;280,000;37,796;2,635;37,160;24,035
16840,000;2,658;0,627;-35,209;1,633;9,685;5,613;36,813;5,325;11,052;-2,776;0,000;38,700;39,900;9,644;1,485;38,848;36,987;38,951;37,537;-3,169;25,823;0,000;272,740;Inf;280,000;280,000;37,931;2,635;37,259;23,994
16840,500;2,658;0,627;-35,209;1,633;9,685;5,613;36,813;5,325;11,052;-2,776;0,000;38,700;39,900;9,644;1,485;38,943;36,966;38,956;37,535;-3,169;25,823;0,000;273,140;Inf;280,000;280,000;38,081;2,636;37,203;24,122
16841,000;2,658;0,627;-35,209;1,633;9,685;5,609;36,795;5,337;11,063;-2,795;0,000;38,727;39,885;9,644;1,485;38,836;36,629;38,937;37,284;-3,172;25,815;0,000;273,140;Inf;280,000;280,000;38,100;2,636;37,138;24,138
16841,500;2,658;0,627;-35,209;1,633;9,685;5,609;36,795;5,337;11,063;-2,795;0,000;38,700;39,900;9,644;1,485;38,757;36,556;38,936;37,250;-3,172;25,815;0,000;273,140;Inf;280,000;280,000;37,922;2,636;37,066;24,161
16842,000;2,687;0,680;-34,525;1,647;9,635;5,609;36,795;5,337;11,063;-2,795;0,000;38,700;39,900;9,671;1,443;38,814;36,638;38,936;37,299;-3,172;25,815;0,000;273,140;Inf;280,000;280,000;37,875;2,637;37,111;24,235
16842,500;2,687;0,680;-34,525;1,647;9,635;5,609;36,795;5,337;11,063;-2,795;0,000;38,700;39,900;9,671;1,443;38,923;37,039;39,014;37,745;-3,172;25,815;0,000;272,740;Inf;280,000;280,000;37,922;2,637;37,245;24,252
16843,000;2,687;0,680;-34,525;1,647;9,635;5,609;36,795;5,337;11,063;-2,795;0,000;38,700;39,900;9,671;1,443;38,970;37,114;39,072;37,800;-3,172;25,815;0,000;272,740;Inf;280,000;280,000;38,180;2,638;37,283;24,262
16843,500;2,687;0,680;-34,525;1,647;9,635;5,609;36,795;5,337;11,063;-2,795;0,000;38,700;39,900;9,671;1,443;38,970;36,749;39,035;37,508;-3,172;25,815;0,000;273,040;Inf;280,000;280,000;38,239;2,639;37,211;24,208
16844,000;2,687;0,680;-34,525;1,647;9,635;5,609;36,795;5,337;11,063;-2,795;0,000;38,700;39,900;9,671;1,443;38,926;36,633;39,011;37,291;-3,172;25,815;0,000;273,040;Inf;280,000;280,000;38,066;2,640;37,114;24,229
16844,500;2,687;0,680;-34,525;1,647;9,635;5,614;36,842;5,362;11,084;-2,781;0,000;38,747;39,905;9,671;1,443;38,852;36,975;39,023;37,630;-3,167;25,822;0,000;273,140;Inf;280,000;280,000;37,965;2,641;37,195;24,193
16845,000;2,687;0,680;-34,525;1,647;9,635;5,614;36,842;5,362;11,084;-2,781;0,000;38,700;39,900;9,671;1,443;39,080;37,501;39,142;38,100;-3,167;25,822;0,000;273,140;Inf;280,000;280,000;38,120;2,641;37,452;24,153
16845,500;3,205;0,796;-34,983;1,573;9,614;5,614;36,842;5,362;11,084;-2,781;0,000;38,700;39,900;9,625;1,405;39,211;37,418;39,192;38,023;-3,167;25,822;0,000;273,240;Inf;280,000;280,000;38,456;2,642;37,523;24,066
16846,000;3,205;0,796;-34,983;1,573;9,614;5,614;36,842;5,362;11,084;-2,781;0,000;38,700;39,900;9,625;1,405;39,080;37,029;39,187;37,769;-3,167;25,822;0,000;273,240;Inf;280,000;280,000;38,461;2,651;37,427;24,039
16846,500;3,205;0,796;-34,983;1,573;9,614;5,614;36,842;5,362;11,084;-2,781;0,000;38,700;39,900;9,625;1,405;39,045;36,696;39,161;37,421;-3,167;25,822;0,000;273,040;Inf;280,000;280,000;38,266;2,660;37,346;24,015
16847,000;3,205;0,796;-34,983;1,573;9,614;5,614;36,842;5,362;11,084;-2,781;0,000;38,700;39,900;9,625;1,405;38,938;36,458;39,098;37,246;-3,167;25,822;0,000;273,040;Inf;280,000;280,000;38,081;2,669;37,203;24,012
16847,500;3,205;0,796;-34,983;1,573;9,614;5,602;36,885;5,356;11,076;-2,790;0,000;38,746;39,909;9,625;1,405;38,888;36,750;39,106;37,430;-3,166;25,814;0,000;272,740;Inf;280,000;280,000;37,935;2,678;37,439;24,013
16848,000;3,205;0,796;-34,983;1,573;9,614;5,602;36,885;5,356;11,076;-2,790;0,000;38,700;39,900;9,625;1,405;39,216;37,339;39,218;37,963;-3,166;25,814;0,000;272,740;Inf;280,000;280,000;38,044;2,687;37,583;24,086
16848,500;2,557;0,704;-33,705;1,633;9,629;5,602;36,885;5,356;11,076;-2,790;0,000;38,700;39,900;9,705;1,491;39,207;37,157;39,218;37,811;-3,166;25,814;0,000;272,940;Inf;280,000;280,000;38,434;2,695;37,549;24,066
16849,000;2,557;0,704;-33,705;1,633;9,629;5,602;36,885;5,356;11,076;-2,790;0,000;38,700;39,900;9,705;1,491;39,072;36,775;39,178;37,548;-3,166;25,814;0,000;272,940;Inf;280,000;280,000;38,348;2,693;37,424;24,036
16849,500;2,557;0,704;-33,705;1,633;9,629;5,602;36,885;5,356;11,076;-2,790;0,000;38,700;39,900;9,705;1,491;38,983;36,548;39,125;37,260;-3,166;25,814;0,000;273,140;Inf;280,000;280,000;38,143;2,691;37,318;24,025
16850,000;2,557;0,704;-33,705;1,633;9,629;5,602;36,885;5,356;11,076;-2,790;0,000;38,700;39,900;9,705;1,491;38,961;36,666;39,097;37,278;-3,166;25,814;0,000;273,140;Inf;280,000;280,000;37,979;2,689;37,270;24,002
16850,500;2,557;0,704;-33,705;1,633;9,629;5,602;36,885;5,356;11,076;-2,790;0,000;38,700;39,900;9,705;1,491;38,985;36,979;39,135;37,699;-3,166;25,814;0,000;273,340;Inf;280,000;280,000;38,000;2,686;37,556;23,998
16851,000;2,557;0,704;-33,705;1,633;9,629;5,592;36,868;5,338;11,051;-2,783;0,000;38,756;39,904;9,705;1,491;39,122;37,399;39,221;38,062;-3,169;25,818;0,000;273,340;Inf;280,000;280,000;38,199;2,684;37,524;23,989
16851,500;2,557;0,704;-33,705;1,633;9,629;5,592;36,868;5,338;11,051;-2,783;0,000;38,800;39,900;9,705;1,491;39,098;36,828;39,187;37,517;-3,169;25,818;0,000;273,540;Inf;280,000;280,000;38,451;2,682;37,456;23,960
16852,000;2,383;0,641;-34,051;1,632;9,611;5,592;36,868;5,338;11,051;-2,783;0,000;38,800;39,900;9,705;1,502;39,017;36,694;39,128;37,317;-3,169;25,818;0,000;273,540;Inf;280,000;280,000;38,157;2,680;37,358;23,888
16852,500;2,383;0,641;-34,051;1,632;9,611;5,592;36,868;5,338;11,051;-2,783;0,000;38,800;39,900;9,705;1,502;38,914;36,679;39,117;37,296;-3,169;25,818;0,000;273,340;Inf;280,000;280,000;38,039;2,675;37,276;23,830
16853,000;2,383;0,641;-34,051;1,632;9,611;5,592;36,868;5,338;11,051;-2,783;0,000;38,800;39,900;9,705;1,502;38,944;36,825;39,108;37,425;-3,169;25,818;0,000;273,340;Inf;280,000;280,000;38,002;2,671;37,321;23,795
16853,500;2,383;0,641;-34,051;1,632;9,611;5,592;36,868;5,338;11,051;-2,783;0,000;38,800;39,900;9,705;1,502;39,032;37,222;39,184;37,900;-3,169;25,818;0,000;273,040;Inf;280,000;280,000;38,076;2,666;37,437;23,829
16854,000;2,383;0,641;-34,051;1,632;9,611;5,604;36,836;5,308;11,015;-2,792;0,000;38,764;39,907;9,705;1,502;39,148;37,236;39,194;37,942;-3,164;25,821;0,000;273,040;Inf;280,000;280,000;38,335;2,661;37,504;23,867
16854,500;2,383;0,641;-34,051;1,632;9,611;5,604;36,836;5,308;11,015;-2,792;0,000;38,800;39,900;9,705;1,502;39,111;36,979;39,181;37,642;-3,164;25,821;0,000;273,140;Inf;280,000;280,000;38,380;2,657;37,419;23,897
16855,000;2,153;0,521;-35,086;1,614;9,715;5,604;36,836;5,308;11,015;-2,792;0,000;38,800;39,900;9,666;1,590;38,927;36,662;39,146;37,486;-3,164;25,821;0,000;273,140;Inf;280,000;280,000;38,228;2,652;37,296;23,896
16855,500;2,153;0,521;-35,086;1,614;9,715;5,604;36,836;5,308;11,015;-2,792;0,000;38,800;39,900;9,666;1,590;38,999;37,002;39,179;37,731;-3,164;25,821;0,000;273,140;Inf;280,000;280,000;38,055;2,644;37,337;23,883
16856,000;2,153;0,521;-35,086;1,614;9,715;5,604;36,836;5,308;11,015;-2,792;0,000;38,800;39,900;9,666;1,590;39,155;37,316;39,267;37,986;-3,164;25,821;0,000;273,140;Inf;280,000;280,000;38,228;2,636;37,479;23,879
16856,500;2,153;0,521;-35,086;1,614;9,715;5,604;36,836;5,308;11,015;-2,792;0,000;38,800;39,900;9,666;1,590;39,254;37,253;39,284;37,962;-3,164;25,821;0,000;273,040;Inf;280,000;280,000;38,431;2,628;37,579;23,866
16857,000;2,153;0,521;-35,086;1,614;9,715;5,589;36,813;5,327;11,002;-2,786;0,000;38,761;39,928;9,666;1,590;39,232;37,134;39,291;37,764;-3,163;25,818;0,000;273,040;Inf;280,000;280,000;38,438;2,620;37,559;23,854
16857,500;2,153;0,521;-35,086;1,614;9,715;5,589;36,813;5,327;11,002;-2,786;0,000;38,800;39,900;9,666;1,590;39,164;36,973;39,279;37,605;-3,163;25,818;0,000;273,240;Inf;280,000;280,000;38,355;2,612;37,361;23,902
16858,000;2,153;0,521;-35,086;1,614;9,715;5,589;36,813;5,327;11,002;-2,786;0,000;38,800;39,900;9,666;1,590;39,023;36,655;39,201;37,389;-3,163;25,818;0,000;273,240;Inf;280,000;280,000;38,255;2,605;37,337;23,851
16858,500;2,424;0,647;-34,408;1,636;9,602;5,589;36,813;5,327;11,002;-2,786;0,000;38,800;39,900;9,722;1,673;39,086;37,075;39,245;37,835;-3,163;25,818;0,000;273,340;Inf;280,000;280,000;38,067;2,598;37,463;23,801
16859,000;2,424;0,647;-34,408;1,636;9,602;5,589;36,813;5,327;11,002;-2,786;0,000;38,800;39,900;9,722;1,673;39,147;37,364;39,287;37,962;-3,163;25,818;0,000;273,340;Inf;280,000;280,000;38,310;2,595;37,561;23,738
16859,500;2,424;0,647;-34,408;1,636;9,602;5,589;36,813;5,327;11,002;-2,786;0,000;38,800;39,900;9,722;1,673;39,162;37,220;39,306;37,862;-3,163;25,818;0,000;273,140;Inf;280,000;280,000;38,440;2,592;37,566;23,669
16860,000;2,424;0,647;-34,408;1,636;9,602;5,589;36,813;5,327;11,002;-2,786;0,000;38,800;39,900;9,722;1,673;39,168;37,027;39,287;37,689;-3,163;25,818;0,000;273,140;Inf;280,000;280,000;38,387;2,589;37,506;23,676
16860,500;2,424;0,647;-34,408;1,636;9,602;5,601;36,830;5,344;11,022;-2,785;0,000;38,779;39,916;9,722;1,673;39,115;36,834;39,263;37,508;-3,170;25,821;0,000;272,940;Inf;280,000;280,000;38,293;2,586;37,465;23,686
16861,000;2,424;0,647;-34,408;1,636;9,602;5,601;36,830;5,344;11,022;-2,785;0,000;38,800;39,900;9,722;1,673;39,078;36,925;39,237;37,570;-3,170;25,821;0,000;272,940;Inf;280,000;280,000;38,180;2,584;37,485;23,724
16861,500;3,029;0,726;-35,194;1,627;9,656;5,601;36,830;5,344;11,022;-2,785;0,000;38,800;39,900;9,671;1,458;39,172;37,189;39,301;37,907;-3,170;25,821;0,000;273,140;Inf;280,000;280,000;38,202;2,581;37,621;23,672
16862,000;3,029;0,726;-35,194;1,627;9,656;5,601;36,830;5,344;11,022;-2,785;0,000;38,800;39,900;9,671;1,458;39,241;37,304;39,374;37,997;-3,170;25,821;0,000;273,140;Inf;280,000;280,000;38,392;2,589;37,647;23,691
16862,500;3,029;0,726;-35,194;1,627;9,656;5,601;36,830;5,344;11,022;-2,785;0,000;38,800;39,900;9,671;1,458;39,237;37,080;39,349;37,815;-3,170;25,821;0,000;273,340;Inf;280,000;280,000;38,479;2,596;37,597;23,636
16863,000;3,029;0,726;-35,194;1,627;9,656;5,601;36,830;5,344;11,022;-2,785;0,000;38,800;39,900;9,671;1,458;39,227;36,998;39,342;37,643;-3,170;25,821;0,000;273,340;Inf;280,000;280,000;38,370;2,603;37,560;23,564
16863,500;3,029;0,726;-35,194;1,627;9,656;5,636;36,853;5,359;11,046;-2,782;0,000;38,777;39,921;9,671;1,458;39,110;36,865;39,307;37,582;-3,172;25,827;0,000;273,440;Inf;280,000;280,000;38,302;2,610;37,480;23,598
16864,000;3,029;0,726;-35,194;1,627;9,656;5,636;36,853;5,359;11,046;-2,782;0,000;38,800;39,900;9,671;1,458;39,136;37,175;39,347;37,846;-3,172;25,827;0,000;273,440;Inf;280,000;280,000;38,216;2,617;37,500;23,677
16864,500;3,029;0,726;-35,194;1,627;9,656;5,636;36,853;5,359;11,046;-2,782;0,000;38,800;39,900;9,671;1,458;39,279;37,425;39,402;37,964;-3,172;25,827;0,000;273,740;Inf;280,000;280,000;38,376;2,623;37,668;23,671
16865,000;2,617;0,629;-35,209;1,569;9,670;5,636;36,853;5,359;11,046;-2,782;0,000;38,800;39,900;9,549;1,649;39,340;37,307;39,413;37,910;-3,172;25,827;0,000;273,740;Inf;280,000;280,000;38,517;2,630;37,635;23,685
16865,500;2,617;0,629;-35,209;1,569;9,670;5,636;36,853;5,359;11,046;-2,782;0,000;38,800;39,900;9,549;1,649;39,208;37,063;39,377;37,718;-3,172;25,827;0,000;273,840;Inf;280,000;280,000;38,493;2,630;37,554;23,715
16866,000;2,617;0,629;-35,209;1,569;9,670;5,636;36,853;5,359;11,046;-2,782;0,000;38,800;39,900;9,549;1,649;39,166;36,953;39,335;37,588;-3,172;25,827;0,000;273,840;Inf;280,000;280,000;38,342;2,630;37,494;23,741
16866,500;2,617;0,629;-35,209;1,569;9,670;5,636;36,853;5,359;11,046;-2,782;0,000;38,800;39,900;9,549;1,649;39,171;37,052;39,345;37,613;-3,172;25,827;0,000;273,740;Inf;280,000;280,000;38,260;2,629;37,500;23,758
16867,000;2,617;0,629;-35,209;1,569;9,670;5,641;36,879;5,368;11,033;-2,789;0,000;38,781;39,927;9,549;1,649;39,249;37,256;39,380;37,923;-3,178;25,823;0,000;273,740;Inf;280,000;280,000;38,295;2,629;37,583;23,810
16867,500;2,617;0,629;-35,209;1,569;9,670;5,641;36,879;5,368;11,033;-2,789;0,000;38,800;39,900;9,549;1,649;39,310;37,282;39,409;38,053;-3,178;25,823;0,000;273,640;Inf;280,000;280,000;38,452;2,629;37,646;23,785
16868,000;2,830;0,712;-34,879;1,549;9,650;5,641;36,879;5,368;11,033;-2,789;0,000;38,800;39,900;9,750;1,660;39,323;37,177;39,389;37,870;-3,178;25,823;0,000;273,640;Inf;280,000;280,000;38,514;2,629;37,559;23,722
16868,500;2,830;0,712;-34,879;1,549;9,650;5,641;36,879;5,368;11,033;-2,789;0,000;38,800;39,900;9,750;1,660;39,272;36,978;39,361;37,655;-3,178;25,823;0,000;273,640;Inf;280,000;280,000;38,440;2,632;37,433;23,709
16869,000;2,830;0,712;-34,879;1,549;9,650;5,641;36,879;5,368;11,033;-2,789;0,000;38,800;39,900;9,750;1,660;39,152;36,987;39,319;37,655;-3,178;25,823;0,000;273,640;Inf;280,000;280,000;38,316;2,635;37,469;23,737
16869,500;2,830;0,712;-34,879;1,549;9,650;5,641;36,879;5,368;11,033;-2,789;0,000;38,800;39,900;9,750;1,660;39,246;37,169;39,370;37,897;-3,178;25,823;0,000;273,540;Inf;280,000;280,000;38,278;2,639;37,558;23,772
16870,000;2,830;0,712;-34,879;1,549;9,650;5,649;36,850;5,367;11,016;-2,790;0,000;38,779;39,947;9,750;1,660;39,234;37,186;39,379;37,936;-3,170;25,827;0,000;273,540;Inf;280,000;280,000;38,420;2,642;37,595;23,812
16870,500;2,830;0,712;-34,879;1,549;9,650;5,649;36,850;5,367;11,016;-2,790;0,000;38,800;39,900;9,750;1,660;39,219;36,998;39,361;37,722;-3,170;25,827;0,000;273,540;Inf;280,000;280,000;38,434;2,645;37,583;23,879
16871,000;2,830;0,712;-34,879;1,549;9,650;5,649;36,850;5,367;11,016;-2,790;0,000;38,800;39,900;9,750;1,660;39,196;36,924;39,328;37,570;-3,170;25,827;0,000;273,540;Inf;280,000;280,000;38,325;2,648;37,528;23,870
16871,500;2,501;0,675;-34,055;1,686;9,625;5,649;36,850;5,367;11,016;-2,790;0,000;38,800;39,900;9,716;1,552;39,105;36,793;39,300;37,415;-3,170;25,827;0,000;273,640;Inf;280,000;280,000;38,255;2,651;37,377;23,719
16872,000;2,501;0,675;-34,055;1,686;9,625;5,649;36,850;5,367;11,016;-2,790;0,000;38,800;39,900;9,716;1,552;39,019;36,840;39,250;37,480;-3,170;25,827;0,000;273,640;Inf;280,000;280,000;38,153;2,648;37,427;23,672
16872,500;2,501;0,675;-34,055;1,686;9,625;5,649;36,850;5,367;11,016;-2,790;0,000;38,800;39,900;9,716;1,552;39,151;37,059;39,277;37,768;-3,170;25,827;0,000;273,740;Inf;280,000;280,000;38,147;2,646;37,457;23,631
16873,000;2,501;0,675;-34,055;1,686;9,625;5,649;36,850;5,367;11,016;-2,790;0,000;38,800;39,900;9,716;1,552;39,159;37,088;39,326;37,854;-3,170;25,827;0,000;273,740;Inf;280,000;280,000;38,314;2,644;37,504;23,566
16873,500;2,501;0,675;-34,055;1,686;9,625;5,631;36,851;5,325;10,985;-2,785;0,000;38,778;39,876;9,716;1,552;39,158;36,996;39,307;37,763;-3,162;25,827;0,000;273,740;Inf;280,000;280,000;38,357;2,641;37,462;23,547
16874,000;2,501;0,675;-34,055;1,686;9,625;5,631;36,851;5,325;10,985;-2,785;0,000;38,800;39,900;9,716;1,552;39,110;36,790;39,269;37,503;-3,162;25,827;0,000;273,740;Inf;280,000;280,000;38,306;2,639;37,441;23,566
16874,500;2,762;0,633;-35,209;1,597;9,690;5,631;36,851;5,325;10,985;-2,785;0,000;38,800;39,900;9,642;1,671;39,054;36,759;39,242;37,512;-3,162;25,827;0,000;273,040;Inf;280,000;280,000;38,168;2,637;37,369;23,539
16875,000;2,762;0,633;-35,209;1,597;9,690;5,631;36,851;5,325;10,985;-2,785;0,000;38,800;39,900;9,642;1,671;39,060;36,871;39,265;37,651;-3,162;25,827;0,000;273,040;Inf;280,000;280,000;38,141;2,639;37,437;23,442
16875,500;2,762;0,633;-35,209;1,597;9,690;5,631;36,851;5,325;10,985;-2,785;0,000;38,800;39,900;9,642;1,671;39,139;37,179;39,317;37,875;-3,162;25,827;0,000;273,140;Inf;280,000;280,000;38,212;2,641;37,545;23,457
16876,000;2,762;0,633;-35,209;1,597;9,690;5,631;36,851;5,325;10,985;-2,785;0,000;38,800;39,900;9,642;1,671;39,257;37,216;39,339;37,814;-3,162;25,827;0,000;273,140;Inf;280,000;280,000;38,377;2,643;37,561;23,542
16876,500;2,762;0,633;-35,209;1,597;9,690;5,627;36,828;5,350;10,978;-2,765;0,000;38,787;39,868;9,642;1,671;39,107;36,983;39,322;37,690;-3,149;25,834;0,000;273,540;Inf;280,000;280,000;38,406;2,645;37,475;23,518
16877,000;2,762;0,633;-35,209;1,597;9,690;5,627;36,828;5,350;10,978;-2,765;0,000;38,800;39,900;9,642;1,671;39,057;36,747;39,257;37,494;-3,149;25,834;0,000;273,540;Inf;280,000;280,000;38,275;2,647;37,398;23,491
16877,500;2,239;0,599;-33,536;1,643;9,652;5,627;36,828;5,350;10,978;-2,765;0,000;38,800;39,900;9,823;1,529;39,046;36,957;39,292;37,570;-3,149;25,834;0,000;273,340;Inf;280,000;280,000;38,139;2,649;37,370;23,478
16878,000;2,239;0,599;-33,536;1,643;9,652;5,627;36,828;5,350;10,978;-2,765;0,000;38,800;39,900;9,823;1,529;39,092;37,045;39,278;37,629;-3,149;25,834;0,000;273,340;Inf;280,000;280,000;38,216;2,642;37,466;23,492
16878,500;2,239;0,599;-33,536;1,643;9,652;5,627;36,828;5,350;10,978;-2,765;0,000;38,800;39,900;9,823;1,529;39,169;37,052;39,302;37,685;-3,149;25,834;0,000;273,040;Inf;280,000;280,000;38,261;2,635;37,509;23,536
16879,000;2,239;0,599;-33,536;1,643;9,652;5,627;36,828;5,350;10,978;-2,765;0,000;38,800;39,900;9,823;1,529;39,180;37,029;39,313;37,705;-3,149;25,834;0,000;273,040;Inf;280,000;280,000;38,302;2,629;37,486;23,550
16879,500;2,239;0,599;-33,536;1,643;9,652;5,627;36,828;5,350;10,978;-2,765;0,000;38,800;39,900;9,823;1,529;39,080;36,830;39,262;37,468;-3,149;25,834;0,000;273,140;Inf;280,000;280,000;38,307;2,622;37,403;23,538
16880,000;2,239;0,599;-33,536;1,643;9,652;5,632;36,843;5,354;10,977;-2,774;0,000;38,777;39,861;9,823;1,529;39,040;36,761;39,250;37,388;-3,149;25,829;0,000;273,140;Inf;280,000;280,000;38,160;2,616;37,361;23,468
16880,500;2,239;0,599;-33,536;1,643;9,652;5,632;36,843;5,354;10,977;-2,774;0,000;38,800;39,900;9,823;1,529;39,032;36,831;39,252;37,569;-3,149;25,829;0,000;272,940;Inf;280,000;280,000;38,110;2,610;37,369;23,481
16881,000;2,484;0,621;-34,435;1,655;9,680;5,632;36,843;5,354;10,977;-2,774;0,000;38,800;39,900;9,733;1,461;39,105;37,111;39,285;37,836;-3,149;25,829;0,000;272,940;Inf;280,000;280,000;38,171;2,604;37,443;23,497
16881,500;2,484;0,621;-34,435;1,655;9,680;5,632;36,843;5,354;10,977;-2,774;0,000;38,800;39,900;9,733;1,461;39,082;37,116;39,308;37,859;-3,149;25,829;0,000;272,940;Inf;280,000;280,000;38,334;2,602;37,475;23,470
16882,000;2,484;0,621;-34,435;1,655;9,680;5,632;36,843;5,354;10,977;-2,774;0,000;38,800;39,900;9,733;1,461;39,089;36,939;39,259;37,692;-3,149;25,829;0,000;272,940;Inf;280,000;280,000;38,341;2,600;37,412;23,578
16882,500;2,484;0,621;-34,435;1,655;9,680;5,632;36,843;5,354;10,977;-2,774;0,000;38,800;39,900;9,733;1,461;39,074;36,814;39,243;37,503;-3,149;25,829;0,000;272,440;Inf;280,000;280,000;38,245;2,598;37,362;23,587
16883,000;2,484;0,621;-34,435;1,655;9,680;5,627;36,870;5,373;10,988;-2,755;0,000;38,774;39,860;9,733;1,461;39,051;37,113;39,299;37,752;-3,136;25,832;0,000;272,440;Inf;280,000;280,000;38,159;2,596;37,420;23,612
16883,500;2,484;0,621;-34,435;1,655;9,680;5,627;36,870;5,373;10,988;-2,755;0,000;38,800;39,900;9,733;1,461;39,137;37,145;39,309;37,748;-3,136;25,832;0,000;273,340;Inf;280,000;280,000;38,304;2,594;37,487;23,617
16884,000;2,950;0,692;-35,209;1,623;9,747;5,627;36,870;5,373;10,988;-2,755;0,000;38,800;39,900;9,600;1,662;39,185;37,082;39,326;37,719;-3,136;25,832;0,000;273,340;Inf;280,000;280,000;38,335;2,593;37,512;23,648
16884,500;2,950;0,692;-35,209;1,623;9,747;5,627;36,870;5,373;10,988;-2,755;0,000;38,800;39,900;9,600;1,662;39,173;37,024;39,288;37,710;-3,136;25,832;0,000;273,440;Inf;280,000;280,000;38,328;2,598;37,478;23,690
16885,000;2,950;0,692;-35,209;1,623;9,747;5,627;36,870;5,373;10,988;-2,755;0,000;38,800;39,900;9,600;1,662;39,069;36,873;39,257;37,535;-3,136;25,832;0,000;273,440;Inf;280,000;280,000;38,299;2,604;37,431;23,720
16885,500;2,950;0,692;-35,209;1,623;9,747;5,627;36,870;5,373;10,988;-2,755;0,000;38,800;39,900;9,600;1,662;39,034;36,875;39,255;37,501;-3,136;25,832;0,000;273,140;Inf;280,000;280,000;38,184;2,610;37,427;23,694
16886,000;2,950;0,692;-35,209;1,623;9,747;5,627;36,870;5,373;10,988;-2,755;0,000;38,800;39,900;9,600;1,662;39,103;36,935;39,256;37,656;-3,136;25,832;0,000;273,140;Inf;280,000;280,000;38,166;2,615;37,489;23,680
16886,500;2,950;0,692;-35,209;1,623;9,747;5,636;36,848;5,364;10,971;-2,770;0,000;38,765;39,818;9,600;1,662;39,109;37,047;39,339;37,805;-3,132;25,825;0,000;273,140;Inf;280,000;280,000;38,238;2,621;37,494;23,648
16887,000;2,950;0,692;-35,209;1,623;9,747;5,636;36,848;5,364;10,971;-2,770;0,000;38,800;39,800;9,600;1,662;39,124;36,900;39,272;37,633;-3,132;25,825;0,000;273,140;Inf;280,000;280,000;38,325;2,626;37,470;23,605
16887,500;2,927;0,664;-35,209;1,603;9,669;5,636;36,848;5,364;10,971;-2,770;0,000;38,800;39,800;9,672;1,683;39,055;36,723;39,223;37,444;-3,132;25,825;0,000;273,440;Inf;280,000;280,000;38,232;2,632;37,403;23,638
16888,000;2,927;0,664;-35,209;1,603;9,669;5,636;36,848;5,364;10,971;-2,770;0,000;38,800;39,800;9,672;1,683;38,977;36,692;39,225;37,432;-3,132;25,825;0,000;273,440;Inf;280,000;280,000;38,111;2,636;37,335;23,635
16888,500;2,927;0,664;-35,209;1,603;9,669;5,636;36,848;5,364;10,971;-2,770;0,000;38,800;39,800;9,672;1,683;38,984;36,900;39,248;37,678;-3,132;25,825;0,000;273,340;Inf;280,000;280,000;38,081;2,641;37,356;23,669
16889,000;2,927;0,664;-35,209;1,603;9,669;5,636;36,848;5,364;10,971;-2,770;0,000;38,800;39,800;9,672;1,683;39,082;37,234;39,317;37,870;-3,132;25,825;0,000;273,340;Inf;280,000;280,000;38,202;2,646;37,536;23,776
16889,500;2,927;0,664;-35,209;1,603;9,669;5,630;36,823;5,348;10,953;-2,751;0,000;38,756;39,791;9,672;1,683;39,254;37,296;39,348;37,908;-3,124;25,832;0,000;273,440;Inf;280,000;280,000;38,376;2,651;37,511;23,748
16890,000;2,927;0,664;-35,209;1,603;9,669;5,630;36,823;5,348;10,953;-2,751;0,000;38,800;39,800;9,672;1,683;39,040;36,864;39,280;37,553;-3,124;25,832;0,000;273,440;Inf;280,000;280,000;38,452;2,660;37,415;23,805
16890,500;2,288;0,640;-34,144;1,612;9,513;5,630;36,823;5,348;10,953;-2,751;0,000;38,800;39,800;9,763;1,631;38,988;36,798;39,235;37,471;-3,124;25,832;0,000;273,240;Inf;280,000;280,000;38,184;2,660;37,358;23,852
16891,000;2,288;0,640;-34,144;1,612;9,513;5,630;36,823;5,348;10,953;-2,751;0,000;38,800;39,800;9,763;1,631;39,101;37,074;39,285;37,682;-3,124;25,832;0,000;273,240;Inf;280,000;280,000;38,123;2,653;37,431;23,956
16891,500;2,288;0,640;-34,144;1,612;9,513;5,630;36,823;5,348;10,953;-2,751;0,000;38,800;39,800;9,763;1,631;39,166;37,177;39,329;37,895;-3,124;25,832;0,000;273,340;Inf;280,000;280,000;38,285;2,647;37,505;24,009
16892,000;2,288;0,640;-34,144;1,612;9,513;5,630;36,823;5,348;10,953;-2,751;0,000;38,800;39,800;9,763;1,631;39,187;37,128;39,333;37,851;-3,124;25,832;0,000;273,340;Inf;280,000;280,000;38,392;2,642;37,535;23,993
16892,500;2,288;0,640;-34,144;1,612;9,513;5,630;36,823;5,348;10,953;-2,751;0,000;38,800;39,800;9,763;1,631;39,151;37,008;39,323;37,641;-3,124;25,832;0,000;273,340;Inf;280,000;280,000;38,374;2,636;37,401;23,919
16893,000;2,288;0,640;-34,144;1,612;9,513;5,635;36,823;5,343;10,957;-2,748;0,000;38,742;39,758;9,763;1,631;39,021;36,825;39,265;37,500;-3,116;25,830;0,000;273,340;Inf;280,000;280,000;38,281;2,630;37,375;23,914
16893,500;2,288;0,640;-34,144;1,612;9,513;5,635;36,823;5,343;10,957;-2,748;0,000;38,700;39,800;9,763;1,631;39,011;37,012;39,269;37,671;-3,116;25,830;0,000;273,440;Inf;280,000;280,000;38,153;2,624;37,399;23,868
16894,000;2,693;0,739;-34,178;1,588;9,647;5,635;36,823;5,343;10,957;-2,748;0,000;38,700;39,800;9,778;1,596;39,156;37,216;39,324;37,958;-3,116;25,830;0,000;273,440;Inf;280,000;280,000;38,241;2,619;37,528;23,857
16894,500;2,693;0,739;-34,178;1,588;9,647;5,635;36,823;5,343;10,957;-2,748;0,000;38,700;39,800;9,778;1,596;39,173;37,147;39,345;37,849;-3,116;25,830;0,000;273,840;Inf;280,000;280,000;38,413;2,620;37,586;23,789
16895,000;2,693;0,739;-34,178;1,588;9,647;5,635;36,823;5,343;10,957;-2,748;0,000;38,700;39,800;9,778;1,596;39,163;37,031;39,326;37,703;-3,116;25,830;0,000;273,840;Inf;280,000;280,000;38,379;2,621;37,525;23,729
16895,500;2,693;0,739;-34,178;1,588;9,647;5,635;36,823;5,343;10,957;-2,748;0,000;38,700;39,800;9,778;1,596;39,056;36,893;39,288;37,499;-3,116;25,830;0,000;273,840;Inf;280,000;280,000;38,306;2,623;37,463;23,656
16896,000;2,693;0,739;-34,178;1,588;9,647;5,626;36,843;5,360;10,963;-2,752;0,000;38,729;39,774;9,778;1,596;38,922;36,587;39,207;37,268;-3,115;25,833;0,000;273,840;Inf;280,000;280,000;38,184;2,624;37,316;23,586
16896,500;2,693;0,739;-34,178;1,588;9,647;5,626;36,843;5,360;10,963;-2,752;0,000;38,700;39,800;9,778;1,596;38,900;36,669;39,189;37,355;-3,115;25,833;0,000;273,840;Inf;280,000;280,000;37,996;2,625;37,372;23,565
16897,000;3,443;0,841;-35,103;1,569;9,641;5,626;36,843;5,360;10,963;-2,752;0,000;38,700;39,800;9,730;1,682;39,032;37,139;39,266;37,848;-3,115;25,833;0,000;273,840;Inf;280,000;280,000;38,028;2,626;37,469;23,556
16897,500;3,443;0,841;-35,103;1,569;9,641;5,626;36,843;5,360;10,963;-2,752;0,000;38,700;39,800;9,730;1,682;39,084;37,069;39,297;37,806;-3,115;25,833;0,000;273,840;Inf;280,000;280,000;38,321;2,639;37,494;23,534
16898,000;3,443;0,841;-35,103;1,569;9,641;5,626;36,843;5,360;10,963;-2,752;0,000;38,700;39,800;9,730;1,682;39,067;36,876;39,256;37,550;-3,115;25,833;0,000;273,840;Inf;280,000;280,000;38,314;2,652;37,468;23,535
16898,500;3,443;0,841;-35,103;1,569;9,641;5,626;36,843;5,360;10,963;-2,752;0,000;38,700;39,800;9,730;1,682;39,013;36,788;39,220;37,413;-3,115;25,833;0,000;273,840;Inf;280,000;280,000;38,187;2,665;37,375;23,483
16899,000;3,443;0,841;-35,103;1,569;9,641;5,634;36,868;5,395;10,979;-2,735;0,000;38,721;39,735;9,730;1,682;38,872;36,552;39,145;37,311;-3,108;25,835;0,000;273,840;Inf;280,000;280,000;38,109;2,678;37,282;23,461
16899,500;3,443;0,841;-35,103;1,569;9,641;5,634;36,868;5,395;10,979;-2,735;0,000;38,700;39,700;9,730;1,682;38,908;36,847;39,187;37,503;-3,108;25,835;0,000;273,940;Inf;280,000;280,000;37,970;2,691;37,461;23,382
16900,000;3,443;0,841;-35,103;1,569;9,641;5,634;36,868;5,395;10,979;-2,735;0,000;38,700;39,700;9,730;1,682;39,102;37,229;39,275;37,866;-3,108;25,835;0,000;273,940;Inf;280,000;280,000;38,111;2,703;37,528;23,350
16900,500;2,627;0,665;-34,811;1,625;9,551;5,634;36,868;5,395;10,979;-2,735;0,000;38,700;39,700;9,767;1,667;39,181;37,074;39,328;37,757;-3,108;25,835;0,000;273,740;Inf;280,000;280,000;38,368;2,715;37,497;23,306
16901,000;2,627;0,665;-34,811;1,625;9,551;5,634;36,868;5,395;10,979;-2,735;0,000;38,700;39,700;9,767;1,667;39,048;36,911;39,277;37,583;-3,108;25,835;0,000;273,740;Inf;280,000;280,000;38,335;2,714;37,424;23,238
16901,500;2,627;0,665;-34,811;1,625;9,551;5,634;36,868;5,395;10,979;-2,735;0,000;38,700;39,700;9,767;1,667;38,972;36,670;39,207;37,392;-3,108;25,835;0,000;274,040;Inf;280,000;280,000;38,205;2,712;37,351;23,230
16902,000;2,627;0,665;-34,811;1,625;9,551;5,634;36,868;5,395;10,979;-2,735;0,000;38,700;39,700;9,767;1,667;39,039;36,845;39,250;37,579;-3,108;25,835;0,000;274,040;Inf;280,000;280,000;38,060;2,711;37,349;23,247
16902,500;2,627;0,665;-34,811;1,625;9,551;5,579;36,847;5,402;10,962;-2,736;0,000;38,710;39,699;9,767;1,667;39,090;37,055;39,305;37,833;-3,106;25,836;0,000;273,940;Inf;280,000;280,000;38,178;2,710;37,424;23,314
16903,000;2,627;0,665;-34,811;1,625;9,551;5,579;36,847;5,402;10,962;-2,736;0,000;38,700;39,700;9,767;1,667;39,108;37,271;39,343;37,947;-3,106;25,836;0,000;273,940;Inf;280,000;280,000;38,321;2,708;37,506;23,344
16903,500;1,843;0,525;-33,892;1,674;9,608;5,579;36,847;5,402;10,962;-2,736;0,000;38,700;39,700;9,776;1,568;39,100;37,024;39,337;37,820;-3,106;25,836;0,000;272,840;Inf;280,000;280,000;38,417;2,707;37,480;23,283
16904,000;1,843;0,525;-33,892;1,674;9,608;5,579;36,847;5,402;10,962;-2,736;0,000;38,700;39,700;9,776;1,568;39,018;36,730;39,257;37,456;-3,106;25,836;0,000;272,840;Inf;280,000;280,000;38,320;2,693;37,409;23,285
16904,500;1,843;0,525;-33,892;1,674;9,608;5,579;36,847;5,402;10,962;-2,736;0,000;38,700;39,700;9,776;1,568;39,026;36,746;39,267;37,538;-3,106;25,836;0,000;272,740;Inf;280,000;280,000;38,115;2,679;37,369;23,315
16905,000;1,843;0,525;-33,892;1,674;9,608;5,579;36,847;5,402;10,962;-2,736;0,000;38,700;39,700;9,776;1,568;39,008;37,043;39,285;37,739;-3,106;25,836;0,000;272,740;Inf;280,000;280,000;38,144;2,665;37,417;23,347
16905,500;1,843;0,525;-33,892;1,674;9,608;5,634;36,840;5,374;10,957;-2,727;0,000;38,714;39,684;9,776;1,568;39,193;37,396;39,371;38,001;-3,091;25,845;0,000;273,540;Inf;280,000;280,000;38,269;2,652;37,582;23,312
16906,000;1,843;0,525;-33,892;1,674;9,608;5,634;36,840;5,374;10,957;-2,727;0,000;38,700;39,700;9,776;1,568;39,266;37,297;39,395;37,941;-3,091;25,845;0,000;273,540;Inf;280,000;280,000;38,490;2,638;37,594;23,319
16906,500;1,843;0,525;-33,892;1,674;9,608;5,634;36,840;5,374;10,957;-2,727;0,000;38,700;39,700;9,776;1,568;39,094;36,999;39,351;37,758;-3,091;25,845;0,000;273,440;Inf;280,000;280,000;38,475;2,625;37,431;23,289
16907,000;2,254;0,590;-34,718;1,634;9,610;5,634;36,840;5,374;10,957;-2,727;0,000;38,700;39,700;9,723;1,688;39,039;36,721;39,300;37,500;-3,091;25,845;0,000;273,440;Inf;280,000;280,000;38,301;2,612;37,397;23,261
16907,500;2,254;0,590;-34,718;1,634;9,610;5,634;36,840;5,374;10,957;-2,727;0,000;38,700;39,700;9,723;1,688;39,049;36,924;39,298;37,643;-3,091;25,845;0,000;273,440;Inf;280,000;280,000;38,140;2,607;37,538;23,250
16908,000;2,254;0,590;-34,718;1,634;9,610;5,634;36,840;5,374;10,957;-2,727;0,000;38,700;39,700;9,723;1,688;39,249;37,485;39,431;38,048;-3,091;25,845;0,000;273,440;Inf;280,000;280,000;38,228;2,601;37,667;23,217
16908,500;2,254;0,590;-34,718;1,634;9,610;5,634;36,840;5,374;10,957;-2,727;0,000;38,700;39,700;9,723;1,688;39,258;37,333;39,455;37,959;-3,091;25,845;0,000;273,640;Inf;280,000;280,000;38,554;2,595;37,663;23,260
16909,000;2,254;0,590;-34,718;1,634;9,610;5,623;36,787;5,362;10,942;-2,727;0,000;38,685;39,665;9,723;1,688;39,178;37,030;39,426;37,749;-3,101;25,836;0,000;273,640;Inf;280,000;280,000;38,501;2,590;37,619;23,279
16909,500;2,254;0,590;-34,718;1,634;9,610;5,623;36,787;5,362;10,942;-2,727;0,000;38,700;39,700;9,723;1,688;39,108;36,906;39,376;37,582;-3,101;25,836;0,000;273,540;Inf;280,000;280,000;38,346;2,584;37,525;23,302
16910,000;2,411;0,631;-33,751;1,663;9,520;5,623;36,787;5,362;10,942;-2,727;0,000;38,700;39,700;9,907;1,617;38,968;36,815;39,349;37,599;-3,101;25,836;0,000;273,540;Inf;280,000;280,000;38,243;2,579;37,479;23,372
16910,500;2,411;0,631;-33,751;1,663;9,520;5,623;36,787;5,362;10,942;-2,727;0,000;38,700;39,700;9,907;1,617;39,017;37,054;39,337;37,691;-3,101;25,836;0,000;273,240;Inf;280,000;280,000;38,183;2,576;37,639;23,353
16911,000;2,411;0,631;-33,751;1,663;9,520;5,623;36,787;5,362;10,942;-2,727;0,000;38,700;39,700;9,907;1,617;39,156;37,345;39,422;38,034;-3,101;25,836;0,000;273,240;Inf;280,000;280,000;38,275;2,573;37,704;23,338
16911,500;2,411;0,631;-33,751;1,663;9,520;5,623;36,787;5,362;10,942;-2,727;0,000;38,700;39,700;9,907;1,617;39,296;37,214;39,501;37,841;-3,101;25,836;0,000;273,240;Inf;280,000;280,000;38,489;2,571;37,687;23,305
16912,000;2,411;0,631;-33,751;1,663;9,520;5,648;36,797;5,377;10,963;-2,723;0,000;38,685;39,658;9,907;1,617;39,131;36,894;39,399;37,564;-3,088;25,843;0,000;273,240;Inf;280,000;280,000;38,463;2,568;37,574;23,207
16912,500;2,411;0,631;-33,751;1,663;9,520;5,648;36,797;5,377;10,963;-2,723;0,000;38,700;39,700;9,907;1,617;39,018;36,627;39,325;37,287;-3,088;25,843;0,000;273,740;Inf;280,000;280,000;38,247;2,565;37,437;23,086
16913,000;2,411;0,631;-33,751;1,663;9,520;5,648;36,797;5,377;10,963;-2,723;0,000;38,700;39,700;9,907;1,617;38,991;36,740;39,296;37,367;-3,088;25,843;0,000;273,740;Inf;280,000;280,000;38,064;2,563;37,394;23,047
16913,500;3,172;0,826;-33,643;1,670;9,620;5,648;36,797;5,377;10,963;-2,723;0,000;38,700;39,700;9,754;1,502;39,121;37,300;39,381;38,013;-3,088;25,843;0,000;273,340;Inf;280,000;280,000;38,099;2,560;37,710;22,997
16914,000;3,172;0,826;-33,643;1,670;9,620;5,648;36,797;5,377;10,963;-2,723;0,000;38,700;39,700;9,754;1,502;39,251;37,553;39,459;38,155;-3,088;25,843;0,000;273,340;Inf;280,000;280,000;38,454;2,570;37,657;22,961
16914,500;3,172;0,826;-33,643;1,670;9,620;5,648;36,797;5,377;10,963;-2,723;0,000;38,700;39,700;9,754;1,502;39,227;37,098;39,459;37,854;-3,088;25,843;0,000;273,540;Inf;280,000;280,000;38,604;2,580;37,584;22,932
16915,000;3,172;0,826;-33,643;1,670;9,620;5,648;36,797;5,377;10,963;-2,723;0,000;38,700;39,700;9,754;1,502;39,113;36,758;39,379;37,383;-3,088;25,843;0,000;273,540;Inf;280,000;280,000;38,410;2,590;37,491;23,006
16915,500;3,172;0,826;-33,643;1,670;9,620;5,574;36,840;5,383;10,965;-2,722;0,000;38,665;39,609;9,754;1,502;38,933;36,559;39,311;37,297;-3,081;25,840;0,000;273,140;Inf;280,000;280,000;38,158;2,599;37,361;23,015
16916,000;3,172;0,826;-33,643;1,670;9,620;5,574;36,840;5,383;10,965;-2,722;0,000;38,700;39,600;9,754;1,502;38,989;36,818;39,307;37,604;-3,081;25,840;0,000;273,140;Inf;280,000;280,000;38,025;2,609;37,368;22,985
16916,500;3,543;0,841;-35,209;1,584;9,658;5,574;36,840;5,383;10,965;-2,722;0,000;38,700;39,600;9,676;1,723;39,097;37,235;39,352;37,841;-3,081;25,840;0,000;273,240;Inf;280,000;280,000;38,180;2,618;37,510;23,015
16917,000;3,543;0,841;-35,209;1,584;9,658;5,574;36,840;5,383;10,965;-2,722;0,000;38,700;39,600;9,676;1,723;39,210;37,337;39,442;37,896;-3,081;25,840;0,000;273,240;Inf;280,000;280,000;38,381;2,633;37,604;23,028
16917,500;3,543;0,841;-35,209;1,584;9,658;5,574;36,840;5,383;10,965;-2,722;0,000;38,700;39,600;9,676;1,723;39,106;37,093;39,389;37,733;-3,081;25,840;0,000;273,140;Inf;280,000;280,000;38,471;2,648;37,492;23,097
16918,000;3,543;0,841;-35,209;1,584;9,658;5,574;36,840;5,383;10,965;-2,722;0,000;38,700;39,600;9,676;1,723;39,083;36,827;39,354;37,561;-3,081;25,840;0,000;273,140;Inf;280,000;280,000;38,330;2,663;37,438;23,104
16918,500;3,543;0,841;-35,209;1,584;9,658;5,594;36,833;5,403;10,967;-2,709;0,000;38,650;39,626;9,676;1,723;39,009;36,766;39,321;37,516;-3,081;25,842;0,000;273,140;Inf;280,000;280,000;38,206;2,677;37,397;23,053
16919,000;3,543;0,841;-35,209;1,584;9,658;5,594;36,833;5,403;10,967;-2,709;0,000;38,700;39,600;9,676;1,723;39,071;37,206;39,401;37,868;-3,081;25,842;0,000;273,140;Inf;280,000;280,000;38,153;2,691;37,479;23,061
16919,500;3,543;0,841;-35,209;1,584;9,658;5,594;36,833;5,403;10,967;-2,709;0,000;38,700;39,600;9,676;1,723;39,231;37,402;39,445;37,969;-3,081;25,842;0,000;273,440;Inf;280,000;280,000;38,387;2,705;37,596;23,058
16920,000;2,426;0,693;-33,952;1,653;9,604;5,594;36,833;5,403;10,967;-2,709;0,000;38,700;39,600;9,717;1,561;39,154;37,191;39,427;37,829;-3,081;25,842;0,000;273,440;Inf;280,000;280,000;38,512;2,719;37,548;23,069
16920,500;2,426;0,693;-33,952;1,653;9,604;5,594;36,833;5,403;10,967;-2,709;0,000;38,700;39,600;9,717;1,561;39,109;36,875;39,382;37,554;-3,081;25,842;0,000;273,140;Inf;280,000;280,000;38,400;2,714;37,489;23,125
16921,000;2,426;0,693;-33,952;1,653;9,604;5,594;36,833;5,403;10,967;-2,709;0,000;38,700;39,600;9,717;1,561;39,008;36,642;39,327;37,408;-3,081;25,842;0,000;273,140;Inf;280,000;280,000;38,230;2,710;37,347;23,164
16921,500;2,426;0,693;-33,952;1,653;9,604;5,594;36,833;5,403;10,967;-2,709;0,000;38,700;39,600;9,717;1,561;38,999;36,761;39,318;37,561;-3,081;25,842;0,000;273,140;Inf;280,000;280,000;38,096;2,705;37,466;23,235
16922,000;2,426;0,693;-33,952;1,653;9,604;5,623;36,856;5,377;10,966;-2,725;0,000;38,645;39,597;9,717;1,561;39,260;37,363;39,446;37,916;-3,091;25,842;0,000;273,140;Inf;280,000;280,000;38,160;2,700;37,616;23,147
16922,500;2,426;0,693;-33,952;1,653;9,604;5,623;36,856;5,377;10,966;-2,725;0,000;38,600;39,600;9,717;1,561;39,200;37,152;39,451;37,760;-3,091;25,842;0,000;273,340;Inf;280,000;280,000;38,496;2,696;37,562;23,076
16923,000;2,422;0,576;-35,209;1,648;9,641;5,623;36,856;5,377;10,966;-2,725;0,000;38,600;39,600;9,649;1,544;39,067;36,757;39,375;37,485;-3,091;25,842;0,000;273,340;Inf;280,000;280,000;38,391;2,692;37,472;23,050
16923,500;2,422;0,576;-35,209;1,648;9,641;5,623;36,856;5,377;10,966;-2,725;0,000;38,600;39,600;9,649;1,544;39,007;36,645;39,314;37,262;-3,091;25,842;0,000;273,140;Inf;280,000;280,000;38,171;2,687;37,400;23,057
16924,000;2,422;0,576;-35,209;1,648;9,641;5,623;36,856;5,377;10,966;-2,725;0,000;38,600;39,600;9,649;1,544;38,959;36,694;39,272;37,326;-3,091;25,842;0,000;273,140;Inf;280,000;280,000;38,057;2,683;37,344;23,051
16924,500;2,422;0,576;-35,209;1,648;9,641;5,623;36,856;5,377;10,966;-2,725;0,000;38,600;39,600;9,649;1,544;39,056;36,948;39,316;37,632;-3,091;25,842;0,000;274,140;Inf;280,000;280,000;38,063;2,679;37,492;23,108
16925,000;2,422;0,576;-35,209;1,648;9,641;5,631;36,828;5,374;10,938;-2,717;0,000;38,637;39,572;9,649;1,544;39,067;37,157;39,374;37,824;-3,085;25,846;0,000;274,140;Inf;280,000;280,000;38,238;2,674;37,502;23,160
16925,500;2,422;0,576;-35,209;1,648;9,641;5,631;36,828;5,374;10,938;-2,717;0,000;38,600;39,600;9,649;1,544;39,081;36,918;39,366;37,640;-3,085;25,846;0,000;273,340;Inf;280,000;280,000;38,355;2,670;37,452;23,162
16926,000;2,551;0,569;-35,209;1,652;9,570;5,631;36,828;5,374;10,938;-2,717;0,000;38,600;39,600;9,643;1,565;39,017;36,710;39,293;37,355;-3,085;25,846;0,000;273,340;Inf;280,000;280,000;38,252;2,666;37,399;23,170
16926,500;2,551;0,569;-35,209;1,652;9,570;5,631;36,828;5,374;10,938;-2,717;0,000;38,600;39,600;9,643;1,565;38,972;36,663;39,280;37,371;-3,085;25,846;0,000;273,540;Inf;280,000;280,000;38,094;2,664;37,341;23,187
16927,000;2,551;0,569;-35,209;1,652;9,570;5,631;36,828;5,374;10,938;-2,717;0,000;38,600;39,600;9,643;1,565;39,011;37,022;39,332;37,699;-3,085;25,846;0,000;273,540;Inf;280,000;280,000;38,071;2,662;37,383;23,249
16927,500;2,551;0,569;-35,209;1,652;9,570;5,631;36,828;5,374;10,938;-2,717;0,000;38,600;39,600;9,643;1,565;39,064;37,286;39,369;37,851;-3,085;25,846;0,000;273,740;Inf;280,000;280,000;38,266;2,661;37,511;23,392
16928,000;2,551;0,569;-35,209;1,652;9,570;5,631;36,828;5,374;10,938;-2,717;0,000;38,600;39,600;9,643;1,565;39,204;37,313;39,403;37,886;-3,085;25,846;0,000;273,740;Inf;280,000;280,000;38,393;2,659;37,483;23,483
16928,500;2,551;0,569;-35,209;1,652;9,570;5,643;36,789;5,338;10,917;-2,726;0,000;38,620;39,547;9,643;1,565;39,067;36,992;39,359;37,634;-3,086;25,839;0,000;273,240;Inf;280,000;280,000;38,452;2,657;37,394;23,402
16929,000;2,551;0,569;-35,209;1,652;9,570;5,643;36,789;5,338;10,917;-2,726;0,000;38,600;39,500;9,643;1,565;38,864;36,621;39,213;37,258;-3,086;25,839;0,000;273,240;Inf;280,000;280,000;38,263;2,655;37,308;23,370
16929,500;3,179;0,745;-35,209;1,642;9,656;5,643;36,789;5,338;10,917;-2,726;0,000;38,600;39,500;9,661;1,699;38,928;36,842;39,259;37,586;-3,086;25,839;0,000;272,840;Inf;280,000;280,000;37,989;2,654;37,330;23,343
16930,000;3,179;0,745;-35,209;1,642;9,656;5,643;36,789;5,338;10,917;-2,726;0,000;38,600;39,500;9,661;1,699;39,052;37,277;39,342;37,909;-3,086;25,839;0,000;272,840;Inf;280,000;280,000;38,154;2,662;37,464;23,286
16930,500;3,179;0,745;-35,209;1,642;9,656;5,643;36,789;5,338;10,917;-2,726;0,000;38,600;39,500;9,661;1,699;39,222;37,352;39,358;37,897;-3,086;25,839;0,000;273,140;Inf;280,000;280,000;38,395;2,671;37,579;23,306
16931,000;3,179;0,745;-35,209;1,642;9,656;5,643;36,789;5,338;10,917;-2,726;0,000;38,600;39,500;9,661;1,699;39,081;37,102;39,350;37,665;-3,086;25,839;0,000;273,140;Inf;280,000;280,000;38,457;2,679;37,531;23,364
16931,500;3,179;0,745;-35,209;1,642;9,656;5,636;36,800;5,377;10,970;-2,720;0,000;38,613;39,558;9,661;1,699;38,963;36,811;39,256;37,460;-3,074;25,851;0,000;273,140;Inf;280,000;280,000;38,300;2,687;37,358;23,376
16932,000;3,179;0,745;-35,209;1,642;9,656;5,636;36,800;5,377;10,970;-2,720;0,000;38,600;39,600;9,661;1,699;38,891;36,603;39,183;37,229;-3,074;25,851;0,000;273,140;Inf;280,000;280,000;38,123;2,695;37,347;23,422
16932,500;3,463;0,816;-35,209;1,610;9,773;5,636;36,800;5,377;10,970;-2,720;0,000;38,600;39,600;9,533;1,603;38,954;36,915;39,238;37,641;-3,074;25,851;0,000;273,240;Inf;280,000;280,000;37,976;2,703;37,389;23,473
16933,000;3,463;0,816;-35,209;1,610;9,773;5,636;36,800;5,377;10,970;-2,720;0,000;38,600;39,600;9,533;1,603;39,055;37,261;39,340;37,857;-3,074;25,851;0,000;273,240;Inf;280,000;280,000;38,187;2,716;37,489;23,541
16933,500;3,463;0,816;-35,209;1,610;9,773;5,636;36,800;5,377;10,970;-2,720;0,000;38,600;39,600;9,533;1,603;39,033;37,035;39,335;37,675;-3,074;25,851;0,000;273,240;Inf;280,000;280,000;38,378;2,728;37,450;23,584
16934,000;3,463;0,816;-35,209;1,610;9,773;5,636;36,800;5,377;10,970;-2,720;0,000;38,600;39,600;9,533;1,603;39,004;36,751;39,285;37,448;-3,074;25,851;0,000;273,240;Inf;280,000;280,000;38,269;2,740;37,386;23,642
16934,500;3,463;0,816;-35,209;1,610;9,773;5,636;36,800;5,377;10,970;-2,720;0,000;38,600;39,600;9,533;1,603;38,928;36,613;39,219;37,316;-3,074;25,851;0,000;273,740;Inf;280,000;280,000;38,122;2,752;37,338;23,671
16935,000;3,463;0,816;-35,209;1,610;9,773;5,636;36,827;5,401;10,996;-2,698;0,000;38,618;39,530;9,533;1,603;38,857;36,746;39,202;37,450;-3,066;25,856;0,000;273,740;Inf;280,000;280,000;38,019;2,763;37,379;23,732
16935,500;3,463;0,816;-35,209;1,610;9,773;5,636;36,827;5,401;10,996;-2,698;0,000;38,600;39,500;9,533;1,603;38,922;37,014;39,249;37,524;-3,066;25,856;0,000;273,640;Inf;280,000;280,000;38,064;2,775;37,447;23,753
16936,000;3,144;0,800;-35,209;1,598;9,655;5,636;36,827;5,401;10,996;-2,698;0,000;38,600;39,500;9,713;1,785;39,081;37,069;39,296;37,647;-3,066;25,856;0,000;273,640;Inf;280,000;280,000;38,177;2,786;37,459;23,717
16936,500;3,144;0,800;-35,209;1,598;9,655;5,636;36,827;5,401;10,996;-2,698;0,000;38,600;39,500;9,713;1,785;39,011;36,960;39,287;37,592;-3,066;25,856;0,000;273,440;Inf;280,000;280,000;38,273;2,792;37,424;23,666
16937,000;3,144;0,800;-35,209;1,598;9,655;5,636;36,827;5,401;10,996;-2,698;0,000;38,600;39,500;9,713;1,785;38,871;36,613;39,193;37,294;-3,066;25,856;0,000;273,440;Inf;280,000;280,000;38,213;2,798;37,330;23,629
16937,500;3,144;0,800;-35,209;1,598;9,655;5,636;36,827;5,401;10,996;-2,698;0,000;38,600;39,500;9,713;1,785;38,798;36,558;39,145;37,272;-3,066;25,856;0,000;273,140;Inf;280,000;280,000;37,993;2,803;37,266;23,574
16938,000;3,144;0,800;-35,209;1,598;9,655;5,629;36,855;5,404;11,023;-2,708;0,000;38,593;39,556;9,713;1,785;38,855;36,993;39,187;37,619;-3,077;25,851;0,000;273,140;Inf;280,000;280,000;37,943;2,809;37,298;23,558
16938,500;3,144;0,800;-35,209;1,598;9,655;5,629;36,855;5,404;11,023;-2,708;0,000;38,600;39,600;9,713;1,785;39,070;37,166;39,293;37,816;-3,077;25,851;0,000;273,040;Inf;280,000;280,000;38,163;2,815;37,500;23,579
16939,000;2,402;0,635;-33,685;1,665;9,677;5,629;36,855;5,404;11,023;-2,708;0,000;38,600;39,600;9,845;1,526;39,126;37,079;39,321;37,724;-3,077;25,851;0,000;273,040;Inf;280,000;280,000;38,336;2,820;37,448;23,563
16939,500;2,402;0,635;-33,685;1,665;9,677;5,629;36,855;5,404;11,023;-2,708;0,000;38,600;39,600;9,845;1,526;38,873;36,681;39,224;37,283;-3,077;25,851;0,000;273,240;Inf;280,000;280,000;38,313;2,813;37,347;23,495
16940,000;2,402;0,635;-33,685;1,665;9,677;5,629;36,855;5,404;11,023;-2,708;0,000;38,600;39,600;9,845;1,526;38,756;36,515;39,162;37,179;-3,077;25,851;0,000;273,240;Inf;280,000;280,000;38,015;2,806;37,243;23,471
16940,500;2,402;0,635;-33,685;1,665;9,677;5,629;36,855;5,404;11,023;-2,708;0,000;38,600;39,600;9,845;1,526;38,818;36,779;39,193;37,544;-3,077;25,851;0,000;273,240;Inf;280,000;280,000;37,903;2,800;37,257;23,486
16941,000;2,402;0,635;-33,685;1,665;9,677;5,629;36,855;5,404;11,023;-2,708;0,000;38,600;39,600;9,845;1,526;38,916;37,162;39,249;37,769;-3,077;25,851;0,000;273,240;Inf;280,000;280,000;38,083;2,793;37,399;23,550
16941,500;2,402;0,635;-33,685;1,665;9,677;5,622;36,812;5,364;10,977;-2,716;0,000;38,584;39,532;9,845;1,526;39,034;37,322;39,320;37,847;-3,084;25,843;0,000;273,440;Inf;280,000;280,000;38,274;2,787;37,528;23,593
16942,000;2,402;0,635;-33,685;1,665;9,677;5,622;36,812;5,364;10,977;-2,716;0,000;38,600;39,500;9,845;1,526;38,980;37,096;39,316;37,703;-3,084;25,843;0,000;273,440;Inf;280,000;280,000;38,381;2,781;37,400;23,643
16942,500;1,881;0,511;-34,039;1,707;9,618;5,622;36,812;5,364;10,977;-2,716;0,000;38,600;39,500;9,709;1,469;38,908;36,767;39,236;37,403;-3,084;25,843;0,000;273,140;Inf;280,000;280,000;38,274;2,774;37,321;23,672
16943,000;1,881;0,511;-34,039;1,707;9,618;5,622;36,812;5,364;10,977;-2,716;0,000;38,600;39,500;9,709;1,469;38,649;36,548;39,134;37,194;-3,084;25,843;0,000;273,140;Inf;280,000;280,000;38,079;2,760;37,199;23,692
16943,500;1,881;0,511;-34,039;1,707;9,618;5,622;36,812;5,364;10,977;-2,716;0,000;38,600;39,500;9,709;1,469;38,706;36,799;39,141;37,322;-3,084;25,843;0,000;273,440;Inf;280,000;280,000;37,881;2,745;37,239;23,739
16944,000;1,881;0,511;-34,039;1,707;9,618;5,622;36,812;5,364;10,977;-2,716;0,000;38,600;39,500;9,709;1,469;38,857;37,005;39,152;37,645;-3,084;25,843;0,000;273,440;Inf;280,000;280,000;37,992;2,731;37,364;23,733
16944,500;1,881;0,511;-34,039;1,707;9,618;5,653;36,820;5,368;10,987;-2,702;0,000;38,577;39,513;9,709;1,469;39,026;37,078;39,221;37,671;-3,082;25,840;0,000;273,540;Inf;280,000;280,000;38,165;2,717;37,446;23,767
16945,000;1,881;0,511;-34,039;1,707;9,618;5,653;36,820;5,368;10,987;-2,702;0,000;38,600;39,500;9,709;1,469;38,952;36,920;39,210;37,490;-3,082;25,840;0,000;273,540;Inf;280,000;280,000;38,249;2,703;37,416;23,805
16945,500;2,281;0,598;-34,786;1,575;9,655;5,653;36,820;5,368;10,987;-2,702;0,000;38,600;39,500;9,758;1,773;38,720;36,705;39,163;37,285;-3,082;25,840;0,000;273,340;Inf;280,000;280,000;38,143;2,690;37,224;23,861
16946,000;2,281;0,598;-34,786;1,575;9,655;5,653;36,820;5,368;10,987;-2,702;0,000;38,600;39,500;9,758;1,773;38,663;36,414;39,106;37,100;-3,082;25,840;0,000;273,340;Inf;280,000;280,000;37,968;2,683;37,206;23,876
16946,500;2,281;0,598;-34,786;1,575;9,655;5,653;36,820;5,368;10,987;-2,702;0,000;38,600;39,500;9,758;1,773;38,767;36,985;39,166;37,576;-3,082;25,840;0,000;273,240;Inf;280,000;280,000;37,821;2,677;37,310;23,870
16947,000;2,281;0,598;-34,786;1,575;9,655;5,653;36,820;5,368;10,987;-2,702;0,000;38,600;39,500;9,758;1,773;38,933;37,119;39,204;37,614;-3,082;25,840;0,000;273,240;Inf;280,000;280,000;38,123;2,670;37,406;23,894
16947,500;2,281;0,598;-34,786;1,575;9,655;5,652;36,777;5,373;10,982;-2,715;0,000;38,575;39,530;9,758;1,773;38,952;36,986;39,206;37,573;-3,088;25,850;0,000;272,940;Inf;280,000;280,000;38,217;2,664;37,387;23,901
16948,000;2,281;0,598;-34,786;1,575;9,655;5,652;36,777;5,373;10,982;-2,715;0,000;38,600;39,500;9,758;1,773;38,806;36,834;39,190;37,409;-3,088;25,850;0,000;272,940;Inf;280,000;280,000;38,179;2,658;37,329;23,902
16948,500;2,281;0,598;-34,786;1,575;9,655;5,652;36,777;5,373;10,982;-2,715;0,000;38,600;39,500;9,758;1,773;38,721;36,559;39,114;37,173;-3,088;25,850;0,000;273,340;Inf;280,000;280,000;38,060;2,651;37,240;23,896
16949,000;2,363;0,657;-33,564;1,664;9,477;5,652;36,777;5,373;10,982;-2,715;0,000;38,600;39,500;9,790;1,595;38,694;36,640;39,077;37,249;-3,088;25,850;0,000;273,340;Inf;280,000;280,000;37,892;2,645;37,289;23,896
16949,500;2,363;0,657;-33,564;1,664;9,477;5,652;36,777;5,373;10,982;-2,715;0,000;38,600;39,500;9,790;1,595;38,862;36,936;39,143;37,634;-3,088;25,850;0,000;273,740;Inf;280,000;280,000;37,915;2,641;37,353;23,908
16950,000;2,363;0,657;-33,564;1,664;9,477;5,652;36,777;5,373;10,982;-2,715;0,000;38,600;39,500;9,790;1,595;38,931;36,867;39,235;37,593;-3,088;25,850;0,000;273,740;Inf;280,000;280,000;38,143;2,636;37,381;23,934
16950,500;2,363;0,657;-33,564;1,664;9,477;5,652;36,777;5,373;10,982;-2,715;0,000;38,600;39,500;9,790;1,595;38,880;36,803;39,187;37,383;-3,088;25,850;0,000;273,240;Inf;280,000;280,000;38,156;2,632;37,339;23,935
16951,000;2,363;0,657;-33,564;1,664;9,477;5,627;36,781;5,360;10,999;-2,701;0,000;38,573;39,510;9,790;1,595;38,787;36,600;39,123;37,168;-3,079;25,847;0,000;273,240;Inf;280,000;280,000;38,064;2,627;37,272;23,942
16951,500;2,363;0,657;-33,564;1,664;9,477;5,627;36,781;5,360;10,999;-2,701;0,000;38,600;39,500;9,790;1,595;38,712;36,586;39,066;37,149;-3,079;25,847;0,000;273,140;Inf;280,000;280,000;37,919;2,623;37,207;23,938
16952,000;3,110;0,822;-34,363;1,604;9,591;5,627;36,781;5,360;10,999;-2,701;0,000;38,600;39,500;9,809;1,630;38,796;36,722;39,098;37,375;-3,079;25,847;0,000;273,140;Inf;280,000;280,000;37,878;2,619;37,257;23,962
16952,500;3,110;0,822;-34,363;1,604;9,591;5,627;36,781;5,360;10,999;-2,701;0,000;38,600;39,500;9,809;1,630;38,827;36,923;39,132;37,586;-3,079;25,847;0,000;273,140;Inf;280,000;280,000;37,998;2,627;37,377;23,967
16953,000;3,110;0,822;-34,363;1,604;9,591;5,627;36,781;5,360;10,999;-2,701;0,000;38,600;39,500;9,809;1,630;38,846;36,980;39,182;37,687;-3,079;25,847;0,000;273,140;Inf;280,000;280,000;38,117;2,635;37,356;23,977
