t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16953,500;3,110;0,822;-34,363;1,604;9,591;5,627;36,781;5,360;10,999;-2,701;0,000;38,600;39,500;9,809;1,630;38,848;36,701;39,152;37,262;-3,079;25,847;0,000;273,140;Inf;280,000;280,000;38,174;2,642;37,316;23,996
16954,000;3,110;0,822;-34,363;1,604;9,591;5,622;36,795;5,380;11,006;-2,713;0,000;38,559;39,495;9,809;1,630;38,757;36,599;39,086;37,139;-3,083;25,851;0,000;273,140;Inf;280,000;280,000;37,991;2,650;37,238;23,993
16954,500;3,110;0,822;-34,363;1,604;9,591;5,622;36,795;5,380;11,006;-2,713;0,000;38,600;39,500;9,809;1,630;38,701;36,618;39,060;37,191;-3,083;25,851;0,000;273,040;Inf;280,000;280,000;37,895;2,658;37,181;24,009
16955,000;3,110;0,822;-34,363;1,604;9,591;5,622;36,795;5,380;11,006;-2,713;0,000;38,600;39,500;9,809;1,630;38,760;36,680;39,070;37,312;-3,083;25,851;0,000;273,040;Inf;280,000;280,000;37,893;2,672;37,227;23,989
16955,500;2,726;0,721;-33,728;1,659;9,591;5,622;36,795;5,380;11,006;-2,713;0,000;38,600;39,500;9,854;1,505;38,833;37,036;39,169;37,703;-3,083;25,851;0,000;273,340;Inf;280,000;280,000;37,956;2,673;37,321;24,004
16956,000;2,726;0,721;-33,728;1,659;9,591;5,622;36,795;5,380;11,006;-2,713;0,000;38,600;39,500;9,854;1,505;38,838;36,915;39,148;37,588;-3,083;25,851;0,000;273,340;Inf;280,000;280,000;38,185;2,673;37,306;23,989
16956,500;2,726;0,721;-33,728;1,659;9,591;5,622;36,795;5,380;11,006;-2,713;0,000;38,600;39,500;9,854;1,505;38,819;36,703;39,133;37,368;-3,083;25,851;0,000;272,840;Inf;280,000;280,000;38,122;2,674;37,270;24,006
16957,000;2,726;0,721;-33,728;1,659;9,591;5,622;36,795;5,380;11,006;-2,713;0,000;38,600;39,500;9,854;1,505;38,692;36,536;39,005;37,179;-3,083;25,851;0,000;272,840;Inf;280,000;280,000;38,006;2,675;37,177;23,991
16957,500;2,726;0,721;-33,728;1,659;9,591;5,601;36,815;5,400;11,031;-2,705;0,000;38,556;39,546;9,854;1,505;38,722;36,695;39,067;37,396;-3,083;25,853;0,000;272,540;Inf;280,000;280,000;37,853;2,676;37,198;23,986
16958,000;2,726;0,721;-33,728;1,659;9,591;5,601;36,815;5,400;11,031;-2,705;0,000;38,600;39,500;9,854;1,505;38,744;36,878;39,097;37,468;-3,083;25,853;0,000;272,540;Inf;280,000;280,000;37,970;2,677;37,256;23,970
16958,500;2,523;0,575;-35,209;1,620;9,709;5,601;36,815;5,400;11,031;-2,705;0,000;38,600;39,500;9,553;1,644;38,841;37,020;39,128;37,536;-3,083;25,853;0,000;272,340;Inf;280,000;280,000;38,047;2,677;37,313;23,958
16959,000;2,523;0,575;-35,209;1,620;9,709;5,601;36,815;5,400;11,031;-2,705;0,000;38,600;39,500;9,553;1,644;38,835;36,931;39,132;37,483;-3,083;25,853;0,000;272,340;Inf;280,000;280,000;38,131;2,675;37,312;23,969
16959,500;2,523;0,575;-35,209;1,620;9,709;5,601;36,815;5,400;11,031;-2,705;0,000;38,600;39,500;9,553;1,644;38,781;36,772;39,112;37,354;-3,083;25,853;0,000;272,740;Inf;280,000;280,000;38,096;2,672;37,257;23,984
16960,000;2,523;0,575;-35,209;1,620;9,709;5,601;36,815;5,400;11,031;-2,705;0,000;38,600;39,500;9,553;1,644;38,811;36,788;39,106;37,351;-3,083;25,853;0,000;272,740;Inf;280,000;280,000;38,005;2,670;37,278;23,997
16960,500;2,523;0,575;-35,209;1,620;9,709;5,634;36,801;5,377;11,035;-2,714;0,000;38,550;39,488;9,553;1,644;38,866;36,832;39,126;37,502;-3,087;25,861;0,000;272,840;Inf;280,000;280,000;38,014;2,668;37,289;23,985
16961,000;2,523;0,575;-35,209;1,620;9,709;5,634;36,801;5,377;11,035;-2,714;0,000;38,500;39,500;9,553;1,644;38,849;36,868;39,148;37,568;-3,087;25,861;0,000;272,840;Inf;280,000;280,000;38,082;2,665;37,330;23,972
16961,500;2,523;0,575;-35,209;1,620;9,709;5,634;36,801;5,377;11,035;-2,714;0,000;38,500;39,500;9,553;1,644;38,844;36,726;39,137;37,431;-3,087;25,861;0,000;272,740;Inf;280,000;280,000;38,108;2,663;37,316;23,966
16962,000;2,506;0,588;-35,209;1,534;9,668;5,634;36,801;5,377;11,035;-2,714;0,000;38,500;39,500;9,508;1,665;38,796;36,641;39,154;37,358;-3,087;25,861;0,000;272,740;Inf;280,000;280,000;38,034;2,661;37,270;23,989
16962,500;2,506;0,588;-35,209;1,534;9,668;5,634;36,801;5,377;11,035;-2,714;0,000;38,500;39,500;9,508;1,665;38,774;36,635;39,119;37,351;-3,087;25,861;0,000;272,940;Inf;280,000;280,000;37,987;2,658;37,228;24,018
16963,000;2,506;0,588;-35,209;1,534;9,668;5,634;36,801;5,377;11,035;-2,714;0,000;38,500;39,500;9,508;1,665;38,738;36,807;39,118;37,425;-3,087;25,861;0,000;272,940;Inf;280,000;280,000;37,970;2,656;37,335;23,960
16963,500;2,506;0,588;-35,209;1,534;9,668;5,634;36,801;5,377;11,035;-2,714;0,000;38,500;39,500;9,508;1,665;38,867;37,015;39,163;37,524;-3,087;25,861;0,000;273,040;Inf;280,000;280,000;38,022;2,653;37,385;23,976
16964,000;2,506;0,588;-35,209;1,534;9,668;5,653;36,778;5,373;11,029;-2,714;0,000;38,550;39,523;9,508;1,665;38,853;36,880;39,187;37,425;-3,094;25,857;0,000;273,040;Inf;280,000;280,000;38,143;2,651;37,353;23,972
16964,500;2,506;0,588;-35,209;1,534;9,668;5,653;36,778;5,373;11,029;-2,714;0,000;38,500;39,500;9,508;1,665;38,748;36,698;39,127;37,313;-3,094;25,857;0,000;273,040;Inf;280,000;280,000;38,086;2,648;37,270;23,959
16965,000;2,307;0,560;-34,964;1,631;9,687;5,653;36,778;5,373;11,029;-2,714;0,000;38,500;39,500;9,640;1,566;38,654;36,551;39,077;37,193;-3,094;25,857;0,000;273,040;Inf;280,000;280,000;37,972;2,646;37,180;23,949
16965,500;2,307;0,560;-34,964;1,631;9,687;5,653;36,778;5,373;11,029;-2,714;0,000;38,500;39,500;9,640;1,566;38,681;36,799;39,097;37,351;-3,094;25,857;0,000;272,840;Inf;280,000;280,000;37,869;2,640;37,225;23,957
16966,000;2,307;0,560;-34,964;1,631;9,687;5,653;36,778;5,373;11,029;-2,714;0,000;38,500;39,500;9,640;1,566;38,868;37,083;39,172;37,666;-3,094;25,857;0,000;272,840;Inf;280,000;280,000;37,982;2,635;37,328;23,973
16966,500;2,307;0,560;-34,964;1,631;9,687;5,653;36,778;5,373;11,029;-2,714;0,000;38,500;39,500;9,640;1,566;39,012;37,152;39,227;37,687;-3,094;25,857;0,000;272,840;Inf;280,000;280,000;38,197;2,630;37,368;23,981
16967,000;2,307;0,560;-34,964;1,631;9,687;5,643;36,764;5,393;11,043;-2,712;0,000;38,553;39,480;9,640;1,566;38,852;36,889;39,202;37,460;-3,094;25,871;0,000;272,840;Inf;280,000;280,000;38,270;2,624;37,311;23,983
16967,500;2,307;0,560;-34,964;1,631;9,687;5,643;36,764;5,393;11,043;-2,712;0,000;38,600;39,500;9,640;1,566;38,710;36,481;39,057;36,993;-3,094;25,871;0,000;272,940;Inf;280,000;280,000;38,101;2,619;37,229;23,995
16968,000;2,307;0,560;-34,964;1,631;9,687;5,643;36,764;5,393;11,043;-2,712;0,000;38,600;39,500;9,640;1,566;38,669;36,471;39,028;37,082;-3,094;25,871;0,000;272,940;Inf;280,000;280,000;37,810;2,614;37,159;23,966
16968,500;2,827;0,759;-34,341;1,659;9,655;5,643;36,764;5,393;11,043;-2,712;0,000;38,600;39,500;9,763;1,697;38,810;36,784;39,083;37,463;-3,094;25,871;0,000;272,840;Inf;280,000;280,000;37,813;2,609;37,245;23,897
16969,000;2,827;0,759;-34,341;1,659;9,655;5,643;36,764;5,393;11,043;-2,712;0,000;38,600;39,500;9,763;1,697;38,835;36,945;39,149;37,587;-3,094;25,871;0,000;272,840;Inf;280,000;280,000;38,035;2,612;37,344;23,894
16969,500;2,827;0,759;-34,341;1,659;9,655;5,643;36,764;5,393;11,043;-2,712;0,000;38,600;39,500;9,763;1,697;38,837;36,760;39,125;37,450;-3,094;25,871;0,000;272,340;Inf;280,000;280,000;38,129;2,616;37,320;23,889
16970,000;2,827;0,759;-34,341;1,659;9,655;5,643;36,764;5,393;11,043;-2,712;0,000;38,600;39,500;9,763;1,697;38,818;36,674;39,127;37,299;-3,094;25,871;0,000;272,340;Inf;280,000;280,000;38,043;2,619;37,238;23,882
16970,500;2,827;0,759;-34,341;1,659;9,655;5,622;36,789;5,380;11,062;-2,706;0,000;38,549;39,515;9,763;1,697;38,829;36,649;39,108;37,237;-3,092;25,875;0,000;272,840;Inf;280,000;280,000;37,980;2,623;37,196;23,896
16971,000;2,827;0,759;-34,341;1,659;9,655;5,622;36,789;5,380;11,062;-2,706;0,000;38,500;39,500;9,763;1,697;38,787;36,866;39,126;37,519;-3,092;25,875;0,000;272,840;Inf;280,000;280,000;37,956;2,626;37,249;23,928
16971,500;3,041;0,720;-35,209;1,570;9,716;5,622;36,789;5,380;11,062;-2,706;0,000;38,500;39,500;9,572;1,676;38,863;37,065;39,197;37,572;-3,092;25,875;0,000;272,540;Inf;280,000;280,000;38,074;2,629;37,345;23,918
16972,000;3,041;0,720;-35,209;1,570;9,716;5,622;36,789;5,380;11,062;-2,706;0,000;38,500;39,500;9,572;1,676;38,952;37,051;39,217;37,550;-3,092;25,875;0,000;272,540;Inf;280,000;280,000;38,174;2,636;37,399;23,908
16972,500;3,041;0,720;-35,209;1,570;9,716;5,622;36,789;5,380;11,062;-2,706;0,000;38,500;39,500;9,572;1,676;38,984;36,944;39,218;37,486;-3,092;25,875;0,000;272,440;Inf;280,000;280,000;38,193;2,643;37,359;23,939
16973,000;3,041;0,720;-35,209;1,570;9,716;5,622;36,789;5,380;11,062;-2,706;0,000;38,500;39,500;9,572;1,676;38,855;36,821;39,186;37,337;-3,092;25,875;0,000;272,440;Inf;280,000;280,000;38,158;2,649;37,314;23,972
16973,500;3,041;0,720;-35,209;1,570;9,716;5,616;36,791;5,391;11,085;-2,696;0,000;38,555;39,574;9,572;1,676;38,809;36,673;39,126;37,315;-3,079;25,881;0,000;273,040;Inf;280,000;280,000;38,050;2,656;37,309;24,010
16974,000;3,041;0,720;-35,209;1,570;9,716;5,616;36,791;5,391;11,085;-2,696;0,000;38,600;39,600;9,572;1,676;38,918;36,856;39,171;37,547;-3,079;25,881;0,000;273,040;Inf;280,000;280,000;37,981;2,662;37,401;24,010
16974,500;3,297;0,769;-35,209;1,524;9,722;5,616;36,791;5,391;11,085;-2,696;0,000;38,600;39,600;9,689;1,676;39,004;37,176;39,296;37,747;-3,079;25,881;0,000;272,840;Inf;280,000;280,000;38,123;2,668;37,446;24,022
16975,000;3,297;0,769;-35,209;1,524;9,722;5,616;36,791;5,391;11,085;-2,696;0,000;38,600;39,600;9,689;1,676;38,935;36,915;39,257;37,526;-3,079;25,881;0,000;272,840;Inf;280,000;280,000;38,306;2,679;37,409;24,031
16975,500;3,297;0,769;-35,209;1,524;9,722;5,616;36,791;5,391;11,085;-2,696;0,000;38,600;39,600;9,689;1,676;38,897;36,705;39,205;37,289;-3,079;25,881;0,000;272,740;Inf;280,000;280,000;38,159;2,689;37,349;24,043
16976,000;3,297;0,769;-35,209;1,524;9,722;5,616;36,791;5,391;11,085;-2,696;0,000;38,600;39,600;9,689;1,676;38,818;36,671;39,161;37,282;-3,079;25,881;0,000;272,740;Inf;280,000;280,000;38,024;2,699;37,308;24,049
16976,500;3,297;0,769;-35,209;1,524;9,722;5,616;36,791;5,391;11,085;-2,696;0,000;38,600;39,600;9,689;1,676;38,819;36,852;39,179;37,478;-3,079;25,881;0,000;272,440;Inf;280,000;280,000;37,983;2,709;37,308;24,049
16977,000;3,297;0,769;-35,209;1,524;9,722;5,619;36,801;5,379;11,095;-2,717;0,000;38,548;39,550;9,689;1,676;38,882;37,111;39,226;37,619;-3,090;25,880;0,000;272,440;Inf;280,000;280,000;38,082;2,718;37,477;24,115
16977,500;3,297;0,769;-35,209;1,524;9,722;5,619;36,801;5,379;11,095;-2,717;0,000;38,500;39,500;9,689;1,676;39,081;37,134;39,275;37,649;-3,090;25,880;0,000;272,740;Inf;280,000;280,000;38,209;2,728;37,430;24,088
16978,000;2,639;0,643;-35,051;1,578;9,679;5,619;36,801;5,379;11,095;-2,717;0,000;38,500;39,500;9,682;1,415;38,877;36,830;39,243;37,403;-3,090;25,880;0,000;272,740;Inf;280,000;280,000;38,285;2,737;37,359;24,080
16978,500;2,639;0,643;-35,051;1,578;9,679;5,619;36,801;5,379;11,095;-2,717;0,000;38,500;39,500;9,682;1,415;38,789;36,613;39,160;37,294;-3,090;25,880;0,000;273,240;Inf;280,000;280,000;38,088;2,735;37,290;24,108
16979,000;2,639;0,643;-35,051;1,578;9,679;5,619;36,801;5,379;11,095;-2,717;0,000;38,500;39,500;9,682;1,415;38,808;36,932;39,192;37,471;-3,090;25,880;0,000;273,240;Inf;280,000;280,000;37,964;2,734;37,301;24,108
16979,500;2,639;0,643;-35,051;1,578;9,679;5,619;36,801;5,379;11,095;-2,717;0,000;38,500;39,500;9,682;1,415;38,987;37,138;39,253;37,726;-3,090;25,880;0,000;273,140;Inf;280,000;280,000;38,101;2,732;37,397;24,095
16980,000;2,639;0,643;-35,051;1,578;9,679;5,624;36,768;5,381;11,102;-2,712;0,000;38,560;39,546;9,682;1,415;39,110;37,242;39,327;37,856;-3,083;25,894;0,000;273,140;Inf;280,000;280,000;38,276;2,731;37,481;24,084
16980,500;2,639;0,643;-35,051;1,578;9,679;5,624;36,768;5,381;11,102;-2,712;0,000;38,600;39,500;9,682;1,415;39,088;37,079;39,325;37,608;-3,083;25,894;0,000;273,140;Inf;280,000;280,000;38,384;2,729;37,418;24,031
16981,000;2,788;0,647;-35,209;1,558;9,738;5,624;36,768;5,381;11,102;-2,712;0,000;38,600;39,500;9,613;1,727;38,980;36,915;39,283;37,454;-3,083;25,894;0,000;273,140;Inf;280,000;280,000;38,275;2,728;37,321;24,051
16981,500;2,788;0,647;-35,209;1,558;9,738;5,624;36,768;5,381;11,102;-2,712;0,000;38,600;39,500;9,613;1,727;38,783;36,684;39,163;37,332;-3,083;25,894;0,000;273,340;Inf;280,000;280,000;38,158;2,729;37,282;24,069
16982,000;2,788;0,647;-35,209;1,558;9,738;5,624;36,768;5,381;11,102;-2,712;0,000;38,600;39,500;9,613;1,727;38,983;37,006;39,226;37,675;-3,083;25,894;0,000;273,340;Inf;280,000;280,000;37,990;2,730;37,379;23,976
16982,500;2,788;0,647;-35,209;1,558;9,738;5,624;36,768;5,381;11,102;-2,712;0,000;38,600;39,500;9,613;1,727;39,072;37,338;39,329;37,972;-3,083;25,894;0,000;273,340;Inf;280,000;280,000;38,223;2,731;37,484;23,904
16983,000;2,788;0,647;-35,209;1,558;9,738;5,624;36,768;5,381;11,102;-2,712;0,000;38,600;39,500;9,613;1,727;39,069;37,241;39,347;37,842;-3,083;25,894;0,000;273,340;Inf;280,000;280,000;38,428;2,732;37,535;23,820
16983,500;2,788;0,647;-35,209;1,558;9,738;5,623;36,741;5,368;11,097;-2,702;0,000;38,556;39,509;9,613;1,727;38,980;36,911;39,282;37,516;-3,086;25,894;0,000;273,140;Inf;280,000;280,000;38,375;2,733;37,481;23,738
16984,000;2,788;0,647;-35,209;1,558;9,738;5,623;36,741;5,368;11,097;-2,702;0,000;38,600;39,500;9,613;1,727;38,913;36,708;39,222;37,209;-3,086;25,894;0,000;273,140;Inf;280,000;280,000;38,172;2,733;37,316;23,720
16984,500;2,915;0,694;-34,958;1,639;9,635;5,623;36,741;5,368;11,097;-2,702;0,000;38,600;39,500;9,674;1,507;38,834;36,701;39,168;37,312;-3,086;25,894;0,000;273,040;Inf;280,000;280,000;38,013;2,734;37,376;23,702
16985,000;2,915;0,694;-34,958;1,639;9,635;5,623;36,741;5,368;11,097;-2,702;0,000;38,600;39,500;9,674;1,507;39,072;37,182;39,272;37,779;-3,086;25,894;0,000;273,040;Inf;280,000;280,000;38,003;2,737;37,498;23,721
16985,500;2,915;0,694;-34,958;1,639;9,635;5,623;36,741;5,368;11,097;-2,702;0,000;38,600;39,500;9,674;1,507;39,138;37,146;39,312;37,729;-3,086;25,894;0,000;273,240;Inf;280,000;280,000;38,326;2,740;37,541;23,714
16986,000;2,915;0,694;-34,958;1,639;9,635;5,623;36,741;5,368;11,097;-2,702;0,000;38,600;39,500;9,674;1,507;39,121;37,033;39,319;37,549;-3,086;25,894;0,000;273,240;Inf;280,000;280,000;38,331;2,743;37,531;23,694
16986,500;2,915;0,694;-34,958;1,639;9,635;5,646;36,763;5,379;11,133;-2,717;0,000;38,558;39,598;9,674;1,507;39,000;36,912;39,276;37,425;-3,091;25,892;0,000;273,040;Inf;280,000;280,000;38,256;2,746;37,488;23,742
16987,000;2,915;0,694;-34,958;1,639;9,635;5,646;36,763;5,379;11,133;-2,717;0,000;38,600;39,600;9,674;1,507;38,885;36,773;39,208;37,271;-3,091;25,892;0,000;273,040;Inf;280,000;280,000;38,153;2,749;37,407;23,779
16987,500;2,953;0,689;-35,209;1,619;9,723;5,646;36,763;5,379;11,133;-2,717;0,000;38,600;39,600;9,604;1,639;38,905;36,824;39,187;37,276;-3,091;25,892;0,000;272,740;Inf;280,000;280,000;38,034;2,751;37,428;23,843
16988,000;2,953;0,689;-35,209;1,619;9,723;5,646;36,763;5,379;11,133;-2,717;0,000;38,600;39,600;9,604;1,639;38,950;36,900;39,179;37,462;-3,091;25,892;0,000;272,740;Inf;280,000;280,000;38,048;2,755;37,460;23,863
16988,500;2,953;0,689;-35,209;1,619;9,723;5,646;36,763;5,379;11,133;-2,717;0,000;38,600;39,600;9,604;1,639;39,039;37,003;39,284;37,663;-3,091;25,892;0,000;272,440;Inf;280,000;280,000;38,123;2,758;37,494;23,877
16989,000;2,953;0,689;-35,209;1,619;9,723;5,646;36,763;5,379;11,133;-2,717;0,000;38,600;39,600;9,604;1,639;38,993;36,895;39,266;37,424;-3,091;25,892;0,000;272,440;Inf;280,000;280,000;38,247;2,761;37,453;23,943
16989,500;2,953;0,689;-35,209;1,619;9,723;5,646;36,763;5,379;11,133;-2,717;0,000;38,600;39,600;9,604;1,639;38,941;36,726;39,208;37,363;-3,091;25,892;0,000;272,740;Inf;280,000;280,000;38,145;2,764;37,396;23,918
16990,000;2,953;0,689;-35,209;1,619;9,723;5,640;36,792;5,388;11,157;-2,708;0,000;38,554;39,569;9,604;1,639;38,943;36,813;39,212;37,491;-3,090;25,897;0,000;272,740;Inf;280,000;280,000;38,060;2,767;37,374;23,958
16990,500;2,953;0,689;-35,209;1,619;9,723;5,640;36,792;5,388;11,157;-2,708;0,000;38,600;39,600;9,604;1,639;38,975;37,161;39,265;37,673;-3,090;25,897;0,000;272,640;Inf;280,000;280,000;38,115;2,770;37,463;23,928
16991,000;3,771;0,890;-35,209;1,585;9,560;5,640;36,792;5,388;11,157;-2,708;0,000;38,600;39,600;9,720;1,646;39,087;37,233;39,307;37,702;-3,090;25,897;0,000;272,640;Inf;280,000;280,000;38,268;2,773;37,516;23,968
16991,500;3,771;0,890;-35,209;1,585;9,560;5,640;36,792;5,388;11,157;-2,708;0,000;38,600;39,600;9,720;1,646;39,086;37,102;39,326;37,613;-3,090;25,897;0,000;272,440;Inf;280,000;280,000;38,332;2,790;37,472;23,914
16992,000;3,771;0,890;-35,209;1,585;9,560;5,640;36,792;5,388;11,157;-2,708;0,000;38,600;39,600;9,720;1,646;38,964;36,919;39,275;37,430;-3,090;25,897;0,000;272,440;Inf;280,000;280,000;38,282;2,806;37,392;23,892
16992,500;3,771;0,890;-35,209;1,585;9,560;5,640;36,792;5,388;11,157;-2,708;0,000;38,600;39,600;9,720;1,646;38,911;36,908;39,225;37,418;-3,090;25,897;0,000;272,740;Inf;280,000;280,000;38,147;2,822;37,378;23,886
16993,000;3,771;0,890;-35,209;1,585;9,560;5,621;36,829;5,416;11,181;-2,710;0,000;38,562;39,600;9,720;1,646;39,003;37,010;39,244;37,622;-3,088;25,896;0,000;272,740;Inf;280,000;280,000;38,115;2,837;37,460;23,897
16993,500;3,771;0,890;-35,209;1,585;9,560;5,621;36,829;5,416;11,181;-2,710;0,000;38,600;39,600;9,720;1,646;39,027;37,020;39,299;37,668;-3,088;25,896;0,000;272,040;Inf;280,000;280,000;38,220;2,853;37,496;23,943
16994,000;2,690;0,710;-33,864;1,604;9,628;5,621;36,829;5,416;11,181;-2,710;0,000;38,600;39,600;9,853;1,641;39,045;36,924;39,288;37,537;-3,088;25,896;0,000;272,040;Inf;280,000;280,000;38,253;2,868;37,491;23,964
16994,500;2,690;0,710;-33,864;1,604;9,628;5,621;36,829;5,416;11,181;-2,710;0,000;38,600;39,600;9,853;1,641;38,978;36,859;39,242;37,345;-3,088;25,896;0,000;272,140;Inf;280,000;280,000;38,199;2,865;37,385;24,033
16995,000;2,690;0,710;-33,864;1,604;9,628;5,621;36,829;5,416;11,181;-2,710;0,000;38,600;39,600;9,853;1,641;38,857;36,711;39,188;37,231;-3,088;25,896;0,000;272,140;Inf;280,000;280,000;38,106;2,862;37,379;24,081
16995,500;2,690;0,710;-33,864;1,604;9,628;5,621;36,829;5,416;11,181;-2,710;0,000;38,600;39,600;9,853;1,641;39,019;37,215;39,303;37,764;-3,088;25,896;0,000;272,340;Inf;280,000;280,000;37,997;2,859;37,457;24,096
16996,000;2,690;0,710;-33,864;1,604;9,628;5,645;36,787;5,344;11,176;-2,713;0,000;38,567;39,598;9,853;1,641;39,041;37,274;39,330;37,758;-3,080;25,898;0,000;272,340;Inf;280,000;280,000;38,325;2,856;37,527;24,159
16996,500;2,690;0,710;-33,864;1,604;9,628;5,645;36,787;5,344;11,176;-2,713;0,000;38,600;39,600;9,853;1,641;39,065;37,247;39,344;37,687;-3,080;25,898;0,000;273,040;Inf;280,000;280,000;38,351;2,853;37,541;24,182
16997,000;2,690;0,710;-33,864;1,604;9,628;5,645;36,787;5,344;11,176;-2,713;0,000;38,600;39,600;9,853;1,641;39,010;37,035;39,323;37,561;-3,080;25,898;0,000;273,040;Inf;280,000;280,000;38,336;2,851;37,496;24,234
16997,500;2,238;0,598;-34,221;1,666;9,645;5,645;36,787;5,344;11,176;-2,713;0,000;38,600;39,600;9,725;1,451;38,946;36,754;39,239;37,367;-3,080;25,898;0,000;272,640;Inf;280,000;280,000;38,232;2,848;37,414;24,269
16998,000;2,238;0,598;-34,221;1,666;9,645;5,645;36,787;5,344;11,176;-2,713;0,000;38,600;39,600;9,725;1,451;38,869;36,771;39,216;37,299;-3,080;25,898;0,000;272,640;Inf;280,000;280,000;38,077;2,838;37,396;24,360
16998,500;2,238;0,598;-34,221;1,666;9,645;5,645;36,787;5,344;11,176;-2,713;0,000;38,600;39,600;9,725;1,451;38,921;37,028;39,247;37,498;-3,080;25,898;0,000;272,640;Inf;280,000;280,000;38,039;2,828;37,483;24,333
16999,000;2,238;0,598;-34,221;1,666;9,645;5,645;36,787;5,344;11,176;-2,713;0,000;38,600;39,600;9,725;1,451;39,154;37,152;39,330;37,675;-3,080;25,898;0,000;272,640;Inf;280,000;280,000;38,174;2,819;37,557;24,296
16999,500;2,238;0,598;-34,221;1,666;9,645;5,621;36,776;5,356;11,182;-2,727;0,000;38,569;39,626;9,725;1,451;39,126;37,029;39,298;37,518;-3,083;25,901;0,000;272,740;Inf;280,000;280,000;38,328;2,809;37,528;24,307
17000,000;2,238;0,598;-34,221;1,666;9,645;5,621;36,776;5,356;11,182;-2,727;0,000;38,600;39,600;9,725;1,451;38,922;36,826;39,240;37,293;-3,083;25,901;0,000;272,740;Inf;280,000;280,000;38,243;2,800;37,431;24,289
17000,500;2,516;0,632;-34,790;1,582;9,641;5,621;36,776;5,356;11,182;-2,727;0,000;38,600;39,600;9,770;1,695;38,841;36,684;39,174;37,247;-3,083;25,901;0,000;272,740;Inf;280,000;280,000;38,070;2,791;37,343;24,269
17001,000;2,516;0,632;-34,790;1,582;9,641;5,621;36,776;5,356;11,182;-2,727;0,000;38,600;39,600;9,770;1,695;38,876;36,934;39,227;37,499;-3,083;25,901;0,000;272,740;Inf;280,000;280,000;37,986;2,786;37,378;24,271
17001,500;2,516;0,632;-34,790;1,582;9,641;5,621;36,776;5,356;11,182;-2,727;0,000;38,600;39,600;9,770;1,695;39,060;37,246;39,305;37,815;-3,083;25,901;0,000;272,640;Inf;280,000;280,000;38,134;2,782;37,566;24,247
17002,000;2,516;0,632;-34,790;1,582;9,641;5,621;36,776;5,356;11,182;-2,727;0,000;38,600;39,600;9,770;1,695;39,165;37,279;39,368;37,910;-3,083;25,901;0,000;272,640;Inf;280,000;280,000;38,357;2,777;37,562;24,235
17002,500;2,516;0,632;-34,790;1,582;9,641;5,633;36,765;5,391;11,206;-2,709;0,000;38,585;39,637;9,770;1,695;39,117;37,120;39,360;37,630;-3,080;25,907;0,000;272,640;Inf;280,000;280,000;38,430;2,773;37,498;24,208
17003,000;2,516;0,632;-34,790;1,582;9,641;5,633;36,765;5,391;11,206;-2,709;0,000;38,600;39,600;9,770;1,695;38,845;36,627;39,201;37,158;-3,080;25,907;0,000;272,640;Inf;280,000;280,000;38,307;2,769;37,388;24,225
17003,500;2,516;0,632;-34,790;1,582;9,641;5,633;36,765;5,391;11,206;-2,709;0,000;38,600;39,600;9,770;1,695;38,846;36,710;39,168;37,289;-3,080;25,907;0,000;272,540;Inf;280,000;280,000;37,958;2,765;37,367;24,227
17004,000;3,020;0,716;-35,209;1,608;9,642;5,633;36,765;5,391;11,206;-2,709;0,000;38,600;39,600;9,698;1,675;38,977;37,048;39,245;37,639;-3,080;25,907;0,000;272,540;Inf;280,000;280,000;38,004;2,760;37,443;24,196
17004,500;3,020;0,716;-35,209;1,608;9,642;5,633;36,765;5,391;11,206;-2,709;0,000;38,600;39,600;9,698;1,675;39,076;37,335;39,337;37,859;-3,080;25,907;0,000;272,440;Inf;280,000;280,000;38,227;2,765;37,563;24,090
17005,000;3,020;0,716;-35,209;1,608;9,642;5,633;36,765;5,391;11,206;-2,709;0,000;38,600;39,600;9,698;1,675;39,099;37,296;39,381;37,789;-3,080;25,907;0,000;272,440;Inf;280,000;280,000;38,402;2,769;37,536;23,950
17005,500;3,020;0,716;-35,209;1,608;9,642;5,633;36,765;5,391;11,206;-2,709;0,000;38,600;39,600;9,698;1,675;39,030;36,900;39,296;37,395;-3,080;25,907;0,000;272,340;Inf;280,000;280,000;38,391;2,773;37,435;23,919
17006,000;3,020;0,716;-35,209;1,608;9,642;5,595;36,802;5,383;11,239;-2,713;0,000;38,579;39,659;9,698;1,675;38,895;36,614;39,209;37,100;-3,080;25,898;0,000;272,340;Inf;280,000;280,000;38,155;2,777;37,343;23,893
17006,500;3,020;0,716;-35,209;1,608;9,642;5,595;36,802;5,383;11,239;-2,713;0,000;38,600;39,700;9,698;1,675;38,911;37,144;39,245;37,668;-3,080;25,898;0,000;271,940;Inf;280,000;280,000;37,954;2,781;37,428;23,896
17007,000;3,065;0,695;-35,209;1,593;9,702;5,595;36,802;5,383;11,239;-2,713;0,000;38,600;39,700;9,664;1,635;39,122;37,126;39,299;37,707;-3,080;25,898;0,000;271,940;Inf;280,000;280,000;38,242;2,785;37,550;23,870
17007,500;3,065;0,695;-35,209;1,593;9,702;5,595;36,802;5,383;11,239;-2,713;0,000;38,600;39,700;9,664;1,635;39,133;37,060;39,326;37,531;-3,080;25,898;0,000;272,240;Inf;280,000;280,000;38,313;2,790;37,550;23,841
17008,000;3,065;0,695;-35,209;1,593;9,702;5,595;36,802;5,383;11,239;-2,713;0,000;38,600;39,700;9,664;1,635;39,045;36,969;39,299;37,435;-3,080;25,898;0,000;272,240;Inf;280,000;280,000;38,262;2,794;37,492;23,775
17008,500;3,065;0,695;-35,209;1,593;9,702;5,595;36,802;5,383;11,239;-2,713;0,000;38,600;39,700;9,664;1,635;38,869;36,787;39,237;37,250;-3,080;25,898;0,000;272,540;Inf;280,000;280,000;38,187;2,799;37,364;23,663
17009,000;3,065;0,695;-35,209;1,593;9,702;5,645;36,838;5,414;11,264;-2,699;0,000;38,603;39,664;9,664;1,635;38,767;36,687;39,190;37,201;-3,064;25,911;0,000;272,540;Inf;280,000;280,000;38,035;2,803;37,374;23,599
17009,500;3,065;0,695;-35,209;1,593;9,702;5,645;36,838;5,414;11,264;-2,699;0,000;38,600;39,700;9,664;1,635;38,798;36,828;39,175;37,235;-3,064;25,911;0,000;272,240;Inf;280,000;280,000;37,961;2,807;37,447;23,542
17010,000;3,065;0,695;-35,209;1,593;9,702;5,645;36,838;5,414;11,264;-2,699;0,000;38,600;39,700;9,664;1,635;39,016;37,021;39,256;37,580;-3,064;25,911;0,000;272,240;Inf;280,000;280,000;38,009;2,811;37,464;23,466
17010,500;3,023;0,693;-35,209;1,566;9,691;5,645;36,838;5,414;11,264;-2,699;0,000;38,600;39,700;9,711;1,675;39,036;36,949;39,258;37,481;-3,064;25,911;0,000;272,040;Inf;280,000;280,000;38,218;2,816;37,482;23,485
17011,000;3,023;0,693;-35,209;1,566;9,691;5,645;36,838;5,414;11,264;-2,699;0,000;38,600;39,700;9,711;1,675;38,962;36,846;39,251;37,321;-3,064;25,911;0,000;272,040;Inf;280,000;280,000;38,181;2,819;37,422;23,439
17011,500;3,023;0,693;-35,209;1,566;9,691;5,645;36,838;5,414;11,264;-2,699;0,000;38,600;39,700;9,711;1,675;38,832;36,792;39,191;37,307;-3,064;25,911;0,000;272,440;Inf;280,000;280,000;38,095;2,822;37,351;23,502
17012,000;3,023;0,693;-35,209;1,566;9,691;5,645;36,838;5,414;11,264;-2,699;0,000;38,600;39,700;9,711;1,675;38,908;36,889;39,219;37,383;-3,064;25,911;0,000;272,440;Inf;280,000;280,000;38,030;2,826;37,430;23,311
17012,500;3,023;0,693;-35,209;1,566;9,691;5,614;36,816;5,399;11,242;-2,713;0,000;38,604;39,683;9,711;1,675;38,959;36,997;39,245;37,607;-3,078;25,896;0,000;272,440;Inf;280,000;280,000;38,100;2,829;37,481;23,218
17013,000;3,023;0,693;-35,209;1,566;9,691;5,614;36,816;5,399;11,242;-2,713;0,000;38,600;39,700;9,711;1,675;39,016;37,084;39,307;37,685;-3,078;25,896;0,000;272,440;Inf;280,000;280,000;38,202;2,832;37,484;23,218
17013,500;1,932;0,558;-34,325;1,662;9,651;5,614;36,816;5,399;11,242;-2,713;0,000;38,600;39,700;9,746;1,677;38,938;36,745;39,235;37,218;-3,078;25,896;0,000;272,440;Inf;280,000;280,000;38,273;2,835;37,435;23,195
17014,000;1,932;0,558;-34,325;1,662;9,651;5,614;36,816;5,399;11,242;-2,713;0,000;38,600;39,700;9,746;1,677;38,884;36,673;39,179;37,125;-3,078;25,896;0,000;272,440;Inf;280,000;280,000;38,034;2,820;37,330;23,230
17014,500;1,932;0,558;-34,325;1,662;9,651;5,614;36,816;5,399;11,242;-2,713;0,000;38,600;39,700;9,746;1,677;38,867;36,727;39,162;37,296;-3,078;25,896;0,000;272,340;Inf;280,000;280,000;37,965;2,806;37,314;23,246
17015,000;1,932;0,558;-34,325;1,662;9,651;5,614;36,816;5,399;11,242;-2,713;0,000;38,600;39,700;9,746;1,677;38,921;37,046;39,240;37,643;-3,078;25,896;0,000;272,340;Inf;280,000;280,000;38,013;2,791;37,417;23,245
17015,500;1,932;0,558;-34,325;1,662;9,651;5,644;36,798;5,367;11,246;-2,710;0,000;38,619;39,717;9,746;1,677;38,992;37,229;39,307;37,712;-3,075;25,901;0,000;272,440;Inf;280,000;280,000;38,212;2,777;37,493;23,266
17016,000;1,932;0,558;-34,325;1,662;9,651;5,644;36,798;5,367;11,246;-2,710;0,000;38,600;39,700;9,746;1,677;39,072;37,183;39,353;37,668;-3,075;25,901;0,000;272,440;Inf;280,000;280,000;38,310;2,764;37,442;23,275
17016,500;1,841;0,503;-33,584;1,615;9,548;5,644;36,798;5,367;11,246;-2,710;0,000;38,600;39,700;9,912;1,614;38,974;36,836;39,279;37,470;-3,075;25,901;0,000;272,440;Inf;280,000;280,000;38,319;2,750;37,401;23,321
17017,000;1,841;0,503;-33,584;1,615;9,548;5,644;36,798;5,367;11,246;-2,710;0,000;38,600;39,700;9,912;1,614;38,839;36,692;39,169;37,232;-3,075;25,901;0,000;272,440;Inf;280,000;280,000;38,140;2,735;37,308;23,358
17017,500;1,841;0,503;-33,584;1,615;9,548;5,644;36,798;5,367;11,246;-2,710;0,000;38,600;39,700;9,912;1,614;38,956;37,143;39,243;37,673;-3,075;25,901;0,000;272,940;Inf;280,000;280,000;37,983;2,720;37,417;23,359
17018,000;1,841;0,503;-33,584;1,615;9,548;5,644;36,798;5,367;11,246;-2,710;0,000;38,600;39,700;9,912;1,614;39,113;37,160;39,335;37,749;-3,075;25,901;0,000;272,940;Inf;280,000;280,000;38,254;2,706;37,557;23,340
17018,500;1,841;0,503;-33,584;1,615;9,548;5,644;36,798;5,367;11,246;-2,710;0,000;38,600;39,700;9,912;1,614;39,120;37,085;39,355;37,638;-3,075;25,901;0,000;272,840;Inf;280,000;280,000;38,339;2,692;37,577;23,361
17019,000;1,841;0,503;-33,584;1,615;9,548;5,637;36,776;5,360;11,275;-2,701;0,000;38,627;39,735;9,912;1,614;39,123;37,052;39,343;37,476;-3,064;25,902;0,000;272,840;Inf;280,000;280,000;38,300;2,678;37,468;23,362
17019,500;1,841;0,503;-33,584;1,615;9,548;5,637;36,776;5,360;11,275;-2,701;0,000;38,600;39,700;9,912;1,614;38,923;36,864;39,291;37,295;-3,064;25,902;0,000;272,940;Inf;280,000;280,000;38,249;2,664;37,381;23,332
17020,000;2,543;0,660;-33,582;1,639;9,595;5,637;36,776;5,360;11,275;-2,701;0,000;38,600;39,700;9,868;1,539;38,924;37,013;39,282;37,446;-3,064;25,902;0,000;272,940;Inf;280,000;280,000;38,093;2,651;37,436;23,334
17020,500;2,543;0,660;-33,582;1,639;9,595;5,637;36,776;5,360;11,275;-2,701;0,000;38,600;39,700;9,868;1,539;39,098;37,247;39,352;37,822;-3,064;25,902;0,000;272,640;Inf;280,000;280,000;38,166;2,649;37,567;23,329
17021,000;2,543;0,660;-33,582;1,639;9,595;5,637;36,776;5,360;11,275;-2,701;0,000;38,600;39,700;9,868;1,539;39,197;37,193;39,394;37,685;-3,064;25,902;0,000;272,640;Inf;280,000;280,000;38,380;2,647;37,634;23,319
17021,500;2,543;0,660;-33,582;1,639;9,595;5,637;36,776;5,360;11,275;-2,701;0,000;38,600;39,700;9,868;1,539;39,119;36,986;39,371;37,457;-3,064;25,902;0,000;272,940;Inf;280,000;280,000;38,367;2,645;37,586;23,309
17022,000;2,543;0,660;-33,582;1,639;9,595;5,627;36,807;5,363;11,304;-2,706;0,000;38,636;39,719;9,868;1,539;38,942;36,838;39,320;37,307;-3,073;25,900;0,000;272,940;Inf;280,000;280,000;38,233;2,644;37,475;23,361
17022,500;2,543;0,660;-33,582;1,639;9,595;5,627;36,807;5,363;11,304;-2,706;0,000;38,600;39,700;9,868;1,539;38,826;36,548;39,203;37,109;-3,073;25,900;0,000;272,740;Inf;280,000;280,000;38,101;2,642;37,350;23,362
17023,000;3,765;0,871;-35,209;1,587;9,704;5,627;36,807;5,363;11,304;-2,706;0,000;38,600;39,700;9,709;1,578;38,791;36,728;39,208;37,332;-3,073;25,900;0,000;272,740;Inf;280,000;280,000;37,922;2,640;37,492;23,440
17023,500;3,765;0,871;-35,209;1,587;9,704;5,627;36,807;5,363;11,304;-2,706;0,000;38,600;39,700;9,709;1,578;39,002;37,258;39,307;37,852;-3,073;25,900;0,000;272,740;Inf;280,000;280,000;38,015;2,659;37,642;23,422
17024,000;3,765;0,871;-35,209;1,587;9,704;5,627;36,807;5,363;11,304;-2,706;0,000;38,600;39,700;9,709;1,578;39,227;37,179;39,436;37,654;-3,073;25,900;0,000;272,740;Inf;280,000;280,000;38,355;2,677;37,610;23,408
17024,500;3,765;0,871;-35,209;1,587;9,704;5,627;36,807;5,363;11,304;-2,706;0,000;38,600;39,700;9,709;1,578;39,028;36,955;39,354;37,368;-3,073;25,900;0,000;272,040;Inf;280,000;280,000;38,374;2,695;37,565;23,427
17025,000;3,765;0,871;-35,209;1,587;9,704;5,627;36,807;5,363;11,304;-2,706;0,000;38,600;39,700;9,709;1,578;38,882;36,548;39,246;37,046;-3,073;25,900;0,000;272,040;Inf;280,000;280,000;38,176;2,712;37,448;23,398
17025,500;3,765;0,871;-35,209;1,587;9,704;5,540;36,825;5,387;11,340;-2,707;0,000;38,646;39,787;9,709;1,578;38,728;36,500;39,175;37,002;-3,079;25,898;0,000;272,140;Inf;280,000;280,000;37,931;2,730;37,332;23,405
17026,000;3,765;0,871;-35,209;1,587;9,704;5,540;36,825;5,387;11,340;-2,707;0,000;38,600;39,800;9,709;1,578;38,828;36,832;39,217;37,509;-3,079;25,898;0,000;272,140;Inf;280,000;280,000;37,851;2,747;37,543;23,378
17026,500;3,218;0,771;-35,209;1,606;9,733;5,540;36,825;5,387;11,340;-2,707;0,000;38,600;39,800;9,653;1,614;39,124;37,308;39,369;37,930;-3,079;25,898;0,000;271,940;Inf;280,000;280,000;38,097;2,763;37,631;23,398
17027,000;3,218;0,771;-35,209;1,606;9,733;5,540;36,825;5,387;11,340;-2,707;0,000;38,600;39,800;9,653;1,614;39,204;37,320;39,441;37,886;-3,079;25,898;0,000;271,940;Inf;280,000;280,000;38,433;2,771;37,592;23,432
17027,500;3,218;0,771;-35,209;1,606;9,733;5,540;36,825;5,387;11,340;-2,707;0,000;38,600;39,800;9,653;1,614;38,894;36,583;39,276;37,042;-3,079;25,898;0,000;272,340;Inf;280,000;280,000;38,463;2,778;37,445;23,390
17028,000;3,218;0,771;-35,209;1,606;9,733;5,540;36,825;5,387;11,340;-2,707;0,000;38,600;39,800;9,653;1,614;38,727;36,534;39,195;37,063;-3,079;25,898;0,000;272,340;Inf;280,000;280,000;37,949;2,785;37,323;23,382
17028,500;3,218;0,771;-35,209;1,606;9,733;5,579;36,877;5,403;11,387;-2,703;0,000;38,657;39,781;9,653;1,614;38,827;36,793;39,230;37,324;-3,084;25,902;0,000;272,440;Inf;280,000;280,000;37,880;2,792;37,390;23,403
17029,000;3,218;0,771;-35,209;1,606;9,733;5,579;36,877;5,403;11,387;-2,703;0,000;38,700;39,800;9,653;1,614;39,092;37,489;39,357;38,128;-3,084;25,902;0,000;272,440;Inf;280,000;280,000;38,043;2,799;37,600;23,398
17029,500;2,810;0,658;-35,209;1,627;9,688;5,579;36,877;5,403;11,387;-2,703;0,000;38,700;39,800;9,617;1,542;39,211;37,327;39,463;37,950;-3,084;25,902;0,000;272,240;Inf;280,000;280,000;38,516;2,806;37,605;23,469
17030,000;2,810;0,658;-35,209;1,627;9,688;5,579;36,877;5,403;11,387;-2,703;0,000;38,700;39,800;9,617;1,542;39,174;36,958;39,450;37,444;-3,084;25,902;0,000;272,240;Inf;280,000;280,000;38,488;2,806;37,501;23,454
17030,500;2,810;0,658;-35,209;1,627;9,688;5,579;36,877;5,403;11,387;-2,703;0,000;38,700;39,800;9,617;1,542;39,045;36,754;39,381;37,221;-3,084;25,902;0,000;272,340;Inf;280,000;280,000;38,256;2,806;37,369;23,487
17031,000;2,810;0,658;-35,209;1,627;9,688;5,579;36,877;5,403;11,387;-2,703;0,000;38,700;39,800;9,617;1,542;38,845;36,486;39,219;37,035;-3,084;25,902;0,000;272,340;Inf;280,000;280,000;38,100;2,806;37,316;23,526
17031,500;2,810;0,658;-35,209;1,627;9,688;5,579;36,877;5,403;11,387;-2,703;0,000;38,700;39,800;9,617;1,542;38,973;37,012;39,285;37,666;-3,084;25,902;0,000;272,240;Inf;280,000;280,000;37,896;2,806;37,399;23,583
17032,000;2,810;0,658;-35,209;1,627;9,688;5,614;36,882;5,370;11,389;-2,715;0,000;38,670;39,810;9,617;1,542;39,069;37,279;39,384;37,815;-3,082;25,895;0,000;272,240;Inf;280,000;280,000;38,234;2,806;37,529;23,626
17032,500;2,810;0,658;-35,209;1,627;9,688;5,614;36,882;5,370;11,389;-2,715;0,000;38,700;39,800;9,617;1,542;39,048;36,993;39,395;37,623;-3,082;25,895;0,000;272,840;Inf;280,000;280,000;38,387;2,807;37,527;23,698
17033,000;1,867;0,509;-33,649;1,666;9,554;5,614;36,882;5,370;11,389;-2,715;0,000;38,700;39,800;9,846;1,543;39,024;36,794;39,341;37,258;-3,082;25,895;0,000;272,840;Inf;280,000;280,000;38,265;2,807;37,421;23,668
17033,500;1,867;0,509;-33,649;1,666;9,554;5,614;36,882;5,370;11,389;-2,715;0,000;38,700;39,800;9,846;1,543;38,940;36,635;39,299;37,039;-3,082;25,895;0,000;272,740;Inf;280,000;280,000;38,104;2,791;37,352;23,699
17034,000;1,867;0,509;-33,649;1,666;9,554;5,614;36,882;5,370;11,389;-2,715;0,000;38,700;39,800;9,846;1,543;38,787;36,636;39,226;37,043;-3,082;25,895;0,000;272,740;Inf;280,000;280,000;37,978;2,776;37,363;23,715
17034,500;1,867;0,509;-33,649;1,666;9,554;5,614;36,882;5,370;11,389;-2,715;0,000;38,700;39,800;9,846;1,543;39,052;37,086;39,342;37,721;-3,082;25,895;0,000;272,440;Inf;280,000;280,000;37,923;2,761;37,473;23,741
17035,000;1,867;0,509;-33,649;1,666;9,554;5,625;36,812;5,364;11,351;-2,709;0,000;38,672;39,801;9,846;1,543;39,050;37,070;39,387;37,665;-3,081;25,892;0,000;272,440;Inf;280,000;280,000;38,300;2,746;37,512;23,790
17035,500;1,867;0,509;-33,649;1,666;9,554;5,625;36,812;5,364;11,351;-2,709;0,000;38,700;39,800;9,846;1,543;39,024;36,828;39,349;37,414;-3,081;25,892;0,000;272,140;Inf;280,000;280,000;38,293;2,732;37,477;23,821
17036,000;2,350;0,643;-34,136;1,644;9,611;5,625;36,812;5,364;11,351;-2,709;0,000;38,700;39,800;9,741;1,624;38,957;36,603;39,309;37,084;-3,081;25,892;0,000;272,140;Inf;280,000;280,000;38,154;2,718;37,418;23,790
17036,500;2,350;0,643;-34,136;1,644;9,611;5,625;36,812;5,364;11,351;-2,709;0,000;38,700;39,800;9,741;1,624;38,878;36,627;39,257;37,316;-3,081;25,892;0,000;272,540;Inf;280,000;280,000;37,988;2,712;37,369;23,775
17037,000;2,350;0,643;-34,136;1,644;9,611;5,625;36,812;5,364;11,351;-2,709;0,000;38,700;39,800;9,741;1,624;38,952;36,969;39,326;37,664;-3,081;25,892;0,000;272,540;Inf;280,000;280,000;38,020;2,706;37,515;23,802
17037,500;2,350;0,643;-34,136;1,644;9,611;5,625;36,812;5,364;11,351;-2,709;0,000;38,700;39,800;9,741;1,624;39,132;37,327;39,427;37,809;-3,081;25,892;0,000;272,140;Inf;280,000;280,000;38,228;2,700;37,550;23,828
17038,000;2,350;0,643;-34,136;1,644;9,611;5,625;36,812;5,364;11,351;-2,709;0,000;38,700;39,800;9,741;1,624;39,027;36,913;39,403;37,455;-3,081;25,892;0,000;272,140;Inf;280,000;280,000;38,424;2,694;37,483;23,826
17038,500;2,350;0,643;-34,136;1,644;9,611;5,643;36,794;5,363;11,363;-2,711;0,000;38,693;39,840;9,741;1,624;38,951;36,566;39,302;37,034;-3,087;25,892;0,000;272,440;Inf;280,000;280,000;38,199;2,689;37,364;23,837
17039,000;2,350;0,643;-34,136;1,644;9,611;5,643;36,794;5,363;11,363;-2,711;0,000;38,700;39,800;9,741;1,624;38,896;36,600;39,260;37,180;-3,087;25,892;0,000;272,440;Inf;280,000;280,000;37,963;2,683;37,321;23,856
17039,500;3,101;0,805;-34,551;1,596;9,654;5,643;36,794;5,363;11,363;-2,711;0,000;38,700;39,800;9,784;1,685;38,971;36,800;39,302;37,448;-3,087;25,892;0,000;272,640;Inf;280,000;280,000;37,984;2,678;37,374;23,853
17040,000;3,101;0,805;-34,551;1,596;9,654;5,643;36,794;5,363;11,363;-2,711;0,000;38,700;39,800;9,784;1,685;39,052;37,199;39,384;37,754;-3,087;25,892;0,000;272,640;Inf;280,000;280,000;38,130;2,685;37,547;23,833
17040,500;3,101;0,805;-34,551;1,596;9,654;5,643;36,794;5,363;11,363;-2,711;0,000;38,700;39,800;9,784;1,685;39,057;37,125;39,421;37,635;-3,087;25,892;0,000;272,240;Inf;280,000;280,000;38,347;2,691;37,508;23,857
17041,000;3,101;0,805;-34,551;1,596;9,654;5,643;36,794;5,363;11,363;-2,711;0,000;38,700;39,800;9,784;1,685;39,076;36,862;39,375;37,472;-3,087;25,892;0,000;272,240;Inf;280,000;280,000;38,310;2,698;37,450;23,902
17041,500;3,101;0,805;-34,551;1,596;9,654;5,636;36,838;5,365;11,404;-2,714;0,000;38,700;39,866;9,784;1,685;38,787;36,577;39,252;37,133;-3,085;25,885;0,000;272,740;Inf;280,000;280,000;38,196;2,705;37,328;23,924
17042,000;3,101;0,805;-34,551;1,596;9,654;5,636;36,838;5,365;11,404;-2,714;0,000;38,700;39,900;9,784;1,685;38,878;36,830;39,292;37,427;-3,085;25,885;0,000;272,740;Inf;280,000;280,000;37,937;2,711;37,361;23,959
17042,500;3,233;0,855;-33,136;1,572;9,641;5,636;36,838;5,365;11,404;-2,714;0,000;38,700;39,900;9,835;1,533;39,162;37,278;39,394;37,978;-3,085;25,885;0,000;272,440;Inf;280,000;280,000;38,107;2,726;37,510;23,979
17043,000;3,233;0,855;-33,136;1,572;9,641;5,636;36,838;5,365;11,404;-2,714;0,000;38,700;39,900;9,835;1,533;39,238;37,339;39,478;37,931;-3,085;25,885;0,000;272,440;Inf;280,000;280,000;38,453;2,726;37,600;23,970
17043,500;3,233;0,855;-33,136;1,572;9,641;5,636;36,838;5,365;11,404;-2,714;0,000;38,700;39,900;9,835;1,533;39,176;36,952;39,457;37,459;-3,085;25,885;0,000;272,640;Inf;280,000;280,000;38,497;2,734;37,457;24,030
17044,000;3,233;0,855;-33,136;1,572;9,641;5,636;36,838;5,365;11,404;-2,714;0,000;38,700;39,900;9,835;1,533;39,001;36,706;39,366;37,143;-3,085;25,885;0,000;272,640;Inf;280,000;280,000;38,261;2,743;37,379;24,015
17044,500;3,233;0,855;-33,136;1,572;9,641;5,589;36,881;5,368;11,465;-2,712;0,000;38,723;39,920;9,835;1,533;38,836;36,639;39,308;37,072;-3,080;25,893;0,000;272,740;Inf;280,000;280,000;38,054;2,751;37,459;24,014
17045,000;3,233;0,855;-33,136;1,572;9,641;5,589;36,881;5,368;11,465;-2,712;0,000;38,700;39,900;9,835;1,533;39,206;37,463;39,456;38,137;-3,080;25,893;0,000;272,740;Inf;280,000;280,000;37,964;2,759;37,647;24,017
17045,500;3,233;0,855;-33,136;1,572;9,641;5,589;36,881;5,368;11,465;-2,712;0,000;38,700;39,900;9,835;1,533;39,244;37,249;39,508;37,854;-3,080;25,893;0,000;272,540;Inf;280,000;280,000;38,566;2,766;37,713;24,032
17046,000;2,667;0,699;-33,915;1,589;9,583;5,589;36,881;5,368;11,465;-2,712;0,000;38,700;39,900;9,864;1,591;39,200;37,078;39,486;37,566;-3,080;25,893;0,000;272,540;Inf;280,000;280,000;38,464;2,774;37,662;23,997
17046,500;2,667;0,699;-33,915;1,589;9,583;5,589;36,881;5,368;11,465;-2,712;0,000;38,700;39,900;9,864;1,591;39,115;36,850;39,442;37,267;-3,080;25,893;0,000;272,440;Inf;280,000;280,000;38,333;2,772;37,597;23,961
17047,000;2,667;0,699;-33,915;1,589;9,583;5,589;36,881;5,368;11,465;-2,712;0,000;38,700;39,900;9,864;1,591;38,879;36,567;39,350;36,979;-3,080;25,893;0,000;272,440;Inf;280,000;280,000;38,168;2,771;37,470;23,944
17047,500;2,667;0,699;-33,915;1,589;9,583;5,589;36,881;5,368;11,465;-2,712;0,000;38,700;39,900;9,864;1,591;38,814;36,568;39,282;36,964;-3,080;25,893;0,000;272,440;Inf;280,000;280,000;37,943;2,769;37,473;23,846
17048,000;2,667;0,699;-33,915;1,589;9,583;5,612;36,893;5,400;11,473;-2,733;0,000;38,726;39,913;9,864;1,591;38,939;36,919;39,293;37,488;-3,098;25,874;0,000;272,440;Inf;280,000;280,000;37,907;2,767;37,658;23,834
17048,500;2,667;0,699;-33,915;1,589;9,583;5,612;36,893;5,400;11,473;-2,733;0,000;38,700;39,900;9,864;1,591;39,188;37,306;39,488;37,868;-3,098;25,874;0,000;272,540;Inf;280,000;280,000;38,160;2,766;37,705;23,778
17049,000;1,980;0,588;-33,991;1,647;9,603;5,612;36,893;5,400;11,473;-2,733;0,000;38,700;39,900;9,753;1,550;39,162;36,967;39,469;37,390;-3,098;25,874;0,000;272,540;Inf;280,000;280,000;38,462;2,764;37,634;23,754
17049,500;1,980;0,588;-33,991;1,647;9,603;5,612;36,893;5,400;11,473;-2,733;0,000;38,700;39,900;9,753;1,550;39,055;36,778;39,423;37,174;-3,098;25,874;0,000;272,540;Inf;280,000;280,000;38,247;2,751;37,553;23,695
17050,000;1,980;0,588;-33,991;1,647;9,603;5,612;36,893;5,400;11,473;-2,733;0,000;38,700;39,900;9,753;1,550;38,885;36,525;39,332;37,115;-3,098;25,874;0,000;272,540;Inf;280,000;280,000;38,107;2,738;37,423;23,618
17050,500;1,980;0,588;-33,991;1,647;9,603;5,612;36,893;5,400;11,473;-2,733;0,000;38,700;39,900;9,753;1,550;38,875;36,880;39,337;37,414;-3,098;25,874;0,000;272,840;Inf;280,000;280,000;37,964;2,726;37,461;23,611
17051,000;1,980;0,588;-33,991;1,647;9,603;5,628;36,852;5,373;11,462;-2,722;0,000;38,740;39,937;9,753;1,550;39,134;37,381;39,443;37,839;-3,092;25,893;0,000;272,840;Inf;280,000;280,000;38,126;2,714;37,698;23,569
17051,500;1,980;0,588;-33,991;1,647;9,603;5,628;36,852;5,373;11,462;-2,722;0,000;38,700;39,900;9,753;1,550;39,300;37,383;39,527;37,788;-3,092;25,893;0,000;273,140;Inf;280,000;280,000;38,449;2,702;37,629;23,520
17052,000;1,980;0,588;-33,991;1,647;9,603;5,628;36,852;5,373;11,462;-2,722;0,000;38,700;39,900;9,753;1,550;39,022;36,667;39,396;37,120;-3,092;25,893;0,000;273,140;Inf;280,000;280,000;38,499;2,690;37,550;23,504
17052,500;2,280;0,639;-33,598;1,629;9,655;5,628;36,852;5,373;11,462;-2,722;0,000;38,700;39,900;9,775;1,571;38,968;36,574;39,359;37,000;-3,092;25,893;0,000;272,940;Inf;280,000;280,000;38,052;2,678;37,456;23,519
17053,000;2,280;0,639;-33,598;1,629;9,655;5,628;36,852;5,373;11,462;-2,722;0,000;38,700;39,900;9,775;1,571;38,960;36,687;39,319;37,196;-3,092;25,893;0,000;272,940;Inf;280,000;280,000;37,975;2,672;37,446;23,525
17053,500;2,280;0,639;-33,598;1,629;9,655;5,628;36,852;5,373;11,462;-2,722;0,000;38,700;39,900;9,775;1,571;38,995;36,963;39,377;37,565;-3,092;25,893;0,000;272,740;Inf;280,000;280,000;38,041;2,665;37,511;23,598
17054,000;2,280;0,639;-33,598;1,629;9,655;5,628;36,852;5,373;11,462;-2,722;0,000;38,700;39,900;9,775;1,571;39,050;37,206;39,435;37,722;-3,092;25,893;0,000;272,740;Inf;280,000;280,000;38,225;2,659;37,578;23,585
17054,500;2,280;0,639;-33,598;1,629;9,655;5,644;36,843;5,346;11,479;-2,729;0,000;38,754;39,955;9,775;1,571;39,074;36,937;39,433;37,484;-3,100;25,896;0,000;273,140;Inf;280,000;280,000;38,353;2,653;37,510;23,697
17055,000;2,280;0,639;-33,598;1,629;9,655;5,644;36,843;5,346;11,479;-2,729;0,000;38,800;40,000;9,775;1,571;39,040;36,740;39,394;37,196;-3,100;25,896;0,000;273,140;Inf;280,000;280,000;38,232;2,647;37,431;23,776
17055,500;2,897;0,730;-34,841;1,590;9,673;5,644;36,843;5,346;11,479;-2,729;0,000;38,800;40,000;9,771;1,696;38,941;36,651;39,312;37,242;-3,100;25,896;0,000;272,640;Inf;280,000;280,000;38,093;2,641;37,406;23,757
17056,000;2,897;0,730;-34,841;1,590;9,673;5,644;36,843;5,346;11,479;-2,729;0,000;38,800;40,000;9,771;1,696;39,008;37,039;39,373;37,603;-3,100;25,896;0,000;272,640;Inf;280,000;280,000;38,036;2,645;37,475;23,765
17056,500;2,897;0,730;-34,841;1,590;9,673;5,644;36,843;5,346;11,479;-2,729;0,000;38,800;40,000;9,771;1,696;39,115;37,255;39,458;37,657;-3,100;25,896;0,000;272,540;Inf;280,000;280,000;38,256;2,649;37,577;23,739
17057,000;2,897;0,730;-34,841;1,590;9,673;5,644;36,843;5,346;11,479;-2,729;0,000;38,800;40,000;9,771;1,696;39,109;37,115;39,468;37,477;-3,100;25,896;0,000;272,540;Inf;280,000;280,000;38,371;2,653;37,575;23,730
17057,500;2,897;0,730;-34,841;1,590;9,673;5,631;36,837;5,377;11,504;-2,729;0,000;38,764;39,952;9,771;1,696;39,046;36,852;39,425;37,349;-3,087;25,897;0,000;272,740;Inf;280,000;280,000;38,293;2,657;37,495;23,751
17058,000;2,897;0,730;-34,841;1,590;9,673;5,631;36,837;5,377;11,504;-2,729;0,000;38,800;40,000;9,771;1,696;38,971;36,672;39,366;37,099;-3,087;25,897;0,000;272,740;Inf;280,000;280,000;38,168;2,661;37,418;23,737
17058,500;2,897;0,730;-34,841;1,590;9,673;5,631;36,837;5,377;11,504;-2,729;0,000;38,800;40,000;9,771;1,696;38,938;36,729;39,352;37,204;-3,087;25,897;0,000;272,340;Inf;280,000;280,000;38,027;2,665;37,491;23,718
17059,000;2,951;0,678;-35,209;1,639;9,731;5,631;36,837;5,377;11,504;-2,729;0,000;38,800;40,000;9,651;1,544;39,186;37,245;39,465;37,829;-3,087;25,897;0,000;272,340;Inf;280,000;280,000;38,056;2,669;37,587;23,709
17059,500;2,951;0,678;-35,209;1,639;9,731;5,631;36,837;5,377;11,504;-2,729;0,000;38,800;40,000;9,651;1,544;39,226;37,071;39,486;37,544;-3,087;25,897;0,000;272,240;Inf;280,000;280,000;38,431;2,673;37,605;23,687
17060,000;2,951;0,678;-35,209;1,639;9,731;5,631;36,837;5,377;11,504;-2,729;0,000;38,800;40,000;9,651;1,544;39,156;36,913;39,468;37,226;-3,087;25,897;0,000;272,240;Inf;280,000;280,000;38,332;2,678;37,557;23,673
17060,500;2,951;0,678;-35,209;1,639;9,731;5,631;36,837;5,377;11,504;-2,729;0,000;38,800;40,000;9,651;1,544;38,917;36,595;39,380;36,920;-3,087;25,897;0,000;272,540;Inf;280,000;280,000;38,191;2,682;37,431;23,700
17061,000;2,951;0,678;-35,209;1,639;9,731;5,589;36,871;5,386;11,550;-2,731;0,000;38,770;39,992;9,651;1,544;38,888;36,660;39,351;37,127;-3,097;25,891;0,000;272,540;Inf;280,000;280,000;37,953;2,687;37,397;23,781
17061,500;2,951;0,678;-35,209;1,639;9,731;5,589;36,871;5,386;11,550;-2,731;0,000;38,800;40,000;9,651;1,544;38,898;36,934;39,366;37,297;-3,097;25,891;0,000;272,740;Inf;280,000;280,000;38,006;2,691;37,552;23,835
17062,000;2,549;0,598;-35,209;1,628;9,693;5,589;36,871;5,386;11,550;-2,731;0,000;38,800;40,000;9,667;1,488;39,028;37,085;39,389;37,372;-3,097;25,891;0,000;272,740;Inf;280,000;280,000;38,124;2,695;37,547;23,859
17062,500;2,549;0,598;-35,209;1,628;9,693;5,589;36,871;5,386;11,550;-2,731;0,000;38,800;40,000;9,667;1,488;39,014;36,964;39,431;37,344;-3,097;25,891;0,000;272,540;Inf;280,000;280,000;38,218;2,693;37,513;23,801
17063,000;2,549;0,598;-35,209;1,628;9,693;5,589;36,871;5,386;11,550;-2,731;0,000;38,800;40,000;9,667;1,488;38,937;36,588;39,369;36,972;-3,097;25,891;0,000;272,540;Inf;280,000;280,000;38,188;2,691;37,463;23,831
17063,500;2,549;0,598;-35,209;1,628;9,693;5,589;36,871;5,386;11,550;-2,731;0,000;38,800;40,000;9,667;1,488;38,833;36,456;39,310;36,918;-3,097;25,891;0,000;272,840;Inf;280,000;280,000;37,967;2,688;37,362;23,815
17064,000;2,549;0,598;-35,209;1,628;9,693;5,634;36,906;5,376;11,576;-2,724;0,000;38,795;40,011;9,667;1,488;38,837;36,729;39,316;37,111;-3,100;25,903;0,000;272,840;Inf;280,000;280,000;37,879;2,686;37,377;23,775
17064,500;2,549;0,598;-35,209;1,628;9,693;5,634;36,906;5,376;11,576;-2,724;0,000;38,800;40,000;9,667;1,488;38,995;36,981;39,365;37,356;-3,100;25,903;0,000;272,840;Inf;280,000;280,000;37,998;2,684;37,472;23,760
17065,000;2,549;0,598;-35,209;1,628;9,693;5,634;36,906;5,376;11,576;-2,724;0,000;38,800;40,000;9,667;1,488;39,112;36,974;39,395;37,293;-3,100;25,903;0,000;272,840;Inf;280,000;280,000;38,174;2,682;37,452;23,717
17065,500;2,617;0,701;-33,636;1,668;9,596;5,634;36,906;5,376;11,576;-2,724;0,000;38,800;40,000;9,883;1,532;39,039;36,791;39,392;37,161;-3,100;25,903;0,000;272,840;Inf;280,000;280,000;38,194;2,679;37,378;23,750
17066,000;2,617;0,701;-33,636;1,668;9,596;5,634;36,906;5,376;11,576;-2,724;0,000;38,800;40,000;9,883;1,532;38,702;36,356;39,229;36,635;-3,100;25,903;0,000;272,840;Inf;280,000;280,000;38,096;2,678;37,266;23,750
17066,500;2,617;0,701;-33,636;1,668;9,596;5,634;36,906;5,376;11,576;-2,724;0,000;38,800;40,000;9,883;1,532;38,768;36,668;39,239;36,970;-3,100;25,903;0,000;272,340;Inf;280,000;280,000;37,731;2,677;37,277;23,791
17067,000;2,617;0,701;-33,636;1,668;9,596;5,634;36,906;5,376;11,576;-2,724;0,000;38,800;40,000;9,883;1,532;38,928;36,926;39,295;37,413;-3,100;25,903;0,000;272,340;Inf;280,000;280,000;37,911;2,676;37,376;23,846
