t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
17067,500;2,617;0,701;-33,636;1,668;9,596;5,673;36,890;5,389;11,575;-2,725;0,000;38,802;39,994;9,883;1,532;39,056;36,933;39,351;37,463;-3,100;25,910;0,000;272,340;Inf;280,000;280,000;38,140;2,675;37,428;23,872
17068,000;2,617;0,701;-33,636;1,668;9,596;5,673;36,890;5,389;11,575;-2,725;0,000;38,800;40,000;9,883;1,532;39,044;36,807;39,364;37,095;-3,100;25,910;0,000;272,340;Inf;280,000;280,000;38,201;2,674;37,430;23,924
17068,500;1,987;0,487;-35,209;1,628;9,622;5,673;36,890;5,389;11,575;-2,725;0,000;38,800;40,000;9,683;1,697;38,885;36,661;39,332;36,941;-3,100;25,910;0,000;272,340;Inf;280,000;280,000;38,078;2,674;37,239;23,900
17069,000;1,987;0,487;-35,209;1,628;9,622;5,673;36,890;5,389;11,575;-2,725;0,000;38,800;40,000;9,683;1,697;38,740;36,277;39,234;36,611;-3,100;25,910;0,000;272,340;Inf;280,000;280,000;37,955;2,662;37,194;23,824
17069,500;1,987;0,487;-35,209;1,628;9,622;5,673;36,890;5,389;11,575;-2,725;0,000;38,800;40,000;9,683;1,697;38,873;36,764;39,248;37,251;-3,100;25,910;0,000;272,340;Inf;280,000;280,000;37,716;2,651;37,259;23,834
17070,000;1,987;0,487;-35,209;1,628;9,622;5,673;36,890;5,389;11,575;-2,725;0,000;38,800;40,000;9,683;1,697;38,909;36,994;39,306;37,399;-3,100;25,910;0,000;272,340;Inf;280,000;280,000;38,034;2,640;37,347;23,861
17070,500;1,987;0,487;-35,209;1,628;9,622;5,671;36,851;5,361;11,584;-2,727;0,000;38,813;39,978;9,683;1,697;38,923;36,788;39,320;37,200;-3,102;25,906;0,000;272,640;Inf;280,000;280,000;38,152;2,630;37,355;23,897
17071,000;1,987;0,487;-35,209;1,628;9,622;5,671;36,851;5,361;11,584;-2,727;0,000;38,800;40,000;9,683;1,697;38,867;36,544;39,288;36,829;-3,102;25,906;0,000;272,640;Inf;280,000;280,000;38,058;2,619;37,325;23,964
17071,500;2,309;0,560;-35,209;1,631;9,639;5,671;36,851;5,361;11,584;-2,727;0,000;38,800;40,000;9,655;1,571;38,773;36,355;39,208;36,619;-3,102;25,906;0,000;273,040;Inf;280,000;280,000;37,882;2,609;37,213;24,081
17072,000;2,309;0,560;-35,209;1,631;9,639;5,671;36,851;5,361;11,584;-2,727;0,000;38,800;40,000;9,655;1,571;38,779;36,464;39,201;36,884;-3,102;25,906;0,000;273,040;Inf;280,000;280,000;37,739;2,604;37,238;24,096
17072,500;2,309;0,560;-35,209;1,631;9,639;5,671;36,851;5,361;11,584;-2,727;0,000;38,800;40,000;9,655;1,571;38,841;36,791;39,267;37,363;-3,102;25,906;0,000;273,340;Inf;280,000;280,000;37,832;2,599;37,404;24,122
17073,000;2,309;0,560;-35,209;1,631;9,639;5,671;36,851;5,361;11,584;-2,727;0,000;38,800;40,000;9,655;1,571;39,057;37,035;39,419;37,499;-3,102;25,906;0,000;273,340;Inf;280,000;280,000;38,065;2,594;37,408;24,169
17073,500;2,309;0,560;-35,209;1,631;9,639;5,671;36,851;5,361;11,584;-2,727;0,000;38,800;40,000;9,655;1,571;38,982;36,676;39,354;36,945;-3,102;25,906;0,000;272,940;Inf;280,000;280,000;38,252;2,589;37,391;24,118
17074,000;2,309;0,560;-35,209;1,631;9,639;5,656;36,805;5,369;11,587;-2,728;0,000;38,823;40,045;9,655;1,571;38,840;36,425;39,279;36,631;-3,104;25,908;0,000;272,940;Inf;280,000;280,000;37,989;2,585;37,289;24,088
17074,500;2,309;0,560;-35,209;1,631;9,639;5,656;36,805;5,369;11,587;-2,728;0,000;38,800;40,000;9,655;1,571;38,747;36,624;39,254;36,957;-3,104;25,908;0,000;273,140;Inf;280,000;280,000;37,794;2,580;37,226;24,214
17075,000;3,046;0,761;-34,705;1,654;9,667;5,656;36,805;5,369;11,587;-2,728;0,000;38,800;40,000;9,704;1,465;38,881;36,896;39,271;37,340;-3,104;25,908;0,000;273,140;Inf;280,000;280,000;37,896;2,576;37,307;24,179
17075,500;3,046;0,761;-34,705;1,654;9,667;5,656;36,805;5,369;11,587;-2,728;0,000;38,800;40,000;9,704;1,465;39,088;37,093;39,402;37,615;-3,104;25,908;0,000;273,240;Inf;280,000;280,000;38,097;2,584;37,456;24,140
17076,000;3,046;0,761;-34,705;1,654;9,667;5,656;36,805;5,369;11,587;-2,728;0,000;38,800;40,000;9,704;1,465;39,075;36,966;39,420;37,438;-3,104;25,908;0,000;273,240;Inf;280,000;280,000;38,299;2,591;37,441;24,132
17076,500;3,046;0,761;-34,705;1,654;9,667;5,656;36,805;5,369;11,587;-2,728;0,000;38,800;40,000;9,704;1,465;38,927;36,655;39,347;36,859;-3,104;25,908;0,000;273,140;Inf;280,000;280,000;38,225;2,599;37,350;24,172
17077,000;3,046;0,761;-34,705;1,654;9,667;5,642;36,874;5,369;11,653;-2,734;0,000;38,832;39,982;9,704;1,465;38,770;36,352;39,242;36,826;-3,103;25,906;0,000;273,140;Inf;280,000;280,000;37,947;2,606;37,253;24,220
17077,500;3,046;0,761;-34,705;1,654;9,667;5,642;36,874;5,369;11,653;-2,734;0,000;38,800;40,000;9,704;1,465;38,821;36,668;39,256;37,069;-3,103;25,906;0,000;273,340;Inf;280,000;280,000;37,798;2,613;37,271;24,229
17078,000;2,954;0,711;-35,209;1,612;9,635;5,642;36,874;5,369;11,653;-2,734;0,000;38,800;40,000;9,548;1,661;38,894;36,915;39,315;37,168;-3,103;25,906;0,000;273,340;Inf;280,000;280,000;37,954;2,620;37,341;24,227
17078,500;2,954;0,711;-35,209;1,612;9,635;5,642;36,874;5,369;11,653;-2,734;0,000;38,800;40,000;9,548;1,661;38,966;36,955;39,323;37,209;-3,103;25,906;0,000;273,540;Inf;280,000;280,000;38,073;2,626;37,420;24,218
17079,000;2,954;0,711;-35,209;1,612;9,635;5,642;36,874;5,369;11,653;-2,734;0,000;38,800;40,000;9,548;1,661;39,037;36,876;39,360;37,209;-3,103;25,906;0,000;273,540;Inf;280,000;280,000;38,114;2,631;37,394;24,179
17079,500;2,954;0,711;-35,209;1,612;9,635;5,642;36,874;5,369;11,653;-2,734;0,000;38,800;40,000;9,548;1,661;39,005;36,771;39,341;36,973;-3,103;25,906;0,000;273,340;Inf;280,000;280,000;38,121;2,636;37,329;24,179
17080,000;2,954;0,711;-35,209;1,612;9,635;5,642;36,874;5,369;11,653;-2,734;0,000;38,800;40,000;9,548;1,661;38,837;36,571;39,253;36,858;-3,103;25,906;0,000;273,340;Inf;280,000;280,000;38,022;2,642;37,308;24,180
17080,500;2,954;0,711;-35,209;1,612;9,635;5,580;36,885;5,396;11,681;-2,732;0,000;38,831;40,012;9,548;1,661;38,936;36,856;39,315;37,354;-3,104;25,905;0,000;273,240;Inf;280,000;280,000;37,880;2,647;37,376;24,122
17081,000;2,954;0,711;-35,209;1,612;9,635;5,580;36,885;5,396;11,681;-2,732;0,000;38,800;40,000;9,548;1,661;39,036;37,138;39,394;37,595;-3,104;25,905;0,000;273,240;Inf;280,000;280,000;38,115;2,652;37,447;24,087
17081,500;2,738;0,642;-35,209;1,556;9,644;5,580;36,885;5,396;11,681;-2,732;0,000;38,800;40,000;9,707;1,664;39,009;36,856;39,400;37,284;-3,104;25,905;0,000;273,140;Inf;280,000;280,000;38,291;2,657;37,471;24,136
17082,000;2,738;0,642;-35,209;1,556;9,644;5,580;36,885;5,396;11,681;-2,732;0,000;38,800;40,000;9,707;1,664;38,961;36,649;39,378;36,890;-3,104;25,905;0,000;273,140;Inf;280,000;280,000;38,137;2,658;37,423;24,101
17082,500;2,738;0,642;-35,209;1,556;9,644;5,580;36,885;5,396;11,681;-2,732;0,000;38,800;40,000;9,707;1,664;38,825;36,492;39,289;36,847;-3,104;25,905;0,000;273,440;Inf;280,000;280,000;37,969;2,659;37,319;24,122
17083,000;2,738;0,642;-35,209;1,556;9,644;5,580;36,885;5,396;11,681;-2,732;0,000;38,800;40,000;9,707;1,664;38,838;36,656;39,290;37,153;-3,104;25,905;0,000;273,440;Inf;280,000;280,000;37,863;2,661;37,420;24,140
17083,500;2,738;0,642;-35,209;1,556;9,644;5,626;36,867;5,387;11,686;-2,733;0,000;38,838;40,023;9,707;1,664;39,054;37,182;39,399;37,462;-3,101;25,908;0,000;272,940;Inf;280,000;280,000;37,984;2,662;37,463;24,110
17084,000;2,738;0,642;-35,209;1,556;9,644;5,626;36,867;5,387;11,686;-2,733;0,000;38,800;40,000;9,707;1,664;39,027;36,969;39,399;37,276;-3,101;25,908;0,000;272,940;Inf;280,000;280,000;38,274;2,663;37,466;24,071
17084,500;1,900;0,536;-34,454;1,602;9,600;5,626;36,867;5,387;11,686;-2,733;0,000;38,800;40,000;9,754;1,695;38,958;36,584;39,355;36,936;-3,101;25,908;0,000;272,740;Inf;280,000;280,000;38,168;2,664;37,422;24,068
17085,000;1,900;0,536;-34,454;1,602;9,600;5,626;36,867;5,387;11,686;-2,733;0,000;38,800;40,000;9,754;1,695;38,884;36,454;39,311;36,697;-3,101;25,908;0,000;272,740;Inf;280,000;280,000;37,958;2,652;37,338;24,059
17085,500;1,900;0,536;-34,454;1,602;9,600;5,626;36,867;5,387;11,686;-2,733;0,000;38,800;40,000;9,754;1,695;38,780;36,593;39,268;36,920;-3,101;25,908;0,000;272,440;Inf;280,000;280,000;37,836;2,640;37,272;24,080
17086,000;1,900;0,536;-34,454;1,602;9,600;5,626;36,867;5,387;11,686;-2,733;0,000;38,800;40,000;9,754;1,695;38,951;36,820;39,289;37,308;-3,101;25,908;0,000;272,440;Inf;280,000;280,000;37,890;2,627;37,446;23,940
17086,500;1,900;0,536;-34,454;1,602;9,600;5,626;36,867;5,387;11,686;-2,733;0,000;38,800;40,000;9,754;1,695;38,987;37,015;39,361;37,444;-3,101;25,908;0,000;272,640;Inf;280,000;280,000;38,092;2,616;37,457;23,944
17087,000;1,900;0,536;-34,454;1,602;9,600;5,644;36,845;5,370;11,709;-2,735;0,000;38,840;39,997;9,754;1,695;38,990;36,739;39,372;37,102;-3,109;25,905;0,000;272,640;Inf;280,000;280,000;38,202;2,604;37,436;23,970
17087,500;1,900;0,536;-34,454;1,602;9,600;5,644;36,845;5,370;11,709;-2,735;0,000;38,800;40,000;9,754;1,695;38,929;36,547;39,327;36,786;-3,109;25,905;0,000;272,340;Inf;280,000;280,000;38,051;2,592;37,381;24,017
17088,000;2,663;0,593;-35,209;1,575;9,675;5,644;36,845;5,370;11,709;-2,735;0,000;38,800;40,000;9,696;1,698;38,779;36,315;39,259;36,775;-3,109;25,905;0,000;272,340;Inf;280,000;280,000;37,897;2,581;37,284;24,000
17088,500;2,663;0,593;-35,209;1,575;9,675;5,644;36,845;5,370;11,709;-2,735;0,000;38,800;40,000;9,696;1,698;38,780;36,626;39,257;37,025;-3,109;25,905;0,000;272,440;Inf;280,000;280,000;37,782;2,582;37,266;24,059
17089,000;2,663;0,593;-35,209;1,575;9,675;5,644;36,845;5,370;11,709;-2,735;0,000;38,800;40,000;9,696;1,698;38,887;36,920;39,294;37,182;-3,109;25,905;0,000;272,440;Inf;280,000;280,000;37,922;2,584;37,364;24,036
17089,500;2,663;0,593;-35,209;1,575;9,675;5,644;36,845;5,370;11,709;-2,735;0,000;38,800;40,000;9,696;1,698;38,986;36,954;39,346;37,225;-3,109;25,905;0,000;272,240;Inf;280,000;280,000;38,071;2,585;37,417;24,018
17090,000;2,663;0,593;-35,209;1,575;9,675;5,667;36,849;5,385;11,729;-2,738;0,000;38,846;39,994;9,696;1,698;39,054;36,899;39,375;37,117;-3,103;25,913;0,000;272,240;Inf;280,000;280,000;38,128;2,586;37,364;24,022
17090,500;2,663;0,593;-35,209;1,575;9,675;5,667;36,849;5,385;11,729;-2,738;0,000;38,800;40,000;9,696;1,698;38,791;36,464;39,282;36,729;-3,103;25,913;0,000;272,240;Inf;280,000;280,000;38,111;2,587;37,296;24,039
17091,000;2,857;0,700;-34,438;1,694;9,683;5,667;36,849;5,385;11,729;-2,738;0,000;38,800;40,000;9,707;1,433;38,788;36,623;39,270;36,912;-3,103;25,913;0,000;272,240;Inf;280,000;280,000;37,817;2,589;37,251;24,101
17091,500;2,857;0,700;-34,438;1,694;9,683;5,667;36,849;5,385;11,729;-2,738;0,000;38,800;40,000;9,707;1,433;38,869;36,685;39,257;37,045;-3,103;25,913;0,000;272,440;Inf;280,000;280,000;37,898;2,593;37,318;24,154
17092,000;2,857;0,700;-34,438;1,694;9,683;5,667;36,849;5,385;11,729;-2,738;0,000;38,800;40,000;9,707;1,433;38,963;36,907;39,326;37,397;-3,103;25,913;0,000;272,440;Inf;280,000;280,000;37,964;2,597;37,353;24,223
17092,500;2,857;0,700;-34,438;1,694;9,683;5,667;36,849;5,385;11,729;-2,738;0,000;38,800;40,000;9,707;1,433;39,007;36,864;39,365;37,351;-3,103;25,913;0,000;272,340;Inf;280,000;280,000;38,148;2,602;37,385;24,301
17093,000;2,857;0,700;-34,438;1,694;9,683;5,671;36,847;5,366;11,741;-2,729;0,000;38,848;39,987;9,707;1,433;38,956;36,680;39,373;36,962;-3,107;25,910;0,000;272,340;Inf;280,000;280,000;38,147;2,606;37,309;24,377
17093,500;2,857;0,700;-34,438;1,694;9,683;5,671;36,847;5,366;11,741;-2,729;0,000;38,800;40,000;9,707;1,433;38,862;36,477;39,316;36,689;-3,107;25,910;0,000;272,640;Inf;280,000;280,000;37,993;2,610;37,249;24,416
17094,000;2,857;0,700;-34,438;1,694;9,683;5,671;36,847;5,366;11,741;-2,729;0,000;38,800;40,000;9,707;1,433;38,879;36,835;39,294;37,334;-3,107;25,910;0,000;272,640;Inf;280,000;280,000;37,836;2,614;37,295;24,411
17094,500;2,958;0,777;-33,936;1,606;9,582;5,671;36,847;5,366;11,741;-2,729;0,000;38,800;40,000;9,904;1,598;39,013;37,099;39,373;37,434;-3,107;25,910;0,000;272,740;Inf;280,000;280,000;38,086;2,618;37,410;24,370
17095,000;2,958;0,777;-33,936;1,606;9,582;5,671;36,847;5,366;11,741;-2,729;0,000;38,800;40,000;9,904;1,598;39,103;37,000;39,429;37,245;-3,107;25,910;0,000;272,740;Inf;280,000;280,000;38,230;2,624;37,445;24,263
17095,500;2,958;0,777;-33,936;1,606;9,582;5,671;36,847;5,366;11,741;-2,729;0,000;38,800;40,000;9,904;1,598;38,942;36,743;39,392;36,934;-3,107;25,910;0,000;272,540;Inf;280,000;280,000;38,194;2,629;37,400;24,196
17096,000;2,958;0,777;-33,936;1,606;9,582;5,671;36,847;5,366;11,741;-2,729;0,000;38,800;40,000;9,904;1,598;38,793;36,354;39,307;36,654;-3,107;25,910;0,000;272,540;Inf;280,000;280,000;38,003;2,634;37,288;24,239
17096,500;2,958;0,777;-33,936;1,606;9,582;5,614;36,892;5,388;11,801;-2,735;0,000;38,838;39,984;9,904;1,598;38,735;36,391;39,244;36,778;-3,117;25,901;0,000;272,840;Inf;280,000;280,000;37,777;2,640;37,293;24,125
17097,000;2,958;0,777;-33,936;1,606;9,582;5,614;36,892;5,388;11,801;-2,735;0,000;38,800;40,000;9,904;1,598;38,780;36,759;39,277;37,040;-3,117;25,901;0,000;272,840;Inf;280,000;280,000;37,787;2,645;37,394;24,150
17097,500;3,381;0,874;-35,073;1,594;9,627;5,614;36,892;5,388;11,801;-2,735;0,000;38,800;40,000;9,712;1,751;39,019;36,898;39,352;37,133;-3,117;25,901;0,000;272,940;Inf;280,000;280,000;37,964;2,650;37,418;23,986
17098,000;3,381;0,874;-35,073;1,594;9,627;5,614;36,892;5,388;11,801;-2,735;0,000;38,800;40,000;9,712;1,751;38,948;36,725;39,360;37,025;-3,117;25,901;0,000;272,940;Inf;280,000;280,000;38,101;2,662;37,393;23,868
17098,500;3,381;0,874;-35,073;1,594;9,627;5,614;36,892;5,388;11,801;-2,735;0,000;38,800;40,000;9,712;1,751;38,802;36,509;39,325;36,807;-3,117;25,901;0,000;272,640;Inf;280,000;280,000;38,014;2,674;37,310;23,855
17099,000;3,381;0,874;-35,073;1,594;9,627;5,614;36,892;5,388;11,801;-2,735;0,000;38,800;40,000;9,712;1,751;38,728;36,261;39,267;36,495;-3,117;25,901;0,000;272,640;Inf;280,000;280,000;37,861;2,685;37,232;23,868
17099,500;3,381;0,874;-35,073;1,594;9,627;5,682;36,923;5,397;11,827;-2,741;0,000;38,827;39,992;9,712;1,751;38,670;36,455;39,219;36,874;-3,121;25,915;0,000;272,240;Inf;280,000;280,000;37,688;2,697;37,189;23,863
17100,000;3,381;0,874;-35,073;1,594;9,627;5,682;36,923;5,397;11,827;-2,741;0,000;38,800;40,000;9,712;1,751;38,888;36,918;39,290;37,184;-3,121;25,915;0,000;272,240;Inf;280,000;280,000;37,805;2,708;37,390;23,879
17100,500;3,381;0,874;-35,073;1,594;9,627;5,682;36,923;5,397;11,827;-2,741;0,000;38,800;40,000;9,712;1,751;38,933;36,907;39,306;37,098;-3,121;25,915;0,000;272,640;Inf;280,000;280,000;38,070;2,719;37,368;23,904
17101,000;2,642;0,618;-35,209;1,649;9,713;5,682;36,923;5,397;11,827;-2,741;0,000;38,800;40,000;9,647;1,520;38,833;36,679;39,331;36,992;-3,121;25,915;0,000;272,640;Inf;280,000;280,000;38,061;2,730;37,312;23,886
17101,500;2,642;0,618;-35,209;1,649;9,713;5,682;36,923;5,397;11,827;-2,741;0,000;38,800;40,000;9,647;1,520;38,776;36,372;39,275;36,695;-3,121;25,915;0,000;272,840;Inf;280,000;280,000;37,959;2,728;37,262;23,914
17102,000;2,642;0,618;-35,209;1,649;9,713;5,682;36,923;5,397;11,827;-2,741;0,000;38,800;40,000;9,647;1,520;38,719;36,467;39,221;36,794;-3,121;25,915;0,000;272,840;Inf;280,000;280,000;37,780;2,727;37,224;23,936
17102,500;2,642;0,618;-35,209;1,649;9,713;5,682;36,923;5,397;11,827;-2,741;0,000;38,800;40,000;9,647;1,520;38,736;36,694;39,240;37,015;-3,121;25,915;0,000;272,240;Inf;280,000;280,000;37,800;2,726;37,253;23,970
17103,000;2,642;0,618;-35,209;1,649;9,713;5,653;36,901;5,400;11,842;-2,741;0,000;38,836;39,920;9,647;1,520;38,919;36,909;39,306;37,342;-3,129;25,914;0,000;272,240;Inf;280,000;280,000;37,921;2,724;37,326;23,984
17103,500;2,642;0,618;-35,209;1,649;9,713;5,653;36,901;5,400;11,842;-2,741;0,000;38,800;39,900;9,647;1,520;39,037;36,782;39,351;37,204;-3,129;25,914;0,000;272,040;Inf;280,000;280,000;38,119;2,723;37,350;24,018
17104,000;2,544;0,551;-35,209;1,571;9,684;5,653;36,901;5,400;11,842;-2,741;0,000;38,800;39,900;9,689;1,627;38,959;36,672;39,359;36,921;-3,129;25,914;0,000;272,040;Inf;280,000;280,000;38,094;2,722;37,291;24,082
17104,500;2,544;0,551;-35,209;1,571;9,684;5,653;36,901;5,400;11,842;-2,741;0,000;38,800;39,900;9,689;1,627;38,816;36,390;39,282;36,719;-3,129;25,914;0,000;272,240;Inf;280,000;280,000;37,978;2,719;37,236;24,151
17105,000;2,544;0,551;-35,209;1,571;9,684;5,653;36,901;5,400;11,842;-2,741;0,000;38,800;39,900;9,689;1,627;38,800;36,644;39,279;37,016;-3,129;25,914;0,000;272,240;Inf;280,000;280,000;37,802;2,716;37,282;24,221
17105,500;2,544;0,551;-35,209;1,571;9,684;5,653;36,901;5,400;11,842;-2,741;0,000;38,800;39,900;9,689;1,627;38,969;37,060;39,347;37,275;-3,129;25,914;0,000;272,040;Inf;280,000;280,000;37,935;2,713;37,376;24,306
17106,000;2,544;0,551;-35,209;1,571;9,684;5,656;36,847;5,378;11,818;-2,753;0,000;38,832;39,943;9,689;1,627;39,031;36,967;39,387;37,162;-3,128;25,918;0,000;272,040;Inf;280,000;280,000;38,163;2,710;37,412;24,335
17106,500;2,544;0,551;-35,209;1,571;9,684;5,656;36,847;5,378;11,818;-2,753;0,000;38,800;39,900;9,689;1,627;38,958;36,725;39,379;36,998;-3,128;25,918;0,000;272,640;Inf;280,000;280,000;38,137;2,708;37,361;24,362
17107,000;2,544;0,551;-35,209;1,571;9,684;5,656;36,847;5,378;11,818;-2,753;0,000;38,800;39,900;9,689;1,627;38,859;36,397;39,334;36,599;-3,128;25,918;0,000;272,640;Inf;280,000;280,000;38,015;2,705;37,214;24,304
17107,500;2,679;0,621;-35,209;1,583;9,653;5,656;36,847;5,378;11,818;-2,753;0,000;38,800;39,900;9,709;1,776;38,757;36,354;39,284;36,696;-3,128;25,918;0,000;272,740;Inf;280,000;280,000;37,797;2,702;37,244;24,261
17108,000;2,679;0,621;-35,209;1,583;9,653;5,656;36,847;5,378;11,818;-2,753;0,000;38,800;39,900;9,709;1,776;39,045;36,962;39,336;37,149;-3,128;25,918;0,000;272,740;Inf;280,000;280,000;37,773;2,702;37,401;24,197
17108,500;2,679;0,621;-35,209;1,583;9,653;5,656;36,847;5,378;11,818;-2,753;0,000;38,800;39,900;9,709;1,776;39,045;36,914;39,390;37,050;-3,128;25,918;0,000;273,040;Inf;280,000;280,000;38,123;2,701;37,458;24,139
17109,000;2,679;0,621;-35,209;1,583;9,653;5,656;36,847;5,378;11,818;-2,753;0,000;38,800;39,900;9,709;1,776;38,991;36,805;39,388;36,959;-3,128;25,918;0,000;273,040;Inf;280,000;280,000;38,100;2,701;37,429;24,086
17109,500;2,679;0,621;-35,209;1,583;9,653;5,646;36,858;5,379;11,871;-2,751;0,000;38,823;39,912;9,709;1,776;38,845;36,595;39,355;36,743;-3,120;25,918;0,000;272,940;Inf;280,000;280,000;38,036;2,701;37,335;24,096
17110,000;2,679;0,621;-35,209;1,583;9,653;5,646;36,858;5,379;11,871;-2,751;0,000;38,800;39,900;9,709;1,776;38,767;36,270;39,285;36,500;-3,120;25,918;0,000;272,940;Inf;280,000;280,000;37,884;2,700;37,257;24,056
17110,500;3,064;0,702;-35,209;1,615;9,728;5,646;36,858;5,379;11,871;-2,751;0,000;38,800;39,900;9,648;1,590;38,830;36,479;39,266;36,861;-3,120;25,918;0,000;272,840;Inf;280,000;280,000;37,706;2,700;37,258;24,116
17111,000;3,064;0,702;-35,209;1,615;9,728;5,646;36,858;5,379;11,871;-2,751;0,000;38,800;39,900;9,648;1,590;38,853;36,811;39,298;37,174;-3,120;25,918;0,000;272,840;Inf;280,000;280,000;37,859;2,706;37,351;24,119
17111,500;3,064;0,702;-35,209;1,615;9,728;5,646;36,858;5,379;11,871;-2,751;0,000;38,800;39,900;9,648;1,590;39,151;36,961;39,407;37,122;-3,120;25,918;0,000;272,740;Inf;280,000;280,000;38,034;2,712;37,406;24,100
17112,000;3,064;0,702;-35,209;1,615;9,728;5,646;36,858;5,379;11,871;-2,751;0,000;38,800;39,900;9,648;1,590;39,019;36,726;39,414;36,851;-3,120;25,918;0,000;272,740;Inf;280,000;280,000;38,160;2,718;37,369;24,078
17112,500;3,064;0,702;-35,209;1,615;9,728;5,678;36,857;5,393;11,889;-2,734;0,000;38,827;39,911;9,648;1,590;38,897;36,597;39,370;36,679;-3,118;25,917;0,000;272,740;Inf;280,000;280,000;38,003;2,723;37,328;24,030
17113,000;3,064;0,702;-35,209;1,615;9,728;5,678;36,857;5,393;11,889;-2,734;0,000;38,800;39,900;9,648;1,590;38,872;36,527;39,302;36,708;-3,118;25,917;0,000;272,740;Inf;280,000;280,000;37,886;2,729;37,283;24,040
17113,500;3,030;0,835;-33,644;1,647;9,639;5,678;36,857;5,393;11,889;-2,734;0,000;38,800;39,900;9,774;1,509;38,961;36,818;39,358;37,286;-3,118;25,917;0,000;272,140;Inf;280,000;280,000;37,852;2,734;37,344;24,025
17114,000;3,030;0,835;-33,644;1,647;9,639;5,678;36,857;5,393;11,889;-2,734;0,000;38,800;39,900;9,774;1,509;39,133;37,069;39,437;37,518;-3,118;25,917;0,000;272,140;Inf;280,000;280,000;38,106;2,739;37,443;24,127
17114,500;3,030;0,835;-33,644;1,647;9,639;5,678;36,857;5,393;11,889;-2,734;0,000;38,800;39,900;9,774;1,509;39,087;36,842;39,453;37,233;-3,118;25,917;0,000;272,940;Inf;280,000;280,000;38,289;2,744;37,402;24,211
17115,000;3,030;0,835;-33,644;1,647;9,639;5,678;36,857;5,393;11,889;-2,734;0,000;38,800;39,900;9,774;1,509;38,867;36,369;39,360;36,412;-3,118;25,917;0,000;272,940;Inf;280,000;280,000;38,154;2,749;37,290;24,116
17115,500;3,030;0,835;-33,644;1,647;9,639;5,678;36,857;5,393;11,889;-2,734;0,000;38,800;39,900;9,774;1,509;38,767;36,362;39,288;36,569;-3,118;25,917;0,000;272,840;Inf;280,000;280,000;37,752;2,753;37,227;23,988
17116,000;3,030;0,835;-33,644;1,647;9,639;5,579;36,905;5,422;11,943;-2,755;0,000;38,796;39,850;9,774;1,509;38,876;36,670;39,291;37,053;-3,139;25,901;0,000;272,840;Inf;280,000;280,000;37,747;2,758;37,295;23,949
17116,500;3,030;0,835;-33,644;1,647;9,639;5,579;36,905;5,422;11,943;-2,755;0,000;38,800;39,800;9,774;1,509;38,925;36,957;39,367;37,266;-3,139;25,901;0,000;272,740;Inf;280,000;280,000;37,973;2,762;37,434;23,888
17117,000;2,738;0,675;-35,209;1,535;9,667;5,579;36,905;5,422;11,943;-2,755;0,000;38,800;39,800;9,736;1,717;38,929;36,800;39,365;37,086;-3,139;25,901;0,000;272,740;Inf;280,000;280,000;38,129;2,767;37,407;23,948
17117,500;2,738;0,675;-35,209;1,535;9,667;5,579;36,905;5,422;11,943;-2,755;0,000;38,800;39,800;9,736;1,717;38,928;36,517;39,357;36,783;-3,139;25,901;0,000;272,640;Inf;280,000;280,000;38,045;2,766;37,295;23,840
17118,000;2,738;0,675;-35,209;1,535;9,667;5,579;36,905;5,422;11,943;-2,755;0,000;38,800;39,800;9,736;1,717;38,882;36,400;39,314;36,452;-3,139;25,901;0,000;272,640;Inf;280,000;280,000;37,896;2,766;37,228;23,782
17118,500;2,738;0,675;-35,209;1,535;9,667;5,579;36,905;5,422;11,943;-2,755;0,000;38,800;39,800;9,736;1,717;38,777;36,533;39,296;36,733;-3,139;25,901;0,000;272,340;Inf;280,000;280,000;37,762;2,765;37,277;23,772
17119,000;2,738;0,675;-35,209;1,535;9,667;5,645;36,909;5,382;11,950;-2,743;0,000;38,797;39,837;9,736;1,717;38,976;36,838;39,345;37,252;-3,117;25,909;0,000;272,340;Inf;280,000;280,000;37,835;2,765;37,381;23,742
17119,500;2,738;0,675;-35,209;1,535;9,667;5,645;36,909;5,382;11,950;-2,743;0,000;38,800;39,800;9,736;1,717;39,014;36,795;39,388;37,199;-3,117;25,909;0,000;272,140;Inf;280,000;280,000;38,103;2,764;37,375;23,678
17120,000;1,614;0,458;-33,292;1,623;9,660;5,645;36,909;5,382;11,950;-2,743;0,000;38,800;39,800;9,739;1,527;38,990;36,628;39,388;36,908;-3,117;25,909;0,000;272,140;Inf;280,000;280,000;38,099;2,764;37,362;23,638
17120,500;1,614;0,458;-33,292;1,623;9,660;5,645;36,909;5,382;11,950;-2,743;0,000;38,800;39,800;9,739;1,527;38,921;36,447;39,344;36,629;-3,117;25,909;0,000;272,440;Inf;280,000;280,000;37,978;2,745;37,327;23,609
17121,000;1,614;0,458;-33,292;1,623;9,660;5,645;36,909;5,382;11,950;-2,743;0,000;38,800;39,800;9,739;1,527;38,863;36,465;39,323;36,839;-3,117;25,909;0,000;272,440;Inf;280,000;280,000;37,835;2,727;37,325;23,640
17121,500;1,614;0,458;-33,292;1,623;9,660;5,645;36,909;5,382;11,950;-2,743;0,000;38,800;39,800;9,739;1,527;38,905;36,824;39,327;37,136;-3,117;25,909;0,000;272,640;Inf;280,000;280,000;37,872;2,708;37,438;23,653
17122,000;1,614;0,458;-33,292;1,623;9,660;5,645;36,909;5,382;11,950;-2,743;0,000;38,800;39,800;9,739;1,527;39,165;37,062;39,456;37,218;-3,117;25,909;0,000;272,640;Inf;280,000;280,000;38,048;2,690;37,500;23,639
17122,500;1,614;0,458;-33,292;1,623;9,660;5,698;36,847;5,377;11,922;-2,740;0,000;38,786;39,809;9,739;1,527;38,992;36,766;39,444;36,867;-3,127;25,909;0,000;272,840;Inf;280,000;280,000;38,225;2,673;37,433;23,712
17123,000;1,614;0,458;-33,292;1,623;9,660;5,698;36,847;5,377;11,922;-2,740;0,000;38,800;39,800;9,739;1,527;38,917;36,416;39,408;36,517;-3,127;25,909;0,000;272,840;Inf;280,000;280,000;38,017;2,655;37,350;23,757
17123,500;2,062;0,576;-33,331;1,654;9,612;5,698;36,847;5,377;11,922;-2,740;0,000;38,800;39,800;9,885;1,604;38,789;36,512;39,360;36,660;-3,127;25,909;0,000;272,440;Inf;280,000;280,000;37,814;2,638;37,286;23,764
17124,000;2,062;0,576;-33,331;1,654;9,612;5,698;36,847;5,377;11,922;-2,740;0,000;38,800;39,800;9,885;1,604;38,847;36,704;39,335;36,837;-3,127;25,909;0,000;272,440;Inf;280,000;280,000;37,830;2,629;37,330;23,730
17124,500;2,062;0,576;-33,331;1,654;9,612;5,698;36,847;5,377;11,922;-2,740;0,000;38,800;39,800;9,885;1,604;39,003;37,006;39,385;37,468;-3,127;25,909;0,000;272,340;Inf;280,000;280,000;37,931;2,620;37,485;23,759
17125,000;2,062;0,576;-33,331;1,654;9,612;5,698;36,847;5,377;11,922;-2,740;0,000;38,800;39,800;9,885;1,604;39,137;36,939;39,432;37,323;-3,127;25,909;0,000;272,340;Inf;280,000;280,000;38,215;2,610;37,487;23,739
17125,500;2,062;0,576;-33,331;1,654;9,612;5,626;36,837;5,382;11,957;-2,762;0,000;38,772;39,771;9,885;1,604;38,963;36,543;39,417;36,574;-3,139;25,908;0,000;272,540;Inf;280,000;280,000;38,208;2,601;37,394;23,718
17126,000;2,062;0,576;-33,331;1,654;9,612;5,626;36,837;5,382;11,957;-2,762;0,000;38,800;39,800;9,885;1,604;38,800;36,281;39,345;36,439;-3,139;25,908;0,000;272,540;Inf;280,000;280,000;37,874;2,593;37,296;23,712
17126,500;2,514;0,576;-35,209;1,617;9,759;5,626;36,837;5,382;11,957;-2,762;0,000;38,800;39,800;9,702;1,580;38,784;36,560;39,306;36,876;-3,139;25,908;0,000;272,240;Inf;280,000;280,000;37,716;2,584;37,274;23,760
17127,000;2,514;0,576;-35,209;1,617;9,759;5,626;36,837;5,382;11,957;-2,762;0,000;38,800;39,800;9,702;1,580;38,968;37,067;39,363;37,476;-3,139;25,908;0,000;272,240;Inf;280,000;280,000;37,882;2,583;37,412;23,805
17127,500;2,514;0,576;-35,209;1,617;9,759;5,626;36,837;5,382;11,957;-2,762;0,000;38,800;39,800;9,702;1,580;39,262;37,214;39,478;37,475;-3,139;25,908;0,000;272,340;Inf;280,000;280,000;38,218;2,582;37,562;23,840
17128,000;2,514;0,576;-35,209;1,617;9,759;5,626;36,837;5,382;11,957;-2,762;0,000;38,800;39,800;9,702;1,580;39,260;37,018;39,514;37,110;-3,139;25,908;0,000;272,340;Inf;280,000;280,000;38,357;2,581;37,484;23,924
17128,500;2,514;0,576;-35,209;1,617;9,759;5,626;36,837;5,382;11,957;-2,762;0,000;38,800;39,800;9,702;1,580;39,008;36,730;39,493;36,761;-3,139;25,908;0,000;272,740;Inf;280,000;280,000;38,225;2,579;37,381;23,958
17129,000;2,514;0,576;-35,209;1,617;9,759;5,647;36,857;5,390;12,017;-2,748;0,000;38,762;39,763;9,702;1,580;38,914;36,363;39,431;36,299;-3,135;25,915;0,000;272,740;Inf;280,000;280,000;37,998;2,578;37,311;23,997
17129,500;2,514;0,576;-35,209;1,617;9,759;5,647;36,857;5,390;12,017;-2,748;0,000;38,800;39,800;9,702;1,580;38,973;36,679;39,370;36,945;-3,135;25,915;0,000;272,440;Inf;280,000;280,000;37,752;2,577;37,391;24,040
17130,000;2,775;0,731;-33,365;1,610;9,581;5,647;36,857;5,390;12,017;-2,748;0,000;38,800;39,800;9,831;1,585;39,016;37,053;39,421;37,407;-3,135;25,915;0,000;272,440;Inf;280,000;280,000;37,992;2,576;37,513;24,043
17130,500;2,775;0,731;-33,365;1,610;9,581;5,647;36,857;5,390;12,017;-2,748;0,000;38,800;39,800;9,831;1,585;39,051;36,984;39,468;37,259;-3,135;25,915;0,000;272,540;Inf;280,000;280,000;38,224;2,580;37,541;24,036
17131,000;2,775;0,731;-33,365;1,610;9,581;5,647;36,857;5,390;12,017;-2,748;0,000;38,800;39,800;9,831;1,585;39,080;36,724;39,460;36,771;-3,135;25,915;0,000;272,540;Inf;280,000;280,000;38,190;2,583;37,509;23,982
17131,500;2,775;0,731;-33,365;1,610;9,581;5,647;36,857;5,390;12,017;-2,748;0,000;38,800;39,800;9,831;1,585;38,986;36,560;39,425;36,497;-3,135;25,915;0,000;272,740;Inf;280,000;280,000;38,009;2,586;37,356;23,982
17132,000;2,775;0,731;-33,365;1,610;9,581;5,679;36,877;5,401;12,053;-2,759;0,000;38,755;39,739;9,831;1,585;38,789;36,503;39,371;36,722;-3,141;25,908;0,000;272,740;Inf;280,000;280,000;37,867;2,589;37,377;23,955
17132,500;2,775;0,731;-33,365;1,610;9,581;5,679;36,877;5,401;12,053;-2,759;0,000;38,800;39,700;9,831;1,585;38,871;36,805;39,358;37,070;-3,141;25,908;0,000;272,740;Inf;280,000;280,000;37,846;2,592;37,530;23,912
17133,000;2,639;0,654;-34,236;1,629;9,683;5,679;36,877;5,401;12,053;-2,759;0,000;38,800;39,700;9,755;1,504;39,202;37,096;39,490;37,453;-3,141;25,908;0,000;272,740;Inf;280,000;280,000;38,026;2,595;37,618;23,873
17133,500;2,639;0,654;-34,236;1,629;9,683;5,679;36,877;5,401;12,053;-2,759;0,000;38,800;39,700;9,755;1,504;39,235;36,934;39,527;37,098;-3,141;25,908;0,000;272,740;Inf;280,000;280,000;38,310;2,596;37,628;23,915
17134,000;2,639;0,654;-34,236;1,629;9,683;5,679;36,877;5,401;12,053;-2,759;0,000;38,800;39,700;9,755;1,504;39,163;36,749;39,512;36,725;-3,141;25,908;0,000;272,740;Inf;280,000;280,000;38,199;2,596;37,566;23,934
17134,500;2,639;0,654;-34,236;1,629;9,683;5,679;36,877;5,401;12,053;-2,759;0,000;38,800;39,700;9,755;1,504;38,906;36,441;39,462;36,455;-3,141;25,908;0,000;272,140;Inf;280,000;280,000;38,037;2,597;37,455;23,951
17135,000;2,639;0,654;-34,236;1,629;9,683;5,665;36,901;5,399;12,090;-2,757;0,000;38,744;39,752;9,755;1,504;38,842;36,620;39,395;36,772;-3,140;25,903;0,000;272,140;Inf;280,000;280,000;37,816;2,598;37,445;23,911
17135,500;2,639;0,654;-34,236;1,629;9,683;5,665;36,901;5,399;12,090;-2,757;0,000;38,700;39,800;9,755;1,504;38,918;36,863;39,407;37,079;-3,140;25,903;0,000;272,540;Inf;280,000;280,000;37,907;2,599;37,578;23,867
17136,000;2,639;0,654;-34,236;1,629;9,683;5,665;36,901;5,399;12,090;-2,757;0,000;38,700;39,800;9,755;1,504;39,183;37,067;39,475;37,313;-3,140;25,903;0,000;272,540;Inf;280,000;280,000;38,067;2,599;37,613;23,863
17136,500;2,953;0,783;-33,601;1,594;9,544;5,665;36,901;5,399;12,090;-2,757;0,000;38,700;39,800;9,923;1,557;39,225;36,926;39,543;37,020;-3,140;25,903;0,000;272,440;Inf;280,000;280,000;38,259;2,600;37,566;23,942
17137,000;2,953;0,783;-33,601;1,594;9,544;5,665;36,901;5,399;12,090;-2,757;0,000;38,700;39,800;9,923;1,557;39,067;36,767;39,523;36,823;-3,140;25,903;0,000;272,440;Inf;280,000;280,000;38,179;2,606;37,509;23,950
17137,500;2,953;0,783;-33,601;1,594;9,544;5,665;36,901;5,399;12,090;-2,757;0,000;38,700;39,800;9,923;1,557;38,973;36,593;39,474;36,770;-3,140;25,903;0,000;272,440;Inf;280,000;280,000;38,045;2,611;37,430;23,975
17138,000;2,953;0,783;-33,601;1,594;9,544;5,665;36,901;5,399;12,090;-2,757;0,000;38,700;39,800;9,923;1,557;39,000;36,849;39,467;36,991;-3,140;25,903;0,000;272,440;Inf;280,000;280,000;37,953;2,617;37,483;23,933
17138,500;2,953;0,783;-33,601;1,594;9,544;5,702;36,880;5,372;12,088;-2,752;0,000;38,738;39,723;9,923;1,557;39,185;37,188;39,517;37,317;-3,136;25,904;0,000;272,240;Inf;280,000;280,000;38,076;2,622;37,593;23,941
17139,000;2,953;0,783;-33,601;1,594;9,544;5,702;36,880;5,372;12,088;-2,752;0,000;38,700;39,700;9,923;1,557;39,282;37,108;39,561;37,287;-3,136;25,904;0,000;272,240;Inf;280,000;280,000;38,302;2,628;37,629;23,902
17139,500;2,764;0,617;-35,209;1,552;9,666;5,702;36,880;5,372;12,088;-2,752;0,000;38,700;39,700;9,663;1,663;39,315;36,988;39,585;37,104;-3,136;25,904;0,000;272,340;Inf;280,000;280,000;38,310;2,633;37,589;23,880
17140,000;2,764;0,617;-35,209;1,552;9,666;5,702;36,880;5,372;12,088;-2,752;0,000;38,700;39,700;9,663;1,663;39,068;36,650;39,533;36,638;-3,136;25,904;0,000;272,340;Inf;280,000;280,000;38,248;2,635;37,508;23,904
17140,500;2,764;0,617;-35,209;1,552;9,666;5,702;36,880;5,372;12,088;-2,752;0,000;38,700;39,700;9,663;1,663;39,135;36,861;39,532;37,151;-3,136;25,904;0,000;272,040;Inf;280,000;280,000;37,972;2,637;37,530;23,893
17141,000;2,764;0,617;-35,209;1,552;9,666;5,702;36,880;5,372;12,088;-2,752;0,000;38,700;39,700;9,663;1,663;39,216;37,179;39,572;37,493;-3,136;25,904;0,000;272,040;Inf;280,000;280,000;38,170;2,640;37,635;23,839
17141,500;2,764;0,617;-35,209;1,552;9,666;5,682;36,823;5,386;12,086;-2,762;0,000;38,725;39,718;9,663;1,663;39,276;37,213;39,618;37,392;-3,140;25,902;0,000;271,740;Inf;280,000;280,000;38,365;2,642;37,669;23,835
17142,000;2,764;0,617;-35,209;1,552;9,666;5,682;36,823;5,386;12,086;-2,762;0,000;38,700;39,700;9,663;1,663;39,241;36,848;39,613;36,975;-3,140;25,902;0,000;271,740;Inf;280,000;280,000;38,375;2,644;37,556;23,801
17142,500;2,764;0,617;-35,209;1,552;9,666;5,682;36,823;5,386;12,086;-2,762;0,000;38,700;39,700;9,663;1,663;39,117;36,547;39,567;36,493;-3,140;25,902;0,000;271,840;Inf;280,000;280,000;38,170;2,646;37,488;23,798
17143,000;2,283;0,615;-34,216;1,699;9,680;5,682;36,823;5,386;12,086;-2,762;0,000;38,700;39,700;9,708;1,525;39,039;36,565;39,527;36,689;-3,140;25,902;0,000;271,840;Inf;280,000;280,000;37,931;2,647;37,519;23,737
17143,500;2,283;0,615;-34,216;1,699;9,680;5,682;36,823;5,386;12,086;-2,762;0,000;38,700;39,700;9,708;1,525;39,299;37,085;39,579;37,361;-3,140;25,902;0,000;272,240;Inf;280,000;280,000;37,955;2,641;37,654;23,739
17144,000;2,283;0,615;-34,216;1,699;9,680;5,682;36,823;5,386;12,086;-2,762;0,000;38,700;39,700;9,708;1,525;39,314;37,016;39,609;37,173;-3,140;25,902;0,000;272,240;Inf;280,000;280,000;38,331;2,636;37,706;23,710
17144,500;2,283;0,615;-34,216;1,699;9,680;5,682;36,823;5,386;12,086;-2,762;0,000;38,700;39,700;9,708;1,525;39,330;36,950;39,636;36,867;-3,140;25,902;0,000;272,340;Inf;280,000;280,000;38,278;2,630;37,681;23,655
17145,000;2,283;0,615;-34,216;1,699;9,680;5,659;36,829;5,372;12,110;-2,762;0,000;38,707;39,644;9,708;1,525;39,189;36,797;39,624;36,668;-3,132;25,902;0,000;272,340;Inf;280,000;280,000;38,196;2,624;37,614;23,616
17145,500;2,283;0,615;-34,216;1,699;9,680;5,659;36,829;5,372;12,110;-2,762;0,000;38,700;39,600;9,708;1,525;39,032;36,562;39,558;36,729;-3,132;25,902;0,000;272,540;Inf;280,000;280,000;38,069;2,619;37,496;23,636
17146,000;2,221;0,553;-34,491;1,654;9,671;5,659;36,829;5,372;12,110;-2,762;0,000;38,700;39,600;9,746;1,423;39,067;36,826;39,530;37,096;-3,132;25,902;0,000;272,540;Inf;280,000;280,000;37,970;2,613;37,589;23,637
17146,500;2,221;0,553;-34,491;1,654;9,671;5,659;36,829;5,372;12,110;-2,762;0,000;38,700;39,600;9,746;1,423;39,193;37,066;39,569;37,066;-3,132;25,902;0,000;272,540;Inf;280,000;280,000;38,130;2,607;37,660;23,609
17147,000;2,221;0,553;-34,491;1,654;9,671;5,659;36,829;5,372;12,110;-2,762;0,000;38,700;39,600;9,746;1,423;39,355;37,009;39,624;37,047;-3,132;25,902;0,000;272,540;Inf;280,000;280,000;38,224;2,600;37,654;23,654
17147,500;2,221;0,553;-34,491;1,654;9,671;5,659;36,829;5,372;12,110;-2,762;0,000;38,700;39,600;9,746;1,423;39,293;36,837;39,617;36,815;-3,132;25,902;0,000;272,340;Inf;280,000;280,000;38,259;2,594;37,619;23,772
17148,000;2,221;0,553;-34,491;1,654;9,671;5,642;36,844;5,389;12,147;-2,760;0,000;38,694;39,634;9,746;1,423;39,206;36,703;39,599;36,636;-3,137;25,891;0,000;272,340;Inf;280,000;280,000;38,141;2,588;37,552;23,826
17148,500;2,221;0,553;-34,491;1,654;9,671;5,642;36,844;5,389;12,147;-2,760;0,000;38,700;39,600;9,746;1,423;39,144;36,625;39,577;36,750;-3,137;25,891;0,000;272,040;Inf;280,000;280,000;38,036;2,582;37,508;23,894
17149,000;2,221;0,553;-34,491;1,654;9,671;5,642;36,844;5,389;12,147;-2,760;0,000;38,700;39,600;9,746;1,423;39,219;36,966;39,589;37,290;-3,137;25,891;0,000;272,040;Inf;280,000;280,000;38,024;2,576;37,531;23,885
17149,500;2,597;0,676;-34,099;1,589;9,580;5,642;36,844;5,389;12,147;-2,760;0,000;38,700;39,600;9,846;1,590;39,315;37,311;39,646;37,405;-3,137;25,891;0,000;272,440;Inf;280,000;280,000;38,266;2,570;37,662;23,771
17150,000;2,597;0,676;-34,099;1,589;9,580;5,642;36,844;5,389;12,147;-2,760;0,000;38,700;39,600;9,846;1,590;39,299;37,167;39,665;37,225;-3,137;25,891;0,000;272,440;Inf;280,000;280,000;38,419;2,571;37,618;23,717
17150,500;2,597;0,676;-34,099;1,589;9,580;5,642;36,844;5,389;12,147;-2,760;0,000;38,700;39,600;9,846;1,590;39,201;36,626;39,634;36,530;-3,137;25,891;0,000;272,740;Inf;280,000;280,000;38,339;2,571;37,542;23,720
17151,000;2,597;0,676;-34,099;1,589;9,580;5,642;36,844;5,389;12,147;-2,760;0,000;38,700;39,600;9,846;1,590;39,137;36,652;39,579;36,822;-3,137;25,891;0,000;272,740;Inf;280,000;280,000;37,997;2,571;37,488;23,664
17151,500;2,597;0,676;-34,099;1,589;9,580;5,657;36,878;5,414;12,191;-2,755;0,000;38,682;39,619;9,846;1,590;39,157;36,957;39,577;37,065;-3,139;25,902;0,000;272,740;Inf;280,000;280,000;38,047;2,572;37,520;23,619
17152,000;2,597;0,676;-34,099;1,589;9,580;5,657;36,878;5,414;12,191;-2,755;0,000;38,700;39,600;9,846;1,590;39,200;37,109;39,602;37,126;-3,139;25,902;0,000;272,740;Inf;280,000;280,000;38,189;2,572;37,590;23,560
17152,500;2,500;0,676;-33,908;1,674;9,637;5,657;36,878;5,414;12,191;-2,755;0,000;38,700;39,600;9,730;1,473;39,274;37,076;39,646;37,033;-3,139;25,902;0,000;271,940;Inf;280,000;280,000;38,259;2,573;37,614;23,532
17153,000;2,500;0,676;-33,908;1,674;9,637;5,657;36,878;5,414;12,191;-2,755;0,000;38,700;39,600;9,730;1,473;39,272;36,882;39,647;36,839;-3,139;25,902;0,000;271,940;Inf;280,000;280,000;38,257;2,572;37,521;23,546
17153,500;2,500;0,676;-33,908;1,674;9,637;5,657;36,878;5,414;12,191;-2,755;0,000;38,700;39,600;9,730;1,473;39,141;36,731;39,615;36,659;-3,139;25,902;0,000;272,340;Inf;280,000;280,000;38,160;2,570;37,491;23,567
17154,000;2,500;0,676;-33,908;1,674;9,637;5,657;36,878;5,414;12,191;-2,755;0,000;38,700;39,600;9,730;1,473;39,110;36,850;39,554;36,851;-3,139;25,902;0,000;272,340;Inf;280,000;280,000;38,036;2,569;37,516;23,539
17154,500;2,500;0,676;-33,908;1,674;9,637;5,665;36,874;5,389;12,205;-2,761;0,000;38,679;39,612;9,730;1,473;39,237;37,046;39,578;37,282;-3,125;25,893;0,000;271,840;Inf;280,000;280,000;38,092;2,567;37,567;23,539
17155,000;2,500;0,676;-33,908;1,674;9,637;5,665;36,874;5,389;12,205;-2,761;0,000;38,700;39,600;9,730;1,473;39,353;36,973;39,628;37,142;-3,125;25,893;0,000;271,840;Inf;280,000;280,000;38,286;2,567;37,613;23,508
17155,500;2,847;0,651;-35,209;1,548;9,726;5,665;36,874;5,389;12,205;-2,761;0,000;38,700;39,600;9,691;1,707;39,298;36,802;39,630;36,666;-3,125;25,893;0,000;271,940;Inf;280,000;280,000;38,274;2,566;37,589;23,523
17156,000;2,847;0,651;-35,209;1,548;9,726;5,665;36,874;5,389;12,205;-2,761;0,000;38,700;39,600;9,691;1,707;39,192;36,682;39,608;36,509;-3,125;25,893;0,000;271,940;Inf;280,000;280,000;38,099;2,570;37,531;23,510
17156,500;2,847;0,651;-35,209;1,548;9,726;5,665;36,874;5,389;12,205;-2,761;0,000;38,700;39,600;9,691;1,707;39,133;36,606;39,563;36,600;-3,125;25,893;0,000;272,140;Inf;280,000;280,000;37,998;2,575;37,493;23,518
17157,000;2,847;0,651;-35,209;1,548;9,726;5,665;36,874;5,389;12,205;-2,761;0,000;38,700;39,600;9,691;1,707;39,136;36,709;39,564;36,903;-3,125;25,893;0,000;272,140;Inf;280,000;280,000;37,976;2,580;37,548;23,527
17157,500;2,847;0,651;-35,209;1,548;9,726;5,665;36,874;5,389;12,205;-2,761;0,000;38,700;39,600;9,691;1,707;39,237;37,141;39,610;37,210;-3,125;25,893;0,000;272,540;Inf;280,000;280,000;38,078;2,584;37,619;23,583
17158,000;2,847;0,651;-35,209;1,548;9,726;5,683;36,824;5,379;12,195;-2,749;0,000;38,672;39,632;9,691;1,707;39,234;36,968;39,614;36,984;-3,138;25,897;0,000;272,540;Inf;280,000;280,000;38,300;2,588;37,582;23,649
17158,500;2,847;0,651;-35,209;1,548;9,726;5,683;36,824;5,379;12,195;-2,749;0,000;38,700;39,600;9,691;1,707;39,167;36,687;39,611;36,670;-3,138;25,897;0,000;272,040;Inf;280,000;280,000;38,200;2,592;37,510;23,687
17159,000;2,837;0,622;-35,209;1,575;9,715;5,683;36,824;5,379;12,195;-2,749;0,000;38,700;39,600;9,663;1,642;39,078;36,585;39,569;36,587;-3,138;25,897;0,000;272,040;Inf;280,000;280,000;38,034;2,597;37,465;23,683
17159,500;2,837;0,622;-35,209;1,575;9,715;5,683;36,824;5,379;12,195;-2,749;0,000;38,700;39,600;9,663;1,642;39,073;36,817;39,546;36,830;-3,138;25,897;0,000;272,140;Inf;280,000;280,000;37,955;2,601;37,469;23,642
17160,000;2,837;0,622;-35,209;1,575;9,715;5,683;36,824;5,379;12,195;-2,749;0,000;38,700;39,600;9,663;1,642;39,076;36,899;39,547;36,840;-3,138;25,897;0,000;272,140;Inf;280,000;280,000;38,066;2,604;37,562;23,595
17160,500;2,837;0,622;-35,209;1,575;9,715;5,683;36,824;5,379;12,195;-2,749;0,000;38,700;39,600;9,663;1,642;39,199;36,985;39,557;37,112;-3,138;25,897;0,000;271,940;Inf;280,000;280,000;38,090;2,608;37,593;23,617
17161,000;2,837;0,622;-35,209;1,575;9,715;5,688;36,830;5,385;12,217;-2,752;0,000;38,656;39,578;9,663;1,642;39,274;36,852;39,625;36,727;-3,137;25,890;0,000;271,940;Inf;280,000;280,000;38,213;2,612;37,580;23,593
17161,500;2,837;0,622;-35,209;1,575;9,715;5,688;36,830;5,385;12,217;-2,752;0,000;38,700;39,600;9,663;1,642;39,154;36,677;39,572;36,516;-3,137;25,890;0,000;272,540;Inf;280,000;280,000;38,119;2,616;37,498;23,599
17162,000;2,736;0,676;-34,498;1,659;9,637;5,688;36,830;5,385;12,217;-2,752;0,000;38,700;39,600;9,728;1,409;39,124;36,700;39,562;36,688;-3,137;25,890;0,000;272,540;Inf;280,000;280,000;37,980;2,619;37,473;23,608
17162,500;2,736;0,676;-34,498;1,659;9,637;5,688;36,830;5,385;12,217;-2,752;0,000;38,700;39,600;9,728;1,409;39,154;36,745;39,569;36,980;-3,137;25,890;0,000;272,340;Inf;280,000;280,000;38,019;2,621;37,509;23,572
17163,000;2,736;0,676;-34,498;1,659;9,637;5,688;36,830;5,385;12,217;-2,752;0,000;38,700;39,600;9,728;1,409;39,217;37,041;39,582;37,332;-3,137;25,890;0,000;272,340;Inf;280,000;280,000;38,112;2,623;37,581;23,525
17163,500;2,736;0,676;-34,498;1,659;9,637;5,688;36,830;5,385;12,217;-2,752;0,000;38,700;39,600;9,728;1,409;39,269;36,981;39,617;37,162;-3,137;25,890;0,000;272,540;Inf;280,000;280,000;38,293;2,625;37,572;23,499
17164,000;2,736;0,676;-34,498;1,659;9,637;5,688;36,830;5,385;12,217;-2,752;0,000;38,700;39,600;9,728;1,409;39,217;36,700;39,621;36,772;-3,137;25,890;0,000;272,540;Inf;280,000;280,000;38,257;2,627;37,510;23,538
17164,500;2,736;0,676;-34,498;1,659;9,637;5,666;36,834;5,396;12,254;-2,774;0,000;38,656;39,584;9,728;1,409;39,089;36,562;39,548;36,751;-3,139;25,882;0,000;272,440;Inf;280,000;280,000;38,078;2,629;37,448;23,568
17165,000;2,736;0,676;-34,498;1,659;9,637;5,666;36,834;5,396;12,254;-2,774;0,000;38,700;39,600;9,728;1,409;39,120;36,789;39,547;36,974;-3,139;25,882;0,000;272,440;Inf;280,000;280,000;37,988;2,630;37,483;23,594
17165,500;2,563;0,685;-34,161;1,611;9,619;5,666;36,834;5,396;12,254;-2,774;0,000;38,700;39,600;9,776;1,621;39,229;37,129;39,594;37,194;-3,139;25,882;0,000;272,540;Inf;280,000;280,000;38,107;2,632;37,571;23,617
17166,000;2,563;0,685;-34,161;1,611;9,619;5,666;36,834;5,396;12,254;-2,774;0,000;38,700;39,600;9,776;1,621;39,283;37,022;39,620;36,952;-3,139;25,882;0,000;272,540;Inf;280,000;280,000;38,287;2,631;37,607;23,632
17166,500;2,563;0,685;-34,161;1,611;9,619;5,666;36,834;5,396;12,254;-2,774;0,000;38,700;39,600;9,776;1,621;39,147;36,774;39,595;36,637;-3,139;25,882;0,000;272,340;Inf;280,000;280,000;38,219;2,630;37,547;23,621
17167,000;2,563;0,685;-34,161;1,611;9,619;5,666;36,834;5,396;12,254;-2,774;0,000;38,700;39,600;9,776;1,621;39,018;36,489;39,541;36,469;-3,139;25,882;0,000;272,340;Inf;280,000;280,000;38,038;2,629;37,417;23,651
17167,500;2,563;0,685;-34,161;1,611;9,619;5,653;36,870;5,427;12,295;-2,758;0,000;38,644;39,571;9,776;1,621;38,999;36,585;39,504;36,690;-3,135;25,892;0,000;272,640;Inf;280,000;280,000;37,879;2,628;37,473;23,664
17168,000;2,563;0,685;-34,161;1,611;9,619;5,653;36,870;5,427;12,295;-2,758;0,000;38,600;39,600;9,776;1,621;39,197;36,923;39,554;37,147;-3,135;25,892;0,000;272,640;Inf;280,000;280,000;37,945;2,627;37,521;23,713
17168,500;2,531;0,694;-33,167;1,653;9,616;5,653;36,870;5,427;12,295;-2,758;0,000;38,600;39,600;9,856;1,241;39,277;36,840;39,588;36,900;-3,135;25,892;0,000;272,740;Inf;280,000;280,000;38,205;2,626;37,540;23,715
17169,000;2,531;0,694;-33,167;1,653;9,616;5,653;36,870;5,427;12,295;-2,758;0,000;38,600;39,600;9,856;1,241;39,203;36,682;39,567;36,642;-3,135;25,892;0,000;272,740;Inf;280,000;280,000;38,151;2,624;37,502;23,775
17169,500;2,531;0,694;-33,167;1,653;9,616;5,653;36,870;5,427;12,295;-2,758;0,000;38,600;39,600;9,856;1,241;39,088;36,608;39,547;36,532;-3,135;25,892;0,000;272,740;Inf;280,000;280,000;38,024;2,623;37,441;23,775
17170,000;2,531;0,694;-33,167;1,653;9,616;5,653;36,870;5,427;12,295;-2,758;0,000;38,600;39,600;9,856;1,241;39,120;36,706;39,522;36,716;-3,135;25,892;0,000;272,740;Inf;280,000;280,000;37,944;2,621;37,416;23,757
17170,500;2,531;0,694;-33,167;1,653;9,616;5,653;36,870;5,427;12,295;-2,758;0,000;38,600;39,600;9,856;1,241;39,134;36,861;39,535;37,146;-3,135;25,892;0,000;272,640;Inf;280,000;280,000;38,016;2,620;37,531;23,715
17171,000;2,531;0,694;-33,167;1,653;9,616;5,681;36,847;5,396;12,290;-2,752;0,000;38,635;39,540;9,856;1,241;39,174;37,025;39,559;37,226;-3,140;25,890;0,000;272,640;Inf;280,000;280,000;38,169;2,618;37,553;23,736
17171,500;2,531;0,694;-33,167;1,653;9,616;5,681;36,847;5,396;12,290;-2,752;0,000;38,600;39,500;9,856;1,241;39,195;36,716;39,591;36,822;-3,140;25,890;0,000;272,540;Inf;280,000;280,000;38,246;2,617;37,508;23,794
17172,000;2,528;0,575;-35,209;1,598;9,683;5,681;36,847;5,396;12,290;-2,752;0,000;38,600;39,500;9,566;1,664;39,091;36,508;39,575;36,488;-3,140;25,890;0,000;272,540;Inf;280,000;280,000;38,081;2,615;37,469;23,797
17172,500;2,528;0,575;-35,209;1,598;9,683;5,681;36,847;5,396;12,290;-2,752;0,000;38,600;39,500;9,566;1,664;39,017;36,503;39,539;36,652;-3,140;25,890;0,000;272,340;Inf;280,000;280,000;37,915;2,614;37,403;23,812
17173,000;2,528;0,575;-35,209;1,598;9,683;5,681;36,847;5,396;12,290;-2,752;0,000;38,600;39,500;9,566;1,664;39,025;36,830;39,516;36,921;-3,140;25,890;0,000;272,340;Inf;280,000;280,000;37,928;2,612;37,453;23,833
17173,500;2,528;0,575;-35,209;1,598;9,683;5,681;36,847;5,396;12,290;-2,752;0,000;38,600;39,500;9,566;1,664;39,180;37,011;39,536;37,017;-3,140;25,890;0,000;272,540;Inf;280,000;280,000;38,073;2,611;37,534;23,884
17174,000;2,528;0,575;-35,209;1,598;9,683;5,680;36,827;5,379;12,315;-2,759;0,000;38,643;39,584;9,566;1,664;39,240;36,936;39,570;36,899;-3,135;25,898;0,000;272,540;Inf;280,000;280,000;38,186;2,610;37,539;23,888
17174,500;2,528;0,575;-35,209;1,598;9,683;5,680;36,827;5,379;12,315;-2,759;0,000;38,600;39,600;9,566;1,664;39,181;36,776;39,587;36,663;-3,135;25,898;0,000;272,640;Inf;280,000;280,000;38,162;2,608;37,440;23,839
17175,000;2,825;0,694;-35,209;1,593;9,655;5,680;36,827;5,379;12,315;-2,759;0,000;38,600;39,600;9,755;1,772;38,975;36,598;39,488;36,548;-3,135;25,898;0,000;272,640;Inf;280,000;280,000;38,052;2,607;37,406;23,774
17175,500;2,825;0,694;-35,209;1,593;9,655;5,680;36,827;5,379;12,315;-2,759;0,000;38,600;39,600;9,755;1,772;39,027;36,694;39,490;36,810;-3,135;25,898;0,000;272,740;Inf;280,000;280,000;37,902;2,611;37,434;23,813
17176,000;2,825;0,694;-35,209;1,593;9,655;5,680;36,827;5,379;12,315;-2,759;0,000;38,600;39,600;9,755;1,772;39,186;37,017;39,515;37,343;-3,135;25,898;0,000;272,740;Inf;280,000;280,000;38,005;2,614;37,519;23,827
17176,500;2,825;0,694;-35,209;1,593;9,655;5,680;36,827;5,379;12,315;-2,759;0,000;38,600;39,600;9,755;1,772;39,269;36,984;39,584;37,230;-3,135;25,898;0,000;272,740;Inf;280,000;280,000;38,265;2,618;37,553;23,818
17177,000;2,825;0,694;-35,209;1,593;9,655;5,651;36,815;5,392;12,325;-2,755;0,000;38,636;39,553;9,755;1,772;39,221;36,720;39,581;36,674;-3,132;25,894;0,000;272,740;Inf;280,000;280,000;38,267;2,621;37,545;23,912
17177,500;2,825;0,694;-35,209;1,593;9,655;5,651;36,815;5,392;12,325;-2,755;0,000;38,600;39,600;9,755;1,772;39,112;36,492;39,534;36,346;-3,132;25,894;0,000;273,040;Inf;280,000;280,000;38,049;2,624;37,397;23,943
17178,000;2,825;0,694;-35,209;1,593;9,655;5,651;36,815;5,392;12,325;-2,755;0,000;38,600;39,600;9,755;1,772;39,047;36,461;39,495;36,428;-3,132;25,894;0,000;273,040;Inf;280,000;280,000;37,871;2,628;37,465;23,884
17178,500;3,294;0,824;-34,541;1,610;9,628;5,651;36,815;5,392;12,325;-2,755;0,000;38,600;39,600;9,841;1,637;39,157;36,985;39,543;37,284;-3,132;25,894;0,000;272,840;Inf;280,000;280,000;37,858;2,631;37,545;23,928
17179,000;3,294;0,824;-34,541;1,610;9,628;5,651;36,815;5,392;12,325;-2,755;0,000;38,600;39,600;9,841;1,637;39,203;36,889;39,545;37,121;-3,132;25,894;0,000;272,840;Inf;280,000;280,000;38,242;2,642;37,556;23,915
17179,500;3,294;0,824;-34,541;1,610;9,628;5,651;36,815;5,392;12,325;-2,755;0,000;38,600;39,600;9,841;1,637;39,211;36,687;39,573;36,645;-3,132;25,894;0,000;272,940;Inf;280,000;280,000;38,189;2,652;37,539;23,883
17180,000;3,294;0,824;-34,541;1,610;9,628;5,651;36,815;5,392;12,325;-2,755;0,000;38,600;39,600;9,841;1,637;39,132;36,513;39,548;36,434;-3,132;25,894;0,000;272,940;Inf;280,000;280,000;38,029;2,663;37,447;23,890
17180,500;3,294;0,824;-34,541;1,610;9,628;5,609;36,859;5,387;12,373;-2,753;0,000;38,622;39,538;9,841;1,637;38,944;36,413;39,482;36,388;-3,132;25,890;0,000;272,540;Inf;280,000;280,000;37,907;2,673;37,375;23,877
17181,000;3,294;0,824;-34,541;1,610;9,628;5,609;36,859;5,387;12,373;-2,753;0,000;38,600;39,500;9,841;1,637;38,966;36,636;39,449;36,646;-3,132;25,890;0,000;272,540;Inf;280,000;280,000;37,807;2,683;37,491;23,950
