t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
17181,500;3,182;0,842;-34,081;1,663;9,631;5,609;36,859;5,387;12,373;-2,753;0,000;38,600;39,500;9,709;1,426;39,125;36,937;39,493;37,208;-3,132;25,890;0,000;272,740;Inf;280,000;280,000;37,924;2,693;37,561;23,952
17182,000;3,182;0,842;-34,081;1,663;9,631;5,609;36,859;5,387;12,373;-2,753;0,000;38,600;39,500;9,709;1,426;39,252;36,921;39,532;37,193;-3,132;25,890;0,000;272,740;Inf;280,000;280,000;38,190;2,701;37,543;23,983
17182,500;3,182;0,842;-34,081;1,663;9,631;5,609;36,859;5,387;12,373;-2,753;0,000;38,600;39,500;9,709;1,426;39,080;36,505;39,543;36,408;-3,132;25,890;0,000;273,040;Inf;280,000;280,000;38,224;2,709;37,453;23,899
17183,000;3,182;0,842;-34,081;1,663;9,631;5,609;36,859;5,387;12,373;-2,753;0,000;38,600;39,500;9,709;1,426;38,958;36,210;39,474;36,033;-3,132;25,890;0,000;273,040;Inf;280,000;280,000;37,884;2,717;37,340;23,852
17183,500;3,182;0,842;-34,081;1,663;9,631;5,607;36,889;5,429;12,427;-2,756;0,000;38,621;39,538;9,709;1,426;38,910;36,358;39,415;36,583;-3,140;25,889;0,000;272,740;Inf;280,000;280,000;37,669;2,725;37,318;23,775
17184,000;3,182;0,842;-34,081;1,663;9,631;5,607;36,889;5,429;12,427;-2,756;0,000;38,600;39,500;9,709;1,426;39,027;36,841;39,440;37,205;-3,140;25,889;0,000;272,740;Inf;280,000;280,000;37,816;2,732;37,393;23,796
17184,500;3,182;0,842;-34,081;1,663;9,631;5,607;36,889;5,429;12,427;-2,756;0,000;38,600;39,500;9,709;1,426;39,229;37,279;39,514;37,430;-3,140;25,889;0,000;272,540;Inf;280,000;280,000;38,128;2,740;37,583;23,744
17185,000;2,785;0,666;-35,209;1,630;9,713;5,607;36,889;5,429;12,427;-2,756;0,000;38,600;39,500;9,583;1,530;39,255;37,013;39,587;37,009;-3,140;25,889;0,000;272,540;Inf;280,000;280,000;38,363;2,747;37,491;23,702
17185,500;2,785;0,666;-35,209;1,630;9,713;5,607;36,889;5,429;12,427;-2,756;0,000;38,600;39,500;9,583;1,530;39,175;36,535;39,555;36,502;-3,140;25,889;0,000;272,940;Inf;280,000;280,000;38,216;2,747;37,408;23,662
17186,000;2,785;0,666;-35,209;1,630;9,713;5,607;36,889;5,429;12,427;-2,756;0,000;38,600;39,500;9,583;1,530;38,852;36,108;39,421;36,186;-3,140;25,889;0,000;272,940;Inf;280,000;280,000;37,942;2,748;37,267;23,664
17186,500;2,785;0,666;-35,209;1,630;9,713;5,607;36,889;5,429;12,427;-2,756;0,000;38,600;39,500;9,583;1,530;38,882;36,459;39,402;36,775;-3,140;25,889;0,000;272,340;Inf;280,000;280,000;37,642;2,749;37,295;23,654
17187,000;2,785;0,666;-35,209;1,630;9,713;5,628;36,888;5,434;12,440;-2,749;0,000;38,619;39,516;9,583;1,530;39,140;37,202;39,472;37,386;-3,131;25,887;0,000;272,340;Inf;280,000;280,000;37,879;2,749;37,486;23,606
17187,500;2,785;0,666;-35,209;1,630;9,713;5,628;36,888;5,434;12,440;-2,749;0,000;38,600;39,500;9,583;1,530;39,238;37,110;39,534;37,208;-3,131;25,887;0,000;272,340;Inf;280,000;280,000;38,300;2,750;37,548;23,536
17188,000;2,824;0,652;-35,209;1,601;9,661;5,628;36,888;5,434;12,440;-2,749;0,000;38,600;39,500;9,711;1,672;39,171;36,546;39,527;36,645;-3,131;25,887;0,000;272,340;Inf;280,000;280,000;38,272;2,750;37,412;23,572
17188,500;2,824;0,652;-35,209;1,601;9,661;5,628;36,888;5,434;12,440;-2,749;0,000;38,600;39,500;9,711;1,672;39,115;36,359;39,511;36,195;-3,131;25,887;0,000;272,340;Inf;280,000;280,000;37,972;2,752;37,327;23,548
17189,000;2,824;0,652;-35,209;1,601;9,661;5,628;36,888;5,434;12,440;-2,749;0,000;38,600;39,500;9,711;1,672;39,018;36,276;39,432;36,117;-3,131;25,887;0,000;272,340;Inf;280,000;280,000;37,795;2,753;37,294;23,581
17189,500;2,824;0,652;-35,209;1,601;9,661;5,628;36,888;5,434;12,440;-2,749;0,000;38,600;39,500;9,711;1,672;39,040;36,684;39,416;37,003;-3,131;25,887;0,000;272,640;Inf;280,000;280,000;37,711;2,754;37,374;23,638
17190,000;2,824;0,652;-35,209;1,601;9,661;5,693;36,852;5,386;12,427;-2,752;0,000;38,619;39,538;9,711;1,672;39,177;37,089;39,472;37,249;-3,133;25,894;0,000;272,640;Inf;280,000;280,000;38,036;2,755;37,487;23,701
17190,500;2,824;0,652;-35,209;1,601;9,661;5,693;36,852;5,386;12,427;-2,752;0,000;38,600;39,500;9,711;1,672;39,216;36,950;39,530;37,042;-3,133;25,894;0,000;272,540;Inf;280,000;280,000;38,247;2,756;37,479;23,741
17191,000;2,824;0,652;-35,209;1,601;9,661;5,693;36,852;5,386;12,427;-2,752;0,000;38,600;39,500;9,711;1,672;39,152;36,451;39,512;36,486;-3,133;25,894;0,000;272,540;Inf;280,000;280,000;38,185;2,757;37,421;23,753
17191,500;2,724;0,679;-35,209;1,585;9,629;5,693;36,852;5,386;12,427;-2,752;0,000;38,600;39,500;9,653;1,712;39,031;36,222;39,461;36,143;-3,133;25,894;0,000;272,540;Inf;280,000;280,000;37,900;2,758;37,306;23,807
17192,000;2,724;0,679;-35,209;1,585;9,629;5,693;36,852;5,386;12,427;-2,752;0,000;38,600;39,500;9,653;1,712;38,965;36,392;39,435;36,642;-3,133;25,894;0,000;272,540;Inf;280,000;280,000;37,714;2,758;37,319;23,933
17192,500;2,724;0,679;-35,209;1,585;9,629;5,693;36,852;5,386;12,427;-2,752;0,000;38,600;39,500;9,653;1,712;39,001;36,630;39,422;36,828;-3,133;25,894;0,000;272,740;Inf;280,000;280,000;37,859;2,757;37,448;23,950
17193,000;2,724;0,679;-35,209;1,585;9,629;5,693;36,852;5,386;12,427;-2,752;0,000;38,600;39,500;9,653;1,712;39,215;36,987;39,504;37,036;-3,133;25,894;0,000;272,740;Inf;280,000;280,000;37,970;2,757;37,489;24,000
17193,500;2,724;0,679;-35,209;1,585;9,629;5,686;36,807;5,407;12,429;-2,751;0,000;38,605;39,552;9,653;1,712;39,142;36,745;39,507;36,795;-3,134;25,892;0,000;272,940;Inf;280,000;280,000;38,185;2,756;37,451;23,985
17194,000;2,724;0,679;-35,209;1,585;9,629;5,686;36,807;5,407;12,429;-2,751;0,000;38,600;39,600;9,653;1,712;39,092;36,355;39,480;36,386;-3,134;25,892;0,000;272,940;Inf;280,000;280,000;38,047;2,756;37,368;23,988
17194,500;2,137;0,575;-34,051;1,699;9,621;5,686;36,807;5,407;12,429;-2,751;0,000;38,600;39,600;9,718;1,463;39,003;36,291;39,440;36,449;-3,134;25,892;0,000;272,240;Inf;280,000;280,000;37,828;2,755;37,303;23,963
17195,000;2,137;0,575;-34,051;1,699;9,621;5,686;36,807;5,407;12,429;-2,751;0,000;38,600;39,600;9,718;1,463;38,973;36,459;39,443;36,631;-3,134;25,892;0,000;272,240;Inf;280,000;280,000;37,796;2,745;37,281;23,937
17195,500;2,137;0,575;-34,051;1,699;9,621;5,686;36,807;5,407;12,429;-2,751;0,000;38,600;39,600;9,718;1,463;39,041;36,847;39,442;36,912;-3,134;25,892;0,000;272,440;Inf;280,000;280,000;37,876;2,735;37,486;23,863
17196,000;2,137;0,575;-34,051;1,699;9,621;5,686;36,807;5,407;12,429;-2,751;0,000;38,600;39,600;9,718;1,463;39,170;36,858;39,479;36,917;-3,134;25,892;0,000;272,440;Inf;280,000;280,000;38,061;2,725;37,464;23,844
17196,500;2,137;0,575;-34,051;1,699;9,621;5,699;36,817;5,388;12,445;-2,753;0,000;38,608;39,546;9,718;1,463;39,185;36,611;39,509;36,670;-3,129;25,896;0,000;272,440;Inf;280,000;280,000;38,106;2,716;37,441;23,773
17197,000;2,137;0,575;-34,051;1,699;9,621;5,699;36,817;5,388;12,445;-2,753;0,000;38,600;39,500;9,718;1,463;39,031;36,443;39,480;36,348;-3,129;25,896;0,000;272,440;Inf;280,000;280,000;37,994;2,706;37,364;23,653
17197,500;2,137;0,575;-34,051;1,699;9,621;5,699;36,817;5,388;12,445;-2,753;0,000;38,600;39,500;9,718;1,463;39,035;36,525;39,437;36,496;-3,129;25,896;0,000;272,240;Inf;280,000;280,000;37,826;2,697;37,318;23,629
17198,000;2,575;0,663;-34,143;1,700;9,584;5,699;36,817;5,388;12,445;-2,753;0,000;38,600;39,500;9,709;1,424;39,075;36,653;39,432;36,932;-3,129;25,896;0,000;272,240;Inf;280,000;280,000;37,873;2,688;37,357;23,616
17198,500;2,575;0,663;-34,143;1,700;9,584;5,699;36,817;5,388;12,445;-2,753;0,000;38,600;39,500;9,709;1,424;39,199;36,962;39,509;37,357;-3,129;25,896;0,000;272,140;Inf;280,000;280,000;38,023;2,686;37,447;23,653
17199,000;2,575;0,663;-34,143;1,700;9,584;5,699;36,817;5,388;12,445;-2,753;0,000;38,600;39,500;9,709;1,424;39,243;36,825;39,549;37,120;-3,129;25,896;0,000;272,140;Inf;280,000;280,000;38,257;2,684;37,472;23,677
17199,500;2,575;0,663;-34,143;1,700;9,584;5,699;36,817;5,388;12,445;-2,753;0,000;38,600;39,500;9,709;1,424;39,201;36,600;39,548;36,707;-3,129;25,896;0,000;272,340;Inf;280,000;280,000;38,184;2,682;37,407;23,791
17200,000;2,575;0,663;-34,143;1,700;9,584;5,713;36,839;5,418;12,501;-2,754;0,000;38,608;39,568;9,709;1,424;39,093;36,464;39,501;36,702;-3,134;25,893;0,000;272,340;Inf;280,000;280,000;38,014;2,680;37,373;23,886
17200,500;2,575;0,663;-34,143;1,700;9,584;5,713;36,839;5,418;12,501;-2,754;0,000;38,600;39,600;9,709;1,424;39,093;36,813;39,483;36,962;-3,134;25,893;0,000;272,640;Inf;280,000;280,000;37,940;2,679;37,457;24,003
17201,000;3,955;0,920;-35,209;1,611;9,720;5,713;36,839;5,418;12,501;-2,754;0,000;38,600;39,600;9,642;1,611;39,265;37,007;39,541;37,037;-3,134;25,893;0,000;272,640;Inf;280,000;280,000;38,088;2,677;37,558;24,000
17201,500;3,955;0,920;-35,209;1,611;9,720;5,713;36,839;5,418;12,501;-2,754;0,000;38,600;39,600;9,642;1,611;39,266;36,890;39,572;36,953;-3,134;25,893;0,000;272,840;Inf;280,000;280,000;38,212;2,698;37,565;23,969
17202,000;3,955;0,920;-35,209;1,611;9,720;5,713;36,839;5,418;12,501;-2,754;0,000;38,600;39,600;9,642;1,611;39,203;36,671;39,568;36,776;-3,134;25,893;0,000;272,840;Inf;280,000;280,000;38,170;2,719;37,522;23,922
17202,500;3,955;0,920;-35,209;1,611;9,720;5,713;36,839;5,418;12,501;-2,754;0,000;38,600;39,600;9,642;1,611;39,101;36,351;39,506;36,292;-3,134;25,893;0,000;272,740;Inf;280,000;280,000;38,055;2,739;37,353;24,048
17203,000;3,955;0,920;-35,209;1,611;9,720;5,698;36,879;5,440;12,534;-2,761;0,000;38,597;39,557;9,642;1,611;39,019;36,378;39,484;36,445;-3,130;25,897;0,000;272,740;Inf;280,000;280,000;37,813;2,759;37,359;23,981
17203,500;3,955;0,920;-35,209;1,611;9,720;5,698;36,879;5,440;12,534;-2,761;0,000;38,600;39,600;9,642;1,611;39,183;37,008;39,507;37,330;-3,130;25,897;0,000;272,640;Inf;280,000;280,000;37,831;2,778;37,453;23,959
17204,000;3,240;0,766;-35,209;1,584;9,726;5,698;36,879;5,440;12,534;-2,761;0,000;38,600;39,600;9,691;1,564;39,337;37,061;39,588;37,196;-3,130;25,897;0,000;272,640;Inf;280,000;280,000;38,257;2,798;37,533;23,995
17204,500;3,240;0,766;-35,209;1,584;9,726;5,698;36,879;5,440;12,534;-2,761;0,000;38,600;39,600;9,691;1,564;39,206;36,723;39,559;36,763;-3,130;25,897;0,000;272,540;Inf;280,000;280,000;38,296;2,805;37,484;24,030
17205,000;3,240;0,766;-35,209;1,584;9,726;5,698;36,879;5,440;12,534;-2,761;0,000;38,600;39,600;9,691;1,564;39,121;36,315;39,538;36,227;-3,130;25,897;0,000;272,540;Inf;280,000;280,000;38,063;2,812;37,407;24,026
17205,500;3,240;0,766;-35,209;1,584;9,726;5,698;36,879;5,440;12,534;-2,761;0,000;38,600;39,600;9,691;1,564;38,996;36,070;39,459;35,969;-3,130;25,897;0,000;272,340;Inf;280,000;280,000;37,800;2,819;37,295;23,998
17206,000;3,240;0,766;-35,209;1,584;9,726;5,698;36,879;5,440;12,534;-2,761;0,000;38,600;39,600;9,691;1,564;38,952;36,292;39,423;36,521;-3,130;25,897;0,000;272,340;Inf;280,000;280,000;37,624;2,826;37,330;23,883
17206,500;3,240;0,766;-35,209;1,584;9,726;5,713;36,888;5,462;12,564;-2,753;0,000;38,605;39,553;9,691;1,564;39,046;36,823;39,431;37,056;-3,117;25,898;0,000;272,340;Inf;280,000;280,000;37,797;2,833;37,443;23,875
17207,000;3,240;0,766;-35,209;1,584;9,726;5,713;36,888;5,462;12,564;-2,753;0,000;38,600;39,600;9,691;1,564;39,206;36,727;39,496;36,800;-3,117;25,898;0,000;272,340;Inf;280,000;280,000;38,089;2,839;37,433;23,861
17207,500;2,306;0,655;-33,636;1,668;9,651;5,713;36,888;5,462;12,564;-2,753;0,000;38,600;39,600;9,782;1,566;39,059;36,369;39,448;36,385;-3,117;25,898;0,000;272,140;Inf;280,000;280,000;38,057;2,846;37,354;23,874
17208,000;2,306;0,655;-33,636;1,668;9,651;5,713;36,888;5,462;12,564;-2,753;0,000;38,600;39,600;9,782;1,566;38,933;36,064;39,410;36,078;-3,117;25,898;0,000;272,140;Inf;280,000;280,000;37,815;2,837;37,250;23,925
17208,500;2,306;0,655;-33,636;1,668;9,651;5,713;36,888;5,462;12,564;-2,753;0,000;38,600;39,600;9,782;1,566;38,898;36,288;39,355;36,445;-3,117;25,898;0,000;272,140;Inf;280,000;280,000;37,621;2,828;37,239;23,972
17209,000;2,306;0,655;-33,636;1,668;9,651;5,713;36,888;5,462;12,564;-2,753;0,000;38,600;39,600;9,782;1,566;39,055;36,747;39,405;37,114;-3,117;25,898;0,000;272,140;Inf;280,000;280,000;37,747;2,820;37,343;24,084
17209,500;2,306;0,655;-33,636;1,668;9,651;5,713;36,827;5,405;12,530;-2,742;0,000;38,610;39,598;9,782;1,566;39,194;36,952;39,471;37,412;-3,124;25,896;0,000;271,740;Inf;280,000;280,000;38,080;2,811;37,429;24,190
17210,000;2,306;0,655;-33,636;1,668;9,651;5,713;36,827;5,405;12,530;-2,742;0,000;38,600;39,600;9,782;1,566;39,209;36,676;39,506;36,925;-3,124;25,896;0,000;271,740;Inf;280,000;280,000;38,257;2,803;37,401;24,236
17210,500;2,121;0,574;-33,279;1,665;9,486;5,713;36,827;5,405;12,530;-2,742;0,000;38,600;39,600;9,932;1,597;38,973;36,153;39,430;36,031;-3,124;25,896;0,000;272,040;Inf;280,000;280,000;38,079;2,795;37,274;24,287
17211,000;2,121;0,574;-33,279;1,665;9,486;5,713;36,827;5,405;12,530;-2,742;0,000;38,600;39,600;9,932;1,597;38,943;36,256;39,390;36,476;-3,124;25,896;0,000;272,040;Inf;280,000;280,000;37,647;2,784;37,218;24,352
17211,500;2,121;0,574;-33,279;1,665;9,486;5,713;36,827;5,405;12,530;-2,742;0,000;38,600;39,600;9,932;1,597;39,023;36,773;39,415;37,046;-3,124;25,896;0,000;271,540;Inf;280,000;280,000;37,766;2,773;37,308;24,380
17212,000;2,121;0,574;-33,279;1,665;9,486;5,713;36,827;5,405;12,530;-2,742;0,000;38,600;39,600;9,932;1,597;39,172;36,963;39,479;37,019;-3,124;25,896;0,000;271,540;Inf;280,000;280,000;38,064;2,762;37,425;24,411
17212,500;2,121;0,574;-33,279;1,665;9,486;5,713;36,827;5,405;12,530;-2,742;0,000;38,600;39,600;9,932;1,597;39,184;36,772;39,509;36,773;-3,124;25,896;0,000;272,140;Inf;280,000;280,000;38,158;2,752;37,413;24,358
17213,000;2,121;0,574;-33,279;1,665;9,486;5,708;36,821;5,397;12,560;-2,748;0,000;38,614;39,578;9,932;1,597;39,073;36,365;39,482;36,477;-3,115;25,905;0,000;272,140;Inf;280,000;280,000;38,060;2,742;37,289;24,369
17213,500;2,121;0,574;-33,279;1,665;9,486;5,708;36,821;5,397;12,560;-2,748;0,000;38,600;39,600;9,932;1,597;38,993;36,195;39,426;36,028;-3,115;25,905;0,000;271,940;Inf;280,000;280,000;37,849;2,731;37,192;24,391
17214,000;3,089;0,717;-35,209;1,592;9,709;5,708;36,821;5,397;12,560;-2,748;0,000;38,600;39,600;9,752;1,751;38,871;36,418;39,340;36,363;-3,115;25,905;0,000;271,940;Inf;280,000;280,000;37,661;2,721;37,208;24,376
17214,500;3,089;0,717;-35,209;1,592;9,709;5,708;36,821;5,397;12,560;-2,748;0,000;38,600;39,600;9,752;1,751;38,972;36,538;39,360;36,742;-3,115;25,905;0,000;272,440;Inf;280,000;280,000;37,748;2,727;37,266;24,365
17215,000;3,089;0,717;-35,209;1,592;9,709;5,708;36,821;5,397;12,560;-2,748;0,000;38,600;39,600;9,752;1,751;39,064;36,513;39,387;36,573;-3,115;25,905;0,000;272,440;Inf;280,000;280,000;37,903;2,733;37,305;24,368
17215,500;3,089;0,717;-35,209;1,592;9,709;5,708;36,821;5,397;12,560;-2,748;0,000;38,600;39,600;9,752;1,751;39,028;36,403;39,388;36,376;-3,115;25,905;0,000;271,640;Inf;280,000;280,000;37,884;2,739;37,282;24,376
17216,000;3,089;0,717;-35,209;1,592;9,709;5,680;36,852;5,416;12,598;-2,743;0,000;38,612;39,580;9,752;1,751;38,931;36,217;39,362;36,198;-3,117;25,914;0,000;271,640;Inf;280,000;280,000;37,799;2,745;37,224;24,370
17216,500;3,089;0,717;-35,209;1,592;9,709;5,680;36,852;5,416;12,598;-2,743;0,000;38,600;39,600;9,752;1,751;38,809;35,963;39,315;35,953;-3,117;25,914;0,000;272,240;Inf;280,000;280,000;37,677;2,751;37,093;24,420
17217,000;3,057;0,784;-34,609;1,636;9,653;5,680;36,852;5,416;12,598;-2,743;0,000;38,600;39,600;9,795;1,678;38,817;36,161;39,271;36,319;-3,117;25,914;0,000;272,240;Inf;280,000;280,000;37,510;2,756;37,124;24,422
17217,500;3,057;0,784;-34,609;1,636;9,653;5,680;36,852;5,416;12,598;-2,743;0,000;38,600;39,600;9,795;1,678;38,913;36,604;39,300;36,638;-3,117;25,914;0,000;271,640;Inf;280,000;280,000;37,642;2,761;37,217;24,456
17218,000;3,057;0,784;-34,609;1,636;9,653;5,680;36,852;5,416;12,598;-2,743;0,000;38,600;39,600;9,795;1,678;38,913;36,542;39,307;36,580;-3,117;25,914;0,000;271,640;Inf;280,000;280,000;37,864;2,766;37,192;24,504
17218,500;3,057;0,784;-34,609;1,636;9,653;5,680;36,852;5,416;12,598;-2,743;0,000;38,600;39,600;9,795;1,678;38,877;36,309;39,327;36,471;-3,117;25,914;0,000;272,340;Inf;280,000;280,000;37,836;2,771;37,152;24,496
17219,000;3,057;0,784;-34,609;1,636;9,653;5,680;36,852;5,416;12,598;-2,743;0,000;38,600;39,600;9,795;1,678;38,863;36,003;39,298;36,004;-3,117;25,914;0,000;272,340;Inf;280,000;280,000;37,746;2,775;37,122;24,413
17219,500;3,057;0,784;-34,609;1,636;9,653;5,701;36,852;5,416;12,603;-2,752;0,000;38,611;39,617;9,795;1,678;38,799;35,951;39,252;35,788;-3,124;25,905;0,000;272,240;Inf;280,000;280,000;37,542;2,780;37,065;24,416
17220,000;3,057;0,784;-34,609;1,636;9,653;5,701;36,852;5,416;12,603;-2,752;0,000;38,600;39,600;9,795;1,678;38,752;35,950;39,190;36,033;-3,124;25,905;0,000;272,240;Inf;280,000;280,000;37,448;2,784;37,013;24,375
17220,500;2,801;0,658;-35,209;1,630;9,706;5,701;36,852;5,416;12,603;-2,752;0,000;38,600;39,600;9,710;1,689;38,755;36,104;39,189;36,310;-3,124;25,905;0,000;272,140;Inf;280,000;280,000;37,481;2,789;37,037;24,366
17221,000;2,801;0,658;-35,209;1,630;9,706;5,701;36,852;5,416;12,603;-2,752;0,000;38,600;39,600;9,710;1,689;38,801;36,328;39,225;36,432;-3,124;25,905;0,000;272,140;Inf;280,000;280,000;37,590;2,789;37,042;24,320
17221,500;2,801;0,658;-35,209;1,630;9,706;5,701;36,852;5,416;12,603;-2,752;0,000;38,600;39,600;9,710;1,689;38,775;36,180;39,206;36,228;-3,124;25,905;0,000;271,340;Inf;280,000;280,000;37,697;2,789;37,026;24,287
17222,000;2,801;0,658;-35,209;1,630;9,706;5,701;36,852;5,416;12,603;-2,752;0,000;38,600;39,600;9,710;1,689;38,743;36,112;39,187;36,146;-3,124;25,905;0,000;271,340;Inf;280,000;280,000;37,598;2,790;36,988;24,206
17222,500;2,801;0,658;-35,209;1,630;9,706;5,688;36,877;5,426;12,635;-2,755;0,000;38,616;39,604;9,710;1,689;38,711;36,128;39,186;36,126;-3,119;25,902;0,000;272,540;Inf;280,000;280,000;37,547;2,790;36,968;24,111
17223,000;2,801;0,658;-35,209;1,630;9,706;5,688;36,877;5,426;12,635;-2,755;0,000;38,600;39,600;9,710;1,689;38,750;36,338;39,171;36,328;-3,119;25,902;0,000;272,540;Inf;280,000;280,000;37,538;2,790;36,991;24,081
17223,500;2,825;0,666;-35,209;1,643;9,742;5,688;36,877;5,426;12,635;-2,755;0,000;38,600;39,600;9,657;1,630;38,849;36,359;39,196;36,480;-3,119;25,902;0,000;271,340;Inf;280,000;280,000;37,647;2,790;37,060;24,122
17224,000;2,825;0,666;-35,209;1,643;9,742;5,688;36,877;5,426;12,635;-2,755;0,000;38,600;39,600;9,657;1,630;38,887;36,271;39,217;36,256;-3,119;25,902;0,000;271,340;Inf;280,000;280,000;37,721;2,791;37,031;24,101
17224,500;2,825;0,666;-35,209;1,643;9,742;5,688;36,877;5,426;12,635;-2,755;0,000;38,600;39,600;9,657;1,630;38,752;36,048;39,167;35,960;-3,119;25,902;0,000;272,640;Inf;280,000;280,000;37,658;2,791;36,990;24,081
17225,000;2,825;0,666;-35,209;1,643;9,742;5,688;36,877;5,426;12,635;-2,755;0,000;38,600;39,600;9,657;1,630;38,688;36,055;39,148;36,084;-3,119;25,902;0,000;272,640;Inf;280,000;280,000;37,482;2,792;36,941;24,072
17225,500;2,825;0,666;-35,209;1,643;9,742;5,635;36,876;5,432;12,660;-2,746;0,000;38,626;39,665;9,657;1,630;38,805;36,286;39,165;36,636;-3,115;25,911;0,000;271,740;Inf;280,000;280,000;37,494;2,792;36,974;24,042
17226,000;2,825;0,666;-35,209;1,643;9,742;5,635;36,876;5,432;12,660;-2,746;0,000;38,600;39,700;9,657;1,630;38,843;36,356;39,190;36,704;-3,115;25,911;0,000;271,740;Inf;280,000;280,000;37,723;2,793;37,029;23,976
17226,500;2,825;0,666;-35,209;1,643;9,742;5,635;36,876;5,432;12,660;-2,746;0,000;38,600;39,700;9,657;1,630;38,857;36,155;39,217;36,281;-3,115;25,911;0,000;272,840;Inf;280,000;280,000;37,773;2,793;37,066;23,907
17227,000;2,123;0,493;-35,209;1,610;9,736;5,635;36,876;5,432;12,660;-2,746;0,000;38,600;39,700;9,651;1,721;38,815;36,136;39,208;36,043;-3,115;25,911;0,000;272,840;Inf;280,000;280,000;37,628;2,794;36,955;23,831
17227,500;2,123;0,493;-35,209;1,610;9,736;5,635;36,876;5,432;12,660;-2,746;0,000;38,600;39,700;9,651;1,721;38,687;35,914;39,156;35,768;-3,115;25,911;0,000;272,240;Inf;280,000;280,000;37,551;2,783;36,917;23,745
17228,000;2,123;0,493;-35,209;1,610;9,736;5,635;36,876;5,432;12,660;-2,746;0,000;38,600;39,700;9,651;1,721;38,694;36,086;39,121;36,341;-3,115;25,911;0,000;272,240;Inf;280,000;280,000;37,381;2,772;36,961;23,753
17228,500;2,123;0,493;-35,209;1,610;9,736;5,635;36,876;5,432;12,660;-2,746;0,000;38,600;39,700;9,651;1,721;38,704;36,298;39,145;36,550;-3,115;25,911;0,000;273,140;Inf;280,000;280,000;37,561;2,761;37,040;23,737
17229,000;2,123;0,493;-35,209;1,610;9,736;5,717;36,860;5,411;12,650;-2,730;0,000;38,630;39,651;9,651;1,721;38,756;36,216;39,143;36,423;-3,108;25,906;0,000;273,140;Inf;280,000;280,000;37,674;2,751;37,041;23,713
17229,500;2,123;0,493;-35,209;1,610;9,736;5,717;36,860;5,411;12,650;-2,730;0,000;38,600;39,700;9,651;1,721;38,742;36,061;39,155;36,177;-3,108;25,906;0,000;272,140;Inf;280,000;280,000;37,635;2,741;37,006;23,671
17230,000;2,387;0,596;-34,481;1,683;9,685;5,717;36,860;5,411;12,650;-2,730;0,000;38,600;39,700;9,769;1,437;38,715;35,943;39,112;35,902;-3,108;25,906;0,000;272,140;Inf;280,000;280,000;37,534;2,731;36,968;23,698
17230,500;2,387;0,596;-34,481;1,683;9,685;5,717;36,860;5,411;12,650;-2,730;0,000;38,600;39,700;9,769;1,437;38,603;35,750;39,060;35,705;-3,108;25,906;0,000;273,040;Inf;280,000;280,000;37,418;2,725;36,873;23,716
17231,000;2,387;0,596;-34,481;1,683;9,685;5,717;36,860;5,411;12,650;-2,730;0,000;38,600;39,700;9,769;1,437;38,550;36,042;39,042;36,299;-3,108;25,906;0,000;273,040;Inf;280,000;280,000;37,280;2,719;36,902;23,720
17231,500;2,387;0,596;-34,481;1,683;9,685;5,717;36,860;5,411;12,650;-2,730;0,000;38,600;39,700;9,769;1,437;38,745;36,431;39,103;36,474;-3,108;25,906;0,000;272,940;Inf;280,000;280,000;37,483;2,714;37,002;23,749
17232,000;2,387;0,596;-34,481;1,683;9,685;5,723;36,851;5,402;12,662;-2,741;0,000;38,640;39,646;9,769;1,437;38,809;36,353;39,134;36,386;-3,117;25,913;0,000;272,940;Inf;280,000;280,000;37,688;2,709;37,022;23,796
17232,500;2,387;0,596;-34,481;1,683;9,685;5,723;36,851;5,402;12,662;-2,741;0,000;38,600;39,600;9,769;1,437;38,741;36,138;39,143;36,141;-3,117;25,913;0,000;273,040;Inf;280,000;280,000;37,671;2,703;36,983;23,841
17233,000;2,387;0,596;-34,481;1,683;9,685;5,723;36,851;5,402;12,662;-2,741;0,000;38,600;39,600;9,769;1,437;38,640;35,791;39,095;35,846;-3,117;25,913;0,000;273,040;Inf;280,000;280,000;37,541;2,698;36,913;23,898
17233,500;2,920;0,694;-35,209;1,669;9,691;5,723;36,851;5,402;12,662;-2,741;0,000;38,600;39,600;9,676;1,548;38,606;35,873;39,049;36,072;-3,117;25,913;0,000;271,440;Inf;280,000;280,000;37,343;2,693;36,867;23,848
17234,000;2,920;0,694;-35,209;1,669;9,691;5,723;36,851;5,402;12,662;-2,741;0,000;38,600;39,600;9,676;1,548;38,600;36,194;39,062;36,279;-3,117;25,913;0,000;271,440;Inf;280,000;280,000;37,400;2,697;36,983;23,763
17234,500;2,920;0,694;-35,209;1,669;9,691;5,723;36,851;5,402;12,662;-2,741;0,000;38,600;39,600;9,676;1,548;38,693;36,376;39,069;36,406;-3,117;25,913;0,000;272,840;Inf;280,000;280,000;37,534;2,700;37,036;23,691
17235,000;2,920;0,694;-35,209;1,669;9,691;5,723;36,851;5,402;12,662;-2,741;0,000;38,600;39,600;9,676;1,548;38,799;36,188;39,136;36,283;-3,117;25,913;0,000;272,840;Inf;280,000;280,000;37,636;2,704;37,039;23,644
17235,500;2,920;0,694;-35,209;1,669;9,691;5,698;36,843;5,420;12,687;-2,752;0,000;38,649;39,684;9,676;1,548;38,734;36,027;39,124;35,969;-3,135;25,908;0,000;271,540;Inf;280,000;280,000;37,601;2,707;36,999;23,601
17236,000;2,920;0,694;-35,209;1,669;9,691;5,698;36,843;5,420;12,687;-2,752;0,000;38,600;39,700;9,676;1,548;38,567;35,793;39,064;35,807;-3,135;25,908;0,000;271,540;Inf;280,000;280,000;37,463;2,711;36,908;23,585
17236,500;2,452;0,634;-34,584;1,603;9,648;5,698;36,843;5,420;12,687;-2,752;0,000;38,600;39,700;9,795;1,660;38,593;36,008;39,041;36,090;-3,135;25,908;0,000;272,540;Inf;280,000;280,000;37,308;2,714;36,879;23,558
17237,000;2,452;0,634;-34,584;1,603;9,648;5,698;36,843;5,420;12,687;-2,752;0,000;38,600;39,700;9,795;1,660;38,703;36,362;39,073;36,588;-3,135;25,908;0,000;272,540;Inf;280,000;280,000;37,433;2,710;36,988;23,521
17237,500;2,452;0,634;-34,584;1,603;9,648;5,698;36,843;5,420;12,687;-2,752;0,000;38,600;39,700;9,795;1,660;38,830;36,334;39,133;36,609;-3,135;25,908;0,000;270,340;Inf;280,000;280,000;37,682;2,706;37,072;23,494
17238,000;2,452;0,634;-34,584;1,603;9,648;5,698;36,843;5,420;12,687;-2,752;0,000;38,600;39,700;9,795;1,660;38,842;36,187;39,163;36,240;-3,135;25,908;0,000;270,340;Inf;280,000;280,000;37,726;2,702;37,007;23,480
17238,500;2,452;0,634;-34,584;1,603;9,648;5,717;36,850;5,413;12,709;-2,757;0,000;38,655;39,670;9,795;1,660;38,592;35,838;39,074;35,739;-3,133;25,903;0,000;272,840;Inf;280,000;280,000;37,608;2,698;36,919;23,441
17239,000;2,452;0,634;-34,584;1,603;9,648;5,717;36,850;5,413;12,709;-2,757;0,000;38,700;39,700;9,795;1,660;38,544;35,908;39,030;35,922;-3,133;25,903;0,000;272,840;Inf;280,000;280,000;37,311;2,694;36,875;23,409
17239,500;2,452;0,634;-34,584;1,603;9,648;5,717;36,850;5,413;12,709;-2,757;0,000;38,700;39,700;9,795;1,660;38,606;36,048;39,020;36,283;-3,133;25,903;0,000;271,540;Inf;280,000;280,000;37,351;2,690;36,929;23,395
17240,000;2,929;0,670;-35,209;1,550;9,714;5,717;36,850;5,413;12,709;-2,757;0,000;38,700;39,700;9,700;1,652;38,741;36,477;39,078;36,828;-3,133;25,903;0,000;271,540;Inf;280,000;280,000;37,489;2,686;37,009;23,437
17240,500;2,929;0,670;-35,209;1,550;9,714;5,717;36,850;5,413;12,709;-2,757;0,000;38,700;39,700;9,700;1,652;38,849;36,292;39,142;36,563;-3,133;25,903;0,000;272,540;Inf;280,000;280,000;37,781;2,690;37,023;23,429
17241,000;2,929;0,670;-35,209;1,550;9,714;5,717;36,850;5,413;12,709;-2,757;0,000;38,700;39,700;9,700;1,652;38,805;36,037;39,135;36,002;-3,133;25,903;0,000;272,540;Inf;280,000;280,000;37,712;2,694;36,957;23,530
17241,500;2,929;0,670;-35,209;1,550;9,714;5,717;36,850;5,413;12,709;-2,757;0,000;38,700;39,700;9,700;1,652;38,694;35,876;39,087;35,777;-3,133;25,903;0,000;271,240;Inf;280,000;280,000;37,495;2,698;36,904;23,520
17242,000;2,929;0,670;-35,209;1,550;9,714;5,711;36,887;5,430;12,760;-2,755;0,000;38,662;39,707;9,700;1,652;38,738;36,325;39,097;36,694;-3,127;25,905;0,000;271,240;Inf;280,000;280,000;37,359;2,701;36,967;23,542
17242,500;2,929;0,670;-35,209;1,550;9,714;5,711;36,887;5,430;12,760;-2,755;0,000;38,700;39,700;9,700;1,652;38,827;36,526;39,145;36,838;-3,127;25,905;0,000;272,440;Inf;280,000;280,000;37,714;2,705;37,069;23,559
17243,000;2,973;0,747;-35,209;1,617;9,693;5,711;36,887;5,430;12,760;-2,755;0,000;38,700;39,700;9,648;1,528;38,853;36,299;39,180;36,599;-3,127;25,905;0,000;272,440;Inf;280,000;280,000;37,834;2,709;37,089;23,521
17243,500;2,973;0,747;-35,209;1,617;9,693;5,711;36,887;5,430;12,760;-2,755;0,000;38,700;39,700;9,648;1,528;38,834;36,093;39,171;36,124;-3,127;25,905;0,000;270,740;Inf;280,000;280,000;37,733;2,713;37,083;23,516
17244,000;2,973;0,747;-35,209;1,617;9,693;5,711;36,887;5,430;12,760;-2,755;0,000;38,700;39,700;9,648;1,528;38,776;35,952;39,154;35,843;-3,127;25,905;0,000;270,740;Inf;280,000;280,000;37,555;2,717;37,034;23,606
17244,500;2,973;0,747;-35,209;1,617;9,693;5,711;36,887;5,430;12,760;-2,755;0,000;38,700;39,700;9,648;1,528;38,565;35,816;39,086;35,811;-3,127;25,905;0,000;272,140;Inf;280,000;280,000;37,431;2,722;36,905;23,756
17245,000;2,973;0,747;-35,209;1,617;9,693;5,708;36,910;5,431;12,788;-2,752;0,000;38,674;39,734;9,648;1,528;38,629;36,166;39,047;36,369;-3,131;25,907;0,000;272,140;Inf;280,000;280,000;37,320;2,726;36,999;23,918
17245,500;2,973;0,747;-35,209;1,617;9,693;5,708;36,910;5,431;12,788;-2,752;0,000;38,700;39,700;9,648;1,528;38,753;36,467;39,107;36,717;-3,131;25,907;0,000;271,140;Inf;280,000;280,000;37,553;2,730;37,129;24,076
17246,000;2,973;0,747;-35,209;1,617;9,693;5,708;36,910;5,431;12,788;-2,752;0,000;38,700;39,700;9,648;1,528;38,900;36,283;39,187;36,351;-3,131;25,907;0,000;271,140;Inf;280,000;280,000;37,761;2,734;37,136;24,112
17246,500;2,479;0,663;-34,544;1,646;9,607;5,708;36,910;5,431;12,788;-2,752;0,000;38,700;39,700;9,726;1,692;38,888;36,225;39,192;36,196;-3,131;25,907;0,000;272,540;Inf;280,000;280,000;37,680;2,738;37,105;24,088
17247,000;2,479;0,663;-34,544;1,646;9,607;5,708;36,910;5,431;12,788;-2,752;0,000;38,700;39,700;9,726;1,692;38,692;35,972;39,141;35,896;-3,131;25,907;0,000;272,540;Inf;280,000;280,000;37,625;2,733;37,016;24,064
17247,500;2,479;0,663;-34,544;1,646;9,607;5,708;36,910;5,431;12,788;-2,752;0,000;38,700;39,700;9,726;1,692;38,650;35,930;39,108;35,836;-3,131;25,907;0,000;270,340;Inf;280,000;280,000;37,425;2,729;36,969;24,157
17248,000;2,479;0,663;-34,544;1,646;9,607;5,708;36,910;5,431;12,788;-2,752;0,000;38,700;39,700;9,726;1,692;38,704;36,205;39,105;36,427;-3,131;25,907;0,000;270,340;Inf;280,000;280,000;37,381;2,725;37,128;24,301
17248,500;2,479;0,663;-34,544;1,646;9,607;5,699;36,900;5,424;12,773;-2,760;0,000;38,680;39,748;9,726;1,692;38,813;36,599;39,131;36,894;-3,131;25,904;0,000;272,540;Inf;280,000;280,000;37,610;2,721;37,164;24,358
17249,000;2,479;0,663;-34,544;1,646;9,607;5,699;36,900;5,424;12,773;-2,760;0,000;38,700;39,700;9,726;1,692;38,882;36,451;39,183;36,699;-3,131;25,904;0,000;272,540;Inf;280,000;280,000;37,860;2,717;37,141;24,329
17249,500;2,422;0,602;-34,827;1,652;9,733;5,699;36,900;5,424;12,773;-2,760;0,000;38,700;39,700;9,758;1,525;38,836;35,976;39,182;35,888;-3,131;25,904;0,000;270,840;Inf;280,000;280,000;37,804;2,713;37,078;24,206
17250,000;2,422;0,602;-34,827;1,652;9,733;5,699;36,900;5,424;12,773;-2,760;0,000;38,700;39,700;9,758;1,525;38,677;36,002;39,126;36,010;-3,131;25,904;0,000;270,840;Inf;280,000;280,000;37,471;2,708;37,008;24,160
17250,500;2,422;0,602;-34,827;1,652;9,733;5,699;36,900;5,424;12,773;-2,760;0,000;38,700;39,700;9,758;1,525;38,762;36,262;39,130;36,605;-3,131;25,904;0,000;272,540;Inf;280,000;280,000;37,453;2,704;37,055;24,061
17251,000;2,422;0,602;-34,827;1,652;9,733;5,699;36,900;5,424;12,773;-2,760;0,000;38,700;39,700;9,758;1,525;38,930;36,779;39,214;37,199;-3,131;25,904;0,000;272,540;Inf;280,000;280,000;37,690;2,699;37,191;24,075
17251,500;2,422;0,602;-34,827;1,652;9,733;5,703;36,832;5,405;12,750;-2,738;0,000;38,684;39,753;9,758;1,525;39,081;36,725;39,311;36,983;-3,127;25,912;0,000;271,740;Inf;280,000;280,000;38,030;2,695;37,260;23,997
17252,000;2,422;0,602;-34,827;1,652;9,733;5,703;36,832;5,405;12,750;-2,738;0,000;38,700;39,800;9,758;1,525;39,042;36,408;39,325;36,459;-3,127;25,912;0,000;271,740;Inf;280,000;280,000;38,025;2,690;37,195;23,970
17252,500;1,953;0,515;-34,080;1,604;9,607;5,703;36,832;5,405;12,750;-2,738;0,000;38,700;39,800;9,845;1,644;38,918;36,157;39,281;36,090;-3,127;25,912;0,000;272,440;Inf;280,000;280,000;37,808;2,686;37,105;23,962
17253,000;1,953;0,515;-34,080;1,604;9,607;5,703;36,832;5,405;12,750;-2,738;0,000;38,700;39,800;9,845;1,644;38,828;36,611;39,233;36,766;-3,127;25,912;0,000;272,440;Inf;280,000;280,000;37,612;2,674;37,173;23,964
17253,500;1,953;0,515;-34,080;1,604;9,607;5,703;36,832;5,405;12,750;-2,738;0,000;38,700;39,800;9,845;1,644;39,020;36,821;39,301;37,174;-3,127;25,912;0,000;272,040;Inf;280,000;285,000;37,860;2,662;37,343;23,968
17254,000;1,953;0,515;-34,080;1,604;9,607;5,703;36,832;5,405;12,750;-2,738;0,000;38,700;39,800;9,845;1,644;39,149;36,644;39,349;36,711;-3,127;25,912;0,000;272,040;Inf;285,000;285,000;38,079;2,650;37,399;23,984
17254,500;1,953;0,515;-34,080;1,604;9,607;5,703;36,832;5,405;12,750;-2,738;0,000;38,700;39,800;9,845;1,644;39,067;36,430;39,371;36,464;-3,127;25,912;0,000;272,240;Inf;285,000;285,000;37,963;2,639;37,370;23,989
17255,000;1,953;0,515;-34,080;1,604;9,607;5,614;36,848;5,421;12,792;-2,756;0,000;38,697;39,782;9,845;1,644;38,919;36,279;39,317;36,232;-3,132;25,904;0,000;272,240;Inf;285,000;285,000;37,833;2,628;37,199;23,956
17255,500;1,953;0,515;-34,080;1,604;9,607;5,614;36,848;5,421;12,792;-2,756;0,000;38,700;39,800;9,845;1,644;38,825;35,897;39,262;36,063;-3,132;25,904;0,000;271,840;Inf;285,000;285,000;37,687;2,616;37,190;23,922
17256,000;2,481;0,617;-35,209;1,630;9,635;5,614;36,848;5,421;12,792;-2,756;0,000;38,700;39,800;9,651;1,670;38,794;36,254;39,227;36,492;-3,132;25,904;0,000;271,840;Inf;285,000;285,000;37,512;2,606;37,317;23,931
17256,500;2,481;0,617;-35,209;1,630;9,635;5,614;36,848;5,421;12,792;-2,756;0,000;38,700;39,800;9,651;1,670;39,081;36,670;39,339;36,847;-3,132;25,904;0,000;272,240;Inf;285,000;285,000;37,692;2,604;37,385;23,930
17257,000;2,481;0,617;-35,209;1,630;9,635;5,614;36,848;5,421;12,792;-2,756;0,000;38,700;39,800;9,651;1,670;39,143;36,560;39,362;36,704;-3,132;25,904;0,000;272,240;Inf;285,000;285,000;37,984;2,602;37,376;23,931
17257,500;2,481;0,617;-35,209;1,630;9,635;5,614;36,848;5,421;12,792;-2,756;0,000;38,700;39,800;9,651;1,670;39,074;36,378;39,349;36,350;-3,132;25,904;0,000;276,740;Inf;285,000;285,000;37,942;2,600;37,340;23,915
17258,000;2,481;0,617;-35,209;1,630;9,635;5,668;36,880;5,422;12,835;-2,747;0,000;38,707;39,816;9,651;1,670;38,897;36,190;39,346;36,210;-3,121;25,917;0,000;276,740;Inf;285,000;285,000;37,788;2,598;37,256;23,910
17258,500;2,481;0,617;-35,209;1,630;9,635;5,668;36,880;5,422;12,835;-2,747;0,000;38,700;39,800;9,651;1,670;38,928;36,335;39,291;36,349;-3,121;25,917;0,000;276,840;Inf;285,000;285,000;37,661;2,596;37,308;23,887
17259,000;2,350;0,646;-33,206;1,594;9,586;5,668;36,880;5,422;12,835;-2,747;0,000;38,700;39,800;9,758;1,481;38,983;36,607;39,325;36,929;-3,121;25,917;0,000;276,840;Inf;285,000;285,000;37,726;2,594;37,432;23,899
17259,500;2,350;0,646;-33,206;1,594;9,586;5,668;36,880;5,422;12,835;-2,747;0,000;38,700;39,800;9,758;1,481;39,133;36,836;39,389;37,190;-3,121;25,917;0,000;276,140;Inf;285,000;285,000;37,961;2,586;37,438;23,927
17260,000;2,350;0,646;-33,206;1,594;9,586;5,668;36,880;5,422;12,835;-2,747;0,000;38,700;39,800;9,758;1,481;39,148;36,330;39,437;36,342;-3,121;25,917;0,000;276,140;Inf;285,000;285,000;38,137;2,586;37,409;23,947
17260,500;2,350;0,646;-33,206;1,594;9,586;5,668;36,880;5,422;12,835;-2,747;0,000;38,700;39,800;9,758;1,481;39,042;36,202;39,379;36,150;-3,121;25,917;0,000;276,740;Inf;285,000;285,000;37,814;2,582;37,329;23,959
17261,000;2,350;0,646;-33,206;1,594;9,586;5,668;36,880;5,422;12,835;-2,747;0,000;38,700;39,800;9,758;1,481;38,894;36,171;39,325;36,207;-3,121;25,917;0,000;276,740;Inf;285,000;285,000;37,694;2,578;37,253;23,994
17261,500;2,350;0,646;-33,206;1,594;9,586;5,684;36,907;5,440;12,879;-2,752;0,000;38,712;39,796;9,758;1,481;39,007;36,532;39,333;36,793;-3,138;25,911;0,000;276,540;Inf;285,000;285,000;37,649;2,575;37,301;23,961
17262,000;2,350;0,646;-33,206;1,594;9,586;5,684;36,907;5,440;12,879;-2,752;0,000;38,700;39,800;9,758;1,481;39,150;36,895;39,394;37,322;-3,138;25,911;0,000;276,540;Inf;285,000;285,000;37,916;2,571;37,475;24,018
17262,500;3,009;0,798;-33,943;1,615;9,571;5,684;36,907;5,440;12,879;-2,752;0,000;38,700;39,800;9,825;1,509;39,208;36,777;39,460;37,073;-3,138;25,911;0,000;276,840;Inf;285,000;285,000;38,190;2,567;37,436;24,036
17263,000;3,009;0,798;-33,943;1,615;9,571;5,684;36,907;5,440;12,879;-2,752;0,000;38,700;39,800;9,825;1,509;39,212;36,432;39,471;36,426;-3,138;25,911;0,000;276,840;Inf;285,000;285,000;38,129;2,574;37,382;23,968
17263,500;3,009;0,798;-33,943;1,615;9,571;5,684;36,907;5,440;12,879;-2,752;0,000;38,700;39,800;9,825;1,509;38,940;36,238;39,358;36,184;-3,138;25,911;0,000;276,540;Inf;285,000;285,000;37,885;2,582;37,296;23,960
17264,000;3,009;0,798;-33,943;1,615;9,571;5,684;36,907;5,440;12,879;-2,752;0,000;38,700;39,800;9,825;1,509;38,982;36,448;39,345;36,659;-3,138;25,911;0,000;276,540;Inf;285,000;285,000;37,680;2,589;37,344;23,952
17264,500;3,009;0,798;-33,943;1,615;9,571;5,693;36,920;5,390;12,879;-2,748;0,000;38,730;39,824;9,825;1,509;39,155;37,053;39,423;37,471;-3,120;25,918;0,000;277,440;Inf;285,000;285,000;37,859;2,596;37,478;23,971
17265,000;3,009;0,798;-33,943;1,615;9,571;5,693;36,920;5,390;12,879;-2,748;0,000;38,700;39,800;9,825;1,509;39,302;36,885;39,501;37,233;-3,120;25,918;0,000;277,440;Inf;285,000;285,000;38,275;2,602;37,575;23,971
17265,500;2,564;0,606;-35,209;1,603;9,748;5,693;36,920;5,390;12,879;-2,748;0,000;38,700;39,800;9,692;1,553;39,272;36,576;39,514;36,604;-3,120;25,918;0,000;276,740;Inf;285,000;285,000;38,230;2,609;37,472;23,988
17266,000;2,564;0,606;-35,209;1,603;9,748;5,693;36,920;5,390;12,879;-2,748;0,000;38,700;39,800;9,692;1,553;39,180;36,379;39,490;36,319;-3,120;25,918;0,000;276,740;Inf;285,000;285,000;37,991;2,608;37,356;23,962
17266,500;2,564;0,606;-35,209;1,603;9,748;5,693;36,920;5,390;12,879;-2,748;0,000;38,700;39,800;9,692;1,553;39,000;36,075;39,424;36,111;-3,120;25,918;0,000;277,240;Inf;285,000;285,000;37,842;2,608;37,351;23,961
17267,000;2,564;0,606;-35,209;1,603;9,748;5,693;36,920;5,390;12,879;-2,748;0,000;38,700;39,800;9,692;1,553;39,162;37,048;39,423;37,459;-3,120;25,918;0,000;277,240;Inf;285,000;285,000;37,653;2,607;37,500;23,979
17267,500;2,564;0,606;-35,209;1,603;9,748;5,693;36,920;5,390;12,879;-2,748;0,000;38,700;39,800;9,692;1,553;39,339;37,220;39,530;37,418;-3,120;25,918;0,000;277,040;Inf;285,000;285,000;38,273;2,606;37,666;24,001
17268,000;2,564;0,606;-35,209;1,603;9,748;5,682;36,859;5,361;12,835;-2,746;0,000;38,738;39,844;9,692;1,553;39,301;36,584;39,566;36,831;-3,129;25,912;0,000;277,040;Inf;285,000;285,000;38,377;2,605;37,600;24,062
17268,500;2,564;0,606;-35,209;1,603;9,748;5,682;36,859;5,361;12,835;-2,746;0,000;38,700;39,800;9,692;1,553;39,238;36,376;39,530;36,331;-3,129;25,912;0,000;277,440;Inf;285,000;285,000;38,071;2,605;37,562;24,103
17269,000;2,930;0,710;-35,209;1,599;9,707;5,682;36,859;5,361;12,835;-2,746;0,000;38,700;39,800;9,619;1,722;39,156;36,285;39,490;36,197;-3,129;25,912;0,000;277,440;Inf;285,000;285,000;37,868;2,604;37,496;24,155
17269,500;2,930;0,710;-35,209;1,599;9,707;5,682;36,859;5,361;12,835;-2,746;0,000;38,700;39,800;9,619;1,722;39,061;36,388;39,449;36,476;-3,129;25,912;0,000;277,440;Inf;285,000;285,000;37,782;2,609;37,508;24,240
17270,000;2,930;0,710;-35,209;1,599;9,707;5,682;36,859;5,361;12,835;-2,746;0,000;38,700;39,800;9,619;1,722;39,139;36,620;39,454;36,954;-3,129;25,912;0,000;277,440;Inf;285,000;285,000;37,844;2,615;37,647;24,216
17270,500;2,930;0,710;-35,209;1,599;9,707;5,682;36,859;5,361;12,835;-2,746;0,000;38,700;39,800;9,619;1,722;39,303;36,900;39,572;37,018;-3,129;25,912;0,000;277,440;Inf;285,000;285,000;38,042;2,620;37,625;24,162
17271,000;2,930;0,710;-35,209;1,599;9,707;5,667;36,860;5,418;12,881;-2,750;0,000;38,755;39,877;9,619;1,722;39,270;36,508;39,559;36,677;-3,130;25,910;0,000;277,440;Inf;285,000;285,000;38,198;2,625;37,572;24,174
17271,500;2,930;0,710;-35,209;1,599;9,707;5,667;36,860;5,418;12,881;-2,750;0,000;38,800;39,900;9,619;1,722;39,174;36,385;39,521;36,530;-3,130;25,910;0,000;277,340;Inf;285,000;285,000;38,003;2,630;37,521;24,201
17272,000;2,961;0,815;-34,013;1,657;9,636;5,667;36,860;5,418;12,881;-2,750;0,000;38,800;39,900;9,779;1,563;39,160;36,689;39,505;36,855;-3,130;25,910;0,000;277,340;Inf;285,000;285,000;37,903;2,635;37,519;24,228
17272,500;2,961;0,815;-34,013;1,657;9,636;5,667;36,860;5,418;12,881;-2,750;0,000;38,800;39,900;9,779;1,563;39,244;37,038;39,551;37,221;-3,130;25,910;0,000;277,540;Inf;285,000;285,000;38,052;2,640;37,654;24,298
17273,000;2,961;0,815;-34,013;1,657;9,636;5,667;36,860;5,418;12,881;-2,750;0,000;38,800;39,900;9,779;1,563;39,407;37,011;39,617;37,196;-3,130;25,910;0,000;277,540;Inf;285,000;285,000;38,263;2,645;37,740;24,425
17273,500;2,961;0,815;-34,013;1,657;9,636;5,667;36,860;5,418;12,881;-2,750;0,000;38,800;39,900;9,779;1,563;39,459;36,900;39,657;36,958;-3,130;25,910;0,000;277,640;Inf;285,000;285,000;38,308;2,651;37,690;24,452
17274,000;2,961;0,815;-34,013;1,657;9,636;5,637;36,877;5,391;12,903;-2,757;0,000;38,753;39,912;9,779;1,563;39,241;36,511;39,625;36,456;-3,132;25,896;0,000;277,640;Inf;285,000;285,000;38,244;2,656;37,618;24,448
17274,500;2,961;0,815;-34,013;1,657;9,636;5,637;36,877;5,391;12,903;-2,757;0,000;38,800;39,900;9,779;1,563;39,258;36,679;39,584;36,823;-3,132;25,896;0,000;277,640;Inf;285,000;285,000;37,958;2,661;37,582;24,466
17275,000;2,961;0,815;-34,013;1,657;9,636;5,637;36,877;5,391;12,903;-2,757;0,000;38,800;39,900;9,779;1,563;39,353;36,867;39,629;37,161;-3,132;25,896;0,000;277,640;Inf;285,000;285,000;38,086;2,666;37,655;24,420
17275,500;2,882;0,726;-34,363;1,677;9,661;5,637;36,877;5,391;12,903;-2,757;0,000;38,800;39,900;9,685;1,410;39,401;36,923;39,663;37,239;-3,132;25,896;0,000;277,440;Inf;285,000;285,000;38,252;2,670;37,729;24,411
17276,000;2,882;0,726;-34,363;1,677;9,661;5,637;36,877;5,391;12,903;-2,757;0,000;38,800;39,900;9,685;1,410;39,418;36,742;39,684;36,906;-3,132;25,896;0,000;277,440;Inf;285,000;285,000;38,307;2,674;37,729;24,411
17276,500;2,882;0,726;-34,363;1,677;9,661;5,637;36,877;5,391;12,903;-2,757;0,000;38,800;39,900;9,685;1,410;39,373;36,572;39,644;36,501;-3,132;25,896;0,000;277,440;Inf;285,000;285,000;38,187;2,677;37,608;24,383
17277,000;2,882;0,726;-34,363;1,677;9,661;5,637;36,877;5,391;12,903;-2,757;0,000;38,800;39,900;9,685;1,410;39,255;36,477;39,603;36,468;-3,132;25,896;0,000;277,440;Inf;285,000;285,000;38,023;2,681;37,596;24,398
17277,500;2,882;0,726;-34,363;1,677;9,661;5,607;36,928;5,404;12,951;-2,754;0,000;38,763;39,912;9,685;1,410;39,264;36,749;39,593;37,078;-3,131;25,888;0,000;277,140;Inf;285,000;285,000;37,951;2,684;37,628;24,401
17278,000;2,882;0,726;-34,363;1,677;9,661;5,607;36,928;5,404;12,951;-2,754;0,000;38,800;39,900;9,685;1,410;39,342;36,969;39,628;37,264;-3,131;25,888;0,000;277,140;Inf;285,000;285,000;38,171;2,687;37,703;24,451
17278,500;2,927;0,675;-35,209;1,610;9,677;5,607;36,928;5,404;12,951;-2,754;0,000;38,800;39,900;9,633;1,587;39,389;36,881;39,654;37,085;-3,131;25,888;0,000;277,040;Inf;285,000;285,000;38,301;2,690;37,699;24,487
17279,000;2,927;0,675;-35,209;1,610;9,677;5,607;36,928;5,404;12,951;-2,754;0,000;38,800;39,900;9,633;1,587;39,388;36,752;39,675;36,893;-3,131;25,888;0,000;277,040;Inf;285,000;285,000;38,252;2,694;37,695;24,517
17279,500;2,927;0,675;-35,209;1,610;9,677;5,607;36,928;5,404;12,951;-2,754;0,000;38,800;39,900;9,633;1,587;39,375;36,535;39,660;36,605;-3,131;25,888;0,000;277,040;Inf;285,000;285,000;38,177;2,698;37,643;24,542
17280,000;2,927;0,675;-35,209;1,610;9,677;5,607;36,928;5,404;12,951;-2,754;0,000;38,800;39,900;9,633;1,587;39,281;36,544;39,625;36,721;-3,131;25,888;0,000;277,040;Inf;285,000;285,000;38,044;2,702;37,624;24,579
17280,500;2,927;0,675;-35,209;1,610;9,677;5,692;36,916;5,400;12,951;-2,763;0,000;38,770;39,891;9,633;1,587;39,326;36,775;39,626;37,135;-3,136;25,883;0,000;277,340;Inf;285,000;285,000;38,043;2,706;37,696;24,601
17281,000;2,927;0,675;-35,209;1,610;9,677;5,692;36,916;5,400;12,951;-2,763;0,000;38,800;39,900;9,633;1,587;39,433;37,009;39,705;37,214;-3,136;25,883;0,000;277,340;Inf;285,000;285,000;38,215;2,709;37,716;24,589
17281,500;2,927;0,675;-35,209;1,610;9,677;5,692;36,916;5,400;12,951;-2,763;0,000;38,800;39,900;9,633;1,587;39,428;36,710;39,708;36,843;-3,136;25,883;0,000;277,040;Inf;285,000;285,000;38,340;2,713;37,692;24,583
17282,000;2,524;0,634;-34,952;1,620;9,723;5,692;36,916;5,400;12,951;-2,763;0,000;38,800;39,900;9,648;1,533;39,366;36,490;39,671;36,534;-3,136;25,883;0,000;277,040;Inf;285,000;285,000;38,172;2,716;37,664;24,621
17282,500;2,524;0,634;-34,952;1,620;9,723;5,692;36,916;5,400;12,951;-2,763;0,000;38,800;39,900;9,648;1,533;39,286;36,442;39,618;36,648;-3,136;25,883;0,000;276,840;Inf;285,000;285,000;38,015;2,713;37,593;24,618
17283,000;2,524;0,634;-34,952;1,620;9,723;5,692;36,916;5,400;12,951;-2,763;0,000;38,800;39,900;9,648;1,533;39,296;36,716;39,618;36,858;-3,136;25,883;0,000;276,840;Inf;285,000;285,000;37,998;2,710;37,598;24,602
17283,500;2,524;0,634;-34,952;1,620;9,723;5,692;36,916;5,400;12,951;-2,763;0,000;38,800;39,900;9,648;1,533;39,336;36,924;39,633;37,041;-3,136;25,883;0,000;276,940;Inf;285,000;285,000;38,122;2,707;37,729;24,677
17284,000;2,524;0,634;-34,952;1,620;9,723;5,696;36,902;5,397;12,954;-2,748;0,000;38,781;39,925;9,648;1,533;39,423;36,964;39,677;37,005;-3,135;25,883;0,000;276,940;Inf;285,000;285,000;38,234;2,704;37,715;24,714
17284,500;2,524;0,634;-34,952;1,620;9,723;5,696;36,902;5,397;12,954;-2,748;0,000;38,800;39,900;9,648;1,533;39,316;36,584;39,640;36,614;-3,135;25,883;0,000;277,340;Inf;285,000;285,000;38,267;2,701;37,627;24,697
17285,000;2,826;0,668;-35,209;1,588;9,708;5,696;36,902;5,397;12,954;-2,748;0,000;38,800;39,900;9,595;1,756;39,248;36,524;39,609;36,507;-3,135;25,883;0,000;277,340;Inf;285,000;285,000;38,039;2,698;37,581;24,702
17285,500;2,826;0,668;-35,209;1,588;9,708;5,696;36,902;5,397;12,954;-2,748;0,000;38,800;39,900;9,595;1,756;39,307;36,769;39,624;36,892;-3,135;25,883;0,000;277,040;Inf;285,000;285,000;37,972;2,700;37,594;24,713
17286,000;2,826;0,668;-35,209;1,588;9,708;5,696;36,902;5,397;12,954;-2,748;0,000;38,800;39,900;9,595;1,756;39,394;36,912;39,660;37,292;-3,135;25,883;0,000;277,040;Inf;285,000;285,000;38,148;2,702;37,660;24,706
17286,500;2,826;0,668;-35,209;1,588;9,708;5,696;36,902;5,397;12,954;-2,748;0,000;38,800;39,900;9,595;1,756;39,488;36,763;39,681;36,988;-3,135;25,883;0,000;276,740;Inf;285,000;285,000;38,314;2,704;37,690;24,671
17287,000;2,826;0,668;-35,209;1,588;9,708;5,687;36,895;5,377;12,959;-2,755;0,000;38,789;39,920;9,595;1,756;39,429;36,643;39,694;36,629;-3,138;25,879;0,000;276,740;Inf;285,000;285,000;38,230;2,706;37,637;24,646
17287,500;2,826;0,668;-35,209;1,588;9,708;5,687;36,895;5,377;12,959;-2,755;0,000;38,800;39,900;9,595;1,756;39,355;36,534;39,643;36,450;-3,138;25,879;0,000;277,140;Inf;285,000;285,000;38,099;2,708;37,568;24,644
17288,000;2,826;0,668;-35,209;1,588;9,708;5,687;36,895;5,377;12,959;-2,755;0,000;38,800;39,900;9,595;1,756;39,300;36,589;39,624;36,853;-3,138;25,879;0,000;277,140;Inf;285,000;285,000;37,995;2,710;37,605;24,645
17288,500;3,271;0,887;-33,975;1,667;9,669;5,687;36,895;5,377;12,959;-2,755;0,000;38,800;39,900;9,775;1,485;39,359;36,894;39,639;37,183;-3,138;25,879;0,000;276,940;Inf;285,000;285,000;38,091;2,712;37,663;24,621
17289,000;3,271;0,887;-33,975;1,667;9,669;5,687;36,895;5,377;12,959;-2,755;0,000;38,800;39,900;9,775;1,485;39,406;36,809;39,666;36,999;-3,138;25,879;0,000;276,940;Inf;285,000;285,000;38,269;2,721;37,688;24,625
17289,500;3,271;0,887;-33,975;1,667;9,669;5,687;36,895;5,377;12,959;-2,755;0,000;38,800;39,900;9,775;1,485;39,398;36,615;39,657;36,611;-3,138;25,879;0,000;276,540;Inf;285,000;285,000;38,220;2,730;37,664;24,614
17290,000;3,271;0,887;-33,975;1,667;9,669;5,687;36,895;5,377;12,959;-2,755;0,000;38,800;39,900;9,775;1,485;39,334;36,511;39,631;36,417;-3,138;25,879;0,000;276,540;Inf;285,000;285,000;38,070;2,739;37,626;24,611
17290,500;3,271;0,887;-33,975;1,667;9,669;5,717;36,917;5,405;12,999;-2,766;0,000;38,800;39,930;9,775;1,485;39,220;36,440;39,580;36,319;-3,134;25,882;0,000;276,740;Inf;285,000;285,000;37,973;2,748;37,576;24,601
17291,000;3,271;0,887;-33,975;1,667;9,669;5,717;36,917;5,405;12,999;-2,766;0,000;38,800;39,900;9,775;1,485;39,235;36,647;39,569;36,678;-3,134;25,882;0,000;276,740;Inf;285,000;285,000;37,890;2,756;37,632;24,587
17291,500;3,325;0,829;-35,209;1,678;9,683;5,717;36,917;5,405;12,999;-2,766;0,000;38,800;39,900;9,661;1,523;39,396;36,856;39,631;37,188;-3,134;25,882;0,000;276,540;Inf;285,000;285,000;38,032;2,765;37,654;24,571
17292,000;3,325;0,829;-35,209;1,678;9,683;5,717;36,917;5,405;12,999;-2,766;0,000;38,800;39,900;9,661;1,523;39,414;36,661;39,643;36,702;-3,134;25,882;0,000;276,540;Inf;285,000;285,000;38,268;2,774;37,670;24,529
17292,500;3,325;0,829;-35,209;1,678;9,683;5,717;36,917;5,405;12,999;-2,766;0,000;38,800;39,900;9,661;1,523;39,370;36,560;39,637;36,434;-3,134;25,882;0,000;276,140;Inf;285,000;285,000;38,105;2,783;37,622;24,488
17293,000;3,325;0,829;-35,209;1,678;9,683;5,717;36,917;5,405;12,999;-2,766;0,000;38,800;39,900;9,661;1,523;39,216;36,361;39,572;36,337;-3,134;25,882;0,000;276,140;Inf;285,000;285,000;38,000;2,792;37,550;24,434
17293,500;3,325;0,829;-35,209;1,678;9,683;5,729;36,949;5,425;13,032;-2,765;0,000;38,813;39,949;9,661;1,523;39,261;36,596;39,573;36,736;-3,132;25,880;0,000;275,840;Inf;285,000;285,000;37,871;2,801;37,558;24,387
17294,000;3,325;0,829;-35,209;1,678;9,683;5,729;36,949;5,425;13,032;-2,765;0,000;38,800;39,900;9,661;1,523;39,334;36,837;39,605;37,201;-3,132;25,880;0,000;275,840;Inf;285,000;285,000;38,042;2,809;37,720;24,305
17294,500;3,325;0,829;-35,209;1,678;9,683;5,729;36,949;5,425;13,032;-2,765;0,000;38,800;39,900;9,661;1,523;39,423;37,052;39,662;37,354;-3,132;25,880;0,000;276,440;Inf;285,000;285,000;38,244;2,818;37,723;24,280
17295,000;2,922;0,741;-34,312;1,620;9,704;5,729;36,949;5,425;13,032;-2,765;0,000;38,800;39,900;9,757;1,433;39,402;36,613;39,692;36,511;-3,132;25,880;0,000;276,440;Inf;285,000;285,000;38,373;2,826;37,685;24,286
