t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
17295,500;2,922;0,741;-34,312;1,620;9,704;5,729;36,949;5,425;13,032;-2,765;0,000;38,800;39,900;9,757;1,433;39,285;36,467;39,643;36,315;-3,132;25,880;0,000;276,940;Inf;285,000;285,000;38,054;2,828;37,632;24,294
17296,000;2,922;0,741;-34,312;1,620;9,704;5,729;36,949;5,425;13,032;-2,765;0,000;38,800;39,900;9,757;1,433;39,171;36,443;39,565;36,334;-3,132;25,880;0,000;276,940;Inf;285,000;285,000;37,928;2,829;37,541;24,318
17296,500;2,922;0,741;-34,312;1,620;9,704;5,729;36,949;5,425;13,032;-2,765;0,000;38,800;39,900;9,757;1,433;39,197;36,696;39,566;36,833;-3,132;25,880;0,000;276,640;Inf;285,000;285,000;37,878;2,831;37,586;24,304
17297,000;2,922;0,741;-34,312;1,620;9,704;5,748;36,952;5,438;13,037;-2,770;0,000;38,812;39,933;9,757;1,433;39,376;36,938;39,620;37,310;-3,142;25,872;0,000;276,640;Inf;285,000;285,000;38,073;2,832;37,681;24,286
17297,500;2,922;0,741;-34,312;1,620;9,704;5,748;36,952;5,438;13,037;-2,770;0,000;38,800;39,900;9,757;1,433;39,444;36,770;39,667;37,005;-3,142;25,872;0,000;276,640;Inf;285,000;285,000;38,311;2,834;37,669;24,325
17298,000;2,616;0,609;-35,209;1,553;9,741;5,748;36,952;5,438;13,037;-2,770;0,000;38,800;39,900;9,541;1,660;39,399;36,630;39,672;36,551;-3,142;25,872;0,000;276,640;Inf;285,000;285,000;38,222;2,835;37,596;24,298
17298,500;2,616;0,609;-35,209;1,553;9,741;5,748;36,952;5,438;13,037;-2,770;0,000;38,800;39,900;9,541;1,660;39,310;36,339;39,614;36,146;-3,142;25,872;0,000;277,240;Inf;285,000;285,000;38,063;2,832;37,490;24,253
17299,000;2,616;0,609;-35,209;1,553;9,741;5,748;36,952;5,438;13,037;-2,770;0,000;38,800;39,900;9,541;1,660;39,163;36,578;39,512;36,617;-3,142;25,872;0,000;277,240;Inf;285,000;285,000;37,852;2,828;37,509;24,243
17299,500;2,616;0,609;-35,209;1,553;9,741;5,748;36,952;5,438;13,037;-2,770;0,000;38,800;39,900;9,541;1,660;39,288;36,886;39,545;36,949;-3,142;25,872;0,000;277,340;Inf;285,000;285,000;37,967;2,825;37,635;24,202
17300,000;2,616;0,609;-35,209;1,553;9,741;5,725;36,919;5,394;13,012;-2,759;0,000;38,824;39,949;9,541;1,660;39,394;36,884;39,605;36,909;-3,137;25,873;0,000;277,340;Inf;285,000;285,000;38,167;2,821;37,686;24,177
17300,500;2,616;0,609;-35,209;1,553;9,741;5,725;36,919;5,394;13,012;-2,759;0,000;38,800;39,900;9,541;1,660;39,403;36,783;39,636;36,820;-3,137;25,873;0,000;277,440;Inf;285,000;285,000;38,198;2,818;37,673;24,135
17301,000;2,893;0,681;-35,209;1,647;9,772;5,725;36,919;5,394;13,012;-2,759;0,000;38,800;39,900;9,620;1,634;39,328;36,617;39,623;36,565;-3,137;25,873;0,000;277,440;Inf;285,000;285,000;38,160;2,814;37,547;24,148
17301,500;2,893;0,681;-35,209;1,647;9,772;5,725;36,919;5,394;13,012;-2,759;0,000;38,800;39,900;9,620;1,634;39,255;36,212;39,578;36,154;-3,137;25,873;0,000;277,640;Inf;285,000;285,000;38,033;2,816;37,478;24,129
17302,000;2,893;0,681;-35,209;1,647;9,772;5,725;36,919;5,394;13,012;-2,759;0,000;38,800;39,900;9,620;1,634;39,167;36,189;39,512;36,236;-3,137;25,873;0,000;277,640;Inf;285,000;285,000;37,800;2,817;37,458;24,200
17302,500;2,893;0,681;-35,209;1,647;9,772;5,725;36,919;5,394;13,012;-2,759;0,000;38,800;39,900;9,620;1,634;39,206;36,783;39,529;36,835;-3,137;25,873;0,000;277,640;Inf;285,000;285,000;37,776;2,818;37,531;24,253
17303,000;2,893;0,681;-35,209;1,647;9,772;5,725;36,919;5,394;13,012;-2,759;0,000;38,800;39,900;9,620;1,634;39,317;36,794;39,581;36,801;-3,137;25,873;0,000;277,640;Inf;285,000;285,000;38,088;2,819;37,586;24,195
17303,500;2,893;0,681;-35,209;1,647;9,772;5,711;36,921;5,424;13,045;-2,755;0,000;38,824;39,953;9,620;1,634;39,320;36,639;39,588;36,728;-3,130;25,873;0,000;277,340;Inf;285,000;285,000;38,123;2,821;37,570;24,162
17304,000;2,893;0,681;-35,209;1,647;9,772;5,711;36,921;5,424;13,045;-2,755;0,000;38,800;40,000;9,620;1,634;39,306;36,561;39,580;36,662;-3,130;25,873;0,000;277,340;Inf;285,000;285,000;38,069;2,822;37,524;24,100
17304,500;2,634;0,632;-35,209;1,630;9,659;5,711;36,921;5,424;13,045;-2,755;0,000;38,800;40,000;9,733;1,735;39,261;36,262;39,559;36,261;-3,130;25,873;0,000;277,140;Inf;285,000;285,000;38,027;2,823;37,418;24,092
17305,000;2,634;0,632;-35,209;1,630;9,659;5,711;36,921;5,424;13,045;-2,755;0,000;38,800;40,000;9,733;1,735;39,179;36,352;39,529;36,503;-3,130;25,873;0,000;277,140;Inf;285,000;285,000;37,836;2,820;37,458;24,083
17305,500;2,634;0,632;-35,209;1,630;9,659;5,711;36,921;5,424;13,045;-2,755;0,000;38,800;40,000;9,733;1,735;39,203;36,688;39,523;36,818;-3,130;25,873;0,000;277,140;Inf;285,000;285,000;37,891;2,817;37,522;24,059
17306,000;2,634;0,632;-35,209;1,630;9,659;5,711;36,921;5,424;13,045;-2,755;0,000;38,800;40,000;9,733;1,735;39,426;36,680;39,595;36,894;-3,130;25,873;0,000;277,140;Inf;285,000;285,000;38,058;2,814;37,596;24,053
17306,500;2,634;0,632;-35,209;1,630;9,659;5,715;36,882;5,427;13,034;-2,764;0,000;38,834;39,982;9,733;1,735;39,396;36,575;39,625;36,585;-3,137;25,876;0,000;276,940;Inf;285,000;285,000;38,149;2,811;37,592;24,014
17307,000;2,634;0,632;-35,209;1,630;9,659;5,715;36,882;5,427;13,034;-2,764;0,000;38,800;40,000;9,733;1,735;39,331;36,444;39,598;36,405;-3,137;25,876;0,000;276,940;Inf;285,000;285,000;38,045;2,808;37,542;23,998
17307,500;2,420;0,594;-34,969;1,689;9,701;5,715;36,882;5,427;13,034;-2,764;0,000;38,800;40,000;9,700;1,520;39,216;36,254;39,547;36,430;-3,137;25,876;0,000;276,440;Inf;285,000;285,000;37,945;2,805;37,449;23,977
17308,000;2,420;0,594;-34,969;1,689;9,701;5,715;36,882;5,427;13,034;-2,764;0,000;38,800;40,000;9,700;1,520;39,215;36,626;39,554;36,729;-3,137;25,876;0,000;276,440;Inf;285,000;285,000;37,861;2,799;37,515;23,899
17308,500;2,420;0,594;-34,969;1,689;9,701;5,715;36,882;5,427;13,034;-2,764;0,000;38,800;40,000;9,700;1,520;39,272;36,745;39,561;36,850;-3,137;25,876;0,000;276,440;Inf;285,000;285,000;38,031;2,793;37,596;23,890
17309,000;2,420;0,594;-34,969;1,689;9,701;5,715;36,882;5,427;13,034;-2,764;0,000;38,800;40,000;9,700;1,520;39,363;36,758;39,585;36,945;-3,137;25,876;0,000;276,440;Inf;285,000;285,000;38,107;2,787;37,614;23,818
17309,500;2,420;0,594;-34,969;1,689;9,701;5,715;36,882;5,427;13,034;-2,764;0,000;38,800;40,000;9,700;1,520;39,391;36,568;39,636;36,593;-3,137;25,876;0,000;276,740;Inf;285,000;285,000;38,163;2,781;37,589;23,766
17310,000;2,420;0,594;-34,969;1,689;9,701;5,714;36,890;5,428;13,062;-2,761;0,000;38,834;39,904;9,700;1,520;39,260;36,436;39,604;36,448;-3,143;25,867;0,000;276,740;Inf;285,000;285,000;38,047;2,775;37,528;23,778
17310,500;2,420;0,594;-34,969;1,689;9,701;5,714;36,890;5,428;13,062;-2,761;0,000;38,800;39,900;9,700;1,520;39,249;36,504;39,574;36,503;-3,143;25,867;0,000;276,840;Inf;285,000;285,000;37,937;2,769;37,510;23,766
17311,000;2,470;0,646;-33,858;1,655;9,515;5,714;36,890;5,428;13,062;-2,761;0,000;38,800;39,900;9,775;1,435;39,269;36,562;39,579;36,627;-3,143;25,867;0,000;276,840;Inf;285,000;285,000;37,957;2,763;37,542;23,787
17311,500;2,470;0,646;-33,858;1,655;9,515;5,714;36,890;5,428;13,062;-2,761;0,000;38,800;39,900;9,775;1,435;39,311;36,786;39,593;37,172;-3,143;25,867;0,000;277,040;Inf;285,000;285,000;38,009;2,758;37,629;23,814
17312,000;2,470;0,646;-33,858;1,655;9,515;5,714;36,890;5,428;13,062;-2,761;0,000;38,800;39,900;9,775;1,435;39,423;36,798;39,650;37,107;-3,143;25,867;0,000;277,040;Inf;285,000;285,000;38,215;2,754;37,616;23,822
17312,500;2,470;0,646;-33,858;1,655;9,515;5,714;36,890;5,428;13,062;-2,761;0,000;38,800;39,900;9,775;1,435;39,404;36,555;39,641;36,773;-3,143;25,867;0,000;277,040;Inf;285,000;285,000;38,244;2,749;37,581;23,796
17313,000;2,470;0,646;-33,858;1,655;9,515;5,713;36,910;5,432;13,082;-2,760;0,000;38,826;39,955;9,775;1,435;39,283;36,348;39,594;36,553;-3,135;25,864;0,000;277,040;Inf;285,000;285,000;38,093;2,740;37,524;23,790
17313,500;2,470;0,646;-33,858;1,655;9,515;5,713;36,910;5,432;13,082;-2,760;0,000;38,800;40,000;9,775;1,435;39,262;36,641;39,574;36,834;-3,135;25,864;0,000;277,040;Inf;285,000;285,000;37,944;2,740;37,533;23,744
17314,000;2,343;0,610;-34,681;1,596;9,685;5,713;36,910;5,432;13,082;-2,760;0,000;38,800;40,000;9,696;1,515;39,371;36,867;39,619;36,973;-3,135;25,864;0,000;277,040;Inf;285,000;285,000;38,078;2,735;37,631;23,732
17314,500;2,343;0,610;-34,681;1,596;9,685;5,713;36,910;5,432;13,082;-2,760;0,000;38,800;40,000;9,696;1,515;39,426;36,853;39,640;36,914;-3,135;25,864;0,000;276,940;Inf;285,000;285,000;38,207;2,729;37,683;23,746
17315,000;2,343;0,610;-34,681;1,596;9,685;5,713;36,910;5,432;13,082;-2,760;0,000;38,800;40,000;9,696;1,515;39,426;36,710;39,660;36,770;-3,135;25,864;0,000;276,940;Inf;285,000;285,000;38,208;2,723;37,639;23,968
17315,500;2,343;0,610;-34,681;1,596;9,685;5,713;36,910;5,432;13,082;-2,760;0,000;38,800;40,000;9,696;1,515;39,383;36,586;39,637;36,587;-3,135;25,864;0,000;276,940;Inf;285,000;285,000;38,141;2,716;37,600;23,958
17316,000;2,343;0,610;-34,681;1,596;9,685;5,713;36,910;5,432;13,082;-2,760;0,000;38,800;40,000;9,696;1,515;39,322;36,468;39,633;36,483;-3,135;25,864;0,000;276,940;Inf;285,000;285,000;38,048;2,710;37,640;23,933
17316,500;2,343;0,610;-34,681;1,596;9,685;5,740;36,942;5,445;13,119;-2,751;0,000;38,845;39,900;9,696;1,515;39,340;36,800;39,617;37,151;-3,136;25,879;0,000;277,240;Inf;285,000;285,000;37,977;2,704;37,677;23,945
17317,000;2,343;0,610;-34,681;1,596;9,685;5,740;36,942;5,445;13,119;-2,751;0,000;38,800;39,900;9,696;1,515;39,467;37,012;39,702;37,288;-3,136;25,879;0,000;277,240;Inf;285,000;285,000;38,227;2,698;37,722;23,995
17317,500;2,945;0,765;-34,562;1,607;9,682;5,740;36,942;5,445;13,119;-2,751;0,000;38,800;39,900;9,796;1,622;39,473;36,897;39,737;37,052;-3,136;25,879;0,000;277,040;Inf;285,000;285,000;38,367;2,693;37,745;23,978
17318,000;2,945;0,765;-34,562;1,607;9,682;5,740;36,942;5,445;13,119;-2,751;0,000;38,800;39,900;9,796;1,622;39,430;36,570;39,701;36,701;-3,136;25,879;0,000;277,040;Inf;285,000;285,000;38,290;2,697;37,702;23,911
17318,500;2,945;0,765;-34,562;1,607;9,682;5,740;36,942;5,445;13,119;-2,751;0,000;38,800;39,900;9,796;1,622;39,376;36,390;39,664;36,584;-3,136;25,879;0,000;277,040;Inf;285,000;285,000;38,101;2,701;37,635;23,885
17319,000;2,945;0,765;-34,562;1,607;9,682;5,740;36,942;5,445;13,119;-2,751;0,000;38,800;39,900;9,796;1,622;39,328;36,578;39,634;36,879;-3,136;25,879;0,000;277,040;Inf;285,000;285,000;38,004;2,705;37,712;23,965
17319,500;2,945;0,765;-34,562;1,607;9,682;5,711;36,933;5,391;13,130;-2,769;0,000;38,832;39,951;9,796;1,622;39,378;36,939;39,654;37,079;-3,137;25,862;0,000;276,940;Inf;285,000;285,000;38,105;2,709;37,798;24,021
17320,000;2,945;0,765;-34,562;1,607;9,682;5,711;36,933;5,391;13,130;-2,769;0,000;38,800;40,000;9,796;1,622;39,519;36,971;39,728;37,046;-3,137;25,862;0,000;276,940;Inf;285,000;285,000;38,263;2,713;37,824;24,102
17320,500;2,936;0,715;-35,209;1,569;9,650;5,711;36,933;5,391;13,130;-2,769;0,000;38,800;40,000;9,746;1,680;39,497;36,673;39,737;36,727;-3,137;25,862;0,000;277,240;Inf;285,000;285,000;38,316;2,716;37,773;24,181
17321,000;2,936;0,715;-35,209;1,569;9,650;5,711;36,933;5,391;13,130;-2,769;0,000;38,800;40,000;9,746;1,680;39,407;36,496;39,704;36,440;-3,137;25,862;0,000;277,240;Inf;285,000;285,000;38,158;2,720;37,717;24,138
17321,500;2,936;0,715;-35,209;1,569;9,650;5,711;36,933;5,391;13,130;-2,769;0,000;38,800;40,000;9,746;1,680;39,285;36,478;39,671;36,505;-3,137;25,862;0,000;276,840;Inf;285,000;285,000;38,012;2,724;37,637;24,144
17322,000;2,936;0,715;-35,209;1,569;9,650;5,711;36,933;5,391;13,130;-2,769;0,000;38,800;40,000;9,746;1,680;39,307;36,752;39,651;36,786;-3,137;25,862;0,000;276,840;Inf;285,000;285,000;37,985;2,727;37,668;24,109
17322,500;2,936;0,715;-35,209;1,569;9,650;5,717;36,939;5,420;13,148;-2,757;0,000;38,831;39,928;9,746;1,680;39,398;36,890;39,662;37,058;-3,131;25,864;0,000;276,940;Inf;285,000;285,000;38,124;2,730;37,831;23,971
17323,000;2,936;0,715;-35,209;1,569;9,650;5,717;36,939;5,420;13,148;-2,757;0,000;38,800;39,900;9,746;1,680;39,491;36,882;39,698;36,985;-3,131;25,864;0,000;276,940;Inf;285,000;285,000;38,252;2,734;37,821;23,896
17323,500;2,936;0,715;-35,209;1,569;9,650;5,717;36,939;5,420;13,148;-2,757;0,000;38,800;39,900;9,746;1,680;39,439;36,722;39,719;36,642;-3,131;25,864;0,000;277,140;Inf;285,000;285,000;38,264;2,737;37,773;23,792
17324,000;2,044;0,522;-34,306;1,702;9,668;5,717;36,939;5,420;13,148;-2,757;0,000;38,800;39,900;9,716;1,439;39,337;36,508;39,661;36,494;-3,131;25,864;0,000;277,140;Inf;285,000;285,000;38,131;2,740;37,716;23,713
17324,500;2,044;0,522;-34,306;1,702;9,668;5,717;36,939;5,420;13,148;-2,757;0,000;38,800;39,900;9,716;1,439;39,345;36,596;39,642;36,549;-3,131;25,864;0,000;276,840;Inf;285,000;285,000;38,000;2,729;37,714;23,662
17325,000;2,044;0,522;-34,306;1,702;9,668;5,717;36,939;5,420;13,148;-2,757;0,000;38,800;39,900;9,716;1,439;39,354;36,854;39,661;36,971;-3,131;25,864;0,000;276,840;Inf;285,000;285,000;38,033;2,718;37,737;23,627
17325,500;2,044;0,522;-34,306;1,702;9,668;5,717;36,939;5,420;13,148;-2,757;0,000;38,800;39,900;9,716;1,439;39,498;37,014;39,712;37,394;-3,131;25,864;0,000;277,440;Inf;285,000;285,000;38,210;2,707;37,828;23,731
17326,000;2,044;0,522;-34,306;1,702;9,668;5,712;36,902;5,425;13,133;-2,747;0,000;38,832;39,934;9,716;1,439;39,583;36,927;39,754;37,176;-3,128;25,873;0,000;277,440;Inf;285,000;285,000;38,405;2,696;37,869;23,738
17326,500;2,044;0,522;-34,306;1,702;9,668;5,712;36,902;5,425;13,133;-2,747;0,000;38,800;39,900;9,716;1,439;39,565;36,761;39,789;36,779;-3,128;25,873;0,000;277,240;Inf;285,000;285,000;38,360;2,685;37,814;23,676
17327,000;2,025;0,465;-35,209;1,539;9,672;5,712;36,902;5,425;13,133;-2,747;0,000;38,800;39,900;9,704;1,780;39,379;36,641;39,725;36,559;-3,128;25,873;0,000;277,240;Inf;285,000;285,000;38,224;2,675;37,765;23,704
17327,500;2,025;0,465;-35,209;1,539;9,672;5,712;36,902;5,425;13,133;-2,747;0,000;38,800;39,900;9,704;1,780;39,389;36,810;39,709;37,019;-3,128;25,873;0,000;277,340;Inf;285,000;285,000;38,076;2,664;37,801;23,691
17328,000;2,025;0,465;-35,209;1,539;9,672;5,712;36,902;5,425;13,133;-2,747;0,000;38,800;39,900;9,704;1,780;39,518;37,183;39,768;37,562;-3,128;25,873;0,000;277,340;Inf;285,000;285,000;38,232;2,653;37,917;23,662
17328,500;2,025;0,465;-35,209;1,539;9,672;5,712;36,902;5,425;13,133;-2,747;0,000;38,800;39,900;9,704;1,780;39,600;37,085;39,803;37,373;-3,128;25,873;0,000;277,340;Inf;285,000;285,000;38,508;2,643;37,986;23,696
17329,000;2,025;0,465;-35,209;1,539;9,672;5,671;36,880;5,402;13,137;-2,764;0,000;38,819;39,897;9,704;1,780;39,588;36,919;39,828;36,887;-3,140;25,853;0,000;277,340;Inf;285,000;285,000;38,465;2,633;37,972;23,750
17329,500;2,025;0,465;-35,209;1,539;9,672;5,671;36,880;5,402;13,137;-2,764;0,000;38,800;39,900;9,704;1,780;39,528;36,749;39,799;36,619;-3,140;25,853;0,000;276,940;Inf;285,000;285,000;38,305;2,623;37,834;23,809
17330,000;2,025;0,465;-35,209;1,539;9,672;5,671;36,880;5,402;13,137;-2,764;0,000;38,800;39,900;9,704;1,780;39,372;36,483;39,738;36,465;-3,140;25,853;0,000;276,940;Inf;285,000;285,000;38,174;2,613;37,822;23,805
17330,500;2,580;0,645;-34,888;1,623;9,561;5,671;36,880;5,402;13,137;-2,764;0,000;38,800;39,900;9,744;1,763;39,419;37,135;39,725;37,294;-3,140;25,853;0,000;276,940;Inf;285,000;285,000;38,014;2,604;37,916;23,772
17331,000;2,580;0,645;-34,888;1,623;9,561;5,671;36,880;5,402;13,137;-2,764;0,000;38,800;39,900;9,744;1,763;39,589;37,240;39,783;37,585;-3,140;25,853;0,000;276,940;Inf;285,000;285,000;38,393;2,603;38,036;23,792
17331,500;2,580;0,645;-34,888;1,623;9,561;5,671;36,880;5,402;13,137;-2,764;0,000;38,800;39,900;9,744;1,763;39,651;37,066;39,838;37,138;-3,140;25,853;0,000;276,840;Inf;285,000;285,000;38,549;2,603;38,066;23,771
17332,000;2,580;0,645;-34,888;1,623;9,561;5,671;36,880;5,402;13,137;-2,764;0,000;38,800;39,900;9,744;1,763;39,589;36,902;39,838;36,807;-3,140;25,853;0,000;276,840;Inf;285,000;285,000;38,423;2,602;38,027;23,747
17332,500;2,580;0,645;-34,888;1,623;9,561;5,691;36,889;5,428;13,177;-2,755;0,000;38,812;39,886;9,744;1,763;39,482;36,825;39,800;36,789;-3,145;25,855;0,000;276,840;Inf;285,000;285,000;38,284;2,602;37,982;23,714
17333,000;2,580;0,645;-34,888;1,623;9,561;5,691;36,889;5,428;13,177;-2,755;0,000;38,800;39,900;9,744;1,763;39,530;37,031;39,802;37,140;-3,145;25,855;0,000;276,840;Inf;285,000;285,000;38,224;2,602;38,068;23,742
17333,500;2,600;0,708;-33,713;1,612;9,622;5,691;36,889;5,428;13,177;-2,755;0,000;38,800;39,900;9,795;1,566;39,573;37,238;39,845;37,573;-3,145;25,855;0,000;276,440;Inf;285,000;285,000;38,376;2,601;38,172;23,720
17334,000;2,600;0,708;-33,713;1,612;9,622;5,691;36,889;5,428;13,177;-2,755;0,000;38,800;39,900;9,795;1,566;39,725;37,490;39,958;37,570;-3,145;25,855;0,000;276,440;Inf;285,000;285,000;38,557;2,601;38,211;23,656
17334,500;2,600;0,708;-33,713;1,612;9,622;5,691;36,889;5,428;13,177;-2,755;0,000;38,800;39,900;9,795;1,566;39,687;37,108;39,964;37,191;-3,145;25,855;0,000;276,840;Inf;285,000;285,000;38,686;2,601;38,193;23,667
17335,000;2,600;0,708;-33,713;1,612;9,622;5,691;36,889;5,428;13,177;-2,755;0,000;38,800;39,900;9,795;1,566;39,621;36,803;39,915;36,924;-3,145;25,855;0,000;276,840;Inf;285,000;285,000;38,488;2,601;38,136;23,657
17335,500;2,600;0,708;-33,713;1,612;9,622;5,714;36,930;5,437;13,229;-2,756;0,000;38,816;39,865;9,795;1,566;39,563;37,057;39,903;37,093;-3,129;25,861;0,000;276,840;Inf;285,000;285,000;38,315;2,601;38,108;23,766
