t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2328,000;1,934;0,562;-33,980;1,837;9,322;4,531;29,991;4,102;-29,691;-2,735;0,000;31,300;30,900;9,420;1,737;-23,619;-20,502;-25,554;-22,169;-3,145;27,147;0,000;256,840;Inf;270,000;270,000;-22,927;2,993;19,430;23,645
2328,500;1,934;0,562;-33,980;1,837;9,322;4,531;29,991;4,102;-29,691;-2,735;0,000;31,300;30,900;9,420;1,737;-23,551;-20,544;-25,425;-22,020;-3,145;27,147;0,000;255,640;Inf;270,000;270,000;-22,961;2,993;19,418;23,656
2329,000;1,934;0,562;-33,980;1,837;9,322;4,531;29,991;4,102;-29,691;-2,735;0,000;31,300;30,900;9,420;1,737;-23,349;-20,606;-25,066;-21,916;-3,145;27,147;0,000;255,640;Inf;270,000;270,000;-22,885;2,976;19,426;23,646
2329,500;1,934;0,562;-33,980;1,837;9,322;4,531;29,991;4,102;-29,691;-2,735;0,000;31,300;30,900;9,420;1,737;-23,208;-20,604;-25,012;-21,965;-3,145;27,147;0,000;257,340;Inf;270,000;270,000;-22,734;2,959;19,422;23,624
2330,000;1,934;0,562;-33,980;1,837;9,322;4,539;29,999;4,087;-29,609;-2,740;0,000;31,281;30,779;9,420;1,737;-23,412;-20,547;-25,225;-22,082;-3,150;27,143;0,000;257,340;Inf;270,000;270,000;-22,697;2,942;19,412;23,605
2330,500;1,934;0,562;-33,980;1,837;9,322;4,539;29,999;4,087;-29,609;-2,740;0,000;31,300;30,800;9,420;1,737;-23,589;-20,518;-25,443;-22,157;-3,150;27,143;0,000;255,740;Inf;270,000;270,000;-22,817;2,926;19,407;23,561
2331,000;1,934;0,562;-33,980;1,837;9,322;4,539;29,999;4,087;-29,609;-2,740;0,000;31,300;30,800;9,420;1,737;-23,634;-20,585;-25,298;-22,030;-3,150;27,143;0,000;255,740;Inf;270,000;270,000;-22,927;2,909;19,417;23,493
2331,500;3,608;0,828;-35,209;1,823;9,389;4,539;29,999;4,087;-29,609;-2,740;0,000;31,300;30,800;9,331;1,820;-23,269;-20,589;-25,052;-21,897;-3,150;27,143;0,000;256,440;Inf;270,000;270,000;-22,887;2,893;19,410;23,454
2332,000;3,608;0,828;-35,209;1,823;9,389;4,539;29,999;4,087;-29,609;-2,740;0,000;31,300;30,800;9,331;1,820;-23,128;-20,576;-25,012;-21,926;-3,150;27,143;0,000;256,440;Inf;270,000;270,000;-22,702;2,905;19,408;23,445
2332,500;3,608;0,828;-35,209;1,823;9,389;4,539;29,999;4,087;-29,609;-2,740;0,000;31,300;30,800;9,331;1,820;-23,383;-20,567;-25,173;-22,051;-3,150;27,143;0,000;255,340;Inf;270,000;270,000;-22,660;2,917;19,404;23,392
2333,000;3,608;0,828;-35,209;1,823;9,389;4,539;29,999;4,087;-29,609;-2,740;0,000;31,300;30,800;9,331;1,820;-23,544;-20,530;-25,379;-22,085;-3,150;27,143;0,000;255,340;Inf;270,000;270,000;-22,794;2,928;19,405;23,227
2333,500;3,608;0,828;-35,209;1,823;9,389;4,555;30,036;4,088;-29,503;-2,724;0,000;31,293;30,912;9,331;1,820;-23,587;-20,514;-25,498;-22,111;-3,135;27,157;0,000;256,940;Inf;270,000;270,000;-22,885;2,939;19,394;23,061
2334,000;3,608;0,828;-35,209;1,823;9,389;4,555;30,036;4,088;-29,503;-2,724;0,000;31,300;30,900;9,331;1,820;-23,572;-20,542;-25,341;-22,032;-3,135;27,157;0,000;256,940;Inf;270,000;270,000;-22,928;2,950;19,398;23,056
2334,500;3,541;0,851;-35,209;1,795;9,392;4,555;30,036;4,088;-29,503;-2,724;0,000;31,300;30,900;9,289;1,868;-23,333;-20,582;-24,966;-21,908;-3,135;27,157;0,000;255,940;Inf;270,000;270,000;-22,871;2,961;19,404;23,111
2335,000;3,541;0,851;-35,209;1,795;9,392;4,555;30,036;4,088;-29,503;-2,724;0,000;31,300;30,900;9,289;1,868;-23,255;-20,528;-25,124;-21,984;-3,135;27,157;0,000;255,940;Inf;270,000;270,000;-22,697;2,970;19,416;23,160
2335,500;3,541;0,851;-35,209;1,795;9,392;4,555;30,036;4,088;-29,503;-2,724;0,000;31,300;30,900;9,289;1,868;-23,407;-20,510;-25,263;-22,036;-3,135;27,157;0,000;256,740;Inf;270,000;270,000;-22,723;2,980;19,395;23,178
2336,000;3,541;0,851;-35,209;1,795;9,392;4,555;30,036;4,088;-29,503;-2,724;0,000;31,300;30,900;9,289;1,868;-23,524;-20,501;-25,338;-22,033;-3,135;27,157;0,000;256,740;Inf;270,000;270,000;-22,804;2,989;19,395;23,234
2336,500;3,541;0,851;-35,209;1,795;9,392;4,553;30,046;4,110;-29,429;-2,737;0,000;31,286;30,768;9,289;1,868;-23,570;-20,498;-25,359;-22,023;-3,145;27,144;0,000;255,740;Inf;270,000;270,000;-22,849;2,998;19,403;23,232
2337,000;3,541;0,851;-35,209;1,795;9,392;4,553;30,046;4,110;-29,429;-2,737;0,000;31,300;30,800;9,289;1,868;-23,389;-20,523;-25,222;-22,009;-3,145;27,144;0,000;255,740;Inf;270,000;270,000;-22,863;3,007;19,405;23,218
2337,500;3,541;0,851;-35,209;1,795;9,392;4,553;30,046;4,110;-29,429;-2,737;0,000;31,300;30,800;9,289;1,868;-23,285;-20,525;-25,097;-21,953;-3,145;27,144;0,000;256,640;Inf;270,000;270,000;-22,786;3,016;19,412;23,177
2338,000;3,331;0,842;-34,555;1,825;9,344;4,553;30,046;4,110;-29,429;-2,737;0,000;31,300;30,800;9,391;1,622;-23,326;-20,531;-25,087;-22,006;-3,145;27,144;0,000;256,640;Inf;270,000;270,000;-22,715;3,024;19,396;23,193
2338,500;3,331;0,842;-34,555;1,825;9,344;4,553;30,046;4,110;-29,429;-2,737;0,000;31,300;30,800;9,391;1,622;-23,512;-20,471;-25,370;-22,078;-3,145;27,144;0,000;256,340;Inf;270,000;270,000;-22,737;3,029;19,394;23,165
2339,000;3,331;0,842;-34,555;1,825;9,344;4,553;30,046;4,110;-29,429;-2,737;0,000;31,300;30,800;9,391;1,622;-23,554;-20,487;-25,393;-22,008;-3,145;27,144;0,000;256,340;Inf;270,000;270,000;-22,858;3,034;19,414;23,146
2339,500;3,331;0,842;-34,555;1,825;9,344;4,553;30,046;4,110;-29,429;-2,737;0,000;31,300;30,800;9,391;1,622;-23,500;-20,519;-25,180;-21,917;-3,145;27,144;0,000;256,740;Inf;270,000;270,000;-22,861;3,039;19,400;23,120
2340,000;3,331;0,842;-34,555;1,825;9,344;4,549;30,058;4,114;-29,359;-2,738;0,000;31,295;30,800;9,391;1,622;-23,137;-20,527;-24,933;-21,859;-3,148;27,151;0,000;256,740;Inf;270,000;270,000;-22,779;3,044;19,401;23,154
2340,500;3,331;0,842;-34,555;1,825;9,344;4,549;30,058;4,114;-29,359;-2,738;0,000;31,300;30,800;9,391;1,622;-23,147;-20,498;-24,927;-21,963;-3,148;27,151;0,000;255,040;Inf;270,000;270,000;-22,614;3,049;19,406;23,178
2341,000;2,505;0,704;-33,745;1,807;9,346;4,549;30,058;4,114;-29,359;-2,738;0,000;31,300;30,800;9,428;1,710;-23,347;-20,485;-25,188;-21,996;-3,148;27,151;0,000;255,040;Inf;270,000;270,000;-22,634;3,053;19,394;23,153
2341,500;2,505;0,704;-33,745;1,807;9,346;4,549;30,058;4,114;-29,359;-2,738;0,000;31,300;30,800;9,428;1,710;-23,498;-20,437;-25,368;-22,040;-3,148;27,151;0,000;256,740;Inf;270,000;270,000;-22,754;3,044;19,401;23,137
2342,000;2,505;0,704;-33,745;1,807;9,346;4,549;30,058;4,114;-29,359;-2,738;0,000;31,300;30,800;9,428;1,710;-23,521;-20,459;-25,320;-21,983;-3,148;27,151;0,000;256,740;Inf;270,000;270,000;-22,836;3,035;19,386;23,148
2342,500;2,505;0,704;-33,745;1,807;9,346;4,549;30,058;4,114;-29,359;-2,738;0,000;31,300;30,800;9,428;1,710;-23,327;-20,511;-25,067;-21,905;-3,148;27,151;0,000;255,740;Inf;270,000;270,000;-22,820;3,027;19,376;23,167
2343,000;2,505;0,704;-33,745;1,807;9,346;4,539;30,039;4,096;-29,307;-2,747;0,000;31,300;30,816;9,428;1,710;-23,178;-20,522;-25,001;-21,919;-3,153;27,146;0,000;255,740;Inf;270,000;270,000;-22,702;3,018;19,382;23,139
2343,500;2,505;0,704;-33,745;1,807;9,346;4,539;30,039;4,096;-29,307;-2,747;0,000;31,300;30,800;9,428;1,710;-23,338;-20,487;-25,156;-21,995;-3,153;27,146;0,000;256,840;Inf;270,000;270,000;-22,655;3,010;19,376;23,123
2344,000;2,505;0,704;-33,745;1,807;9,346;4,539;30,039;4,096;-29,307;-2,747;0,000;31,300;30,800;9,428;1,710;-23,504;-20,456;-25,356;-22,016;-3,153;27,146;0,000;256,840;Inf;270,000;270,000;-22,744;3,001;19,363;23,119
2344,500;2,950;0,660;-35,209;1,809;9,354;4,539;30,039;4,096;-29,307;-2,747;0,000;31,300;30,800;9,360;1,784;-23,558;-20,422;-25,465;-22,032;-3,153;27,146;0,000;256,140;Inf;270,000;270,000;-22,833;2,993;19,375;23,212
2345,000;2,950;0,660;-35,209;1,809;9,354;4,539;30,039;4,096;-29,307;-2,747;0,000;31,300;30,800;9,360;1,784;-23,506;-20,478;-25,197;-21,939;-3,153;27,146;0,000;256,140;Inf;270,000;270,000;-22,869;2,993;19,387;23,191
2345,500;2,950;0,660;-35,209;1,809;9,354;4,539;30,039;4,096;-29,307;-2,747;0,000;31,300;30,800;9,360;1,784;-22,951;-20,534;-24,772;-21,878;-3,153;27,146;0,000;256,640;Inf;270,000;270,000;-22,780;2,992;19,368;23,170
2346,000;2,950;0,660;-35,209;1,809;9,354;4,539;30,039;4,096;-29,307;-2,747;0,000;31,300;30,800;9,360;1,784;-23,212;-20,497;-24,998;-21,992;-3,153;27,146;0,000;256,640;Inf;270,000;270,000;-22,534;2,991;19,381;23,120
2346,500;2,950;0,660;-35,209;1,809;9,354;4,546;30,009;4,069;-29,235;-2,750;0,000;31,312;30,943;9,360;1,784;-23,381;-20,459;-25,196;-21,985;-3,153;27,145;0,000;256,340;Inf;270,000;270,000;-22,675;2,991;19,377;23,080
2347,000;2,950;0,660;-35,209;1,809;9,354;4,546;30,009;4,069;-29,235;-2,750;0,000;31,300;30,900;9,360;1,784;-23,475;-20,434;-25,354;-22,045;-3,153;27,145;0,000;256,340;Inf;270,000;270,000;-22,755;2,990;19,370;23,046
2347,500;2,338;0,614;-34,934;1,828;9,293;4,546;30,009;4,069;-29,235;-2,750;0,000;31,300;30,900;9,391;1,963;-23,450;-20,417;-25,334;-21,978;-3,153;27,145;0,000;256,740;Inf;270,000;270,000;-22,827;2,989;19,390;23,024
2348,000;2,338;0,614;-34,934;1,828;9,293;4,546;30,009;4,069;-29,235;-2,750;0,000;31,300;30,900;9,391;1,963;-23,198;-20,458;-25,041;-21,766;-3,153;27,145;0,000;256,740;Inf;270,000;270,000;-22,795;2,979;19,374;22,951
2348,500;2,338;0,614;-34,934;1,828;9,293;4,546;30,009;4,069;-29,235;-2,750;0,000;31,300;30,900;9,391;1,963;-23,133;-20,481;-24,790;-21,733;-3,153;27,145;0,000;255,940;Inf;270,000;270,000;-22,616;2,968;19,376;22,894
2349,000;2,338;0,614;-34,934;1,828;9,293;4,546;30,009;4,069;-29,235;-2,750;0,000;31,300;30,900;9,391;1,963;-23,344;-20,413;-25,179;-21,917;-3,153;27,145;0,000;255,940;Inf;270,000;270,000;-22,534;2,958;19,359;22,834
2349,500;2,338;0,614;-34,934;1,828;9,293;4,546;30,027;4,091;-29,157;-2,752;0,000;31,311;30,850;9,391;1,963;-23,429;-20,390;-25,290;-21,986;-3,160;27,138;0,000;256,840;Inf;270,000;270,000;-22,713;2,948;19,357;22,811
2350,000;2,338;0,614;-34,934;1,828;9,293;4,546;30,027;4,091;-29,157;-2,752;0,000;31,300;30,800;9,391;1,963;-23,482;-20,392;-25,377;-21,970;-3,160;27,138;0,000;256,840;Inf;270,000;270,000;-22,774;2,938;19,373;22,768
2350,500;3,375;0,876;-33,740;1,846;9,249;4,546;30,027;4,091;-29,157;-2,752;0,000;31,300;30,800;9,553;1,699;-23,340;-20,472;-25,126;-21,929;-3,160;27,138;0,000;256,940;Inf;270,000;270,000;-22,805;2,928;19,368;22,777
2351,000;3,375;0,876;-33,740;1,846;9,249;4,546;30,027;4,091;-29,157;-2,752;0,000;31,300;30,800;9,553;1,699;-23,162;-20,483;-24,898;-21,777;-3,160;27,138;0,000;256,940;Inf;270,000;270,000;-22,717;2,935;19,367;22,765
2351,500;3,375;0,876;-33,740;1,846;9,249;4,546;30,027;4,091;-29,157;-2,752;0,000;31,300;30,800;9,553;1,699;-23,203;-20,465;-24,920;-21,832;-3,160;27,138;0,000;256,740;Inf;270,000;270,000;-22,580;2,942;19,358;22,879
2352,000;3,375;0,876;-33,740;1,846;9,249;4,546;30,027;4,091;-29,157;-2,752;0,000;31,300;30,800;9,553;1,699;-23,309;-20,434;-25,125;-21,933;-3,160;27,138;0,000;256,740;Inf;270,000;270,000;-22,605;2,949;19,355;22,872
2352,500;3,375;0,876;-33,740;1,846;9,249;4,546;30,027;4,091;-29,157;-2,752;0,000;31,300;30,800;9,553;1,699;-23,375;-20,428;-25,232;-21,977;-3,160;27,138;0,000;256,540;Inf;270,000;270,000;-22,700;2,956;19,360;22,944
2353,000;3,375;0,876;-33,740;1,846;9,249;4,548;30,047;4,085;-29,076;-2,750;0,000;31,321;30,815;9,553;1,699;-23,458;-20,448;-25,251;-21,944;-3,161;27,148;0,000;256,540;Inf;270,000;270,000;-22,753;2,963;19,354;22,972
2353,500;3,375;0,876;-33,740;1,846;9,249;4,548;30,047;4,085;-29,076;-2,750;0,000;31,300;30,800;9,553;1,699;-23,264;-20,533;-24,829;-21,774;-3,161;27,148;0,000;256,640;Inf;270,000;270,000;-22,775;2,970;19,351;22,992
2354,000;3,856;0,925;-35,209;1,782;9,358;4,548;30,047;4,085;-29,076;-2,750;0,000;31,300;30,800;9,370;1,830;-23,051;-20,515;-24,766;-21,824;-3,161;27,148;0,000;256,640;Inf;270,000;270,000;-22,600;2,977;19,362;22,948
2354,500;3,856;0,925;-35,209;1,782;9,358;4,548;30,047;4,085;-29,076;-2,750;0,000;31,300;30,800;9,370;1,830;-23,197;-20,462;-24,959;-21,895;-3,161;27,148;0,000;256,140;Inf;270,000;270,000;-22,539;2,991;19,350;22,952
2355,000;3,856;0,925;-35,209;1,782;9,358;4,548;30,047;4,085;-29,076;-2,750;0,000;31,300;30,800;9,370;1,830;-23,380;-20,436;-25,191;-21,988;-3,161;27,148;0,000;256,140;Inf;270,000;270,000;-22,628;3,005;19,354;22,948
2355,500;3,856;0,925;-35,209;1,782;9,358;4,548;30,047;4,085;-29,076;-2,750;0,000;31,300;30,800;9,370;1,830;-23,435;-20,418;-25,297;-22,008;-3,161;27,148;0,000;256,740;Inf;270,000;270,000;-22,749;3,019;19,357;22,980
2356,000;3,856;0,925;-35,209;1,782;9,358;4,528;30,068;4,090;-28,989;-2,748;0,000;31,318;30,871;9,370;1,830;-23,491;-20,422;-25,331;-21,955;-3,179;27,146;0,000;256,740;Inf;270,000;270,000;-22,790;3,033;19,342;22,998
2356,500;3,856;0,925;-35,209;1,782;9,358;4,528;30,068;4,090;-28,989;-2,748;0,000;31,300;30,900;9,370;1,830;-22,955;-20,470;-24,606;-21,810;-3,179;27,146;0,000;256,740;Inf;270,000;270,000;-22,800;3,046;19,356;22,960
2357,000;3,350;0,839;-34,172;1,782;9,264;4,528;30,068;4,090;-28,989;-2,748;0,000;31,300;30,900;9,497;1,680;-23,066;-20,450;-24,761;-21,851;-3,179;27,146;0,000;256,740;Inf;270,000;270,000;-22,460;3,060;19,342;23,054
2357,500;3,350;0,839;-34,172;1,782;9,264;4,528;30,068;4,090;-28,989;-2,748;0,000;31,300;30,900;9,497;1,680;-23,263;-20,415;-25,029;-21,917;-3,179;27,146;0,000;256,240;Inf;270,000;270,000;-22,532;3,064;19,335;23,101
2358,000;3,350;0,839;-34,172;1,782;9,264;4,528;30,068;4,090;-28,989;-2,748;0,000;31,300;30,900;9,497;1,680;-23,349;-20,417;-25,210;-21,954;-3,179;27,146;0,000;256,240;Inf;270,000;270,000;-22,656;3,069;19,349;23,120
2358,500;3,350;0,839;-34,172;1,782;9,264;4,528;30,068;4,090;-28,989;-2,748;0,000;31,300;30,900;9,497;1,680;-23,442;-20,375;-25,364;-21,963;-3,179;27,146;0,000;256,640;Inf;270,000;270,000;-22,732;3,074;19,340;23,154
2359,000;3,350;0,839;-34,172;1,782;9,264;4,528;30,068;4,090;-28,989;-2,748;0,000;31,300;30,900;9,497;1,680;-23,443;-20,388;-25,299;-21,966;-3,179;27,146;0,000;256,640;Inf;270,000;270,000;-22,786;3,078;19,343;23,157
2359,500;3,350;0,839;-34,172;1,782;9,264;4,543;30,089;4,082;-28,913;-2,772;0,000;31,319;30,821;9,497;1,680;-23,284;-20,444;-24,934;-21,824;-3,169;27,141;0,000;256,540;Inf;270,000;270,000;-22,774;3,083;19,342;23,178
2360,000;3,350;0,839;-34,172;1,782;9,264;4,543;30,089;4,082;-28,913;-2,772;0,000;31,300;30,800;9,497;1,680;-23,199;-20,428;-24,890;-21,825;-3,169;27,141;0,000;256,540;Inf;270,000;270,000;-22,622;3,087;19,358;23,176
2360,500;2,972;0,828;-34,006;1,823;9,303;4,543;30,089;4,082;-28,913;-2,772;0,000;31,300;30,800;9,436;1,726;-23,302;-20,374;-25,153;-21,902;-3,169;27,141;0,000;256,540;Inf;270,000;270,000;-22,586;3,091;19,345;23,188
2361,000;2,972;0,828;-34,006;1,823;9,303;4,543;30,089;4,082;-28,913;-2,772;0,000;31,300;30,800;9,436;1,726;-23,364;-20,359;-25,251;-21,914;-3,169;27,141;0,000;256,540;Inf;270,000;270,000;-22,683;3,089;19,364;23,208
2361,500;2,972;0,828;-34,006;1,823;9,303;4,543;30,089;4,082;-28,913;-2,772;0,000;31,300;30,800;9,436;1,726;-23,441;-20,313;-25,346;-21,939;-3,169;27,141;0,000;255,940;Inf;270,000;270,000;-22,722;3,087;19,357;23,242
2362,000;2,972;0,828;-34,006;1,823;9,303;4,543;30,089;4,082;-28,913;-2,772;0,000;31,300;30,800;9,436;1,726;-23,411;-20,371;-25,139;-21,832;-3,169;27,141;0,000;255,940;Inf;270,000;270,000;-22,760;3,086;19,345;23,260
2362,500;2,972;0,828;-34,006;1,823;9,303;4,548;30,093;4,120;-28,848;-2,764;0,000;31,334;30,869;9,436;1,726;-23,077;-20,366;-24,886;-21,728;-3,170;27,134;0,000;256,140;Inf;270,000;270,000;-22,688;3,084;19,362;23,311
2363,000;2,972;0,828;-34,006;1,823;9,303;4,548;30,093;4,120;-28,848;-2,764;0,000;31,300;30,900;9,436;1,726;-22,978;-20,407;-24,809;-21,789;-3,170;27,134;0,000;256,140;Inf;270,000;270,000;-22,514;3,082;19,342;23,349
2363,500;3,077;0,760;-35,209;1,803;9,388;4,548;30,093;4,120;-28,848;-2,764;0,000;31,300;30,900;9,342;1,700;-23,329;-20,377;-25,171;-21,914;-3,170;27,134;0,000;256,040;Inf;270,000;270,000;-22,496;3,080;19,346;23,374
2364,000;3,077;0,760;-35,209;1,803;9,388;4,548;30,093;4,120;-28,848;-2,764;0,000;31,300;30,900;9,342;1,700;-23,420;-20,388;-25,243;-21,929;-3,170;27,134;0,000;256,040;Inf;270,000;270,000;-22,697;3,080;19,358;23,396
2364,500;3,077;0,760;-35,209;1,803;9,388;4,548;30,093;4,120;-28,848;-2,764;0,000;31,300;30,900;9,342;1,700;-23,448;-20,390;-25,218;-21,895;-3,170;27,134;0,000;256,440;Inf;270,000;270,000;-22,745;3,080;19,362;23,367
2365,000;3,077;0,760;-35,209;1,803;9,388;4,548;30,093;4,120;-28,848;-2,764;0,000;31,300;30,900;9,342;1,700;-23,294;-20,399;-25,078;-21,822;-3,170;27,134;0,000;256,440;Inf;270,000;270,000;-22,738;3,080;19,355;23,411
2365,500;3,077;0,760;-35,209;1,803;9,388;4,548;30,093;4,120;-28,848;-2,764;0,000;31,300;30,900;9,342;1,700;-22,986;-20,428;-24,809;-21,727;-3,170;27,134;0,000;256,540;Inf;270,000;270,000;-22,648;3,080;19,351;23,367
2366,000;3,077;0,760;-35,209;1,803;9,388;4,543;30,062;4,104;-28,802;-2,764;0,000;31,346;30,836;9,342;1,700;-23,096;-20,421;-24,886;-21,815;-3,171;27,144;0,000;256,540;Inf;270,000;270,000;-22,487;3,080;19,365;23,419
2366,500;3,077;0,760;-35,209;1,803;9,388;4,543;30,062;4,104;-28,802;-2,764;0,000;31,300;30,800;9,342;1,700;-23,237;-20,366;-25,095;-21,883;-3,171;27,144;0,000;256,540;Inf;270,000;270,000;-22,555;3,080;19,345;23,434
2367,000;2,950;0,667;-35,209;1,752;9,400;4,543;30,062;4,104;-28,802;-2,764;0,000;31,300;30,800;9,386;1,845;-23,299;-20,370;-25,191;-21,936;-3,171;27,144;0,000;256,540;Inf;270,000;270,000;-22,645;3,080;19,330;23,420
2367,500;2,950;0,667;-35,209;1,752;9,400;4,543;30,062;4,104;-28,802;-2,764;0,000;31,300;30,800;9,386;1,845;-23,330;-20,438;-24,950;-21,835;-3,171;27,144;0,000;256,840;Inf;270,000;270,000;-22,699;3,078;19,338;23,410
2368,000;2,950;0,667;-35,209;1,752;9,400;4,543;30,062;4,104;-28,802;-2,764;0,000;31,300;30,800;9,386;1,845;-22,814;-20,473;-24,566;-21,742;-3,171;27,144;0,000;256,840;Inf;270,000;270,000;-22,638;3,076;19,338;23,441
2368,500;2,950;0,667;-35,209;1,752;9,400;4,543;30,062;4,104;-28,802;-2,764;0,000;31,300;30,800;9,386;1,845;-22,941;-20,400;-24,770;-21,762;-3,171;27,144;0,000;256,940;Inf;270,000;270,000;-22,399;3,074;19,309;23,481
2369,000;2,950;0,667;-35,209;1,752;9,400;4,520;30,000;4,082;-28,760;-2,756;0,000;31,347;30,975;9,386;1,845;-23,181;-20,362;-25,026;-21,856;-3,178;27,147;0,000;256,940;Inf;270,000;270,000;-22,468;3,071;19,334;23,419
2369,500;2,950;0,667;-35,209;1,752;9,400;4,520;30,000;4,082;-28,760;-2,756;0,000;31,300;31,000;9,386;1,845;-23,314;-20,362;-25,149;-21,894;-3,178;27,147;0,000;257,440;Inf;270,000;270,000;-22,606;3,069;19,312;23,276
2370,000;2,283;0,549;-35,209;1,842;9,342;4,520;30,000;4,082;-28,760;-2,756;0,000;31,300;31,000;9,358;1,705;-23,393;-20,332;-25,277;-21,938;-3,178;27,147;0,000;257,440;Inf;270,000;270,000;-22,680;3,068;19,307;23,277
2370,500;2,283;0,549;-35,209;1,842;9,342;4,520;30,000;4,082;-28,760;-2,756;0,000;31,300;31,000;9,358;1,705;-23,347;-20,349;-25,237;-21,871;-3,178;27,147;0,000;257,340;Inf;270,000;270,000;-22,735;3,055;19,317;23,313
2371,000;2,283;0,549;-35,209;1,842;9,342;4,520;30,000;4,082;-28,760;-2,756;0,000;31,300;31,000;9,358;1,705;-22,945;-20,394;-24,748;-21,678;-3,178;27,147;0,000;257,340;Inf;270,000;270,000;-22,701;3,042;19,340;23,264
2371,500;2,283;0,549;-35,209;1,842;9,342;4,520;30,000;4,082;-28,760;-2,756;0,000;31,300;31,000;9,358;1,705;-23,046;-20,361;-24,871;-21,770;-3,178;27,147;0,000;257,140;Inf;270,000;270,000;-22,441;3,030;19,331;23,261
2372,000;2,283;0,549;-35,209;1,842;9,342;4,547;30,042;4,097;-28,671;-2,754;0,000;31,352;30,891;9,358;1,705;-23,270;-20,357;-25,076;-21,866;-3,174;27,144;0,000;257,140;Inf;270,000;270,000;-22,512;3,017;19,318;23,284
2372,500;2,283;0,549;-35,209;1,842;9,342;4,547;30,042;4,097;-28,671;-2,754;0,000;31,400;30,900;9,358;1,705;-23,355;-20,332;-25,214;-21,925;-3,174;27,144;0,000;255,540;Inf;270,000;270,000;-22,642;3,005;19,345;23,302
2373,000;2,283;0,549;-35,209;1,842;9,342;4,547;30,042;4,097;-28,671;-2,754;0,000;31,400;30,900;9,358;1,705;-23,416;-20,311;-25,288;-21,920;-3,174;27,144;0,000;255,540;Inf;270,000;270,000;-22,706;2,993;19,326;23,285
2373,500;2,570;0,598;-35,209;1,826;9,314;4,547;30,042;4,097;-28,671;-2,754;0,000;31,400;30,900;9,404;1,876;-23,348;-20,363;-25,111;-21,819;-3,174;27,144;0,000;256,340;Inf;270,000;270,000;-22,734;2,982;19,333;23,305
2374,000;2,570;0,598;-35,209;1,826;9,314;4,547;30,042;4,097;-28,671;-2,754;0,000;31,400;30,900;9,404;1,876;-23,134;-20,377;-24,779;-21,668;-3,174;27,144;0,000;256,340;Inf;270,000;270,000;-22,660;2,975;19,337;23,287
2374,500;2,570;0,598;-35,209;1,826;9,314;4,547;30,042;4,097;-28,671;-2,754;0,000;31,400;30,900;9,404;1,876;-23,104;-20,362;-24,947;-21,807;-3,174;27,144;0,000;256,440;Inf;270,000;270,000;-22,489;2,968;19,330;23,261
2375,000;2,570;0,598;-35,209;1,826;9,314;4,547;30,042;4,097;-28,671;-2,754;0,000;31,400;30,900;9,404;1,876;-23,298;-20,351;-25,103;-21,853;-3,174;27,144;0,000;256,440;Inf;270,000;270,000;-22,555;2,962;19,351;23,236
2375,500;2,570;0,598;-35,209;1,826;9,314;4,561;30,066;4,109;-28,581;-2,765;0,000;31,365;30,916;9,404;1,876;-23,354;-20,313;-25,244;-21,899;-3,171;27,147;0,000;256,340;Inf;270,000;270,000;-22,651;2,955;19,339;23,209
2376,000;2,570;0,598;-35,209;1,826;9,314;4,561;30,066;4,109;-28,581;-2,765;0,000;31,400;30,900;9,404;1,876;-23,362;-20,335;-25,225;-21,862;-3,171;27,147;0,000;256,340;Inf;270,000;270,000;-22,702;2,949;19,346;23,195
2376,500;3,046;0,811;-33,933;1,825;9,339;4,561;30,066;4,109;-28,581;-2,765;0,000;31,400;30,900;9,441;1,700;-23,122;-20,376;-24,922;-21,798;-3,171;27,147;0,000;255,440;Inf;270,000;270,000;-22,696;2,943;19,348;23,273
2377,000;3,046;0,811;-33,933;1,825;9,339;4,561;30,066;4,109;-28,581;-2,765;0,000;31,400;30,900;9,441;1,700;-22,923;-20,416;-24,592;-21,727;-3,171;27,147;0,000;255,440;Inf;270,000;270,000;-22,554;2,945;19,351;23,336
2377,500;3,046;0,811;-33,933;1,825;9,339;4,561;30,066;4,109;-28,581;-2,765;0,000;31,400;30,900;9,441;1,700;-22,928;-20,390;-24,653;-21,815;-3,171;27,147;0,000;256,740;Inf;270,000;270,000;-22,414;2,946;19,343;23,388
2378,000;3,046;0,811;-33,933;1,825;9,339;4,561;30,066;4,109;-28,581;-2,765;0,000;31,400;30,900;9,441;1,700;-23,347;-20,264;-25,192;-21,907;-3,171;27,147;0,000;256,740;Inf;270,000;270,000;-22,446;2,948;19,347;23,396
2378,500;3,046;0,811;-33,933;1,825;9,339;4,558;30,084;4,106;-28,500;-2,782;0,000;31,370;30,957;9,441;1,700;-23,325;-20,289;-25,198;-21,866;-3,183;27,136;0,000;256,140;Inf;270,000;270,000;-22,677;2,949;19,342;23,403
2379,000;3,046;0,811;-33,933;1,825;9,339;4,558;30,084;4,106;-28,500;-2,782;0,000;31,400;31,000;9,441;1,700;-23,036;-20,340;-24,804;-21,665;-3,183;27,136;0,000;256,140;Inf;270,000;270,000;-22,669;2,951;19,344;23,414
2379,500;3,046;0,811;-33,933;1,825;9,339;4,558;30,084;4,106;-28,500;-2,782;0,000;31,400;31,000;9,441;1,700;-22,870;-20,378;-24,506;-21,599;-3,183;27,136;0,000;256,340;Inf;270,000;270,000;-22,462;2,953;19,344;23,381
2380,000;4,000;0,998;-34,969;1,766;9,321;4,558;30,084;4,106;-28,500;-2,782;0,000;31,400;31,000;9,421;1,858;-22,945;-20,340;-24,672;-21,718;-3,183;27,136;0,000;256,340;Inf;270,000;270,000;-22,338;2,954;19,353;23,400
2380,500;4,000;0,998;-34,969;1,766;9,321;4,558;30,084;4,106;-28,500;-2,782;0,000;31,400;31,000;9,421;1,858;-23,182;-20,291;-25,000;-21,806;-3,183;27,136;0,000;255,940;Inf;270,000;270,000;-22,419;2,971;19,356;23,375
2381,000;4,000;0,998;-34,969;1,766;9,321;4,558;30,084;4,106;-28,500;-2,782;0,000;31,400;31,000;9,421;1,858;-23,301;-20,268;-25,176;-21,851;-3,183;27,136;0,000;255,940;Inf;270,000;270,000;-22,570;2,988;19,348;23,363
2381,500;4,000;0,998;-34,969;1,766;9,321;4,558;30,084;4,106;-28,500;-2,782;0,000;31,400;31,000;9,421;1,858;-23,332;-20,287;-25,084;-21,808;-3,183;27,136;0,000;256,340;Inf;270,000;270,000;-22,649;3,005;19,366;23,339
2382,000;4,000;0,998;-34,969;1,766;9,321;4,562;30,110;4,108;-28,431;-2,775;0,000;31,377;31,001;9,421;1,858;-22,743;-20,398;-24,449;-21,573;-3,190;27,144;0,000;256,340;Inf;270,000;270,000;-22,628;3,021;19,351;23,318
2382,500;4,000;0,998;-34,969;1,766;9,321;4,562;30,110;4,108;-28,431;-2,775;0,000;31,400;31,000;9,421;1,858;-22,915;-20,365;-24,613;-21,727;-3,190;27,144;0,000;255,940;Inf;270,000;270,000;-22,291;3,037;19,383;23,297
2383,000;2,941;0,788;-33,925;1,852;9,260;4,562;30,110;4,108;-28,431;-2,775;0,000;31,400;31,000;9,435;1,629;-23,089;-20,293;-24,913;-21,818;-3,190;27,144;0,000;255,940;Inf;270,000;270,000;-22,405;3,053;19,367;23,232
2383,500;2,941;0,788;-33,925;1,852;9,260;4,562;30,110;4,108;-28,431;-2,775;0,000;31,400;31,000;9,435;1,629;-23,182;-20,291;-25,034;-21,822;-3,190;27,144;0,000;256,240;Inf;270,000;270,000;-22,528;3,051;19,379;23,172
2384,000;2,941;0,788;-33,925;1,852;9,260;4,562;30,110;4,108;-28,431;-2,775;0,000;31,400;31,000;9,435;1,629;-23,303;-20,259;-25,161;-21,845;-3,190;27,144;0,000;256,240;Inf;270,000;270,000;-22,582;3,049;19,378;23,164
2384,500;2,941;0,788;-33,925;1,852;9,260;4,562;30,110;4,108;-28,431;-2,775;0,000;31,400;31,000;9,435;1,629;-23,277;-20,315;-24,950;-21,765;-3,190;27,144;0,000;256,440;Inf;270,000;270,000;-22,642;3,047;19,377;23,154
2385,000;2,941;0,788;-33,925;1,852;9,260;4,551;30,084;4,103;-28,388;-2,790;0,000;31,372;30,932;9,435;1,629;-22,893;-20,352;-24,601;-21,598;-3,197;27,133;0,000;256,440;Inf;270,000;270,000;-22,577;3,046;19,384;23,111
2385,500;2,941;0,788;-33,925;1,852;9,260;4,551;30,084;4,103;-28,388;-2,790;0,000;31,400;30,900;9,435;1,629;-22,981;-20,301;-24,778;-21,765;-3,197;27,133;0,000;256,540;Inf;270,000;270,000;-22,361;3,044;19,381;23,111
2386,000;2,941;0,788;-33,925;1,852;9,260;4,551;30,084;4,103;-28,388;-2,790;0,000;31,400;30,900;9,435;1,629;-23,125;-20,266;-24,968;-21,807;-3,197;27,133;0,000;256,540;Inf;270,000;270,000;-22,456;3,042;19,392;23,160
2386,500;2,407;0,664;-34,005;1,855;9,343;4,551;30,084;4,103;-28,388;-2,790;0,000;31,400;30,900;9,418;1,711;-23,266;-20,246;-25,130;-21,847;-3,197;27,133;0,000;256,240;Inf;270,000;270,000;-22,542;3,041;19,382;23,225
2387,000;2,407;0,664;-34,005;1,855;9,343;4,551;30,084;4,103;-28,388;-2,790;0,000;31,400;30,900;9,418;1,711;-23,289;-20,247;-25,131;-21,811;-3,197;27,133;0,000;256,240;Inf;270,000;270,000;-22,622;3,030;19,399;23,323
2387,500;2,407;0,664;-34,005;1,855;9,343;4,551;30,084;4,103;-28,388;-2,790;0,000;31,400;30,900;9,418;1,711;-23,011;-20,284;-24,832;-21,661;-3,197;27,133;0,000;256,240;Inf;270,000;270,000;-22,619;3,020;19,390;23,363
2388,000;2,407;0,664;-34,005;1,855;9,343;4,551;30,084;4,103;-28,388;-2,790;0,000;31,400;30,900;9,418;1,711;-22,907;-20,309;-24,564;-21,553;-3,197;27,133;0,000;256,240;Inf;270,000;270,000;-22,447;3,010;19,391;23,446
2388,500;2,407;0,664;-34,005;1,855;9,343;4,543;30,080;4,126;-28,323;-2,771;0,000;31,389;30,963;9,418;1,711;-22,967;-20,316;-24,633;-21,693;-3,185;27,142;0,000;256,140;Inf;270,000;270,000;-22,333;3,000;19,391;23,469
2389,000;2,407;0,664;-34,005;1,855;9,343;4,543;30,080;4,126;-28,323;-2,771;0,000;31,400;31,000;9,418;1,711;-23,233;-20,259;-25,086;-21,828;-3,185;27,142;0,000;256,140;Inf;270,000;270,000;-22,402;2,990;19,396;23,348
2389,500;2,626;0,646;-35,209;1,775;9,334;4,543;30,080;4,126;-28,323;-2,771;0,000;31,400;31,000;9,388;2,020;-23,294;-20,258;-25,179;-21,853;-3,185;27,142;0,000;256,540;Inf;270,000;270,000;-22,602;2,981;19,383;23,252
2390,000;2,626;0,646;-35,209;1,775;9,334;4,543;30,080;4,126;-28,323;-2,771;0,000;31,400;31,000;9,388;2,020;-23,307;-20,270;-25,140;-21,808;-3,185;27,142;0,000;256,540;Inf;270,000;270,000;-22,646;2,975;19,378;23,275
2390,500;2,626;0,646;-35,209;1,775;9,334;4,543;30,080;4,126;-28,323;-2,771;0,000;31,400;31,000;9,388;2,020;-23,097;-20,299;-24,918;-21,703;-3,185;27,142;0,000;256,040;Inf;270,000;270,000;-22,631;2,969;19,398;23,327
2391,000;2,626;0,646;-35,209;1,775;9,334;4,543;30,080;4,126;-28,323;-2,771;0,000;31,400;31,000;9,388;2,020;-22,904;-20,397;-24,546;-21,629;-3,185;27,142;0,000;256,040;Inf;270,000;270,000;-22,504;2,964;19,381;23,372
2391,500;2,626;0,646;-35,209;1,775;9,334;4,547;30,043;4,123;-28,274;-2,783;0,000;31,378;30,893;9,388;2,020;-22,977;-20,362;-24,655;-21,739;-3,194;27,129;0,000;256,440;Inf;270,000;270,000;-22,369;2,958;19,368;23,423
2392,000;2,626;0,646;-35,209;1,775;9,334;4,547;30,043;4,123;-28,274;-2,783;0,000;31,400;30,900;9,388;2,020;-23,169;-20,275;-24,965;-21,793;-3,194;27,129;0,000;256,440;Inf;270,000;270,000;-22,433;2,953;19,370;23,411
2392,500;2,626;0,646;-35,209;1,775;9,334;4,547;30,043;4,123;-28,274;-2,783;0,000;31,400;30,900;9,388;2,020;-23,306;-20,236;-25,128;-21,790;-3,194;27,129;0,000;256,340;Inf;270,000;270,000;-22,550;2,947;19,381;23,422
2393,000;3,052;0,686;-35,209;1,773;9,386;4,547;30,043;4,123;-28,274;-2,783;0,000;31,400;30,900;9,401;1,912;-23,266;-20,249;-24,974;-21,681;-3,194;27,129;0,000;256,340;Inf;270,000;270,000;-22,615;2,942;19,393;23,463
2393,500;3,052;0,686;-35,209;1,773;9,386;4,547;30,043;4,123;-28,274;-2,783;0,000;31,400;30,900;9,401;1,912;-22,837;-20,272;-24,702;-21,566;-3,194;27,129;0,000;256,540;Inf;270,000;270,000;-22,543;2,944;19,380;23,504
2394,000;3,052;0,686;-35,209;1,773;9,386;4,547;30,043;4,123;-28,274;-2,783;0,000;31,400;30,900;9,401;1,912;-22,888;-20,260;-24,649;-21,645;-3,194;27,129;0,000;256,540;Inf;270,000;270,000;-22,344;2,946;19,372;23,511
2394,500;3,052;0,686;-35,209;1,773;9,386;4,547;30,043;4,123;-28,274;-2,783;0,000;31,400;30,900;9,401;1,912;-23,052;-20,245;-24,864;-21,758;-3,194;27,129;0,000;256,640;Inf;270,000;270,000;-22,361;2,947;19,381;23,514
2395,000;3,052;0,686;-35,209;1,773;9,386;4,551;30,065;4,121;-28,197;-2,774;0,000;31,384;30,870;9,401;1,912;-23,201;-20,234;-25,014;-21,795;-3,196;27,128;0,000;256,640;Inf;270,000;270,000;-22,480;2,949;19,366;23,328
2395,500;3,052;0,686;-35,209;1,773;9,386;4,551;30,065;4,121;-28,197;-2,774;0,000;31,400;30,900;9,401;1,912;-23,289;-20,226;-25,142;-21,818;-3,196;27,128;0,000;256,440;Inf;270,000;270,000;-22,561;2,951;19,363;23,240
2396,000;3,968;0,983;-34,777;1,864;9,370;4,551;30,065;4,121;-28,197;-2,774;0,000;31,400;30,900;9,378;1,655;-23,212;-20,315;-24,799;-21,693;-3,196;27,128;0,000;256,440;Inf;270,000;270,000;-22,619;2,952;19,374;23,188
2396,500;3,968;0,983;-34,777;1,864;9,370;4,551;30,065;4,121;-28,197;-2,774;0,000;31,400;30,900;9,378;1,655;-22,703;-20,292;-24,580;-21,614;-3,196;27,128;0,000;256,740;Inf;270,000;270,000;-22,505;2,969;19,392;23,148
2397,000;3,968;0,983;-34,777;1,864;9,370;4,551;30,065;4,121;-28,197;-2,774;0,000;31,400;30,900;9,378;1,655;-23,033;-20,271;-24,827;-21,734;-3,196;27,128;0,000;256,740;Inf;270,000;270,000;-22,297;2,985;19,386;23,087
2397,500;3,968;0,983;-34,777;1,864;9,370;4,551;30,065;4,121;-28,197;-2,774;0,000;31,400;30,900;9,378;1,655;-23,197;-20,247;-24,984;-21,739;-3,196;27,128;0,000;256,640;Inf;270,000;270,000;-22,466;3,002;19,386;23,046
2398,000;3,968;0,983;-34,777;1,864;9,370;4,549;30,102;4,104;-28,116;-2,791;0,000;31,385;30,972;9,378;1,655;-23,248;-20,238;-25,110;-21,809;-3,208;27,132;0,000;256,640;Inf;270,000;270,000;-22,542;3,017;19,382;23,044
2398,500;3,968;0,983;-34,777;1,864;9,370;4,549;30,102;4,104;-28,116;-2,791;0,000;31,400;31,000;9,378;1,655;-23,179;-20,297;-24,889;-21,738;-3,208;27,132;0,000;256,740;Inf;270,000;270,000;-22,601;3,033;19,382;23,020
2399,000;3,599;0,864;-35,209;1,790;9,429;4,549;30,102;4,104;-28,116;-2,791;0,000;31,400;31,000;9,393;1,758;-22,993;-20,308;-24,609;-21,595;-3,208;27,132;0,000;256,740;Inf;270,000;270,000;-22,526;3,048;19,395;23,088
2399,500;3,599;0,864;-35,209;1,790;9,429;4,549;30,102;4,104;-28,116;-2,791;0,000;31,400;31,000;9,393;1,758;-22,788;-20,314;-24,568;-21,608;-3,208;27,132;0,000;256,840;Inf;270,000;270,000;-22,376;3,057;19,396;23,142
2400,000;3,599;0,864;-35,209;1,790;9,429;4,549;30,102;4,104;-28,116;-2,791;0,000;31,400;31,000;9,393;1,758;-23,150;-20,255;-24,904;-21,730;-3,208;27,132;0,000;256,840;Inf;270,000;270,000;-22,319;3,066;19,376;23,157
2400,500;3,599;0,864;-35,209;1,790;9,429;4,549;30,102;4,104;-28,116;-2,791;0,000;31,400;31,000;9,393;1,758;-23,185;-20,237;-25,064;-21,757;-3,208;27,132;0,000;256,440;Inf;270,000;270,000;-22,510;3,075;19,389;23,200
2401,000;3,599;0,864;-35,209;1,790;9,429;4,549;30,102;4,104;-28,116;-2,791;0,000;31,400;31,000;9,393;1,758;-23,240;-20,252;-25,050;-21,784;-3,208;27,132;0,000;256,440;Inf;270,000;270,000;-22,561;3,084;19,379;23,249
2401,500;3,599;0,864;-35,209;1,790;9,429;4,558;30,126;4,120;-28,029;-2,791;0,000;31,396;30,917;9,393;1,758;-23,132;-20,304;-24,824;-21,673;-3,205;27,132;0,000;256,240;Inf;270,000;270,000;-22,582;3,092;19,380;23,252
2402,000;3,599;0,864;-35,209;1,790;9,429;4,558;30,126;4,120;-28,029;-2,791;0,000;31,400;30,900;9,393;1,758;-22,889;-20,380;-24,491;-21,629;-3,205;27,132;0,000;256,240;Inf;270,000;270,000;-22,483;3,100;19,393;23,227
2402,500;3,299;0,788;-35,209;1,675;9,447;4,558;30,126;4,120;-28,029;-2,791;0,000;31,400;30,900;9,364;1,782;-22,779;-20,333;-24,557;-21,686;-3,205;27,132;0,000;256,440;Inf;270,000;270,000;-22,347;3,109;19,387;23,221
2403,000;3,299;0,788;-35,209;1,675;9,447;4,558;30,126;4,120;-28,029;-2,791;0,000;31,400;30,900;9,364;1,782;-23,021;-20,277;-24,825;-21,759;-3,205;27,132;0,000;256,440;Inf;270,000;270,000;-22,339;3,112;19,387;23,234
2403,500;3,299;0,788;-35,209;1,675;9,447;4,558;30,126;4,120;-28,029;-2,791;0,000;31,400;30,900;9,364;1,782;-23,211;-20,220;-25,078;-21,772;-3,205;27,132;0,000;256,640;Inf;270,000;270,000;-22,471;3,115;19,385;23,215
2404,000;3,299;0,788;-35,209;1,675;9,447;4,558;30,126;4,120;-28,029;-2,791;0,000;31,400;30,900;9,364;1,782;-23,183;-20,260;-24,833;-21,661;-3,205;27,132;0,000;256,640;Inf;270,000;270,000;-22,570;3,118;19,377;23,196
2404,500;3,299;0,788;-35,209;1,675;9,447;4,552;30,148;4,142;-27,961;-2,787;0,000;31,409;30,915;9,364;1,782;-22,804;-20,253;-24,525;-21,532;-3,204;27,129;0,000;256,540;Inf;270,000;270,000;-22,484;3,121;19,376;23,268
2405,000;3,299;0,788;-35,209;1,675;9,447;4,552;30,148;4,142;-27,961;-2,787;0,000;31,400;30,900;9,364;1,782;-22,644;-20,243;-24,543;-21,569;-3,204;27,129;0,000;256,540;Inf;270,000;270,000;-22,278;3,124;19,378;23,292
2405,500;2,641;0,724;-33,623;1,812;9,301;4,552;30,148;4,142;-27,961;-2,787;0,000;31,400;30,900;9,489;1,753;-22,948;-20,229;-24,756;-21,687;-3,204;27,129;0,000;256,440;Inf;270,000;270,000;-22,250;3,127;19,386;23,323
2406,000;2,641;0,724;-33,623;1,812;9,301;4,552;30,148;4,142;-27,961;-2,787;0,000;31,400;30,900;9,489;1,753;-23,111;-20,244;-24,902;-21,738;-3,204;27,129;0,000;256,440;Inf;270,000;270,000;-22,405;3,119;19,382;23,365
2406,500;2,641;0,724;-33,623;1,812;9,301;4,552;30,148;4,142;-27,961;-2,787;0,000;31,400;30,900;9,489;1,753;-23,197;-20,192;-25,042;-21,751;-3,204;27,129;0,000;256,340;Inf;270,000;270,000;-22,499;3,111;19,407;23,393
2407,000;2,641;0,724;-33,623;1,812;9,301;4,552;30,148;4,142;-27,961;-2,787;0,000;31,400;30,900;9,489;1,753;-23,199;-20,221;-25,022;-21,742;-3,204;27,129;0,000;256,340;Inf;270,000;270,000;-22,545;3,103;19,370;23,388
2407,500;2,641;0,724;-33,623;1,812;9,301;4,552;30,148;4,142;-27,961;-2,787;0,000;31,400;30,900;9,489;1,753;-23,118;-20,285;-24,757;-21,666;-3,204;27,129;0,000;256,340;Inf;270,000;270,000;-22,546;3,095;19,381;23,362
2408,000;2,641;0,724;-33,623;1,812;9,301;4,588;30,149;4,116;-27,893;-2,807;0,000;31,418;31,201;9,489;1,753;-22,855;-20,276;-24,674;-21,616;-3,205;27,132;0,000;256,340;Inf;270,000;270,000;-22,456;3,088;19,393;23,374
2408,500;2,641;0,724;-33,623;1,812;9,301;4,588;30,149;4,116;-27,893;-2,807;0,000;31,400;31,200;9,489;1,753;-22,868;-20,245;-24,702;-21,688;-3,205;27,132;0,000;256,440;Inf;270,000;270,000;-22,355;3,081;19,364;23,419
2409,000;3,078;0,785;-34,483;1,808;9,316;4,588;30,149;4,116;-27,893;-2,807;0,000;31,400;31,200;9,466;1,825;-23,036;-20,201;-24,872;-21,694;-3,205;27,132;0,000;256,440;Inf;270,000;270,000;-22,376;3,073;19,381;23,397
2409,500;3,078;0,785;-34,483;1,808;9,316;4,588;30,149;4,116;-27,893;-2,807;0,000;31,400;31,200;9,466;1,825;-23,194;-20,199;-25,021;-21,749;-3,205;27,132;0,000;256,340;Inf;270,000;270,000;-22,451;3,074;19,384;23,401
2410,000;3,078;0,785;-34,483;1,808;9,316;4,588;30,149;4,116;-27,893;-2,807;0,000;31,400;31,200;9,466;1,825;-23,209;-20,211;-24,978;-21,746;-3,205;27,132;0,000;256,340;Inf;270,000;270,000;-22,541;3,074;19,378;23,429
2410,500;3,078;0,785;-34,483;1,808;9,316;4,588;30,149;4,116;-27,893;-2,807;0,000;31,400;31,200;9,466;1,825;-22,994;-20,274;-24,585;-21,587;-3,205;27,132;0,000;256,640;Inf;270,000;270,000;-22,536;3,074;19,383;23,435
2411,000;3,078;0,785;-34,483;1,808;9,316;4,575;30,084;4,118;-27,881;-2,794;0,000;31,427;31,104;9,466;1,825;-22,807;-20,180;-24,678;-21,628;-3,211;27,135;0,000;256,640;Inf;270,000;270,000;-22,360;3,074;19,385;23,474
2411,500;3,078;0,785;-34,483;1,808;9,316;4,575;30,084;4,118;-27,881;-2,794;0,000;31,400;31,100;9,466;1,825;-23,041;-20,131;-24,857;-21,682;-3,211;27,135;0,000;256,640;Inf;270,000;270,000;-22,323;3,074;19,397;23,492
2412,000;3,321;0,856;-34,330;1,828;9,234;4,575;30,084;4,118;-27,881;-2,794;0,000;31,400;31,100;9,546;1,844;-23,161;-20,115;-25,025;-21,714;-3,211;27,135;0,000;256,640;Inf;270,000;270,000;-22,428;3,074;19,385;23,498
2412,500;3,321;0,856;-34,330;1,828;9,234;4,575;30,084;4,118;-27,881;-2,794;0,000;31,400;31,100;9,546;1,844;-23,211;-20,143;-24,987;-21,724;-3,211;27,135;0,000;256,540;Inf;270,000;270,000;-22,504;3,078;19,399;23,497
2413,000;3,321;0,856;-34,330;1,828;9,234;4,575;30,084;4,118;-27,881;-2,794;0,000;31,400;31,100;9,546;1,844;-23,054;-20,177;-24,785;-21,586;-3,211;27,135;0,000;256,540;Inf;270,000;270,000;-22,516;3,082;19,422;23,494
2413,500;3,321;0,856;-34,330;1,828;9,234;4,575;30,084;4,118;-27,881;-2,794;0,000;31,400;31,100;9,546;1,844;-22,801;-20,189;-24,653;-21,501;-3,211;27,135;0,000;256,740;Inf;270,000;270,000;-22,400;3,086;19,411;23,452
2414,000;3,321;0,856;-34,330;1,828;9,234;4,575;30,084;4,118;-27,881;-2,794;0,000;31,400;31,100;9,546;1,844;-22,838;-20,172;-24,694;-21,600;-3,211;27,135;0,000;256,740;Inf;270,000;270,000;-22,286;3,090;19,408;23,470
2414,500;3,321;0,856;-34,330;1,828;9,234;4,578;30,084;4,102;-27,815;-2,792;0,000;31,428;30,947;9,546;1,844;-23,150;-20,206;-24,988;-21,711;-3,217;27,126;0,000;256,640;Inf;270,000;270,000;-22,326;3,093;19,406;23,502
2415,000;3,321;0,856;-34,330;1,828;9,234;4,578;30,084;4,102;-27,815;-2,792;0,000;31,400;30,900;9,546;1,844;-23,225;-20,182;-25,064;-21,743;-3,217;27,126;0,000;256,640;Inf;270,000;270,000;-22,514;3,097;19,418;23,522
2415,500;2,334;0,629;-34,200;1,872;9,334;4,578;30,084;4,102;-27,815;-2,792;0,000;31,400;30,900;9,407;1,726;-23,083;-20,241;-24,835;-21,659;-3,217;27,126;0,000;256,440;Inf;270,000;270,000;-22,554;3,101;19,438;23,517
2416,000;2,334;0,629;-34,200;1,872;9,334;4,578;30,084;4,102;-27,815;-2,792;0,000;31,400;30,900;9,407;1,726;-22,824;-20,243;-24,571;-21,553;-3,217;27,126;0,000;256,440;Inf;270,000;270,000;-22,455;3,088;19,430;23,530
2416,500;2,334;0,629;-34,200;1,872;9,334;4,578;30,084;4,102;-27,815;-2,792;0,000;31,400;30,900;9,407;1,726;-22,843;-20,255;-24,500;-21,566;-3,217;27,126;0,000;256,540;Inf;270,000;270,000;-22,298;3,076;19,427;23,543
2417,000;2,334;0,629;-34,200;1,872;9,334;4,578;30,084;4,102;-27,815;-2,792;0,000;31,400;30,900;9,407;1,726;-22,978;-20,201;-24,759;-21,674;-3,217;27,126;0,000;256,540;Inf;270,000;270,000;-22,291;3,064;19,460;23,532
2417,500;2,334;0,629;-34,200;1,872;9,334;4,546;30,102;4,127;-27,737;-2,796;0,000;31,427;30,843;9,407;1,726;-23,093;-20,208;-24,914;-21,746;-3,215;27,119;0,000;256,540;Inf;270,000;270,000;-22,403;3,052;19,447;23,542
2418,000;2,334;0,629;-34,200;1,872;9,334;4,546;30,102;4,127;-27,737;-2,796;0,000;31,400;30,800;9,407;1,726;-23,124;-20,187;-24,959;-21,669;-3,215;27,119;0,000;256,540;Inf;270,000;270,000;-22,490;3,040;19,452;23,546
2418,500;3,276;0,762;-35,209;1,737;9,418;4,546;30,102;4,127;-27,737;-2,796;0,000;31,400;30,800;9,416;1,928;-22,990;-20,229;-24,664;-21,589;-3,215;27,119;0,000;256,640;Inf;270,000;270,000;-22,485;3,028;19,447;23,524
2419,000;3,276;0,762;-35,209;1,737;9,418;4,546;30,102;4,127;-27,737;-2,796;0,000;31,400;30,800;9,416;1,928;-22,866;-20,239;-24,514;-21,556;-3,215;27,119;0,000;256,640;Inf;270,000;270,000;-22,368;3,033;19,485;23,517
2419,500;3,276;0,762;-35,209;1,737;9,418;4,546;30,102;4,127;-27,737;-2,796;0,000;31,400;30,800;9,416;1,928;-22,942;-20,187;-24,644;-21,639;-3,215;27,119;0,000;256,640;Inf;270,000;270,000;-22,294;3,037;19,477;23,444
2420,000;3,276;0,762;-35,209;1,737;9,418;4,546;30,102;4,127;-27,737;-2,796;0,000;31,400;30,800;9,416;1,928;-23,085;-20,164;-24,876;-21,703;-3,215;27,119;0,000;256,640;Inf;270,000;270,000;-22,353;3,040;19,464;23,413
2420,500;3,276;0,762;-35,209;1,737;9,418;4,546;30,102;4,127;-27,737;-2,796;0,000;31,400;30,800;9,416;1,928;-23,160;-20,157;-24,994;-21,713;-3,215;27,119;0,000;256,540;Inf;270,000;270,000;-22,457;3,044;19,475;23,354
2421,000;3,276;0,762;-35,209;1,737;9,418;4,562;30,130;4,128;-27,662;-2,775;0,000;31,443;31,021;9,416;1,928;-23,220;-20,169;-25,053;-21,728;-3,203;27,123;0,000;256,540;Inf;270,000;270,000;-22,506;3,048;19,459;23,343
2421,500;3,276;0,762;-35,209;1,737;9,418;4,562;30,130;4,128;-27,662;-2,775;0,000;31,400;31,000;9,416;1,928;-22,859;-20,236;-24,505;-21,510;-3,203;27,123;0,000;255,940;Inf;270,000;270,000;-22,542;3,052;19,481;23,306
2422,000;3,405;0,809;-35,209;1,764;9,475;4,562;30,130;4,128;-27,662;-2,775;0,000;31,400;31,000;9,280;1,761;-22,893;-20,248;-24,540;-21,621;-3,203;27,123;0,000;255,940;Inf;270,000;270,000;-22,277;3,056;19,480;23,279
2422,500;3,405;0,809;-35,209;1,764;9,475;4,562;30,130;4,128;-27,662;-2,775;0,000;31,400;31,000;9,280;1,761;-23,064;-20,208;-24,775;-21,704;-3,203;27,123;0,000;256,240;Inf;270,000;270,000;-22,325;3,061;19,479;23,253
2423,000;3,405;0,809;-35,209;1,764;9,475;4,562;30,130;4,128;-27,662;-2,775;0,000;31,400;31,000;9,280;1,761;-23,158;-20,149;-24,963;-21,726;-3,203;27,123;0,000;256,240;Inf;270,000;270,000;-22,438;3,067;19,495;23,218
2423,500;3,405;0,809;-35,209;1,764;9,475;4,562;30,130;4,128;-27,662;-2,775;0,000;31,400;31,000;9,280;1,761;-23,186;-20,146;-25,046;-21,715;-3,203;27,123;0,000;256,240;Inf;270,000;270,000;-22,499;3,072;19,483;23,185
2424,000;3,405;0,809;-35,209;1,764;9,475;4,572;30,159;4,153;-27,585;-2,790;0,000;31,453;31,096;9,280;1,761;-23,193;-20,195;-24,818;-21,590;-3,197;27,133;0,000;256,240;Inf;270,000;270,000;-22,523;3,078;19,487;23,059
2424,500;3,405;0,809;-35,209;1,764;9,475;4,572;30,159;4,153;-27,585;-2,790;0,000;31,500;31,100;9,280;1,761;-22,791;-20,186;-24,567;-21,462;-3,197;27,133;0,000;256,640;Inf;270,000;270,000;-22,449;3,083;19,482;23,031
2425,000;3,284;0,786;-35,209;1,779;9,400;4,572;30,159;4,153;-27,585;-2,790;0,000;31,500;31,100;9,334;1,856;-22,759;-20,175;-24,502;-21,483;-3,197;27,133;0,000;256,640;Inf;270,000;270,000;-22,251;3,089;19,494;22,966
2425,500;3,284;0,786;-35,209;1,779;9,400;4,572;30,159;4,153;-27,585;-2,790;0,000;31,500;31,100;9,334;1,856;-23,067;-20,144;-24,889;-21,688;-3,197;27,133;0,000;256,440;Inf;270,000;270,000;-22,230;3,092;19,489;22,948
2426,000;3,284;0,786;-35,209;1,779;9,400;4,572;30,159;4,153;-27,585;-2,790;0,000;31,500;31,100;9,334;1,856;-23,035;-20,103;-24,899;-21,638;-3,197;27,133;0,000;256,440;Inf;270,000;270,000;-22,447;3,095;19,489;22,940
2426,500;3,284;0,786;-35,209;1,779;9,400;4,572;30,159;4,153;-27,585;-2,790;0,000;31,500;31,100;9,334;1,856;-22,941;-20,103;-24,781;-21,547;-3,197;27,133;0,000;256,540;Inf;270,000;270,000;-22,419;3,098;19,484;22,981
2427,000;3,284;0,786;-35,209;1,779;9,400;4,575;30,169;4,140;-27,553;-2,774;0,000;31,450;31,114;9,334;1,856;-22,961;-20,157;-24,619;-21,474;-3,192;27,131;0,000;256,540;Inf;270,000;270,000;-22,343;3,101;19,492;22,929
2427,500;3,284;0,786;-35,209;1,779;9,400;4,575;30,169;4,140;-27,553;-2,774;0,000;31,400;31,100;9,334;1,856;-22,805;-20,166;-24,533;-21,522;-3,192;27,131;0,000;256,640;Inf;270,000;270,000;-22,303;3,104;19,494;22,879
2428,000;3,284;0,786;-35,209;1,779;9,400;4,575;30,169;4,140;-27,553;-2,774;0,000;31,400;31,100;9,334;1,856;-22,899;-20,148;-24,663;-21,616;-3,192;27,131;0,000;256,640;Inf;270,000;270,000;-22,257;3,107;19,490;22,796
2428,500;2,785;0,747;-33,689;1,823;9,283;4,575;30,169;4,140;-27,553;-2,774;0,000;31,400;31,100;9,569;1,720;-23,000;-20,139;-24,808;-21,644;-3,192;27,131;0,000;256,540;Inf;270,000;270,000;-22,332;3,110;19,490;22,775
2429,000;2,785;0,747;-33,689;1,823;9,283;4,575;30,169;4,140;-27,553;-2,774;0,000;31,400;31,100;9,569;1,720;-22,985;-20,156;-24,653;-21,504;-3,192;27,131;0,000;256,540;Inf;270,000;270,000;-22,398;3,105;19,500;22,766
2429,500;2,785;0,747;-33,689;1,823;9,283;4,575;30,169;4,140;-27,553;-2,774;0,000;31,400;31,100;9,569;1,720;-22,792;-20,141;-24,513;-21,451;-3,192;27,131;0,000;256,840;Inf;270,000;270,000;-22,325;3,099;19,498;22,725
2430,000;2,785;0,747;-33,689;1,823;9,283;4,575;30,169;4,140;-27,553;-2,774;0,000;31,400;31,100;9,569;1,720;-22,649;-20,140;-24,511;-21,503;-3,192;27,131;0,000;256,840;Inf;270,000;270,000;-22,224;3,094;19,495;22,669
2430,500;2,785;0,747;-33,689;1,823;9,283;4,565;30,105;4,145;-27,527;-2,774;0,000;31,450;30,954;9,569;1,720;-22,811;-20,120;-24,637;-21,592;-3,198;27,125;0,000;256,740;Inf;270,000;270,000;-22,201;3,089;19,497;22,637
2431,000;2,785;0,747;-33,689;1,823;9,283;4,565;30,105;4,145;-27,527;-2,774;0,000;31,500;31,000;9,569;1,720;-23,003;-20,122;-24,793;-21,643;-3,198;27,125;0,000;256,740;Inf;270,000;270,000;-22,290;3,084;19,491;22,640
2431,500;2,863;0,655;-35,209;1,828;9,400;4,565;30,105;4,145;-27,527;-2,774;0,000;31,500;31,000;9,382;1,672;-23,103;-20,107;-24,908;-21,655;-3,198;27,125;0,000;256,740;Inf;270,000;270,000;-22,390;3,079;19,478;22,606
2432,000;2,863;0,655;-35,209;1,828;9,400;4,565;30,105;4,145;-27,527;-2,774;0,000;31,500;31,000;9,382;1,672;-22,941;-20,159;-24,579;-21,514;-3,198;27,125;0,000;256,740;Inf;270,000;270,000;-22,443;3,076;19,491;22,588
2432,500;2,863;0,655;-35,209;1,828;9,400;4,565;30,105;4,145;-27,527;-2,774;0,000;31,500;31,000;9,382;1,672;-22,575;-20,126;-24,427;-21,499;-3,198;27,125;0,000;256,840;Inf;270,000;270,000;-22,298;3,072;19,488;22,606
2433,000;2,863;0,655;-35,209;1,828;9,400;4,565;30,105;4,145;-27,527;-2,774;0,000;31,500;31,000;9,382;1,672;-22,829;-20,109;-24,581;-21,577;-3,198;27,125;0,000;256,840;Inf;270,000;270,000;-22,157;3,069;19,501;22,689
2433,500;2,863;0,655;-35,209;1,828;9,400;4,567;30,116;4,149;-27,441;-2,789;0,000;31,451;31,046;9,382;1,672;-23,001;-20,096;-24,744;-21,578;-3,200;27,114;0,000;256,940;Inf;270,000;270,000;-22,274;3,065;19,485;22,813
2434,000;2,863;0,655;-35,209;1,828;9,400;4,567;30,116;4,149;-27,441;-2,789;0,000;31,500;31,000;9,382;1,672;-23,049;-20,087;-24,842;-21,641;-3,200;27,114;0,000;256,940;Inf;270,000;270,000;-22,355;3,062;19,488;22,896
2434,500;2,863;0,655;-35,209;1,828;9,400;4,567;30,116;4,149;-27,441;-2,789;0,000;31,500;31,000;9,382;1,672;-23,010;-20,123;-24,788;-21,601;-3,200;27,114;0,000;257,240;Inf;270,000;270,000;-22,404;3,059;19,498;22,977
2435,000;2,994;0,693;-35,209;1,754;9,400;4,567;30,116;4,149;-27,441;-2,789;0,000;31,500;31,000;9,328;1,889;-22,786;-20,149;-24,577;-21,528;-3,200;27,114;0,000;257,240;Inf;270,000;270,000;-22,380;3,056;19,482;23,115
2435,500;2,994;0,693;-35,209;1,754;9,400;4,567;30,116;4,149;-27,441;-2,789;0,000;31,500;31,000;9,328;1,889;-22,689;-20,191;-24,281;-21,534;-3,200;27,114;0,000;257,240;Inf;270,000;270,000;-22,260;3,055;19,479;23,164
2436,000;2,994;0,693;-35,209;1,754;9,400;4,567;30,116;4,149;-27,441;-2,789;0,000;31,500;31,000;9,328;1,889;-22,958;-20,104;-24,757;-21,632;-3,200;27,114;0,000;257,240;Inf;270,000;270,000;-22,173;3,054;19,476;23,203
2436,500;2,994;0,693;-35,209;1,754;9,400;4,567;30,116;4,149;-27,441;-2,789;0,000;31,500;31,000;9,328;1,889;-23,093;-20,084;-24,892;-21,643;-3,200;27,114;0,000;256,940;Inf;270,000;270,000;-22,363;3,053;19,476;23,249
2437,000;2,994;0,693;-35,209;1,754;9,400;4,556;30,143;4,160;-27,359;-2,785;0,000;31,463;31,085;9,328;1,889;-23,020;-20,104;-24,765;-21,571;-3,206;27,115;0,000;256,940;Inf;270,000;270,000;-22,428;3,052;19,475;23,291
2437,500;2,994;0,693;-35,209;1,754;9,400;4,556;30,143;4,160;-27,359;-2,785;0,000;31,500;31,100;9,328;1,889;-22,824;-20,144;-24,446;-21,388;-3,206;27,115;0,000;257,040;Inf;270,000;270,000;-22,365;3,051;19,488;23,318
2438,000;3,873;0,947;-35,209;1,762;9,432;4,556;30,143;4,160;-27,359;-2,785;0,000;31,500;31,100;9,267;1,749;-22,491;-20,113;-24,356;-21,421;-3,206;27,115;0,000;257,040;Inf;270,000;270,000;-22,201;3,050;19,469;23,342
2438,500;3,873;0,947;-35,209;1,762;9,432;4,556;30,143;4,160;-27,359;-2,785;0,000;31,500;31,100;9,267;1,749;-22,706;-20,103;-24,531;-21,495;-3,206;27,115;0,000;257,140;Inf;270,000;270,000;-22,095;3,063;19,470;23,353
2439,000;3,873;0,947;-35,209;1,762;9,432;4,556;30,143;4,160;-27,359;-2,785;0,000;31,500;31,100;9,267;1,749;-22,873;-20,064;-24,673;-21,524;-3,206;27,115;0,000;257,140;Inf;270,000;270,000;-22,209;3,076;19,488;23,355
