t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2439,500;3,873;0,947;-35,209;1,762;9,432;4,556;30,143;4,160;-27,359;-2,785;0,000;31,500;31,100;9,267;1,749;-23,012;-20,065;-24,850;-21,582;-3,206;27,115;0,000;257,240;Inf;270,000;270,000;-22,283;3,090;19,489;23,365
2440,000;3,873;0,947;-35,209;1,762;9,432;4,617;30,180;4,164;-27,290;-2,801;0,000;31,473;31,063;9,267;1,749;-22,687;-20,095;-24,455;-21,335;-3,196;27,109;0,000;257,240;Inf;270,000;270,000;-22,377;3,102;19,481;23,376
2440,500;3,873;0,947;-35,209;1,762;9,432;4,617;30,180;4,164;-27,290;-2,801;0,000;31,500;31,100;9,267;1,749;-22,624;-20,121;-24,225;-21,279;-3,196;27,109;0,000;257,240;Inf;270,000;270,000;-22,143;3,115;19,459;23,406
2441,000;3,873;0,947;-35,209;1,762;9,432;4,617;30,180;4,164;-27,290;-2,801;0,000;31,500;31,100;9,267;1,749;-22,729;-20,094;-24,403;-21,396;-3,196;27,109;0,000;257,240;Inf;270,000;270,000;-22,062;3,127;19,472;23,400
2441,500;3,607;0,903;-34,892;1,700;9,317;4,617;30,180;4,164;-27,290;-2,801;0,000;31,500;31,100;9,460;1,838;-22,841;-20,034;-24,635;-21,513;-3,196;27,109;0,000;257,140;Inf;270,000;270,000;-22,155;3,140;19,460;23,405
2442,000;3,607;0,903;-34,892;1,700;9,317;4,617;30,180;4,164;-27,290;-2,801;0,000;31,500;31,100;9,460;1,838;-22,894;-20,024;-24,762;-21,571;-3,196;27,109;0,000;257,140;Inf;270,000;270,000;-22,256;3,147;19,459;23,397
2442,500;3,607;0,903;-34,892;1,700;9,317;4,617;30,180;4,164;-27,290;-2,801;0,000;31,500;31,100;9,460;1,838;-23,014;-20,051;-24,792;-21,538;-3,196;27,109;0,000;257,140;Inf;270,000;270,000;-22,312;3,155;19,479;23,387
2443,000;3,607;0,903;-34,892;1,700;9,317;4,617;30,180;4,164;-27,290;-2,801;0,000;31,500;31,100;9,460;1,838;-22,819;-20,110;-24,373;-21,342;-3,196;27,109;0,000;257,140;Inf;270,000;270,000;-22,349;3,162;19,466;23,327
2443,500;3,607;0,903;-34,892;1,700;9,317;4,603;30,136;4,165;-27,275;-2,781;0,000;31,471;31,088;9,460;1,838;-22,439;-20,032;-24,288;-21,411;-3,197;27,098;0,000;257,140;Inf;270,000;270,000;-22,161;3,170;19,473;23,273
2444,000;3,607;0,903;-34,892;1,700;9,317;4,603;30,136;4,165;-27,275;-2,781;0,000;31,500;31,100;9,460;1,838;-22,665;-20,029;-24,478;-21,518;-3,197;27,098;0,000;257,140;Inf;270,000;270,000;-22,042;3,177;19,466;23,187
2444,500;3,122;0,802;-34,446;1,763;9,243;4,603;30,136;4,165;-27,275;-2,781;0,000;31,500;31,100;9,536;1,814;-22,892;-20,008;-24,636;-21,500;-3,197;27,098;0,000;257,140;Inf;270,000;270,000;-22,173;3,184;19,464;23,082
2445,000;3,122;0,802;-34,446;1,763;9,243;4,603;30,136;4,165;-27,275;-2,781;0,000;31,500;31,100;9,536;1,814;-22,948;-20,011;-24,716;-21,491;-3,197;27,098;0,000;257,140;Inf;270,000;270,000;-22,259;3,183;19,465;23,121
2445,500;3,122;0,802;-34,446;1,763;9,243;4,603;30,136;4,165;-27,275;-2,781;0,000;31,500;31,100;9,536;1,814;-22,774;-20,038;-24,418;-21,384;-3,197;27,098;0,000;257,240;Inf;270,000;270,000;-22,291;3,182;19,475;23,191
2446,000;3,122;0,802;-34,446;1,763;9,243;4,603;30,136;4,165;-27,275;-2,781;0,000;31,500;31,100;9,536;1,814;-22,305;-20,101;-23,913;-21,196;-3,197;27,098;0,000;257,240;Inf;270,000;270,000;-22,154;3,181;19,487;23,299
2446,500;3,122;0,802;-34,446;1,763;9,243;4,586;30,095;4,132;-27,218;-2,790;0,000;31,474;31,073;9,536;1,814;-22,434;-20,080;-24,052;-21,336;-3,199;27,102;0,000;257,340;Inf;270,000;270,000;-21,879;3,180;19,491;23,334
2447,000;3,122;0,802;-34,446;1,763;9,243;4,586;30,095;4,132;-27,218;-2,790;0,000;31,500;31,100;9,536;1,814;-22,786;-19,996;-24,599;-21,485;-3,199;27,102;0,000;257,340;Inf;270,000;270,000;-21,975;3,179;19,469;23,374
2447,500;3,122;0,802;-34,446;1,763;9,243;4,586;30,095;4,132;-27,218;-2,790;0,000;31,500;31,100;9,536;1,814;-22,920;-19,965;-24,748;-21,526;-3,199;27,102;0,000;257,140;Inf;270,000;270,000;-22,217;3,178;19,498;23,390
2448,000;2,845;0,647;-35,209;1,742;9,408;4,586;30,095;4,132;-27,218;-2,790;0,000;31,500;31,100;9,343;1,741;-22,885;-20,020;-24,502;-21,395;-3,199;27,102;0,000;257,140;Inf;270,000;270,000;-22,290;3,177;19,460;23,384
2448,500;2,845;0,647;-35,209;1,742;9,408;4,586;30,095;4,132;-27,218;-2,790;0,000;31,500;31,100;9,343;1,741;-22,383;-20,038;-23,917;-21,164;-3,199;27,102;0,000;257,340;Inf;270,000;270,000;-22,200;3,172;19,471;23,382
2449,000;2,845;0,647;-35,209;1,742;9,408;4,586;30,095;4,132;-27,218;-2,790;0,000;31,500;31,100;9,343;1,741;-22,116;-20,037;-23,852;-21,285;-3,199;27,102;0,000;257,340;Inf;270,000;270,000;-21,875;3,166;19,469;23,387
2449,500;2,845;0,647;-35,209;1,742;9,408;4,586;30,095;4,132;-27,218;-2,790;0,000;31,500;31,100;9,343;1,741;-22,489;-19,983;-24,226;-21,415;-3,199;27,102;0,000;257,240;Inf;270,000;270,000;-21,822;3,161;19,463;23,369
2450,000;2,845;0,647;-35,209;1,742;9,408;4,573;30,125;4,103;-27,138;-2,785;0,000;31,481;31,090;9,343;1,741;-22,702;-19,961;-24,475;-21,473;-3,196;27,103;0,000;257,240;Inf;270,000;270,000;-22,028;3,156;19,479;23,363
2450,500;2,845;0,647;-35,209;1,742;9,408;4,573;30,125;4,103;-27,138;-2,785;0,000;31,500;31,100;9,343;1,741;-22,916;-19,908;-24,748;-21,487;-3,196;27,103;0,000;257,340;Inf;270,000;270,000;-22,153;3,151;19,475;23,376
2451,000;2,313;0,655;-34,067;1,849;9,304;4,573;30,125;4,103;-27,138;-2,785;0,000;31,500;31,100;9,465;1,797;-22,776;-20,012;-24,460;-21,331;-3,196;27,103;0,000;257,340;Inf;270,000;270,000;-22,265;3,146;19,483;23,402
2451,500;2,313;0,655;-34,067;1,849;9,304;4,573;30,125;4,103;-27,138;-2,785;0,000;31,500;31,100;9,465;1,797;-22,149;-20,062;-23,724;-21,112;-3,196;27,103;0,000;257,340;Inf;270,000;270,000;-22,145;3,132;19,460;23,425
2452,000;2,313;0,655;-34,067;1,849;9,304;4,573;30,125;4,103;-27,138;-2,785;0,000;31,500;31,100;9,465;1,797;-22,440;-19,990;-24,008;-21,227;-3,196;27,103;0,000;257,340;Inf;270,000;270,000;-21,762;3,119;19,478;23,441
2452,500;2,313;0,655;-34,067;1,849;9,304;4,573;30,125;4,103;-27,138;-2,785;0,000;31,500;31,100;9,465;1,797;-22,594;-19,968;-24,289;-21,310;-3,196;27,103;0,000;257,140;Inf;270,000;270,000;-21,916;3,105;19,492;23,433
2453,000;2,313;0,655;-34,067;1,849;9,304;4,565;30,132;4,145;-27,089;-2,784;0,000;31,484;31,069;9,465;1,797;-22,700;-19,930;-24,531;-21,429;-3,203;27,100;0,000;257,140;Inf;270,000;270,000;-22,040;3,092;19,490;23,421
2453,500;2,313;0,655;-34,067;1,849;9,304;4,565;30,132;4,145;-27,089;-2,784;0,000;31,500;31,100;9,465;1,797;-22,836;-19,912;-24,672;-21,489;-3,203;27,100;0,000;256,840;Inf;270,000;270,000;-22,148;3,080;19,489;23,444
2454,000;2,313;0,655;-34,067;1,849;9,304;4,565;30,132;4,145;-27,089;-2,784;0,000;31,500;31,100;9,465;1,797;-22,882;-19,887;-24,747;-21,450;-3,203;27,100;0,000;256,840;Inf;270,000;270,000;-22,227;3,067;19,492;23,417
2454,500;3,109;0,773;-34,091;1,833;9,363;4,565;30,132;4,145;-27,089;-2,784;0,000;31,500;31,100;9,473;1,621;-22,342;-19,956;-24,040;-21,148;-3,203;27,100;0,000;257,140;Inf;270,000;270,000;-22,241;3,055;19,490;23,426
2455,000;3,109;0,773;-34,091;1,833;9,363;4,565;30,132;4,145;-27,089;-2,784;0,000;31,500;31,100;9,473;1,621;-22,271;-19,933;-24,080;-21,289;-3,203;27,100;0,000;257,140;Inf;270,000;270,000;-21,871;3,056;19,477;23,397
2455,500;3,109;0,773;-34,091;1,833;9,363;4,565;30,132;4,145;-27,089;-2,784;0,000;31,500;31,100;9,473;1,621;-22,564;-19,915;-24,372;-21,392;-3,203;27,100;0,000;257,340;Inf;270,000;270,000;-21,893;3,057;19,493;23,379
2456,000;3,109;0,773;-34,091;1,833;9,363;4,565;30,132;4,145;-27,089;-2,784;0,000;31,500;31,100;9,473;1,621;-22,786;-19,900;-24,528;-21,419;-3,203;27,100;0,000;257,340;Inf;270,000;270,000;-22,061;3,057;19,479;23,229
2456,500;3,109;0,773;-34,091;1,833;9,363;4,590;30,160;4,150;-27,014;-2,803;0,000;31,488;30,973;9,473;1,621;-22,849;-19,878;-24,696;-21,471;-3,212;27,085;0,000;257,340;Inf;270,000;270,000;-22,158;3,058;19,491;23,150
2457,000;3,109;0,773;-34,091;1,833;9,363;4,590;30,160;4,150;-27,014;-2,803;0,000;31,500;31,000;9,473;1,621;-22,833;-19,901;-24,650;-21,437;-3,212;27,085;0,000;257,340;Inf;270,000;270,000;-22,224;3,059;19,483;23,057
2457,500;3,381;0,795;-35,209;1,758;9,450;4,590;30,160;4,150;-27,014;-2,803;0,000;31,500;31,000;9,365;1,811;-22,651;-19,982;-24,243;-21,309;-3,212;27,085;0,000;256,940;Inf;270,000;270,000;-22,205;3,060;19,495;23,002
2458,000;3,381;0,795;-35,209;1,758;9,450;4,590;30,160;4,150;-27,014;-2,803;0,000;31,500;31,000;9,365;1,811;-22,358;-19,976;-24,130;-21,317;-3,212;27,085;0,000;256,940;Inf;270,000;270,000;-22,046;3,065;19,496;23,018
2458,500;3,381;0,795;-35,209;1,758;9,450;4,590;30,160;4,150;-27,014;-2,803;0,000;31,500;31,000;9,365;1,811;-22,603;-19,958;-24,350;-21,408;-3,212;27,085;0,000;256,940;Inf;270,000;270,000;-21,945;3,070;19,494;23,023
2459,000;3,381;0,795;-35,209;1,758;9,450;4,590;30,160;4,150;-27,014;-2,803;0,000;31,500;31,000;9,365;1,811;-22,777;-19,936;-24,552;-21,467;-3,212;27,085;0,000;256,940;Inf;270,000;270,000;-22,080;3,075;19,489;23,031
2459,500;3,381;0,795;-35,209;1,758;9,450;4,571;30,167;4,137;-26,954;-2,806;0,000;31,489;31,049;9,365;1,811;-22,878;-19,924;-24,658;-21,468;-3,212;27,094;0,000;256,740;Inf;270,000;270,000;-22,183;3,080;19,485;23,026
2460,000;3,381;0,795;-35,209;1,758;9,450;4,571;30,167;4,137;-26,954;-2,806;0,000;31,500;31,000;9,365;1,811;-22,736;-19,982;-24,326;-21,338;-3,212;27,094;0,000;256,740;Inf;270,000;270,000;-22,232;3,085;19,498;23,054
2460,500;4,044;0,932;-35,209;1,721;9,391;4,571;30,167;4,137;-26,954;-2,806;0,000;31,500;31,000;9,379;1,786;-22,342;-19,917;-24,181;-21,219;-3,212;27,094;0,000;256,940;Inf;270,000;270,000;-22,095;3,090;19,490;23,151
2461,000;4,044;0,932;-35,209;1,721;9,391;4,571;30,167;4,137;-26,954;-2,806;0,000;31,500;31,000;9,379;1,786;-22,410;-19,923;-24,188;-21,252;-3,212;27,094;0,000;256,940;Inf;270,000;270,000;-21,915;3,106;19,494;23,133
2461,500;4,044;0,932;-35,209;1,721;9,391;4,571;30,167;4,137;-26,954;-2,806;0,000;31,500;31,000;9,379;1,786;-22,685;-19,913;-24,437;-21,415;-3,212;27,094;0,000;256,640;Inf;270,000;270,000;-21,943;3,121;19,498;23,167
2462,000;4,044;0,932;-35,209;1,721;9,391;4,571;30,167;4,137;-26,954;-2,806;0,000;31,500;31,000;9,379;1,786;-22,833;-19,887;-24,633;-21,452;-3,212;27,094;0,000;256,640;Inf;270,000;270,000;-22,112;3,136;19,499;23,218
2462,500;4,044;0,932;-35,209;1,721;9,391;4,571;30,167;4,137;-26,954;-2,806;0,000;31,500;31,000;9,379;1,786;-22,828;-19,910;-24,619;-21,422;-3,212;27,094;0,000;256,840;Inf;270,000;270,000;-22,201;3,151;19,480;23,189
2463,000;4,044;0,932;-35,209;1,721;9,391;4,585;30,202;4,131;-26,889;-2,803;0,000;31,493;31,143;9,379;1,786;-22,602;-19,934;-24,264;-21,225;-3,206;27,091;0,000;256,840;Inf;270,000;270,000;-22,195;3,166;19,489;23,176
2463,500;4,044;0,932;-35,209;1,721;9,391;4,585;30,202;4,131;-26,889;-2,803;0,000;31,500;31,100;9,379;1,786;-22,419;-19,905;-24,156;-21,161;-3,206;27,091;0,000;257,040;Inf;270,000;270,000;-22,006;3,180;19,500;23,151
2464,000;3,669;0,874;-35,209;1,768;9,480;4,585;30,202;4,131;-26,889;-2,803;0,000;31,500;31,100;9,192;1,802;-22,425;-19,925;-24,213;-21,259;-3,206;27,091;0,000;257,040;Inf;270,000;270,000;-21,910;3,194;19,512;23,180
2464,500;3,669;0,874;-35,209;1,768;9,480;4,585;30,202;4,131;-26,889;-2,803;0,000;31,500;31,100;9,192;1,802;-22,644;-19,924;-24,372;-21,394;-3,206;27,091;0,000;256,940;Inf;270,000;270,000;-21,956;3,202;19,502;23,187
2465,000;3,669;0,874;-35,209;1,768;9,480;4,585;30,202;4,131;-26,889;-2,803;0,000;31,500;31,100;9,192;1,802;-22,887;-19,916;-24,710;-21,488;-3,206;27,091;0,000;256,940;Inf;270,000;270,000;-22,083;3,210;19,501;23,190
2465,500;3,669;0,874;-35,209;1,768;9,480;4,585;30,202;4,131;-26,889;-2,803;0,000;31,500;31,100;9,192;1,802;-22,834;-19,903;-24,632;-21,413;-3,206;27,091;0,000;256,940;Inf;270,000;270,000;-22,250;3,217;19,510;23,217
2466,000;3,669;0,874;-35,209;1,768;9,480;4,580;30,206;4,139;-26,836;-2,795;0,000;31,499;31,125;9,192;1,802;-22,592;-19,899;-24,383;-21,218;-3,206;27,087;0,000;256,940;Inf;270,000;270,000;-22,195;3,225;19,503;23,229
2466,500;3,669;0,874;-35,209;1,768;9,480;4,580;30,206;4,139;-26,836;-2,795;0,000;31,500;31,100;9,192;1,802;-22,480;-19,963;-24,085;-21,225;-3,206;27,087;0,000;256,940;Inf;270,000;270,000;-22,023;3,232;19,506;23,267
2467,000;2,968;0,804;-34,368;1,813;9,351;4,580;30,206;4,139;-26,836;-2,795;0,000;31,500;31,100;9,442;1,873;-22,576;-19,921;-24,201;-21,339;-3,206;27,087;0,000;256,940;Inf;270,000;270,000;-21,938;3,239;19,519;23,317
2467,500;2,968;0,804;-34,368;1,813;9,351;4,580;30,206;4,139;-26,836;-2,795;0,000;31,500;31,100;9,442;1,873;-22,711;-19,887;-24,492;-21,388;-3,206;27,087;0,000;256,640;Inf;270,000;270,000;-22,009;3,235;19,512;23,286
2468,000;2,968;0,804;-34,368;1,813;9,351;4,580;30,206;4,139;-26,836;-2,795;0,000;31,500;31,100;9,442;1,873;-22,805;-19,869;-24,628;-21,431;-3,206;27,087;0,000;256,640;Inf;270,000;270,000;-22,119;3,230;19,533;23,225
2468,500;2,968;0,804;-34,368;1,813;9,351;4,580;30,206;4,139;-26,836;-2,795;0,000;31,500;31,100;9,442;1,873;-22,887;-19,891;-24,651;-21,422;-3,206;27,087;0,000;256,540;Inf;270,000;270,000;-22,183;3,226;19,525;23,194
2469,000;2,968;0,804;-34,368;1,813;9,351;4,580;30,206;4,139;-26,836;-2,795;0,000;31,500;31,100;9,442;1,873;-22,485;-19,970;-24,076;-21,190;-3,206;27,087;0,000;256,540;Inf;270,000;270,000;-22,213;3,222;19,527;23,156
2469,500;2,968;0,804;-34,368;1,813;9,351;4,597;30,187;4,144;-26,806;-2,790;0,000;31,509;30,950;9,442;1,873;-22,545;-19,953;-24,122;-21,287;-3,203;27,079;0,000;256,740;Inf;270,000;270,000;-21,930;3,218;19,509;23,103
2470,000;2,968;0,804;-34,368;1,813;9,351;4,597;30,187;4,144;-26,806;-2,790;0,000;31,500;31,000;9,442;1,873;-22,669;-19,930;-24,337;-21,372;-3,203;27,079;0,000;256,740;Inf;270,000;270,000;-21,977;3,214;19,500;23,085
2470,500;3,005;0,755;-35,022;1,742;9,356;4,597;30,187;4,144;-26,806;-2,790;0,000;31,500;31,000;9,448;1,935;-22,759;-19,906;-24,513;-21,438;-3,203;27,079;0,000;256,740;Inf;270,000;270,000;-22,077;3,210;19,504;23,109
2471,000;3,005;0,755;-35,022;1,742;9,356;4,597;30,187;4,144;-26,806;-2,790;0,000;31,500;31,000;9,448;1,935;-22,828;-19,895;-24,623;-21,432;-3,203;27,079;0,000;256,740;Inf;270,000;270,000;-22,154;3,206;19,518;23,067
2471,500;3,005;0,755;-35,022;1,742;9,356;4,597;30,187;4,144;-26,806;-2,790;0,000;31,500;31,000;9,448;1,935;-22,716;-19,975;-24,321;-21,344;-3,203;27,079;0,000;256,740;Inf;270,000;270,000;-22,195;3,203;19,488;23,092
2472,000;3,005;0,755;-35,022;1,742;9,356;4,597;30,187;4,144;-26,806;-2,790;0,000;31,500;31,000;9,448;1,935;-22,387;-19,915;-24,165;-21,207;-3,203;27,079;0,000;256,740;Inf;270,000;270,000;-22,089;3,200;19,480;23,071
2472,500;3,005;0,755;-35,022;1,742;9,356;4,602;30,144;4,154;-26,781;-2,785;0,000;31,506;31,140;9,448;1,935;-22,523;-19,889;-24,291;-21,309;-3,206;27,078;0,000;256,640;Inf;270,000;270,000;-21,919;3,196;19,488;23,052
2473,000;3,005;0,755;-35,022;1,742;9,356;4,602;30,144;4,154;-26,781;-2,785;0,000;31,500;31,100;9,448;1,935;-22,629;-19,870;-24,448;-21,353;-3,206;27,078;0,000;256,640;Inf;270,000;270,000;-22,003;3,193;19,471;22,932
2473,500;3,260;0,790;-35,209;1,825;9,397;4,602;30,144;4,154;-26,781;-2,785;0,000;31,500;31,100;9,345;1,764;-22,796;-19,869;-24,623;-21,419;-3,206;27,078;0,000;256,740;Inf;270,000;270,000;-22,075;3,190;19,471;22,783
2474,000;3,260;0,790;-35,209;1,825;9,397;4,602;30,144;4,154;-26,781;-2,785;0,000;31,500;31,100;9,345;1,764;-22,757;-19,904;-24,404;-21,354;-3,206;27,078;0,000;256,740;Inf;270,000;270,000;-22,177;3,191;19,487;22,786
2474,500;3,260;0,790;-35,209;1,825;9,397;4,602;30,144;4,154;-26,781;-2,785;0,000;31,500;31,100;9,345;1,764;-22,467;-19,925;-24,158;-21,201;-3,206;27,078;0,000;256,740;Inf;270,000;270,000;-22,105;3,193;19,470;22,817
2475,000;3,260;0,790;-35,209;1,825;9,397;4,602;30,144;4,154;-26,781;-2,785;0,000;31,500;31,100;9,345;1,764;-22,304;-19,897;-24,138;-21,191;-3,206;27,078;0,000;256,740;Inf;270,000;270,000;-21,937;3,194;19,487;22,862
2475,500;3,260;0,790;-35,209;1,825;9,397;4,602;30,144;4,154;-26,781;-2,785;0,000;31,500;31,100;9,345;1,764;-22,451;-19,900;-24,253;-21,283;-3,206;27,078;0,000;256,740;Inf;270,000;270,000;-21,882;3,195;19,481;22,861
2476,000;3,260;0,790;-35,209;1,825;9,397;4,601;30,148;4,132;-26,716;-2,795;0,000;31,507;30,981;9,345;1,764;-22,802;-19,870;-24,630;-21,414;-3,215;27,072;0,000;256,740;Inf;270,000;270,000;-21,972;3,196;19,486;22,882
2476,500;3,260;0,790;-35,209;1,825;9,397;4,601;30,148;4,132;-26,716;-2,795;0,000;31,500;31,000;9,345;1,764;-22,758;-19,855;-24,427;-21,342;-3,215;27,072;0,000;256,740;Inf;270,000;270,000;-22,179;3,197;19,487;22,907
2477,000;3,300;0,748;-35,209;1,780;9,409;4,601;30,148;4,132;-26,716;-2,795;0,000;31,500;31,000;9,392;1,775;-22,556;-19,924;-24,099;-21,213;-3,215;27,072;0,000;256,740;Inf;270,000;270,000;-22,095;3,198;19,490;22,911
2477,500;3,300;0,748;-35,209;1,780;9,409;4,601;30,148;4,132;-26,716;-2,795;0,000;31,500;31,000;9,392;1,775;-22,216;-19,884;-24,060;-21,188;-3,215;27,072;0,000;257,140;Inf;270,000;270,000;-21,948;3,200;19,488;22,914
2478,000;3,300;0,748;-35,209;1,780;9,409;4,601;30,148;4,132;-26,716;-2,795;0,000;31,500;31,000;9,392;1,775;-22,422;-19,840;-24,228;-21,269;-3,215;27,072;0,000;257,140;Inf;270,000;270,000;-21,837;3,201;19,472;22,898
2478,500;3,300;0,748;-35,209;1,780;9,409;4,601;30,148;4,132;-26,716;-2,795;0,000;31,500;31,000;9,392;1,775;-22,623;-19,837;-24,399;-21,315;-3,215;27,072;0,000;257,240;Inf;270,000;270,000;-21,940;3,203;19,492;22,870
2479,000;3,300;0,748;-35,209;1,780;9,409;4,593;30,194;4,126;-26,646;-2,793;0,000;31,520;31,124;9,392;1,775;-22,761;-19,818;-24,582;-21,372;-3,213;27,068;0,000;257,240;Inf;270,000;270,000;-22,044;3,204;19,480;22,793
2479,500;3,300;0,748;-35,209;1,780;9,409;4,593;30,194;4,126;-26,646;-2,793;0,000;31,500;31,100;9,392;1,775;-22,626;-19,860;-24,336;-21,248;-3,213;27,068;0,000;257,240;Inf;270,000;270,000;-22,133;3,206;19,463;22,743
2480,000;2,589;0,716;-34,266;1,871;9,302;4,593;30,194;4,126;-26,646;-2,793;0,000;31,500;31,100;9,425;1,813;-22,457;-19,954;-24,022;-21,158;-3,213;27,068;0,000;257,240;Inf;270,000;270,000;-22,017;3,207;19,453;22,695
2480,500;2,589;0,716;-34,266;1,871;9,302;4,593;30,194;4,126;-26,646;-2,793;0,000;31,500;31,100;9,425;1,813;-22,354;-19,914;-23,989;-21,251;-3,213;27,068;0,000;257,640;Inf;270,000;270,000;-21,898;3,197;19,467;22,654
2481,000;2,589;0,716;-34,266;1,871;9,302;4,593;30,194;4,126;-26,646;-2,793;0,000;31,500;31,100;9,425;1,813;-22,612;-19,874;-24,340;-21,342;-3,213;27,068;0,000;257,640;Inf;270,000;270,000;-21,877;3,187;19,469;22,581
2481,500;2,589;0,716;-34,266;1,871;9,302;4,593;30,194;4,126;-26,646;-2,793;0,000;31,500;31,100;9,425;1,813;-22,763;-19,851;-24,585;-21,398;-3,213;27,068;0,000;257,640;Inf;270,000;270,000;-22,042;3,178;19,472;22,582
2482,000;2,589;0,716;-34,266;1,871;9,302;4,593;30,194;4,126;-26,646;-2,793;0,000;31,500;31,100;9,425;1,813;-22,822;-19,827;-24,679;-21,390;-3,213;27,068;0,000;257,640;Inf;270,000;270,000;-22,149;3,168;19,462;22,479
2482,500;2,589;0,716;-34,266;1,871;9,302;4,578;30,214;4,166;-26,580;-2,796;0,000;31,528;31,169;9,425;1,813;-22,715;-19,849;-24,565;-21,360;-3,216;27,065;0,000;257,640;Inf;270,000;270,000;-22,180;3,158;19,441;22,407
2483,000;2,589;0,716;-34,266;1,871;9,302;4,578;30,214;4,166;-26,580;-2,796;0,000;31,500;31,200;9,425;1,813;-22,549;-19,920;-24,160;-21,204;-3,216;27,065;0,000;257,640;Inf;270,000;270,000;-22,123;3,149;19,459;22,395
2483,500;3,458;0,919;-33,963;1,810;9,372;4,578;30,214;4,166;-26,580;-2,796;0,000;31,500;31,200;9,433;1,702;-22,544;-19,870;-24,229;-21,302;-3,216;27,065;0,000;257,440;Inf;270,000;270,000;-21,958;3,140;19,428;22,375
2484,000;3,458;0,919;-33,963;1,810;9,372;4,578;30,214;4,166;-26,580;-2,796;0,000;31,500;31,200;9,433;1,702;-22,720;-19,826;-24,520;-21,388;-3,216;27,065;0,000;257,440;Inf;270,000;270,000;-21,986;3,145;19,457;22,346
2484,500;3,458;0,919;-33,963;1,810;9,372;4,578;30,214;4,166;-26,580;-2,796;0,000;31,500;31,200;9,433;1,702;-22,824;-19,802;-24,651;-21,416;-3,216;27,065;0,000;257,740;Inf;270,000;270,000;-22,113;3,150;19,431;22,342
2485,000;3,458;0,919;-33,963;1,810;9,372;4,578;30,214;4,166;-26,580;-2,796;0,000;31,500;31,200;9,433;1,702;-22,800;-19,866;-24,468;-21,318;-3,216;27,065;0,000;257,740;Inf;270,000;270,000;-22,173;3,155;19,456;22,346
2485,500;3,458;0,919;-33,963;1,810;9,372;4,629;30,231;4,156;-26,530;-2,800;0,000;31,536;31,162;9,433;1,702;-22,520;-19,939;-24,079;-21,153;-3,207;27,075;0,000;257,940;Inf;270,000;270,000;-22,113;3,160;19,448;22,427
2486,000;3,458;0,919;-33,963;1,810;9,372;4,629;30,231;4,156;-26,530;-2,800;0,000;31,500;31,200;9,433;1,702;-22,234;-19,923;-24,018;-21,246;-3,207;27,075;0,000;257,940;Inf;270,000;270,000;-21,923;3,165;19,442;22,515
2486,500;2,734;0,721;-33,535;1,826;9,364;4,629;30,231;4,156;-26,530;-2,800;0,000;31,500;31,200;9,540;1,715;-22,475;-19,901;-24,247;-21,302;-3,207;27,075;0,000;257,740;Inf;270,000;270,000;-21,855;3,170;19,464;22,596
2487,000;2,734;0,721;-33,535;1,826;9,364;4,629;30,231;4,156;-26,530;-2,800;0,000;31,500;31,200;9,540;1,715;-22,779;-19,843;-24,612;-21,426;-3,207;27,075;0,000;257,740;Inf;270,000;270,000;-21,981;3,163;19,449;22,682
2487,500;2,734;0,721;-33,535;1,826;9,364;4,629;30,231;4,156;-26,530;-2,800;0,000;31,500;31,200;9,540;1,715;-22,795;-19,858;-24,535;-21,398;-3,207;27,075;0,000;257,140;Inf;270,000;270,000;-22,165;3,156;19,467;22,736
2488,000;2,734;0,721;-33,535;1,826;9,364;4,629;30,231;4,156;-26,530;-2,800;0,000;31,500;31,200;9,540;1,715;-22,653;-19,926;-24,251;-21,264;-3,207;27,075;0,000;257,140;Inf;270,000;270,000;-22,147;3,149;19,472;22,807
2488,500;2,734;0,721;-33,535;1,826;9,364;4,616;30,191;4,146;-26,502;-2,807;0,000;31,528;31,188;9,540;1,715;-22,331;-19,992;-23,860;-21,227;-3,216;27,066;0,000;257,040;Inf;270,000;270,000;-22,024;3,142;19,467;22,889
2489,000;2,734;0,721;-33,535;1,826;9,364;4,616;30,191;4,146;-26,502;-2,807;0,000;31,500;31,200;9,540;1,715;-22,347;-19,956;-23,998;-21,346;-3,216;27,066;0,000;257,040;Inf;270,000;270,000;-21,853;3,135;19,470;22,890
2489,500;2,734;0,721;-33,535;1,826;9,364;4,616;30,191;4,146;-26,502;-2,807;0,000;31,500;31,200;9,540;1,715;-22,594;-19,897;-24,332;-21,384;-3,216;27,066;0,000;257,240;Inf;270,000;270,000;-21,911;3,129;19,469;22,914
2490,000;2,847;0,661;-35,209;1,796;9,391;4,616;30,191;4,146;-26,502;-2,807;0,000;31,500;31,200;9,330;1,817;-22,746;-19,848;-24,541;-21,415;-3,216;27,066;0,000;257,240;Inf;270,000;270,000;-22,052;3,122;19,465;22,908
2490,500;2,847;0,661;-35,209;1,796;9,391;4,616;30,191;4,146;-26,502;-2,807;0,000;31,500;31,200;9,330;1,817;-22,557;-19,955;-24,217;-21,213;-3,216;27,066;0,000;257,040;Inf;270,000;270,000;-22,138;3,118;19,470;22,930
2491,000;2,847;0,661;-35,209;1,796;9,391;4,616;30,191;4,146;-26,502;-2,807;0,000;31,500;31,200;9,330;1,817;-22,282;-19,950;-23,841;-21,110;-3,216;27,066;0,000;257,040;Inf;270,000;270,000;-21,986;3,113;19,474;22,945
2491,500;2,847;0,661;-35,209;1,796;9,391;4,616;30,191;4,146;-26,502;-2,807;0,000;31,500;31,200;9,330;1,817;-22,304;-19,901;-23,943;-21,256;-3,216;27,066;0,000;257,540;Inf;270,000;270,000;-21,796;3,109;19,479;22,926
2492,000;2,847;0,661;-35,209;1,796;9,391;4,606;30,164;4,121;-26,454;-2,794;0,000;31,544;31,172;9,330;1,817;-22,573;-19,872;-24,305;-21,342;-3,224;27,062;0,000;257,540;Inf;270,000;270,000;-21,851;3,105;19,475;22,889
2492,500;2,847;0,661;-35,209;1,796;9,391;4,606;30,164;4,121;-26,454;-2,794;0,000;31,500;31,200;9,330;1,817;-22,728;-19,828;-24,506;-21,391;-3,224;27,062;0,000;257,140;Inf;270,000;270,000;-22,023;3,101;19,492;22,952
2493,000;2,567;0,605;-35,209;1,802;9,408;4,606;30,164;4,121;-26,454;-2,794;0,000;31,500;31,200;9,330;1,765;-22,779;-19,815;-24,553;-21,370;-3,224;27,062;0,000;257,140;Inf;270,000;270,000;-22,113;3,096;19,488;23,013
2493,500;2,567;0,605;-35,209;1,802;9,408;4,606;30,164;4,121;-26,454;-2,794;0,000;31,500;31,200;9,330;1,765;-22,699;-19,839;-24,351;-21,234;-3,224;27,062;0,000;257,640;Inf;270,000;270,000;-22,129;3,088;19,512;23,102
2494,000;2,567;0,605;-35,209;1,802;9,408;4,606;30,164;4,121;-26,454;-2,794;0,000;31,500;31,200;9,330;1,765;-22,259;-19,848;-24,017;-21,148;-3,224;27,062;0,000;257,640;Inf;270,000;270,000;-22,031;3,079;19,494;23,142
2494,500;2,567;0,605;-35,209;1,802;9,408;4,606;30,164;4,121;-26,454;-2,794;0,000;31,500;31,200;9,330;1,765;-22,410;-19,837;-24,203;-21,291;-3,224;27,062;0,000;257,440;Inf;270,000;270,000;-21,818;3,071;19,496;23,175
2495,000;2,567;0,605;-35,209;1,802;9,408;4,595;30,177;4,144;-26,381;-2,804;0,000;31,540;31,023;9,330;1,765;-22,618;-19,831;-24,404;-21,353;-3,230;27,056;0,000;257,440;Inf;270,000;270,000;-21,935;3,062;19,492;23,209
2495,500;2,567;0,605;-35,209;1,802;9,408;4,595;30,177;4,144;-26,381;-2,804;0,000;31,500;31,000;9,330;1,765;-22,744;-19,816;-24,558;-21,371;-3,230;27,056;0,000;257,440;Inf;270,000;270,000;-22,051;3,054;19,507;23,252
2496,000;2,567;0,605;-35,209;1,802;9,408;4,595;30,177;4,144;-26,381;-2,804;0,000;31,500;31,000;9,330;1,765;-22,680;-19,838;-24,415;-21,287;-3,230;27,056;0,000;257,440;Inf;270,000;270,000;-22,122;3,046;19,518;23,274
2496,500;2,890;0,714;-34,541;1,870;9,324;4,595;30,177;4,144;-26,381;-2,804;0,000;31,500;31,000;9,383;1,582;-22,413;-19,868;-23,960;-21,053;-3,230;27,056;0,000;257,440;Inf;270,000;270,000;-22,055;3,039;19,481;23,389
2497,000;2,890;0,714;-34,541;1,870;9,324;4,595;30,177;4,144;-26,381;-2,804;0,000;31,500;31,000;9,383;1,582;-22,018;-19,790;-23,879;-21,024;-3,230;27,056;0,000;257,440;Inf;270,000;270,000;-21,823;3,036;19,503;23,382
2497,500;2,890;0,714;-34,541;1,870;9,324;4,595;30,177;4,144;-26,381;-2,804;0,000;31,500;31,000;9,383;1,582;-22,271;-19,796;-24,107;-21,187;-3,230;27,056;0,000;257,240;Inf;270,000;270,000;-21,678;3,034;19,505;23,399
2498,000;2,890;0,714;-34,541;1,870;9,324;4,595;30,177;4,144;-26,381;-2,804;0,000;31,500;31,000;9,383;1,582;-22,672;-19,793;-24,392;-21,288;-3,230;27,056;0,000;257,240;Inf;270,000;270,000;-21,840;3,031;19,502;23,418
2498,500;2,890;0,714;-34,541;1,870;9,324;4,601;30,208;4,174;-26,319;-2,801;0,000;31,544;31,178;9,383;1,582;-22,702;-19,759;-24,535;-21,310;-3,232;27,056;0,000;257,340;Inf;270,000;270,000;-22,036;3,029;19,501;23,418
2499,000;2,890;0,714;-34,541;1,870;9,324;4,601;30,208;4,174;-26,319;-2,801;0,000;31,500;31,200;9,383;1,582;-22,628;-19,800;-24,316;-21,226;-3,232;27,056;0,000;257,340;Inf;270,000;270,000;-22,076;3,027;19,502;23,395
2499,500;3,315;0,845;-34,592;1,798;9,280;4,601;30,208;4,174;-26,319;-2,801;0,000;31,500;31,200;9,431;1,791;-22,453;-19,821;-24,048;-21,092;-3,232;27,056;0,000;257,340;Inf;270,000;270,000;-21,992;3,024;19,497;23,349
2500,000;3,315;0,845;-34,592;1,798;9,280;4,601;30,208;4,174;-26,319;-2,801;0,000;31,500;31,200;9,431;1,791;-22,151;-19,852;-23,911;-21,124;-3,232;27,056;0,000;257,340;Inf;270,000;270,000;-21,854;3,029;19,519;23,294
2500,500;3,315;0,845;-34,592;1,798;9,280;4,601;30,208;4,174;-26,319;-2,801;0,000;31,500;31,200;9,431;1,791;-22,354;-19,806;-24,128;-21,223;-3,232;27,056;0,000;257,340;Inf;270,000;270,000;-21,759;3,034;19,513;23,363
2501,000;3,315;0,845;-34,592;1,798;9,280;4,601;30,208;4,174;-26,319;-2,801;0,000;31,500;31,200;9,431;1,791;-22,614;-19,773;-24,352;-21,269;-3,232;27,056;0,000;257,340;Inf;270,000;270,000;-21,878;3,039;19,497;23,341
2501,500;3,315;0,845;-34,592;1,798;9,280;4,619;30,244;4,177;-26,258;-2,797;0,000;31,555;31,108;9,431;1,791;-22,705;-19,780;-24,482;-21,292;-3,227;27,058;0,000;256,840;Inf;270,000;270,000;-22,002;3,043;19,479;23,311
2502,000;3,315;0,845;-34,592;1,798;9,280;4,619;30,244;4,177;-26,258;-2,797;0,000;31,600;31,100;9,431;1,791;-22,429;-19,843;-24,174;-21,206;-3,227;27,058;0,000;256,840;Inf;270,000;270,000;-22,065;3,048;19,478;23,301
2502,500;3,315;0,845;-34,592;1,798;9,280;4,619;30,244;4,177;-26,258;-2,797;0,000;31,600;31,100;9,431;1,791;-22,294;-19,871;-23,867;-21,142;-3,227;27,058;0,000;257,140;Inf;270,000;270,000;-21,913;3,052;19,486;23,269
2503,000;3,761;0,888;-35,209;1,807;9,399;4,619;30,244;4,177;-26,258;-2,797;0,000;31,600;31,100;9,354;1,815;-22,431;-19,832;-24,032;-21,212;-3,227;27,058;0,000;257,140;Inf;270,000;270,000;-21,793;3,056;19,490;23,224
2503,500;3,761;0,888;-35,209;1,807;9,399;4,619;30,244;4,177;-26,258;-2,797;0,000;31,600;31,100;9,354;1,815;-22,558;-19,772;-24,363;-21,285;-3,227;27,058;0,000;256,840;Inf;270,000;270,000;-21,877;3,068;19,494;23,244
2504,000;3,761;0,888;-35,209;1,807;9,399;4,619;30,244;4,177;-26,258;-2,797;0,000;31,600;31,100;9,354;1,815;-22,700;-19,781;-24,510;-21,324;-3,227;27,058;0,000;256,840;Inf;270,000;270,000;-21,994;3,079;19,471;23,316
2504,500;3,761;0,888;-35,209;1,807;9,399;4,619;30,244;4,177;-26,258;-2,797;0,000;31,600;31,100;9,354;1,815;-22,741;-19,799;-24,468;-21,243;-3,227;27,058;0,000;257,240;Inf;270,000;270,000;-22,079;3,090;19,483;23,345
2505,000;3,761;0,888;-35,209;1,807;9,399;4,611;30,253;4,171;-26,205;-2,804;0,000;31,567;31,140;9,354;1,815;-22,028;-19,863;-23,693;-21,037;-3,223;27,055;0,000;257,240;Inf;270,000;270,000;-22,063;3,101;19,471;23,406
2505,500;3,761;0,888;-35,209;1,807;9,399;4,611;30,253;4,171;-26,205;-2,804;0,000;31,600;31,100;9,354;1,815;-22,122;-19,827;-23,883;-21,147;-3,223;27,055;0,000;257,140;Inf;270,000;270,000;-21,655;3,112;19,450;23,440
2506,000;2,676;0,633;-35,209;1,762;9,381;4,611;30,253;4,171;-26,205;-2,804;0,000;31,600;31,100;9,317;1,790;-22,497;-19,775;-24,181;-21,219;-3,223;27,055;0,000;257,140;Inf;270,000;270,000;-21,745;3,123;19,458;23,444
2506,500;2,676;0,633;-35,209;1,762;9,381;4,611;30,253;4,171;-26,205;-2,804;0,000;31,600;31,100;9,317;1,790;-22,586;-19,772;-24,389;-21,243;-3,223;27,055;0,000;257,340;Inf;270,000;270,000;-21,918;3,115;19,455;23,348
2507,000;2,676;0,633;-35,209;1,762;9,381;4,611;30,253;4,171;-26,205;-2,804;0,000;31,600;31,100;9,317;1,790;-22,600;-19,768;-24,367;-21,230;-3,223;27,055;0,000;257,340;Inf;270,000;270,000;-21,998;3,108;19,442;23,248
2507,500;2,676;0,633;-35,209;1,762;9,381;4,611;30,253;4,171;-26,205;-2,804;0,000;31,600;31,100;9,317;1,790;-22,447;-19,797;-24,074;-21,081;-3,223;27,055;0,000;257,240;Inf;270,000;270,000;-21,991;3,101;19,454;23,136
2508,000;2,676;0,633;-35,209;1,762;9,381;4,600;30,222;4,196;-26,177;-2,810;0,000;31,566;31,149;9,317;1,790;-22,092;-19,842;-23,796;-21,046;-3,224;27,052;0,000;257,240;Inf;270,000;270,000;-21,850;3,094;19,458;23,085
2508,500;2,676;0,633;-35,209;1,762;9,381;4,600;30,222;4,196;-26,177;-2,810;0,000;31,600;31,100;9,317;1,790;-22,361;-19,773;-24,146;-21,231;-3,224;27,052;0,000;256,840;Inf;270,000;270,000;-21,694;3,087;19,452;23,069
2509,000;2,676;0,633;-35,209;1,762;9,381;4,600;30,222;4,196;-26,177;-2,810;0,000;31,600;31,100;9,317;1,790;-22,560;-19,738;-24,386;-21,272;-3,224;27,052;0,000;256,840;Inf;270,000;270,000;-21,878;3,081;19,441;23,097
2509,500;2,175;0,604;-33,269;1,798;9,299;4,600;30,222;4,196;-26,177;-2,810;0,000;31,600;31,100;9,540;1,790;-22,604;-19,760;-24,363;-21,252;-3,224;27,052;0,000;256,840;Inf;270,000;270,000;-21,989;3,074;19,457;23,136
2510,000;2,175;0,604;-33,269;1,798;9,299;4,600;30,222;4,196;-26,177;-2,810;0,000;31,600;31,100;9,540;1,790;-22,335;-19,810;-23,992;-21,090;-3,224;27,052;0,000;256,840;Inf;270,000;270,000;-21,995;3,059;19,448;23,123
2510,500;2,175;0,604;-33,269;1,798;9,299;4,600;30,222;4,196;-26,177;-2,810;0,000;31,600;31,100;9,540;1,790;-22,242;-19,812;-23,791;-20,970;-3,224;27,052;0,000;256,740;Inf;270,000;270,000;-21,807;3,045;19,450;23,088
2511,000;2,175;0,604;-33,269;1,798;9,299;4,600;30,222;4,196;-26,177;-2,810;0,000;31,600;31,100;9,540;1,790;-22,024;-19,830;-23,752;-21,102;-3,224;27,052;0,000;256,740;Inf;270,000;270,000;-21,704;3,031;19,463;23,086
2511,500;2,175;0,604;-33,269;1,798;9,299;4,588;30,194;4,183;-26,141;-2,806;0,000;31,560;31,137;9,540;1,790;-22,257;-19,793;-24,000;-21,178;-3,223;27,050;0,000;256,740;Inf;270,000;270,000;-21,677;3,017;19,455;23,058
2512,000;2,175;0,604;-33,269;1,798;9,299;4,588;30,194;4,183;-26,141;-2,806;0,000;31,600;31,100;9,540;1,790;-22,527;-19,685;-24,273;-21,206;-3,223;27,050;0,000;256,740;Inf;270,000;270,000;-21,807;3,003;19,452;23,074
2512,500;3,166;0,704;-35,209;1,815;9,287;4,588;30,194;4,183;-26,141;-2,806;0,000;31,600;31,100;9,339;1,826;-22,349;-19,720;-24,120;-21,085;-3,223;27,050;0,000;256,840;Inf;270,000;270,000;-21,923;2,989;19,439;23,075
2513,000;3,166;0,704;-35,209;1,815;9,287;4,588;30,194;4,183;-26,141;-2,806;0,000;31,600;31,100;9,339;1,826;-22,176;-19,723;-23,766;-20,871;-3,223;27,050;0,000;256,840;Inf;270,000;270,000;-21,819;2,992;19,453;23,100
2513,500;3,166;0,704;-35,209;1,815;9,287;4,588;30,194;4,183;-26,141;-2,806;0,000;31,600;31,100;9,339;1,826;-22,125;-19,730;-23,724;-20,991;-3,223;27,050;0,000;256,940;Inf;270,000;270,000;-21,634;2,995;19,452;23,090
2514,000;3,166;0,704;-35,209;1,815;9,287;4,588;30,194;4,183;-26,141;-2,806;0,000;31,600;31,100;9,339;1,826;-22,373;-19,698;-23,972;-21,088;-3,223;27,050;0,000;256,940;Inf;270,000;270,000;-21,643;2,998;19,440;23,126
2514,500;3,166;0,704;-35,209;1,815;9,287;4,607;30,229;4,192;-26,078;-2,795;0,000;31,574;31,301;9,339;1,826;-22,444;-19,663;-24,243;-21,145;-3,228;27,046;0,000;257,440;Inf;270,000;270,000;-21,783;3,000;19,442;23,226
2515,000;3,166;0,704;-35,209;1,815;9,287;4,607;30,229;4,192;-26,078;-2,795;0,000;31,600;31,300;9,339;1,826;-22,506;-19,673;-24,344;-21,203;-3,228;27,046;0,000;257,440;Inf;270,000;270,000;-21,874;3,003;19,438;23,253
2515,500;3,609;0,904;-35,149;1,780;9,315;4,607;30,229;4,192;-26,078;-2,795;0,000;31,600;31,300;9,396;1,957;-22,409;-19,683;-24,164;-21,036;-3,228;27,046;0,000;257,140;Inf;270,000;270,000;-21,931;3,006;19,429;23,241
2516,000;3,609;0,904;-35,149;1,780;9,315;4,607;30,229;4,192;-26,078;-2,795;0,000;31,600;31,300;9,396;1,957;-22,005;-19,741;-23,722;-21,008;-3,228;27,046;0,000;257,140;Inf;270,000;270,000;-21,823;3,016;19,429;23,226
2516,500;3,609;0,904;-35,149;1,780;9,315;4,607;30,229;4,192;-26,078;-2,795;0,000;31,600;31,300;9,396;1,957;-22,283;-19,717;-23,922;-21,084;-3,228;27,046;0,000;257,140;Inf;270,000;270,000;-21,619;3,025;19,418;23,175
2517,000;3,609;0,904;-35,149;1,780;9,315;4,607;30,229;4,192;-26,078;-2,795;0,000;31,600;31,300;9,396;1,957;-22,425;-19,711;-24,149;-21,112;-3,228;27,046;0,000;257,140;Inf;270,000;270,000;-21,751;3,035;19,429;23,111
2517,500;3,609;0,904;-35,149;1,780;9,315;4,607;30,229;4,192;-26,078;-2,795;0,000;31,600;31,300;9,396;1,957;-22,527;-19,671;-24,325;-21,213;-3,228;27,046;0,000;257,040;Inf;270,000;270,000;-21,849;3,044;19,407;23,041
2518,000;3,609;0,904;-35,149;1,780;9,315;4,618;30,248;4,180;-26,014;-2,810;0,000;31,573;31,261;9,396;1,957;-22,481;-19,756;-24,155;-21,179;-3,231;27,046;0,000;257,040;Inf;270,000;270,000;-21,934;3,054;19,422;23,035
2518,500;3,609;0,904;-35,149;1,780;9,315;4,618;30,248;4,180;-26,014;-2,810;0,000;31,600;31,300;9,396;1,957;-22,236;-19,797;-23,734;-21,004;-3,231;27,046;0,000;257,340;Inf;270,000;270,000;-21,893;3,063;19,438;22,979
2519,000;3,784;0,937;-34,722;1,782;9,455;4,618;30,248;4,180;-26,014;-2,810;0,000;31,600;31,300;9,414;1,688;-21,936;-19,812;-23,507;-21,012;-3,231;27,046;0,000;257,340;Inf;270,000;270,000;-21,693;3,072;19,420;22,939
2519,500;3,784;0,937;-34,722;1,782;9,455;4,618;30,248;4,180;-26,014;-2,810;0,000;31,600;31,300;9,414;1,688;-22,398;-19,665;-24,123;-21,174;-3,231;27,046;0,000;257,140;Inf;270,000;270,000;-21,567;3,083;19,439;22,902
2520,000;3,784;0,937;-34,722;1,782;9,455;4,618;30,248;4,180;-26,014;-2,810;0,000;31,600;31,300;9,414;1,688;-22,535;-19,646;-24,305;-21,186;-3,231;27,046;0,000;257,140;Inf;270,000;270,000;-21,840;3,095;19,422;22,947
2520,500;3,784;0,937;-34,722;1,782;9,455;4,618;30,248;4,180;-26,014;-2,810;0,000;31,600;31,300;9,414;1,688;-22,495;-19,765;-23,989;-21,114;-3,231;27,046;0,000;257,240;Inf;270,000;270,000;-21,918;3,106;19,427;23,028
2521,000;3,784;0,937;-34,722;1,782;9,455;4,625;30,270;4,183;-25,955;-2,820;0,000;31,580;31,204;9,414;1,688;-21,993;-19,765;-23,613;-20,877;-3,244;27,034;0,000;257,240;Inf;270,000;270,000;-21,841;3,117;19,427;23,091
2521,500;3,784;0,937;-34,722;1,782;9,455;4,625;30,270;4,183;-25,955;-2,820;0,000;31,600;31,200;9,414;1,688;-21,917;-19,724;-23,530;-20,872;-3,244;27,034;0,000;257,240;Inf;270,000;270,000;-21,562;3,128;19,438;23,169
2522,000;2,654;0,706;-34,102;1,850;9,316;4,625;30,270;4,183;-25,955;-2,820;0,000;31,600;31,200;9,413;1,613;-22,065;-19,682;-23,835;-21,015;-3,244;27,034;0,000;257,240;Inf;270,000;270,000;-21,511;3,139;19,423;23,269
2522,500;2,654;0,706;-34,102;1,850;9,316;4,625;30,270;4,183;-25,955;-2,820;0,000;31,600;31,200;9,413;1,613;-22,200;-19,704;-23,975;-21,107;-3,244;27,034;0,000;256,940;Inf;270,000;270,000;-21,649;3,131;19,429;23,312
2523,000;2,654;0,706;-34,102;1,850;9,316;4,625;30,270;4,183;-25,955;-2,820;0,000;31,600;31,200;9,413;1,613;-22,488;-19,704;-24,167;-21,142;-3,244;27,034;0,000;256,940;Inf;270,000;270,000;-21,746;3,123;19,452;23,357
2523,500;2,654;0,706;-34,102;1,850;9,316;4,625;30,270;4,183;-25,955;-2,820;0,000;31,600;31,200;9,413;1,613;-22,324;-19,742;-23,958;-21,079;-3,244;27,034;0,000;256,840;Inf;270,000;270,000;-21,875;3,116;19,449;23,376
2524,000;2,654;0,706;-34,102;1,850;9,316;4,625;30,270;4,183;-25,955;-2,820;0,000;31,600;31,200;9,413;1,613;-22,096;-19,745;-23,617;-20,886;-3,244;27,034;0,000;256,840;Inf;270,000;270,000;-21,776;3,108;19,453;23,429
2524,500;2,654;0,706;-34,102;1,850;9,316;4,593;30,260;4,203;-25,905;-2,819;0,000;31,588;31,356;9,413;1,613;-21,941;-19,729;-23,618;-20,914;-3,234;27,032;0,000;257,040;Inf;270,000;270,000;-21,586;3,101;19,436;23,460
2525,000;2,654;0,706;-34,102;1,850;9,316;4,593;30,260;4,203;-25,905;-2,819;0,000;31,600;31,400;9,413;1,613;-22,193;-19,691;-23,856;-21,066;-3,234;27,032;0,000;257,040;Inf;270,000;270,000;-21,551;3,093;19,427;23,474
2525,500;2,441;0,671;-33,831;1,879;9,287;4,593;30,260;4,203;-25,905;-2,819;0,000;31,600;31,400;9,410;1,644;-22,388;-19,688;-24,047;-21,098;-3,234;27,032;0,000;257,140;Inf;270,000;270,000;-21,702;3,086;19,452;23,526
2526,000;2,441;0,671;-33,831;1,879;9,287;4,593;30,260;4,203;-25,905;-2,819;0,000;31,600;31,400;9,410;1,644;-22,417;-19,658;-24,197;-21,147;-3,234;27,032;0,000;257,140;Inf;270,000;270,000;-21,805;3,075;19,435;23,561
2526,500;2,441;0,671;-33,831;1,879;9,287;4,593;30,260;4,203;-25,905;-2,819;0,000;31,600;31,400;9,410;1,644;-22,493;-19,724;-24,117;-21,122;-3,234;27,032;0,000;257,240;Inf;270,000;270,000;-21,855;3,065;19,430;23,586
2527,000;2,441;0,671;-33,831;1,879;9,287;4,593;30,260;4,203;-25,905;-2,819;0,000;31,600;31,400;9,410;1,644;-21,800;-19,755;-23,412;-20,918;-3,234;27,032;0,000;257,240;Inf;270,000;270,000;-21,864;3,055;19,434;23,617
2527,500;2,441;0,671;-33,831;1,879;9,287;4,593;30,222;4,211;-25,870;-2,812;0,000;31,588;31,370;9,410;1,644;-21,932;-19,720;-23,582;-21,022;-3,233;27,036;0,000;257,240;Inf;270,000;270,000;-21,471;3,045;19,456;23,594
2528,000;2,441;0,671;-33,831;1,879;9,287;4,593;30,222;4,211;-25,870;-2,812;0,000;31,600;31,400;9,410;1,644;-22,261;-19,643;-23,960;-21,102;-3,233;27,036;0,000;257,240;Inf;270,000;270,000;-21,564;3,035;19,437;23,586
2528,500;2,379;0,523;-35,209;1,791;9,375;4,593;30,222;4,211;-25,870;-2,812;0,000;31,600;31,400;9,339;1,802;-22,419;-19,618;-24,185;-21,164;-3,233;27,036;0,000;257,140;Inf;270,000;270,000;-21,742;3,025;19,431;23,575
2529,000;2,379;0,523;-35,209;1,791;9,375;4,593;30,222;4,211;-25,870;-2,812;0,000;31,600;31,400;9,339;1,802;-22,341;-19,634;-24,117;-21,099;-3,233;27,036;0,000;257,140;Inf;270,000;270,000;-21,847;3,015;19,432;23,397
2529,500;2,379;0,523;-35,209;1,791;9,375;4,593;30,222;4,211;-25,870;-2,812;0,000;31,600;31,400;9,339;1,802;-22,076;-19,653;-23,635;-20,856;-3,233;27,036;0,000;257,540;Inf;270,000;270,000;-21,798;3,004;19,435;23,377
2530,000;2,379;0,523;-35,209;1,791;9,375;4,593;30,222;4,211;-25,870;-2,812;0,000;31,600;31,400;9,339;1,802;-21,888;-19,643;-23,522;-20,810;-3,233;27,036;0,000;257,540;Inf;270,000;270,000;-21,555;2,994;19,447;23,366
2530,500;2,379;0,523;-35,209;1,791;9,375;4,593;30,222;4,211;-25,870;-2,812;0,000;31,600;31,400;9,339;1,802;-22,227;-19,649;-23,849;-21,027;-3,233;27,036;0,000;257,840;Inf;270,000;270,000;-21,466;2,984;19,447;23,314
2531,000;2,379;0,523;-35,209;1,791;9,375;4,546;30,227;4,219;-25,809;-2,826;0,000;31,597;31,332;9,339;1,802;-22,351;-19,606;-24,086;-21,077;-3,237;27,035;0,000;257,840;Inf;270,000;270,000;-21,688;2,974;19,445;23,314
2531,500;2,379;0,523;-35,209;1,791;9,375;4,546;30,227;4,219;-25,809;-2,826;0,000;31,600;31,300;9,339;1,802;-22,426;-19,611;-24,124;-21,066;-3,237;27,035;0,000;257,640;Inf;270,000;270,000;-21,780;2,964;19,440;23,355
2532,000;3,167;0,822;-33,750;1,834;9,320;4,546;30,227;4,219;-25,809;-2,826;0,000;31,600;31,300;9,490;1,688;-22,196;-19,679;-23,795;-20,994;-3,237;27,035;0,000;257,640;Inf;270,000;270,000;-21,807;2,955;19,429;23,390
2532,500;3,167;0,822;-33,750;1,834;9,320;4,546;30,227;4,219;-25,809;-2,826;0,000;31,600;31,300;9,490;1,688;-21,942;-19,638;-23,481;-20,781;-3,237;27,035;0,000;257,640;Inf;270,000;270,000;-21,666;2,958;19,453;23,409
2533,000;3,167;0,822;-33,750;1,834;9,320;4,546;30,227;4,219;-25,809;-2,826;0,000;31,600;31,300;9,490;1,688;-21,962;-19,675;-23,419;-20,923;-3,237;27,035;0,000;257,640;Inf;270,000;270,000;-21,461;2,961;19,456;23,497
2533,500;3,167;0,822;-33,750;1,834;9,320;4,546;30,227;4,219;-25,809;-2,826;0,000;31,600;31,300;9,490;1,688;-22,116;-19,620;-23,738;-20,999;-3,237;27,035;0,000;257,840;Inf;270,000;270,000;-21,495;2,965;19,447;23,521
2534,000;3,167;0,822;-33,750;1,834;9,320;4,620;30,247;4,194;-25,756;-2,825;0,000;31,605;31,402;9,490;1,688;-22,385;-19,604;-24,111;-21,059;-3,237;27,017;0,000;257,840;Inf;270,000;270,000;-21,618;2,968;19,444;23,525
2534,500;3,167;0,822;-33,750;1,834;9,320;4,620;30,247;4,194;-25,756;-2,825;0,000;31,600;31,400;9,490;1,688;-22,300;-19,649;-23,758;-20,863;-3,237;27,017;0,000;257,740;Inf;270,000;270,000;-21,790;2,971;19,446;23,485
2535,000;3,535;0,862;-35,174;1,750;9,352;4,620;30,247;4,194;-25,756;-2,825;0,000;31,600;31,400;9,429;1,866;-21,822;-19,555;-23,395;-20,634;-3,237;27,017;0,000;257,740;Inf;270,000;270,000;-21,642;2,975;19,434;23,471
2535,500;3,535;0,862;-35,174;1,750;9,352;4,620;30,247;4,194;-25,756;-2,825;0,000;31,600;31,400;9,429;1,866;-21,671;-19,598;-23,313;-20,787;-3,237;27,017;0,000;257,640;Inf;270,000;270,000;-21,352;2,984;19,455;23,481
2536,000;3,535;0,862;-35,174;1,750;9,352;4,620;30,247;4,194;-25,756;-2,825;0,000;31,600;31,400;9,429;1,866;-21,967;-19,593;-23,629;-20,931;-3,237;27,017;0,000;257,640;Inf;270,000;270,000;-21,342;2,993;19,461;23,465
2536,500;3,535;0,862;-35,174;1,750;9,352;4,620;30,247;4,194;-25,756;-2,825;0,000;31,600;31,400;9,429;1,866;-22,157;-19,599;-23,835;-20,978;-3,237;27,017;0,000;257,540;Inf;270,000;270,000;-21,530;3,002;19,446;23,469
2537,000;3,535;0,862;-35,174;1,750;9,352;4,593;30,281;4,237;-25,672;-2,826;0,000;31,615;31,327;9,429;1,866;-22,269;-19,586;-23,986;-21,021;-3,244;27,026;0,000;257,540;Inf;270,000;270,000;-21,642;3,010;19,463;23,453
2537,500;3,535;0,862;-35,174;1,750;9,352;4,593;30,281;4,237;-25,672;-2,826;0,000;31,600;31,300;9,429;1,866;-21,912;-19,660;-23,554;-20,808;-3,244;27,026;0,000;257,640;Inf;270,000;270,000;-21,716;3,019;19,457;23,496
2538,000;3,535;0,862;-35,174;1,750;9,352;4,593;30,281;4,237;-25,672;-2,826;0,000;31,600;31,300;9,429;1,866;-21,572;-19,667;-23,051;-20,668;-3,244;27,026;0,000;257,640;Inf;270,000;270,000;-21,483;3,028;19,453;23,506
2538,500;3,868;0,958;-35,209;1,779;9,352;4,593;30,281;4,237;-25,672;-2,826;0,000;31,600;31,300;9,356;1,636;-21,811;-19,600;-23,297;-20,815;-3,244;27,026;0,000;257,840;Inf;270,000;270,000;-21,239;3,036;19,448;23,552
2539,000;3,868;0,958;-35,209;1,779;9,352;4,593;30,281;4,237;-25,672;-2,826;0,000;31,600;31,300;9,356;1,636;-22,048;-19,536;-23,708;-20,910;-3,244;27,026;0,000;257,840;Inf;270,000;270,000;-21,381;3,050;19,447;23,551
2539,500;3,868;0,958;-35,209;1,779;9,352;4,593;30,281;4,237;-25,672;-2,826;0,000;31,600;31,300;9,356;1,636;-22,166;-19,530;-23,907;-20,966;-3,244;27,026;0,000;257,640;Inf;270,000;270,000;-21,551;3,063;19,454;23,572
2540,000;3,868;0,958;-35,209;1,779;9,352;4,593;30,281;4,237;-25,672;-2,826;0,000;31,600;31,300;9,356;1,636;-22,284;-19,515;-23,924;-20,934;-3,244;27,026;0,000;257,640;Inf;270,000;270,000;-21,642;3,076;19,464;23,500
2540,500;3,868;0,958;-35,209;1,779;9,352;4,601;30,304;4,223;-25,628;-2,822;0,000;31,622;31,360;9,356;1,636;-21,877;-19,572;-23,555;-20,719;-3,237;27,014;0,000;258,040;Inf;270,000;270,000;-21,664;3,089;19,460;23,400
2541,000;3,868;0,958;-35,209;1,779;9,352;4,601;30,304;4,223;-25,628;-2,822;0,000;31,600;31,400;9,356;1,636;-21,366;-19,562;-22,843;-20,490;-3,237;27,014;0,000;258,040;Inf;270,000;270,000;-21,431;3,102;19,453;23,276
2541,500;3,539;0,812;-35,209;1,718;9,357;4,601;30,304;4,223;-25,628;-2,822;0,000;31,600;31,400;9,351;1,728;-21,912;-19,479;-23,608;-20,824;-3,237;27,014;0,000;257,240;Inf;270,000;270,000;-21,065;3,114;19,456;23,171
2542,000;3,539;0,812;-35,209;1,718;9,357;4,601;30,304;4,223;-25,628;-2,822;0,000;31,600;31,400;9,351;1,728;-21,982;-19,491;-23,749;-20,891;-3,237;27,014;0,000;257,240;Inf;270,000;270,000;-21,456;3,121;19,449;23,118
2542,500;3,539;0,812;-35,209;1,718;9,357;4,601;30,304;4,223;-25,628;-2,822;0,000;31,600;31,400;9,351;1,728;-22,158;-19,474;-23,943;-20,925;-3,237;27,014;0,000;258,240;Inf;270,000;270,000;-21,528;3,128;19,444;23,075
2543,000;3,539;0,812;-35,209;1,718;9,357;4,601;30,304;4,223;-25,628;-2,822;0,000;31,600;31,400;9,351;1,728;-22,290;-19,501;-23,940;-20,890;-3,237;27,014;0,000;258,240;Inf;270,000;270,000;-21,625;3,135;19,451;23,100
2543,500;3,539;0,812;-35,209;1,718;9,357;4,587;30,313;4,238;-25,576;-2,815;0,000;31,630;31,419;9,351;1,728;-21,916;-19,547;-23,531;-20,724;-3,246;27,008;0,000;256,440;Inf;270,000;270,000;-21,656;3,142;19,450;23,181
2544,000;3,539;0,812;-35,209;1,718;9,357;4,587;30,313;4,238;-25,576;-2,815;0,000;31,600;31,400;9,351;1,728;-21,609;-19,505;-23,196;-20,571;-3,246;27,008;0,000;256,440;Inf;270,000;270,000;-21,429;3,148;19,449;23,096
2544,500;3,539;0,812;-35,209;1,718;9,357;4,587;30,313;4,238;-25,576;-2,815;0,000;31,600;31,400;9,351;1,728;-21,769;-19,501;-23,312;-20,708;-3,246;27,008;0,000;258,040;Inf;270,000;270,000;-21,220;3,155;19,453;23,052
2545,000;2,716;0,683;-34,656;1,766;9,429;4,587;30,313;4,238;-25,576;-2,815;0,000;31,600;31,400;9,431;1,706;-22,084;-19,456;-23,829;-20,904;-3,246;27,008;0,000;258,040;Inf;270,000;270,000;-21,322;3,161;19,451;23,041
2545,500;2,716;0,683;-34,656;1,766;9,429;4,587;30,313;4,238;-25,576;-2,815;0,000;31,600;31,400;9,431;1,706;-22,204;-19,446;-23,986;-20,911;-3,246;27,008;0,000;257,340;Inf;270,000;270,000;-21,568;3,154;19,438;23,128
2546,000;2,716;0,683;-34,656;1,766;9,429;4,587;30,313;4,238;-25,576;-2,815;0,000;31,600;31,400;9,431;1,706;-22,097;-19,478;-23,815;-20,781;-3,246;27,008;0,000;257,340;Inf;270,000;270,000;-21,637;3,146;19,452;23,194
2546,500;2,716;0,683;-34,656;1,766;9,429;4,587;30,313;4,238;-25,576;-2,815;0,000;31,600;31,400;9,431;1,706;-21,765;-19,392;-23,271;-20,451;-3,246;27,008;0,000;258,140;Inf;270,000;270,000;-21,543;3,139;19,444;23,217
2547,000;2,716;0,683;-34,656;1,766;9,429;4,590;30,280;4,233;-25,558;-2,812;0,000;31,629;31,268;9,431;1,706;-21,268;-19,407;-23,097;-20,452;-3,247;27,007;0,000;258,140;Inf;270,000;270,000;-21,220;3,132;19,420;23,246
2547,500;2,716;0,683;-34,656;1,766;9,429;4,590;30,280;4,233;-25,558;-2,812;0,000;31,600;31,300;9,431;1,706;-21,608;-19,403;-23,346;-20,659;-3,247;27,007;0,000;257,340;Inf;270,000;270,000;-21,056;3,126;19,430;23,275
2548,000;2,906;0,714;-35,209;1,745;9,378;4,590;30,280;4,233;-25,558;-2,812;0,000;31,600;31,300;9,287;1,731;-22,005;-19,382;-23,703;-20,787;-3,247;27,007;0,000;257,340;Inf;270,000;270,000;-21,254;3,119;19,447;23,243
2548,500;2,906;0,714;-35,209;1,745;9,378;4,590;30,280;4,233;-25,558;-2,812;0,000;31,600;31,300;9,287;1,731;-22,213;-19,371;-23,946;-20,804;-3,247;27,007;0,000;258,040;Inf;270,000;270,000;-21,469;3,115;19,437;23,230
2549,000;2,906;0,714;-35,209;1,745;9,378;4,590;30,280;4,233;-25,558;-2,812;0,000;31,600;31,300;9,287;1,731;-21,972;-19,441;-23,449;-20,506;-3,247;27,007;0,000;258,040;Inf;270,000;270,000;-21,584;3,112;19,442;23,212
2549,500;2,906;0,714;-35,209;1,745;9,378;4,590;30,280;4,233;-25,558;-2,812;0,000;31,600;31,300;9,287;1,731;-21,277;-19,431;-22,964;-20,498;-3,247;27,007;0,000;257,240;Inf;270,000;270,000;-21,342;3,109;19,447;23,239
2550,000;2,906;0,714;-35,209;1,745;9,378;4,617;30,218;4,221;-25,531;-2,813;0,000;31,635;31,318;9,287;1,731;-21,409;-19,424;-23,133;-20,672;-3,235;26,994;0,000;257,240;Inf;270,000;270,000;-21,043;3,105;19,439;23,253
2550,500;2,906;0,714;-35,209;1,745;9,378;4,617;30,218;4,221;-25,531;-2,813;0,000;31,600;31,300;9,287;1,731;-21,733;-19,395;-23,447;-20,719;-3,235;26,994;0,000;257,940;Inf;270,000;270,000;-21,159;3,102;19,448;23,258
