t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2551,000;2,906;0,714;-35,209;1,745;9,378;4,617;30,218;4,221;-25,531;-2,813;0,000;31,600;31,300;9,287;1,731;-22,019;-19,389;-23,762;-20,799;-3,235;26,994;0,000;257,940;Inf;270,000;270,000;-21,323;3,099;19,468;23,294
2551,500;2,940;0,690;-35,209;1,771;9,346;4,617;30,218;4,221;-25,531;-2,813;0,000;31,600;31,300;9,386;1,669;-22,128;-19,394;-23,826;-20,832;-3,235;26,994;0,000;257,040;Inf;270,000;270,000;-21,492;3,096;19,467;23,311
2552,000;2,940;0,690;-35,209;1,771;9,346;4,617;30,218;4,221;-25,531;-2,813;0,000;31,600;31,300;9,386;1,669;-21,154;-19,386;-22,882;-20,375;-3,235;26,994;0,000;257,040;Inf;270,000;270,000;-21,545;3,093;19,458;23,357
2552,500;2,940;0,690;-35,209;1,771;9,346;4,617;30,218;4,221;-25,531;-2,813;0,000;31,600;31,300;9,386;1,669;-21,237;-19,407;-23,033;-20,518;-3,235;26,994;0,000;258,040;Inf;270,000;270,000;-20,949;3,091;19,473;23,353
2553,000;2,940;0,690;-35,209;1,771;9,346;4,617;30,218;4,221;-25,531;-2,813;0,000;31,600;31,300;9,386;1,669;-21,618;-19,372;-23,345;-20,618;-3,235;26,994;0,000;258,040;Inf;270,000;270,000;-21,049;3,088;19,472;23,326
2553,500;2,940;0,690;-35,209;1,771;9,346;4,608;30,235;4,207;-25,453;-2,827;0,000;31,635;31,324;9,386;1,669;-21,920;-19,382;-23,569;-20,724;-3,253;26,994;0,000;255,940;Inf;270,000;270,000;-21,238;3,086;19,467;23,252
2554,000;2,940;0,690;-35,209;1,771;9,346;4,608;30,235;4,207;-25,453;-2,827;0,000;31,600;31,300;9,386;1,669;-22,019;-19,371;-23,785;-20,794;-3,253;26,994;0,000;255,940;Inf;270,000;270,000;-21,399;3,083;19,480;23,224
2554,500;3,580;0,873;-35,209;1,740;9,340;4,608;30,235;4,207;-25,453;-2,827;0,000;31,600;31,300;9,413;1,980;-21,998;-19,394;-23,689;-20,738;-3,253;26,994;0,000;257,740;Inf;270,000;270,000;-21,492;3,081;19,473;23,116
2555,000;3,580;0,873;-35,209;1,740;9,340;4,608;30,235;4,207;-25,453;-2,827;0,000;31,600;31,300;9,413;1,980;-21,635;-19,323;-23,304;-20,453;-3,253;26,994;0,000;257,740;Inf;270,000;270,000;-21,455;3,089;19,456;23,126
2555,500;3,580;0,873;-35,209;1,740;9,340;4,608;30,235;4,207;-25,453;-2,827;0,000;31,600;31,300;9,413;1,980;-21,388;-19,424;-22,895;-20,413;-3,253;26,994;0,000;255,340;Inf;270,000;270,000;-21,179;3,097;19,464;23,084
2556,000;3,580;0,873;-35,209;1,740;9,340;4,608;30,235;4,207;-25,453;-2,827;0,000;31,600;31,300;9,413;1,980;-21,821;-19,347;-23,530;-20,691;-3,253;26,994;0,000;255,340;Inf;270,000;270,000;-21,030;3,105;19,467;23,083
2556,500;3,580;0,873;-35,209;1,740;9,340;4,512;30,267;4,189;-25,389;-2,828;0,000;31,639;31,318;9,413;1,980;-22,006;-19,333;-23,730;-20,743;-3,248;26,993;0,000;257,540;Inf;270,000;270,000;-21,347;3,113;19,451;23,083
2557,000;3,580;0,873;-35,209;1,740;9,340;4,512;30,267;4,189;-25,389;-2,828;0,000;31,600;31,300;9,413;1,980;-22,105;-19,313;-23,850;-20,777;-3,248;26,993;0,000;257,540;Inf;270,000;270,000;-21,453;3,120;19,456;23,070
2557,500;3,580;0,873;-35,209;1,740;9,340;4,512;30,267;4,189;-25,389;-2,828;0,000;31,600;31,300;9,413;1,980;-22,033;-19,353;-23,619;-20,628;-3,248;26,993;0,000;255,640;Inf;270,000;270,000;-21,511;3,128;19,465;23,037
2558,000;3,081;0,729;-35,209;1,807;9,367;4,512;30,267;4,189;-25,389;-2,828;0,000;31,600;31,300;9,212;1,712;-21,567;-19,375;-23,139;-20,487;-3,248;26,993;0,000;255,640;Inf;270,000;270,000;-21,408;3,135;19,475;23,079
2558,500;3,081;0,729;-35,209;1,807;9,367;4,512;30,267;4,189;-25,389;-2,828;0,000;31,600;31,300;9,212;1,712;-21,313;-19,376;-22,995;-20,537;-3,248;26,993;0,000;257,540;Inf;270,000;270,000;-21,142;3,135;19,464;23,122
2559,000;3,081;0,729;-35,209;1,807;9,367;4,512;30,267;4,189;-25,389;-2,828;0,000;31,600;31,300;9,212;1,712;-21,653;-19,351;-23,306;-20,673;-3,248;26,993;0,000;257,540;Inf;270,000;270,000;-21,055;3,134;19,450;23,134
2559,500;3,081;0,729;-35,209;1,807;9,367;4,512;30,267;4,189;-25,389;-2,828;0,000;31,600;31,300;9,212;1,712;-22,060;-19,309;-23,762;-20,782;-3,248;26,993;0,000;256,640;Inf;270,000;270,000;-21,246;3,133;19,453;23,123
2560,000;3,081;0,729;-35,209;1,807;9,367;4,630;30,286;4,203;-25,338;-2,828;0,000;31,644;31,263;9,212;1,712;-22,136;-19,309;-23,897;-20,780;-3,252;26,988;0,000;256,640;Inf;270,000;270,000;-21,478;3,132;19,465;23,163
2560,500;3,081;0,729;-35,209;1,807;9,367;4,630;30,286;4,203;-25,338;-2,828;0,000;31,600;31,300;9,212;1,712;-22,035;-19,414;-23,488;-20,674;-3,252;26,988;0,000;257,640;Inf;270,000;270,000;-21,530;3,131;19,445;23,184
2561,000;3,119;0,825;-34,246;1,834;9,343;4,630;30,286;4,203;-25,338;-2,828;0,000;31,600;31,300;9,436;1,643;-21,516;-19,383;-23,203;-20,553;-3,252;26,988;0,000;257,640;Inf;270,000;270,000;-21,402;3,130;19,457;23,194
2561,500;3,119;0,825;-34,246;1,834;9,343;4,630;30,286;4,203;-25,338;-2,828;0,000;31,600;31,300;9,436;1,643;-21,535;-19,359;-23,248;-20,586;-3,252;26,988;0,000;256,540;Inf;270,000;270,000;-21,164;3,130;19,443;23,199
2562,000;3,119;0,825;-34,246;1,834;9,343;4,630;30,286;4,203;-25,338;-2,828;0,000;31,600;31,300;9,436;1,643;-21,759;-19,326;-23,424;-20,690;-3,252;26,988;0,000;256,540;Inf;270,000;270,000;-21,182;3,130;19,438;23,212
2562,500;3,119;0,825;-34,246;1,834;9,343;4,630;30,286;4,203;-25,338;-2,828;0,000;31,600;31,300;9,436;1,643;-21,977;-19,319;-23,699;-20,753;-3,252;26,988;0,000;257,540;Inf;270,000;270,000;-21,300;3,130;19,456;23,225
2563,000;3,119;0,825;-34,246;1,834;9,343;4,603;30,313;4,214;-25,272;-2,836;0,000;31,648;31,358;9,436;1,643;-22,045;-19,375;-23,538;-20,679;-3,261;26,983;0,000;257,540;Inf;270,000;270,000;-21,437;3,130;19,449;23,180
2563,500;3,119;0,825;-34,246;1,834;9,343;4,603;30,313;4,214;-25,272;-2,836;0,000;31,600;31,400;9,436;1,643;-21,539;-19,288;-23,269;-20,490;-3,261;26,983;0,000;256,540;Inf;270,000;270,000;-21,409;3,129;19,445;23,155
2564,000;3,119;0,825;-34,246;1,834;9,343;4,603;30,313;4,214;-25,272;-2,836;0,000;31,600;31,400;9,436;1,643;-21,479;-19,305;-23,244;-20,488;-3,261;26,983;0,000;256,540;Inf;270,000;270,000;-21,146;3,129;19,458;23,212
2564,500;3,133;0,783;-35,209;1,806;9,308;4,603;30,313;4,214;-25,272;-2,836;0,000;31,600;31,400;9,330;1,833;-21,635;-19,331;-23,261;-20,587;-3,261;26,983;0,000;257,940;Inf;270,000;270,000;-21,129;3,129;19,447;23,193
2565,000;3,133;0,783;-35,209;1,806;9,308;4,603;30,313;4,214;-25,272;-2,836;0,000;31,600;31,400;9,330;1,833;-21,802;-19,337;-23,468;-20,701;-3,261;26,983;0,000;257,940;Inf;270,000;270,000;-21,204;3,129;19,478;23,192
2565,500;3,133;0,783;-35,209;1,806;9,308;4,603;30,313;4,214;-25,272;-2,836;0,000;31,600;31,400;9,330;1,833;-21,999;-19,316;-23,736;-20,742;-3,261;26,983;0,000;255,440;Inf;270,000;270,000;-21,327;3,129;19,469;23,239
2566,000;3,133;0,783;-35,209;1,806;9,308;4,603;30,313;4,214;-25,272;-2,836;0,000;31,600;31,400;9,330;1,833;-22,105;-19,312;-23,813;-20,766;-3,261;26,983;0,000;255,440;Inf;270,000;270,000;-21,448;3,129;19,455;23,257
2566,500;3,133;0,783;-35,209;1,806;9,308;4,616;30,315;4,220;-25,223;-2,832;0,000;31,661;31,275;9,330;1,833;-21,409;-19,384;-22,925;-20,403;-3,247;26,987;0,000;257,540;Inf;270,000;270,000;-21,499;3,129;19,459;23,309
2567,000;3,133;0,783;-35,209;1,806;9,308;4,616;30,315;4,220;-25,223;-2,832;0,000;31,700;31,300;9,330;1,833;-21,271;-19,364;-22,946;-20,526;-3,247;26,987;0,000;257,540;Inf;270,000;270,000;-21,031;3,129;19,474;23,346
2567,500;2,941;0,798;-33,036;1,814;9,305;4,616;30,315;4,220;-25,223;-2,832;0,000;31,700;31,300;9,498;1,707;-21,642;-19,325;-23,243;-20,612;-3,247;26,987;0,000;255,640;Inf;270,000;270,000;-21,027;3,129;19,465;23,378
2568,000;2,941;0,798;-33,036;1,814;9,305;4,616;30,315;4,220;-25,223;-2,832;0,000;31,700;31,300;9,498;1,707;-21,869;-19,295;-23,549;-20,666;-3,247;26,987;0,000;255,640;Inf;270,000;270,000;-21,206;3,126;19,459;23,414
2568,500;2,941;0,798;-33,036;1,814;9,305;4,616;30,315;4,220;-25,223;-2,832;0,000;31,700;31,300;9,498;1,707;-22,018;-19,282;-23,747;-20,697;-3,247;26,987;0,000;257,640;Inf;270,000;270,000;-21,345;3,123;19,476;23,481
2569,000;2,941;0,798;-33,036;1,814;9,305;4,616;30,315;4,220;-25,223;-2,832;0,000;31,700;31,300;9,498;1,707;-22,036;-19,283;-23,688;-20,629;-3,247;26,987;0,000;257,640;Inf;270,000;270,000;-21,436;3,120;19,489;23,566
2569,500;2,941;0,798;-33,036;1,814;9,305;4,665;30,325;4,230;-25,170;-2,837;0,000;31,664;31,315;9,498;1,707;-21,697;-19,300;-23,370;-20,440;-3,245;26,992;0,000;255,640;Inf;270,000;270,000;-21,409;3,117;19,478;23,599
2570,000;2,941;0,798;-33,036;1,814;9,305;4,665;30,325;4,230;-25,170;-2,837;0,000;31,700;31,300;9,498;1,707;-21,442;-19,351;-22,947;-20,421;-3,245;26,992;0,000;255,640;Inf;270,000;270,000;-21,202;3,114;19,475;23,600
2570,500;2,772;0,720;-34,775;1,786;9,311;4,665;30,325;4,230;-25,170;-2,837;0,000;31,700;31,300;9,439;1,959;-21,835;-19,287;-23,530;-20,675;-3,245;26,992;0,000;256,640;Inf;270,000;270,000;-21,040;3,112;19,481;23,644
2571,000;2,772;0,720;-34,775;1,786;9,311;4,665;30,325;4,230;-25,170;-2,837;0,000;31,700;31,300;9,439;1,959;-21,927;-19,274;-23,660;-20,716;-3,245;26,992;0,000;256,640;Inf;270,000;270,000;-21,332;3,106;19,492;23,660
2571,500;2,772;0,720;-34,775;1,786;9,311;4,665;30,325;4,230;-25,170;-2,837;0,000;31,700;31,300;9,439;1,959;-22,079;-19,282;-23,724;-20,717;-3,245;26,992;0,000;256,340;Inf;270,000;270,000;-21,394;3,100;19,486;23,709
2572,000;2,772;0,720;-34,775;1,786;9,311;4,665;30,325;4,230;-25,170;-2,837;0,000;31,700;31,300;9,439;1,959;-21,919;-19,290;-23,461;-20,563;-3,245;26,992;0,000;256,340;Inf;270,000;270,000;-21,451;3,095;19,500;23,712
2572,500;2,772;0,720;-34,775;1,786;9,311;4,665;30,325;4,230;-25,170;-2,837;0,000;31,700;31,300;9,439;1,959;-21,580;-19,315;-23,249;-20,457;-3,245;26,992;0,000;257,140;Inf;270,000;270,000;-21,308;3,090;19,499;23,724
2573,000;2,772;0,720;-34,775;1,786;9,311;4,649;30,310;4,209;-25,146;-2,838;0,000;31,670;31,357;9,439;1,959;-21,492;-19,302;-23,222;-20,555;-3,251;26,982;0,000;257,140;Inf;270,000;270,000;-21,150;3,085;19,508;23,747
2573,500;2,772;0,720;-34,775;1,786;9,311;4,649;30,310;4,209;-25,146;-2,838;0,000;31,700;31,400;9,439;1,959;-21,687;-19,284;-23,434;-20,644;-3,251;26,982;0,000;256,540;Inf;270,000;270,000;-21,143;3,079;19,522;23,773
2574,000;3,307;0,781;-35,209;1,812;9,398;4,649;30,310;4,209;-25,146;-2,838;0,000;31,700;31,400;9,342;1,799;-22,039;-19,272;-23,760;-20,734;-3,251;26,982;0,000;256,540;Inf;270,000;270,000;-21,262;3,074;19,521;23,756
2574,500;3,307;0,781;-35,209;1,812;9,398;4,649;30,310;4,209;-25,146;-2,838;0,000;31,700;31,400;9,342;1,799;-22,005;-19,313;-23,586;-20,679;-3,251;26,982;0,000;257,040;Inf;270,000;270,000;-21,451;3,078;19,533;23,700
2575,000;3,307;0,781;-35,209;1,812;9,398;4,649;30,310;4,209;-25,146;-2,838;0,000;31,700;31,400;9,342;1,799;-21,624;-19,365;-23,177;-20,541;-3,251;26,982;0,000;257,040;Inf;270,000;270,000;-21,396;3,082;19,518;23,711
2575,500;3,307;0,781;-35,209;1,812;9,398;4,649;30,310;4,209;-25,146;-2,838;0,000;31,700;31,400;9,342;1,799;-21,643;-19,406;-23,034;-20,549;-3,251;26,982;0,000;256,340;Inf;270,000;270,000;-21,177;3,086;19,528;23,647
2576,000;3,307;0,781;-35,209;1,812;9,398;4,642;30,267;4,205;-25,113;-2,828;0,000;31,674;31,427;9,342;1,799;-21,737;-19,327;-23,255;-20,622;-3,244;26,982;0,000;256,340;Inf;270,000;270,000;-21,158;3,089;19,532;23,684
2576,500;3,307;0,781;-35,209;1,812;9,398;4,642;30,267;4,205;-25,113;-2,828;0,000;31,700;31,400;9,342;1,799;-21,886;-19,275;-23,607;-20,691;-3,244;26,982;0,000;256,740;Inf;270,000;270,000;-21,235;3,093;19,531;23,715
2577,000;2,226;0,573;-34,417;1,868;9,364;4,642;30,267;4,205;-25,113;-2,828;0,000;31,700;31,400;9,404;1,673;-22,021;-19,250;-23,782;-20,743;-3,244;26,982;0,000;256,740;Inf;270,000;270,000;-21,365;3,096;19,542;23,735
2577,500;2,226;0,573;-34,417;1,868;9,364;4,642;30,267;4,205;-25,113;-2,828;0,000;31,700;31,400;9,404;1,673;-21,841;-19,351;-23,279;-20,537;-3,244;26,982;0,000;255,740;Inf;270,000;270,000;-21,449;3,082;19,538;23,720
2578,000;2,226;0,573;-34,417;1,868;9,364;4,642;30,267;4,205;-25,113;-2,828;0,000;31,700;31,400;9,404;1,673;-21,450;-19,298;-23,204;-20,421;-3,244;26,982;0,000;255,740;Inf;270,000;270,000;-21,252;3,068;19,534;23,718
2578,500;2,226;0,573;-34,417;1,868;9,364;4,642;30,267;4,205;-25,113;-2,828;0,000;31,700;31,400;9,404;1,673;-21,541;-19,280;-23,284;-20,524;-3,244;26,982;0,000;257,340;Inf;270,000;270,000;-21,093;3,054;19,528;23,720
2579,000;2,226;0,573;-34,417;1,868;9,364;4,642;30,267;4,205;-25,113;-2,828;0,000;31,700;31,400;9,404;1,673;-21,723;-19,265;-23,467;-20,600;-3,244;26,982;0,000;257,340;Inf;270,000;270,000;-21,157;3,041;19,536;23,673
2579,500;2,226;0,573;-34,417;1,868;9,364;4,626;30,299;4,198;-25,057;-2,815;0,000;31,688;31,459;9,404;1,673;-21,967;-19,263;-23,644;-20,670;-3,247;26,980;0,000;256,340;Inf;270,000;270,000;-21,264;3,027;19,538;23,602
2580,000;2,226;0,573;-34,417;1,868;9,364;4,626;30,299;4,198;-25,057;-2,815;0,000;31,700;31,500;9,404;1,673;-22,056;-19,235;-23,832;-20,760;-3,247;26,980;0,000;256,340;Inf;270,000;270,000;-21,386;3,014;19,532;23,394
2580,500;2,582;0,634;-35,209;1,814;9,304;4,626;30,299;4,198;-25,057;-2,815;0,000;31,700;31,500;9,325;1,922;-22,025;-19,294;-23,763;-20,698;-3,247;26,980;0,000;257,240;Inf;270,000;270,000;-21,471;3,001;19,538;23,329
2581,000;2,582;0,634;-35,209;1,814;9,304;4,626;30,299;4,198;-25,057;-2,815;0,000;31,700;31,500;9,325;1,922;-21,573;-19,347;-23,144;-20,447;-3,247;26,980;0,000;257,240;Inf;270,000;270,000;-21,445;2,994;19,536;23,245
2581,500;2,582;0,634;-35,209;1,814;9,304;4,626;30,299;4,198;-25,057;-2,815;0,000;31,700;31,500;9,325;1,922;-21,590;-19,318;-23,260;-20,553;-3,247;26,980;0,000;256,640;Inf;270,000;270,000;-21,128;2,988;19,540;23,123
2582,000;2,582;0,634;-35,209;1,814;9,304;4,626;30,299;4,198;-25,057;-2,815;0,000;31,700;31,500;9,325;1,922;-21,896;-19,300;-23,494;-20,662;-3,247;26,980;0,000;256,640;Inf;270,000;270,000;-21,180;2,981;19,527;22,991
2582,500;2,582;0,634;-35,209;1,814;9,304;4,644;30,298;4,205;-25,016;-2,829;0,000;31,691;31,315;9,325;1,922;-22,037;-19,289;-23,730;-20,723;-3,243;26,976;0,000;257,440;Inf;270,000;270,000;-21,338;2,974;19,550;22,868
2583,000;2,582;0,634;-35,209;1,814;9,304;4,644;30,298;4,205;-25,016;-2,829;0,000;31,700;31,300;9,325;1,922;-22,057;-19,293;-23,742;-20,682;-3,243;26,976;0,000;257,440;Inf;270,000;270,000;-21,445;2,968;19,547;22,820
2583,500;3,224;0,859;-33,607;1,826;9,314;4,644;30,298;4,205;-25,016;-2,829;0,000;31,700;31,300;9,528;1,748;-21,709;-19,337;-23,402;-20,495;-3,243;26,976;0,000;257,240;Inf;270,000;270,000;-21,443;2,962;19,544;22,821
2584,000;3,224;0,859;-33,607;1,826;9,314;4,644;30,298;4,205;-25,016;-2,829;0,000;31,700;31,300;9,528;1,748;-21,349;-19,366;-22,879;-20,318;-3,243;26,976;0,000;257,240;Inf;270,000;270,000;-21,236;2,966;19,540;22,899
2584,500;3,224;0,859;-33,607;1,826;9,314;4,644;30,298;4,205;-25,016;-2,829;0,000;31,700;31,300;9,528;1,748;-21,794;-19,268;-23,476;-20,635;-3,243;26,976;0,000;257,440;Inf;270,000;270,000;-20,978;2,970;19,554;22,953
2585,000;3,224;0,859;-33,607;1,826;9,314;4,644;30,298;4,205;-25,016;-2,829;0,000;31,700;31,300;9,528;1,748;-21,926;-19,255;-23,656;-20,710;-3,243;26,976;0,000;257,440;Inf;270,000;270,000;-21,293;2,974;19,555;23,043
2585,500;3,224;0,859;-33,607;1,826;9,314;4,644;30,298;4,205;-25,016;-2,829;0,000;31,700;31,300;9,528;1,748;-21,958;-19,279;-23,740;-20,713;-3,243;26,976;0,000;257,340;Inf;270,000;270,000;-21,387;2,978;19,546;23,039
2586,000;3,224;0,859;-33,607;1,826;9,314;4,639;30,323;4,239;-24,958;-2,835;0,000;31,692;31,532;9,528;1,748;-21,903;-19,273;-23,619;-20,636;-3,248;26,958;0,000;257,340;Inf;270,000;270,000;-21,422;2,983;19,547;23,046
2586,500;3,224;0,859;-33,607;1,826;9,314;4,639;30,323;4,239;-24,958;-2,835;0,000;31,700;31,500;9,528;1,748;-21,819;-19,358;-23,313;-20,469;-3,248;26,958;0,000;256,940;Inf;270,000;270,000;-21,358;2,986;19,553;23,056
2587,000;3,381;0,795;-35,209;1,796;9,367;4,639;30,323;4,239;-24,958;-2,835;0,000;31,700;31,500;9,385;1,820;-21,584;-19,341;-23,188;-20,521;-3,248;26,958;0,000;256,940;Inf;270,000;270,000;-21,240;2,990;19,551;23,209
2587,500;3,381;0,795;-35,209;1,796;9,367;4,639;30,323;4,239;-24,958;-2,835;0,000;31,700;31,500;9,385;1,820;-21,618;-19,318;-23,303;-20,598;-3,248;26,958;0,000;256,840;Inf;270,000;270,000;-21,158;2,997;19,558;23,262
2588,000;3,381;0,795;-35,209;1,796;9,367;4,639;30,323;4,239;-24,958;-2,835;0,000;31,700;31,500;9,385;1,820;-21,893;-19,304;-23,475;-20,681;-3,248;26,958;0,000;256,840;Inf;270,000;270,000;-21,209;3,003;19,555;23,201
2588,500;3,381;0,795;-35,209;1,796;9,367;4,639;30,323;4,239;-24,958;-2,835;0,000;31,700;31,500;9,385;1,820;-21,920;-19,347;-23,390;-20,683;-3,248;26,958;0,000;257,240;Inf;270,000;270,000;-21,338;3,009;19,550;23,258
2589,000;3,381;0,795;-35,209;1,796;9,367;4,664;30,341;4,233;-24,908;-2,832;0,000;31,700;31,348;9,385;1,820;-21,566;-19,413;-22,914;-20,540;-3,251;26,969;0,000;257,240;Inf;270,000;270,000;-21,335;3,015;19,551;23,254
2589,500;3,381;0,795;-35,209;1,796;9,367;4,664;30,341;4,233;-24,908;-2,832;0,000;31,700;31,300;9,385;1,820;-21,420;-19,359;-22,938;-20,532;-3,251;26,969;0,000;256,940;Inf;270,000;270,000;-21,108;3,021;19,561;23,220
2590,000;3,052;0,757;-34,987;1,842;9,405;4,664;30,341;4,233;-24,908;-2,832;0,000;31,700;31,300;9,370;1,675;-21,687;-19,300;-23,254;-20,603;-3,251;26,969;0,000;256,940;Inf;270,000;270,000;-21,062;3,027;19,552;23,186
2590,500;3,052;0,757;-34,987;1,842;9,405;4,664;30,341;4,233;-24,908;-2,832;0,000;31,700;31,300;9,370;1,675;-21,898;-19,251;-23,581;-20,672;-3,251;26,969;0,000;257,040;Inf;270,000;270,000;-21,211;3,028;19,565;23,117
2591,000;3,052;0,757;-34,987;1,842;9,405;4,664;30,341;4,233;-24,908;-2,832;0,000;31,700;31,300;9,370;1,675;-22,039;-19,253;-23,711;-20,715;-3,251;26,969;0,000;257,040;Inf;270,000;270,000;-21,351;3,028;19,546;23,048
2591,500;3,052;0,757;-34,987;1,842;9,405;4,664;30,341;4,233;-24,908;-2,832;0,000;31,700;31,300;9,370;1,675;-21,973;-19,285;-23,472;-20,577;-3,251;26,969;0,000;256,840;Inf;270,000;270,000;-21,429;3,028;19,564;23,018
2592,000;3,052;0,757;-34,987;1,842;9,405;4,664;30,341;4,233;-24,908;-2,832;0,000;31,700;31,300;9,370;1,675;-21,474;-19,298;-23,088;-20,449;-3,251;26,969;0,000;256,840;Inf;270,000;270,000;-21,327;3,029;19,550;23,087
2592,500;3,052;0,757;-34,987;1,842;9,405;4,667;30,315;4,229;-24,884;-2,831;0,000;31,693;31,373;9,370;1,675;-21,668;-19,274;-23,378;-20,562;-3,258;26,959;0,000;257,140;Inf;270,000;270,000;-21,077;3,029;19,559;23,073
2593,000;3,052;0,757;-34,987;1,842;9,405;4,667;30,315;4,229;-24,884;-2,831;0,000;31,700;31,400;9,370;1,675;-21,853;-19,264;-23,549;-20,627;-3,258;26,959;0,000;257,140;Inf;270,000;270,000;-21,221;3,030;19,558;23,044
2593,500;2,249;0,625;-33,206;1,817;9,344;4,667;30,315;4,229;-24,884;-2,831;0,000;31,700;31,400;9,494;1,745;-22,005;-19,259;-23,732;-20,684;-3,258;26,959;0,000;257,240;Inf;270,000;270,000;-21,323;3,030;19,546;23,080
2594,000;2,249;0,625;-33,206;1,817;9,344;4,667;30,315;4,229;-24,884;-2,831;0,000;31,700;31,400;9,494;1,745;-21,968;-19,261;-23,624;-20,645;-3,258;26,959;0,000;257,240;Inf;270,000;270,000;-21,420;3,017;19,551;23,113
2594,500;2,249;0,625;-33,206;1,817;9,344;4,667;30,315;4,229;-24,884;-2,831;0,000;31,700;31,400;9,494;1,745;-21,821;-19,294;-23,272;-20,372;-3,258;26,959;0,000;257,540;Inf;270,000;270,000;-21,375;3,005;19,553;23,165
2595,000;2,249;0,625;-33,206;1,817;9,344;4,667;30,315;4,229;-24,884;-2,831;0,000;31,700;31,400;9,494;1,745;-21,280;-19,304;-22,951;-20,410;-3,258;26,959;0,000;257,540;Inf;270,000;270,000;-21,190;2,992;19,541;23,152
2595,500;2,249;0,625;-33,206;1,817;9,344;4,659;30,292;4,235;-24,831;-2,823;0,000;31,709;31,416;9,494;1,745;-21,845;-19,265;-23,414;-20,586;-3,233;26,970;0,000;257,340;Inf;270,000;270,000;-20,986;2,980;19,527;23,159
2596,000;2,249;0,625;-33,206;1,817;9,344;4,659;30,292;4,235;-24,831;-2,823;0,000;31,700;31,400;9,494;1,745;-21,937;-19,211;-23,647;-20,637;-3,233;26,970;0,000;257,340;Inf;270,000;270,000;-21,278;2,968;19,537;23,156
2596,500;2,597;0,603;-35,209;1,790;9,405;4,659;30,292;4,235;-24,831;-2,823;0,000;31,700;31,400;9,313;1,883;-21,999;-19,238;-23,737;-20,668;-3,233;26,970;0,000;257,340;Inf;270,000;270,000;-21,358;2,956;19,551;23,214
2597,000;2,597;0,603;-35,209;1,790;9,405;4,659;30,292;4,235;-24,831;-2,823;0,000;31,700;31,400;9,313;1,883;-21,897;-19,253;-23,562;-20,595;-3,233;26,970;0,000;257,340;Inf;270,000;270,000;-21,411;2,950;19,525;23,221
2597,500;2,597;0,603;-35,209;1,790;9,405;4,659;30,292;4,235;-24,831;-2,823;0,000;31,700;31,400;9,313;1,883;-21,690;-19,316;-23,158;-20,451;-3,233;26,970;0,000;257,440;Inf;270,000;270,000;-21,327;2,945;19,522;23,255
2598,000;2,597;0,603;-35,209;1,790;9,405;4,659;30,292;4,235;-24,831;-2,823;0,000;31,700;31,400;9,313;1,883;-21,411;-19,324;-23,067;-20,449;-3,233;26,970;0,000;257,440;Inf;270,000;270,000;-21,154;2,939;19,514;23,267
2598,500;2,597;0,603;-35,209;1,790;9,405;4,637;30,314;4,223;-24,787;-2,824;0,000;31,708;31,390;9,313;1,883;-21,510;-19,266;-23,218;-20,515;-3,237;26,970;0,000;257,640;Inf;270,000;270,000;-21,063;2,933;19,521;23,314
2599,000;2,597;0,603;-35,209;1,790;9,405;4,637;30,314;4,223;-24,787;-2,824;0,000;31,700;31,400;9,313;1,883;-21,862;-19,256;-23,477;-20,602;-3,237;26,970;0,000;257,640;Inf;270,000;270,000;-21,127;2,928;19,536;23,310
2599,500;2,597;0,603;-35,209;1,790;9,405;4,637;30,314;4,223;-24,787;-2,824;0,000;31,700;31,400;9,313;1,883;-22,025;-19,260;-23,688;-20,644;-3,237;26,970;0,000;257,340;Inf;270,000;270,000;-21,299;2,922;19,528;23,314
2600,000;2,767;0,601;-35,209;1,780;9,394;4,637;30,314;4,223;-24,787;-2,824;0,000;31,700;31,400;9,352;1,818;-21,666;-19,310;-23,263;-20,518;-3,237;26,970;0,000;257,340;Inf;270,000;270,000;-21,405;2,917;19,507;23,274
2600,500;2,767;0,601;-35,209;1,780;9,394;4,637;30,314;4,223;-24,787;-2,824;0,000;31,700;31,400;9,352;1,818;-21,567;-19,236;-23,056;-20,300;-3,237;26,970;0,000;257,340;Inf;270,000;270,000;-21,189;2,915;19,518;23,270
2601,000;2,767;0,601;-35,209;1,780;9,394;4,637;30,314;4,223;-24,787;-2,824;0,000;31,700;31,400;9,352;1,818;-21,552;-19,264;-23,060;-20,375;-3,237;26,970;0,000;257,340;Inf;270,000;270,000;-21,040;2,912;19,515;23,285
2601,500;2,767;0,601;-35,209;1,780;9,394;4,637;30,314;4,223;-24,787;-2,824;0,000;31,700;31,400;9,352;1,818;-21,718;-19,244;-23,319;-20,502;-3,237;26,970;0,000;257,540;Inf;270,000;270,000;-21,063;2,910;19,514;23,278
2602,000;2,767;0,601;-35,209;1,780;9,394;4,668;30,312;4,238;-24,743;-2,820;0,000;31,711;31,265;9,352;1,818;-21,865;-19,221;-23,572;-20,628;-3,239;26,972;0,000;257,540;Inf;270,000;270,000;-21,196;2,907;19,530;23,280
2602,500;2,767;0,601;-35,209;1,780;9,394;4,668;30,312;4,238;-24,743;-2,820;0,000;31,700;31,300;9,352;1,818;-21,911;-19,219;-23,628;-20,661;-3,239;26,972;0,000;257,940;Inf;270,000;270,000;-21,322;2,905;19,523;23,268
2603,000;3,522;0,893;-34,882;1,841;9,265;4,668;30,312;4,238;-24,743;-2,820;0,000;31,700;31,300;9,450;1,832;-21,674;-19,272;-23,273;-20,457;-3,239;26,972;0,000;257,940;Inf;270,000;270,000;-21,355;2,903;19,526;23,266
2603,500;3,522;0,893;-34,882;1,841;9,265;4,668;30,312;4,238;-24,743;-2,820;0,000;31,700;31,300;9,450;1,832;-21,566;-19,288;-23,019;-20,383;-3,239;26,972;0,000;257,840;Inf;270,000;270,000;-21,169;2,913;19,520;23,244
2604,000;3,522;0,893;-34,882;1,841;9,265;4,668;30,312;4,238;-24,743;-2,820;0,000;31,700;31,300;9,450;1,832;-21,633;-19,262;-23,160;-20,488;-3,239;26,972;0,000;257,840;Inf;270,000;270,000;-21,064;2,923;19,534;23,267
2604,500;3,522;0,893;-34,882;1,841;9,265;4,668;30,312;4,238;-24,743;-2,820;0,000;31,700;31,300;9,450;1,832;-21,768;-19,225;-23,448;-20,567;-3,239;26,972;0,000;257,640;Inf;270,000;270,000;-21,136;2,933;19,528;23,286
2605,000;3,522;0,893;-34,882;1,841;9,265;4,667;30,343;4,222;-24,699;-2,816;0,000;31,707;31,433;9,450;1,832;-21,906;-19,229;-23,561;-20,614;-3,244;26,965;0,000;257,640;Inf;270,000;270,000;-21,252;2,942;19,518;23,288
2605,500;3,522;0,893;-34,882;1,841;9,265;4,667;30,343;4,222;-24,699;-2,816;0,000;31,700;31,400;9,450;1,832;-21,912;-19,237;-23,436;-20,543;-3,244;26,965;0,000;257,640;Inf;270,000;270,000;-21,328;2,952;19,509;23,302
2606,000;3,522;0,893;-34,882;1,841;9,265;4,667;30,343;4,222;-24,699;-2,816;0,000;31,700;31,400;9,450;1,832;-21,539;-19,263;-23,133;-20,368;-3,244;26,965;0,000;257,640;Inf;270,000;270,000;-21,282;2,961;19,520;23,307
2606,500;3,464;0,879;-33,889;1,797;9,383;4,667;30,343;4,222;-24,699;-2,816;0,000;31,700;31,400;9,532;1,680;-21,523;-19,221;-23,188;-20,501;-3,244;26,965;0,000;257,740;Inf;270,000;270,000;-21,076;2,970;19,537;23,353
2607,000;3,464;0,879;-33,889;1,797;9,383;4,667;30,343;4,222;-24,699;-2,816;0,000;31,700;31,400;9,532;1,680;-21,727;-19,206;-23,406;-20,597;-3,244;26,965;0,000;257,740;Inf;270,000;270,000;-21,108;2,979;19,503;23,365
2607,500;3,464;0,879;-33,889;1,797;9,383;4,667;30,343;4,222;-24,699;-2,816;0,000;31,700;31,400;9,532;1,680;-21,916;-19,182;-23,643;-20,664;-3,244;26,965;0,000;257,740;Inf;270,000;270,000;-21,234;2,987;19,516;23,317
2608,000;3,464;0,879;-33,889;1,797;9,383;4,667;30,343;4,222;-24,699;-2,816;0,000;31,700;31,400;9,532;1,680;-21,867;-19,249;-23,497;-20,597;-3,244;26,965;0,000;257,740;Inf;270,000;270,000;-21,351;2,994;19,516;23,347
2608,500;3,464;0,879;-33,889;1,797;9,383;4,675;30,369;4,238;-24,635;-2,832;0,000;31,721;31,331;9,532;1,680;-21,557;-19,271;-23,122;-20,356;-3,239;26,969;0,000;258,040;Inf;270,000;270,000;-21,303;3,002;19,487;23,362
2609,000;3,464;0,879;-33,889;1,797;9,383;4,675;30,369;4,238;-24,635;-2,832;0,000;31,700;31,300;9,532;1,680;-21,394;-19,273;-22,864;-20,293;-3,239;26,969;0,000;258,040;Inf;270,000;270,000;-21,077;3,010;19,507;23,359
2609,500;2,924;0,793;-33,107;1,823;9,327;4,675;30,369;4,238;-24,635;-2,832;0,000;31,700;31,300;9,479;1,697;-21,594;-19,276;-23,121;-20,448;-3,239;26,969;0,000;258,040;Inf;270,000;270,000;-20,956;3,017;19,499;23,359
2610,000;2,924;0,793;-33,107;1,823;9,327;4,675;30,369;4,238;-24,635;-2,832;0,000;31,700;31,300;9,479;1,697;-21,786;-19,209;-23,535;-20,585;-3,239;26,969;0,000;258,040;Inf;270,000;270,000;-21,110;3,016;19,488;23,385
2610,500;2,924;0,793;-33,107;1,823;9,327;4,675;30,369;4,238;-24,635;-2,832;0,000;31,700;31,300;9,479;1,697;-21,936;-19,221;-23,588;-20,582;-3,239;26,969;0,000;258,140;Inf;270,000;270,000;-21,279;3,014;19,505;23,405
2611,000;2,924;0,793;-33,107;1,823;9,327;4,675;30,369;4,238;-24,635;-2,832;0,000;31,700;31,300;9,479;1,697;-21,889;-19,282;-23,317;-20,470;-3,239;26,969;0,000;258,140;Inf;270,000;270,000;-21,332;3,013;19,515;23,450
2611,500;2,924;0,793;-33,107;1,823;9,327;4,667;30,365;4,248;-24,606;-2,823;0,000;31,717;31,281;9,479;1,697;-21,372;-19,231;-23,037;-20,294;-3,239;26,967;0,000;258,240;Inf;270,000;270,000;-21,240;3,011;19,511;23,417
2612,000;2,924;0,793;-33,107;1,823;9,327;4,667;30,365;4,248;-24,606;-2,823;0,000;31,700;31,300;9,479;1,697;-21,358;-19,203;-23,015;-20,359;-3,239;26,967;0,000;258,240;Inf;270,000;270,000;-20,984;3,010;19,503;23,446
2612,500;2,924;0,793;-33,107;1,823;9,327;4,667;30,365;4,248;-24,606;-2,823;0,000;31,700;31,300;9,479;1,697;-21,534;-19,201;-23,221;-20,502;-3,239;26,967;0,000;258,140;Inf;270,000;270,000;-20,984;3,008;19,509;23,556
2613,000;2,856;0,721;-34,071;1,815;9,338;4,667;30,365;4,248;-24,606;-2,823;0,000;31,700;31,300;9,467;1,603;-21,719;-19,208;-23,347;-20,595;-3,239;26,967;0,000;258,140;Inf;270,000;270,000;-21,115;3,007;19,526;23,548
2613,500;2,856;0,721;-34,071;1,815;9,338;4,667;30,365;4,248;-24,606;-2,823;0,000;31,700;31,300;9,467;1,603;-21,909;-19,189;-23,506;-20,608;-3,239;26,967;0,000;258,040;Inf;270,000;270,000;-21,217;3,004;19,519;23,542
2614,000;2,856;0,721;-34,071;1,815;9,338;4,667;30,365;4,248;-24,606;-2,823;0,000;31,700;31,300;9,467;1,603;-21,717;-19,280;-23,210;-20,531;-3,239;26,967;0,000;258,040;Inf;270,000;270,000;-21,303;3,002;19,505;23,580
2614,500;2,856;0,721;-34,071;1,815;9,338;4,667;30,365;4,248;-24,606;-2,823;0,000;31,700;31,300;9,467;1,603;-21,290;-19,294;-22,810;-20,390;-3,239;26,967;0,000;258,340;Inf;270,000;270,000;-21,184;3,000;19,533;23,572
2615,000;2,856;0,721;-34,071;1,815;9,338;4,654;30,344;4,252;-24,572;-2,838;0,000;31,722;31,442;9,467;1,603;-21,406;-19,251;-22,873;-20,456;-3,248;26,959;0,000;258,340;Inf;270,000;270,000;-20,946;2,997;19,521;23,585
2615,500;2,856;0,721;-34,071;1,815;9,338;4,654;30,344;4,252;-24,572;-2,838;0,000;31,700;31,400;9,467;1,603;-21,691;-19,198;-23,269;-20,568;-3,248;26,959;0,000;257,440;Inf;270,000;270,000;-20,997;2,995;19,515;23,609
2616,000;2,673;0,643;-35,209;1,791;9,359;4,654;30,344;4,252;-24,572;-2,838;0,000;31,700;31,400;9,300;1,937;-21,884;-19,175;-23,513;-20,628;-3,248;26,959;0,000;257,440;Inf;270,000;270,000;-21,182;2,993;19,531;23,568
2616,500;2,673;0,643;-35,209;1,791;9,359;4,654;30,344;4,252;-24,572;-2,838;0,000;31,700;31,400;9,300;1,937;-21,968;-19,171;-23,689;-20,656;-3,248;26,959;0,000;257,740;Inf;270,000;270,000;-21,300;2,987;19,523;23,599
2617,000;2,673;0,643;-35,209;1,791;9,359;4,654;30,344;4,252;-24,572;-2,838;0,000;31,700;31,400;9,300;1,937;-21,855;-19,231;-23,333;-20,526;-3,248;26,959;0,000;257,740;Inf;270,000;270,000;-21,371;2,982;19,506;23,581
2617,500;2,673;0,643;-35,209;1,791;9,359;4,654;30,344;4,252;-24,572;-2,838;0,000;31,700;31,400;9,300;1,937;-21,297;-19,220;-22,948;-20,375;-3,248;26,959;0,000;257,640;Inf;270,000;270,000;-21,236;2,977;19,510;23,562
2618,000;2,673;0,643;-35,209;1,791;9,359;4,650;30,314;4,266;-24,540;-2,829;0,000;31,729;31,415;9,300;1,937;-21,470;-19,203;-23,124;-20,491;-3,245;26,958;0,000;257,640;Inf;270,000;270,000;-20,960;2,972;19,516;23,569
2618,500;2,673;0,643;-35,209;1,791;9,359;4,650;30,314;4,266;-24,540;-2,829;0,000;31,700;31,400;9,300;1,937;-21,715;-19,195;-23,363;-20,562;-3,245;26,958;0,000;257,840;Inf;270,000;270,000;-21,072;2,967;19,512;23,564
2619,000;2,673;0,643;-35,209;1,791;9,359;4,650;30,314;4,266;-24,540;-2,829;0,000;31,700;31,400;9,300;1,937;-21,876;-19,177;-23,593;-20,621;-3,245;26,958;0,000;257,840;Inf;270,000;270,000;-21,209;2,962;19,507;23,589
2619,500;2,998;0,703;-35,209;1,745;9,380;4,650;30,314;4,266;-24,540;-2,829;0,000;31,700;31,400;9,412;1,945;-21,859;-19,230;-23,389;-20,518;-3,245;26,958;0,000;258,140;Inf;270,000;270,000;-21,317;2,958;19,499;23,554
2620,000;2,998;0,703;-35,209;1,745;9,380;4,650;30,314;4,266;-24,540;-2,829;0,000;31,700;31,400;9,412;1,945;-21,597;-19,237;-22,978;-20,259;-3,245;26,958;0,000;258,140;Inf;270,000;270,000;-21,249;2,958;19,515;23,493
2620,500;2,998;0,703;-35,209;1,745;9,380;4,650;30,314;4,266;-24,540;-2,829;0,000;31,700;31,400;9,412;1,945;-21,059;-19,208;-22,808;-20,230;-3,245;26,958;0,000;257,940;Inf;270,000;270,000;-21,018;2,959;19,506;23,469
2621,000;2,998;0,703;-35,209;1,745;9,380;4,650;30,314;4,266;-24,540;-2,829;0,000;31,700;31,400;9,412;1,945;-21,653;-19,198;-23,203;-20,520;-3,245;26,958;0,000;257,940;Inf;270,000;270,000;-20,827;2,960;19,509;23,493
2621,500;2,998;0,703;-35,209;1,745;9,380;4,652;30,310;4,236;-24,485;-2,835;0,000;31,737;31,361;9,412;1,945;-21,792;-19,163;-23,507;-20,575;-3,246;26,947;0,000;257,540;Inf;270,000;270,000;-21,144;2,960;19,502;23,488
2622,000;2,998;0,703;-35,209;1,745;9,380;4,652;30,310;4,236;-24,485;-2,835;0,000;31,700;31,400;9,412;1,945;-21,786;-19,200;-23,413;-20,545;-3,246;26,947;0,000;257,540;Inf;270,000;270,000;-21,259;2,961;19,488;23,509
2622,500;2,800;0,689;-34,732;1,774;9,321;4,652;30,310;4,236;-24,485;-2,835;0,000;31,700;31,400;9,489;1,808;-21,620;-19,263;-23,071;-20,350;-3,246;26,947;0,000;257,540;Inf;270,000;270,000;-21,236;2,961;19,515;23,522
2623,000;2,800;0,689;-34,732;1,774;9,321;4,652;30,310;4,236;-24,485;-2,835;0,000;31,700;31,400;9,489;1,808;-21,203;-19,241;-22,657;-20,260;-3,246;26,947;0,000;257,540;Inf;270,000;270,000;-21,076;2,959;19,513;23,526
2623,500;2,800;0,689;-34,732;1,774;9,321;4,652;30,310;4,236;-24,485;-2,835;0,000;31,700;31,400;9,489;1,808;-21,147;-19,244;-22,763;-20,357;-3,246;26,947;0,000;257,740;Inf;270,000;270,000;-20,840;2,956;19,501;23,509
2624,000;2,800;0,689;-34,732;1,774;9,321;4,652;30,310;4,236;-24,485;-2,835;0,000;31,700;31,400;9,489;1,808;-21,533;-19,193;-23,055;-20,458;-3,246;26,947;0,000;257,740;Inf;270,000;270,000;-20,878;2,954;19,498;23,461
2624,500;2,800;0,689;-34,732;1,774;9,321;4,648;30,350;4,252;-24,413;-2,831;0,000;31,740;31,549;9,489;1,808;-21,766;-19,183;-23,460;-20,557;-3,245;26,947;0,000;257,640;Inf;270,000;270,000;-21,060;2,951;19,491;23,474
2625,000;2,800;0,689;-34,732;1,774;9,321;4,648;30,350;4,252;-24,413;-2,831;0,000;31,700;31,500;9,489;1,808;-21,677;-19,218;-23,189;-20,464;-3,245;26,947;0,000;257,640;Inf;270,000;270,000;-21,242;2,949;19,505;23,404
2625,500;3,463;0,840;-34,774;1,759;9,363;4,648;30,350;4,252;-24,413;-2,831;0,000;31,700;31,500;9,420;1,601;-21,425;-19,251;-22,746;-20,248;-3,245;26,947;0,000;257,440;Inf;270,000;270,000;-21,137;2,946;19,513;23,333
2626,000;3,463;0,840;-34,774;1,759;9,363;4,648;30,350;4,252;-24,413;-2,831;0,000;31,700;31,500;9,420;1,601;-20,942;-19,229;-22,583;-20,234;-3,245;26,947;0,000;257,440;Inf;270,000;270,000;-20,918;2,955;19,510;23,319
2626,500;3,463;0,840;-34,774;1,759;9,363;4,648;30,350;4,252;-24,413;-2,831;0,000;31,700;31,500;9,420;1,601;-21,190;-19,182;-22,825;-20,356;-3,245;26,947;0,000;257,740;Inf;270,000;270,000;-20,747;2,963;19,505;23,310
2627,000;3,463;0,840;-34,774;1,759;9,363;4,648;30,350;4,252;-24,413;-2,831;0,000;31,700;31,500;9,420;1,601;-21,536;-19,174;-23,092;-20,465;-3,245;26,947;0,000;257,740;Inf;270,000;270,000;-20,888;2,971;19,480;23,296
2627,500;3,463;0,840;-34,774;1,759;9,363;4,648;30,350;4,252;-24,413;-2,831;0,000;31,700;31,500;9,420;1,601;-21,706;-19,139;-23,369;-20,499;-3,245;26,947;0,000;257,940;Inf;270,000;270,000;-21,067;2,979;19,517;23,352
2628,000;3,463;0,840;-34,774;1,759;9,363;4,618;30,365;4,273;-24,364;-2,829;0,000;31,742;31,387;9,420;1,601;-21,582;-19,160;-23,318;-20,442;-3,248;26,940;0,000;257,940;Inf;270,000;270,000;-21,178;2,987;19,483;23,395
2628,500;3,463;0,840;-34,774;1,759;9,363;4,618;30,365;4,273;-24,364;-2,829;0,000;31,700;31,400;9,420;1,601;-21,031;-19,188;-22,494;-20,115;-3,248;26,940;0,000;258,140;Inf;270,000;270,000;-21,125;2,995;19,479;23,458
2629,000;3,445;0,850;-35,209;1,758;9,341;4,618;30,365;4,273;-24,364;-2,829;0,000;31,700;31,400;9,437;1,823;-21,240;-19,142;-22,770;-20,272;-3,248;26,940;0,000;258,140;Inf;270,000;270,000;-20,707;3,003;19,482;23,488
2629,500;3,445;0,850;-35,209;1,758;9,341;4,618;30,365;4,273;-24,364;-2,829;0,000;31,700;31,400;9,437;1,823;-21,519;-19,111;-23,137;-20,382;-3,248;26,940;0,000;257,740;Inf;270,000;270,000;-20,856;3,010;19,491;23,463
2630,000;3,445;0,850;-35,209;1,758;9,341;4,618;30,365;4,273;-24,364;-2,829;0,000;31,700;31,400;9,437;1,823;-21,633;-19,088;-23,344;-20,460;-3,248;26,940;0,000;257,740;Inf;270,000;270,000;-21,037;3,017;19,490;23,452
2630,500;3,445;0,850;-35,209;1,758;9,341;4,618;30,365;4,273;-24,364;-2,829;0,000;31,700;31,400;9,437;1,823;-21,746;-19,110;-23,323;-20,386;-3,248;26,940;0,000;257,440;Inf;270,000;270,000;-21,131;3,024;19,502;23,354
2631,000;3,445;0,850;-35,209;1,758;9,341;4,627;30,396;4,221;-24,311;-2,824;0,000;31,742;31,553;9,437;1,823;-21,546;-19,093;-23,015;-20,191;-3,245;26,935;0,000;257,440;Inf;270,000;270,000;-21,142;3,031;19,486;23,309
2631,500;3,445;0,850;-35,209;1,758;9,341;4,627;30,396;4,221;-24,311;-2,824;0,000;31,700;31,600;9,437;1,823;-20,965;-19,149;-22,430;-19,980;-3,245;26,935;0,000;257,540;Inf;270,000;270,000;-20,961;3,038;19,490;23,237
2632,000;3,377;0,782;-35,209;1,684;9,386;4,627;30,396;4,221;-24,311;-2,824;0,000;31,700;31,600;9,317;1,766;-21,384;-19,070;-22,960;-20,350;-3,245;26,935;0,000;257,540;Inf;270,000;270,000;-20,631;3,045;19,503;23,261
2632,500;3,377;0,782;-35,209;1,684;9,386;4,627;30,396;4,221;-24,311;-2,824;0,000;31,700;31,600;9,317;1,766;-21,522;-19,095;-23,163;-20,392;-3,245;26,935;0,000;257,540;Inf;270,000;270,000;-20,941;3,050;19,510;23,316
2633,000;3,377;0,782;-35,209;1,684;9,386;4,627;30,396;4,221;-24,311;-2,824;0,000;31,700;31,600;9,317;1,766;-21,686;-19,070;-23,376;-20,414;-3,245;26,935;0,000;257,540;Inf;270,000;270,000;-21,043;3,055;19,511;23,359
2633,500;3,377;0,782;-35,209;1,684;9,386;4,627;30,396;4,221;-24,311;-2,824;0,000;31,700;31,600;9,317;1,766;-21,610;-19,126;-23,121;-20,238;-3,245;26,935;0,000;257,740;Inf;270,000;270,000;-21,137;3,061;19,490;23,339
2634,000;3,377;0,782;-35,209;1,684;9,386;4,627;30,396;4,221;-24,311;-2,824;0,000;31,700;31,600;9,317;1,766;-21,119;-19,096;-22,614;-20,028;-3,245;26,935;0,000;257,740;Inf;270,000;270,000;-21,024;3,066;19,500;23,337
2634,500;3,377;0,782;-35,209;1,684;9,386;4,658;30,368;4,254;-24,292;-2,820;0,000;31,752;31,491;9,317;1,766;-20,889;-19,075;-22,610;-20,102;-3,237;26,936;0,000;257,740;Inf;270,000;270,000;-20,714;3,071;19,514;23,349
2635,000;3,377;0,782;-35,209;1,684;9,386;4,658;30,368;4,254;-24,292;-2,820;0,000;31,800;31,500;9,317;1,766;-21,205;-19,053;-22,873;-20,244;-3,237;26,936;0,000;257,740;Inf;270,000;270,000;-20,669;3,076;19,517;23,340
2635,500;3,472;0,791;-35,209;1,814;9,389;4,658;30,368;4,254;-24,292;-2,820;0,000;31,800;31,500;9,345;1,850;-21,631;-18,929;-23,319;-20,362;-3,237;26,936;0,000;257,840;Inf;270,000;270,000;-20,844;3,081;19,529;23,319
2636,000;3,472;0,791;-35,209;1,814;9,389;4,658;30,368;4,254;-24,292;-2,820;0,000;31,800;31,500;9,345;1,850;-21,673;-19,012;-23,216;-20,331;-3,237;26,936;0,000;257,840;Inf;270,000;270,000;-21,060;3,087;19,520;23,333
2636,500;3,472;0,791;-35,209;1,814;9,389;4,658;30,368;4,254;-24,292;-2,820;0,000;31,800;31,500;9,345;1,850;-21,418;-19,080;-22,755;-20,189;-3,237;26,936;0,000;257,640;Inf;270,000;270,000;-21,058;3,094;19,524;23,369
2637,000;3,472;0,791;-35,209;1,814;9,389;4,658;30,368;4,254;-24,292;-2,820;0,000;31,800;31,500;9,345;1,850;-21,047;-19,036;-22,693;-20,155;-3,237;26,936;0,000;257,640;Inf;270,000;270,000;-20,860;3,100;19,532;23,404
2637,500;3,472;0,791;-35,209;1,814;9,389;4,672;30,346;4,215;-24,266;-2,807;0,000;31,762;31,544;9,345;1,850;-21,162;-18,988;-22,892;-20,212;-3,216;26,941;0,000;258,040;Inf;270,000;270,000;-20,733;3,106;19,549;23,431
2638,000;3,472;0,791;-35,209;1,814;9,389;4,672;30,346;4,215;-24,266;-2,807;0,000;31,800;31,500;9,345;1,850;-21,457;-18,983;-23,140;-20,331;-3,216;26,941;0,000;258,040;Inf;270,000;270,000;-20,814;3,112;19,543;23,449
2638,500;2,968;0,735;-35,209;1,763;9,346;4,672;30,346;4,215;-24,266;-2,807;0,000;31,800;31,500;9,410;2,012;-21,650;-18,977;-23,386;-20,386;-3,216;26,941;0,000;258,340;Inf;270,000;270,000;-20,978;3,118;19,548;23,408
2639,000;2,968;0,735;-35,209;1,763;9,346;4,672;30,346;4,215;-24,266;-2,807;0,000;31,800;31,500;9,410;2,012;-21,481;-19,026;-23,021;-20,249;-3,216;26,941;0,000;258,340;Inf;270,000;270,000;-21,100;3,115;19,566;23,396
2639,500;2,968;0,735;-35,209;1,763;9,346;4,672;30,346;4,215;-24,266;-2,807;0,000;31,800;31,500;9,410;2,012;-21,040;-19,095;-22,541;-20,168;-3,216;26,941;0,000;257,940;Inf;270,000;270,000;-20,944;3,113;19,588;23,386
2640,000;2,968;0,735;-35,209;1,763;9,346;4,672;30,346;4,215;-24,266;-2,807;0,000;31,800;31,500;9,410;2,012;-21,197;-19,055;-22,656;-20,246;-3,216;26,941;0,000;257,940;Inf;270,000;270,000;-20,711;3,111;19,581;23,358
2640,500;2,968;0,735;-35,209;1,763;9,346;4,672;30,346;4,215;-24,266;-2,807;0,000;31,800;31,500;9,410;2,012;-21,478;-18,984;-23,091;-20,339;-3,216;26,941;0,000;258,140;Inf;270,000;270,000;-20,788;3,108;19,585;23,345
2641,000;2,968;0,735;-35,209;1,763;9,346;4,652;30,338;4,210;-24,225;-2,812;0,000;31,765;31,569;9,410;2,012;-21,630;-18,971;-23,329;-20,393;-3,229;26,940;0,000;258,140;Inf;270,000;270,000;-20,973;3,106;19,580;23,297
2641,500;2,968;0,735;-35,209;1,763;9,346;4,652;30,338;4,210;-24,225;-2,812;0,000;31,800;31,600;9,410;2,012;-21,743;-18,970;-23,483;-20,389;-3,229;26,940;0,000;257,940;Inf;270,000;270,000;-21,081;3,104;19,598;23,301
2642,000;2,951;0,662;-35,209;1,802;9,319;4,652;30,338;4,210;-24,225;-2,812;0,000;31,800;31,600;9,366;1,727;-21,685;-19,016;-23,221;-20,356;-3,229;26,940;0,000;257,940;Inf;270,000;270,000;-21,147;3,101;19,610;23,308
2642,500;2,951;0,662;-35,209;1,802;9,319;4,652;30,338;4,210;-24,225;-2,812;0,000;31,800;31,600;9,366;1,727;-21,099;-19,006;-22,835;-20,231;-3,229;26,940;0,000;257,940;Inf;270,000;270,000;-21,070;3,099;19,598;23,294
2643,000;2,951;0,662;-35,209;1,802;9,319;4,652;30,338;4,210;-24,225;-2,812;0,000;31,800;31,600;9,366;1,727;-21,325;-19,033;-23,034;-20,312;-3,229;26,940;0,000;257,940;Inf;270,000;270,000;-20,793;3,097;19,626;23,374
2643,500;2,951;0,662;-35,209;1,802;9,319;4,652;30,338;4,210;-24,225;-2,812;0,000;31,800;31,600;9,366;1,727;-21,598;-19,020;-23,204;-20,403;-3,229;26,940;0,000;258,140;Inf;270,000;270,000;-20,926;3,094;19,623;23,417
2644,000;2,951;0,662;-35,209;1,802;9,319;4,653;30,371;4,221;-24,183;-2,811;0,000;31,774;31,595;9,366;1,727;-21,705;-18,931;-23,434;-20,410;-3,233;26,938;0,000;258,140;Inf;270,000;270,000;-21,056;3,092;19,615;23,452
2644,500;2,951;0,662;-35,209;1,802;9,319;4,653;30,371;4,221;-24,183;-2,811;0,000;31,800;31,600;9,366;1,727;-21,522;-18,895;-23,330;-20,303;-3,233;26,938;0,000;258,140;Inf;270,000;270,000;-21,120;3,090;19,617;23,496
2645,000;3,221;0,762;-35,209;1,809;9,343;4,653;30,371;4,221;-24,183;-2,811;0,000;31,800;31,600;9,367;1,896;-21,430;-18,941;-23,093;-20,138;-3,233;26,938;0,000;258,140;Inf;270,000;270,000;-21,012;3,087;19,653;23,517
2645,500;3,221;0,762;-35,209;1,809;9,343;4,653;30,371;4,221;-24,183;-2,811;0,000;31,800;31,600;9,367;1,896;-21,443;-18,982;-22,942;-20,101;-3,233;26,938;0,000;257,640;Inf;270,000;270,000;-20,901;3,089;19,627;23,509
2646,000;3,221;0,762;-35,209;1,809;9,343;4,653;30,371;4,221;-24,183;-2,811;0,000;31,800;31,600;9,367;1,896;-21,498;-18,964;-23,018;-20,191;-3,233;26,938;0,000;257,640;Inf;270,000;270,000;-20,867;3,092;19,640;23,535
2646,500;3,221;0,762;-35,209;1,809;9,343;4,653;30,371;4,221;-24,183;-2,811;0,000;31,800;31,600;9,367;1,896;-21,647;-18,950;-23,373;-20,389;-3,233;26,938;0,000;257,740;Inf;270,000;270,000;-20,918;3,094;19,649;23,519
2647,000;3,221;0,762;-35,209;1,809;9,343;4,653;30,371;4,221;-24,183;-2,811;0,000;31,800;31,600;9,367;1,896;-21,753;-19,004;-23,298;-20,396;-3,233;26,938;0,000;257,740;Inf;270,000;270,000;-21,090;3,096;19,636;23,532
2647,500;3,221;0,762;-35,209;1,809;9,343;4,664;30,406;4,233;-24,152;-2,795;0,000;31,777;31,568;9,367;1,896;-21,536;-19,061;-23,070;-20,294;-3,211;26,942;0,000;257,840;Inf;270,000;270,000;-21,113;3,098;19,643;23,571
2648,000;3,221;0,762;-35,209;1,809;9,343;4,664;30,406;4,233;-24,152;-2,795;0,000;31,800;31,600;9,367;1,896;-21,288;-19,025;-22,919;-20,214;-3,211;26,942;0,000;257,840;Inf;270,000;270,000;-20,990;3,100;19,641;23,622
2648,500;3,373;0,874;-34,391;1,861;9,345;4,664;30,406;4,233;-24,152;-2,795;0,000;31,800;31,600;9,406;1,706;-21,327;-19,049;-22,948;-20,293;-3,211;26,942;0,000;258,040;Inf;270,000;270,000;-20,862;3,102;19,654;23,645
2649,000;3,373;0,874;-34,391;1,861;9,345;4,664;30,406;4,233;-24,152;-2,795;0,000;31,800;31,600;9,406;1,706;-21,454;-19,036;-23,101;-20,376;-3,211;26,942;0,000;258,040;Inf;270,000;270,000;-20,904;3,106;19,645;23,602
2649,500;3,373;0,874;-34,391;1,861;9,345;4,664;30,406;4,233;-24,152;-2,795;0,000;31,800;31,600;9,406;1,706;-21,632;-19,033;-23,337;-20,444;-3,211;26,942;0,000;258,040;Inf;270,000;270,000;-20,992;3,111;19,654;23,533
2650,000;3,373;0,874;-34,391;1,861;9,345;4,664;30,406;4,233;-24,152;-2,795;0,000;31,800;31,600;9,406;1,706;-21,438;-19,084;-22,864;-20,249;-3,211;26,942;0,000;258,040;Inf;270,000;270,000;-21,111;3,115;19,645;23,576
2650,500;3,373;0,874;-34,391;1,861;9,345;4,651;30,385;4,249;-24,117;-2,805;0,000;31,780;31,475;9,406;1,706;-21,118;-19,036;-22,810;-20,157;-3,211;26,940;0,000;257,840;Inf;270,000;270,000;-20,909;3,119;19,642;23,576
2651,000;3,373;0,874;-34,391;1,861;9,345;4,651;30,385;4,249;-24,117;-2,805;0,000;31,800;31,500;9,406;1,706;-21,186;-19,051;-22,924;-20,251;-3,211;26,940;0,000;257,840;Inf;270,000;270,000;-20,780;3,123;19,663;23,597
2651,500;2,482;0,681;-33,254;1,823;9,332;4,651;30,385;4,249;-24,117;-2,805;0,000;31,800;31,500;9,514;1,715;-21,417;-19,037;-23,089;-20,362;-3,211;26,940;0,000;257,740;Inf;270,000;270,000;-20,853;3,127;19,658;23,599
2652,000;2,482;0,681;-33,254;1,823;9,332;4,651;30,385;4,249;-24,117;-2,805;0,000;31,800;31,500;9,514;1,715;-21,652;-19,015;-23,329;-20,460;-3,211;26,940;0,000;257,740;Inf;270,000;270,000;-20,976;3,117;19,651;23,569
2652,500;2,482;0,681;-33,254;1,823;9,332;4,651;30,385;4,249;-24,117;-2,805;0,000;31,800;31,500;9,514;1,715;-21,739;-19,060;-23,384;-20,457;-3,211;26,940;0,000;257,940;Inf;270,000;270,000;-21,114;3,106;19,662;23,532
2653,000;2,482;0,681;-33,254;1,823;9,332;4,651;30,385;4,249;-24,117;-2,805;0,000;31,800;31,500;9,514;1,715;-21,541;-19,107;-23,080;-20,295;-3,211;26,940;0,000;257,940;Inf;270,000;270,000;-21,160;3,096;19,640;23,551
2653,500;2,482;0,681;-33,254;1,823;9,332;4,655;30,349;4,254;-24,078;-2,797;0,000;31,792;31,566;9,514;1,715;-21,206;-19,108;-22,666;-20,241;-3,207;26,935;0,000;257,840;Inf;270,000;270,000;-21,006;3,086;19,655;23,542
2654,000;2,482;0,681;-33,254;1,823;9,332;4,655;30,349;4,254;-24,078;-2,797;0,000;31,800;31,600;9,514;1,715;-21,463;-19,041;-23,093;-20,394;-3,207;26,935;0,000;257,840;Inf;270,000;270,000;-20,805;3,076;19,648;23,531
2654,500;2,482;0,681;-33,254;1,823;9,332;4,655;30,349;4,254;-24,078;-2,797;0,000;31,800;31,600;9,514;1,715;-21,602;-19,040;-23,293;-20,479;-3,207;26,935;0,000;257,940;Inf;270,000;270,000;-20,998;3,067;19,666;23,442
2655,000;2,854;0,760;-34,513;1,785;9,312;4,655;30,349;4,254;-24,078;-2,797;0,000;31,800;31,600;9,466;1,949;-21,744;-19,024;-23,430;-20,512;-3,207;26,935;0,000;257,940;Inf;270,000;270,000;-21,104;3,057;19,657;23,434
2655,500;2,854;0,760;-34,513;1,785;9,312;4,655;30,349;4,254;-24,078;-2,797;0,000;31,800;31,600;9,466;1,949;-21,715;-19,087;-23,219;-20,395;-3,207;26,935;0,000;257,640;Inf;270,000;270,000;-21,178;3,054;19,646;23,435
2656,000;2,854;0,760;-34,513;1,785;9,312;4,655;30,349;4,254;-24,078;-2,797;0,000;31,800;31,600;9,466;1,949;-21,356;-19,062;-22,902;-20,170;-3,207;26,935;0,000;257,640;Inf;270,000;270,000;-21,104;3,050;19,639;23,473
2656,500;2,854;0,760;-34,513;1,785;9,312;4,655;30,349;4,254;-24,078;-2,797;0,000;31,800;31,600;9,466;1,949;-21,097;-19,029;-22,839;-20,199;-3,207;26,935;0,000;257,640;Inf;270,000;270,000;-20,872;3,047;19,647;23,492
2657,000;2,854;0,760;-34,513;1,785;9,312;4,655;30,359;4,249;-24,020;-2,800;0,000;31,799;31,582;9,466;1,949;-21,580;-19,023;-23,215;-20,407;-3,210;26,931;0,000;257,640;Inf;270,000;270,000;-20,791;3,044;19,659;23,509
2657,500;2,854;0,760;-34,513;1,785;9,312;4,655;30,359;4,249;-24,020;-2,800;0,000;31,800;31,600;9,466;1,949;-21,711;-19,024;-23,447;-20,497;-3,210;26,931;0,000;257,640;Inf;270,000;270,000;-21,056;3,041;19,653;23,486
2658,000;1,934;0,532;-33,916;1,838;9,176;4,655;30,359;4,249;-24,020;-2,800;0,000;31,800;31,600;9,530;1,756;-21,708;-19,048;-23,378;-20,511;-3,210;26,931;0,000;257,640;Inf;270,000;270,000;-21,170;3,038;19,646;23,479
2658,500;1,934;0,532;-33,916;1,838;9,176;4,655;30,359;4,249;-24,020;-2,800;0,000;31,800;31,600;9,530;1,756;-21,403;-19,051;-23,098;-20,298;-3,210;26,931;0,000;257,740;Inf;270,000;270,000;-21,161;3,020;19,640;23,442
2659,000;1,934;0,532;-33,916;1,838;9,176;4,655;30,359;4,249;-24,020;-2,800;0,000;31,800;31,600;9,530;1,756;-21,219;-19,114;-22,639;-20,160;-3,210;26,931;0,000;257,740;Inf;270,000;270,000;-20,963;3,002;19,646;23,411
2659,500;1,934;0,532;-33,916;1,838;9,176;4,655;30,359;4,249;-24,020;-2,800;0,000;31,800;31,600;9,530;1,756;-21,293;-19,089;-22,764;-20,283;-3,210;26,931;0,000;257,540;Inf;270,000;270,000;-20,783;2,984;19,647;23,318
2660,000;1,934;0,532;-33,916;1,838;9,176;4,636;30,365;4,245;-23,989;-2,783;0,000;31,800;31,469;9,530;1,756;-21,519;-19,033;-23,192;-20,432;-3,192;26,929;0,000;257,540;Inf;270,000;270,000;-20,858;2,967;19,652;23,312
2660,500;1,934;0,532;-33,916;1,838;9,176;4,636;30,365;4,245;-23,989;-2,783;0,000;31,800;31,500;9,530;1,756;-21,788;-19,059;-23,379;-20,468;-3,192;26,929;0,000;257,540;Inf;270,000;270,000;-21,044;2,950;19,646;23,334
2661,000;1,934;0,532;-33,916;1,838;9,176;4,636;30,365;4,245;-23,989;-2,783;0,000;31,800;31,500;9,530;1,756;-21,644;-19,102;-23,134;-20,300;-3,192;26,929;0,000;257,540;Inf;270,000;270,000;-21,173;2,934;19,650;23,404
2661,500;3,306;0,798;-35,209;1,751;9,393;4,636;30,365;4,245;-23,989;-2,783;0,000;31,800;31,500;9,401;1,902;-21,076;-19,126;-22,586;-20,075;-3,192;26,929;0,000;257,440;Inf;270,000;270,000;-21,045;2,917;19,660;23,447
2662,000;3,306;0,798;-35,209;1,751;9,393;4,636;30,365;4,245;-23,989;-2,783;0,000;31,800;31,500;9,401;1,902;-21,131;-19,091;-22,644;-20,235;-3,192;26,929;0,000;257,440;Inf;270,000;270,000;-20,716;2,924;19,647;23,494
