t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2662,500;3,306;0,798;-35,209;1,751;9,393;4,636;30,365;4,245;-23,989;-2,783;0,000;31,800;31,500;9,401;1,902;-21,393;-19,048;-23,012;-20,410;-3,192;26,929;0,000;258,140;Inf;270,000;270,000;-20,775;2,930;19,657;23,485
2663,000;3,306;0,798;-35,209;1,751;9,393;4,636;30,365;4,245;-23,989;-2,783;0,000;31,800;31,500;9,401;1,902;-21,508;-19,054;-23,203;-20,429;-3,192;26,929;0,000;258,140;Inf;270,000;270,000;-20,966;2,936;19,663;23,520
2663,500;3,306;0,798;-35,209;1,751;9,393;4,630;30,410;4,276;-23,917;-2,780;0,000;31,813;31,669;9,401;1,902;-21,697;-19,041;-23,420;-20,512;-3,183;26,933;0,000;257,740;Inf;270,000;270,000;-21,049;2,942;19,656;23,540
2664,000;3,306;0,798;-35,209;1,751;9,393;4,630;30,410;4,276;-23,917;-2,780;0,000;31,800;31,700;9,401;1,902;-21,579;-19,080;-23,282;-20,354;-3,183;26,933;0,000;257,740;Inf;270,000;270,000;-21,168;2,948;19,662;23,612
2664,500;3,646;0,855;-35,209;1,758;9,403;4,630;30,410;4,276;-23,917;-2,780;0,000;31,800;31,700;9,322;1,766;-21,034;-19,086;-22,456;-20,070;-3,183;26,933;0,000;257,940;Inf;270,000;270,000;-21,074;2,954;19,657;23,642
2665,000;3,646;0,855;-35,209;1,758;9,403;4,630;30,410;4,276;-23,917;-2,780;0,000;31,800;31,700;9,322;1,766;-21,331;-19,054;-22,818;-20,242;-3,183;26,933;0,000;257,940;Inf;270,000;270,000;-20,661;2,965;19,668;23,665
2665,500;3,646;0,855;-35,209;1,758;9,403;4,630;30,410;4,276;-23,917;-2,780;0,000;31,800;31,700;9,322;1,766;-21,491;-19,021;-23,177;-20,385;-3,183;26,933;0,000;258,240;Inf;270,000;270,000;-20,861;2,976;19,678;23,697
2666,000;3,646;0,855;-35,209;1,758;9,403;4,630;30,410;4,276;-23,917;-2,780;0,000;31,800;31,700;9,322;1,766;-21,571;-19,024;-23,301;-20,419;-3,183;26,933;0,000;258,240;Inf;270,000;270,000;-21,019;2,987;19,671;23,718
2666,500;3,646;0,855;-35,209;1,758;9,403;4,630;30,410;4,276;-23,917;-2,780;0,000;31,800;31,700;9,322;1,766;-21,712;-19,052;-23,270;-20,392;-3,183;26,933;0,000;258,140;Inf;270,000;270,000;-21,078;2,998;19,658;23,744
2667,000;3,646;0,855;-35,209;1,758;9,403;4,653;30,435;4,266;-23,864;-2,782;0,000;31,810;31,640;9,322;1,766;-21,406;-19,071;-22,949;-20,174;-3,182;26,926;0,000;258,140;Inf;270,000;270,000;-21,106;3,009;19,656;23,723
2667,500;3,646;0,855;-35,209;1,758;9,403;4,653;30,435;4,266;-23,864;-2,782;0,000;31,800;31,600;9,322;1,766;-21,064;-19,015;-22,606;-20,020;-3,182;26,926;0,000;258,440;Inf;270,000;270,000;-20,900;3,019;19,675;23,616
2668,000;3,800;0,894;-35,209;1,773;9,403;4,653;30,435;4,266;-23,864;-2,782;0,000;31,800;31,600;9,346;1,789;-21,365;-19,044;-22,935;-20,358;-3,182;26,926;0,000;258,440;Inf;270,000;270,000;-20,676;3,030;19,662;23,592
2668,500;3,800;0,894;-35,209;1,773;9,403;4,653;30,435;4,266;-23,864;-2,782;0,000;31,800;31,600;9,346;1,789;-21,561;-19,053;-23,141;-20,410;-3,182;26,926;0,000;258,440;Inf;270,000;270,000;-20,926;3,042;19,673;23,542
2669,000;3,800;0,894;-35,209;1,773;9,403;4,653;30,435;4,266;-23,864;-2,782;0,000;31,800;31,600;9,346;1,789;-21,673;-19,041;-23,292;-20,425;-3,182;26,926;0,000;258,440;Inf;270,000;270,000;-21,041;3,055;19,693;23,554
2669,500;3,800;0,894;-35,209;1,773;9,403;4,653;30,435;4,266;-23,864;-2,782;0,000;31,800;31,600;9,346;1,789;-21,541;-19,098;-22,913;-20,181;-3,182;26,926;0,000;258,440;Inf;270,000;270,000;-21,108;3,067;19,673;23,502
2670,000;3,800;0,894;-35,209;1,773;9,403;4,635;30,428;4,271;-23,813;-2,776;0,000;31,831;31,550;9,346;1,789;-20,945;-18,983;-22,532;-19,995;-3,176;26,935;0,000;258,440;Inf;270,000;270,000;-20,933;3,079;19,708;23,517
2670,500;3,800;0,894;-35,209;1,773;9,403;4,635;30,428;4,271;-23,813;-2,776;0,000;31,800;31,600;9,346;1,789;-20,907;-18,981;-22,630;-20,144;-3,176;26,935;0,000;258,540;Inf;270,000;270,000;-20,614;3,091;19,682;23,417
2671,000;2,764;0,735;-33,713;1,806;9,392;4,635;30,428;4,271;-23,813;-2,776;0,000;31,800;31,600;9,421;1,676;-21,236;-19,013;-22,854;-20,281;-3,176;26,935;0,000;258,540;Inf;270,000;270,000;-20,666;3,102;19,685;23,374
2671,500;2,764;0,735;-33,713;1,806;9,392;4,635;30,428;4,271;-23,813;-2,776;0,000;31,800;31,600;9,421;1,676;-21,579;-19,000;-23,284;-20,455;-3,176;26,935;0,000;258,840;Inf;270,000;270,000;-20,846;3,097;19,713;23,359
2672,000;2,764;0,735;-33,713;1,806;9,392;4,635;30,428;4,271;-23,813;-2,776;0,000;31,800;31,600;9,421;1,676;-21,369;-19,038;-23,116;-20,320;-3,176;26,935;0,000;258,840;Inf;270,000;270,000;-21,080;3,091;19,716;23,394
2672,500;2,764;0,735;-33,713;1,806;9,392;4,635;30,428;4,271;-23,813;-2,776;0,000;31,800;31,600;9,421;1,676;-21,215;-19,045;-22,600;-19,995;-3,176;26,935;0,000;258,640;Inf;270,000;270,000;-20,961;3,086;19,696;23,313
2673,000;2,764;0,735;-33,713;1,806;9,392;4,635;30,428;4,271;-23,813;-2,776;0,000;31,800;31,600;9,421;1,676;-20,817;-19,068;-22,184;-19,991;-3,176;26,935;0,000;258,640;Inf;270,000;270,000;-20,714;3,081;19,717;23,281
2673,500;2,764;0,735;-33,713;1,806;9,392;4,642;30,383;4,262;-23,809;-2,775;0,000;31,829;31,690;9,421;1,676;-21,028;-19,023;-22,506;-20,166;-3,180;26,931;0,000;258,740;Inf;270,000;270,000;-20,515;3,075;19,707;23,285
2674,000;2,764;0,735;-33,713;1,806;9,392;4,642;30,383;4,262;-23,809;-2,775;0,000;31,800;31,700;9,421;1,676;-21,350;-18,978;-22,966;-20,331;-3,180;26,931;0,000;258,740;Inf;270,000;270,000;-20,681;3,070;19,701;23,219
2674,500;2,361;0,636;-34,326;1,839;9,341;4,642;30,383;4,262;-23,809;-2,775;0,000;31,800;31,700;9,404;1,700;-21,510;-18,953;-23,150;-20,387;-3,180;26,931;0,000;258,640;Inf;270,000;270,000;-20,906;3,065;19,700;23,173
2675,000;2,361;0,636;-34,326;1,839;9,341;4,642;30,383;4,262;-23,809;-2,775;0,000;31,800;31,700;9,404;1,700;-21,497;-18,990;-23,088;-20,292;-3,180;26,931;0,000;258,640;Inf;270,000;270,000;-21,000;3,054;19,707;23,161
2675,500;2,361;0,636;-34,326;1,839;9,341;4,642;30,383;4,262;-23,809;-2,775;0,000;31,800;31,700;9,404;1,700;-20,735;-19,027;-22,136;-19,930;-3,180;26,931;0,000;258,540;Inf;270,000;270,000;-20,967;3,042;19,722;23,233
2676,000;2,361;0,636;-34,326;1,839;9,341;4,642;30,383;4,262;-23,809;-2,775;0,000;31,800;31,700;9,404;1,700;-21,023;-18,986;-22,510;-20,139;-3,180;26,931;0,000;258,540;Inf;270,000;270,000;-20,457;3,031;19,712;23,285
2676,500;2,361;0,636;-34,326;1,839;9,341;4,614;30,369;4,246;-23,752;-2,768;0,000;31,842;31,595;9,404;1,700;-21,286;-18,952;-22,896;-20,293;-3,176;26,925;0,000;258,240;Inf;270,000;270,000;-20,665;3,020;19,742;23,289
2677,000;2,361;0,636;-34,326;1,839;9,341;4,614;30,369;4,246;-23,752;-2,768;0,000;31,800;31,600;9,404;1,700;-21,498;-18,962;-23,144;-20,371;-3,176;26,925;0,000;258,240;Inf;270,000;270,000;-20,857;3,009;19,744;23,266
2677,500;2,822;0,659;-35,209;1,766;9,367;4,614;30,369;4,246;-23,752;-2,768;0,000;31,800;31,600;9,299;1,900;-21,603;-18,958;-23,176;-20,292;-3,176;26,925;0,000;258,240;Inf;270,000;270,000;-20,994;2,999;19,732;23,243
2678,000;2,822;0,659;-35,209;1,766;9,367;4,614;30,369;4,246;-23,752;-2,768;0,000;31,800;31,600;9,299;1,900;-21,249;-18,908;-22,591;-19,933;-3,176;26,925;0,000;258,240;Inf;270,000;270,000;-21,007;2,996;19,740;23,286
2678,500;2,822;0,659;-35,209;1,766;9,367;4,614;30,369;4,246;-23,752;-2,768;0,000;31,800;31,600;9,299;1,900;-20,444;-18,902;-21,921;-19,750;-3,176;26,925;0,000;258,240;Inf;270,000;270,000;-20,670;2,993;19,745;23,351
2679,000;2,822;0,659;-35,209;1,766;9,367;4,614;30,369;4,246;-23,752;-2,768;0,000;31,800;31,600;9,299;1,900;-21,194;-18,891;-22,721;-20,215;-3,176;26,925;0,000;258,240;Inf;270,000;270,000;-20,254;2,990;19,753;23,369
2679,500;2,822;0,659;-35,209;1,766;9,367;4,614;30,369;4,246;-23,752;-2,768;0,000;31,800;31,600;9,299;1,900;-21,387;-18,910;-23,007;-20,301;-3,176;26,925;0,000;258,240;Inf;270,000;270,000;-20,755;2,988;19,739;23,421
2680,000;2,822;0,659;-35,209;1,766;9,367;4,637;30,398;4,266;-23,697;-2,759;0,000;31,835;31,735;9,299;1,900;-21,522;-18,893;-23,188;-20,374;-3,172;26,927;0,000;258,240;Inf;270,000;270,000;-20,901;2,985;19,755;23,421
2680,500;2,822;0,659;-35,209;1,766;9,367;4,637;30,398;4,266;-23,697;-2,759;0,000;31,800;31,700;9,299;1,900;-21,303;-18,890;-22,960;-20,129;-3,172;26,927;0,000;258,140;Inf;270,000;270,000;-20,994;2,982;19,745;23,372
2681,000;3,668;0,928;-34,334;1,742;9,293;4,637;30,398;4,266;-23,697;-2,759;0,000;31,800;31,700;9,492;1,748;-20,681;-18,804;-22,062;-19,641;-3,172;26,927;0,000;258,140;Inf;270,000;270,000;-20,821;2,980;19,739;23,376
2681,500;3,668;0,928;-34,334;1,742;9,293;4,637;30,398;4,266;-23,697;-2,759;0,000;31,800;31,700;9,492;1,748;-20,603;-18,854;-22,108;-19,822;-3,172;26,927;0,000;257,940;Inf;270,000;270,000;-20,297;2,991;19,750;23,417
2682,000;3,668;0,928;-34,334;1,742;9,293;4,637;30,398;4,266;-23,697;-2,759;0,000;31,800;31,700;9,492;1,748;-20,924;-18,862;-22,530;-20,059;-3,172;26,927;0,000;257,940;Inf;270,000;270,000;-20,347;3,002;19,744;23,444
2682,500;3,668;0,928;-34,334;1,742;9,293;4,637;30,398;4,266;-23,697;-2,759;0,000;31,800;31,700;9,492;1,748;-21,364;-18,861;-23,028;-20,263;-3,172;26,927;0,000;258,240;Inf;270,000;270,000;-20,594;3,013;19,766;23,458
2683,000;3,668;0,928;-34,334;1,742;9,293;4,594;30,418;4,262;-23,660;-2,781;0,000;31,834;31,690;9,492;1,748;-21,461;-18,848;-23,196;-20,253;-3,180;26,917;0,000;258,240;Inf;270,000;270,000;-20,879;3,024;19,760;23,440
2683,500;3,668;0,928;-34,334;1,742;9,293;4,594;30,418;4,262;-23,660;-2,781;0,000;31,800;31,700;9,492;1,748;-21,302;-18,932;-22,861;-20,031;-3,180;26,917;0,000;258,140;Inf;270,000;270,000;-20,940;3,034;19,760;23,440
2684,000;3,936;0,926;-35,209;1,788;9,372;4,594;30,418;4,262;-23,660;-2,781;0,000;31,800;31,700;9,292;1,674;-20,768;-18,862;-22,238;-19,731;-3,180;26,917;0,000;258,140;Inf;270,000;270,000;-20,782;3,044;19,757;23,447
2684,500;3,936;0,926;-35,209;1,788;9,372;4,594;30,418;4,262;-23,660;-2,781;0,000;31,800;31,700;9,292;1,674;-20,508;-18,853;-22,269;-19,898;-3,180;26,917;0,000;258,040;Inf;270,000;270,000;-20,400;3,059;19,769;23,396
2685,000;3,936;0,926;-35,209;1,788;9,372;4,594;30,418;4,262;-23,660;-2,781;0,000;31,800;31,700;9,292;1,674;-20,944;-18,832;-22,537;-20,075;-3,180;26,917;0,000;258,040;Inf;270,000;270,000;-20,382;3,073;19,772;23,410
2685,500;3,936;0,926;-35,209;1,788;9,372;4,594;30,418;4,262;-23,660;-2,781;0,000;31,800;31,700;9,292;1,674;-21,270;-18,842;-22,814;-20,211;-3,180;26,917;0,000;258,040;Inf;270,000;270,000;-20,597;3,088;19,755;23,461
2686,000;3,936;0,926;-35,209;1,788;9,372;4,594;30,418;4,262;-23,660;-2,781;0,000;31,800;31,700;9,292;1,674;-21,384;-18,874;-23,012;-20,193;-3,180;26,917;0,000;258,040;Inf;270,000;270,000;-20,784;3,102;19,761;23,474
2686,500;3,936;0,926;-35,209;1,788;9,372;4,613;30,446;4,257;-23,621;-2,779;0,000;31,847;31,623;9,292;1,674;-20,923;-18,887;-22,503;-19,945;-3,186;26,912;0,000;258,240;Inf;270,000;270,000;-20,866;3,115;19,768;23,451
2687,000;3,936;0,926;-35,209;1,788;9,372;4,613;30,446;4,257;-23,621;-2,779;0,000;31,800;31,600;9,292;1,674;-20,561;-18,847;-21,982;-19,751;-3,186;26,912;0,000;258,240;Inf;270,000;270,000;-20,564;3,129;19,763;23,438
2687,500;4,170;0,995;-35,209;1,768;9,357;4,613;30,446;4,257;-23,621;-2,779;0,000;31,800;31,600;9,384;1,603;-20,847;-18,830;-22,281;-19,958;-3,186;26,912;0,000;258,140;Inf;270,000;270,000;-20,285;3,142;19,763;23,472
2688,000;4,170;0,995;-35,209;1,768;9,357;4,613;30,446;4,257;-23,621;-2,779;0,000;31,800;31,600;9,384;1,603;-21,125;-18,821;-22,703;-20,129;-3,186;26,912;0,000;258,140;Inf;270,000;270,000;-20,479;3,159;19,751;23,471
2688,500;4,170;0,995;-35,209;1,768;9,357;4,613;30,446;4,257;-23,621;-2,779;0,000;31,800;31,600;9,384;1,603;-21,264;-18,822;-22,900;-20,204;-3,186;26,912;0,000;258,140;Inf;270,000;270,000;-20,695;3,175;19,752;23,463
2689,000;4,170;0,995;-35,209;1,768;9,357;4,613;30,446;4,257;-23,621;-2,779;0,000;31,800;31,600;9,384;1,603;-21,437;-18,824;-23,061;-20,277;-3,186;26,912;0,000;258,140;Inf;270,000;270,000;-20,797;3,192;19,740;23,433
2689,500;4,170;0,995;-35,209;1,768;9,357;4,594;30,459;4,280;-23,571;-2,777;0,000;31,852;31,573;9,384;1,603;-21,375;-18,855;-22,968;-20,158;-3,182;26,908;0,000;258,040;Inf;270,000;270,000;-20,900;3,208;19,739;23,445
2690,000;4,170;0,995;-35,209;1,768;9,357;4,594;30,459;4,280;-23,571;-2,777;0,000;31,900;31,600;9,384;1,603;-20,719;-18,895;-22,024;-19,844;-3,182;26,908;0,000;258,040;Inf;270,000;270,000;-20,839;3,223;19,749;23,439
2690,500;3,412;0,886;-34,118;1,744;9,293;4,594;30,459;4,280;-23,571;-2,777;0,000;31,900;31,600;9,516;1,804;-20,919;-18,835;-22,478;-20,024;-3,182;26,908;0,000;258,040;Inf;270,000;270,000;-20,371;3,239;19,733;23,411
2691,000;3,412;0,886;-34,118;1,744;9,293;4,594;30,459;4,280;-23,571;-2,777;0,000;31,900;31,600;9,516;1,804;-21,198;-18,827;-22,779;-20,142;-3,182;26,908;0,000;258,040;Inf;270,000;270,000;-20,564;3,242;19,739;23,335
2691,500;3,412;0,886;-34,118;1,744;9,293;4,594;30,459;4,280;-23,571;-2,777;0,000;31,900;31,600;9,516;1,804;-21,246;-18,840;-22,907;-20,200;-3,182;26,908;0,000;258,140;Inf;270,000;270,000;-20,736;3,245;19,734;23,349
2692,000;3,412;0,886;-34,118;1,744;9,293;4,594;30,459;4,280;-23,571;-2,777;0,000;31,900;31,600;9,516;1,804;-21,415;-18,838;-23,040;-20,202;-3,182;26,908;0,000;258,140;Inf;270,000;270,000;-20,799;3,247;19,745;23,325
2692,500;3,412;0,886;-34,118;1,744;9,293;4,610;30,459;4,242;-23,530;-2,782;0,000;31,866;31,703;9,516;1,804;-21,319;-18,901;-22,801;-20,009;-3,174;26,922;0,000;258,140;Inf;270,000;270,000;-20,874;3,250;19,751;23,313
2693,000;3,412;0,886;-34,118;1,744;9,293;4,610;30,459;4,242;-23,530;-2,782;0,000;31,900;31,700;9,516;1,804;-20,795;-18,857;-22,237;-19,820;-3,174;26,922;0,000;258,140;Inf;270,000;270,000;-20,757;3,253;19,755;23,299
2693,500;3,412;0,886;-34,118;1,744;9,293;4,610;30,459;4,242;-23,530;-2,782;0,000;31,900;31,700;9,516;1,804;-20,994;-18,835;-22,483;-20,011;-3,174;26,922;0,000;258,140;Inf;270,000;270,000;-20,428;3,255;19,745;23,299
2694,000;3,063;0,702;-35,209;1,695;9,394;4,610;30,459;4,242;-23,530;-2,782;0,000;31,900;31,700;9,364;1,742;-21,201;-18,825;-22,679;-20,084;-3,174;26,922;0,000;258,140;Inf;270,000;270,000;-20,581;3,258;19,734;23,278
2694,500;3,063;0,702;-35,209;1,695;9,394;4,610;30,459;4,242;-23,530;-2,782;0,000;31,900;31,700;9,364;1,742;-21,261;-18,829;-22,933;-20,198;-3,174;26,922;0,000;257,840;Inf;270,000;270,000;-20,697;3,255;19,733;23,250
2695,000;3,063;0,702;-35,209;1,695;9,394;4,610;30,459;4,242;-23,530;-2,782;0,000;31,900;31,700;9,364;1,742;-21,418;-18,848;-22,985;-20,194;-3,174;26,922;0,000;257,840;Inf;270,000;270,000;-20,806;3,252;19,735;23,275
2695,500;3,063;0,702;-35,209;1,695;9,394;4,610;30,459;4,242;-23,530;-2,782;0,000;31,900;31,700;9,364;1,742;-21,030;-18,924;-22,511;-20,077;-3,174;26,922;0,000;257,840;Inf;270,000;270,000;-20,861;3,248;19,731;23,214
2696,000;3,063;0,702;-35,209;1,695;9,394;4,631;30,444;4,278;-23,492;-2,762;0,000;31,871;31,579;9,364;1,742;-20,668;-18,903;-22,112;-19,864;-3,171;26,923;0,000;257,840;Inf;270,000;270,000;-20,636;3,245;19,719;23,218
2696,500;3,063;0,702;-35,209;1,695;9,394;4,631;30,444;4,278;-23,492;-2,762;0,000;31,900;31,600;9,364;1,742;-20,815;-18,882;-22,180;-19,937;-3,171;26,923;0,000;258,040;Inf;270,000;270,000;-20,387;3,242;19,739;23,222
2697,000;2,904;0,716;-34,574;1,786;9,418;4,631;30,444;4,278;-23,492;-2,762;0,000;31,900;31,600;9,457;1,720;-21,259;-18,821;-22,843;-20,165;-3,171;26,923;0,000;258,040;Inf;270,000;270,000;-20,453;3,240;19,722;23,208
2697,500;2,904;0,716;-34,574;1,786;9,418;4,631;30,444;4,278;-23,492;-2,762;0,000;31,900;31,600;9,457;1,720;-21,393;-18,817;-22,985;-20,193;-3,171;26,923;0,000;258,040;Inf;270,000;270,000;-20,772;3,234;19,720;23,205
2698,000;2,904;0,716;-34,574;1,786;9,418;4,631;30,444;4,278;-23,492;-2,762;0,000;31,900;31,600;9,457;1,720;-21,234;-18,896;-22,538;-20,043;-3,171;26,923;0,000;258,040;Inf;270,000;270,000;-20,847;3,229;19,726;23,208
2698,500;2,904;0,716;-34,574;1,786;9,418;4,631;30,444;4,278;-23,492;-2,762;0,000;31,900;31,600;9,457;1,720;-20,597;-18,926;-21,950;-19,847;-3,171;26,923;0,000;258,040;Inf;270,000;270,000;-20,677;3,223;19,725;23,168
2699,000;2,904;0,716;-34,574;1,786;9,418;4,639;30,376;4,249;-23,470;-2,777;0,000;31,869;31,734;9,457;1,720;-20,434;-18,882;-22,075;-19,940;-3,178;26,904;0,000;258,040;Inf;270,000;270,000;-20,330;3,218;19,727;23,186
2699,500;2,904;0,716;-34,574;1,786;9,418;4,639;30,376;4,249;-23,470;-2,777;0,000;31,900;31,700;9,457;1,720;-20,877;-18,828;-22,438;-20,052;-3,178;26,904;0,000;257,740;Inf;270,000;270,000;-20,333;3,213;19,721;23,187
2700,000;2,904;0,716;-34,574;1,786;9,418;4,639;30,376;4,249;-23,470;-2,777;0,000;31,900;31,700;9,457;1,720;-21,200;-18,821;-22,665;-20,117;-3,178;26,904;0,000;257,740;Inf;270,000;270,000;-20,549;3,208;19,722;23,286
2700,500;3,328;0,768;-35,209;1,795;9,421;4,639;30,376;4,249;-23,470;-2,777;0,000;31,900;31,700;9,334;1,791;-21,164;-18,833;-22,841;-20,104;-3,178;26,904;0,000;257,740;Inf;270,000;270,000;-20,701;3,203;19,718;23,304
2701,000;3,328;0,768;-35,209;1,795;9,421;4,639;30,376;4,249;-23,470;-2,777;0,000;31,900;31,700;9,334;1,791;-20,979;-18,836;-22,454;-19,839;-3,178;26,904;0,000;257,740;Inf;270,000;270,000;-20,735;3,205;19,714;23,315
2701,500;3,328;0,768;-35,209;1,795;9,421;4,639;30,376;4,249;-23,470;-2,777;0,000;31,900;31,700;9,334;1,791;-20,684;-18,851;-22,151;-19,845;-3,178;26,904;0,000;257,840;Inf;270,000;270,000;-20,527;3,207;19,712;23,307
2702,000;3,328;0,768;-35,209;1,795;9,421;4,639;30,376;4,249;-23,470;-2,777;0,000;31,900;31,700;9,334;1,791;-20,793;-18,816;-22,318;-19,948;-3,178;26,904;0,000;257,840;Inf;270,000;270,000;-20,383;3,209;19,703;23,357
2702,500;3,328;0,768;-35,209;1,795;9,421;4,633;30,409;4,254;-23,403;-2,780;0,000;31,878;31,651;9,334;1,791;-21,107;-18,775;-22,636;-20,076;-3,179;26,907;0,000;258,040;Inf;270,000;270,000;-20,469;3,211;19,718;23,399
2703,000;3,328;0,768;-35,209;1,795;9,421;4,633;30,409;4,254;-23,403;-2,780;0,000;31,900;31,700;9,334;1,791;-21,238;-18,766;-22,857;-20,171;-3,179;26,907;0,000;258,040;Inf;270,000;270,000;-20,648;3,213;19,714;23,465
2703,500;2,623;0,700;-33,658;1,789;9,324;4,633;30,409;4,254;-23,403;-2,780;0,000;31,900;31,700;9,556;1,804;-21,331;-18,815;-22,857;-20,151;-3,179;26,907;0,000;257,840;Inf;270,000;270,000;-20,758;3,215;19,710;23,479
2704,000;2,623;0,700;-33,658;1,789;9,324;4,633;30,409;4,254;-23,403;-2,780;0,000;31,900;31,700;9,556;1,804;-21,074;-18,910;-22,401;-19,976;-3,179;26,907;0,000;257,840;Inf;270,000;270,000;-20,789;3,205;19,718;23,454
2704,500;2,623;0,700;-33,658;1,789;9,324;4,633;30,409;4,254;-23,403;-2,780;0,000;31,900;31,700;9,556;1,804;-20,791;-18,810;-22,258;-19,885;-3,179;26,907;0,000;257,940;Inf;270,000;270,000;-20,590;3,195;19,700;23,479
2705,000;2,623;0,700;-33,658;1,789;9,324;4,633;30,409;4,254;-23,403;-2,780;0,000;31,900;31,700;9,556;1,804;-20,996;-18,789;-22,613;-20,045;-3,179;26,907;0,000;257,940;Inf;270,000;270,000;-20,436;3,186;19,703;23,417
2705,500;2,623;0,700;-33,658;1,789;9,324;4,628;30,426;4,246;-23,341;-2,770;0,000;31,892;31,768;9,556;1,804;-21,070;-18,785;-22,739;-20,092;-3,172;26,911;0,000;257,740;Inf;270,000;270,000;-20,611;3,177;19,694;23,440
2706,000;2,623;0,700;-33,658;1,789;9,324;4,628;30,426;4,246;-23,341;-2,770;0,000;31,900;31,800;9,556;1,804;-21,299;-18,783;-22,969;-20,180;-3,172;26,911;0,000;257,740;Inf;270,000;270,000;-20,671;3,168;19,702;23,448
2706,500;2,623;0,700;-33,658;1,789;9,324;4,628;30,426;4,246;-23,341;-2,770;0,000;31,900;31,800;9,556;1,804;-21,271;-18,836;-22,801;-20,092;-3,172;26,911;0,000;257,840;Inf;270,000;270,000;-20,808;3,159;19,713;23,393
2707,000;3,103;0,734;-34,941;1,845;9,382;4,628;30,426;4,246;-23,341;-2,770;0,000;31,900;31,800;9,417;1,584;-20,974;-18,808;-22,374;-19,825;-3,172;26,911;0,000;257,840;Inf;270,000;270,000;-20,750;3,150;19,699;23,419
2707,500;3,103;0,734;-34,941;1,845;9,382;4,628;30,426;4,246;-23,341;-2,770;0,000;31,900;31,800;9,417;1,584;-20,560;-18,798;-22,156;-19,812;-3,172;26,911;0,000;257,840;Inf;270,000;270,000;-20,495;3,149;19,699;23,490
2708,000;3,103;0,734;-34,941;1,845;9,382;4,628;30,426;4,246;-23,341;-2,770;0,000;31,900;31,800;9,417;1,584;-21,087;-18,800;-22,563;-20,082;-3,172;26,911;0,000;257,840;Inf;270,000;270,000;-20,332;3,148;19,683;23,529
2708,500;3,103;0,734;-34,941;1,845;9,382;4,628;30,426;4,246;-23,341;-2,770;0,000;31,900;31,800;9,417;1,584;-21,240;-18,770;-22,844;-20,189;-3,172;26,911;0,000;257,840;Inf;270,000;270,000;-20,633;3,148;19,678;23,520
2709,000;3,103;0,734;-34,941;1,845;9,382;4,621;30,447;4,251;-23,316;-2,773;0,000;31,892;31,685;9,417;1,584;-21,275;-18,787;-22,883;-20,133;-3,179;26,905;0,000;257,840;Inf;270,000;270,000;-20,761;3,147;19,698;23,555
2709,500;3,103;0,734;-34,941;1,845;9,382;4,621;30,447;4,251;-23,316;-2,773;0,000;31,900;31,700;9,417;1,584;-21,010;-18,774;-22,565;-19,944;-3,179;26,905;0,000;257,640;Inf;270,000;270,000;-20,769;3,146;19,694;23,569
2710,000;3,496;0,816;-35,209;1,756;9,379;4,621;30,447;4,251;-23,316;-2,773;0,000;31,900;31,700;9,329;1,659;-20,613;-18,782;-22,033;-19,721;-3,179;26,905;0,000;257,640;Inf;270,000;270,000;-20,573;3,146;19,698;23,615
2710,500;3,496;0,816;-35,209;1,756;9,379;4,621;30,447;4,251;-23,316;-2,773;0,000;31,900;31,700;9,329;1,659;-20,714;-18,817;-22,130;-19,852;-3,179;26,905;0,000;257,540;Inf;270,000;270,000;-20,287;3,151;19,701;23,672
2711,000;3,496;0,816;-35,209;1,756;9,379;4,621;30,447;4,251;-23,316;-2,773;0,000;31,900;31,700;9,329;1,659;-20,920;-18,740;-22,511;-20,034;-3,179;26,905;0,000;257,540;Inf;270,000;270,000;-20,378;3,157;19,716;23,708
2711,500;3,496;0,816;-35,209;1,756;9,379;4,621;30,447;4,251;-23,316;-2,773;0,000;31,900;31,700;9,329;1,659;-21,286;-18,758;-22,917;-20,121;-3,179;26,905;0,000;258,140;Inf;270,000;270,000;-20,551;3,162;19,709;23,743
2712,000;3,496;0,816;-35,209;1,756;9,379;4,603;30,471;4,257;-23,268;-2,779;0,000;31,892;31,761;9,329;1,659;-21,192;-18,781;-22,719;-19,968;-3,175;26,902;0,000;258,140;Inf;270,000;270,000;-20,770;3,168;19,694;23,778
2712,500;3,496;0,816;-35,209;1,756;9,379;4,603;30,471;4,257;-23,268;-2,779;0,000;31,900;31,800;9,329;1,659;-20,855;-18,716;-22,291;-19,763;-3,175;26,902;0,000;258,040;Inf;270,000;270,000;-20,665;3,173;19,709;23,776
2713,000;3,496;0,816;-35,209;1,756;9,379;4,603;30,471;4,257;-23,268;-2,779;0,000;31,900;31,800;9,329;1,659;-20,459;-18,782;-22,106;-19,782;-3,175;26,902;0,000;258,040;Inf;270,000;270,000;-20,406;3,179;19,711;23,752
2713,500;3,302;0,805;-34,983;1,756;9,389;4,603;30,471;4,257;-23,268;-2,779;0,000;31,900;31,800;9,412;1,655;-20,754;-18,748;-22,360;-19,951;-3,175;26,902;0,000;257,940;Inf;270,000;270,000;-20,282;3,184;19,700;23,814
2714,000;3,302;0,805;-34,983;1,756;9,389;4,603;30,471;4,257;-23,268;-2,779;0,000;31,900;31,800;9,412;1,655;-21,054;-18,764;-22,608;-20,018;-3,175;26,902;0,000;257,940;Inf;270,000;270,000;-20,453;3,186;19,721;23,863
2714,500;3,302;0,805;-34,983;1,756;9,389;4,603;30,471;4,257;-23,268;-2,779;0,000;31,900;31,800;9,412;1,655;-21,220;-18,718;-22,886;-20,123;-3,175;26,902;0,000;257,940;Inf;270,000;270,000;-20,611;3,188;19,746;23,849
2715,000;3,302;0,805;-34,983;1,756;9,389;4,603;30,471;4,257;-23,268;-2,779;0,000;31,900;31,800;9,412;1,655;-20,881;-18,799;-22,341;-19,833;-3,175;26,902;0,000;257,940;Inf;270,000;270,000;-20,737;3,190;19,707;23,873
2715,500;3,302;0,805;-34,983;1,756;9,389;4,634;30,495;4,274;-23,236;-2,778;0,000;31,906;31,684;9,412;1,655;-20,520;-18,825;-21,914;-19,742;-3,175;26,905;0,000;257,540;Inf;270,000;270,000;-20,463;3,191;19,725;23,858
2716,000;3,302;0,805;-34,983;1,756;9,389;4,634;30,495;4,274;-23,236;-2,778;0,000;31,900;31,700;9,412;1,655;-20,570;-18,758;-22,061;-19,870;-3,175;26,905;0,000;257,540;Inf;270,000;270,000;-20,250;3,193;19,717;23,831
2716,500;3,254;0,804;-35,209;1,729;9,339;4,634;30,495;4,274;-23,236;-2,778;0,000;31,900;31,700;9,411;1,955;-21,018;-18,744;-22,530;-20,010;-3,175;26,905;0,000;257,940;Inf;270,000;270,000;-20,314;3,195;19,738;23,763
2717,000;3,254;0,804;-35,209;1,729;9,339;4,634;30,495;4,274;-23,236;-2,778;0,000;31,900;31,700;9,411;1,955;-21,218;-18,726;-22,790;-20,101;-3,175;26,905;0,000;257,940;Inf;270,000;270,000;-20,576;3,196;19,732;23,777
2717,500;3,254;0,804;-35,209;1,729;9,339;4,634;30,495;4,274;-23,236;-2,778;0,000;31,900;31,700;9,411;1,955;-21,277;-18,758;-22,821;-20,082;-3,175;26,905;0,000;257,940;Inf;270,000;270,000;-20,708;3,197;19,758;23,760
2718,000;3,254;0,804;-35,209;1,729;9,339;4,634;30,495;4,274;-23,236;-2,778;0,000;31,900;31,700;9,411;1,955;-20,698;-18,803;-22,284;-19,897;-3,175;26,905;0,000;257,940;Inf;270,000;270,000;-20,735;3,198;19,743;23,701
2718,500;3,254;0,804;-35,209;1,729;9,339;4,641;30,432;4,260;-23,224;-2,787;0,000;31,904;31,661;9,411;1,955;-20,600;-18,787;-22,014;-19,741;-3,196;26,905;0,000;257,940;Inf;270,000;270,000;-20,420;3,199;19,724;23,612
2719,000;3,254;0,804;-35,209;1,729;9,339;4,641;30,432;4,260;-23,224;-2,787;0,000;31,900;31,700;9,411;1,955;-20,975;-18,729;-22,543;-20,033;-3,196;26,905;0,000;257,940;Inf;270,000;270,000;-20,285;3,200;19,752;23,609
2719,500;3,254;0,804;-35,209;1,729;9,339;4,641;30,432;4,260;-23,224;-2,787;0,000;31,900;31,700;9,411;1,955;-21,085;-18,723;-22,705;-20,064;-3,196;26,905;0,000;257,940;Inf;270,000;270,000;-20,570;3,201;19,732;23,577
2720,000;2,469;0,703;-34,067;1,842;9,353;4,641;30,432;4,260;-23,224;-2,787;0,000;31,900;31,700;9,447;1,805;-21,260;-18,730;-22,832;-20,092;-3,196;26,905;0,000;257,940;Inf;270,000;270,000;-20,644;3,201;19,727;23,524
2720,500;2,469;0,703;-34,067;1,842;9,353;4,641;30,432;4,260;-23,224;-2,787;0,000;31,900;31,700;9,447;1,805;-21,093;-18,796;-22,427;-19,947;-3,196;26,905;0,000;257,840;Inf;270,000;270,000;-20,728;3,189;19,737;23,494
2721,000;2,469;0,703;-34,067;1,842;9,353;4,641;30,432;4,260;-23,224;-2,787;0,000;31,900;31,700;9,447;1,805;-20,670;-18,695;-22,244;-19,800;-3,196;26,905;0,000;257,840;Inf;270,000;270,000;-20,566;3,178;19,734;23,498
2721,500;2,469;0,703;-34,067;1,842;9,353;4,641;30,432;4,260;-23,224;-2,787;0,000;31,900;31,700;9,447;1,805;-20,641;-18,707;-22,271;-19,823;-3,196;26,905;0,000;257,940;Inf;270,000;270,000;-20,352;3,166;19,740;23,547
2722,000;2,469;0,703;-34,067;1,842;9,353;4,625;30,409;4,252;-23,178;-2,792;0,000;31,911;31,730;9,447;1,805;-20,853;-18,729;-22,461;-19,939;-3,186;26,893;0,000;257,940;Inf;270,000;270,000;-20,360;3,155;19,753;23,569
2722,500;2,469;0,703;-34,067;1,842;9,353;4,625;30,409;4,252;-23,178;-2,792;0,000;31,900;31,700;9,447;1,805;-21,236;-18,702;-22,814;-20,074;-3,186;26,893;0,000;258,040;Inf;270,000;270,000;-20,496;3,143;19,755;23,599
2723,000;3,331;0,759;-35,209;1,720;9,373;4,625;30,409;4,252;-23,178;-2,792;0,000;31,900;31,700;9,413;1,832;-21,194;-18,770;-22,569;-19,927;-3,186;26,893;0,000;258,040;Inf;270,000;270,000;-20,707;3,132;19,765;23,618
2723,500;3,331;0,759;-35,209;1,720;9,373;4,625;30,409;4,252;-23,178;-2,792;0,000;31,900;31,700;9,413;1,832;-20,784;-18,689;-22,278;-19,762;-3,186;26,893;0,000;258,140;Inf;270,000;270,000;-20,615;3,136;19,779;23,639
2724,000;3,331;0,759;-35,209;1,720;9,373;4,625;30,409;4,252;-23,178;-2,792;0,000;31,900;31,700;9,413;1,832;-20,541;-18,717;-22,167;-19,785;-3,186;26,893;0,000;258,140;Inf;270,000;270,000;-20,378;3,139;19,756;23,651
2724,500;3,331;0,759;-35,209;1,720;9,373;4,625;30,409;4,252;-23,178;-2,792;0,000;31,900;31,700;9,413;1,832;-20,770;-18,718;-22,368;-19,931;-3,186;26,893;0,000;257,740;Inf;270,000;270,000;-20,303;3,142;19,781;23,678
2725,000;3,331;0,759;-35,209;1,720;9,373;4,648;30,445;4,243;-23,109;-2,768;0,000;31,929;31,876;9,413;1,832;-20,987;-18,731;-22,536;-20,023;-3,183;26,913;0,000;257,740;Inf;270,000;270,000;-20,447;3,145;19,787;23,677
2725,500;3,331;0,759;-35,209;1,720;9,373;4,648;30,445;4,243;-23,109;-2,768;0,000;31,900;31,900;9,413;1,832;-21,190;-18,699;-22,830;-20,104;-3,183;26,913;0,000;257,740;Inf;270,000;270,000;-20,569;3,148;19,777;23,656
2726,000;2,663;0,719;-33,141;1,818;9,356;4,648;30,445;4,243;-23,109;-2,768;0,000;31,900;31,900;9,493;1,713;-21,009;-18,806;-22,390;-19,896;-3,183;26,913;0,000;257,740;Inf;270,000;270,000;-20,706;3,151;19,795;23,661
2726,500;2,663;0,719;-33,141;1,818;9,356;4,648;30,445;4,243;-23,109;-2,768;0,000;31,900;31,900;9,493;1,713;-20,528;-18,804;-21,861;-19,720;-3,183;26,913;0,000;257,540;Inf;270,000;270,000;-20,525;3,143;19,810;23,682
2727,000;2,663;0,719;-33,141;1,818;9,356;4,648;30,445;4,243;-23,109;-2,768;0,000;31,900;31,900;9,493;1,713;-20,593;-18,757;-22,015;-19,822;-3,183;26,913;0,000;257,540;Inf;270,000;270,000;-20,228;3,135;19,799;23,673
2727,500;2,663;0,719;-33,141;1,818;9,356;4,648;30,445;4,243;-23,109;-2,768;0,000;31,900;31,900;9,493;1,713;-20,944;-18,711;-22,452;-19,984;-3,183;26,913;0,000;257,540;Inf;270,000;270,000;-20,297;3,127;19,802;23,682
2728,000;2,663;0,719;-33,141;1,818;9,356;4,648;30,445;4,243;-23,109;-2,768;0,000;31,900;31,900;9,493;1,713;-21,082;-18,689;-22,649;-20,046;-3,183;26,913;0,000;257,540;Inf;270,000;270,000;-20,523;3,120;19,804;23,700
2728,500;2,663;0,719;-33,141;1,818;9,356;4,620;30,460;4,260;-23,078;-2,771;0,000;31,935;31,828;9,493;1,713;-21,083;-18,705;-22,748;-20,056;-3,169;26,911;0,000;257,740;Inf;270,000;270,000;-20,616;3,112;19,816;23,722
2729,000;2,663;0,719;-33,141;1,818;9,356;4,620;30,460;4,260;-23,078;-2,771;0,000;31,900;31,800;9,493;1,713;-21,027;-18,785;-22,427;-19,989;-3,169;26,911;0,000;257,740;Inf;270,000;270,000;-20,648;3,105;19,815;23,736
2729,500;3,739;0,902;-35,209;1,756;9,418;4,620;30,460;4,260;-23,078;-2,771;0,000;31,900;31,800;9,232;1,773;-20,506;-18,721;-22,048;-19,867;-3,169;26,911;0,000;257,940;Inf;270,000;270,000;-20,557;3,098;19,824;23,704
2730,000;3,739;0,902;-35,209;1,756;9,418;4,620;30,460;4,260;-23,078;-2,771;0,000;31,900;31,800;9,232;1,773;-20,740;-18,714;-22,287;-19,964;-3,169;26,911;0,000;257,940;Inf;270,000;270,000;-20,285;3,108;19,840;23,710
2730,500;3,739;0,902;-35,209;1,756;9,418;4,620;30,460;4,260;-23,078;-2,771;0,000;31,900;31,800;9,232;1,773;-21,078;-18,658;-22,661;-20,047;-3,169;26,911;0,000;257,740;Inf;270,000;270,000;-20,426;3,119;19,860;23,710
2731,000;3,739;0,902;-35,209;1,756;9,418;4,620;30,460;4,260;-23,078;-2,771;0,000;31,900;31,800;9,232;1,773;-21,234;-18,672;-22,824;-20,066;-3,169;26,911;0,000;257,740;Inf;270,000;270,000;-20,611;3,129;19,849;23,690
2731,500;3,739;0,902;-35,209;1,756;9,418;4,633;30,508;4,268;-23,017;-2,758;0,000;31,924;31,914;9,232;1,773;-20,929;-18,757;-22,433;-19,976;-3,165;26,914;0,000;257,840;Inf;270,000;270,000;-20,699;3,139;19,849;23,664
2732,000;3,739;0,902;-35,209;1,756;9,418;4,633;30,508;4,268;-23,017;-2,758;0,000;31,900;31,900;9,232;1,773;-20,640;-18,704;-22,056;-19,711;-3,165;26,914;0,000;257,840;Inf;270,000;270,000;-20,524;3,149;19,842;23,609
2732,500;3,452;0,812;-35,209;1,762;9,373;4,633;30,508;4,268;-23,017;-2,758;0,000;31,900;31,900;9,386;1,824;-20,658;-18,711;-22,006;-19,741;-3,165;26,914;0,000;257,840;Inf;270,000;270,000;-20,277;3,158;19,877;23,577
2733,000;3,452;0,812;-35,209;1,762;9,373;4,633;30,508;4,268;-23,017;-2,758;0,000;31,900;31,900;9,386;1,824;-20,889;-18,678;-22,374;-19,927;-3,165;26,914;0,000;257,840;Inf;270,000;270,000;-20,279;3,163;19,868;23,578
2733,500;3,452;0,812;-35,209;1,762;9,373;4,633;30,508;4,268;-23,017;-2,758;0,000;31,900;31,900;9,386;1,824;-21,102;-18,688;-22,686;-20,074;-3,165;26,914;0,000;257,940;Inf;270,000;270,000;-20,467;3,168;19,860;23,577
2734,000;3,452;0,812;-35,209;1,762;9,373;4,633;30,508;4,268;-23,017;-2,758;0,000;31,900;31,900;9,386;1,824;-20,875;-18,731;-22,510;-19,934;-3,165;26,914;0,000;257,940;Inf;270,000;270,000;-20,637;3,173;19,887;23,564
2734,500;3,452;0,812;-35,209;1,762;9,373;4,633;30,508;4,268;-23,017;-2,758;0,000;31,900;31,900;9,386;1,824;-20,761;-18,739;-22,172;-19,712;-3,165;26,914;0,000;257,540;Inf;270,000;270,000;-20,513;3,177;19,873;23,544
2735,000;3,452;0,812;-35,209;1,762;9,373;4,644;30,495;4,297;-22,995;-2,761;0,000;31,952;31,739;9,386;1,824;-20,536;-18,729;-21,991;-19,694;-3,149;26,917;0,000;257,540;Inf;270,000;270,000;-20,346;3,182;19,876;23,517
2735,500;3,452;0,812;-35,209;1,762;9,373;4,644;30,495;4,297;-22,995;-2,761;0,000;32,000;31,700;9,386;1,824;-20,783;-18,697;-22,233;-19,866;-3,149;26,917;0,000;257,640;Inf;270,000;270,000;-20,237;3,186;19,897;23,590
2736,000;2,886;0,700;-35,209;1,752;9,487;4,644;30,495;4,297;-22,995;-2,761;0,000;32,000;31,700;9,379;1,765;-20,992;-18,647;-22,590;-20,014;-3,149;26,917;0,000;257,640;Inf;270,000;270,000;-20,395;3,190;19,892;23,627
2736,500;2,886;0,700;-35,209;1,752;9,487;4,644;30,495;4,297;-22,995;-2,761;0,000;32,000;31,700;9,379;1,765;-21,169;-18,650;-22,738;-20,022;-3,149;26,917;0,000;257,840;Inf;270,000;270,000;-20,561;3,185;19,894;23,651
2737,000;2,886;0,700;-35,209;1,752;9,487;4,644;30,495;4,297;-22,995;-2,761;0,000;32,000;31,700;9,379;1,765;-20,449;-18,685;-21,970;-19,711;-3,149;26,917;0,000;257,840;Inf;270,000;270,000;-20,645;3,181;19,904;23,690
2737,500;2,886;0,700;-35,209;1,752;9,487;4,644;30,495;4,297;-22,995;-2,761;0,000;32,000;31,700;9,379;1,765;-20,446;-18,672;-21,974;-19,736;-3,149;26,917;0,000;257,940;Inf;270,000;270,000;-20,204;3,176;19,902;23,699
2738,000;2,886;0,700;-35,209;1,752;9,487;4,616;30,437;4,244;-22,975;-2,749;0,000;31,952;31,953;9,379;1,765;-20,637;-18,686;-22,182;-19,893;-3,164;26,924;0,000;257,940;Inf;270,000;270,000;-20,207;3,171;19,913;23,717
2738,500;2,886;0,700;-35,209;1,752;9,487;4,616;30,437;4,244;-22,975;-2,749;0,000;32,000;32,000;9,379;1,765;-20,904;-18,684;-22,430;-19,976;-3,164;26,924;0,000;257,740;Inf;270,000;270,000;-20,350;3,166;19,927;23,748
2739,000;2,187;0,570;-34,836;1,798;9,314;4,616;30,437;4,244;-22,975;-2,749;0,000;32,000;32,000;9,419;1,828;-21,094;-18,657;-22,699;-20,063;-3,164;26,924;0,000;257,740;Inf;270,000;270,000;-20,499;3,162;19,914;23,767
2739,500;2,187;0,570;-34,836;1,798;9,314;4,616;30,437;4,244;-22,975;-2,749;0,000;32,000;32,000;9,419;1,828;-21,098;-18,684;-22,692;-20,021;-3,164;26,924;0,000;258,040;Inf;270,000;270,000;-20,628;3,146;19,923;23,817
2740,000;2,187;0,570;-34,836;1,798;9,314;4,616;30,437;4,244;-22,975;-2,749;0,000;32,000;32,000;9,419;1,828;-20,712;-18,654;-22,317;-19,712;-3,164;26,924;0,000;258,040;Inf;270,000;270,000;-20,624;3,130;19,931;23,803
2740,500;2,187;0,570;-34,836;1,798;9,314;4,616;30,437;4,244;-22,975;-2,749;0,000;32,000;32,000;9,419;1,828;-20,571;-18,673;-21,937;-19,734;-3,164;26,924;0,000;257,640;Inf;270,000;270,000;-20,349;3,114;19,940;23,826
2741,000;2,187;0,570;-34,836;1,798;9,314;4,616;30,437;4,244;-22,975;-2,749;0,000;32,000;32,000;9,419;1,828;-20,832;-18,636;-22,303;-19,888;-3,164;26,924;0,000;257,640;Inf;270,000;270,000;-20,229;3,099;19,930;23,829
2741,500;2,187;0,570;-34,836;1,798;9,314;4,613;30,445;4,256;-22,940;-2,771;0,000;31,955;31,733;9,419;1,828;-20,989;-18,631;-22,585;-20,000;-3,172;26,905;0,000;258,140;Inf;270,000;270,000;-20,415;3,084;19,936;23,802
2742,000;2,187;0,570;-34,836;1,798;9,314;4,613;30,445;4,256;-22,940;-2,771;0,000;32,000;31,700;9,419;1,828;-21,151;-18,625;-22,710;-20,006;-3,172;26,905;0,000;258,140;Inf;270,000;270,000;-20,551;3,070;19,938;23,757
2742,500;2,920;0,687;-34,983;1,777;9,429;4,613;30,445;4,256;-22,940;-2,771;0,000;32,000;31,700;9,455;1,683;-20,835;-18,765;-22,170;-19,831;-3,172;26,905;0,000;258,040;Inf;270,000;270,000;-20,623;3,055;19,942;23,736
2743,000;2,920;0,687;-34,983;1,777;9,429;4,613;30,445;4,256;-22,940;-2,771;0,000;32,000;31,700;9,455;1,683;-20,352;-18,613;-21,957;-19,660;-3,172;26,905;0,000;258,040;Inf;270,000;270,000;-20,400;3,053;19,936;23,685
2743,500;2,920;0,687;-34,983;1,777;9,429;4,613;30,445;4,256;-22,940;-2,771;0,000;32,000;31,700;9,455;1,683;-20,499;-18,604;-22,064;-19,723;-3,172;26,905;0,000;258,440;Inf;270,000;270,000;-20,145;3,051;19,946;23,658
2744,000;2,920;0,687;-34,983;1,777;9,429;4,613;30,445;4,256;-22,940;-2,771;0,000;32,000;31,700;9,455;1,683;-20,835;-18,614;-22,403;-19,923;-3,172;26,905;0,000;258,440;Inf;270,000;270,000;-20,223;3,049;19,938;23,657
2744,500;2,920;0,687;-34,983;1,777;9,429;4,596;30,475;4,246;-22,882;-2,765;0,000;31,958;31,868;9,455;1,683;-21,048;-18,616;-22,681;-20,013;-3,164;26,912;0,000;258,540;Inf;270,000;270,000;-20,444;3,047;19,942;23,626
2745,000;2,920;0,687;-34,983;1,777;9,429;4,596;30,475;4,246;-22,882;-2,765;0,000;32,000;31,900;9,455;1,683;-21,038;-18,648;-22,617;-19,960;-3,164;26,912;0,000;258,540;Inf;270,000;270,000;-20,589;3,044;19,946;23,622
2745,500;2,941;0,693;-35,209;1,750;9,368;4,596;30,475;4,246;-22,882;-2,765;0,000;32,000;31,900;9,254;1,817;-20,643;-18,655;-22,160;-19,657;-3,164;26,912;0,000;258,640;Inf;270,000;270,000;-20,566;3,042;19,949;23,593
2746,000;2,941;0,693;-35,209;1,750;9,368;4,596;30,475;4,246;-22,882;-2,765;0,000;32,000;31,900;9,254;1,817;-20,257;-18,590;-21,769;-19,532;-3,164;26,912;0,000;258,640;Inf;270,000;270,000;-20,279;3,041;19,968;23,593
2746,500;2,941;0,693;-35,209;1,750;9,368;4,596;30,475;4,246;-22,882;-2,765;0,000;32,000;31,900;9,254;1,817;-20,499;-18,641;-21,925;-19,704;-3,164;26,912;0,000;258,640;Inf;270,000;270,000;-20,037;3,039;19,952;23,592
2747,000;2,941;0,693;-35,209;1,750;9,368;4,596;30,475;4,246;-22,882;-2,765;0,000;32,000;31,900;9,254;1,817;-20,670;-18,615;-22,129;-19,760;-3,164;26,912;0,000;258,640;Inf;270,000;270,000;-20,192;3,038;19,966;23,587
2747,500;2,941;0,693;-35,209;1,750;9,368;4,593;30,489;4,279;-22,841;-2,768;0,000;31,963;31,815;9,254;1,817;-20,880;-18,601;-22,461;-19,906;-3,159;26,917;0,000;258,340;Inf;270,000;270,000;-20,294;3,036;19,958;23,569
2748,000;2,941;0,693;-35,209;1,750;9,368;4,593;30,489;4,279;-22,841;-2,768;0,000;32,000;31,800;9,254;1,817;-20,950;-18,678;-22,204;-19,807;-3,159;26,917;0,000;258,340;Inf;270,000;270,000;-20,462;3,034;19,974;23,540
2748,500;2,941;0,693;-35,209;1,750;9,368;4,593;30,489;4,279;-22,841;-2,768;0,000;32,000;31,800;9,254;1,817;-20,319;-18,578;-21,797;-19,553;-3,159;26,917;0,000;258,140;Inf;270,000;270,000;-20,410;3,033;19,956;23,524
2749,000;3,766;0,897;-35,209;1,737;9,404;4,593;30,489;4,279;-22,841;-2,768;0,000;32,000;31,800;9,400;1,902;-20,267;-18,583;-21,911;-19,649;-3,159;26,917;0,000;258,140;Inf;270,000;270,000;-20,062;3,031;19,978;23,510
2749,500;3,766;0,897;-35,209;1,737;9,404;4,593;30,489;4,279;-22,841;-2,768;0,000;32,000;31,800;9,400;1,902;-20,571;-18,559;-22,171;-19,778;-3,159;26,917;0,000;258,540;Inf;270,000;270,000;-20,103;3,043;19,974;23,479
2750,000;3,766;0,897;-35,209;1,737;9,404;4,593;30,489;4,279;-22,841;-2,768;0,000;32,000;31,800;9,400;1,902;-20,783;-18,522;-22,395;-19,823;-3,159;26,917;0,000;258,540;Inf;270,000;270,000;-20,270;3,055;19,991;23,427
2750,500;3,766;0,897;-35,209;1,737;9,404;4,593;30,489;4,279;-22,841;-2,768;0,000;32,000;31,800;9,400;1,902;-20,985;-18,529;-22,610;-19,909;-3,159;26,917;0,000;258,440;Inf;270,000;270,000;-20,381;3,067;19,966;23,402
2751,000;3,766;0,897;-35,209;1,737;9,404;4,601;30,546;4,282;-22,804;-2,763;0,000;31,967;31,889;9,400;1,902;-21,011;-18,561;-22,609;-19,892;-3,166;26,920;0,000;258,440;Inf;270,000;270,000;-20,508;3,078;19,996;23,408
2751,500;3,766;0,897;-35,209;1,737;9,404;4,601;30,546;4,282;-22,804;-2,763;0,000;32,000;31,900;9,400;1,902;-20,461;-18,607;-21,777;-19,515;-3,166;26,920;0,000;258,440;Inf;270,000;270,000;-20,518;3,090;19,975;23,436
2752,000;2,945;0,818;-33,931;1,857;9,320;4,601;30,546;4,282;-22,804;-2,763;0,000;32,000;31,900;9,428;1,692;-20,279;-18,573;-21,853;-19,608;-3,166;26,920;0,000;258,440;Inf;270,000;270,000;-20,090;3,101;19,988;23,459
2752,500;2,945;0,818;-33,931;1,857;9,320;4,601;30,546;4,282;-22,804;-2,763;0,000;32,000;31,900;9,428;1,692;-20,717;-18,579;-22,161;-19,775;-3,166;26,920;0,000;258,640;Inf;270,000;270,000;-20,078;3,098;19,977;23,517
2753,000;2,945;0,818;-33,931;1,857;9,320;4,601;30,546;4,282;-22,804;-2,763;0,000;32,000;31,900;9,428;1,692;-20,914;-18,518;-22,499;-19,895;-3,166;26,920;0,000;258,640;Inf;270,000;270,000;-20,308;3,096;19,984;23,547
2753,500;2,945;0,818;-33,931;1,857;9,320;4,601;30,546;4,282;-22,804;-2,763;0,000;32,000;31,900;9,428;1,692;-20,960;-18,540;-22,577;-19,958;-3,166;26,920;0,000;258,940;Inf;270,000;270,000;-20,456;3,093;19,974;23,596
2754,000;2,945;0,818;-33,931;1,857;9,320;4,582;30,524;4,279;-22,793;-2,774;0,000;31,967;31,875;9,428;1,692;-20,885;-18,626;-22,340;-19,771;-3,167;26,912;0,000;258,940;Inf;270,000;270,000;-20,509;3,091;19,995;23,613
2754,500;2,945;0,818;-33,931;1,857;9,320;4,582;30,524;4,279;-22,793;-2,774;0,000;32,000;31,900;9,428;1,692;-20,432;-18,505;-21,928;-19,532;-3,167;26,912;0,000;258,840;Inf;270,000;270,000;-20,406;3,088;19,993;23,573
2755,000;2,945;0,818;-33,931;1,857;9,320;4,582;30,524;4,279;-22,793;-2,774;0,000;32,000;31,900;9,428;1,692;-20,613;-18,550;-22,123;-19,747;-3,167;26,912;0,000;258,840;Inf;270,000;270,000;-20,099;3,086;19,979;23,550
2755,500;3,016;0,702;-35,209;1,676;9,405;4,582;30,524;4,279;-22,793;-2,774;0,000;32,000;31,900;9,377;1,892;-20,899;-18,577;-22,340;-19,821;-3,167;26,912;0,000;258,740;Inf;270,000;270,000;-20,258;3,084;19,986;23,561
2756,000;3,016;0,702;-35,209;1,676;9,405;4,582;30,524;4,279;-22,793;-2,774;0,000;32,000;31,900;9,377;1,892;-20,964;-18,560;-22,590;-19,910;-3,167;26,912;0,000;258,740;Inf;270,000;270,000;-20,409;3,083;20,016;23,549
2756,500;3,016;0,702;-35,209;1,676;9,405;4,582;30,524;4,279;-22,793;-2,774;0,000;32,000;31,900;9,377;1,892;-20,900;-18,594;-22,417;-19,845;-3,167;26,912;0,000;258,640;Inf;270,000;270,000;-20,506;3,081;20,008;23,532
2757,000;3,016;0,702;-35,209;1,676;9,405;4,582;30,524;4,279;-22,793;-2,774;0,000;32,000;31,900;9,377;1,892;-20,453;-18,629;-21,749;-19,518;-3,167;26,912;0,000;258,640;Inf;270,000;270,000;-20,439;3,080;20,015;23,507
2757,500;3,016;0,702;-35,209;1,676;9,405;4,618;30,474;4,281;-22,777;-2,760;0,000;31,970;31,903;9,377;1,892;-20,199;-18,570;-21,704;-19,585;-3,177;26,922;0,000;258,540;Inf;270,000;270,000;-20,087;3,079;20,054;23,472
2758,000;3,016;0,702;-35,209;1,676;9,405;4,618;30,474;4,281;-22,777;-2,760;0,000;32,000;31,900;9,377;1,892;-20,459;-18,544;-21,980;-19,731;-3,177;26,922;0,000;258,540;Inf;270,000;270,000;-20,015;3,078;20,020;23,437
2758,500;3,021;0,772;-34,993;1,721;9,336;4,618;30,474;4,281;-22,777;-2,760;0,000;32,000;31,900;9,426;1,969;-20,993;-18,490;-22,623;-19,912;-3,177;26,922;0,000;258,540;Inf;270,000;270,000;-20,178;3,077;20,022;23,356
2759,000;3,021;0,772;-34,993;1,721;9,336;4,618;30,474;4,281;-22,777;-2,760;0,000;32,000;31,900;9,426;1,969;-20,927;-18,564;-22,300;-19,711;-3,177;26,922;0,000;258,540;Inf;270,000;270,000;-20,505;3,076;20,029;23,334
2759,500;3,021;0,772;-34,993;1,721;9,336;4,618;30,474;4,281;-22,777;-2,760;0,000;32,000;31,900;9,426;1,969;-20,357;-18,519;-21,734;-19,464;-3,177;26,922;0,000;258,440;Inf;270,000;270,000;-20,376;3,075;20,029;23,283
2760,000;3,021;0,772;-34,993;1,721;9,336;4,618;30,474;4,281;-22,777;-2,760;0,000;32,000;31,900;9,426;1,969;-20,043;-18,556;-21,587;-19,534;-3,177;26,922;0,000;258,440;Inf;270,000;270,000;-20,019;3,075;20,045;23,254
2760,500;3,021;0,772;-34,993;1,721;9,336;4,611;30,440;4,242;-22,734;-2,758;0,000;31,984;31,870;9,426;1,969;-20,394;-18,527;-21,908;-19,673;-3,164;26,921;0,000;258,540;Inf;270,000;270,000;-19,930;3,074;20,060;23,231
2761,000;3,021;0,772;-34,993;1,721;9,336;4,611;30,440;4,242;-22,734;-2,758;0,000;32,000;31,900;9,426;1,969;-20,611;-18,544;-22,127;-19,763;-3,164;26,921;0,000;258,540;Inf;270,000;270,000;-20,125;3,073;20,042;23,265
2761,500;3,021;0,772;-34,993;1,721;9,336;4,611;30,440;4,242;-22,734;-2,758;0,000;32,000;31,900;9,426;1,969;-20,864;-18,487;-22,465;-19,855;-3,164;26,921;0,000;258,440;Inf;270,000;270,000;-20,261;3,072;20,063;23,295
2762,000;2,621;0,641;-35,209;1,778;9,374;4,611;30,440;4,242;-22,734;-2,758;0,000;32,000;31,900;9,347;1,724;-20,913;-18,524;-22,444;-19,817;-3,164;26,921;0,000;258,440;Inf;270,000;270,000;-20,418;3,071;20,049;23,299
2762,500;2,621;0,641;-35,209;1,778;9,374;4,611;30,440;4,242;-22,734;-2,758;0,000;32,000;31,900;9,347;1,724;-20,199;-18,487;-21,551;-19,343;-3,164;26,921;0,000;258,240;Inf;270,000;270,000;-20,425;3,064;20,059;23,342
2763,000;2,621;0,641;-35,209;1,778;9,374;4,611;30,440;4,242;-22,734;-2,758;0,000;32,000;31,900;9,347;1,724;-20,218;-18,509;-21,664;-19,547;-3,164;26,921;0,000;258,240;Inf;270,000;270,000;-19,895;3,056;20,068;23,373
2763,500;2,621;0,641;-35,209;1,778;9,374;4,611;30,440;4,242;-22,734;-2,758;0,000;32,000;31,900;9,347;1,724;-20,626;-18,480;-22,091;-19,698;-3,164;26,921;0,000;258,440;Inf;270,000;270,000;-19,985;3,049;20,082;23,405
2764,000;2,621;0,641;-35,209;1,778;9,374;4,619;30,468;4,261;-22,673;-2,769;0,000;31,987;31,848;9,347;1,724;-20,762;-18,466;-22,334;-19,801;-3,178;26,915;0,000;258,440;Inf;270,000;270,000;-20,224;3,042;20,089;23,421
2764,500;2,621;0,641;-35,209;1,778;9,374;4,619;30,468;4,261;-22,673;-2,769;0,000;32,000;31,800;9,347;1,724;-20,939;-18,476;-22,462;-19,798;-3,178;26,915;0,000;258,140;Inf;270,000;270,000;-20,341;3,035;20,096;23,398
2765,000;2,831;0,761;-33,538;1,784;9,314;4,619;30,468;4,261;-22,673;-2,769;0,000;32,000;31,800;9,487;1,687;-20,759;-18,526;-21,999;-19,524;-3,178;26,915;0,000;258,140;Inf;270,000;270,000;-20,419;3,029;20,109;23,368
2765,500;2,831;0,761;-33,538;1,784;9,314;4,619;30,468;4,261;-22,673;-2,769;0,000;32,000;31,800;9,487;1,687;-20,115;-18,326;-21,481;-19,256;-3,178;26,915;0,000;257,940;Inf;270,000;270,000;-20,202;3,025;20,103;23,386
2766,000;2,831;0,761;-33,538;1,784;9,314;4,619;30,468;4,261;-22,673;-2,769;0,000;32,000;31,800;9,487;1,687;-20,345;-18,426;-21,868;-19,583;-3,178;26,915;0,000;257,940;Inf;270,000;270,000;-19,795;3,022;20,117;23,386
2766,500;2,831;0,761;-33,538;1,784;9,314;4,619;30,468;4,261;-22,673;-2,769;0,000;32,000;31,800;9,487;1,687;-20,692;-18,439;-22,132;-19,739;-3,178;26,915;0,000;257,840;Inf;270,000;270,000;-20,055;3,019;20,111;23,398
2767,000;2,831;0,761;-33,538;1,784;9,314;4,583;30,507;4,263;-22,634;-2,761;0,000;31,996;31,778;9,487;1,687;-20,814;-18,436;-22,389;-19,800;-3,183;26,923;0,000;257,840;Inf;270,000;270,000;-20,250;3,016;20,124;23,420
2767,500;2,831;0,761;-33,538;1,784;9,314;4,583;30,507;4,263;-22,634;-2,761;0,000;32,000;31,800;9,487;1,687;-20,824;-18,443;-22,343;-19,736;-3,183;26,923;0,000;258,140;Inf;270,000;270,000;-20,360;3,013;20,133;23,432
2768,000;2,831;0,761;-33,538;1,784;9,314;4,583;30,507;4,263;-22,634;-2,761;0,000;32,000;31,800;9,487;1,687;-20,340;-18,358;-21,880;-19,336;-3,183;26,923;0,000;258,140;Inf;270,000;270,000;-20,337;3,010;20,127;23,417
2768,500;3,517;0,907;-33,888;1,789;9,326;4,583;30,507;4,263;-22,634;-2,761;0,000;32,000;31,800;9,447;1,534;-20,000;-18,427;-21,315;-19,286;-3,183;26,923;0,000;258,140;Inf;270,000;270,000;-19,979;3,007;20,151;23,425
2769,000;3,517;0,907;-33,888;1,789;9,326;4,583;30,507;4,263;-22,634;-2,761;0,000;32,000;31,800;9,447;1,534;-20,237;-18,388;-21,676;-19,499;-3,183;26,923;0,000;258,140;Inf;270,000;270,000;-19,757;3,015;20,151;23,423
2769,500;3,517;0,907;-33,888;1,789;9,326;4,583;30,507;4,263;-22,634;-2,761;0,000;32,000;31,800;9,447;1,534;-20,747;-18,394;-22,357;-19,789;-3,183;26,923;0,000;258,240;Inf;270,000;270,000;-19,950;3,024;20,160;23,419
2770,000;3,517;0,907;-33,888;1,789;9,326;4,583;30,507;4,263;-22,634;-2,761;0,000;32,000;31,800;9,447;1,534;-20,878;-18,424;-22,323;-19,723;-3,183;26,923;0,000;258,240;Inf;270,000;270,000;-20,322;3,032;20,167;23,431
2770,500;3,517;0,907;-33,888;1,789;9,326;4,592;30,534;4,276;-22,596;-2,758;0,000;31,995;31,970;9,447;1,534;-20,519;-18,341;-21,936;-19,413;-3,183;26,922;0,000;258,540;Inf;270,000;270,000;-20,337;3,040;20,195;23,454
2771,000;3,517;0,907;-33,888;1,789;9,326;4,592;30,534;4,276;-22,596;-2,758;0,000;32,000;32,000;9,447;1,534;-19,766;-18,330;-21,151;-19,051;-3,183;26,922;0,000;258,540;Inf;270,000;270,000;-20,052;3,047;20,192;23,486
2771,500;3,043;0,829;-33,884;1,799;9,327;4,592;30,534;4,276;-22,596;-2,758;0,000;32,000;32,000;9,425;1,654;-20,075;-18,353;-21,509;-19,381;-3,183;26,922;0,000;258,340;Inf;270,000;270,000;-19,574;3,055;20,205;23,478
2772,000;3,043;0,829;-33,884;1,799;9,327;4,592;30,534;4,276;-22,596;-2,758;0,000;32,000;32,000;9,425;1,654;-20,393;-18,346;-21,950;-19,635;-3,183;26,922;0,000;258,340;Inf;270,000;270,000;-19,830;3,055;20,211;23,545
2772,500;3,043;0,829;-33,884;1,799;9,327;4,592;30,534;4,276;-22,596;-2,758;0,000;32,000;32,000;9,425;1,654;-20,547;-18,367;-22,106;-19,688;-3,183;26,922;0,000;258,240;Inf;270,000;270,000;-20,081;3,055;20,210;23,516
2773,000;3,043;0,829;-33,884;1,799;9,327;4,592;30,534;4,276;-22,596;-2,758;0,000;32,000;32,000;9,425;1,654;-20,543;-18,384;-22,141;-19,577;-3,183;26,922;0,000;258,240;Inf;270,000;270,000;-20,177;3,055;20,215;23,498
2773,500;3,043;0,829;-33,884;1,799;9,327;4,637;30,547;4,282;-22,570;-2,759;0,000;32,001;32,034;9,425;1,654;-20,208;-18,345;-21,485;-19,231;-3,190;26,928;0,000;258,140;Inf;270,000;270,000;-20,161;3,054;20,212;23,476
