t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2774,000;3,043;0,829;-33,884;1,799;9,327;4,637;30,547;4,282;-22,570;-2,759;0,000;32,000;32,000;9,425;1,654;-20,053;-18,372;-21,339;-19,285;-3,190;26,928;0,000;258,140;Inf;270,000;270,000;-19,817;3,054;20,208;23,434
2774,500;2,854;0,780;-34,016;1,826;9,317;4,637;30,547;4,282;-22,570;-2,759;0,000;32,000;32,000;9,452;1,645;-20,328;-18,332;-21,810;-19,510;-3,190;26,928;0,000;258,440;Inf;270,000;270,000;-19,762;3,054;20,213;23,417
2775,000;2,854;0,780;-34,016;1,826;9,317;4,637;30,547;4,282;-22,570;-2,759;0,000;32,000;32,000;9,452;1,645;-20,497;-18,345;-22,017;-19,655;-3,190;26,928;0,000;258,440;Inf;270,000;270,000;-19,995;3,051;20,210;23,354
2775,500;2,854;0,780;-34,016;1,826;9,317;4,637;30,547;4,282;-22,570;-2,759;0,000;32,000;32,000;9,452;1,645;-20,672;-18,356;-22,186;-19,725;-3,190;26,928;0,000;258,340;Inf;270,000;270,000;-20,129;3,048;20,193;23,370
2776,000;2,854;0,780;-34,016;1,826;9,317;4,637;30,547;4,282;-22,570;-2,759;0,000;32,000;32,000;9,452;1,645;-20,788;-18,397;-22,167;-19,655;-3,190;26,928;0,000;258,340;Inf;270,000;270,000;-20,235;3,044;20,181;23,393
2776,500;2,854;0,780;-34,016;1,826;9,317;4,637;30,547;4,282;-22,570;-2,759;0,000;32,000;32,000;9,452;1,645;-20,044;-18,361;-21,408;-19,232;-3,190;26,928;0,000;258,540;Inf;270,000;270,000;-20,251;3,041;20,211;23,418
2777,000;2,854;0,780;-34,016;1,826;9,317;4,619;30,513;4,231;-22,552;-2,777;0,000;32,003;31,904;9,452;1,645;-20,163;-18,357;-21,644;-19,430;-3,189;26,928;0,000;258,540;Inf;270,000;270,000;-19,761;3,038;20,200;23,449
2777,500;2,854;0,780;-34,016;1,826;9,317;4,619;30,513;4,231;-22,552;-2,777;0,000;32,000;31,900;9,452;1,645;-20,426;-18,367;-21,917;-19,597;-3,189;26,928;0,000;258,340;Inf;270,000;270,000;-19,898;3,035;20,206;23,456
2778,000;3,145;0,768;-35,116;1,825;9,400;4,619;30,513;4,231;-22,552;-2,777;0,000;32,000;31,900;9,361;1,663;-20,519;-18,366;-22,075;-19,663;-3,189;26,928;0,000;258,340;Inf;270,000;270,000;-20,077;3,032;20,205;23,488
2778,500;3,145;0,768;-35,116;1,825;9,400;4,619;30,513;4,231;-22,552;-2,777;0,000;32,000;31,900;9,361;1,663;-20,749;-18,369;-22,285;-19,718;-3,189;26,928;0,000;258,240;Inf;270,000;270,000;-20,156;3,034;20,189;23,533
2779,000;3,145;0,768;-35,116;1,825;9,400;4,619;30,513;4,231;-22,552;-2,777;0,000;32,000;31,900;9,361;1,663;-20,537;-18,416;-21,925;-19,562;-3,189;26,928;0,000;258,240;Inf;270,000;270,000;-20,280;3,036;20,186;23,600
2779,500;3,145;0,768;-35,116;1,825;9,400;4,619;30,513;4,231;-22,552;-2,777;0,000;32,000;31,900;9,361;1,663;-19,971;-18,389;-21,376;-19,301;-3,189;26,928;0,000;258,240;Inf;270,000;270,000;-20,110;3,038;20,195;23,614
2780,000;3,145;0,768;-35,116;1,825;9,400;4,606;30,466;4,258;-22,528;-2,760;0,000;32,011;31,947;9,361;1,663;-19,982;-18,383;-21,330;-19,343;-3,195;26,927;0,000;258,240;Inf;270,000;270,000;-19,759;3,039;20,207;23,659
2780,500;3,145;0,768;-35,116;1,825;9,400;4,606;30,466;4,258;-22,528;-2,760;0,000;32,000;31,900;9,361;1,663;-20,527;-18,315;-22,039;-19,648;-3,195;26,927;0,000;258,440;Inf;270,000;270,000;-19,759;3,041;20,189;23,692
2781,000;2,944;0,679;-35,209;1,778;9,351;4,606;30,466;4,258;-22,528;-2,760;0,000;32,000;31,900;9,411;1,878;-20,697;-18,293;-22,298;-19,686;-3,195;26,927;0,000;258,440;Inf;270,000;270,000;-20,132;3,043;20,187;23,711
2781,500;2,944;0,679;-35,209;1,778;9,351;4,606;30,466;4,258;-22,528;-2,760;0,000;32,000;31,900;9,411;1,878;-20,643;-18,365;-22,079;-19,563;-3,195;26,927;0,000;258,740;Inf;270,000;270,000;-20,243;3,041;20,188;23,710
2782,000;2,944;0,679;-35,209;1,778;9,351;4,606;30,466;4,258;-22,528;-2,760;0,000;32,000;31,900;9,411;1,878;-20,199;-18,278;-21,599;-19,292;-3,195;26,927;0,000;258,740;Inf;270,000;270,000;-20,163;3,040;20,187;23,712
2782,500;2,944;0,679;-35,209;1,778;9,351;4,606;30,466;4,258;-22,528;-2,760;0,000;32,000;31,900;9,411;1,878;-19,881;-18,331;-21,452;-19,325;-3,195;26,927;0,000;258,240;Inf;270,000;270,000;-19,842;3,038;20,194;23,721
2783,000;2,944;0,679;-35,209;1,778;9,351;4,606;30,466;4,258;-22,528;-2,760;0,000;32,000;31,900;9,411;1,878;-20,087;-18,337;-21,625;-19,452;-3,195;26,927;0,000;258,240;Inf;270,000;270,000;-19,747;3,037;20,214;23,747
2783,500;2,944;0,679;-35,209;1,778;9,351;4,611;30,484;4,243;-22,476;-2,775;0,000;32,022;31,877;9,411;1,878;-20,536;-18,306;-21,997;-19,620;-3,193;26,928;0,000;257,940;Inf;270,000;270,000;-19,875;3,035;20,204;23,735
2784,000;2,944;0,679;-35,209;1,778;9,351;4,611;30,484;4,243;-22,476;-2,775;0,000;32,000;31,900;9,411;1,878;-20,786;-18,337;-22,233;-19,687;-3,193;26,928;0,000;257,940;Inf;270,000;270,000;-20,115;3,034;20,192;23,743
2784,500;2,276;0,608;-33,734;1,814;9,214;4,611;30,484;4,243;-22,476;-2,775;0,000;32,000;31,900;9,628;1,788;-20,553;-18,386;-22,011;-19,560;-3,193;26,928;0,000;257,840;Inf;270,000;270,000;-20,261;3,032;20,217;23,750
2785,000;2,276;0,608;-33,734;1,814;9,214;4,611;30,484;4,243;-22,476;-2,775;0,000;32,000;31,900;9,628;1,788;-20,172;-18,342;-21,651;-19,335;-3,193;26,928;0,000;257,840;Inf;270,000;270,000;-20,128;3,020;20,214;23,740
2785,500;2,276;0,608;-33,734;1,814;9,214;4,611;30,484;4,243;-22,476;-2,775;0,000;32,000;31,900;9,628;1,788;-20,205;-18,347;-21,582;-19,400;-3,193;26,928;0,000;258,240;Inf;270,000;270,000;-19,875;3,007;20,202;23,770
2786,000;2,276;0,608;-33,734;1,814;9,214;4,611;30,484;4,243;-22,476;-2,775;0,000;32,000;31,900;9,628;1,788;-20,354;-18,337;-21,824;-19,560;-3,193;26,928;0,000;258,240;Inf;270,000;270,000;-19,883;2,995;20,211;23,765
2786,500;2,276;0,608;-33,734;1,814;9,214;4,603;30,513;4,239;-22,431;-2,775;0,000;32,021;31,961;9,628;1,788;-20,587;-18,335;-22,094;-19,677;-3,195;26,923;0,000;258,240;Inf;270,000;270,000;-20,019;2,984;20,205;23,765
2787,000;2,276;0,608;-33,734;1,814;9,214;4,603;30,513;4,239;-22,431;-2,775;0,000;32,000;32,000;9,628;1,788;-20,740;-18,324;-22,342;-19,770;-3,195;26,923;0,000;258,240;Inf;270,000;270,000;-20,173;2,972;20,210;23,763
2787,500;3,267;0,813;-34,797;1,766;9,343;4,603;30,513;4,239;-22,431;-2,775;0,000;32,000;32,000;9,475;1,811;-20,270;-18,316;-21,597;-19,322;-3,195;26,923;0,000;258,040;Inf;270,000;270,000;-20,294;2,961;20,202;23,745
2788,000;3,267;0,813;-34,797;1,766;9,343;4,603;30,513;4,239;-22,431;-2,775;0,000;32,000;32,000;9,475;1,811;-19,958;-18,234;-21,621;-19,293;-3,195;26,923;0,000;258,040;Inf;270,000;270,000;-19,876;2,966;20,216;23,715
2788,500;3,267;0,813;-34,797;1,766;9,343;4,603;30,513;4,239;-22,431;-2,775;0,000;32,000;32,000;9,475;1,811;-20,145;-18,289;-21,724;-19,430;-3,195;26,923;0,000;257,940;Inf;270,000;270,000;-19,776;2,971;20,212;23,744
2789,000;3,267;0,813;-34,797;1,766;9,343;4,603;30,513;4,239;-22,431;-2,775;0,000;32,000;32,000;9,475;1,811;-20,327;-18,314;-21,815;-19,532;-3,195;26,923;0,000;257,940;Inf;270,000;270,000;-19,897;2,975;20,231;23,766
2789,500;3,267;0,813;-34,797;1,766;9,343;4,603;30,513;4,239;-22,431;-2,775;0,000;32,000;32,000;9,475;1,811;-20,623;-18,302;-22,084;-19,661;-3,195;26,923;0,000;258,140;Inf;270,000;270,000;-19,997;2,980;20,235;23,785
2790,000;3,267;0,813;-34,797;1,766;9,343;4,593;30,512;4,282;-22,394;-2,799;0,000;32,020;31,895;9,475;1,811;-20,709;-18,321;-22,291;-19,699;-3,198;26,919;0,000;258,140;Inf;270,000;270,000;-20,168;2,985;20,262;23,802
2790,500;3,267;0,813;-34,797;1,766;9,343;4,593;30,512;4,282;-22,394;-2,799;0,000;32,000;31,900;9,475;1,811;-20,604;-18,389;-22,005;-19,515;-3,198;26,919;0,000;258,240;Inf;270,000;270,000;-20,255;2,990;20,259;23,800
2791,000;3,525;0,854;-35,151;1,732;9,341;4,593;30,512;4,282;-22,394;-2,799;0,000;32,000;31,900;9,436;1,804;-20,085;-18,250;-21,501;-19,240;-3,198;26,919;0,000;258,240;Inf;270,000;270,000;-20,128;2,994;20,269;23,793
2791,500;3,525;0,854;-35,151;1,732;9,341;4,593;30,512;4,282;-22,394;-2,799;0,000;32,000;31,900;9,436;1,804;-20,189;-18,282;-21,703;-19,467;-3,198;26,919;0,000;258,040;Inf;270,000;270,000;-19,769;3,003;20,273;23,805
2792,000;3,525;0,854;-35,151;1,732;9,341;4,593;30,512;4,282;-22,394;-2,799;0,000;32,000;31,900;9,436;1,804;-20,500;-18,291;-21,999;-19,610;-3,198;26,919;0,000;258,040;Inf;270,000;270,000;-19,910;3,011;20,289;23,837
2792,500;3,525;0,854;-35,151;1,732;9,341;4,593;30,512;4,282;-22,394;-2,799;0,000;32,000;31,900;9,436;1,804;-20,661;-18,310;-22,168;-19,668;-3,198;26,919;0,000;257,840;Inf;270,000;270,000;-20,100;3,020;20,293;23,854
2793,000;3,525;0,854;-35,151;1,732;9,341;4,616;30,546;4,277;-22,358;-2,791;0,000;32,020;31,867;9,436;1,804;-20,625;-18,319;-22,130;-19,589;-3,189;26,924;0,000;257,840;Inf;270,000;270,000;-20,202;3,028;20,313;23,851
2793,500;3,525;0,854;-35,151;1,732;9,341;4,616;30,546;4,277;-22,358;-2,791;0,000;32,000;31,900;9,436;1,804;-20,211;-18,370;-21,643;-19,339;-3,189;26,924;0,000;258,040;Inf;270,000;270,000;-20,166;3,036;20,317;23,868
2794,000;3,149;0,873;-34,016;1,858;9,330;4,616;30,546;4,277;-22,358;-2,791;0,000;32,000;31,900;9,452;1,740;-20,079;-18,346;-21,379;-19,234;-3,189;26,924;0,000;258,040;Inf;270,000;270,000;-19,891;3,044;20,312;23,873
2794,500;3,149;0,873;-34,016;1,858;9,330;4,616;30,546;4,277;-22,358;-2,791;0,000;32,000;31,900;9,452;1,740;-20,286;-18,303;-21,656;-19,380;-3,189;26,924;0,000;258,140;Inf;270,000;270,000;-19,759;3,048;20,328;23,890
2795,000;3,149;0,873;-34,016;1,858;9,330;4,616;30,546;4,277;-22,358;-2,791;0,000;32,000;31,900;9,452;1,740;-20,515;-18,289;-22,105;-19,610;-3,189;26,924;0,000;258,140;Inf;270,000;270,000;-19,906;3,048;20,334;23,845
2795,500;3,149;0,873;-34,016;1,858;9,330;4,616;30,546;4,277;-22,358;-2,791;0,000;32,000;31,900;9,452;1,740;-20,706;-18,295;-22,188;-19,639;-3,189;26,924;0,000;258,440;Inf;270,000;270,000;-20,130;3,049;20,336;23,815
2796,000;3,149;0,873;-34,016;1,858;9,330;4,616;30,546;4,277;-22,358;-2,791;0,000;32,000;31,900;9,452;1,740;-20,465;-18,394;-21,720;-19,457;-3,189;26,924;0,000;258,440;Inf;270,000;270,000;-20,207;3,051;20,335;23,808
2796,500;3,149;0,873;-34,016;1,858;9,330;4,589;30,567;4,267;-22,318;-2,784;0,000;32,036;31,995;9,452;1,740;-19,968;-18,293;-21,321;-19,204;-3,183;26,927;0,000;258,640;Inf;270,000;270,000;-20,009;3,053;20,347;23,772
2797,000;3,149;0,873;-34,016;1,858;9,330;4,589;30,567;4,267;-22,318;-2,784;0,000;32,000;32,000;9,452;1,740;-20,081;-18,267;-21,416;-19,316;-3,183;26,927;0,000;258,640;Inf;270,000;270,000;-19,696;3,054;20,351;23,727
2797,500;3,319;0,780;-35,209;1,741;9,425;4,589;30,567;4,267;-22,318;-2,784;0,000;32,000;32,000;9,414;1,766;-20,255;-18,253;-21,783;-19,503;-3,183;26,927;0,000;258,340;Inf;270,000;270,000;-19,770;3,056;20,350;23,681
2798,000;3,319;0,780;-35,209;1,741;9,425;4,589;30,567;4,267;-22,318;-2,784;0,000;32,000;32,000;9,414;1,766;-20,389;-18,254;-21,975;-19,550;-3,183;26,927;0,000;258,340;Inf;270,000;270,000;-19,949;3,060;20,357;23,620
2798,500;3,319;0,780;-35,209;1,741;9,425;4,589;30,567;4,267;-22,318;-2,784;0,000;32,000;32,000;9,414;1,766;-20,572;-18,315;-21,952;-19,448;-3,183;26,927;0,000;258,240;Inf;270,000;270,000;-20,042;3,064;20,359;23,520
2799,000;3,319;0,780;-35,209;1,741;9,425;4,589;30,567;4,267;-22,318;-2,784;0,000;32,000;32,000;9,414;1,766;-20,081;-18,267;-21,432;-19,205;-3,183;26,927;0,000;258,240;Inf;270,000;270,000;-20,072;3,068;20,369;23,463
2799,500;3,319;0,780;-35,209;1,741;9,425;4,593;30,537;4,265;-22,305;-2,786;0,000;32,042;32,019;9,414;1,766;-19,655;-18,281;-21,303;-19,211;-3,182;26,924;0,000;258,240;Inf;270,000;270,000;-19,746;3,073;20,367;23,381
2800,000;3,319;0,780;-35,209;1,741;9,425;4,593;30,537;4,265;-22,305;-2,786;0,000;32,000;32,000;9,414;1,766;-20,049;-18,253;-21,569;-19,412;-3,182;26,924;0,000;258,240;Inf;270,000;270,000;-19,613;3,077;20,372;23,325
2800,500;2,511;0,668;-33,819;1,825;9,308;4,593;30,537;4,265;-22,305;-2,786;0,000;32,000;32,000;9,506;1,610;-20,366;-18,253;-21,843;-19,539;-3,182;26,924;0,000;258,240;Inf;270,000;270,000;-19,821;3,081;20,357;23,183
2801,000;2,511;0,668;-33,819;1,825;9,308;4,593;30,537;4,265;-22,305;-2,786;0,000;32,000;32,000;9,506;1,610;-20,576;-18,233;-22,137;-19,609;-3,182;26,924;0,000;258,240;Inf;270,000;270,000;-20,000;3,071;20,363;23,070
2801,500;2,511;0,668;-33,819;1,825;9,308;4,593;30,537;4,265;-22,305;-2,786;0,000;32,000;32,000;9,506;1,610;-20,598;-18,280;-22,140;-19,588;-3,182;26,924;0,000;258,140;Inf;270,000;270,000;-20,139;3,062;20,354;23,055
2802,000;2,511;0,668;-33,819;1,825;9,308;4,593;30,537;4,265;-22,305;-2,786;0,000;32,000;32,000;9,506;1,610;-19,851;-18,254;-21,247;-19,140;-3,182;26,924;0,000;258,140;Inf;270,000;270,000;-20,151;3,053;20,361;23,168
2802,500;2,511;0,668;-33,819;1,825;9,308;4,588;30,496;4,247;-22,281;-2,761;0,000;32,043;32,116;9,506;1,610;-19,970;-18,247;-21,421;-19,310;-3,171;26,938;0,000;258,240;Inf;270,000;270,000;-19,623;3,044;20,373;23,253
2803,000;2,511;0,668;-33,819;1,825;9,308;4,588;30,496;4,247;-22,281;-2,761;0,000;32,000;32,100;9,506;1,610;-20,350;-18,199;-21,825;-19,485;-3,171;26,938;0,000;258,240;Inf;270,000;270,000;-19,737;3,035;20,354;23,298
2803,500;2,511;0,668;-33,819;1,825;9,308;4,588;30,496;4,247;-22,281;-2,761;0,000;32,000;32,100;9,506;1,610;-20,483;-18,220;-21,972;-19,624;-3,171;26,938;0,000;258,240;Inf;270,000;270,000;-19,965;3,027;20,359;23,334
2804,000;1,690;0,472;-33,940;1,800;9,303;4,588;30,496;4,247;-22,281;-2,761;0,000;32,000;32,100;9,450;1,650;-20,665;-18,266;-22,022;-19,546;-3,171;26,938;0,000;258,240;Inf;270,000;270,000;-20,075;3,018;20,367;23,343
2804,500;1,690;0,472;-33,940;1,800;9,303;4,588;30,496;4,247;-22,281;-2,761;0,000;32,000;32,100;9,450;1,650;-20,312;-18,176;-21,736;-19,301;-3,171;26,938;0,000;258,540;Inf;270,000;270,000;-20,125;2,997;20,352;23,434
2805,000;1,690;0,472;-33,940;1,800;9,303;4,588;30,496;4,247;-22,281;-2,761;0,000;32,000;32,100;9,450;1,650;-19,683;-18,202;-21,037;-19,044;-3,171;26,938;0,000;258,540;Inf;270,000;270,000;-19,881;2,975;20,350;23,443
2805,500;1,690;0,472;-33,940;1,800;9,303;4,588;30,496;4,247;-22,281;-2,761;0,000;32,000;32,100;9,450;1,650;-20,117;-18,192;-21,647;-19,455;-3,171;26,938;0,000;258,340;Inf;270,000;270,000;-19,491;2,954;20,322;23,475
2806,000;1,690;0,472;-33,940;1,800;9,303;4,584;30,500;4,255;-22,223;-2,752;0,000;32,057;31,889;9,450;1,650;-20,378;-18,221;-21,876;-19,518;-3,168;26,941;0,000;258,340;Inf;270,000;270,000;-19,853;2,933;20,338;23,501
2806,500;1,690;0,472;-33,940;1,800;9,303;4,584;30,500;4,255;-22,223;-2,752;0,000;32,100;31,900;9,450;1,650;-20,554;-18,194;-22,117;-19,564;-3,168;26,941;0,000;258,240;Inf;270,000;270,000;-19,998;2,913;20,332;23,410
2807,000;2,675;0,635;-35,209;1,775;9,436;4,584;30,500;4,255;-22,223;-2,752;0,000;32,100;31,900;9,255;1,719;-20,392;-18,232;-22,011;-19,396;-3,168;26,941;0,000;258,240;Inf;270,000;270,000;-20,107;2,893;20,317;23,392
2807,500;2,675;0,635;-35,209;1,775;9,436;4,584;30,500;4,255;-22,223;-2,752;0,000;32,100;31,900;9,255;1,719;-20,061;-18,206;-21,347;-19,093;-3,168;26,941;0,000;257,840;Inf;270,000;270,000;-20,008;2,889;20,310;23,341
2808,000;2,675;0,635;-35,209;1,775;9,436;4,584;30,500;4,255;-22,223;-2,752;0,000;32,100;31,900;9,255;1,719;-19,439;-18,228;-21,014;-19,091;-3,168;26,941;0,000;257,840;Inf;270,000;270,000;-19,677;2,886;20,315;23,330
2808,500;2,675;0,635;-35,209;1,775;9,436;4,584;30,500;4,255;-22,223;-2,752;0,000;32,100;31,900;9,255;1,719;-19,929;-18,203;-21,360;-19,295;-3,168;26,941;0,000;258,140;Inf;270,000;270,000;-19,443;2,882;20,302;23,351
2809,000;2,675;0,635;-35,209;1,775;9,436;4,575;30,521;4,255;-22,167;-2,754;0,000;32,061;31,940;9,255;1,719;-20,314;-18,180;-21,696;-19,415;-3,172;26,944;0,000;258,140;Inf;270,000;270,000;-19,697;2,879;20,298;23,371
2809,500;2,675;0,635;-35,209;1,775;9,436;4,575;30,521;4,255;-22,167;-2,754;0,000;32,100;31,900;9,255;1,719;-20,450;-18,244;-21,867;-19,468;-3,172;26,944;0,000;258,140;Inf;270,000;270,000;-19,901;2,876;20,284;23,381
2810,000;2,675;0,635;-35,209;1,775;9,436;4,575;30,521;4,255;-22,167;-2,754;0,000;32,100;31,900;9,255;1,719;-20,029;-18,183;-21,500;-19,098;-3,172;26,944;0,000;258,140;Inf;270,000;270,000;-20,007;2,872;20,299;23,357
2810,500;3,428;0,905;-33,183;1,820;9,309;4,575;30,521;4,255;-22,167;-2,754;0,000;32,100;31,900;9,506;1,659;-19,631;-18,164;-21,058;-18,985;-3,172;26,944;0,000;257,740;Inf;270,000;270,000;-19,703;2,869;20,283;23,372
2811,000;3,428;0,905;-33,183;1,820;9,309;4,575;30,521;4,255;-22,167;-2,754;0,000;32,100;31,900;9,506;1,659;-19,828;-18,133;-21,302;-19,191;-3,172;26,944;0,000;257,740;Inf;270,000;270,000;-19,460;2,878;20,294;23,423
2811,500;3,428;0,905;-33,183;1,820;9,309;4,575;30,521;4,255;-22,167;-2,754;0,000;32,100;31,900;9,506;1,659;-20,252;-18,116;-21,687;-19,374;-3,172;26,944;0,000;258,040;Inf;270,000;270,000;-19,613;2,887;20,278;23,484
2812,000;3,428;0,905;-33,183;1,820;9,309;4,575;30,521;4,255;-22,167;-2,754;0,000;32,100;31,900;9,506;1,659;-20,363;-18,135;-21,902;-19,459;-3,172;26,944;0,000;258,040;Inf;270,000;270,000;-19,857;2,896;20,260;23,530
2812,500;3,428;0,905;-33,183;1,820;9,309;4,633;30,566;4,271;-22,121;-2,763;0,000;32,068;32,012;9,506;1,659;-20,529;-18,159;-21,947;-19,440;-3,167;26,941;0,000;257,940;Inf;270,000;270,000;-19,965;2,905;20,269;23,545
2813,000;3,428;0,905;-33,183;1,820;9,309;4,633;30,566;4,271;-22,121;-2,763;0,000;32,100;32,000;9,506;1,659;-19,790;-18,056;-21,341;-18,999;-3,167;26,941;0,000;257,940;Inf;270,000;270,000;-20,019;2,913;20,266;23,526
2813,500;3,606;0,925;-34,689;1,751;9,333;4,633;30,566;4,271;-22,121;-2,763;0,000;32,100;32,000;9,485;1,830;-19,914;-18,071;-21,458;-19,141;-3,167;26,941;0,000;257,640;Inf;270,000;270,000;-19,547;2,922;20,250;23,499
2814,000;3,606;0,925;-34,689;1,751;9,333;4,633;30,566;4,271;-22,121;-2,763;0,000;32,100;32,000;9,485;1,830;-20,088;-18,123;-21,640;-19,305;-3,167;26,941;0,000;257,640;Inf;270,000;270,000;-19,646;2,933;20,251;23,504
2814,500;3,606;0,925;-34,689;1,751;9,333;4,633;30,566;4,271;-22,121;-2,763;0,000;32,100;32,000;9,485;1,830;-20,189;-18,163;-21,769;-19,389;-3,167;26,941;0,000;257,840;Inf;270,000;270,000;-19,789;2,944;20,246;23,497
2815,000;3,606;0,925;-34,689;1,751;9,333;4,633;30,566;4,271;-22,121;-2,763;0,000;32,100;32,000;9,485;1,830;-20,462;-18,159;-22,048;-19,496;-3,167;26,941;0,000;257,840;Inf;270,000;270,000;-19,877;2,955;20,246;23,492
2815,500;3,606;0,925;-34,689;1,751;9,333;4,632;30,603;4,264;-22,094;-2,762;0,000;32,072;32,021;9,485;1,830;-20,452;-18,210;-21,950;-19,466;-3,166;26,950;0,000;257,840;Inf;270,000;270,000;-20,041;2,966;20,238;23,537
2816,000;3,606;0,925;-34,689;1,751;9,333;4,632;30,603;4,264;-22,094;-2,762;0,000;32,100;32,000;9,485;1,830;-20,137;-18,214;-21,479;-19,152;-3,166;26,950;0,000;257,840;Inf;270,000;270,000;-20,020;2,976;20,236;23,551
2816,500;3,606;0,925;-34,689;1,751;9,333;4,632;30,603;4,264;-22,094;-2,762;0,000;32,100;32,000;9,485;1,830;-19,918;-18,145;-21,394;-19,205;-3,166;26,950;0,000;258,540;Inf;270,000;270,000;-19,746;2,986;20,243;23,581
2817,000;3,191;0,808;-35,209;1,777;9,382;4,632;30,603;4,264;-22,094;-2,762;0,000;32,100;32,000;9,346;1,683;-20,281;-18,144;-21,678;-19,353;-3,166;26,950;0,000;258,540;Inf;270,000;270,000;-19,665;2,997;20,238;23,610
2817,500;3,191;0,808;-35,209;1,777;9,382;4,632;30,603;4,264;-22,094;-2,762;0,000;32,100;32,000;9,346;1,683;-20,365;-18,154;-21,917;-19,434;-3,166;26,950;0,000;258,240;Inf;270,000;270,000;-19,864;3,000;20,232;23,615
2818,000;3,191;0,808;-35,209;1,777;9,382;4,632;30,603;4,264;-22,094;-2,762;0,000;32,100;32,000;9,346;1,683;-20,410;-18,176;-21,986;-19,486;-3,166;26,950;0,000;258,240;Inf;270,000;270,000;-19,968;3,003;20,237;23,621
2818,500;3,191;0,808;-35,209;1,777;9,382;4,632;30,603;4,264;-22,094;-2,762;0,000;32,100;32,000;9,346;1,683;-20,427;-18,225;-21,811;-19,408;-3,166;26,950;0,000;258,040;Inf;270,000;270,000;-20,015;3,006;20,233;23,639
2819,000;3,191;0,808;-35,209;1,777;9,382;4,624;30,594;4,250;-22,071;-2,757;0,000;32,077;32,057;9,346;1,683;-20,057;-18,188;-21,392;-19,233;-3,165;26,952;0,000;258,040;Inf;270,000;270,000;-19,968;3,009;20,234;23,679
2819,500;3,191;0,808;-35,209;1,777;9,382;4,624;30,594;4,250;-22,071;-2,757;0,000;32,100;32,100;9,346;1,683;-19,818;-18,153;-21,361;-19,191;-3,165;26,952;0,000;258,040;Inf;270,000;270,000;-19,717;3,012;20,220;23,699
2820,000;3,093;0,809;-34,283;1,825;9,373;4,624;30,594;4,250;-22,071;-2,757;0,000;32,100;32,100;9,402;1,688;-20,104;-18,174;-21,584;-19,411;-3,165;26,952;0,000;258,040;Inf;270,000;270,000;-19,631;3,015;20,230;23,681
2820,500;3,093;0,809;-34,283;1,825;9,373;4,624;30,594;4,250;-22,071;-2,757;0,000;32,100;32,100;9,402;1,688;-20,401;-18,126;-21,933;-19,510;-3,165;26,952;0,000;258,740;Inf;270,000;270,000;-19,818;3,016;20,213;23,705
2821,000;3,093;0,809;-34,283;1,825;9,373;4,624;30,594;4,250;-22,071;-2,757;0,000;32,100;32,100;9,402;1,688;-20,512;-18,170;-21,964;-19,513;-3,165;26,952;0,000;258,740;Inf;270,000;270,000;-19,993;3,018;20,224;23,733
2821,500;3,093;0,809;-34,283;1,825;9,373;4,624;30,594;4,250;-22,071;-2,757;0,000;32,100;32,100;9,402;1,688;-20,111;-18,240;-21,518;-19,226;-3,165;26,952;0,000;258,640;Inf;270,000;270,000;-20,040;3,019;20,230;23,695
2822,000;3,093;0,809;-34,283;1,825;9,373;4,616;30,551;4,249;-22,073;-2,754;0,000;32,078;32,092;9,402;1,688;-19,860;-18,048;-21,190;-19,037;-3,165;26,946;0,000;258,640;Inf;270,000;270,000;-19,774;3,020;20,214;23,646
2822,500;3,093;0,809;-34,283;1,825;9,373;4,616;30,551;4,249;-22,073;-2,754;0,000;32,100;32,100;9,402;1,688;-19,665;-18,136;-21,184;-19,165;-3,165;26,946;0,000;258,840;Inf;270,000;270,000;-19,533;3,021;20,202;23,559
2823,000;3,093;0,809;-34,283;1,825;9,373;4,616;30,551;4,249;-22,073;-2,754;0,000;32,100;32,100;9,402;1,688;-20,095;-18,121;-21,555;-19,337;-3,165;26,946;0,000;258,840;Inf;270,000;270,000;-19,537;3,022;20,206;23,554
2823,500;2,680;0,656;-35,130;1,796;9,338;4,616;30,551;4,249;-22,073;-2,754;0,000;32,100;32,100;9,450;1,859;-20,364;-18,107;-21,866;-19,448;-3,165;26,946;0,000;258,740;Inf;270,000;270,000;-19,777;3,024;20,202;23,527
2824,000;2,680;0,656;-35,130;1,796;9,338;4,616;30,551;4,249;-22,073;-2,754;0,000;32,100;32,100;9,450;1,859;-20,378;-18,143;-21,959;-19,439;-3,165;26,946;0,000;258,740;Inf;270,000;270,000;-19,946;3,018;20,194;23,516
2824,500;2,680;0,656;-35,130;1,796;9,338;4,616;30,551;4,249;-22,073;-2,754;0,000;32,100;32,100;9,450;1,859;-20,058;-18,159;-21,463;-19,081;-3,165;26,946;0,000;259,040;Inf;270,000;270,000;-19,980;3,012;20,191;23,507
2825,000;2,680;0,656;-35,130;1,796;9,338;4,616;30,551;4,249;-22,073;-2,754;0,000;32,100;32,100;9,450;1,859;-19,503;-18,192;-20,919;-18,987;-3,165;26,946;0,000;259,040;Inf;270,000;270,000;-19,690;3,007;20,179;23,561
2825,500;2,680;0,656;-35,130;1,796;9,338;4,603;30,534;4,255;-22,054;-2,760;0,000;32,083;32,002;9,450;1,859;-19,891;-18,161;-21,177;-19,180;-3,169;26,949;0,000;258,840;Inf;270,000;270,000;-19,400;3,002;20,170;23,583
2826,000;2,680;0,656;-35,130;1,796;9,338;4,603;30,534;4,255;-22,054;-2,760;0,000;32,100;32,000;9,450;1,859;-20,195;-18,112;-21,653;-19,336;-3,169;26,949;0,000;258,840;Inf;270,000;270,000;-19,602;2,996;20,173;23,634
2826,500;2,470;0,604;-35,209;1,811;9,436;4,603;30,534;4,255;-22,054;-2,760;0,000;32,100;32,000;9,313;1,712;-20,313;-18,111;-21,830;-19,433;-3,169;26,949;0,000;259,140;Inf;270,000;270,000;-19,824;2,991;20,189;23,627
2827,000;2,470;0,604;-35,209;1,811;9,436;4,603;30,534;4,255;-22,054;-2,760;0,000;32,100;32,000;9,313;1,712;-20,460;-18,125;-22,002;-19,487;-3,169;26,949;0,000;259,140;Inf;270,000;270,000;-19,922;2,983;20,170;23,626
2827,500;2,470;0,604;-35,209;1,811;9,436;4,603;30,534;4,255;-22,054;-2,760;0,000;32,100;32,000;9,313;1,712;-19,897;-18,019;-21,363;-19,044;-3,169;26,949;0,000;258,740;Inf;270,000;270,000;-20,018;2,974;20,174;23,649
2828,000;2,470;0,604;-35,209;1,811;9,436;4,603;30,534;4,255;-22,054;-2,760;0,000;32,100;32,000;9,313;1,712;-19,677;-18,094;-21,284;-19,109;-3,169;26,949;0,000;258,740;Inf;270,000;270,000;-19,581;2,966;20,193;23,599
2828,500;2,470;0,604;-35,209;1,811;9,436;4,592;30,515;4,239;-22,012;-2,755;0,000;32,090;31,899;9,313;1,712;-20,000;-18,103;-21,502;-19,297;-3,163;26,955;0,000;258,740;Inf;270,000;270,000;-19,541;2,958;20,176;23,542
2829,000;2,470;0,604;-35,209;1,811;9,436;4,592;30,515;4,239;-22,012;-2,755;0,000;32,100;31,900;9,313;1,712;-20,302;-18,144;-21,715;-19,378;-3,163;26,955;0,000;258,740;Inf;270,000;270,000;-19,725;2,950;20,177;23,485
2829,500;2,470;0,604;-35,209;1,811;9,436;4,592;30,515;4,239;-22,012;-2,755;0,000;32,100;31,900;9,313;1,712;-20,402;-18,132;-21,944;-19,455;-3,163;26,955;0,000;258,840;Inf;270,000;270,000;-19,885;2,942;20,201;23,391
2830,000;2,472;0,565;-35,209;1,783;9,449;4,592;30,515;4,239;-22,012;-2,755;0,000;32,100;31,900;9,340;1,815;-20,440;-18,182;-21,857;-19,410;-3,163;26,955;0,000;258,840;Inf;270,000;270,000;-19,983;2,934;20,198;23,343
2830,500;2,472;0,565;-35,209;1,783;9,449;4,592;30,515;4,239;-22,012;-2,755;0,000;32,100;31,900;9,340;1,815;-19,837;-18,232;-21,275;-19,132;-3,163;26,955;0,000;259,240;Inf;270,000;270,000;-19,972;2,927;20,200;23,400
2831,000;2,472;0,565;-35,209;1,783;9,449;4,592;30,515;4,239;-22,012;-2,755;0,000;32,100;31,900;9,340;1,815;-20,028;-18,128;-21,319;-19,141;-3,163;26,955;0,000;259,240;Inf;270,000;270,000;-19,619;2,919;20,196;23,420
2831,500;2,472;0,565;-35,209;1,783;9,449;4,592;30,515;4,239;-22,012;-2,755;0,000;32,100;31,900;9,340;1,815;-20,115;-18,096;-21,576;-19,298;-3,163;26,955;0,000;258,640;Inf;270,000;270,000;-19,654;2,912;20,186;23,423
2832,000;2,472;0,565;-35,209;1,783;9,449;4,595;30,535;4,257;-21,962;-2,756;0,000;32,102;31,830;9,340;1,815;-20,226;-18,138;-21,766;-19,417;-3,157;26,953;0,000;258,640;Inf;270,000;270,000;-19,771;2,905;20,199;23,371
2832,500;2,472;0,565;-35,209;1,783;9,449;4,595;30,535;4,257;-21,962;-2,756;0,000;32,100;31,800;9,340;1,815;-20,444;-18,155;-21,893;-19,460;-3,157;26,953;0,000;258,440;Inf;270,000;270,000;-19,887;2,897;20,177;23,370
2833,000;2,707;0,679;-34,530;1,822;9,400;4,595;30,535;4,257;-21,962;-2,756;0,000;32,100;31,800;9,422;1,664;-20,286;-18,228;-21,565;-19,313;-3,157;26,953;0,000;258,440;Inf;270,000;270,000;-19,988;2,890;20,177;23,425
2833,500;2,707;0,679;-34,530;1,822;9,400;4,595;30,535;4,257;-21,962;-2,756;0,000;32,100;31,800;9,422;1,664;-19,896;-18,149;-21,082;-19,020;-3,157;26,953;0,000;258,540;Inf;270,000;270,000;-19,848;2,887;20,166;23,468
2834,000;2,707;0,679;-34,530;1,822;9,400;4,595;30,535;4,257;-21,962;-2,756;0,000;32,100;31,800;9,422;1,664;-19,393;-18,136;-20,929;-19,076;-3,157;26,953;0,000;258,540;Inf;270,000;270,000;-19,537;2,884;20,177;23,481
2834,500;2,707;0,679;-34,530;1,822;9,400;4,595;30,535;4,257;-21,962;-2,756;0,000;32,100;31,800;9,422;1,664;-19,772;-18,134;-21,289;-19,231;-3,157;26,953;0,000;258,840;Inf;270,000;270,000;-19,384;2,882;20,170;23,476
2835,000;2,707;0,679;-34,530;1,822;9,400;4,598;30,559;4,252;-21,918;-2,751;0,000;32,111;31,990;9,422;1,664;-20,307;-18,082;-21,812;-19,424;-3,158;26,955;0,000;258,840;Inf;270,000;270,000;-19,607;2,879;20,183;23,464
2835,500;2,707;0,679;-34,530;1,822;9,400;4,598;30,559;4,252;-21,918;-2,751;0,000;32,100;32,000;9,422;1,664;-20,413;-18,123;-21,796;-19,358;-3,158;26,955;0,000;258,840;Inf;270,000;270,000;-19,906;2,876;20,168;23,436
2836,000;3,243;0,807;-35,124;1,775;9,368;4,598;30,559;4,252;-21,918;-2,751;0,000;32,100;32,000;9,353;1,638;-20,038;-18,092;-21,413;-19,159;-3,158;26,955;0,000;258,840;Inf;270,000;270,000;-19,922;2,873;20,168;23,381
2836,500;3,243;0,807;-35,124;1,775;9,368;4,598;30,559;4,252;-21,918;-2,751;0,000;32,100;32,000;9,353;1,638;-19,646;-18,123;-20,867;-18,943;-3,158;26,955;0,000;258,740;Inf;270,000;270,000;-19,676;2,879;20,161;23,302
2837,000;3,243;0,807;-35,124;1,775;9,368;4,598;30,559;4,252;-21,918;-2,751;0,000;32,100;32,000;9,353;1,638;-19,839;-18,103;-21,103;-19,061;-3,158;26,955;0,000;258,740;Inf;270,000;270,000;-19,395;2,885;20,168;23,232
2837,500;3,243;0,807;-35,124;1,775;9,368;4,598;30,559;4,252;-21,918;-2,751;0,000;32,100;32,000;9,353;1,638;-20,015;-18,059;-21,542;-19,252;-3,158;26,955;0,000;258,440;Inf;270,000;270,000;-19,527;2,891;20,155;23,116
2838,000;3,243;0,807;-35,124;1,775;9,368;4,598;30,559;4,252;-21,918;-2,751;0,000;32,100;32,000;9,353;1,638;-20,137;-18,096;-21,660;-19,359;-3,158;26,955;0,000;258,440;Inf;270,000;270,000;-19,717;2,897;20,144;23,120
2838,500;3,243;0,807;-35,124;1,775;9,368;4,603;30,581;4,240;-21,878;-2,748;0,000;32,105;32,014;9,353;1,638;-20,212;-18,158;-21,403;-19,164;-3,156;26,956;0,000;258,840;Inf;270,000;270,000;-19,813;2,902;20,143;23,160
2839,000;3,243;0,807;-35,124;1,775;9,368;4,603;30,581;4,240;-21,878;-2,748;0,000;32,100;32,000;9,353;1,638;-19,573;-17,984;-21,008;-18,855;-3,156;26,956;0,000;258,840;Inf;270,000;270,000;-19,734;2,908;20,132;23,217
2839,500;3,765;0,941;-35,112;1,761;9,375;4,603;30,581;4,240;-21,878;-2,748;0,000;32,100;32,000;9,342;1,624;-19,543;-18,041;-20,889;-18,977;-3,156;26,956;0,000;258,540;Inf;270,000;270,000;-19,355;2,914;20,136;23,233
2840,000;3,765;0,941;-35,112;1,761;9,375;4,603;30,581;4,240;-21,878;-2,748;0,000;32,100;32,000;9,342;1,624;-19,859;-18,044;-21,316;-19,223;-3,156;26,956;0,000;258,540;Inf;270,000;270,000;-19,363;2,927;20,138;23,219
2840,500;3,765;0,941;-35,112;1,761;9,375;4,603;30,581;4,240;-21,878;-2,748;0,000;32,100;32,000;9,342;1,624;-20,130;-18,076;-21,577;-19,324;-3,156;26,956;0,000;258,740;Inf;270,000;270,000;-19,611;2,941;20,141;23,194
2841,000;3,765;0,941;-35,112;1,761;9,375;4,603;30,581;4,240;-21,878;-2,748;0,000;32,100;32,000;9,342;1,624;-20,323;-18,090;-21,720;-19,393;-3,156;26,956;0,000;258,740;Inf;270,000;270,000;-19,777;2,955;20,128;23,279
2841,500;3,765;0,941;-35,112;1,761;9,375;4,606;30,604;4,235;-21,854;-2,744;0,000;32,106;32,112;9,342;1,624;-20,335;-18,077;-21,684;-19,283;-3,178;26,947;0,000;258,440;Inf;270,000;270,000;-19,882;2,968;20,134;23,338
2842,000;3,765;0,941;-35,112;1,761;9,375;4,606;30,604;4,235;-21,854;-2,744;0,000;32,100;32,100;9,342;1,624;-19,575;-18,114;-20,853;-18,968;-3,178;26,947;0,000;258,440;Inf;270,000;270,000;-19,845;2,981;20,156;23,409
2842,500;3,166;0,826;-34,355;1,749;9,368;4,606;30,604;4,235;-21,854;-2,744;0,000;32,100;32,100;9,385;1,645;-19,743;-18,089;-21,114;-19,151;-3,178;26,947;0,000;258,240;Inf;270,000;270,000;-19,378;2,994;20,142;23,438
2843,000;3,166;0,826;-34,355;1,749;9,368;4,606;30,604;4,235;-21,854;-2,744;0,000;32,100;32,100;9,385;1,645;-19,982;-18,063;-21,459;-19,288;-3,178;26,947;0,000;258,240;Inf;270,000;270,000;-19,524;2,997;20,151;23,481
2843,500;3,166;0,826;-34,355;1,749;9,368;4,606;30,604;4,235;-21,854;-2,744;0,000;32,100;32,100;9,385;1,645;-20,254;-18,049;-21,757;-19,388;-3,178;26,947;0,000;258,340;Inf;270,000;270,000;-19,698;3,000;20,144;23,512
2844,000;3,166;0,826;-34,355;1,749;9,368;4,606;30,604;4,235;-21,854;-2,744;0,000;32,100;32,100;9,385;1,645;-20,383;-18,053;-21,932;-19,402;-3,178;26,947;0,000;258,340;Inf;270,000;270,000;-19,862;3,002;20,138;23,543
2844,500;3,166;0,826;-34,355;1,749;9,368;4,606;30,604;4,235;-21,854;-2,744;0,000;32,100;32,100;9,385;1,645;-20,209;-18,157;-21,469;-19,169;-3,178;26,947;0,000;258,240;Inf;270,000;270,000;-19,943;3,005;20,155;23,581
2845,000;3,166;0,826;-34,355;1,749;9,368;4,608;30,626;4,255;-21,820;-2,753;0,000;32,122;32,049;9,385;1,645;-19,522;-17,981;-21,011;-18,856;-3,170;26,944;0,000;258,240;Inf;270,000;270,000;-19,751;3,008;20,159;23,636
2845,500;3,166;0,826;-34,355;1,749;9,368;4,608;30,626;4,255;-21,820;-2,753;0,000;32,100;32,000;9,385;1,645;-19,904;-18,032;-21,328;-19,158;-3,170;26,944;0,000;258,840;Inf;270,000;270,000;-19,343;3,010;20,161;23,682
2846,000;2,929;0,777;-34,069;1,751;9,312;4,608;30,626;4,255;-21,820;-2,753;0,000;32,100;32,000;9,493;1,801;-20,127;-18,045;-21,625;-19,300;-3,170;26,944;0,000;258,840;Inf;270,000;270,000;-19,605;3,013;20,172;23,712
2846,500;2,929;0,777;-34,069;1,751;9,312;4,608;30,626;4,255;-21,820;-2,753;0,000;32,100;32,000;9,493;1,801;-20,265;-18,057;-21,760;-19,386;-3,170;26,944;0,000;258,840;Inf;270,000;270,000;-19,774;3,011;20,166;23,733
2847,000;2,929;0,777;-34,069;1,751;9,312;4,608;30,626;4,255;-21,820;-2,753;0,000;32,100;32,000;9,493;1,801;-20,411;-17,991;-21,799;-19,261;-3,170;26,944;0,000;258,840;Inf;270,000;270,000;-19,867;3,010;20,169;23,709
2847,500;2,929;0,777;-34,069;1,751;9,312;4,608;30,626;4,255;-21,820;-2,753;0,000;32,100;32,000;9,493;1,801;-19,916;-18,053;-21,329;-18,994;-3,170;26,944;0,000;258,840;Inf;270,000;270,000;-19,865;3,009;20,170;23,669
2848,000;2,929;0,777;-34,069;1,751;9,312;4,599;30,634;4,271;-21,818;-2,758;0,000;32,130;31,893;9,493;1,801;-19,583;-17,941;-21,069;-18,802;-3,167;26,943;0,000;258,840;Inf;270,000;270,000;-19,573;3,007;20,154;23,598
2848,500;2,929;0,777;-34,069;1,751;9,312;4,599;30,634;4,271;-21,818;-2,758;0,000;32,100;31,900;9,493;1,801;-19,814;-17,944;-21,285;-19,021;-3,167;26,943;0,000;258,640;Inf;270,000;270,000;-19,349;3,006;20,167;23,599
2849,000;2,361;0,670;-34,235;1,864;9,292;4,599;30,634;4,271;-21,818;-2,758;0,000;32,100;31,900;9,427;1,816;-19,989;-17,957;-21,536;-19,156;-3,167;26,943;0,000;258,640;Inf;270,000;270,000;-19,516;3,005;20,157;23,627
2849,500;2,361;0,670;-34,235;1,864;9,292;4,599;30,634;4,271;-21,818;-2,758;0,000;32,100;31,900;9,427;1,816;-20,269;-18,038;-21,722;-19,293;-3,167;26,943;0,000;259,040;Inf;270,000;270,000;-19,660;2,994;20,165;23,621
2850,000;2,361;0,670;-34,235;1,864;9,292;4,599;30,634;4,271;-21,818;-2,758;0,000;32,100;31,900;9,427;1,816;-19,946;-18,090;-21,214;-19,063;-3,167;26,943;0,000;259,040;Inf;270,000;270,000;-19,830;2,984;20,152;23,693
2850,500;2,361;0,670;-34,235;1,864;9,292;4,599;30,634;4,271;-21,818;-2,758;0,000;32,100;31,900;9,427;1,816;-19,262;-18,024;-20,635;-18,782;-3,167;26,943;0,000;258,840;Inf;270,000;270,000;-19,578;2,974;20,140;23,721
2851,000;2,361;0,670;-34,235;1,864;9,292;4,599;30,634;4,271;-21,818;-2,758;0,000;32,100;31,900;9,427;1,816;-19,399;-18,023;-20,827;-18,976;-3,167;26,943;0,000;258,840;Inf;270,000;270,000;-19,176;2,964;20,146;23,739
2851,500;2,361;0,670;-34,235;1,864;9,292;4,607;30,517;4,230;-21,828;-2,737;0,000;32,119;32,098;9,427;1,816;-19,754;-17,985;-21,223;-19,143;-3,170;26,946;0,000;259,140;Inf;270,000;270,000;-19,306;2,954;20,140;23,744
2852,000;2,361;0,670;-34,235;1,864;9,292;4,607;30,517;4,230;-21,828;-2,737;0,000;32,100;32,100;9,427;1,816;-19,986;-18,006;-21,445;-19,196;-3,170;26,946;0,000;259,140;Inf;270,000;270,000;-19,526;2,944;20,149;23,733
2852,500;2,742;0,705;-34,668;1,784;9,407;4,607;30,517;4,230;-21,828;-2,737;0,000;32,100;32,100;9,366;1,690;-20,191;-18,018;-21,647;-19,281;-3,170;26,946;0,000;259,340;Inf;270,000;270,000;-19,658;2,934;20,144;23,773
2853,000;2,742;0,705;-34,668;1,784;9,407;4,607;30,517;4,230;-21,828;-2,737;0,000;32,100;32,100;9,366;1,690;-19,470;-17,916;-20,742;-18,765;-3,170;26,946;0,000;259,340;Inf;270,000;270,000;-19,784;2,931;20,133;23,797
2853,500;2,742;0,705;-34,668;1,784;9,407;4,607;30,517;4,230;-21,828;-2,737;0,000;32,100;32,100;9,366;1,690;-19,218;-17,960;-20,740;-18,891;-3,170;26,946;0,000;258,940;Inf;270,000;270,000;-19,223;2,928;20,142;23,786
2854,000;2,742;0,705;-34,668;1,784;9,407;4,607;30,517;4,230;-21,828;-2,737;0,000;32,100;32,100;9,366;1,690;-19,650;-17,979;-21,092;-19,098;-3,170;26,946;0,000;258,940;Inf;270,000;270,000;-19,202;2,925;20,116;23,796
2854,500;2,742;0,705;-34,668;1,784;9,407;4,606;30,569;4,257;-21,735;-2,750;0,000;32,142;32,107;9,366;1,690;-20,014;-17,986;-21,420;-19,236;-3,174;26,952;0,000;259,240;Inf;270,000;270,000;-19,455;2,922;20,105;23,792
2855,000;2,742;0,705;-34,668;1,784;9,407;4,606;30,569;4,257;-21,735;-2,750;0,000;32,100;32,100;9,366;1,690;-20,109;-17,985;-21,637;-19,299;-3,174;26,952;0,000;259,240;Inf;270,000;270,000;-19,664;2,919;20,124;23,792
2855,500;3,508;0,813;-35,209;1,766;9,415;4,606;30,569;4,257;-21,735;-2,750;0,000;32,100;32,100;9,355;1,662;-19,982;-18,042;-21,301;-18,992;-3,174;26,952;0,000;259,140;Inf;270,000;270,000;-19,757;2,916;20,105;23,745
2856,000;3,508;0,813;-35,209;1,766;9,415;4,606;30,569;4,257;-21,735;-2,750;0,000;32,100;32,100;9,355;1,662;-19,454;-17,921;-20,722;-18,746;-3,174;26,952;0,000;259,140;Inf;270,000;270,000;-19,579;2,926;20,120;23,649
2856,500;3,508;0,813;-35,209;1,766;9,415;4,606;30,569;4,257;-21,735;-2,750;0,000;32,100;32,100;9,355;1,662;-19,495;-17,952;-20,932;-19,031;-3,174;26,952;0,000;259,640;Inf;270,000;270,000;-19,211;2,935;20,113;23,591
2857,000;3,508;0,813;-35,209;1,766;9,415;4,606;30,569;4,257;-21,735;-2,750;0,000;32,100;32,100;9,355;1,662;-19,909;-17,950;-21,269;-19,136;-3,174;26,952;0,000;259,640;Inf;270,000;270,000;-19,353;2,945;20,093;23,524
2857,500;3,508;0,813;-35,209;1,766;9,415;4,606;30,569;4,257;-21,735;-2,750;0,000;32,100;32,100;9,355;1,662;-20,058;-17,930;-21,582;-19,254;-3,174;26,952;0,000;259,140;Inf;270,000;270,000;-19,566;2,954;20,117;23,468
2858,000;3,508;0,813;-35,209;1,766;9,415;4,623;30,598;4,249;-21,706;-2,769;0,000;32,141;31,976;9,355;1,662;-19,967;-18,053;-21,171;-19,060;-3,177;26,942;0,000;259,140;Inf;270,000;270,000;-19,706;2,963;20,128;23,486
2858,500;3,508;0,813;-35,209;1,766;9,415;4,623;30,598;4,249;-21,706;-2,769;0,000;32,100;32,000;9,355;1,662;-19,403;-17,879;-20,627;-18,754;-3,177;26,942;0,000;259,240;Inf;270,000;270,000;-19,563;2,972;20,101;23,460
2859,000;3,480;0,904;-34,370;1,765;9,252;4,623;30,598;4,249;-21,706;-2,769;0,000;32,100;32,000;9,387;1,627;-19,149;-17,849;-20,572;-18,792;-3,177;26,942;0,000;259,240;Inf;270,000;270,000;-19,166;2,981;20,125;23,482
2859,500;3,480;0,904;-34,370;1,765;9,252;4,623;30,598;4,249;-21,706;-2,769;0,000;32,100;32,000;9,387;1,627;-19,555;-17,934;-20,902;-19,001;-3,177;26,942;0,000;258,740;Inf;270,000;270,000;-19,090;2,989;20,121;23,477
2860,000;3,480;0,904;-34,370;1,765;9,252;4,623;30,598;4,249;-21,706;-2,769;0,000;32,100;32,000;9,387;1,627;-19,966;-17,943;-21,411;-19,199;-3,177;26,942;0,000;258,740;Inf;270,000;270,000;-19,348;2,997;20,113;23,442
2860,500;3,480;0,904;-34,370;1,765;9,252;4,623;30,598;4,249;-21,706;-2,769;0,000;32,100;32,000;9,387;1,627;-20,096;-17,974;-21,425;-19,170;-3,177;26,942;0,000;259,240;Inf;270,000;270,000;-19,630;3,005;20,111;23,465
2861,000;3,480;0,904;-34,370;1,765;9,252;4,601;30,654;4,236;-21,640;-2,770;0,000;32,159;32,077;9,387;1,627;-19,657;-17,917;-21,125;-18,914;-3,161;26,955;0,000;259,240;Inf;270,000;270,000;-19,666;3,013;20,116;23,483
2861,500;3,480;0,904;-34,370;1,765;9,252;4,601;30,654;4,236;-21,640;-2,770;0,000;32,200;32,100;9,387;1,627;-19,234;-17,934;-20,374;-18,657;-3,161;26,955;0,000;258,840;Inf;270,000;270,000;-19,403;3,020;20,130;23,480
2862,000;3,481;0,847;-35,014;1,777;9,336;4,601;30,654;4,236;-21,640;-2,770;0,000;32,200;32,100;9,344;1,629;-19,360;-17,931;-20,585;-18,892;-3,161;26,955;0,000;258,840;Inf;270,000;270,000;-19,050;3,028;20,115;23,494
2862,500;3,481;0,847;-35,014;1,777;9,336;4,601;30,654;4,236;-21,640;-2,770;0,000;32,200;32,100;9,344;1,629;-19,659;-17,900;-21,054;-19,090;-3,161;26,955;0,000;258,740;Inf;270,000;270,000;-19,192;3,035;20,152;23,546
2863,000;3,481;0,847;-35,014;1,777;9,336;4,601;30,654;4,236;-21,640;-2,770;0,000;32,200;32,100;9,344;1,629;-19,837;-17,912;-21,315;-19,172;-3,161;26,955;0,000;258,740;Inf;270,000;270,000;-19,426;3,043;20,119;23,547
2863,500;3,481;0,847;-35,014;1,777;9,336;4,601;30,654;4,236;-21,640;-2,770;0,000;32,200;32,100;9,344;1,629;-20,061;-17,925;-21,475;-19,180;-3,161;26,955;0,000;258,940;Inf;270,000;270,000;-19,559;3,050;20,118;23,595
2864,000;3,481;0,847;-35,014;1,777;9,336;4,593;30,633;4,267;-21,639;-2,767;0,000;32,147;32,052;9,344;1,629;-19,282;-17,814;-20,657;-18,665;-3,168;26,950;0,000;258,940;Inf;270,000;270,000;-19,660;3,057;20,115;23,600
2864,500;3,481;0,847;-35,014;1,777;9,336;4,593;30,633;4,267;-21,639;-2,767;0,000;32,100;32,100;9,344;1,629;-19,361;-17,862;-20,647;-18,782;-3,168;26,950;0,000;258,940;Inf;270,000;270,000;-19,104;3,064;20,120;23,626
2865,000;3,481;0,847;-35,014;1,777;9,336;4,593;30,633;4,267;-21,639;-2,767;0,000;32,100;32,100;9,344;1,629;-19,532;-17,910;-20,779;-18,940;-3,168;26,950;0,000;258,940;Inf;270,000;270,000;-19,163;3,071;20,112;23,558
2865,500;2,975;0,744;-35,209;1,741;9,349;4,593;30,633;4,267;-21,639;-2,767;0,000;32,100;32,100;9,405;1,931;-19,626;-17,897;-21,055;-19,082;-3,168;26,950;0,000;259,140;Inf;270,000;270,000;-19,290;3,078;20,114;23,562
2866,000;2,975;0,744;-35,209;1,741;9,349;4,593;30,633;4,267;-21,639;-2,767;0,000;32,100;32,100;9,405;1,931;-19,945;-17,877;-21,436;-19,176;-3,168;26,950;0,000;259,140;Inf;270,000;270,000;-19,415;3,076;20,120;23,587
2866,500;2,975;0,744;-35,209;1,741;9,349;4,593;30,633;4,267;-21,639;-2,767;0,000;32,100;32,100;9,405;1,931;-20,026;-17,925;-21,435;-19,160;-3,168;26,950;0,000;259,040;Inf;270,000;270,000;-19,608;3,074;20,095;23,404
2867,000;2,975;0,744;-35,209;1,741;9,349;4,593;30,633;4,267;-21,639;-2,767;0,000;32,100;32,100;9,405;1,931;-19,715;-17,972;-20,902;-18,793;-3,168;26,950;0,000;259,040;Inf;270,000;270,000;-19,636;3,073;20,098;23,377
2867,500;2,975;0,744;-35,209;1,741;9,349;4,582;30,613;4,280;-21,600;-2,751;0,000;32,152;32,057;9,405;1,931;-19,254;-17,859;-20,467;-18,745;-3,178;26,946;0,000;258,640;Inf;270,000;270,000;-19,345;3,071;20,102;23,372
2868,000;2,975;0,744;-35,209;1,741;9,349;4,582;30,613;4,280;-21,600;-2,751;0,000;32,200;32,100;9,405;1,931;-19,549;-17,844;-20,930;-18,979;-3,178;26,946;0,000;258,640;Inf;270,000;270,000;-19,081;3,069;20,092;23,367
2868,500;2,991;0,731;-35,209;1,710;9,363;4,582;30,613;4,280;-21,600;-2,751;0,000;32,200;32,100;9,303;1,838;-19,806;-17,848;-21,254;-19,088;-3,178;26,946;0,000;258,440;Inf;270,000;270,000;-19,326;3,068;20,099;23,407
2869,000;2,991;0,731;-35,209;1,710;9,363;4,582;30,613;4,280;-21,600;-2,751;0,000;32,200;32,100;9,303;1,838;-19,930;-17,877;-21,361;-19,149;-3,178;26,946;0,000;258,440;Inf;270,000;270,000;-19,499;3,067;20,104;23,383
2869,500;2,991;0,731;-35,209;1,710;9,363;4,582;30,613;4,280;-21,600;-2,751;0,000;32,200;32,100;9,303;1,838;-19,732;-17,861;-21,232;-18,979;-3,178;26,946;0,000;258,240;Inf;270,000;270,000;-19,579;3,065;20,106;23,371
2870,000;2,991;0,731;-35,209;1,710;9,363;4,582;30,613;4,280;-21,600;-2,751;0,000;32,200;32,100;9,303;1,838;-19,404;-17,784;-20,657;-18,588;-3,178;26,946;0,000;258,240;Inf;270,000;270,000;-19,451;3,064;20,087;23,365
2870,500;2,991;0,731;-35,209;1,710;9,363;4,598;30,584;4,244;-21,568;-2,771;0,000;32,163;32,152;9,303;1,838;-19,227;-17,831;-20,507;-18,669;-3,173;26,949;0,000;258,440;Inf;270,000;270,000;-19,108;3,063;20,112;23,329
2871,000;2,991;0,731;-35,209;1,710;9,363;4,598;30,584;4,244;-21,568;-2,771;0,000;32,200;32,200;9,303;1,838;-19,708;-17,819;-21,096;-18,987;-3,173;26,949;0,000;258,440;Inf;270,000;270,000;-19,058;3,062;20,096;23,297
2871,500;2,991;0,731;-35,209;1,710;9,363;4,598;30,584;4,244;-21,568;-2,771;0,000;32,200;32,200;9,303;1,838;-19,775;-17,858;-21,308;-19,060;-3,173;26,949;0,000;258,740;Inf;270,000;270,000;-19,402;3,061;20,102;23,242
2872,000;2,052;0,580;-33,883;1,794;9,331;4,598;30,584;4,244;-21,568;-2,771;0,000;32,200;32,200;9,451;1,721;-19,943;-17,904;-21,251;-19,057;-3,173;26,949;0,000;258,740;Inf;270,000;270,000;-19,500;3,060;20,111;23,200
2872,500;2,052;0,580;-33,883;1,794;9,331;4,598;30,584;4,244;-21,568;-2,771;0,000;32,200;32,200;9,451;1,721;-19,712;-17,849;-20,862;-18,836;-3,173;26,949;0,000;258,640;Inf;270,000;270,000;-19,539;3,043;20,103;23,187
2873,000;2,052;0,580;-33,883;1,794;9,331;4,598;30,584;4,244;-21,568;-2,771;0,000;32,200;32,200;9,451;1,721;-19,175;-17,719;-20,649;-18,608;-3,173;26,949;0,000;258,640;Inf;270,000;270,000;-19,315;3,027;20,111;23,179
2873,500;2,052;0,580;-33,883;1,794;9,331;4,598;30,584;4,244;-21,568;-2,771;0,000;32,200;32,200;9,451;1,721;-19,193;-17,753;-20,736;-18,771;-3,173;26,949;0,000;258,440;Inf;270,000;270,000;-19,038;3,011;20,094;23,082
2874,000;2,052;0,580;-33,883;1,794;9,331;4,633;30,586;4,244;-21,523;-2,752;0,000;32,178;32,065;9,451;1,721;-19,427;-17,810;-20,920;-18,924;-3,162;26,958;0,000;258,440;Inf;270,000;270,000;-19,113;2,995;20,112;23,061
2874,500;2,052;0,580;-33,883;1,794;9,331;4,633;30,586;4,244;-21,523;-2,752;0,000;32,200;32,100;9,451;1,721;-19,904;-17,786;-21,429;-19,090;-3,162;26,958;0,000;258,440;Inf;270,000;270,000;-19,270;2,980;20,099;22,987
2875,000;2,801;0,686;-35,209;1,790;9,354;4,633;30,586;4,244;-21,523;-2,752;0,000;32,200;32,100;9,479;1,889;-19,933;-17,835;-21,362;-19,047;-3,162;26,958;0,000;258,440;Inf;270,000;270,000;-19,552;2,964;20,099;22,983
2875,500;2,801;0,686;-35,209;1,790;9,354;4,633;30,586;4,244;-21,523;-2,752;0,000;32,200;32,100;9,479;1,889;-19,369;-17,871;-20,692;-18,737;-3,162;26,958;0,000;258,540;Inf;270,000;270,000;-19,544;2,962;20,108;22,944
2876,000;2,801;0,686;-35,209;1,790;9,354;4,633;30,586;4,244;-21,523;-2,752;0,000;32,200;32,100;9,479;1,889;-19,151;-17,782;-20,445;-18,652;-3,162;26,958;0,000;258,540;Inf;270,000;270,000;-19,167;2,959;20,104;22,907
2876,500;2,801;0,686;-35,209;1,790;9,354;4,633;30,586;4,244;-21,523;-2,752;0,000;32,200;32,100;9,479;1,889;-19,308;-17,796;-20,696;-18,787;-3,162;26,958;0,000;258,240;Inf;270,000;270,000;-19,007;2,956;20,111;22,926
2877,000;2,801;0,686;-35,209;1,790;9,354;4,625;30,610;4,213;-21,492;-2,730;0,000;32,177;32,205;9,479;1,889;-19,651;-17,830;-20,987;-18,943;-3,165;26,967;0,000;258,240;Inf;270,000;270,000;-19,147;2,954;20,107;22,890
2877,500;2,801;0,686;-35,209;1,790;9,354;4,625;30,610;4,213;-21,492;-2,730;0,000;32,200;32,200;9,479;1,889;-19,853;-17,807;-21,306;-19,080;-3,165;26,967;0,000;257,940;Inf;270,000;270,000;-19,353;2,951;20,104;22,903
2878,000;2,801;0,686;-35,209;1,790;9,354;4,625;30,610;4,213;-21,492;-2,730;0,000;32,200;32,200;9,479;1,889;-19,826;-17,891;-21,219;-18,916;-3,165;26,967;0,000;257,940;Inf;270,000;270,000;-19,512;2,949;20,105;22,927
2878,500;2,829;0,762;-33,515;1,834;9,354;4,625;30,610;4,213;-21,492;-2,730;0,000;32,200;32,200;9,500;1,719;-19,453;-17,801;-20,631;-18,676;-3,165;26,967;0,000;257,840;Inf;270,000;270,000;-19,463;2,947;20,105;22,967
2879,000;2,829;0,762;-33,515;1,834;9,354;4,625;30,610;4,213;-21,492;-2,730;0,000;32,200;32,200;9,500;1,719;-19,101;-17,809;-20,556;-18,700;-3,165;26,967;0,000;257,840;Inf;270,000;270,000;-19,140;2,945;20,104;23,010
2879,500;2,829;0,762;-33,515;1,834;9,354;4,625;30,610;4,213;-21,492;-2,730;0,000;32,200;32,200;9,500;1,719;-19,544;-17,822;-20,805;-18,806;-3,165;26,967;0,000;258,140;Inf;270,000;270,000;-19,041;2,943;20,107;23,008
2880,000;2,829;0,762;-33,515;1,834;9,354;4,625;30,610;4,213;-21,492;-2,730;0,000;32,200;32,200;9,500;1,719;-19,730;-17,786;-21,108;-18,947;-3,165;26,967;0,000;258,140;Inf;270,000;270,000;-19,245;2,941;20,095;23,025
2880,500;2,829;0,762;-33,515;1,834;9,354;4,623;30,632;4,249;-21,460;-2,764;0,000;32,180;32,067;9,500;1,719;-19,819;-17,819;-21,348;-19,075;-3,172;26,963;0,000;257,840;Inf;270,000;270,000;-19,393;2,939;20,086;23,103
2881,000;2,829;0,762;-33,515;1,834;9,354;4,623;30,632;4,249;-21,460;-2,764;0,000;32,200;32,100;9,500;1,719;-19,924;-17,859;-21,264;-19,045;-3,172;26,963;0,000;257,840;Inf;270,000;270,000;-19,515;2,937;20,077;23,168
2881,500;3,635;0,859;-35,209;1,769;9,394;4,623;30,632;4,249;-21,460;-2,764;0,000;32,200;32,100;9,354;1,807;-19,586;-17,867;-20,836;-18,802;-3,172;26,963;0,000;257,740;Inf;270,000;270,000;-19,523;2,935;20,096;23,243
2882,000;3,635;0,859;-35,209;1,769;9,394;4,623;30,632;4,249;-21,460;-2,764;0,000;32,200;32,100;9,354;1,807;-19,303;-17,844;-20,417;-18,727;-3,172;26,963;0,000;257,740;Inf;270,000;270,000;-19,273;2,947;20,083;23,304
2882,500;3,635;0,859;-35,209;1,769;9,394;4,623;30,632;4,249;-21,460;-2,764;0,000;32,200;32,100;9,354;1,807;-19,516;-17,797;-20,896;-18,954;-3,172;26,963;0,000;257,640;Inf;270,000;270,000;-19,073;2,958;20,074;23,372
2883,000;3,635;0,859;-35,209;1,769;9,394;4,623;30,632;4,249;-21,460;-2,764;0,000;32,200;32,100;9,354;1,807;-19,671;-17,791;-21,126;-19,015;-3,172;26,963;0,000;257,640;Inf;270,000;270,000;-19,291;2,969;20,069;23,377
2883,500;3,635;0,859;-35,209;1,769;9,394;4,611;30,653;4,241;-21,404;-2,756;0,000;32,191;32,224;9,354;1,807;-19,908;-17,786;-21,378;-19,048;-3,167;26,968;0,000;257,940;Inf;270,000;270,000;-19,401;2,980;20,063;23,377
2884,000;3,635;0,859;-35,209;1,769;9,394;4,611;30,653;4,241;-21,404;-2,756;0,000;32,200;32,200;9,354;1,807;-19,811;-17,826;-20,998;-18,828;-3,167;26,968;0,000;257,940;Inf;270,000;270,000;-19,530;2,991;20,044;23,406
2884,500;3,635;0,859;-35,209;1,769;9,394;4,611;30,653;4,241;-21,404;-2,756;0,000;32,200;32,200;9,354;1,807;-19,136;-17,745;-20,352;-18,469;-3,167;26,968;0,000;257,240;Inf;270,000;270,000;-19,366;3,001;20,055;23,436
2885,000;3,505;0,912;-34,441;1,744;9,268;4,611;30,653;4,241;-21,404;-2,756;0,000;32,200;32,200;9,467;1,708;-18,871;-17,735;-20,328;-18,599;-3,167;26,968;0,000;257,240;Inf;270,000;270,000;-18,926;3,012;20,066;23,433
