t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2885,500;3,505;0,912;-34,441;1,744;9,268;4,611;30,653;4,241;-21,404;-2,756;0,000;32,200;32,200;9,467;1,708;-19,677;-17,751;-21,027;-18,927;-3,167;26,968;0,000;257,640;Inf;270,000;270,000;-18,883;3,020;20,056;23,452
2886,000;3,505;0,912;-34,441;1,744;9,268;4,611;30,653;4,241;-21,404;-2,756;0,000;32,200;32,200;9,467;1,708;-19,827;-17,762;-21,245;-18,992;-3,167;26,968;0,000;257,640;Inf;270,000;270,000;-19,345;3,028;20,059;23,461
2886,500;3,505;0,912;-34,441;1,744;9,268;4,611;30,653;4,241;-21,404;-2,756;0,000;32,200;32,200;9,467;1,708;-19,868;-17,763;-21,336;-18,989;-3,167;26,968;0,000;257,140;Inf;270,000;270,000;-19,456;3,036;20,054;23,473
2887,000;3,505;0,912;-34,441;1,744;9,268;4,593;30,677;4,269;-21,382;-2,774;0,000;32,192;32,138;9,467;1,708;-19,719;-17,757;-20,945;-18,737;-3,176;26,968;0,000;257,140;Inf;270,000;270,000;-19,489;3,043;20,052;23,496
2887,500;3,505;0,912;-34,441;1,744;9,268;4,593;30,677;4,269;-21,382;-2,774;0,000;32,200;32,100;9,467;1,708;-19,194;-17,728;-20,570;-18,602;-3,176;26,968;0,000;257,640;Inf;270,000;270,000;-19,289;3,051;20,071;23,511
2888,000;3,134;0,853;-34,374;1,789;9,316;4,593;30,677;4,269;-21,382;-2,774;0,000;32,200;32,100;9,446;1,825;-19,062;-17,720;-20,613;-18,671;-3,176;26,968;0,000;257,640;Inf;270,000;270,000;-19,024;3,058;20,064;23,484
2888,500;3,134;0,853;-34,374;1,789;9,316;4,593;30,677;4,269;-21,382;-2,774;0,000;32,200;32,100;9,446;1,825;-19,365;-17,740;-20,809;-18,849;-3,176;26,968;0,000;257,740;Inf;270,000;270,000;-19,016;3,060;20,045;23,490
2889,000;3,134;0,853;-34,374;1,789;9,316;4,593;30,677;4,269;-21,382;-2,774;0,000;32,200;32,100;9,446;1,825;-19,818;-17,742;-21,315;-19,035;-3,176;26,968;0,000;257,740;Inf;270,000;270,000;-19,191;3,061;20,058;23,508
2889,500;3,134;0,853;-34,374;1,789;9,316;4,593;30,677;4,269;-21,382;-2,774;0,000;32,200;32,100;9,446;1,825;-19,760;-17,815;-21,088;-18,890;-3,176;26,968;0,000;258,140;Inf;270,000;270,000;-19,477;3,062;20,061;23,460
2890,000;3,134;0,853;-34,374;1,789;9,316;4,630;30,692;4,295;-21,354;-2,745;0,000;32,206;32,163;9,446;1,825;-19,317;-17,708;-20,607;-18,548;-3,161;26,975;0,000;258,140;Inf;270,000;270,000;-19,388;3,063;20,047;23,480
2890,500;3,134;0,853;-34,374;1,789;9,316;4,630;30,692;4,295;-21,354;-2,745;0,000;32,200;32,200;9,446;1,825;-19,059;-17,700;-20,421;-18,523;-3,161;26,975;0,000;258,440;Inf;270,000;270,000;-19,045;3,064;20,049;23,514
2891,000;2,544;0,591;-35,209;1,711;9,378;4,630;30,692;4,295;-21,354;-2,745;0,000;32,200;32,200;9,391;1,892;-19,387;-17,742;-20,563;-18,734;-3,161;26,975;0,000;258,440;Inf;270,000;270,000;-18,926;3,066;20,022;23,515
2891,500;2,544;0,591;-35,209;1,711;9,378;4,630;30,692;4,295;-21,354;-2,745;0,000;32,200;32,200;9,391;1,892;-19,570;-17,712;-20,924;-18,870;-3,161;26,975;0,000;258,340;Inf;270,000;270,000;-19,106;3,057;20,052;23,466
2892,000;2,544;0,591;-35,209;1,711;9,378;4,630;30,692;4,295;-21,354;-2,745;0,000;32,200;32,200;9,391;1,892;-19,682;-17,722;-21,171;-18,952;-3,161;26,975;0,000;258,340;Inf;270,000;270,000;-19,269;3,049;20,033;23,410
2892,500;2,544;0,591;-35,209;1,711;9,378;4,630;30,692;4,295;-21,354;-2,745;0,000;32,200;32,200;9,391;1,892;-19,289;-17,788;-20,589;-18,705;-3,161;26,975;0,000;257,040;Inf;270,000;270,000;-19,382;3,040;20,030;23,387
2893,000;2,544;0,591;-35,209;1,711;9,378;4,630;30,692;4,295;-21,354;-2,745;0,000;32,200;32,200;9,391;1,892;-19,021;-17,679;-20,322;-18,512;-3,161;26,975;0,000;257,040;Inf;270,000;270,000;-19,093;3,032;20,025;23,359
2893,500;2,544;0,591;-35,209;1,711;9,378;4,653;30,650;4,255;-21,321;-2,758;0,000;32,221;32,214;9,391;1,892;-19,190;-17,681;-20,543;-18,678;-3,159;26,976;0,000;258,540;Inf;270,000;270,000;-18,883;3,024;20,029;23,310
2894,000;2,544;0,591;-35,209;1,711;9,378;4,653;30,650;4,255;-21,321;-2,758;0,000;32,200;32,200;9,391;1,892;-19,436;-17,674;-20,889;-18,822;-3,159;26,976;0,000;258,540;Inf;270,000;270,000;-19,023;3,016;20,003;23,289
2894,500;2,737;0,749;-33,625;1,831;9,333;4,653;30,650;4,255;-21,321;-2,758;0,000;32,200;32,200;9,500;1,716;-19,724;-17,673;-21,212;-18,943;-3,159;26,976;0,000;256,440;Inf;270,000;270,000;-19,205;3,009;20,016;23,264
2895,000;2,737;0,749;-33,625;1,831;9,333;4,653;30,650;4,255;-21,321;-2,758;0,000;32,200;32,200;9,500;1,716;-19,571;-17,739;-21,043;-18,821;-3,159;26,976;0,000;256,440;Inf;270,000;270,000;-19,388;3,004;20,016;23,257
2895,500;2,737;0,749;-33,625;1,831;9,333;4,653;30,650;4,255;-21,321;-2,758;0,000;32,200;32,200;9,500;1,716;-19,256;-17,573;-20,477;-18,409;-3,159;26,976;0,000;258,340;Inf;270,000;270,000;-19,294;3,000;20,002;23,260
2896,000;2,737;0,749;-33,625;1,831;9,333;4,653;30,650;4,255;-21,321;-2,758;0,000;32,200;32,200;9,500;1,716;-18,707;-17,599;-20,133;-18,392;-3,159;26,976;0,000;258,340;Inf;270,000;270,000;-18,929;2,995;19,999;23,256
2896,500;2,737;0,749;-33,625;1,831;9,333;4,627;30,606;4,234;-21,301;-2,758;0,000;32,217;32,103;9,500;1,716;-19,504;-17,636;-20,797;-18,809;-3,165;26,967;0,000;257,340;Inf;270,000;270,000;-18,708;2,991;20,008;23,240
2897,000;2,737;0,749;-33,625;1,831;9,333;4,627;30,606;4,234;-21,301;-2,758;0,000;32,200;32,100;9,500;1,716;-19,658;-17,648;-21,097;-18,891;-3,165;26,967;0,000;257,340;Inf;270,000;270,000;-19,186;2,987;19,995;23,212
2897,500;2,829;0,655;-35,209;1,722;9,388;4,627;30,606;4,234;-21,301;-2,758;0,000;32,200;32,100;9,418;1,849;-19,769;-17,656;-21,079;-18,825;-3,165;26,967;0,000;258,340;Inf;270,000;270,000;-19,323;2,983;20,003;23,213
2898,000;2,829;0,655;-35,209;1,722;9,388;4,627;30,606;4,234;-21,301;-2,758;0,000;32,200;32,100;9,418;1,849;-19,293;-17,516;-20,590;-18,452;-3,165;26,967;0,000;258,340;Inf;270,000;270,000;-19,332;2,980;19,975;23,185
2898,500;2,829;0,655;-35,209;1,722;9,388;4,627;30,606;4,234;-21,301;-2,758;0,000;32,200;32,100;9,418;1,849;-18,656;-17,615;-19,829;-18,281;-3,165;26,967;0,000;257,040;Inf;270,000;270,000;-18,963;2,978;19,982;23,199
2899,000;2,829;0,655;-35,209;1,722;9,388;4,627;30,606;4,234;-21,301;-2,758;0,000;32,200;32,100;9,418;1,849;-19,019;-17,624;-20,120;-18,551;-3,165;26,967;0,000;257,040;Inf;270,000;270,000;-18,595;2,976;20,003;23,113
2899,500;2,829;0,655;-35,209;1,722;9,388;4,627;30,606;4,234;-21,301;-2,758;0,000;32,200;32,100;9,418;1,849;-19,313;-17,580;-20,657;-18,728;-3,165;26,967;0,000;258,240;Inf;270,000;270,000;-18,829;2,973;19,990;23,070
2900,000;2,829;0,655;-35,209;1,722;9,388;4,622;30,639;4,211;-21,248;-2,771;0,000;32,212;32,185;9,418;1,849;-19,682;-17,625;-21,180;-18,878;-3,174;26,956;0,000;258,240;Inf;270,000;270,000;-19,070;2,971;19,987;23,090
2900,500;2,829;0,655;-35,209;1,722;9,388;4,622;30,639;4,211;-21,248;-2,771;0,000;32,200;32,200;9,418;1,849;-19,584;-17,654;-20,901;-18,624;-3,174;26,956;0,000;256,840;Inf;270,000;270,000;-19,341;2,968;20,008;23,090
2901,000;3,189;0,793;-34,844;1,770;9,330;4,622;30,639;4,211;-21,248;-2,771;0,000;32,200;32,200;9,444;1,815;-18,994;-17,441;-20,187;-18,279;-3,174;26,956;0,000;256,840;Inf;270,000;270,000;-19,191;2,966;20,015;23,063
2901,500;3,189;0,793;-34,844;1,770;9,330;4,622;30,639;4,211;-21,248;-2,771;0,000;32,200;32,200;9,444;1,815;-18,512;-17,536;-19,975;-18,354;-3,174;26,956;0,000;257,840;Inf;270,000;270,000;-18,725;2,970;20,028;23,071
2902,000;3,189;0,793;-34,844;1,770;9,330;4,622;30,639;4,211;-21,248;-2,771;0,000;32,200;32,200;9,444;1,815;-18,997;-17,574;-20,279;-18,565;-3,174;26,956;0,000;257,840;Inf;270,000;270,000;-18,595;2,973;20,032;23,093
2902,500;3,189;0,793;-34,844;1,770;9,330;4,622;30,639;4,211;-21,248;-2,771;0,000;32,200;32,200;9,444;1,815;-19,310;-17,585;-20,579;-18,707;-3,174;26,956;0,000;257,740;Inf;270,000;270,000;-18,854;2,977;20,040;23,210
2903,000;3,189;0,793;-34,844;1,770;9,330;4,620;30,665;4,252;-21,197;-2,777;0,000;32,227;32,239;9,444;1,815;-19,550;-17,588;-20,948;-18,819;-3,177;26,964;0,000;257,740;Inf;270,000;270,000;-19,045;2,980;20,039;23,219
2903,500;3,189;0,793;-34,844;1,770;9,330;4,620;30,665;4,252;-21,197;-2,777;0,000;32,200;32,200;9,444;1,815;-19,491;-17,531;-20,682;-18,507;-3,177;26,964;0,000;258,340;Inf;270,000;270,000;-19,226;2,984;20,049;23,271
2904,000;3,326;0,852;-34,873;1,772;9,346;4,620;30,665;4,252;-21,197;-2,777;0,000;32,200;32,200;9,404;1,847;-18,871;-17,437;-20,098;-18,288;-3,177;26,964;0,000;258,340;Inf;270,000;270,000;-19,053;2,987;20,046;23,308
2904,500;3,326;0,852;-34,873;1,772;9,346;4,620;30,665;4,252;-21,197;-2,777;0,000;32,200;32,200;9,404;1,847;-18,627;-17,534;-20,112;-18,462;-3,177;26,964;0,000;257,040;Inf;270,000;270,000;-18,673;2,993;20,060;23,274
2905,000;3,326;0,852;-34,873;1,772;9,346;4,620;30,665;4,252;-21,197;-2,777;0,000;32,200;32,200;9,404;1,847;-19,064;-17,541;-20,434;-18,602;-3,177;26,964;0,000;257,040;Inf;270,000;270,000;-18,684;2,998;20,047;23,289
2905,500;3,326;0,852;-34,873;1,772;9,346;4,620;30,665;4,252;-21,197;-2,777;0,000;32,200;32,200;9,404;1,847;-19,452;-17,559;-20,750;-18,699;-3,177;26,964;0,000;258,640;Inf;270,000;270,000;-18,910;3,004;20,061;23,335
2906,000;3,326;0,852;-34,873;1,772;9,346;4,620;30,665;4,252;-21,197;-2,777;0,000;32,200;32,200;9,404;1,847;-19,546;-17,551;-21,016;-18,797;-3,177;26,964;0,000;258,640;Inf;270,000;270,000;-19,115;3,009;20,044;23,391
2906,500;3,326;0,852;-34,873;1,772;9,346;4,656;30,696;4,252;-21,167;-2,778;0,000;32,233;32,261;9,404;1,847;-19,421;-17,603;-20,803;-18,601;-3,192;26,960;0,000;256,940;Inf;270,000;270,000;-19,228;3,014;20,042;23,419
2907,000;3,326;0,852;-34,873;1,772;9,346;4,656;30,696;4,252;-21,167;-2,778;0,000;32,200;32,300;9,404;1,847;-18,567;-17,533;-20,014;-18,372;-3,192;26,960;0,000;256,940;Inf;270,000;270,000;-19,107;3,019;20,048;23,469
2907,500;3,794;0,911;-35,209;1,769;9,433;4,656;30,696;4,252;-21,167;-2,778;0,000;32,200;32,300;9,215;1,675;-18,990;-17,563;-20,249;-18,553;-3,192;26,960;0,000;258,240;Inf;270,000;270,000;-18,622;3,024;20,041;23,514
2908,000;3,794;0,911;-35,209;1,769;9,433;4,656;30,696;4,252;-21,167;-2,778;0,000;32,200;32,300;9,215;1,675;-19,396;-17,587;-20,618;-18,694;-3,192;26,960;0,000;258,240;Inf;270,000;270,000;-18,839;3,037;20,050;23,587
2908,500;3,794;0,911;-35,209;1,769;9,433;4,656;30,696;4,252;-21,167;-2,778;0,000;32,200;32,300;9,215;1,675;-19,484;-17,573;-20,862;-18,780;-3,192;26,960;0,000;257,040;Inf;270,000;270,000;-19,074;3,049;20,043;23,610
2909,000;3,794;0,911;-35,209;1,769;9,433;4,656;30,696;4,252;-21,167;-2,778;0,000;32,200;32,300;9,215;1,675;-19,549;-17,592;-20,892;-18,742;-3,192;26,960;0,000;257,040;Inf;270,000;270,000;-19,175;3,062;20,044;23,599
2909,500;3,794;0,911;-35,209;1,769;9,433;4,654;30,710;4,257;-21,136;-2,780;0,000;32,238;32,168;9,215;1,675;-19,181;-17,561;-20,469;-18,442;-3,186;26,969;0,000;258,340;Inf;270,000;270,000;-19,194;3,074;20,032;23,622
2910,000;3,794;0,911;-35,209;1,769;9,433;4,654;30,710;4,257;-21,136;-2,780;0,000;32,200;32,200;9,215;1,675;-18,853;-17,529;-20,002;-18,278;-3,186;26,969;0,000;258,340;Inf;270,000;270,000;-18,913;3,085;20,032;23,621
2910,500;3,590;0,860;-35,209;1,785;9,427;4,654;30,710;4,257;-21,136;-2,780;0,000;32,200;32,200;9,338;1,745;-19,028;-17,520;-20,268;-18,468;-3,186;26,969;0,000;257,340;Inf;270,000;270,000;-18,666;3,097;20,052;23,622
2911,000;3,590;0,860;-35,209;1,785;9,427;4,654;30,710;4,257;-21,136;-2,780;0,000;32,200;32,200;9,338;1,745;-19,316;-17,541;-20,775;-18,696;-3,186;26,969;0,000;257,340;Inf;270,000;270,000;-18,821;3,105;20,047;23,632
2911,500;3,590;0,860;-35,209;1,785;9,427;4,654;30,710;4,257;-21,136;-2,780;0,000;32,200;32,200;9,338;1,745;-19,589;-17,522;-21,049;-18,809;-3,186;26,969;0,000;258,440;Inf;270,000;270,000;-19,082;3,113;20,049;23,615
2912,000;3,590;0,860;-35,209;1,785;9,427;4,654;30,710;4,257;-21,136;-2,780;0,000;32,200;32,200;9,338;1,745;-19,566;-17,591;-20,888;-18,743;-3,186;26,969;0,000;258,440;Inf;270,000;270,000;-19,242;3,121;20,029;23,613
2912,500;3,590;0,860;-35,209;1,785;9,427;4,656;30,720;4,260;-21,123;-2,770;0,000;32,246;32,118;9,338;1,745;-19,075;-17,657;-20,376;-18,425;-3,178;26,971;0,000;257,140;Inf;270,000;270,000;-19,197;3,129;20,032;23,585
2913,000;3,590;0,860;-35,209;1,785;9,427;4,656;30,720;4,260;-21,123;-2,770;0,000;32,200;32,100;9,338;1,745;-18,723;-17,612;-19,942;-18,332;-3,178;26,971;0,000;257,140;Inf;270,000;270,000;-18,883;3,136;20,036;23,624
2913,500;3,590;0,860;-35,209;1,785;9,427;4,656;30,720;4,260;-21,123;-2,770;0,000;32,200;32,100;9,338;1,745;-19,021;-17,588;-20,124;-18,549;-3,178;26,971;0,000;257,740;Inf;270,000;270,000;-18,652;3,144;20,033;23,648
2914,000;2,751;0,639;-35,209;1,734;9,370;4,656;30,720;4,260;-21,123;-2,770;0,000;32,200;32,100;9,362;1,801;-19,316;-17,517;-20,667;-18,712;-3,178;26,971;0,000;257,740;Inf;270,000;270,000;-18,820;3,151;20,031;23,701
2914,500;2,751;0,639;-35,209;1,734;9,370;4,656;30,720;4,260;-21,123;-2,770;0,000;32,200;32,100;9,362;1,801;-19,663;-17,535;-21,109;-18,832;-3,178;26,971;0,000;257,240;Inf;270,000;270,000;-19,053;3,144;20,044;23,720
2915,000;2,751;0,639;-35,209;1,734;9,370;4,656;30,720;4,260;-21,123;-2,770;0,000;32,200;32,100;9,362;1,801;-19,590;-17,629;-20,798;-18,653;-3,178;26,971;0,000;257,240;Inf;270,000;270,000;-19,285;3,138;20,037;23,735
2915,500;2,751;0,639;-35,209;1,734;9,370;4,656;30,720;4,260;-21,123;-2,770;0,000;32,200;32,100;9,362;1,801;-19,135;-17,565;-20,368;-18,439;-3,178;26,971;0,000;257,840;Inf;270,000;270,000;-19,167;3,132;20,039;23,734
2916,000;2,751;0,639;-35,209;1,734;9,370;4,633;30,706;4,284;-21,095;-2,777;0,000;32,244;32,440;9,362;1,801;-18,856;-17,528;-20,300;-18,379;-3,180;26,970;0,000;257,840;Inf;270,000;270,000;-18,877;3,125;20,057;23,717
2916,500;2,751;0,639;-35,209;1,734;9,370;4,633;30,706;4,284;-21,095;-2,777;0,000;32,200;32,400;9,362;1,801;-19,089;-17,522;-20,489;-18,607;-3,180;26,970;0,000;256,940;Inf;270,000;270,000;-18,766;3,119;20,027;23,769
2917,000;2,982;0,750;-35,209;1,782;9,380;4,633;30,706;4,284;-21,095;-2,777;0,000;32,200;32,400;9,334;1,883;-19,458;-17,553;-20,747;-18,719;-3,180;26,970;0,000;256,940;Inf;270,000;270,000;-18,926;3,113;20,035;23,811
2917,500;2,982;0,750;-35,209;1,782;9,380;4,633;30,706;4,284;-21,095;-2,777;0,000;32,200;32,400;9,334;1,883;-19,620;-17,520;-21,064;-18,806;-3,180;26,970;0,000;258,040;Inf;270,000;270,000;-19,119;3,111;20,020;23,768
2918,000;2,982;0,750;-35,209;1,782;9,380;4,633;30,706;4,284;-21,095;-2,777;0,000;32,200;32,400;9,334;1,883;-19,203;-17,538;-20,467;-18,414;-3,180;26,970;0,000;258,040;Inf;270,000;270,000;-19,253;3,109;20,025;23,771
2918,500;2,982;0,750;-35,209;1,782;9,380;4,633;30,706;4,284;-21,095;-2,777;0,000;32,200;32,400;9,334;1,883;-18,751;-17,520;-20,150;-18,319;-3,180;26,970;0,000;257,340;Inf;270,000;270,000;-18,905;3,107;20,040;23,732
2919,000;2,982;0,750;-35,209;1,782;9,380;4,649;30,647;4,252;-21,084;-2,760;0,000;32,256;32,364;9,334;1,883;-18,925;-17,520;-20,276;-18,482;-3,175;26,979;0,000;257,340;Inf;270,000;270,000;-18,685;3,105;20,035;23,763
2919,500;2,982;0,750;-35,209;1,782;9,380;4,649;30,647;4,252;-21,084;-2,760;0,000;32,300;32,400;9,334;1,883;-19,372;-17,541;-20,613;-18,626;-3,175;26,979;0,000;257,740;Inf;270,000;270,000;-18,801;3,103;20,045;23,797
2920,000;2,982;0,750;-35,209;1,782;9,380;4,649;30,647;4,252;-21,084;-2,760;0,000;32,300;32,400;9,334;1,883;-19,496;-17,526;-20,928;-18,785;-3,175;26,979;0,000;257,740;Inf;270,000;270,000;-19,038;3,101;20,033;23,786
2920,500;2,644;0,626;-35,209;1,763;9,326;4,649;30,647;4,252;-21,084;-2,760;0,000;32,300;32,400;9,432;1,866;-19,667;-17,567;-20,989;-18,717;-3,175;26,979;0,000;257,340;Inf;270,000;270,000;-19,184;3,099;20,032;23,802
2921,000;2,644;0,626;-35,209;1,763;9,326;4,649;30,647;4,252;-21,084;-2,760;0,000;32,300;32,400;9,432;1,866;-19,144;-17,536;-20,558;-18,466;-3,175;26,979;0,000;257,340;Inf;270,000;270,000;-19,235;3,091;20,024;23,792
2921,500;2,644;0,626;-35,209;1,763;9,326;4,649;30,647;4,252;-21,084;-2,760;0,000;32,300;32,400;9,432;1,866;-18,995;-17,487;-20,175;-18,411;-3,175;26,979;0,000;257,740;Inf;270,000;270,000;-18,926;3,084;20,012;23,791
2922,000;2,644;0,626;-35,209;1,763;9,326;4,649;30,647;4,252;-21,084;-2,760;0,000;32,300;32,400;9,432;1,866;-19,245;-17,476;-20,537;-18,628;-3,175;26,979;0,000;257,740;Inf;270,000;270,000;-18,767;3,077;20,031;23,721
2922,500;2,644;0,626;-35,209;1,763;9,326;4,640;30,668;4,224;-21,046;-2,767;0,000;32,258;32,352;9,432;1,866;-19,394;-17,529;-20,757;-18,747;-3,183;26,974;0,000;257,340;Inf;270,000;270,000;-18,971;3,070;20,014;23,698
2923,000;2,644;0,626;-35,209;1,763;9,326;4,640;30,668;4,224;-21,046;-2,767;0,000;32,300;32,400;9,432;1,866;-19,609;-17,527;-21,036;-18,796;-3,183;26,974;0,000;257,340;Inf;270,000;270,000;-19,107;3,063;20,022;23,635
2923,500;3,083;0,840;-33,984;1,810;9,336;4,640;30,668;4,224;-21,046;-2,767;0,000;32,300;32,400;9,506;1,735;-19,464;-17,555;-20,754;-18,508;-3,183;26,974;0,000;257,940;Inf;270,000;270,000;-19,242;3,056;20,031;23,695
2924,000;3,083;0,840;-33,984;1,810;9,336;4,640;30,668;4,224;-21,046;-2,767;0,000;32,300;32,400;9,506;1,735;-18,840;-17,507;-20,025;-18,212;-3,183;26,974;0,000;257,940;Inf;270,000;270,000;-19,070;3,056;20,037;23,724
2924,500;3,083;0,840;-33,984;1,810;9,336;4,640;30,668;4,224;-21,046;-2,767;0,000;32,300;32,400;9,506;1,735;-18,499;-17,515;-19,907;-18,332;-3,183;26,974;0,000;258,340;Inf;270,000;270,000;-18,646;3,057;20,030;23,740
2925,000;3,083;0,840;-33,984;1,810;9,336;4,640;30,668;4,224;-21,046;-2,767;0,000;32,300;32,400;9,506;1,735;-18,990;-17,500;-20,221;-18,481;-3,183;26,974;0,000;258,340;Inf;270,000;270,000;-18,563;3,057;20,017;23,705
2925,500;3,083;0,840;-33,984;1,810;9,336;4,638;30,686;4,219;-21,008;-2,781;0,000;32,263;32,112;9,506;1,735;-19,442;-17,512;-20,846;-18,759;-3,188;26,969;0,000;258,440;Inf;270,000;270,000;-18,798;3,058;20,037;23,756
2926,000;3,083;0,840;-33,984;1,810;9,336;4,638;30,686;4,219;-21,008;-2,781;0,000;32,300;32,100;9,506;1,735;-19,562;-17,543;-20,882;-18,695;-3,188;26,969;0,000;258,440;Inf;270,000;270,000;-19,140;3,058;20,030;23,795
2926,500;3,083;0,840;-33,984;1,810;9,336;4,638;30,686;4,219;-21,008;-2,781;0,000;32,300;32,100;9,506;1,735;-18,944;-17,565;-20,341;-18,380;-3,188;26,969;0,000;258,240;Inf;270,000;270,000;-19,170;3,058;20,026;23,801
2927,000;3,224;0,809;-33,852;1,794;9,396;4,638;30,686;4,219;-21,008;-2,781;0,000;32,300;32,100;9,551;1,664;-18,689;-17,499;-19,794;-18,179;-3,188;26,969;0,000;258,240;Inf;270,000;270,000;-18,807;3,059;20,034;23,810
2927,500;3,224;0,809;-33,852;1,794;9,396;4,638;30,686;4,219;-21,008;-2,781;0,000;32,300;32,100;9,551;1,664;-18,941;-17,502;-19,985;-18,409;-3,188;26,969;0,000;258,440;Inf;270,000;270,000;-18,540;3,062;20,023;23,777
2928,000;3,224;0,809;-33,852;1,794;9,396;4,638;30,686;4,219;-21,008;-2,781;0,000;32,300;32,100;9,551;1,664;-19,164;-17,469;-20,482;-18,616;-3,188;26,969;0,000;258,440;Inf;270,000;270,000;-18,709;3,064;20,036;23,733
2928,500;3,224;0,809;-33,852;1,794;9,396;4,638;30,686;4,219;-21,008;-2,781;0,000;32,300;32,100;9,551;1,664;-19,354;-17,489;-20,711;-18,723;-3,188;26,969;0,000;258,340;Inf;270,000;270,000;-18,933;3,067;20,046;23,675
2929,000;3,224;0,809;-33,852;1,794;9,396;4,621;30,715;4,268;-20,978;-2,774;0,000;32,255;32,415;9,551;1,664;-19,413;-17,460;-20,591;-18,440;-3,191;26,959;0,000;258,340;Inf;270,000;270,000;-19,069;3,069;20,035;23,672
2929,500;3,224;0,809;-33,852;1,794;9,396;4,621;30,715;4,268;-20,978;-2,774;0,000;32,300;32,400;9,551;1,664;-18,802;-17,315;-20,189;-18,228;-3,191;26,959;0,000;258,440;Inf;270,000;270,000;-18,976;3,072;20,029;23,654
2930,000;3,344;0,876;-34,487;1,751;9,344;4,621;30,715;4,268;-20,978;-2,774;0,000;32,300;32,400;9,451;1,879;-18,734;-17,421;-20,100;-18,361;-3,191;26,959;0,000;258,440;Inf;270,000;270,000;-18,633;3,074;20,038;23,686
2930,500;3,344;0,876;-34,487;1,751;9,344;4,621;30,715;4,268;-20,978;-2,774;0,000;32,300;32,400;9,451;1,879;-18,972;-17,468;-20,386;-18,481;-3,191;26,959;0,000;258,540;Inf;270,000;270,000;-18,654;3,079;20,042;23,688
2931,000;3,344;0,876;-34,487;1,751;9,344;4,621;30,715;4,268;-20,978;-2,774;0,000;32,300;32,400;9,451;1,879;-19,305;-17,455;-20,600;-18,615;-3,191;26,959;0,000;258,540;Inf;270,000;270,000;-18,827;3,083;20,045;23,692
2931,500;3,344;0,876;-34,487;1,751;9,344;4,621;30,715;4,268;-20,978;-2,774;0,000;32,300;32,400;9,451;1,879;-19,465;-17,494;-20,905;-18,718;-3,191;26,959;0,000;258,740;Inf;270,000;270,000;-18,994;3,088;20,014;23,713
2932,000;3,344;0,876;-34,487;1,751;9,344;4,615;30,752;4,300;-20,941;-2,766;0,000;32,277;32,306;9,451;1,879;-19,593;-17,503;-20,941;-18,679;-3,180;26,968;0,000;258,740;Inf;270,000;270,000;-19,145;3,092;20,020;23,709
2932,500;3,344;0,876;-34,487;1,751;9,344;4,615;30,752;4,300;-20,941;-2,766;0,000;32,300;32,300;9,451;1,879;-18,837;-17,458;-19,996;-18,181;-3,180;26,968;0,000;257,740;Inf;270,000;270,000;-19,179;3,096;20,013;23,674
2933,000;3,344;0,876;-34,487;1,751;9,344;4,615;30,752;4,300;-20,941;-2,766;0,000;32,300;32,300;9,451;1,879;-18,928;-17,482;-20,056;-18,368;-3,180;26,968;0,000;257,740;Inf;270,000;270,000;-18,618;3,100;20,029;23,626
2933,500;2,734;0,764;-33,653;1,773;9,327;4,615;30,752;4,300;-20,941;-2,766;0,000;32,300;32,300;9,493;1,704;-19,149;-17,449;-20,490;-18,562;-3,180;26,968;0,000;258,340;Inf;270,000;270,000;-18,708;3,104;20,030;23,632
2934,000;2,734;0,764;-33,653;1,773;9,327;4,615;30,752;4,300;-20,941;-2,766;0,000;32,300;32,300;9,493;1,704;-19,297;-17,434;-20,709;-18,672;-3,180;26,968;0,000;258,340;Inf;270,000;270,000;-18,912;3,098;20,007;23,607
2934,500;2,734;0,764;-33,653;1,773;9,327;4,615;30,752;4,300;-20,941;-2,766;0,000;32,300;32,300;9,493;1,704;-19,513;-17,457;-20,962;-18,704;-3,180;26,968;0,000;258,140;Inf;270,000;270,000;-19,028;3,092;20,002;23,630
2935,000;2,734;0,764;-33,653;1,773;9,327;4,615;30,752;4,300;-20,941;-2,766;0,000;32,300;32,300;9,493;1,704;-19,445;-17,492;-20,690;-18,469;-3,180;26,968;0,000;258,140;Inf;270,000;270,000;-19,159;3,086;20,011;23,679
2935,500;2,734;0,764;-33,653;1,773;9,327;4,655;30,741;4,297;-20,917;-2,763;0,000;32,280;32,319;9,493;1,704;-18,893;-17,398;-20,218;-18,168;-3,179;26,976;0,000;258,140;Inf;270,000;270,000;-19,024;3,080;20,018;23,706
2936,000;2,734;0,764;-33,653;1,773;9,327;4,655;30,741;4,297;-20,917;-2,763;0,000;32,300;32,300;9,493;1,704;-18,943;-17,439;-20,334;-18,477;-3,179;26,976;0,000;258,140;Inf;270,000;270,000;-18,669;3,075;20,023;23,707
2936,500;2,998;0,778;-34,091;1,812;9,363;4,655;30,741;4,297;-20,917;-2,763;0,000;32,300;32,300;9,402;1,602;-19,182;-17,447;-20,573;-18,578;-3,179;26,976;0,000;258,240;Inf;270,000;270,000;-18,798;3,069;20,018;23,716
2937,000;2,998;0,778;-34,091;1,812;9,363;4,655;30,741;4,297;-20,917;-2,763;0,000;32,300;32,300;9,402;1,602;-19,445;-17,451;-20,892;-18,674;-3,179;26,976;0,000;258,240;Inf;270,000;270,000;-18,945;3,068;20,009;23,671
2937,500;2,998;0,778;-34,091;1,812;9,363;4,655;30,741;4,297;-20,917;-2,763;0,000;32,300;32,300;9,402;1,602;-19,413;-17,510;-20,746;-18,533;-3,179;26,976;0,000;258,340;Inf;270,000;270,000;-19,115;3,067;20,016;23,642
2938,000;2,998;0,778;-34,091;1,812;9,363;4,655;30,741;4,297;-20,917;-2,763;0,000;32,300;32,300;9,402;1,602;-18,903;-17,426;-20,087;-18,254;-3,179;26,976;0,000;258,340;Inf;270,000;270,000;-19,051;3,066;20,010;23,644
2938,500;2,998;0,778;-34,091;1,812;9,363;4,653;30,694;4,282;-20,916;-2,753;0,000;32,288;32,405;9,402;1,602;-18,549;-17,321;-19,932;-18,202;-3,160;26,974;0,000;258,440;Inf;270,000;270,000;-18,668;3,064;20,012;23,641
2939,000;2,998;0,778;-34,091;1,812;9,363;4,653;30,694;4,282;-20,916;-2,753;0,000;32,300;32,400;9,402;1,602;-18,776;-17,408;-20,096;-18,373;-3,160;26,974;0,000;258,440;Inf;270,000;270,000;-18,501;3,063;20,002;23,667
2939,500;3,291;0,754;-35,209;1,739;9,415;4,653;30,694;4,282;-20,916;-2,753;0,000;32,300;32,400;9,412;1,820;-19,151;-17,466;-20,297;-18,521;-3,160;26,974;0,000;258,440;Inf;270,000;270,000;-18,663;3,062;20,001;23,690
2940,000;3,291;0,754;-35,209;1,739;9,415;4,653;30,694;4,282;-20,916;-2,753;0,000;32,300;32,400;9,412;1,820;-19,384;-17,473;-20,628;-18,580;-3,160;26,974;0,000;258,440;Inf;270,000;270,000;-18,859;3,066;20,003;23,670
2940,500;3,291;0,754;-35,209;1,739;9,415;4,653;30,694;4,282;-20,916;-2,753;0,000;32,300;32,400;9,412;1,820;-19,189;-17,412;-20,336;-18,390;-3,160;26,974;0,000;258,540;Inf;270,000;270,000;-19,017;3,070;20,005;23,702
2941,000;3,291;0,754;-35,209;1,739;9,415;4,653;30,694;4,282;-20,916;-2,753;0,000;32,300;32,400;9,412;1,820;-18,619;-17,380;-20,043;-18,229;-3,160;26,974;0,000;258,540;Inf;270,000;270,000;-18,832;3,073;19,991;23,723
2941,500;3,291;0,754;-35,209;1,739;9,415;4,653;30,694;4,282;-20,916;-2,753;0,000;32,300;32,400;9,412;1,820;-18,663;-17,383;-20,103;-18,312;-3,160;26,974;0,000;258,840;Inf;270,000;270,000;-18,568;3,077;19,969;23,743
2942,000;3,291;0,754;-35,209;1,739;9,415;4,646;30,671;4,262;-20,883;-2,775;0,000;32,288;32,337;9,412;1,820;-18,942;-17,438;-20,240;-18,452;-3,176;26,960;0,000;258,840;Inf;270,000;270,000;-18,615;3,080;19,987;23,740
2942,500;3,291;0,754;-35,209;1,739;9,415;4,646;30,671;4,262;-20,883;-2,775;0,000;32,300;32,300;9,412;1,820;-19,221;-17,450;-20,453;-18,578;-3,176;26,960;0,000;258,640;Inf;270,000;270,000;-18,768;3,084;19,986;23,791
2943,000;3,020;0,714;-35,209;1,809;9,396;4,646;30,671;4,262;-20,883;-2,775;0,000;32,300;32,300;9,383;1,692;-19,403;-17,456;-20,694;-18,625;-3,176;26,960;0,000;258,640;Inf;270,000;270,000;-18,925;3,087;19,977;23,772
2943,500;3,020;0,714;-35,209;1,809;9,396;4,646;30,671;4,262;-20,883;-2,775;0,000;32,300;32,300;9,383;1,692;-18,721;-17,409;-20,095;-18,218;-3,176;26,960;0,000;258,440;Inf;270,000;270,000;-19,044;3,086;19,988;23,758
2944,000;3,020;0,714;-35,209;1,809;9,396;4,646;30,671;4,262;-20,883;-2,775;0,000;32,300;32,300;9,383;1,692;-18,707;-17,397;-20,049;-18,249;-3,176;26,960;0,000;258,440;Inf;270,000;270,000;-18,611;3,085;19,994;23,774
2944,500;3,020;0,714;-35,209;1,809;9,396;4,646;30,671;4,262;-20,883;-2,775;0,000;32,300;32,300;9,383;1,692;-18,970;-17,387;-20,298;-18,458;-3,176;26,960;0,000;258,140;Inf;270,000;270,000;-18,601;3,084;19,976;23,773
2945,000;3,020;0,714;-35,209;1,809;9,396;4,635;30,704;4,247;-20,827;-2,768;0,000;32,287;32,393;9,383;1,692;-19,145;-17,449;-20,429;-18,575;-3,175;26,965;0,000;258,140;Inf;270,000;270,000;-18,778;3,083;19,971;23,783
2945,500;3,020;0,714;-35,209;1,809;9,396;4,635;30,704;4,247;-20,827;-2,768;0,000;32,300;32,400;9,383;1,692;-19,403;-17,448;-20,747;-18,691;-3,175;26,965;0,000;258,440;Inf;270,000;270,000;-18,899;3,082;19,981;23,781
2946,000;2,875;0,673;-35,209;1,801;9,450;4,635;30,704;4,247;-20,827;-2,768;0,000;32,300;32,400;9,271;1,782;-19,356;-17,467;-20,722;-18,606;-3,175;26,965;0,000;258,440;Inf;270,000;270,000;-19,072;3,081;19,974;23,795
2946,500;2,875;0,673;-35,209;1,801;9,450;4,635;30,704;4,247;-20,827;-2,768;0,000;32,300;32,400;9,271;1,782;-19,092;-17,477;-20,298;-18,338;-3,175;26,965;0,000;258,740;Inf;270,000;270,000;-19,038;3,077;19,975;23,756
2947,000;2,875;0,673;-35,209;1,801;9,450;4,635;30,704;4,247;-20,827;-2,768;0,000;32,300;32,400;9,271;1,782;-18,752;-17,420;-20,118;-18,353;-3,175;26,965;0,000;258,740;Inf;270,000;270,000;-18,801;3,074;19,993;23,740
2947,500;2,875;0,673;-35,209;1,801;9,450;4,635;30,704;4,247;-20,827;-2,768;0,000;32,300;32,400;9,271;1,782;-19,061;-17,411;-20,386;-18,476;-3,175;26,965;0,000;258,640;Inf;270,000;270,000;-18,661;3,071;19,963;23,753
2948,000;2,875;0,673;-35,209;1,801;9,450;4,635;30,704;4,247;-20,827;-2,768;0,000;32,300;32,400;9,271;1,782;-19,340;-17,419;-20,687;-18,592;-3,175;26,965;0,000;258,640;Inf;270,000;270,000;-18,833;3,068;19,979;23,833
2948,500;2,875;0,673;-35,209;1,801;9,450;4,634;30,718;4,253;-20,803;-2,762;0,000;32,291;32,415;9,271;1,782;-19,511;-17,449;-20,786;-18,646;-3,176;26,958;0,000;258,540;Inf;270,000;270,000;-19,009;3,065;19,970;23,869
2949,000;2,875;0,673;-35,209;1,801;9,450;4,634;30,718;4,253;-20,803;-2,762;0,000;32,300;32,400;9,271;1,782;-19,116;-17,500;-20,378;-18,405;-3,176;26,958;0,000;258,540;Inf;270,000;270,000;-19,098;3,061;19,980;23,892
2949,500;3,425;0,809;-35,209;1,777;9,394;4,634;30,718;4,253;-20,803;-2,762;0,000;32,300;32,400;9,351;1,792;-18,711;-17,335;-19,936;-18,060;-3,176;26,958;0,000;258,740;Inf;270,000;270,000;-18,850;3,058;19,992;23,890
2950,000;3,425;0,809;-35,209;1,777;9,394;4,634;30,718;4,253;-20,803;-2,762;0,000;32,300;32,400;9,351;1,792;-18,881;-17,353;-19,982;-18,175;-3,176;26,958;0,000;258,740;Inf;270,000;270,000;-18,511;3,064;19,978;23,850
2950,500;3,425;0,809;-35,209;1,777;9,394;4,634;30,718;4,253;-20,803;-2,762;0,000;32,300;32,400;9,351;1,792;-19,134;-17,392;-20,523;-18,520;-3,176;26,958;0,000;258,540;Inf;270,000;270,000;-18,598;3,070;19,989;23,771
2951,000;3,425;0,809;-35,209;1,777;9,394;4,634;30,718;4,253;-20,803;-2,762;0,000;32,300;32,400;9,351;1,792;-19,194;-17,404;-20,650;-18,576;-3,176;26,958;0,000;258,540;Inf;270,000;270,000;-18,892;3,076;19,983;23,677
2951,500;3,425;0,809;-35,209;1,777;9,394;4,661;30,752;4,286;-20,772;-2,772;0,000;32,310;32,418;9,351;1,792;-19,091;-17,474;-20,428;-18,436;-3,184;26,957;0,000;258,540;Inf;270,000;270,000;-18,956;3,082;19,980;23,585
2952,000;3,425;0,809;-35,209;1,777;9,394;4,661;30,752;4,286;-20,772;-2,772;0,000;32,300;32,400;9,351;1,792;-19,039;-17,402;-20,103;-18,234;-3,184;26,957;0,000;258,540;Inf;270,000;270,000;-18,857;3,087;19,970;23,539
2952,500;3,682;0,883;-35,209;1,742;9,403;4,661;30,752;4,286;-20,772;-2,772;0,000;32,300;32,400;9,288;1,825;-18,501;-17,409;-19,902;-18,213;-3,184;26,957;0,000;258,540;Inf;270,000;270,000;-18,694;3,093;19,984;23,575
2953,000;3,682;0,883;-35,209;1,742;9,403;4,661;30,752;4,286;-20,772;-2,772;0,000;32,300;32,400;9,288;1,825;-18,683;-17,389;-20,100;-18,340;-3,184;26,957;0,000;258,540;Inf;270,000;270,000;-18,506;3,103;19,984;23,553
2953,500;3,682;0,883;-35,209;1,742;9,403;4,661;30,752;4,286;-20,772;-2,772;0,000;32,300;32,400;9,288;1,825;-19,023;-17,369;-20,373;-18,467;-3,184;26,957;0,000;258,340;Inf;270,000;270,000;-18,628;3,112;19,981;23,529
2954,000;3,682;0,883;-35,209;1,742;9,403;4,661;30,752;4,286;-20,772;-2,772;0,000;32,300;32,400;9,288;1,825;-19,268;-17,411;-20,551;-18,568;-3,184;26,957;0,000;258,340;Inf;270,000;270,000;-18,808;3,122;19,989;23,551
2954,500;3,682;0,883;-35,209;1,742;9,403;4,661;30,752;4,286;-20,772;-2,772;0,000;32,300;32,400;9,288;1,825;-18,789;-17,322;-19,898;-18,127;-3,184;26,957;0,000;258,240;Inf;270,000;270,000;-18,817;3,131;19,977;23,604
2955,000;3,682;0,883;-35,209;1,742;9,403;4,681;30,743;4,290;-20,746;-2,786;0,000;32,307;32,348;9,288;1,825;-18,500;-17,388;-19,731;-18,233;-3,193;26,968;0,000;258,240;Inf;270,000;270,000;-18,534;3,140;19,985;23,643
2955,500;3,682;0,883;-35,209;1,742;9,403;4,681;30,743;4,290;-20,746;-2,786;0,000;32,300;32,300;9,288;1,825;-18,888;-17,400;-20,020;-18,419;-3,193;26,968;0,000;258,240;Inf;270,000;270,000;-18,463;3,149;19,983;23,665
2956,000;2,359;0,660;-33,645;1,770;9,333;4,681;30,743;4,290;-20,746;-2,786;0,000;32,300;32,300;9,503;1,747;-19,153;-17,364;-20,455;-18,551;-3,193;26,968;0,000;258,240;Inf;270,000;270,000;-18,682;3,157;19,977;23,685
2956,500;2,359;0,660;-33,645;1,770;9,333;4,681;30,743;4,290;-20,746;-2,786;0,000;32,300;32,300;9,503;1,747;-19,305;-17,387;-20,631;-18,569;-3,193;26,968;0,000;258,140;Inf;270,000;270,000;-18,881;3,144;19,984;23,740
2957,000;2,359;0,660;-33,645;1,770;9,333;4,681;30,743;4,290;-20,746;-2,786;0,000;32,300;32,300;9,503;1,747;-19,089;-17,368;-20,317;-18,386;-3,193;26,968;0,000;258,140;Inf;270,000;270,000;-18,973;3,131;19,995;23,723
2957,500;2,359;0,660;-33,645;1,770;9,333;4,681;30,743;4,290;-20,746;-2,786;0,000;32,300;32,300;9,503;1,747;-18,396;-17,334;-19,702;-17,995;-3,193;26,968;0,000;258,040;Inf;270,000;270,000;-18,790;3,119;19,990;23,706
2958,000;2,359;0,660;-33,645;1,770;9,333;4,660;30,698;4,264;-20,731;-2,774;0,000;32,316;32,375;9,503;1,747;-18,876;-17,317;-20,161;-18,379;-3,191;26,959;0,000;258,040;Inf;270,000;270,000;-18,357;3,106;19,999;23,687
2958,500;2,359;0,660;-33,645;1,770;9,333;4,660;30,698;4,264;-20,731;-2,774;0,000;32,300;32,400;9,503;1,747;-19,021;-17,356;-20,375;-18,450;-3,191;26,959;0,000;257,940;Inf;270,000;270,000;-18,683;3,094;19,998;23,755
2959,000;2,680;0,717;-33,155;1,822;9,316;4,660;30,698;4,264;-20,731;-2,774;0,000;32,300;32,400;9,659;1,758;-19,278;-17,357;-20,688;-18,579;-3,191;26,959;0,000;257,940;Inf;270,000;270,000;-18,800;3,082;19,993;23,736
2959,500;2,680;0,717;-33,155;1,822;9,316;4,660;30,698;4,264;-20,731;-2,774;0,000;32,300;32,400;9,659;1,758;-19,212;-17,390;-20,593;-18,475;-3,191;26,959;0,000;258,140;Inf;270,000;270,000;-18,976;3,075;19,977;23,726
2960,000;2,680;0,717;-33,155;1,822;9,316;4,660;30,698;4,264;-20,731;-2,774;0,000;32,300;32,400;9,659;1,758;-18,925;-17,408;-20,060;-18,172;-3,191;26,959;0,000;258,140;Inf;270,000;270,000;-18,917;3,069;19,991;23,719
2960,500;2,680;0,717;-33,155;1,822;9,316;4,660;30,698;4,264;-20,731;-2,774;0,000;32,300;32,400;9,659;1,758;-18,336;-17,359;-19,753;-18,154;-3,191;26,959;0,000;258,140;Inf;270,000;270,000;-18,641;3,063;19,982;23,724
2961,000;2,680;0,717;-33,155;1,822;9,316;4,660;30,698;4,264;-20,731;-2,774;0,000;32,300;32,400;9,659;1,758;-18,579;-17,344;-19,862;-18,287;-3,191;26,959;0,000;258,140;Inf;270,000;270,000;-18,401;3,056;19,984;23,734
2961,500;2,680;0,717;-33,155;1,822;9,316;4,659;30,711;4,252;-20,692;-2,764;0,000;32,331;32,274;9,659;1,758;-19,218;-17,348;-20,553;-18,556;-3,176;26,965;0,000;258,540;Inf;270,000;270,000;-18,518;3,050;19,976;23,696
2962,000;2,680;0,717;-33,155;1,822;9,316;4,659;30,711;4,252;-20,692;-2,764;0,000;32,300;32,300;9,659;1,758;-19,318;-17,369;-20,622;-18,517;-3,176;26,965;0,000;258,540;Inf;270,000;270,000;-18,919;3,044;19,994;23,620
2962,500;2,454;0,609;-34,300;1,794;9,434;4,659;30,711;4,252;-20,692;-2,764;0,000;32,300;32,300;9,495;1,710;-18,987;-17,310;-20,379;-18,266;-3,176;26,965;0,000;258,640;Inf;270,000;270,000;-18,956;3,038;19,972;23,630
2963,000;2,454;0,609;-34,300;1,794;9,434;4,659;30,711;4,252;-20,692;-2,764;0,000;32,300;32,300;9,495;1,710;-18,675;-17,290;-19,835;-18,026;-3,176;26,965;0,000;258,640;Inf;270,000;270,000;-18,735;3,029;19,993;23,662
2963,500;2,454;0,609;-34,300;1,794;9,434;4,659;30,711;4,252;-20,692;-2,764;0,000;32,300;32,300;9,495;1,710;-18,770;-17,362;-19,818;-18,194;-3,176;26,965;0,000;258,440;Inf;270,000;270,000;-18,456;3,019;20,002;23,682
2964,000;2,454;0,609;-34,300;1,794;9,434;4,659;30,711;4,252;-20,692;-2,764;0,000;32,300;32,300;9,495;1,710;-18,950;-17,313;-20,244;-18,406;-3,176;26,965;0,000;258,440;Inf;270,000;270,000;-18,536;3,010;19,995;23,597
2964,500;2,454;0,609;-34,300;1,794;9,434;4,680;30,741;4,269;-20,659;-2,772;0,000;32,326;32,374;9,495;1,710;-19,121;-17,334;-20,459;-18,495;-3,197;26,958;0,000;258,140;Inf;270,000;270,000;-18,728;3,001;20,001;23,506
2965,000;2,454;0,609;-34,300;1,794;9,434;4,680;30,741;4,269;-20,659;-2,772;0,000;32,300;32,400;9,495;1,710;-19,275;-17,381;-20,542;-18,500;-3,197;26,958;0,000;258,140;Inf;270,000;270,000;-18,852;2,992;19,996;23,570
2965,500;2,949;0,752;-33,580;1,840;9,340;4,680;30,741;4,269;-20,659;-2,772;0,000;32,300;32,400;9,593;1,692;-18,933;-17,420;-20,155;-18,270;-3,197;26,958;0,000;258,440;Inf;270,000;270,000;-18,924;2,983;20,004;23,609
2966,000;2,949;0,752;-33,580;1,840;9,340;4,680;30,741;4,269;-20,659;-2,772;0,000;32,300;32,400;9,593;1,692;-18,634;-17,426;-19,789;-18,143;-3,197;26,958;0,000;258,440;Inf;270,000;270,000;-18,694;2,982;19,989;23,617
2966,500;2,949;0,752;-33,580;1,840;9,340;4,680;30,741;4,269;-20,659;-2,772;0,000;32,300;32,400;9,593;1,692;-18,740;-17,374;-19,921;-18,259;-3,197;26,958;0,000;258,640;Inf;270,000;270,000;-18,498;2,982;19,986;23,638
2967,000;2,949;0,752;-33,580;1,840;9,340;4,680;30,741;4,269;-20,659;-2,772;0,000;32,300;32,400;9,593;1,692;-19,065;-17,334;-20,330;-18,448;-3,197;26,958;0,000;258,640;Inf;270,000;270,000;-18,573;2,981;19,999;23,678
2967,500;2,949;0,752;-33,580;1,840;9,340;4,680;30,741;4,269;-20,659;-2,772;0,000;32,300;32,400;9,593;1,692;-19,256;-17,344;-20,589;-18,555;-3,197;26,958;0,000;258,540;Inf;270,000;270,000;-18,794;2,981;19,991;23,652
2968,000;2,949;0,752;-33,580;1,840;9,340;4,650;30,767;4,281;-20,634;-2,785;0,000;32,329;32,392;9,593;1,692;-19,280;-17,357;-20,486;-18,445;-3,190;26,960;0,000;258,540;Inf;270,000;270,000;-18,936;2,980;19,979;23,611
2968,500;2,949;0,752;-33,580;1,840;9,340;4,650;30,767;4,281;-20,634;-2,785;0,000;32,300;32,400;9,593;1,692;-18,689;-17,343;-20,047;-18,087;-3,190;26,960;0,000;258,440;Inf;270,000;270,000;-18,892;2,980;19,981;23,669
2969,000;3,566;0,917;-34,204;1,745;9,332;4,650;30,767;4,281;-20,634;-2,785;0,000;32,300;32,400;9,602;1,824;-18,818;-17,282;-19,913;-18,186;-3,190;26,960;0,000;258,440;Inf;270,000;270,000;-18,542;2,979;19,991;23,635
2969,500;3,566;0,917;-34,204;1,745;9,332;4,650;30,767;4,281;-20,634;-2,785;0,000;32,300;32,400;9,602;1,824;-18,897;-17,304;-20,139;-18,364;-3,190;26,960;0,000;258,440;Inf;270,000;270,000;-18,550;2,989;19,984;23,614
2970,000;3,566;0,917;-34,204;1,745;9,332;4,650;30,767;4,281;-20,634;-2,785;0,000;32,300;32,400;9,602;1,824;-19,021;-17,342;-20,287;-18,454;-3,190;26,960;0,000;258,440;Inf;270,000;270,000;-18,676;2,998;19,977;23,604
2970,500;3,566;0,917;-34,204;1,745;9,332;4,650;30,767;4,281;-20,634;-2,785;0,000;32,300;32,400;9,602;1,824;-19,268;-17,349;-20,449;-18,490;-3,190;26,960;0,000;258,840;Inf;270,000;270,000;-18,776;3,008;19,988;23,557
2971,000;3,566;0,917;-34,204;1,745;9,332;4,667;30,784;4,278;-20,598;-2,766;0,000;32,333;32,467;9,602;1,824;-18,952;-17,430;-20,006;-18,295;-3,196;26,955;0,000;258,840;Inf;270,000;270,000;-18,889;3,017;19,974;23,593
2971,500;3,566;0,917;-34,204;1,745;9,332;4,667;30,784;4,278;-20,598;-2,766;0,000;32,300;32,500;9,602;1,824;-18,403;-17,321;-19,691;-18,028;-3,196;26,955;0,000;258,540;Inf;270,000;270,000;-18,671;3,026;19,984;23,612
2972,000;2,996;0,792;-34,711;1,802;9,311;4,667;30,784;4,278;-20,598;-2,766;0,000;32,300;32,500;9,421;1,851;-18,498;-17,255;-19,777;-18,123;-3,196;26,955;0,000;258,540;Inf;270,000;270,000;-18,361;3,035;19,982;23,674
2972,500;2,996;0,792;-34,711;1,802;9,311;4,667;30,784;4,278;-20,598;-2,766;0,000;32,300;32,500;9,421;1,851;-18,869;-17,300;-20,151;-18,361;-3,196;26,955;0,000;258,840;Inf;270,000;270,000;-18,413;3,034;19,988;23,668
2973,000;2,996;0,792;-34,711;1,802;9,311;4,667;30,784;4,278;-20,598;-2,766;0,000;32,300;32,500;9,421;1,851;-19,132;-17,313;-20,400;-18,409;-3,196;26,955;0,000;258,840;Inf;270,000;270,000;-18,670;3,033;19,959;23,665
2973,500;2,996;0,792;-34,711;1,802;9,311;4,667;30,784;4,278;-20,598;-2,766;0,000;32,300;32,500;9,421;1,851;-18,998;-17,389;-19,963;-18,209;-3,196;26,955;0,000;258,640;Inf;270,000;270,000;-18,814;3,033;19,992;23,639
2974,000;2,996;0,792;-34,711;1,802;9,311;4,665;30,760;4,280;-20,584;-2,763;0,000;32,347;32,517;9,421;1,851;-18,429;-17,202;-19,654;-17,957;-3,190;26,965;0,000;258,640;Inf;270,000;270,000;-18,640;3,032;19,969;23,649
2974,500;2,996;0,792;-34,711;1,802;9,311;4,665;30,760;4,280;-20,584;-2,763;0,000;32,300;32,500;9,421;1,851;-18,277;-17,200;-19,575;-18,033;-3,190;26,965;0,000;258,340;Inf;270,000;270,000;-18,310;3,032;19,949;23,649
2975,000;2,996;0,792;-34,711;1,802;9,311;4,665;30,760;4,280;-20,584;-2,763;0,000;32,300;32,500;9,421;1,851;-18,570;-17,229;-19,819;-18,221;-3,190;26,965;0,000;258,340;Inf;270,000;270,000;-18,271;3,031;19,979;23,729
2975,500;3,058;0,792;-34,535;1,798;9,389;4,665;30,760;4,280;-20,584;-2,763;0,000;32,300;32,500;9,426;1,657;-18,856;-17,252;-20,092;-18,292;-3,190;26,965;0,000;258,640;Inf;270,000;270,000;-18,460;3,030;19,965;23,689
2976,000;3,058;0,792;-34,535;1,798;9,389;4,665;30,760;4,280;-20,584;-2,763;0,000;32,300;32,500;9,426;1,657;-19,121;-17,307;-20,426;-18,429;-3,190;26,965;0,000;258,640;Inf;270,000;270,000;-18,623;3,031;19,961;23,678
2976,500;3,058;0,792;-34,535;1,798;9,389;4,665;30,760;4,280;-20,584;-2,763;0,000;32,300;32,500;9,426;1,657;-18,766;-17,229;-20,073;-18,123;-3,190;26,965;0,000;258,840;Inf;270,000;270,000;-18,821;3,031;19,961;23,660
2977,000;3,058;0,792;-34,535;1,798;9,389;4,665;30,760;4,280;-20,584;-2,763;0,000;32,300;32,500;9,426;1,657;-18,341;-17,125;-19,529;-17,870;-3,190;26,965;0,000;258,840;Inf;270,000;270,000;-18,548;3,032;19,951;23,690
2977,500;3,058;0,792;-34,535;1,798;9,389;4,657;30,743;4,276;-20,553;-2,800;0,000;32,341;32,399;9,426;1,657;-18,505;-17,160;-19,659;-18,047;-3,208;26,956;0,000;258,840;Inf;270,000;270,000;-18,216;3,032;19,953;23,705
2978,000;3,058;0,792;-34,535;1,798;9,389;4,657;30,743;4,276;-20,553;-2,800;0,000;32,300;32,400;9,426;1,657;-18,859;-17,183;-20,006;-18,254;-3,208;26,956;0,000;258,840;Inf;270,000;270,000;-18,342;3,033;19,961;23,708
2978,500;2,485;0,645;-33,602;1,829;9,341;4,657;30,743;4,276;-20,553;-2,800;0,000;32,300;32,400;9,578;1,695;-18,960;-17,229;-20,244;-18,363;-3,208;26,956;0,000;258,840;Inf;270,000;270,000;-18,576;3,033;19,942;23,664
2979,000;2,485;0,645;-33,602;1,829;9,341;4,657;30,743;4,276;-20,553;-2,800;0,000;32,300;32,400;9,578;1,695;-18,992;-17,247;-20,370;-18,386;-3,208;26,956;0,000;258,840;Inf;270,000;270,000;-18,699;3,024;19,945;23,663
2979,500;2,485;0,645;-33,602;1,829;9,341;4,657;30,743;4,276;-20,553;-2,800;0,000;32,300;32,400;9,578;1,695;-18,800;-17,296;-19,923;-18,142;-3,208;26,956;0,000;258,740;Inf;270,000;270,000;-18,749;3,015;19,962;23,624
2980,000;2,485;0,645;-33,602;1,829;9,341;4,657;30,743;4,276;-20,553;-2,800;0,000;32,300;32,400;9,578;1,695;-18,528;-17,225;-19,740;-18,070;-3,208;26,956;0,000;258,740;Inf;270,000;270,000;-18,540;3,007;19,954;23,604
2980,500;2,485;0,645;-33,602;1,829;9,341;4,639;30,751;4,291;-20,531;-2,798;0,000;32,358;32,317;9,578;1,695;-18,471;-17,235;-19,759;-18,127;-3,204;26,962;0,000;258,840;Inf;270,000;270,000;-18,391;2,998;19,940;23,616
2981,000;2,485;0,645;-33,602;1,829;9,341;4,639;30,751;4,291;-20,531;-2,798;0,000;32,400;32,300;9,578;1,695;-18,781;-17,243;-19,974;-18,279;-3,204;26,962;0,000;258,840;Inf;270,000;270,000;-18,398;2,990;19,959;23,686
2981,500;2,485;0,645;-33,602;1,829;9,341;4,639;30,751;4,291;-20,531;-2,798;0,000;32,400;32,300;9,578;1,695;-19,006;-17,236;-20,250;-18,402;-3,204;26,962;0,000;258,840;Inf;270,000;270,000;-18,569;2,981;19,962;23,679
2982,000;2,437;0,640;-33,641;1,788;9,383;4,639;30,751;4,291;-20,531;-2,798;0,000;32,400;32,300;9,586;1,716;-19,166;-17,287;-20,281;-18,368;-3,204;26,962;0,000;258,840;Inf;270,000;270,000;-18,724;2,973;19,959;23,684
2982,500;2,437;0,640;-33,641;1,788;9,383;4,639;30,751;4,291;-20,531;-2,798;0,000;32,400;32,300;9,586;1,716;-18,865;-17,180;-20,108;-18,132;-3,204;26,962;0,000;258,840;Inf;270,000;270,000;-18,775;2,964;19,945;23,692
2983,000;2,437;0,640;-33,641;1,788;9,383;4,639;30,751;4,291;-20,531;-2,798;0,000;32,400;32,300;9,586;1,716;-18,388;-17,206;-19,623;-17,870;-3,204;26,962;0,000;258,840;Inf;270,000;270,000;-18,571;2,956;19,982;23,710
2983,500;2,437;0,640;-33,641;1,788;9,383;4,639;30,751;4,291;-20,531;-2,798;0,000;32,400;32,300;9,586;1,716;-18,685;-17,223;-19,817;-18,172;-3,204;26,962;0,000;258,640;Inf;270,000;270,000;-18,272;2,947;19,968;23,727
2984,000;2,437;0,640;-33,641;1,788;9,383;4,634;30,728;4,281;-20,505;-2,788;0,000;32,354;32,409;9,586;1,716;-18,928;-17,209;-20,122;-18,342;-3,202;26,957;0,000;258,640;Inf;270,000;270,000;-18,474;2,939;19,956;23,742
2984,500;2,437;0,640;-33,641;1,788;9,383;4,634;30,728;4,281;-20,505;-2,788;0,000;32,400;32,400;9,586;1,716;-19,124;-17,204;-20,408;-18,426;-3,202;26,957;0,000;258,740;Inf;270,000;270,000;-18,650;2,931;19,956;23,761
2985,000;3,299;0,736;-35,209;1,747;9,388;4,634;30,728;4,281;-20,505;-2,788;0,000;32,400;32,400;9,398;1,706;-18,654;-17,305;-19,897;-18,132;-3,202;26,957;0,000;258,740;Inf;270,000;270,000;-18,791;2,923;19,976;23,774
2985,500;3,299;0,736;-35,209;1,747;9,388;4,634;30,728;4,281;-20,505;-2,788;0,000;32,400;32,400;9,398;1,706;-18,368;-17,031;-19,462;-17,772;-3,202;26,957;0,000;258,740;Inf;270,000;270,000;-18,497;2,929;19,952;23,655
2986,000;3,299;0,736;-35,209;1,747;9,388;4,634;30,728;4,281;-20,505;-2,788;0,000;32,400;32,400;9,398;1,706;-18,380;-17,107;-19,392;-17,899;-3,202;26,957;0,000;258,740;Inf;270,000;270,000;-18,158;2,935;19,960;23,651
2986,500;3,299;0,736;-35,209;1,747;9,388;4,634;30,728;4,281;-20,505;-2,788;0,000;32,400;32,400;9,398;1,706;-18,655;-17,130;-19,729;-18,044;-3,202;26,957;0,000;258,940;Inf;270,000;270,000;-18,194;2,941;19,961;23,717
2987,000;3,299;0,736;-35,209;1,747;9,388;4,637;30,772;4,296;-20,460;-2,784;0,000;32,363;32,368;9,398;1,706;-18,854;-17,179;-20,198;-18,308;-3,204;26,956;0,000;258,940;Inf;270,000;270,000;-18,390;2,947;19,955;23,722
2987,500;3,299;0,736;-35,209;1,747;9,388;4,637;30,772;4,296;-20,460;-2,784;0,000;32,400;32,400;9,398;1,706;-18,899;-17,230;-20,042;-18,218;-3,204;26,956;0,000;258,940;Inf;270,000;270,000;-18,635;2,952;19,974;23,744
2988,000;3,299;0,736;-35,209;1,747;9,388;4,637;30,772;4,296;-20,460;-2,784;0,000;32,400;32,400;9,398;1,706;-18,525;-17,087;-19,758;-17,949;-3,204;26,956;0,000;258,940;Inf;270,000;270,000;-18,597;2,958;19,970;23,738
2988,500;2,943;0,780;-33,387;1,774;9,320;4,637;30,772;4,296;-20,460;-2,784;0,000;32,400;32,400;9,478;1,643;-18,196;-17,043;-19,294;-17,723;-3,204;26,956;0,000;258,840;Inf;270,000;270,000;-18,330;2,964;19,969;23,821
2989,000;2,943;0,780;-33,387;1,774;9,320;4,637;30,772;4,296;-20,460;-2,784;0,000;32,400;32,400;9,478;1,643;-18,336;-17,078;-19,456;-17,945;-3,204;26,956;0,000;258,840;Inf;270,000;270,000;-18,064;2,963;19,954;23,863
2989,500;2,943;0,780;-33,387;1,774;9,320;4,637;30,772;4,296;-20,460;-2,784;0,000;32,400;32,400;9,478;1,643;-18,475;-17,087;-19,686;-18,110;-3,204;26,956;0,000;258,740;Inf;270,000;270,000;-18,204;2,963;19,954;23,889
2990,000;2,943;0,780;-33,387;1,774;9,320;4,637;30,772;4,296;-20,460;-2,784;0,000;32,400;32,400;9,478;1,643;-18,650;-17,111;-19,926;-18,173;-3,204;26,956;0,000;258,740;Inf;270,000;270,000;-18,339;2,963;19,981;23,894
2990,500;2,943;0,780;-33,387;1,774;9,320;4,627;30,786;4,298;-20,417;-2,799;0,000;32,371;32,299;9,478;1,643;-18,814;-17,155;-19,826;-18,034;-3,212;26,957;0,000;258,840;Inf;270,000;270,000;-18,465;2,962;19,965;23,906
2991,000;2,943;0,780;-33,387;1,774;9,320;4,627;30,786;4,298;-20,417;-2,799;0,000;32,400;32,300;9,478;1,643;-18,107;-17,067;-19,185;-17,658;-3,212;26,957;0,000;258,840;Inf;270,000;270,000;-18,457;2,962;19,962;23,919
2991,500;3,652;0,921;-35,209;1,730;9,396;4,627;30,786;4,298;-20,417;-2,799;0,000;32,400;32,300;9,415;1,886;-17,941;-17,102;-19,068;-17,795;-3,212;26,957;0,000;258,740;Inf;270,000;270,000;-18,004;2,962;19,970;23,931
2992,000;3,652;0,921;-35,209;1,730;9,396;4,627;30,786;4,298;-20,417;-2,799;0,000;32,400;32,300;9,415;1,886;-18,286;-17,090;-19,371;-18,045;-3,212;26,957;0,000;258,740;Inf;270,000;270,000;-17,976;2,973;19,992;23,925
2992,500;3,652;0,921;-35,209;1,730;9,396;4,627;30,786;4,298;-20,417;-2,799;0,000;32,400;32,300;9,415;1,886;-18,661;-17,105;-19,743;-18,148;-3,212;26,957;0,000;258,640;Inf;270,000;270,000;-18,198;2,984;19,977;23,881
2993,000;3,652;0,921;-35,209;1,730;9,396;4,627;30,786;4,298;-20,417;-2,799;0,000;32,400;32,300;9,415;1,886;-18,858;-17,074;-20,104;-18,251;-3,212;26,957;0,000;258,640;Inf;270,000;270,000;-18,414;2,995;19,984;23,776
2993,500;3,652;0,921;-35,209;1,730;9,396;4,701;30,829;4,303;-20,379;-2,795;0,000;32,370;32,489;9,415;1,886;-18,701;-17,085;-19,980;-18,034;-3,210;26,959;0,000;258,540;Inf;270,000;270,000;-18,572;3,006;19,991;23,782
2994,000;3,652;0,921;-35,209;1,730;9,396;4,701;30,829;4,303;-20,379;-2,795;0,000;32,400;32,500;9,415;1,886;-17,782;-17,001;-19,167;-17,737;-3,210;26,959;0,000;258,540;Inf;270,000;270,000;-18,450;3,016;19,988;23,748
2994,500;3,652;0,921;-35,209;1,730;9,396;4,701;30,829;4,303;-20,379;-2,795;0,000;32,400;32,500;9,415;1,886;-18,208;-17,059;-19,325;-17,981;-3,210;26,959;0,000;258,740;Inf;270,000;270,000;-17,922;3,027;19,992;23,733
2995,000;3,415;0,846;-34,745;1,747;9,395;4,701;30,829;4,303;-20,379;-2,795;0,000;32,400;32,500;9,471;1,630;-18,638;-17,056;-19,678;-18,050;-3,210;26,959;0,000;258,740;Inf;270,000;270,000;-18,143;3,037;19,986;23,726
2995,500;3,415;0,846;-34,745;1,747;9,395;4,701;30,829;4,303;-20,379;-2,795;0,000;32,400;32,500;9,471;1,630;-18,780;-17,042;-20,062;-18,204;-3,210;26,959;0,000;258,740;Inf;270,000;270,000;-18,356;3,043;19,965;23,756
2996,000;3,415;0,846;-34,745;1,747;9,395;4,701;30,829;4,303;-20,379;-2,795;0,000;32,400;32,500;9,471;1,630;-18,921;-17,056;-20,101;-18,128;-3,210;26,959;0,000;258,740;Inf;270,000;270,000;-18,522;3,049;19,995;23,707
2996,500;3,415;0,846;-34,745;1,747;9,395;4,701;30,829;4,303;-20,379;-2,795;0,000;32,400;32,500;9,471;1,630;-18,505;-16,955;-19,763;-17,822;-3,210;26,959;0,000;258,740;Inf;270,000;270,000;-18,552;3,055;19,974;23,713
