t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2997,000;3,415;0,846;-34,745;1,747;9,395;4,642;30,821;4,311;-20,374;-2,800;0,000;32,376;32,448;9,471;1,630;-17,743;-16,918;-18,872;-17,413;-3,212;26,947;0,000;258,740;Inf;270,000;270,000;-18,261;3,061;19,984;23,749
2997,500;3,415;0,846;-34,745;1,747;9,395;4,642;30,821;4,311;-20,374;-2,800;0,000;32,400;32,400;9,471;1,630;-18,340;-16,961;-19,424;-17,994;-3,212;26,947;0,000;258,540;Inf;270,000;270,000;-17,737;3,067;19,965;23,791
2998,000;2,882;0,702;-35,209;1,764;9,312;4,642;30,821;4,311;-20,374;-2,800;0,000;32,400;32,400;9,351;1,710;-18,579;-17,005;-19,763;-18,126;-3,212;26,947;0,000;258,540;Inf;270,000;270,000;-18,180;3,073;19,973;23,857
2998,500;2,882;0,702;-35,209;1,764;9,312;4,642;30,821;4,311;-20,374;-2,800;0,000;32,400;32,400;9,351;1,710;-18,810;-16,985;-20,087;-18,194;-3,212;26,947;0,000;258,440;Inf;270,000;270,000;-18,369;3,070;19,975;23,868
2999,000;2,882;0,702;-35,209;1,764;9,312;4,642;30,821;4,311;-20,374;-2,800;0,000;32,400;32,400;9,351;1,710;-18,948;-16,984;-20,103;-18,075;-3,212;26,947;0,000;258,440;Inf;270,000;270,000;-18,519;3,067;19,984;23,879
2999,500;2,882;0,702;-35,209;1,764;9,312;4,642;30,821;4,311;-20,374;-2,800;0,000;32,400;32,400;9,351;1,710;-18,582;-16,837;-19,725;-17,738;-3,212;26,947;0,000;258,440;Inf;270,000;270,000;-18,528;3,064;19,989;23,857
3000,000;2,882;0,702;-35,209;1,764;9,312;4,637;30,821;4,332;-20,352;-2,795;0,000;32,390;32,511;9,351;1,710;-17,731;-16,904;-18,947;-17,459;-3,200;26,956;0,000;258,440;Inf;270,000;270,000;-18,221;3,061;19,987;23,821
3000,500;2,882;0,702;-35,209;1,764;9,312;4,637;30,821;4,332;-20,352;-2,795;0,000;32,400;32,500;9,351;1,710;-17,938;-16,940;-19,128;-17,772;-3,200;26,956;0,000;258,740;Inf;270,000;270,000;-17,760;3,058;19,963;23,866
3001,000;2,270;0,603;-33,638;1,811;9,336;4,637;30,821;4,332;-20,352;-2,795;0,000;32,400;32,500;9,564;1,713;-18,409;-16,956;-19,536;-18,012;-3,200;26,956;0,000;258,740;Inf;270,000;270,000;-17,944;3,055;19,992;23,843
3001,500;2,270;0,603;-33,638;1,811;9,336;4,637;30,821;4,332;-20,352;-2,795;0,000;32,400;32,500;9,564;1,713;-18,880;-17,010;-20,196;-18,214;-3,200;26,956;0,000;258,640;Inf;270,000;270,000;-18,228;3,042;19,977;23,794
3002,000;2,270;0,603;-33,638;1,811;9,336;4,637;30,821;4,332;-20,352;-2,795;0,000;32,400;32,500;9,564;1,713;-18,687;-16,930;-20,005;-17,951;-3,200;26,956;0,000;258,640;Inf;270,000;270,000;-18,575;3,029;19,978;23,807
3002,500;2,270;0,603;-33,638;1,811;9,336;4,637;30,821;4,332;-20,352;-2,795;0,000;32,400;32,500;9,564;1,713;-18,038;-16,795;-19,156;-17,407;-3,200;26,956;0,000;258,540;Inf;270,000;270,000;-18,393;3,017;19,979;23,828
3003,000;2,270;0,603;-33,638;1,811;9,336;4,637;30,821;4,332;-20,352;-2,795;0,000;32,400;32,500;9,564;1,713;-17,551;-16,912;-18,757;-17,569;-3,200;26,956;0,000;258,540;Inf;270,000;270,000;-17,849;3,005;19,982;23,801
3003,500;2,270;0,603;-33,638;1,811;9,336;4,638;30,755;4,324;-20,359;-2,804;0,000;32,399;32,618;9,564;1,713;-18,276;-16,900;-19,251;-17,875;-3,200;26,956;0,000;258,640;Inf;270,000;270,000;-17,697;2,993;19,973;23,798
3004,000;2,270;0,603;-33,638;1,811;9,336;4,638;30,755;4,324;-20,359;-2,804;0,000;32,400;32,600;9,564;1,713;-18,583;-16,930;-19,730;-18,058;-3,200;26,956;0,000;258,640;Inf;270,000;270,000;-18,075;2,981;19,989;23,761
3004,500;2,667;0,643;-35,209;1,813;9,419;4,638;30,755;4,324;-20,359;-2,804;0,000;32,400;32,600;9,361;1,710;-18,785;-16,940;-20,065;-18,150;-3,200;26,956;0,000;258,540;Inf;270,000;270,000;-18,325;2,969;19,978;23,761
3005,000;2,667;0,643;-35,209;1,813;9,419;4,638;30,755;4,324;-20,359;-2,804;0,000;32,400;32,600;9,361;1,710;-18,657;-16,952;-19,781;-17,767;-3,200;26,956;0,000;258,540;Inf;270,000;270,000;-18,485;2,964;19,968;23,804
3005,500;2,667;0,643;-35,209;1,813;9,419;4,638;30,755;4,324;-20,359;-2,804;0,000;32,400;32,600;9,361;1,710;-17,920;-16,896;-19,002;-17,459;-3,200;26,956;0,000;259,040;Inf;270,000;270,000;-18,289;2,959;19,975;23,800
3006,000;2,667;0,643;-35,209;1,813;9,419;4,638;30,755;4,324;-20,359;-2,804;0,000;32,400;32,600;9,361;1,710;-17,768;-16,983;-18,853;-17,733;-3,200;26,956;0,000;259,040;Inf;270,000;270,000;-17,819;2,954;19,970;23,807
3006,500;2,667;0,643;-35,209;1,813;9,419;4,643;30,750;4,309;-20,319;-2,766;0,000;32,398;32,502;9,361;1,710;-18,399;-16,930;-19,397;-17,950;-3,212;26,949;0,000;258,840;Inf;270,000;270,000;-17,834;2,950;19,979;23,770
3007,000;2,667;0,643;-35,209;1,813;9,419;4,643;30,750;4,309;-20,319;-2,766;0,000;32,400;32,500;9,361;1,710;-18,611;-16,945;-19,776;-18,081;-3,212;26,949;0,000;258,840;Inf;270,000;270,000;-18,169;2,945;19,967;23,777
3007,500;2,856;0,738;-34,373;1,820;9,401;4,643;30,750;4,309;-20,319;-2,766;0,000;32,400;32,500;9,394;1,694;-18,724;-16,986;-19,990;-18,144;-3,212;26,949;0,000;258,540;Inf;270,000;270,000;-18,353;2,941;19,977;23,755
3008,000;2,856;0,738;-34,373;1,820;9,401;4,643;30,750;4,309;-20,319;-2,766;0,000;32,400;32,500;9,394;1,694;-18,522;-16,921;-19,767;-17,837;-3,212;26,949;0,000;258,540;Inf;270,000;270,000;-18,461;2,939;19,980;23,748
3008,500;2,856;0,738;-34,373;1,820;9,401;4,643;30,750;4,309;-20,319;-2,766;0,000;32,400;32,500;9,394;1,694;-17,797;-16,795;-19,042;-17,585;-3,212;26,949;0,000;258,540;Inf;270,000;270,000;-18,262;2,938;19,958;23,677
3009,000;2,856;0,738;-34,373;1,820;9,401;4,643;30,750;4,309;-20,319;-2,766;0,000;32,400;32,500;9,394;1,694;-18,259;-16,852;-19,334;-17,834;-3,212;26,949;0,000;258,540;Inf;270,000;270,000;-17,805;2,936;19,964;23,569
3009,500;2,856;0,738;-34,373;1,820;9,401;4,643;30,750;4,309;-20,319;-2,766;0,000;32,400;32,500;9,394;1,694;-18,582;-16,902;-19,635;-17,981;-3,212;26,949;0,000;258,740;Inf;270,000;270,000;-18,070;2,935;19,991;23,562
3010,000;2,856;0,738;-34,373;1,820;9,401;4,661;30,796;4,302;-20,270;-2,811;0,000;32,401;32,474;9,394;1,694;-18,681;-16,902;-19,920;-18,083;-3,211;26,942;0,000;258,740;Inf;270,000;270,000;-18,275;2,934;19,958;23,572
3010,500;2,856;0,738;-34,373;1,820;9,401;4,661;30,796;4,302;-20,270;-2,811;0,000;32,400;32,500;9,394;1,694;-18,675;-16,884;-19,905;-17,954;-3,211;26,942;0,000;258,940;Inf;270,000;270,000;-18,396;2,932;19,988;23,520
3011,000;3,521;0,850;-35,209;1,788;9,347;4,661;30,796;4,302;-20,270;-2,811;0,000;32,400;32,500;9,335;1,846;-18,206;-16,777;-19,409;-17,499;-3,211;26,942;0,000;258,940;Inf;270,000;270,000;-18,354;2,931;19,998;23,407
3011,500;3,521;0,850;-35,209;1,788;9,347;4,661;30,796;4,302;-20,270;-2,811;0,000;32,400;32,500;9,335;1,846;-17,695;-16,832;-18,752;-17,369;-3,211;26,942;0,000;258,740;Inf;270,000;270,000;-17,973;2,941;19,995;23,391
3012,000;3,521;0,850;-35,209;1,788;9,347;4,661;30,796;4,302;-20,270;-2,811;0,000;32,400;32,500;9,335;1,846;-18,394;-16,853;-19,520;-17,873;-3,211;26,942;0,000;258,740;Inf;270,000;270,000;-17,662;2,950;20,000;23,351
3012,500;3,521;0,850;-35,209;1,788;9,347;4,661;30,796;4,302;-20,270;-2,811;0,000;32,400;32,500;9,335;1,846;-18,474;-16,875;-19,686;-17,987;-3,211;26,942;0,000;258,740;Inf;270,000;270,000;-18,160;2,960;19,985;23,324
3013,000;3,521;0,850;-35,209;1,788;9,347;4,663;30,828;4,309;-20,231;-2,799;0,000;32,417;32,544;9,335;1,846;-18,757;-16,870;-19,948;-18,012;-3,202;26,952;0,000;258,740;Inf;270,000;270,000;-18,256;2,969;19,983;23,338
3013,500;3,521;0,850;-35,209;1,788;9,347;4,663;30,828;4,309;-20,231;-2,799;0,000;32,400;32,500;9,335;1,846;-18,620;-16,893;-19,647;-17,746;-3,202;26,952;0,000;258,240;Inf;270,000;270,000;-18,397;2,978;20,002;23,316
3014,000;3,770;0,954;-35,043;1,729;9,370;4,663;30,828;4,309;-20,231;-2,799;0,000;32,400;32,500;9,412;1,862;-18,011;-16,736;-19,023;-17,450;-3,202;26,952;0,000;258,240;Inf;270,000;270,000;-18,227;2,987;19,974;23,334
3014,500;3,770;0,954;-35,043;1,729;9,370;4,663;30,828;4,309;-20,231;-2,799;0,000;32,400;32,500;9,412;1,862;-17,696;-16,783;-18,954;-17,530;-3,202;26,952;0,000;258,340;Inf;270,000;270,000;-17,805;3,000;19,977;23,373
3015,000;3,770;0,954;-35,043;1,729;9,370;4,663;30,828;4,309;-20,231;-2,799;0,000;32,400;32,500;9,412;1,862;-18,189;-16,854;-19,233;-17,715;-3,202;26,952;0,000;258,340;Inf;270,000;270,000;-17,741;3,012;19,988;23,355
3015,500;3,770;0,954;-35,043;1,729;9,370;4,663;30,828;4,309;-20,231;-2,799;0,000;32,400;32,500;9,412;1,862;-18,471;-16,846;-19,528;-17,860;-3,202;26,952;0,000;258,340;Inf;270,000;270,000;-17,998;3,025;19,990;23,326
3016,000;3,770;0,954;-35,043;1,729;9,370;4,663;30,828;4,309;-20,231;-2,799;0,000;32,400;32,500;9,412;1,862;-18,763;-16,901;-19,948;-18,017;-3,202;26,952;0,000;258,340;Inf;270,000;270,000;-18,176;3,037;19,987;23,343
3016,500;3,770;0,954;-35,043;1,729;9,370;4,669;30,847;4,302;-20,208;-2,811;0,000;32,418;32,457;9,412;1,862;-18,570;-16,949;-19,589;-17,759;-3,220;26,942;0,000;258,340;Inf;270,000;270,000;-18,407;3,049;19,992;23,371
3017,000;3,770;0,954;-35,043;1,729;9,370;4,669;30,847;4,302;-20,208;-2,811;0,000;32,400;32,500;9,412;1,862;-17,977;-16,772;-19,193;-17,549;-3,220;26,942;0,000;258,340;Inf;270,000;270,000;-18,217;3,061;19,995;23,404
3017,500;3,891;0,918;-35,209;1,736;9,447;4,669;30,847;4,302;-20,208;-2,811;0,000;32,400;32,500;9,366;1,776;-17,967;-16,816;-19,119;-17,642;-3,220;26,942;0,000;257,940;Inf;270,000;270,000;-17,873;3,072;19,986;23,453
3018,000;3,891;0,918;-35,209;1,736;9,447;4,669;30,847;4,302;-20,208;-2,811;0,000;32,400;32,500;9,366;1,776;-18,231;-16,855;-19,310;-17,847;-3,220;26,942;0,000;257,940;Inf;270,000;270,000;-17,886;3,086;19,985;23,433
3018,500;3,891;0,918;-35,209;1,736;9,447;4,669;30,847;4,302;-20,208;-2,811;0,000;32,400;32,500;9,366;1,776;-18,403;-16,896;-19,557;-17,935;-3,220;26,942;0,000;258,240;Inf;270,000;270,000;-18,061;3,099;19,988;23,283
3019,000;3,891;0,918;-35,209;1,736;9,447;4,669;30,847;4,302;-20,208;-2,811;0,000;32,400;32,500;9,366;1,776;-18,653;-16,864;-19,846;-18,047;-3,220;26,942;0,000;258,240;Inf;270,000;270,000;-18,198;3,112;19,995;23,208
3019,500;3,891;0,918;-35,209;1,736;9,447;4,667;30,882;4,310;-20,175;-2,819;0,000;32,426;32,490;9,366;1,776;-18,051;-16,858;-19,135;-17,500;-3,215;26,938;0,000;258,240;Inf;270,000;270,000;-18,353;3,125;19,979;23,112
3020,000;3,891;0,918;-35,209;1,736;9,447;4,667;30,882;4,310;-20,175;-2,819;0,000;32,400;32,500;9,366;1,776;-17,792;-16,845;-18,986;-17,578;-3,215;26,938;0,000;258,240;Inf;270,000;270,000;-17,886;3,137;19,981;23,026
3020,500;3,491;0,848;-35,209;1,735;9,361;4,667;30,882;4,310;-20,175;-2,819;0,000;32,400;32,500;9,460;1,857;-18,213;-16,799;-19,370;-17,759;-3,215;26,938;0,000;258,340;Inf;270,000;270,000;-17,800;3,150;19,979;23,028
3021,000;3,491;0,848;-35,209;1,735;9,361;4,667;30,882;4,310;-20,175;-2,819;0,000;32,400;32,500;9,460;1,857;-18,580;-16,832;-19,720;-17,905;-3,215;26,938;0,000;258,340;Inf;270,000;270,000;-18,035;3,155;19,985;23,051
3021,500;3,491;0,848;-35,209;1,735;9,361;4,667;30,882;4,310;-20,175;-2,819;0,000;32,400;32,500;9,460;1,857;-18,716;-16,837;-19,991;-18,016;-3,215;26,938;0,000;258,340;Inf;270,000;270,000;-18,259;3,161;19,980;23,006
3022,000;3,491;0,848;-35,209;1,735;9,361;4,667;30,882;4,310;-20,175;-2,819;0,000;32,400;32,500;9,460;1,857;-18,790;-16,877;-20,003;-18,001;-3,215;26,938;0,000;258,340;Inf;270,000;270,000;-18,390;3,166;19,982;23,107
3022,500;3,491;0,848;-35,209;1,735;9,361;4,667;30,882;4,310;-20,175;-2,819;0,000;32,400;32,500;9,460;1,857;-18,368;-16,815;-19,628;-17,628;-3,215;26,938;0,000;257,840;Inf;270,000;270,000;-18,418;3,172;19,961;23,125
3023,000;3,491;0,848;-35,209;1,735;9,361;4,665;30,873;4,307;-20,216;-2,817;0,000;32,431;32,599;9,460;1,857;-18,234;-16,813;-19,330;-17,680;-3,211;26,937;0,000;257,840;Inf;270,000;270,000;-18,110;3,177;19,974;23,195
3023,500;3,491;0,848;-35,209;1,735;9,361;4,665;30,873;4,307;-20,216;-2,817;0,000;32,400;32,600;9,460;1,857;-18,546;-16,845;-19,561;-17,779;-3,211;26,937;0,000;257,740;Inf;270,000;270,000;-18,014;3,182;19,963;23,265
3024,000;3,097;0,754;-35,209;1,782;9,408;4,665;30,873;4,307;-20,216;-2,817;0,000;32,400;32,600;9,336;1,699;-18,609;-16,861;-19,823;-17,908;-3,211;26,937;0,000;257,740;Inf;270,000;270,000;-18,183;3,187;19,967;23,315
3024,500;3,097;0,754;-35,209;1,782;9,408;4,665;30,873;4,307;-20,216;-2,817;0,000;32,400;32,600;9,336;1,699;-18,664;-16,900;-19,918;-18,014;-3,211;26,937;0,000;258,140;Inf;270,000;270,000;-18,300;3,186;19,960;23,350
3025,000;3,097;0,754;-35,209;1,782;9,408;4,665;30,873;4,307;-20,216;-2,817;0,000;32,400;32,600;9,336;1,699;-18,795;-16,954;-19,865;-18,018;-3,211;26,937;0,000;258,140;Inf;270,000;270,000;-18,374;3,184;19,966;23,397
3025,500;3,097;0,754;-35,209;1,782;9,408;4,665;30,873;4,307;-20,216;-2,817;0,000;32,400;32,600;9,336;1,699;-18,280;-16,972;-19,426;-17,696;-3,211;26,937;0,000;257,940;Inf;270,000;270,000;-18,408;3,183;19,947;23,425
3026,000;3,097;0,754;-35,209;1,782;9,408;4,688;30,832;4,327;-20,192;-2,803;0,000;32,435;32,543;9,336;1,699;-18,105;-16,846;-19,292;-17,560;-3,213;26,941;0,000;257,940;Inf;270,000;270,000;-18,093;3,181;19,941;23,383
3026,500;3,097;0,754;-35,209;1,782;9,408;4,688;30,832;4,327;-20,192;-2,803;0,000;32,400;32,500;9,336;1,699;-18,392;-16,877;-19,538;-17,902;-3,213;26,941;0,000;258,040;Inf;270,000;270,000;-17,951;3,180;19,971;23,362
3027,000;2,411;0,641;-34,123;1,783;9,379;4,688;30,832;4,327;-20,192;-2,803;0,000;32,400;32,500;9,412;1,705;-18,501;-16,877;-19,720;-17,983;-3,213;26,941;0,000;258,040;Inf;270,000;270,000;-18,177;3,179;19,956;23,409
3027,500;2,411;0,641;-34,123;1,783;9,379;4,688;30,832;4,327;-20,192;-2,803;0,000;32,400;32,500;9,412;1,705;-18,801;-16,921;-19,977;-18,091;-3,213;26,941;0,000;257,840;Inf;270,000;270,000;-18,270;3,166;19,954;23,441
3028,000;2,411;0,641;-34,123;1,783;9,379;4,688;30,832;4,327;-20,192;-2,803;0,000;32,400;32,500;9,412;1,705;-18,721;-16,967;-19,832;-17,981;-3,213;26,941;0,000;257,840;Inf;270,000;270,000;-18,448;3,154;19,947;23,468
3028,500;2,411;0,641;-34,123;1,783;9,379;4,688;30,832;4,327;-20,192;-2,803;0,000;32,400;32,500;9,412;1,705;-18,566;-16,817;-19,600;-17,738;-3,213;26,941;0,000;257,940;Inf;270,000;270,000;-18,375;3,141;19,955;23,517
3029,000;2,411;0,641;-34,123;1,783;9,379;4,680;30,852;4,333;-20,147;-2,798;0,000;32,447;32,406;9,412;1,705;-18,040;-16,877;-19,266;-17,636;-3,208;26,946;0,000;257,940;Inf;270,000;270,000;-18,180;3,129;19,942;23,615
3029,500;2,411;0,641;-34,123;1,783;9,379;4,680;30,852;4,333;-20,147;-2,798;0,000;32,400;32,400;9,412;1,705;-18,173;-16,941;-19,259;-17,835;-3,208;26,946;0,000;258,140;Inf;270,000;270,000;-17,955;3,118;19,951;23,635
3030,000;2,411;0,641;-34,123;1,783;9,379;4,680;30,852;4,333;-20,147;-2,798;0,000;32,400;32,400;9,412;1,705;-18,528;-16,964;-19,488;-18,038;-3,208;26,946;0,000;258,140;Inf;270,000;270,000;-18,052;3,106;19,946;23,637
3030,500;2,654;0,672;-34,784;1,855;9,382;4,680;30,852;4,333;-20,147;-2,798;0,000;32,400;32,400;9,415;1,663;-18,799;-16,985;-19,938;-18,133;-3,208;26,946;0,000;258,340;Inf;270,000;270,000;-18,254;3,095;19,951;23,688
3031,000;2,654;0,672;-34,784;1,855;9,382;4,680;30,852;4,333;-20,147;-2,798;0,000;32,400;32,400;9,415;1,663;-18,489;-17,023;-19,740;-17,922;-3,208;26,946;0,000;258,340;Inf;270,000;270,000;-18,464;3,087;19,961;23,686
3031,500;2,654;0,672;-34,784;1,855;9,382;4,680;30,852;4,333;-20,147;-2,798;0,000;32,400;32,400;9,415;1,663;-18,331;-16,922;-19,376;-17,668;-3,208;26,946;0,000;258,240;Inf;270,000;270,000;-18,294;3,080;19,927;23,645
3032,000;2,654;0,672;-34,784;1,855;9,382;4,680;30,852;4,333;-20,147;-2,798;0,000;32,400;32,400;9,415;1,663;-18,309;-16,960;-19,274;-17,684;-3,208;26,946;0,000;258,240;Inf;270,000;270,000;-18,074;3,073;19,956;23,609
3032,500;2,654;0,672;-34,784;1,855;9,382;4,696;30,837;4,332;-20,118;-2,794;0,000;32,444;32,613;9,415;1,663;-18,413;-16,925;-19,442;-17,901;-3,229;26,942;0,000;258,140;Inf;270,000;270,000;-18,057;3,067;19,943;23,581
3033,000;2,654;0,672;-34,784;1,855;9,382;4,696;30,837;4,332;-20,118;-2,794;0,000;32,400;32,600;9,415;1,663;-18,533;-16,937;-19,750;-18,024;-3,229;26,942;0,000;258,140;Inf;270,000;270,000;-18,170;3,060;19,947;23,586
3033,500;2,468;0,592;-35,186;1,812;9,299;4,696;30,837;4,332;-20,118;-2,794;0,000;32,400;32,600;9,503;1,894;-18,808;-16,911;-20,033;-18,101;-3,229;26,942;0,000;258,540;Inf;270,000;270,000;-18,311;3,053;19,942;23,559
3034,000;2,468;0,592;-35,186;1,812;9,299;4,696;30,837;4,332;-20,118;-2,794;0,000;32,400;32,600;9,503;1,894;-18,254;-16,929;-19,281;-17,565;-3,229;26,942;0,000;258,540;Inf;270,000;270,000;-18,463;3,044;19,961;23,551
3034,500;2,468;0,592;-35,186;1,812;9,299;4,696;30,837;4,332;-20,118;-2,794;0,000;32,400;32,600;9,503;1,894;-17,688;-16,892;-19,050;-17,572;-3,229;26,942;0,000;258,740;Inf;270,000;270,000;-18,007;3,034;19,924;23,601
3035,000;2,468;0,592;-35,186;1,812;9,299;4,696;30,837;4,332;-20,118;-2,794;0,000;32,400;32,600;9,503;1,894;-18,055;-16,941;-19,195;-17,807;-3,229;26,942;0,000;258,740;Inf;270,000;270,000;-17,801;3,025;19,932;23,648
3035,500;2,468;0,592;-35,186;1,812;9,299;4,721;30,832;4,313;-20,084;-2,803;0,000;32,459;32,469;9,503;1,894;-18,529;-16,951;-19,513;-17,940;-3,216;26,952;0,000;258,740;Inf;270,000;270,000;-18,000;3,016;19,919;23,637
3036,000;2,468;0,592;-35,186;1,812;9,299;4,721;30,832;4,313;-20,084;-2,803;0,000;32,500;32,500;9,503;1,894;-18,675;-16,934;-19,795;-18,040;-3,216;26,952;0,000;258,740;Inf;270,000;270,000;-18,233;3,007;19,938;23,658
3036,500;2,468;0,592;-35,186;1,812;9,299;4,721;30,832;4,313;-20,084;-2,803;0,000;32,500;32,500;9,503;1,894;-18,684;-16,938;-19,836;-18,008;-3,216;26,952;0,000;258,940;Inf;270,000;270,000;-18,361;2,998;19,915;23,689
3037,000;3,465;0,892;-33,740;1,788;9,351;4,721;30,832;4,313;-20,084;-2,803;0,000;32,500;32,500;9,595;1,678;-18,185;-16,869;-19,412;-17,558;-3,216;26,952;0,000;258,940;Inf;270,000;270,000;-18,367;2,989;19,919;23,672
3037,500;3,465;0,892;-33,740;1,788;9,351;4,721;30,832;4,313;-20,084;-2,803;0,000;32,500;32,500;9,595;1,678;-18,229;-16,820;-19,177;-17,628;-3,216;26,952;0,000;259,140;Inf;270,000;270,000;-18,006;2,997;19,906;23,655
3038,000;3,465;0,892;-33,740;1,788;9,351;4,721;30,832;4,313;-20,084;-2,803;0,000;32,500;32,500;9,595;1,678;-18,383;-16,871;-19,408;-17,807;-3,216;26,952;0,000;259,140;Inf;270,000;270,000;-17,964;3,005;19,922;23,636
3038,500;3,465;0,892;-33,740;1,788;9,351;4,721;30,832;4,313;-20,084;-2,803;0,000;32,500;32,500;9,595;1,678;-18,476;-16,882;-19,647;-17,957;-3,216;26,952;0,000;259,040;Inf;270,000;270,000;-18,117;3,012;19,903;23,649
3039,000;3,465;0,892;-33,740;1,788;9,351;4,681;30,865;4,321;-20,053;-2,798;0,000;32,464;32,446;9,595;1,678;-18,721;-16,915;-19,872;-18,037;-3,217;26,951;0,000;259,040;Inf;270,000;270,000;-18,240;3,020;19,912;23,684
3039,500;3,465;0,892;-33,740;1,788;9,351;4,681;30,865;4,321;-20,053;-2,798;0,000;32,500;32,400;9,595;1,678;-18,587;-16,952;-19,514;-17,774;-3,217;26,951;0,000;259,140;Inf;270,000;270,000;-18,386;3,027;19,906;23,744
3040,000;3,492;0,915;-34,433;2,327;9,366;4,681;30,865;4,321;-20,053;-2,798;0,000;32,500;32,400;9,469;1,824;-17,958;-16,737;-19,076;-17,422;-3,217;26,951;0,000;259,140;Inf;270,000;270,000;-18,207;3,034;19,920;23,782
3040,500;3,492;0,915;-34,433;2,327;9,366;4,681;30,865;4,321;-20,053;-2,798;0,000;32,500;32,400;9,469;1,824;-17,725;-16,771;-18,917;-17,459;-3,217;26,951;0,000;258,940;Inf;270,000;270,000;-17,798;3,042;19,904;23,829
3041,000;3,492;0,915;-34,433;2,327;9,366;4,681;30,865;4,321;-20,053;-2,798;0,000;32,500;32,400;9,469;1,824;-18,274;-16,841;-19,358;-17,859;-3,217;26,951;0,000;258,940;Inf;270,000;270,000;-17,718;3,049;19,910;23,844
3041,500;3,492;0,915;-34,433;2,327;9,366;4,681;30,865;4,321;-20,053;-2,798;0,000;32,500;32,400;9,469;1,824;-18,582;-16,896;-19,606;-17,979;-3,217;26,951;0,000;258,640;Inf;270,000;270,000;-18,083;3,056;19,920;23,849
3042,000;3,492;0,915;-34,433;2,327;9,366;4,676;30,887;4,321;-20,013;-2,801;0,000;32,464;32,550;9,469;1,824;-18,715;-16,817;-19,820;-17,954;-3,216;26,946;0,000;258,640;Inf;270,000;270,000;-18,266;3,063;19,908;23,802
3042,500;3,492;0,915;-34,433;2,327;9,366;4,676;30,887;4,321;-20,013;-2,801;0,000;32,500;32,500;9,469;1,824;-18,204;-16,822;-19,385;-17,537;-3,216;26,946;0,000;258,340;Inf;270,000;270,000;-18,326;3,070;19,903;23,683
3043,000;3,492;0,915;-34,433;2,327;9,366;4,676;30,887;4,321;-20,013;-2,801;0,000;32,500;32,500;9,469;1,824;-17,986;-16,714;-19,052;-17,350;-3,216;26,946;0,000;258,340;Inf;270,000;270,000;-17,987;3,077;19,912;23,612
3043,500;4,001;0,946;-35,209;1,732;9,413;4,676;30,887;4,321;-20,013;-2,801;0,000;32,500;32,500;9,406;1,888;-18,160;-16,744;-19,210;-17,581;-3,216;26,946;0,000;258,640;Inf;270,000;270,000;-17,776;3,084;19,914;23,557
3044,000;4,001;0,946;-35,209;1,732;9,413;4,676;30,887;4,321;-20,013;-2,801;0,000;32,500;32,500;9,406;1,888;-18,369;-16,791;-19,501;-17,801;-3,216;26,946;0,000;258,640;Inf;270,000;270,000;-17,924;3,099;19,915;23,542
3044,500;4,001;0,946;-35,209;1,732;9,413;4,676;30,887;4,321;-20,013;-2,801;0,000;32,500;32,500;9,406;1,888;-18,449;-16,810;-19,660;-17,858;-3,216;26,946;0,000;258,940;Inf;270,000;270,000;-18,115;3,114;19,913;23,511
3045,000;4,001;0,946;-35,209;1,732;9,413;4,676;30,887;4,321;-20,013;-2,801;0,000;32,500;32,500;9,406;1,888;-18,663;-16,910;-19,736;-17,776;-3,216;26,946;0,000;258,940;Inf;270,000;270,000;-18,194;3,128;19,918;23,570
3045,500;4,001;0,946;-35,209;1,732;9,413;4,668;30,937;4,339;-20,009;-2,798;0,000;32,468;32,485;9,406;1,888;-18,194;-16,609;-19,260;-17,405;-3,211;26,935;0,000;258,940;Inf;270,000;270,000;-18,271;3,143;19,920;23,591
3046,000;4,001;0,946;-35,209;1,732;9,413;4,668;30,937;4,339;-20,009;-2,798;0,000;32,500;32,500;9,406;1,888;-17,673;-16,710;-18,985;-17,427;-3,211;26,935;0,000;258,940;Inf;270,000;270,000;-17,867;3,157;19,910;23,641
3046,500;3,435;0,830;-35,209;1,792;9,418;4,668;30,937;4,339;-20,009;-2,798;0,000;32,500;32,500;9,331;1,712;-17,965;-16,760;-19,195;-17,647;-3,211;26,935;0,000;258,740;Inf;270,000;270,000;-17,699;3,171;19,910;23,692
3047,000;3,435;0,830;-35,209;1,792;9,418;4,668;30,937;4,339;-20,009;-2,798;0,000;32,500;32,500;9,331;1,712;-18,401;-16,830;-19,444;-17,863;-3,211;26,935;0,000;258,740;Inf;270,000;270,000;-17,892;3,175;19,926;23,694
3047,500;3,435;0,830;-35,209;1,792;9,418;4,668;30,937;4,339;-20,009;-2,798;0,000;32,500;32,500;9,331;1,712;-18,597;-16,836;-19,697;-17,942;-3,211;26,935;0,000;258,740;Inf;270,000;270,000;-18,135;3,179;19,924;23,675
3048,000;3,435;0,830;-35,209;1,792;9,418;4,668;30,937;4,339;-20,009;-2,798;0,000;32,500;32,500;9,331;1,712;-18,615;-16,856;-19,867;-17,953;-3,211;26,935;0,000;258,740;Inf;270,000;270,000;-18,268;3,183;19,904;23,677
3048,500;3,435;0,830;-35,209;1,792;9,418;4,655;30,908;4,330;-19,997;-2,793;0,000;32,474;32,620;9,331;1,712;-17,980;-16,796;-19,194;-17,543;-3,217;26,932;0,000;258,640;Inf;270,000;270,000;-18,323;3,188;19,911;23,692
3049,000;3,435;0,830;-35,209;1,792;9,418;4,655;30,908;4,330;-19,997;-2,793;0,000;32,500;32,600;9,331;1,712;-17,813;-16,825;-19,082;-17,656;-3,217;26,932;0,000;258,640;Inf;270,000;270,000;-17,878;3,192;19,934;23,684
3049,500;3,435;0,830;-35,209;1,792;9,418;4,655;30,908;4,330;-19,997;-2,793;0,000;32,500;32,600;9,331;1,712;-18,108;-16,859;-19,258;-17,830;-3,217;26,932;0,000;258,840;Inf;270,000;270,000;-17,844;3,196;19,948;23,650
3050,000;3,036;0,726;-35,114;1,793;9,404;4,655;30,908;4,330;-19,997;-2,793;0,000;32,500;32,600;9,396;1,613;-18,480;-16,868;-19,618;-17,988;-3,217;26,932;0,000;258,840;Inf;270,000;270,000;-18,013;3,200;19,928;23,636
3050,500;3,036;0,726;-35,114;1,793;9,404;4,655;30,908;4,330;-19,997;-2,793;0,000;32,500;32,600;9,396;1,613;-18,655;-16,895;-19,723;-17,969;-3,217;26,932;0,000;258,640;Inf;270,000;270,000;-18,239;3,197;19,932;23,628
3051,000;3,036;0,726;-35,114;1,793;9,404;4,655;30,908;4,330;-19,997;-2,793;0,000;32,500;32,600;9,396;1,613;-18,130;-16,941;-19,281;-17,621;-3,217;26,932;0,000;258,640;Inf;270,000;270,000;-18,311;3,194;19,963;23,585
3051,500;3,036;0,726;-35,114;1,793;9,404;4,655;30,908;4,330;-19,997;-2,793;0,000;32,500;32,600;9,396;1,613;-17,702;-16,672;-18,757;-17,295;-3,217;26,932;0,000;258,840;Inf;270,000;270,000;-17,993;3,192;19,949;23,572
3052,000;3,036;0,726;-35,114;1,793;9,404;4,672;30,826;4,349;-19,984;-2,802;0,000;32,477;32,579;9,396;1,613;-18,174;-16,774;-19,170;-17,646;-3,215;26,935;0,000;258,840;Inf;270,000;270,000;-17,607;3,189;19,948;23,567
3052,500;3,036;0,726;-35,114;1,793;9,404;4,672;30,826;4,349;-19,984;-2,802;0,000;32,500;32,600;9,396;1,613;-18,318;-16,806;-19,438;-17,800;-3,215;26,935;0,000;258,240;Inf;270,000;270,000;-17,941;3,187;19,961;23,572
3053,000;2,274;0,616;-34,581;1,808;9,311;4,672;30,826;4,349;-19,984;-2,802;0,000;32,500;32,600;9,421;1,847;-18,336;-16,848;-19,546;-17,864;-3,215;26,935;0,000;258,240;Inf;270,000;270,000;-18,090;3,184;19,970;23,596
3053,500;2,274;0,616;-34,581;1,808;9,311;4,672;30,826;4,349;-19,984;-2,802;0,000;32,500;32,600;9,421;1,847;-18,270;-16,874;-19,348;-17,670;-3,215;26,935;0,000;258,540;Inf;270,000;270,000;-18,148;3,169;19,980;23,643
3054,000;2,274;0,616;-34,581;1,808;9,311;4,672;30,826;4,349;-19,984;-2,802;0,000;32,500;32,600;9,421;1,847;-18,073;-16,765;-18,992;-17,465;-3,215;26,935;0,000;258,540;Inf;270,000;270,000;-18,041;3,154;19,971;23,662
3054,500;2,274;0,616;-34,581;1,808;9,311;4,672;30,826;4,349;-19,984;-2,802;0,000;32,500;32,600;9,421;1,847;-17,653;-16,786;-18,863;-17,492;-3,215;26,935;0,000;258,140;Inf;270,000;270,000;-17,824;3,140;19,984;23,702
3055,000;2,274;0,616;-34,581;1,808;9,311;4,680;30,856;4,341;-19,917;-2,813;0,000;32,476;32,536;9,421;1,847;-17,822;-16,799;-18,953;-17,647;-3,225;26,933;0,000;258,140;Inf;270,000;270,000;-17,699;3,126;19,998;23,742
3055,500;2,274;0,616;-34,581;1,808;9,311;4,680;30,856;4,341;-19,917;-2,813;0,000;32,500;32,500;9,421;1,847;-18,465;-16,837;-19,485;-17,892;-3,225;26,933;0,000;258,740;Inf;270,000;270,000;-17,805;3,112;20,011;23,753
3056,000;3,064;0,785;-34,813;1,768;9,269;4,680;30,856;4,341;-19,917;-2,813;0,000;32,500;32,500;9,409;1,761;-18,187;-16,796;-19,213;-17,619;-3,225;26,933;0,000;258,740;Inf;270,000;270,000;-18,170;3,098;20,012;23,770
3056,500;3,064;0,785;-34,813;1,768;9,269;4,680;30,856;4,341;-19,917;-2,813;0,000;32,500;32,500;9,409;1,761;-17,703;-16,630;-18,735;-17,221;-3,225;26,933;0,000;258,440;Inf;270,000;270,000;-17,954;3,098;20,005;23,720
3057,000;3,064;0,785;-34,813;1,768;9,269;4,680;30,856;4,341;-19,917;-2,813;0,000;32,500;32,500;9,409;1,761;-17,607;-16,700;-18,612;-17,326;-3,225;26,933;0,000;258,440;Inf;270,000;270,000;-17,572;3,097;20,020;23,686
3057,500;3,064;0,785;-34,813;1,768;9,269;4,680;30,856;4,341;-19,917;-2,813;0,000;32,500;32,500;9,409;1,761;-18,038;-16,729;-18,946;-17,606;-3,225;26,933;0,000;258,440;Inf;270,000;270,000;-17,561;3,096;20,005;23,685
3058,000;3,064;0,785;-34,813;1,768;9,269;4,680;30,856;4,341;-19,917;-2,813;0,000;32,500;32,500;9,409;1,761;-18,180;-16,745;-19,207;-17,755;-3,225;26,933;0,000;258,440;Inf;270,000;270,000;-17,830;3,096;20,035;23,674
3058,500;3,064;0,785;-34,813;1,768;9,269;4,651;30,890;4,351;-19,874;-2,794;0,000;32,489;32,518;9,409;1,761;-18,267;-16,788;-19,377;-17,824;-3,217;26,933;0,000;258,840;Inf;270,000;270,000;-17,972;3,095;20,012;23,621
3059,000;3,064;0,785;-34,813;1,768;9,269;4,651;30,890;4,351;-19,874;-2,794;0,000;32,500;32,500;9,409;1,761;-18,190;-16,797;-19,363;-17,637;-3,217;26,933;0,000;258,840;Inf;270,000;270,000;-18,064;3,095;20,031;23,646
3059,500;3,381;0,866;-34,529;1,745;9,298;4,651;30,890;4,351;-19,874;-2,794;0,000;32,500;32,500;9,491;1,734;-17,362;-16,658;-18,623;-17,308;-3,217;26,933;0,000;259,440;Inf;270,000;270,000;-17,997;3,094;20,042;23,662
3060,000;3,381;0,866;-34,529;1,745;9,298;4,651;30,890;4,351;-19,874;-2,794;0,000;32,500;32,500;9,491;1,734;-17,691;-16,729;-18,764;-17,529;-3,217;26,933;0,000;259,440;Inf;270,000;270,000;-17,488;3,099;20,038;23,696
3060,500;3,381;0,866;-34,529;1,745;9,298;4,651;30,890;4,351;-19,874;-2,794;0,000;32,500;32,500;9,491;1,734;-18,183;-16,755;-19,045;-17,688;-3,217;26,933;0,000;259,240;Inf;270,000;270,000;-17,678;3,104;20,039;23,678
3061,000;3,381;0,866;-34,529;1,745;9,298;4,651;30,890;4,351;-19,874;-2,794;0,000;32,500;32,500;9,491;1,734;-18,294;-16,746;-19,335;-17,811;-3,217;26,933;0,000;259,240;Inf;270,000;270,000;-17,918;3,108;20,036;23,542
3061,500;3,381;0,866;-34,529;1,745;9,298;4,683;30,927;4,378;-19,830;-2,816;0,000;32,492;32,537;9,491;1,734;-18,269;-16,746;-19,384;-17,749;-3,229;26,938;0,000;259,340;Inf;270,000;270,000;-18,047;3,113;20,034;23,490
3062,000;3,381;0,866;-34,529;1,745;9,298;4,683;30,927;4,378;-19,830;-2,816;0,000;32,500;32,500;9,491;1,734;-17,986;-16,701;-19,040;-17,359;-3,229;26,938;0,000;259,340;Inf;270,000;270,000;-18,037;3,117;20,036;23,536
3062,500;3,392;0,814;-35,209;1,727;9,450;4,683;30,927;4,378;-19,830;-2,816;0,000;32,500;32,500;9,215;1,671;-17,562;-16,646;-18,534;-17,215;-3,229;26,938;0,000;258,940;Inf;270,000;270,000;-17,771;3,121;20,032;23,625
3063,000;3,392;0,814;-35,209;1,727;9,450;4,683;30,927;4,378;-19,830;-2,816;0,000;32,500;32,500;9,215;1,671;-18,082;-16,692;-19,013;-17,697;-3,229;26,938;0,000;258,940;Inf;270,000;270,000;-17,489;3,126;20,044;23,637
3063,500;3,392;0,814;-35,209;1,727;9,450;4,683;30,927;4,378;-19,830;-2,816;0,000;32,500;32,500;9,215;1,671;-18,197;-16,718;-19,287;-17,764;-3,229;26,938;0,000;259,340;Inf;270,000;270,000;-17,871;3,130;20,053;23,644
3064,000;3,392;0,814;-35,209;1,727;9,450;4,683;30,927;4,378;-19,830;-2,816;0,000;32,500;32,500;9,215;1,671;-18,427;-16,738;-19,483;-17,750;-3,229;26,938;0,000;259,340;Inf;270,000;270,000;-17,991;3,134;20,027;23,635
3064,500;3,392;0,814;-35,209;1,727;9,450;4,683;30,927;4,378;-19,830;-2,816;0,000;32,500;32,500;9,215;1,671;-18,155;-16,722;-19,182;-17,537;-3,229;26,938;0,000;259,040;Inf;270,000;270,000;-18,100;3,139;20,041;23,599
3065,000;3,392;0,814;-35,209;1,727;9,450;4,697;30,958;4,394;-19,807;-2,804;0,000;32,494;32,516;9,215;1,671;-17,681;-16,663;-18,748;-17,231;-3,231;26,931;0,000;259,040;Inf;270,000;270,000;-17,899;3,143;20,026;23,568
3065,500;3,392;0,814;-35,209;1,727;9,450;4,697;30,958;4,394;-19,807;-2,804;0,000;32,500;32,500;9,215;1,671;-17,670;-16,717;-18,628;-17,393;-3,231;26,931;0,000;259,240;Inf;270,000;270,000;-17,581;3,147;20,055;23,514
3066,000;3,347;0,859;-34,749;1,764;9,423;4,697;30,958;4,394;-19,807;-2,804;0,000;32,500;32,500;9,396;1,692;-17,950;-16,688;-19,007;-17,643;-3,231;26,931;0,000;259,240;Inf;270,000;270,000;-17,602;3,151;20,051;23,482
3066,500;3,347;0,859;-34,749;1,764;9,423;4,697;30,958;4,394;-19,807;-2,804;0,000;32,500;32,500;9,396;1,692;-18,151;-16,717;-19,207;-17,731;-3,231;26,931;0,000;258,840;Inf;270,000;270,000;-17,822;3,154;20,049;23,520
3067,000;3,347;0,859;-34,749;1,764;9,423;4,697;30,958;4,394;-19,807;-2,804;0,000;32,500;32,500;9,396;1,692;-18,314;-16,721;-19,265;-17,493;-3,231;26,931;0,000;258,840;Inf;270,000;270,000;-17,952;3,157;20,065;23,534
3067,500;3,347;0,859;-34,749;1,764;9,423;4,697;30,958;4,394;-19,807;-2,804;0,000;32,500;32,500;9,396;1,692;-17,693;-16,527;-18,809;-17,206;-3,231;26,931;0,000;259,240;Inf;270,000;270,000;-17,948;3,160;20,065;23,556
3068,000;3,347;0,859;-34,749;1,764;9,423;4,694;30,916;4,365;-19,819;-2,804;0,000;32,504;32,619;9,396;1,692;-17,448;-16,581;-18,640;-17,291;-3,230;26,943;0,000;259,240;Inf;270,000;270,000;-17,559;3,164;20,052;23,547
3068,500;3,347;0,859;-34,749;1,764;9,423;4,694;30,916;4,365;-19,819;-2,804;0,000;32,500;32,600;9,396;1,692;-17,735;-16,672;-18,746;-17,541;-3,230;26,943;0,000;259,140;Inf;270,000;270,000;-17,490;3,167;20,045;23,590
3069,000;2,614;0,640;-35,187;1,768;9,369;4,694;30,916;4,365;-19,819;-2,804;0,000;32,500;32,600;9,505;1,849;-18,090;-16,731;-18,988;-17,692;-3,230;26,943;0,000;259,140;Inf;270,000;270,000;-17,674;3,169;20,031;23,584
3069,500;2,614;0,640;-35,187;1,768;9,369;4,694;30,916;4,365;-19,819;-2,804;0,000;32,500;32,600;9,505;1,849;-18,286;-16,716;-19,339;-17,803;-3,230;26,943;0,000;259,340;Inf;270,000;270,000;-17,875;3,160;20,038;23,581
3070,000;2,614;0,640;-35,187;1,768;9,369;4,694;30,916;4,365;-19,819;-2,804;0,000;32,500;32,600;9,505;1,849;-18,198;-16,710;-19,335;-17,664;-3,230;26,943;0,000;259,340;Inf;270,000;270,000;-18,036;3,151;20,043;23,559
3070,500;2,614;0,640;-35,187;1,768;9,369;4,694;30,916;4,365;-19,819;-2,804;0,000;32,500;32,600;9,505;1,849;-17,282;-16,590;-18,479;-17,207;-3,230;26,943;0,000;258,940;Inf;270,000;270,000;-17,977;3,143;20,037;23,516
3071,000;2,614;0,640;-35,187;1,768;9,369;4,694;30,916;4,365;-19,819;-2,804;0,000;32,500;32,600;9,505;1,849;-17,609;-16,639;-18,637;-17,422;-3,230;26,943;0,000;258,940;Inf;270,000;270,000;-17,389;3,134;20,030;23,524
3071,500;2,614;0,640;-35,187;1,768;9,369;4,690;30,871;4,350;-19,793;-2,819;0,000;32,509;32,587;9,505;1,849;-18,071;-16,656;-19,047;-17,597;-3,232;26,932;0,000;258,440;Inf;270,000;270,000;-17,576;3,125;20,042;23,537
3072,000;2,614;0,640;-35,187;1,768;9,369;4,690;30,871;4,350;-19,793;-2,819;0,000;32,500;32,600;9,505;1,849;-18,184;-16,670;-19,308;-17,742;-3,232;26,932;0,000;258,440;Inf;270,000;270,000;-17,843;3,117;20,032;23,593
3072,500;3,205;0,754;-35,209;1,734;9,411;4,690;30,871;4,350;-19,793;-2,819;0,000;32,500;32,600;9,366;1,775;-18,348;-16,668;-19,341;-17,670;-3,232;26,932;0,000;258,440;Inf;270,000;270,000;-17,976;3,109;20,020;23,639
3073,000;3,205;0,754;-35,209;1,734;9,411;4,690;30,871;4,350;-19,793;-2,819;0,000;32,500;32,600;9,366;1,775;-17,896;-16,575;-18,992;-17,282;-3,232;26,932;0,000;258,440;Inf;270,000;270,000;-18,007;3,110;20,031;23,632
3073,500;3,205;0,754;-35,209;1,734;9,411;4,690;30,871;4,350;-19,793;-2,819;0,000;32,500;32,600;9,366;1,775;-17,457;-16,517;-18,446;-17,071;-3,232;26,932;0,000;258,840;Inf;270,000;270,000;-17,686;3,112;20,033;23,575
3074,000;3,205;0,754;-35,209;1,734;9,411;4,690;30,871;4,350;-19,793;-2,819;0,000;32,500;32,600;9,366;1,775;-17,967;-16,597;-18,926;-17,550;-3,232;26,932;0,000;258,840;Inf;270,000;270,000;-17,373;3,113;20,041;23,571
3074,500;3,205;0,754;-35,209;1,734;9,411;4,702;30,892;4,327;-19,741;-2,803;0,000;32,515;32,530;9,366;1,775;-18,069;-16,639;-19,156;-17,646;-3,228;26,935;0,000;258,440;Inf;270,000;270,000;-17,760;3,115;20,018;23,584
3075,000;3,205;0,754;-35,209;1,734;9,411;4,702;30,892;4,327;-19,741;-2,803;0,000;32,500;32,500;9,366;1,775;-18,321;-16,643;-19,424;-17,711;-3,228;26,935;0,000;258,440;Inf;270,000;270,000;-17,878;3,116;20,014;23,604
3075,500;2,712;0,669;-34,498;1,810;9,394;4,702;30,892;4,327;-19,741;-2,803;0,000;32,500;32,500;9,525;1,667;-18,188;-16,622;-19,182;-17,409;-3,228;26,935;0,000;258,540;Inf;270,000;270,000;-18,025;3,118;19,999;23,625
3076,000;2,712;0,669;-34,498;1,810;9,394;4,702;30,892;4,327;-19,741;-2,803;0,000;32,500;32,500;9,525;1,667;-17,494;-16,379;-18,476;-17,040;-3,228;26,935;0,000;258,540;Inf;270,000;270,000;-17,850;3,111;20,016;23,616
3076,500;2,712;0,669;-34,498;1,810;9,394;4,702;30,892;4,327;-19,741;-2,803;0,000;32,500;32,500;9,525;1,667;-17,216;-16,466;-18,380;-17,146;-3,228;26,935;0,000;258,740;Inf;270,000;270,000;-17,347;3,105;20,025;23,576
3077,000;2,712;0,669;-34,498;1,810;9,394;4,702;30,892;4,327;-19,741;-2,803;0,000;32,500;32,500;9,525;1,667;-17,866;-16,565;-18,702;-17,420;-3,228;26,935;0,000;258,740;Inf;270,000;270,000;-17,302;3,098;20,020;23,550
3077,500;2,712;0,669;-34,498;1,810;9,394;4,702;30,892;4,327;-19,741;-2,803;0,000;32,500;32,500;9,525;1,667;-18,145;-16,629;-19,164;-17,698;-3,228;26,935;0,000;259,040;Inf;270,000;270,000;-17,638;3,092;20,008;23,452
3078,000;2,712;0,669;-34,498;1,810;9,394;4,682;30,927;4,354;-19,717;-2,814;0,000;32,511;32,567;9,525;1,667;-18,354;-16,632;-19,426;-17,689;-3,221;26,925;0,000;259,040;Inf;270,000;270,000;-17,909;3,086;20,021;23,447
3078,500;2,712;0,669;-34,498;1,810;9,394;4,682;30,927;4,354;-19,717;-2,814;0,000;32,500;32,600;9,525;1,667;-18,182;-16,482;-19,059;-17,393;-3,221;26,925;0,000;259,140;Inf;270,000;270,000;-18,025;3,079;19,998;23,419
3079,000;3,511;0,798;-35,209;1,635;9,366;4,682;30,927;4,354;-19,717;-2,814;0,000;32,500;32,600;9,399;1,810;-17,460;-16,421;-18,485;-17,065;-3,221;26,925;0,000;259,140;Inf;270,000;270,000;-17,779;3,073;20,011;23,368
3079,500;3,511;0,798;-35,209;1,635;9,366;4,682;30,927;4,354;-19,717;-2,814;0,000;32,500;32,600;9,399;1,810;-17,245;-16,486;-18,388;-17,175;-3,221;26,925;0,000;259,040;Inf;270,000;270,000;-17,358;3,081;20,020;23,302
3080,000;3,511;0,798;-35,209;1,635;9,366;4,682;30,927;4,354;-19,717;-2,814;0,000;32,500;32,600;9,399;1,810;-17,726;-16,579;-18,606;-17,433;-3,221;26,925;0,000;259,040;Inf;270,000;270,000;-17,323;3,088;20,026;23,231
3080,500;3,511;0,798;-35,209;1,635;9,366;4,682;30,927;4,354;-19,717;-2,814;0,000;32,500;32,600;9,399;1,810;-18,024;-16,600;-18,875;-17,564;-3,221;26,925;0,000;258,940;Inf;270,000;270,000;-17,586;3,095;20,027;23,182
3081,000;3,511;0,798;-35,209;1,635;9,366;4,670;30,935;4,370;-19,700;-2,809;0,000;32,514;32,634;9,399;1,810;-18,109;-16,624;-19,138;-17,686;-3,236;26,924;0,000;258,940;Inf;270,000;270,000;-17,766;3,101;20,020;23,183
3081,500;3,511;0,798;-35,209;1,635;9,366;4,670;30,935;4,370;-19,700;-2,809;0,000;32,500;32,600;9,399;1,810;-17,611;-16,446;-18,685;-17,029;-3,236;26,924;0,000;258,740;Inf;270,000;270,000;-17,889;3,108;20,027;23,172
3082,000;3,575;0,935;-33,791;1,775;9,315;4,670;30,935;4,370;-19,700;-2,809;0,000;32,500;32,600;9,491;1,700;-17,144;-16,425;-18,159;-16,981;-3,236;26,924;0,000;258,740;Inf;270,000;270,000;-17,443;3,115;20,044;23,173
3082,500;3,575;0,935;-33,791;1,775;9,315;4,670;30,935;4,370;-19,700;-2,809;0,000;32,500;32,600;9,491;1,700;-17,484;-16,535;-18,298;-17,308;-3,236;26,924;0,000;259,340;Inf;270,000;270,000;-17,177;3,122;20,049;23,188
3083,000;3,575;0,935;-33,791;1,775;9,315;4,670;30,935;4,370;-19,700;-2,809;0,000;32,500;32,600;9,491;1,700;-17,867;-16,533;-18,748;-17,534;-3,236;26,924;0,000;259,340;Inf;270,000;270,000;-17,406;3,130;20,038;23,208
3083,500;3,575;0,935;-33,791;1,775;9,315;4,670;30,935;4,370;-19,700;-2,809;0,000;32,500;32,600;9,491;1,700;-17,985;-16,576;-18,994;-17,630;-3,236;26,924;0,000;259,140;Inf;270,000;270,000;-17,670;3,137;20,050;23,190
3084,000;3,575;0,935;-33,791;1,775;9,315;4,709;30,962;4,391;-19,652;-2,824;0,000;32,524;32,640;9,491;1,700;-18,205;-16,592;-19,179;-17,644;-3,228;26,923;0,000;259,140;Inf;270,000;270,000;-17,796;3,144;20,049;23,180
3084,500;3,575;0,935;-33,791;1,775;9,315;4,709;30,962;4,391;-19,652;-2,824;0,000;32,500;32,600;9,491;1,700;-18,030;-16,590;-18,891;-17,326;-3,228;26,923;0,000;259,140;Inf;270,000;270,000;-17,905;3,151;20,051;23,199
3085,000;3,575;0,935;-33,791;1,775;9,315;4,709;30,962;4,391;-19,652;-2,824;0,000;32,500;32,600;9,491;1,700;-17,154;-16,433;-18,316;-17,125;-3,228;26,923;0,000;259,140;Inf;270,000;270,000;-17,709;3,158;20,040;23,219
3085,500;3,140;0,792;-35,209;1,676;9,279;4,709;30,962;4,391;-19,652;-2,824;0,000;32,500;32,600;9,401;1,771;-17,500;-16,490;-18,488;-17,319;-3,228;26,923;0,000;258,540;Inf;270,000;270,000;-17,257;3,165;20,059;23,226
3086,000;3,140;0,792;-35,209;1,676;9,279;4,709;30,962;4,391;-19,652;-2,824;0,000;32,500;32,600;9,401;1,771;-17,934;-16,520;-18,857;-17,505;-3,228;26,923;0,000;258,540;Inf;270,000;270,000;-17,449;3,165;20,063;23,228
3086,500;3,140;0,792;-35,209;1,676;9,279;4,709;30,962;4,391;-19,652;-2,824;0,000;32,500;32,600;9,401;1,771;-18,052;-16,553;-19,056;-17,616;-3,228;26,923;0,000;259,140;Inf;270,000;270,000;-17,704;3,164;20,033;23,245
3087,000;3,140;0,792;-35,209;1,676;9,279;4,709;30,962;4,391;-19,652;-2,824;0,000;32,500;32,600;9,401;1,771;-17,967;-16,522;-19,067;-17,464;-3,228;26,923;0,000;259,140;Inf;270,000;270,000;-17,819;3,164;20,045;23,252
3087,500;3,140;0,792;-35,209;1,676;9,279;4,700;30,972;4,396;-19,638;-2,821;0,000;32,526;32,643;9,401;1,771;-17,533;-16,400;-18,458;-16,942;-3,242;26,921;0,000;258,540;Inf;270,000;270,000;-17,755;3,163;20,047;23,277
3088,000;3,140;0,792;-35,209;1,676;9,279;4,700;30,972;4,396;-19,638;-2,821;0,000;32,500;32,600;9,401;1,771;-17,022;-16,394;-17,989;-16,941;-3,242;26,921;0,000;258,540;Inf;270,000;270,000;-17,333;3,163;20,045;23,307
3088,500;3,584;0,820;-35,209;1,716;9,420;4,700;30,972;4,396;-19,638;-2,821;0,000;32,500;32,600;9,390;1,800;-17,826;-16,465;-18,759;-17,430;-3,242;26,921;0,000;259,440;Inf;270,000;270,000;-17,086;3,163;20,047;23,268
3089,000;3,584;0,820;-35,209;1,716;9,420;4,700;30,972;4,396;-19,638;-2,821;0,000;32,500;32,600;9,390;1,800;-17,904;-16,511;-18,948;-17,517;-3,242;26,921;0,000;259,440;Inf;270,000;270,000;-17,620;3,170;20,039;23,242
3089,500;3,584;0,820;-35,209;1,716;9,420;4,700;30,972;4,396;-19,638;-2,821;0,000;32,500;32,600;9,390;1,800;-18,153;-16,498;-19,234;-17,588;-3,242;26,921;0,000;258,140;Inf;270,000;270,000;-17,720;3,183;20,037;23,255
3090,000;3,584;0,820;-35,209;1,716;9,420;4,700;30,972;4,396;-19,638;-2,821;0,000;32,500;32,600;9,390;1,800;-18,068;-16,516;-19,090;-17,373;-3,242;26,921;0,000;258,140;Inf;270,000;270,000;-17,868;3,183;20,026;23,233
3090,500;3,584;0,820;-35,209;1,716;9,420;4,714;30,986;4,377;-19,616;-2,822;0,000;32,537;32,637;9,390;1,800;-17,598;-16,273;-18,644;-17,045;-3,225;26,925;0,000;258,940;Inf;270,000;270,000;-17,761;3,190;20,047;23,170
3091,000;3,584;0,820;-35,209;1,716;9,420;4,714;30,986;4,377;-19,616;-2,822;0,000;32,500;32,600;9,390;1,800;-17,229;-16,387;-18,475;-17,119;-3,225;26,925;0,000;258,940;Inf;270,000;270,000;-17,390;3,196;20,034;23,174
3091,500;3,584;0,820;-35,209;1,716;9,420;4,714;30,986;4,377;-19,616;-2,822;0,000;32,500;32,600;9,390;1,800;-17,545;-16,445;-18,604;-17,293;-3,225;26,925;0,000;257,540;Inf;270,000;270,000;-17,302;3,202;20,032;23,176
3092,000;3,198;0,801;-34,540;1,767;9,316;4,714;30,986;4,377;-19,616;-2,822;0,000;32,500;32,600;9,528;1,818;-18,067;-16,510;-19,125;-17,595;-3,225;26,925;0,000;257,540;Inf;270,000;270,000;-17,471;3,209;20,036;23,199
3092,500;3,198;0,801;-34,540;1,767;9,316;4,714;30,986;4,377;-19,616;-2,822;0,000;32,500;32,600;9,528;1,818;-18,096;-16,567;-19,144;-17,580;-3,225;26,925;0,000;258,940;Inf;270,000;270,000;-17,824;3,209;20,033;23,192
3093,000;3,198;0,801;-34,540;1,767;9,316;4,714;30,986;4,377;-19,616;-2,822;0,000;32,500;32,600;9,528;1,818;-17,639;-16,506;-18,722;-17,138;-3,225;26,925;0,000;258,940;Inf;270,000;270,000;-17,847;3,208;20,029;23,158
3093,500;3,198;0,801;-34,540;1,767;9,316;4,714;30,986;4,377;-19,616;-2,822;0,000;32,500;32,600;9,528;1,818;-17,435;-16,288;-18,353;-16,949;-3,225;26,925;0,000;259,240;Inf;270,000;270,000;-17,501;3,208;20,037;23,112
3094,000;3,198;0,801;-34,540;1,767;9,316;4,705;30,937;4,392;-19,615;-2,799;0,000;32,541;32,601;9,528;1,818;-17,418;-16,433;-18,381;-17,155;-3,231;26,926;0,000;259,240;Inf;270,000;270,000;-17,256;3,208;20,034;23,100
3094,500;3,198;0,801;-34,540;1,767;9,316;4,705;30,937;4,392;-19,615;-2,799;0,000;32,500;32,600;9,528;1,818;-17,780;-16,483;-18,597;-17,379;-3,231;26,926;0,000;259,040;Inf;270,000;270,000;-17,347;3,208;20,049;23,160
3095,000;2,641;0,599;-35,209;1,738;9,410;4,705;30,937;4,392;-19,615;-2,799;0,000;32,500;32,600;9,363;1,782;-17,923;-16,502;-18,882;-17,527;-3,231;26,926;0,000;259,040;Inf;270,000;270,000;-17,560;3,208;20,034;23,168
3095,500;2,641;0,599;-35,209;1,738;9,410;4,705;30,937;4,392;-19,615;-2,799;0,000;32,500;32,600;9,363;1,782;-18,132;-16,518;-19,145;-17,577;-3,231;26,926;0,000;259,140;Inf;270,000;270,000;-17,708;3,198;20,054;23,169
3096,000;2,641;0,599;-35,209;1,738;9,410;4,705;30,937;4,392;-19,615;-2,799;0,000;32,500;32,600;9,363;1,782;-17,593;-16,356;-18,507;-17,012;-3,231;26,926;0,000;259,140;Inf;270,000;270,000;-17,843;3,189;20,040;23,162
3096,500;2,641;0,599;-35,209;1,738;9,410;4,705;30,937;4,392;-19,615;-2,799;0,000;32,500;32,600;9,363;1,782;-17,101;-16,385;-18,258;-16,986;-3,231;26,926;0,000;258,640;Inf;270,000;270,000;-17,367;3,180;20,046;23,199
3097,000;2,641;0,599;-35,209;1,738;9,410;4,707;30,895;4,371;-19,598;-2,812;0,000;32,545;32,633;9,363;1,782;-17,420;-16,455;-18,382;-17,238;-3,248;26,918;0,000;258,640;Inf;270,000;270,000;-17,183;3,171;20,035;23,246
3097,500;2,641;0,599;-35,209;1,738;9,410;4,707;30,895;4,371;-19,598;-2,812;0,000;32,500;32,600;9,363;1,782;-17,869;-16,457;-18,785;-17,435;-3,248;26,918;0,000;258,640;Inf;270,000;270,000;-17,374;3,163;20,023;23,253
3098,000;2,641;0,599;-35,209;1,738;9,410;4,707;30,895;4,371;-19,598;-2,812;0,000;32,500;32,600;9,363;1,782;-17,998;-16,491;-19,021;-17,536;-3,248;26,918;0,000;258,640;Inf;270,000;270,000;-17,637;3,154;20,043;23,215
3098,500;2,678;0,679;-34,347;1,862;9,333;4,707;30,895;4,371;-19,598;-2,812;0,000;32,500;32,600;9,420;1,608;-18,179;-16,473;-19,106;-17,511;-3,248;26,918;0,000;258,740;Inf;270,000;270,000;-17,762;3,146;20,033;23,213
3099,000;2,678;0,679;-34,347;1,862;9,333;4,707;30,895;4,371;-19,598;-2,812;0,000;32,500;32,600;9,420;1,608;-17,801;-16,299;-18,799;-17,168;-3,248;26,918;0,000;258,740;Inf;270,000;270,000;-17,817;3,138;20,020;23,159
3099,500;2,678;0,679;-34,347;1,862;9,333;4,707;30,895;4,371;-19,598;-2,812;0,000;32,500;32,600;9,420;1,608;-17,263;-16,336;-18,335;-17,132;-3,248;26,918;0,000;258,940;Inf;270,000;270,000;-17,517;3,131;20,025;23,119
3100,000;2,678;0,679;-34,347;1,862;9,333;4,707;30,895;4,371;-19,598;-2,812;0,000;32,500;32,600;9,420;1,608;-17,524;-16,420;-18,490;-17,301;-3,248;26,918;0,000;258,940;Inf;270,000;270,000;-17,266;3,123;20,033;23,082
3100,500;2,678;0,679;-34,347;1,862;9,333;4,685;30,925;4,334;-19,554;-2,842;0,000;32,545;32,642;9,420;1,608;-17,840;-16,439;-18,708;-17,390;-3,263;26,920;0,000;258,640;Inf;270,000;270,000;-17,434;3,116;20,042;23,071
3101,000;2,678;0,679;-34,347;1,862;9,333;4,685;30,925;4,334;-19,554;-2,842;0,000;32,500;32,600;9,420;1,608;-18,034;-16,412;-19,106;-17,505;-3,263;26,920;0,000;258,640;Inf;270,000;270,000;-17,594;3,109;20,011;23,038
3101,500;2,530;0,661;-34,093;1,884;9,284;4,685;30,925;4,334;-19,554;-2,842;0,000;32,500;32,600;9,437;1,662;-17,977;-16,293;-19,153;-17,288;-3,263;26,920;0,000;258,740;Inf;270,000;270,000;-17,764;3,102;20,039;23,030
3102,000;2,530;0,661;-34,093;1,884;9,284;4,685;30,925;4,334;-19,554;-2,842;0,000;32,500;32,600;9,437;1,662;-17,683;-16,251;-18,730;-16,933;-3,263;26,920;0,000;258,740;Inf;270,000;270,000;-17,678;3,092;20,029;22,992
3102,500;2,530;0,661;-34,093;1,884;9,284;4,685;30,925;4,334;-19,554;-2,842;0,000;32,500;32,600;9,437;1,662;-17,504;-16,278;-18,583;-16,989;-3,263;26,920;0,000;258,640;Inf;270,000;270,000;-17,399;3,083;20,016;22,971
3103,000;2,530;0,661;-34,093;1,884;9,284;4,685;30,925;4,334;-19,554;-2,842;0,000;32,500;32,600;9,437;1,662;-17,994;-16,397;-19,009;-17,396;-3,263;26,920;0,000;258,640;Inf;270,000;270,000;-17,338;3,074;20,006;23,001
3103,500;2,530;0,661;-34,093;1,884;9,284;4,715;30,992;4,353;-19,552;-2,823;0,000;32,561;32,606;9,437;1,662;-18,026;-16,468;-19,126;-17,493;-3,242;26,916;0,000;258,340;Inf;270,000;270,000;-17,699;3,065;20,008;23,053
3104,000;2,530;0,661;-34,093;1,884;9,284;4,715;30,992;4,353;-19,552;-2,823;0,000;32,600;32,600;9,437;1,662;-18,161;-16,557;-19,081;-17,499;-3,242;26,916;0,000;258,340;Inf;270,000;270,000;-17,778;3,056;20,003;23,162
3104,500;2,530;0,661;-34,093;1,884;9,284;4,715;30,992;4,353;-19,552;-2,823;0,000;32,600;32,600;9,437;1,662;-17,754;-16,566;-18,767;-17,263;-3,242;26,916;0,000;258,440;Inf;270,000;270,000;-17,824;3,048;19,997;23,203
3105,000;3,656;0,867;-35,209;1,786;9,480;4,715;30,992;4,353;-19,552;-2,823;0,000;32,600;32,600;9,259;1,807;-17,516;-16,420;-18,601;-17,105;-3,242;26,916;0,000;258,440;Inf;270,000;270,000;-17,587;3,039;19,999;23,252
3105,500;3,656;0,867;-35,209;1,786;9,480;4,715;30,992;4,353;-19,552;-2,823;0,000;32,600;32,600;9,259;1,807;-17,641;-16,431;-18,666;-17,215;-3,242;26,916;0,000;258,140;Inf;270,000;270,000;-17,410;3,049;20,001;23,391
3106,000;3,656;0,867;-35,209;1,786;9,480;4,715;30,992;4,353;-19,552;-2,823;0,000;32,600;32,600;9,259;1,807;-17,772;-16,471;-18,831;-17,375;-3,242;26,916;0,000;258,140;Inf;270,000;270,000;-17,488;3,059;20,000;23,440
3106,500;3,656;0,867;-35,209;1,786;9,480;4,715;30,992;4,353;-19,552;-2,823;0,000;32,600;32,600;9,259;1,807;-18,144;-16,564;-19,035;-17,487;-3,242;26,916;0,000;258,240;Inf;270,000;270,000;-17,612;3,069;19,976;23,405
3107,000;3,656;0,867;-35,209;1,786;9,480;4,694;30,976;4,371;-19,534;-2,818;0,000;32,557;32,662;9,259;1,807;-17,718;-16,530;-18,744;-17,198;-3,246;26,918;0,000;258,240;Inf;270,000;270,000;-17,807;3,079;19,996;23,372
3107,500;3,656;0,867;-35,209;1,786;9,480;4,694;30,976;4,371;-19,534;-2,818;0,000;32,600;32,700;9,259;1,807;-17,261;-16,507;-18,225;-16,995;-3,246;26,918;0,000;258,140;Inf;270,000;270,000;-17,548;3,088;19,988;23,374
3108,000;3,168;0,799;-34,301;1,733;9,303;4,694;30,976;4,371;-19,534;-2,818;0,000;32,600;32,700;9,497;1,765;-17,452;-16,512;-18,240;-17,116;-3,246;26,918;0,000;258,140;Inf;270,000;270,000;-17,247;3,097;19,994;23,335
