t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3108,500;3,168;0,799;-34,301;1,733;9,303;4,694;30,976;4,371;-19,534;-2,818;0,000;32,600;32,700;9,497;1,765;-17,685;-16,445;-18,625;-17,360;-3,246;26,918;0,000;258,640;Inf;270,000;270,000;-17,330;3,099;19,995;23,330
3109,000;3,168;0,799;-34,301;1,733;9,303;4,694;30,976;4,371;-19,534;-2,818;0,000;32,600;32,700;9,497;1,765;-17,828;-16,510;-18,813;-17,435;-3,246;26,918;0,000;258,640;Inf;270,000;270,000;-17,529;3,100;19,979;23,338
3109,500;3,168;0,799;-34,301;1,733;9,303;4,694;30,976;4,371;-19,534;-2,818;0,000;32,600;32,700;9,497;1,765;-18,088;-16,497;-18,968;-17,453;-3,246;26,918;0,000;258,340;Inf;270,000;270,000;-17,647;3,101;19,972;23,336
3110,000;3,168;0,799;-34,301;1,733;9,303;4,693;30,992;4,402;-19,484;-2,820;0,000;32,568;32,603;9,497;1,765;-17,708;-16,519;-18,698;-17,249;-3,250;26,917;0,000;258,340;Inf;270,000;270,000;-17,751;3,102;19,990;23,361
3110,500;3,168;0,799;-34,301;1,733;9,303;4,693;30,992;4,402;-19,484;-2,820;0,000;32,600;32,600;9,497;1,765;-17,384;-16,370;-18,155;-16,949;-3,250;26,917;0,000;258,440;Inf;270,000;270,000;-17,543;3,103;19,988;23,375
3111,000;3,168;0,799;-34,301;1,733;9,303;4,693;30,992;4,402;-19,484;-2,820;0,000;32,600;32,600;9,497;1,765;-17,538;-16,401;-18,417;-17,201;-3,250;26,917;0,000;258,440;Inf;270,000;270,000;-17,215;3,104;19,993;23,378
3111,500;2,840;0,761;-33,430;1,786;9,294;4,693;30,992;4,402;-19,484;-2,820;0,000;32,600;32,600;9,625;1,710;-17,687;-16,448;-18,664;-17,393;-3,250;26,917;0,000;257,240;Inf;270,000;270,000;-17,389;3,105;19,982;23,392
3112,000;2,840;0,761;-33,430;1,786;9,294;4,693;30,992;4,402;-19,484;-2,820;0,000;32,600;32,600;9,625;1,710;-17,768;-16,475;-18,810;-17,432;-3,250;26,917;0,000;257,240;Inf;270,000;270,000;-17,548;3,101;20,007;23,414
3112,500;2,840;0,761;-33,430;1,786;9,294;4,693;30,992;4,402;-19,484;-2,820;0,000;32,600;32,600;9,625;1,710;-18,038;-16,526;-18,933;-17,480;-3,250;26,917;0,000;258,040;Inf;270,000;270,000;-17,621;3,097;19,987;23,440
3113,000;2,840;0,761;-33,430;1,786;9,294;4,693;30,992;4,402;-19,484;-2,820;0,000;32,600;32,600;9,625;1,710;-17,633;-16,554;-18,465;-17,162;-3,250;26,917;0,000;258,040;Inf;270,000;270,000;-17,744;3,092;19,978;23,446
3113,500;2,840;0,761;-33,430;1,786;9,294;4,695;30,989;4,371;-19,455;-2,826;0,000;32,573;32,520;9,625;1,710;-17,154;-16,330;-18,237;-16,916;-3,257;26,922;0,000;257,540;Inf;270,000;270,000;-17,454;3,088;19,979;23,413
3114,000;2,840;0,761;-33,430;1,786;9,294;4,695;30,989;4,371;-19,455;-2,826;0,000;32,600;32,500;9,625;1,710;-17,500;-16,410;-18,422;-17,299;-3,257;26,922;0,000;257,540;Inf;270,000;270,000;-17,159;3,084;19,973;23,406
3114,500;2,554;0,649;-34,795;1,762;9,277;4,695;30,989;4,371;-19,455;-2,826;0,000;32,600;32,500;9,490;1,819;-17,678;-16,419;-18,641;-17,370;-3,257;26,922;0,000;258,640;Inf;270,000;270,000;-17,408;3,080;19,970;23,390
3115,000;2,554;0,649;-34,795;1,762;9,277;4,695;30,989;4,371;-19,455;-2,826;0,000;32,600;32,500;9,490;1,819;-17,955;-16,468;-18,911;-17,444;-3,257;26,922;0,000;258,640;Inf;270,000;270,000;-17,527;3,072;19,992;23,391
3115,500;2,554;0,649;-34,795;1,762;9,277;4,695;30,989;4,371;-19,455;-2,826;0,000;32,600;32,500;9,490;1,819;-17,803;-16,562;-18,669;-17,212;-3,257;26,922;0,000;257,340;Inf;270,000;270,000;-17,695;3,063;19,976;23,380
3116,000;2,554;0,649;-34,795;1,762;9,277;4,695;30,989;4,371;-19,455;-2,826;0,000;32,600;32,500;9,490;1,819;-17,336;-16,345;-18,254;-16,920;-3,257;26,922;0,000;257,340;Inf;270,000;270,000;-17,562;3,055;19,985;23,393
3116,500;2,554;0,649;-34,795;1,762;9,277;4,706;30,961;4,424;-19,424;-2,818;0,000;32,586;32,604;9,490;1,819;-16,937;-16,354;-18,090;-16,962;-3,241;26,929;0,000;258,140;Inf;270,000;270,000;-17,214;3,047;19,984;23,408
3117,000;2,554;0,649;-34,795;1,762;9,277;4,706;30,961;4,424;-19,424;-2,818;0,000;32,600;32,600;9,490;1,819;-17,293;-16,385;-18,293;-17,182;-3,241;26,929;0,000;258,140;Inf;270,000;270,000;-17,086;3,038;19,993;23,440
3117,500;2,704;0,650;-35,006;1,769;9,389;4,706;30,961;4,424;-19,424;-2,818;0,000;32,600;32,600;9,406;1,621;-17,896;-16,425;-18,896;-17,487;-3,241;26,929;0,000;257,740;Inf;270,000;270,000;-17,288;3,031;19,987;23,474
3118,000;2,704;0,650;-35,006;1,769;9,389;4,706;30,961;4,424;-19,424;-2,818;0,000;32,600;32,600;9,406;1,621;-17,937;-16,474;-18,925;-17,414;-3,241;26,929;0,000;257,740;Inf;270,000;270,000;-17,676;3,025;20,000;23,487
3118,500;2,704;0,650;-35,006;1,769;9,389;4,706;30,961;4,424;-19,424;-2,818;0,000;32,600;32,600;9,406;1,621;-17,373;-16,493;-18,432;-17,068;-3,241;26,929;0,000;258,540;Inf;270,000;270,000;-17,688;3,020;19,982;23,487
3119,000;2,704;0,650;-35,006;1,769;9,389;4,706;30,961;4,424;-19,424;-2,818;0,000;32,600;32,600;9,406;1,621;-17,164;-16,388;-18,027;-16,866;-3,241;26,929;0,000;258,540;Inf;270,000;270,000;-17,342;3,015;19,986;23,489
3119,500;2,704;0,650;-35,006;1,769;9,389;4,706;30,961;4,424;-19,424;-2,818;0,000;32,600;32,600;9,406;1,621;-17,306;-16,397;-18,092;-17,038;-3,241;26,929;0,000;257,940;Inf;270,000;270,000;-17,111;3,010;19,994;23,486
3120,000;2,704;0,650;-35,006;1,769;9,389;4,714;30,936;4,382;-19,408;-2,844;0,000;32,582;32,526;9,406;1,621;-17,561;-16,377;-18,439;-17,287;-3,256;26,914;0,000;257,940;Inf;270,000;270,000;-17,208;3,005;19,996;23,484
3120,500;2,704;0,650;-35,006;1,769;9,389;4,714;30,936;4,382;-19,408;-2,844;0,000;32,600;32,500;9,406;1,621;-17,729;-16,430;-18,669;-17,407;-3,256;26,914;0,000;258,640;Inf;270,000;270,000;-17,416;3,000;20,003;23,534
3121,000;3,114;0,751;-35,209;1,735;9,412;4,714;30,936;4,382;-19,408;-2,844;0,000;32,600;32,500;9,347;1,894;-17,687;-16,341;-18,582;-17,069;-3,256;26,914;0,000;258,640;Inf;270,000;270,000;-17,559;2,995;19,982;23,547
3121,500;3,114;0,751;-35,209;1,735;9,412;4,714;30,936;4,382;-19,408;-2,844;0,000;32,600;32,500;9,347;1,894;-17,208;-16,229;-18,171;-16,762;-3,256;26,914;0,000;258,140;Inf;270,000;270,000;-17,420;2,997;19,996;23,571
3122,000;3,114;0,751;-35,209;1,735;9,412;4,714;30,936;4,382;-19,408;-2,844;0,000;32,600;32,500;9,347;1,894;-17,186;-16,310;-18,007;-16,867;-3,256;26,914;0,000;258,140;Inf;270,000;270,000;-17,093;2,999;19,986;23,567
3122,500;3,114;0,751;-35,209;1,735;9,412;4,714;30,936;4,382;-19,408;-2,844;0,000;32,600;32,500;9,347;1,894;-17,456;-16,332;-18,347;-17,177;-3,256;26,914;0,000;258,640;Inf;270,000;270,000;-17,092;3,001;19,997;23,564
3123,000;3,114;0,751;-35,209;1,735;9,412;4,725;30,969;4,369;-19,379;-2,825;0,000;32,592;32,605;9,347;1,894;-17,706;-16,392;-18,586;-17,349;-3,245;26,917;0,000;258,640;Inf;270,000;270,000;-17,328;3,002;19,980;23,604
3123,500;3,114;0,751;-35,209;1,735;9,412;4,725;30,969;4,369;-19,379;-2,825;0,000;32,600;32,600;9,347;1,894;-17,918;-16,382;-18,926;-17,383;-3,245;26,917;0,000;257,040;Inf;270,000;270,000;-17,508;3,004;19,971;23,643
3124,000;3,447;0,824;-35,209;1,732;9,349;4,725;30,969;4,369;-19,379;-2,825;0,000;32,600;32,600;9,449;1,798;-17,781;-16,323;-18,714;-17,060;-3,245;26,917;0,000;257,040;Inf;270,000;270,000;-17,652;3,006;19,972;23,651
3124,500;3,447;0,824;-35,209;1,732;9,349;4,725;30,969;4,369;-19,379;-2,825;0,000;32,600;32,600;9,449;1,798;-17,184;-16,116;-18,122;-16,694;-3,245;26,917;0,000;258,840;Inf;270,000;270,000;-17,469;3,013;19,969;23,656
3125,000;3,447;0,824;-35,209;1,732;9,349;4,725;30,969;4,369;-19,379;-2,825;0,000;32,600;32,600;9,449;1,798;-17,304;-16,294;-18,217;-17,069;-3,245;26,917;0,000;258,840;Inf;270,000;270,000;-17,029;3,020;19,981;23,635
3125,500;3,447;0,824;-35,209;1,732;9,349;4,725;30,969;4,369;-19,379;-2,825;0,000;32,600;32,600;9,449;1,798;-17,667;-16,344;-18,469;-17,208;-3,245;26,917;0,000;256,540;Inf;270,000;270,000;-17,221;3,027;19,979;23,656
3126,000;3,447;0,824;-35,209;1,732;9,349;4,725;30,969;4,369;-19,379;-2,825;0,000;32,600;32,600;9,449;1,798;-17,764;-16,328;-18,734;-17,333;-3,245;26,917;0,000;256,540;Inf;270,000;270,000;-17,422;3,034;19,974;23,667
3126,500;3,447;0,824;-35,209;1,732;9,349;4,708;30,997;4,379;-19,350;-2,831;0,000;32,593;32,657;9,449;1,798;-17,941;-16,353;-18,875;-17,336;-3,248;26,910;0,000;258,540;Inf;270,000;270,000;-17,540;3,041;19,968;23,659
3127,000;3,447;0,824;-35,209;1,732;9,349;4,708;30,997;4,379;-19,350;-2,831;0,000;32,600;32,700;9,449;1,798;-17,581;-16,326;-18,528;-17,026;-3,248;26,910;0,000;258,540;Inf;270,000;270,000;-17,626;3,048;19,965;23,620
3127,500;3,285;0,862;-33,919;1,791;9,348;4,708;30,997;4,379;-19,350;-2,831;0,000;32,600;32,700;9,501;1,716;-17,022;-16,263;-18,031;-16,716;-3,248;26,910;0,000;256,440;Inf;270,000;270,000;-17,365;3,054;19,948;23,603
3128,000;3,285;0,862;-33,919;1,791;9,348;4,708;30,997;4,379;-19,350;-2,831;0,000;32,600;32,700;9,501;1,716;-17,136;-16,307;-17,956;-16,872;-3,248;26,910;0,000;256,440;Inf;270,000;270,000;-17,008;3,058;19,955;23,605
3128,500;3,285;0,862;-33,919;1,791;9,348;4,708;30,997;4,379;-19,350;-2,831;0,000;32,600;32,700;9,501;1,716;-17,595;-16,352;-18,483;-17,281;-3,248;26,910;0,000;258,840;Inf;270,000;270,000;-17,068;3,062;19,943;23,621
3129,000;3,285;0,862;-33,919;1,791;9,348;4,708;30,997;4,379;-19,350;-2,831;0,000;32,600;32,700;9,501;1,716;-17,843;-16,352;-18,714;-17,311;-3,248;26,910;0,000;258,840;Inf;270,000;270,000;-17,428;3,065;19,943;23,675
3129,500;3,285;0,862;-33,919;1,791;9,348;4,690;31,019;4,396;-19,331;-2,830;0,000;32,593;32,657;9,501;1,716;-17,692;-16,254;-18,564;-17,017;-3,235;26,907;0,000;256,740;Inf;270,000;270,000;-17,555;3,069;19,959;23,668
3130,000;3,285;0,862;-33,919;1,791;9,348;4,690;31,019;4,396;-19,331;-2,830;0,000;32,600;32,700;9,501;1,716;-17,050;-16,097;-18,065;-16,609;-3,235;26,907;0,000;256,740;Inf;270,000;270,000;-17,382;3,073;19,944;23,680
3130,500;3,653;0,828;-35,209;1,679;9,282;4,690;31,019;4,396;-19,331;-2,830;0,000;32,600;32,700;9,388;1,753;-16,998;-16,188;-17,872;-16,768;-3,235;26,907;0,000;258,440;Inf;270,000;270,000;-16,955;3,076;19,944;23,653
3131,000;3,653;0,828;-35,209;1,679;9,282;4,690;31,019;4,396;-19,331;-2,830;0,000;32,600;32,700;9,388;1,753;-17,279;-16,241;-18,150;-17,098;-3,235;26,907;0,000;258,440;Inf;270,000;270,000;-16,956;3,085;19,942;23,615
3131,500;3,653;0,828;-35,209;1,679;9,282;4,690;31,019;4,396;-19,331;-2,830;0,000;32,600;32,700;9,388;1,753;-17,481;-16,291;-18,399;-17,208;-3,235;26,907;0,000;257,140;Inf;270,000;270,000;-17,192;3,095;19,943;23,566
3132,000;3,653;0,828;-35,209;1,679;9,282;4,690;31,019;4,396;-19,331;-2,830;0,000;32,600;32,700;9,388;1,753;-17,576;-16,224;-18,549;-17,092;-3,235;26,907;0,000;257,140;Inf;270,000;270,000;-17,345;3,104;19,944;23,600
3132,500;3,653;0,828;-35,209;1,679;9,282;4,690;31,019;4,396;-19,331;-2,830;0,000;32,600;32,700;9,388;1,753;-17,009;-16,133;-17,931;-16,570;-3,235;26,907;0,000;258,240;Inf;270,000;270,000;-17,360;3,113;19,936;23,628
3133,000;3,653;0,828;-35,209;1,679;9,282;4,699;31,026;4,401;-19,313;-2,808;0,000;32,608;32,599;9,388;1,753;-16,660;-16,161;-17,546;-16,637;-3,228;26,914;0,000;258,240;Inf;270,000;270,000;-16,911;3,122;19,935;23,577
3133,500;3,653;0,828;-35,209;1,679;9,282;4,699;31,026;4,401;-19,313;-2,808;0,000;32,600;32,600;9,388;1,753;-17,087;-16,205;-17,858;-16,978;-3,228;26,914;0,000;257,240;Inf;270,000;270,000;-16,751;3,131;19,922;23,587
3134,000;3,178;0,775;-35,209;1,703;9,380;4,699;31,026;4,401;-19,313;-2,808;0,000;32,600;32,600;9,398;1,922;-17,373;-16,244;-18,166;-17,140;-3,228;26,914;0,000;257,240;Inf;270,000;270,000;-17,032;3,139;19,942;23,600
3134,500;3,178;0,775;-35,209;1,703;9,380;4,699;31,026;4,401;-19,313;-2,808;0,000;32,600;32,600;9,398;1,922;-17,651;-16,244;-18,535;-17,269;-3,228;26,914;0,000;258,240;Inf;270,000;270,000;-17,231;3,140;19,917;23,634
3135,000;3,178;0,775;-35,209;1,703;9,380;4,699;31,026;4,401;-19,313;-2,808;0,000;32,600;32,600;9,398;1,922;-17,565;-16,307;-18,483;-17,102;-3,228;26,914;0,000;258,240;Inf;270,000;270,000;-17,425;3,140;19,938;23,640
3135,500;3,178;0,775;-35,209;1,703;9,380;4,699;31,026;4,401;-19,313;-2,808;0,000;32,600;32,600;9,398;1,922;-16,357;-16,073;-17,448;-16,540;-3,228;26,914;0,000;256,740;Inf;270,000;270,000;-17,364;3,141;19,917;23,633
3136,000;3,178;0,775;-35,209;1,703;9,380;4,718;30,971;4,415;-19,305;-2,818;0,000;32,608;32,696;9,398;1,922;-16,681;-16,158;-17,634;-16,793;-3,228;26,899;0,000;256,740;Inf;270,000;270,000;-16,604;3,142;19,942;23,571
3136,500;3,178;0,775;-35,209;1,703;9,380;4,718;30,971;4,415;-19,305;-2,818;0,000;32,600;32,700;9,398;1,922;-17,302;-16,174;-18,073;-17,098;-3,228;26,899;0,000;258,040;Inf;270,000;270,000;-16,816;3,142;19,932;23,534
3137,000;3,042;0,797;-34,469;1,644;9,323;4,718;30,971;4,415;-19,305;-2,818;0,000;32,600;32,700;9,511;1,827;-17,518;-16,232;-18,320;-17,355;-3,228;26,899;0,000;258,040;Inf;270,000;270,000;-17,162;3,143;19,922;23,569
3137,500;3,042;0,797;-34,469;1,644;9,323;4,718;30,971;4,415;-19,305;-2,818;0,000;32,600;32,700;9,511;1,827;-17,713;-16,226;-18,435;-17,252;-3,228;26,899;0,000;255,640;Inf;270,000;270,000;-17,356;3,141;19,945;23,596
3138,000;3,042;0,797;-34,469;1,644;9,323;4,718;30,971;4,415;-19,305;-2,818;0,000;32,600;32,700;9,511;1,827;-17,352;-16,027;-18,159;-16,803;-3,228;26,899;0,000;255,640;Inf;270,000;270,000;-17,407;3,139;19,934;23,590
3138,500;3,042;0,797;-34,469;1,644;9,323;4,718;30,971;4,415;-19,305;-2,818;0,000;32,600;32,700;9,511;1,827;-16,641;-16,108;-17,516;-16,540;-3,228;26,899;0,000;258,140;Inf;270,000;270,000;-17,085;3,138;19,939;23,573
3139,000;3,042;0,797;-34,469;1,644;9,323;4,718;30,971;4,415;-19,305;-2,818;0,000;32,600;32,700;9,511;1,827;-16,875;-16,129;-17,661;-16,803;-3,228;26,899;0,000;258,140;Inf;270,000;270,000;-16,701;3,136;19,964;23,542
3139,500;3,042;0,797;-34,469;1,644;9,323;4,712;30,959;4,370;-19,250;-2,807;0,000;32,618;32,725;9,511;1,827;-17,319;-16,241;-18,119;-17,223;-3,227;26,901;0,000;256,040;Inf;270,000;270,000;-16,867;3,135;19,939;23,567
3140,000;3,042;0,797;-34,469;1,644;9,323;4,712;30,959;4,370;-19,250;-2,807;0,000;32,600;32,700;9,511;1,827;-17,604;-16,252;-18,446;-17,359;-3,227;26,901;0,000;256,040;Inf;270,000;270,000;-17,226;3,133;19,933;23,607
3140,500;2,655;0,589;-35,209;1,735;9,390;4,712;30,959;4,370;-19,250;-2,807;0,000;32,600;32,700;9,383;1,731;-17,524;-16,284;-18,344;-17,101;-3,227;26,901;0,000;258,140;Inf;270,000;270,000;-17,415;3,132;19,951;23,565
3141,000;2,655;0,589;-35,209;1,735;9,390;4,712;30,959;4,370;-19,250;-2,807;0,000;32,600;32,700;9,383;1,731;-17,048;-16,098;-17,844;-16,608;-3,227;26,901;0,000;258,140;Inf;270,000;270,000;-17,313;3,124;19,946;23,568
3141,500;2,655;0,589;-35,209;1,735;9,390;4,712;30,959;4,370;-19,250;-2,807;0,000;32,600;32,700;9,383;1,731;-16,366;-16,090;-17,449;-16,636;-3,227;26,901;0,000;256,040;Inf;270,000;270,000;-16,900;3,116;19,945;23,598
3142,000;2,655;0,589;-35,209;1,735;9,390;4,712;30,959;4,370;-19,250;-2,807;0,000;32,600;32,700;9,383;1,731;-16,766;-16,179;-17,620;-16,931;-3,227;26,901;0,000;256,040;Inf;270,000;270,000;-16,635;3,109;19,929;23,589
3142,500;2,655;0,589;-35,209;1,735;9,390;4,718;30,973;4,375;-19,222;-2,803;0,000;32,616;32,660;9,383;1,731;-17,351;-16,179;-17,992;-17,131;-3,233;26,893;0,000;258,340;Inf;270,000;270,000;-16,874;3,101;19,943;23,589
3143,000;2,655;0,589;-35,209;1,735;9,390;4,718;30,973;4,375;-19,222;-2,803;0,000;32,600;32,700;9,383;1,731;-17,526;-16,244;-18,329;-17,289;-3,233;26,893;0,000;258,340;Inf;270,000;270,000;-17,163;3,094;19,932;23,592
3143,500;2,676;0,720;-33,574;1,764;9,375;4,718;30,973;4,375;-19,222;-2,803;0,000;32,600;32,700;9,495;1,678;-17,450;-16,161;-18,166;-16,967;-3,233;26,893;0,000;257,340;Inf;270,000;270,000;-17,347;3,087;19,940;23,657
3144,000;2,676;0,720;-33,574;1,764;9,375;4,718;30,973;4,375;-19,222;-2,803;0,000;32,600;32,700;9,495;1,678;-17,002;-16,030;-17,855;-16,733;-3,233;26,893;0,000;257,340;Inf;270,000;270,000;-17,186;3,080;19,928;23,701
3144,500;2,676;0,720;-33,574;1,764;9,375;4,718;30,973;4,375;-19,222;-2,803;0,000;32,600;32,700;9,495;1,678;-16,728;-16,088;-17,784;-16,777;-3,233;26,893;0,000;258,440;Inf;270,000;270,000;-16,905;3,073;19,929;23,727
3145,000;2,676;0,720;-33,574;1,764;9,375;4,718;30,973;4,375;-19,222;-2,803;0,000;32,600;32,700;9,495;1,678;-17,080;-16,150;-17,958;-17,009;-3,233;26,893;0,000;258,440;Inf;270,000;270,000;-16,844;3,067;19,925;23,673
3145,500;2,676;0,720;-33,574;1,764;9,375;4,698;31,024;4,353;-19,209;-2,815;0,000;32,613;32,604;9,495;1,678;-17,479;-16,206;-18,216;-17,131;-3,240;26,885;0,000;257,240;Inf;270,000;270,000;-17,049;3,061;19,921;23,537
3146,000;2,676;0,720;-33,574;1,764;9,375;4,698;31,024;4,353;-19,209;-2,815;0,000;32,600;32,600;9,495;1,678;-17,582;-16,229;-18,430;-17,341;-3,240;26,885;0,000;257,240;Inf;270,000;270,000;-17,258;3,054;19,930;23,441
3146,500;2,676;0,720;-33,574;1,764;9,375;4,698;31,024;4,353;-19,209;-2,815;0,000;32,600;32,600;9,495;1,678;-17,036;-16,301;-17,899;-16,798;-3,240;26,885;0,000;257,940;Inf;270,000;270,000;-17,395;3,048;19,928;23,305
3147,000;2,875;0,749;-33,537;1,795;9,341;4,698;31,024;4,353;-19,209;-2,815;0,000;32,600;32,600;9,595;1,667;-16,621;-16,195;-17,486;-16,650;-3,240;26,885;0,000;257,940;Inf;270,000;270,000;-17,009;3,042;19,922;23,325
3147,500;2,875;0,749;-33,537;1,795;9,341;4,698;31,024;4,353;-19,209;-2,815;0,000;32,600;32,600;9,595;1,667;-16,997;-16,189;-17,641;-16,861;-3,240;26,885;0,000;256,940;Inf;270,000;270,000;-16,738;3,039;19,930;23,306
3148,000;2,875;0,749;-33,537;1,795;9,341;4,698;31,024;4,353;-19,209;-2,815;0,000;32,600;32,600;9,595;1,667;-17,277;-16,187;-17,995;-17,046;-3,240;26,885;0,000;256,940;Inf;270,000;270,000;-16,922;3,037;19,926;23,302
3148,500;2,875;0,749;-33,537;1,795;9,341;4,698;31,024;4,353;-19,209;-2,815;0,000;32,600;32,600;9,595;1,667;-17,384;-16,203;-18,213;-17,225;-3,240;26,885;0,000;258,040;Inf;270,000;270,000;-17,126;3,034;19,943;23,287
3149,000;2,875;0,749;-33,537;1,795;9,341;4,701;31,031;4,387;-19,175;-2,801;0,000;32,632;32,681;9,595;1,667;-17,606;-16,244;-18,326;-17,236;-3,235;26,887;0,000;258,040;Inf;270,000;270,000;-17,256;3,031;19,927;23,245
3149,500;2,875;0,749;-33,537;1,795;9,341;4,701;31,031;4,387;-19,175;-2,801;0,000;32,600;32,700;9,595;1,667;-17,456;-16,177;-18,115;-16,987;-3,235;26,887;0,000;256,340;Inf;270,000;270,000;-17,353;3,029;19,910;23,275
3150,000;3,729;0,884;-35,209;1,753;9,419;4,701;31,031;4,387;-19,175;-2,801;0,000;32,600;32,700;9,221;1,704;-16,765;-16,094;-17,698;-16,774;-3,235;26,887;0,000;256,340;Inf;270,000;270,000;-17,184;3,026;19,914;23,241
3150,500;3,729;0,884;-35,209;1,753;9,419;4,701;31,031;4,387;-19,175;-2,801;0,000;32,600;32,700;9,221;1,704;-16,986;-16,194;-17,810;-17,000;-3,235;26,887;0,000;257,840;Inf;270,000;270,000;-16,833;3,038;19,923;23,237
3151,000;3,729;0,884;-35,209;1,753;9,419;4,701;31,031;4,387;-19,175;-2,801;0,000;32,600;32,700;9,221;1,704;-17,249;-16,207;-17,995;-17,180;-3,235;26,887;0,000;257,840;Inf;270,000;270,000;-16,998;3,049;19,913;23,247
3151,500;3,729;0,884;-35,209;1,753;9,419;4,701;31,031;4,387;-19,175;-2,801;0,000;32,600;32,700;9,221;1,704;-17,544;-16,219;-18,362;-17,364;-3,235;26,887;0,000;256,840;Inf;270,000;270,000;-17,158;3,060;19,920;23,262
3152,000;3,729;0,884;-35,209;1,753;9,419;4,720;31,066;4,411;-19,163;-2,831;0,000;32,631;32,655;9,221;1,704;-17,584;-16,238;-18,425;-17,234;-3,239;26,884;0,000;256,840;Inf;270,000;270,000;-17,372;3,071;19,918;23,267
3152,500;3,729;0,884;-35,209;1,753;9,419;4,720;31,066;4,411;-19,163;-2,831;0,000;32,600;32,700;9,221;1,704;-17,128;-16,167;-18,077;-16,770;-3,239;26,884;0,000;258,240;Inf;270,000;270,000;-17,370;3,082;19,919;23,304
3153,000;3,729;0,884;-35,209;1,753;9,419;4,720;31,066;4,411;-19,163;-2,831;0,000;32,600;32,700;9,221;1,704;-16,647;-16,035;-17,508;-16,511;-3,239;26,884;0,000;258,240;Inf;270,000;270,000;-17,036;3,093;19,923;23,338
3153,500;3,898;0,951;-35,209;1,767;9,346;4,720;31,066;4,411;-19,163;-2,831;0,000;32,600;32,700;9,428;1,810;-16,815;-16,164;-17,558;-16,808;-3,239;26,884;0,000;257,840;Inf;270,000;270,000;-16,675;3,103;19,908;23,354
3154,000;3,898;0,951;-35,209;1,767;9,346;4,720;31,066;4,411;-19,163;-2,831;0,000;32,600;32,700;9,428;1,810;-17,337;-16,213;-18,115;-17,227;-3,239;26,884;0,000;257,840;Inf;270,000;270,000;-16,836;3,116;19,919;23,384
3154,500;3,898;0,951;-35,209;1,767;9,346;4,720;31,066;4,411;-19,163;-2,831;0,000;32,600;32,700;9,428;1,810;-17,583;-16,227;-18,380;-17,315;-3,239;26,884;0,000;258,440;Inf;270,000;270,000;-17,223;3,129;19,934;23,375
3155,000;3,898;0,951;-35,209;1,767;9,346;4,720;31,066;4,411;-19,163;-2,831;0,000;32,600;32,700;9,428;1,810;-17,461;-16,259;-18,250;-16,989;-3,239;26,884;0,000;258,440;Inf;270,000;270,000;-17,376;3,141;19,929;23,310
3155,500;3,898;0,951;-35,209;1,767;9,346;4,722;31,069;4,404;-19,148;-2,822;0,000;32,632;32,866;9,428;1,810;-16,961;-15,977;-17,729;-16,512;-3,233;26,877;0,000;257,440;Inf;270,000;270,000;-17,240;3,154;19,899;23,322
3156,000;3,898;0,951;-35,209;1,767;9,346;4,722;31,069;4,404;-19,148;-2,822;0,000;32,600;32,900;9,428;1,810;-16,340;-16,077;-17,379;-16,614;-3,233;26,877;0,000;257,440;Inf;270,000;270,000;-16,795;3,166;19,913;23,307
3156,500;2,886;0,713;-35,209;1,767;9,335;4,722;31,069;4,404;-19,148;-2,822;0,000;32,600;32,900;9,328;1,850;-16,929;-16,122;-17,635;-16,913;-3,233;26,877;0,000;258,240;Inf;270,000;270,000;-16,602;3,178;19,926;23,295
3157,000;2,886;0,713;-35,209;1,767;9,335;4,722;31,069;4,404;-19,148;-2,822;0,000;32,600;32,900;9,328;1,850;-17,293;-16,163;-17,977;-17,106;-3,233;26,877;0,000;258,240;Inf;270,000;270,000;-16,900;3,173;19,922;23,297
3157,500;2,886;0,713;-35,209;1,767;9,335;4,722;31,069;4,404;-19,148;-2,822;0,000;32,600;32,900;9,328;1,850;-17,604;-16,226;-18,436;-17,291;-3,233;26,877;0,000;258,140;Inf;270,000;270,000;-17,135;3,169;19,921;23,349
3158,000;2,886;0,713;-35,209;1,767;9,335;4,722;31,069;4,404;-19,148;-2,822;0,000;32,600;32,900;9,328;1,850;-17,462;-16,139;-18,133;-16,881;-3,233;26,877;0,000;258,140;Inf;270,000;270,000;-17,389;3,164;19,928;23,324
3158,500;2,886;0,713;-35,209;1,767;9,335;4,693;31,068;4,423;-19,138;-2,822;0,000;32,643;32,688;9,328;1,850;-16,698;-15,930;-17,740;-16,557;-3,234;26,873;0,000;258,440;Inf;270,000;270,000;-17,154;3,159;19,931;23,354
3159,000;2,886;0,713;-35,209;1,767;9,335;4,693;31,068;4,423;-19,138;-2,822;0,000;32,600;32,700;9,328;1,850;-16,645;-16,002;-17,681;-16,724;-3,234;26,873;0,000;258,440;Inf;270,000;270,000;-16,731;3,155;19,921;23,359
3159,500;2,886;0,713;-35,209;1,767;9,335;4,693;31,068;4,423;-19,138;-2,822;0,000;32,600;32,700;9,328;1,850;-16,947;-16,133;-17,777;-16,964;-3,234;26,873;0,000;258,040;Inf;270,000;270,000;-16,763;3,150;19,957;23,382
3160,000;2,343;0,641;-33,217;1,807;9,295;4,693;31,068;4,423;-19,138;-2,822;0,000;32,600;32,700;9,658;1,717;-17,318;-16,186;-17,980;-17,123;-3,234;26,873;0,000;258,040;Inf;270,000;270,000;-16,955;3,146;19,936;23,384
3160,500;2,343;0,641;-33,217;1,807;9,295;4,693;31,068;4,423;-19,138;-2,822;0,000;32,600;32,700;9,658;1,717;-17,490;-16,204;-18,268;-17,225;-3,234;26,873;0,000;258,240;Inf;270,000;270,000;-17,152;3,133;19,921;23,437
3161,000;2,343;0,641;-33,217;1,807;9,295;4,693;31,068;4,423;-19,138;-2,822;0,000;32,600;32,700;9,658;1,717;-17,437;-16,062;-18,127;-16,841;-3,234;26,873;0,000;258,240;Inf;270,000;270,000;-17,297;3,120;19,942;23,474
3161,500;2,343;0,641;-33,217;1,807;9,295;4,693;31,068;4,423;-19,138;-2,822;0,000;32,600;32,700;9,658;1,717;-16,733;-15,975;-17,672;-16,483;-3,234;26,873;0,000;258,140;Inf;270,000;270,000;-17,117;3,107;19,933;23,561
3162,000;2,343;0,641;-33,217;1,807;9,295;4,704;31,044;4,412;-19,125;-2,811;0,000;32,639;32,722;9,658;1,717;-16,692;-16,114;-17,575;-16,732;-3,236;26,874;0,000;258,140;Inf;270,000;270,000;-16,716;3,095;19,920;23,523
3162,500;2,343;0,641;-33,217;1,807;9,295;4,704;31,044;4,412;-19,125;-2,811;0,000;32,600;32,700;9,658;1,717;-17,042;-16,135;-17,810;-17,043;-3,236;26,874;0,000;258,440;Inf;270,000;270,000;-16,778;3,082;19,944;23,469
3163,000;2,129;0,561;-34,777;1,822;9,397;4,704;31,044;4,412;-19,125;-2,811;0,000;32,600;32,700;9,384;1,707;-17,291;-16,168;-18,036;-17,156;-3,236;26,874;0,000;258,440;Inf;270,000;270,000;-17,008;3,070;19,940;23,427
3163,500;2,129;0,561;-34,777;1,822;9,397;4,704;31,044;4,412;-19,125;-2,811;0,000;32,600;32,700;9,384;1,707;-17,443;-16,257;-18,142;-17,212;-3,236;26,874;0,000;258,140;Inf;270,000;270,000;-17,163;3,055;19,938;23,383
3164,000;2,129;0,561;-34,777;1,822;9,397;4,704;31,044;4,412;-19,125;-2,811;0,000;32,600;32,700;9,384;1,707;-17,434;-16,129;-18,147;-17,055;-3,236;26,874;0,000;258,140;Inf;270,000;270,000;-17,263;3,040;19,936;23,374
3164,500;2,129;0,561;-34,777;1,822;9,397;4,704;31,044;4,412;-19,125;-2,811;0,000;32,600;32,700;9,384;1,707;-16,913;-16,052;-17,602;-16,633;-3,236;26,874;0,000;258,440;Inf;270,000;270,000;-17,191;3,025;19,945;23,393
3165,000;2,129;0,561;-34,777;1,822;9,397;4,709;31,020;4,417;-19,095;-2,806;0,000;32,648;32,758;9,384;1,707;-17,057;-16,101;-17,795;-16,891;-3,241;26,872;0,000;258,440;Inf;270,000;270,000;-16,800;3,010;19,935;23,395
3165,500;2,129;0,561;-34,777;1,822;9,397;4,709;31,020;4,417;-19,095;-2,806;0,000;32,600;32,800;9,384;1,707;-17,165;-16,143;-17,964;-17,075;-3,241;26,872;0,000;258,840;Inf;270,000;270,000;-16,961;2,996;19,942;23,396
3166,000;2,129;0,561;-34,777;1,822;9,397;4,709;31,020;4,417;-19,095;-2,806;0,000;32,600;32,800;9,384;1,707;-17,263;-16,168;-18,137;-17,113;-3,241;26,872;0,000;258,840;Inf;270,000;270,000;-17,087;2,981;19,932;23,365
3166,500;2,432;0,680;-34,156;1,802;9,367;4,709;31,020;4,417;-19,095;-2,806;0,000;32,600;32,800;9,507;1,830;-17,538;-16,253;-18,263;-17,207;-3,241;26,872;0,000;258,840;Inf;270,000;270,000;-17,170;2,967;19,941;23,300
3167,000;2,432;0,680;-34,156;1,802;9,367;4,709;31,020;4,417;-19,095;-2,806;0,000;32,600;32,800;9,507;1,830;-16,991;-16,269;-17,949;-16,917;-3,241;26,872;0,000;258,840;Inf;270,000;270,000;-17,315;2,959;19,956;23,267
3167,500;2,432;0,680;-34,156;1,802;9,367;4,709;31,020;4,417;-19,095;-2,806;0,000;32,600;32,800;9,507;1,830;-16,949;-15,920;-17,681;-16,570;-3,241;26,872;0,000;258,540;Inf;270,000;270,000;-17,031;2,950;19,955;23,312
3168,000;2,432;0,680;-34,156;1,802;9,367;4,709;31,020;4,417;-19,095;-2,806;0,000;32,600;32,800;9,507;1,830;-16,856;-15,953;-17,619;-16,689;-3,241;26,872;0,000;258,540;Inf;270,000;270,000;-16,780;2,942;19,951;23,345
3168,500;2,432;0,680;-34,156;1,802;9,367;4,704;31,012;4,407;-19,084;-2,814;0,000;32,652;32,756;9,507;1,830;-17,253;-16,183;-17,902;-16,999;-3,224;26,869;0,000;258,640;Inf;270,000;270,000;-16,779;2,933;19,955;23,325
3169,000;2,432;0,680;-34,156;1,802;9,367;4,704;31,012;4,407;-19,084;-2,814;0,000;32,700;32,800;9,507;1,830;-17,323;-16,204;-18,081;-17,109;-3,224;26,869;0,000;258,640;Inf;270,000;270,000;-17,084;2,925;19,989;23,343
3169,500;3,005;0,779;-34,620;1,806;9,346;4,704;31,012;4,407;-19,084;-2,814;0,000;32,700;32,800;9,466;1,900;-17,066;-16,222;-17,838;-16,863;-3,224;26,869;0,000;258,440;Inf;270,000;270,000;-17,179;2,917;19,956;23,353
3170,000;3,005;0,779;-34,620;1,806;9,346;4,704;31,012;4,407;-19,084;-2,814;0,000;32,700;32,800;9,466;1,900;-16,832;-16,042;-17,542;-16,606;-3,224;26,869;0,000;258,440;Inf;270,000;270,000;-16,997;2,918;19,966;23,408
3170,500;3,005;0,779;-34,620;1,806;9,346;4,704;31,012;4,407;-19,084;-2,814;0,000;32,700;32,800;9,466;1,900;-16,548;-16,019;-17,473;-16,635;-3,224;26,869;0,000;258,440;Inf;270,000;270,000;-16,755;2,920;19,971;23,366
3171,000;3,005;0,779;-34,620;1,806;9,346;4,704;31,012;4,407;-19,084;-2,814;0,000;32,700;32,800;9,466;1,900;-16,731;-16,062;-17,576;-16,834;-3,224;26,869;0,000;258,440;Inf;270,000;270,000;-16,669;2,921;19,966;23,347
3171,500;3,005;0,779;-34,620;1,806;9,346;4,715;31,037;4,384;-19,029;-2,808;0,000;32,653;32,644;9,466;1,900;-17,002;-16,132;-17,746;-17,011;-3,220;26,863;0,000;258,440;Inf;270,000;270,000;-16,801;2,923;19,974;23,325
3172,000;3,005;0,779;-34,620;1,806;9,346;4,715;31,037;4,384;-19,029;-2,808;0,000;32,700;32,600;9,466;1,900;-16,940;-16,194;-17,598;-16,728;-3,220;26,863;0,000;258,440;Inf;270,000;270,000;-16,973;2,924;19,978;23,276
3172,500;3,005;0,779;-34,620;1,806;9,346;4,715;31,037;4,384;-19,029;-2,808;0,000;32,700;32,600;9,466;1,900;-16,625;-16,004;-17,424;-16,503;-3,220;26,863;0,000;258,440;Inf;270,000;270,000;-16,865;2,925;19,985;23,294
3173,000;3,284;0,790;-35,209;1,725;9,333;4,715;31,037;4,384;-19,029;-2,808;0,000;32,700;32,600;9,444;1,796;-16,771;-15,993;-17,430;-16,610;-3,220;26,863;0,000;258,440;Inf;270,000;270,000;-16,639;2,927;19,981;23,310
3173,500;3,284;0,790;-35,209;1,725;9,333;4,715;31,037;4,384;-19,029;-2,808;0,000;32,700;32,600;9,444;1,796;-16,911;-16,041;-17,572;-16,814;-3,220;26,863;0,000;256,540;Inf;270,000;270,000;-16,701;2,932;19,991;23,357
3174,000;3,284;0,790;-35,209;1,725;9,333;4,715;31,037;4,384;-19,029;-2,808;0,000;32,700;32,600;9,444;1,796;-17,069;-16,078;-17,815;-16,991;-3,220;26,863;0,000;256,540;Inf;270,000;270,000;-16,835;2,938;19,961;23,412
3174,500;3,284;0,790;-35,209;1,725;9,333;4,715;31,037;4,384;-19,029;-2,808;0,000;32,700;32,600;9,444;1,796;-17,205;-16,130;-17,898;-16,953;-3,220;26,863;0,000;258,640;Inf;270,000;270,000;-16,988;2,944;19,979;23,538
3175,000;3,284;0,790;-35,209;1,725;9,333;4,694;31,072;4,420;-18,998;-2,811;0,000;32,658;32,802;9,444;1,796;-17,130;-16,045;-17,752;-16,698;-3,226;26,861;0,000;258,640;Inf;270,000;270,000;-17,046;2,949;19,976;23,571
3175,500;3,284;0,790;-35,209;1,725;9,333;4,694;31,072;4,420;-18,998;-2,811;0,000;32,700;32,800;9,444;1,796;-16,541;-15,903;-17,475;-16,604;-3,226;26,861;0,000;257,140;Inf;270,000;270,000;-16,906;2,955;19,979;23,598
3176,000;3,430;0,788;-35,209;1,662;9,388;4,694;31,072;4,420;-18,998;-2,811;0,000;32,700;32,800;9,412;1,713;-16,782;-16,010;-17,538;-16,783;-3,226;26,861;0,000;257,140;Inf;270,000;270,000;-16,631;2,960;19,980;23,614
3176,500;3,430;0,788;-35,209;1,662;9,388;4,694;31,072;4,420;-18,998;-2,811;0,000;32,700;32,800;9,412;1,713;-17,080;-16,068;-17,703;-16,880;-3,226;26,861;0,000;258,540;Inf;270,000;270,000;-16,778;2,968;19,981;23,624
3177,000;3,430;0,788;-35,209;1,662;9,388;4,694;31,072;4,420;-18,998;-2,811;0,000;32,700;32,800;9,412;1,713;-17,267;-16,090;-17,981;-17,054;-3,226;26,861;0,000;258,540;Inf;270,000;270,000;-16,933;2,976;19,980;23,639
3177,500;3,430;0,788;-35,209;1,662;9,388;4,694;31,072;4,420;-18,998;-2,811;0,000;32,700;32,800;9,412;1,713;-17,115;-16,145;-17,799;-16,882;-3,226;26,861;0,000;257,840;Inf;270,000;270,000;-17,098;2,983;19,986;23,527
3178,000;3,430;0,788;-35,209;1,662;9,388;4,697;31,082;4,424;-18,989;-2,805;0,000;32,668;32,834;9,412;1,713;-16,617;-16,025;-17,365;-16,459;-3,208;26,860;0,000;257,840;Inf;270,000;270,000;-16,985;2,990;19,984;23,501
3178,500;3,430;0,788;-35,209;1,662;9,388;4,697;31,082;4,424;-18,989;-2,805;0,000;32,700;32,800;9,412;1,713;-16,388;-15,972;-17,099;-16,435;-3,208;26,860;0,000;258,740;Inf;270,000;270,000;-16,617;2,998;19,967;23,523
3179,000;2,449;0,608;-35,005;1,724;9,368;4,697;31,082;4,424;-18,989;-2,805;0,000;32,700;32,800;9,465;1,839;-16,975;-16,033;-17,662;-16,950;-3,208;26,860;0,000;258,740;Inf;270,000;270,000;-16,473;3,005;19,960;23,542
3179,500;2,449;0,608;-35,005;1,724;9,368;4,697;31,082;4,424;-18,989;-2,805;0,000;32,700;32,800;9,465;1,839;-17,087;-16,057;-17,827;-17,018;-3,208;26,860;0,000;258,040;Inf;270,000;270,000;-16,905;2,996;19,968;23,468
3180,000;2,449;0,608;-35,005;1,724;9,368;4,697;31,082;4,424;-18,989;-2,805;0,000;32,700;32,800;9,465;1,839;-17,137;-16,090;-17,854;-16,855;-3,208;26,860;0,000;258,040;Inf;270,000;270,000;-16,998;2,987;19,949;23,416
3180,500;2,449;0,608;-35,005;1,724;9,368;4,697;31,082;4,424;-18,989;-2,805;0,000;32,700;32,800;9,465;1,839;-16,687;-15,863;-17,396;-16,371;-3,208;26,860;0,000;258,440;Inf;270,000;270,000;-16,984;2,978;19,968;23,405
3181,000;2,449;0,608;-35,005;1,724;9,368;4,697;31,082;4,424;-18,989;-2,805;0,000;32,700;32,800;9,465;1,839;-16,271;-15,766;-17,180;-16,387;-3,208;26,860;0,000;258,440;Inf;270,000;270,000;-16,579;2,969;19,974;23,432
3181,500;2,449;0,608;-35,005;1,724;9,368;4,683;31,023;4,434;-18,966;-2,810;0,000;32,663;32,802;9,465;1,839;-16,518;-15,916;-17,286;-16,612;-3,209;26,866;0,000;257,940;Inf;270,000;270,000;-16,401;2,961;19,962;23,441
3182,000;2,449;0,608;-35,005;1,724;9,368;4,683;31,023;4,434;-18,966;-2,810;0,000;32,700;32,800;9,465;1,839;-17,003;-15,975;-17,599;-16,895;-3,209;26,866;0,000;257,940;Inf;270,000;270,000;-16,583;2,952;19,977;23,436
3182,500;2,931;0,716;-34,629;1,773;9,419;4,683;31,023;4,434;-18,966;-2,810;0,000;32,700;32,800;9,496;1,714;-17,277;-15,999;-17,959;-16,910;-3,209;26,866;0,000;258,740;Inf;270,000;270,000;-16,868;2,944;19,952;23,410
3183,000;2,931;0,716;-34,629;1,773;9,419;4,683;31,023;4,434;-18,966;-2,810;0,000;32,700;32,800;9,496;1,714;-16,688;-15,934;-17,582;-16,402;-3,209;26,866;0,000;258,740;Inf;270,000;270,000;-17,036;2,944;19,975;23,388
3183,500;2,931;0,716;-34,629;1,773;9,419;4,683;31,023;4,434;-18,966;-2,810;0,000;32,700;32,800;9,496;1,714;-16,548;-15,797;-17,238;-16,263;-3,209;26,866;0,000;257,540;Inf;270,000;270,000;-16,652;2,943;19,971;23,395
3184,000;2,931;0,716;-34,629;1,773;9,419;4,683;31,023;4,434;-18,966;-2,810;0,000;32,700;32,800;9,496;1,714;-16,745;-15,862;-17,350;-16,488;-3,209;26,866;0,000;257,540;Inf;270,000;270,000;-16,461;2,943;19,962;23,438
3184,500;2,931;0,716;-34,629;1,773;9,419;4,691;31,040;4,394;-18,932;-2,804;0,000;32,663;32,706;9,496;1,714;-16,873;-15,936;-17,583;-16,768;-3,210;26,866;0,000;258,540;Inf;270,000;270,000;-16,611;2,943;19,942;23,437
3185,000;2,931;0,716;-34,629;1,773;9,419;4,691;31,040;4,394;-18,932;-2,804;0,000;32,700;32,700;9,496;1,714;-17,027;-15,992;-17,769;-16,910;-3,210;26,866;0,000;258,540;Inf;270,000;270,000;-16,790;2,943;19,954;23,447
3185,500;2,376;0,663;-34,054;1,812;9,364;4,691;31,040;4,394;-18,932;-2,804;0,000;32,700;32,700;9,473;1,708;-17,282;-16,013;-17,925;-16,933;-3,210;26,866;0,000;258,140;Inf;270,000;270,000;-16,924;2,943;19,949;23,422
3186,000;2,376;0,663;-34,054;1,812;9,364;4,691;31,040;4,394;-18,932;-2,804;0,000;32,700;32,700;9,473;1,708;-16,918;-16,099;-17,637;-16,683;-3,210;26,866;0,000;258,140;Inf;270,000;270,000;-17,038;2,933;19,954;23,470
3186,500;2,376;0,663;-34,054;1,812;9,364;4,691;31,040;4,394;-18,932;-2,804;0,000;32,700;32,700;9,473;1,708;-16,539;-15,831;-17,153;-16,299;-3,210;26,866;0,000;258,640;Inf;270,000;270,000;-16,834;2,924;19,937;23,471
3187,000;2,376;0,663;-34,054;1,812;9,364;4,691;31,040;4,394;-18,932;-2,804;0,000;32,700;32,700;9,473;1,708;-16,736;-15,872;-17,435;-16,642;-3,210;26,866;0,000;258,640;Inf;270,000;270,000;-16,455;2,915;19,943;23,452
3187,500;2,376;0,663;-34,054;1,812;9,364;4,691;31,040;4,394;-18,932;-2,804;0,000;32,700;32,700;9,473;1,708;-16,793;-15,948;-17,530;-16,812;-3,210;26,866;0,000;258,340;Inf;270,000;270,000;-16,671;2,906;19,926;23,428
3188,000;2,376;0,663;-34,054;1,812;9,364;4,688;31,060;4,374;-18,908;-2,798;0,000;32,672;32,748;9,473;1,708;-16,889;-15,956;-17,684;-16,812;-3,197;26,853;0,000;258,340;Inf;270,000;270,000;-16,771;2,898;19,936;23,366
3188,500;2,376;0,663;-34,054;1,812;9,364;4,688;31,060;4,374;-18,908;-2,798;0,000;32,700;32,700;9,473;1,708;-16,880;-15,980;-17,709;-16,780;-3,197;26,853;0,000;258,840;Inf;270,000;270,000;-16,835;2,889;19,941;23,387
3189,000;3,323;0,755;-35,209;1,745;9,449;4,688;31,060;4,374;-18,908;-2,798;0,000;32,700;32,700;9,361;1,691;-16,807;-15,900;-17,531;-16,477;-3,197;26,853;0,000;258,840;Inf;270,000;270,000;-16,837;2,881;19,941;23,427
3189,500;3,323;0,755;-35,209;1,745;9,449;4,688;31,060;4,374;-18,908;-2,798;0,000;32,700;32,700;9,361;1,691;-16,357;-15,859;-17,103;-16,264;-3,197;26,853;0,000;258,840;Inf;270,000;270,000;-16,679;2,888;19,923;23,389
3190,000;3,323;0,755;-35,209;1,745;9,449;4,688;31,060;4,374;-18,908;-2,798;0,000;32,700;32,700;9,361;1,691;-16,531;-15,942;-17,251;-16,660;-3,197;26,853;0,000;258,840;Inf;270,000;270,000;-16,396;2,895;19,926;23,322
3190,500;3,323;0,755;-35,209;1,745;9,449;4,688;31,060;4,374;-18,908;-2,798;0,000;32,700;32,700;9,361;1,691;-16,968;-15,940;-17,581;-16,828;-3,197;26,853;0,000;258,940;Inf;270,000;270,000;-16,596;2,902;19,940;23,372
3191,000;3,323;0,755;-35,209;1,745;9,449;4,689;31,069;4,415;-18,876;-2,789;0,000;32,669;32,751;9,361;1,691;-16,758;-15,988;-17,517;-16,672;-3,197;26,858;0,000;258,940;Inf;270,000;270,000;-16,829;2,909;19,916;23,386
3191,500;3,323;0,755;-35,209;1,745;9,449;4,689;31,069;4,415;-18,876;-2,789;0,000;32,700;32,800;9,361;1,691;-16,404;-15,794;-17,136;-16,130;-3,197;26,858;0,000;258,940;Inf;270,000;270,000;-16,734;2,916;19,908;23,365
3192,000;3,614;0,918;-34,879;1,704;9,373;4,689;31,069;4,415;-18,876;-2,789;0,000;32,700;32,800;9,503;1,791;-15,765;-15,753;-16,576;-16,040;-3,197;26,858;0,000;258,940;Inf;270,000;270,000;-16,366;2,922;19,938;23,389
3192,500;3,614;0,918;-34,879;1,704;9,373;4,689;31,069;4,415;-18,876;-2,789;0,000;32,700;32,800;9,503;1,791;-16,319;-15,841;-16,841;-16,381;-3,197;26,858;0,000;258,740;Inf;270,000;270,000;-16,034;2,934;19,935;23,356
3193,000;3,614;0,918;-34,879;1,704;9,373;4,689;31,069;4,415;-18,876;-2,789;0,000;32,700;32,800;9,503;1,791;-16,621;-15,842;-17,212;-16,677;-3,197;26,858;0,000;258,740;Inf;270,000;270,000;-16,346;2,945;19,930;23,325
3193,500;3,614;0,918;-34,879;1,704;9,373;4,689;31,069;4,415;-18,876;-2,789;0,000;32,700;32,800;9,503;1,791;-16,940;-15,912;-17,508;-16,663;-3,197;26,858;0,000;258,740;Inf;270,000;270,000;-16,588;2,956;19,897;23,320
3194,000;3,614;0,918;-34,879;1,704;9,373;4,689;31,069;4,415;-18,876;-2,789;0,000;32,700;32,800;9,503;1,791;-16,429;-15,675;-17,018;-16,058;-3,197;26,858;0,000;258,740;Inf;270,000;270,000;-16,756;2,967;19,928;23,250
3194,500;3,614;0,918;-34,879;1,704;9,373;4,693;31,101;4,420;-18,838;-2,808;0,000;32,671;32,861;9,503;1,791;-15,620;-15,582;-16,648;-15,947;-3,199;26,855;0,000;258,540;Inf;270,000;270,000;-16,295;2,977;19,927;23,282
3195,000;3,614;0,918;-34,879;1,704;9,373;4,693;31,101;4,420;-18,838;-2,808;0,000;32,700;32,900;9,503;1,791;-15,960;-15,677;-16,794;-16,237;-3,199;26,855;0,000;258,540;Inf;270,000;270,000;-15,949;2,988;19,917;23,369
3195,500;2,705;0,750;-34,302;1,717;9,368;4,693;31,101;4,420;-18,838;-2,808;0,000;32,700;32,900;9,473;1,795;-16,507;-15,763;-17,115;-16,529;-3,199;26,855;0,000;258,540;Inf;270,000;270,000;-16,167;2,998;19,922;23,353
3196,000;2,705;0,750;-34,302;1,717;9,368;4,693;31,101;4,420;-18,838;-2,808;0,000;32,700;32,900;9,473;1,795;-16,785;-15,817;-17,395;-16,682;-3,199;26,855;0,000;258,540;Inf;270,000;270,000;-16,479;2,993;19,924;23,247
3196,500;2,705;0,750;-34,302;1,717;9,368;4,693;31,101;4,420;-18,838;-2,808;0,000;32,700;32,900;9,473;1,795;-16,859;-15,854;-17,499;-16,634;-3,199;26,855;0,000;258,740;Inf;270,000;270,000;-16,670;2,988;19,911;23,139
3197,000;2,705;0,750;-34,302;1,717;9,368;4,693;31,101;4,420;-18,838;-2,808;0,000;32,700;32,900;9,473;1,795;-16,668;-15,619;-17,254;-16,258;-3,199;26,855;0,000;258,740;Inf;270,000;270,000;-16,711;2,984;19,896;23,046
3197,500;2,705;0,750;-34,302;1,717;9,368;4,687;31,077;4,427;-18,825;-2,783;0,000;32,680;32,863;9,473;1,795;-16,017;-15,672;-16,764;-16,227;-3,191;26,861;0,000;258,740;Inf;270,000;270,000;-16,450;2,979;19,909;22,992
3198,000;2,705;0,750;-34,302;1,717;9,368;4,687;31,077;4,427;-18,825;-2,783;0,000;32,700;32,900;9,473;1,795;-16,364;-15,759;-16,982;-16,511;-3,191;26,861;0,000;258,740;Inf;270,000;270,000;-16,170;2,975;19,908;22,942
3198,500;2,562;0,607;-35,209;1,741;9,391;4,687;31,077;4,427;-18,825;-2,783;0,000;32,700;32,900;9,232;1,842;-16,683;-15,805;-17,250;-16,612;-3,191;26,861;0,000;258,740;Inf;270,000;270,000;-16,404;2,970;19,913;22,877
3199,000;2,562;0,607;-35,209;1,741;9,391;4,687;31,077;4,427;-18,825;-2,783;0,000;32,700;32,900;9,232;1,842;-16,837;-15,804;-17,504;-16,632;-3,191;26,861;0,000;258,740;Inf;270,000;270,000;-16,587;2,964;19,900;22,873
3199,500;2,562;0,607;-35,209;1,741;9,391;4,687;31,077;4,427;-18,825;-2,783;0,000;32,700;32,900;9,232;1,842;-16,704;-15,684;-17,248;-16,275;-3,191;26,861;0,000;258,640;Inf;270,000;270,000;-16,694;2,957;19,941;22,866
3200,000;2,562;0,607;-35,209;1,741;9,391;4,687;31,077;4,427;-18,825;-2,783;0,000;32,700;32,900;9,232;1,842;-15,926;-15,480;-16,692;-15,848;-3,191;26,861;0,000;258,640;Inf;270,000;270,000;-16,478;2,951;19,926;22,968
3200,500;2,562;0,607;-35,209;1,741;9,391;4,687;31,077;4,427;-18,825;-2,783;0,000;32,700;32,900;9,232;1,842;-15,719;-15,596;-16,585;-16,094;-3,191;26,861;0,000;258,740;Inf;270,000;270,000;-15,986;2,944;19,922;23,057
3201,000;2,562;0,607;-35,209;1,741;9,391;4,664;31,012;4,416;-18,811;-2,787;0,000;32,676;32,801;9,232;1,842;-16,555;-15,720;-17,114;-16,493;-3,193;26,859;0,000;258,740;Inf;270,000;270,000;-15,998;2,938;19,930;23,132
3201,500;2,562;0,607;-35,209;1,741;9,391;4,664;31,012;4,416;-18,811;-2,787;0,000;32,700;32,800;9,232;1,842;-16,744;-15,740;-17,436;-16,682;-3,193;26,859;0,000;259,140;Inf;270,000;270,000;-16,470;2,932;19,926;23,151
3202,000;2,354;0,559;-35,209;1,788;9,383;4,664;31,012;4,416;-18,811;-2,787;0,000;32,700;32,800;9,336;1,736;-16,850;-15,709;-17,507;-16,579;-3,193;26,859;0,000;259,140;Inf;270,000;270,000;-16,651;2,926;19,926;23,176
3202,500;2,354;0,559;-35,209;1,788;9,383;4,664;31,012;4,416;-18,811;-2,787;0,000;32,700;32,800;9,336;1,736;-16,395;-15,573;-17,234;-16,121;-3,193;26,859;0,000;259,140;Inf;270,000;270,000;-16,661;2,916;19,926;23,206
3203,000;2,354;0,559;-35,209;1,788;9,383;4,664;31,012;4,416;-18,811;-2,787;0,000;32,700;32,800;9,336;1,736;-16,065;-15,455;-16,787;-15,865;-3,193;26,859;0,000;259,140;Inf;270,000;270,000;-16,331;2,907;19,933;23,238
3203,500;2,354;0,559;-35,209;1,788;9,383;4,664;31,012;4,416;-18,811;-2,787;0,000;32,700;32,800;9,336;1,736;-16,067;-15,651;-16,692;-16,147;-3,193;26,859;0,000;259,040;Inf;270,000;270,000;-16,043;2,898;19,927;23,354
3204,000;2,354;0,559;-35,209;1,788;9,383;4,666;31,048;4,421;-18,776;-2,790;0,000;32,692;32,942;9,336;1,736;-16,436;-15,679;-17,078;-16,494;-3,176;26,865;0,000;259,040;Inf;270,000;270,000;-16,139;2,889;19,927;23,386
3204,500;2,354;0,559;-35,209;1,788;9,383;4,666;31,048;4,421;-18,776;-2,790;0,000;32,700;32,900;9,336;1,736;-16,846;-15,804;-17,515;-16,704;-3,176;26,865;0,000;258,740;Inf;270,000;270,000;-16,422;2,880;19,946;23,398
3205,000;3,453;0,785;-35,209;1,780;9,396;4,666;31,048;4,421;-18,776;-2,790;0,000;32,700;32,900;9,360;1,811;-16,658;-15,725;-17,459;-16,457;-3,176;26,865;0,000;258,740;Inf;270,000;270,000;-16,717;2,872;19,931;23,409
3205,500;3,453;0,785;-35,209;1,780;9,396;4,666;31,048;4,421;-18,776;-2,790;0,000;32,700;32,900;9,360;1,811;-16,232;-15,409;-16,940;-15,921;-3,176;26,865;0,000;258,540;Inf;270,000;270,000;-16,575;2,881;19,932;23,381
3206,000;3,453;0,785;-35,209;1,780;9,396;4,666;31,048;4,421;-18,776;-2,790;0,000;32,700;32,900;9,360;1,811;-15,725;-15,588;-16,655;-16,023;-3,176;26,865;0,000;258,540;Inf;270,000;270,000;-16,126;2,891;19,923;23,361
3206,500;3,453;0,785;-35,209;1,780;9,396;4,666;31,048;4,421;-18,776;-2,790;0,000;32,700;32,900;9,360;1,811;-16,246;-15,678;-16,825;-16,340;-3,176;26,865;0,000;258,540;Inf;270,000;270,000;-15,998;2,900;19,938;23,366
3207,000;3,453;0,785;-35,209;1,780;9,396;4,695;31,084;4,440;-18,748;-2,764;0,000;32,701;32,869;9,360;1,811;-16,561;-15,689;-17,140;-16,544;-3,169;26,869;0,000;258,540;Inf;270,000;270,000;-16,272;2,909;19,951;23,297
3207,500;3,453;0,785;-35,209;1,780;9,396;4,695;31,084;4,440;-18,748;-2,764;0,000;32,700;32,900;9,360;1,811;-16,639;-15,719;-17,329;-16,626;-3,169;26,869;0,000;258,740;Inf;270,000;270,000;-16,484;2,918;19,925;23,301
3208,000;3,453;0,785;-35,209;1,780;9,396;4,695;31,084;4,440;-18,748;-2,764;0,000;32,700;32,900;9,360;1,811;-16,215;-15,526;-16,841;-15,940;-3,169;26,869;0,000;258,740;Inf;270,000;270,000;-16,578;2,927;19,926;23,330
3208,500;3,817;0,910;-35,209;1,802;9,424;4,695;31,084;4,440;-18,748;-2,764;0,000;32,700;32,900;9,350;1,662;-15,812;-15,541;-16,587;-15,990;-3,169;26,869;0,000;258,640;Inf;270,000;270,000;-16,130;2,935;19,938;23,364
3209,000;3,817;0,910;-35,209;1,802;9,424;4,695;31,084;4,440;-18,748;-2,764;0,000;32,700;32,900;9,350;1,662;-16,126;-15,643;-16,734;-16,240;-3,169;26,869;0,000;258,640;Inf;270,000;270,000;-15,983;2,950;19,925;23,366
3209,500;3,817;0,910;-35,209;1,802;9,424;4,695;31,084;4,440;-18,748;-2,764;0,000;32,700;32,900;9,350;1,662;-16,504;-15,689;-17,097;-16,495;-3,169;26,869;0,000;258,640;Inf;270,000;270,000;-16,186;2,964;19,934;23,404
3210,000;3,817;0,910;-35,209;1,802;9,424;4,695;31,084;4,440;-18,748;-2,764;0,000;32,700;32,900;9,350;1,662;-16,717;-15,711;-17,239;-16,462;-3,169;26,869;0,000;258,640;Inf;270,000;270,000;-16,446;2,978;19,937;23,384
3210,500;3,817;0,910;-35,209;1,802;9,424;4,663;31,122;4,431;-18,719;-2,767;0,000;32,702;32,873;9,350;1,662;-16,486;-15,480;-17,099;-16,145;-3,168;26,867;0,000;258,340;Inf;270,000;270,000;-16,532;2,992;19,905;23,298
3211,000;3,817;0,910;-35,209;1,802;9,424;4,663;31,122;4,431;-18,719;-2,767;0,000;32,700;32,900;9,350;1,662;-15,949;-15,350;-16,681;-15,735;-3,168;26,867;0,000;258,340;Inf;270,000;270,000;-16,303;3,005;19,918;23,296
3211,500;3,679;0,851;-35,209;1,726;9,407;4,663;31,122;4,431;-18,719;-2,767;0,000;32,700;32,900;9,335;1,729;-15,984;-15,407;-16,615;-15,894;-3,168;26,867;0,000;258,440;Inf;270,000;270,000;-15,929;3,018;19,905;23,267
3212,000;3,679;0,851;-35,209;1,726;9,407;4,663;31,122;4,431;-18,719;-2,767;0,000;32,700;32,900;9,335;1,729;-16,418;-15,618;-17,040;-16,455;-3,168;26,867;0,000;258,440;Inf;270,000;270,000;-15,975;3,029;19,936;23,269
3212,500;3,679;0,851;-35,209;1,726;9,407;4,663;31,122;4,431;-18,719;-2,767;0,000;32,700;32,900;9,335;1,729;-16,675;-15,632;-17,291;-16,540;-3,168;26,867;0,000;258,440;Inf;270,000;270,000;-16,383;3,040;19,918;23,243
3213,000;3,679;0,851;-35,209;1,726;9,407;4,663;31,122;4,431;-18,719;-2,767;0,000;32,700;32,900;9,335;1,729;-16,575;-15,547;-17,145;-16,142;-3,168;26,867;0,000;258,440;Inf;270,000;270,000;-16,534;3,050;19,908;23,189
3213,500;3,679;0,851;-35,209;1,726;9,407;4,696;31,122;4,432;-18,710;-2,768;0,000;32,703;32,925;9,335;1,729;-15,911;-15,305;-16,647;-15,787;-3,165;26,866;0,000;258,440;Inf;270,000;270,000;-16,352;3,061;19,922;23,171
3214,000;3,679;0,851;-35,209;1,726;9,407;4,696;31,122;4,432;-18,710;-2,768;0,000;32,700;32,900;9,335;1,729;-15,674;-15,363;-16,527;-15,913;-3,165;26,866;0,000;258,440;Inf;270,000;270,000;-15,912;3,071;19,915;23,186
3214,500;3,679;0,851;-35,209;1,726;9,407;4,696;31,122;4,432;-18,710;-2,768;0,000;32,700;32,900;9,335;1,729;-16,005;-15,525;-16,715;-16,193;-3,165;26,866;0,000;258,740;Inf;270,000;270,000;-15,869;3,081;19,917;23,215
3215,000;2,710;0,672;-35,209;1,758;9,368;4,696;31,122;4,432;-18,710;-2,768;0,000;32,700;32,900;9,369;1,689;-16,481;-15,581;-17,000;-16,356;-3,165;26,866;0,000;258,740;Inf;270,000;270,000;-16,109;3,091;19,920;23,223
3215,500;2,710;0,672;-35,209;1,758;9,368;4,696;31,122;4,432;-18,710;-2,768;0,000;32,700;32,900;9,369;1,689;-16,504;-15,684;-17,044;-16,159;-3,165;26,866;0,000;258,740;Inf;270,000;270,000;-16,354;3,084;19,927;23,201
3216,000;2,710;0,672;-35,209;1,758;9,368;4,696;31,122;4,432;-18,710;-2,768;0,000;32,700;32,900;9,369;1,689;-16,011;-15,379;-16,620;-15,815;-3,165;26,866;0,000;258,740;Inf;270,000;270,000;-16,348;3,078;19,934;23,145
3216,500;2,710;0,672;-35,209;1,758;9,368;4,696;31,122;4,432;-18,710;-2,768;0,000;32,700;32,900;9,369;1,689;-15,550;-15,433;-16,375;-15,857;-3,165;26,866;0,000;259,040;Inf;270,000;270,000;-15,956;3,072;19,914;23,192
3217,000;2,710;0,672;-35,209;1,758;9,368;4,690;31,066;4,410;-18,687;-2,767;0,000;32,710;32,918;9,369;1,689;-15,973;-15,543;-16,584;-16,137;-3,165;26,868;0,000;259,040;Inf;270,000;270,000;-15,804;3,066;19,924;23,203
3217,500;2,710;0,672;-35,209;1,758;9,368;4,690;31,066;4,410;-18,687;-2,767;0,000;32,700;32,900;9,369;1,689;-16,374;-15,556;-16,946;-16,337;-3,165;26,868;0,000;258,840;Inf;270,000;270,000;-16,059;3,060;19,915;23,206
3218,000;3,212;0,781;-35,209;1,754;9,392;4,690;31,066;4,410;-18,687;-2,767;0,000;32,700;32,900;9,287;1,838;-16,479;-15,592;-17,102;-16,427;-3,165;26,868;0,000;258,840;Inf;270,000;270,000;-16,303;3,055;19,902;23,217
3218,500;3,212;0,781;-35,209;1,754;9,392;4,690;31,066;4,410;-18,687;-2,767;0,000;32,700;32,900;9,287;1,838;-16,575;-15,612;-17,176;-16,368;-3,165;26,868;0,000;258,740;Inf;270,000;270,000;-16,400;3,057;19,925;23,212
3219,000;3,212;0,781;-35,209;1,754;9,392;4,690;31,066;4,410;-18,687;-2,767;0,000;32,700;32,900;9,287;1,838;-16,101;-15,434;-16,711;-15,858;-3,165;26,868;0,000;258,740;Inf;270,000;270,000;-16,433;3,060;19,898;23,261
3219,500;3,212;0,781;-35,209;1,754;9,392;4,690;31,066;4,410;-18,687;-2,767;0,000;32,700;32,900;9,287;1,838;-16,155;-15,497;-16,704;-16,005;-3,165;26,868;0,000;258,440;Inf;270,000;270,000;-16,026;3,062;19,913;23,253
