t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3220,000;3,212;0,781;-35,209;1,754;9,392;4,690;31,098;4,400;-18,658;-2,777;0,000;32,715;32,887;9,287;1,838;-16,286;-15,547;-16,945;-16,282;-3,173;26,868;0,000;258,440;Inf;270,000;270,000;-16,090;3,065;19,897;23,254
3220,500;3,212;0,781;-35,209;1,754;9,392;4,690;31,098;4,400;-18,658;-2,777;0,000;32,700;32,900;9,287;1,838;-16,438;-15,571;-17,127;-16,407;-3,173;26,868;0,000;258,540;Inf;270,000;270,000;-16,265;3,067;19,906;23,271
3221,000;3,212;0,781;-35,209;1,754;9,392;4,690;31,098;4,400;-18,658;-2,777;0,000;32,700;32,900;9,287;1,838;-16,610;-15,640;-17,217;-16,448;-3,173;26,868;0,000;258,540;Inf;270,000;270,000;-16,386;3,070;19,910;23,266
3221,500;2,501;0,656;-34,102;1,873;9,373;4,690;31,098;4,400;-18,658;-2,777;0,000;32,700;32,900;9,424;1,616;-16,185;-15,537;-16,990;-16,087;-3,173;26,868;0,000;258,440;Inf;270,000;270,000;-16,479;3,072;19,914;23,159
3222,000;2,501;0,656;-34,102;1,873;9,373;4,690;31,098;4,400;-18,658;-2,777;0,000;32,700;32,900;9,424;1,616;-16,056;-15,340;-16,695;-15,824;-3,173;26,868;0,000;258,440;Inf;270,000;270,000;-16,200;3,063;19,908;23,091
3222,500;2,501;0,656;-34,102;1,873;9,373;4,690;31,098;4,400;-18,658;-2,777;0,000;32,700;32,900;9,424;1,616;-16,322;-15,541;-16,858;-16,219;-3,173;26,868;0,000;258,840;Inf;270,000;270,000;-15,979;3,053;19,895;23,048
3223,000;2,501;0,656;-34,102;1,873;9,373;4,690;31,098;4,400;-18,658;-2,777;0,000;32,700;32,900;9,424;1,616;-16,421;-15,556;-17,079;-16,432;-3,173;26,868;0,000;258,840;Inf;270,000;270,000;-16,235;3,044;19,902;23,087
3223,500;2,501;0,656;-34,102;1,873;9,373;4,690;31,111;4,417;-18,647;-2,773;0,000;32,720;32,947;9,424;1,616;-16,694;-15,585;-17,294;-16,468;-3,167;26,868;0,000;258,540;Inf;270,000;270,000;-16,372;3,035;19,887;23,125
3224,000;2,501;0,656;-34,102;1,873;9,373;4,690;31,111;4,417;-18,647;-2,773;0,000;32,700;32,900;9,424;1,616;-16,388;-15,590;-17,002;-16,138;-3,167;26,868;0,000;258,540;Inf;270,000;270,000;-16,510;3,027;19,897;23,167
3224,500;3,402;0,928;-34,087;1,778;9,308;4,690;31,111;4,417;-18,647;-2,773;0,000;32,700;32,900;9,516;1,735;-15,956;-15,409;-16,794;-15,909;-3,167;26,868;0,000;259,140;Inf;270,000;270,000;-16,279;3,018;19,890;23,200
3225,000;3,402;0,928;-34,087;1,778;9,308;4,690;31,111;4,417;-18,647;-2,773;0,000;32,700;32,900;9,516;1,735;-16,083;-15,428;-16,827;-16,026;-3,167;26,868;0,000;259,140;Inf;270,000;270,000;-16,017;3,024;19,917;23,272
3225,500;3,402;0,928;-34,087;1,778;9,308;4,690;31,111;4,417;-18,647;-2,773;0,000;32,700;32,900;9,516;1,735;-16,237;-15,464;-16,935;-16,251;-3,167;26,868;0,000;258,940;Inf;270,000;270,000;-16,091;3,031;19,890;23,351
3226,000;3,402;0,928;-34,087;1,778;9,308;4,690;31,111;4,417;-18,647;-2,773;0,000;32,700;32,900;9,516;1,735;-16,307;-15,566;-17,068;-16,338;-3,167;26,868;0,000;258,940;Inf;270,000;270,000;-16,222;3,037;19,905;23,415
3226,500;3,402;0,928;-34,087;1,778;9,308;4,722;31,142;4,394;-18,632;-2,782;0,000;32,719;32,877;9,516;1,735;-16,425;-15,602;-16,944;-16,063;-3,171;26,861;0,000;259,040;Inf;270,000;270,000;-16,319;3,043;19,902;23,468
3227,000;3,402;0,928;-34,087;1,778;9,308;4,722;31,142;4,394;-18,632;-2,782;0,000;32,700;32,900;9,516;1,735;-15,857;-15,354;-16,760;-15,917;-3,171;26,861;0,000;259,040;Inf;270,000;270,000;-16,259;3,048;19,892;23,425
3227,500;3,402;0,928;-34,087;1,778;9,308;4,722;31,142;4,394;-18,632;-2,782;0,000;32,700;32,900;9,516;1,735;-15,905;-15,371;-16,773;-16,005;-3,171;26,861;0,000;258,940;Inf;270,000;270,000;-15,972;3,054;19,923;23,367
3228,000;3,275;0,853;-34,342;1,761;9,298;4,722;31,142;4,394;-18,632;-2,782;0,000;32,700;32,900;9,487;1,729;-15,999;-15,505;-16,800;-16,152;-3,171;26,861;0,000;258,940;Inf;270,000;270,000;-16,013;3,060;19,937;23,344
3228,500;3,275;0,853;-34,342;1,761;9,298;4,722;31,142;4,394;-18,632;-2,782;0,000;32,700;32,900;9,487;1,729;-16,370;-15,551;-16,998;-16,266;-3,171;26,861;0,000;258,540;Inf;270,000;270,000;-16,114;3,064;19,945;23,344
3229,000;3,275;0,853;-34,342;1,761;9,298;4,722;31,142;4,394;-18,632;-2,782;0,000;32,700;32,900;9,487;1,729;-16,586;-15,594;-17,296;-16,457;-3,171;26,861;0,000;258,540;Inf;270,000;270,000;-16,296;3,067;19,965;23,310
3229,500;3,275;0,853;-34,342;1,761;9,298;4,722;31,142;4,394;-18,632;-2,782;0,000;32,700;32,900;9,487;1,729;-16,546;-15,671;-17,236;-16,377;-3,171;26,861;0,000;258,540;Inf;270,000;270,000;-16,483;3,070;19,954;23,312
3230,000;3,275;0,853;-34,342;1,761;9,298;4,732;31,148;4,391;-18,605;-2,778;0,000;32,728;32,980;9,487;1,729;-16,176;-15,440;-16,740;-15,987;-3,174;26,859;0,000;258,540;Inf;270,000;270,000;-16,457;3,074;19,971;23,289
3230,500;3,275;0,853;-34,342;1,761;9,298;4,732;31,148;4,391;-18,605;-2,778;0,000;32,700;33,000;9,487;1,729;-16,172;-15,573;-16,750;-16,165;-3,174;26,859;0,000;258,940;Inf;270,000;270,000;-16,086;3,077;19,964;23,217
3231,000;2,562;0,658;-34,088;1,810;9,349;4,732;31,148;4,391;-18,605;-2,778;0,000;32,700;33,000;9,505;1,581;-16,389;-15,610;-16,961;-16,364;-3,174;26,859;0,000;258,940;Inf;270,000;270,000;-16,165;3,080;19,973;23,185
3231,500;2,562;0,658;-34,088;1,810;9,349;4,732;31,148;4,391;-18,605;-2,778;0,000;32,700;33,000;9,505;1,581;-16,552;-15,614;-17,211;-16,503;-3,174;26,859;0,000;259,140;Inf;270,000;270,000;-16,331;3,072;19,963;23,180
3232,000;2,562;0,658;-34,088;1,810;9,349;4,732;31,148;4,391;-18,605;-2,778;0,000;32,700;33,000;9,505;1,581;-16,682;-15,667;-17,242;-16,444;-3,174;26,859;0,000;259,140;Inf;270,000;270,000;-16,470;3,063;19,976;23,189
3232,500;2,562;0,658;-34,088;1,810;9,349;4,732;31,148;4,391;-18,605;-2,778;0,000;32,700;33,000;9,505;1,581;-16,243;-15,659;-16,888;-16,090;-3,174;26,859;0,000;258,940;Inf;270,000;270,000;-16,509;3,055;19,978;23,169
3233,000;2,562;0,658;-34,088;1,810;9,349;4,732;31,106;4,391;-18,601;-2,772;0,000;32,734;32,915;9,505;1,581;-15,914;-15,605;-16,618;-16,018;-3,175;26,861;0,000;258,940;Inf;270,000;270,000;-16,220;3,047;19,975;23,159
3233,500;2,562;0,658;-34,088;1,810;9,349;4,732;31,106;4,391;-18,601;-2,772;0,000;32,700;32,900;9,505;1,581;-16,441;-15,636;-16,969;-16,406;-3,175;26,861;0,000;258,740;Inf;270,000;270,000;-16,039;3,039;19,951;23,197
3234,000;2,329;0,642;-34,117;1,801;9,367;4,732;31,106;4,391;-18,601;-2,772;0,000;32,700;32,900;9,504;1,847;-16,666;-15,635;-17,313;-16,553;-3,175;26,861;0,000;258,740;Inf;270,000;270,000;-16,363;3,031;19,986;23,220
3234,500;2,329;0,642;-34,117;1,801;9,367;4,732;31,106;4,391;-18,601;-2,772;0,000;32,700;32,900;9,504;1,847;-16,687;-15,712;-17,265;-16,475;-3,175;26,861;0,000;258,740;Inf;270,000;270,000;-16,542;3,020;19,969;23,173
3235,000;2,329;0,642;-34,117;1,801;9,367;4,732;31,106;4,391;-18,601;-2,772;0,000;32,700;32,900;9,504;1,847;-16,221;-15,689;-16,927;-16,075;-3,175;26,861;0,000;258,740;Inf;270,000;270,000;-16,535;3,009;19,964;23,220
3235,500;2,329;0,642;-34,117;1,801;9,367;4,732;31,106;4,391;-18,601;-2,772;0,000;32,700;32,900;9,504;1,847;-15,988;-15,502;-16,655;-15,905;-3,175;26,861;0,000;258,440;Inf;270,000;270,000;-16,228;2,997;19,992;23,276
3236,000;2,329;0,642;-34,117;1,801;9,367;4,732;31,106;4,391;-18,601;-2,772;0,000;32,700;32,900;9,504;1,847;-16,168;-15,542;-16,696;-16,100;-3,175;26,861;0,000;258,440;Inf;270,000;270,000;-16,013;2,986;20,006;23,296
3236,500;2,329;0,642;-34,117;1,801;9,367;4,721;31,087;4,384;-18,585;-2,761;0,000;32,739;32,928;9,504;1,847;-16,365;-15,597;-17,038;-16,388;-3,163;26,850;0,000;258,940;Inf;270,000;270,000;-16,127;2,976;19,977;23,300
3237,000;2,329;0,642;-34,117;1,801;9,367;4,721;31,087;4,384;-18,585;-2,761;0,000;32,700;32,900;9,504;1,847;-16,761;-15,624;-17,466;-16,556;-3,163;26,850;0,000;258,940;Inf;270,000;270,000;-16,347;2,965;19,994;23,329
3237,500;2,130;0,618;-34,072;1,838;9,350;4,721;31,087;4,384;-18,585;-2,761;0,000;32,700;32,900;9,471;1,788;-16,557;-15,595;-17,161;-16,271;-3,163;26,850;0,000;258,540;Inf;270,000;270,000;-16,602;2,955;19,984;23,344
3238,000;2,130;0,618;-34,072;1,838;9,350;4,721;31,087;4,384;-18,585;-2,761;0,000;32,700;32,900;9,471;1,788;-16,175;-15,456;-16,924;-16,036;-3,163;26,850;0,000;258,540;Inf;270,000;270,000;-16,396;2,941;19,985;23,351
3238,500;2,130;0,618;-34,072;1,838;9,350;4,721;31,087;4,384;-18,585;-2,761;0,000;32,700;32,900;9,471;1,788;-15,966;-15,476;-16,849;-16,094;-3,163;26,850;0,000;258,340;Inf;270,000;270,000;-16,148;2,928;19,999;23,404
3239,000;2,130;0,618;-34,072;1,838;9,350;4,721;31,087;4,384;-18,585;-2,761;0,000;32,700;32,900;9,471;1,788;-16,256;-15,557;-16,966;-16,288;-3,163;26,850;0,000;258,340;Inf;270,000;270,000;-16,096;2,915;19,987;23,477
3239,500;2,130;0,618;-34,072;1,838;9,350;4,713;31,122;4,372;-18,540;-2,758;0,000;32,750;33,025;9,471;1,788;-16,595;-15,626;-17,184;-16,418;-3,161;26,859;0,000;258,340;Inf;270,000;270,000;-16,267;2,902;19,998;23,527
3240,000;2,130;0,618;-34,072;1,838;9,350;4,713;31,122;4,372;-18,540;-2,758;0,000;32,700;33,000;9,471;1,788;-16,716;-15,632;-17,461;-16,554;-3,161;26,859;0,000;258,340;Inf;270,000;270,000;-16,456;2,889;19,998;23,533
3240,500;3,244;0,756;-35,209;1,811;9,381;4,713;31,122;4,372;-18,540;-2,758;0,000;32,700;33,000;9,352;1,749;-16,246;-15,499;-16,990;-15,994;-3,161;26,859;0,000;258,540;Inf;270,000;270,000;-16,591;2,877;20,006;23,531
3241,000;3,244;0,756;-35,209;1,811;9,381;4,713;31,122;4,372;-18,540;-2,758;0,000;32,700;33,000;9,352;1,749;-16,042;-15,448;-16,765;-15,966;-3,161;26,859;0,000;258,540;Inf;270,000;270,000;-16,182;2,883;20,001;23,561
3241,500;3,244;0,756;-35,209;1,811;9,381;4,713;31,122;4,372;-18,540;-2,758;0,000;32,700;33,000;9,352;1,749;-16,230;-15,558;-16,893;-16,183;-3,161;26,859;0,000;258,340;Inf;270,000;270,000;-16,055;2,889;19,998;23,551
3242,000;3,244;0,756;-35,209;1,811;9,381;4,713;31,122;4,372;-18,540;-2,758;0,000;32,700;33,000;9,352;1,749;-16,494;-15,594;-17,125;-16,382;-3,161;26,859;0,000;258,340;Inf;270,000;270,000;-16,216;2,895;19,998;23,587
3242,500;3,244;0,756;-35,209;1,811;9,381;4,713;31,122;4,372;-18,540;-2,758;0,000;32,700;33,000;9,352;1,749;-16,604;-15,629;-17,303;-16,537;-3,161;26,859;0,000;258,640;Inf;270,000;270,000;-16,399;2,900;20,012;23,595
3243,000;3,244;0,756;-35,209;1,811;9,381;4,725;31,134;4,422;-18,533;-2,761;0,000;32,742;32,838;9,352;1,749;-16,776;-15,652;-17,395;-16,523;-3,164;26,858;0,000;258,640;Inf;270,000;270,000;-16,518;2,906;20,018;23,625
3243,500;3,244;0,756;-35,209;1,811;9,381;4,725;31,134;4,422;-18,533;-2,761;0,000;32,700;32,800;9,352;1,749;-16,335;-15,611;-17,156;-16,300;-3,164;26,858;0,000;258,440;Inf;270,000;270,000;-16,587;2,911;20,024;23,635
3244,000;3,534;0,811;-35,209;1,742;9,361;4,725;31,134;4,422;-18,533;-2,761;0,000;32,700;32,800;9,425;1,801;-16,165;-15,537;-16,869;-16,042;-3,164;26,858;0,000;258,440;Inf;270,000;270,000;-16,351;2,917;20,029;23,688
3244,500;3,534;0,811;-35,209;1,742;9,361;4,725;31,134;4,422;-18,533;-2,761;0,000;32,700;32,800;9,425;1,801;-16,296;-15,623;-17,011;-16,366;-3,164;26,858;0,000;258,640;Inf;270,000;270,000;-16,153;2,927;20,012;23,706
3245,000;3,534;0,811;-35,209;1,742;9,361;4,725;31,134;4,422;-18,533;-2,761;0,000;32,700;32,800;9,425;1,801;-16,535;-15,665;-17,239;-16,514;-3,164;26,858;0,000;258,640;Inf;270,000;270,000;-16,324;2,937;20,014;23,741
3245,500;3,534;0,811;-35,209;1,742;9,361;4,725;31,134;4,422;-18,533;-2,761;0,000;32,700;32,800;9,425;1,801;-16,589;-15,749;-17,197;-16,446;-3,164;26,858;0,000;258,840;Inf;270,000;270,000;-16,488;2,947;20,014;23,756
3246,000;3,534;0,811;-35,209;1,742;9,361;4,777;31,158;4,412;-18,511;-2,762;0,000;32,759;32,937;9,425;1,801;-16,219;-15,559;-16,844;-16,040;-3,157;26,870;0,000;258,840;Inf;270,000;270,000;-16,495;2,956;20,032;23,743
3246,500;3,534;0,811;-35,209;1,742;9,361;4,777;31,158;4,412;-18,511;-2,762;0,000;32,800;32,900;9,425;1,801;-15,885;-15,436;-16,744;-15,976;-3,157;26,870;0,000;259,140;Inf;270,000;270,000;-16,166;2,966;20,029;23,750
3247,000;3,076;0,758;-35,209;1,780;9,427;4,777;31,158;4,412;-18,511;-2,762;0,000;32,800;32,900;9,295;1,689;-15,961;-15,510;-16,792;-16,168;-3,157;26,870;0,000;259,140;Inf;270,000;270,000;-16,010;2,975;20,020;23,715
3247,500;3,076;0,758;-35,209;1,780;9,427;4,777;31,158;4,412;-18,511;-2,762;0,000;32,800;32,900;9,295;1,689;-16,196;-15,587;-16,940;-16,311;-3,157;26,870;0,000;258,840;Inf;270,000;270,000;-16,108;2,977;20,019;23,751
3248,000;3,076;0,758;-35,209;1,780;9,427;4,777;31,158;4,412;-18,511;-2,762;0,000;32,800;32,900;9,295;1,689;-16,672;-15,533;-17,340;-16,379;-3,157;26,870;0,000;258,840;Inf;270,000;270,000;-16,258;2,978;20,027;23,730
3248,500;3,076;0,758;-35,209;1,780;9,427;4,777;31,158;4,412;-18,511;-2,762;0,000;32,800;32,900;9,295;1,689;-16,266;-15,548;-17,059;-16,105;-3,157;26,870;0,000;259,040;Inf;270,000;270,000;-16,481;2,980;20,042;23,773
3249,000;3,076;0,758;-35,209;1,780;9,427;4,777;31,158;4,412;-18,511;-2,762;0,000;32,800;32,900;9,295;1,689;-15,903;-15,553;-16,762;-15,951;-3,157;26,870;0,000;259,040;Inf;270,000;270,000;-16,244;2,982;20,050;23,730
3249,500;3,076;0,758;-35,209;1,780;9,427;4,763;31,175;4,400;-18,492;-2,759;0,000;32,766;32,929;9,295;1,689;-16,186;-15,541;-16,878;-16,118;-3,160;26,868;0,000;259,240;Inf;270,000;270,000;-16,042;2,983;20,024;23,679
3250,000;3,076;0,758;-35,209;1,780;9,427;4,763;31,175;4,400;-18,492;-2,759;0,000;32,800;32,900;9,295;1,689;-16,423;-15,554;-17,177;-16,364;-3,160;26,868;0,000;259,240;Inf;270,000;270,000;-16,181;2,985;20,028;23,637
3250,500;2,316;0,646;-33,983;1,878;9,383;4,763;31,175;4,400;-18,492;-2,759;0,000;32,800;32,900;9,469;1,718;-16,636;-15,573;-17,407;-16,509;-3,160;26,868;0,000;259,240;Inf;270,000;270,000;-16,380;2,986;20,015;23,606
3251,000;2,316;0,646;-33,983;1,878;9,383;4,763;31,175;4,400;-18,492;-2,759;0,000;32,800;32,900;9,469;1,718;-16,645;-15,691;-17,344;-16,438;-3,160;26,868;0,000;259,240;Inf;270,000;270,000;-16,531;2,975;20,029;23,642
3251,500;2,316;0,646;-33,983;1,878;9,383;4,763;31,175;4,400;-18,492;-2,759;0,000;32,800;32,900;9,469;1,718;-16,020;-15,417;-16,759;-15,973;-3,160;26,868;0,000;259,340;Inf;270,000;270,000;-16,530;2,964;20,028;23,649
3252,000;2,316;0,646;-33,983;1,878;9,383;4,763;31,175;4,400;-18,492;-2,759;0,000;32,800;32,900;9,469;1,718;-16,100;-15,532;-16,797;-16,135;-3,160;26,868;0,000;259,340;Inf;270,000;270,000;-16,042;2,954;20,040;23,668
3252,500;2,316;0,646;-33,983;1,878;9,383;4,728;31,108;4,377;-18,497;-2,746;0,000;32,766;32,965;9,469;1,718;-16,484;-15,602;-17,055;-16,312;-3,160;26,861;0,000;259,040;Inf;270,000;270,000;-16,141;2,943;20,036;23,684
3253,000;2,316;0,646;-33,983;1,878;9,383;4,728;31,108;4,377;-18,497;-2,746;0,000;32,800;33,000;9,469;1,718;-16,566;-15,635;-17,273;-16,510;-3,160;26,861;0,000;259,040;Inf;270,000;270,000;-16,363;2,933;20,050;23,703
3253,500;2,555;0,637;-34,801;1,822;9,395;4,728;31,108;4,377;-18,497;-2,746;0,000;32,800;33,000;9,406;1,689;-16,814;-15,646;-17,429;-16,463;-3,160;26,861;0,000;259,640;Inf;270,000;270,000;-16,496;2,923;20,057;23,730
3254,000;2,555;0,637;-34,801;1,822;9,395;4,728;31,108;4,377;-18,497;-2,746;0,000;32,800;33,000;9,406;1,689;-16,519;-15,535;-17,183;-16,213;-3,160;26,861;0,000;259,640;Inf;270,000;270,000;-16,588;2,917;20,049;23,729
3254,500;2,555;0,637;-34,801;1,822;9,395;4,728;31,108;4,377;-18,497;-2,746;0,000;32,800;33,000;9,406;1,689;-16,017;-15,500;-16,888;-15,883;-3,160;26,861;0,000;259,540;Inf;270,000;270,000;-16,362;2,911;20,031;23,704
3255,000;2,555;0,637;-34,801;1,822;9,395;4,728;31,108;4,377;-18,497;-2,746;0,000;32,800;33,000;9,406;1,689;-16,375;-15,547;-17,028;-16,261;-3,160;26,861;0,000;259,540;Inf;270,000;270,000;-16,072;2,905;20,051;23,680
3255,500;2,555;0,637;-34,801;1,822;9,395;4,728;31,108;4,377;-18,497;-2,746;0,000;32,800;33,000;9,406;1,689;-16,565;-15,602;-17,243;-16,485;-3,160;26,861;0,000;259,340;Inf;270,000;270,000;-16,303;2,899;20,052;23,678
3256,000;2,555;0,637;-34,801;1,822;9,395;4,735;31,138;4,400;-18,473;-2,759;0,000;32,772;33,025;9,406;1,689;-16,771;-15,617;-17,484;-16,584;-3,163;26,865;0,000;259,340;Inf;270,000;270,000;-16,474;2,894;20,044;23,655
3256,500;2,555;0,637;-34,801;1,822;9,395;4,735;31,138;4,400;-18,473;-2,759;0,000;32,800;33,000;9,406;1,689;-16,620;-15,717;-17,299;-16,405;-3,163;26,865;0,000;258,640;Inf;270,000;270,000;-16,614;2,888;20,046;23,632
3257,000;2,845;0,716;-34,726;1,820;9,468;4,735;31,138;4,400;-18,473;-2,759;0,000;32,800;33,000;9,393;1,682;-16,249;-15,596;-16,848;-16,015;-3,163;26,865;0,000;258,640;Inf;270,000;270,000;-16,510;2,883;20,057;23,643
3257,500;2,845;0,716;-34,726;1,820;9,468;4,735;31,138;4,400;-18,473;-2,759;0,000;32,800;33,000;9,393;1,682;-16,086;-15,487;-16,665;-15,925;-3,163;26,865;0,000;259,040;Inf;270,000;270,000;-16,177;2,882;20,044;23,628
3258,000;2,845;0,716;-34,726;1,820;9,468;4,735;31,138;4,400;-18,473;-2,759;0,000;32,800;33,000;9,393;1,682;-16,270;-15,589;-16,818;-16,147;-3,163;26,865;0,000;259,040;Inf;270,000;270,000;-16,041;2,882;20,036;23,651
3258,500;2,845;0,716;-34,726;1,820;9,468;4,735;31,138;4,400;-18,473;-2,759;0,000;32,800;33,000;9,393;1,682;-16,406;-15,606;-17,075;-16,377;-3,163;26,865;0,000;259,340;Inf;270,000;270,000;-16,206;2,881;20,040;23,672
3259,000;2,845;0,716;-34,726;1,820;9,468;4,756;31,154;4,395;-18,464;-2,750;0,000;32,776;32,900;9,393;1,682;-16,806;-15,630;-17,479;-16,555;-3,156;26,868;0,000;259,340;Inf;270,000;270,000;-16,366;2,880;20,029;23,705
3259,500;2,845;0,716;-34,726;1,820;9,468;4,756;31,154;4,395;-18,464;-2,750;0,000;32,800;32,900;9,393;1,682;-16,692;-15,603;-17,274;-16,297;-3,156;26,868;0,000;258,840;Inf;270,000;270,000;-16,618;2,880;20,035;23,705
3260,000;3,153;0,824;-33,396;1,800;9,354;4,756;31,154;4,395;-18,464;-2,750;0,000;32,800;32,900;9,599;1,672;-16,289;-15,393;-17,012;-16,015;-3,156;26,868;0,000;258,840;Inf;270,000;270,000;-16,467;2,879;20,044;23,667
3260,500;3,153;0,824;-33,396;1,800;9,354;4,756;31,154;4,395;-18,464;-2,750;0,000;32,800;32,900;9,599;1,672;-15,969;-15,451;-16,855;-16,026;-3,156;26,868;0,000;259,140;Inf;270,000;270,000;-16,177;2,884;20,042;23,712
3261,000;3,153;0,824;-33,396;1,800;9,354;4,756;31,154;4,395;-18,464;-2,750;0,000;32,800;32,900;9,599;1,672;-16,102;-15,549;-16,892;-16,228;-3,156;26,868;0,000;259,140;Inf;270,000;270,000;-16,075;2,888;20,045;23,687
3261,500;3,153;0,824;-33,396;1,800;9,354;4,756;31,154;4,395;-18,464;-2,750;0,000;32,800;32,900;9,599;1,672;-16,441;-15,632;-17,047;-16,412;-3,156;26,868;0,000;258,940;Inf;270,000;270,000;-16,193;2,892;20,027;23,685
3262,000;3,153;0,824;-33,396;1,800;9,354;4,725;31,163;4,439;-18,425;-2,755;0,000;32,780;32,958;9,599;1,672;-16,672;-15,634;-17,384;-16,571;-3,153;26,856;0,000;258,940;Inf;270,000;270,000;-16,383;2,897;20,027;23,718
3262,500;3,153;0,824;-33,396;1,800;9,354;4,725;31,163;4,439;-18,425;-2,755;0,000;32,800;33,000;9,599;1,672;-16,195;-15,607;-17,007;-16,031;-3,153;26,856;0,000;259,040;Inf;270,000;270,000;-16,565;2,901;20,032;23,739
3263,000;3,153;0,824;-33,396;1,800;9,354;4,725;31,163;4,439;-18,425;-2,755;0,000;32,800;33,000;9,599;1,672;-15,826;-15,461;-16,575;-15,792;-3,153;26,856;0,000;259,040;Inf;270,000;270,000;-16,210;2,905;20,029;23,736
3263,500;3,768;0,874;-35,209;1,791;9,441;4,725;31,163;4,439;-18,425;-2,755;0,000;32,800;33,000;9,363;1,740;-15,932;-15,526;-16,575;-15,996;-3,153;26,856;0,000;259,340;Inf;270,000;270,000;-15,913;2,909;20,041;23,741
3264,000;3,768;0,874;-35,209;1,791;9,441;4,725;31,163;4,439;-18,425;-2,755;0,000;32,800;33,000;9,363;1,740;-16,329;-15,567;-16,943;-16,292;-3,153;26,856;0,000;259,340;Inf;270,000;270,000;-16,007;2,923;20,055;23,760
3264,500;3,768;0,874;-35,209;1,791;9,441;4,725;31,163;4,439;-18,425;-2,755;0,000;32,800;33,000;9,363;1,740;-16,540;-15,620;-17,194;-16,467;-3,153;26,856;0,000;259,240;Inf;270,000;270,000;-16,283;2,937;20,028;23,756
3265,000;3,768;0,874;-35,209;1,791;9,441;4,725;31,163;4,439;-18,425;-2,755;0,000;32,800;33,000;9,363;1,740;-16,712;-15,575;-17,292;-16,378;-3,153;26,856;0,000;259,240;Inf;270,000;270,000;-16,456;2,951;20,042;23,761
3265,500;3,768;0,874;-35,209;1,791;9,441;4,748;31,185;4,425;-18,412;-2,746;0,000;32,792;33,036;9,363;1,740;-15,980;-15,417;-16,858;-15,857;-3,139;26,871;0,000;259,340;Inf;270,000;270,000;-16,489;2,964;20,028;23,780
3266,000;3,768;0,874;-35,209;1,791;9,441;4,748;31,185;4,425;-18,412;-2,746;0,000;32,800;33,000;9,363;1,740;-15,791;-15,462;-16,352;-15,950;-3,139;26,871;0,000;259,340;Inf;270,000;270,000;-16,028;2,977;20,034;23,808
3266,500;3,356;0,807;-35,154;1,713;9,383;4,748;31,185;4,425;-18,412;-2,746;0,000;32,800;33,000;9,463;1,820;-16,192;-15,378;-16,880;-16,201;-3,139;26,871;0,000;259,040;Inf;270,000;270,000;-15,889;2,990;20,030;23,795
3267,000;3,356;0,807;-35,154;1,713;9,383;4,748;31,185;4,425;-18,412;-2,746;0,000;32,800;33,000;9,463;1,820;-16,320;-15,451;-17,020;-16,269;-3,139;26,871;0,000;259,040;Inf;270,000;270,000;-16,163;2,996;20,052;23,780
3267,500;3,356;0,807;-35,154;1,713;9,383;4,748;31,185;4,425;-18,412;-2,746;0,000;32,800;33,000;9,463;1,820;-16,498;-15,533;-17,144;-16,319;-3,139;26,871;0,000;259,040;Inf;270,000;270,000;-16,265;3,002;20,047;23,785
3268,000;3,356;0,807;-35,154;1,713;9,383;4,748;31,185;4,425;-18,412;-2,746;0,000;32,800;33,000;9,463;1,820;-16,309;-15,474;-16,943;-16,065;-3,139;26,871;0,000;259,040;Inf;270,000;270,000;-16,374;3,008;20,042;23,763
3268,500;3,356;0,807;-35,154;1,713;9,383;4,724;31,174;4,409;-18,414;-2,756;0,000;32,802;32,954;9,463;1,820;-15,826;-15,288;-16,668;-15,821;-3,159;26,867;0,000;258,940;Inf;270,000;270,000;-16,198;3,014;20,035;23,774
3269,000;3,356;0,807;-35,154;1,713;9,383;4,724;31,174;4,409;-18,414;-2,756;0,000;32,800;33,000;9,463;1,820;-15,768;-15,407;-16,542;-15,904;-3,159;26,867;0,000;258,940;Inf;270,000;270,000;-15,901;3,019;20,054;23,759
3269,500;3,356;0,807;-35,154;1,713;9,383;4,724;31,174;4,409;-18,414;-2,756;0,000;32,800;33,000;9,463;1,820;-15,982;-15,491;-16,649;-16,131;-3,159;26,867;0,000;258,940;Inf;270,000;270,000;-15,905;3,025;20,033;23,762
3270,000;3,018;0,710;-35,209;1,676;9,457;4,724;31,174;4,409;-18,414;-2,756;0,000;32,800;33,000;9,245;1,822;-16,369;-15,585;-16,962;-16,290;-3,159;26,867;0,000;258,940;Inf;270,000;270,000;-16,063;3,030;20,066;23,749
3270,500;3,018;0,710;-35,209;1,676;9,457;4,724;31,174;4,409;-18,414;-2,756;0,000;32,800;33,000;9,245;1,822;-15,984;-15,444;-16,600;-15,888;-3,159;26,867;0,000;258,640;Inf;270,000;270,000;-16,301;3,030;20,041;23,716
3271,000;3,018;0,710;-35,209;1,676;9,457;4,724;31,174;4,409;-18,414;-2,756;0,000;32,800;33,000;9,245;1,822;-15,537;-15,258;-16,324;-15,614;-3,159;26,867;0,000;258,640;Inf;270,000;270,000;-15,979;3,030;20,044;23,714
3271,500;3,018;0,710;-35,209;1,676;9,457;4,724;31,174;4,409;-18,414;-2,756;0,000;32,800;33,000;9,245;1,822;-15,754;-15,326;-16,427;-15,887;-3,159;26,867;0,000;258,340;Inf;270,000;270,000;-15,683;3,030;20,054;23,680
3272,000;3,018;0,710;-35,209;1,676;9,457;4,723;31,106;4,398;-18,367;-2,752;0,000;32,808;33,062;9,245;1,822;-15,900;-15,479;-16,548;-16,135;-3,155;26,870;0,000;258,340;Inf;270,000;270,000;-15,848;3,029;20,054;23,643
3272,500;3,018;0,710;-35,209;1,676;9,457;4,723;31,106;4,398;-18,367;-2,752;0,000;32,800;33,100;9,245;1,822;-16,201;-15,463;-16,794;-16,219;-3,155;26,870;0,000;258,640;Inf;270,000;270,000;-16,016;3,029;20,042;23,598
3273,000;2,116;0,574;-33,583;1,789;9,324;4,723;31,106;4,398;-18,367;-2,752;0,000;32,800;33,100;9,638;1,748;-16,396;-15,520;-17,015;-16,317;-3,155;26,870;0,000;258,640;Inf;270,000;270,000;-16,169;3,029;20,046;23,516
3273,500;2,116;0,574;-33,583;1,789;9,324;4,723;31,106;4,398;-18,367;-2,752;0,000;32,800;33,100;9,638;1,748;-15,617;-15,287;-16,417;-15,733;-3,155;26,870;0,000;258,540;Inf;270,000;270,000;-16,312;3,014;20,050;23,479
3274,000;2,116;0,574;-33,583;1,789;9,324;4,723;31,106;4,398;-18,367;-2,752;0,000;32,800;33,100;9,638;1,748;-15,646;-15,296;-16,376;-15,701;-3,155;26,870;0,000;258,540;Inf;270,000;270,000;-15,763;2,999;20,058;23,487
3274,500;2,116;0,574;-33,583;1,789;9,324;4,723;31,106;4,398;-18,367;-2,752;0,000;32,800;33,100;9,638;1,748;-15,885;-15,393;-16,499;-15,963;-3,155;26,870;0,000;258,840;Inf;270,000;270,000;-15,755;2,985;20,055;23,460
3275,000;2,116;0,574;-33,583;1,789;9,324;4,707;31,138;4,399;-18,335;-2,764;0,000;32,811;32,862;9,638;1,748;-16,147;-15,436;-16,738;-16,212;-3,157;26,862;0,000;258,840;Inf;270,000;270,000;-15,935;2,971;20,050;23,447
3275,500;2,116;0,574;-33,583;1,789;9,324;4,707;31,138;4,399;-18,335;-2,764;0,000;32,800;32,900;9,638;1,748;-16,337;-15,502;-16,933;-16,273;-3,157;26,862;0,000;258,540;Inf;270,000;270,000;-16,133;2,957;20,073;23,466
3276,000;2,116;0,574;-33,583;1,789;9,324;4,707;31,138;4,399;-18,335;-2,764;0,000;32,800;32,900;9,638;1,748;-16,427;-15,420;-16,901;-16,151;-3,157;26,862;0,000;258,540;Inf;270,000;270,000;-16,261;2,943;20,079;23,455
3276,500;3,131;0,721;-35,209;1,728;9,405;4,707;31,138;4,399;-18,335;-2,764;0,000;32,800;32,900;9,368;1,780;-15,967;-15,244;-16,688;-15,772;-3,157;26,862;0,000;258,440;Inf;270,000;270,000;-16,225;2,929;20,089;23,455
3277,000;3,131;0,721;-35,209;1,728;9,405;4,707;31,138;4,399;-18,335;-2,764;0,000;32,800;32,900;9,368;1,780;-15,949;-15,274;-16,557;-15,884;-3,157;26,862;0,000;258,440;Inf;270,000;270,000;-15,918;2,933;20,104;23,455
3277,500;3,131;0,721;-35,209;1,728;9,405;4,707;31,138;4,399;-18,335;-2,764;0,000;32,800;32,900;9,368;1,780;-16,097;-15,382;-16,728;-16,105;-3,157;26,862;0,000;258,740;Inf;270,000;270,000;-15,916;2,936;20,108;23,466
3278,000;3,131;0,721;-35,209;1,728;9,405;4,707;31,138;4,399;-18,335;-2,764;0,000;32,800;32,900;9,368;1,780;-16,205;-15,420;-16,878;-16,201;-3,157;26,862;0,000;258,740;Inf;270,000;270,000;-16,078;2,939;20,123;23,442
3278,500;3,131;0,721;-35,209;1,728;9,405;4,706;31,184;4,408;-18,304;-2,759;0,000;32,811;33,039;9,368;1,780;-16,377;-15,489;-16,949;-16,189;-3,155;26,872;0,000;258,940;Inf;270,000;270,000;-16,176;2,942;20,081;23,445
3279,000;3,131;0,721;-35,209;1,728;9,405;4,706;31,184;4,408;-18,304;-2,759;0,000;32,800;33,000;9,368;1,780;-16,169;-15,340;-16,707;-15,962;-3,155;26,872;0,000;258,940;Inf;270,000;270,000;-16,251;2,945;20,097;23,437
3279,500;2,891;0,765;-33,972;1,802;9,305;4,706;31,184;4,408;-18,304;-2,759;0,000;32,800;33,000;9,475;1,587;-15,702;-15,278;-16,389;-15,668;-3,155;26,872;0,000;258,840;Inf;270,000;270,000;-16,044;2,948;20,112;23,380
3280,000;2,891;0,765;-33,972;1,802;9,305;4,706;31,184;4,408;-18,304;-2,759;0,000;32,800;33,000;9,475;1,587;-15,665;-15,356;-16,261;-15,714;-3,155;26,872;0,000;258,840;Inf;270,000;270,000;-15,759;2,947;20,123;23,380
3280,500;2,891;0,765;-33,972;1,802;9,305;4,706;31,184;4,408;-18,304;-2,759;0,000;32,800;33,000;9,475;1,587;-15,827;-15,368;-16,490;-16,046;-3,155;26,872;0,000;259,340;Inf;270,000;270,000;-15,749;2,947;20,118;23,391
3281,000;2,891;0,765;-33,972;1,802;9,305;4,706;31,184;4,408;-18,304;-2,759;0,000;32,800;33,000;9,475;1,587;-16,356;-15,496;-16,819;-16,235;-3,155;26,872;0,000;259,340;Inf;270,000;270,000;-15,933;2,946;20,115;23,411
3281,500;2,891;0,765;-33,972;1,802;9,305;4,725;31,198;4,422;-18,288;-2,761;0,000;32,817;32,975;9,475;1,587;-16,009;-15,340;-16,566;-15,938;-3,171;26,872;0,000;259,140;Inf;270,000;270,000;-16,226;2,945;20,119;23,409
3282,000;2,891;0,765;-33,972;1,802;9,305;4,725;31,198;4,422;-18,288;-2,761;0,000;32,800;33,000;9,475;1,587;-15,655;-15,263;-16,323;-15,592;-3,171;26,872;0,000;259,140;Inf;270,000;270,000;-15,963;2,944;20,102;23,451
3282,500;2,891;0,765;-33,972;1,802;9,305;4,725;31,198;4,422;-18,288;-2,761;0,000;32,800;33,000;9,475;1,587;-15,719;-15,319;-16,208;-15,699;-3,171;26,872;0,000;259,240;Inf;270,000;270,000;-15,708;2,943;20,130;23,465
3283,000;3,632;0,838;-35,209;1,644;9,424;4,725;31,198;4,422;-18,288;-2,761;0,000;32,800;33,000;9,431;1,774;-15,943;-15,366;-16,464;-16,040;-3,171;26,872;0,000;259,240;Inf;270,000;270,000;-15,736;2,942;20,112;23,501
3283,500;3,632;0,838;-35,209;1,644;9,424;4,725;31,198;4,422;-18,288;-2,761;0,000;32,800;33,000;9,431;1,774;-16,145;-15,454;-16,671;-16,207;-3,171;26,872;0,000;259,040;Inf;270,000;270,000;-15,953;2,953;20,112;23,502
3284,000;3,632;0,838;-35,209;1,644;9,424;4,725;31,198;4,422;-18,288;-2,761;0,000;32,800;33,000;9,431;1,774;-16,471;-15,442;-16,897;-16,216;-3,171;26,872;0,000;259,040;Inf;270,000;270,000;-16,119;2,965;20,130;23,510
3284,500;3,632;0,838;-35,209;1,644;9,424;4,725;31,198;4,422;-18,288;-2,761;0,000;32,800;33,000;9,431;1,774;-15,773;-15,187;-16,448;-15,676;-3,171;26,872;0,000;259,440;Inf;270,000;270,000;-16,257;2,975;20,134;23,505
3285,000;3,632;0,838;-35,209;1,644;9,424;4,716;31,204;4,424;-18,291;-2,770;0,000;32,829;32,962;9,431;1,774;-15,638;-15,271;-16,257;-15,708;-3,172;26,873;0,000;259,440;Inf;270,000;270,000;-15,771;2,986;20,125;23,496
3285,500;3,632;0,838;-35,209;1,644;9,424;4,716;31,204;4,424;-18,291;-2,770;0,000;32,800;33,000;9,431;1,774;-15,856;-15,366;-16,431;-16,025;-3,172;26,873;0,000;258,940;Inf;270,000;270,000;-15,719;2,997;20,122;23,495
3286,000;2,802;0,646;-35,209;1,685;9,421;4,716;31,204;4,424;-18,291;-2,770;0,000;32,800;33,000;9,410;1,883;-16,112;-15,435;-16,619;-16,180;-3,172;26,873;0,000;258,940;Inf;270,000;270,000;-15,919;3,007;20,140;23,491
3286,500;2,802;0,646;-35,209;1,685;9,421;4,716;31,204;4,424;-18,291;-2,770;0,000;32,800;33,000;9,410;1,883;-16,432;-15,417;-16,939;-16,231;-3,172;26,873;0,000;259,040;Inf;270,000;270,000;-16,086;3,004;20,118;23,509
3287,000;2,802;0,646;-35,209;1,685;9,421;4,716;31,204;4,424;-18,291;-2,770;0,000;32,800;33,000;9,410;1,883;-16,200;-15,390;-16,682;-15,901;-3,172;26,873;0,000;259,040;Inf;270,000;270,000;-16,255;3,001;20,151;23,519
3287,500;2,802;0,646;-35,209;1,685;9,421;4,716;31,204;4,424;-18,291;-2,770;0,000;32,800;33,000;9,410;1,883;-15,622;-15,095;-16,415;-15,615;-3,172;26,873;0,000;258,740;Inf;270,000;270,000;-16,043;2,997;20,147;23,537
3288,000;2,802;0,646;-35,209;1,685;9,421;4,702;31,153;4,417;-18,291;-2,759;0,000;32,831;33,032;9,410;1,883;-15,758;-15,258;-16,411;-15,916;-3,168;26,870;0,000;258,740;Inf;270,000;270,000;-15,687;2,994;20,144;23,557
3288,500;2,802;0,646;-35,209;1,685;9,421;4,702;31,153;4,417;-18,291;-2,759;0,000;32,800;33,000;9,410;1,883;-16,117;-15,299;-16,617;-16,056;-3,168;26,870;0,000;259,140;Inf;270,000;270,000;-15,836;2,991;20,150;23,579
3289,000;2,094;0,608;-34,194;1,783;9,352;4,702;31,153;4,417;-18,291;-2,759;0,000;32,800;33,000;9,503;1,844;-16,346;-15,373;-16,880;-16,299;-3,168;26,870;0,000;259,140;Inf;270,000;270,000;-16,022;2,988;20,135;23,591
3289,500;2,094;0,608;-34,194;1,783;9,352;4,702;31,153;4,417;-18,291;-2,759;0,000;32,800;33,000;9,503;1,844;-16,267;-15,445;-16,792;-16,146;-3,168;26,870;0,000;258,240;Inf;270,000;270,000;-16,225;2,973;20,156;23,610
3290,000;2,094;0,608;-34,194;1,783;9,352;4,702;31,153;4,417;-18,291;-2,759;0,000;32,800;33,000;9,503;1,844;-15,856;-15,286;-16,469;-15,656;-3,168;26,870;0,000;258,240;Inf;270,000;270,000;-16,162;2,959;20,150;23,624
3290,500;2,094;0,608;-34,194;1,783;9,352;4,702;31,153;4,417;-18,291;-2,759;0,000;32,800;33,000;9,503;1,844;-15,350;-15,173;-15,995;-15,459;-3,168;26,870;0,000;258,940;Inf;270,000;270,000;-15,817;2,945;20,168;23,636
3291,000;2,094;0,608;-34,194;1,783;9,352;4,702;31,153;4,417;-18,291;-2,759;0,000;32,800;33,000;9,503;1,844;-15,658;-15,256;-16,090;-15,770;-3,168;26,870;0,000;258,940;Inf;270,000;270,000;-15,494;2,931;20,165;23,647
3291,500;2,094;0,608;-34,194;1,783;9,352;4,677;31,142;4,401;-18,269;-2,776;0,000;32,827;33,129;9,503;1,844;-16,210;-15,378;-16,661;-16,252;-3,174;26,864;0,000;258,540;Inf;270,000;270,000;-15,694;2,917;20,155;23,599
3292,000;2,094;0,608;-34,194;1,783;9,352;4,677;31,142;4,401;-18,269;-2,776;0,000;32,800;33,100;9,503;1,844;-16,399;-15,303;-16,811;-16,072;-3,174;26,864;0,000;258,540;Inf;270,000;270,000;-16,125;2,903;20,167;23,533
3292,500;2,753;0,763;-33,917;1,807;9,369;4,677;31,142;4,401;-18,269;-2,776;0,000;32,800;33,100;9,508;1,664;-15,919;-14,854;-16,382;-15,414;-3,174;26,864;0,000;258,940;Inf;270,000;270,000;-16,146;2,890;20,184;23,526
3293,000;2,753;0,763;-33,917;1,807;9,369;4,677;31,142;4,401;-18,269;-2,776;0,000;32,800;33,100;9,508;1,664;-14,859;-14,961;-15,853;-15,292;-3,174;26,864;0,000;258,940;Inf;270,000;270,000;-15,642;2,888;20,189;23,489
3293,500;2,753;0,763;-33,917;1,807;9,369;4,677;31,142;4,401;-18,269;-2,776;0,000;32,800;33,100;9,508;1,664;-15,284;-15,123;-15,956;-15,678;-3,174;26,864;0,000;258,940;Inf;270,000;270,000;-15,241;2,886;20,200;23,512
3294,000;2,753;0,763;-33,917;1,807;9,369;4,677;31,142;4,401;-18,269;-2,776;0,000;32,800;33,100;9,508;1,664;-15,755;-15,225;-16,281;-15,887;-3,174;26,864;0,000;258,940;Inf;270,000;270,000;-15,510;2,884;20,204;23,540
3294,500;2,753;0,763;-33,917;1,807;9,369;4,601;31,186;4,406;-18,216;-2,760;0,000;32,832;32,973;9,508;1,664;-16,202;-15,040;-16,864;-16,018;-3,167;26,880;0,000;259,740;Inf;270,000;270,000;-15,787;2,881;20,202;23,524
3295,000;2,753;0,763;-33,917;1,807;9,369;4,601;31,186;4,406;-18,216;-2,760;0,000;32,800;33,000;9,508;1,664;-16,331;-15,192;-17,020;-16,027;-3,167;26,880;0,000;259,740;Inf;270,000;270,000;-16,031;2,879;20,213;23,520
3295,500;3,583;0,829;-35,209;1,710;9,429;4,601;31,186;4,406;-18,216;-2,760;0,000;32,800;33,000;9,433;1,864;-15,510;-14,942;-16,415;-15,444;-3,167;26,880;0,000;259,040;Inf;270,000;270,000;-16,143;2,877;20,227;23,519
3296,000;3,583;0,829;-35,209;1,710;9,429;4,601;31,186;4,406;-18,216;-2,760;0,000;32,800;33,000;9,433;1,864;-15,491;-15,003;-16,342;-15,575;-3,167;26,880;0,000;259,040;Inf;270,000;270,000;-15,578;2,889;20,231;23,480
3296,500;3,583;0,829;-35,209;1,710;9,429;4,601;31,186;4,406;-18,216;-2,760;0,000;32,800;33,000;9,433;1,864;-15,742;-15,135;-16,446;-15,839;-3,167;26,880;0,000;259,040;Inf;270,000;270,000;-15,603;2,900;20,243;23,461
3297,000;3,583;0,829;-35,209;1,710;9,429;4,601;31,186;4,406;-18,216;-2,760;0,000;32,800;33,000;9,433;1,864;-16,022;-15,235;-16,631;-16,025;-3,167;26,880;0,000;259,040;Inf;270,000;270,000;-15,790;2,911;20,248;23,490
3297,500;3,583;0,829;-35,209;1,710;9,429;4,601;31,186;4,406;-18,216;-2,760;0,000;32,800;33,000;9,433;1,864;-16,272;-15,251;-16,931;-16,183;-3,167;26,880;0,000;259,140;Inf;270,000;270,000;-15,978;2,922;20,261;23,524
3298,000;3,583;0,829;-35,209;1,710;9,429;4,675;31,222;4,418;-18,296;-2,761;0,000;32,847;33,049;9,433;1,864;-16,201;-15,306;-16,724;-15,766;-3,167;26,874;0,000;259,140;Inf;270,000;270,000;-16,159;2,933;20,265;23,531
3298,500;3,583;0,829;-35,209;1,710;9,429;4,675;31,222;4,418;-18,296;-2,761;0,000;32,800;33,000;9,433;1,864;-15,653;-14,924;-16,237;-15,302;-3,167;26,874;0,000;259,240;Inf;270,000;270,000;-15,999;2,944;20,288;23,536
3299,000;2,991;0,784;-34,310;1,773;9,352;4,675;31,222;4,418;-18,296;-2,761;0,000;32,800;33,000;9,407;1,611;-15,631;-15,051;-16,226;-15,670;-3,167;26,874;0,000;259,240;Inf;270,000;270,000;-15,529;2,954;20,309;23,545
3299,500;2,991;0,784;-34,310;1,773;9,352;4,675;31,222;4,418;-18,296;-2,761;0,000;32,800;33,000;9,407;1,611;-15,959;-15,157;-16,422;-15,845;-3,167;26,874;0,000;258,740;Inf;270,000;270,000;-15,645;2,955;20,327;23,544
3300,000;2,991;0,784;-34,310;1,773;9,352;4,675;31,222;4,418;-18,296;-2,761;0,000;32,800;33,000;9,407;1,611;-16,093;-15,244;-16,672;-16,054;-3,167;26,874;0,000;258,740;Inf;270,000;270,000;-15,846;2,956;20,329;23,546
3300,500;2,991;0,784;-34,310;1,773;9,352;4,675;31,222;4,418;-18,296;-2,761;0,000;32,800;33,000;9,407;1,611;-16,238;-15,199;-16,685;-15,993;-3,167;26,874;0,000;258,840;Inf;270,000;270,000;-16,016;2,956;20,335;23,555
3301,000;2,991;0,784;-34,310;1,773;9,352;4,663;31,236;4,459;-18,261;-2,758;0,000;32,848;33,033;9,407;1,611;-15,796;-15,026;-16,430;-15,575;-3,167;26,870;0,000;258,840;Inf;270,000;270,000;-16,029;2,957;20,354;23,542
3301,500;2,991;0,784;-34,310;1,773;9,352;4,663;31,236;4,459;-18,261;-2,758;0,000;32,800;33,000;9,407;1,611;-15,353;-14,763;-16,024;-15,152;-3,167;26,870;0,000;258,840;Inf;270,000;270,000;-15,707;2,957;20,354;23,524
3302,000;2,766;0,731;-34,630;1,750;9,385;4,663;31,236;4,459;-18,261;-2,758;0,000;32,800;33,000;9,453;1,864;-15,551;-14,945;-16,065;-15,446;-3,167;26,870;0,000;258,840;Inf;270,000;270,000;-15,323;2,958;20,364;23,558
3302,500;2,766;0,731;-34,630;1,750;9,385;4,663;31,236;4,459;-18,261;-2,758;0,000;32,800;33,000;9,453;1,864;-15,937;-15,178;-16,549;-15,976;-3,167;26,870;0,000;259,340;Inf;270,000;270,000;-15,502;2,955;20,359;23,600
3303,000;2,766;0,731;-34,630;1,750;9,385;4,663;31,236;4,459;-18,261;-2,758;0,000;32,800;33,000;9,453;1,864;-16,222;-15,212;-16,747;-15,960;-3,167;26,870;0,000;259,340;Inf;270,000;270,000;-15,910;2,952;20,374;23,616
3303,500;2,766;0,731;-34,630;1,750;9,385;4,663;31,236;4,459;-18,261;-2,758;0,000;32,800;33,000;9,453;1,864;-16,025;-14,965;-16,505;-15,573;-3,167;26,870;0,000;259,040;Inf;270,000;270,000;-16,035;2,949;20,370;23,635
3304,000;2,766;0,731;-34,630;1,750;9,385;4,663;31,236;4,459;-18,261;-2,758;0,000;32,800;33,000;9,453;1,864;-15,094;-14,752;-15,872;-15,086;-3,167;26,870;0,000;259,040;Inf;270,000;270,000;-15,767;2,946;20,365;23,640
3304,500;2,766;0,731;-34,630;1,750;9,385;4,694;31,207;4,434;-18,233;-2,755;0,000;32,857;33,031;9,453;1,864;-15,035;-14,905;-15,822;-15,431;-3,160;26,881;0,000;259,340;Inf;270,000;270,000;-15,201;2,943;20,367;23,631
3305,000;2,766;0,731;-34,630;1,750;9,385;4,694;31,207;4,434;-18,233;-2,755;0,000;32,900;33,000;9,453;1,864;-15,501;-14,997;-16,192;-15,688;-3,160;26,881;0,000;259,340;Inf;270,000;270,000;-15,298;2,940;20,346;23,683
3305,500;2,938;0,739;-34,374;1,790;9,419;4,694;31,207;4,434;-18,233;-2,755;0,000;32,900;33,000;9,534;1,724;-15,955;-14,916;-16,609;-15,763;-3,160;26,881;0,000;259,040;Inf;270,000;270,000;-15,594;2,937;20,359;23,644
3306,000;2,938;0,739;-34,374;1,790;9,419;4,694;31,207;4,434;-18,233;-2,755;0,000;32,900;33,000;9,534;1,724;-15,919;-15,120;-16,638;-15,777;-3,160;26,881;0,000;259,040;Inf;270,000;270,000;-15,811;2,937;20,377;23,665
3306,500;2,938;0,739;-34,374;1,790;9,419;4,694;31,207;4,434;-18,233;-2,755;0,000;32,900;33,000;9,534;1,724;-15,587;-14,913;-16,309;-15,384;-3,160;26,881;0,000;259,240;Inf;270,000;270,000;-15,863;2,937;20,367;23,635
3307,000;2,938;0,739;-34,374;1,790;9,419;4,694;31,207;4,434;-18,233;-2,755;0,000;32,900;33,000;9,534;1,724;-15,468;-14,889;-16,179;-15,394;-3,160;26,881;0,000;259,240;Inf;270,000;270,000;-15,548;2,937;20,366;23,655
3307,500;2,938;0,739;-34,374;1,790;9,419;4,702;31,206;4,387;-18,215;-2,766;0,000;32,853;33,073;9,534;1,724;-15,298;-14,961;-16,122;-15,507;-3,171;26,878;0,000;258,740;Inf;270,000;270,000;-15,483;2,937;20,362;23,666
3308,000;2,938;0,739;-34,374;1,790;9,419;4,702;31,206;4,387;-18,215;-2,766;0,000;32,900;33,100;9,534;1,724;-15,715;-15,095;-16,314;-15,750;-3,171;26,878;0,000;258,740;Inf;270,000;270,000;-15,472;2,937;20,359;23,680
3308,500;2,941;0,786;-33,911;1,830;9,327;4,702;31,206;4,387;-18,215;-2,766;0,000;32,900;33,100;9,499;1,625;-16,025;-15,150;-16,596;-15,986;-3,171;26,878;0,000;259,040;Inf;270,000;270,000;-15,719;2,937;20,346;23,702
3309,000;2,941;0,786;-33,911;1,830;9,327;4,702;31,206;4,387;-18,215;-2,766;0,000;32,900;33,100;9,499;1,625;-15,868;-15,234;-16,398;-15,799;-3,171;26,878;0,000;259,040;Inf;270,000;270,000;-15,939;2,937;20,338;23,674
3309,500;2,941;0,786;-33,911;1,830;9,327;4,702;31,206;4,387;-18,215;-2,766;0,000;32,900;33,100;9,499;1,625;-15,400;-14,967;-16,158;-15,352;-3,171;26,878;0,000;259,040;Inf;270,000;270,000;-15,825;2,937;20,338;23,683
3310,000;2,941;0,786;-33,911;1,830;9,327;4,702;31,206;4,387;-18,215;-2,766;0,000;32,900;33,100;9,499;1,625;-15,485;-15,035;-15,955;-15,510;-3,171;26,878;0,000;259,040;Inf;270,000;270,000;-15,310;2,937;20,345;23,690
3310,500;2,941;0,786;-33,911;1,830;9,327;4,698;31,183;4,376;-18,174;-2,750;0,000;32,858;33,024;9,499;1,625;-15,690;-15,098;-16,270;-15,809;-3,163;26,875;0,000;259,240;Inf;270,000;270,000;-15,496;2,937;20,342;23,694
3311,000;2,941;0,786;-33,911;1,830;9,327;4,698;31,183;4,376;-18,174;-2,750;0,000;32,900;33,000;9,499;1,625;-15,861;-15,172;-16,452;-15,998;-3,163;26,875;0,000;259,240;Inf;270,000;270,000;-15,717;2,937;20,341;23,672
3311,500;2,941;0,786;-33,911;1,830;9,327;4,698;31,183;4,376;-18,174;-2,750;0,000;32,900;33,000;9,499;1,625;-15,973;-15,204;-16,462;-15,891;-3,163;26,875;0,000;259,140;Inf;270,000;270,000;-15,871;2,937;20,331;23,667
3312,000;2,980;0,787;-34,179;1,721;9,204;4,698;31,183;4,376;-18,174;-2,750;0,000;32,900;33,000;9,552;1,700;-15,420;-15,022;-16,202;-15,403;-3,163;26,875;0,000;259,140;Inf;270,000;270,000;-15,883;2,937;20,330;23,683
3312,500;2,980;0,787;-34,179;1,721;9,204;4,698;31,183;4,376;-18,174;-2,750;0,000;32,900;33,000;9,552;1,700;-15,142;-14,828;-15,794;-15,186;-3,163;26,875;0,000;259,040;Inf;270,000;270,000;-15,512;2,938;20,328;23,684
3313,000;2,980;0,787;-34,179;1,721;9,204;4,698;31,183;4,376;-18,174;-2,750;0,000;32,900;33,000;9,552;1,700;-15,401;-14,956;-15,912;-15,473;-3,163;26,875;0,000;259,040;Inf;270,000;270,000;-15,238;2,939;20,323;23,696
3313,500;2,980;0,787;-34,179;1,721;9,204;4,698;31,183;4,376;-18,174;-2,750;0,000;32,900;33,000;9,552;1,700;-15,833;-15,165;-16,362;-15,950;-3,163;26,875;0,000;259,240;Inf;270,000;270,000;-15,436;2,939;20,327;23,683
3314,000;2,980;0,787;-34,179;1,721;9,204;4,696;31,217;4,397;-18,135;-2,776;0,000;32,858;33,129;9,552;1,700;-16,090;-15,122;-16,543;-15,900;-3,165;26,876;0,000;259,240;Inf;270,000;270,000;-15,827;2,940;20,319;23,664
3314,500;2,980;0,787;-34,179;1,721;9,204;4,696;31,217;4,397;-18,135;-2,776;0,000;32,900;33,100;9,552;1,700;-15,985;-14,943;-16,427;-15,587;-3,165;26,876;0,000;258,740;Inf;270,000;270,000;-15,914;2,941;20,316;23,675
3315,000;3,767;0,876;-35,209;1,758;9,430;4,696;31,217;4,397;-18,135;-2,776;0,000;32,900;33,100;9,354;1,727;-15,205;-14,816;-16,031;-15,219;-3,165;26,876;0,000;258,740;Inf;270,000;270,000;-15,735;2,941;20,305;23,646
3315,500;3,767;0,876;-35,209;1,758;9,430;4,696;31,217;4,397;-18,135;-2,776;0,000;32,900;33,100;9,354;1,727;-15,174;-14,942;-15,881;-15,467;-3,165;26,876;0,000;258,540;Inf;270,000;270,000;-15,318;2,955;20,303;23,678
3316,000;3,767;0,876;-35,209;1,758;9,430;4,696;31,217;4,397;-18,135;-2,776;0,000;32,900;33,100;9,354;1,727;-15,519;-15,060;-16,075;-15,733;-3,165;26,876;0,000;258,540;Inf;270,000;270,000;-15,366;2,968;20,312;23,626
3316,500;3,767;0,876;-35,209;1,758;9,430;4,696;31,217;4,397;-18,135;-2,776;0,000;32,900;33,100;9,354;1,727;-15,839;-15,108;-16,334;-15,887;-3,165;26,876;0,000;258,040;Inf;270,000;270,000;-15,597;2,981;20,307;23,647
3317,000;3,767;0,876;-35,209;1,758;9,430;4,681;31,266;4,384;-18,118;-2,750;0,000;32,866;33,151;9,354;1,727;-15,964;-15,128;-16,636;-15,791;-3,166;26,884;0,000;258,040;Inf;270,000;270,000;-15,792;2,994;20,310;23,621
3317,500;3,767;0,876;-35,209;1,758;9,430;4,681;31,266;4,384;-18,118;-2,750;0,000;32,900;33,200;9,354;1,727;-15,624;-14,879;-16,235;-15,303;-3,166;26,884;0,000;258,440;Inf;270,000;270,000;-15,880;3,007;20,321;23,645
3318,000;3,767;0,876;-35,209;1,758;9,430;4,681;31,266;4,384;-18,118;-2,750;0,000;32,900;33,200;9,354;1,727;-14,998;-14,861;-15,866;-15,275;-3,166;26,884;0,000;258,440;Inf;270,000;270,000;-15,510;3,019;20,299;23,621
3318,500;3,208;0,848;-33,895;1,787;9,367;4,681;31,266;4,384;-18,118;-2,750;0,000;32,900;33,200;9,518;1,764;-15,353;-14,984;-16,039;-15,536;-3,166;26,884;0,000;257,740;Inf;270,000;270,000;-15,250;3,032;20,290;23,582
3319,000;3,208;0,848;-33,895;1,787;9,367;4,681;31,266;4,384;-18,118;-2,750;0,000;32,900;33,200;9,518;1,764;-15,845;-15,063;-16,374;-15,799;-3,166;26,884;0,000;257,740;Inf;270,000;270,000;-15,478;3,034;20,310;23,579
3319,500;3,208;0,848;-33,895;1,787;9,367;4,681;31,266;4,384;-18,118;-2,750;0,000;32,900;33,200;9,518;1,764;-15,963;-15,116;-16,611;-15,958;-3,166;26,884;0,000;258,640;Inf;270,000;270,000;-15,770;3,037;20,306;23,651
3320,000;3,208;0,848;-33,895;1,787;9,367;4,681;31,266;4,384;-18,118;-2,750;0,000;32,900;33,200;9,518;1,764;-16,172;-15,116;-16,726;-15,902;-3,166;26,884;0,000;258,640;Inf;270,000;270,000;-15,912;3,040;20,305;23,669
3320,500;3,208;0,848;-33,895;1,787;9,367;4,690;31,278;4,421;-18,101;-2,753;0,000;32,880;33,107;9,518;1,764;-15,333;-14,869;-16,002;-15,172;-3,143;26,884;0,000;258,540;Inf;270,000;270,000;-15,979;3,043;20,301;23,671
3321,000;3,208;0,848;-33,895;1,787;9,367;4,690;31,278;4,421;-18,101;-2,753;0,000;32,900;33,100;9,518;1,764;-15,287;-14,966;-15,965;-15,388;-3,143;26,884;0,000;258,540;Inf;270,000;270,000;-15,344;3,046;20,282;23,687
3321,500;2,957;0,764;-34,784;1,788;9,431;4,690;31,278;4,421;-18,101;-2,753;0,000;32,900;33,100;9,386;1,664;-15,631;-15,005;-16,287;-15,730;-3,143;26,884;0,000;258,640;Inf;270,000;270,000;-15,401;3,048;20,297;23,688
3322,000;2,957;0,764;-34,784;1,788;9,431;4,690;31,278;4,421;-18,101;-2,753;0,000;32,900;33,100;9,386;1,664;-15,785;-15,061;-16,471;-15,848;-3,143;26,884;0,000;258,640;Inf;270,000;270,000;-15,663;3,047;20,300;23,595
3322,500;2,957;0,764;-34,784;1,788;9,431;4,690;31,278;4,421;-18,101;-2,753;0,000;32,900;33,100;9,386;1,664;-16,109;-15,139;-16,737;-16,000;-3,143;26,884;0,000;258,340;Inf;270,000;270,000;-15,791;3,045;20,288;23,606
3323,000;2,957;0,764;-34,784;1,788;9,431;4,690;31,278;4,421;-18,101;-2,753;0,000;32,900;33,100;9,386;1,664;-15,991;-15,115;-16,569;-15,648;-3,143;26,884;0,000;258,340;Inf;270,000;270,000;-15,996;3,044;20,284;23,585
3323,500;2,957;0,764;-34,784;1,788;9,431;4,720;31,238;4,399;-18,102;-2,747;0,000;32,880;33,109;9,386;1,664;-15,487;-14,730;-16,088;-15,215;-3,151;26,886;0,000;258,440;Inf;270,000;270,000;-15,831;3,042;20,280;23,573
3324,000;2,957;0,764;-34,784;1,788;9,431;4,720;31,238;4,399;-18,102;-2,747;0,000;32,900;33,100;9,386;1,664;-14,950;-14,807;-15,847;-15,294;-3,151;26,886;0,000;258,440;Inf;270,000;270,000;-15,380;3,041;20,284;23,600
3324,500;2,957;0,764;-34,784;1,788;9,431;4,720;31,238;4,399;-18,102;-2,747;0,000;32,900;33,100;9,386;1,664;-15,834;-15,041;-16,382;-15,841;-3,151;26,886;0,000;258,340;Inf;270,000;270,000;-15,224;3,040;20,281;23,622
3325,000;2,564;0,700;-33,345;1,795;9,344;4,720;31,238;4,399;-18,102;-2,747;0,000;32,900;33,100;9,589;1,761;-16,014;-15,126;-16,593;-15,960;-3,151;26,886;0,000;258,340;Inf;270,000;270,000;-15,774;3,038;20,289;23,616
3325,500;2,564;0,700;-33,345;1,795;9,344;4,720;31,238;4,399;-18,102;-2,747;0,000;32,900;33,100;9,589;1,761;-16,099;-15,038;-16,615;-15,839;-3,151;26,886;0,000;258,240;Inf;270,000;270,000;-15,923;3,030;20,283;23,615
3326,000;2,564;0,700;-33,345;1,795;9,344;4,720;31,238;4,399;-18,102;-2,747;0,000;32,900;33,100;9,589;1,761;-15,575;-14,867;-16,325;-15,372;-3,151;26,886;0,000;258,240;Inf;270,000;270,000;-15,898;3,023;20,295;23,636
3326,500;2,564;0,700;-33,345;1,795;9,344;4,720;31,238;4,399;-18,102;-2,747;0,000;32,900;33,100;9,589;1,761;-15,359;-14,713;-15,965;-15,195;-3,151;26,886;0,000;257,940;Inf;270,000;270,000;-15,535;3,015;20,268;23,657
3327,000;2,564;0,700;-33,345;1,795;9,344;4,700;31,203;4,385;-18,083;-2,756;0,000;32,883;33,231;9,589;1,761;-15,522;-14,910;-16,098;-15,529;-3,148;26,881;0,000;257,940;Inf;270,000;270,000;-15,308;3,008;20,264;23,677
3327,500;2,564;0,700;-33,345;1,795;9,344;4,700;31,203;4,385;-18,083;-2,756;0,000;32,900;33,200;9,589;1,761;-15,706;-15,028;-16,306;-15,755;-3,148;26,881;0,000;258,140;Inf;270,000;270,000;-15,515;3,001;20,260;23,713
3328,000;2,816;0,682;-35,209;1,836;9,372;4,700;31,203;4,385;-18,083;-2,756;0,000;32,900;33,200;9,417;1,681;-16,001;-15,140;-16,597;-15,881;-3,148;26,881;0,000;258,140;Inf;270,000;270,000;-15,699;2,993;20,277;23,721
3328,500;2,816;0,682;-35,209;1,836;9,372;4,700;31,203;4,385;-18,083;-2,756;0,000;32,900;33,200;9,417;1,681;-15,753;-15,080;-16,391;-15,625;-3,148;26,881;0,000;256,940;Inf;270,000;270,000;-15,905;2,991;20,283;23,708
3329,000;2,816;0,682;-35,209;1,836;9,372;4,700;31,203;4,385;-18,083;-2,756;0,000;32,900;33,200;9,417;1,681;-15,497;-14,822;-16,116;-15,388;-3,148;26,881;0,000;256,940;Inf;270,000;270,000;-15,712;2,988;20,265;23,703
3329,500;2,816;0,682;-35,209;1,836;9,372;4,700;31,203;4,385;-18,083;-2,756;0,000;32,900;33,200;9,417;1,681;-15,200;-14,838;-16,033;-15,363;-3,148;26,881;0,000;258,240;Inf;270,000;270,000;-15,456;2,985;20,261;23,696
3330,000;2,816;0,682;-35,209;1,836;9,372;4,715;31,210;4,400;-18,043;-2,741;0,000;32,884;33,084;9,417;1,681;-15,263;-14,973;-16,056;-15,601;-3,146;26,897;0,000;258,240;Inf;270,000;270,000;-15,358;2,982;20,278;23,650
3330,500;2,816;0,682;-35,209;1,836;9,372;4,715;31,210;4,400;-18,043;-2,741;0,000;32,900;33,100;9,417;1,681;-15,586;-15,086;-16,201;-15,821;-3,146;26,897;0,000;256,140;Inf;270,000;270,000;-15,473;2,979;20,267;23,540
3331,000;2,816;0,682;-35,209;1,836;9,372;4,715;31,210;4,400;-18,043;-2,741;0,000;32,900;33,100;9,417;1,681;-15,976;-15,119;-16,541;-15,976;-3,146;26,897;0,000;256,140;Inf;270,000;270,000;-15,674;2,977;20,260;23,495
