t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3331,500;2,131;0,558;-34,432;1,833;9,394;4,715;31,210;4,400;-18,043;-2,741;0,000;32,900;33,100;9,423;1,690;-15,449;-14,854;-16,063;-15,398;-3,146;26,897;0,000;258,240;Inf;270,000;270,000;-15,903;2,974;20,270;23,479
3332,000;2,131;0,558;-34,432;1,833;9,394;4,715;31,210;4,400;-18,043;-2,741;0,000;32,900;33,100;9,423;1,690;-15,146;-14,764;-15,914;-15,199;-3,146;26,897;0,000;258,240;Inf;270,000;270,000;-15,441;2,960;20,267;23,461
3332,500;2,131;0,558;-34,432;1,833;9,394;4,715;31,210;4,400;-18,043;-2,741;0,000;32,900;33,100;9,423;1,690;-15,329;-14,899;-16,045;-15,512;-3,146;26,897;0,000;256,340;Inf;270,000;270,000;-15,256;2,947;20,243;23,452
3333,000;2,131;0,558;-34,432;1,833;9,394;4,715;31,210;4,400;-18,043;-2,741;0,000;32,900;33,100;9,423;1,690;-15,557;-15,017;-16,159;-15,819;-3,146;26,897;0,000;256,340;Inf;270,000;270,000;-15,446;2,933;20,253;23,487
3333,500;2,131;0,558;-34,432;1,833;9,394;4,675;31,221;4,383;-18,006;-2,743;0,000;32,896;33,242;9,423;1,690;-15,719;-15,083;-16,281;-15,950;-3,146;26,890;0,000;258,040;Inf;270,000;270,000;-15,638;2,920;20,260;23,516
3334,000;2,131;0,558;-34,432;1,833;9,394;4,675;31,221;4,383;-18,006;-2,743;0,000;32,900;33,200;9,423;1,690;-15,931;-15,099;-16,535;-16,117;-3,146;26,890;0,000;258,040;Inf;270,000;270,000;-15,758;2,907;20,236;23,515
3334,500;2,160;0,607;-33,637;1,802;9,367;4,675;31,221;4,383;-18,006;-2,743;0,000;32,900;33,200;9,527;1,739;-15,846;-15,085;-16,544;-15,938;-3,146;26,890;0,000;258,440;Inf;270,000;270,000;-15,921;2,894;20,238;23,541
3335,000;2,160;0,607;-33,637;1,802;9,367;4,675;31,221;4,383;-18,006;-2,743;0,000;32,900;33,200;9,527;1,739;-15,128;-14,766;-15,877;-15,430;-3,146;26,890;0,000;258,440;Inf;270,000;270,000;-15,853;2,882;20,234;23,567
3335,500;2,160;0,607;-33,637;1,802;9,367;4,675;31,221;4,383;-18,006;-2,743;0,000;32,900;33,200;9,527;1,739;-15,216;-14,941;-15,920;-15,662;-3,146;26,890;0,000;258,440;Inf;270,000;270,000;-15,300;2,871;20,221;23,584
3336,000;2,160;0,607;-33,637;1,802;9,367;4,675;31,221;4,383;-18,006;-2,743;0,000;32,900;33,200;9,527;1,739;-15,525;-15,002;-16,096;-15,850;-3,146;26,890;0,000;258,440;Inf;270,000;270,000;-15,435;2,859;20,236;23,624
3336,500;2,160;0,607;-33,637;1,802;9,367;4,679;31,223;4,382;-17,993;-2,744;0,000;32,900;33,114;9,527;1,739;-15,809;-15,083;-16,371;-16,038;-3,141;26,902;0,000;258,240;Inf;270,000;270,000;-15,618;2,847;20,221;23,626
3337,000;2,160;0,607;-33,637;1,802;9,367;4,679;31,223;4,382;-17,993;-2,744;0,000;32,900;33,100;9,527;1,739;-15,957;-15,075;-16,421;-15,904;-3,141;26,902;0,000;258,240;Inf;270,000;270,000;-15,825;2,836;20,228;23,643
3337,500;3,297;0,855;-33,748;1,842;9,314;4,679;31,223;4,382;-17,993;-2,744;0,000;32,900;33,100;9,524;1,558;-15,492;-14,857;-16,233;-15,574;-3,141;26,902;0,000;258,740;Inf;270,000;270,000;-15,839;2,825;20,214;23,669
3338,000;3,297;0,855;-33,748;1,842;9,314;4,679;31,223;4,382;-17,993;-2,744;0,000;32,900;33,100;9,524;1,558;-15,221;-14,738;-15,836;-15,253;-3,141;26,902;0,000;258,740;Inf;270,000;270,000;-15,539;2,833;20,212;23,670
3338,500;3,297;0,855;-33,748;1,842;9,314;4,679;31,223;4,382;-17,993;-2,744;0,000;32,900;33,100;9,524;1,558;-15,263;-14,911;-15,812;-15,497;-3,141;26,902;0,000;258,640;Inf;270,000;270,000;-15,262;2,840;20,207;23,666
3339,000;3,297;0,855;-33,748;1,842;9,314;4,679;31,223;4,382;-17,993;-2,744;0,000;32,900;33,100;9,524;1,558;-15,683;-15,059;-16,255;-16,022;-3,141;26,902;0,000;258,640;Inf;270,000;270,000;-15,371;2,848;20,193;23,658
3339,500;3,297;0,855;-33,748;1,842;9,314;4,679;31,223;4,382;-17,993;-2,744;0,000;32,900;33,100;9,524;1,558;-15,920;-15,067;-16,540;-16,044;-3,141;26,902;0,000;258,840;Inf;270,000;270,000;-15,755;2,855;20,204;23,660
3340,000;3,297;0,855;-33,748;1,842;9,314;4,715;31,286;4,424;-17,948;-2,733;0,000;32,908;33,132;9,524;1,558;-15,826;-14,962;-16,420;-15,703;-3,139;26,898;0,000;258,840;Inf;270,000;270,000;-15,893;2,863;20,196;23,660
3340,500;3,297;0,855;-33,748;1,842;9,314;4,715;31,286;4,424;-17,948;-2,733;0,000;32,900;33,100;9,524;1,558;-15,361;-14,725;-15,995;-15,309;-3,139;26,898;0,000;258,040;Inf;270,000;270,000;-15,728;2,870;20,203;23,625
3341,000;4,057;0,946;-35,209;1,780;9,407;4,715;31,286;4,424;-17,948;-2,733;0,000;32,900;33,100;9,391;1,774;-14,891;-14,834;-15,769;-15,456;-3,139;26,898;0,000;258,040;Inf;270,000;270,000;-15,348;2,877;20,201;23,647
3341,500;4,057;0,946;-35,209;1,780;9,407;4,715;31,286;4,424;-17,948;-2,733;0,000;32,900;33,100;9,391;1,774;-15,330;-14,966;-15,940;-15,760;-3,139;26,898;0,000;258,740;Inf;270,000;270,000;-15,238;2,896;20,212;23,574
3342,000;4,057;0,946;-35,209;1,780;9,407;4,715;31,286;4,424;-17,948;-2,733;0,000;32,900;33,100;9,391;1,774;-15,743;-15,028;-16,252;-15,951;-3,139;26,898;0,000;258,740;Inf;270,000;270,000;-15,499;2,915;20,203;23,566
3342,500;4,057;0,946;-35,209;1,780;9,407;4,715;31,286;4,424;-17,948;-2,733;0,000;32,900;33,100;9,391;1,774;-15,677;-15,016;-16,392;-15,725;-3,139;26,898;0,000;257,640;Inf;270,000;270,000;-15,744;2,934;20,191;23,641
3343,000;4,057;0,946;-35,209;1,780;9,407;4,713;31,295;4,410;-17,947;-2,741;0,000;32,919;33,143;9,391;1,774;-15,430;-14,644;-16,014;-15,259;-3,134;26,906;0,000;257,640;Inf;270,000;270,000;-15,702;2,952;20,201;23,676
3343,500;4,057;0,946;-35,209;1,780;9,407;4,713;31,295;4,410;-17,947;-2,741;0,000;32,900;33,100;9,391;1,774;-14,838;-14,777;-15,713;-15,318;-3,134;26,906;0,000;258,640;Inf;270,000;270,000;-15,337;2,970;20,202;23,697
3344,000;3,143;0,790;-35,116;1,730;9,359;4,713;31,295;4,410;-17,947;-2,741;0,000;32,900;33,100;9,384;1,859;-15,102;-14,907;-15,814;-15,653;-3,134;26,906;0,000;258,640;Inf;270,000;270,000;-15,162;2,988;20,200;23,693
3344,500;3,143;0,790;-35,116;1,730;9,359;4,713;31,295;4,410;-17,947;-2,741;0,000;32,900;33,100;9,384;1,859;-15,639;-14,961;-16,190;-15,923;-3,134;26,906;0,000;257,840;Inf;270,000;270,000;-15,369;2,991;20,196;23,716
3345,000;3,143;0,790;-35,116;1,730;9,359;4,713;31,295;4,410;-17,947;-2,741;0,000;32,900;33,100;9,384;1,859;-15,795;-15,029;-16,383;-16,068;-3,134;26,906;0,000;257,840;Inf;270,000;270,000;-15,678;2,993;20,196;23,686
3345,500;3,143;0,790;-35,116;1,730;9,359;4,713;31,295;4,410;-17,947;-2,741;0,000;32,900;33,100;9,384;1,859;-15,852;-14,956;-16,446;-15,884;-3,134;26,906;0,000;258,540;Inf;270,000;270,000;-15,819;2,996;20,196;23,732
3346,000;3,143;0,790;-35,116;1,730;9,359;4,713;31,295;4,410;-17,947;-2,741;0,000;32,900;33,100;9,384;1,859;-15,154;-14,685;-15,731;-15,186;-3,134;26,906;0,000;258,540;Inf;270,000;270,000;-15,785;2,998;20,172;23,748
3346,500;3,143;0,790;-35,116;1,730;9,359;4,692;31,251;4,420;-17,950;-2,744;0,000;32,913;33,148;9,384;1,859;-15,333;-14,847;-15,857;-15,575;-3,135;26,894;0,000;257,940;Inf;270,000;270,000;-15,189;3,000;20,179;23,783
3347,000;3,143;0,790;-35,116;1,730;9,359;4,692;31,251;4,420;-17,950;-2,744;0,000;32,900;33,100;9,384;1,859;-15,506;-14,952;-16,093;-15,863;-3,135;26,894;0,000;257,940;Inf;270,000;270,000;-15,403;3,003;20,181;23,813
3347,500;2,982;0,697;-35,209;1,782;9,453;4,692;31,251;4,420;-17,950;-2,744;0,000;32,900;33,100;9,241;1,768;-15,636;-15,021;-16,294;-15,959;-3,135;26,894;0,000;258,540;Inf;270,000;270,000;-15,603;3,005;20,172;23,805
3348,000;2,982;0,697;-35,209;1,782;9,453;4,692;31,251;4,420;-17,950;-2,744;0,000;32,900;33,100;9,241;1,768;-15,909;-15,035;-16,579;-16,101;-3,135;26,894;0,000;258,540;Inf;270,000;270,000;-15,727;3,005;20,183;23,811
3348,500;2,982;0,697;-35,209;1,782;9,453;4,692;31,251;4,420;-17,950;-2,744;0,000;32,900;33,100;9,241;1,768;-15,825;-15,095;-16,474;-15,809;-3,135;26,894;0,000;258,440;Inf;270,000;270,000;-15,906;3,004;20,176;23,840
3349,000;2,982;0,697;-35,209;1,782;9,453;4,692;31,251;4,420;-17,950;-2,744;0,000;32,900;33,100;9,241;1,768;-15,381;-14,861;-16,007;-15,352;-3,135;26,894;0,000;258,440;Inf;270,000;270,000;-15,801;3,004;20,180;23,818
3349,500;2,982;0,697;-35,209;1,782;9,453;4,691;31,242;4,416;-17,935;-2,730;0,000;32,914;33,187;9,241;1,768;-15,067;-14,939;-15,789;-15,617;-3,132;26,897;0,000;258,640;Inf;270,000;270,000;-15,400;3,004;20,189;23,816
3350,000;2,982;0,697;-35,209;1,782;9,453;4,691;31,242;4,416;-17,935;-2,730;0,000;32,900;33,200;9,241;1,768;-15,624;-14,998;-16,109;-15,921;-3,132;26,897;0,000;258,640;Inf;270,000;270,000;-15,353;3,003;20,171;23,744
3350,500;2,204;0,578;-34,231;1,766;9,370;4,691;31,242;4,416;-17,935;-2,730;0,000;32,900;33,200;9,520;1,825;-15,791;-15,024;-16,410;-16,065;-3,132;26,897;0,000;258,740;Inf;270,000;270,000;-15,663;3,003;20,173;23,738
3351,000;2,204;0,578;-34,231;1,766;9,370;4,691;31,242;4,416;-17,935;-2,730;0,000;32,900;33,200;9,520;1,825;-15,807;-15,002;-16,422;-15,773;-3,132;26,897;0,000;258,740;Inf;270,000;270,000;-15,822;2,990;20,183;23,759
3351,500;2,204;0,578;-34,231;1,766;9,370;4,691;31,242;4,416;-17,935;-2,730;0,000;32,900;33,200;9,520;1,825;-15,386;-14,721;-16,042;-15,383;-3,132;26,897;0,000;258,440;Inf;270,000;270,000;-15,751;2,977;20,172;23,726
3352,000;2,204;0,578;-34,231;1,766;9,370;4,691;31,242;4,416;-17,935;-2,730;0,000;32,900;33,200;9,520;1,825;-15,063;-14,704;-15,894;-15,394;-3,132;26,897;0,000;258,440;Inf;270,000;270,000;-15,383;2,964;20,190;23,711
3352,500;2,204;0,578;-34,231;1,766;9,370;4,691;31,242;4,416;-17,935;-2,730;0,000;32,900;33,200;9,520;1,825;-15,124;-14,865;-15,926;-15,597;-3,132;26,897;0,000;257,640;Inf;270,000;270,000;-15,264;2,952;20,165;23,742
3353,000;2,204;0,578;-34,231;1,766;9,370;4,685;31,240;4,415;-17,950;-2,729;0,000;32,930;33,196;9,520;1,825;-15,523;-14,995;-16,041;-15,798;-3,134;26,906;0,000;257,640;Inf;270,000;270,000;-15,378;2,939;20,199;23,741
3353,500;2,204;0,578;-34,231;1,766;9,370;4,685;31,240;4,415;-17,950;-2,729;0,000;32,900;33,200;9,520;1,825;-15,892;-15,023;-16,461;-15,969;-3,134;26,906;0,000;258,440;Inf;270,000;270,000;-15,589;2,927;20,184;23,727
3354,000;2,422;0,537;-35,209;1,705;9,405;4,685;31,240;4,415;-17,950;-2,729;0,000;32,900;33,200;9,447;1,841;-15,379;-14,872;-16,095;-15,527;-3,134;26,906;0,000;258,440;Inf;270,000;270,000;-15,836;2,916;20,182;23,695
3354,500;2,422;0,537;-35,209;1,705;9,405;4,685;31,240;4,415;-17,950;-2,729;0,000;32,900;33,200;9,447;1,841;-15,123;-14,708;-15,801;-15,152;-3,134;26,906;0,000;257,640;Inf;270,000;270,000;-15,468;2,907;20,184;23,688
3355,000;2,422;0,537;-35,209;1,705;9,405;4,685;31,240;4,415;-17,950;-2,729;0,000;32,900;33,200;9,447;1,841;-15,207;-14,819;-15,819;-15,414;-3,134;26,906;0,000;257,640;Inf;270,000;270,000;-15,196;2,899;20,182;23,643
3355,500;2,422;0,537;-35,209;1,705;9,405;4,685;31,240;4,415;-17,950;-2,729;0,000;32,900;33,200;9,447;1,841;-15,418;-14,901;-16,029;-15,772;-3,134;26,906;0,000;258,240;Inf;270,000;270,000;-15,315;2,892;20,181;23,667
3356,000;2,422;0,537;-35,209;1,705;9,405;4,684;31,250;4,405;-17,928;-2,721;0,000;32,918;33,184;9,447;1,841;-15,522;-14,930;-16,177;-15,877;-3,139;26,897;0,000;258,240;Inf;270,000;270,000;-15,530;2,884;20,178;23,656
3356,500;2,422;0,537;-35,209;1,705;9,405;4,684;31,250;4,405;-17,928;-2,721;0,000;32,900;33,200;9,447;1,841;-15,788;-15,037;-16,353;-15,917;-3,139;26,897;0,000;256,940;Inf;270,000;270,000;-15,626;2,876;20,164;23,682
3357,000;3,670;0,970;-33,653;1,809;9,372;4,684;31,250;4,405;-17,928;-2,721;0,000;32,900;33,200;9,482;1,631;-14,991;-14,688;-15,729;-15,139;-3,139;26,897;0,000;256,940;Inf;270,000;270,000;-15,774;2,869;20,169;23,706
3357,500;3,670;0,970;-33,653;1,809;9,372;4,684;31,250;4,405;-17,928;-2,721;0,000;32,900;33,200;9,482;1,631;-14,737;-14,746;-15,616;-15,315;-3,139;26,897;0,000;258,240;Inf;270,000;270,000;-15,137;2,882;20,154;23,724
3358,000;3,670;0,970;-33,653;1,809;9,372;4,684;31,250;4,405;-17,928;-2,721;0,000;32,900;33,200;9,482;1,631;-15,120;-14,873;-15,794;-15,642;-3,139;26,897;0,000;258,240;Inf;270,000;270,000;-15,103;2,895;20,151;23,706
3358,500;3,670;0,970;-33,653;1,809;9,372;4,684;31,250;4,405;-17,928;-2,721;0,000;32,900;33,200;9,482;1,631;-15,506;-14,893;-16,021;-15,764;-3,139;26,897;0,000;257,440;Inf;270,000;270,000;-15,357;2,908;20,145;23,736
3359,000;3,670;0,970;-33,653;1,809;9,372;4,684;31,250;4,405;-17,928;-2,721;0,000;32,900;33,200;9,482;1,631;-15,696;-14,973;-16,296;-15,922;-3,139;26,897;0,000;257,440;Inf;270,000;270,000;-15,546;2,920;20,159;23,747
3359,500;3,670;0,970;-33,653;1,809;9,372;4,696;31,278;4,396;-17,885;-2,734;0,000;32,931;33,231;9,482;1,631;-15,509;-14,941;-16,128;-15,545;-3,123;26,895;0,000;258,040;Inf;270,000;270,000;-15,722;2,932;20,142;23,806
3360,000;3,670;0,970;-33,653;1,809;9,372;4,696;31,278;4,396;-17,885;-2,734;0,000;32,900;33,200;9,482;1,631;-15,084;-14,664;-15,718;-15,197;-3,123;26,895;0,000;258,040;Inf;270,000;270,000;-15,531;2,945;20,144;23,836
3360,500;3,444;0,873;-34,985;1,687;9,397;4,696;31,278;4,396;-17,885;-2,734;0,000;32,900;33,200;9,477;1,850;-15,014;-14,843;-15,688;-15,563;-3,123;26,895;0,000;257,440;Inf;270,000;270,000;-15,166;2,956;20,128;23,853
3361,000;3,444;0,873;-34,985;1,687;9,397;4,696;31,278;4,396;-17,885;-2,734;0,000;32,900;33,200;9,477;1,850;-15,504;-14,935;-15,908;-15,791;-3,123;26,895;0,000;257,440;Inf;270,000;270,000;-15,277;2,964;20,144;23,868
3361,500;3,444;0,873;-34,985;1,687;9,397;4,696;31,278;4,396;-17,885;-2,734;0,000;32,900;33,200;9,477;1,850;-15,554;-14,960;-16,149;-15,937;-3,123;26,895;0,000;258,340;Inf;270,000;270,000;-15,534;2,972;20,154;23,882
3362,000;3,444;0,873;-34,985;1,687;9,397;4,696;31,278;4,396;-17,885;-2,734;0,000;32,900;33,200;9,477;1,850;-15,456;-14,952;-16,031;-15,578;-3,123;26,895;0,000;258,340;Inf;270,000;270,000;-15,650;2,980;20,162;23,895
3362,500;3,444;0,873;-34,985;1,687;9,397;4,680;31,289;4,420;-17,865;-2,735;0,000;32,936;33,245;9,477;1,850;-15,021;-14,573;-15,640;-15,152;-3,129;26,902;0,000;257,340;Inf;270,000;270,000;-15,504;2,988;20,150;23,878
3363,000;3,444;0,873;-34,985;1,687;9,397;4,680;31,289;4,420;-17,865;-2,735;0,000;32,900;33,200;9,477;1,850;-14,717;-14,614;-15,514;-15,254;-3,129;26,902;0,000;257,340;Inf;270,000;270,000;-15,097;2,995;20,167;23,873
3363,500;2,961;0,686;-35,209;1,712;9,413;4,680;31,289;4,420;-17,865;-2,735;0,000;32,900;33,200;9,407;1,873;-15,014;-14,758;-15,658;-15,514;-3,129;26,902;0,000;258,640;Inf;270,000;270,000;-15,025;3,002;20,172;23,889
3364,000;2,961;0,686;-35,209;1,712;9,413;4,680;31,289;4,420;-17,865;-2,735;0,000;32,900;33,200;9,407;1,873;-15,467;-14,806;-15,890;-15,655;-3,129;26,902;0,000;258,640;Inf;270,000;270,000;-15,236;3,002;20,178;23,880
3364,500;2,961;0,686;-35,209;1,712;9,413;4,680;31,289;4,420;-17,865;-2,735;0,000;32,900;33,200;9,407;1,873;-15,501;-15,002;-16,035;-15,737;-3,129;26,902;0,000;257,040;Inf;270,000;270,000;-15,454;3,001;20,165;23,857
3365,000;2,961;0,686;-35,209;1,712;9,413;4,680;31,289;4,420;-17,865;-2,735;0,000;32,900;33,200;9,407;1,873;-14,955;-14,709;-15,633;-15,139;-3,129;26,902;0,000;257,040;Inf;270,000;270,000;-15,569;3,000;20,181;23,865
3365,500;2,961;0,686;-35,209;1,712;9,413;4,680;31,289;4,420;-17,865;-2,735;0,000;32,900;33,200;9,407;1,873;-14,726;-14,481;-15,463;-15,099;-3,129;26,902;0,000;258,240;Inf;270,000;270,000;-15,109;3,000;20,174;23,865
3366,000;2,961;0,686;-35,209;1,712;9,413;4,672;31,256;4,415;-17,844;-2,733;0,000;32,942;33,202;9,407;1,873;-14,961;-14,710;-15,567;-15,374;-3,144;26,896;0,000;258,240;Inf;270,000;270,000;-14,942;2,999;20,171;23,865
3366,500;2,961;0,686;-35,209;1,712;9,413;4,672;31,256;4,415;-17,844;-2,733;0,000;32,900;33,200;9,407;1,873;-15,358;-14,863;-15,764;-15,680;-3,144;26,896;0,000;257,240;Inf;270,000;270,000;-15,153;2,999;20,169;23,762
3367,000;2,190;0,582;-34,660;1,755;9,259;4,672;31,256;4,415;-17,844;-2,733;0,000;32,900;33,200;9,439;1,774;-15,440;-14,886;-16,014;-15,876;-3,144;26,896;0,000;257,240;Inf;270,000;270,000;-15,416;2,998;20,174;23,706
3367,500;2,190;0,582;-34,660;1,755;9,259;4,672;31,256;4,415;-17,844;-2,733;0,000;32,900;33,200;9,439;1,774;-15,448;-14,821;-16,068;-15,681;-3,144;26,896;0,000;258,340;Inf;270,000;270,000;-15,554;2,985;20,177;23,638
3368,000;2,190;0,582;-34,660;1,755;9,259;4,672;31,256;4,415;-17,844;-2,733;0,000;32,900;33,200;9,439;1,774;-14,472;-14,534;-15,148;-14,901;-3,144;26,896;0,000;258,340;Inf;270,000;270,000;-15,504;2,972;20,168;23,562
3368,500;2,190;0,582;-34,660;1,755;9,259;4,672;31,256;4,415;-17,844;-2,733;0,000;32,900;33,200;9,439;1,774;-14,923;-14,705;-15,379;-15,316;-3,144;26,896;0,000;256,740;Inf;270,000;270,000;-14,764;2,959;20,157;23,450
3369,000;2,190;0,582;-34,660;1,755;9,259;4,679;31,228;4,399;-17,798;-2,745;0,000;32,944;33,162;9,439;1,774;-15,127;-14,799;-15,680;-15,657;-3,143;26,908;0,000;256,740;Inf;270,000;270,000;-15,080;2,946;20,161;23,317
3369,500;2,190;0,582;-34,660;1,755;9,259;4,679;31,228;4,399;-17,798;-2,745;0,000;32,900;33,200;9,439;1,774;-15,287;-14,861;-15,867;-15,752;-3,143;26,908;0,000;258,240;Inf;270,000;270,000;-15,315;2,934;20,156;23,224
3370,000;2,685;0,706;-34,804;1,751;9,368;4,679;31,228;4,399;-17,798;-2,745;0,000;32,900;33,200;9,422;1,891;-15,574;-14,891;-16,128;-15,811;-3,143;26,908;0,000;258,240;Inf;270,000;270,000;-15,442;2,922;20,153;23,203
3370,500;2,685;0,706;-34,804;1,751;9,368;4,679;31,228;4,399;-17,798;-2,745;0,000;32,900;33,200;9,422;1,891;-15,469;-14,826;-15,922;-15,394;-3,143;26,908;0,000;257,040;Inf;270,000;270,000;-15,601;2,918;20,147;23,113
3371,000;2,685;0,706;-34,804;1,751;9,368;4,679;31,228;4,399;-17,798;-2,745;0,000;32,900;33,200;9,422;1,891;-14,740;-14,410;-15,439;-14,853;-3,143;26,908;0,000;257,040;Inf;270,000;270,000;-15,403;2,914;20,137;23,071
3371,500;2,685;0,706;-34,804;1,751;9,368;4,679;31,228;4,399;-17,798;-2,745;0,000;32,900;33,200;9,422;1,891;-14,838;-14,688;-15,387;-15,451;-3,143;26,908;0,000;258,140;Inf;270,000;270,000;-14,860;2,910;20,140;23,058
3372,000;2,685;0,706;-34,804;1,751;9,368;4,685;31,257;4,394;-17,757;-2,735;0,000;32,953;33,333;9,422;1,891;-15,315;-14,777;-15,733;-15,658;-3,136;26,906;0,000;258,140;Inf;270,000;270,000;-15,091;2,906;20,144;23,039
3372,500;2,685;0,706;-34,804;1,751;9,368;4,685;31,257;4,394;-17,757;-2,735;0,000;33,000;33,300;9,422;1,891;-15,463;-14,848;-15,886;-15,760;-3,136;26,906;0,000;257,640;Inf;270,000;270,000;-15,371;2,903;20,124;22,991
3373,000;2,685;0,706;-34,804;1,751;9,368;4,685;31,257;4,394;-17,757;-2,735;0,000;33,000;33,300;9,422;1,891;-15,508;-14,762;-15,931;-15,572;-3,136;26,906;0,000;257,640;Inf;270,000;270,000;-15,489;2,899;20,120;23,025
3373,500;2,995;0,790;-33,409;1,762;9,373;4,685;31,257;4,394;-17,757;-2,735;0,000;33,000;33,300;9,479;1,664;-15,075;-14,501;-15,606;-15,087;-3,136;26,906;0,000;258,940;Inf;270,000;270,000;-15,443;2,896;20,131;23,086
3374,000;2,995;0,790;-33,409;1,762;9,373;4,685;31,257;4,394;-17,757;-2,735;0,000;33,000;33,300;9,479;1,664;-14,447;-14,533;-15,175;-14,941;-3,136;26,906;0,000;258,940;Inf;270,000;270,000;-15,067;2,897;20,135;23,067
3374,500;2,995;0,790;-33,409;1,762;9,373;4,685;31,257;4,394;-17,757;-2,735;0,000;33,000;33,300;9,479;1,664;-14,652;-14,673;-15,246;-15,296;-3,136;26,906;0,000;257,740;Inf;270,000;270,000;-14,774;2,899;20,126;23,140
3375,000;2,995;0,790;-33,409;1,762;9,373;4,685;31,257;4,394;-17,757;-2,735;0,000;33,000;33,300;9,479;1,664;-15,413;-14,804;-15,854;-15,726;-3,136;26,906;0,000;257,740;Inf;270,000;270,000;-14,967;2,901;20,119;23,194
3375,500;2,995;0,790;-33,409;1,762;9,373;4,690;31,292;4,404;-17,725;-2,749;0,000;32,956;33,196;9,479;1,664;-15,585;-14,829;-16,088;-15,744;-3,145;26,907;0,000;258,840;Inf;270,000;270,000;-15,449;2,902;20,128;23,238
3376,000;2,995;0,790;-33,409;1,762;9,373;4,690;31,292;4,404;-17,725;-2,749;0,000;33,000;33,200;9,479;1,664;-15,456;-14,693;-15,921;-15,362;-3,145;26,907;0,000;258,840;Inf;270,000;270,000;-15,561;2,904;20,110;23,289
3376,500;3,639;0,886;-35,209;1,735;9,359;4,690;31,292;4,404;-17,725;-2,749;0,000;33,000;33,200;9,321;1,839;-14,721;-14,345;-15,482;-14,835;-3,145;26,907;0,000;257,840;Inf;270,000;270,000;-15,358;2,905;20,111;23,322
3377,000;3,639;0,886;-35,209;1,735;9,359;4,690;31,292;4,404;-17,725;-2,749;0,000;33,000;33,200;9,321;1,839;-14,558;-14,526;-15,360;-15,059;-3,145;26,907;0,000;257,840;Inf;270,000;270,000;-14,846;2,917;20,112;23,384
3377,500;3,639;0,886;-35,209;1,735;9,359;4,690;31,292;4,404;-17,725;-2,749;0,000;33,000;33,200;9,321;1,839;-14,887;-14,632;-15,501;-15,383;-3,145;26,907;0,000;258,540;Inf;270,000;270,000;-14,876;2,929;20,096;23,530
3378,000;3,639;0,886;-35,209;1,735;9,359;4,690;31,292;4,404;-17,725;-2,749;0,000;33,000;33,200;9,321;1,839;-15,278;-14,766;-15,676;-15,599;-3,145;26,907;0,000;258,540;Inf;270,000;270,000;-15,101;2,941;20,103;23,594
3378,500;3,639;0,886;-35,209;1,735;9,359;4,709;31,329;4,459;-17,714;-2,736;0,000;32,960;33,216;9,321;1,839;-15,320;-14,702;-15,981;-15,540;-3,140;26,909;0,000;257,640;Inf;270,000;270,000;-15,330;2,952;20,103;23,613
3379,000;3,639;0,886;-35,209;1,735;9,359;4,709;31,329;4,459;-17,714;-2,736;0,000;33,000;33,200;9,321;1,839;-14,911;-14,384;-15,504;-14,819;-3,140;26,909;0,000;257,640;Inf;270,000;270,000;-15,386;2,963;20,107;23,639
3379,500;3,639;0,886;-35,209;1,735;9,359;4,709;31,329;4,459;-17,714;-2,736;0,000;33,000;33,200;9,321;1,839;-14,233;-14,395;-15,043;-14,834;-3,140;26,909;0,000;259,040;Inf;270,000;270,000;-14,904;2,974;20,091;23,660
3380,000;3,573;0,869;-35,209;1,789;9,390;4,709;31,329;4,459;-17,714;-2,736;0,000;33,000;33,200;9,359;1,664;-14,768;-14,615;-15,269;-15,260;-3,140;26,909;0,000;259,040;Inf;270,000;270,000;-14,626;2,985;20,095;23,633
3380,500;3,573;0,869;-35,209;1,789;9,390;4,709;31,329;4,459;-17,714;-2,736;0,000;33,000;33,200;9,359;1,664;-15,130;-14,687;-15,521;-15,470;-3,140;26,909;0,000;257,740;Inf;270,000;270,000;-14,978;2,995;20,093;23,615
3381,000;3,573;0,869;-35,209;1,789;9,390;4,709;31,329;4,459;-17,714;-2,736;0,000;33,000;33,200;9,359;1,664;-15,231;-14,748;-15,747;-15,647;-3,140;26,909;0,000;257,740;Inf;270,000;270,000;-15,202;3,004;20,087;23,657
3381,500;3,573;0,869;-35,209;1,789;9,390;4,709;31,329;4,459;-17,714;-2,736;0,000;33,000;33,200;9,359;1,664;-15,357;-14,713;-15,820;-15,546;-3,140;26,909;0,000;258,640;Inf;270,000;270,000;-15,343;3,014;20,105;23,681
3382,000;3,573;0,869;-35,209;1,789;9,390;4,711;31,332;4,426;-17,705;-2,746;0,000;32,964;33,198;9,359;1,664;-14,788;-14,464;-15,477;-14,932;-3,134;26,912;0,000;258,640;Inf;270,000;270,000;-15,359;3,023;20,091;23,687
3382,500;3,573;0,869;-35,209;1,789;9,390;4,711;31,332;4,426;-17,705;-2,746;0,000;33,000;33,200;9,359;1,664;-14,593;-14,560;-15,047;-15,108;-3,134;26,912;0,000;258,240;Inf;270,000;270,000;-14,915;3,032;20,096;23,732
3383,000;3,090;0,747;-35,209;1,722;9,380;4,711;31,332;4,426;-17,705;-2,746;0,000;33,000;33,200;9,458;1,832;-14,982;-14,633;-15,440;-15,465;-3,134;26,912;0,000;258,240;Inf;270,000;270,000;-14,827;3,041;20,082;23,723
3383,500;3,090;0,747;-35,209;1,722;9,380;4,711;31,332;4,426;-17,705;-2,746;0,000;33,000;33,200;9,458;1,832;-15,179;-14,718;-15,684;-15,565;-3,134;26,912;0,000;258,540;Inf;270,000;270,000;-15,130;3,042;20,086;23,718
3384,000;3,090;0,747;-35,209;1,722;9,380;4,711;31,332;4,426;-17,705;-2,746;0,000;33,000;33,200;9,458;1,832;-15,383;-14,578;-15,735;-15,401;-3,134;26,912;0,000;258,540;Inf;270,000;270,000;-15,286;3,042;20,088;23,732
3384,500;3,090;0,747;-35,209;1,722;9,380;4,711;31,332;4,426;-17,705;-2,746;0,000;33,000;33,200;9,458;1,832;-14,652;-14,338;-15,372;-14,742;-3,134;26,912;0,000;257,940;Inf;270,000;270,000;-15,274;3,043;20,071;23,734
3385,000;3,090;0,747;-35,209;1,722;9,380;4,672;31,284;4,409;-17,699;-2,753;0,000;32,972;33,283;9,458;1,832;-14,588;-14,233;-15,125;-14,717;-3,144;26,912;0,000;257,940;Inf;270,000;270,000;-14,776;3,044;20,087;23,735
3385,500;3,090;0,747;-35,209;1,722;9,380;4,672;31,284;4,409;-17,699;-2,753;0,000;33,000;33,300;9,458;1,832;-14,745;-14,479;-15,288;-15,176;-3,144;26,912;0,000;258,240;Inf;270,000;270,000;-14,666;3,045;20,100;23,783
3386,000;3,090;0,747;-35,209;1,722;9,380;4,672;31,284;4,409;-17,699;-2,753;0,000;33,000;33,300;9,458;1,832;-15,074;-14,626;-15,649;-15,498;-3,144;26,912;0,000;258,240;Inf;270,000;270,000;-14,922;3,045;20,088;23,820
3386,500;3,109;0,764;-35,209;1,766;9,375;4,672;31,284;4,409;-17,699;-2,753;0,000;33,000;33,300;9,352;1,889;-15,259;-14,703;-15,627;-15,352;-3,144;26,912;0,000;258,040;Inf;270,000;270,000;-15,212;3,046;20,098;23,783
3387,000;3,109;0,764;-35,209;1,766;9,375;4,672;31,284;4,409;-17,699;-2,753;0,000;33,000;33,300;9,352;1,889;-14,826;-14,509;-15,457;-14,991;-3,144;26,912;0,000;258,040;Inf;270,000;270,000;-15,235;3,047;20,087;23,797
3387,500;3,109;0,764;-35,209;1,766;9,375;4,672;31,284;4,409;-17,699;-2,753;0,000;33,000;33,300;9,352;1,889;-14,463;-14,457;-15,061;-14,749;-3,144;26,912;0,000;258,540;Inf;270,000;270,000;-14,946;3,048;20,088;23,840
3388,000;3,109;0,764;-35,209;1,766;9,375;4,672;31,284;4,409;-17,699;-2,753;0,000;33,000;33,300;9,352;1,889;-14,589;-14,485;-15,057;-14,966;-3,144;26,912;0,000;258,540;Inf;270,000;270,000;-14,682;3,049;20,072;23,877
3388,500;3,109;0,764;-35,209;1,766;9,375;4,702;31,258;4,367;-17,662;-2,740;0,000;32,962;33,209;9,352;1,889;-14,888;-14,569;-15,364;-15,363;-3,159;26,902;0,000;258,540;Inf;270,000;270,000;-14,774;3,050;20,095;23,922
3389,000;3,109;0,764;-35,209;1,766;9,375;4,702;31,258;4,367;-17,662;-2,740;0,000;33,000;33,200;9,352;1,889;-15,067;-14,653;-15,593;-15,538;-3,159;26,902;0,000;258,540;Inf;270,000;270,000;-15,046;3,051;20,080;23,920
3389,500;2,585;0,661;-34,277;1,798;9,294;4,702;31,258;4,367;-17,662;-2,740;0,000;33,000;33,200;9,568;1,762;-14,631;-14,516;-15,362;-14,998;-3,159;26,902;0,000;258,440;Inf;270,000;270,000;-15,213;3,052;20,082;23,907
3390,000;2,585;0,661;-34,277;1,798;9,294;4,702;31,258;4,367;-17,662;-2,740;0,000;33,000;33,200;9,568;1,762;-14,348;-14,345;-14,962;-14,610;-3,159;26,902;0,000;258,440;Inf;270,000;270,000;-14,877;3,044;20,086;23,869
3390,500;2,585;0,661;-34,277;1,798;9,294;4,702;31,258;4,367;-17,662;-2,740;0,000;33,000;33,200;9,568;1,762;-14,565;-14,438;-15,032;-14,951;-3,159;26,902;0,000;258,440;Inf;270,000;270,000;-14,566;3,037;20,070;23,878
3391,000;2,585;0,661;-34,277;1,798;9,294;4,702;31,258;4,367;-17,662;-2,740;0,000;33,000;33,200;9,568;1,762;-14,862;-14,516;-15,339;-15,330;-3,159;26,902;0,000;258,440;Inf;270,000;270,000;-14,746;3,029;20,086;23,840
3391,500;2,585;0,661;-34,277;1,798;9,294;4,697;31,312;4,398;-17,612;-2,755;0,000;32,989;33,036;9,568;1,762;-14,997;-14,569;-15,527;-15,418;-3,151;26,913;0,000;258,440;Inf;270,000;270,000;-15,012;3,022;20,099;23,802
3392,000;2,585;0,661;-34,277;1,798;9,294;4,697;31,312;4,398;-17,612;-2,755;0,000;33,000;33,000;9,568;1,762;-15,332;-14,659;-15,745;-15,526;-3,151;26,913;0,000;258,440;Inf;270,000;270,000;-15,128;3,015;20,080;23,710
3392,500;2,585;0,661;-34,277;1,798;9,294;4,697;31,312;4,398;-17,612;-2,755;0,000;33,000;33,000;9,568;1,762;-15,082;-14,543;-15,489;-15,164;-3,151;26,913;0,000;258,040;Inf;270,000;270,000;-15,315;3,008;20,090;23,632
3393,000;3,051;0,794;-34,355;1,786;9,268;4,697;31,312;4,398;-17,612;-2,755;0,000;33,000;33,000;9,482;1,685;-14,490;-14,299;-15,187;-14,848;-3,151;26,913;0,000;258,040;Inf;270,000;270,000;-15,070;3,001;20,074;23,569
3393,500;3,051;0,794;-34,355;1,786;9,268;4,697;31,312;4,398;-17,612;-2,755;0,000;33,000;33,000;9,482;1,685;-14,601;-14,529;-15,190;-15,220;-3,151;26,913;0,000;258,740;Inf;270,000;270,000;-14,706;3,002;20,082;23,546
3394,000;3,051;0,794;-34,355;1,786;9,268;4,697;31,312;4,398;-17,612;-2,755;0,000;33,000;33,000;9,482;1,685;-14,940;-14,615;-15,362;-15,403;-3,151;26,913;0,000;258,740;Inf;270,000;270,000;-14,885;3,003;20,083;23,514
3394,500;3,051;0,794;-34,355;1,786;9,268;4,697;31,312;4,398;-17,612;-2,755;0,000;33,000;33,000;9,482;1,685;-15,226;-14,629;-15,693;-15,517;-3,151;26,913;0,000;258,640;Inf;270,000;270,000;-15,080;3,003;20,091;23,477
3395,000;3,051;0,794;-34,355;1,786;9,268;4,718;31,342;4,426;-17,598;-2,756;0,000;32,981;33,184;9,482;1,685;-14,997;-14,667;-15,382;-15,146;-3,156;26,909;0,000;258,640;Inf;270,000;270,000;-15,266;3,004;20,096;23,468
3395,500;3,051;0,794;-34,355;1,786;9,268;4,718;31,342;4,426;-17,598;-2,756;0,000;33,000;33,200;9,482;1,685;-14,290;-14,375;-14,898;-14,556;-3,156;26,909;0,000;258,940;Inf;270,000;270,000;-15,048;3,005;20,116;23,469
3396,000;3,335;0,841;-34,051;1,766;9,336;4,718;31,342;4,426;-17,598;-2,756;0,000;33,000;33,200;9,502;1,491;-14,118;-14,368;-14,766;-14,625;-3,156;26,909;0,000;258,940;Inf;270,000;270,000;-14,529;3,006;20,130;23,452
3396,500;3,335;0,841;-34,051;1,766;9,336;4,718;31,342;4,426;-17,598;-2,756;0,000;33,000;33,200;9,502;1,491;-14,566;-14,426;-15,044;-15,129;-3,156;26,909;0,000;259,140;Inf;270,000;270,000;-14,469;3,011;20,130;23,408
3397,000;3,335;0,841;-34,051;1,766;9,336;4,718;31,342;4,426;-17,598;-2,756;0,000;33,000;33,200;9,502;1,491;-15,173;-14,537;-15,629;-15,462;-3,156;26,909;0,000;259,140;Inf;270,000;270,000;-14,791;3,016;20,137;23,405
3397,500;3,335;0,841;-34,051;1,766;9,336;4,718;31,342;4,426;-17,598;-2,756;0,000;33,000;33,200;9,502;1,491;-15,043;-14,493;-15,477;-15,010;-3,156;26,909;0,000;258,940;Inf;270,000;270,000;-15,200;3,022;20,145;23,413
3398,000;3,335;0,841;-34,051;1,766;9,336;4,715;31,377;4,404;-17,589;-2,771;0,000;32,980;33,155;9,502;1,491;-14,362;-14,238;-15,036;-14,576;-3,168;26,902;0,000;258,940;Inf;270,000;270,000;-15,006;3,027;20,155;23,430
3398,500;3,335;0,841;-34,051;1,766;9,336;4,715;31,377;4,404;-17,589;-2,771;0,000;33,000;33,200;9,502;1,491;-14,216;-14,328;-14,934;-14,792;-3,168;26,902;0,000;258,740;Inf;270,000;270,000;-14,553;3,032;20,153;23,492
3399,000;3,015;0,752;-35,209;1,753;9,350;4,715;31,377;4,404;-17,589;-2,771;0,000;33,000;33,200;9,426;1,823;-14,569;-14,467;-15,098;-15,132;-3,168;26,902;0,000;258,740;Inf;270,000;270,000;-14,568;3,037;20,133;23,533
3399,500;3,015;0,752;-35,209;1,753;9,350;4,715;31,377;4,404;-17,589;-2,771;0,000;33,000;33,200;9,426;1,823;-15,056;-14,516;-15,477;-15,387;-3,168;26,902;0,000;258,840;Inf;270,000;270,000;-14,817;3,036;20,138;23,610
3400,000;3,015;0,752;-35,209;1,753;9,350;4,715;31,377;4,404;-17,589;-2,771;0,000;33,000;33,200;9,426;1,823;-15,189;-14,593;-15,671;-15,475;-3,168;26,902;0,000;258,840;Inf;270,000;270,000;-15,109;3,036;20,165;23,559
3400,500;3,015;0,752;-35,209;1,753;9,350;4,715;31,377;4,404;-17,589;-2,771;0,000;33,000;33,200;9,426;1,823;-14,487;-14,154;-15,104;-14,588;-3,168;26,902;0,000;258,540;Inf;270,000;270,000;-15,232;3,036;20,158;23,486
3401,000;3,015;0,752;-35,209;1,753;9,350;4,715;31,377;4,404;-17,589;-2,771;0,000;33,000;33,200;9,426;1,823;-14,189;-14,290;-14,934;-14,807;-3,168;26,902;0,000;258,540;Inf;270,000;270,000;-14,583;3,035;20,165;23,468
3401,500;3,015;0,752;-35,209;1,753;9,350;4,724;31,301;4,414;-17,571;-2,756;0,000;32,999;33,181;9,426;1,823;-14,578;-14,459;-15,078;-15,146;-3,153;26,917;0,000;258,840;Inf;270,000;270,000;-14,555;3,035;20,150;23,530
3402,000;3,015;0,752;-35,209;1,753;9,350;4,724;31,301;4,414;-17,571;-2,756;0,000;33,000;33,200;9,426;1,823;-15,023;-14,488;-15,344;-15,286;-3,153;26,917;0,000;258,840;Inf;270,000;270,000;-14,815;3,035;20,166;23,554
3402,500;2,945;0,687;-35,209;1,722;9,377;4,724;31,301;4,414;-17,571;-2,756;0,000;33,000;33,200;9,357;1,841;-15,064;-14,553;-15,581;-15,440;-3,153;26,917;0,000;258,940;Inf;270,000;270,000;-15,035;3,034;20,165;23,492
3403,000;2,945;0,687;-35,209;1,722;9,377;4,724;31,301;4,414;-17,571;-2,756;0,000;33,000;33,200;9,357;1,841;-15,045;-14,483;-15,651;-15,263;-3,153;26,917;0,000;258,940;Inf;270,000;270,000;-15,160;3,033;20,156;23,279
3403,500;2,945;0,687;-35,209;1,722;9,377;4,724;31,301;4,414;-17,571;-2,756;0,000;33,000;33,200;9,357;1,841;-14,795;-14,342;-15,359;-14,834;-3,153;26,917;0,000;258,640;Inf;270,000;270,000;-15,111;3,032;20,162;23,247
3404,000;2,945;0,687;-35,209;1,722;9,377;4,724;31,301;4,414;-17,571;-2,756;0,000;33,000;33,200;9,357;1,841;-14,732;-14,403;-15,132;-15,066;-3,153;26,917;0,000;258,640;Inf;270,000;270,000;-14,833;3,030;20,149;23,176
3404,500;2,945;0,687;-35,209;1,722;9,377;4,710;31,306;4,387;-17,569;-2,747;0,000;32,998;33,197;9,357;1,841;-14,878;-14,489;-15,375;-15,323;-3,164;26,913;0,000;258,240;Inf;270,000;270,000;-14,833;3,029;20,141;23,194
3405,000;2,945;0,687;-35,209;1,722;9,377;4,710;31,306;4,387;-17,569;-2,747;0,000;33,000;33,200;9,357;1,841;-15,019;-14,560;-15,534;-15,444;-3,164;26,913;0,000;258,240;Inf;270,000;270,000;-15,016;3,027;20,148;23,232
3405,500;2,601;0,572;-35,209;1,754;9,414;4,710;31,306;4,387;-17,569;-2,747;0,000;33,000;33,200;9,389;1,715;-15,286;-14,620;-15,691;-15,477;-3,164;26,913;0,000;258,240;Inf;270,000;270,000;-15,139;3,026;20,150;23,261
3406,000;2,601;0,572;-35,209;1,754;9,414;4,710;31,306;4,387;-17,569;-2,747;0,000;33,000;33,200;9,389;1,715;-15,036;-14,621;-15,416;-15,131;-3,164;26,913;0,000;258,240;Inf;270,000;270,000;-15,269;3,019;20,152;23,280
3406,500;2,601;0,572;-35,209;1,754;9,414;4,710;31,306;4,387;-17,569;-2,747;0,000;33,000;33,200;9,389;1,715;-14,537;-14,370;-15,203;-14,924;-3,164;26,913;0,000;258,440;Inf;270,000;270,000;-15,051;3,012;20,156;23,338
3407,000;2,601;0,572;-35,209;1,754;9,414;4,710;31,306;4,387;-17,569;-2,747;0,000;33,000;33,200;9,389;1,715;-14,545;-14,340;-15,209;-14,966;-3,164;26,913;0,000;258,440;Inf;270,000;270,000;-14,758;3,005;20,151;23,301
3407,500;2,601;0,572;-35,209;1,754;9,414;4,710;31,306;4,387;-17,569;-2,747;0,000;33,000;33,200;9,389;1,715;-14,711;-14,428;-15,306;-15,163;-3,164;26,913;0,000;258,540;Inf;270,000;270,000;-14,765;2,999;20,165;23,270
3408,000;2,601;0,572;-35,209;1,754;9,414;4,712;31,319;4,393;-17,550;-2,765;0,000;33,001;33,158;9,389;1,715;-15,209;-14,590;-15,672;-15,519;-3,165;26,903;0,000;258,540;Inf;270,000;270,000;-14,902;2,992;20,155;23,363
3408,500;2,601;0,572;-35,209;1,754;9,414;4,712;31,319;4,393;-17,550;-2,765;0,000;33,000;33,200;9,389;1,715;-15,147;-14,633;-15,609;-15,374;-3,165;26,903;0,000;258,340;Inf;270,000;270,000;-15,247;2,986;20,171;23,459
3409,000;2,630;0,686;-33,935;1,832;9,328;4,712;31,319;4,393;-17,550;-2,765;0,000;33,000;33,200;9,498;1,571;-14,752;-14,422;-15,298;-14,894;-3,165;26,903;0,000;258,340;Inf;270,000;270,000;-15,191;2,980;20,148;23,455
3409,500;2,630;0,686;-33,935;1,832;9,328;4,712;31,319;4,393;-17,550;-2,765;0,000;33,000;33,200;9,498;1,571;-14,319;-14,317;-14,918;-14,620;-3,165;26,903;0,000;258,640;Inf;270,000;270,000;-14,842;2,974;20,141;23,514
3410,000;2,630;0,686;-33,935;1,832;9,328;4,712;31,319;4,393;-17,550;-2,765;0,000;33,000;33,200;9,498;1,571;-14,610;-14,437;-15,033;-15,000;-3,165;26,903;0,000;258,640;Inf;270,000;270,000;-14,544;2,968;20,160;23,504
3410,500;2,630;0,686;-33,935;1,832;9,328;4,712;31,319;4,393;-17,550;-2,765;0,000;33,000;33,200;9,498;1,571;-14,799;-14,515;-15,298;-15,319;-3,165;26,903;0,000;258,540;Inf;270,000;270,000;-14,770;2,963;20,150;23,536
3411,000;2,630;0,686;-33,935;1,832;9,328;4,719;31,350;4,404;-17,519;-2,759;0,000;33,000;33,229;9,498;1,571;-15,060;-14,581;-15,548;-15,436;-3,165;26,914;0,000;258,540;Inf;270,000;270,000;-14,983;2,957;20,146;23,572
3411,500;2,630;0,686;-33,935;1,832;9,328;4,719;31,350;4,404;-17,519;-2,759;0,000;33,000;33,200;9,498;1,571;-14,611;-14,438;-15,305;-14,833;-3,165;26,914;0,000;258,840;Inf;270,000;270,000;-15,156;2,952;20,137;23,602
3412,000;3,609;0,924;-34,849;1,763;9,311;4,719;31,350;4,404;-17,519;-2,759;0,000;33,000;33,200;9,414;1,757;-14,302;-14,219;-14,877;-14,655;-3,165;26,914;0,000;258,840;Inf;270,000;270,000;-14,797;2,946;20,135;23,658
3412,500;3,609;0,924;-34,849;1,763;9,311;4,719;31,350;4,404;-17,519;-2,759;0,000;33,000;33,200;9,414;1,757;-14,584;-14,391;-14,963;-14,968;-3,165;26,914;0,000;258,540;Inf;270,000;270,000;-14,513;2,957;20,140;23,616
3413,000;3,609;0,924;-34,849;1,763;9,311;4,719;31,350;4,404;-17,519;-2,759;0,000;33,000;33,200;9,414;1,757;-14,859;-14,436;-15,326;-15,209;-3,165;26,914;0,000;258,540;Inf;270,000;270,000;-14,727;2,968;20,133;23,541
3413,500;3,609;0,924;-34,849;1,763;9,311;4,719;31,350;4,404;-17,519;-2,759;0,000;33,000;33,200;9,414;1,757;-14,997;-14,458;-15,537;-15,336;-3,165;26,914;0,000;258,240;Inf;270,000;270,000;-14,957;2,979;20,128;23,497
3414,000;3,609;0,924;-34,849;1,763;9,311;4,719;31,350;4,404;-17,519;-2,759;0,000;33,000;33,200;9,414;1,757;-15,175;-14,572;-15,573;-15,312;-3,165;26,914;0,000;258,240;Inf;270,000;270,000;-15,082;2,989;20,124;23,399
3414,500;3,609;0,924;-34,849;1,763;9,311;4,681;31,409;4,408;-17,486;-2,757;0,000;33,018;33,182;9,414;1,757;-14,660;-14,413;-15,168;-14,809;-3,162;26,923;0,000;257,340;Inf;270,000;270,000;-15,158;2,999;20,131;23,357
3415,000;3,609;0,924;-34,849;1,763;9,311;4,681;31,409;4,408;-17,486;-2,757;0,000;33,000;33,200;9,414;1,757;-14,349;-14,362;-15,070;-14,942;-3,162;26,923;0,000;257,340;Inf;270,000;270,000;-14,763;3,009;20,124;23,395
3415,500;2,854;0,759;-33,545;1,790;9,384;4,681;31,409;4,408;-17,486;-2,757;0,000;33,000;33,200;9,616;1,633;-14,719;-14,432;-15,281;-15,217;-3,162;26,923;0,000;258,440;Inf;270,000;270,000;-14,681;3,019;20,130;23,409
3416,000;2,854;0,759;-33,545;1,790;9,384;4,681;31,409;4,408;-17,486;-2,757;0,000;33,000;33,200;9,616;1,633;-15,109;-14,504;-15,571;-15,432;-3,162;26,923;0,000;258,440;Inf;270,000;270,000;-14,912;3,016;20,123;23,455
3416,500;2,854;0,759;-33,545;1,790;9,384;4,681;31,409;4,408;-17,486;-2,757;0,000;33,000;33,200;9,616;1,633;-15,073;-14,558;-15,488;-15,166;-3,162;26,923;0,000;257,740;Inf;270,000;270,000;-15,154;3,013;20,126;23,503
3417,000;2,854;0,759;-33,545;1,790;9,384;4,681;31,409;4,408;-17,486;-2,757;0,000;33,000;33,200;9,616;1,633;-14,367;-14,356;-15,042;-14,680;-3,162;26,923;0,000;257,740;Inf;270,000;270,000;-15,071;3,011;20,116;23,540
3417,500;2,854;0,759;-33,545;1,790;9,384;4,767;31,334;4,418;-17,479;-2,740;0,000;33,021;33,278;9,616;1,633;-14,247;-14,126;-14,870;-14,636;-3,159;26,918;0,000;258,240;Inf;270,000;270,000;-14,611;3,008;20,129;23,534
3418,000;2,854;0,759;-33,545;1,790;9,384;4,767;31,334;4,418;-17,479;-2,740;0,000;33,000;33,300;9,616;1,633;-14,679;-14,328;-15,036;-14,940;-3,159;26,918;0,000;258,240;Inf;270,000;270,000;-14,470;3,006;20,118;23,502
3418,500;2,842;0,724;-34,441;1,757;9,345;4,767;31,334;4,418;-17,479;-2,740;0,000;33,000;33,300;9,506;1,807;-15,000;-14,460;-15,517;-15,336;-3,159;26,918;0,000;258,040;Inf;270,000;270,000;-14,746;3,003;20,102;23,495
3419,000;2,842;0,724;-34,441;1,757;9,345;4,767;31,334;4,418;-17,479;-2,740;0,000;33,000;33,300;9,506;1,807;-15,152;-14,507;-15,591;-15,318;-3,159;26,918;0,000;258,040;Inf;270,000;270,000;-15,078;3,001;20,105;23,560
3419,500;2,842;0,724;-34,441;1,757;9,345;4,767;31,334;4,418;-17,479;-2,740;0,000;33,000;33,300;9,506;1,807;-14,933;-14,386;-15,392;-15,051;-3,159;26,918;0,000;258,140;Inf;270,000;270,000;-15,142;2,998;20,102;23,524
3420,000;2,842;0,724;-34,441;1,757;9,345;4,767;31,334;4,418;-17,479;-2,740;0,000;33,000;33,300;9,506;1,807;-14,421;-14,286;-15,138;-14,697;-3,159;26,918;0,000;258,140;Inf;270,000;270,000;-14,941;2,995;20,109;23,464
3420,500;2,842;0,724;-34,441;1,757;9,345;4,767;31,334;4,418;-17,479;-2,740;0,000;33,000;33,300;9,506;1,807;-14,511;-14,280;-15,064;-14,779;-3,159;26,918;0,000;257,740;Inf;270,000;270,000;-14,636;2,993;20,120;23,434
3421,000;2,842;0,724;-34,441;1,757;9,345;4,762;31,332;4,412;-17,473;-2,763;0,000;33,017;33,259;9,506;1,807;-14,716;-14,378;-15,258;-15,140;-3,162;26,908;0,000;257,740;Inf;270,000;270,000;-14,658;2,991;20,101;23,426
3421,500;2,842;0,724;-34,441;1,757;9,345;4,762;31,332;4,412;-17,473;-2,763;0,000;33,000;33,300;9,506;1,807;-14,912;-14,461;-15,469;-15,329;-3,162;26,908;0,000;258,440;Inf;270,000;270,000;-14,873;2,988;20,100;23,519
3422,000;2,488;0,684;-33,751;1,794;9,349;4,762;31,332;4,412;-17,473;-2,763;0,000;33,000;33,300;9,491;1,731;-14,704;-14,394;-15,262;-14,870;-3,162;26,908;0,000;258,440;Inf;270,000;270,000;-15,043;2,986;20,098;23,501
3422,500;2,488;0,684;-33,751;1,794;9,349;4,762;31,332;4,412;-17,473;-2,763;0,000;33,000;33,300;9,491;1,731;-14,198;-14,161;-14,885;-14,398;-3,162;26,908;0,000;258,240;Inf;270,000;270,000;-14,808;2,978;20,088;23,541
3423,000;2,488;0,684;-33,751;1,794;9,349;4,762;31,332;4,412;-17,473;-2,763;0,000;33,000;33,300;9,491;1,731;-14,333;-14,351;-14,824;-14,787;-3,162;26,908;0,000;258,240;Inf;270,000;270,000;-14,410;2,970;20,103;23,459
3423,500;2,488;0,684;-33,751;1,794;9,349;4,762;31,332;4,412;-17,473;-2,763;0,000;33,000;33,300;9,491;1,731;-14,569;-14,407;-15,091;-15,145;-3,162;26,908;0,000;258,440;Inf;270,000;270,000;-14,574;2,962;20,118;23,485
3424,000;2,488;0,684;-33,751;1,794;9,349;4,741;31,337;4,399;-17,436;-2,763;0,000;33,027;33,182;9,491;1,731;-14,821;-14,436;-15,344;-15,212;-3,171;26,906;0,000;258,440;Inf;270,000;270,000;-14,803;2,954;20,107;23,490
3424,500;2,488;0,684;-33,751;1,794;9,349;4,741;31,337;4,399;-17,436;-2,763;0,000;33,000;33,200;9,491;1,731;-15,146;-14,484;-15,648;-15,392;-3,171;26,906;0,000;258,540;Inf;270,000;270,000;-14,953;2,946;20,100;23,498
3425,000;3,288;0,796;-35,209;1,783;9,349;4,741;31,337;4,399;-17,436;-2,763;0,000;33,000;33,200;9,363;1,828;-15,076;-14,467;-15,546;-15,087;-3,171;26,906;0,000;258,540;Inf;270,000;270,000;-15,167;2,939;20,095;23,506
3425,500;3,288;0,796;-35,209;1,783;9,349;4,741;31,337;4,399;-17,436;-2,763;0,000;33,000;33,200;9,363;1,828;-14,743;-14,184;-15,252;-14,771;-3,171;26,906;0,000;258,440;Inf;270,000;270,000;-15,044;2,944;20,099;23,512
3426,000;3,288;0,796;-35,209;1,783;9,349;4,741;31,337;4,399;-17,436;-2,763;0,000;33,000;33,200;9,363;1,828;-14,569;-14,304;-15,170;-14,986;-3,171;26,906;0,000;258,440;Inf;270,000;270,000;-14,737;2,950;20,098;23,520
3426,500;3,288;0,796;-35,209;1,783;9,349;4,741;31,337;4,399;-17,436;-2,763;0,000;33,000;33,200;9,363;1,828;-14,919;-14,441;-15,338;-15,219;-3,171;26,906;0,000;258,240;Inf;270,000;270,000;-14,757;2,956;20,094;23,541
3427,000;3,288;0,796;-35,209;1,783;9,349;4,758;31,376;4,394;-17,417;-2,744;0,000;33,034;33,147;9,363;1,828;-15,145;-14,479;-15,528;-15,287;-3,170;26,910;0,000;258,240;Inf;270,000;270,000;-14,979;2,961;20,084;23,502
3427,500;3,288;0,796;-35,209;1,783;9,349;4,758;31,376;4,394;-17,417;-2,744;0,000;33,000;33,100;9,363;1,828;-15,202;-14,532;-15,683;-15,298;-3,170;26,910;0,000;258,240;Inf;270,000;270,000;-15,110;2,966;20,086;23,490
3428,000;3,288;0,796;-35,209;1,783;9,349;4,758;31,376;4,394;-17,417;-2,744;0,000;33,000;33,100;9,363;1,828;-15,069;-14,385;-15,488;-15,040;-3,170;26,910;0,000;258,240;Inf;270,000;270,000;-15,179;2,972;20,079;23,564
3428,500;2,497;0,711;-34,015;1,740;9,397;4,758;31,376;4,394;-17,417;-2,744;0,000;33,000;33,100;9,495;1,715;-14,536;-14,317;-15,267;-14,814;-3,170;26,910;0,000;258,140;Inf;270,000;270,000;-14,996;2,977;20,080;23,604
3429,000;2,497;0,711;-34,015;1,740;9,397;4,758;31,376;4,394;-17,417;-2,744;0,000;33,000;33,100;9,495;1,715;-14,448;-14,363;-15,167;-14,888;-3,170;26,910;0,000;258,140;Inf;270,000;270,000;-14,733;2,969;20,089;23,641
3429,500;2,497;0,711;-34,015;1,740;9,397;4,758;31,376;4,394;-17,417;-2,744;0,000;33,000;33,100;9,495;1,715;-14,990;-14,490;-15,504;-15,326;-3,170;26,910;0,000;258,040;Inf;270,000;270,000;-14,716;2,961;20,102;23,704
3430,000;2,497;0,711;-34,015;1,740;9,397;4,758;31,376;4,394;-17,417;-2,744;0,000;33,000;33,100;9,495;1,715;-15,270;-14,545;-15,714;-15,424;-3,170;26,910;0,000;258,040;Inf;270,000;270,000;-15,078;2,954;20,102;23,721
3430,500;2,497;0,711;-34,015;1,740;9,397;4,763;31,404;4,396;-17,403;-2,776;0,000;33,030;33,146;9,495;1,715;-14,991;-14,599;-15,503;-15,167;-3,174;26,905;0,000;257,940;Inf;270,000;270,000;-15,238;2,946;20,098;23,702
3431,000;2,497;0,711;-34,015;1,740;9,397;4,763;31,404;4,396;-17,403;-2,776;0,000;33,000;33,100;9,495;1,715;-14,703;-14,282;-15,184;-14,771;-3,174;26,905;0,000;257,940;Inf;270,000;270,000;-15,065;2,939;20,095;23,742
3431,500;3,545;0,907;-34,766;1,727;9,372;4,763;31,404;4,396;-17,403;-2,776;0,000;33,000;33,100;9,500;1,869;-14,413;-14,283;-15,037;-14,842;-3,174;26,905;0,000;258,540;Inf;270,000;270,000;-14,735;2,932;20,104;23,717
3432,000;3,545;0,907;-34,766;1,727;9,372;4,763;31,404;4,396;-17,403;-2,776;0,000;33,000;33,100;9,500;1,869;-14,606;-14,305;-15,161;-15,007;-3,174;26,905;0,000;258,540;Inf;270,000;270,000;-14,644;2,942;20,108;23,658
3432,500;3,545;0,907;-34,766;1,727;9,372;4,763;31,404;4,396;-17,403;-2,776;0,000;33,000;33,100;9,500;1,869;-15,045;-14,461;-15,433;-15,227;-3,174;26,905;0,000;258,340;Inf;270,000;270,000;-14,770;2,952;20,088;23,711
3433,000;3,545;0,907;-34,766;1,727;9,372;4,763;31,404;4,396;-17,403;-2,776;0,000;33,000;33,100;9,500;1,869;-15,209;-14,496;-15,613;-15,191;-3,174;26,905;0,000;258,340;Inf;270,000;270,000;-15,042;2,961;20,101;23,783
3433,500;3,545;0,907;-34,766;1,727;9,372;4,773;31,458;4,394;-17,393;-2,768;0,000;33,049;33,360;9,500;1,869;-14,760;-14,281;-15,467;-14,914;-3,168;26,910;0,000;258,140;Inf;270,000;270,000;-15,127;2,971;20,099;23,820
3434,000;3,545;0,907;-34,766;1,727;9,372;4,773;31,458;4,394;-17,393;-2,768;0,000;33,000;33,400;9,500;1,869;-14,586;-14,262;-15,185;-14,698;-3,168;26,910;0,000;258,140;Inf;270,000;270,000;-14,856;2,980;20,096;23,848
3434,500;3,545;0,907;-34,766;1,727;9,372;4,773;31,458;4,394;-17,393;-2,768;0,000;33,000;33,400;9,500;1,869;-14,762;-14,397;-15,239;-14,991;-3,168;26,910;0,000;257,840;Inf;270,000;270,000;-14,683;2,990;20,108;23,897
3435,000;2,478;0,713;-33,561;1,816;9,353;4,773;31,458;4,394;-17,393;-2,768;0,000;33,000;33,400;9,518;1,739;-14,955;-14,428;-15,503;-15,266;-3,168;26,910;0,000;257,840;Inf;270,000;270,000;-14,847;2,999;20,091;23,881
3435,500;2,478;0,713;-33,561;1,816;9,353;4,773;31,458;4,394;-17,393;-2,768;0,000;33,000;33,400;9,518;1,739;-15,185;-14,521;-15,737;-15,443;-3,168;26,910;0,000;258,040;Inf;270,000;270,000;-15,038;2,990;20,107;23,870
3436,000;2,478;0,713;-33,561;1,816;9,353;4,773;31,458;4,394;-17,393;-2,768;0,000;33,000;33,400;9,518;1,739;-15,146;-14,529;-15,653;-15,141;-3,168;26,910;0,000;258,040;Inf;270,000;270,000;-15,222;2,982;20,102;23,868
3436,500;2,478;0,713;-33,561;1,816;9,353;4,773;31,458;4,394;-17,393;-2,768;0,000;33,000;33,400;9,518;1,739;-14,211;-14,131;-15,001;-14,678;-3,168;26,910;0,000;257,940;Inf;270,000;270,000;-15,117;2,973;20,105;23,866
3437,000;2,478;0,713;-33,561;1,816;9,353;4,744;31,352;4,431;-17,424;-2,771;0,000;33,046;33,346;9,518;1,739;-14,326;-14,318;-14,977;-14,939;-3,174;26,906;0,000;257,940;Inf;270,000;270,000;-14,505;2,965;20,103;23,852
3437,500;2,478;0,713;-33,561;1,816;9,353;4,744;31,352;4,431;-17,424;-2,771;0,000;33,000;33,300;9,518;1,739;-14,686;-14,429;-15,157;-15,138;-3,174;26,906;0,000;258,040;Inf;270,000;270,000;-14,640;2,957;20,099;23,806
3438,000;2,155;0,610;-34,311;1,766;9,383;4,744;31,352;4,431;-17,424;-2,771;0,000;33,000;33,300;9,499;1,847;-14,943;-14,490;-15,385;-15,338;-3,174;26,906;0,000;258,040;Inf;270,000;270,000;-14,853;2,949;20,107;23,726
3438,500;2,155;0,610;-34,311;1,766;9,383;4,744;31,352;4,431;-17,424;-2,771;0,000;33,000;33,300;9,499;1,847;-15,029;-14,555;-15,548;-15,386;-3,174;26,906;0,000;258,540;Inf;270,000;270,000;-15,039;2,936;20,099;23,710
3439,000;2,155;0,610;-34,311;1,766;9,383;4,744;31,352;4,431;-17,424;-2,771;0,000;33,000;33,300;9,499;1,847;-14,943;-14,430;-15,459;-14,995;-3,174;26,906;0,000;258,540;Inf;270,000;270,000;-15,130;2,924;20,113;23,733
3439,500;2,155;0,610;-34,311;1,766;9,383;4,744;31,352;4,431;-17,424;-2,771;0,000;33,000;33,300;9,499;1,847;-14,652;-14,105;-15,103;-14,660;-3,174;26,906;0,000;258,740;Inf;270,000;270,000;-14,957;2,911;20,112;23,705
3440,000;2,155;0,610;-34,311;1,766;9,383;4,737;31,350;4,412;-17,386;-2,772;0,000;33,051;33,228;9,499;1,847;-14,291;-14,139;-14,922;-14,708;-3,180;26,901;0,000;258,740;Inf;270,000;270,000;-14,630;2,899;20,119;23,700
3440,500;2,155;0,610;-34,311;1,766;9,383;4,737;31,350;4,412;-17,386;-2,772;0,000;33,100;33,200;9,499;1,847;-14,920;-14,423;-15,308;-15,183;-3,180;26,901;0,000;258,840;Inf;270,000;270,000;-14,515;2,886;20,111;23,710
3441,000;2,155;0,610;-34,311;1,766;9,383;4,737;31,350;4,412;-17,386;-2,772;0,000;33,100;33,200;9,499;1,847;-15,021;-14,456;-15,484;-15,391;-3,180;26,901;0,000;258,840;Inf;270,000;270,000;-14,958;2,874;20,126;23,710
3441,500;2,457;0,567;-35,209;1,764;9,445;4,737;31,350;4,412;-17,386;-2,772;0,000;33,100;33,200;9,310;1,861;-15,063;-14,551;-15,436;-15,240;-3,180;26,901;0,000;258,640;Inf;270,000;270,000;-15,088;2,863;20,127;23,667
3442,000;2,457;0,567;-35,209;1,764;9,445;4,737;31,350;4,412;-17,386;-2,772;0,000;33,100;33,200;9,310;1,861;-14,432;-14,370;-15,102;-14,697;-3,180;26,901;0,000;258,640;Inf;270,000;270,000;-15,073;2,856;20,121;23,652
3442,500;2,457;0,567;-35,209;1,764;9,445;4,737;31,350;4,412;-17,386;-2,772;0,000;33,100;33,200;9,310;1,861;-14,159;-14,122;-14,744;-14,494;-3,180;26,901;0,000;258,440;Inf;270,000;270,000;-14,650;2,849;20,145;23,682
