t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3666,000;3,723;0,937;-35,209;1,687;9,411;4,859;31,723;4,484;-16,261;-2,806;0,000;33,400;33,700;9,441;1,905;-12,843;-12,970;-13,188;-13,285;-3,199;26,817;0,000;258,540;Inf;270,000;270,000;-13,150;3,084;20,201;22,867
3666,500;3,723;0,937;-35,209;1,687;9,411;4,835;31,750;4,486;-16,235;-2,782;0,000;33,390;33,598;9,441;1,905;-12,433;-12,580;-12,881;-12,870;-3,200;26,814;0,000;258,740;Inf;270,000;270,000;-13,072;3,094;20,197;22,809
3667,000;3,723;0,937;-35,209;1,687;9,411;4,835;31,750;4,486;-16,235;-2,782;0,000;33,400;33,600;9,441;1,905;-12,127;-12,538;-12,772;-12,901;-3,200;26,814;0,000;258,740;Inf;270,000;270,000;-12,691;3,105;20,192;22,829
3667,500;3,723;0,937;-35,209;1,687;9,411;4,835;31,750;4,486;-16,235;-2,782;0,000;33,400;33,600;9,441;1,905;-12,261;-12,693;-12,800;-13,123;-3,200;26,814;0,000;258,540;Inf;270,000;270,000;-12,585;3,115;20,207;22,764
3668,000;2,640;0,630;-35,209;1,731;9,475;4,835;31,750;4,486;-16,235;-2,782;0,000;33,400;33,600;9,342;1,704;-12,624;-12,848;-12,947;-13,353;-3,200;26,814;0,000;258,540;Inf;270,000;270,000;-12,719;3,125;20,191;22,721
3668,500;2,640;0,630;-35,209;1,731;9,475;4,835;31,750;4,486;-16,235;-2,782;0,000;33,400;33,600;9,342;1,704;-12,784;-12,924;-13,154;-13,485;-3,200;26,814;0,000;258,740;Inf;270,000;270,000;-12,943;3,117;20,199;22,744
3669,000;2,640;0,630;-35,209;1,731;9,475;4,835;31,750;4,486;-16,235;-2,782;0,000;33,400;33,600;9,342;1,704;-12,117;-12,459;-12,709;-12,786;-3,200;26,814;0,000;258,740;Inf;270,000;270,000;-13,087;3,109;20,184;22,828
3669,500;2,640;0,630;-35,209;1,731;9,475;4,835;31,750;4,486;-16,235;-2,782;0,000;33,400;33,600;9,342;1,704;-12,100;-12,549;-12,677;-12,928;-3,200;26,814;0,000;258,540;Inf;270,000;270,000;-12,518;3,101;20,173;22,757
3670,000;2,640;0,630;-35,209;1,731;9,475;4,834;31,682;4,461;-16,239;-2,794;0,000;33,391;33,536;9,342;1,704;-12,325;-12,804;-12,726;-13,210;-3,199;26,808;0,000;258,540;Inf;270,000;270,000;-12,564;3,094;20,162;22,747
3670,500;2,640;0,630;-35,209;1,731;9,475;4,834;31,682;4,461;-16,239;-2,794;0,000;33,400;33,500;9,342;1,704;-12,657;-12,845;-12,939;-13,411;-3,199;26,808;0,000;258,840;Inf;270,000;270,000;-12,766;3,086;20,201;22,797
3671,000;2,799;0,702;-35,012;1,727;9,393;4,834;31,682;4,461;-16,239;-2,794;0,000;33,400;33,500;9,477;1,920;-12,702;-12,912;-13,121;-13,543;-3,199;26,808;0,000;258,840;Inf;270,000;270,000;-12,963;3,079;20,178;22,830
3671,500;2,799;0,702;-35,012;1,727;9,393;4,834;31,682;4,461;-16,239;-2,794;0,000;33,400;33,500;9,477;1,920;-12,674;-12,911;-13,067;-13,295;-3,199;26,808;0,000;258,740;Inf;270,000;270,000;-13,069;3,075;20,187;22,888
3672,000;2,799;0,702;-35,012;1,727;9,393;4,834;31,682;4,461;-16,239;-2,794;0,000;33,400;33,500;9,477;1,920;-12,398;-12,664;-12,856;-13,030;-3,199;26,808;0,000;258,740;Inf;270,000;270,000;-12,987;3,070;20,204;22,918
3672,500;2,799;0,702;-35,012;1,727;9,393;4,834;31,682;4,461;-16,239;-2,794;0,000;33,400;33,500;9,477;1,920;-12,240;-12,682;-12,791;-13,115;-3,199;26,808;0,000;258,740;Inf;270,000;270,000;-12,737;3,066;20,184;22,940
3673,000;2,799;0,702;-35,012;1,727;9,393;4,830;31,707;4,468;-16,224;-2,793;0,000;33,398;33,561;9,477;1,920;-12,690;-12,883;-13,074;-13,432;-3,207;26,812;0,000;258,740;Inf;270,000;270,000;-12,707;3,061;20,196;22,975
3673,500;2,799;0,702;-35,012;1,727;9,393;4,830;31,707;4,468;-16,224;-2,793;0,000;33,400;33,600;9,477;1,920;-12,875;-12,928;-13,260;-13,582;-3,207;26,812;0,000;258,840;Inf;270,000;270,000;-13,020;3,057;20,188;23,029
3674,000;2,674;0,668;-34,681;1,846;9,404;4,830;31,707;4,468;-16,224;-2,793;0,000;33,400;33,600;9,467;1,629;-12,838;-12,933;-13,202;-13,398;-3,207;26,812;0,000;258,840;Inf;270,000;270,000;-13,161;3,053;20,170;23,035
3674,500;2,674;0,668;-34,681;1,846;9,404;4,830;31,707;4,468;-16,224;-2,793;0,000;33,400;33,600;9,467;1,629;-12,533;-12,821;-12,977;-12,970;-3,207;26,812;0,000;258,940;Inf;270,000;270,000;-13,093;3,046;20,195;23,019
3675,000;2,674;0,668;-34,681;1,846;9,404;4,830;31,707;4,468;-16,224;-2,793;0,000;33,400;33,600;9,467;1,629;-12,415;-12,701;-12,830;-12,931;-3,207;26,812;0,000;258,940;Inf;270,000;270,000;-12,825;3,040;20,189;23,071
3675,500;2,674;0,668;-34,681;1,846;9,404;4,830;31,707;4,468;-16,224;-2,793;0,000;33,400;33,600;9,467;1,629;-12,550;-12,787;-12,965;-13,223;-3,207;26,812;0,000;258,940;Inf;270,000;270,000;-12,719;3,034;20,186;23,105
3676,000;2,674;0,668;-34,681;1,846;9,404;4,830;31,707;4,468;-16,224;-2,793;0,000;33,400;33,600;9,467;1,629;-12,687;-12,863;-13,153;-13,468;-3,207;26,812;0,000;258,940;Inf;270,000;270,000;-12,881;3,028;20,179;23,178
3676,500;2,674;0,668;-34,681;1,846;9,404;4,867;31,741;4,479;-16,206;-2,806;0,000;33,401;33,503;9,467;1,629;-12,838;-12,928;-13,179;-13,284;-3,209;26,810;0,000;258,940;Inf;270,000;270,000;-13,043;3,023;20,186;23,233
3677,000;2,674;0,668;-34,681;1,846;9,404;4,867;31,741;4,479;-16,206;-2,806;0,000;33,400;33,500;9,467;1,629;-12,589;-12,600;-13,079;-13,024;-3,209;26,810;0,000;258,940;Inf;270,000;270,000;-13,057;3,017;20,192;23,288
3677,500;3,268;0,756;-35,209;1,779;9,426;4,867;31,741;4,479;-16,206;-2,806;0,000;33,400;33,500;9,394;1,787;-12,317;-12,677;-12,950;-12,952;-3,209;26,810;0,000;258,940;Inf;270,000;270,000;-12,823;3,011;20,189;23,317
3678,000;3,268;0,756;-35,209;1,779;9,426;4,867;31,741;4,479;-16,206;-2,806;0,000;33,400;33,500;9,394;1,787;-12,412;-12,748;-12,987;-13,229;-3,209;26,810;0,000;258,940;Inf;270,000;270,000;-12,724;3,016;20,200;23,321
3678,500;3,268;0,756;-35,209;1,779;9,426;4,867;31,741;4,479;-16,206;-2,806;0,000;33,400;33,500;9,394;1,787;-12,634;-12,867;-13,090;-13,427;-3,209;26,810;0,000;258,740;Inf;270,000;270,000;-12,844;3,020;20,180;23,327
3679,000;3,268;0,756;-35,209;1,779;9,426;4,867;31,741;4,479;-16,206;-2,806;0,000;33,400;33,500;9,394;1,787;-12,911;-12,924;-13,285;-13,584;-3,209;26,810;0,000;258,740;Inf;270,000;270,000;-13,004;3,024;20,185;23,404
3679,500;3,268;0,756;-35,209;1,779;9,426;4,847;31,765;4,504;-16,210;-2,799;0,000;33,415;33,539;9,394;1,787;-12,820;-12,933;-13,196;-13,321;-3,210;26,817;0,000;258,740;Inf;270,000;270,000;-13,176;3,028;20,179;23,420
3680,000;3,268;0,756;-35,209;1,779;9,426;4,847;31,765;4,504;-16,210;-2,799;0,000;33,400;33,500;9,394;1,787;-12,286;-12,537;-12,823;-12,903;-3,210;26,817;0,000;258,740;Inf;270,000;270,000;-13,068;3,032;20,172;23,422
3680,500;3,172;0,823;-34,828;1,705;9,429;4,847;31,765;4,504;-16,210;-2,799;0,000;33,400;33,500;9,505;1,844;-12,311;-12,725;-12,826;-13,087;-3,210;26,817;0,000;258,340;Inf;270,000;270,000;-12,637;3,036;20,187;23,440
3681,000;3,172;0,823;-34,828;1,705;9,429;4,847;31,765;4,504;-16,210;-2,799;0,000;33,400;33,500;9,505;1,844;-12,611;-12,849;-12,988;-13,349;-3,210;26,817;0,000;258,340;Inf;270,000;270,000;-12,737;3,038;20,170;23,408
3681,500;3,172;0,823;-34,828;1,705;9,429;4,847;31,765;4,504;-16,210;-2,799;0,000;33,400;33,500;9,505;1,844;-12,821;-12,901;-13,211;-13,552;-3,210;26,817;0,000;258,040;Inf;270,000;270,000;-12,949;3,040;20,163;23,362
3682,000;3,172;0,823;-34,828;1,705;9,429;4,847;31,765;4,504;-16,210;-2,799;0,000;33,400;33,500;9,505;1,844;-12,804;-12,970;-13,181;-13,370;-3,210;26,817;0,000;258,040;Inf;270,000;270,000;-13,121;3,042;20,162;23,386
3682,500;3,172;0,823;-34,828;1,705;9,429;4,847;31,765;4,504;-16,210;-2,799;0,000;33,400;33,500;9,505;1,844;-12,455;-12,730;-12,876;-12,866;-3,210;26,817;0,000;258,540;Inf;270,000;270,000;-13,081;3,044;20,174;23,381
3683,000;3,172;0,823;-34,828;1,705;9,429;4,872;31,740;4,479;-16,207;-2,797;0,000;33,418;33,633;9,505;1,844;-12,307;-12,508;-12,716;-12,789;-3,199;26,814;0,000;258,540;Inf;270,000;270,000;-12,732;3,046;20,172;23,370
3683,500;3,172;0,823;-34,828;1,705;9,429;4,872;31,740;4,479;-16,207;-2,797;0,000;33,400;33,600;9,505;1,844;-12,508;-12,816;-12,866;-13,305;-3,199;26,814;0,000;258,440;Inf;270,000;270,000;-12,580;3,048;20,159;23,362
3684,000;2,745;0,712;-33,671;1,796;9,414;4,872;31,740;4,479;-16,207;-2,797;0,000;33,400;33,600;9,617;1,668;-12,880;-12,903;-13,109;-13,453;-3,199;26,814;0,000;258,440;Inf;270,000;270,000;-12,874;3,050;20,173;23,357
3684,500;2,745;0,712;-33,671;1,796;9,414;4,872;31,740;4,479;-16,207;-2,797;0,000;33,400;33,600;9,617;1,668;-12,648;-12,879;-12,955;-13,206;-3,199;26,814;0,000;258,340;Inf;270,000;270,000;-13,086;3,045;20,169;23,423
3685,000;2,745;0,712;-33,671;1,796;9,414;4,872;31,740;4,479;-16,207;-2,797;0,000;33,400;33,600;9,617;1,668;-12,431;-12,629;-12,931;-12,959;-3,199;26,814;0,000;258,340;Inf;270,000;270,000;-12,922;3,041;20,180;23,455
3685,500;2,745;0,712;-33,671;1,796;9,414;4,872;31,740;4,479;-16,207;-2,797;0,000;33,400;33,600;9,617;1,668;-12,453;-12,557;-12,825;-12,849;-3,199;26,814;0,000;258,640;Inf;270,000;270,000;-12,738;3,036;20,181;23,443
3686,000;2,745;0,712;-33,671;1,796;9,414;4,813;31,714;4,484;-16,187;-2,808;0,000;33,417;33,633;9,617;1,668;-12,514;-12,683;-12,902;-13,082;-3,208;26,813;0,000;258,640;Inf;270,000;270,000;-12,671;3,031;20,188;23,552
3686,500;2,745;0,712;-33,671;1,796;9,414;4,813;31,714;4,484;-16,187;-2,808;0,000;33,400;33,600;9,617;1,668;-12,670;-12,806;-13,014;-13,338;-3,208;26,813;0,000;258,340;Inf;270,000;270,000;-12,795;3,026;20,189;23,574
3687,000;3,044;0,708;-35,209;1,716;9,469;4,813;31,714;4,484;-16,187;-2,808;0,000;33,400;33,600;9,344;1,779;-12,765;-12,829;-13,082;-13,273;-3,208;26,813;0,000;258,340;Inf;270,000;270,000;-12,957;3,022;20,173;23,585
3687,500;3,044;0,708;-35,209;1,716;9,469;4,813;31,714;4,484;-16,187;-2,808;0,000;33,400;33,600;9,344;1,779;-12,231;-12,605;-12,777;-12,844;-3,208;26,813;0,000;258,540;Inf;270,000;270,000;-12,987;3,022;20,180;23,597
3688,000;3,044;0,708;-35,209;1,716;9,469;4,813;31,714;4,484;-16,187;-2,808;0,000;33,400;33,600;9,344;1,779;-12,287;-12,630;-12,757;-12,944;-3,208;26,813;0,000;258,540;Inf;270,000;270,000;-12,614;3,022;20,193;23,635
3688,500;3,044;0,708;-35,209;1,716;9,469;4,813;31,714;4,484;-16,187;-2,808;0,000;33,400;33,600;9,344;1,779;-12,438;-12,720;-12,842;-13,204;-3,208;26,813;0,000;258,540;Inf;270,000;270,000;-12,654;3,023;20,188;23,648
3689,000;3,044;0,708;-35,209;1,716;9,469;4,813;31,714;4,484;-16,187;-2,808;0,000;33,400;33,600;9,344;1,779;-12,614;-12,837;-12,975;-13,388;-3,208;26,813;0,000;258,540;Inf;270,000;270,000;-12,801;3,023;20,221;23,577
3689,500;3,044;0,708;-35,209;1,716;9,469;4,816;31,732;4,496;-16,156;-2,799;0,000;33,420;33,592;9,344;1,779;-12,744;-12,866;-13,041;-13,227;-3,207;26,806;0,000;258,940;Inf;270,000;270,000;-12,954;3,023;20,211;23,530
3690,000;3,044;0,708;-35,209;1,716;9,469;4,816;31,732;4,496;-16,156;-2,799;0,000;33,400;33,600;9,344;1,779;-12,634;-12,590;-12,907;-12,979;-3,207;26,806;0,000;258,940;Inf;270,000;270,000;-12,970;3,024;20,216;23,481
3690,500;3,164;0,779;-35,209;1,748;9,471;4,816;31,732;4,496;-16,156;-2,799;0,000;33,400;33,600;9,374;1,659;-12,262;-12,442;-12,743;-12,835;-3,207;26,806;0,000;258,740;Inf;270,000;270,000;-12,777;3,024;20,223;23,437
3691,000;3,164;0,779;-35,209;1,748;9,471;4,816;31,732;4,496;-16,156;-2,799;0,000;33,400;33,600;9,374;1,659;-12,349;-12,691;-12,781;-13,194;-3,207;26,806;0,000;258,740;Inf;270,000;270,000;-12,570;3,026;20,225;23,380
3691,500;3,164;0,779;-35,209;1,748;9,471;4,816;31,732;4,496;-16,156;-2,799;0,000;33,400;33,600;9,374;1,659;-12,545;-12,793;-12,914;-13,355;-3,207;26,806;0,000;258,840;Inf;270,000;270,000;-12,754;3,029;20,223;23,347
3692,000;3,164;0,779;-35,209;1,748;9,471;4,816;31,732;4,496;-16,156;-2,799;0,000;33,400;33,600;9,374;1,659;-12,657;-12,832;-12,982;-13,223;-3,207;26,806;0,000;258,840;Inf;270,000;270,000;-12,902;3,031;20,223;23,273
3692,500;3,164;0,779;-35,209;1,748;9,471;4,834;31,763;4,491;-16,141;-2,810;0,000;33,426;33,642;9,374;1,659;-12,536;-12,502;-12,867;-12,861;-3,190;26,809;0,000;258,540;Inf;270,000;270,000;-12,924;3,033;20,231;23,278
3693,000;3,164;0,779;-35,209;1,748;9,471;4,834;31,763;4,491;-16,141;-2,810;0,000;33,400;33,600;9,374;1,659;-12,159;-12,314;-12,679;-12,696;-3,190;26,809;0,000;258,540;Inf;270,000;270,000;-12,692;3,035;20,216;23,262
3693,500;2,698;0,682;-33,959;1,735;9,426;4,834;31,763;4,491;-16,141;-2,810;0,000;33,400;33,600;9,556;1,643;-12,069;-12,485;-12,625;-12,868;-3,190;26,809;0,000;258,640;Inf;270,000;270,000;-12,462;3,037;20,223;23,204
3694,000;2,698;0,682;-33,959;1,735;9,426;4,834;31,763;4,491;-16,141;-2,810;0,000;33,400;33,600;9,556;1,643;-12,309;-12,675;-12,667;-13,114;-3,190;26,809;0,000;258,640;Inf;270,000;270,000;-12,512;3,032;20,224;23,165
3694,500;2,698;0,682;-33,959;1,735;9,426;4,834;31,763;4,491;-16,141;-2,810;0,000;33,400;33,600;9,556;1,643;-12,465;-12,756;-12,852;-13,136;-3,190;26,809;0,000;258,340;Inf;270,000;270,000;-12,691;3,026;20,228;23,165
3695,000;2,698;0,682;-33,959;1,735;9,426;4,834;31,763;4,491;-16,141;-2,810;0,000;33,400;33,600;9,556;1,643;-12,377;-12,410;-12,753;-12,718;-3,190;26,809;0,000;258,340;Inf;270,000;270,000;-12,802;3,021;20,232;23,160
3695,500;2,698;0,682;-33,959;1,735;9,426;4,812;31,744;4,513;-16,120;-2,792;0,000;33,433;33,734;9,556;1,643;-12,050;-12,304;-12,478;-12,602;-3,187;26,814;0,000;258,340;Inf;270,000;270,000;-12,564;3,016;20,245;23,153
3696,000;2,698;0,682;-33,959;1,735;9,426;4,812;31,744;4,513;-16,120;-2,792;0,000;33,400;33,700;9,556;1,643;-12,169;-12,469;-12,534;-12,832;-3,187;26,814;0,000;258,340;Inf;270,000;270,000;-12,358;3,010;20,250;23,184
3696,500;2,698;0,682;-33,959;1,735;9,426;4,812;31,744;4,513;-16,120;-2,792;0,000;33,400;33,700;9,556;1,643;-12,484;-12,681;-12,713;-13,142;-3,187;26,814;0,000;258,240;Inf;270,000;270,000;-12,501;3,005;20,238;23,228
3697,000;2,279;0,590;-34,849;1,726;9,344;4,812;31,744;4,513;-16,120;-2,792;0,000;33,400;33,700;9,470;1,933;-12,620;-12,732;-12,885;-13,295;-3,187;26,814;0,000;258,240;Inf;270,000;270,000;-12,755;3,000;20,251;23,282
3697,500;2,279;0,590;-34,849;1,726;9,344;4,812;31,744;4,513;-16,120;-2,792;0,000;33,400;33,700;9,470;1,933;-12,411;-12,520;-12,736;-12,863;-3,187;26,814;0,000;258,140;Inf;270,000;270,000;-12,883;2,988;20,254;23,361
3698,000;2,279;0,590;-34,849;1,726;9,344;4,812;31,744;4,513;-16,120;-2,792;0,000;33,400;33,700;9,470;1,933;-12,062;-12,288;-12,449;-12,548;-3,187;26,814;0,000;258,140;Inf;270,000;270,000;-12,337;2,965;20,248;23,375
3698,500;2,279;0,590;-34,849;1,726;9,344;4,812;31,744;4,513;-16,120;-2,792;0,000;33,400;33,700;9,470;1,933;-12,161;-12,494;-12,472;-12,859;-3,187;26,814;0,000;258,240;Inf;270,000;270,000;-12,337;2,965;20,273;23,351
3699,000;2,279;0,590;-34,849;1,726;9,344;4,825;31,721;4,486;-16,098;-2,799;0,000;33,439;33,599;9,470;1,933;-12,384;-12,617;-12,639;-13,169;-3,185;26,813;0,000;258,240;Inf;270,000;270,000;-12,496;2,954;20,267;23,382
3699,500;2,279;0,590;-34,849;1,726;9,344;4,825;31,721;4,486;-16,098;-2,799;0,000;33,400;33,600;9,470;1,933;-12,583;-12,726;-12,814;-13,278;-3,185;26,813;0,000;258,240;Inf;270,000;270,000;-12,702;2,943;20,259;23,290
3700,000;3,318;0,826;-34,895;1,782;9,427;4,825;31,721;4,486;-16,098;-2,799;0,000;33,400;33,600;9,452;1,609;-12,530;-12,631;-12,737;-12,944;-3,185;26,813;0,000;258,240;Inf;270,000;270,000;-12,850;2,932;20,259;23,256
3700,500;3,318;0,826;-34,895;1,782;9,427;4,825;31,721;4,486;-16,098;-2,799;0,000;33,400;33,600;9,452;1,609;-11,992;-12,168;-12,347;-12,390;-3,185;26,813;0,000;257,940;Inf;270,000;270,000;-12,711;2,938;20,266;23,243
3701,000;3,318;0,826;-34,895;1,782;9,427;4,825;31,721;4,486;-16,098;-2,799;0,000;33,400;33,600;9,452;1,609;-11,716;-12,181;-12,263;-12,516;-3,185;26,813;0,000;257,940;Inf;270,000;270,000;-12,224;2,945;20,255;23,314
3701,500;3,318;0,826;-34,895;1,782;9,427;4,825;31,721;4,486;-16,098;-2,799;0,000;33,400;33,600;9,452;1,609;-12,090;-12,401;-12,415;-12,849;-3,185;26,813;0,000;257,940;Inf;270,000;270,000;-12,169;2,951;20,275;23,260
3702,000;3,318;0,826;-34,895;1,782;9,427;4,712;31,767;4,492;-16,062;-2,800;0,000;33,441;33,751;9,452;1,609;-12,519;-12,629;-12,731;-13,120;-3,185;26,809;0,000;257,940;Inf;270,000;270,000;-12,439;2,957;20,248;23,269
3702,500;3,318;0,826;-34,895;1,782;9,427;4,712;31,767;4,492;-16,062;-2,800;0,000;33,400;33,800;9,452;1,609;-12,218;-12,333;-12,522;-12,704;-3,185;26,809;0,000;257,740;Inf;270,000;270,000;-12,749;2,963;20,261;23,298
3703,000;3,318;0,826;-34,895;1,782;9,427;4,712;31,767;4,492;-16,062;-2,800;0,000;33,400;33,800;9,452;1,609;-11,958;-12,121;-12,414;-12,541;-3,185;26,809;0,000;257,740;Inf;270,000;270,000;-12,444;2,969;20,270;23,277
3703,500;3,443;0,832;-35,209;1,671;9,426;4,712;31,767;4,492;-16,062;-2,800;0,000;33,400;33,800;9,380;1,676;-11,947;-12,256;-12,386;-12,715;-3,185;26,809;0,000;258,340;Inf;270,000;270,000;-12,258;2,974;20,276;23,276
3704,000;3,443;0,832;-35,209;1,671;9,426;4,712;31,767;4,492;-16,062;-2,800;0,000;33,400;33,800;9,380;1,676;-12,156;-12,383;-12,432;-12,885;-3,185;26,809;0,000;258,340;Inf;270,000;270,000;-12,326;2,982;20,285;23,327
3704,500;3,443;0,832;-35,209;1,671;9,426;4,712;31,767;4,492;-16,062;-2,800;0,000;33,400;33,800;9,380;1,676;-12,517;-12,456;-12,601;-13,019;-3,185;26,809;0,000;258,340;Inf;270,000;270,000;-12,464;2,989;20,278;23,360
3705,000;3,443;0,832;-35,209;1,671;9,426;4,712;31,767;4,492;-16,062;-2,800;0,000;33,400;33,800;9,380;1,676;-12,490;-12,560;-12,657;-13,008;-3,185;26,809;0,000;258,340;Inf;270,000;270,000;-12,648;2,997;20,284;23,392
3705,500;3,443;0,832;-35,209;1,671;9,426;4,728;31,771;4,497;-16,053;-2,797;0,000;33,447;33,631;9,380;1,676;-11,937;-12,239;-12,202;-12,436;-3,186;26,804;0,000;258,240;Inf;270,000;270,000;-12,679;3,004;20,292;23,393
3706,000;3,443;0,832;-35,209;1,671;9,426;4,728;31,771;4,497;-16,053;-2,797;0,000;33,400;33,600;9,380;1,676;-11,927;-12,291;-12,195;-12,580;-3,186;26,804;0,000;258,240;Inf;270,000;270,000;-12,204;3,011;20,302;23,420
3706,500;2,357;0,654;-33,310;1,732;9,340;4,728;31,771;4,497;-16,053;-2,797;0,000;33,400;33,600;9,586;1,690;-12,260;-12,428;-12,391;-12,858;-3,186;26,804;0,000;258,140;Inf;270,000;270,000;-12,248;3,018;20,302;23,457
3707,000;2,357;0,654;-33,310;1,732;9,340;4,728;31,771;4,497;-16,053;-2,797;0,000;33,400;33,600;9,586;1,690;-12,436;-12,621;-12,512;-13,029;-3,186;26,804;0,000;258,140;Inf;270,000;270,000;-12,484;3,008;20,291;23,482
3707,500;2,357;0,654;-33,310;1,732;9,340;4,728;31,771;4,497;-16,053;-2,797;0,000;33,400;33,600;9,586;1,690;-12,252;-12,565;-12,392;-12,716;-3,186;26,804;0,000;258,040;Inf;270,000;270,000;-12,650;2,997;20,300;23,441
3708,000;2,357;0,654;-33,310;1,732;9,340;4,728;31,771;4,497;-16,053;-2,797;0,000;33,400;33,600;9,586;1,690;-11,875;-12,185;-12,151;-12,363;-3,186;26,804;0,000;258,040;Inf;270,000;270,000;-12,481;2,986;20,311;23,475
3708,500;2,357;0,654;-33,310;1,732;9,340;4,804;31,732;4,485;-16,032;-2,788;0,000;33,449;33,706;9,586;1,690;-11,817;-12,150;-12,111;-12,435;-3,181;26,805;0,000;258,240;Inf;270,000;270,000;-12,144;2,976;20,311;23,515
3709,000;2,357;0,654;-33,310;1,732;9,340;4,804;31,732;4,485;-16,032;-2,788;0,000;33,400;33,700;9,586;1,690;-12,300;-12,530;-12,413;-13,019;-3,181;26,805;0,000;258,240;Inf;270,000;270,000;-12,128;2,966;20,314;23,501
3709,500;2,357;0,654;-33,310;1,732;9,340;4,804;31,732;4,485;-16,032;-2,788;0,000;33,400;33,700;9,586;1,690;-12,543;-12,560;-12,528;-12,982;-3,181;26,805;0,000;258,240;Inf;270,000;270,000;-12,566;2,956;20,319;23,503
3710,000;2,605;0,693;-33,326;1,759;9,391;4,804;31,732;4,485;-16,032;-2,788;0,000;33,400;33,700;9,616;1,665;-12,185;-12,361;-12,414;-12,681;-3,181;26,805;0,000;258,240;Inf;270,000;270,000;-12,653;2,946;20,320;23,502
3710,500;2,605;0,693;-33,326;1,759;9,391;4,804;31,732;4,485;-16,032;-2,788;0,000;33,400;33,700;9,616;1,665;-11,904;-12,156;-12,241;-12,303;-3,181;26,805;0,000;257,940;Inf;270,000;270,000;-12,410;2,941;20,330;23,487
3711,000;2,605;0,693;-33,326;1,759;9,391;4,804;31,732;4,485;-16,032;-2,788;0,000;33,400;33,700;9,616;1,665;-11,926;-12,227;-12,130;-12,408;-3,181;26,805;0,000;257,940;Inf;270,000;270,000;-12,151;2,935;20,321;23,508
3711,500;2,605;0,693;-33,326;1,759;9,391;4,804;31,732;4,485;-16,032;-2,788;0,000;33,400;33,700;9,616;1,665;-12,112;-12,363;-12,314;-12,785;-3,181;26,805;0,000;258,040;Inf;270,000;270,000;-12,173;2,930;20,315;23,498
3712,000;2,605;0,693;-33,326;1,759;9,391;4,821;31,750;4,491;-16,007;-2,780;0,000;33,445;33,672;9,616;1,665;-12,266;-12,508;-12,436;-13,008;-3,190;26,796;0,000;258,040;Inf;270,000;270,000;-12,393;2,924;20,319;23,490
3712,500;2,605;0,693;-33,326;1,759;9,391;4,821;31,750;4,491;-16,007;-2,780;0,000;33,400;33,700;9,616;1,665;-12,122;-12,339;-12,302;-12,497;-3,190;26,796;0,000;258,040;Inf;270,000;270,000;-12,555;2,919;20,297;23,474
3713,000;3,015;0,795;-34,181;1,747;9,280;4,821;31,750;4,491;-16,007;-2,780;0,000;33,400;33,700;9,542;1,683;-11,738;-12,114;-12,106;-12,343;-3,190;26,796;0,000;258,040;Inf;270,000;270,000;-12,315;2,914;20,309;23,479
3713,500;3,015;0,795;-34,181;1,747;9,280;4,821;31,750;4,491;-16,007;-2,780;0,000;33,400;33,700;9,542;1,683;-11,706;-12,173;-12,113;-12,537;-3,190;26,796;0,000;258,240;Inf;270,000;270,000;-12,075;2,916;20,300;23,491
3714,000;3,015;0,795;-34,181;1,747;9,280;4,821;31,750;4,491;-16,007;-2,780;0,000;33,400;33,700;9,542;1,683;-11,919;-12,381;-12,192;-12,788;-3,190;26,796;0,000;258,240;Inf;270,000;270,000;-12,132;2,917;20,327;23,519
3714,500;3,015;0,795;-34,181;1,747;9,280;4,821;31,750;4,491;-16,007;-2,780;0,000;33,400;33,700;9,542;1,683;-12,407;-12,499;-12,439;-13,045;-3,190;26,796;0,000;258,440;Inf;270,000;270,000;-12,320;2,919;20,306;23,486
3715,000;3,015;0,795;-34,181;1,747;9,280;4,796;31,796;4,513;-15,986;-2,783;0,000;33,454;33,659;9,542;1,683;-12,499;-12,550;-12,530;-12,986;-3,186;26,796;0,000;258,440;Inf;270,000;270,000;-12,597;2,920;20,307;23,551
3715,500;3,015;0,795;-34,181;1,747;9,280;4,796;31,796;4,513;-15,986;-2,783;0,000;33,500;33,700;9,542;1,683;-12,182;-12,245;-12,333;-12,448;-3,186;26,796;0,000;258,540;Inf;270,000;270,000;-12,641;2,922;20,310;23,564
3716,000;3,015;0,795;-34,181;1,747;9,280;4,796;31,796;4,513;-15,986;-2,783;0,000;33,500;33,700;9,542;1,683;-11,642;-12,057;-12,093;-12,275;-3,186;26,796;0,000;258,540;Inf;270,000;270,000;-12,302;2,924;20,314;23,478
3716,500;2,972;0,804;-33,632;1,734;9,345;4,796;31,796;4,513;-15,986;-2,783;0,000;33,500;33,700;9,658;1,709;-12,143;-12,418;-12,255;-12,864;-3,186;26,796;0,000;258,740;Inf;270,000;270,000;-12,017;2,925;20,291;23,453
3717,000;2,972;0,804;-33,632;1,734;9,345;4,796;31,796;4,513;-15,986;-2,783;0,000;33,500;33,700;9,658;1,709;-12,399;-12,499;-12,499;-13,134;-3,186;26,796;0,000;258,740;Inf;270,000;270,000;-12,420;2,926;20,312;23,391
3717,500;2,972;0,804;-33,632;1,734;9,345;4,796;31,796;4,513;-15,986;-2,783;0,000;33,500;33,700;9,658;1,709;-12,510;-12,536;-12,605;-13,084;-3,186;26,796;0,000;258,740;Inf;270,000;270,000;-12,633;2,927;20,305;23,399
3718,000;2,972;0,804;-33,632;1,734;9,345;4,796;31,796;4,513;-15,986;-2,783;0,000;33,500;33,700;9,658;1,709;-12,194;-12,316;-12,450;-12,562;-3,186;26,796;0,000;258,740;Inf;270,000;270,000;-12,684;2,927;20,305;23,430
3718,500;2,972;0,804;-33,632;1,734;9,345;4,831;31,814;4,487;-15,978;-2,787;0,000;33,460;33,607;9,658;1,709;-11,887;-11,946;-12,203;-12,304;-3,189;26,798;0,000;258,540;Inf;270,000;270,000;-12,381;2,928;20,305;23,436
3719,000;2,972;0,804;-33,632;1,734;9,345;4,831;31,814;4,487;-15,978;-2,787;0,000;33,500;33,600;9,658;1,709;-11,880;-12,188;-12,159;-12,486;-3,189;26,798;0,000;258,540;Inf;270,000;270,000;-12,085;2,929;20,301;23,439
3719,500;3,158;0,801;-34,717;1,714;9,376;4,831;31,814;4,487;-15,978;-2,787;0,000;33,500;33,600;9,514;1,824;-12,194;-12,420;-12,328;-12,838;-3,189;26,798;0,000;258,840;Inf;270,000;270,000;-12,178;2,929;20,304;23,468
3720,000;3,158;0,801;-34,717;1,714;9,376;4,831;31,814;4,487;-15,978;-2,787;0,000;33,500;33,600;9,514;1,824;-12,606;-12,578;-12,622;-13,109;-3,189;26,798;0,000;258,840;Inf;270,000;270,000;-12,445;2,933;20,319;23,469
3720,500;3,158;0,801;-34,717;1,714;9,376;4,831;31,814;4,487;-15,978;-2,787;0,000;33,500;33,600;9,514;1,824;-12,316;-12,405;-12,483;-12,787;-3,189;26,798;0,000;258,940;Inf;270,000;270,000;-12,729;2,937;20,314;23,521
3721,000;3,158;0,801;-34,717;1,714;9,376;4,831;31,814;4,487;-15,978;-2,787;0,000;33,500;33,600;9,514;1,824;-11,749;-12,256;-12,190;-12,362;-3,189;26,798;0,000;258,940;Inf;270,000;270,000;-12,498;2,941;20,299;23,559
3721,500;3,158;0,801;-34,717;1,714;9,376;4,840;31,771;4,502;-15,974;-2,790;0,000;33,464;33,715;9,514;1,824;-11,761;-12,302;-12,157;-12,547;-3,193;26,811;0,000;258,740;Inf;270,000;270,000;-12,139;2,944;20,317;23,582
3722,000;3,158;0,801;-34,717;1,714;9,376;4,840;31,771;4,502;-15,974;-2,790;0,000;33,500;33,700;9,514;1,824;-12,054;-12,357;-12,332;-12,788;-3,193;26,811;0,000;258,740;Inf;270,000;270,000;-12,192;2,948;20,302;23,570
3722,500;3,158;0,801;-34,717;1,714;9,376;4,840;31,771;4,502;-15,974;-2,790;0,000;33,500;33,700;9,514;1,824;-12,320;-12,451;-12,541;-13,012;-3,193;26,811;0,000;258,640;Inf;270,000;270,000;-12,383;2,951;20,290;23,554
3723,000;2,957;0,708;-35,209;1,769;9,552;4,840;31,771;4,502;-15,974;-2,790;0,000;33,500;33,700;9,433;1,744;-12,471;-12,578;-12,619;-13,060;-3,193;26,811;0,000;258,640;Inf;270,000;270,000;-12,581;2,954;20,303;23,574
3723,500;2,957;0,708;-35,209;1,769;9,552;4,840;31,771;4,502;-15,974;-2,790;0,000;33,500;33,700;9,433;1,744;-12,127;-12,137;-12,417;-12,559;-3,193;26,811;0,000;258,540;Inf;270,000;270,000;-12,682;2,955;20,295;23,588
3724,000;2,957;0,708;-35,209;1,769;9,552;4,840;31,771;4,502;-15,974;-2,790;0,000;33,500;33,700;9,433;1,744;-11,926;-12,270;-12,353;-12,618;-3,193;26,811;0,000;258,540;Inf;270,000;270,000;-12,310;2,955;20,300;23,589
3724,500;2,957;0,708;-35,209;1,769;9,552;4,840;31,771;4,502;-15,974;-2,790;0,000;33,500;33,700;9,433;1,744;-12,256;-12,414;-12,460;-12,854;-3,193;26,811;0,000;258,740;Inf;270,000;270,000;-12,292;2,955;20,309;23,626
3725,000;2,957;0,708;-35,209;1,769;9,552;4,840;31,787;4,472;-15,979;-2,794;0,000;33,470;33,694;9,433;1,744;-12,501;-12,563;-12,608;-13,092;-3,198;26,798;0,000;258,740;Inf;270,000;270,000;-12,496;2,955;20,287;23,658
3725,500;2,957;0,708;-35,209;1,769;9,552;4,840;31,787;4,472;-15,979;-2,794;0,000;33,500;33,700;9,433;1,744;-12,647;-12,533;-12,708;-13,074;-3,198;26,798;0,000;258,340;Inf;270,000;270,000;-12,691;2,955;20,304;23,678
3726,000;3,393;0,785;-35,209;1,790;9,437;4,840;31,787;4,472;-15,979;-2,794;0,000;33,500;33,700;9,407;1,683;-12,249;-12,302;-12,599;-12,660;-3,198;26,798;0,000;258,340;Inf;270,000;270,000;-12,741;2,955;20,304;23,677
3726,500;3,393;0,785;-35,209;1,790;9,437;4,840;31,787;4,472;-15,979;-2,794;0,000;33,500;33,700;9,407;1,683;-12,146;-12,195;-12,485;-12,470;-3,198;26,798;0,000;258,240;Inf;270,000;270,000;-12,453;2,962;20,331;23,681
3727,000;3,393;0,785;-35,209;1,790;9,437;4,840;31,787;4,472;-15,979;-2,794;0,000;33,500;33,700;9,407;1,683;-12,227;-12,462;-12,517;-12,955;-3,198;26,798;0,000;258,240;Inf;270,000;270,000;-12,324;2,969;20,320;23,683
3727,500;3,393;0,785;-35,209;1,790;9,437;4,840;31,787;4,472;-15,979;-2,794;0,000;33,500;33,700;9,407;1,683;-12,473;-12,581;-12,673;-13,152;-3,198;26,798;0,000;258,240;Inf;270,000;270,000;-12,540;2,976;20,340;23,662
3728,000;3,393;0,785;-35,209;1,790;9,437;4,862;31,816;4,486;-15,971;-2,792;0,000;33,484;33,654;9,407;1,683;-12,552;-12,646;-12,728;-13,111;-3,192;26,803;0,000;258,240;Inf;270,000;270,000;-12,720;2,983;20,339;23,672
3728,500;3,393;0,785;-35,209;1,790;9,437;4,862;31,816;4,486;-15,971;-2,792;0,000;33,500;33,700;9,407;1,683;-12,345;-12,522;-12,603;-12,784;-3,192;26,803;0,000;257,540;Inf;270,000;270,000;-12,759;2,989;20,342;23,619
3729,000;3,347;0,756;-35,209;1,718;9,494;4,862;31,816;4,486;-15,971;-2,792;0,000;33,500;33,700;9,412;1,743;-11,986;-12,317;-12,342;-12,475;-3,192;26,803;0,000;257,540;Inf;270,000;270,000;-12,564;2,996;20,342;23,562
3729,500;3,347;0,756;-35,209;1,718;9,494;4,862;31,816;4,486;-15,971;-2,792;0,000;33,500;33,700;9,412;1,743;-12,071;-12,371;-12,270;-12,590;-3,192;26,803;0,000;257,740;Inf;270,000;270,000;-12,280;3,002;20,347;23,558
3730,000;3,347;0,756;-35,209;1,718;9,494;4,862;31,816;4,486;-15,971;-2,792;0,000;33,500;33,700;9,412;1,743;-12,252;-12,483;-12,464;-12,931;-3,192;26,803;0,000;257,740;Inf;270,000;270,000;-12,325;3,008;20,345;23,588
3730,500;3,347;0,756;-35,209;1,718;9,494;4,862;31,816;4,486;-15,971;-2,792;0,000;33,500;33,700;9,412;1,743;-12,420;-12,560;-12,644;-13,130;-3,192;26,803;0,000;258,140;Inf;270,000;270,000;-12,532;3,013;20,363;23,629
3731,000;3,347;0,756;-35,209;1,718;9,494;4,862;31,816;4,486;-15,971;-2,792;0,000;33,500;33,700;9,412;1,743;-12,275;-12,539;-12,492;-12,706;-3,192;26,803;0,000;258,140;Inf;270,000;270,000;-12,688;3,019;20,343;23,701
3731,500;3,347;0,756;-35,209;1,718;9,494;4,868;31,835;4,504;-15,946;-2,782;0,000;33,487;33,654;9,412;1,743;-11,920;-12,337;-12,280;-12,466;-3,191;26,800;0,000;258,340;Inf;270,000;270,000;-12,503;3,024;20,373;23,721
3732,000;3,347;0,756;-35,209;1,718;9,494;4,868;31,835;4,504;-15,946;-2,782;0,000;33,500;33,700;9,412;1,743;-12,069;-12,416;-12,300;-12,676;-3,191;26,800;0,000;258,340;Inf;270,000;270,000;-12,251;3,029;20,385;23,666
3732,500;3,044;0,770;-34,684;1,808;9,439;4,868;31,835;4,504;-15,946;-2,782;0,000;33,500;33,700;9,429;1,638;-12,180;-12,536;-12,368;-12,973;-3,191;26,800;0,000;258,140;Inf;270,000;270,000;-12,365;3,034;20,366;23,623
3733,000;3,044;0,770;-34,684;1,808;9,439;4,868;31,835;4,504;-15,946;-2,782;0,000;33,500;33,700;9,429;1,638;-12,467;-12,602;-12,627;-13,193;-3,191;26,800;0,000;258,140;Inf;270,000;270,000;-12,514;3,035;20,378;23,506
3733,500;3,044;0,770;-34,684;1,808;9,439;4,868;31,835;4,504;-15,946;-2,782;0,000;33,500;33,700;9,429;1,638;-12,620;-12,679;-12,739;-13,168;-3,191;26,800;0,000;258,140;Inf;270,000;270,000;-12,722;3,035;20,377;23,394
3734,000;3,044;0,770;-34,684;1,808;9,439;4,868;31,835;4,504;-15,946;-2,782;0,000;33,500;33,700;9,429;1,638;-12,305;-12,589;-12,531;-12,722;-3,191;26,800;0,000;258,140;Inf;270,000;270,000;-12,801;3,035;20,385;23,358
3734,500;3,044;0,770;-34,684;1,808;9,439;4,860;31,795;4,520;-15,944;-2,766;0,000;33,495;33,727;9,429;1,638;-11,753;-12,362;-12,254;-12,595;-3,189;26,808;0,000;258,340;Inf;270,000;270,000;-12,537;3,035;20,367;23,359
3735,000;3,044;0,770;-34,684;1,808;9,439;4,860;31,795;4,520;-15,944;-2,766;0,000;33,500;33,700;9,429;1,638;-12,020;-12,463;-12,368;-12,885;-3,189;26,808;0,000;258,340;Inf;270,000;270,000;-12,241;3,035;20,368;23,326
3735,500;2,515;0,684;-33,481;1,766;9,364;4,860;31,795;4,520;-15,944;-2,766;0,000;33,500;33,700;9,619;1,800;-12,435;-12,554;-12,580;-13,137;-3,189;26,808;0,000;258,240;Inf;270,000;270,000;-12,434;3,035;20,379;23,371
3736,000;2,515;0,684;-33,481;1,766;9,364;4,860;31,795;4,520;-15,944;-2,766;0,000;33,500;33,700;9,619;1,800;-12,566;-12,663;-12,674;-13,121;-3,189;26,808;0,000;258,240;Inf;270,000;270,000;-12,677;3,027;20,381;23,319
3736,500;2,515;0,684;-33,481;1,766;9,364;4,860;31,795;4,520;-15,944;-2,766;0,000;33,500;33,700;9,619;1,800;-12,287;-12,366;-12,519;-12,767;-3,189;26,808;0,000;258,040;Inf;270,000;270,000;-12,756;3,018;20,384;23,244
3737,000;2,515;0,684;-33,481;1,766;9,364;4,860;31,795;4,520;-15,944;-2,766;0,000;33,500;33,700;9,619;1,800;-11,964;-12,233;-12,405;-12,553;-3,189;26,808;0,000;258,040;Inf;270,000;270,000;-12,485;3,010;20,384;23,076
3737,500;2,515;0,684;-33,481;1,766;9,364;4,860;31,795;4,520;-15,944;-2,766;0,000;33,500;33,700;9,619;1,800;-11,987;-12,322;-12,370;-12,619;-3,189;26,808;0,000;258,540;Inf;270,000;270,000;-12,289;3,002;20,395;23,026
3738,000;2,515;0,684;-33,481;1,766;9,364;4,872;31,778;4,489;-15,928;-2,791;0,000;33,485;33,767;9,619;1,800;-12,350;-12,537;-12,592;-13,058;-3,192;26,792;0,000;258,540;Inf;270,000;270,000;-12,324;2,994;20,384;23,011
3738,500;2,515;0,684;-33,481;1,766;9,364;4,872;31,778;4,489;-15,928;-2,791;0,000;33,500;33,800;9,619;1,800;-12,454;-12,443;-12,658;-12,826;-3,192;26,792;0,000;258,840;Inf;270,000;270,000;-12,634;2,986;20,369;23,018
3739,000;3,932;0,922;-35,209;1,763;9,419;4,872;31,778;4,489;-15,928;-2,791;0,000;33,500;33,800;9,332;1,793;-12,206;-12,176;-12,475;-12,553;-3,192;26,792;0,000;258,840;Inf;270,000;270,000;-12,596;2,979;20,394;23,095
3739,500;3,932;0,922;-35,209;1,763;9,419;4,872;31,778;4,489;-15,928;-2,791;0,000;33,500;33,800;9,332;1,793;-11,930;-12,201;-12,403;-12,535;-3,192;26,792;0,000;258,740;Inf;270,000;270,000;-12,352;2,994;20,382;23,121
3740,000;3,932;0,922;-35,209;1,763;9,419;4,872;31,778;4,489;-15,928;-2,791;0,000;33,500;33,800;9,332;1,793;-11,987;-12,334;-12,403;-12,738;-3,192;26,792;0,000;258,740;Inf;270,000;270,000;-12,267;3,010;20,387;23,144
3740,500;3,932;0,922;-35,209;1,763;9,419;4,872;31,778;4,489;-15,928;-2,791;0,000;33,500;33,800;9,332;1,793;-12,306;-12,491;-12,516;-13,010;-3,192;26,792;0,000;259,240;Inf;270,000;270,000;-12,365;3,025;20,394;23,111
3741,000;3,932;0,922;-35,209;1,763;9,419;4,873;31,814;4,502;-15,923;-2,783;0,000;33,495;33,694;9,332;1,793;-12,607;-12,577;-12,705;-13,140;-3,187;26,793;0,000;259,240;Inf;270,000;270,000;-12,581;3,040;20,413;23,075
3741,500;3,932;0,922;-35,209;1,763;9,419;4,873;31,814;4,502;-15,923;-2,783;0,000;33,500;33,700;9,332;1,793;-12,063;-12,127;-12,364;-12,387;-3,187;26,793;0,000;259,340;Inf;270,000;270,000;-12,757;3,054;20,403;23,022
3742,000;3,823;0,913;-35,209;1,734;9,471;4,873;31,814;4,502;-15,923;-2,783;0,000;33,500;33,700;9,416;1,764;-11,933;-12,226;-12,210;-12,413;-3,187;26,793;0,000;259,340;Inf;270,000;270,000;-12,235;3,069;20,394;23,055
3742,500;3,823;0,913;-35,209;1,734;9,471;4,873;31,814;4,502;-15,923;-2,783;0,000;33,500;33,700;9,416;1,764;-12,168;-12,363;-12,345;-12,773;-3,187;26,793;0,000;258,840;Inf;270,000;270,000;-12,196;3,081;20,389;23,092
3743,000;3,823;0,913;-35,209;1,734;9,471;4,873;31,814;4,502;-15,923;-2,783;0,000;33,500;33,700;9,416;1,764;-12,278;-12,512;-12,499;-13,050;-3,187;26,793;0,000;258,840;Inf;270,000;270,000;-12,412;3,093;20,376;23,060
3743,500;3,823;0,913;-35,209;1,734;9,471;4,873;31,814;4,502;-15,923;-2,783;0,000;33,500;33,700;9,416;1,764;-12,625;-12,559;-12,751;-13,192;-3,187;26,793;0,000;258,640;Inf;270,000;270,000;-12,585;3,105;20,380;23,052
3744,000;3,823;0,913;-35,209;1,734;9,471;4,873;31,814;4,502;-15,923;-2,783;0,000;33,500;33,700;9,416;1,764;-12,461;-12,538;-12,595;-12,805;-3,187;26,793;0,000;258,640;Inf;270,000;270,000;-12,782;3,117;20,387;23,136
3744,500;3,823;0,913;-35,209;1,734;9,471;4,789;31,855;4,528;-15,895;-2,789;0,000;33,503;33,641;9,416;1,764;-11,999;-12,276;-12,350;-12,409;-3,174;26,796;0,000;258,540;Inf;270,000;270,000;-12,600;3,128;20,364;23,154
3745,000;3,823;0,913;-35,209;1,734;9,471;4,789;31,855;4,528;-15,895;-2,789;0,000;33,500;33,600;9,416;1,764;-11,922;-12,328;-12,225;-12,491;-3,174;26,796;0,000;258,540;Inf;270,000;270,000;-12,258;3,140;20,383;23,193
3745,500;2,420;0,671;-33,750;1,771;9,413;4,789;31,855;4,528;-15,895;-2,789;0,000;33,500;33,600;9,496;1,639;-12,343;-12,505;-12,528;-13,061;-3,174;26,796;0,000;258,740;Inf;270,000;270,000;-12,241;3,151;20,364;23,230
3746,000;2,420;0,671;-33,750;1,771;9,413;4,789;31,855;4,528;-15,895;-2,789;0,000;33,500;33,600;9,496;1,639;-12,508;-12,602;-12,638;-13,114;-3,174;26,796;0,000;258,740;Inf;270,000;270,000;-12,609;3,139;20,374;23,262
3746,500;2,420;0,671;-33,750;1,771;9,413;4,789;31,855;4,528;-15,895;-2,789;0,000;33,500;33,600;9,496;1,639;-12,267;-12,500;-12,526;-12,778;-3,174;26,796;0,000;259,040;Inf;270,000;270,000;-12,715;3,127;20,365;23,273
3747,000;2,420;0,671;-33,750;1,771;9,413;4,789;31,855;4,528;-15,895;-2,789;0,000;33,500;33,600;9,496;1,639;-12,156;-12,108;-12,369;-12,491;-3,174;26,796;0,000;259,040;Inf;270,000;270,000;-12,518;3,116;20,374;23,283
3747,500;2,420;0,671;-33,750;1,771;9,413;4,857;31,811;4,538;-15,885;-2,785;0,000;33,501;33,750;9,496;1,639;-11,827;-12,187;-12,228;-12,518;-3,184;26,785;0,000;259,440;Inf;270,000;270,000;-12,281;3,104;20,360;23,324
3748,000;2,420;0,671;-33,750;1,771;9,413;4,857;31,811;4,538;-15,885;-2,785;0,000;33,500;33,800;9,496;1,639;-12,107;-12,331;-12,310;-12,721;-3,184;26,785;0,000;259,440;Inf;270,000;270,000;-12,190;3,093;20,352;23,342
3748,500;2,806;0,632;-35,209;1,694;9,418;4,857;31,811;4,538;-15,885;-2,785;0,000;33,500;33,800;9,462;1,729;-12,329;-12,486;-12,453;-12,975;-3,184;26,785;0,000;259,640;Inf;270,000;270,000;-12,367;3,082;20,334;23,329
3749,000;2,806;0,632;-35,209;1,694;9,418;4,857;31,811;4,538;-15,885;-2,785;0,000;33,500;33,800;9,462;1,729;-12,354;-12,408;-12,475;-12,773;-3,184;26,785;0,000;259,640;Inf;270,000;270,000;-12,561;3,077;20,355;23,318
3749,500;2,806;0,632;-35,209;1,694;9,418;4,857;31,811;4,538;-15,885;-2,785;0,000;33,500;33,800;9,462;1,729;-11,957;-12,200;-12,314;-12,542;-3,184;26,785;0,000;259,240;Inf;270,000;270,000;-12,502;3,073;20,347;23,309
3750,000;2,806;0,632;-35,209;1,694;9,418;4,857;31,811;4,538;-15,885;-2,785;0,000;33,500;33,800;9,462;1,729;-11,840;-12,212;-12,254;-12,482;-3,184;26,785;0,000;259,240;Inf;270,000;270,000;-12,253;3,069;20,350;23,311
3750,500;2,806;0,632;-35,209;1,694;9,418;4,857;31,811;4,538;-15,885;-2,785;0,000;33,500;33,800;9,462;1,729;-11,942;-12,351;-12,297;-12,731;-3,184;26,785;0,000;259,240;Inf;270,000;270,000;-12,197;3,064;20,354;23,321
3751,000;2,806;0,632;-35,209;1,694;9,418;4,850;31,797;4,506;-15,871;-2,781;0,000;33,509;33,752;9,462;1,729;-12,171;-12,336;-12,473;-12,844;-3,184;26,791;0,000;259,240;Inf;270,000;270,000;-12,330;3,060;20,351;23,312
3751,500;2,806;0,632;-35,209;1,694;9,418;4,850;31,797;4,506;-15,871;-2,781;0,000;33,500;33,800;9,462;1,729;-12,375;-12,418;-12,642;-12,825;-3,184;26,791;0,000;259,340;Inf;270,000;270,000;-12,456;3,056;20,348;23,390
3752,000;2,465;0,671;-33,115;1,810;9,417;4,850;31,797;4,506;-15,871;-2,781;0,000;33,500;33,800;9,560;1,706;-12,183;-12,392;-12,467;-12,516;-3,184;26,791;0,000;259,340;Inf;270,000;270,000;-12,565;3,052;20,344;23,348
3752,500;2,465;0,671;-33,115;1,810;9,417;4,850;31,797;4,506;-15,871;-2,781;0,000;33,500;33,800;9,560;1,706;-11,878;-12,161;-12,315;-12,541;-3,184;26,791;0,000;259,440;Inf;270,000;270,000;-12,390;3,042;20,331;23,361
3753,000;2,465;0,671;-33,115;1,810;9,417;4,850;31,797;4,506;-15,871;-2,781;0,000;33,500;33,800;9,560;1,706;-11,978;-12,297;-12,372;-12,689;-3,184;26,791;0,000;259,440;Inf;270,000;270,000;-12,224;3,033;20,343;23,294
3753,500;2,465;0,671;-33,115;1,810;9,417;4,850;31,797;4,506;-15,871;-2,781;0,000;33,500;33,800;9,560;1,706;-12,182;-12,371;-12,484;-12,877;-3,184;26,791;0,000;259,540;Inf;270,000;270,000;-12,334;3,023;20,334;23,282
3754,000;2,465;0,671;-33,115;1,810;9,417;4,862;31,823;4,515;-15,874;-2,779;0,000;33,516;33,781;9,560;1,706;-12,316;-12,404;-12,584;-12,922;-3,175;26,797;0,000;259,540;Inf;270,000;270,000;-12,478;3,014;20,342;23,283
3754,500;2,465;0,671;-33,115;1,810;9,417;4,862;31,823;4,515;-15,874;-2,779;0,000;33,500;33,800;9,560;1,706;-12,173;-12,232;-12,467;-12,556;-3,175;26,797;0,000;259,240;Inf;270,000;270,000;-12,556;3,005;20,362;23,299
3755,000;3,133;0,808;-34,851;1,745;9,357;4,862;31,823;4,515;-15,874;-2,779;0,000;33,500;33,800;9,476;1,887;-11,892;-12,111;-12,231;-12,341;-3,175;26,797;0,000;259,240;Inf;270,000;270,000;-12,357;2,996;20,339;23,344
3755,500;3,133;0,808;-34,851;1,745;9,357;4,862;31,823;4,515;-15,874;-2,779;0,000;33,500;33,800;9,476;1,887;-11,655;-12,215;-12,132;-12,481;-3,175;26,797;0,000;259,040;Inf;270,000;270,000;-12,144;2,999;20,346;23,347
3756,000;3,133;0,808;-34,851;1,745;9,357;4,862;31,823;4,515;-15,874;-2,779;0,000;33,500;33,800;9,476;1,887;-12,314;-12,435;-12,434;-12,964;-3,175;26,797;0,000;259,040;Inf;270,000;270,000;-12,121;3,001;20,339;23,371
3756,500;3,133;0,808;-34,851;1,745;9,357;4,862;31,823;4,515;-15,874;-2,779;0,000;33,500;33,800;9,476;1,887;-12,316;-12,389;-12,445;-12,774;-3,175;26,797;0,000;259,440;Inf;270,000;270,000;-12,537;3,003;20,344;23,390
3757,000;3,133;0,808;-34,851;1,745;9,357;4,869;31,841;4,534;-15,844;-2,783;0,000;33,521;33,903;9,476;1,887;-11,765;-12,232;-12,217;-12,322;-3,172;26,789;0,000;259,440;Inf;270,000;270,000;-12,481;3,005;20,336;23,414
3757,500;3,133;0,808;-34,851;1,745;9,357;4,869;31,841;4,534;-15,844;-2,783;0,000;33,500;33,900;9,476;1,887;-11,861;-12,007;-12,132;-12,257;-3,172;26,789;0,000;259,940;Inf;270,000;270,000;-12,134;3,007;20,332;23,429
3758,000;3,133;0,808;-34,851;1,745;9,357;4,869;31,841;4,534;-15,844;-2,783;0,000;33,500;33,900;9,476;1,887;-11,987;-12,192;-12,189;-12,533;-3,172;26,789;0,000;259,940;Inf;270,000;270,000;-12,064;3,009;20,328;23,443
3758,500;2,369;0,680;-34,141;1,782;9,375;4,869;31,841;4,534;-15,844;-2,783;0,000;33,500;33,900;9,498;1,745;-12,182;-12,329;-12,364;-12,819;-3,172;26,789;0,000;259,640;Inf;270,000;270,000;-12,225;3,011;20,336;23,460
3759,000;2,369;0,680;-34,141;1,782;9,375;4,869;31,841;4,534;-15,844;-2,783;0,000;33,500;33,900;9,498;1,745;-12,331;-12,419;-12,463;-12,861;-3,172;26,789;0,000;259,640;Inf;270,000;270,000;-12,423;3,001;20,320;23,478
3759,500;2,369;0,680;-34,141;1,782;9,375;4,869;31,841;4,534;-15,844;-2,783;0,000;33,500;33,900;9,498;1,745;-12,275;-12,266;-12,397;-12,584;-3,172;26,789;0,000;259,540;Inf;270,000;270,000;-12,518;2,990;20,326;23,454
3760,000;2,369;0,680;-34,141;1,782;9,375;4,869;31,841;4,534;-15,844;-2,783;0,000;33,500;33,900;9,498;1,745;-11,701;-12,017;-12,142;-12,448;-3,172;26,789;0,000;259,540;Inf;270,000;270,000;-12,380;2,980;20,337;23,432
3760,500;2,369;0,680;-34,141;1,782;9,375;4,831;31,809;4,497;-15,824;-2,791;0,000;33,513;33,748;9,498;1,745;-11,810;-12,245;-12,102;-12,613;-3,179;26,779;0,000;259,540;Inf;270,000;270,000;-12,077;2,970;20,330;23,489
3761,000;2,369;0,680;-34,141;1,782;9,375;4,831;31,809;4,497;-15,824;-2,791;0,000;33,500;33,700;9,498;1,745;-12,063;-12,343;-12,204;-12,735;-3,179;26,779;0,000;259,540;Inf;270,000;270,000;-12,193;2,960;20,340;23,463
3761,500;2,416;0,691;-33,925;1,782;9,404;4,831;31,809;4,497;-15,824;-2,791;0,000;33,500;33,700;9,559;1,738;-12,281;-12,433;-12,397;-12,922;-3,179;26,779;0,000;259,340;Inf;270,000;270,000;-12,336;2,951;20,339;23,476
3762,000;2,416;0,691;-33,925;1,782;9,404;4,831;31,809;4,497;-15,824;-2,791;0,000;33,500;33,700;9,559;1,738;-12,129;-12,334;-12,285;-12,626;-3,179;26,779;0,000;259,340;Inf;270,000;270,000;-12,508;2,942;20,328;23,501
3762,500;2,416;0,691;-33,925;1,782;9,404;4,831;31,809;4,497;-15,824;-2,791;0,000;33,500;33,700;9,559;1,738;-11,670;-12,032;-12,056;-12,172;-3,179;26,779;0,000;259,440;Inf;270,000;270,000;-12,343;2,933;20,311;23,523
3763,000;2,416;0,691;-33,925;1,782;9,404;4,831;31,809;4,497;-15,824;-2,791;0,000;33,500;33,700;9,559;1,738;-11,603;-12,083;-11,929;-12,213;-3,179;26,779;0,000;259,440;Inf;270,000;270,000;-11,983;2,925;20,317;23,501
3763,500;2,416;0,691;-33,925;1,782;9,404;4,836;31,798;4,523;-15,790;-2,787;0,000;33,528;33,924;9,559;1,738;-12,040;-12,330;-12,234;-12,858;-3,170;26,787;0,000;259,340;Inf;270,000;270,000;-11,957;2,916;20,335;23,496
3764,000;2,416;0,691;-33,925;1,782;9,404;4,836;31,798;4,523;-15,790;-2,787;0,000;33,500;33,900;9,559;1,738;-12,331;-12,370;-12,402;-12,812;-3,170;26,787;0,000;259,340;Inf;270,000;270,000;-12,365;2,908;20,325;23,467
3764,500;2,416;0,691;-33,925;1,782;9,404;4,836;31,798;4,523;-15,790;-2,787;0,000;33,500;33,900;9,559;1,738;-11,991;-12,177;-12,184;-12,322;-3,170;26,787;0,000;259,240;Inf;270,000;270,000;-12,479;2,900;20,314;23,449
3765,000;3,453;0,827;-35,209;1,741;9,433;4,836;31,798;4,523;-15,790;-2,787;0,000;33,500;33,900;9,449;1,708;-11,552;-11,917;-11,993;-12,111;-3,170;26,787;0,000;259,240;Inf;270,000;270,000;-12,168;2,892;20,311;23,444
3765,500;3,453;0,827;-35,209;1,741;9,433;4,836;31,798;4,523;-15,790;-2,787;0,000;33,500;33,900;9,449;1,708;-11,441;-12,090;-11,943;-12,387;-3,170;26,787;0,000;259,240;Inf;270,000;270,000;-11,893;2,901;20,314;23,421
3766,000;3,453;0,827;-35,209;1,741;9,433;4,836;31,798;4,523;-15,790;-2,787;0,000;33,500;33,900;9,449;1,708;-11,843;-12,180;-12,117;-12,620;-3,170;26,787;0,000;259,240;Inf;270,000;270,000;-11,965;2,911;20,295;23,428
3766,500;3,453;0,827;-35,209;1,741;9,433;4,836;31,798;4,523;-15,790;-2,787;0,000;33,500;33,900;9,449;1,708;-12,239;-12,317;-12,362;-12,914;-3,170;26,787;0,000;259,440;Inf;270,000;270,000;-12,190;2,919;20,306;23,356
3767,000;3,453;0,827;-35,209;1,741;9,433;4,815;31,864;4,537;-15,769;-2,779;0,000;33,531;33,722;9,449;1,708;-11,806;-12,132;-12,177;-12,233;-3,179;26,793;0,000;259,440;Inf;270,000;270,000;-12,458;2,928;20,312;23,293
3767,500;3,453;0,827;-35,209;1,741;9,433;4,815;31,864;4,537;-15,769;-2,779;0,000;33,500;33,700;9,449;1,708;-11,568;-11,795;-11,917;-12,063;-3,179;26,793;0,000;259,540;Inf;270,000;270,000;-12,087;2,937;20,287;23,128
3768,000;3,244;0,780;-35,209;1,742;9,439;4,815;31,864;4,537;-15,769;-2,779;0,000;33,500;33,700;9,387;1,659;-11,708;-11,953;-11,953;-12,296;-3,179;26,793;0,000;259,540;Inf;270,000;270,000;-11,836;2,945;20,307;23,067
3768,500;3,244;0,780;-35,209;1,742;9,439;4,815;31,864;4,537;-15,769;-2,779;0,000;33,500;33,700;9,387;1,659;-12,042;-12,203;-12,146;-12,611;-3,179;26,793;0,000;259,340;Inf;270,000;270,000;-11,978;2,950;20,294;23,069
3769,000;3,244;0,780;-35,209;1,742;9,439;4,815;31,864;4,537;-15,769;-2,779;0,000;33,500;33,700;9,387;1,659;-12,093;-12,322;-12,290;-12,893;-3,179;26,793;0,000;259,340;Inf;270,000;270,000;-12,251;2,955;20,286;23,051
3769,500;3,244;0,780;-35,209;1,742;9,439;4,815;31,864;4,537;-15,769;-2,779;0,000;33,500;33,700;9,387;1,659;-12,164;-12,380;-12,316;-12,726;-3,179;26,793;0,000;259,040;Inf;270,000;270,000;-12,400;2,960;20,275;22,992
3770,000;3,244;0,780;-35,209;1,742;9,439;4,844;31,860;4,529;-15,757;-2,777;0,000;33,537;33,739;9,387;1,659;-11,789;-12,046;-12,035;-12,125;-3,165;26,797;0,000;259,040;Inf;270,000;270,000;-12,397;2,964;20,281;22,991
3770,500;3,244;0,780;-35,209;1,742;9,439;4,844;31,860;4,529;-15,757;-2,777;0,000;33,500;33,700;9,387;1,659;-11,419;-11,957;-11,824;-12,260;-3,165;26,797;0,000;259,440;Inf;270,000;270,000;-11,999;2,969;20,270;23,070
3771,000;3,244;0,780;-35,209;1,742;9,439;4,844;31,860;4,529;-15,757;-2,777;0,000;33,500;33,700;9,387;1,659;-11,858;-12,151;-11,952;-12,488;-3,165;26,797;0,000;259,440;Inf;270,000;270,000;-11,865;2,973;20,277;23,103
3771,500;3,183;0,740;-35,209;1,696;9,528;4,844;31,860;4,529;-15,757;-2,777;0,000;33,500;33,700;9,286;1,724;-12,061;-12,240;-12,201;-12,806;-3,165;26,797;0,000;259,240;Inf;270,000;270,000;-12,112;2,978;20,287;23,096
3772,000;3,183;0,740;-35,209;1,696;9,528;4,844;31,860;4,529;-15,757;-2,777;0,000;33,500;33,700;9,286;1,724;-12,159;-12,213;-12,317;-12,762;-3,165;26,797;0,000;259,240;Inf;270,000;270,000;-12,327;2,981;20,283;23,102
3772,500;3,183;0,740;-35,209;1,696;9,528;4,844;31,860;4,529;-15,757;-2,777;0,000;33,500;33,700;9,286;1,724;-11,853;-12,058;-12,175;-12,296;-3,165;26,797;0,000;259,540;Inf;270,000;270,000;-12,363;2,985;20,270;23,166
3773,000;3,183;0,740;-35,209;1,696;9,528;4,844;31,860;4,529;-15,757;-2,777;0,000;33,500;33,700;9,286;1,724;-11,595;-11,749;-11,896;-11,956;-3,165;26,797;0,000;259,540;Inf;270,000;270,000;-12,096;2,988;20,276;23,207
3773,500;3,183;0,740;-35,209;1,696;9,528;4,830;31,827;4,517;-15,746;-2,771;0,000;33,536;33,814;9,286;1,724;-11,678;-11,950;-11,902;-12,228;-3,166;26,795;0,000;259,440;Inf;270,000;270,000;-11,799;2,991;20,284;23,239
3774,000;3,183;0,740;-35,209;1,696;9,528;4,830;31,827;4,517;-15,746;-2,771;0,000;33,500;33,800;9,286;1,724;-11,803;-12,142;-12,026;-12,541;-3,166;26,795;0,000;259,440;Inf;270,000;270,000;-11,939;2,994;20,303;23,175
3774,500;2,933;0,715;-35,209;1,773;9,427;4,830;31,827;4,517;-15,746;-2,771;0,000;33,500;33,800;9,331;1,720;-12,173;-12,262;-12,279;-12,726;-3,166;26,795;0,000;259,640;Inf;270,000;270,000;-12,128;2,997;20,295;23,173
3775,000;2,933;0,715;-35,209;1,773;9,427;4,830;31,827;4,517;-15,746;-2,771;0,000;33,500;33,800;9,331;1,720;-12,011;-12,019;-12,190;-12,488;-3,166;26,795;0,000;259,640;Inf;270,000;270,000;-12,360;2,996;20,296;23,171
3775,500;2,933;0,715;-35,209;1,773;9,427;4,830;31,827;4,517;-15,746;-2,771;0,000;33,500;33,800;9,331;1,720;-11,672;-11,883;-12,026;-12,105;-3,166;26,795;0,000;259,640;Inf;270,000;270,000;-12,177;2,995;20,275;23,159
3776,000;2,933;0,715;-35,209;1,773;9,427;4,830;31,827;4,517;-15,746;-2,771;0,000;33,500;33,800;9,331;1,720;-11,477;-11,983;-11,913;-12,120;-3,166;26,795;0,000;259,640;Inf;270,000;270,000;-11,922;2,994;20,279;23,153
3776,500;2,933;0,715;-35,209;1,773;9,427;4,859;31,840;4,527;-15,734;-2,770;0,000;33,548;33,790;9,331;1,720;-11,705;-12,089;-12,001;-12,531;-3,154;26,804;0,000;259,840;Inf;270,000;270,000;-11,873;2,993;20,298;23,171
3777,000;2,933;0,715;-35,209;1,773;9,427;4,859;31,840;4,527;-15,734;-2,770;0,000;33,500;33,800;9,331;1,720;-11,950;-12,208;-12,163;-12,736;-3,154;26,804;0,000;259,840;Inf;270,000;270,000;-12,081;2,992;20,287;23,253
