t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3777,500;2,933;0,715;-35,209;1,773;9,427;4,859;31,840;4,527;-15,734;-2,770;0,000;33,500;33,800;9,331;1,720;-12,169;-12,246;-12,264;-12,693;-3,154;26,804;0,000;259,940;Inf;270,000;270,000;-12,264;2,991;20,274;23,254
3778,000;2,870;0,731;-34,130;1,724;9,412;4,859;31,840;4,527;-15,734;-2,770;0,000;33,500;33,800;9,479;1,561;-11,415;-11,727;-11,787;-11,810;-3,154;26,804;0,000;259,940;Inf;270,000;270,000;-12,343;2,990;20,286;23,232
3778,500;2,870;0,731;-34,130;1,724;9,412;4,859;31,840;4,527;-15,734;-2,770;0,000;33,500;33,800;9,479;1,561;-11,337;-11,851;-11,693;-12,079;-3,154;26,804;0,000;259,640;Inf;270,000;270,000;-11,685;2,988;20,272;23,247
3779,000;2,870;0,731;-34,130;1,724;9,412;4,859;31,840;4,527;-15,734;-2,770;0,000;33,500;33,800;9,479;1,561;-11,785;-12,086;-11,936;-12,553;-3,154;26,804;0,000;259,640;Inf;270,000;270,000;-11,740;2,986;20,257;23,286
3779,500;2,870;0,731;-34,130;1,724;9,412;4,859;31,840;4,527;-15,734;-2,770;0,000;33,500;33,800;9,479;1,561;-11,997;-12,235;-12,148;-12,810;-3,154;26,804;0,000;259,540;Inf;270,000;270,000;-12,090;2,984;20,281;23,312
3780,000;2,870;0,731;-34,130;1,724;9,412;4,836;31,861;4,524;-15,699;-2,763;0,000;33,554;33,806;9,479;1,561;-12,217;-12,131;-12,276;-12,693;-3,162;26,804;0,000;259,540;Inf;270,000;270,000;-12,298;2,983;20,280;23,334
3780,500;2,870;0,731;-34,130;1,724;9,412;4,836;31,861;4,524;-15,699;-2,763;0,000;33,600;33,800;9,479;1,561;-11,945;-11,845;-12,144;-12,230;-3,162;26,804;0,000;259,240;Inf;270,000;270,000;-12,329;2,981;20,270;23,346
3781,000;3,395;0,820;-35,209;1,731;9,551;4,836;31,861;4,524;-15,699;-2,763;0,000;33,600;33,800;9,376;1,654;-11,349;-11,700;-11,735;-11,765;-3,162;26,804;0,000;259,240;Inf;270,000;270,000;-12,041;2,979;20,267;23,247
3781,500;3,395;0,820;-35,209;1,731;9,551;4,836;31,861;4,524;-15,699;-2,763;0,000;33,600;33,800;9,376;1,654;-11,642;-12,084;-11,911;-12,552;-3,162;26,804;0,000;259,340;Inf;270,000;270,000;-11,637;2,986;20,276;23,189
3782,000;3,395;0,820;-35,209;1,731;9,551;4,836;31,861;4,524;-15,699;-2,763;0,000;33,600;33,800;9,376;1,654;-11,882;-12,117;-12,085;-12,635;-3,162;26,804;0,000;259,340;Inf;270,000;270,000;-12,047;2,992;20,298;23,173
3782,500;3,395;0,820;-35,209;1,731;9,551;4,836;31,861;4,524;-15,699;-2,763;0,000;33,600;33,800;9,376;1,654;-12,115;-12,084;-12,206;-12,590;-3,162;26,804;0,000;259,440;Inf;270,000;270,000;-12,180;2,999;20,298;23,157
3783,000;3,395;0,820;-35,209;1,731;9,551;4,776;31,892;4,512;-15,696;-2,771;0,000;33,565;33,769;9,376;1,654;-11,724;-11,903;-12,072;-12,158;-3,148;26,813;0,000;259,440;Inf;270,000;270,000;-12,249;3,006;20,296;23,127
3783,500;3,395;0,820;-35,209;1,731;9,551;4,776;31,892;4,512;-15,696;-2,771;0,000;33,600;33,800;9,376;1,654;-11,548;-11,650;-11,870;-11,937;-3,148;26,813;0,000;259,140;Inf;270,000;270,000;-11,964;3,012;20,297;23,227
3784,000;2,818;0,753;-33,814;1,799;9,319;4,776;31,892;4,512;-15,696;-2,771;0,000;33,600;33,800;9,601;1,662;-11,676;-11,868;-11,867;-12,186;-3,148;26,813;0,000;259,140;Inf;270,000;270,000;-11,751;3,018;20,292;23,357
3784,500;2,818;0,753;-33,814;1,799;9,319;4,776;31,892;4,512;-15,696;-2,771;0,000;33,600;33,800;9,601;1,662;-11,794;-12,092;-11,976;-12,495;-3,148;26,813;0,000;258,840;Inf;270,000;270,000;-11,899;3,015;20,300;23,407
3785,000;2,818;0,753;-33,814;1,799;9,319;4,776;31,892;4,512;-15,696;-2,771;0,000;33,600;33,800;9,601;1,662;-12,111;-12,187;-12,210;-12,620;-3,148;26,813;0,000;258,840;Inf;270,000;270,000;-12,089;3,012;20,300;23,457
3785,500;2,818;0,753;-33,814;1,799;9,319;4,776;31,892;4,512;-15,696;-2,771;0,000;33,600;33,800;9,601;1,662;-11,744;-11,995;-12,044;-12,166;-3,148;26,813;0,000;259,040;Inf;270,000;270,000;-12,282;3,009;20,308;23,468
3786,000;2,818;0,753;-33,814;1,799;9,319;4,776;31,892;4,512;-15,696;-2,771;0,000;33,600;33,800;9,601;1,662;-11,340;-11,616;-11,741;-11,744;-3,148;26,813;0,000;259,040;Inf;270,000;270,000;-11,987;3,005;20,306;23,518
3786,500;2,818;0,753;-33,814;1,799;9,319;4,860;31,863;4,535;-15,684;-2,762;0,000;33,565;33,931;9,601;1,662;-11,390;-11,877;-11,696;-12,060;-3,153;26,809;0,000;258,840;Inf;270,000;270,000;-11,610;3,002;20,318;23,554
3787,000;2,818;0,753;-33,814;1,799;9,319;4,860;31,863;4,535;-15,684;-2,762;0,000;33,600;33,900;9,601;1,662;-11,691;-12,048;-11,927;-12,501;-3,153;26,809;0,000;258,840;Inf;270,000;270,000;-11,755;2,999;20,315;23,531
3787,500;2,461;0,659;-33,953;1,777;9,400;4,860;31,863;4,535;-15,684;-2,762;0,000;33,600;33,900;9,522;1,637;-11,859;-12,167;-12,044;-12,629;-3,153;26,809;0,000;258,940;Inf;270,000;270,000;-12,042;2,996;20,331;23,466
3788,000;2,461;0,659;-33,953;1,777;9,400;4,860;31,863;4,535;-15,684;-2,762;0,000;33,600;33,900;9,522;1,637;-12,114;-12,178;-12,255;-12,705;-3,153;26,809;0,000;258,940;Inf;270,000;270,000;-12,175;2,988;20,333;23,490
3788,500;2,461;0,659;-33,953;1,777;9,400;4,860;31,863;4,535;-15,684;-2,762;0,000;33,600;33,900;9,522;1,637;-11,838;-12,075;-12,095;-12,256;-3,153;26,809;0,000;259,040;Inf;270,000;270,000;-12,313;2,979;20,329;23,465
3789,000;2,461;0,659;-33,953;1,777;9,400;4,860;31,863;4,535;-15,684;-2,762;0,000;33,600;33,900;9,522;1,637;-11,321;-11,895;-11,696;-12,059;-3,153;26,809;0,000;259,040;Inf;270,000;270,000;-12,066;2,970;20,330;23,479
3789,500;2,461;0,659;-33,953;1,777;9,400;4,847;31,852;4,526;-15,671;-2,758;0,000;33,575;33,866;9,522;1,637;-11,712;-12,051;-11,865;-12,409;-3,146;26,815;0,000;259,040;Inf;270,000;270,000;-11,743;2,962;20,315;23,518
3790,000;2,461;0,659;-33,953;1,777;9,400;4,847;31,852;4,526;-15,671;-2,758;0,000;33,600;33,900;9,522;1,637;-11,942;-12,147;-12,122;-12,663;-3,146;26,815;0,000;259,040;Inf;270,000;270,000;-12,009;2,954;20,316;23,542
3790,500;2,578;0,663;-34,140;1,749;9,390;4,847;31,852;4,526;-15,671;-2,758;0,000;33,600;33,900;9,595;1,803;-12,049;-12,226;-12,155;-12,572;-3,146;26,815;0,000;259,340;Inf;270,000;270,000;-12,218;2,946;20,308;23,595
3791,000;2,578;0,663;-34,140;1,749;9,390;4,847;31,852;4,526;-15,671;-2,758;0,000;33,600;33,900;9,595;1,803;-11,809;-11,960;-12,082;-12,342;-3,146;26,815;0,000;259,340;Inf;270,000;270,000;-12,251;2,940;20,331;23,635
3791,500;2,578;0,663;-34,140;1,749;9,390;4,847;31,852;4,526;-15,671;-2,758;0,000;33,600;33,900;9,595;1,803;-11,534;-11,826;-11,937;-12,013;-3,146;26,815;0,000;259,440;Inf;270,000;270,000;-12,048;2,934;20,319;23,619
3792,000;2,578;0,663;-34,140;1,749;9,390;4,847;31,852;4,526;-15,671;-2,758;0,000;33,600;33,900;9,595;1,803;-11,546;-11,888;-11,835;-12,087;-3,146;26,815;0,000;259,440;Inf;270,000;270,000;-11,827;2,928;20,319;23,623
3792,500;2,578;0,663;-34,140;1,749;9,390;4,847;31,852;4,526;-15,671;-2,758;0,000;33,600;33,900;9,595;1,803;-11,829;-12,129;-12,069;-12,634;-3,146;26,815;0,000;259,240;Inf;270,000;270,000;-11,839;2,922;20,334;23,615
3793,000;2,578;0,663;-34,140;1,749;9,390;4,838;31,866;4,522;-15,656;-2,746;0,000;33,582;33,843;9,595;1,803;-11,996;-12,218;-12,164;-12,673;-3,137;26,818;0,000;259,240;Inf;270,000;270,000;-12,165;2,917;20,327;23,589
3793,500;2,578;0,663;-34,140;1,749;9,390;4,838;31,866;4,522;-15,656;-2,746;0,000;33,600;33,800;9,595;1,803;-11,811;-12,084;-12,086;-12,284;-3,137;26,818;0,000;259,540;Inf;270,000;270,000;-12,263;2,911;20,327;23,523
3794,000;2,634;0,646;-35,209;1,749;9,453;4,838;31,866;4,522;-15,656;-2,746;0,000;33,600;33,800;9,433;1,907;-11,690;-11,719;-11,939;-12,031;-3,137;26,818;0,000;259,540;Inf;270,000;270,000;-12,066;2,906;20,315;23,521
3794,500;2,634;0,646;-35,209;1,749;9,453;4,838;31,866;4,522;-15,656;-2,746;0,000;33,600;33,800;9,433;1,907;-11,504;-11,705;-11,859;-12,067;-3,137;26,818;0,000;259,140;Inf;270,000;270,000;-11,845;2,901;20,327;23,525
3795,000;2,634;0,646;-35,209;1,749;9,453;4,838;31,866;4,522;-15,656;-2,746;0,000;33,600;33,800;9,433;1,907;-11,575;-11,940;-11,892;-12,275;-3,137;26,818;0,000;259,140;Inf;270,000;270,000;-11,784;2,897;20,322;23,353
3795,500;2,634;0,646;-35,209;1,749;9,453;4,838;31,866;4,522;-15,656;-2,746;0,000;33,600;33,800;9,433;1,907;-11,896;-12,081;-12,019;-12,525;-3,137;26,818;0,000;258,940;Inf;270,000;270,000;-11,921;2,892;20,309;23,335
3796,000;2,634;0,646;-35,209;1,749;9,453;4,861;31,888;4,527;-15,656;-2,759;0,000;33,579;33,966;9,433;1,907;-11,821;-12,144;-12,041;-12,293;-3,142;26,806;0,000;258,940;Inf;270,000;270,000;-12,130;2,888;20,330;23,239
3796,500;2,634;0,646;-35,209;1,749;9,453;4,861;31,888;4,527;-15,656;-2,759;0,000;33,600;34,000;9,433;1,907;-11,447;-11,816;-11,779;-11,982;-3,142;26,806;0,000;259,040;Inf;270,000;270,000;-12,075;2,884;20,308;23,237
3797,000;3,273;0,781;-35,209;1,745;9,518;4,861;31,888;4,527;-15,656;-2,759;0,000;33,600;34,000;9,426;1,720;-11,345;-11,759;-11,733;-12,024;-3,142;26,806;0,000;259,040;Inf;270,000;270,000;-11,756;2,880;20,293;23,282
3797,500;3,273;0,781;-35,209;1,745;9,518;4,861;31,888;4,527;-15,656;-2,759;0,000;33,600;34,000;9,426;1,720;-11,639;-11,950;-11,869;-12,317;-3,142;26,806;0,000;259,240;Inf;270,000;270,000;-11,715;2,886;20,299;23,309
3798,000;3,273;0,781;-35,209;1,745;9,518;4,861;31,888;4,527;-15,656;-2,759;0,000;33,600;34,000;9,426;1,720;-11,873;-12,094;-12,049;-12,598;-3,142;26,806;0,000;259,240;Inf;270,000;270,000;-11,944;2,893;20,311;23,343
3798,500;3,273;0,781;-35,209;1,745;9,518;4,861;31,888;4,527;-15,656;-2,759;0,000;33,600;34,000;9,426;1,720;-12,074;-12,052;-12,147;-12,534;-3,142;26,806;0,000;258,740;Inf;270,000;270,000;-12,153;2,899;20,311;23,380
3799,000;3,273;0,781;-35,209;1,745;9,518;4,861;31,888;4,527;-15,656;-2,759;0,000;33,600;34,000;9,426;1,720;-11,654;-11,823;-11,982;-12,066;-3,142;26,806;0,000;258,740;Inf;270,000;270,000;-12,202;2,905;20,301;23,353
3799,500;3,273;0,781;-35,209;1,745;9,518;4,865;31,891;4,559;-15,656;-2,765;0,000;33,590;33,814;9,426;1,720;-11,417;-11,749;-11,682;-11,970;-3,148;26,810;0,000;258,640;Inf;270,000;270,000;-11,881;2,911;20,309;23,259
3800,000;3,273;0,781;-35,209;1,745;9,518;4,865;31,891;4,559;-15,656;-2,765;0,000;33,600;33,800;9,426;1,720;-11,633;-11,852;-11,924;-12,275;-3,148;26,810;0,000;258,640;Inf;270,000;270,000;-11,705;2,917;20,302;23,168
3800,500;2,627;0,709;-33,299;1,796;9,429;4,865;31,891;4,559;-15,656;-2,765;0,000;33,600;33,800;9,542;1,700;-11,779;-11,943;-12,097;-12,453;-3,148;26,810;0,000;258,440;Inf;270,000;270,000;-11,921;2,923;20,316;23,168
3801,000;2,627;0,709;-33,299;1,796;9,429;4,865;31,891;4,559;-15,656;-2,765;0,000;33,600;33,800;9,542;1,700;-11,949;-12,051;-12,147;-12,482;-3,148;26,810;0,000;258,440;Inf;270,000;270,000;-12,068;2,918;20,291;23,209
3801,500;2,627;0,709;-33,299;1,796;9,429;4,865;31,891;4,559;-15,656;-2,765;0,000;33,600;33,800;9,542;1,700;-11,747;-11,788;-12,010;-12,167;-3,148;26,810;0,000;258,440;Inf;270,000;270,000;-12,157;2,913;20,289;23,157
3802,000;2,627;0,709;-33,299;1,796;9,429;4,865;31,891;4,559;-15,656;-2,765;0,000;33,600;33,800;9,542;1,700;-11,464;-11,677;-11,903;-11,895;-3,148;26,810;0,000;258,440;Inf;270,000;270,000;-11,928;2,909;20,297;23,093
3802,500;2,627;0,709;-33,299;1,796;9,429;4,870;31,879;4,502;-15,646;-2,760;0,000;33,588;33,740;9,542;1,700;-11,493;-11,806;-11,834;-12,064;-3,143;26,817;0,000;258,440;Inf;270,000;270,000;-11,735;2,904;20,301;23,082
3803,000;2,627;0,709;-33,299;1,796;9,429;4,870;31,879;4,502;-15,646;-2,760;0,000;33,600;33,700;9,542;1,700;-11,603;-11,975;-11,905;-12,329;-3,143;26,817;0,000;258,440;Inf;270,000;270,000;-11,799;2,899;20,287;23,066
3803,500;2,663;0,727;-33,754;1,783;9,397;4,870;31,879;4,502;-15,646;-2,760;0,000;33,600;33,700;9,536;1,697;-11,956;-12,136;-12,090;-12,432;-3,143;26,817;0,000;258,440;Inf;270,000;270,000;-11,953;2,895;20,301;23,077
3804,000;2,663;0,727;-33,754;1,783;9,397;4,870;31,879;4,502;-15,646;-2,760;0,000;33,600;33,700;9,536;1,697;-11,789;-11,801;-11,978;-12,168;-3,143;26,817;0,000;258,440;Inf;270,000;270,000;-12,153;2,891;20,307;23,079
3804,500;2,663;0,727;-33,754;1,783;9,397;4,870;31,879;4,502;-15,646;-2,760;0,000;33,600;33,700;9,536;1,697;-11,349;-11,771;-11,793;-11,921;-3,143;26,817;0,000;258,940;Inf;270,000;270,000;-11,934;2,887;20,297;23,112
3805,000;2,663;0,727;-33,754;1,783;9,397;4,870;31,879;4,502;-15,646;-2,760;0,000;33,600;33,700;9,536;1,697;-11,378;-11,866;-11,763;-12,087;-3,143;26,817;0,000;258,940;Inf;270,000;270,000;-11,709;2,884;20,308;23,155
3805,500;2,663;0,727;-33,754;1,783;9,397;4,870;31,879;4,502;-15,646;-2,760;0,000;33,600;33,700;9,536;1,697;-11,574;-11,967;-11,862;-12,409;-3,143;26,817;0,000;258,840;Inf;270,000;270,000;-11,773;2,880;20,307;23,128
3806,000;2,663;0,727;-33,754;1,783;9,397;4,849;31,857;4,490;-15,634;-2,755;0,000;33,594;33,852;9,536;1,697;-11,828;-12,066;-12,038;-12,601;-3,146;26,812;0,000;258,840;Inf;270,000;270,000;-11,953;2,877;20,302;23,214
3806,500;2,663;0,727;-33,754;1,783;9,397;4,849;31,857;4,490;-15,634;-2,755;0,000;33,600;33,900;9,536;1,697;-11,901;-12,187;-12,070;-12,539;-3,146;26,812;0,000;258,740;Inf;270,000;270,000;-12,133;2,873;20,288;23,246
3807,000;3,078;0,748;-34,947;1,762;9,462;4,849;31,857;4,490;-15,634;-2,755;0,000;33,600;33,900;9,509;1,571;-11,414;-11,800;-11,792;-11,958;-3,146;26,812;0,000;258,740;Inf;270,000;270,000;-12,174;2,870;20,286;23,243
3807,500;3,078;0,748;-34,947;1,762;9,462;4,849;31,857;4,490;-15,634;-2,755;0,000;33,600;33,900;9,509;1,571;-11,514;-11,908;-11,816;-12,153;-3,146;26,812;0,000;258,840;Inf;270,000;270,000;-11,741;2,873;20,286;23,293
3808,000;3,078;0,748;-34,947;1,762;9,462;4,849;31,857;4,490;-15,634;-2,755;0,000;33,600;33,900;9,509;1,571;-11,623;-12,013;-11,909;-12,428;-3,146;26,812;0,000;258,840;Inf;270,000;270,000;-11,848;2,876;20,276;23,319
3808,500;3,078;0,748;-34,947;1,762;9,462;4,849;31,857;4,490;-15,634;-2,755;0,000;33,600;33,900;9,509;1,571;-11,869;-12,083;-12,100;-12,629;-3,146;26,812;0,000;258,740;Inf;270,000;270,000;-11,993;2,880;20,293;23,309
3809,000;3,078;0,748;-34,947;1,762;9,462;4,854;31,909;4,541;-15,608;-2,767;0,000;33,606;33,735;9,509;1,571;-11,855;-12,082;-12,105;-12,363;-3,153;26,809;0,000;258,740;Inf;270,000;270,000;-12,170;2,883;20,286;23,369
3809,500;3,078;0,748;-34,947;1,762;9,462;4,854;31,909;4,541;-15,608;-2,767;0,000;33,600;33,700;9,509;1,571;-11,578;-11,793;-11,874;-12,052;-3,153;26,809;0,000;258,440;Inf;270,000;270,000;-12,101;2,886;20,275;23,440
3810,000;3,341;0,767;-35,209;1,774;9,490;4,854;31,909;4,541;-15,608;-2,767;0,000;33,600;33,700;9,407;1,680;-11,344;-11,725;-11,810;-12,029;-3,153;26,809;0,000;258,440;Inf;270,000;270,000;-11,824;2,889;20,288;23,459
3810,500;3,341;0,767;-35,209;1,774;9,490;4,854;31,909;4,541;-15,608;-2,767;0,000;33,600;33,700;9,407;1,680;-11,698;-11,978;-11,970;-12,450;-3,153;26,809;0,000;258,940;Inf;270,000;270,000;-11,727;2,897;20,290;23,444
3811,000;3,341;0,767;-35,209;1,774;9,490;4,854;31,909;4,541;-15,608;-2,767;0,000;33,600;33,700;9,407;1,680;-11,987;-12,107;-12,142;-12,650;-3,153;26,809;0,000;258,940;Inf;270,000;270,000;-12,024;2,904;20,295;23,509
3811,500;3,341;0,767;-35,209;1,774;9,490;4,854;31,909;4,541;-15,608;-2,767;0,000;33,600;33,700;9,407;1,680;-11,928;-12,115;-12,136;-12,434;-3,153;26,809;0,000;259,540;Inf;270,000;270,000;-12,221;2,911;20,272;23,533
3812,000;3,341;0,767;-35,209;1,774;9,490;4,875;31,917;4,540;-15,620;-2,765;0,000;33,595;33,757;9,407;1,680;-11,586;-11,626;-11,882;-11,855;-3,156;26,802;0,000;259,540;Inf;270,000;270,000;-12,153;2,918;20,290;23,570
3812,500;3,341;0,767;-35,209;1,774;9,490;4,875;31,917;4,540;-15,620;-2,765;0,000;33,600;33,800;9,407;1,680;-11,121;-11,669;-11,674;-11,869;-3,156;26,802;0,000;259,340;Inf;270,000;270,000;-11,737;2,925;20,294;23,582
3813,000;3,341;0,767;-35,209;1,774;9,490;4,875;31,917;4,540;-15,620;-2,765;0,000;33,600;33,800;9,407;1,680;-11,319;-11,819;-11,744;-12,120;-3,156;26,802;0,000;259,340;Inf;270,000;270,000;-11,583;2,932;20,288;23,610
3813,500;2,320;0,661;-33,984;1,790;9,383;4,875;31,917;4,540;-15,620;-2,765;0,000;33,600;33,800;9,530;1,722;-11,747;-12,000;-11,924;-12,444;-3,156;26,802;0,000;259,240;Inf;270,000;270,000;-11,751;2,939;20,268;23,572
3814,000;2,320;0,661;-33,984;1,790;9,383;4,875;31,917;4,540;-15,620;-2,765;0,000;33,600;33,800;9,530;1,722;-11,880;-12,067;-12,103;-12,365;-3,156;26,802;0,000;259,240;Inf;270,000;270,000;-12,029;2,929;20,276;23,510
3814,500;2,320;0,661;-33,984;1,790;9,383;4,875;31,917;4,540;-15,620;-2,765;0,000;33,600;33,800;9,530;1,722;-11,439;-11,679;-11,807;-11,824;-3,156;26,802;0,000;259,240;Inf;270,000;270,000;-12,104;2,919;20,294;23,497
3815,000;2,320;0,661;-33,984;1,790;9,383;4,875;31,917;4,540;-15,620;-2,765;0,000;33,600;33,800;9,530;1,722;-11,278;-11,593;-11,722;-11,753;-3,156;26,802;0,000;259,240;Inf;270,000;270,000;-11,687;2,909;20,306;23,524
3815,500;2,320;0,661;-33,984;1,790;9,383;4,872;31,852;4,535;-15,622;-2,756;0,000;33,600;33,796;9,530;1,722;-11,405;-11,738;-11,785;-12,133;-3,159;26,801;0,000;259,440;Inf;270,000;270,000;-11,587;2,899;20,289;23,544
3816,000;2,320;0,661;-33,984;1,790;9,383;4,872;31,852;4,535;-15,622;-2,756;0,000;33,600;33,800;9,530;1,722;-11,545;-11,883;-11,868;-12,313;-3,159;26,801;0,000;259,440;Inf;270,000;270,000;-11,765;2,890;20,286;23,546
3816,500;3,097;0,723;-35,209;1,702;9,423;4,872;31,852;4,535;-15,622;-2,756;0,000;33,600;33,800;9,481;1,813;-11,752;-11,862;-11,974;-12,346;-3,159;26,801;0,000;259,240;Inf;270,000;270,000;-11,902;2,880;20,285;23,578
3817,000;3,097;0,723;-35,209;1,702;9,423;4,872;31,852;4,535;-15,622;-2,756;0,000;33,600;33,800;9,481;1,813;-11,917;-11,894;-12,037;-12,270;-3,159;26,801;0,000;259,240;Inf;270,000;270,000;-11,983;2,884;20,296;23,580
3817,500;3,097;0,723;-35,209;1,702;9,423;4,872;31,852;4,535;-15,622;-2,756;0,000;33,600;33,800;9,481;1,813;-11,544;-11,810;-11,864;-12,059;-3,159;26,801;0,000;259,240;Inf;270,000;270,000;-12,030;2,887;20,288;23,618
3818,000;3,097;0,723;-35,209;1,702;9,423;4,872;31,852;4,535;-15,622;-2,756;0,000;33,600;33,800;9,481;1,813;-11,349;-11,755;-11,621;-11,909;-3,159;26,801;0,000;259,240;Inf;270,000;270,000;-11,819;2,891;20,308;23,643
3818,500;3,097;0,723;-35,209;1,702;9,423;4,884;31,870;4,530;-15,581;-2,770;0,000;33,612;33,820;9,481;1,813;-11,552;-11,887;-11,782;-12,241;-3,151;26,808;0,000;259,340;Inf;270,000;270,000;-11,659;2,894;20,313;23,653
3819,000;3,097;0,723;-35,209;1,702;9,423;4,884;31,870;4,530;-15,581;-2,770;0,000;33,600;33,800;9,481;1,813;-11,662;-11,902;-11,953;-12,335;-3,151;26,808;0,000;259,340;Inf;270,000;270,000;-11,865;2,897;20,293;23,645
3819,500;3,097;0,723;-35,209;1,702;9,423;4,884;31,870;4,530;-15,581;-2,770;0,000;33,600;33,800;9,481;1,813;-11,657;-11,886;-11,903;-12,070;-3,151;26,808;0,000;259,140;Inf;270,000;270,000;-11,963;2,901;20,310;23,622
3820,000;3,074;0,822;-34,008;1,770;9,322;4,884;31,870;4,530;-15,581;-2,770;0,000;33,600;33,800;8,951;1,725;-11,309;-11,678;-11,734;-11,757;-3,151;26,808;0,000;259,140;Inf;270,000;270,000;-11,879;2,904;20,317;23,587
3820,500;3,074;0,822;-34,008;1,770;9,322;4,884;31,870;4,530;-15,581;-2,770;0,000;33,600;33,800;8,951;1,725;-11,294;-11,678;-11,610;-11,815;-3,151;26,808;0,000;259,240;Inf;270,000;270,000;-11,620;2,907;20,312;23,558
3821,000;3,074;0,822;-34,008;1,770;9,322;4,884;31,870;4,530;-15,581;-2,770;0,000;33,600;33,800;8,951;1,725;-11,519;-11,861;-11,740;-12,148;-3,151;26,808;0,000;259,240;Inf;270,000;270,000;-11,599;2,909;20,310;23,549
3821,500;3,074;0,822;-34,008;1,770;9,322;4,884;31,870;4,530;-15,581;-2,770;0,000;33,600;33,800;8,951;1,725;-11,798;-12,014;-12,003;-12,373;-3,151;26,808;0,000;259,640;Inf;270,000;270,000;-11,817;2,912;20,317;23,573
3822,000;3,074;0,822;-34,008;1,770;9,322;4,876;31,932;4,567;-15,566;-2,754;0,000;33,614;33,831;8,951;1,725;-11,601;-11,707;-11,863;-11,895;-3,147;26,813;0,000;259,640;Inf;270,000;270,000;-12,047;2,915;20,318;23,563
3822,500;3,074;0,822;-34,008;1,770;9,322;4,876;31,932;4,567;-15,566;-2,754;0,000;33,600;33,800;8,951;1,725;-11,230;-11,443;-11,651;-11,747;-3,147;26,813;0,000;259,840;Inf;270,000;270,000;-11,766;2,917;20,331;23,581
3823,000;3,368;0,800;-35,209;1,726;9,450;4,876;31,932;4,567;-15,566;-2,754;0,000;33,600;33,800;9,386;1,727;-11,146;-11,664;-11,589;-11,972;-3,147;26,813;0,000;259,840;Inf;270,000;270,000;-11,518;2,920;20,334;23,574
3823,500;3,368;0,800;-35,209;1,726;9,450;4,876;31,932;4,567;-15,566;-2,754;0,000;33,600;33,800;9,386;1,727;-11,576;-11,848;-11,756;-12,235;-3,147;26,813;0,000;259,540;Inf;270,000;270,000;-11,593;2,927;20,339;23,588
3824,000;3,368;0,800;-35,209;1,726;9,450;4,876;31,932;4,567;-15,566;-2,754;0,000;33,600;33,800;9,386;1,727;-11,750;-11,933;-11,997;-12,429;-3,147;26,813;0,000;259,540;Inf;270,000;270,000;-11,854;2,935;20,361;23,630
3824,500;3,368;0,800;-35,209;1,726;9,450;4,876;31,932;4,567;-15,566;-2,754;0,000;33,600;33,800;9,386;1,727;-11,797;-11,738;-12,079;-12,022;-3,147;26,813;0,000;259,240;Inf;270,000;270,000;-12,027;2,942;20,361;23,659
3825,000;3,368;0,800;-35,209;1,726;9,450;4,881;31,952;4,528;-15,580;-2,763;0,000;33,621;33,814;9,386;1,727;-11,124;-11,463;-11,700;-11,777;-3,153;26,813;0,000;259,240;Inf;270,000;270,000;-11,909;2,949;20,370;23,700
3825,500;3,368;0,800;-35,209;1,726;9,450;4,881;31,952;4,528;-15,580;-2,763;0,000;33,600;33,800;9,386;1,727;-11,302;-11,654;-11,716;-12,030;-3,153;26,813;0,000;259,640;Inf;270,000;270,000;-11,516;2,956;20,381;23,732
3826,000;3,368;0,800;-35,209;1,726;9,450;4,881;31,952;4,528;-15,580;-2,763;0,000;33,600;33,800;9,386;1,727;-11,669;-11,858;-11,891;-12,292;-3,153;26,813;0,000;259,640;Inf;270,000;270,000;-11,676;2,962;20,368;23,727
3826,500;2,513;0,614;-34,982;1,827;9,467;4,881;31,952;4,528;-15,580;-2,763;0,000;33,600;33,800;9,460;1,676;-11,847;-11,966;-12,059;-12,417;-3,153;26,813;0,000;259,740;Inf;270,000;270,000;-11,927;2,969;20,368;23,766
3827,000;2,513;0,614;-34,982;1,827;9,467;4,881;31,952;4,528;-15,580;-2,763;0,000;33,600;33,800;9,460;1,676;-11,772;-11,763;-12,002;-12,078;-3,153;26,813;0,000;259,740;Inf;270,000;270,000;-12,072;2,961;20,382;23,767
3827,500;2,513;0,614;-34,982;1,827;9,467;4,881;31,952;4,528;-15,580;-2,763;0,000;33,600;33,800;9,460;1,676;-11,330;-11,325;-11,683;-11,498;-3,153;26,813;0,000;259,840;Inf;270,000;270,000;-11,904;2,954;20,379;23,766
3828,000;2,513;0,614;-34,982;1,827;9,467;4,881;31,952;4,528;-15,580;-2,763;0,000;33,600;33,800;9,460;1,676;-10,866;-11,501;-11,461;-11,692;-3,153;26,813;0,000;259,840;Inf;270,000;270,000;-11,459;2,947;20,372;23,758
3828,500;2,513;0,614;-34,982;1,827;9,467;4,866;31,868;4,485;-15,584;-2,764;0,000;33,629;33,823;9,460;1,676;-11,633;-11,875;-11,764;-12,293;-3,150;26,810;0,000;259,640;Inf;270,000;270,000;-11,380;2,940;20,384;23,731
3829,000;2,513;0,614;-34,982;1,827;9,467;4,866;31,868;4,485;-15,584;-2,764;0,000;33,600;33,800;9,460;1,676;-11,720;-11,978;-11,929;-12,473;-3,150;26,810;0,000;259,640;Inf;270,000;270,000;-11,891;2,933;20,384;23,662
3829,500;2,743;0,689;-34,162;1,779;9,443;4,866;31,868;4,485;-15,584;-2,764;0,000;33,600;33,800;9,620;1,675;-11,691;-11,869;-11,995;-12,267;-3,150;26,810;0,000;259,440;Inf;270,000;270,000;-12,025;2,926;20,393;23,586
3830,000;2,743;0,689;-34,162;1,779;9,443;4,866;31,868;4,485;-15,584;-2,764;0,000;33,600;33,800;9,620;1,675;-11,495;-11,506;-11,759;-11,675;-3,150;26,810;0,000;259,440;Inf;270,000;270,000;-11,955;2,923;20,351;23,526
3830,500;2,743;0,689;-34,162;1,779;9,443;4,866;31,868;4,485;-15,584;-2,764;0,000;33,600;33,800;9,620;1,675;-11,088;-11,404;-11,485;-11,638;-3,150;26,810;0,000;259,140;Inf;270,000;270,000;-11,609;2,920;20,364;23,472
3831,000;2,743;0,689;-34,162;1,779;9,443;4,866;31,868;4,485;-15,584;-2,764;0,000;33,600;33,800;9,620;1,675;-11,228;-11,637;-11,554;-11,920;-3,150;26,810;0,000;259,140;Inf;270,000;270,000;-11,404;2,917;20,372;23,353
3831,500;2,743;0,689;-34,162;1,779;9,443;4,865;31,893;4,525;-15,544;-2,762;0,000;33,639;33,836;9,620;1,675;-11,585;-11,847;-11,754;-12,290;-3,147;26,829;0,000;259,540;Inf;270,000;270,000;-11,585;2,914;20,358;23,333
3832,000;2,743;0,689;-34,162;1,779;9,443;4,865;31,893;4,525;-15,544;-2,762;0,000;33,600;33,800;9,620;1,675;-11,728;-11,956;-11,934;-12,494;-3,147;26,829;0,000;259,540;Inf;270,000;270,000;-11,869;2,911;20,367;23,285
3832,500;2,743;0,689;-34,162;1,779;9,443;4,865;31,893;4,525;-15,544;-2,762;0,000;33,600;33,800;9,620;1,675;-11,177;-11,387;-11,538;-11,608;-3,147;26,829;0,000;259,740;Inf;270,000;270,000;-12,028;2,909;20,352;23,269
3833,000;3,630;0,832;-35,209;1,672;8,086;4,865;31,893;4,525;-15,544;-2,762;0,000;33,600;33,800;9,420;1,799;-10,929;-11,404;-11,445;-11,659;-3,147;26,829;0,000;259,740;Inf;270,000;270,000;-11,428;2,906;20,359;23,308
3833,500;3,630;0,832;-35,209;1,672;8,086;4,865;31,893;4,525;-15,544;-2,762;0,000;33,600;33,800;9,420;1,799;-11,137;-11,595;-11,490;-11,951;-3,147;26,829;0,000;259,740;Inf;270,000;270,000;-11,359;2,918;20,358;23,314
3834,000;3,630;0,832;-35,209;1,672;8,086;4,865;31,893;4,525;-15,544;-2,762;0,000;33,600;33,800;9,420;1,799;-11,500;-11,794;-11,675;-12,217;-3,147;26,829;0,000;259,740;Inf;270,000;270,000;-11,543;2,929;20,361;23,349
3834,500;3,630;0,832;-35,209;1,672;8,086;4,865;31,893;4,525;-15,544;-2,762;0,000;33,600;33,800;9,420;1,799;-11,670;-11,908;-11,874;-12,458;-3,147;26,829;0,000;259,340;Inf;270,000;270,000;-11,796;2,941;20,358;23,382
3835,000;3,630;0,832;-35,209;1,672;8,086;4,843;31,939;4,532;-15,520;-2,754;0,000;33,637;33,808;9,420;1,799;-11,705;-11,861;-11,943;-12,293;-3,142;26,819;0,000;259,340;Inf;270,000;270,000;-11,978;2,952;20,362;23,446
3835,500;3,630;0,832;-35,209;1,672;8,086;4,843;31,939;4,532;-15,520;-2,754;0,000;33,600;33,800;9,420;1,799;-11,405;-11,550;-11,741;-11,705;-3,142;26,819;0,000;259,440;Inf;270,000;270,000;-11,951;2,963;20,354;23,465
3836,000;3,616;0,842;-35,209;1,730;9,437;4,843;31,939;4,532;-15,520;-2,754;0,000;33,600;33,800;9,426;1,783;-11,057;-11,538;-11,450;-11,839;-3,142;26,819;0,000;259,440;Inf;270,000;270,000;-11,600;2,974;20,380;23,462
3836,500;3,616;0,842;-35,209;1,730;9,437;4,843;31,939;4,532;-15,520;-2,754;0,000;33,600;33,800;9,426;1,783;-11,483;-11,792;-11,647;-12,209;-3,142;26,819;0,000;259,640;Inf;270,000;270,000;-11,471;2,985;20,372;23,421
3837,000;3,616;0,842;-35,209;1,730;9,437;4,843;31,939;4,532;-15,520;-2,754;0,000;33,600;33,800;9,426;1,783;-11,558;-11,921;-11,760;-12,399;-3,142;26,819;0,000;259,640;Inf;270,000;270,000;-11,783;2,995;20,372;23,355
3837,500;3,616;0,842;-35,209;1,730;9,437;4,843;31,939;4,532;-15,520;-2,754;0,000;33,600;33,800;9,426;1,783;-11,717;-11,909;-11,855;-12,293;-3,142;26,819;0,000;259,240;Inf;270,000;270,000;-11,910;3,005;20,358;23,380
3838,000;3,616;0,842;-35,209;1,730;9,437;4,865;31,960;4,566;-15,517;-2,736;0,000;33,648;33,842;9,426;1,783;-11,405;-11,749;-11,740;-11,888;-3,136;26,819;0,000;259,240;Inf;270,000;270,000;-11,943;3,015;20,348;23,336
3838,500;3,616;0,842;-35,209;1,730;9,437;4,865;31,960;4,566;-15,517;-2,736;0,000;33,600;33,800;9,426;1,783;-11,274;-11,387;-11,561;-11,636;-3,136;26,819;0,000;258,840;Inf;270,000;270,000;-11,695;3,025;20,358;23,302
3839,000;2,642;0,736;-34,012;1,757;9,410;4,865;31,960;4,566;-15,517;-2,736;0,000;33,600;33,800;9,533;1,716;-11,195;-11,480;-11,473;-11,766;-3,136;26,819;0,000;258,840;Inf;270,000;270,000;-11,465;3,035;20,371;23,323
3839,500;2,642;0,736;-34,012;1,757;9,410;4,865;31,960;4,566;-15,517;-2,736;0,000;33,600;33,800;9,533;1,716;-11,550;-11,848;-11,726;-12,286;-3,136;26,819;0,000;259,440;Inf;270,000;270,000;-11,479;3,028;20,351;23,342
3840,000;2,642;0,736;-34,012;1,757;9,410;4,865;31,960;4,566;-15,517;-2,736;0,000;33,600;33,800;9,533;1,716;-11,733;-11,901;-11,892;-12,337;-3,136;26,819;0,000;259,440;Inf;270,000;270,000;-11,853;3,022;20,361;23,348
3840,500;2,642;0,736;-34,012;1,757;9,410;4,865;31,960;4,566;-15,517;-2,736;0,000;33,600;33,800;9,533;1,716;-11,601;-11,694;-11,797;-12,038;-3,136;26,819;0,000;259,540;Inf;270,000;270,000;-11,966;3,016;20,368;23,315
3841,000;2,642;0,736;-34,012;1,757;9,410;4,865;31,960;4,566;-15,517;-2,736;0,000;33,600;33,800;9,533;1,716;-11,293;-11,483;-11,670;-11,789;-3,136;26,819;0,000;259,540;Inf;270,000;270,000;-11,782;3,010;20,355;23,282
3841,500;2,642;0,736;-34,012;1,757;9,410;4,857;31,945;4,528;-15,503;-2,746;0,000;33,650;33,834;9,533;1,716;-11,127;-11,551;-11,587;-11,799;-3,133;26,828;0,000;259,540;Inf;270,000;270,000;-11,559;3,004;20,354;23,282
3842,000;2,642;0,736;-34,012;1,757;9,410;4,857;31,945;4,528;-15,503;-2,746;0,000;33,700;33,800;9,533;1,716;-11,252;-11,662;-11,591;-11,992;-3,133;26,828;0,000;259,540;Inf;270,000;270,000;-11,516;2,998;20,345;23,389
3842,500;3,009;0,717;-35,209;1,713;9,490;4,857;31,945;4,528;-15,503;-2,746;0,000;33,700;33,800;9,415;1,868;-11,420;-11,795;-11,722;-12,224;-3,133;26,828;0,000;259,640;Inf;270,000;270,000;-11,624;2,992;20,362;23,473
3843,000;3,009;0,717;-35,209;1,713;9,490;4,857;31,945;4,528;-15,503;-2,746;0,000;33,700;33,800;9,415;1,868;-11,411;-11,716;-11,651;-11,824;-3,133;26,828;0,000;259,640;Inf;270,000;270,000;-11,790;2,992;20,337;23,471
3843,500;3,009;0,717;-35,209;1,713;9,490;4,857;31,945;4,528;-15,503;-2,746;0,000;33,700;33,800;9,415;1,868;-11,054;-11,462;-11,428;-11,597;-3,133;26,828;0,000;259,340;Inf;270,000;270,000;-11,651;2,992;20,342;23,473
3844,000;3,009;0,717;-35,209;1,713;9,490;4,857;31,945;4,528;-15,503;-2,746;0,000;33,700;33,800;9,415;1,868;-10,940;-11,538;-11,360;-11,758;-3,133;26,828;0,000;259,340;Inf;270,000;270,000;-11,385;2,993;20,363;23,388
3844,500;3,009;0,717;-35,209;1,713;9,490;4,879;31,900;4,516;-15,504;-2,752;0,000;33,653;33,938;9,415;1,868;-11,273;-11,675;-11,500;-11,999;-3,130;26,833;0,000;258,940;Inf;270,000;270,000;-11,399;2,993;20,357;23,372
3845,000;3,009;0,717;-35,209;1,713;9,490;4,879;31,900;4,516;-15,504;-2,752;0,000;33,700;33,900;9,415;1,868;-11,534;-11,796;-11,690;-12,224;-3,130;26,833;0,000;258,940;Inf;270,000;270,000;-11,612;2,993;20,377;23,431
3845,500;3,284;0,853;-34,371;1,785;9,431;4,879;31,900;4,516;-15,504;-2,752;0,000;33,700;33,900;9,482;1,629;-11,559;-11,785;-11,684;-12,104;-3,130;26,833;0,000;259,340;Inf;270,000;270,000;-11,811;2,994;20,360;23,426
3846,000;3,284;0,853;-34,371;1,785;9,431;4,879;31,900;4,516;-15,504;-2,752;0,000;33,700;33,900;9,482;1,629;-11,167;-11,494;-11,554;-11,703;-3,130;26,833;0,000;259,340;Inf;270,000;270,000;-11,783;2,998;20,366;23,455
3846,500;3,284;0,853;-34,371;1,785;9,431;4,879;31,900;4,516;-15,504;-2,752;0,000;33,700;33,900;9,482;1,629;-11,090;-11,403;-11,462;-11,555;-3,130;26,833;0,000;259,240;Inf;270,000;270,000;-11,479;3,003;20,362;23,509
3847,000;3,284;0,853;-34,371;1,785;9,431;4,879;31,900;4,516;-15,504;-2,752;0,000;33,700;33,900;9,482;1,629;-11,325;-11,741;-11,568;-12,096;-3,130;26,833;0,000;259,240;Inf;270,000;270,000;-11,378;3,008;20,360;23,538
3847,500;3,284;0,853;-34,371;1,785;9,431;4,879;31,900;4,516;-15,504;-2,752;0,000;33,700;33,900;9,482;1,629;-11,545;-11,808;-11,727;-12,215;-3,130;26,833;0,000;258,940;Inf;270,000;270,000;-11,682;3,012;20,374;23,437
3848,000;3,284;0,853;-34,371;1,785;9,431;4,863;31,936;4,511;-15,474;-2,747;0,000;33,655;33,886;9,482;1,629;-11,438;-11,658;-11,639;-11,893;-3,125;26,819;0,000;258,940;Inf;270,000;270,000;-11,824;3,017;20,361;23,414
3848,500;3,284;0,853;-34,371;1,785;9,431;4,863;31,936;4,511;-15,474;-2,747;0,000;33,700;33,900;9,482;1,629;-11,191;-11,341;-11,469;-11,571;-3,125;26,819;0,000;258,740;Inf;270,000;270,000;-11,657;3,021;20,372;23,402
3849,000;3,372;0,828;-35,209;1,740;9,457;4,863;31,936;4,511;-15,474;-2,747;0,000;33,700;33,900;9,352;1,637;-10,811;-11,402;-11,334;-11,531;-3,125;26,819;0,000;258,740;Inf;270,000;270,000;-11,393;3,025;20,368;23,354
3849,500;3,372;0,828;-35,209;1,740;9,457;4,863;31,936;4,511;-15,474;-2,747;0,000;33,700;33,900;9,352;1,637;-11,019;-11,533;-11,375;-11,863;-3,125;26,819;0,000;258,940;Inf;270,000;270,000;-11,270;3,031;20,368;23,256
3850,000;3,372;0,828;-35,209;1,740;9,457;4,863;31,936;4,511;-15,474;-2,747;0,000;33,700;33,900;9,352;1,637;-11,264;-11,726;-11,486;-12,056;-3,125;26,819;0,000;258,940;Inf;270,000;270,000;-11,447;3,037;20,370;23,298
3850,500;3,372;0,828;-35,209;1,740;9,457;4,863;31,936;4,511;-15,474;-2,747;0,000;33,700;33,900;9,352;1,637;-11,438;-11,781;-11,626;-11,987;-3,125;26,819;0,000;258,440;Inf;270,000;270,000;-11,633;3,042;20,364;23,281
3851,000;3,372;0,828;-35,209;1,740;9,457;4,869;31,959;4,511;-15,473;-2,748;0,000;33,653;33,902;9,352;1,637;-11,106;-11,450;-11,409;-11,626;-3,123;26,822;0,000;258,440;Inf;270,000;270,000;-11,708;3,047;20,363;23,309
3851,500;3,372;0,828;-35,209;1,740;9,457;4,869;31,959;4,511;-15,473;-2,748;0,000;33,700;33,900;9,352;1,637;-11,028;-11,357;-11,314;-11,571;-3,123;26,822;0,000;259,040;Inf;270,000;270,000;-11,398;3,053;20,363;23,317
3852,000;2,676;0,754;-34,118;1,736;9,413;4,869;31,959;4,511;-15,473;-2,748;0,000;33,700;33,900;9,551;1,756;-11,240;-11,529;-11,409;-11,864;-3,123;26,822;0,000;259,040;Inf;270,000;270,000;-11,317;3,058;20,357;23,328
3852,500;2,676;0,754;-34,118;1,736;9,413;4,869;31,959;4,511;-15,473;-2,748;0,000;33,700;33,900;9,551;1,756;-11,317;-11,698;-11,567;-12,135;-3,123;26,822;0,000;258,640;Inf;270,000;270,000;-11,510;3,052;20,355;23,272
3853,000;2,676;0,754;-34,118;1,736;9,413;4,869;31,959;4,511;-15,473;-2,748;0,000;33,700;33,900;9,551;1,756;-11,547;-11,802;-11,742;-12,286;-3,123;26,822;0,000;258,640;Inf;270,000;270,000;-11,679;3,046;20,359;23,329
3853,500;2,676;0,754;-34,118;1,736;9,413;4,869;31,959;4,511;-15,473;-2,748;0,000;33,700;33,900;9,551;1,756;-11,488;-11,800;-11,686;-11,996;-3,123;26,822;0,000;258,340;Inf;270,000;270,000;-11,844;3,039;20,336;23,384
3854,000;2,676;0,754;-34,118;1,736;9,413;4,869;31,959;4,511;-15,473;-2,748;0,000;33,700;33,900;9,551;1,756;-10,801;-11,331;-11,353;-11,605;-3,123;26,822;0,000;258,340;Inf;270,000;270,000;-11,743;3,034;20,345;23,390
3854,500;2,676;0,754;-34,118;1,736;9,413;4,840;31,957;4,555;-15,455;-2,738;0,000;33,664;33,865;9,551;1,756;-11,034;-11,476;-11,407;-11,842;-3,121;26,828;0,000;258,140;Inf;270,000;270,000;-11,272;3,028;20,332;23,409
3855,000;2,676;0,754;-34,118;1,736;9,413;4,840;31,957;4,555;-15,455;-2,738;0,000;33,700;33,900;9,551;1,756;-11,348;-11,514;-11,528;-11,976;-3,121;26,828;0,000;258,140;Inf;270,000;270,000;-11,440;3,022;20,344;23,400
3855,500;2,383;0,649;-34,221;1,789;9,376;4,840;31,957;4,555;-15,455;-2,738;0,000;33,700;33,900;9,488;1,696;-11,524;-11,720;-11,740;-12,234;-3,121;26,828;0,000;258,240;Inf;270,000;270,000;-11,591;3,016;20,347;23,361
3856,000;2,383;0,649;-34,221;1,789;9,376;4,840;31,957;4,555;-15,455;-2,738;0,000;33,700;33,900;9,488;1,696;-11,594;-11,796;-11,745;-12,204;-3,121;26,828;0,000;258,240;Inf;270,000;270,000;-11,804;3,006;20,338;23,361
3856,500;2,383;0,649;-34,221;1,789;9,376;4,840;31,957;4,555;-15,455;-2,738;0,000;33,700;33,900;9,488;1,696;-11,180;-11,563;-11,577;-11,800;-3,121;26,828;0,000;258,240;Inf;270,000;270,000;-11,835;2,996;20,338;23,434
3857,000;2,383;0,649;-34,221;1,789;9,376;4,840;31,957;4,555;-15,455;-2,738;0,000;33,700;33,900;9,488;1,696;-10,950;-11,228;-11,301;-11,430;-3,121;26,828;0,000;258,240;Inf;270,000;270,000;-11,530;2,986;20,344;23,420
3857,500;2,383;0,649;-34,221;1,789;9,376;4,857;31,914;4,539;-15,454;-2,715;0,000;33,674;33,947;9,488;1,696;-11,266;-11,626;-11,482;-11,930;-3,104;26,842;0,000;258,640;Inf;270,000;270,000;-11,227;2,976;20,346;23,400
3858,000;2,383;0,649;-34,221;1,789;9,376;4,857;31,914;4,539;-15,454;-2,715;0,000;33,700;33,900;9,488;1,696;-11,395;-11,663;-11,627;-12,157;-3,104;26,842;0,000;258,640;Inf;270,000;270,000;-11,576;2,966;20,354;23,376
3858,500;2,477;0,636;-34,063;1,812;9,495;4,857;31,914;4,539;-15,454;-2,715;0,000;33,700;33,900;9,618;1,691;-11,553;-11,740;-11,714;-12,136;-3,104;26,842;0,000;258,740;Inf;270,000;270,000;-11,711;2,956;20,327;23,305
3859,000;2,477;0,636;-34,063;1,812;9,495;4,857;31,914;4,539;-15,454;-2,715;0,000;33,700;33,900;9,618;1,691;-11,194;-11,468;-11,505;-11,687;-3,104;26,842;0,000;258,740;Inf;270,000;270,000;-11,786;2,949;20,339;23,258
3859,500;2,477;0,636;-34,063;1,812;9,495;4,857;31,914;4,539;-15,454;-2,715;0,000;33,700;33,900;9,618;1,691;-10,857;-11,190;-11,251;-11,291;-3,104;26,842;0,000;258,940;Inf;270,000;270,000;-11,463;2,941;20,333;23,188
3860,000;2,477;0,636;-34,063;1,812;9,495;4,857;31,914;4,539;-15,454;-2,715;0,000;33,700;33,900;9,618;1,691;-10,833;-11,364;-11,196;-11,511;-3,104;26,842;0,000;258,940;Inf;270,000;270,000;-11,147;2,933;20,332;23,146
3860,500;2,477;0,636;-34,063;1,812;9,495;4,857;31,914;4,539;-15,454;-2,715;0,000;33,700;33,900;9,618;1,691;-11,119;-11,602;-11,359;-11,939;-3,104;26,842;0,000;258,640;Inf;270,000;270,000;-11,226;2,926;20,333;23,177
3861,000;2,477;0,636;-34,063;1,812;9,495;4,865;31,922;4,506;-15,426;-2,722;0,000;33,670;33,917;9,618;1,691;-11,310;-11,731;-11,489;-12,174;-3,112;26,848;0,000;258,640;Inf;270,000;270,000;-11,505;2,918;20,339;23,120
3861,500;2,477;0,636;-34,063;1,812;9,495;4,865;31,922;4,506;-15,426;-2,722;0,000;33,700;33,900;9,618;1,691;-11,062;-11,422;-11,410;-11,640;-3,112;26,848;0,000;258,940;Inf;270,000;270,000;-11,676;2,911;20,332;23,073
3862,000;3,565;0,867;-35,209;1,728;9,439;4,865;31,922;4,506;-15,426;-2,722;0,000;33,700;33,900;9,386;1,807;-10,839;-11,265;-11,278;-11,398;-3,112;26,848;0,000;258,940;Inf;270,000;270,000;-11,383;2,904;20,337;22,976
3862,500;3,565;0,867;-35,209;1,728;9,439;4,865;31,922;4,506;-15,426;-2,722;0,000;33,700;33,900;9,386;1,807;-10,954;-11,400;-11,268;-11,596;-3,112;26,848;0,000;258,740;Inf;270,000;270,000;-11,195;2,915;20,332;22,953
3863,000;3,565;0,867;-35,209;1,728;9,439;4,865;31,922;4,506;-15,426;-2,722;0,000;33,700;33,900;9,386;1,807;-11,081;-11,563;-11,350;-11,868;-3,112;26,848;0,000;258,740;Inf;270,000;270,000;-11,304;2,926;20,334;22,935
3863,500;3,565;0,867;-35,209;1,728;9,439;4,865;31,922;4,506;-15,426;-2,722;0,000;33,700;33,900;9,386;1,807;-11,246;-11,678;-11,460;-12,046;-3,112;26,848;0,000;258,840;Inf;270,000;270,000;-11,465;2,936;20,322;22,858
3864,000;3,565;0,867;-35,209;1,728;9,439;4,861;31,968;4,513;-15,391;-2,720;0,000;33,674;33,898;9,386;1,807;-11,378;-11,675;-11,504;-11,984;-3,103;26,849;0,000;258,840;Inf;270,000;270,000;-11,608;2,946;20,326;22,831
3864,500;3,565;0,867;-35,209;1,728;9,439;4,861;31,968;4,513;-15,391;-2,720;0,000;33,700;33,900;9,386;1,807;-10,934;-11,439;-11,295;-11,494;-3,103;26,849;0,000;258,640;Inf;270,000;270,000;-11,635;2,956;20,321;22,841
3865,000;3,059;0,805;-34,039;1,812;9,403;4,861;31,968;4,513;-15,391;-2,720;0,000;33,700;33,900;9,500;1,539;-10,891;-11,255;-11,185;-11,516;-3,103;26,849;0,000;258,640;Inf;270,000;270,000;-11,290;2,966;20,326;22,864
3865,500;3,059;0,805;-34,039;1,812;9,403;4,861;31,968;4,513;-15,391;-2,720;0,000;33,700;33,900;9,500;1,539;-10,988;-11,489;-11,213;-11,728;-3,103;26,849;0,000;258,740;Inf;270,000;270,000;-11,212;2,968;20,326;22,861
3866,000;3,059;0,805;-34,039;1,812;9,403;4,861;31,968;4,513;-15,391;-2,720;0,000;33,700;33,900;9,500;1,539;-11,272;-11,621;-11,439;-11,968;-3,103;26,849;0,000;258,740;Inf;270,000;270,000;-11,354;2,969;20,317;22,849
3866,500;3,059;0,805;-34,039;1,812;9,403;4,861;31,968;4,513;-15,391;-2,720;0,000;33,700;33,900;9,500;1,539;-11,228;-11,701;-11,392;-11,899;-3,103;26,849;0,000;258,840;Inf;270,000;270,000;-11,575;2,971;20,330;22,830
3867,000;3,059;0,805;-34,039;1,812;9,403;4,863;31,980;4,539;-15,367;-2,711;0,000;33,703;34,010;9,500;1,539;-10,969;-11,365;-11,245;-11,492;-3,096;26,860;0,000;258,840;Inf;270,000;270,000;-11,555;2,972;20,319;22,791
3867,500;3,059;0,805;-34,039;1,812;9,403;4,863;31,980;4,539;-15,367;-2,711;0,000;33,700;34,000;9,500;1,539;-10,655;-11,156;-11,027;-11,251;-3,096;26,860;0,000;258,840;Inf;270,000;270,000;-11,267;2,974;20,327;22,644
3868,000;3,059;0,805;-34,039;1,812;9,403;4,863;31,980;4,539;-15,367;-2,711;0,000;33,700;34,000;9,500;1,539;-10,771;-11,390;-11,004;-11,504;-3,096;26,860;0,000;258,840;Inf;270,000;270,000;-11,022;2,975;20,330;22,663
3868,500;2,652;0,687;-34,940;1,713;9,330;4,863;31,980;4,539;-15,367;-2,711;0,000;33,700;34,000;9,475;1,937;-11,269;-11,497;-11,452;-11,839;-3,096;26,860;0,000;258,840;Inf;270,000;270,000;-11,167;2,977;20,322;22,587
3869,000;2,652;0,687;-34,940;1,713;9,330;4,863;31,980;4,539;-15,367;-2,711;0,000;33,700;34,000;9,475;1,937;-11,041;-11,401;-11,344;-11,514;-3,096;26,860;0,000;258,840;Inf;270,000;270,000;-11,514;2,971;20,310;22,511
3869,500;2,652;0,687;-34,940;1,713;9,330;4,863;31,980;4,539;-15,367;-2,711;0,000;33,700;34,000;9,475;1,937;-10,852;-11,026;-11,194;-11,206;-3,096;26,860;0,000;259,140;Inf;270,000;270,000;-11,325;2,966;20,317;22,486
3870,000;2,652;0,687;-34,940;1,713;9,330;4,863;31,980;4,539;-15,367;-2,711;0,000;33,700;34,000;9,475;1,937;-10,783;-11,041;-11,090;-11,271;-3,096;26,860;0,000;259,140;Inf;270,000;270,000;-11,070;2,961;20,328;22,523
3870,500;2,652;0,687;-34,940;1,713;9,330;4,839;31,955;4,520;-15,373;-2,711;0,000;33,694;33,908;9,475;1,937;-10,933;-11,277;-11,147;-11,517;-3,101;26,868;0,000;259,640;Inf;270,000;270,000;-11,046;2,956;20,321;22,521
3871,000;2,652;0,687;-34,940;1,713;9,330;4,839;31,955;4,520;-15,373;-2,711;0,000;33,700;33,900;9,475;1,937;-11,142;-11,462;-11,355;-11,862;-3,101;26,868;0,000;259,640;Inf;270,000;270,000;-11,219;2,951;20,316;22,597
3871,500;2,264;0,621;-33,983;1,785;9,338;4,839;31,955;4,520;-15,373;-2,711;0,000;33,700;33,900;9,508;1,667;-11,307;-11,537;-11,421;-11,841;-3,101;26,868;0,000;259,640;Inf;270,000;270,000;-11,455;2,946;20,317;22,629
3872,000;2,264;0,621;-33,983;1,785;9,338;4,839;31,955;4,520;-15,373;-2,711;0,000;33,700;33,900;9,508;1,667;-10,708;-11,011;-11,159;-11,204;-3,101;26,868;0,000;259,640;Inf;270,000;270,000;-11,526;2,935;20,330;22,611
3872,500;2,264;0,621;-33,983;1,785;9,338;4,839;31,955;4,520;-15,373;-2,711;0,000;33,700;33,900;9,508;1,667;-10,709;-11,119;-11,048;-11,214;-3,101;26,868;0,000;259,740;Inf;270,000;270,000;-11,021;2,924;20,305;22,606
3873,000;2,264;0,621;-33,983;1,785;9,338;4,839;31,955;4,520;-15,373;-2,711;0,000;33,700;33,900;9,508;1,667;-10,803;-11,330;-11,103;-11,561;-3,101;26,868;0,000;259,740;Inf;270,000;270,000;-11,023;2,913;20,318;22,584
3873,500;2,264;0,621;-33,983;1,785;9,338;4,823;31,943;4,524;-15,362;-2,717;0,000;33,695;33,923;9,508;1,667;-11,039;-11,425;-11,263;-11,871;-3,102;26,860;0,000;259,540;Inf;270,000;270,000;-11,199;2,902;20,324;22,564
3874,000;2,264;0,621;-33,983;1,785;9,338;4,823;31,943;4,524;-15,362;-2,717;0,000;33,700;33,900;9,508;1,667;-11,246;-11,549;-11,376;-11,867;-3,102;26,860;0,000;259,540;Inf;270,000;270,000;-11,399;2,892;20,318;22,558
3874,500;2,264;0,621;-33,983;1,785;9,338;4,823;31,943;4,524;-15,362;-2,717;0,000;33,700;33,900;9,508;1,667;-10,907;-11,343;-11,148;-11,414;-3,102;26,860;0,000;259,440;Inf;270,000;270,000;-11,509;2,882;20,312;22,575
3875,000;2,760;0,706;-34,101;1,749;9,412;4,823;31,943;4,524;-15,362;-2,717;0,000;33,700;33,900;9,503;1,612;-10,600;-11,045;-11,011;-11,081;-3,102;26,860;0,000;259,440;Inf;270,000;270,000;-11,203;2,871;20,309;22,601
3875,500;2,760;0,706;-34,101;1,749;9,412;4,823;31,943;4,524;-15,362;-2,717;0,000;33,700;33,900;9,503;1,612;-10,700;-10,966;-10,926;-11,175;-3,102;26,860;0,000;259,740;Inf;270,000;270,000;-10,934;2,870;20,314;22,628
3876,000;2,760;0,706;-34,101;1,749;9,412;4,823;31,943;4,524;-15,362;-2,717;0,000;33,700;33,900;9,503;1,612;-11,005;-11,401;-11,185;-11,788;-3,102;26,860;0,000;259,740;Inf;270,000;270,000;-10,942;2,868;20,307;22,647
3876,500;2,760;0,706;-34,101;1,749;9,412;4,823;31,943;4,524;-15,362;-2,717;0,000;33,700;33,900;9,503;1,612;-11,209;-11,498;-11,333;-11,812;-3,102;26,860;0,000;259,640;Inf;270,000;270,000;-11,345;2,866;20,305;22,708
3877,000;2,760;0,706;-34,101;1,749;9,412;4,826;31,983;4,550;-15,338;-2,708;0,000;33,706;34,003;9,503;1,612;-11,114;-11,233;-11,276;-11,527;-3,094;26,866;0,000;259,640;Inf;270,000;270,000;-11,463;2,864;20,304;22,739
3877,500;2,760;0,706;-34,101;1,749;9,412;4,826;31,983;4,550;-15,338;-2,708;0,000;33,700;34,000;9,503;1,612;-10,791;-10,995;-11,144;-11,304;-3,094;26,866;0,000;259,340;Inf;270,000;270,000;-11,288;2,863;20,308;22,722
3878,000;3,505;0,805;-35,209;1,730;9,442;4,826;31,983;4,550;-15,338;-2,708;0,000;33,700;34,000;9,393;1,713;-10,625;-11,064;-11,067;-11,250;-3,094;26,866;0,000;259,340;Inf;270,000;270,000;-11,058;2,861;20,292;22,766
3878,500;3,505;0,805;-35,209;1,730;9,442;4,826;31,983;4,550;-15,338;-2,708;0,000;33,700;34,000;9,393;1,713;-10,740;-11,225;-11,072;-11,537;-3,094;26,866;0,000;259,740;Inf;270,000;270,000;-11,002;2,872;20,297;22,761
3879,000;3,505;0,805;-35,209;1,730;9,442;4,826;31,983;4,550;-15,338;-2,708;0,000;33,700;34,000;9,393;1,713;-10,945;-11,338;-11,202;-11,757;-3,094;26,866;0,000;259,740;Inf;270,000;270,000;-11,144;2,882;20,282;22,779
3879,500;3,505;0,805;-35,209;1,730;9,442;4,826;31,983;4,550;-15,338;-2,708;0,000;33,700;34,000;9,393;1,713;-10,817;-11,307;-11,064;-11,300;-3,094;26,866;0,000;259,540;Inf;270,000;270,000;-11,311;2,892;20,281;22,970
3880,000;3,505;0,805;-35,209;1,730;9,442;4,853;31,986;4,545;-15,330;-2,712;0,000;33,709;33,975;9,393;1,713;-10,530;-10,913;-10,885;-11,062;-3,092;26,870;0,000;259,540;Inf;270,000;270,000;-11,122;2,902;20,291;23,067
3880,500;3,505;0,805;-35,209;1,730;9,442;4,853;31,986;4,545;-15,330;-2,712;0,000;33,700;34,000;9,393;1,713;-10,383;-11,012;-10,852;-11,253;-3,092;26,870;0,000;259,440;Inf;270,000;270,000;-10,847;2,912;20,295;23,172
3881,000;3,505;0,805;-35,209;1,730;9,442;4,853;31,986;4,545;-15,330;-2,712;0,000;33,700;34,000;9,393;1,713;-10,674;-11,158;-10,989;-11,468;-3,092;26,870;0,000;259,440;Inf;270,000;270,000;-10,875;2,922;20,304;23,223
3881,500;2,600;0,698;-33,456;1,751;9,347;4,853;31,986;4,545;-15,330;-2,712;0,000;33,700;34,000;9,712;1,734;-10,935;-11,238;-11,198;-11,604;-3,092;26,870;0,000;259,040;Inf;270,000;270,000;-11,073;2,931;20,291;23,286
3882,000;2,600;0,698;-33,456;1,751;9,347;4,853;31,986;4,545;-15,330;-2,712;0,000;33,700;34,000;9,712;1,734;-10,966;-11,246;-11,211;-11,427;-3,092;26,870;0,000;259,040;Inf;270,000;270,000;-11,244;2,926;20,279;23,255
3882,500;2,600;0,698;-33,456;1,751;9,347;4,853;31,986;4,545;-15,330;-2,712;0,000;33,700;34,000;9,712;1,734;-10,833;-10,956;-11,096;-11,184;-3,092;26,870;0,000;258,940;Inf;270,000;270,000;-11,213;2,921;20,289;23,223
3883,000;2,600;0,698;-33,456;1,751;9,347;4,853;31,986;4,545;-15,330;-2,712;0,000;33,700;34,000;9,712;1,734;-10,534;-11,140;-10,944;-11,374;-3,092;26,870;0,000;258,940;Inf;270,000;270,000;-11,017;2,915;20,288;23,176
3883,500;2,600;0,698;-33,456;1,751;9,347;4,828;31,962;4,528;-15,329;-2,702;0,000;33,700;33,975;9,712;1,734;-10,794;-11,210;-11,061;-11,605;-3,093;26,870;0,000;258,740;Inf;270,000;270,000;-10,998;2,910;20,279;23,214
3884,000;2,600;0,698;-33,456;1,751;9,347;4,828;31,962;4,528;-15,329;-2,702;0,000;33,700;34,000;9,712;1,734;-10,915;-11,355;-11,165;-11,613;-3,093;26,870;0,000;258,740;Inf;270,000;270,000;-11,168;2,905;20,282;23,290
3884,500;3,299;0,743;-35,209;1,703;9,447;4,828;31,962;4,528;-15,329;-2,702;0,000;33,700;34,000;9,433;1,772;-10,825;-11,125;-11,071;-11,277;-3,093;26,870;0,000;258,940;Inf;270,000;270,000;-11,262;2,900;20,289;23,330
3885,000;3,299;0,743;-35,209;1,703;9,447;4,828;31,962;4,528;-15,329;-2,702;0,000;33,700;34,000;9,433;1,772;-10,590;-10,891;-10,919;-11,134;-3,093;26,870;0,000;258,940;Inf;270,000;270,000;-11,074;2,907;20,295;23,334
3885,500;3,299;0,743;-35,209;1,703;9,447;4,828;31,962;4,528;-15,329;-2,702;0,000;33,700;34,000;9,433;1,772;-10,428;-11,006;-10,863;-11,226;-3,093;26,870;0,000;258,840;Inf;270,000;270,000;-10,884;2,913;20,336;23,365
3886,000;3,299;0,743;-35,209;1,703;9,447;4,828;31,962;4,528;-15,329;-2,702;0,000;33,700;34,000;9,433;1,772;-10,656;-11,135;-10,976;-11,496;-3,093;26,870;0,000;258,840;Inf;270,000;270,000;-10,881;2,919;20,329;23,392
3886,500;3,299;0,743;-35,209;1,703;9,447;4,832;31,985;4,504;-15,310;-2,711;0,000;33,702;33,982;9,433;1,772;-10,980;-11,370;-11,193;-11,747;-3,100;26,866;0,000;259,040;Inf;270,000;270,000;-11,066;2,926;20,351;23,386
3887,000;3,299;0,743;-35,209;1,703;9,447;4,832;31,985;4,504;-15,310;-2,711;0,000;33,700;34,000;9,433;1,772;-10,873;-11,200;-11,158;-11,422;-3,100;26,866;0,000;259,040;Inf;270,000;270,000;-11,322;2,932;20,343;23,386
3887,500;3,299;0,743;-35,209;1,703;9,447;4,832;31,985;4,504;-15,310;-2,711;0,000;33,700;34,000;9,433;1,772;-10,685;-10,803;-10,985;-11,138;-3,100;26,866;0,000;258,940;Inf;270,000;270,000;-11,163;2,938;20,342;23,350
3888,000;2,925;0,746;-33,743;1,794;9,435;4,832;31,985;4,504;-15,310;-2,711;0,000;33,700;34,000;9,610;1,643;-10,574;-10,953;-10,899;-11,195;-3,100;26,866;0,000;258,940;Inf;270,000;270,000;-10,903;2,944;20,360;23,361
3888,500;2,925;0,746;-33,743;1,794;9,435;4,832;31,985;4,504;-15,310;-2,711;0,000;33,700;34,000;9,610;1,643;-10,826;-11,253;-10,961;-11,436;-3,100;26,866;0,000;259,740;Inf;270,000;270,000;-10,905;2,943;20,362;23,352
