t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3889,000;2,925;0,746;-33,743;1,794;9,435;4,832;31,985;4,504;-15,310;-2,711;0,000;33,700;34,000;9,610;1,643;-10,908;-11,348;-11,125;-11,760;-3,100;26,866;0,000;259,740;Inf;270,000;270,000;-11,119;2,943;20,384;23,360
3889,500;2,925;0,746;-33,743;1,794;9,435;4,832;31,985;4,504;-15,310;-2,711;0,000;33,700;34,000;9,610;1,643;-11,111;-11,449;-11,219;-11,801;-3,100;26,866;0,000;259,640;Inf;270,000;270,000;-11,285;2,943;20,365;23,358
3890,000;2,925;0,746;-33,743;1,794;9,435;4,821;32,020;4,554;-15,293;-2,711;0,000;33,716;33,932;9,610;1,643;-10,759;-11,285;-11,088;-11,358;-3,104;26,871;0,000;259,640;Inf;270,000;270,000;-11,395;2,942;20,369;23,380
3890,500;2,925;0,746;-33,743;1,794;9,435;4,821;32,020;4,554;-15,293;-2,711;0,000;33,700;33,900;9,610;1,643;-10,477;-10,889;-10,794;-11,107;-3,104;26,871;0,000;260,040;Inf;270,000;270,000;-11,122;2,942;20,400;23,426
3891,000;3,041;0,763;-34,621;1,765;9,477;4,821;32,020;4,554;-15,293;-2,711;0,000;33,700;33,900;9,557;1,663;-10,793;-11,200;-10,944;-11,485;-3,104;26,871;0,000;260,040;Inf;270,000;270,000;-10,817;2,942;20,388;23,426
3891,500;3,041;0,763;-34,621;1,765;9,477;4,821;32,020;4,554;-15,293;-2,711;0,000;33,700;33,900;9,557;1,663;-10,875;-11,344;-11,111;-11,761;-3,104;26,871;0,000;259,240;Inf;270,000;270,000;-11,105;2,943;20,387;23,467
3892,000;3,041;0,763;-34,621;1,765;9,477;4,821;32,020;4,554;-15,293;-2,711;0,000;33,700;33,900;9,557;1,663;-11,169;-11,399;-11,288;-11,830;-3,104;26,871;0,000;259,240;Inf;270,000;270,000;-11,273;2,945;20,386;23,503
3892,500;3,041;0,763;-34,621;1,765;9,477;4,821;32,020;4,554;-15,293;-2,711;0,000;33,700;33,900;9,557;1,663;-10,959;-11,199;-11,103;-11,357;-3,104;26,871;0,000;259,440;Inf;270,000;270,000;-11,421;2,947;20,386;23,512
3893,000;3,041;0,763;-34,621;1,765;9,477;4,829;31,995;4,549;-15,296;-2,723;0,000;33,723;33,942;9,557;1,663;-10,538;-10,927;-10,948;-11,071;-3,094;26,869;0,000;259,440;Inf;270,000;270,000;-11,154;2,948;20,396;23,532
3893,500;3,041;0,763;-34,621;1,765;9,477;4,829;31,995;4,549;-15,296;-2,723;0,000;33,700;33,900;9,557;1,663;-10,431;-10,956;-10,840;-11,055;-3,094;26,869;0,000;259,540;Inf;270,000;270,000;-10,871;2,950;20,398;23,442
3894,000;2,813;0,718;-34,739;1,758;9,471;4,829;31,995;4,549;-15,296;-2,723;0,000;33,700;33,900;9,449;1,682;-10,752;-11,315;-10,987;-11,673;-3,094;26,869;0,000;259,540;Inf;270,000;270,000;-10,820;2,951;20,396;23,408
3894,500;2,813;0,718;-34,739;1,758;9,471;4,829;31,995;4,549;-15,296;-2,723;0,000;33,700;33,900;9,449;1,682;-10,998;-11,366;-11,140;-11,692;-3,094;26,869;0,000;259,640;Inf;270,000;270,000;-11,182;2,949;20,416;23,425
3895,000;2,813;0,718;-34,739;1,758;9,471;4,829;31,995;4,549;-15,296;-2,723;0,000;33,700;33,900;9,449;1,682;-10,811;-11,017;-10,990;-11,275;-3,094;26,869;0,000;259,640;Inf;270,000;270,000;-11,299;2,947;20,411;23,418
3895,500;2,813;0,718;-34,739;1,758;9,471;4,829;31,995;4,549;-15,296;-2,723;0,000;33,700;33,900;9,449;1,682;-10,470;-10,737;-10,815;-10,926;-3,094;26,869;0,000;259,740;Inf;270,000;270,000;-11,023;2,945;20,406;23,387
3896,000;2,813;0,718;-34,739;1,758;9,471;4,829;31,995;4,549;-15,296;-2,723;0,000;33,700;33,900;9,449;1,682;-10,253;-10,897;-10,726;-11,088;-3,094;26,869;0,000;259,740;Inf;270,000;270,000;-10,737;2,942;20,416;23,348
3896,500;2,813;0,718;-34,739;1,758;9,471;4,839;31,949;4,548;-15,293;-2,718;0,000;33,725;33,974;9,449;1,682;-10,486;-11,121;-10,779;-11,452;-3,103;26,869;0,000;259,740;Inf;270,000;270,000;-10,741;2,940;20,417;23,226
3897,000;2,813;0,718;-34,739;1,758;9,471;4,839;31,949;4,548;-15,293;-2,718;0,000;33,700;34,000;9,449;1,682;-10,841;-11,298;-10,982;-11,738;-3,103;26,869;0,000;259,740;Inf;270,000;270,000;-10,959;2,938;20,424;23,228
3897,500;2,939;0,683;-35,209;1,712;9,495;4,839;31,949;4,548;-15,293;-2,718;0,000;33,700;34,000;9,287;1,787;-10,688;-11,132;-10,935;-11,311;-3,103;26,869;0,000;259,640;Inf;270,000;270,000;-11,215;2,936;20,423;23,284
3898,000;2,939;0,683;-35,209;1,712;9,495;4,839;31,949;4,548;-15,293;-2,718;0,000;33,700;34,000;9,287;1,787;-10,265;-10,806;-10,688;-10,867;-3,103;26,869;0,000;259,640;Inf;270,000;270,000;-11,016;2,936;20,421;23,294
3898,500;2,939;0,683;-35,209;1,712;9,495;4,839;31,949;4,548;-15,293;-2,718;0,000;33,700;34,000;9,287;1,787;-10,404;-10,934;-10,693;-11,070;-3,103;26,869;0,000;259,240;Inf;270,000;270,000;-10,656;2,936;20,421;23,353
3899,000;2,939;0,683;-35,209;1,712;9,495;4,839;31,949;4,548;-15,293;-2,718;0,000;33,700;34,000;9,287;1,787;-10,573;-11,087;-10,812;-11,419;-3,103;26,869;0,000;259,240;Inf;270,000;270,000;-10,775;2,936;20,420;23,436
3899,500;2,939;0,683;-35,209;1,712;9,495;4,814;31,964;4,510;-15,266;-2,721;0,000;33,723;33,992;9,287;1,787;-10,688;-11,203;-10,900;-11,597;-3,117;26,859;0,000;259,340;Inf;270,000;270,000;-10,973;2,936;20,412;23,488
3900,000;2,939;0,683;-35,209;1,712;9,495;4,814;31,964;4,510;-15,266;-2,721;0,000;33,700;34,000;9,287;1,787;-10,992;-11,286;-11,099;-11,694;-3,117;26,859;0,000;259,340;Inf;270,000;270,000;-11,097;2,936;20,411;23,532
3900,500;3,016;0,688;-35,209;1,691;9,463;4,814;31,964;4,510;-15,266;-2,721;0,000;33,700;34,000;9,474;1,710;-10,886;-11,182;-11,048;-11,451;-3,117;26,859;0,000;259,240;Inf;270,000;270,000;-11,268;2,936;20,409;23,515
3901,000;3,016;0,688;-35,209;1,691;9,463;4,814;31,964;4,510;-15,266;-2,721;0,000;33,700;34,000;9,474;1,710;-10,242;-10,721;-10,629;-10,795;-3,117;26,859;0,000;259,240;Inf;270,000;270,000;-11,142;2,938;20,408;23,539
3901,500;3,016;0,688;-35,209;1,691;9,463;4,814;31,964;4,510;-15,266;-2,721;0,000;33,700;34,000;9,474;1,710;-10,415;-10,985;-10,734;-11,236;-3,117;26,859;0,000;259,240;Inf;270,000;270,000;-10,597;2,939;20,404;23,553
3902,000;3,016;0,688;-35,209;1,691;9,463;4,814;31,964;4,510;-15,266;-2,721;0,000;33,700;34,000;9,474;1,710;-10,626;-11,113;-10,857;-11,478;-3,117;26,859;0,000;259,240;Inf;270,000;270,000;-10,842;2,940;20,415;23,580
3902,500;3,016;0,688;-35,209;1,691;9,463;4,814;31,964;4,510;-15,266;-2,721;0,000;33,700;34,000;9,474;1,710;-10,951;-11,248;-11,088;-11,718;-3,117;26,859;0,000;259,640;Inf;270,000;270,000;-11,019;2,941;20,419;23,592
3903,000;3,016;0,688;-35,209;1,691;9,463;4,845;32,000;4,535;-15,237;-2,709;0,000;33,734;33,961;9,474;1,710;-10,851;-11,258;-11,054;-11,438;-3,120;26,868;0,000;259,640;Inf;270,000;270,000;-11,251;2,943;20,434;23,575
3903,500;3,016;0,688;-35,209;1,691;9,463;4,845;32,000;4,535;-15,237;-2,709;0,000;33,700;34,000;9,474;1,710;-10,651;-10,676;-10,873;-10,985;-3,120;26,868;0,000;259,440;Inf;270,000;270,000;-11,151;2,944;20,411;23,583
3904,000;3,354;0,835;-34,475;1,764;9,403;4,845;32,000;4,535;-15,237;-2,709;0,000;33,700;34,000;9,528;1,578;-10,263;-10,668;-10,720;-10,978;-3,120;26,868;0,000;259,440;Inf;270,000;270,000;-10,796;2,945;20,424;23,547
3904,500;3,354;0,835;-34,475;1,764;9,403;4,845;32,000;4,535;-15,237;-2,709;0,000;33,700;34,000;9,528;1,578;-10,441;-10,881;-10,764;-11,160;-3,120;26,868;0,000;259,340;Inf;270,000;270,000;-10,658;2,952;20,413;23,547
3905,000;3,354;0,835;-34,475;1,764;9,403;4,845;32,000;4,535;-15,237;-2,709;0,000;33,700;34,000;9,528;1,578;-10,888;-11,007;-11,153;-11,445;-3,120;26,868;0,000;259,340;Inf;270,000;270,000;-10,812;2,958;20,432;23,566
3905,500;3,354;0,835;-34,475;1,764;9,403;4,845;32,000;4,535;-15,237;-2,709;0,000;33,700;34,000;9,528;1,578;-10,719;-10,967;-11,056;-11,072;-3,120;26,868;0,000;259,240;Inf;270,000;270,000;-11,123;2,965;20,421;23,552
3906,000;3,354;0,835;-34,475;1,764;9,403;4,822;32,085;4,560;-15,269;-2,725;0,000;33,737;34,160;9,528;1,578;-10,425;-10,589;-10,823;-10,752;-3,115;26,871;0,000;259,240;Inf;270,000;270,000;-10,954;2,971;20,412;23,554
3906,500;3,354;0,835;-34,475;1,764;9,403;4,822;32,085;4,560;-15,269;-2,725;0,000;33,700;34,200;9,528;1,578;-10,140;-10,700;-10,716;-10,852;-3,115;26,871;0,000;259,240;Inf;270,000;270,000;-10,647;2,977;20,412;23,540
3907,000;2,694;0,642;-35,209;1,732;9,598;4,822;32,085;4,560;-15,269;-2,725;0,000;33,700;34,200;9,340;1,806;-10,362;-10,940;-10,746;-11,167;-3,115;26,871;0,000;259,240;Inf;270,000;270,000;-10,602;2,984;20,414;23,503
3907,500;2,694;0,642;-35,209;1,732;9,598;4,822;32,085;4,560;-15,269;-2,725;0,000;33,700;34,200;9,340;1,806;-10,691;-11,076;-10,927;-11,477;-3,115;26,871;0,000;258,940;Inf;270,000;270,000;-10,804;2,979;20,422;23,506
3908,000;2,694;0,642;-35,209;1,732;9,598;4,822;32,085;4,560;-15,269;-2,725;0,000;33,700;34,200;9,340;1,806;-10,785;-11,056;-10,968;-11,380;-3,115;26,871;0,000;258,940;Inf;270,000;270,000;-11,043;2,974;20,408;23,491
3908,500;2,694;0,642;-35,209;1,732;9,598;4,822;32,085;4,560;-15,269;-2,725;0,000;33,700;34,200;9,340;1,806;-10,075;-10,305;-10,491;-10,562;-3,115;26,871;0,000;259,240;Inf;270,000;270,000;-11,047;2,970;20,415;23,478
3909,000;2,694;0,642;-35,209;1,732;9,598;4,822;32,085;4,560;-15,269;-2,725;0,000;33,700;34,200;9,340;1,806;-10,071;-10,569;-10,468;-10,843;-3,115;26,871;0,000;259,240;Inf;270,000;270,000;-10,358;2,965;20,391;23,478
3909,500;2,694;0,642;-35,209;1,732;9,598;4,820;31,936;4,525;-15,283;-2,725;0,000;33,739;34,004;9,340;1,806;-10,539;-10,881;-10,678;-11,245;-3,115;26,870;0,000;259,540;Inf;270,000;270,000;-10,488;2,961;20,391;23,459
3910,000;2,694;0,642;-35,209;1,732;9,598;4,820;31,936;4,525;-15,283;-2,725;0,000;33,700;34,000;9,340;1,806;-10,692;-11,067;-10,873;-11,494;-3,115;26,870;0,000;259,540;Inf;270,000;270,000;-10,836;2,956;20,394;23,477
3910,500;2,947;0,660;-35,209;1,741;9,444;4,820;31,936;4,525;-15,283;-2,725;0,000;33,700;34,000;9,399;1,754;-10,771;-11,102;-10,928;-11,378;-3,115;26,870;0,000;259,540;Inf;270,000;270,000;-11,031;2,952;20,399;23,486
3911,000;2,947;0,660;-35,209;1,741;9,444;4,820;31,936;4,525;-15,283;-2,725;0,000;33,700;34,000;9,399;1,754;-10,683;-10,624;-10,836;-10,977;-3,115;26,870;0,000;259,540;Inf;270,000;270,000;-11,045;2,952;20,406;23,478
3911,500;2,947;0,660;-35,209;1,741;9,444;4,820;31,936;4,525;-15,283;-2,725;0,000;33,700;34,000;9,399;1,754;-10,098;-10,485;-10,597;-10,660;-3,115;26,870;0,000;259,440;Inf;270,000;270,000;-10,780;2,952;20,386;23,468
3912,000;2,947;0,660;-35,209;1,741;9,444;4,820;31,936;4,525;-15,283;-2,725;0,000;33,700;34,000;9,399;1,754;-10,327;-10,930;-10,612;-11,241;-3,115;26,870;0,000;259,440;Inf;270,000;270,000;-10,460;2,952;20,385;23,439
3912,500;2,947;0,660;-35,209;1,741;9,444;4,827;31,982;4,517;-15,239;-2,721;0,000;33,746;34,144;9,399;1,754;-10,670;-11,082;-10,832;-11,511;-3,125;26,868;0,000;259,440;Inf;270,000;270,000;-10,778;2,952;20,389;23,364
3913,000;2,947;0,660;-35,209;1,741;9,444;4,827;31,982;4,517;-15,239;-2,721;0,000;33,700;34,100;9,399;1,754;-10,668;-10,988;-10,887;-11,279;-3,125;26,868;0,000;259,440;Inf;270,000;270,000;-11,024;2,952;20,380;23,324
3913,500;3,945;0,936;-35,209;1,682;9,470;4,827;31,982;4,517;-15,239;-2,721;0,000;33,700;34,100;9,281;1,714;-10,359;-10,464;-10,648;-10,691;-3,125;26,868;0,000;259,340;Inf;270,000;270,000;-10,956;2,952;20,382;23,278
3914,000;3,945;0,936;-35,209;1,682;9,470;4,827;31,982;4,517;-15,239;-2,721;0,000;33,700;34,100;9,281;1,714;-10,107;-10,356;-10,480;-10,650;-3,125;26,868;0,000;259,340;Inf;270,000;270,000;-10,541;2,968;20,379;23,265
3914,500;3,945;0,936;-35,209;1,682;9,470;4,827;31,982;4,517;-15,239;-2,721;0,000;33,700;34,100;9,281;1,714;-10,224;-10,681;-10,484;-10,887;-3,125;26,868;0,000;259,140;Inf;270,000;270,000;-10,398;2,984;20,378;23,300
3915,000;3,945;0,936;-35,209;1,682;9,470;4,827;31,982;4,517;-15,239;-2,721;0,000;33,700;34,100;9,281;1,714;-10,441;-10,944;-10,612;-11,265;-3,125;26,868;0,000;259,140;Inf;270,000;270,000;-10,569;3,000;20,382;23,283
3915,500;3,945;0,936;-35,209;1,682;9,470;4,827;31,982;4,517;-15,239;-2,721;0,000;33,700;34,100;9,281;1,714;-10,729;-11,048;-10,858;-11,399;-3,125;26,868;0,000;259,240;Inf;270,000;270,000;-10,815;3,015;20,377;23,292
3916,000;3,945;0,936;-35,209;1,682;9,470;4,741;32,015;4,524;-15,213;-2,734;0,000;33,758;34,112;9,281;1,714;-10,262;-10,723;-10,645;-10,845;-3,131;26,869;0,000;259,240;Inf;270,000;270,000;-11,008;3,030;20,372;23,310
3916,500;3,945;0,936;-35,209;1,682;9,470;4,741;32,015;4,524;-15,213;-2,734;0,000;33,800;34,100;9,281;1,714;-10,239;-10,457;-10,475;-10,666;-3,131;26,869;0,000;258,940;Inf;270,000;270,000;-10,619;3,045;20,371;23,237
3917,000;2,483;0,682;-34,339;1,768;9,351;4,741;32,015;4,524;-15,213;-2,734;0,000;33,800;34,100;9,453;1,708;-10,324;-10,697;-10,542;-10,956;-3,131;26,869;0,000;258,940;Inf;270,000;270,000;-10,459;3,060;20,359;23,218
3917,500;2,483;0,682;-34,339;1,768;9,351;4,741;32,015;4,524;-15,213;-2,734;0,000;33,800;34,100;9,453;1,708;-10,429;-10,911;-10,646;-11,299;-3,131;26,869;0,000;258,740;Inf;270,000;270,000;-10,630;3,051;20,375;23,204
3918,000;2,483;0,682;-34,339;1,768;9,351;4,741;32,015;4,524;-15,213;-2,734;0,000;33,800;34,100;9,453;1,708;-10,677;-11,047;-10,816;-11,440;-3,131;26,869;0,000;258,740;Inf;270,000;270,000;-10,821;3,041;20,359;23,258
3918,500;2,483;0,682;-34,339;1,768;9,351;4,741;32,015;4,524;-15,213;-2,734;0,000;33,800;34,100;9,453;1,708;-10,609;-10,973;-10,702;-11,128;-3,131;26,869;0,000;258,840;Inf;270,000;270,000;-10,995;3,032;20,376;23,308
3919,000;2,483;0,682;-34,339;1,768;9,351;4,827;32,025;4,550;-15,218;-2,741;0,000;33,763;34,068;9,453;1,708;-10,178;-10,568;-10,574;-10,936;-3,124;26,874;0,000;258,840;Inf;270,000;270,000;-10,853;3,023;20,359;23,340
3919,500;2,483;0,682;-34,339;1,768;9,351;4,827;32,025;4,550;-15,218;-2,741;0,000;33,800;34,100;9,453;1,708;-10,286;-10,751;-10,588;-11,068;-3,124;26,874;0,000;259,040;Inf;270,000;270,000;-10,564;3,014;20,360;23,292
3920,000;2,734;0,706;-34,632;1,733;9,320;4,827;32,025;4,550;-15,218;-2,741;0,000;33,800;34,100;9,482;1,772;-10,399;-10,956;-10,649;-11,296;-3,124;26,874;0,000;259,040;Inf;270,000;270,000;-10,673;3,006;20,360;23,230
3920,500;2,734;0,706;-34,632;1,733;9,320;4,827;32,025;4,550;-15,218;-2,741;0,000;33,800;34,100;9,482;1,772;-10,713;-11,075;-10,783;-11,414;-3,124;26,874;0,000;259,240;Inf;270,000;270,000;-10,825;3,001;20,353;23,206
3921,000;2,734;0,706;-34,632;1,733;9,320;4,827;32,025;4,550;-15,218;-2,741;0,000;33,800;34,100;9,482;1,772;-10,446;-10,871;-10,671;-11,121;-3,124;26,874;0,000;259,240;Inf;270,000;270,000;-10,996;2,997;20,373;23,164
3921,500;2,734;0,706;-34,632;1,733;9,320;4,827;32,025;4,550;-15,218;-2,741;0,000;33,800;34,100;9,482;1,772;-10,231;-10,628;-10,566;-10,728;-3,124;26,874;0,000;259,340;Inf;270,000;270,000;-10,777;2,992;20,353;23,115
3922,000;2,734;0,706;-34,632;1,733;9,320;4,852;31,983;4,499;-15,205;-2,743;0,000;33,763;34,034;9,482;1,772;-10,149;-10,692;-10,457;-10,797;-3,137;26,871;0,000;259,340;Inf;270,000;270,000;-10,538;2,988;20,347;23,089
3922,500;2,734;0,706;-34,632;1,733;9,320;4,852;31,983;4,499;-15,205;-2,743;0,000;33,800;34,000;9,482;1,772;-10,358;-10,847;-10,588;-11,136;-3,137;26,871;0,000;259,440;Inf;270,000;270,000;-10,524;2,984;20,352;23,032
3923,000;2,734;0,706;-34,632;1,733;9,320;4,852;31,983;4,499;-15,205;-2,743;0,000;33,800;34,000;9,482;1,772;-10,753;-11,073;-10,856;-11,476;-3,137;26,871;0,000;259,440;Inf;270,000;270,000;-10,732;2,980;20,353;22,996
3923,500;2,397;0,635;-33,399;1,775;9,367;4,852;31,983;4,499;-15,205;-2,743;0,000;33,800;34,000;9,710;1,689;-10,586;-10,820;-10,741;-11,138;-3,137;26,871;0,000;259,540;Inf;270,000;270,000;-11,039;2,976;20,341;23,012
3924,000;2,397;0,635;-33,399;1,775;9,367;4,852;31,983;4,499;-15,205;-2,743;0,000;33,800;34,000;9,710;1,689;-10,248;-10,539;-10,592;-10,721;-3,137;26,871;0,000;259,540;Inf;270,000;270,000;-10,821;2,966;20,356;23,039
3924,500;2,397;0,635;-33,399;1,775;9,367;4,852;31,983;4,499;-15,205;-2,743;0,000;33,800;34,000;9,710;1,689;-10,069;-10,629;-10,483;-10,714;-3,137;26,871;0,000;259,340;Inf;270,000;270,000;-10,525;2,957;20,345;23,078
3925,000;2,397;0,635;-33,399;1,775;9,367;4,852;31,983;4,499;-15,205;-2,743;0,000;33,800;34,000;9,710;1,689;-10,223;-10,806;-10,522;-11,113;-3,137;26,871;0,000;259,340;Inf;270,000;270,000;-10,474;2,948;20,345;23,133
3925,500;2,397;0,635;-33,399;1,775;9,367;4,853;31,997;4,511;-15,192;-2,737;0,000;33,775;33,989;9,710;1,689;-10,529;-10,962;-10,726;-11,391;-3,148;26,872;0,000;259,140;Inf;270,000;270,000;-10,666;2,939;20,357;23,149
3926,000;2,397;0,635;-33,399;1,775;9,367;4,853;31,997;4,511;-15,192;-2,737;0,000;33,800;34,000;9,710;1,689;-10,781;-11,069;-10,872;-11,475;-3,148;26,872;0,000;259,140;Inf;270,000;270,000;-10,902;2,930;20,351;23,091
3926,500;3,494;0,899;-33,609;1,771;9,392;4,853;31,997;4,511;-15,192;-2,737;0,000;33,800;34,000;9,619;1,708;-9,907;-10,256;-10,315;-10,254;-3,148;26,872;0,000;259,040;Inf;270,000;270,000;-11,049;2,921;20,341;23,016
3927,000;3,494;0,899;-33,609;1,771;9,392;4,853;31,997;4,511;-15,192;-2,737;0,000;33,800;34,000;9,619;1,708;-9,854;-10,530;-10,212;-10,596;-3,148;26,872;0,000;259,040;Inf;270,000;270,000;-10,183;2,931;20,337;22,942
3927,500;3,494;0,899;-33,609;1,771;9,392;4,853;31,997;4,511;-15,192;-2,737;0,000;33,800;34,000;9,619;1,708;-10,160;-10,789;-10,408;-11,017;-3,148;26,872;0,000;259,340;Inf;270,000;270,000;-10,298;2,940;20,327;22,919
3928,000;3,494;0,899;-33,609;1,771;9,392;4,853;31,997;4,511;-15,192;-2,737;0,000;33,800;34,000;9,619;1,708;-10,359;-10,875;-10,555;-11,285;-3,148;26,872;0,000;259,340;Inf;270,000;270,000;-10,593;2,949;20,335;22,997
3928,500;3,494;0,899;-33,609;1,771;9,392;4,839;32,036;4,503;-15,162;-2,732;0,000;33,786;33,984;9,619;1,708;-10,524;-10,991;-10,709;-11,406;-3,146;26,881;0,000;259,040;Inf;270,000;270,000;-10,769;2,958;20,330;23,059
3929,000;3,494;0,899;-33,609;1,771;9,392;4,839;32,036;4,503;-15,162;-2,732;0,000;33,800;34,000;9,619;1,708;-10,739;-10,945;-10,812;-11,371;-3,146;26,881;0,000;259,040;Inf;270,000;270,000;-10,907;2,967;20,320;23,110
3929,500;3,494;0,899;-33,609;1,771;9,392;4,839;32,036;4,503;-15,162;-2,732;0,000;33,800;34,000;9,619;1,708;-10,310;-10,802;-10,635;-10,914;-3,146;26,881;0,000;259,440;Inf;270,000;270,000;-10,967;2,975;20,344;23,120
3930,000;3,242;0,800;-34,792;1,656;9,381;4,839;32,036;4,503;-15,162;-2,732;0,000;33,800;34,000;9,531;1,783;-10,214;-10,626;-10,426;-10,897;-3,146;26,881;0,000;259,440;Inf;270,000;270,000;-10,666;2,984;20,317;23,133
3930,500;3,242;0,800;-34,792;1,656;9,381;4,839;32,036;4,503;-15,162;-2,732;0,000;33,800;34,000;9,531;1,783;-10,387;-10,888;-10,569;-11,229;-3,146;26,881;0,000;259,440;Inf;270,000;270,000;-10,541;2,988;20,311;23,146
3931,000;3,242;0,800;-34,792;1,656;9,381;4,839;32,036;4,503;-15,162;-2,732;0,000;33,800;34,000;9,531;1,783;-10,469;-10,935;-10,697;-11,395;-3,146;26,881;0,000;259,440;Inf;270,000;270,000;-10,768;2,992;20,321;23,163
3931,500;3,242;0,800;-34,792;1,656;9,381;4,839;32,036;4,503;-15,162;-2,732;0,000;33,800;34,000;9,531;1,783;-10,692;-11,041;-10,814;-11,412;-3,146;26,881;0,000;259,040;Inf;270,000;270,000;-10,874;2,996;20,315;23,172
3932,000;3,242;0,800;-34,792;1,656;9,381;4,873;32,070;4,540;-15,166;-2,741;0,000;33,791;34,017;9,531;1,783;-10,502;-10,956;-10,685;-11,000;-3,141;26,886;0,000;259,040;Inf;270,000;270,000;-10,990;3,000;20,318;23,203
3932,500;3,242;0,800;-34,792;1,656;9,381;4,873;32,070;4,540;-15,166;-2,741;0,000;33,800;34,000;9,531;1,783;-10,117;-10,516;-10,448;-10,738;-3,141;26,886;0,000;259,140;Inf;270,000;270,000;-10,786;3,004;20,323;23,285
3933,000;3,226;0,745;-35,209;1,711;9,472;4,873;32,070;4,540;-15,166;-2,741;0,000;33,800;34,000;9,469;1,778;-10,132;-10,611;-10,434;-10,874;-3,141;26,886;0,000;259,140;Inf;270,000;270,000;-10,455;3,008;20,353;23,341
3933,500;3,226;0,745;-35,209;1,711;9,472;4,873;32,070;4,540;-15,166;-2,741;0,000;33,800;34,000;9,469;1,778;-10,551;-10,973;-10,726;-11,423;-3,141;26,886;0,000;259,340;Inf;270,000;270,000;-10,513;3,012;20,332;23,332
3934,000;3,226;0,745;-35,209;1,711;9,472;4,873;32,070;4,540;-15,166;-2,741;0,000;33,800;34,000;9,469;1,778;-10,726;-10,996;-10,847;-11,390;-3,141;26,886;0,000;259,340;Inf;270,000;270,000;-10,919;3,015;20,354;23,301
3934,500;3,226;0,745;-35,209;1,711;9,472;4,873;32,070;4,540;-15,166;-2,741;0,000;33,800;34,000;9,469;1,778;-10,575;-10,697;-10,744;-11,069;-3,141;26,886;0,000;259,540;Inf;270,000;270,000;-10,990;3,019;20,321;23,284
3935,000;3,226;0,745;-35,209;1,711;9,472;4,856;32,061;4,527;-15,179;-2,747;0,000;33,793;34,017;9,469;1,778;-10,186;-10,612;-10,601;-10,853;-3,145;26,882;0,000;259,540;Inf;270,000;270,000;-10,771;3,022;20,325;23,303
3935,500;3,226;0,745;-35,209;1,711;9,472;4,856;32,061;4,527;-15,179;-2,747;0,000;33,800;34,000;9,469;1,778;-10,173;-10,635;-10,563;-10,921;-3,145;26,882;0,000;259,140;Inf;270,000;270,000;-10,563;3,025;20,342;23,308
3936,000;3,226;0,745;-35,209;1,711;9,472;4,856;32,061;4,527;-15,179;-2,747;0,000;33,800;34,000;9,469;1,778;-10,305;-10,761;-10,622;-11,099;-3,145;26,882;0,000;259,140;Inf;270,000;270,000;-10,573;3,029;20,339;23,324
3936,500;3,001;0,785;-34,504;1,771;9,377;4,856;32,061;4,527;-15,179;-2,747;0,000;33,800;34,000;9,545;1,796;-10,460;-10,861;-10,765;-11,264;-3,145;26,882;0,000;259,540;Inf;270,000;270,000;-10,697;3,032;20,342;23,319
3937,000;3,001;0,785;-34,504;1,771;9,377;4,856;32,061;4,527;-15,179;-2,747;0,000;33,800;34,000;9,545;1,796;-10,564;-10,989;-10,837;-11,244;-3,145;26,882;0,000;259,540;Inf;270,000;270,000;-10,838;3,031;20,334;23,325
3937,500;3,001;0,785;-34,504;1,771;9,377;4,856;32,061;4,527;-15,179;-2,747;0,000;33,800;34,000;9,545;1,796;-10,453;-10,561;-10,713;-10,874;-3,145;26,882;0,000;259,840;Inf;270,000;270,000;-10,909;3,031;20,340;23,295
3938,000;3,001;0,785;-34,504;1,771;9,377;4,856;32,061;4,527;-15,179;-2,747;0,000;33,800;34,000;9,545;1,796;-10,168;-10,675;-10,604;-10,873;-3,145;26,882;0,000;259,840;Inf;270,000;270,000;-10,650;3,030;20,341;23,270
3938,500;3,001;0,785;-34,504;1,771;9,377;4,868;32,042;4,529;-15,187;-2,739;0,000;33,796;34,019;9,545;1,796;-10,198;-10,809;-10,604;-11,071;-3,155;26,886;0,000;259,440;Inf;270,000;270,000;-10,580;3,030;20,331;23,264
3939,000;3,001;0,785;-34,504;1,771;9,377;4,868;32,042;4,529;-15,187;-2,739;0,000;33,800;34,000;9,545;1,796;-10,422;-10,931;-10,701;-11,255;-3,155;26,886;0,000;259,440;Inf;270,000;270,000;-10,671;3,029;20,367;23,269
3939,500;2,115;0,605;-34,059;1,798;9,416;4,868;32,042;4,529;-15,187;-2,739;0,000;33,800;34,000;9,568;1,771;-10,486;-10,976;-10,747;-11,236;-3,155;26,886;0,000;259,540;Inf;270,000;270,000;-10,827;3,029;20,356;23,217
3940,000;2,115;0,605;-34,059;1,798;9,416;4,868;32,042;4,529;-15,187;-2,739;0,000;33,800;34,000;9,568;1,771;-10,460;-10,615;-10,625;-10,851;-3,155;26,886;0,000;259,540;Inf;270,000;270,000;-10,861;3,014;20,344;23,245
3940,500;2,115;0,605;-34,059;1,798;9,416;4,868;32,042;4,529;-15,187;-2,739;0,000;33,800;34,000;9,568;1,771;-10,056;-10,437;-10,447;-10,576;-3,155;26,886;0,000;259,140;Inf;270,000;270,000;-10,638;2,999;20,349;23,260
3941,000;2,115;0,605;-34,059;1,798;9,416;4,868;32,042;4,529;-15,187;-2,739;0,000;33,800;34,000;9,568;1,771;-10,164;-10,732;-10,471;-11,053;-3,155;26,886;0,000;259,140;Inf;270,000;270,000;-10,379;2,985;20,355;23,264
3941,500;2,115;0,605;-34,059;1,798;9,416;4,848;32,015;4,513;-15,151;-2,754;0,000;33,804;34,017;9,568;1,771;-10,434;-10,862;-10,654;-11,298;-3,162;26,893;0,000;259,240;Inf;270,000;270,000;-10,605;2,971;20,337;23,269
3942,000;2,115;0,605;-34,059;1,798;9,416;4,848;32,015;4,513;-15,151;-2,754;0,000;33,800;34,000;9,568;1,771;-10,541;-10,929;-10,699;-11,185;-3,162;26,893;0,000;259,240;Inf;270,000;270,000;-10,812;2,957;20,344;23,274
3942,500;2,115;0,605;-34,059;1,798;9,416;4,848;32,015;4,513;-15,151;-2,754;0,000;33,800;34,000;9,568;1,771;-10,240;-10,535;-10,456;-10,587;-3,162;26,893;0,000;259,340;Inf;270,000;270,000;-10,838;2,943;20,327;23,311
3943,000;3,506;0,832;-35,209;1,706;9,432;4,848;32,015;4,513;-15,151;-2,754;0,000;33,800;34,000;9,483;1,743;-9,604;-10,284;-10,149;-10,268;-3,162;26,893;0,000;259,340;Inf;270,000;270,000;-10,454;2,929;20,344;23,349
3943,500;3,506;0,832;-35,209;1,706;9,432;4,848;32,015;4,513;-15,151;-2,754;0,000;33,800;34,000;9,483;1,743;-9,837;-10,524;-10,197;-10,682;-3,162;26,893;0,000;259,340;Inf;270,000;270,000;-10,076;2,939;20,326;23,259
3944,000;3,506;0,832;-35,209;1,706;9,432;4,848;32,015;4,513;-15,151;-2,754;0,000;33,800;34,000;9,483;1,743;-10,077;-10,731;-10,326;-11,056;-3,162;26,893;0,000;259,340;Inf;270,000;270,000;-10,310;2,948;20,326;23,186
3944,500;3,506;0,832;-35,209;1,706;9,432;4,848;32,015;4,513;-15,151;-2,754;0,000;33,800;34,000;9,483;1,743;-10,489;-10,756;-10,618;-11,070;-3,162;26,893;0,000;259,040;Inf;270,000;270,000;-10,547;2,957;20,333;23,150
3945,000;3,506;0,832;-35,209;1,706;9,432;4,787;32,077;4,532;-15,113;-2,756;0,000;33,807;34,042;9,483;1,743;-10,044;-10,211;-10,349;-10,394;-3,152;26,903;0,000;259,040;Inf;270,000;270,000;-10,733;2,966;20,325;23,183
3945,500;3,506;0,832;-35,209;1,706;9,432;4,787;32,077;4,532;-15,113;-2,756;0,000;33,800;34,000;9,483;1,743;-9,666;-10,005;-10,124;-10,320;-3,152;26,903;0,000;258,740;Inf;270,000;270,000;-10,249;2,975;20,337;23,186
3946,000;3,022;0,800;-33,871;1,731;9,402;4,787;32,077;4,532;-15,113;-2,756;0,000;33,800;34,000;9,527;1,534;-9,965;-10,299;-10,219;-10,678;-3,152;26,903;0,000;258,740;Inf;270,000;270,000;-10,029;2,984;20,331;23,209
3946,500;3,022;0,800;-33,871;1,731;9,402;4,787;32,077;4,532;-15,113;-2,756;0,000;33,800;34,000;9,527;1,534;-10,277;-10,499;-10,468;-10,914;-3,152;26,903;0,000;259,340;Inf;270,000;270,000;-10,291;2,984;20,319;23,196
3947,000;3,022;0,800;-33,871;1,731;9,402;4,787;32,077;4,532;-15,113;-2,756;0,000;33,800;34,000;9,527;1,534;-10,380;-10,682;-10,638;-11,211;-3,152;26,903;0,000;259,340;Inf;270,000;270,000;-10,540;2,985;20,334;23,175
3947,500;3,022;0,800;-33,871;1,731;9,402;4,787;32,077;4,532;-15,113;-2,756;0,000;33,800;34,000;9,527;1,534;-10,532;-10,751;-10,712;-11,136;-3,152;26,903;0,000;259,040;Inf;270,000;270,000;-10,727;2,985;20,327;23,167
3948,000;3,022;0,800;-33,871;1,731;9,402;4,841;32,106;4,541;-15,127;-2,768;0,000;33,811;34,055;9,527;1,534;-9,896;-10,139;-10,265;-10,389;-3,166;26,896;0,000;259,040;Inf;270,000;270,000;-10,783;2,986;20,321;23,131
3948,500;3,022;0,800;-33,871;1,731;9,402;4,841;32,106;4,541;-15,127;-2,768;0,000;33,800;34,100;9,527;1,534;-9,787;-10,345;-10,206;-10,620;-3,166;26,896;0,000;259,340;Inf;270,000;270,000;-10,172;2,987;20,344;23,112
3949,000;2,690;0,683;-34,829;1,761;9,341;4,841;32,106;4,541;-15,127;-2,768;0,000;33,800;34,100;9,516;1,776;-10,083;-10,589;-10,349;-10,921;-3,166;26,896;0,000;259,340;Inf;270,000;270,000;-10,239;2,987;20,334;23,047
3949,500;2,690;0,683;-34,829;1,761;9,341;4,841;32,106;4,541;-15,127;-2,768;0,000;33,800;34,100;9,516;1,776;-10,407;-10,776;-10,578;-11,273;-3,166;26,896;0,000;258,640;Inf;270,000;270,000;-10,486;2,982;20,323;22,999
3950,000;2,690;0,683;-34,829;1,761;9,341;4,841;32,106;4,541;-15,127;-2,768;0,000;33,800;34,100;9,516;1,776;-10,589;-10,739;-10,703;-11,256;-3,166;26,896;0,000;258,640;Inf;270,000;270,000;-10,759;2,978;20,341;23,019
3950,500;2,690;0,683;-34,829;1,761;9,341;4,841;32,106;4,541;-15,127;-2,768;0,000;33,800;34,100;9,516;1,776;-10,128;-10,428;-10,522;-10,746;-3,166;26,896;0,000;259,040;Inf;270,000;270,000;-10,822;2,973;20,348;23,085
3951,000;2,690;0,683;-34,829;1,761;9,341;4,841;32,106;4,541;-15,127;-2,768;0,000;33,800;34,100;9,516;1,776;-9,843;-10,091;-10,213;-10,180;-3,166;26,896;0,000;259,040;Inf;270,000;270,000;-10,456;2,968;20,337;23,123
3951,500;2,690;0,683;-34,829;1,761;9,341;4,842;32,039;4,530;-15,128;-2,765;0,000;33,814;34,162;9,516;1,776;-9,775;-10,321;-10,138;-10,459;-3,168;26,899;0,000;259,540;Inf;270,000;270,000;-10,082;2,964;20,352;23,183
3952,000;2,690;0,683;-34,829;1,761;9,341;4,842;32,039;4,530;-15,128;-2,765;0,000;33,800;34,200;9,516;1,776;-10,205;-10,505;-10,515;-10,951;-3,168;26,899;0,000;259,540;Inf;270,000;270,000;-10,173;2,959;20,349;23,207
3952,500;2,393;0,664;-33,749;1,767;9,384;4,842;32,039;4,530;-15,128;-2,765;0,000;33,800;34,200;9,560;1,815;-10,385;-10,690;-10,600;-10,963;-3,168;26,899;0,000;259,440;Inf;270,000;270,000;-10,544;2,955;20,341;23,149
3953,000;2,393;0,664;-33,749;1,767;9,384;4,842;32,039;4,530;-15,128;-2,765;0,000;33,800;34,200;9,560;1,815;-10,269;-10,279;-10,444;-10,506;-3,168;26,899;0,000;259,440;Inf;270,000;270,000;-10,660;2,946;20,357;23,123
3953,500;2,393;0,664;-33,749;1,767;9,384;4,842;32,039;4,530;-15,128;-2,765;0,000;33,800;34,200;9,560;1,815;-9,807;-10,076;-10,257;-10,295;-3,168;26,899;0,000;259,940;Inf;270,000;270,000;-10,375;2,936;20,365;23,102
3954,000;2,393;0,664;-33,749;1,767;9,384;4,842;32,039;4,530;-15,128;-2,765;0,000;33,800;34,200;9,560;1,815;-9,741;-10,216;-10,208;-10,447;-3,168;26,899;0,000;259,940;Inf;270,000;270,000;-10,109;2,928;20,368;23,086
3954,500;2,393;0,664;-33,749;1,767;9,384;4,828;32,039;4,513;-15,130;-2,748;0,000;33,821;34,062;9,560;1,815;-9,897;-10,422;-10,265;-10,776;-3,158;26,903;0,000;260,140;Inf;270,000;270,000;-10,153;2,919;20,375;23,097
3955,000;2,393;0,664;-33,749;1,767;9,384;4,828;32,039;4,513;-15,130;-2,748;0,000;33,800;34,100;9,560;1,815;-10,178;-10,618;-10,408;-11,049;-3,158;26,903;0,000;260,140;Inf;270,000;270,000;-10,340;2,910;20,382;23,107
3955,500;3,279;0,835;-33,810;1,719;9,404;4,828;32,039;4,513;-15,130;-2,748;0,000;33,800;34,100;9,627;1,602;-9,898;-10,103;-10,197;-10,219;-3,158;26,903;0,000;259,940;Inf;270,000;270,000;-10,563;2,902;20,380;23,141
3956,000;3,279;0,835;-33,810;1,719;9,404;4,828;32,039;4,513;-15,130;-2,748;0,000;33,800;34,100;9,627;1,602;-9,359;-9,904;-9,934;-10,171;-3,158;26,903;0,000;259,940;Inf;270,000;270,000;-10,104;2,908;20,390;23,159
3956,500;3,279;0,835;-33,810;1,719;9,404;4,828;32,039;4,513;-15,130;-2,748;0,000;33,800;34,100;9,627;1,602;-9,570;-10,188;-9,987;-10,483;-3,158;26,903;0,000;260,040;Inf;270,000;270,000;-9,842;2,914;20,386;23,213
3957,000;3,279;0,835;-33,810;1,719;9,404;4,828;32,039;4,513;-15,130;-2,748;0,000;33,800;34,100;9,627;1,602;-10,033;-10,349;-10,155;-10,767;-3,158;26,903;0,000;260,040;Inf;270,000;270,000;-10,057;2,920;20,393;23,227
3957,500;3,279;0,835;-33,810;1,719;9,404;4,828;32,039;4,513;-15,130;-2,748;0,000;33,800;34,100;9,627;1,602;-10,230;-10,558;-10,337;-10,957;-3,158;26,903;0,000;260,240;Inf;270,000;270,000;-10,326;2,926;20,401;23,268
3958,000;3,279;0,835;-33,810;1,719;9,404;4,820;32,067;4,536;-15,079;-2,748;0,000;33,829;34,040;9,627;1,602;-10,264;-10,556;-10,419;-10,846;-3,163;26,900;0,000;260,240;Inf;270,000;270,000;-10,520;2,932;20,397;23,304
3958,500;3,279;0,835;-33,810;1,719;9,404;4,820;32,067;4,536;-15,079;-2,748;0,000;33,800;34,000;9,627;1,602;-10,119;-10,199;-10,301;-10,534;-3,163;26,900;0,000;259,640;Inf;270,000;270,000;-10,521;2,937;20,400;23,351
3959,000;3,374;0,822;-35,209;1,609;9,464;4,820;32,067;4,536;-15,079;-2,748;0,000;33,800;34,000;9,461;1,886;-9,653;-10,314;-10,064;-10,552;-3,163;26,900;0,000;259,640;Inf;270,000;270,000;-10,288;2,943;20,411;23,387
3959,500;3,374;0,822;-35,209;1,609;9,464;4,820;32,067;4,536;-15,079;-2,748;0,000;33,800;34,000;9,461;1,886;-9,896;-10,536;-10,138;-10,855;-3,163;26,900;0,000;259,540;Inf;270,000;270,000;-10,146;2,950;20,410;23,424
3960,000;3,374;0,822;-35,209;1,609;9,464;4,820;32,067;4,536;-15,079;-2,748;0,000;33,800;34,000;9,461;1,886;-10,204;-10,644;-10,299;-10,982;-3,163;26,900;0,000;259,540;Inf;270,000;270,000;-10,356;2,957;20,409;23,491
3960,500;3,374;0,822;-35,209;1,609;9,464;4,820;32,067;4,536;-15,079;-2,748;0,000;33,800;34,000;9,461;1,886;-9,855;-10,469;-10,185;-10,599;-3,163;26,900;0,000;259,540;Inf;270,000;270,000;-10,532;2,964;20,416;23,502
3961,000;3,374;0,822;-35,209;1,609;9,464;4,852;32,082;4,522;-15,057;-2,765;0,000;33,837;34,101;9,461;1,886;-9,818;-10,035;-10,060;-10,222;-3,160;26,909;0,000;259,540;Inf;270,000;270,000;-10,277;2,970;20,400;23,483
3961,500;3,374;0,822;-35,209;1,609;9,464;4,852;32,082;4,522;-15,057;-2,765;0,000;33,800;34,100;9,461;1,886;-9,554;-10,083;-9,903;-10,309;-3,160;26,909;0,000;259,440;Inf;270,000;270,000;-10,034;2,977;20,408;23,579
3962,000;2,632;0,701;-33,128;1,731;9,410;4,852;32,082;4,522;-15,057;-2,765;0,000;33,800;34,100;9,604;1,713;-9,789;-10,260;-10,010;-10,599;-3,160;26,909;0,000;259,440;Inf;270,000;270,000;-9,962;2,984;20,430;23,571
3962,500;2,632;0,701;-33,128;1,731;9,410;4,852;32,082;4,522;-15,057;-2,765;0,000;33,800;34,100;9,604;1,713;-10,090;-10,525;-10,195;-10,880;-3,160;26,909;0,000;259,540;Inf;270,000;270,000;-10,165;2,978;20,424;23,593
3963,000;2,632;0,701;-33,128;1,731;9,410;4,852;32,082;4,522;-15,057;-2,765;0,000;33,800;34,100;9,604;1,713;-9,929;-10,189;-10,186;-10,485;-3,160;26,909;0,000;259,540;Inf;270,000;270,000;-10,423;2,972;20,428;23,599
3963,500;2,632;0,701;-33,128;1,731;9,410;4,852;32,082;4,522;-15,057;-2,765;0,000;33,800;34,100;9,604;1,713;-9,671;-9,947;-9,988;-10,135;-3,160;26,909;0,000;259,440;Inf;270,000;270,000;-10,197;2,967;20,422;23,697
3964,000;2,632;0,701;-33,128;1,731;9,410;4,852;32,082;4,522;-15,057;-2,765;0,000;33,800;34,100;9,604;1,713;-9,678;-10,240;-9,937;-10,433;-3,160;26,909;0,000;259,440;Inf;270,000;270,000;-9,935;2,961;20,445;23,731
3964,500;2,632;0,701;-33,128;1,731;9,410;4,822;32,045;4,528;-15,044;-2,772;0,000;33,836;34,046;9,604;1,713;-9,853;-10,435;-10,079;-10,809;-3,174;26,898;0,000;259,640;Inf;270,000;270,000;-10,072;2,956;20,429;23,763
3965,000;2,632;0,701;-33,128;1,731;9,410;4,822;32,045;4,528;-15,044;-2,772;0,000;33,800;34,000;9,604;1,713;-10,093;-10,596;-10,278;-11,047;-3,174;26,898;0,000;259,640;Inf;270,000;270,000;-10,294;2,950;20,454;23,849
3965,500;2,408;0,674;-33,975;1,800;9,323;4,822;32,045;4,528;-15,044;-2,772;0,000;33,800;34,000;9,535;1,697;-10,133;-10,571;-10,277;-10,759;-3,174;26,898;0,000;259,440;Inf;270,000;270,000;-10,504;2,945;20,442;23,859
3966,000;2,408;0,674;-33,975;1,800;9,323;4,822;32,045;4,528;-15,044;-2,772;0,000;33,800;34,000;9,535;1,697;-9,740;-10,025;-10,026;-10,241;-3,174;26,898;0,000;259,440;Inf;270,000;270,000;-10,435;2,936;20,452;23,873
3966,500;2,408;0,674;-33,975;1,800;9,323;4,822;32,045;4,528;-15,044;-2,772;0,000;33,800;34,000;9,535;1,697;-9,634;-10,199;-9,975;-10,568;-3,174;26,898;0,000;259,340;Inf;270,000;270,000;-10,008;2,928;20,469;23,821
3967,000;2,408;0,674;-33,975;1,800;9,323;4,822;32,045;4,528;-15,044;-2,772;0,000;33,800;34,000;9,535;1,697;-10,002;-10,407;-10,109;-10,758;-3,174;26,898;0,000;259,340;Inf;270,000;270,000;-10,094;2,919;20,468;23,787
3967,500;2,408;0,674;-33,975;1,800;9,323;4,848;32,092;4,521;-15,009;-2,751;0,000;33,860;34,242;9,535;1,697;-10,096;-10,352;-10,326;-10,675;-3,151;26,911;0,000;259,640;Inf;270,000;270,000;-10,319;2,911;20,460;23,765
3968,000;2,408;0,674;-33,975;1,800;9,323;4,848;32,092;4,521;-15,009;-2,751;0,000;33,900;34,200;9,535;1,697;-9,919;-10,163;-10,244;-10,364;-3,151;26,911;0,000;259,640;Inf;270,000;270,000;-10,362;2,903;20,455;23,839
3968,500;3,294;0,824;-34,347;1,770;9,445;4,848;32,092;4,521;-15,009;-2,751;0,000;33,900;34,200;9,525;1,577;-9,681;-10,001;-10,089;-10,290;-3,151;26,911;0,000;259,740;Inf;270,000;270,000;-10,173;2,894;20,479;23,858
3969,000;3,294;0,824;-34,347;1,770;9,445;4,848;32,092;4,521;-15,009;-2,751;0,000;33,900;34,200;9,525;1,577;-9,681;-10,136;-10,072;-10,489;-3,151;26,911;0,000;259,740;Inf;270,000;270,000;-10,015;2,901;20,490;23,894
3969,500;3,294;0,824;-34,347;1,770;9,445;4,848;32,092;4,521;-15,009;-2,751;0,000;33,900;34,200;9,525;1,577;-9,842;-10,354;-10,136;-10,710;-3,151;26,911;0,000;259,640;Inf;270,000;270,000;-10,094;2,907;20,477;23,876
3970,000;3,294;0,824;-34,347;1,770;9,445;4,848;32,092;4,521;-15,009;-2,751;0,000;33,900;34,200;9,525;1,577;-10,140;-10,454;-10,324;-10,847;-3,151;26,911;0,000;259,640;Inf;270,000;270,000;-10,261;2,914;20,471;23,868
3970,500;3,294;0,824;-34,347;1,770;9,445;4,848;32,092;4,521;-15,009;-2,751;0,000;33,900;34,200;9,525;1,577;-9,880;-10,302;-10,224;-10,527;-3,151;26,911;0,000;259,940;Inf;270,000;270,000;-10,441;2,920;20,457;23,813
3971,000;3,294;0,824;-34,347;1,770;9,445;4,846;32,130;4,521;-15,046;-2,745;0,000;33,858;34,062;9,525;1,577;-9,744;-10,039;-10,047;-10,213;-3,162;26,902;0,000;259,940;Inf;270,000;270,000;-10,233;2,926;20,463;23,848
3971,500;3,294;0,824;-34,347;1,770;9,445;4,846;32,130;4,521;-15,046;-2,745;0,000;33,900;34,100;9,525;1,577;-9,710;-10,190;-9,982;-10,375;-3,162;26,902;0,000;260,040;Inf;270,000;270,000;-10,011;2,932;20,471;23,884
3972,000;2,735;0,648;-35,209;1,717;9,448;4,846;32,130;4,521;-15,046;-2,745;0,000;33,900;34,100;9,279;1,720;-9,935;-10,431;-10,084;-10,728;-3,162;26,902;0,000;260,040;Inf;270,000;270,000;-10,064;2,938;20,447;23,892
3972,500;2,735;0,648;-35,209;1,717;9,448;4,846;32,130;4,521;-15,046;-2,745;0,000;33,900;34,100;9,279;1,720;-10,145;-10,572;-10,283;-10,980;-3,162;26,902;0,000;260,040;Inf;270,000;270,000;-10,295;2,935;20,453;23,941
3973,000;2,735;0,648;-35,209;1,717;9,448;4,846;32,130;4,521;-15,046;-2,745;0,000;33,900;34,100;9,279;1,720;-10,237;-10,590;-10,246;-10,846;-3,162;26,902;0,000;260,040;Inf;270,000;270,000;-10,495;2,932;20,454;23,868
3973,500;2,735;0,648;-35,209;1,717;9,448;4,846;32,130;4,521;-15,046;-2,745;0,000;33,900;34,100;9,279;1,720;-9,748;-10,193;-10,078;-10,316;-3,162;26,902;0,000;259,740;Inf;270,000;270,000;-10,480;2,928;20,453;23,774
3974,000;2,735;0,648;-35,209;1,717;9,448;4,844;32,091;4,524;-15,047;-2,768;0,000;33,857;34,127;9,279;1,720;-9,788;-10,311;-10,091;-10,542;-3,183;26,900;0,000;259,740;Inf;270,000;270,000;-10,084;2,925;20,459;23,667
3974,500;2,735;0,648;-35,209;1,717;9,448;4,844;32,091;4,524;-15,047;-2,768;0,000;33,900;34,100;9,279;1,720;-9,968;-10,398;-10,198;-10,845;-3,183;26,900;0,000;259,840;Inf;270,000;270,000;-10,183;2,922;20,470;23,626
3975,000;2,723;0,644;-35,209;1,725;9,498;4,844;32,091;4,524;-15,047;-2,768;0,000;33,900;34,100;9,397;1,865;-10,171;-10,548;-10,335;-11,020;-3,183;26,900;0,000;259,840;Inf;270,000;270,000;-10,352;2,919;20,475;23,545
3975,500;2,723;0,644;-35,209;1,725;9,498;4,844;32,091;4,524;-15,047;-2,768;0,000;33,900;34,100;9,397;1,865;-10,166;-10,484;-10,353;-10,707;-3,183;26,900;0,000;259,740;Inf;270,000;270,000;-10,518;2,916;20,465;23,530
3976,000;2,723;0,644;-35,209;1,725;9,498;4,844;32,091;4,524;-15,047;-2,768;0,000;33,900;34,100;9,397;1,865;-9,919;-9,962;-10,141;-10,330;-3,183;26,900;0,000;259,740;Inf;270,000;270,000;-10,428;2,913;20,454;23,521
3976,500;2,723;0,644;-35,209;1,725;9,498;4,844;32,091;4,524;-15,047;-2,768;0,000;33,900;34,100;9,397;1,865;-9,549;-10,012;-9,986;-10,302;-3,183;26,900;0,000;259,740;Inf;270,000;270,000;-10,088;2,909;20,454;23,522
3977,000;2,723;0,644;-35,209;1,725;9,498;4,871;32,074;4,498;-15,017;-2,762;0,000;33,867;34,075;9,397;1,865;-9,688;-10,193;-9,985;-10,554;-3,173;26,903;0,000;259,740;Inf;270,000;270,000;-9,962;2,906;20,467;23,556
3977,500;2,723;0,644;-35,209;1,725;9,498;4,871;32,074;4,498;-15,017;-2,762;0,000;33,900;34,100;9,397;1,865;-10,224;-10,615;-10,359;-11,119;-3,173;26,903;0,000;260,140;Inf;270,000;270,000;-10,105;2,903;20,455;23,568
3978,000;2,723;0,644;-35,209;1,725;9,498;4,871;32,074;4,498;-15,017;-2,762;0,000;33,900;34,100;9,397;1,865;-10,165;-10,552;-10,280;-10,689;-3,173;26,903;0,000;260,140;Inf;270,000;270,000;-10,579;2,900;20,455;23,521
3978,500;3,641;0,860;-35,209;1,743;9,518;4,871;32,074;4,498;-15,017;-2,762;0,000;33,900;34,100;9,291;1,774;-9,732;-9,993;-10,009;-10,183;-3,173;26,903;0,000;260,240;Inf;270,000;270,000;-10,421;2,898;20,467;23,482
3979,000;3,641;0,860;-35,209;1,743;9,518;4,871;32,074;4,498;-15,017;-2,762;0,000;33,900;34,100;9,291;1,774;-9,387;-10,016;-9,867;-10,223;-3,173;26,903;0,000;260,240;Inf;270,000;270,000;-9,979;2,910;20,444;23,407
3979,500;3,641;0,860;-35,209;1,743;9,518;4,871;32,074;4,498;-15,017;-2,762;0,000;33,900;34,100;9,291;1,774;-9,600;-10,288;-9,907;-10,555;-3,173;26,903;0,000;260,040;Inf;270,000;270,000;-9,873;2,922;20,451;23,341
3980,000;3,641;0,860;-35,209;1,743;9,518;4,871;32,074;4,498;-15,017;-2,762;0,000;33,900;34,100;9,291;1,774;-10,045;-10,485;-10,146;-10,923;-3,173;26,903;0,000;260,040;Inf;270,000;270,000;-10,087;2,933;20,450;23,312
3980,500;3,641;0,860;-35,209;1,743;9,518;4,898;32,131;4,551;-14,997;-2,752;0,000;33,865;34,092;9,291;1,774;-10,182;-10,606;-10,292;-11,091;-3,164;26,908;0,000;260,040;Inf;270,000;270,000;-10,400;2,945;20,443;23,375
3981,000;3,641;0,860;-35,209;1,743;9,518;4,898;32,131;4,551;-14,997;-2,752;0,000;33,900;34,100;9,291;1,774;-9,680;-9,907;-9,978;-10,136;-3,164;26,908;0,000;260,040;Inf;270,000;270,000;-10,543;2,956;20,469;23,411
3981,500;3,685;0,896;-35,209;1,715;9,455;4,898;32,131;4,551;-14,997;-2,752;0,000;33,900;34,100;9,503;1,771;-9,463;-10,056;-9,876;-10,295;-3,164;26,908;0,000;259,940;Inf;270,000;270,000;-9,926;2,968;20,452;23,491
3982,000;3,685;0,896;-35,209;1,715;9,455;4,898;32,131;4,551;-14,997;-2,752;0,000;33,900;34,100;9,503;1,771;-9,689;-10,172;-9,983;-10,526;-3,164;26,908;0,000;259,940;Inf;270,000;270,000;-9,922;2,979;20,443;23,499
3982,500;3,685;0,896;-35,209;1,715;9,455;4,898;32,131;4,551;-14,997;-2,752;0,000;33,900;34,100;9,503;1,771;-9,903;-10,294;-10,200;-10,711;-3,164;26,908;0,000;259,840;Inf;270,000;270,000;-10,092;2,991;20,447;23,560
3983,000;3,685;0,896;-35,209;1,715;9,455;4,898;32,131;4,551;-14,997;-2,752;0,000;33,900;34,100;9,503;1,771;-10,159;-10,487;-10,356;-10,929;-3,164;26,908;0,000;259,840;Inf;270,000;270,000;-10,277;3,002;20,445;23,589
3983,500;3,685;0,896;-35,209;1,715;9,455;4,909;32,180;4,539;-15,003;-2,753;0,000;33,879;34,177;9,503;1,771;-10,178;-10,357;-10,374;-10,669;-3,168;26,915;0,000;259,540;Inf;270,000;270,000;-10,482;3,014;20,437;23,642
3984,000;3,685;0,896;-35,209;1,715;9,455;4,909;32,180;4,539;-15,003;-2,753;0,000;33,900;34,200;9,503;1,771;-9,922;-9,912;-10,174;-10,272;-3,168;26,915;0,000;259,540;Inf;270,000;270,000;-10,395;3,025;20,422;23,616
3984,500;3,685;0,896;-35,209;1,715;9,455;4,909;32,180;4,539;-15,003;-2,753;0,000;33,900;34,200;9,503;1,771;-9,705;-10,243;-10,069;-10,539;-3,168;26,915;0,000;259,640;Inf;270,000;270,000;-10,070;3,035;20,431;23,598
3985,000;2,921;0,822;-34,087;1,785;9,390;4,909;32,180;4,539;-15,003;-2,753;0,000;33,900;34,200;9,541;1,712;-9,985;-10,445;-10,172;-10,830;-3,168;26,915;0,000;259,640;Inf;270,000;270,000;-10,139;3,046;20,429;23,592
3985,500;2,921;0,822;-34,087;1,785;9,390;4,909;32,180;4,539;-15,003;-2,753;0,000;33,900;34,200;9,541;1,712;-10,192;-10,389;-10,356;-10,747;-3,168;26,915;0,000;259,540;Inf;270,000;270,000;-10,358;3,044;20,428;23,597
3986,000;2,921;0,822;-34,087;1,785;9,390;4,909;32,180;4,539;-15,003;-2,753;0,000;33,900;34,200;9,541;1,712;-9,922;-10,197;-10,248;-10,426;-3,168;26,915;0,000;259,540;Inf;270,000;270,000;-10,421;3,042;20,440;23,634
3986,500;2,921;0,822;-34,087;1,785;9,390;4,909;32,180;4,539;-15,003;-2,753;0,000;33,900;34,200;9,541;1,712;-9,651;-10,076;-10,054;-10,218;-3,168;26,915;0,000;259,440;Inf;270,000;270,000;-10,198;3,040;20,409;23,691
3987,000;2,921;0,822;-34,087;1,785;9,390;4,888;32,133;4,531;-15,024;-2,769;0,000;33,887;34,091;9,541;1,712;-9,785;-10,244;-10,096;-10,511;-3,174;26,912;0,000;259,440;Inf;270,000;270,000;-10,000;3,038;20,433;23,769
3987,500;2,921;0,822;-34,087;1,785;9,390;4,888;32,133;4,531;-15,024;-2,769;0,000;33,900;34,100;9,541;1,712;-9,929;-10,385;-10,186;-10,851;-3,174;26,912;0,000;259,540;Inf;270,000;270,000;-10,159;3,036;20,426;23,783
3988,000;2,637;0,651;-34,872;1,774;9,396;4,888;32,133;4,531;-15,024;-2,769;0,000;33,900;34,100;9,549;1,827;-10,248;-10,609;-10,374;-10,922;-3,174;26,912;0,000;259,540;Inf;270,000;270,000;-10,337;3,034;20,412;23,802
3988,500;2,637;0,651;-34,872;1,774;9,396;4,888;32,133;4,531;-15,024;-2,769;0,000;33,900;34,100;9,549;1,827;-9,971;-10,268;-10,179;-10,428;-3,174;26,912;0,000;259,440;Inf;270,000;270,000;-10,538;3,028;20,422;23,799
3989,000;2,637;0,651;-34,872;1,774;9,396;4,888;32,133;4,531;-15,024;-2,769;0,000;33,900;34,100;9,549;1,827;-9,609;-10,082;-10,006;-10,354;-3,174;26,912;0,000;259,440;Inf;270,000;270,000;-10,212;3,021;20,430;23,849
3989,500;2,637;0,651;-34,872;1,774;9,396;4,888;32,133;4,531;-15,024;-2,769;0,000;33,900;34,100;9,549;1,827;-9,756;-10,213;-10,071;-10,564;-3,174;26,912;0,000;259,440;Inf;270,000;270,000;-10,013;3,015;20,420;23,870
3990,000;2,637;0,651;-34,872;1,774;9,396;4,889;32,111;4,520;-15,012;-2,766;0,000;33,891;34,121;9,549;1,827;-10,102;-10,455;-10,202;-10,841;-3,186;26,911;0,000;259,440;Inf;270,000;270,000;-10,151;3,009;20,411;23,862
3990,500;2,637;0,651;-34,872;1,774;9,396;4,889;32,111;4,520;-15,012;-2,766;0,000;33,900;34,100;9,549;1,827;-10,155;-10,576;-10,343;-11,079;-3,186;26,911;0,000;259,640;Inf;270,000;270,000;-10,400;3,003;20,430;23,773
3991,000;2,637;0,651;-34,872;1,774;9,396;4,889;32,111;4,520;-15,012;-2,766;0,000;33,900;34,100;9,549;1,827;-10,283;-10,614;-10,430;-11,037;-3,186;26,911;0,000;259,640;Inf;270,000;270,000;-10,538;2,997;20,422;23,711
3991,500;3,039;0,700;-35,209;1,684;9,435;4,889;32,111;4,520;-15,012;-2,766;0,000;33,900;34,100;9,455;1,843;-10,043;-10,288;-10,232;-10,500;-3,186;26,911;0,000;259,540;Inf;270,000;270,000;-10,591;2,991;20,408;23,701
3992,000;3,039;0,700;-35,209;1,684;9,435;4,889;32,111;4,520;-15,012;-2,766;0,000;33,900;34,100;9,455;1,843;-9,687;-10,330;-10,081;-10,612;-3,186;26,911;0,000;259,540;Inf;270,000;270,000;-10,266;2,992;20,417;23,694
3992,500;3,039;0,700;-35,209;1,684;9,435;4,889;32,111;4,520;-15,012;-2,766;0,000;33,900;34,100;9,455;1,843;-10,114;-10,501;-10,227;-10,892;-3,186;26,911;0,000;259,340;Inf;270,000;270,000;-10,177;2,992;20,403;23,677
3993,000;3,039;0,700;-35,209;1,684;9,435;4,889;32,111;4,520;-15,012;-2,766;0,000;33,900;34,100;9,455;1,843;-10,250;-10,603;-10,419;-11,095;-3,186;26,911;0,000;259,340;Inf;270,000;270,000;-10,434;2,993;20,417;23,702
3993,500;3,039;0,700;-35,209;1,684;9,435;4,907;32,150;4,530;-14,979;-2,762;0,000;33,898;34,103;9,455;1,843;-10,251;-10,697;-10,397;-10,962;-3,172;26,911;0,000;259,340;Inf;270,000;270,000;-10,592;2,994;20,419;23,698
3994,000;3,039;0,700;-35,209;1,684;9,435;4,907;32,150;4,530;-14,979;-2,762;0,000;33,900;34,100;9,455;1,843;-9,988;-10,366;-10,207;-10,525;-3,172;26,911;0,000;259,340;Inf;270,000;270,000;-10,577;2,995;20,419;23,746
3994,500;3,101;0,791;-34,995;1,741;9,432;4,907;32,150;4,530;-14,979;-2,762;0,000;33,900;34,100;9,463;1,884;-9,582;-10,182;-10,039;-10,282;-3,172;26,911;0,000;258,940;Inf;270,000;270,000;-10,271;2,995;20,412;23,828
3995,000;3,101;0,791;-34,995;1,741;9,432;4,907;32,150;4,530;-14,979;-2,762;0,000;33,900;34,100;9,463;1,884;-9,613;-10,363;-10,007;-10,610;-3,172;26,911;0,000;258,940;Inf;270,000;270,000;-10,021;2,997;20,404;23,821
3995,500;3,101;0,791;-34,995;1,741;9,432;4,907;32,150;4,530;-14,979;-2,762;0,000;33,900;34,100;9,463;1,884;-10,255;-10,576;-10,351;-11,049;-3,172;26,911;0,000;259,140;Inf;270,000;270,000;-10,148;2,999;20,400;23,817
3996,000;3,101;0,791;-34,995;1,741;9,432;4,907;32,150;4,530;-14,979;-2,762;0,000;33,900;34,100;9,463;1,884;-10,125;-10,534;-10,296;-10,704;-3,172;26,911;0,000;259,140;Inf;270,000;270,000;-10,558;3,000;20,406;23,836
3996,500;3,101;0,791;-34,995;1,741;9,432;4,886;32,171;4,548;-14,955;-2,786;0,000;33,902;34,108;9,463;1,884;-9,816;-10,087;-10,102;-10,409;-3,175;26,912;0,000;259,240;Inf;270,000;270,000;-10,415;3,004;20,392;23,825
3997,000;3,101;0,791;-34,995;1,741;9,432;4,886;32,171;4,548;-14,955;-2,786;0,000;33,900;34,100;9,463;1,884;-9,628;-10,075;-10,057;-10,460;-3,175;26,912;0,000;259,240;Inf;270,000;270,000;-10,104;3,004;20,412;23,837
3997,500;3,101;0,791;-34,995;1,741;9,432;4,886;32,171;4,548;-14,955;-2,786;0,000;33,900;34,100;9,463;1,884;-9,768;-10,232;-10,062;-10,587;-3,175;26,912;0,000;258,940;Inf;270,000;270,000;-10,055;3,005;20,415;23,835
3998,000;3,403;0,788;-35,209;1,755;9,460;4,886;32,171;4,548;-14,955;-2,786;0,000;33,900;34,100;9,455;1,808;-9,882;-10,429;-10,125;-10,805;-3,175;26,912;0,000;258,940;Inf;270,000;270,000;-10,162;3,007;20,428;23,819
3998,500;3,403;0,788;-35,209;1,755;9,460;4,886;32,171;4,548;-14,955;-2,786;0,000;33,900;34,100;9,455;1,808;-10,190;-10,523;-10,273;-10,951;-3,175;26,912;0,000;258,840;Inf;270,000;270,000;-10,310;3,013;20,418;23,779
3999,000;3,403;0,788;-35,209;1,755;9,460;4,886;32,171;4,548;-14,955;-2,786;0,000;33,900;34,100;9,455;1,808;-9,798;-10,130;-10,155;-10,348;-3,175;26,912;0,000;258,840;Inf;270,000;270,000;-10,484;3,020;20,423;23,762
3999,500;3,403;0,788;-35,209;1,755;9,460;4,886;32,171;4,548;-14,955;-2,786;0,000;33,900;34,100;9,455;1,808;-9,766;-9,939;-10,013;-10,224;-3,175;26,912;0,000;258,740;Inf;270,000;270,000;-10,108;3,026;20,404;23,736
4000,000;3,403;0,788;-35,209;1,755;9,460;4,886;32,143;4,543;-14,953;-2,751;0,000;33,907;34,134;9,455;1,808;-9,757;-10,247;-9,990;-10,475;-3,190;26,902;0,000;258,740;Inf;270,000;270,000;-9,986;3,032;20,429;23,686
